,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/17/2025 0:00,PQM,11/17/2025 0:00,1333.16,98.76,8.76,281.79,1421.3,399.4,-7.41,397.62,99.55,8.78,279.24,1242.33,337.13,48.4,332.08,98.5,9.63,267.05,1335.85,402.6,70.23,395.5,98.24,7.88,299.08,1139.13,111.23,1125.2
,11/17/2025 0:01,PQM,11/17/2025 0:01,1338.52,98.69,8.9,281.85,1421.48,393.89,-9.52,391.88,99.49,8.91,279.1,1253.91,332.96,46.6,328,98.51,9.85,267.18,1340.17,400.34,68,392.6,98.07,7.94,299.27,1127.19,105.07,1112.48
,11/17/2025 0:02,PQM,11/17/2025 0:02,1379.65,98.63,8.71,281.67,1452.37,402.68,-3.71,401.27,99.65,8.79,278.98,1291.28,344.86,54.31,339.02,98.16,9.71,267.02,1395.3,412.39,73.12,404.86,98.07,7.64,299,1159.94,123.72,1145.16
,11/17/2025 0:03,PQM,11/17/2025 0:03,1411,98.57,8.67,281.54,1483.4,409.15,-0.14,408.01,99.72,8.78,278.84,1332.53,350.81,58.96,343.96,98.05,9.72,266.94,1417.07,420.13,78.39,411.52,97.95,7.52,298.85,1180.09,137.2,1163.5
,11/17/2025 0:04,PQM,11/17/2025 0:04,1367.03,98.85,8.72,281.59,1440.13,400.98,-5.7,400.06,99.77,8.79,278.83,1291.75,342.26,50.14,337.56,98.63,9.62,267.05,1369.21,408.09,71.01,400.53,98.15,7.75,298.88,1151.33,115.45,1138.15
,11/17/2025 0:05,PQM,11/17/2025 0:05,1363.6,98.73,8.77,281.75,1428.07,395.5,-5.27,393.91,99.6,8.93,278.96,1288.81,341.47,51.5,335.93,98.38,9.69,267.33,1373.92,405.16,69.39,397.94,98.22,7.69,298.95,1142.13,115.63,1127.78
,11/17/2025 0:06,PQM,11/17/2025 0:06,1331.51,98.76,8.9,282.03,1397.78,391.09,-3.9,389.64,99.63,9.05,279.15,1265.27,337.84,49.38,332.66,98.47,9.77,267.67,1331.47,398.64,68.32,391.41,98.19,7.89,299.28,1127.57,113.81,1113.71
,11/17/2025 0:07,PQM,11/17/2025 0:07,1327.7,98.8,8.83,282.08,1405.54,394.28,-3,393.15,99.71,9,279.2,1251.67,341.97,51.88,336.41,98.38,9.73,267.72,1325.89,403.85,69.52,397.06,98.32,7.75,299.32,1140.1,118.4,1126.62
,11/17/2025 0:08,PQM,11/17/2025 0:08,1359.6,98.5,8.76,281.83,1426.35,401.62,2.2,399.35,99.43,8.96,279.07,1285.14,347.52,57.13,340.67,98.03,9.7,267.31,1367.31,410.2,75.06,402.12,98.03,7.63,299.12,1159.34,134.38,1142.14
,11/17/2025 0:09,PQM,11/17/2025 0:09,1359.05,98.69,8.68,281.84,1431.41,399.12,1.8,397.72,99.65,8.87,279.04,1301.72,346.6,52.46,340.99,98.38,9.48,267.48,1344.02,404.35,71.67,396.41,98.04,7.69,299.01,1150.07,125.93,1135.13
,11/17/2025 0:10,PQM,11/17/2025 0:10,1360.99,98.76,8.7,282.05,1433.53,398.07,2.82,397.03,99.74,8.89,279.28,1304.24,347.24,51.4,341.66,98.39,9.46,267.66,1345.2,400.71,69.94,393.28,98.14,7.75,299.21,1146.02,124.15,1131.97
,11/17/2025 0:11,PQM,11/17/2025 0:11,1334.44,98.85,8.82,282.2,1411.93,394.42,-1.37,393.61,99.79,8.94,279.46,1272.5,340.42,48.89,335.36,98.51,9.58,267.74,1318.88,397.4,68.26,390.41,98.24,7.95,299.41,1132.23,115.78,1119.38
,11/17/2025 0:12,PQM,11/17/2025 0:12,1347.03,98.66,8.79,282.4,1415.79,396.02,0.86,394.25,99.55,8.93,279.55,1281.16,344.05,52.03,338.06,98.26,9.62,267.94,1344.15,402.42,70.24,395.04,98.17,7.82,299.7,1142.49,123.13,1127.35
,11/17/2025 0:13,PQM,11/17/2025 0:13,1301.98,98.7,9.09,283.53,1344.98,380.34,3.38,378.72,99.57,9.34,279.61,1255.55,346.32,55.67,339.93,98.16,10.09,270.04,1305.41,397.39,66.19,390.91,98.37,7.85,300.93,1124.05,125.25,1109.56
,11/17/2025 0:14,PQM,11/17/2025 0:14,1317.51,98.78,8.99,282.51,1387.67,386.85,-2.1,385.4,99.63,9.07,279.56,1243.82,332.3,48.12,327.38,98.52,9.93,268.02,1321.02,392.54,68.47,385.44,98.19,7.97,299.95,1111.7,114.5,1098.22
,11/17/2025 0:15,PQM,11/17/2025 0:15,1413.66,99.7,9.11,281.72,1459.14,398.82,16.8,398.82,100,9.16,278.95,1352.3,341.83,74.56,340.11,99.5,10.08,267.03,1429.55,407.88,89.97,406.26,99.6,8.09,299.19,1148.53,181.33,1145.19
,11/17/2025 0:16,PQM,11/17/2025 0:16,1299.16,98.65,8.94,282.46,1376.63,387.04,-1.98,385.2,99.52,8.99,279.6,1224.83,332.6,47.88,326.98,98.31,9.83,267.98,1296.04,391.84,68.7,384.44,98.11,7.99,299.81,1111.49,114.6,1096.61
,11/17/2025 0:17,PQM,11/17/2025 0:17,1386.64,98.6,8.62,282.18,1451.26,406.65,6.87,405.09,99.62,8.78,279.3,1323.85,354.47,59.06,347.85,98.13,9.58,267.7,1384.82,415.34,77.22,407.26,98.06,7.51,299.54,1176.46,143.14,1160.21
,11/17/2025 0:18,PQM,11/17/2025 0:18,1378.17,98.5,8.76,282.08,1447.01,402.47,6.96,400.43,99.49,8.89,279.13,1321.98,350.83,55.01,344.48,98.19,9.64,267.69,1365.54,407.74,74.98,398.89,97.83,7.74,299.41,1161.04,136.95,1143.79
,11/17/2025 0:19,PQM,11/17/2025 0:19,1408.39,98.38,8.61,281.99,1474.78,417.25,15.13,415.65,99.62,8.77,279.05,1355.03,365.53,65.58,357.57,97.82,9.63,267.52,1395.35,425.55,84.76,415.74,97.7,7.44,299.39,1208.32,165.46,1188.96
,11/17/2025 0:20,PQM,11/17/2025 0:20,1335.59,98.61,8.83,282.27,1407.3,397.23,3.68,395.43,99.55,8.93,279.32,1264.76,343.85,52.53,337.56,98.17,9.78,267.8,1334.7,403.13,73.22,395.52,98.11,7.79,299.69,1144.2,129.43,1128.51
,11/17/2025 0:21,PQM,11/17/2025 0:21,1338.59,98.67,8.82,282.29,1409.97,392.81,3.22,391.09,99.56,8.91,279.23,1273.9,341.21,50,335.53,98.33,9.69,267.88,1331.91,397.78,70.86,390.32,98.13,7.85,299.75,1131.81,124.08,1116.95
,11/17/2025 0:22,PQM,11/17/2025 0:22,1362.4,98.5,8.73,282.14,1430.28,399.52,6.41,397.5,99.5,8.88,279.2,1297.56,347.97,55.31,341.4,98.11,9.67,267.77,1359.38,406.02,75.16,397.52,97.91,7.65,299.44,1153.51,136.87,1136.42
,11/17/2025 0:23,PQM,11/17/2025 0:23,1400.01,98.32,8.72,282.18,1470.71,404.45,9.21,402.21,99.45,8.91,279.16,1336.68,352.91,59.52,345.37,97.86,9.74,267.85,1392.64,413.06,79.49,403.32,97.64,7.52,299.54,1170.42,148.23,1150.9
,11/17/2025 0:24,PQM,11/17/2025 0:24,1328.43,98.82,9.03,282.31,1401.95,386.15,0.04,384.75,99.64,9.21,279.29,1265.53,335.44,46.34,330.51,98.53,9.9,268.09,1317.8,388.85,67.8,382.26,98.31,7.99,299.55,1110.44,114.18,1097.53
,11/17/2025 0:25,PQM,11/17/2025 0:25,1352.35,98.58,8.76,282.36,1426.74,401.15,5.22,399.37,99.56,8.85,279.46,1284.02,347.71,53.57,341.28,98.15,9.7,267.96,1346.29,405.32,75.34,397.32,98.03,7.72,299.66,1154.19,134.13,1137.97
,11/17/2025 0:26,PQM,11/17/2025 0:26,1375.68,98.58,8.68,282.31,1444.52,403.96,6.7,401.86,99.48,8.77,279.29,1316.31,349.63,54.22,343.96,98.38,9.69,267.9,1366.2,408.31,77.38,399.65,97.88,7.59,299.73,1161.9,138.3,1145.47
,11/17/2025 0:27,PQM,11/17/2025 0:27,1388.12,98.48,8.78,282.19,1450.56,400.86,6.98,398.79,99.48,8.91,279.25,1334.32,348.02,54.97,341.78,98.21,9.76,267.77,1379.48,406.31,76.09,397.1,97.73,7.67,299.56,1155.18,138.03,1137.67
,11/17/2025 0:28,PQM,11/17/2025 0:28,1353.91,98.64,8.8,282.4,1426.11,394.83,3.17,392.94,99.52,8.88,279.52,1282.39,340.59,51.76,334.75,98.29,9.75,267.95,1353.25,399.59,74.11,392.01,98.1,7.77,299.72,1135,129.04,1119.7
,11/17/2025 0:29,PQM,11/17/2025 0:29,1301.98,98.61,9.09,282.6,1381.94,384.32,2.85,382.28,99.47,9.16,279.62,1240.24,332.87,47.24,327.25,98.31,9.97,268.2,1283.77,385.7,68.91,378.19,98.05,8.14,299.98,1102.9,119,1087.72
,11/17/2025 0:30,PQM,11/17/2025 0:30,1344.72,98.72,8.86,282.41,1419.57,389.38,3.22,387.97,99.64,8.96,279.42,1280.59,338.4,49.26,333.06,98.42,9.72,268.11,1334.01,392.46,70.2,385.01,98.1,7.89,299.71,1120.23,122.68,1106.04
,11/17/2025 0:31,PQM,11/17/2025 0:31,1344.63,98.49,8.82,282.25,1415.75,399.2,10.12,397.66,99.61,8.99,279.32,1294.52,348.29,55.55,341.56,98.07,9.73,267.91,1323.61,401.48,76.87,392.55,97.78,7.74,299.51,1148.98,142.55,1131.77
,11/17/2025 0:32,PQM,11/17/2025 0:32,1349.91,98.61,8.79,282.42,1426.74,398.75,4.84,397.35,99.65,8.86,279.55,1289.64,343.94,51.31,338.21,98.33,9.64,267.97,1333.35,400.42,74.17,391.8,97.85,7.86,299.74,1143.1,130.32,1127.35
,11/17/2025 0:33,PQM,11/17/2025 0:33,1356.69,98.58,8.93,282.38,1439.99,403.87,7.42,402.37,99.63,9,279.54,1297.95,347.52,51.12,341.68,98.32,9.81,267.88,1332.12,401.48,75.64,392.64,97.8,7.99,299.73,1152.87,134.18,1136.69
,11/17/2025 0:34,PQM,11/17/2025 0:34,1396.38,98.52,9.34,282.34,1467.94,409.57,10.01,407.58,99.51,9.54,279.42,1341.31,357.07,54.88,350.64,98.2,10.33,267.95,1379.9,410.37,76.72,401.55,97.85,8.16,299.66,1177.01,141.61,1159.76
,11/17/2025 0:35,PQM,11/17/2025 0:35,1326.07,98.56,8.85,282.54,1398.47,393.67,8.16,391.64,99.48,8.96,279.59,1267.56,342.42,52.28,336.83,98.37,9.68,268.16,1312.17,395.29,73.2,386.72,97.83,7.9,299.86,1131.37,133.64,1115.19
,11/17/2025 0:36,PQM,11/17/2025 0:36,1340.95,98.59,8.82,282.48,1406.86,394.26,8.36,392.56,99.57,8.98,279.48,1290.24,344.79,52.82,339.04,98.33,9.67,268.14,1325.75,396.71,73,388.2,97.85,7.82,299.81,1135.76,134.18,1119.8
,11/17/2025 0:37,PQM,11/17/2025 0:37,1348.05,98.44,8.83,282.48,1411.01,394.43,9.03,392.39,99.48,9.01,279.41,1298.62,346.13,55.55,339.63,98.12,9.79,268.14,1334.52,401.16,74.09,392.04,97.73,7.7,299.9,1141.72,138.68,1124.07
,11/17/2025 0:38,PQM,11/17/2025 0:38,1288.96,98.72,9.14,282.84,1354.09,379.21,4.2,377.19,99.47,9.31,279.81,1240.81,333.52,46.44,328.33,98.44,9.93,268.56,1271.98,380.96,65.6,374.26,98.24,8.18,300.15,1093.69,116.25,1079.78
,11/17/2025 0:39,PQM,11/17/2025 0:39,1328.02,98.53,8.86,282.32,1395.71,396.69,12.26,394.84,99.54,9.05,279.31,1279.48,349.57,56.53,343.34,98.22,9.79,268.09,1308.87,400.32,75.78,391.62,97.83,7.73,299.56,1146.58,144.56,1129.8
,11/17/2025 0:40,PQM,11/17/2025 0:40,1325.75,98.52,8.87,282.59,1395.13,392,9.43,390.06,99.51,9.03,279.54,1278.87,343.12,52.06,337.34,98.31,9.73,268.32,1303.24,393.92,73.17,385.04,97.75,7.86,299.92,1129.03,134.66,1112.44
,11/17/2025 0:41,PQM,11/17/2025 0:41,1306.84,98.62,8.87,282.7,1368.78,389.35,7.17,387.56,99.54,8.97,279.63,1255.49,340.43,50.75,334.94,98.39,9.75,268.36,1296.24,392.62,71.37,384.54,97.94,7.88,300.12,1122.4,129.29,1107.04
,11/17/2025 0:42,PQM,11/17/2025 0:42,1317.2,98.51,9.02,282.62,1390.36,389.12,8.52,387.66,99.62,9.16,279.65,1260.81,340.96,54.13,334.58,98.13,9.92,268.26,1300.42,394.13,72.54,385.38,97.78,7.99,299.96,1124.2,135.19,1107.62
,11/17/2025 0:43,PQM,11/17/2025 0:43,1355.13,98.62,8.94,282.67,1429.53,393.42,4.28,392.37,99.73,9.03,279.79,1295.55,340.32,53.21,334.23,98.21,9.87,268.14,1340.32,398.22,73.28,389.87,97.9,7.91,300.09,1131.96,130.76,1116.47
,11/17/2025 0:44,PQM,11/17/2025 0:44,1314.19,98.53,8.95,282.76,1383.75,391.29,1.1,389.4,99.52,9.02,279.92,1252.6,336.36,49.05,330.35,98.21,9.83,268.28,1306.22,394.22,71.03,385.84,97.87,8,300.07,1121.87,121.18,1105.59
,11/17/2025 0:45,PQM,11/17/2025 0:45,1324.55,98.65,8.93,282.73,1402.48,394.79,3.76,393.65,99.71,9.02,279.81,1257.56,340.54,53.2,334.87,98.33,9.84,268.16,1313.6,400.04,73.44,391.69,97.91,7.94,300.22,1135.37,130.41,1120.21
,11/17/2025 0:46,PQM,11/17/2025 0:46,1337.45,98.63,9,282.68,1408.7,388.91,1.05,387.52,99.64,9.11,279.77,1278.19,335.63,51.4,330.16,98.37,9.92,268.18,1325.46,394.78,70.91,386.41,97.88,7.98,300.09,1119.33,123.36,1104.09
,11/17/2025 0:47,PQM,11/17/2025 0:47,1355.14,98.42,8.88,282.51,1411.92,402.56,5.83,400.42,99.47,9.07,279.62,1294.37,350.86,60.35,343.67,97.95,9.93,267.99,1359.11,413.7,77.19,404.72,97.83,7.64,299.91,1167.12,143.37,1148.81
,11/17/2025 0:48,PQM,11/17/2025 0:48,1341.71,98.62,8.87,282.57,1416.79,397.32,3.42,395.71,99.59,8.97,279.69,1273.43,343.03,54.47,336.93,98.22,9.8,267.99,1334.91,403.23,74.87,395.29,98.03,7.84,300.03,1143.58,132.75,1127.92
,11/17/2025 0:49,PQM,11/17/2025 0:49,1348.66,98.51,8.87,282.8,1421.78,393.62,1.19,391.2,99.39,8.95,279.99,1273.85,338.82,50.91,332.71,98.2,9.79,268.32,1350.35,397.49,72.86,389.27,97.93,7.87,300.1,1129.93,124.96,1113.19
,11/17/2025 0:50,PQM,11/17/2025 0:50,1327.68,98.64,8.92,282.82,1408.1,393.12,3.19,391.89,99.69,9.03,280,1261.48,338.89,52.61,332.87,98.22,9.79,268.27,1313.45,396.2,73.77,388.31,98.01,7.95,300.18,1128.2,129.57,1113.08
,11/17/2025 0:51,PQM,11/17/2025 0:51,1349.1,98.51,8.81,282.91,1425.27,396.38,3.5,394.69,99.57,8.85,280.08,1281.32,340.31,51.5,333.91,98.12,9.68,268.24,1340.72,398.62,74.09,389.94,97.82,7.9,300.4,1135.31,129.09,1118.54
,11/17/2025 0:52,PQM,11/17/2025 0:52,1331.36,98.6,8.94,282.91,1406.92,392.51,2.29,391.19,99.66,9.01,280.06,1268.33,337.62,52.26,331.66,98.24,9.87,268.33,1318.83,396.73,73.32,388.44,97.91,7.95,300.34,1126.86,127.88,1111.3
,11/17/2025 0:53,PQM,11/17/2025 0:53,1341.04,98.58,8.82,282.78,1419.51,396.95,5.01,395.69,99.68,8.97,279.91,1272.39,343.41,55.21,336.98,98.13,9.79,268.23,1331.24,402.1,75.29,393.79,97.93,7.71,300.22,1142.46,135.51,1126.45
,11/17/2025 0:54,PQM,11/17/2025 0:54,1333.39,98.53,8.78,282.88,1409.96,396.9,3.34,395.19,99.57,8.88,280,1266.93,342.09,53.89,335.81,98.16,9.73,268.32,1323.29,401.98,74.65,393.4,97.87,7.72,300.33,1140.98,131.89,1124.4
,11/17/2025 0:55,PQM,11/17/2025 0:55,1345.8,98.58,8.77,282.87,1426.22,398.13,4.59,396.83,99.67,8.89,279.94,1278.49,343.59,54.25,337.36,98.19,9.77,268.36,1332.67,402.67,75.84,394.12,97.88,7.65,300.29,1144.38,134.69,1128.31
,11/17/2025 0:56,PQM,11/17/2025 0:56,1348.54,98.55,8.85,282.87,1426.63,397.37,5.29,395.94,99.64,8.97,279.94,1279.31,343.81,56.27,337.21,98.08,9.95,268.33,1339.67,404.33,76.55,395.89,97.92,7.63,300.34,1145.51,138.1,1129.04
,11/17/2025 0:57,PQM,11/17/2025 0:57,1335.74,98.56,8.8,282.86,1409.18,395.21,4.14,393.7,99.62,8.93,279.93,1271.93,341.97,53.56,335.56,98.13,9.79,268.37,1326.11,400.3,74.57,392.02,97.93,7.67,300.3,1137.48,132.27,1121.28
,11/17/2025 0:58,PQM,11/17/2025 0:58,1337.02,98.67,8.92,282.93,1412.07,392.46,3.47,391.3,99.7,9.06,280,1270.19,339.56,52.95,333.89,98.33,9.86,268.44,1328.79,397.59,73.53,389.49,97.97,7.84,300.36,1129.6,129.96,1114.68
,11/17/2025 0:59,PQM,11/17/2025 0:59,1343.81,98.5,8.84,282.83,1403.32,396.8,6.79,394.86,99.51,9.03,279.78,1280.99,346.74,57.69,340.27,98.13,9.83,268.41,1347.11,405.78,75.92,397.13,97.87,7.65,300.29,1149.32,140.4,1132.26
,11/17/2025 1:00,PQM,11/17/2025 1:00,1322.54,98.04,9.04,283.09,1389.42,394.68,3.32,391.73,99.25,9.2,279.99,1249.15,344.8,56.99,335.96,97.44,10.07,268.63,1329.04,407.64,74.32,397.14,97.42,7.86,300.64,1147.12,134.63,1124.83
,11/17/2025 1:01,PQM,11/17/2025 1:01,1379.9,98.36,8.76,282.93,1428.15,401.6,7.67,399.64,99.51,9.01,279.8,1324.89,353.12,62.37,345.57,97.86,9.84,268.46,1386.65,416.71,78.01,407.2,97.72,7.42,300.54,1171.42,148.05,1152.41
,11/17/2025 1:02,PQM,11/17/2025 1:02,1344.22,98.47,8.79,282.95,1407.47,399.37,3.94,397.55,99.55,8.98,279.87,1281.55,346.17,57.69,339.43,98.05,9.83,268.49,1343.65,410.39,77.46,401.45,97.82,7.56,300.49,1155.93,139.1,1138.43
,11/17/2025 1:03,PQM,11/17/2025 1:03,1355.07,98.47,8.71,282.46,1415.59,397.87,4.68,395.99,99.53,8.84,279.41,1292.52,346.91,57.19,339.98,98,9.62,268.02,1357.11,408.6,75.71,399.9,97.87,7.66,299.96,1153.38,137.57,1135.86
,11/17/2025 1:04,PQM,11/17/2025 1:04,1307.85,98.61,8.82,281.75,1379.02,388.8,4.58,387.29,99.61,8.93,278.66,1252.27,337.47,51.02,331.89,98.35,9.68,267.43,1292.26,393.4,72.6,385.03,97.87,7.86,299.15,1119.67,128.2,1104.2
,11/17/2025 1:05,PQM,11/17/2025 1:05,1327.53,98.57,8.84,281.76,1396.87,393.91,9.06,392.86,99.74,9,278.73,1272.24,343.49,56.42,337.2,98.17,9.73,267.31,1313.47,400.01,76,391.21,97.8,7.79,299.25,1137.4,141.47,1121.28
,11/17/2025 1:06,PQM,11/17/2025 1:06,1296.64,98.59,8.99,281.89,1368.32,385.59,1.39,383.78,99.53,9.1,278.94,1238.05,333.17,48.13,327.3,98.24,9.86,267.48,1283.55,388.94,69.92,381.17,98,8.02,299.26,1107.69,119.43,1092.24
,11/17/2025 1:07,PQM,11/17/2025 1:07,1339.49,98.46,9.03,281.84,1407.02,396.07,6.61,394.54,99.62,9.27,278.86,1279.17,345.64,56.95,338.66,97.98,10.09,267.41,1332.3,404.44,75.66,395.47,97.78,7.73,299.25,1146.15,139.22,1128.68
,11/17/2025 1:08,PQM,11/17/2025 1:08,1358.98,98.48,8.69,281.72,1424.49,398.9,7.3,397.41,99.63,8.88,278.72,1299.34,347.21,58.05,340.42,98.05,9.74,267.25,1353.13,407.53,77.46,398.45,97.77,7.46,299.2,1153.64,142.81,1136.28
,11/17/2025 1:09,PQM,11/17/2025 1:09,1343.61,98.6,8.8,281.87,1414.14,392.86,5.49,391.47,99.65,8.93,278.82,1279.98,342.15,55.06,335.96,98.19,9.76,267.44,1336.71,400.91,74.25,392.73,97.96,7.71,299.34,1135.92,134.8,1120.17
,11/17/2025 1:10,PQM,11/17/2025 1:10,1351.75,98.49,8.69,281.69,1419.53,398.66,8.07,397.43,99.69,8.85,278.65,1289.17,347.03,59.1,340.04,97.99,9.78,267.23,1346.55,407.87,78.21,398.91,97.8,7.45,299.19,1153.57,145.38,1136.38
,11/17/2025 1:11,PQM,11/17/2025 1:11,1331.44,98.65,8.89,281.77,1400.31,391.48,4.01,390.31,99.7,8.97,278.8,1271.04,338.86,53.38,333.26,98.35,9.83,267.32,1322.96,397.96,73.69,389.64,97.91,7.86,299.21,1128.3,131.08,1113.2
,11/17/2025 1:12,PQM,11/17/2025 1:12,1321.51,98.58,8.93,281.87,1386.74,390.38,4.42,388.71,99.57,9.04,278.83,1261.46,339.02,53.52,333.08,98.25,9.91,267.41,1316.31,397.18,72.98,388.87,97.91,7.84,299.37,1126.58,130.92,1110.66
,11/17/2025 1:13,PQM,11/17/2025 1:13,1338.72,98.57,8.9,281.81,1408.44,393.26,6.69,392,99.68,9.03,278.74,1272.91,342.78,56.23,336.37,98.13,9.98,267.32,1334.83,401.72,75.14,393.28,97.9,7.69,299.36,1137.77,138.06,1121.65
,11/17/2025 1:14,PQM,11/17/2025 1:14,1343.78,98.66,8.85,281.86,1409.39,392.03,5.19,390.91,99.72,8.95,278.81,1285.57,341.01,54.27,335.32,98.33,9.83,267.41,1336.37,399.52,73.62,391.24,97.93,7.77,299.36,1132.56,133.08,1117.47
,11/17/2025 1:15,PQM,11/17/2025 1:15,1326.81,98.6,8.79,281.83,1396.46,392.94,3.37,391.82,99.71,8.86,278.8,1262.01,339.54,53.31,333.51,98.22,9.79,267.38,1321.96,400.2,74.62,391.6,97.85,7.72,299.31,1132.68,131.3,1116.93
,11/17/2025 1:16,PQM,11/17/2025 1:16,1365.22,98.57,8.77,281.75,1441.21,398.1,1.12,396.65,99.64,8.83,278.73,1286.05,340.66,53.19,334.48,98.19,9.77,267.23,1368.39,406.01,76.94,397.47,97.9,7.71,299.3,1144.76,131.25,1128.61
,11/17/2025 1:17,PQM,11/17/2025 1:17,1350.5,98.63,8.76,281.82,1417.49,397.08,0.99,395.56,99.62,8.85,278.81,1272.08,341.42,53.7,335.7,98.32,9.8,267.29,1361.93,406.32,75.34,398.02,97.96,7.62,299.36,1144.82,130.03,1129.28
,11/17/2025 1:18,PQM,11/17/2025 1:18,1330.13,98.45,8.85,281.83,1408.25,393.97,-1.48,392.16,99.54,8.86,278.76,1247.15,335.31,52.27,328.71,98.03,9.91,267.26,1335.01,403.77,75.37,394.77,97.77,7.77,299.48,1133.04,126.17,1115.64
,11/17/2025 1:19,PQM,11/17/2025 1:19,1326.15,98.54,8.88,281.95,1398.06,393.62,-1.47,391.89,99.56,8.92,278.92,1247.16,336.48,52.72,330.6,98.25,9.93,267.33,1333.23,404.22,73.73,395.32,97.8,7.79,299.61,1134.31,124.98,1117.82
,11/17/2025 1:20,PQM,11/17/2025 1:20,1324.73,98.6,8.85,282.09,1399.32,394.45,0.07,392.8,99.58,8.82,279.04,1242.13,335.46,51.78,330.19,98.43,9.9,267.46,1332.75,401.81,75.09,392.97,97.8,7.84,299.77,1131.72,126.94,1115.97
,11/17/2025 1:21,PQM,11/17/2025 1:21,1330.02,98.55,8.85,282.09,1410.9,396.7,-1.7,395.3,99.65,8.79,279.1,1249.33,335.43,52.46,329.3,98.17,9.93,267.39,1329.83,405.46,76.66,396.68,97.83,7.84,299.79,1137.59,127.42,1121.28
,11/17/2025 1:22,PQM,11/17/2025 1:22,1352.49,98.59,8.8,281.88,1434.09,398.53,0.33,397.22,99.67,8.78,278.93,1266.05,339.43,54.33,333.01,98.11,9.86,267.27,1357.31,406.81,76.94,398.64,97.99,7.76,299.45,1144.77,131.59,1128.87
,11/17/2025 1:23,PQM,11/17/2025 1:23,1346.43,98.55,8.73,282.1,1420.86,402.12,1.03,399.9,99.45,8.75,279.17,1269.02,343.97,53.57,337.71,98.18,9.73,267.48,1349.41,408.4,76.59,400.29,98.01,7.72,299.64,1154.49,131.2,1137.9
,11/17/2025 1:24,PQM,11/17/2025 1:24,1384.33,98.49,8.72,281.77,1452.43,403.3,3.98,401.57,99.57,8.84,278.8,1320.15,348.23,58.15,341.71,98.13,9.75,267.24,1380.41,413.15,77.94,403.91,97.77,7.57,299.27,1164.68,140.06,1147.2
,11/17/2025 1:25,PQM,11/17/2025 1:25,1376.44,98.6,8.78,281.94,1457.83,398,2.35,396.39,99.59,8.85,279,1293.51,341.21,53.31,335.32,98.27,9.73,267.35,1377.99,402.82,76.19,394.47,97.93,7.75,299.46,1142.04,131.85,1126.19
,11/17/2025 1:26,PQM,11/17/2025 1:26,1337.25,98.46,8.88,282.22,1404.63,392.96,1.15,391.04,99.51,9,279.21,1267.25,337.61,53.49,331.39,98.16,9.88,267.65,1339.86,401.54,74.86,392.37,97.72,7.76,299.8,1132.11,129.5,1114.8
,11/17/2025 1:27,PQM,11/17/2025 1:27,1375.61,98.43,8.7,282.06,1439.04,406.4,8.49,404.75,99.59,8.83,279.03,1314.13,351.61,59.66,344.95,98.11,9.7,267.46,1373.68,414.32,80.32,404.34,97.59,7.57,299.68,1172.33,148.47,1154.04
,11/17/2025 1:28,PQM,11/17/2025 1:28,1352.86,98.47,8.87,281.99,1422.32,396.8,2.65,394.94,99.53,9.01,279.02,1279.84,342.6,55.18,335.61,97.96,9.86,267.53,1356.41,405.24,76.05,396.81,97.92,7.74,299.43,1144.64,133.88,1127.37
,11/17/2025 1:29,PQM,11/17/2025 1:29,1357.35,98.58,8.84,282.07,1421.27,398.64,2.94,396.92,99.57,9,279.17,1297.57,346.04,54.77,339.63,98.15,9.75,267.61,1353.2,405.41,74.33,397.35,98.01,7.77,299.43,1150.1,132.04,1133.91
,11/17/2025 1:30,PQM,11/17/2025 1:30,1362.27,98.52,8.76,281.99,1431.6,401.12,3.9,399.31,99.55,8.94,279.09,1297.55,348.54,56.79,342.28,98.2,9.72,267.59,1357.66,409.25,76.17,400.22,97.79,7.62,299.28,1158.91,136.86,1141.81
,11/17/2025 1:31,PQM,11/17/2025 1:31,1367.2,98.55,8.82,282.16,1442.52,399.59,4.86,397.7,99.53,9.01,279.26,1298.8,348.84,56.26,342.4,98.16,9.71,267.8,1360.28,406.14,74.63,397.89,97.97,7.75,299.43,1154.57,135.75,1137.99
,11/17/2025 1:32,PQM,11/17/2025 1:32,1377.06,98.51,8.79,282.22,1453.29,401.87,9.29,399.94,99.52,8.93,279.32,1311.15,350.91,57.66,344.3,98.12,9.7,267.77,1366.75,406.61,76.88,398.03,97.89,7.73,299.58,1159.39,143.83,1142.27
,11/17/2025 1:33,PQM,11/17/2025 1:33,1312.69,98.74,8.89,282.35,1385.68,393.73,2.77,392.28,99.63,8.97,279.39,1243.91,339.59,51.23,334.66,98.55,9.77,267.92,1308.49,397.5,73.61,389.66,98.03,7.93,299.73,1130.81,127.61,1116.59
,11/17/2025 1:34,PQM,11/17/2025 1:34,1324.95,98.69,8.91,282.25,1401.1,391.8,1.2,390.87,99.76,8.92,279.26,1255.58,335.47,49.21,330,98.37,9.81,267.77,1318.17,395.08,73.31,386.93,97.94,8.01,299.72,1122.35,123.72,1107.81
,11/17/2025 1:35,PQM,11/17/2025 1:35,1347.26,98.69,8.87,282.21,1428.53,391.01,-1.18,389.8,99.69,8.81,279.31,1267.17,332.56,48.27,327.16,98.38,9.79,267.57,1346.07,394.83,72.56,386.9,97.99,8.02,299.74,1118.4,119.65,1103.86
,11/17/2025 1:36,PQM,11/17/2025 1:36,1377.52,98.47,8.9,282.23,1459.3,398.88,4.51,397.25,99.59,8.92,279.22,1295.19,342.68,56.14,335.8,97.99,9.93,267.63,1378.06,406.47,77.88,397.66,97.83,7.84,299.84,1148.03,138.54,1130.71
,11/17/2025 1:37,PQM,11/17/2025 1:37,1310.57,98.62,8.91,282.26,1386.09,392.02,-0.54,390.06,99.5,8.92,279.36,1228.58,334.98,51.05,329.44,98.35,9.84,267.59,1317.05,398.87,72.05,390.9,98,7.96,299.83,1125.87,122.56,1110.41
,11/17/2025 1:38,PQM,11/17/2025 1:38,1344.34,98.56,8.87,282.2,1421.94,396.13,2.85,393.92,99.44,8.87,279.3,1272.92,339.25,52.42,333.39,98.27,9.73,267.54,1338.17,399.89,74.27,391.7,97.95,8,299.76,1135.27,129.54,1119.01
,11/17/2025 1:39,PQM,11/17/2025 1:39,1361.73,98.61,8.83,282.35,1440.55,399.59,5.61,398.44,99.71,8.94,279.44,1292.2,345.08,55.71,338.63,98.13,9.74,267.8,1352.45,404.71,76.85,396.56,97.99,7.81,299.82,1149.38,138.16,1133.63
,11/17/2025 1:40,PQM,11/17/2025 1:40,1362.52,98.52,8.77,282.21,1444.13,400.4,5.83,398.49,99.52,8.86,279.35,1294.35,346.01,52.89,339.88,98.23,9.63,267.68,1349.08,402.65,75.21,393.76,97.79,7.82,299.6,1149.06,133.93,1132.13
,11/17/2025 1:41,PQM,11/17/2025 1:41,1372.64,98.51,8.76,282.05,1437.84,399.49,3.25,397.44,99.49,8.88,279.18,1310.94,344.42,55.02,338.31,98.23,9.7,267.45,1369.13,406.37,74.97,397.5,97.82,7.71,299.53,1150.28,133.24,1133.26
,11/17/2025 1:42,PQM,11/17/2025 1:42,1354.19,98.5,8.82,282.04,1422.13,396.5,1.39,394.38,99.47,8.9,279.21,1283.12,341.11,53.17,335.1,98.24,9.74,267.45,1357.33,403.31,73.32,394.46,97.81,7.83,299.47,1140.93,127.88,1123.94
,11/17/2025 1:43,PQM,11/17/2025 1:43,1334.56,98.65,8.84,282.06,1411.57,393.79,-0.13,392.51,99.67,8.92,279.13,1263.48,338.17,52.17,332.4,98.3,9.77,267.54,1328.63,400.85,73.18,392.81,97.99,7.83,299.52,1132.81,125.23,1117.72
,11/17/2025 1:44,PQM,11/17/2025 1:44,1333.63,98.56,8.94,282.37,1398.91,391.44,-0.19,389.93,99.62,9.06,279.43,1270.17,336.89,52.1,330.86,98.21,9.89,267.9,1331.81,399.07,72.61,390.48,97.85,7.87,299.79,1127.4,124.52,1111.28
,11/17/2025 1:45,PQM,11/17/2025 1:45,1347.49,98.6,8.79,282.24,1412.83,396.59,1.94,394.59,99.5,8.92,279.32,1272.61,343.54,54.44,337.49,98.24,9.73,267.71,1357.04,405.86,73.61,398.04,98.07,7.73,299.7,1145.99,129.98,1130.12
,11/17/2025 1:46,PQM,11/17/2025 1:46,1375.05,96.55,9.09,282.3,1449.93,416.47,11.72,408.93,98.19,9.28,279.37,1296.61,361.54,68.58,346.23,95.77,10,267.66,1378.62,431.71,88.07,413.08,95.69,7.98,299.87,1209.72,168.37,1168.25
,11/17/2025 1:47,PQM,11/17/2025 1:47,1346.45,98.65,8.76,282.37,1416.63,397.34,-0.7,395.71,99.59,8.82,279.46,1274.38,340.25,52.15,334.61,98.34,9.71,267.71,1348.34,404.87,73.68,396.85,98.02,7.74,299.93,1142.46,125.13,1127.17
,11/17/2025 1:48,PQM,11/17/2025 1:48,1368.2,98.6,8.87,282.27,1441.68,394.16,1.38,392.66,99.62,8.97,279.28,1298.2,339.46,52.64,333.66,98.29,9.79,267.7,1364.72,401.16,73.08,392.74,97.9,7.86,299.84,1134.77,127.1,1119.06
,11/17/2025 1:49,PQM,11/17/2025 1:49,1334.05,98.63,8.86,282.56,1413.8,391.16,1.9,389.63,99.61,8.96,279.44,1259.91,339,52.91,332.73,98.15,9.79,268.11,1328.44,399.69,72.61,392.26,98.14,7.84,300.14,1129.85,127.41,1114.62
,11/17/2025 1:50,PQM,11/17/2025 1:50,1367.9,98.5,8.82,282.42,1425.79,400.5,4.47,399.07,99.64,8.91,279.52,1304.54,345.85,58.26,339.21,98.08,9.83,267.71,1373.37,410.66,76.78,401.5,97.77,7.73,300.03,1157,139.52,1139.78
,11/17/2025 1:51,PQM,11/17/2025 1:51,1331.46,98.53,8.88,282.39,1395.1,395.58,3.79,393.49,99.47,8.95,279.47,1262.17,341.91,54.95,335.36,98.08,9.83,267.75,1337.1,403.34,74.5,395.38,98.03,7.85,299.96,1140.83,133.25,1124.22
,11/17/2025 1:52,PQM,11/17/2025 1:52,1342.92,98.64,8.82,282.29,1403.93,395.36,1.1,394.11,99.69,8.94,279.39,1284.87,342.65,53.91,336.75,98.28,9.78,267.75,1339.95,404.91,71.95,396.58,97.94,7.73,299.72,1142.92,126.96,1127.45
,11/17/2025 1:53,PQM,11/17/2025 1:53,1358.64,98.44,8.75,282.43,1424.62,398.79,3.5,396.79,99.5,8.88,279.45,1288.08,345.96,57.23,338.68,97.9,9.76,267.88,1363.23,409.25,75.97,400.74,97.92,7.62,299.96,1154,136.71,1136.21
,11/17/2025 1:54,PQM,11/17/2025 1:54,1339.53,98.58,8.75,282.2,1409.63,400.45,2.26,399.15,99.67,8.83,279.17,1270.78,345.95,55.94,339.64,98.18,9.76,267.68,1338.18,411.02,75.91,402.33,97.89,7.67,299.74,1157.43,134.11,1141.13
,11/17/2025 1:55,PQM,11/17/2025 1:55,1353.14,98.62,8.87,282.38,1418.3,393.51,1.21,392.05,99.63,9.01,279.42,1276.56,340.19,55.35,334.01,98.18,9.84,267.85,1364.57,403.83,74.35,395.9,98.04,7.75,299.86,1137.53,130.9,1121.96
,11/17/2025 1:56,PQM,11/17/2025 1:56,1371.39,98.49,8.89,282.49,1432.96,397.52,1.81,395.54,99.5,9.07,279.47,1289.35,344.95,60.94,337.86,97.94,9.97,267.89,1391.85,413.44,77.18,405.32,98.03,7.63,300.11,1155.92,139.92,1138.72
,11/17/2025 1:57,PQM,11/17/2025 1:57,1355.12,98.55,8.96,282.41,1413.9,392.99,-2.37,391.29,99.57,9.07,279.42,1284.95,338.76,55.65,332.01,98,10.07,267.85,1366.5,407.76,73.68,399.89,98.07,7.73,299.97,1139.51,126.95,1123.19
,11/17/2025 1:58,PQM,11/17/2025 1:58,1326.6,98.69,8.95,282.56,1393.22,388.21,-4.94,386.74,99.62,8.97,279.48,1240.18,332.04,51.15,326.22,98.25,10,268.01,1346.41,400.91,71.97,393.68,98.2,7.87,300.19,1121.17,118.18,1106.63
,11/17/2025 1:59,PQM,11/17/2025 1:59,1321.91,98.61,8.93,282.57,1392.16,389.66,-2.28,388.2,99.62,9,279.52,1243.4,334.87,52.69,328.88,98.21,9.94,268.07,1330.18,401.14,72.68,393.13,98,7.86,300.12,1125.67,123.09,1110.21
,11/17/2025 2:00,PQM,11/17/2025 2:00,1348.43,98.55,8.85,282.38,1411.45,398.46,1.27,396.67,99.55,8.96,279.48,1271.48,342.43,57.46,336.13,98.16,9.9,267.75,1362.36,410.32,76.75,401.84,97.93,7.69,299.92,1151.2,135.49,1134.64
,11/17/2025 2:01,PQM,11/17/2025 2:01,1366.74,98.58,8.83,282.76,1450.73,397.82,-1.5,396.11,99.57,8.87,279.81,1278.62,340.5,53.87,333.9,98.06,9.81,268.1,1370.89,407.24,74.63,399.51,98.1,7.81,300.37,1145.57,127.01,1129.52
,11/17/2025 2:02,PQM,11/17/2025 2:02,1360.78,98.49,8.88,282.59,1430.53,394.14,2.16,392.19,99.51,8.92,279.55,1278.54,340.33,55.46,333.51,98,9.9,267.94,1373.27,405.37,74.41,397.1,97.96,7.81,300.28,1139.84,132.02,1122.8
,11/17/2025 2:03,PQM,11/17/2025 2:03,1281.75,98.59,9,282.86,1353.58,386.05,-0.28,383.97,99.46,8.91,279.86,1208.99,329.52,47.62,323.94,98.31,9.91,268.13,1282.69,391.14,69.52,383.37,98.01,8.19,300.6,1106.71,116.85,1091.28
,11/17/2025 2:04,PQM,11/17/2025 2:04,1328.25,98.43,8.86,282.71,1397.23,397.55,5.43,395.67,99.53,8.88,279.69,1249.22,340.84,57.14,334.29,98.08,9.93,268.03,1338.29,406.5,78.32,397.14,97.7,7.78,300.41,1144.89,140.89,1127.1
,11/17/2025 2:05,PQM,11/17/2025 2:05,1346.18,98.63,8.85,282.69,1432.06,396.9,2.63,395.85,99.73,8.8,279.68,1260.07,337.73,52.25,332.05,98.32,9.87,267.99,1346.39,402.68,76.16,393.96,97.84,7.89,300.41,1137.31,131.04,1121.87
,11/17/2025 2:06,PQM,11/17/2025 2:06,1336.38,98.61,8.91,282.57,1414.12,393.76,2,392.43,99.66,8.93,279.47,1258.15,336.41,53.16,330.72,98.31,9.95,267.92,1336.87,402.05,75.35,393.4,97.85,7.86,300.31,1132.22,130.51,1116.55
,11/17/2025 2:07,PQM,11/17/2025 2:07,1335.12,98.58,8.91,282.55,1410.06,393.2,2.86,391.92,99.67,8.96,279.4,1261.62,338.76,53.68,332.75,98.23,9.91,268.01,1333.67,402.34,74.42,393.61,97.83,7.87,300.25,1134.3,130.96,1118.28
,11/17/2025 2:08,PQM,11/17/2025 2:08,1336.07,98.52,8.83,282.68,1402.25,392.77,3.8,390.93,99.53,8.89,279.54,1263.24,339,53.46,333.06,98.25,9.81,268.18,1342.74,401.62,74.41,392.75,97.79,7.79,300.31,1133.39,131.66,1116.74
,11/17/2025 2:09,PQM,11/17/2025 2:09,1375.89,98.45,8.79,282.68,1436.88,400.76,7.61,399.17,99.6,8.92,279.55,1307.99,350.15,59.78,342.73,97.88,9.87,268.16,1382.81,413.68,77.78,404.89,97.88,7.59,300.33,1164.59,145.17,1146.78
,11/17/2025 2:10,PQM,11/17/2025 2:10,1323.05,98.56,8.96,282.8,1392.67,391.52,4.25,389.7,99.53,8.99,279.57,1247.19,337.99,54.42,331.98,98.22,10.05,268.28,1329.3,402.21,75.67,393.87,97.93,7.83,300.56,1131.72,134.35,1115.55
,11/17/2025 2:11,PQM,11/17/2025 2:11,1339.7,98.58,9,282.75,1405.4,392.99,4.09,391.53,99.63,8.98,279.64,1272.56,339.98,53.45,333.88,98.22,9.94,268.23,1341.16,401.97,74.16,393.44,97.88,8.07,300.4,1134.93,131.7,1118.86
,11/17/2025 2:12,PQM,11/17/2025 2:12,1340.89,98.55,8.92,282.69,1408,395.06,4.93,393.51,99.61,8.92,279.56,1272.82,341.89,54.26,335.48,98.13,9.89,268.16,1341.86,403.88,75.27,395.4,97.9,7.96,300.34,1140.83,134.46,1124.4
,11/17/2025 2:13,PQM,11/17/2025 2:13,1338.54,98.48,8.96,282.73,1404.46,395.5,5.57,393.8,99.57,8.94,279.64,1272.95,341.71,54.14,335.23,98.11,9.92,268.2,1338.2,403.2,75.89,394.15,97.75,8.02,300.36,1140.4,135.6,1123.18
,11/17/2025 2:14,PQM,11/17/2025 2:14,1349.9,98.5,8.91,282.72,1412.07,395.5,4.88,393.64,99.53,8.96,279.59,1282.39,343.11,54.95,336.69,98.13,9.88,268.22,1355.23,405.26,75.3,396.45,97.83,7.88,300.37,1143.88,135.13,1126.78
,11/17/2025 2:15,PQM,11/17/2025 2:15,1364.93,98.43,8.8,282.64,1429.28,402.04,8.83,400.36,99.58,8.91,279.5,1300.56,350.38,60.46,343.02,97.9,9.86,268.1,1364.96,413.74,79.38,404.7,97.82,7.62,300.32,1166.16,148.67,1148.09
,11/17/2025 2:16,PQM,11/17/2025 2:16,1361.17,98.54,8.84,282.65,1431.69,399.26,7.32,397.83,99.64,8.88,279.51,1296.05,346.69,56.11,340.25,98.15,9.77,268.12,1355.79,407.73,76.78,398.89,97.83,7.87,300.32,1153.68,140.21,1136.97
,11/17/2025 2:17,PQM,11/17/2025 2:17,1367.32,98.52,8.79,282.6,1434.53,400.38,7.36,398.92,99.64,8.8,279.48,1303.8,347.33,56.24,340.71,98.09,9.72,268.04,1363.64,408.95,77.15,400.13,97.84,7.84,300.29,1156.66,140.76,1139.76
,11/17/2025 2:18,PQM,11/17/2025 2:18,1348.46,98.46,8.83,282.64,1417,398.32,6.41,396.43,99.52,8.81,279.55,1278.82,345.02,55.64,338.27,98.05,9.75,268.12,1349.57,406.41,76.78,397.49,97.8,7.92,300.25,1149.75,138.83,1132.19
,11/17/2025 2:19,PQM,11/17/2025 2:19,1318.98,98.55,8.91,282.67,1388.25,392.28,3.96,390.93,99.66,8.94,279.65,1247.91,338.07,53.27,331.6,98.09,9.88,268.02,1320.79,400.03,74.07,391.6,97.89,7.92,300.35,1130.37,131.31,1114.13
,11/17/2025 2:20,PQM,11/17/2025 2:20,1302.82,98.7,8.89,282.57,1381.94,392.09,2.39,390.63,99.63,8.78,279.49,1227.38,332.79,47.73,328.14,98.6,9.82,267.84,1299.14,394.3,73.55,385.85,97.86,8.08,300.38,1119.17,123.67,1104.62
,11/17/2025 2:21,PQM,11/17/2025 2:21,1338.21,98.63,8.91,282.77,1426.69,393.76,0.32,392.18,99.6,8.78,279.69,1255.07,332.61,48.52,327.18,98.37,9.88,267.92,1332.87,397.75,74.28,389.5,97.93,8.06,300.7,1124.12,123.13,1108.85
,11/17/2025 2:22,PQM,11/17/2025 2:22,1312.5,98.65,8.98,282.6,1390.83,390.09,-0.8,388.29,99.54,8.88,279.54,1232.26,330.05,47.62,325.13,98.51,9.98,267.85,1314.41,394.55,72.63,386.32,97.91,8.09,300.41,1114.69,119.45,1099.74
,11/17/2025 2:23,PQM,11/17/2025 2:23,1344.2,98.64,8.73,282.5,1425.88,399.48,3.06,398.31,99.71,8.7,279.43,1262.06,339.1,52.47,333.68,98.41,9.87,267.8,1344.65,404.97,77.83,396.1,97.81,7.63,300.27,1143.55,133.36,1128.09
,11/17/2025 2:24,PQM,11/17/2025 2:24,1356.31,98.61,8.69,282.53,1429.58,400.16,2.93,398.63,99.62,8.7,279.44,1277.77,340.89,53.67,335.23,98.34,9.88,267.8,1361.57,407.97,77.95,399.23,97.86,7.49,300.34,1149.02,134.55,1133.09
,11/17/2025 2:25,PQM,11/17/2025 2:25,1315.47,98.62,8.81,282.61,1397.89,393.85,0.43,392.46,99.65,8.71,279.48,1233,333.66,49.29,328.26,98.38,9.9,267.9,1315.52,399.18,75.17,390.51,97.83,7.83,300.44,1126.69,124.89,1111.23
,11/17/2025 2:26,PQM,11/17/2025 2:26,1318.82,98.58,8.87,282.65,1397.71,392.88,0.52,391.21,99.57,8.78,279.55,1236.79,332.6,49.48,327.32,98.41,9.95,267.92,1321.96,398.07,74.99,389.19,97.77,7.88,300.48,1123.55,124.99,1107.71
,11/17/2025 2:27,PQM,11/17/2025 2:27,1324.16,98.62,8.9,282.64,1400.16,392.57,1.97,390.97,99.59,8.91,279.54,1243.91,334.9,50.41,329.35,98.34,9.94,267.97,1328.39,398.24,74.28,389.97,97.92,7.85,300.41,1125.71,126.66,1110.29
,11/17/2025 2:28,PQM,11/17/2025 2:28,1306.86,98.64,8.97,282.7,1386.53,388.78,0.35,387.1,99.57,8.93,279.55,1230.5,331.02,48.2,325.91,98.45,9.94,268.05,1303.55,393.61,72.23,385.36,97.9,8.04,300.5,1113.42,120.78,1098.37
,11/17/2025 2:29,PQM,11/17/2025 2:29,1323.36,98.64,8.88,282.66,1394.72,394.09,2.88,392.62,99.63,8.93,279.57,1253.03,337.09,51.72,331.69,98.4,9.86,267.92,1322.31,400.2,74.21,391.77,97.9,7.85,300.49,1131.37,128.82,1116.08
,11/17/2025 2:30,PQM,11/17/2025 2:30,1349.25,98.59,9.88,282.59,1429.81,401.14,2.67,399.33,99.55,9.96,279.56,1275.7,342.1,50.42,336.6,98.4,11.05,267.89,1342.25,404.31,75.05,395.54,97.83,8.62,300.32,1147.54,128.14,1131.47
,11/17/2025 2:31,PQM,11/17/2025 2:31,1313.66,98.67,8.9,282.71,1391.13,391.56,1.42,389.97,99.6,8.89,279.68,1240.91,333.12,47.99,328.28,98.55,9.8,268,1308.94,394.19,72.71,385.74,97.86,8,300.45,1118.87,122.13,1103.99
,11/17/2025 2:32,PQM,11/17/2025 2:32,1327.65,98.61,8.82,282.73,1401.68,394.63,3.22,392.99,99.59,8.89,279.65,1255,337.46,50.94,332.14,98.43,9.79,268.05,1326.27,399.2,74.53,390.45,97.81,7.78,300.48,1131.29,128.69,1115.58
,11/17/2025 2:33,PQM,11/17/2025 2:33,1308.26,98.74,9.04,282.79,1384.93,388.55,1.33,387.34,99.69,9.08,279.69,1236.87,331.49,47.45,326.82,98.59,9.93,268.14,1302.98,391.59,71.65,383.5,97.93,8.1,300.54,1111.63,120.43,1097.66
,11/17/2025 2:34,PQM,11/17/2025 2:34,1311.12,98.65,8.94,283.01,1373.78,386.79,-1.03,385.2,99.59,8.98,279.91,1244.85,331.34,49.88,326.12,98.42,9.84,268.35,1314.73,394.48,70.9,386.3,97.92,7.99,300.77,1112.61,119.75,1097.62
,11/17/2025 2:35,PQM,11/17/2025 2:35,1351.5,98.39,9.7,282.77,1426.81,401.71,1.15,399.31,99.4,9.83,279.73,1274.08,344.47,53.26,337.45,97.96,10.84,268.16,1353.61,409.32,76.07,400.3,97.8,8.43,300.43,1155.51,130.47,1137.06
,11/17/2025 2:36,PQM,11/17/2025 2:36,1330.29,98.56,9.04,282.84,1403.49,390.94,1.16,389.14,99.54,9.1,279.74,1256.25,335.27,50.53,329.23,98.2,10,268.25,1331.15,396.46,73.44,388.26,97.93,8.01,300.54,1122.67,125.13,1106.63
,11/17/2025 2:37,PQM,11/17/2025 2:37,1351.63,98.42,8.82,282.57,1414.31,400.26,2.55,398.45,99.55,8.97,279.6,1278.82,346.31,59.55,338.91,97.86,9.87,267.98,1361.75,413.38,77.6,404.52,97.86,7.62,300.13,1159.95,139.7,1141.88
,11/17/2025 2:38,PQM,11/17/2025 2:38,1391.52,98.47,8.72,282.38,1463.8,404.7,4.57,403.6,99.73,8.88,279.24,1317.46,351.62,62.4,343.83,97.78,9.81,267.84,1393.32,419.88,79.93,411.09,97.91,7.46,300.05,1176.21,146.89,1158.52
,11/17/2025 2:39,PQM,11/17/2025 2:39,1393.31,98.49,8.76,282.44,1466.55,407.61,3.14,406.29,99.68,8.94,279.4,1308.36,352.64,61.76,345.12,97.87,9.9,267.92,1405.01,422.18,80.8,413.35,97.91,7.44,300,1182.42,145.69,1164.76
,11/17/2025 2:40,PQM,11/17/2025 2:40,1326.78,98.64,9.06,282.76,1399.1,387.29,-7.05,385.65,99.57,9.14,279.68,1235.36,328.58,50.63,322.93,98.28,10.13,268.2,1345.89,399.12,72.43,391.35,98.05,7.9,300.4,1114.99,116.01,1099.92
,11/17/2025 2:41,PQM,11/17/2025 2:41,1392,98.09,8.89,282.77,1458.86,403.01,0.25,399.95,99.24,9.11,279.74,1303.36,346.58,59.6,337.84,97.48,10.12,268.09,1413.79,418.95,79.08,408.64,97.54,7.44,300.48,1168.55,138.92,1146.43
,11/17/2025 2:42,PQM,11/17/2025 2:42,1339.17,98.55,8.9,282.95,1410.79,391.87,-8.7,389.74,99.46,8.92,279.98,1241.03,329.49,50.93,323.47,98.17,9.98,268.22,1365.69,404,74.17,395.97,98.01,7.81,300.65,1125.36,116.41,1109.18
,11/17/2025 2:43,PQM,11/17/2025 2:43,1339.07,98.35,8.88,282.87,1409.42,399.94,-5.63,397.89,99.49,8.9,279.98,1251.21,334.93,54.55,328.23,98,10.02,268.05,1356.58,411.54,79.23,401.55,97.57,7.71,300.59,1146.4,128.15,1127.67
,11/17/2025 2:44,PQM,11/17/2025 2:44,1364.38,98.55,8.81,282.85,1435.24,403.36,-5.15,402.28,99.73,8.88,280.07,1273.11,340.72,57.45,334,98.03,9.93,267.98,1384.8,416.96,78.41,408.14,97.89,7.61,300.49,1161.04,130.7,1144.42
,11/17/2025 2:45,PQM,11/17/2025 2:45,1318.95,98.62,8.85,283.07,1388.11,393,-7.58,391.51,99.62,8.88,280.14,1237,331.47,50.77,325.83,98.3,9.85,268.3,1331.73,403,72.89,394.7,97.94,7.82,300.78,1127.47,116.08,1112.04
,11/17/2025 2:46,PQM,11/17/2025 2:46,1354.75,98.44,8.82,282.81,1427.86,399,-1.65,397.48,99.62,8.85,279.92,1267.48,339.81,58.34,332.53,97.86,9.91,268.01,1368.91,412.92,77.5,404.03,97.85,7.69,300.51,1151.74,134.19,1134.04
,11/17/2025 2:47,PQM,11/17/2025 2:47,1363.94,98.4,8.85,282.82,1425.02,397.97,1.38,396.36,99.6,8.95,279.86,1284.19,341.97,60.3,334.7,97.88,9.94,267.98,1382.61,412.95,77.74,403.61,97.74,7.66,300.62,1152.88,139.42,1134.66
,11/17/2025 2:48,PQM,11/17/2025 2:48,1305.43,98.59,8.88,283.06,1380.72,387.51,-2.06,385.74,99.54,8.87,280.08,1223.34,330.58,50.26,324.99,98.31,9.77,268.33,1312.24,394.91,71.01,386.73,97.93,8,300.77,1112.99,119.21,1097.46
,11/17/2025 2:49,PQM,11/17/2025 2:49,1303.51,98.8,8.97,283.03,1380.08,384.91,-4.23,384.04,99.77,8.97,279.94,1223.17,327.69,48.21,322.59,98.45,9.91,268.37,1307.27,392.58,70.09,385.5,98.2,8.03,300.77,1105.18,114.07,1092.13
,11/17/2025 2:50,PQM,11/17/2025 2:50,1473.39,99.73,8.93,281.83,1517.5,403.03,19.34,403.03,100,9.03,278.91,1405.07,345.42,77.27,343.73,99.51,9.93,266.98,1497.61,412.97,93.74,411.66,99.68,7.84,299.6,1161.42,190.35,1158.43
,11/17/2025 2:51,PQM,11/17/2025 2:51,1324.11,98.71,8.88,282.83,1395.78,390.17,-1.99,388.52,99.58,8.92,279.83,1242.75,334.26,50.57,329.06,98.44,9.84,268.19,1333.8,397.79,70.93,390.25,98.11,7.87,300.47,1122.22,119.52,1107.83
,11/17/2025 2:52,PQM,11/17/2025 2:52,1343.89,98.51,8.74,282.76,1413.05,395.15,2.12,393.08,99.47,8.84,279.73,1266.45,342.18,57.09,335.46,98.04,9.77,268.15,1352.18,407.1,74.77,399.05,98.02,7.6,300.4,1144.43,133.98,1127.59
,11/17/2025 2:53,PQM,11/17/2025 2:53,1313.12,98.63,8.65,282.74,1392.28,388.98,1.5,387.23,99.55,8.67,279.81,1230.46,333.26,52.82,327.44,98.25,9.54,268,1316.63,395.3,73.06,387.74,98.09,7.73,300.42,1117.54,127.38,1102.41
,11/17/2025 2:54,PQM,11/17/2025 2:54,1278.49,98.68,8.62,282.98,1349.58,385.61,-3.78,384.39,99.68,8.62,280.02,1204.36,327.74,48,322.33,98.35,9.5,268.18,1281.53,392.16,69.73,384.33,98,7.75,300.74,1105.51,113.94,1091.05
,11/17/2025 2:55,PQM,11/17/2025 2:55,1326.06,98.62,8.56,282.81,1406.19,392.61,0.52,391.38,99.69,8.6,279.8,1240.95,335.41,54.58,329.14,98.13,9.54,268.09,1331.05,401.69,76.08,393.88,98.06,7.53,300.54,1129.71,131.18,1114.4
,11/17/2025 2:56,PQM,11/17/2025 2:56,1323.6,98.46,8.5,282.8,1397.92,394.99,2.5,393.29,99.57,8.59,279.88,1249.09,338.11,55.24,331.63,98.08,9.44,268.07,1323.79,402.69,76.65,393.62,97.75,7.48,300.45,1135.8,134.39,1118.53
,11/17/2025 2:57,PQM,11/17/2025 2:57,1297.82,98.7,8.82,283.05,1369.65,382.63,-3.02,381.08,99.59,8.87,280.07,1222.59,327.2,48.89,322.31,98.5,9.73,268.35,1301.23,389.92,69.13,382.13,98,7.87,300.72,1099.75,115,1085.51
,11/17/2025 2:58,PQM,11/17/2025 2:58,1308.04,98.57,8.81,282.92,1384.03,388.22,2.31,386.85,99.65,8.88,279.98,1239.55,333.39,52.16,327.66,98.28,9.7,268.26,1300.52,393.67,73.16,384.89,97.77,7.85,300.52,1115.28,127.63,1099.41
,11/17/2025 2:59,PQM,11/17/2025 2:59,1313.39,98.56,8.95,282.74,1378.7,390.84,4.25,389.22,99.58,9.02,279.91,1252.1,336.28,54.58,330.12,98.17,9.84,267.93,1309.36,396.85,73.93,388.6,97.92,7.99,300.39,1123.98,132.76,1107.94
,11/17/2025 3:00,PQM,11/17/2025 3:00,1295.35,98.56,8.95,282.71,1368.49,383.47,1.32,381.62,99.52,8.99,279.77,1232.38,330.11,49.05,324.38,98.26,9.79,268,1285.17,387.89,69.02,379.78,97.91,8.08,300.36,1101.47,119.39,1085.78
,11/17/2025 3:01,PQM,11/17/2025 3:01,1346.32,98.55,8.81,282.51,1422.03,394.08,8.48,392.73,99.66,8.93,279.5,1282.15,343.7,57.45,336.81,98,9.73,267.87,1334.79,401.5,75.76,393.51,98.01,7.76,300.15,1139.28,141.69,1123.05
,11/17/2025 3:02,PQM,11/17/2025 3:02,1370.83,98.38,8.73,282.43,1425.58,400.38,10.62,397.71,99.33,8.87,279.44,1321.02,352.07,59.17,344.6,97.88,9.64,267.83,1365.9,407.98,75.65,399.52,97.93,7.68,300.02,1160.43,145.44,1141.84
,11/17/2025 3:03,PQM,11/17/2025 3:03,1342.23,98.59,8.88,282.53,1412.31,392.22,4.02,390.43,99.54,8.93,279.47,1273.87,339.54,51.95,333.58,98.24,9.78,267.96,1340.51,397.53,72.79,389.52,97.98,7.93,300.16,1129.29,128.76,1113.52
,11/17/2025 3:04,PQM,11/17/2025 3:04,1360.68,98.5,8.87,282.62,1439.33,399.34,6.24,398.28,99.73,8.97,279.54,1289.26,344.7,58.06,337.89,98.02,9.91,268.05,1353.46,408.47,79.2,399.26,97.75,7.73,300.26,1152.52,143.5,1135.44
,11/17/2025 3:05,PQM,11/17/2025 3:05,1343.43,98.44,8.81,282.64,1413.93,400.06,7.52,398.55,99.62,8.88,279.56,1279.36,346.37,58.7,339.56,98.03,9.8,267.97,1337.01,409.34,78.6,399.75,97.66,7.74,300.39,1155.77,144.83,1137.87
,11/17/2025 3:06,PQM,11/17/2025 3:06,1307.11,98.65,8.97,282.86,1383.36,387.29,0.49,385.62,99.57,8.95,279.8,1230.81,330.19,48.7,325.25,98.5,9.9,268.18,1307.17,391.69,71.87,383.4,97.88,8.07,300.6,1109.18,121.06,1094.27
,11/17/2025 3:07,PQM,11/17/2025 3:07,1340.36,98.48,8.85,282.8,1411.7,394.69,5.08,392.92,99.55,8.88,279.76,1263.13,338.86,55.59,332.62,98.16,9.87,268.04,1346.23,402.56,76.56,393.47,97.74,7.81,300.61,1136.1,137.23,1119.01
,11/17/2025 3:08,PQM,11/17/2025 3:08,1310.32,98.52,8.95,282.97,1386.56,390.31,-1,388.31,99.49,8.89,279.84,1234.74,329.96,48.27,324.6,98.38,9.96,268.28,1309.68,394.75,74.25,385.6,97.68,7.99,300.78,1115.03,121.52,1098.52
,11/17/2025 3:09,PQM,11/17/2025 3:09,1347.81,98.54,8.85,282.7,1422.14,396.98,3.51,395.26,99.57,8.82,279.72,1270.41,338.37,52.99,332.4,98.23,9.91,267.97,1350.87,402.07,77,393.28,97.81,7.83,300.42,1137.42,133.5,1120.94
,11/17/2025 3:10,PQM,11/17/2025 3:10,1381.78,98.33,8.79,282.74,1462.03,405.44,7.18,403.36,99.49,8.83,279.7,1297.56,347.11,60.39,339.39,97.78,9.93,267.95,1385.75,414.54,82.88,405.09,97.72,7.6,300.58,1167.09,150.44,1147.84
,11/17/2025 3:11,PQM,11/17/2025 3:11,1339.27,98.57,8.87,282.76,1417.87,393.79,-0.37,391.95,99.53,8.83,279.74,1243.94,333.88,51.89,328.03,98.25,9.96,268.02,1356.01,401.92,75.91,393.64,97.94,7.82,300.51,1129.59,127.43,1113.62
,11/17/2025 3:12,PQM,11/17/2025 3:12,1360.07,98.41,8.85,282.75,1430.8,397.07,0.79,395.21,99.53,8.88,279.69,1274.71,339.11,57.26,331.98,97.9,10,268.01,1374.7,410.48,78.44,401.45,97.8,7.66,300.54,1146.66,136.48,1128.64
,11/17/2025 3:13,PQM,11/17/2025 3:13,1324.89,98.37,9,282.98,1392.41,392.48,-0.17,389.95,99.36,8.94,279.93,1237.95,331.15,53.1,324.93,98.12,10.14,268.15,1344.33,401.9,77.7,392.39,97.63,7.91,300.86,1125.53,130.62,1107.28
,11/17/2025 3:14,PQM,11/17/2025 3:14,1314.61,98.46,8.97,282.99,1386.08,394.14,2.44,392.41,99.56,8.91,279.95,1244.12,334.13,50.87,328.27,98.25,10.05,268.21,1313.64,399.61,76.49,389.93,97.58,7.96,300.82,1127.89,129.8,1110.61
,11/17/2025 3:15,PQM,11/17/2025 3:15,1322.12,98.49,8.86,282.86,1395.34,396.29,3.47,394.49,99.55,8.87,279.88,1240.22,337.51,54.78,331,98.07,9.92,268.06,1330.78,403.7,78.31,395.01,97.85,7.8,300.65,1137.5,136.56,1120.5
,11/17/2025 3:16,PQM,11/17/2025 3:16,1299.83,98.6,8.9,283.14,1374.84,392.54,3.4,391.12,99.64,8.9,280,1226.14,335.44,52.85,329.74,98.3,9.97,268.52,1298.52,399.83,76.67,391.26,97.86,7.84,300.91,1127.82,132.92,1112.12
,11/17/2025 3:17,PQM,11/17/2025 3:17,1357.13,98.58,8.84,283.04,1436.67,396.46,2.67,394.8,99.58,8.86,279.91,1270.74,340.61,54.42,334.43,98.18,9.92,268.38,1363.96,405.59,75.98,397.44,97.99,7.73,300.83,1142.66,133.08,1126.66
,11/17/2025 3:18,PQM,11/17/2025 3:18,1363.39,98.37,8.85,282.73,1438.43,401.75,8.67,399.74,99.5,8.95,279.61,1288.06,347.84,60.83,340.22,97.81,9.97,268.14,1363.67,412.37,81.3,403.36,97.81,7.63,300.44,1161.96,150.8,1143.32
,11/17/2025 3:19,PQM,11/17/2025 3:19,1361.73,98.5,8.89,282.92,1426.67,394.04,3.8,392.47,99.6,8.92,279.85,1292.58,338.31,54.56,332.17,98.19,9.92,268.26,1365.95,402.63,75.79,393.4,97.71,7.84,300.65,1134.97,134.15,1118.04
,11/17/2025 3:20,PQM,11/17/2025 3:20,1314.49,98.63,9,282.9,1390.21,385.68,0.51,383.81,99.52,9.02,279.81,1234.77,331.02,50.39,325.73,98.4,9.98,268.24,1318.49,393.25,71.35,385.24,97.96,8,300.66,1109.95,122.24,1094.77
,11/17/2025 3:21,PQM,11/17/2025 3:21,1304.75,98.56,8.95,282.79,1384.8,389.98,2.74,388.56,99.64,8.93,279.76,1240.36,332.68,50.37,326.87,98.25,9.86,268.18,1289.09,393.48,74.49,384.81,97.8,8.06,300.43,1116.13,127.6,1100.23
,11/17/2025 3:22,PQM,11/17/2025 3:22,1291.62,98.57,8.93,282.96,1370.2,387.94,1.22,386.31,99.58,8.91,279.91,1213.44,331.6,50.49,325.56,98.18,9.85,268.29,1291.21,394.18,72.62,386.09,97.95,8.03,300.69,1113.72,124.34,1097.95
,11/17/2025 3:23,PQM,11/17/2025 3:23,1308.36,98.68,8.99,282.89,1389.1,384.14,-3.35,382.95,99.69,8.97,279.84,1224.7,325.44,47.05,320.19,98.39,9.93,268.19,1311.27,390.15,70.44,382.21,97.97,8.07,300.64,1099.74,114.13,1085.35
,11/17/2025 3:24,PQM,11/17/2025 3:24,1325.23,98.53,8.88,282.86,1403.87,394.12,3.08,392.44,99.57,8.86,279.86,1245.19,335.27,52.27,329.38,98.24,9.84,268.11,1326.63,399.11,76.52,390.25,97.78,7.94,300.61,1128.5,131.87,1112.08
,11/17/2025 3:25,PQM,11/17/2025 3:25,1370.28,98.49,8.73,282.8,1455.97,402.64,6.18,401.44,99.7,8.73,279.76,1296.71,343.6,53.52,337.52,98.23,9.66,268.14,1358.17,405.88,79.08,395.89,97.54,7.8,300.5,1152.12,138.78,1134.85
,11/17/2025 3:26,PQM,11/17/2025 3:26,1353.27,98.46,8.7,282.7,1427.53,402.7,5.8,400.91,99.55,8.66,279.74,1278.88,341.61,54.33,335.6,98.24,9.64,267.92,1353.4,406.19,79.8,396.34,97.57,7.79,300.45,1150.5,139.93,1132.84
,11/17/2025 3:27,PQM,11/17/2025 3:27,1310.39,98.57,8.97,282.83,1382.43,386.57,1.26,384.7,99.52,8.95,279.82,1230.6,329.73,49.67,323.88,98.23,9.89,268.15,1318.15,391.23,72.82,383.32,97.98,8.07,300.53,1107.53,123.76,1091.91
,11/17/2025 3:28,PQM,11/17/2025 3:28,1318.14,98.59,8.91,283.02,1405.84,389.88,3.36,388.67,99.69,8.94,279.88,1235.91,332.49,52.21,326.67,98.25,9.89,268.43,1312.67,395.99,76.56,387.39,97.83,7.89,300.76,1118.36,132.13,1102.73
,11/17/2025 3:30,PQM,11/17/2025 3:30,1309.91,98.55,9,283.01,1389.5,386.34,1.47,384.9,99.63,9.03,279.87,1234.3,329.57,50.82,323.7,98.22,10.03,268.42,1305.93,393.2,74.55,384.61,97.82,7.95,300.73,1109.11,126.83,1093.21
,11/17/2025 3:31,PQM,11/17/2025 3:31,1306.95,98.54,9,282.93,1384.83,386.84,2.42,385.23,99.58,9,279.82,1232.61,330.38,50.69,324.63,98.26,9.98,268.33,1303.41,392.64,74.48,383.93,97.78,8.02,300.64,1109.87,127.59,1093.8
,11/17/2025 3:32,PQM,11/17/2025 3:32,1342.54,98.52,8.79,282.85,1421,393.8,5.6,392.08,99.56,8.87,279.75,1264.03,338.17,55.05,332.02,98.18,9.84,268.26,1342.58,400.88,77.54,392.1,97.81,7.66,300.54,1132.86,138.18,1116.2
,11/17/2025 3:33,PQM,11/17/2025 3:33,1315.4,98.6,8.83,282.93,1397.53,390.52,2.33,389.04,99.62,8.82,279.84,1234.33,332.86,50.58,327.24,98.31,9.81,268.34,1314.35,395.27,75.54,386.88,97.88,7.87,300.61,1118.66,128.44,1103.16
,11/17/2025 3:34,PQM,11/17/2025 3:34,1304.43,98.56,8.9,283.05,1375.64,390.99,-2.2,389.72,99.67,8.94,280.05,1229.29,333.37,51.73,327.32,98.18,9.95,268.45,1308.34,400.22,74.04,391.55,97.83,7.81,300.64,1124.59,123.56,1108.59
,11/17/2025 3:35,PQM,11/17/2025 3:35,1326.28,98.59,8.78,283.02,1404.91,396.15,-3.23,395.11,99.74,8.82,280,1244.48,336.07,52.95,330.13,98.23,9.86,268.42,1329.44,406.61,76.26,397.68,97.8,7.67,300.64,1138.83,125.98,1122.92
,11/17/2025 3:36,PQM,11/17/2025 3:36,1327.82,98.59,8.85,282.99,1403.17,391.27,-2.62,389.42,99.53,8.91,279.92,1239.59,333.64,51.77,327.71,98.22,9.9,268.43,1340.71,401.35,74.51,393.43,98.03,7.75,300.61,1126.26,123.66,1110.56
,11/17/2025 3:37,PQM,11/17/2025 3:37,1323.63,98.58,8.83,283.09,1397.38,395,-3.65,393.67,99.66,8.87,280.04,1238.3,335.25,53.55,329.2,98.19,9.96,268.46,1335.22,406.97,75.96,398.35,97.88,7.67,300.76,1137.22,125.86,1121.22
,11/17/2025 3:38,PQM,11/17/2025 3:38,1330.18,98.51,8.87,283.04,1403.18,394.27,-3.9,392.72,99.6,8.89,280.01,1242.06,334.53,54.04,328.1,98.08,10.01,268.41,1345.3,406.7,76.1,398.01,97.86,7.72,300.71,1135.51,126.24,1118.82
