,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/17/2025 3:39,PQM,11/17/2025 3:39,1324.18,98.61,8.96,283.08,1394.62,391.59,-5.04,390.08,99.61,9.01,280.05,1237.85,333.04,53,327.13,98.23,10.07,268.44,1340.05,404.66,74.05,396.5,97.98,7.79,300.75,1129.29,122.01,1113.71
,11/17/2025 3:40,PQM,11/17/2025 3:40,1370.37,98.32,8.82,282.94,1436.31,401.95,0.56,400.08,99.54,8.99,279.93,1290.86,344.49,58.96,337.05,97.85,10.06,268.31,1383.94,416.75,79.42,406.66,97.58,7.42,300.6,1163.19,138.94,1143.78
,11/17/2025 3:41,PQM,11/17/2025 3:41,1338.86,98.58,8.85,283.02,1415.28,395.19,-2.8,394.06,99.72,8.91,279.97,1258.47,337.14,53.68,331.04,98.19,9.96,268.43,1342.83,407.18,75.31,398.38,97.84,7.67,300.67,1139.5,126.2,1123.49
,11/17/2025 3:42,PQM,11/17/2025 3:42,1334.3,98.56,8.73,283.05,1410.24,396.92,-1.7,395.52,99.65,8.84,279.99,1253.17,338.87,54.64,332.63,98.16,9.8,268.42,1339.5,408.68,76.09,399.98,97.87,7.56,300.74,1144.47,129.04,1128.14
,11/17/2025 3:43,PQM,11/17/2025 3:43,1326.71,98.54,8.86,283,1399.05,394.36,-1.22,393.11,99.68,8.93,280,1253.7,336.55,53.43,330.28,98.14,9.88,268.36,1327.39,404.38,75.49,395.48,97.8,7.78,300.63,1135.29,127.69,1118.87
,11/17/2025 3:44,PQM,11/17/2025 3:44,1310.1,98.61,8.96,283.16,1382.25,389.99,-2.51,388.64,99.65,9.01,280.14,1236.54,332.62,51.09,327,98.31,9.93,268.53,1311.51,399.17,73.08,390.6,97.86,7.95,300.82,1121.77,121.65,1106.24
,11/17/2025 3:45,PQM,11/17/2025 3:45,1310.73,98.59,9.06,283.13,1385.37,389.33,-3.35,387.88,99.63,9.08,280.13,1233.78,331.6,50.93,325.88,98.28,10.06,268.52,1313.03,398.81,72.79,390.32,97.87,8.05,300.74,1119.74,120.37,1104.08
,11/17/2025 3:46,PQM,11/17/2025 3:46,1336.55,98.55,8.87,283.09,1413.07,396.46,-0.57,395.06,99.65,8.88,280.05,1255.65,337.94,54.45,331.8,98.18,9.98,268.49,1340.94,406.54,76.87,397.65,97.81,7.74,300.74,1140.94,130.75,1124.52
,11/17/2025 3:47,PQM,11/17/2025 3:47,1313.04,98.58,8.97,283.09,1385.07,389.6,-3.53,388.24,99.65,9.02,280.03,1238.25,332.68,51.01,326.63,98.18,9.96,268.51,1315.81,399.88,72.71,391.51,97.91,7.93,300.73,1122.16,120.2,1106.38
,11/17/2025 3:48,PQM,11/17/2025 3:48,1333.31,98.61,8.86,283.08,1410.13,393.77,-1.54,392.55,99.69,8.9,280.02,1250.3,336.21,52.82,330.39,98.27,9.9,268.5,1339.5,403.55,75.08,394.94,97.87,7.77,300.71,1133.54,126.36,1117.88
,11/17/2025 3:49,PQM,11/17/2025 3:49,1382.63,98.45,8.89,282.75,1444.97,404.27,8.57,402.95,99.67,9,279.78,1313.82,352.33,63.53,344.83,97.87,10.03,268.06,1389.1,417.38,80.34,408.2,97.8,7.64,300.42,1173.99,152.45,1155.98
,11/17/2025 3:50,PQM,11/17/2025 3:50,1330.35,98.62,8.93,283.09,1408.1,392.33,-0.4,391.2,99.71,8.97,280.04,1254.12,336.39,53.32,330.41,98.22,9.97,268.42,1328.83,402.75,73.45,394.34,97.91,7.84,300.8,1131.47,126.36,1115.95
,11/17/2025 3:51,PQM,11/17/2025 3:51,1325.83,98.7,8.96,283,1396.81,387.11,-2.06,385.88,99.68,8.98,279.91,1257.48,331.57,48.71,326.41,98.44,9.92,268.4,1323.18,394.89,70.35,386.94,97.99,7.97,300.7,1113.57,117,1099.24
,11/17/2025 3:52,PQM,11/17/2025 3:52,1328.47,98.63,8.85,283.09,1400.21,392.93,0.3,391.84,99.72,8.91,280.02,1256.56,337.11,53.95,331.35,98.29,9.9,268.43,1328.64,403.63,74.38,395.06,97.88,7.73,300.83,1133.67,128.64,1118.24
,11/17/2025 3:53,PQM,11/17/2025 3:53,1333.76,98.57,8.91,283.07,1406.89,392.15,0.57,390.91,99.68,8.98,280.02,1258.58,336.83,54.56,330.47,98.11,9.98,268.42,1335.82,403.01,74.7,394.63,97.92,7.77,300.76,1131.98,129.83,1116.01
,11/17/2025 3:54,PQM,11/17/2025 3:54,1322.27,98.62,8.95,283.15,1398.59,388.64,-1.79,387.34,99.66,9.04,280.08,1243.19,334.36,53.09,328.21,98.16,9.96,268.55,1325.03,400.33,72.17,392.44,98.03,7.86,300.83,1123.33,123.47,1107.99
,11/17/2025 3:55,PQM,11/17/2025 3:55,1333.59,98.58,8.99,283.03,1410.66,390.49,-1,389.02,99.62,9.01,279.98,1254.05,334.94,53.53,328.7,98.14,10,268.38,1336.04,401.31,73.48,393.23,97.99,7.95,300.74,1126.74,126,1110.94
,11/17/2025 3:56,PQM,11/17/2025 3:56,1326.79,98.59,8.86,283.05,1397.1,392.57,-0.69,391.16,99.64,8.92,280.01,1248.76,335.92,54.33,329.91,98.21,9.89,268.35,1334.53,403.67,74.65,395.22,97.91,7.77,300.78,1132.16,128.29,1116.29
,11/17/2025 3:57,PQM,11/17/2025 3:57,1356.59,98.46,8.89,282.73,1424.1,396.1,4.84,395,99.72,8.99,279.71,1283.76,341.71,60.97,334.33,97.84,9.95,268.08,1361.91,409.55,79.67,400.66,97.83,7.72,300.39,1147.36,145.48,1129.99
,11/17/2025 3:58,PQM,11/17/2025 3:58,1356.48,98.38,8.9,282.77,1426.2,396.57,3.52,394.6,99.5,8.99,279.84,1273.33,340.96,59.88,333.37,97.77,9.96,268.01,1369.93,408.93,78.94,400.17,97.86,7.75,300.46,1146.46,142.33,1128.14
,11/17/2025 3:59,PQM,11/17/2025 3:59,1306.83,98.72,8.97,283.26,1385.31,384.15,-3.53,382.72,99.63,8.96,280.31,1219.11,325.74,48.86,320.44,98.37,9.89,268.39,1316.08,391.76,70.45,384.58,98.17,8.07,301.09,1101.65,115.78,1087.74
,11/17/2025 4:00,PQM,11/17/2025 4:00,1315.04,98.62,8.93,282.76,1397.96,388.13,2.29,386.92,99.69,8.88,279.84,1244.63,327.81,48.31,322.76,98.46,9.82,267.95,1302.52,388.97,74.02,380.06,97.71,8.1,300.48,1104.91,124.62,1089.73
,11/17/2025 4:01,PQM,11/17/2025 4:01,1284.69,98.53,9.04,283.03,1369.12,386.19,0.36,384.09,99.46,8.95,280.02,1203.77,325.89,46.74,320.34,98.3,9.98,268.23,1281.16,387.14,73.24,378.8,97.84,8.2,300.84,1099.22,120.34,1083.23
,11/17/2025 4:02,PQM,11/17/2025 4:02,1277.74,98.57,9.1,283.07,1362.7,380.78,-0.74,378.84,99.49,9.04,280.03,1190.34,322.41,47.27,316.73,98.24,10.08,268.3,1280.18,384.47,71.97,376.76,98,8.19,300.87,1087.66,118.5,1072.33
,11/17/2025 4:03,PQM,11/17/2025 4:03,1300.2,98.47,9.03,283.11,1384.4,384.12,4.6,382.18,99.5,8.96,280.01,1220.62,328.19,50.56,322.06,98.13,10,268.37,1295.57,387.95,74.03,379.35,97.78,8.12,300.94,1100.26,129.19,1083.58
,11/17/2025 4:04,PQM,11/17/2025 4:04,1282.69,98.55,9.08,283.21,1357.84,381.29,0,379.37,99.5,9.01,280.13,1210.17,324.53,47.57,318.71,98.21,10.06,268.44,1280.07,386.75,70.81,378.75,97.93,8.16,301.07,1092.57,118.38,1076.84
,11/17/2025 4:05,PQM,11/17/2025 4:05,1306.73,98.58,9.03,283.08,1393.36,383.06,0.6,381.5,99.59,8.93,279.85,1224.14,324.63,48.46,319.07,98.29,10.08,268.4,1302.7,389.41,73.96,381.14,97.88,8.08,300.99,1097.11,123.03,1081.71
,11/17/2025 4:06,PQM,11/17/2025 4:06,1339.82,98.38,8.78,282.93,1417.59,401.41,6.55,399.85,99.61,8.78,279.78,1258.99,341.86,57.8,334.73,97.91,9.92,268.14,1342.88,410.9,82.41,401.1,97.62,7.64,300.88,1154.17,146.76,1135.68
,11/17/2025 4:07,PQM,11/17/2025 4:07,1261.65,98.55,9.1,283.05,1334.41,377.27,0.11,375.62,99.56,8.99,279.84,1186.74,320.22,47.15,314.82,98.31,10.15,268.36,1263.78,383.49,71.44,374.96,97.78,8.16,300.95,1080.98,118.7,1065.4
,11/17/2025 4:08,PQM,11/17/2025 4:08,1296.6,98.62,9.02,282.97,1361.65,381.75,1.32,380.07,99.56,8.96,279.75,1222.34,326.56,50.05,321.19,98.35,10.05,268.27,1305.81,390.48,71.72,382.44,97.94,8.04,300.9,1098.79,123.08,1083.7
,11/17/2025 4:09,PQM,11/17/2025 4:09,1311.84,98.5,8.97,282.85,1379.7,386.16,5.06,384.66,99.61,8.97,279.59,1232.92,332.74,56.11,326.35,98.08,10.1,268.15,1322.89,398.58,75.84,389.79,97.8,7.83,300.8,1117.48,137.01,1100.8
,11/17/2025 4:10,PQM,11/17/2025 4:10,1305.12,98.54,8.9,283,1373.79,386.85,5.36,385.27,99.59,8.92,279.73,1232.24,333.95,52.85,327.9,98.19,9.94,268.37,1309.34,395.2,75.22,386.67,97.84,7.83,300.89,1116,133.43,1099.84
,11/17/2025 4:11,PQM,11/17/2025 4:11,1287.96,98.65,9.04,283.06,1369.38,379.31,0.37,378.01,99.66,8.98,279.78,1208.91,325.12,47.9,319.54,98.28,10.06,268.43,1285.59,387.26,70.55,379.52,98,8.07,300.97,1091.68,118.81,1077.08
,11/17/2025 4:12,PQM,11/17/2025 4:12,1333.29,98.58,8.91,282.85,1400.43,392.21,7.93,391.19,99.74,8.96,279.65,1266.34,338.32,56.64,332.26,98.21,9.96,268.16,1333.11,400.92,77.93,392.08,97.8,7.82,300.74,1131.44,142.49,1115.53
,11/17/2025 4:13,PQM,11/17/2025 4:13,1318.23,98.52,8.96,282.88,1397.21,387.22,3.55,385.22,99.48,8.94,279.6,1238.48,331.8,51.68,326.15,98.3,9.99,268.22,1319,394.85,74.86,386.13,97.79,7.96,300.82,1113.87,130.1,1097.49
,11/17/2025 4:14,PQM,11/17/2025 4:14,1314.5,98.47,8.9,282.91,1394.13,387.4,2.08,385.75,99.57,8.81,279.66,1237.58,329.34,49.3,323.16,98.12,9.89,268.21,1311.8,393.09,75.18,384.14,97.72,8,300.85,1109.84,126.56,1093.05
,11/17/2025 4:15,PQM,11/17/2025 4:15,1295.1,98.6,9,282.98,1371.05,382.27,1.07,380.92,99.65,8.93,279.73,1220.28,325.38,48.32,320.1,98.38,9.99,268.32,1293.96,389.16,72.5,380.5,97.78,8.07,300.88,1096.81,121.89,1081.52
,11/17/2025 4:16,PQM,11/17/2025 4:16,1320.49,98.52,8.92,282.75,1390.31,390.08,4.03,388.11,99.5,8.88,279.62,1243.74,332.23,52.48,326.71,98.34,9.96,268,1327.43,396.73,76.43,387.72,97.73,7.93,300.62,1119.03,132.95,1102.54
,11/17/2025 4:17,PQM,11/17/2025 4:17,1324.6,96.84,9.11,282.96,1395.07,400.05,6.59,392.96,98.23,9.26,279.77,1253.07,345.89,57.34,333.22,96.34,10.18,268.26,1325.66,411.68,78.47,395.07,95.97,7.88,300.84,1157.62,142.4,1121.25
,11/17/2025 4:18,PQM,11/17/2025 4:18,1318.49,98.76,8.93,282.81,1393.81,385.94,3.39,385.5,99.89,8.97,279.57,1250.34,331.47,49.75,326.58,98.53,9.89,268.23,1311.32,392.31,73.92,384,97.88,7.93,300.63,1109.72,127.06,1096.08
,11/17/2025 4:19,PQM,11/17/2025 4:19,1280.8,98.71,9.05,283.01,1348.28,378.75,0.1,377,99.54,9.1,279.74,1205.27,326.85,48.06,321.78,98.45,10.03,268.58,1288.85,386.49,70.05,379.35,98.15,8.01,300.7,1092.09,118.21,1078.13
,11/17/2025 4:20,PQM,11/17/2025 4:20,1315.68,98.18,8.9,282.85,1389.04,389,4.35,386.18,99.28,9.03,279.55,1249.85,337.75,53.29,329.85,97.66,9.95,268.4,1308.15,398.68,74.08,389.18,97.62,7.72,300.59,1125.43,131.72,1105.2
,11/17/2025 4:21,PQM,11/17/2025 4:21,1296.64,98.6,8.98,282.8,1363.55,385.76,5.22,384.09,99.57,9,279.56,1228.56,333.53,52.45,327.86,98.3,9.95,268.18,1297.81,393.6,73.06,385.47,97.94,7.99,300.66,1112.88,130.73,1097.42
,11/17/2025 4:22,PQM,11/17/2025 4:22,1324.72,98.55,9.01,283.01,1385.38,390.6,4.74,388.89,99.56,9.06,279.76,1259.96,337.8,54.27,331.89,98.25,10.07,268.26,1328.81,400.88,73.59,392.16,97.83,7.9,301.02,1129.28,132.6,1112.93
,11/17/2025 4:23,PQM,11/17/2025 4:23,1281.69,98.56,9.09,282.93,1342.22,378.02,2.88,376.17,99.51,9.11,279.75,1221.36,326.4,50.98,320.59,98.22,10.06,268.28,1281.49,386.79,70.7,378.89,97.96,8.1,300.77,1091.2,124.57,1075.64
,11/17/2025 4:24,PQM,11/17/2025 4:24,1304.09,98.56,9,282.92,1372.87,383.2,1.16,381.17,99.47,9,279.69,1231.78,330.28,50.19,324.21,98.16,10,268.29,1307.64,392.23,70.79,384.52,98.03,8,300.79,1105.71,122.14,1089.9
,11/17/2025 4:25,PQM,11/17/2025 4:25,1328.14,98.52,8.87,282.72,1391.53,388.66,6.38,387.03,99.58,8.91,279.47,1265.99,336.91,54.82,330.6,98.13,9.92,268.11,1326.89,398.27,75.06,389.76,97.86,7.77,300.59,1123.84,136.26,1107.39
,11/17/2025 4:26,PQM,11/17/2025 4:26,1309.64,98.54,8.84,282.94,1380.96,387.7,3.13,385.94,99.55,8.84,279.71,1231.34,334.23,52.82,327.89,98.1,9.87,268.27,1316.63,397.56,73.82,389.45,97.96,7.8,300.83,1119.49,129.78,1103.27
,11/17/2025 4:27,PQM,11/17/2025 4:27,1323.11,98.48,8.66,282.93,1394.86,396.62,6.09,394.78,99.54,8.72,279.71,1258.05,343.22,55.26,336.78,98.12,9.68,268.35,1316.43,405.55,76.5,396.49,97.77,7.59,300.72,1145.39,137.85,1128.05
,11/17/2025 4:28,PQM,11/17/2025 4:28,1304.57,98.65,8.9,283,1381.71,384.96,-1.37,383.21,99.55,8.87,279.77,1223.99,328.58,46.86,323.63,98.49,9.88,268.39,1308.01,390.84,70.54,382.72,97.92,7.94,300.83,1104.38,116.03,1089.56
,11/17/2025 4:29,PQM,11/17/2025 4:29,1335.87,98.61,8.74,282.89,1411.66,392.23,2.97,390.42,99.54,8.7,279.77,1259.19,335.32,50.05,330.21,98.48,9.65,268.18,1336.75,396.65,73.87,388.01,97.82,7.86,300.71,1124.21,126.89,1108.64
,11/17/2025 4:30,PQM,11/17/2025 4:30,1328.65,98.56,8.69,282.82,1401.45,396.33,5.18,394.82,99.62,8.67,279.7,1261.75,339.16,51.88,333.68,98.38,9.66,268.11,1322.74,400.54,76.44,391.26,97.68,7.74,300.65,1136.03,133.5,1119.76
,11/17/2025 4:31,PQM,11/17/2025 4:31,1356.9,98.59,8.58,282.76,1424.61,401.69,4.52,400.1,99.61,8.56,279.63,1286.62,342.55,52.67,337.21,98.44,9.59,268.05,1359.46,407.12,78.54,397.88,97.73,7.58,300.59,1151.36,135.74,1135.19
,11/17/2025 4:32,PQM,11/17/2025 4:32,1358.64,98.58,8.62,282.76,1433.4,397.92,6.24,395.98,99.51,8.63,279.63,1284.22,342.97,53.83,337.38,98.37,9.6,268.16,1358.3,403.59,76.49,394.93,97.86,7.62,300.5,1144.47,136.56,1128.3
,11/17/2025 4:33,PQM,11/17/2025 4:33,1326.12,98.54,8.71,282.82,1398.03,393.63,3.59,391.69,99.51,8.67,279.59,1248.67,335.85,50.26,330.38,98.37,9.7,268.18,1331.67,398.46,76.27,389.42,97.73,7.76,300.7,1127.94,130.11,1111.49
,11/17/2025 4:34,PQM,11/17/2025 4:34,1322.97,98.7,8.75,282.88,1412.16,393.41,-0.02,392.46,99.76,8.65,279.69,1230.76,334.22,50.22,328.79,98.37,9.8,268.2,1326,400.64,75.54,392.55,97.98,7.79,300.74,1128.27,125.74,1113.79
,11/17/2025 4:35,PQM,11/17/2025 4:35,1396.17,98.26,8.71,282.41,1463.87,407.12,6.51,405.2,99.53,8.74,279.33,1317.96,349.53,64.14,341.2,97.62,9.94,267.64,1406.66,422.66,84.27,412.68,97.64,7.44,300.26,1179.31,154.92,1159.08
,11/17/2025 4:36,PQM,11/17/2025 4:36,1356.91,98.54,8.7,282.53,1427.93,400.34,0.69,398.9,99.64,8.65,279.51,1269.84,338.79,54.74,332.77,98.22,9.81,267.71,1372.97,410.08,78.82,400.84,97.75,7.63,300.37,1149.22,134.25,1132.51
,11/17/2025 4:37,PQM,11/17/2025 4:37,1326.01,98.6,8.88,282.72,1396.86,388.98,-3.25,387.59,99.64,8.84,279.61,1235.85,329.3,52.28,323.34,98.19,10.03,267.93,1345.33,401.45,75.36,393.31,97.97,7.77,300.63,1119.73,124.39,1104.25
,11/17/2025 4:38,PQM,11/17/2025 4:38,1324.89,98.63,8.76,282.59,1396.64,394.38,-0.96,392.76,99.59,8.73,279.48,1239.43,334.76,52.02,329.36,98.39,9.87,267.84,1338.59,403.57,75.98,395.15,97.91,7.68,300.45,1132.7,127.05,1117.27
,11/17/2025 4:39,PQM,11/17/2025 4:39,1314.1,98.53,8.82,282.73,1392.08,391.27,-3.18,388.99,99.42,8.74,279.72,1222.47,329.87,49.09,324.19,98.28,9.89,267.94,1327.76,398.58,74.73,390.21,97.9,7.82,300.53,1119.73,120.63,1103.39
,11/17/2025 4:40,PQM,11/17/2025 4:40,1329.41,98.61,8.7,282.58,1413.11,395,-0.55,393.56,99.64,8.67,279.48,1240.12,335.66,52.16,329.62,98.2,9.73,267.9,1335,403.34,76.73,395.22,97.99,7.69,300.36,1134.01,128.34,1118.41
,11/17/2025 4:41,PQM,11/17/2025 4:41,1308.28,98.47,8.81,282.88,1382.66,389.28,-2.44,387.56,99.56,8.77,279.75,1226.26,330.12,50.15,323.88,98.11,9.87,268.25,1315.93,398.41,75.08,389.43,97.75,7.78,300.65,1117.81,122.8,1100.87
,11/17/2025 4:42,PQM,11/17/2025 4:42,1338.54,98.69,8.69,282.66,1414.17,394.49,-1.04,393.29,99.7,8.65,279.55,1255.84,336.06,51.66,330.6,98.38,9.74,267.93,1345.6,403.59,75.34,395.5,97.99,7.68,300.49,1134.14,125.96,1119.38
,11/17/2025 4:43,PQM,11/17/2025 4:43,1342.82,98.62,8.68,282.94,1422.97,396.13,2.31,395.1,99.74,8.68,279.84,1259.91,337.47,53.27,331.66,98.28,9.71,268.24,1345.59,403,78.26,394.32,97.85,7.66,300.74,1136.61,133.84,1121.08
,11/17/2025 4:44,PQM,11/17/2025 4:44,1380.09,98.55,8.67,282.7,1466.05,402.07,3.2,400.88,99.7,8.65,279.7,1297.82,343.68,55.71,337.23,98.12,9.69,267.97,1376.39,409.62,79.1,400.76,97.84,7.66,300.42,1155.37,138.01,1138.88
,11/17/2025 4:45,PQM,11/17/2025 4:45,1316.61,98.56,8.82,282.6,1400.49,389.58,-1.53,388.35,99.69,8.86,279.59,1239.74,330.95,48.7,325.26,98.28,9.76,267.98,1309.62,394.5,73.87,385.44,97.7,7.83,300.24,1115.03,121.04,1099.04
,11/17/2025 4:46,PQM,11/17/2025 4:46,1360.36,98.57,8.71,282.4,1429.93,399.46,2.66,397.81,99.59,8.78,279.4,1288.65,341.66,53.15,335.9,98.31,9.76,267.79,1362.48,405.99,77.33,397.11,97.81,7.6,300.02,1147.11,133.14,1130.82
,11/17/2025 4:47,PQM,11/17/2025 4:47,1283.95,98.65,8.91,282.7,1364.07,385.3,-1.92,383.83,99.62,8.9,279.75,1200.63,327.32,47.41,321.93,98.35,9.89,267.91,1287.15,390.03,71.21,382.17,97.98,7.94,300.43,1102.65,116.7,1087.92
,11/17/2025 4:48,PQM,11/17/2025 4:48,1358.37,98.48,8.62,282.59,1435.34,397.4,0.46,395.63,99.56,8.62,279.57,1276.28,339.24,53.45,332.77,98.09,9.63,267.88,1363.48,406.27,75.82,397.26,97.78,7.6,300.33,1142.9,129.72,1125.66
,11/17/2025 4:49,PQM,11/17/2025 4:49,1317.78,98.46,8.76,282.61,1389.46,391.7,-3.08,389.34,99.4,8.74,279.75,1237.04,332.22,50.51,325.99,98.12,9.71,267.77,1326.85,398.4,72.87,389.87,97.86,7.84,300.31,1122.32,120.3,1105.2
,11/17/2025 4:50,PQM,11/17/2025 4:50,1327.08,98.71,8.77,282.87,1408.16,389.27,-2.69,387.95,99.66,8.76,279.86,1246.28,330.86,47.98,326.02,98.54,9.73,268.17,1326.8,394.83,71.54,386.68,97.94,7.81,300.58,1114.95,116.83,1100.65
,11/17/2025 4:51,PQM,11/17/2025 4:51,1314.37,98.5,8.77,282.7,1391.88,393.16,2.67,391.35,99.54,8.76,279.7,1247.51,336.96,52.73,330.59,98.11,9.7,267.99,1303.71,398.67,74.88,390.1,97.85,7.84,300.42,1128.8,130.28,1112.04
,11/17/2025 4:52,PQM,11/17/2025 4:52,1323.34,98.78,8.76,282.79,1406,389.37,-2.7,388.03,99.66,8.69,279.77,1242.45,331.1,47.56,326.42,98.59,9.71,268.08,1321.56,394.46,71.02,386.96,98.1,7.88,300.52,1114.93,115.88,1101.41
,11/17/2025 4:53,PQM,11/17/2025 4:53,1329.3,98.66,8.64,282.83,1406.22,392.67,-1.97,391.06,99.59,8.57,279.83,1247.6,332.76,50.03,327.66,98.47,9.65,268.06,1334.07,399.11,73.7,390.78,97.91,7.7,300.61,1124.53,121.75,1109.5
,11/17/2025 4:54,PQM,11/17/2025 4:54,1354.07,98.66,8.57,282.76,1433.99,397.7,0.57,396.4,99.67,8.62,279.77,1270.26,339.86,53.46,334.31,98.37,9.6,268.05,1357.96,405.24,75.23,396.83,97.92,7.48,300.46,1142.8,129.26,1127.54
,11/17/2025 4:55,PQM,11/17/2025 4:55,1325.48,98.6,8.78,282.81,1402.19,390.9,-2.04,389.4,99.62,8.74,279.81,1244.95,331.6,50.37,326.17,98.36,9.83,268.08,1329.3,397.88,73.65,389.23,97.83,7.76,300.54,1120.38,121.99,1104.81
,11/17/2025 4:56,PQM,11/17/2025 4:56,1319.17,98.7,8.86,282.94,1403.64,389.53,-1.62,388.18,99.66,8.77,279.88,1239.16,330.78,46.84,325.86,98.51,9.81,268.25,1314.71,393.21,71.66,385.09,97.93,7.99,300.69,1113.52,116.88,1099.13
,11/17/2025 4:57,PQM,11/17/2025 4:57,1319.66,98.61,8.66,282.81,1398.71,393.2,1.03,391.61,99.6,8.6,279.8,1246.19,334.45,49.35,329.3,98.46,9.56,268.08,1314.07,396.75,73.76,387.87,97.76,7.81,300.56,1124.41,124.13,1108.78
,11/17/2025 4:58,PQM,11/17/2025 4:58,1320.85,98.73,8.75,282.78,1400.74,389.63,-0.33,388.32,99.66,8.69,279.75,1245.74,331.37,47.32,326.8,98.62,9.65,268.06,1316.06,392.67,71.66,384.48,97.91,7.92,300.54,1113.67,118.65,1099.59
,11/17/2025 4:59,PQM,11/17/2025 4:59,1367.99,98.53,8.62,282.31,1447.48,397.48,6.87,395.8,99.58,8.69,279.28,1299.6,344.42,55,337.88,98.1,9.57,267.7,1356.88,403.55,75.93,395.06,97.9,7.61,299.94,1145.44,137.8,1128.74
,11/17/2025 5:00,PQM,11/17/2025 5:00,1441.7,98.47,9.6,282.17,1516.07,422.81,11.25,420.99,99.57,9.76,279.11,1371.05,368.1,62.81,360.58,97.96,10.8,267.51,1437.99,431.86,83.8,422.7,97.88,8.25,299.88,1222.77,157.86,1204.27
,11/17/2025 5:01,PQM,11/17/2025 5:01,1297.08,98.6,8.89,282.5,1378.89,383.85,1.02,382.31,99.6,8.9,279.38,1224.59,329.74,48.27,324.05,98.27,9.79,267.87,1287.77,388.72,70.57,380.66,97.93,7.97,300.25,1102.31,119.86,1087.02
,11/17/2025 5:02,PQM,11/17/2025 5:02,1346.86,98.56,8.61,282.27,1428.14,396.78,6.37,395.46,99.67,8.63,279.22,1282.33,342.5,50.44,336.55,98.26,9.48,267.66,1330.11,398.78,74.2,389.81,97.75,7.73,299.94,1138.06,131.01,1121.81
,11/17/2025 5:03,PQM,11/17/2025 5:03,1307.53,98.55,8.75,282.34,1387.73,387.2,2.36,385.62,99.59,8.74,279.24,1238.38,332.08,48.54,326.35,98.27,9.65,267.72,1296.48,390.8,72,382.17,97.79,7.85,300.07,1110.08,122.9,1094.14
,11/17/2025 5:04,PQM,11/17/2025 5:04,1361.41,98.76,8.81,282.03,1443.05,396.23,4.53,395.02,99.7,8.87,278.9,1292.35,342.67,50.22,337.21,98.41,9.76,267.43,1348.84,400.8,72.3,393.5,98.18,7.81,299.77,1139.69,127.05,1125.73
,11/17/2025 5:05,PQM,11/17/2025 5:05,1338.67,98.62,8.74,282.08,1423.65,393.19,3.83,391.74,99.63,8.73,279.01,1269.26,337.2,48.07,331.76,98.39,9.64,267.5,1323.1,394.33,72.93,385.88,97.86,7.85,299.73,1124.73,124.82,1109.37
,11/17/2025 5:06,PQM,11/17/2025 5:06,1338.66,98.57,8.67,282.12,1411.38,397.34,4.44,396.1,99.69,8.7,279.06,1275.27,340.55,52.53,334.68,98.28,9.64,267.48,1329.32,402.07,76.94,392.97,97.74,7.66,299.82,1139.96,133.91,1123.75
,11/17/2025 5:07,PQM,11/17/2025 5:07,1305.41,98.68,8.74,282.15,1381.34,390.04,0.34,388.47,99.6,8.77,279.06,1234.07,333.08,47.96,328.2,98.53,9.71,267.64,1300.82,393.93,73.65,385.71,97.91,7.73,299.75,1117.06,121.95,1102.38
,11/17/2025 5:08,PQM,11/17/2025 5:08,1361.78,98.47,8.49,282.12,1434.71,404.24,5.92,402.04,99.45,8.49,279.08,1288.36,347.2,52.72,340.98,98.21,9.44,267.53,1362.28,407.19,77.78,397.98,97.74,7.54,299.74,1158.64,136.41,1140.99
,11/17/2025 5:09,PQM,11/17/2025 5:09,1327.42,98.71,8.52,282.19,1405.45,395.75,2.58,394.64,99.72,8.46,279.1,1258.97,338.33,49.54,333.37,98.53,9.49,267.62,1317.84,399.63,75.19,391.12,97.87,7.61,299.85,1133.7,127.31,1119.12
,11/17/2025 5:10,PQM,11/17/2025 5:10,1346.82,98.72,9.32,282.12,1430.81,400.15,0.02,398.45,99.58,9.29,279.01,1267.28,341.11,47.82,336.28,98.58,10.39,267.54,1342.36,403.19,74.38,395.11,97.99,8.27,299.81,1144.45,122.22,1129.84
,11/17/2025 5:11,PQM,11/17/2025 5:11,1333.63,98.59,8.56,282.04,1408.98,397.36,3.51,395.56,99.55,8.56,278.96,1259.3,339.79,51.38,334.4,98.42,9.56,267.47,1332.62,401.75,76.74,392.97,97.82,7.56,299.71,1138.9,131.63,1122.93
,11/17/2025 5:12,PQM,11/17/2025 5:12,1329.76,98.61,8.62,281.99,1402.17,393.85,0.87,392.19,99.58,8.66,278.86,1258.27,337.52,50.47,332,98.37,9.63,267.46,1328.84,400.72,74.59,392.25,97.89,7.56,299.64,1132.09,125.93,1116.44
,11/17/2025 5:13,PQM,11/17/2025 5:13,1315.86,98.71,8.71,282.07,1392.73,391.2,1.74,389.87,99.66,8.6,278.9,1242.41,334.29,47.82,329.28,98.5,9.69,267.54,1312.44,395.02,73.86,386.93,97.95,7.84,299.76,1120.51,123.42,1106.09
,11/17/2025 5:14,PQM,11/17/2025 5:14,1335.11,98.7,8.55,281.95,1408.9,393.85,2.69,392.39,99.63,8.52,278.77,1267.11,338.2,49.08,333.21,98.52,9.51,267.43,1329.33,398.27,74.15,390.09,97.95,7.62,299.63,1130.31,125.92,1115.68
,11/17/2025 5:15,PQM,11/17/2025 5:15,1310.79,98.66,8.82,282.02,1386.93,388.75,1.37,387.01,99.55,8.77,278.88,1242.05,332.56,46.86,327.86,98.59,9.79,267.51,1303.38,391.58,72.64,383.18,97.85,7.89,299.66,1112.89,120.88,1098.05
,11/17/2025 5:16,PQM,11/17/2025 5:16,1321.92,98.66,8.56,282,1400.25,393.1,3.3,391.63,99.62,8.56,278.87,1250.79,337.24,48.69,332.11,98.48,9.48,267.51,1314.71,396.15,74.47,387.77,97.88,7.65,299.62,1126.5,126.46,1111.51
,11/17/2025 5:17,PQM,11/17/2025 5:17,1323.14,98.65,8.68,281.95,1395.48,392.46,4.94,391.01,99.63,8.65,278.82,1262.3,338.09,48.37,333,98.5,9.62,267.4,1311.64,395.34,72.66,386.75,97.83,7.78,299.63,1125.89,125.98,1110.76
,11/17/2025 5:18,PQM,11/17/2025 5:18,1306.72,98.64,8.82,282.15,1383.37,386.87,3.25,385.19,99.57,8.78,279,1250.74,333.53,44.4,328.33,98.44,9.7,267.65,1286.06,387.32,68.89,379.22,97.91,7.97,299.8,1107.72,116.54,1092.74
,11/17/2025 5:19,PQM,11/17/2025 5:19,1322.24,98.98,8.99,281.87,1398.93,389.26,2.17,388.43,99.79,8.99,278.82,1256.52,334.98,44.81,331.21,98.87,9.9,267.26,1311.29,389.85,68.62,383.13,98.28,8.09,299.52,1114.09,115.6,1102.78
,11/17/2025 5:20,PQM,11/17/2025 5:20,1334.98,98.64,8.56,281.87,1410.71,394.6,5.36,393,99.6,8.53,278.83,1273.8,341.16,47.76,335.48,98.33,9.41,267.28,1320.42,395.5,71.22,387.56,97.99,7.75,299.5,1131.26,124.34,1116.03
,11/17/2025 5:21,PQM,11/17/2025 5:21,1399.23,98.46,9.54,281.79,1486.77,409.39,7.11,406.98,99.41,9.57,278.74,1324.06,353.77,51.26,347.3,98.17,10.62,267.18,1386.87,410.71,76.59,401.71,97.81,8.42,299.45,1173.87,134.95,1156
,11/17/2025 5:22,PQM,11/17/2025 5:22,1345.44,98.65,8.55,281.85,1413.51,395.93,6.67,394.49,99.64,8.52,278.78,1289.76,341.67,49.76,336.47,98.48,9.44,267.24,1333.05,398.03,73.42,389.39,97.83,7.68,299.52,1135.63,129.85,1120.36
,11/17/2025 5:23,PQM,11/17/2025 5:23,1361.16,98.34,9.38,281.79,1435.15,409.11,9.55,406.33,99.32,9.44,278.71,1308.14,354.43,51.68,347.93,98.17,10.45,267.24,1340.19,409.98,76.07,399.88,97.54,8.24,299.43,1173.51,137.3,1154.15
,11/17/2025 5:24,PQM,11/17/2025 5:24,1327.58,98.69,8.47,281.93,1404.44,396.08,6.65,394.23,99.53,8.43,278.87,1273.57,342.55,46.72,337.8,98.61,9.31,267.29,1304.72,395.21,70.46,387.05,97.93,7.66,299.63,1133.84,123.83,1119.07
,11/17/2025 5:25,PQM,11/17/2025 5:25,1323.43,98.65,8.51,281.78,1406.96,395.62,9.32,394.16,99.63,8.44,278.69,1266.02,340.79,48.47,335.64,98.49,9.38,267.09,1297.3,394.25,74.5,385.72,97.84,7.7,299.55,1130.66,132.29,1115.52
,11/17/2025 5:26,PQM,11/17/2025 5:26,1353.56,97.13,8.63,281.62,1435.19,410.06,18.31,404.31,98.6,8.72,278.61,1285.57,358.21,62.78,345.82,96.54,9.57,266.97,1339.91,416.49,84.4,400.89,96.25,7.6,299.28,1184.76,165.49,1151.03
,11/17/2025 5:27,PQM,11/17/2025 5:27,1305.82,98.67,8.7,281.96,1396.27,390.83,6.36,389.65,99.7,8.61,278.96,1236.3,333.58,45.98,328.81,98.57,9.55,267.22,1284.89,387.92,72.2,379.2,97.75,7.94,299.69,1112.33,124.53,1097.67
,11/17/2025 5:28,PQM,11/17/2025 5:28,1298.76,98.75,8.62,281.86,1391.72,392.45,5.69,391,99.63,8.54,278.87,1233.47,335.81,44.47,331.02,98.57,9.46,267.15,1271.08,388.31,71.58,380.74,98.05,7.85,299.56,1116.57,121.73,1102.76
,11/17/2025 5:29,PQM,11/17/2025 5:29,1445.33,99.61,9.38,281.67,1530.72,411.79,2.41,411.79,100,9.42,278.75,1371.41,350.79,50.22,349.6,99.66,10.4,266.88,1433.85,411.83,74.86,408.37,99.16,8.32,299.38,1174.41,127.5,1169.76
,11/17/2025 5:30,PQM,11/17/2025 5:30,1325.91,98.74,8.63,281.9,1401.19,391.26,1.19,389.55,99.56,8.58,278.83,1262.66,334.23,45.36,329.85,98.69,9.56,267.27,1313.9,392.58,70.65,384.66,97.98,7.75,299.6,1118.07,117.21,1104.06
,11/17/2025 5:31,PQM,11/17/2025 5:31,1360.57,99.12,8.59,281.64,1440.73,392.98,-0.32,392.98,100,8.55,278.73,1279.01,333.21,47.35,329.6,98.92,9.51,266.9,1361.95,395.11,73.5,388.93,98.44,7.71,299.29,1121.3,120.54,1111.51
,11/17/2025 5:32,PQM,11/17/2025 5:32,1343.52,98.51,8.45,281.62,1427.77,400.23,3.42,398.31,99.52,8.45,278.61,1264.46,340.64,49.87,335.02,98.35,9.41,266.94,1338.33,403.11,76.66,393.69,97.66,7.5,299.32,1143.98,129.95,1127.02
,11/17/2025 5:33,PQM,11/17/2025 5:33,1311.37,98.67,8.74,281.78,1400.69,387.85,-2.95,386.15,99.56,8.67,278.82,1231.64,327.47,43.17,322.22,98.4,9.71,267.13,1301.77,388.41,71.01,380.81,98.04,7.83,299.4,1103.73,111.23,1089.18
,11/17/2025 5:34,PQM,11/17/2025 5:34,1307.63,98.68,8.71,281.81,1400.03,390.61,-3.08,388.84,99.55,8.64,278.79,1221.49,329.51,44.12,324.56,98.5,9.67,267.15,1301.39,392.38,71.77,384.47,97.98,7.81,299.48,1112.5,112.81,1097.87
,11/17/2025 5:35,PQM,11/17/2025 5:35,1390.08,98.41,8.41,281.38,1469.61,412.97,8.67,411.23,99.58,8.43,278.53,1319.29,351.68,56.87,345.06,98.12,9.38,266.63,1381.34,415.76,83.29,405.5,97.53,7.42,298.99,1180.41,148.83,1161.79
,11/17/2025 5:36,PQM,11/17/2025 5:36,1342.21,98.72,8.51,281.56,1424.56,399.45,3.41,397.99,99.64,8.49,278.61,1271.91,340.12,48.22,335.64,98.69,9.4,266.98,1330.16,399.43,75.39,390.84,97.85,7.64,299.09,1138.99,127.03,1124.47
,11/17/2025 5:37,PQM,11/17/2025 5:37,1329.29,98.62,8.56,281.58,1408.58,398.46,3.41,396.84,99.59,8.52,278.62,1258.19,338.84,49.24,333.62,98.46,9.46,266.95,1321.09,399.37,76.34,390.62,97.81,7.7,299.16,1136.67,128.99,1121.08
,11/17/2025 5:38,PQM,11/17/2025 5:38,1338.63,98.57,8.51,281.52,1429.81,399.67,0.32,397.53,99.46,8.43,278.59,1247.46,336.63,48.2,331.17,98.38,9.45,266.83,1338.62,400.87,76.4,392.38,97.88,7.65,299.13,1137.17,124.92,1121.08
,11/17/2025 5:39,PQM,11/17/2025 5:39,1318.88,98.58,8.67,281.67,1408.36,392.42,-2.45,390.4,99.49,8.55,278.66,1224.95,329.96,45.84,324.46,98.33,9.67,266.98,1323.33,395.67,73.98,387.45,97.92,7.79,299.38,1118.05,117.38,1102.31
,11/17/2025 5:40,PQM,11/17/2025 5:40,1411.3,98.56,8.33,281.3,1495.26,413.78,6.67,412.33,99.65,8.34,278.24,1335.63,354.24,57.82,348.31,98.33,9.35,266.6,1403.02,421.76,81.76,412.04,97.69,7.31,299.07,1189.78,146.26,1172.68
,11/17/2025 5:41,PQM,11/17/2025 5:41,1386.7,98.7,8.81,281.29,1465.73,402.88,2.85,401.54,99.67,8.87,278.3,1308.46,344.64,51.88,339.2,98.42,9.86,266.74,1385.92,408.08,77.3,400.03,98.03,7.71,298.84,1155.6,132.03,1140.77
,11/17/2025 5:42,PQM,11/17/2025 5:42,1353,98.76,8.51,281.22,1435.88,398.14,3.12,396.7,99.64,8.51,278.24,1284.37,341.01,47.07,336.45,98.66,9.39,266.71,1338.74,398.43,73.17,390.35,97.97,7.63,298.72,1137.59,123.36,1123.5
,11/17/2025 5:43,PQM,11/17/2025 5:43,1349.21,98.62,8.56,281.24,1432,397.86,5.99,396.1,99.56,8.54,278.15,1281.61,341.2,48.43,335.89,98.44,9.45,266.81,1334.03,397.42,76.27,388.92,97.86,7.68,298.76,1136.47,130.69,1120.91
,11/17/2025 5:44,PQM,11/17/2025 5:44,1353.67,98.81,8.55,281.27,1430.7,397.84,4.21,396.8,99.74,8.5,278.17,1293.79,340.64,45.76,336.46,98.77,9.46,266.8,1336.53,396.93,73.72,388.63,97.91,7.68,298.85,1135.4,123.69,1121.88
,11/17/2025 5:45,PQM,11/17/2025 5:45,1345.14,98.65,8.49,281.36,1422.01,400.12,6.47,398.49,99.59,8.48,278.33,1284.11,343.72,48.65,338.46,98.47,9.33,266.79,1329.32,399.45,74.96,391.02,97.89,7.66,298.96,1143.29,130.08,1127.97
,11/17/2025 5:46,PQM,11/17/2025 5:46,1393.5,98.54,8.59,281.08,1478.51,405.59,6.05,404.33,99.69,8.66,278.06,1324.23,346.7,53.4,340.87,98.32,9.61,266.54,1377.76,409.52,80.39,399.75,97.61,7.5,298.63,1161.81,139.84,1144.96
,11/17/2025 5:47,PQM,11/17/2025 5:47,1363.97,98.35,8.92,281.37,1449.69,402.65,3.6,399.93,99.32,8.97,278.29,1290.61,344.9,48.03,338.57,98.17,9.97,266.84,1351.61,404.69,75.25,394.85,97.57,7.83,298.98,1152.24,126.88,1133.36
,11/17/2025 5:48,PQM,11/17/2025 5:48,1385.73,98.72,8.37,281.27,1475.43,406.91,5.8,405.42,99.63,8.31,278.24,1317.62,346.57,47.94,342.12,98.72,9.29,266.67,1364.12,405.56,77.77,396.72,97.82,7.52,298.9,1159.04,131.52,1144.26
,11/17/2025 5:49,PQM,11/17/2025 5:49,1366.13,98.58,8.36,281.34,1450.21,409.14,9.19,407.77,99.67,8.3,278.3,1297.28,349.71,51.26,344.01,98.37,9.25,266.65,1350.9,408.53,79.65,399.13,97.7,7.53,299.07,1167.38,140.1,1150.9
,11/17/2025 5:50,PQM,11/17/2025 5:50,1384.7,98.63,8.27,281.3,1482.96,411.57,5.76,410.4,99.71,8.19,278.31,1301.86,349.67,52.05,343.94,98.36,9.17,266.6,1369.28,412.9,80.35,403.83,97.8,7.45,298.98,1174.14,138.16,1158.17
,11/17/2025 5:51,PQM,11/17/2025 5:51,1375.14,98.57,8.49,281.19,1456.6,404.51,9.46,403.53,99.76,8.52,278.17,1309.26,348.38,56.12,342.22,98.23,9.45,266.6,1359.56,408.71,80.31,399.35,97.71,7.5,298.8,1161.59,145.89,1145.1
,11/17/2025 5:52,PQM,11/17/2025 5:52,1380.04,98.75,8.36,281.08,1457.82,403.84,7.7,402.22,99.6,8.35,278.05,1314.54,348.28,49.57,343.48,98.62,9.18,266.46,1367.78,403.69,74.55,395.77,98.04,7.54,298.74,1155.8,131.82,1141.47
,11/17/2025 5:53,PQM,11/17/2025 5:53,1311.24,98.75,8.75,281.32,1394.05,386.59,8.92,384.89,99.56,8.72,278.2,1261.42,335.83,43.67,331.35,98.67,9.54,266.78,1278.25,381.78,68.44,374.25,98.03,8,298.98,1104.2,121.04,1090.5
,11/17/2025 5:54,PQM,11/17/2025 5:54,1366.24,98.76,8.35,281.07,1462.74,403.3,13.35,402.07,99.7,8.33,278.07,1301.54,348.63,49.46,343.81,98.62,9.06,266.44,1334.45,397.09,76.16,389.02,97.97,7.65,298.71,1149.02,138.97,1134.91
,11/17/2025 5:55,PQM,11/17/2025 5:55,1356.05,98.55,8.41,281.14,1441.44,398.88,11.8,396.73,99.46,8.38,278.17,1295.08,343.61,49.45,338.45,98.5,9.18,266.45,1331.61,394.58,75.61,385.51,97.7,7.68,298.79,1137.07,136.86,1120.69
,11/17/2025 5:56,PQM,11/17/2025 5:56,1331.76,98.73,8.54,281.36,1416.7,398.69,9.16,397.28,99.65,8.5,278.4,1270.72,342.18,46.4,337.55,98.65,9.31,266.67,1307.87,392.99,73.96,384.68,97.89,7.8,299.02,1133.86,129.52,1119.51
,11/17/2025 5:57,PQM,11/17/2025 5:57,1339.93,98.52,8.7,281.27,1419.82,398.28,9.23,395.92,99.41,8.75,278.23,1281.45,346.03,48.34,340.19,98.31,9.53,266.65,1318.53,396.05,72.34,387.52,97.85,7.81,298.94,1140.35,129.91,1123.63
,11/17/2025 5:58,PQM,11/17/2025 5:58,1347.77,98.65,8.57,281.33,1428.69,401.55,10.09,399.86,99.58,8.64,278.27,1299.23,349.02,47.74,343.56,98.44,9.35,266.82,1315.4,397.83,72.75,389.57,97.92,7.72,298.89,1148.41,130.59,1132.99
,11/17/2025 5:59,PQM,11/17/2025 5:59,1340.6,98.66,8.55,281.09,1422.99,395.43,8.22,393.28,99.46,8.56,277.98,1281.29,341.61,47.76,336.75,98.58,9.33,266.51,1317.5,393.6,72.29,385.46,97.93,7.76,298.78,1130.64,128.27,1115.49
,11/17/2025 6:00,PQM,11/17/2025 6:00,1375.22,98.58,8.4,280.94,1459.95,404.95,10.23,403.3,99.59,8.44,277.95,1315.03,350.69,53.22,344.81,98.32,9.24,266.35,1350.68,406.45,77.16,397.62,97.83,7.53,298.52,1162.09,140.61,1145.74
,11/17/2025 6:01,PQM,11/17/2025 6:01,1327.08,98.55,8.59,281.13,1407.87,394.2,3.19,392.07,99.46,8.55,278.19,1254.21,337.28,46.27,331.97,98.42,9.42,266.43,1319.17,393.99,71.01,385.25,97.78,7.8,298.78,1125.47,120.47,1109.28
,11/17/2025 6:02,PQM,11/17/2025 6:02,1380.11,98.75,8.59,281.15,1463.41,409.96,5.61,408.94,99.75,8.65,278.27,1315.52,352.37,50.56,347.06,98.49,9.46,266.47,1361.42,410.03,75.2,401.9,98.02,7.66,298.72,1172.36,131.37,1157.9
,11/17/2025 6:03,PQM,11/17/2025 6:03,1423.76,98.4,9.98,280.92,1512.62,420.35,3.36,417.27,99.27,10.02,278.07,1342.7,360.02,52.23,353.26,98.12,11.16,266.21,1415.97,422.05,77.64,412.83,97.82,8.75,298.49,1202.42,133.23,1183.37
,11/17/2025 6:04,PQM,11/17/2025 6:04,1389.59,98.72,9.37,281.06,1473.64,411.49,2.27,409.28,99.46,9.41,278.21,1320.86,353.05,47.05,348.11,98.6,10.32,266.42,1374.28,409.36,72.77,401.55,98.09,8.38,298.56,1173.89,122.09,1158.94
,11/17/2025 6:05,PQM,11/17/2025 6:05,1324.07,98.71,8.66,281.01,1407.69,392.41,1.41,391.12,99.67,8.68,278.02,1260.3,338.25,46.77,333.02,98.45,9.51,266.51,1304.23,394.76,69.18,386.85,98,7.79,298.5,1125.42,117.36,1110.99
,11/17/2025 6:06,PQM,11/17/2025 6:06,1390.53,98.66,8.26,281.05,1477.7,412.11,4.01,410.31,99.56,8.26,278.17,1325.61,353.01,48.4,348.27,98.66,9.11,266.52,1368.3,409.87,75.61,400.71,97.77,7.42,298.47,1174.98,128.02,1159.29
,11/17/2025 6:07,PQM,11/17/2025 6:07,1385.26,98.68,8.25,281.07,1470.41,407.47,4.88,406.05,99.65,8.29,278.13,1323.37,351.76,49.4,346.37,98.47,9.07,266.64,1362,406.91,74.47,398.46,97.92,7.39,298.43,1166.14,128.75,1150.88
,11/17/2025 6:08,PQM,11/17/2025 6:08,1422.18,98.47,9.89,280.79,1505,423.99,3.59,421.57,99.43,9.96,277.92,1355.2,365.54,52.62,358.79,98.15,11.09,266.23,1406.34,426.71,77.47,417.43,97.83,8.63,298.22,1216.24,133.68,1197.79
,11/17/2025 6:09,PQM,11/17/2025 6:09,1415.87,98.78,9.04,280.83,1504.23,412.47,1.1,411.4,99.74,9.08,277.89,1342.18,351.93,49.82,346.95,98.58,10.09,266.22,1401.18,415.02,75.96,406.84,98.03,7.96,298.37,1179.42,126.88,1165.18
,11/17/2025 6:10,PQM,11/17/2025 6:10,1362.99,98.69,8.51,280.84,1441.02,401.26,-3.08,399.33,99.52,8.49,277.9,1289.03,341.91,45.1,337.06,98.58,9.45,266.3,1358.93,403.68,70.76,395.52,97.98,7.59,298.31,1146.85,112.78,1131.91
,11/17/2025 6:11,PQM,11/17/2025 6:11,1428.66,98.8,8.15,280.77,1519,412.75,2.88,411.98,99.81,8.1,277.68,1360.49,352.88,48.91,348.3,98.7,9.07,266.29,1406.48,414.11,77.02,405.4,97.9,7.28,298.33,1179.74,128.81,1165.68
,11/17/2025 6:12,PQM,11/17/2025 6:12,1415.16,98.78,8.1,280.8,1489.87,417.92,2.74,416.82,99.74,8.09,277.76,1344.65,359.03,52.01,354.03,98.61,9.06,266.34,1410.95,423.15,78.04,414.69,98,7.14,298.3,1200.1,132.8,1185.54
,11/17/2025 6:13,PQM,11/17/2025 6:13,1456.38,98.69,9,280.7,1545.08,425.33,1.5,423.82,99.65,9.04,277.63,1373.69,363.64,51.35,357.9,98.42,10.18,266.23,1450.38,430.2,79.82,421.64,98.01,7.78,298.23,1219.17,132.68,1203.36
,11/17/2025 6:14,PQM,11/17/2025 6:14,1436.79,98.68,8.1,280.59,1521.91,414.66,5.2,412.78,99.55,8.16,277.49,1360.55,358.26,52.81,352.5,98.39,9.07,266.27,1427.9,419.15,78.42,411.21,98.11,7.08,298.01,1192.07,136.43,1176.5
,11/17/2025 6:15,PQM,11/17/2025 6:15,1356.38,98.83,8.58,281.05,1438.82,398.88,-0.3,397.61,99.68,8.53,277.92,1284.95,341.26,45.55,336.67,98.65,9.63,266.58,1345.38,402.54,72.04,395.15,98.17,7.58,298.66,1142.68,117.28,1129.43
,11/17/2025 6:16,PQM,11/17/2025 6:16,1352.38,98.55,8.33,280.82,1433.57,403.46,2.81,401.59,99.54,8.3,277.72,1282.39,346.31,47.52,340.9,98.44,9.28,266.35,1341.18,405.88,73.86,396.47,97.68,7.41,298.39,1155.66,124.19,1138.95
,11/17/2025 6:17,PQM,11/17/2025 6:17,1349.82,98.71,8.44,280.97,1436.06,401.13,-1.86,399.32,99.55,8.36,278,1262.23,339.92,46.19,335.06,98.57,9.4,266.38,1351.17,404.01,72.82,395.93,98,7.55,298.54,1145.06,117.16,1130.31
,11/17/2025 6:18,PQM,11/17/2025 6:18,1376.86,98.8,8.5,280.94,1469.83,409.22,-0.3,408,99.7,8.45,277.92,1294.95,348.12,45.57,343.18,98.58,9.47,266.41,1365.79,409.28,74.09,401.52,98.1,7.58,298.5,1166.63,119.36,1152.7
,11/17/2025 6:19,PQM,11/17/2025 6:19,1433.48,98.77,8.99,280.53,1509.35,417.95,0.18,416.29,99.6,9,277.67,1350.57,356.93,49.91,351.87,98.58,10.06,265.91,1440.52,420.08,76.58,412.25,98.14,7.91,298.01,1194.96,126.67,1180.41
,11/17/2025 6:20,PQM,11/17/2025 6:20,1342.71,98.8,8.5,280.8,1425.76,401.52,-0.76,400.17,99.66,8.52,277.86,1271.83,343.72,44.15,339.32,98.72,9.4,266.41,1330.55,400.8,70.94,392.79,98,7.59,298.13,1146.04,114.33,1132.28
,11/17/2025 6:21,PQM,11/17/2025 6:21,1404.09,98.65,8.23,280.57,1486.66,408.63,1.69,406.8,99.55,8.3,277.59,1330.78,351.04,50.58,345.38,98.39,9.14,266.17,1394.82,412.5,76.29,404.24,98,7.26,297.94,1172.17,128.55,1156.42
,11/17/2025 6:22,PQM,11/17/2025 6:22,1372.07,98.7,8.28,280.71,1452.64,405.68,0.57,404.14,99.62,8.34,277.77,1302.79,348.08,47.73,342.93,98.52,9.18,266.27,1360.78,407.4,73.15,399.1,97.96,7.33,298.09,1161.16,121.45,1146.17
,11/17/2025 6:23,PQM,11/17/2025 6:23,1376.27,98.61,8.34,280.74,1452.35,408.26,4.13,406.65,99.61,8.46,277.81,1304.96,352.36,52.82,346.24,98.28,9.34,266.29,1371.52,412.61,76.32,404.08,97.94,7.21,298.13,1173.23,133.26,1156.98
,11/17/2025 6:24,PQM,11/17/2025 6:24,1361.28,98.71,8.47,280.82,1434.12,401.46,6.64,400.01,99.64,8.64,277.81,1304.97,350.57,50.16,345.06,98.43,9.24,266.35,1344.75,403.94,71.23,396.16,98.08,7.52,298.31,1155.97,128.02,1141.22
,11/17/2025 6:25,PQM,11/17/2025 6:25,1339.28,98.78,8.69,280.85,1416.33,394.5,5.19,392.74,99.55,8.8,277.87,1285.45,343.02,45.55,338.48,98.67,9.35,266.42,1316.05,392.88,68.45,385.48,98.12,7.91,298.25,1130.4,119.19,1116.69
,11/17/2025 6:26,PQM,11/17/2025 6:26,1342.81,98.78,8.43,280.86,1421.78,398.88,5.55,397.26,99.59,8.56,277.84,1282.55,346.88,46.89,342.05,98.61,9.16,266.46,1324.11,398.04,70.61,390.58,98.13,7.58,298.27,1143.8,123.05,1129.88
,11/17/2025 6:27,PQM,11/17/2025 6:27,1384.96,98.72,8.98,280.78,1463.31,407.74,7.58,406.02,99.58,9.19,277.75,1329.78,356.1,49.43,350.71,98.5,9.87,266.37,1361.78,407.45,72.65,399.67,98.09,7.89,298.23,1171.3,129.65,1156.4
,11/17/2025 6:28,PQM,11/17/2025 6:28,1339.19,98.78,8.55,280.98,1414.68,397.64,4.23,396.12,99.62,8.7,277.99,1284.63,346.01,45.57,341.29,98.64,9.25,266.57,1318.26,396.99,68.72,389.36,98.08,7.71,298.39,1140.64,118.52,1126.77
,11/17/2025 6:29,PQM,11/17/2025 6:29,1331.75,98.8,8.6,280.85,1405.92,395.89,6.08,394.14,99.56,8.79,277.84,1280.45,346.47,45.53,341.89,98.68,9.29,266.5,1308.87,394.1,67.88,386.82,98.16,7.73,298.19,1136.46,119.5,1122.85
,11/17/2025 6:30,PQM,11/17/2025 6:30,1348.39,98.73,8.45,280.75,1416.48,397.9,5.85,396.03,99.53,8.63,277.74,1301.7,348.38,46.76,343.59,98.63,9.12,266.38,1326.98,397.58,68.42,389.79,98.04,7.6,298.13,1143.86,121.03,1129.41
,11/17/2025 6:31,PQM,11/17/2025 6:31,1345.37,98.76,8.43,280.77,1417.47,397.93,7.52,396.38,99.61,8.65,277.7,1296.39,349.14,48.56,344.19,98.58,9.15,266.41,1322.26,399.04,69.96,391.36,98.08,7.5,298.19,1146.11,126.04,1131.92
,11/17/2025 6:32,PQM,11/17/2025 6:32,1365.66,98.8,8.39,280.82,1435.11,399.33,8.28,397.56,99.55,8.59,277.76,1315.99,351.07,47.83,346.4,98.67,9.05,266.52,1345.89,398.65,69.46,391.41,98.18,7.54,298.19,1149.06,125.57,1135.36
,11/17/2025 6:33,PQM,11/17/2025 6:33,1340.11,98.78,8.56,280.86,1410.2,394.89,6.47,393.42,99.63,8.78,277.76,1293.63,346.51,47.08,341.7,98.61,9.26,266.59,1316.51,395.71,68.65,388.16,98.09,7.64,298.23,1137.11,122.21,1123.27
,11/17/2025 6:34,PQM,11/17/2025 6:34,1358.1,98.79,8.44,280.81,1421.32,394.31,13.58,392.72,99.6,8.64,277.58,1329.36,355.38,49.59,350.1,98.52,9.15,266.69,1323.62,395.99,66.64,389.11,98.26,7.52,298.17,1145.67,129.82,1131.93
,11/17/2025 6:35,PQM,11/17/2025 6:35,1388.9,98.69,8.31,280.41,1455.1,402.93,16.51,401.13,99.55,8.46,277.23,1352.86,359.65,52.53,353.98,98.42,9.07,266.21,1358.73,402.77,73.02,395.05,98.08,7.39,297.79,1165.36,142.05,1150.15
,11/17/2025 6:36,PQM,11/17/2025 6:36,1381.7,98.76,8.4,280.67,1458.83,400.23,15.08,398.47,99.56,8.58,277.46,1347.21,357.14,49.07,352.06,98.58,9.12,266.41,1339.07,398.05,69.77,390.62,98.13,7.5,298.13,1155.43,133.93,1141.14
,11/17/2025 6:37,PQM,11/17/2025 6:37,1432.49,98.62,9.49,280.35,1484.83,414.19,14.72,412.11,99.5,9.76,277.41,1402.13,369.14,56.31,363.05,98.35,10.48,265.87,1410.52,417.1,73.64,408.85,98.02,8.23,297.78,1200.43,144.66,1184.01
,11/17/2025 6:38,PQM,11/17/2025 6:38,1360.28,98.72,8.48,280.63,1436.38,396.82,14.02,395.13,99.58,8.65,277.58,1331.18,351.86,47.58,346.86,98.58,9.15,266.35,1313.29,391.45,68.91,383.6,97.99,7.65,297.96,1140.13,130.51,1125.59
,11/17/2025 6:39,PQM,11/17/2025 6:39,1391.87,98.53,8.39,280.62,1454.69,405.92,15.71,403.53,99.41,8.56,277.61,1361.16,361.58,53.35,355.38,98.28,9.05,266.2,1359.76,405.41,71.94,396.91,97.9,7.57,298.05,1172.91,141,1155.82
,11/17/2025 6:40,PQM,11/17/2025 6:40,1405.78,98.66,8.26,280.49,1471.89,410.59,16.97,408.68,99.54,8.39,277.5,1376.5,364.55,53.9,359.07,98.5,8.93,266.01,1368.95,408.96,73.77,400.56,97.94,7.45,297.95,1184.11,144.64,1168.32
,11/17/2025 6:41,PQM,11/17/2025 6:41,1400.89,98.61,8.36,280.57,1463.47,407.67,14.91,405.53,99.48,8.5,277.54,1371.15,362.37,52.85,356.62,98.42,9.11,266.19,1368.05,407.22,72.46,398.82,97.94,7.47,297.98,1177.25,140.22,1160.98
,11/17/2025 6:42,PQM,11/17/2025 6:42,1378.12,98.69,8.37,280.73,1449.15,399.09,15.54,397.41,99.58,8.54,277.69,1355.06,354.9,48.75,349.68,98.53,9.04,266.35,1330.16,394.5,69.3,386.5,97.97,7.52,298.15,1148.49,133.6,1133.6
,11/17/2025 6:43,PQM,11/17/2025 6:43,1346.23,98.74,8.58,280.86,1426.16,391.52,15.01,389.82,99.56,8.73,277.65,1313.2,350.33,47.82,345.12,98.51,9.32,266.61,1299.32,388.69,67.57,381.48,98.14,7.69,298.32,1130.54,130.4,1116.41
,11/17/2025 6:44,PQM,11/17/2025 6:44,1361.1,98.8,8.45,280.69,1436.05,395.11,11.98,393.52,99.6,8.62,277.72,1316.65,350.81,47.87,346.03,98.64,9.16,266.31,1330.61,392.13,67.05,384.92,98.16,7.57,298.05,1138.05,126.89,1124.46
,11/17/2025 6:45,PQM,11/17/2025 6:45,1367.64,98.64,8.45,280.65,1442.58,396.44,11.76,394.51,99.51,8.62,277.68,1334.8,350.3,49.48,344.55,98.36,9.14,266.28,1325.54,394.25,69.98,386.52,98.04,7.58,298,1140.98,131.22,1125.57
,11/17/2025 6:46,PQM,11/17/2025 6:46,1374.97,98.74,8.54,280.71,1446.78,400.28,13.39,398.54,99.57,8.72,277.61,1336.96,355.82,49.4,350.1,98.39,9.28,266.39,1341.17,397.98,69.99,391.12,98.28,7.61,298.14,1154.08,132.79,1139.76
,11/17/2025 6:47,PQM,11/17/2025 6:47,1339.02,98.78,8.45,280.73,1416.09,394.79,13.47,393.41,99.65,8.63,277.62,1305.87,351.07,49,346.06,98.57,9.14,266.34,1295.11,392.76,67.94,385.42,98.13,7.59,298.22,1138.62,130.41,1124.88
,11/17/2025 6:48,PQM,11/17/2025 6:48,1375.86,98.56,8.28,280.57,1454.81,404.32,16.45,401.91,99.4,8.46,277.44,1332.01,358.95,51.99,353.17,98.39,9.02,266.31,1340.77,401.25,74.28,392.81,97.9,7.35,297.95,1164.52,142.72,1147.89
,11/17/2025 6:49,PQM,11/17/2025 6:49,1386.75,98.59,8.37,280.5,1452.76,403.61,15.85,401.44,99.46,8.65,277.51,1346.87,360.58,55.06,354.44,98.3,9.16,266.27,1360.61,404.8,74.09,396.8,98.02,7.31,297.73,1168.99,145,1152.67
,11/17/2025 6:50,PQM,11/17/2025 6:50,1360.78,98.64,8.38,280.49,1428.39,399.71,12.72,397.4,99.42,8.64,277.43,1323.62,355.88,50.7,350.38,98.45,9.12,266.37,1330.33,398.64,71.41,390.89,98.06,7.38,297.68,1154.24,134.83,1138.68
,11/17/2025 6:51,PQM,11/17/2025 6:51,1352.8,98.66,8.47,280.4,1416.21,396.09,19.17,393.92,99.45,8.74,277.23,1327.39,355.17,50.9,350.27,98.62,9.17,266.36,1314.79,391.74,71.95,383.48,97.89,7.49,297.61,1143,142.02,1127.67
,11/17/2025 6:52,PQM,11/17/2025 6:52,1400.48,98.63,9.1,279.83,1473.52,404.78,18.3,402.27,99.38,9.44,276.72,1383.95,366.38,48.74,360.61,98.43,9.85,265.99,1343.99,398.81,69.52,391.2,98.09,8,296.79,1169.97,136.56,1154.08
,11/17/2025 6:53,PQM,11/17/2025 6:53,1339.03,98.71,8.48,280,1403.1,393.1,15.12,391.45,99.58,8.74,276.88,1311.54,352.34,49.73,346.97,98.48,9.21,266,1302.46,391.29,70.06,383.74,98.07,7.5,297.12,1136.73,134.91,1122.15
,11/17/2025 6:54,PQM,11/17/2025 6:54,1370.92,98.68,8.31,279.89,1434.83,402.68,14.19,400.36,99.42,8.59,276.93,1335.94,359.97,52.47,354.68,98.53,9.01,265.83,1341.99,401.61,71.52,393.9,98.08,7.32,296.9,1164.25,138.17,1148.94
,11/17/2025 6:55,PQM,11/17/2025 6:55,1336.56,98.79,8.61,280.08,1407.31,390.26,11.27,388.66,99.59,8.86,277.01,1293.65,348.02,48.58,343.06,98.57,9.33,266.04,1308.73,389.4,68.47,382.45,98.22,7.63,297.2,1127.68,128.32,1114.17
,11/17/2025 6:56,PQM,11/17/2025 6:56,1377.34,98.7,8.41,279.86,1444.89,395.56,13.82,393.82,99.56,8.64,276.76,1338,352,51.45,346.83,98.53,9.16,265.81,1349.12,395.97,72.7,388.1,98.01,7.43,297.01,1143.53,137.96,1128.76
,11/17/2025 6:57,PQM,11/17/2025 6:57,1368.79,98.55,9.18,280.11,1439.46,400.98,11.28,398.64,99.42,9.47,277.12,1329.35,357.46,49.7,351.08,98.22,10.06,266.01,1337.56,400.29,70.33,392.41,98.03,8.01,297.21,1158.73,131.3,1142.13
,11/17/2025 6:58,PQM,11/17/2025 6:58,1338.8,98.78,8.59,280.12,1411.38,391.21,11.73,389.41,99.54,8.81,277.09,1299.48,346.1,47.4,341.67,98.72,9.26,265.96,1305.54,387.31,68.97,379.84,98.07,7.7,297.32,1124.62,128.1,1110.92
,11/17/2025 6:59,PQM,11/17/2025 6:59,1410.39,98.5,8.39,279.93,1484.3,405.54,18.14,403.19,99.42,8.7,276.93,1362.27,362.87,59.48,356.06,98.13,9.19,265.8,1384.6,408.38,77.66,400.05,97.96,7.27,297.06,1176.78,155.27,1159.3
,11/17/2025 7:00,PQM,11/17/2025 7:00,1407.81,98.39,9.18,279.98,1473.65,414.49,10.3,411.2,99.21,9.51,277.07,1363.25,366.9,53.63,360.18,98.17,10.15,265.82,1386.53,415.77,74.5,406.55,97.78,7.88,297.05,1197.17,138.42,1177.93
,11/17/2025 7:01,PQM,11/17/2025 7:01,1360.98,98.56,8.42,279.92,1423.15,402.35,15.91,399.83,99.37,8.76,276.94,1325.24,359.09,53.63,353.14,98.34,9.14,265.87,1334.56,400.53,73.89,392.31,97.95,7.37,296.95,1161.97,143.43,1145.28
,11/17/2025 7:02,PQM,11/17/2025 7:02,1439.27,98.83,8.09,279.65,1504.09,412.55,14.41,411.17,99.67,8.4,276.73,1406.62,368.25,52.87,363.09,98.6,8.7,265.51,1407.1,410.25,72.77,402.94,98.22,7.18,296.7,1191.04,140.05,1177.19
,11/17/2025 7:03,PQM,11/17/2025 7:03,1500.81,98.65,10.27,279.48,1576.22,436.85,12.19,434.26,99.41,10.64,276.62,1466.65,388.86,52.96,382.75,98.43,11.33,265.42,1459.56,433.3,76.22,425.17,98.12,8.83,296.39,1259.01,141.37,1242.17
,11/17/2025 7:04,PQM,11/17/2025 7:04,1441.03,98.59,8.06,279.37,1515.99,421.7,16.08,419.3,99.43,8.34,276.5,1398.46,373.4,57.28,367.1,98.31,8.82,265.3,1408.63,420.06,80.01,411.82,98.04,7.02,296.32,1215.16,153.37,1198.21
,11/17/2025 7:05,PQM,11/17/2025 7:05,1441.43,98.66,8.19,279.22,1512.07,417.49,11.13,415.16,99.44,8.49,276.32,1408.89,369.58,50.92,364.27,98.56,8.92,265.16,1403.33,414.94,73.75,406.52,97.97,7.16,296.17,1202.01,135.8,1185.96
,11/17/2025 7:06,PQM,11/17/2025 7:06,1404.27,98.84,8.36,279.16,1477.74,410.62,11.1,408.9,99.58,8.67,276.36,1366.37,362.4,47.2,358.14,98.82,9.06,265.05,1368.7,403.54,71.17,395.91,98.11,7.36,296.07,1176.57,129.48,1162.96
,11/17/2025 7:07,PQM,11/17/2025 7:07,1419.62,98.64,8.1,279.17,1490.37,411.51,15.18,409.39,99.48,8.39,276.23,1394.35,366.35,50.56,360.97,98.53,8.74,265.14,1374.15,406.08,73.05,397.62,97.92,7.18,296.15,1183.94,138.78,1167.98
,11/17/2025 7:08,PQM,11/17/2025 7:08,1407.59,98.69,8.27,279.28,1489.66,406.73,10.38,404.74,99.51,8.53,276.3,1364.71,359.2,48.06,353.78,98.49,8.95,265.17,1368.4,402.99,71.21,395.21,98.07,7.34,296.36,1168.92,129.65,1153.73
,11/17/2025 7:09,PQM,11/17/2025 7:09,1437.32,98.7,8.13,279.15,1507.91,412.09,14.28,410.13,99.52,8.36,276.15,1398.92,364.12,52.25,358.87,98.56,8.81,265.04,1405.12,408.83,75.35,400.68,98.01,7.23,296.25,1185.04,141.88,1169.68
,11/17/2025 7:10,PQM,11/17/2025 7:10,1444.04,98.7,8.1,279.24,1513.29,419.02,17.65,416.91,99.5,8.36,276.33,1405.49,372.76,53.8,367.19,98.5,8.76,265.04,1413.34,414.19,75.69,406.28,98.09,7.18,296.34,1205.98,147.14,1190.37
,11/17/2025 7:11,PQM,11/17/2025 7:11,1399.44,98.78,8.23,279.28,1474.45,408.58,14.55,406.8,99.56,8.46,276.33,1366.07,362.36,48.6,357.32,98.61,8.84,265.18,1357.78,401.19,72.33,393.88,98.18,7.39,296.33,1172.13,135.47,1158
,11/17/2025 7:12,PQM,11/17/2025 7:12,1429.59,98.73,8.08,279.35,1499.79,415.87,12.27,413.79,99.5,8.3,276.4,1393.11,367.39,50.98,362.58,98.69,8.74,265.2,1395.86,413.31,73.97,405,97.99,7.19,296.44,1196.57,137.22,1181.37
,11/17/2025 7:13,PQM,11/17/2025 7:13,1432.57,98.71,8.08,279.41,1513.46,413.65,12.83,411.43,99.46,8.31,276.45,1395.06,366.02,47.35,360.93,98.61,8.74,265.29,1389.19,407.11,72.54,399.22,98.06,7.18,296.5,1186.78,132.72,1171.58
,11/17/2025 7:14,PQM,11/17/2025 7:14,1434.99,98.71,8.01,279.22,1513.57,416.52,16,414.36,99.48,8.27,276.27,1399.49,369.54,51.48,364.43,98.62,8.62,265.19,1391.92,410.28,75.75,402.21,98.03,7.14,296.21,1196.34,143.23,1181.01
,11/17/2025 7:15,PQM,11/17/2025 7:15,1424.15,98.77,8.17,279.7,1505.48,411.85,12.72,410.65,99.71,8.37,276.72,1386.57,361.63,49.93,356.91,98.69,8.84,265.51,1380.39,407.03,74.83,398.45,97.89,7.29,296.87,1180.51,137.48,1166.01
,11/17/2025 7:16,PQM,11/17/2025 7:16,1470.53,98.46,9.12,280.3,1539.03,428.11,10.35,425.43,99.37,9.46,277.36,1425.32,379.09,56.01,372.04,98.14,10.15,266.15,1447.23,431.27,77.89,422.01,97.85,7.75,297.39,1238.47,144.24,1219.48
