,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/17/2025 7:17,PQM,11/17/2025 7:17,1406.98,98.79,8.22,280.43,1486.34,410.11,10.46,408.58,99.63,8.47,277.43,1368.12,363.33,48.66,358.11,98.56,8.89,266.38,1366.48,406.89,72.05,399.54,98.19,7.31,297.49,1180.34,131.17,1166.22
,11/17/2025 7:18,PQM,11/17/2025 7:18,1422.33,98.75,8.19,280.48,1500.78,413.89,13.25,411.84,99.5,8.46,277.43,1378.34,367.82,51.44,362.5,98.55,8.94,266.38,1387.86,411.75,74.13,404.3,98.19,7.18,297.62,1193.46,138.82,1178.64
,11/17/2025 7:19,PQM,11/17/2025 7:19,1410.9,98.76,8.12,280.54,1493.46,413.81,11.22,412.04,99.57,8.36,277.54,1365.84,366.38,49.32,361.04,98.54,8.78,266.43,1373.4,409.54,72.86,402.04,98.17,7.21,297.65,1189.73,133.4,1175.13
,11/17/2025 7:20,PQM,11/17/2025 7:20,1386.68,98.71,8.39,280.58,1458.34,404.02,10.42,401.94,99.49,8.6,277.64,1343.52,355.47,49.23,350.29,98.54,9.1,266.33,1358.19,401.08,72.4,393.44,98.09,7.47,297.76,1160.57,132.04,1145.67
,11/17/2025 7:21,PQM,11/17/2025 7:21,1394.55,98.61,8.33,280.4,1470.64,408.88,14.78,406.72,99.47,8.63,277.62,1364.3,361.97,50.91,356.46,98.48,8.95,266.25,1348.71,402.14,73.83,393.62,97.88,7.42,297.32,1172.99,139.52,1156.8
,11/17/2025 7:22,PQM,11/17/2025 7:22,1424.46,98.92,8.84,280.33,1499.3,408.47,9.33,407.44,99.75,9.13,277.43,1382.18,360.42,48.64,355.76,98.71,9.63,266.14,1391.89,405.26,71.72,398.33,98.29,7.77,297.42,1174.15,129.69,1161.54
,11/17/2025 7:23,PQM,11/17/2025 7:23,1479.6,98.65,8.7,280.05,1556.54,425.34,19.78,423.31,99.52,9.09,277.1,1429.64,379.26,61.29,372.98,98.34,9.66,265.91,1452.61,425.61,82.11,417.5,98.09,7.36,297.15,1230.2,163.17,1213.79
,11/17/2025 7:24,PQM,11/17/2025 7:24,1400.24,98.71,8.28,280.45,1477.32,406.7,11.7,405.19,99.63,8.52,277.43,1362.7,358.75,49.48,353.41,98.51,9.02,266.33,1360.71,403.7,74.09,395.55,97.98,7.3,297.59,1169.15,135.28,1154.16
,11/17/2025 7:25,PQM,11/17/2025 7:25,1397.71,98.76,8.31,280.44,1482.37,406.34,8.22,404.84,99.63,8.52,277.53,1341.72,355.62,49.37,350.31,98.51,9.02,266.25,1369.03,403.94,73.82,396.44,98.14,7.39,297.55,1165.9,131.41,1151.59
,11/17/2025 7:26,PQM,11/17/2025 7:26,1499.99,98.21,10.21,280.32,1572.17,434.24,13.7,430.19,99.07,10.4,277.35,1448.52,381.92,56.51,374.19,97.97,11.39,265.97,1479.27,434.85,80.42,424.3,97.57,8.85,297.65,1251.02,150.62,1228.68
,11/17/2025 7:27,PQM,11/17/2025 7:27,1376.14,98.52,8.34,280.69,1447.8,403.57,6.23,400.88,99.33,8.54,277.76,1312.47,353.63,51.28,347.48,98.26,9.1,266.33,1368.15,406.37,72.32,398.12,97.97,7.37,297.97,1163.56,129.84,1146.47
,11/17/2025 7:28,PQM,11/17/2025 7:28,1417.87,98.42,8.4,280.52,1491,412.81,7.87,410.8,99.52,8.67,277.58,1363.67,361.71,56.57,354.53,98.02,9.34,266.15,1398.95,419.7,77.48,410.19,97.74,7.2,297.82,1194.22,141.92,1175.53
,11/17/2025 7:29,PQM,11/17/2025 7:29,1397.42,98.65,8.19,280.64,1469.4,405.09,5.33,403.13,99.52,8.41,277.51,1342.9,355.23,49.89,349.61,98.42,9,266.44,1379.96,409.19,73.39,401.12,98.03,7.15,297.97,1169.51,128.62,1153.86
,11/17/2025 7:30,PQM,11/17/2025 7:30,1422.97,98.68,8.14,280.41,1487.72,411.41,8.95,409.67,99.58,8.38,277.3,1365.51,362.74,53.63,356.68,98.33,8.99,266.15,1415.68,417.03,75.68,409.24,98.13,7.05,297.79,1191.19,138.26,1175.58
,11/17/2025 7:31,PQM,11/17/2025 7:31,1393.4,98.63,8.17,280.75,1469.45,406.95,8.63,404.69,99.45,8.31,277.58,1334.36,355.77,50.51,350.04,98.39,8.99,266.44,1376.4,408.86,74.8,400.89,98.05,7.21,298.23,1171.59,133.94,1155.63
,11/17/2025 7:32,PQM,11/17/2025 7:32,1411.58,98.69,8.19,280.56,1478.96,411.45,6.88,409.63,99.56,8.35,277.47,1355.46,360.76,51.38,355.13,98.44,9,266.3,1400.32,415.42,74.52,407.39,98.07,7.21,297.9,1187.64,132.78,1172.15
,11/17/2025 7:33,PQM,11/17/2025 7:33,1418.57,98.6,8.24,280.39,1483.46,410.31,8.38,408.3,99.51,8.39,277.34,1361.94,360.13,53.98,354.01,98.3,9.13,266.13,1410.31,415.66,76.26,407.28,97.98,7.21,297.71,1186.1,138.62,1169.59
,11/17/2025 7:34,PQM,11/17/2025 7:34,1441.62,98.76,8.13,280.38,1509.87,413.43,8.42,412.31,99.73,8.27,277.44,1380.13,362.96,55.9,356.75,98.29,8.96,265.98,1434.85,420.01,76.23,412.65,98.25,7.15,297.72,1196.4,140.56,1181.71
,11/17/2025 7:35,PQM,11/17/2025 7:35,1395.46,98.71,8.22,280.45,1468.16,408.21,9.63,406.84,99.66,8.3,277.31,1344.61,357.62,51.98,352.15,98.47,9.01,266.05,1373.59,411.53,74.3,403.3,98,7.34,297.98,1177.37,135.91,1162.29
,11/17/2025 7:36,PQM,11/17/2025 7:36,1474.71,98.55,8.95,280.23,1545.91,423.8,9.49,421.17,99.38,9.14,277.24,1413.05,372.12,56.31,365.43,98.2,10,265.84,1465.18,428.69,77.54,420.42,98.07,7.72,297.6,1224.61,143.34,1207.02
,11/17/2025 7:37,PQM,11/17/2025 7:37,1396.03,98.71,8.28,280.38,1473.76,407.61,7.18,406.04,99.61,8.38,277.24,1336.38,356.42,51.02,350.87,98.44,9.1,266.06,1377.95,411.42,73.51,403.52,98.08,7.35,297.86,1175.45,131.71,1160.43
,11/17/2025 7:38,PQM,11/17/2025 7:38,1406.91,98.68,8.16,280.4,1483.9,410.09,7.03,408.23,99.55,8.22,277.31,1344.64,356.78,51.83,351.37,98.48,9.05,265.98,1392.2,413.78,74.74,405.55,98.01,7.22,297.9,1180.66,133.6,1165.16
,11/17/2025 7:39,PQM,11/17/2025 7:39,1406.6,98.65,8.17,280.37,1478.52,411.25,9.82,409.51,99.58,8.3,277.24,1351.88,360.7,53.75,354.79,98.36,9.03,265.99,1389.4,415.62,75.36,407.37,98.01,7.17,297.87,1187.57,138.93,1171.66
,11/17/2025 7:40,PQM,11/17/2025 7:40,1413.19,98.68,8.15,280.26,1485.07,413.06,7.8,411.68,99.67,8.34,277.23,1358.33,361.17,53.09,355.38,98.4,9.01,265.92,1396.16,417.38,75.47,408.92,97.97,7.1,297.63,1191.61,136.37,1175.98
,11/17/2025 7:41,PQM,11/17/2025 7:41,1404.28,98.53,8.64,280.56,1480.48,412.66,7.84,410.5,99.48,8.77,277.49,1345.42,359.32,52.24,353.23,98.3,9.63,266.2,1386.94,415.48,76.18,406.41,97.82,7.51,297.99,1187.46,136.26,1170.14
,11/17/2025 7:42,PQM,11/17/2025 7:42,1391.57,98.74,8.32,280.51,1469.19,409.12,6.88,407.78,99.67,8.47,277.45,1336.28,357.53,50.72,352.24,98.52,9.13,266.19,1369.25,411.63,73.66,403.56,98.04,7.37,297.9,1178.27,131.26,1163.58
,11/17/2025 7:43,PQM,11/17/2025 7:43,1397.58,98.69,8.3,280.37,1467.43,407.62,7.22,406,99.6,8.45,277.29,1339.32,356.4,53.07,350.69,98.4,9.21,266.04,1386,412.9,74.99,404.97,98.08,7.25,297.77,1176.93,135.28,1161.67
,11/17/2025 7:44,PQM,11/17/2025 7:44,1395.1,98.77,8.21,280.52,1469.28,410.85,8.04,409.62,99.7,8.34,277.43,1339.75,359.04,51.8,353.7,98.51,9.03,266.21,1376.26,413.93,75.17,406.02,98.09,7.27,297.93,1183.82,135.02,1169.33
,11/17/2025 7:45,PQM,11/17/2025 7:45,1378.18,98.67,8.41,280.6,1451.9,404.28,5.09,402.59,99.58,8.5,277.53,1319.02,350.86,50.18,345.41,98.44,9.25,266.21,1363.62,408.14,73.71,399.88,97.98,7.48,298.06,1163.28,128.98,1147.88
,11/17/2025 7:46,PQM,11/17/2025 7:46,1416.35,98.65,8.16,280.46,1491.04,413.9,8.53,412.54,99.67,8.32,277.4,1358.59,360.18,54.21,354.23,98.35,9.06,266.05,1399.41,418.3,78.05,409.65,97.93,7.11,297.92,1192.37,140.79,1176.42
,11/17/2025 7:47,PQM,11/17/2025 7:47,1402,98.6,9.12,280.51,1478.43,411.37,6.04,409.27,99.49,9.28,277.47,1345.89,357.66,49.88,351.78,98.36,10.02,266.1,1381.69,413.17,74.13,404.68,97.94,8.06,297.98,1182.19,130.06,1165.73
,11/17/2025 7:48,PQM,11/17/2025 7:48,1400.39,98.7,8.16,280.46,1477.42,409.45,7.47,407.92,99.63,8.27,277.36,1345.02,356.72,50.94,351.27,98.47,8.94,266.1,1378.73,412,74.87,403.74,98,7.26,297.92,1178.17,133.28,1162.94
,11/17/2025 7:49,PQM,11/17/2025 7:49,1408.18,98.62,8.14,280.43,1479.7,413.7,10.91,411.84,99.55,8.34,277.36,1359.83,362.69,53.28,357.04,98.44,8.92,266.17,1385.01,414.75,76.89,405.92,97.87,7.16,297.77,1191.13,141.08,1174.8
,11/17/2025 7:50,PQM,11/17/2025 7:50,1429.05,98.53,9.01,280.44,1513.57,425.25,10.26,422.48,99.35,9.2,277.3,1375.46,370.61,50.18,364.65,98.39,9.95,266.19,1398.11,422.94,78.25,413.85,97.85,7.88,297.84,1218.8,138.69,1200.98
,11/17/2025 7:51,PQM,11/17/2025 7:51,1412.02,98.66,8.25,280.4,1493.15,408.57,7.89,406.58,99.51,8.43,277.41,1353.75,354.97,50.33,349.81,98.55,9.05,266.15,1389.15,407.66,76.65,399.14,97.91,7.27,297.63,1171.2,134.87,1155.53
,11/17/2025 7:52,PQM,11/17/2025 7:52,1431.74,98.57,8.14,280.39,1509.96,419.93,10.84,417.72,99.47,8.36,277.29,1383.81,367.59,51.84,361.57,98.36,8.91,266.13,1401.44,419.44,77.34,410.53,97.88,7.16,297.75,1206.96,140.03,1189.83
,11/17/2025 7:53,PQM,11/17/2025 7:53,1419.64,98.5,8.61,280.46,1499.02,421.52,12.78,418.85,99.37,8.86,277.38,1368.62,369.43,52.79,363.16,98.3,9.5,266.22,1391.29,419.86,78.54,410.75,97.83,7.48,297.78,1210.81,144.11,1192.76
,11/17/2025 7:54,PQM,11/17/2025 7:54,1427.83,98.54,8.2,280.37,1506.96,417.54,11.46,414.99,99.39,8.41,277.23,1374.84,366.74,52.32,360.46,98.29,9,266.13,1401.7,418.03,77.03,409.43,97.94,7.2,297.75,1202.31,140.82,1184.88
,11/17/2025 7:55,PQM,11/17/2025 7:55,1408.39,98.61,8.17,280.46,1486.62,417.82,8.24,415.43,99.43,8.29,277.33,1353.38,365.04,50.42,359.23,98.41,8.97,266.19,1385.17,418.87,75.75,410.5,98,7.26,297.87,1201.74,134.41,1185.17
,11/17/2025 7:56,PQM,11/17/2025 7:56,1429.61,98.71,8.14,280.36,1513.4,423.61,7.76,421.85,99.58,8.27,277.27,1370.21,368.58,49.48,363.1,98.52,8.99,266.09,1405.23,422.89,76.85,414.58,98.03,7.17,297.74,1215.08,134.09,1199.53
,11/17/2025 7:57,PQM,11/17/2025 7:57,1471.7,98.49,9.37,280.23,1550.16,433.4,9.72,430.53,99.34,9.58,277.16,1418.48,379.02,53.53,372.4,98.26,10.47,265.94,1446.46,434.63,79.06,425.37,97.87,8.07,297.58,1247.04,142.31,1228.29
,11/17/2025 7:58,PQM,11/17/2025 7:58,1447.53,98.52,9.88,280.3,1527.61,428.06,7.66,425.29,99.35,10.01,277.28,1389.1,372.31,50.2,366.16,98.35,11,266.02,1425.88,427.01,77.42,417.82,97.85,8.62,297.6,1227.39,135.28,1209.27
,11/17/2025 7:59,PQM,11/17/2025 7:59,1393.62,98.69,8.3,280.1,1464.79,409.08,8.4,406.79,99.44,8.47,277.19,1337.5,357.16,50.68,352.05,98.57,9.04,265.84,1378.58,408.14,73.77,400.18,98.05,7.39,297.28,1174.38,132.85,1159.02
,11/17/2025 8:00,PQM,11/17/2025 8:00,1411.12,98.61,8.16,280.09,1484.16,413.75,13.29,411.48,99.45,8.29,277.2,1363.87,361.24,52.38,355.81,98.5,8.87,265.73,1385.32,410.6,77.2,401.87,97.87,7.31,297.35,1185.59,142.87,1169.15
,11/17/2025 8:01,PQM,11/17/2025 8:01,1364.68,98.69,8.39,280.5,1455.01,403.71,7.6,401.63,99.48,8.46,277.47,1305.34,351.16,46.48,345.95,98.52,9.16,266.15,1333.7,400.81,71.6,393.1,98.08,7.56,297.89,1155.69,125.69,1140.68
,11/17/2025 8:02,PQM,11/17/2025 8:02,1438.83,98.68,8.16,280.24,1516.74,418.24,10.11,416.37,99.55,8.22,277.33,1380.65,362.87,52.35,357.49,98.52,8.92,265.76,1419.09,417.18,76.61,408.75,97.98,7.33,297.63,1198.28,139.08,1182.62
,11/17/2025 8:03,PQM,11/17/2025 8:03,1425.15,98.51,8.17,280.02,1506.56,418.11,13.73,415.72,99.43,8.2,277.14,1372.89,361.51,52.16,355.79,98.42,8.95,265.55,1396,413.21,79.25,403.64,97.68,7.35,297.36,1192.83,145.14,1175.15
,11/17/2025 8:04,PQM,11/17/2025 8:04,1399.85,98.58,8.24,280.1,1489.34,412.91,13.05,410.53,99.42,8.21,277.17,1344.44,355.94,48.23,350.76,98.55,9,265.69,1365.77,404.88,77.73,395.85,97.77,7.51,297.44,1173.73,139.01,1157.14
,11/17/2025 8:05,PQM,11/17/2025 8:05,1415.04,98.69,8.26,280.02,1502.72,415.16,14.1,413.74,99.66,8.3,277.13,1369.75,359.03,48.01,354.54,98.75,9.02,265.74,1372.65,406.37,78.3,396.86,97.66,7.47,297.19,1180.56,140.42,1165.14
,11/17/2025 8:06,PQM,11/17/2025 8:06,1405.62,98.53,8.22,280.17,1497,415.37,12.81,412.87,99.4,8.26,277.22,1352.37,360.29,48.13,354.71,98.45,8.94,265.85,1367.48,407.39,76.5,398.23,97.75,7.46,297.45,1183.04,137.44,1165.82
,11/17/2025 8:07,PQM,11/17/2025 8:07,1420.92,98.64,8.26,280.01,1504,412.21,14.04,410.27,99.53,8.31,277.07,1381.32,358.42,48.84,353.33,98.58,8.96,265.69,1377.45,405.29,76.32,396.46,97.82,7.51,297.26,1175.92,139.2,1160.05
,11/17/2025 8:08,PQM,11/17/2025 8:08,1435.88,98.61,8.15,280.17,1530.02,420.09,13.18,418.08,99.52,8.27,277.27,1376.39,365.68,50.99,360.08,98.47,8.86,265.81,1401.23,414.94,77.41,405.96,97.84,7.32,297.42,1200.71,141.59,1184.12
,11/17/2025 8:09,PQM,11/17/2025 8:09,1423.89,98.7,8.12,279.99,1507.18,419.86,13.66,418.21,99.61,8.22,277.04,1378.83,367.67,49.82,362.5,98.59,8.81,265.76,1385.66,414.58,75.67,405.84,97.89,7.32,297.16,1202.11,139.14,1186.55
,11/17/2025 8:10,PQM,11/17/2025 8:10,1461.16,98.64,8.02,279.93,1538.78,429.59,16.79,427.46,99.51,8.22,276.95,1417.5,379.13,54.95,373.55,98.53,8.81,265.77,1427.19,427.01,79.17,418.04,97.9,7.04,297.07,1235.72,150.91,1219.05
,11/17/2025 8:11,PQM,11/17/2025 8:11,1460.01,98.68,8.04,280.06,1554.56,422.97,13.22,421.24,99.59,8.14,277.04,1397.99,370.39,51.94,365.02,98.55,8.77,265.88,1427.49,420.25,77.75,411.41,97.9,7.2,297.27,1213.61,142.91,1197.67
,11/17/2025 8:12,PQM,11/17/2025 8:12,1401.58,98.82,8.13,280.21,1473.21,412.38,13.89,410.56,99.56,8.25,277.19,1356.51,364.24,49.48,359.72,98.76,8.86,266.03,1375.03,408.78,72.33,401.19,98.14,7.29,297.42,1185.4,135.7,1171.47
,11/17/2025 8:13,PQM,11/17/2025 8:13,1427.32,98.68,8.02,279.9,1507.28,421.92,8.19,419.93,99.53,8.15,276.98,1375.85,367.79,47.22,362.54,98.57,8.82,265.76,1398.82,417.91,75.11,409.35,97.95,7.1,296.95,1207.63,130.53,1191.82
,11/17/2025 8:14,PQM,11/17/2025 8:14,1526.09,98.75,7.88,279.61,1614.23,440.31,19.08,438.53,99.6,8.02,276.8,1483.21,387.8,53.23,382.64,98.67,8.59,265.42,1480.83,430.92,81.77,422.27,97.99,7.04,296.61,1259.03,154.09,1243.44
,11/17/2025 8:15,PQM,11/17/2025 8:15,1440.13,98.77,7.98,280.1,1521.44,423.29,14.9,420.98,99.46,8.11,277.23,1393.4,373.98,48.33,369.09,98.69,8.61,265.87,1405.57,415.36,73.45,407.68,98.15,7.23,297.2,1212.63,136.67,1197.75
,11/17/2025 8:16,PQM,11/17/2025 8:16,1432.81,98.74,8.01,279.77,1520.77,424.03,14.4,422.66,99.68,8.06,276.86,1389.6,370.53,49.6,365.52,98.65,8.7,265.5,1388.05,417.12,77.68,408.3,97.89,7.27,296.94,1211.68,141.68,1196.47
,11/17/2025 8:17,PQM,11/17/2025 8:17,1449.51,98.73,8,279.84,1532.79,423.99,12.6,421.92,99.51,8.12,276.97,1411.95,374.86,48.1,369.67,98.62,8.6,265.52,1403.78,417.57,72.62,409.5,98.07,7.29,297.04,1216.41,133.32,1201.09
,11/17/2025 8:18,PQM,11/17/2025 8:18,1457.94,98.78,8.01,279.83,1552.26,423.13,11.69,421.26,99.56,8.12,277.08,1405.88,371.68,48.57,366.94,98.73,8.58,265.46,1415.67,416.22,73.82,408.16,98.06,7.33,296.96,1211.03,134.08,1196.37
,11/17/2025 8:19,PQM,11/17/2025 8:19,1486.76,98.6,7.8,279.56,1576.28,434.69,17.31,432.65,99.53,7.89,276.82,1439.77,381.69,53.41,375.55,98.39,8.38,265.15,1444.22,426.56,80.73,417.49,97.87,7.12,296.71,1242.94,151.45,1225.68
,11/17/2025 8:20,PQM,11/17/2025 8:20,1472.43,98.79,8,279.66,1564.07,426.87,11.32,425.05,99.58,8.15,276.83,1422.82,375.66,50.09,370.58,98.65,8.68,265.39,1430.39,421.64,75.36,413.81,98.14,7.16,296.77,1224.16,136.77,1209.45
,11/17/2025 8:21,PQM,11/17/2025 8:21,1458.22,98.64,7.99,279.46,1541.46,431.43,16.69,429.12,99.47,8.13,276.78,1420.44,379.73,51.92,374.31,98.58,8.66,265.19,1412.76,421.58,78.42,412.69,97.89,7.18,296.41,1232.73,147.03,1216.12
,11/17/2025 8:22,PQM,11/17/2025 8:22,1459.95,98.67,7.95,279.62,1531.8,431.19,15.98,429.22,99.54,8.14,276.69,1434.13,383.6,54.62,377.84,98.5,8.64,265.49,1413.93,428.15,77.74,419.5,97.98,7.06,296.67,1242.94,148.34,1226.56
,11/17/2025 8:23,PQM,11/17/2025 8:23,1532.39,98.7,8.7,279.57,1618.66,440.05,16.02,438.2,99.58,8.96,276.66,1497.12,392.35,54.32,386.2,98.43,9.49,265.48,1481.4,435.92,78.36,427.62,98.1,7.66,296.57,1268.32,148.7,1252.02
,11/17/2025 8:24,PQM,11/17/2025 8:24,1472.89,98.74,7.95,279.68,1559.52,425.2,15.17,423.37,99.57,8.11,276.75,1432.61,378.24,51.45,372.79,98.56,8.54,265.56,1426.55,419.6,74.98,411.56,98.08,7.19,296.72,1223.04,141.6,1207.72
,11/17/2025 8:25,PQM,11/17/2025 8:25,1479.22,98.68,8.06,279.64,1555.29,424.24,8.9,421.81,99.43,8.25,276.73,1430.33,377.06,51.73,371.4,98.5,8.75,265.5,1452.03,424.46,72.22,416.49,98.12,7.18,296.68,1225.76,132.85,1209.7
,11/17/2025 8:26,PQM,11/17/2025 8:26,1430.45,98.77,8.43,280.74,1460.91,410.9,9.96,408.74,99.47,8.59,276.96,1412.28,378.77,56.28,373.05,98.49,9.28,267.4,1418.16,421.69,69.09,414.77,98.36,7.42,297.86,1211.36,135.34,1196.55
,11/17/2025 8:27,PQM,11/17/2025 8:27,1472.84,98.73,8.03,281.92,1521.38,418.47,1.62,416.87,99.62,8.15,278.05,1402.66,372.9,59.3,366.51,98.29,9.1,267.49,1494.47,443.73,77.18,436.08,98.28,6.85,300.21,1235.09,138.1,1219.46
,11/17/2025 8:28,PQM,11/17/2025 8:28,1454.73,98.76,8.07,282.06,1500.99,417.49,1.51,416.08,99.66,8.16,278.27,1398.25,370.83,54.81,365.49,98.56,9.02,267.66,1464.96,437.65,74.78,429.14,98.06,7.02,300.25,1225.97,131.11,1210.71
,11/17/2025 8:29,PQM,11/17/2025 8:29,1446.03,98.46,8.23,281.96,1489.01,420.65,-0.86,417.91,99.35,8.35,278.22,1379.82,373.5,57.7,365.91,97.97,9.22,267.52,1469.27,444.86,75.91,436.2,98.05,7.12,300.14,1239.01,132.75,1220.03
,11/17/2025 8:30,PQM,11/17/2025 8:30,1479.35,98.76,8.43,282.14,1525,424.26,-0.3,422.57,99.6,8.48,278.3,1415.33,376.16,58.02,370.18,98.41,9.52,267.72,1497.71,448.67,77.37,440.85,98.26,7.3,300.39,1249.09,135.09,1233.6
,11/17/2025 8:31,PQM,11/17/2025 8:31,1424.1,98.69,8.15,282.26,1476.37,415.02,-3.19,413.25,99.57,8.28,278.51,1341.09,368.84,57.44,362.18,98.19,9.1,267.94,1454.85,440.72,75.06,433.17,98.29,7.07,300.34,1224.57,129.3,1208.6
,11/17/2025 8:32,PQM,11/17/2025 8:32,1538.43,98.57,7.7,281.78,1586.7,441.4,5.51,439.45,99.56,7.9,278,1468.96,396.12,66.4,388.6,98.1,8.68,267.44,1559.64,469.38,82.58,460.28,98.06,6.53,299.91,1306.9,154.49,1288.33
,11/17/2025 8:33,PQM,11/17/2025 8:33,1503.93,98.67,7.85,281.91,1550.14,433.6,-0.04,432.08,99.65,8.04,278.12,1435.97,386.55,62.82,379.15,98.09,8.84,267.57,1525.69,461.01,79.85,453.05,98.27,6.66,300.03,1281.16,142.63,1264.28
,11/17/2025 8:34,PQM,11/17/2025 8:34,1517.36,98.59,8.22,281.95,1568.5,429.4,-0.42,427.23,99.5,8.42,278.15,1447.87,383.96,61.4,376.54,98.07,9.2,267.62,1535.7,456.22,78.08,448,98.2,7.03,300.07,1269.58,139.06,1251.77
,11/17/2025 8:35,PQM,11/17/2025 8:35,1606.11,98.61,9.72,281.55,1649.26,456.87,3.78,454.53,99.49,10.05,277.87,1535.42,412.15,70.37,403.75,97.96,11.01,267.24,1633.65,487.41,84.47,479.57,98.39,8.09,299.55,1356.43,158.61,1337.86
,11/17/2025 8:36,PQM,11/17/2025 8:36,1490.45,98.56,7.79,281.7,1530.65,427.88,1.46,425.29,99.4,8.02,277.93,1424.74,382.85,61.3,375.8,98.16,8.7,267.58,1515.96,453.35,79.39,444.79,98.11,6.66,299.59,1264.07,142.15,1245.88
,11/17/2025 8:37,PQM,11/17/2025 8:37,1518.11,98.53,8,281.6,1558.87,432.82,-0.52,430.2,99.39,8.19,277.91,1440.98,385.9,66.29,378.14,97.99,9.04,267.42,1554.48,464.15,81.94,455.84,98.21,6.76,299.48,1282.87,147.71,1264.18
,11/17/2025 8:38,PQM,11/17/2025 8:38,1493.66,98.73,7.91,281.76,1543.09,429.32,1.92,427.91,99.67,8.12,277.93,1419.73,384.13,64.95,377.66,98.32,8.91,267.63,1518.16,458.03,81.93,449.75,98.19,6.69,299.71,1271.48,148.8,1255.32
,11/17/2025 8:39,PQM,11/17/2025 8:39,1571.62,98.47,8.81,281.25,1601.12,445.59,1.54,443.22,99.47,9.09,277.45,1506.82,401.25,68.05,393.03,97.95,10.07,267.18,1606.91,478.68,82.92,469.07,97.99,7.28,299.13,1325.52,152.51,1305.32
,11/17/2025 8:40,PQM,11/17/2025 8:40,1533.73,98.52,7.86,281.45,1567.74,434.94,1.95,433.11,99.58,8.11,277.56,1459.92,389.17,69.8,381.15,97.94,8.97,267.32,1573.54,470.13,85.83,460.99,98.06,6.51,299.46,1294.24,157.58,1275.25
,11/17/2025 8:41,PQM,11/17/2025 8:41,1575.8,98.52,9.73,281.47,1616.94,448.97,-0.71,446.78,99.51,9.92,277.58,1511.59,402.13,63.93,393.96,97.97,11.12,267.35,1598.89,480,81.48,470.85,98.09,8.14,299.48,1331.1,144.7,1311.59
,11/17/2025 8:42,PQM,11/17/2025 8:42,1445.87,98.63,8.08,281.91,1485.33,416.69,-1.68,414.86,99.56,8.22,278.01,1378.66,372.82,57.28,366.07,98.19,9.11,267.82,1473.63,444.32,74.93,436.1,98.15,6.92,299.89,1233.83,130.53,1217.04
,11/17/2025 8:43,PQM,11/17/2025 8:43,1478.01,98.61,7.98,281.7,1513.77,428.69,3.94,426.69,99.54,8.14,277.93,1410.76,383.89,65.37,376.63,98.11,9.05,267.49,1509.51,457.66,81.58,449.38,98.19,6.76,299.67,1270.24,150.9,1252.7
,11/17/2025 8:44,PQM,11/17/2025 8:44,1527.12,98.76,7.8,281.6,1579.19,434.04,3.58,433.14,99.79,7.96,277.77,1463.08,389.85,62.69,383.21,98.3,8.77,267.45,1539.1,461.62,80.45,453.28,98.19,6.68,299.59,1285.51,146.72,1269.63
,11/17/2025 8:45,PQM,11/17/2025 8:45,1494.38,98.55,7.96,281.52,1524.67,429.55,3.13,427.5,99.52,8.18,277.75,1428.39,385.52,66.21,377.66,97.96,9.04,267.32,1530.07,460.85,80.97,452.35,98.16,6.67,299.5,1275.91,150.31,1257.51
,11/17/2025 8:46,PQM,11/17/2025 8:46,1499.22,98.74,8.02,281.61,1547.88,427.6,1.96,426.47,99.73,8.14,277.67,1434.81,383.05,60.14,376.64,98.33,9.02,267.53,1514.99,454.78,78.79,446.38,98.15,6.9,299.62,1265.43,140.89,1249.49
,11/17/2025 8:47,PQM,11/17/2025 8:47,1503.8,98.6,8.35,281.58,1556.18,425.98,2.27,424.48,99.65,8.46,277.64,1438.73,381.51,60.62,374.35,98.12,9.41,267.5,1516.49,453.65,79.26,444.7,98.02,7.18,299.59,1261.14,142.15,1243.53
,11/17/2025 8:48,PQM,11/17/2025 8:48,1537.69,98.53,9.08,281.55,1582.25,439.52,4.04,437.42,99.53,9.27,277.66,1475.09,395.51,64.43,387.68,98.02,10.37,267.44,1555.74,468.8,82.03,459.54,98.03,7.59,299.55,1303.82,150.5,1284.64
,11/17/2025 8:49,PQM,11/17/2025 8:49,1472.63,98.39,8.63,281.53,1520.93,428.16,1.85,425.36,99.35,8.73,277.57,1409.14,382.3,58.13,374.77,98.03,9.8,267.47,1487.84,453.67,79.17,443.65,97.79,7.37,299.55,1264.13,139.15,1243.78
,11/17/2025 8:50,PQM,11/17/2025 8:50,1535.88,98.49,7.87,281.38,1582.23,436.95,8.8,434.98,99.55,8.02,277.45,1472.5,392.91,66.94,384.88,97.95,8.91,267.37,1552.91,464.34,85.44,454.92,97.97,6.69,299.31,1294.21,161.18,1274.77
,11/17/2025 8:51,PQM,11/17/2025 8:51,1518.36,98.57,7.96,281.05,1559.58,431.31,5.18,429.56,99.59,8.09,277.27,1447.38,385.21,64.53,377.91,98.11,9,267,1548.13,457.92,83.97,448.82,98.01,6.8,298.88,1274.44,153.67,1256.29
,11/17/2025 8:52,PQM,11/17/2025 8:52,1555.74,98.53,9.23,281.35,1602.11,442.86,5.74,440.72,99.52,9.42,277.5,1492.45,397.43,64.3,389.79,98.08,10.45,267.27,1572.66,469.38,82.83,459.95,97.99,7.82,299.28,1309.67,152.87,1290.46
,11/17/2025 8:53,PQM,11/17/2025 8:53,1540.28,98.54,7.97,281.31,1589.8,434.86,8.97,433.19,99.62,8.18,277.41,1480.22,391.23,65.59,383.58,98.05,8.92,267.39,1550.83,460.38,84.88,450.92,97.94,6.8,299.13,1286.46,159.45,1267.68
,11/17/2025 8:54,PQM,11/17/2025 8:54,1532.15,98.42,7.87,281.41,1577.86,436.92,6.76,434.62,99.47,8,277.51,1466.27,392.07,65.36,384.1,97.97,8.93,267.43,1552.31,464.69,84.04,454.57,97.82,6.69,299.28,1293.68,156.15,1273.3
,11/17/2025 8:55,PQM,11/17/2025 8:55,1518.07,98.51,8.02,281.41,1563.76,433.23,8.8,431.34,99.56,8.14,277.56,1459.17,389.3,64.98,381.49,97.99,8.99,267.41,1531.27,458.25,83.82,448.9,97.96,6.94,299.26,1280.78,157.6,1261.72
,11/17/2025 8:56,PQM,11/17/2025 8:56,1554.31,98.6,8.9,281.31,1599.58,441.94,7.87,440.31,99.63,9.11,277.41,1492.39,397.58,66.93,389.96,98.08,10.1,267.31,1570.95,469.1,85.29,460.18,98.1,7.48,299.2,1308.62,160.09,1290.44
,11/17/2025 8:57,PQM,11/17/2025 8:57,1502.33,98.53,7.99,281.48,1550.13,432.46,3.93,430.76,99.61,8.09,277.57,1435.58,386.11,63.5,378.47,98.02,9.08,267.46,1521.28,460.44,83.01,451.01,97.95,6.8,299.42,1279,150.44,1260.24
,11/17/2025 8:58,PQM,11/17/2025 8:58,1519.29,98.56,7.89,281.31,1562.62,436.12,6.2,434.19,99.56,7.99,277.44,1453.51,389.23,63.73,381.99,98.14,8.91,267.32,1541.75,461.37,84.87,452.06,97.98,6.76,299.16,1286.72,154.81,1268.24
,11/17/2025 8:59,PQM,11/17/2025 8:59,1529.52,98.49,7.88,281.03,1588.28,437.75,7.92,436.06,99.61,7.97,277.11,1460.7,389.87,65.01,381.93,97.96,8.94,266.98,1539.57,463.47,86.66,453.72,97.9,6.73,298.99,1291.09,159.59,1271.71
,11/17/2025 9:00,PQM,11/17/2025 9:00,1571.91,98.71,8.78,280.93,1630.83,445.23,1.93,443.86,99.69,8.81,277.21,1496.86,394.71,59.42,387.85,98.26,9.97,266.84,1588.04,467.95,82.19,459.45,98.18,7.56,298.75,1307.89,143.55,1291.16
,11/17/2025 9:01,PQM,11/17/2025 9:01,1509.24,98.7,7.99,281.08,1570.15,432.04,5.11,430.73,99.7,8.04,277.22,1434.87,382.32,59.73,375.91,98.32,9.02,267.1,1522.69,454.07,83.46,445.42,98.09,6.9,298.93,1268.42,148.3,1252.05
,11/17/2025 9:02,PQM,11/17/2025 9:02,1504.44,98.76,7.89,281.13,1563.55,433.98,7.17,432.26,99.6,7.96,277.25,1437.99,387.43,57.32,381.46,98.46,8.8,267.2,1511.79,452.09,80.67,444.02,98.21,6.91,298.95,1273.5,145.15,1257.73
,11/17/2025 9:03,PQM,11/17/2025 9:03,1532.59,98.59,9.05,280.85,1593.47,438.2,4.24,436.2,99.54,9.16,277.04,1461.38,388.95,59.45,381.93,98.2,10.23,266.87,1542.92,460.18,82.44,451.13,98.03,7.75,298.65,1287.33,146.13,1269.26
,11/17/2025 9:04,PQM,11/17/2025 9:04,1595.72,98.45,7.59,280.8,1645.6,454,12.67,450.93,99.33,7.75,276.96,1526.2,409.07,67.52,401.13,98.06,8.59,266.81,1615.37,478.23,87.75,468.56,97.98,6.43,298.62,1341.3,167.94,1320.62
,11/17/2025 9:05,PQM,11/17/2025 9:05,1540.93,98.89,8.12,281,1586.75,440.3,6.15,439.08,99.72,8.18,277.09,1488.59,395.37,58.9,389.9,98.62,9.1,267.02,1547.45,461.81,78.92,454.13,98.34,7.09,298.88,1297.48,143.98,1283.12
,11/17/2025 9:06,PQM,11/17/2025 9:06,1645.59,98.08,7.81,280.29,1674.63,458.84,42.88,457.08,99.62,7.9,276.53,1600.35,420.83,99.19,408.81,97.14,8.71,266.2,1661.8,489.06,114.3,476.81,97.49,6.83,298.14,1368.74,256.38,1342.7
,11/17/2025 9:07,PQM,11/17/2025 9:07,1502.27,98.7,8,281.09,1555.3,425.94,10.53,423.97,99.54,8.13,277.11,1444.44,385.88,58.84,379.56,98.36,8.92,267.35,1507.07,445.98,78.97,438.02,98.22,6.96,298.82,1257.8,148.33,1241.55
,11/17/2025 9:08,PQM,11/17/2025 9:08,1505.92,98.69,7.94,281.09,1552.47,431.02,9.75,429.42,99.63,8.06,277.1,1454.64,387.74,60.1,381.26,98.33,8.9,267.33,1510.65,451.59,82.08,443.02,98.1,6.85,298.84,1270.35,151.93,1253.69
,11/17/2025 9:09,PQM,11/17/2025 9:09,1511.79,98.63,7.95,280.98,1554.8,431.02,11.1,428.94,99.52,8.15,277.02,1457.52,391.37,61.95,384.52,98.25,8.98,267.22,1523.06,453.88,80.75,445.29,98.11,6.73,298.71,1276.26,153.8,1258.75
,11/17/2025 9:10,PQM,11/17/2025 9:10,1526.44,98.94,8.02,280.91,1576.83,428.32,6.88,427.4,99.79,8.12,276.93,1474.19,387.36,56.11,382.02,98.62,8.93,267.2,1528.3,448.67,77.01,441.58,98.42,7,298.61,1264.34,140,1251.01
,11/17/2025 9:11,PQM,11/17/2025 9:11,1491.15,98.73,8.01,281.19,1533.71,424.98,9.07,423.26,99.59,8.14,277.28,1441.45,385.75,58.34,379.22,98.31,8.95,267.32,1498.29,447.22,75.48,439.56,98.29,6.95,298.96,1257.95,142.89,1242.04
,11/17/2025 9:12,PQM,11/17/2025 9:12,1549.49,98.63,7.83,280.8,1588.12,442.43,16.58,440.51,99.57,8.03,276.99,1502.53,403.34,69.03,395.76,98.12,8.83,266.89,1557.82,467.1,84.14,458.77,98.22,6.64,298.53,1312.87,169.76,1295.05
,11/17/2025 9:13,PQM,11/17/2025 9:13,1511.71,98.75,7.98,281.06,1560.61,429.29,9.33,427.98,99.7,8.1,277.2,1458.45,387.01,58.54,380.78,98.39,8.88,267.16,1516.06,450.32,77.58,442.06,98.17,6.96,298.81,1266.61,145.46,1250.82
,11/17/2025 9:14,PQM,11/17/2025 9:14,1621.79,98.54,8.98,280.66,1672.86,455,8.77,452.54,99.46,9.14,276.91,1557.01,410.51,65.86,401.92,97.91,10.18,266.6,1635.5,481.53,82.68,473.12,98.25,7.61,298.48,1347.03,157.3,1327.59
,11/17/2025 9:15,PQM,11/17/2025 9:15,1500.18,98.7,8.79,281.15,1544.8,435.54,6.5,432.73,99.36,8.91,277.36,1448.84,390.86,56.15,384.82,98.45,9.77,267.19,1506.89,454.21,76.17,446.43,98.29,7.7,298.9,1280.6,138.82,1263.97
,11/17/2025 9:16,PQM,11/17/2025 9:16,1539.42,98.74,8.45,280.97,1598.58,439.61,7.8,437.58,99.54,8.57,277.21,1485.39,395.38,57.89,389.36,98.48,9.38,267.01,1534.29,458.73,77.34,450.55,98.22,7.41,298.7,1293.71,143.03,1277.49
,11/17/2025 9:17,PQM,11/17/2025 9:17,1485.18,98.72,8.15,281.14,1524.62,426.01,7.37,424.1,99.55,8.32,277.42,1441.26,385.06,57.23,378.89,98.4,8.94,267.18,1489.67,446.23,74.25,438.24,98.21,7.19,298.81,1257.29,138.85,1241.22
,11/17/2025 9:18,PQM,11/17/2025 9:18,1516.3,98.94,7.92,280.73,1562.96,429.03,8.39,427.44,99.63,8.04,276.98,1474.75,388.32,53.2,383.55,98.77,8.61,266.87,1511.18,444,72.89,436.94,98.41,7.12,298.35,1261.34,134.49,1247.93
,11/17/2025 9:19,PQM,11/17/2025 9:19,1504.83,98.7,7.88,280.8,1552.54,433.36,10.74,431.38,99.54,8.02,277.06,1461.03,392.27,58.47,385.32,98.23,8.66,266.87,1500.92,451.39,77.03,443.91,98.34,6.96,298.47,1277.03,146.24,1260.61
,11/17/2025 9:20,PQM,11/17/2025 9:20,1565.69,98.63,7.74,280.49,1610.31,445.36,14.98,443.25,99.53,7.91,276.74,1511.79,404.37,65.31,397.22,98.23,8.61,266.58,1574.99,466.82,83,458.13,98.14,6.69,298.15,1316.55,163.29,1298.6
,11/17/2025 9:21,PQM,11/17/2025 9:21,1549.27,98.53,7.85,280.39,1598.57,444.29,17.01,442.15,99.52,8.03,276.78,1506.49,403.75,66.35,395.98,98.07,8.69,266.48,1542.75,463.48,82.81,454.2,98,6.82,297.9,1311.52,166.17,1292.32
,11/17/2025 9:22,PQM,11/17/2025 9:22,1520.05,98.74,7.9,280.31,1564.88,432.49,13.71,431.19,99.7,8.03,276.64,1483.75,393.43,60.52,386.88,98.33,8.67,266.47,1511.53,449.95,77.25,441.82,98.19,7.01,297.83,1275.88,151.48,1259.88
,11/17/2025 9:23,PQM,11/17/2025 9:23,1531.55,98.62,7.84,280.42,1571.27,439.88,18.34,438,99.57,8.07,276.67,1502.12,404.46,67.55,396.76,98.1,8.63,266.6,1521.26,460.49,81.09,452.19,98.2,6.81,298,1304.82,166.98,1286.95
,11/17/2025 9:24,PQM,11/17/2025 9:24,1553.77,98.5,7.76,280.24,1592.62,440.83,14.94,438.59,99.49,8.02,276.57,1518.8,403.78,64.1,395.82,98.03,8.6,266.49,1549.88,460.7,78.94,451.42,97.98,6.67,297.67,1305.31,157.98,1285.83
,11/17/2025 9:25,PQM,11/17/2025 9:25,1564.52,98.74,7.76,280.29,1604.1,441.01,12.03,439.35,99.62,7.99,276.65,1529.36,402.44,62.33,396.17,98.44,8.49,266.47,1560.09,460.36,76.76,451.89,98.16,6.79,297.76,1303.81,151.12,1287.41
,11/17/2025 9:26,PQM,11/17/2025 9:26,1510.35,98.84,7.79,280.48,1560.1,438.42,4.64,436.89,99.65,7.98,276.9,1455.6,394.95,59.21,388.88,98.46,8.53,266.61,1515.35,459.01,75.22,451.65,98.4,6.86,297.94,1292.38,139.07,1277.42
,11/17/2025 9:27,PQM,11/17/2025 9:27,1564.28,98.68,7.74,280.3,1596.81,442.88,7.82,440.46,99.45,7.96,276.76,1513.3,402.29,64.31,395.38,98.28,8.54,266.5,1582.73,466.36,77.66,458.45,98.31,6.71,297.64,1311.53,149.78,1294.3
,11/17/2025 9:28,PQM,11/17/2025 9:28,1582.23,98.48,7.64,280.2,1618.98,451.67,17.58,449.37,99.49,7.94,276.61,1545.36,413.77,71.63,405.17,97.92,8.46,266.46,1582.36,475.48,84.25,466.16,98.04,6.53,297.54,1340.92,173.46,1320.7
,11/17/2025 9:29,PQM,11/17/2025 9:29,1595.53,98.82,7.67,280.2,1646.82,449.49,12.6,448.27,99.73,7.91,276.53,1550.84,409.76,64.43,403.21,98.4,8.44,266.48,1588.92,469.17,80.15,461.37,98.34,6.66,297.59,1328.42,157.18,1312.85
,11/17/2025 9:30,PQM,11/17/2025 9:30,1565.16,98.77,7.66,280.38,1621.31,443.1,8.09,441.22,99.58,7.83,276.54,1508.18,401.41,59.43,395.11,98.43,8.49,266.71,1565.99,464.83,76.56,456.93,98.3,6.67,297.89,1309.33,144.08,1293.26
,11/17/2025 9:31,PQM,11/17/2025 9:31,1587.71,98.78,7.66,280.2,1645.22,448.31,11.42,447.3,99.78,7.85,276.43,1533.88,406.31,63.22,399.48,98.32,8.46,266.38,1584.03,469.92,79.59,461.71,98.25,6.66,297.78,1324.53,154.24,1308.48
,11/17/2025 9:32,PQM,11/17/2025 9:32,1596.73,98.7,7.85,280.34,1639.77,456.88,13.03,455.46,99.69,8.06,276.67,1547.13,415.24,70.24,407.54,98.15,8.79,266.46,1603.29,483.68,83.18,475.31,98.27,6.71,297.89,1355.81,166.45,1338.31
,11/17/2025 9:33,PQM,11/17/2025 9:33,1550.06,98.86,7.74,280.58,1589.83,438.96,7.7,437.44,99.66,7.94,276.94,1500.6,398.01,60.86,391.88,98.46,8.46,266.71,1559.73,460.34,75.06,453.31,98.47,6.81,298.08,1297.3,143.61,1282.63
,11/17/2025 9:34,PQM,11/17/2025 9:34,1575.67,98.7,7.83,280.41,1617.48,450.77,11.82,448.96,99.6,8.01,276.73,1531.35,407.58,64.56,400.69,98.31,8.66,266.49,1578.17,472.58,80.77,464.05,98.19,6.81,298,1330.93,157.15,1313.71
,11/17/2025 9:35,PQM,11/17/2025 9:35,1526.4,98.21,9.02,280.66,1568.85,444.4,7.06,440.08,99.03,9.17,276.94,1470.14,402,61.02,393.17,97.8,10.12,266.78,1540.2,467.89,76.33,457.6,97.8,7.76,298.26,1314.29,144.41,1290.85
,11/17/2025 9:36,PQM,11/17/2025 9:36,1581.89,98.52,8.64,280.25,1622.08,450.86,9.07,448.54,99.48,8.82,276.61,1532.67,406.39,66.59,398.75,98.12,9.74,266.24,1590.93,476.97,81.2,467.21,97.95,7.37,297.89,1334.22,156.86,1314.5
,11/17/2025 9:37,PQM,11/17/2025 9:37,1540.94,98.64,7.95,280.43,1581.09,435.3,6.45,433.7,99.63,8.09,276.69,1484.48,391.42,63.86,384.01,98.11,8.92,266.44,1557.25,462.96,77.95,454.56,98.18,6.84,298.16,1289.68,148.27,1272.27
,11/17/2025 9:38,PQM,11/17/2025 9:38,1566.25,98.63,7.96,280.28,1600.83,441.92,8.82,439.53,99.46,8.17,276.69,1508.88,398.6,66.99,391.04,98.1,8.89,266.32,1589.05,468.63,80.98,460.77,98.32,6.82,297.83,1309.15,156.79,1291.34
,11/17/2025 9:39,PQM,11/17/2025 9:39,1684.11,98.73,8.46,280.01,1722.23,473.94,9.22,472.31,99.66,8.72,276.44,1622.66,429.08,73.67,421.13,98.15,9.55,266.04,1707.45,504.74,86.22,496.57,98.38,7.11,297.55,1407.76,169.11,1390.01
,11/17/2025 9:40,PQM,11/17/2025 9:40,1546.4,98.72,7.87,280.33,1587.61,440.5,2.9,438.7,99.59,8.06,276.63,1486.58,396.32,60.49,389.73,98.34,8.78,266.42,1565.01,466.46,75.43,458.18,98.22,6.77,297.93,1303.28,138.81,1286.61
,11/17/2025 9:41,PQM,11/17/2025 9:41,1523.95,98.63,7.93,279.96,1549.35,433.88,2.28,431.31,99.41,8.15,276.22,1467.88,393.03,61.96,385.99,98.21,8.88,266.16,1554.63,464.24,74.44,456.22,98.27,6.76,297.49,1291.15,138.68,1273.52
,11/17/2025 9:42,PQM,11/17/2025 9:42,1583.13,98.75,7.9,280.07,1617.76,444.32,3.44,442.73,99.64,8.13,276.35,1527.87,401.59,64.74,394.56,98.25,8.85,266.16,1603.76,474.54,77.83,466.75,98.36,6.72,297.69,1320.45,146.02,1304.04
,11/17/2025 9:43,PQM,11/17/2025 9:43,1529.01,98.88,7.72,280.13,1581.2,439.65,3.33,438.19,99.67,7.9,276.39,1469.79,396.7,58.61,390.53,98.44,8.53,266.4,1536.05,462.41,75.23,455.62,98.53,6.73,297.61,1298.76,137.18,1284.35
,11/17/2025 9:44,PQM,11/17/2025 9:44,1553.39,98.65,7.75,279.99,1596.6,441.58,6.07,439.65,99.56,7.91,276.35,1500.41,397.46,59.73,390.84,98.34,8.6,266.24,1563.15,463.31,77.17,454.32,98.06,6.74,297.39,1302.35,142.97,1284.81
,11/17/2025 9:45,PQM,11/17/2025 9:45,1592.3,98.3,7.72,280.03,1634.12,452.2,8.9,449.71,99.45,7.96,276.34,1540.12,409.78,67.99,400.34,97.7,8.66,266.22,1602.65,479.62,82.87,468.91,97.77,6.54,297.52,1341.6,159.76,1318.96
,11/17/2025 9:46,PQM,11/17/2025 9:46,1514.31,98.76,7.97,280.1,1561.37,434.73,3.66,433.51,99.72,8.1,276.38,1458.32,389.31,58.66,383,98.38,8.89,266.31,1523.24,457.95,77.33,449.63,98.18,6.91,297.61,1281.98,139.66,1266.14
,11/17/2025 9:47,PQM,11/17/2025 9:47,1576.81,98.67,8.05,279.89,1618.96,444.32,13.58,442.55,99.6,8.23,276.11,1527.34,404.69,67.18,397.57,98.24,9.01,266.13,1584.12,468.56,81.47,459.95,98.16,6.91,297.43,1317.57,162.23,1300.07
,11/17/2025 9:48,PQM,11/17/2025 9:48,1570.75,98.63,7.93,279.81,1614.05,444.88,11.01,442.92,99.56,8.07,276.04,1522.12,404.09,64.18,396.6,98.15,8.83,266.08,1576.09,468.8,79.85,460.23,98.17,6.88,297.3,1317.77,155.05,1299.74
,11/17/2025 9:49,PQM,11/17/2025 9:49,1572.5,98.69,7.81,279.84,1610.17,446.92,12.37,444.55,99.47,8.01,276.06,1525.34,408.08,64.38,401.14,98.3,8.68,266.15,1581.99,469.2,78.9,461.24,98.3,6.74,297.3,1324.21,155.65,1306.93
,11/17/2025 9:50,PQM,11/17/2025 9:50,1595.45,98.82,7.72,279.54,1645.32,449.59,10.16,448.22,99.69,7.91,275.79,1542.48,408.81,63.44,402.32,98.41,8.52,265.84,1598.55,472.39,78.9,464.6,98.35,6.73,296.99,1330.79,152.51,1315.13
,11/17/2025 9:51,PQM,11/17/2025 9:51,1565.38,98.79,7.82,279.57,1613.67,443.44,7,442.09,99.7,7.96,275.85,1519.31,399.46,60.42,393.09,98.4,8.69,265.88,1563.17,464.15,78.12,456.17,98.28,6.82,296.99,1307.05,145.54,1291.35
,11/17/2025 9:52,PQM,11/17/2025 9:52,1573.35,98.8,7.81,280.75,1644.2,459.5,14.03,457.92,99.66,7.92,278.03,1525.95,408.01,58.68,401.83,98.49,8.54,266.65,1549.89,462.19,79.05,454.11,98.25,6.96,297.57,1329.7,151.76,1313.86
,11/17/2025 9:53,PQM,11/17/2025 9:53,1578.57,98.79,7.68,280.58,1656.94,460.66,8.99,458.71,99.58,7.73,277.9,1521.23,403.61,54.06,398.08,98.63,8.38,266.51,1557.56,461.09,78.94,452.57,98.15,6.94,297.34,1325.36,141.99,1309.37
,11/17/2025 9:54,PQM,11/17/2025 9:54,1547.45,98.79,7.72,280.63,1623.84,459.64,8.72,457.36,99.5,7.77,277.92,1499.82,402.56,52.78,397.44,98.73,8.41,266.57,1518.7,458,78.04,449.43,98.13,6.98,297.4,1320.21,139.54,1304.23
,11/17/2025 9:55,PQM,11/17/2025 9:55,1585.17,98.66,7.63,280.48,1659.86,463.85,9.71,461.67,99.53,7.73,277.85,1541.21,407.84,54.52,401.77,98.51,8.29,266.43,1554.44,463.47,78.44,453.96,97.95,6.88,297.17,1335.16,142.67,1317.4
,11/17/2025 9:56,PQM,11/17/2025 9:56,1637.92,98.74,8.3,280.44,1713.05,475.31,14.68,473.21,99.56,8.47,277.73,1590.44,421.32,61.75,414.71,98.43,9.19,266.4,1610.27,478.13,83.55,469.73,98.24,7.23,297.2,1374.77,159.97,1357.65
,11/17/2025 9:57,PQM,11/17/2025 9:57,1598.93,98.7,7.63,280.71,1667.88,463.31,7.88,461.14,99.53,7.79,277.93,1531.67,409.43,61.89,402.32,98.26,8.49,266.67,1597.24,474.49,81.64,466.44,98.3,6.62,297.54,1347.23,151.4,1329.89
,11/17/2025 9:58,PQM,11/17/2025 9:58,1573.01,98.74,7.59,280.75,1657.18,464.31,11.45,462.19,99.54,7.7,277.98,1513.47,409.18,57.86,402.91,98.47,8.36,266.76,1548.37,467.32,81.73,458.88,98.19,6.71,297.52,1340.81,151.05,1323.98
,11/17/2025 9:59,PQM,11/17/2025 9:59,1585.05,98.81,7.67,280.65,1662.04,461.15,11.48,459.32,99.61,7.76,277.91,1522.8,406.51,58.55,400.95,98.63,8.45,266.58,1570.33,464.54,80.88,456.08,98.18,6.79,297.46,1332.19,150.91,1316.36
,11/17/2025 10:00,PQM,11/17/2025 10:00,1577.88,98.84,7.74,280.71,1664.55,457.16,5.22,455.39,99.61,7.82,277.93,1507.47,401.11,54.93,394.97,98.47,8.49,266.59,1561.61,462.64,77.27,455.42,98.44,6.92,297.6,1320.91,137.43,1305.78
,11/17/2025 10:01,PQM,11/17/2025 10:01,1542.31,98.25,7.91,280.77,1611.79,456.12,10.01,452.4,99.19,8.14,278.06,1472.27,401.74,63.4,393.05,97.84,8.77,266.58,1542.88,467.67,82.61,457.12,97.74,6.81,297.68,1325.54,156.03,1302.57
,11/17/2025 10:02,PQM,11/17/2025 10:02,1544.1,98.67,7.91,280.78,1606.21,451.72,7.18,449.63,99.54,8.08,277.98,1477.03,398.94,60.77,392.04,98.27,8.8,266.68,1549.08,464.12,79.74,455.83,98.21,6.85,297.69,1314.78,147.69,1297.5
,11/17/2025 10:03,PQM,11/17/2025 10:03,1530.51,98.73,7.99,281.85,1591.39,449.62,3.45,447.47,99.52,8.11,279.02,1460.26,393.85,59.27,387.72,98.44,8.93,267.71,1539.88,462.09,79.51,453.83,98.21,6.94,298.81,1305.55,142.23,1289.02
,11/17/2025 10:04,PQM,11/17/2025 10:04,1592.87,98.71,7.82,281.75,1675.74,460.05,7.56,458.34,99.63,7.88,278.91,1518.87,403.07,62.79,396.03,98.25,8.76,267.43,1584,472.32,83.55,464.06,98.25,6.81,298.9,1335.45,153.9,1318.43
,11/17/2025 10:05,PQM,11/17/2025 10:05,1577.26,98.59,7.91,281.6,1660.01,458.72,6.77,457.05,99.64,8,278.73,1503.14,400.13,60.84,392.99,98.21,8.82,267.37,1568.63,469.42,83.94,459.68,97.93,6.91,298.69,1328.27,151.56,1309.72
,11/17/2025 10:06,PQM,11/17/2025 10:06,1567.4,98.66,8.3,281.53,1648.37,459.1,5.47,457.12,99.57,8.36,278.71,1495.97,399.64,56.93,393.54,98.47,9.28,267.26,1557.86,466.53,80.98,456.84,97.92,7.26,298.62,1325.27,143.38,1307.5
,11/17/2025 10:07,PQM,11/17/2025 10:07,1561.84,98.58,7.88,281.29,1634.76,455.88,10.17,453.74,99.53,7.97,278.63,1494.37,398.16,62.14,391.33,98.28,8.76,266.99,1556.39,463.76,84.33,454.17,97.93,6.9,298.25,1317.8,156.64,1299.23
,11/17/2025 10:08,PQM,11/17/2025 10:08,1561.59,98.72,7.71,281.57,1636.87,458.87,6.74,457.01,99.59,7.8,278.79,1496.92,400.94,56.95,394.88,98.49,8.49,267.31,1550.97,464.67,80.25,455.68,98.06,6.85,298.61,1324.48,143.94,1307.57
,11/17/2025 10:09,PQM,11/17/2025 10:09,1590.42,98.69,7.65,281.29,1664.06,463.35,8.47,461.82,99.67,7.79,278.53,1524.58,406.29,61.47,399.78,98.4,8.52,267.04,1582.63,472.77,82.99,463.39,98.01,6.64,298.29,1342.41,152.92,1324.99
,11/17/2025 10:10,PQM,11/17/2025 10:10,1598.47,98.65,8.48,282.2,1671.68,465.16,8.03,463.03,99.54,8.65,279.41,1533.5,408.46,60.02,401.81,98.37,9.49,267.89,1590.22,473.75,81.43,464.45,98.04,7.3,299.31,1347.37,149.47,1329.3
,11/17/2025 10:11,PQM,11/17/2025 10:11,1587.29,97.9,8.41,282.28,1669.29,473.19,11.09,468.33,98.99,8.59,279.47,1518.04,416.56,63.95,405.84,97.47,9.28,267.99,1574.53,483.08,85.78,469.71,97.25,7.35,299.37,1372.83,160.82,1343.88
,11/17/2025 10:12,PQM,11/17/2025 10:12,1578.58,98.74,7.81,282.36,1657.78,459.31,7.08,457.59,99.62,7.99,279.52,1511.81,403.26,57.89,397.33,98.53,8.58,268.15,1566.14,466.59,80.16,457.59,98.07,6.85,299.41,1329.17,145.13,1312.51
,11/17/2025 10:13,PQM,11/17/2025 10:13,1574.66,98.66,7.78,282.23,1656.96,461.27,9.14,459.11,99.53,7.92,279.41,1508.69,405.19,58.67,398.67,98.39,8.58,268.01,1558.33,467.15,81.51,458.03,98.05,6.84,299.26,1333.61,149.31,1315.82
,11/17/2025 10:14,PQM,11/17/2025 10:14,1611.34,98.65,7.62,282.15,1686.27,470.27,11.96,468.12,99.54,7.77,279.35,1552.86,414.58,62.82,407.66,98.33,8.43,267.85,1594.91,477.42,84.39,468.28,98.08,6.65,299.25,1362.27,159.17,1344.05
,11/17/2025 10:15,PQM,11/17/2025 10:15,1618.23,98.6,7.6,282.14,1699.83,470.04,13.54,468.07,99.58,7.77,279.35,1550.87,413.16,64.13,406.06,98.29,8.45,267.82,1603.99,477.08,86.46,467.22,97.93,6.59,299.24,1360.28,164.14,1341.34
,11/17/2025 10:16,PQM,11/17/2025 10:16,1591.18,98.71,7.43,282.15,1673.1,467.04,10.74,465.3,99.63,7.52,279.27,1531.86,410.63,58.41,404.54,98.52,8.11,267.91,1568.58,471.6,82.26,462.15,98,6.66,299.26,1349.27,151.41,1331.99
,11/17/2025 10:17,PQM,11/17/2025 10:17,1607.52,98.64,8.12,282.05,1687.07,472.14,11.26,470.09,99.57,8.29,279.19,1544.12,415.35,61.07,408.61,98.38,9.07,267.82,1591.37,478.66,84.05,469.02,97.98,7.01,299.14,1366.14,156.38,1347.72
,11/17/2025 10:18,PQM,11/17/2025 10:18,1604.14,98.68,7.62,281.99,1680.74,467.41,12.1,465.54,99.6,7.78,279.14,1542.87,411.91,61.35,405.4,98.42,8.44,267.75,1588.82,474.23,83.89,464.9,98.03,6.65,299.09,1353.54,157.34,1335.83
,11/17/2025 10:19,PQM,11/17/2025 10:19,1627.92,98.68,7.67,282.57,1686.35,472.54,20.93,470.78,99.63,7.88,279.61,1591.98,425.46,68.08,418.38,98.34,8.46,268.43,1605.44,480.37,85.35,471.08,98.06,6.66,299.67,1378.37,174.36,1360.23
,11/17/2025 10:20,PQM,11/17/2025 10:20,1644.99,98.84,8.14,282.33,1723.14,478.11,12.65,476.73,99.71,8.29,279.54,1583.93,422.61,60.17,416.23,98.49,9.01,268.06,1627.9,481.52,83.59,473.49,98.33,7.13,299.38,1382.24,156.41,1366.44
,11/17/2025 10:21,PQM,11/17/2025 10:21,1579.76,98.56,7.77,282.72,1654.62,466.13,13.68,463.78,99.5,7.88,279.84,1521.48,410.09,62.43,402.96,98.26,8.62,268.49,1563.16,471.3,86.69,461.5,97.92,6.81,299.83,1347.52,162.8,1328.24
,11/17/2025 10:22,PQM,11/17/2025 10:22,1595.73,98.86,7.77,282.54,1676.27,466.55,11.43,465.26,99.72,7.86,279.63,1539.39,412.35,56.93,406.57,98.6,8.45,268.37,1571.53,469.14,80.75,461,98.26,7,299.61,1348.04,149.12,1332.84
,11/17/2025 10:23,PQM,11/17/2025 10:23,1584.64,98.85,7.94,282.52,1660.8,463.06,11.38,461.35,99.63,8.03,279.6,1527.2,410.15,57.93,404.14,98.54,8.69,268.28,1565.91,467.38,80.07,459.81,98.38,7.1,299.68,1340.59,149.38,1325.3
,11/17/2025 10:24,PQM,11/17/2025 10:24,1684.34,99.35,8.07,282.01,1749.48,477.54,22.86,476.85,99.86,8.19,279.21,1633.24,421.51,69.62,418.11,99.19,8.83,267.64,1670.3,478.65,91.72,473.88,99.01,7.19,299.17,1377.7,184.2,1368.83
,11/17/2025 10:25,PQM,11/17/2025 10:25,1630.59,98.82,7.62,282.46,1712.79,472.44,12.32,470.86,99.66,7.69,279.6,1565.29,417.44,59.61,411.18,98.5,8.4,268.19,1613.7,476.41,82.91,468.28,98.29,6.77,299.59,1366.28,154.83,1350.32
,11/17/2025 10:26,PQM,11/17/2025 10:26,1631.15,98.78,7.53,282.31,1703.89,476.23,14.08,474.37,99.61,7.66,279.47,1573.52,422.07,62.24,415.6,98.47,8.34,268.03,1616.05,481.29,84.13,472.95,98.27,6.6,299.43,1379.59,160.45,1362.91
,11/17/2025 10:27,PQM,11/17/2025 10:27,1654.64,98.79,7.52,282.31,1723.1,478.89,15.3,477.12,99.63,7.72,279.48,1600.15,425.47,65.03,418.88,98.45,8.31,267.99,1640.67,485.8,85.12,477.44,98.28,6.54,299.45,1390.16,165.46,1373.43
,11/17/2025 10:28,PQM,11/17/2025 10:28,1649.04,98.78,7.5,282.31,1722.03,479.46,12.72,478.08,99.71,7.62,279.52,1586.65,422.37,63.86,415.84,98.45,8.38,267.9,1638.44,487.12,86.19,478.25,98.18,6.5,299.52,1388.95,162.78,1372.16
,11/17/2025 10:29,PQM,11/17/2025 10:29,1672.76,98.59,8.6,282.23,1745.85,489.41,13.29,487.29,99.57,8.77,279.39,1608.42,432.21,66.29,424.33,98.18,9.77,267.84,1664.02,499.02,88.22,489.1,98.02,7.27,299.46,1420.64,167.8,1400.72
,11/17/2025 10:30,PQM,11/17/2025 10:30,1662.82,98.49,7.62,282.19,1730.1,484.86,14.68,482.54,99.52,7.73,279.28,1597.86,426.19,70.75,418.05,98.09,8.61,267.78,1660.51,499.45,92.69,488.76,97.86,6.51,299.52,1410.5,178.12,1389.35
,11/17/2025 10:31,PQM,11/17/2025 10:31,1615.97,98.68,7.71,282.47,1686.6,470.46,11.25,468.34,99.55,7.84,279.57,1546.78,415.07,64.73,408,98.3,8.61,268.07,1614.52,481.26,84.24,472.58,98.19,6.68,299.78,1366.8,160.22,1348.91
,11/17/2025 10:32,PQM,11/17/2025 10:32,1621.12,98.81,7.61,282.68,1679.56,471.31,9.65,470.09,99.74,7.77,279.77,1557.83,417.93,65.51,410.97,98.33,8.5,268.32,1625.97,485.83,83.92,477.91,98.37,6.57,299.94,1375.08,159.08,1358.97
,11/17/2025 10:33,PQM,11/17/2025 10:33,1628.76,98.75,7.45,282.6,1703.66,477.77,4.92,475.92,99.61,7.55,279.56,1556.51,420.7,61.57,413.83,98.37,8.32,268.33,1626.1,491.41,82.76,482.9,98.27,6.47,299.92,1389.88,149.25,1372.64
,11/17/2025 10:34,PQM,11/17/2025 10:34,1644.61,98.85,7.57,282.48,1708.98,471.46,5.09,470.03,99.7,7.68,279.43,1575.88,415.33,61.03,409.03,98.48,8.47,268.15,1648.98,485.14,81.77,477.18,98.36,6.56,299.85,1371.93,147.89,1356.23
,11/17/2025 10:35,PQM,11/17/2025 10:35,1611.41,98.76,7.63,282.73,1688.49,468.98,8.73,467.85,99.76,7.72,279.61,1537.83,412.82,62.87,406.37,98.44,8.59,268.34,1607.9,482.69,84.05,473.38,98.07,6.57,300.25,1364.49,155.66,1347.59
,11/17/2025 10:36,PQM,11/17/2025 10:36,1595.55,98.76,8.25,282.55,1661.13,467.97,4.38,465.98,99.58,8.41,279.58,1540.39,412.68,57.24,406.68,98.55,9.22,268.24,1585.12,478.52,78.38,469.7,98.16,7.12,299.84,1359.16,140,1342.36
,11/17/2025 10:37,PQM,11/17/2025 10:37,1613.81,98.29,7.64,282.27,1670.47,467.74,11.23,464.48,99.3,7.9,279.34,1553.51,416.83,65.12,407.98,97.88,8.53,267.97,1617.45,481.54,82.7,470.46,97.7,6.49,299.49,1366.11,159.04,1342.92
,11/17/2025 10:38,PQM,11/17/2025 10:38,1608.64,98.72,7.67,282.09,1679.03,463.47,10.54,461.84,99.65,7.87,279.01,1547.16,411.16,64.1,404.27,98.32,8.55,267.81,1599.72,476.21,83.03,467.65,98.2,6.6,299.45,1350.84,157.67,1333.76
,11/17/2025 10:39,PQM,11/17/2025 10:39,1624.95,98.65,7.66,282.25,1691.61,468.51,17,467.02,99.68,7.94,279.13,1580.56,422.18,69.63,414.71,98.23,8.5,268.08,1602.68,483.6,84.56,474.06,98.03,6.53,299.55,1374.29,171.18,1355.79
,11/17/2025 10:40,PQM,11/17/2025 10:40,1628.15,98.62,7.59,282.1,1691.3,470.4,15.4,468.08,99.51,7.88,278.94,1580.71,424.3,66.84,416.95,98.27,8.44,268.03,1612.43,483.79,83.09,474.45,98.07,6.45,299.32,1378.49,165.34,1359.48
,11/17/2025 10:41,PQM,11/17/2025 10:41,1596.9,98.68,7.65,282.34,1666.8,466.14,16.11,464.72,99.7,7.88,279.34,1552.12,418.39,65.61,411.08,98.25,8.46,268.15,1571.79,475.84,83.55,466.82,98.11,6.61,299.54,1360.37,165.28,1342.63
,11/17/2025 10:42,PQM,11/17/2025 10:42,1606.74,98.66,7.62,282.13,1659.19,467.53,14.93,465.19,99.5,7.87,279.14,1563.13,420.58,67.59,413.61,98.34,8.45,267.92,1597.9,480.63,82.83,471.65,98.13,6.53,299.33,1368.74,165.35,1350.45
,11/17/2025 10:43,PQM,11/17/2025 10:43,1587.72,98.83,7.75,282.2,1655.66,458.02,9.26,456.67,99.71,7.88,279.15,1529.82,405.94,59.69,400.06,98.55,8.61,267.92,1577.68,467.93,79.91,459.65,98.23,6.75,299.54,1331.88,148.86,1316.38
,11/17/2025 10:44,PQM,11/17/2025 10:44,1597.68,98.65,7.52,282.17,1661.11,468.83,10.61,466.94,99.6,7.68,279.19,1545.09,415.76,65.54,408.25,98.19,8.36,267.8,1586.83,481.14,85.33,472.28,98.16,6.51,299.52,1365.73,161.48,1347.47
,11/17/2025 10:45,PQM,11/17/2025 10:45,1603.64,98.55,7.59,282.2,1672.2,465.45,12.72,462.99,99.47,7.72,279.11,1537.94,412.47,65.89,405.07,98.21,8.47,267.71,1600.8,477.83,86.34,468.11,97.97,6.58,299.77,1355.74,164.96,1336.17
,11/17/2025 10:46,PQM,11/17/2025 10:46,1490.54,98.77,7.96,282.66,1560.23,437.33,9.07,434.89,99.44,7.99,279.55,1438.68,386.77,51.53,381.52,98.64,8.69,268.31,1472.71,439.49,74.6,431.62,98.21,7.19,300.12,1263.59,135.19,1248.04
,11/17/2025 10:47,PQM,11/17/2025 10:47,1497.37,98.64,7.97,282.77,1569.44,438.1,6.96,436.39,99.61,8.08,279.72,1437.7,386.45,59.23,379.39,98.17,8.77,268.24,1484.96,449.48,78.52,441.15,98.15,7.07,300.34,1274.03,144.71,1256.92
,11/17/2025 10:48,PQM,11/17/2025 10:48,1492.56,98.86,8.01,282.56,1575.26,436.81,6.17,435.3,99.65,8.09,279.45,1426.29,385.02,52.12,379.4,98.54,8.72,268.21,1476.13,441.53,75.52,434.33,98.37,7.21,300.03,1263.36,133.8,1249.04
,11/17/2025 10:49,PQM,11/17/2025 10:49,1612.27,98.59,8.27,281.96,1670.95,465.79,10.91,463.47,99.5,8.54,278.98,1552.49,412.99,66.25,405.7,98.23,9.24,267.51,1613.36,479.01,85.73,469.58,98.03,7.03,299.38,1357.79,162.88,1338.75
,11/17/2025 10:50,PQM,11/17/2025 10:50,1659.58,98.49,8.4,281.91,1726.77,479.56,15.58,477.21,99.51,8.68,278.97,1608.91,427.92,68.7,419.55,98.05,9.39,267.41,1643.06,491.6,87.5,481.4,97.93,7.13,299.34,1399.08,171.78,1378.16
,11/17/2025 10:51,PQM,11/17/2025 10:51,1549,98.7,7.96,282.16,1616.89,450.6,7.57,448.53,99.54,8.06,279.12,1492.48,397.69,56.95,391.06,98.33,8.76,267.67,1537.63,458.22,78.94,450.1,98.23,7.06,299.7,1306.51,143.46,1289.69
,11/17/2025 10:52,PQM,11/17/2025 10:52,1619.71,98.34,7.8,281.91,1685.59,461.94,15.78,459.15,99.39,8.02,278.82,1562.7,413.45,70.02,404.29,97.78,8.72,267.47,1610.84,477.62,86.6,467.25,97.83,6.65,299.45,1353.01,172.4,1330.68
,11/17/2025 10:53,PQM,11/17/2025 10:53,1607.83,98.57,7.65,281.85,1671.38,465.77,10.12,463.69,99.55,7.81,278.76,1535.63,410.77,67.73,402.66,98.03,8.61,267.3,1616.47,481.43,88.02,472.5,98.14,6.53,299.48,1357.97,165.88,1338.85
