,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/17/2025 10:54,PQM,11/17/2025 10:54,1612.5,98.68,8.23,281.79,1674.31,468.9,8.42,467.08,99.61,8.42,278.78,1544.06,412.2,66.04,404.97,98.25,9.28,267.21,1619.12,483.63,86.88,474.82,98.18,6.98,299.38,1364.73,161.35,1346.87
,11/17/2025 10:55,PQM,11/17/2025 10:55,1540.62,98.61,7.77,282.12,1598.68,451.62,10.45,449.37,99.5,7.94,278.96,1482.68,400.32,63.65,393.61,98.32,8.69,267.69,1540.5,465.59,83.37,456.37,98.02,6.67,299.72,1317.53,157.47,1299.35
,11/17/2025 10:56,PQM,11/17/2025 10:56,1574.35,98.62,7.7,282.44,1632.58,457.59,12.76,455.38,99.52,7.92,279.3,1525.08,409.46,66.84,402.35,98.26,8.56,268.03,1565.39,471.18,84.45,462.13,98.08,6.61,300,1338.23,164.05,1319.86
,11/17/2025 10:57,PQM,11/17/2025 10:57,1534.56,98.76,7.98,282.7,1602.33,444.7,9.36,443.28,99.68,8.2,279.56,1482.25,395.66,59.17,389.73,98.5,8.79,268.28,1519.1,453.31,79.56,444.64,98.09,6.96,300.26,1293.66,148.08,1277.64
,11/17/2025 10:58,PQM,11/17/2025 10:58,1542.76,98.64,7.91,282.51,1603.09,447.73,14.94,445.6,99.53,8.17,279.41,1490.68,403.33,67.21,395.86,98.15,8.75,268.17,1534.5,459.53,84.16,451.4,98.23,6.8,299.96,1310.58,166.31,1292.86
,11/17/2025 10:59,PQM,11/17/2025 10:59,1524.4,98.61,7.9,282.52,1591.2,445.14,13.77,443.01,99.52,8.09,279.53,1481.07,397.2,59.83,390.53,98.32,8.61,268.13,1500.92,448.31,81.18,439.34,98,7,299.89,1290.65,154.78,1272.88
,11/17/2025 11:00,PQM,11/17/2025 11:00,1582.81,98.59,7.81,282.39,1641.65,456.05,13.64,454.05,99.56,8.1,279.36,1532.86,409.79,66.23,402.08,98.12,8.61,268.05,1573.94,467.81,83.8,458.88,98.09,6.73,299.76,1333.66,163.67,1315
,11/17/2025 11:01,PQM,11/17/2025 11:01,1546.05,98.61,7.88,282.49,1604.69,453.36,15.73,451.02,99.48,8.13,279.44,1518.09,407.37,63.71,400.59,98.34,8.64,268.07,1515.35,460.2,81.16,450.98,98,6.88,299.95,1320.93,160.6,1302.6
,11/17/2025 11:02,PQM,11/17/2025 11:02,1590.42,98.62,7.88,282.37,1653.95,463.07,16.01,460.8,99.51,8.18,279.41,1545.37,416.86,69.29,409.13,98.15,8.66,267.89,1571.92,473.8,84.59,465.26,98.2,6.8,299.81,1353.72,169.9,1335.2
,11/17/2025 11:03,PQM,11/17/2025 11:03,1540.31,98.69,8.03,282.59,1606.33,454.54,9.8,452.35,99.52,8.19,279.66,1489.58,403.17,60.98,396.9,98.45,8.86,268.03,1525.04,461.86,80.96,453.11,98.11,7.05,300.09,1319.56,151.74,1302.36
,11/17/2025 11:04,PQM,11/17/2025 11:04,1558.5,98.65,7.82,282.56,1617.36,455.89,13.35,453.68,99.52,7.99,279.52,1513.22,406.62,63.76,399.6,98.27,8.63,267.97,1544.92,464.46,82.82,455.96,98.17,6.84,300.18,1326.97,159.94,1309.24
,11/17/2025 11:05,PQM,11/17/2025 11:05,1562.24,98.57,7.78,282.5,1619.51,450.89,12.26,448.78,99.53,7.95,279.43,1513.88,402.44,66.39,394.77,98.1,8.62,267.85,1553.34,463.79,82.76,454.9,98.08,6.78,300.21,1317.12,161.4,1298.45
,11/17/2025 11:06,PQM,11/17/2025 11:06,1560.34,98.58,7.83,282.7,1622.61,453.17,13.59,450.95,99.51,8.05,279.68,1516.8,404.05,63.62,396.69,98.18,8.67,268.19,1541.6,461.04,83.24,452.06,98.05,6.77,300.24,1318.26,160.46,1299.7
,11/17/2025 11:07,PQM,11/17/2025 11:07,1652.77,98.63,8.25,282.27,1710.62,474.83,20.31,472.88,99.59,8.61,279.19,1609.92,430.03,75.27,421.97,98.13,9.2,267.76,1637.76,489.05,89.04,480.17,98.18,6.94,299.85,1393.91,184.62,1375.02
,11/17/2025 11:08,PQM,11/17/2025 11:08,1524.08,98.7,7.87,282.88,1596.9,447.12,15.15,445.46,99.63,8.09,279.63,1484.16,401.75,60.41,395.36,98.41,8.62,268.49,1491.18,453.27,80.29,444.51,98.07,6.91,300.52,1302.13,155.84,1285.33
,11/17/2025 11:09,PQM,11/17/2025 11:09,1520.37,98.74,8.06,282.71,1582.17,441.2,14.68,439.48,99.61,8.29,279.5,1481.48,396.97,62.75,390.77,98.44,8.87,268.27,1497.48,449.9,80.59,441.7,98.18,7.01,300.35,1288.08,158.03,1271.95
,11/17/2025 11:10,PQM,11/17/2025 11:10,1535.8,98.65,7.89,282.55,1586.27,449.09,17.27,447.62,99.67,8.13,279.25,1495.43,406.16,66.97,398.57,98.13,8.79,268.04,1525.7,463.52,83.07,454.91,98.14,6.74,300.36,1318.77,167.31,1301.09
,11/17/2025 11:11,PQM,11/17/2025 11:11,1538.07,98.54,7.91,282.31,1591.03,444.94,10.64,442.61,99.47,8.1,279.13,1481.13,395.86,65.36,388.38,98.11,8.9,267.76,1542.04,459.87,84.27,450.89,98.05,6.74,300.05,1300.67,160.27,1281.88
,11/17/2025 11:12,PQM,11/17/2025 11:12,1602.14,98.43,7.79,282.27,1666.59,458.04,15.52,455.7,99.49,7.98,279,1543.08,409.31,69.72,401.2,98.02,8.79,267.69,1596.76,473.48,88.04,462.96,97.78,6.59,300.12,1340.83,173.28,1319.86
,11/17/2025 11:13,PQM,11/17/2025 11:13,1572.73,99.12,7.89,282.12,1625.27,446.26,17.7,446.26,100,7.98,278.93,1528.52,396.88,69.63,391.83,98.73,8.83,267.43,1564.4,457.9,88.38,451.7,98.64,6.86,300.01,1301.04,175.7,1289.79
,11/17/2025 11:14,PQM,11/17/2025 11:14,1530.99,98.67,7.84,282.48,1591.41,449.2,12.45,447.85,99.7,8.02,279.31,1480.98,400.16,64.65,393.16,98.25,8.71,267.88,1520.59,460.7,83.42,451.77,98.06,6.78,300.24,1310.06,160.51,1292.79
,11/17/2025 11:15,PQM,11/17/2025 11:15,1578.77,98.53,7.8,282.14,1637.05,454.87,16.24,453.4,99.68,8,278.97,1527.91,406.91,71.31,398.67,97.97,8.74,267.53,1571.35,470.04,88.33,460.33,97.94,6.65,299.92,1331.83,175.87,1312.4
,11/17/2025 11:16,PQM,11/17/2025 11:16,1560.47,98.77,7.67,282.27,1628.93,456.05,10.55,454.74,99.71,7.87,279.12,1515.45,407.04,61.72,400.48,98.39,8.47,267.78,1537.03,464.74,81.74,456.36,98.2,6.66,299.91,1327.83,154.01,1311.58
,11/17/2025 11:17,PQM,11/17/2025 11:17,1554.41,98.76,7.73,282.43,1618.56,455.04,7.94,453.41,99.64,7.92,279.31,1499.83,404.89,61.36,398.32,98.38,8.54,267.85,1544.83,465.28,80.58,457.19,98.26,6.72,300.14,1325.2,149.88,1308.92
,11/17/2025 11:18,PQM,11/17/2025 11:18,1615.05,98.68,7.45,282.11,1675.45,468.76,13.69,466.91,99.6,7.65,279.02,1565.64,420.17,68,412.94,98.28,8.32,267.53,1604.06,480.31,85.86,471.47,98.16,6.39,299.78,1369.24,167.55,1351.31
,11/17/2025 11:19,PQM,11/17/2025 11:19,1592.46,98.57,8.55,282.24,1650.07,465.15,14.93,462.71,99.48,8.85,279.08,1552.03,418.36,68.38,410.76,98.18,9.6,267.68,1575.27,477.02,85.43,467.67,98.04,7.2,299.95,1360.53,168.74,1341.14
,11/17/2025 11:20,PQM,11/17/2025 11:20,1525.82,98.74,7.82,282.27,1590.57,448.49,4.5,446.54,99.56,7.96,279.16,1472.17,397.13,56.16,390.85,98.42,8.57,267.68,1514.73,456.12,77.5,448.02,98.23,6.92,299.97,1301.74,138.16,1285.41
,11/17/2025 11:21,PQM,11/17/2025 11:21,1575.35,98.56,8.69,282.17,1642.17,456.53,11.28,454.1,99.47,8.95,279.04,1533.77,408.44,60.67,401.01,98.18,9.62,267.63,1550.1,463.9,80.18,454.75,98.03,7.5,299.84,1328.87,152.13,1309.87
,11/17/2025 11:22,PQM,11/17/2025 11:22,1550.04,98.23,8.38,282.23,1610.32,450.72,11.25,447.47,99.28,8.71,279.06,1502.18,403.38,67.62,394.45,97.79,9.42,267.73,1537.62,466.26,82.98,455.16,97.62,7.02,299.91,1320.35,161.85,1297.08
,11/17/2025 11:23,PQM,11/17/2025 11:23,1498.11,98.78,7.97,282.36,1566.66,439.66,9.91,438.35,99.7,8.1,279.18,1443.41,390.77,58.76,384.5,98.39,8.8,267.85,1484.25,447.02,79.45,439.2,98.25,7.01,300.04,1277.45,148.12,1262.05
,11/17/2025 11:24,PQM,11/17/2025 11:24,1591.9,98.2,8.04,281.9,1644.38,460.37,12.59,457.03,99.28,8.25,278.86,1532.53,408.73,71.59,399.38,97.71,9.07,267.18,1598.81,477.96,88.39,466.49,97.6,6.8,299.65,1347.06,172.57,1322.9
,11/17/2025 11:25,PQM,11/17/2025 11:25,1498.92,98.72,7.99,282.23,1567.78,440.18,6.62,438.42,99.6,8.07,279.13,1440.61,388.44,57.83,382.22,98.4,8.83,267.63,1488.38,448.02,79.15,439.81,98.17,7.08,299.92,1276.64,143.59,1260.45
,11/17/2025 11:26,PQM,11/17/2025 11:26,1515.04,98.69,7.87,282.19,1585.6,446.36,10.97,444.67,99.62,8.01,279.07,1459.82,396.13,61.77,389.32,98.28,8.75,267.6,1499.71,454.77,81.83,446.38,98.16,6.85,299.9,1297.26,154.56,1280.37
,11/17/2025 11:27,PQM,11/17/2025 11:27,1531.66,98.64,7.87,281.92,1596.25,445.73,12.78,443.95,99.6,8.01,278.83,1475.75,395.92,64.3,388.78,98.2,8.8,267.26,1522.99,455.46,83.41,446.94,98.13,6.79,299.67,1297.11,160.49,1279.67
,11/17/2025 11:28,PQM,11/17/2025 11:28,1514.86,98.68,7.92,282.1,1581.52,442.62,10.8,441.01,99.64,8.02,278.95,1464.43,392.34,59.98,385.82,98.34,8.79,267.48,1498.63,450.41,80.98,441.64,98.05,6.95,299.87,1285.37,151.76,1268.47
,11/17/2025 11:29,PQM,11/17/2025 11:29,1526.94,98.73,8.41,282.08,1590.4,445.46,11.24,443.71,99.61,8.61,278.91,1475.54,397.13,61.53,390.51,98.33,9.34,267.51,1514.87,454.81,80.26,446.87,98.25,7.28,299.81,1297.41,153.04,1281.09
,11/17/2025 11:30,PQM,11/17/2025 11:30,1504.68,98.74,7.88,282.1,1568.8,439.07,8.59,437.57,99.66,8.03,278.94,1452.32,390.42,59.35,384,98.35,8.73,267.53,1492.91,448.91,78.89,440.86,98.21,6.88,299.85,1278.4,146.83,1262.42
,11/17/2025 11:31,PQM,11/17/2025 11:31,1484.72,98.76,8.13,282.21,1553.6,431.65,4.86,430.24,99.67,8.33,278.99,1424.55,383.5,56.91,377.19,98.36,8.98,267.71,1476.01,442.59,76.13,434.85,98.25,7.08,299.93,1257.73,137.9,1242.28
,11/17/2025 11:32,PQM,11/17/2025 11:32,1497.07,98.83,7.96,282.16,1561.7,437.53,7.05,436.38,99.74,8.14,278.9,1441.01,389.04,58.88,383.01,98.45,8.82,267.6,1488.49,448.3,78.29,440.69,98.3,6.92,299.98,1274.86,144.22,1260.07
,11/17/2025 11:33,PQM,11/17/2025 11:33,1508.13,98.69,7.91,282.14,1572.22,440.97,7.18,439.18,99.59,8.04,278.95,1451.17,391.04,60.48,384.38,98.3,8.83,267.56,1501.02,452.73,79.9,444.51,98.18,6.85,299.89,1284.75,147.56,1268.07
,11/17/2025 11:34,PQM,11/17/2025 11:34,1524.57,98.62,7.92,281.76,1574.84,443.21,5.26,441.32,99.57,8.14,278.56,1470.91,396.92,65.07,389.27,98.07,8.87,267.26,1527.97,462.88,79.58,454.65,98.22,6.74,299.45,1303.01,149.92,1285.25
,11/17/2025 11:35,PQM,11/17/2025 11:35,1534.65,98.65,7.89,281.95,1589.53,444.53,8.7,443.06,99.67,8.13,278.77,1491.25,399.59,64.16,392.14,98.14,8.79,267.48,1523.16,459.97,80.05,451.44,98.15,6.76,299.61,1304.09,152.9,1286.65
,11/17/2025 11:36,PQM,11/17/2025 11:36,1624.13,98.53,8.46,281.99,1677.87,466.3,10.57,464.14,99.54,8.76,278.84,1574.25,419.42,73.65,410.31,97.83,9.58,267.31,1620.27,487.89,86.48,479.25,98.23,7.05,299.82,1373.62,170.71,1353.7
,11/17/2025 11:37,PQM,11/17/2025 11:37,1542.36,98.71,7.87,282.17,1600.51,443.96,8.32,442.51,99.67,8.08,278.92,1492.63,398.59,64.63,391.41,98.2,8.74,267.64,1533.95,460.51,79.78,452.49,98.26,6.79,299.94,1303.07,152.73,1286.41
,11/17/2025 11:38,PQM,11/17/2025 11:38,1540.71,98.64,7.82,282.06,1591.34,446.69,9.71,444.97,99.61,8.03,278.88,1497.34,400.91,64.98,393.49,98.15,8.69,267.51,1533.45,461.76,80.91,453.31,98.17,6.73,299.8,1309.36,155.6,1291.77
,11/17/2025 11:39,PQM,11/17/2025 11:39,1527.81,98.69,7.94,282.11,1584.23,442.61,6.1,441.14,99.67,8.11,278.94,1477.54,395.34,63.61,388.17,98.19,8.84,267.49,1521.66,458.97,79.28,450.72,98.2,6.88,299.89,1296.92,148.99,1280.03
,11/17/2025 11:40,PQM,11/17/2025 11:40,1543.35,98.58,7.84,281.96,1604.2,447.16,9.79,445.61,99.65,7.95,278.8,1495.79,398.51,65.22,390.9,98.09,8.76,267.28,1530.07,461.55,82.19,452.27,97.99,6.81,299.8,1307.22,157.2,1288.78
,11/17/2025 11:41,PQM,11/17/2025 11:41,1552.4,98.57,8.75,282,1609.96,448.41,7.82,446.31,99.53,8.94,278.85,1498.38,400.41,63.94,392.66,98.06,9.82,267.34,1548.86,463.61,80.43,454.86,98.11,7.5,299.82,1312.42,152.2,1293.83
,11/17/2025 11:42,PQM,11/17/2025 11:42,1515.84,98.67,7.89,282.09,1572.21,440.99,5.92,439.2,99.59,7.98,278.95,1468.81,392.5,61.14,385.59,98.24,8.69,267.43,1506.5,454.52,78.2,446.17,98.16,7,299.89,1288.01,145.26,1270.96
,11/17/2025 11:43,PQM,11/17/2025 11:43,1544.49,98.63,7.8,281.99,1602.96,449.01,10.43,447.33,99.63,7.98,278.83,1496.3,401.56,66.2,394.04,98.13,8.65,267.36,1534.2,463.6,82.69,454.94,98.13,6.77,299.78,1314.18,159.31,1296.3
,11/17/2025 11:44,PQM,11/17/2025 11:44,1562.33,98.56,7.69,281.85,1620.08,453.46,12.04,451.77,99.63,7.9,278.74,1515.88,406.18,68.19,397.99,97.99,8.54,267.2,1551.03,468.49,84.37,459.35,98.05,6.63,299.61,1328.13,164.6,1309.11
,11/17/2025 11:45,PQM,11/17/2025 11:45,1547.36,98.61,7.85,282,1608.58,448.15,9.34,446.29,99.59,8.05,278.88,1495.67,400.49,64.28,393.29,98.2,8.68,267.38,1537.82,461.6,81.19,452.62,98.05,6.81,299.74,1310.24,154.81,1292.19
,11/17/2025 11:46,PQM,11/17/2025 11:46,1561.83,98.66,8.35,281.84,1616.7,451,10.12,449.2,99.6,8.64,278.69,1515.66,405.88,65.39,398.33,98.14,9.3,267.31,1553.14,465.61,80.83,457.37,98.23,7.12,299.52,1322.49,156.35,1304.89
,11/17/2025 11:47,PQM,11/17/2025 11:47,1516,98.73,7.96,282.04,1573.54,438.92,8.27,437.58,99.7,8.19,278.79,1474.51,394.05,59.69,387.54,98.35,8.65,267.59,1499.94,450.84,77.38,442.51,98.15,7.03,299.75,1283.81,145.35,1267.63
,11/17/2025 11:48,PQM,11/17/2025 11:48,1518.78,98.77,7.89,281.86,1577.82,439.27,6.71,437.34,99.56,8.12,278.68,1470.35,393.75,59.02,387.25,98.35,8.66,267.42,1508.18,450.24,77.03,443.03,98.4,6.88,299.49,1283.26,142.76,1267.62
,11/17/2025 11:49,PQM,11/17/2025 11:49,1553.59,98.69,7.77,281.81,1609.3,448.68,15.1,446.86,99.59,8,278.54,1516.78,406.23,64.12,399.43,98.33,8.57,267.32,1534.68,460.11,80.49,451.62,98.15,6.75,299.58,1315.02,159.71,1297.9
,11/17/2025 11:50,PQM,11/17/2025 11:50,1504.93,98.71,7.84,281.88,1565.58,441.43,10.93,439.04,99.46,8,278.59,1467.98,395.99,57.53,389.84,98.45,8.6,267.34,1481.23,449.33,76.78,441.31,98.22,6.93,299.7,1286.75,145.24,1270.18
,11/17/2025 11:51,PQM,11/17/2025 11:51,1547.75,98.59,7.88,281.7,1602.5,447.31,15.04,444.61,99.39,8.01,278.46,1506.89,400.79,61.88,393.87,98.27,8.72,267,1533.86,456.67,80.57,447.95,98.09,6.91,299.65,1304.78,157.49,1286.43
,11/17/2025 11:52,PQM,11/17/2025 11:52,1562.99,98.51,8.44,281.67,1618.92,449.77,13.09,447.06,99.4,8.65,278.44,1517.39,404.46,64.26,396.42,98.01,9.43,267.01,1552.65,462.94,81.08,454.24,98.12,7.25,299.55,1317.16,158.43,1297.71
,11/17/2025 11:53,PQM,11/17/2025 11:53,1506.95,98.63,8.09,281.73,1574.17,436.56,10.81,434.62,99.56,8.24,278.4,1448.37,388.32,60.99,381.68,98.29,9,267.12,1498.31,449.13,81.14,440.29,98.03,7.04,299.66,1274.01,152.94,1256.58
,11/17/2025 11:54,PQM,11/17/2025 11:54,1504.43,98.66,7.9,281.8,1568.45,438.46,9.89,436.51,99.56,7.99,278.56,1444.6,389.89,62.06,382.91,98.21,8.79,267.02,1500.24,452.05,80.04,443.98,98.22,6.93,299.81,1280.4,152,1263.4
,11/17/2025 11:55,PQM,11/17/2025 11:55,1512.16,98.46,7.95,281.76,1566.6,440.43,14.42,437.89,99.42,8.11,278.54,1462.34,394.57,66.48,386.33,97.91,8.86,266.98,1507.53,455.55,82.39,446.61,98.04,6.89,299.77,1290.55,163.3,1270.83
,11/17/2025 11:56,PQM,11/17/2025 11:56,1514.59,98.65,8.25,282.01,1574.23,437.4,7.81,435.11,99.48,8.31,278.56,1457.21,387.67,58.03,381.31,98.36,9.22,267.3,1512.33,450.9,78.16,442.46,98.13,7.22,300.16,1275.97,144,1258.88
,11/17/2025 11:57,PQM,11/17/2025 11:57,1536.08,98.66,7.82,281.82,1582.56,444.09,10.47,442.13,99.56,7.98,278.49,1478.99,397.35,64.36,390.28,98.22,8.75,267.05,1546.68,461.49,80.43,453.16,98.2,6.74,299.93,1302.93,155.26,1285.58
,11/17/2025 11:58,PQM,11/17/2025 11:58,1596.58,98.53,7.68,281.33,1645.69,459.83,16.3,458.7,99.75,7.94,278.05,1539.01,412.4,75.55,403.69,97.89,8.7,266.45,1605.04,483.15,90.47,473.27,97.95,6.4,299.49,1355.38,182.32,1335.65
,11/17/2025 11:59,PQM,11/17/2025 11:59,1531.98,99.19,8.72,281.61,1589.73,450.3,5.75,449.76,99.88,8.89,278.41,1471.41,402.11,63.04,397.15,98.77,9.79,266.88,1534.8,467.23,78.08,462.19,98.92,7.48,299.53,1319.64,146.87,1309.1
,11/17/2025 12:00,PQM,11/17/2025 12:00,1538.25,98.62,7.91,281.5,1593.31,445.32,12.92,442.96,99.47,8.09,278.22,1490.92,398.85,62.48,391.8,98.23,8.81,266.85,1530.54,458.8,79.92,450.38,98.17,6.84,299.44,1302.97,155.32,1285.14
,11/17/2025 12:01,PQM,11/17/2025 12:01,1504.36,98.76,8.01,281.43,1557.76,433.52,7.54,431.92,99.63,8.14,278.04,1453.57,384.95,59.5,378.8,98.4,8.96,266.81,1501.75,449.47,77.67,441.53,98.23,6.92,299.44,1267.93,144.71,1252.25
,11/17/2025 12:02,PQM,11/17/2025 12:02,1531.25,98.71,8.44,281.63,1582.58,448.85,3.9,446.73,99.53,8.63,278.39,1471.23,399.56,62.17,392.55,98.25,9.52,266.86,1539.95,468.48,77.36,460.84,98.37,7.17,299.63,1316.89,143.42,1300.12
,11/17/2025 12:03,PQM,11/17/2025 12:03,1549.97,98.64,8.77,281.52,1616.18,444.77,6.86,442.89,99.58,8.92,278.4,1486.17,393.33,60.56,386.03,98.14,9.88,266.74,1547.58,458.55,79.1,450.34,98.21,7.51,299.42,1296.65,146.52,1279.26
,11/17/2025 12:04,PQM,11/17/2025 12:04,1565.71,98.61,7.96,278.1,1617.57,446.72,11.01,444.88,99.59,8.17,275,1510.13,397.78,67.54,390.3,98.12,8.9,263.51,1569.43,464,82.78,455.3,98.12,6.82,295.78,1308.5,161.32,1290.47
,11/17/2025 12:05,PQM,11/17/2025 12:05,1542.87,98.63,8.66,278.24,1597.78,440.43,6.15,437.81,99.41,8.88,275.09,1485.01,391.55,57.48,384.7,98.25,9.65,263.68,1545.82,451.98,75.19,443.97,98.23,7.46,295.96,1283.96,138.83,1266.49
,11/17/2025 12:06,PQM,11/17/2025 12:06,1545.19,98.7,7.97,278.26,1610.15,447,12.73,444.92,99.54,8.12,274.94,1500.5,397.04,59.39,390.82,98.44,8.83,263.94,1524.92,454.97,80.85,446.43,98.12,6.96,295.91,1299,152.97,1282.17
,11/17/2025 12:07,PQM,11/17/2025 12:07,1566.27,98.62,7.88,278.23,1634.58,447.9,13.01,445.59,99.48,8.03,275.01,1512.86,398.74,61.08,391.87,98.28,8.7,263.7,1551.38,456.79,80.2,448.13,98.1,6.92,295.98,1303.42,154.29,1285.59
,11/17/2025 12:08,PQM,11/17/2025 12:08,1632.84,98.48,8.6,277.99,1712.18,467.51,14.7,464.08,99.27,8.83,274.94,1579.87,414.73,62.79,407.47,98.25,9.53,263.49,1606.47,471.76,84.57,461.94,97.92,7.45,295.54,1354,162.06,1333.48
,11/17/2025 12:09,PQM,11/17/2025 12:09,1553.74,98.51,7.97,280.32,1611.02,440.5,10.68,438.16,99.47,8.17,276.31,1490.4,398.54,66.59,390.17,97.9,8.86,265.81,1559.79,464.65,82.2,456.06,98.15,6.88,298.84,1303.68,159.47,1284.38
,11/17/2025 12:10,PQM,11/17/2025 12:10,1571.56,98.61,7.89,279.92,1617.18,442.46,7.85,441.05,99.68,8.1,276.01,1513,400.98,68.61,392.98,98.01,8.79,265.39,1584.51,472.23,81.36,463.48,98.15,6.77,298.37,1315.67,157.82,1297.51
,11/17/2025 12:11,PQM,11/17/2025 12:11,1503.6,98.86,8.12,280.18,1545.23,425.65,6.86,424.57,99.74,8.35,276.17,1453.71,385.04,62.65,379,98.43,8.99,265.73,1511.87,450.66,77,443.49,98.41,7.01,298.63,1261.36,146.5,1247.06
,11/17/2025 12:12,PQM,11/17/2025 12:12,1520.29,98.58,8.06,279.96,1539.56,427.59,12.84,425.4,99.49,8.4,275.89,1494.21,395.78,67.59,388.03,98.04,8.94,265.61,1527.11,455.91,75.75,447.72,98.2,6.85,298.37,1279.28,156.19,1261.15
,11/17/2025 12:13,PQM,11/17/2025 12:13,1546.88,98.52,8.73,279.97,1571.49,437.7,9.49,435.32,99.46,9.06,276.04,1506.76,400.7,68.49,392.5,97.95,9.76,265.53,1562.41,467.04,79.05,458.44,98.16,7.38,298.34,1305.44,157.03,1286.26
,11/17/2025 12:14,PQM,11/17/2025 12:14,1514.16,98.63,8.09,280.16,1558.15,426.64,5.95,424.92,99.6,8.4,276.14,1463.97,388.21,63.11,380.99,98.14,8.98,265.83,1520.37,452.99,76.43,444.63,98.15,6.88,298.5,1267.85,145.49,1250.54
,11/17/2025 12:15,PQM,11/17/2025 12:15,1569.79,98.35,8.13,279.81,1596.99,437.13,14.07,434.61,99.42,8.51,275.72,1526.33,403.81,76.49,394.13,97.6,9.16,265.42,1586.05,473.2,83.55,463.81,98.02,6.72,298.29,1314.14,174.12,1292.54
,11/17/2025 12:16,PQM,11/17/2025 12:16,1536.75,98.66,8.09,279.88,1572.28,428.77,9.34,427.19,99.63,8.36,275.67,1493.53,393.7,66.23,386.02,98.05,9.12,265.53,1544.43,460.3,77.67,452.48,98.3,6.8,298.44,1282.76,153.23,1265.68
,11/17/2025 12:17,PQM,11/17/2025 12:17,1521.04,98.63,8.05,280.05,1541.91,430.53,9.5,428.41,99.51,8.37,275.9,1480.85,397.24,69.76,389.2,97.98,9.03,265.73,1540.35,464.4,78.25,456.94,98.39,6.76,298.52,1292.16,157.51,1274.56
,11/17/2025 12:18,PQM,11/17/2025 12:18,1557.58,98.67,8.06,279.95,1580.03,437.46,10.47,435.56,99.57,8.34,275.71,1520.37,402.35,66.7,395.3,98.25,9.05,265.67,1572.33,468.24,78.97,459.8,98.2,6.78,298.47,1308.04,156.14,1290.66
,11/17/2025 12:19,PQM,11/17/2025 12:19,1514.9,98.73,8.09,279.82,1553.1,427.34,10.44,425.84,99.65,8.36,275.55,1471.82,393.06,64.43,386.03,98.21,9.06,265.56,1519.79,456.79,76.73,449.09,98.31,6.86,298.35,1277.19,151.61,1260.96
,11/17/2025 12:20,PQM,11/17/2025 12:20,1542.55,98.56,8.05,279.72,1564.6,432.37,9.04,430.29,99.52,8.37,275.45,1504.5,399.49,69.76,391.41,97.98,9.1,265.46,1558.55,468.31,78.01,459.82,98.19,6.68,298.26,1300.17,156.81,1281.52
,11/17/2025 12:21,PQM,11/17/2025 12:21,1561.19,98.63,8.16,279.65,1576.59,435.05,11.29,433.34,99.61,8.47,275.45,1515.65,403.39,74.1,394.65,97.83,9.26,265.29,1591.35,473.27,80.47,465.98,98.46,6.75,298.2,1311.71,165.86,1293.97
,11/17/2025 12:22,PQM,11/17/2025 12:22,1595.09,98.81,9.12,279.5,1607.91,433.77,7.63,432.45,99.7,9.48,275.19,1561.9,404.15,68.52,396.8,98.18,10.35,265.24,1615.45,471.08,73.95,464.24,98.55,7.53,298.08,1309,150.1,1293.49
,11/17/2025 12:23,PQM,11/17/2025 12:23,1533.95,98.58,8.12,279.57,1554.31,425.94,6.23,424.19,99.59,8.38,275.26,1491.67,391.73,66.6,383.91,98.01,9.13,265.3,1555.88,461.82,76.18,453.19,98.13,6.84,298.15,1279.49,149.01,1261.3
,11/17/2025 12:24,PQM,11/17/2025 12:24,1556.34,98.62,7.99,279.57,1586.21,433.78,11.99,432.09,99.61,8.3,275.22,1507.32,402.43,71.43,394.09,97.93,9.01,265.36,1575.51,469.75,79.37,461.92,98.33,6.67,298.12,1305.96,162.79,1288.09
,11/17/2025 12:25,PQM,11/17/2025 12:25,1523.63,98.38,8.57,279.83,1556.14,426.81,8.54,424.24,99.4,8.82,275.57,1471.97,392.75,67.83,383.41,97.62,9.66,265.58,1542.79,461,77.68,452.36,98.13,7.22,298.34,1280.56,154.05,1260.01
,11/17/2025 12:26,PQM,11/17/2025 12:26,1589.85,98.27,9.2,279.3,1601.66,443.36,12.38,440.78,99.42,9.62,275.18,1552.43,410.98,77.12,400.42,97.43,10.49,264.98,1615.45,482.51,82.86,472.71,97.97,7.48,297.75,1336.86,172.36,1313.92
,11/17/2025 12:27,PQM,11/17/2025 12:27,1571.92,98.61,8.02,279.44,1594.76,438.95,8.97,437.01,99.56,8.3,275.34,1522.83,403.48,70.87,395.2,97.95,9.07,265.13,1598.18,473.93,79.5,466.04,98.34,6.69,297.86,1316.36,159.34,1298.25
,11/17/2025 12:28,PQM,11/17/2025 12:28,1563.27,98.64,8.71,279.36,1589.71,440.51,4.5,438.07,99.45,8.95,275.2,1518.27,400.8,64.23,393.4,98.15,9.85,264.86,1581.84,472.12,76.02,464.16,98.31,7.33,298.01,1313.44,144.75,1295.64
,11/17/2025 12:29,PQM,11/17/2025 12:29,1559.51,98.51,7.9,279.36,1586.32,437.87,10.23,435.45,99.45,8.16,275.37,1513.23,400.85,67.9,392.66,97.96,8.84,264.92,1578.98,467.31,78.53,458.57,98.13,6.7,297.78,1306.03,156.66,1286.67
,11/17/2025 12:30,PQM,11/17/2025 12:30,1625.66,98.51,7.67,278.84,1636.48,451.03,11.21,448.77,99.5,7.98,274.76,1588.61,416.4,76.62,407.17,97.78,8.69,264.45,1651.89,490.05,83.25,481.44,98.24,6.33,297.31,1357.49,171.08,1337.38
,11/17/2025 12:31,PQM,11/17/2025 12:31,1559.02,98.6,7.62,280.21,1619.77,451.58,8.57,448.9,99.41,7.73,277.04,1509.74,401.96,58.66,395.25,98.33,8.41,265.59,1547.55,461.94,77.8,453,98.06,6.73,297.99,1315.47,145.03,1297.15
,11/17/2025 12:32,PQM,11/17/2025 12:32,1560.44,98.79,7.62,281.52,1619.1,451.68,8.87,450.34,99.7,7.77,278.29,1510.9,404.61,63.54,397.76,98.31,8.45,266.79,1551.33,468.27,78.66,460.63,98.37,6.63,299.49,1324.57,151.07,1308.73
,11/17/2025 12:33,PQM,11/17/2025 12:33,1616.44,98.78,8.59,281.56,1660.45,465.01,15.54,463.33,99.64,8.93,278.23,1581.21,423.9,67.83,416.55,98.27,9.68,267.12,1607.66,481.48,81.53,473.94,98.43,7.17,299.34,1370.39,164.91,1353.83
,11/17/2025 12:34,PQM,11/17/2025 12:34,1580.66,98.74,7.7,281.46,1635.96,453.38,14.26,451.66,99.62,7.9,278.17,1542.89,410.11,61.94,403.01,98.27,8.53,266.98,1563.13,464.64,79.01,456.84,98.32,6.67,299.23,1328.12,155.21,1311.5
,11/17/2025 12:35,PQM,11/17/2025 12:35,1624.59,98.79,8.08,281.27,1672.26,462.5,13.11,461.07,99.69,8.36,278.01,1582.43,416.26,66.28,409.67,98.42,9.07,266.7,1619.07,477.38,83.11,469.09,98.26,6.82,299.09,1356.13,162.5,1339.83
,11/17/2025 12:36,PQM,11/17/2025 12:36,1539.48,98.79,7.74,281.66,1593.01,449.06,6.09,447.43,99.64,7.95,278.37,1492.11,400.74,58.4,394.89,98.54,8.65,267.11,1533.31,463.17,77.2,454.75,98.18,6.63,299.51,1312.97,141.7,1297.07
,11/17/2025 12:37,PQM,11/17/2025 12:37,1570.77,98.62,7.89,281.51,1624.87,454.53,7.97,452.48,99.55,8.13,278.39,1514.25,405.18,63.9,397.63,98.14,8.82,266.8,1573.19,470.75,81.36,462.2,98.18,6.71,299.33,1330.47,153.23,1312.31
,11/17/2025 12:38,PQM,11/17/2025 12:38,1525.09,98.63,7.92,281.76,1583.72,441.35,7.1,439.7,99.63,8.09,278.53,1460.38,391.59,62.85,384.25,98.13,8.91,267.06,1531.15,458.72,81.37,450.2,98.14,6.76,299.68,1291.66,151.32,1274.15
,11/17/2025 12:39,PQM,11/17/2025 12:39,1505.75,98.57,7.99,281.62,1554.06,438.51,8.4,435.79,99.38,8.16,278.3,1458.34,392.08,60.36,384.99,98.19,8.95,267.03,1504.84,453.73,77.38,445.29,98.14,6.87,299.54,1284.33,146.14,1266.07
,11/17/2025 12:40,PQM,11/17/2025 12:40,1499.44,98.68,8.01,282.03,1548.54,437.24,11.12,435.2,99.53,8.23,278.79,1456.59,392.17,61.32,385.54,98.31,8.92,267.36,1493.18,450.61,77.9,442.46,98.19,6.89,299.95,1280.02,150.34,1263.19
,11/17/2025 12:41,PQM,11/17/2025 12:41,1496,98.57,7.97,281.75,1545.56,437.69,9.92,435.27,99.45,8.22,278.52,1449.24,392.11,62.5,384.89,98.16,8.87,267.11,1493.21,452.54,78.31,443.94,98.1,6.81,299.62,1282.35,150.73,1264.1
,11/17/2025 12:42,PQM,11/17/2025 12:42,1521.32,98.52,8.24,281.88,1572.77,443.97,12.13,441.4,99.42,8.53,278.65,1476.68,397.69,64.05,390.14,98.1,9.29,267.19,1514.49,458.69,80.94,449.65,98.03,6.9,299.8,1300.35,157.11,1281.19
,11/17/2025 12:43,PQM,11/17/2025 12:43,1495.51,98.61,8.09,281.89,1547.28,434.47,9.56,432.36,99.52,8.33,278.65,1449.44,388.61,61.26,381.84,98.26,9.03,267.25,1489.8,448.95,78.01,440.28,98.07,6.9,299.77,1272.03,148.83,1254.47
,11/17/2025 12:44,PQM,11/17/2025 12:44,1511.28,98.66,8.58,281.88,1562.66,438.43,9.68,436.42,99.54,8.86,278.61,1469.54,393.59,60.81,386.83,98.28,9.58,267.24,1501.63,452.68,76.69,444.37,98.16,7.29,299.78,1284.7,147.19,1267.62
,11/17/2025 12:45,PQM,11/17/2025 12:45,1525.39,98.66,8.64,281.83,1577.85,442.01,11.55,440.11,99.57,8.98,278.56,1481.53,398.05,63.14,390.91,98.21,9.73,267.22,1516.79,457.02,78.88,448.76,98.19,7.22,299.73,1297.08,153.57,1279.78
,11/17/2025 12:46,PQM,11/17/2025 12:46,1542.46,98.6,7.8,281.87,1597.92,444.17,12.62,442.01,99.52,8.05,278.61,1494.33,398.84,64.29,391.56,98.18,8.74,267.22,1535.13,459,80.74,450.36,98.12,6.62,299.78,1302.01,157.65,1283.93
,11/17/2025 12:47,PQM,11/17/2025 12:47,1520.7,98.64,7.84,281.72,1571.61,440.36,13.21,438.26,99.52,8.07,278.5,1478.63,396.49,63.63,389.49,98.24,8.71,267.06,1511.87,454.44,78.83,446.03,98.15,6.74,299.6,1291.29,155.67,1273.78
,11/17/2025 12:48,PQM,11/17/2025 12:48,1542.48,98.66,7.93,281.69,1593.82,444.03,12.97,442.31,99.61,8.21,278.47,1496.52,399.94,66.46,392.72,98.2,8.95,267,1537.11,461.06,80.48,452.67,98.18,6.64,299.61,1305.03,159.91,1287.7
,11/17/2025 12:49,PQM,11/17/2025 12:49,1583.59,98.22,8.96,281.5,1641.12,455.6,12.37,452.36,99.29,9.26,278.36,1537.43,410.29,68.9,400.64,97.65,10.17,266.79,1572.22,474.24,82.14,463.49,97.73,7.44,299.36,1340.12,163.42,1316.49
,11/17/2025 12:50,PQM,11/17/2025 12:50,1554.01,98.72,7.79,281.66,1619.74,449.21,5.28,447.77,99.68,7.97,278.48,1490.74,398.78,62.62,391.78,98.24,8.73,266.98,1551.54,465.93,80.68,457.78,98.25,6.66,299.53,1313.92,148.58,1297.33
,11/17/2025 12:51,PQM,11/17/2025 12:51,1587.83,98.56,7.8,281.46,1637.19,454.7,14.32,452.82,99.59,7.95,278.34,1537.12,404.85,67.83,397.38,98.16,8.77,266.64,1589.19,469.27,85.11,459.62,97.94,6.67,299.41,1328.82,167.26,1309.82
,11/17/2025 12:52,PQM,11/17/2025 12:52,1563.85,98.65,8.26,281.49,1622.32,454.01,7.19,452.18,99.6,8.5,278.38,1503.96,403.45,64.49,396.03,98.16,9.29,266.77,1565.27,470.19,81.92,461.67,98.19,6.99,299.32,1327.64,153.6,1309.88
,11/17/2025 12:53,PQM,11/17/2025 12:53,1573.84,98.62,8.52,281.4,1633.86,451.94,7.48,450.3,99.64,8.84,278.31,1514.16,401.85,66.88,394.08,98.07,9.66,266.65,1573.49,470.55,83.32,461.92,98.17,7.07,299.24,1324.33,157.67,1306.3
,11/17/2025 12:54,PQM,11/17/2025 12:54,1550.19,98.68,7.81,281.49,1618.38,446.63,6.33,445.03,99.64,8,278.38,1486.18,395.89,62.61,388.84,98.22,8.69,266.75,1546,461.8,80.55,453.36,98.17,6.74,299.34,1304.32,149.49,1287.23
,11/17/2025 12:55,PQM,11/17/2025 12:55,1526.48,98.73,7.91,281.56,1598.71,442.06,6.26,440.79,99.71,8.04,278.43,1464.48,390.14,59.78,383.62,98.33,8.73,266.8,1516.26,454.4,80.15,446.04,98.16,6.97,299.44,1286.61,146.19,1270.45
,11/17/2025 12:56,PQM,11/17/2025 12:56,1531.84,98.68,7.86,281.47,1597.05,444.69,10.02,443.07,99.63,7.99,278.32,1475.26,394.65,62.81,387.86,98.28,8.72,266.75,1523.19,457.84,81.92,449.21,98.11,6.87,299.35,1297.18,154.75,1280.15
,11/17/2025 12:57,PQM,11/17/2025 12:57,1525.54,98.63,7.93,281.55,1590.75,443.51,9.34,441.76,99.6,8.03,278.4,1467.73,392.88,62.84,385.84,98.21,8.8,266.76,1518.15,456.79,81.44,447.99,98.07,6.97,299.49,1293.18,153.63,1275.6
,11/17/2025 12:58,PQM,11/17/2025 12:58,1550.79,98.72,8.04,281.44,1616.59,448.29,7.84,446.94,99.7,8.17,278.34,1489.87,396.05,62.37,389.25,98.28,8.93,266.63,1545.89,461.56,82.13,453.14,98.17,7.01,299.35,1305.91,152.35,1289.33
,11/17/2025 12:59,PQM,11/17/2025 12:59,1551.17,98.6,8.01,281.35,1613.16,443.92,14.2,441.59,99.48,8.17,278.34,1496.42,393.4,64.14,386.4,98.22,8.87,266.42,1543.93,453.13,83.07,444.57,98.11,7,299.3,1290.44,161.41,1272.57
,11/17/2025 13:00,PQM,11/17/2025 13:00,1600.9,98.65,8.41,281.11,1666.68,463.19,14.81,461.41,99.61,8.59,278.02,1545.13,408.77,66.72,401.71,98.27,9.45,266.23,1590.9,473.94,88.47,464.7,98.05,7.18,299.08,1345.9,170,1327.82
,11/17/2025 13:01,PQM,11/17/2025 13:01,1472.11,98.91,7.92,281.48,1542.14,434.8,11.6,433.74,99.76,8.07,278.4,1432.44,384.4,55.02,379.52,98.73,8.56,266.82,1441.73,436.25,78.35,428.51,98.23,7.12,299.23,1255.44,144.97,1241.78
,11/17/2025 13:02,PQM,11/17/2025 13:02,1526.98,98.74,7.83,281.3,1593.63,445.3,14.26,443.8,99.66,8.06,278.32,1486.09,396.11,60.35,390.11,98.49,8.57,266.62,1501.21,449.19,81.48,440.5,98.07,6.87,298.96,1290.59,156.08,1274.41
,11/17/2025 13:03,PQM,11/17/2025 13:03,1508.11,98.78,8.9,281.36,1571.72,439.71,10.55,437.9,99.59,9.24,278.35,1467.72,390.24,57.25,384.6,98.56,9.87,266.69,1484.91,443.92,78.4,435.96,98.21,7.6,299.03,1273.87,146.19,1258.45
,11/17/2025 13:04,PQM,11/17/2025 13:04,1533.36,98.71,7.99,281.18,1588.65,443.82,19.04,442.03,99.6,8.27,278.18,1501.73,399.72,64.58,393.22,98.38,8.81,266.52,1509.7,450.03,81.84,441.8,98.17,6.89,298.84,1293.56,165.46,1277.06
,11/17/2025 13:05,PQM,11/17/2025 13:05,1459.26,98.73,8.04,281.23,1523.36,429.45,14.3,428,99.66,8.24,277.99,1429.96,384.06,55.99,378.27,98.49,8.72,266.63,1424.45,433.16,76.08,424.64,98.03,7.17,299.07,1246.66,146.38,1230.92
,11/17/2025 13:06,PQM,11/17/2025 13:06,1454.84,98.71,8.13,281.48,1522.43,426.68,8.58,424.54,99.5,8.26,278.34,1406.41,378.74,53.58,372.78,98.43,8.92,266.75,1435.67,432.51,73.94,424.73,98.2,7.22,299.34,1237.93,136.1,1222.05
,11/17/2025 13:07,PQM,11/17/2025 13:07,1509.49,98.65,7.81,281.08,1570.51,442.65,11.71,440.9,99.61,7.91,278.02,1463.15,391.77,60.57,385.34,98.36,8.6,266.19,1494.81,451.49,79.05,442.43,97.99,6.92,299.04,1285.91,151.33,1268.67
,11/17/2025 13:08,PQM,11/17/2025 13:08,1535.55,98.68,7.73,281.04,1593.01,447.2,11.26,444.85,99.47,7.89,277.99,1495.29,399.08,57.88,392.33,98.31,8.47,266.19,1518.36,453.07,76.58,445.21,98.27,6.84,298.93,1299.35,145.73,1282.39
,11/17/2025 13:09,PQM,11/17/2025 13:09,1577.07,98.72,7.68,280.68,1635.01,456.79,13.13,454.8,99.56,7.86,277.6,1535.67,409.95,63.13,402.94,98.29,8.45,265.93,1560.53,466.78,79.53,458.84,98.3,6.72,298.52,1333.53,155.78,1316.58
,11/17/2025 13:10,PQM,11/17/2025 13:10,1678.63,98.73,7.96,281.26,1744.48,480.22,16.21,478.83,99.71,8.21,278.26,1629.5,430.39,70.96,422.77,98.23,8.93,266.48,1661.91,493.35,87.97,484.7,98.25,6.74,299.05,1403.96,175.15,1386.31
,11/17/2025 13:11,PQM,11/17/2025 13:11,1587.28,98.64,7.54,281.27,1651.43,462.79,11.95,460.91,99.59,7.64,278.19,1527.36,410.26,65.08,402.64,98.14,8.42,266.55,1583.04,473.85,85,465.27,98.19,6.56,299.07,1346.9,162.02,1328.82
,11/17/2025 13:12,PQM,11/17/2025 13:12,1591.02,98.82,7.59,281.42,1659.88,461.3,11.24,460.18,99.76,7.76,278.33,1534.17,412.41,66.29,405.68,98.37,8.49,266.71,1579.01,475.31,82.46,467.32,98.32,6.53,299.23,1349.01,160,1333.18
,11/17/2025 13:13,PQM,11/17/2025 13:13,1587.78,98.64,7.54,281.4,1663.16,465.52,11.99,463.87,99.65,7.61,278.24,1521.83,412.17,65.87,404.4,98.12,8.47,266.6,1578.35,477.8,86.58,469.01,98.16,6.53,299.35,1355.49,164.44,1337.28
,11/17/2025 13:14,PQM,11/17/2025 13:14,1566.29,98.73,7.74,281.41,1626.73,451.55,11.17,449.87,99.63,7.83,278.21,1518.42,403.48,63.51,396.31,98.22,8.63,266.72,1553.72,465.24,80.89,457.5,98.34,6.76,299.31,1320.27,155.57,1303.68
,11/17/2025 13:15,PQM,11/17/2025 13:15,1573.19,98.53,7.76,281.29,1629.74,447.8,16.42,445.54,99.5,7.89,278.14,1530.06,401.58,65.27,393.78,98.06,8.63,266.62,1559.78,458.86,82.35,449.8,98.03,6.77,299.1,1308.23,164.04,1289.12
,11/17/2025 13:16,PQM,11/17/2025 13:16,1483.53,98.84,7.85,282.17,1552.3,435.34,7.98,433.43,99.56,7.88,278.98,1440.63,386.59,51.84,381.1,98.58,8.56,267.42,1457.66,439.72,73.13,432.62,98.39,7.1,300.11,1261.66,132.95,1247.15
,11/17/2025 13:17,PQM,11/17/2025 13:17,1496.98,98.79,7.89,281.97,1556.04,433.09,6.62,431.32,99.59,8.03,278.61,1446.99,388.49,56.08,382.15,98.37,8.73,267.4,1487.89,445.99,73.28,438.89,98.41,6.92,299.9,1267.57,135.98,1252.35
,11/17/2025 13:18,PQM,11/17/2025 13:18,1500.31,98.76,7.84,281.96,1557.19,441.16,9.69,439.39,99.6,7.96,278.66,1453.55,393.43,58.27,387.36,98.46,8.7,267.24,1490.19,453.15,77.71,445.09,98.22,6.87,299.99,1287.73,145.66,1271.85
,11/17/2025 13:19,PQM,11/17/2025 13:19,1496.22,98.74,8.02,281.82,1560.54,435.34,9.46,433.64,99.61,8.16,278.48,1444.15,387.61,57.82,381.58,98.45,8.89,267.27,1483.97,446.31,78.14,438.16,98.17,7.02,299.72,1269.26,145.41,1253.38
,11/17/2025 13:20,PQM,11/17/2025 13:20,1555.89,98.71,8.73,281.66,1623.44,453.53,9.08,451.98,99.66,8.93,278.45,1507.04,402.59,58.09,395.92,98.34,9.72,266.88,1537.19,462.87,79.95,454.2,98.13,7.53,299.64,1318.99,147.12,1302.1
,11/17/2025 13:21,PQM,11/17/2025 13:21,1540.17,99.09,7.93,281.49,1612.2,445.24,12.32,445.24,100,8.08,278.26,1497.13,394.57,59.56,390.03,98.85,8.72,266.89,1511.19,452.11,81.51,445.04,98.44,6.98,299.33,1291.91,153.39,1280.3
,11/17/2025 13:22,PQM,11/17/2025 13:22,1618.84,98.63,7.64,281.38,1686.49,464.49,17.1,462.3,99.53,7.82,278.15,1561.34,413.5,68.64,406.56,98.32,8.54,266.61,1608.68,477.03,87.89,467.69,98.04,6.57,299.37,1355.01,173.63,1336.56
,11/17/2025 13:23,PQM,11/17/2025 13:23,1641.18,98.52,8.45,281.25,1717.73,469.3,16.86,466.97,99.5,8.61,278.14,1577.55,416.56,68.08,408.68,98.11,9.51,266.43,1628.25,479.8,88.88,469.97,97.95,7.23,299.19,1365.65,173.8,1345.62
,11/17/2025 13:24,PQM,11/17/2025 13:24,1618.25,98.53,7.43,281.21,1680.85,472.8,18.09,470.84,99.59,7.62,278.03,1575.37,421.85,70.01,413.88,98.11,8.3,266.48,1598.55,484.69,89.85,474.51,97.9,6.38,299.13,1379.34,177.95,1359.23
,11/17/2025 13:25,PQM,11/17/2025 13:25,1588.22,98.65,7.62,281.18,1651.75,456.04,16.45,454.23,99.61,7.82,278.05,1548.14,408.56,62.75,401.42,98.25,8.37,266.51,1564.76,463.06,82.3,454.27,98.1,6.67,298.99,1327.66,161.49,1309.93
,11/17/2025 13:26,PQM,11/17/2025 13:26,1635.56,98.67,7.55,281.09,1699.79,465.57,16.68,464.09,99.68,7.72,277.96,1586.76,417.06,67.93,409.38,98.16,8.37,266.34,1620.12,476.88,85.99,468.19,98.18,6.55,298.98,1359.51,170.6,1341.67
,11/17/2025 13:27,PQM,11/17/2025 13:27,1578.29,98.62,7.59,281.29,1644.99,462.04,16.96,459.58,99.47,7.75,278.15,1530.43,413.91,65.31,406.62,98.24,8.38,266.57,1559.45,470.92,83.84,462.24,98.16,6.64,299.15,1346.87,166.1,1328.43
,11/17/2025 13:28,PQM,11/17/2025 13:28,1576.58,98.85,7.67,281.06,1659.28,453.11,10.26,451.88,99.73,7.8,277.88,1521.56,402.36,57.44,396.48,98.54,8.4,266.4,1548.91,459.7,79.53,451.86,98.3,6.82,298.91,1315.16,147.23,1300.22
,11/17/2025 13:29,PQM,11/17/2025 13:29,1526.31,98.75,7.88,281.15,1598.17,443.12,14.48,441.91,99.73,8.02,277.9,1481.61,397.33,58.53,390.66,98.32,8.65,266.59,1499.13,449.71,78.54,441.59,98.2,6.97,298.95,1290.15,151.54,1274.17
,11/17/2025 13:30,PQM,11/17/2025 13:30,1570.21,98.73,7.77,280.92,1628.73,447.32,15.11,445.52,99.6,7.89,277.64,1529.23,400.84,60.56,394.42,98.4,8.61,266.36,1552.67,455.5,80.22,447.34,98.21,6.81,298.76,1303.66,155.89,1287.27
,11/17/2025 13:31,PQM,11/17/2025 13:31,1658.08,98.48,8.58,280.66,1718.91,475.06,22.64,472.02,99.36,8.82,277.48,1613.89,426.71,72.08,418.47,98.07,9.69,265.94,1641.44,486.08,90.73,476.43,98.02,7.22,298.56,1387.85,185.45,1366.92
,11/17/2025 13:32,PQM,11/17/2025 13:32,1519.03,98.82,7.72,281.05,1579.82,443.58,14.8,441.21,99.47,7.8,277.76,1478.81,397.98,57.11,392.26,98.56,8.49,266.39,1498.46,449.17,75.86,442.17,98.44,6.87,299,1290.73,147.78,1275.64
,11/17/2025 13:33,PQM,11/17/2025 13:33,1510.08,98.72,7.78,281.25,1578.67,445.42,13.94,443.52,99.57,7.85,277.97,1469.43,396.46,56.24,390.84,98.58,8.59,266.68,1482.14,450.08,78.91,441.17,98.02,6.9,299.11,1291.97,149.08,1275.52
,11/17/2025 13:34,PQM,11/17/2025 13:34,1538.88,98.69,7.85,281.24,1609.77,448.11,12.57,446.36,99.61,7.88,278,1479.34,395.58,59.62,389.55,98.48,8.76,266.41,1527.53,456.77,81.9,447.53,97.98,6.9,299.31,1300.46,154.09,1283.44
,11/17/2025 13:35,PQM,11/17/2025 13:35,1681.09,99.38,7.7,280,1734.1,466.26,39.13,466.26,100,7.77,276.87,1639.19,414.93,91.02,410.66,98.97,8.55,265.08,1669.97,477.77,107.73,473.81,99.17,6.77,298.05,1358.97,237.88,1350.74
,11/17/2025 13:36,PQM,11/17/2025 13:36,1553.14,98.66,7.82,281.2,1616.68,450.15,13.73,448.2,99.56,7.95,278.02,1501.8,403.04,61.64,396.08,98.27,8.67,266.56,1540.94,460.26,80.23,451.67,98.13,6.85,299.03,1313.45,155.6,1295.95
,11/17/2025 13:37,PQM,11/17/2025 13:37,1553.61,98.62,7.79,280.91,1605.69,447.42,17.32,444.97,99.45,7.97,277.73,1524.71,403.75,62.28,397.1,98.35,8.57,266.36,1530.42,455.15,79.37,446.26,98.05,6.83,298.63,1306.33,158.97,1288.34
,11/17/2025 13:38,PQM,11/17/2025 13:38,1540.33,98.71,7.73,280.99,1597.43,445.55,16.66,443.97,99.64,7.89,277.69,1512.38,401.83,60.71,395.44,98.41,8.53,266.52,1511.19,453.9,79.34,445.21,98.09,6.76,298.76,1301.28,156.71,1284.62
,11/17/2025 13:39,PQM,11/17/2025 13:39,1478.64,98.78,7.97,281.12,1539.41,427.9,13.25,426.14,99.59,8.15,277.75,1437.92,385.04,57.82,379.15,98.47,8.79,266.69,1458.59,437.19,76.43,429.66,98.28,6.96,298.91,1250.12,147.5,1234.96
,11/17/2025 13:40,PQM,11/17/2025 13:40,1514.62,98.88,7.83,280.96,1577.41,432.06,9.72,430.73,99.69,8.07,277.56,1475.2,389.91,56.3,384.47,98.6,8.57,266.61,1491.24,443.06,73.53,435.73,98.34,6.85,298.71,1265.04,139.56,1250.93
,11/17/2025 13:41,PQM,11/17/2025 13:41,1446.72,98.81,8.19,281.11,1503.22,415.27,10.89,413.13,99.49,8.39,277.79,1417.72,374.52,50.85,369.34,98.62,8.87,266.83,1419.21,419.13,69.92,412.18,98.34,7.31,298.72,1208.93,131.67,1194.66
,11/17/2025 13:42,PQM,11/17/2025 13:42,1513.76,98.59,8.01,280.73,1558.78,438.84,20.98,436.64,99.5,8.34,277.42,1490.54,401.69,66.14,394.36,98.17,8.82,266.42,1491.96,450.17,79.85,441.57,98.09,6.88,298.34,1290.7,166.97,1272.58
,11/17/2025 13:43,PQM,11/17/2025 13:43,1511.93,98.67,8.04,281.16,1578.98,429.29,15.04,427.69,99.63,8.27,277.74,1467.3,389.07,60.69,382.1,98.21,8.85,266.81,1489.5,441.07,77.11,432.98,98.16,6.99,298.92,1259.44,152.84,1242.77
,11/17/2025 13:44,PQM,11/17/2025 13:44,1523.31,98.5,8,280.72,1575.06,436.11,15.1,434.05,99.53,8.33,277.39,1485.19,397.93,68.44,389.69,97.93,8.93,266.34,1509.66,456.47,80.09,447.56,98.05,6.75,298.42,1290.51,163.63,1271.3
,11/17/2025 13:45,PQM,11/17/2025 13:45,1507.6,98.67,7.99,280.92,1567.08,435.63,13.12,433.72,99.56,8.18,277.71,1473.95,391.9,59.19,385.14,98.28,8.74,266.42,1481.76,444.53,76.5,436.36,98.16,7.06,298.62,1272.06,148.81,1255.22
,11/17/2025 13:46,PQM,11/17/2025 13:46,1562.63,98.55,7.86,281.05,1621.31,445.38,12.93,443.05,99.48,8.07,277.82,1507.88,399.12,66.43,391.8,98.17,8.78,266.38,1558.71,461.66,82.29,452.45,98,6.72,298.95,1306.16,161.65,1287.3
,11/17/2025 13:47,PQM,11/17/2025 13:47,1584.54,98.44,8.35,281.09,1627.64,457.37,14.81,455.21,99.53,8.7,277.89,1536.57,412.57,75.28,403.28,97.75,9.44,266.41,1589.4,481.28,87.32,471.94,98.06,6.9,298.97,1351.23,177.4,1330.43
,11/17/2025 13:48,PQM,11/17/2025 13:48,1546.52,98.55,7.9,281.4,1590.79,445.78,11.25,443.95,99.59,8.15,278.11,1497.05,399.87,68.44,392.02,98.04,8.86,266.75,1551.73,466.4,82.95,457.13,98.01,6.68,299.34,1312.05,162.64,1293.11
,11/17/2025 13:49,PQM,11/17/2025 13:49,1515.1,98.59,8.14,281.43,1555.81,437.71,8.69,435.44,99.48,8.42,278.28,1464.73,394.28,65.18,386.7,98.08,9.08,266.87,1524.77,456.38,78.74,448.18,98.2,6.91,299.14,1288.38,152.61,1270.32
,11/17/2025 13:50,PQM,11/17/2025 13:50,1523.97,98.75,7.88,281.39,1570.22,439.59,11.69,438.3,99.71,8.12,278.06,1479.8,396.38,64.9,389.39,98.24,8.79,266.85,1521.87,457.09,79.88,449.28,98.29,6.74,299.25,1293.05,156.47,1276.97
,11/17/2025 13:51,PQM,11/17/2025 13:51,1557.36,98.7,7.81,281.06,1615.01,446.22,11.43,444.94,99.71,8.02,277.84,1517.98,399.11,62.23,392.58,98.36,8.62,266.43,1539.07,458.62,80.17,449.59,98.03,6.78,298.9,1303.96,153.82,1287.12
,11/17/2025 13:52,PQM,11/17/2025 13:52,1583.24,98.55,7.71,280.98,1634.82,452.13,15.92,449.88,99.5,7.96,277.77,1540.08,408.76,67.76,401.27,98.17,8.57,266.36,1574.82,467.23,81.63,457.8,97.98,6.59,298.82,1328.12,165.31,1308.95
,11/17/2025 13:53,PQM,11/17/2025 13:53,1566.1,98.55,8.75,281.02,1633.29,446.55,8.41,444.04,99.44,8.97,277.81,1511.61,398.22,62.53,390.57,98.08,9.9,266.46,1553.4,461.95,78.96,453.28,98.12,7.39,298.8,1306.72,149.89,1287.89
,11/17/2025 13:54,PQM,11/17/2025 13:54,1495.67,98.67,7.99,281.35,1547.67,431.88,10.97,430.09,99.59,8.2,278.15,1457.19,390.66,61.09,383.3,98.12,8.83,266.72,1482.15,446.11,72.62,438.53,98.3,6.93,299.18,1268.64,144.67,1251.92
,11/17/2025 13:55,PQM,11/17/2025 13:55,1528.7,98.55,8.2,281.03,1583.78,438.23,10.33,436.09,99.51,8.46,277.87,1481.07,392.36,63.96,384.49,97.99,9.13,266.41,1521.24,454.22,78.41,445.76,98.14,7,298.82,1284.81,152.7,1266.34
,11/17/2025 13:56,PQM,11/17/2025 13:56,1529.68,98.63,8.03,281.07,1591.81,438.76,10.7,436.88,99.57,8.2,277.88,1480.49,392.05,61.86,384.85,98.16,8.93,266.45,1516.75,452.59,77.79,444.21,98.15,6.95,298.88,1283.41,150.35,1265.93
,11/17/2025 13:57,PQM,11/17/2025 13:57,1523.64,98.57,8.14,281.04,1582.61,439.13,11.16,436.9,99.49,8.31,277.79,1475.75,392.51,63.28,385.05,98.1,9.14,266.46,1512.57,454.01,79.02,445.45,98.12,6.98,298.86,1285.64,153.46,1267.4
,11/17/2025 13:58,PQM,11/17/2025 13:58,1542.26,98.59,8.07,280.95,1601.57,443.22,9.83,441.21,99.55,8.23,277.75,1488.51,394.37,64.11,387,98.13,9.14,266.32,1536.71,459.3,80.54,450.48,98.08,6.85,298.78,1296.89,154.48,1278.69
,11/17/2025 13:59,PQM,11/17/2025 13:59,1471.01,98.7,8.24,281.09,1518.12,423.76,8.59,421.48,99.46,8.37,277.77,1424.24,378.08,57.52,372,98.39,9.2,266.54,1470.68,437.3,74.13,429.63,98.25,7.16,298.97,1239.14,140.25,1223.11
,11/17/2025 14:00,PQM,11/17/2025 14:00,1532.42,98.74,8.21,280.95,1593.92,435.83,10.83,434.4,99.67,8.4,277.73,1478.01,389.5,61.64,382.64,98.24,9.19,266.28,1525.34,449.75,77.62,442.1,98.3,7.03,298.84,1275.09,150.09,1259.14
,11/17/2025 14:01,PQM,11/17/2025 14:01,1490.36,98.56,8.1,280.94,1531.56,430.92,14.47,428.25,99.38,8.29,277.63,1446.12,387.93,62.22,380.99,98.21,9.06,266.36,1493.4,444.39,76.94,435.89,98.09,6.96,298.83,1263.25,153.63,1245.13
,11/17/2025 14:02,PQM,11/17/2025 14:02,1481,98.65,8.15,281.01,1525.54,422.96,13.51,421.2,99.58,8.39,277.73,1442.4,384.58,64.01,377.22,98.09,9.08,266.55,1475.07,440.77,74.93,433.15,98.27,6.97,298.75,1248.3,152.45,1231.57
,11/17/2025 14:03,PQM,11/17/2025 14:03,1494.75,98.66,8.35,280.95,1538.33,428.63,12.59,426.72,99.56,8.57,277.62,1451.37,386.25,63.74,379.31,98.2,9.43,266.36,1494.54,445.84,76.46,437.84,98.21,7.05,298.87,1260.71,152.79,1243.87
,11/17/2025 14:04,PQM,11/17/2025 14:04,1479.32,98.64,8.29,281.27,1521.05,416.14,10.13,413.86,99.45,8.52,277.92,1440.79,378.29,60.37,371.48,98.2,9.23,266.83,1476.13,434.48,70.8,426.97,98.27,7.11,299.07,1228.91,141.31,1212.31
,11/17/2025 14:05,PQM,11/17/2025 14:05,1509.95,98.46,8.38,281.2,1558.32,425.92,19.29,423.18,99.36,8.6,277.87,1482.78,386.54,63.04,378.97,98.04,9.34,266.72,1488.75,437.55,77.46,428.75,97.99,7.21,299.02,1250,159.8,1230.9
,11/17/2025 14:06,PQM,11/17/2025 14:06,1523.62,98.63,8.06,281.11,1569.17,433.36,22.57,431.13,99.49,8.35,277.68,1493.68,398.12,69.37,390.77,98.16,9.01,266.69,1507.99,449.74,79.5,441.92,98.26,6.82,298.95,1281.21,171.45,1263.83
,11/17/2025 14:07,PQM,11/17/2025 14:07,1507.91,98.53,8.02,281.16,1554.72,426.63,19.32,424.01,99.39,8.24,277.8,1480.21,388,62.5,380.84,98.15,8.92,266.7,1488.8,438.45,76.75,429.84,98.04,6.9,298.98,1253.08,158.57,1234.69
,11/17/2025 14:08,PQM,11/17/2025 14:08,1525.2,98.57,7.65,281.08,1572.32,436.94,19.17,434.52,99.45,7.9,277.76,1500.23,397.2,64.74,389.89,98.16,8.5,266.63,1503.07,449.33,78.46,440.85,98.11,6.54,298.86,1283.47,162.37,1265.26
,11/17/2025 14:09,PQM,11/17/2025 14:09,1508.63,98.66,7.83,281.1,1560.8,430.45,16.87,428.16,99.47,8.01,277.78,1476.39,390.08,60.38,383.57,98.33,8.61,266.67,1488.69,440.41,75.62,432.39,98.18,6.88,298.83,1260.93,152.87,1244.12
,11/17/2025 14:10,PQM,11/17/2025 14:10,1569.91,97.85,10.04,280.87,1619.04,453.99,21.93,448,98.72,10.45,277.59,1543.16,414.61,67.84,403.45,97.35,11.26,266.39,1547.53,466.34,80.92,454.48,97.49,8.42,298.62,1334.94,170.7,1305.93
,11/17/2025 14:11,PQM,11/17/2025 14:11,1507.31,98.53,7.97,280.87,1559.05,428.43,20.71,425.96,99.42,8.16,277.58,1480.56,388.72,63.13,381.55,98.16,8.81,266.39,1482.32,438.28,77.78,429.52,98,6.94,298.64,1255.42,161.61,1237.03
,11/17/2025 14:12,PQM,11/17/2025 14:12,1512.67,98.53,8.02,281,1565.9,428.14,21.4,425.92,99.48,8.27,277.68,1483.22,389.81,65.02,382.27,98.07,8.86,266.52,1488.9,439.62,78.3,430.96,98.03,6.94,298.8,1257.56,164.72,1239.15
,11/17/2025 14:13,PQM,11/17/2025 14:13,1514.11,98.55,8.84,280.96,1557.21,429.62,18.96,427.16,99.43,9.14,277.68,1492.05,391.19,64.43,383.89,98.13,9.91,266.5,1493.07,442.17,77.16,433.77,98.1,7.46,298.7,1262.97,160.55,1244.82
,11/17/2025 14:14,PQM,11/17/2025 14:14,1527.6,98.55,8.52,280.89,1576.12,430.62,21.52,428.45,99.49,8.9,277.62,1504.76,393.3,66.85,385.75,98.08,9.44,266.42,1501.92,443.07,78.62,434.6,98.09,7.21,298.63,1266.99,166.98,1248.79
,11/17/2025 14:15,PQM,11/17/2025 14:15,1514.46,98.53,9.7,280.96,1565.68,430.66,19.29,427.85,99.35,10.08,277.7,1487.64,393.96,63.1,386.15,98.02,10.77,266.5,1490.06,441.45,75.14,433.57,98.22,8.26,298.69,1266.07,157.53,1247.58
,11/17/2025 14:16,PQM,11/17/2025 14:16,1485.23,98.57,8.21,281.04,1533.97,422.48,18.31,420.22,99.47,8.4,277.78,1459.99,383.37,60.98,376.42,98.19,8.98,266.5,1461.72,432.1,74.9,423.73,98.06,7.26,298.82,1237.94,154.19,1220.37
,11/17/2025 14:17,PQM,11/17/2025 14:17,1476.65,98.64,8.31,281.07,1530.37,418.7,14.46,416.54,99.49,8.42,277.74,1443.58,379.39,58.86,372.57,98.21,9.09,266.61,1456,430,72.67,422.37,98.23,7.42,298.86,1228.09,145.99,1211.48
,11/17/2025 14:18,PQM,11/17/2025 14:18,1506.71,98.52,8.33,280.94,1549.81,427.5,19.5,424.92,99.4,8.58,277.65,1484.37,388.79,62.77,381.56,98.14,9.21,266.46,1485.95,438.03,76.47,429.36,98.02,7.21,298.7,1254.32,158.75,1235.84
,11/17/2025 14:19,PQM,11/17/2025 14:19,1483.33,98.44,8.16,280.59,1529,427.1,21.13,424.25,99.33,8.35,277.3,1443.25,390.04,66.89,381.81,97.89,9.11,265.94,1477.74,441.47,76.28,433.11,98.11,7.01,298.54,1258.61,164.31,1239.18
,11/17/2025 14:20,PQM,11/17/2025 14:20,1468.39,98.75,8.14,281,1520.3,422.15,17.14,420.37,99.58,8.24,277.7,1433.85,380.55,57.79,374.69,98.46,9,266.3,1451.03,430.52,73.42,422.84,98.22,7.17,299,1233.23,148.36,1217.9
,11/17/2025 14:21,PQM,11/17/2025 14:21,1487.19,98.55,8.14,280.96,1545.12,426.87,20.3,424.93,99.55,8.35,277.76,1455.22,387.01,65.11,379.43,98.04,9.02,266.35,1461.23,438.66,78.73,430.23,98.08,7.04,298.77,1252.54,164.14,1234.58
,11/17/2025 14:22,PQM,11/17/2025 14:22,1458.33,98.77,8.18,280.95,1519.82,422.56,15.31,420.53,99.52,8.35,277.72,1422.52,381.06,57.37,374.94,98.39,8.94,266.42,1432.65,429.09,72.75,422.23,98.4,7.25,298.7,1232.7,145.43,1217.7
,11/17/2025 14:23,PQM,11/17/2025 14:23,1444.49,98.61,8.28,280.88,1489.05,414.18,16.59,411.73,99.41,8.52,277.63,1418.23,376.58,58.73,369.85,98.21,9.06,266.27,1426.17,423.81,71.42,416.21,98.21,7.25,298.74,1214.56,146.73,1197.8
,11/17/2025 14:24,PQM,11/17/2025 14:24,1449.05,98.56,8.2,280.96,1494.23,418.04,13.55,415.96,99.5,8.47,277.77,1409.13,380.87,64.37,373.07,97.95,9.07,266.36,1443.79,435.98,72.75,428.18,98.21,7.06,298.75,1234.89,150.67,1217.21
,11/17/2025 14:25,PQM,11/17/2025 14:25,1431.87,98.71,8.3,281.17,1487.82,410.17,10.34,408.45,99.58,8.36,277.93,1386.07,366.61,53.83,360.67,98.38,9.15,266.48,1421.73,420.26,69.89,412.6,98.18,7.4,299.1,1197.04,134.06,1181.72
,11/17/2025 14:26,PQM,11/17/2025 14:26,1623.87,97.73,8.01,280.1,1655.85,461.82,50.95,458.07,99.19,8.21,276.98,1590.54,424.67,105.94,410.6,96.69,8.97,265.22,1625.23,486.24,112.53,473.13,97.31,6.86,298.11,1372.72,269.42,1341.81
,11/17/2025 14:27,PQM,11/17/2025 14:27,1487.62,98.62,8.07,280.77,1539.29,429.25,16.2,427.27,99.54,8.23,277.6,1451.78,387.87,64,380.72,98.16,8.97,266.18,1471.8,442.45,76.69,434.36,98.17,7.02,298.54,1259.56,156.89,1242.35
,11/17/2025 14:28,PQM,11/17/2025 14:28,1489.41,98.79,8.1,281.14,1550.14,425.5,10.09,423.75,99.59,8.17,277.98,1439.53,380.38,56.46,374.31,98.4,8.94,266.43,1478.55,435.13,71.9,428.01,98.36,7.18,299.02,1241.01,138.45,1226.07
