,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/17/2025 14:29,PQM,11/17/2025 14:29,1505.83,98.56,8.12,281.18,1555.56,428.12,14.5,426.09,99.53,8.29,277.94,1463.6,385.72,63.48,378.15,98.04,9.05,266.51,1498.33,443.13,77.09,434.73,98.11,7.03,299.1,1256.97,155.07,1238.98
,11/17/2025 14:30,PQM,11/17/2025 14:30,1495.76,98.68,7.91,281.37,1550.78,432.89,15.26,431.09,99.58,8.14,278.19,1457.03,390.77,62.93,383.44,98.13,8.75,266.71,1479.47,444.96,77.32,437.54,98.33,6.85,299.21,1268.63,155.52,1252.07
,11/17/2025 14:31,PQM,11/17/2025 14:31,1443.68,98.74,8.39,281.41,1496.79,415.29,12.81,413.68,99.61,8.57,278.14,1410.6,373.68,56.12,368.01,98.48,9.29,266.81,1423.65,424.7,71.54,416.69,98.11,7.32,299.27,1213.66,140.47,1198.38
,11/17/2025 14:32,PQM,11/17/2025 14:32,1438.99,98.64,8.24,281.31,1479.51,413.99,18.75,411.41,99.38,8.54,277.99,1419.13,381.13,60.29,374.3,98.21,9,266.84,1418.34,424.95,70.04,417.94,98.35,7.18,299.09,1220.07,149.09,1203.65
,11/17/2025 14:34,PQM,11/17/2025 14:34,1461.71,98.66,8.31,281.12,1515.34,414.68,15.93,412.2,99.4,8.53,277.79,1431.41,377.33,57.93,370.97,98.31,9.12,266.64,1438.39,423.91,71.04,416.57,98.27,7.29,298.92,1215.93,144.9,1199.74
,11/17/2025 14:35,PQM,11/17/2025 14:35,1456.36,98.6,8.31,281.28,1503.75,418.29,19.08,416,99.45,8.51,277.99,1431.78,380.19,59.99,373.53,98.25,9.13,266.74,1433.54,426.68,73.78,418.52,98.09,7.28,299.11,1225.15,152.86,1208.05
,11/17/2025 14:36,PQM,11/17/2025 14:36,1449.38,98.77,8.2,281.05,1496.1,419.56,15.16,417.87,99.6,8.39,277.85,1420.81,378.95,58.07,373.23,98.49,8.96,266.44,1431.24,427.47,72.06,419.9,98.23,7.24,298.87,1225.98,145.3,1210.99
,11/17/2025 14:37,PQM,11/17/2025 14:37,1464.59,98.81,8.26,280.93,1519.8,417.87,16.59,416.23,99.61,8.46,277.73,1435.99,380.42,58.85,374.53,98.45,9.02,266.35,1437.99,426.88,69.87,419.94,98.38,7.31,298.72,1225.16,145.31,1210.69
,11/17/2025 14:38,PQM,11/17/2025 14:38,1543.99,98.51,7.93,280.65,1598.73,443.41,27.59,440.17,99.27,8.24,277.48,1515.55,408.46,70.61,400.34,98.01,8.74,266.15,1517.68,452.34,80.24,444.38,98.24,6.82,298.31,1304.21,178.45,1284.89
,11/17/2025 14:39,PQM,11/17/2025 14:39,1503.29,98.45,8.13,281.02,1551.62,430.9,22.35,427.93,99.31,8.38,277.84,1475.77,392.6,66.83,384.56,97.95,8.98,266.42,1482.49,441.31,78.9,432.85,98.08,7.02,298.8,1264.81,168.09,1245.34
,11/17/2025 14:40,PQM,11/17/2025 14:40,1519.68,98.75,7.95,281.03,1563.73,437.3,18.23,435.6,99.61,8.19,277.82,1495.8,399.52,65.2,392.88,98.34,8.77,266.48,1499.52,449.83,75.24,442.2,98.3,6.9,298.78,1286.66,158.67,1270.68
,11/17/2025 14:41,PQM,11/17/2025 14:41,1522.47,98.65,7.95,281.01,1574.37,435.12,20.41,433.07,99.53,8.21,277.69,1489.21,398.2,66.9,390.44,98.05,8.79,266.43,1503.82,449.02,77.26,441.68,98.36,6.84,298.9,1282.34,164.57,1265.18
,11/17/2025 14:42,PQM,11/17/2025 14:42,1487.74,98.7,8.01,281.27,1541.53,428.83,13.59,426.6,99.48,8.14,277.96,1447.66,389.02,61.78,382.36,98.29,8.89,266.64,1474.04,443.09,72.36,435.73,98.34,7,299.22,1260.94,147.73,1244.69
,11/17/2025 14:43,PQM,11/17/2025 14:43,1549.11,98.33,9.35,281.17,1600.05,447.45,19.1,444.34,99.31,9.67,277.95,1508.69,406.95,69.46,397.37,97.65,10.54,266.48,1538.59,462.77,80.53,453.68,98.03,7.85,299.09,1317.17,169.08,1295.39
,11/17/2025 14:44,PQM,11/17/2025 14:44,1449.26,98.63,8.28,281.14,1490.29,418.85,12.86,416.84,99.52,8.52,277.95,1413.44,379.17,61.56,372.34,98.2,9.17,266.52,1444.05,433.48,71.41,425.54,98.17,7.15,298.95,1231.5,145.83,1214.72
,11/17/2025 14:45,PQM,11/17/2025 14:45,1451.98,98.43,8.19,281.35,1508.79,421.62,15.69,418.89,99.35,8.44,278.2,1422.12,382.15,60.72,374.54,98.01,8.97,266.72,1425.04,431.18,71.95,422.2,97.92,7.16,299.12,1234.95,148.36,1215.63
,11/17/2025 14:46,PQM,11/17/2025 14:46,1510.82,98.58,8.09,281.51,1562.87,431.19,18.46,429.37,99.58,8.31,278.3,1491.85,390.53,62.31,383.34,98.16,8.9,266.92,1477.76,440.16,75.8,431.33,97.99,7.06,299.3,1261.88,156.57,1244.05
,11/17/2025 14:47,PQM,11/17/2025 14:47,1457.19,98.78,8.17,281.71,1510.37,423.75,15.77,421.52,99.47,8.43,278.57,1435.24,385.98,56.3,380.2,98.5,8.82,267.22,1425.95,428.03,69.4,420.99,98.36,7.26,299.35,1237.76,141.47,1222.7
,11/17/2025 14:48,PQM,11/17/2025 14:48,1447.61,98.71,8.36,281.74,1508.14,421.5,14.78,419.38,99.5,8.53,278.59,1417.02,378.72,56.3,372.92,98.47,9.13,267.09,1417.68,425.87,71.53,418.1,98.18,7.41,299.54,1226.09,142.61,1210.4
,11/17/2025 14:49,PQM,11/17/2025 14:49,1451.83,98.61,8.29,281.82,1508.37,418.04,18.24,416.19,99.56,8.52,278.56,1425.15,378.76,61.61,371.79,98.16,9.11,267.19,1421.96,427.43,74.5,419.38,98.12,7.25,299.71,1224.23,154.35,1207.36
,11/17/2025 14:50,PQM,11/17/2025 14:50,1495.83,98.63,8.12,281.59,1548.8,431.22,22.56,429.63,99.63,8.35,278.43,1466.82,390.01,65.25,382.86,98.17,8.97,266.77,1471.87,440.01,79.2,431.58,98.08,7.05,299.56,1261.24,167,1244.07
,11/17/2025 14:51,PQM,11/17/2025 14:51,1450.63,98.59,8.19,281.74,1505.62,420.21,20.67,417.83,99.43,8.43,278.49,1418.48,381.59,61.76,374.52,98.15,9,267.07,1427.78,428.46,75.08,420.64,98.17,7.13,299.65,1230.25,157.51,1212.98
,11/17/2025 14:52,PQM,11/17/2025 14:52,1469.32,98.61,8.14,281.79,1515.08,419.93,20.32,417.86,99.51,8.45,278.53,1450.71,384.25,63.3,376.96,98.11,8.93,267.22,1442.15,430.4,73.57,422.78,98.23,7.05,299.63,1234.57,157.2,1217.6
,11/17/2025 14:53,PQM,11/17/2025 14:53,1390.66,98.67,8.14,281.88,1441.14,401.7,17.42,399.74,99.51,8.34,278.54,1369.33,366.09,55.19,359.49,98.2,8.8,267.32,1361.5,407.85,68.16,400.96,98.31,7.29,299.79,1175.64,140.77,1160.19
,11/17/2025 14:54,PQM,11/17/2025 14:54,1513.36,98.53,9,281.96,1552.89,427.88,18.02,426.44,99.66,9.44,278.68,1484.68,391.26,71,382.59,97.78,10.1,267.31,1502.49,448.05,78.55,439.74,98.15,7.45,299.88,1267.19,167.57,1248.77
,11/17/2025 14:55,PQM,11/17/2025 14:55,1407.58,98.67,8.29,281.86,1443.94,399.77,14.84,398.03,99.57,8.62,278.57,1382.06,365.78,60.24,359.13,98.18,9.1,267.33,1396.74,414.24,69.07,406.99,98.25,7.15,299.69,1179.8,144.15,1164.16
,11/17/2025 14:56,PQM,11/17/2025 14:56,1408.39,98.62,8.1,282.11,1449.39,410.22,15.39,407.88,99.43,8.38,278.81,1383.59,373.28,59.32,366.87,98.28,8.9,267.61,1392.2,421.49,71.38,413.72,98.16,7.01,299.91,1204.99,146.09,1188.47
,11/17/2025 14:57,PQM,11/17/2025 14:57,1474.74,98.54,8.03,282.11,1514.33,425.01,20.95,422.73,99.47,8.4,278.81,1448.78,390.88,67.67,382.94,97.97,8.88,267.59,1461.12,441.02,76.66,433.06,98.19,6.8,299.93,1256.91,165.29,1238.72
,11/17/2025 14:58,PQM,11/17/2025 14:58,1500.55,98.69,8.03,281.77,1533.02,425.87,19.05,423.82,99.52,8.37,278.59,1474.17,389.6,65.86,382.96,98.3,8.89,267.19,1494.46,439.75,75.13,432.1,98.26,6.84,299.52,1255.22,160.04,1238.87
,11/17/2025 14:59,PQM,11/17/2025 14:59,1486.76,98.63,8.19,281.97,1535.13,426.17,17.91,424.25,99.55,8.48,278.7,1450.92,387.28,66.98,379.92,98.1,9.12,267.3,1474.24,441.28,77.06,433.49,98.23,6.97,299.91,1254.73,161.95,1237.66
,11/17/2025 15:01,PQM,11/17/2025 15:01,1428.27,98.61,8.34,282.26,1487.48,415,14.15,412.85,99.48,8.5,279,1391.36,373.06,58.01,366.43,98.22,9.14,267.7,1405.98,422.7,72.99,414.73,98.11,7.37,300.08,1210.77,145.15,1194.01
,11/17/2025 15:02,PQM,11/17/2025 15:02,1446.88,98.47,8.23,282.21,1502.16,428.41,18.06,426.26,99.5,8.39,278.98,1416.13,386.06,65.52,378.6,98.07,9.08,267.58,1422.37,440.18,78.65,430.71,97.85,7.23,300.08,1254.65,162.23,1235.57
,11/17/2025 15:03,PQM,11/17/2025 15:03,1396.26,98.84,8.54,282.58,1455.24,407.74,8.91,406.27,99.64,8.63,279.38,1349.47,363.57,55,358.16,98.51,9.37,267.82,1384.08,416.26,70.02,409.45,98.36,7.63,300.53,1187.57,133.94,1173.88
,11/17/2025 15:04,PQM,11/17/2025 15:04,1437.36,98.63,8.37,282.38,1485.65,413.51,13.51,411.31,99.47,8.51,279.18,1397.06,372.62,60.43,365.77,98.16,9.22,267.66,1429.38,425.55,73.09,418.2,98.27,7.37,300.31,1211.68,147.03,1195.28
,11/17/2025 15:05,PQM,11/17/2025 15:05,1500.07,98.79,8.47,282.22,1550.46,428.31,15.1,427.4,99.79,8.72,278.95,1465.75,386.04,63.72,379.26,98.24,9.38,267.57,1483.99,441,77.9,433.71,98.35,7.31,300.14,1255.36,156.72,1240.36
,11/17/2025 15:06,PQM,11/17/2025 15:06,1461.69,98.61,8.28,282.62,1508.65,421.05,13.7,419.11,99.54,8.47,279.26,1421.84,380.17,62.05,372.91,98.09,9.17,267.92,1454.59,435.56,74.97,427.75,98.2,7.19,300.69,1236.78,150.72,1219.76
,11/17/2025 15:07,PQM,11/17/2025 15:07,1501.78,98.61,8.74,282.41,1551.47,434.59,15.11,432.84,99.6,8.99,279.14,1459.34,392.97,68.48,384.88,97.94,9.82,267.56,1494.53,453.36,79.07,445.59,98.29,7.41,300.54,1280.91,162.67,1263.31
,11/17/2025 15:08,PQM,11/17/2025 15:08,1514.63,98.34,8.94,282.23,1571.45,441.71,14.41,439.37,99.47,9.12,279.04,1466.9,394.05,66.65,385.1,97.73,10.03,267.25,1505.54,457.22,81.24,447.25,97.82,7.67,300.4,1292.98,162.3,1271.72
,11/17/2025 15:09,PQM,11/17/2025 15:09,1504.21,98.5,8.08,282.27,1554.79,432.17,14.28,429.68,99.42,8.24,279.05,1447.36,386.69,66.53,379.01,98.01,9.01,267.35,1510.47,448.79,80.08,440.16,98.08,6.99,300.41,1267.65,160.88,1248.85
,11/17/2025 15:10,PQM,11/17/2025 15:10,1495.04,98.48,8.19,282.35,1550.36,433.94,13.76,432.04,99.56,8.36,279.1,1450.16,388.08,64.51,379.98,97.92,9.12,267.49,1484.61,448.98,79.14,439.84,97.97,7.08,300.48,1271.01,157.41,1251.85
,11/17/2025 15:11,PQM,11/17/2025 15:11,1468.54,98.5,8.37,282.43,1520.7,426.48,12.07,424.27,99.48,8.52,279.13,1419.68,381.3,62.59,373.58,97.98,9.29,267.57,1465.24,441.97,76.75,433.28,98.04,7.31,300.57,1249.75,151.4,1231.13
,11/17/2025 15:12,PQM,11/17/2025 15:12,1493.97,98.5,8.22,282.33,1550.39,431.14,17.29,429.2,99.55,8.4,279.04,1455.99,387.23,64.32,379.41,97.99,9.09,267.48,1475.55,443.68,78.47,434.6,97.96,7.17,300.48,1262.04,160.08,1243.21
,11/17/2025 15:13,PQM,11/17/2025 15:13,1483.27,98.46,8.31,282.38,1534.39,429.87,16.61,427.46,99.44,8.46,279.1,1441.15,385.36,64.03,377.39,97.94,9.23,267.52,1474.27,442.48,78.53,433.62,98,7.25,300.52,1257.71,159.17,1238.46
,11/17/2025 15:14,PQM,11/17/2025 15:14,1469.33,98.49,8.49,282.33,1524.5,425.7,16.15,423.51,99.49,8.71,278.98,1428.01,383.03,63.3,375.32,98,9.4,267.56,1455.48,439.34,77.26,430.52,98,7.35,300.45,1248.07,156.72,1229.36
,11/17/2025 15:15,PQM,11/17/2025 15:15,1534.53,98.42,8.92,282.17,1582.79,443.96,20.52,441.31,99.4,9.33,278.9,1503.15,402.6,68.21,394.2,97.91,9.93,267.4,1517.65,457.32,80.84,447.99,97.96,7.5,300.21,1303.88,169.58,1283.5
,11/17/2025 15:16,PQM,11/17/2025 15:16,1510.42,98.51,8.1,282.25,1562.92,436.26,17.94,433.99,99.48,8.45,278.94,1474.84,395.62,65.56,387.77,98.02,8.89,267.57,1493.49,449.41,78.34,440.57,98.04,6.96,300.25,1281.29,161.85,1262.34
,11/17/2025 15:17,PQM,11/17/2025 15:17,1483.6,98.5,8.14,282.44,1532.94,433.98,16.1,431.63,99.46,8.38,279.18,1446.46,391.17,64.76,383.23,97.97,8.95,267.65,1471.38,447.42,78.31,438.76,98.07,7.1,300.5,1272.57,159.18,1253.61
,11/17/2025 15:18,PQM,11/17/2025 15:18,1488.94,98.56,8.15,282.41,1544.2,433.52,14.78,431.58,99.55,8.42,279.12,1450.24,390.29,62.68,382.59,98.03,8.92,267.69,1472.38,445.93,77.34,437.39,98.09,7.1,300.42,1269.74,154.8,1251.56
,11/17/2025 15:19,PQM,11/17/2025 15:19,1467.06,98.64,8.22,282.47,1514.51,422.81,14.36,420.17,99.38,8.48,279.17,1437.88,385.75,60.82,378.97,98.24,9.02,267.98,1448.8,434.59,71.84,427.17,98.29,7.17,300.25,1243.15,147.02,1226.3
,11/17/2025 15:20,PQM,11/17/2025 15:20,1533.57,98.56,8.26,282.4,1582.99,436.01,20.38,433.76,99.48,8.52,279.13,1492.63,395.68,67.46,387.95,98.05,9.18,267.71,1525.09,448.6,80.47,440.26,98.14,7.09,300.37,1280.3,168.3,1261.98
,11/17/2025 15:21,PQM,11/17/2025 15:21,1449.17,98.73,8.3,282.4,1494.68,416.29,13.21,414.3,99.52,8.45,279.08,1418.49,374.38,57.54,368.58,98.45,9.1,267.78,1434.33,425.97,72.7,418.34,98.21,7.34,300.35,1216.64,143.45,1201.22
,11/17/2025 15:22,PQM,11/17/2025 15:22,1506.42,98.56,8.03,282.36,1556.1,432.17,19.06,429.94,99.49,8.21,279.04,1470.41,391.86,64.72,384.25,98.06,8.82,267.72,1492.75,443.52,78.5,435.29,98.14,7.06,300.32,1267.55,162.28,1249.49
,11/17/2025 15:23,PQM,11/17/2025 15:23,1500.98,98.54,8.11,282.37,1546.85,432.17,19.85,430.29,99.57,8.34,279.02,1468.22,392.74,67.24,384.93,98.01,9.01,267.73,1487.86,446.38,79.75,437.65,98.04,6.99,300.36,1271.29,166.84,1252.87
,11/17/2025 15:24,PQM,11/17/2025 15:24,1500.15,98.58,8.12,282.4,1547.24,430.47,18.07,428.09,99.45,8.33,279.09,1465.86,390.17,63.95,382.97,98.15,8.93,267.75,1487.37,442.01,77.3,433.82,98.15,7.11,300.36,1262.66,159.32,1244.88
,11/17/2025 15:25,PQM,11/17/2025 15:25,1508.95,98.58,8.13,282.39,1564.82,430.9,20.18,429,99.56,8.32,279.08,1472.64,391.08,66.4,383.42,98.04,8.97,267.72,1489.38,443.22,79.05,434.94,98.13,7.09,300.38,1265.19,165.63,1247.36
,11/17/2025 15:26,PQM,11/17/2025 15:26,1505.77,98.56,8.09,282.39,1558.98,432.9,19.3,430.56,99.46,8.26,279.14,1465.14,391.71,65.88,384.25,98.1,8.92,267.67,1493.2,444.5,79.14,436.21,98.13,7.08,300.37,1269.12,164.32,1251.02
,11/17/2025 15:27,PQM,11/17/2025 15:27,1508.31,98.62,8.13,282.32,1563.06,430.73,19.83,428.69,99.52,8.35,279.06,1469.56,390.6,65.49,383.38,98.15,8.96,267.66,1492.31,441.63,78.54,433.57,98.18,7.08,300.25,1262.97,163.86,1245.64
,11/17/2025 15:28,PQM,11/17/2025 15:28,1517.35,98.58,8,282.23,1569.52,432.2,18.84,429.91,99.47,8.18,278.94,1477.76,391.81,65.39,384.31,98.09,8.83,267.56,1504.77,444.32,78.54,436.27,98.19,6.98,300.18,1268.33,162.77,1250.49
,11/17/2025 15:29,PQM,11/17/2025 15:29,1489.36,98.59,8.07,282.25,1542.06,431.21,18.8,428.8,99.44,8.21,278.99,1448.87,389.53,63.52,382.28,98.14,8.86,267.52,1477.16,440.94,77.56,433.01,98.2,7.14,300.25,1261.68,159.88,1244.09
,11/17/2025 15:30,PQM,11/17/2025 15:30,1482.89,98.67,8.19,282.34,1542.51,427.12,16.37,425.17,99.54,8.23,279.13,1442.64,383.74,59.95,377.03,98.26,8.92,267.64,1463.53,434.23,75.74,426.46,98.21,7.43,300.25,1245.09,152.07,1228.67
,11/17/2025 15:31,PQM,11/17/2025 15:31,1490.75,98.61,8.25,282.4,1548.14,426.04,17.75,424.08,99.54,8.32,279.15,1447.28,383.39,62.13,376.38,98.18,9.05,267.67,1476.83,435.09,77.15,426.95,98.13,7.37,300.38,1244.52,157.04,1227.4
,11/17/2025 15:32,PQM,11/17/2025 15:32,1482.92,98.77,8.29,282.31,1538.8,424.74,15.74,423.19,99.64,8.44,279.06,1441.39,383.61,60.25,377.31,98.37,9.06,267.67,1468.56,434.24,74.8,426.83,98.3,7.36,300.2,1242.59,150.79,1227.33
,11/17/2025 15:33,PQM,11/17/2025 15:33,1383.18,98.69,8.58,282.14,1437.37,396.24,13.91,394.43,99.54,8.7,278.73,1358.75,358.34,51.14,352.31,98.32,9.36,267.64,1353.41,401.92,66.22,394.68,98.2,7.68,300.04,1156.49,131.28,1141.42
,11/17/2025 15:34,PQM,11/17/2025 15:34,1502.96,98.72,8.47,281.9,1554.89,427.89,25.18,425.88,99.53,8.77,278.51,1477.21,393.52,67.14,386.72,98.27,9.38,267.39,1476.79,438.72,77.35,431.53,98.36,7.27,299.8,1260.13,169.67,1244.14
,11/17/2025 15:35,PQM,11/17/2025 15:35,1419.25,98.61,8.37,282.02,1464.16,412.13,19.27,410.18,99.53,8.67,278.67,1400.59,378.23,60.85,371.06,98.1,9.17,267.59,1393.01,422.2,72.19,414.57,98.19,7.27,299.81,1212.56,152.31,1195.81
,11/17/2025 15:36,PQM,11/17/2025 15:36,1456.64,98.66,8.24,281.86,1500.98,417.24,24.49,415.15,99.5,8.62,278.38,1444.91,387.3,64.82,380.36,98.21,9.06,267.6,1424.04,428.09,74,420.76,98.29,7.05,299.6,1232.64,163.3,1216.27
,11/17/2025 15:37,PQM,11/17/2025 15:37,1457.9,98.54,8.39,281.88,1489.02,416.69,22.38,413.89,99.33,8.75,278.49,1436.67,385.05,66.46,377.66,98.08,9.29,267.46,1448.01,430.71,74.22,422.96,98.2,7.12,299.7,1232.44,163.06,1214.5
,11/17/2025 15:38,PQM,11/17/2025 15:38,1481.25,98.1,9.05,281.9,1524.26,422.46,20.93,418.17,98.99,9.44,278.47,1465.29,391.43,62.59,382.05,97.6,10.02,267.6,1454.21,434.73,71.82,424.77,97.71,7.68,299.63,1248.62,155.33,1224.99
,11/17/2025 15:39,PQM,11/17/2025 15:39,1446.31,98.61,8.32,282.04,1495.46,410.71,20.81,408.8,99.54,8.65,278.51,1428.08,378.63,63.61,371.38,98.08,9.15,267.67,1415.39,424.17,72.9,416.6,98.21,7.16,299.93,1213.52,157.32,1196.78
,11/17/2025 15:40,PQM,11/17/2025 15:40,1414.3,98.55,8.37,282.21,1451.49,405.99,16.13,403.62,99.42,8.66,278.77,1392.21,370.01,59.12,363.01,98.11,9.18,267.75,1399.19,417.32,71.54,409.52,98.13,7.26,300.12,1193.32,146.78,1176.15
,11/17/2025 15:41,PQM,11/17/2025 15:41,1424.46,98.55,8.47,282.26,1471.03,407.99,20.78,406.07,99.53,8.73,278.85,1407.5,373.02,61.33,366,98.12,9.28,267.75,1394.86,418.03,72.8,409.66,98,7.4,300.18,1199.04,154.91,1181.72
,11/17/2025 15:42,PQM,11/17/2025 15:42,1471.76,98.54,8.25,282.24,1524.96,418.49,17.52,416.38,99.5,8.5,278.81,1434.93,380.83,63.51,373.17,97.99,9.17,267.66,1455.39,431.77,75.13,423.72,98.14,7.09,300.25,1231.09,156.15,1213.27
,11/17/2025 15:43,PQM,11/17/2025 15:43,1430.09,98.61,8.35,282.29,1476.58,412.63,17.23,410.33,99.44,8.6,278.9,1406.27,375.75,58.33,369.1,98.23,9.17,267.87,1407.42,420.89,72.21,413.13,98.16,7.29,300.09,1209.27,147.77,1192.56
,11/17/2025 15:44,PQM,11/17/2025 15:44,1498.29,98.41,9.13,281.92,1539.09,431.94,19.36,429.24,99.38,9.53,278.7,1479.69,395.1,66.51,386.91,97.93,10.21,267.39,1476.09,445.44,76.45,436.21,97.93,7.64,299.68,1272.47,162.32,1252.36
,11/17/2025 15:45,PQM,11/17/2025 15:45,1437.9,98.51,8.36,282.34,1487.72,413.68,18.13,411.14,99.39,8.64,278.94,1409.43,377.36,62.04,370.09,98.07,9.25,267.82,1416.55,425.85,73.54,417.69,98.08,7.2,300.26,1216.89,153.71,1198.92
,11/17/2025 15:46,PQM,11/17/2025 15:46,1439.02,98.74,8.28,282.25,1485.17,412.21,17.31,410.38,99.56,8.58,278.99,1412.54,377.73,60.49,371.09,98.24,9.05,267.7,1419.36,422.42,70.02,415.77,98.43,7.22,300.07,1212.36,147.83,1197.25
,11/17/2025 15:47,PQM,11/17/2025 15:47,1455.43,98.63,8.39,282.1,1496.49,414.6,23.23,412.5,99.49,8.7,278.94,1434.23,380.27,67.19,373.09,98.11,9.2,267.46,1435.57,425.85,75.36,418.48,98.27,7.27,299.89,1220.71,165.79,1204.07
,11/17/2025 15:48,PQM,11/17/2025 15:48,1469.02,98.27,9.58,282.28,1532.71,428.04,16.63,424.58,99.19,9.8,278.98,1435.26,385.74,59.49,377.09,97.76,10.67,267.58,1439.09,435.48,74.73,426.12,97.85,8.26,300.28,1249.26,150.85,1227.8
,11/17/2025 15:49,PQM,11/17/2025 15:49,1371.8,98.62,8.7,282.68,1421.18,400.03,16.13,397.7,99.42,8.98,279.3,1349.18,364.26,56.55,357.83,98.23,9.53,268.31,1345.04,407.23,69.97,399.88,98.2,7.59,300.42,1171.51,142.65,1155.41
,11/17/2025 15:50,PQM,11/17/2025 15:50,1440.29,98.35,8.4,282.24,1488.83,415.71,23.88,412.81,99.3,8.69,279.05,1419.72,380.2,66.92,371.79,97.79,9.25,267.7,1412.32,424.83,77.79,416.11,97.95,7.27,299.96,1220.74,168.59,1200.71
,11/17/2025 15:51,PQM,11/17/2025 15:51,1392.3,98.55,8.56,282.6,1444.96,405.83,18.31,403.32,99.38,8.84,279.31,1364.2,369.46,58.38,362.69,98.17,9.32,268.08,1367.74,411.75,71.22,403.92,98.1,7.52,300.41,1187.05,147.92,1169.93
,11/17/2025 15:52,PQM,11/17/2025 15:52,1480.85,98.54,8.84,282.43,1531.07,427.43,22.9,424.86,99.4,9.17,279.18,1469.77,393.08,62.46,385.33,98.03,9.67,267.94,1441.71,432.65,73.79,424.88,98.2,7.69,300.17,1253.16,159.15,1235.07
,11/17/2025 15:53,PQM,11/17/2025 15:53,1525.51,98.34,9.78,282.14,1578.94,443.4,23.95,440.11,99.26,10.15,279.05,1507.06,404.1,68.04,395.27,97.81,10.8,267.52,1490.54,449.59,80.17,440.33,97.94,8.38,299.84,1297.08,172.16,1275.71
,11/17/2025 15:54,PQM,11/17/2025 15:54,1511.88,98.59,8.31,282.04,1561.75,428.68,23.62,426.67,99.53,8.65,278.95,1494.84,392.42,67.65,384.93,98.09,9.06,267.52,1479.04,436.28,77.69,428.14,98.14,7.22,299.65,1257.38,168.96,1239.74
,11/17/2025 15:55,PQM,11/17/2025 15:55,1444.66,98.73,8.45,282.09,1502.32,416.66,17.76,414.81,99.56,8.71,278.97,1411.15,377.89,61.42,371.34,98.27,9.2,267.6,1420.5,423.19,73.76,416.31,98.37,7.45,299.71,1217.74,152.95,1202.46
,11/17/2025 15:56,PQM,11/17/2025 15:56,1481.63,98.58,8.19,282.14,1532.26,435.13,16.5,432.96,99.5,8.47,278.93,1451.41,392.94,62.88,385.84,98.19,9.06,267.62,1461.22,444.18,77.34,435.49,98.04,7.05,299.87,1272.25,156.72,1254.28
,11/17/2025 15:57,PQM,11/17/2025 15:57,1499.27,98.56,8.15,282.18,1546.03,430.19,23.31,427.67,99.42,8.48,278.92,1476.15,395.53,67.3,387.66,98.01,8.95,267.62,1475.63,440.25,76.81,432.63,98.27,7.01,299.99,1265.97,167.42,1247.96
,11/17/2025 15:58,PQM,11/17/2025 15:58,1413.37,98.61,8.55,282.29,1458.79,406.48,15.78,404.45,99.5,8.86,279.01,1396.62,371.95,59.91,364.85,98.09,9.32,267.85,1384.69,417.44,69.31,410.01,98.22,7.47,300,1195.86,145,1179.31
,11/17/2025 15:59,PQM,11/17/2025 15:59,1435.58,98.63,8.34,282.37,1489.17,414.41,16.36,412.01,99.42,8.58,279.1,1407.76,376.15,58.91,369.53,98.24,9.12,267.86,1409.8,421.69,71.88,414.27,98.24,7.32,300.14,1212.25,147.15,1195.81
,11/17/2025 16:00,PQM,11/17/2025 16:00,1433.81,98.86,8.28,282.39,1487.15,412.29,15.42,410.46,99.56,8.6,279.08,1412.13,378.52,55.96,372.75,98.48,8.9,268.06,1402.16,417.91,66.66,411.87,98.56,7.35,300.03,1208.73,138.04,1195.09
,11/17/2025 16:01,PQM,11/17/2025 16:01,1444.33,98.81,8.24,282.5,1497.48,415.45,14.95,414.12,99.68,8.58,279.23,1424.41,380.54,57.19,374.48,98.41,8.88,268.16,1411.11,422.18,68.76,415.2,98.35,7.25,300.12,1218.17,140.9,1203.8
,11/17/2025 16:02,PQM,11/17/2025 16:02,1483.86,98.54,8.28,282.28,1530.85,421.8,18.96,418.91,99.31,8.61,279.03,1457.87,386.68,63.43,379.05,98.03,9.06,267.75,1462.88,431.67,72.41,424.22,98.28,7.17,300.07,1240.15,154.8,1222.18
,11/17/2025 16:03,PQM,11/17/2025 16:03,1456.24,98.66,8.27,282.6,1500.18,418.9,14.98,416.91,99.52,8.61,279.37,1424.1,382.06,63.67,375.16,98.19,9.12,268.04,1444.44,432.11,72.95,424.63,98.27,7.09,300.38,1233.07,151.61,1216.69
,11/17/2025 16:04,PQM,11/17/2025 16:04,1447.1,98.55,8.41,282.43,1498.2,416.45,14.91,414.82,99.61,8.67,279.1,1417.87,378.11,63.27,370.43,97.97,9.29,267.89,1425.24,430.66,74.44,422.4,98.08,7.26,300.3,1225.22,152.62,1207.65
,11/17/2025 16:05,PQM,11/17/2025 16:05,1432.93,98.53,8.41,282.9,1479.61,415.62,18.43,413.49,99.49,8.77,279.57,1410.66,381.26,62.72,373.61,97.99,9.22,268.37,1408.52,427.41,72.14,419.33,98.11,7.24,300.75,1224.29,153.29,1206.43
,11/17/2025 16:06,PQM,11/17/2025 16:06,1448.77,98.58,8.52,282.85,1481.64,416.47,12.66,414.22,99.46,8.86,279.49,1423,380.28,61.62,372.87,98.05,9.43,268.31,1441.68,431.89,70.9,424.22,98.22,7.27,300.76,1228.64,145.18,1211.31
,11/17/2025 16:07,PQM,11/17/2025 16:07,1439.67,98.7,8.56,282.63,1489.06,409.73,15.21,407.81,99.53,8.86,279.28,1411.43,374.86,61.93,367.76,98.11,9.42,268.1,1418.53,423.58,70.48,417.1,98.47,7.41,300.52,1208.17,147.62,1192.67
,11/17/2025 16:08,PQM,11/17/2025 16:08,1432.16,98.61,8.57,282.74,1479.68,412.78,14.07,410.83,99.53,8.87,279.47,1401.74,375.05,63.44,367.51,97.99,9.46,268.1,1415.05,427.65,72.95,420.48,98.32,7.39,300.65,1215.48,150.46,1198.82
,11/17/2025 16:09,PQM,11/17/2025 16:09,1400.69,98.62,8.59,282.92,1455.07,403.27,13.71,401.41,99.54,8.86,279.55,1370.64,368.41,58.04,361.57,98.14,9.38,268.42,1376.36,415.1,67.9,407.52,98.17,7.52,300.78,1186.78,139.65,1170.5
,11/17/2025 16:10,PQM,11/17/2025 16:10,1463.56,98.45,9.17,282.71,1503.5,424.88,13.54,422.02,99.33,9.53,279.58,1428.69,385.87,63.08,377.98,97.95,10.18,268.04,1458.48,438.3,72.23,429.77,98.05,7.8,300.52,1249.05,148.84,1229.77
,11/17/2025 16:11,PQM,11/17/2025 16:11,1458.64,98.39,8.34,282.72,1500.55,423.76,21.16,420.83,99.31,8.69,279.56,1438.15,387.2,68.7,378.71,97.81,9.17,268.12,1437.23,435.77,77.61,427.35,98.07,7.17,300.49,1246.74,167.46,1226.9
,11/17/2025 16:12,PQM,11/17/2025 16:12,1447.83,98.74,8.48,282.69,1487.95,413.63,15.59,411.94,99.59,8.84,279.5,1426.75,379.95,63.18,373.23,98.23,9.24,268.11,1428.79,426.88,69.06,420.08,98.41,7.37,300.47,1220.46,147.82,1205.25
,11/17/2025 16:13,PQM,11/17/2025 16:13,1455.32,98.57,8.25,282.58,1489.75,420.6,17.8,418.65,99.54,8.67,279.29,1438.81,388.51,67.92,380.32,97.89,9.1,268.14,1437.4,438.39,74,430.8,98.27,6.99,300.31,1247.5,159.73,1229.78
,11/17/2025 16:14,PQM,11/17/2025 16:14,1478.4,98.46,8.09,282.69,1523.55,426.45,16.5,424.05,99.44,8.42,279.33,1448.46,389.91,68.26,381.31,97.79,8.98,268.24,1463.18,444.25,77.87,436.07,98.16,6.86,300.49,1260.61,162.63,1241.42
,11/17/2025 16:15,PQM,11/17/2025 16:15,1420.88,98.79,8.43,282.88,1461.78,406.03,14.14,404.46,99.61,8.82,279.45,1395.87,375.46,60.87,368.94,98.26,9.22,268.45,1404.98,422.33,67.3,416,98.5,7.24,300.73,1203.83,142.31,1189.4
,11/17/2025 16:16,PQM,11/17/2025 16:16,1459.58,98.69,8.3,282.75,1496.42,413.81,20.3,411.72,99.49,8.67,279.22,1448.96,385.36,63.53,378.46,98.21,9.15,268.44,1433.35,429.01,70.19,421.99,98.36,7.09,300.6,1228.17,154.02,1212.16
,11/17/2025 16:17,PQM,11/17/2025 16:17,1446.39,98.53,8.4,282.61,1474.17,412.18,23.27,410.12,99.5,8.83,279.15,1443.17,385.69,67.66,377.31,97.83,9.26,268.31,1421.83,428.51,72.76,421.1,98.27,7.11,300.38,1226.37,163.69,1208.53
,11/17/2025 16:18,PQM,11/17/2025 16:18,1454.53,98.47,8.4,282.45,1483.58,415.78,21.24,412.88,99.3,8.82,279.12,1442.08,385.14,65.25,377.41,97.99,9.2,268.07,1437.93,428.99,72.9,420.96,98.13,7.18,300.15,1229.91,159.38,1211.25
,11/17/2025 16:19,PQM,11/17/2025 16:19,1454.26,98.47,8.48,282.34,1487,415.68,26.37,413.47,99.47,8.9,279.01,1445.07,386.45,69.52,378.16,97.86,9.31,267.9,1430.71,429.44,76.49,421.17,98.08,7.23,300.11,1231.57,172.38,1212.81
,11/17/2025 16:20,PQM,11/17/2025 16:20,1471.48,98.59,8.26,282.69,1514,417.62,17.64,415.39,99.47,8.65,279.25,1444.11,384.58,64.9,376.98,98.02,9.09,268.22,1456.32,434.1,73.16,426.65,98.28,7.04,300.59,1236.3,155.7,1219.02
,11/17/2025 16:21,PQM,11/17/2025 16:21,1475.23,98.74,8.7,282.53,1525.28,425.91,23.59,424.14,99.58,9.01,279.08,1453.69,389.08,64.36,382.84,98.4,9.64,267.93,1446.72,435.91,76.54,428.27,98.25,7.45,300.59,1250.9,164.48,1235.25
,11/17/2025 16:22,PQM,11/17/2025 16:22,1469.07,98.58,8.27,282.78,1512.5,422.56,23.7,420.39,99.49,8.58,279.34,1438.14,386.98,68.54,379.21,97.99,9.2,268.11,1456.56,437.2,78.75,429.58,98.26,7.04,300.88,1246.73,170.99,1229.18
,11/17/2025 16:23,PQM,11/17/2025 16:23,1411.25,98.64,8.47,282.91,1462.63,408.4,19.94,406.79,99.61,8.76,279.52,1386.14,372.6,60.91,365.69,98.15,9.28,268.36,1384.99,418.44,73.04,410.76,98.17,7.37,300.85,1199.44,153.9,1183.25
,11/17/2025 16:24,PQM,11/17/2025 16:24,1407.4,98.71,8.37,283.02,1455.43,409.46,18.32,407.23,99.46,8.6,279.71,1383.12,371.64,57.41,365.73,98.41,9.1,268.29,1383.65,415.71,70.55,408.51,98.27,7.41,301.05,1196.81,146.29,1181.47
,11/17/2025 16:25,PQM,11/17/2025 16:25,1399.84,98.46,8.49,282.84,1442.28,408.26,21.65,405.9,99.42,8.75,279.59,1380.4,371.28,61.1,363.95,98.03,9.29,268.16,1376.83,416.04,74,407.4,97.92,7.43,300.76,1195.58,156.74,1177.26
,11/17/2025 16:26,PQM,11/17/2025 16:26,1373.85,98.64,8.45,283.18,1430.51,406.03,18.47,403.89,99.47,8.71,279.87,1357.99,368.81,54.36,362.7,98.34,9.11,268.62,1333.06,408.63,69.24,400.89,98.11,7.52,301.04,1183.47,142.06,1167.48
,11/17/2025 16:27,PQM,11/17/2025 16:27,1442.13,98.5,9.18,283.17,1493.4,422.76,23.86,420.05,99.36,9.5,279.99,1427.77,385.69,61.65,378.6,98.16,10.06,268.44,1405.21,425.85,73.99,417.22,97.97,7.97,301.08,1234.3,159.5,1215.87
,11/17/2025 16:28,PQM,11/17/2025 16:28,1429.09,98.64,8.23,283.06,1484.2,416.13,21.08,413.74,99.43,8.57,279.84,1416.97,379.96,56.75,373.67,98.34,8.9,268.5,1386.09,417.76,70.59,410,98.14,7.23,300.84,1213.85,148.42,1197.4
,11/17/2025 16:29,PQM,11/17/2025 16:29,1398.28,98.67,8.44,283.22,1454.71,411.91,19.07,409.83,99.5,8.74,279.93,1384.16,375.09,55.52,369.04,98.39,9.07,268.62,1355.96,414.39,69.38,406.67,98.14,7.51,301.11,1201.4,143.97,1185.54
,11/17/2025 16:30,PQM,11/17/2025 16:30,1442.08,98.59,8.09,283.1,1492.62,421.3,22.49,418.84,99.42,8.39,279.85,1425.95,384.13,60.94,377.34,98.23,8.88,268.44,1407.67,426.03,73.92,418.07,98.13,7,301.01,1231.46,157.35,1214.24
,11/17/2025 16:31,PQM,11/17/2025 16:31,1394.81,98.53,8.6,283.29,1446.84,410.38,21.32,407.94,99.41,8.97,279.99,1383.81,375.45,58.38,368.5,98.15,9.38,268.73,1353.8,414.86,70.69,406.64,98.02,7.44,301.15,1200.69,150.38,1183.08
,11/17/2025 16:32,PQM,11/17/2025 16:32,1423.8,98.59,8.3,283.05,1473.64,412.15,20.93,409.67,99.4,8.67,279.79,1408.23,377.1,59.56,370.32,98.2,9.04,268.47,1389.54,417.8,71.2,410.19,98.18,7.18,300.9,1207.04,151.69,1190.18
,11/17/2025 16:33,PQM,11/17/2025 16:33,1397.94,98.49,8.71,283.23,1449.95,409.21,20.33,406.58,99.36,9.06,279.96,1383.98,373.3,58.34,366.4,98.16,9.52,268.65,1359.89,414.22,70.86,405.76,97.96,7.56,301.08,1196.73,149.54,1178.74
,11/17/2025 16:34,PQM,11/17/2025 16:34,1411.29,98.72,8.38,283.28,1468.63,409.89,7.75,408.07,99.56,8.72,280.23,1374.46,366.87,54.27,360.73,98.33,9.13,268.81,1390.79,416.51,71.01,409.28,98.26,7.3,300.79,1193.27,133.02,1178.08
,11/17/2025 16:35,PQM,11/17/2025 16:35,1435.42,98.54,8.33,283.26,1496.49,416.21,14.76,414.18,99.51,8.64,280.08,1387.01,374.77,62.79,367.14,97.97,9.22,268.72,1422.75,426.97,77.72,419.02,98.14,7.14,300.98,1217.96,155.27,1200.34
,11/17/2025 16:36,PQM,11/17/2025 16:36,1423.56,98.71,8.3,283.38,1473.62,416.62,12.32,415.03,99.62,8.55,280.25,1384.39,371.98,58.91,366.05,98.41,9.14,268.75,1412.66,425.23,75.61,417.14,98.1,7.21,301.15,1213.83,146.83,1198.22
,11/17/2025 16:37,PQM,11/17/2025 16:37,1426.76,98.4,8.3,283.38,1487.08,416.87,12.28,414.38,99.4,8.57,280.2,1374.64,374.2,61.97,366.2,97.86,9.25,268.85,1418.58,429.12,77.16,420.31,97.95,7.08,301.11,1220.18,151.41,1200.88
,11/17/2025 16:38,PQM,11/17/2025 16:38,1468.13,98.53,8.65,283.18,1529.99,426.64,12.22,424.43,99.48,8.95,279.94,1417.16,383.07,62.67,375.35,97.99,9.73,268.65,1457.22,439.19,78.63,431.01,98.14,7.26,300.95,1248.9,153.51,1230.78
,11/17/2025 16:39,PQM,11/17/2025 16:39,1428.04,98.63,8.24,283.31,1485.83,416.05,10.71,414.3,99.58,8.52,280.12,1380.43,373.04,60.08,366.02,98.12,9.13,268.81,1417.85,427.6,75.9,419.81,98.18,7.07,301.02,1216.69,146.69,1200.13
,11/17/2025 16:40,PQM,11/17/2025 16:40,1439.32,98.58,8.12,283.3,1496.18,418.6,11.66,416.81,99.57,8.38,280.07,1395.71,375.19,60.2,368.17,98.13,9.03,268.76,1426.07,430.21,76.44,421.74,98.03,6.95,301.06,1224,148.3,1206.72
,11/17/2025 16:41,PQM,11/17/2025 16:41,1454.33,98.53,8.19,283.29,1510.27,420.17,13.16,418.1,99.51,8.46,280.11,1404.3,376.8,64.2,369.21,97.98,9.18,268.71,1448.42,433.56,79.18,425.36,98.11,6.93,301.06,1230.53,156.53,1212.66
,11/17/2025 16:42,PQM,11/17/2025 16:42,1437.55,98.58,8.27,283.36,1493.53,415.52,10.06,413.48,99.51,8.54,280.13,1387.76,372.06,60.22,364.89,98.08,9.19,268.84,1431.36,428.01,76.14,420.1,98.15,7.07,301.11,1215.59,146.41,1198.48
,11/17/2025 16:43,PQM,11/17/2025 16:43,1426.66,98.59,8.2,283.38,1482,415.08,9.97,413.21,99.55,8.5,280.09,1379.78,371.9,59.25,364.93,98.13,9.1,268.95,1418.21,427.19,75.85,419.09,98.1,7,301.11,1214.16,145.07,1197.23
,11/17/2025 16:44,PQM,11/17/2025 16:44,1437.51,98.57,8.24,283.39,1497.9,416.97,12.07,415.04,99.54,8.54,280.12,1385.41,374.98,62.22,367.63,98.04,9.22,268.87,1429.22,430.71,77.07,422.69,98.14,6.96,301.2,1222.66,151.36,1205.36
,11/17/2025 16:45,PQM,11/17/2025 16:45,1425.96,98.52,8.5,283.38,1478.48,412.54,11.07,410.37,99.47,8.8,280.11,1375.81,369.84,61.9,362.51,98.02,9.52,268.84,1423.6,426.77,76.92,418.53,98.07,7.18,301.2,1209.15,149.88,1191.41
,11/17/2025 16:46,PQM,11/17/2025 16:46,1438.6,98.64,8.25,283.51,1501.41,417.17,10.31,415.43,99.58,8.47,280.22,1383.35,373.28,61.37,366.24,98.11,9.24,268.96,1431.03,430.82,77.2,423.22,98.23,7.03,301.35,1221.28,148.88,1204.89
,11/17/2025 16:47,PQM,11/17/2025 16:47,1454.84,98.53,8.23,283.42,1505.59,421.46,12.6,419.3,99.49,8.54,280.25,1402.45,378.57,66.13,370.78,97.94,9.25,268.79,1456.47,437.34,79.23,429.35,98.17,6.9,301.21,1237.37,157.96,1219.43
,11/17/2025 16:48,PQM,11/17/2025 16:48,1438.42,98.5,8.72,282.95,1476.7,410.98,7.6,408.88,99.49,9.06,279.27,1382.38,372.75,65.9,364.62,97.82,9.94,268.44,1456.19,437.52,76.19,429.61,98.19,7.17,301.15,1221.25,149.69,1203.11
,11/17/2025 16:49,PQM,11/17/2025 16:49,1381.57,98.58,8.71,282.82,1397.02,393.35,-0.71,391.96,99.65,9.04,278.52,1328.93,361.35,64.67,353.27,97.76,9.86,268.44,1418.75,434.47,69.85,427.21,98.33,7.24,301.49,1189.16,133.82,1172.44
,11/17/2025 16:50,PQM,11/17/2025 16:50,1414.58,98.46,8.57,282.7,1431.48,401.73,4.5,399.73,99.5,8.93,278.47,1367.53,370.32,68.61,361.64,97.66,9.68,268.36,1444.72,440.76,73.68,432.98,98.23,7.1,301.28,1212.81,146.78,1194.34
,11/17/2025 16:51,PQM,11/17/2025 16:51,1404.1,98.47,8.81,282.76,1419.92,393.16,2.1,391.12,99.48,9.17,278.67,1357.77,359.83,65.66,351.29,97.63,9.93,268.27,1434.61,429.83,72.23,422.49,98.29,7.33,301.34,1182.81,139.99,1164.9
,11/17/2025 16:52,PQM,11/17/2025 16:52,1472.78,98.29,8.51,282.46,1491.05,410.72,10.28,408.77,99.53,8.91,278.39,1422.33,379.45,76.72,369.3,97.33,9.66,268.06,1504.95,450.72,80.74,441.83,98.03,6.95,300.94,1240.89,167.74,1219.9
,11/17/2025 16:53,PQM,11/17/2025 16:53,1412.96,98.42,8.84,282.65,1430.95,397.01,4.84,394.5,99.37,9.14,278.51,1366.29,365.01,66.91,356.41,97.64,9.98,268.32,1441.64,432.63,73.36,425.02,98.24,7.4,301.11,1194.64,145.11,1175.93
,11/17/2025 16:54,PQM,11/17/2025 16:54,1397.87,98.6,8.77,283.01,1407.64,395.04,3.64,393.03,99.49,9.14,278.85,1357.88,367.57,65.63,359.57,97.83,9.79,268.71,1428.1,431.78,68.62,425.18,98.47,7.37,301.48,1194.38,137.89,1177.78
,11/17/2025 16:55,PQM,11/17/2025 16:55,1476.93,98.26,8.6,282.4,1482.48,414.32,12.15,411.8,99.39,9.02,278.41,1431.64,383.14,78.91,372.94,97.34,9.74,268.01,1516.68,453.75,82.86,444.89,98.05,7.04,300.79,1251.21,173.93,1229.62
,11/17/2025 16:56,PQM,11/17/2025 16:56,1447.3,98.55,8.75,282.68,1462.75,412.9,4.36,411.04,99.55,9.02,278.62,1400.32,377.12,68.14,369.01,97.85,9.89,268.26,1478.82,447.36,76.43,439.5,98.24,7.33,301.16,1237.38,148.94,1219.55
,11/17/2025 16:57,PQM,11/17/2025 16:57,1463.48,98.45,9.26,282.6,1483.27,419.25,2.55,416.93,99.45,9.51,278.62,1410.87,380.12,68.45,371.85,97.82,10.59,268.11,1496.29,454.36,77.23,445.64,98.08,7.67,301.07,1253.74,148.23,1234.42
,11/17/2025 16:58,PQM,11/17/2025 16:58,1425.08,98.52,8.58,282.69,1444.86,400.63,3.48,398.62,99.5,8.94,278.59,1367.59,368.28,68.06,360.06,97.77,9.73,268.38,1462.78,438.37,74.05,430.82,98.28,7.08,301.11,1207.27,145.58,1189.5
,11/17/2025 16:59,PQM,11/17/2025 16:59,1385.83,98.66,8.72,282.96,1420.39,392.57,-2.29,391.23,99.66,8.9,278.79,1320.75,351.5,59.43,345.05,98.16,9.95,268.51,1416.36,425.84,72.51,417.96,98.15,7.3,301.57,1169.92,129.66,1154.24
,11/17/2025 17:00,PQM,11/17/2025 17:00,1431.02,98.48,8.41,282.76,1459.63,409.52,-1.17,406.78,99.33,8.54,278.68,1365.82,366.55,61.23,359.05,97.95,9.57,268.2,1467.6,441.52,74.74,433.33,98.15,7.11,301.4,1217.58,134.8,1199.16
,11/17/2025 17:01,PQM,11/17/2025 17:01,1442.46,98.57,8.54,282.82,1473.54,407.13,1.03,405.13,99.51,8.69,278.78,1381.73,366.54,61.86,358.85,97.9,9.69,268.28,1472.11,438.01,74.35,430.53,98.29,7.23,301.41,1211.68,137.24,1194.51
,11/17/2025 17:02,PQM,11/17/2025 17:02,1405.45,98.55,8.6,282.63,1437.42,400.29,0.41,398.78,99.62,8.76,278.51,1346.44,359.1,62.79,351.38,97.85,9.84,268.08,1432.47,433.92,75.28,426.07,98.19,7.21,301.29,1193.31,138.48,1176.23
,11/17/2025 17:03,PQM,11/17/2025 17:03,1381.42,98.47,8.63,282.72,1414.99,395.98,2.83,394.03,99.51,8.83,278.56,1322.64,357.31,61.17,349.83,97.91,9.78,268.31,1406.62,426.42,73.77,417.87,98,7.28,301.3,1179.71,137.77,1161.74
,11/17/2025 17:04,PQM,11/17/2025 17:04,1425.36,98.53,8.45,282.57,1449.71,408.71,5.64,407.25,99.64,8.75,278.4,1369.91,373.96,69.88,365.44,97.72,9.64,268.27,1456.45,445.52,78.27,437.62,98.23,6.96,301.03,1228.19,153.79,1210.31
,11/17/2025 17:05,PQM,11/17/2025 17:05,1447.26,98.49,8.59,282.62,1476.03,404.9,1.44,403.17,99.57,8.85,278.44,1370.72,366.87,68.32,358.13,97.62,9.85,268.19,1495.04,443.92,77.7,436.3,98.28,7.08,301.23,1215.69,147.45,1197.59
,11/17/2025 17:06,PQM,11/17/2025 17:06,1477.79,98.56,8.47,282.52,1489.53,411.27,5.26,409.75,99.63,8.81,278.36,1425.52,377.79,72.09,369.17,97.72,9.7,268.21,1518.32,451.5,78.18,443.91,98.32,6.91,301,1240.56,155.53,1222.84
,11/17/2025 17:08,PQM,11/17/2025 17:08,1459.99,98.42,8.51,282.57,1470.88,407.51,5.8,405.72,99.56,8.84,278.33,1404.23,374,72.79,364.85,97.56,9.74,268.22,1504.85,448.98,78.32,440.62,98.14,6.94,301.15,1230.48,156.9,1211.19
,11/17/2025 17:09,PQM,11/17/2025 17:09,1394.31,98.53,8.7,282.98,1405.44,392.76,-0.07,390.46,99.41,9,278.73,1340.27,360.29,64.4,352.8,97.92,9.9,268.77,1437.21,431.6,71.07,424.04,98.25,7.2,301.45,1184.64,135.4,1167.29
,11/17/2025 17:10,PQM,11/17/2025 17:10,1468.54,98.44,8.52,282.78,1482.96,404.96,5.84,403.28,99.58,8.91,278.44,1407.03,376.34,75.21,366.79,97.46,9.82,268.59,1515.62,451.35,77.88,443.54,98.27,6.83,301.3,1232.65,158.93,1213.61
,11/17/2025 17:11,PQM,11/17/2025 17:11,1456.39,98.35,9.92,282.77,1471.83,410.63,2.01,407.92,99.34,10.31,278.49,1401.97,379.9,67.63,370.34,97.48,11.41,268.55,1495.38,451.27,72.69,443.21,98.22,8.05,301.26,1241.8,142.34,1221.46
,11/17/2025 17:12,PQM,11/17/2025 17:12,1412.88,98.69,8.65,282.89,1422.52,395.1,0.06,393.91,99.7,8.96,278.44,1375.03,363.35,63.35,356.24,98.04,9.86,268.75,1441.08,434.58,70.5,427.31,98.33,7.12,301.48,1193.04,133.91,1177.46
,11/17/2025 17:13,PQM,11/17/2025 17:13,1431.3,98.5,8.6,282.91,1448.78,399.06,3.61,397.58,99.63,8.95,278.57,1377.31,366.82,68.91,358.15,97.64,9.82,268.67,1467.82,439.64,75.66,431.93,98.25,7.02,301.5,1205.51,148.18,1187.66
,11/17/2025 17:14,PQM,11/17/2025 17:14,1431.47,98.49,8.43,282.74,1457.05,407.13,3.16,405.2,99.53,8.74,278.41,1368.12,373.62,69.17,364.71,97.61,9.68,268.54,1469.23,447.32,77.24,439.83,98.33,6.87,301.28,1228.08,149.56,1209.75
,11/17/2025 17:15,PQM,11/17/2025 17:15,1426.05,98.46,8.57,282.83,1436.41,401.7,3.99,399.43,99.43,8.91,278.58,1373.09,370.1,70.51,361.09,97.56,9.83,268.6,1468.63,443.26,75.71,436.03,98.37,6.97,301.32,1215.06,150.21,1196.55
,11/17/2025 17:16,PQM,11/17/2025 17:16,1440.55,98.4,8.4,282.83,1456.03,407.48,2.14,405.18,99.44,8.81,278.71,1384.29,374.23,70.74,365.39,97.64,9.59,268.65,1481.32,448.84,76.88,440.4,98.12,6.8,301.12,1230.55,149.76,1210.97
,11/17/2025 17:17,PQM,11/17/2025 17:17,1385.84,98.48,8.67,282.98,1392.23,393.78,-2.76,391.91,99.53,9.01,278.87,1328.28,358.82,66,350.59,97.7,9.9,268.66,1437.02,434.6,72.43,426.84,98.22,7.09,301.42,1187.2,135.67,1169.34
,11/17/2025 17:18,PQM,11/17/2025 17:18,1414.07,98.54,8.45,282.78,1441.29,403.66,2.83,402.03,99.6,8.88,278.73,1357.64,370.64,68.05,362.15,97.71,9.53,268.62,1443.29,439.77,75.79,432.41,98.33,6.95,301,1214.07,146.67,1196.59
,11/17/2025 17:19,PQM,11/17/2025 17:19,1426.73,98.31,8.59,282.94,1433.93,401.26,4.57,398.79,99.39,9.07,278.87,1378.87,370.77,71.74,361,97.36,9.74,268.75,1467.4,440.96,76.66,432.87,98.17,6.95,301.2,1212.99,152.96,1192.66
,11/17/2025 17:20,PQM,11/17/2025 17:20,1408.92,98.52,8.62,282.65,1423.22,397.08,-1.54,395.53,99.61,9.03,278.59,1360.62,363.85,66.24,355.42,97.68,9.71,268.4,1442.9,436.55,71.38,429.01,98.27,7.11,300.95,1197.49,136.08,1179.96
,11/17/2025 17:21,PQM,11/17/2025 17:21,1387.69,98.45,8.65,282.94,1405.24,397.43,-0.17,395.69,99.56,8.99,278.95,1334.5,359.64,66.9,351.34,97.69,9.82,268.47,1423.34,435.22,75,426.95,98.1,7.14,301.4,1192.29,141.73,1173.98
,11/17/2025 17:22,PQM,11/17/2025 17:22,1454.98,98.46,8.63,282.58,1474.18,414.29,3.27,413.55,99.82,8.96,278.74,1388.6,374.7,76.18,365.23,97.47,9.88,267.9,1502.15,456.42,82.52,447.66,98.08,7.05,301.1,1245.41,161.97,1226.44
,11/17/2025 17:23,PQM,11/17/2025 17:23,1412.23,98.5,8.57,282.89,1429.81,400,-2.37,397.95,99.49,8.82,278.88,1349.59,360.12,65.74,352.06,97.76,9.82,268.31,1457.28,438.59,74.52,430.88,98.24,7.06,301.47,1198.71,137.89,1180.88
,11/17/2025 17:24,PQM,11/17/2025 17:24,1487.22,98.28,9.27,282.43,1503.73,422,-1.08,419.64,99.44,9.53,278.4,1405.59,380.51,75.47,370.2,97.29,10.85,267.79,1552.33,469.05,82,460.22,98.12,7.42,301.09,1271.56,156.4,1250.06
,11/17/2025 17:25,PQM,11/17/2025 17:25,1464.44,98.24,8.43,282.44,1481.84,411.63,6.59,409.6,99.51,8.73,278.45,1401.82,374.07,74.51,363.81,97.26,9.69,267.85,1509.66,452.02,81.42,442.82,97.97,6.87,301.01,1237.72,162.52,1216.23
,11/17/2025 17:26,PQM,11/17/2025 17:26,1407.29,98.53,9.23,282.75,1434.73,400.06,-3.86,398.35,99.57,9.42,278.61,1341.98,359.94,62.33,352.06,97.81,10.6,268.17,1445.16,438.65,72.08,430.73,98.2,7.68,301.46,1198.64,130.55,1181.15
,11/17/2025 17:27,PQM,11/17/2025 17:27,1404.93,98.41,8.59,282.83,1428.2,404.82,1.35,402.87,99.52,8.78,278.82,1338.74,363.34,67.2,354.78,97.64,9.8,268.15,1447.85,441.18,77.34,432.71,98.08,7.18,301.52,1209.35,145.89,1190.36
,11/17/2025 17:28,PQM,11/17/2025 17:28,1395.09,98.53,8.55,282.82,1427.17,400.7,-0.01,398.22,99.38,8.81,278.79,1334.48,362.45,62.86,354.9,97.92,9.61,268.34,1423.6,432.99,72.28,425.54,98.28,7.23,301.32,1196.13,135.13,1178.66
,11/17/2025 17:29,PQM,11/17/2025 17:29,1417.49,98.54,9.63,282.73,1442.43,405.77,-3.16,403.38,99.41,9.88,278.71,1360.82,365.1,61.96,357.56,97.94,10.98,268.13,1449.23,440.88,71.16,433.29,98.28,8.03,301.36,1211.76,129.96,1194.22
,11/17/2025 17:30,PQM,11/17/2025 17:30,1407.45,98.61,8.71,282.77,1436.91,400.9,-2.91,398.74,99.46,8.86,278.73,1340.88,359.33,62.36,352.3,98.04,9.87,268.1,1444.56,435.77,71.38,428.47,98.33,7.41,301.47,1196,130.83,1179.51
,11/17/2025 17:31,PQM,11/17/2025 17:31,1386.08,98.68,8.76,282.63,1420.43,389.05,-5.17,387.71,99.66,8.89,278.54,1317.21,348.75,58.13,341.78,98,9.97,268.09,1420.6,423.72,68.26,416.89,98.39,7.43,301.25,1161.52,121.23,1146.38
,11/17/2025 17:32,PQM,11/17/2025 17:32,1400.85,98.59,8.61,282.39,1424.96,398.17,-1.44,396.83,99.67,8.79,278.27,1339.34,359.25,64.2,351.55,97.86,9.83,267.95,1438.25,435.94,73.54,428.25,98.24,7.21,300.94,1193.35,136.31,1176.64
,11/17/2025 17:33,PQM,11/17/2025 17:33,1427.06,98.61,8.53,282.36,1455.76,403.09,3.67,401.67,99.65,8.74,278.24,1356.35,365.82,68.13,357.95,97.85,9.75,267.88,1469.06,440.43,76.58,433.1,98.34,7.09,300.95,1209.34,148.39,1192.72
,11/17/2025 17:34,PQM,11/17/2025 17:34,1421.77,98.65,8.56,282.56,1455.98,399.33,-0.58,397.9,99.64,8.73,278.43,1355.04,359.69,61.93,352.31,97.95,9.77,268.07,1454.28,433.96,72.75,426.83,98.36,7.18,301.17,1192.98,134.1,1177.05
,11/17/2025 17:35,PQM,11/17/2025 17:35,1453.2,98.48,8.45,282.12,1464.27,408.39,9.1,406.79,99.61,8.73,278.05,1408.94,374.3,71.95,365.82,97.74,9.65,267.63,1486.39,445.59,78.5,437.16,98.11,6.96,300.67,1228.28,159.55,1209.77
,11/17/2025 17:36,PQM,11/17/2025 17:36,1408.1,98.51,8.5,282.3,1427.37,400.34,2.69,398.46,99.53,8.74,278.18,1351.21,364.89,66.03,356.65,97.74,9.68,267.82,1445.71,437.22,73.3,429.63,98.26,7.07,300.9,1202.45,142.02,1184.75
,11/17/2025 17:37,PQM,11/17/2025 17:37,1384.82,98.57,8.61,282.45,1401.47,390.14,1.67,388.25,99.52,8.91,278.23,1331.52,358.47,62.61,350.62,97.81,9.72,268.18,1421.48,426.01,69.71,419.13,98.39,7.21,300.95,1174.62,133.98,1158
,11/17/2025 17:38,PQM,11/17/2025 17:38,1423.84,98.62,8.55,282.4,1439.47,400.28,3.99,398.87,99.65,8.81,278.31,1374.14,365.82,66.76,358.16,97.91,9.71,267.91,1457.9,436.63,73.75,429.19,98.3,7.14,300.97,1202.72,144.5,1186.22
,11/17/2025 17:39,PQM,11/17/2025 17:39,1404.95,98.4,8.94,282.25,1428.89,396.12,5.03,393.91,99.44,9.14,278.08,1358.45,363.4,64.39,354.58,97.57,10.11,267.97,1427.51,429.93,72.84,422.1,98.18,7.56,300.7,1189.45,142.26,1170.59
,11/17/2025 17:40,PQM,11/17/2025 17:40,1364.43,98.69,8.71,282.26,1397.04,386.76,3.65,385.01,99.55,8.94,278.04,1315.14,355.02,57.28,348.38,98.13,9.73,267.98,1381.1,415.6,66.59,408.91,98.39,7.47,300.75,1157.37,127.52,1142.3
,11/17/2025 17:41,PQM,11/17/2025 17:41,1390.35,98.21,9.04,282.06,1411.35,397.82,10.04,394.88,99.26,9.37,277.95,1361.15,369.26,65.24,359.94,97.48,10.17,267.97,1398.56,427.67,72.88,418.63,97.89,7.59,300.27,1194.75,148.16,1173.45
,11/17/2025 17:42,PQM,11/17/2025 17:42,1398.59,98.48,8.47,281.84,1421.01,402.52,9.73,400.97,99.61,8.78,277.8,1356.64,370.29,67.52,361.6,97.65,9.54,267.54,1418.11,434.96,76.62,426.99,98.17,7.1,300.18,1207.77,153.88,1189.55
,11/17/2025 17:43,PQM,11/17/2025 17:43,1455.88,98.39,9.43,281.82,1483.4,409.81,9.7,407.52,99.44,9.73,277.71,1411.85,378.3,66.92,369.67,97.72,10.71,267.65,1472.39,441.04,74.97,432.32,98.02,7.86,300.1,1229.15,151.58,1209.51
,11/17/2025 17:44,PQM,11/17/2025 17:44,1425.63,98.44,8.38,281.63,1453.97,407.04,7.59,404.83,99.46,8.59,277.56,1381.06,370.37,65,362.29,97.82,9.44,267.27,1441.85,437.12,76.2,428.54,98.04,7.11,300.07,1214.53,148.79,1195.67
,11/17/2025 17:45,PQM,11/17/2025 17:45,1422.22,98.33,8.48,281.74,1455.63,401.47,6.28,399.04,99.39,8.7,277.69,1369.88,365.84,63.63,357.3,97.67,9.58,267.44,1441.15,431.3,74.32,422.42,97.94,7.15,300.08,1198.61,144.22,1178.75
,11/17/2025 17:46,PQM,11/17/2025 17:46,1427.36,98.74,8.71,281.9,1446.75,398.62,2.83,397.1,99.62,8.89,277.81,1379.28,364.24,61.33,357.5,98.15,9.84,267.64,1456.06,430,71.11,423.34,98.45,7.39,300.25,1192.87,135.27,1177.93
,11/17/2025 17:47,PQM,11/17/2025 17:47,1393.01,98.63,8.67,282.16,1423.38,390.27,2.34,388.75,99.61,8.93,277.98,1341.69,357.96,62.99,350.47,97.91,9.8,268,1413.96,424.53,70.9,417.57,98.36,7.28,300.51,1172.76,136.23,1156.79
,11/17/2025 17:48,PQM,11/17/2025 17:48,1436.85,98.65,9.34,282.21,1460.2,402.93,-0.01,400.76,99.46,9.51,278.1,1383.43,368.47,62.14,360.93,97.95,10.7,268.02,1466.92,437.17,70.92,430.73,98.53,7.8,300.5,1208.57,133.05,1192.42
,11/17/2025 17:49,PQM,11/17/2025 17:49,1389.04,98.57,8.63,282.18,1412.82,393.98,3.91,392.14,99.53,8.8,278.09,1335.94,359.02,63.52,351.5,97.9,9.82,267.81,1418.35,426.58,72.41,419.23,98.28,7.27,300.65,1179.59,139.84,1162.88
,11/17/2025 17:50,PQM,11/17/2025 17:50,1478,98.44,8.28,282.04,1497.49,417.02,9.14,415.17,99.56,8.57,277.93,1425.3,385.21,73.82,375.77,97.55,9.48,267.84,1511.23,455.74,80.06,447.66,98.23,6.8,300.34,1257.98,163.03,1238.6
,11/17/2025 17:51,PQM,11/17/2025 17:51,1436.47,98.56,8.36,282.44,1447.6,407.83,6.48,406.5,99.67,8.6,278.23,1391.03,374.88,69.17,366.81,97.85,9.63,268.21,1470.77,445.64,76.73,437.5,98.17,6.85,300.88,1228.35,152.39,1210.81
,11/17/2025 17:52,PQM,11/17/2025 17:52,1463.5,98.51,8.32,282.13,1485.14,412.23,6.59,410.69,99.63,8.56,277.96,1411.4,379.78,71,370.96,97.68,9.58,267.93,1493.95,451.22,77.2,443.19,98.22,6.83,300.51,1243.23,154.79,1224.84
,11/17/2025 17:53,PQM,11/17/2025 17:53,1480.94,98.42,8.25,282.13,1497.68,416.02,8.58,414.12,99.54,8.53,277.98,1429.6,384.21,73.84,374.88,97.57,9.55,267.88,1515.55,456.19,79.6,447.79,98.16,6.67,300.51,1256.42,162.02,1236.78
,11/17/2025 17:54,PQM,11/17/2025 17:54,1474.68,98.52,8.26,282.02,1497.75,413.84,6.35,412.04,99.56,8.48,277.86,1422.8,381.3,69.37,372.58,97.72,9.39,267.8,1503.5,451.05,76.44,443.23,98.27,6.91,300.39,1246.19,152.17,1227.85
,11/17/2025 17:55,PQM,11/17/2025 17:55,1450.81,98.53,8.51,282.23,1469.19,410.05,4.63,408.44,99.61,8.68,278.1,1396.91,375.83,69.24,367.32,97.74,9.78,267.96,1486.34,448.2,76.84,440.29,98.23,7.06,300.63,1234.08,150.72,1216.05
,11/17/2025 17:56,PQM,11/17/2025 17:56,1468.78,98.47,8.98,282.14,1490.61,414.32,3.55,412.41,99.54,9.13,278.01,1410.31,378.86,68.78,369.95,97.65,10.36,267.87,1505.42,452.62,76.78,444.55,98.22,7.45,300.55,1245.81,149.11,1226.91
,11/17/2025 17:57,PQM,11/17/2025 17:57,1426.27,98.53,8.62,282.32,1444.52,403.46,4.36,401.71,99.57,8.79,278.15,1374.02,369.38,68.21,361.01,97.74,9.87,268.01,1460.27,441.07,75.57,433.45,98.28,7.2,300.79,1213.91,148.14,1196.17
,11/17/2025 17:58,PQM,11/17/2025 17:58,1441.63,98.45,8.63,282.23,1459.02,405.43,5.88,403.51,99.53,8.83,278.05,1387.71,372.35,69.59,363.37,97.59,9.93,267.96,1478.17,443.97,76.72,436.1,98.23,7.13,300.68,1221.75,152.18,1202.98
,11/17/2025 17:59,PQM,11/17/2025 17:59,1393.64,98.53,8.66,282.56,1421.24,392.08,-1.75,390.06,99.48,8.83,278.39,1325.46,353.26,61.85,345.93,97.92,9.91,268.27,1434.22,427.5,73,419.68,98.17,7.23,301.02,1172.85,133.1,1155.67
,11/17/2025 18:00,PQM,11/17/2025 18:00,1444.72,98.32,8.46,281.76,1457.45,405.39,6.61,403.36,99.5,8.75,277.65,1389.27,368.21,71.7,359.17,97.54,9.73,267.41,1487.44,444.03,81.7,434.82,97.92,6.89,300.21,1217.64,160.01,1197.35
,11/17/2025 18:01,PQM,11/17/2025 18:01,1381.63,98.46,8.66,281.66,1398.15,392.4,2.53,390.76,99.58,8.92,277.45,1329.42,358.97,67.5,350.25,97.57,9.97,267.45,1417.32,433.26,74.99,425.55,98.22,7.08,300.08,1184.64,145.02,1166.55
,11/17/2025 18:02,PQM,11/17/2025 18:02,1417.96,98.68,8.51,281.94,1446.09,395.73,2.01,394.22,99.62,8.78,277.82,1355.37,363.49,63.93,355.96,97.93,9.65,267.72,1452.42,431.8,71.08,425.3,98.5,7.1,300.28,1191.02,137.02,1175.48
,11/17/2025 18:03,PQM,11/17/2025 18:03,1394.11,98.4,8.52,281.73,1415.09,395.34,1.39,393.5,99.54,8.74,277.55,1333.45,359.89,66.64,350.99,97.53,9.77,267.44,1433.81,435.42,75.15,427.35,98.15,7.04,300.2,1190.64,143.18,1171.84
,11/17/2025 18:04,PQM,11/17/2025 18:04,1442.83,98.36,8.34,281.57,1450.84,409.46,2.94,407.25,99.46,8.66,277.29,1382.61,375.3,72.08,366,97.52,9.67,267.39,1495.02,454.29,79.36,445.65,98.1,6.7,300.04,1239.05,154.37,1218.9
,11/17/2025 18:05,PQM,11/17/2025 18:05,1437.9,98.53,8.33,281.9,1461.69,404.9,-4.66,403.02,99.53,8.63,277.81,1365.11,368.52,66.11,360.17,97.73,9.59,267.72,1486.89,447.96,73.02,440.4,98.31,6.76,300.17,1221.38,134.46,1203.59
,11/17/2025 18:06,PQM,11/17/2025 18:06,1452.51,98.5,8.32,281.53,1467.79,403.75,0.63,401.72,99.5,8.69,277.39,1392.02,371.48,69.45,362.89,97.69,9.54,267.37,1497.71,446.77,74.41,439.27,98.32,6.74,299.82,1221.99,144.49,1203.88
