,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/17/2025 18:07,PQM,11/17/2025 18:07,1418.88,98.53,8.47,281.84,1441.48,402.07,-4.49,400.3,99.56,8.76,277.7,1354.03,364.79,65.05,356.72,97.79,9.7,267.67,1461.12,443.56,73.38,435.72,98.23,6.95,300.13,1210.42,133.94,1192.73
,11/17/2025 18:08,PQM,11/17/2025 18:08,1462.9,98.54,8.77,281.79,1491.53,410.87,-2.85,409.23,99.6,9.05,277.75,1390.77,373.01,67.19,364.56,97.73,10.05,267.55,1506.38,451.8,75.08,444.12,98.3,7.2,300.08,1235.67,139.42,1217.9
,11/17/2025 18:09,PQM,11/17/2025 18:09,1441.97,98.49,8.38,281.85,1471.93,404.72,-2.08,402.94,99.56,8.64,277.75,1370,367.86,66.24,359.28,97.67,9.56,267.63,1483.97,444.85,74.48,437.04,98.24,6.93,300.16,1217.43,138.64,1199.26
,11/17/2025 18:10,PQM,11/17/2025 18:10,1455.9,98.56,8.21,281.7,1479.65,409.59,-2.63,407.85,99.57,8.4,277.66,1388.7,370.13,66.14,362.19,97.85,9.36,267.43,1499.37,449.14,75.18,441.3,98.25,6.88,300.01,1228.86,138.69,1211.34
,11/17/2025 18:11,PQM,11/17/2025 18:11,1451.85,98.58,8.28,281.73,1478.2,407.97,-2.85,406.14,99.55,8.46,277.69,1384.14,369,64.31,361.25,97.9,9.42,267.44,1493.21,446.16,73.58,438.49,98.28,6.95,300.06,1223.13,135.04,1205.88
,11/17/2025 18:12,PQM,11/17/2025 18:12,1469.31,98.45,8.15,281.56,1487.84,413.53,-0.18,411.47,99.5,8.46,277.54,1400.6,376.17,69.94,367.32,97.65,9.37,267.3,1519.48,455.43,77.3,447.15,98.19,6.62,299.85,1245.13,147.07,1225.94
,11/17/2025 18:13,PQM,11/17/2025 18:13,1434.31,98.54,8.25,281.77,1462.56,408.52,-4.75,406.58,99.52,8.42,277.75,1360.43,368.11,64.48,360.03,97.81,9.41,267.49,1479.95,447.63,74.33,439.94,98.28,6.91,300.08,1224.26,134.06,1206.55
,11/17/2025 18:14,PQM,11/17/2025 18:14,1439.78,98.54,8.46,281.73,1465.58,405.7,-4.46,403.74,99.52,8.67,277.72,1364.52,367.37,65.81,359.15,97.76,9.65,267.43,1489.24,446.68,73.16,439.24,98.34,7.05,300.06,1219.74,134.51,1202.14
,11/17/2025 18:15,PQM,11/17/2025 18:15,1441.17,98.51,8.36,281.67,1463.89,406.28,-2.86,404.33,99.52,8.67,277.66,1373.35,369.44,66.56,360.98,97.71,9.53,267.45,1486.29,446.93,73.65,439.3,98.29,6.87,299.91,1222.64,137.35,1204.61
,11/17/2025 18:16,PQM,11/17/2025 18:16,1429.8,98.54,8.42,281.72,1452.43,403.8,-3.7,401.91,99.53,8.68,277.63,1361.42,366.83,65.61,358.87,97.83,9.65,267.48,1475.55,445.31,72.88,437.51,98.25,6.94,300.05,1215.94,134.79,1198.29
,11/17/2025 18:17,PQM,11/17/2025 18:17,1438.49,98.46,8.43,281.44,1450.1,404.45,-3.66,402.15,99.43,8.68,277.37,1371.26,367.3,66.98,358.82,97.69,9.73,267.2,1494.12,447.26,73.98,439.44,98.25,6.89,299.75,1219.01,137.31,1200.42
,11/17/2025 18:18,PQM,11/17/2025 18:18,1549.05,98.55,8.55,281.46,1558.45,427.38,1.84,425.76,99.62,8.87,277.49,1478.19,389.8,75.84,380.57,97.63,9.93,267.2,1610.5,471.94,82.13,464.35,98.39,6.84,299.69,1289.12,159.81,1270.69
,11/17/2025 18:19,PQM,11/17/2025 18:19,1457.1,98.55,8.36,281.58,1471.12,408.71,-1.93,407.01,99.58,8.64,277.44,1397.93,373.38,68.76,364.9,97.73,9.63,267.46,1502.26,452.01,74.93,444.45,98.33,6.8,299.85,1234.1,141.76,1216.36
,11/17/2025 18:20,PQM,11/17/2025 18:20,1475.69,98.3,8.2,281.45,1486,418,5.17,415.89,99.5,8.56,277.45,1422.7,386.2,76.38,375.81,97.31,9.45,267.31,1518.36,462.29,79.96,453.48,98.09,6.59,299.59,1266.49,161.52,1245.17
,11/17/2025 18:21,PQM,11/17/2025 18:21,1443.43,98.5,8.34,281.52,1452.32,403.98,2.41,401.73,99.44,8.67,277.44,1399.8,373.57,66.95,365.21,97.76,9.48,267.53,1478.17,441.99,72.35,434.39,98.28,6.87,299.58,1219.53,141.71,1201.34
,11/17/2025 18:22,PQM,11/17/2025 18:22,1393.1,98.48,8.7,281.84,1396.43,391.65,-1.42,389.85,99.54,9.01,277.7,1346.42,361.16,67.45,352.56,97.62,9.99,267.77,1436.46,435.06,70.8,427.54,98.27,7.09,300.04,1187.87,136.83,1169.95
,11/17/2025 18:23,PQM,11/17/2025 18:23,1451.55,98.52,8.86,281.85,1465.55,407.77,1.19,406.35,99.65,9.14,277.76,1386.11,373.61,72.08,364.37,97.53,10.24,267.66,1502.99,451.3,77.42,443.93,98.37,7.21,300.14,1232.68,150.69,1214.65
,11/17/2025 18:24,PQM,11/17/2025 18:24,1420.95,98.45,8.84,281.85,1428.72,392.69,1.04,390.97,99.56,9.11,277.57,1366.86,362.25,69.21,353.2,97.5,10.21,267.69,1467.27,437.13,73.09,429.64,98.29,7.2,300.29,1192.07,143.34,1173.81
,11/17/2025 18:25,PQM,11/17/2025 18:25,1347.01,98.48,8.82,281.99,1362.88,385.68,-2.74,383.52,99.44,8.99,277.84,1288.66,350.29,59.32,342.72,97.84,10.08,267.77,1389.48,421.83,68.6,414.11,98.17,7.39,300.37,1157.8,125.18,1140.35
,11/17/2025 18:26,PQM,11/17/2025 18:26,1401.81,98.34,8.69,281.91,1421.68,395.34,1.8,393.42,99.51,8.92,277.69,1349.93,359.98,66.11,350.92,97.48,10.03,267.66,1433.81,434.74,74.87,426.15,98.03,7.13,300.37,1190.06,142.78,1170.49
,11/17/2025 18:27,PQM,11/17/2025 18:27,1421.36,98.52,8.56,282.17,1451.07,398.09,1.63,396.51,99.6,8.75,278.02,1358.38,362.21,64.51,353.85,97.69,9.81,267.84,1454.64,434.26,73.41,426.68,98.25,7.12,300.65,1194.56,139.55,1177.04
,11/17/2025 18:28,PQM,11/17/2025 18:28,1444.9,98.41,8.51,282.05,1458.56,406.28,6.29,404.86,99.65,8.73,277.84,1397.27,371.97,71.58,362.92,97.57,9.84,267.78,1478.86,446.51,78.95,437.67,98.02,6.95,300.54,1224.76,156.82,1205.44
,11/17/2025 18:29,PQM,11/17/2025 18:29,1467.03,98.35,9.28,282,1479.61,413.47,6.31,411.11,99.43,9.56,277.92,1412.71,381.11,72.14,371.52,97.48,10.69,267.67,1508.78,453.44,76.38,445.01,98.14,7.59,300.42,1248.03,154.83,1227.64
,11/17/2025 18:30,PQM,11/17/2025 18:30,1437.3,98.44,8.51,281.83,1443.99,402.72,8.91,400.6,99.47,8.84,277.82,1395.69,371.5,71.91,363.08,97.73,9.7,267.55,1472.23,439.92,76.84,431.62,98.11,7,300.13,1214.14,157.66,1195.31
,11/17/2025 18:31,PQM,11/17/2025 18:31,1364.04,98.42,9.09,282.14,1387.41,390.36,0.95,387.94,99.38,9.36,278.01,1318.55,358.56,59.8,350.64,97.79,10.29,268.03,1386.15,423.56,68.39,415.48,98.09,7.61,300.39,1172.48,129.13,1154.06
,11/17/2025 18:32,PQM,11/17/2025 18:32,1395.6,98.63,8.78,282.25,1422.42,390.61,3.71,388.7,99.51,9.01,278.23,1342.3,358.42,63.47,351.02,97.94,9.89,267.95,1422.09,422.72,69.73,416.15,98.44,7.43,300.58,1171.75,136.91,1155.88
,11/17/2025 18:33,PQM,11/17/2025 18:33,1395.35,98.49,8.67,282.27,1425.46,394.34,4.27,392.63,99.57,8.92,278.18,1343.99,362.81,63.76,354.49,97.71,9.77,268.07,1416.59,427.64,70.9,419.98,98.21,7.31,300.57,1184.79,138.93,1167.11
,11/17/2025 18:34,PQM,11/17/2025 18:34,1387.07,98.48,8.65,282.2,1406.9,394.12,5.16,392.2,99.51,8.95,278.14,1345.85,362.21,66.37,353.79,97.67,9.83,267.99,1408.47,428.6,73.14,421.14,98.26,7.18,300.47,1184.93,144.66,1167.13
,11/17/2025 18:35,PQM,11/17/2025 18:35,1409.74,98.34,8.56,281.98,1421.31,400.65,7.87,398.15,99.38,8.84,277.87,1360.08,369.29,71.12,360.05,97.5,9.8,267.67,1447.82,438.82,76.16,430.67,98.14,7.03,300.4,1208.75,155.15,1188.87
,11/17/2025 18:36,PQM,11/17/2025 18:36,1402.19,98.76,8.67,282.35,1417.04,392.34,0.33,391.15,99.7,8.89,278.3,1355.34,358.15,61.79,351.81,98.23,9.85,268.12,1434.2,426.42,69.19,419.45,98.36,7.26,300.62,1176.92,131.31,1162.41
,11/17/2025 18:37,PQM,11/17/2025 18:37,1424.6,98.56,8.5,282.16,1439.4,401.92,2.53,400.42,99.63,8.79,278,1376.75,367.62,66.01,359.78,97.87,9.73,267.96,1457.66,439.52,74.31,431.55,98.19,6.99,300.53,1209.06,142.86,1191.75
,11/17/2025 18:38,PQM,11/17/2025 18:38,1393.34,98.5,8.6,282.35,1412.22,396.42,3.67,394.62,99.55,8.79,278.19,1344.5,362.66,65.87,354.83,97.84,9.85,268.11,1423.31,433.02,73.48,424.83,98.11,7.15,300.75,1192.1,143.02,1174.28
,11/17/2025 18:39,PQM,11/17/2025 18:39,1426.58,98.57,8.45,282.16,1446.86,401.55,1.03,399.51,99.49,8.65,278,1364.63,367.4,66.23,359.54,97.86,9.72,267.92,1468.26,440.84,72.67,433.65,98.37,6.99,300.57,1209.79,139.92,1192.7
,11/17/2025 18:40,PQM,11/17/2025 18:40,1399.26,98.64,8.63,282.2,1412.03,392.84,-2.12,391.07,99.55,8.84,277.81,1350.5,361.3,63.77,353.77,97.92,9.95,268.05,1435.25,435.94,68.55,429.21,98.46,7.09,300.74,1190.08,130.2,1174.06
,11/17/2025 18:41,PQM,11/17/2025 18:41,1430.53,98.57,8.57,282.2,1442.64,396.71,-0.77,395.12,99.6,8.74,277.97,1373.26,363.04,64.98,355.15,97.83,9.89,267.92,1475.7,438.44,70.67,430.9,98.28,7.09,300.71,1198.19,134.88,1181.16
,11/17/2025 18:42,PQM,11/17/2025 18:42,1420.27,98.72,8.57,282.13,1430.36,397.23,0.71,395.66,99.61,8.81,277.86,1367.11,367.05,65.33,359.86,98.04,9.85,267.99,1463.36,438.66,69.8,432.1,98.51,7.04,300.54,1202.94,135.85,1187.63
,11/17/2025 18:43,PQM,11/17/2025 18:43,1429.32,98.51,8.55,282.16,1442.64,398.45,0.11,396.47,99.5,8.79,277.88,1365.65,365.73,67.86,357.54,97.76,9.92,267.97,1479.66,442.31,73,434.65,98.27,6.94,300.63,1206.48,140.97,1188.67
,11/17/2025 18:44,PQM,11/17/2025 18:44,1449.53,98.49,8.48,282.39,1473.77,404.67,1.41,403.11,99.62,8.75,278.14,1387.81,371.59,68,362.68,97.6,9.78,268.21,1487.02,446.84,74.94,438.98,98.24,6.92,300.83,1223.1,144.35,1204.77
,11/17/2025 18:45,PQM,11/17/2025 18:45,1418.33,98.51,8.53,282.35,1432.47,401.69,1,399.33,99.41,8.81,278.17,1364.71,369.8,63.88,361.75,97.82,9.75,268.27,1457.8,440.49,71.96,433.01,98.3,7.02,300.62,1211.98,136.83,1194.09
,11/17/2025 18:46,PQM,11/17/2025 18:46,1513.47,98.35,9.15,282.32,1524.57,423.21,4.56,421.05,99.49,9.46,278.32,1456.53,388.98,73.72,379.04,97.44,10.63,268,1559.31,466.47,79.64,457.67,98.11,7.36,300.65,1278.66,157.92,1257.75
,11/17/2025 18:47,PQM,11/17/2025 18:47,1429.94,98.85,8.85,282.33,1442.6,403.88,-0.52,402.74,99.72,9.12,278.34,1381.36,369.95,62.91,363.63,98.29,10.08,268.22,1465.85,438.56,70.84,432.1,98.53,7.34,300.44,1212.39,133.23,1198.47
,11/17/2025 18:48,PQM,11/17/2025 18:48,1379.04,98.5,8.51,282.68,1402.95,395.98,-0.45,393.88,99.47,8.77,278.6,1327.92,361.31,60.62,353.39,97.81,9.65,268.59,1406.25,429.32,70.08,421.71,98.23,7.12,300.86,1186.61,130.25,1168.97
,11/17/2025 18:49,PQM,11/17/2025 18:49,1409.17,98.42,8.4,282.46,1424.65,405.13,4.12,403.01,99.48,8.75,278.45,1360.79,370.81,66.8,362.42,97.74,9.56,268.28,1442.06,440.32,74.73,431.75,98.06,6.9,300.64,1216.25,145.65,1197.18
,11/17/2025 18:50,PQM,11/17/2025 18:50,1427.73,98.54,8.42,282.66,1461.58,402.46,1.44,400.28,99.46,8.68,278.62,1358.13,366.48,65.27,358.24,97.75,9.57,268.3,1463.47,437.79,73.06,430.82,98.41,7.01,301.05,1206.73,139.78,1189.33
,11/17/2025 18:51,PQM,11/17/2025 18:51,1535.9,97.76,8.42,281.76,1533.92,424.67,26.17,422.13,99.4,8.82,277.81,1476.27,396.64,101.89,381.41,96.16,9.67,267.22,1597.52,477.62,100.48,466.73,97.72,6.76,300.24,1298.93,228.54,1270.27
,11/17/2025 18:52,PQM,11/17/2025 18:52,1476.13,98.45,8.37,282.47,1493.55,413.85,2.9,412.16,99.59,8.62,278.35,1415.48,376.63,72.8,367.57,97.59,9.73,268.01,1519.37,457.82,79.21,449.35,98.15,6.75,301.05,1248.3,154.91,1229.08
,11/17/2025 18:53,PQM,11/17/2025 18:53,1403.99,98.46,8.61,282.53,1427.57,397.03,0.07,395.06,99.5,8.83,278.44,1336.04,359.48,65.79,351.11,97.67,9.92,268.16,1448.38,435.98,75.16,428.14,98.2,7.09,301,1192.48,141.01,1174.31
,11/17/2025 18:54,PQM,11/17/2025 18:54,1439.57,98.38,8.54,282.4,1455.15,405.6,3.63,403.78,99.55,8.77,278.2,1369.43,367.01,72.33,358.06,97.56,10,267.96,1494.13,448.99,81.47,440.16,98.03,6.85,301.05,1221.6,157.44,1202
,11/17/2025 18:55,PQM,11/17/2025 18:55,1382.36,98.54,8.64,282.64,1398.85,392.84,-1.39,390.69,99.45,8.83,278.35,1321.83,355.89,62.15,348.33,97.88,9.96,268.26,1426.39,431.54,71.47,424.14,98.28,7.14,301.32,1180.27,132.23,1163.17
,11/17/2025 18:56,PQM,11/17/2025 18:56,1381.23,98.62,8.76,282.61,1396.73,391.64,-2.76,390.29,99.66,8.9,278.28,1313.59,352.81,61.81,345.4,97.9,10.17,268.19,1433.36,431.71,72.38,424.33,98.29,7.2,301.36,1176.16,131.43,1160.03
,11/17/2025 18:57,PQM,11/17/2025 18:57,1424.78,98.41,8.64,282.39,1443.11,398.57,0.58,397.05,99.62,8.83,278.16,1363.3,361.09,67.23,352.33,97.57,10,267.94,1467.93,440.5,75.75,431.87,98.04,7.09,301.06,1200.16,143.55,1181.25
,11/17/2025 18:58,PQM,11/17/2025 18:58,1384.41,98.4,9.66,282.71,1415.83,398.27,-5.51,395.59,99.33,9.79,278.52,1313.76,358.53,61.18,350.27,97.7,11.18,268.26,1423.64,437.84,69.96,429.91,98.19,8,301.36,1194.64,125.63,1175.77
,11/17/2025 18:59,PQM,11/17/2025 18:59,1394.61,98.39,8.8,282.44,1414.65,390.36,4.83,388.42,99.5,9.03,278.23,1337.92,356.8,64.94,348.22,97.59,10.07,268.18,1431.27,426.74,73.48,418.54,98.08,7.29,300.92,1173.9,143.25,1155.17
,11/17/2025 19:00,PQM,11/17/2025 19:00,1373.43,98.62,8.7,282.34,1390.51,388.26,2.57,386.55,99.56,8.93,278.13,1325.3,355.65,60.3,348.52,98,9.85,268.12,1404.48,421.94,68.6,414.82,98.31,7.33,300.78,1165.85,131.47,1149.88
,11/17/2025 19:01,PQM,11/17/2025 19:01,1381.3,98.53,8.74,282.35,1392.65,390.02,2.34,387.71,99.41,8.97,278.15,1333.46,358.17,61.7,350.31,97.81,9.95,268.25,1417.8,425.29,69.89,418.38,98.38,7.3,300.65,1173.49,133.93,1156.41
,11/17/2025 19:02,PQM,11/17/2025 19:02,1413.91,98.42,8.67,282.33,1427.89,395.64,9.16,393.85,99.55,8.99,278.13,1370.83,368.42,68.91,359.31,97.53,9.87,268.3,1443.01,432.72,74.87,424.87,98.19,7.14,300.56,1196.77,152.94,1178.03
,11/17/2025 19:03,PQM,11/17/2025 19:03,1405.75,98.51,8.62,282.25,1420.48,398.91,6.79,397.07,99.54,8.92,278.02,1363.16,368.88,67.31,361.02,97.87,9.82,268.29,1433.61,434.42,74.72,426.26,98.12,7.11,300.44,1202.21,148.82,1184.35
,11/17/2025 19:04,PQM,11/17/2025 19:04,1361.13,98.63,8.74,282.38,1388.06,386.93,4.89,384.8,99.45,8.94,278.15,1323.58,354.78,55.36,348.55,98.25,9.75,268.38,1371.76,412.2,67.75,404.82,98.21,7.54,300.62,1153.91,128,1138.17
,11/17/2025 19:05,PQM,11/17/2025 19:05,1417.01,98.4,8.62,282.22,1433.91,402.08,7.69,400.08,99.5,8.84,278.18,1367.8,368.75,68.08,359.93,97.61,9.81,268,1449.32,436.27,76.07,427.95,98.09,7.22,300.49,1207.1,151.84,1187.96
,11/17/2025 19:06,PQM,11/17/2025 19:06,1356.4,98.72,8.73,282.8,1388.33,388.23,0.45,386.77,99.63,8.9,278.71,1304.76,353.39,57.77,346.78,98.13,9.82,268.66,1376.1,417.45,68.68,410.85,98.42,7.47,301.04,1159.07,126.89,1144.4
,11/17/2025 19:07,PQM,11/17/2025 19:07,1395.76,98.46,8.77,282.4,1412.93,395.65,5.54,393.63,99.49,8.99,278.34,1348.76,363.41,65.49,354.87,97.65,9.94,268.19,1425.59,429.65,72.95,422.08,98.24,7.38,300.68,1188.71,143.98,1170.58
,11/17/2025 19:08,PQM,11/17/2025 19:08,1379.45,98.5,8.87,282.61,1398.36,394.47,3.99,392.4,99.47,9.02,278.55,1329.93,360.38,62.81,352.53,97.83,9.98,268.35,1410.06,426.54,71.48,418.85,98.2,7.62,300.94,1181.4,138.28,1163.79
,11/17/2025 19:09,PQM,11/17/2025 19:09,1407.73,98.44,8.71,282.49,1426.92,398.64,5.58,396.56,99.48,8.89,278.49,1358.95,363.9,65.75,355.78,97.77,9.86,268.17,1437.32,431.74,73.98,423.47,98.08,7.38,300.81,1194.28,145.31,1175.8
,11/17/2025 19:10,PQM,11/17/2025 19:10,1420.48,98.44,8.69,282.46,1436.57,400.6,6.13,398.74,99.54,8.96,278.44,1368.04,366.58,68.75,357.93,97.64,9.95,268.17,1456.83,436.26,76.06,428.21,98.15,7.15,300.76,1203.45,150.94,1184.88
,11/17/2025 19:11,PQM,11/17/2025 19:11,1392.79,98.5,8.73,282.36,1409.92,395.63,6.39,394.03,99.6,9.09,278.31,1352.27,364.65,65.37,356.37,97.73,9.79,268.22,1416.2,428.75,72.85,420.98,98.19,7.31,300.56,1189.03,144.61,1171.37
,11/17/2025 19:12,PQM,11/17/2025 19:12,1393.07,98.42,8.82,282.42,1410.34,394.92,5.18,392.75,99.45,9.1,278.36,1350.28,362.72,64.85,354.37,97.7,9.92,268.26,1418.6,428.16,72.36,420.07,98.11,7.44,300.63,1185.81,142.4,1167.19
,11/17/2025 19:13,PQM,11/17/2025 19:13,1420.95,98.45,9.69,282.3,1439.39,400.63,5.69,398.35,99.43,10.08,278.25,1373.77,370.19,66.06,361.54,97.66,10.95,268.19,1449.68,434.51,72.69,426.93,98.26,8.03,300.45,1205.32,144.44,1186.82
,11/17/2025 19:14,PQM,11/17/2025 19:14,1399.36,98.48,8.68,282.38,1419.6,397.11,6.33,395.33,99.55,9.05,278.32,1355.18,366,66.24,357.6,97.71,9.78,268.27,1423.28,430.45,73.66,422.62,98.18,7.22,300.54,1193.56,146.24,1175.55
,11/17/2025 19:15,PQM,11/17/2025 19:15,1398.2,98.47,8.7,282.45,1413.92,396.46,6.54,394.41,99.48,9.05,278.41,1351.09,365.58,66.32,357.2,97.71,9.85,268.35,1429.58,430.32,73.48,422.66,98.22,7.19,300.58,1192.35,146.34,1174.28
,11/17/2025 19:16,PQM,11/17/2025 19:16,1392.15,98.54,8.72,282.52,1411.81,394.34,4.64,392.56,99.55,9.04,278.46,1344.72,362.38,64.29,354.47,97.82,9.79,268.38,1419.91,427.5,71.96,420,98.25,7.33,300.73,1184.22,140.89,1167.03
,11/17/2025 19:17,PQM,11/17/2025 19:17,1385.65,98.43,8.73,282.55,1402.15,394.42,4.22,392.38,99.48,8.99,278.52,1340.53,361.3,63.87,353.13,97.74,9.85,268.37,1414.26,427.28,72.12,419.01,98.06,7.36,300.75,1182.99,140.21,1164.52
,11/17/2025 19:18,PQM,11/17/2025 19:18,1409.59,98.46,8.66,282.38,1429.82,398.98,7.43,397.26,99.57,9.04,278.36,1362.88,367.97,67.32,359.45,97.69,9.74,268.26,1436.08,432.59,74.47,424.53,98.14,7.19,300.54,1199.53,149.22,1181.25
,11/17/2025 19:19,PQM,11/17/2025 19:19,1394.48,98.36,8.57,282.59,1420.08,399.82,7.86,397.47,99.41,8.99,278.65,1354.66,369.83,69.02,360.53,97.48,9.62,268.53,1408.69,432.89,75.65,425.05,98.19,7.11,300.6,1202.54,152.53,1183.05
,11/17/2025 19:20,PQM,11/17/2025 19:20,1529.65,98.4,8.6,281.61,1522.81,419.71,36.93,419.59,99.97,8.91,277.73,1500.2,395.3,104.63,383.45,97,9.72,267.35,1565.92,462.93,104.56,454.77,98.24,7.16,299.76,1277.93,246.12,1257.8
,11/17/2025 19:21,PQM,11/17/2025 19:21,1404.72,98.55,8.83,282.71,1409.58,387.93,2.26,385.73,99.43,9.16,278.68,1355.22,357.65,64.91,349.89,97.83,10.04,268.58,1449.36,424.93,70.99,418.09,98.39,7.29,300.87,1170.51,138.16,1153.71
,11/17/2025 19:22,PQM,11/17/2025 19:22,1353.14,98.5,8.87,283.07,1363.07,381.77,-1.49,379.43,99.39,9.19,278.98,1307.08,350.82,60.54,343.31,97.86,10.04,269.01,1389.25,417.1,67.69,409.87,98.27,7.39,301.21,1149.69,126.73,1132.6
,11/17/2025 19:23,PQM,11/17/2025 19:23,1431.93,98.47,9.55,282.73,1448.64,398.14,2.3,396,99.46,9.85,278.62,1378.53,366.58,67.62,358.27,97.73,11.02,268.66,1468.63,436.83,74.05,429.08,98.23,7.77,300.91,1201.55,143.97,1183.34
,11/17/2025 19:24,PQM,11/17/2025 19:24,1362.68,98.5,8.75,282.87,1379.71,385.9,2.6,383.73,99.44,9.01,278.77,1315.52,355,62.17,347.26,97.82,9.97,268.78,1392.81,419.35,70.34,412.02,98.25,7.28,301.04,1160.25,135.11,1143.01
,11/17/2025 19:25,PQM,11/17/2025 19:25,1354.11,98.55,8.83,282.89,1375.39,382.01,0.78,379.88,99.44,9.06,278.78,1304.32,351.36,59.75,343.94,97.89,9.97,268.85,1382.62,414.85,67.92,407.91,98.33,7.46,301.04,1148.21,128.44,1131.74
,11/17/2025 19:26,PQM,11/17/2025 19:26,1372.97,98.54,8.73,282.83,1390.85,387.66,2.45,385.8,99.52,8.94,278.76,1323.49,355.26,62.64,347.87,97.92,9.97,268.7,1404.56,421.15,71.03,413.55,98.19,7.29,301.03,1164.07,136.12,1147.22
,11/17/2025 19:27,PQM,11/17/2025 19:27,1365.1,98.49,8.7,282.88,1381.84,386.38,0.69,384.23,99.44,8.94,278.75,1316.87,354.64,61.25,346.89,97.81,9.91,268.8,1396.57,420.72,69.38,413.16,98.2,7.26,301.08,1161.74,131.31,1144.28
,11/17/2025 19:28,PQM,11/17/2025 19:28,1390.5,98.47,8.68,282.87,1408.7,389.77,2.53,387.91,99.52,8.94,278.71,1338.17,358.09,65.38,349.84,97.7,10.05,268.74,1424.63,427.59,72.63,419.82,98.19,7.04,301.17,1175.44,140.53,1157.58
,11/17/2025 19:29,PQM,11/17/2025 19:29,1390.9,98.56,8.76,282.91,1400.04,388.59,4.26,386.35,99.42,9.01,278.66,1344.55,358.13,62.4,350.89,97.98,10.03,268.92,1428.1,423.3,71.2,416.06,98.29,7.24,301.16,1170.01,137.86,1153.3
,11/17/2025 19:30,PQM,11/17/2025 19:30,1404.25,98.57,8.97,282.7,1416.3,392.06,5.05,390.34,99.56,9.29,278.53,1357.09,360.82,65.66,353.09,97.86,10.29,268.65,1439.36,427.96,74.15,420.61,98.28,7.34,300.92,1180.84,144.86,1164.04
,11/17/2025 19:31,PQM,11/17/2025 19:31,1399.6,98.45,8.8,282.36,1408.19,390.72,9.48,388.96,99.55,9.18,278.18,1366.55,362.32,69.25,353.94,97.69,10.05,268.32,1424.06,427.58,75.76,419.55,98.12,7.18,300.59,1180.63,154.48,1162.45
,11/17/2025 19:32,PQM,11/17/2025 19:32,1336.97,98.6,8.85,282.84,1356.36,380.34,2.57,378.9,99.62,9.18,278.67,1299.87,350.38,58.57,343.31,97.98,9.89,268.85,1354.67,411.33,67.87,403.95,98.21,7.48,301.01,1142.05,129.01,1126.16
,11/17/2025 19:33,PQM,11/17/2025 19:33,1372.63,98.46,8.78,282.76,1388.08,386.88,6.62,384.63,99.42,9.13,278.67,1335.31,357.94,63.16,349.99,97.78,9.89,268.72,1394.49,418.21,70.94,410.61,98.18,7.33,300.88,1163.03,140.73,1145.23
,11/17/2025 19:34,PQM,11/17/2025 19:34,1353.1,98.62,8.81,282.93,1376.08,385.18,5.78,383.22,99.49,9.14,278.94,1318.32,355.19,59.41,348.56,98.13,9.77,268.86,1364.88,411.24,68.71,403.92,98.22,7.51,300.99,1151.61,133.9,1135.7
,11/17/2025 19:35,PQM,11/17/2025 19:35,1379.11,98.6,8.79,282.78,1415.65,386.24,3.09,384.39,99.52,9.06,278.87,1333.69,351.99,56.63,345.38,98.12,9.71,268.63,1388,410.18,68.52,402.67,98.17,7.6,300.84,1148.41,128.24,1132.44
,11/17/2025 19:36,PQM,11/17/2025 19:36,1371.33,98.6,8.73,282.76,1390.7,387.64,5.56,385.77,99.52,9.03,278.74,1336.87,356.55,60.6,349.55,98.04,9.71,268.67,1386.42,414.89,69.93,407.62,98.25,7.46,300.86,1159.08,136.09,1142.94
,11/17/2025 19:37,PQM,11/17/2025 19:37,1395.62,98.4,8.7,282.73,1415.03,398.98,8.5,396.92,99.48,9.02,278.89,1360.82,367.47,67.33,358.89,97.67,9.76,268.54,1411.02,429.44,74.92,421.11,98.06,7.33,300.77,1195.89,150.76,1176.92
,11/17/2025 19:38,PQM,11/17/2025 19:38,1401.71,98.41,8.74,282.92,1423.95,391.97,7.12,389.43,99.35,9.04,278.88,1358.71,361.63,62.77,353.48,97.75,9.8,268.84,1422.49,420.9,71.78,413.1,98.15,7.39,301.03,1174.5,141.67,1156
,11/17/2025 19:39,PQM,11/17/2025 19:39,1406.34,98.54,8.74,282.99,1438.39,392.17,6.66,390.68,99.62,8.97,278.92,1357.48,357.42,61.86,350.2,97.98,9.81,268.78,1423.13,419.87,73.84,411.53,98.02,7.43,301.27,1169.46,142.36,1152.41
,11/17/2025 19:40,PQM,11/17/2025 19:40,1339.72,98.59,8.84,283.11,1364.7,383.18,4,381.3,99.51,9.08,279.08,1304.61,350.77,56.18,344.08,98.09,9.83,269.07,1349.85,407.65,68.07,400.13,98.16,7.6,301.18,1141.61,128.25,1125.51
,11/17/2025 19:41,PQM,11/17/2025 19:41,1371.37,98.62,8.82,283.05,1393.5,388.68,7.17,386.99,99.57,9.04,278.98,1333.81,356.61,59.59,349.92,98.12,9.91,268.91,1386.8,414.83,71.18,407.19,98.16,7.52,301.26,1160.12,137.95,1144.11
,11/17/2025 19:42,PQM,11/17/2025 19:42,1363.98,98.52,8.72,283.18,1398.57,388.28,7.46,386.58,99.56,8.95,279.02,1322.83,357.76,59.83,350.12,97.86,9.76,269.21,1370.53,414.71,71.16,407,98.14,7.46,301.3,1160.76,138.45,1143.7
,11/17/2025 19:43,PQM,11/17/2025 19:43,1416.71,98.28,10.13,283.01,1445.11,407.8,6.52,404.74,99.25,10.39,278.86,1373.92,375.88,62.99,366.95,97.63,11.59,269.01,1431.1,437.64,73.67,428.8,97.98,8.4,301.15,1221.32,143.18,1200.48
,11/17/2025 19:44,PQM,11/17/2025 19:44,1409.44,98.63,8.62,282.94,1439.33,396.63,8.91,395.21,99.64,8.86,278.91,1367.88,363.85,63.32,356.81,98.06,9.7,268.86,1421.11,424.06,74.71,416.4,98.19,7.3,301.05,1184.53,146.93,1168.41
,11/17/2025 19:45,PQM,11/17/2025 19:45,1402.51,98.56,8.62,282.91,1423.53,393.4,8.52,391.46,99.51,8.89,278.84,1366.96,361.69,61.3,354.85,98.11,9.64,268.79,1417.05,419.51,72.2,411.46,98.08,7.32,301.09,1174.6,142.02,1157.77
,11/17/2025 19:46,PQM,11/17/2025 19:46,1379.4,98.27,9.44,282.93,1406.3,395.19,7.08,392.24,99.25,9.77,278.87,1345.23,365.09,59.96,356.4,97.62,10.59,269.04,1386.68,420.77,70.73,412.13,97.95,7.95,300.87,1181.06,137.76,1160.77
,11/17/2025 19:47,PQM,11/17/2025 19:47,1367.3,98.63,8.77,283.25,1384.38,387.3,6.44,385.58,99.56,9.05,279.21,1327.81,356.8,60.75,349.92,98.07,9.77,269.1,1389.7,414.97,69.3,407.72,98.25,7.48,301.43,1159.07,136.48,1143.22
,11/17/2025 19:48,PQM,11/17/2025 19:48,1362.11,98.53,8.68,283.36,1379.84,394.64,11.32,392.88,99.55,9.05,279.23,1338.94,366.17,64.53,358.54,97.92,9.68,269.37,1367.54,422.38,73.47,414.47,98.13,7.32,301.47,1183.19,149.32,1165.9
,11/17/2025 19:49,PQM,11/17/2025 19:49,1325.68,98.6,8.82,283.41,1349.6,382.16,8.04,380.37,99.53,9.19,279.32,1289.7,353.53,59.38,346.65,98.05,9.75,269.42,1337.76,407.44,68.98,400.14,98.21,7.53,301.49,1143.13,136.39,1127.17
,11/17/2025 19:50,PQM,11/17/2025 19:50,1347.85,98.6,8.68,283.22,1368.8,388.7,8.31,386.48,99.43,9.05,279.2,1313.17,360.31,62.92,353.17,98.02,9.62,269.14,1361.57,416.54,69.73,409.63,98.34,7.36,301.31,1165.55,140.96,1149.27
,11/17/2025 19:51,PQM,11/17/2025 19:51,1325.68,98.72,8.83,283.42,1351.35,380.27,0.75,378.63,99.57,9.08,279.37,1282.48,346.45,54.22,340.67,98.33,9.77,269.31,1343.2,405.45,65.51,398.35,98.25,7.64,301.58,1132.17,120.48,1117.65
,11/17/2025 19:52,PQM,11/17/2025 19:52,1394.61,98.5,8.72,283.41,1423.93,390.34,7.81,388.38,99.5,9.02,279.38,1351.01,358.74,62.37,351.15,97.88,9.73,269.19,1408.89,417.57,71.14,409.69,98.11,7.41,301.65,1166.65,141.31,1149.21
,11/17/2025 19:53,PQM,11/17/2025 19:53,1364.75,98.51,8.56,283.38,1389.95,396.7,10.27,394.62,99.47,8.82,279.45,1324.66,363.01,64.41,355.79,98.01,9.59,269.18,1379.64,422.77,74.77,414.51,98.05,7.28,301.52,1182.48,149.45,1164.92
,11/17/2025 19:54,PQM,11/17/2025 19:54,1383.9,98.51,8.59,283.47,1404.86,394.57,5.71,392.48,99.47,8.93,279.53,1347.07,361.42,63.42,353.75,97.88,9.59,269.23,1399.79,423.74,72.4,416,98.17,7.26,301.64,1179.73,141.53,1162.23
,11/17/2025 19:55,PQM,11/17/2025 19:55,1413.02,98.35,8.49,283.2,1433.36,403.81,11.23,401.65,99.47,8.96,279.29,1369.47,373.8,73.16,364.43,97.5,9.52,269.08,1436.23,437.12,79.19,428.71,98.08,6.99,301.22,1214.73,163.58,1194.8
,11/17/2025 19:56,PQM,11/17/2025 19:56,1389.1,98.52,8.75,283.4,1404.62,390.27,5.12,388.58,99.57,9.22,279.27,1354.71,361.29,65.74,353.81,97.93,9.83,269.49,1407.97,424.5,72.69,416.23,98.05,7.2,301.43,1176.06,143.55,1158.62
,11/17/2025 19:57,PQM,11/17/2025 19:57,1359.98,98.5,8.73,283.58,1368.84,389.21,5.42,387.4,99.53,9.24,279.52,1331.89,362.35,65.63,354.37,97.8,9.73,269.65,1379.2,422.63,70.99,414.89,98.17,7.21,301.57,1174.19,142.05,1156.66
,11/17/2025 19:58,PQM,11/17/2025 19:58,1403.96,98.59,8.63,283.38,1430.84,392.1,7.09,391,99.72,9.08,279.33,1362.55,362.31,66.89,354.5,97.85,9.68,269.5,1418.47,423.53,75.37,415.98,98.22,7.14,301.31,1177.94,149.36,1161.48
,11/17/2025 19:59,PQM,11/17/2025 19:59,1351.9,98.58,8.84,283.73,1361.07,381.35,4.39,379.64,99.55,9.33,279.54,1328.2,355.45,59.43,348.53,98.06,9.81,269.94,1366.44,411.52,67.12,403.8,98.12,7.39,301.71,1148.32,130.94,1131.98
,11/17/2025 20:00,PQM,11/17/2025 20:00,1342.81,98.64,8.83,283.67,1364.21,382.8,4.06,381.31,99.61,9.26,279.5,1308.45,354.88,59.46,348.17,98.11,9.81,269.85,1355.77,412.08,68.48,404.6,98.19,7.43,301.65,1149.76,132,1134.08
,11/17/2025 20:01,PQM,11/17/2025 20:01,1426.7,98.3,9.34,283.42,1438.13,401.32,11.69,398.58,99.32,9.94,279.27,1397.54,378.93,71.39,369.51,97.51,10.5,269.61,1444.45,436.22,75.21,427.76,98.06,7.59,301.38,1216.47,158.29,1195.85
,11/17/2025 20:02,PQM,11/17/2025 20:02,1393.66,98.43,8.6,283.23,1405.64,395.27,10.11,393.1,99.45,9.13,279.22,1366.81,370.97,67.64,362.03,97.59,9.55,269.41,1408.55,425.97,73.77,418.5,98.25,7.12,301.07,1192.2,151.52,1173.62
,11/17/2025 20:03,PQM,11/17/2025 20:03,1434.43,97.39,8.73,283,1437.64,412.68,32.01,408.87,99.08,9.29,279.03,1409.41,397.31,99.23,380.62,95.8,9.68,269.08,1456.25,458.22,94.65,445.76,97.28,7.23,300.89,1268.21,225.9,1235.25
,11/17/2025 20:04,PQM,11/17/2025 20:04,1363.52,98.53,8.7,283.27,1384.76,386.17,7.91,383.94,99.42,9.18,279.36,1336.33,359.52,60.49,352.43,98.03,9.52,269.38,1369.47,409.69,68.47,402.13,98.15,7.4,301.07,1155.38,136.87,1138.5
,11/17/2025 20:05,PQM,11/17/2025 20:05,1335.41,98.68,8.9,283.38,1342.56,375.74,1.98,374.29,99.61,9.45,279.32,1309.26,351.73,59.29,344.89,98.06,9.79,269.57,1354.42,407.25,63.12,400.67,98.38,7.46,301.24,1134.72,124.39,1119.85
,11/17/2025 20:06,PQM,11/17/2025 20:06,1432.56,98.32,9.61,283.04,1436.6,402.18,1.19,400.07,99.48,10.17,279.08,1385.86,373.47,73.47,363.08,97.22,11,268.97,1475.21,445.77,74.62,438,98.26,7.65,301.07,1221.43,149.28,1201.16
,11/17/2025 20:07,PQM,11/17/2025 20:07,1349.29,98.56,8.83,283.6,1359.01,382.93,-2.07,381.07,99.52,9.19,279.44,1294.5,351.24,63.38,343.61,97.83,10.02,269.54,1394.37,421.68,70.01,414.61,98.32,7.27,301.81,1155.85,131.32,1139.29
,11/17/2025 20:08,PQM,11/17/2025 20:08,1388.08,98.36,8.77,283.49,1400.86,389.99,0.02,387.41,99.34,9.14,279.53,1325.36,356.9,67.02,347.91,97.48,9.98,269.3,1438.03,428.35,73,420.88,98.26,7.18,301.63,1175.24,140.04,1156.2
,11/17/2025 20:09,PQM,11/17/2025 20:09,1396.6,98.42,8.72,283.46,1409.58,394.2,3.37,392.6,99.59,9.11,279.46,1346.41,359.85,70.32,351.04,97.55,9.96,269.18,1433.82,433.54,77.09,425.39,98.12,7.09,301.74,1187.59,150.78,1169.03
,11/17/2025 20:10,PQM,11/17/2025 20:10,1380.64,98.49,8.72,283.57,1394.95,392.87,2.43,391.11,99.55,9.03,279.56,1336.22,359.11,64.22,351.03,97.75,9.83,269.36,1410.74,426.63,72.15,418.86,98.18,7.29,301.79,1178.61,138.8,1161.01
,11/17/2025 20:11,PQM,11/17/2025 20:11,1407.47,98.37,8.63,283.46,1417.27,398.24,8.3,396.45,99.55,9.05,279.37,1361.83,369.81,73.44,360.31,97.43,9.84,269.32,1443.31,437.62,76.84,429.47,98.14,7.01,301.68,1205.66,158.58,1186.23
,11/17/2025 20:12,PQM,11/17/2025 20:12,1451.62,98.41,8.57,283.29,1467.87,401.75,8.63,399.82,99.52,8.94,279.24,1399.21,372.16,72.25,363.18,97.59,9.77,269.16,1487.79,439.23,77.36,430.96,98.12,7.01,301.48,1213.14,158.25,1193.96
,11/17/2025 20:13,PQM,11/17/2025 20:13,1341.83,98.57,8.84,283.83,1357.04,384.16,-0.33,382.23,99.5,9.19,279.73,1297.13,353.26,61.14,345.73,97.87,9.92,269.79,1371.33,418.19,68.93,411.3,98.35,7.41,301.97,1155.61,129.74,1139.26
,11/17/2025 20:14,PQM,11/17/2025 20:14,1372.11,98.51,8.87,283.61,1392.61,384.28,3.16,382.31,99.49,9.28,279.58,1318.01,356.15,63.62,348.11,97.74,9.93,269.61,1405.72,417.75,69.65,410.61,98.29,7.4,301.63,1158.18,136.42,1141.03
,11/17/2025 20:15,PQM,11/17/2025 20:15,1389.81,98.12,8.8,283.47,1402.92,392.2,4.67,389.19,99.23,9.26,279.51,1354.96,364.44,65.77,354.81,97.36,9.86,269.46,1411.55,426.03,70.41,416.58,97.78,7.28,301.43,1182.68,140.84,1160.58
,11/17/2025 20:16,PQM,11/17/2025 20:16,1367.48,98.31,8.77,283.69,1383.26,393.19,4.97,391.13,99.47,9.15,279.68,1334.56,361.51,65.27,352.87,97.61,9.82,269.68,1384.63,425.2,73.61,416.08,97.86,7.33,301.7,1179.9,143.85,1160.08
,11/17/2025 20:17,PQM,11/17/2025 20:17,1344.58,98.45,8.84,283.52,1355.56,385.81,6.43,383.37,99.37,9.25,279.49,1312.83,357.33,62.14,350.02,97.95,9.84,269.59,1365.35,414.55,69.75,406.32,98.01,7.42,301.49,1157.69,138.32,1139.71
,11/17/2025 20:18,PQM,11/17/2025 20:18,1355.44,98.62,8.87,283.67,1374.19,382.54,4.92,380.53,99.47,9.26,279.61,1316.15,354.88,60.12,347.7,97.98,9.82,269.71,1375.97,410.75,67.51,404.26,98.42,7.54,301.7,1148.17,132.55,1132.49
,11/17/2025 20:19,PQM,11/17/2025 20:19,1363.23,98.52,8.79,283.87,1375.27,387.23,8.29,385.38,99.52,9.17,279.73,1331.11,360.51,65.05,352.74,97.85,9.83,269.8,1383.32,419.18,70.76,411.56,98.18,7.36,302.09,1166.92,144.1,1149.68
,11/17/2025 20:20,PQM,11/17/2025 20:20,1407.71,98.44,8.65,283.62,1419.9,395.01,10.64,392.99,99.49,9.08,279.57,1377.4,370.91,68.15,361.89,97.57,9.63,269.55,1425.82,428.21,71.18,420.77,98.26,7.23,301.75,1194.13,149.97,1175.65
,11/17/2025 20:21,PQM,11/17/2025 20:21,1383.77,98.53,8.75,283.71,1406.62,390.43,7.61,388.94,99.62,9.14,279.58,1349.94,363.25,63.17,355.55,97.88,9.74,269.76,1394.76,420.34,70.63,412.26,98.08,7.36,301.78,1174.02,141.4,1156.74
,11/17/2025 20:22,PQM,11/17/2025 20:22,1406.04,98.36,8.74,283.52,1417,392.81,14.65,390.93,99.52,9.26,279.43,1382.31,371.24,71.44,361.83,97.47,9.74,269.59,1418.79,426.11,74.06,417.94,98.08,7.22,301.53,1190.16,160.15,1170.7
,11/17/2025 20:23,PQM,11/17/2025 20:23,1357.47,98.48,8.82,283.7,1373.09,385.07,9.47,382.85,99.42,9.24,279.59,1331.03,360.3,63.59,352.59,97.86,9.79,269.75,1368.3,414.61,69.4,406.97,98.16,7.42,301.77,1159.98,142.46,1142.41
,11/17/2025 20:24,PQM,11/17/2025 20:24,1385.69,98.63,8.77,283.53,1406.65,385.61,8.79,384.22,99.64,9.2,279.51,1362.2,361.18,62.95,353.42,97.85,9.65,269.57,1388.2,413.71,67.63,407.07,98.4,7.46,301.5,1160.5,139.37,1144.71
,11/17/2025 20:25,PQM,11/17/2025 20:25,1383.06,98.49,8.66,283.61,1411.26,393.66,10.86,392,99.58,9.05,279.49,1347.86,365.2,67.22,356.98,97.75,9.63,269.58,1390.05,423.34,74.38,415.44,98.13,7.29,301.76,1182.2,152.46,1164.42
,11/17/2025 20:26,PQM,11/17/2025 20:26,1506.79,99.54,8.75,282.62,1498.52,394.48,21.28,394.48,100,9.16,278.78,1497.48,363.33,77.98,359.8,99.03,9.67,268.33,1524.37,419.78,83.22,418.13,99.61,7.43,300.74,1177.6,182.48,1172.41
,11/17/2025 20:27,PQM,11/17/2025 20:27,1356.89,98.54,8.77,283.69,1388.73,388.58,10.71,386.92,99.57,9.12,279.61,1324.81,360.43,62.18,352.8,97.88,9.55,269.69,1357.12,413.57,71.09,405.92,98.15,7.65,301.77,1162.59,143.99,1145.64
,11/17/2025 20:28,PQM,11/17/2025 20:28,1349.04,98.59,8.88,283.68,1377.18,385.62,8.53,383.93,99.56,9.18,279.48,1317.43,357.08,60.04,349.96,98.01,9.73,269.69,1352.5,411.78,69.52,404.38,98.2,7.72,301.87,1154.49,138.09,1138.27
,11/17/2025 20:29,PQM,11/17/2025 20:29,1382.88,98.54,8.59,283.68,1416.08,394.78,14.06,392.94,99.53,8.94,279.61,1348.18,366.61,65.83,358.91,97.9,9.44,269.59,1384.36,419.97,74.27,412.39,98.2,7.38,301.84,1181.36,154.16,1164.23
,11/17/2025 20:30,PQM,11/17/2025 20:30,1387.03,98.58,8.8,283.65,1414.82,395.51,11.16,393.93,99.6,9.07,279.52,1354.96,365.64,64.36,358.25,97.98,9.76,269.61,1391.3,421.58,73.92,413.84,98.16,7.56,301.81,1182.73,149.43,1166.02
,11/17/2025 20:31,PQM,11/17/2025 20:31,1365.22,98.46,8.68,283.63,1398.4,392.39,9.67,390.52,99.52,8.95,279.58,1328.06,361.43,63.02,353.48,97.8,9.59,269.58,1369.19,417.84,73.45,409.66,98.04,7.49,301.74,1171.66,146.14,1153.66
,11/17/2025 20:32,PQM,11/17/2025 20:32,1373.39,98.49,8.83,283.66,1400.57,389.65,11.59,387.92,99.56,9.25,279.56,1343.54,361.83,65.11,353.87,97.8,9.72,269.64,1376.06,416.86,72.98,408.96,98.1,7.53,301.79,1168.33,149.68,1150.75
,11/17/2025 20:33,PQM,11/17/2025 20:33,1370.07,98.51,8.82,283.74,1393.19,387.79,9.64,385.84,99.5,9.17,279.64,1343.76,359.03,62.28,351.54,97.92,9.64,269.69,1373.26,414.07,70.87,406.28,98.12,7.65,301.89,1160.89,142.79,1143.66
,11/17/2025 20:34,PQM,11/17/2025 20:34,1347.93,98.73,8.75,283.85,1371.17,383.5,6.98,382.1,99.63,9.09,279.76,1310.43,353.22,57.84,346.86,98.2,9.62,269.78,1362.17,407.39,68.75,400.73,98.36,7.54,302.02,1144.11,133.58,1129.69
,11/17/2025 20:35,PQM,11/17/2025 20:35,1375.73,98.46,8.73,283.21,1401.63,388.66,9.55,386.55,99.46,9.15,279.23,1340.97,358.92,62.13,351.24,97.86,9.68,269.21,1384.59,414.08,72.07,406.1,98.07,7.37,301.18,1161.66,143.75,1143.88
,11/17/2025 20:36,PQM,11/17/2025 20:36,1341.57,98.66,8.8,283.42,1369.23,382.1,6.39,379.96,99.44,9.15,279.3,1303.88,351.07,56.05,345.13,98.31,9.66,269.44,1351.59,404.44,67.78,397.29,98.23,7.59,301.53,1137.61,130.21,1122.38
,11/17/2025 20:37,PQM,11/17/2025 20:37,1358.52,98.48,8.73,283.28,1384.22,387.12,9.8,385.07,99.47,9.13,279.21,1326.75,358.07,61.32,350.46,97.87,9.63,269.3,1364.6,412.41,71.27,404.6,98.11,7.44,301.33,1157.61,142.38,1140.13
,11/17/2025 20:38,PQM,11/17/2025 20:38,1418.93,98.43,8.43,283.13,1446.98,398.65,14.57,396.6,99.48,8.86,279.12,1381.42,369.19,68.17,360.85,97.74,9.45,269.09,1428.38,425.46,77.51,417.28,98.08,6.98,301.2,1193.3,160.25,1174.72
,11/17/2025 20:39,PQM,11/17/2025 20:39,1382.71,98.55,8.55,283.34,1417.05,392.41,10.78,390.62,99.54,8.87,279.31,1342.38,362,62.05,354.57,97.94,9.44,269.32,1388.69,416.11,73.12,408.46,98.16,7.33,301.38,1170.52,145.95,1153.64
,11/17/2025 20:40,PQM,11/17/2025 20:40,1374.36,98.44,8.53,283.23,1401.91,392.88,10.55,390.69,99.44,8.79,279.25,1344.13,361.47,62.01,353.82,97.88,9.42,269.15,1377.02,416.51,73.04,408.18,98,7.37,301.3,1170.86,145.61,1152.69
,11/17/2025 20:41,PQM,11/17/2025 20:41,1355.01,98.57,8.72,283.31,1383.08,386.54,8.09,384.52,99.48,8.97,279.3,1322.43,355.07,57.99,348.26,98.09,9.51,269.28,1359.51,408.59,69.93,401.04,98.15,7.69,301.36,1150.2,136.02,1133.82
,11/17/2025 20:42,PQM,11/17/2025 20:42,1364.63,98.56,8.75,283.47,1396.84,385.83,8.59,383.86,99.49,9.14,279.47,1334.58,357.19,58.93,350.18,98.04,9.47,269.5,1362.46,408.3,68.62,400.79,98.16,7.65,301.43,1151.32,136.14,1134.84
,11/17/2025 20:43,PQM,11/17/2025 20:43,1374.8,98.5,8.69,283.41,1404.29,388.52,9.06,386.47,99.47,9.03,279.45,1341,358.25,60.89,350.74,97.9,9.54,269.38,1379.11,412.06,71.13,404.31,98.12,7.5,301.39,1158.83,141.08,1141.51
,11/17/2025 20:44,PQM,11/17/2025 20:44,1371.73,98.52,8.65,283.43,1406.37,390.05,9.23,388.3,99.55,9.02,279.49,1338.05,359.21,60.55,351.8,97.94,9.42,269.42,1370.78,412.07,71.68,404.11,98.07,7.51,301.38,1161.33,141.45,1144.2
,11/17/2025 20:45,PQM,11/17/2025 20:45,1368.61,98.55,8.72,283.4,1396.29,386.36,7.7,384.38,99.49,9.14,279.42,1336.62,357.39,59.72,350.15,97.98,9.47,269.44,1372.92,410.16,69.39,402.7,98.18,7.54,301.34,1153.9,136.81,1137.23
,11/17/2025 20:46,PQM,11/17/2025 20:46,1386.02,98.5,9.66,283.4,1414.96,394.42,8.68,392.19,99.43,10.08,279.47,1348.01,363.99,61.96,356.3,97.89,10.7,269.38,1395.08,418.87,71.83,411.26,98.18,8.2,301.36,1177.28,142.47,1159.75
,11/17/2025 20:47,PQM,11/17/2025 20:47,1346.75,98.61,8.78,283.49,1380.98,385.35,5.82,383.7,99.57,9.11,279.55,1308.13,353.17,57.53,346.37,98.08,9.5,269.44,1351.13,407.35,69.18,399.95,98.19,7.72,301.49,1145.86,132.54,1130.02
,11/17/2025 20:48,PQM,11/17/2025 20:48,1401.42,98.42,8.54,283.23,1424.6,396.16,12.07,393.97,99.45,8.92,279.33,1369.26,364.96,66.12,356.96,97.81,9.51,269.12,1410.41,421.11,75.73,412.73,98.01,7.19,301.24,1182.22,153.92,1163.66
,11/17/2025 20:49,PQM,11/17/2025 20:49,1407.9,98.66,8.55,283.2,1444.07,397.07,8.75,395.57,99.62,8.93,279.31,1369.24,363.91,60.96,357.03,98.11,9.39,269.18,1410.38,418.48,73.13,411.17,98.25,7.33,301.12,1179.46,142.84,1163.77
,11/17/2025 20:50,PQM,11/17/2025 20:50,1329.62,98.64,8.78,283.7,1350.15,384.98,5.71,382.97,99.48,9.15,279.69,1297.95,354.1,56.09,347.75,98.21,9.53,269.69,1340.77,405.93,67.28,398.77,98.23,7.65,301.72,1145.01,129.08,1129.49
,11/17/2025 20:51,PQM,11/17/2025 20:51,1364.82,98.54,8.76,283.56,1381.1,386.8,10.77,384.66,99.45,9.13,279.46,1340.93,359.96,62.59,352.97,98.06,9.67,269.57,1372.43,412.43,69.83,404.67,98.12,7.47,301.64,1159.18,143.18,1142.3
,11/17/2025 20:52,PQM,11/17/2025 20:52,1349.23,98.5,8.74,283.86,1367.43,388.37,9.71,386.38,99.49,9.14,279.83,1324.72,361.62,62.77,353.94,97.88,9.67,269.83,1355.54,414.54,69.28,406.79,98.13,7.41,301.92,1164.53,141.77,1147.12
,11/17/2025 20:53,PQM,11/17/2025 20:53,1389.76,98.54,8.61,283.8,1420.21,396.02,11.38,394,99.49,9.01,279.78,1352.08,367.31,65.33,359.38,97.84,9.51,269.74,1396.98,421.55,72.86,414.3,98.28,7.3,301.87,1184.88,149.57,1167.68
,11/17/2025 20:54,PQM,11/17/2025 20:54,1360.78,98.66,8.77,283.98,1381.8,384.08,6.99,382.39,99.56,9.14,279.88,1329.11,354.52,60.51,347.75,98.09,9.69,269.89,1371.43,410.52,69.84,403.69,98.34,7.49,302.17,1149.12,137.35,1133.82
,11/17/2025 20:55,PQM,11/17/2025 20:55,1368.06,98.71,8.73,283.69,1397.13,388.37,8.3,387.32,99.73,9.1,279.69,1333.16,357.11,60.84,350.3,98.09,9.56,269.63,1373.88,412.03,71.38,405.06,98.31,7.53,301.75,1157.51,140.52,1142.68
,11/17/2025 20:56,PQM,11/17/2025 20:56,1372.99,98.48,8.64,283.64,1419.45,395.59,12.38,393.61,99.5,8.99,279.75,1334.36,364.95,63.75,357.16,97.86,9.51,269.62,1365.16,416.11,74.1,408.11,98.08,7.43,301.55,1176.65,150.23,1158.88
,11/17/2025 20:57,PQM,11/17/2025 20:57,1369.9,98.5,8.69,283.61,1397.46,392.22,11.27,390.06,99.45,9.07,279.53,1339.52,363.77,61.56,356.07,97.88,9.57,269.68,1372.72,415.08,71.84,407.51,98.17,7.44,301.62,1171.07,144.68,1153.63
,11/17/2025 20:58,PQM,11/17/2025 20:58,1395.35,98.7,8.64,283.75,1436.57,393.96,8.57,392.45,99.62,9.02,279.85,1356.9,361.89,59.48,355.19,98.15,9.45,269.79,1392.57,413.28,71.8,406.42,98.34,7.46,301.62,1169.14,139.85,1154.05
,11/17/2025 20:59,PQM,11/17/2025 20:59,1358.22,98.48,8.77,283.63,1386.03,389.11,12.2,387.03,99.47,9.25,279.65,1332.14,362.95,65.19,354.82,97.76,9.62,269.76,1356.51,413.88,72.56,406.5,98.22,7.45,301.48,1165.94,149.95,1148.35
,11/17/2025 21:00,PQM,11/17/2025 21:00,1341.94,98.81,8.85,283.75,1372.01,380.15,3.23,378.81,99.65,9.19,279.72,1302.39,348.72,54.44,343.12,98.4,9.64,269.71,1351.42,402.15,64.46,395.68,98.39,7.73,301.81,1131.02,122.14,1117.61
,11/17/2025 21:01,PQM,11/17/2025 21:01,1401.33,98.47,9.46,283.65,1427.84,401.56,7.09,399.36,99.45,9.92,279.66,1370.64,371.22,64.85,362.93,97.77,10.53,269.57,1405.51,429.95,71.55,422.17,98.19,7.94,301.72,1202.73,143.49,1184.46
,11/17/2025 21:02,PQM,11/17/2025 21:02,1359.37,98.5,8.86,283.77,1381.6,382.83,1.65,381,99.52,9.22,279.68,1318.7,350.95,58.87,343.36,97.84,9.83,269.67,1377.81,412.77,67.39,405.1,98.14,7.52,301.96,1146.54,127.9,1129.46
,11/17/2025 21:03,PQM,11/17/2025 21:03,1356.79,98.7,8.79,283.8,1397.84,387.31,1.68,386.27,99.73,9.04,279.74,1304.69,349.66,56.24,343.19,98.15,9.73,269.66,1367.82,411.51,70.73,404.2,98.22,7.6,302,1148.47,128.65,1133.66
,11/17/2025 21:04,PQM,11/17/2025 21:04,1369.79,98.48,8.71,283.79,1394.91,391.99,4.42,389.87,99.46,8.99,279.87,1316.32,354.89,61.46,347.38,97.88,9.72,269.46,1398.14,418.37,73.34,410.42,98.1,7.42,302.03,1165.25,139.22,1147.67
,11/17/2025 21:05,PQM,11/17/2025 21:05,1384.05,98.62,8.68,283.68,1415.76,392.91,5.12,391.23,99.57,8.91,279.66,1333.23,355.5,60.3,348.53,98.04,9.7,269.4,1403.17,417.45,73.37,410.19,98.26,7.44,301.97,1165.86,138.8,1149.94
,11/17/2025 21:06,PQM,11/17/2025 21:06,1372.01,98.58,8.66,283.79,1411.28,391.56,2.03,389.57,99.49,8.8,279.82,1317.69,351.11,56.39,344.5,98.12,9.61,269.41,1387.07,414.4,70.85,406.62,98.12,7.58,302.13,1157.07,129.27,1140.7
,11/17/2025 21:07,PQM,11/17/2025 21:07,1360.99,98.6,8.68,283.67,1399.26,392.3,8.7,390.5,99.54,8.92,279.74,1317.55,355.88,60.24,349.45,98.19,9.6,269.36,1366.16,413.15,72.7,405.15,98.06,7.52,301.91,1161.33,141.64,1145.1
,11/17/2025 21:08,PQM,11/17/2025 21:08,1395.65,98.54,8.55,283.55,1428.18,400.18,4.58,398.73,99.64,8.81,279.63,1351.1,362.29,63.21,354.54,97.86,9.55,269.28,1407.68,426.69,74.86,418.62,98.11,7.3,301.74,1189.16,142.66,1171.89
,11/17/2025 21:09,PQM,11/17/2025 21:09,1407.02,98.43,8.51,283.54,1433.84,403.98,12.26,401.95,99.5,8.88,279.79,1368.3,372.25,69.92,363.66,97.69,9.48,269.3,1418.9,429.69,77.43,421.49,98.09,7.17,301.53,1205.92,159.62,1187.1
,11/17/2025 21:10,PQM,11/17/2025 21:10,1379.87,98.57,8.61,283.58,1406.25,393.25,4.25,391.73,99.61,9.02,279.89,1340.11,359.59,62.03,352.33,97.98,9.45,269.4,1393.25,418,70.35,410.14,98.12,7.36,301.46,1170.85,136.63,1154.2
,11/17/2025 21:11,PQM,11/17/2025 21:11,1346.93,98.56,8.62,283.64,1379.91,391.59,-1.82,389.41,99.44,8.9,279.9,1296.67,352.58,56.24,345.94,98.12,9.5,269.41,1364.22,414.93,68.54,407.12,98.12,7.46,301.61,1159.09,122.96,1142.46
,11/17/2025 21:12,PQM,11/17/2025 21:12,1410.75,98.62,8.63,283.62,1431.15,396.37,3.37,394.82,99.61,9.03,279.91,1363.91,360.76,64.72,353.39,97.96,9.59,269.39,1437.2,424.42,72.88,417.19,98.3,7.27,301.55,1181.55,140.97,1165.4
,11/17/2025 21:13,PQM,11/17/2025 21:13,1370.48,98.62,8.71,283.86,1398.31,389.24,-0.6,387.29,99.5,9.02,280.07,1319.34,351.84,57.89,345.33,98.15,9.66,269.72,1393.81,413.63,69.57,406.16,98.19,7.44,301.78,1154.7,126.86,1138.78
,11/17/2025 21:14,PQM,11/17/2025 21:14,1350.12,98.69,8.74,283.85,1391.26,387.42,-4.02,385.47,99.5,8.97,280.12,1290.36,345.62,53.48,339.62,98.26,9.63,269.52,1368.73,408.49,67.61,401.6,98.31,7.62,301.9,1141.53,117.06,1126.68
,11/17/2025 21:15,PQM,11/17/2025 21:15,1372.24,98.58,8.65,283.93,1412.59,393.87,0.94,392.08,99.55,8.98,280.2,1319.89,356.21,60.2,348.96,97.97,9.56,269.61,1384.23,418.64,70.62,411.25,98.23,7.4,301.98,1168.72,131.76,1152.28
,11/17/2025 21:16,PQM,11/17/2025 21:16,1387.61,98.64,8.62,284.01,1426.28,397.35,2.61,395.89,99.63,8.91,280.2,1333.51,357.02,62.08,350.18,98.08,9.58,269.66,1403.04,422.26,74.07,414.66,98.2,7.36,302.16,1176.63,138.75,1160.72
,11/17/2025 21:17,PQM,11/17/2025 21:17,1418.14,98.55,8.48,283.93,1462.8,408.57,6.15,407.31,99.69,8.74,280.13,1361.95,366.37,65.55,358.92,97.96,9.49,269.42,1429.66,433.57,78.46,424.87,97.99,7.21,302.24,1208.52,150.16,1191.1
,11/17/2025 21:18,PQM,11/17/2025 21:18,1379.31,98.59,8.5,284.01,1427.63,398.93,2.25,396.84,99.48,8.74,280.12,1315.06,358.13,60.15,351.31,98.1,9.48,269.71,1395.24,422.58,73.56,414.98,98.2,7.29,302.2,1179.63,135.95,1163.14
,11/17/2025 21:19,PQM,11/17/2025 21:19,1409.1,98.65,8.46,284.01,1452.5,401.14,4.93,399.69,99.64,8.83,280.12,1361.03,364.21,62.05,357.11,98.05,9.29,269.75,1413.76,424.63,73.44,417.25,98.26,7.27,302.16,1189.99,140.42,1174.05
,11/17/2025 21:20,PQM,11/17/2025 21:20,1401.77,98.53,8.44,283.63,1440.85,401.29,4.99,399.77,99.62,8.76,279.81,1350.98,363.29,64.03,355.46,97.85,9.32,269.31,1413.48,426.74,74.83,418.73,98.12,7.23,301.77,1191.32,143.84,1173.96
,11/17/2025 21:21,PQM,11/17/2025 21:21,1380.69,98.54,8.58,283.97,1412.8,394.86,3.17,393.42,99.64,8.92,280.14,1332.34,359.98,62.19,351.97,97.78,9.46,269.7,1396.94,421.7,71.52,414.18,98.22,7.35,302.08,1176.54,136.88,1159.57
,11/17/2025 21:22,PQM,11/17/2025 21:22,1362.78,98.53,8.6,283.89,1397.42,395.26,0.93,392.87,99.4,8.87,280.09,1303.29,356.2,60.2,348.82,97.93,9.57,269.55,1387.62,420.79,71.65,413.44,98.25,7.36,302.02,1172.25,132.79,1155.14
,11/17/2025 21:23,PQM,11/17/2025 21:23,1397.98,98.39,8.55,283.9,1428.34,402.01,8.05,399.9,99.47,8.86,280.03,1342.62,364.46,68.53,355.76,97.61,9.6,269.47,1423,430.51,78.21,422.3,98.09,7.2,302.19,1196.99,154.8,1177.97
,11/17/2025 21:24,PQM,11/17/2025 21:24,1359.15,98.69,8.66,284.18,1393.4,390.79,1.83,389.11,99.57,8.97,280.29,1305.99,354.31,59.53,348.13,98.26,9.58,269.89,1378.07,416.68,69.79,409.31,98.23,7.42,302.37,1161.77,131.16,1146.56
,11/17/2025 21:25,PQM,11/17/2025 21:25,1389.23,98.5,8.66,284.07,1418.67,399.73,3.55,397.38,99.41,8.98,280.15,1335.49,363.87,64.46,356.33,97.93,9.67,269.82,1413.53,428.64,73.14,420.78,98.17,7.34,302.23,1192.24,141.15,1174.49
,11/17/2025 21:26,PQM,11/17/2025 21:26,1361.17,98.69,8.72,284,1397.69,388.07,-0.19,387.1,99.75,9.01,279.97,1306.72,352.13,61.04,344.98,97.97,9.74,269.73,1379.1,418.85,69.72,411.98,98.36,7.42,302.31,1159.04,130.57,1144.05
,11/17/2025 21:27,PQM,11/17/2025 21:27,1379.79,98.5,8.62,283.9,1411.38,393.08,1.03,390.83,99.43,8.93,280.06,1330.71,355.57,59.26,348.55,98.03,9.56,269.67,1397.28,418.58,70.6,410.45,98.06,7.37,301.98,1167.23,130.9,1149.84
,11/17/2025 21:28,PQM,11/17/2025 21:28,1361.77,98.6,8.68,283.89,1395.57,391.94,4.3,390.34,99.65,8.98,279.89,1309.1,358.05,61.91,350.63,97.86,9.67,269.68,1380.63,420.45,71.18,412.9,98.28,7.4,302.11,1170.44,137.39,1153.87
,11/17/2025 21:29,PQM,11/17/2025 21:29,1331.53,98.67,8.84,284.21,1364.74,383.34,1.84,381.57,99.54,9.15,280.15,1284.56,349.59,57.05,343.34,98.21,9.76,270.06,1345.28,409.05,67.26,401.95,98.26,7.61,302.41,1141.98,126.14,1126.86
,11/17/2025 21:30,PQM,11/17/2025 21:30,1393.5,98.53,8.7,283.81,1409.21,395.88,8.91,394.38,99.62,9.08,279.75,1346.56,365.08,69.86,356.86,97.75,9.77,269.61,1424.74,429.34,75.55,421.72,98.23,7.26,302.07,1190.3,154.32,1172.95
,11/17/2025 21:31,PQM,11/17/2025 21:31,1374.47,98.44,8.77,284.06,1405.58,393.68,6.67,392.04,99.58,9.1,280.12,1328.34,358.71,65.12,350.2,97.63,9.79,269.85,1389.48,421.33,75.09,413.34,98.11,7.42,302.22,1173.72,146.88,1155.58
,11/17/2025 21:32,PQM,11/17/2025 21:32,1359.22,98.55,8.72,284.24,1393.43,389.53,2.26,387.32,99.43,8.93,280.31,1307.71,351.63,58.74,344.55,97.99,9.65,269.97,1376.53,413.1,71.35,405.81,98.24,7.58,302.44,1154.26,132.35,1137.67
,11/17/2025 21:33,PQM,11/17/2025 21:33,1371.84,98.23,9.12,284.14,1413.5,396.81,5.88,394.28,99.36,9.4,280.3,1324.19,359.15,61.17,350.39,97.56,10.12,269.91,1377.83,419.08,73.57,409.78,97.78,7.85,302.21,1175.04,140.62,1154.45
,11/17/2025 21:34,PQM,11/17/2025 21:34,1377.87,98.64,8.7,284.15,1420.1,393.65,5.99,391.96,99.57,8.94,280.36,1316.59,354.91,61.51,348.05,98.07,9.61,269.72,1396.91,415.32,73.38,408.17,98.28,7.55,302.38,1163.88,140.88,1148.18
,11/17/2025 21:35,PQM,11/17/2025 21:35,1353.38,98.51,8.73,284.11,1386.96,392.09,6.86,390.42,99.57,9.02,280.24,1312.88,356.36,61.75,348.93,97.92,9.59,269.82,1360.31,415.08,72.13,406.94,98.04,7.57,302.28,1163.53,140.75,1146.29
,11/17/2025 21:36,PQM,11/17/2025 21:36,1415.19,98.55,8.59,284.23,1442.07,399.25,10.37,397.34,99.52,8.89,280.32,1379.59,363.77,64.25,356.62,98.03,9.49,270,1423.93,421.16,75.46,413.1,98.09,7.38,302.36,1184.18,150.08,1167.06
,11/17/2025 21:37,PQM,11/17/2025 21:37,1398.48,98.65,8.79,284.38,1434.39,391.42,6.14,390.37,99.73,9.05,280.39,1345.85,358.69,63.53,351.06,97.88,9.8,270.12,1415.2,419.57,71.17,412.6,98.34,7.52,302.63,1169.68,140.85,1154.04
,11/17/2025 21:38,PQM,11/17/2025 21:38,1343.46,98.49,8.83,284.26,1370.36,385.76,5.39,384.19,99.59,9.15,280.13,1298.98,353.95,61.74,346.11,97.79,9.85,270.23,1361.03,414.41,71.39,406.54,98.1,7.5,302.42,1154.12,138.53,1136.84
,11/17/2025 21:39,PQM,11/17/2025 21:39,1374.12,98.61,8.83,284.25,1406.05,388.25,6.57,386.78,99.62,9.13,280.2,1326.91,356.35,61.88,349.02,97.94,9.82,270.11,1389.4,415.49,70.8,408.25,98.26,7.55,302.45,1160.09,139.25,1144.04
,11/17/2025 21:40,PQM,11/17/2025 21:40,1381.04,98.66,8.72,284.29,1414.17,390.24,5.5,388.82,99.63,8.99,280.27,1328.24,357.43,62.18,350.05,97.94,9.66,270.1,1400.71,418.01,70.52,411.38,98.41,7.5,302.51,1165.68,138.2,1150.24
,11/17/2025 21:41,PQM,11/17/2025 21:41,1392.98,98.58,8.7,284.33,1425.44,392.84,8.08,391.5,99.66,9.01,280.29,1346.25,360.23,65.09,352.58,97.88,9.71,270.13,1407.26,421.12,73.33,413.52,98.2,7.37,302.57,1174.19,146.51,1157.6
