,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/17/2025 21:42,PQM,11/17/2025 21:42,1377.74,98.64,8.79,284.42,1414.97,388.95,4.91,387.68,99.67,8.99,280.32,1328.37,355.47,60.84,348.14,97.94,9.82,270.23,1389.88,416.35,70.34,409.37,98.32,7.56,302.7,1160.77,136.09,1145.18
,11/17/2025 21:43,PQM,11/17/2025 21:43,1381.57,98.59,8.82,284.41,1411.57,390.22,6.81,388.63,99.59,9.06,280.38,1334.23,356.67,62.01,349.47,97.98,9.82,270.21,1398.91,416.62,71.86,409.16,98.21,7.58,302.64,1163.51,140.68,1147.26
,11/17/2025 21:44,PQM,11/17/2025 21:44,1370.44,98.59,8.83,284.46,1400.9,388.53,6.53,386.87,99.57,9.07,280.4,1324.95,355.33,61.38,348.16,97.98,9.81,270.26,1385.47,414.85,71.04,407.46,98.22,7.6,302.72,1158.7,138.95,1142.48
,11/17/2025 21:45,PQM,11/17/2025 21:45,1356.68,98.66,8.75,284.48,1398.93,387.93,4.58,386.67,99.67,8.91,280.41,1304.95,352.68,58.73,345.79,98.05,9.6,270.31,1366.15,411.95,70.13,404.79,98.26,7.74,302.71,1152.56,133.43,1137.25
,11/17/2025 21:46,PQM,11/17/2025 21:46,1398.52,98.53,8.67,284.24,1429.93,395.43,8.86,393.95,99.63,8.91,280.27,1349.65,361.12,66.38,353.14,97.79,9.77,269.94,1415.98,423.17,74.92,415.45,98.18,7.32,302.5,1179.72,150.15,1162.55
,11/17/2025 21:47,PQM,11/17/2025 21:47,1375.37,98.58,8.75,284.41,1407.74,390.9,5.49,389.25,99.58,8.94,280.37,1326,356.5,61.78,349.06,97.91,9.78,270.16,1392.38,418.09,71.14,410.78,98.25,7.52,302.7,1165.49,138.41,1149.09
,11/17/2025 21:48,PQM,11/17/2025 21:48,1367.77,98.41,8.77,284.37,1403.03,391.63,8.67,389.87,99.55,9.03,280.29,1319.96,358.47,63.87,350.28,97.71,9.76,270.16,1380.33,418.79,73.14,410.21,97.95,7.52,302.64,1168.89,145.67,1150.36
,11/17/2025 21:49,PQM,11/17/2025 21:49,1343.7,98.5,8.76,284.32,1377.6,389.41,6.91,387.72,99.56,8.96,280.17,1294.11,352.72,62.31,345.21,97.87,9.85,270.02,1359.38,416.46,74.45,408.39,98.06,7.48,302.76,1158.59,143.67,1141.31
,11/17/2025 21:50,PQM,11/17/2025 21:50,1346.25,98.61,8.77,284.53,1385,383,4.42,380.99,99.48,8.89,280.41,1298.22,345.27,55.33,339.22,98.25,9.69,270.26,1355.53,404.4,69.4,396.8,98.12,7.72,302.93,1132.68,129.15,1117.01
,11/17/2025 21:51,PQM,11/17/2025 21:51,1387.74,98.42,8.73,284.5,1420.41,395.02,10.03,392.98,99.48,8.99,280.48,1330.46,357.82,65.06,349.6,97.7,9.76,270.16,1412.36,420.51,77.28,412.39,98.07,7.45,302.85,1173.36,152.38,1154.96
,11/17/2025 21:52,PQM,11/17/2025 21:52,1346.46,98.62,8.79,284.61,1387.83,384.91,5.8,383.19,99.55,9.02,280.47,1296.94,348.48,58.01,341.92,98.12,9.8,270.36,1354.62,408.42,70.94,400.97,98.18,7.56,303,1141.8,134.75,1126.08
,11/17/2025 21:53,PQM,11/17/2025 21:53,1335.46,98.6,8.7,284.12,1388.01,389.95,2.48,388.11,99.53,8.75,280.5,1271.9,342.37,54.28,336.5,98.29,9.52,269.34,1346.46,407.95,72.73,399.7,97.98,7.84,302.52,1140.28,129.49,1124.31
,11/17/2025 21:54,PQM,11/17/2025 21:54,1354.84,98.59,8.56,284.04,1409.29,392.1,3.33,390.28,99.53,8.6,280.45,1287.62,343.62,54.79,337.69,98.27,9.37,269.25,1367.61,409.33,74.18,401.03,97.97,7.72,302.42,1145.06,132.3,1128.99
,11/17/2025 21:55,PQM,11/17/2025 21:55,1349.3,98.65,8.57,284.1,1402.61,390.85,2.19,389.33,99.61,8.62,280.47,1289.46,342.41,53.04,336.73,98.34,9.36,269.32,1355.83,407.73,72.74,399.6,98.01,7.74,302.52,1140.99,127.97,1125.67
,11/17/2025 21:56,PQM,11/17/2025 21:56,1350.12,98.64,8.56,284.1,1403.42,391.95,3.54,390.27,99.57,8.69,280.48,1288.02,345.23,55.07,339.43,98.32,9.31,269.38,1358.92,409.47,73.39,401.45,98.04,7.67,302.44,1146.66,132,1131.15
,11/17/2025 21:57,PQM,11/17/2025 21:57,1344.99,98.62,8.59,284.14,1398.36,390.77,1.84,388.9,99.52,8.69,280.57,1279.99,343.54,53.19,337.64,98.28,9.32,269.42,1356.63,407.33,71.95,399.45,98.06,7.77,302.42,1141.65,126.97,1125.98
,11/17/2025 21:58,PQM,11/17/2025 21:58,1326.53,98.65,8.72,284.21,1380.6,387.59,1.12,385.67,99.5,8.84,280.58,1264.18,340.93,51.85,335.3,98.35,9.49,269.52,1334.82,404.09,70.96,396.44,98.11,7.84,302.52,1132.61,123.92,1117.4
,11/17/2025 21:59,PQM,11/17/2025 21:59,1360.03,98.47,8.54,283.72,1432.7,404.84,3.99,403.08,99.57,8.63,280.75,1287.99,346,53.49,339.91,98.24,9.26,268.53,1359.39,413.29,79.44,403.37,97.6,7.74,301.87,1164.14,136.92,1146.36
,11/17/2025 22:00,PQM,11/17/2025 22:00,1350.82,98.59,8.6,283.13,1411.65,397.28,1.31,395.24,99.49,8.7,280.06,1280.95,342.23,50.62,336.58,98.35,9.29,267.98,1359.86,407.83,73.73,399.4,97.93,7.81,301.34,1147.34,125.66,1131.22
,11/17/2025 22:01,PQM,11/17/2025 22:01,1356.14,98.62,8.71,282.88,1428.39,394.59,1.13,393,99.6,8.88,279.84,1277.64,341.12,52.75,335,98.2,9.45,267.78,1362.38,407.91,74.88,399.98,98.06,7.8,301.02,1143.63,128.76,1127.97
,11/17/2025 22:02,PQM,11/17/2025 22:02,1368.25,98.67,8.66,283.05,1430.61,398.15,1.49,397.13,99.75,8.83,279.96,1300,344.28,53.8,338.59,98.35,9.41,267.91,1374.15,412.66,74.95,404.11,97.93,7.73,301.29,1155.08,130.24,1139.83
,11/17/2025 22:03,PQM,11/17/2025 22:03,1348.58,98.68,8.72,283.01,1418.04,393.06,0.74,391.62,99.63,8.82,279.9,1272.19,339.76,51.73,334.21,98.37,9.48,267.91,1355.5,406.63,73.28,398.65,98.04,7.86,301.22,1139.45,125.75,1124.48
,11/17/2025 22:04,PQM,11/17/2025 22:04,1364.15,98.56,8.55,283.17,1431.26,400.19,2.44,398.43,99.56,8.63,280.05,1284.57,344.46,54.3,338.4,98.24,9.32,267.92,1376.63,414.32,76.51,405.58,97.89,7.71,301.55,1158.97,133.25,1142.42
,11/17/2025 22:05,PQM,11/17/2025 22:05,1425.06,98.51,8.49,282.98,1483.63,414.13,9.17,412.88,99.7,8.64,279.9,1345.51,359.88,65.42,352.63,97.98,9.44,267.62,1446.04,433.75,84,424.48,97.86,7.4,301.42,1207.76,158.59,1189.98
,11/17/2025 22:06,PQM,11/17/2025 22:06,1384.76,98.66,8.58,283.14,1446.7,404.52,3.64,403.15,99.66,8.7,280.01,1309.39,349.29,57.13,343.22,98.26,9.42,267.96,1398.18,420.69,78.68,412.52,98.06,7.61,301.45,1174.5,139.45,1158.89
,11/17/2025 22:07,PQM,11/17/2025 22:07,1365.85,98.69,8.65,283.19,1421.45,399.07,-4,397.65,99.64,8.76,280.11,1274.23,341.79,55.9,335.92,98.28,9.58,267.86,1401.87,420.59,75.66,412.72,98.13,7.6,301.6,1161.44,127.56,1146.29
,11/17/2025 22:08,PQM,11/17/2025 22:08,1355.41,98.47,8.68,283.38,1408.51,396.36,-5.5,393.95,99.39,8.72,280.13,1272.65,336.46,51.15,330.55,98.24,9.66,268.14,1385.07,415.65,74.75,406.46,97.79,7.66,301.87,1148.47,120.41,1130.95
,11/17/2025 22:09,PQM,11/17/2025 22:09,1366.66,98.64,8.62,283.3,1426.08,395.38,-3.57,393.36,99.49,8.68,280.02,1280.56,339.31,51.56,333.61,98.32,9.5,268.14,1393.34,414.5,73.82,406.68,98.11,7.69,301.75,1149.2,121.82,1133.64
,11/17/2025 22:10,PQM,11/17/2025 22:10,1369.43,98.59,8.71,283.56,1443.93,398.78,-5.88,397.18,99.6,8.73,280.39,1263.06,338.26,53.94,331.88,98.11,9.69,268.17,1401.29,420.32,76.22,412.14,98.05,7.71,302.12,1157.37,124.28,1141.2
,11/17/2025 22:11,PQM,11/17/2025 22:11,1349.79,98.56,8.71,283.55,1412.98,401.06,-5.25,399.48,99.61,8.82,280.52,1251.4,341.34,56.52,334.62,98.03,9.64,268.15,1384.98,423.45,77.13,415.19,98.05,7.67,301.99,1165.85,128.4,1149.3
,11/17/2025 22:12,PQM,11/17/2025 22:12,1452.54,98.42,9.76,283.26,1505.55,420.74,0.57,418.76,99.53,10.11,280.26,1362.5,362.64,64.37,354.92,97.87,10.78,267.92,1489.56,445.81,83.25,436.22,97.85,8.38,301.6,1229.19,148.18,1209.91
,11/17/2025 22:13,PQM,11/17/2025 22:13,1394.34,98.47,8.59,283.2,1448.51,409.01,-3.77,406.95,99.5,8.7,280.13,1300.76,348.14,58.48,341.46,98.08,9.57,267.78,1433.74,432.38,79.72,423.01,97.83,7.49,301.68,1189.53,134.43,1171.42
,11/17/2025 22:14,PQM,11/17/2025 22:14,1471.12,98.52,9.46,283.05,1534.24,422.56,-0.74,421.35,99.71,9.71,279.94,1374.26,363.21,65.03,355.69,97.93,10.59,267.76,1504.87,449.9,84.26,440.57,97.93,8.07,301.45,1235.67,148.55,1217.6
,11/17/2025 22:15,PQM,11/17/2025 22:15,1397.85,98.48,8.55,283.12,1436.14,405.46,-0.68,403.44,99.5,8.77,279.94,1315.71,352.68,61.98,345.1,97.85,9.55,267.83,1441.7,433.23,77.5,424.97,98.09,7.32,301.58,1191.37,138.79,1173.51
,11/17/2025 22:16,PQM,11/17/2025 22:16,1364.27,98.56,8.69,283.6,1416.1,396.17,-6.39,394.19,99.5,8.88,280.55,1270.91,341.19,55.87,334.28,97.98,9.57,268.32,1405.81,420.56,73.22,413.04,98.21,7.62,301.92,1157.92,122.69,1141.52
,11/17/2025 22:17,PQM,11/17/2025 22:17,1360.25,98.56,8.74,283.57,1404.35,394.79,-4.94,392.74,99.48,8.94,280.43,1274.41,341.63,58.12,335.04,98.07,9.72,268.36,1401.99,421.86,73.65,413.98,98.13,7.57,301.92,1158.28,126.82,1141.75
,11/17/2025 22:18,PQM,11/17/2025 22:18,1388.12,98.47,8.6,283.67,1444.66,400.36,-1.77,398.21,99.47,8.86,280.47,1289.82,347.74,61.07,340.17,97.83,9.58,268.47,1429.87,427.2,77.4,419.15,98.11,7.37,302.08,1175.29,136.71,1157.54
,11/17/2025 22:19,PQM,11/17/2025 22:19,1355.07,98.53,8.61,283.46,1412.08,401,-2.22,399.6,99.65,8.76,280.39,1273.27,343.24,57.42,336.63,98.08,9.55,268.16,1379.86,422.58,78.07,413.59,97.87,7.53,301.83,1166.82,133.27,1149.82
,11/17/2025 22:20,PQM,11/17/2025 22:20,1345.9,98.66,8.69,283.67,1409.29,392.57,-9.41,390.68,99.52,8.75,280.64,1247.27,333.01,50.54,327.21,98.26,9.57,268.32,1381.13,413.11,71.78,405.74,98.22,7.75,302.06,1138.7,112.91,1123.63
,11/17/2025 22:21,PQM,11/17/2025 22:21,1336.02,98.64,8.6,283.74,1390.45,399.17,-6.51,397.53,99.59,8.66,280.65,1253.44,339.21,53.09,333.68,98.37,9.53,268.35,1364.16,419.31,74.41,410.78,97.97,7.62,302.21,1157.69,120.99,1141.99
,11/17/2025 22:22,PQM,11/17/2025 22:22,1315.54,98.67,8.72,284.09,1376.47,391.05,-6.57,388.77,99.42,8.82,280.99,1224.71,334.32,50.87,328.62,98.29,9.51,268.74,1345.43,409.58,71.07,402.64,98.31,7.84,302.53,1134.95,115.36,1120.02
,11/17/2025 22:23,PQM,11/17/2025 22:23,1362.58,98.64,8.59,283.9,1424.11,399.66,-2.37,397.92,99.57,8.71,280.88,1269.66,343.11,55.13,336.85,98.18,9.45,268.61,1393.96,418.79,76.04,411.1,98.17,7.62,302.21,1161.55,128.8,1145.88
,11/17/2025 22:24,PQM,11/17/2025 22:24,1415.83,98.45,8.51,283.8,1475.55,411.07,2.48,409.32,99.58,8.75,280.7,1321.02,356.49,65.09,348.61,97.79,9.5,268.53,1450.94,436.54,82.69,427.77,97.99,7.29,302.17,1204.09,150.25,1185.7
,11/17/2025 22:25,PQM,11/17/2025 22:25,1394.77,98.64,8.5,283.85,1459.2,406.19,-1.75,405.3,99.78,8.69,280.73,1304.17,350.36,59.19,343.54,98.05,9.41,268.58,1420.94,429.68,78.48,421.41,98.08,7.41,302.25,1186.24,135.92,1170.25
,11/17/2025 22:26,PQM,11/17/2025 22:26,1378.64,98.4,8.51,283.52,1433.49,407.15,1.08,405.28,99.54,8.73,280.46,1294.56,352.32,60.62,344.45,97.77,9.37,268.3,1407.86,429.12,79.6,420.1,97.9,7.44,301.81,1188.59,141.3,1169.83
,11/17/2025 22:27,PQM,11/17/2025 22:27,1394.65,98.61,8.54,283.78,1456.44,405.99,-0.32,404.08,99.53,8.73,280.69,1301.85,348.29,58.04,342.27,98.27,9.37,268.45,1425.67,425.92,78.37,417.48,98.02,7.52,302.21,1180.19,136.09,1163.83
,11/17/2025 22:28,PQM,11/17/2025 22:28,1395.19,98.82,9.08,283.82,1463.09,410.87,-1.3,409.51,99.67,9.32,280.86,1310.91,350.76,53.57,345.89,98.61,9.78,268.38,1411.55,424.7,76.52,417.03,98.19,8.13,302.22,1186.33,128.78,1172.43
,11/17/2025 22:29,PQM,11/17/2025 22:29,1385.16,98.51,8.48,283.78,1450.06,407.94,1.83,406.09,99.55,8.66,280.86,1299.91,350.05,58.58,342.89,97.95,9.25,268.38,1405.5,424.7,79.86,416.28,98.02,7.53,302.11,1182.7,140.27,1165.27
,11/17/2025 22:30,PQM,11/17/2025 22:30,1370.14,98.54,8.59,283.85,1440.9,402.24,-0.63,400.38,99.54,8.75,280.89,1284.79,343.54,54.76,337.52,98.25,9.41,268.45,1384.72,417.45,76.35,408.35,97.82,7.6,302.22,1163.23,130.47,1146.26
,11/17/2025 22:31,PQM,11/17/2025 22:31,1395.2,98.44,9.5,283.94,1465.58,409.52,-3.71,407.3,99.46,9.79,280.81,1295.66,350.38,57.14,343.09,97.92,10.48,268.56,1424.36,431.58,78.48,422.74,97.95,8.23,302.46,1191.47,131.91,1173.14
,11/17/2025 22:32,PQM,11/17/2025 22:32,1418.9,98.56,8.59,283.87,1474.92,405.42,3,403.99,99.65,8.79,280.79,1338.18,351.64,62.47,344.78,98.05,9.46,268.46,1443.6,428.37,79.23,419.75,97.99,7.51,302.35,1185.42,144.69,1168.52
,11/17/2025 22:33,PQM,11/17/2025 22:33,1381.48,98.62,8.47,282.63,1440.77,403.66,9.28,401.81,99.54,8.71,279.68,1340.45,358.06,54.17,352.15,98.35,9.19,268.34,1363.23,406.71,70.97,398.47,97.97,7.5,299.87,1168.43,134.42,1152.43
,11/17/2025 22:34,PQM,11/17/2025 22:34,1395.78,98.47,8.52,282.76,1452.61,409.12,12.58,406.81,99.44,8.84,279.71,1353.45,365.07,61.85,358,98.06,9.35,268.48,1381.29,417.32,76.43,408.59,97.91,7.38,300.09,1191.51,150.85,1173.39
,11/17/2025 22:35,PQM,11/17/2025 22:35,1400.57,98.71,8.52,282.78,1453.42,401.47,9.02,399.42,99.49,8.8,279.79,1358.38,357.72,55.71,352.12,98.43,9.22,268.41,1389.91,406.99,69.98,399.74,98.22,7.55,300.13,1166.19,134.71,1151.27
,11/17/2025 22:36,PQM,11/17/2025 22:36,1358.75,98.62,8.6,282.93,1432.5,400.74,7.53,398.94,99.55,8.84,279.92,1306.25,354.83,54.44,348.11,98.11,9.31,268.66,1337.5,404.85,71.34,397.56,98.2,7.65,300.21,1160.42,133.31,1144.61
,11/17/2025 22:37,PQM,11/17/2025 22:37,1417.14,98.75,9.34,282.92,1491.43,414.56,8.82,413.46,99.73,9.68,279.93,1365.72,367.46,56.31,361.28,98.32,10.26,268.63,1394.27,418.8,74.5,411.23,98.19,8.08,300.19,1200.82,139.63,1185.98
,11/17/2025 22:38,PQM,11/17/2025 22:38,1353.19,98.7,8.58,283.06,1423.29,397.3,6.92,396,99.67,8.8,280,1305.73,351.29,52.62,345.48,98.35,9.28,268.74,1330.54,401.58,70,393.89,98.08,7.65,300.44,1150.16,129.54,1135.37
,11/17/2025 22:39,PQM,11/17/2025 22:39,1366.94,98.51,8.6,283.07,1431.94,397.42,9.29,395.41,99.49,8.87,280.01,1328.1,353.71,55.11,346.92,98.08,9.33,268.77,1340.78,403.13,70.73,394.91,97.96,7.6,300.43,1154.26,135.12,1137.24
,11/17/2025 22:40,PQM,11/17/2025 22:40,1388.49,98.6,8.48,282.89,1455.59,405.77,13.12,404.03,99.57,8.79,279.81,1347.06,364.75,59.12,357.62,98.05,9.23,268.72,1362.83,411.73,73.6,404.3,98.2,7.43,300.14,1182.25,145.84,1165.95
,11/17/2025 22:41,PQM,11/17/2025 22:41,1359.66,98.7,8.64,283.16,1419.49,394.32,9.89,392.34,99.5,9,280.06,1327.6,355.9,53.63,350.07,98.36,9.28,269.03,1331.88,399.21,67.35,392.2,98.24,7.63,300.39,1149.44,130.87,1134.61
,11/17/2025 22:42,PQM,11/17/2025 22:42,1378.07,98.78,8.6,283.11,1440.16,399.86,9.01,398.5,99.66,8.96,280.04,1338.37,356.94,55.86,351.21,98.39,9.32,268.92,1355.67,405.25,71.59,398.25,98.27,7.52,300.36,1162.05,136.45,1147.96
,11/17/2025 22:43,PQM,11/17/2025 22:43,1365.7,98.49,8.53,283.08,1419.26,403.45,14.25,401,99.39,8.9,280.02,1330.95,364.45,58.87,357.52,98.1,9.23,268.97,1346.89,408.48,72.42,400.27,97.99,7.45,300.26,1176.39,145.53,1158.8
,11/17/2025 22:44,PQM,11/17/2025 22:44,1356.23,98.53,8.54,283.19,1408.47,403.24,15.45,400.7,99.37,8.95,280.19,1329.09,364.53,58.66,357.79,98.15,9.2,269.05,1331.12,406.32,72.67,398.45,98.06,7.48,300.32,1174.09,146.78,1156.95
,11/17/2025 22:45,PQM,11/17/2025 22:45,1375.48,98.66,8.64,283.05,1431.98,397.67,12.08,395.63,99.48,9.05,280.05,1342.27,359.91,56.23,353.43,98.2,9.32,268.95,1352.2,402.4,68.88,395.52,98.29,7.55,300.16,1159.98,137.19,1144.58
,11/17/2025 22:46,PQM,11/17/2025 22:46,1364.33,98.62,8.69,283.24,1421.84,395.75,10.81,393.96,99.55,9.07,280.2,1333.52,356.89,55.35,350.51,98.21,9.31,269.13,1337.62,400.16,69.66,392.59,98.11,7.68,300.38,1152.8,135.82,1137.07
,11/17/2025 22:48,PQM,11/17/2025 22:48,1341.53,98.7,8.96,283.34,1399.52,390.9,9.65,388.91,99.49,9.28,280.36,1311.13,351.5,51.79,345.7,98.35,9.53,269.17,1313.93,392.35,66.62,385.54,98.27,8.06,300.49,1134.75,128.06,1120.15
,11/17/2025 22:49,PQM,11/17/2025 22:49,1338.28,98.66,8.79,283.55,1399.08,392.05,7.44,390.18,99.53,9.08,280.56,1303.51,349.88,50.71,343.87,98.28,9.43,269.31,1312.24,393.79,66.52,386.57,98.17,7.87,300.78,1135.71,124.66,1120.62
,11/17/2025 22:50,PQM,11/17/2025 22:50,1357.57,98.64,8.66,283.59,1421.62,399.26,10.92,397.48,99.55,9,280.67,1318.8,356,55.26,349.72,98.23,9.3,269.3,1332.3,401.12,71.14,393.63,98.13,7.69,300.79,1156.38,137.32,1140.82
,11/17/2025 22:51,PQM,11/17/2025 22:51,1396.65,98.5,8.58,283.42,1460.15,409.56,17.26,407.64,99.53,8.95,280.39,1357.06,367.98,61.8,360.64,98.01,9.37,269.16,1372.73,414.43,76.92,405.95,97.95,7.43,300.71,1191.97,155.97,1174.23
,11/17/2025 22:52,PQM,11/17/2025 22:52,1388.26,98.49,8.54,283.6,1446.57,404.31,14.12,402.06,99.44,8.87,280.62,1356.61,362.26,58.13,355.33,98.09,9.27,269.31,1361.61,407.33,73.05,398.89,97.93,7.48,300.87,1173.9,145.3,1156.27
,11/17/2025 22:53,PQM,11/17/2025 22:53,1345.16,98.65,8.79,283.64,1410.07,396.08,10.18,394.27,99.54,9.02,280.72,1307.69,352.51,52.62,346.58,98.32,9.42,269.35,1317.72,396.33,69.56,388.81,98.1,7.92,300.87,1144.92,132.35,1129.65
,11/17/2025 22:54,PQM,11/17/2025 22:54,1349.68,98.66,8.63,283.63,1413.59,399.24,9.89,397.65,99.6,8.86,280.69,1312.91,354.21,53.56,348.23,98.31,9.3,269.3,1322.55,400.33,70.89,392.64,98.08,7.74,300.9,1153.79,134.34,1138.51
,11/17/2025 22:55,PQM,11/17/2025 22:55,1367.31,98.58,8.56,283.7,1428.24,403.18,11.19,401.19,99.51,8.77,280.76,1330.21,357.66,55.57,351.41,98.25,9.29,269.37,1343.49,405.09,73.01,396.91,97.98,7.62,300.98,1165.92,139.76,1149.5
,11/17/2025 22:56,PQM,11/17/2025 22:56,1347.15,98.65,8.67,283.76,1413.73,398.09,10.89,396.34,99.56,8.84,280.75,1308,353.2,53.37,347.24,98.31,9.33,269.44,1319.72,399.19,70.93,391.46,98.06,7.84,301.11,1150.48,135.19,1135.04
,11/17/2025 22:57,PQM,11/17/2025 22:57,1371.45,98.42,8.62,283.62,1435.97,403.09,13.41,400.48,99.35,8.85,280.61,1327.68,359.94,57.9,352.89,98.04,9.47,269.29,1350.7,407.23,73.3,398.48,97.86,7.55,300.97,1170.27,144.61,1151.86
,11/17/2025 22:58,PQM,11/17/2025 22:58,1354.52,98.45,8.61,283.69,1418.19,399.7,11.95,397.42,99.43,8.86,280.65,1313.91,357.63,56.11,350.36,97.97,9.4,269.43,1331.47,403.85,71.65,395.61,97.96,7.57,301,1161.17,139.71,1143.39
,11/17/2025 22:59,PQM,11/17/2025 22:59,1357.25,98.67,8.7,283.78,1416.92,395.53,11.61,393.36,99.45,8.89,280.75,1314.49,352.25,52.92,346.52,98.37,9.39,269.41,1340.33,396.55,69.4,389.38,98.19,7.83,301.17,1144.33,133.93,1129.26
,11/17/2025 23:00,PQM,11/17/2025 23:00,1370.11,98.49,8.62,283.45,1425.3,403.89,14.19,401.65,99.44,8.93,280.45,1333.11,362.2,59.66,355.07,98.03,9.4,269.16,1351.91,410.07,74.07,401.87,98,7.53,300.75,1176.16,147.92,1158.59
,11/17/2025 23:01,PQM,11/17/2025 23:01,1357.91,98.63,8.64,283.76,1419.39,398.39,10.54,396.58,99.54,8.95,280.74,1325.74,355.84,54.4,349.62,98.25,9.3,269.46,1328.6,401.61,69.62,394,98.11,7.67,301.09,1155.85,134.56,1140.2
,11/17/2025 23:02,PQM,11/17/2025 23:02,1349.86,96.49,8.87,283.91,1409.38,417.56,23.33,409.1,97.97,9.17,280.95,1307.54,377.62,70.71,361.52,95.74,9.57,269.49,1332.67,427.59,82.48,409.49,95.77,7.86,301.28,1222.77,176.52,1180.11
,11/17/2025 23:03,PQM,11/17/2025 23:03,1357.75,98.53,8.6,283.89,1419.29,400.07,11.98,397.95,99.47,8.91,280.9,1323.91,357.63,56.03,350.83,98.1,9.28,269.56,1330.03,403.03,71.17,395.08,98.03,7.62,301.2,1160.73,139.18,1143.85
,11/17/2025 23:04,PQM,11/17/2025 23:04,1341.9,98.6,8.71,283.46,1403.73,394.77,10.58,392.79,99.5,8.99,280.44,1310.65,352.03,52.56,345.79,98.23,9.33,269.26,1311.31,395.78,69.44,388.12,98.06,7.8,300.67,1142.59,132.58,1126.69
,11/17/2025 23:05,PQM,11/17/2025 23:05,1392.53,98.52,8.62,283.25,1447.74,402.57,12.54,400.09,99.38,8.99,280.22,1354.07,361.47,59.52,354.75,98.14,9.4,269.08,1375.77,408.85,73.18,400.76,98.02,7.48,300.44,1172.9,145.24,1155.61
,11/17/2025 23:06,PQM,11/17/2025 23:06,1341.22,98.66,8.71,283.67,1397.93,396.41,4.7,394.57,99.53,9.03,280.6,1300.27,352.12,54.8,346.24,98.33,9.46,269.4,1325.47,404.91,69.4,397.3,98.12,7.63,301,1153.44,128.91,1138.11
,11/17/2025 23:07,PQM,11/17/2025 23:07,1372.96,98.55,8.69,283.33,1427.16,399.5,10.63,397.31,99.45,9.03,280.3,1333.73,358.1,58.18,351.4,98.13,9.46,269.12,1357.98,406.88,71.92,398.99,98.06,7.57,300.57,1164.49,140.73,1147.7
,11/17/2025 23:08,PQM,11/17/2025 23:08,1381.74,98.59,8.69,283.32,1436.14,400.16,10.61,398.07,99.48,9.04,280.27,1338.24,358.17,58.53,351.61,98.17,9.48,269.11,1370.84,407.53,72.8,399.86,98.12,7.54,300.57,1165.86,141.94,1149.54
,11/17/2025 23:09,PQM,11/17/2025 23:09,1378.66,98.53,8.59,283.35,1433.13,400.92,10.19,398.52,99.4,8.83,280.38,1337.91,357.42,56.91,350.95,98.19,9.36,269.07,1364.93,406.42,72.07,398.32,98.01,7.57,300.61,1164.76,139.17,1147.79
,11/17/2025 23:10,PQM,11/17/2025 23:10,1403.99,98.49,8.48,283.28,1464.63,406.6,13.39,404.4,99.46,8.73,280.25,1357.15,363.75,61.62,356.52,98.01,9.37,268.98,1390.17,414.33,75.71,406,97.99,7.35,300.6,1184.67,150.72,1166.93
,11/17/2025 23:11,PQM,11/17/2025 23:11,1402.15,98.58,8.54,283.27,1461.81,405.6,12.66,403.63,99.51,8.78,280.23,1357.63,362.89,60.06,356.38,98.21,9.38,268.98,1387.01,412.55,74.11,404.34,98.01,7.45,300.62,1181.04,146.83,1164.36
,11/17/2025 23:12,PQM,11/17/2025 23:12,1367.04,98.71,8.61,283.46,1429.94,401.39,5.07,400.02,99.66,8.74,280.47,1310.9,351.19,53.87,345.49,98.38,9.43,268.85,1360.29,407.14,71.6,399.35,98.09,7.65,301.06,1159.72,130.53,1144.87
,11/17/2025 23:13,PQM,11/17/2025 23:13,1327.87,98.69,8.7,283.68,1397.19,396.09,7.24,394.06,99.49,8.8,280.65,1272.89,348.47,52.32,342.78,98.37,9.46,269.2,1313.53,399.53,69.97,392.43,98.22,7.83,301.2,1144.09,129.53,1129.27
,11/17/2025 23:14,PQM,11/17/2025 23:14,1368.31,98.64,8.61,283.58,1435.6,399.86,8.08,397.93,99.52,8.71,280.6,1322.29,349.8,51.52,343.82,98.29,9.35,269.06,1347.05,400.61,72.29,393.07,98.12,7.77,301.08,1150.27,131.89,1134.82
,11/17/2025 23:15,PQM,11/17/2025 23:15,1334.11,98.8,8.92,283.75,1407.85,388.93,2.9,387.31,99.58,9.01,280.72,1279.44,339.75,47.51,334.63,98.49,9.7,269.22,1315.04,391.21,66.13,384.66,98.33,8.05,301.31,1119.89,116.54,1106.59
,11/17/2025 23:16,PQM,11/17/2025 23:16,1371.56,98.54,8.59,283.25,1437.97,408.08,11.33,406.73,99.67,8.7,280.25,1312.06,357.76,60.41,350.82,98.06,9.53,268.7,1364.65,415.87,78.27,407.15,97.9,7.53,300.81,1181.71,150.01,1164.7
,11/17/2025 23:17,PQM,11/17/2025 23:17,1363.09,98.65,8.58,283.35,1429.13,403.57,7.5,401.88,99.58,8.62,280.29,1316.94,351.94,53.39,346.33,98.41,9.4,268.77,1343.2,407.87,72.91,399.5,97.95,7.71,300.98,1163.37,133.79,1147.71
,11/17/2025 23:18,PQM,11/17/2025 23:18,1382.14,98.65,8.73,283.19,1441.35,403.47,7.92,402.1,99.66,8.89,280.18,1340.81,353.95,54.68,348,98.32,9.63,268.63,1364.28,409.35,72.86,401.05,97.97,7.68,300.77,1166.77,135.46,1151.14
,11/17/2025 23:19,PQM,11/17/2025 23:19,1400.62,98.63,8.6,283.1,1453.3,406.58,15.09,404.8,99.56,8.86,280.01,1363.48,363.21,59.89,357.12,98.32,9.44,268.85,1385.08,412.14,76.07,403.97,98.02,7.49,300.44,1181.93,151.04,1165.88
,11/17/2025 23:20,PQM,11/17/2025 23:20,1374.09,98.42,8.51,283.16,1430.71,405.44,11.63,402.42,99.26,8.8,280.14,1329.83,360.94,55.4,354.19,98.13,9.31,268.79,1361.72,409.12,72.44,400.46,97.88,7.41,300.56,1175.5,139.46,1157.07
,11/17/2025 23:21,PQM,11/17/2025 23:21,1420.69,98.43,8.47,282.97,1478.33,412.42,15.59,409.93,99.39,8.73,280.04,1367.9,366.9,63.19,359.64,98.02,9.39,268.62,1415.82,419.15,79.43,410.21,97.87,7.28,300.25,1198.48,158.21,1179.78
,11/17/2025 23:22,PQM,11/17/2025 23:22,1420.65,98.43,8.42,283.03,1475.19,413.36,16.08,411.2,99.48,8.7,280.03,1380.41,369.26,63.76,361.53,97.91,9.27,268.61,1406.35,421.33,78.24,412.47,97.9,7.29,300.44,1203.95,158.09,1185.21
,11/17/2025 23:23,PQM,11/17/2025 23:23,1372.45,98.63,8.64,283.35,1449.62,401.07,9.24,399.42,99.59,8.85,280.34,1330.49,353,51.27,347.31,98.39,9.37,269.07,1337.23,400.53,72.03,392.17,97.91,7.7,300.63,1154.61,132.54,1138.89
,11/17/2025 23:24,PQM,11/17/2025 23:24,1371.81,98.65,8.56,283.34,1443.71,400.86,11.57,399.02,99.54,8.78,280.24,1327.79,355.88,53.46,349.63,98.24,9.31,269.08,1343.93,401.61,72.89,394.23,98.16,7.58,300.71,1158.35,137.92,1142.87
,11/17/2025 23:25,PQM,11/17/2025 23:25,1345,98.66,8.67,283.41,1414.72,398.11,9.75,396.22,99.53,8.91,280.26,1300.12,353.32,53.16,347.77,98.43,9.41,269.23,1320.15,399.9,71.14,391.99,98.02,7.69,300.73,1151.33,134.05,1135.98
,11/17/2025 23:26,PQM,11/17/2025 23:26,1369.2,98.54,9.13,282.94,1441.65,400.17,8.26,397.63,99.37,9.41,279.92,1325.5,354.26,50.52,348.03,98.24,9.93,268.65,1340.43,400.91,69.43,392.9,98,8.04,300.26,1155.34,128.21,1138.57
,11/17/2025 23:27,PQM,11/17/2025 23:27,1341.96,98.71,8.74,283.16,1406.11,393.95,12.58,392.45,99.62,8.95,280.05,1313.2,349.96,52.47,344.49,98.44,9.46,268.77,1306.57,394.78,70.31,387.23,98.09,7.8,300.66,1138.7,135.37,1124.17
,11/17/2025 23:28,PQM,11/17/2025 23:28,1333.1,98.56,8.61,283.09,1406.63,399.16,13.78,397.05,99.47,8.82,280.05,1289.74,353.85,53.15,347.42,98.18,9.27,268.66,1302.94,398.07,72.5,390.23,98.03,7.74,300.55,1151.08,139.44,1134.7
,11/17/2025 23:29,PQM,11/17/2025 23:29,1355.65,98.52,8.54,283.22,1427.69,401.3,14.9,398.75,99.37,8.74,280.18,1314.59,356.56,54.76,350.23,98.22,9.18,268.81,1324.67,400.44,72.83,392.34,97.98,7.7,300.67,1158.3,142.49,1141.32
,11/17/2025 23:30,PQM,11/17/2025 23:30,1375.1,98.51,8.52,283.18,1446.02,406.24,15.78,403.8,99.4,8.66,280.3,1338.26,359.51,56.02,353.02,98.19,9.15,268.61,1341.02,404.31,73.68,395.95,97.93,7.74,300.64,1170.06,145.49,1152.77
,11/17/2025 23:31,PQM,11/17/2025 23:31,1358.14,98.58,8.56,283.15,1427.42,403.19,13.18,401.39,99.56,8.74,280.21,1321.92,357.48,55.51,350.92,98.16,9.23,268.68,1325.08,404.08,72.67,396.07,98.02,7.7,300.55,1164.75,141.37,1148.38
,11/17/2025 23:32,PQM,11/17/2025 23:32,1317.7,98.78,8.93,283.37,1388.16,392.48,11.57,390.98,99.62,9.18,280.35,1285.49,349.55,49.44,344.57,98.58,9.61,269.04,1279.46,389.67,67.16,382.49,98.16,8.01,300.72,1131.7,128.17,1118.04
,11/17/2025 23:33,PQM,11/17/2025 23:33,1389.19,99.02,8.68,283.04,1457.19,405.47,18.76,405.11,99.91,8.87,280.09,1342.32,362.22,61.84,356.86,98.52,9.34,268.64,1368.07,407.51,77.54,401.91,98.63,7.82,300.39,1175.19,158.13,1163.88
,11/17/2025 23:34,PQM,11/17/2025 23:34,1378.52,98.55,8.68,283.06,1450.48,405.46,14.49,403.74,99.58,8.88,280.07,1330.19,358.56,58.21,352.12,98.2,9.49,268.66,1354.88,408.04,76.21,399.3,97.86,7.66,300.46,1172.06,148.91,1155.17
,11/17/2025 23:35,PQM,11/17/2025 23:35,1371.81,98.7,8.69,283.03,1443.01,395.44,11.83,393.51,99.51,8.89,280,1325.93,351.62,52.66,346.21,98.46,9.36,268.68,1346.5,395.99,69.68,388.62,98.14,7.83,300.4,1143.05,134.18,1128.33
,11/17/2025 23:36,PQM,11/17/2025 23:36,1341.52,98.73,8.66,283.29,1412.23,398.5,10.69,396.59,99.52,8.79,280.3,1302.9,350.35,49.08,345.5,98.62,9.3,268.87,1309.42,394.54,69.94,386.81,98.04,7.89,300.69,1143.39,129.7,1128.9
,11/17/2025 23:37,PQM,11/17/2025 23:37,1336.59,98.65,8.78,283.22,1415.06,395.72,10.13,393.77,99.51,8.89,280.31,1294.88,346.61,48.87,341,98.38,9.37,268.74,1299.82,390.56,70.3,382.94,98.05,8.09,300.62,1132.89,129.29,1117.71
,11/17/2025 23:38,PQM,11/17/2025 23:38,1369.14,98.61,8.61,283.19,1448.64,404.39,11.86,402.41,99.51,8.72,280.25,1324.79,352.71,52.38,347.26,98.45,9.25,268.67,1333.98,400.52,74.39,391.99,97.87,7.86,300.64,1157.63,138.63,1141.66
,11/17/2025 23:39,PQM,11/17/2025 23:39,1312.93,98.56,8.92,283.37,1390.71,390.3,4.67,388.19,99.46,9.04,280.42,1256.63,339.5,46.98,333.68,98.28,9.62,268.84,1291.44,388.85,68.13,380.88,97.95,8.1,300.85,1118.66,119.77,1102.75
,11/17/2025 23:40,PQM,11/17/2025 23:40,1341.14,98.7,8.74,283.47,1407.93,395.72,11.36,393.92,99.54,8.9,280.46,1303.53,348.93,51.55,343.71,98.5,9.39,269.03,1311.97,394.7,70.29,386.98,98.04,7.92,300.91,1139.36,133.2,1124.61
,11/17/2025 23:41,PQM,11/17/2025 23:41,1384.25,98.61,8.75,283.38,1458.94,402.43,12.95,400.01,99.4,8.94,280.36,1343.09,355.16,52.14,349.8,98.49,9.43,268.98,1350.7,399.21,71.8,390.95,97.93,7.87,300.79,1156.81,136.88,1140.76
,11/17/2025 23:42,PQM,11/17/2025 23:42,1377.56,99.47,8.93,283.34,1444.43,393.88,12.13,393.88,100,9.07,280.36,1335.9,345.78,54.28,342.82,99.14,9.6,268.86,1352.33,391.74,72.86,388.83,99.26,8.12,300.81,1131.4,139.26,1125.54
,11/17/2025 23:43,PQM,11/17/2025 23:43,1382.32,98.53,8.63,283.53,1454.82,403.33,16.34,401.26,99.49,8.87,280.53,1342.48,360.27,56.59,353.48,98.11,9.32,269.25,1349.66,402.22,73.82,394.14,97.99,7.69,300.81,1165.83,146.75,1148.89
,11/17/2025 23:44,PQM,11/17/2025 23:44,1356.44,98.72,8.78,283.61,1427.63,394.68,8.2,393.29,99.65,8.99,280.58,1314.47,348.56,51.22,343.2,98.46,9.44,269.24,1327.23,395.39,69.06,387.73,98.06,7.9,301.01,1138.63,128.47,1124.22
,11/17/2025 23:45,PQM,11/17/2025 23:45,1349.53,98.62,8.66,283.28,1413.77,399.68,6.56,397.98,99.57,8.8,280.31,1303.14,348.99,53.28,343.45,98.41,9.42,268.74,1331.68,403.29,72.52,394.69,97.87,7.75,300.79,1151.95,132.36,1136.11
,11/17/2025 23:46,PQM,11/17/2025 23:46,1375.68,98.48,8.6,283.23,1440.3,402.31,10.09,400.64,99.58,8.84,280.19,1328.66,356.39,57.21,349.38,98.03,9.42,268.91,1358.08,409.29,74.23,400.32,97.81,7.53,300.59,1168,141.53,1150.34
,11/17/2025 23:47,PQM,11/17/2025 23:47,1364.16,98.63,8.68,283.36,1431.97,396.36,4.02,394.76,99.6,8.85,280.19,1312.6,346.2,52.32,340.5,98.36,9.5,268.98,1347.89,402.76,72.52,394.46,97.94,7.68,300.9,1145.32,128.87,1129.73
,11/17/2025 23:48,PQM,11/17/2025 23:48,1383.69,98.48,8.74,283.21,1434.53,402.28,8.82,400.85,99.64,9.06,280.12,1337.95,357.24,63.49,349.7,97.89,9.72,268.84,1378.58,416.87,76.84,408.2,97.92,7.44,300.68,1176.38,149.16,1158.75
,11/17/2025 23:49,PQM,11/17/2025 23:49,1347.7,98.82,8.74,283.48,1407.87,395.89,4.03,394.69,99.69,8.98,280.38,1289.32,349.54,55.78,344.26,98.49,9.62,269.15,1345.9,406.42,70.97,399.43,98.28,7.61,300.92,1151.86,130.78,1138.37
,11/17/2025 23:50,PQM,11/17/2025 23:50,1386.6,98.69,8.68,283.03,1449.62,398.51,4.87,396.42,99.47,8.85,280.01,1326.59,351.76,55.17,345.77,98.3,9.5,268.57,1383.61,407.22,69.87,400.34,98.31,7.68,300.5,1157.49,129.91,1142.53
,11/17/2025 23:51,PQM,11/17/2025 23:51,1361.3,98.51,8.63,283.16,1423.61,405.92,11.6,404.07,99.54,8.85,280.14,1310.41,359.66,60.15,352.71,98.07,9.49,268.7,1349.88,413.57,75.27,404.94,97.91,7.56,300.64,1179.15,147.02,1161.72
,11/17/2025 23:52,PQM,11/17/2025 23:52,1319.22,98.68,8.82,283.44,1388.42,392.71,3,390.65,99.47,8.91,280.35,1266.85,342.43,48.32,337.37,98.52,9.6,269,1302.39,395.34,68.08,387.61,98.04,7.95,300.96,1130.49,119.41,1115.62
,11/17/2025 23:53,PQM,11/17/2025 23:53,1363.53,98.59,8.67,283.04,1427.33,397.48,8.56,395.86,99.59,8.91,280.03,1324.53,352.77,56.27,346.11,98.11,9.44,268.69,1338.74,404.29,71.63,396.53,98.08,7.67,300.41,1154.54,136.46,1138.5
,11/17/2025 23:54,PQM,11/17/2025 23:54,1335.68,98.77,8.77,283.1,1400.59,391.48,6.21,389.91,99.6,8.96,280.06,1292.16,344.62,50.81,339.88,98.62,9.44,268.77,1314.29,393.73,68.51,386.25,98.1,7.91,300.46,1129.83,125.53,1116.04
,11/17/2025 23:55,PQM,11/17/2025 23:55,1324.18,98.61,8.73,283.28,1390.32,394.13,5.71,392.11,99.48,8.94,280.31,1281.04,348.11,50.99,342.32,98.34,9.38,268.99,1301.18,396.91,68.52,388.97,98,7.86,300.55,1139.15,125.22,1123.4
,11/17/2025 23:56,PQM,11/17/2025 23:56,1352.29,98.63,8.64,283.28,1425.04,399.3,6.42,398.1,99.7,8.81,280.3,1299.07,348.73,53.43,342.7,98.27,9.37,268.85,1332.77,401.98,73.07,393.67,97.93,7.75,300.68,1150.01,132.92,1134.47
,11/17/2025 23:57,PQM,11/17/2025 23:57,1362.87,98.82,8.71,283.27,1436.42,395.24,3.44,393.75,99.62,8.9,280.24,1308.28,347.06,50.43,342,98.54,9.44,269.02,1343.92,398.31,69.61,391.48,98.28,7.79,300.54,1140.61,123.48,1127.22
,11/17/2025 23:58,PQM,11/17/2025 23:58,1344.87,98.62,8.72,283.24,1408.54,396.98,5.55,394.73,99.43,8.94,280.33,1294.62,348.41,52.54,342.7,98.36,9.44,268.87,1331.46,400.08,70.43,392.32,98.06,7.77,300.53,1145.47,128.51,1129.75
,11/17/2025 23:59,PQM,11/17/2025 23:59,1390.55,98.47,8.58,283.28,1454.78,410.64,10.26,408.8,99.55,8.85,280.4,1341.22,362.56,60.19,354.95,97.9,9.34,268.88,1375.64,415.8,76.75,407.26,97.95,7.55,300.55,1188.99,147.2,1171.01
,11/18/2025 0:00,PQM,11/18/2025 0:00,1394.41,98.61,8.61,283.17,1464.57,407.48,8.32,406.11,99.66,8.89,280.2,1338.79,361.05,60.92,354,98.05,9.43,268.8,1379.86,417.1,75.51,409.29,98.13,7.51,300.52,1185.63,144.76,1169.4
,11/18/2025 0:01,PQM,11/18/2025 0:01,1396.32,98.55,8.62,283.11,1454.4,408.13,7.03,406.6,99.63,8.82,280.15,1347.56,358.8,58.87,351.76,98.04,9.52,268.67,1387.01,416.94,75.39,408.52,97.98,7.53,300.51,1183.87,141.3,1166.88
,11/18/2025 0:02,PQM,11/18/2025 0:02,1342.41,98.64,8.76,283.45,1411.19,397.25,1.88,395.57,99.58,8.97,280.47,1274.99,347.15,53.8,340.76,98.16,9.61,269.03,1341.05,404.88,71.6,397.5,98.18,7.71,300.85,1149.28,127.29,1133.84
,11/18/2025 0:03,PQM,11/18/2025 0:03,1456.37,98.42,8.78,282.92,1508.9,415.21,31.52,414.66,99.87,8.96,279.92,1395.43,370.94,88.58,361.41,97.43,9.59,268.4,1464.78,432.43,100.42,423.68,97.97,7.8,300.45,1218.58,220.53,1199.75
,11/18/2025 0:04,PQM,11/18/2025 0:04,1341.98,98.52,8.75,283.5,1403.35,399.57,2.28,397.55,99.49,8.97,280.52,1278.72,349.46,56.77,342.49,98,9.68,269.11,1343.86,409.58,73.52,401.6,98.05,7.6,300.87,1158.61,132.57,1141.64
,11/18/2025 0:05,PQM,11/18/2025 0:05,1379.13,98.65,8.77,283.45,1427.87,398.57,2.36,396.98,99.6,9.08,280.44,1327.22,351.58,57.73,345.15,98.17,9.68,269.12,1382.29,410.03,71.1,402.58,98.18,7.56,300.79,1160.18,131.19,1144.7
,11/18/2025 0:06,PQM,11/18/2025 0:06,1360.89,98.67,8.72,283.47,1420.55,400.74,0.27,399.23,99.62,8.98,280.54,1291.24,350.57,56.18,343.92,98.1,9.59,269.13,1370.86,411.08,73.11,403.99,98.27,7.58,300.74,1162.39,129.57,1147.13
,11/18/2025 0:07,PQM,11/18/2025 0:07,1371.23,98.56,8.74,283.39,1419.26,401.24,9.29,399.5,99.57,9.02,280.34,1331.12,356.76,60.03,350.05,98.12,9.62,269.02,1363.31,411.75,73.87,403.43,97.98,7.59,300.8,1169.74,143.19,1152.98
,11/18/2025 0:08,PQM,11/18/2025 0:08,1354.08,98.6,8.77,283.45,1405.4,400.7,4.33,398.77,99.52,8.98,280.51,1296.6,352.73,56.54,346.35,98.19,9.66,268.94,1360.23,411.06,71.18,403.29,98.11,7.66,300.91,1164.5,132.05,1148.4
,11/18/2025 0:09,PQM,11/18/2025 0:09,1402.94,98.53,8.58,283.26,1457.49,407.27,10.67,405.46,99.56,8.82,280.25,1350.67,361.13,63.03,354.05,98.04,9.55,268.79,1400.67,418.56,76.78,410.19,98,7.38,300.75,1186.96,150.48,1169.7
,11/18/2025 0:10,PQM,11/18/2025 0:10,1371.18,98.62,8.7,283.44,1424.26,400.9,9.02,399.23,99.58,8.96,280.41,1328.56,355.57,57.62,349.45,98.28,9.49,269.08,1360.71,408.75,72.79,400.57,98,7.65,300.82,1165.21,139.44,1149.25
,11/18/2025 0:11,PQM,11/18/2025 0:11,1365.17,98.59,8.66,283.48,1419.65,399.48,7.99,397.57,99.52,8.87,280.45,1322.06,353.86,56.46,347.73,98.27,9.37,269.09,1353.81,406.86,71.58,398.61,97.97,7.74,300.89,1160.2,136.03,1143.91
,11/18/2025 0:12,PQM,11/18/2025 0:12,1366.12,98.61,8.66,283.53,1421.7,399.11,8.26,397.41,99.57,8.87,280.5,1322.49,354,57.16,347.43,98.14,9.4,269.13,1354.18,407.11,72.12,399.38,98.1,7.72,300.97,1160.21,137.54,1144.21
,11/18/2025 0:13,PQM,11/18/2025 0:13,1371.03,98.52,8.65,283.5,1423.23,402.63,8.93,400.73,99.53,8.84,280.46,1326.7,356,59.2,349.24,98.1,9.52,269.12,1363.17,411.67,74.63,403.12,97.92,7.59,300.93,1170.31,142.77,1153.09
,11/18/2025 0:14,PQM,11/18/2025 0:14,1364.45,98.56,8.69,283.63,1419.38,401.13,7.47,399.21,99.52,8.88,280.63,1313.72,354.27,58.56,347.58,98.11,9.56,269.17,1360.26,410.6,74.09,402.57,98.05,7.63,301.09,1166,140.11,1149.36
,11/18/2025 0:15,PQM,11/18/2025 0:15,1360.37,98.59,8.62,283.61,1423.84,402.25,8.4,400.53,99.57,8.73,280.57,1307.57,354.28,57.2,347.78,98.16,9.39,269.15,1349.69,409.43,73.96,401.33,98.02,7.74,301.1,1165.96,139.56,1149.64
,11/18/2025 0:16,PQM,11/18/2025 0:16,1355.45,98.64,8.66,283.68,1411.92,400.88,6.69,399.14,99.57,8.79,280.68,1306.72,353.02,56.62,347.05,98.31,9.47,269.21,1347.7,408.68,72.42,400.68,98.04,7.73,301.15,1162.59,135.73,1146.87
,11/18/2025 0:17,PQM,11/18/2025 0:17,1367.53,98.58,8.69,283.64,1426.95,400.29,7.79,398.5,99.55,8.81,280.64,1316.43,352.97,57.69,346.58,98.19,9.49,269.16,1359.21,408.43,73.08,400.25,98,7.76,301.13,1161.69,138.56,1145.32
,11/18/2025 0:18,PQM,11/18/2025 0:18,1355.16,98.57,8.76,283.61,1411.72,399.49,7.57,397.58,99.52,8.83,280.6,1305.76,351.71,56.79,345.29,98.17,9.55,269.16,1347.99,406.81,72.88,398.76,98.02,7.91,301.06,1158.02,137.24,1141.63
,11/18/2025 0:19,PQM,11/18/2025 0:19,1376.37,98.58,8.69,283.54,1455.13,404.35,4.93,402.68,99.59,8.81,280.55,1315.47,351.77,54.49,345.24,98.14,9.51,269.02,1358.5,409.61,74.46,401.5,98.02,7.75,301.05,1165.73,133.89,1149.41
,11/18/2025 0:20,PQM,11/18/2025 0:20,1375.77,98.54,8.58,283.57,1438.71,408.33,10.3,406.58,99.57,8.74,280.58,1323.63,358.35,59.11,351.64,98.13,9.42,269.09,1364.97,414.41,76.8,405.76,97.91,7.58,301.05,1181.09,146.21,1163.98
,11/18/2025 0:21,PQM,11/18/2025 0:21,1333.22,98.64,8.68,283.79,1401.58,397.2,5.5,395.18,99.49,8.82,280.8,1278.91,348.13,50.44,342.63,98.42,9.38,269.37,1319.18,398.56,69.57,390.67,98.02,7.84,301.19,1143.89,125.52,1128.48
,11/18/2025 0:22,PQM,11/18/2025 0:22,1381.55,98.47,8.71,283.52,1443.14,406.66,11.28,404.77,99.53,9,280.51,1333.09,359.71,59.39,352.47,97.99,9.51,269.13,1368.42,413.04,75.86,404.33,97.89,7.61,300.92,1179.41,146.53,1161.57
,11/18/2025 0:23,PQM,11/18/2025 0:23,1360.65,98.62,8.66,283.63,1421.14,403.09,11.07,401.39,99.58,8.96,280.62,1319.78,357.32,56.91,351.07,98.25,9.31,269.31,1341.02,407.52,73.45,399.43,98.02,7.72,300.98,1167.93,141.44,1151.9
,11/18/2025 0:24,PQM,11/18/2025 0:24,1349.85,98.57,8.75,283.65,1409.62,401.94,9.01,399.93,99.5,9,280.63,1305.01,355.18,55.31,348.93,98.24,9.46,269.37,1334.91,406.32,72.82,398.04,97.96,7.79,300.96,1163.44,137.13,1146.89
,11/18/2025 0:25,PQM,11/18/2025 0:25,1362.87,98.52,8.74,283.52,1421.94,403.22,10.08,401.17,99.49,8.96,280.5,1319.02,355.83,56.88,349.19,98.13,9.49,269.15,1347.65,408.48,74.2,400.09,97.95,7.76,300.91,1167.52,141.16,1150.45
,11/18/2025 0:26,PQM,11/18/2025 0:26,1371.01,98.5,8.78,283.55,1429.83,403.83,10.72,401.72,99.48,9,280.51,1323.6,356.18,58.17,349.46,98.11,9.61,269.14,1359.59,409.67,75.06,401.06,97.9,7.72,301,1169.68,143.95,1152.24
,11/18/2025 0:27,PQM,11/18/2025 0:27,1423.41,98.06,9.01,283.34,1483.95,420.02,23.65,417.49,99.4,9.25,280.4,1373.41,373.05,73.88,363.13,97.37,9.79,268.86,1412.86,429.55,89.32,418.31,97.4,8,300.76,1222.62,186.85,1198.93
,11/18/2025 0:28,PQM,11/18/2025 0:28,1384.31,98.51,8.57,283.56,1449.43,409.17,12.63,407.37,99.56,8.69,280.56,1338,359.91,58.15,353.31,98.16,9.37,269.11,1365.52,412.55,76.59,403.51,97.81,7.65,301,1181.62,147.37,1164.18
,11/18/2025 0:29,PQM,11/18/2025 0:29,1374.12,98.62,8.59,283.63,1447.7,406.61,11.02,405.12,99.63,8.68,280.57,1323,357.57,56.39,351.28,98.24,9.34,269.23,1351.64,409.91,75.17,401.67,97.99,7.75,301.1,1174.09,142.58,1158.07
,11/18/2025 0:30,PQM,11/18/2025 0:30,1377.41,98.55,8.63,283.7,1439.53,409.18,11.5,407.21,99.52,8.7,280.69,1325.37,359.1,58.41,352.61,98.19,9.5,269.19,1367.33,413.93,76.75,405.34,97.93,7.68,301.21,1182.21,146.66,1165.16
,11/18/2025 0:31,PQM,11/18/2025 0:31,1362.72,98.52,8.76,283.84,1428.75,404.72,10.34,402.87,99.54,8.92,280.8,1309.35,355.81,57.73,349.08,98.11,9.6,269.4,1350.08,410.35,75.76,401.78,97.91,7.76,301.34,1170.88,143.83,1153.73
,11/18/2025 0:32,PQM,11/18/2025 0:32,1363.23,98.56,8.69,283.79,1425.1,405.21,10.36,403.16,99.49,8.81,280.78,1311.79,356.55,56.74,350.28,98.24,9.46,269.32,1352.79,409.72,74.26,401.3,97.94,7.81,301.27,1171.49,141.35,1154.74
,11/18/2025 0:33,PQM,11/18/2025 0:33,1369.92,98.54,8.64,283.72,1435.55,407.56,12.44,405.78,99.56,8.79,280.71,1324.68,359.17,58.56,352.37,98.11,9.4,269.27,1349.54,411.9,76.28,403.48,97.96,7.72,301.19,1178.64,147.28,1161.64
,11/18/2025 0:34,PQM,11/18/2025 0:34,1361.48,98.63,8.58,283.93,1430.84,400.92,13.85,399.08,99.54,8.74,280.85,1323.54,355.87,52.7,349.91,98.33,9.22,269.64,1330.07,400.09,72.03,392.16,98.02,7.78,301.29,1156.88,138.58,1141.15
,11/18/2025 0:35,PQM,11/18/2025 0:35,1392.48,98.62,8.58,283.61,1455.65,405.41,16.62,403.66,99.57,8.73,280.62,1361.39,358.96,57.43,353.17,98.39,9.33,269.22,1360.39,405.42,75.75,396.98,97.92,7.68,300.99,1169.79,149.8,1153.81
,11/18/2025 0:36,PQM,11/18/2025 0:36,1339.34,98.7,8.62,283.99,1411.58,399.66,9.94,397.6,99.49,8.76,280.97,1289.27,351.23,50.94,345.65,98.41,9.29,269.57,1317.17,398.52,71.14,391.3,98.19,7.82,301.42,1149.4,132.02,1134.54
,11/18/2025 0:37,PQM,11/18/2025 0:37,1358.71,98.49,9.6,284.25,1434.8,403.27,8.3,400.65,99.35,9.83,281.23,1310.86,354.67,49.31,348.33,98.21,10.42,269.81,1330.46,401.83,69.84,393.44,97.91,8.56,301.71,1159.77,127.46,1142.43
,11/18/2025 0:38,PQM,11/18/2025 0:38,1398.45,98.5,8.56,283.88,1477.41,412.03,16.75,409.88,99.48,8.74,280.9,1348.31,363.62,58.31,357.07,98.2,9.32,269.36,1369.62,411.56,77.61,402.6,97.82,7.61,301.39,1187.21,152.68,1169.55
,11/18/2025 0:39,PQM,11/18/2025 0:39,1379.62,98.61,8.6,283.84,1453.56,405.16,13.88,403.31,99.54,8.77,280.87,1337.14,357.88,53.35,351.78,98.29,9.28,269.4,1348.16,402.8,73.49,394.76,98,7.75,301.25,1165.84,140.72,1149.85
,11/18/2025 0:40,PQM,11/18/2025 0:40,1320.87,98.68,8.71,283.83,1387.01,395.1,11.82,393.45,99.58,8.93,280.86,1291.93,350.81,49.33,345.58,98.51,9.33,269.59,1283.67,391.67,68.27,383.63,97.95,7.86,301.05,1137.58,129.43,1122.66
,11/18/2025 0:41,PQM,11/18/2025 0:41,1347.74,98.53,8.62,283.82,1415.93,400.89,13.82,398.72,99.46,8.8,280.71,1310.77,354.69,53.33,348.63,98.29,9.32,269.54,1316.51,400.32,72.96,391.67,97.84,7.74,301.21,1155.89,140.12,1139.03
,11/18/2025 0:42,PQM,11/18/2025 0:42,1333.8,98.64,8.7,283.98,1394.71,394.65,10.79,392.46,99.45,8.85,280.94,1297.14,348.47,50.95,343.09,98.46,9.41,269.63,1309.55,394.27,69.56,386.43,98.01,7.85,301.37,1137.38,131.29,1121.98
,11/18/2025 0:43,PQM,11/18/2025 0:43,1345.98,98.56,8.67,284,1412.52,399.62,13.1,397.93,99.58,8.86,280.87,1304.55,354.52,54.8,348.11,98.19,9.42,269.72,1320.87,401.94,72.96,393.53,97.91,7.73,301.42,1156.07,140.86,1139.56
,11/18/2025 0:44,PQM,11/18/2025 0:44,1360.08,98.61,8.63,284.05,1434.76,401.19,14.49,399.23,99.51,8.78,280.86,1316.67,355.25,52.4,349.95,98.51,9.34,269.8,1328.83,399.73,72.51,391,97.82,7.76,301.49,1156.17,139.41,1140.18
,11/18/2025 0:45,PQM,11/18/2025 0:45,1319.51,98.6,8.86,284.16,1390.59,390.35,8.86,388.47,99.52,9,281.04,1275.99,344.36,48.51,338.56,98.32,9.57,269.86,1291.95,390.03,68.26,382.15,97.98,8,301.57,1124.74,125.63,1109.18
,11/18/2025 0:46,PQM,11/18/2025 0:46,1371.29,98.65,8.76,284.16,1431.56,398.68,12.72,397.12,99.61,8.98,280.97,1331.07,354.29,55.4,348.53,98.37,9.52,269.93,1351.23,402.03,73.06,393.89,97.98,7.77,301.58,1155,141.19,1139.54
,11/18/2025 0:47,PQM,11/18/2025 0:47,1325.9,98.76,8.86,284.58,1391.12,390.82,11.32,388.94,99.52,9.02,281.39,1288.28,347.48,50.3,342.74,98.64,9.56,270.31,1298.31,391.09,68.22,383.75,98.12,7.99,302.05,1129.39,129.84,1115.43
,11/18/2025 0:48,PQM,11/18/2025 0:48,1348.64,98.6,8.72,284.18,1406.88,395.63,12.17,393.2,99.39,8.86,281.03,1309.31,350.98,51.74,345.58,98.46,9.45,269.93,1329.73,396.26,70.25,388.11,97.94,7.85,301.58,1142.87,134.16,1126.89
,11/18/2025 0:49,PQM,11/18/2025 0:49,1384.14,98.56,8.63,284.3,1442.9,404.7,12.9,402.58,99.48,8.86,281.14,1342.34,360.4,56.49,353.77,98.16,9.41,270.05,1367.19,408.3,73.82,400.31,98.04,7.62,301.72,1173.4,143.21,1156.66
,11/18/2025 0:50,PQM,11/18/2025 0:50,1374.91,98.55,8.67,284.31,1442.19,402.59,13.25,400.34,99.44,8.91,281.12,1327.51,359.33,58.84,352.39,98.07,9.48,270.04,1355.02,409.11,74.46,401.51,98.14,7.61,301.78,1171.04,146.55,1154.24
,11/18/2025 0:51,PQM,11/18/2025 0:51,1367.47,98.63,8.73,284.33,1436.11,399.33,11.76,397.29,99.49,8.94,281.18,1321.88,353.02,53.16,347.68,98.49,9.45,270.07,1344.41,400.75,72.72,392.39,97.92,7.81,301.75,1153.09,137.65,1137.36
,11/18/2025 0:52,PQM,11/18/2025 0:52,1361.68,98.63,8.67,283.16,1417.61,400.54,12.79,398.99,99.61,8.91,279.94,1320.03,356.49,57.48,350.42,98.3,9.5,268.97,1347.42,407.13,73.99,398.9,97.98,7.6,300.57,1164.16,144.26,1148.32
,11/18/2025 0:53,PQM,11/18/2025 0:53,1343.68,98.69,8.74,283.2,1397.51,390.61,7.6,389.14,99.62,8.96,279.9,1305.18,347.8,51.48,342.1,98.36,9.54,269.09,1328.36,398.51,68.42,390.91,98.09,7.72,300.61,1136.92,127.51,1122.15
,11/18/2025 0:54,PQM,11/18/2025 0:54,1370.34,98.6,8.78,283.25,1435.01,391.06,6.82,389.53,99.61,9,280,1320.19,346.8,52.96,340.53,98.19,9.6,269.07,1355.83,399.55,69.61,391.57,98,7.74,300.69,1137.4,129.39,1121.63
,11/18/2025 0:55,PQM,11/18/2025 0:55,1335.36,98.78,8.74,283.44,1404.52,389.88,6.35,388.1,99.55,8.91,280.24,1276.3,344.89,50.82,339.58,98.46,9.55,269.19,1325.25,395.7,68.14,389.1,98.33,7.77,300.9,1130.47,125.32,1116.78
,11/18/2025 0:56,PQM,11/18/2025 0:56,1312.79,98.66,8.97,283.52,1377.98,384.41,5.69,382.68,99.55,9.1,280.32,1263.69,339.56,48.18,333.77,98.3,9.78,269.27,1296.68,388.86,66.27,381.57,98.13,8.02,300.96,1112.82,120.13,1098.02
,11/18/2025 0:57,PQM,11/18/2025 0:57,1343.12,97.98,8.82,283.16,1399.28,399.18,10.62,395.16,98.99,8.94,280,1299.55,353.01,56.3,344.61,97.62,9.63,268.84,1330.54,407.42,73.08,396.48,97.31,7.88,300.63,1159.61,140.01,1136.25
,11/18/2025 0:58,PQM,11/18/2025 0:58,1318.94,98.64,8.73,283.22,1380.69,392.68,7.12,391.1,99.6,8.94,280.02,1274.2,347.77,50.71,341.79,98.28,9.54,269.12,1301.92,398.07,69.17,390.33,98.06,7.72,300.52,1138.53,126.99,1123.23
,11/18/2025 0:59,PQM,11/18/2025 0:59,1381.51,98.56,8.66,282.8,1431.31,401.29,9.76,399.35,99.52,8.91,279.71,1335.7,356.18,58.41,349.88,98.23,9.56,268.56,1377.51,411.14,73.55,402.64,97.93,7.52,300.13,1168.62,141.71,1151.87
,11/18/2025 1:00,PQM,11/18/2025 1:00,1423.35,98.57,8.53,283.05,1488.1,408,12.88,406.49,99.63,8.8,279.93,1379.89,364.82,59.58,357.8,98.08,9.41,268.88,1402.05,416.24,74.4,407.93,98,7.39,300.35,1189.06,146.85,1172.21
,11/18/2025 1:01,PQM,11/18/2025 1:01,1355.39,98.64,8.77,283.29,1422.95,394.65,6.77,393.24,99.64,8.99,280.22,1309.4,348.54,52.88,342.55,98.28,9.55,269.06,1333.82,400.47,69.96,392.5,98.01,7.78,300.59,1143.66,129.61,1128.29
,11/18/2025 1:02,PQM,11/18/2025 1:02,1338.71,98.56,8.67,283.51,1397.59,397.75,7.43,395.58,99.45,8.91,280.43,1298.3,351.41,53.43,344.99,98.17,9.44,269.35,1320.24,403.05,71.72,395.14,98.04,7.67,300.75,1152.21,132.58,1135.71
,11/18/2025 1:03,PQM,11/18/2025 1:03,1364.97,98.54,8.67,283.38,1424.51,406.11,10.96,404.56,99.62,8.97,280.31,1313.34,361.08,61.48,353.78,97.98,9.55,269.16,1357.05,416.07,76.11,407.81,98.01,7.49,300.66,1183.26,148.55,1166.16
,11/18/2025 1:04,PQM,11/18/2025 1:04,1339.2,98.44,8.81,283.54,1388.17,395.53,2.99,393.17,99.4,9.15,280.49,1289.4,351.56,56.67,344.46,97.98,9.63,269.38,1340.03,408.61,69.67,400.14,97.93,7.64,300.76,1155.71,129.33,1137.78
,11/18/2025 1:05,PQM,11/18/2025 1:05,1356.58,98.64,8.78,283.26,1411.2,398.9,3.3,397.15,99.56,9.11,280.25,1307.82,353.44,57.35,347.18,98.23,9.6,269.12,1350.73,410.52,71.04,402.79,98.12,7.62,300.4,1162.87,131.69,1147.12
,11/18/2025 1:06,PQM,11/18/2025 1:06,1371.97,98.65,8.78,283.07,1431.39,400.15,3.78,398.42,99.57,9.13,280.05,1309.53,355.31,59.54,348.48,98.08,9.67,268.92,1375,413.93,72.43,406.94,98.31,7.53,300.25,1169.39,135.74,1153.84
,11/18/2025 1:07,PQM,11/18/2025 1:07,1386.86,98.45,8.71,282.98,1452.51,404.42,5.98,402.44,99.51,9.08,280.01,1328.32,358.68,61.08,350.88,97.82,9.6,268.89,1379.75,416.97,75.3,408.69,98.02,7.45,300.03,1180.06,142.36,1162.01
,11/18/2025 1:08,PQM,11/18/2025 1:08,1382.88,98.7,8.6,282.61,1446.5,406.68,3.68,405.42,99.69,8.92,279.73,1326.42,359.19,58.95,352.54,98.15,9.44,268.43,1375.72,417.73,73.6,410.5,98.27,7.43,299.66,1183.6,136.24,1168.46
,11/18/2025 1:09,PQM,11/18/2025 1:09,1354.01,98.76,8.73,282.72,1412.76,397.26,-2.12,395.56,99.57,8.96,279.87,1295.67,347.57,51.51,342,98.4,9.54,268.54,1353.6,406.12,68.22,399.26,98.31,7.69,299.76,1150.95,117.62,1136.82
,11/18/2025 1:10,PQM,11/18/2025 1:10,1386.08,98.7,8.64,282.34,1441.85,403.5,2.42,402.09,99.65,8.88,279.46,1331.24,353.2,54.7,347.39,98.36,9.5,268.13,1385.16,412.56,72.47,404.67,98.09,7.55,299.43,1169.26,129.59,1154.15
,11/18/2025 1:11,PQM,11/18/2025 1:11,1461.62,98.46,8.5,282.21,1518.12,420.58,11.2,418.32,99.46,8.83,279.4,1396.7,372.39,68.19,364.54,97.89,9.42,267.88,1470.05,433.73,81.22,425.17,98.03,7.25,299.35,1226.7,160.61,1208.03
,11/18/2025 1:12,PQM,11/18/2025 1:12,1383.75,98.67,8.63,282.52,1449.72,404.74,1.75,403.29,99.64,8.86,279.56,1317.62,354.92,56.57,348.49,98.19,9.52,268.37,1383.91,416.22,73.81,408.66,98.18,7.51,299.64,1175.88,132.13,1160.43
,11/18/2025 1:13,PQM,11/18/2025 1:13,1376.6,98.51,8.71,282.54,1430.62,404.04,3.81,402.19,99.54,9.01,279.58,1317.14,357.09,59.26,349.87,97.98,9.65,268.39,1382.04,417.73,74.03,409.45,98.02,7.48,299.64,1178.85,137.11,1161.52
,11/18/2025 1:14,PQM,11/18/2025 1:14,1397.42,98.6,8.64,282.52,1457.59,406.67,2.73,405,99.59,8.88,279.5,1336.86,357.5,58.11,350.93,98.16,9.6,268.4,1397.82,419.46,74.01,411.22,98.03,7.45,299.65,1183.63,134.86,1167.14
,11/18/2025 1:15,PQM,11/18/2025 1:15,1399.84,98.51,8.62,282.48,1454.92,408.05,4.01,406.13,99.53,8.84,279.66,1339.24,358.47,59.72,351.3,98,9.55,268.14,1405.35,420.5,74.69,412.08,98,7.47,299.64,1187.03,138.42,1169.51
,11/18/2025 1:16,PQM,11/18/2025 1:16,1374.12,98.56,8.53,282.55,1436.13,411.12,4.12,409.27,99.55,8.73,279.7,1316.62,360.11,58.08,353.66,98.21,9.45,268.3,1369.6,421.69,75.06,412.96,97.93,7.42,299.65,1192.92,137.26,1175.89
,11/18/2025 1:17,PQM,11/18/2025 1:17,1387.81,98.65,8.6,282.79,1460.06,407.97,0.12,406.25,99.58,8.77,279.88,1312.85,355.9,55.07,349.4,98.17,9.5,268.55,1390.51,418.22,73.18,410.64,98.19,7.53,299.93,1182.09,128.37,1166.29
,11/18/2025 1:18,PQM,11/18/2025 1:18,1383.22,98.54,8.55,282.74,1451.95,412.04,4.05,410.09,99.53,8.73,279.87,1310.9,361.26,59.26,354.04,98,9.46,268.48,1386.81,423.09,75.69,415.02,98.09,7.46,299.86,1196.39,139,1179.15
