,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/18/2025 1:19,PQM,11/18/2025 1:19,1401.52,98.71,8.63,282.53,1477.56,409.71,2.62,408.55,99.72,8.79,279.68,1330.92,357.42,57.62,351.29,98.29,9.56,268.25,1396.09,420.76,74.58,412.92,98.14,7.54,299.66,1187.89,134.82,1172.76
,11/18/2025 1:20,PQM,11/18/2025 1:20,1506.64,99.56,8.7,281.84,1549.45,421.84,27.22,421.84,100,8.85,279.22,1454.59,368.97,84.26,365.94,99.18,9.51,267.35,1515.88,430.33,97.48,428.21,99.51,7.73,298.95,1221.14,208.97,1215.99
,11/18/2025 1:21,PQM,11/18/2025 1:21,1413,98.48,8.61,282.43,1480.39,415.99,7.08,414.15,99.56,8.74,279.75,1346.2,362.73,62.32,355.38,97.97,9.54,268,1412.42,426.06,79.3,417.16,97.91,7.54,299.53,1204.77,148.7,1186.69
,11/18/2025 1:22,PQM,11/18/2025 1:22,1388.4,98.69,8.55,282.78,1465.71,408.91,1.76,407.37,99.62,8.64,280.04,1321.96,354.15,52.74,348.07,98.28,9.37,268.43,1377.54,413.4,72.76,405.75,98.15,7.65,299.88,1176.45,127.26,1161.18
,11/18/2025 1:23,PQM,11/18/2025 1:23,1406.8,98.6,8.67,282.54,1477.93,410.62,7.75,408.96,99.6,8.81,279.75,1345.93,359.07,57.95,352.57,98.19,9.42,268.13,1396.54,417.03,75.78,408.67,98,7.79,299.72,1186.72,141.48,1170.21
,11/18/2025 1:24,PQM,11/18/2025 1:24,1399.08,98.58,8.62,282.56,1465.29,409.4,7,407.54,99.55,8.72,279.81,1337.86,358.16,57.76,351.54,98.16,9.4,268.16,1394.11,416.76,74.8,408.59,98.04,7.73,299.71,1184.31,139.56,1167.66
,11/18/2025 1:25,PQM,11/18/2025 1:25,1401.68,98.56,8.56,282.6,1474.6,412.61,9.76,410.84,99.57,8.68,279.76,1341.69,361.37,58.18,354.78,98.18,9.31,268.31,1388.74,418.07,76.6,409.37,97.92,7.69,299.73,1192.05,144.54,1174.99
,11/18/2025 1:26,PQM,11/18/2025 1:26,1419.71,98.45,8.58,282.57,1489.35,415.66,11.25,413.7,99.53,8.73,279.75,1358.75,364.88,61.28,357.5,97.98,9.47,268.22,1411.01,423.25,78.58,414.18,97.86,7.55,299.74,1203.78,151.11,1185.38
,11/18/2025 1:27,PQM,11/18/2025 1:27,1405.11,98.56,8.51,282.6,1477.62,412.33,9.08,410.43,99.54,8.61,279.79,1346.55,360.85,57.34,354.29,98.18,9.23,268.24,1391.15,417.5,75.82,408.98,97.96,7.68,299.77,1190.69,142.24,1173.7
,11/18/2025 1:28,PQM,11/18/2025 1:28,1382.44,98.55,8.69,282.62,1451.27,409.13,8.31,407.22,99.53,8.85,279.77,1320.41,358.71,57.81,352.01,98.14,9.5,268.3,1375.64,416.01,75.59,407.66,97.99,7.73,299.78,1183.85,141.71,1166.89
,11/18/2025 1:29,PQM,11/18/2025 1:29,1397.86,98.55,8.65,282.54,1468.03,410.05,8.2,408.07,99.52,8.8,279.73,1335.11,359.46,58.89,352.78,98.14,9.45,268.24,1390.43,417.76,76.18,409.31,97.98,7.69,299.64,1187.28,143.27,1170.16
,11/18/2025 1:30,PQM,11/18/2025 1:30,1390.69,98.5,8.69,282.48,1453.74,407.77,7.86,405.78,99.51,8.91,279.64,1334.55,358.11,58.4,351.31,98.1,9.48,268.22,1383.78,415.91,75.4,407.17,97.9,7.68,299.59,1181.79,141.66,1164.26
,11/18/2025 1:31,PQM,11/18/2025 1:31,1386.76,98.58,8.72,282.53,1453.37,408.42,7.98,406.87,99.62,8.89,279.71,1326.51,358.47,59.19,351.56,98.08,9.58,268.28,1380.41,417.21,76.42,409.09,98.06,7.69,299.6,1184.1,143.59,1167.52
,11/18/2025 1:32,PQM,11/18/2025 1:32,1377.99,98.6,8.82,282.66,1445.1,404.74,6.52,402.89,99.54,8.96,279.85,1320.22,354.81,55.7,348.57,98.25,9.6,268.4,1368.65,411.1,73.39,402.94,98.02,7.89,299.74,1170.65,135.61,1154.4
,11/18/2025 1:33,PQM,11/18/2025 1:33,1380.19,98.61,8.87,282.58,1450.12,403.83,5.46,402.06,99.56,9.02,279.77,1316.2,353.31,55.42,346.91,98.2,9.68,268.34,1374.24,410.62,73.41,402.65,98.06,7.91,299.63,1167.75,134.29,1151.62
,11/18/2025 1:34,PQM,11/18/2025 1:34,1384.01,98.61,8.75,282.39,1441.6,403.36,11.21,402.07,99.68,8.94,279.45,1338.61,356.91,57.76,350.34,98.16,9.68,268.28,1371.82,410.99,74.59,402.77,98,7.64,299.44,1171.25,143.56,1155.18
,11/18/2025 1:35,PQM,11/18/2025 1:35,1353.99,98.63,8.67,282.43,1421.14,400.51,6.91,398.82,99.58,8.83,279.41,1299.97,351.79,52.09,346.02,98.36,9.53,268.37,1340.86,405.65,71.86,397.35,97.95,7.65,299.51,1157.96,130.86,1142.18
,11/18/2025 1:36,PQM,11/18/2025 1:36,1388.18,98.68,8.64,282.18,1452.33,407.69,11.53,406.36,99.67,8.85,279.19,1343.94,361.3,56.94,354.95,98.25,9.51,268.19,1368.26,414.05,74.9,406.26,98.12,7.55,299.15,1183.03,143.37,1167.58
,11/18/2025 1:37,PQM,11/18/2025 1:37,1359.93,98.64,8.72,282.45,1419.7,401.04,8.08,399.02,99.5,8.98,279.46,1312.34,354.36,53.71,348.59,98.37,9.52,268.42,1347.74,406.62,71.67,398.73,98.06,7.65,299.47,1162.02,133.45,1146.34
,11/18/2025 1:38,PQM,11/18/2025 1:38,1379.64,98.71,8.75,282.36,1445.53,400.42,8.1,399.02,99.65,9.01,279.36,1329.51,354.06,53.65,348.33,98.38,9.6,268.37,1363.87,406.5,71.73,398.75,98.09,7.63,299.36,1160.99,133.48,1146.1
,11/18/2025 1:39,PQM,11/18/2025 1:39,1376.22,98.57,8.66,282.04,1443.63,404.15,9.86,402.5,99.59,8.88,279.04,1323.67,357.5,56.22,350.93,98.17,9.59,268.02,1361.36,411.17,73.89,402.78,97.96,7.51,299.06,1172.81,139.97,1156.21
,11/18/2025 1:40,PQM,11/18/2025 1:40,1372.67,98.63,8.67,282.09,1439.69,402.34,7.25,400.62,99.57,8.76,279.12,1316.74,352.99,52.33,347.25,98.37,9.53,268.02,1361.56,407.26,71.9,398.93,97.95,7.72,299.13,1162.59,131.49,1146.8
,11/18/2025 1:41,PQM,11/18/2025 1:41,1348.02,98.62,8.72,282.17,1413.87,399.22,6.69,397.26,99.51,8.83,279.23,1294.14,350.32,50.73,344.62,98.37,9.51,268.11,1336.06,402.62,70.41,394.54,97.99,7.83,299.16,1152.16,127.82,1136.42
,11/18/2025 1:42,PQM,11/18/2025 1:42,1356.44,98.59,8.64,282.2,1426.16,401.02,7.72,399.23,99.56,8.78,279.22,1303.3,352.8,52.34,346.75,98.29,9.44,268.15,1339.87,405.73,71.41,397.32,97.93,7.69,299.22,1159.54,131.47,1143.3
,11/18/2025 1:43,PQM,11/18/2025 1:43,1373.45,98.64,8.63,282.11,1442.73,403.19,9.15,401.33,99.54,8.78,279.11,1320.52,355.59,54.02,349.58,98.31,9.46,268.07,1357.11,408.09,72.77,400.16,98.06,7.64,299.14,1166.87,135.93,1151.08
,11/18/2025 1:44,PQM,11/18/2025 1:44,1373.57,98.63,8.54,282.09,1439.38,405.1,10.06,403.3,99.56,8.73,279.11,1325.03,357.88,54.04,351.75,98.29,9.36,268.05,1356.28,409.5,72.79,401.52,98.05,7.53,299.1,1172.48,136.89,1156.57
,11/18/2025 1:45,PQM,11/18/2025 1:45,1389.64,98.77,8.49,281.91,1457.06,408.02,12.38,406.62,99.66,8.68,278.91,1342.28,363.1,54.48,357.64,98.5,9.25,268,1369.57,410.71,71.9,403.15,98.16,7.54,298.81,1181.84,138.75,1167.41
,11/18/2025 1:46,PQM,11/18/2025 1:46,1362.2,98.84,8.75,282.1,1437.25,395.87,4.42,394.57,99.67,8.9,279.15,1303.08,347.66,48.61,342.61,98.55,9.5,268.12,1346.26,398.49,67.88,391.76,98.31,7.84,299.03,1142.01,120.9,1128.94
,11/18/2025 1:47,PQM,11/18/2025 1:47,1382.58,98.61,8.62,281.94,1443.97,407.01,10.48,404.91,99.48,8.84,279.04,1327.54,359.87,58.31,353.52,98.24,9.48,267.89,1376.22,414.15,74.89,406.31,98.11,7.54,298.88,1181.03,143.68,1164.73
,11/18/2025 1:48,PQM,11/18/2025 1:48,1360.08,98.74,8.7,281.84,1416.1,397.19,9.31,395.01,99.45,8.89,278.92,1320.07,352.43,50.58,347.47,98.59,9.42,267.94,1344.08,398.86,68.35,391.62,98.19,7.79,298.67,1148.48,128.24,1134.1
,11/18/2025 1:49,PQM,11/18/2025 1:49,1364.08,98.67,8.63,281.87,1429.73,399.94,9.79,397.73,99.45,8.83,278.96,1314.29,355.43,51.97,349.53,98.34,9.35,268,1348.21,402.13,69.95,394.94,98.21,7.7,298.64,1157.5,131.71,1142.21
,11/18/2025 1:50,PQM,11/18/2025 1:50,1368.03,98.69,8.69,281.98,1436.09,399.85,10.05,398.22,99.59,8.88,279.07,1327.56,354.48,51.51,348.85,98.41,9.42,268.05,1340.44,401.16,70.2,393.37,98.06,7.76,298.82,1155.49,131.76,1140.44
,11/18/2025 1:51,PQM,11/18/2025 1:51,1442.7,98.42,9.79,281.85,1513.69,418.93,10.08,415.76,99.24,10.06,279.03,1389.52,372.26,55.19,364.94,98.03,10.79,267.82,1424.9,421.95,72.44,413.4,97.97,8.52,298.69,1213.14,137.71,1194.1
,11/18/2025 1:52,PQM,11/18/2025 1:52,1375.3,98.72,8.63,281.76,1436.22,402.74,9.98,400.91,99.54,8.79,278.92,1330.04,356.4,53.87,350.87,98.45,9.39,267.71,1359.62,406.04,71.11,398.59,98.17,7.7,298.65,1165.18,134.96,1150.37
,11/18/2025 1:53,PQM,11/18/2025 1:53,1404.11,98.65,8.55,281.86,1466.38,409.04,12.02,407.24,99.56,8.71,279.03,1360,361.08,56.09,355.36,98.42,9.33,267.74,1385.95,412.41,74.22,404.03,97.97,7.6,298.82,1182.53,142.33,1166.62
,11/18/2025 1:54,PQM,11/18/2025 1:54,1369.92,98.72,8.62,281.97,1438.27,401.37,5.11,399.29,99.48,8.74,279.12,1315.98,351.64,49.47,346.34,98.5,9.36,267.95,1355.52,402.92,69.66,395.59,98.18,7.77,298.83,1155.93,124.24,1141.22
,11/18/2025 1:55,PQM,11/18/2025 1:55,1345.27,98.72,8.78,281.94,1417.85,394.33,4.33,392.8,99.61,8.94,279.1,1292.36,345.71,49.94,340.26,98.42,9.52,267.99,1325.59,397.09,68.89,389.58,98.11,7.89,298.72,1137.12,123.16,1122.64
,11/18/2025 1:56,PQM,11/18/2025 1:56,1384.98,98.59,8.69,281.97,1448.29,403.35,6.64,400.97,99.41,8.86,279.2,1324.65,353.16,54.51,347.2,98.31,9.5,267.91,1382,407.36,73.17,399.39,98.04,7.71,298.8,1163.87,134.32,1147.55
,11/18/2025 1:57,PQM,11/18/2025 1:57,1373.01,98.7,8.75,282.05,1446.91,398.3,4.5,396.89,99.65,8.9,279.25,1317.33,350.07,52.11,344.19,98.32,9.54,267.99,1354.79,403.92,69.58,396.33,98.12,7.8,298.9,1152.29,126.18,1137.41
,11/18/2025 1:58,PQM,11/18/2025 1:58,1397.22,98.67,8.74,282.03,1461.97,409.19,8.35,407.75,99.65,8.94,279.25,1345.44,359.57,55.83,353.65,98.35,9.6,267.94,1384.23,414.02,74.36,405.73,98,7.68,298.9,1182.78,138.55,1167.13
,11/18/2025 1:59,PQM,11/18/2025 1:59,1391.35,98.55,8.61,281.85,1457.91,406.61,9.45,404.61,99.51,8.81,278.96,1340.98,357.77,54.52,351.46,98.24,9.46,267.94,1375.15,410.19,74.71,401.56,97.9,7.57,298.65,1174.57,138.68,1157.63
,11/18/2025 2:00,PQM,11/18/2025 2:00,1351.7,98.72,8.73,281.91,1417.82,392.34,2.14,390.26,99.47,8.88,279.03,1289.87,345.53,49,339.9,98.37,9.54,267.93,1347.43,398.71,66.84,392.07,98.33,7.76,298.78,1136.59,117.98,1122.23
,11/18/2025 2:01,PQM,11/18/2025 2:01,1350.65,98.61,8.65,281.84,1415.67,402.78,5.93,401.13,99.59,8.82,278.93,1300.8,353.87,53.3,347.62,98.23,9.5,267.89,1335.48,409.04,72.58,400.85,98,7.64,298.7,1165.69,131.81,1149.6
,11/18/2025 2:02,PQM,11/18/2025 2:02,1400.62,98.72,8.59,281.6,1466.99,406.6,10.4,405.34,99.69,8.76,278.77,1353.37,360.25,55.39,354.06,98.28,9.39,267.59,1381.48,411.38,72.72,403.9,98.18,7.63,298.45,1178.23,138.52,1163.3
,11/18/2025 2:03,PQM,11/18/2025 2:03,1402.43,98.58,8.58,281.91,1469.94,409.6,7.36,407.76,99.55,8.78,279.1,1350.57,361.45,56.52,354.54,98.09,9.42,267.83,1386.78,417.22,73.21,409.24,98.09,7.54,298.8,1188.27,137.08,1171.54
,11/18/2025 2:04,PQM,11/18/2025 2:04,1403.75,98.68,8.53,281.85,1469.66,408.46,8.71,406.45,99.51,8.74,279.03,1347.65,360.71,55.46,354.9,98.39,9.3,267.83,1393.94,412.97,72.25,405.26,98.13,7.54,298.68,1182.14,136.43,1166.6
,11/18/2025 2:05,PQM,11/18/2025 2:05,1352.2,98.8,8.65,282.03,1415.63,398.23,3.48,396.82,99.65,8.8,279.19,1294.69,350,50.9,344.47,98.42,9.41,267.92,1346.27,404.11,67.77,397.36,98.33,7.73,298.99,1152.34,122.14,1138.66
,11/18/2025 2:06,PQM,11/18/2025 2:06,1392.08,98.58,8.52,281.93,1451.5,411.02,8.83,409.03,99.52,8.69,279.15,1335.58,361.75,58.12,355.16,98.18,9.38,267.82,1389.14,417.78,74.77,409.58,98.04,7.5,298.82,1190.55,141.72,1173.78
,11/18/2025 2:07,PQM,11/18/2025 2:07,1394.64,98.73,8.65,281.98,1468.52,402.88,4.53,401.39,99.63,8.81,279.19,1335.06,353.16,52.31,347.25,98.33,9.39,267.87,1380.34,407.45,70.21,400.21,98.22,7.74,298.88,1163.49,127.06,1148.86
,11/18/2025 2:08,PQM,11/18/2025 2:08,1396.86,98.69,8.62,281.92,1465.92,407.17,6.06,405.57,99.61,8.78,279.17,1335.54,356.05,55.62,350.55,98.46,9.46,267.83,1389.13,413.07,73.44,404.89,98.02,7.63,298.75,1176.28,135.12,1161.01
,11/18/2025 2:09,PQM,11/18/2025 2:09,1357.42,98.67,8.65,282.01,1424.24,401.5,4.73,400.12,99.66,8.79,279.27,1300.92,352.4,52.67,346.37,98.29,9.43,267.95,1347.1,406.77,70.06,398.93,98.07,7.72,298.81,1160.68,127.46,1145.42
,11/18/2025 2:10,PQM,11/18/2025 2:10,1372.4,98.66,8.63,282.14,1431.25,400.69,5.3,398.59,99.48,8.78,279.38,1332.04,352.27,50.52,346.52,98.37,9.33,268.05,1353.91,403.15,67.79,395.63,98.14,7.79,299,1156.11,123.6,1140.73
,11/18/2025 2:11,PQM,11/18/2025 2:11,1426.24,96.77,8.67,281.97,1502.72,424.84,16.61,416.92,98.14,8.97,279.22,1376.69,377.61,63.23,363.28,96.21,9.46,267.94,1399.32,431.15,80.79,413.71,95.96,7.58,298.75,1233.6,160.63,1193.91
,11/18/2025 2:12,PQM,11/18/2025 2:12,1424.4,98.72,8.45,281.89,1488.04,414.49,10.59,412.97,99.63,8.62,279.17,1376.89,364.48,57.39,358.91,98.47,9.24,267.77,1408.28,418.13,75.77,410,98.06,7.49,298.73,1197.1,143.75,1181.88
,11/18/2025 2:13,PQM,11/18/2025 2:13,1414.43,98.67,8.52,281.97,1482.77,414.01,10.39,412.93,99.74,8.71,279.19,1367.6,364.44,56.68,358.29,98.31,9.32,267.94,1392.91,417.56,75.87,409.1,97.97,7.52,298.77,1196.02,142.94,1180.32
,11/18/2025 2:14,PQM,11/18/2025 2:14,1380.17,98.61,8.61,282.1,1453.02,407.63,5.89,405.87,99.57,8.77,279.29,1321.01,356.39,54.45,350.48,98.34,9.42,268.02,1366.47,412.22,73.43,403.68,97.93,7.64,299,1176.24,133.78,1160.03
,11/18/2025 2:15,PQM,11/18/2025 2:15,1405.09,98.7,8.63,282.02,1469.21,405.45,5.49,403.59,99.54,8.85,279.2,1343.85,357.98,54.69,352.05,98.35,9.44,268.03,1402.19,413.02,70.7,405.59,98.2,7.6,298.83,1176.44,130.89,1161.23
,11/18/2025 2:16,PQM,11/18/2025 2:16,1433.24,98.97,8.61,281.73,1485.29,405.99,5.63,405.58,99.9,8.75,279.08,1373.11,353.47,55.87,348.68,98.65,9.48,267.44,1441.32,412.46,74.73,405.77,98.38,7.6,298.67,1171.92,136.23,1160.03
,11/18/2025 2:17,PQM,11/18/2025 2:17,1400.33,98.52,8.53,281.98,1480.66,411.96,5.15,410.12,99.55,8.66,279.17,1331.36,357.99,55.31,351.39,98.16,9.42,267.86,1388.97,417.68,75.99,408.69,97.85,7.51,298.9,1187.63,136.46,1170.19
,11/18/2025 2:18,PQM,11/18/2025 2:18,1379.78,98.65,8.64,281.98,1442.2,407.25,3.24,405.86,99.66,8.8,279.18,1324.09,353.32,54.1,347.47,98.34,9.53,267.85,1373.04,413.88,74.17,405.39,97.95,7.59,298.9,1174.46,131.51,1158.72
,11/18/2025 2:19,PQM,11/18/2025 2:19,1381.7,98.6,8.65,282.09,1449.64,404.98,4.09,403.24,99.57,8.77,279.28,1321.45,353.57,53.72,347.01,98.15,9.54,268,1374.02,411.6,72.86,403.67,98.07,7.65,298.99,1170.15,130.67,1153.92
,11/18/2025 2:20,PQM,11/18/2025 2:20,1422.25,98.56,8.58,281.92,1480.72,413.52,8.74,411.63,99.54,8.83,279.13,1359.9,366.73,62.31,359.3,97.97,9.57,267.92,1426.13,425.7,76.57,417.83,98.15,7.35,298.72,1205.96,147.61,1188.76
,11/18/2025 2:21,PQM,11/18/2025 2:21,1387.78,98.73,8.62,281.99,1446.22,405.95,4.71,404.46,99.63,8.86,279.1,1332.3,358.04,55.72,351.89,98.28,9.52,268.07,1384.82,414.58,72.3,407.4,98.27,7.49,298.8,1178.57,132.73,1163.75
,11/18/2025 2:22,PQM,11/18/2025 2:22,1399.17,98.47,8.55,281.87,1462.87,414.76,9.33,412.62,99.48,8.81,278.99,1335.8,367.63,62.82,359.88,97.89,9.56,267.97,1398.85,426.86,78.2,418.47,98.04,7.28,298.64,1209.24,150.35,1190.97
,11/18/2025 2:23,PQM,11/18/2025 2:23,1339.72,98.73,8.76,282.29,1402.29,393.9,1.78,391.8,99.47,8.99,279.34,1279.3,347.73,50.45,342.35,98.45,9.57,268.4,1337.57,401.68,66.41,394.72,98.27,7.73,299.14,1143.31,118.64,1128.88
,11/18/2025 2:24,PQM,11/18/2025 2:24,1350.23,98.73,8.77,282.2,1411.41,391.82,5.18,389.77,99.48,9.02,279.15,1305.56,347.95,48.38,342.85,98.54,9.51,268.41,1333.71,396.13,65.81,388.95,98.19,7.77,299.03,1135.91,119.37,1121.57
,11/18/2025 2:25,PQM,11/18/2025 2:25,1338.78,98.5,8.72,282.13,1403.04,398.87,6.75,396.79,99.48,8.95,279.19,1289.3,353.39,54.22,346.4,98.02,9.54,268.23,1323.98,406.51,70.84,398.39,98,7.67,298.96,1158.76,131.81,1141.59
,11/18/2025 2:26,PQM,11/18/2025 2:26,1351.72,98.65,8.86,282.02,1421.37,391.65,2.58,389.71,99.5,9.04,279.03,1296.95,343.88,48.2,338.1,98.32,9.64,268.14,1336.84,396.46,67.3,389.07,98.14,7.9,298.9,1131.98,118.09,1116.87
,11/18/2025 2:27,PQM,11/18/2025 2:27,1407.18,98.67,8.6,281.73,1477.85,408.24,10.52,406.86,99.66,8.79,278.82,1351.35,360.34,57.27,354.12,98.27,9.44,267.77,1392.35,414.43,75.23,406.51,98.09,7.57,298.59,1183.01,143.02,1167.49
,11/18/2025 2:28,PQM,11/18/2025 2:28,1367.89,98.73,8.67,281.84,1441.24,401.13,7.25,399.14,99.5,8.81,278.99,1312.67,352.53,50.5,347.12,98.47,9.36,267.78,1349.76,402.58,69.26,395.48,98.23,7.84,298.76,1156.25,127,1141.74
,11/18/2025 2:29,PQM,11/18/2025 2:29,1406.82,98.44,8.65,281.82,1473.36,409.76,10.94,407.16,99.36,8.79,279.04,1359.94,359.83,54.17,353.34,98.19,9.39,267.72,1387.16,410.72,73.43,401.54,97.77,7.78,298.69,1180.32,138.54,1162.04
,11/18/2025 2:30,PQM,11/18/2025 2:30,1415.53,98.68,8.57,281.76,1481.79,409.83,10.39,407.69,99.48,8.73,279.05,1363.46,359.69,55.07,354.13,98.45,9.31,267.63,1401.34,411.22,73.85,403.48,98.12,7.67,298.6,1180.74,139.31,1165.3
,11/18/2025 2:31,PQM,11/18/2025 2:31,1392.05,98.58,8.54,281.9,1468.35,410.07,11.17,408.16,99.53,8.68,279.03,1345.12,360.58,52.85,354.51,98.31,9.26,267.87,1362.69,410,73.45,401.37,97.89,7.69,298.8,1180.66,137.47,1164.03
,11/18/2025 2:32,PQM,11/18/2025 2:32,1412.47,98.44,8.6,281.81,1480.06,408.64,11.47,406.16,99.39,8.76,279.03,1359.16,359.51,56.71,352.67,98.1,9.42,267.72,1398.19,412.05,74.87,403.05,97.82,7.63,298.67,1180.2,143.05,1161.88
,11/18/2025 2:33,PQM,11/18/2025 2:33,1336.89,98.82,8.84,282.02,1407.08,393.26,5.26,392,99.68,8.98,279.2,1294.13,347.19,48.35,342,98.51,9.54,268.01,1309.47,395.28,65.33,388.44,98.27,8.01,298.84,1135.73,118.94,1122.45
,11/18/2025 2:34,PQM,11/18/2025 2:34,1508.86,99.74,8.94,281.05,1558.06,406.4,14.89,406.4,100,9.12,278.35,1460.9,356.02,61.88,354.46,99.56,9.76,266.81,1507.62,407.95,78.45,406.52,99.65,7.95,298,1170.38,155.22,1167.38
,11/18/2025 2:36,PQM,11/18/2025 2:36,1371.91,98.81,8.75,282.28,1440.19,396.06,4.93,394.35,99.57,8.89,279.36,1313.33,349.01,50.19,343.91,98.54,9.53,268.24,1362.19,400.6,67.27,393.91,98.33,7.83,299.23,1145.68,122.38,1132.17
,11/18/2025 2:37,PQM,11/18/2025 2:37,1436.81,99.23,8.7,281.69,1494.9,404.25,11.79,403.7,99.86,8.89,278.97,1388.16,355.61,57.81,351.89,98.95,9.44,267.53,1427.37,406.78,74.56,402.22,98.88,7.76,298.56,1166.64,144.16,1157.81
,11/18/2025 2:38,PQM,11/18/2025 2:38,1479.89,99.06,8.59,281.44,1533.95,411.94,17.34,410.67,99.7,8.86,278.68,1434.12,365.21,63.97,360.51,98.74,9.49,267.31,1471.59,416.25,79.02,410.96,98.75,7.41,298.34,1193.4,160.32,1182.15
,11/18/2025 2:39,PQM,11/18/2025 2:39,1441.88,99.16,8.7,281.52,1495.41,403.38,13.14,402.3,99.73,8.93,278.72,1401.05,356.74,57.75,352.89,98.92,9.43,267.45,1429.19,405.73,74.02,401.05,98.84,7.74,298.38,1165.85,144.91,1156.24
,11/18/2025 2:40,PQM,11/18/2025 2:40,1455.38,99.15,8.65,281.45,1516.63,407.15,13.65,406.25,99.78,8.84,278.65,1409.21,358.77,58.55,354.9,98.93,9.45,267.34,1440.31,409.4,75.72,404.28,98.75,7.66,298.37,1175.33,147.93,1165.43
,11/18/2025 2:41,PQM,11/18/2025 2:41,1426.35,99.21,8.68,281.58,1484.87,401.67,10.79,400.57,99.72,8.81,278.8,1376.01,353.16,55.89,349.56,98.97,9.4,267.46,1418.16,403.61,73.21,399.35,98.94,7.84,298.49,1158.44,139.89,1149.47
,11/18/2025 2:42,PQM,11/18/2025 2:42,1418.42,99.21,8.75,281.7,1475.83,400.53,10.46,399.55,99.75,8.91,278.9,1371.7,351.76,55.32,348.39,99.03,9.45,267.56,1407.75,402.22,72.76,397.61,98.84,7.89,298.64,1154.5,138.54,1145.55
,11/18/2025 2:43,PQM,11/18/2025 2:43,1443.74,99.19,8.69,281.65,1500.04,404.6,11.54,403.88,99.82,8.87,278.89,1392.15,355.47,58.36,351.65,98.92,9.49,267.55,1439.02,407.53,75.66,402.77,98.83,7.72,298.5,1167.6,145.56,1158.3
,11/18/2025 2:44,PQM,11/18/2025 2:44,1431.91,99.24,8.87,281.66,1490.31,399.91,9.36,399.12,99.8,9.05,278.9,1384.83,350.16,54.98,346.9,99.06,9.59,267.56,1420.57,401.21,73.39,396.64,98.85,7.97,298.53,1151.29,137.74,1142.66
,11/18/2025 2:45,PQM,11/18/2025 2:45,1450.43,99.22,8.66,281.55,1510.26,403.7,10.84,403.01,99.83,8.83,278.78,1399.64,354.55,56.98,350.93,98.98,9.43,267.43,1441.39,406.25,74.78,401.64,98.86,7.72,298.44,1164.5,142.6,1155.57
,11/18/2025 2:46,PQM,11/18/2025 2:46,1441.03,99.23,8.65,281.48,1503.24,404.88,10.05,404.05,99.8,8.83,278.73,1387.58,354.88,56.54,351.22,98.97,9.41,267.38,1432.26,406.67,74.81,402.37,98.94,7.71,298.31,1166.43,141.4,1157.64
,11/18/2025 2:47,PQM,11/18/2025 2:47,1440.84,99.17,8.68,281.56,1500.9,405.29,10.59,404.43,99.79,8.84,278.8,1384.99,355.22,58.09,351.34,98.91,9.55,267.44,1436.63,409.09,75.86,404.27,98.83,7.66,298.44,1169.6,144.53,1160.05
,11/18/2025 2:48,PQM,11/18/2025 2:48,1455.09,99.08,8.71,281.65,1511.53,410.53,12.28,409.23,99.69,8.92,278.86,1397.76,359.96,61.75,355.42,98.75,9.7,267.47,1455.97,416.03,78.69,410.96,98.8,7.52,298.62,1186.52,152.72,1175.61
,11/18/2025 2:49,PQM,11/18/2025 2:49,1369.68,98.74,8.72,282.13,1442.68,401.71,3.69,400.19,99.62,8.83,279.2,1306.03,349.26,51.49,344.07,98.51,9.54,268.05,1360.34,406.33,71.82,398.53,98.08,7.78,299.15,1157.3,127.01,1142.8
,11/18/2025 2:50,PQM,11/18/2025 2:50,1358.72,98.75,8.74,282.41,1429.09,398.07,2.4,396.69,99.65,8.79,279.45,1297.56,344.49,48.92,339.6,98.58,9.56,268.34,1349.51,401.83,70.8,393.84,98.01,7.86,299.44,1144.39,122.13,1130.13
,11/18/2025 2:51,PQM,11/18/2025 2:51,1352,98.78,8.59,282.25,1418.78,401.02,4.95,399.43,99.6,8.69,279.34,1289.58,350.32,52.81,345.08,98.5,9.39,268.17,1347.64,406.86,71.73,399.65,98.23,7.69,299.23,1158.21,129.48,1144.16
,11/18/2025 2:52,PQM,11/18/2025 2:52,1375.98,98.67,8.55,282.18,1445.22,400.72,4.73,399.25,99.63,8.7,279.27,1316.22,348.99,52.87,343.47,98.42,9.43,268.08,1366.51,406.44,72.29,398.12,97.95,7.52,299.19,1156.16,129.9,1140.83
,11/18/2025 2:53,PQM,11/18/2025 2:53,1350.18,98.71,8.44,282.26,1421.18,398.41,4.3,396.9,99.62,8.6,279.33,1292.3,346.99,50.46,341.58,98.44,9.18,268.25,1337.06,402.07,71.28,394.24,98.05,7.54,299.22,1147.46,126.04,1132.72
,11/18/2025 2:54,PQM,11/18/2025 2:54,1359.71,98.69,8.39,282.25,1428.04,400.43,5.22,398.98,99.64,8.59,279.34,1300.47,349.06,52.09,343.7,98.47,9.22,268.2,1350.62,405.16,72.42,396.95,97.97,7.37,299.2,1154.65,129.73,1139.62
,11/18/2025 2:55,PQM,11/18/2025 2:55,1349.18,98.79,8.52,282.31,1420.43,395.22,2.89,393.73,99.63,8.63,279.4,1286.04,343.43,48.54,338.71,98.63,9.29,268.28,1341.06,398,69.48,390.5,98.12,7.63,299.24,1136.65,120.91,1122.95
,11/18/2025 2:56,PQM,11/18/2025 2:56,1381.36,98.64,8.44,282.12,1448.49,401.34,7.28,399.67,99.59,8.65,279.26,1325.25,351.72,54.06,345.82,98.33,9.26,268.08,1370.32,406.36,72.71,398.25,98,7.41,299.01,1159.42,134.06,1143.75
,11/18/2025 2:57,PQM,11/18/2025 2:57,1359.14,98.75,8.48,282.33,1428.87,399.72,5.35,398.39,99.67,8.71,279.41,1305.11,349.92,51.64,344.71,98.51,9.2,268.32,1343.43,404.18,71.01,396.4,98.07,7.53,299.25,1153.82,128,1139.5
,11/18/2025 2:58,PQM,11/18/2025 2:58,1372.27,98.73,8.62,282.18,1440.4,399.25,6.69,397.47,99.56,8.88,279.26,1317.33,350.83,51.7,345.55,98.49,9.38,268.21,1359.07,402.95,70.74,395.41,98.13,7.6,299.06,1153.03,129.13,1138.43
,11/18/2025 2:59,PQM,11/18/2025 2:59,1387.07,98.65,8.68,281.88,1447.12,400.89,10.39,399.04,99.54,8.94,279.06,1346.35,356.55,54.37,350.64,98.34,9.41,267.98,1367.75,403.81,71.05,396.04,98.08,7.68,298.6,1161.25,135.81,1145.72
,11/18/2025 3:00,PQM,11/18/2025 3:00,1366.19,98.77,8.69,282.01,1434.2,398.83,1.56,397.09,99.56,8.89,279.25,1309.61,349.2,49.41,344.25,98.58,9.45,268.08,1354.77,402.33,68.27,394.99,98.18,7.74,298.71,1150.36,119.23,1136.34
,11/18/2025 3:01,PQM,11/18/2025 3:01,1382.05,98.66,8.67,281.94,1444,404.79,5.89,403.5,99.68,8.9,279.16,1327.38,355.53,55.78,349.29,98.24,9.52,267.9,1374.77,411.43,73.47,403.42,98.05,7.6,298.75,1171.75,135.14,1156.21
,11/18/2025 3:02,PQM,11/18/2025 3:02,1369.09,98.54,8.74,282.06,1440.64,398.61,0.13,396.52,99.48,8.93,279.2,1304.23,349.62,52.56,342.95,98.09,9.56,268.06,1362.39,407.78,68.74,399.87,98.06,7.73,298.91,1156,121.44,1139.34
,11/18/2025 3:03,PQM,11/18/2025 3:03,1350.85,98.72,8.81,282.15,1417.65,399.65,0.01,398.28,99.66,8.95,279.34,1290.3,347.43,50.49,341.99,98.43,9.64,268.1,1344.6,405.36,69.56,397.57,98.08,7.85,299.01,1152.44,120.07,1137.85
,11/18/2025 3:04,PQM,11/18/2025 3:04,1379.35,98.64,8.84,281.9,1444.85,406.82,5.08,405.09,99.57,9.01,279.16,1329.05,355.23,52.8,349.3,98.33,9.63,267.79,1364.13,410.36,71.69,402.17,98,7.89,298.76,1172.41,129.56,1156.55
,11/18/2025 3:05,PQM,11/18/2025 3:05,1381.76,98.72,8.62,282.19,1453.79,407.52,5.73,405.81,99.58,8.76,279.34,1321.02,356.68,54.35,350.73,98.33,9.4,268.06,1370.45,412.5,72.77,405.29,98.25,7.71,299.17,1176.69,132.84,1161.83
,11/18/2025 3:06,PQM,11/18/2025 3:06,1434.98,98.37,8.55,281.69,1496.57,418.87,13.2,416.53,99.44,8.78,278.93,1377.04,370.67,66.26,362.33,97.75,9.48,267.57,1431.33,429.5,80.85,420.54,97.91,7.4,298.58,1219.04,160.32,1199.41
,11/18/2025 3:07,PQM,11/18/2025 3:07,1420.04,98.55,8.64,281.84,1477.88,410.54,9.96,408.35,99.47,8.81,279.06,1367.8,362.04,58.78,355.36,98.16,9.5,267.74,1414.43,416.38,74.82,408.19,98.03,7.62,298.71,1188.96,143.56,1171.9
,11/18/2025 3:08,PQM,11/18/2025 3:08,1353.37,98.68,8.77,282.34,1420.62,399.91,2.21,398.23,99.58,8.87,279.5,1285.75,348.61,52.39,342.74,98.32,9.58,268.19,1353.75,406.3,70.47,398.71,98.13,7.85,299.32,1154.82,125.06,1139.68
,11/18/2025 3:09,PQM,11/18/2025 3:09,1377.96,98.66,8.66,282.03,1443.95,402.59,5.46,400.63,99.51,8.84,279.14,1317.68,354.3,55.16,348.57,98.38,9.47,268.03,1372.24,410.12,71.86,402.27,98.09,7.67,298.92,1167,132.49,1151.48
,11/18/2025 3:10,PQM,11/18/2025 3:10,1360.27,98.55,8.78,282.05,1415.44,400.16,5.13,398.22,99.51,8.99,279.17,1310.92,352.4,54.86,345.86,98.14,9.59,268.02,1354.46,408.15,70.99,399.95,97.99,7.77,298.96,1160.71,130.98,1144.03
,11/18/2025 3:11,PQM,11/18/2025 3:11,1391.11,98.49,8.62,281.93,1452.34,408.52,8.48,406.55,99.52,8.85,279.14,1339.5,360.64,58.36,353.22,97.94,9.43,267.89,1381.5,415.45,74.74,407.2,98.01,7.57,298.77,1184.61,141.57,1166.97
,11/18/2025 3:12,PQM,11/18/2025 3:12,1396.08,98.56,8.63,282.05,1464.76,405.13,7.92,403.5,99.6,8.83,279.24,1342.07,356.92,55.67,350.42,98.18,9.41,268.01,1381.43,410.2,73.03,401.62,97.91,7.64,298.9,1172.25,136.63,1155.54
,11/18/2025 3:13,PQM,11/18/2025 3:13,1360.14,98.58,8.62,281.95,1440.98,402.39,4.41,400.36,99.5,8.79,279.14,1301.05,351.75,49.67,345.7,98.28,9.29,267.99,1338.39,402.75,70.61,394.53,97.96,7.79,298.73,1156.89,124.69,1140.59
,11/18/2025 3:14,PQM,11/18/2025 3:14,1398.82,98.65,8.52,282.13,1464.83,409.49,7.51,407.67,99.56,8.75,279.26,1349.84,360.97,55.09,355.09,98.37,9.29,268.18,1381.79,413.76,73.51,405.57,98.02,7.53,298.96,1184.23,136.12,1168.34
,11/18/2025 3:15,PQM,11/18/2025 3:15,1405.61,98.6,8.51,282.08,1470.34,409.81,9.03,407.76,99.5,8.74,279.24,1347.74,361.88,55.78,355.76,98.31,9.26,268.05,1398.75,413.52,73.18,405.21,97.99,7.52,298.94,1185.2,138,1168.74
,11/18/2025 3:16,PQM,11/18/2025 3:16,1399.6,98.64,8.48,282.24,1468.61,412.94,7.57,411.16,99.57,8.63,279.38,1344.23,362.07,54,356.02,98.33,9.24,268.17,1385.97,415.04,74.37,406.81,98.02,7.56,299.16,1190.05,135.94,1173.99
,11/18/2025 3:17,PQM,11/18/2025 3:17,1363.44,98.57,8.68,282.21,1432.53,401.03,6.39,398.64,99.41,8.85,279.32,1309.65,353.08,52.35,346.49,98.13,9.39,268.17,1348.13,404.25,70.6,396.9,98.18,7.79,299.15,1158.35,129.34,1142.03
,11/18/2025 3:18,PQM,11/18/2025 3:18,1423.84,98.63,8.65,281.81,1490.29,408.93,10.45,407.16,99.57,8.88,279.03,1377.7,362.16,58.03,355.81,98.25,9.49,267.81,1403.54,413.95,74.36,406.05,98.09,7.59,298.59,1185.05,142.85,1169.02
,11/18/2025 3:19,PQM,11/18/2025 3:19,1355.82,98.67,8.73,282.06,1428.02,399.85,2.99,397.41,99.39,8.88,279.22,1290.2,350.52,49.76,344.81,98.37,9.48,268.04,1349.24,402.4,67.99,395.33,98.24,7.83,298.93,1152.77,120.75,1137.55
,11/18/2025 3:20,PQM,11/18/2025 3:20,1359.75,98.81,8.58,282.01,1432.57,403.18,5.77,401.92,99.69,8.73,279.15,1304.21,354.24,53.5,348.68,98.43,9.36,267.98,1342.46,407.75,71.37,400.83,98.3,7.64,298.91,1165.17,130.63,1151.42
,11/18/2025 3:21,PQM,11/18/2025 3:21,1381.34,98.63,8.63,281.87,1453.49,403.96,4.78,402.39,99.61,8.79,279.01,1325.93,354.57,52.79,348.65,98.33,9.42,267.81,1364.62,409.26,70.77,400.93,97.96,7.67,298.8,1167.8,128.34,1151.96
,11/18/2025 3:22,PQM,11/18/2025 3:22,1346.26,98.67,8.79,282.1,1413.13,398.33,3.27,396.8,99.61,8.93,279.21,1288.03,349.73,51.69,343.58,98.24,9.62,268,1337.61,404.9,69.03,397.41,98.15,7.81,299.08,1152.96,123.98,1137.78
,11/18/2025 3:23,PQM,11/18/2025 3:23,1400.6,98.59,8.61,281.74,1482.23,409.84,12.18,408.15,99.59,8.72,278.86,1339.7,358.93,56.86,352.57,98.23,9.49,267.59,1379.85,412.55,76.91,404.1,97.95,7.63,298.77,1181.32,145.95,1164.82
,11/18/2025 3:24,PQM,11/18/2025 3:24,1337.99,98.63,8.77,281.94,1414.96,397.9,5.17,395.91,99.5,8.82,279.08,1283.5,346.26,47.52,340.54,98.35,9.55,267.78,1315.52,397.74,69.49,389.97,98.05,7.94,298.97,1141.9,122.18,1126.42
,11/18/2025 3:25,PQM,11/18/2025 3:25,1406.52,98.66,8.62,281.87,1478.87,410.53,10.59,408.83,99.59,8.72,279.02,1352.3,359.4,55.84,353.77,98.43,9.48,267.66,1388.38,413.3,75.47,404.85,97.96,7.66,298.93,1183.24,141.9,1167.46
,11/18/2025 3:26,PQM,11/18/2025 3:26,1395.39,98.59,8.54,281.73,1457.8,410.99,12.11,408.93,99.5,8.68,278.92,1340.14,361.07,57.03,354.93,98.3,9.36,267.55,1388.22,414.31,76.27,405.86,97.96,7.57,298.73,1186.37,145.41,1169.72
,11/18/2025 3:27,PQM,11/18/2025 3:27,1364.91,98.7,8.68,282.06,1440.5,401.85,6.98,400.42,99.65,8.75,279.19,1310.64,350.2,51.02,344.49,98.37,9.48,267.89,1343.6,403.45,72.5,395.72,98.08,7.82,299.11,1155.5,130.5,1140.63
,11/18/2025 3:28,PQM,11/18/2025 3:28,1360.85,98.84,8.71,282.03,1431.39,398.06,6.41,397.01,99.74,8.81,279.01,1315.21,348.1,49.38,343.53,98.69,9.46,267.88,1335.96,399.78,69.58,392.22,98.11,7.87,299.19,1145.93,125.37,1132.76
,11/18/2025 3:29,PQM,11/18/2025 3:29,1345.97,98.69,9.06,282.14,1420.22,391.09,5.33,388.79,99.41,9.19,279.2,1292.35,342.62,46.08,337.76,98.58,9.85,268,1325.32,390.39,66,382.91,98.08,8.14,299.22,1124.1,117.41,1109.46
,11/18/2025 3:30,PQM,11/18/2025 3:30,1350.09,98.68,8.72,281.91,1410.12,397.08,4.75,395.23,99.54,8.9,279.02,1299.71,349.98,51.98,344.03,98.3,9.48,267.82,1340.45,403.14,68.38,395.89,98.2,7.78,298.88,1150.19,125.1,1135.15
,11/18/2025 3:31,PQM,11/18/2025 3:31,1357.52,98.66,8.76,282.15,1421.62,399.75,7.1,398,99.56,8.94,279.34,1301.14,351.18,53.35,345.37,98.35,9.5,267.96,1349.79,402.93,71.03,395.19,98.08,7.83,299.14,1153.86,131.49,1138.56
,11/18/2025 3:32,PQM,11/18/2025 3:32,1412.06,98.52,8.67,281.66,1481.81,408.64,8.53,406.44,99.46,8.89,278.91,1352.62,358.35,58.6,351.66,98.13,9.52,267.49,1401.76,414.17,76.11,405.8,97.98,7.59,298.57,1181.16,143.25,1163.9
,11/18/2025 3:33,PQM,11/18/2025 3:33,1343.78,98.7,8.75,282.01,1412.62,397.35,5.06,395.29,99.48,8.94,279.27,1288.38,348.63,49.78,343.17,98.43,9.45,267.94,1330.33,397.45,69.32,390.18,98.17,7.86,298.82,1143.43,124.15,1128.63
,11/18/2025 3:34,PQM,11/18/2025 3:34,1348.1,98.65,8.74,281.96,1419.34,401.39,7.9,399.79,99.6,8.86,279.14,1301.37,351.52,51.24,345.96,98.42,9.47,267.85,1323.59,401.26,71.43,392.91,97.92,7.88,298.88,1154.17,130.57,1138.67
,11/18/2025 3:35,PQM,11/18/2025 3:35,1408.87,98.64,8.58,281.93,1473.46,410.97,10.31,409.23,99.58,8.74,279.18,1358.46,360.59,55.19,354.87,98.41,9.35,267.72,1394.68,411.5,74.68,403.02,97.94,7.65,298.88,1183.05,140.17,1167.13
,11/18/2025 3:36,PQM,11/18/2025 3:36,1432.73,98.6,8.49,281.91,1513.91,415.99,10.73,414.64,99.68,8.63,279.13,1372.46,363.95,57.62,357.35,98.19,9.3,267.76,1411.81,417.71,78.1,409.04,97.92,7.55,298.84,1197.64,146.46,1181.03
,11/18/2025 3:37,PQM,11/18/2025 3:37,1400.25,98.52,8.67,281.83,1465.43,410.68,11.55,408.99,99.59,8.87,279.11,1358.77,360.99,57.23,354.25,98.13,9.43,267.67,1376.54,411.49,76.5,402.56,97.83,7.71,298.72,1183.16,145.28,1165.8
,11/18/2025 3:38,PQM,11/18/2025 3:38,1362.63,98.74,8.74,282.18,1431.83,399.77,5.7,398.33,99.64,8.93,279.35,1314.48,351.38,50.74,345.95,98.45,9.42,268.01,1341.57,400.98,68.71,393.51,98.14,7.88,299.17,1152.13,125.15,1137.78
,11/18/2025 3:39,PQM,11/18/2025 3:39,1386.34,98.66,8.67,282.12,1440.18,403.77,11.02,401.83,99.52,8.93,279.21,1351.61,360.25,53.95,354.54,98.42,9.4,268.06,1367.23,406.3,70.19,398.4,98.06,7.67,299.09,1170.31,135.15,1154.77
,11/18/2025 3:40,PQM,11/18/2025 3:40,1372.73,98.7,8.76,282.17,1428.88,398.47,8.58,396.5,99.5,9.04,279.33,1330.32,354.64,54.41,348.75,98.34,9.47,268.1,1358.98,402.49,69.61,395.49,98.26,7.76,299.08,1155.61,132.61,1140.74
,11/18/2025 3:41,PQM,11/18/2025 3:41,1362.44,98.82,8.68,282.18,1439.9,400.3,6.85,398.92,99.65,8.84,279.26,1311.36,351.1,50.34,346.31,98.64,9.38,268.07,1336.06,400.91,69.91,393.57,98.17,7.82,299.21,1152.3,127.1,1138.8
,11/18/2025 3:42,PQM,11/18/2025 3:42,1404.26,98.65,8.56,282.06,1483.48,408.33,10.33,406.39,99.52,8.74,279.24,1341.17,359.38,55.33,353.04,98.24,9.3,267.89,1388.13,409.78,74.5,402.37,98.19,7.63,299.06,1177.49,140.16,1161.79
,11/18/2025 3:43,PQM,11/18/2025 3:43,1366.08,98.79,8.69,282.26,1438.25,400.7,8.4,399.34,99.66,8.84,279.36,1326.02,353.72,49.34,348.19,98.44,9.33,268.15,1333.97,399.41,68.59,392.49,98.27,7.9,299.27,1153.83,126.32,1140.03
,11/18/2025 3:44,PQM,11/18/2025 3:44,1357.54,98.53,8.58,282.11,1437.72,406.83,9.04,404.68,99.47,8.74,279.18,1309.39,356.8,52.42,350.58,98.25,9.31,268.01,1325.51,407.26,72.92,398.52,97.85,7.7,299.14,1170.89,134.39,1153.78
,11/18/2025 3:45,PQM,11/18/2025 3:45,1398.96,98.73,8.67,281.99,1472.96,406.19,10.76,405.09,99.73,8.83,279.15,1343.9,358.12,54.19,352.05,98.3,9.39,267.85,1380.02,407.3,73.54,399.74,98.14,7.78,298.97,1171.61,138.49,1156.87
,11/18/2025 3:46,PQM,11/18/2025 3:46,1393.31,98.73,8.6,282.11,1467.22,405.44,6.48,403.71,99.57,8.72,279.2,1339.83,354.44,50.5,348.98,98.46,9.32,267.99,1372.87,406.18,71.92,398.66,98.15,7.75,299.14,1166.06,128.89,1151.34
,11/18/2025 3:47,PQM,11/18/2025 3:47,1430.23,98.6,8.5,281.92,1502.39,412.09,12.52,410.48,99.61,8.69,279.03,1378.53,363.73,56.64,357.12,98.18,9.27,267.77,1409.79,414.22,75.74,406.01,98.02,7.54,298.96,1190.04,144.89,1173.61
,11/18/2025 3:48,PQM,11/18/2025 3:48,1326.38,98.74,8.88,282.28,1407.78,394.26,3.58,392.64,99.59,8.95,279.42,1262.15,342.8,47.04,337.46,98.44,9.62,268.13,1309.22,393.62,68.19,386.49,98.19,8.07,299.3,1130.68,118.81,1116.6
,11/18/2025 3:49,PQM,11/18/2025 3:49,1350.98,98.77,8.66,282.13,1426.03,400.15,6.44,398.95,99.7,8.78,279.32,1298.84,348.87,49.2,343.89,98.57,9.35,267.98,1328.08,399.23,70.36,391.38,98.03,7.84,299.1,1148.25,126,1134.22
,11/18/2025 3:50,PQM,11/18/2025 3:50,1354.69,98.68,8.69,282.16,1424.94,399.58,6.08,397.62,99.51,8.83,279.3,1296.59,349.14,50.19,344.09,98.55,9.43,268.04,1342.56,400.59,70.74,392.49,97.98,7.8,299.15,1149.31,127.01,1134.2
,11/18/2025 3:51,PQM,11/18/2025 3:51,1347.56,98.73,8.75,282.04,1413.13,396.17,3.37,394.41,99.55,8.92,279.18,1292.64,346.21,48.38,341.07,98.51,9.51,267.95,1336.91,398.01,68.73,390.58,98.13,7.82,298.99,1140.4,120.48,1126.06
,11/18/2025 3:52,PQM,11/18/2025 3:52,1352.01,98.71,8.65,282.2,1419.25,400.2,5.97,398.32,99.53,8.8,279.35,1293.96,350.08,51.38,344.87,98.51,9.48,268.05,1342.83,402.78,71.02,395.05,98.08,7.67,299.21,1153.06,128.37,1138.24
,11/18/2025 3:53,PQM,11/18/2025 3:53,1366.36,98.63,8.65,282,1433.15,401.22,7.23,399.26,99.51,8.8,279.14,1311.48,350.85,52.07,345.37,98.44,9.45,267.86,1354.45,403.46,72.31,395.19,97.95,7.7,298.99,1155.53,131.6,1139.82
,11/18/2025 3:54,PQM,11/18/2025 3:54,1381.46,98.63,8.63,282.05,1448.59,402.35,9.56,400.25,99.48,8.81,279.19,1329.47,353.61,52.55,348.05,98.43,9.42,267.95,1366.31,403.07,72.33,394.94,97.98,7.67,299,1159.03,134.44,1143.24
,11/18/2025 3:55,PQM,11/18/2025 3:55,1375.42,98.6,8.58,282.08,1441.35,404.28,10.4,402.34,99.52,8.79,279.21,1328.99,355.83,53.3,349.99,98.36,9.37,268,1355.93,405.7,72.9,397.23,97.91,7.57,299.04,1165.81,136.59,1149.56
,11/18/2025 3:56,PQM,11/18/2025 3:56,1415.29,98.79,10.2,282.03,1484,410.6,8.19,409.02,99.61,10.47,279.16,1361.87,361.98,52.8,356.66,98.53,11.27,267.93,1399.99,412.56,71.97,405.25,98.22,8.87,299.01,1185.14,132.96,1170.93
,11/18/2025 3:57,PQM,11/18/2025 3:57,1352.63,98.69,8.7,282.17,1423.24,398.2,7.83,396.36,99.54,8.89,279.26,1302.61,350.45,50.27,344.94,98.43,9.39,268.12,1332.05,398.52,70.13,390.92,98.09,7.83,299.12,1147.16,128.24,1132.21
,11/18/2025 3:58,PQM,11/18/2025 3:58,1356.33,98.65,8.73,282.17,1425.77,397.57,7.61,395.58,99.5,8.92,279.29,1304.61,349.44,50.98,343.97,98.43,9.44,268.1,1338.61,398.82,70.24,390.94,98.03,7.83,299.13,1145.82,128.83,1130.48
,11/18/2025 3:59,PQM,11/18/2025 3:59,1338.29,98.62,8.76,282.2,1417.87,395.8,9.19,393.87,99.44,8.89,279.33,1284.6,349.07,49.57,343.43,98.27,9.44,268.15,1312.4,393.73,68.93,386.74,98.17,7.95,299.11,1138.6,127.69,1124.04
,11/18/2025 4:00,PQM,11/18/2025 4:00,1349.4,98.73,8.73,282.17,1419.82,396.37,5.33,394.53,99.54,8.89,279.32,1290.95,347.77,51.38,342.3,98.43,9.48,268.03,1337.44,399.45,69.16,392.32,98.22,7.82,299.15,1143.59,125.88,1129.14
,11/18/2025 4:01,PQM,11/18/2025 4:01,1359.58,98.74,8.78,282.32,1436.42,395.25,3.03,394.01,99.69,8.9,279.4,1299.17,344.74,49.64,339.17,98.39,9.58,268.25,1343.14,398.59,69.27,391.23,98.15,7.87,299.32,1138.58,121.94,1124.42
,11/18/2025 4:02,PQM,11/18/2025 4:02,1357.09,98.68,8.7,282.27,1433.69,400.41,6.89,398.73,99.58,8.78,279.41,1294.86,351.92,53.83,345.63,98.21,9.5,268.02,1342.73,405.42,70.14,398.31,98.25,7.83,299.39,1157.75,130.86,1142.66
,11/18/2025 4:03,PQM,11/18/2025 4:03,1376.25,97.82,9.03,282.17,1445.89,404.26,8.31,399.89,98.94,9.21,279.32,1316.15,355.06,56.99,345.18,97.25,9.85,267.96,1366.71,411.24,74.2,399.92,97.27,8.03,299.22,1170.55,139.49,1144.99
,11/18/2025 4:04,PQM,11/18/2025 4:04,1371.75,98.67,8.62,282.2,1444.35,402.99,4.52,401.56,99.64,8.67,279.35,1315.7,350.09,52.17,344.4,98.37,9.42,267.92,1355.21,406.95,72.43,398.77,97.99,7.78,299.34,1160.03,129.13,1144.73
,11/18/2025 4:05,PQM,11/18/2025 4:05,1382.48,98.58,8.69,282.1,1447.23,399.15,5.86,397.38,99.56,8.79,279.26,1323.33,350.24,53.8,343.71,98.14,9.54,267.92,1376.87,405.47,71.12,397.58,98.05,7.74,299.12,1154.85,130.77,1138.66
,11/18/2025 4:06,PQM,11/18/2025 4:06,1329.66,98.69,8.79,282.25,1397.79,391.75,2.69,390.16,99.59,8.86,279.21,1272.83,342.86,49.52,337.06,98.31,9.6,268.12,1318.36,398.24,67.44,390.93,98.16,7.92,299.41,1132.85,119.66,1118.15
,11/18/2025 4:07,PQM,11/18/2025 4:07,1377.82,98.56,8.75,282.17,1443.98,400.13,7.32,398.49,99.59,8.94,279.23,1321.03,352.19,55.81,345.55,98.11,9.64,268.02,1368.44,408.06,72.54,399.79,97.97,7.68,299.26,1160.39,135.67,1143.84
,11/18/2025 4:08,PQM,11/18/2025 4:08,1383.81,98.55,8.65,282.34,1444.22,402.81,5.77,400.79,99.5,8.83,279.49,1322.17,353.41,55.94,346.78,98.13,9.57,268.14,1385.05,411.19,72.53,403.07,98.03,7.54,299.38,1167.41,134.25,1150.64
,11/18/2025 4:09,PQM,11/18/2025 4:09,1364.82,98.64,8.8,282.4,1429.39,397.5,4.31,395.98,99.62,8.91,279.52,1304.21,347.45,53.17,341.21,98.21,9.67,268.2,1360.84,404.52,70.97,396.79,98.09,7.81,299.49,1149.46,128.45,1133.98
,11/18/2025 4:10,PQM,11/18/2025 4:10,1375.4,98.58,8.75,282.42,1441.02,400.91,6.17,399.04,99.53,8.89,279.51,1315.07,351.3,54.87,344.93,98.19,9.65,268.18,1370.11,408.22,72.08,400.14,98.02,7.7,299.57,1160.43,133.11,1144.12
,11/18/2025 4:11,PQM,11/18/2025 4:11,1368.92,98.52,8.77,282.31,1430.76,399.95,6.13,397.9,99.49,8.89,279.43,1313.06,350.67,54.51,344.12,98.13,9.66,268.11,1362.93,406.82,72.1,398.38,97.93,7.77,299.4,1157.44,132.74,1140.41
,11/18/2025 4:12,PQM,11/18/2025 4:12,1381.89,98.55,8.66,282.31,1444.8,403.84,7.75,402.17,99.59,8.85,279.41,1329.63,355.37,56.64,348.53,98.08,9.6,268.16,1371.24,411.86,73.66,403.54,97.98,7.54,299.38,1171.07,138.04,1154.24
,11/18/2025 4:13,PQM,11/18/2025 4:13,1376.4,98.6,8.71,282.36,1439.36,401.47,8.33,399.61,99.54,8.89,279.47,1320.94,353.66,55.29,347.21,98.18,9.55,268.21,1368.91,407.4,72.24,399.55,98.07,7.68,299.4,1162.53,135.86,1146.37
,11/18/2025 4:14,PQM,11/18/2025 4:14,1364.07,98.63,8.71,282.62,1427.73,404.03,4.89,402.24,99.56,8.83,279.7,1306.75,353,53.4,347.14,98.34,9.58,268.45,1357.72,410.41,72.35,402.16,97.99,7.73,299.72,1167.44,130.64,1151.54
,11/18/2025 4:15,PQM,11/18/2025 4:15,1330.35,98.77,8.92,282.65,1403.59,392.41,2.23,390.78,99.58,8.98,279.73,1266.26,341.48,48.22,336.3,98.48,9.72,268.45,1321.18,395.81,67.44,388.87,98.25,8.06,299.76,1129.7,117.89,1115.95
,11/18/2025 4:16,PQM,11/18/2025 4:16,1350.86,98.73,8.81,282.63,1429.99,399.13,6.93,397.68,99.64,8.79,279.66,1289.79,346.59,49.82,341.19,98.44,9.62,268.37,1332.8,400.54,71.14,393.01,98.12,8.03,299.85,1146.27,127.88,1131.89
,11/18/2025 4:17,PQM,11/18/2025 4:17,1348.26,98.65,8.89,282.12,1418.15,393.66,4.33,391.74,99.51,8.88,279.22,1290.26,341.55,48.76,335.98,98.37,9.73,267.91,1336.38,397.03,69.84,389.33,98.06,8.05,299.24,1132.24,122.93,1117.05
,11/18/2025 4:18,PQM,11/18/2025 4:18,1393.65,98.57,8.65,282.1,1469.35,405.33,8.79,403.11,99.45,8.71,279.16,1329.54,354.44,53.49,348.23,98.25,9.49,267.95,1382.07,407.94,73.99,399.77,98,7.75,299.18,1167.7,136.27,1151.1
,11/18/2025 4:19,PQM,11/18/2025 4:19,1329.08,98.67,8.83,282.35,1409.6,396.56,5.41,394.97,99.6,8.88,279.39,1265.6,344.47,49.5,338.77,98.34,9.64,268.23,1312.02,397.85,71.81,390.21,98.08,7.97,299.44,1138.88,126.73,1123.95
,11/18/2025 4:20,PQM,11/18/2025 4:20,1353.56,98.69,8.85,282.38,1433.74,395.32,4.86,393.64,99.58,8.91,279.48,1294.74,344.52,48.39,339.08,98.42,9.63,268.23,1332.21,396.39,69.19,388.79,98.08,8.01,299.42,1136.23,122.44,1121.51
,11/18/2025 4:21,PQM,11/18/2025 4:21,1400.63,98.45,8.71,282.37,1469.15,405.32,14.22,403.23,99.48,8.82,279.44,1353.29,357.87,57.29,350.67,97.99,9.52,268.19,1379.44,408.11,75.72,399.44,97.88,7.78,299.47,1171.3,147.24,1153.34
,11/18/2025 4:22,PQM,11/18/2025 4:22,1384.75,98.66,8.65,282.27,1454.78,405.36,13.03,403.48,99.54,8.79,279.39,1336.7,358.55,54.57,352.92,98.43,9.39,268.19,1362.76,406.02,72.55,397.95,98.01,7.76,299.23,1169.93,140.15,1154.35
,11/18/2025 4:23,PQM,11/18/2025 4:23,1375.2,98.64,8.73,282.13,1444.11,399.96,11.57,398.16,99.55,8.91,279.31,1328.19,354.41,53.81,348.29,98.27,9.41,268.15,1353.3,400.24,71.95,392.61,98.09,7.86,298.93,1154.61,137.33,1139.06
,11/18/2025 4:24,PQM,11/18/2025 4:24,1369.11,96.92,8.91,282.49,1442.98,413.8,18.77,406.52,98.24,9.16,279.59,1317.8,367.49,61.55,354.24,96.39,9.72,268.4,1346.56,417.2,79.76,401.06,96.13,7.84,299.48,1198.49,160.08,1161.82
,11/18/2025 4:25,PQM,11/18/2025 4:25,1341.07,98.82,8.88,282.62,1405.94,390.1,11.27,388.99,99.72,9.04,279.6,1311.31,346.88,48.9,342.12,98.63,9.54,268.64,1305.96,388.74,66.91,381.42,98.12,8.05,299.61,1125.71,127.08,1112.53
,11/18/2025 4:26,PQM,11/18/2025 4:26,1345.71,98.77,8.71,282.68,1404.99,396.51,12.63,394.9,99.59,8.89,279.73,1315.06,351.92,51.94,346.78,98.54,9.4,268.68,1317.06,396.02,70.59,388.75,98.17,7.85,299.64,1144.46,135.16,1130.44
,11/18/2025 4:27,PQM,11/18/2025 4:27,1362.15,98.59,8.83,282.5,1427.96,401.42,18.08,400.1,99.67,9.05,279.5,1328.21,358.94,60.24,352.27,98.14,9.58,268.48,1330.28,405.32,75.62,396.99,97.94,7.85,299.52,1165.68,153.94,1149.35
,11/18/2025 4:28,PQM,11/18/2025 4:28,1353.97,98.7,8.76,282.62,1430.8,395.26,10.16,393.18,99.47,8.91,279.59,1308.16,351.11,49.23,345.41,98.38,9.45,268.6,1322.95,394.51,67.38,387.6,98.25,7.93,299.67,1140.88,126.77,1126.2
,11/18/2025 4:29,PQM,11/18/2025 4:29,1354.86,98.6,8.79,282.59,1430.6,394.5,13.45,392.4,99.47,8.93,279.66,1310.33,350.01,52.42,343.92,98.26,9.47,268.45,1323.66,393.47,69.93,385.85,98.06,7.97,299.66,1137.98,135.81,1122.17
,11/18/2025 4:30,PQM,11/18/2025 4:30,1411.85,98.53,9.72,282.44,1476.81,409.64,10.59,406.63,99.27,9.94,279.56,1365.12,364.02,53.32,357.61,98.24,10.66,268.27,1393.62,411.44,69.23,403.51,98.07,8.55,299.5,1185.1,133.13,1167.75
,11/18/2025 4:31,PQM,11/18/2025 4:31,1335.85,98.2,8.85,282.6,1405.87,397.52,9.41,394.26,99.18,9.04,279.66,1290.98,351.08,50.7,343.88,97.95,9.69,268.54,1310.69,398.6,69.31,388.57,97.48,7.83,299.61,1147.19,129.42,1126.71
,11/18/2025 4:32,PQM,11/18/2025 4:32,1411.68,98.44,8.64,282.27,1474.34,409.11,17.8,406.82,99.44,8.84,279.44,1366.44,364.36,61.61,357.09,98,9.51,268.14,1394.27,412.87,77.84,404.13,97.88,7.57,299.22,1186.34,157.24,1168.04
,11/18/2025 4:33,PQM,11/18/2025 4:33,1381.71,98.56,8.65,282.36,1450.74,407.42,14.92,405.82,99.61,8.85,279.47,1339.96,361.58,56.41,354.96,98.17,9.43,268.33,1354.42,408.3,74.65,399.72,97.9,7.68,299.28,1177.29,145.98,1160.49
,11/18/2025 4:34,PQM,11/18/2025 4:34,1350.03,98.68,8.68,282.53,1417.15,400.31,12,398.31,99.5,8.86,279.62,1303.25,355.01,52.64,348.93,98.29,9.39,268.43,1329.68,400.32,70.36,393.34,98.26,7.8,299.55,1155.63,135,1140.59
,11/18/2025 4:35,PQM,11/18/2025 4:35,1352.61,98.65,8.64,282.4,1420.74,399.34,11.59,397.64,99.58,8.8,279.59,1304.21,352.4,52.42,346.43,98.31,9.37,268.25,1332.87,399.5,70.65,391.77,98.07,7.76,299.36,1151.24,134.66,1135.85
,11/18/2025 4:36,PQM,11/18/2025 4:36,1359.31,98.68,8.71,282.6,1418.13,395.16,9.5,393.02,99.46,8.87,279.75,1320.91,348.92,50.78,343.74,98.52,9.39,268.47,1338.89,394.78,68.06,387.14,98.07,7.86,299.59,1138.85,128.34,1123.91
,11/18/2025 4:37,PQM,11/18/2025 4:37,1368.08,98.62,8.67,282.26,1424.02,401.84,12.86,399.95,99.53,8.85,279.46,1328.84,355.91,55.28,350,98.34,9.4,268.07,1351.39,403.4,71.84,395.3,97.99,7.75,299.26,1161.15,139.98,1145.25
,11/18/2025 4:38,PQM,11/18/2025 4:38,1394.22,98.54,8.65,282.33,1457.29,405.56,17.02,403.73,99.55,8.88,279.47,1356.84,361.89,58.26,355.45,98.22,9.37,268.19,1368.53,407.28,74.45,398.5,97.84,7.7,299.34,1174.73,149.73,1157.68
,11/18/2025 4:39,PQM,11/18/2025 4:39,1329.98,98.68,8.79,282.74,1389.27,393.13,12.11,391.29,99.53,9.02,279.78,1294.18,350.32,51.43,344.91,98.45,9.42,268.68,1306.47,392.91,67.63,385.25,98.05,7.94,299.75,1136.36,131.17,1121.44
,11/18/2025 4:40,PQM,11/18/2025 4:40,1362.83,98.56,8.73,282.33,1427.57,398.66,12.85,396.66,99.5,8.95,279.35,1326.21,355.42,55.65,349.28,98.27,9.49,268.3,1334.71,402.41,70.57,394,97.91,7.76,299.35,1156.49,139.08,1139.94
,11/18/2025 4:41,PQM,11/18/2025 4:41,1317.32,98.76,8.86,282.59,1384.67,388.87,8.76,387.06,99.54,9.04,279.66,1274.74,343.93,49.33,339.09,98.59,9.56,268.46,1292.55,389.25,66.43,382.11,98.17,7.98,299.64,1122.05,124.51,1108.26
,11/18/2025 4:42,PQM,11/18/2025 4:42,1321.68,98.7,8.89,282.61,1390.82,388.64,7.6,386.69,99.5,9,279.64,1276.28,342.29,47.69,336.86,98.41,9.6,268.54,1297.94,388.2,66.72,381.17,98.19,8.08,299.66,1119.13,122,1104.72
,11/18/2025 4:43,PQM,11/18/2025 4:43,1367.67,98.5,8.69,282.18,1427.65,401.04,15.24,399.08,99.51,8.89,279.16,1334.24,357.37,57.23,350.69,98.13,9.47,268.06,1341.1,405.65,73.43,396.97,97.86,7.72,299.32,1164.06,145.9,1146.73
,11/18/2025 4:44,PQM,11/18/2025 4:44,1387.6,98.5,8.59,282.09,1455.66,408.69,16.26,406.28,99.41,8.82,279.08,1335.74,363.71,60.42,356.7,98.07,9.42,268.02,1371.41,413.66,77.17,405.4,98,7.54,299.18,1186.07,153.84,1168.39
,11/18/2025 4:45,PQM,11/18/2025 4:45,1359.74,98.67,8.71,282.33,1423.6,399.16,11.56,397.14,99.49,8.9,279.47,1316.04,352.32,52.94,346.79,98.43,9.41,268.15,1339.59,399.15,71.36,391.54,98.09,7.83,299.37,1150.63,135.86,1135.47
,11/18/2025 4:46,PQM,11/18/2025 4:46,1352.23,98.59,8.72,282.54,1420.24,399.7,12.02,397.88,99.55,8.91,279.62,1308.71,353.23,54.2,347.18,98.29,9.45,268.41,1327.75,400.74,72.58,392.48,97.94,7.79,299.6,1153.67,138.8,1137.54
,11/18/2025 4:47,PQM,11/18/2025 4:47,1336.13,98.5,8.77,282.7,1405.77,397.68,11.28,395.48,99.45,8.94,279.86,1290.45,348.77,52.4,342.79,98.29,9.46,268.51,1312.18,396.5,72.59,387.7,97.78,7.9,299.74,1142.95,136.27,1125.97
,11/18/2025 4:48,PQM,11/18/2025 4:48,1338.14,98.55,8.7,282.51,1403.17,398.19,11.75,395.62,99.36,8.91,279.67,1286.28,352.24,54.36,345.86,98.19,9.39,268.37,1324.97,399.36,72.2,391.75,98.09,7.8,299.5,1149.79,138.32,1133.23
,11/18/2025 4:49,PQM,11/18/2025 4:49,1318.52,98.67,8.83,282.55,1389.42,388.88,6.43,387.22,99.57,8.91,279.64,1273.55,339.64,47.41,334.41,98.46,9.54,268.37,1292.6,388.75,68.17,380.88,97.97,8.03,299.63,1117.27,122.01,1102.5
,11/18/2025 4:50,PQM,11/18/2025 4:50,1371.95,96.6,8.99,282.46,1436.44,420.7,19.93,412.59,98.07,9.21,279.55,1318.47,373.98,67.4,358.78,95.93,9.8,268.18,1360.95,430.46,83.46,412.39,95.8,7.97,299.66,1225.14,170.79,1183.76
,11/18/2025 4:51,PQM,11/18/2025 4:51,1353.39,98.52,8.66,282.51,1434.42,399.68,8.43,397.2,99.38,8.72,279.55,1291.05,349.15,51.26,342.81,98.19,9.41,268.32,1334.7,400.64,72.23,392.62,98,7.84,299.65,1149.47,131.93,1132.63
,11/18/2025 4:52,PQM,11/18/2025 4:52,1342.27,98.68,8.73,282.41,1413.15,395.49,7.33,393.38,99.47,8.73,279.46,1286.59,343.95,48.6,339.01,98.56,9.5,268.18,1327.06,395.44,70.27,387.58,98.01,7.95,299.6,1134.89,126.21,1119.96
,11/18/2025 4:53,PQM,11/18/2025 4:53,1350.53,98.66,8.71,282.68,1426.48,397.63,7.06,395.9,99.56,8.74,279.66,1292.28,346.46,50.32,340.87,98.39,9.49,268.39,1332.83,399.76,71.16,391.88,98.03,7.89,299.99,1143.85,128.54,1128.65
,11/18/2025 4:54,PQM,11/18/2025 4:54,1350.41,98.47,9.67,282.57,1425.9,400.39,4.2,397.59,99.3,9.74,279.61,1301.45,349.05,46.21,342.94,98.25,10.56,268.33,1323.88,400.77,68.03,392.23,97.87,8.71,299.77,1150.22,118.44,1132.76
,11/18/2025 4:55,PQM,11/18/2025 4:55,1356.96,98.63,8.73,282.24,1429.11,397.68,8.34,395.64,99.49,8.76,279.28,1295.6,347.57,52.31,342.02,98.4,9.49,267.97,1346.17,400.77,71.69,392.75,98,7.93,299.48,1146.01,132.33,1130.41
,11/18/2025 4:56,PQM,11/18/2025 4:56,1366.72,98.68,8.57,282.27,1439.3,404.4,9.26,402.76,99.59,8.65,279.29,1313.2,354.37,53.72,348.58,98.37,9.33,268.08,1347.66,407.41,73.64,399.58,98.08,7.74,299.43,1166.18,136.63,1150.92
,11/18/2025 4:57,PQM,11/18/2025 4:57,1324.13,98.82,8.85,282.28,1396.92,391.47,7.16,389.95,99.61,8.92,279.35,1279.82,342.87,46.07,338.16,98.63,9.52,268.08,1295.65,389.09,66.11,382.17,98.22,8.12,299.41,1123.43,119.34,1110.27
