,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/18/2025 4:58,PQM,11/18/2025 4:58,1365.46,98.84,8.62,282.45,1445.05,402.28,8.48,401.36,99.77,8.65,279.51,1313.07,350.85,49.25,346.04,98.63,9.3,268.15,1338.27,400.96,70.14,393.41,98.12,7.9,299.68,1154.09,127.86,1140.8
,11/18/2025 4:59,PQM,11/18/2025 4:59,1431.24,98.66,8.43,282.14,1503.26,416.22,13.99,414.59,99.61,8.5,279.25,1386.73,363.69,56.47,357.85,98.39,9.19,267.82,1403.72,416.34,77.77,407.87,97.97,7.59,299.36,1196.24,148.22,1180.31
,11/18/2025 5:00,PQM,11/18/2025 5:00,1355.75,98.71,8.63,282.23,1427.36,402.21,10.95,400.65,99.61,8.69,279.35,1315.74,352.04,50.08,347.14,98.61,9.27,267.93,1324.13,399.83,70.61,391.53,97.92,7.92,299.4,1154.08,131.64,1139.32
,11/18/2025 5:01,PQM,11/18/2025 5:01,1439.99,98.28,9.59,281.86,1519.63,425.34,14.4,421.99,99.21,9.67,279.01,1384.93,370.58,56,363.5,98.09,10.48,267.54,1415.4,423.7,79.42,413.29,97.54,8.62,299.03,1219.62,149.83,1198.78
,11/18/2025 5:02,PQM,11/18/2025 5:02,1365.14,98.7,8.56,282.08,1451.92,401.86,8.48,400.57,99.68,8.63,279.14,1304.97,350.36,51.13,344.67,98.38,9.29,267.9,1338.53,402.22,72.8,394.38,98.05,7.77,299.2,1154.44,132.41,1139.63
,11/18/2025 5:03,PQM,11/18/2025 5:03,1402.96,98.61,9.56,282.01,1473.89,410.82,4.67,408.74,99.49,9.72,279.08,1342.71,358.63,50.79,352.75,98.36,10.51,267.8,1392.28,414.68,71.08,406.3,97.98,8.46,299.16,1184.13,126.54,1167.78
,11/18/2025 5:04,PQM,11/18/2025 5:04,1402.98,98.61,8.5,281.83,1463.54,408.11,13.13,406.33,99.56,8.64,278.9,1357.63,361.18,57.39,355,98.29,9.3,267.67,1387.78,412.6,74.4,404.29,97.99,7.56,298.91,1181.89,144.93,1165.63
,11/18/2025 5:05,PQM,11/18/2025 5:05,1340.18,98.68,8.69,282.18,1407.58,393.51,7.45,391.57,99.51,8.83,279.19,1291.81,347.52,49.97,342.05,98.42,9.39,268.08,1321.14,395.52,68.03,388.05,98.11,7.86,299.27,1136.56,125.45,1121.67
,11/18/2025 5:06,PQM,11/18/2025 5:06,1341.81,98.77,8.61,282.24,1406.1,397.54,6.9,396.24,99.67,8.72,279.2,1291.9,348.52,51.12,343.52,98.57,9.38,268.05,1327.44,401.56,70.54,393.77,98.06,7.74,299.47,1147.62,128.56,1133.54
,11/18/2025 5:07,PQM,11/18/2025 5:07,1353.59,98.63,8.6,282.06,1419.7,394.59,8.01,392.58,99.49,8.76,279.09,1304.49,348.56,51.38,342.69,98.32,9.35,267.98,1336.59,397.79,69.27,390.22,98.1,7.69,299.13,1140.94,128.66,1125.49
,11/18/2025 5:08,PQM,11/18/2025 5:08,1357.34,98.71,8.47,282.24,1422.85,397.03,8.72,395.25,99.55,8.6,279.26,1308.1,350.22,51.14,344.83,98.46,9.21,268.1,1341.07,399.14,69.56,391.66,98.12,7.61,299.37,1146.4,129.41,1131.74
,11/18/2025 5:09,PQM,11/18/2025 5:09,1343.74,98.63,8.63,282.21,1408.69,398.04,9.21,396.02,99.49,8.77,279.27,1296.16,350.59,51.74,344.89,98.37,9.44,268.03,1326.37,400.12,70.51,392.22,98.03,7.67,299.33,1148.75,131.46,1133.13
,11/18/2025 5:10,PQM,11/18/2025 5:10,1360.57,98.61,8.37,282.25,1432.46,402.2,10.29,400.27,99.52,8.51,279.27,1313.09,354.97,52.13,349.12,98.35,9.13,268.13,1336.15,403.74,71.49,395.5,97.96,7.46,299.36,1160.92,133.91,1144.89
,11/18/2025 5:11,PQM,11/18/2025 5:11,1375.02,98.61,8.46,282.12,1443.42,404.53,11.74,402.7,99.55,8.61,279.18,1327.67,357.17,54.01,351.2,98.33,9.26,268,1353.96,406.17,73.35,397.85,97.96,7.5,299.17,1167.87,139.11,1151.74
,11/18/2025 5:12,PQM,11/18/2025 5:12,1384.3,97.65,8.68,281.96,1449.08,412.28,16.49,406.97,98.75,8.95,279.07,1338.68,367,59.75,356.66,97.24,9.42,267.78,1365.15,416.44,76.98,403.58,96.97,7.68,299,1195.72,153.23,1167.21
,11/18/2025 5:13,PQM,11/18/2025 5:13,1346.5,98.7,8.65,282.12,1420.62,396.37,8.75,394.67,99.57,8.73,279.15,1298.68,348.93,48.84,343.66,98.49,9.3,267.99,1320.19,395.67,68.66,387.96,98.05,7.92,299.23,1140.97,126.25,1126.3
,11/18/2025 5:14,PQM,11/18/2025 5:14,1416.56,98.19,8.83,281.7,1480.75,414.52,24.46,411.6,99.31,8.97,278.79,1367.02,368.33,68.4,359.81,97.72,9.51,267.5,1401.92,419.12,85.87,408.62,97.53,8,298.81,1201.97,178.74,1180.03
,11/18/2025 5:15,PQM,11/18/2025 5:15,1366.59,98.65,8.48,282,1436.61,398.58,9.37,396.44,99.47,8.58,279.06,1316.25,351.24,51.19,345.63,98.4,9.19,267.88,1346.91,399.4,70.77,391.74,98.08,7.66,299.07,1149.22,131.32,1133.81
,11/18/2025 5:16,PQM,11/18/2025 5:16,1350.56,98.66,8.68,282.13,1420.04,394.97,6.97,392.78,99.45,8.73,279.16,1300.61,347.58,48.94,342.16,98.44,9.44,268,1331.03,396.7,68.39,389.13,98.09,7.86,299.22,1139.25,124.31,1124.08
,11/18/2025 5:17,PQM,11/18/2025 5:17,1342.24,98.72,8.65,282.2,1408.46,394.4,8.64,392.7,99.57,8.71,279.17,1297.32,347.94,50.36,342.64,98.48,9.44,268.06,1320.94,396.66,68.91,389.17,98.11,7.8,299.37,1139,127.91,1124.51
,11/18/2025 5:18,PQM,11/18/2025 5:18,1364.73,98.68,8.5,282.03,1434.71,399.02,9.61,397.1,99.52,8.63,279.04,1310.81,352.38,51.91,346.88,98.44,9.27,267.94,1348.67,401.39,70.8,393.73,98.09,7.61,299.11,1152.79,132.31,1137.71
,11/18/2025 5:19,PQM,11/18/2025 5:19,1375.26,98.56,8.52,281.85,1442.99,405.04,13.41,402.55,99.38,8.63,278.89,1333.79,357.17,52.77,351.17,98.32,9.27,267.72,1349,404.08,73.75,395.93,97.98,7.66,298.95,1166.29,139.94,1149.65
,11/18/2025 5:20,PQM,11/18/2025 5:20,1349.88,98.74,8.55,282.03,1428.6,399.92,10.97,397.83,99.48,8.62,279.08,1296.69,352.88,49.43,347.62,98.51,9.23,267.89,1324.36,397.82,69.77,390.84,98.25,7.81,299.13,1150.62,130.17,1136.29
,11/18/2025 5:21,PQM,11/18/2025 5:21,1349.2,98.35,8.66,281.93,1423.13,400.37,10.2,397.38,99.25,8.76,278.99,1297.21,351.4,50.78,344.64,98.08,9.43,267.74,1327.26,400.21,71.29,391.13,97.73,7.78,299.07,1151.97,132.27,1133.15
,11/18/2025 5:22,PQM,11/18/2025 5:22,1374.02,98.65,8.39,281.88,1449.7,404.62,11.81,402.68,99.52,8.49,278.92,1327.06,356.86,51.5,351.04,98.37,9.13,267.7,1345.29,403.99,71.79,396.17,98.07,7.56,299.01,1165.47,135.11,1149.89
,11/18/2025 5:23,PQM,11/18/2025 5:23,1355.07,98.69,8.55,281.83,1432.49,399.82,11.16,397.97,99.54,8.63,278.89,1306.91,351.89,49.84,346.29,98.41,9.23,267.63,1325.82,398.28,70.53,390.75,98.11,7.79,298.98,1149.98,131.53,1135.01
,11/18/2025 5:24,PQM,11/18/2025 5:24,1369.36,98.66,8.49,281.86,1440.21,403.08,12.7,400.85,99.44,8.65,278.93,1324.88,356.37,51.7,350.84,98.45,9.19,267.69,1342.99,401.91,71.32,394.23,98.09,7.64,298.95,1161.37,135.71,1145.92
,11/18/2025 5:25,PQM,11/18/2025 5:25,1368.66,98.74,8.49,281.87,1439.74,404.47,12.71,402.61,99.54,8.69,278.94,1323.34,357.93,52.67,352.52,98.49,9.17,267.69,1342.91,403.96,71.68,396.61,98.18,7.6,298.99,1166.35,137.07,1151.75
,11/18/2025 5:26,PQM,11/18/2025 5:26,1441.67,98.7,8.31,281.47,1511.29,417.39,18.22,415.68,99.59,8.47,278.66,1400.17,370.65,56.26,364.96,98.46,8.98,267.3,1413.56,414.33,76.03,406.25,98.05,7.47,298.46,1202.37,150.51,1186.89
,11/18/2025 5:27,PQM,11/18/2025 5:27,1380.42,98.7,8.45,281.7,1448.55,407.65,15.28,405.81,99.55,8.63,278.83,1349.49,362.88,52.33,357.24,98.45,9.06,267.58,1343.24,404.23,71.66,396.54,98.1,7.65,298.68,1174.76,139.26,1159.59
,11/18/2025 5:28,PQM,11/18/2025 5:28,1408.8,98.72,8.4,281.72,1485.86,408.45,13.93,406.98,99.64,8.57,278.83,1371.22,361.23,51.76,355.95,98.54,9.04,267.65,1369.32,405.11,72.71,396.91,97.97,7.6,298.69,1174.79,138.39,1159.84
,11/18/2025 5:29,PQM,11/18/2025 5:29,1387.03,98.81,8.65,281.6,1455.3,402.29,9.74,400.48,99.55,8.84,278.62,1341.87,355.47,48.95,350.57,98.62,9.4,267.62,1363.93,400.92,69.83,393.91,98.25,7.72,298.57,1158.67,128.52,1144.95
,11/18/2025 5:30,PQM,11/18/2025 5:30,1412.11,98.62,9.36,281.52,1483.89,416.18,12.18,413.89,99.45,9.64,278.44,1369.8,370.66,52.41,364.55,98.35,10.28,267.62,1382.65,417.14,72.98,409.11,98.08,8.17,298.49,1203.98,137.58,1187.55
,11/18/2025 5:31,PQM,11/18/2025 5:31,1422.71,98.78,9.18,281.45,1505.39,410.68,9.87,409.36,99.68,9.37,278.48,1379.14,362.57,47.7,357.46,98.59,9.97,267.47,1383.6,407.32,71.13,399.51,98.08,8.19,298.41,1180.58,128.7,1166.33
,11/18/2025 5:32,PQM,11/18/2025 5:32,1380.03,98.77,8.47,281.77,1453.34,404.73,8.73,402.99,99.57,8.6,278.88,1328.14,355.21,49.48,350.3,98.62,9.1,267.58,1358.62,403.27,71,395.75,98.13,7.7,298.86,1163.21,129.21,1149.04
,11/18/2025 5:33,PQM,11/18/2025 5:33,1408.23,98.65,8.5,281.5,1481.43,409.61,15.39,407.98,99.6,8.66,278.64,1364.37,361.37,55.6,355.66,98.42,9.21,267.34,1378.88,408.23,75.74,399.83,97.94,7.64,298.52,1179.21,146.73,1163.47
,11/18/2025 5:34,PQM,11/18/2025 5:34,1406.68,98.61,8.44,281.55,1479.87,411.13,13.73,408.99,99.48,8.56,278.63,1358.93,362.44,55.31,356.59,98.39,9.17,267.34,1381.23,411.6,75.11,403.28,97.98,7.58,298.69,1185.16,144.15,1168.85
,11/18/2025 5:35,PQM,11/18/2025 5:35,1400.96,98.67,8.4,281.25,1465.61,407.77,15.07,406.11,99.59,8.55,278.25,1367.52,362.49,52.95,356.76,98.42,9.09,267.2,1369.74,407.56,72.57,399.41,98,7.57,298.31,1177.83,140.59,1162.27
,11/18/2025 5:36,PQM,11/18/2025 5:36,1414.09,98.6,8.37,281.18,1485.37,415.7,15.96,413.86,99.56,8.56,278.14,1366.42,369.33,60.04,362.91,98.26,9.18,267.09,1390.49,421.07,77.64,412.52,97.97,7.37,298.31,1206.1,153.64,1189.28
,11/18/2025 5:37,PQM,11/18/2025 5:37,1359.44,98.75,8.61,281.49,1429.54,396.97,11.06,395.5,99.63,8.74,278.37,1313.7,351.66,50.79,346.3,98.47,9.33,267.42,1335.08,400.01,69.77,392.63,98.15,7.76,298.67,1148.64,131.63,1134.43
,11/18/2025 5:38,PQM,11/18/2025 5:38,1389.79,98.63,8.47,281.31,1447.87,403.11,11.91,400.93,99.46,8.62,278.25,1348.24,358.17,54.39,352.28,98.36,9.25,267.21,1373.27,408.02,71.79,400.14,98.07,7.53,298.48,1169.29,138.09,1153.35
,11/18/2025 5:39,PQM,11/18/2025 5:39,1363.86,98.77,8.56,281.39,1427.83,397.69,10.24,396.23,99.63,8.68,278.24,1319.7,352.15,49.99,347.14,98.58,9.29,267.33,1344.06,400.43,68.99,392.76,98.08,7.72,298.59,1150.27,129.22,1136.13
,11/18/2025 5:40,PQM,11/18/2025 5:40,1370.5,98.76,8.53,281.5,1442.91,401.41,8.83,399.58,99.54,8.66,278.41,1321.99,354.72,49.27,349.31,98.47,9.28,267.43,1346.58,403.84,69.19,396.77,98.25,7.66,298.67,1159.98,127.29,1145.65
,11/18/2025 5:41,PQM,11/18/2025 5:41,1414.2,98.47,8.4,281.24,1474.89,411.31,16.99,409.03,99.45,8.56,278.25,1372.95,366.25,58.47,359.3,98.1,9.18,267.08,1394.75,415.62,76.37,406.68,97.85,7.45,298.39,1193.18,151.83,1175.01
,11/18/2025 5:42,PQM,11/18/2025 5:42,1381.26,98.69,8.45,281.54,1452.36,402.15,11.11,400.24,99.53,8.61,278.51,1340.46,357.37,49.69,351.81,98.45,9.09,267.45,1350.95,402.38,68.04,394.69,98.09,7.66,298.65,1161.9,128.83,1146.75
,11/18/2025 5:43,PQM,11/18/2025 5:43,1376.16,98.73,8.52,281.7,1446.04,400.8,14.6,398.62,99.46,8.65,278.74,1338.21,356.5,51.06,351.52,98.6,9.13,267.55,1344.23,398.59,69.51,391.09,98.12,7.78,298.82,1155.88,135.16,1141.23
,11/18/2025 5:44,PQM,11/18/2025 5:44,1376.02,98.73,8.47,281.53,1442.87,402.43,13.95,400.32,99.47,8.6,278.58,1338.13,357.91,50.23,352.82,98.58,9.07,267.38,1347.06,399.78,68.82,392.36,98.14,7.75,298.63,1160.12,132.99,1145.5
,11/18/2025 5:45,PQM,11/18/2025 5:45,1354.77,98.77,8.54,281.6,1429.79,402.37,11.75,400.54,99.55,8.6,278.71,1311.02,354.43,48.33,349.6,98.64,9.13,267.37,1323.5,397.72,68.81,390.27,98.13,7.89,298.71,1154.52,128.89,1140.41
,11/18/2025 5:46,PQM,11/18/2025 5:46,1402.49,97.86,8.87,281.47,1474.76,413.94,15.49,409.44,98.91,9.09,278.64,1367.56,365.99,53.54,357.14,97.58,9.58,267.21,1365.13,411.85,73.1,399.91,97.1,7.94,298.55,1191.79,142.14,1166.49
,11/18/2025 5:47,PQM,11/18/2025 5:47,1394.37,98.61,8.3,281.42,1473.59,415.19,15.1,413.08,99.49,8.37,278.59,1344.38,366,54.01,359.93,98.34,8.94,267.19,1365.14,412.41,74.8,404.1,97.98,7.58,298.49,1193.61,143.91,1177.11
,11/18/2025 5:48,PQM,11/18/2025 5:48,1374.52,98.82,8.49,281.41,1454.04,405.1,11.76,403.45,99.59,8.51,278.57,1328.1,356.03,48.19,351.29,98.67,9.13,267.23,1341.42,399.34,70.08,392.21,98.22,7.82,298.44,1160.47,130.03,1146.95
,11/18/2025 5:49,PQM,11/18/2025 5:49,1369.11,98.8,8.47,281.42,1456.01,405.93,13.38,404.67,99.69,8.46,278.53,1318.4,354.68,48.87,349.92,98.66,9.14,267.28,1332.92,399.31,73.61,391.5,98.04,7.8,298.45,1159.92,135.86,1146.08
,11/18/2025 5:50,PQM,11/18/2025 5:50,1391.62,98.72,8.36,281.33,1467.38,409.56,11.32,407.46,99.49,8.4,278.57,1336.7,358.64,50.72,353.31,98.51,9.02,267.07,1370.76,405.65,73.09,398.12,98.14,7.65,298.35,1173.86,135.13,1158.9
,11/18/2025 5:51,PQM,11/18/2025 5:51,1379.61,98.75,8.58,281.33,1457.99,399.02,9.35,397.55,99.63,8.64,278.38,1334.57,349.74,47.96,344.74,98.57,9.27,267.27,1346.27,396.67,70.38,388.88,98.04,7.83,298.33,1145.44,127.69,1131.18
,11/18/2025 5:52,PQM,11/18/2025 5:52,1453.52,98.54,8.33,281.05,1531.6,421.57,17.38,419.97,99.62,8.44,278.19,1398.64,370.41,61.25,363.65,98.17,9.16,266.74,1430.32,423.68,81.13,414.41,97.81,7.39,298.23,1215.66,159.76,1198.03
,11/18/2025 5:53,PQM,11/18/2025 5:53,1481.13,98.99,8.54,280.49,1541.79,426.35,36.33,426.35,100,8.58,277.82,1429.63,374.52,80.81,369.25,98.59,9.21,266.13,1471.95,427.25,100.69,420.35,98.38,7.83,297.53,1228.12,217.82,1215.94
,11/18/2025 5:54,PQM,11/18/2025 5:54,1361.82,98.76,8.56,281.28,1438.3,403.44,4.78,401.52,99.52,8.65,278.57,1305.23,350.27,48.37,345.33,98.59,9.23,266.93,1341.92,401.53,69.36,394.15,98.16,7.81,298.35,1155.25,122.52,1141.01
,11/18/2025 5:55,PQM,11/18/2025 5:55,1407.6,98.65,8.49,281.1,1480.47,406.55,6.55,404.34,99.46,8.6,278.39,1351.33,355.3,51.26,349.88,98.47,9.18,266.75,1391,407.65,70.19,399.54,98.01,7.69,298.17,1169.51,127.99,1153.76
,11/18/2025 5:56,PQM,11/18/2025 5:56,1404.62,98.75,8.45,281.08,1484.38,408.3,6.47,406.76,99.62,8.53,278.27,1350.6,356.2,49.76,351.09,98.57,9.13,266.81,1378.88,408.43,70.87,400.48,98.05,7.68,298.15,1172.93,127.1,1158.32
,11/18/2025 5:57,PQM,11/18/2025 5:57,1487.41,98.71,9.33,281.89,1522.65,420.25,16.2,419.04,99.71,9.65,278.03,1466.07,391.94,66.82,384.18,98.02,10.54,268.72,1473.52,438.64,75.11,431.64,98.4,7.79,298.91,1250.82,158.13,1234.85
,11/18/2025 5:58,PQM,11/18/2025 5:58,1395.06,98.69,8.36,283.29,1433.71,408.32,1.95,406.66,99.59,8.43,279.33,1332.83,363.61,58.71,357.41,98.3,9.42,269.05,1418.64,434.73,74.31,426.78,98.17,7.23,301.49,1206.66,134.97,1190.85
,11/18/2025 5:59,PQM,11/18/2025 5:59,1419.28,98.65,8.45,283.25,1467.84,404.87,3.22,403.64,99.7,8.58,279.23,1348.53,363.64,60.47,356.58,98.06,9.52,269.05,1441.47,433.54,74.35,425.78,98.21,7.24,301.46,1202.06,138.04,1186
,11/18/2025 6:00,PQM,11/18/2025 6:00,1488.5,97.63,8.43,282.7,1516.99,433.43,30.05,430.42,99.31,8.72,278.71,1429.39,401.65,97.93,386.46,96.22,9.42,268.51,1519.11,477.24,101.7,464.61,97.35,7.14,300.87,1312.32,229.69,1281.49
,11/18/2025 6:01,PQM,11/18/2025 6:01,1399.77,98.69,8.55,283.08,1434.07,403.78,1.52,402.48,99.68,8.73,279.17,1345.85,362.94,61.19,356.26,98.16,9.59,268.92,1419.4,433.24,73.12,425.54,98.22,7.34,301.15,1199.96,135.83,1184.29
,11/18/2025 6:02,PQM,11/18/2025 6:02,1403.79,98.49,8.52,282.99,1425.88,400,5.02,397.73,99.43,8.73,279.04,1360.68,364.87,61.65,357.7,98.03,9.53,268.93,1424.81,429.37,71.45,420.84,98.01,7.31,300.99,1194.24,138.11,1176.26
,11/18/2025 6:03,PQM,11/18/2025 6:03,1414.88,98.52,8.6,282.9,1445.31,402.86,8.31,401.17,99.58,8.82,279.08,1368.38,369.7,64.8,361.56,97.8,9.62,268.76,1430.95,431.67,72.76,423.79,98.17,7.37,300.87,1204.23,145.87,1186.53
,11/18/2025 6:04,PQM,11/18/2025 6:04,1399.78,98.62,8.6,282.85,1421.33,398.73,3.5,396.63,99.47,8.78,279.1,1352.64,364.44,59.87,357.51,98.1,9.54,268.7,1425.37,425.97,67.67,418.67,98.29,7.48,300.76,1189.13,131.04,1172.81
,11/18/2025 6:05,PQM,11/18/2025 6:05,1423.3,98.5,8.61,282.7,1451.05,403.08,8.43,400.87,99.45,8.89,278.96,1377.08,370.13,67.28,361.71,97.73,9.6,268.58,1441.76,432.03,74.23,424.84,98.34,7.35,300.55,1205.24,149.95,1187.43
,11/18/2025 6:06,PQM,11/18/2025 6:06,1422.23,98.48,8.48,282.62,1444.55,407.99,12.81,406.17,99.56,8.74,278.78,1385.57,374.89,68.32,366.94,97.88,9.48,268.53,1436.55,436.41,76.99,427.7,98,7.21,300.55,1219.29,158.12,1200.81
,11/18/2025 6:07,PQM,11/18/2025 6:07,1466.21,98.67,9.52,282.64,1497.98,419.61,7.23,418.41,99.71,9.8,278.84,1427.43,383.51,64.15,376.19,98.09,10.71,268.53,1473.22,446.49,74.58,438.49,98.21,8.05,300.55,1249.62,145.97,1233.09
,11/18/2025 6:08,PQM,11/18/2025 6:08,1434.84,98.5,8.26,282.87,1462.34,412.23,7.65,409.82,99.42,8.55,279.07,1395.74,376.37,61.63,368.95,98.03,9.16,268.93,1446.45,435.77,74.27,427.31,98.06,7.08,300.62,1224.36,143.54,1206.08
,11/18/2025 6:09,PQM,11/18/2025 6:09,1463.77,98.69,8.46,282.75,1499.42,414.69,9.71,413.25,99.65,8.71,278.91,1425.17,378.61,62.88,371.57,98.14,9.37,268.73,1466.72,437.56,75.39,430.02,98.28,7.31,300.6,1230.86,147.97,1214.84
,11/18/2025 6:10,PQM,11/18/2025 6:10,1429.13,98.72,8.39,282.86,1465.79,409.83,5.92,408.63,99.71,8.57,279.03,1390.83,371.11,58.34,364.77,98.29,9.27,268.79,1430.76,431.37,72.96,423.5,98.17,7.33,300.75,1212.31,137.22,1196.89
,11/18/2025 6:11,PQM,11/18/2025 6:11,1440.39,98.32,8.44,282.71,1476.28,413.29,6.49,410.37,99.29,8.66,278.99,1391.36,372.16,61.75,364.09,97.83,9.4,268.51,1453.53,436.39,76.05,426.92,97.83,7.25,300.64,1221.84,144.29,1201.38
,11/18/2025 6:12,PQM,11/18/2025 6:12,1442.16,98.37,9.27,282.88,1484.61,415.04,4.84,411.84,99.23,9.47,279.02,1386.64,375.99,59.54,368.25,97.94,10.39,268.78,1455.23,438.25,73.13,429.26,97.95,7.94,300.85,1229.28,137.51,1209.36
,11/18/2025 6:13,PQM,11/18/2025 6:13,1449.45,98.45,8.29,282.75,1477.77,414.99,12.85,412.94,99.51,8.53,278.9,1412.74,379.16,67.29,371.13,97.88,9.24,268.64,1457.85,440.08,78.47,431.11,97.96,7.09,300.71,1234.24,158.6,1215.18
,11/18/2025 6:14,PQM,11/18/2025 6:14,1496.14,98.56,9.1,282.63,1523.25,426.13,10.13,423.52,99.39,9.38,278.82,1451.18,389.38,64.97,381.9,98.08,10.19,268.59,1513.99,450.41,76.77,442.32,98.2,7.74,300.48,1265.93,151.87,1247.75
,11/18/2025 6:15,PQM,11/18/2025 6:15,1427.34,98.52,8.24,282.74,1463.84,410.58,6.92,408.61,99.52,8.45,278.94,1380.82,371.74,60.67,364.16,97.96,9.14,268.69,1437.36,433.16,75.67,424.88,98.09,7.12,300.59,1215.49,143.26,1197.65
,11/18/2025 6:16,PQM,11/18/2025 6:16,1495.99,98.48,9.02,282.55,1527.93,426.98,14.28,424.35,99.39,9.27,278.75,1460.33,391.57,66.21,383.53,97.95,10.09,268.49,1499.7,449.02,78.31,440.51,98.11,7.71,300.41,1267.57,158.8,1248.39
,11/18/2025 6:17,PQM,11/18/2025 6:17,1405.28,98.82,8.29,282.96,1452.38,404.3,10.89,402.44,99.54,8.48,279.12,1364.69,368.41,55.55,362.87,98.49,8.99,269.01,1398.78,418.1,71.87,411.51,98.42,7.41,300.74,1190.81,138.3,1176.81
,11/18/2025 6:18,PQM,11/18/2025 6:18,1405.14,98.6,8.22,282.56,1449.47,411.94,11.38,409.57,99.43,8.43,278.82,1367.59,375.24,60.05,368.47,98.2,9.01,268.62,1398.36,428.41,75.01,420.56,98.17,7.23,300.25,1215.59,146.44,1198.61
,11/18/2025 6:19,PQM,11/18/2025 6:19,1408.62,98.77,8.36,282.65,1442.31,402.16,11.71,400.54,99.6,8.59,278.75,1383.71,368.12,55.07,362.94,98.59,9.11,268.88,1399.86,416.04,71.6,408.23,98.12,7.39,300.33,1186.32,138.38,1171.71
,11/18/2025 6:20,PQM,11/18/2025 6:20,1395.62,98.73,8.31,282.93,1444.01,403.02,8.78,401.31,99.58,8.57,278.98,1359.31,369.9,55.13,363.73,98.33,9.03,269.23,1383.55,419.89,70.69,412.67,98.28,7.34,300.58,1192.8,134.6,1177.7
,11/18/2025 6:21,PQM,11/18/2025 6:21,1453.68,98.66,9.63,282.9,1482.15,417.73,7.05,416.05,99.6,9.94,278.89,1426.64,383.58,60.48,376.56,98.17,10.81,269.15,1452.26,442.76,74.74,434.85,98.21,8.13,300.66,1244.08,142.27,1227.46
,11/18/2025 6:22,PQM,11/18/2025 6:22,1417.32,98.7,8.4,282.96,1463.92,406.45,7.54,404.62,99.55,8.65,279.01,1373.96,371.41,57.1,365.06,98.29,9.31,269.19,1414.09,425.63,72.47,418.26,98.27,7.24,300.69,1203.49,137.11,1187.93
,11/18/2025 6:23,PQM,11/18/2025 6:23,1428.82,98.56,8.81,282.87,1468.96,411.59,8.82,409.29,99.44,9.06,278.94,1386.81,376.54,59.38,369.42,98.11,9.95,269.1,1430.7,432.6,74.48,424.5,98.13,7.41,300.58,1220.73,142.69,1203.21
,11/18/2025 6:24,PQM,11/18/2025 6:24,1402.69,98.58,8.44,282.8,1436.13,402.87,13.09,400.66,99.45,8.7,278.77,1376.22,371.6,58.2,364.8,98.17,9.31,268.97,1395.72,421.59,71.94,413.61,98.11,7.3,300.65,1196.05,143.23,1179.07
,11/18/2025 6:25,PQM,11/18/2025 6:25,1390.21,98.7,8.61,282.95,1430.45,398.26,10.51,396.61,99.58,8.77,278.95,1357.12,365.97,55.64,359.66,98.28,9.46,269.08,1383.05,416.68,70.1,409.39,98.25,7.6,300.81,1180.92,136.26,1165.65
,11/18/2025 6:26,PQM,11/18/2025 6:26,1409.91,98.62,8.49,282.81,1444.87,403.77,12.38,401.79,99.51,8.71,278.8,1379.18,372.46,59.61,365.55,98.15,9.47,268.95,1405.67,424.64,72.37,417,98.2,7.3,300.69,1200.88,144.37,1184.33
,11/18/2025 6:27,PQM,11/18/2025 6:27,1421.35,98.65,8.56,282.76,1460.85,404.53,13.88,402.83,99.58,8.78,278.71,1392.16,374.05,60.43,367.09,98.14,9.55,268.94,1411.02,425.27,72.91,417.73,98.23,7.36,300.63,1203.85,147.22,1187.65
,11/18/2025 6:28,PQM,11/18/2025 6:28,1397.19,98.69,8.49,282.92,1442.86,400.15,10.76,398.38,99.56,8.7,278.9,1362.6,368.68,56.44,362.22,98.25,9.3,269.04,1386.11,418.78,69.94,411.55,98.27,7.48,300.82,1187.61,137.14,1172.16
,11/18/2025 6:29,PQM,11/18/2025 6:29,1400.84,98.75,8.63,282.87,1438.1,400.23,12.47,398.59,99.59,8.87,278.81,1370.27,370.59,58.75,364.39,98.33,9.58,269.02,1394.16,421.14,70.26,414.08,98.32,7.45,300.77,1191.97,141.47,1177.06
,11/18/2025 6:30,PQM,11/18/2025 6:30,1430.51,98.68,9.28,282.9,1470.91,408.13,9.84,406.29,99.55,9.58,278.83,1396.86,378,59.38,371.03,98.16,10.37,269.04,1423.77,431.63,70.04,424.5,98.34,7.9,300.82,1217.77,139.26,1201.83
,11/18/2025 6:31,PQM,11/18/2025 6:31,1403.32,98.74,8.39,282.87,1446.13,402.09,10.68,400.51,99.61,8.62,278.78,1369.17,371.16,56.49,364.75,98.27,9.21,269.04,1394.67,422.1,69.55,415.13,98.35,7.34,300.78,1195.35,136.72,1180.38
,11/18/2025 6:32,PQM,11/18/2025 6:32,1426.5,98.09,8.23,282.75,1460.91,410.43,16.52,406.57,99.07,8.71,278.65,1399.22,382.46,63.74,373.01,97.55,9.17,268.88,1419.36,434.32,73.87,424.05,97.66,6.81,300.72,1227.21,154.14,1203.64
,11/18/2025 6:33,PQM,11/18/2025 6:33,1401.9,98.75,8.56,282.75,1435.1,400.12,11.01,398.27,99.54,8.83,278.75,1371.97,370.06,57.25,363.82,98.32,9.4,268.87,1398.62,420.68,68.96,413.91,98.39,7.46,300.63,1190.86,137.22,1176.01
,11/18/2025 6:34,PQM,11/18/2025 6:34,1418.71,98.63,8.53,282.51,1437.88,400.77,18.05,399.12,99.59,8.86,278.35,1399.34,375.73,66.25,368.2,98,9.45,268.46,1418.91,428.84,72.41,421.51,98.29,7.29,300.71,1205.34,156.71,1188.83
,11/18/2025 6:35,PQM,11/18/2025 6:35,1384.54,98.67,8.66,282.48,1407.39,387.12,13.48,385.26,99.52,8.99,278.18,1365.29,364.18,59.42,357.27,98.1,9.51,268.7,1380.92,413.83,65.99,407.11,98.38,7.48,300.56,1165.12,138.89,1149.65
,11/18/2025 6:36,PQM,11/18/2025 6:36,1376.2,98.71,8.65,282.7,1397.24,384.91,11.76,383.08,99.53,8.93,278.48,1357.99,359.52,55.22,353.54,98.33,9.44,268.8,1373.38,407.87,64.14,400.8,98.27,7.59,300.82,1152.3,131.12,1137.42
,11/18/2025 6:37,PQM,11/18/2025 6:37,1386.69,98.7,8.89,282.59,1406.64,389.55,13.97,387.97,99.59,9.18,278.31,1366.02,366.24,61.4,359.18,98.07,9.88,268.75,1387.41,417.65,67.35,411.13,98.44,7.61,300.72,1173.43,142.73,1158.27
,11/18/2025 6:38,PQM,11/18/2025 6:38,1384.51,98.7,8.6,282.59,1408.09,387.89,13.25,386.03,99.52,8.86,278.31,1365.21,364.16,58.57,357.37,98.14,9.4,268.79,1380.23,413.16,65.98,406.75,98.45,7.53,300.66,1165.21,137.81,1150.15
,11/18/2025 6:39,PQM,11/18/2025 6:39,1385.69,98.68,8.66,282.55,1406.91,389.36,13.23,387.48,99.52,8.93,278.4,1368.54,364.45,58.16,357.81,98.18,9.46,268.67,1381.61,413.32,65.89,406.48,98.34,7.59,300.59,1167.13,137.28,1151.76
,11/18/2025 6:40,PQM,11/18/2025 6:40,1436.76,98.57,9.72,282.47,1461.02,404.32,14.29,402.13,99.46,10.16,278.35,1417.47,379.6,62.2,371.9,97.98,10.76,268.57,1431.78,430.35,68.73,422.87,98.27,8.24,300.49,1214.28,145.22,1196.91
,11/18/2025 6:41,PQM,11/18/2025 6:41,1391.79,98.71,8.47,282.59,1418.09,390.41,15.04,388.32,99.47,8.83,278.41,1371.76,367.54,58.72,360.92,98.2,9.11,268.76,1385.52,413.27,65.96,406.96,98.47,7.46,300.6,1171.23,139.72,1156.21
,11/18/2025 6:42,PQM,11/18/2025 6:42,1395.83,98.66,8.47,282.57,1420.04,392.06,15.01,390.21,99.53,8.8,278.35,1378.16,368.21,60.63,361.22,98.1,9.32,268.72,1389.31,417.4,68.13,410.51,98.35,7.28,300.63,1177.67,143.77,1161.94
,11/18/2025 6:43,PQM,11/18/2025 6:43,1401.88,98.59,8.43,282.55,1420.64,394.95,17.88,392.99,99.5,8.79,278.28,1387.95,372.05,63.17,364.8,98.05,9.29,268.72,1397.03,420.96,70,413.47,98.22,7.2,300.64,1187.95,151.05,1171.26
,11/18/2025 6:44,PQM,11/18/2025 6:44,1397.95,98.67,8.47,282.76,1419.38,395.49,11.86,394.1,99.65,8.77,278.56,1375.17,367.87,58.69,361.05,98.15,9.33,268.83,1399.29,421.47,69.6,413.93,98.21,7.32,300.9,1184.83,140.15,1169.07
,11/18/2025 6:45,PQM,11/18/2025 6:45,1406.16,98.3,8.89,282.76,1435.26,399,13.32,396.17,99.29,9.18,278.57,1370.85,371.18,63.25,362.56,97.68,9.9,268.77,1412.38,427.35,72.26,418.52,97.93,7.58,300.93,1197.53,148.84,1177.25
,11/18/2025 6:46,PQM,11/18/2025 6:46,1375.26,98.52,8.58,282.82,1396.6,396.51,14.95,395.13,99.65,8.85,278.61,1351.01,369.23,63.31,361.34,97.86,9.52,268.79,1378.17,424.74,72.85,416.49,98.06,7.38,301.07,1190.48,151.11,1172.96
,11/18/2025 6:47,PQM,11/18/2025 6:47,1424.19,98.52,8.49,282.62,1442.79,401.55,16.79,399.6,99.51,8.77,278.43,1397.35,374.07,66.98,366.28,97.92,9.5,268.53,1432.42,430.69,74.94,422.61,98.12,7.19,300.9,1206.31,158.71,1188.49
,11/18/2025 6:48,PQM,11/18/2025 6:48,1430.09,98.55,8.46,282.57,1447.91,402.04,16.5,399.93,99.48,8.77,278.41,1400.62,376.69,67.65,368.67,97.87,9.45,268.55,1441.75,432.09,74.04,424.84,98.32,7.15,300.75,1210.83,158.19,1193.43
,11/18/2025 6:49,PQM,11/18/2025 6:49,1402.88,98.54,8.67,282.8,1419.87,391.89,11.93,389.94,99.5,9.04,278.59,1371.57,366.42,65.03,358.87,97.94,9.66,268.85,1417.21,423.69,71.2,415.92,98.17,7.32,300.96,1181.99,148.15,1164.73
,11/18/2025 6:50,PQM,11/18/2025 6:50,1407.13,98.67,8.59,282.8,1417.67,396.09,13.07,394.49,99.6,8.89,278.52,1389.49,374.06,66.24,366.37,97.94,9.59,268.73,1414.22,428.83,71.3,422.26,98.47,7.3,301.14,1198.98,150.6,1183.12
,11/18/2025 6:51,PQM,11/18/2025 6:51,1389.26,98.69,8.65,282.67,1409.12,389.64,10.52,388.23,99.64,8.92,278.41,1365.65,366.25,61.65,359.48,98.15,9.58,268.77,1393,418.74,68.82,411.5,98.27,7.44,300.83,1174.63,140.99,1159.2
,11/18/2025 6:52,PQM,11/18/2025 6:52,1393.62,98.65,8.69,282.61,1396.6,390.3,12.17,388.07,99.43,9.03,278.22,1374.25,371.93,63.75,364.67,98.05,9.68,268.81,1410,423.28,67.89,416.84,98.48,7.35,300.81,1185.5,143.8,1169.59
,11/18/2025 6:53,PQM,11/18/2025 6:53,1473.49,98.72,9.13,282.44,1476.81,406.39,15.55,404.91,99.64,9.56,278.2,1464.01,388.93,69.24,381.1,97.99,10.16,268.6,1479.64,439.4,71.52,433.02,98.55,7.66,300.53,1234.72,156.31,1219.04
,11/18/2025 6:54,PQM,11/18/2025 6:54,1439.17,98.59,8.45,282.74,1446.22,402.41,10.8,399.89,99.37,8.83,278.59,1417.94,380.02,63.32,372.64,98.06,9.34,268.88,1453.34,432.14,70.08,424.92,98.33,7.18,300.76,1214.58,144.2,1197.45
,11/18/2025 6:55,PQM,11/18/2025 6:55,1443.22,98.57,9.18,282.8,1454.29,408.9,15.02,406.23,99.35,9.58,278.54,1434.1,389.89,63.68,382.17,98.02,10.15,269.02,1441.27,436.4,69.74,429.22,98.35,7.81,300.84,1235.2,148.44,1217.62
,11/18/2025 6:56,PQM,11/18/2025 6:56,1444.86,98.61,8.52,282.63,1457.55,405.9,15.01,403.99,99.53,8.94,278.57,1428.51,384.75,67.67,377,97.98,9.38,268.74,1448.52,435.04,72.85,427.77,98.33,7.23,300.59,1225.7,155.54,1208.76
,11/18/2025 6:57,PQM,11/18/2025 6:57,1423.49,98.58,8.5,282.71,1430.99,400.3,14.26,397.96,99.42,8.88,278.59,1414.07,379.24,65.22,371.85,98.05,9.36,268.68,1425.4,428.88,69.11,421.5,98.28,7.26,300.86,1208.42,148.59,1191.3
,11/18/2025 6:58,PQM,11/18/2025 6:58,1417.81,98.63,8.51,282.91,1428.04,400.99,13.05,398.67,99.42,8.92,278.82,1406.79,381.02,65.09,373.35,97.98,9.31,268.9,1418.61,430.33,67.98,423.87,98.5,7.3,301.01,1212.35,146.12,1195.89
,11/18/2025 6:59,PQM,11/18/2025 6:59,1432.12,98.71,8.37,282.74,1458.25,405.49,12.53,403.72,99.56,8.76,278.62,1404.62,381.29,64.1,373.91,98.06,9.17,268.74,1433.49,432.72,70.9,426.24,98.5,7.17,300.86,1219.5,147.53,1203.87
,11/18/2025 7:00,PQM,11/18/2025 7:00,1412.77,98.53,8.54,282.89,1416.2,402.13,11.76,399.61,99.37,9,278.77,1400.12,381.26,66.05,373.5,97.96,9.41,268.92,1421.97,433.83,68.39,426.27,98.26,7.22,300.97,1217.22,146.2,1199.37
,11/18/2025 7:01,PQM,11/18/2025 7:01,1415.69,98.73,8.52,282.53,1432.97,398.68,13.17,397.17,99.62,8.91,278.4,1396.64,376.04,63.95,368.88,98.1,9.35,268.5,1417.48,427.1,69.59,420.63,98.48,7.31,300.68,1201.81,146.71,1186.67
,11/18/2025 7:02,PQM,11/18/2025 7:02,1447.9,98.86,8.43,282.23,1461.82,405.31,12.57,403.76,99.62,8.77,278.11,1431.36,381.61,61.94,375.6,98.42,9.28,268.31,1450.53,431.61,69.56,425.33,98.55,7.25,300.28,1218.53,144.06,1204.69
,11/18/2025 7:03,PQM,11/18/2025 7:03,1434.11,98.74,8.54,282.22,1443.34,398.76,11.45,397.2,99.61,8.93,278.12,1421.81,375.65,60.06,369.32,98.31,9.33,268.34,1437.18,424.92,67.74,417.71,98.3,7.36,300.21,1199.33,139.25,1184.23
,11/18/2025 7:04,PQM,11/18/2025 7:04,1419.47,98.75,8.34,282.34,1430.87,404.23,12.54,402.43,99.55,8.66,278.17,1403.41,381.2,62.4,374.58,98.26,9.19,268.42,1424.14,432.12,69.87,425.33,98.43,7.16,300.43,1217.55,144.81,1202.34
,11/18/2025 7:05,PQM,11/18/2025 7:05,1453.26,98.67,8.42,282.14,1471.57,406.16,12.37,404.32,99.55,8.77,278.06,1436.67,381.94,63.53,374.62,98.08,9.28,268.12,1451.54,434.23,70.72,427.15,98.37,7.22,300.25,1222.33,146.62,1206.1
,11/18/2025 7:06,PQM,11/18/2025 7:06,1479.68,98.79,9.17,281.94,1491.24,415.13,9.48,413.12,99.52,9.53,277.83,1450.87,392.45,64.77,385.3,98.18,10.26,268.02,1496.92,447.4,69.75,441.44,98.67,7.71,299.97,1254.98,144,1239.86
,11/18/2025 7:07,PQM,11/18/2025 7:07,1426.83,98.64,8.57,281.94,1448.89,405.28,11.17,403.21,99.49,8.88,277.76,1402.78,379.15,62.57,372.01,98.12,9.52,268.03,1428.82,433.19,71.78,425.86,98.31,7.3,300.04,1217.62,145.52,1201.09
,11/18/2025 7:08,PQM,11/18/2025 7:08,1435.18,98.76,8.6,282.19,1449.42,400,8.78,398.23,99.56,8.91,278.03,1398.85,374.91,61.53,368.38,98.26,9.55,268.2,1457.29,430.03,68.99,423.4,98.46,7.33,300.33,1204.94,139.31,1190.01
,11/18/2025 7:09,PQM,11/18/2025 7:09,1508.69,98.46,9.4,281.97,1533.08,417.25,14.89,414.95,99.45,9.81,277.82,1482.14,394.9,68.66,386.1,97.77,10.5,268.02,1510.85,448.76,74.54,440.51,98.16,7.88,300.06,1260.91,158.09,1241.57
,11/18/2025 7:10,PQM,11/18/2025 7:10,1464.29,98.44,8.51,281.9,1469.81,409.77,21.57,407.89,99.54,8.91,277.77,1458.65,389.92,72.3,381.22,97.77,9.45,267.91,1464.42,440.75,76.78,432.03,98.02,7.17,300.02,1240.45,170.65,1221.14
,11/18/2025 7:11,PQM,11/18/2025 7:11,1464.47,98.67,8.92,282.08,1478.27,407.73,12.71,405.77,99.52,9.18,277.99,1439.91,382.43,64.66,375.17,98.1,9.95,268.09,1475.25,436.37,72.03,429.41,98.41,7.62,300.16,1226.53,149.4,1210.34
,11/18/2025 7:12,PQM,11/18/2025 7:12,1419.32,98.74,8.8,282.14,1433.33,402.84,14,401.26,99.61,9.1,278.12,1402.19,378.76,66.7,371.41,98.06,9.78,268.07,1422.46,431.87,72.56,425.59,98.55,7.52,300.22,1213.46,153.25,1198.27
,11/18/2025 7:13,PQM,11/18/2025 7:13,1387.85,98.7,8.57,282.08,1401.2,397.63,11.52,396.03,99.6,8.82,278.08,1376.35,371.57,59.69,364.98,98.23,9.42,268.08,1386,421.36,68.24,414.04,98.26,7.46,300.07,1190.55,139.45,1175.05
,11/18/2025 7:14,PQM,11/18/2025 7:14,1417.49,98.61,8.54,281.9,1437.95,401.16,12.82,399.43,99.57,8.82,277.96,1393.6,373.45,62.73,366.18,98.05,9.39,267.78,1420.9,425.2,71.17,417.54,98.2,7.42,299.96,1199.81,146.73,1183.14
,11/18/2025 7:15,PQM,11/18/2025 7:15,1462.33,98.43,8.4,281.91,1490.98,410.41,16.58,408.3,99.49,8.71,277.88,1428.96,384.16,70.09,375.19,97.67,9.38,267.76,1467.04,440.05,76.73,431.83,98.13,7.12,300.1,1234.62,163.4,1215.32
,11/18/2025 7:16,PQM,11/18/2025 7:16,1445.31,98.72,8.47,282.09,1471.12,402.68,10.91,401.09,99.61,8.76,278.15,1416.41,375.67,63.45,368.6,98.12,9.33,267.95,1448.4,429.2,70.19,422.44,98.42,7.31,300.17,1207.55,144.54,1192.13
,11/18/2025 7:17,PQM,11/18/2025 7:17,1457.59,98.56,8.45,282.02,1478.37,406.2,10.17,404.34,99.54,8.71,278.08,1427.74,374.09,63.9,366.79,98.05,9.34,267.78,1466.67,432.65,73.59,424.38,98.09,7.31,300.2,1212.93,147.67,1195.51
,11/18/2025 7:18,PQM,11/18/2025 7:18,1445.15,98.7,9.22,282.18,1459.66,410.7,8.6,408.54,99.47,9.52,278.28,1421.19,380.72,61.85,373.96,98.22,10.18,267.9,1454.61,437,69.28,429.95,98.39,7.96,300.37,1228.42,139.73,1212.45
,11/18/2025 7:19,PQM,11/18/2025 7:19,1416.26,98.69,8.58,281.93,1440.62,400.67,6.48,398.98,99.58,8.77,277.96,1390.25,367.13,57.81,361.06,98.34,9.47,267.84,1417.9,423.9,70.18,416.06,98.15,7.5,299.98,1191.7,134.47,1176.09
,11/18/2025 7:20,PQM,11/18/2025 7:20,1462.65,98.58,8.46,281.85,1483.75,409.96,13.43,408.49,99.64,8.78,277.88,1429.18,380.07,70.17,372.11,97.91,9.46,267.63,1475.02,440.58,77.37,432.64,98.2,7.14,300.03,1230.6,160.97,1213.23
,11/18/2025 7:21,PQM,11/18/2025 7:21,1435.61,98.63,8.48,282.01,1465.99,403.63,9.93,401.77,99.54,8.77,278.13,1399.45,372.86,61.53,365.54,98.04,9.35,267.94,1441.38,427.35,72.13,420.11,98.31,7.33,299.97,1203.84,143.59,1187.43
,11/18/2025 7:22,PQM,11/18/2025 7:22,1450.55,98.7,9.03,281.9,1468.72,411.8,9.75,409.64,99.48,9.36,277.97,1423.51,383.19,63.98,376.03,98.13,10.02,267.87,1459.41,439.2,72.31,432.55,98.48,7.71,299.87,1234.19,146.05,1218.22
,11/18/2025 7:23,PQM,11/18/2025 7:23,1446.21,98.49,9.05,281.84,1464.04,415.73,14.07,413.25,99.4,9.38,277.84,1419.01,388.86,65.73,380.8,97.93,10.1,267.84,1455.58,443.06,74.14,434.86,98.15,7.66,299.85,1247.65,153.94,1228.92
,11/18/2025 7:24,PQM,11/18/2025 7:24,1413.8,98.68,8.41,282.03,1435.08,397.22,8.67,395.42,99.55,8.71,277.92,1388.24,369.31,59,362.36,98.12,9.26,268.06,1418.09,423.66,69.16,416.74,98.37,7.26,300.12,1190.19,136.83,1174.52
,11/18/2025 7:25,PQM,11/18/2025 7:25,1493.87,98.27,9.12,281.63,1497.91,418.39,16.23,415.36,99.28,9.53,277.54,1469.82,393.52,75.52,383.76,97.52,10.35,267.54,1513.87,455.91,78.72,446.9,98.02,7.48,299.81,1267.83,170.47,1246.02
,11/18/2025 7:26,PQM,11/18/2025 7:26,1391.69,98.69,8.4,282.17,1418.05,396.83,10.45,395.3,99.61,8.69,278.01,1371.57,369.65,58.94,363,98.2,9.25,268.13,1385.43,422.86,68.38,415.48,98.25,7.25,300.36,1189.35,137.77,1173.78
,11/18/2025 7:27,PQM,11/18/2025 7:27,1408.14,98.64,8.5,282.27,1426.97,396.07,6.95,394.32,99.56,8.85,278.25,1376.35,369.8,60.73,362.42,98,9.38,268.25,1421.1,426,67.49,419.02,98.36,7.26,300.3,1191.87,135.17,1175.77
,11/18/2025 7:28,PQM,11/18/2025 7:28,1470.25,98.62,8.21,281.81,1487.75,413.59,12.7,411.38,99.47,8.54,277.75,1446.41,387.15,66.38,379.42,98,9.09,267.82,1476.59,443.23,73.76,436.11,98.39,6.99,299.87,1243.97,152.84,1226.91
,11/18/2025 7:29,PQM,11/18/2025 7:29,1452.54,98.75,8.25,281.87,1467.11,408.73,11.44,407,99.58,8.54,277.79,1425.09,382.6,62.56,375.98,98.27,9.11,267.95,1465.42,436.06,71.07,429.11,98.4,7.1,299.86,1227.4,145.07,1212.08
,11/18/2025 7:30,PQM,11/18/2025 7:30,1473,98.47,8.37,281.88,1496.72,416.18,12.21,413.72,99.41,8.62,277.75,1446.82,387.41,64.33,379.36,97.92,9.36,268,1475.46,444.65,75.53,436.08,98.07,7.12,299.89,1248.25,152.07,1229.16
,11/18/2025 7:31,PQM,11/18/2025 7:31,1488.64,98.62,8.63,281.66,1505.65,422.37,11.64,420.42,99.54,8.9,277.56,1462,392.96,66.42,385.56,98.12,9.71,267.74,1498.28,452.46,76.23,444.34,98.2,7.28,299.67,1267.79,154.29,1250.32
,11/18/2025 7:32,PQM,11/18/2025 7:32,1467.44,98.68,8.19,281.83,1493.16,410.18,9.08,408.2,99.52,8.43,277.82,1431.85,380.82,61.07,373.45,98.07,9.07,267.83,1477.31,437.19,71.53,430.43,98.45,7.06,299.85,1228.18,141.67,1212.07
,11/18/2025 7:33,PQM,11/18/2025 7:33,1444.2,98.71,8.21,281.79,1472.2,411.32,9.16,409.79,99.63,8.43,277.66,1402.44,381.36,62.85,374.16,98.11,9.2,267.76,1457.96,441.49,72.39,434.36,98.39,6.99,299.94,1234.17,144.4,1218.31
,11/18/2025 7:34,PQM,11/18/2025 7:34,1482.34,98.59,8.17,281.64,1506.04,416.85,13.52,414.52,99.44,8.42,277.47,1453.87,387.5,64.31,380.12,98.1,9.14,267.63,1487.12,445.01,74.65,437.19,98.24,6.95,299.82,1249.37,152.48,1231.84
,11/18/2025 7:35,PQM,11/18/2025 7:35,1466.9,98.57,8.25,281.44,1497.91,409.76,11.1,407.63,99.48,8.49,277.23,1427.31,381.82,65.04,373.85,97.91,9.28,267.51,1475.5,441.61,73.93,434.14,98.31,6.99,299.59,1233.19,150.07,1215.63
,11/18/2025 7:36,PQM,11/18/2025 7:36,1468.18,98.55,8.49,281.34,1484.38,411.03,14.64,409.5,99.63,8.82,277.22,1443.64,385.13,69.49,376.72,97.81,9.53,267.47,1476.52,443.08,76.9,435.15,98.21,7.12,299.33,1239.25,161.03,1221.36
,11/18/2025 7:37,PQM,11/18/2025 7:37,1426.26,98.55,9.43,281.56,1456.15,404.47,10.76,401.52,99.27,9.73,277.56,1397.62,380.25,58.4,372.8,98.04,10.43,267.69,1425.02,427.98,66.22,420.88,98.34,8.14,299.44,1212.71,135.38,1195.2
,11/18/2025 7:38,PQM,11/18/2025 7:38,1446,98.63,8.52,281.43,1462.5,403.7,9.91,402,99.58,8.86,277.44,1424.3,376.52,62.6,369.18,98.05,9.44,267.57,1451.19,431.3,71.48,423.81,98.26,7.26,299.28,1211.53,143.99,1194.98
,11/18/2025 7:39,PQM,11/18/2025 7:39,1402.54,98.69,8.63,281.52,1427.84,394.04,11.57,392.05,99.5,8.93,277.42,1389.97,371.5,57.68,364.5,98.12,9.4,267.91,1389.82,416.74,67.06,410.32,98.46,7.55,299.24,1182.28,136.31,1166.87
,11/18/2025 7:40,PQM,11/18/2025 7:40,1443.45,98.79,8.82,281.47,1463.35,403.53,10.25,401.98,99.62,9.07,277.44,1421.13,377.61,61.27,371.02,98.25,9.72,267.64,1445.86,430.06,69.67,423.54,98.48,7.66,299.32,1211.2,141.19,1196.54
,11/18/2025 7:41,PQM,11/18/2025 7:41,1458.42,98.49,8.39,281.54,1477.15,407.78,14.4,405.68,99.49,8.73,277.58,1441.71,381.49,65.41,373.46,97.9,9.28,267.62,1456.39,434.03,73.69,425.79,98.1,7.17,299.4,1223.3,153.5,1204.93
,11/18/2025 7:42,PQM,11/18/2025 7:42,1437.05,98.7,8.42,281.65,1459.8,405.38,10.96,403.63,99.57,8.69,277.69,1417.64,377.42,60.95,370.69,98.22,9.17,267.75,1433.72,428.81,70.7,421.59,98.32,7.4,299.5,1211.61,142.6,1195.92
,11/18/2025 7:43,PQM,11/18/2025 7:43,1444.28,98.65,8.26,281.58,1469.09,407.47,13.83,405.87,99.61,8.55,277.63,1429.56,380.03,62.38,372.99,98.15,8.95,267.7,1434.18,429.86,72.61,422.16,98.21,7.28,299.4,1217.36,148.81,1201.01
,11/18/2025 7:44,PQM,11/18/2025 7:44,1447.91,98.64,8.28,281.61,1472.28,406.57,12.08,404.69,99.54,8.62,277.69,1423.66,380.11,62.98,372.79,98.07,9.01,267.72,1447.8,431.38,71.3,424.1,98.31,7.2,299.42,1218.07,146.35,1201.59
,11/18/2025 7:45,PQM,11/18/2025 7:45,1436.62,98.68,8.55,281.65,1461.24,405.32,9.79,403.65,99.59,8.84,277.73,1412.85,377.17,61.67,370.03,98.11,9.34,267.73,1435.78,430.44,70.67,423.35,98.35,7.47,299.5,1212.93,142.13,1197.04
,11/18/2025 7:46,PQM,11/18/2025 7:46,1450.3,98.62,8.29,281.59,1469.79,409.62,13.5,407.87,99.57,8.61,277.65,1427.59,382.65,65.34,375.07,98.02,9.16,267.7,1453.53,435.76,73.67,428.25,98.28,7.09,299.41,1228.03,152.5,1211.18
,11/18/2025 7:47,PQM,11/18/2025 7:47,1443.05,98.63,8.44,281.62,1464.61,406.96,11.7,405.22,99.57,8.71,277.62,1423.5,379.03,62.24,371.74,98.07,9.28,267.74,1441.06,432.05,71.79,424.44,98.24,7.33,299.49,1218.04,145.74,1201.39
,11/18/2025 7:48,PQM,11/18/2025 7:48,1456.02,98.64,8.22,281.64,1477.86,408.28,10.77,406.38,99.54,8.52,277.63,1429.43,379.5,62.78,372.42,98.13,9.12,267.74,1460.78,435.16,72.29,427.56,98.25,7.01,299.55,1222.94,145.83,1206.36
,11/18/2025 7:49,PQM,11/18/2025 7:49,1492.26,98.4,9.1,281.75,1522.41,422.82,13.32,420.03,99.34,9.44,277.74,1460.28,394.03,67.3,385.53,97.84,10.2,267.74,1494.08,451.62,74.19,442.73,98.03,7.66,299.77,1268.47,154.82,1248.29
,11/18/2025 7:50,PQM,11/18/2025 7:50,1429.86,98.82,8.35,281.87,1461.72,400.3,4.34,399.08,99.69,8.6,277.83,1383.88,369.54,57.25,363.19,98.28,9.23,267.88,1443.98,428.18,66.92,421.7,98.49,7.23,299.9,1198.02,128.51,1183.97
,11/18/2025 7:51,PQM,11/18/2025 7:51,1454.2,98.67,8.38,281.73,1482.11,407.31,14.6,405.9,99.66,8.69,277.71,1423.26,379.1,64.89,371.97,98.12,9.3,267.8,1457.24,433.31,73.7,425.65,98.23,7.14,299.68,1219.72,153.19,1203.52
,11/18/2025 7:52,PQM,11/18/2025 7:52,1429.68,98.59,9.36,281.8,1458.02,404.43,5.55,401.86,99.37,9.67,277.81,1390.78,374.61,58.39,367.28,98.05,10.36,267.87,1440.24,431.36,67.12,424.22,98.35,8.06,299.74,1210.4,131.06,1193.36
,11/18/2025 7:53,PQM,11/18/2025 7:53,1420.91,98.8,8.39,281.82,1448.98,400.77,6.98,399.12,99.59,8.67,277.79,1382.93,371.3,58,365,98.31,9.19,267.87,1430.84,426.54,67.48,420.18,98.51,7.32,299.8,1198.62,132.46,1184.31
,11/18/2025 7:54,PQM,11/18/2025 7:54,1435.23,98.72,8.31,281.73,1463.44,404.45,9.57,402.78,99.59,8.65,277.73,1399.73,376.44,60.6,369.46,98.15,9.06,267.81,1442.53,430.09,68.95,423.32,98.43,7.22,299.64,1210.98,139.12,1195.56
,11/18/2025 7:55,PQM,11/18/2025 7:55,1426.84,98.74,8.5,281.66,1454.13,402.06,6.25,400.52,99.62,8.83,277.69,1391.02,372.55,59.03,365.78,98.18,9.34,267.73,1435.37,428.99,67.56,422.27,98.43,7.33,299.58,1203.6,132.83,1188.57
,11/18/2025 7:56,PQM,11/18/2025 7:56,1453.79,98.77,9.09,281.61,1474.5,406.9,8.98,405.26,99.6,9.47,277.6,1423.64,379.29,61.67,372.59,98.24,10.11,267.71,1463.24,434.87,68.78,428.23,98.47,7.68,299.52,1221.05,139.42,1206.08
,11/18/2025 7:57,PQM,11/18/2025 7:57,1471,98.56,9.35,281.57,1493.96,412.74,10.67,410.33,99.42,9.75,277.57,1438.57,384.84,62.76,377.16,98.02,10.42,267.65,1480.46,440.02,70.37,432.26,98.24,7.88,299.47,1237.59,143.8,1219.75
,11/18/2025 7:58,PQM,11/18/2025 7:58,1458.36,98.75,9.24,281.68,1486.16,411.54,8.59,409.97,99.62,9.52,277.69,1423.06,382.7,60.77,375.78,98.19,10.29,267.79,1465.86,438.13,69.39,431.33,98.45,7.9,299.56,1232.37,138.75,1217.08
,11/18/2025 7:59,PQM,11/18/2025 7:59,1630.63,97.64,9.39,280.53,1630.04,451.71,45.64,447.88,99.15,9.82,276.6,1625.39,431.72,104.13,416.67,96.51,10.34,266.63,1636.46,489,105.15,475.61,97.26,8.01,298.37,1372.44,254.92,1340.15
,11/18/2025 8:00,PQM,11/18/2025 8:00,1461.16,98.77,8.34,281.53,1481.18,409.27,11.35,407.56,99.58,8.69,277.58,1444.21,383.99,62.54,377.61,98.34,9.14,267.8,1458.09,434.69,69.39,427.75,98.4,7.18,299.2,1227.95,143.27,1212.91
,11/18/2025 8:01,PQM,11/18/2025 8:01,1422.67,98.67,8.45,281.7,1441.63,406.92,10.61,405.26,99.59,8.83,277.68,1402.57,379.36,62.97,372.23,98.12,9.28,268.03,1423.82,432.9,71.64,425.56,98.31,7.24,299.38,1219.17,145.22,1203.05
,11/18/2025 8:02,PQM,11/18/2025 8:02,1443.05,98.53,8.49,281.71,1451.87,404.08,11.15,401.35,99.32,8.85,277.62,1418.07,380.29,64.61,372.46,97.94,9.42,268.03,1459.2,435.07,70.12,427.81,98.33,7.19,299.49,1219.45,145.88,1201.61
,11/18/2025 8:03,PQM,11/18/2025 8:03,1466.81,98.6,8.42,281.45,1488.2,409.26,13.14,406.95,99.44,8.76,277.36,1443.7,384.42,65.27,376.73,98,9.38,267.83,1468.52,438.01,72.51,430.77,98.35,7.13,299.15,1231.69,150.92,1214.46
,11/18/2025 8:04,PQM,11/18/2025 8:04,1427.99,98.61,8.44,281.58,1447.89,405.39,9.28,403.03,99.42,8.83,277.56,1399.81,378.28,62.06,371.31,98.16,9.32,267.85,1436.26,433.87,69.48,426.31,98.26,7.16,299.34,1217.54,140.83,1200.65
,11/18/2025 8:05,PQM,11/18/2025 8:05,1441.12,98.48,8.63,281.62,1465.85,403.22,10.35,400.44,99.31,8.99,277.57,1404.28,376.98,62.96,369.22,97.94,9.57,267.96,1453.22,432.25,69.93,424.37,98.18,7.32,299.32,1212.45,143.24,1194.03
,11/18/2025 8:06,PQM,11/18/2025 8:06,1442.54,98.84,8.31,281.69,1482.77,407.36,10.86,405.69,99.59,8.6,277.65,1408.62,377.7,54.95,372.22,98.55,9.04,268.08,1436.24,426.04,68.99,419.09,98.37,7.29,299.34,1211.1,134.8,1197.01
,11/18/2025 8:07,PQM,11/18/2025 8:07,1590.33,98.93,8.31,280.58,1605.09,410.39,10.17,409.74,99.84,8.65,276.71,1568.66,381.81,63.58,375.65,98.39,9.22,266.73,1597.24,438.52,73.24,432.22,98.56,7.06,298.3,1230.72,146.99,1217.62
,11/18/2025 8:08,PQM,11/18/2025 8:08,1560.45,98.58,9.05,281.04,1577.07,436.61,13.09,434.39,99.49,9.49,277.15,1537.11,409.04,70.03,400.58,97.93,10.12,267.38,1567.16,466.8,77.22,458.99,98.33,7.53,298.58,1312.45,160.34,1293.96
,11/18/2025 8:09,PQM,11/18/2025 8:09,1527.48,98.52,9.63,281.28,1544.83,433.49,6.07,430.71,99.36,10.06,277.43,1486.89,403.35,66.58,394.38,97.78,10.84,267.46,1550.71,465.9,73.07,458.53,98.42,7.98,298.95,1302.74,145.71,1283.63
,11/18/2025 8:10,PQM,11/18/2025 8:10,1509.31,98.64,8.2,281.2,1520.69,420.91,11.04,418.85,99.51,8.6,277.36,1482.32,392.59,67.43,385.27,98.14,9.09,267.33,1524.93,450.07,73.61,442.34,98.28,6.9,298.92,1263.57,152.08,1246.45
,11/18/2025 8:11,PQM,11/18/2025 8:11,1516.27,98.67,8.07,281.21,1537.4,425.75,11.32,423.27,99.42,8.38,277.35,1484.95,393.44,64.29,386.64,98.27,8.91,267.34,1526.48,450,74.9,442.39,98.31,6.92,298.93,1269.19,150.52,1252.3
,11/18/2025 8:12,PQM,11/18/2025 8:12,1501.31,98.74,8.02,281.1,1544.04,427.79,11.45,426.36,99.67,8.24,277.07,1454.72,394.63,63.32,387.5,98.19,8.92,267.3,1505.17,452.65,75.86,445.25,98.36,6.89,298.94,1275.07,150.63,1259.11
,11/18/2025 8:13,PQM,11/18/2025 8:13,1532.29,98.64,8.59,281.07,1556.86,432.57,8.44,430.39,99.5,8.84,277.13,1496.76,399.82,64.8,392.05,98.06,9.66,267.33,1543.25,461.28,75.97,453.7,98.36,7.28,298.76,1293.67,149.22,1276.15
,11/18/2025 8:14,PQM,11/18/2025 8:14,1502.37,98.54,7.87,281.13,1563.91,441.17,3.3,439.21,99.56,8.12,278.09,1426.08,386.7,60.59,379.16,98.05,8.65,266.32,1517.12,462.44,82.97,453.27,98.02,6.83,298.98,1290.31,146.85,1271.64
,11/18/2025 8:15,PQM,11/18/2025 8:15,1707.59,98.45,10.48,280.67,1764.55,487.98,8.86,484.97,99.38,10.73,277.69,1636.06,430.09,68.69,421.65,98.04,11.54,265.73,1722.15,510.37,90.28,499.85,97.94,9.17,298.6,1428.44,167.84,1406.47
,11/18/2025 8:16,PQM,11/18/2025 8:16,1541.49,98.59,8.02,280.88,1603.6,449.14,8.85,447.37,99.61,8.27,277.92,1466.17,392.92,62.78,385.89,98.21,8.82,265.95,1554.71,467.69,86.39,458.07,97.94,6.98,298.78,1309.75,158.02,1291.33
,11/18/2025 8:17,PQM,11/18/2025 8:17,1486.2,98.82,7.94,281.15,1537.29,430.84,5.18,429.38,99.66,8.07,278.1,1427.12,378.39,54.15,373.14,98.61,8.66,266.27,1494.19,446.54,75.51,438.41,98.18,7.08,299.07,1255.78,134.83,1240.93
,11/18/2025 8:18,PQM,11/18/2025 8:18,1457.51,98.61,8.06,281.69,1515.89,429.48,3.3,427.18,99.47,8.2,278.66,1393.73,374.58,52.23,368.6,98.41,8.79,266.74,1462.91,444.62,75.28,435.5,97.95,7.2,299.68,1248.68,130.81,1231.28
,11/18/2025 8:19,PQM,11/18/2025 8:19,1510.37,98.5,8.88,281.53,1567.91,443.87,6.12,440.77,99.3,9.16,278.54,1451.51,389.77,56.12,383.05,98.28,9.7,266.58,1511.7,459.38,77.53,449.86,97.93,7.79,299.46,1293.02,139.77,1273.68
,11/18/2025 8:20,PQM,11/18/2025 8:20,1500.3,98.76,7.92,281.25,1562.04,438.8,4.76,437.13,99.62,8.08,278.31,1434.78,384.07,57.52,378.14,98.45,8.65,266.26,1504.08,456.45,77.43,448.33,98.22,7.03,299.17,1279.33,139.71,1263.6
,11/18/2025 8:21,PQM,11/18/2025 8:21,1503.75,98.64,8.06,281.36,1567.55,434.51,4.93,432.27,99.48,8.25,278.49,1432.7,379.71,56.13,373.31,98.31,8.72,266.35,1511.01,449.49,76.52,441.04,98.12,7.21,299.24,1263.7,137.58,1246.62
,11/18/2025 8:22,PQM,11/18/2025 8:22,1512.36,98.78,7.99,281.17,1583.64,437.58,6.7,435.98,99.64,8.16,278.2,1437.26,382.64,58.04,376.77,98.47,8.69,266,1516.18,454.73,78.34,446.72,98.24,7.11,299.32,1274.95,143.08,1259.48
,11/18/2025 8:23,PQM,11/18/2025 8:23,1521.82,98.69,7.93,281.03,1582.26,436.89,5.91,435.08,99.59,8.12,278.14,1457.82,383.79,56.36,377.42,98.34,8.59,265.99,1525.39,453.16,76.22,444.76,98.15,7.09,298.96,1273.84,138.49,1257.26
,11/18/2025 8:24,PQM,11/18/2025 8:24,1499.83,98.7,8.03,281.27,1555.57,439.96,6.77,437.67,99.48,8.21,278.41,1427.4,384.37,58.43,378.24,98.41,8.71,266.13,1516.53,456.97,78.42,448.87,98.23,7.16,299.28,1281.3,143.62,1264.78
,11/18/2025 8:25,PQM,11/18/2025 8:25,1594.98,98.36,9.13,281.15,1648.31,459.61,4.9,456.35,99.29,9.5,278.32,1521.67,403.58,64.87,394.74,97.81,9.93,265.95,1614.97,483.85,82.21,474,97.97,7.95,299.19,1347.04,151.98,1325.09
,11/18/2025 8:26,PQM,11/18/2025 8:26,1538.26,98.56,7.86,281.22,1589.86,446.05,10.48,443.38,99.4,8.05,278.3,1464.96,393.03,65.46,385.56,98.1,8.65,266.1,1559.97,467.96,82.4,459.44,98.18,6.87,299.27,1307.04,158.34,1288.38
,11/18/2025 8:27,PQM,11/18/2025 8:27,1571.37,98.52,7.75,281.47,1620.2,450.86,8.65,448.16,99.4,7.99,278.55,1489.96,398.55,68.4,390.06,97.87,8.54,266.29,1603.95,477.13,83.07,468.9,98.28,6.71,299.57,1326.54,160.12,1307.12
,11/18/2025 8:28,PQM,11/18/2025 8:28,1459.98,98.69,8.04,281.64,1517.78,426.03,3.32,423.92,99.5,8.22,278.63,1390.95,373.13,55.37,366.97,98.35,8.72,266.61,1471.22,444.9,74.47,436.98,98.22,7.18,299.67,1244.06,133.15,1227.87
,11/18/2025 8:29,PQM,11/18/2025 8:29,1493.37,98.53,8.54,281.47,1554.13,436.96,3.92,433.87,99.29,8.78,278.47,1414.52,381.68,55.92,374.5,98.12,9.27,266.38,1511.46,453.99,76.9,445.67,98.17,7.56,299.56,1272.63,136.74,1254.05
,11/18/2025 8:30,PQM,11/18/2025 8:30,1570.58,98.39,10.88,281.33,1620.68,454.13,1.53,451.1,99.33,11.15,278.48,1500.32,396.98,61.29,388.82,97.94,11.88,266.14,1590.74,477.7,79.84,467.69,97.9,9.6,299.36,1328.81,142.66,1307.61
,11/18/2025 8:31,PQM,11/18/2025 8:31,1467.74,98.71,8.13,281.32,1528.43,429.59,2.94,428.39,99.72,8.27,278.45,1391.98,372.33,56.69,366.14,98.34,8.9,266.12,1482.83,448.44,77.42,439.76,98.06,7.21,299.39,1250.36,137.05,1234.29
,11/18/2025 8:32,PQM,11/18/2025 8:32,1547.45,98.59,8.79,281.29,1602.15,445.26,3.32,443.07,99.51,9.08,278.55,1475.05,386.08,61.3,379.05,98.18,9.57,266.12,1565.14,464.02,81.76,455.05,98.07,7.71,299.21,1295.35,146.38,1277.17
,11/18/2025 8:33,PQM,11/18/2025 8:33,1458.01,98.74,8.17,281.66,1533.72,423.47,-3.1,421.75,99.59,8.31,278.83,1361.74,367.04,54.08,360.9,98.33,8.89,266.55,1478.57,443.6,73.13,436.02,98.29,7.31,299.61,1234.11,124.12,1218.67
,11/18/2025 8:34,PQM,11/18/2025 8:34,1536.62,98.64,8.11,281.17,1597.79,438.22,-0.5,436.51,99.61,8.36,278.35,1443.61,379.27,62.54,372.22,98.14,8.89,266.06,1568.45,463.01,81.22,454.56,98.18,7.09,299.09,1280.51,143.25,1263.3
