,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/18/2025 8:35,PQM,11/18/2025 8:35,1539.25,98.59,7.92,281.12,1596.71,446.54,3.93,444.94,99.64,8.15,278.3,1452.94,388.1,65.23,380.93,98.15,8.76,265.97,1568.11,471.39,84.53,461.86,97.98,6.86,299.09,1306.03,153.69,1287.72
,11/18/2025 8:36,PQM,11/18/2025 8:36,1547.64,98.54,7.88,281.21,1617.84,447.79,5.3,445.83,99.56,8.03,278.4,1460.47,388.35,64.04,380.88,98.08,8.7,266.06,1564.61,469.22,84.85,459.71,97.97,6.9,299.17,1305.35,154.19,1286.43
,11/18/2025 8:37,PQM,11/18/2025 8:37,1544.78,98.63,7.81,281.14,1619.49,449.98,1.8,448.05,99.57,7.96,278.41,1455.68,388.47,60.49,381.71,98.26,8.57,266.04,1559.18,468.82,82.8,459.67,98.05,6.9,298.97,1307.27,145.1,1289.43
,11/18/2025 8:38,PQM,11/18/2025 8:38,1554.02,98.81,8.06,281.16,1611.07,450.48,0.28,448.69,99.6,8.3,278.35,1473.4,392.12,57.51,386.39,98.54,8.71,266.12,1577.59,469.5,77.66,461.42,98.28,7.17,299.02,1312.1,135.45,1296.5
,11/18/2025 8:39,PQM,11/18/2025 8:39,1560.35,98.59,8.84,281.2,1616.33,453.58,-2.99,450.84,99.39,9.11,278.46,1467.3,392.86,59.72,385.77,98.19,9.71,266.07,1597.41,476.26,79.41,467.63,98.19,7.69,299.07,1322.71,136.14,1304.24
,11/18/2025 8:40,PQM,11/18/2025 8:40,1579.05,98.66,7.88,281.1,1642.99,456.88,0.34,455.17,99.63,8.16,278.31,1488.06,397.45,65.44,389.91,98.1,8.64,266.02,1606.11,483.16,83.84,474.74,98.26,6.83,298.97,1337.49,149.63,1319.82
,11/18/2025 8:41,PQM,11/18/2025 8:41,1499.93,98.62,7.89,281.16,1565.67,438.3,0.03,436.53,99.59,8.07,278.31,1420.46,379.48,56.82,372.76,98.23,8.59,266.16,1513.67,456.42,77.85,447.43,98.03,7,299,1274.2,134.7,1256.72
,11/18/2025 8:42,PQM,11/18/2025 8:42,1531.27,98.56,7.98,280.78,1589.14,447.19,8.4,445.14,99.54,8.15,278.09,1447.15,388.79,66.92,381.36,98.09,8.8,265.71,1557.53,467.93,85.55,458.86,98.06,6.98,298.55,1303.91,160.87,1285.36
,11/18/2025 8:43,PQM,11/18/2025 8:43,1481.62,98.68,8.12,280.97,1544.19,432.97,1.69,430.38,99.4,8.25,278.18,1397.84,373.8,53.17,368.12,98.48,8.76,265.97,1502.81,447.11,76.39,438.94,98.17,7.34,298.76,1253.88,131.25,1237.44
,11/18/2025 8:44,PQM,11/18/2025 8:44,1611.4,98.48,9.25,280.53,1684.28,472.59,10.01,470.05,99.46,9.55,277.79,1515.86,409.86,69.14,401.67,98,10.01,265.45,1634.05,491.84,92.64,481.91,97.98,8.18,298.34,1374.29,171.78,1353.63
,11/18/2025 8:45,PQM,11/18/2025 8:45,1500.92,98.71,8.05,280.86,1563.34,435.28,4.46,433.15,99.51,8.28,278.01,1422.76,378.74,56.58,372.96,98.47,8.79,265.93,1516.66,451.64,78.18,443.19,98.13,7.08,298.63,1265.66,139.21,1249.3
,11/18/2025 8:46,PQM,11/18/2025 8:46,1497.92,98.73,8.21,280.92,1559.35,434.18,-0.17,431.98,99.49,8.52,278.13,1417.63,376.26,54.42,370.36,98.43,8.87,266,1516.79,451.02,76.58,443.25,98.28,7.25,298.63,1261.46,130.84,1245.59
,11/18/2025 8:47,PQM,11/18/2025 8:47,1496.89,98.76,8.24,280.93,1556.82,435.95,2.07,433.81,99.51,8.57,278.12,1415.97,379.32,55.96,373.51,98.47,8.89,266.04,1517.88,452.79,77.31,445.11,98.3,7.27,298.64,1268.05,135.34,1252.43
,11/18/2025 8:48,PQM,11/18/2025 8:48,1539.8,98.6,8.5,280.84,1604.12,443.57,3.54,440.88,99.39,8.84,278.09,1452.55,385.15,59.01,378.56,98.29,9.29,265.87,1562.73,461.46,80.47,452.78,98.12,7.38,298.56,1290.18,143.03,1272.22
,11/18/2025 8:49,PQM,11/18/2025 8:49,1489.62,98.71,8.12,281.41,1559.26,437.4,2.71,435.41,99.54,8.3,278.67,1405.23,378.47,58.29,372.15,98.33,8.79,266.33,1504.39,453.59,79.45,445.64,98.25,7.28,299.22,1269.46,140.45,1253.2
,11/18/2025 8:50,PQM,11/18/2025 8:50,1556.25,98.71,8.56,281.68,1620.62,457.91,5.96,456.25,99.64,8.84,278.98,1477.75,397.26,61.35,390.91,98.4,9.26,266.64,1570.39,473.51,84.74,464.5,98.1,7.57,299.43,1328.68,152.05,1311.67
,11/18/2025 8:51,PQM,11/18/2025 8:51,1534.58,98.85,7.87,282.35,1603.51,451.79,5.36,450.47,99.71,8.04,279.57,1462.82,391.24,56.15,386.01,98.67,8.54,267.42,1537.4,464.02,81.91,455.53,98.17,7.04,300.06,1307.05,143.42,1292.01
,11/18/2025 8:52,PQM,11/18/2025 8:52,1541.35,98.7,7.96,282,1612.96,452.72,3.77,451.02,99.62,8.09,279.28,1456.72,391.79,59.05,385.43,98.38,8.67,266.95,1554.36,468.5,82.81,459.6,98.1,7.12,299.76,1313.02,145.63,1296.05
,11/18/2025 8:53,PQM,11/18/2025 8:53,1558.26,98.72,7.97,282.04,1632.71,455.07,5.1,453.76,99.71,8.1,279.31,1471.77,392.77,61.18,386.37,98.37,8.76,267.02,1570.28,471.2,85.69,462.15,98.08,7.06,299.8,1319.05,151.96,1302.28
,11/18/2025 8:54,PQM,11/18/2025 8:54,1566.16,98.75,8.08,281.86,1634.81,458.04,7.07,456.65,99.7,8.23,279.1,1489,396.29,60,390.33,98.5,8.78,266.83,1574.68,472.01,85.47,462.89,98.07,7.24,299.66,1326.34,152.54,1309.87
,11/18/2025 8:55,PQM,11/18/2025 8:55,1530.5,98.74,8.03,281.96,1603.29,451.04,6.17,449.65,99.69,8.12,279.25,1451.75,389.61,57.97,383.56,98.45,8.63,266.91,1536.46,463.21,82.97,454.35,98.09,7.33,299.73,1303.86,147.12,1287.57
,11/18/2025 8:56,PQM,11/18/2025 8:56,1527.84,98.65,8,281.95,1598.91,450.54,6.21,448.53,99.55,8.1,279.26,1452.16,390.05,57.38,383.79,98.4,8.56,266.94,1532.45,462.23,81.92,452.99,98,7.33,299.65,1302.83,145.51,1285.31
,11/18/2025 8:57,PQM,11/18/2025 8:57,1513.44,98.75,8.18,282.02,1581.93,445.98,4.68,444.38,99.64,8.28,279.3,1441.33,386.96,56.12,381.03,98.47,8.79,267.06,1517.04,458.96,79.78,450.36,98.13,7.46,299.72,1291.91,140.58,1275.77
,11/18/2025 8:58,PQM,11/18/2025 8:58,1547.62,98.74,7.9,281.85,1618.6,451.99,8.68,450.33,99.63,8.04,279.12,1476.46,393.25,58.22,387.28,98.48,8.45,266.9,1547.8,462.8,82.61,454.03,98.11,7.2,299.53,1308.04,149.52,1291.64
,11/18/2025 8:59,PQM,11/18/2025 8:59,1486.73,98.75,8.1,282.16,1564.01,434.38,5.49,432.79,99.63,8.25,279.41,1421.41,377.98,51.35,372.04,98.43,8.64,267.31,1474.76,442.28,76.21,434.32,98.2,7.42,299.75,1254.63,133.05,1239.15
,11/18/2025 9:00,PQM,11/18/2025 9:00,1501.4,98.75,8.05,281.96,1561.29,439.28,9.23,437.63,99.62,8.27,279.15,1437.04,386.51,57.99,380.51,98.45,8.71,267.14,1505.88,454.16,79.2,445.88,98.18,7.18,299.6,1279.95,146.43,1264.02
,11/18/2025 9:01,PQM,11/18/2025 9:01,1509.44,98.44,8.41,282.13,1582.56,442.88,9.52,440.45,99.45,8.68,279.31,1434.54,386.16,59.97,378.86,98.11,9.09,267.27,1511.23,457.11,83.01,446.88,97.76,7.45,299.81,1286.15,152.49,1266.19
,11/18/2025 9:02,PQM,11/18/2025 9:02,1510.24,98.7,8.07,282.23,1576.59,442.82,6.5,440.94,99.58,8.22,279.48,1437.16,384.77,56.32,378.82,98.45,8.74,267.24,1516.97,455.76,79.08,446.92,98.06,7.25,299.98,1283.34,141.9,1266.68
,11/18/2025 9:03,PQM,11/18/2025 9:03,1527.38,98.49,8.01,281.95,1598.63,447.43,11.41,445.33,99.53,8.17,279.19,1457.41,390.46,60.28,383.26,98.16,8.7,267.05,1526.1,460.1,83.93,449.91,97.79,7.15,299.62,1297.98,155.62,1278.5
,11/18/2025 9:04,PQM,11/18/2025 9:04,1598.94,99.73,8.01,281.87,1670.38,466.73,26.93,466.73,100,8.19,279.07,1524.01,403.91,79.36,402.98,99.77,8.72,266.82,1602.41,477.69,102.23,474.93,99.42,7.11,299.72,1348.33,208.52,1344.65
,11/18/2025 9:05,PQM,11/18/2025 9:05,1634.89,98.54,9.18,281.85,1711.94,469.47,11.9,467.95,99.68,9.49,279.13,1553.77,410.16,68.02,402.04,98.02,9.95,266.87,1638.96,488.54,90.91,478.32,97.91,8.09,299.55,1368.17,170.83,1348.32
,11/18/2025 9:06,PQM,11/18/2025 9:06,1514.56,98.43,8.13,282.11,1583.04,451.4,8.51,448.29,99.31,8.34,279.35,1439.7,391.31,59.03,384.09,98.16,8.78,267.1,1520.93,464.18,83.43,454.09,97.83,7.26,299.89,1306.89,150.97,1286.47
,11/18/2025 9:07,PQM,11/18/2025 9:07,1574.43,98.67,8.25,281.97,1645.39,454.57,8.91,452.89,99.63,8.44,279.2,1498.21,397.24,61.85,390.39,98.28,8.87,267.01,1579.7,471.02,84.13,462,98.09,7.43,299.69,1322.83,154.9,1305.28
,11/18/2025 9:08,PQM,11/18/2025 9:08,1589.95,98.57,7.94,281.92,1662.49,462.49,11.3,460.69,99.61,8.06,279.15,1513.39,402.73,64.01,395.37,98.18,8.63,266.93,1593.98,478.34,88.17,468.46,97.94,7.14,299.68,1343.56,163.47,1324.52
,11/18/2025 9:09,PQM,11/18/2025 9:09,1603.99,98.39,9.06,281.92,1675,463.86,10.24,461.46,99.48,9.3,279.17,1524.26,403.96,65.72,395.6,97.93,9.9,266.88,1612.73,482.22,88.77,471.51,97.78,7.98,299.72,1350.05,164.73,1328.57
,11/18/2025 9:10,PQM,11/18/2025 9:10,1503.46,98.6,8.06,281.91,1563.56,441.58,5.89,439.18,99.46,8.22,279.07,1429.55,384.96,55.67,378.64,98.36,8.79,267.03,1517.27,456.77,78.45,447.57,97.99,7.18,299.64,1283.32,140.01,1265.4
,11/18/2025 9:11,PQM,11/18/2025 9:11,1557.32,98.46,7.95,281.72,1629.57,456.86,16.92,454.75,99.54,8.08,278.83,1485.62,401.14,65.81,392.99,97.97,8.8,266.76,1556.76,473.3,88.09,463.26,97.88,6.98,299.57,1331.31,170.81,1311
,11/18/2025 9:12,PQM,11/18/2025 9:12,1590.07,98.66,7.9,281.61,1647.54,456.89,11.19,455.28,99.65,8.1,278.67,1519.53,402.15,64.16,394.89,98.19,8.68,266.7,1603.15,477.18,83.85,468.3,98.14,6.91,299.47,1336.23,159.2,1318.46
,11/18/2025 9:13,PQM,11/18/2025 9:13,1536.01,98.59,8.17,283.08,1572.63,434.18,17.82,431.53,99.39,8.44,279.19,1501.63,402.68,65.73,394.81,98.05,9.01,269.28,1533.78,457.24,75.99,449.64,98.34,7.05,300.76,1294.1,159.54,1275.98
,11/18/2025 9:14,PQM,11/18/2025 9:14,1573.92,98.69,7.85,281.84,1622.45,451.65,17.78,450.29,99.7,8.11,278.95,1527.55,402.9,64.77,396.36,98.37,8.56,267.01,1571.76,468.75,82.29,459.41,98.01,6.88,299.56,1323.3,164.84,1306.06
,11/18/2025 9:15,PQM,11/18/2025 9:15,1519.7,98.88,8.09,281.85,1573.17,439.23,9.91,437.69,99.65,8.33,278.98,1473.27,388.59,54.36,383.33,98.65,8.64,267.1,1512.67,450.6,73.99,443.14,98.35,7.31,299.47,1278.41,138.25,1264.17
,11/18/2025 9:16,PQM,11/18/2025 9:16,1533.71,98.71,7.94,281.76,1590.76,448,13.59,445.97,99.55,8.15,278.84,1486.68,395.39,57.75,389.54,98.52,8.63,266.99,1523.69,459.91,79.29,451.01,98.06,7.05,299.46,1303.3,150.63,1286.52
,11/18/2025 9:17,PQM,11/18/2025 9:17,1536.05,98.64,8.01,281.85,1590.39,443.02,15.1,441.11,99.57,8.3,278.87,1483.14,396.02,62.5,388.84,98.19,8.7,267.1,1534.61,459.93,78.98,451.54,98.18,7.04,299.57,1298.96,156.58,1281.49
,11/18/2025 9:18,PQM,11/18/2025 9:18,1560.56,98.77,8.06,281.48,1607.45,446.56,9.37,444.15,99.46,8.42,278.65,1500.21,397.56,60.95,391.31,98.43,8.71,266.79,1574,464.6,76.97,457.33,98.44,7.05,298.99,1308.72,147.3,1292.79
,11/18/2025 9:19,PQM,11/18/2025 9:19,1594.8,98.61,7.83,281.12,1649,454.53,12.19,452.53,99.56,8.16,278.25,1523.48,404.87,68.33,396.78,98,8.62,266.4,1611.93,478.79,83.61,470.43,98.25,6.72,298.71,1338.18,164.13,1319.74
,11/18/2025 9:20,PQM,11/18/2025 9:20,1596.72,98.73,7.83,282.41,1631.24,446.49,16.11,444.57,99.57,8.21,278.46,1561.86,418.31,67.79,410.79,98.2,8.64,268.77,1597.06,474.61,74.14,467.14,98.43,6.63,300.01,1339.42,158.04,1322.5
,11/18/2025 9:21,PQM,11/18/2025 9:21,1629.04,98.5,8.18,282.24,1660.5,460.19,18.84,457.6,99.44,8.62,278.38,1592.01,431.53,75.81,421.64,97.71,9.12,268.55,1634.61,492.39,81.26,484.34,98.36,6.81,299.78,1384.1,175.92,1363.58
,11/18/2025 9:22,PQM,11/18/2025 9:22,1517.19,98.82,8.08,282.47,1543.06,433.5,14,432.05,99.67,8.43,278.7,1490.27,403.16,65.09,396.16,98.26,8.82,268.6,1518.24,459.18,71.53,452.47,98.54,7,300.11,1295.84,150.63,1280.68
,11/18/2025 9:23,PQM,11/18/2025 9:23,1534.52,98.93,8.39,282.52,1579.69,440.81,11.15,439.29,99.65,8.64,278.74,1494.32,404.45,61.41,397.91,98.38,9.2,268.66,1529.56,461.45,72.77,455.75,98.77,7.32,300.16,1306.71,145.33,1292.94
,11/18/2025 9:24,PQM,11/18/2025 9:24,1560.87,98.78,7.94,282.4,1592.73,443.82,16.01,441.85,99.56,8.25,278.74,1529.77,409.72,65.17,402.97,98.35,8.7,268.47,1560.12,464.67,74.79,457.33,98.42,6.88,300,1318.2,155.97,1302.15
,11/18/2025 9:25,PQM,11/18/2025 9:25,1519.2,98.79,8.22,282.43,1549.51,435.07,12.34,433.12,99.55,8.57,278.7,1486.53,402.66,64.92,395.5,98.22,9.02,268.55,1521.57,459.85,71.74,453.41,98.6,7.07,300.04,1297.58,149,1282.02
,11/18/2025 9:26,PQM,11/18/2025 9:26,1548.79,98.73,8.07,282.26,1587.36,438.24,11.24,436.18,99.53,8.38,278.58,1507.11,403.05,63.81,395.87,98.22,8.86,268.37,1551.9,461.09,73.26,453.94,98.45,6.96,299.83,1302.39,148.32,1285.99
,11/18/2025 9:27,PQM,11/18/2025 9:27,1554.04,98.61,8.06,281.9,1586.98,443.09,17.42,440.96,99.52,8.41,278.28,1521.79,410.79,70,402.39,97.96,8.86,268.13,1553.34,466.68,78.25,459.05,98.36,6.9,299.29,1320.56,165.67,1302.4
,11/18/2025 9:28,PQM,11/18/2025 9:28,1562.37,98.53,7.92,281.86,1584.08,450.86,18.82,448.81,99.55,8.34,278.27,1540.78,417.09,74.25,408.62,97.97,8.7,267.99,1562.24,476.8,81.15,467.68,98.09,6.71,299.32,1344.75,174.22,1325.11
,11/18/2025 9:29,PQM,11/18/2025 9:29,1674.71,98.55,8.8,281.7,1692.88,469.36,22.45,467.53,99.61,9.29,277.98,1647.43,439.64,82.71,429.53,97.7,9.88,267.96,1683.81,501.99,86.85,493.68,98.34,7.23,299.17,1410.99,192,1390.74
,11/18/2025 9:30,PQM,11/18/2025 9:30,1647.51,98.41,7.89,281.51,1665.95,461.32,25.89,458.78,99.45,8.36,277.85,1624.78,433.34,85.03,423.07,97.63,8.8,267.75,1651.8,494.16,87.83,485.01,98.15,6.51,298.93,1388.82,198.75,1366.85
,11/18/2025 9:31,PQM,11/18/2025 9:31,1584.25,98.59,8.71,281.76,1618.28,449.08,15.96,446.4,99.4,9.06,278.05,1553.83,414.5,65.49,407.23,98.25,9.62,268.1,1580.64,468.76,77.4,459.93,98.12,7.46,299.14,1332.34,158.85,1313.56
,11/18/2025 9:32,PQM,11/18/2025 9:32,1569.54,98.73,7.95,281.85,1608.3,442.52,10.46,440.7,99.59,8.28,278.09,1529.19,405.29,63.2,398.35,98.29,8.72,268.2,1571.13,465.07,76.82,457.22,98.31,6.84,299.26,1312.88,150.47,1296.27
,11/18/2025 9:33,PQM,11/18/2025 9:33,1627.16,98.82,8.39,281.63,1649.63,459.39,15.24,457.87,99.67,8.76,277.89,1597.62,425.14,71.65,417.93,98.3,9.37,267.87,1634.22,487.84,80.35,480.47,98.49,7.04,299.12,1372.37,167.24,1356.28
,11/18/2025 9:34,PQM,11/18/2025 9:34,1564.45,98.67,7.92,281.95,1595.8,441.38,14.09,439.23,99.51,8.29,278.12,1543.83,410.88,64.24,403.45,98.19,8.66,268.32,1553.72,464.89,73.44,457.04,98.31,6.81,299.42,1317.15,151.77,1299.71
,11/18/2025 9:35,PQM,11/18/2025 9:35,1616.78,98.49,7.9,281.56,1630.07,459.57,22.24,456.79,99.4,8.31,277.77,1595.92,430,77.64,421.04,97.92,8.78,267.82,1624.35,489.39,82.79,480.38,98.16,6.61,299.08,1378.97,182.67,1358.21
,11/18/2025 9:36,PQM,11/18/2025 9:36,1609.2,98.69,8.33,281.56,1635.37,460.06,15.62,457.64,99.47,8.68,277.71,1578.05,426.65,70.28,419.04,98.22,9.29,267.86,1614.19,487.21,78.96,479.36,98.39,7.02,299.12,1373.93,164.86,1356.04
,11/18/2025 9:37,PQM,11/18/2025 9:37,1561.68,98.8,7.9,281.7,1595,445.59,18.45,444.17,99.68,8.21,277.82,1536.49,414.12,65.98,407.31,98.36,8.68,268.06,1553.56,467.28,77.06,459.58,98.35,6.82,299.22,1326.98,161.49,1311.06
,11/18/2025 9:38,PQM,11/18/2025 9:38,1546.29,98.7,8.07,281.77,1571.7,440.35,17.53,438.07,99.48,8.41,277.82,1521.26,409.82,68.11,402.29,98.16,8.92,268.02,1545.91,466.13,76.49,458.92,98.45,6.87,299.47,1316.29,162.12,1299.29
,11/18/2025 9:39,PQM,11/18/2025 9:39,1549.54,98.86,8.73,281.76,1583.86,437.95,12.33,436.67,99.71,9.05,277.86,1524.97,406.01,63.71,399.36,98.36,9.62,268.09,1539.8,462.7,74.13,455.84,98.52,7.51,299.34,1306.66,150.17,1291.87
,11/18/2025 9:40,PQM,11/18/2025 9:40,1536.76,98.35,8.71,281.72,1566.66,438.17,13.97,433.98,99.04,9.01,277.76,1514.46,407.34,61.43,399.06,97.97,9.58,268.05,1529.16,459.85,71.36,450.79,98.03,7.54,299.34,1305.37,146.76,1283.84
,11/18/2025 9:41,PQM,11/18/2025 9:41,1562.5,98.65,8.08,281.3,1583.43,439.69,21.73,437.84,99.58,8.5,277.31,1548.62,412.26,70.72,404.62,98.15,8.84,267.78,1555.46,464.68,78.27,456.36,98.21,6.91,298.81,1316.62,170.72,1298.82
,11/18/2025 9:42,PQM,11/18/2025 9:42,1559.85,98.72,8.15,281.4,1597.03,434.83,17.59,433.05,99.59,8.56,277.52,1532.56,405.83,65.8,398.36,98.16,8.84,267.82,1549.95,457.27,74.28,450.03,98.42,7.06,298.86,1297.94,157.68,1281.44
,11/18/2025 9:43,PQM,11/18/2025 9:43,1581.32,98.52,7.95,281.2,1605.5,452.57,21.32,450.19,99.47,8.33,277.43,1557.61,420.41,73.16,411.88,97.97,8.71,267.5,1580.87,477.14,81.86,468.12,98.11,6.81,298.68,1350.11,176.34,1330.19
,11/18/2025 9:44,PQM,11/18/2025 9:44,1615.63,98.65,7.79,281.25,1642.6,458.01,18.87,455.64,99.48,8.19,277.43,1590.8,426.75,72.78,418.4,98.04,8.55,267.5,1613.49,484.61,79.45,476.95,98.42,6.64,298.81,1369.37,171.11,1350.98
,11/18/2025 9:45,PQM,11/18/2025 9:45,1633.23,98.66,7.69,280.79,1655.55,460.6,18.72,458.58,99.56,8.06,277.02,1597.4,427.45,74.31,419.17,98.06,8.46,266.96,1646.72,488.26,81.12,480.21,98.35,6.56,298.38,1376.31,174.15,1357.97
,11/18/2025 9:46,PQM,11/18/2025 9:46,1708.5,98.48,8.08,280.86,1739.85,478.39,18.59,475.76,99.45,8.53,277.17,1662.7,444.01,81.69,434.49,97.86,9,267.01,1722.94,511.63,86.54,502.13,98.14,6.71,298.41,1434.03,186.82,1412.38
,11/18/2025 9:47,PQM,11/18/2025 9:47,1678.34,98.67,8.62,281.04,1705.86,471.07,14.68,469.19,99.6,9.06,277.37,1635.12,436.85,77.32,427.88,97.95,9.62,267.14,1694.02,504.13,81.7,496.33,98.45,7.19,298.62,1412.05,173.7,1393.4
,11/18/2025 9:48,PQM,11/18/2025 9:48,1609.72,98.81,7.72,281.21,1641.5,454.74,12.23,452.43,99.49,8.07,277.45,1569.17,420.66,66.43,413.71,98.35,8.43,267.52,1618.48,480.05,75.44,473.32,98.6,6.65,298.65,1355.45,154.11,1339.45
,11/18/2025 9:49,PQM,11/18/2025 9:49,1596.54,98.61,7.79,281.35,1636.1,458.47,12.1,455.75,99.41,8.12,277.57,1559.6,421.8,67.06,413.65,98.07,8.53,267.66,1593.91,483.11,78.17,475.18,98.36,6.72,298.83,1363.38,157.33,1344.58
,11/18/2025 9:50,PQM,11/18/2025 9:50,1612.77,98.71,7.71,281.21,1639.85,453.44,12.1,451.49,99.57,8.06,277.39,1589.76,419.16,65.21,411.86,98.26,8.39,267.5,1608.69,477.94,75.59,469.79,98.3,6.68,298.73,1350.54,152.9,1333.15
,11/18/2025 9:51,PQM,11/18/2025 9:51,1621.59,98.74,7.84,280.85,1657.82,456.85,12.12,454.58,99.5,8.22,277.11,1587.94,420.26,65.61,413.7,98.44,8.54,267.16,1619.02,479.75,77.08,471.52,98.28,6.77,298.27,1356.86,154.81,1339.8
,11/18/2025 9:52,PQM,11/18/2025 9:52,1648.91,98.68,7.56,280.98,1682.05,466.4,18.54,464.34,99.56,7.94,277.21,1616.6,430.8,71.34,422.9,98.17,8.26,267.27,1648.07,489.59,82.66,481.33,98.31,6.48,298.46,1386.79,172.54,1368.57
,11/18/2025 9:53,PQM,11/18/2025 9:53,1642.32,98.67,7.62,280.66,1666.46,462.58,16.92,460.37,99.52,7.97,276.93,1610.13,425.68,70.53,418.37,98.28,8.36,266.92,1650.37,487.47,81.66,478.7,98.2,6.52,298.14,1375.73,169.1,1357.44
,11/18/2025 9:54,PQM,11/18/2025 9:54,1632.41,98.79,7.67,281.06,1673.56,460.84,13.12,458.69,99.53,7.96,277.28,1594.07,422.6,65.05,415.7,98.37,8.4,267.25,1629.59,483.05,78.25,475.62,98.46,6.64,298.66,1366.5,156.42,1350
,11/18/2025 9:55,PQM,11/18/2025 9:55,1613.59,98.83,7.68,280.79,1647.03,456.3,11.77,454.49,99.6,8.01,276.96,1589.21,418.13,61.91,412.22,98.58,8.35,267.06,1604.51,476.98,75.37,468.83,98.29,6.69,298.35,1351.41,149.05,1335.54
,11/18/2025 9:56,PQM,11/18/2025 9:56,1638.21,98.79,7.56,280.75,1681.06,466.3,12.31,464.5,99.61,7.85,277.04,1594.48,424.76,65.81,418.12,98.44,8.31,266.95,1639.08,488.28,80.13,480.01,98.31,6.53,298.25,1379.34,158.25,1362.64
,11/18/2025 9:57,PQM,11/18/2025 9:57,1627.16,98.7,7.91,280.96,1667.82,463.51,13.74,461.99,99.67,8.31,277.26,1581.71,424.74,72.38,416.77,98.13,8.72,267.1,1631.96,490.79,83.07,482.46,98.3,6.71,298.51,1379.04,169.19,1361.22
,11/18/2025 9:58,PQM,11/18/2025 9:58,1571.63,98.79,7.69,281.06,1615.03,454.39,8.52,452.12,99.5,7.97,277.33,1528.9,412.02,58.18,406.18,98.58,8.34,267.25,1570.95,471.43,75.12,463.29,98.27,6.76,298.6,1337.84,141.82,1321.59
,11/18/2025 9:59,PQM,11/18/2025 9:59,1676.91,98.6,7.53,280.71,1716.78,471.31,15.63,469.34,99.58,7.91,277.07,1638.62,432.63,75.72,424.11,98.03,8.3,266.79,1675.33,497.46,88.03,488.4,98.18,6.37,298.28,1401.4,179.38,1381.85
,11/18/2025 10:00,PQM,11/18/2025 10:00,1716.5,98.41,8.21,280.45,1748.44,485.73,19.81,482.67,99.37,8.64,276.84,1686.18,452.26,81.36,441.77,97.68,9.12,266.52,1714.88,516.26,88.06,506.87,98.18,6.87,298,1454.25,189.22,1431.31
,11/18/2025 10:01,PQM,11/18/2025 10:01,1622.06,98.57,7.67,280.6,1647.68,463.12,15.84,460.71,99.48,8.02,276.94,1587.56,428.22,73.41,419.86,98.05,8.49,266.6,1630.95,490.79,83.63,481.89,98.19,6.49,298.26,1382.13,172.88,1362.47
,11/18/2025 10:02,PQM,11/18/2025 10:02,1622.61,98.67,7.63,280.88,1657.75,467.7,11.76,465.51,99.53,7.87,277.32,1581.16,425.98,70.38,418.29,98.2,8.45,266.68,1628.91,492.04,82.83,483.58,98.28,6.57,298.63,1385.72,164.97,1367.38
,11/18/2025 10:03,PQM,11/18/2025 10:03,1613.74,98.73,7.73,280.79,1652.97,457.36,8.91,455.92,99.68,7.99,277.16,1577.89,418.96,66.11,411.32,98.17,8.46,266.76,1610.34,481.78,77.13,473.77,98.34,6.74,298.44,1358.11,152.15,1341.01
,11/18/2025 10:04,PQM,11/18/2025 10:04,1668.15,98.66,7.5,280.43,1699.57,467.84,14.39,465.55,99.51,7.79,276.75,1633.21,431.76,70.62,423.68,98.13,8.25,266.45,1671.66,493.64,80.84,485.4,98.33,6.45,298.08,1393.24,165.85,1374.63
,11/18/2025 10:05,PQM,11/18/2025 10:05,1670.13,98.84,7.52,280.43,1704.55,468,13.26,466.18,99.61,7.82,276.78,1636.74,431.62,69.8,425.08,98.48,8.24,266.44,1669.1,492.48,79.19,484.76,98.43,6.5,298.07,1392.1,162.25,1376.02
,11/18/2025 10:06,PQM,11/18/2025 10:06,1594.45,98.76,7.77,280.62,1627.33,451.48,8.8,449.76,99.62,8.02,276.9,1566.75,413.33,61.94,406.93,98.45,8.52,266.58,1589.28,474.29,74.43,465.87,98.23,6.78,298.39,1339.1,145.17,1322.56
,11/18/2025 10:07,PQM,11/18/2025 10:07,1643.87,98.75,7.75,280.45,1684.84,464,14.63,462.3,99.63,8.03,276.74,1611.49,427.95,70.24,420.62,98.29,8.49,266.43,1635.28,488.76,80.01,480.6,98.33,6.72,298.19,1380.71,164.88,1363.51
,11/18/2025 10:08,PQM,11/18/2025 10:08,1646.89,98.68,7.93,280.4,1683.4,463.62,11.64,461.14,99.46,8.2,276.75,1605.15,426.25,68.44,418.93,98.28,8.76,266.38,1652.12,488.32,78.48,480.02,98.3,6.82,298.07,1378.19,158.57,1360.09
,11/18/2025 10:09,PQM,11/18/2025 10:09,1648.49,98.72,7.81,280.3,1678.29,463.97,15.05,461.69,99.51,8.1,276.63,1620.23,427.84,70.27,420.82,98.36,8.58,266.31,1646.96,488.19,79.97,479.84,98.29,6.76,297.97,1380,165.29,1362.35
,11/18/2025 10:10,PQM,11/18/2025 10:10,1639.65,98.83,7.66,280.53,1672.61,463.78,12.98,462.06,99.63,7.93,276.81,1609.03,427.42,67.98,420.78,98.45,8.41,266.52,1637.31,487.79,78.4,480.08,98.42,6.64,298.25,1378.99,159.35,1362.92
,11/18/2025 10:11,PQM,11/18/2025 10:11,1649.72,98.76,8,280.44,1690.98,464.71,10.22,462.76,99.58,8.23,276.7,1609.99,426.63,67.68,419.4,98.31,8.86,266.43,1648.2,490.27,78.65,482.33,98.38,6.9,298.18,1381.61,156.55,1364.49
,11/18/2025 10:12,PQM,11/18/2025 10:12,1638.62,98.8,7.78,280.45,1669.7,462.97,12.04,461.02,99.58,8.11,276.75,1601.68,427.48,69.43,420.41,98.34,8.55,266.47,1644.48,489.2,78.48,481.75,98.48,6.68,298.14,1379.64,159.95,1363.18
,11/18/2025 10:13,PQM,11/18/2025 10:13,1647.35,98.78,7.7,280.41,1679.29,463.01,13.67,461.42,99.66,8.02,276.74,1616.2,428.01,70,420.64,98.28,8.48,266.42,1646.56,488.93,79.26,481.09,98.4,6.59,298.06,1379.94,162.93,1363.16
,11/18/2025 10:14,PQM,11/18/2025 10:14,1672.38,98.79,7.47,280.2,1707.45,469.53,15.18,467.68,99.61,7.81,276.57,1635.97,434.59,73.55,427.09,98.28,8.26,266.23,1673.71,496.12,81.6,488.56,98.48,6.33,297.79,1400.24,170.32,1383.33
,11/18/2025 10:15,PQM,11/18/2025 10:15,1688.32,98.73,7.76,280.19,1717.99,475.02,15.57,473.05,99.59,8.12,276.49,1656.35,440.16,74.24,432.29,98.22,8.58,266.23,1690.63,502.61,82.51,494.48,98.38,6.57,297.85,1417.79,172.33,1399.82
,11/18/2025 10:16,PQM,11/18/2025 10:16,1625.05,98.77,7.94,280.4,1659.98,459.14,10.97,457.07,99.55,8.24,276.66,1586.33,423.06,67.15,416.01,98.33,8.69,266.46,1628.84,483.9,77.66,476.3,98.43,6.89,298.07,1366.1,155.78,1349.38
,11/18/2025 10:17,PQM,11/18/2025 10:17,1634.14,98.75,7.73,280.28,1658.83,460.7,11.78,458.45,99.51,8.07,276.57,1601.89,425.28,69.19,418.27,98.35,8.51,266.31,1641.72,487.28,78.21,479.49,98.4,6.61,297.97,1373.26,159.18,1356.21
,11/18/2025 10:18,PQM,11/18/2025 10:18,1669.27,98.65,8.62,280.31,1705.38,471.14,10.45,468.69,99.48,9.02,276.67,1625.78,433.13,71.29,425.1,98.15,9.59,266.35,1676.64,498.95,81.34,490.63,98.33,7.25,297.9,1403.22,163.08,1384.41
,11/18/2025 10:19,PQM,11/18/2025 10:19,1624.33,98.57,7.78,279.91,1654.87,459.81,9.47,458.04,99.61,8.16,276.26,1574.21,421.26,74.03,412.12,97.83,8.64,265.94,1643.89,492.09,84.03,483.54,98.26,6.55,297.54,1373.17,167.53,1353.69
,11/18/2025 10:20,PQM,11/18/2025 10:20,1642.45,98.54,7.71,280.1,1674.17,462.59,13.43,460.18,99.48,8.08,276.4,1586.02,426.84,77.55,417.72,97.86,8.56,266.08,1667.15,495.27,84.7,486.7,98.27,6.5,297.82,1384.7,175.68,1364.59
,11/18/2025 10:21,PQM,11/18/2025 10:21,1667.11,98.7,8.22,280.25,1699,463.34,11.54,461.19,99.53,8.55,276.47,1625.6,428.43,69.71,420.33,98.11,9.08,266.36,1676.72,491.07,80.37,483.5,98.46,7.04,297.93,1382.84,161.62,1365.02
,11/18/2025 10:22,PQM,11/18/2025 10:22,1666.31,98.58,7.55,280.1,1696.51,465.8,13.85,463.57,99.52,7.9,276.37,1618.35,429.76,75.26,421.09,97.98,8.3,266.1,1684.09,496.33,83.82,487.53,98.23,6.44,297.84,1391.89,172.93,1372.2
,11/18/2025 10:23,PQM,11/18/2025 10:23,1674.61,98.49,8.21,280.08,1697.03,471.64,15.24,468.96,99.43,8.58,276.34,1632.69,437.38,78.67,427.96,97.85,9.17,266.05,1694.12,505.35,85.02,496.21,98.19,6.87,297.84,1414.37,178.93,1393.13
,11/18/2025 10:24,PQM,11/18/2025 10:24,1646.66,98.65,7.66,280.18,1680.63,463.79,11.94,461.95,99.6,8.02,276.53,1599.57,427.31,73.68,418.9,98.03,8.38,266.17,1659.77,493.39,82.42,485.08,98.32,6.59,297.85,1384.49,168.03,1365.93
,11/18/2025 10:25,PQM,11/18/2025 10:25,1668.77,98.74,7.58,280.02,1694.42,470.18,14.01,467.92,99.52,7.96,276.55,1633.3,434.8,72.66,426.84,98.17,8.25,266.02,1678.59,494.05,81.06,486.82,98.54,6.52,297.5,1399.03,167.72,1381.58
,11/18/2025 10:26,PQM,11/18/2025 10:26,1631.82,98.72,7.65,279.77,1658.92,460.17,16.28,457.68,99.46,8.04,276.27,1612.81,429.76,69.09,422.03,98.2,8.22,265.92,1623.73,480.16,76.61,472.91,98.49,6.68,297.13,1370.09,161.97,1352.63
,11/18/2025 10:27,PQM,11/18/2025 10:27,1607.85,98.85,7.76,279.9,1654.1,451.75,10.07,450.33,99.69,8.15,276.31,1584.91,418.84,63.5,412.1,98.39,8.32,266.13,1584.53,472.35,72.53,465.18,98.48,6.82,297.25,1342.94,146.1,1327.61
,11/18/2025 10:28,PQM,11/18/2025 10:28,1692.78,98.73,8.34,279.64,1718.33,475.42,14.79,473.75,99.65,8.77,276.16,1675.33,442.71,72.28,434.67,98.19,9.11,265.78,1684.69,499.54,79.92,491.3,98.35,7.15,296.99,1417.66,166.99,1399.73
,11/18/2025 10:29,PQM,11/18/2025 10:29,1667.04,98.81,7.5,279.58,1716.29,467.75,16.99,466.3,99.69,7.88,276.08,1638.96,434.85,68.27,427.18,98.24,8.06,265.8,1645.88,484.7,78.69,477.49,98.51,6.57,296.87,1387.3,163.95,1370.97
,11/18/2025 10:30,PQM,11/18/2025 10:30,1687.52,98.85,7.57,280.23,1728.88,474.38,11.12,473.38,99.79,7.94,276.66,1644.53,438.98,74.61,430.96,98.17,8.32,266.3,1689.14,503.93,82.05,496.79,98.58,6.46,297.74,1417.3,167.78,1401.12
,11/18/2025 10:31,PQM,11/18/2025 10:31,1704.41,98.64,7.46,281.14,1722.89,480.3,17.94,478.71,99.67,7.9,277.55,1685.82,448.26,80.83,439.52,98.05,8.18,267.16,1704.53,510.52,85.41,501.34,98.2,6.29,298.71,1439.08,184.19,1419.57
,11/18/2025 10:32,PQM,11/18/2025 10:32,1709.36,98.39,7.77,281,1723.81,481.3,13.99,477.69,99.25,8.18,277.49,1672.63,446.37,81.57,436.71,97.84,8.62,266.85,1731.64,516.01,85.18,506.18,98.09,6.51,298.66,1443.67,180.74,1420.59
,11/18/2025 10:33,PQM,11/18/2025 10:33,1703.53,98.5,7.51,280.82,1720.14,475.15,16.59,472.06,99.35,7.93,277.26,1665.53,442.92,81.82,433.4,97.85,8.32,266.72,1724.93,508.8,85.25,500.19,98.31,6.27,298.49,1426.87,183.66,1405.65
,11/18/2025 10:34,PQM,11/18/2025 10:34,1694.48,98.63,7.46,280.73,1725.16,478.27,14.24,476,99.53,7.84,277.13,1652.07,442.48,79.74,433.91,98.06,8.28,266.67,1706.22,510.62,85.45,501.93,98.3,6.25,298.39,1431.37,179.43,1411.83
,11/18/2025 10:35,PQM,11/18/2025 10:35,1605.39,98.56,7.78,281.2,1625.71,459.23,7.77,456.5,99.4,8.17,277.56,1565.4,423.89,73.63,415.26,97.97,8.63,267.22,1625.06,492.4,80.87,484.01,98.3,6.53,298.82,1375.52,162.26,1355.77
,11/18/2025 10:36,PQM,11/18/2025 10:36,1637.33,98.57,7.74,281.03,1666.95,468.68,10.44,465.93,99.41,8.09,277.38,1588.87,430.46,75.52,421.21,97.85,8.59,267.04,1656.18,498.76,84.83,490.96,98.44,6.54,298.68,1397.91,170.79,1378.09
,11/18/2025 10:37,PQM,11/18/2025 10:37,1582.99,98.67,7.78,281.19,1619.42,456.45,10.89,454.25,99.52,8.12,277.56,1546.86,419.51,67.06,411.95,98.2,8.5,267.17,1582.7,478.96,78.31,470.87,98.31,6.73,298.85,1354.92,156.26,1337.06
,11/18/2025 10:38,PQM,11/18/2025 10:38,1634.34,98.61,8.41,280.94,1665.54,465.56,12.81,463.08,99.47,8.74,277.15,1605.79,431.48,69.58,422.92,98.02,9.32,267.05,1631.67,492.31,79.42,484.11,98.33,7.17,298.62,1389.35,161.81,1370.1
,11/18/2025 10:39,PQM,11/18/2025 10:39,1597,98.74,7.93,281.03,1624.66,449.26,14.58,447.6,99.63,8.31,277.32,1572.04,417.34,69.54,409.83,98.2,8.68,267.07,1594.3,473.92,77.31,466.27,98.39,6.79,298.71,1340.52,161.42,1323.7
,11/18/2025 10:40,PQM,11/18/2025 10:40,1630.56,98.89,8.43,280.89,1669.48,459.51,10.12,457.75,99.62,8.76,277.17,1595.47,425.85,66.93,419.1,98.42,9.3,266.85,1626.72,484.95,74.76,478.27,98.62,7.23,298.66,1370.31,151.82,1355.13
,11/18/2025 10:41,PQM,11/18/2025 10:41,1623.45,98.53,7.82,280.75,1649.84,460.8,15.17,458.71,99.55,8.19,276.99,1584.83,425.65,76.08,416.6,97.87,8.7,266.71,1635.67,491.47,84.76,482.51,98.18,6.57,298.55,1377.92,176.02,1357.83
,11/18/2025 10:42,PQM,11/18/2025 10:42,1714.8,98.21,8.22,280.29,1736.75,478.52,15.55,475.04,99.27,8.6,276.66,1675.43,441.7,80.48,430.86,97.55,9.22,266.19,1732.22,512.38,88.04,501.14,97.81,6.84,298.01,1432.6,184.07,1407.05
,11/18/2025 10:43,PQM,11/18/2025 10:43,1658.66,98.77,7.55,280.72,1685.23,471.68,13.01,469.67,99.57,7.87,276.94,1620.9,434.52,72.03,427.14,98.3,8.34,266.71,1669.83,499.32,82.71,491.56,98.45,6.43,298.5,1405.52,167.75,1388.37
,11/18/2025 10:44,PQM,11/18/2025 10:44,1662.06,98.66,7.52,280.62,1690.66,471.96,9.45,470.11,99.61,7.85,276.82,1616.34,434.36,72.79,425.9,98.05,8.36,266.73,1679.17,503.64,83.73,495.12,98.31,6.35,298.32,1409.96,165.97,1391.12
,11/18/2025 10:45,PQM,11/18/2025 10:45,1673.56,98.57,7.62,280.69,1707.2,472.6,14.42,470.18,99.49,8.01,276.93,1628.13,438.8,76.5,429.54,97.89,8.44,266.65,1685.35,504.21,83.81,495.85,98.34,6.41,298.49,1415.61,174.74,1395.57
,11/18/2025 10:46,PQM,11/18/2025 10:46,1645.55,98.72,7.79,280.64,1671.12,459.33,7.45,457.07,99.51,8.16,276.85,1603.11,425.83,69.67,418.02,98.17,8.61,266.71,1662.41,490.73,78.22,483.37,98.5,6.6,298.35,1375.89,155.34,1358.46
,11/18/2025 10:47,PQM,11/18/2025 10:47,1698.69,98.6,7.51,280.51,1713.87,475.91,14.01,473.51,99.5,7.85,276.74,1660.53,438.95,79.76,430.32,98.03,8.42,266.41,1721.66,510.23,88.24,501.37,98.26,6.27,298.37,1425.08,182.01,1405.2
,11/18/2025 10:48,PQM,11/18/2025 10:48,1630.44,98.58,7.82,280.78,1657.62,460.33,6,458.13,99.52,8.18,276.98,1576.39,424.05,74.42,415.44,97.97,8.74,266.66,1657.31,497.47,81.01,488.76,98.25,6.53,298.7,1381.85,161.43,1362.33
,11/18/2025 10:49,PQM,11/18/2025 10:49,1583.61,98.81,7.95,280.68,1614.13,445.56,9.27,443.94,99.64,8.29,276.82,1557.92,412.36,64.11,405.62,98.37,8.68,266.78,1578.76,470.56,75.04,463.17,98.43,6.89,298.45,1328.48,148.42,1312.73
,11/18/2025 10:50,PQM,11/18/2025 10:50,1567.73,98.68,7.94,280.67,1583.46,445.8,8.7,443.37,99.45,8.31,276.91,1539.04,414.06,66.27,406.67,98.22,8.7,266.65,1580.69,473.92,74.34,466.26,98.39,6.81,298.46,1333.78,149.3,1316.3
,11/18/2025 10:51,PQM,11/18/2025 10:51,1586.75,98.8,7.97,281.37,1622.56,446.18,8.69,444.63,99.65,8.3,277.47,1552.88,413.58,64.98,406.29,98.24,8.68,267.38,1584.79,471.8,75.35,464.71,98.5,6.93,299.25,1331.56,149.02,1315.64
,11/18/2025 10:52,PQM,11/18/2025 10:52,1670.48,98.57,7.7,280.87,1694.49,463.44,18.27,461.63,99.61,8.09,277.08,1634.43,431.17,79.93,421.58,97.78,8.53,266.77,1682.52,495.67,86.78,487.38,98.33,6.49,298.76,1390.28,184.98,1370.59
,11/18/2025 10:53,PQM,11/18/2025 10:53,1630.05,98.57,7.85,281.02,1648.45,461.13,19.76,459.15,99.57,8.24,277.15,1601.39,431.47,80.35,422.22,97.86,8.7,266.95,1640.32,493.9,84.85,485.43,98.28,6.62,298.96,1386.5,184.96,1366.8
,11/18/2025 10:54,PQM,11/18/2025 10:54,1582.74,98.77,8.01,281.18,1619.57,446.76,11.91,445.13,99.64,8.28,277.3,1551.54,412.47,65.3,405.36,98.28,8.8,267.03,1577.11,471.42,75.55,463.84,98.39,6.95,299.21,1330.65,152.76,1314.34
,11/18/2025 10:55,PQM,11/18/2025 10:55,1601.24,98.47,8.09,280.96,1622.67,453.25,15.85,450.2,99.33,8.41,277.21,1579.78,419.67,70.14,411.07,97.95,8.87,266.81,1601.28,478.26,78.76,469.32,98.13,6.98,298.87,1351.17,164.74,1330.58
,11/18/2025 10:56,PQM,11/18/2025 10:56,1650.84,98.42,8.43,280.96,1677.91,469.15,18.99,466.1,99.35,8.79,277.07,1623.32,436.84,74.87,427.21,97.8,9.35,266.87,1651.28,496.64,82.95,487.21,98.1,7.15,298.93,1402.63,176.81,1380.52
,11/18/2025 10:57,PQM,11/18/2025 10:57,1625.22,98.68,7.9,281.01,1664.85,454.93,13.68,453.1,99.6,8.25,277.11,1581.03,420.99,72.77,412.81,98.06,8.74,266.93,1629.8,485.25,80.65,477.43,98.39,6.71,299,1361.17,167.1,1343.34
,11/18/2025 10:58,PQM,11/18/2025 10:58,1632.39,98.67,8.62,281.14,1679.65,464.03,6.44,462.39,99.64,8.92,277.32,1577.11,423.39,70.39,415.2,98.06,9.62,266.92,1640.4,495.11,81.44,486.69,98.3,7.32,299.18,1382.53,158.27,1364.27
,11/18/2025 10:59,PQM,11/18/2025 10:59,1579.3,98.8,7.94,281,1601.6,447.88,7.93,446.02,99.58,8.28,277.17,1548.87,413.45,63.94,406.86,98.41,8.72,267,1587.44,473.91,74.68,466.3,98.39,6.83,298.84,1335.24,146.54,1319.18
,11/18/2025 11:00,PQM,11/18/2025 11:00,1656.75,98.62,7.73,280.91,1690.22,465.54,13.5,463.7,99.6,8.09,277,1609.94,430.2,75.84,421.66,98.01,8.62,266.81,1670.08,499.85,83.39,491.01,98.23,6.49,298.93,1395.6,172.73,1376.37
,11/18/2025 11:01,PQM,11/18/2025 11:01,1607.9,98.76,7.82,281.03,1645.55,455.02,11.21,453.33,99.63,8.12,277.13,1562.23,417.99,69.15,410.5,98.21,8.63,266.99,1615.92,482.37,79.92,474.79,98.43,6.72,298.98,1355.38,160.27,1338.63
,11/18/2025 11:02,PQM,11/18/2025 11:02,1631.7,98.68,7.84,281.22,1668.9,458.03,7.35,456.17,99.59,8.1,277.27,1575.69,420.05,69.98,411.74,98.02,8.76,267.1,1650.51,490.15,79.08,482.4,98.42,6.66,299.28,1368.23,156.4,1350.31
,11/18/2025 11:03,PQM,11/18/2025 11:03,1655.49,98.61,7.61,281.17,1689.73,471.6,15,469.79,99.61,7.9,277.29,1609.11,431.54,76.5,423,98.02,8.49,266.93,1667.65,501.75,87.6,492.75,98.21,6.44,299.28,1404.89,179.1,1385.53
,11/18/2025 11:04,PQM,11/18/2025 11:04,1589.67,98.68,7.76,281.1,1630.54,458.27,10.52,456.21,99.55,7.97,277.12,1539.24,416.11,68,408.67,98.21,8.68,266.98,1599.24,484.52,83.6,476.25,98.29,6.63,299.19,1358.9,162.12,1341.12
,11/18/2025 11:05,PQM,11/18/2025 11:05,1819.5,99.58,8.32,279.82,1835.21,480.98,24.48,480.98,100,8.55,276.01,1778.52,437.06,86.94,433.5,99.19,9.37,265.52,1844.78,509.15,98.1,506.9,99.56,7.03,297.94,1427.19,209.51,1421.38
,11/18/2025 11:06,PQM,11/18/2025 11:06,1642.52,98.59,7.64,280.92,1691.46,467.81,17,465.79,99.57,7.92,276.93,1599.92,429.78,73.4,421,97.96,8.52,266.86,1636.19,495.26,86.06,486.6,98.25,6.49,298.98,1392.86,176.46,1373.39
,11/18/2025 11:07,PQM,11/18/2025 11:07,1635.26,98.63,7.82,281.15,1674.9,459.47,11.16,457.53,99.58,8.05,277.34,1587.7,417.36,69.9,409.36,98.08,8.73,266.9,1643.19,486.23,83.36,477.63,98.23,6.67,299.2,1363.05,164.42,1344.53
,11/18/2025 11:08,PQM,11/18/2025 11:08,1633.55,98.8,7.82,281.16,1671.01,458.65,13.97,457.53,99.75,8.06,277.17,1588.64,420.25,69.54,413.23,98.33,8.69,266.94,1641.02,485.38,81.67,477.26,98.33,6.71,299.36,1364.29,165.19,1348.02
,11/18/2025 11:09,PQM,11/18/2025 11:09,1612.83,98.57,7.84,281.06,1651.79,459.09,13.25,456.27,99.39,8.07,277.12,1558.38,417.85,71.3,409.47,98,8.73,266.84,1628.33,486.56,84.38,478.36,98.31,6.71,299.23,1363.5,168.93,1344.11
,11/18/2025 11:10,PQM,11/18/2025 11:10,1649.99,98.61,7.89,281.01,1690.91,466.85,14.33,464.99,99.6,8.14,277.03,1595.58,426.5,74.69,417.81,97.96,8.85,266.75,1663.48,497.46,86.73,488.79,98.26,6.68,299.25,1390.81,175.75,1371.59
,11/18/2025 11:11,PQM,11/18/2025 11:11,1655.04,98.57,8.13,280.97,1685.44,475.5,13.65,472.7,99.41,8.41,277,1619.75,435.44,70.48,427.59,98.2,9.09,266.75,1659.92,503.08,83.21,493.5,98.09,6.89,299.15,1414.02,167.34,1393.78
,11/18/2025 11:12,PQM,11/18/2025 11:12,1689.12,98.73,7.56,280.92,1747.38,474.72,10.45,473.62,99.77,7.82,276.95,1629.41,430.77,70.37,423,98.2,8.47,266.78,1690.56,502.54,86.44,493.66,98.23,6.39,299.04,1408.03,167.26,1390.28
,11/18/2025 11:13,PQM,11/18/2025 11:13,1650.35,98.65,7.57,280.82,1684.9,472.76,14.4,470.43,99.5,7.82,276.99,1604.58,430.8,71.14,423.02,98.2,8.43,266.6,1661.58,497.84,86.15,489.07,98.24,6.46,298.88,1401.4,171.69,1382.52
,11/18/2025 11:14,PQM,11/18/2025 11:14,1662.08,98.45,7.9,280.82,1702.23,480.44,13.27,477.1,99.31,8.17,276.9,1623.22,439.53,69.7,430.83,98.02,8.78,266.68,1660.78,504.74,84.1,494.84,98.04,6.75,298.89,1424.71,167.07,1402.77
,11/18/2025 11:15,PQM,11/18/2025 11:15,1671.84,98.7,8.29,280.7,1702.93,476.24,10.27,474.48,99.63,8.55,276.82,1633.57,436.28,70.89,428.32,98.18,9.31,266.54,1679.02,505.44,82.27,496.83,98.3,7.02,298.75,1417.95,163.42,1399.64
,11/18/2025 11:16,PQM,11/18/2025 11:16,1672.65,98.62,7.63,280.69,1718.48,469.26,11,467.17,99.55,7.9,276.87,1615.26,428.29,71.55,420,98.06,8.47,266.43,1684.2,496.89,84.1,488.09,98.23,6.51,298.77,1394.44,166.65,1375.25
,11/18/2025 11:17,PQM,11/18/2025 11:17,1627,98.56,7.74,280.81,1669.33,462.26,11.12,460.08,99.53,7.96,277.11,1563.24,418.89,73.64,409.99,97.88,8.66,266.42,1648.44,491.31,86.26,482.9,98.29,6.61,298.9,1372.46,171.02,1352.97
,11/18/2025 11:18,PQM,11/18/2025 11:18,1617.97,98.62,7.64,280.99,1667.45,467.88,10.39,466.03,99.61,7.78,277.16,1560.72,419.37,69.61,412.01,98.25,8.56,266.59,1625.74,492.84,87.08,482.96,98,6.58,299.21,1380.09,167.08,1361
,11/18/2025 11:19,PQM,11/18/2025 11:19,1626.64,98.49,7.83,280.99,1680.19,466.13,10.95,463.66,99.47,7.97,277.08,1564.41,421.5,68.96,412.87,97.95,8.79,266.6,1635.32,492.85,85.04,483.3,98.06,6.72,299.3,1380.49,164.95,1359.82
,11/18/2025 11:20,PQM,11/18/2025 11:20,1585.05,98.75,7.73,281.18,1634.54,458.55,4.44,456.62,99.58,7.81,277.39,1524.96,408.02,60.77,402.03,98.53,8.59,266.75,1595.65,480.04,81.35,471.04,98.13,6.79,299.41,1346.61,146.55,1329.69
,11/18/2025 11:21,PQM,11/18/2025 11:21,1642.18,98.59,7.68,280.85,1689.77,467.01,10.11,464.84,99.54,7.79,277.1,1577.71,416.61,68.99,409.01,98.17,8.64,266.32,1659.05,492.66,88.06,483.1,98.06,6.62,299.14,1376.28,167.16,1356.94
,11/18/2025 11:22,PQM,11/18/2025 11:22,1638.91,98.67,7.99,280.98,1683.23,471.38,7.77,469.47,99.59,8.17,277.17,1581.33,423.91,67.36,416.51,98.26,8.99,266.56,1652.17,497.71,83.93,488.6,98.17,6.81,299.22,1393.01,159.06,1374.58
,11/18/2025 11:23,PQM,11/18/2025 11:23,1617.55,98.7,7.73,281.05,1665.56,462.39,7.65,460.62,99.62,7.91,277.19,1555.8,415.08,66.75,407.81,98.25,8.71,266.63,1631.29,488.36,84.05,479.79,98.24,6.56,299.32,1365.83,158.44,1348.22
,11/18/2025 11:24,PQM,11/18/2025 11:24,1622.1,98.71,7.82,281.08,1668.95,464,5.88,462.2,99.61,7.96,277.28,1560.76,414.08,65.12,407.13,98.32,8.81,266.61,1636.6,489.03,83.69,480.25,98.2,6.7,299.35,1367.12,154.69,1349.58
,11/18/2025 11:25,PQM,11/18/2025 11:25,1589.34,98.76,7.75,281.13,1638.52,457.84,5.16,455.75,99.54,7.84,277.26,1525.67,408.5,61.77,402.42,98.51,8.65,266.67,1603.84,480.75,80.92,472.3,98.24,6.75,299.47,1347.09,147.85,1330.46
,11/18/2025 11:26,PQM,11/18/2025 11:26,1612.97,98.71,7.69,281.11,1660.36,462.81,5.73,460.93,99.59,7.87,277.21,1553.4,414.54,64.41,407.83,98.38,8.65,266.66,1625.16,488.69,82.53,479.64,98.15,6.56,299.45,1366.03,152.67,1348.4
,11/18/2025 11:27,PQM,11/18/2025 11:27,1608.73,98.71,7.68,281.08,1650.56,461.1,6.55,459.14,99.57,7.91,277.17,1548.88,414.55,66.21,407.59,98.32,8.67,266.68,1626.76,488.84,82.67,480.2,98.23,6.45,299.37,1364.49,155.43,1346.92
,11/18/2025 11:28,PQM,11/18/2025 11:28,1574.06,98.73,8.05,281.07,1616.63,450.87,6.28,449.09,99.61,8.29,277.13,1524.27,405.93,62.16,399.53,98.42,8.9,266.74,1581.29,475.11,79.06,466.37,98.16,6.97,299.34,1331.9,147.5,1314.99
,11/18/2025 11:29,PQM,11/18/2025 11:29,1604.64,98.93,7.98,280.9,1647.68,452.33,8.75,451.27,99.77,8.2,276.97,1555.76,407.63,64.27,402.04,98.63,8.84,266.52,1610.49,475.55,80.9,467.89,98.39,6.89,299.21,1335.51,153.92,1321.2
,11/18/2025 11:30,PQM,11/18/2025 11:30,1570.7,98.71,7.95,281.03,1613.21,450.75,6.5,448.84,99.58,8.14,277.17,1521.38,405.76,62.09,399.19,98.38,8.81,266.63,1577.53,474.44,78.2,465.7,98.16,6.91,299.29,1330.95,146.78,1313.73
,11/18/2025 11:31,PQM,11/18/2025 11:31,1591.54,98.68,8.46,280.95,1631.46,458.31,7.32,456.26,99.55,8.64,277.14,1537.11,412.52,65.25,405.42,98.28,9.51,266.47,1606.05,483.62,80.5,474.89,98.19,7.23,299.25,1354.46,153.07,1336.57
,11/18/2025 11:32,PQM,11/18/2025 11:32,1612.21,98.66,7.86,280.93,1660.14,458.84,9.51,456.86,99.57,8.1,277.12,1558.85,413.59,66.77,406.3,98.24,8.77,266.48,1617.65,483.44,82.57,474.54,98.16,6.72,299.21,1355.87,158.85,1337.7
,11/18/2025 11:33,PQM,11/18/2025 11:33,1582.47,98.72,7.92,280.92,1627.99,454.66,7.84,452.56,99.54,8.16,277.08,1530.5,409.94,63.82,403.32,98.38,8.81,266.56,1588.93,477.89,80.28,469.4,98.22,6.8,299.12,1342.49,151.94,1325.28
,11/18/2025 11:34,PQM,11/18/2025 11:34,1596.82,98.63,7.8,280.62,1637.49,458.1,12.69,456.03,99.55,8.04,276.82,1557.69,418.29,70.39,410.41,98.12,8.63,266.33,1595.29,483.15,81.7,474.51,98.21,6.73,298.72,1359.55,164.78,1340.95
,11/18/2025 11:35,PQM,11/18/2025 11:35,1629.43,98.57,7.8,280.35,1666.97,457.56,16.78,455.78,99.61,8.08,276.54,1591.95,419.36,73.81,410.91,97.98,8.66,266,1629.36,484.11,83.88,475.04,98.13,6.67,298.51,1361.03,174.47,1341.72
,11/18/2025 11:36,PQM,11/18/2025 11:36,1577.45,98.76,7.99,280.61,1621.79,450.92,8.53,449.37,99.66,8.21,276.74,1533.54,411.11,63.57,403.63,98.18,8.78,266.42,1577.01,473.85,77.11,466.45,98.44,6.99,298.67,1335.88,149.2,1319.45
,11/18/2025 11:37,PQM,11/18/2025 11:37,1644.12,98.49,8.79,280.34,1674.79,465.06,15.79,462.62,99.48,9.17,276.51,1609.85,428.06,74.21,419.07,97.9,9.86,266.11,1647.72,492.73,83.76,483.27,98.08,7.35,298.39,1385.86,173.76,1364.96
,11/18/2025 11:38,PQM,11/18/2025 11:38,1621.22,98.66,7.88,280.28,1662,454.07,13.68,452.25,99.6,8.13,276.37,1580.19,416.22,69.56,408.47,98.14,8.75,266.06,1621.48,480.3,81.5,471.81,98.23,6.77,298.42,1350.58,164.75,1332.53
,11/18/2025 11:39,PQM,11/18/2025 11:39,1611.7,98.63,7.87,280.31,1648.99,452.32,12.34,450.48,99.59,8.13,276.45,1566.68,414.08,69.22,405.93,98.03,8.74,266.07,1619.43,478.75,80.9,470.41,98.26,6.74,298.42,1345.15,162.46,1326.82
,11/18/2025 11:40,PQM,11/18/2025 11:40,1627.06,98.63,7.74,280.03,1648.6,457.54,13.21,455.63,99.58,8.04,276.08,1585.2,420.3,73.07,412.31,98.1,8.72,265.8,1647.4,489.29,83.5,480.57,98.22,6.47,298.2,1367.14,169.79,1348.51
,11/18/2025 11:41,PQM,11/18/2025 11:41,1566.76,98.79,7.91,280.67,1616.72,442.24,2.94,440.76,99.67,8.13,276.63,1512.31,401.53,60.73,394.87,98.34,8.79,266.45,1571.26,470.54,75.36,462.81,98.36,6.81,298.93,1314.31,139.03,1298.44
,11/18/2025 11:42,PQM,11/18/2025 11:42,1682.94,98.76,7.5,280.07,1719.19,471.24,5.73,469.58,99.65,7.76,276.21,1626.1,426.93,70.52,419.45,98.25,8.44,265.83,1703.53,502.86,84.18,494.75,98.39,6.3,298.16,1401.02,160.43,1383.78
,11/18/2025 11:43,PQM,11/18/2025 11:43,1693.98,98.75,7.77,280.29,1736.89,478.5,3.63,476.85,99.66,7.92,276.4,1626.05,428.88,69.48,421.6,98.3,8.77,265.86,1719,509.86,85.93,501.23,98.31,6.61,298.62,1417.24,159.04,1399.68
,11/18/2025 11:44,PQM,11/18/2025 11:44,1774.87,98.54,8.71,279.83,1825.94,498.98,6.85,496.38,99.48,9.05,276.03,1704.84,454.11,76.83,444.62,97.91,9.92,265.51,1793.83,533.92,88.7,524.5,98.24,7.16,297.95,1487.01,172.38,1465.5
,11/18/2025 11:45,PQM,11/18/2025 11:45,1585.98,98.65,7.84,280.21,1632.87,455.01,3.63,453.13,99.59,8.04,276.29,1519.3,408.89,67.05,401.42,98.17,8.82,265.82,1605.78,485.18,81.66,476.33,98.17,6.67,298.53,1349.08,152.33,1330.88
,11/18/2025 11:46,PQM,11/18/2025 11:46,1689.72,98.77,8,280.2,1720.31,475.81,9.95,474.36,99.69,8.24,276.37,1634.81,432.48,76.1,424.69,98.2,9.06,265.82,1714.03,509.26,88.48,501.24,98.43,6.7,298.41,1417.55,174.53,1400.29
,11/18/2025 11:47,PQM,11/18/2025 11:47,1662.8,98.45,8.17,280.07,1709.51,472.22,5.38,469,99.32,8.38,276.31,1598.25,425.08,69.68,416.11,97.89,9.21,265.71,1680.64,500.17,85.17,490.88,98.14,6.93,298.18,1397.48,160.23,1375.99
,11/18/2025 11:48,PQM,11/18/2025 11:48,1641.12,98.64,7.66,280.15,1686.92,467.11,7.29,464.67,99.48,7.78,276.33,1575.1,418.45,68.35,411.12,98.25,8.66,265.69,1661.33,493.95,85.6,484.98,98.18,6.55,298.42,1379.52,161.24,1360.76
,11/18/2025 11:49,PQM,11/18/2025 11:49,1647.35,98.69,8.32,280.02,1691.27,472.08,4.61,470.31,99.62,8.43,276.17,1585.75,421.88,69.31,414.17,98.17,9.49,265.41,1665.03,502.71,85.5,493.98,98.26,7.04,298.47,1396.67,159.42,1378.45
,11/18/2025 11:50,PQM,11/18/2025 11:50,1631.26,98.59,8.08,280.11,1676.88,463.86,3.91,461.87,99.57,8.15,276.25,1562.05,415.61,68.29,407.6,98.08,9.2,265.56,1654.86,495.31,83.46,486.1,98.14,6.89,298.51,1374.77,155.65,1355.57
,11/18/2025 11:51,PQM,11/18/2025 11:51,1579.23,98.72,8.03,280,1618.25,443.28,0.08,441.8,99.67,8.16,276.2,1512.51,398.37,63.87,390.73,98.08,9.08,265.48,1606.93,474.68,76.49,467.1,98.4,6.86,298.31,1316.33,140.44,1299.64
,11/18/2025 11:52,PQM,11/18/2025 11:52,1603.99,98.67,7.96,280.29,1639.6,452.86,2.9,451.33,99.66,8.09,276.4,1542.78,407.93,68.14,399.79,98.01,9.03,265.7,1629.59,486.87,79.59,478.78,98.34,6.75,298.78,1347.65,150.63,1329.91
,11/18/2025 11:54,PQM,11/18/2025 11:54,1670.76,98.65,8.45,279.91,1709.07,467.32,2.07,465.41,99.59,8.61,276.22,1599.42,422.05,70.98,413.11,97.88,9.65,265.32,1703.78,502.89,81.12,495.17,98.47,7.09,298.2,1392.26,154.16,1373.69
,11/18/2025 11:55,PQM,11/18/2025 11:55,1610.97,98.73,7.89,279.95,1634.59,459.47,7.29,457.6,99.59,8.1,276.07,1562.12,418.64,70.28,411.32,98.25,8.88,265.48,1636.21,492.37,79.53,484.15,98.33,6.69,298.3,1370.48,157.11,1353.07
,11/18/2025 11:56,PQM,11/18/2025 11:56,1669.7,98.63,7.76,279.83,1722.26,470.52,5.81,468.35,99.54,7.96,275.93,1593.68,423.48,68.26,415.65,98.15,8.75,265.24,1693.15,501,82.84,492,98.2,6.58,298.32,1395.01,156.9,1376.01
,11/18/2025 11:57,PQM,11/18/2025 11:57,1711.22,98.77,7.64,279.67,1753.07,484.05,8.87,482.85,99.75,7.87,275.88,1650.89,437.83,75.52,429.68,98.14,8.62,265.2,1729.69,516.9,88.71,508.81,98.44,6.43,297.93,1438.77,173.1,1421.33
,11/18/2025 11:58,PQM,11/18/2025 11:58,2162.9,98.33,9.6,278.54,2198.28,610.93,23.89,606.64,99.3,9.83,274.71,2111.04,562.65,102.84,549.13,97.6,10.61,263.95,2179.39,654.89,111.75,642.48,98.11,8.37,296.96,1828.47,238.49,1798.25
,11/18/2025 11:59,PQM,11/18/2025 11:59,2177.51,98.28,9.6,278.31,2206.65,609.58,23.94,606.02,99.42,9.92,274.61,2125.04,561.72,107.77,546.89,97.36,10.63,263.72,2200.83,657.61,114.5,644.85,98.06,8.26,296.61,1828.9,246.21,1797.76
,11/18/2025 12:00,PQM,11/18/2025 12:00,2047.57,98.28,10.27,278.62,2072.79,575.54,17.72,571.08,99.22,10.57,274.86,1999.8,533.06,96.91,519.55,97.47,11.32,264.09,2070.13,620.35,100.81,608.82,98.14,8.93,296.91,1728.95,215.44,1699.45
,11/18/2025 12:01,PQM,11/18/2025 12:01,2019.31,98.26,10.3,278.64,2045.82,569.88,19.47,565.67,99.26,10.6,274.88,1986.19,528.52,94.38,515.16,97.47,11.33,264.26,2025.91,611.35,100.5,599.35,98.04,8.98,296.78,1709.75,214.35,1680.19
,11/18/2025 12:02,PQM,11/18/2025 12:02,1946.4,98.29,10.03,278.76,1980.63,534.78,15.49,530.94,99.28,10.34,274.96,1896.11,494.64,88.18,482.12,97.47,11.14,264.38,1962.46,574.49,93.94,563.74,98.13,8.6,296.93,1603.91,197.62,1576.8
,11/18/2025 12:03,PQM,11/18/2025 12:03,1907.08,98.33,10.12,278.96,1921.71,532.19,17.01,528.24,99.26,10.44,275.22,1870.45,493.46,87.63,481.62,97.6,11.21,264.6,1929.08,570.24,93.12,559.54,98.12,8.72,297.07,1595.89,197.76,1569.39
,11/18/2025 12:04,PQM,11/18/2025 12:04,1966,98.13,10.16,278.81,1994.32,544.55,21.75,540.03,99.17,10.4,275,1912.79,504.53,96.32,490.81,97.28,11.22,264.29,1990.89,587.1,100.03,575.04,97.94,8.85,297.15,1636.18,218.1,1605.88
,11/18/2025 12:05,PQM,11/18/2025 12:05,1926.94,98.2,10.5,278.73,1955.91,537.97,14.97,533.57,99.18,10.76,274.93,1869.02,494.53,90.82,481.28,97.32,11.67,264.25,1955.9,580.09,97.92,569.13,98.11,9.08,297.01,1612.6,203.7,1583.98
,11/18/2025 12:06,PQM,11/18/2025 12:06,2040.21,97.66,11.29,278.63,2064.21,575.22,24.2,567.91,98.73,11.55,274.87,1982.07,531.75,105.08,514.44,96.75,12.42,264.02,2074.36,623.15,109.96,607.57,97.5,9.89,296.99,1730.11,239.23,1689.92
,11/18/2025 12:07,PQM,11/18/2025 12:07,1939.52,98.22,10.03,280.37,1982.77,545.46,22.24,541.88,99.34,10.23,276.63,1879.36,499.5,95.19,486.5,97.4,11.07,265.62,1956.44,584.06,104.38,571.9,97.92,8.78,298.85,1629.03,221.81,1600.28
,11/18/2025 12:08,PQM,11/18/2025 12:08,1907.21,98.37,10.17,280.56,1950.97,536.3,14.75,533.06,99.39,10.37,276.82,1845.65,487.76,83.79,476.15,97.62,11.24,265.91,1925.02,569.54,98.01,558.76,98.11,8.89,298.94,1593.6,196.55,1567.97
,11/18/2025 12:09,PQM,11/18/2025 12:09,1904.5,98.3,10.61,280.36,1947.76,544.28,17.78,540.83,99.37,10.74,276.65,1843.36,495.99,88.63,483.41,97.47,11.61,265.66,1922.39,578.82,100.4,567.64,98.07,9.48,298.76,1619.08,206.8,1591.88
,11/18/2025 12:10,PQM,11/18/2025 12:10,1867.61,98.53,10.32,280.36,1917.24,529.42,12.52,526.8,99.5,10.44,276.66,1809.9,479.14,79.82,468.98,97.88,11.27,265.61,1875.68,559.4,94,549.42,98.22,9.26,298.8,1567.96,186.34,1545.2
,11/18/2025 12:11,PQM,11/18/2025 12:11,1946.6,98,10.93,279.93,1985.07,546.89,20.46,541.7,99.05,11.07,276.25,1889.87,499,92.4,485.35,97.26,11.88,265.25,1964.86,583.04,103.51,569.51,97.68,9.83,298.28,1628.94,216.37,1596.56
