,End Time,Meter,Start Time,avgAmp,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kvar,l3Kw,l3Pf,l3THD,l3Volt,totalKva,totalKvar,totalKw
,11/18/2025 12:12,PQM,11/18/2025 12:12,1878.09,98.24,10.24,280.31,1908.56,531.08,19.84,527.18,99.27,10.45,276.52,1821.67,487.78,90.98,475.26,97.43,11.26,265.65,1904.05,568.85,99.7,557.6,98.02,9.01,298.75,1587.71,210.52,1560.04
,11/18/2025 12:13,PQM,11/18/2025 12:13,1893.55,98.34,10.28,279.96,1921.91,523.68,17.34,519.68,99.23,10.53,276.06,1849.34,485.09,85.35,473.64,97.64,11.36,265.47,1909.41,561.15,91.68,550.82,98.16,8.94,298.34,1569.92,194.37,1544.13
,11/18/2025 12:14,PQM,11/18/2025 12:14,1932.19,98.34,10.13,280.07,1968.59,533.5,23.8,529.02,99.16,10.38,276.07,1891.3,497.44,86.4,485.99,97.7,11.13,265.73,1936.69,567.33,93.51,556.91,98.16,8.87,298.4,1598.27,203.72,1571.91
,11/18/2025 12:15,PQM,11/18/2025 12:15,2007.13,98.23,9.84,280.08,2045.75,561.8,30.27,557.61,99.25,10.06,276.19,1966.88,521.4,97.99,508.48,97.52,10.73,265.55,2008.75,598.3,106.16,585.87,97.92,8.72,298.5,1681.5,234.42,1651.96
,11/18/2025 12:16,PQM,11/18/2025 12:16,2030.15,98.15,9.66,280.01,2071.37,563.55,32.12,559.49,99.28,9.97,276.11,1989.23,524.79,102.33,510.44,97.27,10.54,265.45,2029.85,603.2,109.05,590.58,97.91,8.46,298.46,1691.54,243.49,1660.52
,11/18/2025 12:17,PQM,11/18/2025 12:17,1894.62,98.18,10.03,280.43,1933.22,539.86,26.91,535.95,99.28,10.25,276.55,1858.63,498.45,90.66,485.77,97.45,10.97,265.75,1892.01,572.12,101.21,559.5,97.8,8.88,299,1610.43,218.77,1581.23
,11/18/2025 12:18,PQM,11/18/2025 12:18,1903.37,98.27,10.25,280.35,1937.53,537.56,24.37,533.87,99.31,10.42,276.54,1864.36,496.99,88.81,484.59,97.51,11.17,265.74,1908.23,570.44,98.84,559.03,98,9.15,298.76,1604.99,212.02,1577.5
,11/18/2025 12:19,PQM,11/18/2025 12:19,1570.46,98.52,8.58,281.32,1621.05,442.58,10.26,440.54,99.54,8.75,277.5,1504.36,398.43,69.14,390.03,97.89,9.68,266.62,1585.98,470.42,83.18,461.57,98.12,7.32,299.83,1311.43,162.58,1292.14
,11/18/2025 12:20,PQM,11/18/2025 12:20,1517.48,98.54,8.15,281.27,1556.87,433.36,13.32,430.91,99.44,8.29,277.52,1457.97,390.14,67.88,382.46,98.03,9.13,266.5,1537.61,457.43,81.84,448.95,98.15,7.02,299.79,1280.92,163.05,1262.32
,11/18/2025 12:21,PQM,11/18/2025 12:21,1469.23,98.63,8.4,281.5,1518.22,425.38,11.94,424.16,99.71,8.48,277.68,1415.93,380.5,65.59,373.19,98.08,9.38,266.72,1473.54,448.64,81.83,440.13,98.1,7.34,300.09,1254.53,159.36,1237.48
,11/18/2025 12:22,PQM,11/18/2025 12:22,1532.31,98.71,8.11,281.16,1588.85,436.25,9.49,435,99.71,8.19,277.21,1476.93,391.95,62.73,385.13,98.26,9.03,266.55,1531.14,459.03,79.19,450.52,98.15,7.11,299.72,1287.22,151.41,1270.66
,11/18/2025 12:23,PQM,11/18/2025 12:23,1556.69,98.48,8.09,281.14,1583.7,447.25,14.38,444.83,99.46,8.29,277.18,1518.36,408.19,71.24,399.77,97.94,9.1,266.57,1568,476.57,82.06,467.27,98.05,6.87,299.67,1332.01,167.68,1311.88
,11/18/2025 12:24,PQM,11/18/2025 12:24,1635.8,98.76,8.43,281.11,1674.98,465.02,10.12,463.67,99.71,8.56,277.16,1590.43,423.06,70.33,415.54,98.22,9.55,266.54,1641.99,493.89,81.69,485.75,98.35,7.18,299.63,1381.97,162.14,1364.96
,11/18/2025 12:25,PQM,11/18/2025 12:25,1669.6,98.55,7.67,280.71,1711.45,472.81,14.01,470.55,99.52,7.85,276.73,1616.21,429.23,75.18,420.63,98,8.7,266.17,1681.14,501.82,87.64,492.49,98.14,6.47,299.23,1403.86,176.83,1383.67
,11/18/2025 12:26,PQM,11/18/2025 12:26,1736.28,98.37,8.61,280.34,1773.33,484.5,10.85,481.56,99.39,8.82,276.56,1675.45,440.3,78.59,430.12,97.69,9.9,265.75,1760.07,520.53,89.17,510.29,98.03,7.1,298.7,1445.32,178.61,1421.97
,11/18/2025 12:27,PQM,11/18/2025 12:27,1612.11,98.57,7.97,280.8,1638.17,458.64,11.34,456.62,99.56,8.19,276.93,1562.47,417.57,74.2,408.7,97.88,9.01,266.3,1635.67,491.39,84.18,482.89,98.27,6.7,299.17,1367.6,169.73,1348.21
,11/18/2025 12:28,PQM,11/18/2025 12:28,1634.09,98.62,7.79,280.85,1675.6,462.94,12.23,460.62,99.5,7.98,276.86,1577.51,423.43,71.52,415.17,98.05,8.84,266.34,1649.15,493.8,82.43,485.51,98.32,6.56,299.35,1380.17,166.18,1361.3
,11/18/2025 12:29,PQM,11/18/2025 12:29,1616.24,98.86,8.08,280.85,1657.07,454.13,11.34,453.08,99.77,8.25,276.65,1568.79,417.59,67.91,410.37,98.27,9.08,266.56,1622.88,483.66,79.48,476.57,98.53,6.91,299.35,1355.38,158.73,1340.02
,11/18/2025 12:30,PQM,11/18/2025 12:30,1620.27,98.48,7.96,280.97,1645.71,455.78,15.26,453.07,99.41,8.21,276.75,1579.88,422.67,75.06,413.36,97.8,9.02,266.62,1635.22,491.5,81.73,482.81,98.23,6.64,299.55,1369.95,172.05,1349.23
,11/18/2025 12:31,PQM,11/18/2025 12:31,1603.39,98.66,8.5,281.05,1636.58,447.19,10,445.05,99.52,8.76,276.82,1550.7,413.07,70.01,404.66,97.96,9.61,266.71,1622.88,482.4,79.13,475.13,98.49,7.14,299.63,1342.66,159.14,1324.84
,11/18/2025 12:32,PQM,11/18/2025 12:32,1624.57,98.69,8.64,280.94,1641.46,455.92,9.03,453.95,99.57,8.9,276.79,1589.46,419.93,70.83,412.15,98.15,9.81,266.62,1642.8,491.29,79.21,483.28,98.37,7.2,299.41,1367.15,159.06,1349.38
,11/18/2025 12:33,PQM,11/18/2025 12:33,1587.73,98.59,8.1,280.99,1618.75,448.03,11.57,445.66,99.47,8.32,276.84,1539.81,412.73,69.89,404.16,97.92,9.12,266.64,1604.62,480.61,79.97,472.79,98.37,6.87,299.49,1341.37,161.43,1322.61
,11/18/2025 12:34,PQM,11/18/2025 12:34,1587.91,98.45,8.01,281.13,1622.13,453.45,11.29,450.64,99.38,8.21,277.01,1533.85,412.47,70.38,403.69,97.87,9.09,266.7,1607.76,484.69,84.53,475.48,98.1,6.74,299.67,1350.61,166.2,1329.8
,11/18/2025 12:35,PQM,11/18/2025 12:35,1612.88,98.48,8,280.75,1632.2,457.03,15.89,454.94,99.54,8.23,276.66,1565.9,419.24,77.87,409.82,97.75,9.16,266.23,1640.56,493.48,87.44,484.35,98.15,6.61,299.37,1369.75,181.19,1349.12
,11/18/2025 12:36,PQM,11/18/2025 12:36,1676.8,98.4,9.03,280.95,1712.76,479.34,13.92,476.94,99.5,9.25,276.89,1629.94,434.33,76.27,424.82,97.81,10.41,266.42,1687.7,512.69,91.61,501.87,97.89,7.44,299.55,1426.35,181.8,1403.63
,11/18/2025 12:37,PQM,11/18/2025 12:37,1625.18,98.58,8.63,280.85,1653.77,460.43,13.63,458.65,99.61,8.83,276.76,1577.07,421.41,74.6,412.61,97.91,9.82,266.37,1644.7,494.52,85.46,485.64,98.2,7.24,299.42,1376.37,173.68,1356.9
,11/18/2025 12:38,PQM,11/18/2025 12:38,1659.59,99.06,8.13,280.67,1686,459.63,15.71,458.59,99.77,8.3,276.62,1609.6,419.45,77.9,413.09,98.48,9.18,266.19,1683.16,492.78,87.86,487.43,98.91,6.92,299.19,1371.87,181.47,1359.11
,11/18/2025 12:39,PQM,11/18/2025 12:39,1597.47,98.54,7.99,280.96,1625.26,454.52,13.18,452.36,99.53,8.15,276.89,1552,416.11,72.77,407.39,97.91,8.96,266.45,1615.15,487.42,83.29,478.65,98.2,6.85,299.53,1358.05,169.23,1338.4
,11/18/2025 12:40,PQM,11/18/2025 12:40,1623.73,98.56,7.89,280.84,1653.68,456.99,15.12,455.21,99.61,8.09,276.79,1579.62,419.43,74.99,410.48,97.87,8.85,266.34,1637.91,490.19,84.82,481.43,98.21,6.74,299.39,1366.61,174.93,1347.13
,11/18/2025 12:41,PQM,11/18/2025 12:41,1608.3,98.66,7.82,280.79,1638.3,456.4,15.12,454.88,99.67,8,276.7,1567.49,418.29,72.18,410.27,98.08,8.72,266.35,1619.1,487.33,83.61,478.68,98.23,6.75,299.33,1362.02,170.91,1343.83
,11/18/2025 12:42,PQM,11/18/2025 12:42,1583.83,98.59,8.02,280.82,1610.39,450.25,11.5,447.97,99.49,8.14,276.74,1539.44,411.42,69.48,403.28,98.03,9,266.34,1601.66,481.71,80.88,473.28,98.25,6.92,299.4,1343.38,161.86,1324.53
,11/18/2025 12:43,PQM,11/18/2025 12:43,1608.24,98.59,8.09,280.84,1638.07,457.15,13.91,455.41,99.62,8.24,276.76,1558.77,417.67,74.52,409.05,97.94,9.16,266.33,1627.89,490.91,85.16,482.13,98.21,6.86,299.41,1365.72,173.59,1346.59
,11/18/2025 12:44,PQM,11/18/2025 12:44,1618.61,98.56,7.83,280.67,1643.52,459.49,13.48,457.43,99.55,8.01,276.64,1572.48,419.36,73.5,410.79,97.96,8.83,266.21,1639.82,491.89,85.11,482.93,98.18,6.64,299.17,1370.74,172.08,1351.15
,11/18/2025 12:45,PQM,11/18/2025 12:45,1656.24,98.5,8.38,280.64,1680.63,467.33,12.81,465.22,99.55,8.62,276.65,1607.59,427.29,77.83,417.77,97.77,9.58,266.18,1680.51,504.03,87.48,494.84,98.18,6.93,299.08,1398.65,178.12,1377.83
,11/18/2025 12:46,PQM,11/18/2025 12:46,1627.81,98.6,7.8,280.75,1649.55,459.83,13.75,457.67,99.53,8.04,276.71,1586.3,421.31,73.11,413.03,98.03,8.66,266.38,1647.57,491.01,84.43,482.37,98.24,6.69,299.16,1372.15,171.29,1353.07
,11/18/2025 12:47,PQM,11/18/2025 12:47,1640.26,98.64,7.72,280.7,1669.61,460.89,11.25,458.91,99.57,7.97,276.64,1591.42,422.57,73.07,414.27,98.03,8.61,266.32,1659.76,494.45,82.89,486.17,98.32,6.59,299.13,1377.92,167.22,1359.34
,11/18/2025 12:48,PQM,11/18/2025 12:48,1698.93,98.56,7.72,280.09,1714.04,473.58,29.57,472.54,99.77,8.02,276.13,1657.16,439.12,95.1,428.73,97.64,8.59,265.63,1725.58,512.42,100.69,503.5,98.25,6.56,298.5,1425.12,225.36,1404.77
,11/18/2025 12:49,PQM,11/18/2025 12:49,1637.89,98.68,7.75,280.42,1678.49,467.85,8.33,466.39,99.69,8.01,276.49,1581.49,427.15,72.98,418.49,97.97,8.71,266.2,1653.68,499.39,84.65,491.33,98.39,6.54,298.58,1394.39,165.97,1376.21
,11/18/2025 12:50,PQM,11/18/2025 12:50,1662.78,98.52,8.9,280.29,1694.43,473.24,5.19,470.7,99.46,9.19,276.43,1614.19,433.65,71.59,424.5,97.89,10.05,266.12,1679.72,506.55,80.99,497.53,98.22,7.46,298.32,1413.44,157.77,1392.73
,11/18/2025 12:51,PQM,11/18/2025 12:51,1653.13,98.53,7.65,280.01,1689.27,467.31,13.25,465.47,99.59,7.95,276.03,1605.8,428.91,75.8,419.52,97.79,8.6,265.93,1664.33,499.21,86.76,490.23,98.2,6.41,298.06,1395.43,175.8,1375.22
,11/18/2025 12:52,PQM,11/18/2025 12:52,1662.9,98.62,7.71,280.24,1698.65,469.46,6.08,467.6,99.6,7.97,276.34,1609.41,428.4,71.67,419.8,97.99,8.66,265.99,1680.66,502.62,82.11,493.9,98.27,6.49,298.38,1400.47,159.86,1381.3
,11/18/2025 12:53,PQM,11/18/2025 12:53,1608.34,98.6,8.13,280.28,1645.64,459.7,4.09,457.39,99.5,8.34,276.38,1552.91,419.02,67.61,410.71,98.02,9.1,266.07,1626.48,491.25,79.24,482.8,98.28,6.94,298.4,1369.96,150.93,1350.9
,11/18/2025 12:54,PQM,11/18/2025 12:54,1654.5,98.56,7.77,280.1,1683.74,466.71,8.52,464.63,99.56,8.06,276.18,1605.11,427.65,73.62,418.64,97.89,8.8,265.87,1674.63,500.75,82.95,491.85,98.22,6.44,298.26,1395.11,165.09,1375.12
,11/18/2025 12:55,PQM,11/18/2025 12:55,1673.1,98.65,8.07,280,1703.07,473.72,8.35,471.78,99.59,8.34,276.18,1622.59,432.85,73.87,424.41,98.05,9.16,265.72,1693.65,506.73,83.74,498.15,98.31,6.71,298.12,1413.3,165.95,1394.34
,11/18/2025 12:56,PQM,11/18/2025 12:56,1673.56,98.72,7.79,279.72,1716.06,465.83,10.89,464.31,99.67,8,275.77,1612.35,423.27,74,415.67,98.2,8.87,265.3,1692.28,499.41,85.25,490.82,98.28,6.49,298.08,1388.51,170.13,1370.81
,11/18/2025 12:57,PQM,11/18/2025 12:57,1662.13,98.46,7.73,279.62,1679.59,464.89,10.07,462.73,99.54,7.98,275.68,1613.17,424.91,77.22,415.01,97.67,8.84,265.16,1693.65,503.68,85.32,494.48,98.17,6.37,298.02,1393.48,172.61,1372.23
,11/18/2025 12:58,PQM,11/18/2025 12:58,1639.16,98.74,7.83,279.73,1670.49,461.56,5.45,460.16,99.7,8.02,275.78,1583.87,418.79,73.69,410.74,98.08,8.9,265.2,1663.1,499.15,82.41,491.32,98.43,6.56,298.21,1379.5,161.55,1362.23
,11/18/2025 12:59,PQM,11/18/2025 12:59,1588.25,98.66,8,279.81,1622.83,449.06,1.75,447.03,99.55,8.13,275.91,1521.74,404,65.63,396.65,98.18,9.1,265.4,1620.17,482.04,79.67,473.55,98.24,6.78,298.12,1335.1,147.05,1317.23
,11/18/2025 13:00,PQM,11/18/2025 13:00,1606.05,98.59,8.05,279.8,1644.9,452.78,1.53,451.17,99.64,8.19,276.03,1535.74,403.99,68.59,395.83,97.98,9.13,265.2,1637.52,485.81,82.42,476.85,98.16,6.82,298.17,1342.58,152.54,1323.85
,11/18/2025 13:01,PQM,11/18/2025 13:01,1565.73,98.65,8.2,280.03,1605.27,444.36,4.16,442.87,99.66,8.36,276.08,1512.48,401.61,64.74,393.73,98.04,9.23,265.61,1579.44,474.08,77.49,465.78,98.25,7.02,298.41,1320.05,146.39,1302.37
,11/18/2025 13:02,PQM,11/18/2025 13:02,1616.18,98.52,8.23,280.04,1640.1,457.02,9.71,454.99,99.56,8.45,276.18,1556.46,416.51,76.37,407.25,97.78,9.32,265.53,1651.96,493.09,84.33,484.37,98.23,6.92,298.41,1366.62,170.41,1346.6
,11/18/2025 13:03,PQM,11/18/2025 13:03,1608.06,98.57,7.97,280.12,1636.13,452.57,8.76,450.59,99.56,8.17,276.27,1544.62,410.73,72.98,401.8,97.83,9.06,265.55,1643.44,486.15,82.55,477.97,98.32,6.69,298.54,1349.46,164.29,1330.36
,11/18/2025 13:04,PQM,11/18/2025 13:04,1636.82,98.7,7.85,280.13,1671.25,462.18,7.5,460.63,99.66,8.03,276.16,1573.04,420.31,72.81,412.2,98.07,8.92,265.63,1666.17,497.59,82.31,489.54,98.38,6.59,298.59,1380.08,162.63,1362.36
,11/18/2025 13:05,PQM,11/18/2025 13:05,1699.5,98.61,8.35,280.02,1734.35,480.16,9.67,478.59,99.67,8.61,276.08,1637.75,438.03,78.73,428.56,97.84,9.55,265.54,1726.41,518.24,87.38,509.46,98.31,6.9,298.45,1436.42,175.78,1416.61
,11/18/2025 13:06,PQM,11/18/2025 13:06,1639.37,98.65,7.83,280.08,1672.87,460.35,7.04,458.39,99.58,8.02,276.13,1573.4,418.23,72.21,409.8,97.99,8.92,265.58,1671.84,495.07,82.72,487.16,98.4,6.54,298.52,1373.64,161.97,1355.35
,11/18/2025 13:07,PQM,11/18/2025 13:07,1668.17,98.64,7.67,279.89,1717.67,468.48,13.22,466.51,99.58,7.84,275.97,1604.1,426.53,73.14,418.1,98.02,8.72,265.4,1682.75,498.25,84.48,489.87,98.32,6.45,298.3,1393.26,170.84,1374.48
,11/18/2025 13:08,PQM,11/18/2025 13:08,1645.27,98.15,7.78,281.23,1676.85,473.14,17.77,469.22,99.17,8.01,277.21,1602.85,433.27,76.45,422.75,97.57,8.83,266.76,1656.11,504.22,88.21,492.72,97.72,6.5,299.71,1410.63,182.42,1384.7
,11/18/2025 13:09,PQM,11/18/2025 13:09,1620.71,98.83,8.03,281.36,1671.44,461.58,9.24,460.56,99.78,8.15,277.21,1565.8,418.43,68.71,411.23,98.28,9.09,266.94,1624.9,491.9,82.85,484.18,98.43,6.84,299.92,1371.91,160.8,1355.96
,11/18/2025 13:10,PQM,11/18/2025 13:10,1573.08,98.71,8.08,281.29,1601.38,447.66,6.46,446.02,99.63,8.3,277.29,1526.29,410.43,65.91,402.43,98.05,9,266.94,1591.56,478.57,75.49,471.2,98.46,6.95,299.64,1336.66,147.86,1319.65
,11/18/2025 13:11,PQM,11/18/2025 13:11,1578.77,98.64,7.96,281.35,1611.28,454.88,11.46,452.79,99.54,8.13,277.29,1539.54,415.34,68.49,407.69,98.16,8.94,266.97,1585.48,483.49,80.54,474.82,98.21,6.81,299.8,1353.71,160.49,1335.3
,11/18/2025 13:12,PQM,11/18/2025 13:12,1657.47,98.36,8.67,281.06,1677.33,472.07,13.71,468.82,99.31,8.97,277.1,1621.5,433.96,74.21,424.25,97.76,9.81,266.63,1673.58,503.24,83.7,493.24,98.01,7.23,299.46,1409.27,171.63,1386.31
,11/18/2025 13:13,PQM,11/18/2025 13:13,1646.74,98.46,7.82,281.03,1671.82,467.29,18.2,464.82,99.47,8.08,276.98,1610.39,431.24,79.2,421.91,97.83,8.87,266.63,1658.01,501.93,87.22,492.3,98.08,6.51,299.47,1400.46,184.63,1379.03
,11/18/2025 13:14,PQM,11/18/2025 13:14,1656.16,98.6,7.81,281.03,1686.67,464.89,17.03,462.59,99.51,8.06,276.99,1611.27,428.8,78.08,420.36,98.03,8.8,266.6,1670.55,497.79,85.13,489.11,98.26,6.56,299.51,1391.48,180.24,1372.07
,11/18/2025 13:15,PQM,11/18/2025 13:15,1657,98.59,7.89,281.09,1687.65,462.73,10.75,461.33,99.7,8.11,277.04,1602.88,424.03,76.77,414.97,97.86,8.97,266.6,1680.47,500.9,85.06,491.98,98.22,6.58,299.64,1387.66,172.58,1368.28
,11/18/2025 13:16,PQM,11/18/2025 13:16,1647.63,98.61,8,280.94,1676.45,458.82,8.38,457,99.6,8.17,276.95,1588.89,416.07,73.56,407.33,97.9,9.12,266.37,1677.54,494.32,84.14,486.1,98.34,6.7,299.51,1369.21,166.08,1350.44
,11/18/2025 13:17,PQM,11/18/2025 13:17,1672.63,98.6,8.46,280.9,1709.59,471.96,11.05,470.71,99.73,8.66,276.87,1610.29,431.18,79.96,421.15,97.67,9.73,266.34,1698.02,512.01,88.3,503.76,98.39,6.98,299.49,1415.15,179.31,1395.63
,11/18/2025 13:18,PQM,11/18/2025 13:18,1636.55,98.59,7.94,280.9,1668.59,461.57,12.11,458.95,99.43,8.12,276.89,1585.68,421.83,73.48,413.46,98.02,8.96,266.35,1655.39,493.65,81.69,485.38,98.32,6.75,299.46,1377.06,167.27,1357.79
,11/18/2025 13:19,PQM,11/18/2025 13:19,1624.86,98.54,7.97,281.06,1658.03,457.32,12.06,455.44,99.59,8.13,276.97,1574.49,418.65,73.78,409.42,97.8,9.04,266.57,1642.06,491.7,82.95,483.08,98.25,6.73,299.65,1367.67,168.78,1347.94
,11/18/2025 13:20,PQM,11/18/2025 13:20,1614.72,98.75,7.87,281.35,1653.7,455.73,9.91,454,99.62,8.04,277.24,1559.95,417.58,68.96,410.01,98.19,8.86,266.86,1630.53,487.64,78.25,480.04,98.44,6.71,299.96,1360.96,157.12,1344.05
,11/18/2025 13:21,PQM,11/18/2025 13:21,1649.71,98.53,7.75,281.25,1675.8,464.25,14.78,462.06,99.53,7.96,277.16,1614.54,427.63,74.53,418.56,97.88,8.77,266.79,1658.78,496.94,82.66,487.84,98.17,6.52,299.79,1388.82,171.98,1368.47
,11/18/2025 13:22,PQM,11/18/2025 13:22,1639.09,98.78,7.84,281.18,1682.32,462.95,10.38,461.88,99.77,8.04,277.18,1589.84,423.08,69.93,415.22,98.14,8.76,266.66,1645.12,492.51,79.45,484.73,98.42,6.71,299.7,1378.54,159.75,1361.83
,11/18/2025 13:23,PQM,11/18/2025 13:23,1646.22,98.47,8.16,281.14,1689.14,465.59,11.04,462.85,99.41,8.4,277.11,1595.33,429.88,73.64,419.96,97.69,9.21,266.69,1654.21,499.51,79.07,491.1,98.32,6.86,299.63,1394.98,163.75,1373.92
,11/18/2025 13:24,PQM,11/18/2025 13:24,1699.54,98.56,7.83,280.94,1726.87,468.99,13.39,466.74,99.52,8.06,276.91,1645.1,431.77,78.19,422.23,97.79,8.9,266.39,1726.66,506.89,84.35,498.65,98.37,6.52,299.52,1407.64,175.92,1387.62
,11/18/2025 13:25,PQM,11/18/2025 13:25,1618.18,98.56,7.98,281.3,1649.24,457.07,10.39,455.37,99.63,8.29,277.2,1572.74,421.84,77.03,412.45,97.78,9.02,266.84,1632.57,497.18,80.66,488.58,98.27,6.64,299.85,1376.09,168.08,1356.4
,11/18/2025 13:26,PQM,11/18/2025 13:26,1686.07,98.5,8.45,280.88,1705.84,476.86,12.88,474.42,99.49,8.75,276.91,1638.02,440.85,81.03,430.47,97.64,9.65,266.36,1714.36,516.88,84.63,508.37,98.35,6.95,299.36,1434.6,178.53,1413.26
,11/18/2025 13:27,PQM,11/18/2025 13:27,1649.01,98.52,7.78,280.95,1665.31,463.16,14.09,461.48,99.64,8.05,277.02,1612.17,427.53,77.3,418.1,97.79,8.79,266.51,1669.54,499.43,83.11,490.06,98.12,6.49,299.32,1390.12,174.5,1369.64
,11/18/2025 13:28,PQM,11/18/2025 13:28,1688.71,98.57,8.45,281.06,1717.78,474.1,8.41,471.37,99.42,8.72,277.17,1633.72,435.17,74.54,426,97.89,9.55,266.57,1714.63,508.06,81.66,499.93,98.4,7.08,299.44,1417.33,164.61,1397.3
,11/18/2025 13:29,PQM,11/18/2025 13:29,1639.18,98.58,7.84,281.29,1681.42,460.38,8.15,458.45,99.58,8,277.39,1571.66,419.29,72.74,410.28,97.85,8.91,266.71,1664.47,494.87,81.89,486.55,98.32,6.61,299.78,1374.53,162.78,1355.28
,11/18/2025 13:30,PQM,11/18/2025 13:30,1591.43,98.66,7.97,281.46,1621.57,449.18,2.63,446.77,99.46,8.13,277.57,1534.32,408.9,67.86,400.88,98.04,8.99,266.91,1618.39,482.94,76.06,475.59,98.48,6.79,299.89,1341.01,146.55,1323.24
,11/18/2025 13:31,PQM,11/18/2025 13:31,1656.66,98.63,9.48,281.09,1690.23,465.88,7.11,463.84,99.56,9.71,277.07,1612.95,427.92,70.52,419.41,98.01,10.82,266.79,1666.8,499.88,78.25,491.49,98.32,7.9,299.41,1393.68,155.87,1374.74
,11/18/2025 13:32,PQM,11/18/2025 13:32,1578.04,98.74,7.95,281.38,1612.15,450.37,5.67,448.44,99.57,8.06,277.48,1522.99,409.34,67.66,401.76,98.15,9.01,266.92,1598.98,481.93,77.92,474.71,98.5,6.78,299.74,1341.64,151.25,1324.91
,11/18/2025 13:33,PQM,11/18/2025 13:33,1661.29,98.41,8.71,281.15,1686.6,470.7,7.51,467.62,99.35,8.9,277.31,1605.08,427.25,73.05,417.87,97.8,9.98,266.54,1692.19,504.76,82.47,495.03,98.07,7.25,299.59,1402.7,163.03,1380.52
,11/18/2025 13:34,PQM,11/18/2025 13:34,1650.44,98.58,7.8,280.92,1678.05,464.19,12.76,462.18,99.57,8.02,277.04,1597.23,425.32,78.03,416.35,97.89,8.89,266.39,1676.04,499.63,83.93,491.07,98.29,6.49,299.33,1389.15,174.73,1369.6
,11/18/2025 13:35,PQM,11/18/2025 13:35,1642.56,98.55,7.78,280.88,1679.9,464.6,9.6,462.67,99.58,8.02,277.12,1581.36,421.92,78.59,412.46,97.76,8.86,266.35,1666.42,501.76,85.63,493.32,98.32,6.46,299.18,1388.28,173.83,1368.45
,11/18/2025 13:36,PQM,11/18/2025 13:36,1588.76,98.64,8.11,281.2,1623.67,446.36,5.96,444.83,99.66,8.29,277.37,1533.13,404.42,68.62,396.28,97.99,9.15,266.74,1609.47,478.54,78.92,470.31,98.28,6.88,299.49,1329.33,153.5,1311.42
,11/18/2025 13:37,PQM,11/18/2025 13:37,1623.9,98.51,7.95,280.67,1649.45,453.18,14.44,451.32,99.59,8.23,276.87,1570.39,416.99,78.36,407.46,97.72,9,266.27,1651.85,489.47,84.29,480.75,98.22,6.63,298.87,1359.64,177.08,1339.53
,11/18/2025 13:38,PQM,11/18/2025 13:38,1637.96,98.47,8.9,280.92,1667.99,456.92,6.7,454.34,99.43,9.18,277.19,1578.51,415.64,72.29,406.78,97.87,10.15,266.4,1667.38,491.82,79.82,482.55,98.11,7.38,299.16,1364.39,158.81,1343.67
,11/18/2025 13:39,PQM,11/18/2025 13:39,1554.22,98.56,8.2,281.22,1576.42,438.75,8.25,436.6,99.51,8.42,277.35,1504.9,401.29,69.25,393.1,97.96,9.29,266.87,1581.32,471.96,77.27,463.58,98.22,6.9,299.44,1312,154.76,1293.28
,11/18/2025 13:40,PQM,11/18/2025 13:40,1569.56,98.53,8.18,281.28,1589.84,443.76,9.7,441.95,99.59,8.4,277.53,1521.34,404.7,72.4,395.65,97.76,9.2,266.79,1597.51,476.83,80.78,468.42,98.23,6.93,299.52,1325.3,162.88,1306.02
,11/18/2025 13:41,PQM,11/18/2025 13:41,1585.29,98.57,8.02,281.13,1616.45,446.94,12.52,444.54,99.46,8.31,277.22,1539.64,411.98,72.49,403.47,97.94,8.98,266.87,1599.79,477.81,79.79,469.68,98.3,6.78,299.3,1336.73,164.8,1317.69
,11/18/2025 13:42,PQM,11/18/2025 13:42,1597.52,98.55,8.25,281.4,1618.87,450.5,12.88,447.92,99.43,8.55,277.56,1559.14,416.07,74.37,407.5,97.94,9.23,267.11,1614.55,482.98,80.42,474.7,98.29,6.98,299.53,1349.55,167.68,1330.12
,11/18/2025 13:43,PQM,11/18/2025 13:43,1576.47,98.53,8.14,281.57,1617.57,446.57,12.79,444.55,99.55,8.38,277.67,1533.97,410.67,72.04,401.98,97.88,9.09,267.25,1577.89,476.66,79.37,467.94,98.17,6.94,299.8,1333.89,164.2,1314.47
,11/18/2025 13:44,PQM,11/18/2025 13:44,1623.42,98.54,8.48,279.18,1687.9,471.12,19.37,468.08,99.36,8.72,276.37,1585.99,423.39,67.8,415.38,98.11,9.38,264.81,1596.38,476.94,82.59,468.19,98.17,7.34,296.35,1371.45,169.77,1351.65
,11/18/2025 13:45,PQM,11/18/2025 13:45,1620.12,98.51,8.65,280.32,1673.58,463.01,16.99,460.62,99.48,8.92,277,1577.57,421.8,72.23,413,97.91,9.57,265.94,1609.22,482.36,81.71,473.37,98.13,7.46,298.02,1367.18,170.93,1346.98
,11/18/2025 13:46,PQM,11/18/2025 13:46,1602.99,98.56,8.8,280.38,1653.86,456.65,15.66,454.24,99.47,9.04,277,1567.19,415.28,68.02,407.06,98.02,9.69,266.06,1587.91,473.87,79.64,465.28,98.19,7.68,298.07,1345.79,163.32,1326.59
,11/18/2025 13:47,PQM,11/18/2025 13:47,1592.7,98.62,8,280.5,1647.88,452.31,16.63,450.29,99.55,8.29,277.09,1556.42,413.44,69.32,405.28,98.03,8.68,266.22,1573.8,470.78,79.46,462.62,98.27,7.02,298.19,1336.52,165.4,1318.18
,11/18/2025 13:48,PQM,11/18/2025 13:48,1594.23,98.56,7.97,280.42,1642,453.02,18.31,450.9,99.53,8.25,277.05,1560.4,414.36,70.71,406.05,97.99,8.68,266.12,1580.3,471.73,80.26,463,98.15,6.99,298.11,1339.11,169.28,1319.95
,11/18/2025 13:49,PQM,11/18/2025 13:49,1553.71,98.76,8.12,279.41,1602.32,447.37,15.43,445.13,99.5,8.5,276.35,1526.88,409.1,62.48,402.42,98.37,8.83,265.36,1531.92,457.95,73.94,450.63,98.4,7.02,296.51,1314.43,151.85,1298.18
,11/18/2025 13:50,PQM,11/18/2025 13:50,1615.39,98.51,7.91,281.34,1634.71,457.39,11.91,454.76,99.42,8.21,277.42,1572.89,423.21,76.52,414.23,97.88,8.99,267.03,1638.56,494.48,81.14,485.68,98.22,6.54,299.57,1375.09,169.57,1354.67
,11/18/2025 13:51,PQM,11/18/2025 13:51,1645.67,98.74,7.88,281.2,1673.35,456.97,9.65,455.38,99.65,8.17,277.34,1599.47,422.16,73.36,414.05,98.08,8.85,266.91,1664.18,492.03,79.41,484.63,98.5,6.61,299.35,1371.16,162.42,1354.06
,11/18/2025 13:52,PQM,11/18/2025 13:52,1643.28,98.66,7.84,281.14,1668.95,458.45,14.27,456.69,99.61,8.2,277.3,1601.33,425.81,77.87,417.25,97.99,8.8,266.82,1659.56,495.23,80.5,487.17,98.37,6.51,299.29,1379.49,172.63,1361.11
,11/18/2025 13:53,PQM,11/18/2025 13:53,1623.55,98.61,7.86,281.02,1643.29,461.15,10.17,459.06,99.55,8.15,277.15,1573.55,424.62,75.65,415.91,97.95,8.89,266.63,1653.81,498.4,80.78,490.07,98.33,6.55,299.28,1384.17,166.6,1365.04
,11/18/2025 13:54,PQM,11/18/2025 13:54,1640.79,98.61,7.84,281.11,1667.23,461.84,12.67,460.21,99.65,8.12,277.33,1597.09,426.3,77.38,417.27,97.88,8.82,266.73,1658.05,498.11,81.65,489.7,98.31,6.59,299.27,1386.25,171.7,1367.18
,11/18/2025 13:55,PQM,11/18/2025 13:55,1664.2,98.55,7.61,281,1682.9,466.79,15.65,464.72,99.56,7.95,277.23,1620.62,433,81.84,423.32,97.77,8.61,266.63,1689.07,505.03,84.47,496.58,98.33,6.28,299.14,1404.82,181.95,1384.63
,11/18/2025 13:56,PQM,11/18/2025 13:56,1693.28,98.47,8.27,280.96,1710.8,469.6,14.57,467.34,99.52,8.67,277.18,1646.51,435.62,84,425.31,97.64,9.45,266.56,1722.53,511.2,85.66,502.28,98.26,6.7,299.14,1416.43,184.23,1394.93
,11/18/2025 13:57,PQM,11/18/2025 13:57,1650.11,98.47,7.83,280.93,1665.65,460.44,12.26,458.11,99.5,8.26,277.03,1611.57,428.03,79.19,418.29,97.73,8.91,266.66,1673.13,501.24,80.79,492.2,98.2,6.31,299.08,1389.71,172.23,1368.61
,11/18/2025 13:58,PQM,11/18/2025 13:58,1668.27,98.67,8.39,280.95,1690.35,464.43,12.35,462.73,99.64,8.77,277.12,1624.43,431.43,79.66,422.46,97.92,9.57,266.63,1690.04,504.46,82.1,496.73,98.47,6.83,299.09,1400.32,174.11,1381.92
,11/18/2025 13:59,PQM,11/18/2025 13:59,1590.7,98.43,8.07,280.84,1600.37,451.09,10.98,448.38,99.4,8.42,277.03,1544.7,416.51,78.23,406.87,97.68,9.15,266.55,1627.02,490.35,82.1,481.59,98.21,6.65,298.95,1357.95,171.31,1336.83
,11/18/2025 14:00,PQM,11/18/2025 14:00,1633.98,98.61,8.07,280.93,1661.87,454.03,6.47,452.35,99.63,8.44,277.06,1565.92,418.7,78.85,409.17,97.72,9.17,266.59,1674.14,498.11,81.85,490.59,98.49,6.59,299.14,1370.85,167.16,1352.1
,11/18/2025 14:01,PQM,11/18/2025 14:01,1567.76,98.7,8.07,280.95,1595.79,442.57,2.82,440.75,99.59,8.32,277.16,1505.43,404.62,69.99,396,97.87,9.11,266.43,1602.07,479.75,75.49,473.22,98.64,6.78,299.27,1326.95,148.3,1309.97
,11/18/2025 14:02,PQM,11/18/2025 14:02,1608.05,98.74,7.99,280.85,1629.78,447.36,3.4,444.97,99.47,8.27,277.07,1554.82,411.52,68.58,403.84,98.13,8.98,266.42,1639.55,482.82,73.28,476.22,98.63,6.72,299.06,1341.71,145.26,1325.03
,11/18/2025 14:03,PQM,11/18/2025 14:03,1587.1,98.7,7.95,280.88,1616.16,447.34,3.13,445.55,99.6,8.2,277.04,1528.26,407.55,70.22,399.33,97.98,9,266.37,1616.87,484.03,77.15,476.79,98.51,6.66,299.24,1338.91,150.51,1321.68
,11/18/2025 14:04,PQM,11/18/2025 14:04,1646.6,98.59,7.83,280.58,1673.81,459.8,8.99,457.71,99.55,8.09,276.73,1592.61,420.89,75.35,412.13,97.92,8.9,266.14,1673.37,497.06,82.77,488.71,98.32,6.51,298.88,1377.75,167.11,1358.55
,11/18/2025 14:05,PQM,11/18/2025 14:05,1601.33,98.59,7.96,280.83,1616.07,450.5,4.59,448.39,99.53,8.24,276.82,1553.2,414.45,71.89,405.39,97.81,9.07,266.54,1634.71,490.84,77.78,483.1,98.42,6.58,299.14,1355.79,154.26,1336.88
,11/18/2025 14:06,PQM,11/18/2025 14:06,1616.09,98.54,7.94,280.53,1635.18,455.62,8.84,453.51,99.54,8.22,276.58,1562.95,419.82,78.28,410.16,97.7,9.1,266.15,1650.13,498.54,82.2,490.48,98.38,6.51,298.86,1373.98,169.32,1354.15
,11/18/2025 14:07,PQM,11/18/2025 14:07,1724.53,98.52,9.65,280.37,1738.44,484.26,10.97,481.47,99.42,10.07,276.47,1674.79,447.76,83.84,437.35,97.67,11.08,266.06,1760.37,527.45,86.61,519.35,98.47,7.81,298.58,1459.47,181.41,1438.17
,11/18/2025 14:08,PQM,11/18/2025 14:08,1693.85,98.49,8.77,280.16,1705.31,469.34,11.42,467.37,99.58,9.09,276.27,1646.15,434.53,82.86,424.22,97.63,10.07,265.9,1730.07,512.48,84.9,503.54,98.25,7.16,298.32,1416.36,179.18,1395.12
,11/18/2025 14:09,PQM,11/18/2025 14:09,1666.96,98.52,8.55,280.45,1698.78,464.84,11.16,462.11,99.41,8.88,276.55,1613.15,429.21,78.52,419.36,97.7,9.72,266.24,1688.95,502.55,83.05,494.69,98.44,7.05,298.55,1396.6,172.72,1376.16
,11/18/2025 14:10,PQM,11/18/2025 14:10,1601.03,98.71,8.24,280.37,1639.26,449.89,3.9,448.62,99.72,8.54,276.61,1541.01,411.5,71.66,402.77,97.88,9.24,266.22,1622.84,486.03,78.81,478.98,98.55,6.94,298.28,1347.43,154.37,1330.38
,11/18/2025 14:11,PQM,11/18/2025 14:11,1621.98,98.6,7.98,280.19,1644.56,453.24,12.69,451.14,99.54,8.3,276.45,1589.29,418.62,73.85,410.03,97.95,8.86,265.98,1632.09,484.36,79.5,476.16,98.31,6.79,298.15,1356.22,166.04,1337.34
,11/18/2025 14:12,PQM,11/18/2025 14:12,1602.08,98.63,8.35,280.54,1626.2,449.82,9.73,448.02,99.6,8.7,276.62,1559.51,418.67,74.06,409.39,97.78,9.35,266.43,1620.53,486.59,76.87,479.29,98.5,7,298.56,1355.09,160.66,1336.7
,11/18/2025 14:13,PQM,11/18/2025 14:13,1526.4,98.87,8.3,280.71,1549.4,431.54,4.04,430.13,99.67,8.54,276.76,1495.33,396.98,61.7,390.5,98.37,9.2,266.57,1534.47,461.12,69.57,454.55,98.57,7.15,298.81,1289.64,135.31,1275.18
,11/18/2025 14:14,PQM,11/18/2025 14:14,1568.86,98.62,8.26,280.86,1577.41,437.8,11.71,435.44,99.46,8.61,276.98,1539.61,405.45,69.72,397.52,98.05,9.18,266.63,1589.57,468.93,75.93,461.21,98.36,6.99,298.96,1312.17,157.36,1294.18
,11/18/2025 14:15,PQM,11/18/2025 14:15,1568.35,98.82,8.18,280.76,1588.93,439.36,11.17,437.86,99.66,8.47,276.78,1531.21,407.14,68.51,400.05,98.26,9.09,266.51,1584.92,470.44,75.4,463.63,98.55,6.99,298.98,1316.94,155.08,1301.54
,11/18/2025 14:16,PQM,11/18/2025 14:16,1577.74,98.52,8.32,280.59,1617.45,440.11,12.93,438.1,99.54,8.55,276.69,1529.87,407.5,70.26,398.34,97.75,9.26,266.33,1585.9,469.63,77.59,461.47,98.26,7.15,298.74,1317.25,160.77,1297.91
,11/18/2025 14:17,PQM,11/18/2025 14:17,1573.63,98.57,8.81,280.63,1596.59,448.86,12.57,446.88,99.56,9.08,276.69,1546.72,417.31,71.73,408.37,97.86,9.87,266.29,1577.59,481.61,76.6,473.42,98.3,7.47,298.92,1347.78,160.89,1328.67
,11/18/2025 14:18,PQM,11/18/2025 14:18,1599.65,98.57,8.25,280.52,1615.93,443.24,15.65,441.23,99.55,8.55,276.69,1571.71,411.92,74.06,403.07,97.85,9.19,266.15,1611.3,474.7,78.05,466.68,98.31,7.01,298.71,1329.86,167.76,1310.99
,11/18/2025 14:19,PQM,11/18/2025 14:19,1642.2,98.57,8.37,280.38,1663.92,457.51,18.35,454.88,99.42,8.77,276.59,1605.65,427.54,79.96,418.33,97.85,9.32,265.99,1657.03,490.99,81.95,483.37,98.45,7.02,298.55,1376.05,180.25,1356.59
,11/18/2025 14:20,PQM,11/18/2025 14:20,1588.81,98.45,8.1,280.52,1618.1,448.63,18.25,446.48,99.52,8.43,276.71,1556.36,417.05,77.55,407.5,97.71,8.98,266.08,1591.98,479.96,81.04,470.92,98.12,6.89,298.78,1345.63,176.84,1324.9
,11/18/2025 14:21,PQM,11/18/2025 14:21,1587.57,98.57,8.56,280.63,1617.68,449.63,10.28,447.69,99.57,8.82,276.89,1542.01,415.03,74.03,405.93,97.81,9.56,266.11,1603.01,483.26,77.54,475.14,98.32,7.31,298.9,1347.93,161.85,1328.76
,11/18/2025 14:22,PQM,11/18/2025 14:22,1602.04,98.51,8.12,280.59,1618.83,447.39,19.92,445.3,99.53,8.46,276.68,1579.1,419.92,78.48,410.41,97.73,9.06,266.18,1608.17,482.03,79.22,473.72,98.28,6.84,298.92,1349.34,177.61,1329.42
,11/18/2025 14:23,PQM,11/18/2025 14:23,1592.37,98.45,8.14,280.33,1604.12,446.97,18.96,444.75,99.5,8.45,276.4,1564.04,414.95,78.56,405.38,97.69,9.15,265.9,1608.96,482.03,81.6,473.09,98.14,6.82,298.7,1343.96,179.11,1323.22
,11/18/2025 14:24,PQM,11/18/2025 14:24,1506.41,98.67,8.38,280.71,1533.26,428.86,10.93,427.21,99.62,8.56,276.73,1474.88,393.98,65.25,386.58,98.12,9.35,266.32,1511.1,458.04,72.69,450.11,98.27,7.24,299.07,1280.88,148.87,1263.91
,11/18/2025 14:25,PQM,11/18/2025 14:25,1571,98.62,8.29,280.63,1606.07,436.26,10.89,434.02,99.48,8.47,276.81,1517.69,400.21,67.65,391.94,97.93,9.25,266.15,1589.23,464.85,74.94,457.66,98.45,7.14,298.94,1301.32,153.49,1283.61
,11/18/2025 14:26,PQM,11/18/2025 14:26,1535.03,98.5,8.3,280.85,1567.75,435.95,12.84,433.73,99.49,8.53,276.99,1495.08,399.21,68.91,390.51,97.82,9.27,266.34,1542.26,465.15,76.97,456.77,98.2,7.11,299.22,1300.31,158.72,1281.01
,11/18/2025 14:27,PQM,11/18/2025 14:27,1581.46,98.53,8.19,280.57,1601.6,444.59,14.34,442.48,99.53,8.44,276.73,1548.23,410.07,74.07,400.98,97.78,9.2,266.12,1594.54,477.27,78.89,469.08,98.28,6.92,298.85,1331.93,167.3,1312.53
,11/18/2025 14:28,PQM,11/18/2025 14:28,1569.31,98.6,8.12,280.62,1606.73,441.23,14.18,438.67,99.42,8.35,276.77,1521.92,406.32,72.16,397.55,97.84,9.08,266.09,1579.27,471.23,77.62,464.29,98.53,6.94,299,1318.78,163.95,1300.51
,11/18/2025 14:29,PQM,11/18/2025 14:29,1668.35,98.55,8.98,280.23,1704.2,466.32,14.64,463.78,99.45,9.27,276.42,1619.15,428.87,78.62,419.1,97.72,10.17,265.69,1681.7,500.37,83.15,492.78,98.48,7.51,298.57,1395.57,176.41,1375.66
,11/18/2025 14:30,PQM,11/18/2025 14:30,1540.43,98.56,8.26,280.39,1557.41,434.75,10.78,432.29,99.43,8.57,276.45,1500.34,402.7,71.59,393.99,97.83,9.27,266.07,1563.56,469.52,74.44,462.12,98.42,6.93,298.65,1306.97,156.81,1288.4
,11/18/2025 14:31,PQM,11/18/2025 14:31,1611.17,98.47,8.42,280.43,1640.25,449.76,11.54,446.74,99.33,8.72,276.61,1553.16,411.58,75.6,402.55,97.81,9.54,265.91,1640.1,485.02,81.25,476.69,98.28,7,298.76,1346.35,168.39,1325.97
,11/18/2025 14:32,PQM,11/18/2025 14:32,1562,98.58,8.16,280.64,1597.5,441.55,12.64,439.79,99.6,8.47,276.62,1516.05,408.62,71.77,399.68,97.81,9.17,266.34,1572.44,475.88,77.87,467.96,98.34,6.85,298.96,1326.05,162.28,1307.43
,11/18/2025 14:33,PQM,11/18/2025 14:33,1567.07,98.71,8.08,280.98,1595.92,444.85,10.14,442.85,99.55,8.35,277.07,1524.11,411.6,70.81,403.16,97.95,9.05,266.64,1581.17,478.37,75.84,471.81,98.63,6.83,299.23,1334.81,156.8,1317.82
,11/18/2025 14:34,PQM,11/18/2025 14:34,1608.54,98.69,8.27,280.91,1633.4,447.87,5.93,446.08,99.6,8.42,277.05,1552.71,405.35,68.2,397.98,98.18,9.34,266.28,1639.51,480.98,77.52,472.75,98.29,7.06,299.4,1334.19,151.65,1316.81
,11/18/2025 14:35,PQM,11/18/2025 14:35,1616.37,98.77,7.88,278.52,1681.79,463.58,11.8,461.99,99.66,7.99,275.52,1563.59,412.24,61.5,405.7,98.41,8.72,264.01,1603.72,474.42,77.9,466.1,98.25,6.94,296.02,1350.23,151.2,1333.79
,11/18/2025 14:36,PQM,11/18/2025 14:36,1668.35,98.34,8.74,278.31,1729.89,481.78,20.01,478.68,99.36,9.06,275.31,1622.05,436.18,75.03,426.04,97.68,9.83,263.9,1653.11,499.39,86.15,489.38,98,7.32,295.71,1417.35,181.19,1394.1
,11/18/2025 14:37,PQM,11/18/2025 14:37,1637.8,98.81,7.94,278.64,1708.77,464.3,17.65,462.53,99.62,8.2,275.61,1588.98,420.4,64.12,413.47,98.35,8.71,264.29,1615.66,473.6,77.86,466.37,98.47,6.91,296.03,1358.3,159.62,1342.36
,11/18/2025 14:38,PQM,11/18/2025 14:38,1664.42,98.89,8.05,278.65,1734.21,468.71,14.16,467.1,99.65,8.33,275.65,1619.14,423.38,62.47,416.71,98.42,8.87,264.31,1639.91,478.1,76.76,471.39,98.6,6.95,296,1370.2,153.39,1355.2
,11/18/2025 14:39,PQM,11/18/2025 14:39,1638.14,98.71,7.78,278.58,1699.72,466.87,21.36,464.45,99.48,8.13,275.58,1607.89,427.43,65.95,419.78,98.21,8.49,264.3,1606.82,474.6,76.81,467.17,98.44,6.71,295.85,1368.9,164.12,1351.41
,11/18/2025 14:40,PQM,11/18/2025 14:40,1620.54,97.17,8.26,280.44,1638.18,447.15,20.08,443.24,99.13,8.88,276.4,1584.36,435.28,80.59,408.8,93.92,9.05,266.09,1639.08,483.8,79.35,476.44,98.48,6.86,298.82,1366.23,180.03,1328.48
,11/18/2025 14:41,PQM,11/18/2025 14:41,1597.1,98.65,8.31,280.37,1614.16,445.41,17.36,443.39,99.55,8.61,276.26,1568.65,416.92,73.8,408.3,97.93,9.33,266.04,1608.47,480.28,76.17,473.01,98.48,6.99,298.8,1342.61,167.33,1324.69
,11/18/2025 14:42,PQM,11/18/2025 14:42,1500.69,98.7,8.52,280.95,1534.51,424.72,9.84,422.68,99.52,8.81,276.75,1450.83,395.02,66.22,386.59,97.87,9.57,266.62,1516.72,458.73,71.34,452.86,98.72,7.17,299.49,1278.47,147.4,1262.13
,11/18/2025 14:43,PQM,11/18/2025 14:43,1510.79,98.83,8.39,281.16,1533.76,423.99,9.71,422.15,99.57,8.61,276.9,1477.99,393.07,61.48,386.79,98.4,9.36,266.83,1520.64,454.79,68.56,448.11,98.53,7.19,299.75,1271.86,139.76,1257.05
,11/18/2025 14:44,PQM,11/18/2025 14:44,1500.33,98.6,8.52,280.82,1519.51,424.92,8.4,423.03,99.56,8.76,276.6,1457.81,390.5,65.46,382.57,97.97,9.63,266.44,1523.69,460,73.54,452.08,98.28,7.18,299.43,1275.41,147.39,1257.68
,11/18/2025 14:45,PQM,11/18/2025 14:45,1712.77,99.2,9.03,279.9,1712.38,465.05,37.13,465.05,100,9.26,275.95,1678.06,430.87,102.97,423.85,98.37,10.27,265.26,1747.88,504.67,104.61,500.84,99.24,7.55,298.48,1400.59,244.7,1389.74
,11/18/2025 14:46,PQM,11/18/2025 14:46,1525.07,98.62,8.47,281.1,1556.51,432.87,7.44,430.86,99.53,8.64,276.98,1468.01,395.7,66.77,387.22,97.86,9.6,266.7,1550.67,466.57,76.32,459.45,98.47,7.16,299.63,1295.14,150.54,1277.53
,11/18/2025 14:47,PQM,11/18/2025 14:47,1539.13,98.58,8.32,281,1574.99,437.42,8.94,435.95,99.66,8.5,276.84,1484.64,398.67,67.68,390.26,97.89,9.48,266.53,1557.74,471.79,78.2,463.23,98.19,6.99,299.62,1307.89,154.82,1289.44
,11/18/2025 14:48,PQM,11/18/2025 14:48,1572.16,98.5,8.25,280.98,1606.69,442.55,11.61,440.39,99.51,8.5,276.92,1522.39,404.48,72.59,395.67,97.82,9.39,266.46,1587.41,478.37,80.86,469.57,98.16,6.85,299.55,1325.39,165.06,1305.64
,11/18/2025 14:49,PQM,11/18/2025 14:49,1673.72,98.55,8.54,280.38,1691.67,462.96,17.55,461.23,99.63,8.78,276.47,1629.33,426.31,81.95,416.36,97.67,9.77,265.75,1700.14,501.63,86.33,493.32,98.34,7.08,298.91,1390.91,185.83,1370.91
,11/18/2025 14:50,PQM,11/18/2025 14:50,1618.12,98.51,8.29,280.7,1648.26,446.04,15.14,444.02,99.55,8.53,276.71,1571.91,411.82,75.99,402.37,97.7,9.4,266.18,1634.18,482.61,81.06,474.29,98.28,6.93,299.22,1340.48,172.19,1320.69
,11/18/2025 14:51,PQM,11/18/2025 14:51,1558.72,98.6,8.35,280.79,1594.1,444.22,5.29,442.38,99.59,8.45,276.87,1492.81,400.9,68.56,392.32,97.86,9.51,266.08,1589.26,478.6,78.68,470.67,98.34,7.1,299.42,1323.71,152.54,1305.37
,11/18/2025 14:52,PQM,11/18/2025 14:52,1513.26,98.54,8.2,280.92,1535.21,433.64,8.92,431.64,99.54,8.43,276.88,1464.78,395.56,70.51,387.27,97.9,9.34,266.37,1539.78,469.65,78.16,461.14,98.19,6.84,299.51,1298.85,157.59,1280.05
,11/18/2025 14:53,PQM,11/18/2025 14:53,1568.68,98.46,7.98,280.63,1582.56,438.86,12.73,436.56,99.48,8.24,276.64,1535.56,404.7,73.41,395.61,97.75,9.07,266.2,1587.92,475.25,79.16,466.5,98.16,6.64,299.04,1318.8,165.31,1298.67
,11/18/2025 14:54,PQM,11/18/2025 14:54,1543.38,98.71,8.14,280.9,1568.27,431.33,11.97,430.18,99.73,8.33,276.87,1507.5,397.52,68.32,389.94,98.09,9.16,266.5,1554.37,463.86,75.51,456.06,98.32,6.93,299.33,1292.71,155.8,1276.17
,11/18/2025 14:55,PQM,11/18/2025 14:55,1552.25,98.55,7.93,280.72,1575.31,434.74,14.2,432.86,99.57,8.24,276.73,1515.09,404.45,71.27,395.49,97.78,8.84,266.34,1566.36,468.07,75.18,460.11,98.3,6.7,299.09,1307.27,160.65,1288.46
,11/18/2025 14:56,PQM,11/18/2025 14:56,1547.77,98.5,8.17,280.9,1571.61,437.37,12.76,435.12,99.49,8.48,276.88,1513.89,404.87,72.2,395.93,97.79,9.15,266.6,1557.8,470.31,78.08,461.98,98.23,6.88,299.21,1312.54,163.04,1293.03
,11/18/2025 14:57,PQM,11/18/2025 14:57,1613.08,98.36,8.05,280.55,1631.6,452.06,18.84,449.96,99.54,8.39,276.47,1573.96,419.2,83.22,408.82,97.52,9.16,266.2,1633.67,492.57,87.94,482.86,98.03,6.61,298.99,1363.83,190,1341.63
,11/18/2025 14:58,PQM,11/18/2025 14:58,1565.77,98.52,8.29,280.68,1587.52,435.37,11.49,433.21,99.5,8.58,276.57,1524.11,402.74,70.89,393.7,97.76,9.36,266.44,1585.67,470.76,77.71,462.73,98.29,6.92,299.03,1308.88,160.09,1289.64
,11/18/2025 14:59,PQM,11/18/2025 14:59,1564.78,98.59,8.28,280.43,1580.77,438.21,9.19,435.92,99.48,8.62,276.39,1516.53,404.71,70.95,395.88,97.82,9.31,266.19,1597.04,474.42,77.4,467.16,98.47,6.92,298.72,1317.34,157.54,1298.96
