3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
29.43,2025-08-08 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-08 23:15:00,88.74,76.26,82.34,69.96,93.86,37.14,288.27,88.40,25.14,21.52,23.59,96.36,35.29,286.35,94.53,27.42,31.39,25.03,93.18,36.31,291.69,83.29,23.70,21.34,92.05,39.80,286.77,78.90,73.10
28.55,2025-08-08 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-08 23:30:00,86.40,73.86,80.16,67.76,93.82,37.89,287.09,85.38,24.17,21.47,22.71,96.13,36.12,285.20,91.53,26.37,30.15,24.08,93.23,36.95,290.38,82.29,23.32,20.97,92.10,40.61,285.69,78.20,72.10
29.57,2025-08-08 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-08 23:45:00,90.08,77.27,83.84,70.99,93.85,36.78,287.64,89.91,25.52,22.61,23.98,96.11,35.07,285.78,94.96,27.47,31.66,25.09,93.15,36.15,291.03,85.36,24.28,21.92,92.29,39.13,286.10,78.90,72.80
27.27,2025-08-09 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 00:00:00,83.96,72.17,77.54,66.16,93.86,38.16,288.39,83.27,23.66,20.44,22.26,96.31,36.04,286.26,89.31,25.88,29.83,23.47,93.01,37.55,291.84,79.31,22.63,20.42,92.26,40.88,287.08,77.70,71.20
27.75,2025-08-09 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 00:15:00,84.38,72.55,78.25,66.43,93.88,37.75,288.55,83.70,23.83,21.19,22.39,96.06,35.96,286.60,88.93,25.79,29.31,23.49,93.29,37.19,291.77,80.51,22.94,20.56,92.27,40.10,287.29,74.40,68.40
29.05,2025-08-09 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 00:30:00,88.21,75.75,82.27,69.30,93.90,37.25,288.01,87.87,25.01,22.97,23.39,95.82,35.77,286.34,92.52,26.76,30.25,24.36,93.43,36.82,290.89,84.23,23.97,21.55,92.47,39.17,286.79,78.50,71.90
25.60,2025-08-09 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 00:45:00,79.56,68.29,72.85,62.72,93.96,38.94,288.17,78.76,22.37,19.88,21.01,96.07,36.98,286.37,84.10,24.34,27.37,22.19,93.31,38.45,291.27,75.83,21.57,19.51,92.50,41.40,286.87,77.50,71.00
29.53,2025-08-09 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 01:00:00,88.38,75.92,82.36,69.44,93.94,36.97,288.03,87.38,24.84,23.48,23.17,95.57,35.65,286.17,92.73,26.82,29.35,24.44,93.81,36.54,291.04,85.04,24.26,21.83,92.45,38.72,286.89,78.30,72.20
29.45,2025-08-09 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 01:15:00,88.20,75.75,82.13,69.49,93.93,37.38,288.18,86.37,24.53,23.54,22.94,95.52,35.94,286.21,92.52,26.77,29.14,24.56,93.83,37.11,291.28,85.70,24.45,21.99,92.45,39.11,287.06,77.40,71.30
27.69,2025-08-09 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 01:30:00,84.10,72.25,77.60,65.95,93.99,38.10,288.15,83.15,23.69,22.19,21.99,95.59,36.63,286.48,87.74,25.36,27.72,23.15,93.81,37.83,291.02,81.42,23.20,20.81,92.56,39.85,286.96,75.00,68.40
29.14,2025-08-09 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 01:45:00,88.25,75.79,82.08,69.48,93.97,37.54,288.21,86.97,24.77,23.74,23.01,95.49,36.07,286.60,92.49,26.76,29.20,24.49,93.79,37.28,291.17,85.29,24.26,21.98,92.63,39.25,286.85,78.30,71.90
28.65,2025-08-09 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 02:00:00,88.14,75.81,81.54,69.35,94.00,37.52,288.53,87.51,24.95,23.90,23.21,95.39,36.03,286.91,91.90,26.60,28.99,24.29,93.77,37.65,291.31,85.01,24.27,21.86,92.83,38.89,287.37,78.00,71.20
27.12,2025-08-09 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 02:15:00,82.77,71.23,76.12,65.48,94.07,38.06,288.91,81.46,23.22,22.43,21.69,95.35,36.42,287.23,86.36,25.03,26.57,23.01,94.07,38.21,291.75,80.49,22.99,20.78,92.80,39.55,287.74,73.80,67.50
29.52,2025-08-09 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 02:30:00,87.86,75.68,81.48,69.31,93.98,37.22,289.09,86.01,24.54,23.57,22.82,95.43,35.91,287.21,91.71,26.58,28.39,24.33,94.08,37.01,292.03,85.85,24.56,22.16,92.45,38.75,288.02,79.60,73.10
25.56,2025-08-09 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 02:45:00,78.66,67.83,72.33,62.02,93.96,39.34,289.39,77.77,22.22,21.33,20.73,95.29,37.71,287.94,81.73,23.71,25.43,21.56,93.85,39.47,292.04,76.49,21.90,19.73,92.76,40.83,288.18,72.50,65.60
30.03,2025-08-09 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 03:00:00,88.07,75.78,81.83,69.40,93.91,37.24,288.82,86.23,24.55,23.63,22.83,95.34,36.03,286.99,92.10,26.71,28.18,24.58,94.18,37.08,291.76,85.87,24.53,21.99,92.22,38.63,287.71,79.20,73.10
28.79,2025-08-09 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 03:15:00,86.45,74.24,80.06,67.90,93.97,37.66,288.08,85.22,24.21,23.05,22.44,95.49,36.34,286.25,90.21,26.09,28.21,23.90,93.93,37.33,291.02,83.93,23.93,21.56,92.50,39.31,286.97,76.20,69.30
28.39,2025-08-09 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 03:30:00,83.97,72.15,77.85,66.30,93.96,37.78,288.33,81.99,23.35,22.66,21.87,95.31,36.57,286.65,87.55,25.30,26.80,23.21,94.17,37.54,291.06,82.37,23.51,21.23,92.41,39.23,287.28,76.10,70.20
29.99,2025-08-09 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 03:45:00,88.98,76.55,82.78,70.18,93.94,36.79,288.47,87.19,24.82,23.86,23.07,95.43,35.54,286.68,92.65,26.86,28.93,24.69,94.01,36.50,291.36,87.09,24.87,22.42,92.37,38.33,287.37,79.00,72.10
26.61,2025-08-09 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 04:00:00,79.87,68.69,73.55,63.05,94.01,38.80,288.52,78.11,22.26,21.77,20.76,95.21,37.61,286.81,83.02,24.03,25.16,22.07,94.24,38.84,291.16,78.47,22.39,20.22,92.59,39.96,287.60,76.10,70.00
29.84,2025-08-09 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 04:15:00,88.56,76.15,82.69,69.73,93.94,36.88,288.70,87.11,24.85,24.71,22.97,95.04,35.88,287.10,92.30,26.67,28.14,24.62,94.19,36.84,291.33,86.27,24.63,22.14,92.58,37.92,287.66,78.40,71.90
29.33,2025-08-09 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 04:30:00,86.84,74.62,81.08,68.42,93.91,37.49,288.27,85.23,24.25,23.79,22.55,95.23,36.33,286.60,90.27,26.10,27.96,24.07,94.06,37.31,291.10,85.03,24.27,21.80,92.45,38.85,287.11,78.30,72.20
28.15,2025-08-09 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 04:45:00,84.98,72.99,78.55,67.02,94.03,37.10,288.41,83.59,23.80,23.51,22.24,95.13,36.04,286.68,87.79,25.36,26.88,23.29,94.20,37.19,291.05,83.56,23.83,21.49,92.75,38.06,287.50,79.20,72.80
28.65,2025-08-09 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 05:00:00,86.10,74.03,79.83,68.19,94.03,36.54,288.41,84.57,24.09,23.74,22.57,95.20,35.46,286.83,89.57,25.92,27.43,23.94,94.17,36.37,291.12,84.15,24.02,21.69,92.71,37.78,287.29,77.50,71.20
26.71,2025-08-09 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 05:15:00,80.24,69.00,73.41,63.29,94.12,37.70,288.53,78.52,22.35,21.69,20.80,95.29,36.55,286.63,83.23,24.09,25.01,22.19,94.39,37.54,291.26,78.97,22.55,20.30,92.67,39.01,287.69,74.60,68.40
28.00,2025-08-09 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 05:30:00,82.64,71.06,75.96,65.19,94.10,37.56,288.49,80.08,22.81,22.36,21.24,95.27,36.55,286.55,86.19,24.91,25.60,23.01,94.52,37.54,291.27,81.65,23.35,20.94,92.50,38.58,287.64,73.40,67.50
28.77,2025-08-09 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 05:45:00,85.96,73.91,79.61,67.83,94.05,36.35,288.44,84.28,24.04,23.79,22.37,95.14,35.28,286.74,89.45,25.86,27.05,23.83,94.31,36.11,291.19,84.16,24.01,21.63,92.69,37.68,287.39,77.90,72.20
25.88,2025-08-09 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 06:00:00,78.71,67.55,72.43,61.59,94.09,38.15,288.26,77.59,22.08,21.87,20.37,95.11,36.65,286.81,81.27,23.49,24.68,21.54,94.28,38.65,291.01,77.27,21.98,19.67,92.89,39.14,286.95,71.20,65.70
28.67,2025-08-09 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 06:15:00,86.15,73.89,80.35,67.83,94.04,36.62,287.80,84.74,24.05,24.36,22.29,95.00,35.50,286.18,89.20,25.72,27.32,23.72,94.24,36.79,290.33,84.50,24.12,21.82,92.87,37.57,286.88,77.10,70.30
26.02,2025-08-09 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 06:30:00,78.62,67.47,71.80,61.97,94.11,38.16,287.93,76.96,21.87,21.37,20.35,95.23,36.84,286.37,81.37,23.47,24.41,21.70,94.37,38.11,290.48,77.53,22.12,19.92,92.71,39.52,286.93,71.10,65.70
28.18,2025-08-09 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 06:45:00,85.13,73.05,78.95,67.16,93.99,37.77,288.18,83.48,23.77,23.70,22.18,95.08,36.48,286.46,87.95,25.38,27.08,23.28,94.12,37.94,290.98,83.97,23.90,21.69,92.78,38.89,287.10,76.90,70.20
27.78,2025-08-09 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 07:00:00,82.78,71.08,76.87,65.00,93.93,38.43,288.21,81.60,23.23,22.86,21.43,95.09,37.22,286.62,85.33,24.67,26.23,22.69,94.17,38.67,290.93,81.40,23.18,20.88,92.52,39.39,287.09,77.50,70.90
27.27,2025-08-09 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 07:15:00,80.79,69.29,74.71,63.40,93.94,39.09,287.82,78.77,22.39,21.95,20.79,95.18,38.25,286.30,84.25,24.29,25.49,22.19,94.25,38.95,290.36,79.35,22.61,20.41,92.40,40.09,286.80,79.00,72.10
30.37,2025-08-09 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 07:30:00,87.98,75.43,81.98,69.07,93.90,37.45,287.51,86.05,24.41,24.60,22.59,94.86,36.71,285.71,90.96,26.24,27.01,24.12,94.55,37.26,290.11,86.92,24.78,22.37,92.30,38.37,286.71,78.90,72.20
26.74,2025-08-09 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 07:45:00,78.05,66.69,71.67,60.82,93.98,38.98,287.06,75.75,21.40,20.74,19.77,95.30,38.13,285.13,81.59,23.48,24.19,21.57,94.47,38.56,289.68,76.81,21.81,19.49,92.16,40.26,286.36,70.20,63.70
28.14,2025-08-09 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 08:00:00,83.48,71.27,77.10,65.39,93.99,38.11,286.54,81.70,23.09,22.33,21.51,95.41,37.09,284.63,87.13,25.01,26.63,23.03,94.18,37.71,289.18,81.61,23.17,20.85,92.38,39.54,285.81,78.10,72.20
29.83,2025-08-09 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 08:15:00,86.83,74.00,80.69,68.09,93.95,37.22,286.04,85.04,24.00,23.39,22.50,95.29,36.21,284.20,90.35,25.93,27.47,23.89,94.33,37.03,288.79,85.11,24.07,21.70,92.23,38.44,285.13,78.00,72.20
27.49,2025-08-09 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 08:30:00,81.57,69.43,75.43,63.76,93.97,38.28,285.64,80.02,22.59,21.53,21.07,95.55,37.21,284.06,85.27,24.41,26.42,22.44,94.05,37.83,288.29,79.41,22.44,20.25,92.31,39.80,284.57,73.50,67.50
28.51,2025-08-09 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 08:45:00,85.10,72.24,78.87,66.13,93.94,37.46,284.82,83.53,23.51,22.71,21.81,95.45,36.37,283.05,89.01,25.42,27.64,23.33,93.98,37.18,287.51,82.75,23.31,20.99,92.40,38.83,283.89,76.30,69.30
29.35,2025-08-09 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 09:00:00,85.68,72.46,79.48,66.41,93.92,37.74,283.99,83.72,23.51,22.12,21.95,95.69,36.71,282.16,90.15,25.61,28.01,23.53,94.04,36.92,286.78,83.19,23.34,20.92,92.03,39.59,283.04,73.80,68.20
28.42,2025-08-09 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 09:15:00,81.76,68.93,75.72,63.09,93.87,38.45,283.31,79.46,22.19,20.81,20.60,95.74,37.60,281.46,86.15,24.43,26.49,22.73,94.14,37.46,286.26,79.69,22.31,19.76,91.74,40.31,282.21,71.20,65.60
30.45,2025-08-09 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 09:30:00,87.97,74.12,82.31,67.83,93.86,37.43,282.88,85.20,23.79,22.97,22.18,95.63,36.78,281.15,93.21,26.43,28.89,24.34,94.02,36.40,285.68,85.51,23.90,21.31,91.94,39.12,281.82,76.30,70.30
28.87,2025-08-09 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 09:45:00,84.74,71.31,78.55,65.23,93.91,37.81,282.42,82.77,23.05,21.80,21.45,95.74,36.95,280.59,89.34,25.27,27.89,23.17,93.96,36.90,285.17,82.10,22.99,20.60,92.03,39.59,281.51,78.10,71.90
29.75,2025-08-09 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 10:00:00,87.73,73.84,81.51,67.54,93.90,37.19,282.41,85.94,23.96,23.16,22.29,95.51,36.16,280.58,91.94,26.04,28.60,23.83,94.00,36.34,285.05,85.31,23.84,21.42,92.19,39.06,281.60,79.00,72.80
28.71,2025-08-09 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 10:15:00,83.62,70.45,77.46,64.39,93.90,38.06,282.73,81.03,22.59,21.53,20.91,95.69,37.19,280.65,88.68,25.14,27.22,23.12,94.07,37.21,285.38,81.15,22.72,20.35,91.94,39.80,282.15,72.30,66.60
31.07,2025-08-09 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 10:30:00,89.23,75.22,82.73,68.85,93.86,37.07,282.92,85.97,23.98,22.73,22.40,95.72,36.27,280.90,94.21,26.74,28.93,24.51,94.14,35.98,285.91,87.51,24.50,21.94,91.72,38.95,281.96,79.10,73.10
29.54,2025-08-09 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 10:45:00,86.58,72.88,80.41,66.66,93.86,37.80,282.45,83.95,23.38,21.97,21.86,95.86,36.89,280.55,91.79,26.03,28.91,23.71,93.81,36.78,285.24,84.01,23.47,21.09,91.93,39.73,281.57,78.00,71.00
28.79,2025-08-09 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 11:00:00,83.93,70.51,78.13,64.21,93.80,38.43,281.80,82.07,22.82,20.79,21.34,96.07,37.27,279.98,89.64,25.39,28.55,23.12,93.64,37.12,284.74,80.07,22.31,19.76,91.69,40.89,280.69,77.20,70.80
30.69,2025-08-09 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 11:15:00,89.56,75.27,84.13,68.85,93.78,36.99,281.91,87.92,24.47,22.84,22.89,95.89,36.07,279.99,94.32,26.69,30.61,24.37,93.60,35.74,284.84,86.43,24.11,21.59,91.85,39.16,280.89,78.50,71.90
27.85,2025-08-09 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 11:30:00,82.43,69.27,76.57,63.40,93.84,38.23,282.14,80.96,22.53,20.10,21.19,96.26,37.04,280.23,88.19,24.93,28.63,22.69,93.42,36.96,285.22,78.13,21.81,19.53,91.85,40.69,280.99,76.30,69.90
31.21,2025-08-09 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 11:45:00,91.18,76.67,85.39,70.15,93.80,36.59,281.98,89.26,24.85,23.01,23.25,95.97,35.69,279.95,96.85,27.44,31.18,25.04,93.59,35.22,285.12,87.42,24.38,21.85,91.84,38.86,280.86,78.50,72.10
29.78,2025-08-09 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 12:00:00,88.82,74.47,83.29,68.03,93.80,37.32,281.42,88.34,24.52,22.24,22.95,96.11,35.95,279.56,93.95,26.53,31.27,24.13,93.24,36.15,284.49,84.18,23.42,20.95,92.04,39.86,280.23,77.80,71.20
29.50,2025-08-09 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 12:15:00,87.68,73.40,82.21,67.15,93.76,37.34,280.86,86.95,24.09,21.61,22.70,96.23,35.81,278.84,93.44,26.35,31.10,24.05,93.16,36.01,284.05,82.66,22.96,20.39,91.88,40.18,279.70,74.00,68.10
28.89,2025-08-09 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 12:30:00,86.04,72.31,80.49,66.03,93.76,37.49,282.12,85.27,23.70,20.60,22.34,96.47,36.05,280.12,91.71,25.97,31.00,23.56,93.01,36.13,285.41,81.15,22.64,20.13,91.80,40.29,280.83,77.20,71.00
29.10,2025-08-09 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 12:45:00,86.76,73.19,80.89,67.03,93.80,37.16,282.83,85.28,23.85,20.97,22.33,96.38,35.73,280.96,92.61,26.34,30.83,24.14,93.15,35.80,286.13,82.38,23.01,20.56,91.86,39.95,281.41,77.90,71.60
30.49,2025-08-09 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 13:00:00,91.05,76.85,85.39,70.27,93.70,36.56,282.73,90.19,25.19,21.87,23.73,96.43,35.13,280.76,97.52,27.79,33.02,25.19,92.89,35.05,286.22,85.43,23.87,21.34,91.77,39.48,281.20,78.50,71.80
30.33,2025-08-09 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 13:15:00,89.77,75.56,84.29,68.73,93.69,36.77,282.34,88.42,24.59,21.13,22.94,96.59,35.36,280.22,97.01,27.57,32.83,25.01,92.89,35.31,285.80,83.87,23.40,20.78,91.59,39.65,281.00,78.10,71.50
30.43,2025-08-09 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 13:30:00,90.11,75.71,84.46,69.12,93.69,36.31,281.75,89.29,24.81,21.14,23.33,96.60,34.77,279.58,96.32,27.30,32.89,24.75,92.91,34.81,285.31,84.72,23.60,21.04,91.57,39.35,280.35,78.00,71.80
30.59,2025-08-09 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 13:45:00,91.10,76.61,85.49,69.87,93.70,36.48,282.13,90.50,25.17,21.35,23.60,96.64,34.99,279.96,97.89,27.82,33.55,25.25,92.81,34.83,285.77,84.91,23.62,21.02,91.67,39.61,280.67,78.90,71.60
28.81,2025-08-09 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 14:00:00,86.39,72.65,80.62,65.85,93.71,37.84,282.21,85.84,23.83,19.97,22.35,96.71,36.13,280.04,92.89,26.39,31.84,23.74,92.76,36.21,285.75,80.43,22.43,19.76,91.67,41.17,280.84,78.10,70.70
30.41,2025-08-09 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 14:15:00,92.04,77.25,86.49,70.48,93.68,36.71,281.66,91.71,25.44,21.85,23.93,96.57,35.01,279.61,98.51,27.91,34.23,25.17,92.59,35.15,285.30,85.90,23.89,21.38,91.87,39.95,280.07,78.50,71.80
29.13,2025-08-09 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 14:30:00,87.92,73.71,82.07,67.21,93.71,37.52,281.55,87.79,24.36,20.43,22.80,96.69,35.76,279.57,94.01,26.59,32.51,24.08,92.68,36.05,285.17,81.95,22.77,20.33,91.77,40.76,279.92,77.50,70.90
30.12,2025-08-09 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 14:45:00,88.60,74.38,83.31,67.57,93.61,37.40,281.25,87.95,24.41,20.27,22.91,96.75,36.04,279.14,95.89,27.19,32.92,24.41,92.73,35.44,284.89,81.97,22.78,20.24,91.33,40.73,279.72,78.80,71.60
31.09,2025-08-09 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 15:00:00,91.60,76.86,86.09,70.17,93.63,37.30,281.15,90.89,25.22,20.81,23.77,96.83,35.71,278.97,99.01,28.05,34.19,25.33,92.72,35.28,284.89,84.88,23.59,21.08,91.35,40.91,279.61,77.90,71.60
29.43,2025-08-09 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 15:15:00,88.28,73.97,81.97,67.23,93.72,37.65,281.17,87.51,24.23,19.99,22.75,96.83,36.09,278.91,95.31,26.97,32.55,24.26,92.76,35.71,284.94,82.03,22.77,20.23,91.57,41.15,279.65,79.10,71.60
31.44,2025-08-09 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 15:30:00,92.39,77.37,86.86,70.33,93.63,36.85,280.78,91.91,25.45,21.15,23.87,96.76,35.28,278.65,99.59,28.18,34.27,25.51,92.77,34.71,284.44,85.66,23.73,20.96,91.37,40.55,279.26,78.90,71.90
30.13,2025-08-09 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 15:45:00,90.18,75.47,84.79,68.61,93.68,37.40,280.56,90.09,24.96,21.17,23.41,96.65,35.74,278.51,96.83,27.37,33.49,24.71,92.67,35.68,284.07,83.61,23.14,20.48,91.71,40.77,279.11,79.10,71.60
29.23,2025-08-09 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 16:00:00,89.30,74.77,83.19,68.21,93.72,37.46,281.13,89.63,24.81,20.52,23.35,96.80,35.67,279.05,96.16,27.19,33.43,24.53,92.50,35.77,284.97,82.11,22.77,20.33,91.85,40.93,279.37,78.60,71.60
30.59,2025-08-09 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 16:15:00,92.50,77.47,86.43,70.57,93.70,36.51,281.01,92.76,25.68,21.44,24.14,96.72,34.72,278.85,98.45,27.86,34.39,25.09,92.61,35.02,284.92,86.30,23.93,21.34,91.76,39.79,279.26,79.50,72.90
31.08,2025-08-09 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 16:30:00,92.31,77.35,86.38,70.37,93.66,36.86,281.08,92.02,25.47,21.21,24.01,96.74,35.41,278.91,98.83,27.98,34.09,25.21,92.76,35.15,284.87,86.08,23.90,21.15,91.49,40.01,279.47,79.80,72.80
30.51,2025-08-09 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 16:45:00,92.22,77.29,86.81,70.41,93.59,36.70,280.88,92.05,25.52,21.33,24.01,96.75,34.89,278.77,99.96,28.33,34.97,25.59,92.37,35.17,284.71,84.65,23.44,20.81,91.65,40.05,279.17,78.80,71.90
29.88,2025-08-09 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 17:00:00,91.77,76.94,85.35,70.17,93.72,36.64,281.16,91.95,25.48,21.00,24.04,96.81,34.74,279.05,98.29,27.81,34.47,25.03,92.46,35.13,284.89,85.06,23.65,21.10,91.90,40.03,279.55,78.30,71.70
30.04,2025-08-09 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 17:15:00,89.13,74.65,83.32,68.17,93.68,37.05,281.02,88.06,24.38,20.21,23.02,96.83,35.67,278.78,96.07,27.15,33.07,24.62,92.77,35.29,284.67,83.25,23.11,20.53,91.45,40.20,279.62,77.00,70.70
30.78,2025-08-09 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 17:30:00,92.70,77.65,86.27,70.87,93.70,36.41,281.20,92.90,25.74,21.21,24.28,96.77,34.99,278.97,99.01,27.99,34.28,25.27,92.69,34.72,285.04,86.21,23.93,21.33,91.64,39.53,279.61,78.80,71.80
30.20,2025-08-09 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 17:45:00,92.44,77.63,86.41,70.95,93.63,36.90,281.61,92.85,25.75,20.73,24.33,96.97,34.95,279.45,99.69,28.25,35.49,25.51,92.21,35.18,285.43,84.77,23.62,21.11,91.71,40.57,279.95,78.90,72.80
30.45,2025-08-09 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 18:00:00,92.29,77.59,86.25,70.91,93.65,36.32,282.13,92.65,25.73,20.89,24.27,96.88,34.90,279.92,99.01,28.15,34.91,25.47,92.43,34.36,285.99,85.20,23.71,21.18,91.64,39.69,280.47,79.70,72.80
30.76,2025-08-09 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 18:15:00,91.74,77.24,85.44,70.50,93.72,36.66,282.66,91.39,25.47,20.87,23.96,96.81,35.18,280.52,98.16,27.89,33.81,25.24,92.81,34.83,286.32,85.66,23.87,21.30,91.55,39.97,281.15,78.60,71.90
29.15,2025-08-09 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 18:30:00,88.70,74.80,82.73,68.24,93.63,37.44,283.08,88.84,24.81,20.15,23.47,96.84,35.48,280.94,95.39,27.16,33.43,24.46,92.41,35.86,287.03,81.88,22.83,20.31,91.65,40.98,281.26,78.10,71.80
30.81,2025-08-09 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 18:45:00,91.98,77.85,85.59,71.06,93.70,37.01,283.74,90.93,25.45,20.89,23.93,96.81,35.39,281.57,99.35,28.37,33.89,25.79,92.78,35.02,287.33,85.67,24.03,21.34,91.53,40.63,282.31,78.50,71.80
30.33,2025-08-09 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 19:00:00,91.22,77.33,84.50,70.46,93.73,36.94,284.24,90.55,25.36,20.79,23.80,96.76,35.46,282.10,98.52,28.23,33.39,25.61,92.82,35.23,287.97,84.59,23.75,21.05,91.62,40.15,282.66,79.10,72.80
30.37,2025-08-09 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 19:15:00,91.58,77.44,85.62,70.99,93.76,36.73,283.54,91.09,25.50,21.79,24.07,96.55,35.23,281.63,98.52,28.08,33.46,25.44,92.83,35.41,287.10,85.13,23.86,21.48,91.91,39.55,281.91,78.80,72.20
30.38,2025-08-09 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 19:30:00,91.18,77.33,85.23,70.49,93.74,37.01,284.07,90.45,25.39,21.31,23.93,96.66,35.49,282.02,97.81,28.00,33.54,25.22,92.81,35.48,287.54,85.27,23.95,21.34,91.77,40.07,282.66,78.60,72.10
27.91,2025-08-09 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 19:45:00,84.16,71.53,77.85,65.25,93.82,38.11,284.91,83.67,23.52,19.35,22.11,96.73,36.46,282.95,90.63,26.00,30.59,23.53,92.94,36.55,288.43,78.17,22.01,19.62,91.79,41.31,283.35,76.10,69.70
30.09,2025-08-09 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 20:00:00,91.22,77.56,85.17,70.88,93.75,36.83,285.13,90.56,25.47,21.82,24.00,96.49,35.20,283.05,97.93,28.09,33.26,25.42,92.81,35.53,288.76,85.18,24.00,21.46,91.94,39.76,283.57,79.30,72.80
30.38,2025-08-09 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 20:15:00,90.90,76.98,84.84,70.34,93.71,37.00,283.94,90.04,25.24,21.39,23.79,96.56,35.24,281.81,97.34,27.81,33.07,25.16,92.87,35.68,287.66,85.31,23.93,21.39,91.70,40.07,282.33,78.90,72.60
30.21,2025-08-09 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 20:30:00,90.97,77.09,84.64,70.35,93.81,36.64,284.24,90.07,25.23,21.32,23.87,96.65,35.06,282.13,97.50,27.91,33.11,25.13,92.93,35.31,287.91,85.35,23.95,21.36,91.87,39.54,282.68,78.70,72.20
29.99,2025-08-09 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 20:45:00,91.34,77.60,85.04,70.70,93.78,36.45,284.62,90.59,25.47,21.65,23.87,96.57,34.55,282.61,97.99,28.08,33.40,25.33,92.78,35.23,288.15,85.42,24.05,21.50,92.00,39.56,283.11,78.50,71.90
29.64,2025-08-09 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 21:00:00,90.65,77.03,83.90,70.73,93.82,36.87,285.01,90.06,25.34,21.26,24.07,96.63,35.13,282.94,97.23,27.83,32.99,25.21,92.82,35.76,288.56,84.66,23.86,21.44,92.02,39.73,283.53,78.30,72.60
29.57,2025-08-09 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 21:15:00,90.98,77.33,84.11,70.83,93.88,36.59,285.24,90.17,25.35,21.75,23.73,96.50,34.74,283.27,97.27,27.91,32.79,25.26,92.92,35.69,288.75,85.49,24.08,21.84,92.21,39.35,283.72,78.90,71.90
29.75,2025-08-09 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 21:30:00,91.11,77.50,84.39,70.91,93.90,36.63,285.46,89.99,25.33,22.21,23.81,96.35,34.91,283.55,97.38,27.95,32.43,25.43,93.07,35.84,288.91,85.96,24.22,21.68,92.27,39.14,283.91,78.70,72.10
29.80,2025-08-09 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 21:45:00,89.70,76.57,83.37,70.27,93.88,37.13,286.17,89.24,25.21,21.69,23.67,96.41,35.29,284.31,95.52,27.52,31.88,25.25,93.19,36.19,289.64,84.33,23.85,21.36,92.06,39.91,284.56,78.30,71.20
28.74,2025-08-09 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 22:00:00,86.84,74.25,80.03,68.17,93.94,37.53,287.05,85.80,24.27,21.01,22.84,96.35,35.84,284.94,92.51,26.67,30.29,24.41,93.35,36.33,290.44,82.20,23.30,20.92,92.11,40.41,285.77,77.70,72.10
29.33,2025-08-09 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 22:15:00,88.78,76.16,82.44,69.91,93.96,37.45,287.60,87.14,24.73,21.74,23.15,96.36,35.70,285.53,95.02,27.49,31.38,25.01,93.27,36.49,291.02,84.19,23.95,21.75,92.24,40.15,286.26,78.60,72.10
27.79,2025-08-09 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 22:30:00,84.10,71.73,77.27,65.73,93.89,38.70,286.13,82.84,23.37,19.91,21.95,96.47,36.91,284.10,89.67,25.78,29.57,23.47,93.22,37.45,289.39,79.79,22.59,20.31,91.97,41.73,284.89,79.80,72.80
30.68,2025-08-09 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 22:45:00,90.16,77.09,83.81,70.65,93.88,37.37,286.79,88.33,24.99,21.78,23.54,96.33,35.83,284.71,96.36,27.74,31.35,25.34,93.50,36.19,289.95,85.78,24.36,21.77,91.79,40.09,285.71,78.30,72.10
27.31,2025-08-09 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 23:00:00,83.57,71.59,76.25,65.64,93.94,38.46,287.32,82.61,23.43,19.81,22.01,96.45,36.53,285.41,89.01,25.71,29.14,23.56,93.26,37.56,290.74,79.09,22.44,20.06,92.10,41.30,285.83,76.30,69.40
29.67,2025-08-09 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 23:15:00,89.06,76.46,82.51,70.18,93.90,37.08,287.99,88.39,25.13,21.86,23.66,96.23,35.27,285.99,93.80,27.13,30.98,24.79,93.38,36.22,291.47,84.99,24.20,21.73,92.07,39.75,286.51,79.10,73.10
29.55,2025-08-09 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 23:30:00,89.20,76.75,82.55,70.44,93.88,37.25,288.31,88.71,25.30,22.16,23.88,96.12,35.53,286.34,94.01,27.23,30.84,24.79,93.37,36.43,291.62,84.90,24.22,21.77,92.16,39.80,286.97,78.60,72.80
28.35,2025-08-09 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-09 23:45:00,83.64,71.90,76.88,65.93,93.96,38.14,288.37,81.43,23.13,20.59,21.75,96.12,36.73,286.25,88.79,25.73,27.94,23.56,93.83,37.19,291.47,80.69,23.04,20.62,91.93,40.51,287.40,77.50,71.20
30.45,2025-08-10 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 00:00:00,89.77,77.14,83.35,70.63,93.89,36.72,288.24,87.68,24.94,22.47,23.42,96.02,35.22,286.28,95.33,27.59,30.43,25.18,93.69,35.75,291.29,86.31,24.61,22.03,91.97,39.20,287.15,78.80,72.10
29.33,2025-08-10 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 00:15:00,88.23,75.90,81.69,69.81,93.96,36.97,288.46,87.37,24.88,22.55,23.39,95.90,35.09,286.47,93.05,26.97,29.81,24.77,93.65,36.63,291.69,84.28,24.05,21.64,92.32,39.19,287.21,79.10,73.10
27.11,2025-08-10 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 00:30:00,81.39,69.92,74.61,63.76,93.98,38.66,288.14,79.73,22.64,20.47,21.07,95.94,37.19,286.16,86.07,24.93,27.03,22.69,93.79,37.92,291.16,78.37,22.35,19.99,92.20,40.88,287.09,75.40,68.20
29.95,2025-08-10 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 00:45:00,89.74,76.92,83.51,70.49,93.91,37.01,287.54,88.54,25.11,23.23,23.41,95.79,35.64,285.75,94.23,27.21,30.33,24.92,93.63,36.27,290.43,86.46,24.60,22.16,92.30,39.12,286.43,79.00,71.90
28.59,2025-08-10 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 01:00:00,84.89,72.82,78.83,66.50,93.87,37.87,287.71,83.46,23.67,21.76,22.09,95.81,36.25,285.73,89.31,25.81,28.49,23.54,93.69,37.49,290.70,81.89,23.34,20.87,92.11,39.88,286.69,77.50,71.00
29.38,2025-08-10 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 01:15:00,87.03,74.64,81.08,68.50,93.90,37.90,287.59,85.62,24.29,22.67,22.70,95.72,36.43,285.74,91.96,26.56,29.03,24.39,93.78,37.37,290.57,83.51,23.79,21.41,92.19,39.91,286.47,78.40,71.00
29.92,2025-08-10 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 01:30:00,89.96,77.23,83.63,70.81,93.90,37.43,287.74,88.93,25.27,23.49,23.59,95.71,36.07,285.77,93.99,27.17,30.22,24.75,93.63,36.97,290.70,86.97,24.78,22.46,92.35,39.26,286.74,78.90,72.90
27.70,2025-08-10 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 01:45:00,83.89,72.06,77.55,65.97,93.95,38.46,287.97,82.98,23.61,21.61,22.12,95.83,37.04,286.20,87.65,25.35,28.24,22.99,93.62,37.81,290.88,81.05,23.10,20.85,92.39,40.54,286.83,77.60,71.90
30.44,2025-08-10 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 02:00:00,90.48,77.67,84.03,71.18,93.94,36.96,287.88,88.81,25.24,24.03,23.65,95.50,35.55,285.98,94.72,27.41,29.55,25.07,93.96,36.55,290.83,87.93,25.03,22.46,92.35,38.79,286.83,79.30,73.10
30.15,2025-08-10 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 02:15:00,89.29,76.79,83.41,70.35,93.91,37.25,288.17,87.47,24.88,23.65,23.35,95.58,35.89,286.24,93.79,27.15,29.61,24.78,93.85,36.83,291.05,86.61,24.76,22.22,92.29,39.04,287.22,78.00,71.90
27.72,2025-08-10 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 02:30:00,83.92,72.16,77.59,66.10,93.99,38.10,288.80,82.77,23.58,22.31,21.88,95.55,36.63,287.13,87.53,25.35,27.56,23.22,93.85,37.86,291.68,81.47,23.23,21.00,92.57,39.82,287.59,75.90,69.10
30.01,2025-08-10 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 02:45:00,89.32,76.92,83.34,70.70,93.91,37.29,288.87,87.11,24.82,24.70,23.00,95.12,36.09,287.03,93.24,27.02,28.63,25.00,94.09,37.31,291.60,87.61,25.08,22.70,92.51,38.47,287.97,79.30,72.80
29.26,2025-08-10 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 03:00:00,86.36,74.31,80.59,67.87,93.90,38.23,288.77,84.01,23.93,23.09,22.25,95.46,37.03,287.15,90.67,26.29,28.25,24.17,93.96,37.80,291.53,84.40,24.09,21.45,92.29,39.85,287.63,78.50,71.20
29.28,2025-08-10 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 03:15:00,87.20,75.03,80.88,68.67,93.95,37.73,288.82,85.56,24.41,23.56,22.69,95.32,36.42,287.06,91.06,26.35,28.04,24.17,94.07,37.55,291.67,84.99,24.28,21.80,92.45,39.22,287.74,78.20,72.20
30.41,2025-08-10 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 03:30:00,89.46,76.76,83.57,70.46,93.95,37.02,288.02,87.53,24.89,24.31,23.16,95.32,36.14,286.26,92.85,26.84,28.84,24.73,94.14,36.56,290.71,87.99,25.04,22.58,92.39,38.36,287.11,78.70,72.20
28.36,2025-08-10 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 03:45:00,84.53,72.67,78.25,66.69,94.00,38.19,288.25,83.29,23.73,22.34,22.06,95.57,36.71,286.63,88.32,25.53,27.55,23.46,94.01,37.99,290.97,81.97,23.41,21.17,92.42,39.87,287.15,77.50,71.30
30.51,2025-08-10 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 04:00:00,89.88,77.29,83.82,70.71,93.95,36.93,288.43,87.50,24.97,24.21,23.20,95.40,35.81,286.78,94.07,27.18,29.10,24.89,94.10,36.49,291.03,88.05,25.15,22.63,92.36,38.49,287.49,78.70,73.00
29.47,2025-08-10 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 04:15:00,86.56,74.45,80.36,68.46,93.98,37.57,288.75,84.58,24.13,23.44,22.51,95.27,36.51,287.12,89.77,25.95,27.45,23.99,94.28,37.21,291.34,85.34,24.37,21.96,92.37,38.98,287.80,78.40,72.10
29.62,2025-08-10 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 04:30:00,87.52,75.34,81.74,69.13,93.92,37.28,288.89,85.80,24.45,23.95,22.76,95.25,36.07,287.13,91.86,26.63,28.17,24.52,94.09,37.15,291.76,84.89,24.25,21.85,92.43,38.63,287.77,78.80,73.10
30.06,2025-08-10 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 04:45:00,89.40,76.97,83.03,70.65,93.96,36.89,288.86,87.89,25.04,24.19,23.20,95.33,35.55,286.93,93.36,27.07,28.77,24.99,94.10,36.59,291.73,86.94,24.85,22.46,92.44,38.52,287.92,78.50,72.20
29.38,2025-08-10 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 05:00:00,87.61,75.39,81.31,69.09,93.99,36.85,288.71,85.94,24.49,23.95,22.76,95.24,35.54,287.07,90.79,26.31,27.98,24.31,94.16,36.64,291.61,86.11,24.59,22.03,92.56,38.35,287.46,78.80,72.10
29.81,2025-08-10 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 05:15:00,89.09,76.79,83.01,70.65,94.02,36.26,288.96,87.24,24.93,24.91,23.25,95.08,35.19,287.21,92.25,26.77,28.29,24.80,94.24,36.35,291.60,87.79,25.10,22.61,92.75,37.25,288.07,78.40,72.40
27.43,2025-08-10 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 05:30:00,81.19,69.88,75.01,63.84,94.02,38.10,289.07,79.05,22.53,22.02,20.85,95.27,36.90,287.47,84.73,24.52,25.55,22.44,94.33,37.92,291.53,79.79,22.83,20.55,92.46,39.47,288.20,72.80,66.60
28.54,2025-08-10 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 05:45:00,84.61,72.90,78.30,66.97,94.06,37.27,289.17,83.09,23.72,23.41,22.09,95.10,36.33,287.39,87.41,25.34,26.35,23.38,94.44,37.18,291.85,83.35,23.84,21.50,92.64,38.29,288.26,74.80,69.30
29.50,2025-08-10 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 06:00:00,87.25,75.20,81.59,68.94,93.95,37.16,289.02,85.71,24.49,24.54,22.74,94.99,35.94,287.42,90.32,26.16,27.56,24.16,94.28,37.29,291.56,85.72,24.55,22.04,92.59,38.24,288.06,77.60,71.90
27.07,2025-08-10 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 06:15:00,81.11,69.98,74.93,63.90,94.01,38.38,289.00,79.54,22.73,22.04,21.01,95.27,37.04,287.54,84.22,24.46,25.81,22.50,94.18,38.30,291.65,79.58,22.79,20.39,92.58,39.79,287.80,77.00,70.90
29.89,2025-08-10 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 06:30:00,87.90,75.76,82.01,69.46,93.98,36.69,289.15,86.13,24.57,24.23,22.81,95.17,35.67,287.36,91.41,26.52,27.88,24.35,94.29,36.59,291.95,86.17,24.67,22.29,92.48,37.81,288.15,77.40,71.20
28.61,2025-08-10 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 06:45:00,85.25,73.51,79.16,67.20,94.01,37.57,289.15,84.08,24.00,23.68,22.24,95.09,36.54,287.56,88.29,25.63,26.88,23.57,94.28,37.63,291.81,83.37,23.88,21.39,92.67,38.55,288.07,78.20,72.20
26.85,2025-08-10 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 07:00:00,78.61,67.71,72.48,61.73,93.96,39.40,289.20,76.63,21.85,21.02,20.21,95.29,38.20,287.50,81.98,23.79,24.61,21.81,94.39,39.24,291.93,77.22,22.06,19.71,92.20,40.77,288.16,76.70,70.30
28.86,2025-08-10 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 07:15:00,85.69,73.77,80.21,67.67,93.93,37.55,288.68,83.89,23.97,23.86,22.31,95.09,36.42,287.20,88.46,25.62,27.49,23.69,94.12,37.54,291.30,84.73,24.19,21.67,92.59,38.69,287.54,78.40,72.20
25.59,2025-08-10 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 07:30:00,74.51,64.12,68.56,58.55,93.94,40.31,288.63,72.16,20.57,20.41,18.91,94.94,39.58,287.13,77.49,22.41,22.56,20.64,94.64,40.30,291.15,73.89,21.14,19.00,92.24,41.05,287.61,76.30,69.00
30.60,2025-08-10 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 07:45:00,88.24,75.84,82.68,69.51,93.90,37.28,288.27,85.33,24.30,24.58,22.44,94.97,36.62,286.40,92.09,26.62,27.50,24.63,94.47,37.09,290.93,87.31,24.92,22.45,92.27,38.13,287.47,78.50,71.90
27.98,2025-08-10 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 08:00:00,82.52,70.68,76.35,64.85,94.00,38.15,287.66,80.63,22.84,22.19,21.31,95.33,37.12,286.01,86.29,24.88,26.19,22.93,94.28,37.77,290.31,80.64,22.96,20.61,92.38,39.55,286.65,75.20,69.30
28.68,2025-08-10 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 08:15:00,85.07,72.74,78.35,66.59,94.04,37.56,287.18,83.11,23.54,23.13,21.93,95.20,36.87,285.37,88.43,25.43,26.54,23.33,94.39,37.32,289.86,83.67,23.77,21.34,92.52,38.48,286.29,79.10,72.20
29.51,2025-08-10 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 08:30:00,86.94,74.16,80.89,68.20,94.00,36.93,286.36,84.51,23.85,23.81,22.23,95.23,35.98,284.69,90.43,25.95,27.57,23.93,94.29,36.65,289.03,85.89,24.36,22.04,92.49,38.15,285.37,78.30,71.20
28.31,2025-08-10 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 08:45:00,83.22,70.83,76.75,65.25,94.01,37.52,285.62,81.51,22.97,21.90,21.50,95.51,36.61,283.79,87.41,25.04,26.54,23.17,94.25,37.03,288.39,80.73,22.83,20.58,92.26,38.94,284.69,73.60,67.20
29.86,2025-08-10 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 09:00:00,86.50,73.81,80.46,67.68,93.96,37.14,286.17,83.69,23.65,22.97,21.96,95.45,36.25,284.39,90.99,26.09,27.63,24.10,94.30,36.53,288.78,84.82,24.07,21.62,92.12,38.63,285.34,74.90,68.40
28.51,2025-08-10 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 09:15:00,82.57,70.22,76.40,64.33,93.95,38.13,285.53,80.10,22.53,21.91,20.93,95.39,37.41,283.83,86.57,24.80,25.98,22.81,94.39,37.48,288.11,81.04,22.89,20.60,92.09,39.51,284.65,75.60,69.30
30.08,2025-08-10 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 09:30:00,87.53,74.34,81.23,68.11,93.96,36.99,284.78,85.66,24.09,22.86,22.41,95.60,36.27,282.81,91.53,26.16,28.29,24.01,94.17,36.14,287.56,85.40,24.09,21.69,92.10,38.56,283.96,78.70,71.90
30.48,2025-08-10 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 09:45:00,88.96,75.26,82.71,69.11,93.94,36.63,283.98,87.01,24.38,23.46,22.71,95.53,35.65,282.13,93.22,26.53,28.77,24.49,94.15,36.15,286.73,86.66,24.35,21.92,92.13,38.11,283.10,77.70,71.00
28.78,2025-08-10 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 10:00:00,83.00,70.09,76.97,64.23,93.96,37.88,283.17,80.61,22.55,21.81,21.01,95.51,37.08,281.28,87.33,24.77,26.38,22.88,94.35,36.96,285.81,81.08,22.76,20.34,92.01,39.59,282.41,73.60,67.50
30.71,2025-08-10 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 10:15:00,88.50,74.81,82.93,68.42,93.84,37.18,283.66,86.01,24.09,22.96,22.39,95.70,36.31,281.75,93.52,26.62,29.26,24.53,93.97,36.11,286.52,85.97,24.10,21.50,91.85,39.13,282.70,76.90,71.20
29.96,2025-08-10 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 10:30:00,85.45,72.28,79.73,65.94,93.81,37.48,283.68,83.12,23.27,21.69,21.71,95.79,36.61,281.67,90.56,25.80,28.09,23.65,94.05,36.29,286.58,82.66,23.21,20.59,91.60,39.55,282.78,75.90,69.10
29.27,2025-08-10 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 10:45:00,84.91,71.68,79.22,65.64,93.84,37.74,283.28,83.28,23.23,21.82,21.76,95.75,36.96,281.27,89.38,25.47,28.13,23.34,93.90,36.65,286.22,82.08,22.98,20.54,91.86,39.62,282.36,72.80,66.30
31.32,2025-08-10 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 11:00:00,90.19,76.10,84.81,69.79,93.74,36.88,282.98,88.20,24.64,23.21,23.09,95.74,35.85,281.15,95.26,27.08,30.28,24.85,93.78,36.11,285.85,87.09,24.38,21.85,91.71,38.69,281.94,78.60,72.80
26.57,2025-08-10 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 11:15:00,78.43,66.03,72.38,60.33,93.82,39.90,282.47,76.77,21.39,19.09,20.07,96.17,38.69,280.65,83.32,23.64,26.71,21.57,93.55,38.61,285.53,75.19,20.99,18.69,91.74,42.39,281.23,74.10,68.10
30.81,2025-08-10 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 11:30:00,89.13,75.15,83.59,68.70,93.73,37.73,282.55,87.52,24.44,21.73,22.96,96.23,36.57,280.59,94.96,27.02,31.06,24.72,93.45,36.31,285.80,84.91,23.69,21.02,91.51,40.33,281.26,77.50,70.80
29.29,2025-08-10 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 11:45:00,86.61,72.71,80.75,66.54,93.73,38.07,281.99,85.59,23.77,21.19,22.43,96.21,36.68,280.06,92.15,26.08,30.27,23.82,93.27,36.95,285.24,82.08,22.86,20.29,91.72,40.59,280.67,77.70,71.80
28.81,2025-08-10 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 12:00:00,86.55,72.69,80.87,66.73,93.76,38.24,281.85,85.72,23.86,21.29,22.59,96.24,36.67,280.08,92.35,26.12,30.77,23.82,93.07,37.21,285.07,81.59,22.71,20.33,91.97,40.85,280.41,78.80,73.10
29.55,2025-08-10 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 12:15:00,88.67,74.47,82.93,67.71,93.69,37.88,281.59,88.21,24.53,21.49,22.96,96.34,36.05,279.63,94.40,26.74,31.89,24.07,92.93,36.82,284.94,83.41,23.21,20.67,91.81,40.78,280.20,78.20,71.90
27.49,2025-08-10 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 12:30:00,83.82,70.29,77.89,63.97,93.73,39.23,281.35,83.87,23.26,20.11,21.90,96.41,37.49,279.54,89.04,25.19,30.29,22.62,92.81,37.94,284.51,78.55,21.83,19.45,91.97,42.25,279.99,72.00,65.10
30.74,2025-08-10 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 12:45:00,90.50,76.23,84.91,69.68,93.72,37.36,282.36,89.15,24.84,22.41,23.34,96.15,36.08,280.51,96.29,27.35,31.76,24.90,93.26,36.25,285.73,86.04,24.04,21.44,91.74,39.77,280.84,78.10,71.20
26.83,2025-08-10 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 13:00:00,80.68,67.81,74.69,61.82,93.72,39.44,282.02,80.03,22.27,18.79,20.93,96.58,37.66,280.25,86.17,24.45,29.07,22.14,92.91,38.09,285.41,75.85,21.09,18.75,91.68,42.57,280.41,75.70,69.90
30.22,2025-08-10 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 13:15:00,89.45,75.07,83.97,68.49,93.64,37.92,281.41,88.63,24.59,20.97,23.10,96.59,36.29,279.21,95.48,27.06,32.78,24.50,92.82,36.43,284.97,84.23,23.42,20.89,91.52,41.05,280.05,76.70,70.60
28.68,2025-08-10 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 13:30:00,88.84,74.40,83.36,68.02,93.69,37.97,281.12,88.98,24.64,21.47,23.16,96.49,36.20,279.29,94.89,26.84,33.21,24.16,92.41,36.72,284.55,82.64,22.92,20.70,92.18,40.99,279.53,75.70,70.00
26.85,2025-08-10 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 13:45:00,82.82,69.51,77.05,63.43,93.68,38.89,281.41,83.07,23.07,19.51,21.80,96.61,37.01,279.61,88.65,25.09,30.69,22.59,92.47,37.71,284.88,76.76,21.34,19.05,91.95,41.95,279.73,78.40,71.90
29.27,2025-08-10 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 14:00:00,89.56,75.03,84.08,68.49,93.61,37.50,281.08,90.22,25.01,21.34,23.64,96.56,35.60,279.03,95.58,27.03,33.47,24.40,92.41,36.19,284.73,82.89,22.99,20.45,91.87,40.72,279.47,78.70,71.70
26.19,2025-08-10 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 14:15:00,81.93,68.67,76.50,62.52,93.61,39.02,281.17,82.73,22.97,19.20,21.53,96.66,36.95,279.42,87.74,24.83,31.11,22.29,92.11,37.73,284.85,75.32,20.86,18.71,92.05,42.38,279.23,70.50,64.40
29.03,2025-08-10 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 14:30:00,89.24,74.79,84.23,68.08,93.58,37.93,281.08,89.51,24.85,21.40,23.42,96.55,36.11,279.32,95.31,26.97,33.79,24.25,92.24,36.65,284.62,82.90,22.97,20.41,91.95,41.03,279.31,77.40,71.00
29.19,2025-08-10 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 14:45:00,88.69,74.21,83.37,67.54,93.52,38.30,280.65,88.81,24.60,20.61,23.08,96.71,36.67,278.84,95.61,26.99,33.57,24.44,92.26,36.66,284.16,81.64,22.63,20.02,91.61,41.56,278.95,78.10,71.70
28.82,2025-08-10 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 15:00:00,88.13,73.64,82.71,67.38,93.57,38.10,280.34,88.43,24.46,20.19,23.04,96.83,36.31,278.58,94.83,26.76,33.71,24.25,92.18,36.60,284.04,81.13,22.42,20.09,91.69,41.40,278.39,79.00,72.80
27.81,2025-08-10 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 15:15:00,86.94,72.69,81.48,66.26,93.60,38.43,280.53,88.13,24.42,20.50,22.96,96.66,36.46,278.76,93.03,26.27,33.17,23.61,92.06,36.98,284.01,79.66,22.00,19.69,92.06,41.85,278.80,77.00,71.00
28.97,2025-08-10 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 15:30:00,88.49,74.15,82.98,67.62,93.62,38.24,280.93,88.60,24.59,20.71,23.21,96.67,36.27,279.01,95.05,26.87,33.29,24.14,92.37,36.83,284.49,81.81,22.69,20.27,91.81,41.62,279.30,76.30,69.70
28.39,2025-08-10 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 15:45:00,87.48,73.36,81.81,66.70,93.59,38.06,281.47,88.05,24.42,20.13,22.88,96.78,36.15,279.55,93.98,26.62,33.29,23.86,92.19,36.54,285.23,80.41,22.32,19.96,91.81,41.49,279.63,75.40,69.00
29.07,2025-08-10 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 16:00:00,89.70,75.35,84.38,68.70,93.59,37.70,281.56,90.81,25.23,20.85,23.67,96.77,35.60,279.57,95.86,27.18,34.46,24.49,92.11,36.27,285.24,82.43,22.93,20.55,91.90,41.23,279.86,79.00,72.60
28.59,2025-08-10 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 16:15:00,87.25,73.19,81.65,66.45,93.64,38.13,281.53,87.72,24.41,20.31,22.84,96.69,36.34,279.64,93.62,26.48,32.74,23.73,92.41,36.67,285.17,80.40,22.31,19.88,91.81,41.38,279.77,77.60,70.70
29.15,2025-08-10 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 16:30:00,88.30,74.12,82.93,67.65,93.64,37.99,281.34,87.75,24.38,20.97,22.97,96.56,36.25,279.43,94.17,26.67,32.82,24.13,92.53,36.79,284.97,82.99,23.07,20.55,91.82,40.95,279.63,78.60,72.60
26.81,2025-08-10 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 16:45:00,81.78,68.62,75.76,62.47,93.60,39.42,281.65,81.53,22.61,17.97,21.27,97.01,37.40,279.57,88.65,25.13,30.97,22.70,92.31,37.40,285.41,75.17,20.87,18.50,91.47,43.47,279.95,78.70,71.60
29.59,2025-08-10 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 17:00:00,89.28,74.87,83.66,68.13,93.61,37.59,281.46,89.17,24.71,20.43,23.20,96.81,35.68,279.39,95.87,27.16,33.64,24.57,92.43,36.03,285.09,82.79,23.01,20.36,91.59,41.05,279.91,78.90,71.70
30.30,2025-08-10 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 17:15:00,90.58,76.01,85.18,69.40,93.59,37.40,281.34,90.81,25.19,20.44,23.83,96.90,35.65,279.00,97.40,27.61,34.44,24.95,92.41,35.59,285.26,83.53,23.20,20.61,91.45,40.96,279.77,79.10,72.70
28.78,2025-08-10 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 17:30:00,87.68,73.51,81.87,66.72,93.63,37.53,281.35,88.05,24.43,19.89,22.84,96.87,35.77,279.19,93.80,26.53,33.19,23.85,92.36,35.85,284.93,81.21,22.55,20.03,91.67,40.97,279.91,78.40,71.00
30.84,2025-08-10 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 17:45:00,92.49,77.57,86.87,70.83,93.59,36.78,281.27,92.63,25.71,21.21,24.31,96.77,35.16,279.02,99.18,28.09,34.83,25.33,92.48,35.21,285.14,85.67,23.77,21.20,91.52,39.95,279.65,78.40,72.60
25.95,2025-08-10 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 18:00:00,79.92,67.15,73.71,61.45,93.67,40.05,281.88,79.70,22.13,17.55,21.06,97.04,38.00,279.83,86.48,24.53,30.21,22.10,92.32,38.35,285.58,73.59,20.49,18.29,91.66,43.79,280.24,75.30,69.00
30.02,2025-08-10 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 18:15:00,90.46,76.18,84.99,69.74,93.57,37.91,282.34,90.47,25.20,20.64,23.85,96.81,36.24,280.22,97.82,27.80,34.33,25.18,92.35,35.98,286.09,83.09,23.18,20.71,91.54,41.53,280.71,79.20,72.60
30.03,2025-08-10 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 18:30:00,91.36,77.18,85.67,70.55,93.63,37.12,283.36,91.13,25.49,21.08,24.08,96.76,35.48,281.41,98.49,28.07,34.57,25.40,92.38,35.48,287.09,84.45,23.62,21.07,91.76,40.39,281.57,78.90,72.80
27.20,2025-08-10 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 18:45:00,83.99,71.10,77.77,64.69,93.75,38.37,283.97,83.95,23.51,19.32,21.96,96.77,36.54,281.96,90.23,25.79,31.25,23.22,92.50,37.03,287.72,77.81,21.81,19.51,91.97,41.55,282.22,79.00,71.70
29.88,2025-08-10 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 19:00:00,91.03,77.35,84.89,70.87,93.70,37.33,284.88,91.73,25.78,20.97,24.33,96.77,35.43,282.94,97.42,27.97,34.04,25.33,92.53,35.85,288.63,83.94,23.60,21.21,91.82,40.71,283.09,79.10,72.80
27.58,2025-08-10 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 19:15:00,84.63,71.94,78.38,65.51,93.75,38.61,285.36,84.44,23.79,19.51,22.29,96.73,36.64,283.57,90.79,26.01,31.29,23.42,92.61,37.33,288.81,78.66,22.14,19.81,91.91,41.85,283.71,74.60,67.80
30.05,2025-08-10 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 19:30:00,90.26,76.93,83.75,70.35,93.78,37.42,286.02,90.09,25.39,20.95,23.89,96.66,35.67,283.99,96.91,27.87,32.75,25.38,92.93,35.85,289.66,83.77,23.67,21.08,91.75,40.75,284.41,78.80,71.90
29.81,2025-08-10 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 19:45:00,89.12,75.74,83.17,68.90,93.73,37.87,285.06,88.21,24.78,21.07,23.29,96.53,36.15,282.95,95.00,27.27,32.28,24.63,92.93,36.65,288.67,84.15,23.69,20.98,91.73,40.81,283.55,78.40,70.90
28.19,2025-08-10 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 20:00:00,85.71,72.81,79.38,66.54,93.82,38.32,285.25,84.99,23.92,20.63,22.46,96.40,36.64,283.27,90.57,25.92,30.56,23.51,93.02,37.29,288.57,81.56,22.97,20.57,92.05,41.02,283.91,77.00,69.90
27.98,2025-08-10 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 20:15:00,85.06,72.48,78.49,66.36,93.82,38.65,285.65,84.51,23.78,19.77,22.45,96.65,36.85,283.61,91.03,26.21,30.74,23.75,92.92,37.37,289.29,79.63,22.49,20.16,91.88,41.73,284.05,77.80,70.80
27.74,2025-08-10 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 20:30:00,84.38,71.97,77.51,65.71,93.84,38.58,285.90,83.77,23.63,19.17,22.22,96.80,36.71,283.58,91.51,26.35,30.61,23.79,92.90,37.11,289.60,77.86,21.99,19.70,91.81,41.91,284.53,77.60,70.80
28.82,2025-08-10 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 20:45:00,88.22,75.16,81.35,69.07,93.89,37.55,286.10,87.77,24.69,21.06,23.33,96.49,35.91,284.06,93.93,27.06,31.46,24.69,93.06,36.38,289.52,82.97,23.40,21.05,92.12,40.36,284.71,78.30,72.20
27.42,2025-08-10 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 21:00:00,86.57,73.83,79.22,67.69,93.93,38.08,286.48,86.75,24.48,20.57,23.12,96.55,35.76,284.51,92.11,26.49,31.23,23.96,92.78,37.33,289.94,80.85,22.85,20.61,92.46,41.15,285.00,79.30,73.00
26.06,2025-08-10 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 21:15:00,81.91,70.09,75.09,64.08,93.95,38.61,286.97,81.77,23.14,19.63,21.76,96.50,36.48,284.99,87.10,25.16,29.41,22.80,92.87,37.77,290.47,76.86,21.79,19.52,92.48,41.57,285.45,78.00,71.00
28.31,2025-08-10 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 21:30:00,88.84,76.05,82.22,69.54,93.96,37.26,287.18,88.79,25.17,22.24,23.65,96.23,35.21,285.31,94.81,27.36,31.66,24.84,92.97,36.71,290.66,82.92,23.51,21.05,92.69,39.86,285.58,77.70,71.30
25.80,2025-08-10 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 21:45:00,78.17,66.94,71.26,61.01,93.93,39.53,287.37,77.15,21.85,18.30,20.44,96.51,37.79,285.28,83.38,24.11,27.16,21.88,93.33,38.35,290.98,73.99,20.98,18.70,91.95,42.45,285.84,73.80,67.20
29.21,2025-08-10 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 22:00:00,89.09,76.42,82.17,70.22,93.92,36.84,287.80,88.93,25.27,21.82,23.75,96.28,35.06,285.77,94.62,27.36,31.13,24.91,93.26,36.03,291.25,83.73,23.79,21.57,92.23,39.44,286.39,78.50,72.20
30.00,2025-08-10 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 22:15:00,89.20,76.64,82.26,70.40,93.93,37.14,288.19,87.74,24.91,21.81,23.43,96.21,35.70,286.11,94.73,27.46,30.46,25.18,93.61,36.06,291.51,85.12,24.27,21.79,91.97,39.66,286.95,78.50,72.10
