3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
28.24,2025-08-10 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 22:30:00,85.22,73.29,78.62,67.00,93.95,37.51,288.35,83.37,23.74,20.93,22.28,96.24,35.97,286.29,90.76,26.29,29.45,23.89,93.43,36.43,291.55,81.54,23.25,20.83,92.17,40.13,287.20,78.30,72.10
29.31,2025-08-10 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 22:45:00,88.04,75.65,81.60,69.37,93.92,37.07,288.25,86.84,24.71,21.93,23.17,96.13,35.43,286.38,93.08,26.95,30.37,24.62,93.46,36.53,291.50,84.19,23.99,21.58,92.17,39.25,286.87,77.50,71.20
30.29,2025-08-10 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 23:00:00,88.87,76.46,83.06,70.08,93.86,37.32,288.47,87.73,24.99,22.51,23.36,95.96,36.00,286.55,93.39,27.06,30.26,24.78,93.66,36.51,291.66,85.50,24.41,21.94,91.97,39.44,287.19,78.40,72.00
29.49,2025-08-10 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 23:15:00,87.31,74.94,80.70,68.80,93.96,37.70,287.96,85.61,24.35,22.27,22.82,95.86,36.13,286.03,91.87,26.53,28.95,24.33,93.88,36.83,291.05,84.45,24.05,21.65,92.15,40.12,286.81,78.30,72.20
30.91,2025-08-10 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 23:30:00,90.26,77.23,83.93,70.87,93.86,37.66,287.26,88.58,25.05,22.75,23.41,95.93,36.41,285.20,95.57,27.55,30.26,25.28,93.79,36.77,290.47,86.64,24.63,22.17,91.85,39.81,286.11,79.60,73.50
29.27,2025-08-10 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-10 23:45:00,85.32,73.00,79.23,66.75,93.78,39.08,287.26,83.28,23.61,21.24,22.14,95.97,37.88,285.31,91.65,26.40,28.72,24.11,93.69,37.98,290.34,81.03,22.99,20.50,91.69,41.39,286.11,77.20,70.90
29.54,2025-08-11 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 00:00:00,88.74,76.05,81.97,69.81,93.91,37.92,287.57,87.73,24.90,22.53,23.31,95.89,36.35,285.70,93.57,27.01,29.89,24.63,93.63,37.35,290.65,84.93,24.14,21.87,92.20,40.06,286.35,78.90,73.10
30.39,2025-08-11 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 00:15:00,90.78,77.82,84.38,71.34,93.88,37.82,287.45,89.34,25.36,23.46,23.76,95.78,36.47,285.73,96.00,27.73,30.53,25.25,93.67,37.21,290.52,86.99,24.74,22.34,92.20,39.79,286.09,79.00,73.10
28.04,2025-08-11 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 00:30:00,83.65,71.81,77.31,65.70,93.92,39.12,287.88,82.27,23.39,21.45,21.87,95.81,37.68,286.17,87.91,25.40,27.83,23.11,93.77,38.65,290.68,80.77,23.02,20.72,92.19,41.03,286.78,78.60,71.90
30.73,2025-08-11 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 00:45:00,89.64,76.97,83.49,70.25,93.90,37.28,288.18,87.82,24.96,23.79,23.13,95.45,36.19,286.45,93.67,27.07,28.97,24.83,94.13,36.79,291.01,87.42,24.94,22.29,92.11,38.85,287.09,78.70,71.90
28.97,2025-08-11 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 01:00:00,85.47,73.49,79.29,67.29,93.84,38.31,288.42,83.77,23.84,22.33,22.21,95.57,37.21,286.64,89.79,26.01,27.99,23.89,93.88,37.72,291.45,82.85,23.64,21.19,92.07,40.01,287.16,77.50,71.00
27.58,2025-08-11 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 01:15:00,84.54,72.42,77.82,66.23,94.00,38.30,287.37,83.68,23.73,22.23,22.01,95.65,36.76,285.69,88.71,25.63,28.01,23.47,93.71,37.95,290.28,81.23,23.06,20.76,92.64,40.17,286.15,79.20,71.90
29.57,2025-08-11 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 01:30:00,89.55,76.84,83.20,70.46,93.95,37.19,287.80,88.83,25.27,24.01,23.59,95.49,35.66,286.09,93.39,27.00,29.63,24.71,93.77,37.21,290.72,86.42,24.57,22.16,92.60,38.70,286.58,78.70,72.80
28.93,2025-08-11 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 01:45:00,87.07,74.73,81.11,68.38,93.91,38.05,287.97,85.51,24.31,23.03,22.63,95.63,36.53,286.26,91.61,26.49,29.15,24.13,93.67,37.79,291.03,84.07,23.93,21.62,92.43,39.81,286.62,76.50,70.30
28.64,2025-08-11 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 02:00:00,87.25,74.93,80.70,68.71,93.98,37.82,288.16,86.38,24.58,23.27,23.00,95.54,36.51,286.53,90.91,26.33,28.79,24.03,93.78,37.84,291.15,84.46,24.02,21.67,92.62,39.11,286.79,77.20,71.20
26.68,2025-08-11 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 02:15:00,81.32,69.90,74.50,64.13,94.01,39.12,288.41,79.80,22.71,21.75,21.17,95.40,37.87,286.65,84.91,24.57,26.07,22.53,94.01,39.05,291.25,79.23,22.62,20.43,92.63,40.46,287.32,78.90,72.80
26.64,2025-08-11 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 02:30:00,80.93,69.56,74.58,63.72,93.94,39.32,288.56,79.50,22.63,21.80,21.11,95.34,37.87,286.81,84.21,24.37,26.14,22.34,93.90,39.32,291.36,79.08,22.57,20.27,92.59,40.79,287.51,78.40,72.20
26.97,2025-08-11 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 02:45:00,81.40,70.09,74.89,64.21,94.01,38.78,288.93,79.33,22.64,22.03,20.97,95.29,37.53,287.32,85.36,24.69,25.89,22.75,94.11,38.81,291.67,79.51,22.76,20.49,92.62,39.99,287.79,79.70,73.10
27.84,2025-08-11 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 03:00:00,84.26,72.58,77.30,66.39,93.99,38.76,288.99,82.88,23.69,22.48,22.01,95.41,37.25,287.45,88.14,25.53,26.98,23.34,94.05,38.79,291.76,81.76,23.37,21.04,92.50,40.24,287.77,79.30,72.80
23.65,2025-08-11 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 03:15:00,73.70,63.41,66.63,57.93,94.09,40.51,289.14,72.61,20.69,19.67,19.25,95.39,38.86,287.53,76.55,22.15,23.31,20.20,94.03,40.80,291.89,71.95,20.57,18.48,92.87,41.88,288.00,73.70,67.20
29.87,2025-08-11 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 03:30:00,88.91,76.65,82.98,70.38,93.95,37.21,289.19,87.20,24.90,24.06,23.27,95.39,35.93,287.67,93.09,27.01,29.05,24.83,93.97,37.12,292.00,86.45,24.74,22.28,92.49,38.57,287.89,78.50,71.90
26.54,2025-08-11 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 03:45:00,79.91,68.89,73.79,63.04,93.92,39.11,289.38,78.36,22.39,21.12,20.79,95.49,37.45,287.67,83.69,24.30,26.13,22.23,93.85,38.91,292.25,77.68,22.21,20.01,92.41,40.97,288.21,77.20,71.30
29.38,2025-08-11 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 04:00:00,88.12,75.88,82.27,69.61,93.88,37.15,288.96,87.04,24.84,24.36,23.21,95.15,35.81,287.31,91.41,26.47,28.53,24.18,93.92,37.01,291.87,85.90,24.57,22.23,92.56,38.63,287.69,79.50,73.10
25.11,2025-08-11 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 04:15:00,75.27,64.79,69.13,59.25,93.96,40.39,289.02,73.69,21.00,20.25,19.43,95.26,39.05,287.26,78.37,22.74,23.77,20.85,94.17,40.33,291.83,73.76,21.05,18.97,92.45,41.79,287.97,77.40,70.40
28.30,2025-08-11 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 04:30:00,84.44,72.67,78.21,66.59,93.99,38.01,288.93,82.69,23.56,22.91,21.99,95.31,36.52,287.19,87.83,25.47,26.99,23.36,94.13,38.14,291.75,82.81,23.63,21.24,92.53,39.38,287.84,78.10,72.20
29.00,2025-08-11 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 04:45:00,87.19,75.01,81.37,68.69,93.96,37.19,288.72,86.02,24.51,24.06,22.74,95.22,35.87,286.99,90.19,26.12,28.31,23.90,93.99,37.35,291.55,85.35,24.38,22.05,92.68,38.35,287.61,78.00,71.20
25.54,2025-08-11 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 05:00:00,76.14,65.29,69.36,59.95,94.02,40.13,288.18,74.20,21.07,20.05,19.64,95.41,38.69,286.27,79.63,23.00,23.77,21.17,94.35,40.09,291.17,74.60,21.23,19.14,92.31,41.61,287.09,78.40,71.90
27.15,2025-08-11 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 05:15:00,82.84,71.17,76.06,65.21,94.06,38.33,288.15,81.79,23.30,22.47,21.67,95.31,37.01,286.52,86.02,24.89,26.45,22.77,94.08,38.31,291.06,80.71,22.97,20.77,92.79,39.68,286.87,76.60,71.00
29.08,2025-08-11 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 05:30:00,86.70,74.41,80.31,68.53,94.00,37.42,288.04,84.72,24.09,23.85,22.59,95.15,36.40,286.48,89.86,25.95,27.38,23.93,94.26,37.44,290.67,85.51,24.37,22.02,92.59,38.43,286.98,79.40,74.00
26.45,2025-08-11 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 05:45:00,79.82,68.45,73.26,62.85,94.08,39.02,287.88,78.09,22.19,21.91,20.67,95.15,37.67,286.19,82.80,23.92,24.91,22.03,94.33,39.23,290.75,78.57,22.34,20.15,92.75,40.17,286.69,72.70,67.50
27.23,2025-08-11 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 06:00:00,82.73,70.90,75.80,65.24,94.12,38.09,287.72,81.37,23.11,22.59,21.63,95.25,36.65,286.14,85.97,24.79,25.98,22.89,94.29,38.31,290.46,80.85,22.99,20.73,92.83,39.32,286.55,73.50,67.50
26.52,2025-08-11 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 06:15:00,80.90,69.40,74.34,63.68,94.05,38.99,288.37,79.55,22.60,22.51,20.99,95.05,37.47,286.70,83.14,24.01,25.31,22.09,94.23,39.47,291.11,80.02,22.79,20.59,92.86,40.04,287.29,78.60,72.10
24.53,2025-08-11 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 06:30:00,75.53,64.91,68.71,59.41,94.09,40.02,288.44,73.98,21.08,20.75,19.48,95.09,38.51,286.84,78.49,22.70,23.43,20.84,94.28,40.46,291.23,74.11,21.13,19.09,92.89,41.09,287.25,78.20,72.40
27.51,2025-08-11 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 06:45:00,84.08,72.23,77.42,66.36,94.08,38.16,288.34,82.81,23.56,23.56,21.77,95.02,36.96,286.68,86.99,25.11,26.35,23.17,94.25,38.57,291.06,82.43,23.56,21.41,92.98,38.95,287.29,77.60,71.20
24.51,2025-08-11 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 07:00:00,76.00,65.32,69.26,59.89,94.09,40.04,288.22,74.71,21.28,20.93,19.82,95.11,38.57,286.71,78.51,22.71,23.81,20.77,94.15,40.52,291.05,74.78,21.33,19.30,92.99,41.02,286.89,77.70,71.00
30.46,2025-08-11 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 07:15:00,90.02,77.22,84.13,70.87,93.91,37.22,287.79,87.93,25.02,25.19,23.25,94.99,36.03,286.07,93.45,26.97,28.48,24.86,94.22,37.42,290.72,88.69,25.23,22.76,92.52,38.21,286.57,78.80,72.20
27.53,2025-08-11 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 07:30:00,82.92,71.10,76.81,65.04,94.03,38.46,287.58,81.45,23.11,23.22,21.39,95.03,37.29,285.96,86.05,24.83,26.05,22.87,94.27,38.85,290.25,81.25,23.15,20.78,92.79,39.24,286.54,77.00,70.30
24.97,2025-08-11 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 07:45:00,76.05,65.04,69.29,59.56,94.10,40.10,287.17,74.94,21.24,20.22,19.76,95.46,38.51,285.59,79.24,22.82,24.09,20.92,94.15,40.14,290.05,73.96,20.99,18.88,92.70,41.63,285.86,77.10,71.20
27.65,2025-08-11 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 08:00:00,84.47,72.21,77.67,66.35,94.06,38.20,286.93,82.67,23.41,23.27,21.85,95.19,36.79,285.43,87.63,25.22,26.75,23.20,94.12,38.42,289.65,83.11,23.57,21.31,92.87,39.39,285.72,78.80,72.40
25.79,2025-08-11 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 08:15:00,76.91,65.82,70.13,60.28,94.09,39.78,287.51,75.09,21.29,20.69,19.71,95.26,38.56,285.72,80.09,23.07,23.65,21.25,94.49,39.75,290.27,75.55,21.46,19.33,92.51,41.05,286.55,78.90,73.10
29.90,2025-08-11 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 08:30:00,90.28,77.29,83.55,70.98,94.05,36.25,286.98,88.83,25.20,24.99,23.51,95.16,34.95,285.19,93.93,27.03,28.65,24.86,94.19,36.36,289.55,88.09,25.05,22.61,92.79,37.45,286.19,79.20,73.10
28.14,2025-08-11 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 08:45:00,83.22,71.03,76.29,65.27,94.07,38.24,286.31,80.94,22.87,22.23,21.29,95.37,37.35,284.49,86.73,24.92,25.91,23.00,94.45,37.85,289.02,81.97,23.24,20.98,92.41,39.50,285.41,78.90,72.20
27.41,2025-08-11 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 09:00:00,81.73,69.59,75.07,63.65,94.03,38.46,285.84,79.96,22.52,22.27,20.79,95.19,37.38,284.21,84.93,24.37,25.39,22.37,94.38,38.32,288.69,80.31,22.71,20.49,92.52,39.68,284.63,79.50,73.10
27.03,2025-08-11 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 09:15:00,80.08,68.25,73.49,62.69,94.10,38.27,285.91,77.97,21.96,21.12,20.51,95.50,36.99,284.09,84.00,24.12,25.34,22.27,94.34,38.01,288.81,78.27,22.17,19.91,92.45,39.81,284.83,79.20,72.90
26.38,2025-08-11 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 09:30:00,78.85,66.96,71.97,61.26,94.13,38.46,285.20,77.16,21.72,20.68,20.14,95.59,37.23,283.53,82.04,23.41,24.91,21.54,94.29,38.18,287.95,77.35,21.83,19.58,92.51,39.98,284.10,78.10,71.20
29.98,2025-08-11 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 09:45:00,89.96,76.30,83.07,69.99,94.01,36.21,284.44,88.68,24.93,23.85,23.34,95.53,34.97,282.63,94.00,26.82,29.25,24.56,94.00,35.67,287.25,87.19,24.55,22.09,92.49,37.99,283.44,79.00,73.10
30.76,2025-08-11 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 10:00:00,90.74,76.74,84.45,70.43,93.99,35.49,283.64,88.78,24.88,24.67,23.14,95.31,34.51,281.84,94.14,26.76,29.02,24.65,94.21,35.29,286.32,89.31,25.10,22.64,92.45,36.67,282.77,79.20,73.10
24.79,2025-08-11 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 10:15:00,75.85,63.99,68.66,58.44,94.15,39.21,283.35,74.58,20.84,19.45,19.39,95.79,37.73,281.66,79.39,22.56,24.42,20.71,94.05,38.89,286.17,73.58,20.60,18.34,92.59,41.00,282.20,76.60,70.30
29.08,2025-08-11 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 10:30:00,86.21,72.65,79.72,66.69,94.03,36.79,282.70,84.42,23.55,22.58,21.93,95.64,35.75,280.91,90.50,25.67,28.06,23.66,94.07,36.11,285.47,83.71,23.43,21.10,92.39,38.50,281.71,78.40,72.20
27.55,2025-08-11 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 10:45:00,82.96,69.77,76.15,63.92,94.03,37.36,282.26,81.77,22.77,21.58,21.17,95.67,35.95,280.47,87.02,24.67,27.01,22.70,93.97,36.87,285.25,80.10,22.32,20.05,92.45,39.27,281.06,77.00,71.20
27.83,2025-08-11 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 11:00:00,83.50,70.09,76.97,63.98,94.02,37.99,281.61,82.18,22.79,21.54,21.16,95.79,36.73,279.65,87.82,24.87,27.60,22.64,93.87,37.35,284.70,80.49,22.43,20.18,92.39,39.90,280.47,78.10,71.90
30.28,2025-08-11 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 11:15:00,90.37,76.43,83.29,70.34,94.05,35.65,283.80,89.19,24.99,23.29,23.40,95.81,34.57,281.94,94.42,26.91,29.72,24.78,93.99,34.96,286.69,87.49,24.54,22.16,92.36,37.43,282.77,78.40,72.20
29.57,2025-08-11 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 11:30:00,87.80,74.19,81.08,68.07,94.07,36.32,283.59,85.83,23.99,22.38,22.45,95.93,35.15,281.74,92.76,26.42,29.13,24.30,93.97,35.42,286.59,84.79,23.78,21.33,92.31,38.38,282.43,77.60,71.10
29.49,2025-08-11 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 11:45:00,87.94,74.27,81.16,68.13,94.04,36.77,283.16,86.32,24.05,22.30,22.61,95.97,35.43,281.17,92.44,26.35,29.37,24.16,93.85,35.99,286.26,85.06,23.86,21.36,92.31,38.90,282.07,77.20,71.20
24.91,2025-08-11 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 12:00:00,75.91,64.05,68.62,58.81,94.11,38.67,283.06,74.77,20.87,18.43,19.51,96.23,37.34,281.16,80.21,22.77,25.28,20.98,93.77,37.78,286.09,72.76,20.41,18.33,92.33,40.89,281.91,75.50,70.50
31.11,2025-08-11 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 12:15:00,90.89,76.71,84.03,70.54,93.99,36.00,283.03,88.96,24.83,22.43,23.45,96.14,35.01,281.00,95.95,27.29,30.49,24.96,93.90,35.01,286.07,87.75,24.59,22.13,91.92,37.97,282.03,78.60,72.10
28.58,2025-08-11 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 12:30:00,84.40,71.13,78.11,65.14,93.96,37.31,282.67,83.21,23.24,20.84,21.86,96.19,35.86,280.64,89.44,25.42,28.69,23.22,93.70,36.47,285.96,80.56,22.47,20.06,91.99,39.61,281.41,79.00,73.10
26.82,2025-08-11 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 12:45:00,80.18,67.39,73.55,61.61,93.98,39.01,282.24,78.91,21.92,19.37,20.53,96.31,37.25,280.11,85.43,24.19,27.35,22.07,93.60,38.06,285.53,76.21,21.27,19.01,92.03,41.72,281.09,77.70,72.10
30.98,2025-08-11 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 13:00:00,91.80,77.07,84.73,70.53,93.91,36.43,281.86,90.00,24.99,22.07,23.41,96.34,35.29,279.73,98.19,27.79,31.68,25.41,93.54,35.10,285.11,87.20,24.29,21.72,91.86,38.91,280.73,79.20,73.80
24.82,2025-08-11 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 13:15:00,75.11,63.15,68.16,57.59,93.95,40.34,282.17,74.24,20.64,16.99,19.40,96.75,38.51,280.11,80.56,22.84,26.35,20.65,93.27,39.03,285.55,70.53,19.67,17.55,91.82,43.48,280.85,72.60,65.50
29.81,2025-08-11 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 13:30:00,88.18,74.43,81.41,67.99,93.91,37.08,282.92,87.16,24.32,20.64,22.82,96.56,35.58,280.79,94.76,26.99,30.96,24.63,93.41,35.56,286.52,82.61,23.11,20.54,91.77,40.09,281.45,77.40,70.90
28.94,2025-08-11 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 13:45:00,86.70,73.02,79.94,67.01,93.82,37.86,282.53,86.15,24.01,19.80,22.70,96.75,36.35,280.41,93.07,26.46,31.20,24.15,93.07,36.33,286.23,80.89,22.55,20.16,91.65,40.91,280.95,79.30,72.80
29.69,2025-08-11 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 14:00:00,88.00,74.07,81.51,67.81,93.84,37.42,282.28,87.20,24.31,20.47,22.91,96.64,36.08,280.31,94.37,26.76,31.35,24.34,93.21,35.88,285.67,82.43,23.00,20.56,91.67,40.31,280.86,77.80,71.90
29.90,2025-08-11 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 14:15:00,87.08,73.19,80.79,66.96,93.79,37.33,281.79,85.75,23.81,19.98,22.27,96.66,35.93,279.60,93.28,26.48,30.91,24.29,93.32,35.77,285.35,82.21,22.91,20.41,91.39,40.29,280.43,79.20,72.80
29.08,2025-08-11 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 14:30:00,85.73,71.97,79.71,65.79,93.74,37.92,281.54,83.97,23.29,19.81,21.83,96.65,36.60,279.41,92.39,26.17,30.83,23.89,93.09,36.00,285.17,80.84,22.50,20.06,91.48,41.15,280.06,77.50,70.80
27.60,2025-08-11 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 14:45:00,82.07,68.91,75.35,62.91,93.80,39.14,281.43,81.55,22.64,18.17,21.25,96.91,37.41,279.25,88.24,25.02,29.57,22.81,93.07,37.47,285.01,76.43,21.25,18.85,91.41,42.53,280.03,78.10,71.80
31.11,2025-08-11 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 15:00:00,91.87,77.11,85.42,70.24,93.73,36.96,281.10,90.08,24.99,21.14,23.47,96.67,35.67,278.86,99.49,28.19,33.17,25.57,93.05,35.21,284.69,86.04,23.93,21.20,91.49,40.01,279.75,80.10,73.50
27.08,2025-08-11 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 15:15:00,80.87,67.72,74.16,61.79,93.80,39.46,280.86,79.90,22.11,18.24,20.81,96.80,37.73,278.67,86.31,24.41,28.84,22.18,93.10,37.85,284.29,76.39,21.21,18.80,91.51,42.80,279.63,79.60,72.60
30.01,2025-08-11 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 15:30:00,89.56,74.88,83.47,68.27,93.68,37.43,280.62,88.49,24.50,20.24,23.11,96.85,35.89,278.47,96.84,27.33,33.22,24.79,92.71,35.60,284.28,83.34,23.05,20.37,91.47,40.79,279.10,79.40,72.60
27.19,2025-08-11 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 15:45:00,81.47,68.17,75.07,62.11,93.71,39.27,280.45,80.63,22.31,18.06,20.91,96.90,37.51,278.47,87.81,24.80,29.83,22.48,92.82,37.42,283.99,75.96,21.06,18.71,91.41,42.89,278.89,75.20,69.00
30.61,2025-08-11 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 16:00:00,90.37,75.57,84.15,68.99,93.70,37.41,280.44,89.71,24.79,20.56,23.37,96.77,36.01,278.13,97.79,27.63,32.97,25.03,92.93,35.61,284.09,83.61,23.15,20.60,91.41,40.61,279.11,78.50,71.80
29.51,2025-08-11 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 16:15:00,88.67,74.08,83.12,67.64,93.67,37.88,280.34,88.04,24.33,20.70,22.97,96.67,36.30,278.38,95.21,26.84,32.91,24.21,92.65,36.33,284.00,82.77,22.91,20.46,91.68,41.01,278.63,77.80,71.70
27.17,2025-08-11 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 16:30:00,82.52,69.01,76.34,63.10,93.62,39.64,280.25,82.33,22.77,18.31,21.69,96.95,37.71,278.09,88.74,25.07,30.86,22.64,92.46,37.81,284.09,76.49,21.17,18.77,91.45,43.40,278.57,78.90,72.90
25.83,2025-08-11 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 16:45:00,80.52,67.36,73.83,61.58,93.75,40.00,280.90,80.71,22.30,17.74,21.25,97.05,38.05,278.83,86.73,24.55,30.26,22.07,92.36,38.25,284.55,74.11,20.51,18.27,91.85,43.71,279.31,78.70,72.60
26.65,2025-08-11 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 17:00:00,82.17,68.78,75.58,62.70,93.75,39.32,281.02,82.58,22.89,18.24,21.51,96.98,37.25,278.89,88.17,24.90,30.69,22.49,92.49,37.59,284.71,75.77,20.99,18.70,91.77,43.12,279.45,78.20,71.00
29.87,2025-08-11 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 17:15:00,90.44,75.83,84.31,69.18,93.72,37.61,281.11,90.49,25.07,20.76,23.65,96.79,36.09,278.87,96.98,27.43,33.68,24.74,92.61,35.80,284.77,83.86,23.33,20.79,91.76,40.95,279.69,79.20,71.90
26.86,2025-08-11 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 17:30:00,80.91,67.79,74.39,61.86,93.65,40.10,281.40,79.97,22.13,17.16,20.96,97.20,38.29,279.24,87.84,24.86,30.36,22.48,92.53,38.00,285.16,74.91,20.80,18.43,91.23,44.00,279.81,79.00,72.50
26.44,2025-08-11 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 17:45:00,80.19,67.31,73.76,61.30,93.70,39.99,281.63,79.89,22.19,17.40,20.96,97.08,38.14,279.55,86.59,24.51,29.93,22.07,92.56,38.07,285.36,74.09,20.60,18.27,91.44,43.77,279.97,76.90,70.70
29.97,2025-08-11 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 18:00:00,88.73,74.70,82.61,68.06,93.61,38.26,282.59,88.33,24.57,19.55,23.28,96.95,36.71,280.53,95.69,27.20,33.09,24.61,92.67,36.32,286.24,82.18,22.93,20.17,91.20,41.75,281.00,79.50,72.60
27.89,2025-08-11 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 18:15:00,82.61,69.80,76.03,63.65,93.71,39.27,283.42,81.50,22.75,17.97,21.37,97.01,37.67,281.15,89.23,25.48,30.17,23.13,92.89,37.27,287.21,77.11,21.57,19.16,91.22,42.88,281.90,78.10,70.90
28.99,2025-08-11 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 18:30:00,84.97,71.77,78.69,65.41,93.64,39.19,283.60,83.83,23.35,18.11,22.10,97.16,37.56,281.11,92.59,26.41,31.58,23.81,92.77,37.10,287.55,78.51,22.01,19.50,90.99,42.92,282.13,78.80,71.80
28.39,2025-08-11 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 18:45:00,84.53,71.63,77.75,65.32,93.74,38.78,284.21,83.83,23.45,18.34,22.21,97.05,37.03,281.88,91.77,26.24,31.02,23.71,92.85,36.61,288.10,78.00,21.94,19.39,91.32,42.71,282.65,80.40,73.80
26.05,2025-08-11 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 19:00:00,79.25,67.40,72.35,61.49,93.76,39.77,285.26,79.16,22.31,17.07,20.97,97.09,37.94,283.05,85.58,24.52,29.23,22.23,92.69,37.81,289.01,73.00,20.57,18.29,91.49,43.55,283.71,72.70,66.20
30.15,2025-08-11 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 19:15:00,89.76,76.28,83.29,69.56,93.68,37.40,285.22,89.17,25.07,19.87,23.58,96.95,35.62,283.04,97.17,27.86,33.27,25.15,92.73,35.40,289.05,82.93,23.35,20.83,91.37,41.19,283.58,79.40,72.80
26.55,2025-08-11 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 19:30:00,79.29,67.36,72.35,61.41,93.76,39.74,284.95,78.21,21.97,17.07,20.93,97.03,37.87,282.82,86.05,24.69,28.73,22.29,92.93,37.87,288.73,73.61,20.71,18.19,91.31,43.47,283.29,78.30,70.90
28.67,2025-08-11 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 19:45:00,85.61,72.57,79.22,66.16,93.71,38.27,284.58,84.93,23.79,19.35,22.34,96.79,36.62,282.41,92.20,26.42,31.20,24.01,92.86,36.65,288.44,79.70,22.36,19.81,91.48,41.55,282.89,77.70,70.90
29.82,2025-08-11 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 20:00:00,89.42,75.90,82.99,69.42,93.77,37.40,284.87,88.48,24.85,20.73,23.43,96.66,35.82,282.69,95.83,27.43,32.44,24.93,92.94,35.85,288.69,83.95,23.61,21.06,91.71,40.55,283.23,79.40,72.80
28.17,2025-08-11 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 20:15:00,85.05,72.10,78.35,65.73,93.71,38.52,284.35,84.25,23.59,18.53,22.25,97.05,36.73,282.02,91.82,26.31,31.65,23.73,92.64,36.81,288.36,79.07,22.20,19.75,91.45,42.02,282.67,78.40,71.60
27.05,2025-08-11 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 20:30:00,82.48,69.90,75.50,63.70,93.84,38.87,284.49,81.81,22.90,18.23,21.61,96.96,37.38,282.35,88.99,25.48,30.22,22.93,92.79,36.98,288.16,76.63,21.52,19.16,91.75,42.26,282.95,77.30,69.90
26.09,2025-08-11 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 20:45:00,80.47,68.28,73.37,62.39,93.81,39.40,284.73,80.11,22.49,17.80,21.27,96.93,37.39,282.61,86.57,24.79,29.48,22.39,92.71,38.15,288.47,74.72,21.01,18.73,91.81,42.65,283.12,79.50,72.90
29.99,2025-08-11 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 21:00:00,91.24,77.52,84.53,71.03,93.81,36.84,284.82,91.05,25.59,21.54,24.07,96.56,35.13,282.62,97.52,27.95,33.00,25.41,92.91,35.62,288.60,85.17,23.99,21.56,91.97,39.76,283.25,79.30,72.80
24.73,2025-08-11 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 21:15:00,78.38,66.55,71.68,60.76,93.73,41.11,284.84,78.85,22.13,17.57,20.76,96.93,38.73,282.83,83.69,24.03,29.38,21.63,92.20,39.91,288.65,72.59,20.39,18.37,92.06,44.69,283.03,79.00,72.60
29.76,2025-08-11 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 21:30:00,90.95,77.28,84.86,70.61,93.68,37.92,284.97,91.36,25.71,21.42,24.07,96.59,36.06,283.00,96.61,27.69,33.68,25.09,92.56,36.66,288.66,84.89,23.89,21.45,91.89,41.06,283.24,79.60,72.90
27.19,2025-08-11 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 21:45:00,83.64,71.15,77.06,64.97,93.75,39.71,285.37,82.87,23.30,19.04,21.97,96.79,37.90,283.13,90.49,26.00,30.83,23.51,92.59,38.21,289.28,77.55,21.85,19.48,91.87,43.01,283.70,79.50,71.90
24.09,2025-08-11 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 22:00:00,75.74,64.56,69.07,58.62,93.59,42.40,285.93,75.65,21.30,16.52,19.97,97.10,39.87,283.95,81.95,23.62,28.45,21.14,92.15,40.88,289.80,69.63,19.64,17.51,91.51,46.46,284.04,77.40,71.00
29.09,2025-08-11 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 22:15:00,88.11,75.14,81.89,68.81,93.68,38.89,286.12,87.94,24.80,20.74,23.38,96.54,37.16,284.05,94.02,27.08,32.06,24.63,92.74,37.69,289.83,82.37,23.26,20.80,91.75,41.83,284.49,80.30,73.80
26.25,2025-08-11 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 22:30:00,80.85,69.02,74.14,63.03,93.71,40.63,286.29,80.79,22.80,18.30,21.39,96.77,38.51,284.14,86.60,24.93,29.59,22.56,92.61,39.24,289.94,75.15,21.29,19.08,91.76,44.14,284.80,79.50,72.80
28.75,2025-08-11 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 22:45:00,87.76,74.97,81.48,68.47,93.69,38.85,286.55,87.12,24.61,20.88,23.17,96.47,37.15,284.64,93.58,26.98,31.85,24.47,92.71,37.61,289.97,82.57,23.39,20.83,91.89,41.79,285.05,80.40,72.80
29.73,2025-08-11 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 23:00:00,88.99,76.22,83.01,69.69,93.72,38.48,287.11,88.13,24.96,21.25,23.53,96.44,36.93,284.98,94.96,27.45,32.02,24.95,92.95,37.02,290.61,83.88,23.81,21.21,91.77,41.49,285.74,78.80,71.80
25.22,2025-08-11 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 23:15:00,78.10,66.83,71.94,61.00,93.63,41.90,287.36,77.73,22.02,18.23,20.70,96.59,39.91,285.34,83.44,24.09,28.49,21.71,92.49,40.74,290.84,73.13,20.71,18.59,91.81,45.05,285.89,79.50,73.80
28.86,2025-08-11 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 23:30:00,87.44,74.94,81.16,68.51,93.77,38.69,287.47,86.55,24.55,21.13,22.97,96.36,37.19,285.56,93.11,26.89,31.17,24.40,92.99,37.64,290.94,82.65,23.49,21.14,91.96,41.22,285.91,79.70,73.00
27.09,2025-08-11 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-11 23:45:00,84.16,72.28,77.91,66.23,93.81,39.63,287.93,83.93,23.87,20.72,22.37,96.28,37.60,286.19,89.67,25.99,30.10,23.50,92.84,38.95,291.39,78.87,22.42,20.36,92.31,42.33,286.21,78.10,71.90
28.08,2025-08-12 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 00:00:00,85.96,73.65,79.51,67.49,93.76,39.20,287.58,85.74,24.32,20.63,22.93,96.40,37.29,285.67,91.65,26.49,30.80,24.04,92.87,38.15,290.97,80.48,22.84,20.52,92.01,42.16,286.11,79.50,73.10
29.36,2025-08-12 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 00:15:00,87.85,75.25,81.52,68.97,93.79,38.65,287.43,86.32,24.45,21.41,23.03,96.25,36.97,285.44,93.42,26.95,30.75,24.55,93.23,37.64,290.76,83.80,23.85,21.38,91.87,41.33,286.09,79.80,73.00
27.43,2025-08-12 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 00:30:00,83.20,71.37,76.89,65.43,93.81,39.81,287.69,82.65,23.47,20.61,22.09,96.12,38.18,285.73,88.11,25.49,28.85,23.22,93.25,38.96,290.91,78.85,22.41,20.12,92.05,42.30,286.43,79.50,73.10
28.33,2025-08-12 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 00:45:00,85.70,73.49,80.04,67.21,93.77,39.30,287.81,84.84,24.09,21.90,22.43,95.91,37.69,285.95,90.40,26.12,29.81,23.84,93.21,38.73,291.05,81.85,23.29,20.95,92.18,41.49,286.44,79.60,72.80
28.85,2025-08-12 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 01:00:00,86.84,74.59,81.03,68.33,93.81,38.86,288.10,86.25,24.53,22.84,22.91,95.64,37.37,286.35,90.91,26.29,29.33,23.97,93.50,38.44,291.13,83.35,23.76,21.45,92.29,40.76,286.81,80.10,74.00
25.59,2025-08-12 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 01:15:00,77.50,66.55,70.99,60.76,93.82,41.25,288.29,76.41,21.73,19.07,20.34,96.08,39.55,286.45,81.63,23.62,26.33,21.57,93.37,40.46,291.40,74.45,21.19,18.85,92.01,43.73,287.01,79.90,73.70
27.48,2025-08-12 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 01:30:00,83.57,71.91,77.21,65.75,93.82,39.70,288.38,82.78,23.61,21.19,22.11,95.92,38.09,286.55,87.75,25.40,28.55,23.17,93.34,39.16,291.59,80.19,22.90,20.46,92.19,41.87,287.01,80.40,73.70
25.87,2025-08-12 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 01:45:00,79.71,68.57,73.55,62.53,93.84,40.63,288.59,78.95,22.47,20.97,20.93,95.59,38.97,286.95,83.51,24.24,26.71,22.04,93.43,40.47,291.51,76.67,21.85,19.57,92.49,42.43,287.31,76.10,70.10
26.62,2025-08-12 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 02:00:00,80.05,68.77,73.42,62.82,93.93,40.16,288.43,78.33,22.24,20.63,20.68,95.70,38.82,286.53,84.16,24.37,26.17,22.24,93.85,39.70,291.46,77.68,22.16,19.90,92.25,41.95,287.30,79.30,72.10
28.56,2025-08-12 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 02:15:00,88.15,75.54,81.34,69.15,93.99,37.78,287.45,87.24,24.77,23.24,23.11,95.67,36.14,285.79,92.73,26.75,29.54,24.31,93.59,37.55,290.46,84.48,24.02,21.74,92.72,39.64,286.08,79.40,72.80
24.58,2025-08-12 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 02:30:00,76.35,65.44,69.31,59.65,94.05,40.38,287.54,75.29,21.39,19.65,19.77,95.77,38.58,286.02,80.18,23.13,25.09,21.04,93.71,40.28,290.39,73.59,20.91,18.83,92.66,42.29,286.22,77.60,71.20
29.33,2025-08-12 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 02:45:00,89.06,76.37,82.31,70.10,94.04,36.88,287.63,88.14,25.01,23.53,23.36,95.65,35.57,285.94,93.65,27.09,29.45,24.74,93.82,36.67,290.63,85.40,24.27,22.00,92.63,38.42,286.33,79.00,72.10
25.43,2025-08-12 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 03:00:00,79.48,68.15,72.73,62.37,94.05,39.66,287.98,78.54,22.33,21.12,20.87,95.59,37.82,286.54,83.33,24.03,26.18,21.78,93.69,39.83,290.77,76.55,21.78,19.73,92.87,41.33,286.62,78.10,71.90
26.39,2025-08-12 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 03:15:00,82.21,70.40,75.07,64.60,94.12,38.08,287.43,81.44,23.08,21.59,21.53,95.75,36.41,285.75,85.61,24.69,27.09,22.49,93.78,37.98,290.33,79.57,22.63,20.57,92.83,39.86,286.21,78.30,72.10
27.27,2025-08-12 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 03:30:00,85.89,73.59,78.43,67.74,94.18,37.47,287.44,85.29,24.19,23.03,22.51,95.57,35.65,285.69,89.38,25.77,28.13,23.67,93.82,37.74,290.37,83.01,23.62,21.56,93.16,39.02,286.27,77.60,71.20
25.00,2025-08-12 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 03:45:00,79.48,68.04,71.80,62.39,94.25,38.86,287.14,78.87,22.35,20.99,20.74,95.67,37.22,285.50,82.71,23.85,25.81,21.71,93.88,38.91,290.07,76.86,21.83,19.93,93.19,40.45,285.85,77.90,71.50
27.45,2025-08-12 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 04:00:00,85.45,73.13,78.38,67.33,94.18,37.68,287.02,84.22,23.91,23.25,22.32,95.43,36.43,285.59,89.13,25.66,27.68,23.54,93.97,37.77,289.87,83.00,23.57,21.47,93.12,38.85,285.59,78.40,72.10
24.41,2025-08-12 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 04:15:00,76.87,65.80,69.41,60.51,94.24,39.09,287.40,76.11,21.57,20.49,19.96,95.53,37.54,285.64,79.85,23.04,24.51,21.25,94.06,39.18,290.39,74.64,21.19,19.31,93.12,40.55,286.16,76.90,70.50
25.20,2025-08-12 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 04:30:00,79.10,67.78,71.84,62.19,94.22,38.76,287.31,78.65,22.34,21.22,20.84,95.50,37.41,285.79,81.61,23.55,25.41,21.54,94.01,38.79,290.11,77.04,21.89,19.81,93.16,40.08,286.03,77.50,71.20
28.30,2025-08-12 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 04:45:00,87.13,74.75,79.61,68.73,94.17,36.66,287.72,86.21,24.53,23.39,22.89,95.48,34.94,286.09,90.25,26.06,27.93,23.98,94.11,36.80,290.42,84.93,24.16,21.87,92.93,38.24,286.63,78.40,72.40
23.77,2025-08-12 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 05:00:00,75.16,64.28,67.53,58.95,94.25,39.11,287.27,74.32,21.06,19.89,19.51,95.56,37.57,285.85,78.04,22.45,23.88,20.63,94.05,39.09,290.03,73.11,20.77,18.81,93.15,40.67,285.92,73.40,67.70
26.14,2025-08-12 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 05:15:00,81.70,69.91,74.06,64.37,94.22,37.96,287.13,81.05,22.98,21.77,21.51,95.57,36.38,285.45,84.69,24.41,26.15,22.35,94.02,37.98,289.99,79.36,22.52,20.51,93.07,39.51,285.95,79.30,73.30
25.51,2025-08-12 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 05:30:00,77.31,66.49,70.69,60.92,93.95,39.97,288.84,76.05,21.68,20.62,20.09,95.31,38.74,287.18,80.24,23.24,24.55,21.36,94.03,39.93,291.63,75.64,21.58,19.47,92.52,41.24,287.71,77.80,71.30
27.05,2025-08-12 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 05:45:00,81.14,69.73,74.85,63.86,93.96,38.62,288.67,79.46,22.63,22.03,21.11,95.24,37.37,287.07,84.27,24.40,25.77,22.26,94.13,38.64,291.54,79.69,22.70,20.49,92.53,39.87,287.41,75.50,69.30
28.79,2025-08-12 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 06:00:00,87.20,74.94,81.33,69.00,93.96,37.11,288.27,86.13,24.55,23.87,22.96,95.33,35.82,286.74,91.05,26.35,28.67,24.17,93.84,36.88,291.14,84.42,24.05,21.87,92.71,38.63,286.94,78.90,73.00
25.01,2025-08-12 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 06:15:00,76.28,65.45,69.91,59.84,93.99,40.08,287.95,75.08,21.38,20.31,19.89,95.47,38.83,286.27,79.61,22.99,24.59,20.95,93.91,39.89,290.91,74.13,21.08,19.01,92.59,41.54,286.65,78.20,72.20
27.75,2025-08-12 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 06:30:00,84.73,72.71,78.77,66.76,94.02,37.90,287.89,83.64,23.79,23.34,22.20,95.32,36.54,286.27,88.16,25.44,27.69,23.27,93.89,37.92,290.67,82.38,23.49,21.29,92.85,39.25,286.74,78.60,73.10
24.92,2025-08-12 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 06:45:00,78.22,67.07,71.35,61.51,94.08,39.55,287.95,77.63,22.02,20.87,20.53,95.51,38.00,286.23,81.10,23.46,25.55,21.35,93.75,39.70,290.89,75.93,21.59,19.63,92.97,40.95,286.73,77.70,71.00
24.59,2025-08-12 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 07:00:00,76.61,65.66,69.82,60.02,94.09,39.65,287.87,75.69,21.49,20.38,20.03,95.51,38.01,286.17,80.31,23.19,24.85,21.11,93.86,39.96,290.80,73.83,20.99,18.88,92.89,40.96,286.64,76.90,70.10
29.37,2025-08-12 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 07:15:00,88.66,76.05,82.11,69.74,93.97,37.17,287.60,87.30,24.81,23.86,23.15,95.41,36.06,285.85,92.33,26.63,28.88,24.41,93.91,36.87,290.63,86.35,24.61,22.17,92.59,38.59,286.30,79.20,73.10
26.49,2025-08-12 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 07:30:00,80.32,68.87,73.94,63.11,94.02,39.28,287.44,78.90,22.45,21.54,20.86,95.44,37.78,285.81,83.83,24.15,25.91,22.17,93.97,39.32,290.37,78.23,22.26,20.09,92.65,40.73,286.14,78.20,72.20
26.50,2025-08-12 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 07:45:00,80.89,69.25,74.11,63.61,94.04,39.20,287.66,79.76,22.63,21.79,21.31,95.35,38.08,286.08,84.05,24.22,25.82,22.21,94.06,39.10,290.45,78.87,22.40,20.09,92.72,40.42,286.45,77.60,71.40
27.57,2025-08-12 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 08:00:00,83.52,72.00,76.85,66.17,94.07,38.26,289.54,82.01,23.43,22.51,21.83,95.39,37.05,287.86,86.98,25.27,26.77,23.25,94.11,38.30,292.46,81.55,23.31,21.09,92.71,39.44,288.31,73.40,67.70
24.15,2025-08-12 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 08:15:00,73.88,63.67,66.57,58.19,94.13,40.76,289.29,72.31,20.66,19.20,19.12,95.57,39.29,287.48,77.18,22.37,23.22,20.55,94.21,40.70,292.15,72.15,20.64,18.52,92.62,42.28,288.25,69.20,63.70
28.97,2025-08-12 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 08:30:00,86.32,74.28,79.43,68.26,94.05,37.61,288.54,84.48,24.06,22.91,22.50,95.49,36.41,286.78,90.16,26.13,27.55,23.94,94.21,37.32,291.61,84.31,24.09,21.82,92.45,39.09,287.23,76.20,69.30
26.00,2025-08-12 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 08:45:00,79.04,67.96,71.77,62.57,94.09,39.49,288.49,77.51,22.06,20.47,20.67,95.64,38.08,286.61,82.88,24.02,25.29,22.03,94.10,39.25,291.60,76.73,21.88,19.86,92.54,41.14,287.27,68.90,63.90
30.04,2025-08-12 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 09:00:00,87.88,75.41,82.83,69.04,93.76,37.55,288.06,86.05,24.46,24.18,22.89,95.13,36.78,286.27,91.52,26.47,28.61,24.23,93.93,37.26,291.01,86.08,24.48,21.92,92.23,38.61,286.89,79.30,72.80
30.53,2025-08-12 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 09:15:00,89.91,77.20,84.37,70.76,93.79,37.51,287.81,87.99,24.98,24.65,23.31,95.17,36.53,286.03,93.53,27.08,29.20,24.89,93.93,37.29,290.83,88.19,25.14,22.57,92.25,38.71,286.57,79.30,72.80
28.80,2025-08-12 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 09:30:00,84.95,72.93,79.33,66.81,93.83,38.47,287.93,82.97,23.59,23.07,21.91,95.23,37.48,286.23,88.73,25.63,27.46,23.49,93.99,38.23,290.78,83.14,23.70,21.41,92.25,39.71,286.77,76.50,70.00
30.66,2025-08-12 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 09:45:00,89.56,76.74,84.01,70.22,93.80,37.29,287.55,87.68,24.87,24.57,23.23,95.13,36.47,285.74,93.54,27.01,28.79,24.73,94.08,37.23,290.50,87.45,24.87,22.27,92.19,38.17,286.41,78.70,72.00
28.17,2025-08-12 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 10:00:00,81.55,69.93,75.78,63.75,93.84,39.28,287.67,79.30,22.50,21.39,20.86,95.49,38.22,285.69,85.59,24.71,26.22,22.64,94.13,38.71,290.61,79.75,22.72,20.25,91.89,40.90,286.71,78.80,72.00
31.66,2025-08-12 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 10:15:00,89.79,77.19,84.90,70.67,93.73,36.88,288.20,87.29,24.82,24.52,23.09,95.14,36.21,286.27,93.86,27.16,28.72,25.01,94.23,36.38,290.99,88.21,25.21,22.56,91.82,38.07,287.35,79.60,72.90
25.18,2025-08-12 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 10:30:00,73.33,62.91,67.61,57.46,93.80,41.30,287.90,71.22,20.25,19.52,18.72,95.17,40.48,286.15,76.74,22.15,22.91,20.33,94.31,40.72,290.53,72.02,20.51,18.41,91.93,42.70,287.04,74.80,69.00
30.43,2025-08-12 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 10:45:00,87.48,74.85,82.96,68.37,93.72,37.90,287.34,84.79,24.06,23.99,22.31,95.16,36.97,285.51,91.47,26.35,28.55,24.16,94.00,37.47,290.21,86.17,24.45,21.91,91.99,39.25,286.31,79.30,71.90
30.95,2025-08-12 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 11:00:00,87.90,75.21,82.87,68.93,93.78,37.58,287.12,85.67,24.27,23.84,22.63,95.21,37.03,285.25,92.40,26.62,28.09,24.56,94.27,36.92,289.98,85.64,24.33,21.73,91.87,38.79,286.12,78.10,72.00
29.95,2025-08-12 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 11:15:00,86.26,73.71,80.54,67.49,93.79,37.95,286.64,83.60,23.65,22.65,21.94,95.47,37.17,284.77,91.20,26.21,27.93,24.27,94.10,37.17,289.45,83.99,23.84,21.29,91.81,39.52,285.69,79.10,73.10
30.84,2025-08-12 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 11:30:00,88.23,75.28,83.14,68.91,93.74,37.51,286.14,85.78,24.24,23.61,22.62,95.34,36.88,284.09,92.72,26.63,28.69,24.49,94.05,36.69,289.18,86.19,24.41,21.80,91.82,38.98,285.16,78.00,72.00
31.62,2025-08-12 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 11:45:00,89.97,76.61,85.25,70.17,93.72,37.45,285.62,87.29,24.59,24.20,22.94,95.33,36.59,283.65,94.19,26.99,29.43,24.81,94.04,36.89,288.60,88.43,25.03,22.42,91.78,38.87,284.61,78.20,71.20
31.01,2025-08-12 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 12:00:00,89.75,76.31,85.11,70.03,93.76,37.45,285.34,87.66,24.65,24.47,23.05,95.29,36.71,283.45,94.09,26.93,29.63,24.71,93.91,36.92,288.13,87.49,24.73,22.28,92.07,38.73,284.44,78.80,72.80
27.69,2025-08-12 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 12:15:00,80.05,68.16,74.71,62.18,93.74,39.29,286.38,78.65,22.15,20.51,20.66,95.70,38.23,284.46,84.15,24.16,26.51,22.07,93.85,38.51,289.45,77.35,21.85,19.45,91.67,41.11,285.22,74.90,69.00
31.09,2025-08-12 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 12:30:00,89.92,76.54,84.91,69.92,93.68,36.98,285.43,88.01,24.79,23.60,23.09,95.56,36.21,283.44,94.51,27.09,30.21,24.90,93.69,35.96,288.44,87.24,24.66,21.93,91.78,38.78,284.41,78.60,71.90
29.77,2025-08-12 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 12:45:00,87.67,74.39,82.82,67.77,93.70,37.75,284.81,86.18,24.21,22.87,22.41,95.72,36.63,282.89,92.63,26.49,30.17,24.11,93.41,36.85,287.93,84.21,23.70,21.25,91.97,39.77,283.63,79.60,72.60
30.55,2025-08-12 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 13:00:00,89.58,75.93,84.54,69.33,93.71,37.04,284.33,88.43,24.83,23.11,23.16,95.80,35.98,282.44,94.42,26.97,30.89,24.55,93.43,36.02,287.45,85.89,24.14,21.61,91.89,39.12,283.10,78.10,71.70
31.07,2025-08-12 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 13:15:00,90.45,76.48,85.75,69.90,93.71,36.95,283.74,89.40,25.02,23.46,23.40,95.79,35.89,281.83,95.51,27.23,31.23,24.80,93.47,36.00,286.82,86.45,24.23,21.70,91.86,38.97,282.57,79.10,71.90
29.19,2025-08-12 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 13:30:00,86.52,73.22,81.67,66.95,93.71,37.76,283.92,86.57,24.28,22.25,22.76,95.88,36.40,282.03,90.95,25.92,30.22,23.65,93.27,36.93,286.99,82.05,23.02,20.53,91.99,39.94,282.73,78.40,71.90
31.00,2025-08-12 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 13:45:00,90.33,76.58,86.04,70.13,93.66,36.80,284.30,88.89,24.93,23.31,23.35,95.87,35.53,282.28,95.81,27.37,31.73,24.96,93.28,35.90,287.42,86.31,24.29,21.83,91.82,38.98,283.20,78.40,71.80
27.66,2025-08-12 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 14:00:00,82.58,69.99,77.35,63.74,93.64,38.76,284.07,81.75,22.89,20.31,21.41,96.19,37.24,282.06,87.89,25.14,29.39,22.80,92.99,37.81,287.21,78.11,21.95,19.53,91.75,41.22,282.93,78.90,71.80
28.72,2025-08-12 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 14:15:00,85.72,72.44,81.02,66.02,93.61,38.52,283.60,84.89,23.73,21.65,22.12,96.05,37.13,281.61,91.35,26.04,30.65,23.68,92.93,37.48,286.96,80.91,22.67,20.22,91.84,40.95,282.23,78.00,71.00
29.59,2025-08-12 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 14:30:00,86.47,73.01,81.90,66.83,93.56,38.00,283.23,85.40,23.85,21.12,22.53,96.28,36.82,281.14,92.96,26.49,31.19,24.02,92.94,36.54,286.74,81.06,22.67,20.28,91.46,40.62,281.81,78.50,71.90
26.93,2025-08-12 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 14:45:00,80.87,68.23,75.40,62.29,93.65,39.39,283.17,80.44,22.44,19.39,21.11,96.39,37.93,281.12,86.47,24.61,29.07,22.29,92.87,38.21,286.61,75.71,21.18,18.89,91.70,42.04,281.78,77.90,71.90
29.86,2025-08-12 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 15:00:00,87.69,74.03,82.62,67.69,93.58,38.15,283.28,86.66,24.19,20.85,22.91,96.46,36.78,281.07,94.00,26.79,31.91,24.34,92.86,36.67,286.79,82.40,23.05,20.45,91.40,40.99,281.99,78.30,71.60
30.90,2025-08-12 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 15:15:00,91.14,77.03,86.74,70.42,93.59,37.18,283.27,91.01,25.49,22.67,24.04,96.20,35.78,281.39,97.53,27.77,33.17,25.17,92.86,36.00,286.59,84.87,23.76,21.21,91.72,39.75,281.85,78.40,71.80
25.33,2025-08-12 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 15:30:00,75.76,64.02,70.03,58.36,93.63,41.04,283.37,74.94,20.96,17.49,19.72,96.61,39.35,281.33,81.42,23.20,27.22,20.99,92.86,39.63,286.96,70.93,19.86,17.65,91.41,44.12,281.83,80.20,72.60
28.43,2025-08-12 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 15:45:00,84.48,71.35,79.50,65.13,93.59,38.75,283.25,84.11,23.51,20.27,22.08,96.41,37.27,281.39,89.97,25.65,30.80,23.21,92.77,37.41,286.65,79.35,22.19,19.84,91.57,41.58,281.71,78.60,71.60
30.77,2025-08-12 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 16:00:00,89.99,75.95,86.00,69.25,93.46,37.79,283.23,88.99,24.85,22.27,23.22,96.19,36.43,281.18,95.98,27.34,32.96,24.88,92.73,36.59,286.75,84.99,23.77,21.15,91.47,40.35,281.75,79.30,72.60
30.68,2025-08-12 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 16:15:00,91.57,77.48,87.19,70.72,93.55,37.36,283.53,91.51,25.60,22.99,24.13,96.13,35.81,281.55,97.68,27.90,33.52,25.10,92.69,36.41,287.10,85.51,23.98,21.49,91.82,39.85,281.95,78.70,71.90
26.84,2025-08-12 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 16:30:00,80.45,68.19,75.42,62.14,93.55,40.16,284.36,80.05,22.47,19.24,21.17,96.43,38.48,282.47,86.15,24.64,29.34,22.14,92.67,39.09,287.77,75.15,21.07,18.83,91.54,42.90,282.84,79.30,72.60
27.35,2025-08-12 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 16:45:00,81.64,69.55,76.79,63.43,93.64,39.40,285.69,81.49,22.96,19.93,21.53,96.30,37.65,283.70,86.85,24.97,29.51,22.55,92.87,38.31,289.18,76.58,21.62,19.35,91.75,42.24,284.18,77.30,70.90
30.51,2025-08-12 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 17:00:00,90.47,77.27,86.11,70.54,93.60,37.46,286.34,90.03,25.44,23.34,23.73,95.89,35.95,284.47,95.39,27.46,32.27,24.92,92.99,36.66,289.45,85.99,24.37,21.89,91.91,39.78,285.09,79.00,72.80
28.99,2025-08-12 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 17:15:00,87.54,74.32,82.47,67.79,93.64,38.57,284.64,87.55,24.63,22.15,23.03,96.03,36.95,282.73,91.67,26.24,31.33,23.83,92.87,37.91,287.95,83.39,23.45,20.93,92.02,40.85,283.24,79.80,72.90
24.86,2025-08-12 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 17:30:00,76.41,64.70,70.69,58.84,93.67,41.58,284.18,76.14,21.36,18.63,19.89,96.22,39.68,282.39,81.03,23.10,27.19,20.90,92.81,40.71,287.34,72.07,20.24,18.06,91.99,44.36,282.81,70.50,64.60
28.22,2025-08-12 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 17:45:00,84.85,71.77,79.53,65.56,93.63,39.46,283.96,84.59,23.68,21.16,22.19,96.09,37.83,281.99,89.76,25.61,30.15,23.27,92.93,38.52,287.51,80.21,22.49,20.09,91.86,42.01,282.37,79.20,72.80
27.95,2025-08-12 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 18:00:00,85.55,72.51,80.13,66.05,93.60,39.30,284.42,85.43,23.95,21.32,22.35,96.14,37.51,282.60,90.37,25.83,30.86,23.29,92.64,38.32,287.69,80.85,22.73,20.41,92.02,42.08,282.96,78.50,71.90
27.47,2025-08-12 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 18:15:00,82.21,69.65,76.89,63.39,93.55,40.48,284.38,81.57,22.85,19.88,21.46,96.29,38.78,282.42,87.78,25.11,29.54,22.66,92.78,39.15,287.89,77.28,21.69,19.26,91.58,43.51,282.81,78.90,71.80
28.94,2025-08-12 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 18:30:00,88.10,74.91,82.97,68.38,93.56,39.05,285.19,88.07,24.80,21.95,23.27,96.17,37.38,283.35,94.14,27.01,32.09,24.41,92.57,38.11,288.65,82.10,23.10,20.70,91.93,41.65,283.58,79.80,73.50
28.57,2025-08-12 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 18:45:00,85.85,73.04,80.81,66.63,93.55,39.44,285.56,85.37,24.03,21.07,22.63,96.23,37.85,283.63,90.61,26.05,31.17,23.56,92.69,38.19,289.20,81.56,22.95,20.45,91.73,42.28,283.85,79.20,72.60
26.89,2025-08-12 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 19:00:00,81.60,69.47,76.27,63.63,93.64,40.30,285.72,81.05,22.83,20.57,21.39,96.02,38.87,283.82,86.64,24.86,28.81,22.69,92.89,39.35,288.99,77.11,21.79,19.56,92.01,42.69,284.35,79.50,73.70
27.17,2025-08-12 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 19:15:00,81.63,69.53,76.17,63.50,93.63,39.99,285.78,81.01,22.81,20.21,21.35,96.08,38.52,283.84,86.25,24.79,28.78,22.45,92.99,39.06,289.15,77.64,21.93,19.70,91.81,42.40,284.35,78.60,71.70
30.40,2025-08-12 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 19:30:00,90.75,77.25,86.27,70.60,93.57,37.82,285.61,90.25,25.47,23.65,23.90,95.77,36.43,283.75,94.86,27.22,32.21,24.71,92.96,37.10,289.05,87.15,24.56,21.99,91.99,39.94,284.03,78.60,72.60
24.92,2025-08-12 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 19:45:00,75.25,64.11,69.99,58.37,93.53,42.28,285.81,74.55,21.01,18.31,19.66,96.22,40.69,283.96,80.03,22.99,26.77,20.71,92.78,41.29,289.10,71.17,20.11,18.00,91.58,44.88,284.37,78.40,71.70
29.53,2025-08-12 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 20:00:00,89.21,76.18,84.23,69.54,93.65,38.06,286.38,89.30,25.28,22.96,23.48,95.90,36.79,284.60,94.46,27.21,31.74,24.79,92.93,37.24,289.69,83.86,23.69,21.27,92.12,40.14,284.85,80.50,74.60
30.03,2025-08-12 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 20:15:00,90.18,77.03,85.70,70.19,93.56,37.86,286.34,90.10,25.48,23.14,23.77,95.94,36.28,284.50,95.51,27.49,32.53,24.93,92.75,37.05,289.69,84.95,24.06,21.49,91.97,40.26,284.85,79.40,72.90
27.96,2025-08-12 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 20:30:00,85.19,72.73,80.14,66.29,93.63,38.99,286.14,85.09,24.05,21.45,22.54,96.11,37.28,284.26,89.80,25.88,30.73,23.39,92.71,38.21,289.55,80.67,22.80,20.35,92.07,41.48,284.61,78.60,71.90
28.33,2025-08-12 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 20:45:00,86.54,73.88,81.49,67.45,93.61,38.24,286.40,86.64,24.49,22.09,22.92,95.99,36.66,284.51,90.77,26.11,31.07,23.59,92.71,37.86,289.85,82.19,23.28,20.94,92.12,40.19,284.84,80.20,72.80
28.57,2025-08-12 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 21:00:00,87.82,75.03,82.97,68.51,93.62,38.45,286.30,86.97,24.60,22.72,22.94,95.89,36.75,284.59,93.43,26.93,31.69,24.29,92.68,37.76,289.63,83.06,23.51,21.29,92.29,40.83,284.67,79.00,71.70
27.79,2025-08-12 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 21:15:00,84.81,72.43,79.92,66.03,93.58,39.27,286.78,85.04,24.05,21.91,22.49,95.83,37.49,285.07,88.69,25.55,30.23,23.04,92.77,38.74,290.09,80.70,22.83,20.49,92.13,41.59,285.18,79.30,71.60
25.97,2025-08-12 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 21:30:00,79.54,68.04,74.42,61.83,93.53,41.07,287.10,79.09,22.39,20.14,20.89,95.94,39.26,285.32,84.04,24.24,28.31,21.83,92.70,40.31,290.42,75.49,21.41,19.11,91.94,43.64,285.54,79.80,73.50
