3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
26.79,2025-08-12 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 21:45:00,82.92,70.85,77.69,64.55,93.64,39.52,287.11,83.25,23.56,21.47,21.93,95.83,37.86,285.40,86.91,25.02,29.43,22.55,92.75,38.89,290.39,78.58,22.27,20.07,92.36,41.80,285.55,78.10,71.00
30.03,2025-08-12 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 22:00:00,90.36,77.37,85.77,70.47,93.58,37.99,287.42,89.71,25.47,23.65,23.73,95.75,36.42,285.73,95.47,27.53,32.10,24.87,92.91,37.39,290.69,85.91,24.38,21.86,92.09,40.15,285.84,79.80,72.80
26.60,2025-08-12 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 22:15:00,79.87,68.60,74.65,62.54,93.60,40.66,288.25,78.97,22.47,20.19,20.88,95.92,39.17,286.27,84.31,24.43,27.86,22.22,93.07,39.83,291.39,76.34,21.71,19.44,91.81,42.99,287.07,78.50,71.70
25.87,2025-08-12 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 22:30:00,78.70,67.70,73.70,61.59,93.58,41.04,288.58,78.29,22.29,19.82,20.83,95.99,39.21,286.71,83.57,24.25,28.01,21.91,92.79,40.37,291.87,74.25,21.17,18.85,91.97,43.53,287.15,78.60,71.60
29.58,2025-08-12 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 22:45:00,89.63,76.92,84.44,70.47,93.66,38.08,288.19,88.64,25.23,23.79,23.55,95.59,36.61,286.51,94.26,27.25,31.07,24.86,93.12,37.59,291.17,85.98,24.44,22.06,92.27,40.06,286.87,79.40,72.80
25.37,2025-08-12 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 23:00:00,78.99,67.62,73.35,61.65,93.67,40.57,287.04,78.25,22.19,20.07,20.71,95.96,38.69,285.34,83.64,24.13,27.91,21.81,92.75,39.85,290.08,75.07,21.31,19.13,92.30,43.18,285.71,79.60,73.90
26.12,2025-08-12 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 23:15:00,82.55,70.57,76.21,64.51,93.85,39.26,287.06,83.05,23.52,21.21,21.99,95.91,37.26,285.32,86.29,24.87,28.88,22.49,92.94,39.12,290.35,78.31,22.18,20.03,92.70,41.41,285.51,79.70,73.70
26.57,2025-08-12 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 23:30:00,84.62,72.37,78.70,65.83,93.80,38.95,287.18,85.52,24.26,22.04,22.55,95.89,37.13,285.61,88.37,25.46,30.09,22.91,92.71,38.71,290.26,79.97,22.65,20.37,92.79,41.01,285.69,78.00,71.00
24.43,2025-08-12 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-12 23:45:00,76.41,65.43,70.19,59.96,93.87,40.89,287.46,75.99,21.57,20.01,20.13,95.67,39.05,285.74,80.04,23.08,25.75,21.12,93.31,40.69,290.43,73.19,20.78,18.71,92.63,42.94,286.21,78.60,71.90
28.49,2025-08-13 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 00:00:00,88.93,76.21,82.82,69.76,93.88,38.17,287.45,88.74,25.21,24.19,23.51,95.42,36.37,285.83,92.64,26.72,30.15,24.37,93.34,38.25,290.51,85.39,24.28,21.89,92.88,39.88,286.01,79.00,73.00
28.03,2025-08-13 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 00:15:00,88.12,75.61,82.23,69.30,93.84,37.40,287.86,87.94,24.99,23.81,23.25,95.52,35.77,286.31,91.61,26.49,30.39,24.17,93.11,37.29,290.96,84.81,24.13,21.88,92.89,39.15,286.33,79.30,73.00
26.67,2025-08-13 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 00:30:00,82.07,70.47,76.11,64.64,93.90,39.03,288.06,81.11,23.05,21.99,21.57,95.51,37.53,286.37,85.85,24.81,27.45,22.70,93.53,38.69,290.95,79.26,22.60,20.37,92.65,40.85,286.84,78.50,71.90
24.59,2025-08-13 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 00:45:00,76.75,65.95,70.83,60.29,93.88,40.31,288.37,76.22,21.68,20.67,20.21,95.41,38.51,286.66,79.92,23.11,25.57,21.01,93.44,40.33,291.27,74.11,21.16,19.06,92.79,42.10,287.17,77.50,71.00
26.15,2025-08-13 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 01:00:00,82.08,70.64,75.86,64.56,93.94,38.83,288.66,81.39,23.24,21.94,21.54,95.58,36.90,287.08,85.33,24.70,27.78,22.51,93.36,38.91,291.60,79.52,22.71,20.50,92.87,40.69,287.31,79.10,73.10
28.71,2025-08-13 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 01:15:00,89.26,76.87,83.53,70.39,93.87,37.20,288.72,89.59,25.57,25.03,23.79,95.15,35.69,287.11,92.04,26.69,29.79,24.42,93.49,37.22,291.61,86.15,24.61,22.17,92.97,38.69,287.45,79.70,72.80
25.26,2025-08-13 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 01:30:00,78.72,67.75,72.63,61.86,93.97,39.34,289.06,78.14,22.29,21.54,20.62,95.33,37.67,287.39,81.96,23.72,25.83,21.63,93.65,39.58,291.97,76.05,21.73,19.61,92.93,40.78,287.82,78.80,72.80
26.03,2025-08-13 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 01:45:00,81.54,70.19,75.74,64.14,93.91,39.01,289.12,80.81,23.05,22.91,21.32,95.07,37.28,287.65,84.62,24.52,26.80,22.37,93.58,39.26,291.81,79.20,22.61,20.45,93.07,40.50,287.91,79.10,72.80
24.68,2025-08-13 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 02:00:00,76.18,65.57,70.45,59.77,93.84,40.41,289.31,75.39,21.54,20.35,20.01,95.49,38.63,287.85,79.77,23.09,25.42,21.01,93.44,40.66,292.19,73.37,20.93,18.74,92.59,41.95,287.90,79.70,72.80
23.93,2025-08-13 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 02:15:00,75.79,65.33,69.82,59.37,93.91,40.64,289.41,75.52,21.61,21.17,19.88,95.09,38.83,287.75,78.26,22.67,24.72,20.58,93.55,41.19,292.33,73.58,21.05,18.91,93.09,41.91,288.13,78.30,71.20
27.72,2025-08-13 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 02:30:00,84.70,73.01,79.09,66.76,93.90,38.32,289.31,83.21,23.75,23.95,21.96,94.99,37.03,287.74,87.45,25.37,27.42,23.13,93.85,38.77,292.03,83.45,23.89,21.67,92.87,39.16,288.17,79.20,72.10
27.46,2025-08-13 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 02:45:00,85.00,73.31,79.45,67.28,93.91,37.90,289.43,84.65,24.19,23.97,22.47,95.09,36.49,287.83,88.17,25.59,28.01,23.44,93.65,38.33,292.27,82.16,23.53,21.37,92.99,38.87,288.18,78.20,71.20
27.95,2025-08-13 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 03:00:00,84.37,72.75,78.79,66.60,93.88,38.53,289.35,83.23,23.75,22.99,22.13,95.33,37.16,287.54,88.38,25.67,27.85,23.41,93.75,38.47,292.39,81.51,23.33,21.06,92.57,39.95,288.13,78.60,72.20
24.94,2025-08-13 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 03:15:00,77.44,66.77,71.58,61.25,93.98,39.69,289.33,76.72,21.95,21.65,20.37,95.08,38.19,287.78,79.99,23.20,24.99,21.26,93.85,40.10,292.08,75.60,21.62,19.63,93.01,40.77,288.13,76.40,71.20
25.64,2025-08-13 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 03:30:00,78.93,67.99,72.95,62.08,93.97,38.93,289.24,78.02,22.24,21.56,20.78,95.32,37.55,287.60,82.11,23.82,25.75,21.62,93.77,39.03,292.35,76.67,21.93,19.69,92.82,40.22,287.76,71.80,66.50
27.95,2025-08-13 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 03:45:00,86.46,74.47,80.87,68.31,93.94,37.15,289.07,86.03,24.54,24.52,22.79,95.05,35.59,287.37,88.79,25.73,28.41,23.46,93.71,37.47,291.86,84.55,24.21,22.07,93.05,38.39,287.99,78.20,71.80
25.66,2025-08-13 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 04:00:00,79.52,68.32,73.85,62.18,93.88,39.79,288.64,78.98,22.42,22.04,20.81,95.16,38.39,286.79,82.12,23.80,26.15,21.68,93.62,40.12,291.52,77.47,22.10,19.68,92.86,40.86,287.60,77.20,70.00
27.27,2025-08-13 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 04:15:00,83.24,71.51,77.56,65.45,93.92,38.01,288.37,82.95,23.60,23.20,21.99,95.11,36.58,286.61,85.77,24.81,27.09,22.59,93.82,38.23,291.28,81.01,23.10,20.87,92.83,39.23,287.23,78.80,72.50
25.56,2025-08-13 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 04:30:00,78.74,67.63,72.77,61.75,93.95,39.70,288.29,77.80,22.13,21.89,20.46,95.10,38.17,286.83,81.32,23.53,25.33,21.41,93.88,40.09,291.13,77.09,21.97,19.88,92.88,40.83,286.91,78.40,72.80
27.81,2025-08-13 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 04:45:00,86.17,74.23,80.60,67.97,93.90,37.49,288.77,85.63,24.45,24.28,22.75,95.09,36.01,287.27,89.14,25.81,28.51,23.49,93.61,37.56,291.51,83.74,23.97,21.74,92.99,38.89,287.52,79.20,73.10
27.47,2025-08-13 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 05:00:00,82.64,71.22,77.34,64.98,93.80,38.50,289.15,81.51,23.25,22.51,21.59,95.29,36.87,287.29,86.25,25.01,27.35,22.77,93.63,38.45,292.06,80.17,22.96,20.62,92.47,40.17,288.10,79.10,72.80
24.93,2025-08-13 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 05:15:00,76.92,66.11,71.20,60.29,93.87,40.00,288.73,76.29,21.74,21.11,20.19,95.19,38.54,287.26,80.02,23.15,25.16,21.01,93.65,40.16,291.50,74.47,21.21,19.10,92.76,41.31,287.43,78.60,72.80
28.44,2025-08-13 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 05:30:00,85.52,73.55,80.21,67.24,93.79,38.18,288.40,84.17,24.03,23.95,22.29,94.99,36.97,286.73,88.87,25.68,27.82,23.42,93.82,38.27,291.21,83.51,23.84,21.53,92.55,39.31,287.25,79.20,72.50
29.19,2025-08-13 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 05:45:00,85.43,73.33,81.19,67.11,93.72,37.86,287.92,83.35,23.72,23.94,22.01,95.02,36.83,286.09,89.49,25.88,28.06,23.69,93.85,37.66,290.99,83.45,23.73,21.41,92.29,39.09,286.67,77.40,71.20
25.49,2025-08-13 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 06:00:00,77.43,66.57,72.22,60.72,93.78,39.60,288.39,76.51,21.80,21.33,20.19,95.15,38.06,286.81,80.49,23.26,25.39,21.19,93.66,39.77,291.07,75.27,21.51,19.34,92.54,40.98,287.29,70.70,64.40
27.30,2025-08-13 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 06:15:00,83.15,71.49,78.29,65.35,93.76,38.39,288.48,82.59,23.51,23.43,21.79,95.02,37.19,287.05,86.11,24.93,27.56,22.76,93.57,38.66,291.23,80.75,23.04,20.80,92.69,39.33,287.16,78.00,71.60
27.77,2025-08-13 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 06:30:00,83.09,71.43,78.46,65.19,93.70,38.51,288.48,81.93,23.37,23.01,21.73,95.15,37.11,286.99,86.35,25.01,27.68,22.83,93.59,38.65,291.32,80.99,23.05,20.63,92.38,39.78,287.13,78.90,71.90
27.28,2025-08-13 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 06:45:00,80.65,69.27,75.38,63.41,93.76,39.16,288.42,78.90,22.46,22.17,20.76,95.06,38.01,286.64,83.97,24.25,25.93,22.31,93.96,39.04,291.29,79.09,22.56,20.34,92.26,40.44,287.34,72.00,66.60
27.30,2025-08-13 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 07:00:00,82.78,71.14,77.74,64.82,93.73,38.55,288.64,81.41,23.16,23.01,21.39,95.11,37.19,286.96,86.48,25.02,27.43,22.78,93.54,38.60,291.56,80.44,22.95,20.65,92.55,39.85,287.41,79.30,72.80
25.02,2025-08-13 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 07:15:00,75.85,65.28,70.59,59.37,93.76,40.57,288.57,74.71,21.33,20.79,19.68,95.13,39.29,286.95,79.00,22.89,24.78,20.71,93.69,40.71,291.41,73.85,21.06,18.98,92.45,41.71,287.34,76.20,68.90
28.17,2025-08-13 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 07:30:00,84.29,72.49,79.23,66.29,93.72,38.20,288.44,83.60,23.81,23.65,22.04,94.95,37.02,286.64,87.12,25.21,27.41,23.21,93.78,38.26,291.39,82.15,23.47,21.04,92.42,39.31,287.29,79.20,72.80
27.07,2025-08-13 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 07:45:00,80.09,68.85,74.82,62.92,93.74,39.63,288.40,78.71,22.41,21.82,20.79,95.17,38.55,286.73,83.71,24.23,25.93,22.15,93.87,39.65,291.27,77.85,22.21,19.99,92.19,40.69,287.20,79.20,72.80
29.35,2025-08-13 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 08:00:00,86.58,74.37,81.73,67.77,93.73,38.08,288.29,84.55,24.06,24.21,22.33,94.99,36.91,286.59,89.92,26.01,28.17,23.78,93.87,38.19,291.16,85.27,24.30,21.66,92.32,39.15,287.11,77.90,71.90
27.61,2025-08-13 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 08:15:00,81.24,69.74,75.69,63.76,93.75,39.82,288.12,79.39,22.56,22.01,20.94,95.18,38.95,286.43,84.61,24.46,26.06,22.47,93.98,39.56,290.92,79.72,22.71,20.36,92.10,40.94,287.02,79.70,72.80
26.69,2025-08-13 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 08:30:00,77.96,66.86,72.47,61.27,93.76,40.43,287.85,75.92,21.57,20.93,20.09,95.21,39.49,286.22,81.52,23.53,24.85,21.58,94.09,40.23,290.64,76.45,21.75,19.60,92.00,41.57,286.69,77.20,70.90
30.07,2025-08-13 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 08:45:00,87.85,75.34,82.87,69.08,93.80,37.88,287.73,86.39,24.55,24.88,22.80,94.85,36.94,286.01,90.85,26.22,27.92,24.13,94.18,38.05,290.42,86.32,24.57,22.15,92.37,38.65,286.75,78.10,71.90
26.43,2025-08-13 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 09:00:00,78.11,67.09,72.72,61.33,93.76,40.45,287.75,76.62,21.79,21.27,20.25,95.13,39.25,285.91,81.25,23.49,25.03,21.53,93.99,40.40,290.71,76.46,21.81,19.55,92.18,41.71,286.63,77.90,71.30
27.90,2025-08-13 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 09:15:00,80.79,69.25,76.13,63.27,93.72,39.53,287.66,78.91,22.39,22.61,20.70,94.92,38.64,285.78,84.19,24.27,25.62,22.39,94.17,39.43,290.51,79.26,22.58,20.18,92.06,40.51,286.70,77.90,71.60
29.01,2025-08-13 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 09:30:00,84.03,72.03,79.21,65.78,93.74,38.71,287.66,81.79,23.23,23.26,21.43,95.03,37.74,285.79,87.79,25.29,26.93,23.25,94.11,38.45,290.41,82.51,23.51,21.10,92.10,39.93,286.78,77.70,70.90
29.95,2025-08-13 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 09:45:00,87.48,74.91,82.35,68.57,93.76,37.63,287.09,85.55,24.25,24.59,22.38,94.87,36.89,285.37,90.31,26.06,27.81,23.93,94.14,37.50,289.78,86.56,24.60,22.26,92.27,38.49,286.11,79.30,72.80
27.81,2025-08-13 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 10:00:00,80.50,68.64,74.88,63.09,93.80,39.13,286.52,78.11,22.07,21.58,20.68,95.21,38.00,284.70,84.53,24.24,25.49,22.43,94.22,38.83,289.30,78.87,22.33,19.98,91.95,40.55,285.57,74.20,69.00
27.62,2025-08-13 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 10:15:00,80.80,68.90,75.08,62.91,93.80,39.37,286.21,78.72,22.22,21.65,20.50,95.28,38.54,284.43,84.50,24.24,25.81,22.27,94.07,38.69,288.97,79.19,22.44,20.14,92.06,40.88,285.22,79.60,72.80
29.42,2025-08-13 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 10:30:00,84.78,72.23,79.80,66.29,93.78,38.10,286.03,82.79,23.36,23.15,21.79,95.16,37.27,284.13,88.07,25.27,27.23,23.25,94.14,37.67,288.89,83.49,23.61,21.25,92.03,39.35,285.07,79.90,72.60
29.42,2025-08-13 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 10:45:00,84.81,72.29,79.83,65.96,93.75,38.10,285.75,83.41,23.50,23.09,21.75,95.19,37.09,283.95,88.66,25.46,27.32,23.38,94.10,37.69,288.55,82.37,23.33,20.83,91.96,39.54,284.75,78.90,73.10
29.23,2025-08-13 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 11:00:00,84.63,72.01,79.43,65.73,93.76,38.58,285.40,82.13,23.10,23.21,21.40,95.09,37.70,283.47,88.85,25.45,26.99,23.37,94.16,38.17,288.17,82.91,23.46,20.96,92.04,39.88,284.56,79.00,71.90
30.60,2025-08-13 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 11:15:00,88.17,75.01,82.95,68.25,93.72,37.40,285.09,86.47,24.38,23.59,22.69,95.34,36.63,283.22,92.17,26.37,28.75,24.08,93.97,36.85,287.99,85.87,24.27,21.48,91.85,38.70,284.07,80.00,73.50
29.19,2025-08-13 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 11:30:00,84.51,72.28,79.23,66.08,93.78,38.39,287.09,82.53,23.37,22.57,21.69,95.36,37.53,285.18,88.85,25.56,27.47,23.49,94.03,37.87,289.93,82.15,23.35,20.91,91.95,39.76,286.16,78.90,72.60
27.59,2025-08-13 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 11:45:00,81.15,69.44,75.44,63.48,93.84,38.48,286.91,79.53,22.51,21.26,21.02,95.56,37.21,284.98,85.00,24.49,26.59,22.34,93.91,38.02,289.81,78.91,22.44,20.12,92.06,40.19,285.95,78.30,70.90
30.17,2025-08-13 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 12:00:00,89.31,76.27,83.63,69.73,93.83,36.80,286.35,87.99,24.93,24.29,23.07,95.28,35.98,284.68,93.66,26.86,29.17,24.58,93.89,36.29,289.05,86.29,24.48,22.08,92.31,38.15,285.31,79.00,73.10
26.84,2025-08-13 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 12:15:00,80.45,68.47,74.25,62.66,93.84,39.25,285.61,79.15,22.31,21.17,20.72,95.49,38.03,283.87,83.65,23.97,26.25,21.96,93.79,38.92,288.50,78.54,22.19,19.98,92.23,40.79,284.46,79.40,73.10
29.81,2025-08-13 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 12:30:00,87.18,74.07,82.21,67.61,93.81,36.84,284.96,86.01,24.18,23.27,22.52,95.52,35.98,283.05,91.98,26.33,29.12,23.92,93.78,36.09,287.93,83.56,23.56,21.17,92.12,38.46,283.91,78.60,71.90
30.40,2025-08-13 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 12:45:00,88.96,75.50,83.63,69.05,93.76,37.03,284.59,87.41,24.54,23.82,22.77,95.41,36.14,282.65,93.30,26.67,29.41,24.37,93.81,36.35,287.61,86.18,24.29,21.91,92.05,38.60,283.53,78.50,71.90
28.75,2025-08-13 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 13:00:00,86.25,73.01,80.64,66.96,93.84,37.42,284.04,85.39,23.95,22.52,22.35,95.73,36.04,282.20,90.39,25.77,29.37,23.51,93.51,36.98,287.01,82.97,23.29,21.10,92.27,39.24,282.91,79.40,72.80
27.09,2025-08-13 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 13:15:00,82.51,69.66,76.39,63.70,93.86,38.35,283.55,82.21,22.93,20.87,21.42,95.99,36.69,281.56,87.19,24.85,28.43,22.63,93.30,38.03,286.78,78.14,21.89,19.65,92.29,40.32,282.30,77.70,71.00
29.77,2025-08-13 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 13:30:00,89.03,75.11,83.71,68.81,93.77,36.54,282.90,87.80,24.55,23.18,22.81,95.77,35.23,281.03,93.72,26.63,30.76,24.34,93.35,35.91,286.05,85.58,23.93,21.65,92.18,38.49,281.62,78.40,72.80
28.01,2025-08-13 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 13:45:00,82.70,70.02,77.10,64.20,93.81,38.16,284.22,81.31,22.79,20.74,21.42,96.03,36.82,282.22,88.03,25.13,28.35,22.94,93.52,37.26,287.39,78.75,22.09,19.84,91.87,40.41,283.05,79.00,73.10
28.69,2025-08-13 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 14:00:00,85.81,72.79,80.06,66.56,93.80,37.35,284.55,84.44,23.70,21.79,22.17,95.95,35.91,282.68,90.66,25.92,29.58,23.62,93.37,36.45,287.59,82.34,23.17,20.77,92.09,39.69,283.39,78.70,72.80
29.95,2025-08-13 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 14:15:00,88.51,74.96,83.09,68.64,93.73,36.62,283.86,87.76,24.57,21.87,23.10,96.19,35.29,281.84,94.20,26.90,31.26,24.50,93.19,35.54,287.22,83.58,23.49,21.04,91.81,39.04,282.52,78.90,72.80
27.04,2025-08-13 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 14:30:00,80.95,68.35,75.32,62.52,93.75,38.53,283.41,80.17,22.41,20.06,21.09,96.11,37.21,281.31,85.92,24.47,28.22,22.28,93.21,37.47,286.78,76.76,21.47,19.15,91.92,40.92,282.14,76.60,70.00
29.67,2025-08-13 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 14:45:00,88.27,74.50,82.82,68.16,93.69,37.29,283.22,87.29,24.41,21.99,22.99,96.10,35.88,281.25,93.09,26.48,31.17,24.01,93.12,36.21,286.75,84.43,23.61,21.15,91.84,39.79,281.67,78.20,71.90
29.75,2025-08-13 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 15:00:00,87.04,73.59,81.87,67.23,93.65,38.01,283.57,86.07,24.06,20.89,22.73,96.39,36.57,281.38,92.57,26.40,31.23,23.89,93.07,36.61,287.03,82.48,23.13,20.61,91.49,40.85,282.29,79.00,71.90
27.83,2025-08-13 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 15:15:00,83.21,70.19,77.49,64.07,93.69,38.80,283.16,82.67,23.05,19.79,21.63,96.45,37.36,281.12,88.91,25.34,29.87,23.05,92.97,37.44,286.59,78.04,21.81,19.38,91.67,41.61,281.76,77.10,70.00
28.91,2025-08-13 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 15:30:00,86.05,72.49,81.07,66.06,93.58,38.14,282.68,85.35,23.80,20.57,22.26,96.45,36.84,280.52,92.58,26.30,31.59,23.79,92.69,36.69,286.30,80.22,22.39,20.01,91.61,40.89,281.21,78.80,72.80
28.10,2025-08-13 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 15:45:00,82.87,69.71,77.92,63.45,93.52,39.57,282.32,81.55,22.73,19.40,21.38,96.57,38.15,280.44,88.84,25.15,30.42,22.67,92.69,37.85,285.63,78.21,21.83,19.40,91.30,42.72,280.88,79.20,72.60
28.71,2025-08-13 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 16:00:00,85.82,72.13,80.66,65.50,93.58,39.05,282.04,84.44,23.45,20.59,21.92,96.42,37.56,280.06,92.44,26.21,31.36,23.61,92.71,37.54,285.59,80.59,22.47,19.96,91.61,42.06,280.47,79.00,72.50
27.78,2025-08-13 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 16:15:00,83.11,69.83,78.00,63.56,93.56,39.83,281.80,82.51,22.95,19.57,21.57,96.55,38.13,279.63,89.11,25.27,30.65,22.83,92.62,38.29,285.43,77.71,21.61,19.16,91.51,43.07,280.36,76.50,70.70
30.54,2025-08-13 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 16:30:00,89.15,74.97,84.55,68.19,93.49,38.39,281.86,88.05,24.45,21.56,22.91,96.31,36.99,279.59,95.67,27.18,32.45,24.65,92.82,36.95,285.61,83.73,23.33,20.63,91.33,41.23,280.38,78.50,71.60
23.88,2025-08-13 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 16:45:00,71.89,60.39,66.30,54.81,93.46,43.10,282.00,70.79,19.68,15.96,18.45,96.81,41.24,279.80,77.87,22.11,26.46,19.85,92.47,41.38,285.63,67.03,18.61,16.50,91.11,46.69,280.59,77.30,70.60
30.02,2025-08-13 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 17:00:00,89.07,74.93,84.42,68.16,93.54,38.47,282.29,88.74,24.71,21.63,23.33,96.35,36.75,280.37,95.08,27.00,32.76,24.28,92.68,37.23,285.78,83.40,23.22,20.55,91.58,41.42,280.72,78.70,71.80
28.40,2025-08-13 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 17:15:00,84.97,71.50,79.67,65.23,93.56,39.08,282.64,84.61,23.55,19.99,22.09,96.55,37.47,280.57,90.58,25.72,31.29,23.39,92.62,37.61,286.20,79.71,22.23,19.76,91.51,42.16,281.14,78.70,72.60
27.46,2025-08-13 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 17:30:00,82.45,69.41,76.90,63.05,93.55,40.14,282.66,81.72,22.74,18.93,21.29,96.71,38.24,280.48,89.07,25.32,30.51,22.88,92.55,38.51,286.21,76.55,21.35,18.87,91.39,43.69,281.30,79.10,72.60
25.03,2025-08-13 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 17:45:00,74.16,62.31,68.81,56.27,93.34,43.17,282.13,72.97,20.27,16.52,18.83,96.84,41.51,280.19,80.27,22.83,27.27,20.56,92.51,41.39,285.71,69.23,19.21,16.89,90.67,46.61,280.50,79.30,71.60
30.21,2025-08-13 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 18:00:00,91.31,76.56,86.25,69.84,93.54,37.95,281.11,91.30,25.32,21.77,23.75,96.53,36.51,279.14,97.85,27.71,34.27,25.10,92.37,36.44,284.85,84.79,23.53,20.99,91.71,40.89,279.35,80.00,73.60
27.62,2025-08-13 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 18:15:00,82.76,69.45,77.61,63.02,93.45,40.30,281.63,82.23,22.81,18.89,21.36,96.76,38.49,279.45,89.35,25.32,31.10,22.75,92.33,38.64,285.37,76.70,21.32,18.91,91.27,43.78,280.06,79.20,71.80
29.17,2025-08-13 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 18:30:00,87.04,73.20,81.82,66.81,93.54,39.12,282.11,85.93,23.89,20.55,22.46,96.52,37.41,280.02,93.60,26.60,32.10,24.11,92.61,37.48,285.64,81.59,22.71,20.24,91.51,42.48,280.67,78.50,71.60
28.93,2025-08-13 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 18:45:00,87.30,73.53,82.30,67.30,93.61,38.49,282.70,87.64,24.43,21.34,23.12,96.33,37.06,280.71,92.77,26.35,32.03,23.81,92.65,37.31,286.15,81.50,22.75,20.37,91.85,41.10,281.22,79.50,72.90
28.69,2025-08-13 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 19:00:00,86.66,73.29,81.04,66.91,93.64,38.62,283.75,86.58,24.25,20.55,22.93,96.51,36.97,281.73,92.41,26.35,31.80,23.74,92.66,37.33,287.31,81.00,22.69,20.23,91.73,41.57,282.21,79.00,71.90
29.37,2025-08-13 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 19:15:00,87.55,74.15,82.40,67.53,93.60,38.28,284.01,87.32,24.48,20.69,23.05,96.55,36.59,281.81,93.89,26.85,32.34,24.18,92.67,37.05,287.77,81.43,22.82,20.30,91.57,41.21,282.45,78.30,71.60
27.34,2025-08-13 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 19:30:00,82.35,69.61,76.41,63.19,93.56,40.10,283.71,81.72,22.88,18.81,21.35,96.71,38.41,281.67,88.88,25.35,30.26,22.75,92.56,38.39,287.17,76.44,21.39,19.09,91.41,43.50,282.30,80.00,73.50
30.67,2025-08-13 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 19:45:00,90.52,76.64,85.04,69.81,93.55,38.05,284.31,89.64,25.10,21.01,23.64,96.63,36.38,282.06,97.55,27.89,33.36,25.17,92.71,36.57,288.15,84.36,23.64,21.00,91.33,41.20,282.74,78.50,71.60
26.03,2025-08-13 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 20:00:00,79.54,67.63,73.68,61.78,93.63,40.71,285.45,79.25,22.30,18.69,21.03,96.53,38.80,283.47,85.36,24.50,28.97,22.19,92.61,39.57,289.03,74.00,20.83,18.56,91.75,43.76,283.85,79.10,71.90
27.95,2025-08-13 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 20:15:00,84.39,71.74,78.95,65.49,93.64,38.83,285.32,83.62,23.51,20.58,22.21,96.29,37.13,283.25,90.25,25.88,30.42,23.39,92.80,37.79,288.85,79.30,22.35,19.89,91.83,41.58,283.87,78.70,72.00
28.67,2025-08-13 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 20:30:00,87.28,73.84,81.34,67.21,93.62,38.75,283.74,87.39,24.44,20.54,22.97,96.55,36.84,281.55,92.99,26.56,32.13,23.98,92.56,37.46,287.47,81.46,22.84,20.26,91.75,41.95,282.19,78.70,72.60
27.92,2025-08-13 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 20:45:00,86.67,73.45,80.72,66.91,93.64,38.31,284.26,87.26,24.47,20.76,22.93,96.45,36.51,282.14,92.74,26.54,32.04,23.93,92.43,37.39,287.99,80.01,22.44,20.05,92.05,41.03,282.64,80.00,73.80
27.09,2025-08-13 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 21:00:00,83.67,70.84,78.08,64.67,93.74,39.10,284.18,83.54,23.43,20.77,21.93,96.23,37.19,282.39,89.00,25.44,30.22,22.80,92.74,38.27,287.52,78.48,21.97,19.94,92.25,41.85,282.63,77.00,71.00
28.64,2025-08-13 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 21:15:00,89.00,75.39,83.20,68.61,93.71,38.30,284.12,89.06,24.99,21.86,23.41,96.33,36.43,282.35,94.43,27.00,32.70,24.27,92.53,37.40,287.59,83.51,23.39,20.93,92.27,41.09,282.43,79.60,72.90
27.10,2025-08-13 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 21:30:00,85.27,72.29,79.41,66.01,93.72,39.15,284.45,86.08,24.19,21.54,22.58,96.10,37.05,282.77,89.92,25.71,30.77,23.28,92.59,38.49,287.94,79.82,22.39,20.16,92.48,41.91,282.63,79.30,72.80
27.39,2025-08-13 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 21:45:00,85.91,72.92,80.39,66.63,93.72,38.60,284.80,86.49,24.32,21.78,22.90,96.08,36.49,283.04,90.91,26.03,31.23,23.47,92.56,37.94,288.21,80.32,22.57,20.26,92.51,41.38,283.16,78.60,72.80
26.79,2025-08-13 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 22:00:00,83.48,71.11,77.95,65.00,93.67,39.47,285.64,83.03,23.40,21.13,21.96,96.03,37.75,283.81,88.70,25.51,30.03,23.13,92.63,38.93,289.07,78.71,22.21,19.91,92.35,41.73,284.04,76.80,70.90
27.50,2025-08-13 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 22:15:00,84.88,72.12,79.60,65.71,93.62,39.11,284.91,85.23,23.99,21.53,22.55,96.02,37.35,283.06,89.66,25.65,30.57,23.01,92.64,38.41,288.18,79.76,22.49,20.15,92.21,41.56,283.50,78.20,71.60
29.24,2025-08-13 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 22:30:00,89.60,76.13,84.25,69.51,93.68,38.21,285.31,89.37,25.15,23.09,23.61,95.90,36.72,283.51,94.91,27.18,31.91,24.53,92.87,37.23,288.43,84.53,23.81,21.37,92.28,40.69,283.99,79.70,72.90
27.11,2025-08-13 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 22:45:00,81.52,69.41,75.99,63.24,93.60,40.45,285.87,80.98,22.81,20.07,21.34,96.11,38.79,283.89,86.24,24.76,28.81,22.49,92.94,39.51,289.06,77.34,21.84,19.40,91.74,43.06,284.66,78.50,71.90
28.04,2025-08-13 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 23:00:00,86.06,73.28,80.62,67.32,93.65,39.36,286.23,86.06,24.30,21.64,22.87,96.07,37.75,284.56,90.61,25.99,30.94,23.62,92.72,38.54,289.43,81.50,22.98,20.83,92.15,41.78,284.70,80.30,73.70
27.82,2025-08-13 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 23:15:00,84.53,72.13,79.06,65.92,93.67,39.16,286.57,84.19,23.78,21.57,22.21,95.91,37.61,284.83,89.00,25.62,29.67,23.33,93.01,38.47,289.85,80.40,22.73,20.39,92.09,41.39,285.03,79.80,73.50
28.58,2025-08-13 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 23:30:00,86.80,74.24,81.14,68.03,93.69,38.53,287.10,86.70,24.53,21.89,22.95,96.02,37.02,285.20,91.11,26.28,30.67,23.92,92.97,37.87,290.39,82.58,23.43,21.17,92.09,40.71,285.71,78.90,72.50
27.15,2025-08-13 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-13 23:45:00,82.77,70.88,77.90,64.82,93.65,39.57,287.37,82.15,23.33,21.88,21.89,95.62,38.00,285.64,87.09,25.11,28.87,22.77,93.03,39.12,290.40,79.06,22.45,20.16,92.29,41.59,286.06,78.30,71.90
29.69,2025-08-14 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 00:00:00,89.87,77.02,85.41,70.36,93.68,37.73,287.41,89.29,25.34,24.32,23.65,95.52,36.31,285.75,94.33,27.25,31.40,24.81,93.10,37.36,290.50,85.99,24.43,21.90,92.41,39.52,285.99,78.90,71.90
26.91,2025-08-14 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 00:15:00,84.13,71.76,77.81,65.71,93.89,38.74,286.26,84.28,23.81,21.91,22.23,95.79,37.00,284.61,88.44,25.39,28.99,23.08,93.19,38.35,289.21,79.66,22.56,20.40,92.69,40.87,284.97,79.60,72.80
27.61,2025-08-14 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 00:30:00,86.09,73.47,80.07,67.23,93.86,38.35,286.46,86.29,24.46,22.51,22.81,95.81,36.49,284.96,89.62,25.74,29.95,23.43,93.09,37.98,289.45,82.37,23.27,21.00,92.69,40.59,284.97,80.10,72.80
28.88,2025-08-14 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 00:45:00,90.08,76.76,84.47,70.13,93.88,37.32,286.05,89.88,25.41,24.78,23.71,95.39,35.69,284.53,94.09,26.98,30.81,24.47,93.29,37.26,288.85,86.27,24.37,21.95,92.95,39.02,284.77,79.20,73.00
26.72,2025-08-14 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 01:00:00,82.68,70.58,76.03,64.74,93.95,38.91,286.48,82.58,23.36,21.77,21.93,95.63,37.47,284.84,86.25,24.81,27.54,22.57,93.55,38.63,289.47,79.21,22.41,20.25,92.67,40.62,285.13,79.40,72.80
27.08,2025-08-14 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 01:15:00,85.07,72.72,78.51,66.55,93.96,38.47,286.88,84.81,24.02,22.77,22.25,95.55,36.68,285.21,88.78,25.55,28.66,23.29,93.41,38.51,289.81,81.61,23.15,21.01,92.93,40.22,285.63,78.70,72.80
28.13,2025-08-14 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 01:30:00,86.70,74.14,80.37,67.73,93.94,38.08,287.06,86.38,24.47,23.68,22.76,95.32,36.53,285.43,90.13,25.96,28.56,23.61,93.68,38.13,290.02,83.60,23.71,21.35,92.81,39.60,285.73,78.90,71.90
27.26,2025-08-14 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 01:45:00,84.45,72.31,78.33,66.22,93.93,38.60,287.23,83.81,23.76,23.15,22.09,95.30,37.11,285.54,88.05,25.38,27.92,23.18,93.63,38.65,290.08,81.49,23.17,20.95,92.87,40.04,286.07,79.20,72.80
27.03,2025-08-14 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 02:00:00,83.23,71.33,76.95,65.41,93.96,38.59,287.26,82.58,23.48,22.29,21.94,95.51,36.98,285.61,86.41,24.91,27.63,22.79,93.64,38.53,290.20,80.71,22.94,20.68,92.74,40.27,285.96,78.30,71.20
29.49,2025-08-14 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 02:15:00,89.70,76.84,83.62,70.43,93.95,37.18,287.32,89.33,25.34,24.97,23.66,95.16,35.95,285.66,92.20,26.60,29.16,24.27,93.90,37.21,290.08,87.57,24.90,22.50,92.80,38.37,286.21,79.50,72.80
25.54,2025-08-14 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 02:30:00,79.93,68.49,73.69,62.97,93.98,39.34,287.62,79.59,22.59,21.97,21.13,95.30,37.77,286.06,82.79,23.87,26.19,21.83,93.67,39.59,290.35,77.39,22.04,20.00,92.97,40.64,286.44,79.30,73.00
27.88,2025-08-14 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 02:45:00,85.51,73.31,79.18,67.03,93.97,37.92,287.67,84.21,23.93,23.55,22.26,95.23,36.69,286.00,88.89,25.68,27.75,23.45,93.84,37.90,290.45,83.42,23.70,21.32,92.83,39.16,286.57,79.80,73.70
27.53,2025-08-14 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 03:00:00,85.91,73.65,79.39,67.37,94.03,37.60,287.89,85.00,24.17,24.11,22.45,95.09,36.19,286.43,88.53,25.53,27.75,23.20,93.85,37.94,290.65,84.19,23.95,21.71,93.13,38.67,286.59,78.00,71.40
29.13,2025-08-14 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 03:15:00,89.67,76.95,83.41,70.39,93.97,36.55,287.76,89.59,25.47,25.43,23.63,94.98,35.22,286.05,92.25,26.63,28.85,24.25,93.92,36.82,290.53,87.17,24.85,22.51,93.02,37.62,286.70,78.70,72.30
24.87,2025-08-14 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 03:30:00,76.53,65.58,70.21,60.12,93.98,39.90,287.72,75.67,21.48,20.72,20.01,95.31,38.45,285.95,79.56,22.97,24.62,20.99,93.88,39.95,290.51,74.37,21.13,19.12,92.75,41.31,286.69,78.80,73.30
28.00,2025-08-14 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 03:45:00,86.34,73.98,80.35,67.84,93.99,36.87,287.45,85.71,24.38,24.45,22.65,95.02,35.38,286.13,89.73,25.86,27.91,23.59,93.89,37.13,290.14,83.58,23.75,21.60,93.07,38.09,286.07,78.60,72.20
29.43,2025-08-14 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 04:00:00,90.16,77.14,84.19,70.66,93.94,36.50,287.02,89.11,25.26,25.45,23.47,95.04,35.24,285.65,93.65,26.97,29.30,24.69,93.84,36.65,289.61,87.73,24.91,22.49,92.93,37.61,285.80,79.70,73.00
26.59,2025-08-14 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 04:15:00,82.24,70.40,75.89,64.34,94.02,37.89,287.04,81.27,23.03,22.99,21.33,95.07,36.82,285.39,85.21,24.57,26.30,22.45,93.95,37.95,289.80,80.23,22.81,20.56,93.03,38.89,285.93,78.50,73.10
26.56,2025-08-14 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 04:30:00,82.11,70.25,75.70,64.27,94.00,38.52,286.99,81.12,22.99,22.71,21.33,95.17,37.15,285.41,85.29,24.54,26.43,22.46,93.89,38.80,289.61,79.91,22.72,20.49,92.95,39.61,285.95,78.40,71.90
29.26,2025-08-14 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 04:45:00,88.45,75.66,82.00,69.40,93.99,36.95,287.18,87.24,24.69,24.27,22.91,95.24,35.69,285.41,92.25,26.54,28.47,24.46,94.03,36.92,289.99,85.86,24.43,22.03,92.71,38.24,286.15,78.60,72.80
25.47,2025-08-14 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 05:00:00,78.31,66.90,71.56,60.96,94.05,39.26,286.49,77.03,21.79,21.41,20.11,95.16,37.91,284.67,81.07,23.29,24.67,21.29,94.16,39.27,289.26,76.84,21.81,19.55,92.83,40.59,285.55,79.30,72.10
27.63,2025-08-14 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 05:15:00,85.24,72.66,78.92,66.61,94.01,37.21,286.12,84.85,23.97,23.96,22.21,95.05,35.80,284.39,87.35,25.06,27.33,22.95,93.96,37.42,288.87,83.51,23.63,21.45,93.02,38.42,285.11,78.80,73.10
28.32,2025-08-14 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 05:30:00,86.05,73.33,80.21,67.30,94.02,37.34,285.94,85.34,24.10,24.08,22.40,95.15,35.97,284.31,88.73,25.47,27.81,23.41,93.99,37.45,288.80,84.07,23.75,21.49,92.91,38.61,284.73,78.40,73.10
27.47,2025-08-14 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 05:45:00,84.08,71.61,77.72,65.70,94.07,37.54,285.66,83.10,23.49,23.32,21.86,95.19,36.04,284.24,87.17,24.95,26.93,22.93,94.07,37.71,288.16,81.98,23.17,20.91,92.96,38.86,284.57,77.70,71.20
27.46,2025-08-14 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 06:00:00,84.96,72.17,78.69,66.04,94.05,37.70,285.34,84.51,23.79,23.47,22.12,95.28,36.14,283.77,88.03,25.16,27.76,22.92,93.84,37.76,288.06,82.33,23.21,20.99,93.04,39.21,284.18,78.80,71.90
26.05,2025-08-14 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 06:15:00,78.89,67.71,73.52,61.95,93.83,40.07,288.24,77.82,22.13,21.41,20.60,95.33,38.68,286.57,82.33,23.82,26.06,21.65,93.65,40.13,291.09,76.54,21.76,19.69,92.50,41.42,287.05,77.50,70.90
28.91,2025-08-14 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 06:30:00,86.21,74.32,81.45,67.90,93.76,38.49,288.99,85.51,24.41,24.13,22.62,95.08,37.20,287.37,89.18,25.88,28.41,23.69,93.73,38.61,291.73,83.93,24.03,21.59,92.46,39.66,287.88,80.50,74.00
26.28,2025-08-14 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 06:45:00,78.55,67.68,73.12,61.80,93.81,40.52,288.95,76.65,21.88,21.72,20.10,95.06,39.59,287.33,81.59,23.64,25.12,21.78,93.97,40.52,291.78,77.41,22.16,19.92,92.41,41.44,287.76,77.00,71.00
28.34,2025-08-14 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 07:00:00,84.63,72.85,79.54,66.50,93.77,38.83,288.79,83.24,23.74,23.95,21.87,94.86,37.81,287.05,87.71,25.44,27.25,23.24,93.91,39.14,291.79,82.95,23.67,21.39,92.54,39.54,287.53,78.90,72.80
28.27,2025-08-14 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 07:15:00,84.54,72.61,79.25,66.28,93.76,38.97,288.48,83.50,23.72,23.51,22.00,95.03,38.01,286.81,87.93,25.42,27.46,23.24,93.82,39.01,291.26,82.17,23.47,21.04,92.44,39.88,287.37,78.10,71.90
27.37,2025-08-14 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 07:30:00,81.49,70.09,76.09,64.37,93.82,39.26,288.76,80.19,22.85,22.35,21.40,95.17,38.21,287.10,84.99,24.59,26.37,22.53,93.93,39.15,291.53,79.29,22.65,20.44,92.37,40.43,287.64,78.50,71.90
28.11,2025-08-14 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 07:45:00,82.89,71.22,77.56,65.18,93.79,39.24,288.46,80.77,23.01,22.65,21.37,95.17,38.12,286.71,86.53,24.97,26.80,22.92,93.97,38.95,291.33,81.38,23.24,20.89,92.24,40.65,287.33,79.10,72.80
28.57,2025-08-14 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 08:00:00,83.34,71.49,78.06,65.68,93.84,38.76,287.90,81.01,23.01,22.92,21.43,95.12,37.83,286.15,87.47,25.25,26.57,23.31,94.17,38.35,290.54,81.55,23.23,20.94,92.23,40.09,287.00,79.90,73.70
30.38,2025-08-14 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 08:15:00,87.51,75.00,82.42,68.85,93.77,37.44,287.48,85.69,24.35,24.25,22.73,94.99,36.61,285.68,90.83,26.15,27.79,24.06,94.23,37.13,290.18,86.01,24.50,22.07,92.08,38.59,286.57,79.80,72.90
28.13,2025-08-14 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 08:30:00,82.80,70.81,77.55,65.04,93.85,38.43,287.00,81.69,23.11,23.00,21.49,95.03,37.35,285.15,85.79,24.71,26.43,22.75,94.12,38.33,289.92,80.92,22.99,20.80,92.39,39.62,285.93,78.20,71.30
30.33,2025-08-14 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 08:45:00,86.45,73.95,81.38,67.69,93.73,37.69,287.16,84.41,23.88,23.64,22.19,95.07,36.91,285.19,89.54,25.83,27.41,23.81,94.25,37.38,290.01,85.39,24.24,21.69,91.86,38.79,286.28,79.10,72.90
29.56,2025-08-14 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 09:00:00,85.77,73.27,80.55,67.15,93.79,37.37,286.52,83.62,23.66,23.56,22.04,95.10,36.59,284.65,89.47,25.73,27.43,23.64,94.16,36.93,289.42,84.23,23.88,21.47,92.12,38.59,285.47,80.00,73.70
31.45,2025-08-14 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 09:15:00,89.90,76.90,84.65,70.19,93.80,36.61,286.86,87.07,24.67,24.68,22.75,95.09,35.79,285.01,94.03,27.05,28.51,24.93,94.30,36.28,289.65,88.61,25.18,22.50,92.01,37.75,285.93,79.60,72.90
28.84,2025-08-14 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 09:30:00,81.86,70.06,76.12,64.10,93.88,38.03,287.17,78.84,22.37,21.48,20.84,95.42,37.23,285.17,86.09,24.78,25.80,22.76,94.42,37.29,289.96,80.65,22.91,20.49,91.79,39.56,286.38,79.40,72.90
31.39,2025-08-14 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 09:45:00,90.48,77.27,85.13,70.98,93.86,35.83,286.36,88.12,24.95,24.99,23.25,95.10,35.17,284.59,94.66,27.18,28.75,25.05,94.29,35.26,288.97,88.66,25.14,22.68,92.18,37.06,285.53,78.70,72.20
28.41,2025-08-14 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 10:00:00,82.09,69.88,76.84,64.03,93.87,37.27,285.71,79.89,22.51,22.06,21.03,95.35,36.37,283.83,85.97,24.62,26.37,22.66,94.21,36.81,288.43,80.41,22.75,20.33,92.07,38.61,284.88,79.60,73.10
30.63,2025-08-14 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 10:15:00,87.28,74.54,81.75,68.37,93.83,36.31,286.61,84.77,23.96,23.29,22.25,95.34,35.41,284.63,90.87,26.11,27.83,24.12,94.29,35.69,289.41,86.21,24.47,22.00,91.86,37.83,285.78,79.10,72.90
28.99,2025-08-14 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 10:30:00,83.21,70.91,78.26,64.81,93.78,37.22,285.81,80.77,22.79,22.51,21.10,95.24,36.41,283.79,86.97,24.98,26.77,22.97,94.15,36.73,288.95,81.89,23.15,20.75,91.93,38.53,284.69,78.50,71.80
31.40,2025-08-14 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 10:45:00,90.43,76.81,85.99,70.10,93.74,36.05,285.06,88.36,24.86,24.49,23.15,95.38,35.18,283.27,94.36,26.99,30.11,24.61,93.87,35.47,287.88,88.56,24.95,22.34,91.98,37.49,284.03,79.00,71.90
27.97,2025-08-14 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 11:00:00,81.60,69.13,76.11,63.10,93.83,38.32,284.20,79.99,22.40,21.43,20.86,95.55,37.45,282.12,85.85,24.52,26.71,22.44,93.97,37.68,287.15,78.95,22.21,19.80,91.99,39.84,283.33,78.90,71.90
30.33,2025-08-14 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 11:15:00,86.95,73.41,81.57,67.03,93.78,36.83,283.43,84.78,23.67,21.99,22.19,95.89,36.00,281.31,92.37,26.27,29.25,24.02,93.82,35.53,286.44,83.70,23.48,20.81,91.63,38.95,282.54,78.30,71.90
30.33,2025-08-14 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 11:30:00,87.19,73.57,81.96,67.11,93.79,36.90,283.36,85.41,23.85,22.36,22.18,95.81,35.93,281.34,92.06,26.16,29.27,23.97,93.81,35.85,286.46,84.10,23.55,20.96,91.75,38.90,282.27,78.80,72.00
28.76,2025-08-14 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 11:45:00,82.02,69.51,76.17,63.55,93.85,37.73,284.77,79.55,22.27,20.30,20.83,96.00,36.63,282.55,87.31,24.95,27.11,22.89,94.05,36.61,287.85,79.21,22.29,19.83,91.50,39.93,283.91,77.70,71.00
31.97,2025-08-14 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 12:00:00,91.10,77.39,86.01,70.71,93.74,36.05,284.93,88.83,24.95,23.27,23.39,95.83,35.10,282.92,96.25,27.55,30.77,25.23,93.80,35.10,288.01,88.21,24.89,22.09,91.60,37.94,283.87,79.20,72.60
28.59,2025-08-14 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 12:15:00,83.09,70.35,77.79,64.25,93.73,37.75,284.23,81.09,22.72,20.96,21.31,95.93,36.80,282.17,88.70,25.32,28.24,23.05,93.59,36.63,287.38,79.47,22.31,19.89,91.67,39.81,283.13,78.50,71.60
30.05,2025-08-14 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 12:30:00,86.69,73.23,81.50,66.79,93.72,37.38,283.90,84.67,23.67,21.67,22.18,96.01,36.30,281.82,91.90,26.18,29.78,23.86,93.57,36.29,287.10,83.51,23.38,20.75,91.59,39.54,282.77,78.90,72.60
30.16,2025-08-14 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 12:45:00,88.56,74.83,83.54,68.37,93.70,36.86,283.61,87.37,24.41,22.19,23.09,96.07,35.63,281.67,94.29,26.87,31.19,24.41,93.25,35.73,286.82,84.04,23.55,20.87,91.77,39.23,282.33,78.30,71.80
31.14,2025-08-14 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 13:00:00,90.98,76.84,85.88,70.30,93.67,36.34,283.22,89.39,24.98,22.67,23.45,96.11,35.24,281.20,96.99,27.63,32.06,25.29,93.24,35.28,286.46,86.56,24.23,21.56,91.67,38.51,282.00,78.90,72.80
29.29,2025-08-14 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 13:15:00,86.48,72.87,81.45,66.61,93.66,37.89,282.85,85.87,23.93,20.97,22.46,96.36,36.29,280.87,92.41,26.27,31.19,23.96,92.97,36.70,286.18,81.15,22.66,20.19,91.66,40.69,281.51,78.70,72.80
29.11,2025-08-14 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 13:30:00,85.17,71.63,79.65,65.54,93.68,38.37,282.23,83.90,23.35,20.29,21.94,96.41,37.09,280.16,91.13,25.85,30.24,23.51,93.16,36.66,285.46,80.47,22.43,20.09,91.46,41.37,281.08,78.70,72.80
30.14,2025-08-14 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 13:45:00,88.05,73.99,82.68,67.53,93.60,37.88,281.83,86.86,24.16,20.65,22.67,96.54,36.45,279.75,94.43,26.76,31.89,24.37,92.96,36.19,285.40,82.87,23.07,20.49,91.31,41.01,280.35,80.00,72.40
30.01,2025-08-14 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 14:00:00,87.58,73.47,82.59,67.03,93.57,37.99,281.42,86.91,24.12,20.76,22.63,96.49,36.69,279.31,93.85,26.56,31.83,24.10,92.93,36.28,284.89,81.98,22.79,20.30,91.31,40.99,280.07,78.90,72.80
31.22,2025-08-14 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 14:15:00,91.39,76.59,86.40,69.91,93.56,37.13,281.04,90.16,25.00,22.19,23.49,96.29,35.91,278.86,97.96,27.69,32.99,25.13,92.94,35.49,284.44,86.06,23.90,21.29,91.45,39.99,279.83,79.20,71.80
30.54,2025-08-14 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 14:30:00,88.65,74.20,84.26,67.66,93.55,37.58,280.69,87.89,24.36,20.85,23.04,96.61,36.28,278.60,95.36,26.91,32.87,24.26,92.77,35.79,284.20,82.71,22.93,20.36,91.27,40.66,279.27,78.20,71.70
30.01,2025-08-14 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 14:45:00,87.42,73.11,82.24,66.43,93.53,38.09,280.60,85.99,23.80,20.10,22.38,96.68,36.63,278.40,94.31,26.61,32.12,23.98,92.81,36.21,284.16,81.97,22.70,20.07,91.09,41.43,279.25,78.70,71.60
30.89,2025-08-14 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 15:00:00,89.51,74.87,84.63,68.35,93.50,37.66,280.39,88.28,24.42,20.95,22.93,96.53,36.40,278.21,96.15,27.16,32.79,24.71,92.82,35.85,284.07,84.09,23.29,20.72,91.15,40.74,278.88,80.10,73.80
31.60,2025-08-14 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 15:15:00,92.30,77.06,87.59,70.25,93.50,36.77,280.20,91.36,25.24,21.71,23.79,96.56,35.49,278.15,98.96,27.91,34.29,25.24,92.67,35.08,283.78,86.56,23.91,21.22,91.26,39.73,278.67,78.70,72.60
30.44,2025-08-14 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 15:30:00,88.47,74.00,83.47,67.37,93.50,38.09,280.21,87.28,24.10,20.19,22.74,96.74,36.64,277.95,95.78,27.05,32.83,24.40,92.71,36.16,283.87,82.35,22.85,20.23,91.05,41.46,278.80,78.70,71.60
31.13,2025-08-14 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 15:45:00,91.37,76.42,86.35,69.77,93.49,37.19,280.54,91.28,25.23,21.30,23.77,96.60,35.93,278.35,97.65,27.55,33.91,25.01,92.64,35.34,284.21,85.19,23.64,21.00,91.24,40.30,279.04,78.80,72.60
29.94,2025-08-14 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 16:00:00,86.90,72.77,82.05,66.23,93.48,37.96,280.67,85.41,23.65,20.09,22.21,96.63,36.77,278.53,93.47,26.41,32.01,23.89,92.73,35.91,284.24,81.84,22.71,20.13,91.07,41.19,279.23,79.10,72.60
31.85,2025-08-14 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 16:15:00,90.86,75.99,86.75,69.15,93.42,37.28,280.45,89.49,24.75,21.41,23.35,96.51,36.05,278.32,98.19,27.71,33.49,25.11,92.81,35.37,284.05,84.91,23.53,20.69,90.93,40.42,278.98,78.50,71.60
32.47,2025-08-14 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 16:30:00,92.98,77.69,88.44,70.73,93.39,36.84,280.36,91.32,25.22,21.52,23.71,96.60,35.81,278.12,99.89,28.20,34.44,25.59,92.75,34.81,284.02,87.71,24.26,21.42,90.81,39.90,278.93,79.60,72.60
31.95,2025-08-14 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 16:45:00,92.76,77.59,88.53,70.98,93.42,36.52,280.40,92.55,25.64,21.91,24.33,96.53,35.48,278.42,99.41,28.05,34.67,25.49,92.60,34.71,283.95,86.31,23.90,21.16,91.13,39.38,278.85,78.60,71.70
29.69,2025-08-14 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 17:00:00,86.98,72.72,82.25,66.02,93.50,37.86,280.68,85.84,23.73,20.33,22.21,96.60,36.45,278.59,93.70,26.41,32.22,23.89,92.67,36.00,284.21,81.39,22.58,19.93,91.22,41.13,279.23,78.20,70.70
31.74,2025-08-14 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 17:15:00,92.44,77.39,87.80,70.70,93.48,37.16,280.89,90.99,25.16,22.01,23.79,96.45,36.22,278.74,99.33,28.06,34.05,25.49,92.74,35.22,284.41,87.01,24.16,21.42,91.26,40.05,279.51,78.80,72.80
31.55,2025-08-14 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 17:30:00,92.16,77.19,87.91,70.27,93.46,37.08,280.99,92.01,25.49,21.75,24.00,96.57,35.87,278.97,98.75,27.91,34.61,25.15,92.55,35.55,284.67,85.73,23.79,21.12,91.26,39.81,279.33,79.20,72.60
32.07,2025-08-14 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 17:45:00,92.09,77.18,87.84,70.16,93.39,37.76,281.18,91.05,25.16,20.91,23.63,96.81,36.61,278.66,99.45,28.22,34.86,25.63,92.55,35.50,285.29,85.76,23.80,20.90,90.81,41.17,279.58,79.00,71.60
31.49,2025-08-14 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 18:00:00,91.98,77.48,87.32,70.62,93.48,37.45,282.31,91.51,25.49,21.69,24.07,96.53,36.00,280.25,98.46,27.99,34.15,25.20,92.65,35.71,286.06,85.99,24.00,21.35,91.24,40.64,280.62,78.70,71.60
28.87,2025-08-14 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 18:15:00,85.13,71.77,80.20,65.49,93.50,39.04,282.84,84.84,23.65,20.06,22.36,96.51,37.64,280.47,90.97,25.89,31.27,23.38,92.67,37.53,286.47,79.58,22.23,19.75,91.30,41.95,281.59,77.50,70.90
30.75,2025-08-14 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 18:30:00,90.34,76.39,85.63,69.65,93.49,38.00,283.66,90.11,25.19,20.95,23.91,96.69,36.45,281.41,97.41,27.83,33.93,25.04,92.53,36.19,287.49,83.51,23.37,20.69,91.25,41.37,282.07,79.40,72.60
30.49,2025-08-14 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 18:45:00,88.59,75.09,83.21,68.47,93.50,38.19,284.18,86.76,24.31,19.71,23.00,96.88,36.81,281.79,96.45,27.59,33.01,24.88,92.68,36.14,287.99,82.56,23.18,20.59,90.94,41.61,282.77,78.40,71.60
30.66,2025-08-14 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 19:00:00,90.34,76.87,85.67,70.01,93.54,37.54,285.33,89.38,25.13,21.26,23.55,96.60,36.07,282.97,97.17,27.89,33.75,25.27,92.63,36.11,289.12,84.47,23.84,21.20,91.41,40.45,283.89,78.70,72.80
30.81,2025-08-14 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 19:15:00,91.79,77.55,87.05,70.83,93.50,37.71,283.07,91.57,25.62,21.75,24.13,96.54,36.03,281.00,98.41,28.07,34.49,25.55,92.45,36.33,286.86,85.41,23.85,21.15,91.50,40.77,281.36,79.30,73.60
30.65,2025-08-14 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 19:30:00,90.12,76.14,85.25,69.42,93.56,37.71,283.43,89.13,24.87,21.16,23.48,96.59,36.01,281.11,97.03,27.69,33.45,25.01,92.70,36.28,287.25,84.21,23.58,20.93,91.37,40.85,281.93,78.40,71.70
30.74,2025-08-14 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 19:45:00,90.15,76.32,85.35,69.61,93.50,38.14,283.94,89.17,24.95,21.29,23.38,96.51,36.76,281.59,96.88,27.70,33.33,25.16,92.69,36.53,287.92,84.40,23.67,21.08,91.31,41.14,282.32,78.80,71.70
30.31,2025-08-14 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 20:00:00,91.36,77.53,86.27,70.66,93.54,37.60,284.45,90.80,25.53,22.29,23.99,96.31,36.11,282.57,97.51,27.91,33.67,25.13,92.54,36.27,288.00,85.77,24.09,21.54,91.76,40.41,282.77,79.00,72.90
30.01,2025-08-14 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 20:15:00,90.93,76.94,86.13,69.94,93.54,37.74,283.60,90.97,25.46,21.93,24.00,96.46,36.13,281.66,97.56,27.85,34.19,25.01,92.37,36.50,287.24,84.27,23.63,20.93,91.81,40.61,281.91,78.80,72.50
29.88,2025-08-14 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 20:30:00,90.36,76.06,84.91,69.48,93.58,37.69,282.41,90.20,25.14,21.83,23.75,96.39,35.97,280.57,96.41,27.37,33.20,24.78,92.59,36.48,285.99,84.47,23.55,20.95,91.77,40.62,280.68,79.40,72.60
29.37,2025-08-14 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 20:45:00,89.02,75.05,84.01,68.44,93.63,38.17,282.83,88.71,24.79,22.08,23.23,96.23,36.56,280.87,94.49,26.85,32.57,24.24,92.65,37.02,286.21,83.86,23.41,20.97,92.01,40.93,281.40,79.00,72.80
