3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
28.26,2025-08-14 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 21:00:00,87.90,74.14,82.41,67.89,93.63,38.61,282.80,88.51,24.72,21.59,23.23,96.33,36.45,280.79,93.27,26.58,32.56,24.09,92.36,37.84,286.36,81.93,22.84,20.56,92.20,41.54,281.26,80.20,73.80
29.42,2025-08-14 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 21:15:00,89.67,75.80,84.97,69.26,93.66,37.57,283.57,89.81,25.15,22.57,23.61,96.18,35.68,281.70,95.69,27.28,32.99,24.65,92.62,36.70,287.15,83.52,23.37,20.99,92.19,40.33,281.86,79.70,72.90
28.80,2025-08-14 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 21:30:00,89.04,75.30,84.15,68.74,93.53,38.35,283.51,89.46,25.07,21.73,23.69,96.39,36.46,281.62,95.16,27.15,33.62,24.41,92.15,37.27,287.35,82.51,23.07,20.64,92.05,41.33,281.55,79.00,72.80
29.05,2025-08-14 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 21:45:00,88.87,75.32,84.48,68.90,93.55,38.10,284.06,89.07,24.99,22.63,23.51,96.07,36.29,282.25,94.10,26.91,32.80,24.35,92.46,37.28,287.47,83.43,23.42,21.04,92.13,40.74,282.47,78.90,72.90
28.96,2025-08-14 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 22:00:00,88.38,75.02,83.51,68.56,93.59,38.21,285.00,89.03,25.00,22.40,23.48,96.06,36.31,283.06,92.81,26.60,32.16,24.10,92.62,37.45,288.39,83.29,23.42,20.98,92.10,40.88,283.56,80.00,73.50
27.73,2025-08-14 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 22:15:00,85.01,72.33,79.64,66.25,93.65,38.74,285.67,85.54,24.11,21.31,22.63,96.12,37.08,283.96,89.93,25.79,30.60,23.45,92.72,37.93,288.95,79.55,22.43,20.17,92.11,41.21,284.09,79.10,72.60
30.14,2025-08-14 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 22:30:00,89.40,76.23,84.41,69.56,93.59,38.17,286.07,88.80,25.04,22.08,23.55,96.19,36.67,283.96,94.81,27.31,32.19,24.75,92.89,36.93,289.55,84.60,23.88,21.27,91.69,40.91,284.71,79.40,72.80
29.03,2025-08-14 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 22:45:00,87.64,74.57,82.55,68.02,93.62,38.35,285.82,87.35,24.59,21.92,23.11,96.12,36.62,283.84,93.13,26.71,31.59,24.11,92.79,37.63,289.23,82.45,23.27,20.80,91.97,40.81,284.39,79.80,72.60
29.09,2025-08-14 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 23:00:00,88.53,75.19,83.39,68.43,93.63,38.19,285.04,88.45,24.89,22.30,23.36,96.08,36.55,283.13,93.64,26.79,31.99,24.18,92.73,37.15,288.29,83.50,23.51,20.89,92.07,40.88,283.71,80.30,72.60
28.94,2025-08-14 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 23:15:00,86.80,73.85,81.91,67.39,93.62,38.55,285.50,86.07,24.25,22.15,22.61,95.94,36.95,283.56,92.09,26.43,30.82,24.05,92.96,37.80,288.73,82.23,23.17,20.74,91.96,40.90,284.20,79.90,72.90
29.77,2025-08-14 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 23:30:00,90.02,76.67,84.98,70.02,93.65,38.18,285.60,89.75,25.33,23.54,23.52,95.75,36.74,283.71,94.64,27.17,31.67,24.70,93.01,37.49,288.83,85.68,24.18,21.80,92.19,40.32,284.25,79.20,72.50
28.73,2025-08-14 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-14 23:45:00,88.63,75.47,83.16,69.13,93.66,38.76,285.59,88.83,25.10,22.85,23.55,95.89,37.13,283.79,93.13,26.73,31.59,24.28,92.78,38.11,288.98,83.95,23.63,21.30,92.33,41.05,283.99,79.80,73.80
29.34,2025-08-15 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 00:00:00,90.03,76.79,84.76,70.16,93.69,37.55,286.23,89.34,25.26,23.74,23.44,95.69,36.03,284.49,94.21,27.09,31.69,24.64,92.95,36.94,289.34,86.54,24.44,22.09,92.42,39.69,284.86,79.80,73.50
28.77,2025-08-15 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 00:15:00,88.29,75.37,83.09,68.87,93.68,38.58,286.39,88.02,24.91,23.12,23.23,95.77,36.71,284.73,92.74,26.71,31.20,24.31,92.91,38.14,289.43,84.11,23.75,21.33,92.37,40.89,285.01,79.10,72.60
29.68,2025-08-15 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 00:30:00,90.44,77.07,85.37,70.43,93.70,37.93,286.04,89.80,25.37,24.54,23.65,95.43,36.43,284.37,94.61,27.12,31.15,24.75,93.19,37.73,289.09,86.90,24.58,22.02,92.47,39.61,284.67,80.00,72.80
28.17,2025-08-15 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 00:45:00,86.52,73.89,81.41,67.59,93.74,38.67,286.44,86.39,24.44,22.99,22.65,95.65,36.76,284.70,90.68,26.06,30.25,23.74,93.03,38.55,289.48,82.49,23.39,21.20,92.53,40.71,285.13,79.20,72.80
29.87,2025-08-15 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 01:00:00,89.81,76.70,84.87,70.11,93.69,37.90,286.60,89.30,25.27,23.99,23.41,95.55,36.62,284.88,94.24,27.10,31.01,24.79,93.26,37.33,289.59,85.89,24.33,21.91,92.27,39.76,285.32,79.80,72.80
29.83,2025-08-15 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 01:15:00,90.87,77.79,85.82,71.41,93.67,37.84,286.88,89.68,25.43,25.08,23.68,95.23,36.41,285.15,94.72,27.32,30.91,25.10,93.27,37.82,289.87,88.21,25.03,22.63,92.52,39.31,285.64,79.70,72.80
28.99,2025-08-15 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 01:30:00,87.96,75.31,82.77,68.87,93.71,38.19,287.17,86.77,24.62,23.30,22.96,95.63,36.44,285.43,92.05,26.54,30.48,24.08,93.16,37.99,290.20,85.05,24.15,21.83,92.35,40.15,285.87,78.50,71.90
30.15,2025-08-15 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 01:45:00,90.65,77.63,85.56,70.99,93.74,37.51,287.32,90.25,25.57,24.59,23.92,95.39,36.09,285.68,94.20,27.16,30.82,24.71,93.43,37.09,290.00,87.49,24.89,22.36,92.39,39.36,286.27,78.40,71.90
29.78,2025-08-15 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 02:00:00,88.61,75.89,83.49,69.65,93.78,37.60,287.34,87.75,24.95,24.38,23.28,95.23,36.41,285.69,92.63,26.68,29.33,24.33,93.73,37.35,290.08,85.45,24.27,22.03,92.39,39.05,286.26,79.70,73.70
28.57,2025-08-15 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 02:15:00,86.93,74.48,81.54,68.26,93.82,37.90,287.52,85.68,24.37,24.14,22.81,95.18,36.43,286.04,90.61,26.10,28.84,23.76,93.60,37.99,290.10,84.51,24.01,21.69,92.67,39.29,286.43,79.20,72.80
29.79,2025-08-15 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 02:30:00,88.84,76.17,83.95,69.65,93.79,37.79,287.78,87.57,24.87,24.52,23.13,95.25,36.48,286.02,92.67,26.73,29.64,24.36,93.68,37.60,290.55,86.29,24.57,22.16,92.45,39.28,286.77,78.90,71.90
30.27,2025-08-15 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 02:45:00,90.22,77.41,85.34,70.99,93.77,37.34,287.86,89.18,25.38,25.48,23.63,94.99,36.01,286.19,93.39,26.94,29.59,24.74,93.79,37.52,290.72,88.09,25.09,22.62,92.53,38.47,286.66,79.90,72.80
26.53,2025-08-15 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 03:00:00,80.66,69.21,75.17,63.32,93.80,39.65,287.79,79.55,22.59,22.21,20.99,95.15,38.05,286.11,83.95,24.27,26.43,22.24,93.67,39.95,290.71,78.47,22.35,20.09,92.59,40.96,286.56,78.90,72.80
30.42,2025-08-15 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 03:15:00,89.06,76.48,84.06,69.98,93.78,37.07,287.93,87.34,24.83,24.23,23.10,95.31,36.14,286.11,93.01,26.91,29.41,24.58,93.84,36.57,290.94,86.84,24.74,22.30,92.17,38.49,286.73,80.20,72.80
29.66,2025-08-15 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 03:30:00,88.53,75.96,82.83,69.33,93.78,37.70,288.05,87.58,24.86,24.49,23.04,95.07,36.53,286.16,92.51,26.69,28.69,24.39,93.88,37.64,290.87,85.51,24.41,21.89,92.40,38.92,287.13,80.50,74.00
29.59,2025-08-15 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 03:45:00,88.39,75.86,83.25,69.52,93.78,37.57,288.00,87.33,24.79,24.67,23.11,95.07,36.37,286.31,91.67,26.50,28.99,24.30,93.79,37.42,290.74,86.16,24.57,22.11,92.49,38.91,286.96,79.80,73.70
29.00,2025-08-15 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 04:00:00,85.93,73.69,80.88,67.33,93.77,37.79,287.73,85.07,24.15,23.60,22.56,95.19,36.57,286.02,89.39,25.79,28.28,23.48,93.79,37.71,290.53,83.34,23.74,21.29,92.32,39.11,286.64,79.70,72.80
30.03,2025-08-15 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 04:15:00,88.61,76.07,83.79,69.67,93.78,37.38,287.94,87.33,24.85,24.89,23.11,95.01,36.15,286.38,91.77,26.51,28.87,24.23,93.90,37.45,290.59,86.72,24.71,22.33,92.42,38.53,286.85,79.50,72.80
29.21,2025-08-15 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 04:30:00,86.63,74.36,81.69,68.03,93.77,37.91,287.89,84.79,24.07,24.26,22.41,95.03,36.85,286.02,90.63,26.23,28.22,24.01,93.86,37.93,290.83,84.47,24.07,21.61,92.43,38.95,286.81,79.00,72.10
29.37,2025-08-15 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 04:45:00,87.40,75.15,82.10,68.66,93.77,38.03,288.53,85.90,24.47,24.58,22.59,94.93,36.86,286.82,90.64,26.27,28.15,24.05,93.91,38.30,291.26,85.65,24.41,22.03,92.47,38.93,287.50,80.10,73.40
29.71,2025-08-15 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 05:00:00,87.47,75.20,82.47,68.98,93.78,37.61,288.59,85.43,24.35,24.25,22.68,95.09,36.57,286.81,91.73,26.53,28.51,24.35,93.92,37.36,291.41,85.25,24.32,21.95,92.33,38.89,287.53,80.20,72.90
28.55,2025-08-15 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 05:15:00,85.07,73.09,80.31,66.74,93.76,38.44,288.26,83.69,23.83,23.67,22.07,95.11,37.07,286.61,88.45,25.60,28.10,23.43,93.71,38.44,290.99,83.07,23.65,21.23,92.45,39.83,287.17,77.10,70.10
28.09,2025-08-15 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 05:30:00,83.31,71.48,78.53,65.35,93.74,38.83,288.16,81.74,23.22,22.89,21.73,95.21,37.63,286.33,87.13,25.17,27.56,22.83,93.71,38.77,290.99,81.07,23.09,20.79,92.29,40.09,287.16,78.50,71.90
29.07,2025-08-15 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 05:45:00,85.97,73.75,80.71,67.49,93.80,38.36,288.11,84.56,24.05,23.44,22.39,95.26,37.25,286.27,89.95,25.95,28.21,23.86,93.83,38.17,290.95,83.39,23.74,21.23,92.32,39.67,287.10,78.70,73.10
29.61,2025-08-15 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 06:00:00,87.82,75.39,83.27,69.13,93.75,37.39,288.03,86.21,24.51,24.61,22.83,95.07,36.08,286.33,91.35,26.39,29.05,24.17,93.73,37.35,290.83,85.89,24.49,22.13,92.43,38.73,286.92,79.20,72.80
29.79,2025-08-15 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 06:15:00,87.70,75.32,83.01,68.83,93.72,37.60,287.90,86.11,24.49,24.63,22.74,94.99,36.27,286.18,91.40,26.39,28.59,24.12,93.86,37.74,290.63,85.59,24.44,21.97,92.31,38.77,286.91,78.90,72.50
26.63,2025-08-15 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 06:30:00,78.95,67.80,73.83,62.29,93.78,39.46,288.21,77.77,22.12,21.60,20.65,95.15,38.29,286.50,81.99,23.71,25.60,21.77,93.91,39.42,291.08,77.10,21.97,19.87,92.27,40.67,287.06,77.90,71.90
29.67,2025-08-15 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 06:45:00,88.74,76.20,83.71,69.64,93.80,36.90,288.18,87.76,24.97,24.56,23.24,95.21,35.61,286.53,91.77,26.51,29.48,24.11,93.70,37.04,290.94,86.69,24.72,22.29,92.49,38.04,287.09,78.50,71.90
29.99,2025-08-15 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 07:00:00,88.46,76.07,83.29,69.56,93.77,37.44,288.25,87.25,24.89,24.58,23.11,95.07,36.53,286.47,91.99,26.63,28.72,24.37,93.91,37.21,291.13,86.13,24.56,22.09,92.33,38.57,287.14,79.80,72.80
28.89,2025-08-15 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 07:15:00,86.80,74.47,81.77,68.26,93.75,37.57,287.66,85.88,24.45,24.11,22.81,95.11,36.47,286.01,90.77,26.19,28.77,23.93,93.63,37.73,290.53,83.75,23.83,21.53,92.49,38.50,286.46,79.20,72.80
29.53,2025-08-15 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 07:30:00,87.38,74.93,82.12,68.76,93.78,37.75,287.89,85.86,24.38,24.27,22.75,95.06,36.74,286.27,90.63,26.14,28.32,23.94,93.90,37.67,290.55,85.65,24.41,22.07,92.37,38.83,286.84,79.40,73.70
30.50,2025-08-15 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 07:45:00,89.23,76.61,83.79,70.14,93.81,37.04,288.00,86.74,24.64,24.57,22.84,95.11,36.01,286.15,93.73,27.10,28.72,24.91,94.07,36.99,290.93,87.22,24.87,22.39,92.25,38.13,286.92,79.60,72.90
27.59,2025-08-15 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 08:00:00,80.88,69.33,75.37,63.43,93.79,39.21,287.67,78.94,22.43,22.16,20.82,95.07,38.19,285.99,84.55,24.38,25.63,22.41,94.13,39.07,290.41,79.15,22.52,20.20,92.18,40.37,286.61,78.40,72.20
31.11,2025-08-15 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 08:15:00,89.82,76.77,84.91,70.45,93.73,37.03,286.83,88.27,24.99,24.67,23.47,95.13,36.31,285.07,93.71,26.95,29.13,24.67,94.01,36.45,289.68,87.49,24.83,22.31,92.04,38.33,285.74,79.60,73.50
31.49,2025-08-15 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 08:30:00,89.89,76.77,84.89,70.18,93.74,36.71,286.38,87.73,24.81,24.53,23.03,95.15,35.93,284.38,93.72,26.98,28.86,24.77,94.18,36.25,289.22,88.21,24.99,22.37,91.91,37.94,285.54,78.80,71.90
30.95,2025-08-15 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 08:45:00,90.05,76.65,84.70,70.21,93.79,37.20,285.47,87.61,24.70,24.63,22.97,95.19,36.34,283.70,94.03,26.95,29.13,24.74,94.05,36.73,288.23,88.51,25.00,22.50,92.14,38.54,284.48,79.60,72.80
30.57,2025-08-15 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 09:00:00,87.60,74.24,82.09,67.93,93.76,38.12,284.62,85.09,23.86,23.34,22.17,95.34,37.45,282.69,91.58,26.13,28.18,24.07,94.15,37.30,287.37,86.12,24.25,21.70,91.80,39.59,283.81,79.80,72.90
31.67,2025-08-15 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 09:15:00,90.50,77.08,85.78,70.55,93.78,36.60,285.80,88.04,24.81,25.29,22.99,94.98,36.07,283.89,94.71,27.13,28.82,24.92,94.27,36.15,288.49,88.75,25.13,22.63,92.10,37.59,285.01,78.60,72.20
30.11,2025-08-15 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 09:30:00,86.30,73.79,81.03,67.73,93.85,37.28,286.78,83.94,23.78,23.18,22.26,95.35,36.70,285.02,90.55,26.04,27.74,23.98,94.23,36.53,289.51,84.41,23.97,21.49,91.97,38.61,285.81,79.10,73.10
31.23,2025-08-15 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 09:45:00,88.92,75.93,83.64,69.86,93.78,36.53,286.38,85.83,24.25,24.29,22.61,95.11,35.85,284.45,93.15,26.77,28.11,24.81,94.34,35.99,288.94,87.76,24.91,22.43,91.90,37.75,285.75,79.80,73.70
32.01,2025-08-15 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 10:00:00,90.84,77.39,85.74,70.89,93.77,36.14,285.75,87.76,24.72,24.41,22.88,95.30,35.41,283.77,95.96,27.54,29.31,25.41,94.19,35.36,288.51,88.81,25.14,22.61,91.81,37.63,284.96,79.30,72.90
30.66,2025-08-15 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 10:15:00,85.90,73.07,80.27,66.96,93.85,36.99,285.41,82.58,23.21,22.34,21.67,95.54,36.39,283.26,90.67,25.96,27.27,23.93,94.45,35.88,288.19,84.45,23.90,21.36,91.57,38.71,284.77,79.40,72.90
31.99,2025-08-15 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 10:30:00,90.71,76.88,86.09,70.28,93.73,35.72,284.58,87.74,24.61,24.16,22.95,95.47,34.75,282.68,95.14,27.15,29.94,24.87,93.99,35.09,287.37,89.25,25.12,22.46,91.73,37.34,283.69,78.80,72.90
30.64,2025-08-15 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 10:45:00,88.23,74.78,83.06,68.43,93.83,36.49,284.20,86.24,24.21,23.34,22.64,95.55,35.45,282.19,92.86,26.49,29.09,24.31,94.00,35.76,286.94,85.58,24.07,21.48,91.94,38.26,283.46,78.30,72.00
31.95,2025-08-15 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 11:00:00,91.28,77.26,86.16,70.69,93.76,35.80,283.71,89.43,25.01,23.93,23.33,95.59,35.00,281.55,96.24,27.45,30.27,25.13,93.95,34.79,286.54,88.18,24.80,22.23,91.75,37.60,283.03,80.10,73.80
30.65,2025-08-15 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 11:15:00,88.42,75.11,82.90,68.63,93.80,36.34,284.81,86.22,24.24,22.65,22.67,95.81,35.22,282.74,93.35,26.69,29.59,24.33,93.83,35.39,287.71,85.69,24.18,21.64,91.75,38.41,283.98,78.80,72.80
31.43,2025-08-15 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 11:30:00,90.73,77.03,85.73,70.35,93.76,35.42,284.48,89.05,25.07,23.85,23.47,95.63,34.49,282.45,95.37,27.27,30.46,24.80,93.77,34.55,287.57,87.75,24.69,22.08,91.88,37.21,283.41,79.30,72.60
31.31,2025-08-15 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 11:45:00,90.45,76.51,85.71,69.80,93.72,36.00,283.72,88.34,24.75,23.60,23.08,95.71,34.91,281.69,95.44,27.19,30.79,24.78,93.63,35.15,286.77,87.58,24.57,21.94,91.83,37.94,282.71,79.00,72.60
30.81,2025-08-15 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 12:00:00,88.28,74.58,83.15,68.27,93.76,36.41,283.49,85.96,23.99,22.21,22.54,95.98,35.34,281.39,93.97,26.78,30.13,24.49,93.70,35.25,286.48,84.90,23.81,21.24,91.61,38.64,282.60,77.80,71.80
31.75,2025-08-15 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 12:15:00,91.57,77.17,86.78,70.49,93.67,36.02,282.84,90.41,25.21,23.32,23.55,95.90,34.95,280.89,96.66,27.47,31.71,25.10,93.47,35.11,285.94,87.65,24.49,21.83,91.63,37.99,281.67,79.00,71.90
30.42,2025-08-15 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 12:30:00,88.69,74.63,84.01,68.19,93.68,36.20,282.16,87.43,24.35,22.19,22.85,96.11,34.95,280.25,94.80,26.87,31.41,24.47,93.23,35.13,285.29,83.83,23.40,20.87,91.69,38.53,280.96,78.30,71.80
31.49,2025-08-15 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 12:45:00,89.67,75.32,84.78,68.46,93.67,36.58,281.66,87.91,24.43,22.33,22.79,96.05,35.43,279.38,95.17,26.93,30.96,24.48,93.57,35.18,285.01,85.94,23.97,21.19,91.38,39.13,280.59,77.70,70.90
31.34,2025-08-15 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 13:00:00,91.13,76.48,86.39,69.64,93.65,36.34,281.72,89.76,24.93,22.96,23.18,96.04,35.24,279.75,96.64,27.34,32.09,24.89,93.27,35.01,284.78,86.99,24.21,21.57,91.65,38.78,280.64,78.70,72.10
31.90,2025-08-15 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 13:15:00,92.15,77.43,86.54,70.81,93.73,35.94,281.94,90.89,25.26,22.96,23.69,96.04,34.99,279.86,96.82,27.41,31.67,25.08,93.57,34.63,285.13,88.75,24.76,22.04,91.58,38.19,280.82,78.90,71.90
30.29,2025-08-15 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 13:30:00,87.46,73.49,82.18,67.21,93.65,37.10,281.57,86.07,23.91,21.25,22.45,96.23,36.25,279.34,92.97,26.32,30.64,23.98,93.34,35.39,284.91,83.35,23.27,20.77,91.37,39.67,280.47,79.10,72.80
31.46,2025-08-15 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 13:45:00,91.04,76.31,86.56,69.55,93.59,36.80,281.07,89.30,24.74,23.09,23.23,95.94,35.60,278.88,96.36,27.26,32.02,24.68,93.26,35.46,284.35,87.46,24.32,21.64,91.56,39.32,279.98,79.20,72.80
31.45,2025-08-15 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 14:00:00,90.76,76.02,85.83,69.48,93.58,36.74,280.83,89.50,24.81,22.05,23.49,96.27,35.52,278.66,97.02,27.37,32.34,24.88,93.15,35.14,283.99,85.77,23.83,21.11,91.33,39.57,279.85,79.20,72.50
31.88,2025-08-15 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 14:15:00,92.08,77.03,87.35,70.51,93.61,36.84,280.51,90.59,25.04,22.53,23.60,96.25,35.51,278.40,98.88,27.92,32.94,25.59,93.14,35.35,283.87,86.77,24.07,21.33,91.43,39.67,279.27,79.80,72.80
29.71,2025-08-15 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 14:30:00,85.86,71.82,80.82,65.62,93.61,37.78,280.77,84.21,23.31,20.56,21.95,96.36,36.54,278.51,91.99,25.94,30.55,23.63,93.19,36.27,284.11,81.37,22.57,20.04,91.28,40.54,279.69,78.50,71.90
32.16,2025-08-15 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 14:45:00,92.34,77.34,87.67,70.68,93.57,37.18,280.75,90.65,25.11,22.33,23.72,96.32,35.91,278.61,99.45,28.11,33.18,25.60,93.11,35.67,284.21,86.91,24.12,21.36,91.26,39.94,279.41,80.00,72.80
29.69,2025-08-15 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 15:00:00,86.89,72.70,82.44,66.47,93.55,38.09,280.59,86.77,24.01,20.72,22.73,96.49,36.59,278.54,93.28,26.31,32.03,23.81,92.75,36.68,283.99,80.63,22.37,19.93,91.41,41.00,279.24,77.90,71.80
30.86,2025-08-15 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 15:15:00,90.49,75.65,85.81,68.75,93.53,37.39,280.29,89.41,24.74,21.69,23.16,96.43,36.08,278.41,96.64,27.22,33.27,24.63,92.76,35.79,283.53,85.43,23.69,20.95,91.39,40.31,278.93,79.30,72.60
31.45,2025-08-15 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 15:30:00,92.86,77.65,88.20,70.85,93.51,37.15,280.31,91.99,25.45,22.67,23.93,96.29,35.75,278.35,98.96,27.88,34.07,25.16,92.69,35.91,283.63,87.63,24.32,21.76,91.55,39.79,278.95,79.50,72.60
29.25,2025-08-15 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 15:45:00,86.25,72.20,81.05,65.76,93.53,38.46,280.76,85.39,23.63,20.03,22.21,96.61,37.05,278.62,92.43,26.12,31.77,23.50,92.69,36.69,284.31,80.93,22.45,20.05,91.30,41.65,279.35,78.50,72.60
31.92,2025-08-15 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 16:00:00,93.07,77.88,88.15,70.92,93.49,36.92,280.41,91.95,25.43,21.75,23.87,96.58,35.61,278.16,100.79,28.45,34.49,25.73,92.69,34.97,283.94,86.47,24.00,21.32,91.19,40.18,279.13,79.50,72.50
30.23,2025-08-15 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 16:15:00,88.42,73.81,83.99,67.13,93.44,38.00,280.11,87.12,24.07,20.79,22.72,96.55,36.65,277.97,94.94,26.73,32.97,24.05,92.57,36.17,283.70,83.19,23.02,20.36,91.19,41.16,278.66,78.70,72.60
31.47,2025-08-15 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 16:30:00,92.65,77.41,87.68,70.45,93.48,37.31,280.00,92.45,25.55,21.77,24.07,96.55,35.98,277.97,98.65,27.81,34.44,25.01,92.58,35.69,283.44,86.85,24.06,21.37,91.31,40.25,278.60,80.00,72.60
31.85,2025-08-15 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 16:45:00,92.81,77.42,88.44,70.75,93.44,37.60,279.87,92.63,25.54,21.67,24.13,96.63,36.36,277.74,99.71,28.05,34.92,25.39,92.51,35.63,283.31,86.10,23.83,21.23,91.16,40.82,278.56,78.80,72.60
30.77,2025-08-15 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 17:00:00,92.37,77.20,87.57,70.18,93.45,37.68,280.08,92.73,25.63,21.83,24.07,96.57,36.17,278.09,99.11,27.98,34.97,25.15,92.27,35.90,283.60,85.26,23.59,20.96,91.50,40.98,278.55,79.10,72.60
31.49,2025-08-15 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 17:15:00,91.35,76.33,86.81,69.47,93.44,37.96,280.40,89.97,24.85,21.31,23.35,96.60,36.73,278.23,98.37,27.75,34.01,25.10,92.65,35.83,284.03,85.70,23.73,21.01,91.07,41.32,278.95,79.40,72.50
31.73,2025-08-15 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 17:30:00,92.52,77.39,88.05,70.46,93.42,37.44,280.75,91.93,25.45,21.97,24.00,96.47,36.19,278.74,98.89,27.91,34.35,25.23,92.62,35.70,284.32,86.73,24.03,21.23,91.18,40.43,279.19,79.40,72.90
30.24,2025-08-15 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 17:45:00,89.42,74.95,84.95,68.39,93.45,38.37,281.33,88.83,24.61,20.86,23.24,96.66,36.85,278.97,96.11,27.23,33.86,24.63,92.37,36.74,285.01,83.33,23.11,20.51,91.32,41.51,279.99,79.30,72.60
29.50,2025-08-15 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 18:00:00,87.86,74.07,82.72,67.56,93.52,38.52,282.67,87.21,24.33,20.26,22.98,96.71,36.91,280.45,94.75,26.95,32.96,24.35,92.46,36.57,286.27,81.62,22.78,20.23,91.39,42.07,281.27,79.60,73.30
31.14,2025-08-15 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 18:15:00,92.09,77.85,86.69,70.96,93.52,37.58,283.46,91.47,25.56,21.06,24.03,96.75,35.99,281.30,99.43,28.39,34.49,25.75,92.55,35.56,287.25,85.37,23.89,21.18,91.26,41.19,281.84,79.80,72.80
30.25,2025-08-15 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 18:30:00,90.87,77.01,85.80,70.21,93.57,37.80,284.11,90.89,25.47,21.39,24.07,96.62,36.15,282.08,97.48,27.89,34.16,25.07,92.45,36.24,287.81,84.24,23.65,21.07,91.65,41.03,282.44,80.10,73.50
30.02,2025-08-15 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 18:45:00,89.68,76.13,84.07,69.52,93.63,38.02,284.91,89.59,25.17,20.77,23.77,96.70,36.31,282.75,96.67,27.69,33.27,25.03,92.66,36.43,288.51,82.76,23.26,20.72,91.54,41.33,283.45,79.70,73.50
30.17,2025-08-15 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 19:00:00,90.53,77.11,85.17,70.42,93.59,37.79,285.73,90.09,25.37,21.02,23.89,96.69,36.14,283.48,97.73,28.11,33.99,25.35,92.49,36.18,289.64,83.78,23.63,21.19,91.59,41.04,284.08,79.20,72.60
28.33,2025-08-15 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 19:15:00,86.54,73.88,81.19,67.29,93.51,38.99,286.40,86.85,24.51,19.66,23.07,96.86,36.85,284.14,93.14,26.89,33.19,24.28,92.09,37.56,290.44,79.63,22.48,19.94,91.59,42.56,284.61,79.20,72.80
29.95,2025-08-15 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 19:30:00,89.76,76.43,84.93,69.73,93.47,38.41,285.37,89.51,25.19,20.54,23.69,96.81,36.54,282.97,97.49,28.05,34.43,25.38,92.20,36.78,289.41,82.29,23.19,20.66,91.40,41.90,283.72,79.00,72.60
28.99,2025-08-15 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 19:45:00,88.70,75.56,83.31,68.80,93.56,38.07,285.68,88.53,24.94,20.56,23.39,96.74,36.01,283.56,95.41,27.44,33.76,24.71,92.18,36.76,289.47,82.14,23.19,20.70,91.76,41.44,284.01,79.30,72.60
29.69,2025-08-15 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 20:00:00,89.25,76.35,84.07,69.59,93.64,37.43,286.92,89.07,25.19,21.34,23.60,96.50,35.63,284.70,95.31,27.53,33.04,24.89,92.63,35.90,290.51,83.38,23.63,21.11,91.77,40.75,285.54,78.20,71.80
27.85,2025-08-15 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 20:15:00,83.54,71.48,77.90,64.97,93.62,39.17,286.99,82.98,23.48,19.25,22.02,96.70,37.28,284.98,89.71,25.90,30.80,23.36,92.64,37.85,290.48,77.94,22.10,19.59,91.51,42.37,285.51,80.00,73.60
30.71,2025-08-15 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 20:30:00,90.90,77.77,85.57,71.07,93.63,36.60,287.29,90.09,25.51,21.64,24.01,96.48,35.15,285.27,97.35,28.09,33.22,25.46,92.83,34.95,290.99,85.25,24.17,21.61,91.57,39.69,285.59,80.80,73.60
28.61,2025-08-15 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 20:45:00,87.73,74.93,81.59,68.59,93.69,37.77,286.50,87.01,24.60,20.72,23.19,96.57,35.92,284.52,94.23,27.15,32.27,24.63,92.57,36.48,290.12,81.95,23.17,20.77,91.93,40.91,284.87,79.40,73.80
29.27,2025-08-15 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 21:00:00,88.92,75.77,83.80,69.33,93.59,37.62,285.67,88.42,24.95,21.78,23.41,96.32,35.83,283.49,94.55,27.21,32.75,24.67,92.55,36.62,289.41,83.79,23.62,21.25,91.91,40.43,284.10,79.30,72.90
30.36,2025-08-15 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 21:15:00,90.51,77.17,85.19,70.58,93.64,37.53,286.01,89.21,25.22,22.43,23.60,96.17,36.02,284.19,95.97,27.57,32.40,25.17,92.95,36.18,289.49,86.36,24.38,21.81,91.81,40.39,284.36,79.50,73.80
29.01,2025-08-15 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 21:30:00,88.67,75.87,83.41,69.40,93.68,37.83,286.77,88.41,25.03,22.17,23.49,96.19,35.97,284.79,94.02,27.13,32.24,24.51,92.69,36.95,290.18,83.59,23.71,21.39,92.15,40.57,285.33,79.40,72.60
28.55,2025-08-15 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 21:45:00,87.77,75.14,82.25,68.77,93.71,37.68,287.26,87.53,24.78,21.77,23.29,96.23,35.76,285.36,93.73,27.10,31.93,24.61,92.69,36.96,290.71,82.04,23.26,20.87,92.21,40.31,285.70,79.60,72.80
30.09,2025-08-15 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 22:00:00,89.51,76.64,84.21,70.14,93.68,37.50,287.40,88.62,25.07,21.90,23.61,96.29,35.85,285.34,95.21,27.56,32.22,25.13,92.96,36.39,290.90,84.69,24.01,21.39,91.79,40.25,285.97,80.20,73.60
29.89,2025-08-15 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 22:15:00,90.00,77.16,85.00,70.68,93.69,37.23,287.56,89.73,25.46,22.84,23.90,96.04,35.49,285.56,95.44,27.62,32.27,25.04,92.94,36.34,290.96,84.83,24.07,21.74,92.10,39.86,286.18,78.60,72.20
29.42,2025-08-15 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 22:30:00,89.71,77.01,84.19,70.61,93.65,37.62,287.98,89.39,25.39,22.43,23.92,96.12,35.77,285.93,95.18,27.57,32.34,24.95,92.75,36.71,291.39,84.55,24.06,21.74,92.09,40.37,286.63,80.00,73.80
30.55,2025-08-15 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 22:45:00,90.51,77.26,85.83,70.65,93.58,37.89,286.27,89.57,25.29,22.93,23.74,96.00,36.26,284.19,96.63,27.79,32.34,25.33,92.97,37.03,289.73,85.33,24.18,21.59,91.79,40.37,284.91,78.90,72.80
29.13,2025-08-15 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 23:00:00,87.14,74.54,82.15,68.07,93.64,38.29,286.94,85.53,24.24,22.41,22.71,95.87,36.64,285.07,92.41,26.63,30.62,24.25,93.07,37.71,290.08,83.49,23.67,21.10,91.99,40.51,285.66,79.90,73.40
29.54,2025-08-15 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 23:15:00,87.45,74.92,82.34,68.53,93.66,38.43,287.47,86.86,24.64,21.94,23.14,96.04,36.75,285.44,92.60,26.73,30.85,24.36,93.13,37.46,290.76,82.89,23.55,21.03,91.81,41.09,286.20,79.90,72.80
30.33,2025-08-15 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 23:30:00,90.14,77.45,84.99,70.88,93.69,37.32,288.13,88.96,25.25,23.19,23.79,95.85,35.81,286.01,95.19,27.58,31.47,25.11,93.22,36.64,291.43,86.27,24.61,21.99,92.00,39.50,286.93,79.50,72.50
30.25,2025-08-15 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-15 23:45:00,90.19,77.50,84.70,71.03,93.74,37.19,288.33,89.11,25.38,23.44,23.66,95.75,35.59,286.34,95.09,27.55,31.01,25.17,93.36,36.61,291.60,86.36,24.57,22.19,92.11,39.37,287.05,79.50,72.80
28.78,2025-08-16 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 00:00:00,85.42,73.43,79.94,67.04,93.72,38.04,288.31,84.20,23.97,21.71,22.35,95.90,36.43,286.34,90.39,26.20,29.45,23.92,93.35,37.30,291.41,81.67,23.26,20.77,91.91,40.37,287.19,79.00,71.90
29.40,2025-08-16 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 00:15:00,87.78,74.89,82.84,68.38,93.70,38.00,286.53,86.82,24.51,23.47,22.76,95.51,36.51,284.75,91.83,26.41,29.97,24.11,93.38,37.70,289.57,84.68,23.97,21.51,92.21,39.77,285.28,79.50,72.80
30.69,2025-08-16 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 00:30:00,89.34,76.29,84.63,69.68,93.73,37.29,286.34,87.27,24.66,23.90,22.85,95.47,36.09,284.38,93.95,27.05,30.05,24.64,93.69,36.71,289.49,86.80,24.57,22.19,92.01,39.06,285.17,78.70,71.90
29.83,2025-08-16 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 00:45:00,89.03,76.11,83.96,69.89,93.73,37.72,286.76,88.15,24.95,23.85,23.27,95.49,36.33,284.88,92.85,26.72,30.28,24.53,93.45,37.19,289.71,86.09,24.44,22.09,92.24,39.65,285.69,79.30,72.80
29.24,2025-08-16 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 01:00:00,86.59,74.08,81.74,67.80,93.74,38.25,287.06,85.26,24.14,22.96,22.50,95.60,36.86,285.12,91.29,26.30,29.54,24.04,93.46,37.79,290.09,83.21,23.64,21.26,92.14,40.09,285.98,77.70,71.00
29.94,2025-08-16 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 01:15:00,89.39,76.54,84.23,70.03,93.71,37.68,287.06,88.49,25.09,24.16,23.34,95.37,36.29,285.29,93.61,26.99,30.13,24.60,93.49,37.46,290.01,86.06,24.46,22.09,92.27,39.29,285.88,80.00,72.80
30.57,2025-08-16 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 01:30:00,90.48,77.51,85.88,70.93,93.70,36.99,287.50,89.23,25.30,25.01,23.59,95.19,35.87,285.75,94.35,27.23,30.30,24.76,93.60,36.63,290.28,87.85,24.99,22.58,92.31,38.48,286.46,79.40,73.00
29.79,2025-08-16 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 01:45:00,89.09,76.53,84.11,70.04,93.68,37.24,287.94,87.67,24.94,24.23,23.39,95.31,35.85,286.24,92.73,26.80,30.09,24.41,93.44,37.05,290.76,86.87,24.79,22.23,92.27,38.83,286.83,79.90,72.80
30.44,2025-08-16 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 02:00:00,88.98,76.36,83.84,70.01,93.68,37.59,288.10,87.43,24.84,24.09,23.25,95.26,36.48,286.24,93.47,26.97,29.31,24.71,93.78,37.03,290.97,86.03,24.55,22.05,92.01,39.25,287.10,79.30,73.10
29.98,2025-08-16 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 02:15:00,89.41,76.81,84.93,70.22,93.70,37.34,288.23,88.56,25.20,25.14,23.44,95.04,36.18,286.58,93.06,26.89,29.81,24.51,93.59,37.19,290.89,86.61,24.72,22.27,92.46,38.66,287.21,78.80,71.90
28.68,2025-08-16 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 02:30:00,84.51,72.65,79.41,66.58,93.75,38.16,288.54,82.93,23.61,23.10,22.04,95.20,36.98,286.51,88.05,25.49,27.63,23.33,93.83,37.85,291.63,82.53,23.56,21.21,92.22,39.65,287.50,80.20,74.00
30.62,2025-08-16 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 02:45:00,90.76,77.73,86.07,71.07,93.67,36.78,287.35,89.58,25.41,24.99,23.70,95.22,35.49,285.57,94.85,27.35,30.46,24.91,93.55,36.57,290.11,87.85,24.97,22.46,92.25,38.27,286.37,79.50,72.80
29.98,2025-08-16 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 03:00:00,88.63,75.87,83.93,69.39,93.67,37.73,287.33,87.74,24.86,24.39,23.09,95.18,36.40,285.59,92.67,26.71,29.56,24.35,93.62,37.36,290.12,85.47,24.29,21.95,92.22,39.44,286.28,79.30,72.80
29.64,2025-08-16 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 03:15:00,87.03,74.59,82.32,68.30,93.74,37.90,287.53,85.79,24.37,24.04,22.75,95.15,36.78,285.93,90.99,26.23,28.64,24.06,93.81,37.71,290.33,84.32,23.99,21.49,92.26,39.21,286.33,79.30,72.80
30.65,2025-08-16 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 03:30:00,90.30,77.36,85.52,70.71,93.70,37.57,287.52,88.91,25.17,24.97,23.47,95.14,36.48,285.57,94.20,27.17,29.90,24.80,93.72,37.35,290.35,87.78,25.02,22.45,92.25,38.88,286.64,79.00,72.80
30.28,2025-08-16 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 03:45:00,89.04,76.36,84.09,69.70,93.68,37.68,287.73,88.18,25.01,24.94,23.15,94.94,36.67,285.86,92.49,26.71,28.87,24.34,93.86,37.39,290.45,86.46,24.64,22.21,92.24,38.99,286.89,79.10,72.80
30.00,2025-08-16 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 04:00:00,89.13,76.50,84.58,69.77,93.68,37.55,287.78,87.63,24.89,25.17,22.98,94.95,36.45,286.10,93.10,26.87,29.41,24.59,93.69,37.41,290.39,86.67,24.73,22.20,92.41,38.79,286.85,79.60,72.80
30.53,2025-08-16 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 04:15:00,89.40,76.69,84.77,70.02,93.69,37.37,287.71,87.89,24.98,24.77,23.31,95.11,36.23,286.00,92.85,26.78,29.47,24.35,93.78,37.14,290.47,87.45,24.93,22.36,92.19,38.75,286.66,79.90,73.10
29.48,2025-08-16 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 04:30:00,86.08,73.91,81.43,67.63,93.68,38.15,288.16,84.24,23.96,23.86,22.27,95.06,37.14,286.33,89.44,25.84,28.09,23.62,93.87,38.05,291.02,84.54,24.11,21.74,92.11,39.27,287.12,78.70,71.60
29.76,2025-08-16 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 04:45:00,87.69,75.37,83.11,68.99,93.67,37.58,288.47,86.29,24.57,24.47,22.81,95.03,36.59,286.70,91.29,26.39,28.89,24.24,93.74,37.46,291.30,85.48,24.41,21.94,92.26,38.68,287.41,79.80,73.70
30.17,2025-08-16 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 05:00:00,88.66,76.17,84.39,69.52,93.71,37.44,288.54,87.07,24.79,25.07,23.00,94.97,36.47,286.81,92.84,26.83,29.15,24.49,93.81,37.36,291.20,86.08,24.55,22.03,92.35,38.48,287.60,79.00,72.80
30.94,2025-08-16 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 05:15:00,90.02,77.36,85.44,70.81,93.69,37.20,288.50,88.19,25.16,25.47,23.30,94.87,36.24,286.69,93.85,27.11,29.03,24.94,93.98,37.03,291.29,88.02,25.09,22.57,92.23,38.32,287.52,80.60,73.70
29.54,2025-08-16 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 05:30:00,85.89,73.92,81.67,67.76,93.68,38.20,288.86,83.66,23.81,24.55,21.98,94.75,37.18,287.01,89.05,25.81,27.58,23.84,94.04,38.24,291.73,84.96,24.29,21.94,92.26,39.20,287.84,79.00,72.50
30.19,2025-08-16 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 05:45:00,87.98,75.71,83.56,69.19,93.67,37.71,288.51,86.55,24.66,24.92,22.82,94.82,36.73,286.79,91.19,26.40,28.45,24.25,93.94,37.71,291.27,86.20,24.65,22.11,92.25,38.69,287.47,79.50,72.80
30.83,2025-08-16 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 06:00:00,90.40,77.69,85.53,71.09,93.71,37.09,288.41,89.04,25.34,25.41,23.46,94.92,36.01,286.58,94.45,27.26,29.29,25.10,93.92,36.94,291.09,87.72,25.09,22.53,92.29,38.31,287.56,79.90,73.70
28.11,2025-08-16 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 06:15:00,82.31,70.74,77.54,64.64,93.73,39.22,288.39,80.25,22.86,22.84,21.23,95.03,38.11,286.64,85.69,24.78,26.59,22.64,93.97,39.08,291.16,80.98,23.11,20.77,92.18,40.49,287.38,80.30,73.70
30.93,2025-08-16 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 06:30:00,89.81,77.08,85.60,70.59,93.70,37.08,288.17,87.68,24.90,25.25,23.19,95.00,35.93,286.49,93.31,26.98,29.42,24.83,93.89,36.86,290.86,88.45,25.20,22.57,92.19,38.43,287.16,78.60,73.10
28.61,2025-08-16 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 06:45:00,83.48,71.87,78.61,65.66,93.74,38.59,288.54,81.48,23.24,23.55,21.39,94.81,37.76,287.05,86.91,25.19,26.44,23.11,94.16,38.67,291.14,82.06,23.44,21.15,92.25,39.35,287.42,79.40,72.50
30.36,2025-08-16 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 07:00:00,87.46,75.11,82.86,68.60,93.66,37.93,288.40,84.84,24.14,24.46,22.24,94.90,37.24,286.69,91.10,26.32,28.03,24.21,94.06,37.50,291.10,86.44,24.64,22.15,92.01,39.05,287.41,79.00,71.90
29.83,2025-08-16 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 07:15:00,86.70,74.45,82.31,67.95,93.62,38.40,288.12,85.11,24.22,24.73,22.33,94.69,37.63,286.41,89.16,25.77,27.75,23.61,94.01,38.40,290.75,85.84,24.47,22.01,92.17,39.16,287.21,78.80,71.90
30.16,2025-08-16 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 07:30:00,87.18,74.85,82.56,68.49,93.67,38.34,287.80,85.41,24.26,24.03,22.49,95.07,37.39,286.06,91.14,26.34,28.37,24.16,93.95,38.02,290.47,84.98,24.25,21.83,91.99,39.59,286.87,80.40,73.50
31.08,2025-08-16 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 07:45:00,90.13,77.23,85.48,70.61,93.69,37.61,287.35,87.81,24.89,25.24,23.12,94.95,36.81,285.59,94.23,27.15,29.16,24.82,93.97,37.55,290.03,88.36,25.18,22.67,92.13,38.48,286.44,79.50,72.80
28.35,2025-08-16 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 08:00:00,82.49,70.53,77.77,64.49,93.68,39.62,286.90,80.33,22.72,22.74,21.14,95.05,38.87,285.23,86.23,24.83,26.68,22.66,93.93,39.21,289.45,80.91,22.98,20.69,92.05,40.79,286.01,79.20,72.90
32.14,2025-08-16 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 08:15:00,91.03,77.82,86.63,71.11,93.63,37.36,286.95,88.21,24.98,24.89,23.12,95.12,36.69,285.15,95.77,27.53,29.59,25.35,94.06,36.73,289.65,89.09,25.31,22.63,91.72,38.65,286.06,78.90,72.90
29.33,2025-08-16 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 08:30:00,85.14,72.69,79.99,66.39,93.68,38.76,286.44,83.01,23.48,23.26,21.69,95.08,38.08,284.63,89.01,25.58,27.40,23.41,93.99,38.44,288.98,83.41,23.63,21.29,91.97,39.75,285.72,79.90,74.00
30.63,2025-08-16 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 08:45:00,88.82,75.78,83.52,69.37,93.70,38.09,285.81,86.15,24.37,24.02,22.61,95.22,37.23,284.09,93.37,26.77,28.87,24.54,93.95,37.35,288.40,86.96,24.65,22.22,91.94,39.68,284.94,80.30,73.80
31.85,2025-08-16 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 09:00:00,90.06,76.51,85.72,69.75,93.57,37.85,284.89,87.09,24.49,24.31,22.75,95.22,37.24,282.85,94.89,27.15,29.55,24.79,93.92,37.05,287.75,88.19,24.88,22.21,91.58,39.26,284.07,79.40,72.90
31.29,2025-08-16 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 09:15:00,89.03,75.70,83.84,69.13,93.67,38.18,285.43,86.16,24.21,23.44,22.63,95.43,37.57,283.35,94.31,27.01,29.11,24.77,93.99,37.27,288.25,86.63,24.48,21.72,91.59,39.71,284.69,80.30,73.80
29.53,2025-08-16 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 09:30:00,85.38,72.74,79.99,66.45,93.71,38.87,286.06,83.53,23.58,22.48,21.99,95.47,38.01,284.23,89.23,25.59,27.99,23.41,93.89,38.13,288.96,83.38,23.57,21.05,91.78,40.46,284.98,79.40,72.90
30.17,2025-08-16 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 09:45:00,86.48,73.59,81.37,67.25,93.69,38.32,285.45,84.44,23.81,22.43,22.19,95.61,37.31,283.53,91.04,26.05,28.78,23.84,93.84,37.59,288.27,83.97,23.73,21.22,91.63,40.05,284.56,79.20,72.90
31.69,2025-08-16 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 10:00:00,91.02,77.28,85.91,70.43,93.66,37.68,284.98,88.50,24.89,24.09,23.14,95.43,36.95,282.99,96.05,27.43,30.13,25.07,93.83,36.74,287.83,88.50,24.95,22.23,91.71,39.33,284.11,78.90,72.00
29.46,2025-08-16 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 10:15:00,84.35,71.44,79.27,65.37,93.64,39.13,284.19,82.36,23.06,21.69,21.49,95.66,38.35,282.16,88.97,25.37,28.11,23.36,93.77,37.99,286.96,81.72,23.01,20.51,91.49,41.04,283.45,79.70,72.60
32.18,2025-08-16 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 10:30:00,91.29,77.39,86.98,70.91,93.58,37.48,284.19,89.16,25.01,23.84,23.46,95.61,36.58,282.09,96.73,27.62,30.96,25.24,93.65,36.40,287.13,87.97,24.75,22.21,91.49,39.45,283.33,79.00,72.60
30.45,2025-08-16 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 10:45:00,87.06,73.79,82.63,67.34,93.56,38.38,284.45,85.12,23.84,22.58,22.33,95.63,37.82,282.39,92.13,26.30,29.61,23.93,93.57,37.17,287.44,83.93,23.65,21.08,91.49,40.14,283.52,77.10,70.60
29.97,2025-08-16 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 11:00:00,85.45,72.31,80.76,66.18,93.62,38.38,283.82,83.52,23.38,22.00,21.86,95.68,37.34,281.75,90.25,25.69,28.79,23.51,93.69,37.23,286.64,82.58,23.23,20.81,91.50,40.57,283.08,78.50,72.90
33.05,2025-08-16 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 11:15:00,91.66,77.47,87.28,70.63,93.52,37.59,283.42,88.79,24.81,22.61,23.23,96.03,36.88,281.22,97.94,27.91,31.62,25.60,93.63,35.79,286.57,88.27,24.75,21.80,90.91,40.10,282.48,80.00,73.40
32.49,2025-08-16 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 11:30:00,92.06,77.54,88.16,70.91,93.50,37.46,282.56,90.85,25.35,23.33,23.75,95.93,36.57,280.50,97.46,27.63,32.35,25.22,93.32,36.13,285.59,87.85,24.56,21.95,91.25,39.70,281.60,79.40,72.60
29.26,2025-08-16 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 11:45:00,82.96,69.69,77.89,63.44,93.58,39.38,282.11,81.35,22.58,20.17,21.19,96.10,38.51,279.97,88.29,24.98,28.46,22.68,93.56,37.91,285.19,79.25,22.13,19.57,91.08,41.73,281.17,78.30,71.70
32.17,2025-08-16 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 12:00:00,92.18,77.44,87.94,70.96,93.50,37.34,281.64,90.85,25.24,22.76,23.78,96.16,36.41,279.57,97.77,27.69,33.00,25.31,93.10,35.82,284.76,87.91,24.52,21.88,91.23,39.78,280.59,79.10,72.60
28.63,2025-08-16 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 12:15:00,84.89,71.25,80.09,65.03,93.54,38.96,281.67,84.27,23.41,20.87,21.97,96.21,37.58,279.70,90.45,25.58,30.59,23.26,92.82,37.52,284.89,79.95,22.27,19.81,91.58,41.77,280.41,78.60,71.80
31.11,2025-08-16 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 12:30:00,89.90,75.33,85.69,68.62,93.50,37.64,281.15,88.49,24.49,22.35,22.97,96.09,36.62,279.02,95.85,27.10,32.23,24.56,93.03,36.26,284.49,85.37,23.73,21.09,91.37,40.03,279.93,78.60,71.80
31.59,2025-08-16 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 12:45:00,91.80,76.81,87.70,70.23,93.48,37.68,280.54,90.59,25.09,23.44,23.47,95.88,36.73,278.61,96.57,27.26,32.67,24.93,93.03,36.49,283.75,88.23,24.47,21.83,91.53,39.81,279.26,79.30,72.60
28.55,2025-08-16 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 13:00:00,84.94,71.11,80.20,64.86,93.57,39.15,280.89,84.28,23.33,20.81,21.96,96.25,37.55,278.85,90.81,25.68,30.85,23.17,92.78,37.80,284.18,79.74,22.11,19.73,91.67,42.11,279.65,77.80,71.80
29.00,2025-08-16 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 13:15:00,86.47,72.71,81.98,66.08,93.55,38.47,282.03,85.71,23.81,21.33,22.40,96.24,36.92,280.06,91.95,26.09,31.65,23.46,92.69,37.49,285.29,81.75,22.81,20.22,91.73,40.99,280.74,78.20,70.70
30.96,2025-08-16 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 13:30:00,91.19,76.59,87.11,70.05,93.50,37.61,281.49,90.43,25.13,22.68,23.73,96.20,36.28,279.42,97.15,27.53,33.47,24.95,92.71,36.33,284.91,85.99,23.94,21.37,91.60,40.21,280.13,78.60,71.80
29.82,2025-08-16 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 13:45:00,88.22,73.92,83.87,67.45,93.50,38.38,281.12,87.57,24.24,21.39,22.79,96.37,36.96,279.09,94.45,26.69,32.65,24.10,92.59,36.95,284.57,82.63,22.99,20.56,91.52,41.24,279.72,78.10,71.60
30.71,2025-08-16 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 14:00:00,88.83,74.39,84.51,67.90,93.44,38.66,280.77,87.66,24.27,21.33,22.83,96.37,37.44,278.50,95.55,26.98,32.47,24.58,92.80,36.91,284.15,83.28,23.15,20.49,91.16,41.64,279.66,78.30,71.60
30.71,2025-08-16 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 14:15:00,90.35,75.88,85.93,69.15,93.49,37.70,281.31,89.71,24.93,22.11,23.42,96.27,36.45,279.33,96.59,27.36,33.11,24.71,92.70,36.31,284.55,84.77,23.59,21.02,91.49,40.33,280.04,78.60,71.70
29.72,2025-08-16 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 14:30:00,87.38,73.22,83.03,66.57,93.44,38.73,281.45,87.04,24.11,20.91,22.65,96.43,37.29,279.35,93.71,26.51,32.39,23.79,92.56,37.11,285.04,81.38,22.60,20.13,91.34,41.78,279.95,78.90,71.60
29.98,2025-08-16 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 14:45:00,88.32,74.05,83.99,67.53,93.41,38.66,281.21,87.94,24.40,21.05,22.97,96.45,37.08,279.13,94.49,26.74,32.96,24.19,92.49,37.13,284.81,82.54,22.91,20.37,91.30,41.78,279.70,78.90,72.60
31.47,2025-08-16 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 15:00:00,91.98,77.09,87.94,70.19,93.45,37.69,281.16,91.32,25.33,22.75,23.71,96.21,36.28,279.23,98.15,27.76,33.72,25.09,92.73,36.27,284.48,86.47,24.00,21.39,91.43,40.53,279.75,79.80,72.60
28.78,2025-08-16 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 15:15:00,86.20,72.19,81.21,65.81,93.47,39.22,281.06,85.91,23.76,20.21,22.35,96.59,37.51,278.81,92.69,26.23,32.22,23.70,92.41,37.45,284.72,79.99,22.21,19.76,91.41,42.69,279.64,78.30,71.70
31.56,2025-08-16 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 15:30:00,92.87,77.83,88.58,70.91,93.43,37.52,280.94,91.97,25.51,22.46,24.00,96.38,35.98,278.95,100.11,28.30,34.56,25.47,92.54,35.75,284.45,86.54,24.02,21.44,91.37,40.83,279.44,79.70,73.60
30.34,2025-08-16 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 15:45:00,89.58,75.05,84.77,68.30,93.45,37.83,280.95,89.37,24.76,21.22,23.31,96.47,36.36,278.91,95.96,27.11,33.21,24.41,92.56,36.23,284.47,83.41,23.18,20.59,91.31,40.89,279.49,78.90,72.60
30.62,2025-08-16 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 16:00:00,90.90,76.29,86.23,69.24,93.47,38.00,281.34,90.05,24.96,21.33,23.38,96.61,36.14,279.24,98.18,27.84,34.28,25.10,92.41,36.35,284.85,84.47,23.49,20.76,91.39,41.50,279.94,79.30,71.60
30.57,2025-08-16 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 16:15:00,90.55,75.82,86.38,68.89,93.46,37.70,280.95,89.44,24.73,21.92,23.23,96.40,36.05,278.71,97.33,27.54,33.89,24.85,92.47,36.30,284.59,84.89,23.55,20.81,91.50,40.74,279.55,79.20,72.60
31.15,2025-08-16 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 16:30:00,90.62,76.05,86.32,69.32,93.42,37.70,281.13,89.88,24.95,21.31,23.36,96.56,36.36,279.06,97.94,27.71,33.85,25.04,92.58,35.83,284.54,84.04,23.39,20.92,91.13,40.91,279.80,79.50,72.50
30.34,2025-08-16 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 16:45:00,88.73,74.34,84.36,67.57,93.38,38.68,281.28,87.71,24.29,20.74,22.84,96.59,37.22,279.16,95.90,27.10,33.29,24.41,92.46,36.95,284.99,82.57,22.95,20.33,91.10,41.86,279.71,78.40,71.60
31.21,2025-08-16 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 17:00:00,91.38,76.80,86.44,70.05,93.46,37.63,281.95,90.15,25.02,21.09,23.61,96.67,36.37,279.77,98.02,27.85,34.15,25.19,92.57,35.76,285.64,85.97,23.93,21.25,91.15,40.76,280.43,79.60,73.50
29.96,2025-08-16 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 17:15:00,89.52,75.29,84.40,68.63,93.50,37.92,282.10,89.77,24.95,20.71,23.51,96.70,36.25,279.90,95.79,27.21,33.73,24.58,92.39,36.04,285.83,83.01,23.13,20.54,91.42,41.48,280.56,79.20,72.60
29.45,2025-08-16 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 17:30:00,86.85,72.95,81.84,66.44,93.44,38.77,281.99,86.03,23.87,19.42,22.47,96.90,37.03,279.75,94.06,26.70,32.97,24.18,92.38,36.69,285.82,80.46,22.39,19.79,91.05,42.59,280.41,79.40,73.60
31.53,2025-08-16 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 17:45:00,92.52,77.77,87.89,71.01,93.44,37.33,282.17,92.39,25.67,21.56,24.13,96.63,36.09,279.96,98.79,28.03,34.79,25.41,92.49,35.44,285.97,86.39,24.08,21.47,91.20,40.45,280.57,79.80,73.60
29.95,2025-08-16 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 18:00:00,89.13,75.07,84.31,68.59,93.50,37.78,282.56,88.51,24.63,20.68,23.23,96.70,36.13,280.21,95.77,27.25,33.68,24.71,92.40,36.11,286.45,83.10,23.19,20.66,91.39,41.11,281.03,78.10,71.60
30.24,2025-08-16 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 18:15:00,90.38,76.21,85.38,69.48,93.50,37.96,282.86,89.95,25.09,21.07,23.55,96.66,36.11,280.57,97.24,27.71,34.07,25.01,92.38,36.34,286.57,83.94,23.41,20.92,91.45,41.42,281.43,78.90,71.60
30.96,2025-08-16 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 18:30:00,89.68,75.84,85.16,69.16,93.49,37.34,283.29,88.91,24.84,21.65,23.45,96.31,36.11,280.91,96.68,27.59,32.55,24.94,92.91,36.11,286.92,83.44,23.41,20.77,91.25,39.81,282.04,78.60,72.80
31.26,2025-08-16 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 18:45:00,91.71,77.51,86.74,70.90,93.53,37.25,283.35,90.79,25.34,22.00,23.93,96.39,36.30,281.10,97.89,27.96,33.47,25.36,92.81,35.45,287.01,86.46,24.21,21.61,91.38,40.01,281.94,78.90,72.60
29.86,2025-08-16 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 19:00:00,87.94,74.29,82.81,67.89,93.53,38.65,283.29,86.95,24.29,20.70,22.91,96.54,37.34,281.08,94.43,26.91,32.26,24.41,92.71,37.22,286.72,82.44,23.08,20.57,91.35,41.41,282.08,79.40,72.60
30.65,2025-08-16 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 19:15:00,89.89,75.85,85.11,69.31,93.46,38.42,282.82,88.65,24.73,21.05,23.31,96.56,36.82,280.67,96.89,27.60,33.41,25.05,92.59,36.90,286.40,84.14,23.51,20.96,91.21,41.55,281.40,79.90,73.60
28.65,2025-08-16 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 19:30:00,85.24,72.05,80.28,65.63,93.48,39.44,283.36,84.67,23.67,19.89,22.27,96.60,37.59,281.29,91.64,26.15,31.75,23.56,92.48,38.01,286.92,79.39,22.24,19.80,91.35,42.74,281.85,79.40,72.60
30.94,2025-08-16 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 19:45:00,91.85,77.66,86.92,70.81,93.54,37.61,283.70,90.87,25.44,22.30,24.00,96.34,36.16,281.55,98.10,28.00,33.68,25.29,92.69,36.31,287.41,86.59,24.22,21.51,91.59,40.36,282.13,79.30,72.60
29.62,2025-08-16 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 20:00:00,88.20,74.52,83.05,68.07,93.54,37.96,283.51,87.46,24.45,21.18,23.05,96.39,36.29,281.50,94.27,26.85,32.25,24.33,92.70,36.90,287.07,82.87,23.21,20.69,91.55,40.69,281.95,79.20,72.80
