3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
30.85,2025-08-16 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 20:15:00,90.35,76.45,85.81,69.77,93.53,37.79,283.67,89.71,25.07,21.81,23.54,96.37,36.35,281.59,96.15,27.47,33.15,24.91,92.79,36.36,287.20,85.20,23.91,21.32,91.43,40.67,282.21,78.80,72.60
28.95,2025-08-16 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 20:30:00,86.02,72.78,81.07,66.31,93.59,38.66,284.06,85.37,23.84,20.94,22.41,96.29,37.07,281.93,91.57,26.16,31.17,23.63,92.83,37.51,287.63,81.10,22.78,20.28,91.65,41.39,282.62,79.40,72.60
28.93,2025-08-16 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 20:45:00,86.67,73.54,81.51,66.88,93.60,38.10,284.60,85.78,24.09,21.08,22.66,96.32,36.29,282.39,92.52,26.49,31.50,23.75,92.75,36.93,288.22,81.71,22.97,20.47,91.74,41.08,283.17,78.50,72.00
30.83,2025-08-16 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 21:00:00,91.31,77.58,86.42,70.81,93.58,37.06,284.95,90.91,25.58,22.09,24.00,96.39,35.33,282.87,97.85,28.03,33.50,25.37,92.75,35.63,288.46,85.17,23.97,21.45,91.61,40.23,283.51,78.80,71.80
27.31,2025-08-16 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 21:15:00,83.16,70.76,77.77,64.62,93.70,38.81,285.70,82.67,23.29,20.30,21.82,96.33,36.78,283.59,89.09,25.56,30.15,23.07,92.75,37.85,289.06,77.70,21.91,19.73,92.02,41.80,284.44,78.60,71.90
29.60,2025-08-16 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 21:30:00,88.19,75.21,83.15,68.79,93.66,37.42,285.85,87.57,24.69,21.90,23.21,96.18,35.93,283.77,93.75,26.99,31.65,24.53,92.95,36.20,289.33,83.24,23.53,21.05,91.85,40.15,284.46,79.50,74.00
28.13,2025-08-16 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 21:45:00,86.79,74.01,81.47,67.58,93.67,37.77,286.36,86.95,24.56,21.80,23.03,96.14,35.73,284.51,92.09,26.47,31.54,23.93,92.63,37.05,289.76,81.32,22.99,20.62,92.25,40.52,284.80,79.50,72.90
30.02,2025-08-16 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 22:00:00,89.11,75.77,84.30,69.19,93.63,37.56,285.24,88.94,25.05,22.68,23.45,95.95,35.93,283.35,94.07,26.99,31.60,24.49,93.05,36.81,288.54,84.31,23.72,21.25,91.88,39.95,283.85,79.30,72.30
30.19,2025-08-16 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 22:15:00,89.72,76.35,84.78,69.71,93.59,37.66,285.39,89.06,25.08,22.66,23.63,96.00,36.16,283.53,95.26,27.34,31.93,24.81,92.97,36.84,288.85,84.84,23.93,21.27,91.81,39.97,283.79,79.50,72.90
27.71,2025-08-16 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 22:30:00,83.07,70.73,77.87,64.69,93.63,38.66,285.99,82.24,23.16,20.63,21.81,96.12,36.81,284.04,88.46,25.39,29.54,22.97,92.96,37.69,289.24,78.50,22.18,19.91,91.79,41.49,284.69,78.60,71.80
29.19,2025-08-16 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 22:45:00,86.25,73.70,81.08,67.37,93.66,38.27,286.48,84.80,23.99,21.70,22.59,96.01,36.73,284.38,91.43,26.33,30.19,23.98,93.20,37.60,289.90,82.51,23.38,20.79,91.77,40.49,285.17,78.90,72.60
30.49,2025-08-16 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 23:00:00,90.79,77.64,85.84,70.87,93.59,37.70,286.95,90.21,25.51,22.58,23.99,96.15,36.19,284.99,96.65,27.88,32.77,25.26,92.85,36.64,290.32,85.52,24.25,21.63,91.77,40.27,285.53,79.30,72.80
30.45,2025-08-16 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 23:15:00,90.47,77.53,85.97,70.92,93.63,37.65,287.37,89.67,25.42,23.45,23.75,95.86,35.93,285.43,95.78,27.67,32.07,25.23,93.05,36.91,290.57,85.95,24.44,21.95,91.98,40.11,286.10,78.60,72.90
27.93,2025-08-16 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 23:30:00,84.49,72.54,79.23,66.08,93.64,38.78,288.29,83.29,23.65,21.42,22.05,95.95,37.23,286.42,89.28,25.86,29.88,23.36,92.95,38.14,291.51,80.90,23.03,20.67,92.01,40.97,286.94,79.60,72.40
31.11,2025-08-16 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-16 23:45:00,90.63,77.57,86.12,70.79,93.56,38.39,286.96,88.94,25.20,23.41,23.47,95.76,37.00,284.86,96.39,27.79,31.60,25.47,93.26,37.54,290.23,86.57,24.58,21.84,91.66,40.62,285.81,79.70,72.60
29.61,2025-08-17 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 00:00:00,87.15,74.69,82.34,68.10,93.56,39.03,287.45,85.69,24.33,22.54,22.63,95.73,37.53,285.51,91.97,26.54,30.19,24.19,93.21,38.19,290.50,83.79,23.82,21.28,91.75,41.39,286.33,79.40,72.60
29.65,2025-08-17 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 00:15:00,87.29,74.91,82.61,68.22,93.63,38.67,287.74,85.32,24.25,22.74,22.58,95.69,37.29,285.78,93.09,26.87,30.22,24.39,93.30,37.94,290.81,83.47,23.79,21.25,91.90,40.79,286.64,79.90,72.80
29.78,2025-08-17 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 00:30:00,87.13,74.82,82.35,68.03,93.60,39.01,287.88,85.04,24.17,22.72,22.51,95.64,37.80,286.02,92.43,26.75,29.85,24.32,93.39,37.96,290.96,83.91,23.89,21.20,91.77,41.28,286.66,79.80,72.60
30.20,2025-08-17 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 00:45:00,88.57,76.03,84.03,69.29,93.61,38.51,288.16,87.07,24.71,23.14,22.96,95.69,37.01,286.04,93.83,27.17,30.69,24.77,93.29,37.95,291.43,84.80,24.15,21.57,91.84,40.58,287.01,79.20,72.60
30.23,2025-08-17 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 01:00:00,89.26,76.71,84.70,70.11,93.60,38.52,288.40,88.07,25.04,24.05,23.36,95.39,36.94,286.55,93.56,27.08,30.42,24.63,93.39,38.17,291.40,86.14,24.59,22.13,92.04,40.46,287.24,80.20,73.50
29.59,2025-08-17 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 01:15:00,87.41,75.13,82.64,68.61,93.68,38.87,288.29,86.73,24.71,23.54,22.95,95.40,37.38,286.58,91.41,26.44,29.51,24.04,93.52,38.63,291.27,84.09,23.98,21.63,92.12,40.61,287.01,79.50,72.80
30.05,2025-08-17 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 01:30:00,88.15,75.62,83.79,69.14,93.57,39.03,287.78,86.77,24.65,24.34,22.95,95.09,37.66,285.81,92.01,26.56,29.41,24.16,93.57,38.78,290.76,85.66,24.41,22.03,92.05,40.66,286.78,80.20,73.70
30.04,2025-08-17 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 01:45:00,88.60,76.09,84.25,69.58,93.57,38.66,288.23,87.34,24.88,23.93,23.25,95.37,37.25,286.39,93.21,26.93,30.28,24.55,93.34,38.29,291.11,85.23,24.28,21.78,92.01,40.44,287.19,79.70,72.60
31.14,2025-08-17 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 02:00:00,90.45,77.74,85.91,71.14,93.56,38.24,288.24,89.30,25.43,24.03,23.71,95.46,37.21,286.47,95.21,27.51,30.74,25.16,93.45,37.61,291.04,86.85,24.79,22.26,91.76,39.89,287.21,79.40,72.80
28.47,2025-08-17 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 02:15:00,83.90,72.17,79.03,65.81,93.61,39.80,288.45,82.65,23.56,22.01,21.95,95.57,38.46,286.69,88.00,25.49,28.55,23.17,93.40,39.19,291.37,81.06,23.12,20.69,91.87,41.76,287.30,78.00,71.00
31.26,2025-08-17 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 02:30:00,91.23,78.34,86.00,71.75,93.68,37.35,287.85,89.44,25.42,24.64,23.86,95.28,36.14,286.00,96.01,27.75,30.09,25.41,93.77,37.14,290.71,88.24,25.16,22.49,91.99,38.76,286.83,79.90,72.90
29.99,2025-08-17 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 02:45:00,87.65,75.31,82.35,68.73,93.65,38.93,288.00,85.77,24.40,23.42,22.77,95.33,37.79,286.21,91.75,26.57,28.94,24.17,93.73,38.55,290.83,85.43,24.34,21.79,91.89,40.45,286.96,79.80,72.80
28.87,2025-08-17 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 03:00:00,84.58,72.51,79.61,66.22,93.63,39.60,287.66,83.22,23.64,22.34,22.07,95.49,38.49,285.85,88.97,25.68,28.41,23.39,93.55,39.03,290.68,81.55,23.19,20.77,91.85,41.27,286.46,80.00,73.70
30.77,2025-08-17 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 03:15:00,90.27,77.43,86.25,70.80,93.60,37.99,287.67,88.83,25.25,25.18,23.49,95.07,36.93,286.00,94.17,27.23,30.30,24.74,93.55,37.82,290.53,87.83,24.95,22.57,92.17,39.21,286.49,79.00,72.80
30.81,2025-08-17 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 03:30:00,89.40,76.80,84.76,70.16,93.67,37.98,288.02,87.26,24.81,24.07,23.21,95.37,36.90,286.19,94.15,27.23,29.89,24.87,93.71,37.15,290.81,86.79,24.75,22.09,91.93,39.89,287.06,79.70,73.80
29.85,2025-08-17 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 03:45:00,88.82,76.21,83.73,69.85,93.68,38.25,288.02,86.80,24.66,24.06,22.96,95.32,36.87,286.37,93.07,26.90,29.82,24.60,93.53,38.05,290.75,86.60,24.65,22.29,92.20,39.81,286.95,79.60,73.70
28.17,2025-08-17 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 04:00:00,84.14,72.29,79.28,66.17,93.70,39.05,288.20,82.95,23.61,22.60,21.93,95.44,37.71,286.49,87.63,25.37,28.51,23.31,93.42,38.65,291.15,81.84,23.32,20.93,92.25,40.80,286.96,80.20,72.80
31.17,2025-08-17 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 04:15:00,90.13,77.44,85.65,70.88,93.64,37.64,288.38,87.65,24.93,24.64,23.20,95.19,36.41,286.50,93.95,27.19,29.84,25.01,93.79,37.35,291.28,88.81,25.32,22.67,91.95,39.15,287.35,78.80,72.60
29.09,2025-08-17 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 04:30:00,86.72,74.73,81.70,68.37,93.70,37.84,288.90,85.58,24.43,23.68,22.73,95.26,36.55,287.22,90.85,26.33,28.93,24.09,93.56,37.69,291.67,83.73,23.97,21.56,92.28,39.27,287.82,79.40,73.70
28.88,2025-08-17 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 04:45:00,85.28,73.43,80.41,66.96,93.65,38.50,288.96,83.61,23.83,23.17,22.23,95.23,36.93,287.21,89.40,25.95,28.35,23.61,93.61,38.46,291.95,82.83,23.65,21.12,92.11,40.12,287.73,79.40,72.60
29.26,2025-08-17 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 05:00:00,86.59,74.51,81.77,68.15,93.71,38.05,288.85,85.28,24.31,24.09,22.55,95.04,36.81,287.10,90.00,26.07,28.42,23.76,93.78,37.85,291.54,84.49,24.14,21.84,92.31,39.49,287.92,80.20,73.80
30.23,2025-08-17 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 05:15:00,88.54,76.27,83.79,69.94,93.73,37.64,289.05,86.82,24.76,24.83,22.99,94.97,36.47,287.36,92.35,26.78,28.72,24.71,93.94,37.66,291.75,86.45,24.73,22.25,92.28,38.79,288.05,80.10,73.80
29.47,2025-08-17 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 05:30:00,84.64,72.89,79.57,66.55,93.72,39.11,289.15,82.37,23.49,22.96,21.70,95.17,38.17,287.27,89.00,25.79,27.14,23.67,94.12,38.57,291.87,82.56,23.60,21.18,91.88,40.59,288.33,79.60,73.10
30.25,2025-08-17 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 05:45:00,90.38,77.83,85.31,71.13,93.74,37.50,289.14,89.45,25.48,25.65,23.49,94.87,36.47,287.49,93.85,27.19,29.41,24.92,93.80,37.53,291.86,87.84,25.16,22.71,92.53,38.49,288.09,80.40,73.10
28.55,2025-08-17 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 06:00:00,84.85,73.09,80.16,66.91,93.72,38.64,289.32,83.35,23.78,23.59,22.05,95.09,37.25,287.64,88.36,25.63,28.03,23.56,93.70,38.72,292.12,82.84,23.69,21.30,92.38,39.96,288.19,79.40,71.90
30.12,2025-08-17 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 06:15:00,87.95,75.91,83.05,69.54,93.75,37.97,289.33,86.19,24.62,24.84,22.69,94.86,36.89,287.54,90.76,26.37,28.09,24.37,94.09,38.16,292.11,86.92,24.92,22.49,92.28,38.86,288.33,79.10,72.50
29.11,2025-08-17 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 06:30:00,84.72,73.07,79.98,66.55,93.71,39.01,289.42,82.73,23.66,23.96,21.65,94.81,37.66,287.57,87.74,25.43,26.91,23.27,94.10,39.31,292.22,83.71,23.97,21.63,92.21,40.07,288.47,79.40,72.80
29.77,2025-08-17 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 06:45:00,88.02,75.89,83.01,69.19,93.64,38.28,289.39,86.41,24.67,24.22,22.96,95.10,37.09,287.68,91.49,26.53,29.02,24.11,93.67,37.96,292.26,86.17,24.69,22.13,92.17,39.79,288.23,80.30,73.70
30.81,2025-08-17 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 07:00:00,90.18,77.78,85.71,71.16,93.64,37.85,289.38,89.16,25.45,25.26,23.51,94.97,36.85,287.55,93.71,27.24,29.64,24.94,93.77,37.64,292.12,87.66,25.09,22.70,92.19,39.04,288.46,79.50,73.40
30.09,2025-08-17 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 07:15:00,87.32,75.23,82.74,68.56,93.71,38.37,288.91,85.91,24.51,24.55,22.63,94.92,37.47,287.27,90.31,26.20,28.11,23.95,94.02,38.33,291.56,85.73,24.52,21.98,92.18,39.29,287.89,78.70,72.00
28.37,2025-08-17 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 07:30:00,83.71,72.04,78.81,65.99,93.68,39.37,288.71,81.69,23.28,23.47,21.62,94.89,38.61,287.04,87.22,25.22,26.97,23.02,93.89,39.22,291.30,82.21,23.54,21.34,92.26,40.29,287.79,80.40,73.70
29.12,2025-08-17 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 07:45:00,85.18,73.24,80.57,66.72,93.68,38.72,288.51,83.89,23.89,23.50,22.17,95.09,37.44,286.81,88.34,25.57,27.95,23.27,93.82,38.71,291.30,83.31,23.78,21.29,92.12,40.01,287.41,79.80,72.80
31.45,2025-08-17 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 08:00:00,90.27,77.53,85.86,70.73,93.66,37.76,287.78,88.02,25.01,25.03,23.25,95.03,36.94,285.88,94.37,27.29,29.38,24.91,93.97,37.37,290.52,88.41,25.23,22.58,91.97,38.99,286.95,79.80,72.90
27.95,2025-08-17 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 08:15:00,81.60,69.84,76.54,63.71,93.71,39.29,287.43,79.91,22.64,22.66,20.83,94.93,38.35,285.64,84.69,24.36,25.93,22.49,94.11,39.21,290.15,80.20,22.84,20.39,92.11,40.30,286.51,79.30,72.50
29.10,2025-08-17 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 08:30:00,86.66,74.09,81.59,67.95,93.76,37.98,286.83,85.37,24.17,24.07,22.46,95.10,36.93,284.97,90.33,25.97,28.42,23.92,93.77,37.75,289.51,84.30,23.95,21.57,92.41,39.25,286.02,79.50,73.70
30.22,2025-08-17 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 08:45:00,88.57,75.46,83.28,68.95,93.74,38.49,285.97,86.65,24.42,23.98,22.72,95.28,37.28,284.21,92.43,26.50,29.08,24.27,93.83,38.12,288.65,86.63,24.54,21.97,92.10,40.08,285.04,79.00,72.80
30.47,2025-08-17 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 09:00:00,88.80,75.59,83.41,69.20,93.74,37.96,285.28,87.12,24.53,24.03,22.71,95.25,36.91,283.51,92.39,26.49,28.91,24.31,93.93,37.71,288.05,86.89,24.57,22.19,92.05,39.27,284.27,79.60,72.90
29.39,2025-08-17 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 09:15:00,86.31,73.19,81.04,66.93,93.69,38.23,284.46,85.08,23.93,23.34,22.32,95.25,37.28,282.82,89.69,25.57,28.31,23.41,93.78,37.83,287.16,84.16,23.69,21.20,92.04,39.58,283.40,80.50,73.50
30.99,2025-08-17 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 09:30:00,90.01,76.62,84.71,70.09,93.72,37.17,285.50,88.24,24.85,24.02,23.10,95.39,36.24,283.49,94.14,26.96,29.70,24.71,93.84,36.64,288.39,87.66,24.81,22.27,91.92,38.64,284.62,79.40,71.90
30.47,2025-08-17 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 09:45:00,88.52,75.41,83.59,68.71,93.68,37.41,285.75,87.28,24.59,23.66,22.83,95.40,36.48,283.84,92.96,26.67,29.46,24.29,93.73,36.73,288.68,85.31,24.15,21.59,91.92,39.01,284.73,79.00,72.90
29.98,2025-08-17 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 10:00:00,85.97,73.08,80.69,66.67,93.66,38.38,285.39,83.95,23.63,22.44,21.87,95.51,37.37,283.40,90.31,25.83,28.27,23.78,93.86,37.58,288.23,83.66,23.62,21.02,91.62,40.18,284.55,80.70,73.80
31.22,2025-08-17 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 10:15:00,90.70,77.04,85.86,70.19,93.65,37.64,284.76,88.96,25.02,24.08,23.31,95.48,36.44,282.96,95.36,27.26,30.56,24.77,93.63,36.85,287.62,87.77,24.76,22.11,91.84,39.63,283.69,78.60,72.60
29.42,2025-08-17 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 10:30:00,86.09,72.87,80.66,66.64,93.66,39.27,284.01,85.06,23.82,22.00,22.21,95.76,38.01,281.97,90.71,25.88,29.24,23.74,93.51,38.29,287.03,82.49,23.17,20.69,91.73,41.52,283.04,79.70,72.80
31.87,2025-08-17 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 10:45:00,91.05,77.21,86.21,70.47,93.67,37.55,284.24,89.77,25.16,23.79,23.39,95.61,36.56,282.29,96.04,27.46,30.55,25.22,93.77,36.67,287.21,87.33,24.59,21.85,91.63,39.42,283.23,79.70,72.90
30.73,2025-08-17 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 11:00:00,89.07,75.39,84.17,69.01,93.66,38.12,283.92,86.96,24.34,23.29,22.69,95.62,37.23,281.99,94.44,26.95,30.15,24.73,93.60,37.31,286.89,85.82,24.10,21.59,91.75,39.81,282.88,78.60,71.60
29.66,2025-08-17 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 11:15:00,86.78,73.47,81.90,67.06,93.67,38.38,283.77,86.11,24.09,22.19,22.45,95.87,36.93,281.71,91.19,26.03,30.05,23.79,93.35,37.60,286.82,83.06,23.34,20.81,91.78,40.61,282.78,78.50,71.90
29.10,2025-08-17 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 11:30:00,86.64,73.07,81.47,66.63,93.67,38.72,283.14,85.42,23.87,22.17,22.24,95.87,37.47,281.19,91.49,25.98,30.20,23.61,93.20,37.82,286.23,83.00,23.22,20.77,91.95,40.86,282.01,79.70,73.50
31.29,2025-08-17 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 11:45:00,91.09,76.66,86.70,70.10,93.59,37.48,282.42,90.11,25.10,23.23,23.47,95.93,36.24,280.45,96.63,27.43,32.18,25.02,93.17,36.27,285.61,86.53,24.13,21.61,91.66,39.92,281.19,78.90,71.90
30.23,2025-08-17 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 12:00:00,90.33,76.13,85.63,69.47,93.54,38.20,282.65,89.21,24.86,23.21,23.20,95.87,36.68,280.69,96.11,27.32,32.19,24.81,92.87,37.40,285.92,85.67,23.95,21.46,91.86,40.53,281.33,79.30,71.70
28.25,2025-08-17 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 12:15:00,84.49,71.44,79.89,64.92,93.50,39.22,283.67,84.21,23.57,20.95,21.97,96.16,37.64,281.80,89.82,25.64,30.69,23.15,92.66,38.09,287.00,79.44,22.23,19.79,91.67,41.93,282.21,79.50,72.60
25.97,2025-08-17 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 12:30:00,78.24,65.99,73.61,60.16,93.49,40.61,283.06,77.71,21.67,19.03,20.37,96.30,39.00,281.17,83.58,23.79,28.60,21.53,92.52,39.35,286.21,73.42,20.52,18.26,91.64,43.47,281.82,78.50,71.40
30.50,2025-08-17 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 12:45:00,92.15,77.46,87.56,70.88,93.47,37.54,282.26,91.90,25.55,23.05,24.07,96.14,36.05,280.41,97.82,27.71,34.01,25.09,92.45,36.50,285.39,86.74,24.20,21.72,91.83,40.06,280.98,78.80,72.60
29.67,2025-08-17 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 13:00:00,88.48,74.31,83.72,67.77,93.46,38.67,281.77,88.33,24.54,21.53,23.05,96.31,37.10,279.83,94.63,26.77,32.52,24.23,92.54,37.33,285.13,82.47,23.00,20.49,91.52,41.59,280.36,80.10,73.50
29.37,2025-08-17 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 13:15:00,88.10,74.07,83.39,67.51,93.50,38.38,281.92,87.64,24.39,21.79,22.87,96.19,36.93,279.99,94.08,26.65,32.22,24.10,92.61,37.17,285.16,82.57,23.03,20.54,91.71,41.03,280.61,79.60,72.60
30.78,2025-08-17 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 13:30:00,92.50,77.83,88.61,71.09,93.41,37.28,282.34,93.27,25.95,23.29,24.45,96.14,35.81,280.45,97.76,27.73,34.55,25.03,92.33,36.13,285.73,86.48,24.15,21.61,91.77,39.88,280.83,79.10,72.80
27.52,2025-08-17 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 13:45:00,82.51,69.35,78.14,63.26,93.42,39.74,281.95,82.26,22.88,19.85,21.57,96.41,38.16,279.96,88.15,24.97,30.77,22.53,92.33,38.29,285.34,77.12,21.50,19.16,91.51,42.75,280.54,78.50,71.60
30.91,2025-08-17 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 14:00:00,91.54,76.91,87.80,70.04,93.35,38.09,281.47,91.31,25.34,22.59,23.77,96.25,36.57,279.33,97.44,27.63,34.30,25.00,92.35,36.77,285.08,85.89,23.93,21.27,91.45,40.92,280.00,78.90,71.60
30.89,2025-08-17 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 14:15:00,89.71,75.23,85.91,68.42,93.31,38.66,281.25,89.07,24.67,21.01,23.19,96.61,37.16,279.13,97.00,27.47,34.02,24.85,92.35,36.69,284.86,83.07,23.08,20.37,90.97,42.12,279.77,78.40,71.60
30.05,2025-08-17 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 14:30:00,89.20,74.80,85.46,68.15,93.30,38.31,281.29,89.43,24.79,20.99,23.33,96.63,36.65,279.27,96.34,27.29,34.42,24.67,92.03,36.71,284.93,81.85,22.71,20.14,91.24,41.56,279.67,79.00,71.70
28.01,2025-08-17 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 14:45:00,82.66,69.39,78.25,62.99,93.28,40.03,281.73,82.47,22.89,18.56,21.45,96.85,38.59,279.43,89.29,25.32,31.68,22.81,92.09,38.19,285.42,76.22,21.18,18.74,90.88,43.31,280.35,79.70,72.60
31.21,2025-08-17 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 15:00:00,92.40,77.72,88.31,71.05,93.32,37.64,282.16,91.99,25.59,21.94,24.27,96.51,36.27,279.99,99.17,28.13,35.15,25.37,92.21,35.83,285.77,86.05,24.00,21.41,91.26,40.83,280.71,79.50,73.30
27.01,2025-08-17 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 15:15:00,81.81,68.97,77.13,62.77,93.31,40.27,282.56,81.95,22.87,18.77,21.55,96.73,38.42,280.71,88.24,25.10,31.35,22.57,91.94,38.65,286.07,75.25,20.99,18.64,91.26,43.75,280.91,78.70,72.60
30.04,2025-08-17 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 15:30:00,88.00,74.21,83.56,67.74,93.38,38.47,282.94,87.46,24.36,20.60,23.12,96.58,36.91,280.69,94.74,26.95,32.91,24.37,92.47,36.85,286.48,81.82,22.90,20.25,91.10,41.65,281.64,78.50,71.60
29.96,2025-08-17 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 15:45:00,89.39,75.48,85.35,68.88,93.42,38.09,283.18,89.91,25.11,21.86,23.76,96.34,36.59,281.31,95.41,27.17,33.53,24.52,92.35,36.73,286.69,82.85,23.20,20.60,91.57,40.95,281.53,79.00,71.60
28.97,2025-08-17 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 16:00:00,86.96,73.37,82.76,67.17,93.42,38.84,283.30,86.86,24.27,21.09,22.84,96.39,37.33,281.32,92.33,26.27,32.70,23.89,92.29,37.54,286.66,81.69,22.84,20.44,91.57,41.65,281.91,79.40,73.60
28.89,2025-08-17 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 16:15:00,85.60,72.35,81.24,65.87,93.39,39.71,283.40,85.22,23.82,20.31,22.41,96.51,37.89,281.31,92.27,26.32,32.05,23.65,92.36,38.29,286.77,79.32,22.21,19.80,91.31,42.95,282.10,79.80,72.60
27.95,2025-08-17 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 16:30:00,84.24,71.09,79.70,64.89,93.36,39.82,283.52,84.67,23.62,19.78,22.29,96.59,37.96,281.55,90.72,25.84,31.97,23.24,92.11,38.33,287.05,77.33,21.63,19.35,91.40,43.17,281.95,78.50,72.60
30.48,2025-08-17 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 16:45:00,91.09,76.98,86.73,70.19,93.38,38.51,283.34,91.11,25.47,21.79,24.07,96.46,36.99,281.51,97.78,27.84,34.45,25.10,92.23,37.01,286.65,84.39,23.67,21.02,91.44,41.53,281.87,79.20,71.70
27.11,2025-08-17 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 17:00:00,82.07,69.33,77.51,63.14,93.34,40.67,283.29,81.88,22.88,18.86,21.62,96.74,38.84,281.36,88.61,25.29,31.54,22.66,91.96,39.04,286.96,75.71,21.16,18.85,91.33,44.13,281.55,80.00,73.60
30.31,2025-08-17 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 17:15:00,90.55,76.44,85.91,69.76,93.43,38.49,283.22,90.91,25.35,21.62,23.86,96.47,37.00,281.21,96.97,27.62,33.98,24.94,92.35,36.90,286.66,83.76,23.47,20.96,91.46,41.58,281.77,79.50,72.90
28.78,2025-08-17 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 17:30:00,86.46,72.94,81.87,66.39,93.34,39.50,283.08,86.29,24.09,19.93,22.80,96.71,37.79,281.07,93.17,26.53,33.16,23.81,92.03,37.83,286.85,79.91,22.32,19.78,91.27,42.87,281.31,78.90,71.70
29.61,2025-08-17 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 17:45:00,88.60,74.79,84.35,68.25,93.40,38.72,283.27,88.26,24.62,21.20,23.23,96.48,37.05,281.15,95.03,27.11,33.54,24.47,92.23,37.26,287.00,82.52,23.07,20.54,91.49,41.87,281.66,78.60,72.60
29.88,2025-08-17 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 18:00:00,90.65,76.73,86.09,69.96,93.46,38.40,283.97,90.83,25.42,21.73,23.87,96.51,36.68,281.90,96.54,27.62,34.49,24.94,92.15,37.09,287.71,84.59,23.69,21.16,91.71,41.43,282.31,79.40,72.60
28.53,2025-08-17 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 18:15:00,87.79,74.11,83.11,67.36,93.43,38.72,283.08,88.48,24.73,21.14,23.17,96.46,36.73,281.19,94.34,26.86,33.44,24.28,92.02,37.51,286.57,80.56,22.53,19.91,91.81,41.92,281.49,79.80,73.50
28.41,2025-08-17 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 18:30:00,86.60,73.14,81.79,66.61,93.45,39.00,283.36,86.72,24.25,20.84,22.73,96.43,37.23,281.35,92.44,26.32,32.55,23.73,92.21,37.94,286.79,80.64,22.57,20.15,91.70,41.85,281.95,79.40,72.60
30.88,2025-08-17 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 18:45:00,92.04,77.84,87.32,71.07,93.50,37.36,283.67,90.89,25.47,22.58,24.00,96.27,36.11,281.65,98.20,28.01,33.86,25.37,92.61,36.11,287.11,87.02,24.37,21.71,91.63,39.85,282.25,79.30,72.60
29.75,2025-08-17 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 19:00:00,88.81,75.34,84.11,68.66,93.52,37.80,284.31,88.49,24.84,21.79,23.37,96.28,36.29,282.38,95.00,27.18,32.58,24.51,92.63,36.47,287.83,82.95,23.32,20.78,91.67,40.65,282.72,79.30,72.80
29.69,2025-08-17 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 19:15:00,88.35,74.90,83.43,68.31,93.50,38.65,284.45,87.29,24.45,21.29,22.91,96.37,37.02,282.41,94.67,27.08,32.46,24.49,92.63,37.39,287.91,83.09,23.37,20.91,91.52,41.53,283.02,79.30,73.60
30.67,2025-08-17 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 19:30:00,90.11,76.51,85.63,69.66,93.48,38.11,284.89,88.52,24.87,22.45,23.27,96.09,36.73,282.83,96.14,27.55,32.51,24.92,92.85,36.97,288.55,85.66,24.09,21.47,91.51,40.61,283.30,79.20,72.60
27.91,2025-08-17 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 19:45:00,83.69,71.14,78.73,64.95,93.52,39.07,285.18,82.97,23.37,19.94,22.01,96.47,37.30,283.21,90.01,25.81,30.88,23.34,92.53,37.70,288.82,78.07,21.96,19.60,91.55,42.20,283.51,78.90,72.80
29.49,2025-08-17 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 20:00:00,88.20,74.97,83.61,68.56,93.56,38.26,285.26,87.58,24.63,21.63,23.23,96.30,36.71,283.03,94.55,27.13,32.49,24.63,92.61,37.01,288.84,82.47,23.21,20.71,91.75,41.05,283.90,79.20,72.50
29.35,2025-08-17 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 20:15:00,88.57,75.32,83.31,68.79,93.62,38.36,285.50,88.01,24.79,21.79,23.35,96.25,36.65,283.68,94.53,27.14,32.17,24.49,92.73,37.29,288.97,83.17,23.39,20.95,91.89,41.15,283.85,78.70,72.10
28.56,2025-08-17 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 20:30:00,87.70,74.64,82.49,68.25,93.64,38.40,285.70,87.59,24.69,21.85,23.21,96.20,36.54,283.82,93.13,26.74,32.08,24.22,92.57,37.48,289.13,82.39,23.22,20.82,92.16,41.19,284.14,79.10,72.90
28.14,2025-08-17 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 20:45:00,85.85,73.23,80.54,66.76,93.63,38.75,286.08,86.09,24.31,20.89,22.77,96.35,36.85,284.13,91.30,26.27,31.51,23.67,92.61,37.79,289.68,80.15,22.65,20.32,91.94,41.62,284.43,78.70,71.60
29.33,2025-08-17 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 21:00:00,87.77,74.96,82.51,68.59,93.64,38.24,286.39,87.31,24.66,21.98,23.19,96.06,36.86,284.27,92.74,26.72,31.21,24.29,92.98,37.22,289.89,83.27,23.58,21.11,91.88,40.63,285.01,79.20,72.80
28.23,2025-08-17 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 21:15:00,85.08,72.13,80.29,65.61,93.53,39.57,284.30,84.85,23.77,21.17,22.34,96.15,37.79,282.27,90.21,25.81,30.89,23.19,92.63,38.79,287.81,80.18,22.54,20.08,91.81,42.14,282.83,79.70,72.30
29.65,2025-08-17 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 21:30:00,87.28,74.15,82.43,67.43,93.55,38.64,284.68,85.97,24.18,21.34,22.55,96.25,37.05,282.77,93.36,26.73,31.45,24.15,92.87,37.47,288.01,82.52,23.24,20.73,91.54,41.39,283.27,80.30,73.50
30.94,2025-08-17 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 21:45:00,91.74,77.99,86.68,71.19,93.54,37.74,285.10,90.47,25.44,22.45,23.93,96.26,36.22,282.97,97.83,28.07,33.29,25.42,92.77,36.57,288.73,86.92,24.49,21.83,91.60,40.42,283.59,79.70,72.90
26.01,2025-08-17 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 22:00:00,78.22,66.63,72.97,60.74,93.53,40.98,285.71,77.46,21.82,18.51,20.54,96.43,39.21,283.66,83.70,24.06,28.44,21.67,92.61,39.73,289.19,73.49,20.75,18.53,91.53,44.01,284.28,78.60,71.90
30.17,2025-08-17 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 22:15:00,89.06,75.92,84.29,69.30,93.57,38.27,286.24,88.35,24.88,22.07,23.32,96.15,36.73,284.22,95.33,27.43,32.05,24.89,92.92,37.27,289.63,83.51,23.61,21.09,91.65,40.79,284.85,80.10,73.60
27.77,2025-08-17 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 22:30:00,84.01,71.62,79.26,65.45,93.58,39.64,286.06,83.65,23.59,21.11,22.17,96.07,37.79,284.24,88.97,25.57,30.39,23.16,92.71,38.88,289.45,79.40,22.46,20.11,91.95,42.26,284.51,74.80,69.10
29.94,2025-08-17 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 22:45:00,90.18,76.93,85.44,70.20,93.49,38.43,285.98,90.22,25.49,22.89,24.02,95.97,36.81,284.06,95.53,27.44,32.61,24.87,92.64,37.55,289.36,84.78,24.00,21.31,91.86,40.93,284.52,80.20,73.50
28.96,2025-08-17 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 23:00:00,86.22,73.55,81.87,67.22,93.50,39.47,286.51,85.70,24.20,22.41,22.59,95.71,37.98,284.51,91.05,26.21,30.50,23.85,92.93,38.58,289.89,81.91,23.14,20.78,91.85,41.85,285.13,78.60,72.60
28.37,2025-08-17 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 23:15:00,85.28,72.91,80.24,66.43,93.58,39.28,287.12,84.61,23.97,21.39,22.48,96.03,37.55,285.33,90.60,26.13,30.48,23.67,92.84,38.39,290.51,80.63,22.82,20.28,91.86,41.89,285.53,78.80,71.90
27.96,2025-08-17 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 23:30:00,84.46,72.30,79.35,65.89,93.58,39.78,287.19,83.60,23.71,21.45,22.13,95.95,38.07,285.35,89.31,25.76,29.95,23.32,92.85,39.08,290.58,80.47,22.83,20.44,91.93,42.19,285.64,79.60,73.50
30.65,2025-08-17 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-17 23:45:00,90.63,77.51,85.79,70.78,93.48,38.40,287.06,89.59,25.39,22.66,23.94,96.03,36.94,285.24,96.14,27.71,32.47,25.15,92.85,37.35,290.41,86.15,24.40,21.69,91.57,40.92,285.54,80.80,73.30
31.15,2025-08-18 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 00:00:00,91.55,78.29,86.96,71.53,93.56,37.71,287.09,90.49,25.63,23.85,23.90,95.71,36.42,285.19,96.55,27.81,31.97,25.43,93.19,36.79,290.36,87.61,24.85,22.19,91.80,39.93,285.72,80.00,73.50
25.92,2025-08-18 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 00:15:00,77.45,66.29,72.47,60.44,93.61,40.96,287.21,76.60,21.67,19.83,20.24,95.79,39.39,285.31,82.13,23.71,26.73,21.53,93.17,40.30,290.46,73.61,20.90,18.67,91.87,43.21,285.87,78.30,71.70
28.69,2025-08-18 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 00:30:00,84.18,72.08,79.32,65.54,93.55,39.41,287.45,83.02,23.49,21.59,21.74,95.75,37.99,285.41,88.81,25.67,29.05,23.39,93.24,38.75,290.72,80.69,22.92,20.41,91.64,41.49,286.24,79.20,72.60
28.02,2025-08-18 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 00:45:00,83.49,71.63,78.61,65.40,93.65,39.52,287.84,82.29,23.41,22.36,21.81,95.43,38.04,286.07,87.05,25.13,28.23,22.79,93.39,39.28,290.94,81.12,23.08,20.81,92.13,41.23,286.50,78.80,72.80
30.67,2025-08-18 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 01:00:00,90.41,77.63,85.54,71.27,93.68,37.67,288.01,89.11,25.35,24.41,23.77,95.37,36.53,286.23,94.87,27.43,30.45,25.10,93.57,37.22,290.93,87.25,24.85,22.40,92.09,39.27,286.87,80.00,72.80
28.01,2025-08-18 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 01:15:00,82.77,71.17,77.93,64.90,93.63,39.69,288.28,80.91,23.03,22.01,21.42,95.45,38.44,286.49,87.31,25.29,27.90,23.05,93.46,39.25,291.51,80.09,22.85,20.43,91.99,41.37,286.83,79.80,72.80
28.25,2025-08-18 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 01:30:00,83.37,71.39,78.35,65.18,93.62,39.78,287.36,81.97,23.28,22.09,21.68,95.45,38.77,285.63,87.40,25.19,28.01,22.94,93.51,39.19,290.34,80.74,22.92,20.56,91.91,41.37,286.10,79.60,72.80
29.55,2025-08-18 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 01:45:00,85.89,73.65,80.97,67.07,93.63,38.73,287.67,84.19,23.87,22.52,22.14,95.55,37.58,285.80,90.93,26.27,28.89,23.99,93.61,37.85,290.68,82.56,23.51,20.95,91.74,40.76,286.54,80.00,73.70
28.62,2025-08-18 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 02:00:00,85.12,73.07,80.17,66.94,93.64,38.78,287.83,83.64,23.75,22.89,22.25,95.37,37.59,285.94,89.23,25.82,28.66,23.55,93.46,38.49,290.87,82.49,23.50,21.13,92.10,40.25,286.69,79.10,71.90
29.66,2025-08-18 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 02:15:00,87.06,74.81,82.73,68.41,93.61,38.44,288.16,85.57,24.39,24.07,22.73,95.11,37.49,286.69,91.05,26.31,28.99,24.04,93.61,37.93,290.90,84.57,24.11,21.64,92.12,39.91,286.89,79.10,73.50
28.50,2025-08-18 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 02:30:00,84.36,72.47,79.73,66.37,93.65,39.19,288.25,83.45,23.75,23.25,22.17,95.11,37.95,286.71,87.25,25.21,27.99,23.03,93.63,39.03,290.93,82.38,23.50,21.17,92.20,40.58,287.11,79.30,72.80
29.07,2025-08-18 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 02:45:00,87.20,74.93,82.32,68.61,93.66,38.42,288.17,86.36,24.61,23.95,22.91,95.20,37.07,286.52,90.64,26.18,29.30,23.91,93.45,38.23,291.01,84.59,24.13,21.79,92.33,39.95,286.97,80.30,73.70
28.25,2025-08-18 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 03:00:00,83.96,72.07,78.87,65.97,93.67,39.31,288.22,82.55,23.49,22.87,21.85,95.19,38.16,286.69,88.17,25.53,27.75,23.29,93.65,39.02,291.06,81.17,23.05,20.83,92.17,40.75,286.92,79.40,72.80
31.01,2025-08-18 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 03:15:00,90.37,77.55,85.75,70.81,93.61,37.91,288.05,88.48,25.14,24.83,23.37,95.14,37.00,286.30,94.73,27.33,29.91,24.83,93.69,37.53,290.81,87.89,25.07,22.61,92.00,39.21,287.03,79.40,72.90
26.10,2025-08-18 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 03:30:00,78.79,67.65,73.57,61.46,93.72,40.23,288.21,77.63,22.09,21.36,20.41,95.27,38.88,286.73,82.53,23.87,26.11,21.63,93.55,40.17,291.00,76.21,21.69,19.43,92.34,41.64,286.90,74.80,68.20
29.78,2025-08-18 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 03:45:00,87.90,75.47,83.55,69.09,93.63,38.56,288.33,87.58,24.90,24.51,23.26,95.06,37.29,286.76,90.10,26.04,29.26,23.77,93.59,38.68,290.92,86.01,24.54,22.05,92.24,39.71,287.29,79.50,73.40
28.63,2025-08-18 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 04:00:00,84.37,72.38,80.39,66.17,93.59,39.57,287.93,82.72,23.51,23.73,21.87,94.95,38.49,286.21,88.28,25.51,28.03,23.31,93.60,39.71,290.95,82.11,23.35,20.99,92.21,40.51,286.64,78.40,71.90
27.42,2025-08-18 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 04:15:00,80.65,69.25,76.13,63.14,93.63,39.96,287.91,78.93,22.45,22.22,20.88,95.09,38.72,286.27,84.41,24.39,26.49,22.19,93.70,39.79,290.62,78.61,22.41,20.07,92.11,41.36,286.85,78.50,72.50
28.81,2025-08-18 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 04:30:00,86.71,74.41,81.83,67.98,93.69,38.94,287.81,85.82,24.43,24.40,22.57,94.97,37.56,286.17,90.25,26.05,28.62,23.87,93.61,39.22,290.58,84.07,23.94,21.55,92.50,40.03,286.69,77.90,71.00
30.14,2025-08-18 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 04:45:00,88.76,76.08,84.14,69.49,93.67,38.10,287.54,87.01,24.70,24.78,22.91,95.02,37.17,285.86,92.31,26.61,29.22,24.20,93.73,37.79,290.29,86.96,24.76,22.39,92.25,39.34,286.47,79.80,72.80
30.45,2025-08-18 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 05:00:00,88.97,76.05,84.80,69.67,93.66,38.01,286.95,87.08,24.62,24.68,22.89,95.12,37.03,285.35,92.89,26.76,29.67,24.43,93.69,37.63,289.83,86.95,24.67,22.35,92.15,39.37,285.67,79.60,72.50
25.13,2025-08-18 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 05:15:00,75.25,64.25,69.89,58.48,93.72,41.45,286.73,73.78,20.85,20.14,19.22,95.31,40.05,285.22,78.81,22.67,24.62,20.67,93.71,41.22,289.35,73.15,20.73,18.59,92.15,43.07,285.61,79.40,72.50
29.45,2025-08-18 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 05:30:00,86.72,74.07,81.85,67.85,93.67,38.38,286.50,85.78,24.26,24.13,22.51,95.00,37.39,284.72,90.18,25.93,28.28,23.79,93.81,38.15,289.29,84.19,23.87,21.55,92.19,39.61,285.47,79.30,72.80
28.89,2025-08-18 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 05:45:00,85.80,73.27,81.26,66.73,93.68,38.66,286.32,84.48,23.91,24.19,22.05,94.94,37.59,284.79,89.26,25.65,28.18,23.39,93.71,38.68,289.10,83.65,23.71,21.29,92.38,39.70,285.06,78.10,71.60
29.49,2025-08-18 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 06:00:00,87.32,74.79,82.79,68.51,93.72,38.35,287.26,85.35,24.20,24.68,22.53,94.95,37.28,285.48,91.47,26.37,28.61,24.20,93.80,38.34,290.09,85.14,24.23,21.77,92.43,39.42,286.21,78.90,72.80
26.85,2025-08-18 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 06:15:00,81.17,69.49,75.77,63.68,93.85,39.25,287.28,79.85,22.65,22.31,21.07,95.23,37.85,285.54,84.38,24.31,26.60,22.25,93.76,39.36,290.25,79.29,22.52,20.36,92.57,40.53,286.04,77.90,71.80
27.84,2025-08-18 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 06:30:00,85.15,72.91,79.57,66.75,93.84,38.28,287.24,84.77,24.04,23.50,22.45,95.23,36.53,285.63,88.03,25.41,28.23,23.18,93.59,38.64,290.17,82.65,23.46,21.12,92.71,39.68,285.91,78.50,71.90
27.91,2025-08-18 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 06:45:00,84.22,72.15,78.75,66.01,93.91,38.66,287.40,82.91,23.51,23.63,21.72,95.05,37.49,285.77,87.33,25.18,27.21,23.14,93.96,38.88,290.11,82.43,23.46,21.15,92.72,39.63,286.31,77.30,71.00
29.31,2025-08-18 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 07:00:00,87.21,74.63,82.13,68.23,93.79,38.15,287.13,86.27,24.42,24.17,22.75,95.13,36.71,285.43,90.61,26.10,28.64,23.78,93.79,38.28,289.95,84.74,24.11,21.70,92.45,39.45,286.02,79.50,72.80
26.65,2025-08-18 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 07:15:00,79.60,68.10,74.06,62.11,93.80,40.21,286.82,78.17,22.13,21.47,20.52,95.30,39.12,285.15,83.42,24.06,25.94,21.97,93.81,40.09,289.75,77.20,21.91,19.61,92.29,41.41,285.57,78.20,71.90
27.80,2025-08-18 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 07:30:00,83.70,71.48,78.23,65.46,93.83,39.20,286.45,82.79,23.44,23.39,21.82,95.03,38.20,284.81,86.37,24.83,27.05,22.71,93.87,39.27,289.34,81.95,23.21,20.93,92.59,40.13,285.19,77.80,70.90
29.41,2025-08-18 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 07:45:00,87.69,74.85,82.04,68.56,93.81,38.37,286.30,86.54,24.44,24.33,22.63,95.05,37.28,284.44,91.07,26.21,28.29,24.09,93.93,38.33,289.34,85.45,24.19,21.84,92.44,39.50,285.12,79.50,72.80
27.71,2025-08-18 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 08:00:00,81.69,69.52,75.97,63.61,93.83,39.88,285.70,80.52,22.71,21.77,21.04,95.39,38.75,283.89,84.79,24.31,26.49,22.37,93.95,39.67,288.53,79.76,22.51,20.20,92.15,41.22,284.67,79.80,73.80
27.46,2025-08-18 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 08:15:00,82.74,70.33,76.73,64.47,93.92,39.10,285.16,81.27,22.87,22.45,21.37,95.31,37.81,283.60,86.41,24.72,26.82,22.55,93.91,39.03,287.72,80.54,22.74,20.55,92.53,40.48,284.17,77.30,71.00
30.70,2025-08-18 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 08:30:00,90.94,77.19,85.23,70.73,93.87,37.07,284.82,89.12,25.05,25.13,23.34,95.15,36.08,283.12,94.98,27.16,29.39,24.94,94.03,36.87,287.73,88.71,24.97,22.45,92.44,38.25,283.62,78.50,72.20
29.60,2025-08-18 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 08:45:00,86.76,73.66,81.32,67.28,93.85,38.21,284.89,85.22,23.93,23.82,22.14,95.18,37.34,283.15,90.46,25.87,27.90,23.80,94.11,37.82,287.56,84.59,23.86,21.34,92.27,39.48,283.96,78.70,71.90
28.47,2025-08-18 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 09:00:00,82.70,70.38,77.23,64.53,93.85,38.85,285.51,80.18,22.59,21.76,21.03,95.53,37.82,283.45,87.19,24.97,27.00,22.98,94.03,38.27,288.45,80.73,22.83,20.51,92.00,40.47,284.63,77.90,71.30
29.37,2025-08-18 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 09:15:00,85.85,72.97,80.57,66.73,93.80,38.22,284.99,84.62,23.85,23.39,22.26,95.22,37.20,283.29,89.74,25.68,27.81,23.52,94.00,37.95,287.83,83.19,23.43,20.95,92.18,39.51,283.86,78.30,72.00
28.15,2025-08-18 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 09:30:00,82.32,69.83,76.49,64.17,93.87,38.91,285.04,79.81,22.37,22.34,20.84,95.17,38.10,283.13,85.91,24.53,26.00,22.61,94.25,38.65,287.90,81.25,22.92,20.72,92.19,39.98,284.09,78.50,72.10
28.31,2025-08-18 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 09:45:00,83.27,70.51,77.52,64.52,93.87,38.35,284.28,81.58,22.90,22.26,21.29,95.39,37.19,282.53,86.72,24.69,26.95,22.78,94.03,38.16,287.09,81.51,22.92,20.45,92.19,39.69,283.20,79.10,73.10
30.34,2025-08-18 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 10:00:00,88.47,75.03,82.66,68.83,93.88,36.82,284.44,86.41,24.24,23.61,22.56,95.43,35.92,282.60,93.41,26.64,28.71,24.53,94.07,36.29,287.26,85.60,24.15,21.74,92.14,38.24,283.46,78.30,71.90
29.67,2025-08-18 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 10:15:00,85.92,72.75,80.19,66.63,93.91,36.44,284.12,84.27,23.65,22.35,22.09,95.68,35.49,282.21,90.36,25.75,28.17,23.71,94.05,35.72,286.97,83.12,23.35,20.83,92.01,38.11,283.18,77.80,72.20
30.14,2025-08-18 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 10:30:00,88.36,74.64,82.83,68.12,93.85,36.63,283.44,86.86,24.26,23.28,22.49,95.61,35.51,281.42,92.54,26.33,29.41,24.14,93.83,36.08,286.42,85.69,24.05,21.49,92.11,38.30,282.48,78.70,71.90
26.70,2025-08-18 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 10:45:00,78.30,65.94,72.35,60.19,93.89,39.11,282.69,76.95,21.47,19.65,19.95,95.93,37.88,280.72,82.30,23.32,25.99,21.36,93.86,38.29,285.73,75.65,21.15,18.87,91.89,41.17,281.61,78.60,72.60
28.95,2025-08-18 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 11:00:00,85.43,71.80,80.27,65.57,93.80,37.34,281.99,84.35,23.47,22.49,21.87,95.65,36.32,280.17,89.85,25.43,28.83,23.19,93.63,36.83,285.01,82.11,22.90,20.51,92.13,38.85,280.77,77.70,71.00
30.69,2025-08-18 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 11:15:00,89.40,75.09,84.90,68.45,93.71,36.55,281.73,87.73,24.39,23.91,22.63,95.52,35.43,279.87,94.23,26.63,30.30,24.36,93.59,35.72,284.69,86.23,24.07,21.45,92.01,38.51,280.63,77.60,71.00
28.83,2025-08-18 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 11:30:00,84.67,71.17,79.29,64.89,93.80,37.65,281.73,83.34,23.18,21.41,21.71,95.96,36.35,279.93,89.69,25.41,29.05,23.05,93.55,36.56,284.73,80.97,22.58,20.13,91.90,40.05,280.54,78.10,71.90
28.19,2025-08-18 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 11:45:00,83.01,69.68,77.69,63.59,93.74,38.31,281.73,82.32,22.83,20.45,21.42,96.19,36.92,279.72,88.11,24.95,29.05,22.66,93.29,37.17,285.05,78.61,21.89,19.51,91.73,40.85,280.43,78.00,71.60
30.21,2025-08-18 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 12:00:00,88.71,74.43,83.25,68.07,93.71,36.97,281.33,87.15,24.19,22.09,22.61,96.08,35.63,279.46,94.27,26.67,30.96,24.41,93.29,35.85,284.51,84.71,23.57,21.05,91.77,39.44,280.02,79.20,73.00
29.03,2025-08-18 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 12:15:00,87.70,73.47,82.49,67.37,93.70,37.30,280.99,87.45,24.23,21.77,22.90,96.23,35.79,279.05,93.03,26.30,31.69,23.80,92.84,36.23,284.37,82.62,22.93,20.67,92.01,39.89,279.54,79.30,72.60
28.44,2025-08-18 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 12:30:00,85.80,71.80,80.31,65.46,93.80,37.53,280.79,85.16,23.59,21.36,22.07,96.21,36.10,278.80,91.33,25.77,30.51,23.24,93.07,36.45,284.04,80.91,22.44,20.15,92.12,40.04,279.54,77.30,70.90
28.96,2025-08-18 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 12:45:00,87.15,72.98,82.23,66.44,93.68,37.66,280.69,86.77,24.04,21.41,22.59,96.32,36.09,278.84,92.77,26.22,31.87,23.57,92.77,36.57,284.03,81.90,22.72,20.28,91.95,40.30,279.20,79.20,72.60
29.60,2025-08-18 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 13:00:00,90.17,75.53,84.25,69.32,93.71,36.91,280.99,89.97,24.92,22.09,23.55,96.28,35.39,279.05,96.27,27.18,32.55,24.73,92.80,35.90,284.35,84.27,23.43,21.03,92.05,39.44,279.57,78.60,72.90
29.09,2025-08-18 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 13:15:00,86.54,72.33,81.17,65.98,93.65,38.02,280.60,85.85,23.72,21.05,22.32,96.29,36.58,278.58,92.28,26.03,31.02,23.61,92.95,36.67,284.18,81.51,22.59,20.05,91.71,40.82,279.05,78.60,72.60
28.03,2025-08-18 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 13:30:00,82.76,69.18,77.27,62.87,93.63,39.10,280.13,82.11,22.71,19.13,21.29,96.65,37.67,278.01,88.88,25.07,30.11,22.63,92.87,37.22,283.65,77.29,21.40,18.95,91.37,42.41,278.73,79.40,72.60
31.34,2025-08-18 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 13:45:00,92.27,77.03,87.53,70.44,93.54,37.14,280.18,91.14,25.17,21.86,23.81,96.55,35.84,278.17,99.87,28.11,34.33,25.50,92.64,35.23,283.56,85.80,23.74,21.13,91.42,40.37,278.81,79.20,72.60
29.37,2025-08-18 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 14:00:00,87.18,72.91,82.15,66.47,93.62,37.73,280.26,86.67,23.94,20.32,22.59,96.67,36.25,278.10,94.05,26.59,32.47,24.06,92.65,36.00,283.79,80.83,22.38,19.82,91.55,40.95,278.90,77.30,70.70
30.71,2025-08-18 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 14:15:00,90.22,75.29,85.43,68.64,93.54,37.52,279.92,89.85,24.77,21.21,23.38,96.58,36.11,277.75,96.96,27.30,33.50,24.72,92.68,35.70,283.50,83.85,23.22,20.54,91.37,40.73,278.52,79.30,72.60
27.55,2025-08-18 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 14:30:00,82.02,68.39,76.58,62.44,93.54,39.67,279.98,81.66,22.55,18.60,21.27,96.79,38.14,277.83,88.59,24.93,30.43,22.57,92.56,37.67,283.48,75.82,20.91,18.61,91.27,43.19,278.64,79.80,73.50
30.63,2025-08-18 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 14:45:00,90.66,75.80,85.59,69.17,93.52,37.70,280.18,90.37,24.99,20.88,23.57,96.74,36.16,278.07,97.62,27.51,34.08,24.82,92.51,36.02,283.83,83.97,23.29,20.77,91.33,40.93,278.63,78.30,71.60
28.55,2025-08-18 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 15:00:00,86.21,71.98,81.42,65.47,93.53,38.33,279.83,86.58,23.92,20.01,22.59,96.75,36.68,277.73,93.22,26.29,32.86,23.69,92.25,36.66,283.59,78.85,21.78,19.18,91.58,41.64,278.15,77.50,71.00
30.10,2025-08-18 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 15:15:00,88.80,73.93,83.89,67.36,93.44,38.23,279.64,88.20,24.24,20.12,22.89,96.80,36.85,277.36,96.57,27.17,33.67,24.53,92.39,36.22,283.43,81.62,22.52,19.95,91.12,41.62,278.13,79.20,72.60
28.82,2025-08-18 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 15:30:00,85.41,71.27,79.90,65.24,93.47,38.80,279.91,84.69,23.36,18.86,22.14,96.95,37.35,277.81,92.60,26.07,32.22,23.63,92.42,36.46,283.59,78.95,21.83,19.47,91.05,42.60,278.33,79.90,73.60
30.01,2025-08-18 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 15:45:00,90.79,75.70,85.29,69.07,93.54,37.62,279.70,90.93,25.08,21.01,23.61,96.71,36.07,277.55,97.90,27.56,34.27,24.89,92.33,35.82,283.37,83.55,23.06,20.57,91.56,40.96,278.19,79.60,72.60
29.90,2025-08-18 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 16:00:00,89.13,74.29,83.96,67.77,93.40,37.79,279.56,89.17,24.56,19.81,23.17,96.93,36.21,277.51,96.49,27.17,34.25,24.53,92.17,35.77,283.39,81.73,22.56,20.07,91.11,41.39,277.79,79.60,72.80
30.12,2025-08-18 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 16:15:00,88.96,74.29,84.14,67.95,93.40,37.90,279.68,89.00,24.55,19.66,23.34,97.00,36.57,277.39,96.31,27.17,34.36,24.62,92.18,35.40,283.54,81.59,22.56,19.99,91.01,41.74,278.12,78.00,71.70
27.37,2025-08-18 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 16:30:00,83.43,69.67,78.05,63.51,93.38,39.87,280.26,83.46,23.03,18.06,21.83,97.11,37.93,278.23,91.07,25.66,32.62,22.98,91.83,37.93,284.10,75.76,20.97,18.70,91.19,43.73,278.46,78.50,72.50
29.02,2025-08-18 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 16:45:00,87.50,73.06,82.45,66.53,93.34,39.26,280.01,87.84,24.25,18.97,23.01,97.11,37.39,277.90,94.94,26.77,34.46,24.01,91.83,37.13,284.03,79.72,22.05,19.51,91.09,43.25,278.11,77.70,70.50
29.99,2025-08-18 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 17:00:00,89.20,74.42,84.42,67.73,93.36,38.98,280.16,89.77,24.74,19.91,23.37,96.94,37.45,277.95,95.89,27.05,34.52,24.35,92.07,37.03,284.01,81.95,22.63,20.01,91.07,42.45,278.52,79.20,72.60
27.50,2025-08-18 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 17:15:00,81.15,67.80,75.95,61.56,93.28,41.64,280.35,80.67,22.23,17.43,20.99,97.09,40.03,277.95,88.42,24.99,31.01,22.41,92.13,39.40,284.31,74.36,20.57,18.16,90.61,45.51,278.79,78.90,71.50
27.62,2025-08-18 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 17:30:00,83.02,69.41,77.85,63.22,93.30,40.57,280.46,83.13,22.98,17.69,21.80,97.17,38.68,278.30,90.32,25.50,32.55,22.91,91.83,38.35,284.42,75.63,20.93,18.51,90.91,44.68,278.66,77.00,70.60
29.55,2025-08-18 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 17:45:00,88.86,74.42,83.85,67.74,93.34,39.22,280.92,89.57,24.81,19.36,23.43,97.09,37.29,278.63,96.57,27.31,34.94,24.50,91.85,37.03,284.89,80.45,22.30,19.81,91.09,43.34,279.25,78.30,70.90
30.34,2025-08-18 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 18:00:00,91.70,77.21,86.80,70.33,93.35,38.21,282.17,92.09,25.67,20.45,24.33,96.98,36.56,280.18,98.96,28.13,36.01,25.19,91.83,36.11,286.01,84.07,23.41,20.81,91.25,41.95,280.33,79.60,72.60
28.75,2025-08-18 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 18:15:00,85.96,72.60,81.09,66.15,93.26,39.88,282.90,85.81,23.98,18.40,22.71,97.17,37.89,280.83,93.75,26.72,33.94,24.05,91.77,37.61,286.78,78.33,21.90,19.40,90.83,44.13,281.07,79.20,72.70
29.70,2025-08-18 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 18:30:00,90.92,76.89,86.01,70.05,93.36,38.31,283.74,92.12,25.73,20.63,24.35,96.89,36.28,281.59,97.95,27.99,35.67,25.08,91.74,36.37,287.51,82.69,23.17,20.62,91.46,42.27,282.13,79.50,72.80
27.09,2025-08-18 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 18:45:00,82.80,70.29,76.89,64.11,93.50,40.07,284.56,82.69,23.21,18.31,21.84,96.94,38.27,282.56,89.84,25.79,31.50,23.37,92.15,38.12,288.26,75.89,21.30,18.91,91.41,43.81,282.86,73.90,67.80
30.77,2025-08-18 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 19:00:00,90.86,77.32,86.06,70.59,93.42,37.96,285.55,90.71,25.55,20.91,24.02,96.71,36.53,283.46,98.39,28.27,34.37,25.71,92.37,36.27,289.35,83.48,23.49,20.86,91.17,41.09,283.84,79.00,72.40
26.62,2025-08-18 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 19:15:00,79.53,67.82,73.78,61.90,93.51,40.95,286.55,79.19,22.33,17.51,21.23,96.94,39.12,284.35,85.77,24.69,29.65,22.25,92.47,38.88,290.35,73.63,20.80,18.42,91.11,44.84,284.95,77.70,71.70
