3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
30.71,2025-08-18 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 19:30:00,90.44,77.33,85.29,70.37,93.47,38.07,286.90,89.69,25.32,20.57,23.78,96.77,36.55,284.70,97.28,28.11,34.00,25.45,92.49,36.21,290.67,84.35,23.90,21.14,91.15,41.46,285.32,79.60,72.60
30.83,2025-08-18 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 19:45:00,91.56,78.37,85.65,71.31,93.54,38.30,287.14,90.89,25.69,20.67,24.18,96.81,36.75,284.98,98.65,28.55,34.15,25.72,92.56,36.66,290.99,85.15,24.14,21.41,91.25,41.50,285.46,80.00,72.80
25.96,2025-08-18 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 20:00:00,79.06,67.61,73.38,61.75,93.54,41.37,287.16,79.03,22.35,17.55,21.17,96.96,39.17,285.06,85.48,24.69,29.87,22.27,92.25,39.73,290.97,72.68,20.56,18.32,91.41,45.23,285.44,78.90,71.60
29.32,2025-08-18 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 20:15:00,87.91,74.93,82.67,68.29,93.48,38.85,285.74,87.77,24.74,20.17,23.26,96.73,37.05,283.47,94.86,27.31,33.19,24.72,92.33,37.33,289.75,81.09,22.88,20.31,91.39,42.17,283.99,79.80,73.60
27.95,2025-08-18 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 20:30:00,85.85,73.27,80.43,66.65,93.55,39.26,286.21,86.63,24.43,19.88,22.98,96.74,37.25,284.02,92.07,26.55,32.60,23.89,92.17,37.87,290.14,78.86,22.29,19.78,91.75,42.67,284.47,78.30,71.70
28.11,2025-08-18 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 20:45:00,87.20,74.52,80.99,68.19,93.66,38.32,286.69,87.52,24.77,20.35,23.29,96.65,36.36,284.56,93.01,26.85,32.52,24.30,92.37,37.14,290.69,81.07,22.91,20.60,91.96,41.45,284.81,80.00,73.50
28.55,2025-08-18 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 21:00:00,86.31,73.75,80.67,67.17,93.58,38.51,286.84,85.94,24.29,19.67,22.81,96.80,36.60,284.70,92.92,26.82,32.45,24.21,92.40,36.85,290.72,80.06,22.64,20.15,91.53,42.09,285.09,79.50,72.60
28.88,2025-08-18 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 21:15:00,87.04,74.57,81.54,67.97,93.64,38.15,287.50,86.15,24.39,20.45,22.97,96.60,36.21,285.48,93.97,27.19,32.21,24.61,92.60,36.91,291.43,80.99,22.99,20.39,91.72,41.34,285.57,78.80,72.60
26.65,2025-08-18 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 21:30:00,80.96,69.40,75.39,63.43,93.70,39.79,287.61,80.51,22.81,19.12,21.51,96.55,37.85,285.57,86.59,25.07,29.62,22.61,92.69,38.69,291.24,75.79,21.53,19.30,91.84,42.82,286.03,76.50,70.30
29.16,2025-08-18 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 21:45:00,87.89,75.28,82.43,68.63,93.68,37.56,287.34,88.31,25.01,21.21,23.56,96.41,35.70,285.17,93.07,26.91,32.06,24.27,92.77,36.50,291.02,82.29,23.36,20.80,91.87,40.48,285.82,78.80,72.60
28.06,2025-08-18 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 22:00:00,84.55,72.52,79.33,65.80,93.54,39.00,287.63,84.09,23.89,19.89,22.39,96.57,36.93,285.70,90.74,26.23,31.38,23.52,92.46,37.88,291.27,78.84,22.40,19.89,91.58,42.19,285.92,79.50,71.60
27.45,2025-08-18 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 22:15:00,81.12,69.34,76.17,63.07,93.48,39.77,286.95,80.10,22.66,18.82,21.31,96.59,38.11,284.81,87.03,25.09,29.90,22.64,92.61,38.25,290.69,76.22,21.59,19.12,91.25,42.96,285.36,76.90,69.70
30.21,2025-08-18 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 22:30:00,89.28,76.34,84.40,69.32,93.54,37.94,286.66,88.88,25.15,21.27,23.49,96.49,36.47,284.57,95.47,27.53,32.92,24.81,92.67,36.45,290.26,83.48,23.67,21.02,91.45,40.90,285.14,79.80,72.60
29.79,2025-08-18 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 22:45:00,88.11,75.42,82.41,68.74,93.53,38.60,287.26,87.15,24.67,20.34,23.31,96.62,36.87,285.03,95.20,27.51,32.28,24.86,92.71,37.07,291.07,81.97,23.23,20.57,91.27,41.87,285.69,79.70,73.50
27.71,2025-08-18 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 23:00:00,82.70,70.78,77.51,64.27,93.53,39.58,287.10,82.21,23.23,19.47,21.75,96.51,37.85,284.73,88.58,25.59,30.33,22.94,92.65,38.39,290.72,77.32,21.96,19.58,91.45,42.50,285.86,78.40,71.60
28.27,2025-08-18 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 23:15:00,83.88,71.69,78.34,65.32,93.51,39.64,287.01,82.51,23.32,19.70,21.89,96.45,37.97,284.95,89.59,25.82,30.37,23.37,92.74,38.15,290.51,79.53,22.55,20.07,91.33,42.78,285.57,79.00,72.60
30.79,2025-08-18 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 23:30:00,89.50,76.79,84.41,69.83,93.53,38.30,287.66,88.28,25.04,21.44,23.49,96.36,36.71,285.55,95.57,27.66,32.19,24.93,92.98,36.95,291.21,84.65,24.09,21.40,91.25,41.24,286.22,79.30,72.60
26.67,2025-08-18 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-18 23:45:00,78.94,67.83,73.58,61.85,93.55,40.70,288.14,77.80,22.11,18.67,20.75,96.39,38.97,286.09,84.49,24.47,28.24,22.25,92.88,39.51,291.61,74.53,21.24,18.85,91.37,43.64,286.71,78.00,71.90
29.84,2025-08-19 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 00:00:00,86.90,74.62,81.97,68.31,93.52,38.92,287.74,86.03,24.44,21.10,22.96,96.23,37.41,285.65,92.86,26.91,31.03,24.46,93.01,37.59,291.09,81.80,23.28,20.89,91.31,41.76,286.46,79.10,71.80
28.81,2025-08-19 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 00:15:00,85.16,73.12,79.73,66.73,93.53,39.38,287.96,83.73,23.77,20.35,22.33,96.34,37.99,286.03,91.28,26.43,30.56,23.96,92.88,37.99,291.37,80.48,22.92,20.45,91.38,42.18,286.48,80.80,73.60
28.58,2025-08-19 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 00:30:00,84.78,72.73,79.31,66.37,93.52,39.76,287.89,83.92,23.83,20.53,22.45,96.23,38.24,285.99,90.08,26.05,30.21,23.53,92.89,38.49,291.14,80.35,22.85,20.39,91.43,42.56,286.54,79.90,73.60
29.47,2025-08-19 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 00:45:00,87.39,74.85,82.49,68.40,93.56,39.39,287.44,86.56,24.56,22.17,23.08,95.92,37.77,285.67,93.09,26.86,30.85,24.43,93.00,38.53,290.67,82.51,23.43,20.89,91.75,41.86,285.97,79.30,72.30
27.35,2025-08-19 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 01:00:00,82.47,70.71,77.13,64.54,93.55,40.74,287.45,81.86,23.25,20.68,21.74,95.99,38.97,285.73,87.43,25.26,29.10,22.97,92.87,39.97,290.61,78.13,22.20,19.83,91.81,43.28,286.01,80.10,73.80
30.18,2025-08-19 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 01:15:00,89.36,76.46,84.49,69.81,93.57,38.89,287.08,89.51,25.37,22.89,23.57,95.85,37.39,285.42,94.16,27.17,31.42,24.81,93.07,38.23,290.11,84.40,23.92,21.43,91.79,41.04,285.71,79.30,72.60
28.19,2025-08-19 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 01:30:00,83.76,71.56,79.05,65.31,93.58,40.55,286.84,82.49,23.37,21.88,21.75,95.65,39.01,285.15,88.38,25.39,28.97,23.09,93.17,39.97,289.75,80.41,22.81,20.47,91.90,42.68,285.62,79.40,72.60
29.28,2025-08-19 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 01:45:00,87.33,74.78,82.21,68.23,93.61,39.30,287.14,85.94,24.35,22.68,22.77,95.70,37.79,285.19,92.10,26.55,30.25,24.11,93.17,38.57,290.33,83.96,23.89,21.35,91.96,41.55,285.91,78.50,71.70
27.44,2025-08-19 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 02:00:00,83.39,71.39,78.13,65.07,93.63,40.22,286.98,83.13,23.57,21.64,21.97,95.74,38.68,285.31,87.87,25.37,29.05,23.05,93.01,39.64,290.09,79.18,22.45,20.05,92.13,42.35,285.56,79.90,72.80
30.24,2025-08-19 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 02:15:00,89.26,76.33,84.35,69.69,93.58,38.41,286.65,88.58,25.08,23.43,23.34,95.60,37.21,284.87,94.15,27.13,30.68,24.77,93.27,37.67,289.83,85.05,24.12,21.59,91.87,40.35,285.25,79.90,73.50
26.91,2025-08-19 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 02:30:00,80.17,68.56,74.67,62.48,93.67,40.87,286.88,78.81,22.33,20.46,20.86,95.78,39.35,285.10,84.79,24.42,27.30,22.23,93.36,40.30,290.10,76.91,21.80,19.39,91.87,42.97,285.44,77.30,70.70
30.12,2025-08-19 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 02:45:00,88.90,76.11,83.91,69.59,93.64,38.62,287.15,87.43,24.77,23.44,23.01,95.57,37.36,285.14,93.53,26.97,30.35,24.67,93.39,38.04,290.35,85.75,24.37,21.91,91.97,40.46,285.95,79.80,73.60
29.61,2025-08-19 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 03:00:00,89.74,76.79,84.74,70.23,93.65,38.21,287.27,89.02,25.25,24.51,23.52,95.31,36.94,285.64,93.73,27.01,30.62,24.64,93.25,38.05,290.13,86.48,24.53,22.07,92.39,39.65,286.04,78.90,72.50
27.65,2025-08-19 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 03:15:00,82.50,70.73,77.13,64.67,93.68,39.75,287.45,81.27,23.11,21.98,21.43,95.39,38.41,285.87,86.19,24.85,27.50,22.69,93.53,39.46,290.39,80.03,22.77,20.55,92.11,41.37,286.09,78.10,71.00
29.26,2025-08-19 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 03:30:00,87.68,75.15,82.88,68.86,93.66,38.62,287.51,87.25,24.79,23.57,23.09,95.45,37.17,285.69,92.20,26.60,30.05,24.23,93.30,38.43,290.53,83.59,23.77,21.55,92.23,40.26,286.30,79.80,72.80
29.40,2025-08-19 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 03:45:00,87.22,74.73,82.11,68.51,93.68,38.68,287.39,86.03,24.41,23.60,22.90,95.31,37.39,285.54,91.33,26.37,29.11,24.05,93.57,38.34,290.43,84.28,23.95,21.57,92.15,40.31,286.21,78.80,72.80
28.27,2025-08-19 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 04:00:00,83.95,71.88,78.87,65.61,93.63,39.52,287.26,82.33,23.39,22.39,21.80,95.39,38.35,285.75,88.03,25.39,28.21,23.12,93.47,38.96,289.97,81.48,23.10,20.69,92.01,41.25,286.05,78.80,72.80
28.39,2025-08-19 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 04:15:00,85.32,73.09,80.54,66.90,93.64,39.16,287.34,84.73,24.03,23.45,22.36,95.21,37.75,285.79,88.72,25.58,28.69,23.37,93.39,39.18,290.19,82.49,23.48,21.17,92.33,40.54,286.05,79.10,72.50
30.10,2025-08-19 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 04:30:00,88.71,75.98,84.19,69.62,93.66,38.08,287.20,87.41,24.80,24.43,23.15,95.19,36.83,285.34,93.01,26.78,29.66,24.49,93.61,37.84,290.09,85.72,24.40,21.98,92.19,39.58,286.19,79.20,72.80
25.00,2025-08-19 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 04:45:00,74.92,64.15,69.93,58.64,93.61,41.90,287.55,73.57,20.85,20.17,19.37,95.22,40.47,285.87,78.35,22.61,24.76,20.59,93.54,41.75,290.47,72.85,20.70,18.68,92.08,43.50,286.32,75.80,69.10
29.86,2025-08-19 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 05:00:00,88.05,75.28,83.32,69.13,93.69,38.09,286.81,86.79,24.58,23.99,22.97,95.29,36.61,284.99,92.63,26.68,29.47,24.47,93.60,37.98,289.75,84.72,24.02,21.69,92.17,39.67,285.70,78.50,72.80
31.11,2025-08-19 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 05:15:00,91.13,77.87,86.49,71.28,93.63,37.46,286.59,89.00,25.21,24.94,23.47,95.21,36.42,284.91,95.83,27.56,30.44,25.18,93.63,37.05,289.33,88.56,25.11,22.63,92.05,38.90,285.52,79.20,72.80
26.11,2025-08-19 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 05:30:00,78.44,66.98,72.91,61.28,93.71,40.38,286.58,77.23,21.84,20.63,20.28,95.49,38.95,284.75,82.41,23.73,26.17,21.73,93.51,40.03,289.60,75.67,21.41,19.27,92.13,42.17,285.38,78.20,71.60
29.71,2025-08-19 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 05:45:00,88.17,75.27,83.49,69.15,93.66,38.26,286.36,86.89,24.57,23.86,22.95,95.37,37.15,284.71,92.56,26.57,29.93,24.37,93.43,37.71,289.22,85.07,24.14,21.83,92.16,39.91,285.13,78.60,71.90
30.88,2025-08-19 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 06:00:00,90.90,77.49,86.33,70.96,93.67,37.67,286.13,89.59,25.30,25.05,23.63,95.18,36.49,284.40,94.54,27.13,30.40,24.75,93.63,37.45,288.97,88.59,25.06,22.58,92.19,39.07,285.02,79.30,73.10
26.51,2025-08-19 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 06:15:00,79.21,67.79,73.75,61.93,93.75,40.28,287.22,77.57,21.99,20.77,20.53,95.57,38.79,285.52,83.56,24.08,26.47,21.96,93.57,39.97,290.11,76.49,21.73,19.45,92.11,42.09,286.05,77.30,70.00
29.11,2025-08-19 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 06:30:00,85.45,73.42,80.42,67.07,93.66,38.51,288.24,83.98,23.91,22.91,22.37,95.35,37.27,286.49,89.41,25.88,28.41,23.53,93.64,38.21,291.28,82.96,23.63,21.16,91.99,40.06,286.97,80.30,73.70
31.07,2025-08-19 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 06:45:00,89.87,77.31,85.07,70.56,93.67,37.71,288.41,88.29,25.15,23.84,23.39,95.48,36.40,286.45,94.38,27.37,30.17,25.01,93.68,37.24,291.56,86.95,24.79,22.16,91.84,39.49,287.21,79.10,72.90
18.24,2025-08-19 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 07:00:00,53.91,46.22,50.25,42.00,87.66,30.97,288.26,52.79,14.97,14.17,13.81,96.90,30.49,286.39,56.61,16.34,17.84,14.87,78.77,31.93,291.17,52.33,14.91,13.31,87.32,30.48,287.21,78.60,72.20
0.00,2025-08-19 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 07:15:00,0.96,0.60,0.00,0.00,61.51,13.23,288.20,0.77,0.00,0.00,0.00,99.83,21.05,286.41,1.11,0.30,0.00,0.00,9.93,8.87,291.23,1.01,0.30,0.00,74.76,9.77,286.97,0.60,0.00
0.04,2025-08-19 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 07:30:00,0.97,0.60,0.04,0.00,60.04,12.74,288.22,0.79,0.00,0.00,0.00,99.88,19.42,286.29,1.11,0.30,0.00,0.00,6.85,8.62,291.46,1.01,0.30,0.00,73.40,10.19,286.93,0.60,0.00
0.06,2025-08-19 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 07:45:00,0.97,0.60,0.06,0.00,59.57,13.91,287.97,0.81,0.00,0.00,0.00,99.89,22.05,286.07,1.11,0.30,0.00,0.00,6.89,8.91,291.09,1.00,0.30,0.00,71.93,10.78,286.75,0.60,0.00
0.07,2025-08-19 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 08:00:00,0.96,0.60,0.07,0.00,58.80,13.16,287.50,0.77,0.00,0.00,0.00,99.90,20.27,285.51,1.11,0.30,0.00,0.00,5.76,8.95,290.51,1.01,0.30,0.00,70.74,10.25,286.48,0.60,0.00
0.07,2025-08-19 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 08:15:00,0.96,0.60,0.07,0.00,59.25,13.30,286.90,0.77,0.00,0.00,0.00,99.89,19.67,285.09,1.11,0.30,0.00,0.00,6.57,9.59,289.77,1.00,0.30,0.00,71.28,10.65,285.83,0.60,0.00
0.09,2025-08-19 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 08:30:00,0.96,0.60,0.09,0.00,58.38,13.68,286.28,0.77,0.00,0.00,0.00,99.91,20.87,284.45,1.10,0.30,0.00,0.00,4.01,9.12,289.26,1.00,0.30,0.00,71.24,11.03,285.13,0.60,0.00
0.09,2025-08-19 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 08:45:00,0.97,0.60,0.09,0.00,58.44,13.77,285.55,0.79,0.00,0.00,0.00,99.90,20.83,283.81,1.12,0.30,0.00,0.00,5.19,9.18,288.49,1.01,0.30,0.00,70.21,11.31,284.35,0.60,0.00
28.70,2025-08-19 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 09:00:00,75.05,63.52,78.21,57.44,83.76,26.84,284.10,73.90,20.66,23.38,18.87,95.84,27.47,282.13,77.83,22.19,26.13,20.27,71.71,26.71,287.07,73.41,20.67,18.30,83.73,26.34,283.09,159.80,145.20
66.27,2025-08-19 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 09:15:00,172.15,145.79,186.29,132.53,92.48,28.42,283.36,169.16,47.46,58.63,43.29,93.13,27.93,281.53,176.47,50.29,61.39,46.13,93.07,28.51,286.10,170.83,48.03,43.11,91.25,28.82,282.45,160.00,144.30
25.51,2025-08-19 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 09:30:00,71.96,60.69,65.56,55.42,93.92,41.04,283.29,69.02,19.28,17.72,17.89,95.85,39.94,281.42,76.37,21.66,22.33,19.96,94.57,40.11,286.22,70.50,19.74,17.58,91.33,43.08,282.21,83.00,75.50
25.35,2025-08-19 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 09:45:00,72.07,60.79,65.15,55.35,94.00,40.93,283.28,69.11,19.29,17.31,18.02,96.04,39.89,281.48,76.58,21.75,22.49,19.91,94.55,39.74,286.25,70.52,19.74,17.42,91.42,43.17,282.11,65.00,59.90
26.99,2025-08-19 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 10:00:00,75.80,63.81,68.97,58.51,93.98,39.95,282.62,72.52,20.21,18.35,18.80,95.99,39.14,280.85,80.53,22.87,23.63,21.16,94.64,38.53,285.71,74.33,20.73,18.55,91.33,42.17,281.29,65.40,59.90
29.41,2025-08-19 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 10:15:00,82.02,68.99,75.56,63.26,93.96,37.80,282.26,78.63,21.89,20.35,20.45,95.88,37.09,280.31,86.87,24.61,25.79,22.75,94.61,36.44,285.35,80.55,22.49,20.06,91.39,39.86,281.13,72.70,66.30
27.54,2025-08-19 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 10:30:00,77.77,65.55,70.78,59.97,94.08,38.05,283.01,74.57,20.82,19.08,19.57,95.96,37.09,281.03,82.41,23.38,24.16,21.47,94.70,36.76,285.95,76.33,21.35,18.94,91.57,40.30,282.07,71.00,65.60
27.91,2025-08-19 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 10:45:00,77.97,65.62,70.99,60.13,94.04,38.32,282.34,74.55,20.76,18.53,19.55,96.20,37.47,280.29,83.25,23.62,24.55,21.81,94.65,36.76,285.55,76.11,21.24,18.77,91.27,40.72,281.19,71.30,65.30
29.11,2025-08-19 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 11:00:00,80.15,67.29,73.23,61.47,93.96,38.23,281.45,76.41,21.19,18.77,19.83,96.26,37.58,279.31,85.75,24.25,25.35,22.21,94.65,36.27,284.67,78.29,21.85,19.44,90.99,40.84,280.36,70.00,64.40
27.74,2025-08-19 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 11:15:00,76.93,64.36,69.76,58.79,93.95,39.17,280.75,73.42,20.37,17.11,18.96,96.64,38.40,278.86,82.79,23.31,24.90,21.49,94.43,37.11,283.99,74.56,20.67,18.33,90.80,41.99,279.40,68.80,62.80
30.50,2025-08-19 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 11:30:00,84.60,70.65,77.93,64.49,93.94,37.30,280.38,81.19,22.41,20.07,20.95,96.25,36.53,278.21,90.36,25.44,27.35,23.38,94.44,35.51,283.71,82.25,22.80,20.16,91.13,39.87,279.21,76.00,69.00
28.18,2025-08-19 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 11:45:00,79.11,66.46,71.90,60.63,93.98,38.68,281.94,75.91,21.11,17.96,19.80,96.54,37.67,279.91,84.87,24.03,25.76,22.02,94.34,36.67,285.34,76.55,21.33,18.81,91.06,41.71,280.58,69.00,62.60
27.48,2025-08-19 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 12:00:00,77.68,65.27,70.66,59.66,93.92,39.34,282.17,74.73,20.77,17.61,19.49,96.60,38.13,280.13,83.43,23.64,25.57,21.77,94.15,37.49,285.57,74.88,20.86,18.41,91.01,42.39,280.81,71.60,65.50
29.59,2025-08-19 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 12:15:00,82.61,69.37,76.01,63.54,93.87,38.33,281.79,79.50,22.09,19.15,20.73,96.50,37.51,279.77,88.56,25.11,27.27,23.11,94.20,36.31,285.27,79.77,22.17,19.71,90.92,41.18,280.33,88.90,81.50
28.92,2025-08-19 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 12:30:00,79.99,66.99,73.10,60.99,93.76,39.56,281.22,76.81,21.27,17.07,19.99,96.95,38.51,279.27,86.84,24.55,27.11,22.40,93.96,36.89,284.78,76.33,21.17,18.60,90.37,43.28,279.61,75.40,69.30
30.62,2025-08-19 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 12:45:00,84.17,70.37,77.41,64.22,93.87,38.08,280.47,80.59,22.28,18.94,20.84,96.62,37.28,278.37,90.69,25.60,27.85,23.51,94.28,35.66,284.00,81.23,22.49,19.87,90.71,41.29,279.04,76.30,70.20
28.80,2025-08-19 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 13:00:00,80.06,66.84,73.05,61.18,93.80,39.52,280.10,76.91,21.21,17.05,20.06,96.99,38.32,278.03,86.85,24.47,27.20,22.46,93.94,36.91,283.63,76.41,21.15,18.66,90.47,43.33,278.63,78.80,73.10
28.93,2025-08-19 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 13:15:00,80.64,67.39,73.59,61.42,93.79,39.11,280.32,77.56,21.47,16.98,20.12,97.04,37.90,278.34,87.54,24.69,27.69,22.53,93.86,36.35,283.91,76.83,21.23,18.77,90.48,43.08,278.70,70.20,64.40
29.31,2025-08-19 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 13:30:00,80.24,67.10,73.04,61.31,93.79,39.41,280.47,76.70,21.18,16.61,20.09,97.08,38.57,278.23,87.42,24.69,27.11,22.64,94.10,36.50,284.11,76.59,21.23,18.58,90.19,43.16,279.06,71.20,65.30
30.03,2025-08-19 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 13:45:00,82.91,69.26,75.95,63.10,93.74,39.02,280.15,79.64,21.98,17.48,20.67,97.02,38.07,277.94,90.07,25.42,28.43,23.25,93.89,36.14,283.95,79.01,21.86,19.17,90.32,42.85,278.55,75.00,68.20
30.87,2025-08-19 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 14:00:00,84.16,70.27,77.53,63.99,93.65,38.92,279.98,80.63,22.25,17.64,20.85,97.05,38.07,277.88,91.79,25.88,29.03,23.71,93.85,35.91,283.81,80.06,22.14,19.42,90.05,42.79,278.26,78.00,71.10
28.33,2025-08-19 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 14:15:00,78.79,65.77,71.67,60.09,93.61,40.46,280.06,75.87,20.93,15.53,19.81,97.37,39.16,278.00,86.39,24.34,27.81,22.30,93.52,37.21,283.74,74.11,20.49,17.98,89.94,45.01,278.45,75.00,68.20
29.09,2025-08-19 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 14:30:00,81.47,67.98,74.64,62.09,93.68,39.78,279.94,78.71,21.75,17.13,20.53,97.07,38.73,277.92,88.62,24.97,28.42,22.91,93.61,36.87,283.68,77.09,21.26,18.65,90.37,43.75,278.23,80.20,74.10
29.23,2025-08-19 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 14:45:00,82.38,68.82,75.99,62.79,93.59,39.73,280.33,79.95,22.09,17.43,21.02,97.11,38.39,278.37,89.50,25.25,29.33,22.99,93.30,36.99,283.99,77.71,21.49,18.79,90.37,43.81,278.63,83.40,76.60
29.12,2025-08-19 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 15:00:00,81.09,67.64,74.74,61.24,93.49,40.06,279.94,78.55,21.70,16.42,20.47,97.28,38.83,277.89,88.71,24.98,29.20,22.58,93.22,36.95,283.62,76.01,20.96,18.18,89.97,44.40,278.32,74.30,67.00
30.22,2025-08-19 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 15:15:00,82.35,68.74,75.64,62.24,93.53,39.43,279.69,79.15,21.84,16.09,20.71,97.42,38.51,277.51,90.49,25.55,29.34,23.15,93.54,35.88,283.76,77.39,21.35,18.38,89.63,43.89,277.80,70.30,64.20
29.74,2025-08-19 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 15:30:00,81.22,67.71,74.57,61.45,93.52,40.19,279.81,77.89,21.48,16.05,20.30,97.33,39.23,277.73,89.13,25.11,28.78,22.79,93.55,36.93,283.76,76.65,21.12,18.37,89.68,44.39,277.95,73.00,66.20
28.35,2025-08-19 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 15:45:00,79.23,66.03,72.63,60.01,93.44,40.91,279.65,76.79,21.14,15.23,19.83,97.53,39.57,277.53,87.23,24.60,29.05,22.53,93.06,37.63,283.62,73.65,20.29,17.65,89.74,45.52,277.80,73.80,67.90
29.65,2025-08-19 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 16:00:00,83.31,69.46,77.18,63.42,93.50,39.81,279.75,81.15,22.39,17.40,21.16,97.19,38.57,277.83,90.67,25.53,30.13,23.31,93.16,36.99,283.63,78.10,21.53,18.95,90.17,43.85,277.77,83.00,76.60
28.91,2025-08-19 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 16:15:00,80.51,67.13,73.86,61.07,93.53,40.24,279.60,77.87,21.45,15.96,20.39,97.37,39.03,277.54,88.23,24.87,28.99,22.48,93.29,36.85,283.32,75.42,20.81,18.19,89.92,44.83,277.95,71.60,65.30
30.43,2025-08-19 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 16:30:00,83.16,69.27,76.83,63.11,93.47,39.49,279.35,80.11,22.03,16.46,20.89,97.38,38.58,277.07,91.23,25.73,29.94,23.41,93.40,36.19,283.47,78.13,21.50,18.80,89.63,43.69,277.51,75.30,69.10
29.95,2025-08-19 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 16:45:00,81.51,67.84,74.85,61.69,93.38,40.13,279.30,78.28,21.51,15.23,20.33,97.60,39.11,277.09,90.11,25.39,29.68,23.21,93.29,36.33,283.53,76.15,20.95,18.15,89.24,44.94,277.29,69.70,63.30
30.71,2025-08-19 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 17:00:00,83.33,69.41,76.96,63.13,93.39,39.83,279.45,80.09,22.06,16.10,20.90,97.46,38.96,277.24,91.84,25.90,30.15,23.70,93.36,36.26,283.64,78.06,21.44,18.53,89.35,44.28,277.49,76.00,69.80
30.27,2025-08-19 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 17:15:00,82.34,68.54,75.83,62.33,93.36,40.45,279.34,79.23,21.79,15.51,20.65,97.59,39.29,277.11,90.92,25.57,30.05,23.34,93.25,36.64,283.35,76.86,21.17,18.33,89.23,45.41,277.57,75.00,67.90
29.69,2025-08-19 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 17:30:00,79.85,66.60,73.31,60.61,93.26,40.86,279.52,76.53,21.07,14.28,20.08,97.78,39.94,277.21,88.72,25.03,29.35,22.91,93.23,36.99,283.77,74.30,20.50,17.63,88.76,45.66,277.60,69.50,64.20
30.82,2025-08-19 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 17:45:00,84.31,70.33,77.63,64.03,93.50,40.14,279.98,81.21,22.36,16.55,21.11,97.39,39.09,277.75,92.55,26.11,30.25,24.00,93.45,36.73,284.25,79.17,21.86,18.92,89.65,44.59,277.95,74.90,68.10
29.45,2025-08-19 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 18:00:00,79.71,66.84,72.87,60.76,93.36,41.76,281.40,76.22,21.09,14.85,20.01,97.59,40.69,279.12,88.14,25.00,28.57,22.85,93.40,38.08,285.58,74.76,20.75,17.91,89.09,46.50,279.49,74.40,67.90
30.18,2025-08-19 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 18:15:00,82.98,69.61,76.58,63.46,93.43,40.31,281.77,79.98,22.22,16.27,20.91,97.41,39.01,279.85,91.31,25.89,30.13,23.64,93.26,37.05,285.71,77.64,21.51,18.92,89.61,44.87,279.74,71.70,65.10
29.91,2025-08-19 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 18:30:00,82.00,68.97,74.99,62.76,93.56,40.26,282.59,78.67,21.85,16.15,20.75,97.35,39.25,280.39,90.05,25.59,28.92,23.29,93.59,36.97,286.53,77.29,21.53,18.72,89.75,44.56,280.86,71.80,65.50
28.33,2025-08-19 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 18:45:00,77.86,65.79,70.75,59.76,93.46,41.71,283.68,74.81,20.89,14.36,19.87,97.65,40.60,281.53,86.02,24.57,28.07,22.30,93.35,38.07,287.67,72.75,20.33,17.59,89.37,46.47,281.85,68.70,62.30
30.30,2025-08-19 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 19:00:00,83.86,71.13,76.97,64.85,93.61,39.78,284.53,80.91,22.67,16.98,21.32,97.25,38.56,282.33,91.63,26.28,29.69,24.15,93.55,36.78,288.60,79.06,22.17,19.38,90.03,43.99,282.67,78.20,71.60
29.03,2025-08-19 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 19:15:00,78.57,66.81,71.39,60.74,93.54,41.21,285.12,74.70,20.95,15.12,19.75,97.42,40.21,282.89,86.47,24.87,27.24,22.69,93.79,37.87,289.07,74.55,20.99,18.31,89.43,45.55,283.39,73.20,66.20
29.88,2025-08-19 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 19:30:00,80.03,68.13,72.80,61.87,93.58,40.82,285.68,75.94,21.34,15.46,20.01,97.39,39.88,283.31,88.04,25.36,27.46,23.22,93.98,37.34,289.73,76.12,21.43,18.64,89.37,45.25,284.00,72.60,66.20
30.10,2025-08-19 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 19:45:00,81.46,69.50,74.73,63.22,93.61,40.05,286.00,77.65,21.93,16.60,20.72,97.13,39.01,283.76,89.15,25.64,28.03,23.46,93.91,37.07,289.99,77.59,21.93,19.04,89.79,44.07,284.25,70.70,65.30
29.59,2025-08-19 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 20:00:00,80.71,68.89,73.54,62.67,93.60,40.47,286.54,77.19,21.80,15.79,20.53,97.37,39.23,284.33,88.64,25.54,28.16,23.36,93.74,37.50,290.56,76.29,21.54,18.78,89.69,44.67,284.74,70.90,65.10
29.69,2025-08-19 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 20:15:00,81.65,69.80,74.42,63.69,93.63,40.05,286.71,78.20,22.12,16.14,20.87,97.33,38.79,284.48,89.46,25.82,28.59,23.61,93.69,36.94,290.72,77.30,21.86,19.21,89.87,44.43,284.93,73.10,67.20
28.71,2025-08-19 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 20:30:00,81.08,69.45,73.84,63.80,93.76,39.81,287.27,78.23,22.16,16.74,21.07,97.17,38.25,285.36,88.44,25.63,28.39,23.58,93.59,37.29,291.05,76.57,21.66,19.15,90.53,43.89,285.41,72.10,66.30
29.44,2025-08-19 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 20:45:00,81.51,69.76,74.38,63.60,93.71,39.53,287.03,78.25,22.11,16.62,21.09,97.19,38.22,284.79,89.03,25.74,28.32,23.38,93.76,36.77,290.95,77.27,21.91,19.13,90.17,43.61,285.34,73.70,67.00
28.47,2025-08-19 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 21:00:00,80.37,68.48,73.58,62.47,93.56,40.04,285.75,77.89,21.93,15.97,20.86,97.39,38.44,283.66,88.21,25.39,29.14,23.02,93.17,37.17,289.72,75.01,21.16,18.59,90.12,44.52,283.88,74.00,67.00
29.09,2025-08-19 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 21:15:00,80.96,69.05,74.11,62.98,93.66,39.57,286.35,77.97,22.01,16.74,20.93,97.13,38.17,284.27,88.20,25.38,28.29,23.09,93.63,36.74,290.12,76.69,21.66,18.95,90.24,43.81,284.65,73.90,67.40
29.83,2025-08-19 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 21:30:00,83.18,71.12,76.27,64.91,93.76,38.60,286.72,80.14,22.64,17.81,21.31,96.95,37.21,284.57,90.26,26.06,28.64,23.85,93.81,36.24,290.69,79.15,22.41,19.75,90.51,42.35,284.91,73.80,67.20
28.53,2025-08-19 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 21:45:00,81.22,69.21,74.64,63.01,93.68,39.05,285.94,78.83,22.22,17.36,20.88,97.01,37.69,284.01,88.21,25.38,28.75,23.16,93.38,36.65,289.77,76.60,21.61,18.97,90.66,42.81,284.04,73.10,66.10
27.19,2025-08-19 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 22:00:00,77.12,65.89,70.60,60.22,93.64,40.24,286.83,74.57,21.05,16.26,20.03,97.03,38.79,284.95,83.95,24.23,27.15,22.12,93.43,37.80,290.54,72.83,20.62,18.07,90.47,44.13,285.01,68.90,62.50
31.18,2025-08-19 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 22:15:00,85.65,73.33,79.59,66.85,93.66,38.28,287.42,82.11,23.23,19.30,21.77,96.59,37.15,285.31,92.63,26.79,29.11,24.55,93.92,36.14,291.31,82.23,23.31,20.53,90.48,41.56,285.66,76.70,70.00
28.91,2025-08-19 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 22:30:00,79.42,68.07,73.01,62.03,93.62,40.05,287.79,76.02,21.52,16.87,20.29,96.91,38.69,285.66,86.37,25.01,27.23,22.79,93.83,37.54,291.61,75.88,21.54,18.95,90.13,43.93,286.09,73.40,67.00
28.67,2025-08-19 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 22:45:00,78.98,67.71,72.59,61.51,93.61,39.96,287.61,75.66,21.41,16.76,20.05,96.92,38.79,285.44,85.99,24.89,27.15,22.76,93.79,37.54,291.34,75.29,21.41,18.70,90.13,43.55,286.05,72.00,65.10
30.13,2025-08-19 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 23:00:00,81.87,70.20,75.53,63.92,93.66,39.14,287.41,77.96,22.14,18.05,20.78,96.67,38.31,285.42,88.55,25.63,27.35,23.57,94.11,36.84,291.11,79.10,22.43,19.57,90.20,42.29,285.69,74.60,67.20
28.67,2025-08-19 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 23:15:00,79.34,67.81,73.19,61.83,93.61,40.41,286.86,76.11,21.53,17.46,20.19,96.71,39.19,284.91,85.97,24.80,27.06,22.68,93.79,38.13,290.53,75.94,21.49,18.96,90.34,43.91,285.14,72.80,67.20
29.55,2025-08-19 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 23:30:00,82.15,70.41,75.92,64.46,93.74,39.01,287.55,78.96,22.39,19.26,21.09,96.29,38.01,285.39,88.12,25.47,27.11,23.44,94.10,37.29,291.13,79.37,22.55,19.92,90.82,41.72,286.13,77.50,70.00
29.37,2025-08-19 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-19 23:45:00,80.48,68.98,73.93,62.68,93.72,39.80,287.71,76.83,21.78,17.79,20.39,96.65,38.53,285.51,87.00,25.16,26.77,23.03,94.13,37.63,291.23,77.61,22.04,19.26,90.39,43.23,286.39,73.50,67.40
28.01,2025-08-20 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 00:00:00,78.43,67.07,72.21,61.25,93.67,40.66,286.97,75.34,21.29,17.73,19.98,96.54,39.30,284.96,84.64,24.43,26.47,22.39,93.83,38.80,290.47,75.32,21.35,18.88,90.65,43.87,285.49,72.70,67.40
30.22,2025-08-20 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 00:15:00,83.81,71.42,77.91,65.36,93.68,39.56,286.07,80.55,22.71,20.01,21.15,96.17,38.53,284.01,89.63,25.75,27.68,23.78,94.07,37.77,289.49,81.24,22.96,20.43,90.79,42.38,284.71,78.30,71.90
28.44,2025-08-20 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 00:30:00,79.42,67.84,73.25,61.74,93.65,40.38,286.43,76.42,21.58,18.26,20.13,96.41,39.17,284.28,85.40,24.60,26.54,22.44,93.90,38.66,290.01,76.43,21.66,19.18,90.64,43.31,285.00,77.60,71.00
28.55,2025-08-20 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 00:45:00,79.59,68.08,73.29,62.08,93.64,40.36,287.10,76.31,21.57,18.03,20.32,96.50,39.18,285.13,85.77,24.75,26.71,22.61,93.89,38.29,290.63,76.71,21.75,19.15,90.53,43.61,285.56,74.60,68.30
29.25,2025-08-20 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 01:00:00,82.26,70.29,76.36,64.30,93.76,38.90,286.86,79.59,22.48,20.15,21.11,96.01,38.02,285.11,87.46,25.20,26.97,23.10,94.09,37.58,290.12,79.73,22.61,20.09,91.20,41.09,285.36,75.10,68.10
29.26,2025-08-20 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 01:15:00,82.02,70.14,75.99,64.19,93.74,39.30,286.95,78.96,22.37,19.94,21.01,96.02,38.16,285.10,87.39,25.19,26.78,23.18,94.12,38.03,290.19,79.72,22.58,19.99,91.07,41.71,285.54,74.40,68.10
27.75,2025-08-20 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 01:30:00,78.20,66.95,71.87,60.81,93.70,40.42,287.30,75.26,21.35,18.26,19.81,96.30,39.11,285.43,83.83,24.17,25.87,22.12,93.93,38.73,290.60,75.52,21.43,18.89,90.87,43.41,285.87,71.80,65.50
29.41,2025-08-20 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 01:45:00,82.01,70.25,75.92,64.08,93.71,39.72,287.31,78.90,22.37,19.68,20.95,96.09,38.76,285.53,87.49,25.27,26.83,23.22,94.12,38.09,290.67,79.63,22.61,19.91,90.93,42.29,285.72,74.10,68.10
27.78,2025-08-20 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 02:00:00,78.06,66.81,71.95,61.20,93.71,40.82,287.16,75.01,21.28,18.69,19.95,96.09,39.75,285.39,83.29,24.04,25.48,22.17,94.09,39.35,290.53,75.86,21.49,19.08,90.96,43.36,285.57,72.90,67.20
29.39,2025-08-20 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 02:15:00,83.18,71.13,76.97,65.05,93.77,39.71,287.16,80.31,22.69,20.57,21.23,95.89,38.76,285.31,88.29,25.47,27.02,23.55,94.12,38.41,290.49,80.95,22.97,20.27,91.31,41.96,285.67,76.10,70.00
28.88,2025-08-20 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 02:30:00,81.95,70.04,75.61,64.12,93.83,39.51,286.87,79.06,22.38,20.50,20.97,95.79,38.35,285.14,86.85,24.99,26.23,22.97,94.27,38.34,289.92,79.93,22.67,20.18,91.44,41.85,285.55,76.40,70.00
27.39,2025-08-20 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 02:45:00,78.16,66.58,71.53,60.90,93.86,40.59,286.17,75.18,21.19,19.06,19.75,95.97,39.31,284.41,83.11,23.86,25.08,22.02,94.23,39.63,289.41,76.20,21.53,19.13,91.39,42.83,284.70,71.40,65.30
28.86,2025-08-20 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 03:00:00,81.88,69.84,75.17,63.75,93.90,39.52,286.21,78.74,22.21,20.50,20.59,95.77,38.61,284.49,86.67,24.93,25.81,22.94,94.43,38.48,289.38,80.24,22.70,20.22,91.49,41.47,284.76,77.80,71.20
26.95,2025-08-20 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 03:15:00,76.35,65.11,69.81,59.41,93.82,41.10,286.40,73.38,20.73,18.23,19.32,96.11,39.90,284.66,81.51,23.43,24.63,21.53,94.22,39.83,289.69,74.16,20.95,18.57,91.13,43.56,284.85,71.50,65.30
29.17,2025-08-20 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 03:30:00,82.48,70.43,76.29,64.32,93.83,39.31,286.59,79.30,22.43,20.94,20.83,95.67,38.33,284.85,87.20,25.11,26.19,23.13,94.35,38.34,289.63,80.94,22.90,20.36,91.48,41.25,285.31,76.90,70.00
27.61,2025-08-20 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 03:45:00,77.70,66.34,71.12,60.48,93.84,40.40,286.56,74.43,21.05,19.01,19.67,95.87,39.34,284.85,82.56,23.75,24.50,21.67,94.43,39.37,289.68,76.11,21.54,19.15,91.23,42.49,285.15,67.80,62.60
27.59,2025-08-20 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 04:00:00,77.47,66.09,71.06,60.38,93.84,40.63,286.40,74.14,20.92,19.21,19.60,95.75,39.69,284.42,82.24,23.63,24.26,21.69,94.49,39.56,289.63,76.04,21.54,19.09,91.29,42.66,285.15,67.80,61.70
28.25,2025-08-20 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 04:15:00,80.13,68.44,73.79,62.55,93.88,39.72,286.62,77.13,21.81,20.49,20.43,95.57,38.71,284.81,84.73,24.37,25.04,22.43,94.49,39.01,289.69,78.55,22.26,19.70,91.57,41.44,285.37,73.60,67.20
28.37,2025-08-20 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 04:30:00,80.52,68.71,74.31,62.64,93.85,39.34,286.53,77.47,21.93,20.55,20.36,95.59,38.35,284.78,85.05,24.43,25.39,22.51,94.41,38.50,289.64,79.04,22.35,19.77,91.55,41.17,285.17,71.60,65.30
26.77,2025-08-20 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 04:45:00,75.73,64.64,69.07,59.29,93.91,40.54,286.55,72.68,20.53,18.56,19.24,95.86,39.45,284.74,80.31,23.13,23.74,21.35,94.49,39.54,289.89,74.21,20.98,18.70,91.38,42.63,285.03,67.90,61.70
28.95,2025-08-20 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 05:00:00,81.20,69.22,74.58,63.42,93.95,38.98,286.11,77.65,21.91,20.83,20.48,95.52,38.02,284.29,85.69,24.60,24.81,22.70,94.75,38.23,289.09,80.27,22.71,20.24,91.57,40.69,284.95,70.90,65.30
26.72,2025-08-20 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 05:15:00,75.91,64.73,69.22,59.07,93.95,40.59,286.16,72.65,20.51,19.03,19.29,95.72,39.59,284.48,80.31,23.07,23.47,21.04,94.59,39.74,289.04,74.76,21.15,18.74,91.54,42.43,284.97,68.30,62.60
28.05,2025-08-20 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 05:30:00,79.09,67.34,72.72,61.40,93.90,39.84,285.88,75.94,21.43,20.00,20.01,95.68,38.78,284.21,83.67,24.02,24.67,22.03,94.54,38.89,288.86,77.66,21.89,19.36,91.47,41.85,284.56,76.20,69.00
28.18,2025-08-20 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 05:45:00,81.09,69.07,74.41,63.00,94.00,38.94,285.78,78.33,22.08,21.29,20.44,95.41,37.94,283.97,84.93,24.39,24.94,22.29,94.62,38.49,288.91,80.00,22.60,20.27,91.96,40.40,284.47,74.30,68.40
25.72,2025-08-20 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 06:00:00,74.32,63.25,67.87,57.59,93.91,40.86,285.86,71.63,20.19,18.72,18.63,95.71,39.49,284.19,78.56,22.51,23.43,20.68,94.33,40.15,288.81,72.77,20.55,18.29,91.68,42.93,284.60,67.00,60.90
28.63,2025-08-20 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 06:15:00,80.29,68.59,74.13,62.52,93.91,38.90,286.76,77.00,21.76,21.19,20.14,95.27,38.09,285.09,84.21,24.24,24.31,22.36,94.80,38.29,289.59,79.66,22.59,20.02,91.65,40.32,285.62,71.50,65.40
27.21,2025-08-20 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 06:30:00,76.13,65.10,69.90,59.29,93.86,40.46,286.85,72.63,20.52,19.12,18.94,95.66,39.48,285.03,80.71,23.27,23.57,21.51,94.61,39.60,289.98,75.04,21.31,18.85,91.29,42.29,285.53,71.90,65.30
28.50,2025-08-20 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 06:45:00,79.27,67.76,73.00,61.86,93.89,39.65,286.76,75.59,21.41,20.29,19.95,95.51,38.77,285.08,83.82,24.12,24.21,22.11,94.77,38.79,289.71,78.41,22.23,19.79,91.38,41.41,285.49,70.70,65.30
27.11,2025-08-20 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 07:00:00,77.86,66.62,71.43,60.90,93.96,39.47,286.88,75.07,21.28,20.18,19.67,95.48,38.41,285.31,81.83,23.55,24.13,21.76,94.55,38.97,289.59,76.70,21.79,19.47,91.85,41.03,285.73,71.10,65.70
27.41,2025-08-20 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 07:15:00,78.10,66.71,71.70,61.03,93.90,39.69,286.93,75.22,21.26,19.87,19.80,95.63,38.68,285.35,82.45,23.74,24.42,21.88,94.47,38.87,289.96,76.62,21.71,19.35,91.60,41.53,285.49,71.00,65.30
26.51,2025-08-20 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 07:30:00,75.40,64.36,68.37,58.78,94.01,40.15,286.75,72.18,20.39,19.17,18.97,95.55,39.31,285.11,79.35,22.81,22.69,21.10,94.82,39.43,289.61,74.67,21.17,18.71,91.67,41.69,285.52,68.20,62.80
28.18,2025-08-20 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 07:45:00,80.06,68.47,73.67,62.75,93.94,39.01,287.11,76.91,21.80,20.97,20.33,95.39,38.06,285.28,84.09,24.21,24.52,22.33,94.67,38.51,290.09,79.17,22.45,20.09,91.77,40.45,285.96,74.00,68.10
27.37,2025-08-20 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 08:00:00,77.28,66.04,70.71,60.32,93.93,39.77,287.03,74.04,20.93,19.80,19.49,95.51,38.88,285.31,81.49,23.45,23.54,21.64,94.72,39.13,290.04,76.31,21.66,19.19,91.57,41.31,285.74,72.10,65.60
28.21,2025-08-20 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 08:15:00,79.89,68.17,73.14,62.47,93.99,38.97,286.68,76.56,21.65,20.70,20.15,95.43,38.34,284.87,84.09,24.15,24.23,22.36,94.79,38.33,289.83,79.02,22.38,19.95,91.75,40.23,285.35,71.50,65.60
27.52,2025-08-20 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 08:30:00,75.96,64.89,69.33,59.17,93.90,40.25,286.44,72.13,20.37,18.81,19.09,95.71,39.56,284.45,80.79,23.24,23.01,21.35,94.87,39.20,289.51,74.98,21.27,18.73,91.13,41.98,285.36,70.70,64.40
28.88,2025-08-20 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 08:45:00,81.04,69.02,74.32,63.38,93.98,39.12,285.94,77.56,21.84,20.65,20.35,95.59,38.36,283.86,85.52,24.56,24.79,22.77,94.78,38.09,289.09,80.05,22.62,20.26,91.57,40.90,284.86,73.30,68.10
27.53,2025-08-20 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 09:00:00,76.88,65.43,70.03,59.81,93.96,40.14,285.64,73.29,20.64,18.93,19.27,95.84,39.26,283.77,81.61,23.44,23.57,21.53,94.75,38.96,288.76,75.75,21.35,19.01,91.28,42.19,284.39,70.00,64.60
28.96,2025-08-20 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 09:15:00,81.19,69.11,74.27,63.13,94.02,39.10,285.49,77.53,21.85,20.85,20.31,95.52,38.32,283.45,85.55,24.51,24.46,22.55,94.92,38.27,288.60,80.50,22.75,20.28,91.61,40.73,284.43,75.80,69.30
28.48,2025-08-20 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 09:30:00,80.40,68.34,73.59,62.55,94.00,39.27,285.26,76.89,21.65,20.92,20.11,95.40,38.50,283.49,84.50,24.16,24.19,22.38,94.87,38.57,288.09,79.80,22.54,20.06,91.74,40.73,284.19,74.60,68.40
27.39,2025-08-20 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 09:45:00,77.98,66.26,71.01,60.78,94.07,39.52,285.39,74.67,21.00,20.78,19.37,95.14,38.85,283.61,81.49,23.31,22.84,21.75,95.07,39.15,288.26,77.77,21.95,19.66,92.00,40.57,284.31,70.10,64.70
28.92,2025-08-20 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 10:00:00,82.03,69.84,75.15,64.09,94.06,38.47,285.75,78.64,22.17,22.03,20.53,95.13,37.80,283.84,85.66,24.53,24.20,22.89,95.04,38.03,288.70,81.79,23.13,20.67,92.02,39.57,284.70,73.10,67.80
27.31,2025-08-20 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 10:15:00,76.68,65.36,69.72,60.06,94.05,39.68,286.18,72.97,20.60,20.01,19.21,95.28,39.03,284.43,80.47,23.08,22.39,21.39,95.14,39.05,288.96,76.61,21.69,19.46,91.75,40.96,285.14,69.10,64.00
27.07,2025-08-20 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 10:30:00,77.71,66.37,70.81,60.95,94.10,39.14,286.52,74.64,21.15,21.14,19.59,94.98,38.54,284.91,80.78,23.20,22.60,21.57,95.09,39.09,289.23,77.72,22.03,19.79,92.22,39.80,285.42,70.50,64.90
27.26,2025-08-20 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 10:45:00,77.74,66.39,70.87,60.62,94.09,38.96,286.72,74.67,21.13,20.72,19.53,95.19,38.20,284.94,81.01,23.29,22.89,21.45,95.03,38.56,289.49,77.55,21.98,19.63,92.04,40.13,285.73,69.90,64.90
27.10,2025-08-20 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 11:00:00,77.14,65.98,70.33,60.34,94.04,39.03,286.85,74.10,20.99,20.67,19.35,95.09,38.47,285.02,80.33,23.12,22.56,21.43,95.05,38.73,289.58,76.99,21.87,19.55,91.99,39.90,285.94,73.40,67.50
27.29,2025-08-20 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 11:15:00,77.38,66.04,70.36,60.73,94.10,38.84,286.74,73.90,20.89,20.96,19.32,94.95,38.45,284.89,80.55,23.09,22.11,21.60,95.27,38.42,289.31,77.69,22.06,19.81,92.07,39.64,286.01,72.60,67.50
27.66,2025-08-20 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 11:30:00,79.09,67.62,72.29,61.89,94.08,38.55,287.18,75.91,21.51,21.71,19.89,94.91,37.94,285.38,82.12,23.65,22.93,21.91,95.13,38.42,289.90,79.23,22.45,20.09,92.20,39.29,286.25,71.80,65.60
26.73,2025-08-20 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 11:45:00,77.13,65.93,70.17,60.45,94.11,38.66,287.27,74.00,20.93,21.41,19.19,94.77,38.15,285.41,79.87,22.98,22.03,21.34,95.21,38.73,290.02,77.53,22.02,19.92,92.37,39.11,286.39,70.30,64.70
26.86,2025-08-20 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 12:00:00,77.39,66.13,70.46,60.36,94.11,38.59,287.04,74.35,21.00,20.94,19.36,95.06,38.06,285.34,80.51,23.14,22.66,21.33,95.04,38.34,289.55,77.30,21.99,19.67,92.24,39.37,286.23,70.50,64.70
26.91,2025-08-20 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 12:15:00,78.11,66.71,71.42,60.85,94.08,38.46,286.98,75.35,21.31,21.69,19.55,94.82,37.90,285.35,80.92,23.27,22.82,21.45,95.01,38.47,289.53,78.05,22.14,19.85,92.41,39.01,286.05,69.10,63.80
27.15,2025-08-20 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 12:30:00,77.91,66.60,71.17,61.14,94.11,38.22,286.86,74.93,21.21,21.49,19.64,94.87,37.79,285.11,80.84,23.24,22.53,21.54,95.16,38.11,289.34,77.96,22.15,19.96,92.31,38.75,286.14,72.50,67.50
26.96,2025-08-20 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 12:45:00,77.00,65.73,70.24,60.23,94.09,38.71,286.56,73.76,20.85,20.67,19.31,95.12,37.97,284.91,80.44,23.09,22.61,21.39,95.05,38.25,289.01,76.80,21.79,19.53,92.10,39.89,285.75,72.00,66.60
27.71,2025-08-20 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 13:00:00,79.16,67.49,72.29,61.77,94.09,38.51,286.40,75.87,21.41,21.71,19.73,94.91,37.93,284.56,82.26,23.60,22.87,21.85,95.17,38.51,289.13,79.37,22.48,20.19,92.20,39.09,285.53,71.50,65.60
27.27,2025-08-20 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 13:15:00,78.16,66.63,71.08,61.15,94.15,38.39,286.15,74.89,21.15,21.37,19.49,94.95,38.05,284.43,81.15,23.27,22.44,21.68,95.22,38.06,288.78,78.46,22.21,19.98,92.28,39.06,285.25,70.70,64.70
27.79,2025-08-20 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 13:30:00,79.27,67.42,72.05,61.93,94.12,39.04,285.53,75.99,21.43,20.86,19.85,95.31,38.47,283.70,82.91,23.75,23.41,22.09,95.03,38.54,288.31,78.91,22.25,19.99,92.02,40.11,284.58,69.90,64.90
26.83,2025-08-20 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 13:45:00,75.44,64.01,68.36,58.53,94.06,40.13,284.88,71.81,20.16,18.88,18.72,95.69,39.33,282.87,79.64,22.73,22.65,21.01,94.94,39.17,287.71,74.88,21.12,18.80,91.56,41.89,284.08,69.70,63.50
29.34,2025-08-20 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 14:00:00,84.08,71.23,77.18,65.32,94.10,37.68,284.24,80.99,22.74,22.79,20.99,95.12,37.06,282.33,87.53,24.94,25.04,23.21,94.96,37.26,287.04,83.72,23.55,21.13,92.21,38.71,283.35,75.30,68.70
26.09,2025-08-20 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 14:15:00,74.35,62.77,67.14,57.27,94.06,40.34,283.51,71.16,19.88,18.38,18.37,95.79,39.61,281.51,78.67,22.35,22.67,20.68,94.77,39.47,286.38,73.23,20.55,18.21,91.63,41.93,282.65,64.20,58.10
29.39,2025-08-20 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 14:30:00,83.41,70.31,76.52,64.45,94.05,37.47,282.66,80.28,22.40,21.49,20.92,95.59,36.63,280.73,87.76,24.93,25.64,23.09,94.73,36.69,285.74,82.20,22.99,20.45,91.83,39.07,281.50,73.20,67.20
27.61,2025-08-20 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 14:45:00,78.64,66.04,71.45,60.55,94.00,38.82,282.04,75.53,20.98,19.03,19.71,96.04,37.96,280.22,83.56,23.64,24.82,21.69,94.48,37.47,284.95,76.82,21.42,19.16,91.49,41.03,280.96,68.00,62.60
28.32,2025-08-20 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 15:00:00,80.34,67.45,73.19,61.76,93.98,38.57,281.52,77.33,21.47,19.27,20.06,96.13,37.87,279.76,85.47,24.20,25.60,22.30,94.41,37.13,284.67,78.22,21.78,19.40,91.40,40.73,280.12,71.70,65.30
28.84,2025-08-20 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 15:15:00,81.22,68.03,74.33,62.26,93.96,38.51,281.05,78.05,21.60,19.60,20.21,96.10,37.58,279.07,86.41,24.44,25.89,22.51,94.45,37.01,284.28,79.19,21.99,19.54,91.31,40.93,279.81,72.20,66.30
28.96,2025-08-20 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 15:30:00,82.20,68.92,75.05,63.09,93.95,38.95,281.25,79.32,22.01,19.47,20.74,96.24,37.84,279.41,87.73,24.79,26.61,22.81,94.27,37.46,284.57,79.54,22.12,19.54,91.32,41.54,279.76,73.80,67.40
28.61,2025-08-20 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 15:45:00,80.21,67.23,73.11,61.75,93.88,39.23,281.07,77.12,21.39,18.11,20.12,96.55,38.30,279.01,86.17,24.37,26.39,22.64,94.19,37.18,284.56,77.34,21.47,18.99,90.91,42.21,279.65,73.00,67.40
29.30,2025-08-20 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 16:00:00,81.78,68.35,75.11,62.43,93.83,38.92,280.54,78.60,21.73,19.13,20.29,96.28,38.01,278.66,87.52,24.65,26.67,22.66,94.23,36.93,283.83,79.21,21.97,19.47,90.97,41.83,279.15,69.70,64.40
28.63,2025-08-20 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 16:15:00,80.72,67.56,73.96,61.53,93.83,39.54,280.72,77.83,21.53,18.53,20.18,96.46,38.39,278.63,86.51,24.44,26.80,22.33,94.06,37.71,284.11,77.81,21.59,19.02,90.96,42.54,279.42,71.90,65.50
29.35,2025-08-20 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 16:30:00,82.66,69.19,76.09,63.29,93.77,38.99,281.15,79.84,22.11,18.93,20.81,96.51,38.22,279.27,88.82,25.09,27.81,23.00,93.90,36.99,284.60,79.33,21.98,19.49,90.90,41.77,279.58,73.60,67.40
28.50,2025-08-20 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 16:45:00,79.42,66.49,72.54,60.61,93.72,40.59,281.18,76.28,21.13,17.02,19.85,96.86,39.47,279.03,86.11,24.33,27.02,22.34,93.86,38.21,284.74,75.87,21.03,18.42,90.43,44.11,279.76,67.70,61.70
28.21,2025-08-20 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 17:00:00,80.15,67.32,73.19,61.57,93.82,39.82,281.84,77.47,21.53,17.81,20.29,96.73,38.61,279.74,86.43,24.50,27.17,22.33,93.83,37.93,285.44,76.55,21.29,18.95,90.90,42.93,280.34,74.80,68.10
29.32,2025-08-20 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 17:15:00,81.40,68.35,74.27,62.51,93.82,39.89,282.08,78.00,21.67,17.94,20.47,96.70,38.74,280.02,87.82,24.89,27.01,22.88,94.15,37.72,285.53,78.37,21.79,19.17,90.61,43.21,280.67,72.60,67.20
28.57,2025-08-20 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 17:30:00,80.48,67.63,73.25,62.07,93.82,40.07,281.99,77.48,21.52,17.41,20.28,96.85,39.07,279.97,87.20,24.76,27.27,22.85,93.89,37.76,285.59,76.77,21.35,18.94,90.71,43.37,280.40,71.50,65.30
29.09,2025-08-20 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 17:45:00,80.89,67.96,73.97,62.25,93.72,40.29,281.90,77.69,21.61,17.53,20.44,96.81,39.29,279.79,87.55,24.83,27.35,22.73,93.93,37.92,285.70,77.43,21.53,19.08,90.41,43.66,280.22,73.50,67.40
27.73,2025-08-20 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 18:00:00,78.20,65.90,71.39,60.15,93.69,41.20,282.70,75.47,21.07,16.75,19.86,96.91,39.94,280.89,84.90,24.15,26.92,22.01,93.65,38.82,286.10,74.23,20.69,18.29,90.52,44.83,281.11,76.60,69.70
29.80,2025-08-20 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 18:15:00,82.98,70.04,76.13,64.08,93.80,39.55,283.10,79.80,22.25,18.67,20.86,96.59,38.58,280.99,89.36,25.48,27.67,23.49,94.08,37.44,286.69,79.79,22.31,19.73,90.72,42.62,281.63,79.20,73.10
27.95,2025-08-20 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 18:30:00,78.21,66.17,71.07,60.19,93.79,40.90,283.82,75.05,20.96,16.99,19.61,96.80,40.05,281.71,84.69,24.17,26.13,22.15,94.00,38.45,287.22,74.89,21.03,18.43,90.58,44.19,282.51,73.10,67.40
29.31,2025-08-20 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 18:45:00,81.82,69.22,74.77,63.05,93.83,39.59,284.00,78.55,22.01,18.52,20.61,96.53,38.57,281.97,87.92,25.07,26.95,23.03,94.17,37.69,287.60,78.98,22.15,19.41,90.81,42.51,282.44,73.40,67.20
