3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
28.66,2025-08-20 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 19:00:00,80.42,68.33,73.29,62.25,93.80,40.10,285.04,77.36,21.77,17.64,20.38,96.73,38.99,283.05,86.87,24.87,26.99,22.77,93.97,37.81,288.55,77.03,21.68,19.09,90.68,43.51,283.52,71.10,64.40
27.96,2025-08-20 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 19:15:00,78.08,66.44,70.96,60.59,93.76,40.44,285.47,74.91,21.04,16.80,19.75,96.83,39.31,283.42,84.56,24.30,26.21,22.19,93.97,38.07,288.94,74.77,21.09,18.64,90.49,43.95,284.04,69.80,64.40
29.21,2025-08-20 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 19:30:00,81.33,69.31,74.28,63.13,93.80,39.79,285.90,78.02,22.01,18.01,20.59,96.66,38.76,283.95,87.80,25.22,27.06,23.12,94.07,37.66,289.55,78.16,22.08,19.42,90.66,42.95,284.21,72.40,66.30
27.41,2025-08-20 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 19:45:00,77.39,66.09,69.91,60.43,93.81,40.85,286.12,74.36,20.99,16.49,19.84,96.89,39.46,284.03,83.75,24.17,26.01,22.11,93.93,38.75,289.94,74.05,20.93,18.48,90.63,44.33,284.39,68.60,61.90
28.23,2025-08-20 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 20:00:00,79.24,67.57,71.97,61.63,93.78,40.77,286.13,76.02,21.42,17.23,20.13,96.77,39.49,283.95,85.67,24.65,26.51,22.58,93.97,38.68,289.84,76.05,21.50,18.91,90.61,44.15,284.59,71.20,65.30
28.19,2025-08-20 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 20:15:00,80.65,68.87,73.58,63.01,93.77,40.13,286.13,78.06,22.06,17.69,20.80,96.79,38.51,284.17,87.07,25.10,27.71,22.97,93.64,38.17,289.65,76.83,21.71,19.25,90.87,43.72,284.58,74.10,67.20
26.76,2025-08-20 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 20:30:00,76.49,65.27,69.52,59.63,93.76,41.25,286.27,73.78,20.83,16.80,19.53,96.73,39.77,284.33,82.54,23.73,25.96,21.77,93.72,39.42,289.75,73.15,20.71,18.32,90.83,44.55,284.73,69.50,63.50
30.03,2025-08-20 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 20:45:00,84.02,71.81,76.91,65.67,93.85,39.32,286.83,80.67,22.81,19.44,21.39,96.38,38.08,284.71,90.04,25.99,27.45,23.89,94.22,37.77,290.53,81.34,23.01,20.40,90.95,42.12,285.24,76.20,70.20
26.21,2025-08-20 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 21:00:00,76.11,65.14,69.19,59.29,93.71,41.58,287.02,74.02,20.91,16.58,19.71,96.82,39.82,285.09,82.24,23.79,26.39,21.61,93.39,39.69,290.74,72.09,20.44,17.96,90.91,45.24,285.25,75.40,69.10
28.56,2025-08-20 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 21:15:00,81.55,69.95,74.56,63.94,93.80,40.25,287.72,79.01,22.41,18.52,21.09,96.57,38.74,285.73,87.53,25.32,27.48,23.12,93.83,38.61,291.36,78.12,22.23,19.73,91.01,43.39,286.07,74.40,67.20
26.73,2025-08-20 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 21:30:00,76.64,65.80,69.58,60.03,93.74,41.71,288.22,74.02,21.03,16.61,19.79,96.83,40.20,286.21,83.08,24.05,26.25,21.93,93.63,39.67,291.85,72.83,20.71,18.31,90.76,45.25,286.61,71.90,65.30
26.61,2025-08-20 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 21:45:00,76.66,65.82,69.87,59.99,93.74,41.39,288.28,74.31,21.11,16.96,19.91,96.73,39.76,286.39,82.68,23.94,26.31,21.77,93.56,39.52,291.71,72.97,20.77,18.31,90.92,44.89,286.73,72.30,66.20
28.33,2025-08-20 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 22:00:00,80.69,69.34,74.25,63.19,93.85,39.11,288.23,77.96,22.17,19.44,20.61,96.14,38.05,286.37,86.09,24.97,26.49,23.05,94.09,37.66,291.64,78.03,22.20,19.52,91.31,41.63,286.67,73.10,67.00
27.89,2025-08-20 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 22:15:00,77.39,66.46,70.69,60.44,93.75,40.54,288.22,74.03,21.07,17.53,19.67,96.45,39.35,286.17,83.25,24.11,25.27,22.07,94.19,38.89,291.72,74.89,21.29,18.70,90.61,43.39,286.79,68.10,61.90
27.55,2025-08-20 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 22:30:00,77.44,66.35,71.06,60.41,93.74,41.14,287.43,74.31,21.10,18.03,19.74,96.31,40.08,285.57,83.19,23.99,25.48,21.99,94.03,39.60,290.81,74.83,21.25,18.68,90.87,43.75,285.90,73.60,68.10
28.61,2025-08-20 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 22:45:00,80.89,68.95,74.57,63.11,93.70,40.72,285.99,78.09,22.01,18.86,20.69,96.33,39.53,284.23,86.79,24.96,27.10,22.90,93.85,39.05,289.33,77.80,21.98,19.52,90.93,43.57,284.41,73.00,67.20
27.14,2025-08-20 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 23:00:00,77.23,65.83,70.83,59.83,93.74,41.45,286.13,74.44,21.01,18.43,19.64,96.10,40.17,284.29,82.37,23.67,25.26,21.49,93.99,40.15,289.44,74.89,21.15,18.70,91.13,44.03,284.66,70.10,63.50
28.98,2025-08-20 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 23:15:00,81.70,69.77,75.32,63.91,93.76,40.01,286.53,78.55,22.19,19.37,20.90,96.20,38.79,284.62,87.35,25.17,26.97,23.14,94.04,38.50,289.88,79.21,22.41,19.87,91.03,42.73,285.10,71.20,65.30
26.83,2025-08-20 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 23:30:00,75.76,64.79,69.43,58.92,93.72,41.78,286.96,72.73,20.58,17.76,19.27,96.21,40.39,285.08,81.04,23.37,24.83,21.41,94.05,40.29,290.27,73.52,20.85,18.25,90.90,44.65,285.53,68.80,62.60
27.07,2025-08-20 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-20 23:45:00,78.03,67.01,71.63,61.24,93.80,40.90,287.92,75.36,21.44,18.95,20.03,96.04,39.39,286.17,83.16,24.01,25.61,22.11,93.96,39.83,291.03,75.58,21.55,19.10,91.41,43.47,286.55,72.20,66.30
27.33,2025-08-21 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 00:00:00,78.71,67.60,72.44,61.93,93.77,40.41,288.11,76.11,21.65,19.17,20.27,96.03,38.82,286.33,83.72,24.24,25.93,22.33,93.91,39.30,291.35,76.29,21.71,19.33,91.38,43.10,286.65,72.20,66.30
28.05,2025-08-21 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 00:15:00,78.74,67.63,72.38,61.96,93.79,40.27,288.39,75.61,21.51,19.01,20.17,96.03,39.05,286.71,83.89,24.32,25.33,22.50,94.25,39.11,291.53,76.71,21.79,19.29,91.09,42.65,286.92,70.50,64.60
27.30,2025-08-21 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 00:30:00,78.57,67.52,72.41,61.77,93.80,40.52,288.49,76.07,21.63,19.55,20.28,95.85,39.11,286.65,83.35,24.16,25.55,22.09,94.04,39.64,291.69,76.29,21.73,19.40,91.51,42.81,287.13,69.10,63.50
25.99,2025-08-21 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 00:45:00,74.65,64.31,68.30,58.55,93.74,41.25,289.01,72.29,20.62,17.43,19.23,96.31,39.62,287.35,80.01,23.25,24.89,21.22,93.81,40.00,292.29,71.64,20.43,18.10,91.11,44.12,287.40,68.30,62.60
28.47,2025-08-21 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 01:00:00,81.60,70.33,75.42,64.33,93.83,39.04,288.73,78.84,22.51,20.81,21.01,95.67,37.79,287.05,86.09,25.01,26.14,22.85,94.18,38.27,291.87,79.87,22.82,20.46,91.63,41.07,287.28,74.50,69.30
26.26,2025-08-21 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 01:15:00,75.62,65.08,69.41,59.31,93.78,40.73,288.99,73.02,20.80,18.76,19.33,95.81,39.53,287.27,80.27,23.27,24.39,21.25,94.08,39.84,291.95,73.56,21.01,18.74,91.45,42.83,287.75,73.00,66.30
27.78,2025-08-21 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 01:30:00,80.70,69.34,74.69,63.61,93.83,39.44,288.31,78.24,22.23,21.37,20.77,95.35,38.38,286.47,84.71,24.53,25.54,22.61,94.23,38.99,291.46,79.15,22.58,20.23,91.91,40.96,287.01,76.90,70.30
28.03,2025-08-21 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 01:45:00,80.38,69.00,74.31,63.48,93.85,39.32,288.01,77.64,22.07,20.85,20.69,95.50,38.19,286.43,84.55,24.45,25.43,22.71,94.32,38.68,290.95,78.96,22.48,20.08,91.73,41.09,286.65,73.20,66.60
25.51,2025-08-21 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 02:00:00,74.70,63.86,68.31,58.57,93.80,41.51,287.29,72.55,20.53,18.47,19.31,95.89,40.11,285.73,79.10,22.77,24.32,20.88,93.91,40.68,290.25,72.46,20.56,18.37,91.61,43.73,285.90,68.40,62.70
27.08,2025-08-21 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 02:15:00,78.53,67.08,72.46,61.49,93.83,40.09,287.01,76.12,21.55,20.39,20.05,95.51,38.88,285.47,82.63,23.79,24.99,21.95,94.18,39.43,289.83,76.83,21.74,19.49,91.81,41.96,285.74,72.60,66.60
27.37,2025-08-21 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 02:30:00,80.22,68.63,74.08,62.80,93.88,39.94,287.04,78.12,22.13,21.04,20.59,95.47,38.68,285.57,84.14,24.25,25.67,22.33,94.15,39.63,290.05,78.41,22.25,19.88,92.03,41.51,285.49,70.30,63.70
26.77,2025-08-21 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 02:45:00,77.54,66.36,71.31,60.76,93.90,40.34,287.18,75.01,21.26,20.14,19.77,95.49,39.07,285.47,81.53,23.49,24.40,21.63,94.33,39.89,290.05,76.07,21.61,19.35,91.87,42.07,286.02,70.30,64.70
27.71,2025-08-21 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 03:00:00,80.48,68.86,74.38,63.17,93.89,39.52,287.10,77.95,22.11,21.19,20.61,95.41,38.26,285.68,84.55,24.34,25.47,22.51,94.27,39.15,290.05,78.93,22.41,20.06,91.98,41.15,285.58,72.30,66.60
25.51,2025-08-21 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 03:15:00,75.78,64.86,69.53,59.15,93.91,40.78,287.17,73.87,20.96,19.81,19.41,95.49,39.40,285.70,79.45,22.89,24.21,20.98,94.08,40.47,290.05,74.01,21.01,18.75,92.15,42.46,285.76,67.40,61.80
27.35,2025-08-21 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 03:30:00,79.84,68.31,73.89,62.81,93.87,39.60,287.07,77.68,22.05,21.05,20.55,95.42,38.38,285.50,83.77,24.11,25.49,22.31,94.16,39.25,289.98,78.07,22.15,19.95,92.02,41.18,285.73,71.60,66.60
27.79,2025-08-21 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 03:45:00,79.91,68.33,74.01,62.49,93.86,39.65,287.13,77.27,21.89,21.07,20.29,95.38,38.64,285.43,83.90,24.20,25.15,22.26,94.35,39.03,290.15,78.56,22.25,19.94,91.83,41.29,285.81,73.20,67.50
26.99,2025-08-21 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 04:00:00,78.81,67.27,72.91,60.95,93.88,39.66,286.78,76.65,21.71,21.10,20.00,95.26,38.49,285.35,82.41,23.71,24.82,21.67,94.28,39.51,289.62,77.36,21.85,19.28,92.09,40.99,285.38,68.00,61.80
27.51,2025-08-21 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 04:15:00,79.58,68.15,73.61,62.39,93.85,39.83,287.49,77.11,21.88,21.06,20.45,95.36,38.73,285.74,83.53,24.09,25.04,22.21,94.32,39.41,290.54,78.09,22.19,19.72,91.89,41.34,286.19,77.10,70.30
26.34,2025-08-21 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 04:30:00,74.61,64.07,68.45,58.29,93.84,40.89,288.30,71.54,20.34,19.13,18.83,95.48,39.93,286.59,78.79,22.81,22.98,20.88,94.54,40.27,291.12,73.49,20.93,18.58,91.51,42.45,287.17,72.90,66.60
29.88,2025-08-21 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 04:45:00,85.83,73.67,80.19,67.47,93.90,37.82,288.15,83.10,23.65,24.23,21.89,94.76,37.15,286.57,88.93,25.67,26.09,23.63,94.67,37.81,291.02,85.46,24.35,21.95,92.26,38.51,286.87,80.20,72.80
25.65,2025-08-21 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 05:00:00,74.02,63.55,66.92,57.76,94.08,40.42,288.05,71.09,20.21,18.90,18.63,95.55,39.23,286.41,77.95,22.55,22.37,20.54,94.77,39.97,291.02,73.03,20.80,18.59,91.92,42.05,286.73,67.40,61.90
27.79,2025-08-21 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 05:15:00,81.04,69.79,74.14,63.91,94.11,38.23,289.12,78.46,22.38,21.85,20.77,95.21,37.12,287.58,84.41,24.47,24.50,22.43,94.76,38.11,291.98,80.27,22.94,20.71,92.35,39.47,287.80,74.40,68.20
26.55,2025-08-21 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 05:30:00,76.53,65.83,69.61,60.01,94.07,39.48,288.80,73.68,20.99,19.63,19.45,95.58,38.22,287.17,80.47,23.33,23.44,21.45,94.69,39.13,291.81,75.44,21.51,19.11,91.95,41.09,287.41,69.50,63.70
26.91,2025-08-21 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 05:45:00,77.61,66.77,70.59,61.21,94.09,39.31,288.66,74.62,21.24,20.19,19.86,95.44,38.11,286.87,81.37,23.63,23.49,21.74,94.78,39.02,291.71,76.85,21.90,19.61,92.04,40.79,287.38,68.60,63.70
25.97,2025-08-21 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 06:00:00,76.39,65.67,69.16,59.82,94.18,39.33,288.48,73.78,21.02,20.24,19.41,95.34,38.19,286.84,79.69,23.05,22.95,21.06,94.80,39.17,291.21,75.69,21.60,19.36,92.40,40.63,287.39,70.70,64.70
27.67,2025-08-21 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 06:15:00,79.29,67.99,72.17,62.43,94.12,38.79,288.16,75.99,21.59,20.93,20.07,95.31,37.84,286.47,82.93,23.92,23.57,22.17,94.98,38.43,291.01,78.93,22.48,20.20,92.07,40.10,287.00,70.70,64.90
26.17,2025-08-21 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 06:30:00,76.39,65.55,68.93,59.84,94.17,39.28,288.28,73.49,20.91,19.93,19.26,95.43,38.04,286.71,80.01,23.11,22.84,21.17,94.87,38.99,291.08,75.66,21.53,19.41,92.23,40.82,287.05,69.00,63.50
27.17,2025-08-21 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 06:45:00,77.54,66.61,71.17,61.08,93.94,39.51,288.26,74.53,21.22,20.32,19.71,95.36,38.46,286.50,81.42,23.52,23.68,21.82,94.67,38.92,291.21,76.67,21.87,19.55,91.80,41.14,287.05,73.40,67.20
26.59,2025-08-21 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 07:00:00,75.99,65.19,69.58,59.24,93.91,40.06,288.26,72.97,20.71,19.29,19.18,95.63,39.05,286.34,80.39,23.21,23.69,21.31,94.47,39.40,291.26,74.62,21.27,18.75,91.63,41.72,287.17,71.90,65.30
28.63,2025-08-21 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 07:15:00,80.96,69.47,74.65,63.88,93.93,38.89,287.94,77.71,22.11,21.45,20.73,95.25,38.21,286.30,84.99,24.55,24.57,22.74,94.76,38.35,290.97,80.17,22.81,20.41,91.78,40.11,286.54,72.80,67.50
26.64,2025-08-21 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 07:30:00,76.81,65.85,70.11,60.26,94.00,40.07,287.75,73.87,20.95,20.39,19.48,95.23,39.20,286.05,80.29,23.19,23.07,21.37,94.77,39.69,290.65,76.28,21.71,19.41,92.01,41.31,286.55,69.90,64.50
28.36,2025-08-21 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 07:45:00,80.41,69.07,74.06,63.33,93.96,38.82,288.18,77.15,21.96,21.73,20.42,95.07,38.26,286.62,83.93,24.27,23.97,22.45,94.90,38.51,291.01,80.17,22.84,20.47,91.92,39.70,286.91,79.40,72.80
25.67,2025-08-21 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 08:00:00,72.98,62.61,66.19,57.13,93.99,40.67,288.27,69.69,19.76,18.68,18.34,95.47,39.87,286.51,76.78,22.20,21.85,20.43,94.84,39.96,291.26,72.49,20.65,18.36,91.65,42.17,287.04,69.50,63.70
27.32,2025-08-21 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 08:15:00,77.30,66.26,70.55,60.55,94.00,39.17,287.78,73.89,20.96,20.36,19.39,95.21,38.49,286.02,81.03,23.35,22.87,21.63,94.98,38.63,290.55,76.98,21.95,19.53,91.81,40.39,286.76,69.40,63.50
28.36,2025-08-21 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 08:30:00,80.29,68.65,73.37,63.07,94.03,38.77,287.22,76.84,21.75,21.37,20.35,95.17,38.09,285.38,83.91,24.15,23.63,22.37,95.03,38.27,290.01,80.11,22.75,20.35,91.90,39.95,286.26,73.40,67.80
26.24,2025-08-21 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 08:45:00,74.83,63.89,67.73,58.33,94.04,40.27,286.72,71.51,20.19,19.29,18.73,95.39,39.49,284.93,78.58,22.57,22.20,20.89,94.93,39.70,289.47,74.41,21.13,18.71,91.80,41.63,285.77,71.50,65.60
28.59,2025-08-21 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 09:00:00,80.36,68.55,73.52,62.75,94.02,38.67,286.28,76.68,21.64,21.17,20.11,95.26,38.33,284.46,84.18,24.21,23.76,22.47,95.03,37.80,289.15,80.23,22.71,20.16,91.76,39.89,285.24,72.10,65.90
28.33,2025-08-21 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 09:15:00,78.39,66.89,71.69,61.31,93.98,39.48,286.64,74.35,20.97,20.37,19.45,95.31,39.07,284.82,82.48,23.71,22.99,22.04,95.13,38.55,289.43,78.33,22.21,19.82,91.49,40.82,285.66,72.80,66.50
26.62,2025-08-21 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 09:30:00,75.37,64.62,68.49,59.14,94.07,39.71,287.87,71.85,20.40,19.91,18.88,95.20,38.98,286.01,78.95,22.78,21.95,21.20,95.11,39.26,290.63,75.31,21.44,19.06,91.89,40.88,286.98,68.80,62.80
28.20,2025-08-21 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 09:45:00,79.43,68.13,72.56,62.41,94.10,38.16,287.57,75.79,21.51,21.55,20.01,94.98,37.74,285.79,82.71,23.85,22.81,22.14,95.28,37.73,290.22,79.77,22.77,20.27,92.05,39.01,286.69,69.60,64.90
25.67,2025-08-21 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 10:00:00,73.28,62.61,66.45,57.17,94.10,39.43,287.01,70.10,19.79,19.19,18.33,95.30,38.65,285.16,76.71,22.08,21.59,20.37,95.02,38.99,289.79,73.02,20.74,18.47,91.97,40.65,286.07,65.40,60.00
28.59,2025-08-21 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 10:15:00,81.06,69.32,74.50,63.58,94.07,37.95,286.93,77.73,22.01,21.97,20.37,95.07,37.30,285.19,84.52,24.30,23.93,22.63,95.05,37.55,289.73,80.92,23.01,20.59,92.07,39.01,285.87,76.60,70.00
26.13,2025-08-21 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 10:30:00,72.85,62.07,65.94,56.59,93.98,40.35,286.11,69.28,19.51,17.68,18.07,95.90,39.45,284.23,77.40,22.23,22.13,20.49,94.83,39.32,289.11,71.87,20.33,18.04,91.20,42.27,284.98,68.30,61.80
28.23,2025-08-21 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 10:45:00,80.03,68.06,73.27,62.03,94.06,38.16,285.59,76.80,21.59,20.87,19.86,95.45,37.23,283.70,84.00,24.03,24.17,22.19,94.88,37.41,288.42,79.28,22.43,19.98,91.84,39.84,284.64,74.70,68.10
28.34,2025-08-21 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 11:00:00,79.47,67.47,72.83,61.83,94.02,38.76,284.86,76.18,21.41,20.43,19.89,95.52,37.99,282.92,83.61,23.91,24.06,22.16,94.89,37.97,287.79,78.63,22.15,19.78,91.65,40.33,283.89,71.70,65.90
27.69,2025-08-21 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 11:15:00,77.39,65.41,70.67,59.71,93.98,39.47,283.77,73.91,20.67,19.23,19.21,95.77,38.75,281.89,81.95,23.34,23.75,21.64,94.78,38.39,286.84,76.30,21.40,18.86,91.41,41.27,282.59,69.20,62.60
29.68,2025-08-21 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 11:30:00,81.55,68.90,75.04,63.01,93.96,38.26,283.35,77.52,21.68,20.31,20.11,95.77,37.64,281.36,86.57,24.63,25.05,22.79,94.86,36.99,286.42,80.56,22.59,20.10,91.24,40.16,282.28,72.90,67.40
28.26,2025-08-21 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 11:45:00,78.25,66.05,71.39,60.28,93.96,39.21,283.10,74.65,20.83,18.74,19.47,96.09,38.35,281.10,83.41,23.69,24.39,21.76,94.70,37.69,286.21,76.71,21.52,19.05,91.11,41.58,282.00,72.20,65.60
28.51,2025-08-21 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 12:00:00,79.82,67.19,73.13,61.65,93.95,38.64,282.44,76.53,21.31,19.01,20.01,96.20,37.88,280.65,85.23,24.19,25.61,22.43,94.43,37.01,285.57,77.71,21.69,19.21,91.23,41.03,281.09,71.10,65.30
28.83,2025-08-21 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 12:15:00,79.96,67.26,73.27,61.56,93.88,38.76,281.98,76.61,21.29,18.73,20.00,96.28,37.89,279.97,85.52,24.27,25.71,22.43,94.41,36.98,285.25,77.76,21.70,19.13,90.96,41.40,280.73,70.50,64.40
27.85,2025-08-21 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 12:30:00,77.52,65.30,70.84,59.63,93.91,39.31,282.57,74.23,20.69,17.79,19.33,96.44,38.35,280.66,83.24,23.66,25.20,21.81,94.35,37.52,285.83,75.08,20.95,18.48,90.93,42.07,281.23,68.60,61.90
29.63,2025-08-21 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 12:45:00,81.35,68.41,74.89,62.65,93.85,38.40,282.20,77.69,21.59,18.85,20.41,96.37,37.63,280.15,87.41,24.79,26.42,22.75,94.39,36.45,285.57,78.95,22.03,19.49,90.81,41.12,280.87,71.30,65.50
27.74,2025-08-21 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 13:00:00,77.80,65.25,71.35,59.64,93.80,39.47,281.78,74.96,20.81,17.31,19.61,96.70,38.16,279.81,83.93,23.76,26.30,21.71,93.91,37.40,285.13,74.50,20.68,18.31,90.78,42.84,280.39,74.30,67.40
29.99,2025-08-21 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 13:15:00,83.16,69.85,76.83,64.05,93.85,38.27,281.80,79.91,22.25,19.66,20.89,96.27,37.45,279.95,89.05,25.21,27.17,23.30,94.29,36.41,285.07,80.53,22.39,19.86,90.99,40.93,280.39,76.00,70.00
28.09,2025-08-21 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 13:30:00,78.01,65.43,71.17,59.87,93.79,39.80,281.69,74.79,20.76,17.05,19.51,96.75,38.76,279.85,84.42,23.86,26.04,22.01,94.08,37.43,285.04,74.82,20.81,18.34,90.55,43.22,280.19,70.90,64.60
29.49,2025-08-21 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 13:45:00,80.84,67.87,74.32,61.87,93.75,39.23,281.48,77.27,21.47,17.72,20.05,96.76,38.27,279.53,87.57,24.80,27.11,22.79,94.09,36.85,284.92,77.67,21.60,19.03,90.41,42.57,280.01,72.80,67.20
29.83,2025-08-21 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 14:00:00,82.18,68.87,75.75,62.98,93.82,38.76,281.29,78.73,21.85,18.90,20.55,96.45,37.92,279.29,88.31,24.95,27.01,22.91,94.26,36.75,284.72,79.51,22.07,19.52,90.73,41.61,279.87,73.60,67.40
28.87,2025-08-21 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 14:15:00,79.18,66.37,72.45,60.71,93.74,39.88,281.09,75.78,21.03,17.32,19.89,96.72,39.04,279.17,85.63,24.20,26.26,22.27,94.16,37.46,284.47,76.13,21.15,18.56,90.35,43.15,279.63,78.50,72.90
30.05,2025-08-21 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 14:30:00,81.70,68.38,75.57,62.46,93.67,39.11,280.52,78.17,21.66,17.98,20.44,96.77,38.19,278.45,88.54,25.02,27.53,22.94,94.03,36.65,284.27,78.39,21.70,19.08,90.21,42.49,278.84,78.20,71.90
29.27,2025-08-21 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 14:45:00,80.39,67.16,74.05,61.18,93.65,39.56,280.61,77.11,21.33,17.11,20.05,96.94,38.51,278.61,87.45,24.67,27.67,22.60,93.82,36.88,284.29,76.61,21.16,18.53,90.18,43.29,278.93,71.70,65.30
29.26,2025-08-21 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 15:00:00,79.81,66.79,73.23,60.77,93.70,39.77,280.50,76.21,21.07,16.95,19.89,96.94,38.71,278.33,86.75,24.49,27.02,22.40,94.03,37.13,284.13,76.46,21.23,18.47,90.14,43.47,279.05,75.20,69.10
31.28,2025-08-21 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 15:15:00,85.04,71.04,79.06,64.92,93.70,37.96,280.22,81.35,22.45,19.36,21.12,96.50,37.30,278.25,91.64,25.83,28.42,23.70,94.15,35.55,283.77,82.13,22.75,20.09,90.45,41.03,278.65,76.20,70.20
29.25,2025-08-21 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 15:30:00,79.86,66.75,73.22,60.51,93.66,39.88,280.35,76.41,21.10,16.83,19.73,96.96,38.82,278.24,86.85,24.48,27.13,22.38,93.95,37.15,284.15,76.33,21.17,18.40,90.08,43.67,278.66,70.90,64.40
29.70,2025-08-21 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 15:45:00,80.34,67.05,73.92,61.27,93.61,39.21,280.21,76.75,21.16,17.01,20.03,96.91,38.45,277.97,87.39,24.67,27.21,22.64,93.99,36.36,283.97,76.87,21.22,18.59,89.94,42.83,278.70,70.60,64.40
30.35,2025-08-21 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 16:00:00,82.50,69.01,76.11,62.95,93.65,39.04,280.42,78.94,21.81,17.64,20.60,96.89,38.07,278.21,89.72,25.32,28.12,23.20,93.97,36.29,284.04,78.85,21.88,19.15,90.09,42.77,279.00,74.00,67.20
29.61,2025-08-21 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 16:15:00,80.40,67.09,73.98,61.41,93.63,39.41,280.12,76.79,21.23,16.94,20.17,96.96,38.54,277.87,87.49,24.65,27.43,22.43,93.96,36.71,283.94,76.92,21.21,18.81,89.97,42.99,278.54,67.80,61.70
30.21,2025-08-21 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 16:30:00,82.54,68.86,76.47,62.60,93.54,39.07,280.19,79.22,21.84,17.45,20.59,96.99,38.21,278.18,89.89,25.33,28.81,23.09,93.67,36.03,283.85,78.50,21.69,18.91,89.95,42.97,278.55,75.40,68.80
29.21,2025-08-21 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 16:45:00,79.86,66.73,73.42,60.85,93.62,39.72,280.30,76.57,21.15,16.64,19.82,97.05,38.83,278.26,87.10,24.58,27.57,22.54,93.77,36.76,284.00,75.90,21.01,18.49,90.03,43.55,278.65,71.70,65.30
30.48,2025-08-21 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 17:00:00,82.70,69.11,76.19,63.19,93.66,38.71,280.44,78.91,21.79,17.63,20.51,96.89,37.97,278.37,89.92,25.32,28.07,23.36,94.01,35.80,284.02,79.28,21.99,19.33,90.08,42.36,278.94,71.40,65.30
28.82,2025-08-21 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 17:15:00,77.48,64.75,71.07,58.69,93.54,40.36,280.74,73.63,20.37,15.79,19.10,97.10,39.58,278.61,84.75,23.91,26.46,21.88,93.93,37.28,284.43,74.05,20.47,17.71,89.60,44.21,279.17,68.50,62.60
31.50,2025-08-21 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 17:30:00,85.71,71.80,79.43,65.59,93.71,38.24,280.92,82.13,22.77,19.17,21.46,96.63,37.56,278.99,92.53,26.15,28.75,23.97,94.11,35.76,284.51,82.46,22.88,20.17,90.39,41.41,279.26,78.30,73.10
29.49,2025-08-21 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 17:45:00,78.96,66.10,72.44,60.11,93.52,40.37,281.03,74.97,20.73,15.90,19.67,97.16,39.70,278.83,86.62,24.49,27.05,22.33,93.93,37.13,284.91,75.29,20.88,18.11,89.48,44.27,279.35,71.60,65.30
28.76,2025-08-21 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 18:00:00,78.76,66.22,72.50,60.40,93.62,39.63,281.88,75.37,20.93,16.76,19.71,96.90,38.45,279.69,85.79,24.34,26.99,22.21,93.85,37.10,285.49,75.12,20.95,18.47,90.11,43.34,280.46,69.90,63.50
31.52,2025-08-21 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 18:15:00,85.20,71.79,79.13,65.57,93.71,38.34,282.56,81.28,22.64,19.31,21.28,96.54,37.58,280.41,92.04,26.18,28.31,24.08,94.23,35.91,286.28,82.28,22.97,20.21,90.37,41.53,281.00,74.30,67.40
27.67,2025-08-21 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 18:30:00,76.71,64.73,70.13,58.89,93.68,40.42,283.47,73.65,20.56,16.20,19.28,96.96,39.44,281.43,83.38,23.76,26.26,21.75,93.81,37.99,287.21,73.10,20.41,17.85,90.26,43.85,281.77,71.80,66.20
29.66,2025-08-21 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 18:45:00,81.95,69.31,75.73,62.99,93.73,38.93,283.84,78.80,22.05,18.34,20.57,96.65,37.81,281.81,88.52,25.28,27.73,23.09,93.94,36.75,287.46,78.53,21.99,19.33,90.59,42.23,282.27,74.00,67.20
28.50,2025-08-21 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 19:00:00,78.60,66.66,72.08,60.81,93.75,39.75,284.91,75.14,21.10,17.31,19.84,96.71,38.75,282.86,84.98,24.32,26.26,22.27,94.06,37.31,288.53,75.67,21.24,18.71,90.46,43.19,283.33,73.70,67.40
28.96,2025-08-21 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 19:15:00,80.09,67.95,73.73,62.03,93.73,39.11,285.07,76.75,21.55,18.01,20.09,96.59,38.19,283.06,86.41,24.72,26.76,22.73,94.03,36.87,288.57,77.11,21.68,19.21,90.57,42.28,283.59,73.50,67.40
28.89,2025-08-21 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 19:30:00,79.79,67.53,73.32,61.59,93.69,39.92,284.15,76.59,21.41,17.43,20.09,96.75,38.59,282.11,86.35,24.67,26.99,22.76,93.94,37.77,287.65,76.45,21.45,18.73,90.37,43.41,282.68,72.80,67.20
28.74,2025-08-21 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 19:45:00,80.56,68.38,74.11,62.36,93.77,39.32,284.74,77.77,21.89,18.11,20.57,96.65,38.06,282.97,86.81,24.83,27.25,22.64,93.89,37.41,288.27,77.11,21.67,19.15,90.77,42.49,282.99,73.90,67.40
28.67,2025-08-21 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 20:00:00,78.46,66.70,71.88,61.03,93.77,39.91,285.26,75.13,21.12,17.11,19.88,96.78,38.78,282.94,84.77,24.32,26.11,22.32,94.16,37.62,289.09,75.49,21.26,18.83,90.37,43.31,283.76,75.30,69.30
28.87,2025-08-21 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 20:15:00,80.60,68.62,73.81,62.67,93.86,39.05,285.52,77.41,21.78,18.12,20.58,96.60,37.81,283.51,86.86,24.98,26.82,22.77,94.13,37.01,289.17,77.53,21.86,19.31,90.85,42.33,283.88,73.00,67.40
27.95,2025-08-21 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 20:30:00,78.60,66.45,72.15,60.34,93.65,40.56,283.62,75.89,21.23,17.06,19.99,96.85,39.15,281.67,85.17,24.29,27.14,22.09,93.61,38.30,287.15,74.75,20.93,18.25,90.49,44.23,282.03,74.30,67.40
28.93,2025-08-21 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 20:45:00,80.07,67.62,73.60,61.90,93.63,39.95,283.54,76.93,21.48,17.17,20.37,96.87,38.85,281.48,86.86,24.78,27.50,22.72,93.75,37.41,287.19,76.41,21.36,18.81,90.27,43.59,281.95,73.20,67.00
28.31,2025-08-21 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 21:00:00,80.04,67.71,73.65,61.65,93.66,39.84,284.11,77.50,21.69,17.50,20.39,96.82,38.41,282.15,86.69,24.76,27.84,22.56,93.54,37.68,287.74,75.94,21.26,18.70,90.61,43.44,282.44,72.80,67.20
28.47,2025-08-21 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 21:15:00,79.27,67.30,73.13,61.26,93.64,39.96,284.72,76.42,21.50,17.63,20.16,96.68,38.81,282.67,85.57,24.51,27.03,22.45,93.77,37.83,288.25,75.81,21.29,18.65,90.47,43.25,283.23,73.90,67.20
28.77,2025-08-21 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 21:30:00,82.36,70.09,76.52,64.01,93.70,39.21,285.36,80.15,22.55,19.26,21.19,96.43,37.91,283.54,88.39,25.40,28.49,23.21,93.53,37.51,288.81,78.54,22.13,19.61,91.15,42.22,283.73,75.50,69.90
26.20,2025-08-21 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 21:45:00,74.02,62.99,67.79,57.30,93.59,41.23,286.06,71.53,20.12,15.67,18.93,96.97,39.74,284.01,80.33,23.06,25.91,20.89,93.43,38.90,289.65,70.19,19.81,17.48,90.37,45.04,284.51,66.70,61.40
30.96,2025-08-21 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 22:00:00,86.35,73.79,80.89,67.30,93.72,37.93,286.70,83.33,23.55,21.38,21.96,95.97,36.97,284.77,91.82,26.47,28.55,24.17,94.05,36.41,290.20,83.90,23.77,21.17,91.13,40.40,285.13,78.70,72.00
27.55,2025-08-21 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 22:15:00,76.87,65.81,70.89,60.44,93.59,40.45,287.36,74.02,20.95,17.05,19.80,96.64,39.11,285.55,83.06,23.99,26.29,22.10,93.69,38.46,290.83,73.53,20.87,18.54,90.44,43.79,285.69,66.90,61.70
28.31,2025-08-21 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 22:30:00,78.29,67.05,72.37,61.14,93.63,40.23,287.42,75.02,21.25,17.85,19.91,96.43,38.95,285.44,84.39,24.37,26.21,22.25,93.95,38.41,290.90,75.45,21.43,18.97,90.52,43.33,285.93,72.10,66.20
29.37,2025-08-21 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 22:45:00,80.67,69.13,74.53,63.03,93.66,39.38,287.69,77.02,21.80,18.35,20.42,96.45,38.40,285.71,87.11,25.23,26.81,23.23,94.07,37.57,291.21,77.87,22.10,19.38,90.45,42.16,286.15,74.50,68.10
28.17,2025-08-21 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 23:00:00,77.24,66.30,71.04,60.57,93.59,40.88,288.11,73.59,20.88,17.27,19.74,96.56,39.77,286.04,83.41,24.12,25.60,22.10,94.02,38.80,291.59,74.71,21.30,18.73,90.19,44.06,286.71,75.50,69.10
29.45,2025-08-21 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 23:15:00,81.21,69.68,75.16,63.71,93.72,39.25,287.95,77.69,22.05,19.27,20.65,96.15,38.34,286.05,86.85,25.09,26.44,23.08,94.25,37.51,291.33,79.10,22.55,19.99,90.78,41.91,286.49,72.80,67.00
28.37,2025-08-21 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 23:30:00,79.65,68.33,73.56,62.39,93.70,39.87,288.02,76.66,21.78,18.71,20.44,96.26,38.68,286.21,85.37,24.69,26.49,22.56,93.95,38.25,291.41,76.92,21.87,19.39,90.89,42.67,286.43,69.10,64.40
28.27,2025-08-21 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-21 23:45:00,79.09,67.89,73.11,61.76,93.65,40.58,288.45,75.87,21.57,18.41,20.20,96.31,39.27,286.48,84.97,24.56,26.43,22.44,93.89,39.00,291.67,76.43,21.76,19.12,90.76,43.47,287.20,68.80,63.20
27.95,2025-08-22 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 00:00:00,78.63,67.55,72.81,61.81,93.67,40.39,288.42,75.69,21.50,18.79,20.19,96.13,39.18,286.61,84.14,24.39,26.07,22.44,93.93,38.93,291.60,76.05,21.66,19.19,90.93,43.05,287.04,68.50,62.60
28.42,2025-08-22 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 00:15:00,78.33,67.37,72.72,61.29,93.59,40.73,288.44,74.87,21.31,18.77,19.89,96.09,39.72,286.64,83.84,24.29,25.53,22.20,94.08,39.11,291.81,76.28,21.76,19.19,90.61,43.37,286.88,77.20,71.00
28.03,2025-08-22 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 00:30:00,80.65,69.35,75.13,63.07,93.66,40.47,288.66,78.38,22.31,20.33,20.73,95.90,39.22,286.95,85.29,24.72,26.77,22.50,93.78,39.33,291.80,78.27,22.31,19.83,91.29,42.87,287.23,88.00,80.30
27.50,2025-08-22 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 00:45:00,78.95,67.95,72.93,61.99,93.77,40.36,288.49,76.37,21.78,19.77,20.34,95.80,38.91,286.71,83.65,24.25,25.66,22.19,94.05,39.59,291.71,76.83,21.91,19.47,91.47,42.57,287.06,73.00,66.60
28.05,2025-08-22 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 01:00:00,78.70,67.54,72.89,61.56,93.69,40.64,287.82,75.51,21.49,19.44,19.96,95.84,39.43,286.21,83.80,24.21,25.39,22.24,94.16,39.34,290.84,76.78,21.84,19.36,91.08,43.14,286.39,71.60,65.30
29.12,2025-08-22 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 01:15:00,82.18,70.41,76.79,64.33,93.71,39.82,287.92,79.23,22.49,21.51,20.91,95.39,38.97,286.16,86.57,24.96,26.16,22.96,94.26,39.09,290.94,80.74,22.96,20.45,91.49,41.40,286.65,73.80,68.10
27.09,2025-08-22 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 01:30:00,75.46,64.73,69.75,59.04,93.65,41.67,288.04,72.17,20.49,18.61,18.99,95.75,40.68,286.37,80.27,23.24,24.05,21.35,94.26,40.51,291.14,73.93,21.01,18.69,90.94,43.81,286.62,68.70,62.60
29.15,2025-08-22 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 01:45:00,82.68,70.99,77.18,65.05,93.75,39.22,288.18,79.84,22.75,21.93,21.11,95.29,38.21,286.58,86.78,25.11,26.10,23.20,94.33,38.71,291.21,81.41,23.13,20.74,91.63,40.74,286.76,78.10,72.00
27.51,2025-08-22 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 02:00:00,76.93,66.03,71.40,60.29,93.70,40.75,288.06,73.77,20.96,19.65,19.47,95.52,39.99,286.32,81.40,23.53,24.24,21.69,94.37,39.74,291.22,75.63,21.55,19.12,91.21,42.52,286.65,69.10,63.50
27.17,2025-08-22 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 02:15:00,76.96,66.03,71.14,60.33,93.76,40.62,288.20,74.15,21.05,20.16,19.56,95.26,39.80,286.54,80.91,23.41,23.81,21.60,94.47,40.09,291.19,75.82,21.57,19.17,91.55,41.99,286.89,75.30,69.00
27.81,2025-08-22 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 02:30:00,79.38,68.22,73.81,62.31,93.80,39.85,288.33,76.64,21.86,21.31,20.18,95.18,39.06,286.90,83.10,24.01,24.69,22.14,94.42,39.40,291.21,78.39,22.35,19.99,91.79,41.08,286.88,74.30,68.10
26.89,2025-08-22 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 02:45:00,76.22,65.44,70.53,59.85,93.77,40.99,288.52,73.37,20.93,20.01,19.49,95.29,40.13,286.97,80.07,23.15,23.63,21.18,94.46,40.42,291.29,75.22,21.36,19.19,91.55,42.42,287.31,70.80,65.30
28.49,2025-08-22 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 03:00:00,81.48,69.77,75.91,63.70,93.79,39.59,287.34,78.79,22.37,21.82,20.74,95.21,38.57,285.83,85.32,24.56,25.60,22.55,94.33,39.22,290.15,80.31,22.83,20.41,91.83,40.97,286.03,73.50,67.20
27.63,2025-08-22 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 03:15:00,79.18,67.59,73.53,61.67,93.78,39.91,286.94,76.64,21.71,20.73,20.17,95.42,38.95,285.50,83.27,23.92,25.17,21.92,94.23,39.32,289.77,77.63,21.97,19.59,91.69,41.46,285.56,72.30,66.60
27.06,2025-08-22 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 03:30:00,75.94,64.94,70.17,59.32,93.76,41.09,286.94,72.71,20.60,19.45,19.15,95.47,40.47,285.32,80.19,23.08,23.66,21.31,94.47,40.27,289.85,74.92,21.26,18.86,91.34,42.52,285.65,69.10,63.50
27.70,2025-08-22 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 03:45:00,79.74,68.13,73.89,62.14,93.84,39.69,286.80,77.20,21.86,21.11,20.28,95.33,38.75,285.27,83.61,24.05,25.08,22.08,94.35,39.08,289.69,78.41,22.22,19.78,91.85,41.24,285.44,69.80,63.70
27.82,2025-08-22 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 04:00:00,79.44,67.79,73.99,62.02,93.73,40.21,286.49,76.84,21.73,21.11,20.13,95.26,39.31,284.92,83.28,23.90,25.06,22.02,94.26,39.68,289.32,78.21,22.16,19.87,91.69,41.64,285.21,76.10,70.00
27.56,2025-08-22 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 04:15:00,78.94,67.37,73.45,61.58,93.76,40.19,286.57,76.34,21.61,21.08,20.03,95.21,39.33,285.11,82.73,23.72,24.81,21.88,94.29,39.56,289.28,77.74,22.03,19.67,91.78,41.67,285.32,72.20,66.30
28.04,2025-08-22 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 04:30:00,79.56,67.93,74.34,62.01,93.72,39.99,286.31,76.73,21.75,21.37,20.23,95.17,39.15,284.67,83.49,23.94,24.93,21.97,94.33,39.36,289.04,78.47,22.24,19.81,91.64,41.45,285.21,75.80,69.00
27.07,2025-08-22 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 04:45:00,77.64,66.13,72.12,60.07,93.75,40.45,286.21,75.12,21.23,20.55,19.64,95.30,39.41,284.61,81.35,23.34,24.49,21.33,94.25,39.91,289.18,76.45,21.56,19.10,91.71,42.02,284.85,72.90,66.30
29.07,2025-08-22 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 05:00:00,81.76,69.65,76.28,63.82,93.78,39.21,285.72,78.82,22.22,21.70,20.82,95.25,38.42,283.92,85.85,24.68,25.51,22.72,94.49,38.50,288.91,80.60,22.76,20.28,91.59,40.69,284.33,75.30,69.00
25.97,2025-08-22 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 05:15:00,74.72,63.56,69.47,57.91,93.70,41.93,285.70,72.25,20.35,19.95,18.81,95.27,40.89,284.02,78.45,22.50,23.55,20.59,94.15,41.48,288.60,73.47,20.71,18.52,91.67,43.41,284.49,85.00,77.50
29.45,2025-08-22 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 05:30:00,83.61,71.46,78.22,65.31,93.81,38.51,286.74,80.91,22.91,22.75,21.27,95.11,37.71,285.05,87.23,25.09,26.02,23.13,94.50,38.11,289.53,82.69,23.46,20.92,91.83,39.69,285.65,81.00,74.60
27.47,2025-08-22 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 05:45:00,76.97,66.03,71.10,60.27,93.85,40.02,288.03,73.72,20.93,20.25,19.45,95.26,39.38,286.49,80.87,23.39,23.38,21.52,94.75,39.35,290.93,76.31,21.71,19.30,91.53,41.33,286.67,72.40,66.30
25.82,2025-08-22 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 06:00:00,75.54,64.64,69.52,59.20,93.86,40.50,287.65,73.44,20.81,19.53,19.34,95.56,39.37,286.00,79.50,22.94,24.17,21.15,94.10,39.88,290.51,73.69,20.89,18.71,91.93,42.23,286.44,69.70,63.70
28.51,2025-08-22 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 06:15:00,82.28,70.47,76.45,64.51,93.88,38.26,287.31,79.82,22.67,22.03,21.11,95.29,37.21,285.79,86.07,24.84,25.90,22.85,94.34,37.91,290.36,80.96,22.96,20.55,92.01,39.66,285.77,74.00,68.10
25.57,2025-08-22 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 06:30:00,73.91,63.19,67.91,57.83,93.81,40.89,287.42,71.43,20.25,18.78,18.87,95.65,39.89,285.89,78.10,22.49,23.56,20.57,94.15,40.17,290.27,72.19,20.46,18.39,91.63,42.61,286.11,69.30,63.50
29.11,2025-08-22 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 06:45:00,82.32,70.45,76.33,64.55,93.87,38.60,287.36,79.37,22.51,21.41,20.93,95.47,37.66,285.55,86.60,24.95,25.81,23.07,94.49,37.90,290.41,80.98,23.00,20.55,91.66,40.23,286.11,72.50,66.30
26.46,2025-08-22 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 07:00:00,76.31,65.36,70.49,59.50,93.79,40.74,287.46,73.87,20.97,19.73,19.45,95.56,39.75,285.90,80.36,23.19,24.31,21.23,94.16,40.02,290.47,74.70,21.19,18.82,91.65,42.47,286.02,81.10,74.60
27.43,2025-08-22 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 07:15:00,78.11,66.98,72.29,61.13,93.82,39.65,287.59,75.25,21.37,20.50,19.76,95.35,38.75,286.09,82.12,23.70,24.36,21.81,94.44,39.02,290.47,76.95,21.91,19.57,91.65,41.19,286.20,76.50,70.00
27.85,2025-08-22 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 07:30:00,79.14,67.77,73.32,61.93,93.81,39.75,287.38,76.35,21.67,20.65,20.17,95.43,39.12,285.78,83.25,23.98,24.82,22.03,94.37,38.93,290.37,77.83,22.11,19.72,91.63,41.20,285.99,73.20,67.20
27.48,2025-08-22 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 07:45:00,78.51,67.15,72.52,61.25,93.82,40.12,287.08,75.89,21.49,20.25,20.04,95.51,39.18,285.41,82.73,23.81,24.79,21.81,94.32,39.53,290.11,76.93,21.84,19.40,91.62,41.65,285.70,73.90,68.10
26.89,2025-08-22 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 08:00:00,77.46,66.14,71.33,60.26,93.84,39.88,286.74,74.89,21.21,19.99,19.60,95.51,39.09,285.31,81.53,23.46,24.44,21.62,94.29,39.28,289.64,75.96,21.47,19.04,91.72,41.27,285.29,71.30,65.30
29.08,2025-08-22 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 08:15:00,81.49,69.52,75.14,63.60,93.88,39.07,286.39,78.12,22.05,21.13,20.56,95.41,38.40,284.51,85.81,24.65,24.94,22.69,94.71,38.25,289.44,80.54,22.82,20.34,91.52,40.55,285.22,74.10,68.10
28.09,2025-08-22 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 08:30:00,79.71,67.93,73.30,62.14,93.91,39.69,285.95,76.75,21.68,20.49,20.17,95.54,38.95,284.41,83.86,24.08,24.71,22.19,94.54,38.73,288.80,78.51,22.17,19.78,91.64,41.40,284.65,75.60,69.00
27.83,2025-08-22 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 08:45:00,78.32,66.83,72.13,60.71,93.85,40.09,286.32,75.25,21.25,19.69,19.67,95.71,39.40,284.59,82.87,23.82,24.60,21.87,94.45,38.84,289.25,76.84,21.76,19.16,91.39,42.03,285.13,72.30,65.30
27.61,2025-08-22 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 09:00:00,76.57,65.21,70.40,59.40,93.81,40.34,285.99,73.21,20.67,19.02,19.35,95.73,39.70,284.30,81.30,23.32,23.76,21.26,94.60,39.23,288.89,75.20,21.21,18.79,91.11,42.10,284.78,70.30,65.30
29.18,2025-08-22 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 09:15:00,81.73,69.57,75.68,63.42,93.86,38.64,285.47,78.43,22.13,21.24,20.46,95.42,38.07,283.67,85.99,24.61,25.26,22.71,94.63,37.86,288.42,80.76,22.83,20.25,91.52,39.97,284.31,77.80,70.80
27.40,2025-08-22 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 09:30:00,77.26,65.67,71.08,59.99,93.85,40.26,285.55,74.05,20.90,19.76,19.44,95.55,39.54,283.93,81.43,23.27,23.92,21.38,94.57,39.36,288.45,76.30,21.50,19.17,91.43,41.89,284.28,78.30,71.90
28.69,2025-08-22 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 09:45:00,80.21,68.11,74.06,62.07,93.86,38.77,285.20,76.83,21.60,20.61,20.05,95.53,38.27,283.35,84.67,24.21,24.76,22.24,94.63,37.87,288.14,79.13,22.30,19.77,91.43,40.16,284.11,78.00,70.80
27.13,2025-08-22 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 10:00:00,76.79,65.07,70.79,59.53,93.81,40.50,284.60,73.87,20.71,19.60,19.26,95.58,39.61,283.02,80.91,23.07,24.06,21.27,94.39,39.65,287.23,75.57,21.29,18.99,91.47,42.24,283.55,78.00,71.00
28.92,2025-08-22 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 10:15:00,81.28,68.77,75.01,62.83,93.88,39.57,284.06,78.08,21.85,20.89,20.31,95.55,38.99,282.37,85.66,24.43,25.20,22.49,94.61,38.61,286.84,80.09,22.49,20.03,91.46,41.11,282.96,78.70,72.20
28.03,2025-08-22 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 10:30:00,78.47,66.24,72.23,60.60,93.82,39.92,283.49,75.15,21.00,19.75,19.58,95.67,39.48,281.76,83.02,23.60,24.45,21.76,94.51,38.74,286.17,77.25,21.64,19.26,91.26,41.55,282.53,73.90,68.10
28.95,2025-08-22 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 10:45:00,79.36,66.92,73.03,61.05,93.83,39.95,283.02,75.63,21.09,19.26,19.67,95.95,39.32,281.20,84.44,24.00,24.83,22.09,94.64,38.50,286.17,78.01,21.83,19.29,90.90,42.02,281.69,72.40,65.40
28.53,2025-08-22 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 11:00:00,80.20,67.55,74.08,61.71,93.81,40.28,282.46,77.15,21.53,19.88,20.03,95.87,39.35,280.59,85.06,24.11,25.67,22.20,94.30,39.02,285.58,78.38,21.91,19.48,91.27,42.47,281.21,75.60,70.00
29.53,2025-08-22 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 11:15:00,81.74,68.71,75.48,62.73,93.85,39.38,282.03,78.10,21.71,20.50,20.19,95.71,38.99,280.06,86.69,24.54,25.45,22.57,94.63,37.97,285.02,80.43,22.45,19.97,91.20,41.17,281.02,72.70,66.30
28.95,2025-08-22 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 11:30:00,80.66,67.61,74.08,61.54,93.87,39.74,281.62,77.12,21.39,19.86,19.74,95.87,39.01,279.64,85.59,24.19,25.27,22.18,94.55,38.38,284.69,79.25,22.03,19.62,91.19,41.85,280.53,75.90,69.10
28.80,2025-08-22 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 11:45:00,80.69,67.61,74.07,61.99,93.86,39.85,281.51,77.49,21.47,19.44,20.23,96.05,38.91,279.79,85.96,24.29,25.83,22.45,94.38,38.42,284.53,78.62,21.85,19.30,91.15,42.22,280.21,70.70,64.60
28.57,2025-08-22 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 12:00:00,80.05,67.05,73.69,60.90,93.82,40.18,281.12,76.90,21.31,19.51,19.73,96.00,39.41,279.25,85.14,24.04,25.61,22.01,94.32,38.71,284.17,78.12,21.70,19.17,91.15,42.41,279.93,73.30,67.20
28.79,2025-08-22 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 12:15:00,80.61,67.45,74.24,61.47,93.77,39.73,281.07,77.58,21.49,18.91,20.16,96.27,38.81,279.15,86.31,24.33,26.54,22.26,94.11,37.93,284.32,77.94,21.63,19.05,90.94,42.45,279.73,71.00,64.60
26.89,2025-08-22 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 12:30:00,76.45,64.15,69.95,58.11,93.74,41.06,281.58,73.77,20.49,17.59,19.07,96.45,39.96,279.78,82.01,23.21,25.47,21.11,93.83,39.41,284.81,73.55,20.45,17.93,90.93,43.81,280.17,74.40,68.30
29.11,2025-08-22 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 12:45:00,81.76,68.59,75.42,62.77,93.80,39.47,281.45,78.83,21.89,19.67,20.55,96.11,38.67,279.45,87.10,24.65,26.63,22.63,94.15,38.01,284.87,79.35,22.05,19.59,91.15,41.72,280.03,74.50,68.10
28.45,2025-08-22 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 13:00:00,80.25,67.26,74.05,61.27,93.75,39.79,281.00,77.49,21.50,18.82,20.17,96.31,38.75,279.27,85.86,24.23,26.78,22.12,93.92,37.95,284.22,77.40,21.53,18.99,91.01,42.68,279.50,74.90,67.40
28.57,2025-08-22 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 13:15:00,79.32,66.52,72.72,60.97,93.79,39.54,281.18,75.91,21.07,18.40,19.87,96.29,38.88,279.35,85.08,24.05,25.75,22.34,94.28,37.66,284.43,76.97,21.39,18.76,90.81,42.09,279.75,67.50,61.90
29.03,2025-08-22 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 13:30:00,80.78,68.05,74.23,62.28,93.82,38.84,282.70,77.51,21.63,18.95,20.18,96.27,38.09,280.91,86.47,24.56,26.25,22.61,94.27,36.99,285.99,78.37,21.85,19.49,90.91,41.45,281.20,71.80,66.30
27.71,2025-08-22 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 13:45:00,76.60,64.51,70.23,58.60,93.72,40.08,282.54,73.29,20.40,17.11,19.07,96.58,39.01,280.57,82.67,23.49,25.41,21.53,94.10,38.11,285.85,73.83,20.62,18.00,90.49,43.13,281.19,70.20,64.30
29.19,2025-08-22 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 14:00:00,81.37,68.37,74.98,62.32,93.81,38.50,282.25,78.20,21.72,18.91,20.21,96.39,37.56,280.35,87.23,24.73,26.88,22.65,94.15,36.65,285.65,78.69,21.92,19.46,90.88,41.29,280.75,72.20,66.40
27.15,2025-08-22 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 14:15:00,76.31,64.06,69.67,58.37,93.75,40.57,281.89,73.30,20.36,16.83,19.12,96.70,39.50,280.12,82.43,23.33,25.68,21.30,93.91,38.38,285.24,73.19,20.37,17.95,90.65,43.82,280.31,69.50,64.60
29.92,2025-08-22 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 14:30:00,82.87,69.55,76.37,63.61,93.78,38.61,281.42,79.68,22.10,18.95,20.88,96.48,37.66,279.47,89.15,25.26,27.50,23.18,94.12,36.75,284.93,79.79,22.19,19.55,90.73,41.42,279.86,74.10,67.40
27.14,2025-08-22 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 14:45:00,75.53,63.25,68.81,57.51,93.69,40.82,281.16,72.47,20.05,16.04,18.70,96.89,39.89,279.02,82.04,23.15,25.63,21.23,93.87,38.41,284.65,72.08,20.04,17.58,90.31,44.17,279.83,68.00,61.40
28.95,2025-08-22 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 15:00:00,80.83,67.59,74.47,61.61,93.73,39.28,280.90,77.85,21.55,18.37,20.17,96.52,38.62,278.95,86.99,24.55,27.15,22.48,93.95,37.15,284.39,77.64,21.49,18.95,90.73,42.08,279.35,71.50,64.60
29.13,2025-08-22 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 15:15:00,79.36,66.33,72.68,60.62,93.68,40.39,280.41,75.62,20.88,17.01,19.65,96.81,39.50,278.39,86.17,24.31,26.54,22.44,94.10,37.89,283.87,76.29,21.14,18.53,90.14,43.79,278.99,71.70,65.30
29.36,2025-08-22 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 15:30:00,81.12,67.78,74.81,62.11,93.70,39.79,280.69,77.79,21.50,18.24,20.18,96.58,38.79,278.63,87.46,24.67,27.21,22.83,94.00,37.48,284.21,78.10,21.61,19.09,90.53,43.09,279.23,73.70,67.20
27.63,2025-08-22 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 15:45:00,76.62,64.11,70.01,58.57,93.68,40.85,280.76,73.48,20.32,16.27,19.25,96.93,39.70,278.78,83.29,23.55,26.10,21.59,93.84,38.43,284.29,73.09,20.24,17.73,90.27,44.43,279.22,70.40,64.40
27.45,2025-08-22 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 16:00:00,76.05,63.56,69.55,57.69,93.58,41.22,280.57,72.97,20.19,15.77,18.95,97.03,39.97,278.67,82.82,23.34,26.33,21.32,93.67,38.56,284.07,72.35,20.03,17.42,90.05,45.12,278.98,69.00,62.30
30.26,2025-08-22 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 16:15:00,83.66,69.89,77.86,63.65,93.53,39.44,280.25,80.78,22.31,18.20,20.95,96.87,38.51,278.27,90.80,25.61,29.40,23.32,93.51,36.85,283.93,79.41,21.97,19.38,90.21,42.96,278.55,79.20,72.80
27.40,2025-08-22 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 16:30:00,77.00,64.32,70.61,58.53,93.61,41.05,280.44,74.33,20.53,16.49,19.40,96.90,39.79,278.71,83.50,23.53,26.71,21.37,93.54,38.72,283.91,73.19,20.25,17.76,90.38,44.64,278.71,70.90,64.30
28.77,2025-08-22 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 16:45:00,80.13,66.97,73.53,60.86,93.67,39.73,280.46,77.36,21.39,17.37,19.97,96.81,38.83,278.50,86.67,24.45,27.39,22.26,93.77,37.28,283.97,76.37,21.13,18.63,90.41,43.08,278.91,70.00,64.40
28.87,2025-08-22 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 17:00:00,78.55,65.74,72.21,59.91,93.58,40.66,280.76,75.01,20.73,16.71,19.61,96.90,39.71,278.60,85.40,24.15,26.63,22.16,93.92,37.91,284.35,75.24,20.87,18.13,89.92,44.35,279.32,78.80,72.80
27.65,2025-08-22 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 17:15:00,76.36,63.87,69.91,58.03,93.62,41.30,281.07,73.21,20.23,16.18,18.97,96.92,40.19,279.10,82.95,23.43,26.09,21.48,93.78,38.70,284.61,72.93,20.20,17.57,90.15,45.00,279.50,68.20,61.70
30.32,2025-08-22 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 17:30:00,82.14,68.90,75.71,62.89,93.69,39.69,281.24,78.33,21.71,18.15,20.33,96.65,39.10,279.09,88.79,25.15,27.24,23.23,94.19,37.15,284.81,79.29,22.04,19.33,90.23,42.83,279.81,75.10,68.20
29.43,2025-08-22 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 17:45:00,79.50,66.77,73.01,60.97,93.63,40.34,281.56,75.73,21.03,16.78,19.85,96.89,39.55,279.41,86.53,24.55,26.80,22.55,94.07,37.55,285.13,76.23,21.19,18.57,89.92,43.92,280.13,70.00,64.40
29.23,2025-08-22 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 18:00:00,78.24,65.99,71.50,59.97,93.52,41.06,282.90,74.27,20.73,15.45,19.57,97.25,40.06,280.71,85.87,24.43,26.83,22.39,93.93,37.85,286.67,74.58,20.82,18.01,89.38,45.25,281.31,70.90,65.10
