3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
28.89,2025-08-22 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 18:15:00,77.92,65.85,71.34,59.66,93.52,41.31,283.54,74.05,20.66,15.93,19.38,97.09,40.41,281.16,85.19,24.32,26.51,22.31,93.91,38.21,287.32,74.51,20.86,17.96,89.56,45.32,282.14,75.70,69.10
28.27,2025-08-22 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 18:30:00,77.44,65.59,70.68,59.71,93.59,41.10,284.37,73.94,20.71,15.82,19.45,97.13,39.81,282.12,84.59,24.20,26.59,22.18,93.80,38.27,288.24,73.79,20.69,18.09,89.84,45.22,282.75,72.40,66.20
30.20,2025-08-22 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 18:45:00,82.83,70.25,76.06,64.36,93.66,39.39,284.74,79.23,22.15,17.47,21.04,96.98,38.13,282.32,90.11,25.86,28.39,23.71,93.87,36.84,288.70,79.16,22.24,19.61,90.11,43.20,283.21,73.00,67.20
27.39,2025-08-22 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 19:00:00,75.70,64.58,68.67,59.11,93.66,41.13,285.99,72.39,20.41,15.52,19.35,97.07,39.85,283.77,82.54,23.77,25.77,21.73,93.87,38.49,289.75,72.17,20.40,18.04,90.04,45.05,284.46,72.10,66.20
29.35,2025-08-22 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 19:15:00,81.12,69.14,74.37,62.94,93.66,39.38,286.04,77.69,21.89,17.21,20.52,96.95,38.27,283.83,88.19,25.39,27.81,23.21,93.79,36.78,289.85,77.46,21.86,19.21,90.23,43.11,284.45,75.00,68.10
27.79,2025-08-22 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 19:30:00,76.09,64.80,69.27,58.71,93.50,41.71,285.65,72.65,20.45,15.09,19.16,97.25,40.43,283.55,83.45,24.01,26.38,21.89,93.65,38.73,289.39,72.17,20.34,17.66,89.61,45.97,284.01,73.60,67.00
28.35,2025-08-22 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 19:45:00,78.61,67.03,71.86,61.23,93.63,40.77,286.08,75.27,21.20,16.59,20.05,96.95,39.46,283.92,85.57,24.68,26.91,22.56,93.76,38.23,289.91,74.98,21.15,18.62,90.19,44.63,284.40,73.90,67.20
30.09,2025-08-22 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 20:00:00,82.66,70.35,76.05,64.16,93.66,39.67,285.47,79.17,22.25,17.92,20.89,96.79,38.71,283.27,89.65,25.79,28.03,23.71,93.93,37.22,289.39,79.16,22.32,19.57,90.27,43.09,283.75,74.90,68.40
26.82,2025-08-22 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 20:15:00,75.11,63.88,68.47,58.07,93.55,41.21,285.42,72.28,20.33,15.33,19.19,97.13,39.65,283.45,82.00,23.55,26.33,21.39,93.45,38.66,289.04,71.05,20.01,17.50,90.06,45.33,283.75,67.30,61.40
29.20,2025-08-22 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 20:30:00,80.45,68.55,73.93,62.61,93.65,40.17,285.74,77.15,21.71,17.38,20.50,96.83,38.97,283.53,87.22,25.13,27.35,23.01,93.87,37.81,289.47,76.99,21.71,19.10,90.24,43.73,284.21,77.00,70.20
26.93,2025-08-22 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 20:45:00,74.96,63.81,68.37,57.90,93.54,41.88,285.83,71.97,20.26,15.51,19.07,97.03,40.53,283.71,81.80,23.52,25.93,21.41,93.59,39.34,289.63,71.13,20.03,17.43,90.01,45.77,284.15,69.10,63.50
28.59,2025-08-22 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 21:00:00,80.72,68.82,74.11,62.73,93.67,40.34,286.29,77.85,21.91,17.67,20.47,96.79,38.85,284.05,87.18,25.11,27.85,22.89,93.62,38.19,290.11,77.13,21.81,19.37,90.59,43.97,284.71,77.70,70.80
28.17,2025-08-22 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 21:15:00,78.89,67.39,72.45,61.26,93.69,40.81,286.91,75.72,21.42,17.73,20.01,96.56,39.61,285.04,85.15,24.51,26.55,22.43,93.85,38.81,290.20,75.80,21.46,18.82,90.66,44.01,285.48,73.60,67.20
27.64,2025-08-22 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 21:30:00,77.74,66.59,71.12,60.39,93.73,40.54,287.49,74.76,21.21,17.21,19.74,96.67,39.19,285.59,83.90,24.25,26.27,22.04,93.84,38.76,291.09,74.56,21.13,18.61,90.67,43.66,285.79,73.60,67.20
26.61,2025-08-22 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 21:45:00,76.16,65.15,69.35,59.27,93.76,41.53,287.17,73.69,20.83,16.85,19.51,96.70,39.89,285.16,82.07,23.66,25.89,21.62,93.71,39.70,290.75,72.71,20.65,18.14,90.88,45.01,285.61,69.50,63.50
26.78,2025-08-22 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 22:00:00,76.91,65.70,70.53,59.68,93.74,41.32,286.77,74.30,21.00,17.91,19.48,96.37,39.81,284.97,82.53,23.77,25.84,21.71,93.75,39.77,290.04,73.90,20.93,18.49,91.10,44.37,285.29,72.80,67.20
27.81,2025-08-22 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 22:15:00,78.70,67.33,72.27,61.27,93.74,40.80,287.48,75.83,21.47,18.37,20.08,96.31,39.29,285.67,84.31,24.31,26.09,22.24,93.95,39.26,290.86,75.96,21.54,18.95,90.97,43.85,285.91,71.60,65.30
28.39,2025-08-22 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 22:30:00,81.23,69.76,74.70,63.73,93.79,40.14,288.11,78.56,22.34,19.56,20.95,96.12,38.85,286.49,86.41,25.02,26.75,23.00,93.98,38.88,291.40,78.72,22.41,19.78,91.26,42.70,286.43,77.30,70.00
25.72,2025-08-22 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 22:45:00,72.97,62.66,66.53,56.88,93.59,42.86,288.49,70.17,19.94,15.73,18.79,96.80,41.12,286.59,79.13,22.91,25.07,20.75,93.55,40.89,291.85,69.62,19.81,17.34,90.43,46.57,287.01,68.90,63.70
28.51,2025-08-22 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 23:00:00,80.94,69.57,74.45,63.41,93.80,40.05,288.36,78.06,22.20,19.31,20.63,96.17,38.74,286.35,86.42,25.01,26.63,22.95,94.04,38.53,291.75,78.33,22.35,19.84,91.17,42.89,286.97,78.40,71.90
24.90,2025-08-22 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 23:15:00,71.97,61.42,65.26,55.89,93.74,42.50,286.96,69.65,19.69,16.03,18.51,96.62,40.84,285.32,77.39,22.25,24.33,20.32,93.65,40.59,290.09,68.87,19.48,17.06,90.94,46.06,285.47,66.80,61.70
28.29,2025-08-22 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 23:30:00,81.45,69.65,74.75,63.81,93.87,39.75,287.23,79.00,22.37,19.69,21.00,96.11,38.28,285.31,86.59,24.97,26.77,22.94,94.01,38.39,290.69,78.77,22.31,19.87,91.47,42.57,285.69,72.50,66.30
25.51,2025-08-22 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-22 23:45:00,76.08,65.32,69.21,59.60,93.84,41.40,288.00,74.35,21.17,17.73,19.86,96.43,39.38,286.37,81.04,23.45,25.96,21.23,93.47,40.09,291.22,72.85,20.69,18.51,91.61,44.73,286.40,72.50,66.20
26.29,2025-08-23 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 00:00:00,76.88,65.99,70.22,60.11,93.86,40.52,288.32,74.56,21.19,18.55,19.75,96.13,38.94,286.54,81.78,23.69,25.37,21.64,93.88,39.35,291.63,74.29,21.11,18.72,91.58,43.26,286.79,71.30,65.30
26.64,2025-08-23 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 00:15:00,78.22,67.23,71.49,61.49,93.88,40.53,288.35,75.98,21.65,19.03,20.31,96.09,38.99,286.57,83.02,24.05,25.82,22.00,93.86,39.43,291.59,75.66,21.54,19.17,91.69,43.16,286.89,75.50,69.00
24.91,2025-08-23 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 00:30:00,74.57,64.14,67.88,58.51,93.85,41.23,288.74,72.82,20.73,17.96,19.29,96.17,39.43,287.09,79.25,22.96,25.01,20.93,93.61,40.25,291.91,71.65,20.45,18.29,91.78,44.01,287.21,66.90,61.10
27.12,2025-08-23 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 00:45:00,80.43,69.19,74.15,63.14,93.85,39.61,288.66,78.81,22.45,20.05,20.99,95.98,37.96,287.16,85.07,24.68,26.99,22.52,93.65,38.93,291.79,77.41,22.05,19.63,91.91,41.95,287.04,75.60,69.10
25.48,2025-08-23 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 01:00:00,76.14,65.35,69.13,59.91,93.99,40.12,288.25,74.24,21.16,18.96,19.80,95.93,38.53,286.61,80.38,23.22,24.69,21.37,93.97,39.44,291.31,73.79,20.97,18.74,92.07,42.39,286.84,69.90,63.70
26.00,2025-08-23 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 01:15:00,76.53,65.82,69.44,60.19,94.03,40.01,288.44,74.23,21.10,19.22,19.69,95.79,38.53,286.70,80.59,23.35,24.22,21.41,94.30,39.24,291.42,74.77,21.37,19.09,92.01,42.25,287.20,66.90,60.90
26.68,2025-08-23 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 01:30:00,78.32,67.35,71.19,61.59,94.03,39.43,288.63,75.97,21.65,19.39,20.21,95.95,37.81,287.06,82.77,24.00,25.12,22.07,94.22,38.53,291.69,76.23,21.71,19.31,91.92,41.96,287.14,68.50,63.70
25.39,2025-08-23 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 01:45:00,75.52,64.99,68.38,59.37,94.02,39.93,288.98,73.40,20.93,18.77,19.48,95.91,38.34,287.39,79.72,23.14,24.23,21.04,94.10,39.22,291.94,73.44,20.92,18.85,92.04,42.24,287.61,71.20,65.60
26.90,2025-08-23 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 02:00:00,79.78,68.56,72.90,62.79,94.03,39.35,288.48,77.69,22.13,20.80,20.55,95.55,37.85,286.81,83.55,24.15,25.20,22.17,94.27,38.83,291.36,78.09,22.27,20.06,92.26,41.37,287.26,74.60,69.30
25.67,2025-08-23 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 02:15:00,75.07,64.49,68.15,58.77,94.00,40.44,288.53,72.56,20.64,19.07,19.13,95.65,39.16,286.85,78.97,22.83,23.41,20.93,94.41,39.90,291.37,73.69,21.01,18.70,91.92,42.25,287.38,70.60,64.70
26.29,2025-08-23 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 02:30:00,77.91,66.96,70.95,61.41,94.03,39.70,288.80,75.79,21.61,20.02,20.15,95.64,38.30,287.26,81.76,23.65,24.63,21.77,94.25,39.21,291.55,76.19,21.71,19.50,92.19,41.59,287.59,69.40,63.70
25.96,2025-08-23 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 02:45:00,76.09,65.54,69.66,59.95,93.97,40.63,288.88,73.78,21.08,20.10,19.39,95.39,39.50,287.24,79.51,23.06,23.60,21.27,94.41,40.23,291.68,74.96,21.41,19.29,92.11,42.16,287.73,88.10,81.20
26.15,2025-08-23 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 03:00:00,76.94,66.24,70.13,60.67,94.01,40.16,288.90,74.71,21.29,19.92,19.73,95.55,38.69,287.16,80.71,23.41,24.06,21.56,94.36,39.98,291.81,75.41,21.54,19.39,92.11,41.81,287.72,72.60,66.60
25.78,2025-08-23 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 03:15:00,76.31,65.76,69.45,60.16,94.02,40.38,289.20,74.11,21.17,19.87,19.65,95.51,38.97,287.47,79.86,23.17,23.80,21.27,94.35,40.07,292.17,74.95,21.41,19.23,92.20,42.09,287.95,72.00,65.70
25.79,2025-08-23 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 03:30:00,76.11,65.53,69.50,59.95,93.99,40.16,289.29,73.84,21.09,19.95,19.51,95.47,38.65,287.67,79.54,23.05,23.75,21.25,94.35,39.78,292.11,74.94,21.39,19.18,92.15,42.04,288.10,72.60,67.50
26.97,2025-08-23 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 03:45:00,78.26,67.45,71.69,61.37,93.98,39.72,289.28,75.66,21.61,20.75,19.89,95.33,38.59,287.67,81.84,23.72,23.97,21.69,94.58,39.32,292.14,77.29,22.11,19.78,92.02,41.25,288.04,82.80,75.50
25.97,2025-08-23 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 04:00:00,75.82,65.31,69.41,59.70,93.95,40.20,289.21,73.51,20.97,19.77,19.55,95.51,38.82,287.59,79.44,23.03,23.68,21.16,94.35,39.87,292.11,74.51,21.31,18.99,91.98,41.89,287.93,72.50,66.60
26.58,2025-08-23 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 04:15:00,77.96,67.14,71.40,61.33,93.96,39.99,289.16,75.58,21.55,20.79,19.93,95.34,38.65,287.45,81.37,23.58,24.03,21.67,94.45,39.69,291.92,76.95,22.01,19.73,92.10,41.62,288.12,80.00,72.80
27.16,2025-08-23 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 04:30:00,79.60,68.49,72.94,62.90,94.02,39.10,289.09,77.13,21.98,21.29,20.50,95.28,37.93,287.51,83.07,24.07,24.49,22.20,94.53,38.83,291.85,78.60,22.45,20.20,92.26,40.53,287.90,72.40,66.60
24.52,2025-08-23 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 04:45:00,73.71,63.45,66.94,57.64,94.01,40.90,289.07,71.90,20.51,19.58,18.85,95.35,39.33,287.31,76.93,22.29,22.84,20.46,94.29,40.72,292.02,72.30,20.64,18.33,92.39,42.67,287.89,83.70,76.50
26.97,2025-08-23 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 05:00:00,78.68,67.73,72.15,61.91,94.04,38.63,289.16,76.10,21.73,21.49,20.04,95.09,37.49,287.57,81.87,23.71,23.68,21.91,94.71,38.53,291.87,78.07,22.30,19.96,92.33,39.87,288.03,75.00,68.20
26.11,2025-08-23 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 05:15:00,74.56,64.27,69.13,58.73,93.74,40.57,289.38,71.97,20.55,19.53,19.03,95.45,39.42,287.75,78.44,22.78,23.49,20.94,94.27,39.99,292.22,73.28,20.94,18.75,91.50,42.29,288.19,77.40,71.00
27.45,2025-08-23 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 05:30:00,78.07,67.19,72.39,61.31,93.83,39.25,289.07,75.29,21.45,21.21,19.88,95.05,38.39,287.55,81.50,23.63,23.73,21.68,94.64,38.93,291.85,77.42,22.10,19.75,91.81,40.43,287.81,79.50,72.90
26.30,2025-08-23 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 05:45:00,75.33,64.75,69.43,59.05,93.84,39.67,288.95,72.69,20.69,19.81,19.05,95.34,38.74,287.16,79.13,22.90,23.31,21.18,94.42,39.09,291.86,74.15,21.17,18.81,91.75,41.17,287.82,72.10,66.60
26.09,2025-08-23 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 06:00:00,75.08,64.53,69.18,58.71,93.88,40.14,288.63,72.48,20.63,19.75,19.05,95.37,39.01,287.01,78.84,22.83,23.33,20.95,94.42,39.68,291.53,73.92,21.06,18.72,91.85,41.72,287.34,73.30,67.20
27.80,2025-08-23 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 06:15:00,80.49,69.23,74.91,63.28,93.86,38.79,288.66,78.19,22.27,22.19,20.61,95.01,37.88,287.08,83.53,24.16,24.93,22.25,94.43,38.51,291.38,79.75,22.79,20.42,92.13,39.99,287.51,81.20,74.60
25.17,2025-08-23 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 06:30:00,72.60,62.37,66.77,56.89,93.86,40.28,288.31,70.06,19.94,19.12,18.41,95.30,39.20,286.51,76.21,22.03,22.49,20.11,94.43,39.94,291.22,71.51,20.39,18.37,91.86,41.71,287.21,68.60,63.50
27.57,2025-08-23 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 06:45:00,78.85,67.77,73.12,61.85,93.87,38.98,288.66,76.04,21.64,21.81,19.95,94.90,38.13,286.91,81.84,23.66,23.74,21.76,94.71,38.93,291.51,78.66,22.47,20.14,92.00,39.88,287.57,76.40,70.00
25.41,2025-08-23 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 07:00:00,72.28,62.17,66.58,56.78,93.78,41.40,288.69,69.55,19.78,18.71,18.26,95.43,40.54,287.07,76.08,22.05,22.46,20.43,94.41,40.56,291.64,71.22,20.35,18.09,91.49,43.09,287.37,72.60,66.60
28.67,2025-08-23 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 07:15:00,80.97,69.53,75.50,63.57,93.82,39.37,288.16,77.94,22.15,22.01,20.59,95.09,38.65,286.30,84.61,24.48,24.82,22.57,94.61,38.74,291.15,80.35,22.89,20.41,91.75,40.73,287.03,88.40,81.20
27.87,2025-08-23 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 07:30:00,79.09,67.84,73.07,61.99,93.90,39.66,287.79,75.99,21.59,21.19,20.07,95.13,38.99,286.09,82.76,23.94,24.01,21.95,94.71,39.23,290.66,78.53,22.31,19.97,91.85,40.77,286.63,72.80,67.20
24.37,2025-08-23 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 07:45:00,69.91,59.91,63.72,54.44,93.83,42.31,287.69,67.15,19.03,17.71,17.65,95.57,41.26,286.07,73.75,21.29,21.64,19.41,94.41,41.52,290.44,68.82,19.59,17.37,91.51,44.15,286.57,69.10,62.60
28.07,2025-08-23 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 08:00:00,79.79,68.21,73.92,62.33,93.89,39.75,286.80,77.01,21.78,21.38,20.13,95.24,39.05,285.04,83.33,23.98,24.47,22.09,94.62,39.07,289.68,79.01,22.45,20.11,91.80,41.13,285.67,85.40,78.50
28.16,2025-08-23 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 08:15:00,79.55,67.98,73.27,62.12,93.88,39.80,286.60,76.34,21.61,21.03,20.03,95.29,39.27,284.71,83.41,23.97,24.08,22.08,94.72,38.99,289.43,78.91,22.39,20.01,91.61,41.15,285.67,78.40,71.00
27.33,2025-08-23 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 08:30:00,77.36,65.98,70.89,60.11,93.89,40.15,286.19,74.39,21.01,20.01,19.46,95.47,39.37,284.37,81.12,23.27,23.55,21.44,94.66,39.32,288.93,76.56,21.69,19.21,91.55,41.77,285.28,75.70,70.00
26.13,2025-08-23 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 08:45:00,74.12,63.09,67.59,57.69,93.92,40.96,285.72,71.10,20.01,18.78,18.59,95.63,40.15,284.03,78.01,22.39,22.69,20.73,94.63,39.97,288.56,73.24,20.69,18.37,91.50,42.75,284.55,77.50,71.20
28.44,2025-08-23 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 09:00:00,79.51,67.57,73.09,61.79,93.94,39.47,285.13,76.01,21.36,20.63,19.77,95.47,38.73,283.19,83.62,23.94,24.02,22.16,94.83,38.39,288.05,78.91,22.27,19.86,91.51,41.28,284.15,86.40,78.50
28.57,2025-08-23 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 09:15:00,80.13,67.87,73.62,62.01,93.96,39.10,284.34,76.59,21.50,20.78,20.00,95.47,38.61,282.49,84.32,24.03,24.27,22.07,94.83,37.93,287.08,79.48,22.35,19.94,91.59,40.76,283.46,81.80,75.50
27.56,2025-08-23 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 09:30:00,75.42,63.79,68.58,58.29,93.92,40.52,283.80,71.21,19.94,18.10,18.53,95.95,39.97,281.79,80.46,22.93,22.92,21.17,94.91,38.78,286.76,74.57,20.93,18.59,90.91,42.83,282.83,69.80,63.70
30.05,2025-08-23 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 09:45:00,83.54,70.63,76.81,64.80,93.98,38.37,283.60,79.79,22.31,21.55,20.69,95.47,37.88,281.60,87.92,25.01,25.21,23.41,94.93,37.30,286.62,82.93,23.31,20.71,91.55,39.92,282.57,73.80,68.40
27.53,2025-08-23 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 10:00:00,73.69,62.79,67.23,57.02,93.78,41.46,286.00,69.11,19.46,18.03,17.89,95.61,41.08,283.83,78.51,22.53,21.67,20.92,95.14,40.10,289.02,73.47,20.79,18.21,90.58,43.19,285.16,66.10,60.00
29.73,2025-08-23 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 10:15:00,80.23,68.11,73.81,62.36,93.85,39.71,285.14,75.75,21.30,20.45,19.84,95.41,39.39,283.27,84.85,24.25,23.63,22.55,95.17,38.48,287.83,80.08,22.57,19.97,90.97,41.26,284.33,73.50,68.40
29.47,2025-08-23 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 10:30:00,80.32,68.08,74.03,62.01,93.81,39.82,284.32,76.21,21.39,20.01,19.87,95.66,39.39,282.20,85.29,24.39,24.55,22.40,94.83,38.30,287.46,79.47,22.31,19.74,90.95,41.77,283.29,70.90,65.30
28.91,2025-08-23 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 10:45:00,78.26,66.24,71.89,60.24,93.75,40.39,284.04,74.03,20.74,18.71,19.30,95.94,39.96,282.09,83.58,23.79,24.27,21.97,94.71,38.59,286.99,77.17,21.71,18.97,90.61,42.61,283.05,70.40,64.20
28.57,2025-08-23 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 11:00:00,78.89,66.79,72.57,61.01,93.81,39.77,283.83,75.29,21.06,19.33,19.75,95.84,39.19,281.85,83.84,23.92,24.67,22.00,94.59,38.47,286.92,77.55,21.81,19.26,91.01,41.65,282.71,68.90,62.60
29.54,2025-08-23 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 11:15:00,79.67,67.61,73.34,61.80,93.79,39.17,284.70,75.37,21.14,18.95,19.81,96.03,38.62,282.74,85.24,24.41,24.86,22.54,94.72,37.16,287.86,78.39,22.06,19.46,90.61,41.73,283.51,70.50,64.40
28.36,2025-08-23 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 11:30:00,77.35,65.49,70.97,59.55,93.80,39.70,284.04,73.43,20.56,18.05,19.26,96.22,39.01,282.04,82.94,23.66,24.56,21.56,94.54,37.79,287.26,75.68,21.27,18.72,90.65,42.31,282.82,69.60,62.60
29.43,2025-08-23 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 11:45:00,80.54,67.99,74.20,62.16,93.79,38.91,283.28,76.69,21.43,19.28,20.19,96.05,38.35,281.37,86.11,24.49,25.49,22.66,94.53,37.22,286.43,78.83,22.07,19.31,90.79,41.15,282.05,69.20,63.50
28.55,2025-08-23 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 12:00:00,77.41,65.15,71.30,59.51,93.69,40.28,282.66,73.52,20.49,17.95,19.37,96.27,39.72,280.61,83.18,23.59,24.80,21.83,94.42,38.34,285.85,75.53,21.07,18.31,90.38,42.77,281.52,79.50,72.90
29.20,2025-08-23 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 12:15:00,80.58,67.83,74.28,61.67,93.75,39.30,282.46,77.10,21.48,18.90,20.07,96.25,38.55,280.66,86.34,24.53,26.18,22.41,94.25,37.54,285.70,78.31,21.82,19.19,90.75,41.80,281.01,78.70,72.00
27.06,2025-08-23 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 12:30:00,74.56,63.02,68.14,57.29,93.76,40.39,283.81,71.06,19.85,16.80,18.56,96.49,39.47,281.75,80.39,22.95,24.28,21.03,94.25,38.32,287.13,72.22,20.23,17.70,90.53,43.39,282.54,68.10,61.70
29.33,2025-08-23 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 12:45:00,81.90,69.26,75.57,63.14,93.84,38.79,283.60,78.53,21.99,19.75,20.54,96.11,37.90,281.77,87.21,24.85,26.49,22.79,94.30,37.14,286.73,79.97,22.41,19.81,91.11,41.32,282.31,77.30,71.00
27.25,2025-08-23 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 13:00:00,74.79,63.18,68.38,57.67,93.65,41.21,283.78,71.35,19.94,16.12,18.75,96.78,40.11,281.72,81.09,23.11,25.01,21.23,94.01,38.93,287.30,71.92,20.13,17.69,90.15,44.60,282.33,68.80,62.60
28.66,2025-08-23 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 13:15:00,78.60,66.32,72.48,60.51,93.66,40.10,283.00,75.11,20.95,17.63,19.76,96.54,39.25,280.90,84.83,24.16,26.19,22.18,94.04,37.89,286.39,75.85,21.21,18.56,90.39,43.16,281.70,70.90,64.60
29.11,2025-08-23 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 13:30:00,80.15,67.51,74.00,61.37,93.63,40.01,282.51,76.89,21.40,17.76,19.99,96.65,39.03,280.60,86.60,24.63,27.13,22.54,93.90,37.54,286.04,76.95,21.48,18.84,90.35,43.47,280.89,71.60,64.40
26.46,2025-08-23 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 13:45:00,73.59,61.89,67.12,56.38,93.55,41.92,282.17,70.59,19.60,15.33,18.54,97.01,40.65,280.00,80.08,22.75,25.33,20.70,93.63,39.27,285.81,70.09,19.54,17.14,90.01,45.82,280.70,71.90,66.20
28.90,2025-08-23 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 14:00:00,80.20,67.31,73.77,61.55,93.65,40.10,281.99,77.18,21.43,17.51,20.26,96.77,38.87,280.05,86.80,24.57,27.36,22.51,93.79,37.65,285.52,76.63,21.31,18.78,90.40,43.77,280.39,73.50,67.20
27.74,2025-08-23 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 14:15:00,77.11,64.64,70.89,58.59,93.61,40.69,281.62,74.23,20.53,16.87,19.25,96.73,39.35,279.56,83.37,23.59,26.27,21.37,93.76,38.49,285.05,73.73,20.51,17.97,90.33,44.25,280.27,73.70,67.00
29.80,2025-08-23 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 14:30:00,82.11,68.91,75.93,62.83,93.62,39.54,281.55,78.91,21.89,18.23,20.53,96.65,38.44,279.49,88.85,25.17,27.91,22.98,93.85,37.38,285.33,78.57,21.85,19.32,90.37,42.79,279.83,73.20,67.20
27.89,2025-08-23 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 14:45:00,76.94,64.59,70.51,58.72,93.59,41.14,281.43,73.75,20.45,16.21,19.32,96.95,40.07,279.33,83.81,23.73,26.41,21.55,93.76,38.53,284.82,73.25,20.41,17.85,90.06,44.82,280.13,69.10,63.20
28.54,2025-08-23 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 15:00:00,79.33,66.47,73.37,60.67,93.54,39.96,281.41,76.55,21.21,17.09,20.14,96.87,38.89,279.42,86.15,24.36,27.75,22.18,93.52,37.34,284.83,75.31,20.90,18.35,90.22,43.64,279.99,70.30,64.10
29.07,2025-08-23 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 15:15:00,79.57,66.79,73.18,60.96,93.59,40.55,282.04,76.19,21.13,16.91,19.92,96.91,39.28,279.89,86.55,24.53,27.19,22.49,93.83,37.91,285.67,75.97,21.12,18.55,90.04,44.47,280.54,71.30,64.40
27.49,2025-08-23 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 15:30:00,76.90,64.54,70.59,58.87,93.53,40.79,281.54,74.24,20.63,16.05,19.67,97.03,39.53,279.52,83.85,23.73,27.06,21.64,93.43,38.13,285.13,72.62,20.18,17.56,90.13,44.72,279.95,70.00,64.10
28.37,2025-08-23 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 15:45:00,80.20,67.25,73.85,61.21,93.64,39.71,281.55,77.79,21.57,17.63,20.15,96.77,38.37,279.68,86.70,24.53,27.85,22.32,93.51,37.36,285.07,76.11,21.16,18.73,90.62,43.39,279.91,73.60,67.20
28.35,2025-08-23 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 16:00:00,79.29,66.51,73.23,60.59,93.48,40.55,281.71,76.77,21.27,16.63,20.17,97.05,39.01,279.69,86.30,24.48,28.25,22.25,93.29,38.11,285.60,74.81,20.75,18.17,90.11,44.53,279.85,70.00,64.10
27.55,2025-08-23 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 16:15:00,77.83,65.37,71.12,59.71,93.56,40.40,281.92,75.30,20.90,15.71,19.87,97.26,39.07,279.87,85.11,24.16,27.87,22.03,93.25,37.63,285.59,73.09,20.31,17.81,90.17,44.51,280.29,66.70,60.70
28.83,2025-08-23 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 16:30:00,81.77,68.83,75.49,62.78,93.62,39.27,282.00,79.47,22.11,17.86,20.85,96.89,37.91,280.02,88.47,25.16,28.80,22.97,93.37,36.83,285.75,77.37,21.56,18.96,90.60,43.06,280.24,80.00,72.90
26.64,2025-08-23 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 16:45:00,75.56,63.49,68.84,57.62,93.48,41.76,282.07,73.17,20.34,14.63,19.21,97.49,40.12,280.09,83.13,23.58,27.56,21.37,93.01,38.74,285.75,70.39,19.57,17.04,89.94,46.42,280.37,70.40,64.40
29.31,2025-08-23 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 17:00:00,82.37,69.19,76.09,63.17,93.58,39.52,281.98,79.83,22.18,17.61,21.05,96.99,38.01,279.93,89.39,25.35,29.17,23.11,93.38,37.20,285.81,77.89,21.67,19.01,90.37,43.36,280.19,77.10,69.70
26.37,2025-08-23 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 17:15:00,74.95,63.09,68.33,57.72,93.54,41.49,282.31,72.69,20.27,15.06,19.30,97.28,39.89,280.47,82.03,23.29,26.91,21.24,93.17,38.83,285.91,70.13,19.53,17.18,90.18,45.75,280.53,69.20,63.20
29.53,2025-08-23 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 17:30:00,81.30,68.42,74.88,62.24,93.52,39.81,282.41,78.10,21.74,16.89,20.47,97.09,38.55,280.31,88.54,25.16,28.46,23.03,93.55,36.97,286.14,77.27,21.52,18.75,89.92,43.89,280.79,80.80,73.70
28.25,2025-08-23 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 17:45:00,77.11,64.97,70.50,59.02,93.52,40.83,282.76,73.75,20.56,15.31,19.35,97.29,39.64,280.53,84.55,24.03,26.94,21.86,93.65,37.76,286.57,73.03,20.39,17.81,89.63,45.09,281.19,70.30,64.20
28.81,2025-08-23 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 18:00:00,78.20,66.05,71.83,60.29,93.50,40.57,283.25,74.34,20.77,15.90,19.64,97.17,39.47,280.99,85.62,24.42,27.11,22.31,93.73,37.58,287.08,74.65,20.87,18.33,89.61,44.67,281.68,76.00,70.00
28.12,2025-08-23 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 18:15:00,77.70,65.46,71.09,59.56,93.52,40.55,282.81,74.61,20.74,15.65,19.61,97.25,39.32,280.54,85.05,24.21,27.32,21.95,93.50,37.57,286.65,73.45,20.51,18.00,89.83,44.75,281.23,73.30,67.20
26.53,2025-08-23 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 18:30:00,73.92,62.28,67.43,56.36,93.26,43.09,282.66,71.20,19.80,14.49,18.53,97.41,41.74,280.45,81.15,23.10,26.41,21.05,93.03,39.83,286.51,69.41,19.38,16.78,89.33,47.71,281.01,81.50,74.70
27.76,2025-08-23 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 18:45:00,77.46,65.12,70.78,59.34,93.54,41.07,282.05,74.66,20.78,15.84,19.72,97.16,39.81,280.09,84.51,23.99,27.18,21.89,93.46,38.29,285.85,73.21,20.35,17.73,89.99,45.11,280.22,74.70,67.90
28.19,2025-08-23 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 19:00:00,78.50,66.09,72.13,60.22,93.48,41.68,282.68,75.50,20.99,16.33,19.77,97.10,40.31,280.61,85.70,24.35,27.62,22.21,93.39,38.99,286.45,74.31,20.74,18.25,89.95,45.72,280.97,77.90,71.80
28.36,2025-08-23 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 19:15:00,78.91,66.51,72.29,60.73,93.59,41.14,282.87,75.85,21.16,16.81,20.01,96.94,39.95,281.03,85.61,24.36,27.12,22.34,93.67,38.73,286.39,75.26,20.99,18.38,90.16,44.75,281.19,76.10,70.20
27.73,2025-08-23 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 19:30:00,76.47,64.43,69.51,58.65,93.58,41.87,282.73,73.21,20.38,15.15,19.20,97.27,40.64,280.63,83.84,23.87,26.63,21.76,93.65,38.80,286.42,72.36,20.18,17.69,89.81,46.18,281.13,67.40,61.70
27.96,2025-08-23 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 19:45:00,77.88,65.67,71.16,59.65,93.61,41.44,283.05,74.92,20.85,16.28,19.67,97.02,40.22,281.08,84.80,24.19,26.92,21.96,93.65,38.93,286.82,73.92,20.62,18.03,90.15,45.18,281.24,70.00,64.40
27.84,2025-08-23 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 20:00:00,77.78,65.66,70.87,59.64,93.66,41.33,283.44,74.80,20.89,16.22,19.59,97.03,39.94,281.53,84.69,24.14,26.81,21.95,93.70,38.74,287.12,73.85,20.64,18.10,90.24,45.32,281.67,68.80,62.50
27.74,2025-08-23 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 20:15:00,77.13,65.07,70.49,59.29,93.58,41.59,283.38,74.25,20.70,15.87,19.59,97.10,40.25,281.49,84.07,23.97,26.89,21.95,93.58,38.91,287.07,73.08,20.40,17.74,90.06,45.61,281.57,70.20,64.40
27.51,2025-08-23 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 20:30:00,77.19,65.21,70.56,59.31,93.57,41.43,283.63,74.43,20.79,15.90,19.69,97.11,39.89,281.69,84.13,24.03,27.15,21.78,93.45,38.89,287.32,73.02,20.39,17.84,90.15,45.51,281.88,71.00,64.40
27.61,2025-08-23 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 20:45:00,76.63,64.81,70.02,58.78,93.58,41.50,284.03,73.51,20.58,15.99,19.31,97.01,40.11,281.93,83.50,23.81,26.41,21.68,93.68,38.89,287.65,72.88,20.42,17.79,90.07,45.50,282.51,69.40,62.60
26.06,2025-08-23 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 21:00:00,74.10,62.76,67.45,56.94,93.64,42.09,284.54,71.61,20.08,15.77,18.90,96.92,40.56,282.49,80.44,23.00,25.62,20.85,93.51,39.91,288.09,70.25,19.69,17.19,90.48,45.79,283.04,68.50,62.50
27.81,2025-08-23 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 21:15:00,78.55,66.75,72.04,60.79,93.67,40.63,285.06,75.76,21.31,17.20,20.04,96.79,39.06,283.21,84.97,24.38,27.03,22.20,93.64,38.60,288.70,74.91,21.06,18.54,90.56,44.23,283.28,77.10,70.20
26.94,2025-08-23 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 21:30:00,75.38,64.11,68.85,58.33,93.56,41.38,285.49,72.49,20.41,15.83,19.23,96.98,39.99,283.67,82.04,23.53,26.08,21.47,93.56,39.02,288.96,71.62,20.17,17.64,90.13,45.13,283.83,70.20,64.10
27.19,2025-08-23 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 21:45:00,77.29,65.85,70.95,60.01,93.64,40.58,285.93,75.17,21.15,17.54,19.85,96.57,39.14,283.99,82.76,23.81,26.21,21.75,93.65,38.89,289.49,73.95,20.89,18.41,90.70,43.71,284.31,75.40,69.00
28.10,2025-08-23 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 22:00:00,78.31,66.85,72.03,61.22,93.71,40.23,286.51,75.07,21.23,18.12,19.96,96.35,39.30,284.55,84.09,24.19,25.81,22.35,94.07,38.28,290.07,75.75,21.43,18.91,90.70,43.11,284.91,73.30,67.20
25.53,2025-08-23 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 22:15:00,73.51,62.76,67.32,56.96,93.63,41.88,286.62,71.17,20.11,16.48,18.83,96.59,40.28,284.83,79.28,22.82,25.31,20.73,93.44,40.13,289.89,70.09,19.83,17.41,90.85,45.24,285.14,67.80,61.70
27.90,2025-08-23 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 22:30:00,80.14,68.35,73.83,62.37,93.74,39.99,286.35,77.76,21.95,18.85,20.61,96.32,38.49,284.61,85.71,24.66,27.08,22.52,93.73,38.49,289.67,76.95,21.74,19.24,91.19,43.00,284.77,70.50,64.60
26.84,2025-08-23 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 22:45:00,75.11,64.08,68.62,58.35,93.72,41.45,286.52,71.86,20.27,17.24,19.07,96.34,40.11,284.63,80.62,23.24,24.54,21.19,94.12,39.71,289.87,72.85,20.57,18.09,90.70,44.54,285.06,69.00,62.80
25.83,2025-08-23 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 23:00:00,75.29,64.19,68.77,58.63,93.76,41.82,286.27,73.25,20.68,17.48,19.43,96.41,40.18,284.58,80.51,23.15,25.46,21.10,93.61,40.39,289.68,72.13,20.37,18.10,91.26,44.89,284.56,70.60,65.30
26.07,2025-08-23 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 23:15:00,73.05,62.27,66.87,56.84,93.61,42.90,286.52,69.91,19.73,16.58,18.59,96.44,41.39,284.57,78.78,22.65,24.23,20.77,93.82,41.26,289.83,70.45,19.89,17.47,90.57,46.05,285.15,69.80,64.60
27.52,2025-08-23 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 23:30:00,79.49,68.00,73.27,61.98,93.78,40.52,286.94,77.01,21.79,19.74,20.17,95.89,39.09,285.11,84.22,24.29,26.01,22.33,93.95,39.29,290.15,77.23,21.92,19.48,91.50,43.17,285.56,75.10,68.10
26.71,2025-08-23 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-23 23:45:00,77.40,66.15,71.08,60.34,93.79,40.64,286.84,75.09,21.23,18.59,19.91,96.18,39.09,285.15,82.52,23.79,25.78,21.61,93.79,39.39,290.05,74.57,21.13,18.81,91.39,43.44,285.33,71.70,65.60
23.44,2025-08-24 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 00:00:00,70.50,59.92,63.86,54.56,93.80,42.24,285.42,69.03,19.43,16.38,18.19,96.42,40.40,283.75,75.31,21.55,24.04,19.50,93.36,41.03,288.59,67.14,18.94,16.86,91.61,45.29,283.92,66.90,60.90
26.87,2025-08-24 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 00:15:00,79.97,68.16,73.39,62.34,93.91,39.85,285.77,78.19,22.06,20.10,20.47,95.92,38.27,284.01,84.39,24.25,26.42,22.30,93.80,38.99,288.94,77.34,21.85,19.57,92.02,42.28,284.36,76.50,70.30
24.30,2025-08-24 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 00:30:00,72.58,61.83,65.93,56.45,93.84,42.08,286.10,70.88,19.99,17.59,18.73,96.12,40.35,284.41,76.97,22.09,24.04,20.17,93.62,41.11,289.22,69.89,19.75,17.55,91.79,44.79,284.67,72.90,66.60
25.35,2025-08-24 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 00:45:00,76.82,65.57,70.03,60.16,93.91,40.82,286.28,75.73,21.42,18.77,20.15,96.13,38.94,284.67,81.22,23.38,25.91,21.23,93.52,39.93,289.47,73.51,20.77,18.78,92.07,43.59,284.69,69.80,63.70
25.76,2025-08-24 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 01:00:00,76.90,65.62,70.22,60.12,93.97,40.38,286.57,74.96,21.22,19.61,19.80,95.73,38.78,285.09,81.05,23.25,24.85,21.26,94.03,39.75,289.46,74.68,21.15,19.06,92.15,42.59,285.17,71.10,65.70
24.13,2025-08-24 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 01:15:00,73.05,62.42,66.50,56.63,93.95,41.21,286.74,71.53,20.24,18.59,18.68,95.75,39.56,285.19,76.87,22.13,23.78,20.03,93.85,40.67,289.71,70.74,20.05,17.92,92.25,43.41,285.32,65.40,60.90
26.51,2025-08-24 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 01:30:00,78.31,66.91,71.79,61.22,93.98,39.99,286.83,76.17,21.56,20.79,20.05,95.35,38.70,285.20,81.76,23.51,24.49,21.56,94.31,39.54,289.74,77.00,21.84,19.61,92.27,41.74,285.56,72.20,66.30
23.77,2025-08-24 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 01:45:00,71.36,60.97,64.89,55.61,93.88,42.16,286.89,69.59,19.70,17.79,18.37,95.89,40.49,285.35,75.51,21.75,23.33,19.87,93.76,41.50,289.70,68.99,19.52,17.38,91.98,44.49,285.61,70.00,63.70
25.81,2025-08-24 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 02:00:00,77.46,66.33,70.79,60.79,93.99,39.97,286.94,75.68,21.50,20.26,20.03,95.53,38.52,285.45,81.04,23.34,24.72,21.45,94.10,39.73,289.90,75.65,21.49,19.31,92.34,41.67,285.46,72.60,66.60
24.38,2025-08-24 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 02:15:00,72.00,61.52,65.34,56.22,93.93,41.69,286.89,69.76,19.70,17.91,18.37,95.86,40.12,285.30,75.99,21.91,23.05,20.07,94.08,40.77,289.80,70.23,19.91,17.79,91.84,44.17,285.58,69.80,63.70
25.14,2025-08-24 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 02:30:00,75.93,64.97,69.27,59.22,94.02,40.05,287.09,74.31,21.05,20.16,19.52,95.41,38.63,285.64,79.20,22.83,23.97,20.89,94.15,39.87,289.84,74.27,21.09,18.81,92.49,41.66,285.79,70.90,64.70
24.91,2025-08-24 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 02:45:00,75.39,64.49,68.88,58.91,93.98,40.40,287.22,73.91,20.99,19.86,19.54,95.46,38.78,285.74,78.78,22.65,24.11,20.65,94.03,40.16,289.99,73.49,20.85,18.72,92.44,42.24,285.95,69.20,63.70
23.53,2025-08-24 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 03:00:00,70.13,60.01,63.79,55.17,93.86,42.46,287.45,68.40,19.39,17.39,18.27,95.91,40.71,285.80,73.95,21.31,22.87,19.58,93.83,41.87,290.45,68.04,19.31,17.33,91.84,44.81,286.11,65.70,60.90
27.11,2025-08-24 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 03:15:00,79.88,68.37,73.45,62.34,93.96,39.41,287.48,77.71,22.02,21.33,20.33,95.32,38.14,285.77,83.47,24.05,25.01,22.13,94.33,38.91,290.39,78.45,22.29,19.88,92.22,41.17,286.27,80.30,72.80
25.18,2025-08-24 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 03:30:00,74.92,64.29,68.51,58.79,93.96,40.73,287.87,72.85,20.71,19.97,19.19,95.30,39.21,286.35,78.22,22.63,23.35,20.73,94.27,40.68,290.71,73.67,20.95,18.87,92.30,42.31,286.55,71.00,64.70
24.90,2025-08-24 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 03:45:00,75.24,64.55,68.87,58.91,93.96,40.48,287.93,73.74,20.98,20.34,19.37,95.27,38.77,286.57,78.20,22.58,23.63,20.76,94.11,40.49,290.73,73.78,20.99,18.78,92.51,42.17,286.51,79.50,72.80
24.82,2025-08-24 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 04:00:00,73.90,63.41,67.51,57.96,93.95,40.98,288.11,71.99,20.49,19.43,18.91,95.47,39.50,286.61,77.27,22.31,23.26,20.43,94.16,40.58,290.81,72.45,20.62,18.61,92.21,42.87,286.91,71.20,65.60
26.41,2025-08-24 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 04:15:00,78.63,67.57,72.25,61.85,93.95,39.19,288.18,76.77,21.87,20.92,20.27,95.39,37.73,286.57,82.18,23.78,24.93,21.82,94.15,38.99,291.10,76.93,21.93,19.75,92.32,40.85,286.87,75.40,69.30
24.11,2025-08-24 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 04:30:00,72.30,62.01,66.12,56.41,93.89,41.32,288.11,70.90,20.19,19.05,18.63,95.43,39.85,286.60,75.37,21.77,22.95,19.85,94.05,41.13,290.88,70.62,20.05,17.93,92.18,42.99,286.85,79.60,74.00
22.72,2025-08-24 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 04:45:00,70.51,60.50,64.19,55.14,93.91,41.61,288.09,69.30,19.73,19.14,18.25,95.17,40.05,286.60,73.16,21.11,22.33,19.25,93.84,41.67,290.93,69.07,19.67,17.65,92.72,43.12,286.74,77.00,70.00
28.31,2025-08-24 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 05:00:00,84.23,72.32,78.15,66.31,93.99,37.64,288.10,82.45,23.45,23.11,21.69,95.25,36.43,286.68,87.69,25.36,26.73,23.37,94.23,37.46,290.95,82.56,23.51,21.25,92.49,39.02,286.67,92.90,85.90
24.46,2025-08-24 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 05:15:00,72.88,62.54,66.26,57.16,94.02,40.32,288.23,70.80,20.16,19.31,18.57,95.36,38.90,286.62,76.07,21.92,22.49,20.26,94.39,40.24,290.79,71.78,20.46,18.32,92.31,41.81,287.29,72.40,65.40
25.94,2025-08-24 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 05:30:00,77.40,66.43,71.20,60.61,93.93,39.86,288.19,75.47,21.45,21.15,19.79,95.19,38.49,286.55,80.50,23.20,24.11,21.33,94.24,39.88,290.91,76.22,21.77,19.48,92.35,41.20,287.12,82.40,75.50
23.32,2025-08-24 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 05:45:00,70.71,60.66,64.35,55.45,94.04,41.26,288.22,69.05,19.63,18.73,18.23,95.43,39.56,286.77,73.77,21.31,22.30,19.47,94.10,41.36,291.06,69.31,19.72,17.75,92.59,42.85,286.82,70.80,65.60
25.37,2025-08-24 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 06:00:00,77.14,66.22,70.54,60.59,94.06,39.61,288.13,75.55,21.51,21.13,20.03,95.17,38.13,286.65,80.05,23.11,24.05,21.17,94.25,39.65,290.86,75.83,21.60,19.39,92.77,41.04,286.89,77.70,70.90
24.73,2025-08-24 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 06:15:00,75.22,64.59,68.65,59.09,94.06,39.69,288.17,73.73,20.99,20.21,19.45,95.33,37.99,286.76,78.29,22.63,23.71,20.70,94.19,39.71,290.89,73.65,20.97,18.94,92.65,41.39,286.85,76.90,71.10
25.31,2025-08-24 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 06:30:00,76.56,65.75,70.26,59.96,94.04,39.58,288.29,74.86,21.31,21.09,19.65,95.15,38.04,286.81,79.36,22.94,23.86,20.97,94.26,39.56,291.03,75.45,21.51,19.34,92.71,41.13,287.04,77.70,71.10
23.47,2025-08-24 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 06:45:00,72.17,61.97,65.45,56.55,94.06,40.95,288.48,70.80,20.14,19.69,18.69,95.15,39.27,287.17,74.84,21.62,22.29,19.71,94.22,41.25,291.11,70.86,20.21,18.15,92.80,42.33,287.17,76.40,70.20
25.17,2025-08-24 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 07:00:00,76.24,65.51,69.48,60.08,94.08,39.61,288.60,74.41,21.20,21.19,19.60,94.96,38.27,287.05,78.54,22.69,23.12,21.05,94.51,39.85,291.22,75.78,21.62,19.43,92.78,40.71,287.53,78.30,71.90
25.55,2025-08-24 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 07:15:00,76.70,65.69,70.20,60.07,93.99,40.23,287.91,74.98,21.31,20.97,19.75,95.14,38.75,286.43,79.51,22.89,23.67,21.04,94.33,40.30,290.48,75.59,21.49,19.28,92.51,41.65,286.83,81.60,74.90
24.95,2025-08-24 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 07:30:00,75.62,64.83,69.02,59.27,94.02,40.17,287.77,73.91,20.99,20.98,19.33,94.99,38.83,286.27,78.11,22.53,23.09,20.81,94.39,40.45,290.54,74.83,21.31,19.13,92.67,41.23,286.51,81.80,74.90
23.38,2025-08-24 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 07:45:00,71.26,61.02,64.88,55.72,93.97,41.26,287.81,69.63,19.75,19.63,18.18,95.01,39.82,286.25,73.79,21.25,21.87,19.45,94.24,41.63,290.42,70.35,20.03,18.09,92.67,42.32,286.76,79.20,73.10
26.37,2025-08-24 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 08:00:00,79.17,67.71,73.20,61.82,93.94,39.47,287.09,77.45,21.97,22.08,20.34,95.09,38.18,285.65,81.93,23.59,24.75,21.71,94.19,39.61,289.81,78.14,22.14,19.77,92.55,40.63,285.81,86.60,79.60
25.69,2025-08-24 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 08:15:00,77.21,66.01,70.64,60.31,94.05,39.60,287.17,75.44,21.37,21.40,19.84,95.02,38.41,285.69,79.81,22.94,23.55,20.93,94.43,39.76,289.73,76.39,21.70,19.54,92.69,40.64,286.09,86.40,79.40
25.28,2025-08-24 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 08:30:00,73.42,63.12,67.14,57.70,93.89,40.54,288.84,71.28,20.31,19.24,18.80,95.42,39.64,287.05,76.62,22.14,22.62,20.40,94.44,40.06,291.78,72.36,20.67,18.50,91.82,41.91,287.68,84.70,78.50
24.99,2025-08-24 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 08:45:00,72.80,62.55,66.69,56.92,93.84,41.25,288.38,70.36,20.05,19.33,18.55,95.29,40.32,286.82,76.07,21.94,22.37,20.19,94.34,40.67,290.99,71.97,20.55,18.19,91.88,42.77,287.32,84.10,77.50
29.09,2025-08-24 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 09:00:00,84.43,72.37,78.40,66.15,93.95,37.90,287.56,82.02,23.33,23.23,21.61,95.07,37.07,286.18,87.70,25.27,26.08,23.25,94.54,37.54,290.24,83.56,23.76,21.30,92.23,39.08,286.26,84.90,77.50
24.09,2025-08-24 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 09:15:00,69.50,59.41,62.95,54.07,93.84,42.29,286.93,66.84,18.94,17.16,17.50,95.82,41.11,285.29,73.57,21.15,21.69,19.43,94.29,41.36,289.71,68.09,19.33,17.14,91.41,44.40,285.79,73.90,68.40
24.89,2025-08-24 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 09:30:00,72.69,61.96,66.05,56.44,93.94,40.78,286.41,70.43,19.92,18.39,18.45,95.73,39.40,284.79,76.46,21.94,22.77,20.04,94.30,40.11,289.31,71.17,20.09,17.95,91.80,42.84,285.13,79.50,72.80
28.98,2025-08-24 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 09:45:00,84.90,72.40,78.47,66.19,93.96,38.22,285.84,82.59,23.32,22.63,21.66,95.43,37.20,284.13,88.84,25.51,26.87,23.42,94.29,37.83,288.67,83.28,23.57,21.11,92.15,39.63,284.72,87.20,80.30
26.53,2025-08-24 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 10:00:00,74.49,63.71,68.39,58.02,93.79,41.15,287.22,71.21,20.15,18.69,18.79,95.66,40.73,285.23,78.96,22.74,23.16,20.90,94.49,39.97,290.29,73.29,20.82,18.34,91.22,42.75,286.14,73.00,66.30
28.20,2025-08-24 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 10:15:00,79.90,68.11,74.02,62.13,93.79,39.99,286.58,76.61,21.62,20.79,20.02,95.55,39.35,284.76,84.57,24.28,25.03,22.35,94.37,38.77,289.38,78.51,22.21,19.77,91.45,41.85,285.60,86.60,79.60
23.79,2025-08-24 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 10:30:00,67.37,57.41,61.18,52.22,93.70,43.65,286.11,64.68,18.23,15.79,16.92,96.18,42.58,284.35,71.88,20.62,21.60,18.94,94.13,42.28,289.04,65.55,18.55,16.36,90.78,46.09,284.95,72.90,66.30
29.23,2025-08-24 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 10:45:00,82.54,70.19,76.75,64.27,93.79,39.46,285.30,79.72,22.44,21.12,20.95,95.67,38.64,283.49,87.18,24.98,26.41,23.06,94.30,38.43,288.31,80.72,22.77,20.25,91.41,41.32,284.10,83.80,77.50
28.28,2025-08-24 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 11:00:00,79.93,67.82,73.51,62.13,93.84,40.08,284.54,76.85,21.59,19.81,20.18,95.89,39.22,282.81,84.71,24.22,25.42,22.36,94.33,38.82,287.59,78.22,22.01,19.59,91.31,42.20,283.23,80.00,74.00
25.40,2025-08-24 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 11:15:00,73.31,61.91,66.95,56.38,93.76,41.32,283.70,71.10,19.89,17.12,18.55,96.33,40.23,281.82,78.44,22.33,24.43,20.47,93.77,39.56,286.77,70.38,19.69,17.37,91.19,44.18,282.50,69.40,63.50
30.49,2025-08-24 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 11:30:00,85.24,71.97,79.33,65.71,93.81,38.16,283.41,82.11,22.93,21.25,21.37,95.87,37.47,281.39,90.51,25.74,27.59,23.80,94.28,36.70,286.49,83.11,23.30,20.54,91.27,40.33,282.35,83.90,76.30
25.06,2025-08-24 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 11:45:00,71.32,60.53,65.32,54.95,93.63,42.35,284.62,68.97,19.39,16.22,18.18,96.49,41.05,282.83,76.74,21.94,24.04,19.91,93.66,40.66,287.85,68.25,19.20,16.85,90.75,45.33,283.19,71.50,65.30
27.47,2025-08-24 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 12:00:00,79.02,66.91,73.38,61.04,93.64,40.37,284.07,76.95,21.57,18.99,20.23,96.30,39.19,282.27,84.30,24.07,26.91,22.00,93.49,38.63,287.15,75.82,21.27,18.81,91.13,43.29,282.79,86.30,79.10
29.09,2025-08-24 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 12:15:00,82.14,69.33,76.79,63.16,93.63,39.81,283.26,79.61,22.23,20.06,20.85,96.15,38.75,281.40,87.61,24.93,27.63,22.78,93.76,38.29,286.47,79.21,22.17,19.53,90.97,42.39,281.92,91.90,85.00
26.03,2025-08-24 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 12:30:00,74.60,62.95,68.53,57.25,93.67,41.11,283.20,72.56,20.27,16.97,18.93,96.53,40.00,281.41,79.89,22.73,25.53,20.74,93.57,39.26,286.43,71.34,19.95,17.58,90.91,44.07,281.75,70.00,64.30
27.11,2025-08-24 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 12:45:00,79.27,67.00,73.22,61.19,93.67,40.47,283.57,77.60,21.72,18.61,20.43,96.51,39.01,281.78,84.81,24.19,27.50,22.01,93.26,38.88,286.96,75.41,21.09,18.75,91.24,43.53,281.99,87.20,80.30
27.29,2025-08-24 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 13:00:00,79.73,67.35,73.75,61.37,93.62,40.29,283.30,78.43,21.94,18.45,20.63,96.57,38.85,281.54,85.40,24.31,28.02,22.09,93.15,38.43,286.55,75.35,21.10,18.66,91.15,43.58,281.81,85.90,79.30
27.30,2025-08-24 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 13:15:00,81.33,68.68,75.85,62.78,93.57,40.52,283.19,80.46,22.48,19.54,21.16,96.49,38.86,281.39,86.84,24.71,29.01,22.49,92.82,39.00,286.55,76.68,21.49,19.13,91.41,43.70,281.62,96.80,88.70
24.05,2025-08-24 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 13:30:00,70.96,59.75,64.95,54.26,93.39,43.46,282.72,69.79,19.46,14.81,18.51,97.20,41.59,280.94,77.17,21.95,26.09,19.71,92.47,41.07,286.30,65.92,18.34,16.04,90.50,47.71,280.91,74.80,68.10
27.96,2025-08-24 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 13:45:00,80.86,68.11,74.69,62.09,93.65,39.95,282.41,79.04,22.04,18.03,20.75,96.81,38.46,280.60,87.26,24.82,28.71,22.44,93.21,37.89,285.90,76.29,21.26,18.89,90.94,43.49,280.72,80.70,73.80
28.71,2025-08-24 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 14:00:00,83.88,70.47,78.37,64.07,93.57,39.06,282.04,82.61,22.98,19.48,21.51,96.61,37.53,280.39,90.05,25.53,30.18,23.14,92.95,37.09,285.56,78.97,21.97,19.41,91.16,42.58,280.17,86.50,79.30
25.45,2025-08-24 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 14:15:00,75.15,63.25,69.21,57.51,93.50,41.55,282.25,73.87,20.64,16.27,19.34,97.01,39.64,280.67,81.35,23.09,27.49,20.93,92.61,39.59,285.66,70.22,19.52,17.25,90.86,45.43,280.43,78.70,71.80
28.06,2025-08-24 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 14:30:00,81.25,68.37,75.29,62.44,93.52,40.42,282.57,79.51,22.14,18.09,20.95,96.86,38.78,280.77,87.77,24.90,29.14,22.66,92.93,38.26,286.06,76.47,21.33,18.83,90.77,44.23,280.88,80.20,73.80
27.50,2025-08-24 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 14:45:00,80.65,67.82,75.09,61.63,93.42,40.86,282.22,79.38,22.07,18.04,20.81,96.91,39.10,280.36,86.85,24.67,29.55,22.23,92.59,38.98,286.00,75.73,21.09,18.59,90.75,44.51,280.30,94.50,86.80
24.87,2025-08-24 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 15:00:00,73.47,61.73,67.65,55.93,93.29,42.96,282.04,72.36,20.11,15.49,18.92,97.25,41.04,280.27,79.90,22.66,27.29,20.37,92.28,40.50,285.49,68.15,18.97,16.64,90.34,47.35,280.35,85.70,79.10
28.15,2025-08-24 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 15:15:00,83.16,69.85,78.19,63.51,93.33,40.60,281.88,82.33,22.91,19.19,21.60,96.83,38.73,280.07,89.51,25.37,30.85,22.85,92.29,38.54,285.66,77.65,21.57,19.07,90.88,44.52,279.93,102.80,94.80
28.98,2025-08-24 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 15:30:00,83.64,70.17,78.06,63.73,93.54,39.42,281.85,81.93,22.76,19.10,21.31,96.73,37.88,279.99,90.03,25.49,29.98,23.11,93.06,37.45,285.51,78.95,21.92,19.30,90.84,42.95,280.05,79.00,72.60
24.94,2025-08-24 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 15:45:00,72.40,60.73,66.35,55.11,93.29,43.13,281.53,70.91,19.67,14.25,18.61,97.47,41.17,279.77,79.53,22.57,27.16,20.29,92.39,40.49,285.18,66.75,18.49,16.21,90.01,47.73,279.63,73.50,67.00
28.77,2025-08-24 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 16:00:00,83.45,69.98,78.13,63.76,93.43,39.75,281.21,82.07,22.77,18.71,21.44,96.89,38.24,279.47,90.17,25.55,30.65,23.13,92.66,37.46,284.81,78.11,21.67,19.19,90.75,43.55,279.37,89.90,82.40
28.57,2025-08-24 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 16:15:00,82.01,68.83,76.14,62.57,93.56,39.60,281.26,80.11,22.27,18.06,20.88,96.85,38.13,279.41,88.78,25.13,29.51,22.78,93.07,37.44,284.90,77.15,21.44,18.91,90.75,43.24,279.47,77.30,69.90
25.17,2025-08-24 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 16:30:00,73.14,61.27,66.98,55.66,93.28,43.14,281.40,71.45,19.80,14.68,18.78,97.38,41.21,279.59,80.29,22.70,27.13,20.45,92.47,40.49,284.95,67.68,18.77,16.43,89.99,47.72,279.66,81.10,74.80
29.63,2025-08-24 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 16:45:00,83.50,70.01,77.71,63.62,93.51,39.40,281.11,81.28,22.50,18.19,21.13,96.91,38.06,279.23,90.61,25.67,29.90,23.31,93.21,36.89,284.89,78.62,21.83,19.18,90.41,43.24,279.23,84.20,77.20
26.07,2025-08-24 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 17:00:00,75.42,63.14,69.18,57.32,93.40,41.35,280.94,73.84,20.46,15.35,19.23,97.26,39.82,279.18,82.45,23.33,27.76,21.07,92.69,38.75,284.52,69.96,19.35,17.01,90.25,45.48,279.13,76.70,69.90
27.60,2025-08-24 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 17:15:00,79.25,66.37,73.13,60.18,93.48,40.54,281.08,77.51,21.49,16.45,20.23,97.19,38.83,279.25,86.36,24.44,29.08,22.11,92.87,38.01,284.81,73.89,20.44,17.84,90.38,44.79,279.16,75.50,69.00
