3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
29.05,2025-08-24 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 17:30:00,81.46,68.22,75.84,61.89,93.36,40.72,281.05,79.16,21.94,17.05,20.69,97.15,39.37,279.17,88.97,25.18,29.73,22.77,92.95,37.92,284.89,76.25,21.10,18.44,89.99,44.87,279.10,82.70,75.40
27.58,2025-08-24 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 17:45:00,80.04,67.17,74.97,60.91,93.18,42.26,281.44,78.51,21.81,17.25,20.57,97.23,40.56,279.71,87.29,24.73,30.15,22.27,92.22,39.54,285.19,74.33,20.63,18.07,90.09,46.69,279.43,95.00,86.60
25.94,2025-08-24 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 18:00:00,74.97,62.96,68.92,56.96,93.26,42.19,281.44,73.27,20.36,14.98,19.17,97.42,40.50,279.61,82.32,23.36,28.00,21.09,92.44,39.42,285.36,69.31,19.23,16.70,89.92,46.64,279.35,81.10,74.80
26.79,2025-08-24 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 18:15:00,77.12,64.77,71.00,58.89,93.38,41.60,281.72,75.44,20.97,15.97,19.79,97.27,39.97,279.74,84.09,23.85,28.24,21.49,92.71,38.87,285.53,71.84,19.95,17.61,90.15,45.98,279.89,88.80,80.90
29.02,2025-08-24 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 18:30:00,84.31,70.93,78.69,64.66,93.57,39.48,282.40,82.94,23.07,19.43,21.81,96.72,37.84,280.51,90.46,25.70,30.25,23.33,92.97,37.59,286.03,79.54,22.17,19.53,91.01,43.00,280.66,94.10,86.90
25.93,2025-08-24 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 18:45:00,74.17,62.52,67.69,56.79,93.52,42.29,283.02,71.93,20.09,15.08,19.01,97.27,40.51,281.09,80.93,23.00,26.69,20.84,93.05,39.67,286.56,69.65,19.43,16.94,90.23,46.70,281.43,75.40,68.80
29.61,2025-08-24 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 19:00:00,83.60,70.51,77.32,64.37,93.72,39.46,282.98,81.05,22.60,19.14,21.27,96.56,38.14,281.13,89.77,25.59,28.57,23.47,93.71,37.55,286.66,79.97,22.33,19.63,90.88,42.69,281.13,75.30,69.00
27.08,2025-08-24 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 19:15:00,76.34,64.33,70.08,58.49,93.51,42.04,282.71,73.58,20.47,16.36,19.27,96.96,40.76,280.70,82.77,23.57,26.64,21.51,93.36,39.65,286.49,72.65,20.29,17.71,90.21,45.73,280.94,82.90,75.40
28.65,2025-08-24 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 19:30:00,79.69,67.32,73.31,61.15,93.58,40.42,283.30,76.69,21.44,16.83,20.13,96.99,39.15,281.45,86.68,24.73,27.83,22.42,93.58,37.88,286.87,75.69,21.15,18.61,90.19,44.23,281.56,70.70,64.10
27.69,2025-08-24 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 19:45:00,79.24,66.99,72.90,60.93,93.64,40.49,283.78,77.00,21.53,17.19,20.33,96.94,38.96,281.91,85.99,24.57,28.02,22.19,93.30,38.25,287.53,74.72,20.89,18.42,90.67,44.25,281.91,80.60,72.60
26.06,2025-08-24 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 20:00:00,74.06,62.68,67.79,57.15,93.53,42.01,283.94,71.71,20.05,15.49,18.93,97.11,40.33,281.89,80.59,23.04,26.25,20.99,93.19,39.59,287.71,69.89,19.59,17.23,90.27,46.10,282.22,75.40,69.30
28.69,2025-08-24 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 20:15:00,81.52,68.84,75.15,62.91,93.62,39.78,283.38,79.17,22.10,17.59,20.98,96.98,38.23,281.44,88.45,25.24,28.87,23.00,93.32,37.43,287.21,76.95,21.50,18.93,90.57,43.69,281.49,83.80,77.50
25.33,2025-08-24 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 20:30:00,74.24,62.57,67.92,56.65,93.42,42.61,283.09,72.77,20.29,15.63,18.95,97.15,40.61,281.37,80.59,22.99,26.96,20.62,92.69,40.25,286.75,69.36,19.30,17.09,90.41,46.97,281.16,85.60,78.40
30.79,2025-08-24 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 20:45:00,86.94,73.44,80.93,66.94,93.70,38.60,283.48,84.42,23.59,20.23,22.11,96.48,37.29,281.41,93.22,26.55,29.90,24.17,93.67,36.62,287.25,83.17,23.30,20.65,90.95,41.89,281.79,83.90,76.30
26.27,2025-08-24 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 21:00:00,75.14,63.44,68.83,57.90,93.63,41.44,283.71,72.95,20.38,16.21,19.31,96.89,39.85,281.78,81.33,23.18,26.35,21.11,93.34,39.26,287.28,71.15,19.88,17.49,90.65,45.21,282.08,75.00,67.00
27.88,2025-08-24 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 21:15:00,79.04,66.95,72.61,61.09,93.68,40.36,284.20,76.33,21.39,17.90,20.20,96.59,38.93,282.22,85.21,24.35,26.83,22.21,93.69,38.36,287.59,75.58,21.21,18.68,90.75,43.78,282.78,79.60,72.90
27.60,2025-08-24 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 21:30:00,78.74,66.71,72.67,60.96,93.60,40.39,284.68,76.51,21.42,17.94,20.15,96.61,39.01,282.60,84.81,24.24,27.13,22.13,93.43,38.49,288.27,74.92,21.05,18.67,90.77,43.67,283.17,84.10,77.20
26.00,2025-08-24 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 21:45:00,74.13,62.74,67.79,56.83,93.59,41.84,284.15,71.93,20.13,16.24,18.88,96.75,40.37,282.32,80.15,22.90,25.55,20.79,93.46,39.80,287.53,70.30,19.71,17.17,90.57,45.36,282.59,77.00,70.00
29.02,2025-08-24 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 22:00:00,81.60,69.19,75.42,63.02,93.66,40.30,284.36,78.63,22.04,19.00,20.65,96.39,39.04,282.42,87.57,25.05,27.40,22.89,93.82,38.53,287.74,78.59,22.10,19.48,90.76,43.34,282.91,75.40,69.20
29.37,2025-08-24 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 22:15:00,82.48,70.05,76.47,63.99,93.66,40.08,284.99,79.67,22.42,19.49,21.01,96.30,38.90,283.13,88.33,25.31,27.61,23.29,93.87,38.24,288.41,79.43,22.33,19.69,90.83,43.09,283.43,88.10,80.90
26.56,2025-08-24 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 22:30:00,76.11,64.81,69.72,58.89,93.55,42.55,285.80,73.79,20.78,16.69,19.61,96.79,40.90,284.00,82.19,23.61,26.46,21.37,93.33,40.49,289.24,72.35,20.41,17.91,90.55,46.24,284.16,86.80,80.00
30.02,2025-08-24 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 22:45:00,87.07,74.26,80.86,68.05,93.75,39.33,286.27,85.02,23.99,21.25,22.57,96.16,37.92,284.46,92.51,26.63,29.59,24.30,93.63,38.01,289.89,83.67,23.63,21.18,91.45,42.05,284.47,91.30,84.00
25.46,2025-08-24 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 23:00:00,73.63,62.49,66.87,56.85,93.69,42.45,285.18,71.33,20.03,16.47,18.72,96.58,41.04,283.38,79.28,22.71,24.93,20.71,93.60,40.65,288.54,70.27,19.75,17.42,90.89,45.67,283.61,67.30,61.60
26.91,2025-08-24 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 23:15:00,78.22,66.58,71.93,60.53,93.74,41.37,285.60,75.95,21.40,18.71,20.01,96.23,39.98,283.96,83.41,23.94,26.31,21.71,93.62,40.02,288.98,75.31,21.24,18.80,91.36,44.11,283.88,76.50,70.00
29.09,2025-08-24 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 23:30:00,84.64,72.08,78.80,65.73,93.74,40.02,285.73,82.55,23.25,21.51,21.71,95.87,38.61,283.92,89.49,25.70,28.20,23.43,93.72,39.08,289.11,81.90,23.13,20.58,91.63,42.39,284.15,91.90,83.70
25.81,2025-08-24 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-24 23:45:00,75.00,63.85,68.98,58.31,93.57,42.83,285.92,72.70,20.49,17.94,19.29,96.26,41.24,284.09,79.99,22.97,25.22,20.99,93.46,41.38,289.17,72.32,20.39,18.04,90.98,45.86,284.50,80.40,74.90
25.06,2025-08-25 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 00:00:00,73.58,62.64,67.42,56.98,93.71,42.17,285.79,71.69,20.21,17.85,18.82,96.13,40.55,284.12,78.22,22.45,24.51,20.45,93.60,41.07,289.09,70.83,19.98,17.71,91.40,44.90,284.15,78.80,72.20
31.36,2025-08-25 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 00:15:00,90.55,77.13,84.85,70.57,93.83,37.87,285.80,88.13,24.85,24.31,23.01,95.37,36.74,284.10,94.78,27.18,29.18,25.03,94.17,37.24,288.90,88.75,25.09,22.53,91.95,39.62,284.41,90.20,82.80
23.15,2025-08-25 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 00:30:00,67.96,57.84,61.19,52.60,93.72,44.14,286.16,65.90,18.58,15.61,17.32,96.35,42.64,284.47,72.72,20.85,22.43,19.09,93.67,42.79,289.37,65.25,18.41,16.19,91.15,46.99,284.63,68.10,62.60
30.10,2025-08-25 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 00:45:00,86.86,74.12,80.64,67.98,93.90,38.09,286.44,84.34,23.83,23.21,22.11,95.34,36.97,284.67,90.91,26.15,27.33,24.19,94.37,37.45,289.46,85.33,24.14,21.68,91.97,39.85,285.18,84.70,77.50
27.67,2025-08-25 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 01:00:00,79.78,68.15,73.26,62.20,93.90,40.13,286.78,77.01,21.74,20.75,20.17,95.45,39.05,285.12,83.78,24.15,24.83,22.30,94.43,39.51,289.93,78.56,22.27,19.73,91.80,41.84,285.28,80.70,74.00
23.41,2025-08-25 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 01:15:00,69.94,59.75,63.37,54.45,93.93,43.20,287.25,67.84,19.23,17.82,17.74,95.65,41.49,285.72,73.72,21.20,22.13,19.40,94.07,43.03,290.20,68.25,19.32,17.31,92.06,45.09,285.82,70.90,64.70
28.01,2025-08-25 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 01:30:00,81.99,69.92,75.88,63.75,93.87,39.54,286.29,79.68,22.50,22.31,20.79,95.20,38.33,284.54,85.45,24.53,25.57,22.47,94.25,39.35,289.17,80.83,22.89,20.49,92.17,40.95,285.15,84.30,77.50
26.06,2025-08-25 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 01:45:00,76.61,65.24,69.65,59.37,93.94,40.45,286.00,74.25,20.94,20.20,19.29,95.45,39.49,284.38,79.89,22.91,23.39,20.92,94.49,40.06,288.74,75.68,21.40,19.16,91.88,41.80,284.86,86.70,80.30
25.29,2025-08-25 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 02:00:00,75.10,64.05,68.57,58.48,93.98,40.98,286.26,73.01,20.61,19.90,19.08,95.39,39.63,284.65,78.32,22.47,23.38,20.59,94.29,40.73,289.11,73.97,20.97,18.81,92.25,42.59,285.01,91.20,83.10
26.48,2025-08-25 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 02:15:00,79.02,67.35,72.11,61.71,94.03,39.59,286.56,76.88,21.71,21.17,20.22,95.33,38.43,284.87,82.33,23.62,24.46,21.71,94.34,39.27,289.39,77.85,22.01,19.78,92.43,41.07,285.43,79.50,72.80
26.59,2025-08-25 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 02:30:00,79.51,67.87,72.94,62.02,94.00,39.65,286.60,77.57,21.94,21.72,20.20,95.21,38.51,285.13,82.55,23.69,24.63,21.78,94.30,39.50,289.22,78.42,22.24,20.04,92.50,40.95,285.44,86.50,79.40
23.42,2025-08-25 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 02:45:00,72.05,61.55,65.21,56.05,94.03,41.61,287.01,70.64,20.03,18.93,18.43,95.53,39.96,285.67,75.14,21.58,22.86,19.71,93.95,41.70,289.73,70.37,19.95,17.91,92.62,43.18,285.65,86.60,79.40
28.76,2025-08-25 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 03:00:00,84.81,72.49,77.93,66.51,94.07,37.78,286.81,82.46,23.34,23.44,21.64,95.03,36.82,285.30,87.87,25.32,25.73,23.39,94.66,37.71,289.51,84.09,23.83,21.49,92.53,38.81,285.63,79.00,72.80
24.44,2025-08-25 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 03:15:00,74.56,63.77,67.41,58.38,94.12,40.31,287.05,72.79,20.65,19.85,19.15,95.39,38.93,285.59,77.72,22.40,23.12,20.44,94.27,40.33,289.86,73.16,20.72,18.79,92.71,41.68,285.70,73.10,67.20
25.01,2025-08-25 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 03:30:00,76.08,64.99,69.26,59.52,94.06,40.03,287.04,74.67,21.15,20.43,19.66,95.37,38.55,285.63,79.04,22.73,23.81,20.89,94.17,40.11,289.75,74.52,21.11,18.97,92.65,41.42,285.76,80.70,74.60
26.12,2025-08-25 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 03:45:00,78.43,67.06,72.06,61.24,94.03,39.67,287.18,76.72,21.74,21.51,19.99,95.19,38.30,285.77,81.21,23.37,24.43,21.52,94.28,39.53,289.79,77.35,21.95,19.73,92.63,41.19,285.97,83.30,76.50
28.27,2025-08-25 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 04:00:00,83.34,71.16,76.65,65.14,94.06,37.80,286.59,81.05,22.89,23.01,21.16,95.04,36.82,284.94,86.40,24.87,25.37,22.81,94.60,37.57,289.37,82.58,23.40,21.17,92.53,39.01,285.47,82.10,75.50
24.83,2025-08-25 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 04:15:00,73.74,62.98,66.65,57.65,94.08,40.40,286.73,71.55,20.23,19.41,18.86,95.39,39.15,285.11,76.75,22.07,22.41,20.19,94.56,40.20,289.55,72.93,20.69,18.60,92.27,41.84,285.52,71.90,66.60
25.53,2025-08-25 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 04:30:00,76.50,65.35,69.52,59.74,94.10,39.04,286.61,74.61,21.11,20.41,19.41,95.33,37.72,285.04,79.71,22.92,23.58,21.09,94.44,38.79,289.25,75.18,21.32,19.24,92.54,40.62,285.54,77.60,71.20
28.05,2025-08-25 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 04:45:00,83.94,71.59,77.14,65.65,94.09,37.89,286.18,81.87,23.13,23.54,21.31,94.97,36.70,284.55,86.69,24.93,25.55,22.94,94.55,38.07,288.95,83.26,23.53,21.40,92.75,38.90,285.05,83.00,75.80
24.34,2025-08-25 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 05:00:00,72.94,62.07,65.73,56.65,94.17,40.40,285.83,70.76,19.93,19.31,18.49,95.35,39.22,284.20,75.94,21.78,22.08,19.93,94.62,40.38,288.45,72.11,20.36,18.24,92.55,41.59,284.83,69.90,64.50
26.07,2025-08-25 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 05:15:00,76.09,64.73,69.08,59.27,94.10,39.62,285.43,73.41,20.68,20.08,19.09,95.37,38.47,283.80,79.45,22.75,22.93,21.09,94.73,39.17,288.07,75.41,21.30,19.09,92.20,41.22,284.41,78.40,71.90
28.16,2025-08-25 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 05:30:00,83.70,71.10,76.82,65.09,94.14,37.46,285.15,81.65,22.99,23.45,21.11,94.95,36.38,283.60,86.34,24.70,25.21,22.82,94.72,37.43,287.85,83.11,23.41,21.17,92.76,38.57,283.99,81.70,75.50
23.93,2025-08-25 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 05:45:00,73.10,62.01,65.41,56.82,94.26,39.79,285.10,71.21,20.01,19.06,18.59,95.54,38.20,283.68,76.29,21.81,22.41,20.01,94.50,39.59,287.80,71.79,20.19,18.22,92.74,41.59,283.81,68.30,62.70
26.15,2025-08-25 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 06:00:00,79.60,67.56,72.53,61.75,94.18,38.87,284.84,77.99,21.91,22.08,20.19,95.09,37.56,283.36,82.05,23.45,24.30,21.55,94.49,39.08,287.51,78.78,22.20,20.01,92.96,39.98,283.66,83.60,76.50
25.65,2025-08-25 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 06:15:00,77.13,65.39,69.82,59.98,94.19,39.71,284.60,74.83,21.03,21.67,19.35,94.87,38.43,283.07,79.40,22.65,22.50,21.00,94.89,39.90,287.07,77.16,21.71,19.63,92.82,40.79,283.66,79.10,72.10
25.63,2025-08-25 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 06:30:00,76.31,64.63,69.01,59.27,94.15,39.83,284.62,73.93,20.72,20.30,19.22,95.33,38.52,283.13,79.49,22.68,23.07,20.90,94.64,39.62,287.32,75.50,21.23,19.15,92.47,41.35,283.41,70.90,64.70
25.28,2025-08-25 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 06:45:00,75.83,64.26,68.70,58.93,94.17,39.72,284.80,73.68,20.72,20.71,19.22,95.12,38.33,283.17,78.56,22.40,22.71,20.65,94.69,39.91,287.55,75.24,21.14,19.06,92.71,40.91,283.69,74.60,68.40
27.64,2025-08-25 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 07:00:00,82.13,70.03,75.42,64.22,94.04,38.74,285.90,79.79,22.52,22.37,20.91,95.21,37.54,284.29,85.51,24.53,25.41,22.61,94.45,38.59,288.62,81.10,22.97,20.70,92.48,40.08,284.81,84.10,77.50
23.79,2025-08-25 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 07:15:00,70.15,59.81,63.17,54.72,94.03,42.24,286.55,67.75,19.13,18.19,17.71,95.41,40.97,284.91,73.31,21.01,21.19,19.43,94.60,41.88,289.41,69.38,19.66,17.59,92.08,43.85,285.33,71.80,66.60
27.65,2025-08-25 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 07:30:00,80.98,69.08,74.53,63.27,94.01,39.18,286.57,78.74,22.27,21.87,20.63,95.25,37.98,284.85,84.33,24.19,25.01,22.37,94.51,39.04,289.51,79.86,22.62,20.27,92.26,40.51,285.37,81.50,74.60
27.24,2025-08-25 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 07:45:00,79.56,67.96,72.96,62.09,94.00,39.64,286.47,77.07,21.84,21.80,20.19,95.01,38.77,284.83,82.49,23.73,23.91,21.90,94.71,39.47,289.24,79.13,22.39,20.00,92.29,40.68,285.33,79.60,72.80
23.49,2025-08-25 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 08:00:00,68.86,58.69,62.05,53.51,94.01,42.45,286.19,66.25,18.72,17.77,17.33,95.43,41.17,284.61,72.12,20.69,20.79,18.96,94.59,42.15,288.89,68.19,19.29,17.22,92.01,44.05,285.07,73.60,67.20
27.29,2025-08-25 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 08:15:00,79.95,68.09,73.78,62.06,94.00,39.75,285.79,77.56,21.89,22.43,20.20,94.93,38.87,284.19,82.61,23.67,24.06,21.77,94.68,39.75,288.33,79.68,22.53,20.09,92.38,40.62,284.87,88.40,81.20
24.94,2025-08-25 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 08:30:00,72.25,61.35,65.75,55.82,93.98,41.61,285.37,69.51,19.56,18.70,18.06,95.54,40.66,283.57,75.84,21.66,22.11,19.86,94.56,40.83,288.30,71.41,20.13,17.90,91.82,43.35,284.25,80.40,72.80
26.86,2025-08-25 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 08:45:00,77.36,65.67,70.67,59.85,94.05,39.60,284.78,74.46,20.93,20.47,19.32,95.35,38.80,282.93,81.21,23.21,23.33,21.30,94.78,39.05,287.66,76.43,21.53,19.23,92.03,40.96,283.75,89.10,81.20
27.83,2025-08-25 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 09:00:00,80.12,68.17,73.93,62.38,93.98,39.19,285.63,77.39,21.80,21.91,20.18,95.13,38.42,283.90,83.32,23.88,24.19,22.06,94.73,38.95,288.35,79.65,22.49,20.14,92.09,40.21,284.63,94.00,86.80
25.52,2025-08-25 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 09:15:00,74.64,63.43,67.76,58.13,94.06,40.28,285.34,71.83,20.24,20.17,18.71,95.11,39.26,283.60,77.73,22.19,22.07,20.55,94.79,40.11,288.02,74.37,20.99,18.87,92.29,41.47,284.41,76.10,70.30
26.32,2025-08-25 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 09:30:00,75.93,64.40,69.03,59.19,94.08,39.35,284.90,72.95,20.53,20.21,19.06,95.20,38.48,283.39,79.19,22.56,22.50,20.84,94.92,39.11,287.49,75.64,21.31,19.29,92.13,40.45,283.83,69.10,63.70
27.93,2025-08-25 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 09:45:00,81.67,69.33,75.04,63.50,94.06,38.22,284.71,79.27,22.26,22.45,20.55,95.08,37.35,283.15,84.66,24.19,24.67,22.27,94.70,37.88,287.37,81.08,22.88,20.67,92.41,39.44,283.60,84.20,77.50
25.03,2025-08-25 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 10:00:00,73.18,61.99,66.30,56.79,94.10,40.26,284.53,70.45,19.77,19.21,18.31,95.41,39.33,282.95,76.48,21.81,22.05,20.18,94.71,39.87,287.33,72.61,20.41,18.31,92.19,41.58,283.31,75.70,69.10
24.81,2025-08-25 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 10:15:00,72.84,61.50,65.99,56.00,94.07,40.15,283.60,70.48,19.71,19.32,17.99,95.33,39.44,282.06,75.83,21.55,21.86,19.89,94.71,39.60,286.21,72.21,20.23,18.12,92.18,41.41,282.52,74.10,67.20
27.88,2025-08-25 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 10:30:00,81.10,68.39,74.25,62.74,94.11,38.07,283.05,78.47,21.92,21.67,20.43,95.35,37.25,281.40,84.57,24.00,24.70,22.09,94.70,37.70,285.93,80.25,22.47,20.22,92.27,39.27,281.83,78.70,72.20
28.00,2025-08-25 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 10:45:00,80.54,67.81,74.04,62.07,94.03,38.21,282.80,77.77,21.68,21.34,20.17,95.39,37.33,281.05,84.29,23.91,24.70,21.99,94.67,37.79,285.63,79.56,22.22,19.91,92.04,39.51,281.72,84.40,77.50
24.30,2025-08-25 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 11:00:00,69.86,58.97,63.15,53.71,93.95,41.08,283.06,67.19,18.80,16.73,17.51,96.15,39.97,281.41,74.29,21.11,22.13,19.33,94.32,39.92,286.03,68.10,19.05,16.86,91.38,43.34,281.76,82.30,75.50
31.81,2025-08-25 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 11:15:00,89.71,75.65,84.25,69.24,93.87,36.22,282.81,86.61,24.17,24.32,22.47,95.24,35.56,280.95,93.82,26.63,28.12,24.49,94.52,35.43,285.74,88.69,24.85,22.28,91.85,37.69,281.73,82.90,75.90
25.99,2025-08-25 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 11:30:00,73.54,61.73,67.15,56.31,93.84,40.53,282.10,70.83,19.69,17.69,18.31,96.13,39.60,280.28,78.08,22.07,23.46,20.23,94.26,39.26,284.93,71.71,19.96,17.78,91.14,42.74,281.09,77.20,71.00
26.54,2025-08-25 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 11:45:00,77.43,64.95,70.83,59.42,93.96,39.57,281.51,75.39,20.93,19.02,19.61,96.07,38.42,279.86,81.88,23.13,25.27,21.17,94.05,38.43,284.49,75.02,20.89,18.63,91.75,41.86,280.17,74.20,68.10
29.51,2025-08-25 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 12:00:00,83.87,70.23,78.01,64.35,93.80,38.43,281.05,81.34,22.51,21.22,21.08,95.87,37.49,279.11,88.69,25.07,27.28,23.11,94.09,37.01,284.19,81.57,22.64,20.16,91.46,40.78,279.84,80.80,74.90
26.84,2025-08-25 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 12:15:00,76.10,63.74,69.51,58.09,93.83,40.30,281.33,73.36,20.34,17.79,19.06,96.36,39.55,279.43,81.31,22.95,24.89,20.95,94.05,38.64,284.55,73.62,20.45,18.09,91.09,42.72,280.02,71.30,65.50
28.55,2025-08-25 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 12:30:00,81.83,68.91,75.31,63.22,93.90,38.44,282.60,79.12,22.05,20.13,20.61,96.05,37.50,280.77,86.93,24.69,26.63,22.69,94.14,37.31,285.69,79.45,22.17,19.92,91.51,40.51,281.33,81.30,74.90
24.89,2025-08-25 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 12:45:00,72.36,61.01,65.59,55.92,93.81,40.89,283.10,70.12,19.57,16.36,18.47,96.68,39.21,281.32,77.65,22.09,24.35,20.17,93.66,39.32,286.31,69.31,19.35,17.28,91.09,44.14,281.66,80.90,74.90
28.94,2025-08-25 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 13:00:00,82.85,69.97,76.05,63.90,93.96,37.82,283.29,80.21,22.43,20.29,20.91,96.12,36.87,281.45,87.95,25.00,26.81,22.89,94.21,36.39,286.59,80.40,22.54,20.09,91.55,40.19,281.83,79.60,73.10
28.67,2025-08-25 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 13:15:00,81.46,68.63,74.81,63.09,93.92,38.34,282.86,78.69,21.93,19.49,20.63,96.23,37.39,280.91,86.83,24.66,26.65,22.81,94.16,36.81,286.15,78.86,22.04,19.65,91.36,40.80,281.53,77.40,71.70
24.94,2025-08-25 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 13:30:00,73.50,61.85,66.44,56.61,93.94,40.68,282.84,71.69,20.01,16.71,18.80,96.61,39.17,281.03,78.67,22.31,24.79,20.47,93.71,39.13,286.05,70.16,19.53,17.35,91.48,43.72,281.44,72.60,67.40
27.43,2025-08-25 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 13:45:00,79.38,66.73,73.30,60.81,93.74,40.45,282.14,77.28,21.47,19.23,19.96,96.32,39.14,280.03,84.51,23.95,26.63,21.95,93.65,39.05,285.53,76.36,21.31,18.90,91.24,43.15,280.86,92.50,85.20
28.34,2025-08-25 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 14:00:00,79.84,66.99,73.19,61.15,93.81,39.94,281.76,77.02,21.37,18.65,20.07,96.38,39.04,279.79,85.46,24.16,26.20,22.11,94.08,38.18,284.98,77.03,21.46,18.97,90.96,42.60,280.50,82.70,75.70
26.62,2025-08-25 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 14:15:00,76.58,64.25,69.55,58.51,93.83,40.54,281.54,74.07,20.57,17.26,19.28,96.65,39.35,279.63,82.54,23.34,25.67,21.23,93.79,38.69,284.95,73.14,20.34,17.99,91.05,43.57,280.05,78.40,72.00
29.81,2025-08-25 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 14:30:00,82.20,68.88,75.83,62.66,93.78,39.52,281.06,79.08,21.93,18.97,20.55,96.46,38.68,279.04,88.02,24.88,27.05,22.71,94.23,37.35,284.59,79.49,22.07,19.40,90.67,42.53,279.55,86.50,78.40
26.48,2025-08-25 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 14:45:00,74.44,62.17,67.78,56.63,93.71,41.30,280.83,71.80,19.86,16.09,18.60,96.87,40.04,278.72,80.48,22.66,25.21,20.79,93.79,39.05,284.34,71.03,19.65,17.24,90.49,44.82,279.42,73.80,67.40
28.26,2025-08-25 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 15:00:00,79.74,66.61,73.05,60.87,93.72,40.33,280.53,76.98,21.29,17.53,20.09,96.84,38.91,278.54,86.29,24.30,27.25,22.30,93.65,38.13,284.09,75.95,21.03,18.47,90.66,43.95,278.97,79.30,72.90
29.11,2025-08-25 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 15:15:00,81.05,67.74,74.40,61.55,93.70,39.97,280.43,78.07,21.59,17.67,20.17,96.83,38.80,278.50,87.61,24.71,27.63,22.51,93.80,37.66,284.05,77.49,21.44,18.86,90.46,43.45,278.75,78.70,72.90
27.53,2025-08-25 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 15:30:00,76.66,64.24,69.73,58.50,93.67,40.95,281.24,73.57,20.41,15.91,19.19,97.07,39.63,279.28,83.56,23.61,26.29,21.55,93.74,38.23,284.68,72.85,20.23,17.75,90.20,45.00,279.76,71.70,65.30
28.55,2025-08-25 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 15:45:00,79.19,66.32,72.54,60.36,93.68,40.45,280.97,76.13,21.08,16.87,19.91,96.97,39.31,278.95,86.07,24.34,27.12,22.18,93.77,37.87,284.50,75.36,20.90,18.27,90.29,44.17,279.45,78.30,71.90
30.52,2025-08-25 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 16:00:00,83.63,69.98,77.17,63.95,93.75,39.21,280.82,80.10,22.16,18.97,20.81,96.52,38.53,278.76,90.11,25.41,27.67,23.38,94.20,37.00,284.25,80.68,22.41,19.75,90.54,42.11,279.45,77.30,70.20
26.51,2025-08-25 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 16:15:00,74.06,61.96,67.38,56.44,93.58,42.33,281.01,71.06,19.66,15.53,18.48,97.05,41.23,278.92,80.31,22.66,25.34,20.71,93.64,39.69,284.51,70.81,19.65,17.25,90.04,46.08,279.60,77.10,70.20
28.67,2025-08-25 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 16:30:00,80.99,67.77,74.53,61.94,93.66,40.37,280.90,78.23,21.63,18.15,20.42,96.71,39.25,278.91,87.49,24.71,27.72,22.56,93.61,38.20,284.48,77.25,21.43,18.96,90.65,43.65,279.30,83.00,75.70
27.13,2025-08-25 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 16:45:00,75.53,63.21,69.01,57.49,93.54,41.68,281.02,72.56,20.11,15.63,18.87,97.11,40.49,279.06,82.51,23.31,26.26,21.25,93.55,38.99,284.57,71.51,19.79,17.37,89.97,45.55,279.42,82.40,75.40
31.21,2025-08-25 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 17:00:00,86.05,72.12,80.14,65.75,93.66,38.42,281.19,82.85,22.98,19.75,21.56,96.49,37.66,279.37,92.71,26.21,29.18,23.91,93.93,36.28,284.76,82.59,22.93,20.29,90.57,41.33,279.44,77.40,70.20
32.99,2025-08-25 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 17:15:00,91.92,77.11,86.65,70.51,93.57,38.10,281.41,89.21,24.73,21.43,23.28,96.61,37.19,279.33,98.90,28.01,32.22,25.70,93.56,35.87,285.11,87.64,24.37,21.53,90.54,41.23,279.80,100.20,91.10
30.65,2025-08-25 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 17:30:00,83.41,70.13,77.04,63.86,93.58,39.90,281.79,79.85,22.20,18.27,20.80,96.77,39.10,279.47,90.45,25.67,28.12,23.56,93.98,37.33,285.45,79.94,22.27,19.50,89.99,43.27,280.45,82.00,74.80
31.10,2025-08-25 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 17:45:00,85.71,72.09,79.56,65.67,93.64,38.82,282.21,82.59,22.97,18.86,21.69,96.79,37.84,280.25,92.84,26.35,29.60,24.01,93.75,36.23,285.76,81.70,22.77,19.97,90.39,42.39,280.63,80.70,73.80
28.94,2025-08-25 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 18:00:00,79.54,67.03,73.39,61.13,93.56,40.43,283.04,76.42,21.27,16.82,20.08,96.98,39.38,280.93,86.54,24.63,27.63,22.50,93.65,37.77,286.65,75.66,21.13,18.55,90.04,44.15,281.53,76.10,69.70
26.98,2025-08-25 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 18:15:00,74.26,62.73,67.54,57.21,93.58,41.45,283.88,70.89,19.80,15.16,18.77,97.13,40.35,281.89,81.16,23.14,25.40,21.16,93.76,38.59,287.41,70.73,19.79,17.29,89.83,45.41,282.33,75.80,69.10
27.25,2025-08-25 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 18:30:00,75.58,64.06,69.22,58.15,93.63,40.92,284.65,72.50,20.32,16.38,19.02,96.85,39.86,282.67,81.83,23.39,25.59,21.32,93.81,38.51,288.13,72.40,20.35,17.81,90.24,44.41,283.15,79.50,72.90
30.23,2025-08-25 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 18:45:00,83.51,70.85,77.04,64.87,93.75,39.04,284.66,80.17,22.51,19.01,21.19,96.53,38.06,282.61,89.73,25.70,27.80,23.62,94.11,36.94,288.19,80.62,22.63,20.06,90.61,42.13,283.19,82.40,75.70
26.38,2025-08-25 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 19:00:00,74.28,63.18,67.99,57.53,93.55,41.52,285.53,71.59,20.14,15.96,18.97,96.95,40.43,283.55,80.53,23.09,25.65,21.05,93.43,38.85,288.91,70.72,19.95,17.50,90.25,45.29,284.13,79.40,72.90
25.99,2025-08-25 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 19:15:00,74.17,63.08,67.57,57.31,93.65,41.32,285.65,71.63,20.17,15.99,18.91,96.89,40.01,283.71,80.34,23.04,25.59,20.97,93.47,39.29,289.34,70.54,19.87,17.42,90.59,44.67,283.89,75.20,69.00
29.50,2025-08-25 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 19:30:00,83.33,71.04,77.07,64.73,93.76,39.05,285.95,80.62,22.77,19.60,21.30,96.41,37.92,283.91,89.19,25.66,27.97,23.44,93.87,37.27,289.54,80.18,22.61,19.99,91.00,41.96,284.39,87.30,80.00
26.07,2025-08-25 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 19:45:00,73.82,63.00,66.73,57.43,93.69,41.87,286.39,71.12,20.09,15.78,18.95,96.95,40.57,284.39,79.91,23.01,24.88,20.95,93.71,39.61,290.03,70.41,19.89,17.53,90.41,45.43,284.75,75.50,70.20
26.89,2025-08-25 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 20:00:00,76.30,65.14,69.53,59.44,93.76,41.33,286.58,73.47,20.75,17.02,19.63,96.75,39.66,284.62,82.27,23.69,25.61,21.60,93.75,39.41,290.09,73.16,20.70,18.21,90.79,44.92,285.02,82.10,75.70
25.71,2025-08-25 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 20:15:00,74.69,63.81,67.79,58.03,93.74,41.42,286.85,72.41,20.46,16.31,19.20,96.90,39.47,284.95,80.73,23.25,25.77,21.17,93.41,39.45,290.37,70.93,20.09,17.66,90.90,45.35,285.23,82.80,75.70
28.44,2025-08-25 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 20:30:00,80.90,69.31,73.89,63.25,93.84,39.89,287.40,78.06,22.15,18.24,20.75,96.69,38.37,285.36,87.14,25.19,27.21,23.12,93.88,38.01,291.05,77.51,21.98,19.38,90.94,43.29,285.78,85.50,78.10
27.22,2025-08-25 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 20:45:00,78.54,67.30,71.49,61.44,93.82,40.22,287.50,76.19,21.61,17.63,20.27,96.74,38.56,285.74,84.31,24.39,26.64,22.31,93.67,38.41,290.94,75.11,21.30,18.86,91.06,43.69,285.82,83.10,76.00
25.47,2025-08-25 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 21:00:00,73.73,63.16,66.45,57.55,93.78,41.39,287.50,71.39,20.23,15.96,19.09,96.89,39.67,285.62,79.43,22.97,25.02,20.85,93.57,39.31,291.09,70.35,19.97,17.61,90.88,45.18,285.79,76.60,70.20
27.95,2025-08-25 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 21:15:00,81.71,70.02,74.89,63.89,93.93,38.84,287.68,79.63,22.62,19.28,21.17,96.47,37.05,285.79,87.21,25.18,27.67,22.91,93.76,37.42,291.14,78.29,22.22,19.81,91.57,42.04,286.10,85.30,78.30
26.27,2025-08-25 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 21:30:00,76.21,65.35,69.07,59.69,93.83,40.40,287.83,73.77,20.95,17.06,19.75,96.74,38.70,285.89,81.81,23.67,25.74,21.60,93.68,38.73,291.49,73.05,20.73,18.33,91.08,43.76,286.11,81.30,74.90
25.11,2025-08-25 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 21:45:00,74.17,63.56,67.64,57.96,93.76,41.08,287.88,72.38,20.49,17.14,19.15,96.61,39.07,285.96,79.41,22.97,25.39,20.98,93.37,39.69,291.30,70.73,20.10,17.83,91.30,44.47,286.37,88.40,81.20
28.39,2025-08-25 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 22:00:00,82.73,70.90,76.23,64.99,93.94,38.38,287.59,80.70,22.89,20.32,21.46,96.17,36.88,285.83,87.73,25.36,27.51,23.28,93.93,37.28,290.75,79.75,22.65,20.25,91.73,40.99,286.19,93.40,86.20
25.11,2025-08-25 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 22:15:00,73.61,63.25,66.71,57.59,93.81,41.96,288.37,71.41,20.27,16.61,18.93,96.63,39.99,286.45,79.29,23.01,24.99,21.00,93.57,40.53,291.77,70.13,19.97,17.67,91.24,45.35,286.89,71.00,64.60
25.25,2025-08-25 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 22:30:00,72.70,62.41,65.78,56.98,93.76,41.82,288.15,70.33,20.00,15.98,18.78,96.74,39.99,286.06,78.40,22.68,24.55,20.68,93.69,40.05,291.56,69.39,19.74,17.52,90.86,45.44,286.81,71.60,65.50
28.90,2025-08-25 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 22:45:00,83.97,72.09,77.51,66.21,93.90,38.99,288.20,81.87,23.25,21.23,21.82,95.91,37.65,286.39,88.71,25.71,27.39,23.63,94.03,37.98,291.55,81.33,23.13,20.76,91.75,41.35,286.65,82.40,74.90
26.68,2025-08-25 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 23:00:00,76.63,65.84,70.02,59.99,93.81,40.97,288.22,73.98,21.05,18.05,19.61,96.35,39.48,286.47,81.93,23.72,25.28,21.62,93.93,39.45,291.35,73.98,21.07,18.77,91.15,43.98,286.84,85.40,77.70
24.51,2025-08-25 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 23:15:00,71.42,61.40,64.93,56.01,93.73,42.44,288.41,69.27,19.72,16.59,18.43,96.42,40.79,286.53,76.43,22.14,23.83,20.28,93.64,40.97,291.67,68.57,19.54,17.31,91.13,45.54,287.02,83.30,76.80
29.72,2025-08-25 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 23:30:00,87.25,74.89,81.19,68.53,93.82,39.08,288.09,85.05,24.19,22.82,22.49,95.71,37.55,286.41,91.37,26.43,28.65,24.18,93.85,38.43,291.17,85.33,24.27,21.86,91.90,41.26,286.68,97.20,88.30
24.13,2025-08-25 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-25 23:45:00,69.05,59.37,62.87,53.86,93.45,44.87,288.49,66.11,18.79,15.90,17.55,96.46,43.25,286.49,74.18,21.53,22.84,19.60,93.64,43.29,291.77,66.86,19.04,16.71,90.25,48.07,287.21,92.80,85.90
30.61,2025-08-26 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 00:00:00,89.05,76.72,83.02,70.07,93.88,38.56,288.74,86.75,24.75,23.73,23.00,95.48,37.37,286.93,93.49,27.14,28.67,24.85,94.17,38.03,291.77,86.92,24.83,22.22,91.98,40.28,287.53,103.20,94.90
26.57,2025-08-26 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 00:15:00,76.08,65.44,69.19,59.87,93.91,40.89,288.88,73.13,20.81,18.63,19.35,95.92,39.49,287.11,80.70,23.39,23.99,21.61,94.37,39.83,291.95,74.40,21.24,18.91,91.44,43.36,287.57,72.90,66.30
26.69,2025-08-26 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 00:30:00,76.33,65.67,69.69,59.91,93.81,41.60,288.62,73.29,20.89,19.02,19.49,95.87,40.25,286.75,80.83,23.39,23.97,21.45,94.33,40.57,291.73,74.87,21.39,18.97,91.23,43.98,287.37,82.40,75.50
26.21,2025-08-26 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 00:45:00,75.84,65.29,69.19,59.63,93.86,41.43,288.61,73.13,20.83,18.72,19.47,95.92,40.09,286.71,80.41,23.33,24.25,21.29,94.14,40.67,291.69,73.98,21.13,18.87,91.52,43.52,287.44,80.30,73.70
28.19,2025-08-26 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 01:00:00,81.75,70.23,75.49,64.39,93.86,40.05,288.23,79.37,22.59,21.36,21.02,95.56,38.67,286.41,85.65,24.74,25.93,22.95,94.20,39.32,291.22,80.23,22.90,20.41,91.83,42.15,287.06,91.80,84.90
28.25,2025-08-26 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 01:15:00,82.08,70.44,75.43,64.56,93.94,39.55,288.05,79.46,22.60,21.83,20.97,95.31,38.34,286.32,85.71,24.76,25.35,22.87,94.47,39.11,290.95,81.08,23.08,20.71,92.05,41.20,286.88,81.00,73.70
26.23,2025-08-26 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 01:30:00,75.49,64.86,68.85,59.21,93.89,41.30,288.05,72.71,20.67,19.21,19.19,95.57,40.05,286.34,79.49,22.99,23.41,21.19,94.45,40.65,290.87,74.28,21.21,18.82,91.65,43.20,286.95,73.70,67.50
26.73,2025-08-26 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 01:45:00,77.53,66.57,71.15,60.89,93.87,40.97,288.22,75.47,21.46,20.21,19.93,95.51,39.71,286.43,81.07,23.41,24.21,21.47,94.32,40.36,291.21,76.06,21.70,19.49,91.78,42.85,287.03,87.20,80.30
27.62,2025-08-26 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 02:00:00,79.80,68.46,73.27,62.61,93.96,39.88,288.18,77.04,21.89,21.34,20.21,95.22,38.69,286.39,83.24,24.01,24.31,22.12,94.61,39.53,291.04,79.13,22.56,20.29,92.04,41.41,287.12,76.60,70.00
25.65,2025-08-26 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 02:15:00,75.36,64.65,68.59,59.04,93.94,41.28,287.98,72.97,20.73,19.80,19.17,95.39,40.11,286.37,78.77,22.77,23.14,20.91,94.38,41.08,290.95,74.35,21.15,18.97,92.07,42.67,286.61,77.50,70.00
26.52,2025-08-26 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 02:30:00,77.01,66.09,70.52,60.38,93.96,40.21,288.21,74.43,21.17,20.19,19.64,95.38,38.76,286.48,80.71,23.33,23.81,21.37,94.51,39.79,291.15,75.88,21.59,19.37,92.01,42.08,287.00,71.10,65.60
26.47,2025-08-26 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 02:45:00,76.56,65.73,70.05,60.05,93.93,40.35,288.51,73.84,21.01,20.30,19.45,95.26,39.21,286.86,80.11,23.13,23.27,21.23,94.59,39.86,291.44,75.73,21.59,19.37,91.93,41.97,287.24,77.50,71.00
25.00,2025-08-26 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 03:00:00,73.16,62.96,66.70,57.63,93.89,41.30,288.73,70.79,20.16,19.21,18.73,95.33,40.09,287.03,76.62,22.21,22.49,20.53,94.38,40.93,291.57,72.07,20.59,18.37,91.97,42.89,287.59,73.90,68.40
26.65,2025-08-26 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 03:15:00,77.45,66.59,71.09,60.96,93.95,39.76,288.82,74.89,21.31,20.69,19.87,95.21,38.52,287.15,80.91,23.42,23.74,21.49,94.54,39.64,291.72,76.54,21.86,19.60,92.09,41.11,287.59,72.90,67.50
26.69,2025-08-26 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 03:30:00,78.84,67.79,72.95,61.72,93.86,39.94,288.78,76.81,21.89,21.61,20.12,95.14,38.61,287.39,82.01,23.75,24.65,21.79,94.19,39.91,291.54,77.69,22.15,19.81,92.25,41.29,287.42,90.30,83.10
25.48,2025-08-26 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 03:45:00,74.01,63.69,67.67,58.11,93.90,40.92,288.91,71.25,20.30,19.77,18.77,95.15,39.83,287.17,77.43,22.46,22.42,20.65,94.53,40.63,291.71,73.36,20.93,18.69,92.01,42.31,287.85,78.50,71.90
27.02,2025-08-26 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 04:00:00,78.34,67.43,72.30,61.88,93.90,40.18,288.85,75.71,21.57,21.34,20.01,95.07,39.31,287.33,81.71,23.67,23.94,21.86,94.54,40.06,291.56,77.61,22.19,20.01,92.09,41.19,287.65,85.60,79.40
24.47,2025-08-26 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 04:15:00,72.02,62.01,65.53,56.75,93.92,41.84,288.98,69.61,19.82,19.25,18.37,95.13,40.69,287.52,75.01,21.77,21.81,20.13,94.49,42.02,291.69,71.45,20.41,18.24,92.13,42.81,287.71,70.10,64.70
28.19,2025-08-26 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 04:30:00,82.57,71.10,76.39,64.84,93.95,38.81,288.89,80.19,22.89,23.08,21.00,94.87,37.82,287.41,85.57,24.80,25.12,22.87,94.58,38.83,291.40,81.94,23.41,20.97,92.41,39.77,287.86,78.20,71.90
23.66,2025-08-26 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 04:45:00,69.07,59.44,62.77,54.25,93.90,42.32,289.27,66.29,18.89,18.33,17.35,95.19,41.21,287.60,72.26,20.92,20.79,19.25,94.52,42.03,292.03,68.67,19.63,17.65,91.98,43.73,288.18,72.50,67.50
25.27,2025-08-26 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 05:00:00,74.37,63.99,67.77,58.24,94.00,40.84,288.65,71.88,20.47,20.17,18.86,95.09,39.55,286.92,77.39,22.43,22.33,20.53,94.62,40.95,291.53,73.83,21.09,18.85,92.29,42.01,287.51,81.30,73.70
26.82,2025-08-26 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 05:15:00,78.21,67.17,71.88,61.36,93.95,40.38,288.58,75.56,21.48,21.60,19.91,94.97,39.31,286.81,81.30,23.53,23.46,21.56,94.68,40.38,291.40,77.76,22.16,19.89,92.21,41.45,287.54,89.50,81.20
25.08,2025-08-26 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 05:30:00,74.25,63.75,68.13,58.20,93.91,41.72,288.56,72.09,20.49,20.91,18.73,94.79,40.46,287.03,76.63,22.14,22.13,20.39,94.63,42.02,291.13,74.02,21.12,19.09,92.32,42.67,287.54,83.10,75.80
25.89,2025-08-26 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 05:45:00,76.22,65.44,69.59,59.80,94.02,40.52,288.39,73.86,21.01,21.34,19.31,94.75,39.31,286.67,78.67,22.70,22.36,20.96,94.85,40.79,291.16,76.15,21.73,19.53,92.47,41.44,287.33,79.30,73.10
25.61,2025-08-26 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 06:00:00,76.27,65.45,69.57,59.81,94.02,40.70,288.09,74.04,21.07,21.25,19.45,94.80,39.23,286.39,78.99,22.79,22.71,20.90,94.71,41.17,290.86,75.79,21.59,19.46,92.54,41.69,287.02,79.20,72.80
23.17,2025-08-26 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 06:15:00,69.82,59.71,63.03,54.64,94.05,41.44,287.75,67.79,19.20,18.47,17.78,95.31,39.85,286.13,72.75,20.93,21.39,19.31,94.41,41.48,290.52,68.92,19.58,17.55,92.44,42.97,286.61,75.10,69.10
24.87,2025-08-26 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 06:30:00,73.99,63.48,67.39,58.25,93.99,40.60,287.71,71.87,20.45,19.58,18.99,95.37,39.15,286.27,77.29,22.29,22.93,20.52,94.32,40.41,290.41,72.83,20.74,18.75,92.29,42.23,286.46,76.60,70.20
27.47,2025-08-26 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 06:45:00,81.28,69.76,74.90,63.99,93.99,38.73,287.84,79.19,22.50,22.30,20.95,95.10,37.51,286.09,84.47,24.41,25.13,22.49,94.41,38.71,290.74,80.17,22.85,20.56,92.47,39.98,286.67,77.70,70.90
23.13,2025-08-26 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 07:00:00,68.50,58.71,61.69,53.59,94.00,42.16,287.85,66.23,18.81,17.43,17.47,95.57,40.63,286.08,72.06,20.81,21.13,19.03,94.39,41.94,290.86,67.23,19.09,17.09,92.03,43.90,286.62,65.70,60.90
26.68,2025-08-26 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 07:15:00,78.62,67.46,71.91,61.64,94.03,39.40,288.07,76.42,21.69,21.57,19.96,95.00,38.35,286.34,81.39,23.53,23.66,21.71,94.66,39.44,290.83,78.04,22.24,19.97,92.42,40.41,287.05,82.00,74.60
25.29,2025-08-26 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 07:30:00,74.26,63.69,68.08,58.18,93.90,41.33,288.04,72.11,20.49,20.25,18.96,95.08,40.11,286.37,77.12,22.27,22.54,20.53,94.47,41.27,290.85,73.55,20.92,18.69,92.13,42.61,286.90,89.70,82.10
23.94,2025-08-26 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 07:45:00,70.11,60.08,63.43,54.93,93.98,42.08,288.08,67.42,19.13,18.81,17.86,95.01,40.81,286.47,73.13,21.08,20.67,19.43,94.79,42.17,290.64,69.77,19.87,17.64,92.14,43.24,287.13,68.50,62.50
26.23,2025-08-26 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 08:00:00,75.66,64.83,68.99,59.44,93.99,39.96,287.72,72.66,20.62,20.25,19.09,95.09,38.91,286.09,78.99,22.75,22.51,20.96,94.81,39.90,290.57,75.33,21.45,19.39,92.07,41.08,286.50,67.30,61.80
27.30,2025-08-26 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 08:15:00,77.67,66.63,71.27,61.15,93.93,40.58,287.61,74.46,21.21,21.58,19.52,94.71,39.89,286.00,80.53,23.20,22.39,21.50,95.11,40.55,290.19,78.03,22.22,20.13,91.97,41.29,286.64,73.10,67.50
25.95,2025-08-26 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 08:30:00,73.76,63.14,67.35,57.52,93.89,41.33,287.69,70.39,19.94,20.09,18.28,94.83,40.65,285.80,76.77,22.10,21.31,20.55,95.02,41.12,290.36,74.13,21.10,18.69,91.82,42.22,286.91,74.50,67.50
25.89,2025-08-26 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 08:45:00,73.61,63.09,67.21,57.81,93.95,40.99,287.89,70.33,19.94,20.16,18.39,94.76,40.40,286.16,76.49,22.06,21.16,20.44,95.11,40.70,290.54,74.02,21.09,18.98,91.99,41.88,286.96,69.20,63.80
29.25,2025-08-26 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 09:00:00,81.03,69.41,76.34,63.25,93.67,40.22,287.61,77.53,21.97,23.45,20.15,94.26,40.01,285.73,83.75,24.11,23.64,22.31,95.04,40.02,290.31,81.81,23.32,20.78,91.70,40.63,286.79,91.00,83.40
30.53,2025-08-26 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 09:15:00,84.55,72.41,79.97,66.17,93.66,38.97,287.44,80.99,22.96,24.64,21.06,94.23,38.78,285.64,87.53,25.15,24.80,23.39,94.95,38.82,289.99,85.14,24.29,21.73,91.79,39.31,286.69,93.20,85.60
26.79,2025-08-26 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 09:30:00,76.27,65.18,70.95,59.27,93.73,40.97,287.17,73.39,20.74,21.75,19.10,94.39,40.41,285.63,78.90,22.71,22.41,20.80,94.81,41.04,289.78,76.51,21.73,19.37,92.00,41.46,286.11,66.50,61.30
27.83,2025-08-26 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 09:45:00,77.32,66.07,72.30,60.36,93.67,41.16,286.96,73.90,20.91,21.94,19.19,94.41,40.91,285.13,80.23,23.08,22.53,21.37,95.00,40.93,289.74,77.82,22.09,19.80,91.60,41.65,286.02,78.30,71.80
28.91,2025-08-26 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 10:00:00,81.56,69.59,76.29,63.49,93.76,39.72,286.52,78.48,22.17,23.51,20.35,94.34,39.35,284.85,84.19,24.16,23.88,22.26,94.95,39.66,289.00,82.02,23.27,20.89,92.01,40.15,285.70,83.90,76.30
28.19,2025-08-26 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 10:15:00,79.17,67.45,73.86,61.41,93.76,40.00,285.98,76.01,21.46,22.35,19.59,94.55,39.57,284.33,82.07,23.51,23.32,21.66,94.89,39.75,288.45,79.42,22.48,20.16,91.82,40.69,285.17,80.50,73.60
33.23,2025-08-26 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 10:30:00,92.99,79.20,88.27,71.93,93.71,36.60,285.69,89.73,25.30,27.57,23.17,94.10,36.50,283.87,95.67,27.40,27.47,25.17,94.90,36.60,288.43,93.57,26.50,23.60,92.13,36.70,284.77,82.30,75.80
47.75,2025-08-26 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 10:45:00,130.43,111.28,131.28,102.03,93.32,32.08,285.60,127.32,35.88,41.82,33.08,93.65,32.20,283.55,133.30,38.25,41.70,35.38,94.25,31.67,287.95,130.65,37.15,33.58,92.08,32.35,285.30,133.70,123.20
38.05,2025-08-26 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 11:00:00,101.95,86.82,101.76,79.07,93.22,39.12,285.56,98.49,27.75,31.13,25.45,94.28,39.14,283.60,105.43,30.21,32.57,27.80,94.32,38.45,288.23,101.92,28.86,25.81,91.05,39.77,284.86,146.00,133.90
30.54,2025-08-26 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 11:15:00,84.30,71.60,79.15,65.28,93.73,38.94,285.20,80.77,22.72,23.46,20.88,94.71,38.94,283.18,87.84,25.09,25.16,23.23,94.89,38.37,288.06,84.29,23.79,21.17,91.59,39.51,284.37,81.10,74.60
29.06,2025-08-26 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 11:30:00,79.83,67.57,74.29,61.43,93.74,40.30,284.28,76.05,21.31,21.81,19.44,94.77,40.53,282.27,83.37,23.77,23.41,21.99,95.03,39.59,287.01,80.07,22.49,20.00,91.43,40.77,283.56,73.20,66.90
28.36,2025-08-26 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 11:45:00,79.00,66.85,73.40,60.90,93.76,40.35,284.13,75.69,21.16,21.67,19.53,94.77,40.43,282.19,82.35,23.49,23.37,21.70,94.89,39.65,286.70,78.95,22.19,19.67,91.62,40.97,283.49,69.80,64.50
29.43,2025-08-26 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 12:00:00,80.64,68.25,75.21,62.46,93.72,39.60,283.99,77.02,21.56,21.11,19.94,95.24,39.52,281.89,84.89,24.19,24.66,22.56,94.74,38.32,286.99,80.02,22.51,19.97,91.18,40.97,283.09,69.00,62.80
27.90,2025-08-26 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 12:15:00,77.32,65.36,71.57,59.60,93.73,40.81,283.74,73.87,20.65,20.18,19.16,95.24,40.72,281.83,81.35,23.17,23.49,21.41,94.71,39.81,286.52,76.72,21.54,19.03,91.23,41.91,282.85,67.50,61.60
30.29,2025-08-26 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 12:30:00,82.92,70.17,78.28,63.91,93.63,38.86,284.25,79.65,22.31,22.46,20.55,94.99,38.95,282.45,86.79,24.73,25.53,22.83,94.64,37.92,287.05,82.31,23.13,20.52,91.27,39.71,283.25,73.50,67.20
28.99,2025-08-26 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 12:45:00,78.01,66.07,72.65,59.97,93.64,40.51,284.52,74.01,20.75,20.05,19.09,95.31,40.78,282.53,82.49,23.53,23.61,21.60,94.85,39.22,287.37,77.54,21.79,19.28,90.76,41.53,283.67,70.90,65.10
30.07,2025-08-26 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 13:00:00,81.53,69.02,76.70,62.72,93.65,39.16,284.31,77.88,21.79,21.64,20.08,95.13,39.21,282.46,85.88,24.51,24.99,22.51,94.74,38.18,287.14,80.84,22.73,20.13,91.09,40.07,283.33,70.50,64.40
29.56,2025-08-26 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 13:15:00,79.58,67.29,74.15,61.05,93.67,40.03,284.09,75.49,21.12,20.54,19.40,95.29,40.39,282.07,84.12,23.93,24.05,22.06,94.87,38.47,286.84,79.12,22.24,19.59,90.84,41.22,283.37,69.90,63.50
29.23,2025-08-26 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 13:30:00,79.16,66.98,73.75,61.06,93.67,39.79,283.98,75.33,21.07,20.24,19.57,95.41,40.01,281.99,83.83,23.88,24.29,22.06,94.73,38.51,286.93,78.34,22.03,19.44,90.88,40.84,283.03,68.80,62.80
29.73,2025-08-26 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 13:45:00,82.03,69.31,76.50,63.15,93.74,38.87,283.68,78.80,22.01,21.41,20.35,95.34,38.95,281.66,86.39,24.61,25.35,22.69,94.63,37.82,286.67,80.89,22.70,20.11,91.26,39.84,282.71,75.70,69.00
30.88,2025-08-26 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 14:00:00,83.00,70.09,77.82,63.81,93.67,39.08,283.23,78.97,22.05,21.49,20.46,95.34,39.26,281.14,87.84,24.99,25.45,23.09,94.79,37.70,286.11,82.19,23.04,20.27,90.87,40.29,282.43,74.10,68.10
29.43,2025-08-26 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 14:15:00,80.15,67.63,74.61,61.50,93.71,39.81,283.12,76.63,21.41,20.15,19.81,95.63,39.74,281.31,84.97,24.15,25.02,22.26,94.60,38.41,286.03,78.86,22.07,19.43,90.89,41.27,282.03,73.20,67.20
30.63,2025-08-26 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 14:30:00,83.00,70.13,77.87,63.82,93.67,39.01,283.35,79.31,22.17,21.19,20.60,95.52,39.23,281.19,88.10,25.08,26.05,23.01,94.57,37.49,286.47,81.59,22.87,20.21,90.91,40.31,282.39,75.40,68.10
30.33,2025-08-26 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 14:45:00,80.82,68.17,75.83,62.09,93.62,39.39,283.22,76.98,21.49,20.01,20.02,95.75,39.54,281.17,86.10,24.47,25.49,22.50,94.59,37.62,286.33,79.39,22.21,19.57,90.51,41.02,282.17,72.10,66.10
29.53,2025-08-26 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 15:00:00,79.62,67.12,73.97,60.97,93.71,39.74,283.06,75.68,21.13,19.73,19.61,95.70,39.67,281.02,84.74,24.05,24.71,22.01,94.70,38.31,286.11,78.45,21.94,19.36,90.72,41.25,282.05,71.40,65.30
32.12,2025-08-26 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 15:15:00,85.74,72.39,80.77,66.22,93.67,37.83,283.18,81.68,22.84,22.11,21.23,95.42,38.05,280.98,90.78,25.83,26.54,23.87,94.77,36.29,286.14,84.75,23.73,21.13,90.81,39.15,282.41,77.50,71.00
28.22,2025-08-26 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 15:30:00,75.26,63.57,69.40,57.70,93.60,41.02,283.32,71.21,19.88,17.55,18.55,96.07,40.99,281.46,80.90,23.04,23.63,21.15,94.59,38.81,286.34,73.68,20.65,18.01,90.12,43.26,282.15,65.10,59.50
31.97,2025-08-26 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 15:45:00,85.05,71.89,79.91,65.63,93.64,38.10,283.40,80.89,22.63,21.34,21.13,95.64,38.14,281.26,90.45,25.80,26.60,23.80,94.67,36.50,286.56,83.80,23.46,20.71,90.59,39.65,282.39,76.10,70.00
29.57,2025-08-26 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 16:00:00,79.43,67.26,73.88,60.86,93.64,40.00,283.79,75.33,21.09,19.30,19.50,95.88,39.76,281.61,85.06,24.30,25.01,22.21,94.56,38.46,287.16,77.91,21.87,19.14,90.47,41.76,282.59,75.70,67.90
31.58,2025-08-26 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 16:15:00,84.13,71.14,78.89,65.01,93.68,38.85,283.66,79.81,22.35,21.68,20.72,95.35,39.33,281.81,89.07,25.33,25.63,23.63,94.89,37.39,286.45,83.51,23.45,20.66,90.80,39.84,282.72,73.10,67.00
28.74,2025-08-26 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 16:30:00,76.42,64.52,70.83,58.98,93.67,41.11,283.46,72.19,20.21,19.39,18.75,95.36,41.45,281.67,80.89,23.00,22.70,21.35,95.05,39.79,286.29,76.18,21.31,18.88,90.59,42.09,282.43,70.80,64.40
