3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
31.29,2025-08-26 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 16:45:00,83.85,70.87,79.08,64.47,93.63,38.84,283.44,79.76,22.27,22.19,20.47,95.16,39.09,281.41,88.37,25.16,25.60,23.13,94.81,37.69,286.23,83.43,23.44,20.87,90.93,39.75,282.69,76.20,69.80
29.91,2025-08-26 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 17:00:00,80.66,68.09,75.51,61.91,93.64,40.26,283.39,76.81,21.46,20.93,19.82,95.31,40.45,281.55,85.19,24.19,24.67,22.28,94.77,38.86,286.08,79.99,22.43,19.81,90.84,41.47,282.55,75.60,68.80
30.19,2025-08-26 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 17:15:00,80.95,68.29,75.73,62.36,93.64,39.86,283.19,76.88,21.48,20.83,19.97,95.35,40.21,281.49,85.64,24.32,24.71,22.47,94.81,38.51,285.81,80.32,22.49,19.93,90.77,40.87,282.29,71.60,65.40
30.61,2025-08-26 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 17:30:00,81.58,68.83,76.34,62.83,93.61,39.90,283.05,77.39,21.64,20.89,20.08,95.35,40.25,281.11,86.43,24.53,24.83,22.70,94.83,38.39,285.92,80.93,22.67,20.05,90.65,41.07,282.13,72.40,66.10
30.77,2025-08-26 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 17:45:00,81.75,68.90,76.60,62.89,93.62,39.78,283.07,77.35,21.58,21.17,20.09,95.23,40.19,281.22,86.43,24.55,24.65,22.71,94.93,38.55,285.79,81.47,22.77,20.09,90.70,40.61,282.20,71.40,65.60
30.69,2025-08-26 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 18:00:00,82.22,69.57,77.01,63.26,93.62,39.91,283.70,78.09,21.91,20.95,20.16,95.45,40.07,282.00,87.16,24.81,25.37,22.90,94.71,38.43,286.47,81.42,22.85,20.20,90.69,41.23,282.62,72.50,65.30
30.01,2025-08-26 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 18:15:00,79.75,67.54,74.47,61.44,93.63,40.29,284.20,75.39,21.12,20.36,19.62,95.36,40.49,282.15,84.59,24.11,24.09,22.20,94.92,38.89,287.06,79.29,22.31,19.62,90.62,41.50,283.39,73.10,67.30
30.49,2025-08-26 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 18:30:00,81.62,69.17,76.11,63.13,93.68,39.64,284.84,77.32,21.69,21.18,20.13,95.23,39.88,283.01,86.09,24.54,24.43,22.72,94.98,38.37,287.43,81.46,22.94,20.29,90.84,40.67,284.09,73.40,67.20
29.89,2025-08-26 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 18:45:00,79.28,67.44,73.76,61.58,93.66,40.02,285.30,74.66,21.01,20.46,19.49,95.21,40.59,283.41,83.83,24.02,23.41,22.33,95.11,38.58,288.09,79.35,22.41,19.76,90.66,40.91,284.41,70.90,65.40
31.10,2025-08-26 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 19:00:00,83.19,70.88,77.98,64.95,93.67,38.98,285.87,78.96,22.26,21.83,20.85,95.15,39.12,284.12,87.76,25.15,25.05,23.39,94.96,37.91,288.54,82.86,23.46,20.71,90.90,39.91,284.94,73.00,67.00
28.48,2025-08-26 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 19:15:00,75.42,64.19,69.55,58.37,93.66,41.12,286.25,70.75,19.93,18.90,18.42,95.39,41.47,284.36,79.98,22.92,22.16,21.26,95.13,39.57,288.99,75.52,21.34,18.69,90.46,42.31,285.40,71.00,65.60
30.65,2025-08-26 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 19:30:00,83.84,71.35,78.43,65.09,93.75,38.51,285.70,80.12,22.59,22.73,20.84,94.94,38.42,283.86,87.84,25.17,25.05,23.44,94.92,37.94,288.49,83.57,23.59,20.82,91.41,39.18,284.74,73.10,67.20
29.77,2025-08-26 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 19:45:00,81.42,69.39,75.93,63.27,93.73,39.86,286.02,77.48,21.84,22.18,19.90,94.80,39.85,284.14,85.27,24.43,23.97,22.71,95.02,39.43,288.70,81.53,23.13,20.66,91.37,40.28,285.21,72.80,67.20
29.63,2025-08-26 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 20:00:00,80.35,68.55,74.77,62.43,93.74,40.26,286.27,76.22,21.53,21.69,19.83,94.85,40.31,284.37,84.23,24.20,23.45,22.40,95.14,39.69,289.11,80.61,22.82,20.20,91.25,40.77,285.32,72.90,67.20
28.83,2025-08-26 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 20:15:00,78.77,67.32,73.05,61.60,93.77,40.19,286.71,74.80,21.12,21.17,19.73,94.90,40.08,284.87,82.61,23.81,23.05,21.88,95.09,39.45,289.32,78.89,22.39,19.99,91.31,41.03,285.95,67.80,61.90
29.12,2025-08-26 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 20:30:00,80.12,68.53,74.50,62.57,93.76,40.12,287.01,76.40,21.65,21.44,20.13,95.02,39.95,285.37,84.09,24.19,23.94,22.15,94.89,39.51,289.57,79.86,22.69,20.29,91.36,40.91,286.08,75.10,67.80
28.81,2025-08-26 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 20:45:00,79.67,68.20,74.10,62.18,93.75,40.04,287.42,76.18,21.61,21.18,19.95,95.12,39.83,285.69,83.67,24.10,24.11,22.21,94.76,39.22,290.15,79.15,22.49,20.02,91.37,41.08,286.41,74.30,67.20
29.00,2025-08-26 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 21:00:00,79.82,68.34,74.20,62.55,93.76,39.75,287.44,76.19,21.59,20.51,20.15,95.46,39.05,285.86,84.24,24.29,24.69,22.45,94.66,38.64,290.13,79.01,22.46,19.95,91.15,41.55,286.31,71.50,65.30
28.21,2025-08-26 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 21:15:00,77.12,66.05,71.62,60.03,93.67,40.57,287.50,73.41,20.79,19.12,19.23,95.72,39.81,285.70,82.11,23.69,24.29,21.73,94.49,39.14,290.35,75.86,21.57,19.07,90.80,42.77,286.45,69.40,62.60
29.39,2025-08-26 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 21:30:00,80.13,68.81,74.81,62.79,93.72,39.40,287.97,76.19,21.66,21.10,20.04,95.19,38.73,286.09,84.41,24.38,24.33,22.55,94.81,38.41,290.74,79.79,22.76,20.20,91.16,41.07,287.08,74.80,68.10
29.18,2025-08-26 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 21:45:00,79.30,68.03,74.13,61.91,93.67,39.75,288.06,75.35,21.41,20.61,19.85,95.29,39.17,286.15,83.76,24.21,24.34,22.31,94.70,38.61,290.93,78.78,22.41,19.75,91.01,41.46,287.10,72.70,66.20
28.85,2025-08-26 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 22:00:00,77.80,66.71,72.65,60.79,93.66,39.76,287.83,73.62,20.89,20.29,19.33,95.21,39.33,286.05,82.06,23.66,23.51,21.91,94.85,38.72,290.65,77.71,22.15,19.55,90.93,41.23,286.79,69.00,62.60
29.45,2025-08-26 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 22:15:00,79.26,68.14,74.04,62.24,93.67,39.68,288.57,75.02,21.35,21.15,19.77,94.95,39.38,286.83,83.32,24.09,23.44,22.39,95.04,38.94,291.08,79.43,22.70,20.08,91.03,40.72,287.79,70.90,65.40
29.09,2025-08-26 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 22:30:00,78.95,67.99,74.00,62.17,93.64,39.15,288.78,75.03,21.38,20.83,19.89,95.13,38.53,286.88,83.22,24.13,24.07,22.34,94.75,38.24,291.55,78.59,22.47,19.93,91.03,40.69,287.91,68.70,62.60
28.79,2025-08-26 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 22:45:00,78.67,67.56,73.81,61.52,93.65,39.72,288.75,74.99,21.31,21.44,19.70,94.83,39.15,286.91,82.26,23.77,23.57,21.89,94.85,38.93,291.50,78.76,22.47,19.93,91.28,41.08,287.85,72.40,66.30
28.81,2025-08-26 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 23:00:00,79.19,68.14,73.92,62.05,93.74,39.37,288.74,75.39,21.48,21.40,19.83,94.94,38.74,286.82,82.92,23.99,23.71,22.10,94.87,38.89,291.51,79.25,22.67,20.12,91.39,40.47,287.88,71.20,65.10
28.11,2025-08-26 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 23:15:00,77.41,66.54,72.14,60.96,93.72,40.15,288.53,73.66,20.97,21.08,19.47,94.82,39.59,286.90,80.86,23.38,22.94,21.68,94.93,39.59,291.01,77.72,22.19,19.81,91.41,41.29,287.67,70.40,64.40
28.99,2025-08-26 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 23:30:00,80.37,69.09,75.36,63.28,93.73,39.14,288.87,76.83,21.84,22.33,20.14,94.71,38.58,287.20,83.73,24.24,24.04,22.49,94.84,38.62,291.49,80.56,23.01,20.64,91.64,40.23,287.92,73.60,67.20
27.29,2025-08-26 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-26 23:45:00,76.24,65.74,71.12,59.90,93.74,40.22,289.15,72.86,20.83,21.13,19.15,94.71,39.43,287.55,79.43,23.03,22.70,21.31,94.83,39.97,291.70,76.45,21.89,19.44,91.67,41.27,288.21,67.90,61.60
28.45,2025-08-27 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 00:00:00,78.63,67.60,73.70,61.67,93.71,39.53,288.85,74.87,21.30,21.95,19.62,94.61,38.95,287.09,81.95,23.73,23.29,21.97,94.90,39.17,291.41,79.06,22.57,20.08,91.61,40.47,288.05,70.30,64.70
28.41,2025-08-27 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 00:15:00,79.25,68.24,74.23,62.30,93.73,39.02,289.04,75.92,21.68,22.31,19.84,94.58,38.14,287.48,82.14,23.76,23.51,22.06,94.87,38.92,291.53,79.69,22.79,20.39,91.74,40.00,288.11,72.70,67.20
28.23,2025-08-27 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 00:30:00,77.16,66.43,72.47,60.49,93.67,39.63,289.14,73.42,20.95,21.63,19.23,94.53,39.18,287.42,80.28,23.25,22.62,21.45,95.01,39.26,291.64,77.77,22.23,19.81,91.47,40.45,288.36,70.10,64.40
28.24,2025-08-27 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 00:45:00,78.10,67.31,73.23,61.75,93.74,39.30,289.44,74.59,21.31,22.52,19.47,94.24,38.92,288.04,80.81,23.43,22.47,21.99,95.14,39.25,291.83,78.92,22.58,20.29,91.83,39.73,288.44,69.70,64.70
28.53,2025-08-27 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 01:00:00,78.29,67.51,73.62,61.53,93.69,39.06,289.50,74.56,21.30,22.46,19.53,94.27,38.47,288.06,81.05,23.51,22.63,21.86,95.11,39.01,291.87,79.25,22.71,20.14,91.67,39.69,288.58,73.80,67.20
27.69,2025-08-27 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 01:15:00,77.18,66.52,72.41,60.74,93.75,38.91,289.30,73.86,21.08,22.34,19.26,94.28,38.28,287.85,79.69,23.11,22.37,21.49,95.07,39.01,291.63,78.00,22.33,19.99,91.90,39.43,288.40,73.90,67.50
26.61,2025-08-27 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 01:30:00,73.89,63.70,69.05,58.17,93.74,39.88,289.46,70.53,20.13,21.41,18.37,94.18,39.39,287.96,76.29,22.13,21.03,20.47,95.19,40.05,291.73,74.86,21.43,19.33,91.87,40.22,288.68,69.40,63.60
28.95,2025-08-27 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 01:45:00,80.47,69.43,76.04,63.40,93.71,38.07,289.54,77.10,22.06,23.79,20.31,94.06,37.57,288.01,82.76,24.01,23.30,22.27,95.05,38.26,291.87,81.55,23.35,20.81,92.01,38.39,288.72,71.50,64.70
26.21,2025-08-27 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 02:00:00,72.00,62.04,67.29,56.59,93.67,40.60,289.52,68.42,19.54,20.29,17.93,94.41,40.00,287.99,74.79,21.64,20.79,20.13,95.09,40.55,291.93,72.78,20.86,18.52,91.52,41.25,288.65,69.10,63.80
27.14,2025-08-27 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 02:15:00,74.78,64.50,70.26,58.86,93.68,39.68,289.66,71.24,20.36,21.69,18.63,94.14,39.10,288.09,77.24,22.40,21.43,20.76,95.15,39.74,292.19,75.84,21.74,19.48,91.76,40.19,288.72,73.80,67.50
27.02,2025-08-27 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 02:30:00,73.69,63.53,68.95,57.83,93.70,39.65,289.87,69.87,19.93,21.36,18.17,94.05,39.33,288.12,76.06,22.05,20.57,20.41,95.38,39.77,292.30,75.15,21.55,19.25,91.67,39.87,289.19,67.70,62.60
28.57,2025-08-27 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 02:45:00,78.65,67.90,74.11,61.86,93.74,38.17,289.75,75.03,21.43,23.30,19.69,93.96,37.67,288.29,80.92,23.51,22.25,21.68,95.30,38.45,292.13,80.01,22.96,20.49,91.95,38.40,288.84,71.20,65.40
27.05,2025-08-27 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 03:00:00,74.18,64.01,69.19,58.21,93.77,39.57,289.66,70.33,20.13,21.19,18.22,94.28,39.19,288.03,77.01,22.30,20.95,20.67,95.32,39.60,292.11,75.22,21.58,19.32,91.70,39.91,288.85,67.20,60.80
27.67,2025-08-27 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 03:15:00,76.19,65.71,71.33,60.16,93.77,38.97,289.71,72.37,20.66,22.04,18.99,94.21,38.28,288.32,78.74,22.81,21.61,21.14,95.29,39.11,291.91,77.46,22.23,20.02,91.83,39.51,288.91,68.80,62.80
26.33,2025-08-27 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 03:30:00,72.54,62.57,67.59,56.96,93.75,39.97,289.62,68.77,19.63,20.97,17.95,94.11,39.59,288.16,74.99,21.75,20.29,20.23,95.37,40.12,291.89,73.87,21.20,18.79,91.79,40.19,288.83,68.00,62.60
26.55,2025-08-27 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 03:45:00,76.63,66.00,71.59,60.12,93.79,39.36,289.22,74.19,21.17,21.58,19.52,94.72,38.25,287.77,79.46,23.05,23.46,21.16,94.49,39.45,291.71,76.24,21.79,19.44,92.17,40.36,288.17,66.70,60.90
26.00,2025-08-27 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 04:00:00,75.15,64.69,70.35,58.94,93.69,40.10,288.99,72.89,20.82,20.95,19.03,94.81,38.88,287.46,78.23,22.63,23.40,20.79,94.26,40.00,291.59,74.33,21.25,19.12,91.99,41.41,287.91,73.80,67.20
25.35,2025-08-27 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 04:15:00,74.22,63.85,69.38,58.31,93.73,39.99,288.92,72.20,20.63,21.24,18.98,94.54,38.85,287.59,76.61,22.15,22.79,20.34,94.34,40.05,291.41,73.85,21.08,18.99,92.32,41.09,287.77,68.40,61.50
25.88,2025-08-27 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 04:30:00,74.03,63.66,69.26,57.64,93.72,40.04,288.84,71.30,20.28,20.92,18.55,94.60,38.98,287.21,76.91,22.27,22.46,20.31,94.57,39.97,291.52,73.89,21.11,18.79,91.97,41.17,287.77,68.10,61.50
27.37,2025-08-27 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 04:45:00,78.61,67.63,73.99,61.71,93.69,38.77,288.93,76.21,21.74,22.35,20.03,94.64,37.78,287.37,81.48,23.57,24.27,21.63,94.41,38.72,291.56,78.13,22.32,20.05,92.03,39.80,287.87,75.90,69.10
25.33,2025-08-27 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 05:00:00,73.65,63.28,68.72,57.79,93.78,39.77,288.44,71.37,20.27,20.85,18.75,94.67,38.63,286.81,76.23,22.05,22.55,20.36,94.43,39.87,291.03,73.35,20.96,18.68,92.24,40.81,287.48,70.80,64.50
25.40,2025-08-27 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 05:15:00,72.70,62.42,67.55,57.18,93.77,39.58,288.54,70.14,19.95,19.61,18.61,95.08,38.28,286.93,75.98,21.96,22.55,20.30,94.41,39.21,291.09,71.97,20.51,18.27,91.81,41.25,287.59,63.40,57.90
28.05,2025-08-27 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 05:30:00,76.66,66.05,71.50,60.11,93.89,36.44,288.85,72.95,20.81,20.34,19.13,95.24,35.47,287.00,80.47,23.31,23.11,21.71,94.99,35.64,291.41,76.57,21.92,19.28,91.44,38.21,288.14,67.20,61.60
26.84,2025-08-27 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 05:45:00,73.81,63.52,68.38,58.04,93.88,37.46,289.38,70.26,20.01,18.61,18.61,95.70,36.11,287.64,78.29,22.71,22.93,20.91,94.70,36.35,291.99,72.89,20.79,18.51,91.25,39.91,288.51,66.20,60.00
27.63,2025-08-27 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 06:00:00,76.96,66.30,72.02,60.40,93.84,36.58,289.25,73.84,21.11,20.39,19.51,95.35,35.53,287.43,80.70,23.40,24.00,21.49,94.61,35.70,291.95,76.33,21.79,19.40,91.56,38.50,288.38,74.50,68.10
24.72,2025-08-27 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 06:15:00,69.40,59.72,64.14,54.35,93.83,38.79,289.00,66.56,18.96,17.52,17.51,95.69,37.29,287.23,73.44,21.23,21.90,19.46,94.44,37.69,291.69,68.19,19.53,17.38,91.37,41.39,288.07,61.50,55.90
28.32,2025-08-27 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 06:30:00,78.14,67.22,73.49,61.41,93.79,36.04,288.84,74.98,21.36,20.64,19.81,95.37,34.91,287.07,82.18,23.78,24.53,21.97,94.57,35.24,291.56,77.26,22.08,19.62,91.44,37.96,287.90,71.80,65.30
30.24,2025-08-27 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 06:45:00,82.84,71.42,78.62,65.41,93.73,35.81,289.48,79.38,22.68,22.49,21.07,95.20,34.71,287.75,86.92,25.22,25.88,23.23,94.62,35.25,292.20,82.22,23.53,21.11,91.36,37.47,288.48,93.00,85.60
33.66,2025-08-27 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 07:00:00,94.25,81.37,91.44,74.39,93.66,33.52,289.54,91.67,26.23,28.14,24.07,94.37,33.05,287.90,97.29,28.23,29.64,26.12,94.43,33.71,292.09,93.80,26.91,24.20,92.17,33.79,288.63,92.30,84.70
33.49,2025-08-27 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 07:15:00,92.46,79.86,89.15,73.12,93.67,34.46,289.57,89.35,25.60,26.98,23.62,94.51,33.77,287.95,95.83,27.82,28.68,25.75,94.61,34.49,292.19,92.21,26.44,23.75,91.90,35.13,288.58,82.80,75.50
32.72,2025-08-27 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 07:30:00,90.34,77.95,86.63,71.21,93.71,34.77,289.37,87.04,24.88,26.19,22.89,94.53,34.23,287.79,93.63,27.16,27.73,25.03,94.71,34.67,291.87,90.36,25.91,23.30,91.89,35.42,288.46,84.10,76.30
27.60,2025-08-27 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 07:45:00,73.98,63.63,69.07,57.88,93.73,38.70,288.98,69.97,19.94,19.31,18.41,95.29,38.17,287.19,78.15,22.62,22.16,20.75,95.00,37.85,291.64,73.83,21.07,18.71,90.89,40.08,288.12,82.00,75.50
26.67,2025-08-27 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 08:00:00,70.87,60.91,65.87,55.71,93.72,39.18,288.90,66.73,18.97,18.11,17.71,95.35,38.81,287.01,75.23,21.75,21.09,20.20,95.10,38.17,291.56,70.64,20.19,17.80,90.72,40.55,288.12,64.00,59.00
27.89,2025-08-27 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 08:15:00,75.22,64.60,69.99,59.00,93.84,37.88,288.31,71.28,20.28,20.13,18.75,95.02,37.52,286.62,78.86,22.78,21.97,21.19,95.21,37.14,290.70,75.52,21.55,19.05,91.28,38.97,287.61,69.30,64.40
27.58,2025-08-27 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 08:30:00,73.42,63.01,68.29,57.39,93.82,37.91,288.18,69.05,19.61,19.52,18.09,95.00,37.51,286.21,77.25,22.27,21.19,20.65,95.35,37.16,290.59,73.96,21.12,18.64,91.10,39.05,287.72,67.10,60.70
29.75,2025-08-27 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 08:45:00,79.88,68.41,74.81,62.64,93.84,36.18,287.88,75.71,21.44,21.82,19.75,94.87,36.23,286.00,83.55,24.08,23.23,22.50,95.28,35.57,290.50,80.37,22.89,20.39,91.37,36.75,287.14,72.10,66.30
28.21,2025-08-27 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 09:00:00,73.89,63.23,68.48,57.59,93.79,38.33,287.29,69.10,19.58,19.09,18.01,95.21,38.23,285.43,77.99,22.45,21.18,20.85,95.45,37.18,289.86,74.58,21.19,18.73,90.71,39.57,286.58,69.80,63.70
29.69,2025-08-27 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 09:15:00,79.38,67.84,74.19,61.91,93.85,37.02,286.86,74.97,21.21,22.19,19.41,94.56,37.19,285.02,82.61,23.72,22.31,22.07,95.54,36.44,289.19,80.56,22.91,20.43,91.45,37.44,286.36,73.60,67.50
29.79,2025-08-27 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 09:30:00,80.48,68.75,74.94,62.75,93.90,36.37,286.37,76.16,21.57,22.17,19.94,94.76,36.30,284.58,83.91,24.11,22.99,22.43,95.41,35.74,288.86,81.35,23.06,20.39,91.54,37.08,285.66,72.90,67.20
29.25,2025-08-27 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 09:45:00,79.92,68.09,74.31,62.24,93.94,36.20,285.63,76.12,21.47,22.17,19.64,94.75,35.95,283.85,83.04,23.78,22.89,22.14,95.37,35.57,287.97,80.61,22.83,20.46,91.72,37.09,285.07,74.30,68.40
29.17,2025-08-27 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 10:00:00,78.16,66.35,72.44,60.55,93.91,37.31,285.07,73.74,20.73,21.01,19.01,94.95,37.19,283.33,81.81,23.33,22.25,21.69,95.47,36.53,287.42,78.91,22.29,19.85,91.29,38.21,284.45,74.50,68.20
29.53,2025-08-27 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 10:15:00,80.98,68.58,75.10,62.67,94.00,36.70,284.47,77.08,21.59,22.49,19.80,94.74,36.67,282.67,84.09,23.95,23.09,22.25,95.41,36.08,286.85,81.77,23.04,20.62,91.83,37.34,283.89,72.50,66.30
29.26,2025-08-27 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 10:30:00,80.16,67.73,74.41,61.91,93.98,37.21,283.79,76.23,21.33,22.33,19.48,94.71,37.04,282.00,83.21,23.61,22.81,21.99,95.41,36.73,286.14,81.04,22.79,20.43,91.83,37.87,283.23,72.30,66.30
30.40,2025-08-27 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 10:45:00,83.69,70.57,77.91,64.56,94.00,36.33,283.19,79.72,22.26,23.72,20.47,94.57,36.38,281.41,86.65,24.57,23.79,22.95,95.44,35.93,285.50,84.71,23.74,21.14,91.97,36.68,282.66,80.30,73.00
28.53,2025-08-27 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 11:00:00,78.40,66.05,72.51,60.43,94.01,37.47,282.77,74.46,20.76,21.46,19.25,94.91,37.25,281.04,81.74,23.15,22.52,21.48,95.37,36.99,285.19,79.01,22.13,19.70,91.75,38.18,282.08,80.00,73.00
30.93,2025-08-27 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 11:15:00,84.89,71.17,78.87,65.30,94.00,36.16,281.60,80.96,22.47,23.40,20.71,94.87,36.09,279.81,88.26,24.88,24.53,23.26,95.33,35.44,284.27,85.45,23.83,21.33,91.81,36.95,280.71,76.20,70.30
28.89,2025-08-27 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 11:30:00,78.16,65.69,71.85,59.83,94.02,37.47,282.16,73.67,20.47,21.06,18.73,94.93,37.46,280.20,81.75,23.13,21.90,21.43,95.58,36.81,284.71,79.05,22.09,19.66,91.54,38.15,281.58,69.90,63.70
30.74,2025-08-27 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 11:45:00,84.53,71.06,78.49,64.99,94.02,36.14,281.90,80.45,22.35,23.55,20.40,94.77,36.02,280.05,87.76,24.85,24.19,23.15,95.39,35.69,284.31,85.37,23.86,21.44,91.89,36.73,281.36,73.90,68.40
29.10,2025-08-27 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 12:00:00,78.95,66.16,72.39,60.67,94.06,37.31,281.14,74.51,20.68,20.90,19.11,95.14,37.17,279.31,82.73,23.32,22.39,21.74,95.52,36.59,283.58,79.59,22.16,19.82,91.51,38.17,280.52,73.60,67.20
28.95,2025-08-27 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 12:15:00,78.89,66.07,72.41,60.48,94.06,37.82,281.16,74.69,20.65,21.18,19.07,95.05,37.77,279.11,82.37,23.21,22.28,21.62,95.53,37.01,283.71,79.61,22.21,19.79,91.61,38.69,280.68,73.40,67.50
32.35,2025-08-27 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 12:30:00,87.82,73.65,83.70,67.12,93.60,37.84,281.35,84.19,23.34,24.10,21.56,94.94,37.81,279.32,92.01,25.99,27.25,24.06,94.61,36.86,284.06,87.26,24.32,21.51,91.23,38.86,280.66,82.30,75.30
30.35,2025-08-27 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 12:45:00,83.05,69.83,78.67,63.61,93.64,38.81,282.29,79.69,22.21,22.71,20.69,94.94,38.56,280.53,86.95,24.61,25.61,22.48,94.62,38.11,285.01,82.51,23.01,20.44,91.35,39.75,281.33,75.30,69.80
30.72,2025-08-27 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 13:00:00,85.23,71.64,80.62,65.52,93.70,37.95,282.14,82.08,22.82,23.11,21.16,95.13,37.66,280.19,89.37,25.29,26.79,23.37,94.46,37.13,284.97,84.24,23.53,20.99,91.50,39.06,281.25,76.50,69.80
29.30,2025-08-27 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 13:15:00,80.71,67.83,76.22,61.93,93.64,39.02,281.82,77.64,21.62,21.39,20.09,95.27,38.45,279.97,85.13,24.09,25.53,22.19,94.42,38.07,284.72,79.36,22.12,19.65,91.23,40.55,280.77,75.40,68.80
33.09,2025-08-27 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 13:30:00,90.81,76.11,86.84,69.26,93.63,36.69,281.11,87.58,24.27,25.18,22.34,94.94,36.36,279.36,94.87,26.77,28.57,24.63,94.47,35.96,283.94,89.99,25.07,22.30,91.49,37.73,280.04,81.60,74.40
30.10,2025-08-27 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 13:45:00,82.91,69.44,78.31,63.54,93.61,38.93,281.24,79.78,22.13,21.39,20.57,95.53,38.33,279.51,87.79,24.75,26.82,22.91,94.23,37.79,284.11,81.16,22.57,20.05,91.09,40.67,280.11,74.50,68.10
31.85,2025-08-27 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 14:00:00,87.14,72.98,82.81,66.64,93.60,37.91,280.83,83.91,23.25,22.93,21.63,95.37,37.51,279.06,91.87,25.93,28.03,24.04,94.31,36.72,283.81,85.63,23.80,20.97,91.13,39.50,279.62,74.30,68.10
31.43,2025-08-27 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 14:15:00,86.62,72.81,82.55,66.37,93.56,37.97,282.28,83.63,23.25,22.80,21.47,95.41,37.58,280.39,91.57,25.95,28.32,23.99,94.09,36.88,285.33,84.65,23.61,20.91,91.16,39.45,281.13,76.80,70.00
30.53,2025-08-27 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 14:30:00,84.46,71.37,79.93,65.13,93.64,38.28,283.77,81.47,22.75,21.91,21.19,95.55,37.71,281.91,89.30,25.47,27.49,23.43,94.17,37.13,286.87,82.62,23.14,20.51,91.19,40.00,282.53,76.40,70.00
32.39,2025-08-27 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 14:45:00,88.59,74.85,84.47,68.23,93.57,36.76,283.40,85.44,23.87,23.00,22.20,95.54,36.27,281.45,93.85,26.74,29.08,24.42,94.13,35.55,286.69,86.49,24.23,21.61,91.03,38.46,282.07,76.00,70.00
30.45,2025-08-27 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 15:00:00,82.45,69.52,77.89,63.44,93.55,39.04,282.82,79.00,22.01,20.32,20.48,95.90,38.39,280.83,88.05,25.03,27.12,23.13,94.16,37.51,286.15,80.29,22.48,19.83,90.60,41.24,281.48,76.20,70.00
32.77,2025-08-27 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 15:15:00,88.86,74.97,84.66,68.37,93.59,37.38,282.89,85.37,23.80,23.13,22.09,95.55,36.99,280.73,94.10,26.79,28.75,24.65,94.31,36.06,286.18,87.13,24.38,21.63,90.91,39.09,281.75,84.20,76.60
31.27,2025-08-27 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 15:30:00,85.33,71.92,80.46,65.70,93.63,38.19,282.85,81.95,22.87,21.14,21.32,95.89,37.74,280.84,91.03,25.86,28.05,23.82,94.18,36.59,286.23,83.01,23.19,20.56,90.83,40.23,281.48,74.00,67.20
32.77,2025-08-27 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 15:45:00,88.48,74.55,83.83,68.24,93.62,37.53,282.75,84.74,23.61,22.27,22.11,95.76,37.10,280.64,94.15,26.75,28.79,24.67,94.31,35.99,286.02,86.55,24.20,21.46,90.79,39.51,281.60,78.80,72.90
30.82,2025-08-27 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 16:00:00,84.14,70.93,79.34,65.04,93.61,38.45,282.81,80.82,22.54,20.75,21.26,95.92,38.04,280.81,89.87,25.52,27.77,23.49,94.13,36.85,286.07,81.74,22.87,20.29,90.79,40.46,281.55,77.40,70.70
31.92,2025-08-27 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 16:15:00,86.27,72.71,81.77,66.57,93.54,37.81,282.57,82.88,23.13,21.09,21.65,96.00,37.31,280.45,92.32,26.25,28.77,24.22,94.07,36.19,286.14,83.61,23.33,20.70,90.54,39.94,281.13,78.50,72.90
32.21,2025-08-27 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 16:30:00,86.78,73.01,82.32,66.63,93.55,37.53,282.35,83.19,23.17,21.41,21.60,95.93,37.09,280.24,92.79,26.33,28.71,24.27,94.13,35.70,285.71,84.37,23.51,20.76,90.59,39.81,281.09,75.90,69.80
31.05,2025-08-27 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 16:45:00,84.59,71.21,79.69,64.95,93.59,38.32,282.40,81.40,22.62,20.39,21.23,96.11,37.79,280.27,90.59,25.77,28.26,23.67,94.03,36.48,285.83,81.79,22.83,20.05,90.63,40.69,281.09,77.70,70.60
31.96,2025-08-27 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 17:00:00,86.11,72.39,81.51,65.57,93.51,38.20,282.18,82.67,22.99,20.49,21.36,96.21,37.71,280.26,92.50,26.21,29.06,23.89,93.98,36.05,285.66,83.17,23.19,20.31,90.36,40.84,280.63,78.00,70.40
31.61,2025-08-27 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 17:15:00,85.08,71.59,80.61,65.25,93.47,38.34,282.18,81.49,22.69,20.41,21.38,96.11,37.93,280.11,91.39,25.93,28.60,23.79,93.96,36.29,285.56,82.37,22.97,20.07,90.34,40.80,280.89,74.20,67.20
32.39,2025-08-27 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 17:30:00,87.04,73.18,82.49,66.71,93.52,37.73,282.50,83.37,23.21,21.11,21.71,96.03,37.29,280.49,93.20,26.40,28.99,24.25,94.09,35.76,285.98,84.54,23.57,20.75,90.44,40.14,281.01,74.80,67.90
31.86,2025-08-27 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 17:45:00,85.42,71.96,81.14,65.79,93.47,38.13,282.85,81.71,22.78,20.85,21.07,95.97,37.91,280.73,91.51,25.97,28.43,24.01,94.07,36.10,286.31,83.03,23.21,20.71,90.37,40.37,281.52,72.50,66.20
32.30,2025-08-27 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 18:00:00,87.37,73.88,83.26,67.21,93.46,37.72,283.60,84.12,23.54,21.16,21.96,96.09,37.16,281.66,93.74,26.74,29.79,24.49,93.83,35.74,287.09,84.24,23.60,20.76,90.46,40.26,282.04,75.70,69.70
31.09,2025-08-27 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 18:15:00,83.97,71.16,79.44,64.67,93.45,38.51,284.11,80.51,22.55,19.79,21.11,96.26,38.04,281.96,90.40,25.84,28.56,23.47,93.83,36.45,287.78,80.99,22.78,20.09,90.25,41.04,282.59,75.00,68.10
32.55,2025-08-27 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 18:30:00,88.92,75.37,84.69,68.69,93.55,37.33,284.37,85.78,24.05,22.45,22.49,95.80,36.68,282.35,94.63,27.07,29.69,24.90,93.98,35.79,287.82,86.34,24.25,21.30,90.87,39.51,282.94,80.40,73.50
30.41,2025-08-27 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 18:45:00,82.95,70.17,78.34,63.79,93.46,38.91,283.91,79.73,22.31,19.77,20.91,96.17,38.32,281.91,89.02,25.41,28.16,23.15,93.77,37.12,287.35,80.09,22.45,19.73,90.43,41.30,282.46,77.20,70.70
33.39,2025-08-27 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 19:00:00,91.23,77.59,87.30,70.85,93.52,37.58,284.87,88.09,24.77,23.42,23.18,95.69,37.15,282.93,96.90,27.79,30.49,25.50,93.97,36.14,288.30,88.71,25.03,22.17,90.91,39.46,283.37,85.20,78.10
30.87,2025-08-27 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 19:15:00,83.27,70.90,78.42,64.61,93.53,39.37,285.44,79.57,22.42,20.12,21.02,95.99,38.81,283.39,89.14,25.58,27.43,23.49,94.15,37.60,288.80,81.09,22.90,20.10,90.44,41.69,284.11,73.40,67.00
31.69,2025-08-27 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 19:30:00,87.62,74.61,83.25,68.20,93.54,38.06,285.91,84.81,23.89,21.76,22.39,95.95,37.27,284.09,93.44,26.89,29.81,24.62,93.76,36.45,289.30,84.60,23.83,21.19,90.90,40.45,284.33,76.50,69.90
30.95,2025-08-27 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 19:45:00,86.61,73.95,82.13,67.27,93.60,37.92,286.52,84.09,23.76,21.93,22.21,95.83,37.03,284.75,91.97,26.47,29.25,24.13,93.79,36.69,289.79,83.77,23.71,20.92,91.19,40.03,285.01,75.20,68.80
29.74,2025-08-27 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 20:00:00,83.18,70.99,78.35,64.85,93.57,38.97,286.56,80.59,22.75,20.32,21.34,96.05,37.97,284.63,88.87,25.59,28.29,23.42,93.71,37.53,289.92,80.09,22.65,20.09,90.95,41.40,285.12,75.00,67.90
31.02,2025-08-27 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 20:15:00,87.12,74.37,82.40,67.69,93.64,37.93,286.46,84.74,23.91,22.04,22.42,95.82,36.95,284.46,92.51,26.69,29.34,24.33,93.81,36.75,290.04,84.12,23.77,20.95,91.27,40.11,284.87,75.50,68.80
29.95,2025-08-27 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 20:30:00,84.73,72.49,79.85,65.97,93.61,38.64,286.89,82.55,23.34,20.76,21.76,96.13,37.60,284.95,90.44,26.13,29.14,23.74,93.57,37.33,290.51,81.20,23.01,20.47,91.14,41.00,285.21,80.00,72.60
30.63,2025-08-27 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 20:45:00,87.23,74.70,82.60,68.36,93.63,37.91,287.27,85.14,24.13,22.37,22.55,95.77,36.80,285.55,92.42,26.71,29.61,24.38,93.65,37.03,290.63,84.13,23.86,21.43,91.46,39.91,285.63,79.20,72.90
30.73,2025-08-27 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 21:00:00,85.37,73.13,80.39,66.59,93.64,38.47,287.18,82.53,23.40,21.33,21.81,95.87,37.66,285.18,90.91,26.29,28.32,24.08,94.00,37.07,290.65,82.68,23.43,20.70,91.06,40.68,285.72,75.10,67.90
31.25,2025-08-27 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 21:15:00,88.13,75.53,83.52,68.78,93.65,37.86,287.41,85.68,24.27,22.95,22.41,95.61,37.01,285.61,93.21,26.97,29.32,24.72,93.89,36.90,290.69,85.51,24.29,21.65,91.46,39.67,285.92,77.50,71.00
31.19,2025-08-27 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 21:30:00,87.31,74.85,82.60,68.28,93.67,37.82,287.53,84.60,24.01,22.97,22.38,95.46,36.97,285.63,92.05,26.61,28.44,24.45,94.12,36.93,290.87,85.29,24.23,21.45,91.42,39.55,286.07,77.60,71.00
31.91,2025-08-27 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 21:45:00,88.89,76.27,84.26,69.89,93.66,37.15,287.71,85.99,24.43,23.48,22.84,95.42,36.43,285.79,93.59,27.07,28.87,24.91,94.17,36.27,290.97,87.11,24.77,22.13,91.38,38.73,286.37,78.80,72.00
29.83,2025-08-27 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 22:00:00,82.84,71.13,78.21,64.91,93.57,38.73,288.14,79.81,22.67,21.15,21.09,95.63,37.86,286.19,88.01,25.45,27.22,23.42,94.03,37.66,291.37,80.69,23.01,20.39,91.05,40.67,286.85,77.80,72.00
31.28,2025-08-27 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 22:15:00,88.23,75.80,83.73,69.24,93.62,37.60,288.35,85.69,24.39,23.45,22.77,95.38,36.64,286.51,92.95,26.93,28.99,24.61,93.96,36.93,291.56,86.05,24.47,21.85,91.51,39.23,286.98,80.20,74.90
31.03,2025-08-27 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 22:30:00,86.28,73.91,81.78,67.81,93.58,38.52,287.42,83.27,23.61,22.58,22.02,95.43,37.93,285.67,91.10,26.31,28.17,24.37,94.07,37.51,290.45,84.48,23.98,21.41,91.23,40.11,286.13,74.70,69.00
31.86,2025-08-27 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 22:45:00,88.08,75.35,83.97,68.84,93.55,38.23,287.00,85.10,24.09,23.65,22.46,95.21,37.81,284.99,92.61,26.66,28.47,24.46,94.15,37.24,290.20,86.54,24.59,21.92,91.28,39.63,285.81,77.50,71.00
29.65,2025-08-27 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 23:00:00,82.82,70.91,78.45,64.84,93.51,39.52,287.48,80.09,22.69,21.39,21.27,95.56,38.72,285.67,87.84,25.34,27.41,23.20,93.87,38.51,290.67,80.52,22.88,20.37,91.11,41.33,286.10,73.80,68.10
31.85,2025-08-27 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 23:15:00,87.99,75.44,83.82,68.85,93.57,37.87,287.63,84.91,24.09,23.76,22.47,95.14,37.27,285.72,92.46,26.72,28.21,24.48,94.24,37.18,290.72,86.60,24.63,21.90,91.32,39.17,286.45,76.80,71.00
29.86,2025-08-27 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 23:30:00,83.17,71.34,78.79,65.07,93.54,38.81,287.99,80.36,22.89,22.23,21.16,95.18,38.16,286.30,87.50,25.24,26.71,23.35,94.16,38.11,291.01,81.66,23.22,20.56,91.29,40.16,286.66,72.90,66.30
31.82,2025-08-27 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-27 23:45:00,88.78,76.19,84.96,69.72,93.51,38.28,287.56,86.02,24.46,24.08,22.81,95.15,37.49,285.76,93.46,27.01,29.06,24.69,93.99,37.59,290.58,86.86,24.72,22.21,91.39,39.74,286.33,78.90,72.60
30.62,2025-08-28 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 00:00:00,84.18,72.25,79.92,66.09,93.53,39.13,288.24,80.82,22.95,22.58,21.26,95.11,38.67,286.49,88.66,25.62,26.72,23.68,94.31,38.25,291.14,83.06,23.69,21.15,91.17,40.46,287.08,75.20,68.10
30.71,2025-08-28 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 00:15:00,84.68,72.77,80.43,66.33,93.56,39.01,288.45,81.44,23.21,22.99,21.51,95.01,38.19,286.65,88.91,25.69,26.73,23.63,94.36,38.47,291.38,83.70,23.87,21.19,91.30,40.38,287.33,76.30,69.00
31.57,2025-08-28 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 00:30:00,86.52,74.37,82.52,68.19,93.52,38.87,288.33,83.15,23.61,23.87,22.11,94.85,38.27,286.53,90.53,26.22,27.08,24.23,94.44,38.27,291.36,85.88,24.53,21.85,91.29,40.06,287.09,76.60,70.80
30.19,2025-08-28 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 00:45:00,83.25,71.53,79.09,65.25,93.53,39.13,288.63,80.07,22.75,22.61,21.05,95.00,38.65,286.87,87.45,25.31,26.29,23.39,94.33,38.36,291.57,82.23,23.46,20.81,91.25,40.37,287.45,79.90,73.50
31.20,2025-08-28 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 01:00:00,87.24,75.05,83.36,68.40,93.54,38.62,288.76,84.39,24.02,24.65,22.04,94.71,37.97,286.95,90.95,26.33,27.51,24.35,94.29,38.31,291.62,86.37,24.70,22.01,91.63,39.58,287.71,82.60,75.50
31.19,2025-08-28 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 01:15:00,86.57,74.41,82.79,67.86,93.52,38.54,288.29,83.49,23.76,24.51,21.82,94.64,38.05,286.68,90.14,26.12,27.09,24.11,94.37,38.18,291.09,86.10,24.53,21.94,91.56,39.39,287.11,79.50,72.60
29.55,2025-08-28 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 01:30:00,82.09,70.55,78.44,64.15,93.50,39.60,288.45,79.21,22.57,23.33,20.73,94.55,39.05,286.91,85.47,24.72,25.56,22.68,94.39,39.40,291.05,81.59,23.26,20.74,91.55,40.36,287.38,77.70,71.00
29.91,2025-08-28 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 01:45:00,84.79,73.09,80.76,66.63,93.60,38.75,288.84,82.16,23.44,24.34,21.56,94.54,37.94,287.16,88.09,25.57,26.50,23.48,94.34,38.82,291.62,84.11,24.09,21.59,91.94,39.48,287.74,76.60,70.00
30.41,2025-08-28 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 02:00:00,84.67,72.82,80.87,66.37,93.57,38.71,288.71,81.66,23.28,24.58,21.45,94.35,38.21,287.20,87.76,25.35,25.88,23.39,94.56,38.71,291.26,84.59,24.19,21.53,91.79,39.21,287.68,76.00,69.80
30.48,2025-08-28 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 02:15:00,84.95,73.10,81.21,66.54,93.57,38.46,288.63,82.12,23.41,24.49,21.64,94.48,38.18,287.04,88.20,25.53,26.25,23.43,94.49,38.35,291.32,84.53,24.16,21.46,91.75,38.86,287.53,75.00,69.10
29.87,2025-08-28 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 02:30:00,83.02,71.39,78.88,65.18,93.61,38.72,288.90,80.01,22.81,23.53,21.08,94.59,38.27,287.36,86.33,24.95,25.49,23.02,94.57,38.51,291.68,82.71,23.63,21.08,91.66,39.38,287.67,74.70,68.20
29.53,2025-08-28 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 02:45:00,82.00,70.66,78.07,64.14,93.55,38.82,289.06,78.97,22.54,23.46,20.66,94.46,38.47,287.33,85.25,24.70,25.07,22.62,94.54,38.67,291.78,81.77,23.42,20.86,91.65,39.34,288.05,74.80,67.20
30.21,2025-08-28 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 03:00:00,85.10,73.27,81.00,66.71,93.65,37.94,289.20,82.34,23.49,24.89,21.55,94.32,37.53,287.61,87.89,25.47,25.90,23.38,94.60,38.15,291.95,85.07,24.30,21.79,92.04,38.14,288.03,74.90,67.90
30.03,2025-08-28 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 03:15:00,83.40,71.93,79.49,65.60,93.58,38.42,289.30,80.46,23.00,23.98,21.12,94.45,38.22,287.59,86.55,25.14,25.48,23.20,94.59,38.29,292.03,83.20,23.79,21.28,91.71,38.76,288.28,74.80,68.20
30.57,2025-08-28 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 03:30:00,85.75,73.87,82.03,67.56,93.60,37.75,289.24,82.81,23.63,25.25,21.77,94.27,37.53,287.58,88.61,25.67,26.21,23.75,94.56,37.82,291.71,85.84,24.56,22.04,91.98,37.89,288.42,76.90,70.00
30.08,2025-08-28 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 03:45:00,82.60,71.09,78.94,64.94,93.50,38.71,288.98,79.45,22.67,23.35,20.95,94.57,38.41,287.32,86.12,24.93,25.51,23.03,94.51,38.37,291.83,82.22,23.49,20.96,91.42,39.35,287.77,75.90,68.80
29.99,2025-08-28 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 04:00:00,82.68,71.09,79.11,64.79,93.51,39.07,288.68,79.63,22.71,23.60,20.80,94.49,38.82,287.01,86.11,24.88,25.52,23.07,94.50,38.83,291.57,82.31,23.50,20.92,91.53,39.55,287.46,74.90,68.80
31.16,2025-08-28 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 04:15:00,85.90,73.98,82.23,67.50,93.55,38.32,288.99,82.70,23.58,24.77,21.77,94.42,38.15,287.35,89.06,25.83,26.31,23.94,94.60,37.92,291.70,85.95,24.57,21.79,91.63,38.91,287.93,75.80,70.00
30.15,2025-08-28 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 04:30:00,82.82,71.24,79.15,64.89,93.50,38.99,288.87,79.67,22.67,23.64,20.92,94.46,38.70,287.07,86.09,24.94,25.35,22.89,94.57,38.67,291.63,82.70,23.63,21.08,91.47,39.61,287.93,74.80,67.90
30.14,2025-08-28 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 04:45:00,84.08,72.48,80.40,66.04,93.57,38.01,289.28,81.35,23.28,24.41,21.40,94.38,37.59,287.79,87.13,25.25,25.85,23.18,94.52,38.10,291.99,83.76,23.95,21.46,91.80,38.34,288.06,74.90,68.20
31.56,2025-08-28 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 05:00:00,86.82,74.69,83.39,68.09,93.55,37.80,288.35,83.57,23.80,25.05,21.93,94.45,37.42,286.51,90.26,26.11,26.78,24.01,94.57,37.62,291.17,86.65,24.79,22.15,91.62,38.36,287.36,80.00,72.60
31.03,2025-08-28 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 05:15:00,85.23,73.24,81.77,66.64,93.54,38.35,288.10,81.97,23.31,24.79,21.55,94.33,38.05,286.40,88.49,25.57,25.95,23.64,94.65,38.25,290.70,85.23,24.37,21.45,91.63,38.76,287.21,76.00,69.80
31.51,2025-08-28 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 05:30:00,86.04,73.82,82.87,67.62,93.52,37.78,287.87,82.64,23.46,25.40,21.66,94.15,37.81,285.97,89.09,25.71,25.97,23.76,94.75,37.69,290.65,86.38,24.65,22.20,91.67,37.85,286.99,76.20,70.00
30.40,2025-08-28 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 05:45:00,83.94,71.93,80.29,65.47,93.57,38.00,287.47,80.84,22.96,24.47,21.17,94.29,37.83,285.87,86.85,25.02,25.42,23.06,94.70,38.07,290.11,84.15,23.95,21.24,91.73,38.11,286.43,75.20,69.80
30.36,2025-08-28 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 06:00:00,84.75,72.49,81.23,66.20,93.56,37.90,287.06,82.07,23.31,24.23,21.55,94.59,37.50,285.56,88.05,25.29,26.63,23.26,94.34,37.74,289.73,84.11,23.89,21.39,91.75,38.47,285.90,76.30,69.80
30.66,2025-08-28 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 06:15:00,87.42,75.00,83.68,68.45,93.64,37.52,287.59,85.03,24.18,25.92,22.25,94.29,36.86,286.20,90.19,26.04,27.10,23.91,94.40,37.71,290.14,87.03,24.78,22.29,92.22,37.99,286.44,77.40,70.90
30.03,2025-08-28 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 06:30:00,84.64,72.54,80.56,66.27,93.65,38.15,287.50,82.01,23.29,24.24,21.57,94.60,37.67,285.99,87.83,25.34,26.29,23.35,94.44,38.13,290.16,84.09,23.91,21.35,91.93,38.66,286.35,75.80,70.00
29.62,2025-08-28 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 06:45:00,81.98,70.24,77.61,64.16,93.65,38.90,287.48,78.81,22.37,22.83,20.63,94.77,38.53,285.81,85.57,24.67,25.17,22.89,94.62,38.57,290.28,81.55,23.21,20.64,91.56,39.61,286.34,74.90,69.10
27.69,2025-08-28 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 07:00:00,79.37,68.05,74.41,62.05,93.75,39.65,287.72,76.81,21.82,22.31,20.15,94.73,38.91,286.08,82.54,23.80,24.40,21.81,94.48,39.72,290.29,78.77,22.43,20.09,92.05,40.33,286.79,74.90,69.10
30.49,2025-08-28 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 07:15:00,86.28,74.05,82.07,67.65,93.67,38.05,287.74,83.64,23.78,25.14,21.95,94.40,37.54,286.10,89.19,25.75,26.44,23.86,94.52,38.18,290.42,86.02,24.53,21.84,92.10,38.42,286.69,75.40,69.10
28.83,2025-08-28 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 07:30:00,80.90,69.44,76.31,63.49,93.67,39.14,288.13,77.91,22.16,22.96,20.56,94.56,38.72,286.58,84.06,24.27,24.52,22.60,94.64,39.01,290.76,80.72,23.00,20.34,91.83,39.69,287.04,70.00,64.50
30.49,2025-08-28 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 07:45:00,84.21,72.43,79.87,66.13,93.66,38.29,288.77,80.81,23.03,24.21,21.17,94.39,37.83,286.99,87.35,25.31,25.17,23.43,94.83,38.28,291.36,84.48,24.09,21.54,91.75,38.75,287.95,74.30,67.80
29.25,2025-08-28 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 08:00:00,80.14,69.07,75.48,62.98,93.70,38.95,289.21,76.29,21.78,22.94,19.81,94.33,38.99,287.57,83.21,24.10,23.29,22.47,95.11,38.75,291.65,80.92,23.19,20.70,91.66,39.10,288.41,72.10,66.30
31.28,2025-08-28 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 08:15:00,85.66,73.69,81.31,67.47,93.66,37.76,288.66,81.96,23.31,24.87,21.63,94.25,37.75,286.82,88.65,25.70,25.17,23.83,95.01,37.69,291.39,86.37,24.69,22.01,91.73,37.85,287.76,76.00,69.80
29.76,2025-08-28 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 08:30:00,81.02,69.51,76.45,63.57,93.66,38.89,287.87,77.23,21.91,23.03,20.23,94.39,38.87,286.03,84.29,24.33,23.66,22.62,95.06,38.62,290.51,81.56,23.26,20.72,91.53,39.17,287.06,70.70,64.40
31.22,2025-08-28 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 08:45:00,85.95,73.63,81.53,67.44,93.69,37.79,287.38,82.49,23.40,24.99,21.54,94.29,37.71,285.54,88.84,25.59,25.31,23.76,94.97,37.64,290.04,86.53,24.64,22.13,91.81,38.03,286.55,77.80,70.90
29.47,2025-08-28 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 09:00:00,81.26,69.32,76.47,63.00,93.69,39.03,286.64,77.83,22.01,22.87,20.18,94.57,38.89,285.03,84.49,24.22,24.14,22.40,94.89,38.75,289.11,81.46,23.09,20.42,91.62,39.45,285.77,72.40,67.20
30.91,2025-08-28 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 09:15:00,85.33,72.70,80.85,66.35,93.71,37.76,286.00,81.89,23.09,24.67,21.30,94.35,37.60,284.17,88.34,25.28,25.27,23.39,94.96,37.63,288.65,85.77,24.33,21.67,91.83,38.03,285.19,75.60,69.10
30.67,2025-08-28 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 09:30:00,83.22,71.15,78.94,64.82,93.68,37.74,286.68,79.45,22.49,23.52,20.61,94.55,37.62,284.97,86.75,24.95,24.75,23.19,94.97,37.34,289.21,83.47,23.71,21.03,91.50,38.25,285.86,75.60,69.10
30.80,2025-08-28 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 09:45:00,83.63,71.35,79.00,65.13,93.70,37.67,286.07,79.75,22.52,23.37,20.71,94.65,37.85,284.11,87.26,25.07,24.83,23.43,94.99,37.07,288.81,83.89,23.77,20.98,91.47,38.08,285.29,72.00,66.00
29.68,2025-08-28 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 10:00:00,81.40,69.36,76.85,63.33,93.68,38.38,285.64,77.80,21.93,22.39,20.23,94.84,38.05,283.95,85.33,24.46,24.78,22.63,94.75,37.85,288.26,81.08,22.97,20.47,91.45,39.23,284.73,71.40,65.30
31.35,2025-08-28 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 10:15:00,85.58,72.74,81.32,66.23,93.65,37.58,284.94,82.10,23.11,23.86,21.33,94.75,37.48,283.23,89.26,25.53,26.11,23.55,94.75,37.04,287.71,85.39,24.09,21.34,91.45,38.21,283.90,75.60,69.10
30.99,2025-08-28 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 10:30:00,84.01,71.18,79.61,64.63,93.65,38.07,284.22,80.26,22.49,22.95,20.63,94.91,37.87,282.28,88.11,25.14,25.67,23.07,94.77,37.38,287.13,83.67,23.55,20.93,91.26,38.97,283.27,75.90,69.80
31.55,2025-08-28 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 10:45:00,87.08,73.55,82.89,67.03,93.68,36.78,283.37,83.87,23.42,24.66,21.63,94.67,36.59,281.60,90.57,25.76,26.68,23.72,94.67,36.29,285.96,86.80,24.37,21.68,91.70,37.45,282.55,78.20,71.70
32.89,2025-08-28 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 11:00:00,89.75,75.49,86.01,69.05,93.58,36.13,282.27,86.45,24.11,24.96,22.33,94.87,35.81,280.53,93.87,26.57,28.16,24.53,94.50,35.54,285.13,88.93,24.80,22.19,91.38,37.05,281.15,78.00,71.70
31.39,2025-08-28 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 11:15:00,83.87,70.44,79.39,64.09,93.61,37.73,281.86,79.59,22.09,22.11,20.44,95.22,37.70,279.82,88.72,25.08,25.89,23.09,94.74,36.51,284.82,83.30,23.28,20.55,90.87,38.97,280.95,74.50,69.10
34.43,2025-08-28 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 11:30:00,92.94,78.01,89.20,71.27,93.59,35.79,281.59,88.97,24.73,25.83,22.85,94.86,35.77,279.63,97.31,27.48,28.95,25.31,94.63,34.97,284.51,92.55,25.81,23.11,91.29,36.63,280.62,80.30,73.80
30.95,2025-08-28 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 11:45:00,83.89,70.37,79.30,64.14,93.66,37.97,281.33,80.09,22.21,22.11,20.53,95.32,37.93,279.42,88.55,25.06,26.25,23.08,94.60,36.85,284.19,83.02,23.10,20.53,91.06,39.13,280.39,74.70,68.10
34.65,2025-08-28 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 12:00:00,92.95,78.01,89.32,71.16,93.55,35.96,281.49,89.05,24.73,24.93,22.91,95.21,35.79,279.39,98.03,27.73,29.73,25.57,94.44,34.75,284.65,91.77,25.55,22.67,90.99,37.35,280.45,84.80,77.50
32.71,2025-08-28 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 12:15:00,87.46,73.68,83.12,66.86,93.61,37.10,282.30,83.51,23.28,22.76,21.42,95.42,37.13,280.26,92.55,26.28,27.65,24.12,94.57,35.79,285.43,86.31,24.12,21.32,90.85,38.37,281.20,77.10,70.70
33.49,2025-08-28 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 12:30:00,90.30,76.07,86.54,69.50,93.60,35.95,282.36,86.65,24.18,24.20,22.37,95.23,35.80,280.29,95.12,26.95,28.85,24.94,94.45,34.86,285.50,89.13,24.95,22.19,91.11,37.18,281.28,80.60,73.80
31.98,2025-08-28 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 12:45:00,86.64,72.86,82.53,66.44,93.60,36.73,282.09,83.07,23.10,22.53,21.58,95.50,36.57,280.13,91.83,26.01,28.03,23.84,94.32,35.41,285.11,85.03,23.75,21.02,90.97,38.21,281.01,75.20,68.10
33.11,2025-08-28 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 13:00:00,90.06,75.62,86.24,68.81,93.55,36.40,281.54,86.74,24.07,23.56,22.25,95.49,36.04,279.63,95.38,27.01,29.57,24.81,94.15,35.03,284.75,88.06,24.53,21.75,91.01,38.11,280.23,78.30,71.00
33.39,2025-08-28 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 13:15:00,90.31,75.62,86.79,69.13,93.50,36.83,280.90,86.90,24.07,23.59,22.45,95.51,36.57,278.91,95.73,27.01,29.82,24.89,94.11,35.41,284.19,88.31,24.53,21.79,90.89,38.50,279.59,78.50,72.00
33.53,2025-08-28 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 13:30:00,90.41,75.59,85.99,68.89,93.63,36.56,280.34,86.73,23.98,22.99,22.21,95.71,36.41,278.35,96.15,27.15,29.47,25.00,94.32,34.87,283.66,88.34,24.47,21.67,90.86,38.41,279.01,77.40,71.00
31.07,2025-08-28 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 13:45:00,84.01,70.31,79.11,63.95,93.64,38.19,280.64,80.42,22.27,20.75,20.73,95.89,38.01,278.59,89.65,25.31,27.30,23.20,94.32,36.58,284.06,81.97,22.73,20.02,90.72,39.99,279.28,74.90,68.10
31.88,2025-08-28 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 14:00:00,86.32,72.14,81.53,65.81,93.58,37.14,280.58,82.88,22.91,20.77,21.45,96.10,36.81,278.54,92.60,26.13,28.87,24.01,94.07,35.21,284.17,83.49,23.11,20.35,90.56,39.41,279.02,74.60,67.90
34.61,2025-08-28 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 14:15:00,93.16,77.85,89.08,71.17,93.56,36.15,280.22,89.61,24.75,23.52,23.09,95.79,35.97,278.03,99.29,28.03,30.95,25.85,94.14,34.35,283.88,90.57,25.08,22.22,90.75,38.13,278.76,82.20,75.70
31.85,2025-08-28 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 14:30:00,84.88,71.03,79.65,64.72,93.55,37.94,280.54,80.89,22.38,19.25,21.05,96.49,37.87,278.45,91.94,25.93,28.55,23.87,94.10,35.41,284.21,81.81,22.71,19.81,90.06,40.53,278.95,73.70,67.00
33.84,2025-08-28 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 14:45:00,91.36,76.39,87.24,69.95,93.55,36.05,280.47,87.98,24.33,22.87,22.83,95.87,35.76,278.49,97.40,27.49,30.53,25.42,94.07,34.38,283.91,88.71,24.57,21.69,90.71,38.01,279.02,79.40,72.90
31.39,2025-08-28 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 15:00:00,82.68,69.22,77.64,63.08,93.43,38.85,281.17,78.56,21.75,18.37,20.51,96.60,38.72,279.03,89.87,25.41,27.88,23.35,94.07,36.09,284.79,79.61,22.06,19.22,89.62,41.75,279.69,77.70,70.70
34.03,2025-08-28 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 15:15:00,90.35,75.81,85.65,69.05,93.53,36.51,281.43,86.42,23.95,21.43,22.41,96.21,36.45,279.06,97.13,27.50,30.19,25.31,94.16,34.15,285.23,87.49,24.35,21.33,90.23,38.93,280.00,77.90,71.60
33.10,2025-08-28 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 15:30:00,87.39,73.19,83.01,66.64,93.43,37.60,281.23,83.48,23.09,20.08,21.67,96.43,37.33,279.05,94.52,26.76,29.83,24.57,93.96,35.07,285.09,84.17,23.35,20.40,89.90,40.41,279.56,78.60,72.30
32.49,2025-08-28 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 15:45:00,87.63,73.52,82.81,66.83,93.51,38.16,281.27,84.20,23.36,20.31,21.87,96.41,37.73,279.15,94.47,26.76,30.02,24.48,93.86,35.85,285.02,84.22,23.40,20.48,90.27,40.91,279.64,77.80,70.60
