3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
33.59,2025-08-28 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 16:00:00,89.03,74.59,84.51,67.98,93.44,37.85,281.06,85.26,23.61,20.38,22.28,96.47,37.64,278.81,96.39,27.29,30.54,24.97,93.92,35.18,284.86,85.44,23.70,20.73,89.94,40.73,279.51,77.20,70.60
32.70,2025-08-28 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 16:15:00,85.48,71.59,80.60,65.17,93.41,38.72,280.86,81.33,22.51,18.76,21.12,96.67,38.61,278.58,93.03,26.34,29.14,24.18,94.03,35.81,284.85,82.07,22.74,19.87,89.53,41.73,279.14,73.60,68.00
33.13,2025-08-28 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 16:30:00,88.36,74.06,84.10,67.29,93.36,38.09,280.75,84.83,23.51,20.17,22.19,96.52,37.75,278.71,95.71,27.09,30.80,24.58,93.68,35.47,284.61,84.53,23.46,20.52,89.89,41.03,278.93,80.40,72.80
32.73,2025-08-28 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 16:45:00,86.70,72.67,82.21,65.93,93.35,38.60,281.09,82.99,23.01,19.21,21.55,96.69,38.33,278.89,94.35,26.69,30.27,24.38,93.70,35.72,284.87,82.76,22.97,20.00,89.67,41.75,279.49,77.40,70.60
32.85,2025-08-28 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 17:00:00,88.46,74.45,84.15,67.74,93.38,37.83,282.18,85.31,23.74,20.17,22.47,96.57,37.52,280.04,95.81,27.24,31.13,24.79,93.55,35.22,286.06,84.27,23.47,20.49,90.00,40.74,280.44,79.10,72.50
32.26,2025-08-28 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 17:15:00,85.55,72.27,80.55,65.91,93.40,38.71,283.22,81.69,22.77,18.77,21.51,96.71,38.34,281.05,93.00,26.57,29.52,24.33,93.83,36.03,287.21,81.96,22.93,20.07,89.65,41.76,281.39,76.20,69.70
33.05,2025-08-28 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 17:30:00,87.82,74.39,83.31,67.99,93.45,38.04,284.12,83.91,23.49,20.61,22.13,96.25,37.86,281.91,94.71,27.11,29.65,24.83,94.01,35.86,287.91,84.84,23.79,21.02,90.09,40.39,282.53,77.40,70.70
32.11,2025-08-28 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 17:45:00,86.18,73.24,81.49,66.92,93.50,38.37,285.17,82.54,23.21,20.35,21.72,96.24,38.16,283.13,92.78,26.59,29.02,24.48,93.99,36.27,288.72,83.24,23.45,20.72,90.27,40.67,283.66,76.20,70.00
32.24,2025-08-28 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 18:00:00,86.89,74.25,82.06,67.78,93.56,38.18,286.84,83.09,23.49,21.16,22.09,96.02,37.70,284.66,93.09,26.86,28.66,24.70,94.17,36.43,290.44,84.49,23.90,20.99,90.50,40.40,285.41,79.90,72.90
31.58,2025-08-28 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 18:15:00,85.53,72.99,80.81,66.67,93.52,38.85,286.48,82.07,23.15,20.98,21.63,95.93,38.63,284.42,91.43,26.33,28.25,24.22,94.09,37.05,290.02,83.08,23.51,20.83,90.53,40.88,284.99,81.30,75.70
31.84,2025-08-28 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 18:30:00,87.26,74.74,82.72,68.10,93.56,38.09,287.44,84.10,23.85,21.83,22.24,95.85,37.81,285.41,92.97,26.85,29.05,24.61,93.99,36.66,290.81,84.70,24.04,21.25,90.83,39.80,286.10,79.90,72.90
31.23,2025-08-28 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 18:45:00,85.03,72.85,80.23,66.29,93.58,38.87,287.62,81.70,23.14,21.45,21.53,95.69,38.51,285.61,90.31,26.09,27.55,23.86,94.24,37.45,290.96,83.09,23.63,20.90,90.81,40.64,286.29,75.60,68.10
30.74,2025-08-28 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 19:00:00,84.35,72.41,79.25,65.98,93.67,38.64,287.81,80.93,22.96,21.43,21.27,95.67,38.21,285.85,89.51,25.91,27.08,23.84,94.32,37.33,291.08,82.61,23.53,20.87,91.03,40.38,286.49,76.60,71.00
31.37,2025-08-28 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 19:15:00,85.62,73.13,80.67,66.39,93.62,38.36,286.45,82.13,23.21,21.56,21.46,95.71,38.18,284.37,91.09,26.21,27.74,24.04,94.27,36.75,289.75,83.63,23.71,20.89,90.88,40.13,285.23,74.90,68.10
31.03,2025-08-28 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 19:30:00,85.64,73.17,80.71,66.87,93.62,38.58,286.56,82.45,23.33,21.76,21.77,95.67,37.99,284.79,90.89,26.15,27.93,24.15,94.15,37.33,289.70,83.59,23.69,20.96,91.05,40.43,285.18,77.10,71.00
30.27,2025-08-28 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 19:45:00,83.39,71.14,78.61,65.07,93.61,38.45,286.18,80.21,22.66,21.38,21.20,95.57,37.90,284.44,88.37,25.37,26.96,23.30,94.22,37.32,289.40,81.59,23.11,20.57,91.05,40.14,284.71,72.30,66.30
30.63,2025-08-28 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 20:00:00,83.38,71.21,78.20,64.99,93.65,38.68,286.77,79.76,22.57,20.80,20.93,95.76,38.19,284.82,88.79,25.55,26.77,23.50,94.37,37.31,290.01,81.57,23.09,20.56,90.81,40.53,285.47,71.70,65.30
32.00,2025-08-28 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 20:15:00,88.32,75.58,83.84,69.13,93.63,37.37,287.24,85.19,24.11,23.57,22.49,95.27,36.98,285.45,92.89,26.81,28.27,24.61,94.30,36.52,290.37,86.86,24.66,22.02,91.31,38.61,285.89,76.90,71.00
29.26,2025-08-28 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 20:30:00,81.46,69.83,76.57,63.71,93.63,39.18,287.68,78.54,22.31,20.79,20.75,95.63,38.57,285.86,86.36,24.94,26.52,22.91,94.13,38.03,290.79,79.47,22.58,20.05,91.15,40.95,286.39,74.20,68.10
30.75,2025-08-28 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 20:45:00,85.55,73.42,80.94,67.04,93.65,38.09,287.97,82.59,23.46,22.79,21.69,95.30,37.61,286.22,89.95,26.03,27.40,24.02,94.27,37.24,290.96,84.11,23.94,21.32,91.39,39.42,286.73,78.00,71.70
30.54,2025-08-28 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 21:00:00,84.94,72.87,80.39,66.48,93.58,38.36,287.54,82.09,23.32,22.14,21.75,95.49,37.58,285.62,89.79,25.96,27.71,23.75,94.07,37.29,290.68,82.93,23.59,20.98,91.20,40.21,286.31,77.60,71.00
29.47,2025-08-28 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 21:15:00,83.15,71.00,78.45,64.89,93.60,39.39,286.48,80.64,22.78,21.51,21.33,95.59,38.63,284.81,87.98,25.35,27.47,23.13,93.88,38.35,289.53,80.82,22.87,20.43,91.32,41.17,285.11,77.70,72.00
30.97,2025-08-28 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 21:30:00,85.58,72.97,81.28,66.94,93.55,38.51,286.54,82.56,23.29,22.57,21.88,95.35,38.09,284.71,90.41,25.99,27.75,23.99,94.13,37.38,289.75,83.77,23.69,21.07,91.17,40.05,285.18,77.00,71.00
30.98,2025-08-28 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 21:45:00,85.17,72.83,80.83,66.50,93.54,38.63,286.84,81.92,23.17,22.41,21.47,95.32,38.03,284.93,89.95,25.96,27.44,23.90,94.19,37.63,290.09,83.63,23.70,21.13,91.09,40.24,285.48,77.70,71.00
31.51,2025-08-28 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 22:00:00,86.02,73.71,81.48,67.21,93.59,38.44,287.65,82.48,23.38,23.25,21.68,95.01,38.27,285.74,90.23,26.04,26.72,23.92,94.57,37.56,290.66,85.35,24.29,21.61,91.20,39.49,286.54,76.20,69.80
30.74,2025-08-28 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 22:15:00,83.54,71.66,78.97,65.31,93.56,39.00,287.90,79.84,22.67,22.05,21.13,95.21,38.70,286.12,87.98,25.41,26.18,23.44,94.48,38.08,290.94,82.79,23.58,20.75,90.97,40.23,286.63,75.30,68.80
30.36,2025-08-28 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 22:30:00,82.21,70.59,77.49,64.58,93.55,39.60,288.29,78.42,22.28,21.26,20.84,95.36,39.26,286.48,87.04,25.18,25.88,23.31,94.47,38.46,291.28,81.18,23.13,20.44,90.81,41.08,287.11,72.00,65.30
32.15,2025-08-28 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 22:45:00,88.44,76.19,84.14,69.55,93.57,38.29,288.77,84.95,24.23,24.05,22.40,95.02,37.66,286.85,92.87,26.96,27.93,24.94,94.39,37.53,291.87,87.49,24.99,22.21,91.31,39.69,287.59,79.60,73.50
30.13,2025-08-28 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 23:00:00,81.70,70.23,77.30,64.04,93.51,39.62,288.37,77.88,22.17,21.64,20.48,95.13,39.13,286.47,86.30,24.98,25.53,22.99,94.49,38.69,291.33,80.91,23.08,20.57,90.90,41.03,287.31,75.30,68.80
30.82,2025-08-28 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 23:15:00,85.06,73.25,81.18,66.67,93.50,39.06,288.73,82.01,23.38,23.37,21.55,94.93,38.49,286.84,89.19,25.87,26.99,23.84,94.27,38.43,291.65,83.98,24.00,21.28,91.31,40.27,287.70,81.00,74.60
28.83,2025-08-28 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 23:30:00,79.78,68.69,75.38,62.69,93.48,41.00,288.96,76.63,21.87,21.13,20.14,95.19,40.07,287.27,84.05,24.37,25.42,22.48,94.18,40.47,291.95,78.67,22.45,20.07,91.07,42.45,287.65,81.90,75.30
30.59,2025-08-28 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-28 23:45:00,84.38,72.56,80.37,66.04,93.46,39.44,288.73,81.34,23.17,22.81,21.38,95.10,38.80,286.81,88.62,25.66,26.96,23.61,94.20,38.77,291.89,83.19,23.73,21.05,91.07,40.75,287.49,87.40,79.40
29.47,2025-08-29 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 00:00:00,81.46,70.15,77.37,63.87,93.46,40.26,288.94,78.32,22.35,21.88,20.68,95.07,39.61,287.22,85.79,24.87,26.01,22.84,94.17,39.62,291.81,80.25,22.92,20.35,91.15,41.57,287.79,73.60,67.90
29.61,2025-08-29 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 00:15:00,80.13,69.09,76.11,62.68,93.44,40.38,289.04,76.45,21.79,21.41,20.01,95.02,39.79,287.20,84.60,24.59,25.09,22.61,94.42,39.75,292.09,79.35,22.70,20.06,90.87,41.59,287.82,74.90,67.90
30.92,2025-08-29 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 00:30:00,83.94,72.34,79.85,66.01,93.50,39.28,288.85,80.15,22.84,22.79,21.09,94.92,38.76,286.87,88.32,25.63,26.15,23.67,94.51,38.58,291.95,83.36,23.87,21.25,91.08,40.49,287.73,74.90,68.80
30.22,2025-08-29 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 00:45:00,83.75,71.95,79.03,65.49,93.64,39.25,288.29,80.48,22.86,22.59,21.09,95.09,38.50,286.47,87.92,25.44,26.21,23.42,94.46,38.54,291.21,82.86,23.66,20.98,91.39,40.72,287.18,81.10,74.60
28.97,2025-08-29 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 01:00:00,80.46,69.15,75.72,62.97,93.64,39.66,288.24,77.41,22.05,21.69,20.41,95.07,39.14,286.54,84.39,24.39,25.07,22.42,94.47,39.06,291.01,79.59,22.70,20.13,91.39,40.79,287.17,79.10,72.60
28.73,2025-08-29 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 01:15:00,79.63,68.35,74.70,62.34,93.68,39.80,288.12,76.31,21.69,21.61,20.06,94.96,39.21,286.39,83.48,24.16,24.36,22.31,94.63,39.36,291.01,79.09,22.49,19.96,91.44,40.81,286.95,77.20,70.80
28.86,2025-08-29 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 01:30:00,80.48,69.16,75.65,62.99,93.66,39.86,288.36,77.46,22.07,22.00,20.47,94.93,39.23,286.68,84.16,24.32,24.79,22.38,94.55,39.55,291.15,79.81,22.77,20.15,91.51,40.81,287.26,78.60,71.70
28.81,2025-08-29 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 01:45:00,81.30,69.92,76.57,63.47,93.69,39.38,288.63,78.40,22.33,22.87,20.41,94.69,38.65,286.77,84.62,24.50,24.89,22.44,94.55,39.28,291.38,80.88,23.09,20.61,91.84,40.19,287.73,77.90,71.00
28.73,2025-08-29 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 02:00:00,80.94,69.67,76.39,63.35,93.69,39.40,288.75,77.97,22.21,23.14,20.35,94.51,38.75,287.03,83.97,24.35,24.52,22.37,94.63,39.53,291.44,80.89,23.11,20.63,91.91,39.91,287.77,77.50,70.80
27.96,2025-08-29 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 02:15:00,79.40,68.34,74.58,62.09,93.70,39.58,288.96,76.63,21.83,22.66,20.04,94.49,38.99,287.30,82.30,23.83,23.96,21.81,94.63,39.65,291.67,79.27,22.69,20.25,91.97,40.09,287.91,75.20,69.10
28.63,2025-08-29 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 02:30:00,81.14,69.87,76.59,63.59,93.65,39.40,288.82,78.55,22.34,22.79,20.57,94.72,38.77,287.19,84.35,24.48,25.17,22.61,94.40,39.28,291.63,80.51,23.05,20.42,91.83,40.15,287.63,75.90,69.10
28.43,2025-08-29 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 02:45:00,80.64,69.48,76.00,63.39,93.69,38.92,289.07,77.93,22.22,23.21,20.37,94.43,38.33,287.49,83.44,24.18,24.37,22.33,94.62,39.16,291.81,80.56,23.08,20.69,92.03,39.27,287.90,71.90,65.10
28.42,2025-08-29 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 03:00:00,81.03,69.82,76.46,63.82,93.71,38.73,289.02,78.47,22.43,23.47,20.62,94.39,38.24,287.45,83.74,24.29,24.57,22.47,94.59,38.81,291.71,80.88,23.10,20.74,92.13,39.13,287.89,70.80,64.50
27.03,2025-08-29 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 03:15:00,76.45,65.93,71.53,60.03,93.70,40.08,289.12,73.55,21.05,21.42,19.32,94.63,39.45,287.66,79.55,23.09,23.09,21.29,94.64,40.11,291.73,76.25,21.79,19.42,91.81,40.69,287.97,69.00,63.30
28.49,2025-08-29 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 03:30:00,80.91,69.69,76.11,63.71,93.74,38.71,288.98,78.24,22.34,23.28,20.54,94.45,38.25,287.31,83.70,24.25,24.34,22.31,94.70,38.97,291.67,80.78,23.10,20.86,92.07,38.91,287.95,78.50,71.90
27.79,2025-08-29 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 03:45:00,80.19,68.98,75.59,62.97,93.70,39.23,288.69,77.93,22.26,23.01,20.37,94.55,38.57,287.39,83.06,24.03,24.79,22.19,94.38,39.41,291.28,79.57,22.69,20.40,92.19,39.69,287.41,78.20,71.90
28.54,2025-08-29 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 04:00:00,81.84,70.27,77.25,63.98,93.73,38.72,288.50,79.59,22.65,23.70,20.80,94.48,38.20,287.01,84.54,24.39,25.01,22.32,94.51,38.83,290.87,81.38,23.23,20.86,92.21,39.15,287.60,74.50,68.20
26.79,2025-08-29 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 04:15:00,77.84,66.91,73.14,60.97,93.72,39.49,288.61,75.79,21.59,22.26,19.70,94.59,38.70,287.19,80.63,23.34,24.09,21.47,94.33,39.84,291.22,77.10,21.99,19.80,92.24,39.94,287.43,67.70,61.50
27.11,2025-08-29 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 04:30:00,77.84,66.91,72.93,60.88,93.76,39.40,288.60,75.43,21.51,22.24,19.71,94.54,38.97,287.17,80.54,23.29,23.58,21.24,94.59,39.50,291.19,77.55,22.11,19.93,92.16,39.75,287.43,68.10,62.50
28.40,2025-08-29 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 04:45:00,81.15,69.91,76.55,63.62,93.72,38.63,288.81,78.71,22.48,23.30,20.60,94.52,38.02,287.32,83.97,24.31,24.85,22.35,94.52,38.65,291.41,80.76,23.12,20.68,92.10,39.21,287.71,75.10,68.20
27.41,2025-08-29 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 05:00:00,78.93,67.72,73.95,61.88,93.81,38.75,288.05,76.53,21.78,22.95,20.15,94.39,38.19,286.64,81.39,23.51,23.59,21.57,94.71,39.13,290.53,78.88,22.43,20.16,92.33,38.93,286.98,74.50,68.20
27.90,2025-08-29 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 05:15:00,80.44,69.05,75.43,63.11,93.83,38.09,288.34,77.93,22.17,23.54,20.43,94.33,37.52,286.86,82.77,23.89,23.99,22.01,94.74,38.65,290.91,80.61,23.00,20.67,92.41,38.11,287.24,75.10,69.10
26.77,2025-08-29 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 05:30:00,77.03,66.17,71.69,60.15,93.83,39.17,288.22,74.41,21.20,21.67,19.41,94.69,38.36,286.67,79.97,23.11,23.24,21.18,94.65,39.23,290.85,76.72,21.86,19.56,92.16,39.93,287.14,68.60,62.50
26.90,2025-08-29 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 05:45:00,78.51,67.35,73.17,61.44,93.89,38.52,287.97,76.19,21.68,22.95,19.99,94.35,37.94,286.42,80.72,23.25,23.32,21.39,94.73,38.94,290.30,78.63,22.42,20.06,92.57,38.67,287.19,70.50,64.50
27.23,2025-08-29 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 06:00:00,79.65,68.20,74.12,62.47,93.92,38.21,287.63,77.47,21.99,23.27,20.19,94.37,37.45,286.13,81.84,23.54,23.63,21.79,94.77,38.61,289.94,79.65,22.67,20.49,92.60,38.57,286.81,74.30,68.40
27.20,2025-08-29 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 06:15:00,79.74,68.31,74.33,62.43,93.88,38.43,287.42,77.77,22.13,22.78,20.42,94.65,37.48,286.09,82.27,23.67,24.35,21.78,94.50,38.73,289.93,79.18,22.51,20.23,92.50,39.09,286.25,71.50,65.40
26.54,2025-08-29 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 06:30:00,76.29,65.59,71.10,59.39,93.83,38.76,288.62,73.81,21.05,21.41,19.29,94.73,37.85,287.15,79.11,22.85,23.15,20.83,94.61,38.99,291.15,75.95,21.69,19.27,92.14,39.43,287.57,66.40,60.70
27.97,2025-08-29 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 06:45:00,80.67,69.40,75.71,63.36,93.82,37.73,288.80,78.37,22.36,23.22,20.55,94.55,37.10,287.15,83.31,24.09,24.51,22.23,94.59,37.99,291.47,80.33,22.95,20.59,92.33,38.10,287.79,72.40,66.30
27.56,2025-08-29 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 07:00:00,78.02,67.04,72.86,61.09,93.80,38.67,288.67,75.00,21.38,21.91,19.66,94.67,38.11,286.98,81.12,23.44,23.38,21.43,94.76,38.74,291.33,77.93,22.23,19.99,91.96,39.16,287.69,68.90,63.50
28.73,2025-08-29 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 07:15:00,81.90,70.37,76.70,64.28,93.82,37.63,288.56,79.23,22.57,22.71,20.79,94.91,37.01,286.94,85.35,24.69,25.27,22.74,94.53,37.63,291.33,81.11,23.11,20.75,92.01,38.25,287.39,74.60,68.10
26.54,2025-08-29 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 07:30:00,75.87,65.23,70.45,59.45,93.81,39.80,288.61,73.22,20.85,20.77,19.16,94.94,39.12,286.97,79.09,22.89,23.13,21.05,94.59,39.76,291.38,75.29,21.49,19.24,91.90,40.52,287.47,73.40,67.20
28.83,2025-08-29 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 07:45:00,82.28,70.63,77.20,64.83,93.81,38.08,288.40,79.73,22.67,23.58,20.85,94.55,37.69,286.66,85.13,24.59,24.79,22.81,94.69,38.07,291.11,81.98,23.37,21.17,92.20,38.48,287.45,73.20,67.20
27.14,2025-08-29 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 08:00:00,77.28,66.33,72.01,60.66,93.80,39.25,288.31,74.61,21.24,21.28,19.71,94.89,38.84,286.96,80.59,23.31,23.60,21.54,94.58,39.27,290.94,76.64,21.78,19.41,91.91,39.64,287.04,67.20,61.60
28.51,2025-08-29 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 08:15:00,80.55,69.19,75.25,63.32,93.85,38.46,288.22,77.55,22.03,22.93,20.43,94.55,37.97,286.49,83.49,24.15,23.81,22.37,94.92,38.55,290.95,80.61,23.00,20.51,92.07,38.86,287.23,71.00,64.70
27.76,2025-08-29 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 08:30:00,77.46,66.58,72.41,60.33,93.74,39.66,288.27,74.30,21.15,21.35,19.39,94.79,39.39,286.69,80.81,23.36,23.31,21.33,94.77,39.32,290.77,77.25,22.07,19.61,91.65,40.25,287.37,68.30,62.30
29.43,2025-08-29 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 08:45:00,82.41,70.80,78.40,64.55,93.63,38.54,288.27,79.63,22.65,23.97,20.88,94.36,38.25,286.66,85.20,24.61,25.00,22.62,94.63,38.43,290.83,82.39,23.53,21.05,91.91,38.95,287.33,75.90,70.00
28.25,2025-08-29 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 09:00:00,78.28,67.19,73.78,61.15,93.64,39.72,288.14,75.21,21.41,21.49,19.76,94.86,39.36,286.49,81.86,23.64,24.04,21.69,94.58,39.24,290.89,77.75,22.14,19.70,91.46,40.57,287.03,74.20,68.20
28.53,2025-08-29 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 09:15:00,80.51,69.07,76.13,62.91,93.64,39.30,287.89,77.93,22.16,22.75,20.43,94.63,39.04,286.27,83.71,24.15,24.85,22.19,94.46,39.05,290.43,79.89,22.76,20.29,91.81,39.82,286.97,72.80,67.20
27.77,2025-08-29 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 09:30:00,77.07,66.01,72.66,59.74,93.61,40.00,287.74,74.04,21.02,21.50,19.12,94.65,39.85,286.19,80.31,23.12,23.39,21.16,94.64,39.59,290.30,76.86,21.87,19.46,91.53,40.55,286.71,68.70,63.30
29.44,2025-08-29 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 09:45:00,81.48,69.79,76.88,63.65,93.67,39.17,287.60,78.23,22.17,23.51,20.37,94.29,39.27,285.87,84.27,24.29,23.93,22.46,94.94,38.86,290.25,81.95,23.33,20.82,91.77,39.38,286.68,72.30,66.30
29.98,2025-08-29 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 10:00:00,82.11,70.29,77.74,64.25,93.64,38.79,287.40,78.55,22.27,23.50,20.50,94.38,38.88,285.43,85.25,24.54,24.26,22.79,94.94,38.40,290.22,82.53,23.47,20.96,91.61,39.09,286.54,72.00,66.30
27.81,2025-08-29 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 10:15:00,77.56,66.31,72.93,60.41,93.65,40.11,287.22,74.45,21.07,22.01,19.47,94.46,40.07,285.39,80.56,23.15,23.11,21.27,94.77,39.87,289.95,77.67,22.09,19.68,91.72,40.41,286.31,70.60,64.20
29.69,2025-08-29 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 10:30:00,83.22,71.19,78.78,64.82,93.70,38.42,287.08,80.33,22.79,24.21,20.85,94.32,38.34,285.54,85.87,24.71,24.89,22.76,94.78,38.27,289.62,83.47,23.69,21.21,91.99,38.66,286.08,74.60,67.80
26.77,2025-08-29 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 10:45:00,74.27,63.46,69.35,57.99,93.65,40.77,286.88,71.11,20.13,20.76,18.50,94.49,40.69,285.12,77.28,22.21,21.81,20.55,94.91,40.54,289.47,74.42,21.11,18.93,91.55,41.09,286.04,67.50,61.50
29.02,2025-08-29 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 11:00:00,82.48,70.36,78.04,64.26,93.69,38.78,286.65,79.95,22.57,23.58,20.77,94.62,38.44,284.99,85.36,24.50,25.44,22.57,94.45,38.65,289.37,82.13,23.29,20.93,91.99,39.23,285.59,79.70,72.80
28.42,2025-08-29 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 11:15:00,79.68,67.97,75.05,62.11,93.67,39.26,286.38,76.84,21.75,22.75,20.06,94.44,39.25,284.69,82.54,23.69,23.88,21.79,94.72,39.00,289.01,79.67,22.54,20.27,91.85,39.54,285.45,71.00,64.70
29.25,2025-08-29 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 11:30:00,82.02,70.00,77.34,63.98,93.71,38.72,286.20,79.06,22.35,23.31,20.62,94.56,38.73,284.47,85.07,24.42,24.78,22.47,94.69,38.48,288.88,81.92,23.23,20.89,91.87,38.95,285.25,74.00,66.90
29.37,2025-08-29 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 11:45:00,81.84,69.73,77.21,63.35,93.69,38.72,286.20,78.89,22.32,23.31,20.34,94.49,38.55,284.59,84.79,24.27,24.54,22.36,94.78,38.49,288.74,81.82,23.13,20.65,91.79,39.13,285.28,74.40,67.80
28.71,2025-08-29 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 12:00:00,79.92,68.09,75.41,62.37,93.65,39.48,286.42,76.91,21.72,22.76,20.13,94.47,39.37,284.93,82.90,23.77,23.95,22.11,94.77,39.34,289.01,79.97,22.60,20.14,91.73,39.74,285.32,73.10,67.20
30.10,2025-08-29 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 12:15:00,83.96,71.71,79.52,65.45,93.67,38.60,286.82,80.80,22.86,24.41,20.97,94.29,38.50,285.19,86.86,24.91,25.01,23.03,94.81,38.56,289.41,84.21,23.93,21.45,91.92,38.75,285.85,74.50,68.10
28.65,2025-08-29 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 12:30:00,79.68,68.07,75.13,61.73,93.63,39.28,286.76,76.60,21.68,22.33,19.94,94.61,39.11,285.02,82.97,23.85,24.15,21.78,94.66,38.92,289.53,79.46,22.54,20.01,91.60,39.81,285.73,71.40,65.40
29.00,2025-08-29 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 12:45:00,81.58,69.65,77.21,63.51,93.63,38.60,286.66,78.86,22.32,23.26,20.47,94.53,38.46,285.05,84.61,24.27,24.95,22.37,94.55,38.37,289.33,81.29,23.06,20.66,91.81,38.96,285.61,74.10,67.20
28.71,2025-08-29 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 13:00:00,79.62,68.00,74.95,61.87,93.63,39.43,286.67,76.35,21.59,21.99,19.91,94.76,39.27,285.06,83.25,23.92,24.25,21.98,94.63,39.06,289.38,79.25,22.49,19.99,91.49,39.97,285.57,74.50,67.80
30.73,2025-08-29 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 13:15:00,86.19,73.62,81.93,67.23,93.64,37.70,286.46,83.49,23.63,24.72,21.75,94.53,37.57,284.84,89.30,25.64,26.49,23.68,94.53,37.39,289.18,85.78,24.35,21.81,91.87,38.14,285.36,75.80,70.00
29.34,2025-08-29 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 13:30:00,80.89,69.01,76.01,62.77,93.67,39.53,286.12,77.51,21.91,22.05,20.04,94.89,39.47,284.32,84.69,24.33,24.61,22.43,94.70,38.99,288.90,80.48,22.77,20.30,91.42,40.13,285.15,69.80,64.40
28.81,2025-08-29 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 13:45:00,81.17,69.14,76.55,63.21,93.66,38.99,285.95,78.55,22.17,22.63,20.53,94.78,38.60,284.34,84.51,24.25,25.12,22.43,94.45,38.60,288.72,80.43,22.71,20.24,91.75,39.77,284.79,73.70,66.90
28.97,2025-08-29 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 14:00:00,80.14,68.23,75.14,62.10,93.66,39.56,286.06,76.86,21.64,21.49,20.01,95.09,39.25,284.27,84.15,24.14,24.68,22.38,94.59,38.86,288.89,79.41,22.45,19.71,91.31,40.59,285.03,72.90,66.30
31.55,2025-08-29 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 14:15:00,87.10,74.19,82.67,67.91,93.64,37.41,285.80,83.97,23.67,23.96,21.94,94.94,37.21,283.94,91.05,26.14,27.16,24.19,94.52,36.79,288.84,86.29,24.39,21.77,91.47,38.24,284.61,79.30,72.60
29.34,2025-08-29 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 14:30:00,80.75,68.80,75.71,62.75,93.68,38.90,285.60,77.38,21.81,21.43,20.41,95.16,38.89,283.61,84.92,24.36,24.93,22.23,94.61,37.92,288.61,79.95,22.63,20.11,91.26,39.89,284.58,78.00,70.80
29.89,2025-08-29 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 14:45:00,84.04,71.43,79.33,65.16,93.68,38.52,285.29,81.36,22.91,22.76,21.27,95.15,38.03,283.59,88.07,25.19,26.68,23.18,94.27,37.97,288.31,82.68,23.33,20.71,91.61,39.55,283.97,84.40,77.30
29.35,2025-08-29 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 15:00:00,81.81,69.53,77.00,63.37,93.64,39.48,285.16,78.81,22.19,21.88,20.62,95.21,39.21,283.42,85.82,24.57,25.77,22.55,94.37,38.57,287.88,80.81,22.77,20.20,91.35,40.65,284.17,84.80,77.50
30.06,2025-08-29 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 15:15:00,83.03,70.59,78.33,64.49,93.64,39.26,285.15,79.85,22.47,22.29,20.83,95.13,38.90,283.36,87.25,24.99,25.98,23.13,94.46,38.47,288.19,81.99,23.13,20.53,91.31,40.41,283.89,79.40,72.60
29.61,2025-08-29 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 15:30:00,82.21,69.84,77.41,63.59,93.66,39.36,285.19,79.12,22.27,22.05,20.61,95.14,39.05,283.54,86.32,24.66,25.75,22.68,94.43,38.61,288.07,81.18,22.91,20.30,91.41,40.43,283.95,74.90,68.80
28.65,2025-08-29 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 15:45:00,79.62,67.63,74.55,61.61,93.64,40.17,285.10,76.54,21.53,20.59,20.03,95.44,39.77,283.35,84.11,24.08,25.31,22.10,94.30,39.11,288.07,78.20,22.02,19.48,91.17,41.63,283.89,72.60,66.30
29.75,2025-08-29 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 16:00:00,83.10,70.63,78.31,64.57,93.63,39.26,285.13,80.35,22.61,21.73,21.06,95.45,38.83,283.29,87.72,25.15,26.82,23.21,94.17,38.27,288.34,81.23,22.87,20.31,91.28,40.68,283.77,74.60,68.10
28.57,2025-08-29 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 16:15:00,80.11,68.01,75.23,61.92,93.61,40.10,284.79,77.52,21.79,20.61,20.17,95.56,39.45,282.99,84.75,24.27,26.04,22.29,94.06,39.03,287.81,78.06,21.96,19.46,91.22,41.84,283.56,73.20,66.30
29.98,2025-08-29 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 16:30:00,83.41,70.83,78.68,64.41,93.67,38.99,284.70,80.54,22.67,22.37,20.89,95.17,38.60,282.91,87.48,25.05,26.33,22.90,94.39,38.23,287.68,82.21,23.11,20.62,91.45,40.13,283.51,71.40,65.30
27.56,2025-08-29 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 16:45:00,77.52,65.70,72.47,59.62,93.61,40.61,284.57,74.93,21.05,19.62,19.53,95.67,40.05,282.82,82.20,23.43,25.29,21.39,93.99,39.51,287.57,75.43,21.21,18.70,91.18,42.28,283.31,73.40,67.20
30.46,2025-08-29 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 17:00:00,84.80,71.85,80.40,65.66,93.61,38.52,284.57,82.02,22.98,22.67,21.30,95.23,38.34,282.78,89.14,25.45,27.27,23.46,94.21,37.48,287.64,83.25,23.43,20.90,91.39,39.73,283.29,72.80,66.30
28.49,2025-08-29 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 17:15:00,79.50,67.43,74.68,61.30,93.57,40.22,284.56,76.82,21.54,20.37,19.90,95.55,39.76,282.75,84.14,24.06,25.83,22.01,94.05,39.12,287.53,77.54,21.83,19.39,91.11,41.77,283.40,71.40,65.30
30.11,2025-08-29 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 17:30:00,82.53,70.03,77.81,63.66,93.56,39.50,284.48,79.38,22.27,20.97,20.61,95.61,39.21,282.51,87.58,25.05,26.73,22.96,94.19,38.13,287.59,80.64,22.71,20.09,90.89,41.17,283.35,71.10,65.30
29.17,2025-08-29 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 17:45:00,81.01,68.71,76.13,62.63,93.58,40.16,284.58,78.17,21.93,20.71,20.30,95.57,39.73,282.94,85.75,24.53,26.26,22.52,94.11,39.01,287.56,79.10,22.24,19.81,91.05,41.73,283.25,69.70,63.50
28.92,2025-08-29 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 18:00:00,80.23,68.25,75.23,62.43,93.60,40.43,285.44,77.36,21.74,20.37,20.06,95.62,40.01,283.52,84.98,24.35,25.95,22.53,94.15,39.21,288.43,78.34,22.17,19.84,91.02,42.07,284.37,68.80,63.50
29.91,2025-08-29 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 18:15:00,82.62,70.46,77.60,64.48,93.61,39.72,286.08,79.43,22.41,21.01,21.01,95.60,39.24,284.36,87.57,25.17,26.69,23.19,94.21,38.39,289.26,80.85,22.87,20.28,91.02,41.55,284.63,72.30,67.00
30.33,2025-08-29 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 18:30:00,82.89,70.83,78.04,64.45,93.59,39.66,286.64,79.47,22.48,21.14,20.99,95.57,39.32,284.66,87.98,25.34,26.57,23.29,94.30,38.39,289.83,81.22,23.01,20.17,90.89,41.27,285.44,76.10,69.80
29.01,2025-08-29 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 18:45:00,80.48,68.89,75.46,62.75,93.65,40.02,287.12,77.29,21.89,21.00,20.35,95.36,39.60,285.11,84.92,24.48,25.45,22.43,94.36,39.03,290.25,79.23,22.52,19.97,91.23,41.43,286.01,74.80,68.10
28.72,2025-08-29 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 19:00:00,80.16,68.70,74.92,62.65,93.66,40.22,287.82,77.07,21.84,21.00,20.21,95.30,39.67,285.87,84.49,24.36,25.20,22.45,94.37,39.42,290.82,78.93,22.50,19.99,91.31,41.57,286.76,71.90,65.30
28.87,2025-08-29 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 19:15:00,80.75,69.22,75.67,63.22,93.66,39.49,287.91,77.95,22.13,20.98,20.66,95.43,38.69,286.07,85.17,24.55,25.82,22.56,94.24,38.61,290.85,79.14,22.54,20.00,91.31,41.18,286.81,69.90,63.50
28.33,2025-08-29 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 19:30:00,79.54,68.19,74.29,62.77,93.69,39.86,287.71,76.65,21.77,20.68,20.30,95.41,39.06,285.92,83.87,24.25,25.27,22.53,94.29,39.05,290.69,78.09,22.17,19.94,91.38,41.47,286.51,69.80,64.40
30.09,2025-08-29 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 19:45:00,83.61,71.66,78.81,65.55,93.68,38.75,287.78,80.40,22.80,22.51,21.19,95.13,38.27,285.76,87.76,25.33,26.22,23.44,94.45,37.97,290.71,82.67,23.53,20.92,91.45,40.02,286.88,74.20,68.10
27.53,2025-08-29 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 20:00:00,76.21,65.40,71.23,59.47,93.64,40.61,288.07,73.02,20.71,19.71,19.11,95.38,39.88,286.15,80.55,23.27,23.99,21.30,94.39,39.89,291.17,75.07,21.41,19.06,91.13,42.05,286.88,72.80,67.20
29.69,2025-08-29 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 20:15:00,83.25,71.42,78.67,65.37,93.65,38.66,288.03,80.33,22.85,22.49,21.25,95.14,38.07,286.20,87.41,25.23,26.50,23.34,94.26,38.09,291.04,82.00,23.35,20.78,91.56,39.82,286.84,74.50,68.10
27.96,2025-08-29 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 20:30:00,77.42,66.43,72.61,60.56,93.58,40.37,288.05,74.33,21.09,19.89,19.59,95.47,39.61,286.04,81.95,23.69,24.76,21.79,94.22,39.43,291.25,75.99,21.65,19.19,91.05,42.07,286.87,69.30,63.50
29.63,2025-08-29 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 20:45:00,82.96,71.29,78.33,65.31,93.65,38.96,288.41,80.13,22.81,22.28,21.15,95.18,38.32,286.57,87.06,25.18,26.41,23.38,94.27,38.20,291.44,81.68,23.31,20.78,91.49,40.37,287.23,72.50,66.30
28.59,2025-08-29 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 21:00:00,79.81,68.40,75.05,62.35,93.62,39.63,287.66,76.82,21.83,21.11,20.29,95.25,39.03,285.83,84.05,24.23,25.35,22.19,94.27,38.93,290.51,78.57,22.34,19.87,91.33,40.93,286.64,71.00,65.30
28.54,2025-08-29 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 21:15:00,79.46,68.26,74.84,62.34,93.58,39.80,288.29,76.43,21.73,20.96,20.15,95.26,39.16,286.39,83.77,24.25,25.33,22.28,94.23,39.05,291.34,78.19,22.28,19.91,91.26,41.21,287.14,73.90,68.10
28.74,2025-08-29 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 21:30:00,80.46,69.15,76.05,63.12,93.56,39.74,288.40,77.75,22.11,21.45,20.45,95.24,38.89,286.65,84.81,24.59,25.86,22.55,94.09,39.12,291.40,78.83,22.45,20.11,91.33,41.22,287.15,73.60,67.80
27.89,2025-08-29 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 21:45:00,77.50,66.69,72.94,60.72,93.57,40.16,288.76,74.44,21.23,20.59,19.45,95.18,39.64,287.20,81.62,23.64,24.47,21.84,94.29,39.52,291.58,76.43,21.82,19.43,91.23,41.33,287.51,74.10,66.90
30.09,2025-08-29 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 22:00:00,83.15,71.67,78.90,65.21,93.58,38.69,289.14,79.91,22.81,23.09,21.07,94.77,38.19,287.36,86.98,25.23,25.72,23.30,94.53,38.19,292.09,82.56,23.62,20.84,91.43,39.70,287.96,75.30,69.10
27.60,2025-08-29 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 22:15:00,77.21,66.55,72.67,60.42,93.58,39.81,289.44,74.34,21.23,20.79,19.39,95.04,39.18,287.71,81.10,23.53,24.27,21.63,94.30,39.25,292.39,76.19,21.79,19.40,91.39,41.01,288.21,69.20,62.60
29.16,2025-08-29 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 22:30:00,79.13,68.02,74.51,62.12,93.56,39.23,288.42,75.59,21.46,20.94,19.91,95.10,38.76,286.50,83.37,24.16,24.40,22.40,94.61,38.49,291.44,78.43,22.40,19.81,90.98,40.44,287.32,68.80,62.60
28.37,2025-08-29 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 22:45:00,79.03,67.53,74.73,61.37,93.52,39.84,287.00,76.27,21.60,21.15,20.03,95.13,39.33,285.38,83.11,23.94,25.21,21.90,94.18,39.01,289.86,77.71,21.99,19.45,91.27,41.17,285.77,68.70,63.00
29.15,2025-08-29 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 23:00:00,79.64,68.18,75.39,62.16,93.52,39.52,287.36,76.28,21.65,21.38,20.09,95.02,39.25,285.73,83.76,24.11,24.85,22.00,94.45,38.73,290.09,78.89,22.42,20.07,91.08,40.60,286.27,70.60,64.20
28.23,2025-08-29 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 23:15:00,78.01,66.82,73.80,61.03,93.47,40.56,287.65,75.07,21.31,20.61,19.77,95.21,39.95,285.98,82.41,23.79,24.97,21.98,94.16,39.77,290.51,76.56,21.73,19.29,91.05,41.95,286.45,68.60,63.50
29.11,2025-08-29 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 23:30:00,80.73,69.23,76.65,63.11,93.51,39.50,287.79,77.74,22.09,21.86,20.45,95.03,39.04,286.17,84.85,24.47,25.67,22.57,94.23,39.01,290.71,79.60,22.67,20.09,91.27,40.45,286.50,72.50,66.30
27.86,2025-08-29 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-29 23:45:00,79.21,68.05,75.29,61.51,93.48,39.94,288.07,76.99,21.94,21.73,20.17,94.99,39.40,286.54,82.87,23.95,25.71,21.74,93.89,39.57,290.99,77.76,22.16,19.60,91.56,40.84,286.69,72.80,66.00
28.29,2025-08-30 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 00:00:00,80.11,68.84,76.15,62.57,93.52,39.44,288.31,77.79,22.19,22.30,20.32,94.84,38.88,286.83,83.54,24.16,25.56,22.27,94.07,38.97,291.16,79.01,22.49,19.98,91.64,40.46,286.94,73.20,66.30
27.23,2025-08-30 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 00:15:00,76.60,65.83,72.53,59.57,93.49,40.39,288.40,74.22,21.11,20.81,19.51,94.98,39.69,286.97,80.28,23.21,24.49,21.18,94.08,39.91,291.14,75.31,21.50,18.88,91.41,41.56,287.09,70.90,64.20
28.21,2025-08-30 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 00:30:00,80.11,68.86,76.16,62.82,93.53,39.70,288.54,77.78,22.15,22.71,20.37,94.63,39.19,286.98,83.23,24.06,25.24,22.25,94.19,39.67,291.21,79.33,22.65,20.19,91.79,40.25,287.43,72.80,67.20
27.95,2025-08-30 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 00:45:00,80.08,68.81,75.95,62.75,93.58,39.56,288.33,77.91,22.19,22.52,20.31,94.76,38.81,286.92,83.41,24.13,25.48,22.29,94.11,39.41,290.97,78.93,22.49,20.14,91.89,40.45,287.11,72.00,66.00
28.32,2025-08-30 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 01:00:00,80.11,68.76,75.63,62.61,93.66,38.81,287.89,77.52,22.01,22.49,20.37,94.72,38.17,286.37,83.37,24.06,24.82,22.20,94.43,38.69,290.45,79.43,22.69,20.04,91.84,39.56,286.85,69.60,63.50
26.75,2025-08-30 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 01:15:00,77.25,66.32,72.73,60.59,93.66,39.76,288.14,75.14,21.41,22.19,19.64,94.49,38.98,286.78,79.93,23.13,23.79,21.29,94.33,40.11,290.76,76.68,21.79,19.67,92.15,40.18,286.89,67.50,61.50
27.09,2025-08-30 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 01:30:00,77.15,66.31,72.50,60.37,93.69,39.70,288.39,74.72,21.29,21.69,19.56,94.68,38.99,286.78,80.10,23.17,23.73,21.18,94.45,39.59,291.17,76.63,21.85,19.63,91.95,40.51,287.23,67.50,61.50
28.52,2025-08-30 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 01:45:00,80.52,69.26,76.14,63.03,93.65,39.08,288.72,77.80,22.18,23.21,20.29,94.41,38.59,287.13,83.35,24.09,24.41,22.13,94.60,39.27,291.44,80.40,22.99,20.62,91.95,39.39,287.58,73.80,67.20
27.26,2025-08-30 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 02:00:00,76.49,65.81,72.01,59.56,93.63,39.97,288.76,73.59,21.01,21.75,19.23,94.47,39.29,287.08,79.49,23.00,23.00,21.00,94.66,40.24,291.66,76.39,21.80,19.33,91.77,40.39,287.54,68.40,62.50
28.65,2025-08-30 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 02:15:00,82.03,70.59,77.92,64.45,93.66,38.21,289.01,79.75,22.76,24.48,20.84,94.11,37.73,287.53,84.37,24.46,24.79,22.58,94.56,38.67,291.66,81.97,23.37,21.03,92.30,38.23,287.84,73.00,67.20
26.41,2025-08-30 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 02:30:00,74.94,64.53,70.52,58.68,93.63,40.24,288.98,72.22,20.59,21.59,18.93,94.33,39.63,287.30,77.61,22.47,22.52,20.56,94.60,40.57,291.69,74.98,21.47,19.19,91.95,40.53,287.94,69.30,63.50
28.74,2025-08-30 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 02:45:00,82.49,71.07,78.34,64.94,93.67,38.27,289.01,80.21,22.86,24.47,21.16,94.21,37.80,287.50,84.93,24.66,25.12,22.56,94.51,38.54,291.71,82.34,23.54,21.23,92.30,38.46,287.83,75.30,69.10
25.66,2025-08-30 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 03:00:00,74.13,63.81,69.62,58.23,93.65,40.62,289.12,72.01,20.55,21.50,18.91,94.32,39.93,287.57,76.60,22.15,22.46,20.37,94.44,41.17,291.75,73.77,21.11,18.96,92.18,40.77,288.05,66.50,61.50
28.21,2025-08-30 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 03:15:00,80.98,69.81,76.93,64.00,93.64,38.68,289.12,78.75,22.53,24.17,20.66,94.10,38.15,287.56,83.26,24.15,24.56,22.34,94.51,39.18,291.76,80.91,23.14,21.00,92.31,38.72,288.03,71.30,65.40
26.38,2025-08-30 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 03:30:00,74.29,63.95,69.87,58.34,93.63,40.61,289.22,71.54,20.41,21.51,18.73,94.23,40.09,287.64,76.77,22.23,21.99,20.48,94.77,40.99,291.81,74.57,21.31,19.13,91.90,40.74,288.20,65.60,59.70
29.09,2025-08-30 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 03:45:00,82.13,70.76,78.03,64.71,93.65,38.46,289.30,79.45,22.65,24.63,20.74,93.98,38.17,287.73,84.32,24.41,24.31,22.61,94.78,39.06,291.81,82.63,23.69,21.37,92.19,38.15,288.36,73.10,67.20
27.84,2025-08-30 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 04:00:00,79.42,68.43,75.16,62.19,93.65,39.19,289.21,77.01,21.97,23.39,20.01,94.19,38.69,287.67,81.87,23.77,23.93,21.80,94.60,39.70,291.93,79.39,22.69,20.39,92.17,39.19,288.01,71.00,64.50
27.35,2025-08-30 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 04:15:00,76.82,66.19,72.65,60.33,93.62,39.66,289.27,74.11,21.11,22.55,19.44,94.12,39.17,287.64,79.23,22.99,22.75,21.25,94.77,40.05,291.93,77.13,22.08,19.63,91.96,39.76,288.23,69.00,63.30
27.68,2025-08-30 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 04:30:00,78.61,67.85,74.50,61.24,93.65,38.54,289.22,76.11,21.72,23.11,19.67,94.22,38.11,287.69,81.19,23.61,23.71,21.48,94.61,38.98,291.79,78.53,22.53,20.09,92.11,38.54,288.19,68.50,61.50
27.80,2025-08-30 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 04:45:00,78.42,67.60,74.14,61.37,93.67,38.94,289.23,75.69,21.59,23.07,19.67,94.16,38.62,287.79,80.83,23.47,23.27,21.52,94.77,39.26,291.75,78.75,22.53,20.18,92.08,38.94,288.14,68.80,62.20
28.34,2025-08-30 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 05:00:00,80.90,69.61,76.71,63.40,93.69,38.16,288.97,78.39,22.34,24.29,20.42,94.03,37.61,287.49,83.03,24.03,24.09,22.20,94.72,38.71,291.52,81.29,23.24,20.78,92.33,38.17,287.89,71.30,64.50
27.45,2025-08-30 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 05:15:00,77.36,66.61,72.99,60.94,93.68,38.76,289.03,74.57,21.29,22.71,19.64,94.14,38.42,287.54,79.79,23.12,22.82,21.36,94.84,38.96,291.61,77.71,22.21,19.95,92.05,38.91,287.96,70.50,64.70
26.85,2025-08-30 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 05:30:00,77.54,66.79,73.09,60.72,93.69,38.83,288.99,75.36,21.46,23.19,19.51,94.02,38.09,287.35,79.46,23.05,23.06,21.28,94.66,39.71,291.66,77.80,22.27,19.93,92.39,38.69,287.94,68.40,62.50
27.47,2025-08-30 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 05:45:00,78.03,67.20,73.68,61.14,93.69,38.93,288.81,75.41,21.53,23.17,19.68,94.07,38.33,287.28,80.22,23.19,23.04,21.35,94.79,39.60,291.29,78.45,22.47,20.11,92.20,38.85,287.86,68.40,62.50
28.03,2025-08-30 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 06:00:00,79.43,68.35,74.91,62.50,93.75,38.06,288.70,76.59,21.81,23.38,20.06,94.21,37.58,287.02,81.86,23.71,23.50,21.91,94.84,38.40,291.33,79.84,22.83,20.54,92.20,38.21,287.76,71.20,64.50
27.56,2025-08-30 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 06:15:00,78.76,67.76,74.43,61.94,93.68,38.38,288.82,76.30,21.79,23.39,20.10,94.11,37.83,287.44,80.94,23.41,23.49,21.51,94.68,38.83,291.24,79.04,22.55,20.33,92.25,38.49,287.77,70.30,64.50
27.24,2025-08-30 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 06:30:00,77.08,66.33,72.69,60.33,93.68,39.05,288.78,74.34,21.18,22.67,19.27,94.15,38.55,287.17,79.39,22.95,22.78,21.17,94.79,39.58,291.31,77.53,22.20,19.88,92.11,39.01,287.87,71.90,66.10
27.59,2025-08-30 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 06:45:00,78.28,67.30,73.94,61.53,93.69,38.35,288.72,75.54,21.52,23.14,19.84,94.11,37.94,287.16,80.59,23.31,23.20,21.47,94.79,38.67,291.22,78.71,22.46,20.21,92.19,38.43,287.76,72.30,67.20
27.73,2025-08-30 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 07:00:00,79.09,68.02,74.42,62.02,93.75,38.35,288.55,76.53,21.81,23.53,20.03,94.06,37.77,286.97,81.17,23.49,23.15,21.72,94.87,39.01,291.13,79.57,22.71,20.27,92.31,38.27,287.55,69.10,63.60
27.07,2025-08-30 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 07:15:00,78.08,67.11,73.09,61.07,93.79,38.84,288.35,75.74,21.59,23.15,19.83,94.11,38.45,286.81,80.07,23.16,22.87,21.22,94.83,39.30,290.89,78.45,22.37,20.02,92.43,38.79,287.37,68.90,62.50
28.27,2025-08-30 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 07:30:00,79.30,68.12,74.53,62.16,93.73,38.92,288.12,76.24,21.74,22.72,20.05,94.43,38.32,286.65,82.19,23.73,23.55,21.88,94.85,39.07,290.68,79.47,22.65,20.23,91.91,39.37,287.03,70.80,64.50
27.37,2025-08-30 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 07:45:00,76.87,66.02,71.91,59.90,93.74,39.26,288.11,73.89,21.01,21.84,19.04,94.48,38.84,286.53,79.75,23.04,22.71,21.14,94.86,39.33,290.80,76.97,21.97,19.72,91.89,39.61,287.01,67.40,61.80
28.54,2025-08-30 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 08:00:00,79.69,68.36,74.87,61.93,93.73,39.26,287.71,76.52,21.73,23.01,19.83,94.29,39.05,286.03,82.42,23.74,23.32,21.93,94.96,39.42,290.23,80.14,22.89,20.17,91.94,39.31,286.86,68.90,62.80
28.73,2025-08-30 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 08:15:00,80.20,68.71,75.28,62.56,93.78,38.81,287.32,77.01,21.82,23.01,19.90,94.42,38.69,285.78,82.97,23.95,23.54,22.15,94.99,38.79,289.91,80.61,22.94,20.51,91.94,38.95,286.26,69.50,64.20
27.15,2025-08-30 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 08:30:00,74.64,63.87,69.76,58.07,93.70,40.46,287.00,71.11,20.15,20.94,18.50,94.49,40.29,285.21,77.55,22.32,21.67,20.65,95.06,40.33,289.69,75.25,21.40,18.92,91.56,40.75,286.09,68.00,61.60
29.13,2025-08-30 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 08:45:00,81.23,69.38,76.43,63.33,93.74,38.72,286.81,78.20,22.12,23.01,20.42,94.57,38.60,285.13,84.21,24.22,24.28,22.35,94.83,38.52,289.47,81.28,23.04,20.55,91.83,39.05,285.82,72.70,67.20
27.63,2025-08-30 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 09:00:00,78.52,66.95,73.41,61.25,93.79,39.28,286.56,75.75,21.45,22.29,19.77,94.57,38.96,284.97,81.35,23.30,23.49,21.58,94.76,39.17,289.01,78.46,22.19,19.90,92.05,39.72,285.70,69.80,63.50
29.61,2025-08-30 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 09:15:00,82.56,70.51,77.61,64.30,93.78,38.05,286.25,79.43,22.44,23.44,20.70,94.56,37.92,284.53,85.48,24.57,24.57,22.66,94.89,37.91,288.91,82.76,23.51,20.94,91.89,38.33,285.33,71.60,65.40
27.03,2025-08-30 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 09:30:00,75.90,64.71,70.77,59.05,93.72,40.32,286.12,72.98,20.59,20.95,18.96,94.75,39.96,284.37,79.15,22.73,22.79,21.03,94.73,40.10,288.76,75.58,21.39,19.05,91.69,40.89,285.23,69.20,63.30
28.27,2025-08-30 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 09:45:00,78.71,67.05,73.62,61.11,93.76,39.34,286.11,75.41,21.29,22.21,19.52,94.53,39.38,284.39,81.73,23.39,23.14,21.67,94.95,39.00,288.61,78.99,22.37,19.92,91.79,39.63,285.34,68.20,61.80
28.47,2025-08-30 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 10:00:00,79.70,67.90,74.54,61.53,93.78,39.01,286.11,76.61,21.66,22.58,19.70,94.52,38.89,284.44,82.59,23.65,23.49,21.77,94.93,38.71,288.67,79.91,22.59,20.06,91.88,39.42,285.21,68.30,61.80
28.68,2025-08-30 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 10:15:00,78.79,67.27,74.59,61.09,93.57,39.58,286.80,75.57,21.34,22.11,19.66,94.57,39.57,285.05,82.10,23.61,23.80,21.64,94.70,39.10,289.39,78.69,22.32,19.79,91.43,40.07,285.94,68.50,61.60
29.34,2025-08-30 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 10:30:00,79.67,68.03,75.56,61.94,93.51,39.76,286.57,76.10,21.59,22.19,19.83,94.59,39.89,284.90,83.15,23.85,24.03,21.95,94.73,39.10,289.09,79.75,22.59,20.15,91.22,40.28,285.72,70.50,64.20
29.45,2025-08-30 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 10:45:00,79.95,68.17,75.87,62.08,93.51,39.75,286.30,76.42,21.58,22.21,19.85,94.62,39.85,284.63,83.57,23.96,24.21,22.07,94.71,38.97,288.65,79.87,22.63,20.17,91.19,40.42,285.63,70.10,64.20
28.77,2025-08-30 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 11:00:00,79.46,67.75,75.26,61.68,93.54,39.27,286.41,76.40,21.61,22.05,19.93,94.70,39.26,285.06,82.92,23.79,24.44,21.94,94.51,38.65,288.99,79.07,22.34,19.81,91.40,39.91,285.19,72.10,66.00
28.75,2025-08-30 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 11:15:00,76.87,65.63,72.71,59.60,93.45,40.55,286.45,73.03,20.61,20.81,18.91,94.78,40.51,284.67,80.67,23.17,23.15,21.35,94.78,39.73,288.99,76.92,21.85,19.34,90.80,41.41,285.69,71.80,65.10
30.12,2025-08-30 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 11:30:00,81.76,69.79,77.77,63.61,93.53,39.11,286.44,78.06,22.09,23.16,20.32,94.45,39.15,284.74,85.21,24.44,24.49,22.56,94.81,38.73,288.94,82.03,23.26,20.72,91.34,39.44,285.64,74.70,68.80
27.61,2025-08-30 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 11:45:00,74.35,63.51,69.73,57.39,93.50,41.48,286.66,70.53,19.93,20.21,18.20,94.65,41.52,284.85,77.88,22.38,21.90,20.62,94.93,40.91,289.33,74.64,21.20,18.57,90.93,42.01,285.80,67.20,61.60
30.00,2025-08-30 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 12:00:00,82.16,70.13,78.09,63.51,93.54,39.16,286.62,78.79,22.25,23.19,20.23,94.52,39.15,284.82,85.58,24.60,24.91,22.61,94.68,38.54,289.39,82.10,23.28,20.67,91.42,39.80,285.63,71.40,65.30
28.57,2025-08-30 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 12:15:00,77.97,66.60,73.74,60.69,93.52,40.05,286.54,74.56,21.07,21.42,19.54,94.73,39.94,284.70,81.59,23.48,23.75,21.54,94.65,39.45,289.37,77.77,22.05,19.61,91.19,40.75,285.55,67.50,61.60
28.15,2025-08-30 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 12:30:00,77.63,66.25,73.39,60.41,93.53,39.96,286.74,74.44,21.03,21.51,19.42,94.67,39.94,285.03,81.04,23.28,23.72,21.48,94.56,39.30,289.33,77.41,21.94,19.51,91.35,40.64,285.84,67.30,61.30
28.95,2025-08-30 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 12:45:00,78.25,66.82,73.97,60.87,93.50,39.95,286.86,74.58,21.12,21.22,19.64,94.81,39.76,285.17,82.13,23.60,23.81,21.69,94.70,39.26,289.58,78.03,22.10,19.55,90.99,40.84,285.82,67.90,62.10
28.70,2025-08-30 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 13:00:00,78.51,67.10,74.65,61.13,93.47,39.65,287.26,75.25,21.31,21.73,19.63,94.69,39.47,285.43,82.11,23.60,24.21,21.73,94.51,39.16,289.99,78.17,22.19,19.77,91.20,40.33,286.38,71.60,65.10
29.27,2025-08-30 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 13:15:00,81.74,70.03,77.63,63.85,93.55,39.11,287.42,78.89,22.42,23.16,20.62,94.57,38.86,285.76,84.96,24.45,25.20,22.57,94.46,38.83,290.02,81.36,23.15,20.66,91.63,39.64,286.47,72.30,66.90
27.97,2025-08-30 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 13:30:00,76.57,65.44,72.41,59.50,93.45,40.45,287.26,73.35,20.74,20.54,19.28,94.97,40.09,285.73,80.61,23.20,23.91,21.14,94.39,39.91,290.07,75.75,21.50,19.08,90.99,41.34,285.97,70.20,64.20
29.51,2025-08-30 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 13:45:00,80.72,69.11,76.49,62.76,93.55,39.29,287.29,77.24,21.89,22.49,20.14,94.64,39.14,285.46,84.26,24.30,24.49,22.25,94.69,38.83,289.94,80.65,22.93,20.37,91.33,39.90,286.47,70.60,64.20
27.01,2025-08-30 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 14:00:00,75.16,64.20,71.11,58.35,93.45,40.92,286.99,72.41,20.51,20.66,18.84,94.76,40.53,285.34,78.64,22.58,23.44,20.75,94.29,40.44,289.56,74.44,21.11,18.76,91.31,41.79,286.06,66.40,61.30
29.87,2025-08-30 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 14:15:00,82.92,70.87,78.96,64.66,93.54,39.01,286.99,79.97,22.67,23.47,20.92,94.57,38.98,285.36,86.29,24.81,25.63,22.89,94.47,38.47,289.79,82.49,23.39,20.85,91.58,39.59,285.83,72.80,66.90
29.13,2025-08-30 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 14:30:00,80.20,68.51,76.18,62.27,93.50,40.05,286.64,77.13,21.86,22.03,20.23,94.83,39.85,285.01,83.97,24.16,25.02,22.13,94.41,39.53,289.55,79.49,22.49,19.91,91.25,40.78,285.37,71.50,65.10
29.27,2025-08-30 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 14:45:00,81.69,69.73,77.27,63.32,93.60,39.50,286.47,78.95,22.31,22.71,20.45,94.76,39.38,284.72,85.22,24.45,25.30,22.39,94.45,38.88,289.13,80.91,22.97,20.48,91.58,40.23,285.57,71.30,65.10
28.27,2025-08-30 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 15:00:00,78.98,67.42,74.38,61.39,93.58,40.32,286.55,76.13,21.51,21.36,19.98,95.01,39.85,284.81,82.85,23.85,24.75,21.96,94.34,39.63,289.50,77.97,22.07,19.45,91.41,41.49,285.33,70.10,64.20
