3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
28.73,2025-08-30 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 15:15:00,79.57,67.92,74.98,61.81,93.59,40.05,286.39,76.33,21.60,21.69,19.93,94.89,39.64,284.68,83.29,23.93,24.57,22.01,94.51,39.40,289.11,79.08,22.39,19.88,91.38,41.10,285.37,69.80,64.20
28.51,2025-08-30 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 15:30:00,80.55,68.67,76.22,62.65,93.60,39.81,286.35,78.07,22.08,22.31,20.44,94.86,39.26,284.72,84.06,24.10,25.40,22.18,94.25,39.35,289.00,79.52,22.49,20.03,91.69,40.81,285.33,69.50,63.50
27.29,2025-08-30 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 15:45:00,76.80,65.49,72.13,59.50,93.58,40.61,286.16,74.17,20.93,20.67,19.27,95.05,40.14,284.39,80.64,23.18,24.16,21.13,94.24,39.94,289.10,75.59,21.39,19.10,91.44,41.74,285.00,68.60,62.60
29.02,2025-08-30 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 16:00:00,80.93,69.10,76.42,62.75,93.58,39.96,286.36,78.09,22.11,21.61,20.38,95.19,39.34,284.67,85.07,24.43,25.79,22.39,94.21,39.21,289.29,79.65,22.55,19.97,91.34,41.31,285.11,74.90,68.10
27.19,2025-08-30 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 16:15:00,76.83,65.41,72.18,60.00,93.57,41.01,286.13,74.41,20.96,20.21,19.64,95.31,40.21,284.50,80.89,23.24,24.78,21.34,94.04,40.36,289.11,75.19,21.22,19.02,91.36,42.46,284.79,70.10,63.50
29.05,2025-08-30 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 16:30:00,82.05,69.87,77.36,64.13,93.66,39.30,285.65,79.43,22.37,22.46,20.77,94.99,38.85,284.09,85.77,24.59,25.85,22.76,94.30,38.78,288.49,80.96,22.91,20.60,91.68,40.25,284.37,71.80,66.00
27.34,2025-08-30 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 16:45:00,77.65,66.06,72.81,60.26,93.60,40.59,285.64,75.31,21.22,20.33,19.76,95.40,39.93,283.86,81.76,23.42,25.15,21.40,93.99,39.74,288.53,75.86,21.41,19.10,91.42,42.09,284.54,71.30,66.30
28.04,2025-08-30 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 17:00:00,80.59,68.55,75.70,62.83,93.66,39.77,285.70,78.38,22.07,21.81,20.63,95.13,39.14,284.05,84.30,24.17,25.85,22.27,94.05,39.09,288.66,79.09,22.31,19.93,91.79,41.07,284.39,70.20,64.40
27.09,2025-08-30 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 17:15:00,77.77,66.16,73.03,60.46,93.62,40.62,285.82,75.58,21.30,20.90,19.88,95.17,39.90,284.08,81.58,23.39,25.03,21.41,94.00,40.13,288.72,76.16,21.47,19.17,91.69,41.83,284.67,70.50,64.40
26.95,2025-08-30 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 17:30:00,76.73,65.37,71.83,59.80,93.62,40.61,285.96,74.34,21.01,20.27,19.58,95.28,39.85,284.35,80.64,23.14,24.61,21.24,94.06,39.93,288.74,75.21,21.23,18.98,91.51,42.05,284.79,69.40,63.50
29.11,2025-08-30 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 17:45:00,82.16,69.99,77.45,64.16,93.65,39.13,285.97,79.62,22.43,22.33,20.83,95.06,38.56,284.27,85.94,24.65,26.01,22.77,94.26,38.48,288.79,80.91,22.91,20.56,91.64,40.36,284.86,71.10,65.30
28.61,2025-08-30 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 18:00:00,79.62,67.89,74.99,61.96,93.58,39.99,286.15,76.65,21.65,21.13,20.01,95.21,39.53,284.45,83.83,24.07,25.26,22.27,94.27,39.11,289.10,78.37,22.17,19.67,91.27,41.32,284.90,69.80,64.20
27.21,2025-08-30 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 18:15:00,77.20,65.75,72.09,59.90,93.64,40.60,286.11,74.73,21.05,19.79,19.51,95.57,39.87,284.43,81.71,23.44,25.09,21.53,94.00,39.66,288.93,75.17,21.27,18.86,91.35,42.27,284.98,69.20,63.50
27.40,2025-08-30 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 18:30:00,77.05,65.68,72.03,59.66,93.63,40.60,286.23,74.33,20.99,19.79,19.49,95.51,39.91,284.45,81.46,23.33,24.84,21.35,94.12,39.61,289.12,75.37,21.36,18.82,91.24,42.29,285.12,68.60,63.50
26.89,2025-08-30 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 18:45:00,75.99,64.79,70.85,58.85,93.67,40.47,286.29,73.41,20.71,19.96,19.25,95.29,39.99,284.61,79.89,22.97,24.00,20.91,94.27,39.67,289.19,74.68,21.11,18.69,91.47,41.74,285.07,66.90,60.70
29.36,2025-08-30 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 19:00:00,83.03,70.89,78.41,64.62,93.68,38.95,286.48,80.57,22.79,22.86,21.04,94.96,38.49,284.59,86.63,24.92,26.19,22.87,94.31,38.34,289.54,81.88,23.18,20.71,91.76,40.01,285.31,75.30,69.30
26.05,2025-08-30 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 19:15:00,74.20,63.39,68.79,57.32,93.69,40.92,286.74,71.57,20.25,19.27,18.62,95.38,40.07,285.03,78.18,22.49,23.47,20.50,94.21,40.19,289.66,72.84,20.65,18.20,91.47,42.51,285.53,68.10,61.30
27.69,2025-08-30 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 19:30:00,78.09,66.61,72.90,60.74,93.69,40.08,286.58,75.21,21.25,20.83,19.80,95.15,39.47,284.90,81.83,23.50,24.39,21.54,94.38,39.44,289.29,77.23,21.87,19.40,91.54,41.33,285.57,68.70,62.60
26.86,2025-08-30 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 19:45:00,76.26,65.07,71.21,58.99,93.66,40.58,286.55,73.70,20.86,20.20,19.25,95.23,39.72,284.90,80.11,23.04,24.15,20.96,94.19,40.04,289.49,74.98,21.18,18.78,91.56,41.97,285.24,70.10,63.30
29.27,2025-08-30 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 20:00:00,80.80,68.99,76.26,62.93,93.59,39.39,286.63,77.67,21.97,21.50,20.45,95.17,38.91,284.77,84.97,24.43,25.49,22.51,94.38,38.49,289.53,79.75,22.59,19.97,91.22,40.77,285.58,73.00,66.30
25.89,2025-08-30 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 20:15:00,73.18,62.57,68.38,56.72,93.57,41.46,286.92,70.59,19.99,19.07,18.20,95.34,40.59,285.29,77.19,22.20,23.42,20.39,94.08,40.75,289.81,71.76,20.37,18.13,91.29,43.05,285.66,63.10,57.90
29.15,2025-08-30 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 20:30:00,80.32,68.58,75.85,62.41,93.59,39.32,286.85,77.05,21.78,21.53,20.08,95.11,38.89,285.01,84.47,24.27,25.18,22.29,94.41,38.60,289.78,79.45,22.53,20.05,91.25,40.45,285.75,73.30,66.90
26.16,2025-08-30 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 20:45:00,72.78,62.24,68.16,56.36,93.50,41.76,287.07,69.96,19.79,18.43,18.25,95.57,40.87,285.30,77.31,22.31,23.56,20.38,94.03,40.88,290.26,71.06,20.14,17.74,90.89,43.53,285.64,69.00,62.60
28.68,2025-08-30 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 21:00:00,79.79,68.19,75.51,61.96,93.59,39.36,286.99,76.81,21.78,21.75,19.97,94.97,38.79,285.42,83.56,24.04,25.07,22.07,94.36,38.81,289.81,79.00,22.37,19.93,91.43,40.48,285.74,69.30,63.30
26.09,2025-08-30 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 21:15:00,74.69,63.93,70.15,58.11,93.56,41.10,287.27,72.53,20.55,19.86,19.01,95.23,40.08,285.71,78.58,22.63,24.20,20.61,93.91,40.56,290.01,72.97,20.75,18.50,91.53,42.66,286.09,68.50,62.60
27.40,2025-08-30 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 21:30:00,77.06,65.94,72.66,60.09,93.55,40.16,287.40,74.44,21.11,20.47,19.59,95.23,39.41,285.82,81.14,23.39,24.79,21.41,94.07,39.53,290.37,75.60,21.44,19.09,91.36,41.53,285.99,69.60,63.20
27.53,2025-08-30 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 21:45:00,77.68,66.47,73.44,60.77,93.55,39.87,287.55,75.26,21.33,20.73,19.81,95.23,39.08,286.02,81.67,23.54,25.18,21.67,93.99,39.27,290.38,76.10,21.59,19.28,91.42,41.27,286.26,71.90,66.30
26.77,2025-08-30 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 22:00:00,73.99,63.45,69.67,57.62,93.54,41.00,287.74,71.01,20.15,20.00,18.56,94.92,40.57,286.16,77.59,22.39,22.91,20.71,94.46,40.54,290.51,73.37,20.91,18.35,91.23,41.88,286.57,67.90,61.30
29.07,2025-08-30 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 22:15:00,80.21,68.81,76.11,62.49,93.54,39.62,287.98,77.01,21.90,22.02,20.18,94.87,39.28,286.17,84.15,24.27,25.02,22.31,94.43,39.13,290.85,79.46,22.63,20.01,91.31,40.45,286.93,73.90,66.90
27.38,2025-08-30 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 22:30:00,75.31,64.64,70.99,58.67,93.51,41.20,288.26,72.05,20.46,20.39,18.75,94.87,40.83,286.54,79.05,22.85,23.22,21.07,94.51,40.68,291.14,74.84,21.33,18.85,91.14,42.10,287.10,71.50,65.10
28.00,2025-08-30 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 22:45:00,77.15,66.30,73.07,60.33,93.51,40.21,288.35,73.97,21.07,20.98,19.39,94.90,39.72,286.59,80.95,23.43,24.09,21.49,94.40,39.65,291.18,76.51,21.81,19.45,91.23,41.27,287.29,68.60,62.30
27.01,2025-08-30 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 23:00:00,74.65,64.11,70.27,58.33,93.52,40.42,288.77,71.56,20.33,20.34,18.85,94.81,40.00,287.09,78.27,22.62,22.92,20.82,94.51,40.09,291.60,74.12,21.15,18.65,91.25,41.17,287.62,64.80,59.50
27.87,2025-08-30 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 23:15:00,77.03,66.37,72.77,60.13,93.51,40.10,288.91,73.99,21.09,20.75,19.31,95.01,39.42,287.11,80.92,23.51,24.15,21.47,94.33,39.53,291.89,76.19,21.78,19.35,91.19,41.34,287.73,68.50,62.10
26.81,2025-08-30 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 23:30:00,75.42,64.80,70.77,58.97,93.65,39.80,288.55,72.72,20.68,20.84,19.07,94.79,39.22,286.99,78.67,22.76,23.13,20.95,94.51,39.55,291.25,74.88,21.36,18.95,91.65,40.64,287.41,68.60,62.30
27.83,2025-08-30 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-30 23:45:00,77.61,66.75,73.09,60.89,93.64,39.53,288.70,74.59,21.23,21.52,19.67,94.75,38.99,286.87,81.03,23.47,23.74,21.69,94.59,39.27,291.51,77.23,22.05,19.53,91.58,40.31,287.71,74.10,66.90
26.95,2025-08-31 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 00:00:00,74.75,64.27,70.29,58.39,93.58,40.75,288.94,71.52,20.33,20.35,18.74,94.89,40.11,287.23,78.49,22.70,22.99,20.88,94.51,40.21,291.62,74.23,21.24,18.77,91.34,41.93,287.96,71.50,65.10
27.17,2025-08-31 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 00:15:00,74.98,64.54,70.39,58.94,93.59,40.62,289.08,71.62,20.41,20.12,18.86,95.01,39.99,287.39,78.84,22.81,23.09,21.07,94.53,40.11,291.82,74.49,21.32,19.01,91.22,41.77,288.03,71.60,65.40
27.28,2025-08-31 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 00:30:00,77.18,66.54,72.69,60.74,93.66,39.83,289.14,74.60,21.27,21.73,19.56,94.65,39.15,287.47,80.23,23.31,23.68,21.63,94.49,39.79,291.88,76.72,21.97,19.55,91.85,40.55,288.07,72.70,67.20
27.07,2025-08-31 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 00:45:00,76.13,65.61,71.58,59.37,93.64,40.21,289.30,73.25,20.88,21.42,18.98,94.59,39.58,287.45,79.30,23.02,23.09,21.12,94.60,40.18,292.13,75.83,21.71,19.27,91.73,40.86,288.33,67.30,61.30
27.30,2025-08-31 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 01:00:00,76.59,66.01,72.23,59.63,93.61,39.83,289.33,73.87,21.09,21.55,19.18,94.61,39.22,287.69,79.69,23.09,23.37,21.06,94.53,39.81,291.93,76.22,21.83,19.39,91.69,40.46,288.36,68.50,62.30
26.18,2025-08-31 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 01:15:00,74.42,64.10,69.84,58.12,93.62,40.81,289.47,71.79,20.51,20.90,18.75,94.61,40.06,287.96,77.44,22.44,22.76,20.60,94.44,40.88,292.16,74.02,21.15,18.77,91.80,41.49,288.28,68.50,61.50
28.04,2025-08-31 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 01:30:00,77.53,66.85,73.35,60.72,93.60,39.58,289.50,74.40,21.21,21.98,19.46,94.49,39.10,287.80,80.63,23.42,23.33,21.56,94.73,39.61,292.23,77.57,22.22,19.70,91.57,40.03,288.46,68.00,61.30
26.87,2025-08-31 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 01:45:00,75.47,65.20,71.07,59.17,93.60,40.12,289.59,72.59,20.75,21.36,19.10,94.49,39.41,288.08,78.45,22.81,22.83,20.95,94.59,40.25,292.17,75.37,21.64,19.13,91.72,40.70,288.53,66.90,61.30
26.51,2025-08-31 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 02:00:00,73.96,63.83,69.50,58.07,93.59,40.60,289.73,70.95,20.28,20.83,18.68,94.48,39.99,288.22,76.98,22.33,22.15,20.43,94.70,40.62,292.35,73.94,21.23,18.95,91.59,41.20,288.63,69.20,63.30
27.18,2025-08-31 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 02:15:00,75.70,65.39,71.27,59.42,93.62,39.64,289.70,72.56,20.79,21.62,19.05,94.35,39.19,288.25,78.51,22.80,22.47,20.93,94.80,39.75,292.25,76.03,21.81,19.43,91.72,39.99,288.61,69.50,64.20
28.05,2025-08-31 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 02:30:00,78.42,67.67,74.23,61.79,93.62,38.84,289.64,75.56,21.60,22.59,19.96,94.37,38.41,288.22,81.27,23.61,23.59,21.74,94.69,39.01,292.27,78.43,22.46,20.09,91.81,39.08,288.42,72.80,67.20
26.75,2025-08-31 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 02:45:00,75.60,65.18,71.29,59.29,93.60,39.75,289.73,72.88,20.80,22.11,19.05,94.13,39.39,288.12,77.96,22.61,22.43,20.89,94.72,40.21,292.37,75.95,21.77,19.34,91.96,39.64,288.71,73.40,67.20
26.27,2025-08-31 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 03:00:00,73.53,63.43,69.11,57.96,93.62,40.21,289.84,70.44,20.12,21.07,18.59,94.31,39.78,288.21,76.29,22.11,21.77,20.40,94.78,40.41,292.41,73.86,21.20,18.97,91.75,40.43,288.89,66.70,61.50
28.31,2025-08-31 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 03:15:00,79.21,68.28,75.12,62.14,93.61,38.69,289.34,76.26,21.79,23.10,19.96,94.22,38.23,287.77,81.96,23.75,23.71,21.83,94.74,39.01,292.04,79.40,22.74,20.34,91.89,38.84,288.20,70.40,64.50
27.53,2025-08-31 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 03:30:00,76.83,66.17,72.59,60.15,93.61,39.49,289.41,73.84,21.07,22.13,19.31,94.30,39.11,287.73,79.65,23.08,22.92,21.19,94.75,39.62,292.05,77.00,22.02,19.65,91.77,39.75,288.45,70.10,64.50
27.73,2025-08-31 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 03:45:00,77.65,66.91,73.61,61.05,93.58,39.15,289.45,74.91,21.35,22.81,19.54,94.13,38.79,287.76,80.09,23.24,23.08,21.41,94.74,39.58,292.11,77.94,22.32,20.09,91.89,39.06,288.49,72.70,67.00
25.75,2025-08-31 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 04:00:00,73.30,63.03,68.80,57.13,93.64,40.58,288.95,70.79,20.19,20.80,18.43,94.51,39.93,287.34,76.09,22.00,22.25,20.03,94.51,40.67,291.66,73.03,20.83,18.67,91.88,41.15,287.85,69.90,64.50
26.21,2025-08-31 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 04:15:00,76.69,65.93,72.17,59.91,93.72,39.72,288.59,74.74,21.29,22.92,19.50,94.09,38.67,287.29,78.60,22.71,23.05,20.81,94.52,40.61,291.01,76.73,21.93,19.60,92.54,39.89,287.48,68.60,62.50
26.61,2025-08-31 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 04:30:00,77.85,66.86,73.26,60.81,93.72,39.09,288.26,75.87,21.60,22.89,19.67,94.29,38.09,286.76,80.13,23.15,23.76,21.30,94.41,39.68,290.86,77.53,22.11,19.84,92.45,39.49,287.17,68.00,61.50
26.01,2025-08-31 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 04:45:00,75.50,64.80,71.03,58.96,93.71,39.46,288.19,73.28,20.87,22.23,18.97,94.23,38.59,286.56,77.70,22.43,22.79,20.69,94.52,40.03,290.79,75.51,21.50,19.30,92.37,39.75,287.23,66.80,60.60
26.33,2025-08-31 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 05:00:00,76.37,65.53,71.59,59.46,93.78,39.01,288.20,74.20,21.12,22.17,19.46,94.40,38.11,286.76,78.74,22.71,23.09,20.70,94.56,39.47,290.87,76.17,21.70,19.30,92.37,39.44,286.97,66.00,59.70
24.83,2025-08-31 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 05:15:00,73.46,63.11,68.51,57.71,93.77,39.81,288.14,71.60,20.39,21.38,18.85,94.37,38.87,286.65,75.70,21.87,22.30,20.17,94.41,40.59,290.80,73.07,20.85,18.70,92.53,39.97,286.98,65.90,59.70
28.08,2025-08-31 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 05:30:00,80.26,68.91,75.60,62.76,93.76,38.52,288.09,77.81,22.13,23.38,20.17,94.35,37.89,286.48,82.71,23.86,24.14,21.95,94.67,38.89,290.69,80.27,22.91,20.64,92.24,38.77,287.11,71.90,66.00
24.68,2025-08-31 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 05:45:00,71.28,61.13,66.40,55.74,93.74,40.50,288.02,68.88,19.59,20.45,17.86,94.40,39.49,286.41,73.69,21.24,21.27,19.61,94.63,41.28,290.72,71.27,20.29,18.27,92.20,40.73,286.93,65.40,58.80
26.06,2025-08-31 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 06:00:00,75.88,65.05,71.09,59.38,93.78,38.97,288.01,73.79,20.99,22.53,19.21,94.14,38.20,286.59,77.80,22.42,22.49,20.63,94.69,39.74,290.46,76.06,21.64,19.54,92.53,38.97,286.97,66.60,60.60
27.45,2025-08-31 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 06:15:00,79.70,68.35,75.01,62.56,93.77,38.12,287.78,77.61,22.06,23.52,20.25,94.26,37.25,286.22,81.91,23.67,24.04,21.82,94.59,38.59,290.59,79.59,22.62,20.49,92.48,38.53,286.53,70.50,64.50
25.26,2025-08-31 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 06:30:00,73.55,63.06,68.66,57.66,93.78,39.34,287.62,71.37,20.30,21.12,18.74,94.51,38.48,286.07,76.03,21.92,22.28,20.10,94.51,39.59,290.27,73.26,20.84,18.82,92.34,39.94,286.52,67.00,61.50
26.31,2025-08-31 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 06:45:00,77.72,66.65,73.13,61.11,93.77,38.64,287.64,76.07,21.63,22.88,19.93,94.37,37.57,286.19,79.91,23.05,23.93,21.31,94.32,39.25,290.15,77.19,21.97,19.87,92.63,39.09,286.58,70.90,64.50
24.67,2025-08-31 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 07:00:00,72.07,61.85,67.23,56.36,93.74,40.97,287.90,69.97,19.89,21.03,18.17,94.25,40.07,286.41,74.23,21.42,21.53,19.69,94.56,41.59,290.41,72.01,20.53,18.51,92.41,41.26,286.87,65.90,60.60
27.74,2025-08-31 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 07:15:00,81.04,69.57,76.08,63.49,93.81,38.53,287.95,78.97,22.48,23.97,20.63,94.25,37.83,286.49,83.21,24.03,24.37,22.20,94.60,39.07,290.45,80.93,23.05,20.67,92.58,38.68,286.91,71.50,65.40
27.33,2025-08-31 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 07:30:00,79.11,67.81,74.15,61.92,93.78,39.14,287.78,76.68,21.79,23.41,19.93,94.15,38.49,286.18,81.24,23.42,23.41,21.63,94.75,39.71,290.31,79.40,22.60,20.35,92.46,39.22,286.84,69.60,64.50
25.69,2025-08-31 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 07:45:00,73.96,63.33,68.53,57.78,93.82,40.53,287.59,71.44,20.27,20.92,18.61,94.55,39.83,285.99,76.63,22.08,21.91,20.35,94.76,40.76,290.17,73.81,20.98,18.81,92.15,40.99,286.61,67.80,61.50
26.49,2025-08-31 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 08:00:00,75.58,64.55,70.64,58.75,93.75,40.11,287.04,73.01,20.67,21.73,19.04,94.39,39.48,285.45,78.03,22.43,22.42,20.52,94.76,40.55,289.67,75.69,21.45,19.19,92.11,40.31,286.01,66.60,61.50
27.50,2025-08-31 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 08:15:00,78.61,67.09,73.61,60.91,93.76,39.47,286.69,76.16,21.56,22.20,19.74,94.67,38.89,285.27,81.43,23.37,23.91,21.42,94.56,39.49,289.28,78.25,22.16,19.75,92.05,40.03,285.53,75.00,69.10
26.83,2025-08-31 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 08:30:00,76.55,65.36,71.32,59.71,93.78,40.05,286.70,73.85,20.86,21.73,19.23,94.53,39.46,285.08,79.21,22.75,22.75,20.87,94.75,40.23,289.29,76.58,21.75,19.61,92.07,40.47,285.72,73.80,67.50
26.89,2025-08-31 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 08:45:00,78.69,67.08,73.58,61.18,93.80,39.47,286.49,76.81,21.71,22.46,19.96,94.62,38.86,284.96,81.29,23.33,24.23,21.38,94.38,39.71,289.03,77.96,22.04,19.84,92.39,39.85,285.49,73.00,67.20
27.03,2025-08-31 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 09:00:00,77.45,66.01,72.40,60.30,93.77,39.97,286.18,74.91,21.10,21.95,19.44,94.60,39.43,284.61,80.30,23.05,23.42,21.19,94.59,40.02,288.88,77.15,21.86,19.67,92.11,40.46,285.05,73.00,67.20
26.43,2025-08-31 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 09:15:00,75.08,64.13,69.87,58.61,93.75,40.62,286.71,72.21,20.39,21.07,18.80,94.58,40.24,284.98,77.95,22.40,22.36,20.65,94.74,40.59,289.20,75.09,21.34,19.16,91.94,41.02,285.95,64.80,58.80
28.47,2025-08-31 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 09:30:00,80.41,68.59,75.45,62.27,93.72,39.28,286.68,77.58,21.91,22.45,19.99,94.74,38.85,285.07,83.61,23.99,24.54,22.08,94.59,39.05,289.35,80.05,22.69,20.20,91.85,39.94,285.61,70.40,64.50
26.94,2025-08-31 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 09:45:00,75.94,64.73,70.58,59.05,93.73,40.55,286.18,73.11,20.69,20.16,19.23,95.17,39.78,284.35,79.64,22.83,23.48,21.00,94.47,40.11,289.01,75.05,21.22,18.81,91.53,41.75,285.20,68.30,61.80
27.89,2025-08-31 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 10:00:00,80.71,68.79,75.41,62.79,93.81,39.14,286.07,78.40,22.15,22.78,20.41,94.73,38.48,284.65,83.59,23.97,24.74,22.01,94.48,39.01,288.55,80.15,22.67,20.37,92.21,39.94,285.00,75.30,68.20
26.41,2025-08-31 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 10:15:00,75.20,63.96,69.76,58.33,93.76,40.74,286.02,72.63,20.44,20.21,18.85,95.09,40.10,284.29,78.61,22.53,23.13,20.79,94.49,40.36,288.81,74.37,20.99,18.69,91.71,41.75,284.97,75.10,69.10
27.47,2025-08-31 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 10:30:00,77.70,66.15,72.45,60.24,93.74,39.74,285.62,74.93,21.13,20.95,19.43,95.06,39.07,283.97,81.31,23.31,24.03,21.44,94.47,39.27,288.37,76.85,21.71,19.37,91.70,40.87,284.50,69.10,63.50
27.90,2025-08-31 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 10:45:00,79.74,67.78,74.58,61.89,93.76,39.36,285.32,77.29,21.76,21.83,20.24,94.99,38.79,283.69,83.17,23.81,24.85,21.89,94.39,38.91,287.99,78.75,22.21,19.77,91.91,40.38,284.28,69.80,63.70
26.26,2025-08-31 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 11:00:00,75.23,63.99,69.69,58.31,93.77,40.65,285.04,72.75,20.53,19.83,19.07,95.29,39.84,283.33,78.95,22.58,23.60,20.70,94.31,40.14,287.85,73.98,20.89,18.54,91.71,41.98,283.93,65.30,60.00
27.97,2025-08-31 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 11:15:00,80.11,67.93,74.65,61.91,93.80,39.45,284.55,77.70,21.84,21.25,20.21,95.33,38.65,282.91,84.04,23.98,25.43,21.99,94.26,38.89,287.45,78.58,22.11,19.71,91.80,40.79,283.28,71.00,64.70
26.84,2025-08-31 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 11:30:00,77.05,65.19,71.44,59.44,93.77,40.39,284.13,74.61,20.89,20.13,19.42,95.41,39.70,282.58,81.25,23.14,24.47,21.26,94.20,39.72,286.88,75.30,21.16,18.76,91.69,41.74,282.94,69.30,63.70
28.39,2025-08-31 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 11:45:00,79.07,67.19,74.43,61.31,93.58,40.01,285.03,76.17,21.43,20.75,19.87,95.33,39.47,283.33,83.43,23.87,25.29,22.01,94.19,39.20,287.90,77.60,21.89,19.43,91.21,41.35,283.87,73.40,67.20
27.52,2025-08-31 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 12:00:00,76.52,64.90,71.82,58.92,93.57,40.91,284.90,73.69,20.69,19.95,19.07,95.32,40.47,283.19,80.68,23.02,24.35,21.06,94.23,39.96,287.65,75.20,21.19,18.79,91.15,42.31,283.85,66.00,60.70
29.13,2025-08-31 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 12:15:00,80.68,68.41,76.09,62.39,93.58,39.64,284.64,77.70,21.83,21.37,20.18,95.23,39.17,282.99,84.95,24.26,25.59,22.37,94.30,38.80,287.57,79.38,22.31,19.84,91.22,40.94,283.35,71.50,65.30
27.70,2025-08-31 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 12:30:00,76.22,64.55,71.55,58.83,93.53,40.78,284.25,73.27,20.57,19.59,19.13,95.42,40.40,282.54,80.68,23.00,24.26,21.23,94.27,39.67,286.96,74.72,20.98,18.47,90.91,42.26,283.25,70.70,64.40
28.47,2025-08-31 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 12:45:00,79.54,67.31,75.02,61.44,93.57,39.58,284.06,76.83,21.58,20.67,20.03,95.45,39.14,282.51,84.06,23.94,25.87,22.02,94.05,38.55,286.91,77.73,21.79,19.39,91.21,41.04,282.77,70.90,64.40
28.69,2025-08-31 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 13:00:00,78.91,66.61,74.39,60.67,93.51,39.83,283.51,75.87,21.23,19.95,19.80,95.62,39.48,281.79,83.77,23.81,25.75,21.93,94.07,38.52,286.53,77.09,21.57,18.94,90.83,41.50,282.21,67.40,61.50
28.59,2025-08-31 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 13:15:00,80.29,67.71,75.63,61.71,93.56,39.68,282.98,77.75,21.72,20.73,20.36,95.51,39.35,281.18,84.92,24.08,26.31,21.92,93.96,38.55,285.89,78.20,21.91,19.43,91.23,41.14,281.87,70.10,63.50
28.29,2025-08-31 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 13:30:00,79.51,66.95,74.74,60.99,93.62,39.83,282.59,76.96,21.46,20.79,20.06,95.40,39.26,280.94,83.77,23.78,25.66,21.70,94.10,39.03,285.44,77.79,21.71,19.23,91.36,41.19,281.39,68.60,62.60
27.04,2025-08-31 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 13:45:00,75.71,63.63,70.82,57.76,93.52,40.88,282.23,73.24,20.41,18.58,19.01,95.90,40.31,280.60,80.69,22.85,25.20,20.73,93.81,39.60,285.27,73.19,20.37,18.02,90.85,42.72,280.82,67.10,60.50
30.85,2025-08-31 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 14:00:00,84.70,71.25,80.35,65.13,93.57,38.26,282.22,81.51,22.73,22.07,21.23,95.45,37.97,280.31,89.57,25.39,27.43,23.43,94.21,37.35,285.31,83.03,23.13,20.47,91.07,39.44,281.03,76.60,70.00
27.71,2025-08-31 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 14:15:00,77.58,64.99,72.89,59.13,93.52,40.36,281.59,75.16,20.87,19.11,19.37,95.90,39.66,279.90,82.74,23.35,26.07,21.25,93.74,38.81,284.53,74.83,20.77,18.50,90.91,42.61,280.35,69.80,63.20
29.78,2025-08-31 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 14:30:00,83.83,70.46,79.40,64.29,93.54,39.09,281.96,81.61,22.73,21.51,21.18,95.67,38.51,280.23,88.73,25.15,28.11,22.98,93.73,37.88,285.13,81.15,22.58,20.13,91.21,40.89,280.52,75.10,68.80
28.32,2025-08-31 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 14:45:00,78.85,66.41,74.32,60.70,93.49,40.46,282.64,76.32,21.30,19.34,19.98,95.97,39.48,280.83,84.12,23.90,26.66,21.99,93.69,39.09,285.92,76.10,21.21,18.73,90.81,42.81,281.16,72.50,67.20
28.83,2025-08-31 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 15:00:00,79.99,67.21,75.17,61.05,93.48,40.38,282.32,77.32,21.52,19.31,20.15,96.05,39.96,280.55,85.59,24.22,27.03,22.02,93.73,38.74,285.37,77.06,21.47,18.88,90.67,42.44,281.04,69.40,64.10
29.66,2025-08-31 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 15:15:00,81.61,68.52,76.91,62.32,93.51,39.82,282.16,78.56,21.83,20.03,20.32,95.92,39.34,280.29,87.12,24.67,27.21,22.52,93.90,38.21,285.27,79.15,22.02,19.48,90.72,41.91,280.91,69.60,63.30
29.01,2025-08-31 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 15:30:00,79.55,66.89,74.83,61.17,93.47,40.39,282.28,76.53,21.31,19.03,20.11,96.09,39.76,280.49,85.34,24.18,26.79,22.21,93.82,38.53,285.45,76.77,21.40,18.85,90.49,42.88,280.90,67.70,61.70
30.29,2025-08-31 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 15:45:00,82.08,69.10,77.56,62.61,93.44,39.67,282.46,78.86,22.01,19.66,20.45,96.11,39.37,280.74,88.17,25.01,27.61,22.83,93.88,37.77,285.82,79.21,22.07,19.33,90.33,41.86,280.82,74.50,67.20
28.13,2025-08-31 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 16:00:00,77.79,65.53,72.97,59.42,93.45,41.20,282.70,75.15,20.97,18.55,19.61,96.11,40.63,281.05,83.31,23.65,26.28,21.48,93.73,39.49,285.81,74.91,20.91,18.33,90.51,43.49,281.25,72.10,66.00
29.95,2025-08-31 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 16:15:00,82.86,69.80,78.45,63.39,93.50,39.20,282.67,80.11,22.35,20.71,20.65,95.81,38.56,280.71,88.30,25.07,27.79,22.99,93.84,37.71,285.83,80.17,22.38,19.75,90.87,41.33,281.47,72.30,66.00
28.06,2025-08-31 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 16:30:00,76.87,64.73,72.15,59.00,93.43,41.05,282.56,73.99,20.60,18.09,19.36,96.19,40.57,280.73,82.64,23.47,26.00,21.43,93.76,39.10,285.72,73.99,20.66,18.21,90.33,43.49,281.24,69.50,64.10
30.18,2025-08-31 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 16:45:00,82.65,69.64,78.26,63.34,93.48,39.09,282.51,79.59,22.18,20.44,20.60,95.87,38.67,280.59,88.26,25.09,27.64,22.99,93.90,37.56,285.73,80.09,22.37,19.75,90.68,41.03,281.20,73.00,67.00
28.71,2025-08-31 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 17:00:00,80.16,67.45,75.26,61.62,93.53,39.70,282.69,77.59,21.66,19.39,20.32,96.08,39.13,281.08,85.71,24.31,27.15,22.20,93.70,38.18,285.88,77.16,21.47,19.10,90.80,41.79,281.11,74.00,67.00
29.88,2025-08-31 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 17:15:00,82.03,69.10,77.23,63.29,93.56,39.12,282.77,78.91,21.97,20.41,20.75,95.79,38.78,280.91,87.49,24.85,26.94,22.93,94.07,37.65,285.91,79.69,22.27,19.61,90.81,40.93,281.47,73.10,67.00
29.59,2025-08-31 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 17:30:00,81.77,68.93,77.21,62.78,93.53,39.42,282.93,78.89,22.03,20.32,20.47,95.86,39.03,281.30,87.12,24.73,27.29,22.81,93.90,37.87,285.91,79.31,22.17,19.51,90.83,41.35,281.57,74.00,67.00
28.49,2025-08-31 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 17:45:00,78.84,66.57,73.93,60.43,93.50,40.08,283.10,76.01,21.23,18.87,19.73,96.11,39.33,281.38,84.44,24.05,26.57,21.92,93.79,38.41,286.21,76.05,21.29,18.77,90.61,42.50,281.71,70.50,64.40
30.03,2025-08-31 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 18:00:00,82.80,70.02,77.91,63.75,93.59,39.06,283.79,79.71,22.31,20.57,20.87,95.85,38.34,282.04,88.19,25.12,27.32,23.00,94.03,37.63,286.81,80.49,22.59,19.88,90.90,41.19,282.53,70.60,64.40
29.34,2025-08-31 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 18:15:00,81.00,68.58,76.37,62.37,93.55,39.48,284.24,78.07,21.87,20.53,20.24,95.64,39.04,282.40,85.97,24.51,26.51,22.59,94.05,38.25,287.25,78.95,22.20,19.53,90.97,41.15,283.07,70.10,64.20
29.23,2025-08-31 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 18:30:00,81.71,69.25,76.94,63.07,93.62,39.28,284.29,79.01,22.16,21.21,20.43,95.48,38.65,282.55,86.29,24.63,26.50,22.82,94.11,38.33,287.37,79.83,22.46,19.82,91.28,40.85,282.96,74.50,68.10
28.29,2025-08-31 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 18:45:00,77.75,66.01,72.66,60.08,93.61,40.14,284.86,74.40,20.93,19.41,19.49,95.74,39.70,283.01,82.69,23.64,24.96,21.63,94.26,38.64,287.76,76.16,21.44,18.96,90.83,42.09,283.82,73.60,67.20
30.12,2025-08-31 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 19:00:00,83.44,70.85,78.74,64.74,93.63,38.58,285.33,80.37,22.63,21.72,21.05,95.45,38.07,283.69,88.10,25.17,26.90,23.17,94.22,37.59,288.37,81.85,23.05,20.53,91.23,40.07,283.93,75.80,69.00
28.17,2025-08-31 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 19:15:00,80.18,68.15,75.21,62.07,93.65,39.64,285.53,77.83,21.90,20.50,20.23,95.67,38.69,283.77,84.89,24.31,26.54,22.30,93.85,38.81,288.73,77.83,21.94,19.53,91.43,41.41,284.09,75.20,68.10
28.83,2025-08-31 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 19:30:00,80.61,68.75,75.55,62.81,93.64,39.09,285.79,77.98,22.01,19.99,20.58,95.89,38.07,284.06,85.84,24.69,26.73,22.66,93.95,38.11,289.23,78.02,22.05,19.57,91.07,41.11,284.09,69.60,64.20
28.38,2025-08-31 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 19:45:00,79.60,67.83,74.49,61.75,93.65,39.35,285.72,76.95,21.70,19.95,20.21,95.77,38.61,283.99,84.51,24.29,26.16,22.16,94.01,38.25,288.87,77.35,21.84,19.39,91.17,41.19,284.30,69.60,63.50
28.51,2025-08-31 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 20:00:00,79.66,67.89,74.96,61.63,93.62,39.13,285.86,76.97,21.73,20.45,20.01,95.57,38.32,283.91,84.31,24.21,25.99,22.13,94.06,38.11,289.15,77.70,21.95,19.49,91.23,40.95,284.51,68.60,62.60
29.63,2025-08-31 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 20:15:00,82.02,70.01,77.21,63.73,93.66,38.15,286.25,78.91,22.31,21.46,20.50,95.39,37.64,284.35,86.62,24.94,26.12,23.02,94.34,37.24,289.39,80.52,22.76,20.21,91.27,39.57,285.02,74.40,67.20
27.91,2025-08-31 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 20:30:00,77.49,66.16,72.74,60.47,93.59,39.47,286.42,74.53,21.07,19.73,19.66,95.59,38.82,284.49,82.21,23.65,25.10,21.83,94.12,38.51,289.73,75.73,21.43,18.99,91.07,41.09,285.03,70.40,65.10
29.24,2025-08-31 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 20:45:00,82.01,70.00,77.45,64.00,93.64,38.35,286.53,79.36,22.43,21.68,20.91,95.36,37.71,284.97,86.40,24.87,26.53,22.85,94.11,37.66,289.46,80.26,22.70,20.24,91.45,39.68,285.17,71.40,66.00
27.98,2025-08-31 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 21:00:00,77.95,66.24,73.24,60.41,93.54,40.02,285.09,75.23,21.15,19.78,19.53,95.63,39.41,283.32,82.59,23.68,25.48,21.83,93.99,38.94,288.29,76.01,21.41,19.05,91.00,41.71,283.67,69.00,63.20
29.09,2025-08-31 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 21:15:00,82.53,70.22,77.92,64.00,93.62,38.75,285.57,80.25,22.63,21.67,21.14,95.45,37.76,284.15,87.00,24.94,27.16,22.71,93.90,38.05,288.46,80.34,22.65,20.15,91.51,40.45,284.11,73.40,66.30
28.93,2025-08-31 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 21:30:00,79.59,67.81,75.00,61.79,93.56,39.85,286.05,76.37,21.53,20.57,20.11,95.45,39.25,284.27,84.21,24.17,25.51,22.15,94.24,38.86,289.08,78.19,22.11,19.53,91.00,41.45,284.80,73.40,67.20
30.03,2025-08-31 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 21:45:00,83.99,71.66,79.56,65.42,93.65,38.35,286.37,81.15,22.93,22.80,21.23,95.11,37.86,284.48,88.11,25.33,26.73,23.49,94.28,37.50,289.45,82.72,23.40,20.71,91.56,39.69,285.18,73.90,68.10
29.15,2025-08-31 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 22:00:00,79.86,68.24,75.13,62.18,93.63,39.62,286.74,76.41,21.58,21.27,20.10,95.13,39.32,284.91,83.99,24.19,24.71,22.12,94.58,38.71,289.67,79.20,22.47,19.96,91.19,40.84,285.65,71.60,65.10
29.00,2025-08-31 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 22:15:00,80.81,69.10,76.35,62.85,93.60,38.68,287.19,77.89,22.07,21.83,20.48,95.07,38.03,285.54,84.85,24.42,25.52,22.33,94.32,38.05,290.09,79.70,22.61,20.03,91.43,39.95,285.95,70.90,64.40
29.45,2025-08-31 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 22:30:00,80.69,69.10,76.11,62.67,93.60,39.17,287.45,77.17,21.83,21.64,19.97,95.05,38.65,285.49,84.92,24.47,25.02,22.61,94.55,38.18,290.38,79.97,22.80,20.09,91.19,40.69,286.49,70.30,64.20
29.86,2025-08-31 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 22:45:00,81.48,69.77,76.98,63.58,93.60,38.83,287.67,77.76,22.05,22.34,20.30,94.81,38.49,285.89,85.34,24.56,24.78,22.77,94.70,38.34,290.47,81.34,23.16,20.51,91.28,39.66,286.66,71.20,65.40
30.53,2025-08-31 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 23:00:00,84.17,72.25,80.07,65.73,93.59,38.28,288.12,80.99,22.97,23.19,21.11,94.89,37.94,286.43,88.07,25.48,26.34,23.49,94.45,37.71,291.03,83.45,23.81,21.13,91.42,39.20,286.90,75.40,69.00
27.63,2025-08-31 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 23:15:00,75.62,65.07,71.10,58.99,93.51,40.49,288.48,72.26,20.59,19.79,19.11,95.19,40.04,286.69,79.85,23.13,23.68,21.00,94.40,39.56,291.43,74.77,21.36,18.89,90.93,41.87,287.32,67.20,61.60
29.31,2025-08-31 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 23:30:00,80.42,69.04,76.01,63.15,93.58,39.20,288.13,77.03,21.89,21.69,20.40,95.01,38.83,286.32,84.55,24.43,25.02,22.58,94.51,38.71,291.03,79.69,22.71,20.17,91.24,40.08,287.04,71.30,65.30
28.05,2025-08-31 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-08-31 23:45:00,76.45,65.42,72.27,59.56,93.45,40.71,287.56,73.16,20.73,20.12,19.34,95.15,40.13,285.81,80.80,23.25,24.10,21.31,94.34,40.09,290.65,75.40,21.44,18.91,90.86,41.92,286.21,72.20,66.00
29.26,2025-09-01 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 00:00:00,80.18,68.59,76.29,62.62,93.48,39.70,287.49,76.97,21.83,21.73,20.17,94.97,39.43,285.90,84.29,24.22,25.30,22.37,94.33,39.07,290.29,79.29,22.55,20.08,91.13,40.62,286.27,71.70,66.30
25.78,2025-09-01 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 00:15:00,72.37,62.06,68.15,56.64,93.42,41.76,287.78,69.68,19.79,19.03,18.35,95.21,41.05,286.19,76.49,22.11,23.34,20.31,93.93,41.10,290.66,70.93,20.16,17.99,91.12,43.12,286.50,68.10,62.60
28.45,2025-09-01 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 00:30:00,78.26,67.21,74.32,61.13,93.50,40.26,288.01,75.09,21.33,21.53,19.60,94.79,39.90,286.27,82.05,23.75,24.33,21.81,94.43,39.71,290.87,77.66,22.13,19.72,91.27,41.17,286.89,69.90,63.30
28.11,2025-09-01 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 00:45:00,78.86,67.71,74.96,61.69,93.48,40.16,288.16,76.22,21.69,21.79,20.03,94.83,39.37,286.70,82.61,23.87,25.06,21.96,94.14,39.85,290.87,77.77,22.15,19.70,91.46,41.26,286.91,69.30,63.30
27.29,2025-09-01 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 01:00:00,75.98,65.25,72.08,59.31,93.50,40.55,288.47,73.11,20.84,21.41,19.19,94.54,40.51,286.90,79.21,22.87,23.38,20.99,94.45,40.37,291.20,75.62,21.53,19.13,91.51,40.77,287.31,69.50,63.50
27.64,2025-09-01 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 01:15:00,77.02,66.24,73.26,60.32,93.46,40.41,288.56,74.19,21.14,21.53,19.55,94.65,40.03,287.07,80.45,23.27,24.09,21.37,94.29,39.99,291.15,76.42,21.83,19.40,91.45,41.20,287.45,69.20,63.30
27.93,2025-09-01 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 01:30:00,76.51,65.83,72.77,59.94,93.43,40.59,288.59,73.29,20.89,21.33,19.19,94.58,40.34,286.99,80.04,23.15,23.51,21.39,94.51,40.14,291.18,76.21,21.78,19.36,91.19,41.29,287.61,71.00,64.50
27.79,2025-09-01 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 01:45:00,78.57,67.58,74.82,61.69,93.51,39.95,288.61,76.13,21.72,22.77,20.13,94.33,39.65,287.21,81.38,23.53,24.26,21.81,94.36,40.01,291.09,78.21,22.33,19.76,91.84,40.19,287.53,69.90,64.20
27.94,2025-09-01 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 02:00:00,78.06,67.15,74.30,61.25,93.48,40.17,288.73,75.31,21.46,22.46,19.93,94.34,39.75,287.05,80.99,23.45,23.90,21.50,94.45,40.25,291.52,77.87,22.25,19.81,91.65,40.51,287.63,69.80,64.50
27.86,2025-09-01 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 02:15:00,75.79,65.24,71.97,59.17,93.44,40.94,288.85,72.30,20.59,21.17,18.87,94.51,40.57,287.05,79.29,22.99,22.93,21.11,94.67,40.79,291.75,75.78,21.66,19.19,91.16,41.48,287.76,67.50,61.30
27.27,2025-09-01 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 02:30:00,76.80,66.05,73.05,59.91,93.48,40.51,288.86,74.27,21.15,21.81,19.41,94.53,39.97,287.42,80.01,23.21,23.97,21.26,94.27,40.55,291.63,76.13,21.69,19.23,91.65,41.01,287.52,66.60,61.30
28.19,2025-09-01 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 02:45:00,78.91,67.93,75.32,61.80,93.50,39.60,288.98,76.23,21.75,22.85,20.09,94.32,39.13,287.69,81.88,23.72,24.28,21.75,94.45,39.77,291.45,78.63,22.46,19.95,91.74,39.89,287.81,70.90,64.20
27.54,2025-09-01 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 03:00:00,76.87,66.11,72.99,59.92,93.51,40.40,288.80,73.90,21.04,21.93,19.27,94.41,39.98,287.21,79.91,23.13,23.51,21.12,94.49,40.40,291.43,76.79,21.95,19.53,91.63,40.82,287.77,68.10,61.30
28.15,2025-09-01 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 03:15:00,78.88,67.81,75.12,61.73,93.52,39.77,288.61,76.17,21.69,22.67,19.91,94.42,39.24,287.15,81.90,23.69,24.30,21.69,94.41,39.89,291.23,78.57,22.42,20.13,91.72,40.17,287.45,70.90,64.50
26.12,2025-09-01 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 03:30:00,73.16,62.78,69.43,57.25,93.43,41.43,288.49,70.54,20.05,20.70,18.62,94.45,40.93,287.11,76.32,21.98,22.61,20.35,94.31,41.59,291.19,72.63,20.75,18.27,91.52,41.77,287.18,63.70,58.60
28.49,2025-09-01 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 03:45:00,79.40,68.19,75.75,61.95,93.49,39.77,288.42,76.65,21.82,23.06,20.06,94.25,39.57,286.89,82.23,23.73,24.20,21.83,94.51,39.99,291.05,79.31,22.64,20.05,91.71,39.76,287.31,71.20,64.50
27.91,2025-09-01 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 04:00:00,77.34,66.42,73.84,60.49,93.44,40.27,288.40,74.31,21.15,22.32,19.53,94.29,39.96,286.86,80.42,23.24,23.61,21.34,94.50,40.34,291.00,77.29,22.04,19.61,91.53,40.52,287.35,73.70,66.90
28.66,2025-09-01 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 04:15:00,79.39,68.27,75.90,61.78,93.46,39.47,288.50,76.38,21.71,22.93,19.82,94.29,39.19,286.85,82.48,23.95,24.31,21.93,94.50,39.47,291.25,79.30,22.61,20.03,91.59,39.74,287.41,68.90,63.30
26.18,2025-09-01 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 04:30:00,73.34,62.97,69.48,57.25,93.46,41.28,288.34,70.56,20.07,21.07,18.39,94.27,40.89,286.77,76.27,22.05,22.23,20.22,94.49,41.65,291.11,73.20,20.86,18.65,91.63,41.30,287.13,68.90,62.10
28.07,2025-09-01 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 04:45:00,77.78,66.75,74.19,60.53,93.50,39.49,288.35,74.85,21.28,22.53,19.49,94.25,39.17,286.63,80.76,23.33,23.60,21.51,94.59,39.63,290.99,77.73,22.14,19.53,91.65,39.66,287.42,69.40,63.30
28.68,2025-09-01 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 05:00:00,80.37,68.87,76.80,62.65,93.54,38.99,287.84,77.53,22.05,23.81,20.23,94.10,38.71,286.43,82.97,23.89,24.31,21.83,94.59,39.34,290.32,80.59,22.94,20.59,91.93,38.92,286.77,72.50,66.30
27.38,2025-09-01 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 05:15:00,76.77,65.68,72.97,59.97,93.53,40.01,287.51,74.08,21.03,22.07,19.37,94.39,39.60,286.04,79.75,22.95,23.52,21.19,94.47,40.15,290.13,76.49,21.71,19.41,91.73,40.28,286.35,70.10,64.50
28.37,2025-09-01 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 05:30:00,78.52,67.26,74.81,61.19,93.52,39.40,287.45,75.43,21.41,22.64,19.65,94.32,39.22,285.89,81.54,23.51,23.79,21.69,94.62,39.32,290.13,78.58,22.33,19.86,91.63,39.67,286.35,69.20,63.30
26.77,2025-09-01 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 05:45:00,75.35,64.48,71.37,58.56,93.55,40.20,287.57,72.67,20.60,21.86,18.99,94.23,39.93,286.11,77.96,22.45,22.73,20.47,94.58,40.55,290.05,75.41,21.43,19.11,91.84,40.11,286.55,68.90,62.50
28.67,2025-09-01 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 06:00:00,79.91,68.46,76.35,62.07,93.54,38.79,287.40,77.11,21.89,23.27,19.91,94.27,38.57,285.73,82.75,23.85,24.41,21.94,94.55,38.73,290.19,79.88,22.72,20.22,91.79,39.07,286.29,70.90,64.20
27.59,2025-09-01 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 06:15:00,78.17,66.91,74.41,60.89,93.56,39.14,287.40,75.71,21.51,22.56,19.73,94.43,38.52,285.95,81.11,23.33,24.26,21.45,94.33,39.36,290.01,77.68,22.07,19.72,91.91,39.54,286.23,70.30,64.20
27.05,2025-09-01 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 06:30:00,76.77,65.71,73.04,60.05,93.54,39.32,287.51,74.47,21.13,22.37,19.51,94.30,38.87,286.29,79.43,22.89,23.63,21.18,94.37,39.63,290.02,76.41,21.69,19.36,91.94,39.47,286.23,69.30,63.50
26.87,2025-09-01 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 06:45:00,76.03,65.08,72.07,59.40,93.54,39.87,287.56,73.45,20.87,21.69,19.25,94.49,39.32,286.19,79.17,22.79,23.51,20.85,94.36,40.09,290.15,75.47,21.42,19.30,91.77,40.19,286.32,68.40,62.50
27.48,2025-09-01 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 07:00:00,78.18,67.02,74.22,61.20,93.58,39.57,287.62,75.83,21.53,22.70,19.91,94.36,39.13,286.15,80.93,23.36,24.04,21.41,94.40,39.84,290.28,77.79,22.13,19.87,91.99,39.73,286.41,70.50,64.50
27.68,2025-09-01 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 07:15:00,78.52,67.20,74.41,61.49,93.57,39.78,287.68,75.97,21.57,22.71,19.79,94.35,39.42,286.27,81.27,23.38,24.01,21.69,94.46,39.77,290.13,78.33,22.25,20.01,91.91,40.15,286.63,73.50,67.20
26.24,2025-09-01 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 07:30:00,74.84,64.12,70.59,58.29,93.56,40.37,287.71,72.36,20.55,21.54,18.87,94.33,39.93,286.38,77.51,22.33,22.81,20.55,94.42,40.46,290.28,74.66,21.24,18.86,91.94,40.71,286.49,69.10,62.30
28.05,2025-09-01 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 07:45:00,78.80,67.40,74.91,61.13,93.55,39.28,287.32,76.21,21.59,22.67,19.81,94.40,39.09,285.81,81.68,23.49,24.18,21.55,94.46,39.29,289.83,78.52,22.33,19.77,91.78,39.45,286.31,71.10,64.50
27.17,2025-09-01 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 08:00:00,77.23,66.01,73.13,59.96,93.57,40.24,287.10,74.93,21.23,22.04,19.34,94.52,39.92,285.67,80.12,23.04,23.91,21.11,94.34,40.24,289.65,76.65,21.75,19.51,91.85,40.56,285.97,68.20,61.50
27.91,2025-09-01 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 08:15:00,79.05,67.55,75.17,61.44,93.56,39.16,286.99,76.58,21.69,23.01,19.77,94.29,38.79,285.41,81.87,23.54,24.25,21.67,94.43,39.33,289.61,78.71,22.31,20.00,91.97,39.35,285.95,69.10,63.30
25.75,2025-09-01 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 08:30:00,74.07,63.31,69.71,57.33,93.58,40.90,286.77,71.98,20.36,20.91,18.80,94.59,40.39,285.23,77.01,22.19,23.05,20.10,94.22,40.85,289.39,73.23,20.76,18.43,91.93,41.46,285.69,65.90,59.70
29.57,2025-09-01 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 08:45:00,83.50,71.28,79.29,65.03,93.64,38.22,286.59,80.83,22.89,24.04,21.05,94.47,37.92,285.15,86.47,24.82,25.69,22.88,94.49,38.15,289.09,83.22,23.57,21.10,91.95,38.58,285.52,75.20,69.10
26.97,2025-09-01 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 09:00:00,75.27,64.07,70.82,58.25,93.53,41.07,285.92,72.45,20.44,20.27,18.77,95.00,40.59,284.28,79.07,22.63,23.58,20.78,94.29,40.55,288.63,74.28,21.00,18.70,91.31,42.07,284.84,71.20,65.10
29.89,2025-09-01 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 09:15:00,81.71,69.53,77.25,63.49,93.60,38.92,285.45,78.20,22.05,22.20,20.35,94.92,38.84,283.68,85.66,24.53,25.15,22.63,94.63,38.17,288.36,81.28,22.95,20.51,91.25,39.74,284.31,70.60,64.40
28.80,2025-09-01 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 09:30:00,79.61,67.73,74.97,61.75,93.62,39.40,285.42,76.25,21.51,21.59,19.95,94.95,38.99,283.57,83.57,23.89,24.59,21.94,94.53,38.85,288.22,79.01,22.33,19.86,91.38,40.35,284.45,70.70,64.50
28.03,2025-09-01 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 09:45:00,77.70,66.11,72.80,60.11,93.65,39.84,285.46,74.52,20.97,20.94,19.35,94.97,39.73,283.69,81.51,23.33,23.83,21.48,94.59,39.15,288.23,77.09,21.82,19.28,91.37,40.65,284.45,67.00,61.60
28.75,2025-09-01 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 10:00:00,78.80,66.86,74.13,60.84,93.63,39.46,285.00,75.35,21.13,21.45,19.43,94.87,39.55,283.21,82.57,23.57,23.93,21.67,94.73,38.67,287.71,78.49,22.15,19.75,91.31,40.17,284.08,68.90,62.60
29.42,2025-09-01 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 10:15:00,79.78,67.66,74.99,61.64,93.63,39.28,284.87,75.88,21.29,21.37,19.55,94.99,39.17,283.17,83.95,23.99,24.20,22.15,94.79,38.33,287.61,79.51,22.38,19.95,91.11,40.34,283.83,69.40,63.40
29.15,2025-09-01 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 10:30:00,81.37,68.99,76.43,62.67,93.67,39.23,284.73,78.31,21.97,22.01,20.21,95.01,39.07,283.28,85.23,24.31,25.26,22.31,94.49,38.39,287.29,80.57,22.71,20.15,91.51,40.23,283.61,72.60,66.30
26.58,2025-09-01 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 10:45:00,75.30,63.80,70.13,58.15,93.68,40.61,284.45,72.58,20.41,20.06,19.04,95.14,40.06,283.00,79.00,22.52,23.49,20.76,94.35,40.02,287.06,74.34,20.86,18.34,91.56,41.74,283.30,66.30,60.70
29.03,2025-09-01 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 11:00:00,81.85,69.23,76.69,63.09,93.74,38.71,283.88,78.96,22.13,22.27,20.48,95.02,38.43,282.26,85.47,24.35,25.39,22.45,94.49,38.03,286.54,81.11,22.76,20.16,91.71,39.66,282.84,73.60,67.20
28.39,2025-09-01 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 11:15:00,77.65,65.77,72.96,59.92,93.56,40.24,284.65,74.16,20.80,20.56,19.44,95.10,40.17,282.99,81.85,23.34,24.01,21.44,94.55,39.33,287.45,76.94,21.63,19.04,91.04,41.21,283.50,69.10,63.50
28.77,2025-09-01 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 11:30:00,81.95,69.40,77.51,62.85,93.62,39.33,284.24,79.75,22.40,22.55,20.59,94.95,38.91,282.86,85.58,24.42,26.19,22.28,94.13,38.92,286.92,80.51,22.58,19.99,91.76,40.17,282.93,71.20,65.40
27.39,2025-09-01 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 11:45:00,75.54,63.95,70.85,58.46,93.52,40.53,284.01,72.53,20.35,19.08,19.00,95.59,40.09,282.28,80.14,22.84,24.37,21.09,94.13,39.47,286.96,73.96,20.76,18.37,90.83,42.04,282.79,69.80,64.20
29.33,2025-09-01 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 12:00:00,81.16,68.53,76.69,62.47,93.56,39.15,283.49,78.19,21.85,21.14,20.31,95.41,38.78,281.88,85.76,24.41,26.21,22.45,94.15,38.14,286.42,79.53,22.27,19.71,91.11,40.52,282.17,71.90,66.30
26.47,2025-09-01 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 12:15:00,75.19,63.63,70.23,57.74,93.59,40.60,284.25,72.80,20.45,19.20,18.95,95.57,39.84,282.78,79.53,22.67,24.57,20.63,93.91,39.74,287.06,73.25,20.52,18.16,91.29,42.23,282.92,67.90,61.70
28.72,2025-09-01 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 12:30:00,79.92,67.67,75.25,61.61,93.57,39.62,284.06,77.19,21.63,20.61,20.03,95.50,39.17,282.32,84.57,24.11,25.91,22.13,94.09,38.46,286.97,78.00,21.93,19.45,91.12,41.22,282.90,74.10,67.90
29.65,2025-09-01 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 12:45:00,83.65,70.71,78.95,64.52,93.63,38.69,283.78,80.99,22.67,22.05,21.30,95.39,38.19,282.03,88.13,25.09,27.25,22.92,94.02,37.77,286.66,81.84,22.95,20.30,91.47,40.12,282.66,73.10,67.20
26.01,2025-09-01 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 13:00:00,74.93,63.17,70.14,57.50,93.49,41.65,283.25,73.12,20.41,18.40,19.16,95.96,40.53,281.84,79.92,22.69,25.72,20.66,93.36,40.49,286.16,71.74,20.07,17.68,91.13,43.94,281.76,65.70,59.60
28.44,2025-09-01 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 13:15:00,80.72,68.11,75.77,62.01,93.61,39.30,282.93,78.40,21.89,20.65,20.29,95.65,38.69,281.15,85.44,24.27,26.69,22.31,93.85,38.05,285.93,78.31,21.96,19.41,91.34,41.18,281.72,71.00,65.30
28.19,2025-09-01 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 13:30:00,78.94,66.47,74.01,60.69,93.54,40.00,282.36,76.42,21.31,19.29,20.09,95.97,39.17,280.61,84.29,23.92,26.53,21.80,93.75,38.62,285.41,76.11,21.23,18.80,90.90,42.22,281.05,69.10,63.20
30.00,2025-09-01 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 13:45:00,83.74,70.63,79.34,64.45,93.53,38.67,283.00,81.10,22.64,21.21,21.09,95.75,38.15,281.28,88.96,25.31,28.13,23.23,93.79,37.44,286.19,81.15,22.68,20.13,91.06,40.43,281.55,73.30,67.20
26.43,2025-09-01 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 14:00:00,74.96,63.23,69.81,57.51,93.51,41.19,282.89,72.71,20.29,17.86,19.01,96.15,40.48,281.26,80.09,22.79,25.53,20.74,93.53,39.57,285.89,72.09,20.15,17.75,90.84,43.53,281.53,71.70,66.30
29.21,2025-09-01 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 14:15:00,81.42,68.57,76.64,61.99,93.58,39.22,282.57,78.67,21.95,20.12,20.26,95.93,38.62,280.87,86.85,24.64,27.31,22.41,93.85,37.76,285.71,78.75,21.99,19.32,90.97,41.28,281.13,71.60,64.10
