3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
28.74,2025-09-01 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 14:30:00,80.99,68.09,76.13,62.17,93.56,39.42,282.22,78.74,21.91,19.81,20.46,96.02,38.75,280.49,86.41,24.50,27.57,22.43,93.63,37.85,285.41,77.81,21.67,19.29,91.01,41.67,280.77,71.70,64.90
28.55,2025-09-01 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 14:45:00,80.38,67.56,75.63,61.49,93.48,40.08,282.11,78.09,21.74,19.17,20.33,96.21,39.19,280.41,86.24,24.43,27.90,22.23,93.43,38.51,285.32,76.80,21.39,18.93,90.79,42.53,280.61,69.00,63.20
29.05,2025-09-01 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 15:00:00,80.51,67.68,75.59,61.55,93.49,39.50,282.21,77.69,21.61,18.93,20.27,96.27,38.81,280.43,86.63,24.53,27.61,22.30,93.63,37.72,285.39,77.22,21.53,18.97,90.57,41.97,280.81,69.70,63.90
27.79,2025-09-01 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 15:15:00,78.70,66.14,74.00,60.36,93.43,40.36,282.27,76.61,21.34,18.53,20.11,96.31,39.41,280.53,84.57,23.95,27.69,21.69,93.24,38.58,285.58,74.91,20.85,18.55,90.75,43.10,280.69,66.80,61.40
29.18,2025-09-01 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 15:30:00,80.87,68.02,76.11,61.96,93.42,40.13,282.36,78.17,21.77,18.71,20.44,96.40,39.41,280.62,87.17,24.73,28.22,22.47,93.45,38.29,285.63,77.27,21.53,19.05,90.41,42.71,280.83,71.60,64.10
29.01,2025-09-01 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 15:45:00,81.58,68.82,77.03,62.77,93.47,39.29,282.97,79.27,22.13,19.72,20.64,96.13,38.51,281.17,87.37,24.83,28.29,22.73,93.44,37.90,286.27,78.11,21.86,19.40,90.84,41.45,281.46,72.20,67.00
28.35,2025-09-01 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 16:00:00,80.17,67.72,75.43,61.47,93.55,39.63,283.55,77.88,21.82,19.74,20.41,95.98,38.69,281.86,85.57,24.35,27.33,22.20,93.60,38.44,286.67,77.07,21.55,18.87,91.08,41.77,282.13,69.20,62.50
28.13,2025-09-01 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 16:15:00,79.34,66.95,74.35,60.99,93.52,40.43,283.15,76.95,21.51,18.97,20.07,96.20,39.37,281.40,85.05,24.21,27.25,22.13,93.50,38.93,286.49,76.01,21.23,18.80,90.87,43.00,281.55,72.30,66.00
27.97,2025-09-01 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 16:30:00,78.53,66.13,73.40,60.29,93.54,40.20,282.67,76.09,21.20,18.45,19.88,96.31,39.35,280.67,84.43,23.99,26.97,21.88,93.56,38.44,285.95,75.09,20.94,18.53,90.74,42.82,281.37,70.20,64.10
29.69,2025-09-01 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 16:45:00,83.72,70.41,78.51,64.13,93.62,39.06,282.27,81.39,22.64,20.26,21.25,96.14,38.17,280.36,89.52,25.38,28.57,23.01,93.66,37.57,285.60,80.25,22.39,19.86,91.06,41.44,280.85,72.50,66.20
28.59,2025-09-01 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 17:00:00,80.84,67.98,75.59,61.70,93.57,40.03,282.10,78.60,21.89,18.98,20.66,96.35,39.07,280.33,86.77,24.61,28.02,22.18,93.50,38.43,285.48,77.14,21.48,18.86,90.87,42.61,280.51,69.40,63.20
28.11,2025-09-01 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 17:15:00,78.91,66.24,73.77,60.07,93.52,40.43,281.95,76.53,21.23,18.34,19.98,96.37,39.52,280.15,84.89,24.08,27.31,21.76,93.50,38.59,285.26,75.31,20.93,18.33,90.67,43.18,280.43,69.30,64.10
29.45,2025-09-01 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 17:30:00,81.81,68.93,76.55,62.56,93.58,40.02,282.23,78.85,21.95,19.57,20.41,96.15,39.31,280.20,87.66,24.92,27.53,22.77,93.81,38.31,285.58,78.92,22.07,19.37,90.76,42.43,280.90,75.00,68.90
29.89,2025-09-01 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 17:45:00,82.79,69.67,77.63,63.34,93.58,39.91,282.54,79.82,22.25,20.09,20.73,96.03,39.38,280.67,88.47,25.11,27.65,22.93,93.92,38.19,285.83,80.09,22.31,19.67,90.79,42.15,281.13,73.60,67.00
28.98,2025-09-01 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 18:00:00,79.64,67.17,74.19,60.93,93.57,40.68,283.11,76.44,21.34,18.59,19.94,96.28,40.15,281.23,85.60,24.36,26.63,22.16,93.94,38.84,286.39,76.87,21.48,18.82,90.48,43.05,281.71,71.10,64.40
29.37,2025-09-01 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 18:15:00,80.53,67.99,75.19,61.76,93.60,39.93,283.40,77.09,21.52,19.33,20.09,96.05,39.55,281.44,86.39,24.61,26.50,22.56,94.11,38.11,286.55,78.13,21.85,19.11,90.65,42.13,282.21,69.40,63.50
28.38,2025-09-01 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 18:30:00,78.66,66.57,73.14,60.42,93.58,40.28,284.05,75.59,21.13,18.42,19.69,96.24,39.55,282.19,84.54,24.12,26.34,21.91,93.90,38.45,287.35,75.85,21.32,18.82,90.61,42.84,282.61,69.60,63.20
29.21,2025-09-01 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 18:45:00,80.98,68.52,75.59,62.38,93.60,39.67,284.35,77.99,21.86,19.16,20.42,96.21,38.88,282.51,86.90,24.80,27.22,22.68,93.88,38.04,287.71,78.06,21.86,19.28,90.72,42.10,282.84,72.00,66.30
27.89,2025-09-01 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 19:00:00,77.08,65.49,71.53,59.64,93.56,40.84,285.28,74.15,20.86,17.67,19.57,96.39,39.97,283.33,83.06,23.79,25.97,21.75,93.84,38.92,288.73,74.04,20.85,18.31,90.45,43.64,283.79,70.30,64.10
28.71,2025-09-01 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 19:15:00,80.63,68.50,75.51,62.04,93.56,39.55,285.00,78.01,21.94,19.43,20.41,96.11,38.67,283.21,86.27,24.69,27.37,22.44,93.69,38.02,288.19,77.61,21.87,19.19,90.89,41.95,283.59,69.10,63.50
28.47,2025-09-01 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 19:30:00,78.12,66.25,72.93,60.33,93.55,40.38,284.79,74.88,21.02,18.52,19.57,96.13,39.77,282.84,83.83,23.97,25.93,21.97,93.99,38.59,288.03,75.66,21.26,18.78,90.53,42.76,283.49,69.70,63.50
27.63,2025-09-01 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 19:45:00,78.34,66.61,73.01,60.81,93.60,40.10,285.19,75.85,21.38,19.05,20.01,96.04,39.19,283.42,83.61,23.97,26.33,21.97,93.73,38.67,288.53,75.56,21.27,18.83,91.02,42.45,283.63,75.80,69.10
27.52,2025-09-01 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 20:00:00,78.36,66.61,73.27,60.45,93.62,39.76,285.66,76.06,21.43,19.47,19.87,95.91,38.90,284.01,83.36,23.86,26.28,21.62,93.75,38.66,288.73,75.67,21.32,18.97,91.21,41.73,284.23,75.80,69.10
28.33,2025-09-01 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 20:15:00,80.12,68.21,74.99,62.20,93.67,39.23,285.62,77.47,21.80,20.19,20.25,95.76,38.37,283.73,85.15,24.47,26.47,22.39,93.94,38.19,288.92,77.73,21.94,19.55,91.30,41.14,284.22,73.70,67.20
29.51,2025-09-01 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 20:30:00,82.60,70.39,77.83,64.53,93.64,38.47,285.95,79.81,22.50,21.30,21.06,95.56,37.76,284.40,87.54,25.11,27.01,23.21,94.06,37.59,289.24,80.46,22.77,20.26,91.30,40.06,284.21,73.20,67.20
27.17,2025-09-01 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 20:45:00,77.97,66.11,73.01,60.26,93.62,40.09,284.67,75.87,21.29,19.76,20.00,95.74,39.36,283.00,82.65,23.61,26.09,21.40,93.70,39.00,287.78,75.39,21.22,18.86,91.43,41.91,283.23,66.70,60.50
27.32,2025-09-01 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 21:00:00,79.65,67.42,75.00,61.15,93.57,39.65,284.35,78.17,21.97,20.09,20.43,95.89,38.38,283.05,84.57,24.09,27.59,21.85,93.27,38.67,287.47,76.21,21.36,18.87,91.55,41.91,282.53,71.00,64.30
27.85,2025-09-01 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 21:15:00,80.04,67.89,75.25,61.75,93.59,40.12,285.05,78.13,21.96,20.34,20.41,95.75,39.04,283.34,84.85,24.27,27.06,22.12,93.60,39.23,288.31,77.12,21.65,19.22,91.42,42.09,283.50,70.10,64.10
29.35,2025-09-01 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 21:30:00,83.55,71.01,79.23,64.73,93.58,38.76,285.40,81.29,22.89,22.07,21.31,95.43,37.85,283.87,88.21,25.27,27.80,23.00,93.79,37.89,288.45,81.15,22.85,20.42,91.52,40.56,283.87,75.20,68.80
26.63,2025-09-01 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 21:45:00,76.72,65.24,71.93,59.51,93.56,40.66,285.59,74.84,21.07,19.33,19.71,95.80,39.47,284.01,81.42,23.32,25.98,21.31,93.51,39.69,288.62,73.91,20.85,18.49,91.38,42.81,284.13,72.00,65.30
29.09,2025-09-01 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 22:00:00,81.08,68.89,76.75,62.82,93.57,39.46,285.20,78.29,22.02,21.44,20.47,95.31,39.00,283.57,85.51,24.48,26.22,22.57,94.11,38.48,288.21,79.43,22.39,19.78,91.29,40.89,283.81,71.70,65.30
27.40,2025-09-01 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 22:15:00,76.48,65.11,71.89,59.33,93.51,41.01,285.67,73.79,20.81,19.31,19.20,95.65,40.31,283.91,81.25,23.30,25.18,21.44,93.90,39.85,288.74,74.41,21.00,18.69,90.97,42.87,284.37,68.60,62.60
30.19,2025-09-01 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 22:30:00,84.57,72.17,80.33,65.87,93.61,38.49,286.14,81.87,23.16,22.93,21.57,95.13,37.97,284.56,88.57,25.43,27.21,23.40,94.17,37.70,288.97,83.27,23.58,20.90,91.53,39.79,284.87,73.70,68.10
27.65,2025-09-01 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 22:45:00,78.14,66.70,73.54,60.70,93.57,40.26,286.57,75.69,21.41,20.57,20.00,95.32,39.57,284.94,82.31,23.65,25.33,21.60,94.01,39.59,289.62,76.43,21.64,19.10,91.37,41.61,285.15,67.90,61.50
27.99,2025-09-01 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 23:00:00,79.13,67.66,74.61,61.59,93.61,39.60,286.96,76.58,21.67,21.25,20.23,95.16,39.09,285.37,83.18,23.95,25.37,21.87,94.11,38.99,289.76,77.63,22.03,19.49,91.55,40.72,285.75,70.30,63.70
27.37,2025-09-01 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 23:15:00,78.50,66.84,73.36,61.17,93.75,39.73,285.88,76.05,21.45,21.23,19.94,95.09,38.97,284.40,82.15,23.54,24.77,21.63,94.27,39.41,288.79,77.31,21.85,19.60,91.88,40.79,284.45,69.40,63.70
27.86,2025-09-01 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 23:30:00,80.07,68.14,75.01,62.36,93.74,39.11,285.60,77.91,21.99,21.54,20.44,95.24,38.24,284.14,83.81,23.98,25.61,22.01,94.14,38.61,288.34,78.50,22.17,19.91,91.84,40.47,284.34,75.00,68.20
28.09,2025-09-01 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-01 23:45:00,81.34,69.31,76.20,63.75,93.77,38.22,286.06,79.21,22.37,22.23,21.00,95.09,37.25,284.42,84.91,24.37,25.88,22.52,94.18,37.96,289.01,79.88,22.58,20.23,92.05,39.45,284.75,72.30,66.60
26.51,2025-09-02 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 00:00:00,76.24,65.01,70.85,59.71,93.76,39.57,286.36,73.86,20.86,20.23,19.31,95.26,38.57,284.64,80.11,22.98,24.11,21.29,94.23,39.24,289.15,74.76,21.17,19.11,91.79,40.90,285.27,65.50,60.70
28.05,2025-09-02 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 00:15:00,81.54,69.58,76.57,63.69,93.78,38.10,286.45,79.39,22.41,22.91,20.67,94.83,37.21,284.89,84.62,24.33,25.60,22.38,94.28,38.02,289.15,80.62,22.85,20.63,92.24,39.07,285.31,71.30,65.40
26.43,2025-09-02 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 00:30:00,77.36,66.04,72.20,60.19,93.77,39.53,286.64,75.32,21.27,21.45,19.61,94.93,38.59,284.99,80.55,23.17,24.32,21.19,94.21,39.56,289.49,76.21,21.60,19.39,92.18,40.45,285.44,71.30,65.40
29.03,2025-09-02 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 00:45:00,84.34,72.11,79.45,65.93,93.80,37.36,286.98,82.09,23.27,24.35,21.44,94.57,36.52,285.55,87.14,25.06,26.07,23.01,94.41,37.41,289.67,83.79,23.77,21.49,92.43,38.16,285.73,76.60,70.00
26.62,2025-09-02 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 01:00:00,78.45,67.11,73.63,61.17,93.72,38.98,287.12,76.61,21.71,22.38,19.95,94.67,38.01,285.78,81.34,23.41,24.63,21.44,94.14,39.24,289.69,77.39,21.98,19.77,92.35,39.68,285.90,76.00,70.00
26.24,2025-09-02 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 01:15:00,75.82,64.86,70.58,59.08,93.78,40.10,287.31,73.54,20.84,21.21,19.17,94.74,39.21,285.65,78.75,22.68,23.14,20.80,94.49,40.20,289.93,75.17,21.34,19.11,92.11,40.88,286.36,74.00,67.80
27.08,2025-09-02 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 01:30:00,78.24,67.02,73.58,61.22,93.72,39.40,287.56,75.89,21.53,22.55,19.79,94.47,38.51,285.97,80.89,23.30,23.95,21.43,94.44,39.97,290.36,77.94,22.19,19.99,92.24,39.74,286.37,73.50,67.20
28.16,2025-09-02 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 01:45:00,80.20,68.77,75.51,62.75,93.70,39.04,287.66,77.62,22.07,22.44,20.25,94.77,38.02,286.02,83.54,24.11,24.91,22.11,94.41,38.99,290.48,79.43,22.59,20.39,91.93,40.10,286.47,71.20,65.40
26.20,2025-09-02 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 02:00:00,75.01,64.16,70.10,58.46,93.74,40.01,287.48,72.36,20.49,21.08,18.75,94.66,39.24,285.82,77.91,22.44,22.82,20.67,94.56,40.11,290.26,74.75,21.24,19.04,92.01,40.69,286.36,70.00,64.50
27.28,2025-09-02 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 02:15:00,79.31,67.90,74.19,61.90,93.83,39.29,287.27,76.92,21.84,23.15,19.99,94.35,38.66,285.74,81.77,23.56,23.76,21.61,94.66,39.74,290.01,79.23,22.50,20.30,92.47,39.47,286.05,70.50,64.50
25.50,2025-09-02 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 02:30:00,75.91,64.96,70.67,59.31,93.84,39.95,287.35,74.03,20.98,22.42,19.29,94.23,38.99,285.92,77.90,22.39,22.75,20.61,94.54,40.77,289.81,75.80,21.59,19.41,92.73,40.11,286.33,69.20,63.50
26.30,2025-09-02 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 02:45:00,78.49,67.21,73.37,61.75,93.84,39.28,287.32,76.89,21.87,23.46,20.17,94.17,38.41,286.03,80.28,23.08,23.61,21.39,94.49,40.22,289.83,78.31,22.25,20.19,92.85,39.23,286.09,71.80,66.30
25.50,2025-09-02 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 03:00:00,75.48,64.60,69.88,59.11,93.89,40.25,287.31,73.35,20.82,22.21,19.19,94.24,39.49,285.76,77.39,22.26,22.17,20.48,94.75,41.04,289.90,75.69,21.52,19.44,92.69,40.24,286.26,71.20,65.60
27.25,2025-09-02 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 03:15:00,80.62,69.06,75.24,63.20,93.90,38.56,287.40,78.51,22.27,24.25,20.65,94.09,37.73,285.91,82.42,23.72,23.75,21.69,94.75,39.44,289.93,80.93,23.07,20.87,92.86,38.52,286.35,69.50,63.80
26.24,2025-09-02 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 03:30:00,76.14,65.16,70.73,59.41,93.86,39.87,287.25,73.55,20.85,22.33,18.99,94.19,39.15,285.65,78.23,22.53,22.17,20.80,94.91,40.52,289.83,76.65,21.78,19.62,92.49,39.93,286.28,68.30,62.80
26.31,2025-09-02 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 03:45:00,77.08,65.86,71.87,60.01,93.85,39.39,287.13,74.95,21.23,22.67,19.47,94.25,38.72,285.55,79.13,22.73,22.89,20.77,94.70,39.98,289.71,77.15,21.91,19.76,92.60,39.47,286.12,70.70,64.50
26.77,2025-09-02 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 04:00:00,78.46,67.05,73.19,61.17,93.84,39.18,286.85,76.21,21.55,23.18,19.80,94.21,38.56,285.37,80.46,23.13,23.23,21.17,94.71,39.74,289.25,78.72,22.37,20.19,92.61,39.23,285.91,70.50,64.50
25.91,2025-09-02 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 04:15:00,76.14,65.00,70.82,59.35,93.86,39.73,286.96,73.95,20.87,22.31,19.11,94.29,38.97,285.37,78.33,22.52,22.60,20.76,94.68,40.40,289.63,76.15,21.61,19.48,92.60,39.81,285.89,68.70,62.50
27.66,2025-09-02 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 04:30:00,81.69,69.88,76.35,63.69,93.91,37.98,286.85,79.71,22.61,24.43,20.77,94.17,37.35,285.30,83.56,24.04,24.26,22.01,94.73,38.60,289.39,81.80,23.23,20.91,92.83,38.01,285.85,73.10,67.40
25.07,2025-09-02 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 04:45:00,73.07,62.51,67.63,56.69,93.84,40.43,287.12,70.74,20.03,20.63,18.33,94.61,39.48,285.56,75.73,21.83,21.93,19.90,94.62,40.72,289.71,72.75,20.65,18.46,92.29,41.09,286.09,65.00,58.80
27.01,2025-09-02 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 05:00:00,79.50,67.88,74.16,62.00,93.91,38.33,286.52,77.39,21.94,23.17,20.17,94.47,37.49,285.13,81.67,23.43,23.99,21.44,94.61,38.81,289.15,79.43,22.51,20.39,92.65,38.68,285.27,72.80,67.20
24.45,2025-09-02 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 05:15:00,72.67,61.95,67.27,56.61,93.87,40.08,286.46,70.72,19.99,21.00,18.26,94.42,39.17,284.99,74.76,21.43,21.82,19.83,94.55,40.68,289.05,72.52,20.54,18.52,92.64,40.41,285.34,67.10,61.50
27.60,2025-09-02 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 05:30:00,79.15,67.66,74.23,61.79,93.80,38.57,286.90,76.49,21.69,22.97,19.89,94.39,37.99,285.29,81.71,23.49,23.67,21.65,94.73,38.84,289.47,79.26,22.47,20.24,92.29,38.87,285.95,70.60,64.50
25.79,2025-09-02 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 05:45:00,76.38,65.17,71.13,59.53,93.86,38.80,286.45,74.43,21.05,22.24,19.46,94.41,37.83,285.11,78.59,22.54,23.09,20.69,94.51,39.31,288.91,76.14,21.57,19.37,92.65,39.25,285.33,66.80,61.50
25.59,2025-09-02 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 06:00:00,76.38,65.13,70.99,59.55,93.89,39.13,286.18,74.59,21.08,22.17,19.46,94.50,38.11,284.77,78.63,22.54,23.23,20.76,94.45,39.67,288.84,75.91,21.51,19.33,92.73,39.59,284.93,66.00,60.60
25.91,2025-09-02 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 06:15:00,76.58,65.25,71.36,59.79,93.83,39.12,286.11,74.67,21.07,21.37,19.46,94.90,38.09,284.63,79.48,22.79,24.09,21.04,94.19,39.25,288.79,75.60,21.39,19.29,92.39,40.03,284.91,66.70,60.90
25.47,2025-09-02 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 06:30:00,75.64,64.51,70.45,58.97,93.82,39.00,286.73,73.93,20.91,21.09,19.25,94.92,37.69,285.31,78.50,22.51,23.89,20.66,94.13,39.15,289.42,74.48,21.09,19.06,92.41,40.15,285.46,65.30,60.00
27.08,2025-09-02 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 06:45:00,79.99,68.34,74.77,62.24,93.85,38.25,286.79,78.19,22.21,22.85,20.49,94.69,37.30,285.44,82.58,23.72,24.84,21.61,94.33,38.44,289.49,79.20,22.41,20.14,92.54,39.00,285.44,70.20,64.50
24.69,2025-09-02 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 07:00:00,74.18,63.27,68.67,57.80,93.86,40.15,286.58,72.71,20.56,20.53,18.97,94.98,38.77,285.13,77.10,22.11,23.44,20.25,94.07,40.36,289.22,72.73,20.60,18.58,92.52,41.33,285.41,69.20,63.70
26.53,2025-09-02 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 07:15:00,78.59,67.11,73.34,61.20,93.84,39.13,286.46,76.83,21.77,22.14,19.96,94.84,38.11,285.01,81.39,23.39,24.67,21.55,94.21,39.37,289.12,77.56,21.94,19.69,92.46,39.90,285.25,70.40,64.50
25.73,2025-09-02 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 07:30:00,75.65,64.61,70.41,58.70,93.81,40.00,286.59,73.66,20.85,21.29,19.14,94.75,39.00,285.16,78.37,22.55,23.38,20.55,94.33,40.27,289.33,74.93,21.21,19.01,92.34,40.73,285.28,69.90,64.50
27.42,2025-09-02 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 07:45:00,78.09,66.69,73.22,60.61,93.69,39.26,286.59,75.44,21.34,21.87,19.69,94.68,38.79,284.96,81.32,23.37,23.93,21.41,94.49,39.16,289.31,77.50,21.98,19.51,91.89,39.84,285.49,69.80,64.50
25.05,2025-09-02 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 08:00:00,71.90,61.43,66.37,56.03,93.76,41.40,286.69,69.26,19.55,19.41,18.07,94.96,40.43,284.89,75.11,21.60,21.91,19.90,94.49,41.31,289.43,71.34,20.28,18.06,91.81,42.47,285.75,64.30,58.80
27.99,2025-09-02 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 08:15:00,80.81,68.89,75.69,63.05,93.81,38.60,286.30,78.35,22.11,23.39,20.47,94.43,38.12,284.75,83.39,23.92,24.30,21.97,94.66,38.87,288.87,80.68,22.85,20.61,92.33,38.81,285.27,71.50,65.40
26.79,2025-09-02 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 08:30:00,76.20,64.85,70.92,59.39,93.79,39.76,286.13,73.22,20.65,21.78,19.05,94.40,39.17,284.53,78.87,22.59,22.35,20.85,94.89,40.02,288.68,76.51,21.61,19.49,92.07,40.11,285.17,69.50,64.20
28.29,2025-09-02 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 08:45:00,80.76,68.85,75.33,62.85,93.85,38.83,285.84,77.84,21.99,23.04,20.17,94.53,38.27,284.07,83.55,23.96,24.01,22.04,94.81,38.95,288.42,80.89,22.91,20.65,92.21,39.27,285.02,69.70,64.50
21.76,2025-09-02 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 09:00:00,64.12,54.43,58.02,49.71,93.82,44.62,285.37,61.63,17.33,17.54,16.03,94.77,43.56,283.73,66.87,19.10,18.72,17.61,94.69,44.77,288.07,63.88,18.00,16.07,92.02,45.52,284.31,72.50,67.50
28.04,2025-09-02 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 09:15:00,81.02,68.86,74.28,63.21,94.07,38.55,285.26,77.93,21.95,23.12,20.12,94.52,38.01,283.62,83.49,23.89,23.12,22.26,95.21,38.75,287.82,81.64,23.02,20.83,92.49,38.88,284.35,73.90,67.50
25.91,2025-09-02 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 09:30:00,73.93,62.72,67.20,57.61,94.02,40.48,285.30,70.59,19.80,20.13,18.26,94.84,39.86,283.52,77.06,22.03,21.17,20.53,95.16,40.39,288.10,74.15,20.89,18.81,92.06,41.18,284.27,64.20,59.00
26.01,2025-09-02 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 09:45:00,76.11,64.57,69.12,59.07,94.11,39.61,285.12,73.26,20.61,21.26,18.97,94.69,39.05,283.39,78.73,22.45,21.85,20.77,95.09,39.76,287.78,76.33,21.51,19.32,92.53,40.01,284.18,69.50,63.80
25.39,2025-09-02 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 10:00:00,74.40,63.07,67.50,57.69,94.08,40.37,284.93,71.65,20.11,20.57,18.46,94.77,39.74,283.28,76.98,21.97,21.53,20.35,95.02,40.48,287.49,74.56,20.99,18.88,92.46,40.88,284.02,66.30,61.80
25.63,2025-09-02 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 10:15:00,74.23,62.84,67.35,57.41,94.08,40.46,284.44,71.24,19.98,20.27,18.30,94.89,39.95,282.74,77.18,21.95,21.45,20.37,95.08,40.34,286.97,74.27,20.91,18.75,92.29,41.09,283.60,68.00,61.80
26.73,2025-09-02 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 10:30:00,77.04,65.25,70.17,59.72,94.10,39.31,284.26,73.99,20.71,21.11,19.16,94.89,38.78,282.46,79.99,22.83,22.33,21.11,95.11,39.25,286.82,77.13,21.71,19.45,92.31,39.89,283.51,68.10,62.10
24.86,2025-09-02 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 10:45:00,74.20,62.81,67.03,57.61,94.21,39.66,284.21,71.82,20.13,20.80,18.80,94.76,38.87,282.42,76.55,21.80,21.37,20.20,95.05,39.95,286.63,74.22,20.88,18.61,92.83,40.15,283.57,64.00,59.00
26.89,2025-09-02 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 11:00:00,76.92,65.08,69.78,59.37,94.16,38.72,283.85,73.64,20.64,21.03,18.93,94.89,38.25,282.03,79.83,22.75,21.86,21.11,95.32,38.66,286.67,77.30,21.69,19.33,92.26,39.25,282.85,66.60,61.80
25.71,2025-09-02 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 11:15:00,74.26,62.63,67.11,57.33,94.15,39.84,283.25,71.29,19.93,19.67,18.33,95.21,39.19,281.45,77.60,22.03,21.73,20.32,95.06,39.53,285.86,73.90,20.67,18.67,92.18,40.79,282.45,65.30,59.20
26.11,2025-09-02 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 11:30:00,76.26,64.21,68.96,58.95,94.17,39.37,282.68,73.47,20.47,20.31,19.07,95.21,38.59,280.95,79.61,22.56,22.53,20.96,94.95,39.31,285.34,75.70,21.19,18.93,92.35,40.19,281.77,66.00,60.90
26.50,2025-09-02 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 11:45:00,76.37,64.14,69.03,58.93,94.15,39.22,282.11,73.60,20.46,19.79,19.07,95.44,38.71,280.23,79.94,22.56,22.74,20.81,94.93,38.65,284.95,75.57,21.12,19.05,92.07,40.31,281.15,65.40,60.00
26.35,2025-09-02 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 12:00:00,76.29,64.00,69.17,58.85,94.16,39.08,281.64,73.49,20.39,19.98,18.93,95.40,38.55,280.01,79.81,22.54,22.85,20.77,94.89,38.67,284.37,75.56,21.07,19.15,92.18,40.01,280.53,64.90,59.20
25.73,2025-09-02 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 12:15:00,75.30,63.31,67.80,58.41,94.21,39.28,282.13,72.49,20.21,19.71,18.93,95.38,38.55,280.37,78.77,22.27,22.35,20.66,94.92,39.07,284.85,74.63,20.83,18.82,92.33,40.24,281.18,64.00,59.20
25.82,2025-09-02 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 12:30:00,75.55,63.46,67.98,58.32,94.23,39.00,282.15,72.81,20.27,19.49,18.94,95.53,38.04,280.54,79.21,22.37,22.67,20.74,94.87,38.59,284.75,74.61,20.82,18.64,92.29,40.36,281.16,65.10,59.90
27.02,2025-09-02 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 12:45:00,78.99,66.42,71.64,60.66,94.20,37.78,282.22,76.28,21.24,20.48,19.56,95.56,36.88,280.57,82.76,23.46,24.14,21.52,94.75,37.47,285.13,77.94,21.71,19.58,92.28,38.99,280.97,69.60,63.70
25.71,2025-09-02 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 13:00:00,75.32,63.25,67.62,57.91,94.22,39.20,281.89,72.63,20.19,18.80,18.68,95.84,38.22,280.23,79.33,22.45,23.11,20.69,94.70,38.45,284.65,74.00,20.62,18.54,92.11,40.93,280.80,67.90,61.80
25.99,2025-09-02 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 13:15:00,75.79,63.79,68.40,57.87,94.18,38.91,282.34,73.18,20.39,19.09,18.75,95.77,38.11,280.66,79.87,22.61,23.33,20.67,94.67,38.23,284.98,74.32,20.78,18.45,92.10,40.39,281.39,69.00,63.70
26.23,2025-09-02 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 13:30:00,76.13,64.13,68.97,58.62,94.10,38.93,282.81,73.60,20.49,19.08,19.04,95.81,38.05,281.00,80.25,22.78,23.66,21.02,94.56,38.27,285.73,74.54,20.85,18.56,91.94,40.47,281.71,69.30,63.70
25.87,2025-09-02 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 13:45:00,73.97,62.23,66.87,56.78,94.05,39.72,282.57,71.12,19.79,17.71,18.35,96.10,38.93,280.71,78.66,22.33,23.28,20.55,94.52,38.63,285.79,72.14,20.12,17.89,91.53,41.61,281.21,65.50,59.90
26.52,2025-09-02 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 14:00:00,77.49,65.11,70.50,59.87,94.07,38.75,282.37,75.34,20.99,18.95,19.75,96.08,37.79,280.78,82.11,23.24,25.03,21.39,94.23,37.92,285.41,75.01,20.87,18.73,91.89,40.54,280.91,67.80,61.70
25.37,2025-09-02 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 14:15:00,74.64,62.77,67.39,57.39,94.12,38.88,282.39,72.38,20.20,18.09,18.93,96.13,37.68,280.85,79.24,22.40,23.93,20.48,94.27,38.01,285.24,72.29,20.17,17.98,91.97,40.97,281.08,64.40,59.00
26.79,2025-09-02 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 14:30:00,78.48,66.02,71.18,60.43,94.13,38.33,282.20,76.12,21.19,19.53,19.84,95.93,37.35,280.42,82.95,23.51,24.86,21.48,94.41,37.71,285.21,76.37,21.32,19.11,92.05,39.93,280.97,67.30,61.10
24.53,2025-09-02 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 14:45:00,71.77,60.33,64.37,55.13,94.10,40.24,282.16,69.27,19.29,17.12,18.07,96.15,39.26,280.57,76.34,21.61,22.72,19.70,94.37,39.28,284.92,69.71,19.43,17.37,91.78,42.18,281.01,61.10,55.40
27.45,2025-09-02 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 15:00:00,78.84,66.33,71.78,60.39,94.09,38.15,282.12,76.12,21.20,19.51,19.87,95.93,37.19,280.38,83.51,23.67,24.82,21.55,94.53,37.29,285.15,76.90,21.46,18.97,91.80,39.97,280.84,67.90,62.60
26.43,2025-09-02 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 15:15:00,75.67,63.44,68.54,58.22,94.02,39.35,281.56,72.86,20.18,17.68,18.93,96.33,38.39,279.83,80.92,22.89,24.43,21.16,94.31,38.18,284.66,73.24,20.37,18.13,91.43,41.49,280.19,65.00,59.90
26.37,2025-09-02 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 15:30:00,76.30,63.89,68.92,58.69,94.08,38.68,281.25,73.79,20.48,18.00,19.25,96.30,37.89,279.49,81.37,22.95,24.55,21.18,94.31,37.25,284.39,73.75,20.46,18.25,91.65,40.88,279.87,67.20,61.90
27.64,2025-09-02 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 15:45:00,78.42,65.64,71.46,60.28,93.99,38.70,281.08,75.51,20.89,18.60,19.65,96.23,37.89,279.11,83.75,23.62,25.22,21.80,94.37,37.53,284.17,76.01,21.13,18.83,91.37,40.70,279.97,67.70,61.90
26.01,2025-09-02 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 16:00:00,73.73,61.71,66.60,56.53,93.93,40.39,280.88,70.82,19.63,16.48,18.47,96.59,39.33,279.09,79.40,22.41,24.11,20.64,94.20,38.81,284.11,70.98,19.67,17.41,91.01,43.03,279.43,67.20,61.60
28.46,2025-09-02 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 16:15:00,79.72,66.89,72.45,60.91,93.94,38.71,281.34,76.46,21.22,18.12,19.86,96.51,38.03,279.44,85.66,24.21,25.87,22.23,94.34,36.96,284.69,77.04,21.45,18.82,90.98,41.14,279.90,72.00,66.50
25.71,2025-09-02 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 16:30:00,73.60,61.63,66.32,56.07,93.84,41.04,281.03,71.14,19.72,15.66,18.47,96.92,39.87,279.26,79.67,22.51,24.95,20.42,93.80,39.15,284.48,70.01,19.41,17.18,90.79,44.11,279.35,68.30,61.90
29.13,2025-09-02 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 16:45:00,82.55,69.06,75.71,63.27,93.92,38.61,280.74,79.69,22.05,19.41,20.73,96.33,37.61,278.79,88.35,24.93,27.17,22.94,94.17,36.99,284.12,79.61,22.07,19.60,91.27,41.21,279.31,71.50,65.50
25.51,2025-09-02 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 17:00:00,72.40,60.52,65.17,55.31,93.77,42.24,280.84,69.61,19.28,15.11,18.21,96.99,41.09,279.01,78.80,22.21,24.55,20.41,93.81,40.17,284.24,68.79,19.03,16.68,90.51,45.45,279.27,64.30,58.80
28.88,2025-09-02 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 17:15:00,81.72,68.43,74.69,62.59,93.95,38.74,280.95,78.72,21.85,19.17,20.49,96.31,38.17,279.12,87.46,24.65,26.65,22.63,94.26,36.96,284.19,78.97,21.93,19.46,91.27,41.08,279.55,70.20,64.60
25.86,2025-09-02 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 17:30:00,73.26,61.37,66.35,55.73,93.67,42.07,281.08,70.63,19.58,15.59,18.33,96.91,41.04,279.01,79.47,22.45,24.90,20.46,93.64,39.85,284.51,69.67,19.34,16.94,90.45,45.31,279.73,68.50,62.80
28.43,2025-09-02 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 17:45:00,80.08,67.22,73.29,61.69,93.87,39.57,281.29,77.25,21.48,18.43,20.19,96.43,38.91,279.51,85.93,24.32,26.42,22.51,94.14,37.75,284.53,77.04,21.42,18.99,91.04,42.05,279.83,68.40,62.80
28.39,2025-09-02 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 18:00:00,79.41,66.83,72.51,61.54,93.85,39.42,282.56,76.23,21.23,17.81,20.07,96.59,38.61,280.64,85.55,24.29,26.31,22.51,94.14,37.51,286.06,76.45,21.31,18.97,90.83,42.13,280.98,69.00,62.60
29.29,2025-09-02 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 18:15:00,81.89,69.08,75.60,63.17,93.78,38.97,283.09,78.91,22.03,19.08,20.71,96.36,38.31,281.14,87.93,25.02,27.23,22.98,94.06,37.29,286.56,78.84,22.03,19.49,90.92,41.33,281.56,71.80,65.50
28.39,2025-09-02 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 18:30:00,80.01,67.76,73.13,61.91,93.85,39.52,283.95,77.13,21.59,18.17,20.20,96.53,38.64,281.99,86.07,24.59,26.57,22.59,94.06,37.73,287.43,76.83,21.58,19.13,90.95,42.19,282.43,71.10,64.60
27.38,2025-09-02 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 18:45:00,76.20,64.42,69.44,58.37,93.72,41.11,283.55,73.07,20.43,16.55,18.97,96.73,40.12,281.65,82.50,23.53,25.51,21.56,93.99,39.05,287.11,73.03,20.47,17.83,90.45,44.15,281.89,66.40,61.70
27.84,2025-09-02 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 19:00:00,79.23,66.95,72.27,60.91,93.87,39.90,283.91,76.49,21.39,18.32,20.01,96.39,39.01,281.87,84.88,24.18,26.11,22.14,94.07,38.42,287.35,76.31,21.37,18.75,91.15,42.26,282.51,71.80,66.60
26.43,2025-09-02 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 19:15:00,76.56,64.85,69.75,59.25,93.82,40.97,284.42,74.28,20.80,17.53,19.52,96.48,39.65,282.51,82.17,23.53,25.79,21.55,93.75,39.72,287.97,73.22,20.53,18.19,91.22,43.53,282.77,70.10,64.60
28.12,2025-09-02 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 19:30:00,81.27,69.01,74.28,62.91,93.93,39.11,284.77,78.94,22.18,19.34,20.65,96.25,38.14,282.92,86.64,24.84,26.81,22.77,94.02,37.96,288.24,78.22,22.00,19.49,91.53,41.24,283.16,70.40,64.60
26.75,2025-09-02 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 19:45:00,77.49,65.89,70.54,59.93,93.84,40.18,285.30,75.31,21.15,17.41,19.87,96.65,38.83,283.45,83.42,23.95,26.39,21.73,93.70,38.58,288.91,73.75,20.78,18.33,91.16,43.12,283.55,69.60,64.30
26.43,2025-09-02 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 20:00:00,75.86,64.65,68.81,59.03,93.88,40.64,286.15,73.26,20.64,17.06,19.48,96.59,39.43,284.23,81.64,23.49,25.31,21.35,93.95,39.11,289.45,72.68,20.52,18.21,91.11,43.39,284.75,66.60,61.60
27.83,2025-09-02 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 20:15:00,79.16,67.33,72.36,61.59,93.88,39.84,285.56,76.29,21.47,18.48,20.11,96.33,38.71,283.65,84.80,24.31,26.05,22.21,94.10,38.46,288.81,76.38,21.55,19.27,91.21,42.35,284.23,70.90,64.60
27.09,2025-09-02 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 20:30:00,77.60,66.04,70.75,60.47,93.87,40.16,285.95,75.03,21.13,18.01,19.83,96.38,39.15,284.30,83.16,23.84,25.66,21.83,94.01,38.60,289.25,74.61,21.07,18.81,91.23,42.72,284.31,71.30,65.60
28.91,2025-09-02 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 20:45:00,80.28,68.55,73.53,62.89,93.84,39.45,286.50,76.90,21.71,18.59,20.24,96.33,38.55,284.32,86.18,24.83,26.02,23.10,94.33,37.93,290.10,77.76,22.01,19.55,90.85,41.89,285.07,70.60,64.60
26.18,2025-09-02 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 21:00:00,75.42,64.45,68.85,58.75,93.82,40.44,286.65,73.03,20.70,17.56,19.53,96.35,39.04,284.77,80.78,23.27,25.11,21.17,93.88,39.27,289.96,72.45,20.49,18.05,91.24,43.01,285.23,66.50,60.90
27.69,2025-09-02 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 21:15:00,80.26,68.48,73.73,62.72,93.86,39.48,286.29,77.97,22.01,19.39,20.71,96.13,38.29,284.57,85.44,24.60,26.64,22.53,93.90,38.48,289.59,77.39,21.87,19.47,91.55,41.68,284.71,71.40,65.40
25.84,2025-09-02 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 21:30:00,76.30,64.89,69.80,59.06,93.77,40.94,285.36,74.64,21.03,17.77,19.65,96.43,39.35,283.82,81.71,23.44,26.19,21.28,93.45,39.77,288.59,72.53,20.43,18.13,91.45,43.69,283.65,67.90,62.50
27.18,2025-09-02 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 21:45:00,78.87,67.12,72.31,61.23,93.79,40.14,285.68,76.65,21.60,18.71,20.23,96.25,39.03,284.01,84.25,24.17,26.42,22.04,93.77,39.17,288.85,75.72,21.35,18.95,91.36,42.23,284.18,69.40,63.50
28.80,2025-09-02 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 22:00:00,81.86,69.52,75.45,63.35,93.80,39.25,284.98,79.07,22.23,19.71,20.78,96.11,38.57,283.19,87.29,25.00,26.93,22.82,94.03,37.83,288.13,79.22,22.29,19.75,91.25,41.35,283.62,72.50,66.50
27.15,2025-09-02 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 22:15:00,77.72,65.87,71.45,59.99,93.72,41.20,284.29,75.29,21.12,18.33,19.59,96.25,40.33,282.50,83.11,23.71,25.97,21.65,93.78,39.73,287.39,74.77,21.04,18.75,91.13,43.52,282.97,69.60,63.70
28.12,2025-09-02 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 22:30:00,80.15,67.97,74.12,62.02,93.72,40.47,284.79,77.55,21.79,19.63,20.23,95.94,39.46,283.11,85.33,24.37,26.37,22.48,93.96,39.23,287.72,77.58,21.82,19.31,91.26,42.73,283.53,68.90,63.20
26.79,2025-09-02 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 22:45:00,76.27,64.71,70.18,58.96,93.69,41.71,285.19,73.67,20.66,18.10,19.34,96.15,40.63,283.46,81.58,23.36,25.29,21.30,93.87,40.42,288.49,73.56,20.69,18.32,91.04,44.07,283.61,67.30,61.70
28.73,2025-09-02 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 23:00:00,82.26,69.86,76.35,63.73,93.75,39.80,285.65,79.73,22.41,20.60,20.85,95.84,38.98,284.06,87.17,24.94,27.03,22.83,93.96,38.71,288.65,79.87,22.51,20.05,91.45,41.73,284.25,74.50,68.10
26.83,2025-09-02 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 23:15:00,76.94,65.62,70.98,60.17,93.70,41.33,286.29,74.47,21.02,18.57,19.89,96.07,40.29,284.66,82.10,23.62,25.58,21.47,93.81,40.17,289.42,74.25,20.98,18.81,91.21,43.53,284.78,66.40,61.60
27.93,2025-09-02 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 23:30:00,79.19,67.59,73.17,61.57,93.76,40.47,286.67,76.26,21.55,19.83,20.07,95.73,39.68,284.93,83.99,24.16,25.41,22.10,94.20,39.45,289.74,77.31,21.88,19.40,91.36,42.28,285.34,70.70,65.30
27.54,2025-09-02 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-02 23:45:00,78.51,67.20,72.61,61.32,93.74,40.70,287.07,75.80,21.49,19.75,20.03,95.69,39.68,285.46,83.16,23.98,25.32,22.01,94.13,39.71,290.09,76.57,21.73,19.28,91.41,42.71,285.66,73.10,67.20
27.71,2025-09-03 00:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 00:00:00,78.86,67.51,73.04,61.60,93.73,40.73,287.56,76.25,21.63,19.90,20.15,95.69,39.75,285.93,83.55,24.11,25.43,22.06,94.10,39.92,290.73,76.77,21.78,19.39,91.39,42.51,286.03,69.80,63.50
27.76,2025-09-03 00:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 00:15:00,79.50,68.19,73.87,62.59,93.76,40.24,287.90,77.01,21.89,20.81,20.41,95.40,39.43,286.27,83.71,24.17,25.30,22.37,94.22,39.53,290.79,77.77,22.14,19.81,91.67,41.74,286.63,72.20,66.60
27.82,2025-09-03 00:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 00:30:00,77.70,66.73,72.03,61.31,93.71,40.81,288.13,74.47,21.15,19.86,19.67,95.48,40.08,286.34,82.23,23.79,24.35,22.15,94.41,39.98,290.99,76.38,21.79,19.49,91.23,42.38,287.07,68.30,62.60
27.58,2025-09-03 00:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 00:45:00,78.25,67.16,72.51,61.46,93.77,40.53,288.28,75.42,21.47,20.38,20.00,95.37,39.79,286.59,82.46,23.83,24.55,22.01,94.37,39.95,291.27,76.88,21.86,19.45,91.55,41.85,286.99,68.40,62.60
27.23,2025-09-03 01:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 01:00:00,75.97,65.29,70.53,59.49,93.68,41.16,288.26,72.75,20.73,19.64,19.25,95.35,40.49,286.76,80.20,23.21,23.65,21.37,94.45,40.41,291.07,74.96,21.34,18.87,91.23,42.59,286.93,72.50,66.30
29.11,2025-09-03 01:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 01:15:00,81.78,70.27,76.37,64.09,93.76,39.39,288.49,78.69,22.37,21.89,20.79,95.15,38.82,286.71,85.95,24.85,25.37,22.89,94.51,38.85,291.50,80.71,23.04,20.42,91.61,40.50,287.25,74.60,69.00
27.55,2025-09-03 01:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 01:30:00,77.30,66.51,71.68,60.54,93.73,40.48,288.67,74.11,21.12,20.23,19.53,95.25,39.69,286.97,81.47,23.61,23.89,21.75,94.51,39.90,291.56,76.31,21.78,19.27,91.43,41.86,287.49,69.00,63.50
27.27,2025-09-03 01:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 01:45:00,79.24,67.83,72.88,62.10,93.96,39.22,287.31,76.70,21.79,21.36,20.24,95.13,38.39,285.78,82.71,23.79,24.25,21.80,94.57,39.00,289.97,78.31,22.25,20.06,92.17,40.28,286.18,71.00,64.70
26.41,2025-09-03 02:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 02:00:00,77.56,66.31,71.20,60.75,93.97,39.62,287.24,75.16,21.29,21.02,19.76,95.09,38.41,285.59,80.84,23.27,23.77,21.54,94.52,39.76,290.04,76.68,21.75,19.45,92.29,40.68,286.09,67.10,61.80
25.45,2025-09-03 02:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 02:15:00,74.92,64.01,68.31,58.54,94.00,40.58,287.18,72.53,20.48,19.95,19.00,95.23,39.49,285.69,78.26,22.54,22.91,20.63,94.53,40.56,289.91,73.96,20.99,18.91,92.24,41.69,285.94,65.20,59.00
27.29,2025-09-03 02:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 02:30:00,80.35,68.79,73.75,62.73,94.04,38.74,287.33,78.00,22.15,22.47,20.31,94.81,38.06,285.83,83.13,23.93,23.99,21.95,94.76,38.92,290.02,79.93,22.72,20.47,92.56,39.25,286.13,72.00,66.30
26.35,2025-09-03 02:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 02:45:00,78.34,67.12,71.63,61.36,94.08,38.80,287.44,76.08,21.57,22.35,19.70,94.60,38.05,285.85,80.73,23.28,22.94,21.56,94.87,39.21,290.02,78.21,22.27,20.10,92.77,39.12,286.45,68.20,61.80
26.08,2025-09-03 03:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 03:00:00,77.43,66.39,70.73,60.69,94.08,39.16,287.47,75.13,21.40,21.63,19.78,94.81,38.30,286.13,80.15,23.07,23.03,21.13,94.76,39.57,290.03,77.01,21.92,19.78,92.65,39.60,286.24,67.70,61.80
26.27,2025-09-03 03:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 03:15:00,75.97,64.97,69.42,59.33,94.01,39.33,287.48,73.08,20.71,20.34,19.03,95.12,38.30,285.84,79.43,22.85,22.81,21.03,94.78,39.37,290.39,75.40,21.41,19.27,92.12,40.31,286.22,65.70,60.90
26.59,2025-09-03 03:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 03:30:00,78.29,67.09,71.75,61.16,94.06,38.47,287.47,75.83,21.55,21.98,19.84,94.77,37.84,285.85,80.98,23.36,23.17,21.40,94.84,38.57,290.14,78.07,22.19,19.92,92.58,39.01,286.41,70.70,64.50
26.15,2025-09-03 03:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 03:45:00,77.56,66.39,71.06,60.54,94.05,38.74,287.34,75.31,21.37,21.57,19.68,94.89,37.82,285.79,80.37,23.16,23.34,21.15,94.67,39.22,290.06,77.01,21.86,19.71,92.61,39.19,286.18,70.70,64.70
26.43,2025-09-03 04:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 04:00:00,78.15,66.82,71.51,60.93,94.08,38.43,287.01,75.91,21.53,21.72,19.85,94.88,37.61,285.45,80.95,23.29,23.36,21.41,94.75,38.92,289.68,77.59,22.01,19.68,92.60,38.76,285.91,69.10,62.50
26.96,2025-09-03 04:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 04:15:00,79.54,67.97,73.08,62.11,94.05,38.32,286.99,77.26,21.91,22.47,20.00,94.74,37.50,285.52,82.13,23.60,23.65,21.85,94.77,38.76,289.63,79.21,22.47,20.27,92.64,38.70,285.82,73.00,67.40
24.99,2025-09-03 04:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 04:30:00,74.89,64.03,68.21,58.28,94.09,39.56,286.98,72.93,20.67,20.94,19.11,94.82,38.55,285.41,77.33,22.23,22.28,20.31,94.69,40.01,289.55,74.42,21.13,18.86,92.75,40.11,285.97,74.50,67.50
27.37,2025-09-03 04:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 04:45:00,80.54,68.93,73.96,63.23,94.08,38.00,287.25,78.15,22.17,22.47,20.58,94.89,37.19,285.83,83.40,24.02,24.11,22.08,94.77,38.10,289.87,80.09,22.74,20.57,92.58,38.71,286.06,78.10,71.10
24.69,2025-09-03 05:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 05:00:00,71.90,61.33,65.24,56.18,94.05,40.32,286.67,69.30,19.59,19.16,18.09,95.14,39.34,285.05,75.02,21.52,21.39,19.86,94.82,40.25,289.39,71.39,20.22,18.23,92.19,41.35,285.57,64.70,59.00
26.39,2025-09-03 05:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 05:15:00,78.52,67.02,71.84,61.26,94.12,38.02,286.50,76.47,21.65,21.99,19.98,94.85,37.06,285.04,81.13,23.30,23.45,21.35,94.77,38.44,289.13,77.95,22.07,19.93,92.74,38.57,285.33,72.20,66.30
24.55,2025-09-03 05:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 05:30:00,70.96,60.69,65.04,55.38,93.89,41.20,287.19,68.20,19.33,19.47,17.85,94.79,40.57,285.82,73.80,21.21,21.02,19.45,94.79,41.37,289.65,70.87,20.15,18.08,92.08,41.66,286.11,63.80,58.80
27.39,2025-09-03 05:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 05:45:00,79.38,67.90,73.72,61.95,93.89,39.08,287.28,77.03,21.82,22.30,20.07,94.75,38.40,285.79,82.29,23.66,24.03,21.63,94.62,39.21,289.92,78.81,22.42,20.25,92.31,39.63,286.12,71.70,65.40
26.05,2025-09-03 06:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 06:00:00,74.41,63.70,68.57,57.93,93.88,40.35,287.11,71.46,20.27,20.39,18.54,94.84,39.71,285.44,77.57,22.32,22.13,20.53,94.82,40.37,289.91,74.21,21.11,18.86,91.97,40.97,285.99,64.60,59.00
26.60,2025-09-03 06:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 06:15:00,76.63,65.55,71.25,59.69,93.83,39.79,287.28,74.05,21.03,21.47,19.35,94.73,39.19,285.71,79.57,22.86,23.18,20.99,94.62,39.85,289.78,76.29,21.67,19.36,92.14,40.33,286.36,70.00,64.50
25.63,2025-09-03 06:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 06:30:00,73.89,63.42,68.23,57.74,93.82,40.76,288.11,71.45,20.29,19.74,18.75,95.16,40.03,286.43,77.48,22.43,22.87,20.47,94.41,40.67,291.01,72.73,20.70,18.52,91.87,41.58,286.89,68.50,62.60
26.51,2025-09-03 06:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 06:45:00,74.83,64.37,69.09,58.31,93.84,39.87,288.64,71.88,20.49,19.66,19.00,95.27,39.45,287.17,78.66,22.81,22.91,20.81,94.63,39.24,291.50,73.96,21.07,18.50,91.63,40.91,287.23,65.20,60.00
26.20,2025-09-03 07:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 07:00:00,74.87,64.45,69.10,58.41,93.87,39.79,288.76,72.26,20.62,19.86,19.00,95.21,38.99,287.19,78.49,22.76,23.04,20.76,94.57,39.49,291.59,73.86,21.06,18.64,91.84,40.87,287.50,65.20,59.70
25.74,2025-09-03 07:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 07:15:00,73.89,63.53,68.09,58.12,93.87,40.52,288.61,71.21,20.27,19.82,18.96,95.09,39.99,286.96,77.35,22.37,22.53,20.70,94.59,40.39,291.47,73.10,20.89,18.46,91.91,41.17,287.41,64.50,58.80
26.77,2025-09-03 07:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 07:30:00,74.99,64.49,69.13,58.76,93.86,40.12,288.48,71.77,20.46,19.68,19.20,95.24,39.53,287.07,78.89,22.81,22.68,20.93,94.79,39.78,291.25,74.31,21.22,18.63,91.56,41.05,287.12,67.60,61.90
26.85,2025-09-03 07:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 07:45:00,75.40,64.91,69.14,59.12,93.93,40.24,288.84,72.06,20.59,20.15,18.81,95.05,39.67,287.40,78.88,22.82,22.13,21.05,95.01,40.21,291.49,75.27,21.51,19.26,91.73,40.84,287.64,66.90,61.90
26.47,2025-09-03 08:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 08:00:00,74.51,64.08,68.13,58.47,93.98,40.06,288.71,71.08,20.23,19.95,18.65,95.03,39.77,287.13,77.90,22.57,21.70,20.82,95.07,39.81,291.41,74.55,21.28,19.01,91.82,40.59,287.60,68.10,61.90
27.33,2025-09-03 08:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 08:15:00,76.03,65.41,69.59,59.68,93.98,39.58,288.55,72.24,20.59,20.43,19.07,94.96,39.37,286.76,79.47,23.00,21.84,21.26,95.25,39.30,291.32,76.37,21.82,19.35,91.71,40.07,287.56,68.10,61.90
26.49,2025-09-03 08:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 08:30:00,72.54,62.28,66.11,56.98,93.97,40.13,288.38,68.34,19.45,19.02,17.99,95.09,40.00,286.63,76.26,21.99,20.59,20.43,95.41,39.59,291.05,73.03,20.84,18.56,91.41,40.81,287.45,67.00,61.60
27.89,2025-09-03 08:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 08:45:00,78.42,67.35,71.82,61.81,94.04,38.92,288.10,74.85,21.33,21.55,19.76,94.81,38.64,286.49,81.48,23.50,22.37,21.93,95.30,38.85,290.75,78.93,22.52,20.12,92.01,39.27,287.06,69.70,64.70
25.28,2025-09-03 09:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 09:00:00,70.69,60.52,63.81,55.17,94.05,41.07,287.42,66.96,19.00,18.74,17.49,94.98,40.85,285.77,74.04,21.29,19.80,19.70,95.41,40.79,289.92,71.08,20.24,17.99,91.74,41.57,286.58,63.50,58.10
28.15,2025-09-03 09:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 09:15:00,78.16,66.96,71.51,61.33,94.04,38.47,287.37,73.98,20.99,21.75,19.38,94.61,38.47,285.47,81.23,23.39,21.62,21.68,95.57,38.21,289.95,79.29,22.58,20.27,91.96,38.74,286.69,70.50,64.70
25.68,2025-09-03 09:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 09:30:00,72.34,61.81,65.47,56.73,94.07,40.40,287.24,68.57,19.39,19.56,17.65,94.85,39.98,285.49,75.43,21.67,20.23,20.30,95.42,40.08,289.58,73.03,20.76,18.79,91.95,41.14,286.67,66.40,60.90
27.37,2025-09-03 09:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 09:45:00,77.36,66.12,70.47,60.79,94.09,38.88,287.06,73.86,20.89,21.09,19.30,94.87,38.53,285.15,80.48,23.18,22.01,21.68,95.32,38.71,289.83,77.73,22.05,19.81,92.07,39.39,286.21,68.50,63.00
25.90,2025-09-03 10:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 10:00:00,74.25,63.46,67.17,57.97,94.13,39.53,287.04,70.91,20.09,20.33,18.43,94.82,39.10,285.37,77.03,22.13,20.95,20.49,95.32,39.43,289.65,74.81,21.23,19.05,92.25,40.06,286.10,68.10,62.10
25.96,2025-09-03 10:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 10:15:00,73.68,62.92,66.80,57.38,94.09,39.94,286.67,70.42,19.86,19.84,18.36,94.96,39.64,284.84,76.54,22.00,21.01,20.25,95.27,39.67,289.17,74.09,21.06,18.76,92.02,40.49,285.99,65.50,59.90
27.22,2025-09-03 10:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 10:30:00,75.77,64.62,68.88,59.15,94.04,38.97,286.15,71.76,20.22,20.05,18.78,95.08,38.62,284.26,79.45,22.82,21.62,21.22,95.31,38.52,288.82,76.11,21.58,19.16,91.73,39.76,285.36,67.60,61.90
26.53,2025-09-03 10:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 10:45:00,76.25,64.85,69.29,59.33,94.11,38.90,285.81,73.13,20.61,20.75,19.01,94.95,38.51,283.97,79.25,22.71,22.00,21.07,95.13,38.85,288.53,76.36,21.54,19.25,92.23,39.35,284.92,72.00,66.60
25.82,2025-09-03 11:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 11:00:00,74.88,63.78,67.74,58.41,94.13,40.02,285.84,71.90,20.30,20.31,18.81,94.97,39.49,284.41,77.83,22.26,21.61,20.57,95.12,39.98,288.18,74.92,21.22,19.03,92.30,40.59,284.91,67.90,61.80
25.89,2025-09-03 11:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 11:15:00,73.18,62.25,66.21,56.99,94.07,40.66,285.99,69.80,19.67,19.07,18.21,95.27,40.20,284.25,76.69,21.94,21.25,20.33,95.15,40.20,288.67,73.06,20.64,18.44,91.80,41.57,285.07,68.80,62.80
26.29,2025-09-03 11:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 11:30:00,75.46,64.15,68.65,58.79,94.10,39.53,285.52,72.47,20.39,20.41,18.87,95.02,39.02,283.96,78.53,22.45,21.95,20.79,95.09,39.31,288.01,75.40,21.31,19.13,92.18,40.25,284.61,67.90,62.10
27.84,2025-09-03 11:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 11:45:00,77.89,66.12,70.94,60.66,94.06,39.40,285.12,74.03,20.80,20.85,19.15,95.02,39.29,283.31,81.51,23.29,22.25,21.77,95.31,38.81,287.78,78.13,22.03,19.73,91.85,40.09,284.27,70.10,64.70
26.19,2025-09-03 12:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 12:00:00,74.60,63.22,67.71,57.83,94.04,39.81,284.72,71.51,20.11,19.34,18.60,95.36,39.29,283.14,78.35,22.33,22.19,20.54,94.93,39.31,287.22,73.93,20.78,18.69,91.85,40.85,283.79,65.20,59.20
27.16,2025-09-03 12:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 12:15:00,76.71,65.06,69.66,59.46,94.07,39.54,284.72,73.39,20.61,19.55,19.09,95.54,39.14,282.92,80.80,23.06,22.95,21.23,94.95,38.84,287.55,75.94,21.39,19.14,91.71,40.66,283.68,65.70,60.00
25.67,2025-09-03 12:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 12:30:00,73.58,62.37,66.45,57.09,94.10,40.17,284.82,70.47,19.77,18.91,18.33,95.45,39.57,283.15,77.34,22.05,21.88,20.35,94.93,39.60,287.39,72.91,20.55,18.40,91.91,41.35,283.92,64.30,59.00
27.57,2025-09-03 12:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 12:45:00,77.70,65.93,70.75,60.20,94.06,39.28,284.76,74.22,20.87,20.10,19.27,95.41,38.76,283.08,81.65,23.28,23.08,21.57,95.01,38.64,287.46,77.24,21.79,19.37,91.77,40.45,283.74,67.70,62.10
25.65,2025-09-03 13:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 13:00:00,72.89,61.73,65.69,56.15,94.05,40.85,284.28,69.72,19.57,17.79,18.07,95.87,40.30,282.65,77.33,22.04,22.25,20.11,94.75,39.95,287.04,71.63,20.12,17.96,91.53,42.30,283.14,65.20,59.90
27.96,2025-09-03 13:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 13:15:00,80.71,68.21,73.81,62.62,94.08,38.43,283.89,77.96,21.82,20.96,20.18,95.54,37.87,282.08,84.81,24.14,24.89,22.46,94.64,37.89,286.77,79.36,22.26,19.99,92.06,39.54,282.81,69.60,63.70
23.96,2025-09-03 13:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 13:30:00,68.60,57.97,61.87,52.94,93.91,42.41,283.75,66.01,18.45,16.31,17.10,96.13,41.50,281.99,73.09,20.83,21.60,19.31,94.36,41.23,286.64,66.71,18.70,16.53,91.25,44.50,282.61,67.70,61.90
28.30,2025-09-03 13:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 13:45:00,80.06,67.56,73.09,61.79,94.02,38.82,283.26,76.87,21.46,20.01,20.02,95.78,38.19,281.48,84.76,24.11,24.79,22.29,94.67,37.86,286.33,78.57,21.99,19.49,91.63,40.41,281.96,74.70,68.40
26.75,2025-09-03 14:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 14:00:00,75.64,63.75,68.58,57.96,93.99,40.47,282.97,72.53,20.22,18.30,18.87,95.98,39.80,281.14,80.28,22.80,23.52,20.84,94.60,39.30,286.03,74.10,20.72,18.25,91.38,42.31,281.75,69.80,63.50
28.28,2025-09-03 14:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 14:15:00,80.33,67.67,73.29,62.09,93.99,39.12,282.70,77.31,21.56,19.48,20.29,96.05,38.45,280.95,85.42,24.23,25.53,22.39,94.45,37.83,285.69,78.25,21.88,19.41,91.47,41.08,281.46,70.30,64.60
26.44,2025-09-03 14:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 14:30:00,76.02,63.89,68.94,58.23,93.99,40.18,282.40,73.31,20.41,18.39,19.07,96.03,39.44,280.87,80.81,22.89,24.11,20.94,94.38,39.12,285.34,73.93,20.59,18.21,91.57,41.97,280.99,67.10,60.90
27.36,2025-09-03 14:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 14:45:00,78.99,66.41,71.65,60.99,94.06,39.32,282.41,76.32,21.25,18.99,19.96,96.15,38.33,280.63,83.95,23.79,25.29,21.96,94.34,38.17,285.49,76.69,21.38,19.07,91.67,41.47,281.11,69.60,63.90
26.83,2025-09-03 15:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 15:00:00,78.39,65.93,71.08,60.72,94.04,39.71,282.24,76.09,21.20,18.97,20.09,96.11,38.76,280.52,83.18,23.59,25.28,21.67,94.21,38.65,285.27,75.90,21.14,18.96,91.80,41.71,280.95,67.10,61.90
28.13,2025-09-03 15:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 15:15:00,79.76,67.05,72.73,61.50,93.98,39.13,281.95,76.85,21.37,18.96,20.11,96.20,38.20,280.13,85.11,24.13,25.64,22.05,94.37,37.74,284.96,77.31,21.55,19.34,91.37,41.45,280.75,71.70,65.30
29.56,2025-09-03 15:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 15:30:00,84.78,71.13,78.17,65.01,93.95,38.06,281.56,82.19,22.84,21.06,21.25,95.98,37.29,279.81,89.88,25.42,27.55,23.33,94.21,36.79,284.64,82.25,22.87,20.43,91.66,40.10,280.23,83.90,77.70
29.79,2025-09-03 15:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 15:45:00,84.46,70.80,77.61,64.67,93.97,37.88,281.17,81.47,22.61,20.81,21.03,95.97,37.11,279.40,89.61,25.31,27.01,23.25,94.40,36.53,284.33,82.29,22.89,20.40,91.53,40.01,279.77,75.70,69.30
31.94,2025-09-03 16:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 16:00:00,89.43,74.90,83.02,68.73,93.93,36.70,281.01,86.21,23.91,22.70,22.44,95.74,36.29,278.99,94.54,26.66,28.39,24.56,94.51,35.46,284.28,87.55,24.33,21.72,91.54,38.36,279.76,78.00,72.00
28.46,2025-09-03 16:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 16:15:00,78.26,65.51,71.38,59.73,93.79,39.72,280.95,74.72,20.69,17.39,19.33,96.60,39.10,278.98,84.39,23.81,25.53,22.01,94.29,37.62,284.23,75.66,21.01,18.39,90.49,42.45,279.65,74.50,68.10
28.07,2025-09-03 16:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 16:30:00,78.00,65.27,71.15,59.41,93.83,40.02,280.71,74.58,20.62,17.60,19.35,96.53,39.32,278.73,84.13,23.77,25.47,21.79,94.24,38.05,283.89,75.29,20.89,18.27,90.72,42.67,279.51,71.00,64.60
26.80,2025-09-03 16:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 16:45:00,75.88,63.49,68.88,57.83,93.78,40.77,281.06,73.13,20.22,16.57,18.89,96.77,39.94,279.13,82.03,23.19,25.51,21.22,93.89,38.73,284.33,72.47,20.08,17.72,90.69,43.64,279.71,69.80,64.60
28.89,2025-09-03 17:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 17:00:00,78.68,65.91,71.67,60.15,93.77,40.15,281.12,74.87,20.75,17.06,19.51,96.74,39.59,279.21,85.27,24.11,25.72,22.17,94.33,37.80,284.65,75.91,21.05,18.47,90.24,43.05,279.51,72.70,67.20
27.64,2025-09-03 17:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 17:15:00,76.30,63.93,69.22,58.36,93.74,40.90,281.19,73.00,20.20,16.11,19.11,96.91,40.36,279.23,82.80,23.43,25.47,21.43,94.05,38.31,284.49,73.11,20.31,17.82,90.25,44.03,279.85,70.50,64.40
28.31,2025-09-03 17:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 17:30:00,78.16,65.51,71.26,59.63,93.76,40.17,281.29,74.81,20.71,16.91,19.48,96.77,39.57,279.37,84.66,23.99,26.04,21.96,94.11,37.93,284.62,75.02,20.81,18.19,90.41,43.00,279.89,72.40,67.20
28.66,2025-09-03 17:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 17:45:00,78.98,66.27,71.81,60.65,93.73,40.20,281.52,75.63,21.02,16.45,19.97,97.02,39.40,279.44,86.07,24.37,26.70,22.34,93.97,37.84,285.12,75.26,20.88,18.34,90.19,43.36,280.01,73.20,67.20
26.23,2025-09-03 18:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 18:00:00,73.05,61.48,65.94,56.09,93.69,41.39,282.61,69.91,19.47,15.01,18.36,97.04,40.49,280.68,79.62,22.63,24.71,20.69,93.89,38.89,286.05,69.61,19.38,17.05,90.15,44.80,281.09,69.70,64.60
28.99,2025-09-03 18:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 18:15:00,80.11,67.69,73.07,61.93,93.84,39.48,283.35,76.64,21.41,17.79,20.10,96.65,38.79,281.53,86.40,24.64,26.30,22.75,94.26,37.15,286.57,77.29,21.64,19.07,90.62,42.52,281.96,70.80,64.60
26.56,2025-09-03 18:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 18:30:00,75.26,63.57,67.93,58.11,93.82,41.76,283.35,72.39,20.27,16.29,19.10,96.78,40.71,281.43,81.28,23.12,25.09,21.23,93.96,39.86,286.84,72.11,20.17,17.77,90.72,44.71,281.79,69.50,64.40
28.48,2025-09-03 18:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 18:45:00,80.20,67.64,72.97,61.81,93.90,40.03,283.05,77.11,21.52,18.06,20.11,96.56,39.24,281.24,86.34,24.60,26.43,22.74,94.16,38.04,286.31,77.15,21.52,18.95,90.96,42.81,281.59,69.50,64.60
26.48,2025-09-03 19:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 19:00:00,74.37,63.03,67.09,57.33,93.86,41.66,284.15,71.22,19.96,16.40,18.73,96.63,40.78,282.21,80.23,22.91,24.21,20.88,94.22,39.66,287.44,71.67,20.16,17.71,90.74,44.53,282.80,65.50,59.70
26.68,2025-09-03 19:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 19:15:00,75.63,64.10,68.50,58.07,93.84,41.39,284.83,72.74,20.40,16.83,18.99,96.60,40.36,282.94,81.47,23.30,24.99,21.14,94.06,39.76,288.26,72.69,20.40,17.94,90.86,44.06,283.31,66.10,59.90
27.62,2025-09-03 19:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 19:30:00,78.67,66.97,71.37,61.42,93.94,40.32,285.54,75.69,21.30,18.17,20.19,96.39,39.32,283.64,84.34,24.24,25.58,22.18,94.21,38.98,288.96,75.97,21.44,19.06,91.21,42.67,284.03,70.50,64.60
26.91,2025-09-03 19:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 19:45:00,76.58,65.22,69.41,59.38,93.88,40.56,286.04,73.70,20.75,17.43,19.33,96.47,39.39,284.15,82.21,23.64,25.07,21.75,94.11,39.00,289.52,73.85,20.83,18.30,91.05,43.29,284.45,68.40,61.90
27.62,2025-09-03 20:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 20:00:00,77.50,66.12,70.34,60.45,93.89,40.40,286.51,74.24,20.95,17.66,19.69,96.41,39.46,284.61,83.27,23.99,25.06,22.09,94.32,38.62,289.89,74.98,21.18,18.66,90.94,43.11,285.04,69.70,64.40
26.21,2025-09-03 20:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 20:15:00,75.04,64.01,68.08,58.50,93.91,40.85,286.89,72.14,20.36,17.69,19.13,96.20,39.58,284.97,80.20,23.04,24.19,21.07,94.22,39.73,290.19,72.77,20.61,18.30,91.30,43.26,285.51,65.20,59.90
27.86,2025-09-03 20:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 20:30:00,79.22,67.79,72.37,62.03,93.94,39.48,287.51,76.19,21.56,19.31,20.18,95.97,38.52,285.81,84.23,24.31,25.19,22.44,94.40,38.45,290.72,77.24,21.92,19.41,91.44,41.46,286.00,70.00,64.40
26.52,2025-09-03 20:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 20:45:00,75.06,64.33,68.29,58.87,93.88,40.92,287.89,71.99,20.41,17.66,19.20,96.19,39.72,285.93,80.24,23.15,24.11,21.30,94.29,39.79,291.18,72.93,20.77,18.37,91.15,43.26,286.55,65.80,59.90
27.89,2025-09-03 21:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 21:00:00,79.82,67.93,73.35,62.17,93.83,39.87,285.64,77.27,21.75,19.15,20.39,96.16,38.93,283.92,85.12,24.43,26.31,22.39,94.00,38.57,288.89,77.07,21.75,19.39,91.34,42.09,284.13,71.40,65.50
26.39,2025-09-03 21:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 21:15:00,75.49,64.13,69.03,58.59,93.74,41.21,285.44,72.85,20.49,17.85,19.18,96.17,40.18,283.65,80.60,23.09,24.80,21.17,93.95,40.01,288.66,73.03,20.55,18.24,91.11,43.44,284.03,68.70,63.70
27.19,2025-09-03 21:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 21:30:00,77.25,65.77,71.08,59.77,93.73,41.20,285.88,74.51,21.04,18.63,19.41,96.03,40.38,284.15,82.41,23.61,25.26,21.67,94.01,39.85,289.07,74.85,21.11,18.69,91.15,43.36,284.43,68.90,63.50
27.39,2025-09-03 21:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 21:45:00,77.43,66.08,71.23,60.27,93.73,40.91,286.36,74.52,21.06,18.53,19.73,96.07,39.88,284.48,82.72,23.79,25.31,21.81,94.06,39.69,289.57,75.04,21.23,18.73,91.05,43.15,285.05,68.70,62.30
27.19,2025-09-03 22:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 22:00:00,76.34,65.23,70.41,59.48,93.71,41.05,286.66,73.06,20.71,19.00,19.25,95.71,40.54,284.85,81.12,23.34,24.23,21.43,94.29,39.97,289.69,74.85,21.18,18.79,91.13,42.65,285.45,70.40,64.40
27.54,2025-09-03 22:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 22:15:00,77.05,65.98,71.05,59.99,93.74,41.35,287.43,73.83,20.90,19.33,19.28,95.62,40.79,285.65,81.66,23.56,24.18,21.74,94.42,40.39,290.42,75.67,21.52,18.97,91.18,42.87,286.23,69.40,62.60
27.51,2025-09-03 22:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 22:30:00,75.99,65.24,69.97,59.61,93.72,41.67,287.93,72.34,20.54,19.17,19.00,95.49,41.38,286.10,80.55,23.30,23.29,21.58,94.65,40.66,290.85,75.09,21.40,19.03,91.01,42.97,286.85,66.10,59.80
28.05,2025-09-03 22:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 22:45:00,78.08,67.18,72.13,61.17,93.75,40.97,288.46,74.59,21.24,20.03,19.64,95.43,40.54,286.65,82.55,23.91,24.05,22.05,94.59,40.23,291.49,77.12,22.03,19.48,91.24,42.15,287.24,71.20,65.30
27.33,2025-09-03 23:14:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 23:00:00,75.64,65.09,69.59,59.55,93.73,41.69,289.05,71.90,20.47,19.35,19.20,95.35,41.15,287.17,80.15,23.23,22.91,21.23,94.73,41.01,291.89,74.85,21.39,19.12,91.11,42.91,288.09,67.30,61.60
26.95,2025-09-03 23:29:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 23:15:00,75.90,65.37,70.01,59.77,93.75,41.52,289.48,72.88,20.78,19.72,19.25,95.30,40.65,287.75,79.98,23.20,23.35,21.37,94.55,41.12,292.49,74.83,21.39,19.16,91.41,42.79,288.18,68.50,62.30
28.04,2025-09-03 23:44:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 23:30:00,78.61,67.79,73.01,61.64,93.74,40.28,289.36,75.30,21.53,21.11,19.78,95.00,39.63,287.76,82.41,23.94,23.86,21.97,94.66,40.00,292.04,78.12,22.33,19.89,91.56,41.21,288.27,68.80,62.60
26.11,2025-09-03 23:59:59,Meter BSGN1-APF - CHILLER 1,2025-09-03 23:45:00,73.07,62.89,67.47,57.30,93.71,41.50,289.05,69.79,19.87,19.12,18.25,95.16,40.81,287.31,76.97,22.29,22.24,20.61,94.63,41.17,292.01,72.47,20.73,18.44,91.33,42.51,287.84,64.70,58.80
