3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
32.65,2025-04-02 00:59:59,APF-8 4MSB-HV Meter,2025-04-02 00:00:00,227.77,194.65,91.34,188.91,98.62,1.76,285.93,224.96,64.18,31.41,62.26,98.57,1.09,286.47,228.12,65.00,27.28,63.13,98.75,1.90,285.94,230.23,65.46,63.52,98.53,2.29,285.39,268.70,250.20
38.99,2025-04-02 01:59:59,APF-8 4MSB-HV Meter,2025-04-02 01:00:00,219.59,187.68,112.76,180.73,98.03,1.73,285.95,217.65,62.14,38.78,59.70,97.93,1.15,286.52,219.44,62.50,34.99,60.41,98.20,1.82,285.95,221.67,63.05,60.62,97.96,2.22,285.40,271.70,244.80
51.33,2025-04-02 02:59:59,APF-8 4MSB-HV Meter,2025-04-02 02:00:00,260.78,222.56,146.61,214.17,97.88,1.86,285.51,258.13,73.57,47.88,70.82,97.94,1.13,286.04,262.84,74.77,47.39,72.13,98.00,2.03,285.49,261.38,74.22,71.22,97.72,2.42,285.00,325.20,297.10
39.84,2025-04-02 03:59:59,APF-8 4MSB-HV Meter,2025-04-02 03:00:00,266.91,227.44,112.30,220.90,98.59,1.80,285.01,264.88,75.35,35.18,73.25,98.72,0.97,285.51,270.31,76.79,37.28,74.63,98.62,1.97,284.93,265.54,75.30,73.02,98.43,2.45,284.58,316.30,288.80
44.48,2025-04-02 04:59:59,APF-8 4MSB-HV Meter,2025-04-02 04:00:00,269.18,228.75,125.22,221.21,98.29,1.81,284.28,266.81,75.74,40.16,73.30,98.37,1.06,284.83,271.99,77.02,40.58,74.58,98.36,1.96,284.20,268.76,76.00,73.32,98.13,2.40,283.80,332.80,314.70
43.13,2025-04-02 05:59:59,APF-8 4MSB-HV Meter,2025-04-02 05:00:00,262.38,223.31,120.36,216.49,98.45,1.79,284.63,259.45,73.72,38.30,71.51,98.55,1.00,285.18,265.55,75.31,38.94,73.12,98.54,1.98,284.47,262.15,74.28,71.86,98.25,2.39,284.23,297.30,275.20
40.50,2025-04-02 06:59:59,APF-8 4MSB-HV Meter,2025-04-02 06:00:00,260.06,221.87,111.50,215.59,98.62,1.85,285.34,256.84,73.17,35.28,71.17,98.70,1.10,285.87,263.07,74.77,35.71,72.72,98.72,1.96,285.15,260.27,73.93,71.70,98.43,2.48,285.01,277.70,261.30
40.98,2025-04-02 07:59:59,APF-8 4MSB-HV Meter,2025-04-02 07:00:00,255.40,218.17,111.61,211.12,98.48,1.94,285.80,251.52,71.73,35.17,69.53,98.59,1.11,286.25,258.95,73.68,35.47,71.35,98.59,2.10,285.60,255.72,72.76,70.25,98.26,2.60,285.56,322.70,298.50
57.70,2025-04-02 08:59:59,APF-8 4MSB-HV Meter,2025-04-02 08:00:00,271.41,232.10,159.98,222.91,97.72,1.81,286.06,267.45,76.34,50.52,73.41,97.89,1.06,286.42,275.39,78.49,51.75,75.55,97.87,1.91,286.01,271.38,77.27,73.94,97.40,2.46,285.74,418.00,331.40
45.92,2025-04-02 09:59:59,APF-8 4MSB-HV Meter,2025-04-02 09:00:00,259.40,221.98,128.28,214.20,98.20,1.84,286.32,257.17,73.45,40.38,70.94,98.33,1.08,286.74,263.13,75.06,41.98,72.46,98.27,1.92,286.31,257.92,73.47,70.81,98.00,2.54,285.90,315.20,281.10
47.58,2025-04-02 10:59:59,APF-8 4MSB-HV Meter,2025-04-02 10:00:00,265.30,227.34,132.88,219.68,98.24,1.80,286.56,262.52,75.10,41.70,72.57,98.38,1.07,287.03,268.77,76.78,43.60,74.24,98.31,1.89,286.55,264.61,75.46,72.88,98.03,2.43,286.11,339.90,282.90
50.15,2025-04-02 11:59:59,APF-8 4MSB-HV Meter,2025-04-02 11:00:00,270.25,230.52,142.20,222.20,97.99,1.75,285.31,267.79,76.27,45.00,73.64,98.11,1.08,285.81,273.24,77.66,47.04,74.87,98.04,1.81,285.26,269.73,76.59,73.69,97.81,2.36,284.85,355.60,316.40
47.04,2025-04-02 12:59:59,APF-8 4MSB-HV Meter,2025-04-02 12:00:00,259.17,221.43,133.35,213.26,98.00,1.82,285.76,256.90,73.28,42.61,70.70,98.14,1.04,286.30,262.32,74.72,43.70,71.97,98.05,1.93,285.69,258.28,73.42,70.58,97.82,2.50,285.30,303.20,279.90
43.48,2025-04-02 13:59:59,APF-8 4MSB-HV Meter,2025-04-02 13:00:00,261.27,223.09,121.86,215.85,98.42,1.87,285.72,258.74,73.77,38.42,71.52,98.56,1.09,286.24,264.47,75.25,39.96,72.87,98.46,2.04,285.66,260.61,74.06,71.47,98.24,2.48,285.27,418.70,340.60
56.98,2025-04-02 14:59:59,APF-8 4MSB-HV Meter,2025-04-02 14:00:00,277.76,236.52,161.60,227.26,97.72,1.77,284.77,275.11,78.23,50.64,75.34,97.94,1.06,285.21,281.59,79.93,53.98,76.84,97.74,1.88,284.80,276.56,78.37,75.08,97.49,2.36,284.30,373.00,317.80
52.69,2025-04-02 15:59:59,APF-8 4MSB-HV Meter,2025-04-02 15:00:00,272.13,231.79,147.25,223.86,98.03,1.79,284.91,270.07,76.82,45.64,74.31,98.23,1.05,285.42,276.26,78.46,48.92,75.86,98.08,1.91,284.94,270.08,76.51,73.69,97.78,2.41,284.38,302.40,275.00
64.55,2025-04-02 16:59:59,APF-8 4MSB-HV Meter,2025-04-02 16:00:00,282.74,241.35,184.09,231.82,97.43,1.74,285.50,280.45,80.00,57.95,77.05,97.66,1.07,286.14,286.27,81.40,61.59,78.29,97.46,1.84,285.42,281.50,79.94,76.48,97.16,2.32,284.94,330.90,291.70
53.40,2025-04-02 17:59:59,APF-8 4MSB-HV Meter,2025-04-02 17:00:00,275.62,235.05,151.60,226.96,97.97,1.81,285.27,273.61,77.98,47.81,75.45,98.13,1.10,285.94,278.92,79.23,50.39,76.50,98.01,1.92,285.12,274.34,77.84,75.00,97.77,2.42,284.75,340.00,300.70
65.48,2025-04-02 18:59:59,APF-8 4MSB-HV Meter,2025-04-02 18:00:00,290.50,247.42,185.29,237.91,97.53,1.77,284.81,288.68,82.15,57.65,79.11,97.76,1.09,285.43,294.27,83.49,62.16,80.37,97.58,1.90,284.66,288.54,81.78,78.43,97.26,2.31,284.34,355.40,314.70
72.72,2025-04-02 19:59:59,APF-8 4MSB-HV Meter,2025-04-02 19:00:00,298.85,254.12,205.16,243.37,97.21,1.71,284.34,296.27,84.13,64.11,80.71,97.47,1.02,284.87,302.90,85.82,68.33,82.31,97.29,1.83,284.24,297.39,84.17,80.35,96.87,2.30,283.92,402.40,331.50
57.45,2025-04-02 20:59:59,APF-8 4MSB-HV Meter,2025-04-02 20:00:00,286.62,244.00,159.80,235.93,98.05,1.74,284.71,284.11,80.77,48.44,78.34,98.33,1.00,285.22,291.75,82.77,53.91,80.07,98.07,1.90,284.70,283.99,80.46,77.53,97.76,2.32,284.22,347.60,307.90
64.45,2025-04-02 21:59:59,APF-8 4MSB-HV Meter,2025-04-02 21:00:00,291.59,248.65,181.31,239.39,97.65,1.70,285.13,289.32,82.39,56.33,79.45,97.89,0.98,285.63,295.61,84.02,60.54,80.90,97.70,1.86,285.15,289.85,82.24,79.04,97.35,2.27,284.61,379.60,327.70
53.61,2025-04-02 22:59:59,APF-8 4MSB-HV Meter,2025-04-02 22:00:00,261.12,223.49,150.97,215.68,97.83,1.75,286.29,258.36,73.85,49.23,71.25,97.86,1.05,286.80,262.91,75.02,48.13,72.55,98.00,1.89,286.34,262.09,74.62,71.88,97.63,2.30,285.72,327.40,317.20
41.06,2025-04-02 23:59:59,APF-8 4MSB-HV Meter,2025-04-02 23:00:00,238.68,204.35,116.28,197.80,98.32,1.76,286.49,236.11,67.49,39.28,65.22,98.28,1.07,287.02,239.29,68.33,35.95,66.40,98.49,1.96,286.51,240.63,68.53,66.19,98.20,2.26,285.94,273.80,245.70
50.15,2025-04-03 00:59:59,APF-8 4MSB-HV Meter,2025-04-03 00:00:00,252.61,216.37,140.80,208.34,97.87,1.78,286.46,249.51,71.37,46.91,68.65,97.85,1.09,286.91,253.83,72.46,43.75,69.97,98.07,1.95,286.54,254.48,72.53,69.72,97.69,2.30,285.92,343.90,293.80
35.87,2025-04-03 01:59:59,APF-8 4MSB-HV Meter,2025-04-03 01:00:00,218.97,187.63,101.84,181.00,98.26,1.71,286.73,216.82,62.03,34.44,59.76,98.23,1.04,287.21,219.67,62.78,31.53,60.72,98.40,1.93,286.83,220.40,62.82,60.52,98.17,2.16,286.16,282.50,244.50
48.96,2025-04-03 02:59:59,APF-8 4MSB-HV Meter,2025-04-03 02:00:00,257.77,219.46,136.90,211.61,98.07,1.73,284.86,254.77,72.40,45.42,69.83,98.08,1.02,285.30,259.11,73.58,42.52,71.11,98.24,1.92,284.99,259.43,73.48,70.67,97.89,2.25,284.29,349.60,304.00
37.83,2025-04-03 03:59:59,APF-8 4MSB-HV Meter,2025-04-03 03:00:00,255.23,217.41,105.12,210.91,98.61,1.75,284.82,252.26,71.73,34.88,69.57,98.60,1.01,285.26,256.73,72.94,32.42,70.90,98.76,1.94,284.97,256.69,72.74,70.43,98.47,2.32,284.24,322.10,284.60
36.39,2025-04-03 04:59:59,APF-8 4MSB-HV Meter,2025-04-03 04:00:00,257.47,218.94,100.40,212.71,98.70,1.77,284.43,254.58,72.30,32.16,70.30,98.78,1.06,284.87,260.21,73.75,31.86,71.71,98.77,1.91,284.49,257.61,72.88,70.70,98.55,2.34,283.93,325.80,291.40
65.02,2025-04-03 05:59:59,APF-8 4MSB-HV Meter,2025-04-03 05:00:00,291.95,248.47,183.44,239.06,97.55,1.71,284.64,289.71,82.37,57.66,79.51,97.73,1.05,285.18,295.35,83.75,60.76,80.72,97.64,1.81,284.60,290.79,82.36,78.83,97.27,2.26,284.15,359.00,323.70
43.17,2025-04-03 06:59:59,APF-8 4MSB-HV Meter,2025-04-03 06:00:00,264.80,225.00,120.41,217.74,98.39,1.75,284.22,261.48,74.17,38.07,71.87,98.51,1.04,284.63,267.96,75.89,39.17,73.59,98.48,1.89,284.19,264.96,74.94,72.29,98.20,2.32,283.84,355.70,308.00
27.33,2025-04-03 07:59:59,APF-8 4MSB-HV Meter,2025-04-03 07:00:00,195.12,165.68,76.05,160.53,98.70,1.78,284.14,192.25,54.47,25.78,52.71,98.67,1.15,284.50,196.42,55.64,22.94,54.09,98.85,1.93,284.22,196.68,55.57,53.72,98.59,2.25,283.69,263.20,234.90
36.18,2025-04-03 08:59:59,APF-8 4MSB-HV Meter,2025-04-03 08:00:00,220.48,188.34,102.27,180.79,98.08,1.77,285.91,217.37,61.98,34.13,59.49,98.06,1.05,286.27,222.02,63.24,31.96,60.81,98.23,1.91,286.00,222.04,63.11,60.48,97.94,2.35,285.47,381.80,299.60
3.17,2025-04-03 09:59:59,APF-8 4MSB-HV Meter,2025-04-03 09:00:00,252.42,215.49,7.86,211.90,99.89,1.91,285.53,248.55,70.77,2.66,69.58,99.89,0.81,285.71,257.20,73.20,2.03,72.00,99.90,2.28,285.66,251.51,71.52,70.32,99.88,2.65,285.22,259.70,255.40
10.63,2025-04-03 10:59:59,APF-8 4MSB-HV Meter,2025-04-03 10:00:00,268.03,228.64,29.11,224.52,99.71,1.87,285.20,264.85,75.38,9.39,74.03,99.72,0.86,285.47,272.10,77.37,9.10,76.08,99.73,2.16,285.24,267.13,75.89,74.41,99.67,2.60,284.88,305.20,294.90
10.66,2025-04-03 11:59:59,APF-8 4MSB-HV Meter,2025-04-03 11:00:00,281.28,240.15,29.59,235.83,99.70,1.87,285.48,279.28,79.57,9.52,78.09,99.71,0.88,285.74,285.58,81.31,9.40,79.88,99.72,2.21,285.55,278.97,79.27,77.86,99.67,2.51,285.15,379.50,374.20
9.41,2025-04-03 12:59:59,APF-8 4MSB-HV Meter,2025-04-03 12:00:00,274.67,234.71,26.87,230.36,99.70,1.86,285.77,273.68,78.07,8.74,76.61,99.72,0.84,286.17,278.14,79.25,8.72,77.82,99.70,2.21,285.82,272.18,77.40,75.92,99.68,2.52,285.32,350.80,325.60
16.74,2025-04-03 13:59:59,APF-8 4MSB-HV Meter,2025-04-03 13:00:00,274.95,234.82,47.62,229.65,99.42,1.85,285.57,272.67,77.73,15.32,76.07,99.46,0.82,285.96,278.54,79.29,15.57,77.57,99.42,2.20,285.56,273.64,77.79,76.02,99.37,2.54,285.19,388.00,347.40
4.65,2025-04-03 14:59:59,APF-8 4MSB-HV Meter,2025-04-03 14:00:00,268.10,229.03,12.51,225.15,99.85,1.84,285.62,264.92,75.54,4.21,74.25,99.86,0.90,285.97,271.76,77.36,3.65,76.05,99.86,2.11,285.59,267.63,76.13,74.85,99.83,2.52,285.30,291.40,286.20
3.77,2025-04-03 15:59:59,APF-8 4MSB-HV Meter,2025-04-03 15:00:00,258.25,220.69,11.06,216.70,99.79,1.87,285.72,254.97,72.70,3.95,71.39,99.80,0.83,285.94,262.42,74.78,3.34,73.43,99.80,2.21,285.79,257.36,73.21,71.88,99.78,2.56,285.42,339.30,335.60
5.28,2025-04-03 16:59:59,APF-8 4MSB-HV Meter,2025-04-03 16:00:00,226.22,193.35,14.59,189.87,99.85,1.90,285.82,224.06,63.91,4.81,62.73,99.84,1.04,286.15,228.64,65.17,4.50,64.08,99.86,2.21,285.94,225.96,64.28,63.06,99.84,2.45,285.38,330.00,325.70
9.30,2025-04-03 17:59:59,APF-8 4MSB-HV Meter,2025-04-03 17:00:00,280.84,239.56,25.24,235.25,99.70,1.79,285.26,278.79,79.37,8.12,77.92,99.70,0.82,285.58,284.50,80.89,7.83,79.51,99.72,2.10,285.29,279.22,79.30,77.82,99.67,2.45,284.91,290.10,278.30
11.18,2025-04-03 18:59:59,APF-8 4MSB-HV Meter,2025-04-03 18:00:00,286.07,244.18,30.00,239.99,99.75,1.86,285.41,283.39,80.74,9.43,79.33,99.76,0.94,285.80,289.95,82.49,9.39,81.07,99.76,2.17,285.37,284.87,80.95,79.59,99.71,2.48,285.08,366.50,361.40
16.10,2025-04-03 19:59:59,APF-8 4MSB-HV Meter,2025-04-03 19:00:00,294.30,251.32,42.66,246.58,99.58,1.84,285.50,291.05,82.97,13.02,81.37,99.62,0.96,285.85,298.63,84.99,13.53,83.44,99.60,2.14,285.47,293.22,83.36,81.77,99.53,2.41,285.17,389.70,356.60
10.49,2025-04-03 20:59:59,APF-8 4MSB-HV Meter,2025-04-03 20:00:00,284.04,242.67,28.45,238.44,99.72,1.83,285.61,280.87,80.10,8.84,78.67,99.75,0.81,285.95,288.90,82.25,9.11,80.87,99.73,2.20,285.61,282.34,80.32,78.91,99.68,2.49,285.26,323.10,316.60
13.91,2025-04-03 21:59:59,APF-8 4MSB-HV Meter,2025-04-03 21:00:00,288.03,246.48,37.44,241.76,99.61,1.82,286.06,285.03,81.41,11.55,79.88,99.65,0.88,286.38,292.35,83.38,11.98,81.80,99.63,2.14,286.03,286.71,81.69,80.08,99.56,2.45,285.78,325.60,311.00
9.56,2025-04-03 22:59:59,APF-8 4MSB-HV Meter,2025-04-03 22:00:00,287.00,245.38,23.64,241.40,99.81,1.84,285.87,283.23,80.80,7.17,79.53,99.82,0.82,286.25,291.00,82.94,6.91,81.51,99.83,2.22,285.85,286.76,81.63,80.35,99.78,2.48,285.52,288.40,281.30
5.98,2025-04-03 23:59:59,APF-8 4MSB-HV Meter,2025-04-03 23:00:00,287.44,246.07,15.18,241.57,99.78,1.87,286.20,284.16,81.21,4.87,79.70,99.77,0.87,286.57,291.74,83.24,4.32,81.75,99.80,2.27,286.15,286.41,81.62,80.12,99.77,2.48,285.89,374.50,344.40
17.61,2025-04-04 00:59:59,APF-8 4MSB-HV Meter,2025-04-04 00:00:00,276.38,236.24,47.61,231.84,99.61,1.85,285.71,273.31,78.02,15.33,76.60,99.62,0.96,286.24,278.23,79.24,14.67,77.79,99.65,2.20,285.64,277.60,78.98,77.45,99.55,2.40,285.24,308.20,297.80
3.84,2025-04-04 01:59:59,APF-8 4MSB-HV Meter,2025-04-04 01:00:00,238.58,203.01,10.72,199.40,99.86,1.93,284.58,234.97,66.76,4.21,65.59,99.85,1.00,285.11,239.20,67.86,2.68,66.70,99.87,2.34,284.52,241.57,68.39,67.12,99.85,2.46,284.11,245.40,241.60
6.90,2025-04-04 02:59:59,APF-8 4MSB-HV Meter,2025-04-04 02:00:00,253.05,214.53,19.32,210.56,99.74,1.84,283.58,249.31,70.57,6.98,69.25,99.73,0.85,284.08,253.85,71.71,5.44,70.38,99.76,2.24,283.51,255.98,72.25,70.92,99.72,2.43,283.14,297.10,273.40
5.94,2025-04-04 03:59:59,APF-8 4MSB-HV Meter,2025-04-04 03:00:00,254.14,216.58,19.54,212.76,99.76,1.84,284.96,250.34,71.27,7.98,69.98,99.71,0.87,285.53,254.53,72.25,5.62,70.99,99.76,2.27,284.84,257.55,73.06,71.79,99.83,2.38,284.51,255.90,252.50
6.71,2025-04-04 04:59:59,APF-8 4MSB-HV Meter,2025-04-04 04:00:00,249.92,212.53,18.98,208.53,99.73,1.79,284.41,246.45,70.00,6.86,68.65,99.73,0.79,285.00,250.76,71.04,5.41,69.73,99.76,2.25,284.28,252.55,71.49,70.14,99.72,2.33,283.95,334.80,308.60
6.03,2025-04-04 05:59:59,APF-8 4MSB-HV Meter,2025-04-04 05:00:00,248.00,210.54,15.90,206.92,99.85,1.76,283.86,244.71,69.37,6.12,68.20,99.84,0.86,284.41,248.07,70.16,3.75,68.98,99.87,2.10,283.73,251.22,71.01,69.74,99.83,2.32,283.44,365.90,360.40
6.26,2025-04-04 06:59:59,APF-8 4MSB-HV Meter,2025-04-04 06:00:00,259.81,220.58,17.38,216.50,99.78,1.80,283.93,255.98,72.57,6.45,71.19,99.76,0.92,284.42,260.78,73.79,4.67,72.46,99.80,2.16,283.79,262.66,74.22,72.85,99.76,2.34,283.58,290.60,283.30
3.16,2025-04-04 07:59:59,APF-8 4MSB-HV Meter,2025-04-04 07:00:00,274.44,233.61,8.15,229.78,99.88,1.85,284.62,271.47,77.13,2.71,75.83,99.89,0.85,284.98,278.17,78.91,2.28,77.65,99.88,2.18,284.54,273.67,77.57,76.30,99.87,2.51,284.35,280.70,276.30
9.49,2025-04-04 08:59:59,APF-8 4MSB-HV Meter,2025-04-04 08:00:00,284.89,243.10,25.33,238.70,99.70,1.83,285.28,281.57,80.20,8.13,78.70,99.72,0.80,285.65,289.18,82.22,7.71,80.82,99.72,2.17,285.18,283.93,80.68,79.18,99.68,2.52,285.02,364.50,332.80
5.71,2025-04-04 09:59:59,APF-8 4MSB-HV Meter,2025-04-04 09:00:00,273.64,233.55,14.92,229.63,99.84,1.86,285.34,270.52,77.04,4.56,75.76,99.85,0.87,285.66,278.02,79.12,4.65,77.74,99.84,2.13,285.31,272.36,77.39,76.14,99.82,2.57,285.05,370.00,364.40
6.77,2025-04-04 10:59:59,APF-8 4MSB-HV Meter,2025-04-04 10:00:00,265.31,225.83,18.86,221.65,99.72,1.88,284.69,262.84,74.65,6.12,73.27,99.73,0.88,284.93,269.37,76.46,5.97,75.07,99.73,2.20,284.78,263.70,74.73,73.31,99.70,2.55,284.34,292.00,285.20
8.77,2025-04-04 11:59:59,APF-8 4MSB-HV Meter,2025-04-04 11:00:00,288.21,245.75,24.37,241.58,99.76,1.80,285.12,286.39,81.52,7.94,80.15,99.78,0.88,285.51,291.68,82.90,7.67,81.51,99.77,2.07,285.16,286.57,81.33,79.92,99.74,2.44,284.69,307.40,297.90
6.40,2025-04-04 12:59:59,APF-8 4MSB-HV Meter,2025-04-04 12:00:00,284.88,242.46,17.78,238.59,99.82,1.82,284.57,283.23,80.44,5.81,79.20,99.84,0.84,284.89,288.42,81.85,5.57,80.51,99.83,2.12,284.66,283.01,80.18,78.88,99.81,2.50,284.16,353.80,349.40
10.59,2025-04-04 13:59:59,APF-8 4MSB-HV Meter,2025-04-04 13:00:00,278.73,237.19,30.18,232.92,99.65,1.82,284.57,277.26,78.75,9.69,77.37,99.67,0.79,284.93,282.70,80.20,9.91,78.73,99.65,2.14,284.66,276.21,78.24,76.82,99.62,2.54,284.11,354.00,349.40
11.07,2025-04-04 14:59:59,APF-8 4MSB-HV Meter,2025-04-04 14:00:00,278.72,237.94,29.66,233.90,99.72,1.91,285.39,276.46,78.79,10.03,77.38,99.70,0.91,285.77,281.82,80.22,8.56,78.96,99.79,2.23,285.46,277.88,78.93,77.56,99.66,2.58,284.92,288.90,283.20
5.65,2025-04-04 15:59:59,APF-8 4MSB-HV Meter,2025-04-04 15:00:00,271.25,231.37,15.68,227.37,99.83,1.88,285.25,269.65,76.75,4.87,75.38,99.84,0.86,285.58,274.78,78.18,5.16,76.80,99.82,2.23,285.42,269.32,76.44,75.18,99.82,2.56,284.75,306.40,296.90
14.77,2025-04-04 16:59:59,APF-8 4MSB-HV Meter,2025-04-04 16:00:00,282.01,240.56,41.78,236.08,99.57,1.89,285.25,280.12,79.75,13.27,78.30,99.61,0.89,285.60,285.60,81.29,13.74,79.79,99.58,2.17,285.43,280.30,79.52,77.99,99.52,2.60,284.74,328.80,323.70
11.82,2025-04-04 17:59:59,APF-8 4MSB-HV Meter,2025-04-04 17:00:00,275.54,235.03,32.79,230.64,99.65,1.94,285.23,273.57,77.88,10.11,76.44,99.68,0.94,285.57,279.37,79.49,10.86,78.06,99.65,2.26,285.47,273.68,77.66,76.13,99.61,2.61,284.65,337.70,320.30
11.96,2025-04-04 18:59:59,APF-8 4MSB-HV Meter,2025-04-04 18:00:00,277.52,237.04,33.81,232.23,99.55,1.84,285.56,275.65,78.56,11.00,76.91,99.57,0.82,285.81,281.36,80.19,10.85,78.67,99.57,2.22,285.84,275.56,78.29,76.66,99.52,2.50,285.04,365.80,361.40
14.16,2025-04-04 19:59:59,APF-8 4MSB-HV Meter,2025-04-04 19:00:00,287.36,245.40,35.78,240.79,99.61,1.88,285.53,285.39,81.28,10.48,79.81,99.67,0.92,285.76,291.50,83.06,11.14,81.49,99.64,2.19,285.76,285.19,81.06,79.49,99.53,2.51,285.07,355.10,345.80
10.72,2025-04-04 20:59:59,APF-8 4MSB-HV Meter,2025-04-04 20:00:00,275.79,235.66,29.90,231.07,99.63,1.83,285.73,274.24,78.16,9.31,76.63,99.67,0.80,285.92,280.59,80.03,9.87,78.50,99.63,2.20,286.06,272.55,77.46,75.94,99.60,2.49,285.21,332.70,303.50
9.84,2025-04-04 21:59:59,APF-8 4MSB-HV Meter,2025-04-04 21:00:00,281.26,240.02,27.29,235.84,99.72,1.80,285.35,279.82,79.64,8.27,78.20,99.75,0.78,285.52,286.21,81.51,9.19,80.06,99.72,2.17,285.69,277.76,78.87,77.58,99.69,2.43,284.85,306.90,294.80
7.56,2025-04-04 22:59:59,APF-8 4MSB-HV Meter,2025-04-04 22:00:00,266.12,227.21,21.29,223.29,99.77,1.85,285.52,263.25,74.99,6.86,73.76,99.79,0.83,285.81,268.61,76.53,6.87,75.14,99.76,2.23,285.82,266.50,75.69,74.39,99.75,2.49,284.92,318.80,314.70
4.73,2025-04-04 23:59:59,APF-8 4MSB-HV Meter,2025-04-04 23:00:00,257.58,219.75,14.03,215.74,99.78,1.84,285.29,256.03,72.92,4.90,71.65,99.77,0.80,285.69,258.58,73.62,4.40,72.22,99.78,2.27,285.60,258.13,73.20,71.87,99.77,2.43,284.57,327.40,321.70
6.18,2025-04-05 00:59:59,APF-8 4MSB-HV Meter,2025-04-05 00:00:00,255.09,217.58,17.53,213.87,99.79,1.85,285.17,253.45,72.17,5.94,70.89,99.78,0.79,285.62,256.20,72.94,5.42,71.73,99.80,2.30,285.48,255.64,72.47,71.24,99.77,2.45,284.42,280.50,276.30
2.35,2025-04-05 01:59:59,APF-8 4MSB-HV Meter,2025-04-05 01:00:00,231.32,196.41,6.97,193.04,99.87,1.90,284.00,228.98,64.92,2.80,63.83,99.87,0.87,284.50,231.80,65.69,1.82,64.54,99.88,2.36,284.28,233.17,65.81,64.67,99.87,2.47,283.23,260.50,256.30
5.78,2025-04-05 02:59:59,APF-8 4MSB-HV Meter,2025-04-05 02:00:00,253.55,215.49,16.71,211.65,99.78,1.83,284.22,251.05,71.22,6.12,69.98,99.78,0.87,284.69,254.11,72.07,4.81,70.80,99.80,2.24,284.50,255.49,72.20,70.88,99.77,2.39,283.47,353.90,349.40
5.42,2025-04-05 03:59:59,APF-8 4MSB-HV Meter,2025-04-05 03:00:00,242.70,206.43,15.71,202.61,99.77,1.82,284.39,239.91,68.14,5.80,66.83,99.76,0.83,284.90,243.07,68.97,4.49,67.74,99.78,2.27,284.62,245.13,69.31,68.04,99.76,2.37,283.65,263.30,249.60
3.58,2025-04-05 04:59:59,APF-8 4MSB-HV Meter,2025-04-05 04:00:00,244.25,207.72,9.96,204.09,99.87,1.90,284.45,241.68,68.63,3.88,67.45,99.86,0.81,284.94,244.82,69.47,2.51,68.27,99.88,2.39,284.69,246.24,69.62,68.37,99.86,2.49,283.71,326.00,321.70
4.98,2025-04-05 05:59:59,APF-8 4MSB-HV Meter,2025-04-05 05:00:00,250.24,212.31,14.23,208.64,99.83,1.89,283.69,247.62,70.13,4.96,68.90,99.84,0.83,284.15,251.69,71.26,4.29,70.06,99.84,2.37,283.93,251.39,70.92,69.69,99.82,2.47,282.98,290.20,279.40
3.24,2025-04-05 06:59:59,APF-8 4MSB-HV Meter,2025-04-05 06:00:00,258.82,219.27,9.39,215.61,99.86,1.83,283.29,257.41,72.80,3.15,71.54,99.87,0.77,283.65,261.58,73.93,2.99,72.63,99.86,2.23,283.55,257.46,72.54,71.44,99.85,2.49,282.66,290.60,282.30
2.56,2025-04-05 07:59:59,APF-8 4MSB-HV Meter,2025-04-05 07:00:00,258.57,219.84,7.23,216.21,99.89,1.90,284.28,257.21,72.97,2.45,71.75,99.90,0.76,284.63,262.08,74.36,2.23,73.20,99.89,2.37,284.53,256.41,72.50,71.26,99.88,2.59,283.66,277.30,272.40
6.18,2025-04-05 08:59:59,APF-8 4MSB-HV Meter,2025-04-05 08:00:00,257.11,218.77,17.02,214.79,99.76,1.94,284.44,255.13,72.46,5.04,71.17,99.81,0.87,284.89,260.19,73.84,5.79,72.48,99.75,2.31,284.59,256.01,72.47,71.14,99.73,2.64,283.85,377.30,349.60
5.23,2025-04-05 09:59:59,APF-8 4MSB-HV Meter,2025-04-05 09:00:00,252.50,214.61,14.81,210.85,99.80,1.97,284.18,250.86,71.16,5.07,69.87,99.81,0.84,284.63,254.97,72.28,4.51,71.01,99.81,2.36,284.29,251.69,71.17,69.97,99.79,2.70,283.61,312.60,307.90
4.88,2025-04-05 10:59:59,APF-8 4MSB-HV Meter,2025-04-05 10:00:00,247.32,210.35,13.88,206.42,99.75,1.97,284.42,245.74,69.79,4.61,68.50,99.75,0.87,284.88,250.34,70.99,4.40,69.69,99.76,2.38,284.51,245.86,69.57,68.23,99.74,2.66,283.88,288.10,284.10
6.06,2025-04-05 11:59:59,APF-8 4MSB-HV Meter,2025-04-05 11:00:00,262.02,222.94,17.11,219.07,99.78,1.94,284.59,260.59,74.03,5.76,72.70,99.78,0.87,285.04,265.05,75.23,5.29,73.98,99.80,2.34,284.68,260.43,73.68,72.38,99.77,2.61,284.05,387.90,382.10
6.79,2025-04-05 12:59:59,APF-8 4MSB-HV Meter,2025-04-05 12:00:00,263.57,224.76,19.67,220.62,99.75,1.93,285.05,262.01,74.60,6.63,73.20,99.75,0.88,285.52,266.15,75.66,6.25,74.24,99.75,2.28,285.11,262.56,74.50,73.19,99.74,2.62,284.52,318.80,292.50
4.79,2025-04-05 13:59:59,APF-8 4MSB-HV Meter,2025-04-05 13:00:00,255.78,218.15,13.82,214.26,99.82,1.91,285.15,255.16,72.66,4.64,71.38,99.83,0.88,285.56,259.13,73.69,4.39,72.37,99.82,2.25,285.30,253.05,71.80,70.51,99.81,2.60,284.61,318.40,313.70
4.39,2025-04-05 14:59:59,APF-8 4MSB-HV Meter,2025-04-05 14:00:00,267.96,228.23,12.61,224.39,99.84,1.89,284.80,266.68,75.80,4.34,74.49,99.84,0.90,285.18,271.65,77.18,3.88,75.87,99.84,2.22,284.93,265.57,75.25,74.03,99.83,2.55,284.31,307.40,304.00
7.57,2025-04-05 15:59:59,APF-8 4MSB-HV Meter,2025-04-05 15:00:00,254.20,216.67,22.29,212.37,99.65,1.96,285.00,254.13,72.30,7.35,70.84,99.66,0.98,285.41,257.05,73.07,7.37,71.60,99.66,2.26,285.17,251.42,71.30,69.93,99.64,2.63,284.44,360.70,329.10
4.06,2025-04-05 16:59:59,APF-8 4MSB-HV Meter,2025-04-05 16:00:00,255.82,218.32,11.60,214.79,99.85,1.92,285.35,255.25,72.70,3.74,71.50,99.85,0.93,285.78,258.98,73.72,3.80,72.54,99.86,2.20,285.54,253.23,71.90,70.75,99.85,2.62,284.72,288.10,277.50
1.21,2025-04-05 17:59:59,APF-8 4MSB-HV Meter,2025-04-05 17:00:00,235.13,200.55,3.82,197.07,99.90,2.04,285.21,234.36,66.72,1.54,65.52,99.90,0.87,285.69,237.64,67.63,1.07,66.46,99.90,2.44,285.40,233.38,66.21,65.09,99.89,2.80,284.55,265.70,262.30
5.85,2025-04-05 18:59:59,APF-8 4MSB-HV Meter,2025-04-05 18:00:00,238.84,203.85,17.09,199.85,99.70,2.01,285.45,237.93,67.81,5.80,66.45,99.71,0.93,285.95,241.21,68.66,5.44,67.30,99.70,2.34,285.61,237.37,67.37,66.10,99.68,2.75,284.77,280.60,255.80
2.59,2025-04-05 19:59:59,APF-8 4MSB-HV Meter,2025-04-05 19:00:00,248.44,211.77,7.59,208.24,99.89,1.95,285.14,247.48,70.41,2.74,69.25,99.89,0.92,285.59,251.70,71.58,2.26,70.35,99.89,2.28,285.35,246.16,69.79,68.64,99.89,2.64,284.47,320.80,316.70
2.70,2025-04-05 20:59:59,APF-8 4MSB-HV Meter,2025-04-05 20:00:00,253.28,215.65,7.37,211.98,99.89,1.90,284.81,252.14,71.66,2.36,70.46,99.89,0.83,285.20,256.80,72.93,2.31,71.71,99.89,2.25,284.99,250.90,71.06,69.82,99.89,2.60,284.24,313.40,308.90
3.34,2025-04-05 21:59:59,APF-8 4MSB-HV Meter,2025-04-05 21:00:00,237.47,202.54,9.31,198.71,99.82,1.93,285.22,235.72,67.12,3.24,65.76,99.82,0.81,285.68,240.42,68.38,2.73,67.16,99.82,2.31,285.34,236.28,67.04,65.79,99.81,2.68,284.65,273.90,255.70
2.54,2025-04-05 22:59:59,APF-8 4MSB-HV Meter,2025-04-05 22:00:00,215.02,183.41,7.27,180.06,99.86,2.01,285.24,213.22,60.73,2.71,59.57,99.86,0.87,285.77,216.45,61.58,2.02,60.50,99.87,2.39,285.36,215.39,61.10,59.99,99.85,2.76,284.61,251.70,248.60
1.60,2025-04-05 23:59:59,APF-8 4MSB-HV Meter,2025-04-05 23:00:00,201.55,171.26,4.66,167.97,99.89,1.93,284.21,199.41,56.59,1.92,55.55,99.88,0.91,284.84,202.10,57.27,1.14,56.11,99.89,2.32,284.29,203.15,57.40,56.31,99.89,2.55,283.51,279.10,275.30
0.80,2025-04-06 00:59:59,APF-8 4MSB-HV Meter,2025-04-06 00:00:00,219.63,186.77,2.50,183.34,99.90,1.94,284.46,217.70,61.84,1.17,60.70,99.90,0.89,285.10,220.25,62.46,0.54,61.27,99.90,2.31,284.50,220.95,62.47,61.36,99.90,2.61,283.79,245.10,241.60
3.79,2025-04-06 01:59:59,APF-8 4MSB-HV Meter,2025-04-06 01:00:00,207.65,176.41,10.99,172.90,99.74,1.97,284.21,205.52,58.35,4.02,57.22,99.73,0.94,284.89,207.89,58.89,3.18,57.70,99.76,2.36,284.24,209.53,59.17,57.98,99.74,2.60,283.48,224.60,212.90
1.31,2025-04-06 02:59:59,APF-8 4MSB-HV Meter,2025-04-06 02:00:00,213.28,181.12,3.63,177.89,99.90,1.96,284.12,211.35,59.93,1.58,58.88,99.90,0.89,284.78,213.65,60.51,0.73,59.44,99.91,2.37,284.15,214.83,60.68,59.57,99.90,2.61,283.42,292.70,288.00
3.02,2025-04-06 03:59:59,APF-8 4MSB-HV Meter,2025-04-06 03:00:00,203.86,173.19,8.91,169.75,99.80,2.00,284.22,201.54,57.17,3.33,56.04,99.79,0.94,284.88,204.26,57.90,2.57,56.69,99.81,2.40,284.28,205.77,58.12,57.02,99.79,2.66,283.50,240.30,235.60
2.74,2025-04-06 04:59:59,APF-8 4MSB-HV Meter,2025-04-06 04:00:00,228.79,194.66,7.91,191.19,99.86,1.91,284.50,227.12,64.54,2.81,63.32,99.87,0.85,285.12,229.75,65.20,2.35,64.09,99.86,2.31,284.59,229.49,64.92,63.78,99.86,2.55,283.80,281.50,277.30
1.16,2025-04-06 05:59:59,APF-8 4MSB-HV Meter,2025-04-06 05:00:00,254.07,215.54,3.74,211.97,99.90,1.94,283.68,253.06,71.71,1.59,70.52,99.90,0.85,284.20,256.80,72.65,0.99,71.43,99.90,2.33,283.79,252.34,71.19,70.02,99.90,2.63,283.03,264.40,260.30
3.48,2025-04-06 06:59:59,APF-8 4MSB-HV Meter,2025-04-06 06:00:00,250.26,212.12,10.24,208.34,99.85,1.90,283.45,249.23,70.57,3.73,69.32,99.85,0.84,284.03,252.28,71.30,3.04,69.95,99.85,2.28,283.50,249.26,70.25,69.07,99.84,2.57,282.83,290.70,283.30
1.44,2025-04-06 07:59:59,APF-8 4MSB-HV Meter,2025-04-06 07:00:00,250.94,213.13,4.50,209.66,99.90,1.92,283.94,249.21,70.70,1.92,69.62,99.90,0.88,284.53,252.68,71.52,1.13,70.30,99.90,2.27,283.94,250.93,70.91,69.74,99.90,2.62,283.35,260.80,256.40
1.07,2025-04-06 08:59:59,APF-8 4MSB-HV Meter,2025-04-06 08:00:00,225.40,191.20,3.35,187.88,99.90,2.05,283.75,223.41,63.33,1.47,62.23,99.90,0.83,284.38,226.71,64.09,0.81,62.95,99.90,2.48,283.77,226.07,63.78,62.70,99.90,2.84,283.08,333.80,329.70
0.98,2025-04-06 09:59:59,APF-8 4MSB-HV Meter,2025-04-06 09:00:00,228.68,194.06,3.09,190.63,99.90,1.97,283.85,227.33,64.46,1.33,63.33,99.90,0.82,284.51,230.33,65.15,0.77,64.00,99.90,2.32,283.87,228.38,64.45,63.30,99.90,2.77,283.17,262.40,258.30
4.41,2025-04-06 10:59:59,APF-8 4MSB-HV Meter,2025-04-06 10:00:00,249.52,211.80,13.12,207.79,99.77,1.93,283.85,248.85,70.58,4.64,69.25,99.77,0.84,284.50,251.70,71.22,4.07,69.87,99.77,2.29,283.88,248.02,70.00,68.66,99.76,2.65,283.17,288.30,262.10
1.25,2025-04-06 11:59:59,APF-8 4MSB-HV Meter,2025-04-06 11:00:00,236.82,200.93,4.09,197.49,99.90,2.00,283.84,236.20,66.98,1.66,65.87,99.89,0.87,284.49,239.03,67.57,1.18,66.40,99.90,2.35,283.88,235.23,66.38,65.22,99.89,2.79,283.17,337.80,332.70
2.72,2025-04-06 12:59:59,APF-8 4MSB-HV Meter,2025-04-06 12:00:00,241.91,205.14,8.13,201.65,99.87,1.99,283.53,241.39,68.39,2.88,67.28,99.87,0.80,284.22,243.24,68.75,2.54,67.57,99.86,2.41,283.55,241.09,68.00,66.80,99.86,2.76,282.83,273.50,269.30
1.57,2025-04-06 13:59:59,APF-8 4MSB-HV Meter,2025-04-06 13:00:00,235.28,199.69,4.83,196.32,99.89,1.99,283.96,234.27,66.47,2.08,65.32,99.88,0.85,284.81,234.84,66.45,1.18,65.35,99.89,2.41,283.92,236.73,66.77,65.65,99.89,2.70,283.15,269.80,265.30
0.74,2025-04-06 14:59:59,APF-8 4MSB-HV Meter,2025-04-06 14:00:00,210.27,178.87,2.23,175.73,99.90,2.00,284.48,209.10,59.50,1.08,58.47,99.90,0.93,285.37,209.33,59.34,0.41,58.27,99.90,2.34,284.40,212.37,60.03,58.99,99.90,2.73,283.67,261.30,258.30
2.80,2025-04-06 15:59:59,APF-8 4MSB-HV Meter,2025-04-06 15:00:00,228.16,194.14,8.19,190.64,99.87,2.00,284.62,226.83,64.55,3.15,63.36,99.86,0.85,285.46,227.99,64.66,2.24,63.50,99.87,2.42,284.59,229.67,64.93,63.79,99.87,2.71,283.81,287.60,281.30
2.50,2025-04-06 16:59:59,APF-8 4MSB-HV Meter,2025-04-06 16:00:00,236.10,200.73,7.55,197.19,99.87,2.02,284.32,235.38,66.86,2.95,65.73,99.86,0.91,285.04,236.96,67.18,2.09,65.99,99.87,2.41,284.37,235.96,66.69,65.47,99.87,2.76,283.54,288.70,281.30
1.53,2025-04-06 17:59:59,APF-8 4MSB-HV Meter,2025-04-06 17:00:00,212.73,180.33,4.49,177.14,99.90,2.00,283.53,211.35,59.90,1.96,58.79,99.89,0.91,284.36,212.09,59.93,1.01,58.84,99.91,2.40,283.52,214.76,60.50,59.51,99.90,2.67,282.72,261.40,257.30
0.85,2025-04-06 18:59:59,APF-8 4MSB-HV Meter,2025-04-06 18:00:00,223.34,189.41,2.76,186.06,99.90,1.90,283.66,221.84,62.89,1.33,61.77,99.90,0.91,284.43,223.35,63.15,0.57,62.02,99.90,2.25,283.70,224.82,63.36,62.28,99.90,2.55,282.86,282.20,278.30
2.95,2025-04-06 19:59:59,APF-8 4MSB-HV Meter,2025-04-06 19:00:00,237.57,201.81,9.04,198.09,99.83,1.96,284.09,236.98,67.22,3.30,66.02,99.83,0.86,284.66,240.09,68.03,2.80,66.76,99.83,2.36,284.26,235.66,66.55,65.31,99.83,2.65,283.34,249.70,245.60
0.72,2025-04-06 20:59:59,APF-8 4MSB-HV Meter,2025-04-06 20:00:00,209.31,177.78,2.06,174.62,99.90,2.02,284.22,206.55,58.60,1.01,57.57,99.90,0.90,284.84,210.05,59.50,0.33,58.38,99.91,2.44,284.34,211.34,59.68,58.67,99.90,2.72,283.49,279.90,276.30
2.30,2025-04-06 21:59:59,APF-8 4MSB-HV Meter,2025-04-06 21:00:00,203.40,173.31,6.49,170.08,99.87,2.06,285.05,201.25,57.30,2.58,56.26,99.87,0.96,285.68,204.04,57.96,1.60,56.85,99.88,2.47,285.11,204.91,58.04,56.97,99.87,2.75,284.34,248.00,244.60
2.47,2025-04-06 22:59:59,APF-8 4MSB-HV Meter,2025-04-06 22:00:00,205.21,174.90,7.04,171.62,99.83,2.02,285.26,203.10,57.85,2.64,56.77,99.82,0.86,285.95,205.51,58.38,1.92,57.35,99.83,2.44,285.32,207.02,58.67,57.50,99.82,2.77,284.51,217.20,213.90
1.01,2025-04-06 23:59:59,APF-8 4MSB-HV Meter,2025-04-06 23:00:00,243.41,207.96,3.25,204.41,99.90,1.93,285.78,242.89,69.33,1.32,68.15,99.90,0.88,286.32,246.06,70.11,0.91,68.85,99.90,2.30,285.96,241.28,68.52,67.42,99.90,2.62,285.07,325.20,320.70
1.06,2025-04-07 00:59:59,APF-8 4MSB-HV Meter,2025-04-07 00:00:00,228.29,194.52,3.40,191.09,99.90,2.01,285.02,228.05,64.88,1.36,63.81,99.90,0.83,285.50,230.93,65.65,0.97,64.45,99.90,2.41,285.26,225.90,63.99,62.83,99.90,2.80,284.29,258.90,254.40
3.22,2025-04-07 01:59:59,APF-8 4MSB-HV Meter,2025-04-07 01:00:00,215.26,182.88,9.39,179.52,99.82,2.09,284.12,214.38,60.81,3.39,59.74,99.82,0.95,284.64,217.64,61.70,2.77,60.55,99.84,2.44,284.33,213.77,60.37,59.23,99.82,2.88,283.40,230.60,226.60
1.62,2025-04-07 02:59:59,APF-8 4MSB-HV Meter,2025-04-07 02:00:00,209.95,178.33,4.62,175.13,99.90,2.12,284.07,208.36,59.09,1.81,57.95,99.90,1.03,284.59,211.79,60.01,1.19,59.02,99.90,2.42,284.29,209.71,59.23,58.16,99.90,2.92,283.34,248.30,244.60
0.67,2025-04-07 03:59:59,APF-8 4MSB-HV Meter,2025-04-07 03:00:00,206.19,175.00,1.95,171.83,99.90,2.07,283.93,204.25,57.91,0.96,56.88,99.90,0.91,284.45,207.35,58.70,0.32,57.65,99.91,2.45,284.15,206.96,58.40,57.31,99.90,2.84,283.18,234.00,230.60
0.82,2025-04-07 04:59:59,APF-8 4MSB-HV Meter,2025-04-07 04:00:00,197.79,167.37,2.36,164.27,99.90,1.98,283.15,195.74,55.29,1.08,54.29,99.90,0.82,283.68,198.64,56.07,0.47,55.00,99.90,2.36,283.37,199.00,56.00,54.98,99.90,2.76,282.38,230.10,226.60
0.92,2025-04-07 05:59:59,APF-8 4MSB-HV Meter,2025-04-07 05:00:00,213.87,181.44,2.79,178.12,99.90,1.99,283.72,211.62,59.95,1.26,58.84,99.90,0.91,284.25,214.65,60.74,0.61,59.60,99.90,2.38,283.86,215.34,60.76,59.68,99.90,2.67,283.05,289.30,285.10
1.88,2025-04-07 06:59:59,APF-8 4MSB-HV Meter,2025-04-07 06:00:00,216.05,183.16,5.33,179.79,99.89,1.92,283.60,213.93,60.57,2.16,59.47,99.88,0.92,284.18,216.99,61.32,1.30,60.21,99.89,2.25,283.63,217.24,61.27,60.11,99.88,2.59,282.99,295.00,291.00
2.78,2025-04-07 07:59:59,APF-8 4MSB-HV Meter,2025-04-07 07:00:00,199.59,168.86,8.01,165.56,99.80,1.98,283.09,197.15,55.70,2.98,54.62,99.79,0.96,283.68,200.17,56.47,2.26,55.39,99.81,2.30,283.06,201.44,56.69,55.56,99.79,2.69,282.53,230.40,226.60
0.73,2025-04-07 08:59:59,APF-8 4MSB-HV Meter,2025-04-07 08:00:00,195.22,165.33,1.96,162.22,99.90,2.03,283.40,192.40,54.43,0.95,53.40,99.90,0.98,283.96,196.02,55.32,0.28,54.30,99.90,2.37,283.38,197.24,55.58,54.52,99.90,2.73,282.88,263.20,259.30
1.02,2025-04-07 09:59:59,APF-8 4MSB-HV Meter,2025-04-07 09:00:00,222.70,189.05,2.94,185.53,99.90,1.99,283.91,219.95,62.34,1.27,61.17,99.90,0.88,284.38,224.49,63.53,0.65,62.31,99.90,2.31,283.93,223.66,63.18,62.05,99.90,2.77,283.41,248.60,244.60
0.98,2025-04-07 10:59:59,APF-8 4MSB-HV Meter,2025-04-07 10:00:00,208.62,176.91,2.75,173.73,99.90,2.00,283.58,206.23,58.42,1.24,57.40,99.90,0.94,284.11,209.42,59.18,0.53,58.14,99.91,2.31,283.54,210.21,59.30,58.20,99.90,2.76,283.08,215.60,212.60
0.85,2025-04-07 11:59:59,APF-8 4MSB-HV Meter,2025-04-07 11:00:00,207.75,175.93,2.47,172.68,99.90,2.06,283.32,205.25,58.03,1.13,56.96,99.91,0.94,283.85,209.50,59.16,0.49,58.06,99.90,2.40,283.28,208.50,58.74,57.66,99.91,2.85,282.82,234.00,229.60
0.89,2025-04-07 12:59:59,APF-8 4MSB-HV Meter,2025-04-07 12:00:00,228.04,193.09,2.75,189.62,99.90,2.01,283.22,225.40,63.72,1.25,62.59,99.90,0.91,283.71,230.27,65.01,0.61,63.86,99.90,2.36,283.17,228.45,64.36,63.17,99.90,2.75,282.77,246.20,242.60
2.33,2025-04-07 13:59:59,APF-8 4MSB-HV Meter,2025-04-07 13:00:00,223.16,189.37,6.91,185.91,99.87,2.02,283.86,220.69,62.50,2.61,61.31,99.87,0.98,284.31,225.49,63.78,1.96,62.68,99.87,2.31,283.81,223.30,63.09,61.92,99.87,2.76,283.46,285.80,281.30
1.15,2025-04-07 14:59:59,APF-8 4MSB-HV Meter,2025-04-07 14:00:00,252.81,214.93,3.46,211.36,99.90,1.86,284.21,250.87,71.22,1.48,70.04,99.90,0.88,284.69,255.13,72.27,0.83,71.06,99.90,2.18,284.15,252.44,71.44,70.26,99.90,2.50,283.80,291.70,287.00
1.70,2025-04-07 15:59:59,APF-8 4MSB-HV Meter,2025-04-07 15:00:00,228.46,194.25,4.79,190.77,99.90,1.99,284.43,226.61,64.33,1.78,63.13,99.90,0.89,284.93,231.06,65.50,1.31,64.33,99.90,2.31,284.40,227.69,64.41,63.30,99.90,2.79,283.95,251.90,247.60
1.08,2025-04-07 16:59:59,APF-8 4MSB-HV Meter,2025-04-07 16:00:00,239.85,203.86,3.64,200.43,99.90,2.02,284.29,238.47,67.65,1.54,66.49,99.90,0.92,284.73,243.06,68.90,1.02,67.77,99.90,2.38,284.30,238.00,67.31,66.18,99.90,2.78,283.84,248.00,244.60
2.61,2025-04-07 17:59:59,APF-8 4MSB-HV Meter,2025-04-07 17:00:00,248.75,211.15,7.94,207.60,99.85,1.96,283.91,247.22,70.07,2.90,68.90,99.85,1.02,284.33,252.39,71.41,2.43,70.23,99.85,2.18,283.94,246.65,69.67,68.47,99.84,2.68,283.45,261.60,257.30
1.92,2025-04-07 18:59:59,APF-8 4MSB-HV Meter,2025-04-07 18:00:00,242.53,206.13,5.61,202.52,99.89,1.98,284.20,240.81,68.31,2.13,67.10,99.89,0.92,284.62,245.44,69.59,1.56,68.43,99.89,2.25,284.31,241.35,68.23,66.99,99.88,2.77,283.68,268.70,264.30
2.18,2025-04-07 19:59:59,APF-8 4MSB-HV Meter,2025-04-07 19:00:00,236.48,200.79,6.39,197.30,99.86,1.97,284.03,233.80,66.24,2.42,65.13,99.86,0.88,284.42,239.21,67.75,1.79,66.58,99.86,2.31,284.17,236.43,66.79,65.59,99.86,2.72,283.50,249.90,245.60
2.51,2025-04-07 20:59:59,APF-8 4MSB-HV Meter,2025-04-07 20:00:00,244.26,207.17,6.96,203.54,99.89,1.89,283.73,241.92,68.46,2.60,67.27,99.89,0.88,284.09,246.47,69.74,1.85,68.50,99.89,2.19,283.98,244.38,68.97,67.77,99.89,2.62,283.14,270.30,266.30
5.66,2025-04-07 21:59:59,APF-8 4MSB-HV Meter,2025-04-07 21:00:00,247.87,210.58,16.03,206.94,99.81,1.90,284.16,246.35,69.85,5.21,68.68,99.83,0.88,284.46,250.87,71.13,5.17,69.90,99.82,2.18,284.54,246.39,69.60,68.36,99.80,2.62,283.48,283.30,277.30
2.10,2025-04-07 22:59:59,APF-8 4MSB-HV Meter,2025-04-07 22:00:00,215.64,183.28,6.03,179.94,99.89,1.93,284.35,213.85,60.66,2.28,59.52,99.89,0.87,284.72,216.92,61.52,1.65,60.43,99.90,2.26,284.74,216.16,61.10,59.99,99.89,2.65,283.59,259.10,255.40
2.59,2025-04-07 23:59:59,APF-8 4MSB-HV Meter,2025-04-07 23:00:00,203.33,173.10,7.56,169.82,99.84,1.94,284.93,201.48,57.27,2.91,56.11,99.83,0.84,285.40,203.25,57.75,2.06,56.70,99.84,2.36,285.25,205.26,58.08,57.00,99.83,2.62,284.15,241.40,228.70
2.64,2025-04-08 00:59:59,APF-8 4MSB-HV Meter,2025-04-08 00:00:00,233.78,199.38,7.53,195.71,99.88,1.89,285.30,231.25,65.88,3.02,64.66,99.88,0.84,285.80,234.24,66.64,1.87,65.38,99.89,2.34,285.57,235.85,66.86,65.67,99.88,2.50,284.53,256.10,251.50
0.68,2025-04-08 01:59:59,APF-8 4MSB-HV Meter,2025-04-08 01:00:00,204.92,174.15,2.02,171.10,99.90,1.95,284.41,203.14,57.64,0.99,56.63,99.90,0.90,284.88,205.04,58.14,0.35,57.12,99.90,2.35,284.72,206.57,58.36,57.34,99.90,2.60,283.63,219.90,215.90
3.13,2025-04-08 02:59:59,APF-8 4MSB-HV Meter,2025-04-08 02:00:00,215.63,183.29,9.09,179.85,99.80,1.96,284.29,213.72,60.64,3.42,59.48,99.79,0.93,284.79,216.18,61.32,2.54,60.23,99.81,2.30,284.59,217.00,61.32,60.14,99.80,2.64,283.50,244.90,240.60
1.07,2025-04-08 03:59:59,APF-8 4MSB-HV Meter,2025-04-08 03:00:00,204.10,173.93,3.18,170.78,99.90,1.98,285.19,202.63,57.67,1.38,56.62,99.90,0.89,285.78,204.39,58.12,0.73,57.04,99.90,2.41,285.43,205.28,58.14,57.12,99.90,2.65,284.36,223.40,219.80
2.97,2025-04-08 04:59:59,APF-8 4MSB-HV Meter,2025-04-08 04:00:00,216.21,184.27,8.68,180.83,99.85,2.04,285.17,214.88,61.15,3.14,59.97,99.85,1.01,285.76,216.94,61.68,2.57,60.54,99.86,2.39,285.39,216.83,61.44,60.33,99.85,2.74,284.38,229.90,225.60
1.05,2025-04-08 05:59:59,APF-8 4MSB-HV Meter,2025-04-08 05:00:00,240.12,204.39,3.67,200.85,99.90,1.99,284.68,239.33,67.99,1.55,66.84,99.90,0.87,285.09,243.06,69.03,1.07,67.80,99.90,2.36,284.90,237.98,67.37,66.21,99.90,2.73,284.04,240.30,235.60
1.56,2025-04-08 06:59:59,APF-8 4MSB-HV Meter,2025-04-08 06:00:00,235.40,199.24,4.69,195.79,99.89,1.96,283.10,233.41,65.99,1.97,64.86,99.89,0.81,283.60,237.01,66.88,1.15,65.70,99.90,2.35,283.23,235.79,66.37,65.23,99.89,2.73,282.49,275.20,270.30
2.28,2025-04-08 07:59:59,APF-8 4MSB-HV Meter,2025-04-08 07:00:00,237.44,201.04,6.64,197.50,99.88,2.00,283.25,235.31,66.52,2.62,65.32,99.87,0.89,283.73,239.77,67.70,1.73,66.56,99.89,2.37,283.28,237.23,66.82,65.61,99.87,2.73,282.74,255.60,252.50
3.62,2025-04-08 08:59:59,APF-8 4MSB-HV Meter,2025-04-08 08:00:00,231.97,197.52,10.43,193.81,99.81,2.00,284.77,228.93,65.08,3.69,63.87,99.81,0.92,285.15,235.03,66.70,3.12,65.47,99.81,2.30,284.79,231.94,65.74,64.47,99.80,2.77,284.37,251.30,247.60
0.86,2025-04-08 09:59:59,APF-8 4MSB-HV Meter,2025-04-08 09:00:00,229.55,195.86,2.75,192.48,99.90,2.03,285.43,226.50,64.55,1.24,63.40,99.90,0.94,285.97,231.76,65.89,0.65,64.76,99.90,2.31,285.28,230.41,65.43,64.33,99.90,2.83,285.04,238.80,235.60
1.16,2025-04-08 10:59:59,APF-8 4MSB-HV Meter,2025-04-08 10:00:00,230.58,196.47,4.24,193.09,99.89,2.05,285.05,228.14,64.90,2.20,63.80,99.88,0.95,285.51,232.09,65.89,0.88,64.79,99.90,2.36,285.03,231.51,65.67,64.51,99.90,2.84,284.60,261.90,256.50
2.40,2025-04-08 11:59:59,APF-8 4MSB-HV Meter,2025-04-08 11:00:00,231.66,197.52,7.12,193.96,99.85,1.99,285.10,229.25,65.27,2.67,64.01,99.85,0.91,285.48,234.26,66.60,2.05,65.50,99.85,2.29,285.21,231.47,65.65,64.44,99.84,2.77,284.60,240.30,236.60
0.95,2025-04-08 12:59:59,APF-8 4MSB-HV Meter,2025-04-08 12:00:00,231.04,196.57,3.15,193.21,99.90,1.99,284.60,228.45,64.89,1.36,63.71,99.90,0.82,285.04,233.92,66.36,0.85,65.26,99.90,2.36,284.64,230.76,65.32,64.24,99.90,2.80,284.13,238.90,234.60
2.55,2025-04-08 13:59:59,APF-8 4MSB-HV Meter,2025-04-08 13:00:00,236.09,200.71,7.56,197.15,99.85,1.99,284.42,234.00,66.39,2.88,65.21,99.84,0.88,284.86,238.34,67.56,2.13,66.41,99.86,2.35,284.44,235.94,66.76,65.54,99.84,2.75,283.96,248.60,245.60
5.01,2025-04-08 14:59:59,APF-8 4MSB-HV Meter,2025-04-08 14:00:00,246.95,210.24,14.59,206.38,99.78,1.94,284.70,244.96,69.61,4.99,68.31,99.78,0.84,285.12,249.62,70.82,4.59,69.51,99.78,2.28,284.74,246.28,69.82,68.57,99.76,2.70,284.25,311.40,307.00
1.55,2025-04-08 15:59:59,APF-8 4MSB-HV Meter,2025-04-08 15:00:00,244.64,208.58,4.70,204.93,99.90,1.94,285.17,243.70,69.36,1.86,68.01,99.90,0.89,285.64,247.83,70.46,1.30,69.23,99.90,2.25,285.23,242.39,68.76,67.69,99.90,2.67,284.65,261.10,256.30
5.20,2025-04-08 16:59:59,APF-8 4MSB-HV Meter,2025-04-08 16:00:00,249.48,212.72,14.57,208.93,99.84,1.99,285.14,248.41,70.73,4.63,69.46,99.84,0.92,285.70,252.50,71.73,4.74,70.46,99.84,2.28,285.13,247.54,70.26,69.01,99.83,2.75,284.58,295.10,288.10
4.29,2025-04-08 17:59:59,APF-8 4MSB-HV Meter,2025-04-08 17:00:00,244.72,208.31,12.71,204.44,99.78,1.94,284.67,243.56,69.22,4.49,67.95,99.78,0.86,285.14,247.78,70.32,3.93,69.00,99.79,2.29,284.72,242.81,68.77,67.50,99.77,2.67,284.16,310.60,288.30
2.90,2025-04-08 18:59:59,APF-8 4MSB-HV Meter,2025-04-08 18:00:00,241.02,204.78,8.62,201.28,99.85,1.97,284.19,238.93,67.77,3.18,66.61,99.85,0.82,284.72,243.60,69.00,2.54,67.79,99.85,2.34,284.21,240.54,68.01,66.87,99.84,2.74,283.64,262.20,258.30
2.59,2025-04-08 19:59:59,APF-8 4MSB-HV Meter,2025-04-08 19:00:00,246.39,208.94,7.70,205.25,99.87,1.96,283.64,244.38,69.19,2.69,68.00,99.87,0.88,284.10,249.06,70.42,2.41,69.07,99.87,2.34,283.67,245.72,69.33,68.18,99.87,2.65,283.15,289.40,284.10
7.05,2025-04-08 20:59:59,APF-8 4MSB-HV Meter,2025-04-08 20:00:00,251.66,214.48,19.80,210.54,99.74,1.97,284.99,249.60,71.02,6.79,69.69,99.74,0.92,285.49,254.79,72.42,5.95,71.15,99.76,2.33,285.08,250.58,71.04,69.70,99.72,2.65,284.41,278.30,271.50
2.58,2025-04-08 21:59:59,APF-8 4MSB-HV Meter,2025-04-08 21:00:00,252.74,215.58,7.72,211.97,99.87,1.94,285.32,251.63,71.66,2.81,70.33,99.87,0.80,285.76,256.13,72.89,2.34,71.75,99.87,2.37,285.53,250.45,71.03,69.89,99.87,2.67,284.67,274.20,270.30
6.58,2025-04-08 22:59:59,APF-8 4MSB-HV Meter,2025-04-08 22:00:00,252.49,215.87,18.75,212.16,99.81,1.94,285.85,251.76,71.91,6.10,70.64,99.82,0.82,286.39,253.90,72.41,6.07,71.09,99.81,2.39,286.04,251.80,71.55,70.43,99.80,2.62,285.11,278.90,274.30
3.31,2025-04-08 23:59:59,APF-8 4MSB-HV Meter,2025-04-08 23:00:00,236.15,201.57,9.90,197.93,99.81,1.96,285.50,233.99,66.73,3.75,65.52,99.80,0.82,286.16,236.20,67.24,2.84,66.03,99.82,2.44,285.64,238.25,67.60,66.39,99.81,2.63,284.71,238.80,235.60
2.38,2025-04-09 00:59:59,APF-8 4MSB-HV Meter,2025-04-09 00:00:00,236.56,202.02,7.18,198.56,99.88,1.97,285.62,235.63,67.25,2.74,66.04,99.88,0.93,286.31,236.86,67.43,2.05,66.32,99.88,2.38,285.70,237.19,67.34,66.19,99.87,2.60,284.85,279.60,273.30
2.27,2025-04-09 01:59:59,APF-8 4MSB-HV Meter,2025-04-09 01:00:00,230.20,196.63,6.96,193.16,99.88,1.88,285.68,228.64,65.27,2.89,64.17,99.88,0.94,286.39,229.77,65.46,1.81,64.25,99.89,2.31,285.80,232.20,65.91,64.74,99.88,2.40,284.86,246.80,241.00
5.58,2025-04-09 02:59:59,APF-8 4MSB-HV Meter,2025-04-09 02:00:00,247.30,210.93,16.33,207.11,99.78,1.82,285.22,245.23,69.86,5.87,68.58,99.77,0.80,285.76,247.41,70.41,4.88,69.11,99.79,2.23,285.45,249.25,70.67,69.42,99.77,2.42,284.45,264.50,260.30
2.74,2025-04-09 03:59:59,APF-8 4MSB-HV Meter,2025-04-09 03:00:00,238.72,203.42,7.92,199.87,99.88,1.84,285.00,236.93,67.39,3.06,66.23,99.88,0.88,285.42,239.04,68.00,2.12,66.76,99.89,2.24,285.39,240.18,68.02,66.88,99.88,2.41,284.20,257.10,253.50
1.28,2025-04-09 04:59:59,APF-8 4MSB-HV Meter,2025-04-09 04:00:00,231.02,196.59,3.87,193.07,99.90,1.89,284.67,228.70,64.97,1.65,63.78,99.90,0.82,285.10,231.95,65.89,0.94,64.76,99.91,2.28,285.00,232.41,65.73,64.53,99.90,2.57,283.89,258.70,254.40
1.88,2025-04-09 05:59:59,APF-8 4MSB-HV Meter,2025-04-09 05:00:00,247.37,210.31,5.73,206.75,99.88,1.90,284.33,244.51,69.42,2.28,68.16,99.88,0.90,284.84,248.30,70.39,1.57,69.23,99.88,2.29,284.53,249.30,70.50,69.36,99.88,2.51,283.62,267.20,260.60
5.06,2025-04-09 06:59:59,APF-8 4MSB-HV Meter,2025-04-09 06:00:00,267.94,227.56,15.08,223.71,99.84,1.82,283.90,266.22,75.51,4.75,74.25,99.87,0.90,284.45,269.32,76.25,5.27,74.84,99.79,2.15,283.92,268.27,75.80,74.61,99.85,2.41,283.35,265.50,261.30
2.08,2025-04-09 07:59:59,APF-8 4MSB-HV Meter,2025-04-09 07:00:00,254.84,216.71,6.11,213.04,99.89,1.96,284.43,252.74,71.79,2.35,70.64,99.89,0.89,284.96,257.07,72.86,1.68,71.64,99.89,2.37,284.40,254.70,72.06,70.76,99.88,2.62,283.93,277.60,273.30
4.35,2025-04-09 08:59:59,APF-8 4MSB-HV Meter,2025-04-09 08:00:00,249.99,212.99,12.51,209.08,99.78,1.93,284.94,247.96,70.55,4.23,69.19,99.78,0.92,285.43,252.68,71.77,3.93,70.51,99.78,2.19,284.98,249.32,70.67,69.38,99.77,2.68,284.41,283.50,279.30
2.48,2025-04-09 09:59:59,APF-8 4MSB-HV Meter,2025-04-09 09:00:00,250.71,213.30,7.40,209.62,99.88,1.93,284.54,248.79,70.70,2.79,69.44,99.88,0.85,285.11,252.49,71.61,2.14,70.37,99.88,2.27,284.59,250.85,70.99,69.81,99.88,2.67,283.93,327.30,322.70
2.93,2025-04-09 10:59:59,APF-8 4MSB-HV Meter,2025-04-09 10:00:00,261.89,222.39,8.69,218.68,99.86,1.86,283.99,260.21,73.78,3.12,72.56,99.86,0.79,284.54,264.03,74.77,2.65,73.44,99.87,2.23,284.03,261.41,73.84,72.69,99.86,2.56,283.40,264.20,260.30
1.40,2025-04-09 11:59:59,APF-8 4MSB-HV Meter,2025-04-09 11:00:00,253.26,214.93,4.31,211.35,99.90,1.91,283.78,252.61,71.58,1.66,70.30,99.90,0.88,284.23,255.17,72.21,1.25,71.07,99.90,2.22,283.89,252.01,71.14,69.98,99.90,2.61,283.21,269.20,265.30
3.23,2025-04-09 12:59:59,APF-8 4MSB-HV Meter,2025-04-09 12:00:00,255.42,216.99,9.45,213.19,99.87,1.87,284.06,255.00,72.35,3.06,71.08,99.87,0.84,284.58,257.71,73.01,3.16,71.73,99.87,2.15,284.16,253.56,71.63,70.38,99.86,2.62,283.45,292.10,284.30
6.30,2025-04-09 13:59:59,APF-8 4MSB-HV Meter,2025-04-09 13:00:00,259.84,220.51,18.18,216.65,99.80,1.90,283.77,258.93,73.36,5.84,72.10,99.81,0.91,284.23,261.94,74.11,6.03,72.81,99.80,2.18,283.88,258.65,73.04,71.74,99.79,2.62,283.19,284.30,279.30
7.36,2025-04-09 14:59:59,APF-8 4MSB-HV Meter,2025-04-09 14:00:00,279.78,237.96,20.99,233.97,99.81,1.83,284.39,279.07,79.25,6.45,77.92,99.83,0.88,284.78,282.72,80.16,7.18,78.80,99.81,2.09,284.52,277.54,78.55,77.26,99.80,2.53,283.87,297.40,289.10
4.53,2025-04-09 15:59:59,APF-8 4MSB-HV Meter,2025-04-09 15:00:00,255.07,216.87,13.37,212.90,99.80,1.90,284.41,255.07,72.39,4.50,71.10,99.80,0.88,284.83,258.20,73.23,4.33,71.85,99.80,2.14,284.60,251.95,71.25,69.94,99.79,2.68,283.79,279.80,275.30
2.34,2025-04-09 16:59:59,APF-8 4MSB-HV Meter,2025-04-09 16:00:00,251.87,214.33,6.97,210.79,99.89,1.92,284.60,250.98,71.28,2.53,70.13,99.89,0.96,285.02,254.86,72.36,2.10,71.13,99.89,2.17,284.78,249.77,70.70,69.53,99.88,2.63,283.98,312.30,307.00
12.29,2025-04-09 17:59:59,APF-8 4MSB-HV Meter,2025-04-09 17:00:00,284.65,242.96,34.92,238.58,99.68,1.90,285.39,284.07,80.98,10.72,79.55,99.71,0.95,285.90,287.60,81.85,11.91,80.36,99.67,2.20,285.47,282.29,80.13,78.67,99.65,2.54,284.78,311.90,300.70
6.54,2025-04-09 18:59:59,APF-8 4MSB-HV Meter,2025-04-09 18:00:00,263.58,225.11,19.03,221.11,99.78,1.95,285.58,262.60,74.89,6.32,73.58,99.80,0.95,286.10,266.08,75.77,6.17,74.45,99.78,2.28,285.69,262.07,74.45,73.08,99.77,2.63,284.96,314.40,302.60
5.21,2025-04-09 19:59:59,APF-8 4MSB-HV Meter,2025-04-09 19:00:00,265.22,225.85,14.33,222.10,99.85,1.89,284.78,263.60,74.92,4.46,73.68,99.86,0.87,285.22,268.02,76.13,4.66,74.88,99.85,2.28,284.86,264.06,74.80,73.54,99.84,2.51,284.26,292.10,284.30
9.28,2025-04-09 20:59:59,APF-8 4MSB-HV Meter,2025-04-09 20:00:00,272.60,232.77,26.50,228.73,99.74,1.87,285.53,271.66,77.44,8.47,76.14,99.75,0.87,285.96,275.63,78.48,8.74,77.14,99.74,2.19,285.62,270.50,76.85,75.45,99.72,2.53,285.01,288.30,281.30
9.08,2025-04-09 21:59:59,APF-8 4MSB-HV Meter,2025-04-09 21:00:00,280.29,239.38,24.75,235.42,99.79,1.90,285.56,279.60,79.73,7.16,78.37,99.82,0.91,285.99,283.69,80.80,8.51,79.53,99.79,2.25,285.73,277.58,78.85,77.52,99.77,2.55,284.95,401.40,396.00
8.98,2025-04-09 22:59:59,APF-8 4MSB-HV Meter,2025-04-09 22:00:00,266.46,227.75,23.59,223.76,99.80,1.89,285.73,263.83,75.27,7.59,73.95,99.82,0.86,286.24,268.43,76.54,7.01,75.18,99.82,2.31,285.93,267.14,75.95,74.64,99.77,2.51,285.03,326.30,321.70
6.22,2025-04-09 23:59:59,APF-8 4MSB-HV Meter,2025-04-09 23:00:00,265.48,226.45,17.70,222.38,99.79,1.84,285.27,262.57,74.81,6.29,73.47,99.78,0.88,285.80,266.52,75.80,5.20,74.43,99.80,2.25,285.44,267.36,75.84,74.47,99.77,2.40,284.58,291.90,279.40
7.48,2025-04-10 00:59:59,APF-8 4MSB-HV Meter,2025-04-10 00:00:00,260.64,222.63,21.83,218.57,99.74,1.86,285.66,258.73,73.84,7.40,72.40,99.75,0.84,286.28,260.97,74.32,6.94,72.99,99.75,2.31,285.75,262.22,74.47,73.18,99.73,2.43,284.95,277.90,272.40
5.84,2025-04-10 01:59:59,APF-8 4MSB-HV Meter,2025-04-10 01:00:00,248.58,212.39,17.34,208.53,99.79,1.81,285.74,246.38,70.36,6.42,69.05,99.78,0.89,286.40,247.84,70.60,5.08,69.38,99.80,2.21,285.83,251.51,71.43,70.10,99.78,2.33,285.00,294.70,277.40
2.28,2025-04-10 02:59:59,APF-8 4MSB-HV Meter,2025-04-10 02:00:00,260.90,222.89,6.99,219.22,99.88,1.88,285.71,260.33,74.32,2.83,73.03,99.88,0.91,286.35,260.41,74.15,1.88,72.96,99.89,2.32,285.81,261.96,74.42,73.23,99.89,2.43,284.97,272.20,267.30
