3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
4.31,2025-04-10 03:59:59,APF-8 4MSB-HV Meter,2025-04-10 03:00:00,251.00,214.17,13.17,210.32,99.79,1.84,285.34,248.81,70.90,4.97,69.59,99.79,0.93,285.96,250.64,71.36,3.88,70.04,99.80,2.26,285.46,253.53,71.91,70.69,99.78,2.34,284.60,254.80,250.60
5.64,2025-04-10 04:59:59,APF-8 4MSB-HV Meter,2025-04-10 04:00:00,258.69,221.15,16.19,217.45,99.84,1.86,285.85,256.57,73.26,6.05,72.01,99.83,0.94,286.46,258.75,73.77,4.49,72.52,99.86,2.25,286.00,260.77,74.12,72.91,99.83,2.38,285.09,272.60,268.30
2.58,2025-04-10 05:59:59,APF-8 4MSB-HV Meter,2025-04-10 05:00:00,249.47,211.79,7.92,208.01,99.84,1.82,283.85,247.00,70.04,3.13,68.77,99.84,0.81,284.43,249.34,70.61,2.22,69.36,99.85,2.23,284.00,252.07,71.15,69.88,99.84,2.42,283.12,285.10,271.60
5.31,2025-04-10 06:59:59,APF-8 4MSB-HV Meter,2025-04-10 06:00:00,257.70,218.36,15.54,214.53,99.78,1.83,283.32,256.41,72.55,5.57,71.28,99.78,0.80,283.78,259.20,73.28,4.65,71.99,99.79,2.22,283.55,257.51,72.53,71.26,99.77,2.48,282.62,272.00,267.30
2.65,2025-04-10 07:59:59,APF-8 4MSB-HV Meter,2025-04-10 07:00:00,262.13,222.69,7.95,218.83,99.87,1.88,284.06,260.97,74.01,2.86,72.65,99.87,0.85,284.39,265.12,75.13,2.44,73.88,99.87,2.22,284.32,260.31,73.55,72.29,99.87,2.58,283.47,276.20,272.30
3.93,2025-04-10 08:59:59,APF-8 4MSB-HV Meter,2025-04-10 08:00:00,274.51,233.70,11.10,229.80,99.87,1.81,284.71,273.36,77.69,3.66,76.42,99.88,0.81,285.06,277.67,78.84,3.51,77.51,99.88,2.17,284.96,272.49,77.17,75.87,99.87,2.45,284.11,281.20,276.30
4.27,2025-04-10 09:59:59,APF-8 4MSB-HV Meter,2025-04-10 09:00:00,263.14,223.83,12.39,219.92,99.81,1.89,284.37,261.18,74.14,4.27,72.83,99.81,0.87,284.73,265.57,75.37,3.85,74.09,99.81,2.26,284.61,262.66,74.32,73.00,99.80,2.54,283.78,303.60,285.90
1.90,2025-04-10 10:59:59,APF-8 4MSB-HV Meter,2025-04-10 10:00:00,270.52,229.98,5.85,226.20,99.89,1.82,284.30,269.46,76.46,2.14,75.20,99.90,0.75,284.60,273.57,77.60,1.81,76.38,99.90,2.23,284.57,268.52,75.92,74.62,99.89,2.48,283.71,269.00,264.30
2.18,2025-04-10 11:59:59,APF-8 4MSB-HV Meter,2025-04-10 11:00:00,251.04,213.27,6.42,209.74,99.88,1.90,284.02,249.82,70.85,2.46,69.63,99.87,0.79,284.44,253.10,71.71,1.78,70.55,99.88,2.29,284.21,250.21,70.71,69.56,99.87,2.61,283.41,273.50,266.60
4.18,2025-04-10 12:59:59,APF-8 4MSB-HV Meter,2025-04-10 12:00:00,254.91,216.52,12.04,212.72,99.83,1.90,284.01,253.70,71.93,4.13,70.68,99.82,0.96,284.41,257.45,72.94,3.73,71.64,99.83,2.19,284.19,253.57,71.65,70.40,99.82,2.55,283.44,267.30,263.30
3.36,2025-04-10 13:59:59,APF-8 4MSB-HV Meter,2025-04-10 13:00:00,258.67,219.23,9.70,215.63,99.87,1.80,283.39,258.10,72.99,3.32,71.77,99.87,0.85,283.72,261.13,73.83,3.01,72.68,99.87,2.08,283.64,256.80,72.41,71.19,99.86,2.45,282.81,300.50,295.00
10.07,2025-04-10 14:59:59,APF-8 4MSB-HV Meter,2025-04-10 14:00:00,283.26,240.23,29.25,235.94,99.69,1.79,283.54,283.24,80.19,9.27,78.79,99.71,0.84,283.90,286.56,81.08,9.91,79.61,99.68,2.12,283.77,279.97,78.97,77.54,99.67,2.41,282.96,303.40,298.00
3.33,2025-04-10 15:59:59,APF-8 4MSB-HV Meter,2025-04-10 15:00:00,260.33,220.57,10.00,216.84,99.81,1.90,283.27,259.77,73.46,3.53,72.25,99.81,0.91,283.56,263.44,74.47,3.14,73.19,99.82,2.22,283.54,257.79,72.64,71.41,99.80,2.56,282.72,268.70,264.30
2.46,2025-04-10 16:59:59,APF-8 4MSB-HV Meter,2025-04-10 16:00:00,261.69,221.82,7.24,218.27,99.88,1.78,283.49,261.33,73.93,2.59,72.72,99.88,0.75,283.87,264.64,74.85,2.20,73.61,99.88,2.11,283.74,259.09,73.05,71.94,99.88,2.47,282.87,268.70,264.30
9.61,2025-04-10 17:59:59,APF-8 4MSB-HV Meter,2025-04-10 17:00:00,282.35,239.76,27.96,235.31,99.65,1.79,283.95,281.70,79.85,8.88,78.37,99.67,0.81,284.33,285.87,80.97,9.47,79.48,99.65,2.10,284.19,279.46,78.94,77.46,99.63,2.44,283.34,347.10,342.50
7.08,2025-04-10 18:59:59,APF-8 4MSB-HV Meter,2025-04-10 18:00:00,283.33,240.75,20.08,236.46,99.77,1.88,284.08,282.65,80.19,6.46,78.80,99.78,0.87,284.51,286.72,81.26,6.55,79.76,99.78,2.22,284.26,280.60,79.30,77.90,99.75,2.54,283.46,286.80,281.30
7.08,2025-04-10 19:59:59,APF-8 4MSB-HV Meter,2025-04-10 19:00:00,295.88,251.63,19.93,247.52,99.82,1.81,284.39,295.58,83.93,5.97,82.59,99.83,0.86,284.85,299.24,84.86,6.89,83.45,99.82,2.14,284.51,292.84,82.84,81.48,99.81,2.44,283.82,302.90,292.00
11.46,2025-04-10 20:59:59,APF-8 4MSB-HV Meter,2025-04-10 20:00:00,253.70,216.02,33.34,211.73,99.57,1.75,284.75,252.54,71.84,11.27,70.42,99.57,0.92,285.37,253.90,72.08,10.60,70.60,99.59,2.06,284.83,254.67,72.11,70.71,99.56,2.29,284.05,343.70,338.60
8.09,2025-04-10 21:59:59,APF-8 4MSB-HV Meter,2025-04-10 21:00:00,292.95,250.50,23.22,246.58,99.82,1.81,285.89,291.73,83.26,7.22,81.91,99.83,0.81,286.35,296.03,84.43,7.90,83.08,99.80,2.20,286.04,291.08,82.80,81.59,99.82,2.43,285.27,287.00,282.20
4.92,2025-04-10 22:59:59,APF-8 4MSB-HV Meter,2025-04-10 22:00:00,261.49,223.39,16.91,219.62,99.82,1.83,285.74,258.89,73.84,6.58,72.58,99.80,0.94,286.23,262.19,74.71,5.40,73.44,99.81,2.14,285.88,263.38,74.83,73.60,99.85,2.42,285.11,301.40,292.00
14.11,2025-04-10 23:59:59,APF-8 4MSB-HV Meter,2025-04-10 23:00:00,257.90,220.62,40.99,216.27,99.53,1.82,286.10,256.04,73.18,14.30,71.73,99.52,0.96,286.61,257.83,73.58,12.58,72.07,99.57,2.15,286.34,259.82,73.86,72.47,99.52,2.34,285.34,260.00,254.40
6.75,2025-04-11 00:59:59,APF-8 4MSB-HV Meter,2025-04-11 00:00:00,264.20,225.30,19.31,221.27,99.76,1.83,285.18,261.64,74.48,7.12,73.15,99.75,0.84,285.67,264.60,75.29,5.44,73.92,99.77,2.26,285.41,266.37,75.53,74.20,99.76,2.39,284.46,322.00,298.50
4.83,2025-04-11 01:59:59,APF-8 4MSB-HV Meter,2025-04-11 01:00:00,253.57,215.84,14.44,211.95,99.79,1.83,284.70,251.43,71.44,5.47,70.14,99.78,0.94,285.19,253.57,72.04,4.14,70.77,99.80,2.22,285.02,255.71,72.36,71.04,99.78,2.32,283.89,309.20,304.00
4.75,2025-04-11 02:59:59,APF-8 4MSB-HV Meter,2025-04-11 02:00:00,259.21,220.64,14.72,216.66,99.81,1.84,284.74,257.30,73.15,4.93,71.82,99.81,0.90,285.18,259.79,73.79,5.04,72.44,99.79,2.25,285.12,260.55,73.71,72.41,99.81,2.39,283.94,260.00,256.30
3.79,2025-04-11 03:59:59,APF-8 4MSB-HV Meter,2025-04-11 03:00:00,251.23,213.66,11.15,209.98,99.87,1.83,284.32,249.70,70.88,4.10,69.65,99.87,0.89,284.77,251.05,71.29,3.26,70.10,99.87,2.28,284.71,252.92,71.49,70.24,99.87,2.32,283.48,266.10,259.60
8.88,2025-04-11 04:59:59,APF-8 4MSB-HV Meter,2025-04-11 04:00:00,269.06,228.27,25.66,224.12,99.72,1.84,283.70,268.04,75.93,7.93,74.56,99.73,0.89,284.15,269.97,76.44,8.85,75.05,99.71,2.24,284.05,269.16,75.90,74.51,99.71,2.38,282.90,308.60,291.10
6.36,2025-04-11 05:59:59,APF-8 4MSB-HV Meter,2025-04-11 05:00:00,280.04,237.74,16.60,233.80,99.82,1.79,283.79,279.77,79.25,4.37,77.98,99.86,0.80,284.10,283.16,80.26,5.87,78.95,99.81,2.15,284.23,277.21,78.23,76.87,99.78,2.43,283.03,330.70,326.70
8.95,2025-04-11 06:59:59,APF-8 4MSB-HV Meter,2025-04-11 06:00:00,295.63,250.99,26.00,246.97,99.78,1.78,283.85,295.74,83.82,7.97,82.51,99.80,0.86,284.21,298.68,84.62,9.08,83.19,99.77,2.14,284.18,292.47,82.55,81.26,99.77,2.34,283.15,314.00,304.60
5.06,2025-04-11 07:59:59,APF-8 4MSB-HV Meter,2025-04-11 07:00:00,290.75,247.07,14.38,243.24,99.85,1.75,284.13,290.24,82.30,4.34,81.06,99.87,0.78,284.40,293.97,83.37,4.97,82.05,99.85,2.08,284.48,288.05,81.41,80.13,99.84,2.39,283.52,355.60,350.40
11.99,2025-04-11 08:59:59,APF-8 4MSB-HV Meter,2025-04-11 08:00:00,296.27,252.12,33.48,247.35,99.60,1.76,284.50,295.84,83.97,10.35,82.44,99.63,0.86,284.70,300.21,85.26,11.15,83.61,99.61,2.04,284.85,292.75,82.89,81.30,99.57,2.39,283.94,341.20,337.70
10.16,2025-04-11 09:59:59,APF-8 4MSB-HV Meter,2025-04-11 09:00:00,290.99,247.94,27.04,243.76,99.77,1.75,284.87,290.06,82.48,8.26,81.06,99.78,0.87,285.17,294.65,83.74,8.63,82.40,99.80,1.99,285.09,288.27,81.72,80.30,99.73,2.40,284.35,299.80,291.10
5.84,2025-04-11 10:59:59,APF-8 4MSB-HV Meter,2025-04-11 10:00:00,284.60,241.75,16.59,237.89,99.85,1.81,284.05,283.75,80.44,5.32,79.17,99.86,0.94,284.39,287.97,81.57,5.43,80.25,99.85,2.07,284.22,282.08,79.74,78.47,99.84,2.42,283.52,283.90,279.30
5.90,2025-04-11 11:59:59,APF-8 4MSB-HV Meter,2025-04-11 11:00:00,285.82,243.36,16.60,239.29,99.83,1.78,284.69,284.90,80.94,5.10,79.54,99.84,0.83,285.05,289.46,82.20,5.60,80.81,99.83,2.11,284.84,283.10,80.22,78.93,99.81,2.41,284.19,351.40,346.40
7.86,2025-04-11 12:59:59,APF-8 4MSB-HV Meter,2025-04-11 12:00:00,285.47,243.39,22.50,239.02,99.72,1.81,285.07,285.43,81.20,7.07,79.74,99.73,0.85,285.40,289.36,82.27,7.56,80.82,99.72,2.14,285.24,281.63,79.91,78.45,99.70,2.43,284.57,333.50,327.70
12.29,2025-04-11 13:59:59,APF-8 4MSB-HV Meter,2025-04-11 13:00:00,299.41,255.11,33.15,250.96,99.75,1.74,284.76,298.57,84.88,9.48,83.55,99.79,0.86,285.09,303.10,86.19,11.39,84.76,99.75,2.00,284.96,296.55,84.04,82.64,99.72,2.37,284.24,359.70,355.40
13.63,2025-04-11 14:59:59,APF-8 4MSB-HV Meter,2025-04-11 14:00:00,305.58,260.18,37.28,255.89,99.73,1.79,284.61,305.60,86.85,10.47,85.45,99.77,0.98,284.96,310.02,88.04,13.17,86.60,99.71,1.96,284.79,301.12,85.29,83.83,99.69,2.42,284.07,314.10,304.60
5.21,2025-04-11 15:59:59,APF-8 4MSB-HV Meter,2025-04-11 15:00:00,286.50,243.02,14.00,239.03,99.86,1.75,283.56,286.02,80.95,4.09,79.55,99.88,0.80,283.80,291.22,82.42,4.70,81.16,99.86,2.03,283.79,282.26,79.66,78.32,99.85,2.43,283.10,290.70,286.10
12.84,2025-04-11 16:59:59,APF-8 4MSB-HV Meter,2025-04-11 16:00:00,291.20,247.58,34.92,243.15,99.65,1.83,284.24,290.15,82.30,10.42,80.79,99.69,0.92,284.57,295.69,83.83,11.67,82.37,99.66,2.09,284.35,287.76,81.45,79.99,99.61,2.47,283.80,373.10,339.80
6.84,2025-04-11 17:59:59,APF-8 4MSB-HV Meter,2025-04-11 17:00:00,270.10,229.19,19.08,225.29,99.78,1.88,283.72,268.59,76.05,5.90,74.80,99.81,0.97,284.04,274.56,77.70,6.34,76.32,99.78,2.14,283.86,267.16,75.44,74.17,99.77,2.53,283.25,333.80,318.60
4.22,2025-04-11 18:59:59,APF-8 4MSB-HV Meter,2025-04-11 18:00:00,256.23,217.51,11.28,213.86,99.87,1.89,283.95,254.65,72.15,3.37,70.95,99.88,0.89,284.28,260.36,73.72,3.68,72.44,99.87,2.21,284.16,253.67,71.65,70.47,99.86,2.57,283.41,277.10,273.30
4.25,2025-04-11 19:59:59,APF-8 4MSB-HV Meter,2025-04-11 19:00:00,271.35,231.01,11.43,227.32,99.87,1.84,284.69,270.04,76.68,3.67,75.46,99.88,0.84,284.96,275.61,78.28,3.50,77.04,99.87,2.17,284.94,268.40,76.05,74.82,99.86,2.52,284.18,287.70,281.30
1.59,2025-04-11 20:59:59,APF-8 4MSB-HV Meter,2025-04-11 20:00:00,250.53,213.60,4.43,209.89,99.90,1.92,285.18,247.51,70.39,1.83,69.11,99.90,0.78,285.47,253.25,72.06,1.01,70.85,99.90,2.33,285.47,250.82,71.14,69.92,99.90,2.65,284.61,307.00,303.00
8.34,2025-04-11 21:59:59,APF-8 4MSB-HV Meter,2025-04-11 21:00:00,283.62,242.46,22.71,238.50,99.82,1.95,285.84,282.84,80.69,6.54,79.35,99.85,0.88,286.08,287.90,82.14,7.83,80.77,99.81,2.38,286.22,280.11,79.63,78.37,99.80,2.59,285.22,290.30,283.20
10.29,2025-04-11 22:59:59,APF-8 4MSB-HV Meter,2025-04-11 22:00:00,272.10,232.32,28.80,228.27,99.71,1.86,285.51,270.38,77.06,9.28,75.67,99.71,0.87,285.87,274.85,78.32,9.23,77.01,99.72,2.21,285.86,271.07,76.94,75.59,99.68,2.50,284.81,310.50,306.00
5.86,2025-04-11 23:59:59,APF-8 4MSB-HV Meter,2025-04-11 23:00:00,272.43,232.91,16.43,228.97,99.85,1.79,285.82,271.42,77.44,5.13,76.09,99.86,0.87,286.14,275.20,78.53,5.44,77.23,99.85,2.15,286.21,270.66,76.94,75.65,99.84,2.37,285.11,292.60,286.10
10.15,2025-04-12 00:59:59,APF-8 4MSB-HV Meter,2025-04-12 00:00:00,279.86,239.42,28.39,235.45,99.78,1.78,286.03,278.52,79.56,9.11,78.30,99.78,0.86,286.50,281.12,80.27,9.13,78.92,99.79,2.12,286.27,279.95,79.59,78.23,99.76,2.36,285.30,286.50,279.30
6.72,2025-04-12 01:59:59,APF-8 4MSB-HV Meter,2025-04-12 01:00:00,242.25,207.06,19.72,203.25,99.74,1.84,285.82,240.36,68.61,7.03,67.31,99.74,0.94,286.39,242.50,69.14,5.97,67.87,99.75,2.16,286.01,243.89,69.31,68.07,99.73,2.41,285.08,309.70,305.00
8.45,2025-04-12 02:59:59,APF-8 4MSB-HV Meter,2025-04-12 02:00:00,248.02,211.97,24.72,208.10,99.71,1.84,285.83,245.85,70.17,8.95,68.89,99.69,0.93,286.38,248.00,70.69,7.32,69.41,99.74,2.23,286.03,250.21,71.11,69.80,99.70,2.37,285.09,344.20,339.60
1.92,2025-04-12 03:59:59,APF-8 4MSB-HV Meter,2025-04-12 03:00:00,221.98,189.49,5.78,186.16,99.89,1.91,285.62,220.38,62.85,2.49,61.74,99.89,0.97,286.16,221.52,63.06,1.37,62.05,99.90,2.34,285.84,224.06,63.57,62.38,99.89,2.40,284.85,227.10,223.60
5.58,2025-04-12 04:59:59,APF-8 4MSB-HV Meter,2025-04-12 04:00:00,272.31,231.98,15.90,228.02,99.85,1.82,284.93,272.44,77.51,4.65,76.21,99.86,0.86,285.36,275.19,78.22,5.66,76.87,99.85,2.22,285.22,269.30,76.25,74.94,99.84,2.39,284.21,290.10,283.30
9.58,2025-04-12 05:59:59,APF-8 4MSB-HV Meter,2025-04-12 05:00:00,290.46,247.89,25.89,243.72,99.75,1.84,285.38,290.69,82.80,8.23,81.37,99.75,0.84,285.78,294.07,83.76,8.08,82.41,99.79,2.29,285.64,286.62,81.33,79.94,99.70,2.39,284.71,343.30,337.60
4.21,2025-04-12 06:59:59,APF-8 4MSB-HV Meter,2025-04-12 06:00:00,274.25,233.91,12.32,230.21,99.85,1.83,285.15,273.81,77.94,4.19,76.75,99.86,0.80,285.51,277.55,78.99,3.91,77.75,99.85,2.20,285.46,271.39,76.98,75.71,99.84,2.49,284.47,338.30,333.70
7.77,2025-04-12 07:59:59,APF-8 4MSB-HV Meter,2025-04-12 07:00:00,280.85,238.73,21.76,234.50,99.72,1.80,284.22,279.73,79.31,7.01,77.87,99.74,0.84,284.46,283.78,80.52,6.99,79.14,99.74,2.18,284.60,279.04,78.90,77.50,99.69,2.39,283.61,308.10,297.80
4.07,2025-04-12 08:59:59,APF-8 4MSB-HV Meter,2025-04-12 08:00:00,281.61,239.34,11.46,235.52,99.87,1.83,284.13,280.98,79.69,3.52,78.43,99.88,0.79,284.43,284.81,80.77,3.88,79.47,99.87,2.24,284.45,279.02,78.88,77.61,99.87,2.45,283.52,285.80,281.20
6.27,2025-04-12 09:59:59,APF-8 4MSB-HV Meter,2025-04-12 09:00:00,278.16,235.85,18.05,231.97,99.80,1.81,283.56,278.09,78.69,5.62,77.44,99.82,0.80,283.82,282.30,79.89,6.16,78.54,99.80,2.16,283.85,274.07,77.27,75.99,99.79,2.48,283.00,304.40,295.90
6.75,2025-04-12 10:59:59,APF-8 4MSB-HV Meter,2025-04-12 10:00:00,279.93,238.14,18.77,234.19,99.81,1.81,284.39,279.32,79.31,5.89,78.01,99.82,0.83,284.77,283.70,80.51,6.13,79.17,99.81,2.17,284.60,276.78,78.32,77.00,99.80,2.42,283.80,344.80,340.60
11.72,2025-04-12 11:59:59,APF-8 4MSB-HV Meter,2025-04-12 11:00:00,282.61,240.71,32.45,236.61,99.73,1.79,284.75,281.90,80.17,9.44,78.83,99.76,0.92,285.17,286.42,81.34,11.28,79.95,99.73,2.06,284.86,279.49,79.20,77.82,99.70,2.40,284.20,319.30,306.40
7.49,2025-04-12 12:59:59,APF-8 4MSB-HV Meter,2025-04-12 12:00:00,273.56,232.12,20.54,228.22,99.81,1.82,283.73,272.34,77.19,6.35,75.90,99.83,0.90,284.14,277.24,78.39,6.70,77.14,99.82,2.11,283.82,271.09,76.55,75.19,99.80,2.44,283.21,291.70,284.30
15.55,2025-04-12 13:59:59,APF-8 4MSB-HV Meter,2025-04-12 13:00:00,298.97,254.51,43.54,249.52,99.50,1.79,284.59,298.43,84.84,13.30,83.21,99.54,0.87,285.01,302.74,85.90,14.69,84.19,99.50,2.09,284.65,295.74,83.78,82.12,99.46,2.43,284.10,377.60,372.30
10.66,2025-04-12 14:59:59,APF-8 4MSB-HV Meter,2025-04-12 14:00:00,298.56,254.02,29.72,249.75,99.72,1.82,284.46,297.53,84.50,9.02,83.09,99.75,0.89,284.85,302.55,85.84,10.05,84.45,99.72,2.11,284.57,295.58,83.69,82.21,99.70,2.46,283.97,387.30,382.10
11.89,2025-04-12 15:59:59,APF-8 4MSB-HV Meter,2025-04-12 15:00:00,299.73,254.41,33.56,249.98,99.69,1.83,283.85,299.88,84.97,9.95,83.48,99.73,0.86,284.25,304.31,86.17,11.72,84.66,99.68,2.14,284.00,295.00,83.27,81.84,99.66,2.49,283.30,357.70,332.00
15.81,2025-04-12 16:59:59,APF-8 4MSB-HV Meter,2025-04-12 16:00:00,305.78,259.59,43.23,255.22,99.68,1.80,283.80,305.74,86.63,11.91,85.17,99.74,0.88,284.24,310.20,87.86,15.51,86.40,99.66,2.13,283.99,301.41,85.10,83.66,99.65,2.40,283.18,315.50,303.60
9.71,2025-04-12 17:59:59,APF-8 4MSB-HV Meter,2025-04-12 17:00:00,297.97,253.39,26.75,249.37,99.79,1.82,284.30,297.55,84.44,7.73,83.08,99.82,0.96,284.64,302.89,85.91,9.31,84.59,99.78,2.07,284.50,293.48,83.03,81.69,99.77,2.43,283.77,308.80,301.80
25.17,2025-04-12 18:59:59,APF-8 4MSB-HV Meter,2025-04-12 18:00:00,314.86,267.95,69.88,262.46,99.35,1.80,284.54,314.04,89.23,20.86,87.42,99.43,0.91,285.01,318.96,90.49,23.86,88.73,99.35,2.08,284.60,311.58,88.22,86.31,99.28,2.41,284.01,328.30,312.90
16.62,2025-04-12 19:59:59,APF-8 4MSB-HV Meter,2025-04-12 19:00:00,296.18,252.54,41.76,247.90,99.56,1.79,285.09,295.49,84.13,11.99,82.64,99.63,0.92,285.48,299.85,85.25,13.15,83.70,99.60,2.06,285.16,293.22,83.16,81.56,99.45,2.40,284.64,354.00,342.40
17.77,2025-04-12 20:59:59,APF-8 4MSB-HV Meter,2025-04-12 20:00:00,294.63,252.10,49.42,247.43,99.59,1.85,286.06,294.25,84.07,15.04,82.52,99.63,0.99,286.53,297.99,84.99,16.61,83.45,99.59,2.10,286.07,291.66,83.04,81.45,99.54,2.46,285.59,319.30,306.30
21.80,2025-04-12 21:59:59,APF-8 4MSB-HV Meter,2025-04-12 21:00:00,302.66,258.93,61.93,253.76,99.39,1.83,286.03,302.63,86.42,18.33,84.71,99.46,0.95,286.47,306.40,87.45,21.79,85.71,99.36,2.10,286.18,298.94,85.06,83.34,99.34,2.45,285.45,376.60,370.30
12.51,2025-04-12 22:59:59,APF-8 4MSB-HV Meter,2025-04-12 22:00:00,276.96,236.06,35.38,231.83,99.67,1.82,284.97,275.69,78.42,11.35,77.03,99.69,0.88,285.40,278.47,79.21,11.52,77.83,99.68,2.18,285.21,276.71,78.43,76.97,99.65,2.40,284.31,331.80,326.70
4.48,2025-04-12 23:59:59,APF-8 4MSB-HV Meter,2025-04-12 23:00:00,243.99,208.09,13.05,204.61,99.85,1.86,285.22,242.48,69.07,4.85,67.88,99.84,0.83,285.77,244.13,69.44,3.72,68.34,99.86,2.31,285.43,245.37,69.58,68.39,99.84,2.42,284.45,269.40,262.60
13.91,2025-04-13 00:59:59,APF-8 4MSB-HV Meter,2025-04-13 00:00:00,274.15,234.51,41.73,229.85,99.53,1.81,286.08,273.04,78.00,14.68,76.41,99.52,0.88,286.66,274.43,78.29,13.14,76.73,99.55,2.14,286.26,274.99,78.23,76.71,99.53,2.40,285.33,310.50,293.40
13.00,2025-04-13 01:59:59,APF-8 4MSB-HV Meter,2025-04-13 01:00:00,257.42,219.54,37.92,215.01,99.51,1.79,285.18,255.28,72.71,13.25,71.14,99.50,0.87,285.76,257.62,73.29,11.66,71.83,99.54,2.17,285.37,259.36,73.54,72.05,99.49,2.34,284.40,304.70,281.30
9.86,2025-04-13 02:59:59,APF-8 4MSB-HV Meter,2025-04-13 02:00:00,255.99,218.88,28.86,214.65,99.64,1.91,285.89,254.30,72.62,9.94,71.19,99.64,0.91,286.49,256.12,73.04,9.06,71.63,99.65,2.32,286.07,257.56,73.23,71.83,99.62,2.49,285.12,310.20,297.70
6.02,2025-04-13 03:59:59,APF-8 4MSB-HV Meter,2025-04-13 03:00:00,242.16,207.11,17.99,203.06,99.70,1.87,286.04,240.11,68.60,6.53,67.26,99.69,0.89,286.62,242.11,69.08,5.43,67.71,99.71,2.31,286.24,244.25,69.44,68.09,99.69,2.41,285.25,287.30,270.60
25.16,2025-04-13 04:59:59,APF-8 4MSB-HV Meter,2025-04-13 04:00:00,283.86,242.52,73.18,236.84,99.17,1.86,285.67,282.76,80.70,24.30,78.83,99.17,0.97,286.20,284.97,81.21,23.72,79.43,99.22,2.19,285.90,283.86,80.62,78.58,99.14,2.43,284.90,347.00,319.90
8.25,2025-04-13 05:59:59,APF-8 4MSB-HV Meter,2025-04-13 05:00:00,293.95,250.05,23.95,245.82,99.75,1.80,284.45,294.94,83.75,7.38,82.31,99.77,0.77,284.85,297.35,84.42,8.32,83.03,99.75,2.23,284.77,289.57,81.88,80.48,99.73,2.41,283.74,398.70,390.40
8.40,2025-04-13 06:59:59,APF-8 4MSB-HV Meter,2025-04-13 06:00:00,297.37,252.71,23.97,248.71,99.82,1.75,284.11,298.08,84.60,6.98,83.26,99.84,0.85,284.59,300.23,85.12,8.59,83.77,99.81,2.07,284.35,293.80,82.99,81.67,99.81,2.33,283.38,354.10,350.40
12.83,2025-04-13 07:59:59,APF-8 4MSB-HV Meter,2025-04-13 07:00:00,297.94,253.51,38.55,248.95,99.63,1.88,284.45,298.07,84.69,12.45,83.15,99.63,0.94,284.99,300.91,85.40,13.26,83.90,99.63,2.23,284.62,294.84,83.42,81.91,99.63,2.46,283.73,345.80,327.90
9.06,2025-04-13 08:59:59,APF-8 4MSB-HV Meter,2025-04-13 08:00:00,295.21,251.09,26.99,246.81,99.76,1.84,284.42,296.52,84.24,8.41,82.83,99.78,0.89,284.96,297.70,84.44,9.53,83.05,99.76,2.12,284.58,291.40,82.40,80.94,99.76,2.51,283.73,359.60,353.40
7.61,2025-04-13 09:59:59,APF-8 4MSB-HV Meter,2025-04-13 09:00:00,288.45,245.77,22.35,241.76,99.80,1.88,284.91,288.63,82.16,7.48,80.84,99.80,0.87,285.45,290.57,82.54,7.25,81.19,99.80,2.28,285.08,286.14,81.08,79.72,99.79,2.49,284.21,304.20,294.90
13.32,2025-04-13 10:59:59,APF-8 4MSB-HV Meter,2025-04-13 10:00:00,300.89,255.59,39.26,251.27,99.65,1.81,284.01,302.17,85.74,11.82,84.34,99.70,0.90,284.50,304.06,86.13,14.12,84.59,99.63,2.09,284.18,296.43,83.72,82.34,99.64,2.43,283.34,327.10,315.10
5.30,2025-04-13 11:59:59,APF-8 4MSB-HV Meter,2025-04-13 11:00:00,275.70,233.87,16.17,230.02,99.83,1.89,283.57,276.43,78.32,5.11,77.08,99.84,0.81,284.20,277.79,78.58,5.76,77.23,99.82,2.27,283.65,272.89,76.96,75.70,99.83,2.60,282.85,317.10,307.60
12.51,2025-04-13 12:59:59,APF-8 4MSB-HV Meter,2025-04-13 12:00:00,292.99,249.40,37.45,245.03,99.67,1.87,284.53,294.37,83.73,12.05,82.32,99.70,0.82,285.23,294.72,83.64,12.90,82.18,99.65,2.24,284.54,289.89,82.03,80.52,99.66,2.55,283.83,313.80,302.60
13.49,2025-04-13 13:59:59,APF-8 4MSB-HV Meter,2025-04-13 13:00:00,291.78,247.95,40.57,243.44,99.63,1.84,284.12,293.05,83.23,12.50,81.70,99.66,0.91,284.81,293.84,83.23,14.58,81.79,99.61,2.13,284.15,288.43,81.49,79.95,99.62,2.49,283.41,365.80,361.40
8.63,2025-04-13 14:59:59,APF-8 4MSB-HV Meter,2025-04-13 14:00:00,286.18,242.84,25.05,238.78,99.78,1.85,283.73,286.51,81.22,7.98,79.83,99.79,0.89,284.32,288.22,81.56,8.44,80.24,99.78,2.13,283.83,283.80,80.05,78.70,99.77,2.52,283.03,377.60,372.30
5.70,2025-04-13 15:59:59,APF-8 4MSB-HV Meter,2025-04-13 15:00:00,277.55,235.84,17.05,231.86,99.81,1.87,284.13,278.00,78.88,5.47,77.57,99.81,0.95,284.64,280.26,79.42,5.88,78.07,99.80,2.13,284.30,274.38,77.54,76.22,99.80,2.53,283.46,299.00,292.00
8.33,2025-04-13 16:59:59,APF-8 4MSB-HV Meter,2025-04-13 16:00:00,259.51,220.20,24.53,215.76,99.63,1.80,283.71,257.64,73.02,8.66,71.55,99.63,0.91,284.30,259.67,73.48,7.54,72.02,99.65,2.12,283.82,261.21,73.70,72.19,99.62,2.36,283.00,324.60,299.00
4.97,2025-04-13 17:59:59,APF-8 4MSB-HV Meter,2025-04-13 17:00:00,222.86,188.99,14.45,185.53,99.80,1.83,283.60,220.75,62.50,5.39,61.29,99.79,0.93,284.11,222.79,63.05,4.09,61.92,99.81,2.22,283.84,225.03,63.44,62.32,99.79,2.34,282.85,256.40,251.60
2.64,2025-04-13 18:59:59,APF-8 4MSB-HV Meter,2025-04-13 18:00:00,216.31,183.02,7.56,179.59,99.86,1.91,283.08,214.32,60.54,2.88,59.41,99.85,0.84,283.68,216.48,61.10,2.03,59.94,99.87,2.37,283.27,218.15,61.38,60.24,99.85,2.51,282.30,391.80,379.60
9.97,2025-04-13 19:59:59,APF-8 4MSB-HV Meter,2025-04-13 19:00:00,268.79,227.94,28.81,223.75,99.72,1.78,283.62,267.66,75.80,9.12,74.45,99.75,0.85,284.11,270.53,76.52,9.72,75.09,99.71,2.13,283.82,268.17,75.61,74.22,99.70,2.35,282.92,308.10,297.80
3.39,2025-04-13 20:59:59,APF-8 4MSB-HV Meter,2025-04-13 20:00:00,247.92,210.30,9.59,206.57,99.85,1.85,283.61,245.50,69.52,3.71,68.28,99.84,0.85,284.12,248.38,70.31,2.50,69.08,99.86,2.24,283.83,249.87,70.48,69.22,99.84,2.45,282.89,316.10,311.80
4.48,2025-04-13 21:59:59,APF-8 4MSB-HV Meter,2025-04-13 21:00:00,242.87,206.53,12.87,202.86,99.80,1.85,284.39,240.87,68.39,4.68,67.09,99.80,0.80,284.86,243.90,69.18,3.72,68.00,99.81,2.26,284.66,243.84,68.96,67.77,99.79,2.49,283.67,270.70,266.30
8.00,2025-04-13 22:59:59,APF-8 4MSB-HV Meter,2025-04-13 22:00:00,270.70,231.10,23.79,226.55,99.64,1.94,285.44,270.05,76.93,7.56,75.41,99.66,0.86,285.76,274.36,78.16,8.22,76.61,99.64,2.37,285.81,267.70,76.00,74.53,99.63,2.58,284.76,383.20,345.50
5.30,2025-04-13 23:59:59,APF-8 4MSB-HV Meter,2025-04-13 23:00:00,279.60,238.65,15.53,234.62,99.84,1.84,285.42,280.67,79.94,4.57,78.52,99.85,0.77,285.78,283.07,80.66,5.67,79.34,99.84,2.25,285.79,275.06,78.04,76.76,99.84,2.48,284.70,379.70,374.20
3.87,2025-04-14 00:59:59,APF-8 4MSB-HV Meter,2025-04-14 00:00:00,260.18,222.58,11.42,218.94,99.86,1.89,286.04,260.22,74.31,3.92,73.03,99.87,0.91,286.44,263.06,75.12,3.64,73.96,99.86,2.19,286.37,257.25,73.16,71.95,99.86,2.56,285.30,284.00,277.30
6.07,2025-04-14 01:59:59,APF-8 4MSB-HV Meter,2025-04-14 01:00:00,261.24,222.83,17.79,218.76,99.75,1.95,285.25,261.53,74.44,5.87,73.07,99.76,0.90,285.62,263.92,75.15,5.85,73.76,99.75,2.36,285.63,258.28,73.25,71.94,99.74,2.58,284.50,305.70,300.00
7.33,2025-04-14 02:59:59,APF-8 4MSB-HV Meter,2025-04-14 02:00:00,269.24,229.23,21.46,225.11,99.73,1.89,284.69,268.78,76.37,7.03,74.98,99.75,0.88,285.03,273.75,77.79,7.10,76.43,99.73,2.26,285.11,265.19,75.07,73.70,99.72,2.53,283.93,345.60,341.70
5.71,2025-04-14 03:59:59,APF-8 4MSB-HV Meter,2025-04-14 03:00:00,257.39,219.40,17.24,215.28,99.76,1.87,285.02,257.16,73.14,5.35,71.76,99.79,0.80,285.31,260.49,74.11,6.18,72.74,99.74,2.25,285.44,254.53,72.14,70.78,99.76,2.56,284.31,339.60,316.60
2.85,2025-04-14 04:59:59,APF-8 4MSB-HV Meter,2025-04-14 04:00:00,256.69,219.01,8.47,215.24,99.88,1.93,285.33,256.84,73.14,2.93,71.85,99.88,0.88,285.66,259.23,73.84,2.69,72.61,99.88,2.35,285.72,254.00,72.04,70.78,99.88,2.58,284.60,286.50,280.30
4.42,2025-04-14 05:59:59,APF-8 4MSB-HV Meter,2025-04-14 05:00:00,279.20,237.92,12.67,234.05,99.86,1.84,285.00,278.58,79.24,4.21,77.94,99.87,0.83,285.41,282.29,80.26,4.04,78.99,99.86,2.24,285.26,276.74,78.42,77.11,99.86,2.44,284.32,350.20,346.60
4.95,2025-04-14 06:59:59,APF-8 4MSB-HV Meter,2025-04-14 06:00:00,250.52,212.52,14.60,208.68,99.79,1.87,283.63,248.69,70.50,5.20,69.21,99.79,0.85,284.22,251.68,71.16,4.46,69.86,99.79,2.29,283.65,251.18,70.86,69.61,99.78,2.47,283.00,306.10,302.00
2.37,2025-04-14 07:59:59,APF-8 4MSB-HV Meter,2025-04-14 07:00:00,236.03,200.15,7.00,196.53,99.87,1.88,283.65,234.22,66.34,2.75,65.11,99.86,0.91,284.26,236.12,66.75,1.88,65.49,99.87,2.26,283.61,237.74,67.07,65.93,99.87,2.45,283.08,261.00,256.30
0.94,2025-04-14 08:59:59,APF-8 4MSB-HV Meter,2025-04-14 08:00:00,223.44,189.23,2.87,186.03,99.90,1.83,283.29,221.83,62.76,1.33,61.63,99.90,0.87,283.97,223.46,63.08,0.59,62.05,99.91,2.17,283.19,225.02,63.38,62.35,99.91,2.46,282.70,322.80,318.70
1.95,2025-04-14 09:59:59,APF-8 4MSB-HV Meter,2025-04-14 09:00:00,234.70,199.34,5.52,195.85,99.89,1.82,284.04,232.20,65.85,2.25,64.72,99.89,0.82,284.59,235.69,66.73,1.31,65.54,99.90,2.15,284.07,236.22,66.75,65.58,99.89,2.47,283.47,255.00,251.60
1.36,2025-04-14 10:59:59,APF-8 4MSB-HV Meter,2025-04-14 10:00:00,214.53,182.40,4.02,179.18,99.89,1.90,284.46,212.10,60.21,1.70,59.05,99.89,0.90,284.98,215.20,61.02,0.95,59.95,99.89,2.27,284.47,216.30,61.17,60.19,99.89,2.54,283.93,237.10,233.60
0.72,2025-04-14 11:59:59,APF-8 4MSB-HV Meter,2025-04-14 11:00:00,225.60,191.99,2.12,188.58,99.90,1.86,284.68,223.22,63.45,1.03,62.32,99.90,0.85,285.23,226.23,64.17,0.36,63.06,99.90,2.20,284.65,227.36,64.38,63.21,99.90,2.53,284.15,274.10,270.30
1.63,2025-04-14 12:59:59,APF-8 4MSB-HV Meter,2025-04-14 12:00:00,243.80,207.28,4.79,203.73,99.89,1.90,284.41,241.60,68.61,2.04,67.44,99.89,0.96,284.99,244.69,69.34,1.11,68.14,99.89,2.19,284.38,245.10,69.33,68.14,99.89,2.56,283.87,312.90,308.90
0.66,2025-04-14 13:59:59,APF-8 4MSB-HV Meter,2025-04-14 13:00:00,221.77,188.28,1.88,185.01,99.90,1.91,283.99,219.29,62.19,0.94,61.15,99.90,0.88,284.57,222.47,62.90,0.28,61.82,99.91,2.20,283.93,223.56,63.18,62.03,99.90,2.64,283.46,234.50,231.60
3.39,2025-04-14 14:59:59,APF-8 4MSB-HV Meter,2025-04-14 14:00:00,245.61,208.85,10.05,204.97,99.78,1.95,284.40,243.57,69.14,3.63,67.83,99.78,0.90,284.92,247.56,70.18,3.03,68.94,99.79,2.29,284.40,245.71,69.52,68.21,99.77,2.67,283.88,342.00,337.70
3.84,2025-04-14 15:59:59,APF-8 4MSB-HV Meter,2025-04-14 15:00:00,232.59,197.94,10.42,194.42,99.84,2.00,284.69,231.46,65.77,3.09,64.63,99.85,0.91,285.16,235.48,66.82,3.48,65.62,99.84,2.33,284.81,230.85,65.35,64.16,99.83,2.76,284.10,306.00,301.00
6.71,2025-04-14 16:59:59,APF-8 4MSB-HV Meter,2025-04-14 16:00:00,245.96,209.22,19.68,205.19,99.75,1.93,284.47,245.43,69.69,6.59,68.29,99.75,0.88,284.90,248.76,70.55,6.38,69.26,99.75,2.25,284.61,243.70,68.98,67.63,99.74,2.66,283.90,285.80,278.30
2.66,2025-04-14 17:59:59,APF-8 4MSB-HV Meter,2025-04-14 17:00:00,242.12,205.31,7.97,201.82,99.86,2.02,283.67,240.63,68.11,2.92,66.95,99.86,0.96,284.13,244.77,69.23,2.40,68.07,99.86,2.35,283.79,240.97,67.98,66.81,99.85,2.76,283.09,350.70,346.60
3.13,2025-04-14 18:59:59,APF-8 4MSB-HV Meter,2025-04-14 18:00:00,239.75,203.99,8.63,200.48,99.89,2.11,284.58,238.29,67.71,3.11,66.54,99.89,0.93,285.19,241.74,68.60,2.39,67.44,99.89,2.47,284.68,239.20,67.69,66.51,99.88,2.92,283.87,381.40,376.10
2.52,2025-04-14 19:59:59,APF-8 4MSB-HV Meter,2025-04-14 19:00:00,229.31,195.69,7.58,192.17,99.89,2.06,285.43,228.17,65.03,2.58,63.86,99.89,0.93,286.01,231.65,65.92,2.49,64.76,99.88,2.42,285.52,228.11,64.73,63.54,99.88,2.85,284.75,259.40,254.40
4.29,2025-04-14 20:59:59,APF-8 4MSB-HV Meter,2025-04-14 20:00:00,229.95,196.43,12.01,192.68,99.78,1.98,285.69,228.09,65.06,4.35,63.79,99.77,0.90,286.19,232.84,66.33,3.38,65.08,99.80,2.26,285.79,228.91,65.04,63.81,99.76,2.77,285.08,259.10,239.10
2.27,2025-04-14 21:59:59,APF-8 4MSB-HV Meter,2025-04-14 21:00:00,217.48,185.21,6.79,181.83,99.86,2.09,284.85,215.42,61.26,2.49,60.08,99.86,0.94,285.32,220.51,62.64,2.03,61.51,99.86,2.43,285.03,216.52,61.32,60.23,99.86,2.92,284.20,297.70,287.10
3.21,2025-04-14 22:59:59,APF-8 4MSB-HV Meter,2025-04-14 22:00:00,201.96,172.11,9.08,168.97,99.86,2.11,285.12,200.35,57.03,3.24,55.99,99.86,0.90,285.65,203.29,57.77,2.63,56.68,99.86,2.53,285.31,202.23,57.31,56.30,99.85,2.89,284.39,276.50,272.30
5.37,2025-04-14 23:59:59,APF-8 4MSB-HV Meter,2025-04-14 23:00:00,193.40,164.68,15.35,161.03,99.67,2.01,284.79,191.53,54.48,5.43,53.26,99.67,0.92,285.30,193.53,54.95,4.55,53.80,99.68,2.45,285.02,195.15,55.24,53.98,99.66,2.65,284.04,241.40,216.90
3.06,2025-04-15 00:59:59,APF-8 4MSB-HV Meter,2025-04-15 00:00:00,210.63,179.07,8.51,175.63,99.87,2.04,284.33,208.82,59.24,3.18,58.08,99.87,0.92,284.86,210.73,59.78,2.27,58.64,99.88,2.40,284.55,212.35,60.05,58.91,99.87,2.79,283.59,316.50,310.90
5.28,2025-04-15 01:59:59,APF-8 4MSB-HV Meter,2025-04-15 01:00:00,194.77,165.54,15.27,162.08,99.73,2.03,284.35,193.45,54.90,5.50,53.82,99.72,1.02,284.99,194.30,55.09,4.50,54.01,99.74,2.42,284.55,196.56,55.54,54.26,99.72,2.66,283.52,261.10,247.60
1.41,2025-04-15 02:59:59,APF-8 4MSB-HV Meter,2025-04-15 02:00:00,201.82,171.55,4.05,168.35,99.90,2.05,284.46,200.67,56.99,1.73,55.87,99.90,0.97,285.09,202.14,57.31,0.90,56.28,99.90,2.42,284.63,202.66,57.25,56.20,99.90,2.75,283.65,323.10,318.70
1.82,2025-04-15 03:59:59,APF-8 4MSB-HV Meter,2025-04-15 03:00:00,211.95,179.80,5.37,176.61,99.88,1.97,283.84,210.35,59.65,2.23,58.62,99.88,0.96,284.49,211.54,59.84,1.33,58.80,99.89,2.33,284.00,213.95,60.31,59.19,99.88,2.61,283.02,283.80,279.30
2.17,2025-04-15 04:59:59,APF-8 4MSB-HV Meter,2025-04-15 04:00:00,205.17,173.76,6.20,170.49,99.88,2.02,283.33,203.67,57.62,2.23,56.51,99.88,0.85,283.86,206.13,58.24,1.80,57.14,99.88,2.42,283.60,205.71,57.90,56.84,99.87,2.79,282.53,288.40,281.30
1.52,2025-04-15 05:59:59,APF-8 4MSB-HV Meter,2025-04-15 05:00:00,228.77,193.86,4.59,190.35,99.90,2.00,283.50,227.17,64.27,1.75,63.10,99.90,0.83,283.87,231.05,65.33,1.32,64.11,99.90,2.37,283.83,228.09,64.27,63.14,99.90,2.82,282.79,368.70,363.40
3.30,2025-04-15 06:59:59,APF-8 4MSB-HV Meter,2025-04-15 06:00:00,226.49,191.74,8.84,188.34,99.86,1.98,283.23,224.81,63.53,3.68,62.43,99.85,0.86,283.55,228.95,64.67,1.86,63.48,99.89,2.32,283.58,225.72,63.54,62.43,99.85,2.75,282.57,308.90,299.90
3.60,2025-04-15 07:59:59,APF-8 4MSB-HV Meter,2025-04-15 07:00:00,232.48,197.65,10.37,194.25,99.85,1.99,284.37,230.50,65.40,3.59,64.25,99.85,0.94,284.69,234.83,66.60,3.18,65.49,99.85,2.27,284.64,232.11,65.64,64.51,99.84,2.77,283.78,294.10,284.20
4.98,2025-04-15 08:59:59,APF-8 4MSB-HV Meter,2025-04-15 08:00:00,222.69,189.92,14.29,186.37,99.80,2.04,285.26,220.52,62.75,4.97,61.51,99.80,1.02,285.57,225.31,64.13,4.34,62.95,99.81,2.24,285.58,222.24,63.04,61.91,99.78,2.84,284.64,293.90,284.30
4.00,2025-04-15 09:59:59,APF-8 4MSB-HV Meter,2025-04-15 09:00:00,232.59,197.24,11.38,193.69,99.85,1.97,283.73,231.02,65.33,3.71,64.15,99.86,0.87,283.99,235.29,66.60,3.67,65.41,99.85,2.30,284.06,231.46,65.32,64.13,99.83,2.75,283.12,407.30,399.30
3.27,2025-04-15 10:59:59,APF-8 4MSB-HV Meter,2025-04-15 10:00:00,228.78,194.34,9.41,190.98,99.85,2.02,284.02,227.13,64.42,3.24,63.38,99.85,0.96,284.37,231.41,65.57,2.91,64.39,99.85,2.30,284.27,227.78,64.36,63.21,99.84,2.81,283.43,273.20,268.40
2.51,2025-04-15 11:59:59,APF-8 4MSB-HV Meter,2025-04-15 11:00:00,231.90,196.84,7.15,193.33,99.88,1.95,283.86,230.09,65.16,2.55,63.98,99.88,0.86,284.21,234.36,66.36,2.09,65.19,99.89,2.28,284.12,231.25,65.32,64.16,99.88,2.72,283.26,269.00,264.30
6.48,2025-04-15 12:59:59,APF-8 4MSB-HV Meter,2025-04-15 12:00:00,244.53,207.44,18.77,203.68,99.76,1.93,283.64,242.90,68.75,6.40,67.52,99.76,0.94,283.93,247.29,70.00,5.88,68.76,99.77,2.21,283.94,243.40,68.69,67.40,99.74,2.64,283.05,311.20,298.60
1.58,2025-04-15 13:59:59,APF-8 4MSB-HV Meter,2025-04-15 13:00:00,236.29,200.24,4.72,196.79,99.90,1.88,283.41,234.78,66.38,1.80,65.25,99.90,0.82,283.70,239.54,67.75,1.34,66.60,99.90,2.20,283.70,234.54,66.12,64.94,99.89,2.63,282.84,263.60,259.30
7.45,2025-04-15 14:59:59,APF-8 4MSB-HV Meter,2025-04-15 14:00:00,258.79,220.16,20.77,216.28,99.77,1.89,284.46,257.81,73.16,6.73,71.90,99.78,0.94,284.68,262.44,74.51,6.58,73.24,99.78,2.17,284.78,256.12,72.49,71.14,99.74,2.56,283.93,358.80,350.80
10.71,2025-04-15 15:59:59,APF-8 4MSB-HV Meter,2025-04-15 15:00:00,257.88,219.78,29.84,215.56,99.69,1.88,285.01,256.73,73.03,9.07,71.63,99.72,0.90,285.31,261.92,74.48,10.06,73.07,99.69,2.20,285.24,255.00,72.26,70.85,99.66,2.54,284.47,405.30,395.90
5.84,2025-04-15 16:59:59,APF-8 4MSB-HV Meter,2025-04-15 16:00:00,257.52,219.70,16.83,215.80,99.78,1.88,285.25,255.45,72.76,5.62,71.56,99.79,0.90,285.69,260.54,74.11,5.37,72.81,99.79,2.19,285.32,256.56,72.82,71.44,99.76,2.56,284.74,323.20,309.10
8.78,2025-04-15 17:59:59,APF-8 4MSB-HV Meter,2025-04-15 17:00:00,255.72,217.81,25.06,213.30,99.64,1.90,284.84,254.29,72.32,8.31,70.82,99.65,0.98,285.35,259.33,73.63,7.97,72.16,99.65,2.18,284.81,253.53,71.86,70.32,99.62,2.52,284.36,401.50,349.80
6.92,2025-04-15 18:59:59,APF-8 4MSB-HV Meter,2025-04-15 18:00:00,239.97,204.46,20.17,200.42,99.68,1.95,284.97,237.68,67.63,7.01,66.29,99.68,0.98,285.51,242.62,68.89,6.24,67.57,99.70,2.27,284.97,239.63,67.94,66.57,99.67,2.62,284.43,294.10,266.40
6.24,2025-04-15 19:59:59,APF-8 4MSB-HV Meter,2025-04-15 19:00:00,259.58,221.45,17.25,217.46,99.79,1.86,285.27,257.69,73.40,5.60,72.08,99.80,0.84,285.71,262.82,74.74,5.42,73.36,99.79,2.18,285.30,258.24,73.31,72.02,99.78,2.55,284.79,308.20,298.80
5.90,2025-04-15 20:59:59,APF-8 4MSB-HV Meter,2025-04-15 20:00:00,264.96,226.55,16.25,222.69,99.84,1.92,285.93,262.90,75.06,5.28,73.74,99.85,0.94,286.40,268.72,76.61,5.07,75.26,99.84,2.26,285.96,263.26,74.88,73.69,99.82,2.55,285.43,374.10,368.30
2.90,2025-04-15 21:59:59,APF-8 4MSB-HV Meter,2025-04-15 21:00:00,256.99,219.40,8.70,215.61,99.85,1.93,285.46,254.76,72.64,3.20,71.32,99.85,0.92,285.97,259.72,73.91,2.61,72.66,99.86,2.32,285.49,256.50,72.85,71.63,99.85,2.56,284.93,284.80,277.30
4.74,2025-04-15 22:59:59,APF-8 4MSB-HV Meter,2025-04-15 22:00:00,241.50,206.49,13.83,202.78,99.79,1.93,285.93,238.88,68.23,5.03,67.00,99.78,0.93,286.57,242.72,69.18,4.06,67.97,99.80,2.33,285.96,242.90,69.08,67.81,99.78,2.55,285.27,263.90,255.10
9.35,2025-04-15 23:59:59,APF-8 4MSB-HV Meter,2025-04-15 23:00:00,231.06,197.43,27.27,193.32,99.58,1.93,285.82,229.05,65.39,9.86,64.05,99.56,0.90,286.56,230.87,65.77,8.06,64.42,99.61,2.39,285.81,233.26,66.27,64.85,99.57,2.48,285.10,282.80,251.10
1.17,2025-04-16 00:59:59,APF-8 4MSB-HV Meter,2025-04-16 00:00:00,241.85,206.71,3.71,203.07,99.90,1.93,285.86,239.58,68.43,1.75,67.19,99.90,0.88,286.54,242.48,69.08,0.79,67.93,99.90,2.41,285.89,243.48,69.20,67.95,99.90,2.50,285.14,270.20,266.30
3.80,2025-04-16 01:59:59,APF-8 4MSB-HV Meter,2025-04-16 01:00:00,235.78,201.46,11.18,197.76,99.79,1.96,285.76,233.91,66.79,4.19,65.55,99.79,0.94,286.40,236.26,67.31,3.19,66.03,99.80,2.43,285.85,237.17,67.36,66.17,99.79,2.49,285.02,360.20,355.40
5.55,2025-04-16 02:59:59,APF-8 4MSB-HV Meter,2025-04-16 02:00:00,242.56,206.38,16.34,202.58,99.74,1.89,284.53,241.92,68.76,5.80,67.42,99.74,0.86,285.16,242.33,68.77,4.99,67.54,99.75,2.29,284.65,243.44,68.85,67.62,99.73,2.51,283.79,273.30,268.40
3.78,2025-04-16 03:59:59,APF-8 4MSB-HV Meter,2025-04-16 03:00:00,232.44,197.63,11.28,193.82,99.76,1.86,284.36,230.22,65.37,4.18,64.07,99.75,0.92,284.93,232.65,65.98,3.32,64.75,99.77,2.27,284.56,234.45,66.28,65.00,99.75,2.38,283.60,261.00,245.60
5.46,2025-04-16 04:59:59,APF-8 4MSB-HV Meter,2025-04-16 04:00:00,259.67,220.76,15.83,216.89,99.81,1.81,284.28,257.54,73.14,5.56,71.86,99.81,0.86,284.85,260.46,73.85,4.81,72.57,99.82,2.22,284.46,261.00,73.78,72.46,99.80,2.35,283.53,374.40,369.40
1.44,2025-04-16 05:59:59,APF-8 4MSB-HV Meter,2025-04-16 05:00:00,256.70,217.96,4.72,214.27,99.89,1.89,283.96,255.10,72.34,1.73,71.16,99.90,0.81,284.49,258.36,73.14,1.55,71.90,99.88,2.32,284.12,256.65,72.48,71.21,99.89,2.55,283.25,356.00,351.40
4.24,2025-04-16 06:59:59,APF-8 4MSB-HV Meter,2025-04-16 06:00:00,254.83,216.24,12.63,212.42,99.80,1.89,283.77,253.21,71.75,4.47,70.47,99.80,0.85,284.32,256.89,72.68,3.91,71.44,99.81,2.28,283.83,254.40,71.81,70.51,99.80,2.55,283.15,297.80,291.00
6.93,2025-04-16 07:59:59,APF-8 4MSB-HV Meter,2025-04-16 07:00:00,258.12,218.95,19.73,215.00,99.78,1.87,283.63,256.08,72.51,6.40,71.17,99.80,0.88,284.07,260.79,73.78,6.40,72.53,99.79,2.19,283.72,257.50,72.66,71.30,99.76,2.53,283.08,289.70,282.30
5.14,2025-04-16 08:59:59,APF-8 4MSB-HV Meter,2025-04-16 08:00:00,248.91,212.17,15.03,208.21,99.76,1.94,284.99,246.37,70.14,5.24,68.79,99.77,0.88,285.50,251.27,71.36,4.65,70.07,99.77,2.34,285.01,249.10,70.67,69.35,99.75,2.61,284.48,287.50,283.10
7.13,2025-04-16 09:59:59,APF-8 4MSB-HV Meter,2025-04-16 09:00:00,268.87,228.73,20.09,225.00,99.81,1.90,284.39,267.63,75.99,6.45,74.77,99.82,0.89,284.81,272.43,77.29,6.51,76.02,99.81,2.29,284.46,266.57,75.45,74.21,99.79,2.52,283.90,284.90,279.30
2.85,2025-04-16 10:59:59,APF-8 4MSB-HV Meter,2025-04-16 10:00:00,262.72,223.10,7.58,219.54,99.89,1.86,283.96,261.20,74.07,2.47,72.92,99.90,0.83,284.47,265.78,75.22,2.26,74.04,99.90,2.20,283.94,261.19,73.81,72.58,99.89,2.53,283.48,269.00,264.30
5.50,2025-04-16 11:59:59,APF-8 4MSB-HV Meter,2025-04-16 11:00:00,258.41,219.51,15.73,215.44,99.76,1.87,284.03,256.34,72.68,5.44,71.37,99.76,0.87,284.44,261.55,74.09,4.80,72.73,99.77,2.21,284.08,257.34,72.74,71.33,99.74,2.53,283.58,337.00,331.70
4.99,2025-04-16 12:59:59,APF-8 4MSB-HV Meter,2025-04-16 12:00:00,274.66,233.89,13.34,230.21,99.87,1.84,284.78,273.16,77.64,4.11,76.33,99.87,0.83,285.16,279.09,79.21,4.25,78.03,99.87,2.20,284.87,271.72,77.03,75.85,99.86,2.49,284.32,283.50,279.30
3.99,2025-04-16 13:59:59,APF-8 4MSB-HV Meter,2025-04-16 13:00:00,253.72,215.63,11.33,211.95,99.85,1.95,284.21,251.65,71.37,3.82,70.14,99.86,0.92,284.58,257.25,72.91,3.52,71.70,99.86,2.32,284.31,252.24,71.35,70.11,99.84,2.61,283.74,314.50,307.80
10.70,2025-04-16 14:59:59,APF-8 4MSB-HV Meter,2025-04-16 14:00:00,273.19,231.98,29.80,227.69,99.66,1.85,283.87,271.16,76.87,9.41,75.48,99.68,0.86,284.30,276.48,78.27,9.68,76.82,99.67,2.16,283.90,271.94,76.83,75.39,99.64,2.53,283.40,319.30,307.40
5.58,2025-04-16 15:59:59,APF-8 4MSB-HV Meter,2025-04-16 15:00:00,276.60,234.88,15.97,231.01,99.83,1.88,283.95,275.66,78.15,4.91,76.86,99.84,0.84,284.35,281.17,79.60,5.47,78.34,99.82,2.28,284.06,272.98,77.14,75.81,99.82,2.53,283.44,317.00,308.70
6.31,2025-04-16 16:59:59,APF-8 4MSB-HV Meter,2025-04-16 16:00:00,281.71,239.22,17.45,235.32,99.81,1.83,283.88,280.17,79.41,5.50,78.10,99.83,0.86,284.24,286.16,81.04,5.65,79.75,99.81,2.19,283.97,278.81,78.77,77.48,99.80,2.44,283.43,333.90,323.00
4.56,2025-04-16 17:59:59,APF-8 4MSB-HV Meter,2025-04-16 17:00:00,273.46,232.22,12.19,228.32,99.86,1.84,283.88,271.96,77.08,3.73,75.73,99.87,0.82,284.23,278.07,78.76,3.90,77.47,99.86,2.23,284.01,270.36,76.39,75.12,99.85,2.49,283.39,283.10,279.30
5.90,2025-04-16 18:59:59,APF-8 4MSB-HV Meter,2025-04-16 18:00:00,267.39,227.41,15.79,223.68,99.85,1.91,284.35,265.70,75.42,4.61,74.21,99.87,0.90,284.75,271.97,77.13,5.28,75.84,99.85,2.28,284.47,264.49,74.86,73.63,99.84,2.54,283.84,284.70,281.30
4.34,2025-04-16 19:59:59,APF-8 4MSB-HV Meter,2025-04-16 19:00:00,271.33,230.88,12.15,227.12,99.86,1.94,284.61,269.75,76.62,4.12,75.33,99.86,0.93,285.06,274.20,77.81,3.69,76.60,99.86,2.30,284.71,270.05,76.44,75.19,99.85,2.61,284.08,285.80,280.30
2.58,2025-04-16 20:59:59,APF-8 4MSB-HV Meter,2025-04-16 20:00:00,226.35,192.55,7.28,189.11,99.89,2.38,284.49,224.94,63.91,2.43,62.75,99.89,1.35,285.07,228.60,64.83,2.27,63.64,99.89,2.57,284.57,225.52,63.80,62.72,99.89,3.23,283.84,266.60,262.30
1.53,2025-04-16 21:59:59,APF-8 4MSB-HV Meter,2025-04-16 21:00:00,134.90,114.71,4.44,112.08,99.89,2.94,284.66,134.33,38.17,1.55,37.25,99.89,2.06,285.25,135.68,38.45,1.35,37.53,99.88,2.95,284.77,134.69,38.08,37.31,99.89,3.81,283.96,277.40,273.30
17.34,2025-04-16 22:59:59,APF-8 4MSB-HV Meter,2025-04-16 22:00:00,282.44,241.67,50.76,236.18,99.33,1.79,286.04,280.85,80.26,16.96,78.39,99.33,0.85,286.53,285.00,81.30,16.47,79.49,99.35,2.15,286.19,281.47,80.10,78.31,99.29,2.36,285.40,349.80,323.60
9.84,2025-04-16 23:59:59,APF-8 4MSB-HV Meter,2025-04-16 23:00:00,267.27,228.10,28.82,223.69,99.65,1.81,285.45,265.30,75.61,9.78,74.10,99.66,0.90,285.97,268.63,76.47,9.20,75.05,99.66,2.18,285.61,267.90,76.02,74.54,99.64,2.34,284.78,339.90,318.80
14.30,2025-04-17 00:59:59,APF-8 4MSB-HV Meter,2025-04-17 00:00:00,260.47,222.12,42.16,217.33,99.49,1.86,285.16,259.47,73.91,14.19,72.29,99.50,0.96,285.74,261.13,74.27,13.67,72.67,99.50,2.21,285.26,260.80,73.94,72.37,99.47,2.41,284.48,377.80,346.80
13.01,2025-04-17 01:59:59,APF-8 4MSB-HV Meter,2025-04-17 01:00:00,245.97,209.69,38.52,205.16,99.49,1.87,285.07,245.00,69.82,13.48,68.19,99.46,0.92,285.77,245.29,69.70,12.03,68.32,99.52,2.33,285.11,247.62,70.17,68.65,99.48,2.37,284.32,307.40,287.70
16.88,2025-04-17 02:59:59,APF-8 4MSB-HV Meter,2025-04-17 02:00:00,254.82,217.21,50.18,211.97,99.31,1.89,285.07,253.29,72.18,17.54,70.36,99.27,0.97,285.86,254.02,72.17,15.75,70.44,99.35,2.24,285.03,257.15,72.86,71.17,99.31,2.46,284.31,358.40,327.30
13.65,2025-04-17 03:59:59,APF-8 4MSB-HV Meter,2025-04-17 03:00:00,238.68,204.00,40.65,199.26,99.43,1.93,285.83,236.90,67.68,14.21,66.09,99.40,0.98,286.57,238.45,67.93,12.78,66.42,99.46,2.33,285.84,240.70,68.39,66.75,99.42,2.47,285.09,377.80,339.30
12.78,2025-04-17 04:59:59,APF-8 4MSB-HV Meter,2025-04-17 04:00:00,253.57,216.54,37.67,211.91,99.51,1.84,285.60,251.67,71.78,13.09,70.25,99.49,0.89,286.23,253.80,72.28,11.79,70.75,99.54,2.25,285.70,255.24,72.48,70.91,99.50,2.40,284.88,336.70,319.10
16.26,2025-04-17 05:59:59,APF-8 4MSB-HV Meter,2025-04-17 05:00:00,258.17,219.00,47.68,213.88,99.41,1.86,283.57,256.33,72.65,15.62,70.94,99.44,0.94,284.16,258.71,73.17,15.80,71.47,99.40,2.22,283.68,259.45,73.18,71.47,99.38,2.44,282.86,367.50,339.50
16.88,2025-04-17 06:59:59,APF-8 4MSB-HV Meter,2025-04-17 06:00:00,269.41,228.87,49.20,223.48,99.38,1.85,284.06,268.25,76.07,16.05,74.32,99.41,0.91,284.51,271.97,77.08,16.27,75.28,99.38,2.19,284.20,268.00,75.72,73.88,99.34,2.46,283.47,375.60,340.40
13.33,2025-04-17 07:59:59,APF-8 4MSB-HV Meter,2025-04-17 07:00:00,277.17,235.19,37.83,230.83,99.60,1.83,283.69,275.60,78.03,11.74,76.58,99.63,0.89,283.95,281.25,79.63,12.76,78.15,99.60,2.17,283.95,274.68,77.54,76.10,99.57,2.43,283.18,377.50,348.30
17.05,2025-04-17 08:59:59,APF-8 4MSB-HV Meter,2025-04-17 08:00:00,271.03,230.86,47.84,226.13,99.49,1.88,284.77,269.29,76.57,15.29,75.00,99.50,0.95,285.14,273.86,77.82,15.51,76.29,99.51,2.14,284.97,269.94,76.48,74.84,99.45,2.55,284.21,332.80,311.10
18.26,2025-04-17 09:59:59,APF-8 4MSB-HV Meter,2025-04-17 09:00:00,265.20,225.26,50.71,220.20,99.36,1.86,284.08,263.22,74.60,16.73,72.97,99.37,0.92,284.43,267.97,75.93,15.73,74.25,99.41,2.16,284.24,264.41,74.72,72.98,99.29,2.49,283.56,345.20,326.70
16.59,2025-04-17 10:59:59,APF-8 4MSB-HV Meter,2025-04-17 10:00:00,281.47,238.68,48.68,233.47,99.40,1.83,283.58,280.94,79.52,16.11,77.82,99.42,0.91,283.92,284.63,80.49,15.97,78.72,99.41,2.10,283.71,278.84,78.68,76.93,99.37,2.48,283.11,357.30,333.50
17.46,2025-04-17 11:59:59,APF-8 4MSB-HV Meter,2025-04-17 11:00:00,276.26,234.21,50.75,229.17,99.39,1.85,283.45,275.62,77.99,16.35,76.33,99.42,0.90,283.77,279.78,79.07,16.94,77.35,99.39,2.17,283.61,273.36,77.15,75.49,99.35,2.50,282.95,348.70,325.00
19.20,2025-04-17 12:59:59,APF-8 4MSB-HV Meter,2025-04-17 12:00:00,275.52,235.05,55.66,229.66,99.29,1.86,285.22,274.87,78.26,17.77,76.51,99.34,0.88,285.55,279.55,79.54,18.70,77.73,99.29,2.16,285.43,272.16,77.24,75.42,99.24,2.55,284.67,359.40,353.40
19.40,2025-04-17 13:59:59,APF-8 4MSB-HV Meter,2025-04-17 13:00:00,277.40,236.59,57.04,230.66,99.23,1.88,285.32,277.33,78.98,18.54,77.02,99.28,0.91,285.73,281.55,80.07,19.10,78.06,99.23,2.18,285.47,273.32,77.54,75.58,99.19,2.55,284.76,377.40,347.20
18.29,2025-04-17 14:59:59,APF-8 4MSB-HV Meter,2025-04-17 14:00:00,277.87,236.64,53.82,230.35,99.22,1.90,284.86,277.65,78.91,17.67,76.86,99.26,0.91,285.26,280.86,79.78,17.87,77.73,99.22,2.18,285.01,275.09,77.94,75.76,99.18,2.61,284.31,438.00,390.40
12.90,2025-04-17 15:59:59,APF-8 4MSB-HV Meter,2025-04-17 15:00:00,262.38,223.78,38.22,218.70,99.50,1.94,285.14,262.19,74.63,12.38,72.91,99.53,0.94,285.54,265.97,75.65,12.93,73.95,99.49,2.20,285.35,258.97,73.50,71.84,99.48,2.69,284.54,378.10,344.70
19.18,2025-04-17 16:59:59,APF-8 4MSB-HV Meter,2025-04-17 16:00:00,287.66,245.84,55.98,239.99,99.30,1.83,285.79,287.35,81.95,17.63,79.98,99.35,0.87,286.20,291.34,83.07,19.17,81.12,99.28,2.14,286.00,284.29,80.82,78.89,99.26,2.50,285.17,424.90,378.80
25.43,2025-04-17 17:59:59,APF-8 4MSB-HV Meter,2025-04-17 17:00:00,293.21,250.50,74.03,243.81,99.00,1.82,285.67,293.18,83.58,23.37,81.43,99.07,0.88,286.00,297.37,84.77,25.24,82.52,98.99,2.13,285.94,289.08,82.16,79.86,98.94,2.45,285.07,416.70,372.10
13.65,2025-04-17 18:59:59,APF-8 4MSB-HV Meter,2025-04-17 18:00:00,276.83,235.52,39.81,230.27,99.46,1.85,284.46,276.48,78.50,12.85,76.80,99.50,0.79,284.81,280.36,79.59,13.31,77.80,99.46,2.22,284.80,273.66,77.43,75.67,99.44,2.55,283.78,388.20,353.50
14.42,2025-04-17 19:59:59,APF-8 4MSB-HV Meter,2025-04-17 19:00:00,282.15,240.06,42.73,234.85,99.45,1.91,284.51,282.70,80.24,13.73,78.59,99.50,0.90,284.80,286.33,81.30,14.57,79.51,99.44,2.23,284.85,277.42,78.52,76.75,99.42,2.59,283.88,399.30,383.10
15.02,2025-04-17 20:59:59,APF-8 4MSB-HV Meter,2025-04-17 20:00:00,283.78,241.56,43.84,236.06,99.42,1.83,284.67,284.24,80.70,13.98,78.91,99.46,0.79,284.92,288.23,81.91,14.84,80.04,99.42,2.20,285.07,278.88,78.95,77.11,99.39,2.50,284.01,407.50,366.80
17.11,2025-04-17 21:59:59,APF-8 4MSB-HV Meter,2025-04-17 21:00:00,270.95,231.19,50.02,225.55,99.31,1.93,285.28,270.22,76.93,16.29,75.09,99.34,0.88,285.54,275.29,78.41,16.62,76.51,99.32,2.28,285.68,267.35,75.85,73.95,99.27,2.63,284.61,409.60,369.50
13.22,2025-04-17 22:59:59,APF-8 4MSB-HV Meter,2025-04-17 22:00:00,252.03,215.18,39.02,210.11,99.40,1.90,285.55,251.00,71.52,13.11,69.85,99.41,0.88,285.97,253.60,72.29,12.69,70.54,99.41,2.29,285.88,251.50,71.37,69.73,99.38,2.54,284.80,379.20,344.40
11.65,2025-04-17 23:59:59,APF-8 4MSB-HV Meter,2025-04-17 23:00:00,250.04,213.21,34.47,208.47,99.49,1.82,285.20,248.73,70.85,11.84,69.23,99.48,0.96,285.73,250.32,71.20,10.97,69.64,99.50,2.15,285.47,251.08,71.15,69.59,99.48,2.35,284.40,371.90,333.90
13.40,2025-04-18 00:59:59,APF-8 4MSB-HV Meter,2025-04-18 00:00:00,253.47,216.39,39.31,211.03,99.38,1.87,285.54,251.43,71.65,13.25,69.84,99.39,0.88,285.97,254.66,72.57,12.65,70.82,99.38,2.25,285.89,254.33,72.17,70.38,99.36,2.48,284.75,378.90,339.30
14.70,2025-04-18 01:59:59,APF-8 4MSB-HV Meter,2025-04-18 01:00:00,249.20,211.35,43.12,206.15,99.37,1.79,283.71,247.57,70.11,14.74,68.40,99.36,0.88,284.19,249.25,70.55,13.67,68.83,99.39,2.16,284.05,250.78,70.69,68.92,99.35,2.32,282.90,369.60,338.60
17.82,2025-04-18 02:59:59,APF-8 4MSB-HV Meter,2025-04-18 02:00:00,264.97,224.91,52.39,219.25,99.27,1.85,283.89,263.28,74.63,17.75,72.81,99.27,0.94,284.38,265.88,75.31,16.82,73.41,99.30,2.21,284.20,265.75,74.98,73.03,99.25,2.40,283.11,386.20,349.10
14.58,2025-04-18 03:59:59,APF-8 4MSB-HV Meter,2025-04-18 03:00:00,251.99,214.29,43.05,209.25,99.38,1.87,284.40,250.59,71.16,14.79,69.49,99.37,0.94,284.88,252.09,71.54,13.68,69.87,99.40,2.27,284.75,253.29,71.59,69.89,99.36,2.41,283.58,351.10,318.60
14.58,2025-04-18 04:59:59,APF-8 4MSB-HV Meter,2025-04-18 04:00:00,269.38,228.94,43.92,223.73,99.44,1.79,284.18,268.89,76.30,14.18,74.56,99.46,0.83,284.67,270.40,76.69,15.15,74.95,99.42,2.19,284.49,268.86,75.95,74.22,99.42,2.34,283.40,378.20,351.80
15.98,2025-04-18 05:59:59,APF-8 4MSB-HV Meter,2025-04-18 05:00:00,290.24,246.18,47.34,240.49,99.39,1.82,283.55,290.69,82.30,15.74,80.43,99.40,0.87,283.94,293.45,83.07,15.61,81.16,99.40,2.13,283.83,286.58,80.81,78.90,99.37,2.45,282.87,388.70,357.00
