3Kvar,End Time,Meter,Start Time,avgAmp,avgKva,avgKvar,avgKw,avgPf,avgTHD,avgVolt,l1Amp,l1Kva,l1Kvar,l1Kw,l1Pf,l1THD,l1Volt,l2Amp,l2Kva,l2Kvar,l2Kw,l2Pf,l2THD,l2Volt,l3Amp,l3Kva,l3Kw,l3Pf,l3THD,l3Volt,peakKva,peakKw
15.64,2025-04-18 06:59:59,APF-8 4MSB-HV Meter,2025-04-18 06:00:00,274.25,233.02,45.97,227.41,99.33,1.93,284.18,273.36,77.55,15.34,75.73,99.35,0.90,284.64,276.34,78.32,14.99,76.43,99.33,2.32,284.39,273.05,77.15,75.26,99.30,2.58,283.51,409.30,364.40
10.37,2025-04-18 07:59:59,APF-8 4MSB-HV Meter,2025-04-18 07:00:00,268.78,228.28,30.21,223.67,99.62,1.91,283.91,267.49,75.87,9.87,74.40,99.64,0.80,284.34,271.74,76.94,9.96,75.31,99.62,2.32,284.05,267.11,75.46,73.96,99.60,2.60,283.35,380.20,347.70
15.52,2025-04-18 08:59:59,APF-8 4MSB-HV Meter,2025-04-18 08:00:00,269.31,228.66,45.37,223.30,99.39,1.90,283.93,267.98,75.99,15.00,74.30,99.41,0.87,284.38,271.91,76.97,14.84,75.14,99.41,2.27,284.04,268.03,75.70,73.86,99.37,2.56,283.37,406.90,368.20
17.40,2025-04-18 09:59:59,APF-8 4MSB-HV Meter,2025-04-18 09:00:00,283.27,240.16,50.81,234.30,99.33,1.85,283.53,282.02,79.82,16.57,78.01,99.37,0.85,284.00,286.70,81.08,16.83,79.07,99.33,2.19,283.62,281.10,79.26,77.22,99.29,2.51,282.99,427.20,382.00
13.90,2025-04-18 10:59:59,APF-8 4MSB-HV Meter,2025-04-18 10:00:00,260.51,220.65,40.38,215.62,99.43,1.87,283.25,258.30,73.07,13.43,71.41,99.44,0.90,283.75,263.07,74.27,13.05,72.65,99.44,2.15,283.26,260.16,73.31,71.56,99.40,2.55,282.75,401.60,359.60
20.95,2025-04-18 11:59:59,APF-8 4MSB-HV Meter,2025-04-18 11:00:00,279.66,236.88,61.40,230.58,99.17,1.85,283.22,278.85,78.86,20.20,76.87,99.19,0.92,283.68,282.68,79.85,20.25,77.69,99.18,2.14,283.31,277.46,78.17,76.02,99.13,2.48,282.66,424.70,380.20
17.31,2025-04-18 12:59:59,APF-8 4MSB-HV Meter,2025-04-18 12:00:00,271.56,230.23,50.89,224.56,99.28,1.84,283.55,270.44,76.59,16.80,74.69,99.30,0.85,284.09,273.62,77.32,16.78,75.39,99.28,2.13,283.56,270.62,76.33,74.48,99.25,2.54,282.99,435.40,387.80
19.98,2025-04-18 13:59:59,APF-8 4MSB-HV Meter,2025-04-18 13:00:00,269.44,228.78,57.70,223.45,99.31,1.92,283.98,268.49,76.14,18.45,74.33,99.35,0.88,284.55,271.51,76.86,19.27,75.10,99.31,2.24,284.02,268.32,75.78,74.01,99.26,2.65,283.36,415.00,374.50
12.84,2025-04-18 14:59:59,APF-8 4MSB-HV Meter,2025-04-18 14:00:00,279.13,237.32,37.52,232.30,99.51,1.85,284.34,278.13,78.96,12.56,77.30,99.51,0.87,284.83,281.73,79.87,12.12,78.25,99.52,2.16,284.41,277.54,78.48,76.75,99.48,2.52,283.77,385.70,354.30
10.16,2025-04-18 15:59:59,APF-8 4MSB-HV Meter,2025-04-18 15:00:00,272.77,232.10,29.76,227.29,99.60,1.92,284.56,272.48,77.44,9.83,75.86,99.62,0.83,285.11,275.38,78.12,9.77,76.51,99.60,2.34,284.57,270.44,76.54,74.93,99.58,2.59,284.00,414.30,374.00
17.90,2025-04-18 16:59:59,APF-8 4MSB-HV Meter,2025-04-18 16:00:00,276.24,235.35,51.97,230.12,99.39,1.85,284.83,274.43,78.12,17.01,76.34,99.41,0.92,285.40,278.37,79.05,17.06,77.37,99.39,2.10,284.78,275.91,78.19,76.40,99.35,2.52,284.32,392.40,357.50
16.72,2025-04-18 17:59:59,APF-8 4MSB-HV Meter,2025-04-18 17:00:00,282.49,240.22,48.86,234.79,99.39,1.85,284.32,281.99,80.06,16.04,78.28,99.41,0.94,284.84,285.32,80.88,16.10,79.04,99.40,2.11,284.32,280.15,79.27,77.47,99.36,2.51,283.80,408.70,369.10
19.97,2025-04-18 18:59:59,APF-8 4MSB-HV Meter,2025-04-18 18:00:00,280.72,238.86,58.21,233.22,99.28,1.83,284.54,279.41,79.40,19.30,77.58,99.30,0.88,285.07,282.78,80.17,18.94,78.31,99.29,2.16,284.45,279.98,79.29,77.33,99.24,2.45,284.09,382.00,350.90
18.65,2025-04-18 19:59:59,APF-8 4MSB-HV Meter,2025-04-18 19:00:00,261.22,222.24,54.34,216.76,99.28,1.87,284.52,258.73,73.50,17.89,71.74,99.31,0.87,285.07,263.53,74.73,17.81,72.86,99.30,2.24,284.42,261.39,74.01,72.16,99.25,2.52,284.07,371.10,334.50
17.11,2025-04-18 20:59:59,APF-8 4MSB-HV Meter,2025-04-18 20:00:00,296.77,252.98,48.73,247.80,99.46,1.81,285.02,294.55,83.86,16.15,82.12,99.47,0.89,285.57,299.37,85.03,15.46,83.35,99.49,2.15,284.94,296.40,84.08,82.32,99.43,2.37,284.57,389.30,384.10
16.78,2025-04-18 21:59:59,APF-8 4MSB-HV Meter,2025-04-18 21:00:00,293.99,251.06,46.82,246.07,99.50,1.80,285.61,291.50,83.12,15.58,81.43,99.49,0.92,286.18,296.21,84.32,14.46,82.65,99.54,2.12,285.48,294.25,83.62,81.98,99.45,2.36,285.17,400.20,395.10
15.27,2025-04-18 22:59:59,APF-8 4MSB-HV Meter,2025-04-18 22:00:00,268.57,229.83,43.40,224.77,99.44,1.85,286.11,265.49,75.90,14.66,74.25,99.43,0.97,286.75,269.86,76.92,13.47,75.26,99.47,2.17,285.93,270.37,77.00,75.25,99.41,2.41,285.67,345.20,337.60
10.61,2025-04-18 23:59:59,APF-8 4MSB-HV Meter,2025-04-18 23:00:00,260.52,221.92,30.60,217.36,99.58,1.90,284.86,257.65,73.32,10.89,71.79,99.55,0.90,285.46,261.57,74.23,9.10,72.75,99.62,2.31,284.72,262.36,74.38,72.82,99.57,2.48,284.40,344.00,319.20
16.31,2025-04-19 00:59:59,APF-8 4MSB-HV Meter,2025-04-19 00:00:00,255.49,217.75,46.79,212.55,99.38,1.90,284.94,252.69,71.95,16.07,70.18,99.36,0.97,285.63,256.35,72.78,14.42,71.13,99.42,2.24,284.73,257.43,73.02,71.24,99.36,2.48,284.48,368.40,338.80
18.24,2025-04-19 01:59:59,APF-8 4MSB-HV Meter,2025-04-19 01:00:00,250.97,213.93,53.17,208.33,99.23,1.87,285.08,248.61,70.81,18.50,68.89,99.18,1.00,285.79,250.57,71.14,16.43,69.40,99.29,2.18,284.87,253.73,71.97,70.04,99.21,2.42,284.59,419.70,402.70
16.42,2025-04-19 02:59:59,APF-8 4MSB-HV Meter,2025-04-19 02:00:00,252.96,215.56,47.42,210.06,99.34,1.88,284.97,249.92,71.16,16.53,69.24,99.30,0.94,285.66,253.29,71.90,14.47,70.20,99.40,2.23,284.77,255.68,72.51,70.63,99.32,2.46,284.48,386.90,347.80
12.17,2025-04-19 03:59:59,APF-8 4MSB-HV Meter,2025-04-19 03:00:00,249.56,212.86,35.44,208.27,99.51,1.83,285.26,246.69,70.30,12.65,68.72,99.48,0.99,285.97,249.45,70.88,10.62,69.42,99.55,2.17,285.03,252.56,71.68,70.13,99.50,2.34,284.79,331.80,301.40
17.35,2025-04-19 04:59:59,APF-8 4MSB-HV Meter,2025-04-19 04:00:00,266.39,227.07,49.95,221.98,99.39,1.84,285.05,262.90,74.88,17.24,73.05,99.37,0.93,285.75,266.71,75.73,15.37,74.15,99.44,2.22,284.82,269.54,76.46,74.79,99.36,2.36,284.59,421.30,411.60
16.07,2025-04-19 05:59:59,APF-8 4MSB-HV Meter,2025-04-19 05:00:00,260.00,220.85,46.29,215.52,99.36,1.88,284.03,256.73,72.88,15.99,71.06,99.33,0.96,284.74,260.34,73.66,14.23,71.97,99.41,2.25,283.76,262.92,74.31,72.49,99.34,2.44,283.60,368.90,338.80
25.52,2025-04-19 06:59:59,APF-8 4MSB-HV Meter,2025-04-19 06:00:00,279.32,236.97,73.91,230.26,99.00,1.90,283.68,276.94,78.50,24.89,76.28,98.98,0.87,284.36,280.75,79.32,23.50,77.09,99.07,2.31,283.43,280.27,79.15,76.89,98.95,2.53,283.26,427.10,375.00
9.53,2025-04-19 07:59:59,APF-8 4MSB-HV Meter,2025-04-19 07:00:00,260.58,221.93,27.43,217.61,99.66,1.87,284.91,257.99,73.43,9.30,71.92,99.66,0.91,285.56,262.35,74.39,8.60,73.02,99.68,2.15,284.64,261.41,74.10,72.66,99.64,2.56,284.54,347.50,328.60
9.69,2025-04-19 08:59:59,APF-8 4MSB-HV Meter,2025-04-19 08:00:00,265.53,225.92,28.09,221.33,99.59,1.90,284.55,263.34,74.83,9.57,73.33,99.59,0.94,285.18,267.56,75.83,8.83,74.29,99.61,2.23,284.27,265.70,75.25,73.71,99.57,2.52,284.20,337.80,318.00
12.34,2025-04-19 09:59:59,APF-8 4MSB-HV Meter,2025-04-19 09:00:00,280.47,238.49,35.60,233.75,99.58,1.87,284.26,278.83,79.21,12.17,77.62,99.58,0.94,284.93,282.62,80.03,11.09,78.44,99.61,2.17,283.97,279.95,79.24,77.70,99.56,2.49,283.89,413.10,407.80
18.15,2025-04-19 10:59:59,APF-8 4MSB-HV Meter,2025-04-19 10:00:00,279.07,237.44,52.87,232.04,99.36,1.95,284.56,277.02,78.73,17.81,76.95,99.35,1.02,285.23,280.79,79.57,16.91,77.78,99.39,2.18,284.30,279.39,79.14,77.32,99.33,2.65,284.16,405.30,399.90
22.31,2025-04-19 11:59:59,APF-8 4MSB-HV Meter,2025-04-19 11:00:00,292.88,249.44,65.04,243.32,99.19,1.84,284.77,292.20,83.13,21.35,81.09,99.21,0.94,285.41,295.19,83.74,21.37,81.72,99.20,2.10,284.58,291.26,82.57,80.51,99.14,2.48,284.33,389.90,357.00
20.69,2025-04-19 12:59:59,APF-8 4MSB-HV Meter,2025-04-19 12:00:00,297.70,253.53,60.45,247.49,99.25,1.80,284.78,297.25,84.57,19.84,82.66,99.28,0.96,285.39,300.54,85.27,19.92,83.18,99.25,2.05,284.63,295.31,83.70,81.65,99.21,2.39,284.31,372.00,344.10
18.41,2025-04-19 13:59:59,APF-8 4MSB-HV Meter,2025-04-19 13:00:00,305.08,260.51,53.61,254.73,99.37,1.81,285.49,304.52,86.84,17.85,84.87,99.38,1.03,286.12,306.84,87.31,17.36,85.42,99.39,2.06,285.33,303.89,86.36,84.44,99.35,2.34,285.01,436.70,423.40
25.41,2025-04-19 14:59:59,APF-8 4MSB-HV Meter,2025-04-19 14:00:00,307.61,263.08,73.46,256.98,99.19,1.84,285.96,306.22,87.53,24.06,85.46,99.20,1.07,286.69,309.23,88.13,23.99,86.12,99.20,2.04,285.82,307.38,87.42,85.41,99.15,2.41,285.38,388.50,356.10
11.31,2025-04-19 15:59:59,APF-8 4MSB-HV Meter,2025-04-19 15:00:00,275.38,235.18,33.82,230.46,99.60,1.87,285.52,275.71,78.67,11.41,77.11,99.61,0.99,286.22,276.97,78.83,11.10,77.19,99.60,2.15,285.44,273.46,77.68,76.16,99.59,2.47,284.91,390.00,357.00
23.71,2025-04-19 16:59:59,APF-8 4MSB-HV Meter,2025-04-19 16:00:00,303.25,259.11,70.10,251.84,99.03,1.79,285.74,302.82,86.47,23.43,84.03,99.05,0.99,286.45,304.65,86.74,22.96,84.32,99.04,1.99,285.62,302.29,85.90,83.49,99.01,2.39,285.17,439.70,389.80
17.93,2025-04-19 17:59:59,APF-8 4MSB-HV Meter,2025-04-19 17:00:00,291.42,248.59,52.67,242.82,99.33,1.82,285.23,290.82,82.91,17.55,81.06,99.35,1.01,285.94,292.92,83.23,17.19,81.28,99.34,2.05,285.06,290.51,82.45,80.48,99.31,2.39,284.69,407.70,375.10
23.02,2025-04-19 18:59:59,APF-8 4MSB-HV Meter,2025-04-19 18:00:00,281.57,239.77,67.85,233.42,99.10,1.86,284.70,281.62,80.13,22.44,77.96,99.12,1.00,285.34,283.87,80.51,22.39,78.43,99.10,2.07,284.61,279.22,79.14,77.03,99.07,2.52,284.14,408.90,367.20
18.28,2025-04-19 19:59:59,APF-8 4MSB-HV Meter,2025-04-19 19:00:00,289.72,246.73,53.73,240.79,99.30,1.80,284.77,288.67,82.15,17.87,80.20,99.32,0.90,285.36,292.48,83.01,17.58,81.08,99.31,2.10,284.73,288.03,81.58,79.50,99.27,2.40,284.23,388.00,355.10
14.76,2025-04-19 20:59:59,APF-8 4MSB-HV Meter,2025-04-19 20:00:00,286.97,244.52,42.65,239.09,99.45,1.80,284.89,285.60,81.28,13.90,79.40,99.48,0.86,285.41,290.66,82.51,13.99,80.77,99.46,2.13,284.84,284.65,80.72,78.92,99.42,2.41,284.42,442.90,428.80
18.17,2025-04-19 21:59:59,APF-8 4MSB-HV Meter,2025-04-19 21:00:00,279.04,237.95,52.51,232.14,99.32,1.89,285.10,278.13,79.20,17.14,77.27,99.35,0.99,285.58,282.77,80.36,17.20,78.42,99.33,2.20,285.09,276.21,78.39,76.44,99.27,2.49,284.63,422.40,376.10
11.81,2025-04-19 22:59:59,APF-8 4MSB-HV Meter,2025-04-19 22:00:00,256.20,219.07,34.53,214.45,99.53,1.87,285.98,254.08,72.56,11.75,71.01,99.53,0.94,286.55,257.42,73.36,10.97,71.89,99.55,2.22,285.92,257.11,73.14,71.54,99.51,2.47,285.48,374.00,342.00
8.29,2025-04-19 23:59:59,APF-8 4MSB-HV Meter,2025-04-19 23:00:00,228.61,195.38,24.30,191.25,99.65,1.93,285.83,226.68,64.73,8.73,63.33,99.63,1.02,286.55,228.03,64.94,7.28,63.61,99.68,2.24,285.70,231.12,65.71,64.31,99.64,2.53,285.26,388.00,383.10
10.91,2025-04-20 00:59:59,APF-8 4MSB-HV Meter,2025-04-20 00:00:00,250.43,213.94,31.63,209.24,99.52,1.91,285.73,247.44,70.64,11.11,69.01,99.50,0.86,286.40,250.96,71.44,9.61,69.98,99.56,2.32,285.62,252.88,71.85,70.25,99.51,2.54,285.16,361.90,356.40
14.12,2025-04-20 01:59:59,APF-8 4MSB-HV Meter,2025-04-20 01:00:00,229.41,195.87,40.96,190.91,99.37,1.90,285.58,227.02,64.77,14.25,63.10,99.34,1.03,286.24,229.55,65.32,12.59,63.68,99.42,2.18,285.43,231.68,65.78,64.14,99.35,2.51,285.05,350.90,318.80
25.32,2025-04-20 02:59:59,APF-8 4MSB-HV Meter,2025-04-20 02:00:00,270.24,230.47,74.36,223.72,98.95,1.85,285.18,267.59,76.28,25.36,74.02,98.92,0.96,285.92,270.14,76.74,23.68,74.52,99.01,2.20,284.97,273.00,77.45,75.18,98.93,2.38,284.66,382.10,338.10
12.63,2025-04-20 03:59:59,APF-8 4MSB-HV Meter,2025-04-20 03:00:00,231.89,197.68,36.88,193.25,99.47,1.90,285.13,230.02,65.53,13.04,64.02,99.44,0.97,285.87,231.81,65.81,11.22,64.36,99.52,2.25,284.92,233.84,66.35,64.87,99.46,2.49,284.60,307.80,288.60
17.39,2025-04-20 04:59:59,APF-8 4MSB-HV Meter,2025-04-20 04:00:00,261.34,222.85,50.00,217.44,99.31,1.90,285.18,258.69,73.69,17.05,71.86,99.29,0.97,285.84,261.40,74.28,15.56,72.56,99.36,2.24,285.03,263.92,74.87,73.03,99.28,2.50,284.66,385.60,340.40
12.48,2025-04-20 05:59:59,APF-8 4MSB-HV Meter,2025-04-20 05:00:00,283.68,241.67,35.58,236.96,99.58,1.90,284.77,281.44,80.10,11.88,78.48,99.58,0.98,285.35,285.47,81.00,11.22,79.47,99.59,2.21,284.63,284.15,80.57,79.01,99.55,2.51,284.34,377.30,349.60
10.58,2025-04-20 06:59:59,APF-8 4MSB-HV Meter,2025-04-20 06:00:00,281.94,240.11,30.47,235.65,99.63,1.89,284.75,280.16,79.71,10.21,78.20,99.63,0.93,285.39,283.91,80.54,9.69,79.11,99.64,2.21,284.62,281.75,79.86,78.33,99.60,2.51,284.24,340.20,322.00
9.98,2025-04-20 07:59:59,APF-8 4MSB-HV Meter,2025-04-20 07:00:00,289.24,247.41,28.91,242.75,99.67,1.88,285.98,288.57,82.45,9.34,80.92,99.69,0.91,286.53,292.30,83.32,9.59,81.73,99.67,2.23,286.01,286.85,81.64,80.10,99.65,2.51,285.41,352.00,332.30
9.36,2025-04-20 08:59:59,APF-8 4MSB-HV Meter,2025-04-20 08:00:00,276.09,236.29,27.46,231.81,99.64,1.86,286.11,275.79,78.83,9.11,77.33,99.65,0.88,286.62,279.27,79.66,8.99,78.17,99.64,2.17,286.19,273.22,77.81,76.31,99.62,2.53,285.53,332.60,317.80
8.98,2025-04-20 09:59:59,APF-8 4MSB-HV Meter,2025-04-20 09:00:00,282.67,241.80,25.82,237.47,99.73,1.89,286.00,282.26,80.67,8.36,79.20,99.74,0.92,286.67,284.73,81.19,8.49,79.72,99.73,2.22,285.93,281.02,79.94,78.54,99.71,2.54,285.39,359.10,351.40
6.10,2025-04-20 10:59:59,APF-8 4MSB-HV Meter,2025-04-20 10:00:00,279.14,238.31,17.65,234.15,99.78,1.93,285.45,278.28,79.35,5.93,77.97,99.78,0.87,286.05,282.03,80.27,5.62,78.91,99.79,2.32,285.45,277.09,78.68,77.26,99.77,2.61,284.85,328.70,317.70
9.21,2025-04-20 11:59:59,APF-8 4MSB-HV Meter,2025-04-20 11:00:00,271.68,231.98,27.42,227.86,99.70,1.93,285.48,271.39,77.39,9.08,76.00,99.72,0.98,286.10,274.33,78.09,9.13,76.75,99.70,2.24,285.46,269.32,76.50,75.11,99.69,2.57,284.88,352.10,332.30
11.00,2025-04-20 12:59:59,APF-8 4MSB-HV Meter,2025-04-20 12:00:00,283.58,242.04,32.90,237.58,99.64,1.90,285.35,283.26,80.79,11.00,79.27,99.65,1.00,286.05,285.26,81.12,10.91,79.69,99.64,2.20,285.30,282.22,80.12,78.62,99.62,2.50,284.69,322.00,308.10
5.66,2025-04-20 13:59:59,APF-8 4MSB-HV Meter,2025-04-20 13:00:00,269.90,229.85,16.93,225.91,99.80,1.92,284.77,270.43,76.93,5.80,75.61,99.80,0.93,285.45,271.50,77.06,5.46,75.74,99.80,2.24,284.72,267.78,75.86,74.56,99.79,2.59,284.13,318.40,304.40
4.40,2025-04-20 14:59:59,APF-8 4MSB-HV Meter,2025-04-20 14:00:00,232.76,198.22,12.95,194.44,99.79,1.95,284.90,231.70,65.93,4.72,64.63,99.78,0.91,285.63,232.65,66.05,3.83,64.84,99.81,2.36,284.90,233.92,66.23,64.97,99.79,2.58,284.16,319.10,314.70
6.03,2025-04-20 15:59:59,APF-8 4MSB-HV Meter,2025-04-20 15:00:00,231.61,197.44,17.85,193.65,99.74,1.91,285.09,230.03,65.52,6.57,64.19,99.73,0.92,285.83,231.16,65.68,5.25,64.48,99.77,2.23,285.13,233.66,66.25,64.98,99.73,2.59,284.31,252.20,247.60
9.41,2025-04-20 16:59:59,APF-8 4MSB-HV Meter,2025-04-20 16:00:00,251.80,214.28,27.55,210.02,99.64,1.94,284.56,250.80,71.33,9.29,69.88,99.64,0.93,285.28,253.35,71.88,8.85,70.45,99.64,2.26,284.57,251.25,71.07,69.68,99.62,2.63,283.83,335.90,314.90
4.51,2025-04-20 17:59:59,APF-8 4MSB-HV Meter,2025-04-20 17:00:00,240.88,204.83,13.25,201.35,99.82,1.89,284.37,239.09,67.94,4.78,66.78,99.82,0.83,285.15,241.16,68.35,3.95,67.22,99.83,2.30,284.32,242.39,68.53,67.35,99.82,2.55,283.65,301.60,297.00
4.91,2025-04-20 18:59:59,APF-8 4MSB-HV Meter,2025-04-20 18:00:00,229.85,195.34,14.06,191.87,99.80,1.95,284.31,227.69,64.65,5.21,63.53,99.79,0.94,285.08,230.21,65.22,3.94,64.05,99.82,2.32,284.27,231.65,65.48,64.28,99.79,2.60,283.57,300.80,287.00
3.12,2025-04-20 19:59:59,APF-8 4MSB-HV Meter,2025-04-20 19:00:00,237.67,201.72,9.06,198.15,99.86,1.98,283.90,235.95,66.91,3.32,65.74,99.86,0.91,284.57,239.29,67.68,2.62,66.42,99.87,2.38,283.87,237.77,67.13,65.99,99.86,2.65,283.26,260.10,256.30
2.03,2025-04-20 20:59:59,APF-8 4MSB-HV Meter,2025-04-20 20:00:00,211.49,179.19,5.92,175.83,99.87,1.90,283.40,209.38,59.29,2.43,58.18,99.87,0.89,284.13,211.48,59.71,1.46,58.64,99.88,2.30,283.26,213.63,60.19,59.00,99.87,2.51,282.81,265.50,256.90
3.15,2025-04-20 21:59:59,APF-8 4MSB-HV Meter,2025-04-20 21:00:00,236.72,201.26,8.76,197.56,99.88,1.88,284.25,234.42,66.61,3.38,65.33,99.88,0.92,284.97,237.62,67.30,2.23,66.07,99.89,2.24,284.07,238.13,67.36,66.16,99.87,2.50,283.71,278.20,273.40
4.13,2025-04-20 22:59:59,APF-8 4MSB-HV Meter,2025-04-20 22:00:00,265.02,225.96,12.11,222.01,99.84,1.90,285.07,263.67,75.11,4.20,73.74,99.85,0.84,285.72,267.56,75.98,3.78,74.68,99.85,2.29,284.87,263.83,74.87,73.60,99.84,2.56,284.62,322.40,316.70
4.51,2025-04-20 23:59:59,APF-8 4MSB-HV Meter,2025-04-20 23:00:00,251.08,214.91,13.40,211.06,99.81,2.00,286.18,249.94,71.48,4.64,70.21,99.81,0.93,286.87,253.73,72.36,4.25,71.08,99.81,2.34,286.00,249.57,71.07,69.77,99.81,2.73,285.66,296.40,280.30
4.30,2025-04-21 00:59:59,APF-8 4MSB-HV Meter,2025-04-21 00:00:00,231.58,197.61,12.60,193.92,99.76,2.03,285.33,230.44,65.68,4.42,64.40,99.76,0.96,286.01,233.36,66.37,3.87,65.16,99.76,2.36,285.18,230.94,65.56,64.35,99.75,2.78,284.81,254.80,249.60
2.49,2025-04-21 01:59:59,APF-8 4MSB-HV Meter,2025-04-21 01:00:00,226.06,192.36,6.98,188.94,99.88,2.06,284.56,224.40,63.81,2.60,62.69,99.88,0.99,285.21,227.89,64.61,1.89,63.46,99.89,2.40,284.41,225.88,63.94,62.79,99.88,2.80,284.05,262.50,259.20
1.76,2025-04-21 02:59:59,APF-8 4MSB-HV Meter,2025-04-21 02:00:00,226.23,192.45,5.25,189.09,99.89,2.01,284.49,224.40,63.78,2.07,62.66,99.89,0.99,285.15,228.19,64.71,1.42,63.59,99.90,2.29,284.38,226.08,63.96,62.84,99.89,2.75,283.94,265.00,261.30
3.37,2025-04-21 03:59:59,APF-8 4MSB-HV Meter,2025-04-21 03:00:00,226.72,193.00,9.66,189.40,99.81,2.07,284.68,225.54,64.12,3.55,62.87,99.80,1.06,285.29,226.94,64.42,2.74,63.30,99.82,2.38,284.65,227.69,64.46,63.22,99.80,2.76,284.10,247.60,243.50
3.35,2025-04-21 04:59:59,APF-8 4MSB-HV Meter,2025-04-21 04:00:00,227.03,193.38,9.92,189.91,99.82,1.99,284.94,225.42,64.14,3.64,62.92,99.81,0.94,285.53,227.99,64.77,2.93,63.65,99.82,2.34,285.04,227.68,64.47,63.34,99.81,2.70,284.23,278.30,274.30
1.48,2025-04-21 05:59:59,APF-8 4MSB-HV Meter,2025-04-21 05:00:00,206.74,175.19,4.39,171.91,99.89,1.99,283.54,204.76,58.01,1.79,56.93,99.89,0.94,284.16,207.07,58.50,1.12,57.43,99.89,2.40,283.65,208.39,58.68,57.56,99.88,2.63,282.81,274.00,269.30
2.82,2025-04-21 06:59:59,APF-8 4MSB-HV Meter,2025-04-21 06:00:00,227.42,192.88,8.14,189.40,99.87,1.94,283.68,225.33,63.85,3.13,62.71,99.87,0.92,284.25,228.10,64.51,2.19,63.34,99.88,2.31,283.76,228.82,64.52,63.35,99.87,2.60,283.01,253.00,249.60
6.38,2025-04-21 07:59:59,APF-8 4MSB-HV Meter,2025-04-21 07:00:00,237.15,201.50,18.75,197.48,99.64,1.90,284.11,235.43,66.81,6.56,65.42,99.64,0.89,284.60,238.76,67.63,5.81,66.33,99.65,2.24,284.24,237.27,67.06,65.73,99.63,2.57,283.49,273.80,269.30
1.09,2025-04-21 08:59:59,APF-8 4MSB-HV Meter,2025-04-21 08:00:00,221.09,187.79,3.21,184.44,99.90,1.97,284.11,218.75,62.05,1.42,60.98,99.90,0.89,284.71,221.84,62.81,0.70,61.69,99.90,2.35,284.10,222.69,62.93,61.77,99.90,2.65,283.51,297.80,293.00
3.59,2025-04-21 09:59:59,APF-8 4MSB-HV Meter,2025-04-21 09:00:00,240.86,204.18,10.18,200.60,99.86,1.84,283.52,238.74,67.58,3.79,66.33,99.86,0.79,284.04,242.90,68.64,2.80,67.50,99.87,2.20,283.54,240.95,67.97,66.77,99.85,2.54,282.98,322.30,317.70
0.78,2025-04-21 10:59:59,APF-8 4MSB-HV Meter,2025-04-21 10:00:00,210.81,178.98,2.34,175.62,99.90,1.93,283.99,208.76,59.21,1.14,58.14,99.90,0.94,284.60,211.30,59.77,0.42,58.68,99.90,2.25,283.90,212.38,60.00,58.80,99.90,2.60,283.47,254.20,249.60
4.00,2025-04-21 11:59:59,APF-8 4MSB-HV Meter,2025-04-21 11:00:00,227.09,192.79,11.57,189.05,99.78,1.92,284.04,225.42,63.93,4.19,62.68,99.78,0.85,284.65,227.88,64.46,3.38,63.27,99.80,2.28,283.95,227.96,64.40,63.10,99.77,2.64,283.51,329.10,301.90
2.23,2025-04-21 12:59:59,APF-8 4MSB-HV Meter,2025-04-21 12:00:00,232.76,197.96,6.92,194.44,99.87,2.01,284.51,231.49,65.73,2.56,64.56,99.87,0.94,285.02,235.82,66.89,2.14,65.66,99.87,2.27,284.50,230.96,65.34,64.22,99.87,2.81,283.99,284.40,277.30
3.00,2025-04-21 13:59:59,APF-8 4MSB-HV Meter,2025-04-21 13:00:00,244.72,208.08,7.85,204.45,99.86,1.94,284.44,243.55,69.14,2.70,67.95,99.86,0.89,284.93,247.24,70.11,2.16,68.88,99.87,2.24,284.43,243.36,68.82,67.61,99.85,2.68,283.95,313.60,307.90
5.10,2025-04-21 14:59:59,APF-8 4MSB-HV Meter,2025-04-21 14:00:00,252.90,215.16,14.92,211.05,99.73,1.94,284.55,250.79,71.27,5.27,69.89,99.73,0.94,285.12,255.14,72.34,4.55,70.96,99.74,2.21,284.46,252.76,71.55,70.21,99.72,2.67,284.07,324.20,307.90
5.04,2025-04-21 15:59:59,APF-8 4MSB-HV Meter,2025-04-21 15:00:00,240.08,204.58,14.92,200.81,99.81,2.00,284.92,238.59,67.91,5.43,66.58,99.80,0.94,285.48,242.37,68.80,4.46,67.64,99.83,2.31,284.83,239.27,67.86,66.58,99.80,2.77,284.44,314.80,309.90
1.06,2025-04-21 16:59:59,APF-8 4MSB-HV Meter,2025-04-21 16:00:00,237.52,202.42,3.45,198.90,99.90,2.01,285.08,235.75,67.10,1.50,65.90,99.90,0.88,285.66,239.08,67.89,0.89,66.71,99.90,2.36,285.00,237.72,67.43,66.28,99.90,2.78,284.58,337.80,333.70
2.89,2025-04-21 17:59:59,APF-8 4MSB-HV Meter,2025-04-21 17:00:00,237.70,202.50,8.64,198.75,99.83,2.06,284.99,236.21,67.23,3.09,65.98,99.84,0.95,285.63,239.85,68.07,2.65,66.76,99.84,2.39,284.91,237.04,67.20,66.01,99.83,2.85,284.43,292.30,278.50
1.48,2025-04-21 18:59:59,APF-8 4MSB-HV Meter,2025-04-21 18:00:00,247.28,210.91,4.65,207.24,99.89,1.99,285.27,246.17,70.13,1.90,68.92,99.90,0.91,285.97,249.19,70.84,1.28,69.61,99.90,2.34,285.13,246.49,69.93,68.72,99.89,2.74,284.71,251.60,247.60
2.98,2025-04-21 19:59:59,APF-8 4MSB-HV Meter,2025-04-21 19:00:00,217.70,185.86,8.87,182.48,99.82,2.12,285.68,216.39,61.75,3.19,60.63,99.82,1.02,286.43,219.23,62.34,2.70,61.24,99.82,2.39,285.54,217.47,61.77,60.61,99.81,2.95,285.07,234.00,229.60
2.18,2025-04-21 20:59:59,APF-8 4MSB-HV Meter,2025-04-21 20:00:00,235.79,201.34,6.55,197.75,99.87,1.97,285.69,234.11,66.78,2.51,65.62,99.87,0.85,286.27,237.93,67.72,1.86,66.51,99.87,2.31,285.71,235.33,66.85,65.62,99.86,2.74,285.09,261.70,254.90
0.79,2025-04-21 21:59:59,APF-8 4MSB-HV Meter,2025-04-21 21:00:00,238.49,203.36,2.70,199.72,99.90,2.00,285.28,236.47,67.40,1.27,66.21,99.90,0.97,285.94,240.41,68.32,0.63,67.13,99.90,2.27,285.24,238.60,67.65,66.39,99.90,2.76,284.67,303.60,300.00
2.66,2025-04-21 22:59:59,APF-8 4MSB-HV Meter,2025-04-21 22:00:00,221.60,189.19,7.88,185.74,99.85,2.00,285.61,220.41,62.86,2.87,61.69,99.85,0.88,286.22,223.14,63.52,2.35,62.38,99.85,2.34,285.70,221.24,62.82,61.67,99.85,2.77,284.90,244.30,240.60
3.43,2025-04-21 23:59:59,APF-8 4MSB-HV Meter,2025-04-21 23:00:00,226.61,193.42,10.20,189.52,99.77,2.00,285.45,224.77,64.13,3.67,62.83,99.78,0.84,286.14,226.86,64.55,3.10,63.28,99.77,2.44,285.51,228.21,64.74,63.41,99.77,2.71,284.70,354.90,323.30
1.47,2025-04-22 00:59:59,APF-8 4MSB-HV Meter,2025-04-22 00:00:00,218.49,186.43,4.36,183.04,99.89,2.02,285.42,217.00,61.87,1.81,60.79,99.89,0.90,286.10,219.58,62.45,1.08,61.22,99.89,2.43,285.40,218.90,62.12,61.03,99.89,2.73,284.77,276.40,272.30
0.65,2025-04-22 01:59:59,APF-8 4MSB-HV Meter,2025-04-22 01:00:00,207.83,176.99,1.98,173.72,99.90,1.96,284.94,206.22,58.70,1.01,57.55,99.90,0.95,285.74,207.64,58.92,0.33,57.89,99.90,2.40,284.84,209.63,59.38,58.29,99.90,2.54,284.23,212.10,207.90
2.65,2025-04-22 02:59:59,APF-8 4MSB-HV Meter,2025-04-22 02:00:00,206.29,175.59,7.72,172.28,99.83,2.06,284.79,204.82,58.25,2.87,57.21,99.83,0.92,285.49,206.74,58.64,2.19,57.51,99.84,2.49,284.77,207.31,58.70,57.57,99.83,2.77,284.12,269.80,257.30
2.49,2025-04-22 03:59:59,APF-8 4MSB-HV Meter,2025-04-22 03:00:00,199.37,169.55,7.19,166.25,99.82,1.97,284.58,197.46,56.16,2.74,55.11,99.82,0.92,285.28,199.24,56.47,1.95,55.35,99.83,2.39,284.57,201.42,56.93,55.79,99.82,2.60,283.89,257.30,253.50
1.85,2025-04-22 04:59:59,APF-8 4MSB-HV Meter,2025-04-22 04:00:00,207.18,176.15,5.39,172.91,99.87,1.97,284.40,204.94,58.19,2.21,57.15,99.87,0.89,285.01,207.67,58.89,1.32,57.81,99.87,2.38,284.37,208.91,59.06,57.95,99.87,2.65,283.83,228.30,224.70
1.02,2025-04-22 05:59:59,APF-8 4MSB-HV Meter,2025-04-22 05:00:00,215.51,182.61,3.00,179.36,99.90,1.96,283.47,212.85,60.24,1.36,59.15,99.90,0.88,284.05,216.54,61.17,0.61,60.08,99.90,2.37,283.42,217.13,61.19,60.14,99.90,2.62,282.94,241.10,237.60
1.62,2025-04-22 06:59:59,APF-8 4MSB-HV Meter,2025-04-22 06:00:00,228.54,194.14,4.54,190.79,99.89,1.91,284.10,226.33,64.23,1.73,63.10,99.89,0.85,284.66,230.89,65.37,1.19,64.27,99.90,2.27,284.03,228.39,64.54,63.43,99.89,2.60,283.62,261.30,257.30
2.19,2025-04-22 07:59:59,APF-8 4MSB-HV Meter,2025-04-22 07:00:00,233.83,198.48,6.59,194.93,99.85,1.98,283.98,231.43,65.58,2.47,64.44,99.86,0.90,284.41,237.14,67.08,1.93,65.84,99.86,2.30,283.92,232.91,65.82,64.65,99.85,2.74,283.61,240.00,236.60
1.85,2025-04-22 08:59:59,APF-8 4MSB-HV Meter,2025-04-22 08:00:00,225.90,192.34,5.56,188.98,99.86,2.00,284.73,223.97,63.65,2.13,62.49,99.86,0.91,285.13,228.85,64.94,1.57,63.84,99.87,2.32,284.76,224.89,63.75,62.65,99.86,2.78,284.30,261.10,257.40
1.92,2025-04-22 09:59:59,APF-8 4MSB-HV Meter,2025-04-22 09:00:00,231.56,197.00,5.74,193.55,99.88,2.01,284.57,229.37,65.13,2.19,63.96,99.88,0.87,284.97,234.64,66.56,1.64,65.34,99.88,2.41,284.62,230.67,65.30,64.25,99.88,2.75,284.12,293.20,288.00
2.44,2025-04-22 10:59:59,APF-8 4MSB-HV Meter,2025-04-22 10:00:00,232.37,197.47,7.24,193.93,99.84,1.93,284.28,230.43,65.37,2.66,64.23,99.85,0.86,284.73,235.09,66.60,2.15,65.36,99.85,2.26,284.27,231.59,65.50,64.34,99.84,2.67,283.84,240.00,236.60
0.88,2025-04-22 11:59:59,APF-8 4MSB-HV Meter,2025-04-22 11:00:00,228.51,193.74,3.08,190.44,99.90,1.97,283.61,227.40,64.37,1.34,63.27,99.90,0.92,284.06,231.43,65.41,0.85,64.29,99.90,2.22,283.61,226.69,63.96,62.88,99.90,2.77,283.16,246.30,242.60
1.34,2025-04-22 12:59:59,APF-8 4MSB-HV Meter,2025-04-22 12:00:00,214.26,181.67,4.04,178.36,99.90,2.00,283.67,212.96,60.32,1.61,59.17,99.90,1.04,284.26,216.15,61.10,1.09,60.02,99.90,2.28,283.63,213.67,60.26,59.17,99.90,2.67,283.12,228.90,224.60
2.15,2025-04-22 13:59:59,APF-8 4MSB-HV Meter,2025-04-22 13:00:00,240.93,204.70,6.44,201.26,99.87,1.93,284.13,239.19,67.84,2.35,66.79,99.87,0.91,284.59,243.54,68.98,1.94,67.85,99.87,2.20,284.16,240.07,67.87,66.62,99.86,2.68,283.64,304.40,300.00
3.58,2025-04-22 14:59:59,APF-8 4MSB-HV Meter,2025-04-22 14:00:00,242.19,205.64,10.25,201.91,99.82,1.90,283.96,240.54,68.22,3.54,66.99,99.83,0.89,284.43,245.06,69.36,3.12,68.12,99.83,2.17,284.01,240.97,68.07,66.80,99.81,2.64,283.44,305.20,296.90
4.14,2025-04-22 15:59:59,APF-8 4MSB-HV Meter,2025-04-22 15:00:00,232.02,197.25,12.26,193.70,99.79,2.06,284.32,230.78,65.49,4.21,64.33,99.80,1.00,284.74,235.27,66.72,3.90,65.52,99.80,2.33,284.44,230.02,65.04,63.86,99.78,2.84,283.77,274.10,270.30
3.07,2025-04-22 16:59:59,APF-8 4MSB-HV Meter,2025-04-22 16:00:00,247.19,210.31,8.21,206.84,99.86,1.94,284.51,246.04,69.89,3.13,68.73,99.85,0.88,285.02,249.86,70.89,2.01,69.76,99.88,2.29,284.52,245.65,69.53,68.34,99.84,2.66,283.98,301.10,292.00
3.29,2025-04-22 17:59:59,APF-8 4MSB-HV Meter,2025-04-22 17:00:00,226.41,192.26,9.56,188.64,99.82,2.03,284.01,224.42,63.64,3.58,62.45,99.81,0.98,284.61,228.07,64.56,2.69,63.31,99.83,2.28,283.99,226.76,64.06,62.88,99.81,2.84,283.45,305.00,300.00
0.89,2025-04-22 18:59:59,APF-8 4MSB-HV Meter,2025-04-22 18:00:00,232.07,196.83,3.01,193.35,99.90,1.96,283.63,230.46,65.27,1.32,64.17,99.90,0.87,284.20,234.73,66.35,0.80,65.14,99.90,2.27,283.57,231.03,65.21,64.04,99.90,2.74,283.12,248.20,243.60
4.57,2025-04-22 19:59:59,APF-8 4MSB-HV Meter,2025-04-22 19:00:00,240.02,204.30,13.70,200.46,99.77,2.03,284.69,238.46,67.82,4.83,66.54,99.77,0.97,285.27,242.79,68.87,4.30,67.55,99.77,2.32,284.67,238.80,67.61,66.36,99.76,2.79,284.14,300.00,295.00
2.07,2025-04-22 20:59:59,APF-8 4MSB-HV Meter,2025-04-22 20:00:00,233.73,199.29,6.14,195.74,99.89,1.99,285.16,232.30,66.17,2.27,64.96,99.89,0.99,285.73,236.86,67.29,1.80,66.07,99.89,2.26,285.08,232.03,65.83,64.72,99.89,2.71,284.67,260.00,256.30
0.98,2025-04-22 21:59:59,APF-8 4MSB-HV Meter,2025-04-22 21:00:00,246.53,210.58,3.66,206.96,99.90,1.94,285.72,245.47,70.03,1.78,68.80,99.89,0.92,286.30,249.48,71.03,0.90,69.85,99.90,2.28,285.66,244.63,69.52,68.31,99.90,2.61,285.20,296.10,292.00
0.86,2025-04-22 22:59:59,APF-8 4MSB-HV Meter,2025-04-22 22:00:00,208.86,178.08,2.66,174.90,99.90,2.03,285.33,207.47,59.08,1.21,57.99,99.90,0.92,285.89,210.08,59.71,0.59,58.68,99.90,2.42,285.40,209.04,59.28,58.23,99.90,2.75,284.69,269.90,266.20
1.62,2025-04-22 23:59:59,APF-8 4MSB-HV Meter,2025-04-22 23:00:00,212.77,181.61,4.74,178.17,99.88,1.98,285.54,211.03,60.18,1.92,59.00,99.87,0.98,286.19,212.84,60.57,1.20,59.45,99.88,2.41,285.59,214.46,60.86,59.72,99.87,2.56,284.84,212.40,207.90
0.92,2025-04-23 00:59:59,APF-8 4MSB-HV Meter,2025-04-23 00:00:00,224.79,191.55,2.74,188.12,99.90,1.94,285.10,222.84,63.43,1.24,62.32,99.90,0.79,285.75,225.06,63.97,0.57,62.84,99.90,2.42,285.22,226.47,64.15,62.96,99.90,2.62,284.33,229.40,226.60
2.31,2025-04-23 01:59:59,APF-8 4MSB-HV Meter,2025-04-23 01:00:00,193.03,164.14,6.75,160.96,99.85,1.98,284.48,191.40,54.39,2.66,53.35,99.84,0.88,285.18,192.78,54.68,1.78,53.62,99.85,2.41,284.62,194.90,55.07,54.00,99.84,2.66,283.63,222.90,219.90
3.16,2025-04-23 02:59:59,APF-8 4MSB-HV Meter,2025-04-23 02:00:00,221.98,188.90,8.44,185.41,99.84,1.93,284.61,220.86,62.81,2.52,61.66,99.86,0.81,285.35,222.01,62.99,2.76,61.80,99.83,2.37,284.72,223.07,63.10,61.95,99.82,2.60,283.78,272.70,262.00
0.89,2025-04-23 03:59:59,APF-8 4MSB-HV Meter,2025-04-23 03:00:00,200.33,170.48,2.60,167.33,99.90,1.97,284.84,198.73,56.54,1.21,55.50,99.90,0.87,285.68,199.99,56.72,0.49,55.64,99.90,2.41,284.84,202.29,57.21,56.18,99.90,2.62,283.99,203.20,199.90
3.15,2025-04-23 04:59:59,APF-8 4MSB-HV Meter,2025-04-23 04:00:00,215.94,183.62,9.39,179.96,99.80,2.03,284.54,214.20,60.86,3.57,59.58,99.79,0.93,285.34,216.30,61.31,2.68,60.14,99.81,2.47,284.54,217.33,61.46,60.24,99.80,2.68,283.74,261.20,249.60
4.06,2025-04-23 05:59:59,APF-8 4MSB-HV Meter,2025-04-23 05:00:00,242.48,205.92,11.94,202.28,99.85,1.97,283.93,241.74,68.57,4.14,67.38,99.85,0.87,284.57,244.55,69.26,3.74,68.02,99.85,2.33,284.00,241.16,68.09,66.88,99.84,2.72,283.22,292.30,288.00
0.97,2025-04-23 06:59:59,APF-8 4MSB-HV Meter,2025-04-23 06:00:00,226.16,191.78,3.38,188.33,99.90,1.97,283.62,225.23,63.78,1.45,62.66,99.90,0.91,284.21,228.20,64.53,0.96,63.32,99.90,2.28,283.69,225.04,63.47,62.35,99.90,2.73,282.97,289.90,286.00
1.20,2025-04-23 07:59:59,APF-8 4MSB-HV Meter,2025-04-23 07:00:00,229.63,195.50,3.85,192.01,99.90,1.96,284.68,228.25,64.87,1.58,63.69,99.90,0.88,285.13,232.40,65.99,1.07,64.79,99.90,2.31,284.83,228.23,64.64,63.53,99.90,2.71,284.09,242.20,237.60
1.78,2025-04-23 08:59:59,APF-8 4MSB-HV Meter,2025-04-23 08:00:00,226.91,193.49,5.16,190.14,99.89,2.04,285.22,225.37,64.14,1.93,62.98,99.89,0.97,285.67,229.53,65.28,1.46,64.11,99.89,2.31,285.35,225.84,64.07,63.05,99.89,2.83,284.65,294.00,289.00
5.20,2025-04-23 09:59:59,APF-8 4MSB-HV Meter,2025-04-23 09:00:00,244.15,208.61,14.71,204.71,99.76,1.96,285.72,242.00,69.02,5.34,67.71,99.75,0.85,286.16,247.21,70.44,4.17,69.12,99.79,2.35,285.79,243.25,69.14,67.88,99.74,2.68,285.21,262.20,257.40
0.79,2025-04-23 10:59:59,APF-8 4MSB-HV Meter,2025-04-23 10:00:00,223.31,190.79,2.62,187.46,99.90,2.02,285.78,221.48,63.19,1.22,62.11,99.90,0.91,286.28,225.90,64.35,0.61,63.24,99.90,2.33,285.81,222.57,63.25,62.11,99.90,2.83,285.23,246.00,242.60
1.90,2025-04-23 11:59:59,APF-8 4MSB-HV Meter,2025-04-23 11:00:00,239.90,204.83,5.57,201.27,99.89,1.99,285.56,237.78,67.81,2.14,66.65,99.88,0.84,286.16,242.04,68.89,1.53,67.68,99.89,2.36,285.51,239.88,68.13,66.94,99.89,2.77,285.02,249.40,245.60
2.29,2025-04-23 12:59:59,APF-8 4MSB-HV Meter,2025-04-23 12:00:00,239.84,204.62,6.90,201.09,99.88,2.01,285.28,238.72,68.01,2.43,66.78,99.89,0.89,285.81,243.01,69.13,2.19,67.96,99.88,2.36,285.33,237.78,67.48,66.35,99.88,2.79,284.70,286.30,282.20
5.86,2025-04-23 13:59:59,APF-8 4MSB-HV Meter,2025-04-23 13:00:00,252.94,215.47,17.31,211.48,99.75,1.92,284.85,251.89,71.64,5.97,70.30,99.75,0.87,285.33,255.82,72.67,5.48,71.31,99.76,2.26,284.91,251.10,71.16,69.87,99.74,2.63,284.32,269.90,260.00
1.88,2025-04-23 14:59:59,APF-8 4MSB-HV Meter,2025-04-23 14:00:00,245.37,208.60,5.59,205.06,99.89,1.94,284.35,243.26,69.03,2.13,67.85,99.89,0.91,284.84,248.04,70.29,1.58,69.20,99.89,2.25,284.34,244.81,69.28,68.01,99.88,2.65,283.88,265.90,261.30
6.67,2025-04-23 15:59:59,APF-8 4MSB-HV Meter,2025-04-23 15:00:00,251.24,213.88,19.27,209.79,99.68,1.91,284.70,248.89,70.75,6.54,69.39,99.68,0.90,285.27,253.57,71.96,6.07,70.58,99.69,2.21,284.65,251.28,71.16,69.82,99.66,2.63,284.18,279.70,276.30
2.88,2025-04-23 16:59:59,APF-8 4MSB-HV Meter,2025-04-23 16:00:00,253.40,216.33,8.45,212.75,99.86,1.90,285.54,252.03,71.84,3.01,70.59,99.85,0.87,286.02,255.86,72.83,2.56,71.67,99.86,2.21,285.61,252.30,71.66,70.50,99.85,2.61,285.00,309.90,306.00
4.42,2025-04-23 17:59:59,APF-8 4MSB-HV Meter,2025-04-23 17:00:00,239.14,203.96,12.92,200.19,99.79,1.98,285.24,236.97,67.51,4.52,66.19,99.79,0.89,285.78,241.39,68.64,3.98,67.37,99.80,2.33,285.25,239.06,67.82,66.64,99.78,2.73,284.69,296.70,282.20
2.36,2025-04-23 18:59:59,APF-8 4MSB-HV Meter,2025-04-23 18:00:00,242.66,206.22,7.04,202.61,99.85,1.93,284.26,241.49,68.52,2.60,67.36,99.85,0.91,284.79,244.49,69.28,2.08,68.08,99.86,2.24,284.31,241.99,68.42,67.18,99.85,2.65,283.69,250.00,246.60
6.07,2025-04-23 19:59:59,APF-8 4MSB-HV Meter,2025-04-23 19:00:00,262.16,222.70,17.58,218.69,99.77,1.87,284.02,260.21,73.81,5.95,72.39,99.78,0.88,284.49,264.82,74.99,5.56,73.70,99.78,2.23,284.09,261.44,73.89,72.61,99.76,2.50,283.47,294.80,279.40
7.49,2025-04-23 20:59:59,APF-8 4MSB-HV Meter,2025-04-23 20:00:00,268.99,229.12,21.42,224.88,99.70,1.86,284.83,268.00,76.21,6.98,74.80,99.71,0.90,285.32,272.92,77.51,6.96,76.14,99.71,2.17,284.85,266.05,75.40,73.94,99.69,2.51,284.31,321.40,316.70
4.97,2025-04-23 21:59:59,APF-8 4MSB-HV Meter,2025-04-23 21:00:00,265.10,226.55,14.10,222.80,99.84,1.95,285.78,263.92,75.33,4.55,74.10,99.85,0.89,286.30,268.69,76.57,4.58,75.31,99.84,2.30,285.88,262.68,74.66,73.40,99.83,2.65,285.15,285.70,277.30
5.35,2025-04-23 22:59:59,APF-8 4MSB-HV Meter,2025-04-23 22:00:00,240.86,205.87,14.99,201.97,99.75,1.97,285.79,238.76,68.15,4.82,66.86,99.78,0.89,286.33,243.14,69.29,4.81,68.03,99.76,2.37,285.85,240.67,68.43,67.08,99.73,2.65,285.18,284.60,272.60
9.66,2025-04-23 23:59:59,APF-8 4MSB-HV Meter,2025-04-23 23:00:00,244.36,208.56,28.02,204.59,99.65,1.82,285.42,241.95,68.98,10.06,67.60,99.63,0.88,286.02,244.29,69.55,8.30,68.26,99.69,2.22,285.52,246.85,70.02,68.72,99.65,2.36,284.72,279.00,265.00
4.56,2025-04-24 00:59:59,APF-8 4MSB-HV Meter,2025-04-24 00:00:00,250.38,213.43,13.29,209.61,99.83,1.84,285.14,248.35,70.70,4.67,69.42,99.83,0.84,285.68,251.78,71.57,4.06,70.31,99.83,2.25,285.26,251.01,71.15,69.87,99.82,2.42,284.48,330.20,325.70
4.40,2025-04-24 01:59:59,APF-8 4MSB-HV Meter,2025-04-24 01:00:00,233.60,199.51,12.62,195.86,99.82,1.86,285.59,231.42,65.98,4.62,64.81,99.82,0.94,286.13,234.29,66.74,3.59,65.46,99.83,2.24,285.74,235.08,66.78,65.59,99.81,2.40,284.89,258.50,254.40
5.06,2025-04-24 02:59:59,APF-8 4MSB-HV Meter,2025-04-24 02:00:00,255.43,218.32,14.44,214.63,99.84,1.87,285.84,253.19,72.27,5.40,71.04,99.83,0.81,286.31,256.83,73.22,3.97,72.02,99.85,2.37,286.02,256.28,72.83,71.57,99.83,2.44,285.18,263.60,258.30
1.40,2025-04-24 03:59:59,APF-8 4MSB-HV Meter,2025-04-24 03:00:00,245.25,208.76,4.16,205.33,99.90,1.85,284.67,244.37,69.47,1.68,68.28,99.90,0.80,285.20,246.27,69.90,1.08,68.73,99.90,2.27,284.85,245.10,69.38,68.32,99.91,2.46,283.96,300.00,296.00
3.75,2025-04-24 04:59:59,APF-8 4MSB-HV Meter,2025-04-24 04:00:00,261.54,222.93,10.22,219.20,99.88,1.88,285.04,260.66,74.18,3.43,72.89,99.88,0.84,285.54,263.77,75.00,3.04,73.75,99.88,2.31,285.23,260.19,73.75,72.56,99.87,2.50,284.35,262.50,258.40
2.30,2025-04-24 05:59:59,APF-8 4MSB-HV Meter,2025-04-24 05:00:00,251.09,213.04,6.80,209.44,99.88,1.92,283.74,248.87,70.54,2.73,69.39,99.88,0.95,284.28,252.66,71.50,1.77,70.31,99.89,2.30,283.93,251.73,71.00,69.74,99.88,2.51,283.02,283.80,279.30
7.32,2025-04-24 06:59:59,APF-8 4MSB-HV Meter,2025-04-24 06:00:00,257.91,218.83,21.47,214.70,99.74,1.86,283.75,256.74,72.76,7.25,71.34,99.75,0.82,284.31,259.56,73.45,6.90,72.08,99.75,2.26,283.88,257.42,72.62,71.28,99.73,2.51,283.06,322.90,308.10
8.64,2025-04-24 07:59:59,APF-8 4MSB-HV Meter,2025-04-24 07:00:00,263.57,223.69,25.11,219.46,99.68,1.88,283.81,261.74,74.20,8.67,72.77,99.67,0.90,284.36,265.59,75.13,7.80,73.79,99.69,2.24,283.86,263.36,74.36,72.91,99.67,2.49,283.20,286.00,279.30
3.15,2025-04-24 08:59:59,APF-8 4MSB-HV Meter,2025-04-24 08:00:00,251.00,212.95,8.84,209.32,99.87,1.90,283.73,248.50,70.38,3.36,69.19,99.86,0.86,284.20,253.20,71.62,2.33,70.41,99.87,2.23,283.77,251.30,70.95,69.73,99.86,2.61,283.21,275.20,268.60
6.08,2025-04-24 09:59:59,APF-8 4MSB-HV Meter,2025-04-24 09:00:00,255.24,216.17,17.38,212.29,99.76,1.86,283.27,252.98,71.52,5.93,70.25,99.77,0.85,283.72,257.79,72.84,5.37,71.54,99.77,2.19,283.39,254.95,71.81,70.51,99.75,2.56,282.70,278.10,265.00
5.41,2025-04-24 10:59:59,APF-8 4MSB-HV Meter,2025-04-24 10:00:00,266.80,227.83,15.32,224.01,99.83,1.84,285.65,264.34,75.31,5.10,74.08,99.83,0.82,285.98,270.15,77.00,4.80,75.70,99.84,2.16,285.89,265.93,75.52,74.23,99.81,2.53,285.07,319.40,310.70
9.58,2025-04-24 11:59:59,APF-8 4MSB-HV Meter,2025-04-24 11:00:00,265.16,226.21,27.44,222.09,99.68,1.90,285.18,263.25,74.95,8.64,73.55,99.70,0.88,285.53,268.31,76.36,9.23,74.98,99.68,2.22,285.38,263.90,74.90,73.57,99.65,2.59,284.63,385.90,381.10
5.24,2025-04-24 12:59:59,APF-8 4MSB-HV Meter,2025-04-24 12:00:00,262.01,223.42,15.04,219.71,99.83,1.90,285.13,259.62,73.89,4.80,72.68,99.85,0.82,285.53,264.90,75.35,5.00,74.08,99.83,2.27,285.25,261.51,74.19,72.95,99.82,2.59,284.60,288.40,282.20
8.36,2025-04-24 13:59:59,APF-8 4MSB-HV Meter,2025-04-24 13:00:00,277.10,236.49,23.41,232.34,99.76,1.86,285.37,275.15,78.38,7.44,77.00,99.78,0.92,285.78,280.57,79.81,7.60,78.40,99.76,2.19,285.39,275.59,78.31,76.94,99.74,2.46,284.95,302.90,294.00
5.02,2025-04-24 14:59:59,APF-8 4MSB-HV Meter,2025-04-24 14:00:00,268.49,229.03,14.32,224.98,99.78,1.92,285.23,265.99,75.76,4.98,74.36,99.78,0.91,285.64,271.55,77.22,4.32,75.94,99.79,2.24,285.25,267.94,76.06,74.68,99.76,2.60,284.80,266.00,262.30
4.98,2025-04-24 15:59:59,APF-8 4MSB-HV Meter,2025-04-24 15:00:00,256.68,219.06,14.45,215.12,99.79,1.97,285.41,255.03,72.65,4.89,71.26,99.79,0.93,285.79,260.15,74.04,4.58,72.75,99.79,2.26,285.52,254.87,72.37,71.11,99.77,2.71,284.94,281.70,273.40
4.79,2025-04-24 16:59:59,APF-8 4MSB-HV Meter,2025-04-24 16:00:00,276.90,236.65,13.20,232.63,99.85,1.84,285.82,275.77,78.66,4.21,77.33,99.86,0.82,286.20,280.45,79.95,4.20,78.62,99.85,2.20,285.99,274.49,78.05,76.68,99.84,2.50,285.28,286.30,279.30
5.78,2025-04-24 17:59:59,APF-8 4MSB-HV Meter,2025-04-24 17:00:00,274.64,235.01,16.19,230.72,99.78,1.89,286.09,273.18,78.09,5.19,76.61,99.78,0.84,286.65,277.68,79.21,5.22,77.84,99.79,2.29,286.17,273.05,77.72,76.26,99.77,2.56,285.45,341.80,317.30
3.92,2025-04-24 18:59:59,APF-8 4MSB-HV Meter,2025-04-24 18:00:00,201.84,172.65,11.86,169.36,99.84,1.80,286.24,201.77,57.65,4.25,56.60,99.83,1.10,286.91,201.90,57.60,3.69,56.44,99.84,2.14,286.33,201.86,57.40,56.32,99.83,2.17,285.49,281.20,276.30
10.26,2025-04-24 19:59:59,APF-8 4MSB-HV Meter,2025-04-24 19:00:00,274.57,234.90,29.82,230.60,99.68,1.88,286.07,273.80,78.21,9.61,76.81,99.70,0.91,286.56,277.00,79.04,9.94,77.58,99.67,2.24,286.19,272.90,77.65,76.22,99.67,2.47,285.46,329.20,316.00
10.16,2025-04-24 20:59:59,APF-8 4MSB-HV Meter,2025-04-24 20:00:00,292.39,249.77,29.38,245.38,99.70,1.88,285.64,292.06,83.29,9.20,81.81,99.73,0.92,286.10,296.22,84.39,10.01,82.90,99.69,2.24,285.82,288.90,82.10,80.66,99.69,2.48,285.01,346.60,328.90
18.99,2025-04-24 21:59:59,APF-8 4MSB-HV Meter,2025-04-24 21:00:00,312.05,267.20,53.42,262.87,99.65,1.86,286.33,312.65,89.39,15.05,87.94,99.72,0.95,286.81,315.63,90.17,19.39,88.70,99.61,2.19,286.49,307.85,87.63,86.24,99.61,2.45,285.67,307.70,299.90
7.46,2025-04-24 22:59:59,APF-8 4MSB-HV Meter,2025-04-24 22:00:00,265.41,227.02,21.38,222.83,99.73,1.82,285.97,263.86,75.33,7.15,73.93,99.74,0.77,286.42,267.25,76.30,6.77,74.89,99.74,2.27,286.28,265.14,75.40,74.01,99.72,2.43,285.21,331.60,309.10
5.80,2025-04-24 23:59:59,APF-8 4MSB-HV Meter,2025-04-24 23:00:00,261.73,223.90,16.60,220.22,99.85,1.78,286.10,260.08,74.29,6.12,73.04,99.84,0.90,286.58,261.73,74.70,4.68,73.44,99.87,2.18,286.41,263.39,74.91,73.74,99.84,2.26,285.31,260.50,256.30
7.69,2025-04-25 00:59:59,APF-8 4MSB-HV Meter,2025-04-25 00:00:00,274.16,234.05,22.72,229.93,99.72,1.80,285.51,272.64,77.71,7.96,76.32,99.72,0.92,285.99,275.04,78.37,7.07,77.03,99.73,2.17,285.84,274.78,77.97,76.58,99.70,2.30,284.69,305.50,283.70
4.62,2025-04-25 01:59:59,APF-8 4MSB-HV Meter,2025-04-25 01:00:00,251.44,214.91,13.59,211.23,99.86,1.78,285.82,250.16,71.40,4.50,70.13,99.87,0.82,286.34,252.22,71.93,4.47,70.76,99.85,2.21,286.10,251.94,71.57,70.34,99.85,2.30,285.02,278.70,272.40
2.44,2025-04-25 02:59:59,APF-8 4MSB-HV Meter,2025-04-25 02:00:00,259.05,221.12,7.30,217.45,99.89,1.86,285.46,257.02,73.25,3.06,72.00,99.89,0.89,285.93,259.38,73.90,1.80,72.72,99.90,2.27,285.77,260.76,73.98,72.73,99.89,2.42,284.67,318.20,313.70
4.61,2025-04-25 03:59:59,APF-8 4MSB-HV Meter,2025-04-25 03:00:00,261.55,223.16,13.77,219.28,99.80,1.78,285.31,259.93,74.05,5.29,72.75,99.79,0.85,285.87,261.15,74.33,3.87,73.04,99.81,2.20,285.56,263.58,74.78,73.49,99.80,2.29,284.51,321.80,317.70
12.18,2025-04-25 04:59:59,APF-8 4MSB-HV Meter,2025-04-25 04:00:00,273.62,233.68,35.68,228.89,99.55,1.83,285.60,272.59,77.73,11.86,76.12,99.56,0.87,286.11,274.80,78.30,11.64,76.72,99.56,2.29,285.85,273.48,77.65,76.04,99.53,2.33,284.84,298.10,285.20
6.80,2025-04-25 05:59:59,APF-8 4MSB-HV Meter,2025-04-25 05:00:00,299.02,254.58,19.49,250.47,99.84,1.82,284.65,299.42,85.11,5.71,83.72,99.86,0.83,285.11,302.76,85.99,6.98,84.60,99.84,2.24,284.88,294.89,83.48,82.16,99.83,2.38,283.97,301.80,294.00
15.40,2025-04-25 06:59:59,APF-8 4MSB-HV Meter,2025-04-25 06:00:00,320.38,272.40,43.75,267.83,99.65,1.83,284.32,320.39,90.98,13.82,89.37,99.68,0.97,284.89,323.62,91.75,14.53,90.24,99.65,2.18,284.37,317.13,89.67,88.22,99.63,2.33,283.71,363.70,358.40
9.56,2025-04-25 07:59:59,APF-8 4MSB-HV Meter,2025-04-25 07:00:00,282.30,240.24,27.83,235.85,99.67,1.83,284.56,281.63,80.00,9.08,78.58,99.69,0.87,285.01,285.27,80.96,9.19,79.53,99.67,2.18,284.65,279.99,79.28,77.74,99.65,2.45,284.02,348.70,327.30
8.56,2025-04-25 08:59:59,APF-8 4MSB-HV Meter,2025-04-25 08:00:00,288.33,245.13,23.58,241.12,99.79,1.79,284.23,287.13,81.50,7.46,80.16,99.80,0.87,284.74,291.07,82.50,7.57,81.16,99.79,2.12,284.23,286.78,81.13,79.80,99.77,2.37,283.72,308.00,297.80
12.02,2025-04-25 09:59:59,APF-8 4MSB-HV Meter,2025-04-25 09:00:00,276.34,234.97,34.12,230.92,99.71,1.86,284.24,275.34,78.21,10.75,76.87,99.74,0.94,284.79,279.19,79.11,11.35,77.76,99.71,2.16,284.17,274.48,77.65,76.30,99.69,2.47,283.76,311.40,302.70
2.19,2025-04-25 10:59:59,APF-8 4MSB-HV Meter,2025-04-25 10:00:00,269.50,229.31,6.21,225.68,99.89,1.88,284.52,267.55,76.02,2.33,74.79,99.89,0.87,285.10,271.85,77.12,1.70,75.90,99.89,2.25,284.43,269.12,76.17,74.99,99.89,2.51,284.03,310.70,306.00
5.20,2025-04-25 11:59:59,APF-8 4MSB-HV Meter,2025-04-25 11:00:00,271.89,231.28,15.14,227.24,99.78,1.87,284.41,270.17,76.77,5.35,75.39,99.78,0.89,285.06,273.36,77.50,4.60,76.16,99.79,2.21,284.33,272.14,77.01,75.69,99.78,2.50,283.84,296.80,284.10
1.61,2025-04-25 12:59:59,APF-8 4MSB-HV Meter,2025-04-25 12:00:00,266.21,226.19,4.96,222.51,99.90,1.85,284.13,264.31,75.02,2.00,73.82,99.90,0.94,284.79,268.13,75.90,1.34,74.62,99.90,2.14,284.01,266.18,75.27,74.07,99.89,2.48,283.58,392.70,388.10
8.63,2025-04-25 13:59:59,APF-8 4MSB-HV Meter,2025-04-25 13:00:00,282.38,240.84,24.28,236.80,99.77,1.85,285.11,280.19,79.85,7.79,78.48,99.79,0.99,285.75,284.93,80.98,7.86,79.63,99.77,2.17,284.98,282.03,80.00,78.70,99.76,2.41,284.61,313.90,302.60
4.56,2025-04-25 14:59:59,APF-8 4MSB-HV Meter,2025-04-25 14:00:00,259.70,221.31,13.29,217.48,99.83,1.92,284.96,257.54,73.31,4.51,72.02,99.84,0.87,285.55,261.36,74.23,4.22,72.96,99.83,2.27,284.91,260.20,73.77,72.49,99.83,2.61,284.41,294.70,287.20
7.78,2025-04-25 15:59:59,APF-8 4MSB-HV Meter,2025-04-25 15:00:00,264.07,225.04,22.13,220.62,99.67,1.80,284.97,262.45,74.72,7.25,73.24,99.67,0.87,285.58,266.63,75.71,7.10,74.32,99.69,2.10,284.91,263.15,74.61,73.06,99.66,2.44,284.42,336.20,299.30
4.18,2025-04-25 16:59:59,APF-8 4MSB-HV Meter,2025-04-25 16:00:00,279.78,238.48,11.99,234.63,99.86,1.88,285.05,278.48,79.27,4.02,78.07,99.87,0.85,285.62,282.66,80.33,3.80,79.03,99.86,2.25,285.02,278.20,78.88,77.54,99.85,2.52,284.52,357.40,352.40
8.26,2025-04-25 17:59:59,APF-8 4MSB-HV Meter,2025-04-25 17:00:00,277.50,236.63,22.74,232.59,99.80,1.84,285.13,275.96,78.60,7.44,77.20,99.80,0.91,285.66,280.38,79.70,7.04,78.37,99.82,2.12,285.19,276.18,78.33,77.02,99.79,2.49,284.53,327.70,322.70
6.33,2025-04-25 18:59:59,APF-8 4MSB-HV Meter,2025-04-25 18:00:00,260.95,222.11,18.45,218.09,99.76,1.86,284.69,260.15,73.93,6.33,72.62,99.76,0.83,285.20,263.16,74.70,5.80,73.33,99.77,2.23,284.79,259.54,73.48,72.14,99.75,2.54,284.07,290.60,287.00
6.13,2025-04-25 19:59:59,APF-8 4MSB-HV Meter,2025-04-25 19:00:00,287.03,244.08,17.25,240.16,99.84,1.81,284.32,286.66,81.38,5.36,80.05,99.85,0.79,284.81,290.18,82.30,5.76,80.97,99.84,2.17,284.38,284.26,80.40,79.14,99.83,2.47,283.77,296.00,289.10
4.70,2025-04-25 20:59:59,APF-8 4MSB-HV Meter,2025-04-25 20:00:00,269.67,228.93,13.71,225.05,99.83,1.84,283.83,267.95,75.97,4.67,74.68,99.84,0.78,284.38,272.37,77.09,4.35,75.86,99.84,2.26,283.81,268.69,75.88,74.51,99.82,2.49,283.30,303.90,295.00
8.58,2025-04-25 21:59:59,APF-8 4MSB-HV Meter,2025-04-25 21:00:00,286.13,244.36,24.57,239.86,99.70,1.91,285.60,285.46,81.43,8.03,79.97,99.71,0.92,286.19,288.76,82.18,7.96,80.65,99.70,2.30,285.54,284.17,80.75,79.24,99.68,2.52,285.06,323.00,314.60
11.39,2025-04-25 22:59:59,APF-8 4MSB-HV Meter,2025-04-25 22:00:00,279.73,239.67,29.87,235.48,99.73,1.83,286.49,277.60,79.48,10.02,78.08,99.75,0.88,287.19,280.10,79.98,8.46,78.63,99.77,2.20,286.47,281.51,80.21,78.77,99.67,2.40,285.82,330.20,322.40
2.88,2025-04-25 23:59:59,APF-8 4MSB-HV Meter,2025-04-25 23:00:00,263.20,224.51,8.76,220.90,99.88,1.90,285.21,260.74,74.32,3.46,73.12,99.87,0.91,285.93,263.25,74.83,2.41,73.70,99.89,2.29,285.16,265.60,75.37,74.08,99.88,2.49,284.55,281.90,276.30
5.05,2025-04-26 00:59:59,APF-8 4MSB-HV Meter,2025-04-26 00:00:00,270.29,231.42,14.53,227.43,99.84,1.82,286.29,268.87,76.92,5.19,75.59,99.84,0.85,286.97,270.94,77.32,4.29,76.02,99.85,2.20,286.30,271.05,77.17,75.82,99.83,2.41,285.60,288.30,283.20
1.57,2025-04-26 01:59:59,APF-8 4MSB-HV Meter,2025-04-26 01:00:00,246.65,210.59,5.16,206.98,99.90,1.85,285.61,244.84,69.86,2.38,68.65,99.89,0.94,286.36,245.94,70.02,1.21,68.81,99.90,2.23,285.62,249.17,70.71,69.52,99.90,2.37,284.85,242.30,238.60
1.60,2025-04-26 02:59:59,APF-8 4MSB-HV Meter,2025-04-26 02:00:00,261.18,223.39,5.18,219.74,99.90,1.82,285.99,259.13,74.06,2.29,72.84,99.89,0.81,286.70,261.31,74.50,1.29,73.30,99.90,2.24,286.02,263.09,74.83,73.60,99.90,2.41,285.25,336.80,332.70
2.01,2025-04-26 03:59:59,APF-8 4MSB-HV Meter,2025-04-26 03:00:00,253.33,215.89,6.43,212.25,99.90,1.86,285.04,251.11,71.50,2.76,70.25,99.89,0.83,285.73,253.05,71.92,1.66,70.71,99.90,2.32,285.17,255.83,72.47,71.29,99.90,2.44,284.22,295.30,290.00
2.16,2025-04-26 04:59:59,APF-8 4MSB-HV Meter,2025-04-26 04:00:00,248.41,212.09,6.52,208.42,99.89,1.91,285.51,246.90,70.44,2.63,69.23,99.89,0.87,286.18,248.76,70.83,1.73,69.60,99.89,2.35,285.72,249.58,70.82,69.60,99.89,2.50,284.64,275.10,271.30
3.08,2025-04-26 05:59:59,APF-8 4MSB-HV Meter,2025-04-26 05:00:00,261.46,222.73,7.43,219.00,99.87,1.82,284.86,260.18,74.05,2.76,72.79,99.87,0.80,285.48,261.92,74.42,1.59,73.19,99.90,2.26,285.07,262.28,74.25,73.02,99.82,2.39,284.02,257.90,253.50
8.11,2025-04-26 06:59:59,APF-8 4MSB-HV Meter,2025-04-26 06:00:00,276.88,235.61,23.88,231.59,99.77,1.85,284.55,276.71,78.62,7.73,77.39,99.79,0.78,285.11,279.21,79.27,8.04,77.85,99.77,2.28,284.81,274.71,77.72,76.36,99.76,2.48,283.73,303.20,299.00
3.36,2025-04-26 07:59:59,APF-8 4MSB-HV Meter,2025-04-26 07:00:00,274.03,233.25,10.16,229.40,99.88,1.89,284.65,274.95,78.13,3.09,76.90,99.89,0.88,285.07,277.35,78.79,3.70,77.51,99.87,2.25,285.00,269.80,76.33,75.00,99.88,2.55,283.87,288.90,284.10
5.97,2025-04-26 08:59:59,APF-8 4MSB-HV Meter,2025-04-26 08:00:00,284.04,242.15,17.82,238.00,99.78,1.81,285.05,285.10,81.16,5.49,79.77,99.79,0.83,285.53,287.69,81.84,6.36,80.46,99.77,2.12,285.36,279.33,79.15,77.77,99.77,2.49,284.26,323.10,318.70
