Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-06 20:03:00,2026-04-06 20:03:59,Q08,480.10,126.20,59.40,60.50,99.90,8.30,-0.26,481.10,118.90,55.40,56.80,99.90,8.30,-0.57,478.80,120.10,56.40,57.40,99.90,7.90,-0.74,480.00,121.73,171.20,174.70,99.90,8.17,-1.57
2026-04-06 20:04:00,2026-04-06 20:04:59,Q08,480.60,121.80,57.40,58.10,99.90,7.00,-0.26,479.00,118.10,55.40,56.50,99.90,7.60,-0.34,480.60,116.20,54.50,55.70,99.90,6.90,-0.43,480.07,118.70,167.30,170.30,99.90,7.17,-1.03
2026-04-06 20:05:00,2026-04-06 20:05:59,Q08,480.00,131.90,61.40,62.90,99.90,6.70,-0.14,481.30,125.70,59.40,60.10,99.90,8.00,-0.60,479.90,127.80,59.40,60.80,99.90,7.40,-0.23,480.40,128.47,180.20,183.80,99.90,7.37,-0.97
2026-04-06 20:06:00,2026-04-06 20:06:59,Q08,480.40,121.30,57.40,58.10,99.90,8.70,-0.14,480.50,117.50,55.40,56.20,99.90,9.10,-0.46,481.40,115.50,54.50,55.30,99.90,7.70,-0.63,480.77,118.10,167.30,169.60,99.90,8.50,-1.23
2026-04-06 20:07:00,2026-04-06 20:07:59,Q08,482.20,129.20,61.40,62.20,99.90,7.10,-0.34,479.80,125.90,58.40,59.90,99.90,8.30,-0.34,480.50,123.10,58.40,59.00,99.90,7.10,-0.06,480.83,126.07,178.20,181.10,99.90,7.50,-0.74
2026-04-06 20:08:00,2026-04-06 20:08:59,Q08,480.20,122.40,57.40,58.60,99.90,7.20,-0.09,480.90,113.00,53.50,54.20,99.90,8.00,-0.49,480.80,115.10,54.50,55.20,99.90,7.00,-1.34,480.63,116.83,165.40,168.00,99.90,7.40,-1.91
2026-04-06 20:09:00,2026-04-06 20:09:59,Q08,481.90,129.50,61.40,62.00,99.90,8.20,-0.31,481.70,124.80,58.40,59.60,99.90,8.20,-0.46,479.80,122.90,57.40,58.40,99.90,7.50,0.03,481.13,125.73,177.20,180.00,99.90,7.97,-0.74
2026-04-06 20:10:00,2026-04-06 20:10:59,Q08,480.30,122.30,57.40,58.60,99.90,7.70,-0.20,481.10,115.20,54.50,55.30,99.90,8.40,-0.51,480.50,116.10,54.50,55.70,99.90,8.10,-0.71,480.63,117.87,166.40,169.60,99.90,8.07,-1.43
2026-04-06 20:11:00,2026-04-06 20:11:59,Q08,482.80,130.10,61.40,62.70,99.90,7.70,-0.37,480.60,127.30,59.40,61.00,99.90,8.10,-0.40,479.80,126.00,59.40,60.40,99.90,8.00,-0.17,481.07,127.80,180.20,184.10,99.90,7.93,-0.94
2026-04-06 20:12:00,2026-04-06 20:12:59,Q08,482.20,123.30,58.40,59.30,99.90,7.40,-0.23,481.80,111.60,52.50,53.40,99.90,8.20,-0.51,479.40,116.30,54.50,55.60,99.90,6.70,-0.89,481.13,117.07,165.40,168.30,99.90,7.43,-1.63
2026-04-06 20:13:00,2026-04-06 20:13:59,Q08,481.20,129.90,61.40,62.00,99.90,8.30,-0.17,482.30,122.90,57.40,58.80,99.90,8.40,-0.54,481.50,124.00,58.40,59.60,99.90,7.80,-0.80,481.67,125.60,177.20,180.40,99.90,8.17,-1.51
2026-04-06 20:14:00,2026-04-06 20:14:59,Q08,480.60,125.30,59.40,60.00,99.90,7.20,-0.23,481.50,123.80,58.40,59.20,99.90,7.50,-0.57,480.20,121.80,57.40,58.10,99.90,6.90,-0.31,480.77,123.63,175.20,177.30,99.90,7.20,-1.11
2026-04-06 20:15:00,2026-04-06 20:15:59,Q08,482.10,133.00,63.40,64.10,99.90,7.00,-0.23,480.60,123.50,58.40,59.00,99.90,8.00,-0.31,481.50,125.50,59.40,60.10,99.90,7.40,-1.46,481.40,127.33,181.20,183.20,99.90,7.47,-2.00
2026-04-06 20:16:00,2026-04-06 20:16:59,Q08,481.80,122.70,57.40,58.70,99.90,7.70,-0.37,480.80,118.30,55.40,56.60,99.90,8.60,-0.49,478.60,117.30,54.50,55.90,99.90,7.60,0.09,480.40,119.43,167.30,171.20,99.90,7.97,-0.77
2026-04-06 20:17:00,2026-04-06 20:17:59,Q08,481.00,122.20,57.40,58.70,99.90,8.10,-0.31,481.10,116.90,54.50,55.80,99.90,8.40,-0.46,478.30,118.00,55.40,56.40,99.90,7.80,-0.63,480.13,119.03,167.30,170.90,99.90,8.10,-1.40
2026-04-06 20:18:00,2026-04-06 20:18:59,Q08,481.70,123.80,58.40,59.20,99.90,7.20,-0.37,480.00,120.30,56.40,57.60,99.90,7.40,-0.43,478.80,119.90,55.40,56.90,99.90,6.50,0.03,480.17,121.33,170.20,173.70,99.90,7.03,-0.77
2026-04-06 20:19:00,2026-04-06 20:19:59,Q08,479.90,127.90,59.40,60.80,99.90,8.00,-0.20,480.40,122.70,57.40,58.60,99.90,8.00,-0.57,479.80,123.70,57.40,58.90,99.90,6.90,-0.91,480.03,124.77,174.20,178.30,99.90,7.63,-1.69
2026-04-06 20:20:00,2026-04-06 20:20:59,Q08,480.40,123.10,58.40,59.00,99.90,7.00,-0.23,480.70,114.20,53.50,54.70,99.90,7.60,-0.49,478.80,113.90,53.50,54.00,99.90,6.90,-0.80,479.97,117.07,165.40,167.70,99.90,7.17,-1.51
2026-04-06 20:21:00,2026-04-06 20:21:59,Q08,480.30,129.90,60.40,61.90,99.90,7.30,-0.09,481.20,127.50,60.40,61.10,99.90,7.50,-0.51,480.80,126.00,59.40,60.50,99.90,6.60,-0.09,480.77,127.80,180.20,183.50,99.90,7.13,-0.69
2026-04-06 20:22:00,2026-04-06 20:22:59,Q08,480.30,134.30,63.40,64.30,99.90,7.00,-0.14,479.50,128.40,60.40,61.30,99.90,7.50,-0.43,480.80,128.10,60.40,61.40,99.90,6.50,-0.40,480.20,130.27,184.20,187.00,99.90,7.00,-0.97
2026-04-06 20:23:00,2026-04-06 20:23:59,Q08,482.60,133.20,63.40,64.10,99.90,6.40,-0.40,480.30,127.30,59.40,61.00,99.90,6.90,-0.37,479.70,126.80,59.40,60.40,99.90,5.50,-0.17,480.87,129.10,182.20,185.50,99.90,6.27,-0.94
2026-04-06 20:24:00,2026-04-06 20:24:59,Q08,481.70,127.70,60.40,61.10,99.90,7.80,-0.34,481.20,123.60,58.40,59.20,99.90,7.50,-0.49,479.20,123.20,57.40,58.90,99.90,6.60,-0.23,480.70,124.83,176.20,179.20,99.90,7.30,-1.06
2026-04-06 20:25:00,2026-04-06 20:25:59,Q08,482.00,132.70,62.40,63.60,99.90,6.90,-0.17,479.80,126.10,59.40,60.40,99.90,8.40,-0.31,480.80,126.90,59.40,60.50,99.90,6.60,-1.11,480.87,128.57,181.20,184.50,99.90,7.30,-1.60
2026-04-06 20:26:00,2026-04-06 20:26:59,Q08,482.30,131.10,62.40,63.10,99.90,6.80,-0.31,479.90,124.80,58.40,59.40,99.90,7.10,-0.31,480.50,124.50,58.40,59.50,99.90,6.30,-0.74,480.90,126.80,179.20,182.00,99.90,6.73,-1.37
2026-04-06 20:27:00,2026-04-06 20:27:59,Q08,481.90,137.80,64.30,65.90,99.90,6.80,-0.17,482.40,131.90,62.40,63.10,99.90,7.90,-0.51,480.60,131.70,61.40,62.90,99.90,6.60,-0.60,481.63,133.80,188.10,191.90,99.90,7.10,-1.29
2026-04-06 20:28:00,2026-04-06 20:28:59,Q08,483.70,132.50,62.40,63.80,99.90,7.00,-0.29,481.60,122.40,57.40,58.70,99.90,8.30,-0.34,482.10,122.00,57.40,58.80,99.80,6.70,-1.71,482.47,125.63,177.20,181.30,99.87,7.33,-2.34
2026-04-06 20:29:00,2026-04-06 20:29:59,Q08,482.40,133.90,63.40,64.10,99.90,7.20,-0.17,483.60,128.40,60.40,61.80,99.90,7.90,-0.57,481.30,129.10,61.40,62.00,99.90,7.20,-0.34,482.43,130.47,185.20,187.90,99.90,7.43,-1.09
2026-04-06 20:30:00,2026-04-06 20:30:59,Q08,484.00,131.40,62.40,63.40,99.90,7.10,-0.31,482.30,120.70,56.40,57.80,99.90,7.80,-0.37,481.70,122.80,57.40,58.70,99.90,6.90,-1.37,482.67,124.97,176.20,179.90,99.90,7.27,-2.06
2026-04-06 20:31:00,2026-04-06 20:31:59,Q08,482.10,132.30,62.40,63.60,99.90,6.50,-0.14,483.30,128.30,60.40,61.80,99.90,7.00,-0.54,481.60,129.90,61.40,62.00,99.90,6.60,-0.31,482.33,130.17,184.20,187.40,99.90,6.70,-1.00
2026-04-06 20:32:00,2026-04-06 20:32:59,Q08,482.00,127.80,60.40,61.20,99.90,6.70,-0.11,483.00,122.50,57.40,58.90,99.90,7.50,-0.49,482.70,122.80,57.40,58.80,99.90,6.70,-0.83,482.57,124.37,175.20,178.90,99.90,6.97,-1.43
2026-04-06 20:33:00,2026-04-06 20:33:59,Q08,481.90,121.50,57.40,58.20,99.90,7.00,-0.09,484.00,112.70,53.50,54.20,99.90,7.90,-0.57,481.60,116.30,54.50,55.80,99.90,6.90,-1.17,482.50,116.83,165.40,168.20,99.90,7.27,-1.83
2026-04-06 20:34:00,2026-04-06 20:34:59,Q08,482.00,126.10,59.40,60.70,99.90,7.30,-0.14,483.50,121.80,57.40,58.40,99.90,8.10,-0.54,482.30,121.60,57.40,58.30,99.90,7.70,-0.94,482.60,123.17,174.20,177.40,99.90,7.70,-1.63
2026-04-06 20:35:00,2026-04-06 20:35:59,Q08,482.90,126.20,59.40,60.70,99.90,7.30,-0.20,481.80,119.80,56.40,57.20,99.90,8.30,-0.37,482.40,120.00,56.40,57.80,99.90,6.90,-1.03,482.37,122.00,172.20,175.70,99.90,7.50,-1.60
2026-04-06 20:36:00,2026-04-06 20:36:59,Q08,483.40,128.60,60.40,61.80,99.90,7.60,-0.40,482.40,121.50,57.40,58.30,99.90,7.50,-0.43,480.70,121.10,57.40,58.10,99.90,7.00,-0.57,482.17,123.73,175.20,178.20,99.90,7.37,-1.40
2026-04-06 20:37:00,2026-04-06 20:37:59,Q08,483.40,127.60,60.40,61.30,99.90,7.20,-0.23,483.00,122.10,57.40,58.90,99.90,7.80,-0.46,481.00,122.70,57.40,58.70,99.90,7.20,-1.09,482.47,124.13,175.20,178.90,99.90,7.40,-1.77
2026-04-06 20:38:00,2026-04-06 20:38:59,Q08,483.20,125.50,59.40,60.40,99.90,7.30,-0.37,483.00,122.10,57.40,58.90,99.90,7.60,-0.51,480.80,121.90,57.40,58.10,99.90,7.20,-0.14,482.33,123.17,174.20,177.40,99.90,7.37,-1.03
2026-04-06 20:39:00,2026-04-06 20:39:59,Q08,482.00,129.90,61.40,62.20,99.90,7.70,-0.14,482.70,124.90,58.40,59.80,99.90,7.70,-0.51,482.90,125.60,59.40,60.20,99.90,7.20,-0.69,482.53,126.80,179.20,182.20,99.90,7.53,-1.34
2026-04-06 20:40:00,2026-04-06 20:40:59,Q08,481.80,123.80,58.40,59.20,99.90,7.40,-0.14,483.20,116.40,55.40,56.00,99.90,8.00,-0.57,481.60,117.00,55.40,56.30,99.90,7.30,-0.94,482.20,119.07,169.20,171.50,99.90,7.57,-1.66
2026-04-06 20:41:00,2026-04-06 20:41:59,Q08,482.10,127.50,60.40,61.20,99.90,7.40,-0.06,483.30,120.40,56.40,58.00,99.90,8.10,-0.49,482.70,123.10,58.40,59.30,99.90,7.60,-0.57,482.70,123.67,175.20,178.50,99.90,7.70,-1.11
2026-04-06 20:42:00,2026-04-06 20:42:59,Q08,482.70,127.90,60.40,61.20,99.90,7.10,-0.29,482.90,117.00,55.40,56.40,99.90,8.00,-0.49,480.50,120.40,56.40,57.60,99.90,7.20,-1.17,482.03,121.77,172.20,175.20,99.90,7.43,-1.94
2026-04-06 20:43:00,2026-04-06 20:43:59,Q08,481.50,128.80,60.40,61.60,99.90,7.90,-0.17,482.00,124.90,58.40,59.80,99.90,8.30,-0.51,482.20,126.00,59.40,60.70,99.90,7.60,-0.29,481.90,126.57,178.20,182.10,99.90,7.93,-0.97
2026-04-06 20:44:00,2026-04-06 20:44:59,Q08,481.90,123.70,58.40,59.20,99.90,7.50,-0.20,483.30,117.50,55.40,56.50,99.90,8.80,-0.54,481.00,120.80,56.40,57.70,99.90,7.70,-1.46,482.07,120.67,170.20,173.40,99.90,8.00,-2.20
2026-04-06 20:45:00,2026-04-06 20:45:59,Q08,482.00,130.40,61.40,62.70,99.90,7.80,-0.11,483.50,124.90,58.40,59.90,99.90,8.20,-0.54,482.40,125.30,59.40,60.20,99.90,7.20,-0.51,482.63,126.87,179.20,182.80,99.90,7.73,-1.17
2026-04-06 20:46:00,2026-04-06 20:46:59,Q08,484.20,124.90,59.40,60.00,99.90,7.20,-0.37,482.10,120.30,56.40,57.80,99.90,7.60,-0.34,481.50,120.40,56.40,57.70,99.90,7.50,-0.34,482.60,121.87,172.20,175.50,99.90,7.43,-1.06
2026-04-06 20:47:00,2026-04-06 20:47:59,Q08,482.40,133.40,63.40,64.10,99.90,8.10,-0.17,484.00,128.50,60.40,62.00,99.90,7.90,-0.60,482.00,128.20,60.40,61.70,99.90,7.40,-0.49,482.80,130.03,184.20,187.80,99.90,7.80,-1.26
2026-04-06 20:48:00,2026-04-06 20:48:59,Q08,483.10,118.00,55.40,57.00,99.90,7.20,-0.31,483.50,109.20,51.50,52.60,99.90,8.60,-0.51,481.00,112.70,52.50,53.90,99.90,6.70,-1.34,482.53,113.30,159.40,163.50,99.90,7.50,-2.17
2026-04-06 20:49:00,2026-04-06 20:49:59,Q08,482.90,125.00,59.40,60.20,99.90,7.40,-0.23,483.90,120.90,56.40,58.00,99.90,8.20,-0.60,481.40,122.20,57.40,58.70,99.90,7.00,-0.26,482.73,122.70,173.20,176.90,99.90,7.53,-1.09
2026-04-06 20:50:00,2026-04-06 20:50:59,Q08,484.00,125.60,59.40,60.50,99.90,7.20,-0.34,482.60,118.60,55.40,56.90,99.90,7.10,-0.40,481.40,119.00,56.40,57.20,99.90,6.80,-0.54,482.67,121.07,171.20,174.60,99.90,7.03,-1.29
2026-04-06 20:51:00,2026-04-06 20:51:59,Q08,482.30,130.00,61.40,62.70,99.90,8.20,-0.11,484.10,122.90,58.40,59.00,99.90,8.30,-0.54,482.50,123.30,58.40,59.30,99.90,7.10,-0.97,482.97,125.40,178.20,181.00,99.90,7.87,-1.63
2026-04-06 20:52:00,2026-04-06 20:52:59,Q08,483.90,126.80,59.40,60.90,99.90,7.10,-0.29,483.80,120.60,56.40,58.00,99.90,8.00,-0.46,482.40,121.70,57.40,58.30,99.90,7.90,-0.66,483.37,123.03,173.20,177.20,99.90,7.67,-1.40
2026-04-06 20:53:00,2026-04-06 20:53:59,Q08,482.80,130.90,61.40,62.70,99.90,7.20,-0.06,483.90,124.00,58.40,59.90,99.90,8.30,-0.49,483.40,124.70,58.40,59.90,99.90,7.10,-1.20,483.37,126.53,178.20,182.50,99.90,7.53,-1.74
2026-04-06 20:54:00,2026-04-06 20:54:59,Q08,484.30,129.30,61.40,62.40,99.90,7.40,-0.37,483.10,121.50,57.40,58.40,99.90,7.60,-0.40,481.40,121.80,57.40,58.20,99.90,6.80,-0.43,482.93,124.20,176.20,179.00,99.90,7.27,-1.20
2026-04-06 20:55:00,2026-04-06 20:55:59,Q08,482.30,134.30,63.40,64.60,99.90,7.30,-0.09,483.50,124.30,58.40,59.90,99.90,8.20,-0.51,483.10,127.90,60.40,61.30,99.90,7.40,-1.43,482.97,128.83,182.20,185.80,99.90,7.63,-2.03
2026-04-06 20:56:00,2026-04-06 20:56:59,Q08,482.90,132.70,62.40,63.60,99.90,7.30,-0.17,482.50,124.00,58.40,59.80,99.90,8.20,-0.43,483.60,126.80,59.40,60.90,99.90,6.60,-1.06,483.00,127.83,180.20,184.30,99.90,7.37,-1.66
2026-04-06 20:57:00,2026-04-06 20:57:59,Q08,484.00,130.00,61.40,62.90,99.90,7.80,-0.31,484.20,124.30,59.40,60.00,99.90,7.80,-0.51,482.00,124.10,58.40,59.80,99.90,7.20,-0.54,483.40,126.13,179.20,182.70,99.90,7.60,-1.37
2026-04-06 20:58:00,2026-04-06 20:58:59,Q08,484.60,129.70,61.40,62.40,99.90,7.30,-0.34,483.80,121.20,57.40,58.40,99.90,8.50,-0.49,481.80,122.20,57.40,58.70,99.90,7.00,-1.14,483.40,124.37,176.20,179.50,99.90,7.60,-1.97
2026-04-06 20:59:00,2026-04-06 20:59:59,Q08,483.90,132.10,62.40,63.80,99.90,7.40,-0.26,484.90,128.70,60.40,62.00,99.90,8.20,-0.51,482.50,126.50,59.40,60.70,99.90,6.60,-0.37,483.77,129.10,182.20,186.50,99.90,7.40,-1.14
2026-04-06 21:00:00,2026-04-06 21:00:59,Q08,482.80,133.10,63.40,64.10,99.90,7.90,-0.14,484.70,125.90,59.40,60.50,99.90,8.20,-0.54,483.10,130.60,61.40,62.80,99.90,7.60,-0.89,483.53,129.87,184.20,187.40,99.90,7.90,-1.57
2026-04-06 21:01:00,2026-04-06 21:01:59,Q08,483.20,129.00,61.40,62.30,99.90,7.20,-0.06,484.60,122.30,58.40,59.00,99.90,8.60,-0.51,483.70,123.30,58.40,59.40,99.90,7.00,-0.46,483.83,124.87,178.20,180.70,99.90,7.60,-1.03
2026-04-06 21:02:00,2026-04-06 21:02:59,Q08,483.10,129.90,61.40,62.30,99.90,7.30,-0.20,485.00,123.60,58.40,59.70,99.90,8.40,-0.54,482.10,125.90,59.40,60.20,99.90,7.10,-0.86,483.40,126.47,179.20,182.20,99.90,7.60,-1.60
2026-04-06 21:03:00,2026-04-06 21:03:59,Q08,485.20,128.20,61.40,62.10,99.90,7.30,-0.40,483.70,123.70,58.40,59.40,99.90,7.50,-0.40,482.50,122.60,57.40,58.80,99.90,6.90,-0.29,483.80,124.83,177.20,180.30,99.90,7.23,-1.09
2026-04-06 21:04:00,2026-04-06 21:04:59,Q08,483.30,134.10,63.40,64.70,99.90,7.60,-0.09,484.00,129.60,61.40,62.40,99.90,7.80,-0.49,484.10,128.30,60.40,62.00,99.90,7.10,-0.51,483.80,130.67,185.20,189.10,99.90,7.50,-1.09
2026-04-06 21:05:00,2026-04-06 21:05:59,Q08,483.60,123.70,58.40,59.40,99.90,7.50,-0.17,485.50,117.20,55.40,56.70,99.90,8.40,-0.54,482.90,117.80,55.40,56.40,99.90,6.80,-1.26,484.00,119.57,169.20,172.50,99.90,7.57,-1.97
2026-04-06 21:06:00,2026-04-06 21:06:59,Q08,484.00,132.80,62.40,63.90,99.90,8.00,-0.14,483.80,127.50,60.40,61.30,99.90,8.20,-0.37,484.60,128.90,60.40,62.00,99.90,7.70,-0.80,484.13,129.73,183.20,187.20,99.90,7.97,-1.31
2026-04-06 21:07:00,2026-04-06 21:07:59,Q08,483.50,127.90,60.40,61.30,99.90,7.90,-0.17,485.20,122.00,58.40,59.20,99.90,7.80,-0.54,483.10,124.00,58.40,59.90,99.90,7.20,-0.74,483.93,124.63,177.20,180.40,99.90,7.63,-1.46
2026-04-06 21:08:00,2026-04-06 21:08:59,Q08,485.50,134.10,63.40,65.00,99.90,7.50,-0.37,484.90,126.30,59.40,61.00,99.90,8.10,-0.51,483.10,128.90,60.40,61.80,99.90,7.50,-0.63,484.50,129.77,183.20,187.80,99.90,7.70,-1.51
2026-04-06 21:09:00,2026-04-06 21:09:59,Q08,485.80,130.40,62.40,63.00,99.90,8.30,-0.29,483.80,123.50,58.40,59.40,99.90,9.10,-0.37,483.30,124.50,58.40,59.90,99.90,7.60,-0.66,484.30,126.13,179.20,182.30,99.90,8.33,-1.31
2026-04-06 21:10:00,2026-04-06 21:10:59,Q08,485.60,127.80,60.40,61.60,99.90,8.50,-0.34,484.30,121.80,57.40,58.60,99.90,8.30,-0.37,483.00,122.30,57.40,58.90,99.90,7.50,-0.71,484.30,123.97,175.20,179.10,99.90,8.10,-1.43
2026-04-06 21:11:00,2026-04-06 21:11:59,Q08,485.10,126.10,60.40,61.10,99.90,8.50,-0.20,485.60,119.10,56.40,57.70,99.90,9.30,-0.51,482.70,121.70,57.40,58.30,99.90,7.70,-1.11,484.47,122.30,174.20,177.10,99.90,8.50,-1.83
2026-04-06 21:12:00,2026-04-06 21:12:59,Q08,485.10,128.70,61.40,62.10,99.90,8.20,-0.31,484.30,124.50,59.40,60.00,99.90,8.40,-0.43,482.30,123.60,58.40,59.30,99.90,7.80,-0.51,483.90,125.60,179.20,181.40,99.90,8.13,-1.26
2026-04-06 21:13:00,2026-04-06 21:13:59,Q08,483.50,135.60,64.30,65.20,99.90,8.30,-0.03,484.00,128.20,60.40,62.00,99.90,8.80,-0.43,484.80,128.50,60.40,62.00,99.90,7.20,-1.49,484.10,130.77,185.10,189.20,99.90,8.10,-1.94
2026-04-06 21:14:00,2026-04-06 21:14:59,Q08,485.50,129.10,61.40,62.60,99.90,7.80,-0.40,484.00,124.80,59.40,60.00,99.90,8.50,-0.43,482.90,124.90,58.40,59.80,99.90,7.50,-0.49,484.13,126.27,179.20,182.40,99.90,7.93,-1.31
2026-04-06 21:15:00,2026-04-06 21:15:59,Q08,484.00,129.10,61.40,62.40,99.90,8.00,-0.29,483.60,125.90,59.40,60.40,99.90,8.50,-0.46,481.60,124.40,58.40,59.60,99.90,7.40,-0.71,483.07,126.47,179.20,182.40,99.90,7.97,-1.46
2026-04-06 21:16:00,2026-04-06 21:16:59,Q08,484.50,120.50,57.40,58.10,99.90,7.90,-0.29,483.30,115.70,54.50,55.50,99.90,8.00,-0.43,481.60,115.10,54.50,55.30,99.90,7.50,0.14,483.13,117.10,166.40,168.90,99.90,7.80,-0.57
2026-04-06 21:17:00,2026-04-06 21:17:59,Q08,483.00,129.20,61.40,62.30,99.90,7.80,-0.09,483.30,123.20,58.40,59.40,99.90,8.30,-0.46,483.60,124.00,58.40,59.90,99.90,7.40,-0.31,483.30,125.47,178.20,181.60,99.90,7.83,-0.86
2026-04-06 21:18:00,2026-04-06 21:18:59,Q08,483.70,124.60,58.40,59.90,99.90,6.50,-0.26,482.40,116.30,54.50,55.90,99.90,8.00,-0.37,483.10,117.70,55.40,56.50,99.90,6.90,-0.74,483.07,119.53,168.30,172.30,99.90,7.13,-1.37
2026-04-06 21:19:00,2026-04-06 21:19:59,Q08,484.10,131.10,62.40,63.40,99.90,8.20,-0.26,483.00,128.50,60.40,61.80,99.90,7.80,-0.34,484.00,128.70,60.40,62.00,99.90,7.00,0.03,483.70,129.43,183.20,187.20,99.90,7.67,-0.57
2026-04-06 21:20:00,2026-04-06 21:20:59,Q08,482.60,120.90,56.40,57.80,99.90,7.80,-0.09,483.60,114.70,54.50,55.10,99.90,9.40,-0.51,483.10,116.00,55.40,56.00,99.90,7.70,-0.80,483.10,117.20,166.30,168.90,99.90,8.30,-1.40
2026-04-06 21:21:00,2026-04-06 21:21:59,Q08,482.70,137.90,65.30,66.00,99.90,7.60,-0.09,482.70,131.90,62.40,63.10,99.90,8.10,-0.37,483.70,131.60,62.40,63.30,99.90,6.80,-0.74,483.03,133.80,190.10,192.40,99.90,7.50,-1.20
2026-04-06 21:22:00,2026-04-06 21:22:59,Q08,483.70,122.30,57.40,58.90,99.90,7.60,-0.29,484.20,117.30,55.40,56.60,99.90,7.70,-0.54,482.00,118.00,55.40,56.90,99.90,7.20,-0.63,483.30,119.20,168.20,172.40,99.90,7.50,-1.46
2026-04-06 21:23:00,2026-04-06 21:23:59,Q08,484.30,130.40,61.40,62.90,99.90,7.50,-0.29,483.90,125.90,59.40,60.40,99.90,8.40,-0.46,481.90,123.10,58.40,59.20,99.90,6.70,-0.43,483.37,126.47,179.20,182.50,99.90,7.53,-1.17
2026-04-06 21:24:00,2026-04-06 21:24:59,Q08,484.20,127.20,60.40,61.50,99.90,7.10,-0.37,483.10,123.70,58.40,59.40,99.90,7.80,-0.46,481.50,121.90,57.40,58.20,99.90,7.00,0.00,482.93,124.27,176.20,179.10,99.90,7.30,-0.83
2026-04-06 21:25:00,2026-04-06 21:25:59,Q08,482.80,131.60,62.40,63.10,99.90,7.40,-0.11,483.50,124.00,58.40,59.90,99.90,8.20,-0.46,483.40,125.80,59.40,60.40,99.90,6.70,-0.97,483.23,127.13,180.20,183.40,99.90,7.43,-1.54
2026-04-06 21:26:00,2026-04-06 21:26:59,Q08,484.90,122.90,58.40,59.00,99.90,7.20,-0.40,482.80,121.00,57.40,58.30,99.90,7.40,-0.40,481.90,119.40,56.40,57.20,99.90,6.70,0.23,483.20,121.10,172.20,174.50,99.90,7.10,-0.57
2026-04-06 21:27:00,2026-04-06 21:27:59,Q08,484.80,123.40,58.40,59.50,99.90,8.10,-0.29,482.80,121.30,57.40,58.30,99.90,8.80,-0.31,482.80,117.90,55.40,56.40,99.90,7.50,-0.26,483.47,120.87,171.20,174.20,99.90,8.13,-0.86
2026-04-06 21:28:00,2026-04-06 21:28:59,Q08,485.40,122.10,58.40,59.20,99.90,8.00,-0.20,484.00,119.60,56.40,57.60,99.90,8.80,-0.29,484.20,117.70,55.40,56.60,99.90,7.30,-0.31,484.53,119.80,170.20,173.40,99.90,8.03,-0.80
2026-04-06 21:29:00,2026-04-06 21:29:59,Q08,484.70,128.30,60.40,62.00,99.90,7.90,-0.06,485.30,121.10,57.40,58.70,99.90,8.40,-0.40,485.50,122.80,58.40,59.20,99.90,7.50,-0.66,485.17,124.07,176.20,179.90,99.90,7.93,-1.11
2026-04-06 21:30:00,2026-04-06 21:30:59,Q08,485.60,123.50,58.40,59.70,99.90,7.90,-0.23,484.20,120.50,57.40,58.10,99.90,7.90,-0.31,484.60,118.80,56.40,57.10,99.90,7.30,0.09,484.80,120.93,172.20,174.90,99.90,7.70,-0.46
2026-04-06 21:31:00,2026-04-06 21:31:59,Q08,483.90,133.10,63.40,64.20,99.90,8.20,-0.11,486.00,126.60,60.40,61.20,99.90,8.00,-0.54,483.70,127.30,60.40,61.30,99.90,7.60,-0.31,484.53,129.00,184.20,186.70,99.90,7.93,-0.97
2026-04-06 21:32:00,2026-04-06 21:32:59,Q08,486.10,120.30,57.40,58.30,99.90,7.70,-0.26,484.30,114.60,54.50,55.20,99.90,8.80,-0.37,484.40,113.90,53.50,54.70,99.90,7.50,-0.11,484.93,116.27,165.40,168.20,99.90,8.00,-0.74
2026-04-06 21:33:00,2026-04-06 21:33:59,Q08,486.30,130.40,62.40,63.20,99.90,7.10,-0.34,485.40,126.00,60.40,61.10,99.90,7.90,-0.43,483.40,125.60,59.40,60.40,99.90,6.80,-0.17,485.03,127.33,182.20,184.70,99.90,7.27,-0.94
2026-04-06 21:34:00,2026-04-06 21:34:59,Q08,484.70,123.10,58.40,59.50,99.90,7.60,-0.14,486.30,113.90,53.50,54.90,99.90,8.30,-0.54,484.90,117.50,55.40,56.60,99.90,7.30,-0.83,485.30,118.17,167.30,171.00,99.90,7.73,-1.51
2026-04-06 21:35:00,2026-04-06 21:35:59,Q08,486.50,128.60,61.40,62.20,99.90,8.30,-0.26,484.80,122.20,58.40,59.00,99.90,8.70,-0.34,484.80,124.10,59.40,60.00,99.90,8.40,-0.43,485.37,124.97,179.20,181.20,99.90,8.47,-1.03
2026-04-06 21:36:00,2026-04-06 21:36:59,Q08,485.90,120.70,57.40,58.20,99.90,8.00,-0.17,484.80,117.70,55.40,56.60,99.90,8.80,-0.34,485.40,116.30,55.40,56.30,99.90,7.60,0.09,485.37,118.23,168.20,171.10,99.90,8.13,-0.43
2026-04-06 21:37:00,2026-04-06 21:37:59,Q08,485.20,126.60,60.40,61.10,99.90,7.80,-0.09,485.80,120.50,57.40,58.20,99.90,8.10,-0.46,485.80,122.00,58.40,59.20,99.90,6.80,-1.03,485.60,123.03,176.20,178.50,99.90,7.57,-1.57
2026-04-06 21:38:00,2026-04-06 21:38:59,Q08,485.60,121.80,57.40,58.70,99.90,8.10,-0.31,486.10,117.60,55.40,56.90,99.90,9.40,-0.54,483.40,117.90,55.40,56.50,99.90,8.20,0.17,485.03,119.10,168.20,172.10,99.90,8.57,-0.69
2026-04-06 21:39:00,2026-04-06 21:39:59,Q08,485.30,126.60,60.40,61.10,99.90,8.00,-0.17,487.00,118.00,56.40,57.50,99.90,8.40,-0.57,484.60,117.40,55.40,56.60,99.90,7.30,-0.86,485.63,120.67,172.20,175.20,99.90,7.90,-1.60
2026-04-06 21:40:00,2026-04-06 21:40:59,Q08,486.00,114.40,54.50,55.40,99.90,8.60,-0.26,486.70,111.90,52.50,53.90,99.90,9.00,-0.51,484.10,112.50,53.50,54.20,99.90,8.80,-0.03,485.60,112.93,160.50,163.50,99.90,8.80,-0.80
2026-04-06 21:41:00,2026-04-06 21:41:59,Q08,486.10,120.60,57.40,58.30,99.90,8.00,-0.20,487.00,117.10,55.40,57.00,99.90,8.40,-0.49,484.10,115.80,54.50,55.70,99.90,7.70,-0.29,485.73,117.83,167.30,171.00,99.90,8.03,-0.97
2026-04-06 21:42:00,2026-04-06 21:42:59,Q08,485.90,123.80,58.40,59.70,99.90,8.00,-0.23,486.70,118.80,56.40,57.30,99.90,8.50,-0.51,483.80,117.60,55.40,56.50,99.90,7.30,-0.11,485.47,120.07,170.20,173.50,99.90,7.93,-0.86
2026-04-06 21:43:00,2026-04-06 21:43:59,Q08,486.60,124.00,59.40,60.30,99.90,7.90,-0.34,486.80,121.00,57.40,58.80,99.90,8.20,-0.49,484.00,120.60,57.40,58.10,99.90,7.20,0.31,485.80,121.87,174.20,177.20,99.90,7.77,-0.51
2026-04-06 21:44:00,2026-04-06 21:44:59,Q08,485.40,114.70,54.50,55.30,99.90,8.00,-0.11,487.20,111.00,53.50,54.10,99.90,8.90,-0.54,485.10,111.70,52.50,53.80,99.90,7.40,-0.31,485.90,112.47,160.50,163.20,99.90,8.10,-0.97
2026-04-06 21:45:00,2026-04-06 21:45:59,Q08,487.00,125.10,59.40,60.90,99.90,7.90,-0.37,486.50,121.90,57.40,58.80,99.90,8.20,-0.46,484.20,119.70,56.40,57.60,99.90,7.50,0.31,485.90,122.23,173.20,177.30,99.90,7.87,-0.51
2026-04-06 21:46:00,2026-04-06 21:46:59,Q08,485.30,114.20,54.50,55.30,99.90,8.10,-0.11,485.80,109.50,51.50,52.90,99.90,8.20,-0.43,485.90,109.90,51.50,52.90,99.90,7.80,-0.43,485.67,111.20,157.50,161.10,99.90,8.03,-0.97
2026-04-06 21:47:00,2026-04-06 21:47:59,Q08,486.90,123.00,58.40,59.80,99.90,8.30,-0.31,485.20,121.70,57.40,58.70,99.90,8.40,-0.37,484.50,117.90,55.40,56.60,99.90,7.60,0.40,485.53,120.87,171.20,175.10,99.90,8.10,-0.29
2026-04-06 21:48:00,2026-04-06 21:48:59,Q08,484.90,114.40,54.50,55.20,99.90,7.40,-0.11,486.20,110.60,52.50,53.50,99.90,9.10,-0.49,485.20,110.20,52.50,53.30,99.90,7.60,-0.60,485.43,111.73,159.50,162.00,99.90,8.03,-1.20
2026-04-06 21:49:00,2026-04-06 21:49:59,Q08,485.30,124.30,59.40,60.10,99.90,8.70,-0.14,486.60,122.40,58.40,59.30,99.90,8.20,-0.51,485.10,120.00,57.40,58.20,99.90,7.80,0.00,485.67,122.23,175.20,177.60,99.90,8.23,-0.66
2026-04-06 21:50:00,2026-04-06 21:50:59,Q08,485.70,119.50,56.40,57.70,99.90,8.20,-0.23,484.30,116.90,55.40,56.10,99.90,9.00,-0.34,485.20,114.50,54.50,55.30,99.90,7.80,0.11,485.07,116.97,166.30,169.10,99.90,8.33,-0.46
2026-04-06 21:51:00,2026-04-06 21:51:59,Q08,485.10,125.20,59.40,60.60,99.90,7.90,-0.09,487.20,117.70,55.40,57.00,99.90,9.40,-0.54,484.90,119.80,56.40,57.60,99.90,8.10,-0.77,485.73,120.90,171.20,175.20,99.90,8.47,-1.40
2026-04-06 21:52:00,2026-04-06 21:52:59,Q08,486.40,114.90,54.50,55.40,99.90,7.80,-0.17,485.20,113.10,53.50,54.80,99.90,7.80,-0.34,486.00,113.10,53.50,54.90,99.90,7.60,0.26,485.87,113.70,161.50,165.10,99.90,7.73,-0.26
2026-04-06 21:53:00,2026-04-06 21:53:59,Q08,485.10,126.50,60.40,61.10,99.90,8.50,-0.09,486.90,120.00,57.40,58.30,99.90,8.90,-0.51,485.70,121.70,57.40,58.70,99.90,7.60,-0.51,485.90,122.73,175.20,178.10,99.90,8.33,-1.11
2026-04-06 21:54:00,2026-04-06 21:54:59,Q08,487.00,118.90,56.40,57.50,99.90,7.80,-0.40,485.40,116.80,55.40,56.30,99.90,7.70,-0.37,484.20,115.40,54.50,55.70,99.90,7.60,0.17,485.53,117.03,166.30,169.50,99.90,7.70,-0.60
2026-04-06 21:55:00,2026-04-06 21:55:59,Q08,486.10,123.40,58.40,59.80,99.90,8.90,-0.31,486.90,120.20,57.40,58.30,99.90,8.60,-0.54,483.90,120.50,56.40,58.00,99.90,8.30,0.37,485.63,121.37,172.20,176.10,99.90,8.60,-0.49
2026-04-06 21:56:00,2026-04-06 21:56:59,Q08,486.60,116.40,55.40,56.40,99.90,7.40,-0.23,487.20,114.40,54.50,55.50,99.90,8.50,-0.54,484.60,111.20,52.50,53.70,99.90,7.50,0.37,486.13,114.00,162.40,165.60,99.90,7.80,-0.40
2026-04-06 21:57:00,2026-04-06 21:57:59,Q08,487.00,127.40,60.40,61.80,99.90,8.00,-0.29,485.70,122.80,58.40,59.20,99.90,9.00,-0.37,485.30,122.70,58.40,59.20,99.90,7.50,-0.23,486.00,124.30,177.20,180.20,99.90,8.17,-0.89
2026-04-06 21:58:00,2026-04-06 21:58:59,Q08,486.00,120.40,57.40,58.30,99.90,7.70,-0.26,484.50,118.90,56.40,57.10,99.90,7.80,-0.31,484.50,117.80,55.40,56.60,99.90,7.20,0.80,485.00,119.03,169.20,172.00,99.90,7.57,0.23
2026-04-06 21:59:00,2026-04-06 21:59:59,Q08,485.70,126.30,60.40,61.10,99.90,8.10,-0.31,486.40,123.40,58.40,59.80,99.90,8.60,-0.49,483.40,122.30,57.40,58.90,99.90,7.10,-0.34,485.17,124.00,176.20,179.80,99.90,7.93,-1.14
2026-04-06 22:00:00,2026-04-06 22:00:59,Q08,486.30,118.60,56.40,57.30,99.90,7.50,-0.29,484.60,115.40,54.50,55.70,99.90,8.00,-0.34,483.80,113.70,53.50,54.60,99.90,7.40,0.43,484.90,115.90,164.40,167.60,99.90,7.63,-0.20
2026-04-06 22:01:00,2026-04-06 22:01:59,Q08,484.30,127.40,60.40,61.50,99.90,8.40,-0.11,486.20,122.50,58.40,59.30,99.90,8.30,-0.57,483.80,124.20,58.40,59.90,99.90,7.20,-0.31,484.77,124.70,177.20,180.70,99.90,7.97,-1.00
2026-04-06 22:02:00,2026-04-06 22:02:59,Q08,485.00,123.40,58.40,59.70,99.90,7.90,-0.23,486.40,120.50,57.40,58.30,99.90,8.60,-0.57,483.20,118.30,55.40,57.00,99.90,7.20,-0.06,484.87,120.73,171.20,175.00,99.90,7.90,-0.86
2026-04-06 22:03:00,2026-04-06 22:03:59,Q08,485.70,129.20,61.40,62.60,99.90,7.90,-0.29,484.10,125.10,59.40,60.50,99.90,8.90,-0.37,484.20,126.10,59.40,61.00,99.90,7.30,-0.14,484.67,126.80,180.20,184.10,99.90,8.03,-0.80
2026-04-06 22:04:00,2026-04-06 22:04:59,Q08,484.30,119.70,56.40,57.60,99.90,7.90,-0.09,486.20,113.80,53.50,54.90,99.90,9.40,-0.51,484.70,114.80,54.50,55.20,99.90,7.30,-0.63,485.07,116.10,164.40,167.70,99.90,8.20,-1.23
2026-04-06 22:05:00,2026-04-06 22:05:59,Q08,485.60,131.80,62.40,63.50,99.90,7.90,-0.23,484.30,127.80,60.40,61.50,99.90,8.60,-0.31,485.00,125.80,59.40,60.60,99.90,6.90,-0.11,484.97,128.47,182.20,185.60,99.90,7.80,-0.66
2026-04-06 22:06:00,2026-04-06 22:06:59,Q08,486.10,127.40,60.40,61.70,99.90,7.90,-0.34,484.50,120.40,57.40,58.10,99.90,8.70,-0.34,484.00,120.30,57.40,58.10,99.90,7.20,-0.63,484.87,122.70,175.20,177.90,99.90,7.93,-1.31
2026-04-06 22:07:00,2026-04-06 22:07:59,Q08,484.20,137.50,65.30,66.30,99.90,7.00,-0.17,483.40,132.10,62.40,63.80,99.90,7.90,-0.34,484.10,133.10,63.40,64.40,99.90,7.00,-0.60,483.90,134.23,191.10,194.50,99.90,7.30,-1.11
2026-04-06 22:08:00,2026-04-06 22:08:59,Q08,483.50,125.90,59.40,60.40,99.90,7.90,-0.14,485.50,122.00,58.40,59.20,99.90,7.90,-0.57,483.20,121.70,57.40,58.40,99.90,7.20,-0.31,484.07,123.20,175.20,178.00,99.90,7.67,-1.03
2026-04-06 22:09:00,2026-04-06 22:09:59,Q08,483.70,132.80,62.40,63.80,99.90,7.80,-0.14,485.70,126.30,60.40,61.10,99.90,8.90,-0.54,482.80,127.10,60.40,61.20,99.90,7.60,-0.43,484.07,128.73,183.20,186.10,99.90,8.10,-1.11
2026-04-06 22:10:00,2026-04-06 22:10:59,Q08,483.20,127.80,60.40,61.30,99.90,7.50,-0.14,484.00,121.40,57.40,58.60,99.90,8.50,-0.49,484.40,122.50,58.40,59.00,99.90,7.20,-0.74,483.87,123.90,176.20,178.90,99.90,7.73,-1.37
2026-04-06 22:11:00,2026-04-06 22:11:59,Q08,483.30,129.40,61.40,62.30,99.90,8.20,-0.09,484.10,121.50,57.40,58.60,99.90,8.20,-0.43,484.60,123.70,58.40,59.50,99.90,8.10,-1.29,484.00,124.87,177.20,180.40,99.90,8.17,-1.80
2026-04-06 22:12:00,2026-04-06 22:12:59,Q08,484.30,129.10,61.40,62.40,99.90,8.40,-0.31,484.60,121.30,57.40,58.60,99.90,9.70,-0.46,482.30,122.90,57.40,58.80,99.90,8.10,-0.57,483.73,124.43,176.20,179.80,99.90,8.73,-1.34
2026-04-06 22:13:00,2026-04-06 22:13:59,Q08,485.10,128.40,61.40,62.10,99.90,7.90,-0.31,483.60,120.10,56.40,58.00,99.90,8.90,-0.37,483.00,123.80,58.40,59.40,99.90,7.90,-1.54,483.90,124.10,176.20,179.50,99.90,8.23,-2.23
2026-04-06 22:14:00,2026-04-06 22:14:59,Q08,484.80,129.00,61.40,62.40,99.90,7.10,-0.34,483.50,122.20,57.40,58.90,99.90,7.90,-0.37,483.80,122.10,57.40,58.90,99.90,6.80,-0.66,484.03,124.43,176.20,180.20,99.90,7.27,-1.37
2026-04-06 22:15:00,2026-04-06 22:15:59,Q08,484.90,127.90,60.40,61.50,99.90,7.70,-0.37,483.70,124.80,58.40,59.90,99.90,8.40,-0.40,482.60,123.00,58.40,59.30,99.90,7.60,-0.31,483.73,125.23,177.20,180.70,99.90,7.90,-1.09
2026-04-06 22:16:00,2026-04-06 22:16:59,Q08,484.50,127.60,60.40,61.50,99.90,8.40,-0.23,483.30,117.90,55.40,56.50,99.90,8.60,-0.31,483.80,120.00,56.40,58.00,99.90,7.60,-1.26,483.87,121.83,172.20,176.00,99.90,8.20,-1.80
2026-04-06 22:17:00,2026-04-06 22:17:59,Q08,483.90,125.10,59.40,60.40,99.90,7.40,-0.26,483.50,120.90,56.40,58.00,99.90,8.30,-0.43,483.80,119.90,56.40,57.50,99.90,7.50,-0.57,483.73,121.97,172.20,175.90,99.90,7.73,-1.26
2026-04-06 22:18:00,2026-04-06 22:18:59,Q08,483.30,126.50,59.40,60.90,99.90,7.80,-0.09,485.20,120.40,57.40,58.20,99.90,9.00,-0.57,484.20,119.50,56.40,57.60,99.90,7.70,-0.69,484.23,122.13,173.20,176.70,99.90,8.17,-1.34
2026-04-06 22:19:00,2026-04-06 22:19:59,Q08,484.20,126.20,59.40,61.00,99.90,8.20,-0.37,484.40,121.40,57.40,58.60,99.90,8.80,-0.51,482.30,121.70,57.40,58.30,99.90,7.40,-0.46,483.63,123.10,174.20,177.90,99.90,8.13,-1.34
2026-04-06 22:20:00,2026-04-06 22:20:59,Q08,484.00,124.10,59.40,60.00,99.90,8.30,-0.26,485.20,121.60,57.40,58.70,99.90,8.50,-0.54,482.70,120.10,56.40,57.80,99.90,7.70,-0.06,483.97,121.93,173.20,176.50,99.90,8.17,-0.86
2026-04-06 22:21:00,2026-04-06 22:21:59,Q08,484.00,132.00,62.40,63.90,99.90,7.70,-0.17,483.50,125.80,59.40,60.40,99.90,8.40,-0.34,484.50,126.20,59.40,61.00,99.90,7.30,-1.09,484.00,128.00,181.20,185.30,99.90,7.80,-1.60
2026-04-06 22:22:00,2026-04-06 22:22:59,Q08,485.00,134.10,63.40,65.00,99.90,7.70,-0.34,485.40,125.90,59.40,60.60,99.90,8.10,-0.51,483.00,126.80,59.40,60.90,99.90,7.40,-0.46,484.47,128.93,182.20,186.50,99.90,7.73,-1.31
2026-04-06 22:23:00,2026-04-06 22:23:59,Q08,483.60,126.10,59.40,60.90,99.90,8.10,-0.20,485.00,122.80,58.40,59.20,99.90,8.20,-0.51,484.40,123.30,58.40,59.50,99.90,7.50,-0.20,484.33,124.07,176.20,179.60,99.90,7.93,-0.91
2026-04-06 22:24:00,2026-04-06 22:24:59,Q08,483.40,128.30,60.40,61.80,99.90,7.10,-0.17,485.50,120.10,57.40,58.20,99.90,9.00,-0.57,483.50,122.90,57.40,58.90,99.90,7.20,-1.26,484.13,123.77,175.20,178.90,99.90,7.77,-2.00
2026-04-06 22:25:00,2026-04-06 22:25:59,Q08,484.00,129.50,61.40,62.40,99.90,7.60,-0.11,485.40,126.00,60.40,61.10,99.90,8.30,-0.49,484.30,124.70,59.40,60.00,99.90,7.10,-0.43,484.57,126.73,181.20,183.50,99.90,7.67,-1.03
2026-04-06 22:26:00,2026-04-06 22:26:59,Q08,484.60,122.90,58.40,59.00,99.90,7.50,-0.17,484.30,118.40,56.40,57.10,99.90,8.30,-0.40,484.20,116.60,55.40,56.10,99.90,7.50,-0.06,484.37,119.30,170.20,172.20,99.90,7.77,-0.63
2026-04-06 22:27:00,2026-04-06 22:27:59,Q08,485.10,122.30,58.40,59.20,99.90,7.90,-0.23,483.80,120.90,56.40,58.00,99.90,8.40,-0.34,484.10,120.20,57.40,58.10,99.90,7.80,-0.20,484.33,121.13,172.20,175.30,99.90,8.03,-0.77
2026-04-06 22:28:00,2026-04-06 22:28:59,Q08,483.70,125.60,59.40,60.40,99.90,8.00,-0.06,484.90,120.30,57.40,58.10,99.90,9.00,-0.46,484.70,121.60,57.40,58.60,99.90,7.50,-0.83,484.43,122.50,174.20,177.10,99.90,8.17,-1.34
2026-04-06 22:29:00,2026-04-06 22:29:59,Q08,483.80,129.30,61.40,62.30,99.90,8.20,-0.09,485.10,120.20,57.40,58.20,99.90,9.10,-0.49,484.50,123.50,58.40,59.50,99.90,7.40,-0.89,484.47,124.33,177.20,180.00,99.90,8.23,-1.46
2026-04-06 22:30:00,2026-04-06 22:30:59,Q08,485.00,132.60,63.40,64.00,99.90,7.80,-0.40,484.80,127.80,60.40,61.50,99.90,8.20,-0.40,482.80,126.60,59.40,60.70,99.90,7.30,-0.14,484.20,129.00,183.20,186.20,99.90,7.77,-0.94
2026-04-06 22:31:00,2026-04-06 22:31:59,Q08,483.80,125.60,59.40,60.40,99.90,8.20,-0.09,483.70,118.80,55.40,57.00,99.90,9.10,-0.40,484.40,119.80,56.40,57.60,99.90,7.50,-1.14,483.97,121.40,171.20,175.00,99.90,8.27,-1.63
2026-04-06 22:32:00,2026-04-06 22:32:59,Q08,485.50,131.20,62.40,63.50,99.90,7.90,-0.26,485.20,123.50,58.40,59.70,99.90,7.60,-0.46,483.00,124.80,58.40,59.90,99.90,6.50,-0.09,484.57,126.50,179.20,183.10,99.90,7.33,-0.80
2026-04-06 22:33:00,2026-04-06 22:33:59,Q08,484.60,129.40,61.40,62.40,99.90,7.00,-0.17,483.80,124.60,58.40,59.90,99.90,8.00,-0.37,484.60,126.40,59.40,61.00,99.90,7.50,-0.46,484.33,126.80,179.20,183.30,99.90,7.50,-1.00
2026-04-06 22:34:00,2026-04-06 22:34:59,Q08,485.20,130.40,62.40,63.00,99.90,7.70,-0.23,484.80,122.10,58.40,59.00,99.90,8.10,-0.40,483.30,123.90,58.40,59.40,99.90,7.30,-0.97,484.43,125.47,179.20,181.40,99.90,7.70,-1.60
2026-04-06 22:35:00,2026-04-06 22:35:59,Q08,483.90,134.00,63.40,64.70,99.90,7.40,-0.11,485.30,128.20,61.40,62.10,99.90,7.80,-0.54,484.50,128.00,60.40,62.00,99.90,6.90,-0.34,484.57,130.07,185.20,188.80,99.90,7.37,-1.00
2026-04-06 22:36:00,2026-04-06 22:36:59,Q08,485.60,132.80,63.40,64.00,99.90,7.70,-0.23,484.10,125.60,59.40,60.50,99.90,8.30,-0.31,484.50,126.60,59.40,61.00,99.90,7.20,-1.14,484.73,128.33,182.20,185.50,99.90,7.73,-1.69
2026-04-06 22:37:00,2026-04-06 22:37:59,Q08,485.30,131.40,62.40,63.50,99.90,7.40,-0.29,483.90,126.50,59.40,60.90,99.90,7.90,-0.37,484.40,126.60,59.40,61.00,99.90,6.20,-0.46,484.53,128.17,181.20,185.40,99.90,7.17,-1.11
2026-04-06 22:38:00,2026-04-06 22:38:59,Q08,486.10,132.60,63.40,64.20,99.90,7.30,-0.26,485.00,123.60,58.40,59.70,99.90,7.90,-0.49,483.40,123.30,58.40,59.40,99.90,6.90,-1.17,484.83,126.50,180.20,183.30,99.90,7.37,-1.91
2026-04-06 22:39:00,2026-04-06 22:39:59,Q08,484.20,125.30,59.40,60.50,99.90,7.30,-0.09,484.20,120.90,57.40,58.10,99.90,8.00,-0.40,485.10,120.90,57.40,58.20,99.90,6.90,-0.69,484.50,122.37,174.20,176.80,99.90,7.40,-1.17
2026-04-06 22:40:00,2026-04-06 22:40:59,Q08,484.40,135.70,64.30,65.30,99.90,7.40,-0.09,484.80,128.10,60.40,62.00,99.90,8.00,-0.46,485.30,128.90,61.40,62.10,99.90,7.30,-0.60,484.83,130.90,186.10,189.40,99.90,7.57,-1.14
2026-04-06 22:41:00,2026-04-06 22:41:59,Q08,485.20,126.40,60.40,61.10,99.90,7.50,-0.31,485.60,120.20,57.40,58.20,99.90,8.70,-0.51,483.10,122.20,57.40,58.90,99.90,7.70,-1.14,484.63,122.93,175.20,178.20,99.90,7.97,-1.97
2026-04-06 22:42:00,2026-04-06 22:42:59,Q08,484.90,132.90,62.40,63.90,99.90,7.40,-0.23,485.00,127.70,60.40,61.60,99.90,8.10,-0.46,485.40,126.00,60.40,61.10,99.90,6.80,-0.57,485.10,128.87,183.20,186.60,99.90,7.43,-1.26
2026-04-06 22:43:00,2026-04-06 22:43:59,Q08,485.00,126.10,60.40,61.10,99.90,7.40,-0.31,486.00,117.10,55.40,56.90,99.90,8.10,-0.40,484.00,118.50,56.40,57.10,99.90,7.60,-1.37,485.00,120.57,172.20,175.10,99.90,7.70,-2.09
2026-04-06 22:44:00,2026-04-06 22:44:59,Q08,486.20,134.70,64.30,65.10,99.90,7.70,-0.34,484.80,126.00,59.40,61.00,99.90,8.10,-0.37,483.80,127.50,60.40,61.30,99.90,7.00,-1.03,484.93,129.40,184.10,187.40,99.90,7.60,-1.74
2026-04-06 22:45:00,2026-04-06 22:45:59,Q08,484.30,120.80,57.40,58.10,99.90,7.60,-0.09,484.40,113.90,53.50,54.70,99.90,8.30,-0.40,485.70,116.10,55.40,56.30,99.90,6.80,-1.17,484.80,116.93,166.30,169.10,99.90,7.57,-1.66
2026-04-06 22:46:00,2026-04-06 22:46:59,Q08,484.50,130.60,61.40,62.90,99.90,7.80,-0.11,485.70,124.50,59.40,60.10,99.90,7.90,-0.54,485.40,124.50,59.40,60.10,99.90,7.40,-0.94,485.20,126.53,180.20,183.10,99.90,7.70,-1.60
2026-04-06 22:47:00,2026-04-06 22:47:59,Q08,486.10,121.80,57.40,58.80,99.90,8.20,-0.31,486.10,116.10,55.40,56.40,99.90,8.00,-0.49,483.60,117.00,55.40,56.50,99.90,7.10,-0.46,485.27,118.30,168.20,171.70,99.90,7.77,-1.26
2026-04-06 22:48:00,2026-04-06 22:48:59,Q08,486.30,128.90,61.40,62.20,99.90,7.80,-0.37,485.70,121.20,57.40,58.70,99.90,8.40,-0.49,483.70,122.60,57.40,58.90,99.90,7.30,-0.97,485.23,124.23,176.20,179.80,99.90,7.83,-1.83
2026-04-06 22:49:00,2026-04-06 22:49:59,Q08,485.60,122.80,58.40,59.20,99.90,7.70,-0.20,484.90,118.40,56.40,57.10,99.90,8.30,-0.40,485.80,118.60,56.40,57.20,99.90,7.70,-0.66,485.43,119.93,171.20,173.50,99.90,7.90,-1.26
2026-04-06 22:50:00,2026-04-06 22:50:59,Q08,484.80,128.20,60.40,62.00,99.90,7.60,-0.09,486.40,123.30,58.40,59.80,99.90,8.50,-0.54,485.10,122.30,58.40,59.20,99.90,7.20,-0.83,485.43,124.60,177.20,181.00,99.90,7.77,-1.46
2026-04-06 22:51:00,2026-04-06 22:51:59,Q08,485.20,119.00,56.40,57.70,99.90,8.60,-0.11,485.90,113.60,53.50,54.80,99.90,8.30,-0.46,485.10,112.80,53.50,54.30,99.90,7.30,-0.46,485.40,115.13,163.40,166.80,99.90,8.07,-1.03
2026-04-06 22:52:00,2026-04-06 22:52:59,Q08,485.90,127.70,60.40,61.60,99.90,8.00,-0.26,486.20,123.20,58.40,59.80,99.90,7.60,-0.49,483.90,119.80,56.40,57.50,99.90,7.30,-0.46,485.33,123.57,175.20,178.90,99.90,7.63,-1.20
2026-04-06 22:53:00,2026-04-06 22:53:59,Q08,485.50,114.80,54.50,55.30,99.90,7.60,-0.29,486.40,108.00,51.50,52.50,99.90,8.10,-0.54,484.20,110.30,52.50,53.20,99.90,7.10,-1.11,485.37,111.03,158.50,161.00,99.90,7.60,-1.94
2026-04-06 22:54:00,2026-04-06 22:54:59,Q08,486.40,126.60,60.40,61.20,99.90,7.90,-0.29,486.10,123.20,58.40,59.80,99.90,7.60,-0.54,484.10,120.60,57.40,58.10,99.90,7.30,-0.43,485.53,123.47,176.20,179.10,99.90,7.60,-1.26
2026-04-06 22:55:00,2026-04-06 22:55:59,Q08,486.80,120.50,57.40,58.30,99.90,7.70,-0.34,485.60,111.00,52.50,53.80,99.90,8.60,-0.46,484.40,113.00,53.50,54.70,99.80,7.40,-1.49,485.60,114.83,163.40,166.80,99.87,7.90,-2.29
2026-04-06 22:56:00,2026-04-06 22:56:59,Q08,486.40,129.40,61.40,62.70,99.90,7.70,-0.37,485.20,121.00,57.40,58.70,99.90,8.00,-0.43,483.80,122.20,57.40,58.90,99.90,7.00,-0.69,485.13,124.20,176.20,180.30,99.90,7.57,-1.49
2026-04-06 22:57:00,2026-04-06 22:57:59,Q08,487.00,124.30,59.40,60.40,99.90,8.00,-0.40,485.40,116.50,55.40,56.30,99.90,8.90,-0.43,484.80,116.80,55.40,56.10,99.90,7.60,-1.37,485.73,119.20,170.20,172.80,99.90,8.17,-2.20
2026-04-06 22:58:00,2026-04-06 22:58:59,Q08,487.00,131.40,62.40,63.80,99.90,7.50,-0.31,485.50,122.70,58.40,59.20,99.90,8.00,-0.37,485.80,123.40,58.40,59.70,99.90,7.20,-1.00,486.10,125.83,179.20,182.70,99.90,7.57,-1.69
2026-04-06 22:59:00,2026-04-06 22:59:59,Q08,485.80,121.40,57.40,58.70,99.90,7.90,-0.17,487.00,117.30,55.40,57.00,99.90,8.30,-0.43,485.40,115.70,54.50,55.80,99.90,6.70,-0.57,486.07,118.13,167.30,171.50,99.90,7.63,-1.17
2026-04-06 23:00:00,2026-04-06 23:00:59,Q08,485.70,129.80,61.40,62.60,99.90,7.70,-0.09,485.80,123.10,58.40,59.70,99.90,8.70,-0.37,486.50,125.30,59.40,60.80,99.90,7.60,-1.49,486.00,126.07,179.20,183.10,99.90,8.00,-1.94
2026-04-06 23:01:00,2026-04-06 23:01:59,Q08,486.20,130.30,62.40,63.20,99.90,7.10,-0.34,484.70,120.20,57.40,58.10,99.90,7.90,-0.37,483.60,122.40,57.40,58.90,99.90,7.00,-1.51,484.83,124.30,177.20,180.20,99.90,7.33,-2.23
2026-04-06 23:02:00,2026-04-06 23:02:59,Q08,484.20,134.90,63.40,64.90,99.90,7.40,-0.06,484.80,127.10,60.40,61.50,99.90,7.50,-0.46,485.30,130.90,62.40,63.00,99.80,6.20,-1.66,484.77,130.97,186.20,189.40,99.87,7.03,-2.17
2026-04-06 23:03:00,2026-04-06 23:03:59,Q08,484.30,129.80,61.40,62.40,99.90,7.50,-0.09,484.40,122.10,58.40,59.00,99.90,7.50,-0.37,485.10,124.50,59.40,60.10,99.90,5.90,-1.09,484.60,125.47,179.20,181.50,99.90,6.97,-1.54
2026-04-06 23:04:00,2026-04-06 23:04:59,Q08,484.10,135.30,64.30,65.30,99.90,7.30,-0.17,486.20,132.40,63.40,64.20,99.90,7.70,-0.57,483.70,133.60,63.40,64.20,99.90,6.90,-0.80,484.67,133.77,191.10,193.70,99.90,7.30,-1.54
2026-04-06 23:05:00,2026-04-06 23:05:59,Q08,484.40,124.60,59.40,60.00,99.90,7.50,-0.20,486.30,119.40,56.40,57.80,99.90,8.70,-0.60,483.40,121.60,57.40,58.40,99.90,7.30,-0.66,484.70,121.87,173.20,176.20,99.90,7.83,-1.46
2026-04-06 23:06:00,2026-04-06 23:06:59,Q08,486.00,135.50,64.30,65.60,99.90,7.60,-0.31,484.60,128.90,60.40,62.00,99.90,8.10,-0.40,483.50,130.20,61.40,62.80,99.90,7.10,-0.60,484.70,131.53,186.10,190.40,99.90,7.60,-1.31
2026-04-06 23:07:00,2026-04-06 23:07:59,Q08,484.30,121.20,57.40,58.60,99.90,6.90,-0.14,485.60,115.80,54.50,55.80,99.90,8.50,-0.54,484.10,115.90,54.50,55.70,99.90,7.20,-0.71,484.67,117.63,166.40,170.10,99.90,7.53,-1.40
2026-04-06 23:08:00,2026-04-06 23:08:59,Q08,484.20,136.40,64.30,65.80,99.90,7.40,-0.20,484.00,128.10,60.40,62.00,99.90,7.00,-0.46,484.20,129.60,61.40,62.40,99.90,6.60,-0.66,484.13,131.37,186.10,190.20,99.90,7.00,-1.31
2026-04-06 23:09:00,2026-04-06 23:09:59,Q08,484.20,128.00,60.40,62.00,99.90,7.10,-0.20,485.70,119.90,56.40,57.70,99.90,8.20,-0.54,483.00,122.30,57.40,58.90,99.90,7.00,-0.89,484.30,123.40,174.20,178.60,99.90,7.43,-1.63
2026-04-06 23:10:00,2026-04-06 23:10:59,Q08,483.90,133.90,63.40,64.20,99.90,7.50,-0.20,482.80,129.70,61.40,62.20,99.90,7.50,-0.31,483.60,130.20,61.40,62.80,99.90,6.90,-0.31,483.43,131.27,186.20,189.20,99.90,7.30,-0.83
2026-04-06 23:11:00,2026-04-06 23:11:59,Q08,484.90,122.90,58.40,59.00,99.90,7.00,-0.29,483.20,118.70,55.40,57.00,99.90,7.90,-0.31,483.00,118.60,55.40,57.00,99.90,7.10,-0.54,483.70,120.07,169.20,173.00,99.90,7.33,-1.14
2026-04-06 23:12:00,2026-04-06 23:12:59,Q08,483.80,131.10,62.40,63.30,99.90,7.20,-0.20,485.20,123.50,58.40,59.70,99.90,8.70,-0.60,482.60,123.90,58.40,59.30,99.90,6.80,-1.17,483.87,126.17,179.20,182.30,99.90,7.57,-1.97
2026-04-06 23:13:00,2026-04-06 23:13:59,Q08,483.80,126.40,59.40,60.90,99.90,7.40,-0.17,485.20,121.00,57.40,58.70,99.90,7.60,-0.60,483.40,120.90,56.40,58.00,99.90,7.40,-0.40,484.13,122.77,173.20,177.60,99.90,7.47,-1.17
2026-04-06 23:14:00,2026-04-06 23:14:59,Q08,484.70,129.20,61.40,62.40,99.90,7.10,-0.23,485.20,122.70,58.40,59.20,99.90,8.20,-0.54,482.40,122.20,57.40,58.80,99.90,6.80,-0.94,484.10,124.70,177.20,180.40,99.90,7.37,-1.71
2026-04-06 23:15:00,2026-04-06 23:15:59,Q08,485.00,120.50,57.40,58.20,99.90,7.70,-0.37,484.00,116.30,55.40,56.10,99.90,8.00,-0.43,482.30,116.40,54.50,55.90,99.90,7.50,-0.03,483.77,117.73,167.30,170.20,99.90,7.73,-0.83
2026-04-06 23:16:00,2026-04-06 23:16:59,Q08,484.90,125.80,59.40,60.50,99.90,7.80,-0.43,483.90,122.60,57.40,58.90,99.90,8.40,-0.43,482.30,122.40,57.40,58.80,99.90,8.20,0.11,483.70,123.60,174.20,178.20,99.90,8.13,-0.74
2026-04-06 23:17:00,2026-04-06 23:17:59,Q08,484.00,122.80,58.40,59.00,99.90,7.20,-0.26,483.20,118.40,55.40,57.00,99.90,7.60,-0.40,483.80,116.90,55.40,56.00,99.90,6.90,-0.06,483.67,119.37,169.20,172.00,99.90,7.23,-0.71
2026-04-06 23:18:00,2026-04-06 23:18:59,Q08,484.40,127.30,60.40,61.50,99.90,7.30,-0.23,482.90,121.00,57.40,58.30,99.90,8.10,-0.34,483.50,119.80,56.40,57.50,99.90,7.00,-0.69,483.60,122.70,174.20,177.30,99.90,7.47,-1.26
2026-04-06 23:19:00,2026-04-06 23:19:59,Q08,483.40,116.70,55.40,56.00,99.90,7.20,-0.14,484.80,114.90,54.50,55.20,99.90,8.20,-0.51,483.90,115.10,54.50,55.50,99.90,7.60,0.00,484.03,115.57,164.40,166.70,99.90,7.67,-0.66
2026-04-06 23:20:00,2026-04-06 23:20:59,Q08,484.30,124.10,59.40,60.00,99.90,7.80,-0.29,484.10,122.80,58.40,59.00,99.90,7.50,-0.49,482.50,122.00,57.40,58.80,99.90,7.10,0.00,483.63,122.97,175.20,177.80,99.90,7.47,-0.77
2026-04-06 23:21:00,2026-04-06 23:21:59,Q08,483.80,123.90,58.40,59.40,99.90,7.40,-0.26,482.80,117.10,55.40,56.40,99.90,8.60,-0.37,483.60,118.30,55.40,57.00,99.90,6.90,-0.20,483.40,119.77,169.20,172.80,99.90,7.63,-0.83
2026-04-06 23:22:00,2026-04-06 23:22:59,Q08,483.60,128.60,60.40,61.80,99.90,7.80,-0.31,482.00,126.30,59.40,60.70,99.90,7.60,-0.34,482.20,125.70,59.40,60.20,99.90,6.40,-0.17,482.60,126.87,179.20,182.70,99.90,7.27,-0.83
2026-04-06 23:23:00,2026-04-06 23:23:59,Q08,484.00,112.80,53.50,54.20,99.90,8.10,-0.29,481.90,109.50,51.50,52.40,99.90,8.70,-0.34,482.20,109.50,51.50,52.50,99.90,7.60,-0.54,482.70,110.60,156.50,159.10,99.90,8.13,-1.17
2026-04-06 23:24:00,2026-04-06 23:24:59,Q08,482.60,124.50,58.40,59.80,99.90,7.70,-0.26,483.80,123.00,58.40,59.40,99.90,7.10,-0.54,481.20,121.30,57.40,58.20,99.90,6.90,0.66,482.53,122.93,174.20,177.40,99.90,7.23,-0.14
2026-04-06 23:25:00,2026-04-06 23:25:59,Q08,483.20,119.70,56.40,57.50,99.90,7.70,-0.23,481.90,117.20,55.40,56.30,99.90,7.70,-0.34,483.00,116.30,55.40,56.00,99.90,7.00,0.09,482.70,117.73,167.20,169.80,99.90,7.47,-0.49
2026-04-06 23:26:00,2026-04-06 23:26:59,Q08,482.70,120.70,56.40,57.80,99.90,7.10,-0.14,482.20,115.80,54.50,55.40,99.90,8.30,-0.43,483.00,117.00,55.40,56.50,99.90,7.20,-0.49,482.63,117.83,166.30,169.70,99.90,7.53,-1.06
2026-04-06 23:27:00,2026-04-06 23:27:59,Q08,483.50,115.40,54.50,55.50,99.90,7.20,-0.26,483.80,114.30,54.50,55.10,99.90,8.10,-0.51,481.30,113.30,53.50,54.40,99.90,7.60,0.46,482.87,114.33,162.50,165.00,99.90,7.63,-0.31
2026-04-06 23:28:00,2026-04-06 23:28:59,Q08,482.20,122.70,57.40,58.80,99.90,7.80,-0.14,483.90,117.50,55.40,56.50,99.90,7.60,-0.54,481.80,116.40,54.50,55.80,99.90,7.10,-0.49,482.63,118.87,167.30,171.10,99.90,7.50,-1.17
2026-04-06 23:29:00,2026-04-06 23:29:59,Q08,483.40,120.90,56.40,58.00,99.90,7.80,-0.34,482.80,118.90,55.40,56.90,99.90,7.80,-0.43,481.20,118.90,55.40,56.80,99.90,7.20,0.31,482.47,119.57,167.20,171.70,99.90,7.60,-0.46
2026-04-06 23:30:00,2026-04-06 23:30:59,Q08,483.80,123.50,58.40,59.40,99.90,7.30,-0.37,483.00,120.00,56.40,58.00,99.90,8.30,-0.49,481.60,118.80,55.40,56.80,99.90,6.60,-0.20,482.80,120.77,170.20,174.20,99.90,7.40,-1.06
2026-04-06 23:31:00,2026-04-06 23:31:59,Q08,482.40,116.50,54.50,55.90,99.90,7.90,-0.14,483.30,115.20,54.50,55.50,99.90,8.50,-0.54,482.20,114.40,53.50,54.90,99.90,7.00,0.06,482.63,115.37,162.50,166.30,99.90,7.80,-0.63
2026-04-06 23:32:00,2026-04-06 23:32:59,Q08,483.10,123.50,58.40,59.40,99.90,7.30,-0.20,482.10,119.50,56.40,57.40,99.90,8.00,-0.34,483.20,121.30,57.40,58.40,99.90,6.80,0.26,482.80,121.43,172.20,175.20,99.90,7.37,-0.29
2026-04-06 23:33:00,2026-04-06 23:33:59,Q08,484.50,115.00,54.50,55.70,99.90,8.00,-0.31,484.80,112.60,53.50,54.20,99.90,8.50,-0.49,482.30,110.30,52.50,53.00,99.90,7.70,-0.14,483.87,112.63,160.50,162.90,99.90,8.07,-0.94
2026-04-06 23:34:00,2026-04-06 23:34:59,Q08,485.40,124.60,59.40,60.10,99.90,7.50,-0.34,483.40,122.10,57.40,58.90,99.90,8.80,-0.31,483.00,120.20,56.40,58.00,99.90,7.50,0.43,483.93,122.30,173.20,177.00,99.90,7.93,-0.23
2026-04-06 23:35:00,2026-04-06 23:35:59,Q08,483.50,118.00,55.40,57.00,99.90,7.80,-0.09,484.50,115.10,54.50,55.70,99.90,8.30,-0.51,484.10,113.40,53.50,54.70,99.90,7.50,-0.06,484.03,115.50,163.40,167.40,99.90,7.87,-0.66
2026-04-06 23:36:00,2026-04-06 23:36:59,Q08,485.10,132.40,63.40,64.00,99.90,7.80,-0.37,484.70,131.00,62.40,63.40,99.90,7.50,-0.46,482.20,129.10,61.40,62.20,99.90,7.30,0.40,484.00,130.83,187.20,189.60,99.90,7.53,-0.43
2026-04-06 23:37:00,2026-04-06 23:37:59,Q08,485.30,123.90,58.40,59.70,99.90,7.80,-0.29,483.90,120.10,56.40,58.00,99.90,8.40,-0.40,482.50,120.60,56.40,57.80,99.90,7.40,-0.46,483.90,121.53,171.20,175.50,99.90,7.87,-1.14
2026-04-06 23:38:00,2026-04-06 23:38:59,Q08,484.70,132.50,62.40,63.90,99.90,7.30,-0.29,485.10,131.80,62.40,63.50,99.90,7.60,-0.49,482.90,129.90,61.40,62.20,99.90,6.80,0.46,484.23,131.40,186.20,189.60,99.90,7.23,-0.31
2026-04-06 23:39:00,2026-04-06 23:39:59,Q08,485.80,125.70,59.40,60.60,99.90,7.70,-0.26,484.90,119.60,56.40,57.60,99.90,8.20,-0.37,483.00,121.60,57.40,58.40,99.90,7.00,0.00,484.57,122.30,173.20,176.60,99.90,7.63,-0.63
2026-04-06 23:40:00,2026-04-06 23:40:59,Q08,484.90,131.10,62.40,63.40,99.90,7.50,-0.14,484.10,124.70,59.40,60.00,99.90,7.70,-0.31,484.50,127.00,60.40,61.50,99.90,7.10,-0.37,484.50,127.60,182.20,184.90,99.90,7.43,-0.83
2026-04-06 23:41:00,2026-04-06 23:41:59,Q08,484.80,132.60,62.40,63.90,99.90,7.80,-0.29,485.20,131.00,62.40,63.50,99.90,8.20,-0.57,482.50,129.80,61.40,62.20,99.90,7.50,0.57,484.17,131.13,186.20,189.60,99.90,7.83,-0.29
