Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-06 23:42:00,2026-04-06 23:42:59,Q08,486.10,131.00,62.40,63.70,99.90,7.30,-0.40,484.70,129.60,61.40,62.40,99.90,7.80,-0.34,483.20,126.50,59.40,60.90,99.90,7.90,0.54,484.67,129.03,183.20,187.00,99.90,7.67,-0.20
2026-04-06 23:43:00,2026-04-06 23:43:59,Q08,485.90,127.70,60.40,61.60,99.90,7.40,-0.31,484.10,127.60,60.40,61.50,99.90,8.20,-0.34,483.90,125.30,59.40,60.40,99.90,7.10,0.71,484.63,126.87,180.20,183.50,99.90,7.57,0.06
2026-04-06 23:44:00,2026-04-06 23:44:59,Q08,485.80,125.20,59.40,60.60,99.90,7.50,-0.37,484.30,123.90,58.40,59.50,99.90,7.60,-0.37,482.80,122.90,57.40,58.80,99.90,6.90,0.54,484.30,124.00,175.20,178.90,99.90,7.33,-0.20
2026-04-06 23:45:00,2026-04-06 23:45:59,Q08,485.90,134.20,63.40,65.00,99.90,7.60,-0.37,484.40,130.60,61.40,62.90,99.90,7.50,-0.40,483.40,129.40,61.40,62.30,99.90,7.30,0.11,484.57,131.40,186.20,190.20,99.90,7.47,-0.66
2026-04-06 23:46:00,2026-04-06 23:46:59,Q08,484.70,123.20,58.40,59.50,99.90,6.60,-0.11,484.70,117.80,55.40,56.60,99.90,7.60,-0.40,485.00,120.00,57.40,58.20,99.90,7.50,-0.57,484.80,120.33,171.20,174.30,99.90,7.23,-1.09
2026-04-06 23:47:00,2026-04-06 23:47:59,Q08,486.20,123.40,58.40,59.80,99.90,7.90,-0.31,484.70,122.30,58.40,59.00,99.90,7.90,-0.31,483.60,120.60,56.40,58.00,99.90,7.30,-0.06,484.83,122.10,173.20,176.80,99.90,7.70,-0.69
2026-04-06 23:48:00,2026-04-06 23:48:59,Q08,484.20,117.70,55.40,56.60,99.90,7.80,-0.17,485.60,111.80,52.50,53.80,99.90,7.70,-0.51,484.00,113.90,53.50,54.70,99.90,7.30,-0.77,484.60,114.47,161.40,165.10,99.90,7.60,-1.46
2026-04-06 23:49:00,2026-04-06 23:49:59,Q08,485.50,126.00,60.40,61.10,99.90,6.70,-0.34,485.60,123.80,58.40,59.70,99.90,7.80,-0.49,483.10,121.80,57.40,58.40,99.90,7.00,0.40,484.73,123.87,176.20,179.20,99.90,7.17,-0.43
2026-04-06 23:50:00,2026-04-06 23:50:59,Q08,484.90,123.40,58.40,59.50,99.90,7.80,-0.23,485.80,115.90,54.50,55.80,99.90,7.80,-0.57,483.00,118.20,55.40,57.00,99.90,7.60,-0.23,484.57,119.17,168.30,172.30,99.90,7.73,-1.03
2026-04-06 23:51:00,2026-04-06 23:51:59,Q08,485.90,123.20,58.40,59.70,99.90,7.70,-0.31,484.60,115.90,54.50,55.70,99.90,8.10,-0.51,483.10,116.40,55.40,56.00,99.90,6.90,-0.89,484.53,118.50,168.30,171.40,99.90,7.57,-1.71
2026-04-06 23:52:00,2026-04-06 23:52:59,Q08,484.90,121.00,57.40,58.60,99.90,8.30,-0.34,484.60,119.10,56.40,57.60,99.90,8.60,-0.49,482.30,118.50,55.40,56.90,99.90,7.80,0.31,483.93,119.53,169.20,173.10,99.90,8.23,-0.51
2026-04-06 23:53:00,2026-04-06 23:53:59,Q08,485.00,123.70,58.40,59.70,99.90,7.70,-0.29,485.10,117.80,55.40,56.70,99.90,8.20,-0.46,482.40,119.00,56.40,57.40,99.90,8.20,-0.71,484.17,120.17,170.20,173.80,99.90,8.03,-1.46
2026-04-06 23:54:00,2026-04-06 23:54:59,Q08,484.50,116.70,55.40,56.10,99.90,8.10,-0.23,485.10,112.30,53.50,54.30,99.90,8.10,-0.54,482.30,111.00,52.50,53.50,99.90,7.90,0.29,483.97,113.33,161.40,163.90,99.90,8.03,-0.49
2026-04-06 23:55:00,2026-04-06 23:55:59,Q08,484.20,123.00,58.40,59.50,99.90,7.20,-0.23,483.30,121.90,57.40,58.40,99.90,8.10,-0.34,483.50,120.80,56.40,58.00,99.90,8.10,0.26,483.67,121.90,172.20,175.90,99.90,7.80,-0.31
2026-04-06 23:56:00,2026-04-06 23:56:59,Q08,484.80,119.60,56.40,57.60,99.90,7.60,-0.26,483.30,115.00,54.50,55.50,99.90,8.40,-0.34,483.80,115.80,54.50,55.50,99.90,7.40,-0.57,483.97,116.80,165.40,168.60,99.90,7.80,-1.17
2026-04-06 23:57:00,2026-04-06 23:57:59,Q08,483.70,122.10,57.40,58.90,99.90,7.30,-0.20,484.70,121.10,57.40,58.60,99.90,8.30,-0.49,483.80,118.90,55.40,57.00,99.90,7.10,0.26,484.07,120.70,170.20,174.50,99.90,7.57,-0.43
2026-04-06 23:58:00,2026-04-06 23:58:59,Q08,485.00,117.90,55.40,56.70,99.90,7.70,-0.26,483.60,112.50,53.50,54.10,99.90,8.60,-0.34,484.30,113.60,53.50,54.70,99.90,7.50,-0.71,484.30,114.67,162.40,165.50,99.90,7.93,-1.31
2026-04-06 23:59:00,2026-04-06 23:59:59,Q08,485.80,120.50,57.40,58.20,99.90,7.10,-0.34,483.40,117.70,55.40,56.50,99.90,8.20,-0.34,483.40,116.80,55.40,56.00,99.90,7.80,0.03,484.20,118.33,168.20,170.70,99.90,7.70,-0.66
2026-04-07 00:00:00,2026-04-07 00:00:59,Q08,485.10,124.00,59.40,60.10,99.90,8.00,-0.31,482.90,119.20,56.40,57.40,99.90,8.00,-0.34,482.30,118.10,55.40,56.90,99.90,8.00,-0.11,483.43,120.43,171.20,174.40,99.90,8.00,-0.77
2026-04-07 00:01:00,2026-04-07 00:01:59,Q08,484.10,119.30,56.40,57.60,99.90,7.60,-0.23,482.70,117.70,55.40,56.40,99.90,7.90,-0.37,483.60,117.60,55.40,56.50,99.90,7.60,-0.23,483.47,118.20,167.20,170.50,99.90,7.70,-0.83
2026-04-07 00:02:00,2026-04-07 00:02:59,Q08,485.10,123.20,58.40,59.70,99.90,7.50,-0.23,483.20,119.20,56.40,57.50,99.90,7.60,-0.31,483.80,119.30,56.40,57.50,99.90,7.80,0.09,484.03,120.57,171.20,174.70,99.90,7.63,-0.46
2026-04-07 00:03:00,2026-04-07 00:03:59,Q08,485.80,117.00,55.40,56.70,99.90,7.20,-0.34,484.60,112.70,53.50,54.20,99.90,8.20,-0.43,482.90,112.40,52.50,54.00,99.90,7.50,-0.40,484.43,114.03,161.40,164.90,99.90,7.63,-1.17
2026-04-07 00:04:00,2026-04-07 00:04:59,Q08,485.40,125.70,59.40,60.60,99.90,7.20,-0.40,484.50,124.60,59.40,60.00,99.90,8.10,-0.49,483.40,123.40,58.40,59.40,99.90,7.30,0.31,484.43,124.57,177.20,180.00,99.90,7.53,-0.57
2026-04-07 00:05:00,2026-04-07 00:05:59,Q08,485.40,122.30,58.40,59.20,99.90,7.50,-0.34,485.20,117.90,55.40,56.70,99.90,8.30,-0.51,482.50,118.70,55.40,56.90,99.90,7.80,0.00,484.37,119.63,169.20,172.80,99.90,7.87,-0.86
2026-04-07 00:06:00,2026-04-07 00:06:59,Q08,484.30,124.00,59.40,60.00,99.90,8.40,-0.11,485.10,120.40,57.40,58.20,99.90,8.20,-0.51,484.30,120.40,57.40,58.10,99.90,7.90,0.49,484.57,121.60,174.20,176.30,99.90,8.17,-0.14
2026-04-07 00:07:00,2026-04-07 00:07:59,Q08,484.60,124.60,59.40,60.00,99.90,7.20,-0.26,483.80,121.00,57.40,58.40,99.90,7.90,-0.46,484.50,120.90,57.40,58.10,99.90,7.10,-0.23,484.30,122.17,174.20,176.50,99.90,7.40,-0.94
2026-04-07 00:08:00,2026-04-07 00:08:59,Q08,483.30,130.00,61.40,62.80,99.90,7.60,-0.26,484.60,128.20,60.40,62.00,99.90,6.90,-0.60,481.40,125.90,59.40,60.10,99.90,6.20,0.29,483.10,128.03,181.20,184.90,99.90,6.90,-0.57
2026-04-07 00:09:00,2026-04-07 00:09:59,Q08,483.10,120.40,56.40,58.00,99.90,7.10,-0.14,483.40,116.00,55.40,56.00,99.90,6.90,-0.49,483.60,117.10,55.40,56.50,99.90,7.00,-0.23,483.37,117.83,167.20,170.50,99.90,7.00,-0.86
2026-04-07 00:10:00,2026-04-07 00:10:59,Q08,484.00,127.00,60.40,61.50,99.90,7.20,-0.17,482.40,123.80,58.40,59.30,99.90,7.20,-0.34,483.20,123.00,58.40,59.40,99.90,6.70,0.17,483.20,124.60,177.20,180.20,99.90,7.03,-0.34
2026-04-07 00:11:00,2026-04-07 00:11:59,Q08,484.30,119.70,56.40,57.60,99.90,7.10,-0.23,483.30,121.80,57.40,58.40,99.90,7.20,-0.40,484.00,117.20,55.40,56.60,99.90,6.90,0.49,483.87,119.57,169.20,172.60,99.90,7.07,-0.14
2026-04-07 00:12:00,2026-04-07 00:12:59,Q08,484.70,125.90,59.40,60.50,99.90,7.60,-0.31,483.80,120.40,56.40,58.00,99.90,8.30,-0.43,482.30,121.20,57.40,58.30,99.90,7.70,-0.26,483.60,122.50,173.20,176.80,99.90,7.87,-1.00
2026-04-07 00:13:00,2026-04-07 00:13:59,Q08,484.60,121.60,57.40,58.60,99.90,7.80,-0.26,484.30,119.50,56.40,57.60,99.90,7.60,-0.49,483.00,119.00,56.40,57.50,99.90,6.70,-0.06,483.97,120.03,170.20,173.70,99.90,7.37,-0.80
2026-04-07 00:14:00,2026-04-07 00:14:59,Q08,484.90,118.80,56.40,57.10,99.90,7.50,-0.29,483.00,116.20,55.40,56.00,99.90,7.80,-0.40,482.20,113.90,53.50,54.50,99.90,7.20,0.23,483.37,116.30,165.30,167.60,99.90,7.50,-0.46
2026-04-07 00:15:00,2026-04-07 00:15:59,Q08,483.00,121.40,57.40,58.40,99.90,7.30,-0.20,484.50,123.20,58.40,59.50,99.90,7.50,-0.51,481.50,119.50,56.40,57.20,99.90,6.70,0.77,483.00,121.37,172.20,175.10,99.90,7.17,0.06
2026-04-07 00:16:00,2026-04-07 00:16:59,Q08,484.40,124.50,59.40,60.00,99.90,8.00,-0.26,482.30,123.70,58.40,59.30,99.90,7.40,-0.31,482.80,121.40,57.40,58.30,99.90,7.50,0.60,483.17,123.20,175.20,177.60,99.90,7.63,0.03
2026-04-07 00:17:00,2026-04-07 00:17:59,Q08,485.20,119.10,56.40,57.70,99.90,7.30,-0.23,483.40,113.20,53.50,54.60,99.90,8.80,-0.29,483.90,112.90,53.50,54.10,99.90,8.20,-0.09,484.17,115.07,163.40,166.40,99.90,8.10,-0.60
2026-04-07 00:18:00,2026-04-07 00:18:59,Q08,484.60,122.00,58.40,59.00,99.90,7.60,-0.11,484.20,123.60,58.40,59.50,99.90,8.30,-0.40,484.50,120.00,57.40,58.10,99.90,7.50,0.80,484.43,121.87,174.20,176.60,99.90,7.80,0.29
2026-04-07 00:19:00,2026-04-07 00:19:59,Q08,484.20,120.60,57.40,58.10,99.90,7.70,-0.20,485.20,117.00,55.40,56.70,99.90,8.00,-0.54,484.00,116.30,55.40,56.10,99.90,8.30,-0.03,484.47,117.97,168.20,170.90,99.90,8.00,-0.77
2026-04-07 00:20:00,2026-04-07 00:20:59,Q08,485.00,123.20,58.40,59.70,99.90,6.90,-0.26,483.70,123.10,58.40,59.40,99.90,7.70,-0.34,484.60,121.00,57.40,58.60,99.90,7.70,0.46,484.43,122.43,174.20,177.70,99.90,7.43,-0.14
2026-04-07 00:21:00,2026-04-07 00:21:59,Q08,484.40,120.90,57.40,58.10,99.90,7.60,-0.14,484.30,113.70,53.50,54.70,99.90,8.40,-0.46,484.90,115.00,54.50,55.70,99.90,7.50,-0.80,484.53,116.53,165.40,168.50,99.90,7.83,-1.40
2026-04-07 00:22:00,2026-04-07 00:22:59,Q08,485.40,117.70,55.40,56.70,99.90,7.60,-0.23,483.50,117.00,55.40,56.50,99.90,8.90,-0.34,484.30,114.40,54.50,55.20,99.90,7.70,0.57,484.40,116.37,165.30,168.40,99.90,8.07,0.00
2026-04-07 00:23:00,2026-04-07 00:23:59,Q08,486.20,119.80,56.40,57.80,99.90,7.90,-0.37,483.70,120.50,56.40,58.00,99.90,7.30,-0.31,483.30,118.70,55.40,57.00,99.90,8.10,0.37,484.40,119.67,168.20,172.80,99.90,7.77,-0.31
2026-04-07 00:24:00,2026-04-07 00:24:59,Q08,484.10,119.60,56.40,57.60,99.90,7.50,-0.17,484.80,116.90,55.40,56.10,99.90,7.40,-0.49,484.30,114.30,54.50,55.20,99.90,8.20,-0.06,484.40,116.93,166.30,168.90,99.90,7.70,-0.71
2026-04-07 00:25:00,2026-04-07 00:25:59,Q08,486.00,125.30,59.40,60.80,99.90,7.40,-0.37,484.70,125.10,59.40,60.50,99.90,8.00,-0.43,482.50,122.80,57.40,58.80,99.90,7.30,0.49,484.40,124.40,176.20,180.10,99.90,7.57,-0.31
2026-04-07 00:26:00,2026-04-07 00:26:59,Q08,486.20,115.00,54.50,55.90,99.90,7.50,-0.31,484.00,111.70,52.50,53.70,99.90,8.40,-0.34,483.70,108.40,51.50,52.20,99.90,8.00,-0.14,484.63,111.70,158.50,161.80,99.90,7.97,-0.80
2026-04-07 00:27:00,2026-04-07 00:27:59,Q08,484.60,126.30,59.40,61.00,99.90,7.20,-0.23,485.80,127.20,60.40,61.60,99.90,8.10,-0.57,483.20,125.90,59.40,60.40,99.90,8.10,0.74,484.53,126.47,179.20,183.00,99.90,7.80,-0.06
2026-04-07 00:28:00,2026-04-07 00:28:59,Q08,486.50,118.20,56.40,57.30,99.90,6.90,-0.37,484.20,115.20,54.50,55.70,99.90,8.10,-0.37,483.50,113.70,53.50,54.60,99.90,7.50,0.14,484.73,115.70,164.40,167.60,99.90,7.50,-0.60
2026-04-07 00:29:00,2026-04-07 00:29:59,Q08,485.90,125.90,59.40,60.60,99.90,8.00,-0.29,486.10,121.00,57.40,58.80,99.90,7.70,-0.57,483.60,122.40,57.40,58.90,99.90,7.40,-0.14,485.20,123.10,174.20,178.30,99.90,7.70,-1.00
2026-04-07 00:30:00,2026-04-07 00:30:59,Q08,485.90,126.80,60.40,61.10,99.90,7.50,-0.26,484.00,122.20,58.40,59.00,99.90,8.30,-0.34,484.70,122.50,58.40,59.00,99.90,7.30,-0.23,484.87,123.83,177.20,179.10,99.90,7.70,-0.83
2026-04-07 00:31:00,2026-04-07 00:31:59,Q08,486.40,122.60,58.40,59.30,99.90,8.00,-0.31,486.00,120.20,57.40,58.30,99.90,8.20,-0.51,483.70,120.00,56.40,58.00,99.90,7.00,-0.03,485.37,120.93,172.20,175.60,99.90,7.73,-0.86
2026-04-07 00:32:00,2026-04-07 00:32:59,Q08,484.60,126.90,59.40,61.00,99.90,8.30,-0.14,484.20,122.70,58.40,59.00,99.90,9.10,-0.43,485.30,122.80,58.40,59.20,99.90,7.50,-0.43,484.70,124.13,176.20,179.20,99.90,8.30,-1.00
2026-04-07 00:33:00,2026-04-07 00:33:59,Q08,484.70,129.20,61.40,62.40,99.90,7.60,-0.09,485.30,125.80,59.40,60.60,99.90,8.10,-0.49,485.30,127.00,60.40,61.60,99.90,6.90,-0.06,485.10,127.33,181.20,184.60,99.90,7.53,-0.63
2026-04-07 00:34:00,2026-04-07 00:34:59,Q08,484.70,114.90,54.50,55.20,99.90,8.10,-0.14,485.10,111.00,52.50,53.80,99.90,8.20,-0.46,485.10,110.00,52.50,53.30,99.90,7.60,-0.63,484.97,111.97,159.50,162.30,99.90,7.97,-1.23
2026-04-07 00:35:00,2026-04-07 00:35:59,Q08,486.60,133.00,63.40,64.60,99.90,7.30,-0.29,484.70,127.30,60.40,61.50,99.90,7.60,-0.34,484.10,126.00,59.40,61.00,99.90,7.40,-0.49,485.13,128.77,183.20,187.10,99.90,7.43,-1.11
2026-04-07 00:36:00,2026-04-07 00:36:59,Q08,485.70,128.30,61.40,62.10,99.90,7.90,-0.20,486.00,122.00,58.40,59.30,99.90,8.00,-0.54,484.10,124.10,59.40,60.00,99.90,7.00,-0.46,485.27,124.80,179.20,181.40,99.90,7.63,-1.20
2026-04-07 00:37:00,2026-04-07 00:37:59,Q08,486.40,128.90,61.40,62.20,99.90,7.60,-0.34,485.80,126.30,60.40,61.10,99.90,7.40,-0.49,483.70,123.90,58.40,59.40,99.90,7.30,-0.06,485.30,126.37,180.20,182.70,99.90,7.43,-0.89
2026-04-07 00:38:00,2026-04-07 00:38:59,Q08,486.10,130.00,62.40,63.20,99.90,7.70,-0.14,484.80,125.80,59.40,60.50,99.90,7.70,-0.37,485.70,125.10,59.40,60.60,99.90,6.80,-0.46,485.53,126.97,181.20,184.30,99.90,7.40,-0.97
2026-04-07 00:39:00,2026-04-07 00:39:59,Q08,487.30,124.40,59.40,60.40,99.90,6.90,-0.34,485.70,115.90,54.50,55.80,99.90,8.10,-0.43,484.20,117.60,55.40,56.60,99.90,7.20,-0.86,485.73,119.30,169.30,172.80,99.90,7.40,-1.63
2026-04-07 00:40:00,2026-04-07 00:40:59,Q08,485.20,131.00,62.40,63.50,99.90,8.10,-0.06,485.90,125.00,59.40,60.60,99.90,7.90,-0.46,486.00,126.10,60.40,61.20,99.90,6.70,-0.17,485.70,127.37,182.20,185.30,99.90,7.57,-0.69
2026-04-07 00:41:00,2026-04-07 00:41:59,Q08,486.10,125.70,59.40,60.80,99.90,7.40,-0.34,485.00,118.80,56.40,57.20,99.90,7.90,-0.46,483.20,120.50,56.40,58.00,99.90,6.90,-0.74,484.77,121.67,172.20,176.00,99.90,7.40,-1.54
2026-04-07 00:42:00,2026-04-07 00:42:59,Q08,485.90,127.00,60.40,61.60,99.90,7.70,-0.29,484.20,123.40,58.40,59.50,99.90,8.00,-0.34,484.00,123.00,58.40,59.50,99.90,7.60,0.14,484.70,124.47,177.20,180.60,99.90,7.77,-0.49
2026-04-07 00:43:00,2026-04-07 00:43:59,Q08,485.50,125.80,59.40,60.60,99.90,7.60,-0.20,484.10,118.30,56.40,57.10,99.90,7.00,-0.34,484.50,119.80,56.40,57.60,99.90,6.60,-0.46,484.70,121.30,172.20,175.30,99.90,7.07,-1.00
2026-04-07 00:44:00,2026-04-07 00:44:59,Q08,486.30,126.90,60.40,61.20,99.90,8.30,-0.37,484.20,122.90,58.40,59.00,99.90,7.50,-0.37,483.40,122.50,57.40,58.90,99.90,7.40,0.03,484.63,124.10,176.20,179.10,99.90,7.73,-0.71
2026-04-07 00:45:00,2026-04-07 00:45:59,Q08,484.10,126.70,59.40,61.00,99.90,8.10,-0.20,485.40,125.90,59.40,60.60,99.90,7.10,-0.60,482.80,123.50,58.40,59.30,99.90,7.00,0.31,484.10,125.37,177.20,180.90,99.90,7.40,-0.49
2026-04-07 00:46:00,2026-04-07 00:46:59,Q08,485.50,121.00,57.40,58.70,99.90,7.10,-0.11,485.30,113.30,53.50,54.80,99.90,7.90,-0.46,486.00,114.00,54.50,55.40,99.90,7.30,-1.06,485.60,116.10,165.40,168.90,99.90,7.43,-1.63
2026-04-07 00:47:00,2026-04-07 00:47:59,Q08,487.60,132.30,63.40,64.30,99.90,7.50,-0.34,485.70,128.10,61.40,62.10,99.90,8.30,-0.37,484.90,126.30,59.40,61.00,99.90,6.80,-0.11,486.07,128.90,184.20,187.40,99.90,7.53,-0.83
2026-04-07 00:48:00,2026-04-07 00:48:59,Q08,485.70,121.70,57.40,58.70,99.90,7.30,-0.11,485.50,116.40,55.40,56.30,99.90,8.20,-0.43,486.40,118.30,56.40,57.30,99.90,6.90,-0.66,485.87,118.80,169.20,172.30,99.90,7.47,-1.20
2026-04-07 00:49:00,2026-04-07 00:49:59,Q08,486.10,130.90,62.40,63.20,99.90,6.90,-0.14,485.60,129.40,61.40,62.60,99.90,7.50,-0.37,486.40,127.60,60.40,61.70,99.90,6.30,-0.31,486.03,129.30,184.20,187.50,99.90,6.90,-0.83
2026-04-07 00:50:00,2026-04-07 00:50:59,Q08,487.20,117.60,55.40,57.00,99.90,7.20,-0.29,485.70,110.10,52.50,53.30,99.90,8.20,-0.43,485.40,112.00,53.50,54.30,99.90,7.50,-0.63,486.10,113.23,161.40,164.60,99.90,7.63,-1.34
2026-04-07 00:51:00,2026-04-07 00:51:59,Q08,486.20,132.30,63.40,64.20,99.90,7.00,-0.11,487.40,124.60,59.40,60.40,99.90,7.90,-0.57,485.30,128.30,61.40,62.10,99.90,7.40,-1.17,486.30,128.40,184.20,186.70,99.90,7.43,-1.86
2026-04-07 00:52:00,2026-04-07 00:52:59,Q08,485.70,124.60,59.40,60.10,99.90,8.00,-0.17,486.60,118.00,56.40,57.30,99.90,7.60,-0.54,485.70,121.30,57.40,58.70,99.90,7.40,-0.23,486.00,121.30,173.20,176.10,99.90,7.67,-0.94
2026-04-07 00:53:00,2026-04-07 00:53:59,Q08,486.10,125.60,59.40,60.80,99.90,7.70,-0.14,487.60,120.90,57.40,58.40,99.90,7.90,-0.54,485.90,119.50,56.40,57.70,99.90,7.20,-0.86,486.53,122.00,173.20,176.90,99.90,7.60,-1.54
2026-04-07 00:54:00,2026-04-07 00:54:59,Q08,485.90,119.00,56.40,57.70,99.90,7.50,-0.09,487.10,115.50,55.40,56.00,99.90,7.40,-0.51,486.30,115.90,54.50,55.90,99.90,6.80,-0.46,486.43,116.80,166.30,169.60,99.90,7.23,-1.06
2026-04-07 00:55:00,2026-04-07 00:55:59,Q08,486.00,132.90,63.40,64.20,99.90,8.20,-0.06,486.90,123.90,58.40,59.80,99.90,8.20,-0.54,486.90,126.50,60.40,61.20,99.80,7.10,-1.71,486.60,127.77,182.20,185.20,99.87,7.83,-2.31
2026-04-07 00:56:00,2026-04-07 00:56:59,Q08,487.30,127.70,60.40,61.80,99.90,7.30,-0.26,487.60,125.20,59.40,60.90,99.90,8.10,-0.54,485.40,121.90,57.40,58.70,99.90,6.80,-0.06,486.77,124.93,177.20,181.40,99.90,7.40,-0.86
2026-04-07 00:57:00,2026-04-07 00:57:59,Q08,487.30,131.40,62.40,63.80,99.90,7.70,-0.11,485.70,123.60,58.40,59.70,99.90,7.50,-0.34,486.90,126.40,60.40,61.20,99.90,6.60,-0.63,486.63,127.13,181.20,184.70,99.90,7.27,-1.09
2026-04-07 00:58:00,2026-04-07 00:58:59,Q08,487.30,131.30,62.40,63.80,99.90,7.80,-0.20,487.80,124.30,59.40,60.40,99.90,7.80,-0.57,485.60,126.10,60.40,61.10,99.90,7.10,-0.86,486.90,127.23,182.20,185.30,99.90,7.57,-1.63
2026-04-07 00:59:00,2026-04-07 00:59:59,Q08,487.00,126.80,60.40,61.40,99.90,7.90,-0.14,486.10,125.30,59.40,60.80,99.90,7.40,-0.40,487.10,124.90,59.40,60.40,99.90,6.90,-0.14,486.73,125.67,179.20,182.60,99.90,7.40,-0.69
2026-04-07 01:00:00,2026-04-07 01:00:59,Q08,485.80,131.30,62.40,63.50,99.90,7.70,-0.06,486.70,128.10,61.40,62.20,99.90,7.30,-0.51,486.50,129.30,61.40,62.70,99.90,6.10,-0.40,486.33,129.57,185.20,188.40,99.90,7.03,-0.97
2026-04-07 01:01:00,2026-04-07 01:01:59,Q08,486.80,122.20,58.40,59.30,99.90,7.20,-0.17,485.70,117.80,55.40,56.70,99.90,7.70,-0.40,486.90,117.90,55.40,56.90,99.90,7.30,-0.20,486.47,119.30,169.20,172.90,99.90,7.40,-0.77
2026-04-07 01:02:00,2026-04-07 01:02:59,Q08,486.50,127.20,60.40,61.70,99.90,7.90,-0.06,487.70,122.80,58.40,59.40,99.90,7.50,-0.57,486.70,123.60,58.40,59.80,99.90,7.00,-0.29,486.97,124.53,177.20,180.90,99.90,7.47,-0.91
2026-04-07 01:03:00,2026-04-07 01:03:59,Q08,487.80,122.00,58.40,59.40,99.90,7.80,-0.34,487.10,116.30,55.40,56.50,99.90,8.20,-0.46,484.80,116.00,55.40,56.10,99.90,6.70,-0.69,486.57,118.10,169.20,172.00,99.90,7.57,-1.49
2026-04-07 01:04:00,2026-04-07 01:04:59,Q08,488.30,129.30,61.40,63.00,99.90,7.40,-0.43,486.40,125.80,59.40,60.80,99.90,7.80,-0.26,485.00,125.10,59.40,60.60,99.90,7.30,0.34,486.57,126.73,180.20,184.40,99.90,7.50,-0.34
2026-04-07 01:05:00,2026-04-07 01:05:59,Q08,488.30,127.30,60.40,62.00,99.90,8.30,-0.40,486.50,124.50,59.40,60.30,99.90,8.30,-0.29,484.80,122.90,58.40,59.00,99.90,7.20,0.00,486.53,124.90,178.20,181.30,99.90,7.93,-0.69
2026-04-07 01:06:00,2026-04-07 01:06:59,Q08,488.30,123.50,59.40,60.00,99.90,7.50,-0.31,485.80,122.10,58.40,59.20,99.90,8.30,-0.31,485.90,120.20,57.40,58.20,99.90,7.60,0.11,486.67,121.93,175.20,177.40,99.90,7.80,-0.51
2026-04-07 01:07:00,2026-04-07 01:07:59,Q08,486.20,128.80,61.40,62.20,99.90,7.50,-0.17,487.10,126.10,60.40,61.40,99.90,7.10,-0.57,486.40,126.80,60.40,61.20,99.90,7.00,-0.37,486.57,127.23,182.20,184.80,99.90,7.20,-1.11
2026-04-07 01:08:00,2026-04-07 01:08:59,Q08,486.70,120.20,57.40,58.30,99.90,7.60,-0.14,487.70,111.60,53.50,54.10,99.90,8.60,-0.54,486.40,113.20,53.50,54.90,99.80,7.70,-1.54,486.93,115.00,164.40,167.30,99.87,7.97,-2.23
2026-04-07 01:09:00,2026-04-07 01:09:59,Q08,486.80,123.50,58.40,59.80,99.90,7.70,-0.20,485.80,120.50,57.40,58.20,99.90,8.20,-0.43,486.70,119.30,56.40,57.80,99.90,7.00,-0.54,486.43,121.10,172.20,175.80,99.90,7.63,-1.17
2026-04-07 01:10:00,2026-04-07 01:10:59,Q08,488.20,117.30,56.40,57.10,99.90,7.70,-0.40,485.70,111.00,52.50,53.80,99.90,7.80,-0.37,485.30,112.50,53.50,54.30,99.90,7.50,-1.11,486.40,113.60,162.40,165.20,99.90,7.67,-1.89
2026-04-07 01:11:00,2026-04-07 01:11:59,Q08,487.30,128.10,61.40,62.30,99.90,6.60,-0.20,486.20,122.80,58.40,59.30,99.90,7.50,-0.37,487.30,123.20,58.40,59.90,99.90,6.80,-0.80,486.93,124.70,178.20,181.50,99.90,6.97,-1.37
2026-04-07 01:12:00,2026-04-07 01:12:59,Q08,487.80,116.20,55.40,56.50,99.90,6.70,-0.26,487.90,110.90,52.50,53.60,99.90,7.60,-0.60,485.00,111.30,52.50,53.80,99.90,7.10,-0.54,486.90,112.80,160.40,163.90,99.90,7.13,-1.40
2026-04-07 01:13:00,2026-04-07 01:13:59,Q08,486.90,121.20,57.40,58.80,99.90,7.90,-0.14,486.40,113.10,53.50,54.90,99.90,8.20,-0.40,487.10,113.60,54.50,55.00,99.90,7.60,-0.69,486.80,115.97,165.40,168.70,99.90,7.90,-1.23
2026-04-07 01:14:00,2026-04-07 01:14:59,Q08,487.60,122.80,58.40,59.40,99.90,8.10,-0.31,487.10,117.80,55.40,57.00,99.90,7.80,-0.54,484.40,117.30,55.40,56.60,99.90,7.70,-0.34,486.37,119.30,169.20,173.00,99.90,7.87,-1.20
2026-04-07 01:15:00,2026-04-07 01:15:59,Q08,487.10,123.20,58.40,59.90,99.90,7.60,-0.23,487.90,117.40,55.40,57.00,99.90,7.90,-0.51,484.80,118.90,56.40,57.10,99.90,7.50,-0.74,486.60,119.83,170.20,174.00,99.90,7.67,-1.49
2026-04-07 01:16:00,2026-04-07 01:16:59,Q08,487.00,120.80,57.40,58.40,99.90,8.00,-0.23,488.00,116.50,55.40,56.60,99.90,8.00,-0.57,485.40,118.50,56.40,57.20,99.90,7.40,-0.23,486.80,118.60,169.20,172.20,99.90,7.80,-1.03
2026-04-07 01:17:00,2026-04-07 01:17:59,Q08,488.30,122.50,58.40,59.50,99.90,8.10,-0.31,486.00,113.50,53.50,54.90,99.90,8.90,-0.34,486.10,115.70,54.50,55.90,99.80,7.60,-1.46,486.80,117.23,166.40,170.30,99.87,8.20,-2.11
2026-04-07 01:18:00,2026-04-07 01:18:59,Q08,488.60,122.30,58.40,59.50,99.90,7.10,-0.37,486.10,111.20,52.50,53.90,99.90,7.80,-0.37,485.90,114.10,54.50,55.30,99.80,7.10,-1.57,486.87,115.87,165.40,168.70,99.87,7.33,-2.31
2026-04-07 01:19:00,2026-04-07 01:19:59,Q08,486.70,123.70,58.40,59.80,99.90,7.30,-0.20,487.70,117.60,55.40,57.00,99.90,8.20,-0.51,485.80,119.00,56.40,57.70,99.90,7.70,-0.60,486.73,120.10,170.20,174.50,99.90,7.73,-1.31
2026-04-07 01:20:00,2026-04-07 01:20:59,Q08,487.50,118.20,56.40,57.50,99.90,6.90,-0.29,487.10,112.30,53.50,54.50,99.90,8.10,-0.46,485.40,112.00,53.50,54.30,99.90,7.80,-0.83,486.67,114.17,163.40,166.30,99.90,7.60,-1.57
2026-04-07 01:21:00,2026-04-07 01:21:59,Q08,488.20,120.30,57.40,58.60,99.90,6.90,-0.34,487.30,117.70,55.40,57.00,99.90,7.90,-0.46,484.80,116.30,55.40,56.10,99.90,7.70,0.00,486.77,118.10,168.20,171.70,99.90,7.50,-0.80
2026-04-07 01:22:00,2026-04-07 01:22:59,Q08,487.20,122.20,58.40,59.40,99.90,7.00,-0.20,485.90,112.80,53.50,54.30,99.90,7.80,-0.37,486.20,114.40,54.50,55.40,99.90,7.50,-1.26,486.43,116.47,166.40,169.10,99.90,7.43,-1.83
2026-04-07 01:23:00,2026-04-07 01:23:59,Q08,486.50,126.20,60.40,61.20,99.90,7.80,-0.17,487.40,121.50,57.40,58.90,99.90,8.40,-0.57,486.30,122.60,58.40,59.30,99.90,8.10,-0.11,486.73,123.43,176.20,179.40,99.90,8.10,-0.86
2026-04-07 01:24:00,2026-04-07 01:24:59,Q08,486.50,118.20,56.40,57.30,99.90,7.20,-0.23,487.80,112.00,53.50,54.50,99.90,8.10,-0.57,485.50,113.90,53.50,54.80,99.90,7.20,-0.57,486.60,114.70,163.40,166.60,99.90,7.50,-1.37
2026-04-07 01:25:00,2026-04-07 01:25:59,Q08,488.00,124.40,59.40,60.50,99.90,7.00,-0.26,486.30,117.30,55.40,56.90,99.90,8.20,-0.34,486.30,118.20,56.40,57.30,99.90,7.70,-1.00,486.87,119.97,171.20,174.70,99.90,7.63,-1.60
2026-04-07 01:26:00,2026-04-07 01:26:59,Q08,486.30,120.10,57.40,58.30,99.90,7.40,-0.20,487.80,117.50,55.40,57.00,99.90,7.80,-0.57,485.60,117.70,55.40,56.70,99.90,7.40,-0.17,486.57,118.43,168.20,172.00,99.90,7.53,-0.94
2026-04-07 01:27:00,2026-04-07 01:27:59,Q08,487.20,128.20,61.40,62.30,99.90,7.90,-0.20,485.70,121.10,57.40,58.70,99.90,8.70,-0.37,486.50,123.60,58.40,59.80,99.90,8.00,-0.43,486.47,124.30,177.20,180.80,99.90,8.20,-1.00
2026-04-07 01:28:00,2026-04-07 01:28:59,Q08,487.60,127.90,60.40,61.80,99.90,6.80,-0.34,487.50,123.90,58.40,59.90,99.90,6.70,-0.57,484.80,124.00,59.40,60.00,99.90,7.30,0.23,486.63,125.27,178.20,181.70,99.90,6.93,-0.69
2026-04-07 01:29:00,2026-04-07 01:29:59,Q08,488.60,121.90,58.40,59.00,99.90,8.00,-0.29,487.00,117.40,55.40,57.00,99.90,8.10,-0.43,485.10,117.70,55.40,56.70,99.90,7.60,0.00,486.90,119.00,169.20,172.70,99.90,7.90,-0.71
2026-04-07 01:30:00,2026-04-07 01:30:59,Q08,488.50,127.30,60.40,62.00,99.90,7.00,-0.31,486.30,123.60,58.40,59.80,99.90,8.00,-0.31,485.20,122.80,58.40,59.20,99.90,7.20,0.11,486.67,124.57,177.20,181.00,99.90,7.40,-0.51
2026-04-07 01:31:00,2026-04-07 01:31:59,Q08,486.30,128.80,61.40,62.20,99.90,6.60,-0.14,487.40,124.70,59.40,60.40,99.90,7.40,-0.54,486.40,124.60,59.40,60.30,99.90,7.10,0.11,486.70,126.03,180.20,182.90,99.90,7.03,-0.57
2026-04-07 01:32:00,2026-04-07 01:32:59,Q08,486.60,124.60,59.40,60.30,99.90,7.10,-0.14,487.10,120.70,57.40,58.40,99.90,7.50,-0.49,486.90,121.50,57.40,58.80,99.90,7.30,0.00,486.87,122.27,174.20,177.50,99.90,7.30,-0.63
2026-04-07 01:33:00,2026-04-07 01:33:59,Q08,488.00,120.00,57.40,58.60,99.90,8.20,-0.29,487.40,118.30,56.40,57.50,99.90,8.10,-0.46,484.60,117.00,55.40,56.60,99.90,7.40,0.14,486.67,118.43,169.20,172.70,99.90,7.90,-0.60
2026-04-07 01:34:00,2026-04-07 01:34:59,Q08,486.40,122.10,58.40,59.30,99.90,7.10,-0.17,487.70,120.10,57.40,58.40,99.90,7.90,-0.57,485.00,118.70,56.40,57.20,99.90,6.90,0.20,486.37,120.30,172.20,174.90,99.90,7.30,-0.54
2026-04-07 01:35:00,2026-04-07 01:35:59,Q08,487.00,122.60,58.40,59.40,99.90,7.40,-0.23,488.20,119.60,57.40,58.10,99.90,8.50,-0.57,485.90,118.90,56.40,57.20,99.90,7.40,-0.23,487.03,120.37,172.20,174.70,99.90,7.77,-1.03
2026-04-07 01:36:00,2026-04-07 01:36:59,Q08,488.40,130.70,62.40,63.40,99.90,6.30,-0.31,486.90,124.40,59.40,60.30,99.90,7.40,-0.37,485.20,125.70,59.40,60.60,99.90,6.80,-0.11,486.83,126.93,181.20,184.30,99.90,6.83,-0.80
2026-04-07 01:37:00,2026-04-07 01:37:59,Q08,486.90,132.00,63.40,64.20,99.90,7.00,-0.14,488.40,129.40,61.40,63.00,99.90,8.30,-0.57,485.60,127.90,60.40,61.60,99.90,6.80,0.00,486.97,129.77,185.20,188.80,99.90,7.37,-0.71
2026-04-07 01:38:00,2026-04-07 01:38:59,Q08,487.20,127.20,60.40,61.80,99.90,7.30,-0.14,486.60,120.90,57.40,58.30,99.90,8.00,-0.34,486.90,122.90,58.40,59.30,99.90,7.10,-0.74,486.90,123.67,176.20,179.40,99.90,7.47,-1.23
2026-04-07 01:39:00,2026-04-07 01:39:59,Q08,487.00,124.30,59.40,60.40,99.90,7.00,-0.26,488.00,121.70,58.40,59.00,99.90,7.10,-0.51,484.90,119.90,56.40,57.60,99.90,6.90,-0.20,486.63,121.97,174.20,177.00,99.90,7.00,-0.97
2026-04-07 01:40:00,2026-04-07 01:40:59,Q08,486.70,121.00,57.40,58.80,99.90,6.40,-0.23,487.80,114.40,54.50,55.50,99.90,7.80,-0.54,484.80,116.90,55.40,56.10,99.90,7.20,-0.69,486.43,117.43,167.30,170.40,99.90,7.13,-1.46
2026-04-07 01:41:00,2026-04-07 01:41:59,Q08,486.00,114.60,54.50,55.40,99.90,7.50,-0.14,487.20,113.70,54.50,55.00,99.90,8.60,-0.51,486.00,112.50,53.50,54.40,99.90,7.60,0.03,486.40,113.60,162.50,164.80,99.90,7.90,-0.63
2026-04-07 01:42:00,2026-04-07 01:42:59,Q08,487.70,125.70,59.40,60.90,99.90,7.30,-0.37,485.60,122.40,58.40,59.20,99.90,7.50,-0.31,485.60,121.60,57.40,58.70,99.90,7.90,-0.14,486.30,123.23,175.20,178.80,99.90,7.57,-0.83
2026-04-07 01:43:00,2026-04-07 01:43:59,Q08,487.00,120.70,57.40,58.40,99.90,7.50,-0.31,487.50,114.90,54.50,55.50,99.90,8.00,-0.57,484.60,115.60,54.50,55.70,99.90,7.80,-0.31,486.37,117.07,166.40,169.60,99.90,7.77,-1.20
2026-04-07 01:44:00,2026-04-07 01:44:59,Q08,486.50,123.00,58.40,59.80,99.90,7.10,-0.23,486.80,120.40,57.40,58.30,99.90,7.30,-0.49,486.40,120.10,57.40,58.30,99.90,6.80,-0.03,486.57,121.17,173.20,176.40,99.90,7.07,-0.74
2026-04-07 01:45:00,2026-04-07 01:45:59,Q08,488.30,122.20,58.40,59.50,99.90,7.30,-0.31,486.40,115.00,54.50,55.90,99.90,8.90,-0.40,485.10,116.70,55.40,56.30,99.90,7.20,-0.97,486.60,117.97,168.30,171.70,99.90,7.80,-1.69
2026-04-07 01:46:00,2026-04-07 01:46:59,Q08,486.80,120.00,57.40,58.30,99.90,7.40,-0.20,486.80,117.60,55.40,56.90,99.90,8.60,-0.46,486.90,118.80,56.40,57.30,99.90,7.50,-0.17,486.83,118.80,169.20,172.50,99.90,7.83,-0.83
2026-04-07 01:47:00,2026-04-07 01:47:59,Q08,487.90,122.50,58.40,59.40,99.90,7.90,-0.31,487.40,118.60,56.40,57.50,99.90,8.60,-0.51,484.80,116.70,55.40,56.10,99.90,7.90,-0.86,486.70,119.27,170.20,173.00,99.90,8.13,-1.69
2026-04-07 01:48:00,2026-04-07 01:48:59,Q08,486.30,124.30,59.40,60.30,99.90,7.30,-0.20,487.70,118.20,56.40,57.50,99.90,8.00,-0.60,485.20,118.30,56.40,57.20,99.90,7.50,-0.66,486.40,120.27,172.20,175.00,99.90,7.60,-1.46
2026-04-07 01:49:00,2026-04-07 01:49:59,Q08,488.30,122.90,58.40,59.50,99.90,7.30,-0.31,486.20,120.20,57.40,58.30,99.90,7.90,-0.40,485.00,119.60,56.40,57.70,99.90,7.80,0.06,486.50,120.90,172.20,175.50,99.90,7.67,-0.66
2026-04-07 01:50:00,2026-04-07 01:50:59,Q08,485.80,121.00,57.40,58.70,99.90,6.90,-0.20,486.90,115.50,54.50,55.90,99.90,7.80,-0.51,485.70,116.60,55.40,56.30,99.90,6.50,-0.80,486.13,117.70,167.30,170.90,99.90,7.07,-1.51
2026-04-07 01:51:00,2026-04-07 01:51:59,Q08,487.00,126.70,60.40,61.40,99.90,7.30,-0.31,485.20,122.90,58.40,59.20,99.90,7.40,-0.34,485.80,121.30,57.40,58.70,99.90,7.30,-0.26,486.00,123.63,176.20,179.30,99.90,7.33,-0.91
2026-04-07 01:52:00,2026-04-07 01:52:59,Q08,487.20,117.60,55.40,57.00,99.90,7.90,-0.31,485.30,114.30,54.50,55.30,99.90,7.80,-0.31,485.40,114.50,54.50,55.30,99.90,7.10,-0.69,485.97,115.47,164.40,167.60,99.90,7.60,-1.31
2026-04-07 01:53:00,2026-04-07 01:53:59,Q08,487.20,123.00,58.40,59.90,99.90,7.90,-0.29,485.40,120.00,57.40,58.20,99.90,8.80,-0.40,484.20,118.30,56.40,57.10,99.90,7.80,0.09,485.60,120.43,172.20,175.20,99.90,8.17,-0.60
2026-04-07 01:54:00,2026-04-07 01:54:59,Q08,486.20,118.50,56.40,57.30,99.90,6.90,-0.29,484.70,112.00,53.50,54.20,99.90,7.50,-0.40,484.70,113.00,53.50,54.70,99.90,7.40,-0.63,485.20,114.50,163.40,166.20,99.90,7.27,-1.31
2026-04-07 01:55:00,2026-04-07 01:55:59,Q08,486.60,129.00,61.40,62.70,99.90,7.30,-0.40,484.70,126.70,59.40,61.00,99.90,7.30,-0.34,483.30,125.00,59.40,60.40,99.90,7.00,0.11,484.87,126.90,180.20,184.10,99.90,7.20,-0.63
2026-04-07 01:56:00,2026-04-07 01:56:59,Q08,485.20,121.90,57.40,58.70,99.90,7.30,-0.20,484.80,118.10,56.40,57.10,99.90,7.40,-0.46,485.30,119.10,56.40,57.70,99.90,7.40,-0.09,485.10,119.70,170.20,173.50,99.90,7.37,-0.74
2026-04-07 01:57:00,2026-04-07 01:57:59,Q08,485.10,124.50,59.40,60.10,99.90,7.70,-0.26,486.20,122.40,58.40,59.30,99.90,7.30,-0.54,483.00,120.10,56.40,58.00,99.90,7.30,0.06,484.77,122.33,174.20,177.40,99.90,7.43,-0.74
2026-04-07 01:58:00,2026-04-07 01:58:59,Q08,486.80,123.90,58.40,59.80,99.90,7.50,-0.43,484.40,121.00,57.40,58.60,99.90,7.20,-0.34,483.50,119.70,56.40,57.50,99.90,7.20,0.17,484.90,121.53,172.20,175.90,99.90,7.30,-0.60
2026-04-07 01:59:00,2026-04-07 01:59:59,Q08,486.80,125.50,59.40,60.80,99.90,7.10,-0.43,484.90,120.80,57.40,58.10,99.90,8.40,-0.37,483.50,120.60,56.40,58.00,99.90,7.40,-0.54,485.07,122.30,173.20,176.90,99.90,7.63,-1.34
2026-04-07 02:00:00,2026-04-07 02:00:59,Q08,486.50,126.80,60.40,61.20,99.90,7.40,-0.34,485.20,125.20,59.40,60.60,99.90,6.90,-0.40,483.40,124.10,58.40,59.90,99.90,7.20,0.43,485.03,125.37,178.20,181.70,99.90,7.17,-0.31
2026-04-07 02:01:00,2026-04-07 02:01:59,Q08,486.50,130.50,62.40,63.20,99.90,7.60,-0.29,486.10,128.60,61.40,62.20,99.90,7.60,-0.43,483.30,124.80,58.40,59.90,99.90,7.30,0.37,485.30,127.97,182.20,185.30,99.90,7.50,-0.34
2026-04-07 02:02:00,2026-04-07 02:02:59,Q08,485.80,127.40,60.40,61.60,99.90,7.90,-0.31,486.30,123.40,58.40,59.80,99.90,7.60,-0.49,483.10,122.40,57.40,58.90,99.90,7.30,-0.43,485.07,124.40,176.20,180.30,99.90,7.60,-1.23
2026-04-07 02:03:00,2026-04-07 02:03:59,Q08,484.80,134.30,63.40,64.90,99.90,6.90,-0.14,485.30,131.70,62.40,63.50,99.90,7.20,-0.49,484.70,131.40,62.40,63.40,99.90,6.80,0.46,484.93,132.47,188.20,191.80,99.90,6.97,-0.17
2026-04-07 02:04:00,2026-04-07 02:04:59,Q08,486.30,133.10,63.40,64.60,99.90,7.20,-0.26,487.80,126.90,60.40,61.40,99.90,8.10,-0.60,484.40,127.60,60.40,61.50,99.90,7.30,-0.20,486.17,129.20,184.20,187.50,99.90,7.53,-1.06
2026-04-07 02:05:00,2026-04-07 02:05:59,Q08,487.80,135.10,64.30,65.70,99.90,7.30,-0.34,485.90,130.80,62.40,63.00,99.90,7.70,-0.34,484.70,130.10,61.40,62.90,99.90,7.60,-0.17,486.13,132.00,188.10,191.60,99.90,7.53,-0.86
2026-04-07 02:06:00,2026-04-07 02:06:59,Q08,487.50,135.10,64.30,65.70,99.90,7.00,-0.37,487.20,131.40,62.40,63.80,99.90,7.70,-0.51,484.40,129.70,62.00,62.40,100.00,7.80,0.00,486.37,132.07,188.70,191.90,99.93,7.50,-0.89
2026-04-07 02:07:00,2026-04-07 02:07:59,Q08,487.80,134.20,64.30,65.30,99.90,6.70,-0.31,485.70,133.70,63.40,64.50,99.90,7.60,-0.31,485.60,132.00,63.40,64.00,99.90,7.00,0.09,486.37,133.30,191.10,193.80,99.90,7.10,-0.54
2026-04-07 02:08:00,2026-04-07 02:08:59,Q08,487.30,134.60,64.30,65.30,99.90,6.80,-0.26,485.50,133.60,63.40,64.50,99.90,7.70,-0.31,485.60,131.30,62.40,63.50,99.90,7.70,0.40,486.13,133.17,190.10,193.30,99.90,7.40,-0.17
2026-04-07 02:09:00,2026-04-07 02:09:59,Q08,486.10,126.90,60.40,61.20,99.90,7.10,-0.14,487.70,122.70,58.40,59.40,99.90,8.20,-0.57,484.90,122.00,58.40,59.00,99.90,7.80,-0.14,486.23,123.87,177.20,179.60,99.90,7.70,-0.86
2026-04-07 02:10:00,2026-04-07 02:10:59,Q08,487.20,134.20,64.30,65.30,99.90,6.70,-0.34,485.30,133.20,63.40,64.50,99.90,8.00,-0.31,484.90,131.50,62.40,63.40,99.90,6.80,0.14,485.80,132.97,190.10,193.20,99.90,7.17,-0.51
2026-04-07 02:11:00,2026-04-07 02:11:59,Q08,487.20,122.80,58.40,59.40,99.90,7.10,-0.29,485.20,118.20,56.40,57.20,99.90,7.90,-0.37,485.60,118.00,56.40,57.20,99.90,7.10,-0.03,486.00,119.67,171.20,173.80,99.90,7.37,-0.69
2026-04-07 02:12:00,2026-04-07 02:12:59,Q08,485.50,127.70,60.40,61.60,99.90,7.20,-0.17,485.90,125.50,59.40,60.60,99.90,8.30,-0.49,485.50,125.10,59.40,60.60,99.90,7.60,0.09,485.63,126.10,179.20,182.80,99.90,7.70,-0.57
2026-04-07 02:13:00,2026-04-07 02:13:59,Q08,485.70,114.00,54.50,55.30,99.90,7.90,-0.17,487.10,112.20,53.50,54.50,99.90,8.60,-0.57,484.20,111.80,52.50,53.70,99.90,8.10,-0.11,485.67,112.67,160.50,163.50,99.90,8.20,-0.86
2026-04-07 02:14:00,2026-04-07 02:14:59,Q08,486.60,123.40,58.40,59.80,99.90,7.50,-0.29,485.10,122.70,58.40,59.20,99.90,8.00,-0.37,485.70,120.90,57.40,58.20,99.90,7.40,0.60,485.80,122.33,174.20,177.20,99.90,7.63,-0.06
2026-04-07 02:15:00,2026-04-07 02:15:59,Q08,487.30,119.10,56.40,58.00,99.90,7.90,-0.31,485.10,112.30,53.50,54.30,99.90,8.30,-0.34,485.20,113.10,53.50,54.80,99.90,8.20,-0.60,485.87,114.83,163.40,167.10,99.90,8.13,-1.26
2026-04-07 02:16:00,2026-04-07 02:16:59,Q08,486.40,125.60,59.40,60.80,99.90,8.20,-0.26,487.20,122.20,58.40,59.40,99.90,8.20,-0.51,484.00,120.50,57.40,58.10,99.90,8.40,0.00,485.87,122.77,175.20,178.30,99.90,8.27,-0.77
2026-04-07 02:17:00,2026-04-07 02:17:59,Q08,487.20,115.70,55.40,56.00,99.90,7.20,-0.40,486.10,118.50,56.40,57.30,99.90,7.10,-0.46,483.80,115.70,54.50,55.50,99.90,7.10,0.80,485.70,116.63,166.30,168.80,99.90,7.13,-0.06
2026-04-07 02:18:00,2026-04-07 02:18:59,Q08,485.70,126.60,60.40,61.10,99.90,7.90,-0.20,484.90,124.00,59.40,60.00,99.90,7.60,-0.40,485.50,122.60,58.40,59.20,99.90,8.20,0.34,485.37,124.40,178.20,180.30,99.90,7.90,-0.26
2026-04-07 02:19:00,2026-04-07 02:19:59,Q08,487.10,117.40,55.40,57.00,99.90,7.50,-0.34,484.80,118.00,56.40,57.10,99.90,7.40,-0.34,484.80,113.30,53.50,54.70,99.90,7.70,0.49,485.57,116.23,165.30,168.80,99.90,7.53,-0.20
2026-04-07 02:20:00,2026-04-07 02:20:59,Q08,485.30,121.30,57.40,58.70,99.90,7.90,-0.29,486.30,123.50,58.40,59.80,99.90,8.20,-0.60,483.50,122.70,57.40,58.90,99.90,8.60,0.89,485.03,122.50,173.20,177.40,99.90,8.23,0.00
2026-04-07 02:21:00,2026-04-07 02:21:59,Q08,486.00,114.40,54.50,55.40,99.90,8.10,-0.20,487.40,110.30,52.50,53.60,99.90,8.40,-0.54,484.10,111.00,52.50,53.70,99.90,7.90,0.00,485.83,111.90,159.50,162.70,99.90,8.13,-0.74
2026-04-07 02:22:00,2026-04-07 02:22:59,Q08,486.40,130.50,62.40,63.20,99.90,7.80,-0.23,485.00,128.30,61.40,62.10,99.90,8.00,-0.37,485.30,125.30,59.40,60.60,99.90,7.40,0.23,485.57,128.03,183.20,185.90,99.90,7.73,-0.37
2026-04-07 02:23:00,2026-04-07 02:23:59,Q08,485.50,124.00,59.40,60.10,99.90,8.30,-0.20,486.60,120.60,57.40,58.30,99.90,8.90,-0.57,484.50,118.30,56.40,57.10,99.90,8.20,0.17,485.53,120.97,173.20,175.50,99.90,8.47,-0.60
2026-04-07 02:24:00,2026-04-07 02:24:59,Q08,486.80,126.30,60.40,61.20,99.90,7.60,-0.31,485.10,125.00,59.40,60.60,99.90,7.70,-0.37,485.40,124.80,59.40,60.10,99.90,8.00,0.46,485.77,125.37,179.20,181.90,99.90,7.77,-0.23
2026-04-07 02:25:00,2026-04-07 02:25:59,Q08,485.50,114.80,54.50,55.30,99.90,8.40,-0.17,486.20,114.50,54.50,55.40,99.90,7.90,-0.49,485.40,114.30,54.50,55.30,99.90,7.70,0.60,485.70,114.53,163.50,166.00,99.90,8.00,-0.06
2026-04-07 02:26:00,2026-04-07 02:26:59,Q08,487.10,120.40,57.40,58.40,99.90,7.30,-0.37,486.80,117.40,55.40,56.90,99.90,8.20,-0.46,483.70,116.40,55.40,56.00,99.90,7.80,-0.31,485.87,118.07,168.20,171.30,99.90,7.77,-1.14
2026-04-07 02:27:00,2026-04-07 02:27:59,Q08,486.80,119.20,56.40,57.80,99.90,7.00,-0.34,484.90,116.20,55.40,56.10,99.90,7.80,-0.37,485.20,114.70,54.50,55.30,99.90,7.40,0.17,485.63,116.70,166.30,169.20,99.90,7.40,-0.54
2026-04-07 02:28:00,2026-04-07 02:28:59,Q08,487.50,120.10,57.40,58.40,99.90,7.90,-0.34,485.80,115.90,54.50,55.80,99.90,8.40,-0.37,484.00,115.80,54.50,55.70,99.90,8.20,0.00,485.77,117.27,166.40,169.90,99.90,8.17,-0.71
2026-04-07 02:29:00,2026-04-07 02:29:59,Q08,486.00,117.80,55.40,56.90,99.90,7.90,-0.14,486.30,115.40,54.50,55.90,99.90,8.00,-0.51,486.10,115.40,54.50,55.90,99.90,7.70,0.23,486.13,116.20,164.40,168.70,99.90,7.87,-0.43
2026-04-07 02:30:00,2026-04-07 02:30:59,Q08,486.20,122.90,58.40,59.30,99.90,7.40,-0.20,485.30,117.50,55.40,56.70,99.90,8.40,-0.40,486.00,116.70,55.40,56.40,99.90,7.80,-0.49,485.83,119.03,169.20,172.40,99.90,7.87,-1.09
2026-04-07 02:31:00,2026-04-07 02:31:59,Q08,486.20,119.20,56.40,57.80,99.90,7.40,-0.14,484.90,116.40,55.40,56.10,99.90,7.70,-0.43,485.60,115.10,54.50,55.80,99.90,7.90,0.43,485.57,116.90,166.30,169.70,99.90,7.67,-0.14
2026-04-07 02:32:00,2026-04-07 02:32:59,Q08,486.30,122.00,58.40,59.30,99.90,7.40,-0.29,484.30,119.30,56.40,57.60,99.90,7.10,-0.34,484.50,119.70,56.40,57.60,99.90,7.00,-0.17,485.03,120.33,171.20,174.50,99.90,7.17,-0.80
2026-04-07 02:33:00,2026-04-07 02:33:59,Q08,485.30,126.20,60.40,61.10,99.90,7.20,-0.14,484.50,122.90,58.40,59.00,99.90,7.90,-0.40,485.00,122.90,58.40,59.20,99.90,7.00,-0.29,484.93,124.00,177.20,179.30,99.90,7.37,-0.83
2026-04-07 02:34:00,2026-04-07 02:34:59,Q08,485.90,109.90,51.50,52.90,99.90,7.10,-0.31,484.10,110.80,52.50,53.20,99.90,7.10,-0.37,484.10,107.50,50.50,51.80,99.90,7.20,0.54,484.70,109.40,154.50,157.90,99.90,7.13,-0.14
2026-04-07 02:35:00,2026-04-07 02:35:59,Q08,484.80,106.40,50.50,51.30,99.90,7.50,-0.17,484.80,105.20,49.50,50.80,99.90,7.40,-0.43,484.80,105.00,49.50,50.80,99.90,7.20,-0.23,484.80,105.53,149.50,152.90,99.90,7.37,-0.83
2026-04-07 02:36:00,2026-04-07 02:36:59,Q08,485.30,119.90,56.40,57.70,99.90,7.70,-0.11,486.50,121.50,57.40,58.80,99.90,8.10,-0.51,485.00,118.00,56.40,57.20,99.90,7.30,0.91,485.60,119.80,170.20,173.70,99.90,7.70,0.29
2026-04-07 02:37:00,2026-04-07 02:37:59,Q08,485.80,121.60,57.40,58.70,99.90,7.10,-0.17,486.50,119.80,56.40,57.80,99.90,8.10,-0.63,483.40,118.60,55.40,57.00,99.90,7.60,0.23,485.23,120.00,169.20,173.50,99.90,7.60,-0.57
2026-04-07 02:38:00,2026-04-07 02:38:59,Q08,486.40,131.40,62.40,63.70,99.90,7.10,-0.26,484.40,131.30,62.40,63.40,99.90,8.10,-0.31,484.80,128.70,60.40,62.00,99.90,7.20,0.23,485.20,130.47,185.20,189.10,99.90,7.47,-0.34
2026-04-07 02:39:00,2026-04-07 02:39:59,Q08,485.00,121.00,57.40,58.70,99.90,7.70,-0.11,484.90,118.90,56.40,57.10,99.90,7.30,-0.40,485.20,118.50,56.40,57.20,99.90,7.30,0.26,485.03,119.47,170.20,173.00,99.90,7.43,-0.26
2026-04-07 02:40:00,2026-04-07 02:40:59,Q08,486.30,116.20,55.40,56.40,99.90,8.20,-0.26,484.50,115.90,54.50,55.70,99.90,7.80,-0.37,484.80,114.40,54.50,55.20,99.90,8.00,0.54,485.20,115.50,164.40,167.30,99.90,8.00,-0.09
2026-04-07 02:41:00,2026-04-07 02:41:59,Q08,486.30,112.40,53.50,54.40,99.90,7.40,-0.34,485.40,109.90,51.50,52.90,99.90,8.00,-0.46,482.90,107.30,50.50,51.60,99.90,7.30,0.26,484.87,109.87,155.50,158.90,99.90,7.57,-0.54
2026-04-07 02:42:00,2026-04-07 02:42:59,Q08,484.90,121.80,57.40,58.60,99.90,7.90,-0.09,485.40,118.30,56.40,57.20,99.90,7.80,-0.49,484.90,118.00,56.40,57.10,99.90,7.90,-0.03,485.07,119.37,170.20,172.90,99.90,7.87,-0.60
2026-04-07 02:43:00,2026-04-07 02:43:59,Q08,484.80,131.20,62.40,63.40,99.90,7.50,-0.20,486.20,130.40,62.40,63.20,99.90,7.80,-0.51,483.30,128.90,60.40,61.80,99.90,7.70,0.71,484.77,130.17,185.20,188.40,99.90,7.67,0.00
2026-04-07 02:44:00,2026-04-07 02:44:59,Q08,486.10,112.30,53.50,54.40,99.90,8.80,-0.31,486.50,113.00,53.50,54.90,99.90,8.50,-0.57,483.50,110.60,52.50,53.10,99.90,8.80,0.60,485.37,111.97,159.50,162.40,99.90,8.70,-0.29
2026-04-07 02:45:00,2026-04-07 02:45:59,Q08,486.50,100.90,47.50,48.60,99.90,7.90,-0.37,484.00,98.20,46.50,47.40,99.90,7.80,-0.37,484.00,97.60,45.50,46.90,99.90,8.80,-0.09,484.83,98.90,139.50,142.90,99.90,8.17,-0.83
2026-04-07 02:46:00,2026-04-07 02:46:59,Q08,485.60,102.70,48.50,49.50,99.90,8.70,-0.31,486.50,102.20,48.50,49.60,99.90,7.80,-0.57,483.20,101.20,47.50,48.80,99.90,8.60,0.57,485.10,102.03,144.50,147.90,99.90,8.37,-0.31
2026-04-07 02:47:00,2026-04-07 02:47:59,Q08,486.40,109.20,51.50,53.00,99.90,8.20,-0.26,484.40,103.10,48.50,49.90,99.90,8.30,-0.34,484.90,103.50,48.50,49.90,99.90,8.30,-0.37,485.23,105.27,148.50,152.80,99.90,8.27,-0.97
2026-04-07 02:48:00,2026-04-07 02:48:59,Q08,486.30,105.90,50.50,51.00,99.90,8.20,-0.31,486.30,105.00,50.50,51.00,99.90,8.80,-0.51,483.20,104.50,49.50,50.20,99.90,8.40,0.69,485.27,105.13,150.50,152.20,99.90,8.47,-0.14
2026-04-07 02:49:00,2026-04-07 02:49:59,Q08,487.00,125.00,59.40,60.90,99.90,8.10,-0.34,484.70,120.50,57.40,58.10,99.90,7.80,-0.40,483.50,121.70,57.40,58.40,99.90,7.90,-0.49,485.07,122.40,174.20,177.40,99.90,7.93,-1.23
2026-04-07 02:50:00,2026-04-07 02:50:59,Q08,486.60,122.90,58.40,59.30,99.90,7.30,-0.40,484.50,124.20,59.40,60.00,99.90,7.70,-0.43,483.60,122.30,57.40,58.90,99.90,7.40,0.80,484.90,123.13,175.20,178.20,99.90,7.47,-0.03
2026-04-07 02:51:00,2026-04-07 02:51:59,Q08,486.70,108.00,51.50,52.50,99.90,7.60,-0.34,484.90,105.80,49.50,50.80,99.90,7.80,-0.40,484.20,105.80,50.00,50.80,100.00,8.50,0.00,485.27,106.53,151.00,154.10,99.93,7.97,-0.74
2026-04-07 02:52:00,2026-04-07 02:52:59,Q08,486.60,105.60,50.50,51.00,99.90,8.70,-0.34,485.30,100.40,47.50,48.50,99.90,8.20,-0.43,482.90,102.10,48.50,49.20,99.90,8.60,0.11,484.93,102.70,146.50,148.70,99.90,8.50,-0.66
2026-04-07 02:53:00,2026-04-07 02:53:59,Q08,485.40,123.10,58.40,59.70,99.90,7.30,-0.29,486.10,121.60,57.40,58.80,99.90,7.50,-0.60,483.00,119.30,56.40,57.50,99.90,7.90,0.57,484.83,121.33,172.20,176.00,99.90,7.57,-0.31
2026-04-07 02:54:00,2026-04-07 02:54:59,Q08,485.90,116.80,55.40,56.30,99.90,8.20,-0.20,484.60,113.60,53.50,54.70,99.90,8.00,-0.37,484.70,113.00,53.50,54.70,99.90,7.90,-0.09,485.07,114.47,162.40,165.70,99.90,8.03,-0.66
2026-04-07 02:55:00,2026-04-07 02:55:59,Q08,486.70,111.00,52.50,53.90,99.90,7.20,-0.40,484.30,110.00,52.50,53.20,99.90,8.00,-0.34,483.00,107.70,50.50,51.70,99.90,8.10,0.20,484.67,109.57,155.50,158.80,99.90,7.77,-0.54
2026-04-07 02:56:00,2026-04-07 02:56:59,Q08,485.40,112.40,53.50,54.30,99.90,9.20,-0.17,484.80,109.40,51.50,52.80,99.90,8.80,-0.43,485.20,108.40,51.50,52.40,99.90,8.10,-0.03,485.13,110.07,156.50,159.50,99.90,8.70,-0.63
2026-04-07 02:57:00,2026-04-07 02:57:59,Q08,484.90,119.50,56.40,57.60,99.90,7.80,-0.14,485.70,115.20,54.50,55.80,99.90,8.00,-0.49,484.60,115.70,54.50,55.70,99.90,7.80,0.31,485.07,116.80,165.40,169.10,99.90,7.87,-0.31
2026-04-07 02:58:00,2026-04-07 02:58:59,Q08,487.00,109.80,52.50,53.10,99.90,8.20,-0.40,484.90,105.80,49.50,50.80,99.90,8.10,-0.43,483.50,103.60,48.50,49.70,99.90,8.50,0.03,485.13,106.40,150.50,153.60,99.90,8.27,-0.80
2026-04-07 02:59:00,2026-04-07 02:59:59,Q08,486.10,111.50,52.50,53.90,99.90,7.50,-0.26,485.50,112.80,53.50,54.30,99.90,6.90,-0.37,485.40,111.40,52.50,53.80,99.90,8.00,0.46,485.67,111.90,158.50,162.00,99.90,7.47,-0.17
2026-04-07 03:00:00,2026-04-07 03:00:59,Q08,487.30,115.00,55.40,56.00,99.90,8.10,-0.29,484.80,112.90,53.50,54.20,99.90,7.80,-0.31,484.30,113.50,53.50,54.70,99.90,7.20,0.54,485.47,113.80,162.40,164.90,99.90,7.70,-0.06
2026-04-07 03:01:00,2026-04-07 03:01:59,Q08,487.40,117.20,55.40,57.00,99.90,7.40,-0.31,485.00,109.80,51.50,52.90,99.90,8.10,-0.34,484.40,113.00,53.50,54.70,99.90,7.30,-0.29,485.60,113.33,160.40,164.60,99.90,7.60,-0.94
2026-04-07 03:02:00,2026-04-07 03:02:59,Q08,485.20,123.70,58.40,59.70,99.90,7.60,-0.20,485.50,122.00,58.40,59.20,99.90,7.60,-0.49,485.10,121.00,57.40,58.70,99.90,7.30,0.77,485.27,122.23,174.20,177.60,99.90,7.50,0.09
2026-04-07 03:03:00,2026-04-07 03:03:59,Q08,485.60,122.70,58.40,59.20,99.90,7.20,-0.20,484.80,118.30,56.40,57.10,99.90,7.50,-0.40,485.30,118.90,56.40,57.20,99.90,7.20,0.11,485.23,119.97,171.20,173.50,99.90,7.30,-0.49
2026-04-07 03:04:00,2026-04-07 03:04:59,Q08,485.00,118.50,56.40,57.20,99.90,7.70,-0.11,485.80,122.40,58.40,59.20,99.90,9.00,-0.49,484.80,118.80,56.40,57.10,99.90,8.60,1.09,485.20,119.90,171.20,173.50,99.90,8.43,0.49
2026-04-07 03:05:00,2026-04-07 03:05:59,Q08,487.00,108.10,51.50,52.60,99.90,7.20,-0.31,484.80,103.30,48.50,49.90,99.90,8.50,-0.37,484.50,104.10,49.50,50.30,99.90,7.80,-0.43,485.43,105.17,149.50,152.80,99.90,7.83,-1.11
2026-04-07 03:06:00,2026-04-07 03:06:59,Q08,486.40,116.40,55.40,56.40,99.90,7.50,-0.37,485.90,115.50,54.50,55.80,99.90,7.50,-0.49,483.20,114.10,54.50,55.10,99.90,7.20,0.86,485.17,115.33,164.40,167.30,99.90,7.40,0.00
2026-04-07 03:07:00,2026-04-07 03:07:59,Q08,485.10,123.60,58.40,59.70,99.90,7.20,-0.20,486.30,123.20,58.40,59.80,99.90,7.70,-0.54,483.90,121.30,57.40,58.40,99.90,7.40,0.46,485.10,122.70,174.20,177.90,99.90,7.43,-0.29
2026-04-07 03:08:00,2026-04-07 03:08:59,Q08,487.10,129.80,61.40,62.80,99.90,7.50,-0.29,484.70,127.90,60.40,61.50,99.90,7.90,-0.31,483.90,125.80,59.40,60.40,99.90,7.60,0.60,485.23,127.83,181.20,184.70,99.90,7.67,0.00
2026-04-07 03:09:00,2026-04-07 03:09:59,Q08,485.60,128.30,61.40,62.10,99.90,6.50,-0.23,483.90,124.80,58.40,59.90,99.90,7.90,-0.34,484.50,125.10,59.40,60.50,99.90,7.50,0.03,484.67,126.07,179.20,182.50,99.90,7.30,-0.54
2026-04-07 03:10:00,2026-04-07 03:10:59,Q08,484.50,123.30,58.40,59.50,99.90,7.30,-0.14,485.10,119.00,56.40,57.70,99.90,8.30,-0.49,484.20,117.90,55.40,56.60,99.90,7.70,0.09,484.60,120.07,170.20,173.80,99.90,7.77,-0.54
2026-04-07 03:11:00,2026-04-07 03:11:59,Q08,486.50,128.50,61.40,62.20,99.90,7.40,-0.37,484.20,126.60,59.40,61.00,99.90,7.70,-0.34,483.40,126.60,59.40,60.90,99.90,7.80,0.60,484.70,127.23,180.20,184.10,99.90,7.63,-0.11
2026-04-07 03:12:00,2026-04-07 03:12:59,Q08,486.80,117.30,55.40,56.90,99.90,7.70,-0.34,485.10,116.00,55.40,56.30,99.90,8.40,-0.34,482.90,114.60,53.50,54.90,99.90,8.40,0.26,484.93,115.97,164.30,168.10,99.90,8.17,-0.43
2026-04-07 03:13:00,2026-04-07 03:13:59,Q08,486.60,122.20,58.40,59.30,99.90,7.30,-0.31,484.50,121.60,57.40,58.60,99.90,7.10,-0.40,483.20,120.80,56.40,58.00,99.90,7.80,0.91,484.77,121.53,172.20,175.90,99.90,7.40,0.20
2026-04-07 03:14:00,2026-04-07 03:14:59,Q08,485.80,120.00,57.40,58.20,99.90,7.60,-0.20,484.40,118.70,56.40,57.10,99.90,7.60,-0.37,484.70,117.60,55.40,56.60,99.90,7.70,-0.03,484.97,118.77,169.20,171.90,99.90,7.63,-0.60
2026-04-07 03:15:00,2026-04-07 03:15:59,Q08,485.40,120.70,57.40,58.20,99.90,7.80,-0.23,484.10,120.60,57.40,58.10,99.90,6.90,-0.37,484.50,119.40,56.40,57.60,99.90,6.50,0.54,484.67,120.23,171.20,173.90,99.90,7.07,-0.06
2026-04-07 03:16:00,2026-04-07 03:16:59,Q08,484.60,122.50,58.40,59.00,99.90,7.20,-0.17,485.80,121.40,57.40,58.70,99.90,7.50,-0.54,483.20,120.50,56.40,58.00,99.90,7.90,1.00,484.53,121.47,172.20,175.70,99.90,7.53,0.29
2026-04-07 03:17:00,2026-04-07 03:17:59,Q08,485.20,116.60,55.40,56.30,99.90,8.20,-0.26,485.90,115.10,54.50,55.80,99.90,8.20,-0.54,482.30,113.20,53.50,54.50,99.90,8.00,0.17,484.47,114.97,163.40,166.60,99.90,8.13,-0.63
2026-04-07 03:18:00,2026-04-07 03:18:59,Q08,486.70,115.50,54.50,55.90,99.90,7.70,-0.37,484.00,114.60,54.50,55.20,99.90,7.40,-0.34,483.30,113.30,53.50,54.60,99.90,8.00,1.09,484.67,114.47,162.50,165.70,99.90,7.70,0.37
2026-04-07 03:19:00,2026-04-07 03:19:59,Q08,486.80,114.30,54.50,55.40,99.90,7.70,-0.40,484.10,111.80,52.50,53.70,99.90,8.60,-0.31,482.80,109.70,51.50,52.50,99.90,8.40,0.40,484.57,111.93,158.50,161.60,99.90,8.23,-0.31
2026-04-07 03:20:00,2026-04-07 03:20:59,Q08,484.60,109.00,51.50,52.80,99.90,8.60,-0.20,485.80,108.90,51.50,52.40,99.90,7.70,-0.57,482.60,108.50,51.50,52.10,99.90,8.30,1.03,484.33,108.80,154.50,157.30,99.90,8.20,0.26
