Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-07 03:21:00,2026-04-07 03:21:59,Q08,484.60,115.60,54.50,55.70,99.90,8.40,-0.17,485.90,114.20,54.50,55.30,99.90,8.50,-0.54,482.70,113.00,53.50,54.50,99.90,8.50,0.54,484.40,114.27,162.50,165.50,99.90,8.47,-0.17
2026-04-07 03:22:00,2026-04-07 03:22:59,Q08,485.70,116.80,55.40,56.30,99.90,8.10,-0.29,484.30,116.70,55.40,56.10,99.90,7.90,-0.43,483.80,114.80,54.50,55.10,99.90,8.10,0.89,484.60,116.10,165.30,167.50,99.90,8.03,0.17
2026-04-07 03:23:00,2026-04-07 03:23:59,Q08,485.60,118.20,56.40,57.20,99.90,8.50,-0.34,485.80,118.40,56.40,57.20,99.90,7.60,-0.57,482.70,116.10,54.50,55.90,99.90,8.40,0.60,484.70,117.57,167.30,170.30,99.90,8.17,-0.31
2026-04-07 03:24:00,2026-04-07 03:24:59,Q08,484.70,111.10,52.50,53.70,99.90,8.10,-0.20,485.80,111.90,52.50,53.80,99.90,8.60,-0.51,483.60,109.90,51.50,52.60,99.90,8.60,1.06,484.70,110.97,156.50,160.10,99.90,8.43,0.34
2026-04-07 03:25:00,2026-04-07 03:25:59,Q08,485.70,121.00,57.40,58.70,99.90,7.20,-0.34,483.50,115.50,54.50,55.50,99.90,7.20,-0.34,483.40,116.70,55.40,56.00,99.90,7.00,0.31,484.20,117.73,167.30,170.20,99.90,7.13,-0.37
2026-04-07 03:26:00,2026-04-07 03:26:59,Q08,485.90,118.20,56.40,57.20,99.90,7.60,-0.43,484.50,119.30,56.40,57.60,99.90,7.70,-0.46,482.20,117.20,55.40,56.40,99.90,7.60,0.66,484.20,118.23,168.20,171.20,99.90,7.63,-0.23
2026-04-07 03:27:00,2026-04-07 03:27:59,Q08,484.80,118.00,56.40,57.10,99.90,8.10,-0.29,483.50,119.10,56.40,57.50,99.90,7.70,-0.37,483.90,117.50,55.40,56.50,99.90,8.20,0.49,484.07,118.20,168.20,171.10,99.90,8.00,-0.17
2026-04-07 03:28:00,2026-04-07 03:28:59,Q08,484.10,110.40,52.50,53.20,99.90,7.20,-0.17,483.80,107.00,50.50,51.70,99.90,7.40,-0.46,483.70,105.70,49.50,50.70,99.90,7.50,-0.14,483.87,107.70,152.50,155.60,99.90,7.37,-0.77
2026-04-07 03:29:00,2026-04-07 03:29:59,Q08,485.80,122.90,58.40,59.20,99.90,7.60,-0.40,483.40,121.80,57.40,58.40,99.90,7.70,-0.34,482.50,120.70,56.40,57.80,99.90,7.30,0.89,483.90,121.80,172.20,175.40,99.90,7.53,0.14
2026-04-07 03:30:00,2026-04-07 03:30:59,Q08,483.90,115.80,54.50,55.50,99.90,8.10,-0.26,483.50,117.30,55.40,56.50,99.90,7.50,-0.46,483.00,113.30,53.50,54.60,99.90,7.70,0.49,483.47,115.47,163.40,166.60,99.90,7.77,-0.23
2026-04-07 03:31:00,2026-04-07 03:31:59,Q08,484.30,126.10,59.40,61.00,99.90,7.60,-0.23,482.70,123.10,58.40,59.30,99.90,7.90,-0.37,483.10,121.50,57.40,58.40,99.90,7.80,0.60,483.37,123.57,175.20,178.70,99.90,7.77,0.00
2026-04-07 03:32:00,2026-04-07 03:32:59,Q08,484.20,112.80,53.50,54.20,99.90,7.90,-0.20,483.30,113.00,53.50,54.60,99.90,7.70,-0.40,483.70,111.50,52.50,53.60,99.90,7.70,0.77,483.73,112.43,159.50,162.40,99.90,7.77,0.17
2026-04-07 03:33:00,2026-04-07 03:33:59,Q08,483.60,119.10,56.40,57.50,99.90,7.60,-0.20,483.50,115.40,54.50,55.50,99.90,7.60,-0.49,483.20,115.70,54.50,55.50,99.90,8.10,-0.11,483.43,116.73,165.40,168.50,99.90,7.77,-0.80
2026-04-07 03:34:00,2026-04-07 03:34:59,Q08,484.80,102.90,48.50,49.40,99.90,6.60,-0.37,483.00,104.30,49.50,50.20,99.90,7.10,-0.37,483.00,102.90,48.50,49.30,99.90,7.10,0.46,483.60,103.37,146.50,148.90,99.90,6.93,-0.29
2026-04-07 03:35:00,2026-04-07 03:35:59,Q08,484.60,107.80,50.50,51.80,99.90,9.00,-0.20,484.70,103.20,48.50,49.90,99.90,8.40,-0.49,484.20,105.40,49.50,50.80,99.90,8.70,0.00,484.50,105.47,148.50,152.50,99.90,8.70,-0.69
2026-04-07 03:36:00,2026-04-07 03:36:59,Q08,484.60,115.90,54.50,55.70,99.90,8.20,-0.17,485.50,115.80,54.50,55.80,99.90,7.90,-0.51,484.10,113.80,53.50,54.70,99.90,8.40,0.74,484.73,115.17,162.50,166.20,99.90,8.17,0.06
2026-04-07 03:37:00,2026-04-07 03:37:59,Q08,485.30,126.10,60.40,61.10,99.90,7.60,-0.20,484.10,122.70,58.40,59.00,99.90,7.80,-0.34,484.20,121.20,57.40,58.60,99.90,7.60,0.37,484.53,123.33,176.20,178.70,99.90,7.67,-0.17
2026-04-07 03:38:00,2026-04-07 03:38:59,Q08,486.30,130.20,62.40,63.20,99.90,7.00,-0.40,484.00,132.00,62.40,63.90,99.90,7.70,-0.37,482.90,126.70,59.40,60.70,99.90,8.00,1.23,484.40,129.63,184.20,187.80,99.90,7.57,0.46
2026-04-07 03:39:00,2026-04-07 03:39:59,Q08,486.70,116.30,55.40,56.40,99.90,7.80,-0.34,484.40,117.70,55.40,56.60,99.90,7.40,-0.31,483.50,114.00,54.50,55.10,99.90,8.60,1.00,484.87,116.00,165.30,168.10,99.90,7.93,0.34
2026-04-07 03:40:00,2026-04-07 03:40:59,Q08,485.70,117.50,55.40,56.70,99.90,8.20,-0.20,484.30,118.90,56.40,57.10,99.90,7.90,-0.34,484.50,116.30,55.40,56.10,99.90,8.50,0.26,484.83,117.57,167.20,169.90,99.90,8.20,-0.29
2026-04-07 03:41:00,2026-04-07 03:41:59,Q08,486.30,111.00,52.50,53.90,99.90,7.70,-0.40,484.90,110.90,52.50,53.20,99.90,7.50,-0.46,482.20,108.30,51.50,52.10,99.90,8.30,1.00,484.47,110.07,156.50,159.20,99.90,7.83,0.14
2026-04-07 03:42:00,2026-04-07 03:42:59,Q08,485.00,104.70,49.50,50.40,99.90,7.90,-0.23,485.20,101.50,47.50,49.00,99.90,8.00,-0.49,484.20,102.20,48.50,49.40,99.90,8.60,-0.03,484.80,102.80,145.50,148.80,99.90,8.17,-0.74
2026-04-07 03:43:00,2026-04-07 03:43:59,Q08,486.60,139.90,66.30,67.60,99.90,7.40,-0.37,484.30,139.80,66.30,67.30,99.90,7.60,-0.20,483.70,136.60,64.30,65.70,99.90,7.50,1.14,484.87,138.77,196.90,200.60,99.90,7.50,0.57
2026-04-07 03:44:00,2026-04-07 03:44:59,Q08,487.10,106.30,50.50,51.60,99.90,8.20,-0.37,484.50,103.10,48.50,49.90,99.90,8.60,-0.34,483.00,101.00,47.50,48.80,99.90,8.20,-0.06,484.87,103.47,146.50,150.30,99.90,8.33,-0.77
2026-04-07 03:45:00,2026-04-07 03:45:59,Q08,486.00,133.90,63.40,64.60,99.90,7.60,-0.29,483.80,131.30,62.40,63.30,99.90,7.70,-0.31,484.00,129.80,61.40,62.40,99.90,7.90,0.43,484.60,131.67,187.20,190.30,99.90,7.73,-0.17
2026-04-07 03:46:00,2026-04-07 03:46:59,Q08,486.80,117.10,55.40,56.90,99.90,7.70,-0.37,484.40,117.70,55.40,56.60,99.90,7.90,-0.37,483.60,114.20,54.50,55.10,99.90,8.20,0.69,484.93,116.33,165.30,168.60,99.90,7.93,-0.06
2026-04-07 03:47:00,2026-04-07 03:47:59,Q08,484.90,130.20,61.40,62.90,99.90,7.10,-0.14,485.10,130.90,62.40,63.00,99.90,7.00,-0.51,484.30,127.90,60.40,61.50,99.90,6.90,0.66,484.77,129.67,184.20,187.40,99.90,7.00,-0.00
2026-04-07 03:48:00,2026-04-07 03:48:59,Q08,485.30,114.00,54.50,55.30,99.90,7.70,-0.17,484.00,114.00,54.50,55.20,99.90,7.90,-0.31,484.00,110.50,52.50,53.20,99.90,8.10,0.71,484.43,112.83,161.50,163.70,99.90,7.90,0.23
2026-04-07 03:49:00,2026-04-07 03:49:59,Q08,485.00,104.60,49.50,50.40,99.90,7.60,-0.26,486.50,106.90,50.50,51.50,99.90,7.70,-0.60,483.50,104.30,49.50,50.20,99.90,8.00,1.09,485.00,105.27,149.50,152.10,99.90,7.77,0.23
2026-04-07 03:50:00,2026-04-07 03:50:59,Q08,484.60,115.70,54.50,55.70,99.90,7.40,-0.11,484.10,115.70,54.50,55.70,99.90,7.30,-0.51,483.90,113.80,53.50,54.60,99.90,7.20,0.63,484.20,115.07,162.50,166.00,99.90,7.30,0.00
2026-04-07 03:51:00,2026-04-07 03:51:59,Q08,484.90,101.70,47.50,48.90,99.90,8.70,-0.20,484.80,99.60,46.50,47.90,99.90,8.60,-0.49,484.50,99.50,46.50,47.90,99.90,8.50,0.00,484.73,100.27,140.50,144.70,99.90,8.60,-0.69
2026-04-07 03:52:00,2026-04-07 03:52:59,Q08,484.70,105.10,49.50,50.80,99.90,8.40,-0.29,485.50,108.30,51.50,52.40,99.90,8.30,-0.54,482.40,104.40,49.50,50.10,99.90,8.50,0.89,484.20,105.93,150.50,153.30,99.90,8.40,0.06
2026-04-07 03:53:00,2026-04-07 03:53:59,Q08,484.70,112.70,53.50,54.20,99.90,8.30,-0.20,483.90,110.10,52.50,53.10,99.90,8.30,-0.43,484.20,110.20,52.50,53.20,99.90,8.90,-0.03,484.27,111.00,158.50,160.50,99.90,8.50,-0.66
2026-04-07 03:54:00,2026-04-07 03:54:59,Q08,484.40,117.30,55.40,56.60,99.90,8.20,-0.17,484.70,118.50,56.40,57.10,99.90,8.10,-0.46,484.00,116.90,55.40,56.10,99.90,8.50,0.91,484.37,117.57,167.20,169.80,99.90,8.27,0.29
2026-04-07 03:55:00,2026-04-07 03:55:59,Q08,484.50,117.90,55.40,56.60,99.90,7.60,-0.26,484.00,118.00,56.40,57.10,99.90,8.10,-0.46,484.00,116.80,55.40,56.10,99.90,7.70,0.31,484.17,117.57,167.20,169.80,99.90,7.80,-0.40
2026-04-07 03:56:00,2026-04-07 03:56:59,Q08,484.80,123.80,58.40,59.50,99.90,7.60,-0.29,485.40,123.20,58.40,59.70,99.90,7.70,-0.54,482.40,122.10,57.40,58.80,99.90,7.70,0.77,484.20,123.03,174.20,178.00,99.90,7.67,-0.06
2026-04-07 03:57:00,2026-04-07 03:57:59,Q08,485.70,126.20,60.40,61.10,99.90,7.60,-0.34,483.30,127.90,60.40,61.30,99.90,7.30,-0.37,483.00,124.70,58.40,59.90,99.90,7.70,0.77,484.00,126.27,179.20,182.30,99.90,7.53,0.06
2026-04-07 03:58:00,2026-04-07 03:58:59,Q08,484.20,125.60,59.40,60.50,99.90,8.10,-0.23,485.00,121.40,57.40,58.70,99.90,8.80,-0.51,482.40,120.30,56.40,57.80,99.90,8.60,-0.06,483.87,122.43,173.20,177.00,99.90,8.50,-0.80
2026-04-07 03:59:00,2026-04-07 03:59:59,Q08,483.50,114.60,54.50,55.10,99.90,6.70,-0.29,484.60,115.60,54.50,55.70,99.90,7.40,-0.54,481.20,112.60,52.50,53.90,99.90,7.70,0.63,483.10,114.27,161.50,164.70,99.90,7.27,-0.20
2026-04-07 04:00:00,2026-04-07 04:00:59,Q08,484.50,111.50,52.50,53.70,99.90,7.60,-0.31,481.90,109.90,51.50,52.40,99.90,8.20,-0.34,481.20,107.20,50.50,51.50,99.90,8.20,0.09,482.53,109.53,154.50,157.60,99.90,8.00,-0.57
2026-04-07 04:01:00,2026-04-07 04:01:59,Q08,483.00,117.00,55.40,56.50,99.90,7.40,-0.26,484.10,116.20,55.40,56.10,99.90,7.30,-0.57,481.30,113.50,53.50,54.40,99.90,7.00,0.49,482.80,115.57,164.30,167.00,99.90,7.23,-0.34
2026-04-07 04:02:00,2026-04-07 04:02:59,Q08,484.40,122.30,58.40,59.00,99.90,6.90,-0.31,482.00,117.50,55.40,56.40,99.90,8.00,-0.31,482.40,117.00,55.40,56.40,99.90,7.40,-0.03,482.93,118.93,169.20,171.80,99.90,7.43,-0.66
2026-04-07 04:03:00,2026-04-07 04:03:59,Q08,483.10,117.50,55.40,56.50,99.90,7.30,-0.14,483.00,116.60,55.40,56.00,99.90,7.00,-0.49,483.00,116.00,55.40,56.00,99.90,7.50,0.11,483.03,116.70,166.20,168.50,99.90,7.27,-0.51
2026-04-07 04:04:00,2026-04-07 04:04:59,Q08,485.10,105.40,49.50,50.90,99.90,7.50,-0.37,483.40,102.30,48.50,49.30,99.90,7.70,-0.46,480.90,101.50,47.50,48.50,99.90,7.80,0.14,483.13,103.07,145.50,148.70,99.90,7.67,-0.69
2026-04-07 04:05:00,2026-04-07 04:05:59,Q08,483.50,119.20,56.40,57.50,99.90,7.60,-0.23,482.10,111.10,52.50,53.50,99.90,7.30,-0.37,482.70,114.90,53.50,54.90,99.90,6.90,-0.63,482.77,115.07,162.40,165.90,99.90,7.27,-1.23
2026-04-07 04:06:00,2026-04-07 04:06:59,Q08,483.50,123.40,58.40,59.40,99.90,7.70,-0.11,484.40,120.00,57.40,58.10,99.90,7.40,-0.57,483.20,117.80,55.40,56.50,99.90,7.50,-0.14,483.70,120.40,171.20,174.00,99.90,7.53,-0.83
2026-04-07 04:07:00,2026-04-07 04:07:59,Q08,483.90,111.80,52.50,53.60,99.90,8.50,-0.17,484.60,106.50,50.50,51.30,99.90,9.10,-0.51,483.30,107.00,50.50,51.70,99.90,8.20,-0.74,483.93,108.43,153.50,156.60,99.90,8.60,-1.43
2026-04-07 04:08:00,2026-04-07 04:08:59,Q08,485.80,112.50,53.50,54.30,99.90,7.60,-0.43,483.80,111.30,52.50,53.60,99.90,8.00,-0.43,481.80,108.60,50.50,51.90,99.90,7.80,0.14,483.80,110.80,156.50,159.80,99.90,7.80,-0.71
2026-04-07 04:09:00,2026-04-07 04:09:59,Q08,484.40,132.20,62.40,63.90,99.90,7.10,-0.14,483.50,125.50,59.40,60.40,99.90,8.00,-0.40,484.10,128.40,60.40,62.00,99.90,7.90,-0.51,484.00,128.70,182.20,186.30,99.90,7.67,-1.06
2026-04-07 04:10:00,2026-04-07 04:10:59,Q08,486.20,129.10,61.40,62.70,99.90,6.50,-0.37,483.70,123.70,58.40,59.40,99.90,7.00,-0.29,482.50,123.90,58.40,59.30,99.90,6.80,-0.14,484.13,125.57,178.20,181.40,99.90,6.77,-0.80
2026-04-07 04:11:00,2026-04-07 04:11:59,Q08,485.40,128.40,61.40,62.10,99.90,6.60,-0.31,483.30,127.00,60.40,61.30,99.90,7.20,-0.37,482.40,125.40,59.40,60.20,99.90,7.60,0.11,483.70,126.93,181.20,183.60,99.90,7.13,-0.57
2026-04-07 04:12:00,2026-04-07 04:12:59,Q08,484.20,128.30,60.40,62.00,99.90,7.20,-0.17,483.90,123.50,58.40,59.40,99.90,8.10,-0.46,483.70,124.50,58.40,59.90,99.90,7.60,-0.34,483.93,125.43,177.20,181.30,99.90,7.63,-0.97
2026-04-07 04:13:00,2026-04-07 04:13:59,Q08,485.60,139.60,66.30,67.40,99.90,7.50,-0.34,484.70,132.80,62.40,63.90,99.90,8.20,-0.46,481.80,134.40,63.40,64.50,99.90,7.10,-0.31,484.03,135.60,192.10,195.80,99.90,7.60,-1.11
2026-04-07 04:14:00,2026-04-07 04:14:59,Q08,485.20,131.50,62.40,63.50,99.90,7.50,-0.31,485.00,126.00,60.40,61.10,99.90,7.50,-0.54,482.10,128.00,60.40,61.70,99.90,7.70,-0.14,484.10,128.50,183.20,186.30,99.90,7.57,-1.00
2026-04-07 04:15:00,2026-04-07 04:15:59,Q08,485.50,136.70,64.30,66.00,99.90,7.10,-0.34,484.30,130.80,61.40,62.90,99.90,8.00,-0.46,481.60,131.10,62.40,63.00,99.90,7.30,-0.77,483.80,132.87,188.10,191.90,99.90,7.47,-1.57
2026-04-07 04:16:00,2026-04-07 04:16:59,Q08,484.10,134.00,63.40,64.90,99.90,6.90,-0.17,484.00,130.90,61.40,62.90,99.90,7.20,-0.51,483.70,131.10,62.40,63.30,99.90,7.10,-0.03,483.93,132.00,187.20,191.10,99.90,7.07,-0.71
2026-04-07 04:17:00,2026-04-07 04:17:59,Q08,485.80,128.00,61.40,62.10,99.90,7.40,-0.34,483.10,123.70,58.40,59.40,99.90,7.50,-0.34,482.30,122.50,57.40,58.80,99.90,7.70,-0.20,483.73,124.73,177.20,180.30,99.90,7.53,-0.89
2026-04-07 04:18:00,2026-04-07 04:18:59,Q08,485.60,123.80,58.40,59.70,99.90,7.30,-0.40,483.10,123.00,58.40,59.40,99.90,8.10,-0.37,481.40,120.50,56.40,57.70,99.90,7.80,0.34,483.37,122.43,173.20,176.80,99.90,7.73,-0.43
2026-04-07 04:19:00,2026-04-07 04:19:59,Q08,484.80,123.70,58.40,59.50,99.90,7.80,-0.31,484.40,120.20,57.40,58.10,99.90,7.40,-0.51,481.10,120.30,57.00,57.70,100.00,8.20,0.00,483.43,121.40,172.80,175.30,99.93,7.80,-0.83
2026-04-07 04:20:00,2026-04-07 04:20:59,Q08,485.70,126.10,60.40,61.10,99.90,7.40,-0.43,483.60,124.10,58.40,59.90,99.90,6.90,-0.40,482.00,122.30,57.40,58.80,99.90,7.50,0.26,483.77,124.17,176.20,179.80,99.90,7.27,-0.57
2026-04-07 04:21:00,2026-04-07 04:21:59,Q08,483.80,128.30,60.40,61.80,99.90,7.90,-0.26,484.90,125.90,59.40,60.50,99.90,8.20,-0.60,482.20,125.40,59.40,60.20,99.90,7.60,0.46,483.63,126.53,179.20,182.50,99.90,7.90,-0.40
2026-04-07 04:22:00,2026-04-07 04:22:59,Q08,483.90,124.20,58.40,59.90,99.90,7.60,-0.26,482.60,117.90,55.40,56.40,99.90,7.70,-0.37,482.90,118.70,55.40,56.90,99.90,7.70,-0.60,483.13,120.27,169.20,173.20,99.90,7.67,-1.23
2026-04-07 04:23:00,2026-04-07 04:23:59,Q08,482.90,128.80,60.40,61.70,99.90,7.10,-0.17,484.20,125.70,59.40,60.50,99.90,7.60,-0.60,481.70,125.80,59.40,60.10,99.90,7.40,0.17,482.93,126.77,179.20,182.30,99.90,7.37,-0.60
2026-04-07 04:24:00,2026-04-07 04:24:59,Q08,483.10,123.60,58.40,59.40,99.90,7.30,-0.20,483.70,120.50,56.40,58.00,99.90,7.70,-0.51,482.20,120.30,56.40,57.80,99.90,7.30,-0.49,483.00,121.47,171.20,175.20,99.90,7.43,-1.20
2026-04-07 04:25:00,2026-04-07 04:25:59,Q08,483.70,127.40,60.40,61.30,99.90,8.00,-0.17,483.80,125.90,59.40,60.40,99.90,7.50,-0.49,483.00,125.40,59.40,60.40,99.90,8.50,0.51,483.50,126.23,179.20,182.10,99.90,8.00,-0.14
2026-04-07 04:26:00,2026-04-07 04:26:59,Q08,483.60,122.60,57.40,58.90,99.90,8.10,-0.14,484.50,118.70,56.40,57.10,99.90,7.90,-0.51,482.90,118.80,55.40,56.90,99.90,8.80,0.03,483.67,120.03,169.20,172.90,99.90,8.27,-0.63
2026-04-07 04:27:00,2026-04-07 04:27:59,Q08,484.90,128.50,60.40,62.00,99.90,8.00,-0.31,482.80,128.00,60.40,61.70,99.90,7.40,-0.34,482.70,127.00,60.40,61.20,99.90,8.50,0.74,483.47,127.83,181.20,184.90,99.90,7.97,0.09
2026-04-07 04:28:00,2026-04-07 04:28:59,Q08,485.40,127.00,60.40,61.60,99.90,8.30,-0.40,483.10,125.90,59.40,60.40,99.90,7.90,-0.31,482.30,123.80,58.40,59.30,99.90,8.40,0.91,483.60,125.57,178.20,181.30,99.90,8.20,0.20
2026-04-07 04:29:00,2026-04-07 04:29:59,Q08,483.50,131.30,62.40,63.30,99.90,7.10,-0.17,484.30,128.10,60.40,62.00,99.90,8.30,-0.60,482.40,127.60,60.40,61.20,99.90,8.70,0.06,483.40,129.00,183.20,186.50,99.90,8.03,-0.71
2026-04-07 04:30:00,2026-04-07 04:30:59,Q08,483.40,126.90,59.40,60.90,99.90,7.80,-0.23,482.60,126.90,59.40,60.70,99.90,7.80,-0.43,482.60,124.20,58.40,59.80,99.90,8.50,0.83,482.87,126.00,177.20,181.40,99.90,8.03,0.17
2026-04-07 04:31:00,2026-04-07 04:31:59,Q08,483.40,130.00,61.40,62.80,99.90,7.50,-0.20,484.60,129.00,61.40,62.40,99.90,8.20,-0.63,481.90,126.80,59.40,60.60,99.90,8.40,0.60,483.30,128.60,182.20,185.80,99.90,8.03,-0.23
2026-04-07 04:32:00,2026-04-07 04:32:59,Q08,483.20,132.40,62.40,63.80,99.90,7.70,-0.26,484.10,131.80,62.40,63.40,99.90,8.00,-0.60,481.00,129.40,61.40,62.00,99.90,8.40,0.60,482.77,131.20,186.20,189.20,99.90,8.03,-0.26
2026-04-07 04:33:00,2026-04-07 04:33:59,Q08,483.20,135.80,64.30,65.20,99.90,7.30,-0.17,482.50,134.50,63.40,64.60,99.90,8.00,-0.40,482.80,131.60,62.40,63.10,99.90,7.80,0.71,482.83,133.97,190.10,192.90,99.90,7.70,0.14
2026-04-07 04:34:00,2026-04-07 04:34:59,Q08,484.80,125.70,59.40,60.50,99.90,8.10,-0.40,483.80,121.90,57.40,58.40,99.90,8.40,-0.51,480.90,120.30,56.40,57.60,99.90,8.20,-0.49,483.17,122.63,173.20,176.50,99.90,8.23,-1.40
2026-04-07 04:35:00,2026-04-07 04:35:59,Q08,484.60,128.60,60.40,62.00,99.90,7.80,-0.26,483.00,127.60,60.40,61.30,99.90,8.00,-0.40,482.90,125.00,59.40,60.20,99.90,8.50,0.46,483.50,127.07,180.20,183.50,99.90,8.10,-0.20
2026-04-07 04:36:00,2026-04-07 04:36:59,Q08,483.10,123.80,58.40,59.40,99.90,7.80,-0.23,484.00,122.00,58.40,59.00,99.90,7.90,-0.54,482.10,120.50,56.40,57.80,99.90,8.00,0.00,483.07,122.10,173.20,176.20,99.90,7.90,-0.77
2026-04-07 04:37:00,2026-04-07 04:37:59,Q08,484.90,131.20,62.40,63.40,99.90,7.20,-0.43,482.90,130.20,61.40,62.70,99.90,7.70,-0.40,481.10,129.50,61.40,62.00,99.90,7.50,0.66,482.97,130.30,185.20,188.10,99.90,7.47,-0.17
2026-04-07 04:38:00,2026-04-07 04:38:59,Q08,484.20,130.90,61.40,62.90,99.90,8.20,-0.34,481.90,129.70,61.40,62.00,99.90,8.00,-0.31,481.70,127.60,60.40,61.10,99.90,8.40,0.49,482.60,129.40,183.20,186.00,99.90,8.20,-0.17
2026-04-07 04:39:00,2026-04-07 04:39:59,Q08,483.70,122.50,57.40,58.90,99.90,7.60,-0.29,482.20,119.30,56.40,57.40,99.90,7.70,-0.37,482.20,118.00,55.40,56.90,99.90,8.50,0.34,482.70,119.93,169.20,173.20,99.90,7.93,-0.31
2026-04-07 04:40:00,2026-04-07 04:40:59,Q08,483.00,124.30,58.40,59.90,99.90,7.70,-0.26,484.10,124.20,59.40,60.00,99.90,7.70,-0.57,481.40,121.00,57.40,58.20,99.90,8.00,0.51,482.83,123.17,175.20,178.10,99.90,7.80,-0.31
2026-04-07 04:41:00,2026-04-07 04:41:59,Q08,483.40,128.40,60.40,61.80,99.90,7.80,-0.29,483.90,127.60,60.40,61.30,99.90,6.70,-0.51,480.60,126.20,59.40,60.50,99.90,7.80,0.34,482.63,127.40,180.20,183.60,99.90,7.43,-0.46
2026-04-07 04:42:00,2026-04-07 04:42:59,Q08,482.60,132.20,62.40,63.60,99.90,6.90,-0.14,483.30,131.70,62.40,63.30,99.90,8.00,-0.54,482.00,129.60,61.40,62.20,99.90,8.10,0.26,482.63,131.17,186.20,189.10,99.90,7.67,-0.43
2026-04-07 04:43:00,2026-04-07 04:43:59,Q08,483.20,124.30,58.40,59.90,99.90,7.60,-0.23,482.10,122.00,57.40,58.80,99.90,7.30,-0.37,482.00,120.90,56.40,57.80,99.90,7.80,0.23,482.43,122.40,172.20,176.50,99.90,7.57,-0.37
2026-04-07 04:44:00,2026-04-07 04:44:59,Q08,484.10,129.60,61.40,62.40,99.90,7.20,-0.40,482.10,129.60,61.40,62.20,99.90,8.10,-0.40,480.40,126.80,59.40,60.50,99.90,8.50,1.06,482.20,128.67,182.20,185.10,99.90,7.93,0.26
2026-04-07 04:45:00,2026-04-07 04:45:59,Q08,484.00,130.00,61.40,62.90,99.90,7.50,-0.37,482.20,130.10,61.40,62.70,99.90,7.90,-0.40,481.10,127.40,60.40,61.10,99.90,7.70,0.86,482.43,129.17,183.20,186.70,99.90,7.70,0.09
2026-04-07 04:46:00,2026-04-07 04:46:59,Q08,482.70,130.90,61.40,62.70,99.90,7.20,-0.14,483.90,125.50,59.40,60.40,99.90,7.30,-0.51,481.70,126.20,59.40,60.60,99.90,7.70,-0.20,482.77,127.53,180.20,183.70,99.90,7.40,-0.86
2026-04-07 04:47:00,2026-04-07 04:47:59,Q08,483.50,123.50,58.40,59.40,99.90,7.80,-0.31,483.50,124.90,58.40,59.90,99.90,7.40,-0.54,480.30,122.40,57.40,58.60,99.90,7.80,0.69,482.43,123.60,174.20,177.90,99.90,7.67,-0.17
2026-04-07 04:48:00,2026-04-07 04:48:59,Q08,482.60,135.40,64.30,65.10,99.90,8.00,-0.09,483.70,131.30,62.40,63.30,99.90,8.20,-0.51,482.00,132.30,62.40,63.60,99.90,7.70,-0.09,482.77,133.00,189.10,192.00,99.90,7.97,-0.69
2026-04-07 04:49:00,2026-04-07 04:49:59,Q08,484.40,131.10,62.40,63.40,99.90,7.50,-0.43,482.50,130.80,61.40,62.70,99.90,7.10,-0.43,480.30,128.90,60.40,61.40,99.90,7.10,0.43,482.40,130.27,184.20,187.50,99.90,7.23,-0.43
2026-04-07 04:50:00,2026-04-07 04:50:59,Q08,483.20,132.70,62.40,63.80,99.90,7.50,-0.26,483.70,124.30,58.40,59.90,99.90,8.90,-0.57,480.60,126.70,59.40,60.50,99.90,8.10,-0.69,482.50,127.90,180.20,184.20,99.90,8.17,-1.51
2026-04-07 04:51:00,2026-04-07 04:51:59,Q08,484.60,126.10,59.40,61.00,99.90,7.10,-0.31,482.30,121.80,57.40,58.30,99.90,7.00,-0.37,482.40,122.40,57.40,58.80,99.90,6.60,-0.23,483.10,123.43,174.20,178.10,99.90,6.90,-0.91
2026-04-07 04:52:00,2026-04-07 04:52:59,Q08,483.40,131.80,62.40,63.30,99.90,7.40,-0.17,483.50,124.70,58.40,59.90,99.90,7.50,-0.46,482.90,127.70,60.40,61.20,99.90,7.20,-0.83,483.27,128.07,181.20,184.40,99.90,7.37,-1.46
2026-04-07 04:53:00,2026-04-07 04:53:59,Q08,483.30,128.20,60.40,61.80,99.90,6.80,-0.26,483.50,126.90,59.40,60.90,99.90,7.30,-0.54,481.70,125.70,59.40,60.10,99.90,7.00,0.06,482.83,126.93,179.20,182.80,99.90,7.03,-0.74
2026-04-07 04:54:00,2026-04-07 04:54:59,Q08,483.70,132.00,62.40,63.80,99.90,7.20,-0.29,482.20,129.50,61.40,62.20,99.90,7.30,-0.37,482.60,128.00,60.40,61.70,99.90,7.70,-0.31,482.83,129.83,184.20,187.70,99.90,7.40,-0.97
2026-04-07 04:55:00,2026-04-07 04:55:59,Q08,483.70,121.80,57.40,58.40,99.90,7.80,-0.26,481.90,118.40,55.40,56.80,99.90,7.90,-0.34,482.40,118.50,55.40,56.90,99.90,7.30,-0.06,482.67,119.57,168.20,172.10,99.90,7.67,-0.66
2026-04-07 04:56:00,2026-04-07 04:56:59,Q08,484.60,130.30,61.40,62.90,99.90,6.80,-0.43,482.00,127.60,60.40,61.20,99.90,7.40,-0.37,480.90,125.60,59.40,60.00,99.90,6.80,-0.23,482.50,127.83,181.20,184.10,99.90,7.00,-1.03
2026-04-07 04:57:00,2026-04-07 04:57:59,Q08,482.40,125.20,59.40,60.20,99.90,7.20,-0.17,483.10,120.20,56.40,58.00,99.90,7.50,-0.57,481.80,119.00,56.40,57.20,99.90,7.20,-0.11,482.43,121.47,172.20,175.40,99.90,7.30,-0.86
2026-04-07 04:58:00,2026-04-07 04:58:59,Q08,482.60,130.10,61.40,62.70,99.90,7.60,-0.14,482.30,126.30,59.40,60.70,99.90,7.60,-0.43,482.60,127.10,60.40,61.20,99.90,7.30,0.09,482.50,127.83,181.20,184.60,99.90,7.50,-0.49
2026-04-07 04:59:00,2026-04-07 04:59:59,Q08,484.00,127.00,60.40,61.50,99.90,7.60,-0.37,482.10,122.30,57.40,58.80,99.90,8.30,-0.43,480.30,122.60,57.40,58.60,99.90,7.60,0.00,482.13,123.97,175.20,178.90,99.90,7.83,-0.80
2026-04-07 05:00:00,2026-04-07 05:00:59,Q08,483.00,127.70,60.40,61.30,99.90,7.90,-0.34,482.20,119.40,56.40,57.40,99.90,7.70,-0.49,479.50,123.10,57.40,58.90,99.90,7.60,-0.57,481.57,123.40,174.20,177.60,99.90,7.73,-1.40
2026-04-07 05:01:00,2026-04-07 05:01:59,Q08,483.10,126.50,59.40,60.90,99.90,6.80,-0.43,480.30,121.10,57.40,58.10,99.90,7.80,-0.40,479.60,120.30,56.40,57.50,99.90,7.70,0.11,481.00,122.63,173.20,176.50,99.90,7.43,-0.71
2026-04-07 05:02:00,2026-04-07 05:02:59,Q08,481.90,130.70,61.40,62.50,99.90,7.40,-0.29,482.10,124.90,58.40,59.80,99.90,6.90,-0.54,479.50,123.30,57.40,58.90,99.90,7.50,-0.63,481.17,126.30,177.20,181.20,99.90,7.27,-1.46
2026-04-07 05:03:00,2026-04-07 05:03:59,Q08,482.20,124.20,58.40,59.80,99.90,8.20,-0.34,481.80,121.90,57.40,58.20,99.90,7.70,-0.54,479.10,120.90,56.40,57.50,99.90,7.20,0.11,481.03,122.33,172.20,175.50,99.90,7.70,-0.77
2026-04-07 05:04:00,2026-04-07 05:04:59,Q08,482.50,127.70,60.40,61.20,99.90,7.60,-0.26,480.30,125.20,59.40,60.00,99.90,7.70,-0.34,480.60,124.00,58.40,59.50,99.90,7.30,0.26,481.13,125.63,178.20,180.70,99.90,7.53,-0.34
2026-04-07 05:05:00,2026-04-07 05:05:59,Q08,482.70,126.40,59.40,60.70,99.90,8.00,-0.34,480.20,118.80,55.40,56.60,99.90,7.40,-0.37,480.20,121.30,57.40,58.10,99.90,7.50,-1.11,481.03,122.17,172.20,175.40,99.90,7.63,-1.83
2026-04-07 05:06:00,2026-04-07 05:06:59,Q08,482.70,121.40,57.40,58.30,99.90,6.50,-0.43,481.00,119.90,56.40,57.20,99.90,7.30,-0.49,478.80,118.80,55.40,56.40,99.90,7.20,0.34,480.83,120.03,169.20,171.90,99.90,7.00,-0.57
2026-04-07 05:07:00,2026-04-07 05:07:59,Q08,481.80,125.10,59.40,60.10,99.90,7.00,-0.26,482.30,118.90,55.40,56.90,99.90,7.60,-0.57,479.40,120.00,56.40,57.50,99.90,7.30,-0.80,481.17,121.33,171.20,174.50,99.90,7.30,-1.63
2026-04-07 05:08:00,2026-04-07 05:08:59,Q08,483.60,127.80,60.40,61.30,99.90,7.20,-0.40,482.50,122.70,57.40,58.80,99.90,8.40,-0.49,480.10,123.30,58.40,59.00,99.90,7.40,0.06,482.07,124.60,176.20,179.10,99.90,7.67,-0.83
2026-04-07 05:09:00,2026-04-07 05:09:59,Q08,483.40,128.50,60.40,61.80,99.90,7.50,-0.34,481.40,121.10,57.40,58.20,99.90,8.40,-0.40,481.80,121.50,57.40,58.20,99.90,7.90,-1.14,482.20,123.70,175.20,178.20,99.90,7.93,-1.89
2026-04-07 05:10:00,2026-04-07 05:10:59,Q08,483.40,125.00,59.40,60.40,99.90,7.20,-0.37,481.20,121.60,57.40,58.20,99.90,7.50,-0.40,482.00,123.10,58.40,59.30,99.90,7.50,-0.20,482.20,123.23,175.20,177.90,99.90,7.40,-0.97
2026-04-07 05:11:00,2026-04-07 05:11:59,Q08,482.70,127.70,60.40,61.20,99.90,6.80,-0.20,482.80,123.80,58.40,59.30,99.90,7.80,-0.49,481.10,123.00,58.40,59.20,99.90,7.10,-0.37,482.20,124.83,177.20,179.70,99.90,7.23,-1.06
2026-04-07 05:12:00,2026-04-07 05:12:59,Q08,482.20,126.00,59.40,60.70,99.90,7.40,-0.23,482.80,121.00,57.40,58.30,99.90,8.50,-0.60,481.00,121.30,57.40,58.20,99.90,7.50,-0.60,482.00,122.77,174.20,177.20,99.90,7.80,-1.43
2026-04-07 05:13:00,2026-04-07 05:13:59,Q08,484.00,137.80,65.30,66.30,99.90,8.00,-0.40,482.20,131.60,62.40,63.10,99.90,7.90,-0.43,480.60,133.50,62.40,63.80,99.90,7.50,-0.43,482.27,134.30,190.10,193.20,99.90,7.80,-1.26
2026-04-07 05:14:00,2026-04-07 05:14:59,Q08,484.00,128.40,60.40,62.00,99.90,7.30,-0.29,482.00,124.30,58.40,59.80,99.90,8.00,-0.31,482.00,123.50,58.40,59.30,99.90,7.70,-0.54,482.67,125.40,177.20,181.10,99.90,7.67,-1.14
2026-04-07 05:15:00,2026-04-07 05:15:59,Q08,483.00,129.70,61.40,62.30,99.90,6.80,-0.23,483.40,129.00,61.40,62.30,99.90,7.80,-0.51,480.40,127.90,59.40,61.00,99.90,7.50,0.06,482.27,128.87,182.20,185.60,99.90,7.37,-0.69
2026-04-07 05:16:00,2026-04-07 05:16:59,Q08,483.10,127.10,60.40,61.30,99.90,7.80,-0.23,481.10,120.70,56.40,57.70,99.90,8.20,-0.37,481.50,120.60,56.40,57.70,99.90,7.70,-0.63,481.90,122.80,173.20,176.70,99.90,7.90,-1.23
2026-04-07 05:17:00,2026-04-07 05:17:59,Q08,481.70,128.30,60.40,61.60,99.90,7.60,-0.23,481.00,130.40,61.40,62.50,99.90,8.10,-0.49,481.30,128.40,60.40,61.60,99.90,7.80,0.74,481.33,129.03,182.20,185.70,99.90,7.83,0.03
2026-04-07 05:18:00,2026-04-07 05:18:59,Q08,482.70,125.70,59.40,60.20,99.90,8.10,-0.23,483.20,123.50,58.40,59.40,99.90,7.90,-0.54,480.10,124.00,58.40,59.50,99.90,7.90,0.34,482.00,124.40,176.20,179.10,99.90,7.97,-0.43
2026-04-07 05:19:00,2026-04-07 05:19:59,Q08,482.10,126.70,59.40,60.70,99.90,7.70,-0.17,482.00,125.20,59.40,60.20,99.90,7.30,-0.49,481.30,123.30,58.40,59.20,99.90,7.20,0.31,481.80,125.07,177.20,180.10,99.90,7.40,-0.34
2026-04-07 05:20:00,2026-04-07 05:20:59,Q08,482.30,127.90,60.40,61.20,99.90,8.00,-0.29,482.70,127.80,60.40,61.20,99.90,7.40,-0.54,479.90,126.30,59.40,60.40,99.90,7.90,0.91,481.63,127.33,180.20,182.80,99.90,7.77,0.09
2026-04-07 05:21:00,2026-04-07 05:21:59,Q08,483.60,123.90,58.40,59.40,99.90,7.80,-0.40,482.00,122.40,57.40,58.80,99.90,7.40,-0.46,479.80,121.90,56.40,58.00,99.90,7.90,0.54,481.80,122.73,172.20,176.20,99.90,7.70,-0.31
2026-04-07 05:22:00,2026-04-07 05:22:59,Q08,482.30,123.80,58.40,59.30,99.90,7.80,-0.17,483.30,123.00,58.40,59.40,99.90,8.00,-0.51,480.60,120.60,56.40,57.60,99.90,7.60,0.60,482.07,122.47,173.20,176.30,99.90,7.80,-0.09
2026-04-07 05:23:00,2026-04-07 05:23:59,Q08,482.70,129.60,61.40,62.20,99.90,7.40,-0.31,482.60,126.00,59.40,60.70,99.90,7.00,-0.54,480.00,123.30,58.40,59.00,99.90,7.20,0.80,481.77,126.30,179.20,181.90,99.90,7.20,-0.06
2026-04-07 05:24:00,2026-04-07 05:24:59,Q08,483.30,128.10,60.40,61.80,99.90,7.20,-0.40,481.30,125.70,59.40,60.10,99.90,8.10,-0.40,479.80,124.00,59.00,59.40,100.00,6.90,0.00,481.47,125.93,178.80,181.30,99.93,7.40,-0.80
2026-04-07 05:25:00,2026-04-07 05:25:59,Q08,481.90,124.10,58.40,59.60,99.90,7.90,-0.29,482.30,124.70,58.40,59.80,99.90,7.20,-0.57,479.80,121.50,56.40,58.00,99.90,7.50,0.43,481.33,123.43,173.20,177.40,99.90,7.53,-0.43
2026-04-07 05:26:00,2026-04-07 05:26:59,Q08,481.30,115.00,54.50,55.30,99.90,8.10,-0.14,482.40,114.00,53.50,54.90,99.90,8.20,-0.54,480.50,112.40,52.50,53.80,99.90,7.70,-0.09,481.40,113.80,160.50,164.00,99.90,8.00,-0.77
2026-04-07 05:27:00,2026-04-07 05:27:59,Q08,482.00,125.10,59.40,60.20,99.90,8.20,-0.31,481.90,123.20,58.40,59.20,99.90,8.30,-0.57,479.50,119.30,56.40,57.00,99.90,8.10,0.57,481.13,122.53,174.20,176.40,99.90,8.20,-0.31
2026-04-07 05:28:00,2026-04-07 05:28:59,Q08,482.90,120.90,56.40,57.80,99.90,8.10,-0.34,480.60,121.20,57.40,58.10,99.90,7.60,-0.34,480.20,119.30,56.40,57.10,99.90,7.60,0.77,481.23,120.47,170.20,173.00,99.90,7.77,0.09
2026-04-07 05:29:00,2026-04-07 05:29:59,Q08,481.80,124.60,58.40,59.60,99.90,7.40,-0.20,482.80,119.50,56.40,57.40,99.90,7.80,-0.60,480.60,118.80,55.40,56.60,99.90,7.50,0.00,481.73,120.97,170.20,173.60,99.90,7.57,-0.80
2026-04-07 05:30:00,2026-04-07 05:30:59,Q08,482.00,117.60,55.40,56.40,99.90,7.30,-0.29,480.10,115.10,54.50,55.20,99.90,8.00,-0.37,480.20,113.60,53.50,54.20,99.90,8.20,0.37,480.77,115.43,163.40,165.80,99.90,7.83,-0.29
2026-04-07 05:31:00,2026-04-07 05:31:59,Q08,482.40,121.00,57.40,58.30,99.90,7.80,-0.34,482.00,118.90,55.40,56.90,99.90,8.30,-0.49,479.20,117.60,55.40,56.00,99.90,8.40,0.20,481.20,119.17,168.20,171.20,99.90,8.17,-0.63
2026-04-07 05:32:00,2026-04-07 05:32:59,Q08,480.80,127.50,59.40,61.00,99.90,7.40,-0.17,480.70,125.80,59.40,60.00,99.90,7.40,-0.49,480.60,124.00,58.40,59.50,99.90,7.30,0.31,480.70,125.77,177.20,180.50,99.90,7.37,-0.34
2026-04-07 05:33:00,2026-04-07 05:33:59,Q08,481.90,126.80,59.40,60.60,99.90,8.50,-0.26,480.10,122.10,57.40,58.60,99.90,9.30,-0.34,480.70,121.50,57.40,58.10,99.90,8.40,-0.43,480.90,123.47,174.20,177.30,99.90,8.73,-1.03
2026-04-07 05:34:00,2026-04-07 05:34:59,Q08,481.00,118.50,55.40,56.80,99.90,6.70,-0.20,480.60,117.70,55.40,56.20,99.90,7.40,-0.43,480.60,115.20,54.50,55.20,99.90,7.30,0.26,480.73,117.13,165.30,168.20,99.90,7.13,-0.37
2026-04-07 05:35:00,2026-04-07 05:35:59,Q08,482.60,126.90,59.40,60.70,99.90,7.50,-0.40,481.00,125.20,59.40,60.10,99.90,8.00,-0.43,479.10,124.30,58.40,59.40,99.90,8.00,0.57,480.90,125.47,177.20,180.20,99.90,7.83,-0.26
2026-04-07 05:36:00,2026-04-07 05:36:59,Q08,481.20,117.10,55.40,56.30,99.90,7.50,-0.26,481.80,112.60,52.50,53.90,99.90,8.10,-0.57,479.40,113.90,53.50,54.10,99.90,7.80,0.00,480.80,114.53,161.40,164.30,99.90,7.80,-0.83
2026-04-07 05:37:00,2026-04-07 05:37:59,Q08,482.40,123.60,58.40,59.30,99.90,8.40,-0.37,480.10,121.40,57.40,58.10,99.90,8.00,-0.37,479.20,120.30,56.40,57.50,99.90,7.80,0.74,480.57,121.77,172.20,174.90,99.90,8.07,0.00
2026-04-07 05:38:00,2026-04-07 05:38:59,Q08,480.40,118.40,55.40,56.60,99.90,7.60,-0.14,480.90,114.30,53.50,54.70,99.90,8.90,-0.51,480.00,114.70,53.50,54.70,99.90,7.80,-0.34,480.43,115.80,162.40,166.00,99.90,8.10,-1.00
2026-04-07 05:39:00,2026-04-07 05:39:59,Q08,480.80,122.40,57.40,58.60,99.90,7.50,-0.26,481.50,123.30,58.40,59.20,99.90,7.70,-0.57,479.70,121.80,56.40,58.00,99.90,7.80,0.66,480.67,122.50,172.20,175.80,99.90,7.67,-0.17
2026-04-07 05:40:00,2026-04-07 05:40:59,Q08,480.80,122.70,57.40,58.60,99.90,7.80,-0.29,481.20,117.70,55.40,56.30,99.90,7.90,-0.51,478.80,118.50,55.40,56.40,99.90,7.70,-0.17,480.27,119.63,168.20,171.30,99.90,7.80,-0.97
2026-04-07 05:41:00,2026-04-07 05:41:59,Q08,480.70,123.50,58.40,59.00,99.90,7.20,-0.29,481.40,124.40,58.40,59.60,99.90,8.20,-0.60,478.50,122.50,57.40,58.30,99.90,7.70,0.74,480.20,123.47,174.20,176.90,99.90,7.70,-0.14
2026-04-07 05:42:00,2026-04-07 05:42:59,Q08,481.00,115.90,54.50,55.30,99.90,7.80,-0.23,480.00,113.90,53.50,54.20,99.90,8.60,-0.46,480.20,112.00,52.50,53.80,99.90,8.40,0.14,480.40,113.93,160.50,163.30,99.90,8.27,-0.54
2026-04-07 05:43:00,2026-04-07 05:43:59,Q08,481.50,126.20,59.40,60.60,99.90,8.80,-0.31,481.30,122.40,57.40,58.70,99.90,8.60,-0.51,478.70,121.40,56.40,57.80,99.90,9.50,0.29,480.50,123.33,173.20,177.10,99.90,8.97,-0.54
2026-04-07 05:44:00,2026-04-07 05:44:59,Q08,480.70,121.80,57.40,58.10,99.90,7.60,-0.26,480.70,120.80,56.40,57.60,99.90,8.00,-0.51,479.90,120.40,56.40,57.50,99.90,8.20,0.54,480.43,121.00,170.20,173.20,99.90,7.93,-0.23
2026-04-07 05:45:00,2026-04-07 05:45:59,Q08,481.90,125.70,59.40,60.10,99.90,7.00,-0.43,479.70,124.80,58.40,59.40,99.90,8.20,-0.43,478.20,121.50,56.40,57.80,99.90,8.20,1.06,479.93,124.00,174.20,177.30,99.90,7.80,0.20
2026-04-07 05:46:00,2026-04-07 05:46:59,Q08,480.90,124.60,58.40,59.50,99.90,7.50,-0.29,480.60,125.10,59.40,60.00,99.90,7.90,-0.51,477.80,123.00,57.40,58.70,99.90,8.50,0.83,479.77,124.23,175.20,178.20,99.90,7.97,0.03
2026-04-07 05:47:00,2026-04-07 05:47:59,Q08,480.30,127.20,59.40,61.00,99.90,7.60,-0.20,479.90,129.30,60.40,61.80,99.90,7.90,-0.46,479.70,125.00,58.40,59.90,99.90,7.90,1.09,479.97,127.17,178.20,182.70,99.90,7.80,0.43
2026-04-07 05:48:00,2026-04-07 05:48:59,Q08,480.60,125.00,59.40,60.00,99.90,8.40,-0.26,480.80,125.00,59.40,60.00,99.90,8.00,-0.54,477.70,122.70,57.40,58.20,99.90,8.20,0.23,479.70,124.23,176.20,178.20,99.90,8.20,-0.57
2026-04-07 05:49:00,2026-04-07 05:49:59,Q08,479.40,131.90,61.40,62.70,99.90,7.60,-0.17,480.80,131.30,61.40,62.90,99.90,7.50,-0.60,478.40,127.90,59.40,60.70,99.90,7.20,0.91,479.53,130.37,182.20,186.30,99.90,7.43,0.14
2026-04-07 05:50:00,2026-04-07 05:50:59,Q08,481.10,128.20,60.40,61.60,99.90,8.10,-0.23,479.50,128.80,60.40,61.30,99.90,8.20,-0.31,479.10,127.40,59.40,60.80,99.90,7.80,1.09,479.90,128.13,180.20,183.70,99.90,8.03,0.54
2026-04-07 05:51:00,2026-04-07 05:51:59,Q08,480.70,119.50,56.40,57.10,99.90,8.50,-0.29,480.90,117.90,55.40,56.20,99.90,8.40,-0.49,477.70,117.00,54.50,55.80,99.90,8.10,0.26,479.77,118.13,166.30,169.10,99.90,8.33,-0.51
2026-04-07 05:52:00,2026-04-07 05:52:59,Q08,481.60,129.40,61.40,62.00,99.90,8.00,-0.40,480.40,128.20,60.40,61.40,99.90,8.10,-0.49,478.70,126.10,59.40,60.20,99.90,7.50,0.57,480.23,127.90,181.20,183.60,99.90,7.87,-0.31
2026-04-07 05:53:00,2026-04-07 05:53:59,Q08,479.30,121.30,56.40,58.00,99.90,7.30,-0.17,480.00,119.00,56.40,57.10,99.90,8.20,-0.51,478.50,117.90,54.50,55.90,99.90,8.20,0.20,479.27,119.40,167.30,171.00,99.90,7.90,-0.49
2026-04-07 05:54:00,2026-04-07 05:54:59,Q08,480.80,132.20,62.40,63.40,99.90,7.80,-0.29,480.10,128.90,60.40,61.40,99.90,8.20,-0.46,477.20,125.80,58.40,59.60,99.90,7.50,0.57,479.37,128.97,181.20,184.40,99.90,7.83,-0.17
2026-04-07 05:55:00,2026-04-07 05:55:59,Q08,480.00,126.00,59.40,60.50,99.90,7.50,-0.23,480.20,121.60,57.40,58.10,99.90,7.50,-0.54,477.40,122.40,57.40,58.20,99.90,7.70,0.34,479.20,123.33,174.20,176.80,99.90,7.57,-0.43
2026-04-07 05:56:00,2026-04-07 05:56:59,Q08,479.10,131.10,61.40,62.70,99.90,7.60,-0.17,480.20,130.50,61.40,62.40,99.90,7.60,-0.57,477.80,128.60,60.40,61.10,99.90,7.40,0.57,479.03,130.07,183.20,186.20,99.90,7.53,-0.17
2026-04-07 05:57:00,2026-04-07 05:57:59,Q08,480.30,130.30,61.40,62.40,99.90,7.20,-0.29,478.50,127.60,59.40,60.70,99.90,7.60,-0.31,478.70,125.40,58.40,59.80,99.90,7.50,0.57,479.17,127.77,179.20,182.90,99.90,7.43,-0.03
2026-04-07 05:58:00,2026-04-07 05:58:59,Q08,479.10,125.50,58.40,59.90,99.90,8.40,-0.09,480.10,118.50,55.40,56.60,99.90,8.60,-0.54,478.50,118.90,55.40,56.40,99.90,7.90,-0.31,479.23,120.97,169.20,172.90,99.90,8.30,-0.94
2026-04-07 05:59:00,2026-04-07 05:59:59,Q08,477.90,125.30,58.40,59.60,99.90,8.40,-0.29,478.50,123.30,57.40,58.80,99.90,7.70,-0.63,476.10,123.10,57.40,58.50,99.90,7.90,0.57,477.50,123.90,173.20,176.90,99.90,8.00,-0.34
2026-04-07 06:00:00,2026-04-07 06:00:59,Q08,477.40,130.60,61.40,62.00,99.90,7.90,-0.23,477.30,126.00,59.40,60.10,99.90,7.90,-0.51,476.40,125.10,58.40,59.50,99.90,7.70,-0.11,477.03,127.23,179.20,181.60,99.90,7.83,-0.86
2026-04-07 06:01:00,2026-04-07 06:01:59,Q08,477.90,122.40,57.40,58.20,99.90,7.10,-0.34,476.00,122.20,57.40,58.10,99.90,7.50,-0.34,475.90,120.90,56.40,57.00,99.90,7.20,0.63,476.60,121.83,171.20,173.30,99.90,7.27,-0.06
2026-04-07 06:02:00,2026-04-07 06:02:59,Q08,476.50,122.10,57.40,58.10,99.90,8.30,-0.20,475.50,119.90,55.40,56.50,99.90,8.00,-0.40,476.00,117.20,54.50,55.70,99.90,8.00,0.17,476.00,119.73,167.30,170.30,99.90,8.10,-0.43
2026-04-07 06:03:00,2026-04-07 06:03:59,Q08,476.20,127.00,59.40,60.50,99.90,7.70,-0.17,476.50,127.00,59.40,60.50,99.90,7.60,-0.46,475.80,122.80,56.40,58.00,99.90,7.40,0.60,476.17,125.60,175.20,179.00,99.90,7.57,-0.03
2026-04-07 06:04:00,2026-04-07 06:04:59,Q08,477.20,128.30,60.40,61.10,99.90,7.70,-0.40,476.90,128.30,59.40,60.90,99.90,7.30,-0.51,474.10,125.80,58.40,59.20,99.90,7.40,0.69,476.07,127.47,178.20,181.20,99.90,7.47,-0.23
2026-04-07 06:05:00,2026-04-07 06:05:59,Q08,476.50,123.40,57.40,58.50,99.90,7.00,-0.23,475.30,117.60,54.50,55.60,99.90,7.50,-0.37,476.10,119.20,55.40,56.60,99.90,6.50,-0.66,475.97,120.07,167.30,170.70,99.90,7.00,-1.26
2026-04-07 06:06:00,2026-04-07 06:06:59,Q08,477.50,125.80,58.40,59.60,99.90,8.40,-0.40,475.80,122.70,56.40,58.00,99.90,7.80,-0.43,474.00,122.30,56.40,57.80,99.90,7.50,0.51,475.77,123.60,171.20,175.40,99.90,7.90,-0.31
2026-04-07 06:07:00,2026-04-07 06:07:59,Q08,475.40,127.00,59.40,60.30,99.90,7.30,-0.14,475.70,121.70,56.40,57.50,99.90,8.00,-0.46,475.30,123.30,57.40,58.40,99.90,7.20,-0.09,475.47,124.00,173.20,176.20,99.90,7.50,-0.69
2026-04-07 06:08:00,2026-04-07 06:08:59,Q08,476.10,107.90,49.50,50.90,99.90,7.40,-0.23,476.50,108.70,50.50,51.40,99.90,7.70,-0.49,476.40,107.80,49.50,50.90,99.90,8.00,0.40,476.33,108.13,149.50,153.20,99.90,7.70,-0.31
2026-04-07 06:09:00,2026-04-07 06:09:59,Q08,476.90,118.60,55.40,56.20,99.90,7.70,-0.23,476.40,114.50,53.50,54.30,99.90,8.10,-0.43,477.20,114.00,53.50,54.40,99.90,7.30,-0.31,476.83,115.70,162.40,164.90,99.90,7.70,-0.97
2026-04-07 06:10:00,2026-04-07 06:10:59,Q08,476.40,116.40,54.50,55.20,99.90,8.10,-0.14,476.70,111.10,51.50,52.80,99.90,8.40,-0.46,476.50,109.60,50.50,51.90,99.90,8.80,-0.17,476.53,112.37,156.50,159.90,99.90,8.43,-0.77
2026-04-07 06:11:00,2026-04-07 06:11:59,Q08,477.50,126.50,59.40,60.10,99.90,8.00,-0.26,476.00,123.20,57.40,58.50,99.90,8.30,-0.37,476.70,124.30,58.40,59.00,99.90,8.00,0.20,476.73,124.67,175.20,177.60,99.90,8.10,-0.43
2026-04-07 06:12:00,2026-04-07 06:12:59,Q08,478.50,137.50,64.30,65.50,99.90,8.20,-0.40,476.40,138.30,64.30,65.70,99.90,7.90,-0.34,475.20,135.60,63.40,64.10,99.90,8.10,0.89,476.70,137.13,192.00,195.30,99.90,8.07,0.14
2026-04-07 06:13:00,2026-04-07 06:13:59,Q08,477.50,119.50,55.40,56.80,99.90,8.10,-0.26,477.80,117.10,54.50,55.80,99.90,8.60,-0.54,475.40,116.50,54.50,55.10,99.90,7.50,0.23,476.90,117.70,164.40,167.70,99.90,8.07,-0.57
2026-04-07 06:14:00,2026-04-07 06:14:59,Q08,477.10,129.00,60.40,61.50,99.90,8.00,-0.17,476.20,127.50,59.40,60.50,99.90,8.10,-0.37,476.60,126.30,58.40,60.00,99.90,7.80,0.14,476.63,127.60,178.20,182.00,99.90,7.97,-0.40
2026-04-07 06:15:00,2026-04-07 06:15:59,Q08,477.60,119.90,55.40,56.80,99.90,8.50,-0.34,476.80,118.10,55.40,56.20,99.90,8.30,-0.51,474.50,117.30,54.50,55.50,99.90,8.30,0.63,476.30,118.43,165.30,168.50,99.90,8.37,-0.23
2026-04-07 06:16:00,2026-04-07 06:16:59,Q08,477.90,129.60,60.40,61.50,99.90,7.70,-0.37,476.90,126.60,58.40,60.00,99.90,8.70,-0.46,474.70,125.10,58.40,59.20,99.90,7.70,-0.14,476.50,127.10,177.20,180.70,99.90,8.03,-0.97
2026-04-07 06:17:00,2026-04-07 06:17:59,Q08,478.40,123.70,57.40,58.80,99.90,6.90,-0.40,476.80,122.70,57.40,58.10,99.90,8.00,-0.40,475.20,119.80,55.40,56.50,99.90,6.90,0.40,476.80,122.07,170.20,173.40,99.90,7.27,-0.40
2026-04-07 06:18:00,2026-04-07 06:18:59,Q08,478.20,131.10,61.40,62.60,99.90,7.50,-0.31,476.50,130.70,60.40,61.90,99.90,8.00,-0.37,475.10,127.10,59.40,60.30,99.90,7.70,0.80,476.60,129.63,181.20,184.80,99.90,7.73,0.11
2026-04-07 06:19:00,2026-04-07 06:19:59,Q08,477.60,129.50,60.40,61.50,99.90,7.80,-0.34,477.30,126.70,59.40,60.10,99.90,7.80,-0.51,474.60,126.30,58.40,59.70,99.90,7.70,0.49,476.50,127.50,178.20,181.30,99.90,7.77,-0.37
2026-04-07 06:20:00,2026-04-07 06:20:59,Q08,477.40,127.90,59.40,60.60,99.90,7.40,-0.26,478.00,126.90,59.40,60.20,99.90,7.60,-0.51,475.10,124.40,57.40,58.90,99.90,7.70,0.91,476.83,126.40,176.20,179.70,99.90,7.57,0.14
2026-04-07 06:21:00,2026-04-07 06:21:59,Q08,477.80,123.80,57.40,58.70,99.90,8.00,-0.31,476.20,119.10,55.40,56.60,99.90,8.40,-0.34,475.20,119.50,55.40,56.50,99.90,7.50,0.03,476.40,120.80,168.20,171.80,99.90,7.97,-0.63
2026-04-07 06:22:00,2026-04-07 06:22:59,Q08,478.40,126.30,59.40,60.20,99.90,8.10,-0.29,476.60,126.50,58.40,60.00,99.90,8.50,-0.34,475.70,123.90,57.40,58.40,99.90,8.00,0.71,476.90,125.57,175.20,178.60,99.90,8.20,0.09
2026-04-07 06:23:00,2026-04-07 06:23:59,Q08,476.60,123.70,57.40,58.50,99.90,7.70,-0.23,477.30,122.60,57.40,58.20,99.90,8.40,-0.54,475.60,121.10,56.40,57.50,99.90,7.50,0.20,476.50,122.47,171.20,174.20,99.90,7.87,-0.57
2026-04-07 06:24:00,2026-04-07 06:24:59,Q08,478.30,126.90,59.40,60.20,99.90,7.30,-0.34,476.60,126.60,58.40,60.00,99.90,7.30,-0.40,475.30,122.70,56.40,58.00,99.90,7.30,0.74,476.73,125.40,174.20,178.20,99.90,7.30,0.00
2026-04-07 06:25:00,2026-04-07 06:25:59,Q08,477.00,126.90,59.40,60.10,99.90,8.10,-0.26,477.50,127.70,59.40,60.60,99.90,8.20,-0.57,474.70,125.10,58.40,59.20,99.90,8.00,0.77,476.40,126.57,177.20,179.90,99.90,8.10,-0.06
2026-04-07 06:26:00,2026-04-07 06:26:59,Q08,476.90,123.80,57.40,58.50,99.90,7.90,-0.20,477.60,122.50,57.40,58.20,99.90,7.70,-0.57,476.50,121.50,56.40,57.60,99.90,7.60,0.20,477.00,122.60,171.20,174.30,99.90,7.73,-0.57
2026-04-07 06:27:00,2026-04-07 06:27:59,Q08,477.60,129.10,60.40,61.50,99.90,7.30,-0.17,478.40,127.40,59.40,60.70,99.90,7.70,-0.51,477.50,125.60,58.40,59.60,99.90,7.80,0.57,477.83,127.37,178.20,181.80,99.90,7.60,-0.11
2026-04-07 06:28:00,2026-04-07 06:28:59,Q08,478.40,128.60,60.40,61.20,99.90,7.60,-0.26,479.20,127.20,59.40,60.80,99.90,7.70,-0.51,476.20,123.70,57.40,58.50,99.90,7.90,0.40,477.93,126.50,177.20,180.50,99.90,7.73,-0.37
2026-04-07 06:29:00,2026-04-07 06:29:59,Q08,480.30,121.90,57.40,58.10,99.90,8.30,-0.37,477.90,121.30,56.40,57.70,99.90,8.40,-0.34,477.00,119.50,55.40,56.80,99.90,8.30,0.46,478.40,120.90,169.20,172.60,99.90,8.33,-0.26
2026-04-07 06:30:00,2026-04-07 06:30:59,Q08,479.00,116.40,54.50,55.60,99.90,8.50,-0.23,478.00,113.90,53.50,54.00,99.90,8.20,-0.43,477.90,114.90,53.50,54.40,99.90,8.00,-0.03,478.30,115.07,161.50,164.00,99.90,8.23,-0.69
2026-04-07 06:31:00,2026-04-07 06:31:59,Q08,479.60,104.70,48.50,49.80,99.90,7.50,-0.40,477.30,101.50,47.50,48.20,99.90,7.60,-0.37,477.10,100.60,46.50,47.70,99.90,7.90,0.54,478.00,102.27,142.50,145.70,99.90,7.67,-0.23
2026-04-07 06:32:00,2026-04-07 06:32:59,Q08,478.40,120.20,56.40,57.40,99.90,8.10,-0.29,479.00,119.80,56.40,57.00,99.90,7.50,-0.54,476.30,117.80,54.50,55.70,99.90,7.70,0.71,477.90,119.27,167.30,170.10,99.90,7.77,-0.11
2026-04-07 06:33:00,2026-04-07 06:33:59,Q08,477.80,119.30,55.40,56.80,99.90,8.10,-0.17,478.20,114.40,53.50,54.50,99.90,8.80,-0.51,477.70,113.10,52.50,53.90,99.90,7.90,-0.20,477.90,115.60,161.40,165.20,99.90,8.27,-0.89
2026-04-07 06:34:00,2026-04-07 06:34:59,Q08,478.60,119.30,55.40,56.90,99.90,7.50,-0.23,478.00,119.60,55.40,56.90,99.90,8.00,-0.43,478.10,118.60,55.40,56.40,99.90,8.00,0.71,478.23,119.17,166.20,170.20,99.90,7.83,0.06
2026-04-07 06:35:00,2026-04-07 06:35:59,Q08,477.90,122.10,57.40,58.20,99.90,7.30,-0.17,478.50,116.90,54.50,55.40,99.90,7.60,-0.57,477.40,116.70,55.00,55.30,100.00,7.60,0.00,477.93,118.57,166.90,168.90,99.93,7.50,-0.74
2026-04-07 06:36:00,2026-04-07 06:36:59,Q08,478.10,117.10,54.50,55.90,99.90,7.60,-0.31,478.70,117.80,54.50,55.90,99.90,7.40,-0.49,476.40,115.00,53.50,54.70,99.90,8.10,0.94,477.73,116.63,162.50,166.50,99.90,7.70,0.14
2026-04-07 06:37:00,2026-04-07 06:37:59,Q08,478.20,97.00,45.50,46.40,99.90,9.10,-0.23,478.90,95.10,44.50,45.40,99.90,8.20,-0.54,477.40,93.60,43.60,44.40,99.90,8.20,0.46,478.17,95.23,133.60,136.20,99.90,8.50,-0.31
2026-04-07 06:38:00,2026-04-07 06:38:59,Q08,479.80,118.70,55.40,56.50,99.90,8.20,-0.31,477.70,114.00,53.50,54.40,99.90,8.90,-0.34,476.90,112.50,52.50,53.30,99.90,8.40,0.03,478.13,115.07,161.40,164.20,99.90,8.50,-0.63
2026-04-07 06:39:00,2026-04-07 06:39:59,Q08,479.50,107.40,50.50,51.30,99.90,8.20,-0.40,478.30,107.40,50.50,51.10,99.90,7.90,-0.46,476.10,103.80,48.50,49.00,99.90,8.70,0.80,477.97,106.20,149.50,151.40,99.90,8.27,-0.06
2026-04-07 06:40:00,2026-04-07 06:40:59,Q08,477.90,107.80,50.50,51.00,99.90,8.00,-0.23,478.80,106.00,49.50,50.70,99.90,8.40,-0.57,476.00,106.70,49.50,50.50,99.90,8.90,0.11,477.57,106.83,149.50,152.20,99.90,8.43,-0.69
2026-04-07 06:41:00,2026-04-07 06:41:59,Q08,477.70,122.50,57.40,58.20,99.90,7.50,-0.20,477.80,123.80,57.40,58.70,99.90,8.00,-0.54,477.20,121.10,56.40,57.70,99.90,7.50,0.57,477.57,122.47,171.20,174.60,99.90,7.67,-0.17
2026-04-07 06:42:00,2026-04-07 06:42:59,Q08,478.30,123.00,57.40,58.80,99.90,7.30,-0.17,478.90,123.10,57.40,58.80,99.90,7.30,-0.54,477.90,120.40,56.40,57.20,99.90,7.90,0.60,478.37,122.17,171.20,174.80,99.90,7.50,-0.11
2026-04-07 06:43:00,2026-04-07 06:43:59,Q08,477.90,118.00,55.40,56.30,99.90,7.20,-0.26,478.30,116.30,54.50,55.40,99.90,7.90,-0.57,477.20,114.00,53.50,54.40,99.90,7.70,0.49,477.80,116.10,163.40,166.10,99.90,7.60,-0.34
2026-04-07 06:44:00,2026-04-07 06:44:59,Q08,478.30,120.50,56.40,57.40,99.90,7.90,-0.34,478.30,121.00,56.40,57.80,99.90,7.30,-0.51,475.60,116.70,54.50,55.10,99.90,7.80,0.80,477.40,119.40,167.30,170.30,99.90,7.67,-0.06
2026-04-07 06:45:00,2026-04-07 06:45:59,Q08,477.60,107.00,50.50,51.00,99.90,8.10,-0.20,476.80,107.40,49.50,50.90,99.90,8.10,-0.40,477.30,105.00,49.50,50.10,99.90,7.90,0.74,477.23,106.47,149.50,152.00,99.90,8.03,0.14
2026-04-07 06:46:00,2026-04-07 06:46:59,Q08,479.00,118.70,55.40,56.50,99.90,8.00,-0.40,476.90,115.90,53.50,54.70,99.90,8.00,-0.43,475.60,115.80,53.50,54.60,99.90,8.30,0.40,477.17,116.80,162.40,165.80,99.90,8.10,-0.43
2026-04-07 06:47:00,2026-04-07 06:47:59,Q08,478.20,104.30,48.50,49.70,99.90,7.60,-0.34,478.10,102.80,47.50,48.80,99.90,7.50,-0.51,475.70,101.80,46.50,48.00,99.90,8.20,0.77,477.33,102.97,142.50,146.50,99.90,7.77,-0.09
2026-04-07 06:48:00,2026-04-07 06:48:59,Q08,477.60,125.60,58.40,59.60,99.90,7.70,-0.20,477.80,125.00,58.40,59.60,99.90,8.20,-0.54,477.20,124.00,58.40,59.10,99.90,7.50,0.51,477.53,124.87,175.20,178.30,99.90,7.80,-0.23
2026-04-07 06:49:00,2026-04-07 06:49:59,Q08,478.80,124.70,58.40,59.30,99.90,7.40,-0.31,477.80,122.00,57.40,58.20,99.90,7.60,-0.43,475.40,121.80,56.40,57.50,99.90,7.80,0.66,477.33,122.83,172.20,175.00,99.90,7.60,-0.09
2026-04-07 06:50:00,2026-04-07 06:50:59,Q08,477.40,111.00,51.50,52.90,99.90,8.20,-0.17,478.20,107.30,50.50,51.10,99.90,8.10,-0.54,476.60,108.10,50.50,51.40,99.90,8.50,-0.31,477.40,108.80,152.50,155.40,99.90,8.27,-1.03
2026-04-07 06:51:00,2026-04-07 06:51:59,Q08,478.60,124.00,58.40,59.30,99.90,7.80,-0.34,476.60,123.90,57.40,58.50,99.90,8.00,-0.40,476.70,120.80,56.40,57.10,99.90,7.60,0.77,477.30,122.90,172.20,174.90,99.90,7.80,0.03
2026-04-07 06:52:00,2026-04-07 06:52:59,Q08,478.90,130.00,61.40,62.10,99.90,7.10,-0.31,479.00,125.30,58.40,59.90,99.90,7.30,-0.57,476.00,126.60,58.40,60.00,99.90,7.20,-0.09,477.97,127.30,178.20,182.00,99.90,7.20,-0.97
2026-04-07 06:53:00,2026-04-07 06:53:59,Q08,478.60,121.10,56.40,57.80,99.90,8.00,-0.31,478.60,124.80,58.40,59.30,99.90,7.90,-0.49,475.50,120.60,56.40,57.00,99.90,8.00,1.06,477.57,122.17,171.20,174.10,99.90,7.97,0.26
2026-04-07 06:54:00,2026-04-07 06:54:59,Q08,479.10,133.40,62.40,63.70,99.90,7.50,-0.34,478.80,131.10,61.40,62.60,99.90,7.70,-0.43,476.00,131.40,61.40,62.40,99.90,7.60,0.63,477.97,131.97,185.20,188.70,99.90,7.60,-0.14
2026-04-07 06:55:00,2026-04-07 06:55:59,Q08,477.70,127.00,59.40,60.60,99.90,7.60,-0.20,478.30,123.40,57.40,58.80,99.90,8.10,-0.54,476.40,121.50,56.40,57.60,99.90,7.80,0.03,477.47,123.97,173.20,177.00,99.90,7.83,-0.71
2026-04-07 06:56:00,2026-04-07 06:56:59,Q08,478.50,133.80,62.40,63.60,99.90,7.10,-0.34,476.00,132.40,61.40,62.80,99.90,7.10,-0.40,474.80,132.40,61.40,62.60,99.90,6.50,0.57,476.43,132.87,185.20,189.00,99.90,6.90,-0.17
2026-04-07 06:57:00,2026-04-07 06:57:59,Q08,478.00,124.40,58.40,59.30,99.90,7.80,-0.31,476.60,120.50,56.40,57.10,99.90,7.50,-0.43,474.40,121.60,56.40,57.40,99.90,7.70,0.03,476.33,122.17,171.20,173.80,99.90,7.67,-0.71
2026-04-07 06:58:00,2026-04-07 06:58:59,Q08,477.50,137.60,64.30,65.30,99.90,7.80,-0.34,476.80,137.30,64.30,65.20,99.90,7.40,-0.54,474.00,134.40,62.40,63.50,99.90,7.10,0.54,476.10,136.43,191.00,194.00,99.90,7.43,-0.34
2026-04-07 06:59:00,2026-04-07 06:59:59,Q08,476.30,129.90,60.40,61.40,99.90,7.80,-0.14,476.40,126.80,58.40,60.00,99.90,7.60,-0.51,475.80,126.10,58.40,59.80,99.90,7.20,-0.26,476.17,127.60,177.20,181.20,99.90,7.53,-0.91
2026-04-07 07:00:00,2026-04-07 07:00:59,Q08,475.90,140.20,65.30,66.50,99.90,7.20,-0.17,476.60,136.40,63.40,64.70,99.90,7.30,-0.54,474.60,136.60,63.40,64.50,99.90,7.00,0.31,475.70,137.73,192.10,195.70,99.90,7.17,-0.40
