Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-07 07:01:00,2026-04-07 07:01:59,Q08,476.40,123.10,57.40,58.50,99.90,7.70,-0.23,474.90,120.80,55.40,56.90,99.90,7.60,-0.37,475.00,120.90,56.40,57.00,99.90,7.70,0.63,475.43,121.60,169.20,172.40,99.90,7.67,0.03
2026-04-07 07:02:00,2026-04-07 07:02:59,Q08,476.70,128.40,59.40,60.90,99.90,7.90,-0.40,474.00,127.00,59.40,60.20,99.90,7.80,-0.34,473.60,127.80,59.40,60.10,99.90,7.10,-0.17,474.77,127.73,178.20,181.20,99.90,7.60,-0.91
2026-04-07 07:03:00,2026-04-07 07:03:59,Q08,475.90,125.00,58.40,59.40,99.90,7.90,-0.26,476.40,123.80,57.40,58.50,99.90,7.80,-0.60,473.70,120.70,55.40,56.80,99.90,7.70,0.49,475.33,123.17,171.20,174.70,99.90,7.80,-0.37
2026-04-07 07:04:00,2026-04-07 07:04:59,Q08,478.30,127.80,59.40,60.70,99.90,8.10,-0.29,476.00,124.90,58.40,59.00,99.90,8.20,-0.37,476.00,124.60,58.40,59.00,99.90,8.70,-0.11,476.77,125.77,176.20,178.70,99.90,8.33,-0.77
2026-04-07 07:05:00,2026-04-07 07:05:59,Q08,477.10,118.30,55.40,56.30,99.90,7.90,-0.20,476.10,117.90,54.50,55.70,99.90,8.20,-0.43,476.50,115.20,53.50,54.70,99.90,8.00,0.37,476.57,117.13,163.40,166.70,99.90,8.03,-0.26
2026-04-07 07:06:00,2026-04-07 07:06:59,Q08,477.80,125.20,58.40,59.60,99.90,8.00,-0.29,476.10,121.80,56.40,57.60,99.90,7.90,-0.37,476.40,121.90,56.40,57.60,99.90,7.90,-0.14,476.77,122.97,171.20,174.80,99.90,7.93,-0.80
2026-04-07 07:07:00,2026-04-07 07:07:59,Q08,477.70,119.50,55.40,56.80,99.90,8.00,-0.23,476.50,118.00,55.40,56.20,99.90,7.90,-0.46,477.00,116.40,54.50,55.30,99.90,8.30,-0.26,477.07,117.97,165.30,168.30,99.90,8.07,-0.94
2026-04-07 07:08:00,2026-04-07 07:08:59,Q08,477.90,125.50,58.40,59.60,99.90,8.50,-0.23,476.10,123.20,57.40,58.50,99.90,8.20,-0.34,477.10,121.90,56.40,57.70,99.90,8.10,0.20,477.03,123.53,172.20,175.80,99.90,8.27,-0.37
2026-04-07 07:09:00,2026-04-07 07:09:59,Q08,479.30,112.20,52.50,53.60,99.90,8.70,-0.34,476.60,110.00,51.50,52.40,99.90,9.10,-0.34,475.60,109.10,50.50,51.80,99.90,8.80,0.11,477.17,110.43,154.50,157.80,99.90,8.87,-0.57
2026-04-07 07:10:00,2026-04-07 07:10:59,Q08,478.70,127.30,59.40,60.70,99.90,7.70,-0.40,476.30,124.60,58.40,59.00,99.90,7.60,-0.43,475.20,124.00,57.40,58.90,99.90,8.10,0.00,476.73,125.30,175.20,178.60,99.90,7.80,-0.83
2026-04-07 07:11:00,2026-04-07 07:11:59,Q08,478.30,123.80,57.40,58.80,99.90,8.30,-0.31,476.10,118.00,55.40,56.20,99.90,8.30,-0.34,476.50,118.40,55.40,56.20,99.90,7.90,-0.46,476.97,120.07,168.20,171.20,99.90,8.17,-1.11
2026-04-07 07:12:00,2026-04-07 07:12:59,Q08,477.10,130.40,61.40,62.00,99.90,7.30,-0.23,477.90,128.50,60.40,61.10,99.90,7.40,-0.54,475.10,127.90,59.40,60.30,99.90,7.20,0.11,476.70,128.93,181.20,183.40,99.90,7.30,-0.66
2026-04-07 07:13:00,2026-04-07 07:13:59,Q08,478.90,125.20,58.40,59.80,99.90,7.50,-0.37,477.60,124.40,58.40,59.10,99.90,8.20,-0.46,475.10,121.50,56.40,57.50,99.90,8.00,0.34,477.20,123.70,173.20,176.40,99.90,7.90,-0.49
2026-04-07 07:14:00,2026-04-07 07:14:59,Q08,478.70,131.80,61.40,62.60,99.90,7.80,-0.43,476.00,131.30,61.40,62.40,99.90,7.50,-0.37,475.40,129.20,60.40,61.30,99.90,7.30,0.31,476.70,130.77,183.20,186.30,99.90,7.53,-0.49
2026-04-07 07:15:00,2026-04-07 07:15:59,Q08,477.10,128.80,60.40,61.10,99.90,7.30,-0.31,475.50,125.90,58.40,59.40,99.90,7.70,-0.37,475.90,123.90,57.40,58.40,99.90,7.60,-0.03,476.17,126.20,176.20,178.90,99.90,7.53,-0.71
2026-04-07 07:16:00,2026-04-07 07:16:59,Q08,477.00,131.20,61.40,62.50,99.90,7.50,-0.23,475.50,125.80,58.40,59.40,99.90,7.10,-0.37,476.50,124.30,58.40,59.00,99.90,7.20,-0.26,476.33,127.10,178.20,180.90,99.90,7.27,-0.86
2026-04-07 07:17:00,2026-04-07 07:17:59,Q08,477.70,128.80,60.40,61.10,99.90,7.80,-0.23,475.40,126.20,58.40,59.80,99.90,8.10,-0.29,475.80,124.20,57.40,58.90,99.90,7.20,0.03,476.30,126.40,176.20,179.80,99.90,7.70,-0.49
2026-04-07 07:18:00,2026-04-07 07:18:59,Q08,476.50,127.20,59.40,60.50,99.90,7.00,-0.17,476.80,119.70,55.40,56.60,99.90,8.20,-0.51,476.10,121.40,56.40,57.60,99.90,7.50,-0.89,476.47,122.77,171.20,174.70,99.90,7.57,-1.57
2026-04-07 07:19:00,2026-04-07 07:19:59,Q08,477.20,130.20,61.40,62.00,99.90,8.30,-0.31,477.20,129.10,60.40,61.50,99.90,8.00,-0.54,474.80,126.40,58.40,59.70,99.90,7.90,0.03,476.40,128.57,180.20,183.20,99.90,8.07,-0.83
2026-04-07 07:20:00,2026-04-07 07:20:59,Q08,478.70,126.90,59.40,60.20,99.90,7.00,-0.37,476.20,121.80,56.40,57.60,99.90,6.90,-0.40,475.10,122.40,56.40,58.00,99.90,6.70,-0.34,476.67,123.70,172.20,175.80,99.90,6.87,-1.11
2026-04-07 07:21:00,2026-04-07 07:21:59,Q08,478.40,133.00,62.40,63.60,99.90,7.60,-0.31,475.80,128.00,59.40,60.80,99.90,7.70,-0.37,475.80,127.20,59.40,60.30,99.90,7.60,0.03,476.67,129.40,181.20,184.70,99.90,7.63,-0.66
2026-04-07 07:22:00,2026-04-07 07:22:59,Q08,477.90,127.60,59.40,60.60,99.90,7.50,-0.40,476.70,125.50,58.40,59.50,99.90,7.60,-0.49,474.40,124.30,57.40,58.80,99.90,7.60,0.03,476.33,125.80,175.20,178.90,99.90,7.57,-0.86
2026-04-07 07:23:00,2026-04-07 07:23:59,Q08,478.30,132.90,62.40,63.10,99.90,7.30,-0.34,476.90,127.50,59.40,60.50,99.90,7.40,-0.46,475.30,128.60,59.40,60.80,99.90,7.40,-0.11,476.83,129.67,181.20,184.40,99.90,7.37,-0.91
2026-04-07 07:24:00,2026-04-07 07:24:59,Q08,478.30,128.10,60.40,61.20,99.90,7.50,-0.37,475.70,126.10,58.40,59.80,99.90,8.10,-0.40,475.70,124.90,57.40,58.90,99.90,8.10,-0.23,476.57,126.37,176.20,179.90,99.90,7.90,-1.00
2026-04-07 07:25:00,2026-04-07 07:25:59,Q08,476.90,124.00,58.40,59.00,99.90,7.90,-0.14,476.30,118.50,55.40,56.20,99.90,8.30,-0.40,476.50,120.40,56.40,57.10,99.90,8.40,-0.46,476.57,120.97,170.20,172.30,99.90,8.20,-1.00
2026-04-07 07:26:00,2026-04-07 07:26:59,Q08,478.20,125.70,58.40,59.80,99.90,7.30,-0.46,476.20,122.00,57.40,58.10,99.90,7.70,-0.49,474.60,122.20,56.40,57.80,99.90,7.80,0.11,476.33,123.30,172.20,175.70,99.90,7.60,-0.83
2026-04-07 07:27:00,2026-04-07 07:27:59,Q08,477.80,126.40,59.40,60.10,99.90,7.20,-0.37,476.70,121.40,56.40,57.60,99.90,7.50,-0.49,474.50,122.50,56.40,57.80,99.90,7.70,-0.51,476.33,123.43,172.20,175.50,99.90,7.47,-1.37
2026-04-07 07:28:00,2026-04-07 07:28:59,Q08,476.70,122.70,57.40,58.10,99.90,8.20,-0.20,476.80,119.30,55.40,56.60,99.90,8.00,-0.51,476.30,119.50,55.40,56.60,99.90,8.00,-0.29,476.60,120.50,168.20,171.30,99.90,8.07,-1.00
2026-04-07 07:29:00,2026-04-07 07:29:59,Q08,478.20,124.90,58.40,59.30,99.90,7.80,-0.34,475.90,122.50,56.40,58.00,99.90,8.10,-0.34,475.30,119.80,55.40,56.50,99.90,8.20,0.03,476.47,122.40,170.20,173.80,99.90,8.03,-0.66
2026-04-07 07:30:00,2026-04-07 07:30:59,Q08,476.80,129.80,60.40,61.40,99.90,7.30,-0.29,477.40,122.70,57.40,58.20,99.90,8.00,-0.57,474.70,123.10,57.40,58.30,99.90,7.40,-1.06,476.30,125.20,175.20,177.90,99.90,7.57,-1.91
2026-04-07 07:31:00,2026-04-07 07:31:59,Q08,476.70,121.90,56.40,57.60,99.90,7.80,-0.23,477.00,122.10,57.40,58.20,99.90,7.50,-0.57,476.30,122.00,57.40,58.10,99.90,7.50,0.26,476.67,122.00,171.20,173.90,99.90,7.60,-0.54
2026-04-07 07:32:00,2026-04-07 07:32:59,Q08,477.90,131.30,61.40,62.50,99.90,7.20,-0.34,475.90,125.60,58.40,59.40,99.90,8.40,-0.37,475.20,126.30,58.40,59.80,99.90,8.00,-0.37,476.33,127.73,178.20,181.70,99.90,7.87,-1.09
2026-04-07 07:33:00,2026-04-07 07:33:59,Q08,478.50,123.10,57.40,58.80,99.90,6.70,-0.37,476.30,120.20,56.40,57.10,99.90,7.60,-0.40,476.20,119.10,55.40,56.60,99.90,7.90,0.51,477.00,120.80,169.20,172.50,99.90,7.40,-0.26
2026-04-07 07:34:00,2026-04-07 07:34:59,Q08,477.00,128.20,60.40,61.10,99.90,8.40,-0.23,476.40,123.40,57.40,58.50,99.90,7.90,-0.40,476.60,124.60,58.40,59.00,99.90,7.50,-0.29,476.67,125.40,176.20,178.60,99.90,7.93,-0.91
2026-04-07 07:35:00,2026-04-07 07:35:59,Q08,476.40,120.50,56.40,57.10,99.90,8.10,-0.14,476.80,116.30,54.50,55.20,99.90,8.40,-0.54,475.70,115.40,53.50,54.60,99.90,8.50,-0.14,476.30,117.40,164.40,166.90,99.90,8.33,-0.83
2026-04-07 07:36:00,2026-04-07 07:36:59,Q08,476.70,124.80,58.40,59.00,99.90,8.00,-0.17,476.00,121.00,56.40,57.60,99.90,8.50,-0.43,476.30,119.70,55.40,56.60,99.90,7.90,-0.09,476.33,121.83,170.20,173.20,99.90,8.13,-0.69
2026-04-07 07:37:00,2026-04-07 07:37:59,Q08,477.50,125.20,58.40,59.60,99.90,7.60,-0.34,477.00,120.30,56.40,57.20,99.90,8.20,-0.49,474.40,120.40,55.40,56.90,99.90,7.80,-0.17,476.30,121.97,170.20,173.70,99.90,7.87,-1.00
2026-04-07 07:38:00,2026-04-07 07:38:59,Q08,478.00,127.70,59.40,60.70,99.90,7.60,-0.46,475.70,124.10,57.40,58.90,99.90,7.80,-0.37,475.00,124.80,57.40,58.90,99.90,8.00,-0.11,476.23,125.53,174.20,178.50,99.90,7.80,-0.94
2026-04-07 07:39:00,2026-04-07 07:39:59,Q08,476.60,122.30,57.40,58.10,99.90,7.90,-0.20,477.60,121.80,56.40,57.70,99.90,7.90,-0.66,475.40,120.90,56.40,57.00,99.90,8.10,0.26,476.53,121.67,170.20,172.80,99.90,7.97,-0.60
2026-04-07 07:40:00,2026-04-07 07:40:59,Q08,478.50,127.00,59.40,60.70,99.90,7.00,-0.46,475.90,121.50,56.40,57.50,99.90,7.60,-0.37,475.20,122.00,56.40,58.00,99.90,7.40,-0.17,476.53,123.50,172.20,176.20,99.90,7.33,-1.00
2026-04-07 07:41:00,2026-04-07 07:41:59,Q08,478.40,122.10,57.40,58.30,99.90,7.90,-0.40,476.30,119.70,55.40,56.60,99.90,7.80,-0.43,474.90,118.30,54.50,55.90,99.90,7.90,0.20,476.53,120.03,167.30,170.80,99.90,7.87,-0.63
2026-04-07 07:42:00,2026-04-07 07:42:59,Q08,477.70,122.30,57.40,58.20,99.90,7.50,-0.37,476.60,118.00,55.40,56.20,99.90,8.10,-0.46,474.60,117.30,54.50,55.50,99.90,8.10,0.00,476.30,119.20,167.30,169.90,99.90,7.90,-0.83
2026-04-07 07:43:00,2026-04-07 07:43:59,Q08,478.40,130.70,61.40,62.10,99.90,7.30,-0.40,476.10,125.80,58.40,59.50,99.90,7.90,-0.40,475.60,128.10,59.40,60.80,99.90,7.60,0.06,476.70,128.20,179.20,182.40,99.90,7.60,-0.74
2026-04-07 07:44:00,2026-04-07 07:44:59,Q08,477.60,123.40,57.40,58.70,99.90,8.10,-0.40,477.00,122.40,57.40,58.20,99.90,8.10,-0.40,474.50,121.50,56.40,57.40,99.90,8.10,0.54,476.37,122.43,171.20,174.30,99.90,8.10,-0.26
2026-04-07 07:45:00,2026-04-07 07:45:59,Q08,478.00,129.60,60.40,61.70,99.90,7.40,-0.34,475.70,128.40,59.40,60.80,99.90,7.70,-0.31,475.70,127.10,59.40,60.30,99.90,7.80,0.40,476.47,128.37,179.20,182.80,99.90,7.63,-0.26
2026-04-07 07:46:00,2026-04-07 07:46:59,Q08,478.10,132.10,62.40,63.10,99.90,8.00,-0.31,475.90,130.00,60.40,61.80,99.90,8.60,-0.34,476.30,129.10,60.40,61.40,99.90,8.60,0.23,476.77,130.40,183.20,186.30,99.90,8.40,-0.43
2026-04-07 07:47:00,2026-04-07 07:47:59,Q08,478.60,124.90,58.40,59.30,99.90,7.60,-0.40,476.20,122.10,57.40,58.10,99.90,7.30,-0.40,474.80,121.00,56.40,57.40,99.90,7.70,-0.17,476.53,122.67,172.20,174.80,99.90,7.53,-0.97
2026-04-07 07:48:00,2026-04-07 07:48:59,Q08,477.80,133.90,62.40,63.40,99.90,7.20,-0.34,475.50,131.80,61.40,62.20,99.90,7.60,-0.37,475.80,128.70,59.40,60.80,99.90,7.90,0.20,476.37,131.47,183.20,186.40,99.90,7.57,-0.51
2026-04-07 07:49:00,2026-04-07 07:49:59,Q08,476.10,127.20,59.40,60.50,99.90,7.30,-0.17,476.30,119.70,55.40,56.60,99.90,7.20,-0.51,474.90,121.90,56.40,57.40,99.90,7.00,-1.06,475.77,122.93,171.20,174.50,99.90,7.17,-1.74
2026-04-07 07:50:00,2026-04-07 07:50:59,Q08,476.20,131.30,61.40,62.40,99.90,6.80,-0.23,476.00,130.50,60.40,61.90,99.90,7.10,-0.49,474.80,130.50,60.40,61.60,99.90,7.30,0.26,475.67,130.77,182.20,185.90,99.90,7.07,-0.46
2026-04-07 07:51:00,2026-04-07 07:51:59,Q08,476.00,129.70,60.40,61.40,99.90,7.40,-0.14,476.50,124.90,58.40,59.00,99.90,7.20,-0.51,475.50,124.20,57.40,58.90,99.90,7.30,-0.37,476.00,126.27,176.20,179.30,99.90,7.30,-1.03
2026-04-07 07:52:00,2026-04-07 07:52:59,Q08,477.20,124.90,58.40,59.10,99.90,7.30,-0.23,475.20,119.60,55.40,56.50,99.90,7.20,-0.37,475.40,119.60,55.40,56.50,99.90,7.40,-0.34,475.93,121.37,169.20,172.10,99.90,7.30,-0.94
2026-04-07 07:53:00,2026-04-07 07:53:59,Q08,476.00,131.90,61.40,62.40,99.90,7.50,-0.17,475.60,125.50,58.40,59.40,99.90,7.00,-0.43,475.70,124.40,57.40,58.90,99.90,6.90,-0.23,475.77,127.27,177.20,180.70,99.90,7.13,-0.83
2026-04-07 07:54:00,2026-04-07 07:54:59,Q08,477.60,130.90,61.40,62.00,99.90,7.00,-0.37,476.60,124.70,58.40,59.00,99.90,7.40,-0.49,474.20,125.50,58.40,59.20,99.90,7.50,-0.40,476.13,127.03,178.20,180.20,99.90,7.30,-1.26
2026-04-07 07:55:00,2026-04-07 07:55:59,Q08,476.10,130.50,60.40,61.90,99.90,7.40,-0.20,475.30,129.70,60.40,61.30,99.90,6.90,-0.46,475.60,126.40,58.40,59.80,99.90,7.10,-0.09,475.67,128.87,179.20,183.00,99.90,7.13,-0.74
2026-04-07 07:56:00,2026-04-07 07:56:59,Q08,477.10,124.70,58.40,59.10,99.90,7.10,-0.11,476.20,116.20,54.50,55.20,99.90,7.10,-0.37,476.60,118.30,55.40,56.20,99.90,7.10,-0.46,476.63,119.73,168.30,170.50,99.90,7.10,-0.94
2026-04-07 07:57:00,2026-04-07 07:57:59,Q08,477.40,137.60,64.30,65.30,99.90,7.30,-0.20,478.40,130.50,61.40,62.10,99.90,7.70,-0.60,476.00,131.90,61.40,62.40,99.90,7.50,0.09,477.27,133.33,187.10,189.80,99.90,7.50,-0.71
2026-04-07 07:58:00,2026-04-07 07:58:59,Q08,477.90,128.40,60.40,61.10,99.90,7.10,-0.26,477.10,128.80,60.40,61.10,99.90,7.40,-0.43,477.50,125.50,58.40,59.60,99.90,7.10,0.40,477.50,127.57,179.20,181.80,99.90,7.20,-0.29
2026-04-07 07:59:00,2026-04-07 07:59:59,Q08,478.00,132.80,62.40,63.10,99.90,6.60,-0.20,477.70,127.50,59.40,60.60,99.90,7.70,-0.43,477.70,127.00,59.40,60.60,99.90,7.60,-0.71,477.80,129.10,181.20,184.30,99.90,7.30,-1.34
2026-04-07 08:00:00,2026-04-07 08:00:59,Q08,477.80,127.00,59.40,60.60,99.90,7.00,-0.14,476.80,122.70,57.40,58.10,99.90,7.10,-0.37,477.40,122.50,57.40,58.20,99.90,7.10,-0.03,477.33,124.07,174.20,176.90,99.90,7.07,-0.54
2026-04-07 08:01:00,2026-04-07 08:01:59,Q08,478.90,135.50,63.40,64.50,99.90,7.80,-0.31,476.70,128.10,59.40,60.90,99.90,8.00,-0.34,476.90,128.60,59.40,60.90,99.90,7.50,-1.00,477.50,130.73,182.20,186.30,99.90,7.77,-1.66
2026-04-07 08:02:00,2026-04-07 08:02:59,Q08,477.20,128.50,60.40,61.10,99.90,7.40,-0.26,477.90,125.50,58.40,59.60,99.90,7.80,-0.54,475.50,125.40,58.40,59.40,99.90,7.50,0.00,476.87,126.47,177.20,180.10,99.90,7.57,-0.80
2026-04-07 08:03:00,2026-04-07 08:03:59,Q08,479.20,133.50,62.40,63.70,99.90,7.90,-0.37,477.50,126.10,59.40,60.10,99.90,8.10,-0.46,475.80,128.40,59.40,60.80,99.90,8.20,-0.46,477.50,129.33,181.20,184.60,99.90,8.07,-1.29
2026-04-07 08:04:00,2026-04-07 08:04:59,Q08,479.10,126.90,59.40,60.40,99.90,7.40,-0.31,476.70,122.70,57.40,58.10,99.90,7.40,-0.34,476.70,121.00,56.40,57.60,99.90,7.40,0.06,477.50,123.53,173.20,176.10,99.90,7.40,-0.60
2026-04-07 08:05:00,2026-04-07 08:05:59,Q08,478.90,137.20,64.30,65.50,99.90,7.20,-0.37,477.40,132.10,61.40,63.00,99.90,7.10,-0.46,475.60,130.80,60.40,61.80,99.90,6.80,-0.03,477.30,133.37,186.10,190.30,99.90,7.03,-0.86
2026-04-07 08:06:00,2026-04-07 08:06:59,Q08,477.50,131.50,61.40,62.50,99.90,7.60,-0.26,477.60,131.50,61.40,62.50,99.90,7.30,-0.54,477.00,130.30,61.40,62.00,99.90,7.90,0.34,477.37,131.10,184.20,187.00,99.90,7.60,-0.46
2026-04-07 08:07:00,2026-04-07 08:07:59,Q08,478.70,131.80,61.40,62.60,99.90,7.50,-0.37,478.00,130.60,61.40,62.10,99.90,7.80,-0.54,475.70,127.40,59.40,60.30,99.90,7.30,0.57,477.47,129.93,182.20,185.00,99.90,7.53,-0.34
2026-04-07 08:08:00,2026-04-07 08:08:59,Q08,478.20,119.40,55.40,56.90,99.90,7.00,-0.17,477.40,117.40,54.50,55.80,99.90,8.00,-0.43,477.40,115.80,53.50,54.90,99.90,7.80,-0.17,477.67,117.53,163.40,167.60,99.90,7.60,-0.77
2026-04-07 08:09:00,2026-04-07 08:09:59,Q08,480.20,129.90,60.40,61.90,99.90,7.70,-0.40,478.20,125.20,58.40,59.80,99.90,7.20,-0.40,477.10,122.30,57.40,58.20,99.90,7.60,-0.23,478.50,125.80,176.20,179.90,99.90,7.50,-1.03
2026-04-07 08:10:00,2026-04-07 08:10:59,Q08,478.70,122.60,57.40,58.30,99.90,7.80,-0.20,477.40,116.80,54.50,55.30,99.90,8.90,-0.37,478.20,119.30,55.40,56.90,99.90,8.60,-0.94,478.10,119.57,167.30,170.50,99.90,8.43,-1.51
2026-04-07 08:11:00,2026-04-07 08:11:59,Q08,479.40,126.50,59.40,60.40,99.90,7.60,-0.34,477.00,122.70,57.40,58.20,99.90,7.60,-0.34,477.30,121.50,56.40,57.70,99.90,7.80,-0.03,477.90,123.57,173.20,176.30,99.90,7.67,-0.71
2026-04-07 08:12:00,2026-04-07 08:12:59,Q08,478.70,124.00,58.40,59.30,99.90,7.30,-0.23,477.40,119.50,55.40,56.80,99.90,7.90,-0.37,478.00,120.30,56.40,57.40,99.90,7.60,0.06,478.03,121.27,170.20,173.50,99.90,7.60,-0.54
2026-04-07 08:13:00,2026-04-07 08:13:59,Q08,479.80,128.20,60.40,61.30,99.90,6.90,-0.37,478.50,121.70,56.40,57.80,99.90,8.10,-0.49,476.60,123.90,57.40,58.50,99.90,7.60,-0.91,478.30,124.60,174.20,177.60,99.90,7.53,-1.77
2026-04-07 08:14:00,2026-04-07 08:14:59,Q08,478.60,128.50,60.40,61.20,99.90,8.20,-0.34,478.70,128.00,60.40,61.20,99.90,7.60,-0.57,476.30,125.30,58.40,59.50,99.90,7.70,0.54,477.87,127.27,179.20,181.90,99.90,7.83,-0.37
2026-04-07 08:15:00,2026-04-07 08:15:59,Q08,477.60,128.20,60.40,61.10,99.90,7.30,-0.20,478.20,121.60,56.40,57.80,99.90,8.40,-0.51,477.20,123.50,57.40,58.70,99.90,8.20,-0.83,477.67,124.43,174.20,177.60,99.90,7.97,-1.54
2026-04-07 08:16:00,2026-04-07 08:16:59,Q08,479.20,125.60,58.40,59.90,99.90,8.10,-0.37,477.20,120.80,56.40,57.20,99.90,7.80,-0.34,477.00,119.60,55.40,56.80,99.90,8.00,0.03,477.80,122.00,170.20,173.90,99.90,7.97,-0.69
2026-04-07 08:17:00,2026-04-07 08:17:59,Q08,479.00,127.60,59.40,60.80,99.90,8.30,-0.37,478.80,122.60,57.40,58.30,99.90,8.70,-0.49,476.30,123.20,57.40,58.50,99.90,7.70,-0.46,478.03,124.47,174.20,177.60,99.90,8.23,-1.31
2026-04-07 08:18:00,2026-04-07 08:18:59,Q08,478.40,126.40,59.40,60.20,99.90,7.00,-0.23,477.40,122.60,57.40,58.20,99.90,8.50,-0.43,478.00,122.00,57.40,58.30,99.90,7.50,-0.06,477.93,123.67,174.20,176.70,99.90,7.67,-0.71
2026-04-07 08:19:00,2026-04-07 08:19:59,Q08,478.60,131.30,61.40,62.60,99.90,7.50,-0.29,479.20,127.70,59.40,60.80,99.90,7.70,-0.57,476.90,127.40,59.40,60.50,99.90,7.90,0.06,478.23,128.80,180.20,183.90,99.90,7.70,-0.80
2026-04-07 08:20:00,2026-04-07 08:20:59,Q08,477.90,121.90,56.40,57.70,99.90,7.60,-0.17,478.20,116.10,54.50,55.40,99.90,8.60,-0.49,477.90,114.60,53.50,54.40,99.90,8.20,-0.74,478.00,117.53,164.40,167.50,99.90,8.13,-1.40
2026-04-07 08:21:00,2026-04-07 08:21:59,Q08,479.60,131.10,61.40,62.70,99.90,7.30,-0.34,479.00,127.50,59.40,60.80,99.90,8.40,-0.46,476.60,126.90,58.40,60.00,99.90,7.40,0.37,478.40,128.50,179.20,183.50,99.90,7.70,-0.43
2026-04-07 08:22:00,2026-04-07 08:22:59,Q08,478.10,120.30,56.40,57.40,99.90,8.20,-0.20,478.70,116.10,54.50,55.40,99.90,9.00,-0.51,477.80,115.00,53.50,54.90,99.90,8.40,0.00,478.20,117.13,164.40,167.70,99.90,8.53,-0.71
2026-04-07 08:23:00,2026-04-07 08:23:59,Q08,480.20,130.30,61.40,62.40,99.90,7.70,-0.40,478.60,128.30,60.40,61.20,99.90,7.50,-0.40,477.30,125.30,58.40,59.60,99.90,7.30,0.26,478.70,127.97,180.20,183.20,99.90,7.50,-0.54
2026-04-07 08:24:00,2026-04-07 08:24:59,Q08,480.30,121.30,57.40,58.10,99.90,7.80,-0.26,479.10,114.90,53.50,54.60,99.90,8.40,-0.40,479.20,116.20,54.50,55.60,99.90,7.70,-0.34,479.53,117.47,165.40,168.30,99.90,7.97,-1.00
2026-04-07 08:25:00,2026-04-07 08:25:59,Q08,480.20,124.20,58.40,59.50,99.90,7.00,-0.31,479.80,120.10,56.40,57.50,99.90,8.50,-0.49,477.80,118.60,55.40,56.30,99.90,7.80,-0.37,479.27,120.97,170.20,173.30,99.90,7.77,-1.17
2026-04-07 08:26:00,2026-04-07 08:26:59,Q08,479.40,125.70,58.40,59.90,99.90,8.00,-0.31,479.70,125.50,58.40,59.90,99.90,8.50,-0.54,477.80,122.20,57.40,58.20,99.90,7.70,0.34,478.97,124.47,174.20,178.00,99.90,8.07,-0.51
2026-04-07 08:27:00,2026-04-07 08:27:59,Q08,480.80,119.10,56.40,57.10,99.90,8.10,-0.29,478.90,114.50,53.50,54.50,99.90,8.70,-0.37,478.10,115.50,53.50,55.00,99.90,8.50,-0.43,479.27,116.37,163.40,166.60,99.90,8.43,-1.09
2026-04-07 08:28:00,2026-04-07 08:28:59,Q08,480.20,123.00,58.40,59.00,99.90,8.30,-0.37,478.30,123.00,57.40,58.80,99.90,8.30,-0.37,477.50,119.30,55.40,56.80,99.90,7.80,0.89,478.67,121.77,171.20,174.60,99.90,8.13,0.14
2026-04-07 08:29:00,2026-04-07 08:29:59,Q08,480.30,129.40,60.40,61.90,99.90,8.00,-0.34,478.80,123.90,57.40,58.80,99.90,8.20,-0.37,477.40,121.70,56.40,57.70,99.90,8.20,-0.37,478.83,125.00,174.20,178.40,99.90,8.13,-1.09
2026-04-07 08:30:00,2026-04-07 08:30:59,Q08,478.60,127.30,59.40,60.70,99.90,7.80,-0.14,479.90,128.60,60.40,61.30,99.90,8.20,-0.54,477.60,125.60,58.40,59.60,99.90,7.70,0.89,478.70,127.17,178.20,181.60,99.90,7.90,0.20
2026-04-07 08:31:00,2026-04-07 08:31:59,Q08,480.50,126.70,59.40,60.50,99.90,8.50,-0.37,478.50,124.10,58.40,59.30,99.90,8.20,-0.40,477.40,122.30,57.40,58.20,99.90,8.40,0.29,478.80,124.37,175.20,178.00,99.90,8.37,-0.49
2026-04-07 08:32:00,2026-04-07 08:32:59,Q08,480.80,124.40,58.40,59.50,99.90,7.50,-0.37,479.50,125.00,58.40,59.90,99.90,8.10,-0.43,477.50,121.40,56.40,57.70,99.90,8.00,0.66,479.27,123.60,173.20,177.10,99.90,7.87,-0.14
2026-04-07 08:33:00,2026-04-07 08:33:59,Q08,479.90,129.80,60.40,61.80,99.90,7.80,-0.29,480.40,130.00,61.40,62.40,99.90,7.50,-0.54,477.80,128.20,60.40,61.10,99.90,7.60,1.06,479.37,129.33,182.20,185.30,99.90,7.63,0.23
2026-04-07 08:34:00,2026-04-07 08:34:59,Q08,481.30,124.40,58.40,59.60,99.90,7.70,-0.34,479.80,121.00,56.40,58.00,99.90,8.50,-0.34,478.40,122.00,57.40,58.30,99.90,7.90,-0.09,479.83,122.47,172.20,175.90,99.90,8.03,-0.77
2026-04-07 08:35:00,2026-04-07 08:35:59,Q08,480.90,129.70,60.40,61.90,99.90,8.10,-0.31,479.00,128.20,60.40,61.30,99.90,8.20,-0.37,478.30,127.20,59.40,60.70,99.90,7.70,0.54,479.40,128.37,180.20,183.90,99.90,8.00,-0.14
2026-04-07 08:36:00,2026-04-07 08:36:59,Q08,478.70,126.00,59.40,60.20,99.90,7.60,-0.17,480.00,125.80,59.40,60.00,99.90,8.10,-0.51,478.60,123.90,57.40,58.80,99.90,7.70,0.60,479.10,125.23,176.20,179.00,99.90,7.80,-0.09
2026-04-07 08:37:00,2026-04-07 08:37:59,Q08,480.30,128.50,60.40,61.40,99.90,7.80,-0.34,480.00,123.70,58.40,59.00,99.90,8.80,-0.43,477.90,124.30,58.40,59.10,99.90,7.50,-0.06,479.40,125.50,177.20,179.50,99.90,8.03,-0.83
2026-04-07 08:38:00,2026-04-07 08:38:59,Q08,480.00,128.00,60.40,61.40,99.90,7.90,-0.29,480.20,125.60,59.40,60.00,99.90,7.80,-0.51,477.70,125.50,58.40,59.60,99.90,7.20,0.37,479.30,126.37,178.20,181.00,99.90,7.63,-0.43
2026-04-07 08:39:00,2026-04-07 08:39:59,Q08,480.40,120.20,56.40,57.60,99.90,7.30,-0.29,478.80,118.10,55.40,56.40,99.90,7.90,-0.34,479.10,117.50,55.40,56.00,99.90,7.60,-0.26,479.43,118.60,167.20,170.00,99.90,7.60,-0.89
2026-04-07 08:40:00,2026-04-07 08:40:59,Q08,479.70,129.80,60.40,61.80,99.90,6.80,-0.20,478.80,127.50,59.40,60.70,99.90,7.60,-0.34,479.30,127.90,60.00,60.80,100.00,7.20,0.00,479.27,128.40,179.80,183.30,99.93,7.20,-0.54
2026-04-07 08:41:00,2026-04-07 08:41:59,Q08,478.90,123.10,57.40,58.80,99.90,7.00,-0.17,479.40,118.60,55.40,56.50,99.90,7.90,-0.51,479.30,119.50,56.40,57.00,99.90,7.30,0.06,479.20,120.40,169.20,172.30,99.90,7.40,-0.63
2026-04-07 08:42:00,2026-04-07 08:42:59,Q08,479.30,120.50,56.40,57.50,99.90,8.40,-0.09,479.80,115.10,54.50,55.10,99.90,8.70,-0.43,479.40,115.40,54.50,55.10,99.90,8.40,-0.31,479.50,117.00,165.40,167.70,99.90,8.50,-0.83
2026-04-07 08:43:00,2026-04-07 08:43:59,Q08,480.10,124.10,58.40,59.50,99.90,7.80,-0.29,478.30,120.50,56.40,57.40,99.90,8.40,-0.34,478.50,119.30,55.40,56.90,99.90,7.50,-0.14,478.97,121.30,170.20,173.80,99.90,7.90,-0.77
2026-04-07 08:44:00,2026-04-07 08:44:59,Q08,479.40,125.90,58.40,59.90,99.90,7.50,-0.20,480.60,123.20,58.40,59.00,99.90,8.30,-0.54,478.30,121.80,56.40,57.80,99.90,8.20,-0.09,479.43,123.63,173.20,176.70,99.90,8.00,-0.83
2026-04-07 08:45:00,2026-04-07 08:45:59,Q08,480.40,125.20,59.40,60.00,99.90,7.40,-0.37,478.60,121.60,56.40,57.80,99.90,8.60,-0.37,478.50,120.60,56.40,57.40,99.90,8.10,0.00,479.17,122.47,172.20,175.20,99.90,8.03,-0.74
2026-04-07 08:46:00,2026-04-07 08:46:59,Q08,480.70,122.20,57.40,58.60,99.90,8.60,-0.26,479.10,116.70,54.50,55.60,99.90,9.00,-0.43,478.70,117.30,54.50,55.90,99.90,8.00,-0.34,479.50,118.73,166.40,170.10,99.90,8.53,-1.03
2026-04-07 08:47:00,2026-04-07 08:47:59,Q08,479.20,123.40,57.40,58.90,99.90,7.80,-0.17,480.50,120.20,56.40,57.60,99.90,8.70,-0.57,479.00,120.90,56.40,57.50,99.90,8.20,0.20,479.57,121.50,170.20,174.00,99.90,8.23,-0.54
2026-04-07 08:48:00,2026-04-07 08:48:59,Q08,480.50,122.20,57.40,58.60,99.90,7.70,-0.40,479.10,117.80,55.40,56.00,99.90,8.20,-0.46,477.70,118.20,55.40,56.30,99.90,7.60,0.34,479.10,119.40,168.20,170.90,99.90,7.83,-0.51
2026-04-07 08:49:00,2026-04-07 08:49:59,Q08,479.50,125.80,58.40,59.90,99.90,7.80,-0.20,478.70,121.20,56.40,57.80,99.90,8.90,-0.37,479.40,122.10,57.40,58.40,99.90,8.00,-0.06,479.20,123.03,172.20,176.10,99.90,8.23,-0.63
2026-04-07 08:50:00,2026-04-07 08:50:59,Q08,478.90,128.20,60.40,61.20,99.90,7.80,-0.23,479.80,125.10,58.40,59.90,99.90,8.00,-0.57,478.30,124.50,58.40,59.30,99.90,7.80,0.37,479.00,125.93,177.20,180.40,99.90,7.87,-0.43
2026-04-07 08:51:00,2026-04-07 08:51:59,Q08,480.00,122.20,57.40,58.60,99.90,7.90,-0.26,478.60,119.40,55.40,56.90,99.90,8.50,-0.37,478.90,119.20,55.40,56.90,99.90,8.10,-0.20,479.17,120.27,168.20,172.40,99.90,8.17,-0.83
2026-04-07 08:52:00,2026-04-07 08:52:59,Q08,479.80,126.40,59.40,60.40,99.90,8.40,-0.40,478.60,122.80,57.40,58.30,99.90,8.00,-0.43,477.90,121.60,56.40,57.70,99.90,8.20,0.51,478.77,123.60,173.20,176.40,99.90,8.20,-0.31
2026-04-07 08:53:00,2026-04-07 08:53:59,Q08,479.20,118.30,55.40,56.50,99.90,7.60,-0.23,478.40,115.40,53.50,55.00,99.90,8.20,-0.40,479.20,116.10,54.50,55.60,99.90,7.30,-0.17,478.93,116.60,163.40,167.10,99.90,7.70,-0.80
2026-04-07 08:54:00,2026-04-07 08:54:59,Q08,480.80,128.40,60.40,61.40,99.90,7.70,-0.37,479.70,125.40,58.40,59.90,99.90,8.20,-0.46,477.90,125.40,58.40,59.60,99.90,7.00,0.49,479.47,126.40,177.20,180.90,99.90,7.63,-0.34
2026-04-07 08:55:00,2026-04-07 08:55:59,Q08,479.20,121.20,56.40,58.00,99.90,8.20,-0.17,480.60,118.00,55.40,56.60,99.90,8.60,-0.57,478.50,118.00,55.40,56.40,99.90,8.50,0.11,479.43,119.07,167.20,171.00,99.90,8.43,-0.63
2026-04-07 08:56:00,2026-04-07 08:56:59,Q08,479.00,123.10,57.40,58.90,99.90,7.90,-0.17,479.70,123.20,57.40,58.90,99.90,8.10,-0.51,478.90,121.80,56.40,57.80,99.90,7.70,0.43,479.20,122.70,171.20,175.60,99.90,7.90,-0.26
2026-04-07 08:57:00,2026-04-07 08:57:59,Q08,479.10,122.60,57.40,58.40,99.90,8.10,-0.26,480.30,118.80,55.40,56.60,99.90,8.20,-0.57,478.30,120.20,56.40,57.40,99.90,8.10,0.54,479.23,120.53,169.20,172.40,99.90,8.13,-0.29
2026-04-07 08:58:00,2026-04-07 08:58:59,Q08,480.20,123.00,58.40,59.00,99.90,8.00,-0.29,478.60,122.20,57.40,58.30,99.90,7.70,-0.37,479.30,120.10,56.40,57.50,99.90,7.90,0.69,479.37,121.77,172.20,174.80,99.90,7.87,0.03
2026-04-07 08:59:00,2026-04-07 08:59:59,Q08,479.80,123.40,57.40,58.90,99.90,8.40,-0.23,481.00,125.00,59.40,60.10,99.90,8.40,-0.60,478.20,121.30,56.40,57.80,99.90,8.70,0.74,479.67,123.23,173.20,176.80,99.90,8.50,-0.09
2026-04-07 09:00:00,2026-04-07 09:00:59,Q08,480.10,119.30,56.40,57.10,99.90,8.10,-0.29,479.90,120.10,56.40,57.50,99.90,8.30,-0.43,477.70,117.60,54.50,55.80,99.90,7.60,0.31,479.23,119.00,167.30,170.40,99.90,8.00,-0.40
2026-04-07 09:01:00,2026-04-07 09:01:59,Q08,480.70,125.10,59.40,60.00,99.90,8.40,-0.37,480.50,123.60,58.40,59.00,99.90,8.60,-0.49,478.00,123.00,57.40,58.80,99.90,8.50,0.54,479.73,123.90,175.20,177.80,99.90,8.50,-0.31
2026-04-07 09:02:00,2026-04-07 09:02:59,Q08,481.00,120.00,56.40,57.70,99.90,7.60,-0.34,479.80,120.00,56.40,57.50,99.90,8.10,-0.40,478.00,116.60,54.50,55.40,99.90,7.70,0.11,479.60,118.87,167.30,170.60,99.90,7.80,-0.63
2026-04-07 09:03:00,2026-04-07 09:03:59,Q08,478.30,126.90,59.40,60.20,99.90,8.50,-0.06,478.70,124.70,58.40,59.30,99.90,8.00,-0.43,478.70,122.30,57.40,58.30,99.90,7.40,0.37,478.57,124.63,175.20,177.80,99.90,7.97,-0.11
2026-04-07 09:04:00,2026-04-07 09:04:59,Q08,478.40,130.10,61.40,62.10,99.90,7.10,-0.20,477.70,127.60,59.40,60.60,99.90,7.80,-0.40,478.60,127.30,59.40,60.70,99.90,6.70,0.46,478.23,128.33,180.20,183.40,99.90,7.20,-0.14
2026-04-07 09:05:00,2026-04-07 09:05:59,Q08,477.70,130.70,61.40,62.00,99.90,7.70,-0.11,478.60,126.40,59.40,60.20,99.90,7.90,-0.54,478.00,125.60,58.40,59.80,99.90,7.40,-0.03,478.10,127.57,179.20,182.00,99.90,7.67,-0.69
2026-04-07 09:06:00,2026-04-07 09:06:59,Q08,479.00,129.20,60.40,61.80,99.90,7.50,-0.29,477.40,127.80,59.40,60.60,99.90,7.50,-0.37,478.40,125.80,58.40,59.80,99.90,7.20,0.71,478.27,127.60,178.20,182.20,99.90,7.40,0.06
2026-04-07 09:07:00,2026-04-07 09:07:59,Q08,479.00,124.70,58.40,59.40,99.90,7.50,-0.29,478.60,121.20,56.40,57.80,99.90,7.30,-0.49,476.10,121.60,56.40,57.60,99.90,7.10,-0.29,477.90,122.50,171.20,174.80,99.90,7.30,-1.06
2026-04-07 09:08:00,2026-04-07 09:08:59,Q08,479.50,131.00,61.40,62.70,99.90,7.20,-0.34,478.40,130.00,61.40,62.10,99.90,7.20,-0.46,476.90,127.20,59.40,60.50,99.90,7.00,0.69,478.27,129.40,182.20,185.30,99.90,7.13,-0.11
2026-04-07 09:09:00,2026-04-07 09:09:59,Q08,478.30,127.10,59.40,60.70,99.90,7.80,-0.17,477.70,126.10,59.40,60.10,99.90,7.40,-0.43,478.40,123.40,57.40,58.80,99.90,6.90,0.60,478.13,125.53,176.20,179.60,99.90,7.37,0.00
2026-04-07 09:10:00,2026-04-07 09:10:59,Q08,479.60,133.80,62.40,63.70,99.90,7.50,-0.31,477.90,130.30,61.40,62.00,99.90,8.00,-0.37,477.80,128.20,60.40,61.10,99.90,7.90,-0.31,478.43,130.77,184.20,186.80,99.90,7.80,-1.00
2026-04-07 09:11:00,2026-04-07 09:11:59,Q08,479.60,124.20,58.40,59.40,99.90,7.40,-0.31,478.70,123.30,57.40,58.80,99.90,7.60,-0.46,476.60,120.30,56.40,57.10,99.90,7.60,0.51,478.30,122.60,172.20,175.30,99.90,7.53,-0.26
2026-04-07 09:12:00,2026-04-07 09:12:59,Q08,479.90,127.60,59.40,60.80,99.90,7.00,-0.34,477.90,125.50,58.40,59.60,99.90,7.50,-0.37,477.50,125.10,58.40,59.60,99.90,7.20,0.14,478.43,126.07,176.20,180.00,99.90,7.23,-0.57
2026-04-07 09:13:00,2026-04-07 09:13:59,Q08,477.90,129.20,60.40,61.50,99.90,6.80,-0.17,478.90,124.80,58.40,59.30,99.90,7.60,-0.57,478.00,124.70,58.40,59.30,99.90,7.50,0.06,478.27,126.23,177.20,180.10,99.90,7.30,-0.69
2026-04-07 09:14:00,2026-04-07 09:14:59,Q08,479.50,123.60,57.40,58.90,99.90,7.90,-0.23,479.50,120.30,56.40,57.50,99.90,8.50,-0.40,479.60,119.50,56.40,57.00,99.90,7.90,0.00,479.53,121.13,170.20,173.40,99.90,8.10,-0.63
2026-04-07 09:15:00,2026-04-07 09:15:59,Q08,480.70,122.70,57.40,58.60,99.90,8.50,-0.34,479.30,122.40,57.40,58.40,99.90,8.80,-0.34,478.40,121.50,56.40,57.80,99.90,8.30,0.60,479.47,122.20,171.20,174.80,99.90,8.53,-0.09
2026-04-07 09:16:00,2026-04-07 09:16:59,Q08,480.50,124.20,58.40,59.50,99.90,7.60,-0.37,480.40,124.40,58.40,59.50,99.90,7.90,-0.49,478.10,121.70,56.40,57.80,99.90,7.60,0.71,479.67,123.43,173.20,176.80,99.90,7.70,-0.14
2026-04-07 09:17:00,2026-04-07 09:17:59,Q08,480.00,122.90,57.40,58.60,99.90,8.70,-0.20,479.60,118.30,55.40,56.50,99.90,8.10,-0.37,480.10,120.50,56.40,57.60,99.90,7.70,-0.40,479.90,120.57,169.20,172.70,99.90,8.17,-0.97
2026-04-07 09:18:00,2026-04-07 09:18:59,Q08,479.20,119.40,56.40,57.00,99.90,8.30,-0.20,478.50,117.20,54.50,55.90,99.90,8.80,-0.43,479.60,116.90,54.50,55.60,99.90,8.50,0.09,479.10,117.83,165.40,168.50,99.90,8.53,-0.54
2026-04-07 09:19:00,2026-04-07 09:19:59,Q08,479.70,121.80,56.40,58.00,99.90,8.20,-0.20,480.90,117.70,55.40,56.20,99.90,8.50,-0.54,478.00,116.90,54.50,55.40,99.90,8.20,-0.14,479.53,118.80,166.30,169.60,99.90,8.30,-0.89
2026-04-07 09:20:00,2026-04-07 09:20:59,Q08,480.20,121.30,57.40,58.10,99.90,8.20,-0.34,479.40,120.20,56.40,57.50,99.90,8.50,-0.46,479.40,119.70,56.40,57.00,99.90,7.70,0.29,479.67,120.40,170.20,172.60,99.90,8.13,-0.51
2026-04-07 09:21:00,2026-04-07 09:21:59,Q08,480.40,129.90,60.40,61.90,99.90,7.50,-0.23,479.40,126.80,59.40,60.40,99.90,8.10,-0.34,480.20,125.90,59.40,60.00,99.90,7.60,0.11,480.00,127.53,179.20,182.30,99.90,7.73,-0.46
2026-04-07 09:22:00,2026-04-07 09:22:59,Q08,481.00,123.40,58.40,59.20,99.90,8.00,-0.37,479.80,121.00,56.40,58.00,99.90,8.30,-0.46,478.10,119.70,55.40,56.90,99.90,7.50,0.37,479.63,121.37,170.20,174.10,99.90,7.93,-0.46
2026-04-07 09:23:00,2026-04-07 09:23:59,Q08,481.30,129.50,61.40,62.00,99.90,7.90,-0.29,479.60,128.10,60.40,61.30,99.90,8.90,-0.40,478.70,125.30,58.40,59.80,99.90,8.20,0.00,479.87,127.63,180.20,183.10,99.90,8.33,-0.69
2026-04-07 09:24:00,2026-04-07 09:24:59,Q08,479.30,127.00,59.40,60.80,99.90,7.70,-0.26,480.50,124.70,58.40,59.50,99.90,8.00,-0.57,478.60,122.10,57.40,58.30,99.90,7.70,0.09,479.47,124.60,175.20,178.60,99.90,7.80,-0.74
2026-04-07 09:25:00,2026-04-07 09:25:59,Q08,480.50,128.70,60.40,61.40,99.90,7.80,-0.26,478.80,123.80,57.40,58.80,99.90,7.90,-0.31,479.50,124.30,58.40,59.40,99.90,7.70,-0.17,479.60,125.60,176.20,179.60,99.90,7.80,-0.74
2026-04-07 09:26:00,2026-04-07 09:26:59,Q08,479.60,134.70,63.40,64.20,99.90,8.10,-0.23,478.50,131.90,61.40,62.60,99.90,8.30,-0.37,479.50,130.80,61.40,62.30,99.90,7.60,0.11,479.20,132.47,186.20,189.10,99.90,8.00,-0.49
2026-04-07 09:27:00,2026-04-07 09:27:59,Q08,479.70,129.80,60.40,61.80,99.90,8.80,-0.17,481.20,123.20,58.40,59.20,99.90,8.30,-0.57,479.10,122.00,57.40,58.40,99.90,8.10,-0.63,480.00,125.00,176.20,179.40,99.90,8.40,-1.37
2026-04-07 09:28:00,2026-04-07 09:28:59,Q08,480.30,128.20,60.40,61.40,99.90,7.90,-0.37,479.20,125.20,58.40,59.90,99.90,7.80,-0.40,477.90,124.20,58.40,59.10,99.90,7.10,0.26,479.13,125.87,177.20,180.40,99.90,7.60,-0.51
2026-04-07 09:29:00,2026-04-07 09:29:59,Q08,480.10,127.50,59.40,61.00,99.90,7.30,-0.26,479.80,122.90,57.40,58.40,99.90,8.90,-0.46,478.70,122.00,57.40,58.30,99.90,7.80,-0.49,479.53,124.13,174.20,177.70,99.90,8.00,-1.20
2026-04-07 09:30:00,2026-04-07 09:30:59,Q08,479.90,125.70,58.40,59.90,99.90,8.20,-0.29,480.60,125.00,59.40,60.00,99.90,9.00,-0.54,477.80,124.60,58.40,59.10,99.90,7.60,0.46,479.43,125.10,176.20,179.00,99.90,8.27,-0.37
2026-04-07 09:31:00,2026-04-07 09:31:59,Q08,479.60,121.30,56.40,58.00,99.90,7.80,-0.20,478.80,117.40,54.50,55.90,99.90,8.30,-0.40,479.70,118.40,55.40,56.50,99.90,7.60,-0.09,479.37,119.03,166.30,170.40,99.90,7.90,-0.69
2026-04-07 09:32:00,2026-04-07 09:32:59,Q08,481.20,128.20,60.40,61.60,99.90,7.50,-0.37,479.40,120.60,56.40,57.50,99.90,8.20,-0.40,479.00,122.10,57.40,58.40,99.90,7.20,-0.66,479.87,123.63,174.20,177.50,99.90,7.63,-1.43
2026-04-07 09:33:00,2026-04-07 09:33:59,Q08,480.00,124.80,58.40,59.50,99.90,7.50,-0.17,479.80,120.50,56.40,57.50,99.90,7.70,-0.46,480.60,120.30,56.40,57.60,99.90,7.30,0.11,480.13,121.87,171.20,174.60,99.90,7.50,-0.51
2026-04-07 09:34:00,2026-04-07 09:34:59,Q08,480.20,134.90,63.40,64.30,99.90,7.40,-0.14,479.60,127.40,59.40,60.80,99.90,7.60,-0.37,480.40,129.30,60.40,61.90,99.90,7.20,-0.89,480.07,130.53,183.20,187.00,99.90,7.40,-1.40
2026-04-07 09:35:00,2026-04-07 09:35:59,Q08,481.30,126.70,59.40,60.60,99.90,8.40,-0.29,480.20,121.80,57.40,58.10,99.90,8.40,-0.40,478.60,122.50,57.40,58.30,99.90,7.70,0.17,480.03,123.67,174.20,177.00,99.90,8.17,-0.51
2026-04-07 09:36:00,2026-04-07 09:36:59,Q08,480.90,130.60,61.40,62.40,99.90,7.40,-0.37,479.40,125.00,58.40,59.90,99.90,8.00,-0.34,478.00,126.00,59.40,60.20,99.90,7.70,-0.37,479.43,127.20,179.20,182.50,99.90,7.70,-1.09
2026-04-07 09:37:00,2026-04-07 09:37:59,Q08,479.80,130.00,61.40,62.30,99.90,7.50,-0.26,478.30,126.60,59.40,60.20,99.90,8.00,-0.37,478.70,125.60,59.00,59.80,100.00,7.60,0.00,478.93,127.40,179.80,182.30,99.93,7.70,-0.63
2026-04-07 09:38:00,2026-04-07 09:38:59,Q08,479.00,127.40,59.40,60.80,99.90,7.40,-0.17,480.50,125.80,59.40,60.00,99.90,7.70,-0.51,478.10,126.90,59.40,60.20,99.90,7.20,0.00,479.20,126.70,178.20,181.00,99.90,7.43,-0.69
2026-04-07 09:39:00,2026-04-07 09:39:59,Q08,479.60,132.70,62.40,63.20,99.90,7.90,-0.17,479.00,125.80,58.40,59.90,99.90,8.40,-0.34,479.40,126.50,59.40,60.40,99.90,7.70,-0.37,479.33,128.33,180.20,183.50,99.90,8.00,-0.89
2026-04-07 09:40:00,2026-04-07 09:40:59,Q08,480.10,133.00,62.40,63.80,99.90,8.00,-0.29,478.30,129.50,60.40,61.70,99.90,7.50,-0.34,479.30,129.80,60.40,61.80,99.90,7.90,0.03,479.23,130.77,183.20,187.30,99.90,7.80,-0.60
2026-04-07 09:41:00,2026-04-07 09:41:59,Q08,478.80,131.40,61.40,62.60,99.90,7.60,-0.14,480.60,128.00,60.40,61.40,99.90,8.60,-0.57,478.40,127.70,59.40,60.70,99.90,7.80,-0.14,479.27,129.03,181.20,184.70,99.90,8.00,-0.86
2026-04-07 09:42:00,2026-04-07 09:42:59,Q08,479.40,126.10,59.40,60.40,99.90,8.20,-0.17,480.80,122.80,57.40,58.60,99.90,8.20,-0.54,478.00,121.50,56.40,57.80,99.90,7.60,-0.09,479.40,123.47,173.20,176.80,99.90,8.00,-0.80
2026-04-07 09:43:00,2026-04-07 09:43:59,Q08,479.30,132.50,62.40,63.20,99.90,8.10,-0.09,480.70,129.40,60.40,61.90,99.90,8.00,-0.51,479.00,127.70,59.40,60.80,99.90,7.90,0.29,479.67,129.87,182.20,185.90,99.90,8.00,-0.31
2026-04-07 09:44:00,2026-04-07 09:44:59,Q08,479.60,131.70,61.40,62.70,99.90,7.10,-0.17,479.40,128.50,60.40,61.30,99.90,7.30,-0.43,479.70,128.60,60.40,61.30,99.90,7.00,0.17,479.57,129.60,182.20,185.30,99.90,7.13,-0.43
2026-04-07 09:45:00,2026-04-07 09:45:59,Q08,479.80,136.70,64.30,65.10,99.90,7.40,-0.26,480.60,133.30,62.40,63.80,99.90,7.70,-0.51,477.90,132.60,61.40,63.00,99.90,7.00,0.09,479.43,134.20,188.10,191.90,99.90,7.37,-0.69
2026-04-07 09:46:00,2026-04-07 09:46:59,Q08,480.10,128.30,60.40,61.40,99.90,7.00,-0.23,479.20,121.80,56.40,58.00,99.90,8.10,-0.37,479.80,124.20,58.40,59.40,99.90,7.00,-0.31,479.70,124.77,175.20,178.80,99.90,7.37,-0.91
2026-04-07 09:47:00,2026-04-07 09:47:59,Q08,480.90,122.80,57.40,58.60,99.90,7.90,-0.26,480.20,120.40,56.40,57.60,99.90,8.40,-0.37,480.70,118.40,55.40,56.60,99.90,8.10,-0.46,480.60,120.53,169.20,172.80,99.90,8.13,-1.09
2026-04-07 09:48:00,2026-04-07 09:48:59,Q08,480.00,125.50,59.40,60.00,99.90,7.40,-0.23,478.90,122.50,57.40,58.30,99.90,7.80,-0.37,479.90,123.70,57.40,58.90,99.90,7.80,-0.03,479.60,123.90,174.20,177.20,99.90,7.67,-0.63
2026-04-07 09:49:00,2026-04-07 09:49:59,Q08,479.60,129.50,60.40,61.80,99.90,7.40,-0.23,478.40,118.70,55.40,56.40,99.90,7.60,-0.34,479.20,123.10,57.40,58.90,99.90,6.90,-1.14,479.07,123.77,173.20,177.10,99.90,7.30,-1.71
2026-04-07 09:50:00,2026-04-07 09:50:59,Q08,479.00,129.90,60.40,61.80,99.90,7.10,-0.20,479.60,126.40,59.40,60.40,99.90,7.50,-0.49,476.90,125.10,58.40,59.50,99.90,7.30,-0.20,478.50,127.13,178.20,181.70,99.90,7.30,-0.89
2026-04-07 09:51:00,2026-04-07 09:51:59,Q08,480.00,129.00,60.40,61.90,99.90,7.10,-0.34,477.70,126.30,59.40,60.10,99.90,7.60,-0.34,478.10,125.60,58.40,59.80,99.90,6.60,0.23,478.60,126.97,178.20,181.80,99.90,7.10,-0.46
2026-04-07 09:52:00,2026-04-07 09:52:59,Q08,479.80,117.20,55.40,56.00,99.90,7.00,-0.34,479.50,115.80,54.50,55.10,99.90,7.70,-0.51,477.30,113.70,52.50,53.90,99.90,6.70,-0.03,478.87,115.57,162.40,165.00,99.90,7.13,-0.89
2026-04-07 09:53:00,2026-04-07 09:53:59,Q08,479.40,128.60,60.40,61.30,99.90,7.00,-0.29,480.00,127.40,59.40,61.00,99.90,7.40,-0.57,477.80,127.20,59.40,60.60,99.90,7.40,0.23,479.07,127.73,179.20,182.90,99.90,7.27,-0.63
2026-04-07 09:54:00,2026-04-07 09:54:59,Q08,479.50,119.60,56.40,57.00,99.90,7.60,-0.23,480.00,115.50,54.50,55.20,99.90,8.60,-0.51,477.60,114.60,53.50,54.40,99.90,7.60,-0.20,479.03,116.57,164.40,166.60,99.90,7.93,-0.94
2026-04-07 09:55:00,2026-04-07 09:55:59,Q08,478.90,135.70,63.40,64.50,99.90,7.90,-0.17,478.20,132.10,62.40,63.10,99.90,7.90,-0.43,478.60,132.40,62.40,63.10,99.90,7.00,0.34,478.57,133.40,188.20,190.70,99.90,7.60,-0.26
2026-04-07 09:56:00,2026-04-07 09:56:59,Q08,478.60,122.60,57.40,58.30,99.90,7.80,-0.20,479.80,120.90,56.40,57.50,99.90,8.60,-0.54,477.90,119.60,55.40,56.80,99.90,7.40,-0.66,478.77,121.03,169.20,172.60,99.90,7.93,-1.40
2026-04-07 09:57:00,2026-04-07 09:57:59,Q08,481.30,125.70,59.40,60.10,99.90,6.90,-0.37,480.60,124.70,58.40,59.50,99.90,8.20,-0.51,478.50,124.30,58.40,59.30,99.90,6.80,0.09,480.13,124.90,176.20,178.90,99.90,7.30,-0.80
2026-04-07 09:58:00,2026-04-07 09:58:59,Q08,481.50,116.90,54.50,55.80,99.90,7.70,-0.37,479.80,114.90,53.50,54.60,99.90,8.30,-0.49,478.20,113.50,53.50,54.00,99.90,7.90,0.40,479.83,115.10,161.50,164.40,99.90,7.97,-0.46
2026-04-07 09:59:00,2026-04-07 09:59:59,Q08,480.30,124.20,58.40,59.50,99.90,7.90,-0.14,480.70,120.90,56.40,57.60,99.90,8.50,-0.46,480.90,120.60,56.40,57.60,99.90,7.80,-0.43,480.63,121.90,171.20,174.70,99.90,8.07,-1.03
2026-04-07 10:00:00,2026-04-07 10:00:59,Q08,481.80,126.40,59.40,60.60,99.90,6.80,-0.37,479.30,122.80,57.40,58.40,99.90,7.90,-0.37,479.60,121.60,56.40,58.00,99.90,7.10,0.06,480.23,123.60,173.20,177.00,99.90,7.27,-0.69
2026-04-07 10:01:00,2026-04-07 10:01:59,Q08,482.10,125.50,59.40,60.20,99.90,7.80,-0.40,480.50,122.80,57.40,58.60,99.90,8.20,-0.37,479.00,123.10,57.40,58.90,99.90,7.90,-0.09,480.53,123.80,174.20,177.70,99.90,7.97,-0.86
2026-04-07 10:02:00,2026-04-07 10:02:59,Q08,481.00,120.70,56.40,57.70,99.90,8.50,-0.26,482.00,118.50,55.40,56.90,99.90,8.40,-0.57,479.50,116.90,54.50,55.60,99.90,8.10,0.40,480.83,118.70,166.30,170.20,99.90,8.33,-0.43
2026-04-07 10:03:00,2026-04-07 10:03:59,Q08,482.30,123.00,58.40,59.30,99.90,7.80,-0.31,480.40,116.40,54.50,55.70,99.90,9.20,-0.34,479.80,116.10,54.50,55.60,99.90,8.30,0.03,480.83,118.50,167.40,170.60,99.90,8.43,-0.63
2026-04-07 10:04:00,2026-04-07 10:04:59,Q08,481.40,123.80,58.40,59.20,99.90,7.80,-0.31,481.30,122.70,57.40,58.70,99.90,8.30,-0.46,479.10,122.50,57.40,58.40,99.90,7.60,0.20,480.60,123.00,173.20,176.30,99.90,7.90,-0.57
2026-04-07 10:05:00,2026-04-07 10:05:59,Q08,480.30,120.80,56.40,57.60,99.90,7.40,-0.26,481.40,120.70,56.40,57.70,99.90,7.70,-0.51,479.00,120.00,56.40,57.50,99.90,8.00,0.37,480.23,120.50,169.20,172.80,99.90,7.70,-0.40
2026-04-07 10:06:00,2026-04-07 10:06:59,Q08,481.20,125.90,59.40,60.10,99.90,7.60,-0.31,480.30,126.10,59.40,60.50,99.90,8.50,-0.43,478.10,123.10,57.40,58.80,99.90,7.30,0.86,479.87,125.03,176.20,179.40,99.90,7.80,0.11
2026-04-07 10:07:00,2026-04-07 10:07:59,Q08,481.00,124.80,58.40,59.60,99.90,7.70,-0.37,480.60,122.40,57.40,58.60,99.90,7.50,-0.49,479.10,120.50,56.40,57.50,99.90,6.80,0.54,480.23,122.57,172.20,175.70,99.90,7.33,-0.31
2026-04-07 10:08:00,2026-04-07 10:08:59,Q08,480.00,135.10,63.40,64.80,99.90,7.00,-0.17,480.00,130.40,61.40,62.40,99.90,7.60,-0.43,480.40,130.90,61.40,62.40,99.90,7.10,-0.20,480.13,132.13,186.20,189.60,99.90,7.23,-0.80
2026-04-07 10:09:00,2026-04-07 10:09:59,Q08,479.70,126.50,59.40,60.40,99.90,6.90,-0.17,479.80,125.20,58.40,59.90,99.90,7.90,-0.49,480.10,123.10,58.40,59.00,99.90,6.80,0.40,479.87,124.93,176.20,179.30,99.90,7.20,-0.26
2026-04-07 10:10:00,2026-04-07 10:10:59,Q08,480.20,130.90,61.40,62.40,99.90,7.60,-0.14,481.30,125.60,59.40,60.10,99.90,7.90,-0.51,478.90,126.60,59.40,60.20,99.90,7.80,-0.20,480.13,127.70,180.20,182.70,99.90,7.77,-0.86
2026-04-07 10:11:00,2026-04-07 10:11:59,Q08,479.60,126.60,59.40,60.40,99.90,7.40,-0.20,479.10,125.30,58.40,59.90,99.90,7.60,-0.43,479.90,126.30,59.40,60.40,99.90,7.20,-0.09,479.53,126.07,177.20,180.70,99.90,7.40,-0.71
2026-04-07 10:12:00,2026-04-07 10:12:59,Q08,480.60,129.60,60.40,61.90,99.90,7.20,-0.29,480.70,123.90,58.40,59.00,99.90,8.10,-0.49,478.70,124.20,58.40,59.30,99.90,6.70,-0.71,480.00,125.90,177.20,180.20,99.90,7.33,-1.49
2026-04-07 10:13:00,2026-04-07 10:13:59,Q08,479.80,130.30,61.40,62.30,99.90,7.30,-0.23,481.00,124.60,58.40,59.60,99.90,8.00,-0.51,479.10,125.50,58.40,59.90,99.90,7.50,-0.03,479.97,126.80,178.20,181.80,99.90,7.60,-0.77
2026-04-07 10:14:00,2026-04-07 10:14:59,Q08,479.20,130.20,61.40,62.30,99.90,7.50,-0.20,480.80,126.60,59.40,60.50,99.90,8.10,-0.54,478.40,126.20,59.40,60.20,99.90,7.20,0.17,479.47,127.67,180.20,183.00,99.90,7.60,-0.57
2026-04-07 10:15:00,2026-04-07 10:15:59,Q08,480.60,134.40,63.40,64.30,99.90,7.40,-0.29,479.50,127.30,59.40,60.80,99.90,8.10,-0.31,479.90,126.20,59.40,60.40,99.90,7.10,-0.83,480.00,129.30,182.20,185.50,99.90,7.53,-1.43
2026-04-07 10:16:00,2026-04-07 10:16:59,Q08,479.70,135.30,63.40,64.70,99.90,7.80,-0.14,479.90,129.30,60.40,61.80,99.90,7.50,-0.46,480.40,129.90,60.40,61.90,99.90,7.00,-0.94,480.00,131.50,184.20,188.40,99.90,7.43,-1.54
2026-04-07 10:17:00,2026-04-07 10:17:59,Q08,480.70,132.90,62.40,63.40,99.90,7.40,-0.29,480.10,127.50,59.40,61.00,99.90,8.10,-0.46,478.60,125.00,58.40,59.80,99.90,7.30,-0.66,479.80,128.47,180.20,184.20,99.90,7.60,-1.40
2026-04-07 10:18:00,2026-04-07 10:18:59,Q08,481.40,133.60,62.40,64.00,99.90,7.10,-0.37,479.60,131.60,61.40,62.70,99.90,7.70,-0.34,478.70,130.70,61.40,62.10,99.90,7.00,-0.26,479.90,131.97,185.20,188.80,99.90,7.27,-0.97
2026-04-07 10:19:00,2026-04-07 10:19:59,Q08,481.10,136.50,64.30,65.40,99.90,7.80,-0.40,480.00,129.90,60.40,61.90,99.90,8.20,-0.43,478.30,130.60,61.40,62.10,99.90,7.10,-0.63,479.80,132.33,186.10,189.40,99.90,7.70,-1.46
2026-04-07 10:20:00,2026-04-07 10:20:59,Q08,480.50,131.90,61.40,62.90,99.90,8.00,-0.40,479.90,127.50,59.40,60.80,99.90,7.30,-0.49,478.20,127.40,59.40,60.70,99.90,7.30,-0.37,479.53,128.93,180.20,184.40,99.90,7.53,-1.26
2026-04-07 10:21:00,2026-04-07 10:21:59,Q08,479.20,138.20,65.30,66.10,99.90,8.10,-0.14,480.80,131.30,61.40,62.90,99.90,8.50,-0.57,479.70,131.90,61.40,62.70,99.90,7.50,-0.49,479.90,133.80,188.10,191.70,99.90,8.03,-1.20
2026-04-07 10:22:00,2026-04-07 10:22:59,Q08,481.30,126.80,59.40,60.60,99.90,7.90,-0.37,479.70,119.50,56.40,57.00,99.90,8.30,-0.40,478.30,119.10,55.40,56.90,99.90,7.40,-1.00,479.77,121.80,171.20,174.50,99.90,7.87,-1.77
2026-04-07 10:23:00,2026-04-07 10:23:59,Q08,481.20,129.20,61.40,62.00,99.90,7.20,-0.37,479.40,125.10,58.40,59.90,99.90,7.30,-0.37,479.30,126.20,59.40,60.40,99.90,7.20,-0.06,479.97,126.83,179.20,182.30,99.90,7.23,-0.80
2026-04-07 10:24:00,2026-04-07 10:24:59,Q08,480.30,131.80,61.40,62.90,99.90,8.20,-0.37,479.20,123.20,57.40,58.90,99.90,7.90,-0.43,478.10,122.10,57.40,58.30,99.90,7.20,-1.09,479.20,125.70,176.20,180.10,99.90,7.77,-1.89
2026-04-07 10:25:00,2026-04-07 10:25:59,Q08,479.70,131.30,61.40,62.70,99.90,6.80,-0.34,477.70,128.30,60.40,61.10,99.90,7.50,-0.34,478.20,126.30,59.40,60.20,99.90,6.70,-0.14,478.53,128.63,181.20,184.00,99.90,7.00,-0.83
2026-04-07 10:26:00,2026-04-07 10:26:59,Q08,479.60,129.00,60.40,61.80,99.90,7.70,-0.31,479.20,123.10,57.40,58.90,99.90,8.40,-0.49,477.10,121.80,56.40,57.70,99.90,7.80,-0.74,478.63,124.63,174.20,178.40,99.90,7.97,-1.54
2026-04-07 10:27:00,2026-04-07 10:27:59,Q08,479.80,129.30,60.40,61.80,99.90,7.10,-0.46,478.90,125.90,58.40,59.80,99.90,7.10,-0.51,477.10,123.70,57.40,58.70,99.90,6.90,-0.69,478.60,126.30,176.20,180.30,99.90,7.03,-1.66
2026-04-07 10:28:00,2026-04-07 10:28:59,Q08,478.60,134.50,63.40,64.10,99.90,7.10,-0.26,479.50,129.20,60.40,61.80,99.90,7.50,-0.63,477.90,130.00,61.40,62.00,99.90,6.40,-0.31,478.67,131.23,185.20,187.90,99.90,7.00,-1.20
2026-04-07 10:29:00,2026-04-07 10:29:59,Q08,479.50,129.60,60.40,61.80,99.90,6.50,-0.29,478.10,124.40,58.40,59.30,99.90,6.90,-0.40,479.20,123.00,57.40,58.90,99.90,6.40,-0.43,478.93,125.67,176.20,180.00,99.90,6.60,-1.11
2026-04-07 10:30:00,2026-04-07 10:30:59,Q08,479.60,129.20,60.40,61.80,99.90,7.30,-0.14,480.70,125.80,59.40,60.00,99.90,8.20,-0.46,480.30,127.20,59.40,61.00,99.90,7.40,-0.17,480.20,127.40,179.20,182.80,99.90,7.63,-0.77
2026-04-07 10:31:00,2026-04-07 10:31:59,Q08,481.30,130.10,61.40,62.50,99.90,7.80,-0.43,479.70,126.40,59.40,60.40,99.90,8.70,-0.40,479.00,124.80,58.40,59.40,99.90,7.30,0.03,480.00,127.10,179.20,182.30,99.90,7.93,-0.80
2026-04-07 10:32:00,2026-04-07 10:32:59,Q08,481.40,132.40,62.40,63.50,99.90,7.70,-0.37,480.10,127.80,59.40,61.00,99.90,8.00,-0.37,479.30,127.30,59.40,60.80,99.90,7.30,-0.43,480.27,129.17,181.20,185.30,99.90,7.67,-1.17
2026-04-07 10:33:00,2026-04-07 10:33:59,Q08,479.80,121.70,56.40,58.00,99.90,7.10,-0.20,480.00,117.20,55.40,56.20,99.90,8.20,-0.43,480.70,117.90,55.40,56.20,99.90,7.30,-0.89,480.17,118.93,167.20,170.40,99.90,7.53,-1.51
2026-04-07 10:34:00,2026-04-07 10:34:59,Q08,481.60,130.10,61.40,62.50,99.90,8.10,-0.29,480.10,126.00,59.40,60.50,99.90,8.30,-0.40,480.40,125.80,59.40,60.00,99.90,7.70,-0.11,480.70,127.30,180.20,183.00,99.90,8.03,-0.80
2026-04-07 10:35:00,2026-04-07 10:35:59,Q08,479.40,132.10,62.40,63.20,99.90,7.70,-0.14,481.10,125.10,59.40,60.10,99.90,8.70,-0.54,479.60,127.90,59.40,60.80,99.90,7.20,-1.29,480.03,128.37,181.20,184.10,99.90,7.87,-1.97
2026-04-07 10:36:00,2026-04-07 10:36:59,Q08,480.00,135.80,63.40,64.80,99.90,8.20,-0.14,480.20,131.50,61.40,62.90,99.90,8.60,-0.40,481.10,130.60,61.40,62.50,99.90,7.90,-0.23,480.43,132.63,186.20,190.20,99.90,8.23,-0.77
2026-04-07 10:37:00,2026-04-07 10:37:59,Q08,479.60,124.70,58.40,59.40,99.90,7.90,-0.11,480.80,120.30,56.40,57.60,99.90,8.70,-0.51,480.70,120.80,56.40,57.60,99.90,7.60,-0.60,480.37,121.93,171.20,174.60,99.90,8.07,-1.23
2026-04-07 10:38:00,2026-04-07 10:38:59,Q08,480.30,126.30,59.40,60.50,99.90,8.00,-0.17,479.70,119.60,56.40,57.00,99.90,8.70,-0.43,480.50,121.70,57.40,58.10,99.90,7.20,-1.29,480.17,122.53,173.20,175.60,99.90,7.97,-1.89
2026-04-07 10:39:00,2026-04-07 10:39:59,Q08,480.40,131.60,61.40,62.90,99.90,7.60,-0.23,479.70,129.50,60.40,61.80,99.90,7.70,-0.37,480.70,128.00,60.40,61.40,99.90,6.90,-0.14,480.27,129.70,182.20,186.10,99.90,7.40,-0.74
