Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-07 10:40:00,2026-04-07 10:40:59,Q08,480.50,142.50,67.30,68.20,99.90,7.50,-0.29,480.20,132.90,62.40,63.40,99.90,8.10,-0.40,478.50,134.50,63.40,64.10,99.90,6.90,-0.89,479.73,136.63,193.10,195.70,99.90,7.50,-1.57
2026-04-07 10:41:00,2026-04-07 10:41:59,Q08,480.30,133.30,62.40,63.80,99.90,7.50,-0.23,479.70,127.50,59.40,60.80,99.90,8.00,-0.37,480.20,128.20,60.40,61.40,99.90,7.40,-0.31,480.07,129.67,182.20,186.00,99.90,7.63,-0.91
2026-04-07 10:42:00,2026-04-07 10:42:59,Q08,480.60,132.20,62.40,63.40,99.90,7.40,-0.14,480.00,127.20,59.40,61.00,99.90,7.50,-0.31,480.40,127.10,59.40,61.00,99.90,6.80,-0.60,480.33,128.83,181.20,185.40,99.90,7.23,-1.06
2026-04-07 10:43:00,2026-04-07 10:43:59,Q08,480.70,136.40,64.30,65.30,99.90,6.80,-0.29,481.00,131.80,62.40,63.00,99.90,7.30,-0.51,479.30,132.00,62.40,63.20,99.90,6.50,-0.43,480.33,133.40,189.10,191.50,99.90,6.87,-1.23
2026-04-07 10:44:00,2026-04-07 10:44:59,Q08,481.50,136.50,64.30,65.40,99.90,7.30,-0.34,480.10,133.80,62.40,63.80,99.90,7.80,-0.34,480.20,133.80,62.40,63.80,99.90,7.70,-0.09,480.60,134.70,189.10,193.00,99.90,7.60,-0.77
2026-04-07 10:45:00,2026-04-07 10:45:59,Q08,481.00,135.70,63.40,64.90,99.90,7.90,-0.17,479.60,127.70,59.40,60.80,99.90,8.10,-0.34,480.40,128.40,60.40,61.40,99.90,7.30,-0.63,480.33,130.60,183.20,187.10,99.90,7.77,-1.14
2026-04-07 10:46:00,2026-04-07 10:46:59,Q08,481.50,137.70,64.30,65.90,99.90,7.40,-0.31,481.70,131.20,62.40,63.00,99.90,7.60,-0.51,479.50,131.90,61.40,62.70,99.90,7.30,-0.51,480.90,133.60,188.10,191.60,99.90,7.43,-1.34
2026-04-07 10:47:00,2026-04-07 10:47:59,Q08,481.90,141.00,66.30,67.80,99.90,8.20,-0.26,480.40,132.20,62.40,63.40,99.90,8.50,-0.37,480.90,134.00,63.40,64.30,99.90,7.60,-1.26,481.07,135.73,192.10,195.50,99.90,8.10,-1.89
2026-04-07 10:48:00,2026-04-07 10:48:59,Q08,480.40,140.30,66.30,67.20,99.90,7.60,-0.17,482.20,136.60,64.30,65.60,99.90,8.20,-0.54,479.60,135.60,63.40,64.70,99.90,7.20,0.14,480.73,137.50,194.00,197.50,99.90,7.67,-0.57
2026-04-07 10:49:00,2026-04-07 10:49:59,Q08,480.80,130.80,61.40,62.40,99.90,8.00,-0.31,479.70,123.40,57.40,58.90,99.90,8.00,-0.40,478.50,125.10,58.40,59.80,99.90,7.20,-1.03,479.67,126.43,177.20,181.10,99.90,7.73,-1.74
2026-04-07 10:50:00,2026-04-07 10:50:59,Q08,479.50,138.30,65.30,66.10,99.90,6.90,-0.23,480.60,139.20,65.30,66.70,99.90,6.60,-0.57,478.50,138.00,64.30,66.00,99.90,6.10,0.57,479.53,138.50,194.90,198.80,99.90,6.53,-0.23
2026-04-07 10:51:00,2026-04-07 10:51:59,Q08,479.50,129.30,60.40,61.80,99.90,6.90,-0.26,480.50,127.10,59.40,61.00,99.90,7.60,-0.51,478.40,127.10,59.40,60.70,99.90,6.40,0.26,479.47,127.83,179.20,183.50,99.90,6.97,-0.51
2026-04-07 10:52:00,2026-04-07 10:52:59,Q08,479.70,138.20,65.30,66.10,99.90,6.20,-0.14,480.00,135.90,63.40,64.80,99.90,7.30,-0.46,480.10,135.50,63.40,64.80,99.90,7.10,-0.14,479.93,136.53,192.10,195.70,99.90,6.87,-0.74
2026-04-07 10:53:00,2026-04-07 10:53:59,Q08,480.60,130.00,61.40,62.40,99.90,7.40,-0.29,480.60,128.00,60.40,61.40,99.90,7.50,-0.49,478.60,125.80,58.40,59.80,99.90,6.60,0.03,479.93,127.93,180.20,183.60,99.90,7.17,-0.74
2026-04-07 10:54:00,2026-04-07 10:54:59,Q08,481.40,135.00,63.40,64.90,99.90,7.40,-0.17,480.50,130.80,61.40,62.40,99.90,7.30,-0.37,481.20,129.50,61.40,62.00,99.90,6.60,-0.29,481.03,131.77,186.20,189.30,99.90,7.10,-0.83
2026-04-07 10:55:00,2026-04-07 10:55:59,Q08,480.70,129.40,60.40,61.90,99.90,6.70,-0.14,481.90,123.40,58.40,59.20,99.90,7.60,-0.49,481.40,124.40,58.40,59.60,99.90,7.00,-0.54,481.33,125.73,177.20,180.70,99.90,7.10,-1.17
2026-04-07 10:56:00,2026-04-07 10:56:59,Q08,482.40,133.70,63.40,64.10,99.90,7.10,-0.26,482.40,128.60,60.40,61.70,99.90,8.10,-0.46,480.20,127.40,59.40,61.00,99.90,6.80,-0.66,481.67,129.90,183.20,186.80,99.90,7.33,-1.37
2026-04-07 10:57:00,2026-04-07 10:57:59,Q08,481.40,131.00,62.40,63.00,99.90,7.20,-0.17,483.10,124.10,58.40,59.90,99.90,7.80,-0.57,480.90,125.00,59.40,60.00,99.90,7.40,-0.66,481.80,126.70,180.20,182.90,99.90,7.47,-1.40
2026-04-07 10:58:00,2026-04-07 10:58:59,Q08,481.80,136.30,64.30,65.40,99.90,7.00,-0.17,481.30,128.60,60.40,61.60,99.90,7.20,-0.34,482.00,129.70,61.40,62.20,99.90,7.00,-1.17,481.70,131.53,186.10,189.20,99.90,7.07,-1.69
2026-04-07 10:59:00,2026-04-07 10:59:59,Q08,482.60,133.60,63.40,64.10,99.90,6.60,-0.29,481.20,129.00,61.40,62.00,99.90,7.40,-0.37,481.90,129.50,61.40,62.00,99.90,6.70,-0.54,481.90,130.70,186.20,188.10,99.90,6.90,-1.20
2026-04-07 11:00:00,2026-04-07 11:00:59,Q08,482.00,133.20,63.40,64.10,99.90,6.20,-0.26,482.40,127.00,60.40,61.20,99.90,6.90,-0.51,480.60,127.80,59.40,61.00,99.90,6.40,-0.80,481.67,129.33,183.20,186.30,99.90,6.50,-1.57
2026-04-07 11:01:00,2026-04-07 11:01:59,Q08,481.80,131.40,62.40,63.00,99.90,7.00,-0.14,483.10,122.70,57.40,58.90,99.90,7.60,-0.57,481.50,125.70,59.40,60.10,99.90,6.90,-1.37,482.13,126.60,179.20,182.00,99.90,7.17,-2.09
2026-04-07 11:02:00,2026-04-07 11:02:59,Q08,483.30,135.10,64.30,65.20,99.90,6.40,-0.31,482.80,126.80,59.40,60.70,99.90,6.90,-0.49,481.40,128.90,60.40,61.60,99.90,6.10,-1.14,482.50,130.27,184.10,187.50,99.90,6.47,-1.94
2026-04-07 11:03:00,2026-04-07 11:03:59,Q08,482.50,140.20,66.30,67.50,99.90,6.60,-0.23,482.70,126.80,59.40,60.70,99.90,7.40,-0.51,481.00,130.80,61.40,62.50,99.80,6.60,-2.17,482.07,132.60,187.10,190.70,99.87,6.87,-2.91
2026-04-07 11:04:00,2026-04-07 11:04:59,Q08,481.40,132.80,62.40,63.50,99.90,6.80,-0.11,481.90,125.90,59.40,60.10,99.90,7.10,-0.49,482.30,126.00,59.40,60.70,99.90,6.90,-1.11,481.87,128.23,181.20,184.30,99.90,6.93,-1.71
2026-04-07 11:05:00,2026-04-07 11:05:59,Q08,481.20,138.90,65.30,66.40,99.90,6.80,-0.14,482.50,128.10,60.40,61.70,99.90,7.60,-0.54,480.80,130.50,61.40,62.40,99.80,6.10,-1.97,481.50,132.50,187.10,190.50,99.87,6.83,-2.66
2026-04-07 11:06:00,2026-04-07 11:06:59,Q08,482.30,132.30,62.40,63.60,99.90,6.90,-0.31,480.60,125.80,59.40,60.00,99.90,7.40,-0.34,481.50,128.20,60.40,61.60,99.90,7.00,-1.00,481.47,128.77,182.20,185.20,99.90,7.10,-1.66
2026-04-07 11:07:00,2026-04-07 11:07:59,Q08,482.50,129.50,61.40,62.20,99.90,6.70,-0.40,481.60,122.80,57.40,58.70,99.90,8.20,-0.46,480.00,123.70,58.40,59.00,99.90,7.10,-1.09,481.37,125.33,177.20,179.90,99.90,7.33,-1.94
2026-04-07 11:08:00,2026-04-07 11:08:59,Q08,482.60,135.60,64.30,65.10,99.90,7.30,-0.40,480.90,122.80,57.40,58.60,99.90,8.50,-0.40,481.00,127.80,60.40,61.10,99.80,7.40,-1.86,481.50,128.73,182.10,184.80,99.87,7.73,-2.66
2026-04-07 11:09:00,2026-04-07 11:09:59,Q08,481.40,133.70,62.40,64.00,99.90,6.90,-0.20,482.40,126.00,59.40,60.70,99.90,7.30,-0.54,480.60,127.30,59.40,61.00,99.90,6.90,-1.26,481.47,129.00,181.20,185.70,99.90,7.03,-2.00
2026-04-07 11:10:00,2026-04-07 11:10:59,Q08,480.80,143.40,67.30,68.60,99.90,6.80,-0.11,482.40,131.60,62.40,63.10,99.90,7.90,-0.54,481.20,134.30,63.40,64.50,99.80,6.90,-1.71,481.47,136.43,193.10,196.20,99.87,7.20,-2.37
2026-04-07 11:11:00,2026-04-07 11:11:59,Q08,481.20,137.90,64.30,65.90,99.90,7.20,-0.14,481.80,129.10,61.40,62.00,99.90,7.10,-0.49,482.00,130.10,61.40,62.70,99.90,6.40,-1.40,481.67,132.37,187.10,190.60,99.90,6.90,-2.03
2026-04-07 11:12:00,2026-04-07 11:12:59,Q08,481.60,135.50,63.40,64.90,99.90,7.00,-0.11,482.20,125.60,59.40,60.20,99.90,8.40,-0.46,482.90,128.40,60.40,61.70,99.90,7.00,-1.49,482.23,129.83,183.20,186.80,99.90,7.47,-2.06
2026-04-07 11:13:00,2026-04-07 11:13:59,Q08,483.60,128.40,60.40,61.80,99.90,7.20,-0.31,481.60,122.20,57.40,58.70,99.90,7.90,-0.34,482.00,123.50,58.40,59.30,99.90,6.30,-1.14,482.40,124.70,176.20,179.80,99.90,7.13,-1.80
2026-04-07 11:14:00,2026-04-07 11:14:59,Q08,482.60,129.10,61.40,62.20,99.90,7.40,-0.26,481.30,118.10,55.40,56.80,99.90,7.20,-0.34,482.90,121.20,57.40,58.30,99.80,6.40,-1.91,482.27,122.80,174.20,177.30,99.87,7.00,-2.51
2026-04-07 11:15:00,2026-04-07 11:15:59,Q08,481.40,137.20,64.30,65.90,99.90,6.80,-0.23,483.00,126.20,59.40,60.90,99.90,7.70,-0.63,481.10,129.10,61.40,62.00,99.80,6.30,-1.91,481.83,130.83,185.10,188.80,99.87,6.93,-2.77
2026-04-07 11:16:00,2026-04-07 11:16:59,Q08,483.40,136.20,64.30,65.70,99.90,7.30,-0.34,482.50,127.20,60.40,61.20,99.90,7.70,-0.49,481.00,129.30,61.40,62.00,99.90,6.90,-1.03,482.30,130.90,186.10,188.90,99.90,7.30,-1.86
2026-04-07 11:17:00,2026-04-07 11:17:59,Q08,482.90,134.80,63.40,64.60,99.90,7.40,-0.14,481.60,123.50,58.40,59.20,99.90,7.80,-0.34,482.80,127.30,60.40,61.20,99.80,6.70,-1.71,482.43,128.53,182.20,185.00,99.87,7.30,-2.20
2026-04-07 11:18:00,2026-04-07 11:18:59,Q08,482.40,136.20,64.30,65.60,99.90,7.10,-0.23,483.60,129.00,61.40,62.30,99.90,7.70,-0.60,482.00,130.80,61.40,62.70,99.90,6.80,-0.97,482.67,132.00,187.10,190.60,99.90,7.20,-1.80
2026-04-07 11:19:00,2026-04-07 11:19:59,Q08,482.20,137.40,65.30,66.00,99.90,6.60,-0.14,482.60,126.50,59.40,60.70,99.90,7.70,-0.49,482.80,130.00,61.40,62.70,99.80,7.10,-1.71,482.53,131.30,186.10,189.40,99.87,7.13,-2.34
2026-04-07 11:20:00,2026-04-07 11:20:59,Q08,482.40,135.70,64.30,65.10,99.90,7.10,-0.26,481.50,128.50,60.40,61.60,99.90,7.10,-0.40,482.50,129.80,61.40,62.20,99.90,6.90,-0.80,482.13,131.33,186.10,188.90,99.90,7.03,-1.46
2026-04-07 11:21:00,2026-04-07 11:21:59,Q08,483.10,143.40,68.30,69.10,99.90,7.30,-0.29,481.60,136.30,64.30,65.40,99.90,7.10,-0.40,482.30,136.10,64.30,65.60,99.90,6.50,-1.43,482.33,138.60,196.90,200.10,99.90,6.97,-2.11
2026-04-07 11:22:00,2026-04-07 11:22:59,Q08,481.90,136.60,64.30,65.40,99.90,6.20,-0.17,482.50,128.20,60.40,61.70,99.90,7.40,-0.49,482.60,129.90,61.40,62.20,99.90,6.60,-1.34,482.33,131.57,186.10,189.30,99.90,6.73,-2.00
2026-04-07 11:23:00,2026-04-07 11:23:59,Q08,483.10,140.80,66.30,67.60,99.90,7.60,-0.31,481.60,133.00,62.40,64.00,99.90,7.30,-0.34,482.90,134.00,63.40,64.60,99.90,6.90,-1.00,482.53,135.93,192.10,196.20,99.90,7.27,-1.66
2026-04-07 11:24:00,2026-04-07 11:24:59,Q08,482.00,125.60,59.40,60.20,99.90,6.90,-0.09,482.40,117.30,55.40,56.40,99.90,8.10,-0.46,482.80,120.00,56.40,57.80,99.90,6.90,-1.51,482.40,120.97,171.20,174.40,99.90,7.30,-2.06
2026-04-07 11:25:00,2026-04-07 11:25:59,Q08,482.90,131.90,62.40,63.10,99.90,7.50,-0.23,483.10,124.60,58.40,59.90,99.90,7.90,-0.46,481.10,128.90,60.40,61.60,99.90,6.70,-0.71,482.37,128.47,181.20,184.60,99.90,7.37,-1.40
2026-04-07 11:26:00,2026-04-07 11:26:59,Q08,482.40,131.20,62.40,63.10,99.90,7.20,-0.20,483.40,125.00,59.40,60.40,99.90,7.90,-0.60,481.80,125.60,59.40,60.10,99.90,6.60,-0.97,482.53,127.27,181.20,183.60,99.90,7.23,-1.77
2026-04-07 11:27:00,2026-04-07 11:27:59,Q08,482.20,138.90,65.30,66.50,99.90,7.10,-0.09,483.10,134.00,63.40,64.70,99.90,7.20,-0.49,482.90,134.30,63.40,64.60,99.90,6.40,-0.89,482.73,135.73,192.10,195.80,99.90,6.90,-1.46
2026-04-07 11:28:00,2026-04-07 11:28:59,Q08,482.00,134.90,63.40,64.60,99.90,7.70,-0.14,482.90,127.90,60.40,61.20,99.90,7.60,-0.51,482.60,129.30,61.40,62.20,99.90,6.90,-0.71,482.50,130.70,185.20,188.00,99.90,7.40,-1.37
2026-04-07 11:29:00,2026-04-07 11:29:59,Q08,482.20,131.70,62.40,63.10,99.90,7.40,-0.09,483.60,122.70,57.40,58.90,99.90,8.10,-0.57,482.30,127.00,60.40,61.20,99.90,7.10,-1.20,482.70,127.13,180.20,183.20,99.90,7.53,-1.86
2026-04-07 11:30:00,2026-04-07 11:30:59,Q08,483.60,139.20,66.30,67.10,99.90,7.00,-0.40,481.90,133.60,62.40,64.00,99.90,6.70,-0.43,481.50,132.70,62.40,63.50,99.90,6.20,-0.66,482.33,135.17,191.10,194.60,99.90,6.63,-1.49
2026-04-07 11:31:00,2026-04-07 11:31:59,Q08,482.20,137.00,65.30,66.00,99.90,6.50,-0.14,483.40,130.30,61.40,62.80,99.90,7.30,-0.57,481.90,132.30,62.40,63.50,99.90,6.50,-1.03,482.50,133.20,189.10,192.30,99.90,6.77,-1.74
2026-04-07 11:32:00,2026-04-07 11:32:59,Q08,483.10,135.40,64.30,65.20,99.90,6.40,-0.26,481.80,130.20,61.40,62.50,99.90,7.50,-0.37,482.80,130.80,61.40,62.70,99.90,6.70,-0.51,482.57,132.13,187.10,190.40,99.90,6.87,-1.14
2026-04-07 11:33:00,2026-04-07 11:33:59,Q08,481.90,126.00,59.40,60.60,99.90,7.50,-0.11,483.20,120.50,56.40,58.00,99.90,7.70,-0.54,481.20,122.60,57.40,58.70,99.90,6.70,-0.80,482.10,123.03,173.20,177.30,99.90,7.30,-1.46
2026-04-07 11:34:00,2026-04-07 11:34:59,Q08,483.50,133.50,63.40,64.20,99.90,6.90,-0.29,481.80,128.60,60.40,61.60,99.90,7.40,-0.34,482.60,128.80,60.40,61.70,99.90,6.70,-0.14,482.63,130.30,184.20,187.50,99.90,7.00,-0.77
2026-04-07 11:35:00,2026-04-07 11:35:59,Q08,484.00,138.30,65.30,66.80,99.90,7.10,-0.29,482.10,130.60,61.40,62.70,99.90,7.80,-0.34,482.70,133.50,63.40,64.10,99.90,6.90,-0.46,482.93,134.13,190.10,193.60,99.90,7.27,-1.09
2026-04-07 11:36:00,2026-04-07 11:36:59,Q08,484.00,134.00,63.40,64.90,99.90,6.70,-0.31,482.50,124.50,58.40,59.80,99.90,7.70,-0.40,482.10,125.60,59.40,60.20,99.90,6.90,-1.06,482.87,128.03,181.20,184.90,99.90,7.10,-1.77
2026-04-07 11:37:00,2026-04-07 11:37:59,Q08,483.50,131.50,62.40,63.30,99.90,6.80,-0.26,482.70,125.70,59.40,60.20,99.90,7.50,-0.43,482.50,125.30,59.40,60.20,99.90,7.20,-0.74,482.90,127.50,181.20,183.70,99.90,7.17,-1.43
2026-04-07 11:38:00,2026-04-07 11:38:59,Q08,484.10,128.80,60.40,62.00,99.90,7.10,-0.37,483.30,120.70,56.40,58.00,99.90,7.70,-0.49,481.70,120.40,56.40,57.70,99.90,6.80,-1.26,483.03,123.30,173.20,177.70,99.90,7.20,-2.11
2026-04-07 11:39:00,2026-04-07 11:39:59,Q08,482.90,134.20,63.40,64.60,99.90,7.40,-0.29,483.70,127.70,60.40,61.30,99.90,7.60,-0.57,481.90,128.70,60.40,61.60,99.90,7.00,-0.94,482.83,130.20,184.20,187.50,99.90,7.33,-1.80
2026-04-07 11:40:00,2026-04-07 11:40:59,Q08,483.80,127.50,60.40,61.30,99.90,6.90,-0.29,482.00,120.40,56.40,57.80,99.90,7.60,-0.37,482.80,122.00,57.40,58.80,99.90,6.80,-1.31,482.87,123.30,174.20,177.90,99.90,7.10,-1.97
2026-04-07 11:41:00,2026-04-07 11:41:59,Q08,483.80,133.50,63.40,64.20,99.90,7.10,-0.26,482.50,125.30,59.40,60.20,99.90,7.30,-0.37,483.30,124.70,58.40,59.90,99.90,6.50,-1.06,483.20,127.83,181.20,184.30,99.90,6.97,-1.69
2026-04-07 11:42:00,2026-04-07 11:42:59,Q08,482.30,128.00,60.40,61.70,99.90,6.90,-0.17,482.70,123.80,58.40,59.30,99.90,7.90,-0.49,482.70,124.10,58.40,59.80,99.90,6.80,-0.51,482.57,125.30,177.20,180.80,99.90,7.20,-1.17
2026-04-07 11:43:00,2026-04-07 11:43:59,Q08,484.10,134.40,63.40,64.90,99.90,7.20,-0.34,482.40,122.20,57.40,58.80,99.90,7.70,-0.37,482.30,125.70,59.40,60.20,99.90,6.60,-1.54,482.93,127.43,180.20,183.90,99.90,7.17,-2.26
2026-04-07 11:44:00,2026-04-07 11:44:59,Q08,483.20,135.50,64.30,65.20,99.90,7.30,-0.29,483.20,128.00,60.40,61.80,99.90,7.70,-0.49,481.60,128.20,60.40,61.60,99.90,7.70,-0.77,482.67,130.57,185.10,188.60,99.90,7.57,-1.54
2026-04-07 11:45:00,2026-04-07 11:45:59,Q08,483.60,132.90,62.40,63.80,99.90,7.50,-0.26,481.80,124.80,58.40,59.60,99.90,8.50,-0.34,482.50,126.70,59.40,60.70,99.90,7.40,-1.00,482.63,128.13,180.20,184.10,99.90,7.80,-1.60
2026-04-07 11:46:00,2026-04-07 11:46:59,Q08,483.80,136.90,64.30,65.70,99.90,6.70,-0.37,482.70,129.00,61.40,62.20,99.90,7.70,-0.43,481.30,131.60,62.40,63.00,99.90,6.60,-0.80,482.60,132.50,188.10,190.90,99.90,7.00,-1.60
2026-04-07 11:47:00,2026-04-07 11:47:59,Q08,483.80,128.20,60.40,61.80,99.90,7.70,-0.37,482.30,122.50,57.40,58.80,99.90,8.20,-0.37,481.30,122.70,57.40,58.70,99.90,7.30,-1.03,482.47,124.47,175.20,179.30,99.90,7.73,-1.77
2026-04-07 11:48:00,2026-04-07 11:48:59,Q08,481.80,125.20,59.40,60.10,99.90,7.30,-0.20,482.60,118.10,55.40,56.90,99.90,8.00,-0.54,481.00,121.60,57.40,58.20,99.90,7.20,-0.86,481.80,121.63,172.20,175.20,99.90,7.50,-1.60
2026-04-07 11:49:00,2026-04-07 11:49:59,Q08,483.80,128.40,60.40,61.80,99.90,7.30,-0.34,482.00,124.60,58.40,59.80,99.90,8.10,-0.40,481.10,123.40,58.40,59.20,99.90,7.20,-0.23,482.30,125.47,177.20,180.80,99.90,7.53,-0.97
2026-04-07 11:50:00,2026-04-07 11:50:59,Q08,482.10,131.30,62.40,63.10,99.90,7.20,-0.17,483.20,125.80,59.40,60.40,99.90,7.40,-0.51,481.80,126.20,59.40,60.60,99.90,6.90,-0.80,482.37,127.77,181.20,184.10,99.90,7.17,-1.49
2026-04-07 11:51:00,2026-04-07 11:51:59,Q08,481.70,134.50,63.40,64.50,99.90,7.80,-0.23,482.70,130.40,61.40,62.70,99.90,8.10,-0.46,481.70,130.60,61.40,62.50,99.90,7.30,-0.31,482.03,131.83,186.20,189.70,99.90,7.73,-1.00
2026-04-07 11:52:00,2026-04-07 11:52:59,Q08,483.40,130.00,61.40,62.80,99.90,7.10,-0.37,482.60,123.50,58.40,59.30,99.90,8.30,-0.49,480.60,125.60,59.40,60.00,99.90,7.50,-0.74,482.20,126.37,179.20,182.10,99.90,7.63,-1.60
2026-04-07 11:53:00,2026-04-07 11:53:59,Q08,482.40,127.80,60.40,61.20,99.90,7.60,-0.20,483.40,125.20,59.40,60.40,99.90,7.80,-0.57,481.90,124.10,58.40,59.60,99.90,7.70,-0.31,482.57,125.70,178.20,181.20,99.90,7.70,-1.09
2026-04-07 11:54:00,2026-04-07 11:54:59,Q08,484.00,128.80,60.40,62.00,99.90,7.50,-0.43,482.00,126.70,59.40,60.70,99.90,7.80,-0.40,481.90,125.00,59.40,60.10,99.90,7.50,-0.20,482.63,126.83,179.20,182.80,99.90,7.60,-1.03
2026-04-07 11:55:00,2026-04-07 11:55:59,Q08,482.70,130.30,61.40,62.70,99.90,7.70,-0.26,483.10,120.40,56.40,58.00,99.90,8.70,-0.54,480.60,124.20,58.40,59.50,99.90,7.80,-1.26,482.13,124.97,176.20,180.20,99.90,8.07,-2.06
2026-04-07 11:56:00,2026-04-07 11:56:59,Q08,483.60,126.90,59.40,60.90,99.90,7.70,-0.31,481.80,120.30,56.40,57.70,99.90,7.90,-0.34,482.30,119.80,56.40,57.40,99.90,7.30,-0.57,482.57,122.33,172.20,176.00,99.90,7.63,-1.23
2026-04-07 11:57:00,2026-04-07 11:57:59,Q08,482.40,130.60,61.40,62.70,99.90,8.40,-0.14,483.60,119.90,56.40,57.50,99.90,8.80,-0.51,482.30,123.00,58.40,59.30,99.90,8.40,-1.49,482.77,124.50,176.20,179.50,99.90,8.53,-2.14
2026-04-07 11:58:00,2026-04-07 11:58:59,Q08,483.50,139.10,66.30,67.10,99.90,6.90,-0.29,483.70,130.80,61.40,62.80,99.90,7.20,-0.54,481.80,132.50,62.40,63.50,99.90,6.60,-1.06,483.00,134.13,190.10,193.40,99.90,6.90,-1.89
2026-04-07 11:59:00,2026-04-07 11:59:59,Q08,483.60,138.10,65.30,66.70,99.90,7.60,-0.17,482.50,130.90,61.40,62.70,99.90,7.70,-0.43,483.30,133.00,63.40,64.20,99.90,7.20,-0.74,483.13,134.00,190.10,193.60,99.90,7.50,-1.34
2026-04-07 12:00:00,2026-04-07 12:00:59,Q08,483.70,131.90,62.40,63.30,99.90,7.50,-0.23,483.10,126.10,59.40,60.90,99.90,7.80,-0.46,481.30,125.40,59.40,60.10,99.90,7.40,-0.74,482.70,127.80,181.20,184.30,99.90,7.57,-1.43
2026-04-07 12:01:00,2026-04-07 12:01:59,Q08,483.50,140.00,66.30,67.60,99.90,7.20,-0.31,482.30,133.00,63.40,64.10,99.90,7.70,-0.31,480.90,133.00,62.40,63.80,99.90,7.60,-0.94,482.23,135.33,192.10,195.50,99.90,7.50,-1.57
2026-04-07 12:02:00,2026-04-07 12:02:59,Q08,482.80,128.60,60.40,61.70,99.90,7.40,-0.17,484.10,123.50,58.40,59.50,99.90,8.10,-0.57,482.20,123.80,58.40,59.30,99.90,7.20,-1.11,483.03,125.30,177.20,180.50,99.90,7.57,-1.86
2026-04-07 12:03:00,2026-04-07 12:03:59,Q08,483.40,137.10,65.30,66.20,99.90,7.70,-0.37,482.90,130.50,61.40,62.70,99.90,7.90,-0.46,480.90,132.40,62.40,63.40,99.90,8.20,-0.71,482.40,133.33,189.10,192.30,99.90,7.93,-1.54
2026-04-07 12:04:00,2026-04-07 12:04:59,Q08,482.60,138.10,65.30,66.50,99.90,8.10,-0.20,483.50,131.30,62.40,63.30,99.90,8.50,-0.57,481.20,131.70,62.40,63.00,99.90,7.90,-0.74,482.43,133.70,190.10,192.80,99.90,8.17,-1.51
2026-04-07 12:05:00,2026-04-07 12:05:59,Q08,483.30,129.50,61.40,62.30,99.90,7.50,-0.26,483.20,122.60,57.40,58.90,99.90,7.60,-0.51,481.20,122.00,57.40,58.70,99.90,7.30,-0.97,482.57,124.70,176.20,179.90,99.90,7.47,-1.74
2026-04-07 12:06:00,2026-04-07 12:06:59,Q08,482.70,134.60,63.40,64.60,99.90,8.00,-0.26,483.00,130.50,61.40,62.80,99.90,8.00,-0.54,480.70,130.20,61.40,62.40,99.90,7.50,-0.26,482.13,131.77,186.20,189.80,99.90,7.83,-1.06
2026-04-07 12:07:00,2026-04-07 12:07:59,Q08,483.20,124.60,58.40,59.90,99.90,7.30,-0.34,482.80,119.20,56.40,57.40,99.90,8.30,-0.51,480.70,118.70,55.40,56.60,99.90,7.40,-0.71,482.23,120.83,170.20,173.90,99.90,7.67,-1.57
2026-04-07 12:08:00,2026-04-07 12:08:59,Q08,482.70,130.00,61.40,62.70,99.90,7.60,-0.14,482.00,126.20,59.40,60.70,99.90,7.90,-0.37,482.80,126.10,59.40,60.70,99.90,7.10,-0.34,482.50,127.43,180.20,184.10,99.90,7.53,-0.86
2026-04-07 12:09:00,2026-04-07 12:09:59,Q08,483.30,130.80,61.40,62.80,99.90,7.60,-0.29,481.70,123.30,58.40,59.20,99.90,7.50,-0.31,481.90,124.70,58.40,59.60,99.90,7.20,-1.17,482.30,126.27,178.20,181.60,99.90,7.43,-1.77
2026-04-07 12:10:00,2026-04-07 12:10:59,Q08,482.30,135.70,64.30,65.10,99.90,7.30,-0.29,480.60,130.50,61.40,62.40,99.90,7.80,-0.37,481.00,131.90,62.40,63.00,99.90,7.70,-0.49,481.30,132.70,188.10,190.50,99.90,7.60,-1.14
2026-04-07 12:11:00,2026-04-07 12:11:59,Q08,481.70,131.50,62.40,63.00,99.90,7.60,-0.31,480.20,128.50,60.40,61.40,99.90,7.40,-0.31,480.10,128.40,60.40,61.40,99.90,7.00,-0.26,480.67,129.47,183.20,185.80,99.90,7.33,-0.89
2026-04-07 12:12:00,2026-04-07 12:12:59,Q08,481.40,124.40,58.40,59.60,99.90,7.30,-0.17,481.80,115.20,54.50,55.30,99.90,8.40,-0.46,480.00,118.30,55.40,56.60,99.90,7.10,-1.43,481.07,119.30,168.30,171.50,99.90,7.60,-2.06
2026-04-07 12:13:00,2026-04-07 12:13:59,Q08,481.30,129.50,61.40,62.00,99.90,6.80,-0.31,481.40,125.20,59.40,60.10,99.90,7.60,-0.54,479.60,124.60,58.40,59.40,99.90,6.60,0.17,480.77,126.43,179.20,181.50,99.90,7.00,-0.69
2026-04-07 12:14:00,2026-04-07 12:14:59,Q08,481.80,124.90,58.40,59.60,99.90,6.80,-0.34,480.70,118.70,55.40,56.60,99.90,8.00,-0.43,479.30,120.20,56.40,57.50,99.90,6.70,-0.63,480.60,121.27,170.20,173.70,99.90,7.17,-1.40
2026-04-07 12:15:00,2026-04-07 12:15:59,Q08,482.40,135.00,64.30,65.10,99.90,7.10,-0.34,480.30,130.20,61.40,62.40,99.90,7.50,-0.34,480.30,129.80,60.40,61.90,99.90,6.80,-0.11,481.00,131.67,186.10,189.40,99.90,7.13,-0.80
2026-04-07 12:16:00,2026-04-07 12:16:59,Q08,481.70,122.10,57.40,58.70,99.90,6.90,-0.26,479.70,117.20,55.40,56.00,99.90,7.70,-0.34,480.70,117.90,55.40,56.20,99.90,6.60,-0.77,480.70,119.07,168.20,170.90,99.90,7.07,-1.37
2026-04-07 12:17:00,2026-04-07 12:17:59,Q08,482.20,129.70,61.40,62.20,99.90,7.90,-0.40,480.00,125.60,59.40,60.00,99.90,7.90,-0.40,479.70,125.80,58.40,59.90,99.90,7.10,-0.09,480.63,127.03,179.20,182.10,99.90,7.63,-0.89
2026-04-07 12:18:00,2026-04-07 12:18:59,Q08,481.20,125.90,59.40,60.10,99.90,7.50,-0.23,480.00,121.90,57.40,58.10,99.90,8.60,-0.37,481.40,122.60,57.40,58.70,99.90,7.40,-0.06,480.87,123.47,174.20,176.90,99.90,7.83,-0.66
2026-04-07 12:19:00,2026-04-07 12:19:59,Q08,480.70,126.20,59.40,60.50,99.90,7.00,-0.17,481.10,119.00,56.40,57.20,99.90,7.20,-0.49,480.90,118.90,55.40,56.60,99.90,6.50,-1.20,480.90,121.37,171.20,174.30,99.90,6.90,-1.86
2026-04-07 12:20:00,2026-04-07 12:20:59,Q08,481.70,128.10,60.40,61.60,99.90,8.00,-0.26,482.00,125.10,59.40,60.20,99.90,8.00,-0.54,480.30,124.10,58.40,59.50,99.90,7.10,0.00,481.33,125.77,178.20,181.30,99.90,7.70,-0.80
2026-04-07 12:21:00,2026-04-07 12:21:59,Q08,481.10,124.80,58.40,59.60,99.90,7.40,-0.17,480.80,117.70,55.40,56.20,99.90,7.60,-0.46,481.20,119.00,56.40,57.20,99.90,6.90,-0.57,481.03,120.50,170.20,173.00,99.90,7.30,-1.20
2026-04-07 12:22:00,2026-04-07 12:22:59,Q08,481.70,131.10,62.40,63.00,99.90,7.80,-0.26,480.40,127.00,59.40,61.00,99.90,7.80,-0.37,481.50,126.30,59.40,60.60,99.90,6.60,-0.43,481.20,128.13,181.20,184.60,99.90,7.40,-1.06
2026-04-07 12:23:00,2026-04-07 12:23:59,Q08,482.00,125.90,59.40,60.20,99.90,7.00,-0.29,480.30,123.10,58.40,59.00,99.90,7.70,-0.37,481.00,121.40,57.40,58.20,99.90,7.10,0.06,481.10,123.47,175.20,177.40,99.90,7.27,-0.60
2026-04-07 12:24:00,2026-04-07 12:24:59,Q08,481.60,130.20,61.40,62.50,99.90,7.50,-0.11,482.20,124.90,58.40,59.80,99.90,8.00,-0.46,481.90,125.40,59.40,60.10,99.90,7.20,-0.26,481.90,126.83,179.20,182.40,99.90,7.57,-0.83
2026-04-07 12:25:00,2026-04-07 12:25:59,Q08,481.70,129.40,61.40,62.00,99.90,7.20,-0.20,481.70,126.60,59.40,60.60,99.90,7.90,-0.46,482.10,124.90,58.40,59.80,99.90,7.10,-0.11,481.83,126.97,179.20,182.40,99.90,7.40,-0.77
2026-04-07 12:26:00,2026-04-07 12:26:59,Q08,482.30,136.00,64.30,65.60,99.90,7.20,-0.26,482.80,130.70,61.40,62.70,99.90,8.00,-0.54,480.50,131.20,61.40,62.90,99.90,7.50,-0.09,481.87,132.63,187.10,191.20,99.90,7.57,-0.89
2026-04-07 12:27:00,2026-04-07 12:27:59,Q08,481.80,122.90,57.40,58.70,99.90,7.20,-0.17,482.90,119.80,56.40,57.40,99.90,8.50,-0.54,481.20,119.40,56.40,57.20,99.90,8.00,-0.37,481.97,120.70,170.20,173.30,99.90,7.90,-1.09
2026-04-07 12:28:00,2026-04-07 12:28:59,Q08,481.60,132.10,62.40,63.50,99.90,6.70,-0.11,481.80,127.40,60.40,61.10,99.90,8.00,-0.46,481.90,126.70,59.40,60.60,99.90,7.30,-0.43,481.77,128.73,182.20,185.20,99.90,7.33,-1.00
2026-04-07 12:29:00,2026-04-07 12:29:59,Q08,482.50,130.20,61.40,62.70,99.90,7.70,-0.29,481.00,126.60,59.40,60.60,99.90,8.40,-0.34,482.10,126.00,59.40,60.70,99.90,7.60,-0.03,481.87,127.60,180.20,184.00,99.90,7.90,-0.66
2026-04-07 12:30:00,2026-04-07 12:30:59,Q08,483.20,136.00,64.30,65.70,99.90,6.90,-0.34,482.50,130.60,61.40,62.70,99.90,8.00,-0.46,480.50,129.90,60.40,61.90,99.90,7.00,-0.23,482.07,132.17,186.10,190.30,99.90,7.30,-1.03
2026-04-07 12:31:00,2026-04-07 12:31:59,Q08,481.70,137.50,64.30,65.90,99.90,7.30,-0.14,483.30,136.50,64.30,65.70,99.90,7.90,-0.54,481.60,135.20,63.40,64.90,99.90,7.70,-0.03,482.20,136.40,192.00,196.50,99.90,7.63,-0.71
2026-04-07 12:32:00,2026-04-07 12:32:59,Q08,483.10,129.80,61.40,62.30,99.90,8.00,-0.29,481.50,121.30,57.40,58.20,99.90,8.50,-0.34,481.40,123.80,58.40,59.20,99.90,8.20,-0.86,482.00,124.97,177.20,179.70,99.90,8.23,-1.49
2026-04-07 12:33:00,2026-04-07 12:33:59,Q08,483.20,135.00,64.30,65.20,99.90,7.90,-0.43,481.80,131.00,62.40,63.00,99.90,7.50,-0.46,480.50,129.80,60.40,61.90,99.90,7.50,0.14,481.83,131.93,187.10,190.10,99.90,7.63,-0.74
2026-04-07 12:34:00,2026-04-07 12:34:59,Q08,482.80,127.20,60.40,61.20,99.90,7.50,-0.34,482.80,123.30,58.40,59.30,99.90,8.00,-0.49,480.40,122.90,57.40,58.60,99.90,7.10,-0.80,482.00,124.47,176.20,179.10,99.90,7.53,-1.63
2026-04-07 12:35:00,2026-04-07 12:35:59,Q08,482.70,136.30,64.30,65.60,99.90,7.50,-0.31,481.30,134.60,63.40,64.50,99.90,8.20,-0.34,481.40,134.10,63.40,64.50,99.90,7.20,0.23,481.80,135.00,191.10,194.60,99.90,7.63,-0.43
2026-04-07 12:36:00,2026-04-07 12:36:59,Q08,481.50,129.80,61.40,62.00,99.90,7.30,-0.09,482.30,123.20,58.40,59.30,99.90,7.90,-0.49,481.60,124.70,58.40,59.60,99.90,7.20,-1.03,481.80,125.90,178.20,180.90,99.90,7.47,-1.60
2026-04-07 12:37:00,2026-04-07 12:37:59,Q08,481.10,135.20,63.40,64.90,99.90,7.40,-0.11,481.90,130.10,61.40,62.50,99.90,7.80,-0.43,481.90,130.90,61.40,62.50,99.90,7.40,-0.51,481.63,132.07,186.20,189.90,99.90,7.53,-1.06
2026-04-07 12:38:00,2026-04-07 12:38:59,Q08,481.30,131.50,62.40,63.00,99.90,6.90,-0.17,482.20,129.00,61.40,62.20,99.90,7.70,-0.49,481.50,126.70,59.40,60.60,99.90,7.40,-0.11,481.67,129.07,183.20,185.80,99.90,7.33,-0.77
2026-04-07 12:39:00,2026-04-07 12:39:59,Q08,482.60,136.20,64.30,65.60,99.90,7.30,-0.34,482.00,131.20,62.40,63.10,99.90,8.30,-0.43,480.10,131.30,61.40,62.90,99.90,7.00,-0.43,481.57,132.90,188.10,191.60,99.90,7.53,-1.20
2026-04-07 12:40:00,2026-04-07 12:40:59,Q08,482.90,127.60,60.40,61.20,99.90,7.70,-0.31,481.90,125.00,59.40,60.10,99.90,7.40,-0.46,480.20,123.30,58.40,59.00,99.90,7.40,0.00,481.67,125.30,178.20,180.30,99.90,7.50,-0.77
2026-04-07 12:41:00,2026-04-07 12:41:59,Q08,482.20,131.80,62.40,63.10,99.90,6.90,-0.31,482.10,127.80,60.40,61.20,99.90,7.80,-0.51,479.90,128.00,60.40,61.30,99.90,7.50,-0.20,481.40,129.20,183.20,185.60,99.90,7.40,-1.03
2026-04-07 12:42:00,2026-04-07 12:42:59,Q08,481.70,131.90,62.40,63.00,99.90,7.50,-0.11,481.20,127.40,60.40,61.10,99.90,8.70,-0.40,482.10,127.90,60.40,61.20,99.90,7.40,-0.63,481.67,129.07,183.20,185.30,99.90,7.87,-1.14
2026-04-07 12:43:00,2026-04-07 12:43:59,Q08,481.70,126.20,59.40,60.60,99.90,7.30,-0.31,481.90,124.80,58.40,59.60,99.90,8.00,-0.51,479.40,122.70,57.40,58.40,99.90,7.50,0.14,481.00,124.57,175.20,178.60,99.90,7.60,-0.69
2026-04-07 12:44:00,2026-04-07 12:44:59,Q08,482.90,134.70,63.40,64.60,99.90,8.00,-0.31,481.80,129.30,61.40,62.00,99.90,8.30,-0.43,480.50,129.80,60.40,61.90,99.90,6.90,-0.46,481.73,131.27,185.20,188.50,99.90,7.73,-1.20
2026-04-07 12:45:00,2026-04-07 12:45:59,Q08,482.80,131.40,62.40,63.10,99.90,7.00,-0.37,481.70,125.30,59.40,60.10,99.90,8.10,-0.43,480.50,125.10,59.40,60.00,99.90,7.40,-0.11,481.67,127.27,181.20,183.20,99.90,7.50,-0.91
2026-04-07 12:46:00,2026-04-07 12:46:59,Q08,481.60,135.90,63.40,64.90,99.90,7.00,-0.17,481.50,131.10,62.40,63.00,99.90,7.80,-0.43,482.10,131.50,62.40,63.10,99.90,7.00,-0.43,481.73,132.83,188.20,191.00,99.90,7.27,-1.03
2026-04-07 12:47:00,2026-04-07 12:47:59,Q08,482.20,126.50,59.40,60.70,99.90,7.80,-0.26,480.90,117.80,55.40,56.20,99.90,8.40,-0.37,481.90,120.20,56.40,57.70,99.90,8.50,-1.14,481.67,121.50,171.20,174.60,99.90,8.23,-1.77
2026-04-07 12:48:00,2026-04-07 12:48:59,Q08,481.40,129.20,61.40,62.00,99.90,7.90,-0.09,482.00,122.30,57.40,58.80,99.90,8.40,-0.49,481.90,123.40,58.40,59.20,99.90,7.10,-0.54,481.77,124.97,177.20,180.00,99.90,7.80,-1.11
2026-04-07 12:49:00,2026-04-07 12:49:59,Q08,482.10,126.50,59.40,60.70,99.90,7.40,-0.29,482.70,124.20,58.40,59.80,99.90,7.80,-0.54,480.70,122.20,57.40,58.60,99.90,7.30,0.14,481.83,124.30,175.20,179.10,99.90,7.50,-0.69
2026-04-07 12:50:00,2026-04-07 12:50:59,Q08,483.30,133.30,63.40,64.20,99.90,8.10,-0.37,482.00,123.80,58.40,59.30,99.90,8.90,-0.40,480.30,126.70,59.40,60.50,99.90,8.10,-1.26,481.87,127.93,181.20,184.00,99.90,8.37,-2.03
2026-04-07 12:51:00,2026-04-07 12:51:59,Q08,483.40,126.10,59.40,60.90,99.90,7.20,-0.40,481.80,123.60,58.40,59.20,99.90,8.30,-0.43,480.50,121.40,57.40,58.10,99.90,7.50,-0.03,481.90,123.70,175.20,178.20,99.90,7.67,-0.86
2026-04-07 12:52:00,2026-04-07 12:52:59,Q08,482.70,128.80,60.40,61.70,99.90,7.60,-0.29,482.80,119.70,56.40,57.40,99.90,8.40,-0.54,480.30,121.20,57.40,58.10,99.90,8.10,-1.06,481.93,123.23,174.20,177.20,99.90,8.03,-1.89
2026-04-07 12:53:00,2026-04-07 12:53:59,Q08,483.10,130.00,61.40,62.80,99.90,7.90,-0.40,481.60,126.50,59.40,60.60,99.90,8.70,-0.49,480.20,123.90,58.40,59.00,99.90,7.70,-0.14,481.63,126.80,179.20,182.40,99.90,8.10,-1.03
2026-04-07 12:54:00,2026-04-07 12:54:59,Q08,481.80,131.50,62.40,63.00,99.90,7.40,-0.20,482.70,123.80,58.40,59.30,99.90,8.10,-0.54,480.60,124.60,58.40,59.50,99.90,7.50,-1.06,481.70,126.63,179.20,181.80,99.90,7.67,-1.80
2026-04-07 12:55:00,2026-04-07 12:55:59,Q08,483.20,130.70,61.40,62.80,99.90,7.20,-0.37,481.50,126.90,59.40,60.60,99.90,8.00,-0.46,480.40,126.80,59.40,60.50,99.90,7.30,-0.14,481.70,128.13,180.20,183.90,99.90,7.50,-0.97
2026-04-07 12:56:00,2026-04-07 12:56:59,Q08,483.10,133.30,63.40,64.20,99.90,6.60,-0.31,481.60,127.00,60.40,61.10,99.90,7.80,-0.43,480.80,127.50,59.40,61.00,99.90,7.10,-0.37,481.83,129.27,183.20,186.30,99.90,7.17,-1.11
2026-04-07 12:57:00,2026-04-07 12:57:59,Q08,481.40,130.00,61.40,62.50,99.90,8.00,-0.11,481.30,128.30,60.40,61.60,99.90,8.60,-0.43,481.80,128.60,60.40,61.60,99.90,7.50,-0.46,481.50,128.97,182.20,185.70,99.90,8.03,-1.00
2026-04-07 12:58:00,2026-04-07 12:58:59,Q08,481.30,135.60,63.40,64.90,99.90,6.90,-0.14,481.80,129.80,61.40,62.00,99.90,7.10,-0.49,481.80,128.80,60.40,61.60,99.90,6.80,-0.20,481.63,131.40,185.20,188.50,99.90,6.93,-0.83
2026-04-07 12:59:00,2026-04-07 12:59:59,Q08,481.20,133.90,62.40,64.00,99.90,7.50,-0.09,481.80,129.50,61.40,62.00,99.90,8.00,-0.49,481.90,129.00,61.40,62.00,99.90,7.80,-0.66,481.63,130.80,185.20,188.00,99.90,7.77,-1.23
2026-04-07 13:00:00,2026-04-07 13:00:59,Q08,481.30,126.10,59.40,60.60,99.90,8.20,-0.09,482.60,122.00,57.40,58.80,99.90,7.90,-0.49,481.40,123.70,58.40,59.20,99.90,7.60,-0.20,481.77,123.93,175.20,178.60,99.90,7.90,-0.77
2026-04-07 13:02:00,2026-04-07 13:02:59,Q08,482.10,132.90,62.40,63.60,99.90,7.80,-0.26,482.70,128.90,60.40,61.70,99.90,7.70,-0.57,480.40,129.10,60.40,61.90,99.90,7.10,-0.23,481.73,130.30,183.20,187.20,99.90,7.53,-1.06
2026-04-07 13:03:00,2026-04-07 13:03:59,Q08,482.00,135.40,64.30,65.10,99.90,7.20,-0.14,481.90,133.50,62.40,64.00,99.90,7.70,-0.43,482.50,130.10,61.40,62.70,99.90,7.30,0.09,482.13,133.00,188.10,191.80,99.90,7.40,-0.49
2026-04-07 13:04:00,2026-04-07 13:04:59,Q08,482.40,126.50,59.40,60.70,99.90,7.60,-0.20,481.50,123.20,58.40,59.20,99.90,7.60,-0.37,482.20,124.30,58.40,59.80,99.90,7.40,0.00,482.03,124.67,176.20,179.70,99.90,7.53,-0.57
2026-04-07 13:05:00,2026-04-07 13:05:59,Q08,481.90,137.30,64.30,65.90,99.90,7.50,-0.23,482.80,133.80,63.40,64.10,99.90,7.90,-0.57,480.50,133.00,62.40,63.80,99.90,6.90,-0.03,481.73,134.70,190.10,193.80,99.90,7.43,-0.83
2026-04-07 13:06:00,2026-04-07 13:06:59,Q08,481.90,131.50,62.40,63.00,99.90,7.80,-0.17,483.10,126.90,59.40,60.90,99.90,7.80,-0.60,480.80,125.90,59.40,60.00,99.90,7.50,0.03,481.93,128.10,181.20,183.90,99.90,7.70,-0.74
2026-04-07 13:07:00,2026-04-07 13:07:59,Q08,481.60,140.80,66.30,67.30,99.90,7.30,-0.09,481.30,134.20,63.40,64.50,99.90,8.40,-0.40,482.20,133.40,63.40,64.10,99.90,7.50,-0.49,481.70,136.13,193.10,195.90,99.90,7.73,-0.97
2026-04-07 13:08:00,2026-04-07 13:08:59,Q08,483.10,123.90,58.40,59.40,99.90,7.80,-0.26,481.40,119.50,56.40,57.20,99.90,8.60,-0.34,481.50,120.50,56.40,57.70,99.90,8.00,-0.46,482.00,121.30,171.20,174.30,99.90,8.13,-1.06
2026-04-07 13:09:00,2026-04-07 13:09:59,Q08,481.90,129.70,61.40,62.00,99.90,7.10,-0.23,483.10,129.10,61.40,62.30,99.90,7.30,-0.57,480.90,126.70,59.40,60.50,99.90,7.00,0.11,481.97,128.50,182.20,184.80,99.90,7.13,-0.69
2026-04-07 13:10:00,2026-04-07 13:10:59,Q08,481.50,134.90,63.40,64.50,99.90,7.60,-0.14,482.10,131.10,62.40,63.10,99.90,8.00,-0.49,481.60,130.70,61.40,62.50,99.90,7.80,0.03,481.73,132.23,187.20,190.10,99.90,7.80,-0.60
2026-04-07 13:11:00,2026-04-07 13:11:59,Q08,482.20,134.20,63.40,64.60,99.90,7.30,-0.29,482.60,126.90,59.40,60.70,99.90,7.70,-0.49,480.40,127.90,59.40,61.00,99.90,7.30,-0.63,481.73,129.67,182.20,186.30,99.90,7.43,-1.40
2026-04-07 13:12:00,2026-04-07 13:12:59,Q08,482.00,140.10,66.30,67.50,99.90,7.10,-0.14,481.60,132.60,62.40,63.50,99.90,7.60,-0.40,482.30,134.60,63.40,64.60,99.90,7.10,-1.03,481.97,135.77,192.10,195.60,99.90,7.27,-1.57
2026-04-07 13:13:00,2026-04-07 13:13:59,Q08,482.60,134.60,63.40,64.60,99.90,7.00,-0.31,482.70,125.60,59.40,60.20,99.90,7.80,-0.57,480.30,127.00,59.40,61.00,99.90,8.00,-0.94,481.87,129.07,182.20,185.80,99.90,7.60,-1.83
2026-04-07 13:14:00,2026-04-07 13:14:59,Q08,481.50,139.10,65.30,66.90,99.90,7.10,-0.20,483.10,134.50,63.40,64.70,99.90,7.70,-0.60,480.80,136.60,64.30,65.30,99.90,7.00,-0.49,481.80,136.73,193.00,196.90,99.90,7.27,-1.29
2026-04-07 13:15:00,2026-04-07 13:15:59,Q08,482.10,127.00,60.40,61.20,99.90,7.70,-0.17,481.00,118.70,55.40,56.80,99.90,8.40,-0.34,481.90,119.50,56.40,57.20,99.90,8.00,-1.40,481.67,121.73,172.20,175.20,99.90,8.03,-1.91
2026-04-07 13:16:00,2026-04-07 13:16:59,Q08,481.20,136.90,64.30,65.40,99.90,7.90,-0.14,482.30,131.40,62.40,63.10,99.90,8.20,-0.51,481.60,130.70,61.40,62.50,99.90,7.80,-0.63,481.70,133.00,188.10,191.00,99.90,7.97,-1.29
2026-04-07 13:17:00,2026-04-07 13:17:59,Q08,481.70,131.80,62.40,63.00,99.90,7.30,-0.17,482.50,126.10,59.40,60.70,99.90,7.20,-0.51,482.20,128.40,60.40,61.70,99.90,7.00,-0.46,482.13,128.77,182.20,185.40,99.90,7.17,-1.14
2026-04-07 13:18:00,2026-04-07 13:18:59,Q08,481.30,133.70,62.40,64.00,99.90,7.60,-0.14,483.20,127.60,60.40,61.30,99.90,8.70,-0.51,481.30,129.00,61.40,62.00,99.90,7.40,-1.11,481.93,130.10,184.20,187.30,99.90,7.90,-1.77
2026-04-07 13:19:00,2026-04-07 13:19:59,Q08,482.00,127.00,60.40,61.20,99.90,7.30,-0.14,483.10,119.70,56.40,57.50,99.90,8.40,-0.49,482.20,121.40,57.40,58.30,99.90,7.20,-0.80,482.43,122.70,174.20,177.00,99.90,7.63,-1.43
2026-04-07 13:20:00,2026-04-07 13:20:59,Q08,482.90,132.90,62.40,63.60,99.90,7.60,-0.29,481.70,124.60,58.40,59.60,99.90,8.20,-0.34,481.80,123.50,58.40,59.20,99.90,7.70,-1.14,482.13,127.00,179.20,182.40,99.90,7.83,-1.77
2026-04-07 13:21:00,2026-04-07 13:21:59,Q08,481.70,134.10,63.40,64.50,99.90,7.30,-0.17,481.80,129.00,61.40,62.00,99.90,7.50,-0.49,482.30,129.20,61.40,62.20,99.90,7.10,-0.86,481.93,130.77,186.20,188.70,99.90,7.30,-1.51
2026-04-07 13:22:00,2026-04-07 13:22:59,Q08,482.10,134.80,63.40,64.60,99.90,7.10,-0.46,480.30,127.00,59.40,61.00,99.90,8.20,-0.46,479.10,129.60,60.40,61.80,99.90,7.30,-1.06,480.50,130.47,183.20,187.40,99.90,7.53,-1.97
2026-04-07 13:23:00,2026-04-07 13:23:59,Q08,481.20,128.10,60.40,61.60,99.90,7.10,-0.29,481.20,121.00,57.40,58.20,99.90,7.50,-0.54,479.10,122.90,57.40,58.40,99.90,7.30,-0.37,480.50,124.00,175.20,178.20,99.90,7.30,-1.20
2026-04-07 13:24:00,2026-04-07 13:24:59,Q08,480.70,136.50,64.30,65.30,99.90,6.60,-0.20,481.60,129.80,61.40,62.00,99.90,7.20,-0.54,480.70,129.90,60.40,61.90,99.90,6.80,-0.37,481.00,132.07,186.10,189.20,99.90,6.87,-1.11
2026-04-07 13:25:00,2026-04-07 13:25:59,Q08,481.80,129.20,61.40,62.00,99.90,6.80,-0.37,479.60,123.10,57.40,58.90,99.90,7.80,-0.37,480.00,123.80,58.40,59.00,99.90,6.90,-0.77,480.47,125.37,177.20,179.90,99.90,7.17,-1.51
2026-04-07 13:26:00,2026-04-07 13:26:59,Q08,481.70,136.10,64.30,65.40,99.90,7.40,-0.31,481.20,131.10,62.40,63.00,99.90,7.70,-0.49,479.40,131.50,61.40,62.70,99.90,7.20,-0.43,480.77,132.90,188.10,191.10,99.90,7.43,-1.23
2026-04-07 13:27:00,2026-04-07 13:27:59,Q08,481.00,129.20,61.40,62.00,99.90,7.30,-0.20,480.30,122.90,57.40,58.60,99.90,7.90,-0.37,481.20,123.60,58.40,59.20,99.90,6.40,-1.06,480.83,125.23,177.20,179.80,99.90,7.20,-1.63
2026-04-07 13:28:00,2026-04-07 13:28:59,Q08,480.90,133.70,62.40,63.80,99.90,7.00,-0.26,479.50,127.10,59.40,60.80,99.90,7.70,-0.40,480.70,127.20,59.40,61.00,99.90,7.10,-0.71,480.37,129.33,181.20,185.60,99.90,7.27,-1.37
2026-04-07 13:29:00,2026-04-07 13:29:59,Q08,482.20,133.10,63.40,64.10,99.90,7.20,-0.34,480.20,123.70,58.40,59.00,99.90,8.30,-0.37,480.80,125.30,59.40,60.00,99.80,7.10,-1.69,481.07,127.37,181.20,183.10,99.87,7.53,-2.40
2026-04-07 13:30:00,2026-04-07 13:30:59,Q08,480.60,128.90,60.40,61.40,99.90,7.10,-0.26,481.20,125.30,59.40,60.10,99.90,6.70,-0.57,479.80,123.50,57.40,58.90,99.90,6.40,-0.46,480.53,125.90,177.20,180.40,99.90,6.73,-1.29
2026-04-07 13:31:00,2026-04-07 13:31:59,Q08,481.50,127.60,60.40,61.10,99.90,8.00,-0.14,480.90,119.10,56.40,57.10,99.90,8.40,-0.37,481.60,121.50,57.40,58.20,99.90,7.20,-1.46,481.33,122.73,174.20,176.40,99.90,7.87,-1.97
2026-04-07 13:32:00,2026-04-07 13:32:59,Q08,482.70,131.60,62.40,63.10,99.90,6.70,-0.34,482.10,123.50,58.40,59.30,99.90,7.40,-0.54,480.10,125.40,59.40,60.00,99.90,7.20,-0.69,481.63,126.83,180.20,182.40,99.90,7.10,-1.57
2026-04-07 13:33:00,2026-04-07 13:33:59,Q08,481.30,132.20,62.40,63.50,99.90,7.60,-0.20,479.90,126.10,59.40,60.40,99.90,8.50,-0.34,481.40,124.10,58.40,59.60,99.90,7.40,-0.66,480.87,127.47,180.20,183.50,99.90,7.83,-1.20
2026-04-07 13:34:00,2026-04-07 13:34:59,Q08,481.70,130.00,61.40,62.50,99.90,7.40,-0.26,480.50,121.60,57.40,58.10,99.90,8.10,-0.43,481.60,123.70,58.40,59.20,99.90,6.60,-1.43,481.27,125.10,177.20,179.80,99.90,7.37,-2.11
2026-04-07 13:35:00,2026-04-07 13:35:59,Q08,482.20,142.90,67.30,68.40,99.90,7.80,-0.17,481.30,133.50,62.40,64.00,99.90,7.90,-0.40,482.10,135.90,64.30,65.10,99.90,7.50,-1.43,481.87,137.43,194.00,197.50,99.90,7.73,-2.00
2026-04-07 13:36:00,2026-04-07 13:36:59,Q08,483.40,135.80,64.30,65.20,99.90,7.60,-0.26,481.50,126.60,59.40,60.60,99.90,8.50,-0.31,482.20,129.90,61.40,62.20,99.90,7.50,-1.37,482.37,130.77,185.10,188.00,99.90,7.87,-1.94
2026-04-07 13:37:00,2026-04-07 13:37:59,Q08,481.90,141.60,66.30,67.80,99.90,7.70,-0.23,483.60,134.40,63.40,64.70,99.90,8.40,-0.63,481.50,138.00,65.30,66.40,99.90,7.30,-0.77,482.33,138.00,195.00,198.90,99.90,7.80,-1.63
2026-04-07 13:38:00,2026-04-07 13:38:59,Q08,483.80,135.80,64.30,65.20,99.90,7.90,-0.40,482.20,128.60,60.40,61.70,99.90,8.00,-0.43,481.00,127.80,60.40,61.10,99.90,7.20,-0.63,482.33,130.73,185.10,188.00,99.90,7.70,-1.46
2026-04-07 13:39:00,2026-04-07 13:39:59,Q08,483.20,130.50,61.40,62.80,99.90,7.80,-0.29,482.40,123.80,58.40,59.30,99.90,8.50,-0.43,480.60,124.80,58.40,59.50,99.90,7.40,-1.06,482.07,126.37,178.20,181.60,99.90,7.90,-1.77
2026-04-07 13:40:00,2026-04-07 13:40:59,Q08,482.10,133.00,63.40,64.10,99.90,6.50,-0.17,482.50,125.20,59.40,60.20,99.90,7.60,-0.49,482.50,128.30,60.40,61.70,99.90,6.80,-0.80,482.37,128.83,183.20,186.00,99.90,6.97,-1.46
2026-04-07 13:41:00,2026-04-07 13:41:59,Q08,483.00,138.60,65.30,66.70,99.90,7.40,-0.31,483.10,131.00,62.40,63.30,99.90,8.60,-0.51,480.60,132.20,62.40,63.40,99.90,7.40,-0.86,482.23,133.93,190.10,193.40,99.90,7.80,-1.69
2026-04-07 13:42:00,2026-04-07 13:42:59,Q08,483.10,136.20,64.30,65.70,99.90,7.10,-0.31,483.40,131.00,62.40,63.30,99.90,7.40,-0.49,481.00,132.20,62.40,63.50,99.90,7.10,-0.49,482.50,133.13,189.10,192.50,99.90,7.20,-1.29
2026-04-07 13:43:00,2026-04-07 13:43:59,Q08,483.20,131.70,62.40,63.30,99.90,7.40,-0.34,482.20,123.90,58.40,59.30,99.90,8.80,-0.43,480.60,126.00,59.40,60.50,99.90,7.60,-1.40,482.00,127.20,180.20,183.10,99.90,7.93,-2.17
2026-04-07 13:44:00,2026-04-07 13:44:59,Q08,482.20,132.70,62.40,63.60,99.90,7.10,-0.29,482.90,126.70,59.40,60.70,99.90,7.10,-0.57,481.00,126.90,59.40,60.60,99.90,6.90,-0.26,482.03,128.77,181.20,184.90,99.90,7.03,-1.11
2026-04-07 13:45:00,2026-04-07 13:45:59,Q08,483.30,138.50,65.30,66.70,99.90,7.10,-0.34,481.90,129.00,61.40,62.00,99.90,7.50,-0.37,481.10,130.30,61.40,62.50,99.90,7.50,-1.23,482.10,132.60,188.10,191.20,99.90,7.37,-1.94
2026-04-07 13:46:00,2026-04-07 13:46:59,Q08,482.40,136.50,64.30,65.60,99.90,7.30,-0.20,482.00,127.60,60.40,61.20,99.90,8.10,-0.37,482.60,129.50,61.40,62.20,99.90,7.50,-1.51,482.33,131.20,186.10,189.00,99.90,7.63,-2.09
2026-04-07 13:47:00,2026-04-07 13:47:59,Q08,482.30,129.50,61.40,62.20,99.90,6.40,-0.17,481.90,123.80,58.40,59.20,99.90,7.50,-0.40,482.50,125.80,59.40,60.20,99.90,7.30,-0.40,482.23,126.37,179.20,181.60,99.90,7.07,-0.97
2026-04-07 13:48:00,2026-04-07 13:48:59,Q08,483.60,134.90,63.40,64.70,99.90,6.90,-0.40,481.90,128.60,60.40,61.60,99.90,8.30,-0.43,481.20,129.10,61.40,62.00,99.90,7.50,-0.46,482.23,130.87,185.20,188.30,99.90,7.57,-1.29
2026-04-07 13:49:00,2026-04-07 13:49:59,Q08,482.40,133.70,63.40,64.10,99.90,7.30,-0.26,481.00,125.50,59.40,60.10,99.90,7.60,-0.37,481.90,126.00,59.40,60.60,99.90,6.90,-0.77,481.77,128.40,182.20,184.80,99.90,7.27,-1.40
2026-04-07 13:50:00,2026-04-07 13:50:59,Q08,483.30,137.90,65.30,66.20,99.90,7.60,-0.40,481.40,133.00,62.40,64.00,99.90,8.00,-0.37,481.00,131.90,62.40,63.00,99.90,8.10,-0.29,481.90,134.27,190.10,193.20,99.90,7.90,-1.06
2026-04-07 13:51:00,2026-04-07 13:51:59,Q08,483.40,130.40,61.40,62.80,99.90,7.00,-0.34,481.70,120.10,56.40,57.70,99.90,8.00,-0.40,481.20,124.40,58.40,59.60,99.90,7.80,-0.74,482.10,124.97,176.20,180.10,99.90,7.60,-1.49
2026-04-07 13:52:00,2026-04-07 13:52:59,Q08,481.90,129.60,61.40,62.00,99.90,7.50,-0.20,482.50,126.20,59.40,60.70,99.90,8.00,-0.51,482.30,126.10,59.40,60.70,99.90,7.90,-0.94,482.23,127.30,180.20,183.40,99.90,7.80,-1.66
2026-04-07 13:53:00,2026-04-07 13:53:59,Q08,483.20,130.60,61.40,62.80,99.90,7.00,-0.34,482.70,125.30,59.40,60.20,99.90,7.90,-0.51,481.00,124.00,58.40,59.60,99.90,7.20,-0.91,482.30,126.63,179.20,182.60,99.90,7.37,-1.77
2026-04-07 13:54:00,2026-04-07 13:54:59,Q08,483.80,135.90,64.30,65.20,99.90,7.20,-0.31,482.10,125.30,59.40,60.20,99.90,8.50,-0.34,482.00,127.20,60.40,61.20,99.90,6.60,-1.40,482.63,129.47,184.10,186.60,99.90,7.43,-2.06
2026-04-07 13:55:00,2026-04-07 13:55:59,Q08,482.60,137.50,65.30,66.00,99.90,7.60,-0.23,482.20,132.50,62.40,63.60,99.90,7.70,-0.40,482.70,131.40,62.40,63.10,99.90,8.10,-0.69,482.50,133.80,190.10,192.70,99.90,7.80,-1.31
2026-04-07 13:56:00,2026-04-07 13:56:59,Q08,482.40,133.50,63.40,64.10,99.90,6.70,-0.26,481.40,128.80,60.40,61.60,99.90,7.30,-0.40,482.40,128.40,60.40,61.70,99.90,6.90,-0.63,482.07,130.23,184.20,187.40,99.90,6.97,-1.29
2026-04-07 13:57:00,2026-04-07 13:57:59,Q08,483.70,134.30,63.40,64.70,99.90,7.40,-0.34,482.00,122.90,57.40,58.80,99.90,8.10,-0.34,481.70,126.00,59.40,60.60,99.90,7.40,-1.51,482.47,127.73,180.20,184.10,99.90,7.63,-2.20
2026-04-07 13:58:00,2026-04-07 13:58:59,Q08,482.00,136.50,64.30,65.60,99.90,6.90,-0.26,482.80,127.70,60.40,61.20,99.90,7.50,-0.54,481.20,128.90,60.40,61.60,99.90,7.10,-0.51,482.00,131.03,185.10,188.40,99.90,7.17,-1.31
2026-04-07 13:59:00,2026-04-07 13:59:59,Q08,483.30,134.70,63.40,64.70,99.90,7.90,-0.31,482.90,125.80,59.40,60.20,99.90,8.20,-0.49,480.90,128.60,60.40,61.40,99.90,7.30,-1.49,482.37,129.70,183.20,186.30,99.90,7.80,-2.29
2026-04-07 14:01:00,2026-04-07 14:01:59,Q08,483.80,134.20,63.40,64.70,99.90,7.30,-0.37,481.60,122.80,57.40,58.70,99.90,8.00,-0.34,481.20,126.20,59.40,60.60,99.90,7.00,-1.46,482.20,127.73,180.20,184.00,99.90,7.43,-2.17
2026-04-07 14:02:00,2026-04-07 14:02:59,Q08,482.60,131.80,62.40,63.10,99.90,7.40,-0.23,481.40,126.50,59.40,60.60,99.90,8.10,-0.43,482.60,125.40,59.40,60.20,99.90,7.50,-0.77,482.20,127.90,181.20,183.90,99.90,7.67,-1.43
2026-04-07 14:03:00,2026-04-07 14:03:59,Q08,483.10,135.70,64.30,65.20,99.90,7.30,-0.29,483.00,126.90,59.40,60.90,99.90,8.30,-0.54,480.70,128.50,60.40,61.40,99.90,7.10,-0.80,482.27,130.37,184.10,187.50,99.90,7.57,-1.63
2026-04-07 14:04:00,2026-04-07 14:04:59,Q08,483.20,132.50,62.40,63.80,99.90,7.10,-0.37,481.10,123.10,58.40,59.20,99.90,8.20,-0.37,481.70,126.00,59.40,60.60,99.80,7.40,-1.66,482.00,127.20,180.20,183.60,99.87,7.57,-2.40
2026-04-07 14:05:00,2026-04-07 14:05:59,Q08,483.50,139.00,66.30,67.10,99.90,7.50,-0.40,481.40,130.80,61.40,62.50,99.90,8.10,-0.40,480.50,132.40,62.40,63.40,99.90,7.60,-1.06,481.80,134.07,190.10,193.00,99.90,7.73,-1.86
2026-04-07 14:06:00,2026-04-07 14:06:59,Q08,483.30,126.70,59.40,60.90,99.90,7.20,-0.37,482.80,119.60,56.40,57.40,99.90,8.30,-0.49,481.10,121.50,57.40,58.20,99.90,7.90,-1.31,482.40,122.60,173.20,176.50,99.90,7.80,-2.17
2026-04-07 14:07:00,2026-04-07 14:07:59,Q08,483.10,133.70,63.40,64.20,99.90,8.10,-0.26,484.10,123.30,58.40,59.50,99.90,8.50,-0.57,481.60,127.90,60.40,61.10,99.90,7.60,-1.09,482.93,128.30,182.20,184.80,99.90,8.07,-1.91
2026-04-07 14:08:00,2026-04-07 14:08:59,Q08,483.60,130.50,61.40,62.80,99.90,7.20,-0.31,481.90,121.30,57.40,58.20,99.90,8.10,-0.40,482.60,125.40,59.40,60.20,99.90,7.00,-1.40,482.70,125.73,178.20,181.20,99.90,7.43,-2.11
2026-04-07 14:09:00,2026-04-07 14:09:59,Q08,482.50,132.10,62.40,63.60,99.90,6.40,-0.31,482.00,125.60,59.40,60.20,99.90,7.50,-0.51,479.80,128.40,60.40,61.30,99.90,6.80,-0.80,481.43,128.70,182.20,185.10,99.90,6.90,-1.63
2026-04-07 14:10:00,2026-04-07 14:10:59,Q08,481.10,140.90,66.30,67.30,99.90,7.20,-0.14,481.90,132.90,62.40,63.50,99.90,8.10,-0.54,480.90,133.60,62.40,63.80,99.90,6.90,-0.63,481.30,135.80,191.10,194.60,99.90,7.40,-1.31
2026-04-07 14:11:00,2026-04-07 14:11:59,Q08,481.80,136.30,64.30,65.40,99.90,6.40,-0.29,481.50,130.40,61.40,62.50,99.90,7.10,-0.49,480.20,128.60,60.40,61.40,99.90,6.20,-0.71,481.17,131.77,186.10,189.30,99.90,6.57,-1.49
2026-04-07 14:12:00,2026-04-07 14:12:59,Q08,481.10,137.00,64.30,65.90,99.90,6.80,-0.17,482.10,134.10,63.40,64.60,99.90,7.30,-0.54,480.80,134.50,63.40,64.30,99.90,6.60,-0.14,481.33,135.20,191.10,194.80,99.90,6.90,-0.86
2026-04-07 14:13:00,2026-04-07 14:13:59,Q08,482.50,137.60,65.30,66.00,99.90,6.80,-0.37,481.00,129.90,61.40,62.00,99.90,7.00,-0.40,479.60,130.20,61.40,62.30,99.90,6.70,-0.74,481.03,132.57,188.10,190.30,99.90,6.83,-1.51
2026-04-07 14:14:00,2026-04-07 14:14:59,Q08,483.10,136.80,64.30,65.70,99.90,6.90,-0.29,482.10,126.00,59.40,60.70,99.90,7.60,-0.43,480.60,128.00,60.40,61.40,99.90,6.60,-1.34,481.93,130.27,184.10,187.80,99.90,7.03,-2.06
2026-04-07 14:15:00,2026-04-07 14:15:59,Q08,482.00,136.90,64.30,65.60,99.90,6.80,-0.23,480.60,130.30,61.40,62.40,99.90,7.00,-0.34,481.40,132.10,62.40,63.50,99.90,6.90,-0.71,481.33,133.10,188.10,191.50,99.90,6.90,-1.29
2026-04-07 14:16:00,2026-04-07 14:16:59,Q08,481.50,143.70,67.30,68.80,99.90,7.30,-0.17,482.70,131.10,62.40,63.10,99.90,7.60,-0.60,480.50,134.60,63.40,64.30,99.90,7.00,-1.40,481.57,136.47,193.10,196.20,99.90,7.30,-2.17
2026-04-07 14:17:00,2026-04-07 14:17:59,Q08,481.60,139.50,65.30,66.90,99.90,6.40,-0.20,480.90,134.70,63.40,64.30,99.90,7.60,-0.46,481.70,136.30,64.30,65.40,99.90,7.20,-0.49,481.40,136.83,193.00,196.60,99.90,7.07,-1.14
2026-04-07 14:18:00,2026-04-07 14:18:59,Q08,482.90,144.30,68.30,69.40,99.90,6.90,-0.31,482.30,135.90,64.30,65.10,99.90,7.30,-0.49,480.30,137.30,64.30,65.80,99.90,7.00,-0.94,481.83,139.17,196.90,200.30,99.90,7.07,-1.74
2026-04-07 14:19:00,2026-04-07 14:19:59,Q08,482.30,143.80,67.30,68.90,99.90,6.90,-0.23,481.60,131.70,62.40,63.00,99.90,7.70,-0.43,482.20,136.20,64.30,65.60,99.80,6.70,-1.74,482.03,137.23,194.00,197.50,99.87,7.10,-2.40
2026-04-07 14:20:00,2026-04-07 14:20:59,Q08,482.00,143.10,67.30,68.90,99.90,6.80,-0.17,481.70,134.70,63.40,64.50,99.90,7.20,-0.46,482.20,136.00,64.30,65.60,99.90,6.30,-1.03,481.97,137.93,195.00,199.00,99.90,6.77,-1.66
