Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-07 14:21:00,2026-04-07 14:21:59,Q08,483.40,139.80,66.30,67.10,99.90,7.80,-0.26,483.80,128.50,60.40,61.80,99.90,8.70,-0.57,481.90,131.90,62.40,63.00,99.80,7.70,-1.69,483.03,133.40,189.10,191.90,99.87,8.07,-2.51
2026-04-07 14:22:00,2026-04-07 14:22:59,Q08,484.40,133.40,63.40,64.40,99.90,7.20,-0.37,483.10,126.80,59.40,60.90,99.90,8.50,-0.43,481.60,127.80,60.40,61.10,99.90,7.40,-1.06,483.03,129.33,183.20,186.40,99.90,7.70,-1.86
2026-04-07 14:23:00,2026-04-07 14:23:59,Q08,482.50,142.50,67.30,68.40,99.90,7.60,-0.17,484.00,133.30,63.40,64.40,99.90,8.50,-0.60,482.10,134.00,63.40,64.60,99.90,7.40,-1.43,482.87,136.60,194.10,197.40,99.90,7.83,-2.20
2026-04-07 14:24:00,2026-04-07 14:24:59,Q08,484.30,144.30,68.30,69.70,99.90,7.00,-0.43,482.10,135.00,64.30,65.10,99.90,8.20,-0.37,482.30,134.60,63.40,64.60,99.90,7.10,-1.29,482.90,137.97,196.00,199.40,99.90,7.43,-2.09
2026-04-07 14:25:00,2026-04-07 14:25:59,Q08,483.70,137.90,65.30,66.20,99.90,6.90,-0.34,483.90,127.00,60.40,61.30,99.90,7.30,-0.54,481.70,129.20,61.40,62.00,99.90,7.10,-1.40,483.10,131.37,187.10,189.50,99.90,7.10,-2.29
2026-04-07 14:26:00,2026-04-07 14:26:59,Q08,483.60,131.40,62.40,63.30,99.90,7.10,-0.29,482.00,121.30,57.40,58.30,99.90,8.40,-0.37,482.60,122.00,57.40,58.80,99.80,8.10,-1.74,482.73,124.90,177.20,180.40,99.87,7.87,-2.40
2026-04-07 14:27:00,2026-04-07 14:27:59,Q08,484.40,139.90,66.30,67.30,99.90,6.70,-0.40,482.50,132.50,62.40,63.60,99.90,7.90,-0.40,482.00,134.10,63.40,64.60,99.90,7.20,-1.03,482.97,135.50,192.10,195.50,99.90,7.27,-1.83
2026-04-07 14:28:00,2026-04-07 14:28:59,Q08,483.60,129.80,61.40,62.30,99.90,7.30,-0.26,484.10,121.20,57.40,58.60,99.90,7.70,-0.49,481.90,122.70,57.40,58.70,99.80,7.20,-1.71,483.20,124.57,176.20,179.60,99.87,7.40,-2.46
2026-04-07 14:29:00,2026-04-07 14:29:59,Q08,483.80,138.70,65.30,66.70,99.90,7.80,-0.26,482.50,130.60,61.40,62.70,99.90,8.30,-0.40,483.30,130.80,61.40,62.80,99.90,8.20,-1.40,483.20,133.37,188.10,192.20,99.90,8.10,-2.06
2026-04-07 14:30:00,2026-04-07 14:30:59,Q08,484.20,130.20,61.40,62.90,99.90,7.10,-0.34,483.60,117.40,55.40,56.50,99.90,7.90,-0.51,481.70,122.90,57.40,58.70,99.80,7.50,-1.74,483.17,123.50,174.20,178.10,99.87,7.50,-2.60
2026-04-07 14:31:00,2026-04-07 14:31:59,Q08,482.60,138.80,65.30,66.50,99.90,7.00,-0.17,483.00,131.40,62.40,63.30,99.90,7.70,-0.49,482.70,133.70,63.40,64.10,99.90,7.40,-1.00,482.77,134.63,191.10,193.90,99.90,7.37,-1.66
2026-04-07 14:32:00,2026-04-07 14:32:59,Q08,483.80,136.00,64.30,65.70,99.90,7.60,-0.37,481.90,128.80,60.40,61.60,99.90,7.50,-0.40,482.60,130.80,61.40,62.70,99.90,7.40,-1.17,482.77,131.87,186.10,190.00,99.90,7.50,-1.94
2026-04-07 14:33:00,2026-04-07 14:33:59,Q08,483.80,130.80,61.40,62.80,99.90,7.50,-0.31,481.80,125.60,59.40,60.10,99.90,7.50,-0.37,482.70,125.80,59.40,60.20,99.90,7.70,-0.66,482.77,127.40,180.20,183.10,99.90,7.57,-1.34
2026-04-07 14:34:00,2026-04-07 14:34:59,Q08,482.40,129.80,61.40,62.20,99.90,7.60,-0.11,483.10,121.80,57.40,58.40,99.90,8.40,-0.49,482.90,123.50,58.40,59.30,99.90,7.50,-0.54,482.80,125.03,177.20,179.90,99.90,7.83,-1.14
2026-04-07 14:35:00,2026-04-07 14:35:59,Q08,482.50,131.90,62.40,63.10,99.90,7.10,-0.20,482.80,126.70,59.40,60.70,99.90,7.10,-0.49,482.80,125.90,59.40,60.20,99.90,7.00,-0.74,482.70,128.17,181.20,184.00,99.90,7.07,-1.43
2026-04-07 14:36:00,2026-04-07 14:36:59,Q08,483.00,132.80,62.40,63.80,99.90,7.80,-0.17,482.80,126.40,59.40,60.70,99.90,8.10,-0.37,483.10,128.30,60.40,61.80,99.90,7.30,-1.09,482.97,129.17,182.20,186.30,99.90,7.73,-1.63
2026-04-07 14:37:00,2026-04-07 14:37:59,Q08,482.70,133.20,63.40,64.10,99.90,7.40,-0.20,483.40,128.50,60.40,61.80,99.90,8.20,-0.51,482.00,128.50,60.40,61.70,99.90,7.50,-0.43,482.70,130.07,184.20,187.60,99.90,7.70,-1.14
2026-04-07 14:38:00,2026-04-07 14:38:59,Q08,484.00,137.60,65.30,66.30,99.90,8.00,-0.29,482.90,127.10,60.40,61.20,99.90,8.10,-0.37,482.90,128.70,60.40,61.70,99.90,8.00,-1.57,483.27,131.13,186.10,189.20,99.90,8.03,-2.23
2026-04-07 14:39:00,2026-04-07 14:39:59,Q08,482.20,127.40,60.40,61.20,99.90,7.40,-0.26,483.20,123.20,58.40,59.40,99.90,7.80,-0.60,481.70,126.00,59.40,60.60,99.90,7.30,-0.40,482.37,125.53,178.20,181.20,99.90,7.50,-1.26
2026-04-07 14:40:00,2026-04-07 14:40:59,Q08,482.20,144.40,68.30,69.40,99.90,6.90,-0.17,483.00,137.90,65.30,66.20,99.90,7.80,-0.51,482.40,138.70,65.30,66.50,99.90,6.90,-0.86,482.53,140.33,198.90,202.10,99.90,7.20,-1.54
2026-04-07 14:41:00,2026-04-07 14:41:59,Q08,484.10,131.70,62.40,63.40,99.90,7.00,-0.37,482.70,122.50,57.40,58.80,99.90,7.50,-0.43,481.00,125.10,59.40,60.10,99.90,7.20,-1.06,482.60,126.43,179.20,182.30,99.90,7.23,-1.86
2026-04-07 14:42:00,2026-04-07 14:42:59,Q08,484.30,133.00,63.40,64.40,99.90,7.80,-0.23,482.80,127.20,60.40,61.20,99.90,7.90,-0.34,483.30,129.90,61.40,62.30,99.90,7.80,-0.14,483.47,130.03,185.20,187.90,99.90,7.83,-0.71
2026-04-07 14:43:00,2026-04-07 14:43:59,Q08,484.20,126.90,59.40,61.00,99.90,7.50,-0.31,482.70,119.50,56.40,57.40,99.90,7.40,-0.34,482.90,122.50,57.40,58.80,99.90,7.40,-0.80,483.27,122.97,173.20,177.20,99.90,7.43,-1.46
2026-04-07 14:44:00,2026-04-07 14:44:59,Q08,483.10,137.60,65.30,66.20,99.90,7.30,-0.14,484.20,132.00,62.40,63.90,99.90,8.30,-0.54,482.70,131.70,62.40,63.10,99.90,7.50,-0.11,483.33,133.77,190.10,193.20,99.90,7.70,-0.80
2026-04-07 14:45:00,2026-04-07 14:45:59,Q08,484.50,131.70,62.40,63.40,99.90,7.50,-0.37,482.50,125.40,59.40,60.20,99.90,8.10,-0.37,481.70,125.40,59.40,60.10,99.90,7.80,-0.51,482.90,127.50,181.20,183.70,99.90,7.80,-1.26
2026-04-07 14:46:00,2026-04-07 14:46:59,Q08,484.00,136.50,64.30,65.80,99.90,6.80,-0.31,483.70,134.10,63.40,64.70,99.90,7.80,-0.51,481.40,132.30,62.40,63.50,99.90,7.60,0.11,483.03,134.30,190.10,194.00,99.90,7.40,-0.71
2026-04-07 14:47:00,2026-04-07 14:47:59,Q08,484.10,127.20,60.40,61.50,99.90,6.90,-0.31,483.70,125.50,59.40,60.40,99.90,7.90,-0.54,481.80,124.60,58.40,59.60,99.90,7.00,0.09,483.20,125.77,178.20,181.50,99.90,7.27,-0.77
2026-04-07 14:48:00,2026-04-07 14:48:59,Q08,484.50,131.00,62.40,63.40,99.90,7.70,-0.34,483.90,125.20,59.40,60.40,99.90,7.90,-0.49,482.10,125.50,59.40,60.20,99.90,7.60,-0.54,483.50,127.23,181.20,184.00,99.90,7.73,-1.37
2026-04-07 14:49:00,2026-04-07 14:49:59,Q08,482.70,130.50,61.40,62.70,99.90,7.00,-0.17,483.10,126.20,59.40,60.90,99.90,7.80,-0.49,482.90,125.40,59.40,60.20,99.90,7.30,-0.29,482.90,127.37,180.20,183.80,99.90,7.37,-0.94
2026-04-07 14:50:00,2026-04-07 14:50:59,Q08,483.70,131.30,62.40,63.30,99.90,7.80,-0.29,483.50,124.60,58.40,59.90,99.90,8.60,-0.49,481.30,127.80,60.40,61.10,99.90,7.90,-0.49,482.83,127.90,181.20,184.30,99.90,8.10,-1.26
2026-04-07 14:51:00,2026-04-07 14:51:59,Q08,484.20,134.90,63.40,64.90,99.90,7.00,-0.34,482.20,129.70,61.40,62.20,99.90,7.20,-0.31,481.50,130.80,61.40,62.50,99.90,7.10,-0.37,482.63,131.80,186.20,189.60,99.90,7.10,-1.03
2026-04-07 14:52:00,2026-04-07 14:52:59,Q08,483.30,133.30,63.40,64.20,99.90,7.90,-0.29,483.40,126.90,59.40,60.90,99.90,8.10,-0.51,481.40,126.20,59.40,60.60,99.90,7.50,-0.66,482.70,128.80,182.20,185.70,99.90,7.83,-1.46
2026-04-07 14:53:00,2026-04-07 14:53:59,Q08,482.10,125.00,59.40,60.20,99.90,7.50,-0.17,482.70,120.70,56.40,57.80,99.90,8.20,-0.49,482.20,121.10,57.40,58.30,99.90,7.50,-0.03,482.33,122.27,173.20,176.30,99.90,7.73,-0.69
2026-04-07 14:54:00,2026-04-07 14:54:59,Q08,483.20,125.40,59.40,60.40,99.90,8.20,-0.29,483.10,119.90,56.40,57.50,99.90,8.30,-0.46,480.90,121.00,58.00,58.10,100.00,7.60,0.00,482.40,122.10,173.80,176.00,99.93,8.03,-0.74
2026-04-07 14:55:00,2026-04-07 14:55:59,Q08,482.60,125.90,59.40,60.20,99.90,7.40,-0.26,481.70,120.90,56.40,57.70,99.90,8.30,-0.43,482.70,121.30,57.40,58.30,99.90,7.60,-0.60,482.33,122.70,173.20,176.20,99.90,7.77,-1.29
2026-04-07 14:56:00,2026-04-07 14:56:59,Q08,482.60,131.20,62.40,63.10,99.90,7.60,-0.23,481.70,125.40,59.40,60.10,99.90,8.40,-0.43,482.80,128.80,60.40,61.70,99.90,7.60,-0.26,482.37,128.47,182.20,184.90,99.90,7.87,-0.91
2026-04-07 14:57:00,2026-04-07 14:57:59,Q08,483.40,128.10,60.40,61.80,99.90,7.80,-0.34,483.20,125.70,59.40,60.40,99.90,9.00,-0.51,480.90,123.80,58.40,59.00,99.90,7.90,0.14,482.50,125.87,178.20,181.20,99.90,8.23,-0.71
2026-04-07 14:58:00,2026-04-07 14:58:59,Q08,483.90,123.90,58.40,59.40,99.90,7.50,-0.34,482.80,120.40,56.40,57.80,99.90,8.60,-0.43,481.20,120.30,56.40,57.70,99.90,7.40,0.09,482.63,121.53,171.20,174.90,99.90,7.83,-0.69
2026-04-07 15:00:00,2026-04-07 15:00:59,Q08,482.00,127.20,60.40,61.20,99.90,7.60,-0.17,482.80,125.20,59.40,60.20,99.90,7.90,-0.57,482.10,123.20,58.40,59.30,99.90,7.70,0.17,482.30,125.20,178.20,180.70,99.90,7.73,-0.57
2026-04-07 15:01:00,2026-04-07 15:01:59,Q08,483.60,124.20,58.40,59.90,99.90,8.60,-0.34,482.60,116.90,54.50,55.90,99.90,8.30,-0.46,481.00,117.00,55.40,56.30,99.90,8.00,-0.83,482.40,119.37,168.30,172.10,99.90,8.30,-1.63
2026-04-07 15:02:00,2026-04-07 15:02:59,Q08,484.10,127.70,60.40,61.50,99.90,7.60,-0.34,482.40,125.40,59.40,60.20,99.90,8.60,-0.37,481.60,125.60,59.40,60.10,99.90,7.70,0.31,482.70,126.23,179.20,181.80,99.90,7.97,-0.40
2026-04-07 15:03:00,2026-04-07 15:03:59,Q08,482.50,123.90,58.40,59.30,99.90,8.30,-0.20,483.80,118.60,55.40,57.00,99.90,8.70,-0.57,481.90,119.20,56.40,57.20,99.90,7.50,-0.40,482.73,120.57,170.20,173.50,99.90,8.17,-1.17
2026-04-07 15:04:00,2026-04-07 15:04:59,Q08,482.20,122.70,57.40,58.80,99.90,8.00,-0.17,483.50,116.60,55.40,56.00,99.90,9.20,-0.57,481.90,116.90,54.50,55.80,99.90,8.20,-0.29,482.53,118.73,167.30,170.60,99.90,8.47,-1.03
2026-04-07 15:05:00,2026-04-07 15:05:59,Q08,482.00,123.70,58.40,59.30,99.90,6.90,-0.20,481.90,119.70,56.40,57.20,99.90,8.20,-0.46,482.40,119.20,56.40,57.40,99.90,7.50,-0.40,482.10,120.87,171.20,173.90,99.90,7.53,-1.06
2026-04-07 15:06:00,2026-04-07 15:06:59,Q08,484.00,125.60,59.40,60.50,99.90,8.70,-0.31,482.20,119.80,56.40,57.40,99.90,9.60,-0.37,481.70,121.30,57.40,58.20,99.90,8.50,-0.51,482.63,122.23,173.20,176.10,99.90,8.93,-1.20
2026-04-07 15:07:00,2026-04-07 15:07:59,Q08,481.90,122.80,57.40,58.70,99.90,6.80,-0.26,480.70,120.90,56.40,57.60,99.90,7.70,-0.40,481.60,118.80,55.40,56.80,99.90,7.00,-0.14,481.40,120.83,169.20,173.10,99.90,7.17,-0.80
2026-04-07 15:08:00,2026-04-07 15:08:59,Q08,482.00,127.40,60.40,61.20,99.90,7.60,-0.17,480.50,121.10,57.40,58.10,99.90,8.00,-0.37,481.60,119.90,56.40,57.20,99.90,7.90,-0.71,481.37,122.80,174.20,176.50,99.90,7.83,-1.26
2026-04-07 15:09:00,2026-04-07 15:09:59,Q08,482.50,119.20,56.40,57.40,99.90,7.50,-0.29,482.00,113.70,53.50,54.50,99.90,8.50,-0.49,480.20,114.10,53.50,54.70,99.90,7.60,-1.03,481.57,115.67,163.40,166.60,99.90,7.87,-1.80
2026-04-07 15:10:00,2026-04-07 15:10:59,Q08,481.50,122.20,57.40,58.70,99.90,8.10,-0.14,481.10,119.60,56.40,57.20,99.90,8.10,-0.43,481.40,118.40,55.40,56.80,99.90,7.20,0.14,481.33,120.07,169.20,172.70,99.90,7.80,-0.43
2026-04-07 15:11:00,2026-04-07 15:11:59,Q08,483.20,125.90,59.40,60.40,99.90,7.80,-0.37,480.70,115.90,54.50,55.20,99.90,8.60,-0.40,480.30,116.60,54.50,55.70,99.90,7.40,-0.94,481.40,119.47,168.40,171.30,99.90,7.93,-1.71
2026-04-07 15:12:00,2026-04-07 15:12:59,Q08,483.00,127.90,60.40,61.30,99.90,7.40,-0.37,481.40,127.30,60.40,61.10,99.90,7.10,-0.43,480.10,124.90,58.40,59.50,99.90,6.50,0.37,481.50,126.70,179.20,181.90,99.90,7.00,-0.43
2026-04-07 15:13:00,2026-04-07 15:13:59,Q08,482.50,131.20,62.40,63.10,99.90,7.30,-0.31,482.30,128.20,60.40,61.70,99.90,8.00,-0.51,480.30,127.90,59.40,61.00,99.90,7.10,-0.31,481.70,129.10,182.20,185.80,99.90,7.47,-1.14
2026-04-07 15:14:00,2026-04-07 15:14:59,Q08,482.00,126.20,59.40,60.70,99.90,6.80,-0.20,480.50,124.00,58.40,59.50,99.90,8.00,-0.40,481.50,122.00,57.40,58.70,99.90,6.90,0.17,481.33,124.07,175.20,178.90,99.90,7.23,-0.43
2026-04-07 15:15:00,2026-04-07 15:15:59,Q08,482.00,129.30,61.40,62.20,99.90,6.90,-0.31,481.80,128.40,60.40,61.60,99.90,7.50,-0.60,479.90,125.70,58.40,59.90,99.90,7.40,0.31,481.23,127.80,180.20,183.70,99.90,7.27,-0.60
2026-04-07 15:16:00,2026-04-07 15:16:59,Q08,481.60,126.80,59.40,60.60,99.90,6.70,-0.20,481.80,123.60,58.40,59.20,99.90,7.30,-0.54,481.60,122.10,58.00,58.70,100.00,7.00,0.00,481.67,124.17,175.80,178.50,99.93,7.00,-0.74
2026-04-07 15:17:00,2026-04-07 15:17:59,Q08,482.10,133.70,63.40,64.10,99.90,7.80,-0.20,480.40,129.40,60.40,61.90,99.90,7.70,-0.29,481.30,130.40,61.40,62.50,99.90,7.30,-0.17,481.27,131.17,185.20,188.50,99.90,7.60,-0.66
2026-04-07 15:18:00,2026-04-07 15:18:59,Q08,481.60,125.10,59.40,60.10,99.90,7.20,-0.17,482.30,122.10,57.40,58.80,99.90,7.30,-0.54,480.60,122.70,57.40,58.60,99.90,6.90,0.29,481.50,123.30,174.20,177.50,99.90,7.13,-0.43
2026-04-07 15:19:00,2026-04-07 15:19:59,Q08,483.10,130.10,61.40,62.80,99.90,7.60,-0.29,482.50,125.90,59.40,60.20,99.90,7.90,-0.51,480.40,124.00,58.40,59.50,99.90,7.60,-0.43,482.00,126.67,179.20,182.50,99.90,7.70,-1.23
2026-04-07 15:20:00,2026-04-07 15:20:59,Q08,481.30,124.30,58.40,59.60,99.90,7.60,-0.17,482.10,123.80,58.40,59.30,99.90,7.60,-0.51,480.50,124.80,58.40,59.50,99.90,7.20,0.31,481.30,124.30,175.20,178.40,99.90,7.47,-0.37
2026-04-07 15:21:00,2026-04-07 15:21:59,Q08,481.90,125.40,59.40,60.10,99.90,8.00,-0.17,482.80,120.80,56.40,57.80,99.90,7.70,-0.54,480.50,119.30,57.00,57.10,100.00,7.20,0.00,481.73,121.83,172.80,175.00,99.93,7.63,-0.71
2026-04-07 15:22:00,2026-04-07 15:22:59,Q08,482.30,129.50,61.40,62.20,99.90,7.20,-0.23,480.80,128.20,60.40,61.40,99.90,7.70,-0.37,481.60,125.50,59.40,60.10,99.90,7.30,0.11,481.57,127.73,181.20,183.70,99.90,7.40,-0.49
2026-04-07 15:23:00,2026-04-07 15:23:59,Q08,483.50,133.90,63.40,64.20,99.90,7.60,-0.31,481.60,130.20,61.40,62.50,99.90,7.50,-0.37,481.60,127.40,60.40,61.10,99.90,6.90,0.23,482.23,130.50,185.20,187.80,99.90,7.33,-0.46
2026-04-07 15:24:00,2026-04-07 15:24:59,Q08,484.40,128.00,60.40,62.00,99.90,7.30,-0.34,482.70,124.40,58.40,59.80,99.90,8.20,-0.37,482.80,125.20,59.40,60.20,99.90,7.60,-0.37,483.30,125.87,178.20,182.00,99.90,7.70,-1.09
2026-04-07 15:25:00,2026-04-07 15:25:59,Q08,483.40,123.50,58.40,59.40,99.90,7.90,-0.14,482.60,119.60,56.40,57.40,99.90,8.50,-0.40,483.30,117.80,55.40,56.50,99.90,8.20,0.09,483.10,120.30,170.20,173.30,99.90,8.20,-0.46
2026-04-07 15:26:00,2026-04-07 15:26:59,Q08,482.70,119.10,56.40,57.40,99.90,8.00,-0.14,484.00,115.40,54.50,55.70,99.90,8.80,-0.57,482.50,116.20,54.50,55.90,99.90,8.50,-0.31,483.07,116.90,165.40,169.00,99.90,8.43,-1.03
2026-04-07 15:27:00,2026-04-07 15:27:59,Q08,482.90,121.20,57.40,58.30,99.90,7.90,-0.26,482.20,118.00,55.40,56.90,99.90,8.60,-0.43,483.20,119.20,56.40,57.50,99.90,8.10,-0.11,482.77,119.47,169.20,172.70,99.90,8.20,-0.80
2026-04-07 15:28:00,2026-04-07 15:28:59,Q08,484.20,122.30,58.40,59.00,99.90,8.00,-0.31,482.30,115.20,54.50,55.40,99.90,8.60,-0.34,482.60,115.70,54.50,55.40,99.90,8.30,-0.57,483.03,117.73,167.40,169.80,99.90,8.30,-1.23
2026-04-07 15:29:00,2026-04-07 15:29:59,Q08,484.60,120.80,57.40,58.10,99.90,7.90,-0.46,482.70,117.40,55.40,56.40,99.90,9.00,-0.29,481.90,117.10,55.40,56.30,99.90,7.90,0.34,483.07,118.43,168.20,170.80,99.90,8.27,-0.40
2026-04-07 15:30:00,2026-04-07 15:30:59,Q08,483.60,125.90,59.40,60.40,99.90,8.10,-0.29,482.10,122.10,57.40,58.80,99.90,8.50,-0.34,482.90,122.60,57.40,58.80,99.90,8.10,0.03,482.87,123.53,174.20,178.00,99.90,8.23,-0.60
2026-04-07 15:31:00,2026-04-07 15:31:59,Q08,482.90,120.90,56.40,57.80,99.90,7.80,-0.20,483.70,115.90,54.50,55.50,99.90,8.10,-0.49,482.50,118.60,55.40,56.90,99.90,8.00,-0.37,483.03,118.47,166.30,170.20,99.90,7.97,-1.06
2026-04-07 15:32:00,2026-04-07 15:32:59,Q08,483.10,130.00,61.40,62.80,99.90,8.20,-0.17,483.20,128.90,60.40,61.80,99.90,8.30,-0.43,483.50,128.60,60.40,61.80,99.90,7.60,0.23,483.27,129.17,182.20,186.40,99.90,8.03,-0.37
2026-04-07 15:33:00,2026-04-07 15:33:59,Q08,483.80,121.80,57.40,58.40,99.90,8.40,-0.20,482.70,114.10,53.50,54.90,99.90,8.70,-0.40,483.60,114.50,54.50,55.10,99.90,8.10,-0.86,483.37,116.80,165.40,168.40,99.90,8.40,-1.46
2026-04-07 15:34:00,2026-04-07 15:34:59,Q08,484.30,126.20,59.40,61.00,99.90,8.10,-0.31,482.40,125.00,59.40,60.20,99.90,8.40,-0.34,483.00,122.80,57.40,58.90,99.90,7.60,0.37,483.23,124.67,176.20,180.10,99.90,8.03,-0.29
2026-04-07 15:35:00,2026-04-07 15:35:59,Q08,484.20,117.00,55.40,56.60,99.90,8.20,-0.40,483.10,113.80,53.50,54.60,99.90,8.70,-0.49,481.60,112.80,52.50,53.90,99.90,8.00,-0.20,482.97,114.53,161.40,165.10,99.90,8.30,-1.09
2026-04-07 15:36:00,2026-04-07 15:36:59,Q08,484.50,125.30,59.40,60.50,99.90,7.60,-0.37,482.90,121.90,57.40,58.30,99.90,8.50,-0.43,481.60,120.80,56.40,57.70,99.90,7.90,0.23,483.00,122.67,173.20,176.50,99.90,8.00,-0.57
2026-04-07 15:37:00,2026-04-07 15:37:59,Q08,483.30,123.60,58.40,59.40,99.90,8.40,-0.14,484.70,120.00,57.40,58.10,99.90,9.60,-0.63,482.70,120.90,56.40,57.80,99.90,7.90,0.51,483.57,121.50,172.20,175.30,99.90,8.63,-0.26
2026-04-07 15:38:00,2026-04-07 15:38:59,Q08,483.70,123.60,58.40,59.40,99.90,8.10,-0.23,483.30,119.80,56.40,57.50,99.90,7.90,-0.43,484.10,121.30,57.40,58.60,99.90,7.90,-0.31,483.70,121.57,172.20,175.50,99.90,7.97,-0.97
2026-04-07 15:39:00,2026-04-07 15:39:59,Q08,484.30,128.50,60.40,62.00,99.90,8.10,-0.26,483.00,124.60,58.40,59.90,99.90,8.20,-0.34,483.20,122.50,57.40,58.90,99.90,7.90,0.23,483.50,125.20,176.20,180.80,99.90,8.07,-0.37
2026-04-07 15:40:00,2026-04-07 15:40:59,Q08,484.40,125.00,59.40,60.50,99.90,7.50,-0.26,482.50,118.00,55.40,56.90,99.90,8.50,-0.37,482.40,118.00,55.40,56.90,99.90,8.10,-0.63,483.10,120.33,170.20,174.30,99.90,8.03,-1.26
2026-04-07 15:41:00,2026-04-07 15:41:59,Q08,484.50,127.90,60.40,61.50,99.90,8.50,-0.34,483.80,127.10,60.40,61.30,99.90,8.10,-0.49,481.70,125.10,59.40,60.10,99.90,7.70,0.43,483.33,126.70,180.20,182.90,99.90,8.10,-0.40
2026-04-07 15:42:00,2026-04-07 15:42:59,Q08,483.90,131.30,62.40,63.30,99.90,7.60,-0.20,482.40,126.00,59.40,60.70,99.90,8.40,-0.34,483.10,125.80,59.40,60.40,99.90,7.30,-0.80,483.13,127.70,181.20,184.40,99.90,7.77,-1.34
2026-04-07 15:43:00,2026-04-07 15:43:59,Q08,483.10,130.40,61.40,62.80,99.90,8.10,-0.23,484.50,128.10,60.40,62.00,99.90,7.30,-0.60,482.00,127.30,60.40,61.20,99.90,7.60,0.57,483.20,128.60,182.20,186.00,99.90,7.67,-0.26
2026-04-07 15:44:00,2026-04-07 15:44:59,Q08,484.40,131.30,62.40,63.40,99.90,7.80,-0.34,483.00,128.90,60.40,61.80,99.90,8.20,-0.34,482.00,125.70,59.40,60.20,99.90,7.40,0.29,483.13,128.63,182.20,185.40,99.90,7.80,-0.40
2026-04-07 15:45:00,2026-04-07 15:45:59,Q08,483.60,119.80,56.40,57.50,99.90,8.10,-0.20,484.50,114.10,54.50,55.20,99.90,9.00,-0.49,481.70,114.60,53.50,54.80,99.90,8.40,-0.14,483.27,116.17,164.40,167.50,99.90,8.50,-0.83
2026-04-07 15:46:00,2026-04-07 15:46:59,Q08,483.00,133.40,63.40,64.20,99.90,7.80,-0.14,484.90,131.40,62.40,63.40,99.90,8.20,-0.57,482.80,130.40,61.40,62.70,99.90,7.50,0.49,483.57,131.73,187.20,190.30,99.90,7.83,-0.23
2026-04-07 15:47:00,2026-04-07 15:47:59,Q08,484.90,120.70,57.40,58.10,99.90,7.80,-0.31,483.10,120.40,56.40,58.00,99.90,8.20,-0.31,482.40,116.70,54.50,55.90,99.90,7.80,-0.20,483.47,119.27,168.30,172.00,99.90,7.93,-0.83
2026-04-07 15:48:00,2026-04-07 15:48:59,Q08,483.90,134.10,63.40,64.70,99.90,8.00,-0.29,484.30,130.80,61.40,62.90,99.90,7.80,-0.54,482.20,127.40,60.40,61.20,99.90,7.40,0.46,483.47,130.77,185.20,188.80,99.90,7.73,-0.37
2026-04-07 15:49:00,2026-04-07 15:49:59,Q08,483.40,118.90,55.40,57.00,99.90,8.30,-0.06,484.30,113.40,53.50,54.70,99.90,8.20,-0.49,483.60,114.40,54.50,55.10,99.90,8.10,-0.34,483.77,115.57,163.40,166.80,99.90,8.20,-0.89
2026-04-07 15:50:00,2026-04-07 15:50:59,Q08,485.10,131.80,62.40,63.50,99.90,7.80,-0.34,483.80,129.50,61.40,62.30,99.90,8.10,-0.37,482.40,129.30,61.40,62.20,99.90,7.00,-0.09,483.77,130.20,185.20,188.00,99.90,7.63,-0.80
2026-04-07 15:51:00,2026-04-07 15:51:59,Q08,485.10,127.10,60.40,61.60,99.90,8.10,-0.37,484.30,124.70,59.40,60.00,99.90,8.70,-0.49,482.40,122.80,57.40,58.80,99.90,7.80,0.54,483.93,124.87,177.20,180.40,99.90,8.20,-0.31
2026-04-07 15:52:00,2026-04-07 15:52:59,Q08,484.00,131.80,62.40,63.40,99.90,8.10,-0.17,483.40,122.50,57.40,58.90,99.90,8.20,-0.37,484.20,125.20,59.40,60.50,99.90,7.40,-1.00,483.87,126.50,179.20,182.80,99.90,7.90,-1.54
2026-04-07 15:53:00,2026-04-07 15:53:59,Q08,485.30,119.80,56.40,57.70,99.90,8.70,-0.34,483.60,115.50,54.50,55.50,99.90,8.60,-0.34,483.60,114.90,54.50,55.10,99.90,8.30,-0.20,484.17,116.73,165.40,168.30,99.90,8.53,-0.89
2026-04-07 15:54:00,2026-04-07 15:54:59,Q08,484.60,104.20,49.50,50.30,99.90,8.60,-0.29,483.30,99.00,46.50,47.80,99.90,8.90,-0.37,484.30,98.80,46.50,47.40,99.90,8.70,-0.74,484.07,100.67,142.50,145.50,99.90,8.73,-1.40
2026-04-07 15:55:00,2026-04-07 15:55:59,Q08,485.10,102.00,48.50,49.50,99.90,8.40,-0.34,483.00,99.70,46.50,47.80,99.90,8.70,-0.37,483.40,98.10,46.50,47.30,99.90,8.60,0.03,483.83,99.93,141.50,144.60,99.90,8.57,-0.69
2026-04-07 15:56:00,2026-04-07 15:56:59,Q08,484.00,133.50,63.40,64.40,99.90,7.70,-0.20,485.30,128.60,61.40,62.10,99.90,8.10,-0.57,483.20,128.20,60.40,61.80,99.90,7.80,-0.37,484.17,130.10,185.20,188.30,99.90,7.87,-1.14
2026-04-07 15:57:00,2026-04-07 15:57:59,Q08,483.40,112.90,53.50,54.10,99.90,8.10,-0.20,484.80,109.70,51.50,52.80,99.90,8.70,-0.57,483.20,108.20,51.50,52.20,99.90,8.30,0.20,483.80,110.27,156.50,159.10,99.90,8.37,-0.57
2026-04-07 15:59:00,2026-04-07 15:59:59,Q08,485.00,125.30,59.40,60.60,99.90,7.60,-0.37,484.10,123.40,58.40,59.50,99.90,7.80,-0.49,482.70,120.30,56.40,57.80,99.90,8.00,0.00,483.93,123.00,174.20,177.90,99.90,7.80,-0.86
2026-04-07 16:00:00,2026-04-07 16:00:59,Q08,484.60,122.10,58.40,59.00,99.90,8.20,-0.34,483.70,116.10,55.40,56.00,99.90,8.80,-0.43,482.10,115.80,54.50,55.40,99.90,8.50,-0.60,483.47,118.00,168.30,170.40,99.90,8.50,-1.37
2026-04-07 16:01:00,2026-04-07 16:01:59,Q08,484.80,129.20,61.40,62.40,99.90,7.40,-0.20,483.10,124.80,58.40,59.90,99.90,8.60,-0.31,483.70,125.50,59.40,60.40,99.90,7.60,-0.11,483.87,126.50,179.20,182.70,99.90,7.87,-0.63
2026-04-07 16:02:00,2026-04-07 16:02:59,Q08,483.90,122.50,57.40,58.90,99.90,8.00,-0.26,484.40,116.00,55.40,56.10,99.90,8.70,-0.51,482.20,118.20,55.40,56.90,99.90,7.70,-0.66,483.50,118.90,168.20,171.90,99.90,8.13,-1.43
2026-04-07 16:03:00,2026-04-07 16:03:59,Q08,484.30,133.10,63.40,64.40,99.90,7.50,-0.14,483.50,126.70,59.40,60.90,99.90,7.80,-0.37,484.50,126.50,59.40,61.00,99.90,7.60,-0.20,484.10,128.77,182.20,186.30,99.90,7.63,-0.71
2026-04-07 16:04:00,2026-04-07 16:04:59,Q08,484.70,124.00,59.40,60.00,99.90,7.90,-0.31,484.20,121.40,57.40,58.60,99.90,7.60,-0.54,482.20,119.60,56.40,57.40,99.90,7.30,0.06,483.70,121.67,173.20,176.00,99.90,7.60,-0.80
2026-04-07 16:05:00,2026-04-07 16:05:59,Q08,484.20,124.00,59.40,60.00,99.90,8.30,-0.20,483.10,120.90,56.40,58.00,99.90,8.40,-0.40,483.60,121.00,57.40,58.40,99.90,8.20,-0.54,483.63,121.97,173.20,176.40,99.90,8.30,-1.14
2026-04-07 16:06:00,2026-04-07 16:06:59,Q08,484.60,127.70,60.40,61.50,99.90,7.50,-0.34,482.70,125.00,59.40,60.20,99.90,8.40,-0.34,483.20,123.90,58.40,59.40,99.90,7.50,-0.29,483.50,125.53,178.20,181.10,99.90,7.80,-0.97
2026-04-07 16:07:00,2026-04-07 16:07:59,Q08,483.20,125.40,59.40,60.40,99.90,8.10,-0.09,484.50,122.60,58.40,59.00,99.90,7.90,-0.51,483.10,122.60,57.40,58.90,99.90,8.20,-0.37,483.60,123.53,175.20,178.30,99.90,8.07,-0.97
2026-04-07 16:08:00,2026-04-07 16:08:59,Q08,485.00,127.70,60.40,61.60,99.90,7.30,-0.29,483.00,124.20,58.40,59.90,99.90,7.90,-0.31,483.30,123.90,58.40,59.40,99.90,6.90,-0.20,483.77,125.27,177.20,180.90,99.90,7.37,-0.80
2026-04-07 16:09:00,2026-04-07 16:09:59,Q08,484.50,125.30,59.40,60.50,99.90,8.40,-0.20,483.10,120.20,56.40,58.00,99.90,8.40,-0.34,483.70,120.70,56.40,58.00,99.90,8.20,-0.40,483.77,122.07,172.20,176.50,99.90,8.33,-0.94
2026-04-07 16:10:00,2026-04-07 16:10:59,Q08,485.10,129.90,61.40,62.60,99.90,7.90,-0.31,483.10,126.30,59.40,60.90,99.90,8.40,-0.34,483.50,124.80,59.00,59.90,100.00,7.50,0.00,483.90,127.00,179.80,183.40,99.93,7.93,-0.66
2026-04-07 16:11:00,2026-04-07 16:11:59,Q08,483.60,125.50,59.40,60.40,99.90,6.90,-0.23,484.50,121.40,57.40,58.60,99.90,8.00,-0.51,482.00,121.10,57.40,58.30,99.90,7.60,-0.14,483.37,122.67,174.20,177.30,99.90,7.50,-0.89
2026-04-07 16:12:00,2026-04-07 16:12:59,Q08,483.30,130.30,61.40,62.80,99.90,7.70,-0.23,483.40,121.20,57.40,58.40,99.90,7.90,-0.57,481.10,123.50,58.40,59.20,99.90,7.70,-0.46,482.60,125.00,177.20,180.40,99.90,7.77,-1.26
2026-04-07 16:13:00,2026-04-07 16:13:59,Q08,484.00,128.00,60.40,62.00,99.90,7.10,-0.29,481.70,126.30,59.40,60.60,99.90,7.40,-0.29,481.10,122.90,57.40,58.70,99.90,7.10,0.34,482.27,125.73,177.20,181.30,99.90,7.20,-0.23
2026-04-07 16:14:00,2026-04-07 16:14:59,Q08,484.30,127.00,60.40,61.50,99.90,7.80,-0.31,481.90,120.10,56.40,57.70,99.90,8.50,-0.37,481.60,122.60,57.40,58.70,99.90,7.30,-0.71,482.60,123.23,174.20,177.90,99.90,7.87,-1.40
2026-04-07 16:15:00,2026-04-07 16:15:59,Q08,482.40,129.60,61.40,62.20,99.90,6.90,-0.17,482.20,122.70,57.40,58.80,99.90,7.50,-0.46,482.60,122.90,57.40,58.80,99.90,6.90,-0.31,482.40,125.07,176.20,179.80,99.90,7.10,-0.94
2026-04-07 16:16:00,2026-04-07 16:16:59,Q08,483.60,127.60,60.40,61.30,99.90,7.40,-0.31,481.50,120.80,56.40,57.70,99.90,7.40,-0.34,481.80,120.00,56.40,57.70,99.90,6.70,-0.66,482.30,122.80,173.20,176.70,99.90,7.17,-1.31
2026-04-07 16:17:00,2026-04-07 16:17:59,Q08,482.50,124.90,58.40,59.80,99.90,7.30,-0.14,482.00,120.80,56.40,57.80,99.90,7.90,-0.40,482.70,121.70,57.40,58.30,99.90,7.50,-0.06,482.40,122.47,172.20,175.90,99.90,7.57,-0.60
2026-04-07 16:18:00,2026-04-07 16:18:59,Q08,483.00,129.10,61.40,62.30,99.90,7.80,-0.31,482.80,126.50,59.40,60.70,99.90,7.90,-0.49,480.60,125.10,59.40,60.00,99.90,6.90,-0.09,482.13,126.90,180.20,183.00,99.90,7.53,-0.89
2026-04-07 16:19:00,2026-04-07 16:19:59,Q08,482.20,124.50,58.40,59.80,99.90,7.10,-0.26,481.20,121.90,57.40,58.20,99.90,7.40,-0.43,482.40,119.50,56.40,57.40,99.90,6.70,-0.20,481.93,121.97,172.20,175.40,99.90,7.07,-0.89
2026-04-07 16:20:00,2026-04-07 16:20:59,Q08,482.20,131.40,62.40,63.10,99.90,7.50,-0.23,482.90,127.90,60.40,61.20,99.90,8.30,-0.51,480.80,127.00,59.40,61.00,99.90,7.00,-0.60,481.97,128.77,182.20,185.30,99.90,7.60,-1.34
2026-04-07 16:21:00,2026-04-07 16:21:59,Q08,483.10,121.50,57.40,58.40,99.90,7.20,-0.31,482.50,118.30,55.40,56.90,99.90,7.60,-0.46,481.00,116.60,54.50,55.80,99.90,7.30,-0.29,482.20,118.80,167.30,171.10,99.90,7.37,-1.06
2026-04-07 16:22:00,2026-04-07 16:22:59,Q08,483.40,124.80,58.40,59.90,99.90,7.10,-0.37,482.70,118.70,55.40,56.90,99.90,7.90,-0.49,481.00,119.40,56.40,57.20,99.90,7.40,-0.83,482.37,120.97,170.20,174.00,99.90,7.47,-1.69
2026-04-07 16:23:00,2026-04-07 16:23:59,Q08,483.10,125.70,59.40,60.40,99.90,7.20,-0.29,481.30,122.00,57.40,58.70,99.90,7.30,-0.34,482.40,119.70,56.40,57.40,99.90,6.80,-0.37,482.27,122.47,173.20,176.50,99.90,7.10,-1.00
2026-04-07 16:24:00,2026-04-07 16:24:59,Q08,482.10,127.60,60.40,61.20,99.90,7.10,-0.17,483.10,123.20,58.40,59.40,99.90,7.50,-0.54,482.20,123.40,58.40,59.30,99.90,7.10,-0.37,482.47,124.73,177.20,179.90,99.90,7.23,-1.09
2026-04-07 16:25:00,2026-04-07 16:25:59,Q08,483.90,126.90,59.40,60.90,99.90,8.30,-0.34,481.70,122.60,57.40,58.70,99.90,8.50,-0.37,480.90,123.60,58.40,59.00,99.90,7.50,-0.03,482.17,124.37,175.20,178.60,99.90,8.10,-0.74
2026-04-07 16:26:00,2026-04-07 16:26:59,Q08,483.50,131.70,62.40,63.30,99.90,6.60,-0.37,481.90,125.20,59.40,60.10,99.90,7.70,-0.43,480.80,125.00,59.40,60.00,99.90,7.20,-0.66,482.07,127.30,181.20,183.40,99.90,7.17,-1.46
2026-04-07 16:27:00,2026-04-07 16:27:59,Q08,483.20,124.00,58.40,59.90,99.90,7.90,-0.31,482.80,119.00,56.40,57.40,99.90,8.70,-0.51,481.00,118.20,55.40,56.80,99.90,7.50,-0.83,482.33,120.40,170.20,174.10,99.90,8.03,-1.66
2026-04-07 16:28:00,2026-04-07 16:28:59,Q08,483.00,129.70,61.40,62.30,99.90,7.60,-0.20,484.10,125.50,59.40,60.50,99.90,7.90,-0.57,482.50,125.70,59.40,60.20,99.90,7.30,-0.40,483.20,126.97,180.20,183.00,99.90,7.60,-1.17
2026-04-07 16:29:00,2026-04-07 16:29:59,Q08,484.50,122.10,58.40,59.00,99.90,7.70,-0.29,482.90,114.40,53.50,54.90,99.90,8.60,-0.37,483.00,116.00,55.40,56.00,99.90,7.40,-1.09,483.47,117.50,167.30,169.90,99.90,7.90,-1.74
2026-04-07 16:30:00,2026-04-07 16:30:59,Q08,483.10,125.40,59.40,60.40,99.90,7.70,-0.20,482.70,120.70,56.40,57.80,99.90,7.90,-0.43,483.40,119.90,56.40,57.50,99.90,7.70,-0.43,483.07,122.00,172.20,175.70,99.90,7.77,-1.06
2026-04-07 16:31:00,2026-04-07 16:31:59,Q08,483.10,128.30,60.40,61.80,99.90,8.00,-0.20,484.40,122.30,58.40,59.00,99.90,8.60,-0.54,482.20,123.00,58.40,59.30,99.90,8.30,-0.86,483.23,124.53,177.20,180.10,99.90,8.30,-1.60
2026-04-07 16:32:00,2026-04-07 16:32:59,Q08,483.50,127.50,60.40,61.30,99.90,7.60,-0.29,484.00,121.40,57.40,58.60,99.90,8.40,-0.54,481.90,121.40,57.40,58.20,99.90,7.30,-0.49,483.13,123.43,175.20,178.10,99.90,7.77,-1.31
2026-04-07 16:33:00,2026-04-07 16:33:59,Q08,484.50,129.90,61.40,62.40,99.90,8.00,-0.34,482.80,124.60,58.40,59.80,99.90,8.70,-0.37,482.10,124.00,58.40,59.80,99.90,7.30,-0.29,483.13,126.17,178.20,182.00,99.90,8.00,-1.00
2026-04-07 16:34:00,2026-04-07 16:34:59,Q08,483.60,129.50,61.40,62.30,99.90,7.60,-0.20,482.60,117.60,55.40,56.40,99.90,8.70,-0.37,483.70,122.30,57.40,58.90,99.90,7.30,-1.51,483.30,123.13,174.20,177.60,99.90,7.87,-2.09
2026-04-07 16:35:00,2026-04-07 16:35:59,Q08,484.60,129.70,61.40,62.40,99.90,8.70,-0.37,482.90,126.00,59.40,60.70,99.90,9.20,-0.40,481.60,125.00,59.40,60.10,99.90,8.00,-0.23,483.03,126.90,180.20,183.20,99.90,8.63,-1.00
2026-04-07 16:36:00,2026-04-07 16:36:59,Q08,483.50,121.80,57.40,58.40,99.90,7.70,-0.23,482.40,115.70,54.50,55.40,99.90,8.60,-0.37,483.80,117.20,55.40,56.50,99.90,7.30,-1.17,483.23,118.23,167.30,170.30,99.90,7.87,-1.77
2026-04-07 16:37:00,2026-04-07 16:37:59,Q08,483.10,129.30,61.40,62.30,99.90,7.50,-0.17,484.00,125.30,59.40,60.50,99.90,8.80,-0.54,483.20,125.80,59.40,60.40,99.90,7.60,-0.43,483.43,126.80,180.20,183.20,99.90,7.97,-1.14
2026-04-07 16:38:00,2026-04-07 16:38:59,Q08,484.40,126.50,59.40,61.00,99.90,7.80,-0.31,482.70,118.40,55.40,56.90,99.90,8.30,-0.40,481.90,121.00,57.40,58.20,99.90,7.90,-0.77,483.00,121.97,172.20,176.10,99.90,8.00,-1.49
2026-04-07 16:39:00,2026-04-07 16:39:59,Q08,484.70,132.30,62.40,63.90,99.90,7.40,-0.26,483.10,126.50,59.40,60.90,99.90,7.30,-0.46,482.90,125.20,59.40,60.20,99.90,7.00,-0.49,483.57,128.00,181.20,185.00,99.90,7.23,-1.20
2026-04-07 16:40:00,2026-04-07 16:40:59,Q08,484.10,129.10,61.40,62.40,99.90,7.70,-0.29,484.10,123.30,58.40,59.50,99.90,8.10,-0.51,482.10,125.20,59.40,60.20,99.90,7.70,-0.14,483.43,125.87,179.20,182.10,99.90,7.83,-0.94
2026-04-07 16:41:00,2026-04-07 16:41:59,Q08,484.00,130.10,61.40,62.90,99.90,7.10,-0.29,483.80,127.60,60.40,61.30,99.90,8.00,-0.51,482.00,126.90,59.40,60.70,99.90,7.10,-0.09,483.27,128.20,181.20,184.90,99.90,7.40,-0.89
2026-04-07 16:42:00,2026-04-07 16:42:59,Q08,482.60,134.90,63.40,64.60,99.90,7.60,-0.14,482.90,129.40,61.40,62.20,99.90,8.30,-0.46,483.30,128.80,60.40,61.80,99.90,7.40,-0.86,482.93,131.03,185.20,188.60,99.90,7.77,-1.46
2026-04-07 16:43:00,2026-04-07 16:43:59,Q08,483.60,138.10,65.30,66.70,99.90,7.20,-0.23,482.20,127.70,60.40,61.20,99.90,7.70,-0.37,483.00,129.20,61.40,62.30,99.90,7.10,-1.20,482.93,131.67,187.10,190.20,99.90,7.33,-1.80
2026-04-07 16:44:00,2026-04-07 16:44:59,Q08,483.90,131.60,62.40,63.30,99.90,7.50,-0.26,482.00,126.40,59.40,60.70,99.90,8.40,-0.34,482.40,128.00,60.40,61.70,99.90,7.20,-0.23,482.77,128.67,182.20,185.70,99.90,7.70,-0.83
2026-04-07 16:45:00,2026-04-07 16:45:59,Q08,484.30,136.60,64.30,65.80,99.90,7.30,-0.37,482.60,134.20,63.40,64.60,99.90,7.90,-0.43,481.50,132.20,62.40,63.50,99.90,7.20,-0.40,482.80,134.33,190.10,193.90,99.90,7.47,-1.20
2026-04-07 16:46:00,2026-04-07 16:46:59,Q08,482.60,138.90,65.30,66.50,99.90,7.20,-0.17,483.70,134.20,63.40,64.70,99.90,7.80,-0.51,483.00,135.40,64.30,65.20,99.90,7.00,-0.23,483.10,136.17,193.00,196.40,99.90,7.33,-0.91
2026-04-07 16:47:00,2026-04-07 16:47:59,Q08,482.50,141.50,66.30,68.00,99.90,7.30,-0.11,483.90,136.60,64.30,65.70,99.90,7.30,-0.51,482.50,135.90,64.30,65.10,99.90,6.80,-0.20,482.97,138.00,194.90,198.80,99.90,7.13,-0.83
2026-04-07 16:48:00,2026-04-07 16:48:59,Q08,483.90,137.30,65.30,66.20,99.90,8.10,-0.17,482.00,129.70,61.40,62.20,99.90,9.30,-0.29,482.70,129.80,61.40,62.20,99.90,8.20,-0.94,482.87,132.27,188.10,190.60,99.90,8.53,-1.40
2026-04-07 16:49:00,2026-04-07 16:49:59,Q08,483.20,134.10,63.40,64.70,99.90,7.50,-0.17,482.50,129.40,61.40,62.20,99.90,7.40,-0.37,483.50,131.30,62.40,63.30,99.90,7.00,-0.40,483.07,131.60,187.20,190.20,99.90,7.30,-0.94
2026-04-07 16:50:00,2026-04-07 16:50:59,Q08,484.10,130.40,61.40,62.90,99.90,8.00,-0.43,482.50,123.50,58.40,59.30,99.90,8.20,-0.40,481.40,124.30,58.40,59.60,99.90,7.20,-0.77,482.67,126.07,178.20,181.80,99.90,7.80,-1.60
2026-04-07 16:51:00,2026-04-07 16:51:59,Q08,482.60,126.20,59.40,60.70,99.90,7.80,-0.20,483.10,122.10,57.40,58.90,99.90,8.30,-0.49,482.90,121.90,57.40,58.30,99.90,7.50,-0.40,482.87,123.40,174.20,177.90,99.90,7.87,-1.09
2026-04-07 16:52:00,2026-04-07 16:52:59,Q08,483.70,125.60,59.40,60.40,99.90,8.20,-0.20,482.80,120.40,56.40,57.80,99.90,8.70,-0.37,483.40,121.10,57.40,58.40,99.90,8.10,-1.00,483.30,122.37,173.20,176.60,99.90,8.33,-1.57
2026-04-07 16:53:00,2026-04-07 16:53:59,Q08,483.00,134.30,63.40,64.70,99.90,7.60,-0.23,482.40,127.20,60.40,61.20,99.90,7.70,-0.46,483.10,128.70,60.40,61.80,99.90,7.40,-0.80,482.83,130.07,184.20,187.70,99.90,7.57,-1.49
2026-04-07 16:54:00,2026-04-07 16:54:59,Q08,483.90,133.50,63.40,64.20,99.90,6.80,-0.26,482.50,128.10,60.40,61.70,99.90,8.00,-0.37,483.30,130.60,61.40,62.80,99.90,7.90,-0.46,483.23,130.73,185.20,188.70,99.90,7.57,-1.09
2026-04-07 16:55:00,2026-04-07 16:55:59,Q08,483.20,126.40,59.40,60.90,99.90,7.60,-0.17,483.10,116.70,55.40,56.00,99.90,8.60,-0.43,483.50,120.20,56.40,58.00,99.90,7.60,-1.29,483.27,121.10,171.20,174.90,99.90,7.93,-1.89
2026-04-07 16:56:00,2026-04-07 16:56:59,Q08,484.00,127.60,60.40,61.50,99.90,7.90,-0.29,483.70,121.30,57.40,58.40,99.90,8.40,-0.49,481.50,120.60,56.40,57.70,99.90,7.70,-0.40,483.07,123.17,174.20,177.60,99.90,8.00,-1.17
2026-04-07 16:58:00,2026-04-07 16:58:59,Q08,483.10,127.50,60.40,61.30,99.90,7.40,-0.23,483.90,125.10,59.40,60.40,99.90,7.90,-0.54,482.10,123.50,58.40,59.30,99.90,7.60,-0.17,483.03,125.37,178.20,181.00,99.90,7.63,-0.94
2026-04-07 16:59:00,2026-04-07 16:59:59,Q08,484.00,126.20,59.40,61.00,99.90,7.40,-0.34,483.60,117.00,55.40,56.50,99.90,9.00,-0.51,481.50,118.00,55.40,56.80,99.90,7.80,-1.29,483.03,120.40,170.20,174.30,99.90,8.07,-2.14
2026-04-07 17:00:00,2026-04-07 17:00:59,Q08,484.50,125.00,59.40,60.50,99.90,8.20,-0.34,482.40,122.10,57.40,58.80,99.90,8.60,-0.34,482.60,121.30,57.40,58.30,99.90,8.30,-0.43,483.17,122.80,174.20,177.60,99.90,8.37,-1.11
2026-04-07 17:01:00,2026-04-07 17:01:59,Q08,482.90,126.40,59.40,60.70,99.90,7.70,-0.23,482.70,122.10,57.40,58.80,99.90,8.40,-0.49,483.20,122.70,57.40,58.90,99.90,7.30,-0.71,482.93,123.73,174.20,178.40,99.90,7.80,-1.43
2026-04-07 17:02:00,2026-04-07 17:02:59,Q08,482.60,131.40,62.40,63.10,99.90,7.80,-0.17,483.20,127.00,60.40,61.30,99.90,8.70,-0.54,482.70,127.10,60.40,61.20,99.90,7.40,-0.74,482.83,128.50,183.20,185.60,99.90,7.97,-1.46
2026-04-07 17:03:00,2026-04-07 17:03:59,Q08,482.80,125.00,59.40,60.20,99.90,7.10,-0.23,483.20,121.30,57.40,58.40,99.90,7.70,-0.54,482.00,121.30,57.40,58.30,99.90,7.60,-0.49,482.67,122.53,174.20,176.90,99.90,7.47,-1.26
2026-04-07 17:04:00,2026-04-07 17:04:59,Q08,484.10,124.40,59.40,60.00,99.90,7.60,-0.31,483.30,115.80,54.50,55.50,99.90,8.70,-0.46,481.30,119.10,56.40,57.20,99.90,7.50,-0.91,482.90,119.77,170.30,172.70,99.90,7.93,-1.69
2026-04-07 17:05:00,2026-04-07 17:05:59,Q08,483.90,123.30,58.40,59.40,99.90,6.90,-0.34,481.60,117.80,55.40,56.30,99.90,7.70,-0.37,482.20,119.40,56.40,57.40,99.90,7.30,-0.51,482.57,120.17,170.20,173.10,99.90,7.30,-1.23
2026-04-07 17:06:00,2026-04-07 17:06:59,Q08,482.90,125.80,59.40,60.20,99.90,7.60,-0.23,482.70,122.20,57.40,58.80,99.90,8.50,-0.46,483.00,123.30,58.40,59.40,99.90,7.50,-0.26,482.87,123.77,175.20,178.40,99.90,7.87,-0.94
2026-04-07 17:07:00,2026-04-07 17:07:59,Q08,484.40,126.80,59.40,61.00,99.90,7.50,-0.37,482.80,121.00,57.40,58.30,99.90,8.10,-0.43,481.50,122.30,57.40,58.70,99.90,7.40,-0.29,482.90,123.37,174.20,178.00,99.90,7.67,-1.09
2026-04-07 17:08:00,2026-04-07 17:08:59,Q08,483.10,128.40,60.40,61.80,99.90,7.50,-0.34,481.80,124.60,58.40,59.60,99.90,7.70,-0.43,479.90,122.50,57.40,58.40,99.90,6.90,-0.17,481.60,125.17,176.20,179.80,99.90,7.37,-0.94
2026-04-07 17:09:00,2026-04-07 17:09:59,Q08,482.30,123.50,58.40,59.30,99.90,7.70,-0.26,480.80,114.70,53.50,54.70,99.90,8.10,-0.37,481.90,117.90,55.40,56.30,99.90,7.00,-1.06,481.67,118.70,167.30,170.30,99.90,7.60,-1.69
2026-04-07 17:10:00,2026-04-07 17:10:59,Q08,482.20,128.20,60.40,61.70,99.90,7.60,-0.26,480.40,121.40,57.40,58.10,99.90,8.00,-0.40,481.30,120.90,56.40,57.70,99.90,7.40,-0.43,481.30,123.50,174.20,177.50,99.90,7.67,-1.09
2026-04-07 17:11:00,2026-04-07 17:11:59,Q08,483.00,130.10,61.40,62.80,99.90,7.20,-0.37,480.90,124.80,58.40,59.50,99.90,8.30,-0.40,480.20,125.30,59.40,60.00,99.90,7.00,-1.06,481.37,126.73,179.20,182.30,99.90,7.50,-1.83
2026-04-07 17:12:00,2026-04-07 17:12:59,Q08,482.60,129.50,61.40,62.20,99.90,7.50,-0.37,481.20,125.20,59.40,60.10,99.90,7.90,-0.43,479.80,125.00,58.40,59.90,99.90,6.90,0.03,481.20,126.57,179.20,182.20,99.90,7.43,-0.77
2026-04-07 17:13:00,2026-04-07 17:13:59,Q08,481.60,132.30,62.40,63.50,99.90,7.20,-0.20,480.80,127.00,59.40,61.00,99.90,7.90,-0.43,481.40,130.10,61.40,62.50,99.90,6.30,-0.54,481.27,129.80,183.20,187.00,99.90,7.13,-1.17
2026-04-07 17:14:00,2026-04-07 17:14:59,Q08,481.00,121.60,57.40,58.20,99.90,6.90,-0.14,481.50,114.60,53.50,54.80,99.90,8.10,-0.51,481.40,116.10,54.50,55.80,99.90,7.30,-0.97,481.30,117.43,165.40,168.80,99.90,7.43,-1.63
2026-04-07 17:15:00,2026-04-07 17:15:59,Q08,481.30,134.70,63.40,64.50,99.90,7.20,-0.17,480.20,127.20,59.40,61.00,99.90,7.50,-0.40,481.30,131.80,62.40,63.00,99.90,7.00,-1.00,480.93,131.23,185.20,188.50,99.90,7.23,-1.57
2026-04-07 17:16:00,2026-04-07 17:16:59,Q08,482.00,122.80,57.40,58.80,99.90,7.50,-0.26,482.30,118.60,55.40,56.90,99.90,7.80,-0.51,479.70,118.00,55.40,56.50,99.90,6.80,-0.91,481.33,119.80,168.20,172.20,99.90,7.37,-1.69
2026-04-07 17:17:00,2026-04-07 17:17:59,Q08,481.70,136.60,64.30,65.40,99.90,7.40,-0.31,481.10,130.10,61.40,62.50,99.90,7.70,-0.51,478.90,131.30,61.40,62.60,99.90,7.10,-0.31,480.57,132.67,187.10,190.50,99.90,7.40,-1.14
2026-04-07 17:18:00,2026-04-07 17:18:59,Q08,482.00,127.90,60.40,61.20,99.90,7.10,-0.31,479.70,118.00,55.40,56.50,99.90,7.70,-0.31,480.30,120.60,56.40,57.60,99.90,6.40,-1.03,480.67,122.17,172.20,175.30,99.90,7.07,-1.66
2026-04-07 17:19:00,2026-04-07 17:19:59,Q08,480.30,132.10,62.40,63.40,99.90,7.20,-0.14,480.60,128.60,60.40,61.40,99.90,7.90,-0.49,481.00,129.20,61.40,62.00,99.90,6.80,-0.80,480.63,129.97,184.20,186.80,99.90,7.30,-1.43
2026-04-07 17:20:00,2026-04-07 17:20:59,Q08,480.50,126.70,59.40,60.50,99.90,7.20,-0.23,481.50,120.20,56.40,57.70,99.90,7.80,-0.54,479.50,120.80,56.40,57.50,99.90,6.90,-0.80,480.50,122.57,172.20,175.70,99.90,7.30,-1.57
2026-04-07 17:21:00,2026-04-07 17:21:59,Q08,482.50,139.40,65.30,67.00,99.90,7.20,-0.37,480.10,132.10,62.40,63.40,99.90,7.30,-0.37,479.70,130.60,61.40,62.30,99.90,6.70,-0.34,480.77,134.03,189.10,192.70,99.90,7.07,-1.09
2026-04-07 17:22:00,2026-04-07 17:22:59,Q08,482.20,116.50,54.50,55.90,99.90,7.50,-0.34,479.60,112.10,52.50,53.60,99.90,8.10,-0.34,480.40,109.90,51.50,52.30,99.90,7.00,-0.49,480.73,112.83,158.50,161.80,99.90,7.53,-1.17
2026-04-07 17:23:00,2026-04-07 17:23:59,Q08,480.50,128.50,60.40,61.40,99.90,7.30,-0.20,480.70,122.20,57.40,58.60,99.90,8.10,-0.54,480.40,122.90,57.40,58.60,99.90,6.50,-0.60,480.53,124.53,175.20,178.60,99.90,7.30,-1.34
2026-04-07 17:24:00,2026-04-07 17:24:59,Q08,481.30,124.20,58.40,59.60,99.90,7.60,-0.29,481.30,119.40,56.40,57.20,99.90,7.50,-0.57,479.40,119.50,56.40,57.00,99.90,7.00,-0.57,480.67,121.03,171.20,173.80,99.90,7.37,-1.43
2026-04-07 17:25:00,2026-04-07 17:25:59,Q08,482.60,119.40,56.40,57.40,99.90,7.20,-0.37,480.10,110.80,51.50,52.80,99.90,8.40,-0.34,480.50,112.70,52.50,53.80,99.90,7.00,-0.94,481.07,114.30,160.40,164.00,99.90,7.53,-1.66
2026-04-07 17:26:00,2026-04-07 17:26:59,Q08,482.60,118.10,55.40,56.90,99.90,7.60,-0.29,480.60,111.50,52.50,53.30,99.90,8.20,-0.34,481.90,114.20,53.50,54.80,99.90,7.10,-0.66,481.70,114.60,161.40,165.00,99.90,7.63,-1.29
2026-04-07 17:27:00,2026-04-07 17:27:59,Q08,483.50,115.50,54.50,55.50,99.90,7.20,-0.34,481.20,108.50,50.50,51.90,99.90,7.40,-0.40,480.50,109.80,51.50,52.30,99.90,6.70,-0.60,481.73,111.27,156.50,159.70,99.90,7.10,-1.34
2026-04-07 17:28:00,2026-04-07 17:28:59,Q08,482.70,130.30,61.40,62.70,99.90,7.40,-0.29,482.50,122.80,57.40,58.80,99.90,8.00,-0.49,480.40,125.30,59.40,60.00,99.90,7.20,-1.00,481.87,126.13,178.20,181.50,99.90,7.53,-1.77
2026-04-07 17:29:00,2026-04-07 17:29:59,Q08,482.10,127.60,60.40,61.20,99.90,6.70,-0.29,482.10,120.90,56.40,57.80,99.90,7.20,-0.51,480.40,122.10,57.40,58.60,99.90,6.60,-0.86,481.53,123.53,174.20,177.60,99.90,6.83,-1.66
2026-04-07 17:30:00,2026-04-07 17:30:59,Q08,481.20,114.00,53.50,54.80,99.90,8.10,-0.26,481.90,105.30,49.50,50.50,99.90,8.80,-0.51,480.00,106.40,49.50,50.90,99.90,7.90,-1.11,481.03,108.57,152.50,156.20,99.90,8.27,-1.89
2026-04-07 17:31:00,2026-04-07 17:31:59,Q08,481.60,126.20,59.40,60.60,99.90,7.40,-0.29,482.00,118.70,55.40,56.90,99.90,8.10,-0.57,480.20,120.30,56.40,57.60,99.90,7.40,-0.46,481.27,121.73,171.20,175.10,99.90,7.63,-1.31
2026-04-07 17:32:00,2026-04-07 17:32:59,Q08,481.80,124.10,58.40,59.60,99.90,8.10,-0.14,482.80,117.20,55.40,56.40,99.90,8.70,-0.54,481.60,118.10,55.40,56.80,99.90,8.20,-0.80,482.07,119.80,169.20,172.80,99.90,8.33,-1.49
2026-04-07 17:33:00,2026-04-07 17:33:59,Q08,482.50,130.30,61.40,62.70,99.90,8.10,-0.31,480.60,125.10,59.40,60.00,99.90,8.30,-0.34,481.40,124.10,58.40,59.60,99.90,7.40,-0.31,481.50,126.50,179.20,182.30,99.90,7.93,-0.97
2026-04-07 17:34:00,2026-04-07 17:34:59,Q08,481.00,124.20,58.40,59.60,99.90,7.80,-0.20,481.40,120.10,56.40,57.70,99.90,8.50,-0.49,481.30,122.40,58.00,58.70,100.00,7.70,0.00,481.23,122.23,172.80,176.00,99.93,8.00,-0.69
2026-04-07 17:35:00,2026-04-07 17:35:59,Q08,481.80,120.60,56.40,57.70,99.90,8.30,-0.26,482.30,113.90,53.50,54.50,99.90,8.70,-0.49,480.00,116.90,54.50,55.70,99.90,7.90,-0.80,481.37,117.13,164.40,167.90,99.90,8.30,-1.54
2026-04-07 17:36:00,2026-04-07 17:36:59,Q08,481.40,125.90,59.40,60.10,99.90,7.60,-0.23,482.20,123.50,58.40,59.30,99.90,8.20,-0.60,480.50,123.20,59.00,59.00,100.00,7.50,0.00,481.37,124.20,176.80,178.40,99.93,7.77,-0.83
2026-04-07 17:37:00,2026-04-07 17:37:59,Q08,482.20,122.10,57.40,58.80,99.90,7.70,-0.31,481.80,115.80,54.50,55.30,99.90,8.30,-0.49,480.00,116.10,54.50,55.70,99.90,7.30,-0.74,481.33,118.00,166.40,169.80,99.90,7.77,-1.54
2026-04-07 17:38:00,2026-04-07 17:38:59,Q08,481.10,126.10,59.40,60.60,99.90,7.90,-0.23,482.10,124.00,58.40,59.80,99.90,9.00,-0.57,480.80,124.70,58.40,59.50,99.90,8.40,-0.09,481.33,124.93,176.20,179.90,99.90,8.43,-0.89
2026-04-07 17:39:00,2026-04-07 17:39:59,Q08,481.60,116.60,54.50,55.80,99.90,7.80,-0.14,481.20,110.40,51.50,52.90,99.90,8.70,-0.43,481.70,111.50,52.50,53.40,99.90,8.20,-0.94,481.50,112.83,158.50,162.10,99.90,8.23,-1.51
2026-04-07 17:40:00,2026-04-07 17:40:59,Q08,482.20,130.90,61.40,62.70,99.90,7.70,-0.26,480.40,125.60,59.40,60.00,99.90,8.30,-0.34,481.30,124.60,58.40,59.60,99.90,7.70,-0.37,481.30,127.03,179.20,182.30,99.90,7.90,-0.97
2026-04-07 17:41:00,2026-04-07 17:41:59,Q08,481.30,124.90,58.40,59.60,99.90,7.30,-0.14,481.50,120.20,56.40,57.70,99.90,8.50,-0.49,481.50,119.70,56.40,57.20,99.90,7.40,-0.34,481.43,121.60,171.20,174.50,99.90,7.73,-0.97
2026-04-07 17:42:00,2026-04-07 17:42:59,Q08,482.60,129.10,61.40,62.20,99.90,7.40,-0.29,482.20,125.40,59.40,60.20,99.90,8.00,-0.51,480.20,124.80,58.40,59.50,99.90,7.20,-0.20,481.67,126.43,179.20,181.90,99.90,7.53,-1.00
2026-04-07 17:43:00,2026-04-07 17:43:59,Q08,482.30,128.00,60.40,61.70,99.90,8.30,-0.29,481.80,122.60,57.40,58.70,99.90,8.60,-0.51,479.60,122.00,57.40,58.40,99.90,8.10,-0.17,481.23,124.20,175.20,178.80,99.90,8.33,-0.97
2026-04-07 17:44:00,2026-04-07 17:44:59,Q08,482.60,133.80,63.40,64.10,99.90,7.90,-0.37,481.00,129.60,61.40,62.00,99.90,7.50,-0.40,479.90,129.50,60.40,61.80,99.90,7.20,-0.63,481.17,130.97,185.20,187.90,99.90,7.53,-1.40
2026-04-07 17:45:00,2026-04-07 17:45:59,Q08,482.00,123.20,58.40,59.30,99.90,7.70,-0.26,480.00,116.30,54.50,55.70,99.90,8.20,-0.34,480.70,118.00,55.40,56.60,99.90,7.30,-0.86,480.90,119.17,168.30,171.60,99.90,7.73,-1.46
2026-04-07 17:46:00,2026-04-07 17:46:59,Q08,480.00,133.00,62.40,63.80,99.90,6.60,-0.09,480.20,127.60,59.40,61.00,99.90,7.60,-0.49,479.80,129.20,60.40,61.80,99.90,6.80,-0.60,480.00,129.93,182.20,186.60,99.90,7.00,-1.17
2026-04-07 17:47:00,2026-04-07 17:47:59,Q08,480.30,123.60,58.40,59.00,99.90,7.70,-0.20,480.50,119.90,56.40,57.10,99.90,8.00,-0.51,478.40,118.90,55.40,56.40,99.90,7.30,0.00,479.73,120.80,170.20,172.50,99.90,7.67,-0.71
2026-04-07 17:48:00,2026-04-07 17:48:59,Q08,481.90,128.50,60.40,61.60,99.90,7.30,-0.40,479.90,122.10,57.40,58.40,99.90,7.50,-0.46,478.90,123.00,57.40,58.80,99.90,7.00,-1.23,480.23,124.53,175.20,178.80,99.90,7.27,-2.09
2026-04-07 17:49:00,2026-04-07 17:49:59,Q08,480.60,133.60,62.40,63.80,99.90,7.90,-0.14,480.50,129.00,60.40,61.90,99.90,8.60,-0.51,480.60,128.20,60.40,61.40,99.90,7.20,-0.51,480.57,130.27,183.20,187.10,99.90,7.90,-1.17
2026-04-07 17:50:00,2026-04-07 17:50:59,Q08,480.30,123.80,58.40,59.00,99.90,6.60,-0.14,479.60,117.40,55.40,56.00,99.90,7.60,-0.43,480.40,118.70,55.40,56.60,99.90,6.80,-1.06,480.10,119.97,169.20,171.60,99.90,7.00,-1.63
2026-04-07 17:51:00,2026-04-07 17:51:59,Q08,480.20,126.10,59.40,60.50,99.90,7.90,-0.11,480.80,122.90,57.40,58.60,99.90,8.00,-0.54,479.70,122.50,57.40,58.40,99.90,7.10,0.03,480.23,123.83,174.20,177.50,99.90,7.67,-0.63
2026-04-07 17:52:00,2026-04-07 17:52:59,Q08,480.30,123.70,58.40,59.00,99.90,7.10,-0.09,480.00,116.70,54.50,55.70,99.90,7.50,-0.43,480.40,119.10,56.40,57.10,99.90,6.90,-1.00,480.23,119.83,169.30,171.80,99.90,7.17,-1.51
2026-04-07 17:53:00,2026-04-07 17:53:59,Q08,481.60,126.80,59.40,60.60,99.90,8.10,-0.34,479.10,124.50,58.40,59.40,99.90,7.50,-0.37,478.80,122.40,57.40,58.30,99.90,7.60,0.20,479.83,124.57,175.20,178.30,99.90,7.73,-0.51
2026-04-07 17:54:00,2026-04-07 17:54:59,Q08,479.80,130.10,61.40,62.30,99.90,7.60,-0.14,479.00,124.20,58.40,59.40,99.90,7.90,-0.43,479.80,124.00,58.40,59.40,99.90,7.00,-0.51,479.53,126.10,178.20,181.10,99.90,7.50,-1.09
2026-04-07 17:55:00,2026-04-07 17:55:59,Q08,479.80,122.10,57.40,58.40,99.90,7.10,-0.17,480.00,115.40,54.50,55.20,99.90,8.60,-0.51,479.60,117.90,55.40,56.00,99.90,7.40,-0.57,479.80,118.47,167.30,169.60,99.90,7.70,-1.26
2026-04-07 17:57:00,2026-04-07 17:57:59,Q08,481.40,128.80,60.40,61.60,99.90,7.70,-0.31,480.20,124.40,58.40,59.50,99.90,8.00,-0.46,478.40,125.30,58.40,59.80,99.90,7.40,-0.54,480.00,126.17,177.20,180.90,99.90,7.70,-1.31
2026-04-07 17:58:00,2026-04-07 17:58:59,Q08,480.50,126.00,59.40,60.50,99.90,6.90,-0.26,480.40,121.80,57.40,58.10,99.90,7.70,-0.51,478.40,121.00,56.40,57.80,99.90,7.00,-0.17,479.77,122.93,173.20,176.40,99.90,7.20,-0.94
2026-04-07 17:59:00,2026-04-07 17:59:59,Q08,481.10,122.70,57.40,58.70,99.90,7.70,-0.23,479.20,115.10,54.50,55.10,99.90,8.30,-0.34,479.70,115.90,54.50,55.10,99.90,7.10,-1.00,480.00,117.90,166.40,168.90,99.90,7.70,-1.57
2026-04-07 18:00:00,2026-04-07 18:00:59,Q08,481.40,125.30,59.40,60.10,99.90,7.40,-0.34,479.00,117.50,55.40,56.00,99.90,7.50,-0.34,479.20,119.20,56.40,57.00,99.90,6.90,-0.94,479.87,120.67,171.20,173.10,99.90,7.27,-1.63
2026-04-07 18:01:00,2026-04-07 18:01:59,Q08,480.60,125.10,59.40,60.00,99.90,7.40,-0.20,480.50,122.30,57.40,58.60,99.90,7.50,-0.51,480.40,122.50,57.40,58.60,99.90,6.90,-0.03,480.50,123.30,174.20,177.20,99.90,7.27,-0.74
2026-04-07 18:02:00,2026-04-07 18:02:59,Q08,482.20,125.20,59.40,60.20,99.90,7.50,-0.31,482.00,121.10,57.40,58.30,99.90,7.60,-0.51,479.80,119.80,56.40,57.00,99.90,7.80,-0.37,481.33,122.03,173.20,175.50,99.90,7.63,-1.20
2026-04-07 18:03:00,2026-04-07 18:03:59,Q08,482.60,134.00,63.40,64.60,99.90,8.40,-0.29,480.50,129.80,60.40,61.90,99.90,8.90,-0.31,481.20,130.30,61.40,62.50,99.90,8.60,-0.26,481.43,131.37,185.20,189.00,99.90,8.63,-0.86
