Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-07 18:04:00,2026-04-07 18:04:59,Q08,482.90,128.90,60.40,61.70,99.90,8.10,-0.34,481.20,123.50,58.40,59.20,99.90,8.60,-0.40,480.40,123.40,58.40,59.00,99.90,7.70,-0.37,481.50,125.27,177.20,179.90,99.90,8.13,-1.11
2026-04-07 18:05:00,2026-04-07 18:05:59,Q08,482.40,132.60,62.40,63.60,99.90,7.20,-0.29,480.70,127.50,59.40,61.00,99.90,8.00,-0.40,481.20,125.80,59.40,60.10,99.90,7.10,-0.14,481.43,128.63,181.20,184.70,99.90,7.43,-0.83
2026-04-07 18:06:00,2026-04-07 18:06:59,Q08,482.70,125.20,59.40,60.20,99.90,8.10,-0.34,481.40,119.10,56.40,57.20,99.90,7.90,-0.43,480.00,120.20,56.40,57.60,99.90,7.80,-0.91,481.37,121.50,172.20,175.00,99.90,7.93,-1.69
2026-04-07 18:07:00,2026-04-07 18:07:59,Q08,483.40,122.40,57.40,58.90,99.90,7.30,-0.29,481.60,120.30,56.40,57.70,99.90,8.00,-0.31,481.80,119.20,56.40,57.20,99.90,7.40,0.11,482.27,120.63,170.20,173.80,99.90,7.57,-0.49
2026-04-07 18:08:00,2026-04-07 18:08:59,Q08,481.40,124.00,58.40,59.60,99.90,8.00,-0.20,482.40,120.30,56.40,57.80,99.90,8.10,-0.54,480.10,119.20,56.40,57.10,99.90,7.50,-0.46,481.30,121.17,171.20,174.50,99.90,7.87,-1.20
2026-04-07 18:09:00,2026-04-07 18:09:59,Q08,482.80,125.70,59.40,60.20,99.90,8.60,-0.34,480.70,124.50,58.40,59.50,99.90,8.70,-0.37,481.00,121.70,57.40,58.20,99.90,7.80,-0.09,481.50,123.97,175.20,177.90,99.90,8.37,-0.80
2026-04-07 18:10:00,2026-04-07 18:10:59,Q08,483.40,126.80,59.40,60.90,99.90,7.50,-0.37,481.50,120.70,56.40,57.70,99.90,8.10,-0.43,480.40,121.80,57.40,58.10,99.90,8.10,-0.40,481.77,123.10,173.20,176.70,99.90,7.90,-1.20
2026-04-07 18:11:00,2026-04-07 18:11:59,Q08,483.30,118.10,55.40,57.00,99.90,7.90,-0.34,482.80,112.00,52.50,54.00,99.90,9.30,-0.51,480.60,112.00,52.50,53.80,99.90,8.60,-0.89,482.23,114.03,160.40,164.80,99.90,8.60,-1.74
2026-04-07 18:12:00,2026-04-07 18:12:59,Q08,480.80,128.00,60.40,61.40,99.90,7.50,-0.20,481.20,123.90,58.40,59.20,99.90,7.70,-0.54,480.50,123.80,58.40,59.00,99.90,7.10,-0.17,480.83,125.23,177.20,179.60,99.90,7.43,-0.91
2026-04-07 18:13:00,2026-04-07 18:13:59,Q08,482.40,118.40,55.40,56.90,99.90,7.00,-0.31,479.90,110.60,51.50,52.70,99.90,8.30,-0.37,479.50,112.70,52.50,53.60,99.90,7.60,-0.71,480.60,113.90,159.40,163.20,99.90,7.63,-1.40
2026-04-07 18:14:00,2026-04-07 18:14:59,Q08,480.90,126.50,59.40,60.50,99.90,7.50,-0.17,481.30,123.70,58.40,59.20,99.90,8.40,-0.54,480.80,124.60,58.40,59.50,99.90,8.00,-0.63,481.00,124.93,176.20,179.20,99.90,7.97,-1.34
2026-04-07 18:15:00,2026-04-07 18:15:59,Q08,482.60,115.50,54.50,55.40,99.90,7.70,-0.34,480.30,109.70,51.50,52.30,99.90,8.10,-0.37,479.40,107.60,50.50,51.30,99.90,7.60,-0.57,480.77,110.93,156.50,159.00,99.90,7.80,-1.29
2026-04-07 18:16:00,2026-04-07 18:16:59,Q08,481.70,128.20,60.40,61.60,99.90,7.80,-0.29,481.50,121.80,57.40,58.20,99.90,7.30,-0.54,479.40,124.10,58.40,59.40,99.90,6.90,-0.31,480.87,124.70,176.20,179.20,99.90,7.33,-1.14
2026-04-07 18:17:00,2026-04-07 18:17:59,Q08,481.60,122.30,57.40,58.70,99.90,7.80,-0.23,479.50,117.80,55.40,56.00,99.90,7.90,-0.40,481.00,117.00,55.40,56.30,99.90,6.90,-0.20,480.70,119.03,168.20,171.00,99.90,7.53,-0.83
2026-04-07 18:18:00,2026-04-07 18:18:59,Q08,482.00,126.00,59.40,60.70,99.90,7.70,-0.31,479.60,118.30,55.40,56.50,99.90,8.70,-0.37,479.10,120.30,56.40,57.50,99.90,7.30,-0.89,480.23,121.53,171.20,174.70,99.90,7.90,-1.57
2026-04-07 18:19:00,2026-04-07 18:19:59,Q08,481.00,121.10,57.40,58.20,99.90,7.90,-0.11,480.80,115.40,54.50,55.20,99.90,9.10,-0.49,481.10,116.10,54.50,55.80,99.90,7.80,-0.57,480.97,117.53,166.40,169.20,99.90,8.27,-1.17
2026-04-07 18:20:00,2026-04-07 18:20:59,Q08,481.90,129.00,61.40,62.00,99.90,8.40,-0.20,480.80,119.20,56.40,57.10,99.90,8.50,-0.43,481.80,121.10,57.40,58.20,99.90,7.90,-1.06,481.50,123.10,175.20,177.30,99.90,8.27,-1.69
2026-04-07 18:21:00,2026-04-07 18:21:59,Q08,482.00,122.20,57.40,58.80,99.90,7.60,-0.26,480.70,118.30,55.40,56.60,99.90,8.10,-0.40,481.80,118.50,55.40,56.80,99.90,8.30,-0.31,481.50,119.67,168.20,172.20,99.90,8.00,-0.97
2026-04-07 18:22:00,2026-04-07 18:22:59,Q08,482.10,124.70,58.40,59.80,99.90,8.30,-0.29,482.00,117.40,55.40,56.40,99.90,8.90,-0.54,480.10,118.60,55.40,56.60,99.90,8.00,-0.71,481.40,120.23,169.20,172.80,99.90,8.40,-1.54
2026-04-07 18:23:00,2026-04-07 18:23:59,Q08,483.30,120.00,56.40,58.00,99.90,8.00,-0.34,480.90,116.90,54.50,55.70,99.90,8.50,-0.37,480.90,115.60,54.50,55.20,99.90,7.60,-0.14,481.70,117.50,165.40,168.90,99.90,8.03,-0.86
2026-04-07 18:24:00,2026-04-07 18:24:59,Q08,483.00,129.60,61.40,62.30,99.90,8.50,-0.31,481.80,123.80,58.40,59.20,99.90,8.70,-0.46,480.30,122.20,57.40,58.60,99.90,8.10,-0.49,481.70,125.20,177.20,180.10,99.90,8.43,-1.26
2026-04-07 18:25:00,2026-04-07 18:25:59,Q08,481.80,118.40,55.40,56.80,99.90,8.50,-0.29,482.30,116.70,54.50,55.90,99.90,8.30,-0.54,480.10,115.90,54.50,55.20,99.90,8.10,-0.26,481.40,117.00,164.40,167.90,99.90,8.30,-1.09
2026-04-07 18:26:00,2026-04-07 18:26:59,Q08,482.50,127.40,60.40,61.20,99.90,7.50,-0.26,480.40,123.10,58.40,59.00,99.90,8.80,-0.34,481.60,122.90,57.40,58.70,99.90,7.70,-0.40,481.50,124.47,176.20,178.90,99.90,8.00,-1.00
2026-04-07 18:27:00,2026-04-07 18:27:59,Q08,482.10,114.40,53.50,54.90,99.90,8.10,-0.23,482.50,110.00,52.50,53.00,99.90,9.00,-0.51,480.20,112.50,52.50,53.80,99.90,8.30,-0.71,481.60,112.30,158.50,161.70,99.90,8.47,-1.46
2026-04-07 18:28:00,2026-04-07 18:28:59,Q08,481.60,130.40,61.40,62.50,99.90,8.00,-0.17,481.80,123.10,58.40,59.20,99.90,8.60,-0.49,481.80,126.40,59.40,60.60,99.90,8.10,-0.26,481.73,126.63,179.20,182.30,99.90,8.23,-0.91
2026-04-07 18:29:00,2026-04-07 18:29:59,Q08,482.40,129.40,61.40,62.20,99.90,7.90,-0.29,482.20,127.30,60.40,61.20,99.90,8.30,-0.51,480.10,123.30,58.40,59.00,99.90,7.40,-0.03,481.57,126.67,180.20,182.40,99.90,7.87,-0.83
2026-04-07 18:30:00,2026-04-07 18:30:59,Q08,481.40,130.90,61.40,62.50,99.90,8.00,-0.17,482.30,124.70,58.40,59.80,99.90,8.50,-0.60,480.40,125.80,59.40,60.00,99.90,8.20,-0.94,481.37,127.13,179.20,182.30,99.90,8.23,-1.71
2026-04-07 18:31:00,2026-04-07 18:31:59,Q08,482.00,121.10,57.40,58.30,99.90,8.30,-0.26,482.40,117.80,55.40,56.40,99.90,9.00,-0.51,479.80,117.20,55.40,56.00,99.90,8.50,0.29,481.40,118.70,168.20,170.70,99.90,8.60,-0.49
2026-04-07 18:32:00,2026-04-07 18:32:59,Q08,482.20,127.60,60.40,61.20,99.90,8.00,-0.17,480.60,122.10,57.40,58.60,99.90,8.50,-0.37,481.60,124.50,58.40,59.60,99.90,7.70,-0.69,481.47,124.73,176.20,179.40,99.90,8.07,-1.23
2026-04-07 18:33:00,2026-04-07 18:33:59,Q08,481.80,124.60,58.40,59.60,99.90,8.20,-0.26,482.00,119.50,56.40,57.40,99.90,8.10,-0.51,479.60,121.50,56.40,58.00,99.90,8.60,0.09,481.13,121.87,171.20,175.00,99.90,8.30,-0.69
2026-04-07 18:34:00,2026-04-07 18:34:59,Q08,483.20,130.10,61.40,62.80,99.90,8.20,-0.34,481.30,125.10,59.40,60.10,99.90,8.30,-0.40,479.70,125.10,58.40,59.90,99.90,8.40,-0.17,481.40,126.77,179.20,182.80,99.90,8.30,-0.91
2026-04-07 18:35:00,2026-04-07 18:35:59,Q08,483.20,127.80,60.40,61.30,99.90,8.60,-0.37,480.80,123.80,58.40,59.00,99.90,8.60,-0.40,479.60,121.70,56.40,58.00,99.90,8.90,0.20,481.20,124.43,175.20,178.30,99.90,8.70,-0.57
2026-04-07 18:36:00,2026-04-07 18:36:59,Q08,481.10,132.10,62.40,63.50,99.90,7.30,-0.11,481.50,128.60,60.40,61.60,99.90,7.90,-0.49,481.10,127.30,60.40,61.10,99.90,7.20,-0.06,481.23,129.33,183.20,186.20,99.90,7.47,-0.66
2026-04-07 18:37:00,2026-04-07 18:37:59,Q08,481.10,119.90,56.40,57.20,99.90,7.90,-0.11,481.70,120.00,56.40,57.70,99.90,8.10,-0.49,481.20,119.10,56.40,57.20,99.90,7.90,-0.06,481.33,119.67,169.20,172.10,99.90,7.97,-0.66
2026-04-07 18:38:00,2026-04-07 18:38:59,Q08,482.50,128.00,60.40,61.70,99.90,7.10,-0.29,480.40,128.10,60.40,61.40,99.90,8.20,-0.34,480.50,125.30,59.40,60.00,99.90,7.20,0.26,481.13,127.13,180.20,183.10,99.90,7.50,-0.37
2026-04-07 18:39:00,2026-04-07 18:39:59,Q08,483.20,119.70,56.40,57.50,99.90,8.50,-0.29,480.90,115.50,54.50,55.20,99.90,9.30,-0.31,480.20,117.00,55.40,56.20,99.90,8.60,-0.40,481.43,117.40,166.30,168.90,99.90,8.80,-1.00
2026-04-07 18:40:00,2026-04-07 18:40:59,Q08,481.80,126.90,59.40,60.60,99.90,7.70,-0.29,482.10,126.90,59.40,60.70,99.90,7.50,-0.51,479.40,124.10,58.40,59.40,99.90,7.60,0.69,481.10,125.97,177.20,180.70,99.90,7.60,-0.11
2026-04-07 18:41:00,2026-04-07 18:41:59,Q08,482.90,115.70,54.50,55.40,99.90,8.00,-0.43,480.70,111.10,52.50,53.30,99.90,8.50,-0.43,479.30,110.50,51.50,52.70,99.90,8.50,-0.40,480.97,112.43,158.50,161.40,99.90,8.33,-1.26
2026-04-07 18:42:00,2026-04-07 18:42:59,Q08,481.60,125.60,59.40,60.10,99.90,7.70,-0.29,480.60,124.20,58.40,59.50,99.90,7.80,-0.43,481.00,122.00,57.40,58.70,99.90,8.00,0.43,481.07,123.93,175.20,178.30,99.90,7.83,-0.29
2026-04-07 18:43:00,2026-04-07 18:43:59,Q08,482.70,119.40,56.40,57.40,99.90,7.60,-0.37,480.40,115.70,54.50,55.20,99.90,7.90,-0.37,480.10,114.50,53.50,54.70,99.90,7.80,0.09,481.07,116.53,164.40,167.30,99.90,7.77,-0.66
2026-04-07 18:44:00,2026-04-07 18:44:59,Q08,481.00,121.60,57.40,58.20,99.90,8.40,-0.20,482.00,118.70,55.40,56.90,99.90,8.80,-0.51,479.30,118.20,55.40,56.50,99.90,8.50,-0.17,480.77,119.50,168.20,171.60,99.90,8.57,-0.89
2026-04-07 18:45:00,2026-04-07 18:45:59,Q08,482.60,117.70,55.40,56.40,99.90,8.20,-0.40,479.70,114.10,53.50,54.60,99.90,7.70,-0.34,479.20,113.50,53.50,54.10,99.90,7.60,0.34,480.50,115.10,162.40,165.10,99.90,7.83,-0.40
2026-04-07 18:46:00,2026-04-07 18:46:59,Q08,481.80,125.70,59.40,60.10,99.90,7.90,-0.34,481.40,124.80,58.40,59.60,99.90,9.10,-0.51,478.80,122.40,57.40,58.30,99.90,8.10,0.34,480.67,124.30,175.20,178.00,99.90,8.37,-0.51
2026-04-07 18:47:00,2026-04-07 18:47:59,Q08,480.90,119.40,56.40,57.10,99.90,7.90,-0.20,480.60,117.00,55.40,56.20,99.90,8.80,-0.49,480.40,115.00,54.50,55.20,99.90,8.00,0.23,480.63,117.13,166.30,168.50,99.90,8.23,-0.46
2026-04-07 18:48:00,2026-04-07 18:48:59,Q08,481.80,125.40,59.40,60.10,99.90,7.50,-0.26,481.70,122.90,57.40,58.70,99.90,8.10,-0.49,479.40,121.20,56.40,58.00,99.90,7.10,0.31,480.97,123.17,173.20,176.80,99.90,7.57,-0.43
2026-04-07 18:49:00,2026-04-07 18:49:59,Q08,481.90,119.60,56.40,57.20,99.90,8.10,-0.37,481.10,114.20,53.50,54.80,99.90,8.10,-0.51,479.00,115.50,54.50,55.10,99.90,8.00,-0.20,480.67,116.43,164.40,167.10,99.90,8.07,-1.09
2026-04-07 18:50:00,2026-04-07 18:50:59,Q08,481.80,130.30,61.40,62.50,99.90,8.40,-0.31,482.00,126.40,59.40,60.70,99.90,8.50,-0.49,479.40,127.30,59.40,60.80,99.90,8.10,0.29,481.07,128.00,180.20,184.00,99.90,8.33,-0.51
2026-04-07 18:51:00,2026-04-07 18:51:59,Q08,480.90,117.40,55.40,56.20,99.90,7.80,-0.17,481.70,116.10,54.50,55.80,99.90,8.20,-0.54,480.50,116.20,54.50,55.70,99.90,8.10,0.29,481.03,116.57,164.40,167.70,99.90,8.03,-0.43
2026-04-07 18:52:00,2026-04-07 18:52:59,Q08,481.30,124.10,58.40,59.60,99.90,8.70,-0.17,480.90,119.30,56.40,57.10,99.90,8.90,-0.46,481.20,119.20,56.40,57.20,99.90,8.60,-0.37,481.13,120.87,171.20,173.90,99.90,8.73,-1.00
2026-04-07 18:53:00,2026-04-07 18:53:59,Q08,480.70,117.60,55.40,56.20,99.90,8.50,-0.17,480.70,117.30,55.40,56.20,99.90,8.50,-0.49,480.60,116.10,54.50,55.70,99.90,8.00,0.54,480.67,117.00,165.30,168.10,99.90,8.33,-0.11
2026-04-07 18:54:00,2026-04-07 18:54:59,Q08,482.70,124.00,58.40,59.80,99.90,8.70,-0.31,480.60,120.30,56.40,57.60,99.90,8.60,-0.37,479.20,120.20,56.40,57.50,99.90,8.10,0.00,480.83,121.50,171.20,174.90,99.90,8.47,-0.69
2026-04-07 18:55:00,2026-04-07 18:55:59,Q08,481.50,121.30,57.40,58.20,99.90,8.10,-0.26,479.90,119.50,56.40,57.00,99.90,8.30,-0.40,480.30,117.40,55.40,56.20,99.90,7.80,0.29,480.57,119.40,169.20,171.40,99.90,8.07,-0.37
2026-04-07 18:56:00,2026-04-07 18:56:59,Q08,482.70,121.30,57.40,58.30,99.90,7.50,-0.40,481.40,119.20,56.40,57.20,99.90,8.20,-0.43,479.60,117.30,55.40,56.00,99.90,7.80,-0.09,481.23,119.27,169.20,171.50,99.90,7.83,-0.91
2026-04-07 18:57:00,2026-04-07 18:57:59,Q08,480.90,127.90,59.40,61.00,99.90,7.60,-0.14,481.70,121.40,57.40,58.20,99.90,8.30,-0.54,480.60,122.40,57.40,58.60,99.90,8.00,-0.46,481.07,123.90,174.20,177.80,99.90,7.97,-1.14
2026-04-07 18:58:00,2026-04-07 18:58:59,Q08,481.10,123.20,58.40,59.20,99.90,7.80,-0.14,481.70,121.10,57.40,58.20,99.90,8.20,-0.46,480.60,119.10,56.40,57.10,99.90,7.40,0.31,481.13,121.13,172.20,174.50,99.90,7.80,-0.29
2026-04-07 18:59:00,2026-04-07 18:59:59,Q08,482.50,131.10,62.40,63.10,99.90,7.60,-0.31,482.00,128.10,60.40,61.70,99.90,8.30,-0.51,479.60,125.70,58.40,59.90,99.90,7.90,-0.26,481.37,128.30,181.20,184.70,99.90,7.93,-1.09
2026-04-07 19:00:00,2026-04-07 19:00:59,Q08,480.80,126.00,59.40,60.50,99.90,7.70,-0.23,481.80,125.60,59.40,60.10,99.90,7.90,-0.57,479.50,123.00,57.40,58.90,99.90,7.40,0.60,480.70,124.87,176.20,179.50,99.90,7.67,-0.20
2026-04-07 19:01:00,2026-04-07 19:01:59,Q08,481.60,128.40,60.40,61.60,99.90,7.70,-0.23,480.80,123.60,58.40,59.00,99.90,7.90,-0.43,480.60,124.10,58.40,59.50,99.90,7.90,-0.51,481.00,125.37,177.20,180.10,99.90,7.83,-1.17
2026-04-07 19:02:00,2026-04-07 19:02:59,Q08,482.20,124.10,58.40,59.80,99.90,8.00,-0.34,481.00,122.10,57.40,58.70,99.90,7.70,-0.46,479.20,121.00,56.40,58.00,99.90,7.70,0.71,480.80,122.40,172.20,176.50,99.90,7.80,-0.09
2026-04-07 19:03:00,2026-04-07 19:03:59,Q08,482.00,130.60,61.40,62.70,99.90,7.70,-0.29,480.40,125.80,59.40,60.00,99.90,7.80,-0.37,480.40,126.40,59.40,60.50,99.90,7.60,0.00,480.93,127.60,180.20,183.20,99.90,7.70,-0.66
2026-04-07 19:04:00,2026-04-07 19:04:59,Q08,481.00,123.20,58.40,59.20,99.90,8.40,-0.20,482.20,121.00,57.40,58.30,99.90,8.70,-0.54,480.30,121.20,57.40,58.10,99.90,8.10,-0.09,481.17,121.80,173.20,175.60,99.90,8.40,-0.83
2026-04-07 19:05:00,2026-04-07 19:05:59,Q08,482.00,135.50,64.30,65.10,99.90,8.30,-0.34,481.60,131.50,62.40,63.00,99.90,7.60,-0.49,479.30,129.50,60.40,61.80,99.90,7.70,0.49,480.97,132.17,187.10,189.90,99.90,7.87,-0.34
2026-04-07 19:06:00,2026-04-07 19:06:59,Q08,482.30,121.00,57.40,58.30,99.90,7.30,-0.29,481.10,116.10,54.50,55.80,99.90,7.70,-0.34,479.30,115.70,54.50,55.10,99.90,7.40,-0.34,480.90,117.60,166.40,169.20,99.90,7.47,-0.97
2026-04-07 19:07:00,2026-04-07 19:07:59,Q08,480.50,129.10,60.40,61.90,99.90,8.10,-0.17,481.10,127.60,60.40,61.10,99.90,7.30,-0.51,480.50,127.20,59.40,61.00,99.90,7.50,0.31,480.70,127.97,180.20,184.00,99.90,7.63,-0.37
2026-04-07 19:08:00,2026-04-07 19:08:59,Q08,481.40,130.40,61.40,62.50,99.90,7.10,-0.37,480.40,127.30,59.40,61.00,99.90,7.30,-0.46,478.90,124.80,58.40,59.30,99.90,7.30,0.29,480.23,127.50,179.20,182.80,99.90,7.23,-0.54
2026-04-07 19:09:00,2026-04-07 19:09:59,Q08,480.40,133.20,62.40,63.80,99.90,7.60,-0.14,480.20,131.00,61.40,62.90,99.90,7.70,-0.43,480.50,130.40,61.40,62.40,99.90,7.30,0.26,480.37,131.53,185.20,189.10,99.90,7.53,-0.31
2026-04-07 19:10:00,2026-04-07 19:10:59,Q08,481.10,131.10,62.40,63.00,99.90,8.00,-0.34,480.70,129.70,60.40,61.90,99.90,8.70,-0.51,478.40,127.10,59.40,60.70,99.90,7.90,0.29,480.07,129.30,182.20,185.60,99.90,8.20,-0.57
2026-04-07 19:11:00,2026-04-07 19:11:59,Q08,480.00,130.80,61.40,62.40,99.90,7.40,-0.20,479.60,126.70,59.40,60.40,99.90,7.90,-0.49,480.40,126.10,59.40,60.50,99.90,7.00,-0.77,480.00,127.87,180.20,183.30,99.90,7.43,-1.46
2026-04-07 19:12:00,2026-04-07 19:12:59,Q08,480.70,134.40,63.40,64.30,99.90,7.80,-0.14,479.90,129.00,60.40,61.80,99.90,8.50,-0.40,480.80,128.90,60.40,61.40,99.90,7.90,0.17,480.47,130.77,184.20,187.50,99.90,8.07,-0.37
2026-04-07 19:13:00,2026-04-07 19:13:59,Q08,479.50,135.30,63.40,64.70,99.90,7.30,-0.20,480.60,133.90,62.40,63.80,99.90,7.30,-0.60,479.60,133.10,62.40,63.70,99.90,7.10,-0.14,479.90,134.10,188.20,192.20,99.90,7.23,-0.94
2026-04-07 19:14:00,2026-04-07 19:14:59,Q08,479.80,133.20,62.40,63.70,99.90,8.10,-0.11,481.10,123.50,58.40,59.20,99.90,8.30,-0.57,479.10,125.90,58.40,59.90,99.90,7.90,-0.83,480.00,127.53,179.20,182.80,99.90,8.10,-1.51
2026-04-07 19:15:00,2026-04-07 19:15:59,Q08,481.80,129.00,61.40,62.00,99.90,7.80,-0.40,480.40,125.90,59.40,60.00,99.90,7.80,-0.46,478.50,124.40,58.40,59.30,99.90,7.40,0.06,480.23,126.43,179.20,181.30,99.90,7.67,-0.80
2026-04-07 19:16:00,2026-04-07 19:16:59,Q08,479.70,131.90,61.40,62.70,99.90,8.10,-0.17,481.20,123.50,58.40,59.20,99.90,8.40,-0.60,479.40,125.10,58.40,59.90,99.90,7.80,-1.20,480.10,126.83,178.20,181.80,99.90,8.10,-1.97
2026-04-07 19:17:00,2026-04-07 19:17:59,Q08,481.60,130.90,61.40,62.50,99.90,7.30,-0.37,479.30,126.90,59.40,60.40,99.90,7.70,-0.37,478.90,126.60,59.40,60.20,99.90,7.50,-0.43,479.93,128.13,180.20,183.10,99.90,7.50,-1.17
2026-04-07 19:18:00,2026-04-07 19:18:59,Q08,482.30,126.00,59.40,60.70,99.90,8.60,-0.40,480.70,120.80,56.40,57.60,99.90,8.10,-0.46,478.90,121.70,56.40,57.80,99.90,8.10,-0.69,480.63,122.83,172.20,176.10,99.90,8.27,-1.54
2026-04-07 19:19:00,2026-04-07 19:19:59,Q08,481.70,128.80,60.40,61.60,99.90,7.40,-0.37,481.50,124.50,58.40,59.60,99.90,7.50,-0.54,478.90,123.40,57.40,58.80,99.90,7.40,-0.51,480.70,125.57,176.20,180.00,99.90,7.43,-1.43
2026-04-07 19:20:00,2026-04-07 19:20:59,Q08,480.90,132.00,62.40,63.40,99.90,8.30,-0.26,479.80,128.00,60.40,61.30,99.90,8.10,-0.37,480.50,127.60,59.40,61.00,99.90,7.70,-0.43,480.40,129.20,182.20,185.70,99.90,8.03,-1.06
2026-04-07 19:21:00,2026-04-07 19:21:59,Q08,481.80,122.40,57.40,58.70,99.90,7.10,-0.37,481.00,116.60,54.50,55.80,99.90,8.20,-0.49,478.90,116.30,54.50,55.40,99.90,7.80,-1.06,480.57,118.43,166.40,169.90,99.90,7.70,-1.91
2026-04-07 19:22:00,2026-04-07 19:22:59,Q08,481.10,127.40,60.40,61.10,99.90,7.90,-0.26,481.80,123.80,58.40,59.20,99.90,7.70,-0.54,479.50,123.10,57.40,58.90,99.90,7.60,-0.20,480.80,124.77,176.20,179.20,99.90,7.73,-1.00
2026-04-07 19:23:00,2026-04-07 19:23:59,Q08,481.30,124.90,58.40,59.60,99.90,7.50,-0.31,481.10,117.90,55.40,56.30,99.90,8.10,-0.54,478.80,119.50,55.40,56.90,99.90,7.50,-1.43,480.40,120.77,169.20,172.80,99.90,7.70,-2.29
2026-04-07 19:24:00,2026-04-07 19:24:59,Q08,479.90,128.80,60.40,61.30,99.90,7.30,-0.17,480.00,127.20,59.40,61.00,99.90,7.70,-0.51,479.40,127.30,59.40,60.80,99.90,7.50,-0.11,479.77,127.77,179.20,183.10,99.90,7.50,-0.80
2026-04-07 19:25:00,2026-04-07 19:25:59,Q08,481.40,127.50,60.40,61.10,99.90,7.40,-0.34,478.80,120.00,56.40,57.40,99.90,7.90,-0.34,477.70,121.30,56.40,57.70,99.90,7.20,-1.26,479.30,122.93,173.20,176.20,99.90,7.50,-1.94
2026-04-07 19:26:00,2026-04-07 19:26:59,Q08,480.60,126.70,59.40,60.50,99.90,8.00,-0.34,479.50,124.40,58.40,59.40,99.90,8.20,-0.46,477.40,122.90,57.40,58.20,99.90,8.00,-0.40,479.17,124.67,175.20,178.10,99.90,8.07,-1.20
2026-04-07 19:27:00,2026-04-07 19:27:59,Q08,479.50,125.10,58.40,59.90,99.90,7.10,-0.26,479.90,119.20,56.40,57.00,99.90,6.80,-0.57,477.80,120.30,56.40,57.20,99.90,6.70,-0.51,479.07,121.53,171.20,174.10,99.90,6.87,-1.34
2026-04-07 19:28:00,2026-04-07 19:28:59,Q08,479.60,130.30,61.40,62.30,99.90,7.30,-0.29,479.70,123.40,57.40,58.90,99.90,7.20,-0.54,477.50,123.40,57.40,58.70,99.90,7.20,-0.80,478.93,125.70,176.20,179.90,99.90,7.23,-1.63
2026-04-07 19:29:00,2026-04-07 19:29:59,Q08,478.60,127.50,59.40,60.70,99.90,7.50,-0.26,479.00,124.00,58.40,59.40,99.90,7.70,-0.57,477.60,125.20,58.40,59.60,99.90,7.70,-0.03,478.40,125.57,176.20,179.70,99.90,7.63,-0.86
2026-04-07 19:30:00,2026-04-07 19:30:59,Q08,477.90,132.10,61.40,63.00,99.90,7.60,-0.09,477.80,123.60,57.40,58.70,99.90,8.30,-0.46,478.00,126.60,59.40,60.20,99.90,7.30,-1.06,477.90,127.43,178.20,181.90,99.90,7.73,-1.60
2026-04-07 19:31:00,2026-04-07 19:31:59,Q08,478.40,133.40,62.40,63.60,99.90,7.30,-0.17,479.00,123.80,57.40,58.90,99.90,7.70,-0.57,477.40,128.00,60.40,61.10,99.90,7.40,-0.54,478.27,128.40,180.20,183.60,99.90,7.47,-1.29
2026-04-07 19:32:00,2026-04-07 19:32:59,Q08,479.80,131.60,61.40,62.70,99.90,7.60,-0.29,477.20,127.50,59.40,60.60,99.90,7.10,-0.34,478.00,128.80,60.40,61.20,99.90,6.90,-0.03,478.33,129.30,181.20,184.50,99.90,7.20,-0.66
2026-04-07 19:33:00,2026-04-07 19:33:59,Q08,479.00,133.10,62.40,63.70,99.90,6.70,-0.26,479.20,126.40,59.40,60.40,99.90,7.10,-0.57,477.00,128.60,60.40,61.10,99.90,6.60,-0.71,478.40,129.37,182.20,185.20,99.90,6.80,-1.54
2026-04-07 19:34:00,2026-04-07 19:34:59,Q08,479.90,134.00,63.40,64.20,99.90,6.90,-0.31,477.90,127.70,59.40,60.60,99.90,7.60,-0.46,476.10,126.90,58.40,60.00,99.90,6.30,0.00,477.97,129.53,181.20,184.80,99.90,6.93,-0.77
2026-04-07 19:35:00,2026-04-07 19:35:59,Q08,479.10,134.70,63.40,64.20,99.90,7.30,-0.29,476.80,128.70,59.40,60.90,99.90,8.70,-0.31,477.60,130.20,61.40,62.00,99.90,7.10,-0.43,477.83,131.20,184.20,187.10,99.90,7.70,-1.03
2026-04-07 19:36:00,2026-04-07 19:36:59,Q08,478.10,134.10,63.40,64.10,99.90,6.80,-0.17,477.30,130.20,61.40,62.00,99.90,7.50,-0.46,478.00,132.30,62.40,63.10,99.90,6.70,-0.54,477.80,132.20,187.20,189.20,99.90,7.00,-1.17
2026-04-07 19:37:00,2026-04-07 19:37:59,Q08,478.80,130.80,61.40,62.10,99.90,7.10,-0.23,477.00,121.10,56.40,57.70,99.90,7.50,-0.34,478.00,123.90,57.40,58.80,99.90,7.40,-0.97,477.93,125.27,175.20,178.60,99.90,7.33,-1.54
2026-04-07 19:38:00,2026-04-07 19:38:59,Q08,477.90,128.60,60.40,61.10,99.90,7.10,-0.11,478.20,124.70,58.40,59.30,99.90,7.90,-0.49,478.20,126.70,59.40,60.20,99.90,6.80,-0.37,478.10,126.67,178.20,180.60,99.90,7.27,-0.97
2026-04-07 19:39:00,2026-04-07 19:39:59,Q08,478.30,131.10,61.40,62.60,99.90,7.90,-0.23,479.20,120.80,56.40,57.50,99.90,8.30,-0.57,476.60,125.50,58.40,59.50,99.90,7.00,-1.14,478.03,125.80,176.20,179.60,99.90,7.73,-1.94
2026-04-07 19:40:00,2026-04-07 19:40:59,Q08,479.20,133.90,62.40,63.70,99.90,7.30,-0.34,479.00,131.80,61.40,62.70,99.90,7.90,-0.54,476.50,129.60,60.40,61.40,99.90,6.70,-0.06,478.23,131.77,184.20,187.80,99.90,7.30,-0.94
2026-04-07 19:41:00,2026-04-07 19:41:59,Q08,480.30,133.80,62.40,63.80,99.90,7.00,-0.40,477.80,128.40,60.40,61.10,99.90,6.40,-0.31,478.20,127.50,59.40,60.70,99.90,6.80,-0.23,478.77,129.90,182.20,185.60,99.90,6.73,-0.94
2026-04-07 19:42:00,2026-04-07 19:42:59,Q08,480.70,127.60,59.40,61.00,99.90,8.60,-0.29,480.70,119.70,56.40,57.10,99.90,9.00,-0.51,477.90,121.70,56.40,57.70,99.90,8.20,-0.74,479.77,123.00,172.20,175.80,99.90,8.60,-1.54
2026-04-07 19:43:00,2026-04-07 19:43:59,Q08,481.20,127.70,60.40,61.10,99.90,7.70,-0.34,480.00,121.80,57.40,58.10,99.90,8.80,-0.49,478.20,121.10,56.40,57.80,99.90,7.50,-0.46,479.80,123.53,174.20,177.00,99.90,8.00,-1.29
2026-04-07 19:44:00,2026-04-07 19:44:59,Q08,480.70,128.70,60.40,61.40,99.90,8.70,-0.31,479.20,123.10,57.40,58.90,99.90,8.70,-0.40,479.80,126.00,59.40,60.40,99.90,8.50,-0.91,479.90,125.93,177.20,180.70,99.90,8.63,-1.63
2026-04-07 19:45:00,2026-04-07 19:45:59,Q08,480.40,128.60,60.40,61.40,99.90,7.40,-0.29,478.70,125.30,58.40,59.80,99.90,8.40,-0.34,479.60,124.50,58.40,59.40,99.90,7.90,-0.31,479.57,126.13,177.20,180.60,99.90,7.90,-0.94
2026-04-07 19:46:00,2026-04-07 19:46:59,Q08,480.30,126.10,59.40,60.50,99.90,8.80,-0.20,478.90,117.80,54.50,55.90,99.90,8.50,-0.31,479.50,121.10,56.40,58.00,99.90,8.00,-0.74,479.57,121.67,170.30,174.40,99.90,8.43,-1.26
2026-04-07 19:47:00,2026-04-07 19:47:59,Q08,479.90,127.50,59.40,60.80,99.90,7.70,-0.23,479.00,124.40,58.40,59.40,99.90,8.60,-0.40,479.80,123.40,57.40,58.90,99.90,8.00,-0.11,479.57,125.10,175.20,179.10,99.90,8.10,-0.74
2026-04-07 19:48:00,2026-04-07 19:48:59,Q08,480.30,128.10,60.40,61.40,99.90,7.30,-0.26,478.50,122.80,57.40,58.30,99.90,7.20,-0.31,479.70,122.70,57.40,58.40,99.90,6.80,-0.03,479.50,124.53,175.20,178.10,99.90,7.10,-0.60
2026-04-07 19:49:00,2026-04-07 19:49:59,Q08,480.70,130.20,61.40,62.40,99.90,7.60,-0.29,479.00,123.00,57.40,58.90,99.90,8.00,-0.31,479.50,125.30,58.40,59.90,99.90,8.10,-1.11,479.73,126.17,177.20,181.20,99.90,7.90,-1.71
2026-04-07 19:50:00,2026-04-07 19:50:59,Q08,479.80,128.60,60.40,61.30,99.90,7.90,-0.20,478.70,123.60,57.40,58.80,99.90,8.70,-0.40,479.20,122.30,57.40,58.40,99.90,7.90,-0.31,479.23,124.83,175.20,178.50,99.90,8.17,-0.91
2026-04-07 19:51:00,2026-04-07 19:51:59,Q08,479.40,128.40,60.40,61.30,99.90,7.00,-0.26,478.40,123.90,57.40,58.80,99.90,8.20,-0.40,478.90,121.50,56.40,57.80,99.90,8.00,-0.57,478.90,124.60,174.20,177.90,99.90,7.73,-1.23
2026-04-07 19:52:00,2026-04-07 19:52:59,Q08,479.30,125.10,58.40,59.90,99.90,7.00,-0.23,480.10,122.40,57.40,58.60,99.90,8.00,-0.49,478.40,120.70,56.40,57.40,99.90,7.10,0.06,479.27,122.73,172.20,175.90,99.90,7.37,-0.66
2026-04-07 19:53:00,2026-04-07 19:53:59,Q08,480.30,128.20,60.40,61.40,99.90,7.50,-0.37,479.60,119.20,56.40,57.00,99.90,8.10,-0.49,477.10,119.60,55.40,56.80,99.90,7.70,-0.77,479.00,122.33,172.20,175.20,99.90,7.77,-1.63
2026-04-07 19:54:00,2026-04-07 19:54:59,Q08,480.50,120.90,56.40,57.60,99.90,7.80,-0.29,478.20,116.90,54.50,55.40,99.90,8.20,-0.31,478.30,116.80,54.50,55.40,99.90,7.70,-0.46,479.00,118.20,165.40,168.40,99.90,7.90,-1.06
2026-04-07 19:55:00,2026-04-07 19:55:59,Q08,478.30,130.10,61.40,62.10,99.90,7.80,-0.17,478.50,127.50,59.40,60.70,99.90,8.20,-0.49,478.50,126.90,59.40,60.20,99.90,7.50,-0.06,478.43,128.17,180.20,183.00,99.90,7.83,-0.71
2026-04-07 19:56:00,2026-04-07 19:56:59,Q08,478.60,121.50,56.40,57.80,99.90,7.30,-0.26,479.10,120.70,56.40,57.50,99.90,8.10,-0.54,477.60,119.70,55.40,56.80,99.90,8.00,0.03,478.43,120.63,168.20,172.10,99.90,7.80,-0.77
2026-04-07 19:57:00,2026-04-07 19:57:59,Q08,478.60,129.90,60.40,61.70,99.90,7.80,-0.14,479.70,126.70,59.40,60.40,99.90,7.90,-0.57,478.50,126.50,59.40,60.20,99.90,8.10,-0.03,478.93,127.70,179.20,182.30,99.90,7.93,-0.74
2026-04-07 19:58:00,2026-04-07 19:58:59,Q08,478.30,124.50,58.40,59.30,99.90,7.80,-0.23,479.20,120.90,56.40,57.50,99.90,8.00,-0.57,477.20,120.40,56.40,57.20,99.90,8.20,0.09,478.23,121.93,171.20,174.00,99.90,8.00,-0.71
2026-04-07 19:59:00,2026-04-07 19:59:59,Q08,478.60,127.70,59.40,60.70,99.90,7.90,-0.17,479.80,125.50,58.40,59.90,99.90,8.50,-0.51,477.60,123.60,57.40,58.70,99.90,7.90,-0.69,478.67,125.60,175.20,179.30,99.90,8.10,-1.37
2026-04-07 20:00:00,2026-04-07 20:00:59,Q08,477.90,123.20,57.40,58.70,99.90,7.50,-0.26,478.70,121.80,56.40,57.80,99.90,7.80,-0.54,476.40,120.20,56.40,57.10,99.90,7.60,0.14,477.67,121.73,170.20,173.60,99.90,7.63,-0.66
2026-04-07 20:01:00,2026-04-07 20:01:59,Q08,478.20,130.30,61.40,62.10,99.90,7.70,-0.20,477.20,125.60,58.40,59.60,99.90,7.90,-0.40,477.90,124.40,58.40,59.10,99.90,7.40,-0.51,477.77,126.77,178.20,180.80,99.90,7.67,-1.11
2026-04-07 20:02:00,2026-04-07 20:02:59,Q08,478.40,125.20,58.40,59.80,99.90,7.80,-0.23,479.30,120.80,56.40,57.50,99.90,7.50,-0.51,476.40,120.50,56.40,57.10,99.90,7.90,-0.29,478.03,122.17,171.20,174.40,99.90,7.73,-1.03
2026-04-07 20:03:00,2026-04-07 20:03:59,Q08,478.40,137.50,64.30,65.50,99.90,7.30,-0.29,476.80,134.90,62.40,63.80,99.90,7.30,-0.37,477.50,133.40,62.40,63.40,99.90,7.30,-0.17,477.57,135.27,189.10,192.70,99.90,7.30,-0.83
2026-04-07 20:04:00,2026-04-07 20:04:59,Q08,479.50,135.70,63.40,64.70,99.90,7.90,-0.43,477.80,132.60,61.40,63.00,99.90,8.20,-0.46,476.30,131.60,61.40,62.40,99.90,8.10,-0.31,477.87,133.30,186.20,190.10,99.90,8.07,-1.20
2026-04-07 20:05:00,2026-04-07 20:05:59,Q08,477.60,131.30,61.40,62.50,99.90,8.10,-0.17,478.50,131.50,61.40,62.60,99.90,8.20,-0.57,476.40,128.50,59.40,60.90,99.90,7.60,0.29,477.50,130.43,182.20,186.00,99.90,7.97,-0.46
2026-04-07 20:06:00,2026-04-07 20:06:59,Q08,479.60,132.60,62.40,63.20,99.90,7.50,-0.34,477.70,129.40,60.40,61.50,99.90,8.30,-0.34,476.30,128.30,59.40,60.90,99.90,7.60,0.06,477.87,130.10,182.20,185.60,99.90,7.80,-0.63
2026-04-07 20:07:00,2026-04-07 20:07:59,Q08,478.30,126.30,59.40,60.20,99.90,7.50,-0.29,478.40,122.10,57.40,58.30,99.90,7.80,-0.54,475.60,121.20,56.40,57.50,99.90,7.40,-0.06,477.43,123.20,173.20,176.00,99.90,7.57,-0.89
2026-04-07 20:08:00,2026-04-07 20:08:59,Q08,478.90,137.80,64.30,65.50,99.90,7.30,-0.34,478.30,134.10,63.40,64.10,99.90,7.00,-0.43,476.00,133.60,62.40,63.30,99.90,7.10,0.23,477.73,135.17,190.10,192.90,99.90,7.13,-0.54
2026-04-07 20:09:00,2026-04-07 20:09:59,Q08,479.60,132.70,62.40,63.20,99.90,6.80,-0.37,477.50,127.20,59.40,60.60,99.90,7.60,-0.40,475.80,127.40,59.40,60.30,99.90,6.70,-0.43,477.63,129.10,181.20,184.10,99.90,7.03,-1.20
2026-04-07 20:10:00,2026-04-07 20:10:59,Q08,477.60,134.00,62.40,63.90,99.90,8.20,-0.09,477.70,129.70,60.40,61.50,99.90,7.60,-0.43,477.60,128.10,60.40,61.10,99.90,8.20,0.37,477.63,130.60,183.20,186.50,99.90,8.00,-0.14
2026-04-07 20:11:00,2026-04-07 20:11:59,Q08,477.50,127.40,59.40,60.60,99.90,7.60,-0.23,478.50,121.70,56.40,57.80,99.90,7.60,-0.60,476.20,122.30,57.40,58.10,99.90,7.40,-0.37,477.40,123.80,173.20,176.50,99.90,7.53,-1.20
2026-04-07 20:12:00,2026-04-07 20:12:59,Q08,478.70,134.10,63.40,64.10,99.90,7.90,-0.37,478.10,131.50,61.40,62.60,99.90,8.10,-0.49,475.50,131.20,61.40,62.20,99.90,8.10,0.46,477.43,132.27,186.20,188.90,99.90,8.03,-0.40
2026-04-07 20:13:00,2026-04-07 20:13:59,Q08,478.90,132.30,62.40,63.10,99.90,7.20,-0.37,477.70,129.00,60.40,61.50,99.90,7.40,-0.40,475.80,125.40,58.40,59.40,99.90,7.20,0.40,477.47,128.90,181.20,184.00,99.90,7.27,-0.37
2026-04-07 20:14:00,2026-04-07 20:14:59,Q08,477.60,124.40,58.40,59.10,99.90,7.80,-0.20,477.50,119.00,55.40,56.80,99.90,8.70,-0.43,477.00,119.50,55.40,56.80,99.90,8.20,-0.51,477.37,120.97,169.20,172.70,99.90,8.23,-1.14
2026-04-07 20:15:00,2026-04-07 20:15:59,Q08,478.60,124.60,58.40,59.30,99.90,7.60,-0.46,476.40,124.20,58.40,59.00,99.90,7.50,-0.40,475.40,118.90,55.40,56.00,99.90,7.60,0.43,476.80,122.57,172.20,174.30,99.90,7.57,-0.43
2026-04-07 20:16:00,2026-04-07 20:16:59,Q08,477.20,128.20,60.40,61.10,99.90,8.10,-0.26,478.60,123.60,57.40,58.80,99.90,8.70,-0.51,475.90,122.00,56.40,58.00,99.90,8.40,-0.23,477.23,124.60,174.20,177.90,99.90,8.40,-1.00
2026-04-07 20:17:00,2026-04-07 20:17:59,Q08,476.10,130.70,60.40,61.90,99.90,7.30,-0.20,475.20,124.80,57.40,58.90,99.90,7.40,-0.49,475.40,126.00,58.40,59.80,99.90,7.80,-0.09,475.57,127.17,176.20,180.60,99.90,7.50,-0.77
2026-04-07 20:18:00,2026-04-07 20:18:59,Q08,477.40,131.90,61.40,62.50,99.90,8.10,-0.34,475.30,126.40,58.40,59.80,99.90,7.90,-0.34,475.00,127.50,59.40,60.30,99.90,7.50,-0.69,475.90,128.60,179.20,182.60,99.90,7.83,-1.37
2026-04-07 20:19:00,2026-04-07 20:19:59,Q08,477.90,126.00,59.40,60.10,99.90,6.70,-0.40,475.20,123.80,57.40,58.40,99.90,7.20,-0.34,475.00,123.00,58.00,58.40,100.00,7.00,0.00,476.03,124.27,174.80,176.90,99.93,6.97,-0.74
2026-04-07 20:20:00,2026-04-07 20:20:59,Q08,477.30,130.50,61.40,62.00,99.90,7.60,-0.46,475.30,129.30,60.40,61.30,99.90,7.30,-0.43,473.60,125.30,58.40,59.10,99.90,7.50,0.00,475.40,128.37,180.20,182.40,99.90,7.47,-0.89
2026-04-07 20:21:00,2026-04-07 20:21:59,Q08,475.80,127.30,59.40,60.30,99.90,7.10,-0.23,474.80,122.90,56.40,57.80,99.90,7.70,-0.43,475.40,122.60,56.40,58.00,99.90,7.00,-0.20,475.33,124.27,172.20,176.10,99.90,7.27,-0.86
2026-04-07 20:22:00,2026-04-07 20:22:59,Q08,477.30,129.60,60.40,61.50,99.90,7.50,-0.37,475.20,125.50,58.40,59.40,99.90,7.80,-0.40,474.60,124.30,57.40,58.80,99.90,7.90,0.00,475.70,126.47,176.20,179.70,99.90,7.73,-0.77
2026-04-07 20:23:00,2026-04-07 20:23:59,Q08,477.20,131.30,61.40,62.50,99.90,8.00,-0.40,476.30,130.90,60.40,61.90,99.90,7.80,-0.49,473.70,129.70,60.40,61.00,99.90,8.00,0.23,475.73,130.63,182.20,185.40,99.90,7.93,-0.66
2026-04-07 20:24:00,2026-04-07 20:24:59,Q08,476.30,123.90,57.40,58.50,99.90,6.90,-0.23,476.70,124.00,58.40,59.00,99.90,6.90,-0.54,474.70,124.00,57.40,58.80,99.90,7.40,0.06,475.90,123.97,173.20,176.30,99.90,7.07,-0.71
2026-04-07 20:25:00,2026-04-07 20:25:59,Q08,477.80,127.60,59.40,60.60,99.90,7.40,-0.37,475.00,124.40,57.40,58.90,99.90,7.50,-0.37,474.60,122.80,56.40,57.80,99.90,7.20,0.00,475.80,124.93,173.20,177.30,99.90,7.37,-0.74
2026-04-07 20:26:00,2026-04-07 20:26:59,Q08,476.90,125.50,58.40,59.50,99.90,7.60,-0.34,476.40,118.60,55.40,56.20,99.90,7.60,-0.57,473.70,119.00,55.40,56.30,99.90,6.90,-0.40,475.67,121.03,169.20,172.00,99.90,7.37,-1.31
2026-04-07 20:27:00,2026-04-07 20:27:59,Q08,477.50,132.30,61.40,63.00,99.90,8.20,-0.40,476.00,128.70,59.40,60.90,99.90,7.40,-0.46,473.80,128.70,59.40,60.50,99.90,7.90,-0.29,475.77,129.90,180.20,184.40,99.90,7.83,-1.14
2026-04-07 20:28:00,2026-04-07 20:28:59,Q08,476.00,129.80,60.40,61.40,99.90,7.70,-0.20,476.60,125.30,58.40,59.50,99.90,7.80,-0.54,474.70,125.00,58.40,59.20,99.90,7.70,-0.20,475.77,126.70,177.20,180.10,99.90,7.73,-0.94
2026-04-07 20:29:00,2026-04-07 20:29:59,Q08,476.70,121.50,56.40,57.60,99.90,7.60,-0.34,475.90,121.50,56.40,57.50,99.90,7.80,-0.51,473.40,119.10,55.40,56.30,99.90,7.20,0.63,475.33,120.70,168.20,171.40,99.90,7.53,-0.23
2026-04-07 20:30:00,2026-04-07 20:30:59,Q08,477.60,119.50,55.40,56.80,99.90,7.20,-0.34,475.20,116.90,54.50,55.10,99.90,7.40,-0.40,474.50,116.10,53.50,55.00,99.90,7.10,0.29,475.77,117.50,163.40,166.90,99.90,7.23,-0.46
2026-04-07 20:31:00,2026-04-07 20:31:59,Q08,476.90,121.90,56.40,57.60,99.90,8.30,-0.29,475.30,118.40,55.40,56.00,99.90,8.30,-0.43,474.70,118.00,54.50,55.90,99.90,8.40,-0.26,475.63,119.43,166.30,169.50,99.90,8.33,-0.97
2026-04-07 20:32:00,2026-04-07 20:32:59,Q08,477.70,122.90,57.40,58.20,99.90,6.90,-0.40,475.00,121.50,56.40,57.50,99.90,7.20,-0.31,474.70,120.80,55.40,56.90,99.90,7.20,0.57,475.80,121.73,169.20,172.60,99.90,7.10,-0.14
2026-04-07 20:33:00,2026-04-07 20:33:59,Q08,477.10,124.80,58.40,59.10,99.90,8.00,-0.29,474.90,118.60,54.50,55.90,99.90,7.90,-0.34,475.20,118.80,55.40,56.00,99.90,8.30,-0.54,475.73,120.73,168.30,171.00,99.90,8.07,-1.17
2026-04-07 20:34:00,2026-04-07 20:34:59,Q08,476.20,124.40,58.40,59.00,99.90,7.60,-0.14,476.50,123.50,57.40,58.50,99.90,7.60,-0.51,475.50,122.30,56.40,58.00,99.90,7.50,0.49,476.07,123.40,172.20,175.50,99.90,7.57,-0.17
2026-04-07 20:35:00,2026-04-07 20:35:59,Q08,477.50,124.60,58.40,59.10,99.90,8.20,-0.29,477.10,120.20,56.40,57.20,99.90,7.70,-0.51,474.50,120.10,55.40,56.90,99.90,7.80,-0.17,476.37,121.63,170.20,173.20,99.90,7.90,-0.97
2026-04-07 20:36:00,2026-04-07 20:36:59,Q08,478.20,121.50,56.40,57.80,99.90,7.30,-0.23,476.70,118.90,55.40,56.20,99.90,7.80,-0.40,477.00,118.70,55.40,56.30,99.90,7.50,0.43,477.30,119.70,167.20,170.30,99.90,7.53,-0.20
2026-04-07 20:37:00,2026-04-07 20:37:59,Q08,479.00,129.40,60.40,61.80,99.90,8.90,-0.31,477.90,127.60,59.40,60.60,99.90,8.30,-0.51,475.60,125.70,58.40,59.40,99.90,8.50,1.00,477.50,127.57,178.20,181.80,99.90,8.57,0.17
2026-04-07 20:38:00,2026-04-07 20:38:59,Q08,479.30,124.40,58.40,59.40,99.90,7.70,-0.31,477.50,118.30,55.40,56.30,99.90,7.60,-0.37,476.00,118.00,55.40,56.20,99.90,7.70,0.09,477.60,120.23,169.20,171.90,99.90,7.67,-0.60
2026-04-07 20:39:00,2026-04-07 20:39:59,Q08,478.80,131.00,61.40,62.60,99.90,7.80,-0.37,478.60,130.50,61.40,62.10,99.90,7.70,-0.54,476.00,127.50,59.40,60.50,99.90,8.10,0.77,477.80,129.67,182.20,185.20,99.90,7.87,-0.14
2026-04-07 20:40:00,2026-04-07 20:40:59,Q08,478.70,119.80,55.40,56.90,99.90,7.20,-0.40,477.30,118.50,55.40,56.30,99.90,7.70,-0.40,475.40,115.60,53.50,54.60,99.90,7.70,0.14,477.13,117.97,164.30,167.80,99.90,7.53,-0.66
2026-04-07 20:41:00,2026-04-07 20:41:59,Q08,478.80,127.60,59.40,60.70,99.90,8.40,-0.34,477.10,127.80,59.40,60.60,99.90,7.80,-0.34,476.60,124.60,58.40,59.00,99.90,7.50,0.57,477.50,126.67,177.20,180.30,99.90,7.90,-0.11
2026-04-07 20:42:00,2026-04-07 20:42:59,Q08,477.90,126.50,59.40,60.10,99.90,7.80,-0.31,478.30,125.90,58.40,59.80,99.90,7.70,-0.60,475.40,123.60,57.40,58.40,99.90,8.20,0.74,477.20,125.33,175.20,178.30,99.90,7.90,-0.17
2026-04-07 20:43:00,2026-04-07 20:43:59,Q08,478.00,130.60,61.40,62.10,99.90,7.90,-0.26,479.30,128.00,60.40,61.30,99.90,8.10,-0.57,475.90,125.70,58.40,59.40,99.90,7.70,0.29,477.73,128.10,180.20,182.80,99.90,7.90,-0.54
2026-04-07 20:44:00,2026-04-07 20:44:59,Q08,478.40,124.00,58.40,59.30,99.90,8.70,-0.31,478.90,125.10,58.40,59.80,99.90,7.90,-0.51,475.80,122.80,56.40,58.00,99.90,8.50,0.66,477.70,123.97,173.20,177.10,99.90,8.37,-0.17
2026-04-07 20:45:00,2026-04-07 20:45:59,Q08,478.70,127.90,59.40,60.70,99.90,8.50,-0.43,478.40,129.40,60.40,61.70,99.90,8.00,-0.46,475.50,127.20,59.40,60.30,99.90,8.00,1.29,477.53,128.17,179.20,182.70,99.90,8.17,0.40
2026-04-07 20:46:00,2026-04-07 20:46:59,Q08,478.90,125.50,58.40,59.80,99.90,7.30,-0.37,478.30,124.40,58.40,59.30,99.90,8.00,-0.49,475.50,122.90,56.40,58.00,99.90,7.60,0.89,477.57,124.27,173.20,177.10,99.90,7.63,0.03
2026-04-07 20:47:00,2026-04-07 20:47:59,Q08,479.40,125.50,58.40,59.90,99.90,7.90,-0.40,477.40,127.20,59.40,60.60,99.90,7.30,-0.40,476.00,123.30,57.40,58.50,99.90,7.90,0.94,477.60,125.33,175.20,179.00,99.90,7.70,0.14
2026-04-07 20:48:00,2026-04-07 20:48:59,Q08,478.70,122.90,57.40,58.30,99.90,8.30,-0.37,477.00,118.60,55.40,56.30,99.90,8.40,-0.37,475.50,118.40,55.40,56.00,99.90,8.60,0.03,477.07,119.97,168.20,170.60,99.90,8.43,-0.71
2026-04-07 20:49:00,2026-04-07 20:49:59,Q08,478.40,125.10,58.40,59.80,99.90,8.00,-0.26,477.70,125.90,58.40,59.60,99.90,8.00,-0.40,477.40,123.50,57.40,58.70,99.90,8.00,0.83,477.83,124.83,174.20,178.10,99.90,8.00,0.17
2026-04-07 20:50:00,2026-04-07 20:50:59,Q08,479.10,120.00,56.40,57.50,99.90,7.80,-0.40,477.40,117.70,54.50,55.80,99.90,7.70,-0.43,475.90,116.40,54.50,55.10,99.90,8.10,0.66,477.47,118.03,165.40,168.40,99.90,7.87,-0.17
2026-04-07 20:51:00,2026-04-07 20:51:59,Q08,479.00,121.00,56.40,58.00,99.90,8.20,-0.29,477.10,117.40,54.50,55.80,99.90,7.90,-0.37,477.50,115.30,53.50,54.90,99.90,8.40,0.00,477.87,117.90,164.40,168.70,99.90,8.17,-0.66
2026-04-07 20:52:00,2026-04-07 20:52:59,Q08,477.20,119.20,55.40,56.80,99.90,7.90,-0.20,477.90,117.30,54.50,55.80,99.90,8.50,-0.54,477.00,117.00,54.50,55.80,99.90,8.50,0.37,477.37,117.83,164.40,168.40,99.90,8.30,-0.37
2026-04-07 20:53:00,2026-04-07 20:53:59,Q08,478.70,125.00,58.40,59.80,99.90,8.10,-0.26,478.70,121.30,56.40,57.80,99.90,8.40,-0.46,475.70,121.30,56.40,57.50,99.90,8.10,0.37,477.70,122.53,171.20,175.10,99.90,8.20,-0.34
2026-04-07 20:54:00,2026-04-07 20:54:59,Q08,477.50,129.80,60.40,61.50,99.90,7.90,-0.17,478.40,126.80,59.40,60.20,99.90,7.60,-0.51,476.60,125.40,58.40,59.50,99.90,7.00,0.29,477.50,127.33,178.20,181.20,99.90,7.50,-0.40
2026-04-07 20:55:00,2026-04-07 20:55:59,Q08,478.60,130.90,61.40,62.10,99.90,8.40,-0.31,477.40,128.30,60.40,61.10,99.90,8.10,-0.37,476.90,126.20,58.40,60.00,99.90,8.00,0.29,477.63,128.47,180.20,183.20,99.90,8.17,-0.40
2026-04-07 20:56:00,2026-04-07 20:56:59,Q08,479.50,123.40,57.40,58.90,99.90,8.00,-0.43,477.50,123.50,57.40,58.70,99.90,7.90,-0.40,476.30,119.90,55.40,56.60,99.90,7.90,0.63,477.77,122.27,170.20,174.20,99.90,7.93,-0.20
2026-04-07 20:57:00,2026-04-07 20:57:59,Q08,478.70,126.40,59.40,60.20,99.90,8.20,-0.14,477.60,129.00,60.40,61.50,99.90,7.60,-0.37,477.80,124.90,58.40,59.10,99.90,7.70,0.71,478.03,126.77,178.20,180.80,99.90,7.83,0.20
2026-04-07 20:58:00,2026-04-07 20:58:59,Q08,476.90,125.00,58.40,59.50,99.90,7.60,-0.17,477.00,118.40,55.40,56.30,99.90,7.70,-0.54,476.20,118.40,55.40,56.20,99.90,7.90,-0.66,476.70,120.60,169.20,172.00,99.90,7.73,-1.37
2026-04-07 20:59:00,2026-04-07 20:59:59,Q08,477.40,129.30,60.40,61.50,99.90,7.90,-0.23,476.00,127.30,59.40,60.50,99.90,7.50,-0.43,476.50,123.90,57.40,58.50,99.90,8.00,0.60,476.63,126.83,177.20,180.50,99.90,7.80,-0.06
2026-04-07 21:00:00,2026-04-07 21:00:59,Q08,478.30,125.10,58.40,59.80,99.90,7.60,-0.34,475.70,122.10,56.40,58.00,99.90,7.90,-0.34,475.80,120.60,56.40,57.00,99.90,7.80,-0.54,476.60,122.60,171.20,174.80,99.90,7.77,-1.23
2026-04-07 21:01:00,2026-04-07 21:01:59,Q08,478.50,129.10,60.40,61.70,99.90,7.80,-0.34,477.10,129.10,60.40,61.50,99.90,7.80,-0.43,474.40,125.40,58.40,59.20,99.90,7.60,0.86,476.67,127.87,179.20,182.40,99.90,7.73,0.09
2026-04-07 21:02:00,2026-04-07 21:02:59,Q08,478.80,119.50,55.40,56.90,99.90,7.10,-0.31,475.70,115.40,53.50,54.60,99.90,7.70,-0.34,475.30,116.20,54.50,55.10,99.90,7.10,-0.63,476.60,117.03,163.40,166.60,99.90,7.30,-1.29
2026-04-07 21:03:00,2026-04-07 21:03:59,Q08,478.20,131.80,61.40,62.60,99.90,7.90,-0.29,475.80,127.50,59.40,60.30,99.90,7.70,-0.31,475.90,128.50,59.40,60.80,99.90,7.80,0.26,476.63,129.27,180.20,183.70,99.90,7.80,-0.34
2026-04-07 21:04:00,2026-04-07 21:04:59,Q08,478.70,123.90,57.40,58.80,99.90,6.90,-0.40,476.40,121.20,56.40,57.60,99.90,6.90,-0.40,475.40,116.70,54.50,55.10,99.90,7.20,0.46,476.83,120.60,168.30,171.50,99.90,7.00,-0.34
2026-04-07 21:05:00,2026-04-07 21:05:59,Q08,477.70,119.70,55.40,56.80,99.90,7.70,-0.31,477.10,115.30,53.50,54.90,99.90,8.20,-0.54,474.60,115.40,53.50,54.50,99.90,8.30,-0.11,476.47,116.80,162.40,166.20,99.90,8.07,-0.97
2026-04-07 21:06:00,2026-04-07 21:06:59,Q08,477.60,122.50,57.40,58.20,99.90,7.20,-0.31,477.40,119.60,55.40,56.80,99.90,6.90,-0.51,474.70,116.30,53.50,55.00,99.90,7.60,0.11,476.57,119.47,166.30,170.00,99.90,7.23,-0.71
2026-04-07 21:07:00,2026-04-07 21:07:59,Q08,476.80,122.40,57.40,58.10,99.90,7.20,-0.23,477.10,120.80,56.40,57.20,99.90,7.70,-0.57,475.20,118.50,55.40,56.00,99.90,7.00,0.00,476.37,120.57,169.20,171.30,99.90,7.30,-0.80
2026-04-07 21:08:00,2026-04-07 21:08:59,Q08,478.60,119.90,55.40,56.90,99.90,7.40,-0.40,475.70,115.60,53.50,54.60,99.90,7.70,-0.40,475.60,114.10,53.50,54.20,99.90,7.30,0.29,476.63,116.53,162.40,165.70,99.90,7.47,-0.51
2026-04-07 21:09:00,2026-04-07 21:09:59,Q08,479.10,127.60,59.40,60.80,99.90,7.80,-0.37,476.30,123.60,57.40,58.50,99.90,8.30,-0.34,475.50,122.60,56.40,58.00,99.90,8.10,0.34,476.97,124.60,173.20,177.30,99.90,8.07,-0.37
2026-04-07 21:10:00,2026-04-07 21:10:59,Q08,477.90,119.80,55.40,56.80,99.90,7.70,-0.37,474.80,118.20,54.50,55.90,99.90,7.80,-0.34,475.00,117.20,54.50,55.60,99.90,7.40,-0.11,475.90,118.40,164.40,168.30,99.90,7.63,-0.83
2026-04-07 21:11:00,2026-04-07 21:11:59,Q08,476.80,123.70,57.40,58.50,99.90,7.70,-0.34,476.80,122.80,57.40,58.10,99.90,7.60,-0.54,474.00,121.10,56.40,57.40,99.90,7.50,0.43,475.87,122.53,171.20,174.00,99.90,7.60,-0.46
2026-04-07 21:12:00,2026-04-07 21:12:59,Q08,477.40,118.90,55.40,56.30,99.90,7.70,-0.31,476.90,113.70,52.50,53.80,99.90,7.90,-0.49,474.20,114.60,53.50,54.00,99.90,8.10,-0.34,476.17,115.73,161.40,164.10,99.90,7.90,-1.14
2026-04-07 21:13:00,2026-04-07 21:13:59,Q08,477.20,121.80,56.40,57.70,99.90,8.40,-0.17,477.70,120.50,56.40,57.20,99.90,9.00,-0.49,475.10,117.60,54.50,55.60,99.90,9.10,0.57,476.67,119.97,167.30,170.50,99.90,8.83,-0.09
2026-04-07 21:14:00,2026-04-07 21:14:59,Q08,478.40,124.20,58.40,59.30,99.90,8.30,-0.26,476.50,120.80,56.40,57.10,99.90,7.80,-0.34,477.10,120.50,56.40,57.20,99.90,8.20,-0.06,477.33,121.83,171.20,173.60,99.90,8.10,-0.66
2026-04-07 21:15:00,2026-04-07 21:15:59,Q08,478.30,123.60,57.40,58.80,99.90,8.30,-0.40,477.90,121.50,56.40,57.70,99.90,8.50,-0.51,475.50,120.10,56.40,57.00,99.90,8.40,0.06,477.23,121.73,170.20,173.50,99.90,8.40,-0.86
2026-04-07 21:16:00,2026-04-07 21:16:59,Q08,477.20,124.90,58.40,59.10,99.90,8.00,-0.20,476.80,123.30,57.40,58.50,99.90,8.60,-0.40,477.10,122.30,57.40,58.20,99.90,8.00,0.57,477.03,123.50,173.20,175.80,99.90,8.20,-0.03
2026-04-07 21:17:00,2026-04-07 21:17:59,Q08,477.40,118.10,55.40,56.30,99.90,8.30,-0.11,477.60,115.70,53.50,54.90,99.90,8.90,-0.46,477.20,114.90,53.50,54.40,99.90,8.60,-0.26,477.40,116.23,162.40,165.60,99.90,8.60,-0.83
2026-04-07 21:18:00,2026-04-07 21:18:59,Q08,478.20,123.00,57.40,58.80,99.90,7.90,-0.34,475.90,120.90,56.40,57.00,99.90,8.10,-0.37,476.50,117.60,54.50,55.70,99.90,8.40,0.20,476.87,120.50,168.30,171.50,99.90,8.13,-0.51
2026-04-07 21:19:00,2026-04-07 21:19:59,Q08,476.70,121.60,56.40,57.60,99.90,7.80,-0.20,477.30,119.30,55.40,56.80,99.90,8.20,-0.51,476.70,117.60,54.50,55.70,99.90,8.10,-0.20,476.90,119.50,166.30,170.10,99.90,8.03,-0.91
2026-04-07 21:20:00,2026-04-07 21:20:59,Q08,476.70,126.20,58.40,60.00,99.90,8.10,-0.20,477.20,120.60,56.40,57.20,99.90,7.90,-0.49,476.60,120.90,56.40,57.10,99.90,8.00,0.14,476.83,122.57,171.20,174.30,99.90,8.00,-0.54
2026-04-07 21:21:00,2026-04-07 21:21:59,Q08,477.60,114.50,53.50,54.40,99.90,8.70,-0.26,478.40,117.80,54.50,55.90,99.90,8.70,-0.54,475.50,113.50,52.50,53.70,99.90,8.60,0.66,477.17,115.27,160.50,164.00,99.90,8.67,-0.14
2026-04-07 21:22:00,2026-04-07 21:22:59,Q08,478.10,123.80,57.40,58.80,99.90,8.30,-0.31,477.90,119.50,55.40,56.80,99.90,8.40,-0.43,475.30,118.20,55.40,56.00,99.90,7.90,-0.51,477.10,120.50,168.20,171.60,99.90,8.20,-1.26
2026-04-07 21:23:00,2026-04-07 21:23:59,Q08,478.50,121.40,56.40,57.80,99.90,7.50,-0.43,476.50,122.10,57.40,58.10,99.90,8.10,-0.40,475.00,118.50,55.40,56.00,99.90,7.60,0.77,476.67,120.67,169.20,171.90,99.90,7.73,-0.06
2026-04-07 21:24:00,2026-04-07 21:24:59,Q08,477.20,124.00,58.40,59.10,99.90,7.90,-0.20,478.20,121.00,56.40,57.80,99.90,8.30,-0.54,476.90,120.10,56.40,57.10,99.90,8.30,-0.14,477.43,121.70,171.20,174.00,99.90,8.17,-0.89
2026-04-07 21:25:00,2026-04-07 21:25:59,Q08,478.70,121.30,56.40,57.80,99.90,7.70,-0.31,476.60,118.00,55.40,56.20,99.90,8.20,-0.37,475.50,116.50,54.50,55.10,99.90,7.60,0.14,476.93,118.60,166.30,169.10,99.90,7.83,-0.54
2026-04-07 21:26:00,2026-04-07 21:26:59,Q08,477.30,127.60,59.40,60.60,99.90,8.00,-0.17,476.80,126.70,58.40,60.00,99.90,8.10,-0.37,477.20,124.30,58.40,59.10,99.90,8.30,-0.20,477.10,126.20,176.20,179.70,99.90,8.13,-0.74
2026-04-07 21:27:00,2026-04-07 21:27:59,Q08,477.00,124.90,58.40,59.10,99.90,6.70,-0.17,478.30,123.60,57.40,58.80,99.90,8.00,-0.51,476.30,121.00,56.40,57.60,99.90,7.60,0.14,477.20,123.17,172.20,175.50,99.90,7.43,-0.54
2026-04-07 21:28:00,2026-04-07 21:28:59,Q08,477.80,131.70,61.40,62.50,99.90,7.20,-0.26,477.20,132.70,61.40,63.00,99.90,8.10,-0.40,477.50,128.90,60.40,61.10,99.90,7.50,0.43,477.50,131.10,183.20,186.60,99.90,7.60,-0.23
2026-04-07 21:29:00,2026-04-07 21:29:59,Q08,478.90,121.20,56.40,57.80,99.90,7.60,-0.31,477.00,116.40,54.50,55.30,99.90,8.40,-0.34,476.50,116.10,54.50,55.20,99.90,8.20,-0.03,477.47,117.90,165.40,168.30,99.90,8.07,-0.69
2026-04-07 21:30:00,2026-04-07 21:30:59,Q08,478.90,130.90,61.40,62.10,99.90,7.90,-0.37,477.10,128.80,60.40,61.10,99.90,8.00,-0.34,476.20,125.70,58.40,59.50,99.90,8.20,0.00,477.40,128.47,180.20,182.70,99.90,8.03,-0.71
2026-04-07 21:31:00,2026-04-07 21:31:59,Q08,478.60,125.60,58.40,59.80,99.90,7.60,-0.23,477.30,121.10,56.40,57.70,99.90,8.30,-0.37,477.80,119.70,55.40,56.80,99.90,8.00,-0.37,477.90,122.13,170.20,174.30,99.90,7.97,-0.97
2026-04-07 21:32:00,2026-04-07 21:32:59,Q08,478.10,127.50,59.40,60.70,99.90,7.10,-0.26,479.20,124.30,58.40,59.40,99.90,7.20,-0.60,476.70,126.30,58.40,60.00,99.90,7.50,-0.17,478.00,126.03,176.20,180.10,99.90,7.27,-1.03
2026-04-07 21:33:00,2026-04-07 21:33:59,Q08,478.80,125.10,58.40,59.80,99.90,8.10,-0.14,477.30,118.60,55.40,56.30,99.90,8.80,-0.31,477.70,119.70,55.40,56.80,99.90,8.90,-0.43,477.93,121.13,169.20,172.90,99.90,8.60,-0.89
2026-04-07 21:34:00,2026-04-07 21:34:59,Q08,478.10,130.20,61.40,62.10,99.90,7.20,-0.20,478.00,126.50,59.40,60.20,99.90,8.00,-0.49,478.10,126.20,59.40,60.20,99.90,7.90,0.00,478.07,127.63,180.20,182.50,99.90,7.70,-0.69
2026-04-07 21:35:00,2026-04-07 21:35:59,Q08,478.10,130.10,61.40,62.10,99.90,8.00,-0.20,477.40,127.60,59.40,60.60,99.90,7.60,-0.40,477.80,125.10,58.40,59.60,99.90,7.60,0.20,477.77,127.60,179.20,182.30,99.90,7.73,-0.40
2026-04-07 21:36:00,2026-04-07 21:36:59,Q08,478.10,132.20,62.40,63.10,99.90,8.10,-0.23,479.00,132.40,62.40,63.20,99.90,7.70,-0.57,476.60,131.00,61.40,62.40,99.90,7.40,0.40,477.90,131.87,186.20,188.70,99.90,7.73,-0.40
2026-04-07 21:37:00,2026-04-07 21:37:59,Q08,478.10,127.70,59.40,60.70,99.90,8.80,-0.23,477.30,126.60,59.40,60.10,99.90,8.10,-0.40,477.50,124.50,58.40,59.10,99.90,7.90,0.63,477.63,126.27,177.20,179.90,99.90,8.27,0.00
2026-04-07 21:38:00,2026-04-07 21:38:59,Q08,478.20,130.10,61.40,62.10,99.90,7.70,-0.26,476.90,127.90,59.40,60.50,99.90,7.90,-0.34,477.30,125.40,58.40,59.60,99.90,7.50,0.26,477.47,127.80,179.20,182.20,99.90,7.70,-0.34
2026-04-07 21:39:00,2026-04-07 21:39:59,Q08,477.20,129.10,60.40,61.50,99.90,8.10,-0.20,478.10,125.50,58.40,59.80,99.90,8.30,-0.57,476.30,125.10,58.40,59.50,99.90,7.80,-0.06,477.20,126.57,177.20,180.80,99.90,8.07,-0.83
2026-04-07 21:40:00,2026-04-07 21:40:59,Q08,477.30,131.70,61.40,62.50,99.90,8.10,-0.17,477.00,130.80,61.40,62.00,99.90,8.40,-0.46,477.40,129.70,60.40,61.50,99.90,8.00,0.09,477.23,130.73,183.20,186.00,99.90,8.17,-0.54
2026-04-07 21:41:00,2026-04-07 21:41:59,Q08,478.10,126.20,59.40,60.20,99.90,8.30,-0.31,478.30,123.80,57.40,58.80,99.90,8.40,-0.54,475.50,124.30,57.40,58.90,99.90,8.00,0.31,477.30,124.77,174.20,177.90,99.90,8.23,-0.54
2026-04-07 21:42:00,2026-04-07 21:42:59,Q08,478.20,123.00,57.40,58.80,99.90,8.50,-0.29,476.80,124.10,58.40,59.00,99.90,8.30,-0.34,477.90,121.50,56.40,57.70,99.90,7.80,0.20,477.63,122.87,172.20,175.50,99.90,8.20,-0.43
