Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-07 21:43:00,2026-04-07 21:43:59,Q08,477.60,131.90,61.40,62.50,99.90,7.80,-0.23,478.80,127.00,59.40,60.70,99.90,8.00,-0.60,476.30,127.20,59.40,60.50,99.90,8.30,-0.03,477.57,128.70,180.20,183.70,99.90,8.03,-0.86
2026-04-07 21:44:00,2026-04-07 21:44:59,Q08,478.60,120.50,56.40,57.40,99.90,7.40,-0.31,478.90,115.40,53.50,55.00,99.90,8.60,-0.51,476.60,114.00,53.50,54.30,99.90,7.80,-0.49,478.03,116.63,163.40,166.70,99.90,7.93,-1.31
2026-04-07 21:45:00,2026-04-07 21:45:59,Q08,477.90,124.50,58.40,59.10,99.90,7.80,-0.20,478.50,122.20,57.40,58.30,99.90,8.40,-0.54,477.80,121.80,56.40,57.70,99.90,7.70,0.26,478.07,122.83,172.20,175.10,99.90,7.97,-0.49
2026-04-07 21:46:00,2026-04-07 21:46:59,Q08,477.40,124.80,58.40,59.10,99.90,8.00,-0.14,478.30,119.20,55.40,56.90,99.90,8.90,-0.57,477.00,119.30,55.40,56.80,99.90,8.00,-0.89,477.57,121.10,169.20,172.80,99.90,8.30,-1.60
2026-04-07 21:47:00,2026-04-07 21:47:59,Q08,478.10,128.20,60.40,61.20,99.90,7.70,-0.26,477.50,127.10,59.40,60.60,99.90,8.20,-0.49,478.00,126.10,59.40,60.20,99.90,8.00,0.09,477.87,127.13,179.20,182.00,99.90,7.97,-0.66
2026-04-07 21:48:00,2026-04-07 21:48:59,Q08,479.40,124.40,58.40,59.40,99.90,7.90,-0.37,477.30,121.40,56.40,57.70,99.90,8.60,-0.34,477.10,119.50,55.40,56.80,99.90,8.00,0.34,477.93,121.77,170.20,173.90,99.90,8.17,-0.37
2026-04-07 21:49:00,2026-04-07 21:49:59,Q08,479.00,119.20,56.40,57.00,99.90,8.50,-0.31,478.80,116.60,54.50,55.40,99.90,8.60,-0.49,476.40,115.30,53.50,54.70,99.90,8.20,-0.34,478.07,117.03,164.40,167.10,99.90,8.43,-1.14
2026-04-07 21:50:00,2026-04-07 21:50:59,Q08,477.90,122.00,57.40,58.20,99.90,7.30,-0.23,478.50,120.30,56.40,57.40,99.90,7.30,-0.54,477.50,119.00,55.40,56.80,99.90,7.50,0.23,477.97,120.43,169.20,172.40,99.90,7.37,-0.54
2026-04-07 21:51:00,2026-04-07 21:51:59,Q08,478.60,121.40,56.40,57.80,99.90,7.90,-0.31,479.30,120.60,56.40,57.50,99.90,8.60,-0.54,476.60,120.00,56.40,57.10,99.90,8.20,0.09,478.17,120.67,169.20,172.40,99.90,8.23,-0.77
2026-04-07 21:52:00,2026-04-07 21:52:59,Q08,480.10,122.70,57.40,58.60,99.90,7.50,-0.40,477.80,118.60,55.40,56.30,99.90,7.50,-0.40,477.00,117.90,54.50,55.80,99.90,7.60,0.20,478.30,119.73,167.30,170.70,99.90,7.53,-0.60
2026-04-07 21:53:00,2026-04-07 21:53:59,Q08,478.70,120.90,56.40,57.40,99.90,8.10,-0.26,478.20,120.00,56.40,57.40,99.90,8.70,-0.40,478.50,118.50,55.40,56.40,99.90,8.70,-0.03,478.47,119.80,168.20,171.20,99.90,8.50,-0.69
2026-04-07 21:54:00,2026-04-07 21:54:59,Q08,479.30,117.60,55.40,56.00,99.90,8.80,-0.34,479.20,118.40,55.40,56.50,99.90,8.70,-0.54,476.80,116.70,54.50,55.20,99.90,8.70,0.66,478.43,117.57,165.30,167.70,99.90,8.73,-0.23
2026-04-07 21:55:00,2026-04-07 21:55:59,Q08,478.40,122.50,57.40,58.30,99.90,7.90,-0.17,479.40,122.60,57.40,58.40,99.90,7.60,-0.51,477.70,120.70,56.40,57.20,99.90,7.70,0.66,478.50,121.93,171.20,173.90,99.90,7.73,-0.03
2026-04-07 21:56:00,2026-04-07 21:56:59,Q08,479.10,116.90,54.50,55.60,99.90,8.10,-0.29,478.90,115.80,53.50,55.00,99.90,8.60,-0.46,476.10,112.80,52.50,53.30,99.90,8.50,0.34,478.03,115.17,160.50,163.90,99.90,8.40,-0.40
2026-04-07 21:57:00,2026-04-07 21:57:59,Q08,478.00,131.50,61.40,62.60,99.90,6.30,-0.23,476.10,128.70,59.40,60.90,99.90,6.80,-0.37,476.50,126.40,58.40,60.00,99.90,6.10,0.20,476.87,128.87,179.20,183.50,99.90,6.40,-0.40
2026-04-07 21:58:00,2026-04-07 21:58:59,Q08,478.70,127.30,59.40,60.70,99.90,7.60,-0.34,476.50,122.20,57.40,58.10,99.90,7.30,-0.31,476.30,123.10,57.40,58.50,99.90,7.60,-0.03,477.17,124.20,174.20,177.30,99.90,7.50,-0.69
2026-04-07 21:59:00,2026-04-07 21:59:59,Q08,478.50,130.10,61.40,62.10,99.90,7.70,-0.34,477.60,126.40,59.40,60.10,99.90,7.00,-0.46,475.50,126.80,58.40,59.80,99.90,7.60,0.57,477.20,127.77,179.20,182.00,99.90,7.43,-0.23
2026-04-07 22:00:00,2026-04-07 22:00:59,Q08,477.30,125.40,58.40,59.60,99.90,7.60,-0.17,478.40,121.10,56.40,57.80,99.90,7.60,-0.57,475.90,121.30,56.40,57.50,99.90,7.70,-0.26,477.20,122.60,171.20,174.90,99.90,7.63,-1.00
2026-04-07 22:01:00,2026-04-07 22:01:59,Q08,477.10,122.80,57.40,58.20,99.90,7.10,-0.23,477.50,123.70,57.40,58.70,99.90,7.30,-0.54,476.30,121.80,56.40,57.60,99.90,7.10,0.57,476.97,122.77,171.20,174.50,99.90,7.17,-0.20
2026-04-07 22:02:00,2026-04-07 22:02:59,Q08,477.10,127.00,59.40,60.60,99.90,7.20,-0.20,476.10,126.40,58.40,60.00,99.90,7.40,-0.40,476.80,125.50,58.40,59.50,99.90,6.80,0.20,476.67,126.30,176.20,180.10,99.90,7.13,-0.40
2026-04-07 22:03:00,2026-04-07 22:03:59,Q08,478.30,132.50,62.40,63.10,99.90,7.80,-0.29,476.00,128.40,59.40,60.90,99.90,7.30,-0.34,476.40,128.40,59.40,60.90,99.90,7.40,-0.03,476.90,129.77,181.20,184.90,99.90,7.50,-0.66
2026-04-07 22:04:00,2026-04-07 22:04:59,Q08,477.90,129.00,60.40,61.50,99.90,8.10,-0.17,477.00,126.60,59.40,60.10,99.90,8.30,-0.46,476.70,126.80,58.40,60.00,99.90,7.30,0.57,477.20,127.47,178.20,181.60,99.90,7.90,-0.06
2026-04-07 22:05:00,2026-04-07 22:05:59,Q08,477.60,129.30,60.40,61.50,99.90,7.50,-0.20,478.60,127.70,59.40,60.70,99.90,7.60,-0.54,475.60,127.30,59.40,60.30,99.90,7.70,-0.31,477.27,128.10,179.20,182.50,99.90,7.60,-1.06
2026-04-07 22:06:00,2026-04-07 22:06:59,Q08,478.90,129.80,60.40,61.70,99.90,7.60,-0.37,477.30,127.30,59.40,60.60,99.90,7.40,-0.46,475.20,127.10,59.40,60.30,99.90,7.70,0.49,477.13,128.07,179.20,182.60,99.90,7.57,-0.34
2026-04-07 22:07:00,2026-04-07 22:07:59,Q08,478.80,128.50,60.40,61.20,99.90,7.40,-0.40,477.30,126.30,59.40,60.10,99.90,6.90,-0.46,475.30,124.20,57.40,58.90,99.90,6.70,0.40,477.13,126.33,177.20,180.20,99.90,7.00,-0.46
2026-04-07 22:08:00,2026-04-07 22:08:59,Q08,478.80,127.90,59.40,60.70,99.90,7.30,-0.31,477.70,127.70,59.40,60.60,99.90,7.70,-0.46,475.40,126.40,58.40,59.80,99.90,7.70,0.06,477.30,127.33,177.20,181.10,99.90,7.57,-0.71
2026-04-07 22:09:00,2026-04-07 22:09:59,Q08,478.60,138.70,64.30,66.00,99.90,7.00,-0.34,476.20,133.80,62.40,63.30,99.90,7.70,-0.34,476.40,134.30,62.40,63.80,99.90,7.20,-0.29,477.07,135.60,189.10,193.10,99.90,7.30,-0.97
2026-04-07 22:10:00,2026-04-07 22:10:59,Q08,479.00,128.20,60.40,61.30,99.90,7.90,-0.31,478.70,123.30,57.40,58.80,99.90,8.50,-0.54,476.20,121.80,56.40,57.60,99.90,8.50,-0.63,477.97,124.43,174.20,177.70,99.90,8.30,-1.49
2026-04-07 22:11:00,2026-04-07 22:11:59,Q08,479.40,132.00,62.40,63.20,99.90,7.80,-0.34,477.60,126.10,59.40,60.10,99.90,7.60,-0.34,477.70,127.70,59.40,60.60,99.90,7.80,-0.60,478.23,128.60,181.20,183.90,99.90,7.73,-1.29
2026-04-07 22:12:00,2026-04-07 22:12:59,Q08,479.30,122.20,57.40,58.40,99.90,8.00,-0.31,478.70,116.70,54.50,55.40,99.90,8.90,-0.43,476.60,118.10,55.40,56.20,99.90,8.50,-0.66,478.20,119.00,167.30,170.00,99.90,8.47,-1.40
2026-04-07 22:13:00,2026-04-07 22:13:59,Q08,479.10,129.20,60.40,61.80,99.90,7.60,-0.34,479.10,123.40,57.40,58.90,99.90,7.60,-0.49,476.90,124.30,58.40,59.00,99.90,7.60,-0.20,478.37,125.63,176.20,179.70,99.90,7.60,-1.03
2026-04-07 22:14:00,2026-04-07 22:14:59,Q08,479.60,129.70,60.40,61.80,99.90,7.60,-0.37,477.70,126.10,59.40,60.10,99.90,8.20,-0.34,477.90,125.00,58.40,59.60,99.90,7.40,-0.17,478.40,126.93,178.20,181.50,99.90,7.73,-0.89
2026-04-07 22:15:00,2026-04-07 22:15:59,Q08,478.60,129.10,60.40,61.70,99.90,7.30,-0.31,479.40,122.60,57.40,58.40,99.90,8.10,-0.54,476.60,124.80,58.40,59.00,99.90,7.70,-0.49,478.20,125.50,176.20,179.10,99.90,7.70,-1.34
2026-04-07 22:16:00,2026-04-07 22:16:59,Q08,478.40,125.70,58.40,59.80,99.90,8.10,-0.20,479.80,122.20,57.40,58.40,99.90,8.50,-0.57,477.10,121.50,56.40,57.70,99.90,7.90,-0.03,478.43,123.13,172.20,175.90,99.90,8.17,-0.80
2026-04-07 22:17:00,2026-04-07 22:17:59,Q08,479.90,123.90,57.40,58.90,99.90,7.50,-0.40,479.50,120.80,56.40,57.50,99.90,7.80,-0.51,477.00,118.10,55.40,56.30,99.90,7.40,-0.69,478.80,120.93,169.20,172.70,99.90,7.57,-1.60
2026-04-07 22:18:00,2026-04-07 22:18:59,Q08,480.10,129.80,60.40,61.90,99.90,7.90,-0.40,478.20,125.40,58.40,59.80,99.90,8.30,-0.34,478.10,126.30,59.40,60.20,99.90,8.20,-0.29,478.80,127.17,178.20,181.90,99.90,8.13,-1.03
2026-04-07 22:19:00,2026-04-07 22:19:59,Q08,480.30,131.50,61.40,62.90,99.90,7.40,-0.34,478.70,122.60,57.40,58.30,99.90,8.00,-0.40,478.40,123.40,57.40,58.80,99.90,7.70,-1.34,479.13,125.83,176.20,180.00,99.90,7.70,-2.09
2026-04-07 22:20:00,2026-04-07 22:20:59,Q08,478.30,124.80,58.40,59.30,99.90,8.20,-0.17,479.30,121.00,56.40,58.00,99.90,8.20,-0.54,478.20,122.70,57.40,58.30,99.90,7.50,-0.20,478.60,122.83,172.20,175.60,99.90,7.97,-0.91
2026-04-07 22:21:00,2026-04-07 22:21:59,Q08,480.00,126.30,59.40,60.50,99.90,7.70,-0.34,479.50,123.10,57.40,58.90,99.90,7.60,-0.51,477.30,122.00,57.40,58.20,99.90,7.10,-0.03,478.93,123.80,174.20,177.60,99.90,7.47,-0.89
2026-04-07 22:22:00,2026-04-07 22:22:59,Q08,478.70,126.10,59.40,60.20,99.90,7.70,-0.17,479.80,121.70,56.40,58.00,99.90,8.70,-0.49,478.60,123.10,57.40,58.80,99.90,7.90,-0.66,479.03,123.63,173.20,177.00,99.90,8.10,-1.31
2026-04-07 22:23:00,2026-04-07 22:23:59,Q08,479.90,129.00,60.40,61.80,99.90,7.20,-0.34,478.20,125.70,58.40,59.80,99.90,7.90,-0.37,478.50,123.70,57.40,58.80,99.90,7.80,-0.17,478.87,126.13,176.20,180.40,99.90,7.63,-0.89
2026-04-07 22:24:00,2026-04-07 22:24:59,Q08,479.30,127.90,59.40,60.80,99.90,8.00,-0.17,480.60,125.20,59.40,60.00,99.90,8.90,-0.51,478.60,125.70,58.40,59.80,99.90,8.30,-0.69,479.50,126.27,177.20,180.60,99.90,8.40,-1.37
2026-04-07 22:25:00,2026-04-07 22:25:59,Q08,479.00,130.20,61.40,62.30,99.90,7.10,-0.20,479.80,125.70,58.40,59.90,99.90,7.80,-0.51,479.20,125.40,58.40,59.90,99.90,7.70,-0.06,479.33,127.10,178.20,182.10,99.90,7.53,-0.77
2026-04-07 22:26:00,2026-04-07 22:26:59,Q08,480.80,130.90,61.40,62.40,99.90,7.60,-0.37,479.20,124.20,58.40,59.40,99.90,8.50,-0.37,478.10,124.20,58.40,59.30,99.90,7.90,-0.37,479.37,126.43,178.20,181.10,99.90,8.00,-1.11
2026-04-07 22:27:00,2026-04-07 22:27:59,Q08,480.20,135.40,63.40,64.80,99.90,7.90,-0.20,479.30,128.80,60.40,61.30,99.90,7.20,-0.34,479.70,128.90,60.40,61.30,99.90,7.60,-0.26,479.73,131.03,184.20,187.40,99.90,7.57,-0.80
2026-04-07 22:28:00,2026-04-07 22:28:59,Q08,480.90,131.30,61.40,62.90,99.90,8.00,-0.34,480.40,128.20,60.40,61.40,99.90,8.00,-0.43,477.90,126.20,59.40,60.10,99.90,7.80,0.26,479.73,128.57,181.20,184.40,99.90,7.93,-0.51
2026-04-07 22:29:00,2026-04-07 22:29:59,Q08,480.10,129.20,60.40,61.90,99.90,7.40,-0.31,479.30,126.40,59.40,60.40,99.90,8.40,-0.46,479.60,125.60,58.40,59.90,99.90,7.60,0.03,479.67,127.07,178.20,182.20,99.90,7.80,-0.74
2026-04-07 22:30:00,2026-04-07 22:30:59,Q08,480.60,129.20,60.40,61.90,99.90,7.30,-0.31,480.20,126.70,59.40,60.50,99.90,7.50,-0.43,477.70,124.70,58.40,59.10,99.90,7.50,0.06,479.50,126.87,178.20,181.50,99.90,7.43,-0.69
2026-04-07 22:31:00,2026-04-07 22:31:59,Q08,479.60,132.10,62.40,63.20,99.90,7.10,-0.23,481.00,131.00,62.40,63.00,99.90,7.50,-0.63,478.60,130.10,61.40,62.10,99.90,7.20,0.31,479.73,131.07,186.20,188.30,99.90,7.27,-0.54
2026-04-07 22:32:00,2026-04-07 22:32:59,Q08,479.50,131.10,61.40,62.70,99.90,7.80,-0.11,480.60,126.60,59.40,60.50,99.90,7.80,-0.51,479.70,126.40,59.40,60.40,99.90,7.90,-0.49,479.93,128.03,180.20,183.60,99.90,7.83,-1.11
2026-04-07 22:33:00,2026-04-07 22:33:59,Q08,480.10,134.70,63.40,64.30,99.90,6.40,-0.26,480.90,134.30,63.40,64.30,99.90,7.00,-0.51,478.60,132.50,62.40,63.10,99.90,7.00,0.46,479.87,133.83,189.20,191.70,99.90,6.80,-0.31
2026-04-07 22:34:00,2026-04-07 22:34:59,Q08,479.90,135.50,63.40,64.70,99.90,7.70,-0.17,481.20,130.10,61.40,62.50,99.90,7.80,-0.54,478.90,129.90,60.40,61.70,99.90,7.50,-0.40,480.00,131.83,185.20,188.90,99.90,7.67,-1.11
2026-04-07 22:35:00,2026-04-07 22:35:59,Q08,481.20,135.40,63.40,64.90,99.90,7.10,-0.34,479.30,131.40,61.40,62.70,99.90,7.80,-0.43,478.80,130.90,61.40,62.10,99.90,7.30,-0.23,479.77,132.57,186.20,189.70,99.90,7.40,-1.00
2026-04-07 22:36:00,2026-04-07 22:36:59,Q08,481.00,133.80,62.40,64.00,99.90,8.00,-0.20,479.70,126.60,59.40,60.40,99.90,8.60,-0.34,480.30,127.40,59.40,61.00,99.90,8.30,-1.26,480.33,129.27,181.20,185.40,99.90,8.30,-1.80
2026-04-07 22:37:00,2026-04-07 22:37:59,Q08,480.60,121.70,57.40,58.10,99.90,8.70,-0.37,480.80,115.60,54.50,55.20,99.90,9.70,-0.54,478.80,116.50,54.50,55.40,99.90,8.80,-0.31,480.07,117.93,166.40,168.70,99.90,9.07,-1.23
2026-04-07 22:38:00,2026-04-07 22:38:59,Q08,480.90,122.50,57.40,58.60,99.90,9.50,-0.23,480.40,119.90,56.40,57.10,99.90,9.30,-0.37,480.80,121.40,57.40,58.10,99.90,8.70,-0.26,480.70,121.27,171.20,173.80,99.90,9.17,-0.86
2026-04-07 22:39:00,2026-04-07 22:39:59,Q08,481.50,117.40,55.40,56.30,99.90,9.00,-0.34,481.70,108.60,50.50,51.90,99.90,9.40,-0.54,479.40,109.30,51.50,52.20,99.90,8.60,-1.09,480.87,111.77,157.40,160.40,99.90,9.00,-1.97
2026-04-07 22:40:00,2026-04-07 22:40:59,Q08,480.40,118.90,55.40,56.60,99.90,9.20,-0.17,481.30,114.80,53.50,54.80,99.90,9.40,-0.51,480.60,116.60,54.50,55.70,99.90,8.50,0.09,480.77,116.77,163.40,167.10,99.90,9.03,-0.60
2026-04-07 22:41:00,2026-04-07 22:41:59,Q08,481.10,113.90,53.50,54.40,99.90,9.60,-0.31,482.20,107.70,50.50,51.60,99.90,10.00,-0.51,479.60,108.90,50.50,51.70,99.90,9.10,-0.66,480.97,110.17,154.50,157.70,99.90,9.57,-1.49
2026-04-07 22:42:00,2026-04-07 22:42:59,Q08,480.10,113.90,53.50,54.20,99.90,8.70,-0.26,479.40,110.80,51.50,52.70,99.90,8.60,-0.46,480.10,110.00,51.50,52.80,99.90,8.60,0.26,479.87,111.57,156.50,159.70,99.90,8.63,-0.46
2026-04-07 22:43:00,2026-04-07 22:43:59,Q08,482.10,114.60,53.50,54.90,99.90,8.50,-0.37,480.70,109.60,51.50,52.30,99.90,8.50,-0.43,479.00,109.00,51.50,52.20,99.90,8.40,-0.49,480.60,111.07,156.50,159.40,99.90,8.47,-1.29
2026-04-07 22:44:00,2026-04-07 22:44:59,Q08,482.00,108.90,51.50,52.10,99.90,8.60,-0.40,479.80,104.80,48.50,49.80,99.90,9.00,-0.37,478.90,104.70,48.50,49.70,99.90,9.10,-0.17,480.23,106.13,148.50,151.60,99.90,8.90,-0.94
2026-04-07 22:45:00,2026-04-07 22:45:59,Q08,481.50,114.10,53.50,54.80,99.90,8.30,-0.37,481.10,114.90,53.50,54.80,99.90,9.00,-0.54,478.90,110.20,51.50,52.60,99.90,8.30,0.37,480.50,113.07,158.50,162.20,99.90,8.53,-0.54
2026-04-07 22:46:00,2026-04-07 22:46:59,Q08,481.70,110.20,51.50,52.90,99.90,7.90,-0.37,481.10,105.10,49.50,50.50,99.90,8.60,-0.51,478.90,104.10,48.50,49.70,99.90,8.30,-0.60,480.57,106.47,149.50,153.10,99.90,8.27,-1.49
2026-04-07 22:47:00,2026-04-07 22:47:59,Q08,482.00,114.30,53.50,54.90,99.90,8.50,-0.40,481.20,113.20,53.50,54.40,99.90,8.50,-0.46,479.10,111.20,52.50,53.20,99.90,8.20,0.00,480.77,112.90,159.50,162.50,99.90,8.40,-0.86
2026-04-07 22:48:00,2026-04-07 22:48:59,Q08,482.20,109.80,51.50,52.50,99.90,7.90,-0.34,480.40,101.60,47.50,48.50,99.90,8.90,-0.40,479.80,103.40,48.50,49.30,99.90,7.80,-0.46,480.80,104.93,147.50,150.30,99.90,8.20,-1.20
2026-04-07 22:49:00,2026-04-07 22:49:59,Q08,480.50,112.40,52.50,53.80,99.90,8.60,-0.20,481.30,110.90,51.50,52.90,99.90,9.10,-0.54,480.60,107.90,50.50,51.40,99.90,8.30,-0.09,480.80,110.40,154.50,158.10,99.90,8.67,-0.83
2026-04-07 22:50:00,2026-04-07 22:50:59,Q08,480.30,111.70,52.50,53.30,99.90,8.60,-0.26,481.30,108.50,50.50,51.90,99.90,9.30,-0.54,479.90,110.90,51.50,52.70,99.90,8.30,-0.54,480.50,110.37,154.50,157.90,99.90,8.73,-1.34
2026-04-07 22:51:00,2026-04-07 22:51:59,Q08,481.70,110.00,51.50,52.90,99.90,8.50,-0.34,479.80,107.90,50.50,51.30,99.90,9.30,-0.37,480.00,106.20,49.50,50.90,99.90,8.10,0.17,480.50,108.03,151.50,155.10,99.90,8.63,-0.54
2026-04-07 22:52:00,2026-04-07 22:52:59,Q08,481.00,114.50,53.50,54.80,99.90,8.40,-0.23,481.00,108.20,50.50,51.90,99.90,8.90,-0.49,480.80,110.50,51.50,52.80,99.90,8.10,-0.17,480.93,111.07,155.50,159.50,99.90,8.47,-0.89
2026-04-07 22:53:00,2026-04-07 22:53:59,Q08,482.10,109.30,51.50,52.50,99.90,8.10,-0.37,481.20,103.80,48.50,49.50,99.90,9.20,-0.49,479.10,104.30,48.50,49.80,99.90,8.80,-0.43,480.80,105.80,148.50,151.80,99.90,8.70,-1.29
2026-04-07 22:54:00,2026-04-07 22:54:59,Q08,481.70,111.60,52.50,53.40,99.90,9.30,-0.29,480.10,108.50,50.50,51.80,99.90,8.60,-0.40,480.70,109.60,51.50,52.30,99.90,9.00,-0.23,480.83,109.90,154.50,157.50,99.90,8.97,-0.91
2026-04-07 22:55:00,2026-04-07 22:55:59,Q08,482.20,110.30,52.50,53.00,99.90,9.50,-0.34,481.90,103.20,48.50,49.50,99.90,10.30,-0.46,479.30,105.40,49.50,50.30,99.90,9.10,-0.69,481.13,106.30,150.50,152.80,99.90,9.63,-1.49
2026-04-07 22:56:00,2026-04-07 22:56:59,Q08,482.30,107.70,50.50,51.60,99.90,8.20,-0.37,481.10,106.40,49.50,51.00,99.90,8.90,-0.43,479.20,103.50,48.50,49.30,99.90,8.40,0.06,480.87,105.87,148.50,151.90,99.90,8.50,-0.74
2026-04-07 22:57:00,2026-04-07 22:57:59,Q08,482.60,110.20,52.50,53.00,99.90,8.30,-0.34,480.60,102.50,47.50,49.00,99.90,9.60,-0.37,480.70,104.60,48.50,49.90,99.90,8.50,-0.91,481.30,105.77,148.50,151.90,99.90,8.80,-1.63
2026-04-07 22:58:00,2026-04-07 22:58:59,Q08,481.10,111.60,52.50,53.40,99.90,8.60,-0.20,481.80,105.90,49.50,50.50,99.90,8.80,-0.57,479.40,107.60,50.50,51.30,99.90,7.90,-0.60,480.77,108.37,152.50,155.20,99.90,8.43,-1.37
2026-04-07 22:59:00,2026-04-07 22:59:59,Q08,481.70,112.30,52.50,53.90,99.90,8.60,-0.31,480.30,108.70,50.50,51.80,99.90,9.20,-0.34,480.80,108.00,50.50,51.80,99.90,9.00,0.26,480.93,109.67,153.50,157.50,99.90,8.93,-0.40
2026-04-07 23:00:00,2026-04-07 23:00:59,Q08,482.10,113.90,53.50,54.50,99.90,9.10,-0.40,481.20,108.90,50.50,51.90,99.90,9.20,-0.46,479.00,107.80,50.50,51.30,99.90,8.30,-0.86,480.77,110.20,154.50,157.70,99.90,8.87,-1.71
2026-04-07 23:01:00,2026-04-07 23:01:59,Q08,480.80,111.90,52.50,53.30,99.90,8.10,-0.20,480.80,109.40,51.50,52.30,99.90,8.10,-0.46,480.90,108.70,50.50,51.80,99.90,8.00,0.11,480.83,110.00,154.50,157.40,99.90,8.07,-0.54
2026-04-07 23:02:00,2026-04-07 23:02:59,Q08,480.80,110.70,51.50,52.80,99.90,9.00,-0.26,482.20,105.10,49.50,50.60,99.90,10.10,-0.57,479.20,103.90,48.50,49.30,99.90,9.30,-0.63,480.73,106.57,149.50,152.70,99.90,9.47,-1.46
2026-04-07 23:03:00,2026-04-07 23:03:59,Q08,482.40,107.60,50.50,51.60,99.90,8.90,-0.34,480.40,101.10,47.50,48.50,99.90,9.10,-0.37,479.70,102.80,47.50,48.90,99.90,8.70,-0.77,480.83,103.83,145.50,149.00,99.90,8.90,-1.49
2026-04-07 23:04:00,2026-04-07 23:04:59,Q08,481.90,109.50,51.50,52.40,99.90,8.60,-0.29,480.10,106.20,49.50,50.90,99.90,8.60,-0.43,480.60,104.30,48.50,49.90,99.90,8.50,-0.09,480.87,106.67,149.50,153.20,99.90,8.57,-0.80
2026-04-07 23:05:00,2026-04-07 23:05:59,Q08,482.00,113.10,53.50,54.50,99.90,8.40,-0.40,480.50,111.50,52.50,53.30,99.90,8.60,-0.40,478.90,108.80,50.50,51.60,99.90,8.30,-0.03,480.47,111.13,156.50,159.40,99.90,8.43,-0.83
2026-04-07 23:06:00,2026-04-07 23:06:59,Q08,480.10,116.50,54.50,55.70,99.90,9.40,-0.17,480.90,111.20,52.50,53.30,99.90,10.00,-0.57,480.50,109.90,51.50,52.30,99.90,8.70,-0.91,480.50,112.53,158.50,161.30,99.90,9.37,-1.66
2026-04-07 23:07:00,2026-04-07 23:07:59,Q08,481.20,104.40,49.50,50.00,99.90,9.90,-0.31,479.50,101.50,47.50,48.40,99.90,10.00,-0.37,480.50,100.50,47.50,48.00,99.90,8.80,-0.54,480.40,102.13,144.50,146.40,99.90,9.57,-1.23
2026-04-14 16:45:00,2026-04-14 16:45:59,Q08,465.20,111.70,50.50,51.60,99.90,7.30,-0.31,464.70,107.40,48.50,49.60,99.90,7.40,-0.49,463.30,107.20,48.50,49.50,99.90,6.20,0.66,464.40,108.77,147.50,150.70,99.90,6.97,-0.14
2026-04-14 16:46:00,2026-04-14 16:46:59,Q08,463.60,123.60,55.40,56.90,99.90,7.70,-0.11,464.70,116.70,52.50,53.80,99.90,7.90,-0.51,464.40,117.80,53.50,54.30,99.90,7.30,-0.51,464.23,119.37,161.40,165.00,99.90,7.63,-1.14
2026-04-14 16:47:00,2026-04-14 16:47:59,Q08,466.50,121.10,55.40,56.40,99.90,6.70,-0.31,466.00,121.30,55.40,56.40,99.90,6.90,-0.51,464.30,115.80,52.50,53.40,99.90,6.80,0.71,465.60,119.40,163.30,166.20,99.90,6.80,-0.11
2026-04-14 16:48:00,2026-04-14 16:48:59,Q08,467.70,124.80,56.40,57.90,99.90,6.70,-0.40,465.60,122.70,55.40,56.70,99.90,7.40,-0.40,465.50,121.80,55.40,56.30,99.90,6.40,0.09,466.27,123.10,167.20,170.90,99.90,6.83,-0.71
2026-04-14 16:49:00,2026-04-14 16:49:59,Q08,467.30,120.80,55.40,56.00,99.90,6.80,-0.14,468.20,117.50,53.50,54.80,99.90,7.70,-0.54,467.60,119.60,54.50,55.60,99.90,6.60,0.00,467.70,119.30,163.40,166.40,99.90,7.03,-0.69
2026-04-14 16:50:00,2026-04-14 16:50:59,Q08,470.20,113.00,52.50,53.10,99.90,7.20,-0.34,470.40,112.40,51.50,52.60,99.90,7.40,-0.54,468.30,111.40,50.50,51.90,99.90,7.30,0.74,469.63,112.27,154.50,157.60,99.90,7.30,-0.14
2026-04-14 16:51:00,2026-04-14 16:51:59,Q08,470.60,117.50,53.50,55.00,99.90,6.90,-0.34,469.00,114.10,52.50,53.50,99.90,7.60,-0.43,468.20,114.90,52.50,53.40,99.90,6.70,0.09,469.27,115.50,158.50,161.90,99.90,7.07,-0.69
2026-04-14 16:52:00,2026-04-14 16:52:59,Q08,470.70,117.20,53.50,55.00,99.90,6.50,-0.34,468.90,114.30,52.50,53.40,99.90,6.90,-0.40,468.40,113.20,51.50,52.90,99.90,6.90,0.37,469.33,114.90,157.50,161.30,99.90,6.77,-0.37
2026-04-14 16:53:00,2026-04-14 16:53:59,Q08,469.90,114.90,52.50,53.50,99.90,7.30,-0.17,471.00,114.40,52.50,53.70,99.90,7.50,-0.51,469.70,113.20,51.50,53.00,99.90,6.90,0.20,470.20,114.17,156.50,160.20,99.90,7.23,-0.49
2026-04-14 16:54:00,2026-04-14 16:54:59,Q08,469.60,121.30,55.40,56.70,99.90,6.80,-0.14,470.00,119.90,54.50,55.90,99.90,6.80,-0.49,469.90,119.40,54.50,55.80,99.90,6.60,0.40,469.83,120.20,164.40,168.40,99.90,6.73,-0.23
2026-04-14 16:55:00,2026-04-14 16:55:59,Q08,470.80,113.70,52.50,53.10,99.90,7.40,-0.34,469.40,113.20,51.50,53.00,99.90,7.80,-0.40,468.30,111.90,50.50,51.90,99.90,6.50,0.54,469.50,112.93,154.50,158.00,99.90,7.23,-0.20
2026-04-14 16:56:00,2026-04-14 16:56:59,Q08,469.00,114.00,52.50,53.50,99.90,7.80,-0.14,470.50,109.10,50.50,51.20,99.90,8.10,-0.51,468.90,109.80,50.50,51.00,99.90,7.00,-0.09,469.47,110.97,153.50,155.70,99.90,7.63,-0.74
2026-04-14 16:57:00,2026-04-14 16:57:59,Q08,469.70,112.00,51.50,52.50,99.90,7.40,-0.09,470.80,109.90,50.50,51.20,99.90,7.30,-0.46,470.20,111.00,51.50,52.20,99.90,6.70,0.66,470.23,110.97,153.50,155.90,99.90,7.13,0.11
2026-04-14 16:58:00,2026-04-14 16:58:59,Q08,471.30,113.10,52.50,53.20,99.90,7.60,-0.26,469.80,110.60,50.50,51.60,99.90,8.40,-0.34,470.60,110.60,50.50,51.70,99.90,6.90,0.00,470.57,111.43,153.50,156.50,99.90,7.63,-0.60
2026-04-14 16:59:00,2026-04-14 16:59:59,Q08,470.40,115.80,53.50,54.00,99.90,7.40,-0.26,469.20,117.50,53.50,54.90,99.90,7.20,-0.40,470.10,115.50,53.50,54.00,99.90,6.30,0.89,469.90,116.27,160.50,162.90,99.90,6.97,0.23
2026-04-14 17:00:00,2026-04-14 17:00:59,Q08,469.90,127.00,58.40,59.60,99.90,6.80,-0.20,470.90,127.30,58.40,59.70,99.90,6.80,-0.57,469.20,126.90,58.40,59.10,99.90,6.80,0.69,470.00,127.07,175.20,178.40,99.90,6.80,-0.09
2026-04-14 17:01:00,2026-04-14 17:01:59,Q08,471.50,104.70,47.50,49.00,99.90,7.50,-0.34,470.20,108.40,49.50,50.80,99.90,7.10,-0.40,469.00,104.90,47.50,48.80,99.90,7.10,1.09,470.23,106.00,144.50,148.60,99.90,7.23,0.34
2026-04-14 17:02:00,2026-04-14 17:02:59,Q08,471.20,108.30,49.50,50.90,99.90,6.80,-0.37,470.00,108.90,49.50,50.80,99.90,6.80,-0.46,468.40,106.90,48.50,49.60,99.90,6.90,0.80,469.87,108.03,147.50,151.30,99.90,6.83,-0.03
2026-04-14 17:03:00,2026-04-14 17:03:59,Q08,471.00,123.50,56.40,57.90,99.90,7.40,-0.37,469.90,124.60,57.40,58.20,99.90,7.00,-0.49,468.30,120.70,55.40,56.20,99.90,7.00,1.29,469.73,122.93,169.20,172.30,99.90,7.13,0.43
2026-04-14 17:04:00,2026-04-14 17:04:59,Q08,469.90,108.50,49.50,50.70,99.90,6.90,-0.17,470.00,105.30,48.50,49.30,99.90,7.40,-0.49,470.40,104.90,47.50,48.90,99.90,6.70,-0.23,470.10,106.23,145.50,148.90,99.90,7.00,-0.89
2026-04-14 17:05:00,2026-04-14 17:05:59,Q08,470.50,122.40,56.40,57.30,99.90,7.30,-0.17,469.60,121.80,55.40,56.70,99.90,7.20,-0.40,470.20,121.30,55.40,56.90,99.90,7.00,0.80,470.10,121.83,167.20,170.90,99.90,7.17,0.23
2026-04-14 17:06:00,2026-04-14 17:06:59,Q08,469.90,112.50,51.50,52.50,99.90,7.80,-0.23,470.80,112.30,51.50,52.60,99.90,8.00,-0.54,469.10,111.50,51.50,52.10,99.90,7.40,0.43,469.93,112.10,154.50,157.20,99.90,7.73,-0.34
2026-04-14 17:07:00,2026-04-14 17:07:59,Q08,470.00,113.20,52.50,53.10,99.90,6.50,-0.20,469.50,110.90,50.50,51.60,99.90,7.10,-0.37,470.20,109.80,50.50,51.20,99.90,6.50,0.69,469.90,111.30,153.50,155.90,99.90,6.70,0.11
2026-04-14 17:08:00,2026-04-14 17:08:59,Q08,471.10,114.50,52.50,53.70,99.90,7.40,-0.31,470.10,110.00,50.50,51.70,99.90,7.90,-0.40,469.20,108.30,49.50,50.70,99.90,6.90,-0.20,470.13,110.93,152.50,156.10,99.90,7.40,-0.91
2026-04-14 17:09:00,2026-04-14 17:09:59,Q08,470.60,118.40,54.50,55.50,99.90,7.50,-0.31,470.20,118.50,54.50,55.50,99.90,7.80,-0.51,468.50,116.00,53.50,54.30,99.90,6.90,0.54,469.77,117.63,162.50,165.30,99.90,7.40,-0.29
2026-04-14 17:10:00,2026-04-14 17:10:59,Q08,471.10,111.10,51.50,52.30,99.90,6.80,-0.34,469.30,108.20,49.50,50.70,99.90,7.30,-0.40,469.00,108.20,49.50,50.70,99.90,7.40,0.40,469.80,109.17,150.50,153.70,99.90,7.17,-0.34
2026-04-14 17:11:00,2026-04-14 17:11:59,Q08,469.90,119.60,54.50,55.80,99.90,7.60,-0.23,470.80,118.50,54.50,55.50,99.90,7.80,-0.57,469.10,117.20,53.50,54.90,99.90,7.20,0.60,469.93,118.43,162.50,166.20,99.90,7.53,-0.20
2026-04-14 17:12:00,2026-04-14 17:12:59,Q08,470.80,112.50,51.50,52.60,99.90,7.00,-0.31,468.80,111.90,50.50,51.90,99.90,7.70,-0.37,469.40,111.00,51.50,52.10,99.90,7.50,0.71,469.67,111.80,153.50,156.60,99.90,7.40,0.03
2026-04-14 17:13:00,2026-04-14 17:13:59,Q08,469.00,112.80,51.50,52.50,99.90,7.70,-0.14,470.10,110.00,50.50,51.70,99.90,8.50,-0.54,468.90,110.10,50.50,51.50,99.90,7.80,0.43,469.33,110.97,152.50,155.70,99.90,8.00,-0.26
2026-04-14 17:14:00,2026-04-14 17:14:59,Q08,470.50,107.80,49.50,50.30,99.90,6.90,-0.31,469.00,109.80,50.50,51.10,99.90,7.20,-0.37,469.90,108.30,49.50,50.70,99.90,7.10,1.20,469.80,108.63,149.50,152.10,99.90,7.07,0.51
2026-04-14 17:15:00,2026-04-14 17:15:59,Q08,470.30,121.10,55.40,56.90,99.90,7.40,-0.29,470.30,120.60,55.40,56.40,99.90,7.30,-0.49,468.50,117.10,53.50,54.80,99.90,7.90,0.31,469.70,119.60,164.30,168.10,99.90,7.53,-0.46
2026-04-14 17:16:00,2026-04-14 17:16:59,Q08,471.10,121.10,55.40,57.00,99.90,7.60,-0.31,469.30,119.00,54.50,55.80,99.90,7.70,-0.40,468.70,115.10,52.50,53.80,99.90,7.40,0.51,469.70,118.40,162.40,166.60,99.90,7.57,-0.20
2026-04-14 17:17:00,2026-04-14 17:17:59,Q08,470.10,107.80,49.50,50.30,99.90,7.50,-0.23,470.90,108.70,49.50,50.80,99.90,7.60,-0.54,469.00,105.00,48.50,49.20,99.90,7.60,0.91,470.00,107.17,147.50,150.30,99.90,7.57,0.14
2026-04-14 17:18:00,2026-04-14 17:18:59,Q08,471.00,128.20,59.40,60.30,99.90,7.10,-0.23,469.50,126.10,58.40,59.10,99.90,8.00,-0.37,470.30,122.70,56.40,57.30,99.90,7.80,0.29,470.27,125.67,174.20,176.70,99.90,7.63,-0.31
2026-04-14 17:19:00,2026-04-14 17:19:59,Q08,469.80,115.60,52.50,53.90,99.90,7.10,-0.17,470.60,116.00,53.50,54.50,99.90,7.60,-0.51,470.60,111.70,51.50,52.20,99.90,7.40,1.00,470.33,114.43,157.50,160.60,99.90,7.37,0.31
2026-04-14 17:20:00,2026-04-14 17:20:59,Q08,470.40,123.30,56.40,57.80,99.90,8.10,-0.20,471.50,120.80,55.40,56.50,99.90,7.50,-0.54,469.40,119.50,54.50,55.80,99.90,7.40,0.86,470.43,121.20,166.30,170.10,99.90,7.67,0.11
2026-04-14 17:21:00,2026-04-14 17:21:59,Q08,472.40,121.60,56.40,57.10,99.90,7.70,-0.29,471.50,117.00,54.50,55.10,99.90,8.70,-0.43,469.70,116.50,53.50,54.40,99.90,8.10,0.43,471.20,118.37,164.40,166.60,99.90,8.17,-0.29
2026-04-14 17:22:00,2026-04-14 17:22:59,Q08,470.40,117.50,53.50,55.00,99.90,7.20,-0.14,470.00,117.90,53.50,55.00,99.90,7.30,-0.46,470.90,113.80,52.50,53.10,99.90,7.80,0.57,470.43,116.40,159.50,163.10,99.90,7.43,-0.03
2026-04-14 17:23:00,2026-04-14 17:23:59,Q08,470.40,113.40,52.50,53.10,99.90,7.50,-0.23,469.40,114.90,52.50,53.50,99.90,7.60,-0.40,470.70,113.50,52.50,53.10,99.90,7.50,0.83,470.17,113.93,157.50,159.70,99.90,7.53,0.20
2026-04-14 17:24:00,2026-04-14 17:24:59,Q08,470.00,106.60,48.50,49.80,99.90,7.80,-0.20,470.50,103.70,47.50,48.40,99.90,7.50,-0.49,470.20,104.50,47.50,48.90,99.90,8.20,0.17,470.23,104.93,143.50,147.10,99.90,7.83,-0.51
2026-04-14 17:25:00,2026-04-14 17:25:59,Q08,469.70,117.30,53.50,54.90,99.90,7.20,-0.20,469.80,116.20,53.50,54.40,99.90,7.10,-0.51,468.90,115.90,52.50,53.80,99.90,7.20,1.09,469.47,116.47,159.50,163.10,99.90,7.17,0.37
2026-04-14 17:26:00,2026-04-14 17:26:59,Q08,470.70,119.30,54.50,55.90,99.90,7.90,-0.31,469.60,116.00,53.50,54.40,99.90,8.10,-0.46,468.90,115.00,52.50,53.80,99.90,7.50,0.11,469.73,116.77,160.50,164.10,99.90,7.83,-0.66
2026-04-14 17:27:00,2026-04-14 17:27:59,Q08,470.20,126.20,58.40,59.20,99.90,7.30,-0.17,469.70,127.30,58.40,59.60,99.90,7.50,-0.43,470.50,123.10,56.40,57.80,99.90,7.50,1.03,470.13,125.53,173.20,176.60,99.90,7.43,0.43
2026-04-14 17:28:00,2026-04-14 17:28:59,Q08,470.20,106.50,48.50,49.80,99.90,7.90,-0.20,471.30,102.50,47.50,48.00,99.90,8.20,-0.54,469.80,103.40,47.50,48.30,99.90,7.80,0.37,470.43,104.13,143.50,146.10,99.90,7.97,-0.37
2026-04-14 17:29:00,2026-04-14 17:29:59,Q08,472.80,112.90,51.50,52.90,99.90,7.60,-0.23,471.60,110.20,50.50,51.80,99.90,8.00,-0.37,472.20,109.20,50.50,51.40,99.90,7.70,0.97,472.20,110.77,152.50,156.10,99.90,7.77,0.37
2026-04-14 17:30:00,2026-04-14 17:30:59,Q08,473.30,111.40,51.50,52.50,99.90,7.40,-0.34,471.30,110.90,50.50,51.80,99.90,8.00,-0.37,471.40,110.30,50.50,51.80,99.90,7.10,0.57,472.00,110.87,152.50,156.10,99.90,7.50,-0.14
2026-04-14 17:31:00,2026-04-14 17:31:59,Q08,473.00,112.60,51.50,53.00,99.90,7.10,-0.31,472.90,112.60,51.50,52.90,99.90,7.90,-0.49,470.80,111.20,51.50,52.20,99.90,7.00,0.69,472.23,112.13,154.50,158.10,99.90,7.33,-0.11
2026-04-14 17:32:00,2026-04-14 17:32:59,Q08,472.20,122.40,56.40,57.60,99.90,7.50,-0.17,471.90,123.50,56.40,57.90,99.90,7.10,-0.46,472.70,120.30,55.40,56.60,99.90,6.60,0.94,472.27,122.07,168.20,172.10,99.90,7.07,0.31
2026-04-14 17:33:00,2026-04-14 17:33:59,Q08,472.60,108.90,49.50,51.00,99.90,8.20,-0.17,473.80,109.80,50.50,51.60,99.90,7.80,-0.51,472.20,108.20,49.50,51.00,99.90,8.10,0.91,472.87,108.97,149.50,153.60,99.90,8.03,0.23
2026-04-14 17:34:00,2026-04-14 17:34:59,Q08,473.00,116.30,53.50,54.90,99.90,7.70,-0.23,471.90,113.90,52.50,53.20,99.90,7.10,-0.40,472.50,112.70,51.50,52.90,99.90,7.50,1.06,472.47,114.30,157.50,161.00,99.90,7.43,0.43
2026-04-14 17:35:00,2026-04-14 17:35:59,Q08,473.60,122.80,56.40,57.70,99.90,7.50,-0.34,472.60,121.60,56.40,57.10,99.90,7.40,-0.46,470.90,119.10,54.50,55.90,99.90,7.70,1.09,472.37,121.17,167.30,170.70,99.90,7.53,0.29
2026-04-14 17:36:00,2026-04-14 17:36:59,Q08,473.70,113.80,52.50,53.40,99.90,6.70,-0.29,472.20,114.40,52.50,53.80,99.90,7.50,-0.34,472.90,112.90,51.50,52.90,99.90,7.10,1.14,472.93,113.70,156.50,160.10,99.90,7.10,0.51
2026-04-14 17:37:00,2026-04-14 17:37:59,Q08,472.60,117.40,54.50,55.20,99.90,7.40,-0.14,473.60,117.60,54.50,55.30,99.90,8.00,-0.51,472.70,116.00,53.50,54.80,99.90,7.60,0.57,472.97,117.00,162.50,165.30,99.90,7.67,-0.09
2026-04-14 17:38:00,2026-04-14 17:38:59,Q08,474.20,110.20,51.50,52.10,99.90,7.40,-0.23,472.60,110.60,50.50,51.90,99.90,8.10,-0.31,473.30,109.30,50.50,51.60,99.90,7.50,0.57,473.37,110.03,152.50,155.60,99.90,7.67,0.03
2026-04-14 17:39:00,2026-04-14 17:39:59,Q08,472.80,124.50,57.40,58.50,99.90,7.10,-0.14,473.50,126.60,58.40,59.60,99.90,7.30,-0.51,472.90,122.20,56.40,57.60,99.90,7.30,1.20,473.07,124.43,172.20,175.70,99.90,7.23,0.54
2026-04-14 17:40:00,2026-04-14 17:40:59,Q08,472.70,116.60,53.50,54.80,99.90,7.10,-0.17,473.50,113.50,52.50,53.40,99.90,8.00,-0.49,473.00,112.00,51.50,53.00,99.90,7.00,-0.17,473.07,114.03,157.50,161.20,99.90,7.37,-0.83
2026-04-14 17:41:00,2026-04-14 17:41:59,Q08,473.10,119.50,55.40,56.30,99.90,7.60,-0.23,472.20,121.00,56.40,57.10,99.90,7.90,-0.40,472.90,119.30,55.40,56.20,99.90,7.10,0.77,472.73,119.93,167.20,169.60,99.90,7.53,0.14
2026-04-14 17:42:00,2026-04-14 17:42:59,Q08,473.40,118.40,54.50,55.80,99.90,7.30,-0.31,471.70,117.00,54.50,55.10,99.90,7.30,-0.37,472.70,117.10,54.50,55.20,99.90,6.90,0.54,472.60,117.50,163.50,166.10,99.90,7.17,-0.14
2026-04-14 17:43:00,2026-04-14 17:43:59,Q08,472.50,114.10,52.50,53.80,99.90,7.50,-0.14,473.20,112.60,51.50,53.00,99.90,8.10,-0.51,472.70,109.80,50.50,51.40,99.90,7.20,0.20,472.80,112.17,154.50,158.20,99.90,7.60,-0.46
2026-04-14 17:44:00,2026-04-14 17:44:59,Q08,472.70,122.70,56.40,57.60,99.90,7.40,-0.31,473.30,122.00,56.40,57.70,99.90,7.40,-0.54,471.70,121.20,55.40,57.00,99.90,7.30,0.66,472.57,121.97,168.20,172.30,99.90,7.37,-0.20
2026-04-14 17:45:00,2026-04-14 17:45:59,Q08,473.20,111.80,51.50,52.50,99.90,8.20,-0.26,471.60,107.50,49.50,50.40,99.90,8.10,-0.34,472.40,108.90,49.50,51.00,99.90,8.10,-0.11,472.40,109.40,150.50,153.90,99.90,8.13,-0.71
2026-04-14 17:46:00,2026-04-14 17:46:59,Q08,474.20,122.60,56.40,57.80,99.90,7.90,-0.37,472.00,123.10,57.40,58.10,99.90,7.10,-0.43,471.60,121.70,55.40,57.00,99.90,7.60,0.97,472.60,122.47,169.20,172.90,99.90,7.53,0.17
2026-04-14 17:47:00,2026-04-14 17:47:59,Q08,472.50,114.60,52.50,53.80,99.90,7.50,-0.14,473.00,109.20,50.50,51.60,99.90,7.40,-0.46,473.20,108.70,50.50,51.10,99.90,7.10,-0.34,472.90,110.83,153.50,156.50,99.90,7.33,-0.94
2026-04-14 17:48:00,2026-04-14 17:48:59,Q08,473.40,114.30,52.50,53.90,99.90,7.80,-0.31,473.40,115.20,53.50,54.40,99.90,7.80,-0.49,471.60,113.50,52.50,53.20,99.90,7.00,0.11,472.80,114.33,158.50,161.50,99.90,7.53,-0.69
2026-04-14 17:49:00,2026-04-14 17:49:59,Q08,473.30,120.80,55.40,56.80,99.90,6.90,-0.26,472.20,118.60,54.50,55.70,99.90,7.10,-0.40,473.20,118.80,54.50,55.80,99.90,6.50,0.57,472.90,119.40,164.40,168.30,99.90,6.83,-0.09
2026-04-14 17:50:00,2026-04-14 17:50:59,Q08,472.70,116.70,53.50,54.80,99.90,7.30,-0.23,473.30,115.60,53.50,54.40,99.90,7.70,-0.54,471.80,112.50,51.50,52.80,99.90,7.30,0.06,472.60,114.93,158.50,162.00,99.90,7.43,-0.71
2026-04-14 17:51:00,2026-04-14 17:51:59,Q08,473.80,116.00,53.50,54.90,99.90,7.30,-0.37,471.90,113.90,52.50,53.20,99.90,7.80,-0.29,472.50,112.70,51.50,52.90,99.90,6.90,0.74,472.73,114.20,157.50,161.00,99.90,7.33,0.09
2026-04-14 17:52:00,2026-04-14 17:52:59,Q08,474.10,122.20,56.40,57.80,99.90,7.30,-0.34,472.20,117.90,54.50,55.20,99.90,8.00,-0.31,472.50,118.00,54.50,55.70,99.90,7.50,-0.20,472.93,119.37,165.40,168.70,99.90,7.60,-0.86
2026-04-14 17:53:00,2026-04-14 17:53:59,Q08,472.80,128.10,59.40,60.40,99.90,7.50,-0.26,471.60,128.20,59.40,60.30,99.90,7.50,-0.43,472.90,125.00,58.40,59.00,99.90,7.30,0.57,472.43,127.10,177.20,179.70,99.90,7.43,-0.11
2026-04-14 17:54:00,2026-04-14 17:54:59,Q08,472.60,126.70,58.40,59.50,99.90,7.60,-0.26,473.30,124.50,57.40,58.70,99.90,7.30,-0.54,471.50,122.70,56.40,57.50,99.90,7.10,0.09,472.47,124.63,172.20,175.70,99.90,7.33,-0.71
2026-04-14 17:55:00,2026-04-14 17:55:59,Q08,473.80,127.00,59.40,60.10,99.90,7.40,-0.34,473.00,120.50,55.40,56.80,99.90,7.60,-0.46,471.60,122.40,56.40,57.50,99.90,7.50,-0.20,472.80,123.30,171.20,174.40,99.90,7.50,-1.00
2026-04-14 17:56:00,2026-04-14 17:56:59,Q08,474.70,123.70,57.40,58.30,99.90,7.50,-0.46,472.80,121.10,56.40,57.10,99.90,8.00,-0.23,472.70,119.90,55.40,56.20,99.90,6.70,0.74,473.40,121.57,169.20,171.60,99.90,7.40,0.06
2026-04-14 17:57:00,2026-04-14 17:57:59,Q08,474.40,127.60,59.40,60.20,99.90,7.10,-0.31,472.40,122.20,56.40,57.60,99.90,7.80,-0.37,472.90,124.60,57.40,58.50,99.90,7.40,-0.31,473.23,124.80,173.20,176.30,99.90,7.43,-1.00
2026-04-14 17:58:00,2026-04-14 17:58:59,Q08,474.20,129.10,60.40,61.10,99.90,6.80,-0.26,472.30,125.10,58.40,59.00,99.90,7.10,-0.34,473.50,123.50,57.40,58.20,99.90,7.10,0.54,473.33,125.90,176.20,178.30,99.90,7.00,-0.06
2026-04-14 17:59:00,2026-04-14 17:59:59,Q08,474.40,121.70,56.40,57.40,99.90,7.70,-0.20,472.60,116.90,53.50,54.80,99.90,9.20,-0.37,473.80,117.10,54.50,55.30,99.90,7.30,-0.06,473.60,118.57,164.40,167.50,99.90,8.07,-0.63
2026-04-14 18:00:00,2026-04-14 18:00:59,Q08,473.10,107.60,49.50,50.60,99.90,8.00,-0.14,474.20,108.00,50.50,51.20,99.90,7.30,-0.54,473.00,106.30,49.50,50.10,99.90,7.70,1.09,473.43,107.30,149.50,151.90,99.90,7.67,0.40
2026-04-14 18:01:00,2026-04-14 18:01:59,Q08,473.70,118.00,54.50,55.80,99.90,7.20,-0.17,474.40,118.70,54.50,55.90,99.90,7.60,-0.51,473.70,116.10,53.50,54.90,99.90,6.80,0.54,473.93,117.60,162.50,166.60,99.90,7.20,-0.14
2026-04-14 18:02:00,2026-04-14 18:02:59,Q08,474.20,118.90,54.50,55.90,99.90,7.20,-0.23,473.30,122.80,56.40,57.70,99.90,7.10,-0.46,474.20,118.60,54.50,55.90,99.90,7.20,1.03,473.90,120.10,165.40,169.50,99.90,7.17,0.34
2026-04-14 18:03:00,2026-04-14 18:03:59,Q08,473.90,121.50,56.40,57.20,99.90,7.30,-0.17,473.40,119.70,55.40,56.30,99.90,7.60,-0.43,474.30,118.40,54.50,55.90,99.90,7.40,0.23,473.87,119.87,166.30,169.40,99.90,7.43,-0.37
2026-04-14 18:04:00,2026-04-14 18:04:59,Q08,474.60,113.30,52.50,53.60,99.90,7.70,-0.26,474.30,112.90,52.50,53.10,99.90,7.40,-0.51,472.10,110.40,50.50,51.90,99.90,6.80,0.71,473.67,112.20,155.50,158.60,99.90,7.30,-0.06
2026-04-14 18:05:00,2026-04-14 18:05:59,Q08,474.90,113.70,52.50,53.60,99.90,7.30,-0.31,472.70,110.50,50.50,51.90,99.90,8.00,-0.34,472.90,108.80,49.50,51.00,99.90,7.30,-0.11,473.50,111.00,152.50,156.50,99.90,7.53,-0.77
2026-04-14 18:06:00,2026-04-14 18:06:59,Q08,473.90,109.40,50.50,51.60,99.90,7.80,-0.17,472.90,110.70,50.50,51.90,99.90,7.90,-0.43,474.30,109.20,50.50,51.70,99.90,7.40,0.77,473.70,109.77,151.50,155.20,99.90,7.70,0.17
2026-04-14 18:07:00,2026-04-14 18:07:59,Q08,473.90,111.90,51.50,52.50,99.90,7.70,-0.17,472.80,109.90,50.50,51.40,99.90,8.10,-0.37,474.20,107.30,49.50,50.70,99.90,7.10,-0.03,473.63,109.70,151.50,154.60,99.90,7.63,-0.57
2026-04-14 18:08:00,2026-04-14 18:08:59,Q08,474.00,110.10,51.50,52.10,99.90,8.40,-0.20,472.80,110.80,50.50,51.90,99.90,8.00,-0.40,474.20,108.10,50.50,51.20,99.90,7.30,0.77,473.67,109.67,152.50,155.20,99.90,7.90,0.17
2026-04-14 18:09:00,2026-04-14 18:09:59,Q08,473.00,121.60,56.40,57.20,99.90,8.20,-0.11,473.90,116.30,53.50,54.90,99.90,7.70,-0.51,473.50,118.10,55.00,55.80,100.00,7.50,0.00,473.47,118.67,164.90,167.90,99.93,7.80,-0.63
2026-04-14 18:10:00,2026-04-14 18:10:59,Q08,475.30,119.10,55.40,56.50,99.90,7.70,-0.31,472.70,118.30,54.50,55.70,99.90,7.10,-0.31,473.50,116.90,53.50,54.90,99.90,7.20,0.91,473.83,118.10,163.40,167.10,99.90,7.33,0.29
2026-04-14 18:11:00,2026-04-14 18:11:59,Q08,473.40,114.50,52.50,53.90,99.90,8.10,-0.23,474.00,113.90,52.50,53.60,99.90,8.30,-0.51,471.50,113.60,52.50,53.20,99.90,7.60,-0.26,472.97,114.00,157.50,160.70,99.90,8.00,-1.00
2026-04-14 18:12:00,2026-04-14 18:12:59,Q08,472.30,111.30,51.50,52.40,99.90,7.90,-0.20,471.80,107.00,49.50,50.40,99.90,8.10,-0.46,472.50,107.10,49.50,50.50,99.90,8.00,-0.06,472.20,108.47,150.50,153.30,99.90,8.00,-0.71
2026-04-14 18:13:00,2026-04-14 18:13:59,Q08,473.50,128.80,59.40,60.50,99.90,6.60,-0.31,471.40,125.90,57.40,58.90,99.90,7.10,-0.31,472.10,122.60,56.40,57.60,99.90,6.60,0.43,472.33,125.77,173.20,177.00,99.90,6.77,-0.20
2026-04-14 18:14:00,2026-04-14 18:14:59,Q08,472.10,121.60,56.40,57.10,99.90,7.90,-0.26,472.60,118.60,54.50,55.70,99.90,7.50,-0.57,470.50,117.80,53.50,55.00,99.90,7.70,0.09,471.73,119.33,164.40,167.80,99.90,7.70,-0.74
2026-04-14 18:15:00,2026-04-14 18:15:59,Q08,473.00,117.30,54.50,55.30,99.90,6.50,-0.29,471.20,116.30,53.50,54.60,99.90,7.20,-0.40,472.30,113.30,52.50,53.30,99.90,6.80,0.66,472.17,115.63,160.50,163.20,99.90,6.83,-0.03
2026-04-14 18:16:00,2026-04-14 18:16:59,Q08,473.70,113.70,52.50,53.40,99.90,8.10,-0.37,472.50,111.90,51.50,52.40,99.90,7.80,-0.46,470.40,110.10,50.50,51.70,99.90,7.60,0.26,472.20,111.90,154.50,157.50,99.90,7.83,-0.57
2026-04-14 18:17:00,2026-04-14 18:17:59,Q08,472.00,121.80,56.40,57.10,99.90,7.20,-0.23,472.90,118.10,54.50,55.70,99.90,7.00,-0.57,470.60,117.70,53.50,55.00,99.90,6.90,0.40,471.83,119.20,164.40,167.80,99.90,7.03,-0.40
2026-04-14 18:18:00,2026-04-14 18:18:59,Q08,472.10,123.30,57.40,58.10,99.90,7.10,-0.14,472.60,122.50,56.40,57.60,99.90,7.50,-0.51,472.10,120.50,55.40,56.60,99.90,7.20,0.20,472.27,122.10,169.20,172.30,99.90,7.27,-0.46
2026-04-14 18:19:00,2026-04-14 18:19:59,Q08,473.20,114.90,52.50,53.90,99.90,7.30,-0.37,471.50,115.00,53.50,54.20,99.90,7.30,-0.37,471.10,112.40,51.50,52.80,99.90,6.80,0.09,471.93,114.10,157.50,160.90,99.90,7.13,-0.66
2026-04-14 18:20:00,2026-04-14 18:20:59,Q08,473.30,117.40,54.50,55.30,99.90,7.30,-0.31,471.20,116.50,53.50,54.60,99.90,6.80,-0.34,471.00,115.60,53.50,54.20,99.90,6.60,0.80,471.83,116.50,161.50,164.10,99.90,6.90,0.14
2026-04-14 18:21:00,2026-04-14 18:21:59,Q08,473.70,114.40,52.50,53.90,99.90,7.00,-0.34,471.30,110.90,50.50,51.80,99.90,7.60,-0.31,471.60,108.90,49.50,50.90,99.90,7.20,-0.11,472.20,111.40,152.50,156.60,99.90,7.27,-0.77
2026-04-14 18:22:00,2026-04-14 18:22:59,Q08,473.50,133.00,61.40,62.90,99.90,7.30,-0.43,471.10,132.90,61.40,62.20,99.90,6.90,-0.37,470.50,129.30,59.40,60.60,99.90,7.10,0.74,471.70,131.73,182.20,185.70,99.90,7.10,-0.06
2026-04-14 18:23:00,2026-04-14 18:23:59,Q08,472.80,113.60,52.50,53.30,99.90,7.20,-0.29,471.00,113.40,52.50,53.20,99.90,7.10,-0.34,471.60,110.50,50.50,51.80,99.90,6.80,0.66,471.80,112.50,155.50,158.30,99.90,7.03,0.03
2026-04-14 18:24:00,2026-04-14 18:24:59,Q08,471.90,124.60,57.40,58.40,99.90,7.50,-0.23,472.70,122.20,56.40,57.60,99.90,7.30,-0.54,470.20,120.80,55.40,56.40,99.90,6.50,0.26,471.60,122.53,169.20,172.40,99.90,7.10,-0.51
2026-04-14 18:25:00,2026-04-14 18:25:59,Q08,473.50,115.20,53.50,54.40,99.90,7.20,-0.34,471.20,114.00,52.50,53.70,99.90,7.20,-0.34,471.80,111.50,51.50,52.30,99.90,7.10,0.57,472.17,113.57,157.50,160.40,99.90,7.17,-0.11
2026-04-14 18:26:00,2026-04-14 18:26:59,Q08,472.90,116.00,53.50,54.80,99.90,7.40,-0.29,471.00,114.40,52.50,53.70,99.90,7.00,-0.34,471.90,114.50,52.50,53.70,99.90,6.90,0.23,471.93,114.97,158.50,162.20,99.90,7.10,-0.40
2026-04-14 18:27:00,2026-04-14 18:27:59,Q08,473.70,115.10,53.50,54.40,99.90,7.40,-0.43,471.50,113.60,52.50,53.20,99.90,7.40,-0.40,470.50,111.20,51.50,52.20,99.90,7.50,0.43,471.90,113.30,157.50,159.80,99.90,7.43,-0.40
2026-04-14 18:28:00,2026-04-14 18:28:59,Q08,472.60,112.20,51.50,52.90,99.90,7.20,-0.26,472.20,112.80,51.50,52.90,99.90,7.20,-0.49,470.40,109.40,50.50,51.20,99.90,6.70,0.94,471.73,111.47,153.50,157.00,99.90,7.03,0.20
2026-04-14 18:29:00,2026-04-14 18:29:59,Q08,473.60,120.70,55.40,56.80,99.90,7.40,-0.40,471.80,115.10,53.50,54.20,99.90,7.80,-0.46,470.50,116.70,53.50,54.50,99.90,7.00,0.14,471.97,117.50,162.40,165.50,99.90,7.40,-0.71
2026-04-14 18:30:00,2026-04-14 18:30:59,Q08,471.40,120.60,55.40,56.50,99.90,6.50,-0.26,472.10,121.50,56.40,57.10,99.90,6.70,-0.57,470.70,119.10,54.50,55.90,99.90,7.00,0.80,471.40,120.40,166.30,169.50,99.90,6.73,-0.03
2026-04-14 18:31:00,2026-04-14 18:31:59,Q08,473.80,114.30,52.50,53.90,99.90,8.20,-0.34,471.80,111.30,51.50,52.30,99.90,8.10,-0.34,470.80,111.50,51.50,52.20,99.90,7.20,0.03,472.13,112.37,155.50,158.40,99.90,7.83,-0.66
2026-04-14 18:32:00,2026-04-14 18:32:59,Q08,474.30,111.50,51.50,52.60,99.90,8.00,-0.31,472.20,111.10,51.50,52.40,99.90,7.90,-0.40,472.20,109.60,50.50,51.40,99.90,7.40,1.23,472.90,110.73,153.50,156.40,99.90,7.77,0.51
2026-04-14 18:33:00,2026-04-14 18:33:59,Q08,473.80,116.00,53.50,54.90,99.90,7.70,-0.20,472.80,112.70,51.50,52.90,99.90,6.90,-0.40,473.70,114.30,52.50,53.90,99.90,7.70,0.06,473.43,114.33,157.50,161.70,99.90,7.43,-0.54
2026-04-14 18:34:00,2026-04-14 18:34:59,Q08,475.10,111.10,51.50,52.70,99.90,7.00,-0.34,472.50,110.50,50.50,51.90,99.90,7.20,-0.37,472.00,108.10,49.50,51.00,99.90,7.30,0.86,473.20,109.90,151.50,155.60,99.90,7.17,0.14
2026-04-14 18:35:00,2026-04-14 18:35:59,Q08,473.70,122.20,56.40,57.70,99.90,7.70,-0.11,472.70,115.40,53.50,54.30,99.90,7.10,-0.46,473.90,116.20,53.50,54.90,99.90,7.50,0.00,473.43,117.93,163.40,166.90,99.90,7.43,-0.57
2026-04-14 18:36:00,2026-04-14 18:36:59,Q08,473.30,116.90,53.50,54.90,99.90,8.20,-0.14,474.60,114.10,53.50,54.00,99.90,7.90,-0.57,472.30,112.20,51.50,52.90,99.90,7.30,0.29,473.40,114.40,158.50,161.80,99.90,7.80,-0.43
2026-04-14 18:37:00,2026-04-14 18:37:59,Q08,474.60,108.20,50.50,51.20,99.90,7.90,-0.29,472.60,110.40,50.50,51.90,99.90,8.60,-0.37,473.50,108.60,50.50,51.10,99.90,8.10,1.00,473.57,109.07,151.50,154.20,99.90,8.20,0.34
2026-04-14 18:38:00,2026-04-14 18:38:59,Q08,474.20,118.50,54.50,55.90,99.90,7.20,-0.26,472.90,113.50,52.50,53.30,99.90,7.60,-0.43,473.00,114.80,52.50,53.90,99.90,7.30,-0.20,473.37,115.60,159.50,163.10,99.90,7.37,-0.89
2026-04-14 18:39:00,2026-04-14 18:39:59,Q08,473.80,120.20,55.40,56.80,99.90,7.70,-0.17,473.60,118.90,54.50,55.80,99.90,7.50,-0.49,473.80,119.00,55.40,56.30,99.90,7.20,0.54,473.73,119.37,165.30,168.90,99.90,7.47,-0.11
2026-04-14 18:40:00,2026-04-14 18:40:59,Q08,473.40,110.40,51.50,52.00,99.90,7.70,-0.17,472.70,104.80,48.50,49.10,99.90,8.20,-0.43,473.30,106.20,49.50,50.10,99.90,7.50,-0.31,473.13,107.13,149.50,151.20,99.90,7.80,-0.91
2026-04-14 18:41:00,2026-04-14 18:41:59,Q08,474.80,128.00,59.40,60.70,99.90,7.30,-0.34,472.40,124.60,57.40,58.50,99.90,7.40,-0.34,472.90,123.90,57.40,58.10,99.90,7.00,-0.17,473.37,125.50,174.20,177.30,99.90,7.23,-0.86
2026-04-14 18:42:00,2026-04-14 18:42:59,Q08,473.30,118.40,54.50,55.80,99.90,7.50,-0.26,473.70,115.50,53.50,54.40,99.90,7.90,-0.60,471.80,116.10,53.50,54.60,99.90,7.50,0.60,472.93,116.67,161.50,164.80,99.90,7.63,-0.26
2026-04-14 18:43:00,2026-04-14 18:43:59,Q08,473.10,127.00,59.40,60.10,99.90,7.30,-0.23,473.90,124.20,57.40,58.70,99.90,7.10,-0.57,472.20,124.50,57.40,58.50,99.90,6.90,-0.51,473.07,125.23,174.20,177.30,99.90,7.10,-1.31
2026-04-14 18:44:00,2026-04-14 18:44:59,Q08,473.10,127.60,59.40,60.10,99.90,6.90,-0.14,472.10,122.20,56.40,57.60,99.90,8.30,-0.40,473.50,121.70,56.40,57.20,99.90,6.90,-0.14,472.90,123.83,172.20,174.90,99.90,7.37,-0.69
2026-04-14 18:45:00,2026-04-14 18:45:59,Q08,473.90,129.40,60.40,61.00,99.90,7.10,-0.29,473.60,123.40,57.40,58.20,99.90,7.10,-0.51,471.60,123.40,56.40,57.90,99.90,7.00,-0.14,473.03,125.40,174.20,177.10,99.90,7.07,-0.94
2026-04-14 18:46:00,2026-04-14 18:46:59,Q08,474.70,126.80,58.40,59.70,99.90,7.40,-0.37,472.50,125.90,58.40,59.00,99.90,6.80,-0.34,472.70,124.40,57.40,58.50,99.90,7.20,0.40,473.30,125.70,174.20,177.20,99.90,7.13,-0.31
2026-04-14 18:47:00,2026-04-14 18:47:59,Q08,474.30,126.30,58.40,59.70,99.90,7.10,-0.34,474.20,125.50,58.40,59.20,99.90,7.00,-0.54,472.20,124.30,57.40,58.50,99.90,7.00,0.60,473.57,125.37,174.20,177.40,99.90,7.03,-0.29
2026-04-14 18:48:00,2026-04-14 18:48:59,Q08,474.80,112.70,52.50,53.10,99.90,7.50,-0.34,473.20,110.70,51.50,52.00,99.90,8.20,-0.37,471.80,109.70,50.50,51.30,99.90,7.20,0.23,473.27,111.03,154.50,156.40,99.90,7.63,-0.49
2026-04-14 18:49:00,2026-04-14 18:49:59,Q08,473.20,115.70,53.50,54.40,99.90,7.40,-0.20,474.10,114.00,53.50,54.00,99.90,7.50,-0.51,473.00,112.60,51.50,53.00,99.90,7.20,0.34,473.43,114.10,158.50,161.40,99.90,7.37,-0.37
2026-04-14 18:50:00,2026-04-14 18:50:59,Q08,473.10,123.10,57.40,58.20,99.90,7.10,-0.17,474.10,119.00,55.40,56.40,99.90,7.70,-0.54,472.80,119.80,55.40,56.20,99.90,7.30,-0.14,473.33,120.63,168.20,170.80,99.90,7.37,-0.86
2026-04-14 18:51:00,2026-04-14 18:51:59,Q08,473.10,119.30,55.40,56.30,99.90,7.40,-0.17,473.90,118.60,54.50,55.80,99.90,6.90,-0.54,473.10,118.30,54.50,55.80,99.90,7.20,0.37,473.37,118.73,164.40,167.90,99.90,7.17,-0.34
2026-04-14 18:52:00,2026-04-14 18:52:59,Q08,473.40,111.80,51.50,52.50,99.90,8.00,-0.20,474.60,107.40,49.50,50.70,99.90,7.70,-0.57,472.50,108.40,49.50,51.00,99.90,7.20,-0.23,473.50,109.20,150.50,154.20,99.90,7.63,-1.00
2026-04-14 18:53:00,2026-04-14 18:53:59,Q08,473.10,122.80,56.40,57.70,99.90,7.70,-0.11,472.90,121.50,56.40,57.10,99.90,7.40,-0.51,473.50,118.60,54.50,55.80,99.90,7.30,0.40,473.17,120.97,167.30,170.60,99.90,7.47,-0.23
2026-04-14 18:54:00,2026-04-14 18:54:59,Q08,473.70,122.60,56.40,57.70,99.90,7.30,-0.17,474.60,121.20,56.40,57.40,99.90,7.50,-0.51,473.40,120.00,55.40,56.80,99.90,6.70,0.00,473.90,121.27,168.20,171.90,99.90,7.17,-0.69
2026-04-14 18:55:00,2026-04-14 18:55:59,Q08,474.30,125.90,58.40,59.20,99.90,7.40,-0.23,473.30,120.60,55.40,56.80,99.90,7.40,-0.40,473.80,120.70,55.40,56.80,99.90,6.80,-0.89,473.80,122.40,169.20,172.80,99.90,7.20,-1.51
2026-04-14 18:56:00,2026-04-14 18:56:59,Q08,475.00,120.70,56.40,57.00,99.90,7.60,-0.34,473.00,119.40,55.40,56.30,99.90,7.40,-0.43,472.70,114.90,52.50,53.80,99.90,7.60,0.49,473.57,118.33,164.30,167.10,99.90,7.53,-0.29
2026-04-14 18:57:00,2026-04-14 18:57:59,Q08,475.10,118.50,55.40,56.00,99.90,7.70,-0.29,472.70,110.70,50.50,51.90,99.90,7.40,-0.34,473.50,113.70,52.50,53.40,99.90,7.50,-0.49,473.77,114.30,158.40,161.30,99.90,7.53,-1.11
2026-04-14 18:58:00,2026-04-14 18:58:59,Q08,475.40,119.80,55.40,56.50,99.90,7.50,-0.46,472.80,117.80,54.50,55.20,99.90,7.00,-0.37,472.30,115.40,53.50,54.30,99.90,7.50,0.00,473.50,117.67,163.40,166.00,99.90,7.33,-0.83
