Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-14 18:59:00,2026-04-14 18:59:59,Q08,474.10,127.90,59.40,60.20,99.90,7.00,-0.29,474.20,120.50,55.40,56.90,99.90,7.30,-0.57,472.30,123.40,57.40,58.10,99.90,7.10,-0.09,473.53,123.93,172.20,175.20,99.90,7.13,-0.94
2026-04-14 19:00:00,2026-04-14 19:00:59,Q08,474.20,109.80,50.50,51.70,99.90,6.90,-0.31,473.20,105.00,48.50,49.70,99.90,7.50,-0.46,471.50,104.90,47.50,49.00,99.90,7.20,-0.57,472.97,106.57,146.50,150.40,99.90,7.20,-1.34
2026-04-14 19:01:00,2026-04-14 19:01:59,Q08,473.90,121.30,56.40,57.20,99.90,7.00,-0.26,474.30,120.80,55.40,56.90,99.90,7.30,-0.54,473.10,120.80,55.40,56.80,99.90,7.50,0.49,473.77,120.97,167.20,170.90,99.90,7.27,-0.31
2026-04-14 19:02:00,2026-04-14 19:02:59,Q08,474.20,121.80,56.40,57.40,99.90,7.20,-0.26,474.30,116.90,53.50,55.00,99.90,7.10,-0.54,472.70,118.50,54.50,55.70,99.90,7.60,-0.29,473.73,119.07,164.40,168.10,99.90,7.30,-1.09
2026-04-14 19:03:00,2026-04-14 19:03:59,Q08,475.00,125.30,58.40,59.40,99.90,7.20,-0.31,472.70,123.40,57.40,58.10,99.90,6.50,-0.37,473.30,122.10,56.40,57.70,99.90,6.70,0.23,473.67,123.60,172.20,175.20,99.90,6.80,-0.46
2026-04-14 19:04:00,2026-04-14 19:04:59,Q08,473.70,107.30,49.50,50.60,99.90,8.00,-0.14,474.40,104.10,48.50,49.30,99.90,7.90,-0.49,473.10,105.40,48.50,49.70,99.90,7.30,-0.23,473.73,105.60,146.50,149.60,99.90,7.73,-0.86
2026-04-14 19:05:00,2026-04-14 19:05:59,Q08,475.20,116.40,54.50,55.10,99.90,6.90,-0.40,473.20,115.70,53.50,54.40,99.90,7.40,-0.43,472.40,112.90,51.50,52.90,99.90,7.10,0.40,473.60,115.00,159.50,162.40,99.90,7.13,-0.43
2026-04-14 19:06:00,2026-04-14 19:06:59,Q08,474.40,124.20,57.40,58.80,99.90,7.70,-0.26,472.60,118.70,54.50,55.70,99.90,7.00,-0.34,473.70,117.90,54.50,55.30,99.90,7.10,-0.34,473.57,120.27,166.40,169.80,99.90,7.27,-0.94
2026-04-14 19:07:00,2026-04-14 19:07:59,Q08,474.00,122.50,56.40,57.80,99.90,7.70,-0.29,474.20,118.20,54.50,55.90,99.90,6.70,-0.54,472.40,117.70,54.50,55.20,99.90,7.00,0.20,473.53,119.47,165.40,168.90,99.90,7.13,-0.63
2026-04-14 19:08:00,2026-04-14 19:08:59,Q08,475.90,125.50,58.40,59.40,99.90,6.80,-0.31,473.60,118.40,54.50,55.80,99.90,7.30,-0.43,474.30,118.20,54.50,55.90,99.90,7.20,-0.66,474.60,120.70,167.40,171.10,99.90,7.10,-1.40
2026-04-14 19:09:00,2026-04-14 19:09:59,Q08,473.80,117.90,54.50,55.30,99.90,7.70,-0.26,474.00,115.30,53.50,54.50,99.90,7.80,-0.49,474.20,116.00,53.50,55.00,99.90,7.60,-0.20,474.00,116.40,161.50,164.80,99.90,7.70,-0.94
2026-04-14 19:10:00,2026-04-14 19:10:59,Q08,474.60,133.10,62.40,63.00,99.90,6.80,-0.20,473.20,128.20,59.40,60.50,99.90,7.10,-0.40,474.20,128.90,59.40,60.70,99.90,6.70,-0.37,474.00,130.07,181.20,184.20,99.90,6.87,-0.97
2026-04-14 19:11:00,2026-04-14 19:11:59,Q08,475.60,116.00,54.50,55.10,99.90,7.60,-0.34,473.10,109.60,50.50,51.60,99.90,6.70,-0.34,473.50,111.70,51.50,52.50,99.90,7.10,-1.17,474.07,112.43,156.50,159.20,99.90,7.13,-1.86
2026-04-14 19:12:00,2026-04-14 19:12:59,Q08,474.70,131.50,61.40,62.10,99.90,7.10,-0.26,473.60,128.20,59.40,60.50,99.90,7.70,-0.43,473.40,128.40,59.40,60.50,99.90,7.40,0.03,473.90,129.37,180.20,183.10,99.90,7.40,-0.66
2026-04-14 19:13:00,2026-04-14 19:13:59,Q08,475.90,117.60,54.50,55.60,99.90,7.10,-0.37,473.60,108.30,50.50,51.10,99.90,7.30,-0.37,472.80,110.30,50.50,51.90,99.90,7.40,-1.20,474.10,112.07,155.50,158.60,99.90,7.27,-1.94
2026-04-14 19:14:00,2026-04-14 19:14:59,Q08,474.20,133.80,62.40,63.00,99.90,7.30,-0.23,474.50,130.10,60.40,61.60,99.90,7.40,-0.60,472.80,130.50,60.40,61.40,99.90,6.70,-0.11,473.83,131.47,183.20,186.00,99.90,7.13,-0.94
2026-04-14 19:15:00,2026-04-14 19:15:59,Q08,474.80,109.80,50.50,51.70,99.90,7.90,-0.26,473.60,105.70,48.50,49.70,99.90,7.70,-0.40,474.30,107.00,49.50,50.70,99.90,7.80,-0.77,474.23,107.50,148.50,152.10,99.90,7.80,-1.43
2026-04-14 19:16:00,2026-04-14 19:16:59,Q08,474.80,134.40,62.40,63.50,99.90,7.20,-0.26,473.00,129.10,60.40,61.00,99.90,7.80,-0.37,474.00,131.10,61.40,62.10,99.90,7.40,-0.91,473.93,131.53,184.20,186.60,99.90,7.47,-1.54
2026-04-14 19:17:00,2026-04-14 19:17:59,Q08,474.40,121.50,56.40,57.40,99.90,6.90,-0.23,473.20,117.20,54.50,55.30,99.90,7.10,-0.43,474.20,115.90,53.50,54.50,99.90,7.30,-0.29,473.93,118.20,164.40,167.20,99.90,7.10,-0.94
2026-04-14 19:18:00,2026-04-14 19:18:59,Q08,474.60,127.10,59.40,60.20,99.90,7.00,-0.37,474.10,121.30,56.40,57.40,99.90,7.50,-0.54,472.10,122.50,56.40,57.60,99.90,7.20,-0.94,473.60,123.63,172.20,175.20,99.90,7.23,-1.86
2026-04-14 19:19:00,2026-04-14 19:19:59,Q08,473.80,126.60,58.40,59.60,99.90,7.30,-0.14,473.20,120.10,55.40,56.80,99.90,6.70,-0.43,473.70,119.30,55.40,56.30,99.90,7.60,-0.43,473.57,122.00,169.20,172.70,99.90,7.20,-1.00
2026-04-14 19:20:00,2026-04-14 19:20:59,Q08,474.20,129.20,60.40,61.10,99.90,7.20,-0.26,473.20,121.50,56.40,57.20,99.90,7.70,-0.43,473.40,124.50,57.40,58.70,99.90,7.10,-1.11,473.60,125.07,174.20,177.00,99.90,7.33,-1.80
2026-04-14 19:21:00,2026-04-14 19:21:59,Q08,474.10,135.30,62.40,64.00,99.90,6.80,-0.14,474.20,130.70,60.40,61.60,99.90,7.00,-0.51,473.80,129.00,60.40,61.00,99.90,7.00,-0.34,474.03,131.67,183.20,186.60,99.90,6.93,-1.00
2026-04-14 19:22:00,2026-04-14 19:22:59,Q08,475.30,126.60,58.40,59.80,99.90,7.50,-0.26,473.30,120.80,55.40,56.80,99.90,7.30,-0.37,474.40,122.20,56.40,57.80,99.90,7.60,-1.26,474.33,123.20,170.20,174.40,99.90,7.47,-1.89
2026-04-14 19:23:00,2026-04-14 19:23:59,Q08,475.40,121.50,56.40,57.50,99.90,7.40,-0.23,473.70,113.50,52.50,53.40,99.90,7.40,-0.37,474.60,116.00,53.50,55.00,99.90,7.90,-0.66,474.57,117.00,162.40,165.90,99.90,7.57,-1.26
2026-04-14 19:24:00,2026-04-14 19:24:59,Q08,475.20,131.80,61.40,62.20,99.90,7.40,-0.34,474.90,126.90,58.40,59.70,99.90,7.70,-0.51,472.60,126.60,58.40,59.50,99.90,7.50,-0.43,474.23,128.43,178.20,181.40,99.90,7.53,-1.29
2026-04-14 19:25:00,2026-04-14 19:25:59,Q08,475.90,124.70,57.40,58.90,99.90,6.80,-0.40,474.00,122.30,56.40,57.80,99.90,6.80,-0.46,472.50,120.30,55.40,56.60,99.90,7.20,0.00,474.13,122.43,169.20,173.30,99.90,6.93,-0.86
2026-04-14 19:26:00,2026-04-14 19:26:59,Q08,475.30,119.40,55.40,56.50,99.90,7.10,-0.26,473.60,113.40,52.50,53.40,99.90,7.00,-0.40,474.50,112.90,52.50,53.10,99.90,7.80,-0.74,474.47,115.23,160.40,163.00,99.90,7.30,-1.40
2026-04-14 19:27:00,2026-04-14 19:27:59,Q08,476.00,124.50,58.40,59.00,99.90,7.10,-0.37,473.20,119.90,55.40,56.30,99.90,6.90,-0.37,473.50,119.20,55.40,56.30,99.90,7.10,-0.23,474.23,121.20,169.20,171.60,99.90,7.03,-0.97
2026-04-14 19:28:00,2026-04-14 19:28:59,Q08,476.60,126.20,58.40,60.00,99.90,7.20,-0.34,473.70,117.90,54.50,55.30,99.90,7.00,-0.34,473.80,120.80,55.40,56.80,99.90,7.20,-0.83,474.70,121.63,168.30,172.10,99.90,7.13,-1.51
2026-04-14 19:29:00,2026-04-14 19:29:59,Q08,475.10,134.60,62.40,63.70,99.90,7.00,-0.26,475.50,130.30,60.40,61.80,99.90,6.80,-0.57,473.40,130.00,60.40,61.50,99.90,6.50,0.03,474.67,131.63,183.20,187.00,99.90,6.77,-0.80
2026-04-14 19:30:00,2026-04-14 19:30:59,Q08,476.50,126.70,58.40,60.00,99.90,6.50,-0.40,474.00,120.50,55.40,56.90,99.90,7.60,-0.37,473.30,120.30,55.40,56.80,99.90,6.70,-0.74,474.60,122.50,169.20,173.70,99.90,6.93,-1.51
2026-04-14 19:31:00,2026-04-14 19:31:59,Q08,475.60,126.00,58.40,59.80,99.90,7.10,-0.20,474.30,122.50,56.40,57.80,99.90,7.20,-0.43,474.80,123.10,57.40,58.30,99.90,7.10,-0.09,474.90,123.87,172.20,175.90,99.90,7.13,-0.71
2026-04-14 19:32:00,2026-04-14 19:32:59,Q08,474.70,122.70,56.40,57.80,99.90,7.50,-0.20,474.80,118.10,54.50,55.90,99.90,6.40,-0.51,474.50,118.80,54.50,55.90,99.90,7.30,-0.29,474.67,119.87,165.40,169.60,99.90,7.07,-1.00
2026-04-14 19:33:00,2026-04-14 19:33:59,Q08,476.30,127.70,59.40,60.50,99.90,7.30,-0.37,473.50,122.50,56.40,57.70,99.90,7.00,-0.34,473.70,121.20,56.40,57.20,99.90,7.60,-0.77,474.50,123.80,172.20,175.40,99.90,7.30,-1.49
2026-04-14 19:34:00,2026-04-14 19:34:59,Q08,474.00,116.70,53.50,55.00,99.90,7.30,-0.20,474.30,115.00,53.50,54.50,99.90,7.10,-0.54,473.60,113.60,52.50,53.40,99.90,7.50,0.06,473.97,115.10,159.50,162.90,99.90,7.30,-0.69
2026-04-14 19:35:00,2026-04-14 19:35:59,Q08,474.30,119.00,55.40,56.40,99.90,7.40,-0.17,473.10,112.30,51.50,53.00,99.90,7.70,-0.40,473.90,112.30,51.50,53.00,99.90,7.70,-0.83,473.77,114.53,158.40,162.40,99.90,7.60,-1.40
2026-04-14 19:36:00,2026-04-14 19:36:59,Q08,474.10,125.60,58.40,59.20,99.90,6.80,-0.17,474.60,117.60,54.50,55.50,99.90,6.70,-0.57,472.80,119.60,55.40,56.20,99.90,6.70,-0.29,473.83,120.93,168.30,170.90,99.90,6.73,-1.03
2026-04-14 19:37:00,2026-04-14 19:37:59,Q08,474.70,122.70,56.40,57.80,99.90,7.50,-0.20,473.00,114.40,52.50,53.90,99.90,7.20,-0.37,474.10,115.70,53.50,54.50,99.90,7.90,-0.54,473.93,117.60,162.40,166.20,99.90,7.53,-1.11
2026-04-14 19:38:00,2026-04-14 19:38:59,Q08,473.80,126.20,58.40,59.60,99.90,8.00,-0.17,474.10,121.50,56.40,57.40,99.90,7.40,-0.51,473.80,118.90,54.50,55.80,99.90,7.60,-0.46,473.90,122.20,169.30,172.80,99.90,7.67,-1.14
2026-04-14 19:39:00,2026-04-14 19:39:59,Q08,475.80,115.20,53.50,54.60,99.90,7.60,-0.31,473.10,106.70,49.50,50.10,99.90,7.20,-0.31,473.50,110.70,51.50,52.00,99.90,7.70,-0.89,474.13,110.87,154.50,156.70,99.90,7.50,-1.51
2026-04-14 19:40:00,2026-04-14 19:40:59,Q08,475.00,124.80,57.40,58.90,99.90,7.50,-0.29,472.60,120.40,55.40,56.60,99.90,7.50,-0.37,473.50,118.90,54.50,55.80,99.90,7.70,-0.57,473.70,121.37,167.30,171.30,99.90,7.57,-1.23
2026-04-14 19:41:00,2026-04-14 19:41:59,Q08,474.20,127.70,59.40,60.20,99.90,6.70,-0.17,473.30,126.00,58.40,59.60,99.90,7.00,-0.49,474.20,125.20,58.40,59.20,99.90,7.10,-0.20,473.90,126.30,176.20,179.00,99.90,6.93,-0.86
2026-04-14 19:42:00,2026-04-14 19:42:59,Q08,476.30,116.20,54.50,55.20,99.90,7.80,-0.37,474.20,112.70,52.50,53.10,99.90,7.20,-0.40,472.60,112.00,51.50,52.90,99.90,7.50,-0.06,474.37,113.63,158.50,161.20,99.90,7.50,-0.83
2026-04-14 19:43:00,2026-04-14 19:43:59,Q08,476.20,116.00,54.50,55.20,99.90,7.30,-0.37,473.60,112.00,51.50,53.00,99.90,7.30,-0.34,473.50,113.30,52.50,53.40,99.90,7.20,0.11,474.43,113.77,158.50,161.60,99.90,7.27,-0.60
2026-04-14 19:44:00,2026-04-14 19:44:59,Q08,475.60,110.60,51.50,52.20,99.90,7.50,-0.29,473.70,105.60,48.50,49.70,99.90,7.20,-0.37,474.40,107.90,49.50,50.70,99.90,7.10,-0.20,474.57,108.03,149.50,152.60,99.90,7.27,-0.86
2026-04-14 19:45:00,2026-04-14 19:45:59,Q08,476.20,126.40,58.40,60.00,99.90,7.40,-0.37,473.70,127.30,59.40,60.10,99.90,7.80,-0.37,472.70,123.00,57.40,58.10,99.90,7.60,0.49,474.20,125.57,175.20,178.20,99.90,7.60,-0.26
2026-04-14 19:46:00,2026-04-14 19:46:59,Q08,474.50,123.60,57.40,58.30,99.90,7.50,-0.17,473.90,121.80,56.40,57.20,99.90,6.80,-0.43,474.70,122.30,56.40,57.80,99.90,6.40,0.31,474.37,122.57,170.20,173.30,99.90,6.90,-0.29
2026-04-14 19:47:00,2026-04-14 19:47:59,Q08,476.20,114.40,53.50,54.30,99.90,7.70,-0.31,474.20,110.80,51.50,52.10,99.90,7.70,-0.37,473.10,111.90,51.50,52.50,99.90,7.60,-0.03,474.50,112.37,156.50,158.90,99.90,7.67,-0.71
2026-04-14 19:48:00,2026-04-14 19:48:59,Q08,474.90,130.60,60.40,61.60,99.90,7.20,-0.23,475.20,128.60,59.40,60.80,99.90,6.80,-0.60,473.20,127.40,59.40,60.10,99.90,6.70,0.11,474.43,128.87,179.20,182.50,99.90,6.90,-0.71
2026-04-14 19:49:00,2026-04-14 19:49:59,Q08,474.40,128.80,59.40,60.70,99.90,6.60,-0.20,474.40,127.20,59.40,60.20,99.90,6.60,-0.49,474.10,128.70,59.40,60.70,99.90,7.00,0.00,474.30,128.23,178.20,181.60,99.90,6.73,-0.69
2026-04-14 19:50:00,2026-04-14 19:50:59,Q08,476.10,125.50,58.40,59.50,99.90,7.30,-0.34,473.90,120.20,55.40,56.80,99.90,7.80,-0.37,473.40,120.50,55.40,56.80,99.90,7.90,-0.20,474.47,122.07,169.20,173.10,99.90,7.67,-0.91
2026-04-14 19:51:00,2026-04-14 19:51:59,Q08,475.20,124.40,57.40,58.90,99.90,6.40,-0.20,474.10,122.10,56.40,57.80,99.90,7.00,-0.37,474.70,120.20,55.40,56.90,99.90,7.50,0.03,474.67,122.23,169.20,173.60,99.90,6.97,-0.54
2026-04-14 19:52:00,2026-04-14 19:52:59,Q08,475.70,118.40,55.40,56.00,99.90,6.70,-0.34,475.40,113.00,52.50,53.70,99.90,7.40,-0.51,473.10,111.50,51.50,52.50,99.90,7.70,-0.29,474.73,114.30,159.40,162.20,99.90,7.27,-1.14
2026-04-14 19:53:00,2026-04-14 19:53:59,Q08,476.70,128.50,59.40,60.90,99.90,6.70,-0.40,474.20,127.30,59.40,60.20,99.90,6.80,-0.43,473.20,125.80,58.40,59.10,99.90,6.50,0.51,474.70,127.20,177.20,180.20,99.90,6.67,-0.31
2026-04-14 19:54:00,2026-04-14 19:54:59,Q08,476.60,111.70,51.50,52.80,99.90,7.10,-0.37,475.50,105.70,48.50,49.90,99.90,7.10,-0.46,473.30,104.80,48.50,49.20,99.90,7.80,-0.63,475.13,107.40,148.50,151.90,99.90,7.33,-1.46
2026-04-14 19:55:00,2026-04-14 19:55:59,Q08,475.70,124.40,57.40,58.90,99.90,7.40,-0.37,473.30,121.80,56.40,57.20,99.90,6.70,-0.40,472.20,119.20,55.40,56.20,99.90,6.60,0.20,473.73,121.80,169.20,172.30,99.90,6.90,-0.57
2026-04-14 19:56:00,2026-04-14 19:56:59,Q08,475.50,128.60,59.40,60.80,99.90,6.10,-0.40,473.20,120.30,55.40,56.80,99.90,6.40,-0.40,472.40,121.80,56.40,57.10,99.90,6.50,-1.11,473.70,123.57,171.20,174.70,99.90,6.33,-1.91
2026-04-14 19:57:00,2026-04-14 19:57:59,Q08,475.10,124.00,57.40,58.90,99.90,6.40,-0.29,473.30,118.30,54.50,55.80,99.90,7.00,-0.37,474.00,119.10,55.40,56.40,99.90,6.90,-0.69,474.13,120.47,167.30,171.10,99.90,6.77,-1.34
2026-04-14 19:58:00,2026-04-14 19:58:59,Q08,474.40,126.30,58.40,59.70,99.90,6.50,-0.34,474.60,122.70,56.40,57.80,99.90,6.80,-0.54,472.50,122.00,56.40,57.60,99.90,6.80,0.20,473.83,123.67,171.20,175.10,99.90,6.70,-0.69
2026-04-14 19:59:00,2026-04-14 19:59:59,Q08,475.60,119.50,55.40,56.50,99.90,6.70,-0.31,473.20,112.60,51.50,53.00,99.90,6.60,-0.31,473.40,114.30,52.50,53.90,99.90,6.60,-0.63,474.07,115.47,159.40,163.40,99.90,6.63,-1.26
2026-04-14 20:00:00,2026-04-14 20:00:59,Q08,473.40,116.80,53.50,54.90,99.90,6.70,-0.20,473.90,114.60,52.50,53.90,99.90,6.70,-0.54,473.00,116.80,53.50,54.90,99.90,6.90,0.14,473.43,116.07,159.50,163.70,99.90,6.77,-0.60
2026-04-14 20:01:00,2026-04-14 20:01:59,Q08,473.40,112.80,51.50,53.00,99.90,7.00,-0.20,474.10,107.40,49.50,50.70,99.90,7.40,-0.57,472.80,109.30,50.50,51.40,99.90,7.30,-0.29,473.43,109.83,151.50,155.10,99.90,7.23,-1.06
2026-04-14 20:02:00,2026-04-14 20:02:59,Q08,475.00,126.30,58.40,59.80,99.90,6.50,-0.37,472.50,124.90,57.40,58.50,99.90,6.10,-0.34,473.10,123.70,58.00,58.20,100.00,6.60,0.00,473.53,124.97,173.80,176.50,99.93,6.40,-0.71
2026-04-14 20:03:00,2026-04-14 20:03:59,Q08,475.30,117.00,54.50,55.60,99.90,7.30,-0.31,472.80,112.00,51.50,52.90,99.90,6.60,-0.40,472.30,112.20,51.50,52.90,99.90,7.10,-0.43,473.47,113.73,157.50,161.40,99.90,7.00,-1.14
2026-04-14 20:04:00,2026-04-14 20:04:59,Q08,475.00,121.20,56.40,57.50,99.90,6.40,-0.37,472.80,116.60,53.50,54.80,99.90,6.00,-0.40,472.00,115.60,53.50,54.30,99.90,6.60,-0.57,473.27,117.80,163.40,166.60,99.90,6.33,-1.34
2026-04-14 20:05:00,2026-04-14 20:05:59,Q08,473.10,124.00,57.40,58.70,99.90,7.50,-0.14,472.80,121.70,56.40,57.10,99.90,6.70,-0.46,472.90,121.30,56.40,57.10,99.90,7.10,0.03,472.93,122.33,170.20,172.90,99.90,7.10,-0.57
2026-04-14 20:06:00,2026-04-14 20:06:59,Q08,474.20,123.50,57.40,58.30,99.90,6.60,-0.31,474.30,123.70,57.40,58.30,99.90,6.90,-0.51,471.70,121.50,55.40,57.00,99.90,6.20,0.34,473.40,122.90,170.20,173.60,99.90,6.57,-0.49
2026-04-14 20:07:00,2026-04-14 20:07:59,Q08,473.70,120.50,55.40,56.80,99.90,7.70,-0.11,473.90,114.40,52.50,53.90,99.90,7.20,-0.51,473.40,117.30,54.50,55.30,99.90,7.50,-0.46,473.67,117.40,162.40,166.00,99.90,7.47,-1.09
2026-04-14 20:08:00,2026-04-14 20:08:59,Q08,473.80,126.10,58.40,59.60,99.90,6.30,-0.17,474.00,122.20,56.40,57.80,99.90,6.40,-0.51,473.50,122.20,56.40,57.70,99.90,6.10,-0.11,473.77,123.50,171.20,175.10,99.90,6.27,-0.80
2026-04-14 20:09:00,2026-04-14 20:09:59,Q08,474.10,120.20,55.40,56.90,99.90,7.20,-0.20,472.80,118.50,54.50,55.70,99.90,6.70,-0.40,473.60,114.30,52.50,53.90,99.90,7.00,0.09,473.50,117.67,162.40,166.50,99.90,6.97,-0.51
2026-04-14 20:10:00,2026-04-14 20:10:59,Q08,473.60,118.90,54.50,55.80,99.90,7.80,-0.17,474.00,120.10,55.40,56.90,99.90,7.30,-0.51,472.90,116.10,53.50,54.80,99.90,7.40,0.89,473.50,118.37,163.40,167.50,99.90,7.50,0.20
2026-04-14 20:11:00,2026-04-14 20:11:59,Q08,476.10,110.30,51.50,52.40,99.90,7.30,-0.34,473.60,111.50,51.50,52.50,99.90,7.60,-0.40,472.10,107.50,49.50,50.50,99.90,7.50,0.60,473.93,109.77,152.50,155.40,99.90,7.47,-0.14
2026-04-14 20:12:00,2026-04-14 20:12:59,Q08,474.20,121.50,56.40,57.40,99.90,7.20,-0.17,474.20,121.80,56.40,57.40,99.90,6.40,-0.49,473.90,121.50,56.40,57.20,99.90,7.20,1.00,474.10,121.60,169.20,172.00,99.90,6.93,0.34
2026-04-14 20:13:00,2026-04-14 20:13:59,Q08,474.20,116.00,53.50,55.00,99.90,7.30,-0.23,473.80,119.20,55.40,56.30,99.90,7.60,-0.46,473.80,116.70,53.50,54.90,99.90,7.30,1.00,473.93,117.30,162.40,166.20,99.90,7.40,0.31
2026-04-14 20:14:00,2026-04-14 20:14:59,Q08,474.40,116.00,53.50,55.00,99.90,7.30,-0.20,473.50,114.80,52.50,53.90,99.90,7.00,-0.43,473.70,114.80,52.50,53.90,99.90,7.50,0.60,473.87,115.20,158.50,162.80,99.90,7.27,-0.03
2026-04-14 20:15:00,2026-04-14 20:15:59,Q08,474.80,117.70,54.50,55.50,99.90,6.70,-0.26,473.50,116.90,53.50,54.90,99.90,7.20,-0.37,473.50,114.70,52.50,53.90,99.90,7.10,1.03,473.93,116.43,160.50,164.30,99.90,7.00,0.40
2026-04-14 20:16:00,2026-04-14 20:16:59,Q08,474.20,114.50,53.50,54.00,99.90,7.20,-0.26,474.70,111.90,51.50,52.60,99.90,7.20,-0.54,472.10,110.50,50.50,51.90,99.90,6.70,0.29,473.67,112.30,155.50,158.50,99.90,7.03,-0.51
2026-04-14 20:17:00,2026-04-14 20:17:59,Q08,474.00,121.90,56.40,57.40,99.90,7.40,-0.29,474.70,124.40,57.40,58.80,99.90,7.00,-0.54,472.20,121.70,56.40,57.10,99.90,7.10,0.89,473.63,122.67,170.20,173.30,99.90,7.17,0.06
2026-04-14 20:18:00,2026-04-14 20:18:59,Q08,475.30,118.10,55.40,56.00,99.90,7.30,-0.40,473.90,116.90,53.50,54.90,99.90,7.30,-0.49,471.80,115.20,53.50,54.20,99.90,7.60,0.31,473.67,116.73,162.40,165.10,99.90,7.40,-0.57
2026-04-14 20:19:00,2026-04-14 20:19:59,Q08,476.00,123.50,57.40,58.50,99.90,7.40,-0.31,474.60,122.40,56.40,57.80,99.90,7.30,-0.46,472.50,121.20,56.40,57.10,99.90,7.70,1.03,474.37,122.37,170.20,173.40,99.90,7.47,0.26
2026-04-14 20:22:00,2026-04-14 20:22:59,Q08,476.10,121.70,56.40,57.60,99.90,7.50,-0.40,473.50,121.10,56.40,57.20,99.90,6.50,-0.31,474.10,119.50,55.40,56.40,99.90,6.80,0.66,474.57,120.77,168.20,171.20,99.90,6.93,-0.06
2026-04-14 20:23:00,2026-04-14 20:23:59,Q08,475.10,117.10,54.50,55.60,99.90,7.40,-0.20,474.00,113.60,52.50,53.60,99.90,7.90,-0.40,474.60,113.60,52.50,53.60,99.90,7.30,-0.37,474.57,114.77,159.50,162.80,99.90,7.53,-0.97
2026-04-14 20:24:00,2026-04-14 20:24:59,Q08,475.50,124.40,57.40,58.90,99.90,7.40,-0.26,473.90,121.20,56.40,57.20,99.90,6.50,-0.40,474.60,121.50,56.40,57.40,99.90,6.90,0.31,474.67,122.37,170.20,173.50,99.90,6.93,-0.34
2026-04-14 20:25:00,2026-04-14 20:25:59,Q08,475.80,123.80,57.40,58.40,99.90,7.10,-0.34,474.00,122.80,56.40,57.80,99.90,7.10,-0.37,474.00,120.30,55.40,56.90,99.90,7.70,0.23,474.60,122.30,169.20,173.10,99.90,7.30,-0.49
2026-04-14 20:26:00,2026-04-14 20:26:59,Q08,474.70,122.00,56.40,57.80,99.90,7.60,-0.26,474.40,120.00,55.40,56.90,99.90,7.00,-0.43,474.30,119.50,55.40,56.40,99.90,7.70,0.43,474.47,120.50,167.20,171.10,99.90,7.43,-0.26
2026-04-14 20:27:00,2026-04-14 20:27:59,Q08,475.70,129.00,60.40,61.30,99.90,7.60,-0.29,474.10,127.70,59.40,60.20,99.90,7.10,-0.43,473.90,127.70,59.40,60.10,99.90,7.70,0.34,474.57,128.13,179.20,181.60,99.90,7.47,-0.37
2026-04-14 20:28:00,2026-04-14 20:28:59,Q08,475.00,118.40,55.40,56.00,99.90,7.10,-0.17,474.10,114.90,53.50,54.00,99.90,6.90,-0.43,474.50,114.90,53.50,54.00,99.90,7.60,0.06,474.53,116.07,162.40,164.00,99.90,7.20,-0.54
2026-04-14 20:29:00,2026-04-14 20:29:59,Q08,474.60,131.00,61.40,62.10,99.90,6.30,-0.20,474.20,128.80,59.40,60.70,99.90,6.80,-0.51,474.30,126.60,58.40,59.70,99.90,7.10,0.23,474.37,128.80,179.20,182.50,99.90,6.73,-0.49
2026-04-14 20:30:00,2026-04-14 20:30:59,Q08,474.50,110.50,51.50,52.10,99.90,7.50,-0.17,474.80,107.40,49.50,50.70,99.90,7.50,-0.49,473.60,107.50,49.50,50.60,99.90,8.20,0.17,474.30,108.47,150.50,153.40,99.90,7.73,-0.49
2026-04-14 20:31:00,2026-04-14 20:31:59,Q08,475.10,114.50,53.50,54.20,99.90,6.80,-0.17,474.70,111.00,51.50,52.60,99.90,6.70,-0.46,474.80,112.40,52.50,53.10,99.90,7.70,-0.06,474.87,112.63,157.50,159.90,99.90,7.07,-0.69
2026-04-14 20:32:00,2026-04-14 20:32:59,Q08,476.10,120.30,56.40,57.10,99.90,6.80,-0.37,475.30,116.90,54.50,55.10,99.90,6.40,-0.54,472.80,117.70,54.50,55.20,99.90,7.20,0.00,474.73,118.30,165.40,167.40,99.90,6.80,-0.91
2026-04-14 20:33:00,2026-04-14 20:33:59,Q08,475.80,120.50,56.40,57.00,99.90,7.70,-0.29,475.70,122.00,56.40,58.00,99.90,7.10,-0.54,473.20,119.90,55.40,56.30,99.90,7.70,0.49,474.90,120.80,168.20,171.30,99.90,7.50,-0.34
2026-04-14 20:34:00,2026-04-14 20:34:59,Q08,476.50,118.10,55.40,56.20,99.90,7.40,-0.26,474.60,114.80,53.50,54.00,99.90,7.40,-0.34,474.50,112.80,52.50,53.10,99.90,7.40,-0.17,475.20,115.23,161.40,163.30,99.90,7.40,-0.77
2026-04-14 20:35:00,2026-04-14 20:35:59,Q08,477.40,116.90,54.50,55.30,99.90,7.70,-0.40,475.60,113.80,52.50,53.70,99.90,7.40,-0.40,474.20,113.70,52.50,53.60,99.90,7.60,-0.20,475.73,114.80,159.50,162.60,99.90,7.57,-1.00
2026-04-14 20:36:00,2026-04-14 20:36:59,Q08,476.10,123.20,57.40,58.50,99.90,7.50,-0.17,476.40,119.40,55.40,56.60,99.90,7.40,-0.49,475.60,120.60,56.40,57.00,99.90,7.30,0.31,476.03,121.07,169.20,172.10,99.90,7.40,-0.34
2026-04-14 20:37:00,2026-04-14 20:37:59,Q08,476.40,120.80,56.40,57.10,99.90,7.30,-0.17,476.90,120.50,56.40,57.10,99.90,7.30,-0.57,475.40,118.90,55.40,56.00,99.90,7.80,0.17,476.23,120.07,168.20,170.20,99.90,7.47,-0.57
2026-04-14 20:38:00,2026-04-14 20:38:59,Q08,477.60,116.00,54.50,55.30,99.90,8.10,-0.20,476.00,114.80,53.50,54.30,99.90,7.80,-0.40,476.50,113.10,52.50,53.80,99.90,8.40,0.54,476.70,114.63,160.50,163.40,99.90,8.10,-0.06
2026-04-14 20:39:00,2026-04-14 20:39:59,Q08,478.00,126.40,59.40,60.20,99.90,6.90,-0.29,475.90,121.80,56.40,57.50,99.90,7.60,-0.34,476.50,121.20,56.40,57.60,99.90,7.00,-0.57,476.80,123.13,172.20,175.30,99.90,7.17,-1.20
2026-04-14 20:40:00,2026-04-14 20:40:59,Q08,478.20,123.30,57.40,58.80,99.90,7.00,-0.34,477.00,119.40,55.40,56.80,99.90,7.70,-0.49,474.40,119.00,55.40,56.40,99.90,6.80,0.37,476.53,120.57,168.20,172.00,99.90,7.17,-0.46
2026-04-14 20:41:00,2026-04-14 20:41:59,Q08,478.30,125.50,58.40,59.80,99.90,7.30,-0.31,475.80,121.30,56.40,57.50,99.90,7.00,-0.31,476.10,122.60,57.40,58.10,99.90,7.50,-0.40,476.73,123.13,172.20,175.40,99.90,7.27,-1.03
2026-04-14 20:42:00,2026-04-14 20:42:59,Q08,477.30,113.60,52.50,53.90,99.90,7.70,-0.17,476.30,109.20,50.50,51.90,99.90,7.90,-0.37,476.80,110.20,52.00,52.40,100.00,7.60,0.00,476.80,111.00,155.00,158.20,99.93,7.73,-0.54
2026-04-14 20:43:00,2026-04-14 20:43:59,Q08,477.30,114.90,53.50,54.40,99.90,8.10,-0.20,476.60,116.20,54.50,55.20,99.90,7.40,-0.46,476.70,114.20,53.50,54.30,99.90,7.50,0.71,476.87,115.10,161.50,163.90,99.90,7.67,0.06
2026-04-14 20:44:00,2026-04-14 20:44:59,Q08,477.30,110.70,51.50,52.50,99.90,7.70,-0.20,476.10,106.60,49.50,50.50,99.90,7.10,-0.40,476.50,106.90,49.50,50.50,99.90,8.00,0.00,476.63,108.07,150.50,153.50,99.90,7.60,-0.60
2026-04-14 20:45:00,2026-04-14 20:45:59,Q08,478.40,112.40,52.50,53.50,99.90,7.30,-0.40,475.90,112.90,52.50,53.20,99.90,6.80,-0.40,474.80,112.30,52.50,53.10,99.90,7.20,0.86,476.37,112.53,157.50,159.80,99.90,7.10,0.06
2026-04-14 20:46:00,2026-04-14 20:46:59,Q08,476.40,112.50,52.50,53.30,99.90,8.00,-0.11,476.90,112.80,52.50,53.30,99.90,8.10,-0.51,475.90,112.00,52.50,53.20,99.90,7.90,0.91,476.40,112.43,157.50,159.80,99.90,8.00,0.29
2026-04-14 20:47:00,2026-04-14 20:47:59,Q08,477.00,116.00,54.50,55.30,99.90,7.60,-0.26,477.10,115.70,53.50,54.90,99.90,7.50,-0.51,474.50,114.30,53.50,54.00,99.90,8.10,0.43,476.20,115.33,161.50,164.20,99.90,7.73,-0.34
2026-04-14 20:48:00,2026-04-14 20:48:59,Q08,478.20,116.70,54.50,55.40,99.90,7.30,-0.31,475.90,116.80,54.50,55.10,99.90,7.30,-0.37,476.00,114.70,53.50,54.30,99.90,8.30,0.80,476.70,116.07,162.50,164.80,99.90,7.63,0.11
2026-04-14 20:49:00,2026-04-14 20:49:59,Q08,478.50,115.30,53.50,55.00,99.90,7.50,-0.37,477.40,114.30,53.50,54.40,99.90,7.70,-0.49,474.90,112.30,52.50,53.10,99.90,8.30,0.89,476.93,113.97,159.50,162.50,99.90,7.83,0.03
2026-04-14 20:50:00,2026-04-14 20:50:59,Q08,477.50,111.00,51.50,52.90,99.90,7.60,-0.17,476.40,111.90,51.50,52.80,99.90,7.30,-0.40,476.60,109.70,50.50,51.90,99.90,8.20,0.91,476.83,110.87,153.50,157.60,99.90,7.70,0.34
2026-04-14 20:51:00,2026-04-14 20:51:59,Q08,478.50,118.20,55.40,56.40,99.90,7.80,-0.29,476.20,115.30,53.50,54.70,99.90,7.30,-0.37,476.40,114.20,53.50,54.30,99.90,7.50,0.00,477.03,115.90,162.40,165.40,99.90,7.53,-0.66
2026-04-14 20:52:00,2026-04-14 20:52:59,Q08,477.80,107.20,50.50,51.00,99.90,7.90,-0.20,478.10,107.20,50.50,51.10,99.90,6.60,-0.49,476.90,105.70,48.50,50.00,99.90,7.70,1.11,477.60,106.70,149.50,152.10,99.90,7.40,0.43
2026-04-14 20:53:00,2026-04-14 20:53:59,Q08,477.40,111.40,51.50,52.90,99.90,7.60,-0.14,477.50,106.60,49.50,50.60,99.90,8.20,-0.51,477.10,107.70,50.50,51.00,99.90,8.00,-0.34,477.33,108.57,151.50,154.50,99.90,7.93,-1.00
2026-04-14 20:54:00,2026-04-14 20:54:59,Q08,478.50,116.00,54.50,55.40,99.90,7.30,-0.29,478.30,114.10,53.50,54.50,99.90,7.30,-0.49,475.40,114.20,54.00,54.20,100.00,7.40,0.00,477.40,114.77,162.00,164.10,99.93,7.33,-0.77
2026-04-14 20:55:00,2026-04-14 20:55:59,Q08,478.30,119.40,55.40,56.90,99.90,7.60,-0.23,476.70,118.90,55.40,56.20,99.90,7.10,-0.34,477.00,116.40,54.50,55.30,99.90,8.30,0.77,477.33,118.23,165.30,168.40,99.90,7.67,0.20
2026-04-14 20:56:00,2026-04-14 20:56:59,Q08,479.40,117.20,55.40,56.00,99.90,7.80,-0.34,477.40,114.00,53.50,54.40,99.90,7.20,-0.37,476.80,114.50,53.50,54.30,99.90,7.80,-0.09,477.87,115.23,162.40,164.70,99.90,7.60,-0.80
2026-04-14 20:57:00,2026-04-14 20:57:59,Q08,479.20,115.70,54.50,55.10,99.90,7.10,-0.31,477.40,117.30,54.50,55.80,99.90,7.10,-0.34,477.50,114.90,53.50,54.40,99.90,7.30,0.77,478.03,115.97,162.50,165.30,99.90,7.17,0.11
2026-04-14 20:58:00,2026-04-14 20:58:59,Q08,479.60,116.90,54.50,55.60,99.90,7.80,-0.31,478.20,115.90,53.50,55.00,99.90,8.00,-0.40,476.10,115.10,53.50,54.70,99.90,7.90,0.31,477.97,115.97,161.50,165.30,99.90,7.90,-0.40
2026-04-14 20:59:00,2026-04-14 20:59:59,Q08,480.20,111.20,52.50,53.30,99.90,7.40,-0.43,478.30,108.10,50.50,51.60,99.90,7.10,-0.40,476.50,106.10,49.50,50.50,99.90,7.00,0.51,478.33,108.47,152.50,155.40,99.90,7.17,-0.31
2026-04-14 21:00:00,2026-04-14 21:00:59,Q08,479.40,115.30,54.50,55.10,99.90,7.10,-0.29,479.00,115.30,54.50,55.10,99.90,7.30,-0.49,476.40,111.90,51.50,52.80,99.90,7.60,0.43,478.27,114.17,160.50,163.00,99.90,7.33,-0.34
2026-04-14 21:01:00,2026-04-14 21:01:59,Q08,478.70,125.60,58.40,59.80,99.90,7.00,-0.17,479.10,121.60,56.40,58.00,99.90,7.40,-0.46,478.40,119.90,55.40,56.90,99.90,7.50,-0.09,478.73,122.37,170.20,174.70,99.90,7.30,-0.71
2026-04-14 21:02:00,2026-04-14 21:02:59,Q08,478.60,124.20,58.40,59.30,99.90,7.60,-0.17,479.40,120.60,56.40,57.50,99.90,7.50,-0.57,477.70,121.60,56.40,57.70,99.90,7.40,0.74,478.57,122.13,171.20,174.50,99.90,7.50,0.00
2026-04-14 21:03:00,2026-04-14 21:03:59,Q08,480.60,116.70,54.50,55.70,99.90,8.30,-0.37,479.30,115.90,54.50,55.10,99.90,7.80,-0.46,477.00,116.10,54.50,55.30,99.90,8.20,0.31,478.97,116.23,163.50,166.10,99.90,8.10,-0.51
2026-04-14 21:04:00,2026-04-14 21:04:59,Q08,479.90,124.90,58.40,59.40,99.90,7.40,-0.26,478.10,124.70,58.40,59.30,99.90,7.20,-0.43,478.60,124.00,58.40,59.30,99.90,8.10,0.71,478.87,124.53,175.20,178.00,99.90,7.57,0.03
2026-04-14 21:05:00,2026-04-14 21:05:59,Q08,480.10,118.50,55.40,56.60,99.90,7.60,-0.37,477.80,119.50,55.40,56.80,99.90,7.20,-0.34,477.50,115.70,53.50,54.90,99.90,8.10,0.71,478.47,117.90,164.30,168.30,99.90,7.63,0.00
2026-04-14 21:06:00,2026-04-14 21:06:59,Q08,478.70,115.60,53.50,55.00,99.90,7.50,-0.09,479.20,111.20,52.50,53.20,99.90,7.90,-0.49,478.60,113.20,53.50,54.00,99.90,6.90,0.11,478.83,113.33,159.50,162.20,99.90,7.43,-0.46
2026-04-14 21:07:00,2026-04-14 21:07:59,Q08,480.50,120.80,56.40,57.60,99.90,7.00,-0.40,478.00,119.70,55.40,56.90,99.90,6.90,-0.34,477.00,118.30,55.40,56.30,99.90,7.70,0.57,478.50,119.60,167.20,170.80,99.90,7.20,-0.17
2026-04-14 21:08:00,2026-04-14 21:08:59,Q08,479.60,119.80,56.40,57.00,99.90,7.70,-0.23,478.50,115.70,53.50,55.00,99.90,7.30,-0.40,478.80,117.00,54.50,55.90,99.90,7.50,0.03,478.97,117.50,164.40,167.90,99.90,7.50,-0.60
2026-04-14 21:09:00,2026-04-14 21:09:59,Q08,480.20,127.30,59.40,61.00,99.90,7.20,-0.34,479.20,124.90,58.40,59.40,99.90,7.70,-0.46,476.80,124.50,58.40,59.00,99.90,7.70,0.77,478.73,125.57,176.20,179.40,99.90,7.53,-0.03
2026-04-14 21:10:00,2026-04-14 21:10:59,Q08,478.50,118.50,55.40,56.40,99.90,7.00,-0.11,479.00,113.80,53.50,54.10,99.90,7.50,-0.46,478.50,116.50,54.50,55.40,99.90,6.90,-0.14,478.67,116.27,163.40,165.90,99.90,7.13,-0.71
2026-04-14 21:11:00,2026-04-14 21:11:59,Q08,478.90,123.80,57.40,58.80,99.90,7.80,-0.23,479.70,118.80,55.40,56.50,99.90,7.50,-0.54,477.30,119.40,55.40,56.80,99.90,8.10,0.11,478.63,120.67,168.20,172.10,99.90,7.80,-0.66
2026-04-14 21:12:00,2026-04-14 21:12:59,Q08,479.30,125.40,58.40,59.90,99.90,6.70,-0.20,480.00,121.80,57.40,58.10,99.90,6.80,-0.54,478.50,119.90,55.40,56.90,99.90,6.70,0.34,479.27,122.37,171.20,174.90,99.90,6.73,-0.40
2026-04-14 21:13:00,2026-04-14 21:13:59,Q08,480.10,121.20,57.40,58.10,99.90,7.80,-0.26,480.60,116.40,54.50,55.70,99.90,7.90,-0.54,477.80,117.90,54.50,55.80,99.90,7.50,-0.23,479.50,118.50,166.40,169.60,99.90,7.73,-1.03
2026-04-14 21:14:00,2026-04-14 21:14:59,Q08,479.50,119.60,56.40,57.00,99.90,7.50,-0.17,479.90,119.50,56.40,57.00,99.90,7.00,-0.51,478.70,117.60,54.50,55.90,99.90,7.50,0.71,479.37,118.90,167.30,169.90,99.90,7.33,0.03
2026-04-14 21:15:00,2026-04-14 21:15:59,Q08,479.90,117.90,55.40,56.00,99.90,7.70,-0.17,480.30,114.40,53.50,54.70,99.90,7.60,-0.46,479.40,114.80,53.50,54.60,99.90,7.60,-0.09,479.87,115.70,162.40,165.30,99.90,7.63,-0.71
2026-04-14 21:16:00,2026-04-14 21:16:59,Q08,481.30,122.40,57.40,58.70,99.90,6.60,-0.37,479.10,122.20,57.40,58.40,99.90,7.20,-0.40,478.10,120.30,56.40,57.40,99.90,7.20,0.66,479.50,121.63,171.20,174.50,99.90,7.00,-0.11
2026-04-14 21:17:00,2026-04-14 21:17:59,Q08,478.70,119.00,55.40,56.90,99.90,7.20,-0.20,479.50,115.40,54.50,55.10,99.90,7.60,-0.51,477.90,114.50,53.50,54.40,99.90,7.60,0.23,478.70,116.30,163.40,166.40,99.90,7.47,-0.49
2026-04-14 21:18:00,2026-04-14 21:18:59,Q08,479.60,123.20,57.40,58.90,99.90,6.60,-0.29,479.80,119.90,56.40,57.00,99.90,8.00,-0.51,477.00,119.60,55.40,56.80,99.90,7.30,-0.06,478.80,120.90,169.20,172.70,99.90,7.30,-0.86
2026-04-14 21:19:00,2026-04-14 21:19:59,Q08,480.20,117.80,55.40,56.20,99.90,7.30,-0.43,477.70,117.50,54.50,55.80,99.90,7.60,-0.40,477.10,114.50,53.50,54.40,99.90,7.60,0.83,478.33,116.60,163.40,166.40,99.90,7.50,0.00
2026-04-14 21:20:00,2026-04-14 21:20:59,Q08,479.50,123.30,57.40,58.90,99.90,7.40,-0.31,479.00,120.20,56.40,57.50,99.90,7.90,-0.49,476.30,119.10,55.40,56.60,99.90,7.10,-0.29,478.27,120.87,169.20,173.00,99.90,7.47,-1.09
2026-04-14 21:21:00,2026-04-14 21:21:59,Q08,480.00,117.30,55.40,56.20,99.90,7.40,-0.37,478.60,117.20,54.50,55.90,99.90,7.00,-0.43,476.50,112.60,52.50,53.30,99.90,7.20,0.51,478.37,115.70,162.40,165.40,99.90,7.20,-0.29
2026-04-14 21:22:00,2026-04-14 21:22:59,Q08,479.60,124.30,58.40,59.40,99.90,7.30,-0.29,477.90,119.10,55.40,56.80,99.90,7.40,-0.40,477.80,121.40,56.40,57.70,99.90,7.50,0.00,478.43,121.60,170.20,173.90,99.90,7.40,-0.69
2026-04-14 21:23:00,2026-04-14 21:23:59,Q08,480.10,118.10,55.40,56.60,99.90,7.50,-0.43,478.60,118.00,55.40,56.40,99.90,7.00,-0.40,476.70,117.90,54.50,55.70,99.90,7.70,0.66,478.47,118.00,165.30,168.70,99.90,7.40,-0.17
2026-04-14 21:24:00,2026-04-14 21:24:59,Q08,478.70,117.40,54.50,55.90,99.90,7.70,-0.20,478.70,117.80,54.50,55.90,99.90,7.80,-0.49,478.00,116.40,54.50,55.40,99.90,7.70,0.63,478.47,117.20,163.50,167.20,99.90,7.73,-0.06
2026-04-14 21:25:00,2026-04-14 21:25:59,Q08,478.30,117.60,54.50,55.90,99.90,7.30,-0.20,479.00,119.80,56.40,57.00,99.90,7.00,-0.60,476.50,117.10,54.50,55.70,99.90,8.00,1.14,477.93,118.17,165.40,168.60,99.90,7.43,0.34
2026-04-14 21:26:00,2026-04-14 21:26:59,Q08,478.20,119.90,55.40,56.90,99.90,7.90,-0.29,478.60,119.20,55.40,56.90,99.90,7.20,-0.54,475.80,118.40,55.40,56.00,99.90,8.50,0.14,477.53,119.17,166.20,169.80,99.90,7.87,-0.69
2026-04-14 21:27:00,2026-04-14 21:27:59,Q08,477.30,118.40,55.40,56.30,99.90,7.20,-0.26,476.10,118.30,55.40,56.20,99.90,6.10,-0.40,476.70,118.30,55.40,56.20,99.90,6.80,0.89,476.70,118.33,166.20,168.70,99.90,6.70,0.23
2026-04-14 21:28:00,2026-04-14 21:28:59,Q08,478.90,121.10,56.40,57.80,99.90,7.50,-0.37,477.90,119.80,55.40,56.80,99.90,7.70,-0.46,475.70,118.10,55.40,56.00,99.90,8.00,0.09,477.50,119.67,167.20,170.60,99.90,7.73,-0.74
2026-04-14 21:29:00,2026-04-14 21:29:59,Q08,478.80,109.80,51.50,52.10,99.90,7.20,-0.37,477.50,109.40,50.50,52.00,99.90,6.80,-0.49,475.60,105.50,48.50,49.90,99.90,6.90,0.74,477.30,108.23,150.50,154.00,99.90,6.97,-0.11
2026-04-14 21:30:00,2026-04-14 21:30:59,Q08,478.70,120.30,56.40,57.40,99.90,6.80,-0.40,476.80,118.20,55.40,56.20,99.90,7.30,-0.40,475.90,114.30,53.50,54.20,99.90,7.40,0.20,477.13,117.60,165.30,167.80,99.90,7.17,-0.60
2026-04-14 21:31:00,2026-04-14 21:31:59,Q08,478.70,116.90,54.50,55.40,99.90,6.70,-0.37,477.50,117.40,54.50,55.80,99.90,6.60,-0.46,475.60,113.30,52.50,53.70,99.90,7.20,0.89,477.27,115.87,161.50,164.90,99.90,6.83,0.06
2026-04-14 21:32:00,2026-04-14 21:32:59,Q08,479.10,123.00,57.40,58.90,99.90,6.60,-0.40,477.40,120.60,56.40,57.20,99.90,6.70,-0.43,475.80,120.20,56.40,57.00,99.90,6.90,0.20,477.43,121.27,170.20,173.10,99.90,6.73,-0.63
2026-04-14 21:33:00,2026-04-14 21:33:59,Q08,479.10,111.30,52.50,53.20,99.90,7.60,-0.31,477.80,109.90,50.50,52.00,99.90,7.40,-0.43,476.10,107.70,49.50,50.90,99.90,7.70,0.49,477.67,109.63,152.50,156.10,99.90,7.57,-0.26
2026-04-14 21:34:00,2026-04-14 21:34:59,Q08,478.80,126.60,59.40,60.20,99.90,6.70,-0.34,477.80,123.50,57.40,58.70,99.90,6.80,-0.51,475.80,124.70,57.40,58.90,99.90,7.00,0.51,477.47,124.93,174.20,177.80,99.90,6.83,-0.34
2026-04-14 21:35:00,2026-04-14 21:35:59,Q08,477.70,118.60,55.40,56.30,99.90,7.20,-0.29,478.00,113.80,53.50,54.00,99.90,6.90,-0.54,475.80,115.00,53.50,54.60,99.90,7.30,0.00,477.17,115.80,162.40,164.90,99.90,7.13,-0.83
2026-04-14 21:36:00,2026-04-14 21:36:59,Q08,477.70,126.20,59.40,60.10,99.90,6.80,-0.26,476.10,124.60,58.40,59.00,99.90,7.20,-0.37,476.90,122.90,57.40,58.10,99.90,7.30,0.77,476.90,124.57,175.20,177.20,99.90,7.10,0.14
2026-04-14 21:37:00,2026-04-14 21:37:59,Q08,478.50,113.50,53.50,54.00,99.90,6.80,-0.31,476.40,111.40,51.50,52.80,99.90,7.30,-0.37,476.10,110.80,51.50,52.40,99.90,7.60,0.00,477.00,111.90,156.50,159.20,99.90,7.23,-0.69
2026-04-14 21:38:00,2026-04-14 21:38:59,Q08,478.90,124.90,58.40,59.30,99.90,6.80,-0.40,476.80,122.10,57.40,58.10,99.90,6.60,-0.40,476.00,120.80,56.40,57.10,99.90,6.40,0.37,477.23,122.60,172.20,174.50,99.90,6.60,-0.43
2026-04-14 21:39:00,2026-04-14 21:39:59,Q08,478.70,119.90,55.40,56.90,99.90,7.20,-0.34,476.60,118.50,55.40,56.20,99.90,7.10,-0.37,476.80,117.50,54.50,55.70,99.90,7.10,0.71,477.37,118.63,165.30,168.80,99.90,7.13,0.00
2026-04-14 21:40:00,2026-04-14 21:40:59,Q08,478.50,123.90,57.40,58.80,99.90,6.20,-0.26,477.00,120.30,56.40,57.20,99.90,6.90,-0.37,477.30,119.10,55.40,56.80,99.90,7.10,-0.29,477.60,121.10,169.20,172.80,99.90,6.73,-0.91
2026-04-14 21:41:00,2026-04-14 21:41:59,Q08,479.00,119.10,56.40,57.00,99.90,7.50,-0.37,478.00,120.30,56.40,57.40,99.90,7.00,-0.46,476.10,118.60,55.40,56.20,99.90,6.80,0.71,477.70,119.33,168.20,170.60,99.90,7.10,-0.11
2026-04-14 21:42:00,2026-04-14 21:42:59,Q08,478.30,126.10,59.40,60.20,99.90,6.70,-0.31,478.70,122.30,57.40,58.30,99.90,6.40,-0.51,476.40,122.30,57.40,58.10,99.90,6.80,0.06,477.80,123.57,174.20,176.60,99.90,6.63,-0.77
2026-04-14 21:43:00,2026-04-14 21:43:59,Q08,478.20,124.90,58.40,59.30,99.90,6.20,-0.29,478.80,125.60,58.40,59.80,99.90,6.10,-0.54,476.80,123.10,57.40,58.50,99.90,6.80,0.60,477.93,124.53,174.20,177.60,99.90,6.37,-0.23
2026-04-14 21:44:00,2026-04-14 21:44:59,Q08,478.10,118.10,55.40,56.40,99.90,6.70,-0.20,477.20,112.30,52.50,53.40,99.90,6.90,-0.40,478.10,114.10,53.50,54.50,99.90,7.10,-0.51,477.80,114.83,161.40,164.30,99.90,6.90,-1.11
2026-04-14 21:45:00,2026-04-14 21:45:59,Q08,478.00,120.20,56.40,57.40,99.90,6.80,-0.20,478.80,120.30,56.40,57.40,99.90,6.70,-0.54,477.80,118.10,55.40,56.30,99.90,7.10,0.46,478.20,119.53,168.20,171.10,99.90,6.87,-0.29
2026-04-14 21:46:00,2026-04-14 21:46:59,Q08,479.50,124.20,58.40,59.40,99.90,5.70,-0.43,477.10,118.40,55.40,56.30,99.90,6.40,-0.34,476.90,119.30,55.40,56.60,99.90,6.50,-0.03,477.83,120.63,169.20,172.30,99.90,6.20,-0.80
2026-04-14 21:47:00,2026-04-14 21:47:59,Q08,479.50,122.70,57.40,58.40,99.90,6.50,-0.40,477.60,120.00,56.40,57.20,99.90,6.60,-0.40,476.40,119.20,55.40,56.60,99.90,6.60,0.03,477.83,120.63,169.20,172.20,99.90,6.57,-0.77
2026-04-14 21:48:00,2026-04-14 21:48:59,Q08,480.50,121.40,57.40,58.10,99.90,6.80,-0.34,478.50,120.40,56.40,57.40,99.90,6.60,-0.37,478.10,118.90,55.40,56.40,99.90,6.40,0.20,479.03,120.23,169.20,171.90,99.90,6.60,-0.51
2026-04-14 21:49:00,2026-04-14 21:49:59,Q08,479.50,120.30,56.40,57.50,99.90,6.50,-0.23,478.60,119.50,55.40,56.90,99.90,7.10,-0.43,478.30,118.00,55.40,56.40,99.90,7.30,0.43,478.80,119.27,167.20,170.80,99.90,6.97,-0.23
2026-04-14 21:50:00,2026-04-14 21:50:59,Q08,480.80,118.00,55.40,56.60,99.90,6.60,-0.34,479.20,111.60,52.50,53.20,99.90,7.40,-0.43,477.80,111.30,51.50,52.90,99.90,7.60,-0.26,479.27,113.63,159.40,162.70,99.90,7.20,-1.03
2026-04-14 21:51:00,2026-04-14 21:51:59,Q08,479.70,123.60,57.40,58.90,99.90,7.20,-0.23,478.80,121.80,56.40,57.80,99.90,6.70,-0.40,479.10,120.90,56.40,57.50,99.90,7.20,0.06,479.20,122.10,170.20,174.20,99.90,7.03,-0.57
2026-04-14 21:52:00,2026-04-14 21:52:59,Q08,479.40,117.40,55.40,56.00,99.90,6.80,-0.17,479.90,111.40,52.50,53.20,99.90,7.20,-0.51,479.10,112.50,52.50,53.60,99.90,7.40,-0.14,479.47,113.77,160.40,162.80,99.90,7.13,-0.83
2026-04-14 21:53:00,2026-04-14 21:53:59,Q08,479.40,118.60,55.40,56.50,99.90,7.40,-0.20,480.10,117.50,55.40,56.20,99.90,7.80,-0.51,478.40,116.30,54.50,55.40,99.90,6.90,0.37,479.30,117.47,165.30,168.10,99.90,7.37,-0.34
2026-04-14 21:54:00,2026-04-14 21:54:59,Q08,479.90,115.70,54.50,55.10,99.90,6.70,-0.29,480.70,111.90,52.50,53.30,99.90,7.00,-0.54,478.20,109.40,51.50,52.10,99.90,7.10,-0.29,479.60,112.33,158.50,160.50,99.90,6.93,-1.11
2026-04-14 21:55:00,2026-04-14 21:55:59,Q08,479.70,123.20,57.40,58.90,99.90,7.10,-0.29,480.20,121.20,57.40,58.10,99.90,6.40,-0.54,478.00,120.00,56.40,57.40,99.90,6.60,0.51,479.30,121.47,171.20,174.40,99.90,6.70,-0.31
2026-04-14 21:56:00,2026-04-14 21:56:59,Q08,480.60,118.60,55.40,56.60,99.90,6.90,-0.31,479.80,113.90,53.50,54.10,99.90,7.80,-0.43,479.00,113.70,53.50,54.10,99.90,7.50,-0.51,479.80,115.40,162.40,164.80,99.90,7.40,-1.26
2026-04-14 21:57:00,2026-04-14 21:57:59,Q08,480.10,119.30,56.40,57.10,99.90,7.30,-0.20,479.30,112.80,52.50,53.60,99.90,7.30,-0.37,479.60,113.80,53.50,54.10,99.90,7.30,-0.37,479.67,115.30,162.40,164.80,99.90,7.30,-0.94
2026-04-14 21:58:00,2026-04-14 21:58:59,Q08,481.60,123.20,58.40,59.20,99.90,6.60,-0.40,479.60,120.40,56.40,57.50,99.90,6.80,-0.43,478.70,120.30,56.40,57.40,99.90,6.60,0.20,479.97,121.30,171.20,174.10,99.90,6.67,-0.63
2026-04-14 21:59:00,2026-04-14 21:59:59,Q08,480.40,116.00,54.50,55.70,99.90,6.90,-0.29,478.80,108.90,50.50,51.60,99.90,7.40,-0.40,479.30,109.50,51.50,52.20,99.90,6.70,-0.26,479.50,111.47,156.50,159.50,99.90,7.00,-0.94
2026-04-14 22:00:00,2026-04-14 22:00:59,Q08,478.90,118.10,55.40,56.40,99.90,6.70,-0.20,478.50,115.30,53.50,55.00,99.90,6.60,-0.43,478.90,113.00,53.50,54.00,99.90,7.10,0.17,478.77,115.47,162.40,165.40,99.90,6.80,-0.46
2026-04-14 22:01:00,2026-04-14 22:01:59,Q08,479.30,118.80,55.40,56.50,99.90,7.70,-0.20,479.60,114.70,53.50,54.60,99.90,7.70,-0.49,477.20,114.50,53.50,54.40,99.90,7.00,-0.43,478.70,116.00,162.40,165.50,99.90,7.47,-1.11
2026-04-14 22:02:00,2026-04-14 22:02:59,Q08,479.20,121.40,56.40,58.00,99.90,7.60,-0.20,477.40,117.40,54.50,55.80,99.90,7.10,-0.34,478.50,116.90,54.50,55.40,99.90,7.00,-0.26,478.37,118.57,165.40,169.20,99.90,7.23,-0.80
2026-04-14 22:03:00,2026-04-14 22:03:59,Q08,479.80,120.70,56.40,57.50,99.90,7.60,-0.29,477.70,116.10,54.50,55.30,99.90,7.50,-0.34,478.10,115.60,53.50,55.00,99.90,6.80,-0.29,478.53,117.47,164.40,167.80,99.90,7.30,-0.91
2026-04-14 22:04:00,2026-04-14 22:04:59,Q08,479.80,119.20,56.40,57.00,99.90,7.40,-0.31,479.20,115.10,54.50,55.10,99.90,7.00,-0.54,477.00,114.50,53.50,54.40,99.90,7.20,-0.37,478.67,116.27,164.40,166.50,99.90,7.20,-1.23
2026-04-14 22:05:00,2026-04-14 22:05:59,Q08,479.10,122.30,57.40,58.40,99.90,7.30,-0.17,478.40,120.20,56.40,57.40,99.90,7.80,-0.43,478.70,120.20,56.40,57.40,99.90,7.00,0.14,478.73,120.90,170.20,173.20,99.90,7.37,-0.46
2026-04-14 22:06:00,2026-04-14 22:06:59,Q08,479.90,119.60,56.40,57.00,99.90,6.60,-0.31,477.80,114.70,53.50,54.40,99.90,7.60,-0.34,477.90,117.10,54.50,55.80,99.90,6.70,-0.46,478.53,117.13,164.40,167.20,99.90,6.97,-1.11
2026-04-14 22:07:00,2026-04-14 22:07:59,Q08,478.60,124.80,58.40,59.30,99.90,7.00,-0.14,478.60,121.90,56.40,57.80,99.90,7.70,-0.43,478.70,122.60,57.40,58.30,99.90,7.00,0.37,478.63,123.10,172.20,175.40,99.90,7.23,-0.20
2026-04-14 22:08:00,2026-04-14 22:08:59,Q08,478.60,119.40,55.40,56.90,99.90,6.90,-0.23,479.50,116.20,54.50,55.60,99.90,7.40,-0.54,477.00,113.10,52.50,53.90,99.90,6.90,0.09,478.37,116.23,162.40,166.40,99.90,7.07,-0.69
2026-04-14 22:09:00,2026-04-14 22:09:59,Q08,479.90,115.70,54.50,55.10,99.90,7.50,-0.37,477.70,111.50,51.50,52.90,99.90,7.10,-0.40,476.70,111.30,51.50,52.80,99.90,7.70,0.06,478.10,112.83,157.50,160.80,99.90,7.43,-0.71
2026-04-14 22:10:00,2026-04-14 22:10:59,Q08,479.50,124.10,58.40,59.40,99.90,7.50,-0.31,476.90,122.10,57.40,58.10,99.90,7.10,-0.34,477.40,121.20,56.40,57.70,99.90,7.40,0.31,477.93,122.47,172.20,175.20,99.90,7.33,-0.34
2026-04-14 22:11:00,2026-04-14 22:11:59,Q08,479.90,117.10,55.40,56.00,99.90,7.50,-0.34,479.10,112.90,52.50,53.60,99.90,7.20,-0.49,476.90,114.00,53.50,54.30,99.90,7.30,-0.09,478.63,114.67,161.40,163.90,99.90,7.33,-0.91
2026-04-14 22:12:00,2026-04-14 22:12:59,Q08,480.10,122.30,57.40,58.60,99.90,7.30,-0.31,477.70,118.80,55.40,56.30,99.90,7.90,-0.34,478.30,116.70,54.50,55.40,99.90,7.30,0.09,478.70,119.27,167.30,170.30,99.90,7.50,-0.57
2026-04-14 22:13:00,2026-04-14 22:13:59,Q08,479.20,118.30,55.40,56.50,99.90,7.80,-0.17,479.60,113.80,53.50,54.10,99.90,7.60,-0.54,478.50,114.50,53.50,54.50,99.90,7.00,-0.06,479.10,115.53,162.40,165.10,99.90,7.47,-0.77
2026-04-14 22:14:00,2026-04-14 22:14:59,Q08,479.80,118.90,55.40,56.50,99.90,7.50,-0.20,479.40,113.70,53.50,54.10,99.90,7.40,-0.46,479.50,116.80,54.50,55.60,99.90,7.40,-0.26,479.57,116.47,163.40,166.20,99.90,7.43,-0.91
2026-04-14 22:15:00,2026-04-14 22:15:59,Q08,481.30,122.30,57.40,58.70,99.90,6.80,-0.34,478.70,119.70,55.40,56.90,99.90,7.30,-0.40,478.60,117.50,54.50,55.90,99.90,6.70,0.00,479.53,119.83,167.30,171.50,99.90,6.93,-0.74
2026-04-14 22:16:00,2026-04-14 22:16:59,Q08,480.40,123.00,58.40,59.00,99.90,7.30,-0.17,479.60,116.70,54.50,55.60,99.90,7.00,-0.43,480.40,116.80,54.50,55.70,99.90,6.90,-0.94,480.13,118.83,167.40,170.30,99.90,7.07,-1.54
2026-04-14 22:17:00,2026-04-14 22:17:59,Q08,480.60,119.40,56.40,57.10,99.90,7.20,-0.14,480.60,117.10,55.40,56.20,99.90,7.40,-0.49,480.50,114.90,53.50,54.70,99.90,6.70,0.20,480.57,117.13,165.30,168.00,99.90,7.10,-0.43
2026-04-14 22:18:00,2026-04-14 22:18:59,Q08,482.30,125.70,59.40,60.20,99.90,7.40,-0.37,479.90,118.00,55.40,56.50,99.90,7.20,-0.40,479.20,119.10,56.40,57.00,99.90,7.50,-0.86,480.47,120.93,171.20,173.70,99.90,7.37,-1.63
2026-04-14 22:19:00,2026-04-14 22:19:59,Q08,480.90,122.30,57.40,58.60,99.90,7.10,-0.29,480.80,120.90,56.40,57.60,99.90,6.80,-0.43,480.60,119.00,56.40,57.10,99.90,6.50,0.03,480.77,120.73,170.20,173.30,99.90,6.80,-0.69
2026-04-14 22:20:00,2026-04-14 22:20:59,Q08,480.50,127.50,59.40,61.00,99.90,7.30,-0.20,481.10,121.80,57.40,58.20,99.90,7.20,-0.51,479.80,122.60,57.40,58.40,99.90,6.50,-0.20,480.47,123.97,174.20,177.60,99.90,7.00,-0.91
2026-04-14 22:21:00,2026-04-14 22:21:59,Q08,480.70,117.10,55.40,56.20,99.90,6.90,-0.23,481.00,112.10,52.50,53.90,99.90,7.70,-0.46,479.00,111.90,52.50,53.20,99.90,7.20,-0.46,480.23,113.70,160.40,163.30,99.90,7.27,-1.14
2026-04-14 22:22:00,2026-04-14 22:22:59,Q08,482.50,129.50,61.40,62.20,99.90,7.20,-0.37,480.00,124.90,58.40,59.50,99.90,7.30,-0.31,479.50,124.30,58.40,59.40,99.90,7.10,0.23,480.67,126.23,178.20,181.10,99.90,7.20,-0.46
2026-04-14 22:23:00,2026-04-14 22:23:59,Q08,482.00,115.70,54.50,55.40,99.90,7.60,-0.31,479.70,110.30,51.50,52.70,99.90,7.70,-0.34,479.70,112.20,52.50,53.60,99.90,7.50,-0.80,480.47,112.73,158.50,161.70,99.90,7.60,-1.46
2026-04-14 22:24:00,2026-04-14 22:24:59,Q08,481.20,128.40,60.40,61.60,99.90,7.50,-0.23,480.10,124.00,58.40,59.50,99.90,7.40,-0.43,481.10,124.60,58.40,59.60,99.90,7.10,-0.17,480.80,125.67,177.20,180.70,99.90,7.33,-0.83
2026-04-14 22:25:00,2026-04-14 22:25:59,Q08,482.20,120.80,56.40,57.80,99.90,7.20,-0.34,480.30,114.20,53.50,54.70,99.90,8.30,-0.40,479.40,115.10,54.50,55.10,99.90,7.00,-0.69,480.63,116.70,164.40,167.60,99.90,7.50,-1.43
2026-04-14 22:26:00,2026-04-14 22:26:59,Q08,481.50,129.40,61.40,62.00,99.90,8.00,-0.20,479.60,122.10,57.40,58.40,99.90,8.00,-0.37,480.90,125.10,59.40,60.00,99.90,7.00,-0.80,480.67,125.53,178.20,180.40,99.90,7.67,-1.37
2026-04-14 22:27:00,2026-04-14 22:27:59,Q08,482.80,122.20,57.40,58.80,99.90,7.80,-0.34,480.60,116.10,54.50,55.70,99.90,7.50,-0.37,479.80,117.00,55.40,56.00,99.90,7.00,-1.00,481.07,118.43,167.30,170.50,99.90,7.43,-1.71
2026-04-14 22:28:00,2026-04-14 22:28:59,Q08,482.90,123.20,58.40,59.30,99.90,7.70,-0.29,481.50,115.20,54.50,55.30,99.90,8.50,-0.46,480.70,118.80,55.40,56.60,99.90,7.30,-1.03,481.70,119.07,168.30,171.20,99.90,7.83,-1.77
2026-04-14 22:29:00,2026-04-14 22:29:59,Q08,481.50,124.40,58.40,59.60,99.90,6.70,-0.23,482.00,121.30,57.40,58.30,99.90,7.60,-0.57,480.30,119.50,56.40,57.10,99.90,6.80,-0.23,481.27,121.73,172.20,175.00,99.90,7.03,-1.03
2026-04-14 22:30:00,2026-04-14 22:30:59,Q08,482.00,122.50,57.40,58.80,99.90,7.40,-0.26,481.90,116.50,54.50,55.80,99.90,7.40,-0.51,479.70,118.70,55.40,56.50,99.90,7.00,-0.26,481.20,119.23,167.30,171.10,99.90,7.27,-1.03
2026-04-14 22:31:00,2026-04-14 22:31:59,Q08,480.60,124.60,58.40,59.50,99.90,7.50,-0.23,478.30,116.20,54.50,55.40,99.90,7.80,-0.31,479.50,117.90,55.40,56.00,99.90,7.70,-1.09,479.47,119.57,168.30,170.90,99.90,7.67,-1.63
2026-04-14 22:32:00,2026-04-14 22:32:59,Q08,480.40,125.20,59.40,60.00,99.90,7.30,-0.17,478.80,117.50,54.50,55.90,99.90,7.60,-0.37,479.80,118.30,55.40,56.50,99.90,7.00,-1.31,479.67,120.33,169.30,172.40,99.90,7.30,-1.86
2026-04-14 22:33:00,2026-04-14 22:33:59,Q08,480.10,132.10,62.40,63.40,99.90,7.50,-0.26,480.40,127.00,59.40,61.00,99.90,7.50,-0.54,478.80,129.40,60.40,61.70,99.90,7.40,-0.54,479.77,129.50,182.20,186.10,99.90,7.47,-1.34
2026-04-14 22:34:00,2026-04-14 22:34:59,Q08,481.60,124.80,58.40,59.60,99.90,7.70,-0.34,479.10,115.80,54.50,55.10,99.90,7.90,-0.37,479.80,116.10,54.50,55.60,99.80,7.70,-1.66,480.17,118.90,167.40,170.30,99.87,7.77,-2.37
2026-04-14 22:35:00,2026-04-14 22:35:59,Q08,479.40,134.80,63.40,64.20,99.90,7.20,-0.17,479.00,125.60,58.40,59.90,99.90,7.60,-0.51,478.70,128.70,60.40,61.20,99.90,7.10,-1.11,479.03,129.70,182.20,185.30,99.90,7.30,-1.80
2026-04-14 22:36:00,2026-04-14 22:36:59,Q08,478.70,127.00,59.40,60.70,99.90,6.80,-0.26,478.10,119.40,55.40,56.90,99.90,7.50,-0.51,478.70,121.80,56.40,57.80,99.90,7.00,-1.37,478.50,122.73,171.20,175.40,99.90,7.10,-2.14
2026-04-14 22:37:00,2026-04-14 22:37:59,Q08,478.60,134.80,63.40,64.10,99.90,6.60,-0.26,478.40,130.40,61.40,62.10,99.90,7.50,-0.51,478.10,131.50,61.40,62.60,99.90,6.80,-1.26,478.37,132.23,186.20,188.80,99.90,6.97,-2.03
2026-04-14 22:38:00,2026-04-14 22:38:59,Q08,480.30,126.80,59.40,60.50,99.90,7.10,-0.20,478.50,117.10,54.50,55.90,99.90,7.60,-0.37,479.60,120.40,56.40,57.50,99.80,6.80,-1.80,479.47,121.43,170.30,173.90,99.87,7.17,-2.37
2026-04-14 22:39:00,2026-04-14 22:39:59,Q08,480.00,130.50,61.40,62.40,99.90,7.00,-0.23,479.90,126.10,59.40,60.40,99.90,7.50,-0.54,478.60,125.60,58.40,59.80,99.90,7.70,-0.60,479.50,127.40,179.20,182.60,99.90,7.40,-1.37
