Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-14 22:40:00,2026-04-14 22:40:59,Q08,480.30,127.50,59.40,61.00,99.90,7.10,-0.23,478.00,118.50,55.40,56.40,99.90,7.40,-0.37,478.90,120.40,56.40,57.40,99.90,7.10,-0.91,479.07,122.13,171.20,174.80,99.90,7.20,-1.51
2026-04-14 22:41:00,2026-04-14 22:41:59,Q08,480.40,137.30,64.30,65.80,99.90,7.40,-0.20,478.80,124.50,58.40,59.30,99.90,7.70,-0.37,479.90,128.80,60.40,61.30,99.80,7.50,-1.86,479.70,130.20,183.10,186.40,99.87,7.53,-2.43
2026-04-14 22:42:00,2026-04-14 22:42:59,Q08,481.40,131.50,62.40,63.00,99.90,7.40,-0.40,478.90,125.30,58.40,59.80,99.90,6.80,-0.43,478.20,126.90,59.40,60.20,99.90,6.70,-0.60,479.50,127.90,180.20,183.00,99.90,6.97,-1.43
2026-04-14 22:43:00,2026-04-14 22:43:59,Q08,481.10,131.80,62.40,63.00,99.90,7.40,-0.20,480.90,123.20,58.40,59.00,99.90,7.80,-0.54,480.40,125.80,59.40,60.00,99.90,7.20,-1.34,480.80,126.93,180.20,182.00,99.90,7.47,-2.09
2026-04-14 22:44:00,2026-04-14 22:44:59,Q08,481.30,134.60,63.40,64.50,99.90,7.40,-0.26,480.90,130.10,61.40,62.40,99.90,7.30,-0.54,479.00,129.70,60.40,61.80,99.90,6.90,-0.43,480.40,131.47,185.20,188.70,99.90,7.20,-1.23
2026-04-14 22:45:00,2026-04-14 22:45:59,Q08,480.50,137.80,64.30,65.80,99.90,7.20,-0.14,480.00,127.60,59.40,61.00,99.90,7.70,-0.49,480.10,130.40,61.40,62.40,99.90,6.30,-1.54,480.20,131.93,185.10,189.20,99.90,7.07,-2.17
2026-04-14 22:46:00,2026-04-14 22:46:59,Q08,480.30,136.70,64.30,65.30,99.90,7.40,-0.17,480.00,125.60,59.40,60.00,99.90,7.70,-0.49,479.90,128.80,60.40,61.30,99.90,6.90,-1.37,480.07,130.37,184.10,186.60,99.90,7.33,-2.03
2026-04-14 22:47:00,2026-04-14 22:47:59,Q08,482.50,137.10,65.30,66.00,99.90,7.70,-0.40,480.20,131.30,61.40,62.90,99.90,7.50,-0.40,479.20,132.80,62.40,63.20,99.90,7.10,-0.86,480.63,133.73,189.10,192.10,99.90,7.43,-1.66
2026-04-14 22:48:00,2026-04-14 22:48:59,Q08,482.40,131.00,62.40,63.10,99.90,7.60,-0.26,479.60,120.70,56.40,57.50,99.90,8.20,-0.34,480.30,123.50,58.40,59.00,99.90,7.80,-1.20,480.77,125.07,177.20,179.60,99.90,7.87,-1.80
2026-04-14 22:49:00,2026-04-14 22:49:59,Q08,481.40,130.60,61.40,62.50,99.90,7.90,-0.17,480.10,123.10,58.40,59.00,99.90,7.70,-0.40,481.00,126.50,59.40,60.60,99.90,7.50,-0.43,480.83,126.73,179.20,182.10,99.90,7.70,-1.00
2026-04-14 22:50:00,2026-04-14 22:50:59,Q08,481.70,130.70,61.40,62.50,99.90,7.20,-0.20,479.60,120.70,56.40,57.50,99.90,7.90,-0.37,480.60,124.00,58.40,59.50,99.90,7.20,-1.29,480.63,125.13,176.20,179.50,99.90,7.43,-1.86
2026-04-14 22:51:00,2026-04-14 22:51:59,Q08,482.90,127.00,60.40,61.20,99.90,7.30,-0.37,480.90,119.80,56.40,57.10,99.90,7.20,-0.46,479.30,122.90,57.40,58.40,99.90,7.40,-0.31,481.03,123.23,174.20,176.70,99.90,7.30,-1.14
2026-04-14 22:52:00,2026-04-14 22:52:59,Q08,481.30,126.30,59.40,60.60,99.90,7.40,-0.17,481.60,116.70,54.50,55.80,99.90,7.80,-0.54,479.90,120.40,56.40,57.50,99.90,7.40,-0.97,480.93,121.13,170.30,173.90,99.90,7.53,-1.69
2026-04-14 22:53:00,2026-04-14 22:53:59,Q08,481.20,121.80,57.40,58.20,99.90,7.30,-0.20,480.90,116.10,54.50,55.70,99.90,7.80,-0.46,479.70,118.40,55.40,56.50,99.90,7.50,-0.86,480.60,118.77,167.30,170.40,99.90,7.53,-1.51
2026-04-14 22:54:00,2026-04-14 22:54:59,Q08,482.70,127.70,60.40,61.20,99.90,7.90,-0.26,480.00,122.70,57.40,58.60,99.90,7.60,-0.34,480.60,122.20,57.40,58.60,99.90,7.40,-0.03,481.10,124.20,175.20,178.40,99.90,7.63,-0.63
2026-04-14 22:55:00,2026-04-14 22:55:59,Q08,482.60,117.30,55.40,56.40,99.90,7.60,-0.31,480.90,112.00,52.50,53.80,99.90,8.10,-0.43,479.30,112.30,52.50,53.60,99.90,7.00,-0.49,480.93,113.87,160.40,163.80,99.90,7.57,-1.23
2026-04-14 22:56:00,2026-04-14 22:56:59,Q08,481.40,126.60,59.40,60.60,99.90,7.30,-0.11,481.10,121.70,57.40,58.20,99.90,7.90,-0.49,481.00,121.00,57.40,58.20,99.90,7.40,-0.37,481.17,123.10,174.20,177.00,99.90,7.53,-0.97
2026-04-14 22:57:00,2026-04-14 22:57:59,Q08,483.00,122.20,57.40,58.90,99.90,7.70,-0.37,480.00,117.70,55.40,56.20,99.90,7.90,-0.40,480.50,115.70,54.50,55.20,99.90,7.30,-0.60,481.17,118.53,167.30,170.30,99.90,7.63,-1.37
2026-04-14 22:58:00,2026-04-14 22:58:59,Q08,482.40,124.80,58.40,59.80,99.90,7.00,-0.26,481.80,117.30,55.40,56.30,99.90,7.90,-0.51,479.90,119.60,56.40,57.00,99.90,7.50,-0.89,481.37,120.57,170.20,173.10,99.90,7.47,-1.66
2026-04-14 22:59:00,2026-04-14 22:59:59,Q08,482.40,122.60,57.40,58.80,99.90,8.10,-0.34,481.00,119.10,56.40,57.20,99.90,7.50,-0.51,479.60,118.90,55.40,56.50,99.90,7.60,-0.20,481.00,120.20,169.20,172.50,99.90,7.73,-1.06
2026-04-14 23:00:00,2026-04-14 23:00:59,Q08,480.90,125.00,59.40,60.00,99.90,7.20,-0.20,479.80,120.90,56.40,57.50,99.90,7.40,-0.43,480.30,121.90,57.40,58.10,99.90,7.70,-0.37,480.33,122.60,173.20,175.60,99.90,7.43,-1.00
2026-04-14 23:01:00,2026-04-14 23:01:59,Q08,482.90,123.00,58.40,59.30,99.90,6.90,-0.29,479.80,115.60,54.50,55.10,99.90,7.50,-0.34,480.40,115.50,54.50,55.20,99.90,7.10,-0.86,481.03,118.03,167.40,169.60,99.90,7.17,-1.49
2026-04-14 23:02:00,2026-04-14 23:02:59,Q08,483.10,132.90,62.40,63.80,99.90,7.90,-0.29,479.60,123.90,57.40,58.90,99.90,8.30,-0.31,480.90,125.50,59.40,60.00,99.90,7.80,-0.89,481.20,127.43,179.20,182.70,99.90,8.00,-1.49
2026-04-14 23:03:00,2026-04-14 23:03:59,Q08,482.50,125.90,59.40,60.20,99.90,7.80,-0.20,479.90,116.60,54.50,55.60,99.90,8.70,-0.34,481.30,118.30,55.40,56.80,99.80,7.30,-1.51,481.23,120.27,169.30,172.60,99.87,7.93,-2.06
2026-04-14 23:04:00,2026-04-14 23:04:59,Q08,481.60,126.70,59.40,60.60,99.90,9.10,-0.14,480.80,121.60,57.40,58.10,99.90,8.20,-0.49,481.20,120.90,56.40,57.70,99.90,8.40,-0.17,481.20,123.07,173.20,176.40,99.90,8.57,-0.80
2026-04-14 23:05:00,2026-04-14 23:05:59,Q08,483.20,121.40,57.40,58.40,99.90,7.10,-0.34,479.70,114.50,53.50,54.60,99.90,7.80,-0.31,479.70,117.30,55.40,56.00,99.90,6.90,-1.14,480.87,117.73,166.30,169.00,99.90,7.27,-1.80
2026-04-14 23:06:00,2026-04-14 23:06:59,Q08,481.60,127.60,60.40,61.10,99.90,7.40,-0.20,481.90,123.30,58.40,59.20,99.90,7.10,-0.57,480.60,125.70,59.40,60.00,99.90,6.70,-0.06,481.37,125.53,178.20,180.30,99.90,7.07,-0.83
2026-04-14 23:07:00,2026-04-14 23:07:59,Q08,480.80,123.20,58.40,59.00,99.90,7.40,-0.29,480.80,119.40,56.40,57.10,99.90,7.50,-0.60,478.40,117.90,54.50,55.90,99.90,7.10,-0.31,480.00,120.17,169.30,172.00,99.90,7.33,-1.20
2026-04-14 23:08:00,2026-04-14 23:08:59,Q08,481.60,122.50,57.40,58.70,99.90,6.80,-0.31,478.80,113.90,53.50,54.00,99.90,7.00,-0.31,479.10,116.00,54.50,55.60,99.90,6.50,-0.89,479.83,117.47,165.40,168.30,99.90,6.77,-1.51
2026-04-14 23:09:00,2026-04-14 23:09:59,Q08,482.50,129.90,61.40,62.20,99.90,6.40,-0.43,480.10,125.10,59.40,60.00,99.90,6.20,-0.40,478.80,125.40,58.40,59.80,99.90,6.20,0.03,480.47,126.80,179.20,182.00,99.90,6.27,-0.80
2026-04-14 23:10:00,2026-04-14 23:10:59,Q08,480.80,126.00,59.40,60.50,99.90,7.20,-0.20,479.00,118.40,55.40,56.50,99.90,6.80,-0.34,479.80,119.20,56.40,57.00,99.90,7.00,-1.03,479.87,121.20,171.20,174.00,99.90,7.00,-1.57
2026-04-14 23:11:00,2026-04-14 23:11:59,Q08,480.90,129.00,60.40,61.90,99.90,5.90,-0.37,480.70,125.50,59.40,60.00,99.90,6.40,-0.51,478.20,127.30,59.40,60.70,99.90,6.40,-0.40,479.93,127.27,179.20,182.60,99.90,6.23,-1.29
2026-04-14 23:12:00,2026-04-14 23:12:59,Q08,480.50,120.90,56.40,57.60,99.90,7.80,-0.20,479.10,112.20,52.50,53.60,99.90,7.70,-0.37,479.90,117.00,55.40,56.00,99.90,7.50,-0.89,479.83,116.70,164.30,167.20,99.90,7.67,-1.46
2026-04-14 23:13:00,2026-04-14 23:13:59,Q08,481.70,129.20,61.40,62.00,99.90,6.70,-0.34,479.10,128.20,60.40,61.30,99.90,6.60,-0.31,479.40,128.00,60.40,61.30,99.90,6.20,-0.11,480.07,128.47,182.20,184.60,99.90,6.50,-0.77
2026-04-14 23:14:00,2026-04-14 23:14:59,Q08,480.50,124.20,58.40,59.50,99.90,6.70,-0.23,481.00,116.40,54.50,55.80,99.90,6.80,-0.51,478.70,117.50,54.50,55.90,99.90,7.10,-0.71,480.07,119.37,167.40,171.20,99.90,6.87,-1.46
2026-04-14 23:15:00,2026-04-14 23:15:59,Q08,480.60,125.40,59.40,60.00,99.90,7.30,-0.26,479.20,115.00,54.50,55.10,99.90,7.30,-0.40,479.80,118.90,55.40,56.50,99.90,7.20,-1.06,479.87,119.77,169.30,171.60,99.90,7.27,-1.71
2026-04-14 23:16:00,2026-04-14 23:16:59,Q08,481.50,124.60,58.40,59.60,99.90,7.00,-0.29,480.60,121.30,57.40,58.10,99.90,6.70,-0.46,478.90,119.90,55.40,56.90,99.90,6.70,-0.11,480.33,121.93,171.20,174.60,99.90,6.80,-0.86
2026-04-14 23:17:00,2026-04-14 23:17:59,Q08,482.20,127.70,60.40,61.20,99.90,7.00,-0.34,480.70,122.70,57.40,58.60,99.90,7.00,-0.46,479.30,120.60,56.40,57.50,99.90,6.70,-0.77,480.73,123.67,174.20,177.30,99.90,6.90,-1.57
2026-04-14 23:18:00,2026-04-14 23:18:59,Q08,482.10,135.10,64.30,65.10,99.90,6.30,-0.43,480.30,133.10,62.40,63.80,99.90,6.80,-0.46,478.80,132.50,62.40,63.10,99.90,6.00,0.09,480.40,133.57,189.10,192.00,99.90,6.37,-0.80
2026-04-14 23:19:00,2026-04-14 23:19:59,Q08,482.60,131.40,62.40,63.10,99.90,7.20,-0.40,479.80,125.30,58.40,59.90,99.90,7.70,-0.34,479.60,124.20,58.40,59.40,99.90,7.10,-0.86,480.67,126.97,179.20,182.40,99.90,7.33,-1.60
2026-04-14 23:20:00,2026-04-14 23:20:59,Q08,481.10,124.60,58.40,59.60,99.90,7.00,-0.26,479.20,117.10,55.40,56.00,99.90,7.10,-0.40,480.40,119.70,56.40,57.10,99.90,7.10,-0.63,480.23,120.47,170.20,172.70,99.90,7.07,-1.29
2026-04-14 23:21:00,2026-04-14 23:21:59,Q08,482.90,119.20,56.40,57.40,99.90,6.30,-0.49,480.40,116.10,54.50,55.70,99.90,6.40,-0.40,478.90,116.20,54.50,55.40,99.90,5.40,-0.40,480.73,117.17,165.40,168.50,99.90,6.03,-1.29
2026-04-14 23:22:00,2026-04-14 23:22:59,Q08,482.30,121.70,57.40,58.30,99.90,7.10,-0.31,481.30,115.40,54.50,55.30,99.90,7.10,-0.49,479.10,117.20,55.40,56.00,99.90,7.40,-0.49,480.90,118.10,167.30,169.60,99.90,7.20,-1.29
2026-04-14 23:23:00,2026-04-14 23:23:59,Q08,481.70,117.10,55.40,56.30,99.90,6.60,-0.23,479.70,113.40,53.50,54.10,99.90,6.70,-0.40,480.60,113.30,53.50,54.20,99.90,6.50,-0.11,480.67,114.60,162.40,164.60,99.90,6.60,-0.74
2026-04-14 23:24:00,2026-04-14 23:24:59,Q08,480.80,116.10,54.50,55.70,99.90,7.30,-0.17,479.90,110.10,51.50,52.70,99.90,7.00,-0.49,480.00,110.50,51.50,52.80,99.90,6.70,-0.86,480.23,112.23,157.50,161.20,99.90,7.00,-1.51
2026-04-14 23:25:00,2026-04-14 23:25:59,Q08,481.30,113.30,53.50,54.40,99.90,6.90,-0.37,479.50,108.20,50.50,51.70,99.90,7.00,-0.46,478.10,109.20,51.50,52.10,99.90,7.40,-0.46,479.63,110.23,155.50,158.20,99.90,7.10,-1.29
2026-04-14 23:26:00,2026-04-14 23:26:59,Q08,480.20,123.50,58.40,59.00,99.90,6.70,-0.20,479.90,118.70,55.40,56.50,99.90,6.70,-0.49,479.30,118.90,55.40,56.50,99.90,6.40,-0.11,479.80,120.37,169.20,172.00,99.90,6.60,-0.80
2026-04-14 23:27:00,2026-04-14 23:27:59,Q08,480.20,116.70,54.50,55.70,99.90,6.70,-0.20,479.90,112.40,52.50,53.60,99.90,7.10,-0.51,479.50,113.10,53.50,54.10,99.90,7.00,-0.91,479.87,114.07,160.50,163.40,99.90,6.93,-1.63
2026-04-14 23:28:00,2026-04-14 23:28:59,Q08,480.70,113.10,53.50,54.20,99.90,6.90,-0.23,480.80,110.60,51.50,52.80,99.90,6.30,-0.57,479.60,107.80,50.50,51.30,99.90,6.70,-0.09,480.37,110.50,155.50,158.30,99.90,6.63,-0.89
2026-04-14 23:29:00,2026-04-14 23:29:59,Q08,480.90,110.00,51.50,52.80,99.90,6.50,-0.23,480.90,103.70,48.50,49.40,99.90,6.90,-0.51,479.70,106.40,49.50,50.80,99.90,7.00,-0.71,480.50,106.70,149.50,153.00,99.90,6.80,-1.46
2026-04-14 23:30:00,2026-04-14 23:30:59,Q08,480.50,120.30,56.40,57.60,99.90,6.00,-0.23,479.40,113.90,53.50,54.10,99.90,6.30,-0.46,479.70,116.30,54.50,55.60,99.90,6.70,-0.86,479.87,116.83,164.40,167.30,99.90,6.33,-1.54
2026-04-14 23:31:00,2026-04-14 23:31:59,Q08,481.90,118.10,55.40,56.80,99.90,7.00,-0.29,479.90,114.30,53.50,54.60,99.90,6.90,-0.37,480.70,114.70,53.50,54.70,99.90,6.80,-0.54,480.83,115.70,162.40,166.10,99.90,6.90,-1.20
2026-04-14 23:32:00,2026-04-14 23:32:59,Q08,482.90,110.00,52.50,53.00,99.90,7.10,-0.23,481.90,104.30,49.50,50.00,99.90,7.30,-0.49,480.90,105.40,49.50,50.40,99.90,7.40,-0.69,481.90,106.57,151.50,153.40,99.90,7.27,-1.40
2026-04-14 23:33:00,2026-04-14 23:33:59,Q08,483.30,122.90,57.40,58.90,99.90,7.40,-0.34,481.10,117.70,55.40,56.30,99.90,7.10,-0.49,480.00,119.40,56.40,57.10,99.90,6.90,-0.17,481.47,120.00,169.20,172.30,99.90,7.13,-1.00
2026-04-14 23:34:00,2026-04-14 23:34:59,Q08,482.30,111.00,52.50,53.50,99.90,7.20,-0.17,481.10,106.50,49.50,51.00,99.90,7.50,-0.43,481.50,105.80,49.50,50.50,99.90,7.30,-0.40,481.63,107.77,151.50,155.00,99.90,7.33,-1.00
2026-04-14 23:35:00,2026-04-14 23:35:59,Q08,483.60,117.40,55.40,56.50,99.90,7.10,-0.31,480.80,114.70,53.50,54.70,99.90,6.80,-0.37,481.30,114.40,53.50,54.80,99.90,7.00,-0.34,481.90,115.50,162.40,166.00,99.90,6.97,-1.03
2026-04-14 23:36:00,2026-04-14 23:36:59,Q08,483.00,111.40,52.50,53.60,99.90,7.80,-0.17,481.30,107.90,50.50,51.50,99.90,7.30,-0.40,482.10,108.50,51.50,52.10,99.90,7.30,-0.43,482.13,109.27,154.50,157.20,99.90,7.47,-1.00
2026-04-14 23:37:00,2026-04-14 23:37:59,Q08,482.60,112.60,52.50,54.00,99.90,7.30,-0.17,482.40,107.80,50.50,51.60,99.90,7.00,-0.54,481.70,107.80,50.50,51.50,99.90,7.10,0.06,482.23,109.40,153.50,157.10,99.90,7.13,-0.66
2026-04-14 23:38:00,2026-04-14 23:38:59,Q08,482.40,119.70,56.40,57.40,99.90,6.90,-0.20,482.60,114.50,53.50,54.90,99.90,7.40,-0.49,480.60,115.00,54.50,55.20,99.90,6.60,-0.51,481.87,116.40,164.40,167.50,99.90,6.97,-1.20
2026-04-14 23:39:00,2026-04-14 23:39:59,Q08,483.10,109.40,51.50,52.60,99.90,8.60,-0.20,482.40,106.90,50.50,51.10,99.90,7.80,-0.46,482.10,105.70,49.50,50.60,99.90,8.10,-0.40,482.53,107.33,151.50,154.30,99.90,8.17,-1.06
2026-04-14 23:40:00,2026-04-14 23:40:59,Q08,484.70,119.80,56.40,57.60,99.90,8.00,-0.31,481.80,116.30,54.50,55.80,99.90,7.20,-0.40,480.60,115.90,54.50,55.20,99.90,7.40,0.34,482.37,117.33,165.40,168.60,99.90,7.53,-0.37
2026-04-14 23:41:00,2026-04-14 23:41:59,Q08,483.20,115.20,54.50,55.50,99.90,7.50,-0.23,483.10,108.60,51.50,52.20,99.90,7.30,-0.54,481.20,111.60,52.50,53.40,99.90,7.40,-0.69,482.50,111.80,158.50,161.10,99.90,7.40,-1.46
2026-04-14 23:42:00,2026-04-14 23:42:59,Q08,483.30,115.90,54.50,55.50,99.90,7.70,-0.20,483.10,116.50,55.40,56.00,99.90,7.40,-0.54,480.80,115.50,54.50,55.20,99.90,7.50,0.63,482.40,115.97,164.40,166.70,99.90,7.53,-0.11
2026-04-14 23:43:00,2026-04-14 23:43:59,Q08,484.10,104.00,49.50,50.30,99.90,7.70,-0.31,482.90,100.20,47.50,48.20,99.90,7.70,-0.51,480.50,101.30,47.50,48.50,99.90,7.90,-0.34,482.50,101.83,144.50,147.00,99.90,7.77,-1.17
2026-04-14 23:44:00,2026-04-14 23:44:59,Q08,484.60,118.20,56.40,57.10,99.90,7.90,-0.31,482.60,110.60,52.50,53.00,99.90,7.70,-0.46,480.60,112.00,52.50,53.80,99.90,7.90,-0.66,482.60,113.60,161.40,163.90,99.90,7.83,-1.43
2026-04-14 23:45:00,2026-04-14 23:45:59,Q08,482.80,114.20,53.50,54.90,99.90,7.60,-0.20,482.50,109.70,51.50,52.50,99.90,7.40,-0.51,481.30,108.70,50.50,51.90,99.90,7.40,-0.34,482.20,110.87,155.50,159.30,99.90,7.47,-1.06
2026-04-14 23:46:00,2026-04-14 23:46:59,Q08,484.00,116.50,55.40,56.10,99.90,7.70,-0.20,481.70,111.50,52.50,53.40,99.90,7.50,-0.37,482.50,110.60,52.50,53.00,99.90,8.10,-0.51,482.73,112.87,160.40,162.50,99.90,7.77,-1.09
2026-04-14 23:47:00,2026-04-14 23:47:59,Q08,484.80,115.60,54.50,55.70,99.90,7.90,-0.29,481.80,113.30,53.50,54.40,99.90,7.40,-0.34,482.30,112.10,52.50,54.00,99.90,7.50,-0.03,482.97,113.67,160.50,164.10,99.90,7.60,-0.66
2026-04-14 23:48:00,2026-04-14 23:48:59,Q08,484.10,116.40,55.40,56.10,99.90,8.10,-0.20,482.40,111.10,52.50,53.50,99.90,7.40,-0.43,482.60,111.30,52.50,53.50,99.90,8.00,-0.60,483.03,112.93,160.40,163.10,99.90,7.83,-1.23
2026-04-14 23:49:00,2026-04-14 23:49:59,Q08,485.50,114.10,54.50,55.30,99.90,7.90,-0.37,483.00,108.80,51.50,52.20,99.90,7.00,-0.43,481.10,109.70,51.50,52.40,99.90,7.90,-0.23,483.20,110.87,157.50,159.90,99.90,7.60,-1.03
2026-04-14 23:50:00,2026-04-14 23:50:59,Q08,485.40,111.00,52.50,53.80,99.90,7.90,-0.34,482.20,106.50,50.50,51.10,99.90,7.40,-0.40,481.70,106.40,49.50,51.00,99.90,8.30,-0.03,483.10,107.97,152.50,155.90,99.90,7.87,-0.77
2026-04-14 23:51:00,2026-04-14 23:51:59,Q08,484.70,114.80,54.50,55.20,99.90,7.80,-0.23,483.70,111.10,52.50,53.60,99.90,7.30,-0.51,481.40,110.90,51.50,52.90,99.90,7.90,-0.14,483.27,112.27,158.50,161.70,99.90,7.67,-0.89
2026-04-14 23:52:00,2026-04-14 23:52:59,Q08,485.00,114.60,54.50,55.30,99.90,8.10,-0.29,482.20,114.00,53.50,54.90,99.90,7.00,-0.34,482.50,111.40,52.50,53.50,99.90,7.40,0.20,483.23,113.33,160.50,163.70,99.90,7.50,-0.43
2026-04-14 23:53:00,2026-04-14 23:53:59,Q08,484.80,105.10,49.50,50.80,99.90,8.30,-0.29,483.50,104.40,49.50,50.20,99.90,7.50,-0.49,482.70,104.10,49.50,50.10,99.90,8.10,0.40,483.67,104.53,148.50,151.10,99.90,7.97,-0.37
2026-04-14 23:54:00,2026-04-14 23:54:59,Q08,484.60,109.90,51.50,52.80,99.90,7.20,-0.26,484.40,102.00,48.50,49.40,99.90,7.20,-0.51,482.60,102.70,48.50,49.20,99.90,7.30,-1.14,483.87,104.87,148.50,151.40,99.90,7.23,-1.91
2026-04-14 23:55:00,2026-04-14 23:55:59,Q08,485.00,110.10,52.50,53.30,99.90,7.90,-0.29,482.40,105.30,49.50,50.60,99.90,8.30,-0.37,483.00,103.80,48.50,49.70,99.90,7.40,-0.14,483.47,106.40,150.50,153.60,99.90,7.87,-0.80
2026-04-14 23:56:00,2026-04-14 23:56:59,Q08,484.00,123.00,58.40,59.50,99.90,7.10,-0.20,484.00,116.00,55.40,56.10,99.90,6.70,-0.51,483.00,117.60,55.40,56.50,99.90,7.20,-0.49,483.67,118.87,169.20,172.10,99.90,7.00,-1.20
2026-04-14 23:57:00,2026-04-14 23:57:59,Q08,482.50,113.40,53.50,54.50,99.90,7.40,-0.17,482.40,112.80,52.50,54.00,99.90,7.00,-0.49,481.80,112.00,52.50,53.90,99.90,7.10,0.17,482.23,112.73,158.50,162.40,99.90,7.17,-0.49
2026-04-14 23:58:00,2026-04-14 23:58:59,Q08,482.60,121.50,57.40,58.30,99.90,7.10,-0.23,482.90,120.90,56.40,57.80,99.90,6.80,-0.54,480.50,119.10,56.40,57.10,99.90,6.80,0.29,482.00,120.50,170.20,173.20,99.90,6.90,-0.49
2026-04-14 23:59:00,2026-04-14 23:59:59,Q08,484.10,112.60,53.50,54.20,99.90,7.40,-0.23,481.50,106.70,49.50,51.00,99.90,7.40,-0.34,481.70,110.50,51.50,52.90,99.90,7.60,-0.71,482.43,109.93,154.50,158.10,99.90,7.47,-1.29
2026-04-15 00:00:00,2026-04-15 00:00:59,Q08,482.90,124.10,58.40,59.80,99.90,7.00,-0.23,481.20,120.80,56.40,57.70,99.90,6.80,-0.40,481.70,119.60,56.40,57.20,99.90,7.50,0.00,481.93,121.50,171.20,174.70,99.90,7.10,-0.63
2026-04-15 00:01:00,2026-04-15 00:01:59,Q08,482.50,105.30,49.50,50.60,99.90,7.90,-0.11,482.10,99.40,46.50,47.70,99.90,7.70,-0.49,482.10,101.80,47.50,48.70,99.90,7.70,-0.66,482.23,102.17,143.50,147.00,99.90,7.77,-1.26
2026-04-15 00:02:00,2026-04-15 00:02:59,Q08,483.80,117.60,55.40,56.50,99.90,7.40,-0.29,481.00,117.00,55.40,56.30,99.90,6.70,-0.34,480.90,116.30,54.50,55.70,99.90,6.50,0.20,481.90,116.97,165.30,168.50,99.90,6.87,-0.43
2026-04-15 00:03:00,2026-04-15 00:03:59,Q08,484.50,106.40,50.50,51.30,99.90,7.90,-0.17,482.90,100.10,47.50,48.20,99.90,8.50,-0.40,483.70,102.20,48.50,49.30,99.90,7.90,-0.71,483.70,102.90,146.50,148.80,99.90,8.10,-1.29
2026-04-15 00:04:00,2026-04-15 00:04:59,Q08,484.10,115.80,54.50,55.70,99.90,7.70,-0.20,484.40,114.30,54.50,55.20,99.90,7.20,-0.54,482.10,114.10,53.50,54.90,99.90,7.00,-0.03,483.53,114.73,162.50,165.80,99.90,7.30,-0.77
2026-04-15 00:05:00,2026-04-15 00:05:59,Q08,485.70,112.70,53.50,54.30,99.90,7.70,-0.31,482.70,106.00,50.50,51.10,99.90,7.90,-0.34,482.20,107.50,50.50,51.60,99.90,7.00,-0.34,483.53,108.73,154.50,157.00,99.90,7.53,-1.00
2026-04-15 00:06:00,2026-04-15 00:06:59,Q08,485.20,115.00,54.50,55.80,99.90,7.50,-0.34,482.50,107.20,50.50,51.60,99.90,7.40,-0.37,482.40,108.90,51.50,52.10,99.90,7.50,-0.40,483.37,110.37,156.50,159.50,99.90,7.47,-1.11
2026-04-15 00:07:00,2026-04-15 00:07:59,Q08,486.00,108.90,51.50,52.50,99.90,7.50,-0.34,482.90,105.80,49.50,50.60,99.90,8.10,-0.40,482.30,104.30,49.50,50.10,99.90,7.60,0.09,483.73,106.33,150.50,153.20,99.90,7.73,-0.66
2026-04-15 00:08:00,2026-04-15 00:08:59,Q08,484.50,113.60,53.50,54.70,99.90,8.10,-0.23,484.60,107.80,50.50,51.80,99.90,8.20,-0.54,482.90,108.90,51.50,52.10,99.90,7.60,-0.66,484.00,110.10,155.50,158.60,99.90,7.97,-1.43
2026-04-15 00:09:00,2026-04-15 00:09:59,Q08,484.70,117.00,55.40,56.60,99.90,7.20,-0.26,484.30,111.80,52.50,53.70,99.90,7.20,-0.54,483.60,113.00,53.50,54.60,99.90,7.20,-0.31,484.20,113.93,161.40,164.90,99.90,7.20,-1.11
2026-04-15 00:10:00,2026-04-15 00:10:59,Q08,484.40,113.80,53.50,54.70,99.90,7.30,-0.29,482.60,108.30,51.50,52.10,99.90,7.70,-0.40,483.10,108.40,51.50,52.20,99.90,7.60,-1.00,483.37,110.17,156.50,159.00,99.90,7.53,-1.69
2026-04-15 00:11:00,2026-04-15 00:11:59,Q08,484.90,115.10,54.50,55.70,99.90,7.80,-0.34,483.20,109.50,51.50,52.60,99.90,7.90,-0.49,481.20,109.70,51.50,52.40,99.90,7.80,-0.80,483.10,111.43,157.50,160.70,99.90,7.83,-1.63
2026-04-15 00:12:00,2026-04-15 00:12:59,Q08,483.90,117.80,55.40,56.50,99.90,7.20,-0.23,483.80,112.90,53.50,54.10,99.90,7.20,-0.54,482.20,113.90,53.50,54.50,99.90,7.20,-0.26,483.30,114.87,162.40,165.10,99.90,7.20,-1.03
2026-04-15 00:13:00,2026-04-15 00:13:59,Q08,483.80,125.90,59.40,60.40,99.90,7.30,-0.20,483.60,120.60,56.40,58.00,99.90,7.50,-0.54,481.90,122.10,57.40,58.70,99.90,7.60,-0.37,483.10,122.87,173.20,177.10,99.90,7.47,-1.11
2026-04-15 00:14:00,2026-04-15 00:14:59,Q08,485.20,121.10,57.40,58.70,99.90,7.10,-0.34,482.10,116.70,54.50,55.90,99.90,7.20,-0.40,480.90,117.10,55.40,56.20,99.90,6.90,-0.37,482.73,118.30,167.30,170.80,99.90,7.07,-1.11
2026-04-15 00:15:00,2026-04-15 00:15:59,Q08,483.80,109.50,51.50,52.60,99.90,7.80,-0.14,482.80,104.80,49.50,50.10,99.90,7.20,-0.46,482.90,104.60,49.50,50.10,99.90,7.60,-0.74,483.17,106.30,150.50,152.80,99.90,7.53,-1.34
2026-04-15 00:16:00,2026-04-15 00:16:59,Q08,485.00,114.70,54.50,55.30,99.90,7.80,-0.31,483.70,108.80,51.50,52.20,99.90,7.40,-0.49,480.90,109.70,51.50,52.30,99.90,7.30,-0.43,483.20,111.07,157.50,159.80,99.90,7.50,-1.23
2026-04-15 00:17:00,2026-04-15 00:17:59,Q08,484.20,122.00,58.40,59.00,99.90,7.10,-0.29,484.10,116.80,55.40,56.10,99.90,6.70,-0.60,481.60,116.50,54.50,55.80,99.90,6.70,-0.49,483.30,118.43,168.30,170.90,99.90,6.83,-1.37
2026-04-15 00:18:00,2026-04-15 00:18:59,Q08,485.30,109.70,51.50,52.90,99.90,7.60,-0.37,484.40,105.50,49.50,50.80,99.90,7.60,-0.49,481.70,106.80,49.50,51.00,99.90,7.80,-0.20,483.80,107.33,150.50,154.70,99.90,7.67,-1.06
2026-04-15 00:19:00,2026-04-15 00:19:59,Q08,484.40,110.60,52.50,53.20,99.90,7.30,-0.20,483.80,106.80,50.50,51.20,99.90,7.30,-0.49,483.10,107.40,50.50,51.70,99.90,7.60,-0.11,483.77,108.27,153.50,156.10,99.90,7.40,-0.80
2026-04-15 00:20:00,2026-04-15 00:20:59,Q08,484.30,115.50,54.50,55.70,99.90,7.90,-0.14,483.60,110.40,52.50,53.10,99.90,7.50,-0.46,483.10,110.50,52.50,53.10,99.90,7.80,-0.89,483.67,112.13,159.50,161.90,99.90,7.73,-1.49
2026-04-15 00:21:00,2026-04-15 00:21:59,Q08,485.90,106.90,50.50,51.40,99.90,8.20,-0.37,482.70,102.80,48.50,49.20,99.90,7.60,-0.37,481.50,102.10,48.50,49.10,99.90,8.10,-0.29,483.37,103.93,147.50,149.70,99.90,7.97,-1.03
2026-04-15 00:22:00,2026-04-15 00:22:59,Q08,485.50,116.70,55.40,56.30,99.90,7.90,-0.37,483.80,113.10,53.50,54.60,99.90,6.70,-0.46,481.20,112.90,52.50,53.90,99.90,7.80,0.26,483.50,114.23,161.40,164.80,99.90,7.47,-0.57
2026-04-15 00:23:00,2026-04-15 00:23:59,Q08,486.50,113.50,53.50,54.90,99.90,9.00,-0.34,483.50,108.00,51.50,52.20,99.90,7.90,-0.34,482.10,108.20,51.50,52.10,99.90,8.10,-0.57,484.03,109.90,156.50,159.20,99.90,8.33,-1.26
2026-04-15 00:24:00,2026-04-15 00:24:59,Q08,484.90,113.30,53.50,54.70,99.90,7.50,-0.26,483.60,110.10,52.50,53.10,99.90,7.10,-0.43,483.50,109.60,52.00,52.60,100.00,7.30,0.00,484.00,111.00,158.00,160.40,99.93,7.30,-0.69
2026-04-15 00:25:00,2026-04-15 00:25:59,Q08,486.50,116.50,55.40,56.40,99.90,8.80,-0.40,484.20,113.90,53.50,54.70,99.90,7.90,-0.46,482.10,113.50,53.50,54.50,99.90,7.90,0.09,484.27,114.63,162.40,165.60,99.90,8.20,-0.77
2026-04-15 00:26:00,2026-04-15 00:26:59,Q08,484.90,121.30,57.40,58.60,99.90,8.20,-0.29,482.40,117.70,55.40,56.40,99.90,8.00,-0.37,482.70,117.70,55.40,56.40,99.90,8.20,-0.57,483.33,118.90,168.20,171.40,99.90,8.13,-1.23
2026-04-15 00:27:00,2026-04-15 00:27:59,Q08,483.70,115.20,54.50,55.50,99.90,8.60,-0.20,483.60,113.40,53.50,54.60,99.90,7.90,-0.51,482.20,114.60,53.50,54.90,99.90,8.20,0.31,483.17,114.40,161.50,165.00,99.90,8.23,-0.40
2026-04-15 00:28:00,2026-04-15 00:28:59,Q08,485.30,124.80,59.40,60.10,99.90,8.20,-0.37,482.50,119.50,56.40,57.40,99.90,8.30,-0.37,481.10,120.80,56.40,57.70,99.90,8.10,-0.40,482.97,121.70,172.20,175.20,99.90,8.20,-1.14
2026-04-15 00:29:00,2026-04-15 00:29:59,Q08,485.30,111.40,52.50,53.80,99.90,8.90,-0.37,481.90,107.20,50.50,51.50,99.90,8.20,-0.37,481.30,108.10,50.50,51.90,99.90,8.70,-0.23,482.83,108.90,153.50,157.20,99.90,8.60,-0.97
2026-04-15 00:30:00,2026-04-15 00:30:59,Q08,485.00,114.70,54.50,55.30,99.90,8.60,-0.37,483.10,110.20,52.50,53.10,99.90,7.30,-0.49,480.90,109.60,51.50,52.30,99.90,9.10,0.60,483.00,111.50,158.50,160.70,99.90,8.33,-0.26
2026-04-15 00:31:00,2026-04-15 00:31:59,Q08,485.00,100.60,47.50,48.50,99.90,8.30,-0.29,483.70,96.30,45.50,46.40,99.90,8.30,-0.49,481.50,95.80,44.50,45.70,99.90,8.80,-0.34,483.40,97.57,137.50,140.60,99.90,8.47,-1.11
2026-04-15 00:32:00,2026-04-15 00:32:59,Q08,485.70,106.20,50.50,51.40,99.90,8.40,-0.37,483.20,105.40,49.50,50.70,99.90,7.80,-0.43,481.90,102.80,48.50,49.10,99.90,8.10,0.14,483.60,104.80,148.50,151.20,99.90,8.10,-0.66
2026-04-15 00:33:00,2026-04-15 00:33:59,Q08,484.70,116.50,55.40,56.10,99.90,7.80,-0.26,482.20,108.50,51.50,52.10,99.90,7.90,-0.37,482.60,110.60,52.50,53.00,99.90,7.80,-0.63,483.17,111.87,159.40,161.20,99.90,7.83,-1.26
2026-04-15 00:34:00,2026-04-15 00:34:59,Q08,485.30,113.90,53.50,54.80,99.90,8.10,-0.29,482.60,110.10,52.50,53.00,99.90,7.60,-0.37,482.90,109.10,51.50,52.50,99.90,7.80,-0.31,483.60,111.03,157.50,160.30,99.90,7.83,-0.97
2026-04-15 00:35:00,2026-04-15 00:35:59,Q08,485.10,115.90,54.50,55.80,99.90,8.30,-0.26,482.10,108.40,51.50,52.10,99.90,8.30,-0.34,482.30,108.90,51.50,52.10,99.90,8.40,-0.83,483.17,111.07,157.50,160.00,99.90,8.33,-1.43
2026-04-15 00:36:00,2026-04-15 00:36:59,Q08,485.40,115.20,54.50,55.80,99.90,8.00,-0.26,482.90,111.10,52.50,53.50,99.90,7.80,-0.37,483.70,111.30,52.50,53.60,99.90,7.80,-0.17,484.00,112.53,159.50,162.90,99.90,7.87,-0.80
2026-04-15 00:37:00,2026-04-15 00:37:59,Q08,485.90,117.00,55.40,56.70,99.90,8.30,-0.34,483.40,112.10,53.50,54.10,99.90,7.20,-0.40,481.90,115.00,54.50,55.30,99.90,7.50,-0.60,483.73,114.70,163.40,166.10,99.90,7.67,-1.34
2026-04-15 00:38:00,2026-04-15 00:38:59,Q08,484.80,119.00,56.40,57.60,99.90,8.60,-0.23,484.70,113.80,53.50,54.70,99.90,8.70,-0.57,482.70,112.80,52.50,54.00,99.90,7.60,-0.40,484.07,115.20,162.40,166.30,99.90,8.30,-1.20
2026-04-15 00:39:00,2026-04-15 00:39:59,Q08,486.70,120.00,57.40,58.30,99.90,8.40,-0.31,483.80,114.90,54.50,55.10,99.90,8.00,-0.37,482.80,115.50,54.50,55.40,99.90,8.40,-0.43,484.43,116.80,166.40,168.80,99.90,8.27,-1.11
2026-04-15 00:40:00,2026-04-15 00:40:59,Q08,486.40,110.30,52.50,53.50,99.90,8.70,-0.29,484.30,104.70,49.50,50.30,99.90,8.50,-0.43,482.80,106.40,50.50,51.10,99.90,8.50,-0.69,484.50,107.13,152.50,154.90,99.90,8.57,-1.40
2026-04-15 00:41:00,2026-04-15 00:41:59,Q08,486.80,113.00,53.50,54.90,99.90,8.20,-0.40,483.40,111.40,52.50,53.60,99.90,8.50,-0.40,482.80,110.90,52.50,53.00,99.90,8.40,-0.06,484.33,111.77,158.50,161.50,99.90,8.37,-0.86
2026-04-15 00:42:00,2026-04-15 00:42:59,Q08,486.60,123.80,58.40,59.80,99.90,8.40,-0.37,483.90,116.40,55.40,56.00,99.90,8.10,-0.46,482.50,117.70,55.40,56.40,99.90,8.50,-0.83,484.33,119.30,169.20,172.20,99.90,8.33,-1.66
2026-04-15 00:43:00,2026-04-15 00:43:59,Q08,485.40,108.20,51.50,52.40,99.90,8.30,-0.14,484.90,100.80,47.50,48.40,99.90,8.70,-0.49,484.90,102.70,48.50,49.40,99.90,8.50,-1.09,485.07,103.90,147.50,150.20,99.90,8.50,-1.71
2026-04-15 00:44:00,2026-04-15 00:44:59,Q08,485.50,113.40,53.50,54.80,99.90,9.10,-0.23,485.10,107.60,50.50,51.90,99.90,8.50,-0.54,484.30,106.70,50.50,51.30,99.90,8.10,-0.46,484.97,109.23,154.50,158.00,99.90,8.57,-1.23
2026-04-15 00:45:00,2026-04-15 00:45:59,Q08,486.60,116.30,55.40,56.40,99.90,8.10,-0.23,483.70,108.00,51.50,52.20,99.90,7.70,-0.34,484.30,109.90,51.50,52.80,99.90,8.00,-1.09,484.87,111.40,158.40,161.40,99.90,7.93,-1.66
2026-04-15 00:46:00,2026-04-15 00:46:59,Q08,486.40,117.10,55.40,56.90,99.90,7.70,-0.37,483.70,113.10,53.50,54.60,99.90,8.30,-0.46,482.50,114.40,53.50,54.90,99.90,8.20,-0.06,484.20,114.87,162.40,166.40,99.90,8.07,-0.89
2026-04-15 00:47:00,2026-04-15 00:47:59,Q08,485.20,113.70,53.50,54.80,99.90,7.70,-0.17,485.30,107.70,50.50,51.90,99.90,8.20,-0.54,483.00,109.30,51.50,52.60,99.90,7.50,-0.77,484.50,110.23,155.50,159.30,99.90,7.80,-1.49
2026-04-15 00:48:00,2026-04-15 00:48:59,Q08,486.00,117.40,55.40,56.90,99.90,8.30,-0.34,482.90,111.70,52.50,53.50,99.90,8.20,-0.40,482.80,111.80,52.50,53.50,99.90,7.60,-0.71,483.90,113.63,160.40,163.90,99.90,8.03,-1.46
2026-04-15 00:49:00,2026-04-15 00:49:59,Q08,485.10,114.80,54.50,55.30,99.90,8.20,-0.20,483.70,110.40,52.50,53.10,99.90,8.00,-0.46,484.10,112.00,53.50,54.20,99.90,7.50,-0.74,484.30,112.40,160.50,162.60,99.90,7.90,-1.40
2026-04-15 00:50:00,2026-04-15 00:50:59,Q08,485.60,118.30,56.40,57.20,99.90,7.70,-0.29,484.20,112.60,53.50,54.20,99.90,8.00,-0.37,484.60,113.00,53.50,54.70,99.90,7.90,-0.17,484.80,114.63,163.40,166.10,99.90,7.87,-0.83
2026-04-15 00:51:00,2026-04-15 00:51:59,Q08,487.60,113.20,54.50,55.00,99.90,7.70,-0.37,484.90,109.80,51.50,52.80,99.90,7.80,-0.43,483.70,109.30,51.50,52.60,99.90,7.70,-0.09,485.40,110.77,157.50,160.40,99.90,7.73,-0.89
2026-04-15 00:52:00,2026-04-15 00:52:59,Q08,486.60,119.80,56.40,57.80,99.90,8.60,-0.37,484.10,112.80,53.50,54.20,99.90,8.50,-0.46,482.70,114.60,53.50,54.90,99.90,7.20,-0.57,484.47,115.73,163.40,166.90,99.90,8.10,-1.40
2026-04-15 00:53:00,2026-04-15 00:53:59,Q08,486.70,108.90,51.50,52.50,99.90,8.30,-0.26,483.40,103.70,48.50,49.70,99.90,8.00,-0.34,484.20,104.50,49.50,50.30,99.90,8.00,-0.31,484.77,105.70,149.50,152.50,99.90,8.10,-0.91
2026-04-15 00:54:00,2026-04-15 00:54:59,Q08,485.90,110.80,52.50,53.30,99.90,8.60,-0.17,484.30,99.70,46.50,47.90,99.90,8.10,-0.46,484.80,104.70,49.50,50.30,99.90,7.80,-1.17,485.00,105.07,148.50,151.50,99.90,8.17,-1.80
2026-04-15 00:55:00,2026-04-15 00:55:59,Q08,486.60,118.60,56.40,57.30,99.90,8.10,-0.31,485.30,115.10,54.50,55.80,99.90,8.10,-0.54,483.20,115.90,54.50,55.50,99.90,7.80,0.00,485.03,116.53,165.40,168.60,99.90,8.00,-0.86
2026-04-15 00:56:00,2026-04-15 00:56:59,Q08,485.60,117.30,55.40,56.70,99.90,8.60,-0.23,485.10,109.80,51.50,52.90,99.90,8.30,-0.54,483.20,111.10,52.50,53.60,99.90,8.60,-0.80,484.63,112.73,159.40,163.20,99.90,8.50,-1.57
2026-04-15 00:57:00,2026-04-15 00:57:59,Q08,486.30,123.80,58.40,59.80,99.90,7.90,-0.23,483.60,117.90,55.40,56.50,99.90,8.20,-0.40,484.60,120.30,57.40,58.10,99.90,7.60,-0.31,484.83,120.67,171.20,174.40,99.90,7.90,-0.94
2026-04-15 00:58:00,2026-04-15 00:58:59,Q08,485.70,111.90,52.50,53.80,99.90,8.50,-0.20,485.30,106.00,50.50,51.40,99.90,8.60,-0.51,484.30,108.10,51.50,52.30,99.90,7.70,-0.63,485.10,108.67,154.50,157.50,99.90,8.27,-1.34
2026-04-15 00:59:00,2026-04-15 00:59:59,Q08,485.90,132.60,63.40,64.00,99.90,8.40,-0.23,485.70,124.10,59.40,60.10,99.90,8.30,-0.57,483.90,125.50,59.40,60.40,99.90,7.90,-1.00,485.17,127.40,182.20,184.50,99.90,8.20,-1.80
2026-04-15 01:00:00,2026-04-15 01:00:59,Q08,485.80,123.10,58.40,59.70,99.90,8.00,-0.26,485.20,117.80,55.40,56.70,99.90,8.10,-0.51,483.00,118.20,56.00,57.00,100.00,7.20,0.00,484.67,119.70,169.80,173.40,99.93,7.77,-0.77
2026-04-15 01:01:00,2026-04-15 01:01:59,Q08,487.10,117.90,55.40,57.00,99.90,9.30,-0.37,484.80,109.90,51.50,52.80,99.90,9.00,-0.49,483.00,112.40,53.50,54.10,99.90,8.20,-1.00,484.97,113.40,160.40,163.90,99.90,8.83,-1.86
2026-04-15 01:02:00,2026-04-15 01:02:59,Q08,486.30,112.60,53.50,54.40,99.90,8.90,-0.29,485.30,108.90,51.50,52.40,99.90,8.40,-0.51,482.90,110.30,52.50,53.00,99.90,7.90,-0.23,484.83,110.60,157.50,159.80,99.90,8.40,-1.03
2026-04-15 01:03:00,2026-04-15 01:03:59,Q08,486.50,119.40,56.40,57.80,99.90,8.70,-0.26,483.30,110.60,52.50,53.10,99.90,8.40,-0.34,484.40,111.80,52.50,53.70,99.90,8.30,-0.86,484.73,113.93,161.40,164.60,99.90,8.47,-1.46
2026-04-15 01:04:00,2026-04-15 01:04:59,Q08,487.00,118.30,56.40,57.50,99.90,8.30,-0.31,483.10,113.50,53.50,54.60,99.90,8.50,-0.34,482.80,113.40,53.50,54.50,99.90,8.00,-0.63,484.30,115.07,163.40,166.60,99.90,8.27,-1.29
2026-04-15 01:05:00,2026-04-15 01:05:59,Q08,486.50,121.20,57.40,58.80,99.90,8.60,-0.31,484.60,118.60,56.40,57.10,99.90,8.70,-0.54,482.30,116.60,54.50,55.90,99.90,8.80,-0.03,484.47,118.80,168.30,171.80,99.90,8.70,-0.89
2026-04-15 01:06:00,2026-04-15 01:06:59,Q08,486.00,113.30,53.50,54.90,99.90,9.10,-0.26,483.20,108.60,51.50,52.20,99.90,8.90,-0.34,483.70,108.60,51.50,52.20,99.90,9.30,-0.14,484.30,110.17,156.50,159.30,99.90,9.10,-0.74
2026-04-15 01:07:00,2026-04-15 01:07:59,Q08,483.70,111.10,52.50,53.60,99.90,8.70,-0.34,481.90,109.20,51.50,52.40,99.90,8.40,-0.51,479.70,108.20,50.50,51.70,99.90,8.20,0.03,481.77,109.50,154.50,157.70,99.90,8.43,-0.83
2026-04-15 01:08:00,2026-04-15 01:08:59,Q08,484.10,124.50,59.40,60.00,99.90,9.10,-0.29,480.10,116.80,54.50,55.70,99.90,8.50,-0.34,480.80,118.80,55.40,56.60,99.90,7.50,-0.89,481.67,120.03,169.30,172.30,99.90,8.37,-1.51
2026-04-15 01:09:00,2026-04-15 01:09:59,Q08,483.90,121.20,57.40,58.40,99.90,8.40,-0.29,480.00,116.50,54.50,55.70,99.90,8.20,-0.34,481.30,116.60,54.50,55.80,99.90,8.20,0.06,481.73,118.10,166.40,169.90,99.90,8.27,-0.57
2026-04-15 01:10:00,2026-04-15 01:10:59,Q08,483.10,120.30,56.40,58.00,99.90,9.10,-0.17,482.30,113.70,53.50,54.50,99.90,9.00,-0.54,480.10,112.60,52.50,53.80,99.90,9.00,-0.63,481.83,115.53,162.40,166.30,99.90,9.03,-1.34
2026-04-15 01:11:00,2026-04-15 01:11:59,Q08,483.30,119.70,56.40,57.50,99.90,10.00,-0.17,481.50,112.30,52.50,53.90,99.90,8.80,-0.51,482.30,114.70,53.50,54.90,99.90,9.40,-1.00,482.37,115.57,162.40,166.30,99.90,9.40,-1.69
2026-04-15 01:12:00,2026-04-15 01:12:59,Q08,484.30,128.90,60.40,62.00,99.90,8.10,-0.26,481.30,124.30,58.40,59.60,99.90,7.90,-0.40,482.30,124.80,58.40,59.80,99.90,7.90,-0.20,482.63,126.00,177.20,181.40,99.90,7.97,-0.86
2026-04-15 01:13:00,2026-04-15 01:13:59,Q08,484.40,125.00,59.40,60.50,99.90,9.20,-0.23,483.10,117.10,55.40,56.50,99.90,8.60,-0.54,481.40,120.10,56.40,57.70,99.90,8.50,-1.03,482.97,120.73,171.20,174.70,99.90,8.77,-1.80
2026-04-15 01:14:00,2026-04-15 01:14:59,Q08,485.00,120.60,57.40,58.20,99.90,8.40,-0.34,482.80,115.20,54.50,55.40,99.90,7.90,-0.49,481.00,115.60,55.00,55.30,100.00,8.40,0.00,482.93,117.13,166.90,168.90,99.93,8.23,-0.83
2026-04-15 01:15:00,2026-04-15 01:15:59,Q08,485.50,117.40,55.40,56.70,99.90,8.40,-0.40,481.40,110.30,51.50,52.90,99.90,8.30,-0.37,481.70,113.10,53.50,54.40,99.90,7.80,-0.86,482.87,113.60,160.40,164.00,99.90,8.17,-1.63
2026-04-15 01:16:00,2026-04-15 01:16:59,Q08,484.80,117.10,55.40,56.60,99.90,8.30,-0.34,482.90,109.90,51.50,52.50,99.90,8.30,-0.51,481.20,113.00,53.50,54.40,99.90,8.40,-0.97,482.97,113.33,160.40,163.50,99.90,8.33,-1.83
2026-04-15 01:17:00,2026-04-15 01:17:59,Q08,484.50,121.30,57.40,58.60,99.90,8.30,-0.31,481.50,115.60,54.50,55.30,99.90,7.50,-0.37,482.70,115.60,54.50,55.40,99.90,7.30,-0.66,482.90,117.50,166.40,169.30,99.90,7.70,-1.34
2026-04-15 01:18:00,2026-04-15 01:18:59,Q08,486.10,115.80,54.50,55.90,99.90,8.60,-0.34,482.70,109.00,51.50,52.50,99.90,7.90,-0.37,481.90,109.20,51.50,52.40,99.90,7.50,-1.09,483.57,111.33,157.50,160.80,99.90,8.00,-1.80
2026-04-15 01:19:00,2026-04-15 01:19:59,Q08,485.90,125.50,59.40,60.60,99.90,7.50,-0.37,482.60,117.50,55.40,56.40,99.90,8.00,-0.40,481.60,118.70,55.40,56.80,99.90,7.70,-0.89,483.37,120.57,170.20,173.80,99.90,7.73,-1.66
2026-04-15 01:20:00,2026-04-15 01:20:59,Q08,485.80,124.80,59.40,60.10,99.90,8.10,-0.34,482.10,119.60,56.40,57.40,99.90,7.40,-0.34,482.30,119.30,56.40,57.40,99.90,7.30,-0.31,483.40,121.23,172.20,174.90,99.90,7.60,-1.00
2026-04-15 01:21:00,2026-04-15 01:21:59,Q08,485.90,108.70,51.50,52.40,99.90,8.80,-0.40,482.30,98.10,46.50,47.20,99.90,8.60,-0.40,482.30,101.50,47.50,48.70,99.80,8.00,-1.37,483.50,102.77,145.50,148.30,99.87,8.47,-2.17
2026-04-15 01:22:00,2026-04-15 01:22:59,Q08,485.40,116.40,55.40,56.30,99.90,7.50,-0.31,483.70,112.30,53.50,54.10,99.90,7.90,-0.49,482.10,113.00,53.50,54.50,99.90,7.40,-0.34,483.73,113.90,162.40,164.90,99.90,7.60,-1.14
2026-04-15 01:23:00,2026-04-15 01:23:59,Q08,484.40,110.80,52.50,53.20,99.90,7.80,-0.23,482.90,102.80,48.50,49.20,99.90,8.00,-0.46,483.30,105.40,49.50,50.70,99.90,7.40,-1.09,483.53,106.33,150.50,153.10,99.90,7.73,-1.77
2026-04-15 01:24:00,2026-04-15 01:24:59,Q08,485.90,125.70,59.40,60.60,99.90,8.50,-0.43,482.50,119.30,56.40,57.40,99.90,7.60,-0.43,481.80,120.20,56.40,57.70,99.90,7.50,-0.43,483.40,121.73,172.20,175.70,99.90,7.87,-1.29
2026-04-15 01:25:00,2026-04-15 01:25:59,Q08,486.00,114.80,54.50,55.40,99.90,7.80,-0.34,482.70,108.50,51.50,52.10,99.90,8.00,-0.40,481.90,111.20,52.50,53.40,99.90,7.50,-1.26,483.53,111.50,158.50,160.90,99.90,7.77,-2.00
2026-04-15 01:26:00,2026-04-15 01:26:59,Q08,485.80,123.20,58.40,59.70,99.90,8.70,-0.29,483.60,115.90,54.50,55.50,99.90,8.90,-0.46,482.10,117.70,55.40,56.40,99.90,8.20,-1.06,483.83,118.93,168.30,171.60,99.90,8.60,-1.80
2026-04-15 01:27:00,2026-04-15 01:27:59,Q08,486.00,116.80,55.40,56.40,99.90,8.20,-0.31,482.20,110.20,52.50,53.00,99.90,8.20,-0.34,482.80,109.60,51.50,52.50,99.90,7.10,-0.74,483.67,112.20,159.40,161.90,99.90,7.83,-1.40
2026-04-15 01:28:00,2026-04-15 01:28:59,Q08,483.30,119.60,56.40,57.50,99.90,7.50,-0.17,482.80,111.90,52.50,53.50,99.90,7.30,-0.51,482.10,114.00,53.50,54.90,99.90,7.30,-1.00,482.73,115.17,162.40,165.90,99.90,7.37,-1.69
2026-04-15 01:29:00,2026-04-15 01:29:59,Q08,483.70,110.90,52.50,53.10,99.90,7.70,-0.23,481.10,103.00,48.50,49.50,99.90,7.50,-0.40,482.20,104.20,49.50,50.10,99.90,6.90,-0.97,482.33,106.03,150.50,152.70,99.90,7.37,-1.60
2026-04-15 01:30:00,2026-04-15 01:30:59,Q08,483.60,112.10,53.50,54.10,99.90,7.30,-0.26,480.80,101.70,47.50,48.50,99.90,7.60,-0.37,481.80,105.10,49.50,50.50,99.80,8.00,-1.37,482.07,106.30,150.50,153.10,99.87,7.63,-2.00
2026-04-15 01:31:00,2026-04-15 01:31:59,Q08,483.10,113.70,53.50,54.60,99.90,7.50,-0.23,481.80,109.10,51.50,52.40,99.90,7.40,-0.49,482.30,109.40,51.50,52.50,99.90,7.20,-0.86,482.40,110.73,156.50,159.50,99.90,7.37,-1.57
2026-04-15 01:32:00,2026-04-15 01:32:59,Q08,483.50,115.20,54.50,55.50,99.90,8.20,-0.23,481.60,107.40,50.50,51.50,99.90,7.90,-0.43,482.50,110.30,52.50,53.00,99.80,7.70,-1.43,482.53,110.97,157.50,160.00,99.87,7.93,-2.09
2026-04-15 01:33:00,2026-04-15 01:33:59,Q08,483.70,123.70,58.40,59.40,99.90,7.10,-0.23,481.60,112.10,52.50,53.90,99.90,7.50,-0.43,482.80,116.80,54.50,55.90,99.80,6.70,-1.69,482.70,117.53,165.40,169.20,99.87,7.10,-2.34
2026-04-15 01:34:00,2026-04-15 01:34:59,Q08,483.20,115.50,54.50,55.50,99.90,8.10,-0.20,482.80,110.50,52.50,53.00,99.90,7.90,-0.54,481.80,111.10,52.50,53.40,99.90,7.80,-0.40,482.60,112.37,159.50,161.90,99.90,7.93,-1.14
2026-04-15 01:35:00,2026-04-15 01:35:59,Q08,483.40,121.20,57.40,58.40,99.90,7.30,-0.23,483.10,111.70,52.50,53.60,99.90,7.30,-0.57,481.70,113.10,53.50,54.40,99.80,6.80,-1.46,482.73,115.33,163.40,166.40,99.87,7.13,-2.26
2026-04-15 01:36:00,2026-04-15 01:36:59,Q08,485.00,116.70,55.40,56.30,99.90,7.90,-0.37,481.50,109.40,51.50,52.40,99.90,7.60,-0.34,481.60,109.10,51.50,52.40,99.90,7.50,-0.43,482.70,111.73,158.40,161.10,99.90,7.67,-1.14
2026-04-15 01:37:00,2026-04-15 01:37:59,Q08,483.40,118.70,55.40,57.00,99.90,7.50,-0.11,482.50,108.10,51.50,52.10,99.90,8.00,-0.43,482.30,109.90,51.50,52.50,99.80,7.50,-1.57,482.73,112.23,158.40,161.60,99.87,7.67,-2.11
2026-04-15 01:38:00,2026-04-15 01:38:59,Q08,484.10,109.00,51.50,52.80,99.90,7.80,-0.26,482.60,101.70,47.50,48.70,99.90,7.70,-0.49,480.80,103.30,48.50,49.40,99.90,7.20,-0.91,482.50,104.67,147.50,150.90,99.90,7.57,-1.66
2026-04-15 01:39:00,2026-04-15 01:39:59,Q08,482.90,116.80,54.50,55.90,99.90,8.10,-0.20,482.70,111.50,52.50,53.50,99.90,7.90,-0.57,481.60,113.80,53.50,54.40,99.90,7.40,-0.34,482.40,114.03,160.50,163.80,99.90,7.80,-1.11
2026-04-15 01:40:00,2026-04-15 01:40:59,Q08,483.20,115.90,54.50,55.50,99.90,7.30,-0.23,482.40,108.90,51.50,52.10,99.90,7.40,-0.51,482.10,111.50,52.50,53.50,99.90,7.40,-0.51,482.57,112.10,158.50,161.10,99.90,7.37,-1.26
2026-04-15 01:41:00,2026-04-15 01:41:59,Q08,483.90,118.20,55.40,57.00,99.90,7.70,-0.26,481.70,109.80,51.50,52.40,99.90,8.20,-0.40,482.80,113.50,53.50,54.50,99.80,7.60,-1.46,482.80,113.83,160.40,163.90,99.87,7.83,-2.11
2026-04-15 01:42:00,2026-04-15 01:42:59,Q08,485.20,115.60,54.50,55.80,99.90,8.30,-0.31,481.70,112.50,52.50,53.90,99.90,7.60,-0.40,481.50,112.20,52.50,53.90,99.90,7.10,-0.20,482.80,113.43,159.50,163.60,99.90,7.67,-0.91
2026-04-15 01:43:00,2026-04-15 01:43:59,Q08,484.80,120.70,57.40,58.10,99.90,7.90,-0.34,482.60,111.20,52.50,53.50,99.90,8.40,-0.43,481.00,113.10,53.50,54.40,99.90,7.60,-1.34,482.80,115.00,163.40,166.00,99.90,7.97,-2.11
2026-04-15 01:44:00,2026-04-15 01:44:59,Q08,483.70,111.90,52.50,53.60,99.90,8.50,-0.26,482.90,107.70,50.50,51.60,99.90,7.60,-0.51,480.90,109.10,51.50,52.30,99.90,7.70,-0.23,482.50,109.57,154.50,157.50,99.90,7.93,-1.00
2026-04-15 01:45:00,2026-04-15 01:45:59,Q08,484.50,115.80,54.50,55.70,99.90,8.30,-0.29,481.30,108.60,50.50,51.90,99.90,7.60,-0.40,481.40,111.60,52.50,53.40,99.90,7.50,-0.94,482.40,112.00,157.50,161.00,99.90,7.80,-1.63
2026-04-15 01:46:00,2026-04-15 01:46:59,Q08,484.50,111.10,52.50,53.70,99.90,8.30,-0.31,481.20,108.20,50.50,51.90,99.90,7.50,-0.40,481.50,107.60,50.50,51.50,99.90,7.30,-0.34,482.40,108.97,153.50,157.10,99.90,7.70,-1.06
2026-04-15 01:47:00,2026-04-15 01:47:59,Q08,484.50,123.00,58.40,59.50,99.90,7.80,-0.29,481.60,114.50,53.50,54.80,99.90,7.60,-0.37,481.10,114.70,53.50,54.80,99.90,7.20,-1.37,482.40,117.40,165.40,169.10,99.90,7.53,-2.03
2026-04-15 01:48:00,2026-04-15 01:48:59,Q08,483.90,119.40,56.40,57.50,99.90,7.70,-0.23,481.20,110.60,51.50,52.90,99.90,7.80,-0.37,482.40,113.60,53.50,54.50,99.80,7.40,-1.57,482.50,114.53,161.40,164.90,99.87,7.63,-2.17
2026-04-15 01:49:00,2026-04-15 01:49:59,Q08,483.60,130.00,61.40,62.80,99.90,7.40,-0.26,481.30,119.10,56.40,57.20,99.90,7.40,-0.46,482.50,124.00,58.40,59.80,99.90,7.60,-1.20,482.47,124.37,176.20,179.80,99.90,7.47,-1.91
2026-04-15 01:51:00,2026-04-15 01:51:59,Q08,483.60,129.80,61.40,62.30,99.90,8.20,-0.31,482.90,121.60,57.40,58.30,99.90,7.30,-0.63,481.10,124.60,58.40,59.60,99.90,7.60,-1.09,482.53,125.33,177.20,180.20,99.90,7.70,-2.03
2026-04-15 01:52:00,2026-04-15 01:52:59,Q08,484.10,120.20,57.40,58.10,99.90,7.90,-0.26,483.40,110.40,52.50,53.10,99.90,8.50,-0.54,481.40,113.60,53.50,54.40,99.80,7.30,-1.66,482.97,114.73,163.40,165.60,99.87,7.90,-2.46
2026-04-15 01:53:00,2026-04-15 01:53:59,Q08,486.10,125.80,59.40,60.80,99.90,7.70,-0.43,482.60,119.90,56.40,57.40,99.90,7.50,-0.43,482.10,121.70,57.40,58.30,99.90,7.40,-0.97,483.60,122.47,173.20,176.50,99.90,7.53,-1.83
2026-04-15 01:54:00,2026-04-15 01:54:59,Q08,484.90,114.70,54.50,55.20,99.90,7.80,-0.20,484.40,107.30,50.50,51.80,99.90,8.00,-0.51,483.00,111.10,52.50,53.60,99.80,7.60,-1.63,484.10,111.03,157.50,160.60,99.87,7.80,-2.34
2026-04-15 01:55:00,2026-04-15 01:55:59,Q08,486.70,125.60,59.40,60.80,99.90,8.10,-0.37,484.00,117.40,55.40,56.60,99.90,8.20,-0.46,482.70,118.10,55.40,56.90,99.80,7.30,-1.71,484.47,120.37,170.20,174.30,99.87,7.87,-2.54
2026-04-15 01:56:00,2026-04-15 01:56:59,Q08,485.40,120.30,57.40,58.20,99.90,7.70,-0.23,484.80,113.40,53.50,54.70,99.90,7.80,-0.57,483.40,115.00,54.50,55.50,99.90,7.00,-0.94,484.53,116.23,165.40,168.40,99.90,7.50,-1.74
2026-04-15 01:57:00,2026-04-15 01:57:59,Q08,487.30,127.60,60.40,61.80,99.90,8.10,-0.34,483.60,116.40,55.40,56.00,99.90,8.50,-0.40,483.70,119.80,56.40,57.50,99.80,7.60,-2.00,484.87,121.27,172.20,175.30,99.87,8.07,-2.74
2026-04-15 01:58:00,2026-04-15 01:58:59,Q08,486.00,119.90,56.40,57.80,99.90,8.00,-0.14,484.80,111.30,52.50,53.70,99.90,7.80,-0.46,485.20,113.20,53.50,54.80,99.90,7.50,-1.23,485.33,114.80,162.40,166.30,99.90,7.77,-1.83
2026-04-15 01:59:00,2026-04-15 01:59:59,Q08,487.20,125.70,59.40,60.90,99.90,8.00,-0.34,484.80,117.10,55.40,56.60,99.90,8.50,-0.49,483.40,118.60,55.40,57.00,99.90,7.50,-1.46,485.13,120.47,170.20,174.50,99.90,8.00,-2.29
2026-04-15 02:00:00,2026-04-15 02:00:59,Q08,486.20,118.10,56.40,57.30,99.90,8.00,-0.26,484.30,106.70,50.50,51.30,99.90,8.30,-0.49,483.90,111.60,52.50,53.60,99.80,7.80,-1.80,484.80,112.13,159.40,162.20,99.87,8.03,-2.54
2026-04-15 02:01:00,2026-04-15 02:01:59,Q08,485.50,129.50,61.40,62.60,99.90,8.00,-0.23,483.50,121.20,57.40,58.40,99.90,8.50,-0.51,484.70,123.30,58.40,59.50,99.90,7.40,-1.03,484.57,124.67,177.20,180.50,99.90,7.97,-1.77
2026-04-15 02:02:00,2026-04-15 02:02:59,Q08,486.80,116.30,55.40,56.40,99.90,7.60,-0.34,484.80,111.90,52.50,53.70,99.90,7.70,-0.49,483.20,113.00,53.50,54.60,99.90,7.20,-0.86,484.93,113.73,161.40,164.70,99.90,7.50,-1.69
2026-04-15 02:03:00,2026-04-15 02:03:59,Q08,487.20,124.20,59.40,60.40,99.90,8.70,-0.34,483.90,115.90,54.50,55.50,99.90,8.50,-0.37,484.10,118.30,56.40,57.10,99.80,7.50,-1.66,485.07,119.47,170.30,173.00,99.87,8.23,-2.37
2026-04-15 02:04:00,2026-04-15 02:04:59,Q08,485.80,122.70,58.40,59.20,99.90,6.90,-0.17,484.90,115.00,54.50,55.70,99.90,7.80,-0.54,484.50,117.60,55.40,56.60,99.90,7.30,-0.89,485.07,118.43,168.30,171.50,99.90,7.33,-1.60
2026-04-15 02:05:00,2026-04-15 02:05:59,Q08,486.80,121.80,57.40,58.80,99.90,8.20,-0.26,485.30,112.00,53.50,54.30,99.90,8.50,-0.51,483.20,113.40,53.50,54.60,99.80,7.80,-1.49,485.10,115.73,164.40,167.70,99.87,8.17,-2.26
2026-04-15 02:06:00,2026-04-15 02:06:59,Q08,487.30,124.30,59.40,60.40,99.90,8.20,-0.34,483.60,116.50,55.40,56.00,99.90,8.30,-0.37,484.00,118.80,56.40,57.10,99.90,8.20,-0.89,484.97,119.87,171.20,173.50,99.90,8.23,-1.60
2026-04-15 02:07:00,2026-04-15 02:07:59,Q08,486.50,120.50,57.40,58.30,99.90,7.90,-0.31,485.20,111.40,52.50,53.80,99.90,8.40,-0.57,483.30,114.30,54.50,55.10,99.90,7.40,-1.29,485.00,115.40,164.40,167.20,99.90,7.90,-2.17
2026-04-15 02:08:00,2026-04-15 02:08:59,Q08,485.80,126.90,60.40,61.10,99.90,7.90,-0.20,484.60,120.50,57.40,58.10,99.90,7.60,-0.51,484.30,122.20,58.40,59.00,99.90,7.20,-1.09,484.90,123.20,176.20,178.20,99.90,7.57,-1.80
2026-04-15 02:09:00,2026-04-15 02:09:59,Q08,485.50,120.40,57.40,58.20,99.90,8.10,-0.20,484.50,111.10,52.50,53.70,99.90,8.90,-0.54,484.40,114.80,54.50,55.20,99.80,7.50,-1.63,484.80,115.43,164.40,167.10,99.87,8.17,-2.37
2026-04-15 02:10:00,2026-04-15 02:10:59,Q08,487.30,121.70,57.40,58.90,99.90,8.30,-0.31,483.70,113.10,53.50,54.60,99.90,8.30,-0.43,483.00,115.70,54.50,55.50,99.80,7.20,-1.51,484.67,116.83,165.40,169.00,99.87,7.93,-2.26
2026-04-15 02:11:00,2026-04-15 02:11:59,Q08,485.60,116.70,55.40,56.30,99.90,7.50,-0.29,485.20,109.60,51.50,52.90,99.90,7.60,-0.60,483.30,113.00,53.50,54.60,99.90,7.40,-0.83,484.70,113.10,160.40,163.80,99.90,7.50,-1.71
2026-04-15 02:12:00,2026-04-15 02:12:59,Q08,487.50,124.80,59.40,60.40,99.90,7.90,-0.37,483.90,115.90,54.50,55.50,99.90,8.60,-0.40,483.70,117.30,55.40,56.50,99.90,7.70,-1.29,485.03,119.33,169.30,172.40,99.90,8.07,-2.06
2026-04-15 02:13:00,2026-04-15 02:13:59,Q08,486.10,116.40,55.40,56.40,99.90,7.90,-0.17,484.50,109.90,51.50,52.80,99.90,7.30,-0.46,485.20,111.40,52.50,53.80,99.90,7.20,-0.74,485.27,112.57,159.40,163.00,99.90,7.47,-1.37
2026-04-15 02:14:00,2026-04-15 02:14:59,Q08,486.70,121.90,57.40,58.80,99.90,8.00,-0.26,483.70,112.60,53.50,54.10,99.90,8.20,-0.40,485.00,115.80,54.50,55.80,99.80,7.00,-1.60,485.13,116.77,165.40,168.70,99.87,7.73,-2.26
2026-04-15 02:15:00,2026-04-15 02:15:59,Q08,487.50,118.30,56.40,57.50,99.90,7.60,-0.40,483.70,110.00,52.50,53.10,99.90,7.30,-0.40,483.50,111.60,52.50,53.60,99.90,6.90,-0.60,484.90,113.30,161.40,164.20,99.90,7.27,-1.40
2026-04-15 02:16:00,2026-04-15 02:16:59,Q08,486.40,122.20,58.40,59.30,99.90,8.40,-0.29,485.30,111.70,52.50,53.80,99.90,8.30,-0.49,482.90,113.60,53.50,54.50,99.90,8.20,-1.17,484.87,115.83,164.40,167.60,99.90,8.30,-1.94
2026-04-15 02:17:00,2026-04-15 02:17:59,Q08,485.70,116.50,55.40,56.30,99.90,8.10,-0.14,485.40,107.60,50.50,51.90,99.90,8.20,-0.54,483.80,111.50,52.50,53.60,99.90,7.90,-1.40,484.97,111.87,158.40,161.80,99.90,8.07,-2.09
2026-04-15 02:18:00,2026-04-15 02:18:59,Q08,485.90,117.40,55.40,56.70,99.90,8.60,-0.26,485.60,111.20,52.50,53.80,99.90,7.90,-0.57,483.20,111.50,52.50,53.60,99.90,6.80,-0.51,484.90,113.37,160.40,164.10,99.90,7.77,-1.34
2026-04-15 02:19:00,2026-04-15 02:19:59,Q08,485.90,120.90,57.40,58.20,99.90,8.50,-0.29,485.00,111.90,52.50,53.80,99.90,8.00,-0.54,483.00,115.00,54.50,55.50,99.90,7.50,-1.23,484.63,115.93,164.40,167.50,99.90,8.00,-2.06
