Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-15 02:20:00,2026-04-15 02:20:59,Q08,484.60,118.60,56.40,57.10,99.90,7.50,-0.23,484.50,113.40,53.50,54.70,99.90,7.10,-0.54,482.30,113.40,53.50,54.50,99.90,6.70,-0.97,483.80,115.13,163.40,166.30,99.90,7.10,-1.74
2026-04-15 02:21:00,2026-04-15 02:21:59,Q08,485.10,119.80,56.40,57.70,99.90,7.70,-0.26,484.60,113.80,53.50,54.70,99.90,8.10,-0.54,481.90,116.30,54.50,55.80,99.90,7.00,-1.06,483.87,116.63,164.40,168.20,99.90,7.60,-1.86
2026-04-15 02:22:00,2026-04-15 02:22:59,Q08,486.30,121.90,57.40,58.80,99.90,7.40,-0.34,483.00,115.90,54.50,55.50,99.90,6.90,-0.34,483.40,116.60,55.40,56.00,99.90,7.10,-1.00,484.23,118.13,167.30,170.30,99.90,7.13,-1.69
2026-04-15 02:23:00,2026-04-15 02:23:59,Q08,485.50,126.40,60.40,61.10,99.90,7.60,-0.26,484.90,116.70,55.40,56.10,99.90,7.30,-0.57,482.80,120.30,56.40,57.80,99.90,7.40,-1.49,484.40,121.13,172.20,175.00,99.90,7.43,-2.31
2026-04-15 02:24:00,2026-04-15 02:24:59,Q08,486.10,119.80,56.40,57.80,99.90,7.60,-0.31,483.60,114.40,54.50,55.10,99.90,6.90,-0.40,483.90,115.30,54.50,55.50,99.90,7.50,-0.91,484.53,116.50,165.40,168.40,99.90,7.33,-1.63
2026-04-15 02:25:00,2026-04-15 02:25:59,Q08,485.50,124.00,59.40,60.10,99.90,8.00,-0.23,483.40,117.90,55.40,56.50,99.90,7.90,-0.46,484.10,119.60,56.40,57.60,99.90,7.60,-1.11,484.33,120.50,171.20,174.20,99.90,7.83,-1.80
2026-04-15 02:26:00,2026-04-15 02:26:59,Q08,486.90,118.40,56.40,57.30,99.90,8.10,-0.37,484.40,111.20,52.50,53.70,99.90,7.30,-0.43,482.20,113.80,53.50,54.50,99.90,7.30,-1.26,484.50,114.47,162.40,165.50,99.90,7.57,-2.06
2026-04-15 02:27:00,2026-04-15 02:27:59,Q08,487.20,130.40,62.40,63.30,99.90,7.70,-0.40,484.30,121.40,57.40,58.60,99.90,7.40,-0.43,482.50,123.30,58.40,59.30,99.90,7.60,-0.86,484.67,125.03,178.20,181.20,99.90,7.57,-1.69
2026-04-15 02:28:00,2026-04-15 02:28:59,Q08,486.50,119.20,56.40,57.80,99.90,7.70,-0.31,483.00,108.60,51.50,52.20,99.90,7.30,-0.34,483.60,111.50,52.50,53.60,99.80,7.20,-1.54,484.37,113.10,160.40,163.60,99.87,7.40,-2.20
2026-04-15 02:29:00,2026-04-15 02:29:59,Q08,485.50,122.90,58.40,59.20,99.90,7.80,-0.17,483.40,113.80,53.50,54.60,99.90,7.70,-0.40,484.20,117.00,55.40,56.60,99.90,7.80,-1.03,484.37,117.90,167.30,170.40,99.90,7.77,-1.60
2026-04-15 02:30:00,2026-04-15 02:30:59,Q08,484.90,118.50,56.40,57.10,99.90,8.00,-0.20,483.00,109.10,51.50,52.60,99.90,7.60,-0.40,483.60,111.40,52.50,53.60,99.90,7.90,-1.40,483.83,113.00,160.40,163.30,99.90,7.83,-2.00
2026-04-15 02:31:00,2026-04-15 02:31:59,Q08,486.90,123.60,58.40,59.80,99.90,8.10,-0.26,483.50,115.20,54.50,55.50,99.90,7.70,-0.34,484.40,117.80,55.40,56.60,99.90,7.50,-1.40,484.93,118.87,168.30,171.90,99.90,7.77,-2.00
2026-04-15 02:32:00,2026-04-15 02:32:59,Q08,487.20,123.50,58.40,59.90,99.90,8.80,-0.29,485.60,116.90,55.40,56.30,99.90,8.20,-0.51,483.30,119.10,56.40,57.50,99.90,8.00,-0.54,485.37,119.83,170.20,173.70,99.90,8.33,-1.34
2026-04-15 02:33:00,2026-04-15 02:33:59,Q08,488.10,122.00,58.40,59.50,99.90,7.90,-0.31,484.40,112.70,53.50,54.20,99.90,7.80,-0.34,484.20,116.30,55.40,56.10,99.90,8.00,-1.20,485.57,117.00,167.30,169.80,99.90,7.90,-1.86
2026-04-15 02:34:00,2026-04-15 02:34:59,Q08,486.10,124.50,59.40,60.30,99.90,7.90,-0.20,485.10,116.60,55.40,56.30,99.90,7.90,-0.51,484.70,118.90,56.40,57.10,99.90,7.50,-0.94,485.30,120.00,171.20,173.70,99.90,7.77,-1.66
2026-04-15 02:35:00,2026-04-15 02:35:59,Q08,486.70,124.70,59.40,60.30,99.90,8.20,-0.26,483.90,117.70,55.40,56.50,99.90,8.00,-0.40,484.90,119.70,56.40,57.60,99.90,7.60,-1.14,485.17,120.70,171.20,174.40,99.90,7.93,-1.80
2026-04-15 02:36:00,2026-04-15 02:36:59,Q08,487.00,122.10,58.40,59.40,99.90,7.90,-0.34,485.50,116.50,55.40,56.30,99.90,7.80,-0.57,483.30,117.40,55.40,56.50,99.90,8.10,-0.46,485.27,118.67,169.20,172.20,99.90,7.93,-1.37
2026-04-15 02:37:00,2026-04-15 02:37:59,Q08,486.40,124.50,59.40,60.30,99.90,8.20,-0.14,484.90,114.80,54.50,55.20,99.90,8.00,-0.46,485.10,117.90,55.40,56.70,99.80,8.00,-1.51,485.47,119.07,169.30,172.20,99.87,8.07,-2.11
2026-04-15 02:38:00,2026-04-15 02:38:59,Q08,486.90,119.50,56.40,57.80,99.90,8.10,-0.26,486.00,110.70,52.50,53.50,99.90,7.70,-0.60,483.50,112.90,53.50,54.10,99.90,8.30,-1.03,485.47,114.37,162.40,165.40,99.90,8.03,-1.89
2026-04-15 02:39:00,2026-04-15 02:39:59,Q08,486.10,128.00,61.40,62.20,99.90,8.10,-0.23,484.90,120.50,57.40,58.10,99.90,7.50,-0.51,484.80,122.20,58.40,59.00,99.90,7.30,-0.60,485.27,123.57,177.20,179.30,99.90,7.63,-1.34
2026-04-15 02:40:00,2026-04-15 02:40:59,Q08,487.60,118.70,56.40,57.50,99.90,7.10,-0.34,484.60,111.70,52.50,53.70,99.90,8.30,-0.40,483.50,112.60,53.50,54.10,99.90,8.00,-1.29,485.23,114.33,162.40,165.30,99.90,7.80,-2.03
2026-04-15 02:41:00,2026-04-15 02:41:59,Q08,486.10,126.10,60.40,61.20,99.90,8.80,-0.14,485.30,121.90,57.40,58.70,99.90,8.30,-0.54,484.30,122.30,58.40,59.00,99.90,8.00,-0.37,485.23,123.43,176.20,178.90,99.90,8.37,-1.06
2026-04-15 02:42:00,2026-04-15 02:42:59,Q08,486.50,127.30,60.40,61.70,99.90,8.30,-0.23,486.00,116.50,55.40,56.40,99.90,8.00,-0.57,483.70,118.80,55.40,57.00,99.90,7.90,-1.49,485.40,120.87,171.20,175.10,99.90,8.07,-2.29
2026-04-15 02:43:00,2026-04-15 02:43:59,Q08,488.20,129.90,61.40,63.00,99.90,8.60,-0.43,484.70,125.00,59.40,60.50,99.90,7.60,-0.46,483.90,123.90,58.40,59.40,99.90,7.70,-0.40,485.60,126.27,179.20,182.90,99.90,7.97,-1.29
2026-04-15 02:44:00,2026-04-15 02:44:59,Q08,486.80,123.00,58.40,59.80,99.90,8.40,-0.17,485.30,112.10,53.50,54.30,99.90,8.10,-0.51,485.50,115.40,54.50,55.80,99.80,7.90,-1.54,485.87,116.83,166.40,169.90,99.87,8.13,-2.23
2026-04-15 02:45:00,2026-04-15 02:45:59,Q08,488.00,118.00,56.40,57.60,99.90,9.20,-0.26,484.40,108.80,51.50,52.30,99.90,9.40,-0.34,485.40,112.20,53.50,54.30,99.90,8.60,-1.09,485.93,113.00,161.40,164.20,99.90,9.07,-1.69
2026-04-15 02:46:00,2026-04-15 02:46:59,Q08,487.10,116.30,55.40,56.50,99.90,7.50,-0.29,484.20,112.20,53.50,54.20,99.90,8.20,-0.37,485.30,113.10,53.50,54.80,99.90,8.30,-0.43,485.53,113.87,162.40,165.50,99.90,8.00,-1.09
2026-04-15 02:47:00,2026-04-15 02:47:59,Q08,487.70,116.90,55.40,56.50,99.90,8.90,-0.29,486.30,111.20,52.50,53.90,99.90,9.20,-0.51,484.20,111.90,52.50,53.70,99.90,8.60,-0.63,486.07,113.33,160.40,164.10,99.90,8.90,-1.43
2026-04-15 02:48:00,2026-04-15 02:48:59,Q08,486.80,118.40,56.40,57.30,99.90,8.40,-0.23,486.20,115.70,54.50,55.90,99.90,8.00,-0.57,484.50,114.90,54.50,55.20,99.90,7.70,-0.09,485.83,116.33,165.40,168.40,99.90,8.03,-0.89
2026-04-15 02:50:00,2026-04-15 02:50:59,Q08,486.50,116.50,55.40,56.40,99.90,8.30,-0.14,485.20,113.10,53.50,54.80,99.90,8.50,-0.43,485.40,112.00,53.50,54.30,99.90,7.80,-0.20,485.70,113.87,162.40,165.50,99.90,8.20,-0.77
2026-04-15 02:51:00,2026-04-15 02:51:59,Q08,486.50,118.30,56.40,57.30,99.90,8.60,-0.14,485.60,113.00,53.50,54.80,99.90,8.20,-0.49,485.30,114.60,54.50,55.30,99.90,8.00,-0.80,485.80,115.30,164.40,167.40,99.90,8.27,-1.43
2026-04-15 02:52:00,2026-04-15 02:52:59,Q08,487.20,110.30,52.50,53.60,99.90,8.90,-0.26,484.00,105.00,49.50,50.80,99.90,8.90,-0.37,485.10,105.80,49.50,50.90,99.90,8.10,-0.77,485.43,107.03,151.50,155.30,99.90,8.63,-1.40
2026-04-15 02:53:00,2026-04-15 02:53:59,Q08,487.20,115.30,55.40,56.00,99.90,8.90,-0.20,484.20,113.70,53.50,54.70,99.90,8.60,-0.34,485.30,112.80,53.50,54.30,99.90,8.00,-0.20,485.57,113.93,162.40,165.00,99.90,8.50,-0.74
2026-04-15 02:54:00,2026-04-15 02:54:59,Q08,486.50,109.00,51.50,53.00,99.90,10.20,-0.29,485.50,102.80,48.50,49.50,99.90,9.20,-0.54,483.50,103.80,48.50,49.70,99.90,9.00,-0.80,485.17,105.20,148.50,152.20,99.90,9.47,-1.63
2026-04-15 02:55:00,2026-04-15 02:55:59,Q08,486.00,115.10,54.50,55.90,99.90,9.00,-0.17,484.20,111.40,52.50,53.70,99.90,8.50,-0.43,484.90,112.60,53.50,54.20,99.90,9.00,-0.03,485.03,113.03,160.50,163.80,99.90,8.83,-0.63
2026-04-15 02:56:00,2026-04-15 02:56:59,Q08,486.40,117.80,55.40,56.90,99.90,7.70,-0.26,485.30,110.30,52.50,53.30,99.90,8.20,-0.57,484.20,111.20,52.50,53.70,99.90,7.90,-1.03,485.30,113.10,160.40,163.90,99.90,7.93,-1.86
2026-04-15 02:57:00,2026-04-15 02:57:59,Q08,486.60,120.70,57.40,58.30,99.90,8.30,-0.20,485.90,116.70,55.40,56.30,99.90,8.70,-0.54,484.20,117.90,55.40,56.60,99.90,8.70,-0.09,485.57,118.43,168.20,171.20,99.90,8.57,-0.83
2026-04-15 02:58:00,2026-04-15 02:58:59,Q08,488.20,119.40,57.40,58.10,99.90,8.20,-0.34,484.80,111.30,52.50,53.70,99.90,8.20,-0.37,484.20,111.40,52.50,53.70,99.90,8.00,-1.00,485.73,114.03,162.40,165.50,99.90,8.13,-1.71
2026-04-15 02:59:00,2026-04-15 02:59:59,Q08,487.60,130.00,62.40,63.30,99.90,8.40,-0.31,484.00,125.70,59.40,60.50,99.90,7.70,-0.31,484.80,127.20,60.40,61.50,99.90,7.70,-0.34,485.47,127.63,182.20,185.30,99.90,7.93,-0.97
2026-04-15 03:00:00,2026-04-15 03:00:59,Q08,486.20,109.30,51.50,53.00,99.90,8.80,-0.26,485.80,101.60,47.50,49.00,99.90,8.90,-0.54,484.10,104.10,49.50,50.30,99.90,8.30,-0.86,485.37,105.00,148.50,152.30,99.90,8.67,-1.66
2026-04-15 03:01:00,2026-04-15 03:01:59,Q08,487.80,116.10,55.40,56.50,99.90,8.40,-0.34,484.80,106.90,50.50,51.30,99.90,9.00,-0.43,483.20,109.90,51.50,52.60,99.90,8.10,-1.00,485.27,110.97,157.40,160.40,99.90,8.50,-1.77
2026-04-15 03:02:00,2026-04-15 03:02:59,Q08,487.60,122.20,58.40,59.40,99.90,8.50,-0.37,484.90,118.60,56.40,57.10,99.90,7.90,-0.43,483.20,118.40,55.40,57.00,99.90,7.70,-0.26,485.23,119.73,170.20,173.50,99.90,8.03,-1.06
2026-04-15 03:03:00,2026-04-15 03:03:59,Q08,486.10,111.50,52.50,53.90,99.90,9.30,-0.20,484.30,103.70,48.50,49.90,99.90,8.20,-0.43,484.80,104.80,49.50,50.30,99.90,8.40,-0.83,485.07,106.67,150.50,154.10,99.90,8.63,-1.46
2026-04-15 03:04:00,2026-04-15 03:04:59,Q08,486.10,105.50,50.50,51.00,99.90,7.90,-0.17,485.40,101.30,47.50,49.00,99.90,8.00,-0.49,484.70,103.80,48.50,49.90,99.90,7.80,-0.51,485.40,103.53,146.50,149.90,99.90,7.90,-1.17
2026-04-15 03:05:00,2026-04-15 03:05:59,Q08,486.70,106.80,50.50,51.50,99.90,8.90,-0.17,485.60,101.00,47.50,49.00,99.90,8.80,-0.51,484.70,104.20,49.50,50.30,99.90,8.50,-0.86,485.67,104.00,147.50,150.80,99.90,8.73,-1.54
2026-04-15 03:06:00,2026-04-15 03:06:59,Q08,486.40,116.20,55.40,56.40,99.90,8.20,-0.29,485.80,112.20,53.50,54.30,99.90,7.10,-0.54,483.40,113.70,53.50,54.60,99.90,7.30,0.06,485.20,114.03,162.40,165.30,99.90,7.53,-0.77
2026-04-15 03:07:00,2026-04-15 03:07:59,Q08,488.10,118.40,56.40,57.60,99.90,9.30,-0.29,484.30,109.90,51.50,52.80,99.90,8.30,-0.37,484.30,112.00,53.50,54.20,99.90,8.90,-0.91,485.57,113.43,161.40,164.60,99.90,8.83,-1.57
2026-04-15 03:08:00,2026-04-15 03:08:59,Q08,487.80,118.70,56.40,57.50,99.90,8.90,-0.34,484.00,111.40,52.50,53.70,99.90,8.40,-0.34,484.80,112.20,53.50,54.20,99.90,8.50,-0.83,485.53,114.10,162.40,165.40,99.90,8.60,-1.51
2026-04-15 03:09:00,2026-04-15 03:09:59,Q08,487.80,115.60,55.40,56.00,99.90,8.50,-0.37,484.80,110.60,52.50,53.20,99.90,8.20,-0.40,483.40,111.90,52.50,53.60,99.90,8.20,-0.03,485.33,112.70,160.40,162.80,99.90,8.30,-0.80
2026-04-15 03:10:00,2026-04-15 03:10:59,Q08,487.30,121.10,57.40,58.90,99.90,8.10,-0.29,485.80,113.00,53.50,54.80,99.90,7.90,-0.54,483.80,114.90,54.50,55.10,99.90,7.70,-1.20,485.63,116.33,165.40,168.80,99.90,7.90,-2.03
2026-04-15 03:11:00,2026-04-15 03:11:59,Q08,488.10,118.60,56.40,57.60,99.90,8.70,-0.40,485.00,114.20,54.50,55.30,99.90,8.00,-0.43,483.90,113.90,53.50,54.60,99.90,7.80,-0.06,485.67,115.57,164.40,167.50,99.90,8.17,-0.89
2026-04-15 03:12:00,2026-04-15 03:12:59,Q08,486.50,123.20,58.40,59.80,99.90,8.10,-0.20,485.90,118.10,56.40,57.20,99.90,8.20,-0.57,484.20,116.20,55.40,56.10,99.90,8.10,-0.26,485.53,119.17,170.20,173.10,99.90,8.13,-1.03
2026-04-15 03:13:00,2026-04-15 03:13:59,Q08,488.10,113.40,54.50,55.10,99.90,9.00,-0.26,484.60,106.00,50.50,51.30,99.90,8.80,-0.40,485.00,107.20,50.50,51.90,99.90,8.10,-1.03,485.90,108.87,155.50,158.30,99.90,8.63,-1.69
2026-04-15 03:14:00,2026-04-15 03:14:59,Q08,486.90,126.50,60.40,61.20,99.90,8.50,-0.23,486.10,122.00,58.40,59.30,99.90,8.20,-0.57,484.90,122.80,58.40,59.00,99.90,7.70,-0.23,485.97,123.77,177.20,179.50,99.90,8.13,-1.03
2026-04-15 03:15:00,2026-04-15 03:15:59,Q08,486.60,118.40,56.40,57.30,99.90,8.90,-0.29,485.80,110.60,52.50,53.30,99.90,8.50,-0.54,483.50,112.20,53.50,54.10,99.90,8.10,-0.80,485.30,113.73,162.40,164.70,99.90,8.50,-1.63
2026-04-15 03:16:00,2026-04-15 03:16:59,Q08,486.70,118.80,56.40,57.30,99.90,8.20,-0.34,484.10,114.10,54.50,55.20,99.90,7.80,-0.43,482.40,114.00,53.50,54.90,99.90,8.20,-0.43,484.40,115.63,164.40,167.40,99.90,8.07,-1.20
2026-04-15 03:17:00,2026-04-15 03:17:59,Q08,485.30,105.00,49.50,50.90,99.90,8.30,-0.26,485.10,97.60,46.50,47.00,99.90,8.10,-0.54,483.30,100.20,47.50,48.30,99.90,7.90,-1.26,484.57,100.93,143.50,146.20,99.90,8.10,-2.06
2026-04-15 03:18:00,2026-04-15 03:18:59,Q08,485.30,125.70,59.40,60.60,99.90,7.70,-0.23,484.90,121.20,57.40,58.60,99.90,7.20,-0.57,483.50,120.10,56.40,58.00,99.90,7.30,-0.31,484.57,122.33,173.20,177.20,99.90,7.40,-1.11
2026-04-15 03:19:00,2026-04-15 03:19:59,Q08,487.00,115.40,55.40,56.00,99.90,7.80,-0.34,483.90,108.80,51.50,52.20,99.90,8.00,-0.40,483.40,108.80,51.50,52.20,99.90,7.80,-0.86,484.77,111.00,158.40,160.40,99.90,7.87,-1.60
2026-04-15 03:20:00,2026-04-15 03:20:59,Q08,486.90,117.90,55.40,56.90,99.90,8.00,-0.37,484.30,110.00,52.50,53.20,99.90,8.10,-0.46,483.00,112.30,53.50,54.10,99.90,7.80,-0.94,484.73,113.40,161.40,164.20,99.90,7.97,-1.77
2026-04-15 03:21:00,2026-04-15 03:21:59,Q08,486.90,113.80,53.50,54.90,99.90,8.10,-0.40,484.40,109.60,51.50,52.80,99.90,7.40,-0.49,483.00,109.70,51.50,52.60,99.90,7.80,-0.31,484.77,111.03,156.50,160.30,99.90,7.77,-1.20
2026-04-15 03:22:00,2026-04-15 03:22:59,Q08,485.30,122.30,58.40,59.20,99.90,7.40,-0.14,484.10,113.90,53.50,54.70,99.90,7.90,-0.43,484.60,114.50,54.50,55.20,99.90,8.00,-1.00,484.67,116.90,166.40,169.10,99.90,7.77,-1.57
2026-04-15 03:23:00,2026-04-15 03:23:59,Q08,485.30,110.00,52.50,53.30,99.90,8.40,-0.23,485.00,105.20,49.50,50.90,99.90,7.70,-0.54,483.80,105.40,49.50,50.70,99.90,7.90,-0.17,484.70,106.87,151.50,154.90,99.90,8.00,-0.94
2026-04-15 03:24:00,2026-04-15 03:24:59,Q08,486.10,115.00,54.50,55.90,99.90,9.20,-0.23,485.20,107.90,50.50,51.90,99.90,8.40,-0.51,483.10,107.70,50.50,51.70,99.90,8.30,-0.86,484.80,110.20,155.50,159.50,99.90,8.63,-1.60
2026-04-15 03:25:00,2026-04-15 03:25:59,Q08,485.20,115.90,54.50,55.80,99.90,8.60,-0.17,484.60,111.50,52.50,53.70,99.90,7.70,-0.51,484.00,114.50,54.50,55.20,99.90,7.90,-0.03,484.60,113.97,161.50,164.70,99.90,8.07,-0.71
2026-04-15 03:26:00,2026-04-15 03:26:59,Q08,485.30,111.80,52.50,53.80,99.90,8.60,-0.20,484.80,103.50,48.50,49.90,99.90,7.60,-0.51,484.30,105.50,49.50,50.80,99.90,7.60,-0.80,484.80,106.93,150.50,154.50,99.90,7.93,-1.51
2026-04-15 03:27:00,2026-04-15 03:27:59,Q08,486.20,119.00,56.40,57.80,99.90,7.80,-0.23,483.90,112.30,53.50,54.10,99.90,7.60,-0.40,484.70,113.70,53.50,54.70,99.90,7.90,-1.20,484.93,115.00,163.40,166.60,99.90,7.77,-1.83
2026-04-15 03:28:00,2026-04-15 03:28:59,Q08,485.60,114.20,54.50,55.30,99.90,8.80,-0.11,484.60,109.40,51.50,52.80,99.90,8.20,-0.43,484.60,110.90,52.50,53.20,99.90,8.70,0.00,484.93,111.50,158.50,161.30,99.90,8.57,-0.54
2026-04-15 03:29:00,2026-04-15 03:29:59,Q08,486.40,119.20,56.40,57.80,99.90,8.30,-0.17,485.60,114.00,54.50,55.30,99.90,8.20,-0.51,485.30,117.00,55.40,56.70,99.90,7.90,-0.94,485.77,116.73,166.30,169.80,99.90,8.13,-1.63
2026-04-15 03:30:00,2026-04-15 03:30:59,Q08,487.90,116.70,55.40,56.50,99.90,8.60,-0.34,485.20,112.70,53.50,54.30,99.90,8.20,-0.40,483.70,112.40,53.50,54.10,99.90,8.20,-0.09,485.60,113.93,162.40,164.90,99.90,8.33,-0.83
2026-04-15 03:31:00,2026-04-15 03:31:59,Q08,488.30,121.10,58.40,59.00,99.90,9.00,-0.37,484.80,111.10,52.50,53.70,99.90,9.10,-0.40,484.10,111.90,52.50,53.70,99.90,8.20,-0.91,485.73,114.70,163.40,166.40,99.90,8.77,-1.69
2026-04-15 03:32:00,2026-04-15 03:32:59,Q08,487.50,118.10,56.40,57.50,99.90,9.20,-0.31,486.40,115.10,54.50,55.90,99.90,8.10,-0.51,483.80,116.00,55.40,56.00,99.90,8.20,-0.23,485.90,116.40,166.30,169.40,99.90,8.50,-1.06
2026-04-15 03:33:00,2026-04-15 03:33:59,Q08,488.70,125.10,60.40,61.00,99.90,8.80,-0.34,484.80,117.80,55.40,56.60,99.90,8.60,-0.34,485.00,119.90,56.40,57.70,99.90,7.90,-1.06,486.17,120.93,172.20,175.30,99.90,8.43,-1.74
2026-04-15 03:34:00,2026-04-15 03:34:59,Q08,487.10,117.10,55.40,57.00,99.90,9.20,-0.17,486.50,110.50,52.50,53.50,99.90,8.40,-0.51,485.70,111.10,52.50,53.80,99.90,8.40,-0.66,486.43,112.90,160.40,164.30,99.90,8.67,-1.34
2026-04-15 03:35:00,2026-04-15 03:35:59,Q08,488.70,127.50,60.40,62.00,99.90,7.80,-0.31,486.10,120.80,57.40,58.30,99.90,7.70,-0.37,484.30,122.20,58.40,59.00,99.90,7.60,-0.49,486.37,123.50,176.20,179.30,99.90,7.70,-1.17
2026-04-15 03:36:00,2026-04-15 03:36:59,Q08,488.70,120.40,57.40,58.60,99.90,8.90,-0.37,485.10,117.70,55.40,56.70,99.90,8.20,-0.37,485.30,117.00,55.40,56.70,99.90,8.90,0.00,486.37,118.37,168.20,172.00,99.90,8.67,-0.74
2026-04-15 03:37:00,2026-04-15 03:37:59,Q08,488.60,124.50,59.40,60.50,99.90,8.50,-0.31,485.10,116.30,55.40,56.30,99.90,7.80,-0.37,485.60,117.80,55.40,56.70,99.90,8.20,-1.06,486.43,119.53,170.20,173.50,99.90,8.17,-1.74
2026-04-15 03:38:00,2026-04-15 03:38:59,Q08,487.40,126.00,60.40,61.40,99.90,8.30,-0.23,486.80,121.90,57.40,58.80,99.90,7.50,-0.51,484.70,121.70,57.40,58.60,99.90,7.70,-0.03,486.30,123.20,175.20,178.80,99.90,7.83,-0.77
2026-04-15 03:39:00,2026-04-15 03:39:59,Q08,488.20,126.20,60.40,61.50,99.90,8.50,-0.26,486.50,119.40,56.40,57.80,99.90,8.30,-0.51,484.10,120.80,57.40,58.10,99.90,8.30,-1.03,486.27,122.13,174.20,177.40,99.90,8.37,-1.80
2026-04-15 03:40:00,2026-04-15 03:40:59,Q08,487.30,121.00,57.40,58.90,99.90,8.90,-0.20,485.20,116.20,55.40,56.30,99.90,8.70,-0.43,486.10,117.40,55.40,56.90,99.90,8.10,-0.31,486.20,118.20,168.20,172.10,99.90,8.57,-0.94
2026-04-15 03:41:00,2026-04-15 03:41:59,Q08,487.30,118.10,56.40,57.50,99.90,8.40,-0.17,486.10,111.40,52.50,53.90,99.90,8.00,-0.46,486.40,114.20,54.50,55.40,99.90,7.70,-0.97,486.60,114.57,163.40,166.80,99.90,8.03,-1.60
2026-04-15 03:42:00,2026-04-15 03:42:59,Q08,488.80,127.00,60.40,62.00,99.90,7.50,-0.40,485.90,122.00,58.40,59.20,99.90,7.80,-0.46,484.60,123.20,58.40,59.50,99.90,8.20,-0.23,486.43,124.07,177.20,180.70,99.90,7.83,-1.09
2026-04-15 03:43:00,2026-04-15 03:43:59,Q08,488.50,119.00,57.40,58.10,99.90,8.20,-0.26,485.70,110.90,52.50,53.30,99.90,8.60,-0.37,486.20,110.20,52.50,53.50,99.90,7.50,-0.91,486.80,113.37,162.40,164.90,99.90,8.10,-1.54
2026-04-15 03:44:00,2026-04-15 03:44:59,Q08,489.10,119.20,57.40,58.20,99.90,9.50,-0.29,485.50,111.60,52.50,53.80,99.90,8.40,-0.34,485.90,113.70,53.50,54.80,99.90,8.50,-0.83,486.83,114.83,163.40,166.80,99.90,8.80,-1.46
2026-04-15 03:45:00,2026-04-15 03:45:59,Q08,488.90,117.30,56.40,57.10,99.90,8.30,-0.40,485.40,114.80,54.50,55.30,99.90,7.30,-0.40,484.20,112.60,53.50,54.20,99.90,7.70,0.09,486.17,114.90,164.40,166.60,99.90,7.77,-0.71
2026-04-15 03:46:00,2026-04-15 03:46:59,Q08,488.90,122.50,58.40,59.50,99.90,8.00,-0.31,484.90,114.30,54.50,55.20,99.90,8.50,-0.31,485.50,117.10,55.40,56.70,99.90,8.00,-1.26,486.43,117.97,168.30,171.40,99.90,8.17,-1.89
2026-04-15 03:47:00,2026-04-15 03:47:59,Q08,488.90,118.80,56.40,57.60,99.90,8.20,-0.43,486.30,116.10,55.40,56.40,99.90,8.00,-0.51,484.70,115.90,54.50,55.70,99.90,7.40,0.06,486.63,116.93,166.30,169.70,99.90,7.87,-0.89
2026-04-15 03:48:00,2026-04-15 03:48:59,Q08,487.60,112.40,53.50,54.50,99.90,8.50,-0.20,485.70,104.90,49.50,50.40,99.90,8.00,-0.46,486.20,109.40,51.50,53.00,99.90,8.10,-0.71,486.50,108.90,154.50,157.90,99.90,8.20,-1.37
2026-04-15 03:49:00,2026-04-15 03:49:59,Q08,487.50,123.00,58.40,59.90,99.90,8.30,-0.17,485.40,116.30,55.40,56.30,99.90,7.60,-0.43,486.30,118.30,56.40,57.30,99.90,7.20,-0.46,486.40,119.20,170.20,173.50,99.90,7.70,-1.06
2026-04-15 03:50:00,2026-04-15 03:50:59,Q08,488.50,113.60,54.50,55.10,99.90,8.50,-0.34,484.90,107.80,50.50,51.80,99.90,8.00,-0.34,484.20,108.30,51.50,52.30,99.90,7.90,-0.69,485.87,109.90,156.50,159.20,99.90,8.13,-1.37
2026-04-15 03:51:00,2026-04-15 03:51:59,Q08,487.60,121.80,57.40,58.90,99.90,8.50,-0.29,486.30,114.60,54.50,55.40,99.90,8.50,-0.51,483.80,115.60,54.50,55.50,99.90,7.80,-1.11,485.90,117.33,166.40,169.80,99.90,8.27,-1.91
2026-04-15 03:52:00,2026-04-15 03:52:59,Q08,488.10,111.50,53.50,54.20,99.90,9.30,-0.31,484.70,104.00,49.50,50.30,99.90,9.40,-0.34,485.20,106.10,50.50,51.40,99.90,8.50,-1.06,486.00,107.20,153.50,155.90,99.90,9.07,-1.71
2026-04-15 03:53:00,2026-04-15 03:53:59,Q08,486.80,118.70,56.40,57.30,99.90,8.00,-0.17,485.90,111.60,52.50,53.80,99.90,7.50,-0.49,484.80,113.50,53.50,54.70,99.90,7.80,-1.06,485.83,114.60,162.40,165.80,99.90,7.77,-1.71
2026-04-15 03:54:00,2026-04-15 03:54:59,Q08,487.20,116.20,55.40,56.50,99.90,7.70,-0.20,484.90,113.00,53.50,54.70,99.90,7.50,-0.37,486.00,113.20,53.50,54.90,99.90,7.60,-0.09,486.03,114.13,162.40,166.10,99.90,7.60,-0.66
2026-04-15 03:55:00,2026-04-15 03:55:59,Q08,488.00,118.10,56.40,57.60,99.90,8.10,-0.26,484.60,107.00,50.50,51.80,99.90,8.30,-0.34,485.40,111.10,52.50,53.80,99.80,8.10,-1.40,486.00,112.07,159.40,163.20,99.87,8.17,-2.00
2026-04-15 03:56:00,2026-04-15 03:56:59,Q08,488.30,111.20,53.50,54.20,99.90,9.30,-0.31,484.80,110.10,52.50,53.20,99.90,8.20,-0.34,484.60,108.90,51.50,52.30,99.90,7.90,0.09,485.90,110.07,157.50,159.70,99.90,8.47,-0.57
2026-04-15 03:57:00,2026-04-15 03:57:59,Q08,486.80,113.30,53.50,54.90,99.90,8.70,-0.23,486.60,107.80,51.50,52.00,99.90,8.10,-0.54,484.50,107.70,50.50,51.80,99.90,8.10,-0.63,485.97,109.60,155.50,158.70,99.90,8.30,-1.40
2026-04-15 03:58:00,2026-04-15 03:58:59,Q08,487.90,115.00,55.40,56.00,99.90,8.90,-0.29,484.90,108.00,51.50,52.30,99.90,8.30,-0.40,485.70,109.40,51.50,52.90,99.90,8.20,-0.91,486.17,110.80,158.40,161.20,99.90,8.47,-1.60
2026-04-15 03:59:00,2026-04-15 03:59:59,Q08,486.90,111.50,52.50,53.90,99.90,8.40,-0.17,486.80,108.00,51.50,52.50,99.90,7.80,-0.51,485.20,108.30,51.50,52.40,99.90,7.60,-0.06,486.30,109.27,155.50,158.80,99.90,7.93,-0.74
2026-04-15 04:00:00,2026-04-15 04:00:59,Q08,486.10,114.60,54.50,55.40,99.90,9.30,-0.09,485.70,107.90,50.50,51.90,99.90,9.20,-0.51,484.90,110.00,52.50,53.20,99.90,9.00,-0.74,485.57,110.83,157.50,160.50,99.90,9.17,-1.34
2026-04-15 04:01:00,2026-04-15 04:01:59,Q08,487.70,116.00,55.40,56.50,99.90,8.10,-0.31,484.10,113.00,53.50,54.70,99.90,7.60,-0.31,484.60,113.00,53.50,54.70,99.90,7.30,-0.17,485.47,114.00,162.40,165.90,99.90,7.67,-0.80
2026-04-15 04:02:00,2026-04-15 04:02:59,Q08,487.40,112.00,53.50,54.50,99.90,9.10,-0.23,485.50,110.70,52.50,53.30,99.90,7.90,-0.43,484.40,110.90,52.50,53.20,99.90,8.50,0.29,485.77,111.20,158.50,161.00,99.90,8.50,-0.37
2026-04-15 04:03:00,2026-04-15 04:03:59,Q08,487.60,116.60,55.40,56.50,99.90,8.80,-0.26,485.00,109.90,51.50,52.90,99.90,9.00,-0.40,485.20,111.50,52.50,53.80,99.90,8.50,-0.69,485.93,112.67,159.40,163.20,99.90,8.77,-1.34
2026-04-15 04:04:00,2026-04-15 04:04:59,Q08,486.90,110.00,52.50,53.50,99.90,8.90,-0.26,486.10,108.00,51.50,52.50,99.90,8.30,-0.51,483.70,106.00,50.50,51.20,99.90,8.10,0.26,485.57,108.00,154.50,157.20,99.90,8.43,-0.51
2026-04-15 04:05:00,2026-04-15 04:05:59,Q08,486.40,123.80,58.40,59.80,99.90,9.00,-0.11,485.10,113.70,53.50,54.80,99.90,8.50,-0.46,485.30,117.20,55.40,56.70,99.90,7.90,-1.34,485.60,118.23,167.30,171.30,99.90,8.47,-1.91
2026-04-15 04:06:00,2026-04-15 04:06:59,Q08,483.80,117.30,55.40,56.50,99.90,8.30,-0.26,482.80,114.20,53.50,54.90,99.90,8.00,-0.60,481.20,115.00,54.50,55.30,99.90,7.90,-0.37,482.60,115.50,163.40,166.70,99.90,8.07,-1.23
2026-04-15 04:07:00,2026-04-15 04:07:59,Q08,487.10,121.70,57.40,58.90,99.90,8.50,-0.23,483.90,115.00,54.50,55.50,99.90,8.90,-0.37,485.10,116.30,55.40,56.30,99.90,8.20,-0.91,485.37,117.67,167.30,170.70,99.90,8.53,-1.51
2026-04-15 04:08:00,2026-04-15 04:08:59,Q08,487.60,111.30,53.50,54.10,99.90,8.90,-0.31,484.50,106.50,50.50,51.30,99.90,8.90,-0.37,483.20,108.20,51.50,52.20,99.90,8.40,-0.43,485.10,108.67,155.50,157.60,99.90,8.73,-1.11
2026-04-15 04:09:00,2026-04-15 04:09:59,Q08,486.50,123.40,58.40,59.80,99.90,9.10,-0.23,485.80,118.90,56.40,57.20,99.90,8.30,-0.54,484.00,118.90,56.40,57.10,99.90,8.50,-0.20,485.43,120.40,171.20,174.10,99.90,8.63,-0.97
2026-04-15 04:10:00,2026-04-15 04:10:59,Q08,487.80,111.40,53.50,54.10,99.90,8.50,-0.34,485.40,107.10,50.50,51.90,99.90,8.80,-0.49,483.60,108.00,51.50,52.20,99.90,8.10,-0.63,485.60,108.83,155.50,158.20,99.90,8.47,-1.46
2026-04-15 04:11:00,2026-04-15 04:11:59,Q08,487.90,121.60,57.40,58.90,99.90,8.80,-0.34,484.10,114.90,54.50,55.20,99.90,8.50,-0.34,484.50,115.00,54.50,55.70,99.90,8.60,-0.34,485.50,117.17,166.40,169.80,99.90,8.63,-1.03
2026-04-15 04:12:00,2026-04-15 04:12:59,Q08,487.10,112.20,53.50,54.50,99.90,8.90,-0.23,484.50,104.50,49.50,50.30,99.90,8.30,-0.37,485.30,105.90,49.50,50.90,99.90,8.50,-1.03,485.63,107.53,152.50,155.70,99.90,8.57,-1.63
2026-04-15 04:13:00,2026-04-15 04:13:59,Q08,485.90,122.60,58.40,59.20,99.90,8.80,-0.17,485.20,119.70,56.40,57.70,99.90,8.50,-0.54,484.40,117.20,55.40,56.60,99.90,8.60,0.00,485.17,119.83,170.20,173.50,99.90,8.63,-0.71
2026-04-15 04:14:00,2026-04-15 04:14:59,Q08,487.00,116.90,55.40,56.50,99.90,7.80,-0.31,485.50,109.20,51.50,52.90,99.90,7.70,-0.54,483.30,111.00,52.50,53.60,99.90,8.00,-0.77,485.27,112.37,159.40,163.00,99.90,7.83,-1.63
2026-04-15 04:15:00,2026-04-15 04:15:59,Q08,485.80,117.60,55.40,56.70,99.90,8.60,-0.14,484.50,111.40,52.50,53.70,99.90,8.20,-0.46,484.50,113.40,53.50,54.70,99.90,8.30,-0.54,484.93,114.13,161.40,165.10,99.90,8.37,-1.14
2026-04-15 04:16:00,2026-04-15 04:16:59,Q08,487.40,110.10,52.50,53.60,99.90,9.30,-0.31,485.20,104.50,49.50,50.40,99.90,8.20,-0.46,483.30,105.30,49.50,50.70,99.90,7.80,-0.57,485.30,106.63,151.50,154.70,99.90,8.43,-1.34
2026-04-15 04:17:00,2026-04-15 04:17:59,Q08,487.70,109.20,52.50,53.10,99.90,8.80,-0.31,484.10,100.90,47.50,48.40,99.90,8.60,-0.37,483.80,103.30,48.50,49.70,99.90,8.30,-0.89,485.20,104.47,148.50,151.20,99.90,8.57,-1.57
2026-04-15 04:18:00,2026-04-15 04:18:59,Q08,486.90,117.20,55.40,56.90,99.90,8.50,-0.34,483.50,112.60,53.50,54.10,99.90,8.40,-0.43,484.50,113.40,53.50,54.70,99.90,8.10,-0.03,484.97,114.40,162.40,165.70,99.90,8.33,-0.80
2026-04-15 04:19:00,2026-04-15 04:19:59,Q08,487.30,110.40,52.50,53.60,99.90,8.10,-0.37,484.40,105.10,49.50,50.80,99.90,8.20,-0.40,483.10,106.70,50.50,51.20,99.90,8.10,-0.74,484.93,107.40,152.50,155.60,99.90,8.13,-1.51
2026-04-15 04:20:00,2026-04-15 04:20:59,Q08,486.50,119.10,56.40,57.80,99.90,9.60,-0.34,484.90,114.60,54.50,55.20,99.90,8.10,-0.54,482.60,114.60,53.50,54.90,99.90,8.90,-0.03,484.67,116.10,164.40,167.90,99.90,8.87,-0.91
2026-04-15 04:21:00,2026-04-15 04:21:59,Q08,485.50,111.50,52.50,53.80,99.90,8.30,-0.20,483.70,105.70,49.50,50.70,99.90,8.00,-0.46,484.20,107.70,50.50,51.80,99.90,8.40,-0.69,484.47,108.30,152.50,156.30,99.90,8.23,-1.34
2026-04-15 04:22:00,2026-04-15 04:22:59,Q08,486.00,109.80,51.50,53.00,99.90,9.50,-0.34,484.80,106.70,50.50,51.30,99.90,8.10,-0.51,482.30,105.80,49.50,50.60,99.90,8.80,-0.14,484.37,107.43,151.50,154.90,99.90,8.80,-1.00
2026-04-15 04:23:00,2026-04-15 04:23:59,Q08,485.50,119.90,56.40,57.70,99.90,8.90,-0.20,484.90,111.20,52.50,53.70,99.90,8.30,-0.57,483.80,115.20,54.50,55.50,99.90,7.90,-0.86,484.73,115.43,163.40,166.90,99.90,8.37,-1.63
2026-04-15 04:24:00,2026-04-15 04:24:59,Q08,486.30,107.00,51.50,52.00,99.90,9.30,-0.23,483.50,101.20,47.50,48.80,99.90,9.00,-0.40,484.40,104.30,49.50,50.30,99.90,8.90,-0.83,484.73,104.17,148.50,151.10,99.90,9.07,-1.46
2026-04-15 04:25:00,2026-04-15 04:25:59,Q08,486.80,114.00,54.50,55.40,99.90,7.90,-0.31,483.40,109.10,51.50,52.60,99.90,8.30,-0.31,483.90,111.10,52.50,53.60,99.90,7.80,-0.49,484.70,111.40,158.50,161.60,99.90,8.00,-1.11
2026-04-15 04:26:00,2026-04-15 04:26:59,Q08,486.80,109.10,51.50,53.00,99.90,9.00,-0.34,483.40,103.70,48.50,49.70,99.90,8.60,-0.37,483.30,106.20,50.50,51.20,99.90,8.50,-0.31,484.50,106.33,150.50,153.90,99.90,8.70,-1.03
2026-04-15 04:27:00,2026-04-15 04:27:59,Q08,485.40,122.00,58.40,59.20,99.90,8.40,-0.23,484.60,118.10,56.40,57.10,99.90,8.30,-0.57,483.20,117.30,55.40,56.50,99.90,8.40,0.00,484.40,119.13,170.20,172.80,99.90,8.37,-0.80
2026-04-15 04:28:00,2026-04-15 04:28:59,Q08,485.30,111.50,52.50,53.80,99.90,9.40,-0.14,484.80,108.40,51.50,52.30,99.90,9.20,-0.51,483.80,109.10,51.50,52.60,99.90,9.10,0.03,484.63,109.67,155.50,158.70,99.90,9.23,-0.63
2026-04-15 04:29:00,2026-04-15 04:29:59,Q08,485.40,118.90,56.40,57.20,99.90,8.60,-0.17,484.90,112.40,53.50,54.20,99.90,8.10,-0.54,483.30,114.20,54.50,55.10,99.90,8.40,-0.40,484.53,115.17,164.40,166.50,99.90,8.37,-1.11
2026-04-15 04:30:00,2026-04-15 04:30:59,Q08,486.10,112.50,53.50,54.40,99.90,8.90,-0.26,483.00,110.00,52.50,53.10,99.90,8.40,-0.37,483.70,108.90,51.50,52.20,99.90,8.40,0.20,484.27,110.47,157.50,159.70,99.90,8.57,-0.43
2026-04-15 04:31:00,2026-04-15 04:31:59,Q08,486.20,111.30,52.50,53.90,99.90,8.70,-0.26,485.00,105.50,49.50,50.90,99.90,8.50,-0.51,482.60,106.50,50.50,51.10,99.90,8.80,-0.37,484.60,107.77,152.50,155.90,99.90,8.67,-1.14
2026-04-15 04:32:00,2026-04-15 04:32:59,Q08,486.70,110.50,52.50,53.50,99.90,9.00,-0.31,484.50,111.30,52.50,53.70,99.90,8.60,-0.43,482.50,108.80,51.50,52.10,99.90,9.30,0.34,484.57,110.20,156.50,159.30,99.90,8.97,-0.40
2026-04-15 04:33:00,2026-04-15 04:33:59,Q08,486.20,115.10,54.50,55.90,99.90,9.20,-0.29,484.90,109.30,51.50,52.80,99.90,9.00,-0.51,482.80,111.70,52.50,53.50,99.90,8.90,-0.51,484.63,112.03,158.50,162.20,99.90,9.03,-1.31
2026-04-15 04:34:00,2026-04-15 04:34:59,Q08,486.50,114.40,54.50,55.40,99.90,8.80,-0.34,484.30,113.00,53.50,54.70,99.90,8.10,-0.51,482.40,112.20,52.50,54.00,99.90,8.50,0.17,484.40,113.20,160.50,164.10,99.90,8.47,-0.69
2026-04-15 04:35:00,2026-04-15 04:35:59,Q08,485.60,116.60,55.40,56.30,99.90,8.70,-0.20,484.60,111.90,52.50,53.70,99.90,8.90,-0.51,482.90,113.10,53.50,54.50,99.90,9.10,-0.51,484.37,113.87,161.40,164.50,99.90,8.90,-1.23
2026-04-15 04:36:00,2026-04-15 04:36:59,Q08,486.90,107.20,51.50,52.00,99.90,9.50,-0.29,483.40,99.40,46.50,47.80,99.90,8.60,-0.34,483.00,101.00,47.50,48.80,99.90,8.90,-0.57,484.43,102.53,145.50,148.60,99.90,9.00,-1.20
2026-04-15 04:37:00,2026-04-15 04:37:59,Q08,486.30,117.80,55.40,56.90,99.90,9.00,-0.29,483.00,113.50,53.50,54.60,99.90,8.30,-0.37,483.80,114.20,54.50,55.10,99.90,8.30,-0.11,484.37,115.17,163.40,166.60,99.90,8.53,-0.77
2026-04-15 04:38:00,2026-04-15 04:38:59,Q08,485.90,111.50,52.50,53.80,99.90,8.50,-0.23,485.30,101.60,47.50,49.00,99.90,8.30,-0.51,483.10,103.30,48.50,49.70,99.90,8.30,-0.69,484.77,105.47,148.50,152.50,99.90,8.37,-1.43
2026-04-15 04:39:00,2026-04-15 04:39:59,Q08,485.10,121.40,57.40,58.70,99.90,8.90,-0.17,484.50,115.40,54.50,55.70,99.90,8.60,-0.54,482.90,117.30,55.40,56.40,99.90,8.30,-0.31,484.17,118.03,167.30,170.80,99.90,8.60,-1.03
2026-04-15 04:40:00,2026-04-15 04:40:59,Q08,486.30,114.70,54.50,55.40,99.90,8.10,-0.29,484.00,108.70,51.50,52.30,99.90,8.40,-0.54,482.10,110.90,52.50,53.00,99.90,8.10,-1.03,484.13,111.43,158.50,160.70,99.90,8.20,-1.86
2026-04-15 04:41:00,2026-04-15 04:41:59,Q08,485.00,115.40,54.50,55.80,99.90,8.40,-0.23,484.10,113.10,53.50,54.70,99.90,8.50,-0.54,483.40,113.60,53.50,54.60,99.90,7.90,0.00,484.17,114.03,161.50,165.10,99.90,8.27,-0.77
2026-04-15 04:42:00,2026-04-15 04:42:59,Q08,485.10,117.90,55.40,56.70,99.90,8.00,-0.17,484.30,110.10,52.50,53.20,99.90,8.10,-0.54,483.50,113.60,53.50,54.60,99.90,7.90,-0.89,484.30,113.87,161.40,164.50,99.90,8.00,-1.60
2026-04-15 04:43:00,2026-04-15 04:43:59,Q08,486.30,107.60,51.50,52.00,99.90,8.90,-0.29,484.10,101.70,47.50,48.90,99.90,9.20,-0.49,482.90,103.20,48.50,49.60,99.90,9.00,-0.69,484.43,104.17,147.50,150.50,99.90,9.03,-1.46
2026-04-15 04:44:00,2026-04-15 04:44:59,Q08,485.30,118.90,56.40,57.20,99.90,8.00,-0.20,484.60,113.50,53.50,54.70,99.90,8.00,-0.57,482.90,116.30,54.50,55.90,99.90,8.20,-0.34,484.27,116.23,164.40,167.80,99.90,8.07,-1.11
2026-04-15 04:45:00,2026-04-15 04:45:59,Q08,485.70,117.50,55.40,56.70,99.90,8.20,-0.17,484.10,110.40,52.50,53.20,99.90,8.60,-0.46,484.40,112.50,53.50,54.20,99.90,8.50,-1.09,484.73,113.47,161.40,164.10,99.90,8.43,-1.71
2026-04-15 04:46:00,2026-04-15 04:46:59,Q08,486.30,125.40,59.40,60.80,99.90,8.60,-0.17,483.10,120.90,56.40,58.00,99.90,8.10,-0.43,484.10,120.50,57.40,58.10,99.90,7.80,-0.43,484.50,122.27,173.20,176.90,99.90,8.17,-1.03
2026-04-15 04:47:00,2026-04-15 04:47:59,Q08,487.10,117.00,55.40,57.00,99.90,8.70,-0.34,483.80,108.90,51.50,52.20,99.90,9.00,-0.43,483.10,110.00,52.50,53.10,99.90,8.40,-0.80,484.67,111.97,159.40,162.30,99.90,8.70,-1.57
2026-04-15 04:48:00,2026-04-15 04:48:59,Q08,485.90,118.90,56.40,57.20,99.90,8.90,-0.26,484.80,113.70,53.50,54.70,99.90,7.70,-0.51,482.80,114.40,53.50,54.90,99.90,8.00,-0.43,484.50,115.67,163.40,166.80,99.90,8.20,-1.20
2026-04-15 04:49:00,2026-04-15 04:49:59,Q08,486.80,115.90,54.50,55.90,99.90,8.60,-0.40,483.80,112.50,53.50,54.10,99.90,8.20,-0.49,482.50,113.20,53.50,54.50,99.90,8.20,0.03,484.37,113.87,161.50,164.50,99.90,8.33,-0.86
2026-04-15 04:50:00,2026-04-15 04:50:59,Q08,485.10,117.10,55.40,56.70,99.90,8.80,-0.20,484.10,112.70,53.50,54.20,99.90,8.20,-0.51,483.60,113.50,53.50,54.60,99.90,7.70,-0.29,484.27,114.43,162.40,165.50,99.90,8.23,-1.00
2026-04-15 04:51:00,2026-04-15 04:51:59,Q08,485.10,117.00,55.40,56.70,99.90,9.30,-0.26,482.60,111.70,52.50,53.50,99.90,8.70,-0.43,483.60,113.40,53.50,54.60,99.90,8.70,-0.54,483.77,114.03,161.40,164.80,99.90,8.90,-1.23
2026-04-15 04:52:00,2026-04-15 04:52:59,Q08,484.80,117.90,55.40,56.60,99.90,8.90,-0.23,484.00,111.10,52.50,53.70,99.90,8.50,-0.57,482.50,111.30,52.50,53.50,99.90,8.90,-0.26,483.77,113.43,160.40,163.80,99.90,8.77,-1.06
2026-04-15 04:53:00,2026-04-15 04:53:59,Q08,485.20,118.70,56.40,57.20,99.90,8.90,-0.20,483.70,109.70,51.50,52.60,99.90,8.50,-0.46,483.90,112.10,53.50,54.10,99.90,8.20,-1.11,484.27,113.50,161.40,163.90,99.90,8.53,-1.77
2026-04-15 04:54:00,2026-04-15 04:54:59,Q08,485.20,127.00,60.40,61.60,99.90,8.00,-0.20,483.20,119.00,56.40,57.50,99.90,8.10,-0.46,483.80,121.80,57.40,58.40,99.90,8.00,-0.63,484.07,122.60,174.20,177.50,99.90,8.03,-1.29
2026-04-15 04:55:00,2026-04-15 04:55:59,Q08,485.70,117.50,55.40,56.70,99.90,8.10,-0.23,483.00,108.60,51.50,52.20,99.90,8.70,-0.40,483.80,109.60,51.50,52.60,99.90,8.20,-1.14,484.17,111.90,158.40,161.50,99.90,8.33,-1.77
2026-04-15 04:56:00,2026-04-15 04:56:59,Q08,486.40,126.60,60.40,61.20,99.90,8.20,-0.31,482.60,118.50,55.40,56.90,99.90,8.00,-0.31,483.30,120.60,56.40,58.00,99.90,7.90,-1.00,484.10,121.90,172.20,176.10,99.90,8.03,-1.63
2026-04-15 04:57:00,2026-04-15 04:57:59,Q08,484.80,118.90,56.40,57.10,99.90,8.40,-0.14,483.30,110.40,52.50,53.10,99.90,7.90,-0.43,483.80,115.30,54.50,55.50,99.90,7.60,-1.37,483.97,114.87,163.40,165.70,99.90,7.97,-1.94
2026-04-15 04:58:00,2026-04-15 04:58:59,Q08,486.10,131.10,62.40,63.70,99.90,8.30,-0.37,484.00,123.40,58.40,59.50,99.90,8.20,-0.49,482.10,124.30,58.40,59.80,99.90,7.70,-0.97,484.07,126.27,179.20,183.00,99.90,8.07,-1.83
2026-04-15 04:59:00,2026-04-15 04:59:59,Q08,486.20,116.90,55.40,56.40,99.90,8.40,-0.34,483.80,108.60,51.50,52.20,99.90,8.00,-0.46,482.40,109.50,51.50,52.50,99.80,7.50,-1.46,484.13,111.67,158.40,161.10,99.87,7.97,-2.26
2026-04-15 05:00:00,2026-04-15 05:00:59,Q08,483.60,127.50,60.40,61.30,99.90,7.40,-0.20,482.50,117.40,55.40,56.40,99.90,7.30,-0.46,482.50,118.80,55.40,56.90,99.80,7.60,-1.63,482.87,121.23,171.20,174.60,99.87,7.43,-2.29
2026-04-15 05:01:00,2026-04-15 05:01:59,Q08,483.70,121.90,57.40,58.40,99.90,8.20,-0.26,483.30,112.90,53.50,54.10,99.90,7.40,-0.57,481.30,116.20,54.50,55.80,99.90,7.10,-0.94,482.77,117.00,165.40,168.30,99.90,7.57,-1.77
2026-04-15 05:02:00,2026-04-15 05:02:59,Q08,483.40,122.80,57.40,58.90,99.90,7.50,-0.20,483.30,111.90,52.50,53.60,99.90,7.70,-0.57,481.40,115.70,54.50,55.30,99.80,6.90,-2.06,482.70,116.80,164.40,167.80,99.87,7.37,-2.83
2026-04-15 05:03:00,2026-04-15 05:03:59,Q08,483.40,118.50,55.40,57.00,99.90,7.60,-0.23,483.00,113.30,53.50,54.60,99.90,7.40,-0.51,481.30,112.20,52.50,53.90,99.90,7.00,-0.60,482.57,114.67,161.40,165.50,99.90,7.33,-1.34
2026-04-15 05:04:00,2026-04-15 05:04:59,Q08,484.50,126.00,59.40,61.00,99.90,7.80,-0.34,483.10,118.40,55.40,57.00,99.90,7.50,-0.54,480.90,120.70,56.40,57.60,99.80,7.60,-1.60,482.83,121.70,171.20,175.60,99.87,7.63,-2.49
2026-04-15 05:05:00,2026-04-15 05:05:59,Q08,483.70,115.20,54.50,55.50,99.90,8.00,-0.29,480.60,107.40,50.50,51.40,99.90,7.90,-0.37,481.90,110.00,51.50,52.90,99.90,7.20,-0.97,482.07,110.87,156.50,159.80,99.90,7.70,-1.63
2026-04-15 05:06:00,2026-04-15 05:06:59,Q08,482.90,125.20,59.40,60.20,99.90,7.60,-0.17,481.00,117.50,55.40,56.30,99.90,7.90,-0.49,482.00,118.60,55.40,56.90,99.80,7.60,-1.63,481.97,120.43,170.20,173.40,99.87,7.70,-2.29
2026-04-15 05:07:00,2026-04-15 05:07:59,Q08,483.20,108.60,51.50,52.20,99.90,8.10,-0.20,481.10,100.00,47.50,48.10,99.90,8.10,-0.37,482.10,103.50,48.50,49.60,99.80,7.90,-1.31,482.13,104.03,147.50,149.90,99.87,8.03,-1.89
2026-04-15 05:08:00,2026-04-15 05:08:59,Q08,483.30,131.20,62.40,63.30,99.90,8.20,-0.20,481.70,122.60,57.40,58.70,99.90,7.30,-0.49,482.30,126.10,59.40,60.70,99.90,7.10,-0.57,482.43,126.63,179.20,182.70,99.90,7.53,-1.26
2026-04-15 05:09:00,2026-04-15 05:09:59,Q08,485.20,127.00,60.40,61.60,99.90,8.40,-0.29,481.60,116.00,54.50,55.80,99.90,7.90,-0.37,481.80,118.20,55.40,56.80,99.80,8.20,-1.57,482.87,120.40,170.30,174.20,99.87,8.17,-2.23
2026-04-15 05:10:00,2026-04-15 05:10:59,Q08,484.60,124.00,59.40,60.00,99.90,7.90,-0.34,483.00,117.40,55.40,56.50,99.90,7.40,-0.54,480.70,119.50,56.40,57.10,99.90,7.30,-0.69,482.77,120.30,171.20,173.60,99.90,7.53,-1.57
2026-04-15 05:11:00,2026-04-15 05:11:59,Q08,484.30,118.30,56.40,57.10,99.90,6.90,-0.23,482.10,110.20,52.50,53.00,99.90,7.30,-0.40,482.30,111.60,52.50,53.50,99.90,7.60,-1.17,482.90,113.37,161.40,163.60,99.90,7.27,-1.80
2026-04-15 05:12:00,2026-04-15 05:12:59,Q08,485.00,123.40,58.40,59.70,99.90,7.60,-0.37,482.60,114.30,53.50,54.90,99.90,7.00,-0.49,480.70,117.00,55.40,56.20,99.90,7.20,-1.03,482.77,118.23,167.30,170.80,99.90,7.27,-1.89
2026-04-15 05:13:00,2026-04-15 05:13:59,Q08,484.50,120.70,57.40,58.10,99.90,8.30,-0.40,482.60,112.00,52.50,54.00,99.90,7.70,-0.54,480.40,111.60,52.50,53.30,99.90,7.40,-1.14,482.50,114.77,162.40,165.40,99.90,7.80,-2.09
2026-04-15 05:14:00,2026-04-15 05:14:59,Q08,483.60,120.20,56.40,58.00,99.90,8.00,-0.26,483.10,113.30,53.50,54.60,99.90,8.20,-0.57,480.80,114.70,53.50,54.70,99.90,7.70,-1.29,482.50,116.07,163.40,167.30,99.90,7.97,-2.11
2026-04-15 05:15:00,2026-04-15 05:15:59,Q08,483.40,119.30,56.40,57.50,99.90,7.70,-0.26,482.90,111.10,52.50,53.50,99.90,7.30,-0.57,481.00,113.70,53.50,54.40,99.90,7.40,-0.89,482.43,114.70,162.40,165.40,99.90,7.47,-1.71
2026-04-15 05:16:00,2026-04-15 05:16:59,Q08,483.50,123.80,58.40,59.40,99.90,8.20,-0.20,481.80,113.50,53.50,54.40,99.90,7.60,-0.49,481.90,117.80,55.40,56.30,99.90,8.50,-1.46,482.40,118.37,167.30,170.10,99.90,8.10,-2.14
2026-04-15 05:17:00,2026-04-15 05:17:59,Q08,483.40,120.10,56.40,58.00,99.90,8.80,-0.29,481.90,115.40,54.50,55.30,99.90,8.00,-0.46,482.10,116.60,54.50,55.90,99.90,8.20,-1.17,482.47,117.37,165.40,169.20,99.90,8.33,-1.91
2026-04-15 05:18:00,2026-04-15 05:18:59,Q08,484.90,130.00,61.40,62.90,99.90,7.70,-0.43,481.10,121.70,57.40,58.20,99.90,7.30,-0.40,481.00,123.20,58.40,59.20,99.90,7.60,-1.34,482.33,124.97,177.20,180.30,99.90,7.53,-2.17
2026-04-15 05:19:00,2026-04-15 05:19:59,Q08,483.00,114.90,54.50,55.10,99.90,8.40,-0.20,482.50,103.90,48.50,49.60,99.90,7.80,-0.57,481.30,108.40,50.50,51.90,99.80,8.40,-1.43,482.27,109.07,153.50,156.60,99.87,8.20,-2.20
2026-04-15 05:20:00,2026-04-15 05:20:59,Q08,484.00,123.10,58.40,59.50,99.90,7.90,-0.40,482.20,114.80,53.50,54.90,99.90,8.00,-0.54,480.10,116.50,54.50,55.70,99.90,7.80,-1.00,482.10,118.13,166.40,170.10,99.90,7.90,-1.94
2026-04-15 05:21:00,2026-04-15 05:21:59,Q08,484.60,129.60,61.40,62.40,99.90,8.10,-0.40,481.80,120.00,56.40,57.70,99.90,8.30,-0.46,480.30,123.20,58.40,59.00,99.90,7.30,-1.49,482.23,124.27,176.20,179.10,99.90,7.90,-2.34
2026-04-15 05:22:00,2026-04-15 05:22:59,Q08,484.30,123.30,58.40,59.50,99.90,7.80,-0.40,482.20,117.80,55.40,56.40,99.90,7.90,-0.57,480.10,119.40,56.40,57.10,99.90,7.60,-1.11,482.20,120.17,170.20,173.00,99.90,7.77,-2.09
2026-04-15 05:23:00,2026-04-15 05:23:59,Q08,483.80,124.10,58.40,59.90,99.90,7.00,-0.31,482.10,113.20,53.50,54.50,99.90,7.60,-0.46,480.10,116.40,54.50,55.70,99.80,7.50,-1.57,482.00,117.90,166.40,170.10,99.87,7.37,-2.34
2026-04-15 05:24:00,2026-04-15 05:24:59,Q08,483.60,123.90,58.40,59.40,99.90,7.20,-0.31,480.40,114.70,53.50,54.70,99.90,7.20,-0.37,481.30,116.70,54.50,55.80,99.80,7.30,-1.54,481.77,118.43,166.40,169.90,99.87,7.23,-2.23
2026-04-15 05:25:00,2026-04-15 05:25:59,Q08,484.80,127.10,60.40,61.50,99.90,8.10,-0.31,481.30,118.50,55.40,56.80,99.90,8.60,-0.40,482.30,120.30,56.40,57.80,99.80,8.40,-1.71,482.80,121.97,172.20,176.10,99.87,8.37,-2.43
2026-04-15 05:26:00,2026-04-15 05:26:59,Q08,484.90,117.30,55.40,56.60,99.90,7.90,-0.31,482.70,106.80,50.50,51.10,99.90,8.40,-0.46,481.00,111.30,52.50,53.40,99.80,8.40,-1.54,482.87,111.80,158.40,161.10,99.87,8.23,-2.31
2026-04-15 05:27:00,2026-04-15 05:27:59,Q08,484.80,125.80,59.40,60.50,99.90,7.90,-0.34,482.70,120.20,56.40,57.80,99.90,8.00,-0.49,481.00,119.90,56.40,57.20,99.90,8.40,-0.63,482.83,121.97,172.20,175.50,99.90,8.10,-1.46
2026-04-15 05:28:00,2026-04-15 05:28:59,Q08,485.10,117.40,55.40,56.70,99.90,8.20,-0.37,482.90,109.50,51.50,52.50,99.90,8.20,-0.51,480.90,112.90,52.50,53.80,99.90,7.80,-1.11,482.97,113.27,159.40,163.00,99.90,8.07,-2.00
2026-04-15 05:29:00,2026-04-15 05:29:59,Q08,483.90,124.10,58.40,59.90,99.90,8.80,-0.23,482.70,117.20,55.40,56.40,99.90,8.70,-0.54,482.40,119.40,56.40,57.40,99.90,8.20,-0.97,483.00,120.23,170.20,173.70,99.90,8.57,-1.74
2026-04-15 05:30:00,2026-04-15 05:30:59,Q08,485.50,116.60,55.40,56.30,99.90,8.30,-0.43,482.30,108.70,51.50,52.10,99.90,8.10,-0.46,480.90,110.30,51.50,52.80,99.90,8.10,-1.03,482.90,111.87,158.40,161.20,99.90,8.17,-1.91
2026-04-15 05:31:00,2026-04-15 05:31:59,Q08,483.70,117.90,55.40,56.50,99.90,8.80,-0.14,482.90,110.80,52.50,53.00,99.90,9.00,-0.54,482.20,112.70,52.50,54.00,99.90,8.50,-0.57,482.93,113.80,160.40,163.50,99.90,8.77,-1.26
2026-04-15 05:32:00,2026-04-15 05:32:59,Q08,484.50,116.60,55.40,56.10,99.90,8.60,-0.29,481.40,106.20,49.50,51.00,99.90,8.00,-0.37,482.80,108.60,51.50,52.10,99.80,7.70,-1.71,482.90,110.47,156.40,159.20,99.87,8.10,-2.37
2026-04-15 05:33:00,2026-04-15 05:33:59,Q08,483.40,118.90,55.40,57.00,99.90,9.10,-0.20,482.60,114.20,53.50,54.90,99.90,8.50,-0.57,481.70,115.40,54.50,55.30,99.90,8.30,-0.43,482.57,116.17,163.40,167.20,99.90,8.63,-1.20
2026-04-15 05:34:00,2026-04-15 05:34:59,Q08,483.60,114.60,54.50,55.10,99.90,8.40,-0.26,481.50,107.00,50.50,51.50,99.90,8.00,-0.46,481.20,109.40,51.50,52.40,99.90,7.90,-1.34,482.10,110.33,156.50,159.00,99.90,8.10,-2.06
2026-04-15 05:35:00,2026-04-15 05:35:59,Q08,483.20,120.70,56.40,58.00,99.90,8.80,-0.14,481.70,113.40,53.50,54.40,99.90,9.40,-0.46,482.00,115.40,54.50,55.40,99.90,9.20,-1.29,482.30,116.50,164.40,167.80,99.90,9.13,-1.89
2026-04-15 05:36:00,2026-04-15 05:36:59,Q08,483.40,125.50,59.40,60.40,99.90,8.10,-0.31,482.10,119.10,56.40,57.40,99.90,8.00,-0.57,479.90,120.40,56.40,57.50,99.90,7.50,-0.69,481.80,121.67,172.20,175.30,99.90,7.87,-1.57
2026-04-15 05:37:00,2026-04-15 05:37:59,Q08,484.10,122.30,58.40,59.00,99.90,9.20,-0.34,482.20,114.80,53.50,54.90,99.90,8.80,-0.54,480.00,115.30,54.50,55.20,99.90,8.50,-1.26,482.10,117.47,166.40,169.10,99.90,8.83,-2.14
2026-04-15 05:38:00,2026-04-15 05:38:59,Q08,483.50,120.90,56.40,58.00,99.90,8.40,-0.29,480.20,114.90,53.50,54.70,99.90,7.60,-0.40,481.60,115.70,54.50,55.30,99.90,7.50,-0.91,481.77,117.17,164.40,168.00,99.90,7.83,-1.60
2026-04-15 05:39:00,2026-04-15 05:39:59,Q08,483.80,115.80,54.50,55.50,99.90,9.10,-0.26,480.30,109.20,51.50,52.30,99.90,8.20,-0.34,481.60,109.80,51.50,52.40,99.90,8.00,-0.63,481.90,111.60,157.50,160.20,99.90,8.43,-1.23
2026-04-15 05:40:00,2026-04-15 05:40:59,Q08,484.50,124.30,59.40,60.00,99.90,9.00,-0.40,480.00,118.50,55.40,56.60,99.90,8.00,-0.34,479.60,119.10,56.40,57.00,99.90,8.90,-0.66,481.37,120.63,171.20,173.60,99.90,8.63,-1.40
2026-04-15 05:41:00,2026-04-15 05:41:59,Q08,484.60,116.20,55.40,56.10,99.90,8.60,-0.40,480.20,112.10,52.50,53.80,99.90,8.20,-0.31,480.70,109.20,51.50,52.30,99.90,8.10,-0.11,481.83,112.50,159.40,162.20,99.90,8.30,-0.83
2026-04-15 05:42:00,2026-04-15 05:42:59,Q08,483.40,123.60,58.40,59.40,99.90,8.90,-0.23,481.60,117.80,55.40,56.30,99.90,8.30,-0.51,481.60,119.40,56.40,57.20,99.90,8.80,-0.71,482.20,120.27,170.20,172.90,99.90,8.67,-1.46
2026-04-15 05:43:00,2026-04-15 05:43:59,Q08,485.40,107.40,50.50,51.90,99.90,9.30,-0.31,481.50,99.80,46.50,47.60,99.90,9.30,-0.37,481.10,101.40,47.50,48.60,99.90,8.70,-0.94,482.67,102.87,144.50,148.10,99.90,9.10,-1.63
2026-04-15 05:44:00,2026-04-15 05:44:59,Q08,484.20,119.10,56.40,57.60,99.90,9.10,-0.26,481.20,115.60,54.50,55.30,99.90,8.60,-0.43,482.20,115.80,54.50,55.40,99.90,8.70,-0.09,482.53,116.83,165.40,168.30,99.90,8.80,-0.77
2026-04-15 05:45:00,2026-04-15 05:45:59,Q08,482.90,110.00,52.50,53.00,99.90,9.30,-0.14,481.30,103.10,48.50,49.50,99.90,8.30,-0.46,481.80,105.50,49.50,50.50,99.90,8.90,-1.03,482.00,106.20,150.50,153.00,99.90,8.83,-1.63
2026-04-15 05:46:00,2026-04-15 05:46:59,Q08,485.00,125.00,59.40,60.60,99.90,8.90,-0.40,480.80,119.50,56.40,57.10,99.90,7.90,-0.40,480.70,117.80,55.40,56.20,99.90,8.10,-0.40,482.17,120.77,171.20,173.90,99.90,8.30,-1.20
2026-04-15 05:47:00,2026-04-15 05:47:59,Q08,484.30,105.90,49.50,50.80,99.90,9.20,-0.34,482.10,97.80,45.50,46.80,99.90,8.00,-0.46,480.20,98.60,46.50,47.00,99.90,9.10,-0.60,482.20,100.77,141.50,144.60,99.90,8.77,-1.40
2026-04-15 05:48:00,2026-04-15 05:48:59,Q08,483.80,117.50,55.40,56.50,99.90,8.70,-0.26,481.10,110.70,51.50,52.90,99.90,8.00,-0.46,481.60,111.10,52.50,53.40,99.90,9.00,-0.46,482.17,113.10,159.40,162.80,99.90,8.57,-1.17
2026-04-15 05:49:00,2026-04-15 05:49:59,Q08,483.40,114.40,54.50,55.10,99.90,8.30,-0.23,482.10,106.70,50.50,51.10,99.90,8.50,-0.54,481.20,108.90,50.50,51.90,99.90,8.40,-0.94,482.23,110.00,155.50,158.10,99.90,8.40,-1.71
2026-04-15 05:50:00,2026-04-15 05:50:59,Q08,483.00,127.50,60.40,61.30,99.90,8.80,-0.17,481.30,123.30,58.40,59.20,99.90,8.50,-0.46,481.80,122.40,57.40,58.70,99.90,8.80,-0.26,482.03,124.40,176.20,179.20,99.90,8.70,-0.89
2026-04-15 05:51:00,2026-04-15 05:51:59,Q08,484.80,114.10,54.50,55.20,99.90,8.70,-0.37,480.80,106.50,49.50,50.90,99.90,8.20,-0.37,480.00,107.50,50.50,51.40,99.90,8.40,-0.94,481.87,109.37,154.50,157.50,99.90,8.43,-1.69
2026-04-15 05:52:00,2026-04-15 05:52:59,Q08,483.10,122.30,57.40,58.90,99.90,8.10,-0.23,482.00,112.90,52.50,54.00,99.90,8.30,-0.54,480.90,115.60,54.50,55.20,99.90,8.70,-1.40,482.00,116.93,164.40,168.10,99.90,8.37,-2.17
2026-04-15 05:53:00,2026-04-15 05:53:59,Q08,483.20,129.80,61.40,62.30,99.90,7.70,-0.29,479.70,125.00,58.40,59.90,99.90,7.30,-0.40,480.90,123.90,58.40,59.00,99.90,7.90,-0.49,481.27,126.23,178.20,181.20,99.90,7.63,-1.17
2026-04-15 05:54:00,2026-04-15 05:54:59,Q08,484.00,124.70,59.40,60.00,99.90,8.60,-0.40,480.60,116.30,54.50,55.70,99.90,8.70,-0.43,479.30,116.60,54.50,55.60,99.90,8.10,-1.14,481.30,119.20,168.40,171.30,99.90,8.47,-1.97
2026-04-15 05:55:00,2026-04-15 05:55:59,Q08,482.70,112.90,52.50,54.00,99.90,8.70,-0.20,481.50,109.80,51.50,52.40,99.90,7.90,-0.51,480.50,108.40,50.50,51.80,99.90,8.20,-0.34,481.57,110.37,154.50,158.20,99.90,8.27,-1.06
2026-04-15 05:56:00,2026-04-15 05:56:59,Q08,482.30,125.10,59.40,60.20,99.90,8.90,-0.17,481.40,116.60,54.50,55.80,99.90,8.60,-0.51,480.90,119.30,56.40,57.10,99.90,8.50,-1.23,481.53,120.33,170.30,173.10,99.90,8.67,-1.91
2026-04-15 05:57:00,2026-04-15 05:57:59,Q08,482.90,127.20,60.40,61.20,99.90,7.90,-0.37,479.60,116.20,54.50,55.60,99.90,6.80,-0.40,479.40,120.10,56.40,57.50,99.90,7.30,-0.89,480.63,121.17,171.30,174.30,99.90,7.33,-1.66
2026-04-15 05:58:00,2026-04-15 05:58:59,Q08,482.20,133.30,63.40,64.10,99.90,7.70,-0.29,479.60,125.20,58.40,59.90,99.90,7.60,-0.40,480.30,128.10,60.40,61.40,99.90,8.10,-1.37,480.70,128.87,182.20,185.40,99.90,7.80,-2.06
2026-04-15 05:59:00,2026-04-15 05:59:59,Q08,482.60,120.40,56.40,57.80,99.90,8.70,-0.31,480.00,113.30,53.50,54.20,99.90,8.20,-0.43,478.80,114.40,53.50,54.50,99.90,8.10,-0.97,480.47,116.03,163.40,166.50,99.90,8.33,-1.71
