Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-15 06:00:00,2026-04-15 06:00:59,Q08,482.10,126.20,59.40,60.70,99.90,8.30,-0.37,478.40,119.20,55.40,56.90,99.90,7.90,-0.37,478.00,119.30,55.40,56.90,99.90,7.70,-0.63,479.50,121.57,170.20,174.50,99.90,7.97,-1.37
2026-04-15 06:01:00,2026-04-15 06:01:59,Q08,482.30,122.00,57.40,58.80,99.90,8.30,-0.31,478.60,115.90,53.50,55.00,99.90,7.80,-0.37,478.90,117.10,54.50,55.90,99.90,8.00,-0.66,479.93,118.33,165.40,169.70,99.90,8.03,-1.34
2026-04-15 06:02:00,2026-04-15 06:02:59,Q08,480.30,125.40,59.40,60.00,99.90,8.20,-0.23,479.60,122.20,57.40,58.40,99.90,7.80,-0.54,478.50,122.00,57.40,58.30,99.90,8.00,-0.40,479.47,123.20,174.20,176.70,99.90,8.00,-1.17
2026-04-15 06:03:00,2026-04-15 06:03:59,Q08,480.10,122.40,57.40,58.60,99.90,7.60,-0.17,477.90,115.60,53.50,54.90,99.90,7.90,-0.40,479.10,117.20,55.40,56.00,99.90,7.30,-0.43,479.03,118.40,166.30,169.50,99.90,7.60,-1.00
2026-04-15 06:04:00,2026-04-15 06:04:59,Q08,480.20,126.10,59.40,60.50,99.90,9.30,-0.29,479.10,120.60,56.40,57.50,99.90,8.50,-0.54,476.80,121.70,56.40,57.60,99.90,8.80,-0.63,478.70,122.80,172.20,175.60,99.90,8.87,-1.46
2026-04-15 06:05:00,2026-04-15 06:05:59,Q08,480.40,119.20,56.40,57.10,99.90,7.60,-0.26,478.30,116.60,54.50,55.40,99.90,7.50,-0.63,477.30,116.50,54.50,55.30,99.90,7.30,-0.29,478.67,117.43,165.40,167.80,99.90,7.47,-1.17
2026-04-15 06:06:00,2026-04-15 06:06:59,Q08,482.80,113.60,53.50,54.50,99.90,7.90,-0.34,482.20,109.90,51.50,52.50,99.90,7.90,-0.46,480.40,108.80,50.50,51.80,99.90,8.60,-0.60,481.80,110.77,155.50,158.80,99.90,8.13,-1.40
2026-04-15 06:07:00,2026-04-15 06:07:59,Q08,482.90,110.60,52.50,53.00,99.90,7.80,-0.20,482.60,106.90,50.50,51.10,99.90,7.60,-0.51,480.80,105.50,49.50,50.40,99.90,7.90,-0.11,482.10,107.67,152.50,154.50,99.90,7.77,-0.83
2026-04-15 06:08:00,2026-04-15 06:08:59,Q08,483.10,120.60,56.40,58.00,99.90,8.10,-0.17,482.40,115.90,54.50,55.40,99.90,7.00,-0.51,482.00,116.70,54.50,55.90,99.90,7.80,-0.17,482.50,117.73,165.40,169.30,99.90,7.63,-0.86
2026-04-15 06:09:00,2026-04-15 06:09:59,Q08,482.80,103.10,48.50,49.60,99.90,7.60,-0.17,481.80,100.50,47.50,48.10,99.90,8.40,-0.46,482.10,102.30,48.50,49.20,99.90,7.90,-0.63,482.23,101.97,144.50,146.90,99.90,7.97,-1.26
2026-04-15 06:10:00,2026-04-15 06:10:59,Q08,483.30,116.60,55.40,56.00,99.90,8.10,-0.31,482.30,113.60,53.50,54.50,99.90,7.30,-0.54,479.70,111.50,52.50,53.20,99.90,8.30,0.11,481.77,113.90,161.40,163.70,99.90,7.90,-0.74
2026-04-15 06:11:00,2026-04-15 06:11:59,Q08,482.30,120.30,56.40,57.80,99.90,7.80,-0.23,482.20,114.50,53.50,54.90,99.90,7.80,-0.57,480.10,114.50,53.50,54.70,99.90,8.00,-0.77,481.53,116.43,163.40,167.40,99.90,7.87,-1.57
2026-04-15 06:12:00,2026-04-15 06:12:59,Q08,483.70,120.20,56.40,58.00,99.90,8.60,-0.34,482.00,115.60,54.50,55.40,99.90,7.40,-0.49,480.20,116.40,54.50,55.70,99.90,8.50,0.14,481.97,117.40,165.40,169.10,99.90,8.17,-0.69
2026-04-15 06:13:00,2026-04-15 06:13:59,Q08,483.80,128.20,60.40,61.80,99.90,7.50,-0.40,481.20,122.20,57.40,58.70,99.90,7.60,-0.46,480.10,122.20,57.40,58.60,99.90,7.80,-0.40,481.70,124.20,175.20,179.10,99.90,7.63,-1.26
2026-04-15 06:14:00,2026-04-15 06:14:59,Q08,482.30,118.50,55.40,56.90,99.90,8.20,-0.20,481.40,115.60,54.50,55.30,99.90,7.80,-0.49,481.20,115.70,54.50,55.30,99.90,8.40,0.06,481.63,116.60,164.40,167.50,99.90,8.13,-0.63
2026-04-15 06:15:00,2026-04-15 06:15:59,Q08,484.70,112.60,53.50,54.20,99.90,8.90,-0.43,481.50,109.80,51.50,52.40,99.90,8.10,-0.43,480.20,107.10,50.50,51.40,99.90,8.80,-0.29,482.13,109.83,155.50,158.00,99.90,8.60,-1.14
2026-04-15 06:16:00,2026-04-15 06:16:59,Q08,484.90,111.20,52.50,53.70,99.90,8.20,-0.40,481.90,109.80,51.50,52.40,99.90,7.40,-0.46,480.20,107.90,50.50,51.40,99.90,8.90,0.29,482.33,109.63,154.50,157.50,99.90,8.17,-0.57
2026-04-15 06:17:00,2026-04-15 06:17:59,Q08,483.10,120.90,56.40,58.00,99.90,7.90,-0.23,482.50,116.70,54.50,55.90,99.90,8.30,-0.54,480.80,117.10,55.40,56.20,99.90,8.70,-0.31,482.13,118.23,166.30,170.10,99.90,8.30,-1.09
2026-04-15 06:18:00,2026-04-15 06:18:59,Q08,484.00,99.20,46.50,47.90,99.90,9.70,-0.23,483.50,97.40,45.50,46.90,99.90,7.90,-0.54,481.90,96.40,45.50,46.20,99.90,9.60,0.00,483.13,97.67,137.50,141.00,99.90,9.07,-0.77
2026-04-15 06:19:00,2026-04-15 06:19:59,Q08,485.00,122.10,58.40,59.20,99.90,8.30,-0.31,483.30,118.70,55.40,57.00,99.90,8.00,-0.49,480.90,119.50,56.40,57.10,99.90,8.30,0.11,483.07,120.10,170.20,173.30,99.90,8.20,-0.69
2026-04-15 06:20:00,2026-04-15 06:20:59,Q08,484.90,116.50,55.40,56.10,99.90,8.50,-0.34,481.40,111.90,52.50,53.40,99.90,8.80,-0.37,481.70,113.30,53.50,54.40,99.90,8.70,-0.20,482.67,113.90,161.40,163.90,99.90,8.67,-0.91
2026-04-15 06:21:00,2026-04-15 06:21:59,Q08,483.60,116.00,55.40,56.00,99.90,8.00,-0.20,482.10,113.70,53.50,54.50,99.90,7.50,-0.49,481.80,113.30,53.50,54.40,99.90,7.90,0.51,482.50,114.33,162.40,164.90,99.90,7.80,-0.17
2026-04-15 06:22:00,2026-04-15 06:22:59,Q08,484.90,110.20,52.50,53.20,99.90,9.10,-0.31,482.20,105.30,49.50,50.60,99.90,9.30,-0.40,480.70,105.90,49.50,50.40,99.90,9.10,-0.26,482.60,107.13,151.50,154.20,99.90,9.17,-0.97
2026-04-15 06:23:00,2026-04-15 06:23:59,Q08,483.70,121.40,57.40,58.40,99.90,8.40,-0.29,483.00,118.40,55.40,57.00,99.90,7.50,-0.60,480.90,117.70,55.40,56.20,99.90,8.30,0.40,482.53,119.17,168.20,171.60,99.90,8.07,-0.49
2026-04-15 06:24:00,2026-04-15 06:24:59,Q08,485.00,111.90,52.50,53.80,99.90,8.40,-0.34,481.40,108.00,50.50,51.90,99.90,8.70,-0.34,481.60,108.60,50.50,51.90,99.90,8.70,-0.34,482.67,109.50,153.50,157.60,99.90,8.60,-1.03
2026-04-15 06:25:00,2026-04-15 06:25:59,Q08,483.40,107.00,50.50,51.70,99.90,8.80,-0.14,481.40,101.30,47.50,48.60,99.90,7.80,-0.40,482.30,103.30,48.50,49.60,99.90,8.60,-0.71,482.37,103.87,146.50,149.90,99.90,8.40,-1.26
2026-04-15 06:26:00,2026-04-15 06:26:59,Q08,482.80,114.90,53.50,54.90,99.90,8.90,-0.17,482.50,115.70,54.50,55.40,99.90,8.30,-0.57,480.90,113.80,53.50,54.20,99.90,8.60,0.74,482.07,114.80,161.50,164.50,99.90,8.60,0.00
2026-04-15 06:27:00,2026-04-15 06:27:59,Q08,484.50,108.60,51.50,52.30,99.90,8.70,-0.37,482.10,106.10,50.50,51.10,99.90,8.00,-0.43,480.30,103.90,48.50,49.40,99.90,8.30,0.11,482.30,106.20,150.50,152.80,99.90,8.33,-0.69
2026-04-15 06:28:00,2026-04-15 06:28:59,Q08,483.70,114.80,54.50,55.10,99.90,9.20,-0.29,480.50,109.80,51.50,52.30,99.90,8.40,-0.37,481.40,108.90,50.50,51.90,99.90,8.30,-0.20,481.87,111.17,156.50,159.30,99.90,8.63,-0.86
2026-04-15 06:29:00,2026-04-15 06:29:59,Q08,484.30,110.70,52.50,53.20,99.90,8.10,-0.37,481.40,105.70,49.50,50.50,99.90,7.80,-0.37,480.30,106.30,49.50,50.90,99.90,8.10,0.17,482.00,107.57,151.50,154.60,99.90,8.00,-0.57
2026-04-15 06:30:00,2026-04-15 06:30:59,Q08,482.70,107.40,50.50,51.60,99.90,9.40,-0.20,480.40,103.90,48.50,49.40,99.90,9.20,-0.37,481.30,103.90,48.50,49.50,99.90,9.80,-0.46,481.47,105.07,147.50,150.50,99.90,9.47,-1.03
2026-04-15 06:31:00,2026-04-15 06:31:59,Q08,482.70,111.20,52.50,53.50,99.90,8.80,-0.23,480.30,104.80,48.50,49.90,99.90,8.70,-0.43,481.70,105.40,49.50,50.50,99.90,8.70,-0.34,481.57,107.13,150.50,153.90,99.90,8.73,-1.00
2026-04-15 06:32:00,2026-04-15 06:32:59,Q08,483.00,118.60,55.40,57.00,99.90,8.40,-0.23,482.30,114.10,53.50,54.90,99.90,8.10,-0.54,480.30,114.50,53.50,54.70,99.90,8.30,-0.60,481.87,115.73,162.40,166.60,99.90,8.27,-1.37
2026-04-15 06:33:00,2026-04-15 06:33:59,Q08,482.70,110.10,52.50,53.00,99.90,8.50,-0.20,482.30,106.00,50.50,51.10,99.90,8.30,-0.57,481.40,105.90,49.50,50.50,99.90,8.30,-0.20,482.13,107.33,152.50,154.60,99.90,8.37,-0.97
2026-04-15 06:34:00,2026-04-15 06:34:59,Q08,482.80,115.80,54.50,55.40,99.90,9.00,-0.26,482.20,113.20,53.50,54.50,99.90,8.20,-0.54,479.80,112.40,52.50,53.60,99.90,8.20,-0.11,481.60,113.80,160.50,163.50,99.90,8.47,-0.91
2026-04-15 06:35:00,2026-04-15 06:35:59,Q08,483.30,116.40,55.40,56.00,99.90,8.50,-0.29,480.40,111.00,52.50,53.30,99.90,8.00,-0.37,481.40,110.50,51.50,52.90,99.90,8.70,-0.86,481.70,112.63,159.40,162.20,99.90,8.40,-1.51
2026-04-15 06:36:00,2026-04-15 06:36:59,Q08,483.10,121.20,57.40,58.40,99.90,8.30,-0.34,481.20,116.70,54.50,55.80,99.90,7.20,-0.51,479.40,114.60,53.50,54.60,99.90,8.10,0.23,481.23,117.50,165.40,168.80,99.90,7.87,-0.63
2026-04-15 06:37:00,2026-04-15 06:37:59,Q08,483.50,121.20,57.40,58.40,99.90,8.80,-0.34,480.20,112.90,52.50,53.80,99.90,8.10,-0.37,479.70,114.10,53.50,54.60,99.90,8.70,-0.63,481.13,116.07,163.40,166.80,99.90,8.53,-1.34
2026-04-15 06:38:00,2026-04-15 06:38:59,Q08,482.30,123.50,58.40,59.30,99.90,8.10,-0.29,481.50,121.30,57.40,58.20,99.90,7.40,-0.63,479.50,120.90,56.40,57.50,99.90,8.20,0.29,481.10,121.90,172.20,175.00,99.90,7.90,-0.63
2026-04-15 06:39:00,2026-04-15 06:39:59,Q08,483.00,108.00,51.50,52.20,99.90,8.70,-0.31,481.20,104.60,49.50,50.00,99.90,8.00,-0.51,479.10,104.30,48.50,49.80,99.90,8.50,-0.51,481.10,105.63,149.50,152.00,99.90,8.40,-1.34
2026-04-15 06:40:00,2026-04-15 06:40:59,Q08,482.20,120.90,56.40,57.80,99.90,8.40,-0.23,480.00,119.50,56.40,57.10,99.90,7.80,-0.49,480.90,117.60,55.40,56.20,99.90,8.40,0.23,481.03,119.33,168.20,171.10,99.90,8.20,-0.49
2026-04-15 06:41:00,2026-04-15 06:41:59,Q08,482.00,110.10,52.50,53.00,99.90,8.50,-0.17,481.10,103.90,48.50,49.50,99.90,8.70,-0.49,480.80,106.80,49.50,50.90,99.90,8.90,-0.77,481.30,106.93,150.50,153.40,99.90,8.70,-1.43
2026-04-15 06:42:00,2026-04-15 06:42:59,Q08,482.30,117.90,55.40,56.40,99.90,8.80,-0.17,480.10,117.40,55.40,56.20,99.90,7.90,-0.46,481.10,116.70,54.50,55.80,99.90,8.30,0.11,481.17,117.33,165.30,168.40,99.90,8.33,-0.51
2026-04-15 06:43:00,2026-04-15 06:43:59,Q08,482.00,109.40,51.50,52.50,99.90,7.70,-0.23,481.20,106.30,49.50,51.00,99.90,8.20,-0.51,480.40,108.80,50.50,51.80,99.90,8.60,-0.46,481.20,108.17,151.50,155.30,99.90,8.17,-1.20
2026-04-15 06:44:00,2026-04-15 06:44:59,Q08,481.80,119.40,56.40,57.20,99.90,8.80,-0.17,480.50,114.30,53.50,54.70,99.90,8.60,-0.49,480.50,116.00,54.50,55.70,99.90,8.80,-0.34,480.93,116.57,164.40,167.60,99.90,8.73,-1.00
2026-04-15 06:45:00,2026-04-15 06:45:59,Q08,482.60,115.70,54.50,55.40,99.90,8.50,-0.26,480.30,111.10,52.50,53.30,99.90,7.80,-0.37,481.20,112.80,52.50,53.90,99.90,8.40,0.00,481.37,113.20,159.50,162.60,99.90,8.23,-0.63
2026-04-15 06:46:00,2026-04-15 06:46:59,Q08,484.00,115.20,54.50,55.70,99.90,9.00,-0.31,480.90,112.30,52.50,53.80,99.90,8.00,-0.37,479.90,112.20,52.50,53.60,99.90,8.70,-0.20,481.60,113.23,159.50,163.10,99.90,8.57,-0.89
2026-04-15 06:47:00,2026-04-15 06:47:59,Q08,483.30,114.80,54.50,55.10,99.90,8.00,-0.34,481.80,111.80,52.50,53.40,99.90,7.90,-0.51,479.80,111.60,52.50,53.20,99.90,8.30,0.09,481.63,112.73,159.50,161.70,99.90,8.07,-0.77
2026-04-15 06:48:00,2026-04-15 06:48:59,Q08,482.80,110.90,52.50,53.00,99.90,8.20,-0.26,480.70,107.10,50.50,51.40,99.90,8.10,-0.46,481.60,107.30,50.50,51.50,99.90,8.30,-0.43,481.70,108.43,153.50,155.90,99.90,8.20,-1.14
2026-04-15 06:49:00,2026-04-15 06:49:59,Q08,482.90,111.20,52.50,53.50,99.90,7.90,-0.23,482.60,106.30,50.50,51.10,99.90,7.40,-0.54,481.20,107.30,50.50,51.50,99.90,7.90,-0.17,482.23,108.27,153.50,156.10,99.90,7.73,-0.94
2026-04-15 06:50:00,2026-04-15 06:50:59,Q08,484.20,124.70,59.40,60.00,99.90,8.40,-0.37,480.80,120.00,56.40,57.60,99.90,8.20,-0.40,479.90,117.70,55.40,56.00,99.90,8.60,0.34,481.63,120.80,171.20,173.60,99.90,8.40,-0.43
2026-04-15 06:51:00,2026-04-15 06:51:59,Q08,484.20,108.50,51.50,52.30,99.90,8.90,-0.37,481.40,101.40,47.50,48.60,99.90,8.20,-0.37,479.90,101.70,47.50,48.40,99.90,8.60,-0.57,481.83,103.87,146.50,149.30,99.90,8.57,-1.31
2026-04-15 06:52:00,2026-04-15 06:52:59,Q08,482.50,125.40,59.40,60.20,99.90,7.90,-0.23,481.60,120.60,56.40,57.70,99.90,7.90,-0.54,480.50,120.50,56.40,57.60,99.90,8.10,-0.06,481.53,122.17,172.20,175.50,99.90,7.97,-0.83
2026-04-15 06:53:00,2026-04-15 06:53:59,Q08,482.60,120.50,56.40,57.80,99.90,8.40,-0.29,481.90,114.10,53.50,54.80,99.90,8.20,-0.57,480.10,115.60,54.50,55.20,99.90,8.50,-0.63,481.53,116.73,164.40,167.80,99.90,8.37,-1.49
2026-04-15 06:54:00,2026-04-15 06:54:59,Q08,484.30,116.50,55.40,56.10,99.90,7.80,-0.34,481.10,114.10,53.50,54.80,99.90,8.00,-0.37,481.10,113.00,53.50,54.40,99.90,7.80,0.06,482.17,114.53,162.40,165.30,99.90,7.87,-0.66
2026-04-15 06:55:00,2026-04-15 06:55:59,Q08,484.10,115.40,54.50,55.70,99.90,8.50,-0.31,482.90,108.70,51.50,52.10,99.90,7.70,-0.51,480.50,108.90,50.50,51.80,99.90,7.90,-0.83,482.50,111.00,156.50,159.60,99.90,8.03,-1.66
2026-04-15 06:56:00,2026-04-15 06:56:59,Q08,485.00,113.10,53.50,54.80,99.90,8.90,-0.31,481.50,108.30,50.50,51.90,99.90,8.30,-0.34,481.80,108.20,50.50,51.90,99.90,8.00,-0.31,482.77,109.87,154.50,158.60,99.90,8.40,-0.97
2026-04-15 06:57:00,2026-04-15 06:57:59,Q08,485.00,115.80,54.50,55.80,99.90,8.50,-0.40,482.70,112.30,52.50,54.00,99.90,7.80,-0.46,480.90,111.10,52.50,53.30,99.90,8.50,-0.17,482.87,113.07,159.50,163.10,99.90,8.27,-1.03
2026-04-15 06:58:00,2026-04-15 06:58:59,Q08,485.20,112.10,53.50,54.30,99.90,8.80,-0.34,481.90,105.20,49.50,50.50,99.90,8.20,-0.40,481.30,106.50,49.50,51.00,99.90,8.30,-0.49,482.80,107.93,152.50,155.80,99.90,8.43,-1.23
2026-04-15 06:59:00,2026-04-15 06:59:59,Q08,483.50,111.70,52.50,53.60,99.90,8.90,-0.23,482.30,107.30,50.50,51.60,99.90,8.00,-0.46,482.50,108.60,51.50,52.10,99.90,8.10,-0.06,482.77,109.20,154.50,157.30,99.90,8.33,-0.74
2026-04-15 07:00:00,2026-04-15 07:00:59,Q08,484.10,119.80,56.40,57.60,99.90,8.60,-0.34,482.40,116.90,54.50,55.90,99.90,7.80,-0.51,480.20,116.10,54.50,55.70,99.90,7.70,-0.11,482.23,117.60,165.40,169.20,99.90,8.03,-0.97
2026-04-15 07:01:00,2026-04-15 07:01:59,Q08,484.00,110.00,52.50,53.20,99.90,8.20,-0.31,480.90,107.00,50.50,51.40,99.90,8.00,-0.37,481.20,105.50,49.50,50.50,99.90,8.50,0.17,482.03,107.50,152.50,155.10,99.90,8.23,-0.51
2026-04-15 07:02:00,2026-04-15 07:02:59,Q08,483.40,110.60,52.50,53.10,99.90,8.60,-0.17,481.00,105.60,49.50,50.50,99.90,8.50,-0.34,481.90,105.90,49.50,50.50,99.90,7.90,-0.43,482.10,107.37,151.50,154.10,99.90,8.33,-0.94
2026-04-15 07:03:00,2026-04-15 07:03:59,Q08,484.40,107.50,50.50,51.80,99.90,8.90,-0.37,482.40,105.10,49.50,50.60,99.90,8.10,-0.46,480.60,103.50,48.50,49.40,99.90,8.20,0.09,482.47,105.37,148.50,151.80,99.90,8.40,-0.74
2026-04-15 07:04:00,2026-04-15 07:04:59,Q08,482.60,120.80,56.40,57.80,99.90,8.60,-0.17,482.40,115.80,54.50,55.40,99.90,8.00,-0.51,481.30,115.20,54.50,55.30,99.90,8.50,-0.23,482.10,117.27,165.40,168.50,99.90,8.37,-0.91
2026-04-15 07:05:00,2026-04-15 07:05:59,Q08,482.40,106.10,50.50,51.10,99.90,8.90,-0.17,482.00,102.50,48.50,49.20,99.90,8.10,-0.49,481.30,103.00,48.50,49.50,99.90,8.60,-0.29,481.90,103.87,147.50,149.80,99.90,8.53,-0.94
2026-04-15 07:06:00,2026-04-15 07:06:59,Q08,482.50,111.80,52.50,53.50,99.90,8.70,-0.23,482.30,110.30,52.50,53.00,99.90,8.00,-0.57,480.00,110.30,51.50,52.80,99.90,8.00,0.34,481.60,110.80,156.50,159.30,99.90,8.23,-0.46
2026-04-15 07:07:00,2026-04-15 07:07:59,Q08,482.00,110.90,52.50,53.00,99.90,9.40,-0.17,481.20,106.00,49.50,51.00,99.90,8.90,-0.51,480.90,105.50,49.50,50.40,99.90,8.90,-0.17,481.37,107.47,151.50,154.40,99.90,9.07,-0.86
2026-04-15 07:08:00,2026-04-15 07:08:59,Q08,482.50,111.70,52.50,53.50,99.90,8.20,-0.29,481.20,111.20,52.50,53.40,99.90,8.10,-0.51,479.30,111.60,52.50,53.20,99.90,8.80,0.40,481.00,111.50,157.50,160.10,99.90,8.37,-0.40
2026-04-15 07:09:00,2026-04-15 07:09:59,Q08,483.90,112.40,53.50,54.10,99.90,8.80,-0.34,481.00,108.90,50.50,51.90,99.90,9.40,-0.43,479.60,109.50,51.50,52.20,99.90,8.80,-0.26,481.50,110.27,155.50,158.20,99.90,9.00,-1.03
2026-04-15 07:10:00,2026-04-15 07:10:59,Q08,482.70,102.80,48.50,49.20,99.90,9.20,-0.29,481.90,100.30,47.50,48.10,99.90,8.70,-0.51,479.60,99.60,46.50,47.40,99.90,9.00,0.17,481.40,100.90,142.50,144.70,99.90,8.97,-0.63
2026-04-15 07:11:00,2026-04-15 07:11:59,Q08,484.00,115.90,54.50,55.70,99.90,8.80,-0.37,480.60,110.20,51.50,52.80,99.90,9.30,-0.40,479.70,110.20,51.50,52.70,99.90,9.10,-0.46,481.43,112.10,157.50,161.20,99.90,9.07,-1.23
2026-04-15 07:12:00,2026-04-15 07:12:59,Q08,482.70,106.50,50.50,51.10,99.90,8.10,-0.34,479.40,101.10,47.50,48.40,99.90,7.80,-0.37,479.90,100.50,46.50,47.90,99.90,8.90,-1.06,480.67,102.70,144.50,147.40,99.90,8.27,-1.77
2026-04-15 07:13:00,2026-04-15 07:13:59,Q08,483.10,119.90,56.40,57.50,99.90,8.30,-0.40,479.60,117.60,55.40,56.00,99.90,7.40,-0.37,479.00,115.70,54.50,55.10,99.90,8.00,0.29,480.57,117.73,166.30,168.60,99.90,7.90,-0.49
2026-04-15 07:14:00,2026-04-15 07:14:59,Q08,482.50,118.40,55.40,56.90,99.90,8.20,-0.34,479.40,116.30,54.50,55.60,99.90,7.90,-0.34,479.80,113.70,54.00,54.10,100.00,8.10,0.00,480.57,116.13,163.90,166.60,99.93,8.07,-0.69
2026-04-15 07:15:00,2026-04-15 07:15:59,Q08,482.40,113.80,53.50,54.50,99.90,7.60,-0.40,480.40,109.10,51.50,52.30,99.90,7.70,-0.46,478.90,110.20,51.50,52.60,99.90,8.30,-0.11,480.57,111.03,156.50,159.40,99.90,7.87,-0.97
2026-04-15 07:16:00,2026-04-15 07:16:59,Q08,482.30,110.90,52.50,53.00,99.90,7.90,-0.43,479.40,107.10,50.50,51.30,99.90,7.40,-0.40,478.80,107.00,50.50,51.10,99.90,7.30,0.17,480.17,108.33,153.50,155.40,99.90,7.53,-0.66
2026-04-15 07:17:00,2026-04-15 07:17:59,Q08,480.80,111.40,52.50,53.30,99.90,7.70,-0.26,480.70,107.00,50.50,51.40,99.90,8.10,-0.57,479.30,105.60,49.50,50.30,99.90,7.90,-0.51,480.27,108.00,152.50,155.00,99.90,7.90,-1.34
2026-04-15 07:18:00,2026-04-15 07:18:59,Q08,481.20,111.10,52.50,53.40,99.90,8.40,-0.26,480.80,108.40,50.50,51.80,99.90,7.60,-0.49,478.60,108.60,50.50,51.60,99.90,7.90,0.34,480.20,109.37,153.50,156.80,99.90,7.97,-0.40
2026-04-15 07:19:00,2026-04-15 07:19:59,Q08,482.50,112.00,52.50,54.00,99.90,8.50,-0.37,480.40,104.70,48.50,49.90,99.90,7.90,-0.46,478.60,106.90,49.50,50.70,99.90,8.00,-0.60,480.50,107.87,150.50,154.60,99.90,8.13,-1.43
2026-04-15 07:20:00,2026-04-15 07:20:59,Q08,481.10,108.50,50.50,51.90,99.90,7.70,-0.20,480.00,106.30,49.50,50.90,99.90,7.20,-0.46,480.30,105.70,49.50,50.40,99.90,8.00,-0.09,480.47,106.83,149.50,153.20,99.90,7.63,-0.74
2026-04-15 07:21:00,2026-04-15 07:21:59,Q08,481.20,116.30,54.50,55.80,99.90,7.70,-0.23,480.40,111.00,52.50,53.30,99.90,7.30,-0.49,480.50,112.40,52.50,53.80,99.90,7.90,-0.57,480.70,113.23,159.50,162.90,99.90,7.63,-1.29
2026-04-15 07:22:00,2026-04-15 07:22:59,Q08,482.70,115.70,54.50,55.40,99.90,8.30,-0.29,479.90,108.80,50.50,51.70,99.90,7.60,-0.34,480.50,110.80,51.50,52.80,99.90,7.60,-0.66,481.03,111.77,156.50,159.90,99.90,7.83,-1.29
2026-04-15 07:23:00,2026-04-15 07:23:59,Q08,481.60,119.80,56.40,57.20,99.90,7.10,-0.17,481.20,114.30,53.50,54.80,99.90,7.70,-0.51,480.40,114.30,53.50,54.70,99.90,8.10,-0.63,481.07,116.13,163.40,166.70,99.90,7.63,-1.31
2026-04-15 07:24:00,2026-04-15 07:24:59,Q08,481.40,115.40,54.50,55.30,99.90,7.60,-0.26,481.10,106.00,49.50,51.00,99.90,7.80,-0.54,478.90,109.00,51.50,52.10,99.90,7.80,-0.51,480.47,110.13,155.50,158.40,99.90,7.73,-1.31
2026-04-15 07:25:00,2026-04-15 07:25:59,Q08,482.10,120.80,56.40,57.80,99.90,8.20,-0.31,480.50,118.00,55.40,56.60,99.90,7.90,-0.43,478.60,117.00,54.50,55.90,99.90,7.70,0.00,480.40,118.60,166.30,170.30,99.90,7.93,-0.74
2026-04-15 07:26:00,2026-04-15 07:26:59,Q08,483.30,119.90,56.40,57.50,99.90,8.80,-0.31,481.20,113.60,53.50,54.40,99.90,8.20,-0.43,479.60,113.90,53.50,54.10,99.90,8.60,-0.60,481.37,115.80,163.40,166.00,99.90,8.53,-1.34
2026-04-15 07:27:00,2026-04-15 07:27:59,Q08,482.80,106.40,50.50,51.10,99.90,8.90,-0.26,481.90,104.90,49.50,50.00,99.90,7.90,-0.54,480.10,104.90,48.50,49.90,99.90,8.40,0.14,481.60,105.40,148.50,151.00,99.90,8.40,-0.66
2026-04-15 07:28:00,2026-04-15 07:28:59,Q08,483.50,111.50,52.50,53.60,99.90,8.60,-0.37,481.60,103.50,48.50,49.50,99.90,8.20,-0.49,479.90,106.80,49.50,50.80,99.90,8.30,-0.66,481.67,107.27,150.50,153.90,99.90,8.37,-1.51
2026-04-15 07:29:00,2026-04-15 07:29:59,Q08,482.60,112.90,52.50,54.00,99.90,8.80,-0.23,480.40,108.30,50.50,51.80,99.90,8.40,-0.43,481.40,108.00,50.50,51.90,99.90,8.70,-0.29,481.47,109.73,153.50,157.70,99.90,8.63,-0.94
2026-04-15 07:30:00,2026-04-15 07:30:59,Q08,482.40,120.90,56.40,57.80,99.90,8.30,-0.17,481.50,116.30,54.50,55.80,99.90,8.50,-0.51,481.30,117.30,55.40,56.30,99.90,8.20,-0.63,481.73,118.17,166.30,169.90,99.90,8.33,-1.31
2026-04-15 07:31:00,2026-04-15 07:31:59,Q08,484.50,108.30,51.50,52.30,99.90,8.40,-0.37,481.80,99.70,46.50,47.60,99.90,8.90,-0.40,480.00,102.20,47.50,49.00,99.90,8.00,-0.94,482.10,103.40,145.50,148.90,99.90,8.43,-1.71
2026-04-15 07:32:00,2026-04-15 07:32:59,Q08,484.20,115.00,54.50,55.70,99.90,8.70,-0.37,480.60,111.70,52.50,53.30,99.90,8.00,-0.40,481.20,109.80,51.50,52.40,99.90,7.90,0.26,482.00,112.17,158.50,161.40,99.90,8.20,-0.51
2026-04-15 07:33:00,2026-04-15 07:33:59,Q08,483.90,109.90,51.50,52.60,99.90,8.70,-0.23,481.30,101.80,47.50,48.60,99.90,8.80,-0.37,481.40,104.40,49.50,50.00,99.90,9.10,-0.97,482.20,105.37,148.50,151.20,99.90,8.87,-1.57
2026-04-15 07:34:00,2026-04-15 07:34:59,Q08,483.40,109.30,51.50,52.60,99.90,9.10,-0.26,482.40,107.20,50.50,51.60,99.90,8.60,-0.51,480.70,106.10,49.50,50.90,99.90,9.00,0.11,482.17,107.53,151.50,155.10,99.90,8.90,-0.66
2026-04-15 07:35:00,2026-04-15 07:35:59,Q08,484.10,108.80,51.50,52.30,99.90,8.50,-0.31,481.20,103.60,48.50,49.50,99.90,8.30,-0.37,481.90,103.40,48.50,49.50,99.90,8.80,-0.37,482.40,105.27,148.50,151.30,99.90,8.53,-1.06
2026-04-15 07:36:00,2026-04-15 07:36:59,Q08,484.50,123.70,58.40,59.50,99.90,8.30,-0.34,481.40,118.70,55.40,56.80,99.90,8.10,-0.40,481.30,119.00,56.40,57.20,99.90,7.70,0.06,482.40,120.47,170.20,173.50,99.90,8.03,-0.69
2026-04-15 07:37:00,2026-04-15 07:37:59,Q08,482.90,104.90,49.50,50.10,99.90,8.70,-0.20,483.00,100.50,47.50,48.30,99.90,8.20,-0.54,481.10,101.00,47.50,48.60,99.90,8.10,-0.09,482.33,102.13,144.50,147.00,99.90,8.33,-0.83
2026-04-15 07:38:00,2026-04-15 07:38:59,Q08,484.50,117.40,55.40,56.60,99.90,7.90,-0.37,482.00,112.80,52.50,54.00,99.90,8.50,-0.49,480.50,111.90,52.50,53.30,99.90,8.50,-0.57,482.33,114.03,160.40,163.90,99.90,8.30,-1.43
2026-04-15 07:39:00,2026-04-15 07:39:59,Q08,484.30,109.60,51.50,52.80,99.90,8.20,-0.37,482.90,110.40,52.50,53.00,99.90,8.00,-0.51,480.90,108.20,50.50,51.80,99.90,8.40,0.37,482.70,109.40,154.50,157.60,99.90,8.20,-0.51
2026-04-15 07:40:00,2026-04-15 07:40:59,Q08,482.90,116.30,54.50,55.90,99.90,8.30,-0.14,482.40,111.70,52.50,53.50,99.90,8.40,-0.49,481.80,111.00,52.50,53.40,99.90,7.90,-0.46,482.37,113.00,159.50,162.80,99.90,8.20,-1.09
2026-04-15 07:41:00,2026-04-15 07:41:59,Q08,483.60,112.80,53.50,54.10,99.90,8.40,-0.17,483.10,109.20,51.50,52.60,99.90,8.80,-0.51,482.10,109.00,51.50,52.50,99.90,8.40,0.29,482.93,110.33,156.50,159.20,99.90,8.53,-0.40
2026-04-15 07:42:00,2026-04-15 07:42:59,Q08,484.30,109.60,51.50,52.80,99.90,8.50,-0.29,482.80,105.10,49.50,50.60,99.90,8.20,-0.49,481.30,105.10,49.50,50.50,99.90,8.40,-0.57,482.80,106.60,150.50,153.90,99.90,8.37,-1.34
2026-04-15 07:43:00,2026-04-15 07:43:59,Q08,483.30,109.40,51.50,52.60,99.90,8.40,-0.20,482.70,108.40,51.50,52.10,99.90,8.20,-0.49,482.20,107.50,50.50,51.60,99.90,8.50,0.54,482.73,108.43,153.50,156.30,99.90,8.37,-0.14
2026-04-15 07:44:00,2026-04-15 07:44:59,Q08,484.80,120.50,57.40,58.10,99.90,8.20,-0.34,482.20,112.40,52.50,54.00,99.90,8.00,-0.43,480.90,114.30,53.50,54.70,99.90,8.10,-0.51,482.63,115.73,163.40,166.80,99.90,8.10,-1.29
2026-04-15 07:45:00,2026-04-15 07:45:59,Q08,482.80,107.60,50.50,51.60,99.90,8.60,-0.14,482.50,106.10,50.50,51.10,99.90,8.20,-0.49,482.10,106.20,50.50,51.10,99.90,8.10,-0.37,482.47,106.63,151.50,153.80,99.90,8.30,-1.00
2026-04-15 07:46:00,2026-04-15 07:46:59,Q08,484.20,115.60,54.50,55.70,99.90,8.30,-0.26,481.60,111.80,52.50,53.40,99.90,7.90,-0.37,482.40,112.20,52.50,54.00,99.90,8.80,0.23,482.73,113.20,159.50,163.10,99.90,8.33,-0.40
2026-04-15 07:47:00,2026-04-15 07:47:59,Q08,483.90,108.40,51.50,52.20,99.90,8.00,-0.23,482.10,103.00,48.50,49.60,99.90,7.90,-0.40,482.80,106.50,50.50,51.10,99.90,7.60,-0.54,482.93,105.97,150.50,152.90,99.90,7.83,-1.17
2026-04-15 07:48:00,2026-04-15 07:48:59,Q08,484.60,120.60,57.40,58.10,99.90,8.10,-0.34,481.40,117.20,55.40,56.30,99.90,7.80,-0.37,481.70,117.50,56.00,56.30,100.00,8.00,0.00,482.57,118.43,168.80,170.70,99.93,7.97,-0.71
2026-04-15 07:49:00,2026-04-15 07:49:59,Q08,484.80,98.40,46.50,47.40,99.90,8.20,-0.31,481.70,91.90,42.60,43.80,99.90,8.00,-0.34,481.80,93.90,43.60,44.70,99.90,8.20,-0.46,482.77,94.73,132.70,135.90,99.90,8.13,-1.11
2026-04-15 07:50:00,2026-04-15 07:50:59,Q08,484.70,123.10,58.40,59.50,99.90,7.90,-0.34,481.50,119.50,56.40,57.20,99.90,7.90,-0.37,481.50,118.80,55.40,56.80,99.90,7.40,-0.31,482.57,120.47,170.20,173.50,99.90,7.73,-1.03
2026-04-15 07:51:00,2026-04-15 07:51:59,Q08,485.20,113.40,53.50,54.80,99.90,8.00,-0.40,482.50,110.30,52.50,53.00,99.90,7.70,-0.40,481.60,109.20,51.50,52.40,99.90,7.70,-0.37,483.10,110.97,157.50,160.20,99.90,7.80,-1.17
2026-04-15 07:52:00,2026-04-15 07:52:59,Q08,483.80,120.60,56.40,58.00,99.90,8.60,-0.26,483.60,114.70,54.50,55.10,99.90,8.40,-0.57,481.50,116.90,54.50,55.80,99.90,8.20,-0.49,482.97,117.40,165.40,168.90,99.90,8.40,-1.31
2026-04-15 07:53:00,2026-04-15 07:53:59,Q08,483.30,112.60,53.50,54.10,99.90,8.70,-0.17,483.20,109.70,51.50,52.60,99.90,8.80,-0.54,481.70,109.00,51.50,52.40,99.90,8.20,0.09,482.73,110.43,156.50,159.10,99.90,8.57,-0.63
2026-04-15 07:54:00,2026-04-15 07:54:59,Q08,485.10,117.80,55.40,56.70,99.90,8.50,-0.37,482.80,111.50,52.50,53.50,99.90,8.00,-0.46,481.20,111.90,52.50,53.40,99.90,8.30,-0.69,483.03,113.73,160.40,163.60,99.90,8.27,-1.51
2026-04-15 07:55:00,2026-04-15 07:55:59,Q08,484.60,116.90,55.40,56.10,99.90,8.00,-0.37,483.20,111.90,52.50,53.60,99.90,7.80,-0.51,481.30,111.40,52.50,53.40,99.90,7.20,0.00,483.03,113.40,160.40,163.10,99.90,7.67,-0.89
2026-04-15 07:56:00,2026-04-15 07:56:59,Q08,484.80,120.90,57.40,58.10,99.90,7.80,-0.37,481.80,115.90,54.50,55.30,99.90,7.60,-0.34,481.30,115.90,54.50,55.30,99.90,7.50,-0.83,482.63,117.57,166.40,168.70,99.90,7.63,-1.54
2026-04-15 07:57:00,2026-04-15 07:57:59,Q08,484.10,110.00,52.50,53.20,99.90,8.00,-0.29,482.80,104.50,49.50,50.10,99.90,7.30,-0.46,481.20,105.10,49.50,50.50,99.90,7.50,0.06,482.70,106.53,151.50,153.80,99.90,7.60,-0.69
2026-04-15 07:58:00,2026-04-15 07:58:59,Q08,483.10,118.70,55.40,57.00,99.90,8.40,-0.14,481.60,112.30,52.50,53.90,99.90,8.20,-0.40,482.00,112.80,52.50,54.00,99.90,7.80,-0.89,482.23,114.60,160.40,164.90,99.90,8.13,-1.43
2026-04-15 07:59:00,2026-04-15 07:59:59,Q08,483.00,119.90,56.40,57.50,99.90,8.40,-0.26,482.80,115.80,54.50,55.40,99.90,8.20,-0.54,481.40,115.90,54.50,55.30,99.90,8.00,0.14,482.40,117.20,165.40,168.20,99.90,8.20,-0.66
2026-04-15 08:00:00,2026-04-15 08:00:59,Q08,483.20,121.20,57.40,58.40,99.90,8.10,-0.23,480.50,117.00,55.40,56.20,99.90,8.10,-0.34,481.50,116.50,54.50,55.80,99.90,7.60,-0.06,481.73,118.23,167.30,170.40,99.90,7.93,-0.63
2026-04-15 08:01:00,2026-04-15 08:01:59,Q08,482.80,113.00,53.50,54.50,99.90,9.00,-0.23,480.70,111.20,52.50,53.30,99.90,7.90,-0.37,481.70,111.80,52.50,53.40,99.90,8.10,0.00,481.73,112.00,158.50,161.20,99.90,8.33,-0.60
2026-04-15 08:02:00,2026-04-15 08:02:59,Q08,484.10,114.70,54.50,55.20,99.90,7.80,-0.34,481.70,108.10,50.50,51.90,99.90,8.10,-0.43,480.40,107.50,50.50,51.40,99.90,7.90,-0.66,482.07,110.10,155.50,158.50,99.90,7.93,-1.43
2026-04-15 08:03:00,2026-04-15 08:03:59,Q08,483.50,115.60,54.50,55.50,99.90,8.40,-0.31,482.40,114.70,53.50,54.90,99.90,8.60,-0.51,480.10,112.10,52.50,53.80,99.90,7.90,0.29,482.00,114.13,160.50,164.20,99.90,8.30,-0.54
2026-04-15 08:04:00,2026-04-15 08:04:59,Q08,482.20,115.60,54.50,55.40,99.90,8.60,-0.26,482.30,110.10,52.50,53.00,99.90,7.90,-0.60,480.30,110.70,51.50,52.80,99.90,8.40,-0.37,481.60,112.13,158.50,161.20,99.90,8.30,-1.23
2026-04-15 08:05:00,2026-04-15 08:05:59,Q08,483.90,103.80,48.50,49.70,99.90,9.80,-0.31,481.90,102.60,48.50,49.10,99.90,8.60,-0.43,480.60,101.90,47.50,48.50,99.90,8.50,0.29,482.13,102.77,144.50,147.30,99.90,8.97,-0.46
2026-04-15 08:06:00,2026-04-15 08:06:59,Q08,484.10,113.50,53.50,54.70,99.90,8.50,-0.31,481.30,105.10,49.50,50.50,99.90,8.20,-0.37,481.60,104.80,49.50,50.00,99.90,7.90,-0.97,482.33,107.80,152.50,155.20,99.90,8.20,-1.66
2026-04-15 08:07:00,2026-04-15 08:07:59,Q08,483.20,121.70,57.40,58.40,99.90,7.70,-0.31,482.00,116.10,54.50,55.90,99.90,8.20,-0.49,480.90,117.40,55.40,56.20,99.90,7.50,-0.46,482.03,118.40,167.30,170.50,99.90,7.80,-1.26
2026-04-15 08:08:00,2026-04-15 08:08:59,Q08,482.80,124.40,58.40,59.80,99.90,8.00,-0.17,482.30,119.40,56.40,57.40,99.90,7.80,-0.54,482.20,120.50,56.40,57.80,99.90,7.50,-0.80,482.43,121.43,171.20,175.00,99.90,7.77,-1.51
2026-04-15 08:09:00,2026-04-15 08:09:59,Q08,483.30,121.20,57.40,58.40,99.90,8.90,-0.20,481.50,116.30,54.50,55.80,99.90,8.40,-0.40,482.70,115.60,54.50,55.40,99.90,8.70,-0.43,482.50,117.70,166.40,169.60,99.90,8.67,-1.03
2026-04-15 08:10:00,2026-04-15 08:10:59,Q08,483.40,119.10,56.40,57.50,99.90,7.90,-0.29,480.90,111.30,52.50,53.30,99.90,8.60,-0.37,482.20,112.20,52.50,54.00,99.90,7.40,-1.17,482.17,114.20,161.40,164.80,99.90,7.97,-1.83
2026-04-15 08:11:00,2026-04-15 08:11:59,Q08,484.30,120.60,57.40,58.10,99.90,7.50,-0.29,481.10,114.90,53.50,54.80,99.90,8.20,-0.34,482.10,114.90,53.50,54.90,99.90,7.80,-0.94,482.50,116.80,164.40,167.80,99.90,7.83,-1.57
2026-04-15 08:12:00,2026-04-15 08:12:59,Q08,482.90,127.20,60.40,61.20,99.90,7.90,-0.26,482.70,121.50,57.40,58.30,99.90,8.00,-0.54,480.90,122.40,57.40,58.60,99.90,7.40,-0.29,482.17,123.70,175.20,178.10,99.90,7.77,-1.09
2026-04-15 08:13:00,2026-04-15 08:13:59,Q08,484.50,115.00,54.50,55.70,99.90,9.00,-0.34,482.20,107.10,50.50,51.60,99.90,9.00,-0.37,480.50,109.30,51.50,52.30,99.90,9.10,-0.77,482.40,110.47,156.50,159.60,99.90,9.03,-1.49
2026-04-15 08:14:00,2026-04-15 08:14:59,Q08,482.90,117.30,55.40,56.40,99.90,7.80,-0.26,481.40,113.90,53.50,54.40,99.90,7.70,-0.49,481.60,114.90,53.50,54.80,99.90,7.30,-0.34,481.97,115.37,162.40,165.60,99.90,7.60,-1.09
2026-04-15 08:15:00,2026-04-15 08:15:59,Q08,482.70,117.70,55.40,56.40,99.90,7.50,-0.17,481.90,111.40,52.50,53.40,99.90,8.40,-0.43,481.70,113.70,53.50,54.40,99.90,8.10,-0.71,482.10,114.27,161.40,164.20,99.90,8.00,-1.31
2026-04-15 08:16:00,2026-04-15 08:16:59,Q08,482.90,118.10,55.40,56.90,99.90,8.50,-0.17,482.60,114.70,53.50,54.90,99.90,7.70,-0.51,481.80,115.30,54.50,55.30,99.90,8.20,0.11,482.43,116.03,163.40,167.10,99.90,8.13,-0.57
2026-04-15 08:17:00,2026-04-15 08:17:59,Q08,484.40,122.50,58.40,59.00,99.90,7.70,-0.31,482.20,115.90,54.50,55.40,99.90,7.80,-0.43,480.70,118.60,55.40,56.60,99.90,8.00,-0.74,482.43,119.00,168.30,171.00,99.90,7.83,-1.49
2026-04-15 08:18:00,2026-04-15 08:18:59,Q08,484.20,125.60,59.40,60.50,99.90,7.90,-0.34,481.90,117.90,55.40,56.30,99.90,7.40,-0.40,480.30,119.10,56.40,57.10,99.90,7.30,-0.69,482.13,120.87,171.20,173.90,99.90,7.53,-1.43
2026-04-15 08:19:00,2026-04-15 08:19:59,Q08,484.10,126.90,59.40,61.00,99.90,8.10,-0.37,482.30,121.30,57.40,58.30,99.90,7.70,-0.49,480.50,120.90,56.40,57.60,99.90,7.90,-0.14,482.30,123.03,173.20,176.90,99.90,7.90,-1.00
2026-04-15 08:20:00,2026-04-15 08:20:59,Q08,484.20,122.60,58.40,59.00,99.90,8.00,-0.40,481.30,117.10,55.40,56.30,99.90,7.80,-0.40,480.40,116.80,54.50,55.70,99.90,7.70,-0.54,481.97,118.83,168.30,171.00,99.90,7.83,-1.34
2026-04-15 08:21:00,2026-04-15 08:21:59,Q08,482.80,116.00,54.50,55.90,99.90,9.00,-0.20,483.00,113.50,53.50,54.60,99.90,8.00,-0.57,481.20,112.50,52.50,53.90,99.90,8.60,0.06,482.33,114.00,160.50,164.40,99.90,8.53,-0.71
2026-04-15 08:22:00,2026-04-15 08:22:59,Q08,484.40,117.10,55.40,56.60,99.90,7.70,-0.34,482.00,109.90,51.50,52.50,99.90,7.60,-0.37,481.00,109.50,51.50,52.40,99.90,7.90,-0.83,482.47,112.17,158.40,161.50,99.90,7.73,-1.54
2026-04-15 08:23:00,2026-04-15 08:23:59,Q08,484.40,118.20,56.40,57.10,99.90,8.50,-0.29,481.60,113.40,53.50,54.40,99.90,8.70,-0.37,482.60,112.60,52.50,54.00,99.90,8.10,-0.31,482.87,114.73,162.40,165.50,99.90,8.43,-0.97
2026-04-15 08:24:00,2026-04-15 08:24:59,Q08,484.90,115.00,54.50,55.70,99.90,8.40,-0.37,482.10,107.80,50.50,51.60,99.90,8.30,-0.40,481.50,109.70,51.50,52.40,99.90,7.80,-0.91,482.83,110.83,156.50,159.70,99.90,8.17,-1.69
2026-04-15 08:25:00,2026-04-15 08:25:59,Q08,484.10,123.80,58.40,59.50,99.90,7.90,-0.31,483.00,121.70,57.40,58.40,99.90,8.50,-0.54,481.00,119.40,56.40,57.20,99.90,7.10,0.03,482.70,121.63,172.20,175.10,99.90,7.83,-0.83
2026-04-15 08:26:00,2026-04-15 08:26:59,Q08,483.20,127.90,60.40,61.30,99.90,7.80,-0.17,481.50,119.00,56.40,57.20,99.90,7.70,-0.40,482.70,121.70,57.40,58.30,99.90,7.60,-1.06,482.47,122.87,174.20,176.80,99.90,7.70,-1.63
2026-04-15 08:27:00,2026-04-15 08:27:59,Q08,483.50,124.20,58.40,59.90,99.90,8.20,-0.31,480.60,115.50,54.50,55.20,99.90,8.10,-0.29,481.70,119.10,56.40,57.20,99.90,7.70,-1.03,481.93,119.60,169.30,172.30,99.90,8.00,-1.63
2026-04-15 08:28:00,2026-04-15 08:28:59,Q08,481.90,131.00,62.40,63.00,99.90,7.80,-0.23,481.80,127.30,60.40,61.10,99.90,7.40,-0.57,480.70,126.00,59.40,60.50,99.90,7.20,-0.51,481.47,128.10,182.20,184.60,99.90,7.47,-1.31
2026-04-15 08:29:00,2026-04-15 08:29:59,Q08,482.40,124.80,58.40,59.80,99.90,7.00,-0.20,480.80,117.70,55.40,56.20,99.90,8.10,-0.40,481.70,118.70,55.40,56.80,99.90,7.60,-1.17,481.63,120.40,169.20,172.80,99.90,7.57,-1.77
2026-04-15 08:30:00,2026-04-15 08:30:59,Q08,483.20,126.10,59.40,60.90,99.90,7.50,-0.29,481.40,123.80,58.40,59.20,99.90,7.90,-0.43,481.60,123.40,58.40,59.20,99.90,7.10,-0.34,482.07,124.43,176.20,179.30,99.90,7.50,-1.06
2026-04-15 08:31:00,2026-04-15 08:31:59,Q08,483.00,117.50,55.40,56.50,99.90,7.90,-0.26,482.00,108.90,51.50,52.10,99.90,8.70,-0.46,480.80,110.70,51.50,52.80,99.90,7.10,-1.11,481.93,112.37,158.40,161.40,99.90,7.90,-1.83
2026-04-15 08:32:00,2026-04-15 08:32:59,Q08,483.90,125.00,59.40,60.40,99.90,7.70,-0.46,481.30,121.70,57.40,58.20,99.90,8.10,-0.29,480.60,121.50,57.40,58.10,99.90,7.40,-0.46,481.93,122.73,174.20,176.70,99.90,7.73,-1.20
2026-04-15 08:33:00,2026-04-15 08:33:59,Q08,482.40,110.70,52.50,53.00,99.90,8.00,-0.14,482.40,103.10,48.50,49.60,99.90,8.50,-0.46,481.70,105.90,49.50,50.50,99.90,8.40,-0.94,482.17,106.57,150.50,153.10,99.90,8.30,-1.54
2026-04-15 08:34:00,2026-04-15 08:34:59,Q08,482.20,135.00,64.30,65.10,99.90,7.60,-0.17,481.00,125.80,59.40,60.10,99.90,7.70,-0.43,482.00,127.60,60.40,61.20,99.90,7.00,-0.86,481.73,129.47,184.10,186.40,99.90,7.43,-1.46
2026-04-15 08:35:00,2026-04-15 08:35:59,Q08,482.80,109.90,51.50,52.50,99.90,7.70,-0.37,480.20,102.30,47.50,49.00,99.90,7.60,-0.40,479.70,105.60,49.50,50.30,99.90,7.60,-1.03,480.90,105.93,148.50,151.80,99.90,7.63,-1.80
2026-04-15 08:36:00,2026-04-15 08:36:59,Q08,482.10,131.20,62.40,63.10,99.90,6.70,-0.29,479.60,125.10,58.40,59.90,99.90,7.60,-0.37,480.70,126.80,59.40,60.50,99.90,7.00,-1.09,480.80,127.70,180.20,183.50,99.90,7.10,-1.74
2026-04-15 08:37:00,2026-04-15 08:37:59,Q08,481.20,119.10,56.40,57.20,99.90,7.10,-0.20,481.80,111.20,52.50,53.40,99.90,7.00,-0.54,480.50,113.40,53.50,54.20,99.90,6.80,-0.77,481.17,114.57,162.40,164.80,99.90,6.97,-1.51
2026-04-15 08:38:00,2026-04-15 08:38:59,Q08,481.10,123.30,58.40,59.20,99.90,7.80,-0.20,480.10,114.60,53.50,54.70,99.90,7.60,-0.46,481.00,116.20,54.50,55.80,99.90,6.50,-1.29,480.73,118.03,166.40,169.70,99.90,7.30,-1.94
2026-04-15 08:39:00,2026-04-15 08:39:59,Q08,481.70,124.90,58.40,59.60,99.90,7.50,-0.29,481.30,117.60,55.40,56.30,99.90,7.30,-0.51,479.60,118.10,55.40,56.50,99.90,6.70,-0.89,480.87,120.20,169.20,172.40,99.90,7.17,-1.69
2026-04-15 08:40:00,2026-04-15 08:40:59,Q08,482.10,124.20,58.40,59.80,99.90,7.40,-0.29,479.80,117.50,55.40,56.00,99.90,7.60,-0.37,480.50,119.40,56.40,57.10,99.90,7.10,-1.46,480.80,120.37,170.20,172.90,99.90,7.37,-2.11
2026-04-15 08:41:00,2026-04-15 08:41:59,Q08,480.70,106.50,49.50,50.90,99.90,7.70,-0.17,480.90,102.90,47.50,49.00,99.90,7.30,-0.51,480.80,102.80,47.50,49.00,99.90,6.90,-0.54,480.80,104.07,144.50,148.90,99.90,7.30,-1.23
2026-04-15 08:42:00,2026-04-15 08:42:59,Q08,481.30,123.20,58.40,59.20,99.90,7.30,-0.23,481.80,115.60,54.50,55.30,99.90,7.60,-0.54,480.20,117.90,55.40,56.20,99.90,7.40,-1.17,481.10,118.90,168.30,170.70,99.90,7.43,-1.94
2026-04-15 08:43:00,2026-04-15 08:43:59,Q08,482.70,130.00,61.40,62.70,99.90,7.80,-0.31,480.60,118.20,55.40,56.60,99.90,8.00,-0.40,480.30,121.70,57.40,58.10,99.80,7.50,-1.63,481.20,123.30,174.20,177.40,99.87,7.77,-2.34
2026-04-15 08:44:00,2026-04-15 08:44:59,Q08,481.90,112.40,52.50,53.90,99.90,7.50,-0.29,481.30,103.80,48.50,49.50,99.90,7.60,-0.49,479.50,107.40,50.50,51.30,99.90,7.10,-0.51,480.90,107.87,151.50,154.70,99.90,7.40,-1.29
2026-04-15 08:45:00,2026-04-15 08:45:59,Q08,481.00,137.90,64.30,65.90,99.90,7.30,-0.17,480.30,129.50,60.40,61.90,99.90,6.90,-0.46,480.90,131.00,61.40,62.90,99.90,6.90,-1.03,480.73,132.80,186.10,190.70,99.90,7.03,-1.66
2026-04-15 08:46:00,2026-04-15 08:46:59,Q08,482.30,114.70,53.50,54.90,99.90,8.00,-0.31,481.20,105.90,49.50,50.50,99.90,7.80,-0.46,479.60,107.50,50.50,51.30,99.90,7.60,-1.14,481.03,109.37,153.50,156.70,99.90,7.80,-1.91
2026-04-15 08:47:00,2026-04-15 08:47:59,Q08,482.10,118.70,55.40,56.90,99.90,8.30,-0.29,479.70,111.40,52.50,53.20,99.90,7.60,-0.37,480.80,113.00,53.50,54.20,99.90,7.80,-1.00,480.87,114.37,161.40,164.30,99.90,7.90,-1.66
2026-04-15 08:48:00,2026-04-15 08:48:59,Q08,481.10,123.20,58.40,59.20,99.90,7.60,-0.14,481.80,116.40,54.50,55.80,99.90,7.20,-0.60,480.50,118.20,55.40,56.60,99.90,6.80,-1.23,481.13,119.27,168.30,171.60,99.90,7.20,-1.97
2026-04-15 08:49:00,2026-04-15 08:49:59,Q08,482.60,115.30,54.50,55.40,99.90,7.60,-0.37,479.80,106.90,49.50,50.80,99.90,7.90,-0.34,480.10,109.70,51.50,52.30,99.90,7.20,-0.89,480.83,110.63,155.50,158.50,99.90,7.57,-1.60
2026-04-15 08:50:00,2026-04-15 08:50:59,Q08,482.40,130.30,61.40,62.70,99.90,7.50,-0.29,479.90,121.10,56.40,58.00,99.90,7.50,-0.37,480.70,124.40,58.40,59.50,99.90,6.90,-1.26,481.00,125.27,176.20,180.20,99.90,7.30,-1.91
2026-04-15 08:52:00,2026-04-15 08:52:59,Q08,483.70,121.50,57.40,58.40,99.90,8.60,-0.37,482.20,118.80,55.40,56.90,99.90,7.80,-0.46,480.50,119.90,57.00,57.10,100.00,7.80,0.00,482.13,120.07,169.80,172.40,99.93,8.07,-0.83
2026-04-15 08:53:00,2026-04-15 08:53:59,Q08,483.70,116.80,55.40,56.00,99.90,7.80,-0.37,481.30,108.90,50.50,51.90,99.90,8.00,-0.40,480.20,110.80,51.50,52.80,99.90,7.30,-1.31,481.73,112.17,157.40,160.70,99.90,7.70,-2.09
2026-04-15 08:54:00,2026-04-15 08:54:59,Q08,482.40,125.60,59.40,60.20,99.90,8.20,-0.14,481.10,118.40,55.40,56.80,99.90,8.00,-0.43,482.30,121.20,57.40,58.30,99.90,7.40,-0.74,481.93,121.73,172.20,175.30,99.90,7.87,-1.31
2026-04-15 08:55:00,2026-04-15 08:55:59,Q08,482.80,107.70,50.50,51.60,99.90,8.10,-0.26,482.50,101.90,47.50,48.70,99.90,8.00,-0.49,480.40,100.90,47.50,48.00,99.90,6.90,-0.63,481.90,103.50,145.50,148.30,99.90,7.67,-1.37
2026-04-15 08:56:00,2026-04-15 08:56:59,Q08,482.00,118.00,55.40,56.90,99.90,8.20,-0.11,482.70,114.60,53.50,54.90,99.90,8.90,-0.54,481.10,116.50,54.50,55.80,99.90,7.60,-0.31,481.93,116.37,163.40,167.60,99.90,8.23,-0.97
2026-04-15 08:57:00,2026-04-15 08:57:59,Q08,482.10,116.90,54.50,55.90,99.90,7.50,-0.14,482.70,109.30,51.50,52.50,99.90,8.00,-0.51,481.10,112.10,52.50,53.90,99.90,6.90,-1.31,481.97,112.77,158.50,162.30,99.90,7.47,-1.97
2026-04-15 08:58:00,2026-04-15 08:58:59,Q08,483.50,121.20,57.40,58.40,99.90,8.80,-0.34,480.80,117.60,55.40,56.20,99.90,8.20,-0.37,481.40,114.50,53.50,54.80,99.90,7.70,-0.20,481.90,117.77,166.30,169.40,99.90,8.23,-0.91
2026-04-15 08:59:00,2026-04-15 08:59:59,Q08,483.10,118.20,55.40,57.00,99.90,8.00,-0.23,482.70,109.50,51.50,52.50,99.90,8.00,-0.49,481.20,110.00,51.50,52.90,99.90,7.20,-1.17,482.33,112.57,158.40,162.40,99.90,7.73,-1.89
2026-04-15 09:00:00,2026-04-15 09:00:59,Q08,482.40,120.50,56.40,57.80,99.90,8.00,-0.20,482.80,115.90,54.50,55.40,99.90,8.00,-0.54,480.70,116.70,54.50,55.70,99.90,7.50,-0.49,481.97,117.70,165.40,168.90,99.90,7.83,-1.23
2026-04-15 09:01:00,2026-04-15 09:01:59,Q08,484.20,123.10,58.40,59.50,99.90,7.60,-0.43,481.80,117.10,55.40,56.30,99.90,8.10,-0.43,480.90,116.20,54.50,55.70,99.90,7.30,-0.51,482.30,118.80,168.30,171.50,99.90,7.67,-1.37
2026-04-15 09:02:00,2026-04-15 09:02:59,Q08,484.20,118.50,56.40,57.10,99.90,7.70,-0.37,481.50,110.40,51.50,52.90,99.90,7.60,-0.34,481.50,113.30,53.50,54.40,99.90,7.30,-1.11,482.40,114.07,161.40,164.40,99.90,7.53,-1.83
2026-04-15 09:03:00,2026-04-15 09:03:59,Q08,483.30,117.90,55.40,56.50,99.90,7.60,-0.23,481.60,111.30,52.50,53.40,99.90,8.00,-0.40,482.80,113.00,53.50,54.50,99.90,7.50,-0.46,482.57,114.07,161.40,164.40,99.90,7.70,-1.09
2026-04-15 09:04:00,2026-04-15 09:04:59,Q08,482.60,118.80,55.40,56.90,99.90,8.00,-0.14,483.20,109.50,51.50,52.60,99.90,8.10,-0.51,481.70,111.80,52.50,53.40,99.90,7.10,-1.31,482.50,113.37,159.40,162.90,99.90,7.73,-1.97
2026-04-15 09:05:00,2026-04-15 09:05:59,Q08,483.90,118.90,55.40,57.00,99.90,7.80,-0.31,482.40,111.30,52.50,53.50,99.90,7.80,-0.49,480.60,112.00,52.50,53.80,99.90,7.00,-0.77,482.30,114.07,160.40,164.30,99.90,7.53,-1.57
2026-04-15 09:06:00,2026-04-15 09:06:59,Q08,482.40,123.50,58.40,59.30,99.90,8.00,-0.20,482.60,119.90,56.40,57.40,99.90,7.60,-0.57,481.40,119.20,56.40,57.20,99.90,7.20,-0.26,482.13,120.87,171.20,173.90,99.90,7.60,-1.03
2026-04-15 09:07:00,2026-04-15 09:07:59,Q08,482.60,123.10,58.40,59.30,99.90,7.80,-0.20,482.40,118.40,55.40,56.90,99.90,8.00,-0.51,481.90,119.10,56.40,57.20,99.90,7.00,-0.74,482.30,120.20,170.20,173.40,99.90,7.60,-1.46
2026-04-15 09:08:00,2026-04-15 09:08:59,Q08,483.90,123.10,58.40,59.40,99.90,7.90,-0.23,481.50,118.80,55.40,56.80,99.90,7.60,-0.34,482.20,118.30,55.40,56.90,99.90,7.40,-0.11,482.53,120.07,169.20,173.10,99.90,7.63,-0.69
2026-04-15 09:09:00,2026-04-15 09:09:59,Q08,484.00,114.20,54.50,55.20,99.90,7.30,-0.34,481.10,109.90,51.50,52.40,99.90,7.80,-0.34,481.40,110.00,51.50,52.90,99.90,7.80,-0.11,482.17,111.37,157.50,160.50,99.90,7.63,-0.80
2026-04-15 09:10:00,2026-04-15 09:10:59,Q08,483.40,126.00,59.40,60.90,99.90,8.30,-0.26,480.60,118.20,55.40,56.60,99.90,8.50,-0.34,481.70,120.70,56.40,57.70,99.90,7.50,-0.74,481.90,121.63,171.20,175.20,99.90,8.10,-1.34
2026-04-15 09:11:00,2026-04-15 09:11:59,Q08,482.60,127.50,60.40,61.20,99.90,7.90,-0.20,481.40,122.60,57.40,58.70,99.90,7.80,-0.43,482.40,120.80,56.40,57.80,99.90,7.20,-0.17,482.13,123.63,174.20,177.70,99.90,7.63,-0.80
2026-04-15 09:12:00,2026-04-15 09:12:59,Q08,482.40,118.80,55.40,56.90,99.90,8.30,-0.20,482.80,113.40,53.50,54.50,99.90,8.20,-0.57,480.90,113.50,53.50,54.20,99.90,8.10,-0.14,482.03,115.23,162.40,165.60,99.90,8.20,-0.91
2026-04-15 09:13:00,2026-04-15 09:13:59,Q08,483.30,116.60,55.40,56.00,99.90,8.10,-0.23,480.70,112.40,52.50,53.80,99.90,8.60,-0.34,482.00,113.80,53.50,54.50,99.90,8.00,-0.31,482.00,114.27,161.40,164.30,99.90,8.23,-0.89
2026-04-15 09:14:00,2026-04-15 09:14:59,Q08,484.50,111.90,52.50,53.70,99.90,8.30,-0.37,482.00,107.10,50.50,51.60,99.90,8.40,-0.40,480.50,106.90,49.50,50.90,99.90,8.50,-0.43,482.33,108.63,152.50,156.20,99.90,8.40,-1.20
2026-04-15 09:15:00,2026-04-15 09:15:59,Q08,483.40,109.70,51.50,52.60,99.90,8.00,-0.29,480.90,105.90,49.50,50.40,99.90,8.50,-0.40,481.40,106.50,49.50,51.00,99.90,8.50,0.03,481.90,107.37,150.50,154.00,99.90,8.33,-0.66
2026-04-15 09:16:00,2026-04-15 09:16:59,Q08,483.50,121.20,57.40,58.40,99.90,8.50,-0.29,481.20,113.60,53.50,54.40,99.90,8.50,-0.40,480.80,115.00,54.50,55.20,99.90,7.70,-0.63,481.83,116.60,165.40,168.00,99.90,8.23,-1.31
2026-04-15 09:17:00,2026-04-15 09:17:59,Q08,483.70,112.30,53.50,54.10,99.90,8.50,-0.37,481.10,110.50,51.50,52.90,99.90,8.00,-0.46,480.30,108.90,50.50,51.80,99.90,7.90,0.29,481.70,110.57,155.50,158.80,99.90,8.13,-0.54
2026-04-15 09:18:00,2026-04-15 09:18:59,Q08,482.90,111.20,52.50,53.50,99.90,8.00,-0.29,482.00,105.00,49.50,50.60,99.90,8.10,-0.49,479.90,105.40,49.50,50.30,99.90,7.70,-0.54,481.60,107.20,151.50,154.40,99.90,7.93,-1.31
2026-04-15 09:19:00,2026-04-15 09:19:59,Q08,482.00,113.20,53.50,54.50,99.90,8.10,-0.14,481.00,106.70,49.50,51.00,99.90,9.00,-0.40,481.80,108.50,50.50,51.90,99.90,8.20,-0.74,481.60,109.47,153.50,157.40,99.90,8.43,-1.29
2026-04-15 09:20:00,2026-04-15 09:20:59,Q08,481.70,119.70,56.40,57.20,99.90,7.90,-0.11,481.60,116.10,54.50,55.80,99.90,8.10,-0.49,481.40,115.70,54.50,55.30,99.90,7.60,0.17,481.57,117.17,165.40,168.30,99.90,7.87,-0.43
2026-04-15 09:21:00,2026-04-15 09:21:59,Q08,481.70,120.40,56.40,57.70,99.90,8.30,-0.11,481.60,113.00,53.50,54.40,99.90,8.40,-0.49,481.40,114.30,53.50,54.80,99.90,7.80,-1.09,481.57,115.90,163.40,166.90,99.90,8.17,-1.69
2026-04-15 09:22:00,2026-04-15 09:22:59,Q08,481.00,109.90,51.50,52.40,99.90,7.30,-0.26,479.80,106.70,49.50,50.80,99.90,7.50,-0.43,480.80,106.20,49.50,50.90,99.90,6.50,0.20,480.53,107.60,150.50,154.10,99.90,7.10,-0.49
2026-04-15 09:23:00,2026-04-15 09:23:59,Q08,480.90,114.50,53.50,54.70,99.90,8.10,-0.26,479.30,109.00,51.50,52.20,99.90,7.60,-0.40,480.10,107.30,50.50,51.40,99.90,6.90,-0.49,480.10,110.27,155.50,158.30,99.90,7.53,-1.14
2026-04-15 09:24:00,2026-04-15 09:24:59,Q08,480.90,113.80,53.50,54.20,99.90,7.90,-0.26,479.30,110.60,51.50,52.70,99.90,7.90,-0.40,480.00,112.10,52.50,53.80,99.90,7.70,-0.20,480.07,112.17,157.50,160.70,99.90,7.83,-0.86
2026-04-15 09:25:00,2026-04-15 09:25:59,Q08,481.80,119.40,56.40,57.20,99.90,8.10,-0.34,479.80,113.00,53.50,54.10,99.90,7.90,-0.37,478.60,112.20,52.50,53.50,99.90,7.00,-0.31,480.07,114.87,162.40,164.80,99.90,7.67,-1.03
2026-04-15 09:26:00,2026-04-15 09:26:59,Q08,480.30,111.60,52.50,53.30,99.90,8.00,-0.26,478.70,103.40,48.50,49.20,99.90,8.40,-0.43,479.70,105.60,49.50,50.30,99.90,7.40,-0.80,479.57,106.87,150.50,152.80,99.90,7.93,-1.49
2026-04-15 09:27:00,2026-04-15 09:27:59,Q08,479.90,124.50,58.40,59.40,99.90,7.60,-0.17,479.60,122.20,57.40,58.40,99.90,6.90,-0.46,479.70,122.80,57.40,58.40,99.90,7.30,0.09,479.73,123.17,173.20,176.20,99.90,7.27,-0.54
2026-04-15 09:28:00,2026-04-15 09:28:59,Q08,480.90,109.00,51.50,52.30,99.90,8.30,-0.20,478.90,103.60,48.50,49.20,99.90,8.40,-0.31,479.90,102.40,47.50,48.90,99.90,7.80,-0.23,479.90,105.00,147.50,150.40,99.90,8.17,-0.74
2026-04-15 09:29:00,2026-04-15 09:29:59,Q08,481.00,121.20,57.40,58.20,99.90,8.00,-0.31,480.50,118.80,55.40,56.60,99.90,7.50,-0.51,478.50,117.50,54.50,55.90,99.90,7.60,0.31,480.00,119.17,167.30,170.70,99.90,7.70,-0.51
2026-04-15 09:30:00,2026-04-15 09:30:59,Q08,481.60,113.40,53.50,54.40,99.90,7.40,-0.34,478.70,111.20,52.50,53.10,99.90,7.70,-0.40,479.00,110.30,51.50,52.70,99.90,7.70,0.14,479.77,111.63,157.50,160.20,99.90,7.60,-0.60
2026-04-15 09:31:00,2026-04-15 09:31:59,Q08,479.70,106.10,49.50,50.80,99.90,8.90,-0.23,480.30,102.80,47.50,49.00,99.90,8.20,-0.54,478.30,102.20,47.50,48.80,99.90,8.50,-0.17,479.43,103.70,144.50,148.60,99.90,8.53,-0.94
2026-04-15 09:32:00,2026-04-15 09:32:59,Q08,479.70,107.50,50.50,51.30,99.90,8.30,-0.14,479.50,105.70,49.50,50.30,99.90,8.90,-0.46,479.20,104.90,48.50,49.80,99.90,8.20,0.31,479.47,106.03,148.50,151.40,99.90,8.47,-0.29
2026-04-15 09:33:00,2026-04-15 09:33:59,Q08,479.40,112.80,52.50,53.60,99.90,8.20,-0.14,478.20,108.90,50.50,51.60,99.90,8.20,-0.34,479.00,105.80,49.50,50.30,99.90,7.90,-0.11,478.87,109.17,152.50,155.50,99.90,8.10,-0.60
2026-04-15 09:34:00,2026-04-15 09:34:59,Q08,480.20,108.50,50.50,51.80,99.90,7.40,-0.26,479.80,107.20,50.50,51.30,99.90,7.90,-0.54,477.60,105.60,49.50,50.10,99.90,7.60,0.57,479.20,107.10,150.50,153.20,99.90,7.63,-0.23
2026-04-15 09:35:00,2026-04-15 09:35:59,Q08,481.00,115.00,54.50,55.30,99.90,8.50,-0.37,478.80,108.50,50.50,51.60,99.90,8.20,-0.37,477.70,109.30,50.50,52.00,99.90,7.80,-0.17,479.17,110.93,155.50,158.90,99.90,8.17,-0.91
2026-04-15 09:36:00,2026-04-15 09:36:59,Q08,480.30,110.50,51.50,52.80,99.90,7.60,-0.26,478.30,107.70,50.50,51.10,99.90,7.90,-0.40,479.00,106.50,49.50,50.80,99.90,8.00,0.46,479.20,108.23,151.50,154.70,99.90,7.83,-0.20
2026-04-15 09:37:00,2026-04-15 09:37:59,Q08,480.10,112.20,52.50,53.80,99.90,8.70,-0.17,479.60,106.70,49.50,50.80,99.90,8.50,-0.49,480.00,106.00,49.50,50.90,99.90,8.60,-0.51,479.90,108.30,151.50,155.50,99.90,8.60,-1.17
2026-04-15 09:38:00,2026-04-15 09:38:59,Q08,481.10,114.10,53.50,54.80,99.90,7.80,-0.23,479.30,107.10,50.50,51.30,99.90,7.80,-0.40,480.40,109.40,51.50,52.30,99.90,7.80,-0.97,480.27,110.20,155.50,158.40,99.90,7.80,-1.60
2026-04-15 09:39:00,2026-04-15 09:39:59,Q08,480.90,124.60,58.40,59.50,99.90,8.40,-0.26,481.10,123.10,58.40,59.20,99.90,8.10,-0.57,479.10,120.30,56.40,57.50,99.90,7.60,0.34,480.37,122.67,173.20,176.20,99.90,8.03,-0.49
