Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-15 09:40:00,2026-04-15 09:40:59,Q08,481.30,116.40,54.50,55.80,99.90,7.60,-0.29,479.10,110.60,51.50,52.70,99.90,8.20,-0.46,478.40,110.30,51.50,52.60,99.90,7.20,-0.80,479.60,112.43,157.50,161.10,99.90,7.67,-1.54
2026-04-15 09:41:00,2026-04-15 09:41:59,Q08,481.80,120.10,56.40,57.70,99.90,7.60,-0.40,480.10,116.90,54.50,55.70,99.90,7.60,-0.46,478.80,118.70,55.40,56.40,99.90,7.60,-0.37,480.23,118.57,166.30,169.80,99.90,7.60,-1.23
2026-04-15 09:43:00,2026-04-15 09:43:59,Q08,480.00,124.30,58.40,59.50,99.90,7.50,-0.17,479.00,118.10,55.40,56.50,99.90,7.40,-0.46,479.60,120.20,56.40,57.50,99.90,6.80,-0.37,479.53,120.87,170.20,173.50,99.90,7.23,-1.00
2026-04-15 09:44:00,2026-04-15 09:44:59,Q08,480.30,125.80,59.40,60.00,99.90,7.70,-0.20,478.80,118.90,55.40,56.40,99.90,8.90,-0.37,479.90,116.70,54.50,55.60,99.90,7.30,-0.83,479.67,120.47,169.30,172.00,99.90,7.97,-1.40
2026-04-15 09:45:00,2026-04-15 09:45:59,Q08,480.50,124.60,58.40,59.50,99.90,7.20,-0.29,478.00,119.50,55.40,56.90,99.90,7.70,-0.37,478.90,120.70,56.40,57.40,99.90,6.90,-0.23,479.13,121.60,170.20,173.80,99.90,7.27,-0.89
2026-04-15 09:46:00,2026-04-15 09:46:59,Q08,480.80,121.70,57.40,58.10,99.90,7.70,-0.23,478.60,114.30,53.50,54.50,99.90,8.90,-0.34,479.40,116.50,54.50,55.60,99.90,7.60,-1.11,479.60,117.50,165.40,168.20,99.90,8.07,-1.69
2026-04-15 09:47:00,2026-04-15 09:47:59,Q08,481.10,123.10,58.40,59.20,99.90,7.90,-0.26,478.60,114.80,53.50,54.50,99.90,8.20,-0.29,479.50,118.40,55.40,56.50,99.90,7.70,-0.91,479.73,118.77,167.30,170.20,99.90,7.93,-1.46
2026-04-15 09:48:00,2026-04-15 09:48:59,Q08,479.30,127.60,59.40,60.80,99.90,8.00,-0.09,479.80,123.40,57.40,58.90,99.90,8.10,-0.54,478.80,124.20,58.40,59.30,99.90,7.70,-0.63,479.30,125.07,175.20,179.00,99.90,7.93,-1.26
2026-04-15 09:49:00,2026-04-15 09:49:59,Q08,480.70,117.70,55.40,56.20,99.90,7.90,-0.23,478.50,111.30,52.50,53.10,99.90,8.20,-0.34,479.30,112.50,52.50,53.60,99.90,7.60,-1.00,479.50,113.83,160.40,162.90,99.90,7.90,-1.57
2026-04-15 09:50:00,2026-04-15 09:50:59,Q08,480.70,127.70,59.40,61.00,99.90,7.60,-0.34,478.50,125.00,58.40,59.80,99.90,7.70,-0.40,477.60,123.40,57.40,58.70,99.90,7.50,0.00,478.93,125.37,175.20,179.50,99.90,7.60,-0.74
2026-04-15 09:51:00,2026-04-15 09:51:59,Q08,480.70,128.70,60.40,61.40,99.90,8.00,-0.26,479.40,122.60,57.40,58.40,99.90,7.90,-0.43,477.60,124.10,58.40,59.10,99.90,7.50,-0.31,479.23,125.13,176.20,178.90,99.90,7.80,-1.00
2026-04-15 09:52:00,2026-04-15 09:52:59,Q08,480.00,125.80,59.40,60.00,99.90,7.90,-0.17,478.00,114.90,53.50,54.50,99.90,8.80,-0.37,479.00,119.30,56.40,57.00,99.90,7.80,-1.37,479.00,120.00,169.30,171.50,99.90,8.17,-1.91
2026-04-15 09:53:00,2026-04-15 09:53:59,Q08,479.60,131.10,61.40,62.70,99.90,7.70,-0.20,477.90,127.20,59.40,60.60,99.90,8.00,-0.40,478.90,126.50,59.40,60.20,99.90,7.20,-0.14,478.80,128.27,180.20,183.50,99.90,7.63,-0.74
2026-04-15 09:54:00,2026-04-15 09:54:59,Q08,480.90,134.60,63.40,64.30,99.90,7.70,-0.40,478.90,126.50,59.40,60.20,99.90,7.70,-0.46,477.50,127.70,59.40,60.60,99.90,7.40,-0.86,479.10,129.60,182.20,185.10,99.90,7.60,-1.71
2026-04-15 09:55:00,2026-04-15 09:55:59,Q08,479.20,122.80,57.40,58.40,99.90,8.00,-0.14,479.50,114.90,53.50,54.60,99.90,8.20,-0.51,478.60,114.70,53.50,54.50,99.90,7.70,-1.09,479.10,117.47,164.40,167.50,99.90,7.97,-1.74
2026-04-15 09:56:00,2026-04-15 09:56:59,Q08,480.00,127.30,59.40,61.00,99.90,7.60,-0.29,477.50,123.20,57.40,58.70,99.90,7.90,-0.37,478.60,122.60,57.40,58.30,99.90,7.30,-0.71,478.70,124.37,174.20,178.00,99.90,7.60,-1.37
2026-04-15 09:57:00,2026-04-15 09:57:59,Q08,479.60,127.60,59.40,60.80,99.90,7.10,-0.23,477.90,117.10,54.50,55.80,99.90,7.60,-0.40,478.60,120.50,56.40,57.40,99.90,7.50,-1.37,478.70,121.73,170.30,174.00,99.90,7.40,-2.00
2026-04-15 09:58:00,2026-04-15 09:58:59,Q08,479.80,126.10,59.40,60.40,99.90,7.70,-0.29,479.50,121.90,56.40,58.00,99.90,7.40,-0.54,477.10,121.10,56.40,57.70,99.90,7.40,-0.34,478.80,123.03,172.20,176.10,99.90,7.50,-1.17
2026-04-15 09:59:00,2026-04-15 09:59:59,Q08,481.10,125.20,59.40,60.10,99.90,8.60,-0.31,478.20,116.70,54.50,55.40,99.90,8.20,-0.34,478.10,119.80,55.40,56.90,99.90,8.30,-1.20,479.13,120.57,169.30,172.40,99.90,8.37,-1.86
2026-04-15 10:00:00,2026-04-15 10:00:59,Q08,479.20,125.00,58.40,59.90,99.90,7.90,-0.26,477.70,119.00,55.40,56.80,99.90,7.80,-0.43,478.50,120.90,56.40,57.40,99.90,7.80,-1.11,478.47,121.63,170.20,174.10,99.90,7.83,-1.80
2026-04-15 10:01:00,2026-04-15 10:01:59,Q08,478.90,130.90,61.40,62.10,99.90,8.30,-0.17,477.80,122.30,57.40,58.20,99.90,8.00,-0.40,478.10,123.80,57.40,58.80,99.90,7.80,-1.29,478.27,125.67,176.20,179.10,99.90,8.03,-1.86
2026-04-15 10:02:00,2026-04-15 10:02:59,Q08,480.50,129.80,60.40,61.90,99.90,7.10,-0.43,477.90,122.60,57.40,58.20,99.90,7.40,-0.46,477.30,123.50,57.40,58.70,99.90,7.20,-0.89,478.57,125.30,175.20,178.80,99.90,7.23,-1.77
2026-04-15 10:03:00,2026-04-15 10:03:59,Q08,479.00,124.90,58.40,59.40,99.90,8.50,-0.11,479.70,116.00,54.50,55.60,99.90,8.50,-0.54,478.50,118.50,55.40,56.40,99.90,8.20,-0.86,479.07,119.80,168.30,171.40,99.90,8.40,-1.51
2026-04-15 10:04:00,2026-04-15 10:04:59,Q08,480.90,116.80,54.50,55.70,99.90,8.30,-0.31,477.90,107.60,50.50,51.00,99.90,8.10,-0.31,478.20,110.40,51.50,52.60,99.90,8.50,-1.20,479.00,111.60,156.50,159.30,99.90,8.30,-1.83
2026-04-15 10:05:00,2026-04-15 10:05:59,Q08,479.70,130.90,61.40,62.30,99.90,7.80,-0.14,478.40,124.80,58.40,59.30,99.90,8.90,-0.40,479.20,123.30,57.40,58.90,99.90,7.40,-0.20,479.10,126.33,177.20,180.50,99.90,8.03,-0.74
2026-04-15 10:06:00,2026-04-15 10:06:59,Q08,481.30,120.30,56.40,57.70,99.90,8.20,-0.34,478.40,113.00,53.50,54.00,99.90,8.20,-0.37,477.50,113.00,52.50,53.90,99.90,8.30,-0.91,479.07,115.43,162.40,165.60,99.90,8.23,-1.63
2026-04-15 10:07:00,2026-04-15 10:07:59,Q08,481.40,119.30,56.40,57.20,99.90,9.10,-0.29,478.40,115.30,53.50,55.00,99.90,9.00,-0.29,478.80,113.20,53.50,54.00,99.90,8.50,-0.06,479.53,115.93,163.40,166.20,99.90,8.87,-0.63
2026-04-15 10:08:00,2026-04-15 10:08:59,Q08,481.30,116.80,54.50,55.80,99.90,8.10,-0.34,478.30,107.60,50.50,51.10,99.90,8.30,-0.34,478.60,111.60,52.50,53.10,99.90,7.90,-1.23,479.40,112.00,157.50,160.00,99.90,8.10,-1.91
2026-04-15 10:09:00,2026-04-15 10:09:59,Q08,480.70,123.90,58.40,59.00,99.90,7.80,-0.31,480.20,119.80,56.40,57.10,99.90,7.90,-0.57,477.90,120.90,56.40,57.20,99.90,8.20,0.17,479.60,121.53,171.20,173.30,99.90,7.97,-0.71
2026-04-15 10:10:00,2026-04-15 10:10:59,Q08,480.00,121.30,57.40,58.10,99.90,8.70,-0.29,480.40,113.60,53.50,54.20,99.90,8.80,-0.60,477.50,114.60,53.50,54.40,99.90,8.40,-1.11,479.30,116.50,164.40,166.70,99.90,8.63,-2.00
2026-04-15 10:11:00,2026-04-15 10:11:59,Q08,480.20,115.20,54.50,55.20,99.90,9.10,-0.23,478.40,108.80,50.50,51.60,99.90,9.40,-0.34,478.90,111.10,52.50,53.10,99.90,8.70,-1.03,479.17,111.70,157.50,159.90,99.90,9.07,-1.60
2026-04-15 10:12:00,2026-04-15 10:12:59,Q08,479.40,127.20,59.40,60.80,99.90,7.90,-0.20,478.20,122.80,57.40,58.30,99.90,8.30,-0.40,478.70,122.00,57.40,58.30,99.90,8.00,-0.29,478.77,124.00,174.20,177.40,99.90,8.07,-0.89
2026-04-15 10:13:00,2026-04-15 10:13:59,Q08,479.50,117.40,55.40,56.00,99.90,7.70,-0.23,478.00,112.20,52.50,53.50,99.90,8.10,-0.37,478.70,112.10,52.50,53.50,99.90,7.80,-0.94,478.73,113.90,160.40,163.00,99.90,7.87,-1.54
2026-04-15 10:14:00,2026-04-15 10:14:59,Q08,479.50,130.20,61.40,62.30,99.90,7.80,-0.29,479.60,124.80,58.40,59.40,99.90,7.90,-0.57,477.00,123.50,57.40,58.70,99.90,8.20,-0.66,478.70,126.17,177.20,180.40,99.90,7.97,-1.51
2026-04-15 10:15:00,2026-04-15 10:15:59,Q08,477.90,120.70,56.40,57.20,99.90,8.10,-0.20,478.00,115.60,53.50,55.00,99.90,8.40,-0.54,477.40,114.60,53.50,54.40,99.90,8.10,-0.29,477.77,116.97,163.40,166.60,99.90,8.20,-1.03
2026-04-15 10:16:00,2026-04-15 10:16:59,Q08,480.50,128.80,60.40,61.40,99.90,8.40,-0.37,477.50,118.20,55.40,56.30,99.90,8.80,-0.34,477.40,121.00,56.40,57.70,99.80,8.60,-1.54,478.47,122.67,172.20,175.40,99.87,8.60,-2.26
2026-04-15 10:17:00,2026-04-15 10:17:59,Q08,480.30,120.50,56.40,57.60,99.90,8.00,-0.43,478.00,116.50,54.50,55.40,99.90,8.00,-0.46,477.10,117.40,54.50,55.80,99.90,7.80,-0.20,478.47,118.13,165.40,168.80,99.90,7.93,-1.09
2026-04-15 10:18:00,2026-04-15 10:18:59,Q08,479.30,123.50,57.40,58.90,99.90,8.70,-0.31,479.30,117.80,55.40,56.00,99.90,8.40,-0.57,477.00,119.10,55.40,56.80,99.90,8.30,-1.00,478.53,120.13,168.20,171.70,99.90,8.47,-1.89
2026-04-15 10:19:00,2026-04-15 10:19:59,Q08,479.90,118.30,55.40,56.50,99.90,7.90,-0.29,477.20,114.00,53.50,54.40,99.90,9.00,-0.37,476.90,113.30,52.50,53.80,99.90,7.60,-0.57,478.00,115.20,161.40,164.70,99.90,8.17,-1.23
2026-04-15 10:20:00,2026-04-15 10:20:59,Q08,478.10,124.90,58.40,59.30,99.90,8.40,-0.20,478.30,116.50,54.50,55.40,99.90,9.30,-0.57,477.30,119.10,55.40,56.80,99.80,8.90,-1.57,477.90,120.17,168.30,171.50,99.87,8.87,-2.34
2026-04-15 10:21:00,2026-04-15 10:21:59,Q08,480.20,127.80,59.40,61.00,99.90,7.60,-0.40,478.10,118.00,55.40,56.40,99.90,8.50,-0.49,476.50,119.50,55.40,56.60,99.90,7.50,-1.51,478.27,121.77,170.20,174.00,99.90,7.87,-2.40
2026-04-15 10:22:00,2026-04-15 10:22:59,Q08,478.70,125.90,58.40,59.80,99.90,8.50,-0.20,478.90,118.50,55.40,56.40,99.90,8.50,-0.54,477.10,121.30,56.40,57.70,99.90,8.10,-0.80,478.23,121.90,170.20,173.90,99.90,8.37,-1.54
2026-04-15 10:23:00,2026-04-15 10:23:59,Q08,479.40,123.30,57.40,58.90,99.90,8.40,-0.34,478.30,114.60,53.50,54.50,99.90,8.60,-0.51,475.90,116.20,54.50,55.10,99.90,8.10,-1.06,477.87,118.03,165.40,168.50,99.90,8.37,-1.91
2026-04-15 10:24:00,2026-04-15 10:24:59,Q08,478.50,124.90,58.40,59.30,99.90,7.50,-0.26,478.80,117.60,54.50,55.90,99.90,8.10,-0.57,476.80,117.30,54.50,55.70,99.90,7.70,-0.77,478.03,119.93,167.40,170.90,99.90,7.77,-1.60
2026-04-15 10:25:00,2026-04-15 10:25:59,Q08,480.00,125.40,59.40,60.00,99.90,8.30,-0.34,477.20,116.50,54.50,55.30,99.90,8.50,-0.40,477.10,118.50,55.40,56.30,99.90,7.90,-1.40,478.10,120.13,169.30,171.60,99.90,8.23,-2.14
2026-04-15 10:26:00,2026-04-15 10:26:59,Q08,479.50,129.70,60.40,61.80,99.90,8.20,-0.37,477.00,121.50,56.40,57.70,99.90,8.10,-0.37,476.20,124.50,58.40,59.00,99.90,7.80,-0.43,477.57,125.23,175.20,178.50,99.90,8.03,-1.17
2026-04-15 10:27:00,2026-04-15 10:27:59,Q08,479.20,130.20,61.40,62.30,99.90,8.10,-0.23,476.90,119.60,55.40,56.60,99.90,8.80,-0.37,477.50,121.90,56.40,57.70,99.90,8.10,-1.43,477.87,123.90,173.20,176.60,99.90,8.33,-2.03
2026-04-15 10:28:00,2026-04-15 10:28:59,Q08,478.50,129.30,60.40,61.70,99.90,7.80,-0.26,476.80,123.50,57.40,58.50,99.90,8.10,-0.46,477.40,124.30,58.40,59.10,99.90,7.40,-0.74,477.57,125.70,176.20,179.30,99.90,7.77,-1.46
2026-04-15 10:29:00,2026-04-15 10:29:59,Q08,477.80,131.10,61.40,62.50,99.90,8.30,-0.17,477.90,123.40,57.40,58.70,99.90,8.20,-0.54,476.90,126.30,58.40,60.00,99.90,7.80,-1.51,477.53,126.93,177.20,181.20,99.90,8.10,-2.23
2026-04-15 10:30:00,2026-04-15 10:30:59,Q08,478.60,125.40,58.40,59.80,99.90,7.50,-0.37,476.60,116.50,54.50,55.20,99.90,7.70,-0.46,475.00,119.70,55.40,56.50,99.90,7.90,-1.37,476.73,120.53,168.30,171.50,99.90,7.70,-2.20
2026-04-15 10:31:00,2026-04-15 10:31:59,Q08,477.70,130.00,61.40,62.00,99.90,8.80,-0.14,476.10,121.10,56.40,57.60,99.90,8.40,-0.40,477.30,125.10,58.40,59.60,99.90,7.60,-1.09,477.03,125.40,176.20,179.20,99.90,8.27,-1.63
2026-04-15 10:32:00,2026-04-15 10:32:59,Q08,477.40,126.50,59.40,60.10,99.90,7.40,-0.20,477.90,115.00,53.50,54.90,99.90,8.20,-0.60,476.40,117.10,54.50,55.70,99.80,7.20,-1.66,477.23,119.53,167.40,170.70,99.87,7.60,-2.46
2026-04-15 10:33:00,2026-04-15 10:33:59,Q08,478.60,129.70,60.40,61.70,99.90,7.80,-0.34,476.10,123.20,57.40,58.50,99.90,7.90,-0.40,475.80,125.60,58.40,59.40,99.90,7.40,-0.91,476.83,126.17,176.20,179.60,99.90,7.70,-1.66
2026-04-15 10:34:00,2026-04-15 10:34:59,Q08,477.60,124.70,58.40,59.10,99.90,7.30,-0.20,475.80,116.60,54.50,55.10,99.90,8.60,-0.40,476.40,119.00,55.40,56.60,99.90,7.20,-1.31,476.60,120.10,168.30,170.80,99.90,7.70,-1.91
2026-04-15 10:35:00,2026-04-15 10:35:59,Q08,478.80,127.40,59.40,60.70,99.90,8.10,-0.34,476.20,122.90,57.40,58.10,99.90,8.50,-0.37,475.90,122.50,56.40,58.00,99.90,7.60,-0.89,476.97,124.27,173.20,176.80,99.90,8.07,-1.60
2026-04-15 10:36:00,2026-04-15 10:36:59,Q08,478.30,129.30,60.40,61.70,99.90,7.40,-0.31,477.50,123.60,57.40,58.70,99.90,7.50,-0.51,475.60,124.00,57.40,58.90,99.90,7.10,-0.80,477.13,125.63,175.20,179.30,99.90,7.33,-1.63
2026-04-15 10:37:00,2026-04-15 10:37:59,Q08,477.20,120.90,56.40,57.20,99.90,7.90,-0.26,477.00,113.90,52.50,53.90,99.90,8.50,-0.54,474.90,117.00,54.50,55.50,99.90,7.20,-0.97,476.37,117.27,163.40,166.60,99.90,7.87,-1.77
2026-04-15 10:38:00,2026-04-15 10:38:59,Q08,476.50,127.90,59.40,60.50,99.90,7.90,-0.17,476.40,121.30,56.40,57.60,99.90,8.10,-0.54,476.10,121.60,56.40,57.60,99.90,7.10,-0.97,476.33,123.60,172.20,175.70,99.90,7.70,-1.69
2026-04-15 10:39:00,2026-04-15 10:39:59,Q08,476.70,112.40,52.50,53.30,99.90,8.10,-0.14,476.80,105.40,48.50,50.00,99.90,8.20,-0.51,476.10,108.10,50.50,51.40,99.90,7.70,-1.26,476.53,108.63,151.50,154.70,99.90,8.00,-1.91
2026-04-15 10:40:00,2026-04-15 10:40:59,Q08,476.80,126.90,58.40,60.00,99.90,7.80,-0.23,476.30,119.60,55.40,56.60,99.90,8.00,-0.51,476.40,121.30,56.40,57.60,99.90,7.50,-0.97,476.50,122.60,170.20,174.20,99.90,7.77,-1.71
2026-04-15 10:42:00,2026-04-15 10:42:59,Q08,477.80,126.30,59.40,60.10,99.90,8.20,-0.34,475.10,119.30,55.40,56.50,99.90,8.00,-0.34,475.40,119.70,55.40,56.50,99.90,7.70,-0.80,476.10,121.77,170.20,173.10,99.90,7.97,-1.49
2026-04-15 10:43:00,2026-04-15 10:43:59,Q08,477.20,123.80,57.40,58.70,99.90,7.30,-0.26,475.20,115.30,53.50,54.60,99.90,8.20,-0.37,475.90,116.00,54.50,55.10,99.90,7.90,-0.66,476.10,118.37,165.40,168.40,99.90,7.80,-1.29
2026-04-15 10:44:00,2026-04-15 10:44:59,Q08,477.00,119.90,55.40,56.80,99.90,7.70,-0.23,474.80,111.10,51.50,52.60,99.90,8.10,-0.37,475.90,113.50,52.50,53.70,99.80,7.30,-1.51,475.90,114.83,159.40,163.10,99.87,7.70,-2.11
2026-04-15 10:45:00,2026-04-15 10:45:59,Q08,475.60,127.80,59.40,60.30,99.90,8.50,-0.20,475.70,121.80,56.40,57.50,99.90,8.40,-0.57,474.90,124.80,57.40,58.80,99.90,8.10,-0.60,475.40,124.80,173.20,176.60,99.90,8.33,-1.37
2026-04-15 10:46:00,2026-04-15 10:46:59,Q08,476.10,121.40,56.40,57.60,99.90,8.10,-0.26,476.10,111.40,51.50,52.80,99.90,8.30,-0.54,474.00,113.60,52.50,53.60,99.90,7.60,-1.29,475.40,115.47,160.40,164.00,99.90,8.00,-2.09
2026-04-15 10:47:00,2026-04-15 10:47:59,Q08,476.90,122.80,57.40,58.10,99.90,8.10,-0.40,475.60,118.30,55.40,56.00,99.90,8.10,-0.51,473.70,118.50,54.50,55.80,99.90,7.30,-0.57,475.40,119.87,167.30,169.90,99.90,7.83,-1.49
2026-04-15 10:48:00,2026-04-15 10:48:59,Q08,475.70,127.80,59.40,60.30,99.90,7.60,-0.20,475.50,117.70,54.50,55.60,99.90,8.20,-0.51,474.60,119.80,55.40,56.40,99.80,7.10,-1.74,475.27,121.77,169.30,172.30,99.87,7.63,-2.46
2026-04-15 10:49:00,2026-04-15 10:49:59,Q08,477.00,124.30,58.40,59.10,99.90,7.70,-0.40,475.80,118.80,55.40,56.00,99.90,7.90,-0.46,473.80,119.50,55.40,56.30,99.90,7.10,-0.89,475.53,120.87,169.20,171.40,99.90,7.57,-1.74
2026-04-15 10:50:00,2026-04-15 10:50:59,Q08,477.70,130.00,61.40,62.00,99.90,8.10,-0.43,475.10,118.80,55.40,56.00,99.90,9.00,-0.40,474.40,121.30,56.40,57.40,99.90,7.30,-1.37,475.73,123.37,173.20,175.40,99.90,8.13,-2.20
2026-04-15 10:51:00,2026-04-15 10:51:59,Q08,475.90,130.20,60.40,61.80,99.90,7.70,-0.11,475.10,118.80,55.40,56.00,99.90,8.20,-0.43,475.60,122.80,56.40,58.00,99.90,7.70,-1.40,475.53,123.93,172.20,175.80,99.90,7.87,-1.94
2026-04-15 10:52:00,2026-04-15 10:52:59,Q08,477.80,137.20,64.30,65.30,99.90,7.80,-0.37,475.50,126.70,58.40,59.80,99.90,8.10,-0.40,474.20,129.00,60.40,61.10,99.90,8.00,-1.46,475.83,130.97,183.10,186.20,99.90,7.97,-2.23
2026-04-15 10:53:00,2026-04-15 10:53:59,Q08,477.70,131.20,61.40,62.50,99.90,7.60,-0.40,475.70,121.10,56.40,57.50,99.90,8.10,-0.43,474.30,124.00,57.40,58.80,99.90,7.30,-1.43,475.90,125.43,175.20,178.80,99.90,7.67,-2.26
2026-04-15 10:54:00,2026-04-15 10:54:59,Q08,478.30,127.10,59.40,60.70,99.90,7.90,-0.43,475.90,120.50,56.40,57.00,99.90,7.80,-0.43,474.60,121.80,56.40,57.40,99.90,7.80,-0.74,476.27,123.13,172.20,175.10,99.90,7.83,-1.60
2026-04-15 10:55:00,2026-04-15 10:55:59,Q08,478.20,119.70,55.40,56.90,99.90,8.40,-0.34,475.50,111.70,51.50,52.70,99.90,8.30,-0.34,474.90,115.10,53.50,54.50,99.90,7.90,-1.00,476.20,115.50,160.40,164.10,99.90,8.20,-1.69
2026-04-15 10:56:00,2026-04-15 10:56:59,Q08,478.00,124.50,58.40,59.30,99.90,8.20,-0.37,476.70,120.50,56.40,57.10,99.90,8.40,-0.54,474.50,120.40,55.40,56.90,99.90,8.30,0.03,476.40,121.80,170.20,173.30,99.90,8.30,-0.89
2026-04-15 10:57:00,2026-04-15 10:57:59,Q08,478.20,123.80,57.40,58.80,99.90,8.00,-0.31,476.40,116.00,54.50,55.20,99.90,8.30,-0.43,475.00,117.90,54.50,55.60,99.90,7.40,-0.97,476.53,119.23,166.40,169.60,99.90,7.90,-1.71
2026-04-15 10:58:00,2026-04-15 10:58:59,Q08,478.50,127.30,59.40,60.70,99.90,7.80,-0.37,476.20,122.90,57.40,58.10,99.90,8.00,-0.43,475.50,122.80,56.40,58.00,99.90,7.50,-0.31,476.73,124.33,173.20,176.80,99.90,7.77,-1.11
2026-04-15 10:59:00,2026-04-15 10:59:59,Q08,477.00,126.60,59.40,60.10,99.90,6.80,-0.20,477.30,121.80,56.40,57.70,99.90,7.40,-0.54,475.80,121.30,56.40,57.50,99.90,7.40,-0.09,476.70,123.23,172.20,175.30,99.90,7.20,-0.83
2026-04-15 11:00:00,2026-04-15 11:00:59,Q08,476.80,126.40,58.40,60.00,99.90,7.80,-0.14,477.00,121.70,56.40,57.70,99.90,7.30,-0.51,475.90,121.60,56.40,57.50,99.90,7.30,-0.23,476.57,123.23,171.20,175.20,99.90,7.47,-0.89
2026-04-15 11:01:00,2026-04-15 11:01:59,Q08,477.90,124.60,58.40,59.10,99.90,8.40,-0.34,476.60,119.70,55.40,56.60,99.90,8.90,-0.43,474.60,117.20,54.50,55.50,99.90,7.90,-0.63,476.37,120.50,168.30,171.20,99.90,8.40,-1.40
2026-04-15 11:02:00,2026-04-15 11:02:59,Q08,477.00,119.00,55.40,56.80,99.90,7.70,-0.23,477.30,115.70,53.50,54.90,99.90,7.60,-0.54,475.20,115.50,53.50,54.60,99.90,7.70,-0.14,476.50,116.73,162.40,166.30,99.90,7.67,-0.91
2026-04-15 11:03:00,2026-04-15 11:03:59,Q08,477.50,128.20,60.40,61.10,99.90,7.80,-0.34,476.80,120.70,56.40,57.10,99.90,8.00,-0.54,474.60,122.00,56.40,57.80,99.90,6.90,-0.71,476.30,123.63,173.20,176.00,99.90,7.57,-1.60
2026-04-15 11:04:00,2026-04-15 11:04:59,Q08,477.10,124.60,58.40,59.10,99.90,7.70,-0.26,477.00,119.70,55.40,56.80,99.90,7.60,-0.54,474.60,120.00,55.40,56.90,99.90,7.60,-0.06,476.23,121.43,169.20,172.80,99.90,7.63,-0.86
2026-04-15 11:05:00,2026-04-15 11:05:59,Q08,478.10,126.50,59.40,60.20,99.90,7.30,-0.26,475.90,120.20,56.40,57.00,99.90,7.40,-0.34,476.30,120.10,56.40,57.10,99.90,7.00,-1.00,476.77,122.27,172.20,174.30,99.90,7.23,-1.60
2026-04-15 11:06:00,2026-04-15 11:06:59,Q08,477.30,126.70,59.40,60.10,99.90,7.40,-0.20,476.00,122.50,57.40,58.10,99.90,7.70,-0.43,476.10,122.40,57.40,58.10,99.90,7.00,-0.17,476.47,123.87,174.20,176.30,99.90,7.37,-0.80
2026-04-15 11:07:00,2026-04-15 11:07:59,Q08,477.90,125.80,58.40,59.60,99.90,7.40,-0.31,475.50,117.90,54.50,55.60,99.90,7.40,-0.37,475.50,117.70,54.50,55.60,99.90,6.70,-1.20,476.30,120.47,167.40,170.80,99.90,7.17,-1.89
2026-04-15 11:08:00,2026-04-15 11:08:59,Q08,476.30,134.10,62.40,63.80,99.90,7.50,-0.20,476.80,131.00,61.40,62.40,99.90,8.00,-0.54,475.20,129.20,60.40,61.30,99.90,7.10,-0.31,476.10,131.43,184.20,187.50,99.90,7.53,-1.06
2026-04-15 11:09:00,2026-04-15 11:09:59,Q08,476.10,122.20,57.40,58.10,99.90,7.80,-0.17,476.90,116.60,54.50,55.20,99.90,7.90,-0.54,475.00,117.70,54.50,55.60,99.90,7.70,-0.83,476.00,118.83,166.40,168.90,99.90,7.80,-1.54
2026-04-15 11:10:00,2026-04-15 11:10:59,Q08,475.90,122.10,56.40,58.00,99.90,8.20,-0.14,476.50,120.00,56.40,57.10,99.90,8.60,-0.57,474.50,118.90,54.50,55.90,99.90,8.20,-0.31,475.63,120.33,167.30,171.00,99.90,8.33,-1.03
2026-04-15 11:11:00,2026-04-15 11:11:59,Q08,477.60,123.30,57.40,58.70,99.90,7.60,-0.37,476.60,122.70,57.40,58.10,99.90,7.10,-0.54,474.20,119.50,55.40,56.40,99.90,7.30,0.29,476.13,121.83,170.20,173.20,99.90,7.33,-0.63
2026-04-15 11:12:00,2026-04-15 11:12:59,Q08,478.30,115.60,53.50,55.00,99.90,8.00,-0.37,475.40,111.30,51.50,52.70,99.90,8.30,-0.37,474.70,112.90,52.50,53.10,99.90,7.80,-0.14,476.13,113.27,157.50,160.80,99.90,8.03,-0.89
2026-04-15 11:13:00,2026-04-15 11:13:59,Q08,476.50,121.60,56.40,57.60,99.90,7.40,-0.14,476.50,118.10,55.40,56.20,99.90,7.30,-0.49,475.70,115.80,53.50,54.60,99.90,7.10,-0.17,476.23,118.50,165.30,168.40,99.90,7.27,-0.80
2026-04-15 11:14:00,2026-04-15 11:14:59,Q08,476.90,120.80,56.40,57.10,99.90,8.70,-0.17,476.50,119.50,55.40,56.60,99.90,8.80,-0.51,475.60,118.10,56.00,56.00,100.00,7.80,0.00,476.33,119.47,167.80,169.70,99.93,8.43,-0.69
2026-04-15 11:15:00,2026-04-15 11:15:59,Q08,476.40,119.40,55.40,56.60,99.90,8.20,-0.14,476.50,112.60,52.50,53.30,99.90,7.60,-0.51,475.40,115.30,53.50,54.60,99.90,7.90,0.03,476.10,115.77,161.40,164.50,99.90,7.90,-0.63
2026-04-15 11:16:00,2026-04-15 11:16:59,Q08,477.70,123.00,57.40,58.70,99.90,8.20,-0.31,474.90,119.30,55.40,56.40,99.90,8.30,-0.34,475.20,119.90,55.40,56.50,99.90,7.90,-0.34,475.93,120.73,168.20,171.60,99.90,8.13,-1.00
2026-04-15 11:17:00,2026-04-15 11:17:59,Q08,477.70,112.40,52.50,53.40,99.90,8.50,-0.34,474.70,105.70,48.50,49.80,99.90,8.30,-0.34,474.90,107.00,49.50,50.70,99.90,7.90,-0.69,475.77,108.37,150.50,153.90,99.90,8.23,-1.37
2026-04-15 11:18:00,2026-04-15 11:18:59,Q08,474.20,124.90,57.40,58.80,99.90,8.00,-0.17,474.10,120.70,55.40,56.90,99.90,8.40,-0.51,474.00,121.40,56.40,57.40,99.90,7.70,-0.17,474.10,122.33,169.20,173.10,99.90,8.03,-0.86
2026-04-15 11:19:00,2026-04-15 11:19:59,Q08,474.80,117.40,54.50,55.50,99.90,7.70,-0.26,475.20,111.20,51.50,52.70,99.90,8.20,-0.60,473.20,113.30,52.50,53.40,99.90,7.40,-0.89,474.40,113.97,158.50,161.60,99.90,7.77,-1.74
2026-04-15 11:20:00,2026-04-15 11:20:59,Q08,475.50,116.00,54.50,55.10,99.90,7.50,-0.40,473.00,112.40,51.50,53.00,99.90,7.30,-0.37,473.40,110.70,51.50,52.00,99.90,7.30,0.17,473.97,113.03,157.50,160.10,99.90,7.37,-0.60
2026-04-15 11:21:00,2026-04-15 11:21:59,Q08,474.50,107.70,49.50,50.70,99.90,7.50,-0.20,474.70,103.50,47.50,48.80,99.90,7.80,-0.51,474.00,106.10,49.50,50.20,99.90,7.30,-0.34,474.40,105.77,146.50,149.70,99.90,7.53,-1.06
2026-04-15 11:22:00,2026-04-15 11:22:59,Q08,474.80,121.50,56.40,57.40,99.90,7.80,-0.20,473.40,116.00,53.50,54.90,99.90,8.20,-0.43,474.50,118.40,54.50,55.90,99.90,7.80,-1.09,474.23,118.63,164.40,168.20,99.90,7.93,-1.71
2026-04-15 11:23:00,2026-04-15 11:23:59,Q08,473.70,127.30,54.00,60.10,90.30,25.10,15.17,472.90,128.50,51.00,60.40,85.60,25.60,18.29,473.40,116.00,46.40,54.90,86.50,27.80,15.94,473.33,123.93,151.40,175.40,87.47,26.17,49.40
2026-04-15 11:24:00,2026-04-15 11:24:59,Q08,473.50,135.90,57.30,63.90,91.10,23.90,15.46,473.40,136.30,55.00,64.30,86.90,26.30,18.63,472.60,123.80,50.50,58.10,87.60,27.50,16.46,473.17,132.00,162.80,186.30,88.53,25.90,50.54
2026-04-15 11:25:00,2026-04-15 11:25:59,Q08,473.20,136.40,57.60,64.30,90.30,24.40,16.17,473.70,132.80,53.30,62.40,86.40,27.30,18.49,472.30,125.20,51.90,59.00,88.20,27.50,15.97,473.07,131.47,162.80,185.70,88.30,26.40,50.63
2026-04-15 11:26:00,2026-04-15 11:26:59,Q08,476.00,125.80,51.90,59.50,88.50,29.90,15.94,473.60,125.60,50.20,59.10,85.40,31.70,17.89,473.10,117.20,46.80,55.30,85.40,32.60,16.69,474.23,122.87,148.90,173.90,86.43,31.40,50.51
2026-04-15 11:27:00,2026-04-15 11:27:59,Q08,475.00,138.20,57.80,65.60,89.90,29.10,16.63,473.60,134.70,53.50,63.40,85.70,31.50,19.00,474.90,126.20,51.30,59.70,87.90,32.70,16.29,474.50,133.03,162.60,188.70,87.83,31.10,51.91
2026-04-15 11:28:00,2026-04-15 11:28:59,Q08,475.70,138.30,58.50,65.60,90.80,28.70,15.89,473.20,137.10,55.00,64.80,86.60,30.40,19.00,474.00,126.90,51.30,59.70,87.20,32.30,16.83,474.30,134.10,164.80,190.10,88.20,30.47,51.71
2026-04-15 11:29:00,2026-04-15 11:29:59,Q08,475.40,134.90,56.10,63.70,89.80,28.40,16.17,473.10,130.70,51.20,61.50,84.50,31.30,19.14,474.00,120.90,48.70,56.90,87.00,33.10,15.97,474.17,128.83,156.00,182.10,87.10,30.93,51.29
2026-04-15 11:30:00,2026-04-15 11:30:59,Q08,475.00,126.00,52.50,59.80,89.10,30.50,16.00,473.40,127.80,51.00,60.10,85.20,32.40,18.29,474.40,119.90,48.20,56.40,86.00,32.90,16.43,474.27,124.57,151.70,176.30,86.77,31.93,50.71
2026-04-15 11:31:00,2026-04-15 11:31:59,Q08,474.60,133.00,56.10,63.00,89.00,27.90,16.34,473.60,128.40,50.40,60.50,84.80,30.80,18.46,474.10,121.60,49.00,57.40,86.90,33.00,15.94,474.10,127.67,155.50,180.90,86.90,30.57,50.74
2026-04-15 11:32:00,2026-04-15 11:32:59,Q08,474.30,137.30,57.00,64.90,89.40,29.30,16.74,473.30,136.10,54.40,64.30,85.40,32.00,18.83,474.00,125.60,51.30,59.20,87.50,32.80,16.31,473.87,133.00,162.70,188.40,87.43,31.37,51.89
2026-04-15 11:33:00,2026-04-15 11:33:59,Q08,474.50,132.60,55.80,62.60,90.00,28.80,15.80,473.20,133.30,52.70,62.90,85.20,30.10,18.86,474.10,121.10,49.00,57.40,86.40,31.20,16.40,473.93,129.00,157.50,182.90,87.20,30.03,51.06
2026-04-15 11:34:00,2026-04-15 11:34:59,Q08,475.10,131.00,54.60,62.20,88.60,30.40,16.63,473.70,128.40,51.60,60.50,86.00,32.30,17.89,472.50,122.60,49.60,57.60,87.00,31.80,16.49,473.77,127.33,155.80,180.30,87.20,31.50,51.00
2026-04-15 11:35:00,2026-04-15 11:35:59,Q08,474.40,140.80,59.40,66.40,90.40,27.70,16.43,473.60,141.50,57.40,66.70,87.00,28.70,18.80,472.00,131.10,53.10,61.80,87.90,30.60,16.89,473.33,137.80,169.90,194.90,88.43,29.00,52.11
2026-04-15 11:36:00,2026-04-15 11:36:59,Q08,473.10,135.40,56.10,63.90,89.80,28.00,16.29,473.50,133.20,52.70,62.90,85.80,30.30,18.66,472.90,123.80,50.50,58.10,87.40,29.90,16.34,473.17,130.80,159.30,184.90,87.67,29.40,51.29
2026-04-15 11:37:00,2026-04-15 11:37:59,Q08,473.70,137.80,57.60,64.80,90.60,28.40,16.17,472.90,139.80,55.90,65.60,86.60,30.20,19.06,473.90,127.60,52.20,60.10,87.60,31.90,16.83,473.50,135.07,165.70,190.50,88.27,30.17,52.06
2026-04-15 11:38:00,2026-04-15 11:38:59,Q08,474.30,133.80,54.80,63.00,87.40,28.10,18.00,471.90,129.70,50.40,60.80,84.50,30.90,19.14,472.50,126.00,50.70,59.50,86.00,30.90,17.49,472.90,129.83,155.90,183.30,85.97,29.97,54.63
2026-04-15 11:39:00,2026-04-15 11:39:59,Q08,474.30,145.50,61.20,68.70,90.60,26.90,17.06,473.50,147.70,59.30,69.50,86.90,28.00,20.09,472.00,135.70,54.80,63.70,87.00,29.40,18.34,473.27,142.97,175.30,201.90,88.17,28.10,55.49
2026-04-15 11:40:00,2026-04-15 11:40:59,Q08,474.80,137.70,57.00,64.90,89.60,27.10,16.91,472.80,137.50,54.40,64.70,85.10,28.50,19.91,471.90,126.50,50.70,59.30,86.30,30.40,17.40,473.17,133.90,162.10,188.90,87.00,28.67,54.23
2026-04-15 11:41:00,2026-04-15 11:41:59,Q08,473.00,142.70,60.30,67.20,90.40,23.50,16.89,471.10,141.40,56.80,66.40,86.20,24.50,19.77,471.90,130.70,53.10,61.20,87.60,25.80,17.17,472.00,138.27,170.20,194.80,88.07,24.60,53.83
2026-04-15 11:42:00,2026-04-15 11:42:59,Q08,472.30,135.50,56.10,63.70,89.20,23.70,16.83,472.50,133.70,53.90,62.80,87.00,25.00,18.31,470.60,129.00,51.60,60.60,86.80,25.40,17.57,471.80,132.73,161.60,187.10,87.67,24.70,52.71
2026-04-15 11:43:00,2026-04-15 11:43:59,Q08,472.90,141.00,59.40,66.60,90.40,23.00,16.54,472.10,141.70,56.80,66.60,86.90,24.40,19.31,470.60,130.30,53.10,61.10,87.10,25.70,17.60,471.87,137.67,169.30,194.30,88.13,24.37,53.46
2026-04-15 11:44:00,2026-04-15 11:44:59,Q08,472.70,132.70,54.60,62.30,88.90,24.10,16.86,471.60,132.30,52.70,62.20,85.80,25.90,18.77,470.50,123.40,49.00,57.80,86.20,26.10,17.37,471.60,129.47,156.30,182.30,86.97,25.37,53.00
2026-04-15 11:45:00,2026-04-15 11:45:59,Q08,473.10,145.40,61.20,68.60,90.20,23.60,17.34,471.20,144.90,58.30,67.80,87.70,24.70,19.23,470.70,137.30,55.70,64.40,87.80,25.50,18.06,471.67,142.53,175.20,200.80,88.57,24.60,54.63
2026-04-15 11:46:00,2026-04-15 11:46:59,Q08,472.20,131.20,53.10,61.80,87.60,23.80,17.40,471.00,126.10,50.70,59.30,86.00,26.90,17.83,471.80,123.80,49.00,57.90,86.90,25.90,16.89,471.67,127.03,152.80,179.00,86.83,25.53,52.11
2026-04-15 11:47:00,2026-04-15 11:47:59,Q08,471.90,141.60,58.70,66.40,89.70,24.30,17.23,472.60,141.60,57.40,66.60,87.60,25.70,18.71,471.10,134.80,54.80,63.10,87.70,25.40,17.77,471.87,139.33,170.90,196.10,88.33,25.13,53.71
2026-04-15 11:48:00,2026-04-15 11:48:59,Q08,472.50,139.50,57.80,65.60,89.30,22.50,17.31,471.00,137.90,55.00,64.50,86.60,24.50,18.83,471.70,132.50,53.90,62.20,87.60,24.70,17.23,471.73,136.63,166.70,192.30,87.83,23.90,53.37
2026-04-15 11:49:00,2026-04-15 11:49:59,Q08,472.00,139.10,57.80,65.60,89.90,23.00,17.00,471.60,138.50,55.70,65.00,87.10,24.90,18.91,472.10,129.50,52.20,60.90,87.80,24.80,17.31,471.90,135.70,165.70,191.50,88.27,24.23,53.23
2026-04-15 11:50:00,2026-04-15 11:50:59,Q08,473.40,125.10,51.90,59.10,88.50,25.70,15.83,471.30,125.10,49.90,58.90,86.90,27.50,16.89,471.00,120.50,48.20,56.50,86.20,26.10,16.57,471.90,123.57,150.00,174.50,87.20,26.43,49.29
2026-04-15 11:51:00,2026-04-15 11:51:59,Q08,471.80,138.30,57.60,65.00,90.50,24.70,16.37,472.20,135.70,54.80,63.70,87.50,26.50,18.17,471.80,129.50,52.80,60.80,88.90,27.40,16.23,471.93,134.50,165.20,189.50,88.97,26.20,50.77
2026-04-15 11:52:00,2026-04-15 11:52:59,Q08,473.10,130.10,54.90,61.50,90.50,24.70,15.23,472.50,132.10,53.30,62.30,86.80,26.20,17.94,471.00,121.30,48.20,57.00,86.70,26.50,16.43,472.20,127.83,156.40,180.80,88.00,25.80,49.60
2026-04-15 11:53:00,2026-04-15 11:53:59,Q08,472.70,126.60,51.90,59.50,88.90,26.60,16.00,471.40,123.20,48.50,57.90,85.20,29.00,17.80,472.10,115.90,46.40,54.30,86.80,29.40,15.80,472.07,121.90,146.80,171.70,86.97,28.33,49.60
2026-04-15 11:54:00,2026-04-15 11:54:59,Q08,472.70,135.00,56.10,63.70,89.60,24.80,16.66,470.90,134.00,54.60,63.00,88.20,26.00,17.34,471.70,130.60,53.70,61.20,88.30,26.00,16.74,471.77,133.20,164.40,187.90,88.70,25.60,50.74
2026-04-15 11:55:00,2026-04-15 11:55:59,Q08,472.50,127.60,51.90,59.90,88.70,27.60,16.31,472.90,124.30,49.30,58.50,85.80,29.40,17.60,471.20,117.90,47.80,55.10,87.20,30.10,16.03,472.20,123.27,149.00,173.50,87.23,29.03,49.94
2026-04-15 11:56:00,2026-04-15 11:56:59,Q08,474.10,142.80,61.00,67.30,91.00,28.40,16.31,472.00,143.50,58.30,67.50,87.70,29.40,18.86,472.30,133.50,54.60,62.80,88.10,30.90,17.14,472.80,139.93,173.90,197.60,88.93,29.57,52.31
2026-04-15 11:57:00,2026-04-15 11:57:59,Q08,472.60,134.00,56.10,63.20,89.40,28.70,16.51,473.00,132.80,52.70,62.40,85.80,30.90,18.51,473.10,125.20,51.30,59.10,87.30,31.10,16.40,472.90,130.67,160.10,184.70,87.50,30.23,51.43
2026-04-15 11:58:00,2026-04-15 11:58:59,Q08,473.30,137.80,56.30,64.80,88.80,28.50,17.43,472.20,135.10,54.80,63.70,87.00,31.90,17.97,473.30,131.90,53.70,62.00,88.30,30.80,16.71,472.93,134.93,164.80,190.50,88.03,30.40,52.11
2026-04-15 11:59:00,2026-04-15 11:59:59,Q08,473.40,139.00,58.50,65.70,90.50,27.90,16.17,472.30,137.50,55.70,64.70,87.00,28.80,18.69,473.30,130.80,53.10,61.50,87.60,29.90,16.83,473.00,135.77,167.30,191.90,88.37,28.87,51.69
2026-04-15 12:00:00,2026-04-15 12:00:59,Q08,473.70,133.10,55.20,62.90,89.70,29.50,16.17,472.20,132.50,53.30,62.30,86.10,31.10,18.46,471.50,124.30,50.50,58.40,87.00,33.00,16.57,472.47,129.97,159.00,183.60,87.60,31.20,51.20
2026-04-15 12:01:00,2026-04-15 12:01:59,Q08,473.60,140.70,59.40,66.20,90.90,26.20,16.00,471.70,139.70,56.50,65.50,87.10,27.50,18.91,472.40,131.60,53.10,61.80,87.70,29.40,16.86,472.57,137.33,169.00,193.50,88.57,27.70,51.77
2026-04-15 12:02:00,2026-04-15 12:02:59,Q08,473.20,131.30,53.70,62.00,88.80,30.20,16.80,473.10,129.00,51.80,61.00,85.90,32.30,18.14,472.40,123.90,50.50,58.10,87.40,32.80,16.40,472.90,128.07,156.00,181.10,87.37,31.77,51.34
2026-04-15 12:03:00,2026-04-15 12:03:59,Q08,473.60,140.20,60.10,66.20,91.20,26.80,15.60,472.40,142.30,57.60,67.00,86.80,29.00,19.11,471.00,127.10,51.30,59.80,87.20,30.70,16.97,472.33,136.53,169.00,193.00,88.40,28.83,51.69
2026-04-15 12:04:00,2026-04-15 12:04:59,Q08,474.30,138.20,59.20,65.40,91.10,26.50,15.80,472.00,140.50,56.80,66.10,86.70,28.20,19.26,471.60,128.50,52.20,60.30,87.40,29.70,16.91,472.63,135.73,168.20,191.80,88.40,28.13,51.97
2026-04-15 12:05:00,2026-04-15 12:05:59,Q08,473.70,138.40,58.50,65.30,90.20,28.60,16.54,471.80,137.70,55.00,64.50,86.30,30.70,18.94,472.70,128.30,52.80,60.40,88.10,31.70,16.40,472.73,134.80,166.30,190.20,88.20,30.33,51.89
2026-04-15 12:06:00,2026-04-15 12:06:59,Q08,473.80,131.20,54.30,62.00,89.40,28.60,16.20,472.30,131.70,52.50,61.80,86.60,30.60,17.91,473.30,124.20,50.50,58.70,87.00,31.20,16.66,473.13,129.03,157.30,182.50,87.67,30.13,50.77
2026-04-15 12:07:00,2026-04-15 12:07:59,Q08,474.20,139.70,58.50,65.90,90.20,28.70,16.49,472.80,137.80,55.00,64.70,86.70,30.40,18.83,471.60,128.90,52.20,60.30,87.80,31.30,16.71,472.87,135.47,165.70,190.90,88.23,30.13,52.03
2026-04-15 12:08:00,2026-04-15 12:08:59,Q08,474.30,129.90,54.30,61.10,89.60,29.00,16.03,472.30,131.00,51.80,61.80,85.60,30.80,18.43,471.80,122.40,49.00,57.50,86.90,32.10,16.23,472.80,127.77,155.10,180.40,87.37,30.63,50.69
2026-04-15 12:09:00,2026-04-15 12:09:59,Q08,473.80,139.60,58.50,65.70,90.90,28.80,16.00,471.50,143.80,58.30,67.40,87.20,30.00,18.94,471.70,130.60,53.10,61.20,87.50,31.90,17.11,472.33,138.00,169.90,194.30,88.53,30.23,52.06
2026-04-15 12:10:00,2026-04-15 12:10:59,Q08,472.50,133.60,54.60,62.80,88.00,27.30,17.66,472.90,131.00,51.80,61.80,85.00,29.60,19.09,471.60,125.90,49.90,58.90,86.40,30.50,17.31,472.33,130.17,156.30,183.50,86.47,29.13,54.06
2026-04-15 12:11:00,2026-04-15 12:11:59,Q08,472.40,140.00,58.70,66.10,89.70,27.30,17.11,472.50,142.00,57.60,67.00,86.10,28.20,19.89,471.20,129.90,51.60,60.80,86.10,29.60,18.29,472.03,137.30,167.90,193.90,87.30,28.37,55.29
2026-04-15 12:12:00,2026-04-15 12:12:59,Q08,472.90,143.90,59.60,67.50,89.30,26.50,17.77,471.70,139.30,55.20,65.50,85.90,29.10,19.66,472.00,132.00,53.90,62.30,87.70,28.70,17.34,472.20,138.40,168.70,195.30,87.63,28.10,54.77
2026-04-15 12:13:00,2026-04-15 12:13:59,Q08,472.60,140.50,58.70,66.10,89.50,25.20,17.23,472.40,139.90,56.50,65.60,87.20,27.40,18.71,470.50,132.30,53.90,62.00,87.40,27.70,17.71,471.83,137.57,169.10,193.70,88.03,26.77,53.66
2026-04-15 12:14:00,2026-04-15 12:14:59,Q08,471.20,139.80,58.50,65.50,90.30,22.10,16.63,469.80,138.20,55.00,64.70,86.10,23.90,19.43,470.70,126.70,51.30,59.20,87.70,25.00,16.77,470.57,134.90,164.80,189.40,88.03,23.67,52.83
2026-04-15 12:15:00,2026-04-15 12:15:59,Q08,472.30,142.90,61.00,67.00,91.10,22.90,16.40,470.10,143.90,58.30,67.20,87.30,24.30,19.46,469.80,131.70,53.10,61.40,87.80,25.10,17.40,470.73,139.50,172.40,195.60,88.73,24.10,53.26
2026-04-15 12:16:00,2026-04-15 12:16:59,Q08,472.00,138.40,57.80,65.10,89.60,22.60,17.11,469.60,138.10,55.00,64.70,86.50,24.80,19.14,469.30,130.80,52.20,61.00,87.20,24.20,17.49,470.30,135.77,165.00,190.80,87.77,23.87,53.74
2026-04-15 12:17:00,2026-04-15 12:17:59,Q08,471.90,135.40,55.40,63.60,88.80,27.50,17.37,472.50,133.90,52.70,62.80,85.90,30.00,19.06,471.20,129.10,51.60,60.80,86.50,30.50,17.63,471.87,132.80,159.70,187.20,87.07,29.33,54.06
2026-04-15 12:18:00,2026-04-15 12:18:59,Q08,472.80,141.80,58.70,66.60,89.70,28.20,17.23,472.60,144.80,57.60,68.00,86.80,29.80,19.49,472.60,135.60,54.20,63.70,86.60,29.80,18.26,472.67,140.73,170.50,198.30,87.70,29.27,54.97
2026-04-15 12:19:00,2026-04-15 12:19:59,Q08,472.90,132.70,54.60,62.30,88.40,27.60,17.11,473.50,133.30,52.70,62.90,85.50,28.00,18.86,471.80,124.90,49.30,58.40,85.90,29.40,17.57,472.73,130.30,156.60,183.60,86.60,28.33,53.54
2026-04-15 12:20:00,2026-04-15 12:20:59,Q08,473.00,144.10,60.50,68.10,89.60,27.40,17.49,473.20,144.20,59.20,68.10,87.00,29.40,19.40,471.40,135.90,54.80,63.60,87.10,30.00,18.20,472.53,141.40,174.50,199.80,87.90,28.93,55.09
2026-04-15 12:21:00,2026-04-15 12:21:59,Q08,473.70,140.60,58.70,66.20,89.00,27.80,17.51,473.70,138.90,55.90,65.30,86.30,29.90,19.17,471.70,133.10,53.30,62.60,86.80,30.20,17.89,473.03,137.53,167.90,194.10,87.37,29.30,54.57
2026-04-15 12:22:00,2026-04-15 12:22:59,Q08,473.90,139.40,58.50,65.70,90.30,28.80,16.40,473.10,140.50,57.40,66.20,87.70,29.90,18.43,471.40,132.50,53.90,62.20,87.50,31.30,17.40,472.80,137.47,169.80,194.10,88.50,30.00,52.23
2026-04-15 12:23:00,2026-04-15 12:23:59,Q08,473.90,137.10,57.00,64.80,89.30,29.40,16.77,471.90,135.70,54.20,63.60,86.40,30.70,18.46,472.30,129.40,52.20,60.90,87.10,31.00,16.97,472.70,134.07,163.40,189.30,87.60,30.37,52.20
2026-04-15 12:24:00,2026-04-15 12:24:59,Q08,473.80,137.80,57.00,64.80,89.40,29.50,16.74,471.60,134.20,54.20,63.10,86.60,31.40,18.31,471.70,129.00,52.20,60.80,87.70,32.40,16.66,472.37,133.67,163.40,188.70,87.90,31.10,51.71
2026-04-15 12:25:00,2026-04-15 12:25:59,Q08,473.00,134.00,55.40,63.40,88.80,29.50,16.71,471.30,132.90,53.90,62.20,87.20,31.50,17.69,472.10,129.20,51.60,60.90,86.90,31.80,17.23,472.13,132.03,160.90,186.50,87.63,30.93,51.63
2026-04-15 12:26:00,2026-04-15 12:26:59,Q08,472.30,140.10,59.40,66.10,90.40,28.70,16.46,471.70,139.10,56.50,65.50,87.30,30.40,18.71,472.50,132.50,53.90,62.30,87.80,30.90,17.03,472.17,137.23,169.80,193.90,88.50,30.00,52.20
2026-04-15 12:27:00,2026-04-15 12:27:59,Q08,473.80,132.20,55.20,62.40,89.30,29.10,16.37,472.20,133.90,53.30,62.80,86.30,30.30,18.31,471.20,125.80,49.90,58.90,86.60,31.90,16.94,472.40,130.63,158.40,184.10,87.40,30.43,51.63
2026-04-15 12:28:00,2026-04-15 12:28:59,Q08,472.60,136.50,57.00,64.20,89.60,29.30,16.46,472.30,134.10,54.20,63.20,86.80,29.80,18.23,472.00,126.10,51.30,59.50,87.40,31.30,16.80,472.30,132.23,162.50,186.90,87.93,30.13,51.49
2026-04-15 12:29:00,2026-04-15 12:29:59,Q08,473.80,134.40,55.40,63.40,88.90,28.60,17.06,472.30,132.80,53.90,62.30,87.00,31.10,17.86,471.10,128.80,52.20,60.30,87.80,31.30,16.71,472.40,132.00,161.50,186.00,87.90,30.33,51.63
2026-04-15 12:30:00,2026-04-15 12:30:59,Q08,473.00,135.20,56.70,63.90,90.50,28.40,15.77,471.20,135.50,54.20,63.60,86.70,30.00,18.51,471.90,123.80,49.60,57.90,87.20,31.60,16.63,472.03,131.50,160.50,185.40,88.13,30.00,50.91
2026-04-15 12:31:00,2026-04-15 12:31:59,Q08,473.40,140.70,59.40,66.20,90.30,28.20,16.60,471.90,139.30,55.90,65.50,86.50,30.00,19.00,473.00,129.70,53.70,61.00,88.00,30.60,16.69,472.77,136.57,169.00,192.70,88.27,29.60,52.29
2026-04-15 12:32:00,2026-04-15 12:32:59,Q08,473.60,140.20,59.40,66.20,90.40,27.30,16.26,472.40,139.00,56.50,65.60,87.00,29.70,18.63,470.90,127.90,51.30,59.70,87.80,30.70,16.74,472.30,135.70,167.20,191.50,88.40,29.23,51.63
2026-04-15 12:33:00,2026-04-15 12:33:59,Q08,472.80,133.60,55.20,62.80,89.60,26.30,16.40,470.70,129.60,52.20,60.60,87.20,28.10,17.77,469.90,124.90,50.50,58.20,87.70,27.80,16.60,471.13,129.37,157.90,181.60,88.17,27.40,50.77
2026-04-15 12:34:00,2026-04-15 12:34:59,Q08,470.80,133.70,55.80,62.50,90.40,24.40,16.00,470.90,131.50,52.50,61.60,86.50,26.80,18.20,470.90,123.80,50.20,57.80,88.50,27.80,15.69,470.87,129.67,158.50,181.90,88.47,26.33,49.89
2026-04-15 12:35:00,2026-04-15 12:35:59,Q08,470.90,132.90,56.40,62.00,91.30,23.40,15.29,470.40,135.40,54.80,63.50,87.40,25.50,18.31,470.70,123.80,49.60,57.80,87.80,26.90,16.46,470.67,130.70,160.80,183.30,88.83,25.27,50.06
2026-04-15 12:36:00,2026-04-15 12:36:59,Q08,471.60,127.80,52.50,59.80,89.40,24.20,15.80,470.00,126.20,49.60,59.20,84.90,25.50,18.23,470.20,118.00,47.30,55.50,86.70,27.80,15.80,470.60,124.00,149.40,174.50,87.00,25.83,49.83
2026-04-15 12:37:00,2026-04-15 12:37:59,Q08,471.60,138.60,57.60,65.00,90.20,24.70,16.57,470.70,136.60,55.40,63.90,88.60,25.80,17.69,469.10,131.80,53.70,61.40,88.40,25.70,17.09,470.47,135.67,166.70,190.30,89.07,25.40,51.34
2026-04-15 12:38:00,2026-04-15 12:38:59,Q08,472.00,130.40,54.90,61.40,90.10,25.30,15.74,470.80,129.60,51.60,60.60,86.50,27.30,17.94,469.30,119.90,47.80,55.80,87.60,27.90,15.97,470.70,126.63,154.30,177.80,88.07,26.83,49.66
2026-04-15 12:39:00,2026-04-15 12:39:59,Q08,470.90,126.40,52.50,59.20,89.90,24.80,15.40,471.70,128.80,51.60,60.30,86.30,26.40,17.86,469.50,117.10,46.40,54.90,86.30,27.60,16.40,470.70,124.10,150.50,174.40,87.50,26.27,49.66
2026-04-15 12:40:00,2026-04-15 12:40:59,Q08,472.20,134.00,56.70,63.20,90.80,24.00,15.74,469.80,132.70,52.50,61.90,86.40,25.80,18.63,470.40,122.60,50.20,57.30,88.20,26.70,15.91,470.80,129.77,159.40,182.40,88.47,25.50,50.29
2026-04-15 12:41:00,2026-04-15 12:41:59,Q08,470.40,125.30,51.00,58.80,88.80,25.40,16.00,470.50,123.50,48.50,57.80,85.50,27.00,17.71,470.70,114.80,45.60,53.60,86.40,27.10,16.17,470.53,121.20,145.10,170.20,86.90,26.50,49.89
2026-04-15 12:42:00,2026-04-15 12:42:59,Q08,471.50,131.00,54.30,61.70,89.60,22.20,16.14,469.90,133.20,52.70,62.40,85.40,24.00,19.03,469.90,122.00,49.00,57.20,86.00,25.10,17.00,470.43,128.73,156.00,181.30,87.00,23.77,52.17
2026-04-15 12:43:00,2026-04-15 12:43:59,Q08,470.40,124.60,51.00,58.30,88.60,24.00,16.26,471.30,124.50,48.70,58.40,84.40,26.30,18.69,469.60,116.70,45.90,54.40,85.20,27.40,16.77,470.43,121.93,145.60,171.10,86.07,25.90,51.71
2026-04-15 12:44:00,2026-04-15 12:44:59,Q08,470.00,140.30,58.50,65.80,90.70,22.30,16.43,470.30,141.00,56.80,66.30,86.90,23.40,19.43,470.10,130.20,53.10,61.10,87.30,24.80,17.46,470.13,137.17,168.40,193.20,88.30,23.50,53.31
2026-04-15 12:45:00,2026-04-15 12:45:59,Q08,471.00,130.50,53.70,61.20,88.20,23.70,17.14,470.80,128.10,51.60,60.20,86.00,25.40,18.26,468.30,125.20,49.90,58.50,86.50,25.40,17.20,470.03,127.93,155.20,179.90,86.90,24.83,52.60
2026-04-15 12:46:00,2026-04-15 12:46:59,Q08,471.50,135.50,56.70,63.60,90.00,25.30,16.43,471.70,138.20,55.00,65.00,86.50,26.10,19.09,469.30,126.30,50.70,59.10,86.40,27.80,17.60,470.83,133.33,162.40,187.70,87.63,26.40,53.11
2026-04-15 12:47:00,2026-04-15 12:47:59,Q08,472.20,146.40,61.90,68.90,91.00,25.70,16.97,470.30,149.60,60.90,70.00,87.80,25.90,19.77,470.90,138.50,55.70,64.90,87.70,28.40,18.23,471.13,144.83,178.50,203.80,88.83,26.67,54.97
2026-04-15 12:48:00,2026-04-15 12:48:59,Q08,472.50,136.40,56.30,64.20,88.60,28.20,17.26,472.10,132.90,52.70,62.30,85.20,29.80,19.11,470.10,126.50,50.70,59.20,86.30,31.00,17.31,471.57,131.93,159.70,185.70,86.70,29.67,53.69
2026-04-15 12:49:00,2026-04-15 12:49:59,Q08,471.00,129.40,52.20,60.80,87.10,29.90,17.11,471.80,130.10,52.50,61.20,86.30,30.50,17.66,470.10,126.00,50.20,59.20,85.10,31.10,17.94,470.97,128.50,154.90,181.20,86.17,30.50,52.71
2026-04-15 12:50:00,2026-04-15 12:50:59,Q08,472.20,135.40,54.80,63.70,87.90,28.20,17.83,471.80,135.10,54.20,63.60,86.00,29.90,18.63,470.30,131.00,52.50,61.60,86.50,30.30,17.77,471.43,133.83,161.50,188.90,86.80,29.47,54.23
2026-04-15 12:51:00,2026-04-15 12:51:59,Q08,471.90,133.90,54.60,62.60,88.80,28.20,17.09,471.60,136.10,55.00,64.10,86.70,28.80,18.89,469.90,129.90,51.00,60.50,85.50,29.50,18.51,471.13,133.30,160.60,187.20,87.00,28.83,54.49
2026-04-15 12:52:00,2026-04-15 12:52:59,Q08,471.10,143.80,59.60,67.40,89.30,25.90,17.83,470.30,142.20,57.40,66.70,87.20,27.30,19.14,471.10,136.80,55.70,64.10,87.50,28.20,18.11,470.83,140.93,172.70,198.20,88.00,27.13,55.09
2026-04-15 12:53:00,2026-04-15 12:53:59,Q08,472.60,135.00,55.40,63.70,88.00,27.20,17.63,471.00,133.90,53.30,62.60,86.30,29.30,18.57,469.80,130.20,51.60,61.00,86.20,29.80,17.97,471.13,133.03,160.30,187.30,86.83,28.77,54.17
2026-04-15 12:54:00,2026-04-15 12:54:59,Q08,472.10,142.40,60.30,67.00,90.30,26.10,16.80,470.20,144.10,58.30,67.70,87.10,27.70,19.51,470.90,134.50,53.30,63.00,86.80,29.30,18.20,471.07,140.33,171.90,197.70,88.07,27.70,54.51
2026-04-15 12:55:00,2026-04-15 12:55:59,Q08,471.30,131.30,54.30,61.70,89.30,28.10,16.20,470.80,130.00,52.50,61.10,86.30,29.30,17.89,471.40,122.60,49.60,57.50,87.20,31.40,16.37,471.17,127.97,156.40,180.30,87.60,29.60,50.46
2026-04-15 12:56:00,2026-04-15 12:56:59,Q08,471.60,142.10,59.40,66.90,90.40,27.40,16.71,472.00,143.90,59.00,67.50,88.10,29.20,18.43,469.60,133.70,54.60,62.40,88.10,30.20,17.40,471.07,139.90,173.00,196.80,88.87,28.93,52.54
2026-04-15 12:57:00,2026-04-15 12:57:59,Q08,472.80,125.00,51.30,59.00,87.20,29.10,16.60,471.40,122.70,48.50,57.50,85.80,31.40,17.20,469.80,121.20,47.60,56.70,85.50,30.10,16.91,471.33,122.97,147.40,173.20,86.17,30.20,50.71
2026-04-15 12:58:00,2026-04-15 12:58:59,Q08,471.40,136.50,57.00,64.10,89.80,29.00,16.40,470.90,137.30,55.70,64.40,87.30,30.00,18.11,471.20,129.30,52.20,60.80,87.50,31.40,17.00,471.17,134.37,164.90,189.30,88.20,30.13,51.51
2026-04-15 12:59:00,2026-04-15 12:59:59,Q08,472.10,133.30,55.20,62.80,89.40,28.50,16.37,471.30,133.40,53.90,62.60,87.00,30.30,18.00,470.20,126.00,51.30,59.20,87.00,30.30,17.00,471.20,130.90,160.40,184.60,87.80,29.70,51.37
2026-04-15 13:00:00,2026-04-15 13:00:59,Q08,471.40,127.00,51.90,59.80,88.10,30.60,16.51,469.90,124.20,49.30,58.20,85.60,32.70,17.49,470.60,118.40,47.80,55.50,87.00,32.90,16.03,470.63,123.20,149.00,173.50,86.90,32.07,50.03
2026-04-15 13:01:00,2026-04-15 13:01:59,Q08,470.80,130.10,53.10,61.10,87.80,29.10,16.80,471.30,130.20,53.10,61.20,87.50,30.60,16.83,470.60,129.10,51.60,60.60,86.80,30.60,17.11,470.90,129.80,157.80,182.90,87.37,30.10,50.74
2026-04-15 13:02:00,2026-04-15 13:02:59,Q08,471.10,129.30,52.80,60.80,88.60,30.90,16.51,471.60,126.20,50.20,59.30,85.60,32.80,17.83,469.90,120.90,48.70,56.30,87.10,34.20,16.14,470.87,125.47,151.70,176.40,87.10,32.63,50.49
2026-04-15 13:03:00,2026-04-15 13:03:59,Q08,470.60,141.70,60.10,66.30,91.10,27.30,16.20,470.70,142.50,57.40,66.70,87.90,28.80,18.60,471.00,134.30,55.40,63.10,88.50,30.80,16.89,470.77,139.50,172.90,196.10,89.17,28.97,51.69
2026-04-15 13:04:00,2026-04-15 13:04:59,Q08,471.80,134.00,56.10,63.10,89.90,28.90,16.11,470.70,134.10,53.30,63.00,86.60,30.30,18.17,469.20,124.60,50.50,58.20,87.40,32.40,16.51,470.57,130.90,159.90,184.30,87.97,30.53,50.80
2026-04-15 13:05:00,2026-04-15 13:05:59,Q08,471.50,128.30,53.40,60.30,89.50,29.60,15.60,469.40,130.40,51.60,61.00,86.60,30.70,17.86,469.90,122.40,48.50,57.20,85.70,32.40,17.03,470.27,127.03,153.50,178.50,87.27,30.90,50.49
2026-04-15 13:06:00,2026-04-15 13:06:59,Q08,470.00,132.00,55.80,62.00,90.10,29.80,15.74,470.80,131.70,52.50,61.60,86.00,30.80,18.49,470.20,122.40,49.00,57.30,86.90,33.10,16.40,470.33,128.70,157.30,180.90,87.67,31.23,50.63
2026-04-15 13:07:00,2026-04-15 13:07:59,Q08,470.80,138.50,57.60,64.90,90.90,28.50,15.83,470.10,141.20,57.40,66.30,87.60,29.00,18.71,470.70,131.60,53.10,61.60,87.10,31.20,17.37,470.53,137.10,168.10,192.80,88.53,29.57,51.91
2026-04-15 13:08:00,2026-04-15 13:08:59,Q08,470.70,140.90,58.50,65.80,90.70,28.20,16.29,470.50,141.50,57.40,66.30,87.30,29.50,18.74,470.10,129.40,52.80,60.60,88.00,29.80,16.91,470.43,137.27,168.70,192.70,88.67,29.17,51.94
2026-04-15 13:09:00,2026-04-15 13:09:59,Q08,470.60,138.80,57.00,64.90,89.50,28.40,16.89,471.60,138.80,55.70,65.00,87.90,30.50,18.06,470.00,135.60,54.80,63.50,87.30,31.20,17.71,470.73,137.73,167.50,193.40,88.23,30.03,52.66
2026-04-15 13:10:00,2026-04-15 13:10:59,Q08,470.70,126.30,51.90,59.20,88.80,30.30,15.89,471.70,125.50,49.30,58.90,85.20,31.60,17.97,469.80,118.70,46.80,55.30,85.70,33.60,16.43,470.73,123.50,148.00,173.40,86.57,31.83,50.29
2026-04-15 13:11:00,2026-04-15 13:11:59,Q08,470.80,141.30,60.10,66.30,91.10,28.40,16.03,469.90,142.40,57.40,66.60,87.90,29.40,18.60,470.60,133.20,54.60,62.50,88.00,31.40,17.14,470.43,138.97,172.10,195.40,89.00,29.73,51.77
2026-04-15 13:12:00,2026-04-15 13:12:59,Q08,470.50,135.10,56.10,63.50,89.70,27.80,16.46,470.80,133.50,53.30,62.50,86.20,29.70,18.40,470.70,124.80,50.50,58.30,87.60,31.80,16.37,470.67,131.13,159.90,184.30,87.83,29.77,51.23
2026-04-15 13:13:00,2026-04-15 13:13:59,Q08,471.80,137.50,57.00,64.50,89.90,29.90,16.29,471.20,139.20,57.20,65.50,88.10,30.60,17.89,468.90,132.90,53.10,61.80,87.00,31.60,17.69,470.63,136.53,167.30,191.80,88.33,30.70,51.86
2026-04-15 13:14:00,2026-04-15 13:14:59,Q08,471.00,134.40,56.70,63.10,90.30,24.60,15.80,468.90,133.80,53.30,62.20,86.50,26.10,18.37,469.00,123.70,49.60,57.70,87.30,27.80,16.40,469.63,130.63,159.60,183.00,88.03,26.17,50.57
2026-04-15 13:15:00,2026-04-15 13:15:59,Q08,469.30,147.00,61.90,68.90,91.10,23.30,16.74,469.40,147.70,59.80,68.90,88.20,23.20,19.43,468.80,137.70,56.30,64.10,88.00,25.20,18.09,469.17,144.13,178.00,201.90,89.10,23.90,54.26
2026-04-15 13:16:00,2026-04-15 13:16:59,Q08,470.50,133.70,55.20,62.50,89.70,23.80,16.43,470.10,132.60,53.30,62.00,86.00,25.20,18.97,468.70,121.00,48.20,56.60,86.60,26.60,17.14,469.77,129.10,156.70,181.10,87.43,25.20,52.54
2026-04-15 13:17:00,2026-04-15 13:17:59,Q08,470.10,142.90,59.40,66.70,90.40,23.20,17.11,469.00,142.10,58.10,66.60,88.50,25.00,18.49,469.10,136.20,55.40,63.80,88.60,25.00,17.63,469.40,140.40,172.90,197.10,89.17,24.40,53.23
2026-04-15 13:18:00,2026-04-15 13:18:59,Q08,469.20,139.00,58.50,65.20,90.30,22.90,16.49,470.00,141.00,56.80,66.30,86.40,24.50,19.34,468.60,129.90,51.60,60.40,86.90,25.80,17.43,469.27,136.63,166.90,191.90,87.87,24.40,53.26
