Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-15 13:19:00,2026-04-15 13:19:59,Q08,470.90,141.20,59.40,66.30,90.90,24.40,16.54,468.90,142.10,57.40,66.50,87.10,25.30,19.51,468.50,130.90,52.20,60.80,87.60,26.50,17.54,469.43,138.07,169.00,193.60,88.53,25.40,53.60
2026-04-15 13:20:00,2026-04-15 13:20:59,Q08,469.70,139.50,58.50,65.20,90.30,22.90,16.57,470.10,139.10,56.50,65.30,87.40,24.70,18.74,467.90,131.70,53.10,61.20,87.50,25.80,17.43,469.23,136.77,168.10,191.70,88.40,24.47,52.74
2026-04-15 13:21:00,2026-04-15 13:21:59,Q08,471.40,130.50,53.10,61.20,87.70,25.50,17.43,469.60,129.30,52.20,60.50,87.20,26.90,17.60,469.30,129.40,51.60,60.50,86.60,26.70,17.71,470.10,129.73,156.90,182.20,87.17,26.37,52.74
2026-04-15 13:22:00,2026-04-15 13:22:59,Q08,471.20,140.70,57.80,65.90,89.50,26.90,17.23,470.10,141.60,57.40,66.30,87.20,28.60,18.94,470.70,134.40,53.30,63.00,86.90,29.70,18.06,470.67,138.90,168.50,195.20,87.87,28.40,54.23
2026-04-15 13:23:00,2026-04-15 13:23:59,Q08,470.80,138.40,57.00,64.90,89.00,29.00,17.20,471.20,137.00,55.00,64.50,86.30,30.60,19.00,470.60,130.60,52.50,61.10,86.30,31.50,17.89,470.87,135.33,164.50,190.50,87.20,30.37,54.09
2026-04-15 13:24:00,2026-04-15 13:24:59,Q08,471.00,138.80,57.00,65.00,89.40,28.80,17.03,471.20,139.90,55.90,65.50,86.90,29.50,18.97,470.20,132.60,53.30,62.00,86.20,30.90,18.29,470.80,137.10,166.20,192.50,87.50,29.73,54.29
2026-04-15 13:25:00,2026-04-15 13:25:59,Q08,470.60,132.30,53.90,62.00,87.10,28.80,17.89,471.00,131.10,52.50,61.70,86.40,31.00,17.86,469.60,128.90,51.60,60.00,86.40,30.70,17.69,470.40,130.77,158.00,183.70,86.63,30.17,53.43
2026-04-15 13:26:00,2026-04-15 13:26:59,Q08,471.70,141.70,58.70,66.40,89.10,28.50,17.54,470.90,141.70,56.80,66.30,86.80,30.20,19.09,469.60,135.20,54.20,63.30,86.90,31.00,18.06,470.73,139.53,169.70,196.00,87.60,29.90,54.69
2026-04-15 13:27:00,2026-04-15 13:27:59,Q08,471.10,136.80,57.00,64.10,89.90,27.10,16.31,469.30,136.20,54.80,63.80,87.00,29.50,18.20,470.10,128.70,52.20,60.20,87.60,29.90,16.74,470.17,133.90,164.00,188.10,88.17,28.83,51.26
2026-04-15 13:28:00,2026-04-15 13:28:59,Q08,471.50,132.80,55.20,62.20,89.80,30.60,16.14,469.60,131.90,53.10,61.40,87.10,31.90,17.91,468.90,125.10,50.50,58.50,87.40,32.90,16.63,470.00,129.93,158.80,182.10,88.10,31.80,50.69
2026-04-15 13:29:00,2026-04-15 13:29:59,Q08,469.90,133.70,55.20,62.40,89.50,28.80,16.49,470.50,134.90,53.90,63.00,87.70,29.20,17.83,469.90,132.30,53.10,61.90,87.20,31.00,17.29,470.10,133.63,162.20,187.30,88.13,29.67,51.60
2026-04-15 13:30:00,2026-04-15 13:30:59,Q08,471.20,132.90,55.80,62.20,90.40,29.10,15.86,469.20,136.90,54.80,63.80,87.60,30.60,18.09,468.60,127.30,51.30,59.40,87.10,31.70,17.17,469.67,132.37,161.90,185.40,88.37,30.47,51.11
2026-04-15 13:31:00,2026-04-15 13:31:59,Q08,471.40,132.50,53.90,62.20,87.80,29.90,17.20,470.00,128.10,52.20,60.20,87.10,31.60,17.14,468.60,128.90,51.30,59.90,87.40,31.80,16.83,470.00,129.83,157.40,182.30,87.43,31.10,51.17
2026-04-15 13:32:00,2026-04-15 13:32:59,Q08,470.00,133.50,55.80,62.50,90.50,25.10,15.77,469.00,134.20,54.60,62.80,88.00,26.20,17.63,467.70,124.60,50.20,57.90,88.00,26.70,16.51,468.90,130.77,160.60,183.20,88.83,26.00,49.91
2026-04-15 13:33:00,2026-04-15 13:33:59,Q08,469.80,132.70,54.30,61.90,89.70,24.40,16.29,469.40,129.30,52.20,60.50,87.50,25.90,17.31,468.00,126.40,51.00,59.00,88.50,26.60,15.97,469.07,129.47,157.50,181.40,88.57,25.63,49.57
2026-04-15 13:34:00,2026-04-15 13:34:59,Q08,469.80,133.90,56.40,62.40,91.40,25.10,15.06,468.30,134.20,53.90,62.70,87.60,25.70,18.14,468.60,123.10,49.60,57.60,87.70,28.00,16.43,468.90,130.40,159.90,182.70,88.90,26.27,49.63
2026-04-15 13:35:00,2026-04-15 13:35:59,Q08,469.70,137.90,57.60,64.30,90.10,24.40,16.63,469.70,133.70,53.90,62.40,87.80,25.90,17.69,470.00,129.90,53.40,60.60,89.20,26.00,16.09,469.80,133.83,164.90,187.30,89.03,25.43,50.40
2026-04-15 13:36:00,2026-04-15 13:36:59,Q08,469.30,132.60,54.90,61.90,90.80,25.10,15.57,470.50,136.10,55.40,63.90,88.10,26.50,17.51,468.70,124.80,51.00,58.00,88.20,26.50,16.37,469.50,131.17,161.30,183.80,89.03,26.03,49.46
2026-04-15 13:37:00,2026-04-15 13:37:59,Q08,470.70,138.40,58.20,64.90,91.00,22.90,15.80,469.10,135.70,54.80,63.30,87.90,24.80,17.97,468.80,127.40,51.90,59.40,88.90,26.10,16.06,469.53,133.83,164.90,187.60,89.27,24.60,49.83
2026-04-15 13:38:00,2026-04-15 13:38:59,Q08,469.90,135.60,56.70,63.30,90.60,24.30,15.89,470.20,134.70,53.90,63.00,87.70,26.50,17.80,468.10,126.70,51.00,59.00,88.60,27.50,16.09,469.40,132.33,161.60,185.30,88.97,26.10,49.77
2026-04-15 13:39:00,2026-04-15 13:39:59,Q08,469.90,140.70,59.20,65.70,91.30,23.10,15.91,469.00,138.70,56.30,64.70,88.10,25.10,18.17,470.00,130.10,54.30,61.10,89.10,25.80,16.20,469.63,136.50,169.80,191.50,89.50,24.67,50.29
2026-04-15 13:40:00,2026-04-15 13:40:59,Q08,470.70,131.80,54.90,61.60,90.20,24.60,15.74,469.90,130.50,52.20,61.00,87.20,26.20,17.69,468.30,121.80,48.70,56.60,87.90,26.90,16.11,469.63,128.03,155.80,179.20,88.43,25.90,49.54
2026-04-15 13:41:00,2026-04-15 13:41:59,Q08,470.80,130.70,54.30,61.10,89.90,24.10,15.83,470.30,130.10,53.10,61.10,87.30,25.40,17.46,468.60,123.20,49.60,57.60,87.80,26.80,16.14,469.90,128.00,157.00,179.80,88.33,25.43,49.43
2026-04-15 13:42:00,2026-04-15 13:42:59,Q08,470.10,131.40,54.30,61.60,89.70,23.70,16.23,470.60,129.50,52.20,60.60,87.50,25.60,17.34,468.60,125.60,51.00,58.50,88.50,25.40,16.03,469.77,128.83,157.50,180.70,88.57,24.90,49.60
2026-04-15 13:43:00,2026-04-15 13:43:59,Q08,470.10,138.00,58.20,64.90,91.10,23.20,16.03,469.20,137.90,55.70,64.30,87.60,25.50,18.40,469.70,127.10,52.50,59.60,89.20,25.90,16.03,469.67,134.33,166.40,188.80,89.30,24.87,50.46
2026-04-15 13:44:00,2026-04-15 13:44:59,Q08,469.50,143.00,61.00,67.10,91.00,24.00,16.31,469.60,140.70,56.50,65.70,87.50,24.90,18.43,469.70,132.00,54.30,61.90,89.50,26.00,15.86,469.60,138.57,171.80,194.70,89.33,24.97,50.60
2026-04-15 13:45:00,2026-04-15 13:45:59,Q08,469.60,144.50,61.00,67.50,91.00,23.00,16.54,468.80,138.60,55.70,64.60,87.80,26.80,18.37,469.60,131.90,54.30,61.40,89.90,25.70,15.83,469.33,138.33,171.00,193.50,89.57,25.17,50.74
2026-04-15 13:46:00,2026-04-15 13:46:59,Q08,471.60,151.60,64.60,71.10,91.30,27.20,16.91,470.20,148.20,60.70,69.60,88.60,28.20,18.94,470.70,141.10,58.70,66.30,89.40,29.70,17.14,470.83,146.97,184.00,207.00,89.77,28.37,53.00
2026-04-15 13:47:00,2026-04-15 13:47:59,Q08,470.40,136.20,55.40,63.90,88.60,26.80,17.37,471.60,130.10,51.80,61.20,85.10,29.60,19.03,469.50,126.20,51.30,59.10,87.00,30.60,16.86,470.50,130.83,158.50,184.20,86.90,29.00,53.26
2026-04-15 13:48:00,2026-04-15 13:48:59,Q08,471.40,146.00,60.50,68.80,89.10,27.60,18.00,469.70,143.40,58.30,67.10,87.30,28.80,19.09,470.00,139.00,56.50,65.30,87.60,29.60,18.14,470.37,142.80,175.30,201.20,88.00,28.67,55.23
2026-04-15 13:49:00,2026-04-15 13:49:59,Q08,470.80,141.90,58.10,66.30,88.80,27.10,18.09,471.90,136.40,54.40,64.10,85.90,29.40,19.20,469.50,132.20,53.70,61.90,88.20,29.40,16.91,470.73,136.83,166.20,192.30,87.63,28.63,54.20
2026-04-15 13:50:00,2026-04-15 13:50:59,Q08,471.30,147.30,62.10,69.20,90.40,26.70,17.34,469.70,145.60,59.20,68.00,87.10,27.50,19.89,470.70,137.70,55.70,64.40,87.70,29.10,18.03,470.57,143.53,177.00,201.60,88.40,27.77,55.26
2026-04-15 13:51:00,2026-04-15 13:51:59,Q08,471.10,140.50,57.80,65.90,89.10,26.50,17.63,469.70,139.60,55.90,65.20,86.40,29.00,19.29,470.70,131.30,53.10,61.60,87.20,29.40,17.74,470.50,137.13,166.80,192.70,87.57,28.30,54.66
2026-04-15 13:52:00,2026-04-15 13:52:59,Q08,470.50,139.30,56.50,65.30,87.50,27.50,18.46,471.00,133.50,53.30,62.60,86.70,30.00,18.17,469.90,132.30,53.10,61.90,87.80,30.00,17.43,470.47,135.03,162.90,189.80,87.33,29.17,54.06
2026-04-15 13:53:00,2026-04-15 13:53:59,Q08,471.70,144.20,59.60,67.80,89.60,27.50,17.74,470.60,144.10,58.30,67.70,87.60,28.80,19.09,469.70,137.30,55.70,64.30,87.70,29.30,18.20,470.67,141.87,173.60,199.80,88.30,28.53,55.03
2026-04-15 13:54:00,2026-04-15 13:54:59,Q08,471.60,133.30,53.90,62.60,87.60,28.40,17.46,470.40,130.30,51.80,61.10,85.20,30.70,18.57,469.30,125.20,49.30,58.60,85.80,30.90,17.49,470.43,129.60,155.00,182.30,86.20,30.00,53.51
2026-04-15 13:55:00,2026-04-15 13:55:59,Q08,470.50,137.30,57.00,64.40,89.00,28.10,17.14,470.10,139.20,55.90,65.30,86.50,28.20,18.97,470.80,131.10,52.50,61.60,86.20,29.60,18.06,470.47,135.87,165.40,191.30,87.23,28.63,54.17
2026-04-15 13:56:00,2026-04-15 13:56:59,Q08,470.40,126.20,50.20,59.20,85.50,29.10,17.83,471.10,121.80,47.00,57.00,84.40,31.40,17.74,470.70,120.70,47.60,56.40,85.20,31.20,17.17,470.73,122.90,144.80,172.60,85.03,30.57,52.74
2026-04-15 13:57:00,2026-04-15 13:57:59,Q08,471.60,145.70,60.50,68.30,89.90,26.80,17.43,471.30,144.40,58.30,67.80,87.30,27.70,19.34,469.40,137.20,55.70,64.30,87.40,29.20,18.14,470.77,142.43,174.50,200.40,88.20,27.90,54.91
2026-04-15 13:58:00,2026-04-15 13:58:59,Q08,472.20,139.10,57.80,65.60,89.40,27.30,16.91,470.30,140.90,55.90,65.80,86.50,28.50,19.20,470.20,132.10,53.30,62.00,86.10,29.90,18.03,470.90,137.37,167.00,193.40,87.33,28.57,54.14
2026-04-15 13:59:00,2026-04-15 13:59:59,Q08,471.60,129.00,52.80,60.80,88.00,30.00,16.57,470.00,125.40,49.30,58.80,85.50,32.50,17.51,470.60,120.10,48.20,56.40,86.80,32.80,16.11,470.73,124.83,150.30,176.00,86.77,31.77,50.20
2026-04-15 14:00:00,2026-04-15 14:00:59,Q08,471.20,134.20,55.40,63.10,88.80,29.80,16.89,470.50,132.00,53.90,62.00,87.90,31.80,17.29,470.50,130.00,53.10,61.10,87.50,32.10,17.23,470.73,132.07,162.40,186.20,88.07,31.23,51.40
2026-04-15 14:01:00,2026-04-15 14:01:59,Q08,471.80,128.20,52.80,60.30,88.50,30.20,16.14,470.80,126.60,50.20,59.20,85.90,31.70,17.60,470.10,122.50,49.00,57.30,86.30,33.20,16.43,470.90,125.77,152.00,176.80,86.90,31.70,50.17
2026-04-15 14:02:00,2026-04-15 14:02:59,Q08,471.90,142.80,59.40,66.90,90.80,28.70,16.26,470.60,142.60,58.10,66.70,88.20,29.40,18.43,470.70,135.80,54.80,63.50,87.70,31.20,17.51,471.07,140.40,172.30,197.10,88.90,29.77,52.20
2026-04-15 14:03:00,2026-04-15 14:03:59,Q08,472.20,125.40,51.90,59.00,88.90,29.30,15.71,471.50,127.90,50.20,59.80,85.90,30.40,17.71,469.80,119.30,46.80,55.80,85.40,32.70,16.77,471.17,124.20,148.90,174.60,86.73,30.80,50.20
2026-04-15 14:04:00,2026-04-15 14:04:59,Q08,472.40,128.60,52.80,60.40,88.70,31.30,16.31,470.40,130.50,53.10,61.10,87.10,32.60,17.40,470.30,125.90,49.90,58.80,86.10,33.20,17.26,471.03,128.33,155.80,180.30,87.30,32.37,50.97
2026-04-15 14:05:00,2026-04-15 14:05:59,Q08,472.30,133.40,54.60,62.80,88.90,29.70,16.29,471.60,130.10,52.50,61.20,86.50,31.60,17.66,469.50,124.80,49.90,58.20,86.90,33.10,16.54,471.13,129.43,157.00,182.20,87.43,31.47,50.49
2026-04-15 14:06:00,2026-04-15 14:06:59,Q08,470.50,133.30,55.20,62.50,89.40,29.80,16.06,471.50,132.80,53.30,62.20,86.80,30.90,17.66,470.30,124.60,50.50,58.30,87.10,31.90,16.54,470.77,130.23,159.00,183.00,87.77,30.87,50.26
2026-04-15 14:07:00,2026-04-15 14:07:59,Q08,472.70,139.10,58.50,65.60,90.80,29.40,15.91,471.30,141.50,57.40,66.40,87.70,29.80,18.43,469.70,131.10,53.10,61.40,87.50,32.10,17.17,471.23,137.23,169.00,193.40,88.67,30.43,51.51
2026-04-15 14:08:00,2026-04-15 14:08:59,Q08,470.60,128.80,52.20,60.20,87.90,29.70,16.89,471.60,126.80,50.70,59.30,86.60,31.50,17.11,470.20,123.30,49.60,57.80,87.40,31.50,16.40,470.80,126.30,152.50,177.30,87.30,30.90,50.40
2026-04-15 14:09:00,2026-04-15 14:09:59,Q08,471.80,134.80,56.70,63.10,90.40,28.50,15.74,471.00,137.30,55.70,64.50,87.50,28.70,18.17,469.40,128.40,51.60,60.00,86.90,31.10,17.17,470.73,133.50,164.00,187.60,88.27,29.43,51.09
2026-04-15 14:10:00,2026-04-15 14:10:59,Q08,471.70,126.40,51.90,59.30,88.90,28.50,15.94,470.50,126.80,50.20,59.20,85.50,29.90,17.77,469.70,120.20,48.20,56.30,86.60,32.80,16.03,470.63,124.47,150.30,174.80,87.00,30.40,49.74
2026-04-15 14:11:00,2026-04-15 14:11:59,Q08,473.70,140.60,59.40,66.20,90.90,29.00,16.11,472.30,144.60,58.30,68.00,87.90,29.60,18.69,471.70,133.40,53.90,62.60,87.70,31.60,17.43,472.57,139.53,171.60,196.80,88.83,30.07,52.23
2026-04-15 14:12:00,2026-04-15 14:12:59,Q08,472.70,138.00,57.80,65.10,89.50,27.10,17.06,471.20,137.40,55.70,64.50,87.70,29.00,18.06,471.80,134.70,55.40,63.10,88.10,31.00,17.11,471.90,136.70,168.90,192.70,88.43,29.03,52.23
2026-04-15 14:13:00,2026-04-15 14:13:59,Q08,471.60,140.10,58.50,65.90,90.20,28.40,16.66,471.40,139.00,56.50,65.50,87.20,30.10,18.54,472.00,130.70,53.70,61.40,88.30,31.50,16.74,471.67,136.60,168.70,192.80,88.57,30.00,51.94
2026-04-15 14:14:00,2026-04-15 14:14:59,Q08,473.30,137.80,57.60,64.80,90.70,27.60,15.74,471.30,137.70,55.70,64.50,87.30,29.10,18.51,471.00,128.20,51.60,60.30,86.90,31.10,17.20,471.87,134.57,164.90,189.60,88.30,29.27,51.46
2026-04-15 14:15:00,2026-04-15 14:15:59,Q08,472.00,133.20,55.80,62.80,90.10,28.80,15.77,472.70,134.70,54.20,63.20,86.90,30.10,18.23,470.50,124.10,49.90,58.30,86.60,32.20,17.00,471.73,130.67,159.90,184.30,87.87,30.37,51.00
2026-04-15 14:16:00,2026-04-15 14:16:59,Q08,472.90,126.90,51.30,59.50,87.80,29.30,16.57,471.00,122.70,48.50,57.50,85.90,31.10,17.11,471.60,120.10,48.20,56.50,86.90,31.50,16.14,471.83,123.23,148.00,173.50,86.87,30.63,49.83
2026-04-15 14:17:00,2026-04-15 14:17:59,Q08,471.50,136.80,57.60,64.10,90.40,28.60,15.97,472.30,136.60,55.70,64.20,87.70,30.00,18.11,470.70,127.80,51.30,59.70,87.30,31.90,17.11,471.50,133.73,164.60,188.00,88.47,30.17,51.20
2026-04-15 14:18:00,2026-04-15 14:18:59,Q08,471.80,129.50,52.80,60.80,88.80,28.90,16.34,471.80,126.50,50.20,59.30,85.60,30.10,18.03,471.40,121.80,48.20,57.00,86.60,31.50,16.40,471.67,125.93,151.20,177.10,87.00,30.17,50.77
2026-04-15 14:19:00,2026-04-15 14:19:59,Q08,471.00,144.00,60.30,67.80,90.20,26.80,17.14,471.60,144.20,58.30,67.80,87.00,28.80,19.51,470.90,135.30,54.80,63.50,87.40,30.20,17.83,471.17,141.17,173.40,199.10,88.20,28.60,54.49
2026-04-15 14:20:00,2026-04-15 14:20:59,Q08,471.30,134.80,54.80,63.10,87.80,27.20,17.69,472.20,132.90,53.30,62.30,86.30,29.90,18.31,469.70,129.10,51.60,60.50,86.50,29.80,17.66,471.07,132.27,159.70,185.90,86.87,28.97,53.66
2026-04-15 14:21:00,2026-04-15 14:21:59,Q08,472.00,141.00,59.40,66.60,90.20,27.80,16.74,472.20,143.60,58.30,67.50,87.00,28.00,19.46,469.80,131.80,52.50,61.40,86.60,29.40,18.20,471.33,138.80,170.20,195.50,87.93,28.40,54.40
2026-04-15 14:22:00,2026-04-15 14:22:59,Q08,472.70,134.00,56.10,63.20,89.50,28.30,16.29,470.50,135.30,53.50,63.50,85.00,28.80,19.43,470.60,123.80,48.50,57.80,85.40,31.50,17.34,471.27,131.03,158.10,184.50,86.63,29.53,53.06
2026-04-15 14:23:00,2026-04-15 14:23:59,Q08,470.60,148.00,61.40,69.60,89.70,26.20,17.80,471.90,141.90,56.80,66.40,86.90,27.90,19.49,470.20,138.00,56.30,64.90,88.10,28.90,17.57,470.90,142.63,174.50,200.90,88.23,27.67,54.86
2026-04-15 14:24:00,2026-04-15 14:24:59,Q08,471.30,133.10,53.90,62.60,87.40,27.70,17.63,472.10,134.10,54.20,63.20,86.80,29.80,17.86,469.50,130.70,51.00,61.00,85.80,29.40,18.17,470.97,132.63,159.10,186.80,86.67,28.97,53.66
2026-04-15 14:25:00,2026-04-15 14:25:59,Q08,471.70,139.00,57.20,65.50,88.80,27.00,17.60,471.60,137.90,55.00,64.50,86.90,28.40,18.74,469.90,132.40,52.50,61.90,86.90,29.00,17.91,471.07,136.43,164.70,191.90,87.53,28.13,54.26
2026-04-15 14:26:00,2026-04-15 14:26:59,Q08,471.70,129.70,52.80,60.80,88.00,28.10,16.74,471.70,131.20,51.80,61.70,85.70,29.00,18.37,470.00,122.90,47.90,57.30,84.90,30.30,17.80,471.13,127.93,152.50,179.80,86.20,29.13,52.91
2026-04-15 14:27:00,2026-04-15 14:27:59,Q08,472.20,143.00,59.60,67.50,89.30,27.30,17.51,470.90,140.70,56.50,65.80,87.40,28.90,18.77,470.20,135.70,54.80,63.50,87.40,28.50,17.97,471.10,139.80,170.90,196.80,88.03,28.23,54.26
2026-04-15 14:28:00,2026-04-15 14:28:59,Q08,471.90,132.90,54.60,62.20,88.00,26.00,17.34,472.00,133.40,53.90,62.80,87.10,28.00,17.91,469.90,131.40,52.50,61.40,86.20,28.10,18.03,471.27,132.57,161.00,186.40,87.10,27.37,53.29
2026-04-15 14:29:00,2026-04-15 14:29:59,Q08,470.50,135.80,55.40,63.50,88.50,27.20,17.40,471.50,135.60,54.20,63.60,86.10,29.40,18.57,469.90,128.20,51.60,60.00,86.90,30.40,17.31,470.63,133.20,161.20,187.10,87.17,29.00,53.29
2026-04-15 14:30:00,2026-04-15 14:30:59,Q08,471.90,136.50,57.00,64.10,89.30,27.80,16.89,469.90,137.30,55.00,64.30,86.50,29.50,18.97,469.30,130.60,51.60,61.00,86.20,31.00,17.94,470.37,134.80,163.60,189.40,87.33,29.43,53.80
2026-04-15 14:31:00,2026-04-15 14:31:59,Q08,471.90,127.20,52.50,59.80,89.40,29.90,15.57,471.40,128.40,51.60,60.30,86.50,31.20,17.63,469.40,118.50,47.30,55.30,86.00,32.70,16.63,470.90,124.70,151.40,175.40,87.30,31.27,49.83
2026-04-15 14:32:00,2026-04-15 14:32:59,Q08,471.50,126.00,51.30,59.30,87.70,30.60,16.63,469.50,124.40,49.90,58.20,86.50,32.60,16.94,469.60,122.90,49.00,57.20,86.70,32.90,16.51,470.20,124.43,150.20,174.70,86.97,32.03,50.09
2026-04-15 14:33:00,2026-04-15 14:33:59,Q08,471.90,133.10,55.20,62.60,89.80,27.80,15.91,470.80,134.00,53.90,63.00,87.10,29.60,17.86,469.10,126.70,50.70,59.10,86.80,30.90,16.89,470.60,131.27,159.80,184.70,87.90,29.43,50.66
2026-04-15 14:34:00,2026-04-15 14:34:59,Q08,471.20,133.30,55.20,62.60,89.70,30.00,16.11,470.60,135.00,54.80,63.50,87.10,31.20,17.91,471.10,127.10,50.70,59.80,86.90,32.70,16.97,470.97,131.80,160.70,185.90,87.90,31.30,51.00
2026-04-15 14:35:00,2026-04-15 14:35:59,Q08,471.80,126.40,51.90,59.30,88.50,29.60,16.34,471.30,126.50,50.70,59.30,86.20,31.50,17.57,469.80,121.00,48.20,56.70,86.50,32.20,16.60,470.97,124.63,150.80,175.30,87.07,31.10,50.51
2026-04-15 14:36:00,2026-04-15 14:36:59,Q08,471.30,126.90,51.90,59.30,88.20,29.90,16.49,471.00,126.00,51.30,59.30,87.40,31.70,16.74,470.70,125.10,49.90,58.80,86.90,32.10,16.77,471.00,126.00,153.10,177.40,87.50,31.23,50.00
2026-04-15 14:37:00,2026-04-15 14:37:59,Q08,472.10,136.60,57.00,64.20,89.90,27.70,16.51,470.10,136.30,54.80,63.90,87.30,30.50,18.11,470.40,129.40,52.20,60.60,87.80,31.40,16.80,470.87,134.10,164.00,188.70,88.33,29.87,51.43
2026-04-15 14:38:00,2026-04-15 14:38:59,Q08,470.70,136.20,56.70,63.90,90.60,27.90,15.86,469.90,137.10,55.70,64.30,87.10,29.00,18.49,470.80,126.30,51.30,59.20,87.30,30.00,16.89,470.47,133.20,163.70,187.40,88.33,28.97,51.23
2026-04-15 14:39:00,2026-04-15 14:39:59,Q08,471.90,138.80,57.00,65.00,89.70,28.90,16.69,470.10,136.00,54.20,63.90,86.70,30.30,18.49,470.20,128.70,52.20,60.20,87.70,32.10,16.74,470.73,134.50,163.40,189.10,88.03,30.43,51.91
2026-04-15 14:40:00,2026-04-15 14:40:59,Q08,470.10,128.70,52.20,60.20,87.80,29.20,16.94,471.30,127.20,50.70,59.80,86.20,31.40,17.26,469.30,121.70,48.70,56.70,87.30,31.50,16.31,470.23,125.87,151.60,176.70,87.10,30.70,50.51
2026-04-15 14:41:00,2026-04-15 14:41:59,Q08,470.00,135.40,56.70,63.50,90.30,27.80,15.86,470.30,134.50,53.30,63.00,86.90,29.70,18.37,470.50,126.10,51.30,59.20,87.00,31.30,16.83,470.27,132.00,161.30,185.70,88.07,29.60,51.06
2026-04-15 14:42:00,2026-04-15 14:42:59,Q08,469.90,125.20,51.00,58.60,88.60,31.00,16.03,471.10,123.40,48.50,57.90,85.10,31.80,17.74,469.90,116.70,46.40,54.40,86.50,34.40,15.91,470.30,121.77,145.90,170.90,86.73,32.40,49.69
2026-04-15 14:43:00,2026-04-15 14:43:59,Q08,470.70,137.50,57.60,64.40,90.40,28.10,16.14,470.30,139.10,56.50,65.30,87.10,28.60,18.46,470.40,129.70,52.20,60.60,87.70,31.10,16.77,470.47,135.43,166.30,190.30,88.40,29.27,51.37
2026-04-15 14:44:00,2026-04-15 14:44:59,Q08,469.70,125.50,50.50,58.60,87.80,26.50,16.69,469.80,122.20,49.00,57.20,86.90,27.70,16.89,468.00,121.40,48.20,56.60,86.70,27.90,16.74,469.17,123.03,147.70,172.40,87.13,27.37,50.31
2026-04-15 14:45:00,2026-04-15 14:45:59,Q08,470.30,128.10,53.40,60.20,89.80,25.20,15.40,468.70,129.60,52.20,60.40,87.30,25.90,17.29,468.90,122.70,49.00,57.10,86.50,26.70,16.66,469.30,126.80,154.60,177.70,87.87,25.93,49.34
2026-04-15 14:46:00,2026-04-15 14:46:59,Q08,470.80,120.90,49.30,56.40,88.90,26.30,15.51,469.80,122.60,49.00,57.20,86.30,27.50,17.11,468.40,114.90,45.60,53.40,86.00,27.70,16.29,469.67,119.47,143.90,167.00,87.07,27.17,48.91
2026-04-15 14:47:00,2026-04-15 14:47:59,Q08,471.00,126.70,52.50,59.30,89.50,25.70,15.63,469.00,125.40,49.90,58.60,86.50,27.70,17.46,468.80,119.10,47.30,55.70,86.80,28.40,16.23,469.60,123.73,149.70,173.60,87.60,27.27,49.31
2026-04-15 14:48:00,2026-04-15 14:48:59,Q08,470.30,119.50,48.40,55.90,88.00,26.10,15.63,468.60,120.20,48.20,56.20,86.60,27.60,16.49,469.00,116.40,45.90,54.40,85.60,27.90,16.43,469.30,118.70,142.50,166.50,86.73,27.20,48.54
2026-04-15 14:49:00,2026-04-15 14:49:59,Q08,469.00,136.30,56.10,63.80,89.90,24.00,16.43,470.10,136.30,54.80,63.90,87.60,25.40,17.80,468.70,128.30,51.90,59.90,88.00,26.90,16.69,469.27,133.63,162.80,187.60,88.50,25.43,50.91
2026-04-15 14:50:00,2026-04-15 14:50:59,Q08,469.00,127.60,52.50,59.60,89.60,23.70,15.71,470.40,126.20,51.30,59.20,87.10,26.40,17.31,468.60,120.30,48.70,56.20,87.20,26.80,16.26,469.33,124.70,152.50,175.00,87.97,25.63,49.29
2026-04-15 14:51:00,2026-04-15 14:51:59,Q08,468.90,134.70,55.80,62.70,90.40,23.50,15.94,470.00,135.10,54.80,63.50,87.70,24.70,17.89,468.60,128.30,51.90,59.90,88.00,25.80,16.57,469.17,132.70,162.50,186.10,88.70,24.67,50.40
2026-04-15 14:52:00,2026-04-15 14:52:59,Q08,469.60,133.70,55.20,62.40,89.80,24.00,16.20,469.60,134.30,53.30,62.80,86.80,24.80,18.54,467.90,126.50,49.90,58.80,86.30,25.80,17.49,469.03,131.50,158.40,184.00,87.63,24.87,52.23
2026-04-15 14:53:00,2026-04-15 14:53:59,Q08,469.30,142.40,58.70,66.60,89.80,24.00,17.37,469.00,142.60,57.40,66.60,87.40,25.80,18.94,469.20,136.50,54.80,63.80,87.80,25.60,17.69,469.17,140.50,170.90,197.00,88.33,25.13,54.00
2026-04-15 14:54:00,2026-04-15 14:54:59,Q08,470.90,138.20,56.30,64.90,88.80,26.20,17.29,470.10,136.80,54.20,63.90,86.50,27.80,18.63,468.80,131.00,52.50,61.30,86.90,28.10,17.51,469.93,135.33,163.00,190.10,87.40,27.37,53.43
2026-04-15 14:55:00,2026-04-15 14:55:59,Q08,471.10,127.10,51.90,59.80,88.50,28.10,16.43,469.20,129.80,51.00,60.50,85.30,29.00,18.66,470.00,121.60,47.00,56.90,84.70,30.20,17.60,470.10,126.17,149.90,177.20,86.17,29.10,52.69
2026-04-15 14:56:00,2026-04-15 14:56:59,Q08,469.90,130.30,52.20,61.00,87.20,29.50,17.46,470.50,128.30,51.00,60.20,85.70,31.00,18.17,470.20,124.90,49.30,58.30,85.70,31.50,17.66,470.20,127.83,152.50,179.50,86.20,30.67,53.29
2026-04-15 14:57:00,2026-04-15 14:57:59,Q08,471.60,125.70,51.00,58.90,88.10,31.00,16.54,469.20,128.30,51.60,60.00,86.30,30.90,18.11,468.90,122.90,47.90,57.10,84.60,32.40,18.06,469.90,125.63,150.50,176.00,86.33,31.43,52.71
2026-04-15 14:58:00,2026-04-15 14:58:59,Q08,472.20,130.40,53.70,61.40,88.40,28.40,16.89,470.20,133.40,53.30,62.50,86.30,30.50,18.43,469.10,126.40,50.20,59.10,85.40,31.10,18.03,470.50,130.07,157.20,183.00,86.70,30.00,53.34
2026-04-15 14:59:00,2026-04-15 14:59:59,Q08,470.40,123.20,48.50,57.80,85.50,30.20,17.49,471.30,122.20,48.50,57.50,85.40,31.70,17.34,469.50,122.90,47.90,57.20,84.30,30.90,17.86,470.40,122.77,144.90,172.50,85.07,30.93,52.69
2026-04-15 15:00:00,2026-04-15 15:00:59,Q08,471.40,132.90,54.60,62.20,88.60,28.70,16.69,469.90,135.20,54.20,63.30,86.90,30.20,18.34,468.90,129.00,51.00,60.40,85.00,31.20,18.40,470.07,132.37,159.80,185.90,86.83,30.03,53.43
2026-04-15 15:01:00,2026-04-15 15:01:59,Q08,470.50,125.10,49.90,58.80,86.90,29.60,17.09,470.00,124.60,49.30,58.30,85.00,30.30,18.06,469.80,121.60,47.00,56.70,84.80,31.60,17.46,470.10,123.77,146.20,173.80,85.57,30.50,52.60
2026-04-15 15:02:00,2026-04-15 15:02:59,Q08,471.00,142.00,58.70,66.90,89.20,28.60,17.49,469.40,143.20,58.30,67.10,87.70,29.40,18.66,469.60,139.00,56.50,65.20,87.00,29.90,18.31,470.00,141.40,173.50,199.20,87.97,29.30,54.46
2026-04-15 15:03:00,2026-04-15 15:03:59,Q08,471.40,126.00,50.70,59.30,86.10,29.90,17.63,469.20,125.30,49.90,58.60,86.20,31.40,17.29,468.80,125.00,49.30,58.50,85.40,31.00,17.74,469.80,125.43,149.90,176.40,85.90,30.77,52.66
2026-04-15 15:04:00,2026-04-15 15:04:59,Q08,470.70,139.50,58.50,65.30,90.00,29.10,16.66,468.90,140.00,57.20,65.50,88.40,29.90,17.97,469.90,135.10,54.80,63.30,87.80,30.00,17.54,469.83,138.20,170.50,194.10,88.73,29.67,52.17
2026-04-15 15:05:00,2026-04-15 15:05:59,Q08,470.00,122.30,49.60,57.30,87.70,30.30,16.00,470.50,122.70,48.50,57.30,85.50,32.10,17.17,470.40,118.20,46.80,55.50,85.30,32.70,16.49,470.30,121.07,144.90,170.10,86.17,31.70,49.66
2026-04-15 15:06:00,2026-04-15 15:06:59,Q08,470.90,134.70,54.60,63.00,88.80,28.00,16.91,470.90,132.70,53.90,62.00,87.60,30.10,17.49,468.60,130.20,52.20,60.80,87.40,29.10,17.14,470.13,132.53,160.70,185.80,87.93,29.07,51.54
2026-04-15 15:07:00,2026-04-15 15:07:59,Q08,471.80,123.40,49.60,57.90,87.30,30.40,16.29,469.80,124.00,50.50,58.20,87.80,30.80,16.17,469.30,124.50,49.30,58.20,85.60,31.30,17.34,470.30,123.97,149.40,174.30,86.90,30.83,49.80
2026-04-15 15:08:00,2026-04-15 15:08:59,Q08,470.60,130.00,53.70,61.10,88.30,29.20,16.80,469.90,126.90,50.70,59.10,86.70,31.60,17.43,470.70,125.90,50.50,58.80,87.00,30.60,16.71,470.40,127.60,154.90,179.00,87.33,30.47,50.94
2026-04-15 15:09:00,2026-04-15 15:09:59,Q08,471.30,131.10,54.30,61.70,89.40,29.20,16.06,470.00,134.80,54.60,63.00,88.10,29.90,17.26,469.40,129.30,51.60,60.50,86.70,31.00,17.37,470.23,131.73,160.50,185.20,88.07,30.03,50.69
2026-04-15 15:10:00,2026-04-15 15:10:59,Q08,470.40,131.40,54.30,61.60,89.00,27.40,16.37,470.50,131.00,52.50,61.60,86.90,29.10,17.60,469.00,125.50,50.50,58.60,87.10,30.40,16.66,469.97,129.30,157.30,181.80,87.67,28.97,50.63
2026-04-15 15:11:00,2026-04-15 15:11:59,Q08,470.50,132.70,55.20,62.00,89.40,25.30,16.11,469.20,133.10,54.60,62.40,88.40,26.10,16.91,467.80,128.80,51.30,59.80,87.40,26.60,16.97,469.17,131.53,161.10,184.20,88.40,26.00,50.00
2026-04-15 15:12:00,2026-04-15 15:12:59,Q08,470.90,137.10,57.60,64.40,90.40,24.00,16.17,468.60,135.20,54.80,63.20,87.40,25.50,18.11,468.60,128.90,51.90,59.90,88.20,26.60,16.40,469.37,133.73,164.30,187.50,88.67,25.37,50.69
2026-04-15 15:13:00,2026-04-15 15:13:59,Q08,469.80,133.90,55.80,62.40,90.60,25.60,15.89,470.30,135.80,54.80,63.50,87.90,26.90,17.83,468.00,127.70,51.90,59.40,88.00,27.20,16.66,469.37,132.47,162.50,185.30,88.83,26.57,50.37
2026-04-15 15:14:00,2026-04-15 15:14:59,Q08,469.40,129.60,54.00,60.50,90.10,24.10,15.63,469.10,129.20,51.60,60.50,86.80,25.20,17.91,469.70,119.90,47.30,55.80,86.90,26.70,16.51,469.40,126.23,152.90,176.80,87.93,25.33,50.06
2026-04-15 15:15:00,2026-04-15 15:15:59,Q08,469.50,133.40,55.20,62.40,89.00,26.10,16.97,470.50,130.70,53.70,61.10,88.40,27.80,16.86,469.50,130.00,52.80,61.00,88.70,26.80,16.51,469.83,131.37,161.70,184.50,88.70,26.90,50.34
2026-04-15 15:16:00,2026-04-15 15:16:59,Q08,469.40,133.00,55.80,62.40,90.50,24.10,15.69,468.90,133.20,53.90,62.20,87.20,25.10,18.00,469.90,124.30,50.50,58.20,87.60,26.00,16.43,469.40,130.17,160.20,182.80,88.43,25.07,50.11
2026-04-15 15:17:00,2026-04-15 15:17:59,Q08,472.70,120.90,49.80,56.60,89.40,25.20,14.97,470.80,121.70,47.60,56.90,85.30,25.80,17.51,470.00,112.50,44.20,52.60,85.60,27.90,15.89,471.17,118.37,141.60,166.10,86.77,26.30,48.37
2026-04-15 15:18:00,2026-04-15 15:18:59,Q08,471.70,138.60,58.20,65.00,91.60,22.60,15.69,470.10,141.40,58.10,66.30,88.50,23.30,18.26,470.70,131.60,53.70,61.60,88.70,25.30,16.69,470.83,137.20,170.00,192.90,89.60,23.73,50.63
2026-04-15 15:19:00,2026-04-15 15:19:59,Q08,471.00,129.40,53.40,60.80,89.50,24.30,16.11,471.50,130.30,53.70,61.20,88.20,25.50,17.00,470.40,128.40,52.20,60.20,87.70,26.10,16.69,470.97,129.37,159.30,182.20,88.47,25.30,49.80
2026-04-15 15:20:00,2026-04-15 15:20:59,Q08,471.30,130.70,54.30,61.20,89.70,24.80,15.89,471.60,128.70,51.60,60.30,86.80,26.10,17.54,471.20,122.10,49.60,57.50,87.80,27.20,15.91,471.37,127.17,155.50,179.00,88.10,26.03,49.34
2026-04-15 15:21:00,2026-04-15 15:21:59,Q08,472.20,124.70,52.20,58.50,90.00,24.30,15.03,471.50,128.30,51.60,60.30,86.80,25.40,17.63,470.00,118.90,46.80,55.50,85.60,26.20,16.80,471.23,123.97,150.60,174.30,87.47,25.30,49.46
2026-04-15 15:22:00,2026-04-15 15:22:59,Q08,470.80,133.60,55.20,62.50,89.60,24.30,16.31,472.20,131.30,53.10,61.80,87.10,26.30,17.66,470.50,124.30,50.50,58.30,87.90,26.90,16.29,471.17,129.73,158.80,182.60,88.20,25.83,50.26
2026-04-15 15:23:00,2026-04-15 15:23:59,Q08,472.50,131.60,54.30,61.80,89.40,26.80,16.23,471.80,132.10,54.60,62.20,88.00,25.80,17.34,472.60,130.00,53.10,61.40,87.00,26.50,17.20,472.30,131.23,162.00,185.40,88.13,26.37,50.77
2026-04-15 15:24:00,2026-04-15 15:24:59,Q08,472.60,134.00,55.40,63.20,88.10,27.70,17.49,473.20,132.40,52.70,62.40,85.90,28.20,18.66,470.80,126.10,50.70,59.20,86.30,29.40,17.57,472.20,130.83,158.80,184.80,86.77,28.43,53.71
2026-04-15 15:25:00,2026-04-15 15:25:59,Q08,473.70,139.30,57.80,65.70,89.80,27.30,16.94,472.30,142.80,58.30,67.00,87.60,27.30,19.03,471.00,134.30,54.20,63.10,86.30,28.50,18.63,472.33,138.80,170.30,195.80,87.90,27.70,54.60
2026-04-15 15:26:00,2026-04-15 15:26:59,Q08,472.40,124.40,50.50,58.50,87.70,28.60,16.69,471.90,126.70,49.60,59.30,84.50,29.50,18.60,472.60,118.80,46.20,55.70,84.50,30.90,17.37,472.30,123.30,146.30,173.50,85.57,29.67,52.66
2026-04-15 15:27:00,2026-04-15 15:27:59,Q08,473.20,138.10,57.20,65.30,88.50,27.60,17.60,472.40,137.40,55.70,64.70,87.60,28.00,18.34,472.70,134.90,54.20,63.20,86.60,28.40,18.46,472.77,136.80,167.10,193.20,87.57,28.00,54.40
2026-04-15 15:28:00,2026-04-15 15:28:59,Q08,473.60,124.60,49.90,58.70,86.90,28.60,16.94,472.90,125.90,49.60,59.00,84.80,28.50,18.26,471.40,121.10,47.00,57.00,84.10,30.60,17.77,472.63,123.87,146.50,174.70,85.27,29.23,52.97
2026-04-15 15:29:00,2026-04-15 15:29:59,Q08,473.80,128.80,52.20,60.50,87.50,28.70,17.06,473.30,129.20,51.80,61.00,85.60,28.80,18.46,471.50,125.30,48.70,58.90,84.50,30.30,18.20,472.87,127.77,152.70,180.40,85.87,29.27,53.71
2026-04-15 15:30:00,2026-04-15 15:30:59,Q08,473.80,125.10,51.90,59.10,88.00,28.00,16.43,471.80,129.40,51.00,60.80,85.60,28.20,18.29,471.90,122.10,47.90,57.50,84.20,28.70,17.94,472.50,125.53,150.80,177.40,85.93,28.30,52.66
2026-04-15 15:31:00,2026-04-15 15:31:59,Q08,472.90,120.00,47.60,56.60,85.10,29.50,17.43,473.40,120.00,47.00,56.80,84.90,30.50,17.26,471.30,119.30,47.00,56.00,84.00,30.30,17.69,472.53,119.77,141.60,169.40,84.67,30.10,52.37
2026-04-15 15:32:00,2026-04-15 15:32:59,Q08,473.90,140.80,58.70,66.20,89.50,27.90,17.17,471.70,143.20,58.30,67.40,87.70,28.00,18.91,471.80,136.00,55.00,64.10,86.50,29.30,18.63,472.47,140.00,172.00,197.70,87.90,28.40,54.71
2026-04-15 15:33:00,2026-04-15 15:33:59,Q08,473.50,131.80,53.70,62.00,88.10,27.00,17.14,471.50,130.00,51.80,61.20,85.60,28.00,18.63,472.30,125.60,50.20,59.00,85.80,28.60,17.63,472.43,129.13,155.70,182.20,86.50,27.87,53.40
2026-04-15 15:34:00,2026-04-15 15:34:59,Q08,472.30,143.70,59.60,67.50,89.40,25.80,17.74,473.30,144.00,59.20,68.10,87.90,27.00,18.91,471.60,139.50,56.50,65.50,87.40,26.90,18.46,472.40,142.40,175.30,201.10,88.23,26.57,55.11
2026-04-15 15:35:00,2026-04-15 15:35:59,Q08,471.80,122.10,48.50,57.50,85.00,28.00,17.57,471.50,118.50,46.20,55.60,84.10,30.70,17.49,472.20,119.50,47.00,56.20,84.40,30.50,17.20,471.83,120.03,141.70,169.30,84.50,29.73,52.26
2026-04-15 15:36:00,2026-04-15 15:36:59,Q08,472.90,128.10,52.80,60.40,88.50,30.50,16.37,472.70,127.90,50.70,59.90,86.70,31.30,17.54,470.50,123.60,49.00,57.80,86.00,30.40,17.14,472.03,126.53,152.50,178.10,87.07,30.73,51.06
2026-04-15 15:37:00,2026-04-15 15:37:59,Q08,472.00,133.10,55.20,62.80,89.60,28.70,16.11,472.70,133.50,53.90,62.80,87.60,29.40,17.80,471.30,127.40,50.70,59.80,86.40,30.10,17.57,472.00,131.33,159.80,185.40,87.87,29.40,51.49
2026-04-15 15:38:00,2026-04-15 15:38:59,Q08,472.40,133.70,55.20,62.80,89.40,28.70,16.51,472.10,134.40,54.80,63.20,87.50,30.10,17.69,470.80,128.30,52.20,60.20,87.50,30.00,16.91,471.77,132.13,162.20,186.20,88.13,29.60,51.11
2026-04-15 15:39:00,2026-04-15 15:39:59,Q08,471.90,128.20,52.20,60.30,87.90,29.20,16.80,472.90,127.30,51.90,59.90,88.10,30.20,16.63,471.40,129.30,51.60,60.80,86.70,29.80,17.46,472.07,128.27,155.70,181.00,87.57,29.73,50.89
2026-04-15 15:40:00,2026-04-15 15:40:59,Q08,473.00,134.90,56.70,63.40,90.00,30.00,16.26,470.90,138.50,56.30,64.90,88.30,30.10,17.71,471.00,132.40,53.90,62.20,87.30,29.90,17.54,471.63,135.27,166.90,190.50,88.53,30.00,51.51
2026-04-15 15:41:00,2026-04-15 15:41:59,Q08,471.20,136.30,57.00,64.10,89.60,28.00,16.57,471.50,134.30,54.80,63.10,87.10,28.90,18.00,471.80,128.80,52.20,60.30,87.80,29.70,16.66,471.50,133.13,164.00,187.50,88.17,28.87,51.23
2026-04-15 15:42:00,2026-04-15 15:42:59,Q08,470.80,131.20,54.90,61.60,90.60,26.50,15.57,471.20,133.40,53.90,62.60,87.90,26.90,17.71,471.30,126.90,51.30,59.30,87.60,28.20,16.69,471.10,130.50,160.10,183.50,88.70,27.20,49.97
2026-04-15 15:43:00,2026-04-15 15:43:59,Q08,471.50,132.40,55.20,62.20,89.00,25.10,16.46,471.00,128.80,52.80,60.30,88.10,26.70,16.69,469.30,126.00,51.90,59.10,88.10,25.90,16.43,470.60,129.07,159.90,181.60,88.40,25.90,49.57
2026-04-15 15:44:00,2026-04-15 15:44:59,Q08,471.30,134.80,57.30,63.10,91.00,23.20,15.69,470.60,135.30,55.40,63.50,88.60,24.40,17.66,468.90,128.90,51.90,59.90,88.30,24.80,16.83,470.27,133.00,164.60,186.50,89.30,24.13,50.17
2026-04-15 15:45:00,2026-04-15 15:45:59,Q08,470.10,132.20,55.20,62.00,89.60,24.70,15.97,470.50,131.40,53.10,61.60,87.00,26.10,17.77,469.10,125.70,49.90,58.60,86.90,27.00,16.77,469.90,129.77,158.20,182.20,87.83,25.93,50.51
2026-04-15 15:46:00,2026-04-15 15:46:59,Q08,470.50,130.90,54.90,61.10,90.70,22.50,15.34,469.80,131.60,53.10,61.40,87.50,24.20,17.77,470.40,122.90,49.60,57.30,87.50,24.60,16.43,470.23,128.47,157.60,179.80,88.57,23.77,49.54
2026-04-15 15:47:00,2026-04-15 15:47:59,Q08,470.30,124.10,51.00,58.30,88.40,25.00,16.06,470.30,125.00,49.90,58.80,86.90,26.00,16.66,470.10,120.70,48.70,56.40,87.10,25.60,16.11,470.23,123.27,149.60,173.50,87.47,25.53,48.83
2026-04-15 15:48:00,2026-04-15 15:48:59,Q08,471.20,121.40,49.30,57.00,88.80,25.10,15.29,470.50,120.30,47.60,56.40,85.40,26.40,17.17,469.00,112.40,44.20,52.50,85.90,27.30,15.80,470.23,118.03,141.10,165.90,86.70,26.27,48.26
2026-04-15 15:49:00,2026-04-15 15:49:59,Q08,471.50,142.50,60.10,66.90,91.90,23.40,15.69,470.50,144.00,59.60,67.70,89.00,23.90,18.29,469.30,133.10,54.60,62.40,88.90,24.40,17.00,470.43,139.87,174.30,197.00,89.93,23.90,50.97
2026-04-15 15:50:00,2026-04-15 15:50:59,Q08,470.20,127.20,53.10,59.70,90.00,25.90,15.51,471.10,128.90,51.60,60.30,86.60,27.20,17.71,470.30,119.40,47.80,55.90,87.30,27.50,16.03,470.53,125.17,152.50,175.90,87.97,26.87,49.26
2026-04-15 15:51:00,2026-04-15 15:51:59,Q08,470.50,123.40,50.20,57.80,88.60,25.40,15.83,470.60,122.60,49.60,57.30,87.00,26.00,16.71,471.00,119.70,48.20,56.00,86.60,26.70,16.29,470.70,121.90,148.00,171.10,87.40,26.03,48.83
2026-04-15 15:52:00,2026-04-15 15:52:59,Q08,471.90,126.70,52.50,59.30,89.20,24.20,15.80,469.80,124.10,49.90,58.20,86.40,26.60,17.29,470.00,118.70,47.80,55.50,87.10,26.70,15.97,470.57,123.17,150.20,173.00,87.57,25.83,49.06
2026-04-15 15:53:00,2026-04-15 15:53:59,Q08,471.30,133.90,55.80,62.60,90.40,24.10,15.69,471.10,135.10,55.40,63.60,88.00,24.10,17.57,469.40,126.80,51.30,59.10,87.40,25.40,16.89,470.60,131.93,162.50,185.30,88.60,24.53,50.14
2026-04-15 15:54:00,2026-04-15 15:54:59,Q08,470.30,119.80,48.40,55.90,88.30,24.70,15.51,470.30,117.20,45.40,55.00,84.50,27.30,17.23,470.90,109.00,43.90,51.20,86.00,27.80,15.40,470.50,115.33,137.70,162.10,86.27,26.60,48.14
2026-04-15 15:55:00,2026-04-15 15:55:59,Q08,471.70,135.30,55.40,63.60,88.30,28.80,17.17,470.50,132.40,53.90,62.00,87.10,31.80,17.54,471.20,130.00,53.10,61.20,87.40,31.10,16.97,471.13,132.57,162.40,186.80,87.60,30.57,51.69
2026-04-15 15:56:00,2026-04-15 15:56:59,Q08,472.30,126.80,51.90,59.50,88.30,27.60,16.34,471.10,127.30,49.60,59.80,84.90,28.50,18.57,471.20,119.10,47.00,56.00,84.60,29.40,17.37,471.53,124.40,148.50,175.30,85.93,28.50,52.29
2026-04-15 15:57:00,2026-04-15 15:57:59,Q08,472.00,130.60,53.10,61.40,87.80,27.90,17.34,471.60,128.70,51.00,60.30,85.00,29.20,18.77,470.20,122.10,48.50,57.30,85.70,30.10,17.49,471.27,127.13,152.60,179.00,86.17,29.07,53.60
2026-04-15 15:58:00,2026-04-15 15:58:59,Q08,472.40,135.40,56.10,63.70,89.70,26.80,16.40,470.70,138.40,55.00,64.90,86.80,27.70,18.89,470.80,128.60,51.00,60.20,85.70,29.20,18.11,471.30,134.13,162.10,188.80,87.40,27.90,53.40
2026-04-15 15:59:00,2026-04-15 15:59:59,Q08,472.60,131.10,53.10,61.80,87.00,27.50,17.74,470.70,127.80,50.20,59.70,85.40,28.70,18.20,470.90,126.60,50.70,59.20,86.00,29.20,17.43,471.40,128.50,154.00,180.70,86.13,28.47,53.37
2026-04-15 16:00:00,2026-04-15 16:00:59,Q08,470.30,129.30,52.80,60.60,88.20,27.20,16.71,470.80,132.40,53.30,62.00,86.10,29.00,18.34,470.40,126.50,49.60,59.20,84.90,30.10,18.00,470.50,129.40,155.70,181.80,86.40,28.77,53.06
2026-04-15 16:01:00,2026-04-15 16:01:59,Q08,471.70,125.30,51.00,58.90,88.00,28.00,16.34,469.40,127.10,50.20,59.60,85.60,28.10,18.17,469.40,121.40,47.00,56.70,84.30,29.30,17.74,470.17,124.60,148.20,175.20,85.97,28.47,52.26
2026-04-15 16:02:00,2026-04-15 16:02:59,Q08,470.60,133.70,54.60,62.50,88.50,28.80,17.14,469.60,132.80,52.50,61.90,86.20,29.40,18.63,470.60,127.20,50.70,59.70,86.00,30.40,17.80,470.27,131.23,157.80,184.10,86.90,29.53,53.57
2026-04-15 16:03:00,2026-04-15 16:03:59,Q08,471.80,131.20,53.10,61.70,87.50,27.10,17.14,470.40,131.90,53.10,61.60,87.10,28.00,17.49,469.50,130.10,51.00,61.00,85.70,27.90,18.00,470.57,131.07,157.20,184.30,86.77,27.67,52.63
2026-04-15 16:04:00,2026-04-15 16:04:59,Q08,471.10,133.50,55.20,62.60,89.30,27.90,16.63,470.40,137.30,55.70,64.40,87.00,28.90,18.57,470.40,130.30,52.50,61.10,86.00,29.20,18.00,470.63,133.70,163.40,188.10,87.43,28.67,53.20
2026-04-15 16:05:00,2026-04-15 16:05:59,Q08,470.80,127.30,51.30,59.70,87.20,28.20,17.31,470.80,126.20,50.20,59.20,85.10,29.50,18.26,469.40,123.00,48.50,57.70,85.40,30.20,17.43,470.33,125.50,150.00,176.60,85.90,29.30,53.00
2026-04-15 16:06:00,2026-04-15 16:06:59,Q08,470.20,142.90,59.40,66.70,90.30,26.40,16.83,468.80,147.40,59.80,68.80,88.20,26.00,18.83,469.90,138.10,55.70,64.70,87.10,26.60,18.49,469.63,142.80,174.90,200.20,88.53,26.33,54.14
2026-04-15 16:07:00,2026-04-15 16:07:59,Q08,471.30,121.90,48.20,57.00,86.40,27.40,16.80,469.50,120.50,46.50,56.30,83.50,30.10,17.97,470.40,115.90,45.40,54.00,84.30,31.20,16.74,470.40,119.43,140.10,167.30,84.73,29.57,51.51
2026-04-15 16:08:00,2026-04-15 16:08:59,Q08,471.10,128.10,53.40,60.30,89.40,28.20,15.54,471.20,131.20,53.10,61.70,87.10,28.70,17.40,469.20,123.80,48.50,57.70,85.70,30.50,17.06,470.50,127.70,155.00,179.70,87.40,29.13,50.00
2026-04-15 16:09:00,2026-04-15 16:09:59,Q08,471.60,133.80,55.20,62.60,89.30,26.80,16.11,470.50,131.90,53.10,61.60,87.20,29.60,17.37,468.90,126.90,50.50,59.00,87.10,30.70,16.63,470.33,130.87,158.80,183.20,87.87,29.03,50.11
2026-04-15 16:10:00,2026-04-15 16:10:59,Q08,470.00,133.90,55.20,62.50,89.70,28.70,16.23,470.50,136.70,54.80,63.90,87.80,29.60,17.77,469.50,129.70,51.60,60.50,86.80,30.70,17.49,470.00,133.43,161.60,186.90,88.10,29.67,51.49
2026-04-15 16:11:00,2026-04-15 16:11:59,Q08,470.80,133.20,55.20,62.50,89.40,29.90,16.17,469.80,133.10,53.90,62.40,87.20,30.40,17.69,468.90,128.10,51.30,59.90,87.10,32.00,16.83,469.83,131.47,160.40,184.80,87.90,30.77,50.69
2026-04-15 16:12:00,2026-04-15 16:12:59,Q08,470.50,131.50,54.30,61.60,89.70,28.70,16.03,469.10,131.30,53.10,61.40,87.00,29.60,17.83,470.00,124.50,50.50,58.30,87.30,31.10,16.51,469.87,129.10,157.90,181.30,88.00,29.80,50.37
2026-04-15 16:13:00,2026-04-15 16:13:59,Q08,469.60,142.70,59.40,66.60,90.00,25.90,17.14,469.10,140.50,56.50,65.70,87.50,27.80,19.03,469.90,133.30,53.90,62.40,87.60,28.80,17.83,469.53,138.83,169.80,194.70,88.37,27.50,54.00
2026-04-15 16:14:00,2026-04-15 16:14:59,Q08,469.30,126.50,50.70,59.10,86.80,28.80,17.14,468.50,125.30,48.70,58.50,84.90,30.20,17.77,469.60,121.80,47.60,56.70,85.50,31.00,16.91,469.13,124.53,147.00,174.30,85.73,30.00,51.83
2026-04-15 16:15:00,2026-04-15 16:15:59,Q08,469.50,136.80,56.10,63.80,89.60,26.60,16.97,470.00,137.80,55.70,64.40,87.30,28.50,18.66,468.30,132.50,53.10,61.80,87.10,29.50,17.74,469.27,135.70,164.90,190.00,88.00,28.20,53.37
2026-04-15 16:16:00,2026-04-15 16:16:59,Q08,469.30,134.10,54.60,62.80,88.50,28.50,17.09,470.20,132.10,52.70,62.00,85.70,29.60,18.66,469.20,126.10,50.70,59.10,86.30,30.50,17.29,469.57,130.77,158.00,183.90,86.83,29.53,53.03
2026-04-15 16:17:00,2026-04-15 16:17:59,Q08,470.30,141.10,59.40,66.30,90.10,27.00,16.86,468.80,141.70,56.50,66.00,87.10,27.60,19.03,470.00,132.40,53.90,62.00,87.40,29.20,17.57,469.70,138.40,169.80,194.30,88.20,27.93,53.46
2026-04-15 16:18:00,2026-04-15 16:18:59,Q08,469.50,131.40,52.50,61.40,86.60,30.30,17.69,470.20,128.00,51.60,60.20,86.00,31.50,17.51,468.90,127.30,50.70,59.40,86.20,31.20,17.31,469.53,128.90,154.80,181.00,86.27,31.00,52.51
2026-04-15 16:19:00,2026-04-15 16:19:59,Q08,469.70,137.30,57.00,64.30,89.00,28.10,17.23,469.40,134.70,53.30,62.80,86.50,30.00,18.71,469.50,130.30,52.20,61.00,87.00,29.60,17.46,469.53,134.10,162.50,188.10,87.50,29.23,53.40
2026-04-15 16:20:00,2026-04-15 16:20:59,Q08,469.80,141.50,58.70,66.10,89.90,28.10,17.09,469.50,143.60,58.30,67.10,87.60,28.80,18.97,468.10,135.50,54.80,63.20,87.10,30.20,18.14,469.13,140.20,171.80,196.40,88.20,29.03,54.20
2026-04-15 16:21:00,2026-04-15 16:21:59,Q08,469.70,126.60,51.30,59.10,87.90,27.80,16.66,468.50,124.10,48.70,58.00,84.00,29.60,18.66,469.60,115.80,45.00,53.90,85.10,30.70,16.74,469.27,122.17,145.00,171.00,85.67,29.37,52.06
2026-04-15 16:22:00,2026-04-15 16:22:59,Q08,471.90,130.30,53.70,61.20,88.10,30.00,16.86,471.30,133.30,53.30,62.60,86.70,30.30,18.14,469.40,128.60,50.40,60.00,84.90,31.60,18.34,470.87,130.73,157.40,183.80,86.57,30.63,53.34
2026-04-15 16:23:00,2026-04-15 16:23:59,Q08,472.20,135.80,56.10,63.70,89.40,27.80,16.69,470.10,137.40,55.00,64.40,86.30,28.90,19.00,471.00,131.30,52.50,61.70,86.00,30.30,17.77,471.10,134.83,163.60,189.80,87.23,29.00,53.46
2026-04-15 16:24:00,2026-04-15 16:24:59,Q08,470.50,126.80,51.90,59.20,88.70,31.20,16.06,471.50,126.00,50.20,59.30,85.90,30.90,17.63,470.10,121.80,48.20,56.90,86.40,31.50,16.40,470.70,124.87,150.30,175.40,87.00,31.20,50.09
2026-04-15 16:25:00,2026-04-15 16:25:59,Q08,470.80,128.50,53.40,60.20,89.70,29.50,15.63,471.10,131.30,52.50,61.70,86.80,29.90,17.83,469.00,123.00,49.00,57.70,86.30,31.90,16.86,470.30,127.60,154.90,179.60,87.60,30.43,50.31
2026-04-15 16:26:00,2026-04-15 16:26:59,Q08,470.50,116.90,46.40,54.50,86.60,32.80,16.09,470.30,116.60,45.40,54.50,84.60,34.10,16.89,470.70,111.50,43.70,52.20,84.70,34.70,16.29,470.50,115.00,135.50,161.20,85.30,33.87,49.26
2026-04-15 16:27:00,2026-04-15 16:27:59,Q08,471.00,135.50,56.70,63.60,90.50,28.20,15.89,471.00,139.30,56.50,65.50,87.80,29.00,18.06,470.90,131.00,53.10,61.60,87.40,31.00,17.11,470.97,135.27,166.30,190.70,88.57,29.40,51.06
2026-04-15 16:28:00,2026-04-15 16:28:59,Q08,471.60,129.20,53.40,60.80,89.70,30.30,15.80,471.50,129.90,51.60,60.80,86.80,31.30,17.80,470.30,123.90,49.00,57.80,86.90,32.80,16.63,471.13,127.67,154.00,179.40,87.80,31.47,50.23
2026-04-15 16:29:00,2026-04-15 16:29:59,Q08,470.90,136.20,56.10,63.90,89.50,29.40,16.60,471.10,134.70,54.80,63.10,87.20,30.80,17.97,471.30,128.70,52.20,60.30,87.70,31.70,16.77,471.10,133.20,163.10,187.30,88.13,30.63,51.34
2026-04-15 16:30:00,2026-04-15 16:30:59,Q08,471.00,125.80,51.00,58.90,88.70,30.50,16.06,471.00,129.20,52.20,60.80,87.40,31.40,17.03,471.40,124.10,49.90,58.40,86.40,32.10,16.97,471.13,126.37,153.10,178.10,87.50,31.33,50.06
2026-04-15 16:31:00,2026-04-15 16:31:59,Q08,472.40,135.80,56.10,63.70,89.30,30.00,16.57,470.70,133.10,53.90,62.50,87.20,31.80,17.71,471.20,130.20,53.10,61.20,87.60,32.50,16.71,471.43,133.03,163.10,187.40,88.03,31.43,51.00
2026-04-15 16:32:00,2026-04-15 16:32:59,Q08,471.70,127.10,51.90,59.80,88.70,29.90,15.80,472.20,127.60,51.30,59.90,87.20,29.80,16.97,470.10,121.20,47.60,56.90,85.80,30.50,17.09,471.33,125.30,150.80,176.60,87.23,30.07,49.86
2026-04-15 16:33:00,2026-04-15 16:33:59,Q08,471.70,129.50,52.80,60.80,88.10,30.40,16.71,472.20,129.40,52.20,60.90,87.00,32.40,17.34,470.10,125.80,49.90,58.80,86.40,32.60,17.20,471.33,128.23,154.90,180.50,87.17,31.80,51.26
2026-04-15 16:34:00,2026-04-15 16:34:59,Q08,472.10,127.30,51.30,59.90,87.90,29.40,16.51,472.70,129.40,52.20,60.90,87.90,29.80,16.66,470.90,127.80,50.70,59.70,86.10,29.80,17.49,471.90,128.17,154.20,180.50,87.30,29.67,50.66
2026-04-15 16:35:00,2026-04-15 16:35:59,Q08,472.20,125.60,51.90,59.00,88.60,30.50,16.31,472.30,128.20,51.60,60.40,86.70,31.30,17.49,470.90,122.40,49.00,57.30,86.40,32.60,16.89,471.80,125.40,152.50,176.70,87.23,31.47,50.69
2026-04-15 16:36:00,2026-04-15 16:36:59,Q08,472.10,131.10,53.70,61.80,88.90,30.10,16.23,471.20,133.50,53.90,62.60,87.10,30.20,17.57,471.30,126.40,50.70,59.30,86.30,31.50,17.23,471.53,130.33,158.30,183.70,87.43,30.60,51.03
2026-04-15 16:37:00,2026-04-15 16:37:59,Q08,473.00,130.50,54.30,61.50,89.50,28.50,16.00,471.20,131.50,53.10,61.70,87.40,30.30,17.63,470.90,125.70,49.90,58.80,86.60,30.80,17.11,471.70,129.23,157.30,182.00,87.83,29.87,50.74
2026-04-15 16:38:00,2026-04-15 16:38:59,Q08,472.30,129.80,52.20,60.90,87.40,30.90,17.11,471.00,130.00,53.10,61.20,87.00,32.30,17.23,471.90,128.60,51.60,60.30,86.20,32.40,17.46,471.73,129.47,156.90,182.40,86.87,31.87,51.80
2026-04-15 16:39:00,2026-04-15 16:39:59,Q08,471.80,129.60,53.40,60.80,89.20,29.30,15.89,472.50,130.90,53.10,61.40,87.50,30.80,17.11,470.60,124.40,49.90,58.30,86.70,31.70,16.83,471.63,128.30,156.40,180.50,87.80,30.60,49.83
2026-04-15 16:40:00,2026-04-15 16:40:59,Q08,473.20,127.60,52.80,60.10,88.90,30.50,15.94,471.80,129.50,51.60,60.80,86.70,31.50,17.54,470.30,121.90,47.60,56.90,85.80,32.80,17.03,471.77,126.33,152.00,177.80,87.13,31.60,50.51
2026-04-15 16:41:00,2026-04-15 16:41:59,Q08,473.10,131.00,54.30,62.00,89.30,30.00,15.89,472.00,132.90,53.90,62.30,87.20,29.70,17.80,470.20,124.90,49.30,58.30,85.60,31.70,17.57,471.77,129.60,157.50,182.60,87.37,30.47,51.26
2026-04-15 16:42:00,2026-04-15 16:42:59,Q08,471.50,125.00,50.50,58.90,87.70,30.20,16.51,472.10,126.20,51.30,59.50,87.00,31.40,16.86,470.20,123.80,49.00,57.80,86.20,31.60,16.97,471.27,125.00,150.80,176.20,86.97,31.07,50.34
2026-04-15 16:43:00,2026-04-15 16:43:59,Q08,471.90,135.30,56.10,63.60,89.60,27.40,16.80,470.40,140.30,55.90,65.80,86.90,27.40,19.00,471.00,133.80,53.30,62.60,86.30,29.70,18.14,471.10,136.47,165.30,192.00,87.60,28.17,53.94
2026-04-15 16:44:00,2026-04-15 16:44:59,Q08,471.40,130.20,53.70,61.20,88.90,27.70,16.49,471.50,133.60,53.30,62.60,86.90,28.00,18.17,470.80,127.10,50.20,59.70,85.50,29.70,18.03,471.23,130.30,157.20,183.50,87.10,28.47,52.69
2026-04-15 16:45:00,2026-04-15 16:45:59,Q08,471.60,140.20,57.80,65.90,89.00,26.20,17.63,471.80,138.70,55.00,65.00,86.80,27.80,18.97,470.10,133.80,53.90,62.50,87.10,29.40,17.91,471.17,137.57,166.70,193.40,87.63,27.80,54.51
2026-04-15 16:46:00,2026-04-15 16:46:59,Q08,472.10,131.70,53.70,61.80,88.20,28.20,17.09,472.00,133.80,53.90,62.80,87.20,29.40,17.83,470.20,129.00,51.60,60.60,86.10,29.50,17.97,471.43,131.50,159.20,185.20,87.17,29.03,52.89
2026-04-15 16:47:00,2026-04-15 16:47:59,Q08,472.40,142.20,60.30,67.00,90.10,26.50,16.80,470.40,144.00,58.30,67.70,87.20,26.10,19.37,471.10,134.50,54.20,63.10,86.50,27.60,18.37,471.30,140.23,172.80,197.80,87.93,26.73,54.54
2026-04-15 16:48:00,2026-04-15 16:48:59,Q08,471.50,132.60,54.60,62.20,88.50,26.80,16.83,472.00,131.80,51.80,61.80,85.50,29.10,18.66,470.10,123.80,48.50,57.80,85.80,30.00,17.31,471.20,129.40,154.90,181.80,86.60,28.63,52.80
2026-04-15 16:49:00,2026-04-15 16:49:59,Q08,471.10,140.40,59.20,65.90,91.00,22.60,16.14,468.90,142.40,57.40,66.50,87.90,22.50,18.94,469.20,132.90,53.10,61.90,87.20,23.70,17.89,469.73,138.57,169.70,194.30,88.70,22.93,52.97
2026-04-15 16:50:00,2026-04-15 16:50:59,Q08,470.80,129.60,52.80,60.60,88.30,23.80,16.77,468.70,127.40,50.70,59.40,86.60,26.20,17.69,468.60,124.50,49.90,58.00,86.50,26.00,17.09,469.37,127.17,153.40,178.00,87.13,25.33,51.54
2026-04-15 16:51:00,2026-04-15 16:51:59,Q08,471.50,137.70,57.60,64.50,90.90,23.80,16.03,469.40,142.70,58.10,66.60,88.00,24.00,18.86,469.20,130.60,51.60,61.00,86.90,25.00,18.00,470.03,137.00,167.30,192.10,88.60,24.27,52.89
2026-04-15 16:52:00,2026-04-15 16:52:59,Q08,470.30,131.80,54.30,61.60,89.50,23.40,16.34,470.00,133.10,53.30,62.50,86.10,24.90,18.60,469.90,123.10,49.00,57.70,86.40,25.70,17.09,470.07,129.33,156.60,181.80,87.33,24.67,52.03
2026-04-15 16:53:00,2026-04-15 16:53:59,Q08,470.10,141.40,59.40,66.30,90.50,22.80,16.83,470.70,144.50,59.00,67.70,88.00,24.20,18.94,469.40,133.30,53.90,62.40,87.60,25.00,17.94,470.07,139.73,172.30,196.40,88.70,24.00,53.71
