Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-15 16:54:00,2026-04-15 16:54:59,Q08,471.20,127.00,51.90,59.80,88.20,23.70,16.57,470.30,127.70,50.70,59.70,86.50,25.20,17.63,468.80,123.00,49.00,57.60,86.00,26.20,17.23,470.10,125.90,151.60,177.10,86.90,25.03,51.43
2026-04-15 16:55:00,2026-04-15 16:55:59,Q08,470.40,132.10,55.80,62.00,90.40,24.60,15.69,469.20,130.90,52.20,61.00,87.10,25.70,17.86,470.00,121.70,48.70,56.90,87.90,27.50,16.09,469.87,128.23,156.70,179.90,88.47,25.93,49.63
2026-04-15 16:56:00,2026-04-15 16:56:59,Q08,469.80,129.70,54.00,60.50,90.80,24.50,15.03,469.90,131.10,53.10,61.40,87.30,25.50,17.66,470.10,122.10,49.60,57.30,87.30,26.60,16.20,469.93,127.63,156.70,179.20,88.47,25.53,48.89
2026-04-15 16:57:00,2026-04-15 16:57:59,Q08,469.50,130.40,54.00,61.00,90.80,24.30,15.37,470.00,134.10,53.90,63.00,87.10,25.70,17.97,470.00,122.70,49.60,57.30,87.70,27.00,16.11,469.83,129.07,157.50,181.30,88.53,25.67,49.46
2026-04-15 16:58:00,2026-04-15 16:58:59,Q08,470.80,129.70,53.40,60.60,89.90,24.70,15.63,470.00,129.80,52.80,60.60,88.20,25.80,17.00,468.40,125.80,50.50,58.50,87.40,26.90,16.69,469.73,128.43,156.70,179.70,88.50,25.80,49.31
2026-04-15 16:59:00,2026-04-15 16:59:59,Q08,470.60,131.50,54.90,61.60,90.30,24.60,15.69,471.00,131.80,53.10,61.70,87.30,26.50,17.77,469.10,124.00,50.50,58.20,87.60,27.20,16.34,470.23,129.10,158.50,181.50,88.40,26.10,49.80
2026-04-15 17:00:00,2026-04-15 17:00:59,Q08,470.00,129.40,54.00,60.60,90.70,23.40,15.14,470.00,130.90,53.10,61.10,87.40,24.50,17.57,470.30,121.60,48.70,56.90,87.30,25.60,16.29,470.10,127.30,155.80,178.60,88.47,24.50,49.00
2026-04-15 17:01:00,2026-04-15 17:01:59,Q08,470.50,132.40,55.80,62.00,90.30,25.10,15.80,470.50,132.30,53.90,62.00,87.20,26.60,17.71,469.90,122.50,49.60,57.20,87.90,26.80,16.14,470.30,129.07,159.30,181.20,88.47,26.17,49.66
2026-04-15 17:02:00,2026-04-15 17:02:59,Q08,470.80,123.60,50.20,57.80,88.10,25.10,16.09,471.30,122.50,49.00,57.50,86.70,27.70,16.63,470.10,119.20,47.30,55.90,86.90,28.00,16.14,470.73,121.77,146.50,171.20,87.23,26.93,48.86
2026-04-15 17:03:00,2026-04-15 17:03:59,Q08,472.20,130.20,53.70,61.40,88.80,29.20,16.60,471.00,129.90,51.60,60.80,86.70,30.20,17.63,471.90,125.80,50.50,58.90,87.30,31.30,16.60,471.70,128.63,155.80,181.10,87.60,30.23,50.83
2026-04-15 17:04:00,2026-04-15 17:04:59,Q08,472.00,125.40,51.90,59.00,88.10,28.30,16.23,471.20,124.30,49.30,58.40,85.50,30.70,17.54,472.20,118.50,47.30,55.70,86.00,31.40,16.37,471.80,122.73,148.50,173.10,86.53,30.13,50.14
2026-04-15 17:05:00,2026-04-15 17:05:59,Q08,472.90,125.60,52.50,59.00,89.20,29.10,15.69,472.30,129.00,52.20,60.90,87.00,28.90,17.37,470.80,121.40,47.60,56.90,85.90,29.80,16.94,472.00,125.33,152.30,176.80,87.37,29.27,50.00
2026-04-15 17:06:00,2026-04-15 17:06:59,Q08,471.90,126.30,50.70,59.30,86.90,30.60,17.03,472.60,121.80,49.00,57.10,86.80,32.30,16.57,470.80,124.20,49.90,58.30,86.70,32.10,16.71,471.77,124.10,149.60,174.70,86.80,31.67,50.31
2026-04-15 17:07:00,2026-04-15 17:07:59,Q08,473.10,125.80,51.90,59.10,88.90,30.90,15.71,471.20,129.20,51.60,60.80,86.60,31.30,17.54,470.50,121.10,47.60,56.90,85.20,32.30,17.23,471.60,125.37,151.10,176.80,86.90,31.50,50.49
2026-04-15 17:08:00,2026-04-15 17:08:59,Q08,471.40,135.40,55.40,63.60,88.90,28.10,16.97,471.80,137.00,55.70,64.50,87.50,28.50,18.26,470.40,131.80,52.50,61.60,86.20,29.30,18.31,471.20,134.73,163.60,189.70,87.53,28.63,53.54
2026-04-15 17:09:00,2026-04-15 17:09:59,Q08,472.30,131.00,53.10,61.80,87.80,28.50,17.26,471.50,131.20,52.50,61.70,86.00,29.80,18.23,470.30,127.40,50.20,59.70,85.80,30.30,17.63,471.37,129.87,155.80,183.20,86.53,29.53,53.11
2026-04-15 17:10:00,2026-04-15 17:10:59,Q08,472.40,129.30,51.60,60.90,86.60,29.30,17.69,472.30,128.40,52.20,60.40,87.10,30.30,17.34,470.90,129.90,51.00,60.60,85.50,29.80,18.29,471.87,129.20,154.80,181.90,86.40,29.80,53.31
2026-04-15 17:11:00,2026-04-15 17:11:59,Q08,472.70,132.40,53.90,62.30,87.40,29.10,17.40,471.70,130.50,52.50,61.20,86.20,29.90,18.06,470.40,126.40,50.20,59.20,85.50,29.20,17.91,471.60,129.77,156.60,182.70,86.37,29.40,53.37
2026-04-15 17:12:00,2026-04-15 17:12:59,Q08,473.00,125.00,51.30,59.10,87.40,28.40,17.06,470.90,124.10,49.90,58.30,86.00,28.60,18.14,471.30,124.80,48.70,58.40,84.40,30.00,18.29,471.73,124.63,149.90,175.80,85.93,29.00,53.49
2026-04-15 17:13:00,2026-04-15 17:13:59,Q08,472.20,135.80,55.40,63.70,88.80,28.30,17.17,470.50,137.90,55.70,64.40,87.10,28.80,18.54,471.80,132.80,53.30,62.20,86.10,30.00,18.29,471.50,135.50,164.40,190.30,87.33,29.03,54.00
2026-04-15 17:14:00,2026-04-15 17:14:59,Q08,472.50,127.20,50.70,59.90,86.70,28.80,17.54,470.50,126.00,50.20,59.20,85.80,31.00,17.83,471.30,125.00,49.30,58.90,85.50,31.00,17.69,471.43,126.07,150.20,178.00,86.00,30.27,53.06
2026-04-15 17:15:00,2026-04-15 17:15:59,Q08,472.70,135.40,55.40,63.70,88.80,27.90,16.97,472.10,137.40,55.70,64.70,87.00,28.00,18.71,470.20,132.60,52.70,62.00,85.30,29.20,18.66,471.67,135.13,163.80,190.40,87.03,28.37,54.34
2026-04-15 17:16:00,2026-04-15 17:16:59,Q08,473.20,125.10,51.30,59.10,87.10,28.90,16.91,471.70,125.20,49.30,58.90,85.10,31.00,18.14,470.50,121.50,47.00,56.90,84.40,31.10,17.71,471.80,123.93,147.60,174.90,85.53,30.33,52.77
2026-04-15 17:17:00,2026-04-15 17:17:59,Q08,473.20,137.50,57.00,64.80,89.40,28.70,16.77,471.80,138.20,55.00,65.00,86.80,28.50,18.97,470.80,131.30,51.80,61.60,85.90,28.80,18.26,471.93,135.67,163.80,191.40,87.37,28.67,54.00
2026-04-15 17:18:00,2026-04-15 17:18:59,Q08,472.50,130.00,53.70,61.40,88.00,28.20,16.86,471.10,127.00,50.20,59.80,85.10,29.70,18.66,470.60,123.40,48.50,57.80,85.20,30.70,17.49,471.40,126.80,152.40,179.00,86.10,29.53,53.00
2026-04-15 17:19:00,2026-04-15 17:19:59,Q08,470.40,135.50,56.10,63.50,89.10,27.10,16.80,470.80,137.00,55.00,64.40,86.50,27.80,18.89,471.00,128.30,51.00,60.30,85.90,29.00,17.97,470.73,133.60,162.10,188.20,87.17,27.97,53.66
2026-04-15 17:20:00,2026-04-15 17:20:59,Q08,471.30,125.00,50.50,58.90,87.30,29.00,16.77,471.40,122.60,48.50,57.50,85.70,31.00,17.20,471.80,120.60,48.20,56.50,86.30,32.00,16.46,471.50,122.73,147.20,172.90,86.43,30.67,50.43
2026-04-15 17:21:00,2026-04-15 17:21:59,Q08,472.90,128.00,52.80,60.40,88.90,30.60,16.03,471.80,128.80,51.60,60.30,86.10,31.70,17.94,470.40,121.30,47.60,56.90,85.80,32.60,16.94,471.70,126.03,152.00,177.60,86.93,31.63,50.91
2026-04-15 17:22:00,2026-04-15 17:22:59,Q08,472.60,134.20,56.10,63.20,89.60,29.40,16.43,471.30,135.60,54.80,63.60,87.60,30.30,17.91,469.90,128.40,52.20,60.00,87.20,31.10,17.26,471.27,132.73,163.10,186.80,88.13,30.27,51.60
2026-04-15 17:23:00,2026-04-15 17:23:59,Q08,470.90,130.70,53.10,61.10,87.60,27.80,17.46,471.70,130.70,51.80,61.20,85.30,29.10,18.63,469.90,125.80,49.30,58.60,85.80,30.30,17.49,470.83,129.07,154.20,180.90,86.23,29.07,53.57
2026-04-15 17:24:00,2026-04-15 17:24:59,Q08,470.20,137.30,57.00,64.40,89.10,27.70,17.14,470.00,137.30,55.00,64.40,86.70,29.10,18.80,470.80,131.80,52.50,61.60,86.70,29.30,17.74,470.33,135.47,164.50,190.40,87.50,28.70,53.69
2026-04-15 17:25:00,2026-04-15 17:25:59,Q08,470.40,129.30,52.80,60.60,88.90,23.90,16.54,468.50,127.50,50.20,59.40,85.70,26.00,18.46,469.30,121.50,48.20,56.70,86.40,26.60,16.86,469.40,126.10,151.20,176.70,87.00,25.50,51.86
2026-04-15 17:26:00,2026-04-15 17:26:59,Q08,469.70,133.50,55.80,62.40,90.20,23.70,16.00,468.60,135.60,54.80,63.20,87.00,24.90,18.57,468.80,127.60,50.70,59.40,86.60,25.90,17.37,469.03,132.23,161.30,185.00,87.93,24.83,51.94
2026-04-15 17:27:00,2026-04-15 17:27:59,Q08,470.30,130.60,54.30,61.10,89.00,23.60,16.31,468.30,128.00,50.20,59.90,85.60,25.00,18.37,468.20,121.20,48.20,56.60,86.30,25.50,16.71,468.93,126.60,152.70,177.60,86.97,24.70,51.40
2026-04-15 17:28:00,2026-04-15 17:28:59,Q08,469.50,136.80,56.10,63.80,89.40,23.00,17.17,469.80,135.60,54.20,63.30,86.90,24.20,18.49,468.30,128.50,51.90,59.90,88.00,24.80,16.94,469.20,133.63,162.20,187.00,88.10,24.00,52.60
2026-04-15 17:29:00,2026-04-15 17:29:59,Q08,469.80,130.20,52.80,61.00,88.80,28.60,16.46,470.50,133.70,53.30,62.50,86.10,29.30,18.46,469.30,124.20,49.30,58.20,85.30,30.50,17.66,469.87,129.37,155.40,181.70,86.73,29.47,52.57
2026-04-15 17:30:00,2026-04-15 17:30:59,Q08,470.40,135.90,55.40,63.50,88.60,26.80,17.43,470.10,134.70,52.70,63.00,85.90,28.70,18.77,470.10,128.60,52.20,60.20,87.00,29.50,17.23,470.20,133.07,160.30,186.70,87.17,28.33,53.43
2026-04-15 17:31:00,2026-04-15 17:31:59,Q08,470.70,125.80,51.00,58.80,88.10,28.50,16.23,470.00,127.10,50.20,59.70,85.00,29.60,18.34,468.80,118.80,46.20,55.20,84.30,31.20,17.43,469.83,123.90,147.40,173.70,85.80,29.77,52.00
2026-04-15 17:32:00,2026-04-15 17:32:59,Q08,470.30,131.40,53.70,61.60,88.60,27.20,16.80,468.90,130.70,51.00,60.80,85.20,28.30,19.06,470.00,123.70,48.50,57.80,85.20,29.50,17.66,469.73,128.60,153.20,180.20,86.33,28.33,53.51
2026-04-15 17:33:00,2026-04-15 17:33:59,Q08,470.20,126.70,50.70,59.20,86.30,28.70,17.51,470.00,123.50,48.50,57.80,85.20,30.80,17.63,468.30,120.90,47.60,56.20,85.60,30.40,17.11,469.50,123.70,146.80,173.20,85.70,29.97,52.26
2026-04-15 17:34:00,2026-04-15 17:34:59,Q08,469.60,130.30,52.80,61.00,88.70,26.50,16.40,468.80,131.70,51.80,61.30,85.60,27.70,18.46,469.90,124.10,49.30,58.20,85.50,30.00,17.23,469.43,128.70,153.90,180.50,86.60,28.07,52.09
2026-04-15 17:35:00,2026-04-15 17:35:59,Q08,470.30,128.60,51.60,60.20,86.90,28.00,17.43,468.40,127.00,50.20,59.40,85.20,28.80,18.17,469.60,124.80,49.30,58.20,85.20,28.90,17.57,469.43,126.80,151.10,177.80,85.77,28.57,53.17
2026-04-15 17:36:00,2026-04-15 17:36:59,Q08,469.60,129.50,52.20,60.50,87.70,28.50,17.00,468.50,129.30,51.00,60.40,85.80,29.40,18.09,469.90,122.70,48.50,57.20,85.60,30.40,17.43,469.33,127.17,151.70,178.10,86.37,29.43,52.51
2026-04-15 17:37:00,2026-04-15 17:37:59,Q08,469.60,123.60,49.00,57.70,86.30,30.20,16.86,468.90,122.90,47.90,57.10,84.30,32.20,17.77,470.00,116.60,45.40,54.50,84.30,32.10,17.14,469.50,121.03,142.30,169.30,84.97,31.50,51.77
2026-04-15 17:38:00,2026-04-15 17:38:59,Q08,471.30,137.90,57.00,64.50,89.20,26.20,17.11,469.30,138.00,55.70,64.70,87.30,27.00,18.34,470.20,133.70,53.90,62.50,87.10,27.90,17.66,470.27,136.53,166.60,191.70,87.87,27.03,53.11
2026-04-15 17:39:00,2026-04-15 17:39:59,Q08,470.20,132.60,54.60,62.00,88.10,28.70,17.23,469.80,130.40,51.60,61.00,86.10,29.40,18.29,469.40,125.90,49.90,58.60,86.30,30.20,17.46,469.80,129.63,156.10,181.60,86.83,29.43,52.97
2026-04-15 17:40:00,2026-04-15 17:40:59,Q08,470.20,135.50,55.40,63.50,88.50,27.20,17.14,470.10,134.20,53.30,63.00,86.70,27.50,18.31,468.10,130.20,51.60,60.80,86.10,29.30,17.89,469.47,133.30,160.30,187.30,87.10,28.00,53.34
2026-04-15 17:41:00,2026-04-15 17:41:59,Q08,470.40,134.20,54.60,63.00,88.70,28.90,16.91,470.60,134.70,53.90,63.00,87.20,29.80,18.14,469.20,129.80,51.60,60.50,86.10,30.30,18.00,470.07,132.90,160.10,186.50,87.33,29.67,53.06
2026-04-15 17:42:00,2026-04-15 17:42:59,Q08,470.40,131.30,53.10,61.60,87.50,28.40,17.51,470.50,131.60,51.80,61.60,85.90,29.50,18.23,468.80,125.70,49.90,58.50,86.10,29.90,17.57,469.90,129.53,154.80,181.70,86.50,29.27,53.31
2026-04-15 17:43:00,2026-04-15 17:43:59,Q08,469.70,125.80,50.50,58.60,87.70,27.60,16.54,468.80,127.30,50.20,59.40,85.20,28.80,18.03,470.00,120.00,47.00,56.40,84.90,29.40,17.26,469.50,124.37,147.70,174.40,85.93,28.60,51.83
2026-04-15 17:44:00,2026-04-15 17:44:59,Q08,469.70,136.00,55.40,63.80,88.30,28.00,17.51,468.50,133.80,53.30,62.20,86.30,29.20,18.37,469.70,130.10,52.20,61.00,87.10,30.10,17.29,469.30,133.30,160.90,187.00,87.23,29.10,53.17
2026-04-15 17:45:00,2026-04-15 17:45:59,Q08,470.40,124.20,49.90,58.30,86.80,27.70,16.89,468.20,124.70,49.90,58.00,86.10,29.40,17.37,469.30,123.30,47.90,57.70,84.70,29.70,17.74,469.30,124.07,147.70,174.00,85.87,28.93,52.00
2026-04-15 17:46:00,2026-04-15 17:46:59,Q08,469.40,131.20,53.10,61.40,87.60,28.20,17.40,469.60,128.80,51.00,60.00,85.70,30.20,18.11,469.50,126.40,50.70,59.10,86.40,29.80,17.09,469.50,128.80,154.80,180.50,86.57,29.40,52.60
2026-04-15 17:47:00,2026-04-15 17:47:59,Q08,470.10,121.80,48.20,56.90,86.60,28.40,16.60,469.30,121.50,47.00,56.70,84.10,31.00,17.83,468.60,115.60,44.50,53.80,84.20,31.90,16.94,469.33,119.63,139.70,167.40,84.97,30.43,51.37
2026-04-15 17:48:00,2026-04-15 17:48:59,Q08,470.50,133.40,54.60,62.50,88.80,28.30,16.83,468.70,133.80,53.30,62.20,86.90,29.30,18.29,468.10,128.70,50.70,59.90,86.30,30.20,17.71,469.10,131.97,158.60,184.60,87.33,29.27,52.83
2026-04-15 17:49:00,2026-04-15 17:49:59,Q08,470.00,124.20,50.50,58.30,87.30,30.30,16.49,468.60,120.20,47.60,56.20,85.70,32.70,16.83,469.70,118.20,47.30,55.30,86.60,32.10,16.03,469.43,120.87,145.40,169.80,86.53,31.70,49.34
2026-04-15 17:50:00,2026-04-15 17:50:59,Q08,470.20,133.90,55.80,62.50,90.70,29.40,15.69,468.60,134.30,53.30,62.70,86.70,29.20,18.46,470.00,123.40,49.60,57.80,87.90,31.20,16.14,469.60,130.53,158.70,183.00,88.43,29.93,50.29
2026-04-15 17:51:00,2026-04-15 17:51:59,Q08,471.40,127.50,52.50,59.80,89.40,27.80,15.46,469.40,123.90,47.90,57.70,84.80,29.90,18.00,468.60,114.00,45.60,53.40,86.40,31.00,15.63,469.80,121.80,146.00,170.90,86.87,29.57,49.09
2026-04-15 17:52:00,2026-04-15 17:52:59,Q08,470.10,142.40,60.10,66.70,91.10,25.60,16.29,470.50,141.40,57.40,66.30,87.90,28.20,18.54,468.90,131.40,54.30,61.30,89.00,29.60,16.49,469.83,138.40,171.80,194.30,89.33,27.80,51.31
2026-04-15 17:53:00,2026-04-15 17:53:59,Q08,471.70,126.80,52.50,59.30,89.20,27.80,15.91,469.30,129.20,51.60,60.50,86.50,30.40,17.57,468.80,122.30,49.00,57.10,86.80,31.00,16.37,469.93,126.10,153.10,176.90,87.50,29.73,49.86
2026-04-15 17:54:00,2026-04-15 17:54:59,Q08,470.20,131.80,54.30,61.60,89.30,26.20,16.14,469.60,127.50,50.20,59.60,85.00,29.90,18.14,470.80,117.80,47.00,55.00,87.60,30.90,15.46,470.20,125.70,151.50,176.20,87.30,29.00,49.74
2026-04-15 17:55:00,2026-04-15 17:55:59,Q08,471.10,135.80,56.70,63.60,90.80,27.80,15.49,469.30,136.40,54.20,63.80,86.80,28.60,18.40,470.60,123.60,49.60,57.80,87.40,30.80,16.43,470.33,131.93,160.50,185.20,88.33,29.07,50.31
2026-04-15 17:56:00,2026-04-15 17:56:59,Q08,470.80,128.00,53.40,60.20,89.80,27.40,15.66,470.50,129.50,51.00,60.60,85.90,28.10,18.00,470.40,118.80,47.30,55.50,86.90,30.50,16.06,470.57,125.43,151.70,176.30,87.53,28.67,49.71
2026-04-15 17:57:00,2026-04-15 17:57:59,Q08,474.80,128.90,52.80,60.70,88.30,28.80,16.66,473.10,123.90,49.30,58.20,85.60,31.70,17.69,473.40,119.80,48.70,56.30,87.00,32.20,16.20,473.77,124.20,150.80,175.20,86.97,30.90,50.54
2026-04-15 17:58:00,2026-04-15 17:58:59,Q08,474.70,136.50,57.60,64.50,90.50,26.10,15.91,472.50,137.30,55.00,64.70,86.70,26.90,18.60,472.50,127.10,51.30,59.90,87.40,28.90,16.60,473.23,133.63,163.90,189.10,88.20,27.30,51.11
2026-04-15 17:59:00,2026-04-15 17:59:59,Q08,473.80,145.30,61.20,68.60,90.80,27.50,16.54,472.60,142.00,58.30,67.00,87.30,28.60,18.86,473.80,133.40,54.60,62.90,88.80,30.30,16.60,473.40,140.23,174.10,198.50,88.97,28.80,52.00
2026-04-15 18:00:00,2026-04-15 18:00:59,Q08,478.00,139.40,59.40,66.40,90.20,26.50,16.49,478.40,135.00,55.00,64.50,86.30,28.10,18.89,477.10,126.30,52.80,60.10,88.00,29.10,16.43,477.83,133.57,167.20,191.00,88.17,27.90,51.80
2026-04-15 18:01:00,2026-04-15 18:01:59,Q08,478.90,124.90,51.30,59.30,87.30,29.30,16.77,479.30,123.90,48.70,58.90,84.40,32.10,17.94,478.60,119.30,47.60,56.90,85.60,32.30,16.49,478.93,122.70,147.60,175.10,85.77,31.23,51.20
2026-04-15 18:02:00,2026-04-15 18:02:59,Q08,482.10,138.80,59.40,66.50,90.60,25.40,16.17,479.90,140.30,57.60,67.10,86.80,26.50,18.97,479.10,130.20,53.90,62.30,87.40,28.70,17.03,480.37,136.43,170.90,195.90,88.27,26.87,52.17
2026-04-15 18:03:00,2026-04-15 18:03:59,Q08,481.00,138.60,58.70,66.40,89.60,26.70,16.89,480.80,135.90,54.40,64.80,85.80,29.20,19.17,479.00,127.40,52.20,60.80,87.30,31.10,16.94,480.27,133.97,165.30,192.00,87.57,29.00,53.00
2026-04-15 18:04:00,2026-04-15 18:04:59,Q08,484.10,135.70,58.50,65.30,90.20,27.90,16.09,482.40,137.10,56.80,66.00,86.00,28.70,19.14,481.30,124.40,50.70,59.60,86.60,31.30,17.00,482.60,132.40,166.00,190.90,87.60,29.30,52.23
2026-04-15 18:05:00,2026-04-15 18:05:59,Q08,482.20,132.10,55.40,63.60,88.60,27.90,17.17,482.10,129.20,53.30,62.20,86.10,29.20,18.43,481.20,125.70,52.20,60.10,87.00,30.90,17.03,481.83,129.00,160.90,185.90,87.23,29.33,52.63
2026-04-15 18:06:00,2026-04-15 18:06:59,Q08,483.10,135.90,57.80,65.20,89.30,27.00,16.83,482.90,135.30,55.20,65.10,85.90,28.00,19.09,481.60,127.50,52.50,61.10,86.30,30.60,17.49,482.53,132.90,165.50,191.40,87.17,28.53,53.40
2026-04-15 18:07:00,2026-04-15 18:07:59,Q08,483.90,127.60,54.30,61.30,89.30,26.90,15.66,481.70,128.70,51.80,61.60,85.30,29.00,18.51,481.90,118.40,47.00,56.80,84.90,30.90,17.03,482.50,124.90,153.10,179.70,86.50,28.93,51.20
2026-04-15 18:08:00,2026-04-15 18:08:59,Q08,480.40,134.50,57.00,64.30,89.50,26.00,16.57,480.30,132.00,53.50,63.40,85.90,28.50,18.66,479.70,123.50,50.50,58.90,87.30,30.60,16.54,480.13,130.00,161.00,186.60,87.57,28.37,51.77
2026-04-15 18:09:00,2026-04-15 18:09:59,Q08,479.20,128.90,53.10,61.30,87.60,25.70,17.06,479.20,129.50,51.80,61.80,85.20,28.20,18.49,478.60,123.30,49.30,58.80,85.00,28.60,17.66,479.00,127.23,154.20,181.90,85.93,27.50,53.20
2026-04-15 18:10:00,2026-04-15 18:10:59,Q08,478.90,136.70,57.20,65.00,88.70,23.40,17.43,479.10,133.90,53.50,63.70,85.20,25.70,19.06,477.20,126.20,52.20,60.10,87.30,26.70,16.77,478.40,132.27,162.90,188.80,87.07,25.27,53.26
2026-04-15 18:11:00,2026-04-15 18:11:59,Q08,478.30,134.10,56.30,64.10,88.80,21.60,17.09,478.30,131.90,52.10,62.60,84.90,23.80,19.23,478.10,123.10,49.90,58.80,86.60,24.30,16.94,478.23,129.70,158.30,185.50,86.77,23.23,53.26
2026-04-15 18:12:00,2026-04-15 18:12:59,Q08,478.00,131.50,55.20,62.60,89.80,23.00,16.31,477.30,133.40,53.50,63.40,85.50,24.10,19.34,478.00,122.00,49.90,58.30,86.00,25.30,17.29,477.77,128.97,158.60,184.30,87.10,24.13,52.94
2026-04-15 18:13:00,2026-04-15 18:13:59,Q08,478.60,127.90,52.20,60.70,87.50,22.50,17.34,478.80,124.00,50.20,59.30,85.20,24.60,18.23,477.60,118.20,48.20,56.30,86.30,25.10,16.91,478.33,123.37,150.60,176.30,86.33,24.07,52.49
2026-04-15 18:14:00,2026-04-15 18:14:59,Q08,479.80,134.40,57.00,64.20,89.40,23.40,16.94,478.90,135.80,55.00,64.50,86.30,24.60,19.23,477.70,128.20,52.50,61.10,86.30,26.00,17.86,478.80,132.80,164.50,189.80,87.33,24.67,54.03
2026-04-15 18:15:00,2026-04-15 18:15:59,Q08,479.70,132.00,56.10,63.20,89.20,25.20,16.49,479.00,135.60,54.40,64.70,85.50,26.20,19.31,477.50,123.10,49.30,58.70,85.10,27.60,17.86,478.73,130.23,159.80,186.60,86.60,26.33,53.66
2026-04-15 18:16:00,2026-04-15 18:16:59,Q08,479.30,126.60,52.20,60.40,87.50,26.10,16.89,478.80,126.50,49.80,60.20,83.00,28.40,19.23,478.90,115.50,45.40,55.00,84.30,30.00,17.09,479.00,122.87,147.40,175.60,84.93,28.17,53.20
2026-04-15 18:17:00,2026-04-15 18:17:59,Q08,479.50,127.30,52.20,60.80,87.40,24.20,17.11,479.60,127.40,50.40,60.80,84.90,27.30,18.66,478.50,121.40,47.90,57.80,84.60,27.00,17.80,479.20,125.37,150.50,179.40,85.63,26.17,53.57
2026-04-15 18:18:00,2026-04-15 18:18:59,Q08,481.20,124.60,51.30,59.60,87.60,27.00,16.51,478.90,126.30,49.80,60.20,83.10,28.40,19.17,477.90,115.70,44.80,54.90,83.40,29.40,17.31,479.33,122.20,145.90,174.70,84.70,28.27,53.00
2026-04-15 18:19:00,2026-04-15 18:19:59,Q08,480.30,135.60,57.00,64.80,89.40,25.70,16.74,479.10,137.50,54.60,65.60,84.90,27.00,19.86,480.10,124.70,50.20,59.50,85.40,29.30,17.71,479.83,132.60,161.80,189.90,86.57,27.33,54.31
2026-04-15 18:20:00,2026-04-15 18:20:59,Q08,480.60,138.00,58.70,66.20,89.00,26.30,17.23,480.00,136.10,54.60,65.30,84.80,28.70,19.77,478.00,124.30,50.70,59.30,86.30,30.20,17.29,479.53,132.80,164.00,190.80,86.70,28.40,54.29
2026-04-15 18:21:00,2026-04-15 18:21:59,Q08,480.10,135.30,57.60,64.80,90.00,26.10,16.40,478.40,136.40,55.90,65.00,86.50,28.50,18.71,479.80,127.40,52.20,60.80,87.30,29.40,16.83,479.43,133.03,165.70,190.60,87.93,28.00,51.94
2026-04-15 18:22:00,2026-04-15 18:22:59,Q08,480.00,136.50,58.50,65.30,90.50,25.30,16.20,479.00,136.80,55.20,65.10,85.30,28.40,19.54,479.80,122.20,50.50,58.40,87.50,30.30,16.29,479.60,131.83,164.20,188.80,87.77,28.00,52.03
2026-04-15 18:23:00,2026-04-15 18:23:59,Q08,480.90,126.00,53.40,60.50,89.80,27.50,15.23,478.70,126.30,49.80,60.20,83.20,29.80,19.34,479.50,110.40,43.70,52.70,84.80,32.70,16.03,479.70,120.90,146.90,173.40,85.93,30.00,50.60
2026-04-15 18:24:00,2026-04-15 18:24:59,Q08,480.50,129.30,54.90,61.90,90.20,26.30,15.66,479.80,131.70,52.70,62.70,85.20,27.80,19.06,478.20,120.10,49.00,57.40,86.10,29.60,16.60,479.50,127.03,156.60,182.00,87.17,27.90,51.31
2026-04-15 18:25:00,2026-04-15 18:25:59,Q08,479.80,123.10,50.50,58.90,87.50,27.20,16.23,479.90,121.10,47.30,58.00,83.80,30.90,17.89,478.40,113.30,45.90,54.00,85.30,32.20,16.00,479.37,119.17,143.70,170.90,85.53,30.10,50.11
2026-04-15 18:26:00,2026-04-15 18:26:59,Q08,481.20,131.20,56.70,63.00,90.40,24.70,15.17,478.70,132.90,53.50,63.10,85.20,26.10,18.91,477.90,117.40,46.80,55.80,85.70,29.20,16.49,479.27,127.17,157.00,181.90,87.10,26.67,50.57
2026-04-15 18:27:00,2026-04-15 18:27:59,Q08,481.10,128.40,54.30,61.60,89.70,27.20,15.54,479.10,126.40,50.40,60.40,84.30,28.80,18.86,477.60,115.80,45.90,54.90,85.60,30.90,16.14,479.27,123.53,150.60,176.90,86.53,28.97,50.54
2026-04-15 18:29:00,2026-04-15 18:29:59,Q08,480.70,125.80,53.40,60.00,89.10,27.20,15.97,478.00,125.50,50.20,59.80,85.10,29.40,18.26,477.00,118.10,48.20,56.30,86.10,31.00,16.34,478.57,123.13,151.80,176.10,86.77,29.20,50.57
2026-04-15 18:30:00,2026-04-15 18:30:59,Q08,479.10,138.50,59.40,66.10,90.60,24.90,16.14,479.10,137.90,55.90,65.60,86.20,27.00,18.94,477.60,125.40,51.90,59.60,88.20,28.90,16.11,478.60,133.93,167.20,191.30,88.33,26.93,51.20
2026-04-15 18:31:00,2026-04-15 18:31:59,Q08,480.60,129.80,54.90,61.90,90.60,25.80,15.40,478.20,128.50,51.20,61.20,84.90,28.20,19.11,477.50,116.60,47.30,55.30,86.70,30.30,15.97,478.77,124.97,153.40,178.40,87.40,28.10,50.49
2026-04-15 18:32:00,2026-04-15 18:32:59,Q08,479.60,127.20,54.00,60.80,90.10,26.60,15.14,478.40,127.80,49.80,60.70,83.80,28.50,18.97,478.40,113.50,45.90,54.00,85.70,31.70,15.74,478.80,122.83,149.70,175.50,86.53,28.93,49.86
2026-04-15 18:33:00,2026-04-15 18:33:59,Q08,480.30,136.20,59.20,65.30,91.30,23.80,15.54,478.80,139.40,56.80,66.40,86.60,25.40,19.26,477.40,125.00,51.30,59.60,87.20,27.80,16.83,478.83,133.53,167.30,191.30,88.37,25.67,51.63
2026-04-15 18:34:00,2026-04-15 18:34:59,Q08,478.60,119.80,49.80,56.90,89.00,24.90,15.11,477.20,120.20,46.70,57.20,82.40,27.10,18.80,478.40,106.50,42.00,50.70,84.30,30.40,15.66,478.07,115.50,138.50,164.80,85.23,27.47,49.57
2026-04-15 18:35:00,2026-04-15 18:35:59,Q08,479.50,131.00,55.80,62.70,90.70,23.70,15.26,478.40,133.60,53.50,63.60,85.40,24.40,19.06,479.10,119.30,49.00,57.00,86.30,28.50,16.40,479.00,127.97,158.30,183.30,87.47,25.53,50.71
2026-04-15 18:36:00,2026-04-15 18:36:59,Q08,479.50,135.90,57.00,64.70,89.90,24.50,16.23,479.60,134.60,55.00,64.20,86.80,26.50,18.29,478.10,126.60,52.20,60.20,87.30,27.80,16.74,479.07,132.37,164.20,189.10,88.00,26.27,51.26
2026-04-15 18:37:00,2026-04-15 18:37:59,Q08,481.20,118.70,49.30,56.80,88.30,27.20,15.37,478.40,117.60,45.70,55.90,83.40,29.10,17.91,479.20,108.00,42.80,51.70,84.60,31.40,15.77,479.60,114.77,137.80,164.40,85.43,29.23,49.06
2026-04-15 18:38:00,2026-04-15 18:38:59,Q08,479.70,128.60,54.30,61.30,89.50,24.60,15.66,479.50,128.90,51.80,61.30,85.60,25.40,18.23,479.30,120.40,48.50,57.50,85.90,27.80,16.57,479.50,125.97,154.60,180.10,87.00,25.93,50.46
2026-04-15 18:39:00,2026-04-15 18:39:59,Q08,480.60,122.40,51.00,58.60,88.70,25.50,15.71,478.30,122.40,48.10,58.30,83.60,27.60,18.51,479.30,112.10,45.00,53.60,85.20,29.50,16.00,479.40,118.97,144.10,170.50,85.83,27.53,50.23
2026-04-15 18:40:00,2026-04-15 18:40:59,Q08,480.60,125.00,53.40,60.00,89.30,26.50,15.77,478.10,126.60,51.60,60.20,86.10,27.60,17.89,478.20,117.60,47.30,55.90,86.10,29.60,16.63,478.97,123.07,152.30,176.10,87.17,27.90,50.29
2026-04-15 18:41:00,2026-04-15 18:41:59,Q08,480.00,134.10,56.30,64.30,88.60,23.60,17.11,479.30,131.90,52.10,62.70,84.00,26.10,19.60,478.40,123.00,49.30,58.80,85.90,27.40,16.97,479.23,129.67,157.70,185.80,86.17,25.70,53.69
2026-04-15 18:42:00,2026-04-15 18:42:59,Q08,479.80,133.30,56.10,63.70,89.00,24.70,16.86,479.20,133.40,53.50,63.70,85.10,26.30,19.34,477.70,123.50,49.30,58.70,85.80,28.10,17.43,478.90,130.07,158.90,186.10,86.63,26.37,53.63
2026-04-15 18:43:00,2026-04-15 18:43:59,Q08,479.50,136.80,57.80,65.10,89.70,22.90,17.11,478.00,135.50,55.00,64.50,86.30,24.10,19.40,479.10,131.20,53.90,62.70,87.10,25.20,17.54,478.87,134.50,166.70,192.30,87.70,24.07,54.06
2026-04-15 18:44:00,2026-04-15 18:44:59,Q08,480.80,135.00,56.30,64.80,88.30,24.90,17.60,478.10,135.00,54.40,64.50,85.60,26.70,19.11,477.40,129.70,52.50,61.50,86.30,27.00,17.77,478.77,133.23,163.20,190.80,86.73,26.20,54.49
2026-04-15 18:45:00,2026-04-15 18:45:59,Q08,479.20,135.20,57.00,64.70,89.70,24.10,16.46,478.90,136.50,55.20,65.00,85.40,25.10,19.60,478.70,125.40,50.20,59.80,85.80,27.30,17.49,478.93,132.37,162.40,189.50,86.97,25.50,53.54
2026-04-15 18:46:00,2026-04-15 18:46:59,Q08,479.50,138.20,59.40,66.10,90.10,23.10,16.80,479.30,138.10,56.10,66.10,85.70,24.60,19.91,477.40,127.30,51.60,60.60,86.60,26.40,17.57,478.73,134.53,167.10,192.80,87.47,24.70,54.29
2026-04-15 18:47:00,2026-04-15 18:47:59,Q08,479.70,139.20,59.40,66.60,90.30,23.40,16.46,479.90,139.80,56.10,66.60,85.70,25.20,19.83,478.60,128.50,52.50,61.20,86.30,27.20,17.54,479.40,135.83,168.00,194.40,87.43,25.27,53.83
2026-04-15 18:48:00,2026-04-15 18:48:59,Q08,480.20,124.50,51.30,59.50,87.00,25.90,16.89,478.00,125.70,49.00,59.80,83.60,28.10,18.86,479.00,118.30,46.50,56.50,83.60,28.50,17.60,479.07,122.83,146.80,175.80,84.73,27.50,53.34
2026-04-15 18:49:00,2026-04-15 18:49:59,Q08,480.30,136.50,57.80,65.30,89.70,24.40,16.69,478.50,137.70,55.90,65.50,86.10,25.30,19.57,478.40,127.70,51.00,60.70,85.90,27.30,17.97,479.07,133.97,164.70,191.50,87.23,25.67,54.23
2026-04-15 18:50:00,2026-04-15 18:50:59,Q08,480.70,133.30,56.10,63.80,89.60,23.70,16.54,479.00,134.80,53.80,64.20,84.70,25.30,19.89,477.80,122.00,49.30,58.20,85.60,27.50,17.43,479.17,130.03,159.20,186.20,86.63,25.50,53.86
2026-04-15 18:51:00,2026-04-15 18:51:59,Q08,480.60,133.50,56.10,63.80,89.20,24.10,16.74,479.80,134.50,53.80,64.20,84.20,26.30,19.89,480.00,123.00,50.20,59.00,85.50,28.60,17.23,480.13,130.33,160.10,187.00,86.30,26.33,53.86
2026-04-15 18:52:00,2026-04-15 18:52:59,Q08,480.50,126.20,52.80,60.50,88.00,24.70,16.57,480.00,128.30,51.20,61.40,84.20,26.30,18.97,479.70,117.60,47.00,56.00,84.30,28.30,17.46,480.07,124.03,151.00,177.90,85.50,26.43,53.00
2026-04-15 18:53:00,2026-04-15 18:53:59,Q08,480.90,137.10,57.80,65.80,89.50,24.90,17.00,480.50,136.60,55.20,65.30,85.10,26.20,20.03,478.50,127.10,51.60,60.70,86.10,28.30,17.66,479.97,133.60,164.60,191.80,86.90,26.47,54.69
2026-04-15 18:54:00,2026-04-15 18:54:59,Q08,481.10,129.40,55.80,62.00,90.50,25.30,15.43,480.70,131.40,53.30,62.90,86.30,26.60,18.57,478.80,120.80,49.00,57.40,86.30,28.80,16.77,480.20,127.20,158.10,182.30,87.70,26.90,50.77
2026-04-15 18:55:00,2026-04-15 18:55:59,Q08,480.80,132.30,56.10,63.40,89.80,25.30,16.03,478.90,128.90,51.20,61.20,84.80,28.20,18.80,480.20,119.30,49.60,57.10,87.00,29.10,15.91,479.97,126.83,156.90,181.70,87.20,27.53,50.74
2026-04-15 18:56:00,2026-04-15 18:56:59,Q08,481.40,122.70,51.00,58.70,88.80,25.90,15.43,480.10,124.00,49.60,59.50,84.80,27.90,18.06,478.20,115.60,45.40,55.00,84.50,29.20,16.69,479.90,120.77,146.00,173.20,86.03,27.67,50.17
2026-04-15 18:57:00,2026-04-15 18:57:59,Q08,481.90,138.10,60.10,66.40,91.00,24.90,15.80,479.50,138.10,56.80,66.10,86.30,27.10,19.20,478.60,124.50,51.30,59.30,87.60,29.30,16.46,480.00,133.57,168.20,191.80,88.30,27.10,51.46
2026-04-15 18:58:00,2026-04-15 18:58:59,Q08,481.30,120.30,50.70,57.70,89.20,25.90,14.77,480.40,122.30,48.10,58.60,83.30,27.20,18.40,480.00,108.60,42.30,51.80,83.80,30.00,15.91,480.57,117.07,141.10,168.10,85.43,27.70,49.09
2026-04-15 18:59:00,2026-04-15 18:59:59,Q08,481.90,122.70,51.60,58.70,89.70,25.80,15.09,480.20,125.20,49.80,60.00,83.80,27.80,18.97,480.90,111.70,44.50,53.30,84.40,30.40,16.34,481.00,119.87,145.90,172.00,85.97,28.00,50.40
2026-04-15 19:00:00,2026-04-15 19:00:59,Q08,482.00,122.30,51.00,58.80,88.10,27.10,15.94,479.30,119.40,47.30,57.00,83.60,29.70,18.26,480.50,113.20,45.90,54.20,85.10,30.40,16.00,480.60,118.30,144.20,170.00,85.60,29.07,50.20
2026-04-15 19:01:00,2026-04-15 19:01:59,Q08,481.50,133.00,56.70,64.00,90.90,23.70,15.40,481.10,134.70,54.40,64.50,85.90,25.40,19.20,479.80,121.00,49.00,58.00,86.50,27.80,16.69,480.80,129.57,160.10,186.50,87.77,25.63,51.29
2026-04-15 19:02:00,2026-04-15 19:02:59,Q08,481.50,120.20,50.70,57.70,89.20,25.30,15.14,481.10,120.00,47.30,57.70,83.00,27.40,18.66,480.60,107.50,42.80,51.40,84.60,30.20,15.74,481.07,115.90,140.80,166.80,85.60,27.63,49.54
2026-04-15 19:03:00,2026-04-15 19:03:59,Q08,481.30,131.00,56.70,63.00,90.80,23.40,15.34,479.50,130.20,52.70,62.30,85.40,25.50,19.00,480.60,118.90,48.20,56.60,86.80,26.90,16.11,480.47,126.70,157.60,181.90,87.67,25.27,50.46
2026-04-15 19:04:00,2026-04-15 19:04:59,Q08,482.40,123.30,52.50,59.30,89.30,26.20,15.54,479.70,124.90,49.60,59.40,84.70,27.90,18.34,479.10,113.10,45.90,54.10,85.50,30.00,16.26,480.40,120.43,148.00,172.80,86.50,28.03,50.14
2026-04-15 19:05:00,2026-04-15 19:05:59,Q08,481.80,131.60,56.70,63.00,90.90,22.80,15.37,480.70,135.80,54.40,64.80,85.50,26.10,19.40,479.10,119.10,49.00,57.00,86.20,28.60,16.71,480.53,128.83,160.10,184.80,87.53,25.83,51.49
2026-04-15 19:06:00,2026-04-15 19:06:59,Q08,481.40,133.40,57.30,64.00,91.10,23.70,15.34,479.80,131.90,52.70,62.70,85.90,24.80,19.14,480.70,119.80,49.00,57.10,86.70,27.90,16.49,480.63,128.37,159.00,183.80,87.90,25.47,50.97
2026-04-15 19:07:00,2026-04-15 19:07:59,Q08,480.40,125.90,53.40,60.00,89.60,24.50,15.63,479.70,124.40,49.60,59.40,84.30,25.80,18.69,479.10,113.90,46.40,54.10,86.20,28.40,15.86,479.73,121.40,149.40,173.50,86.70,26.23,50.17
2026-04-15 19:08:00,2026-04-15 19:08:59,Q08,480.30,121.90,51.00,58.10,88.60,27.40,15.77,478.40,122.70,49.30,58.30,85.70,29.00,17.57,479.00,117.60,47.60,56.00,85.50,29.70,16.63,479.23,120.73,147.90,172.40,86.60,28.70,49.97
2026-04-15 19:09:00,2026-04-15 19:09:59,Q08,480.50,131.90,55.20,62.90,89.40,24.30,16.37,479.30,130.10,52.70,62.30,85.20,26.20,18.74,479.90,120.80,49.00,57.50,86.90,27.60,16.37,479.90,127.60,156.90,182.70,87.17,26.03,51.49
2026-04-15 19:10:00,2026-04-15 19:10:59,Q08,480.60,118.00,49.30,56.60,88.80,27.40,15.20,480.00,120.40,47.90,57.60,84.40,28.70,17.97,478.20,110.30,43.70,52.60,84.20,30.20,16.40,479.60,116.23,140.90,166.80,85.80,28.77,49.57
2026-04-15 19:11:00,2026-04-15 19:11:59,Q08,480.60,131.10,55.20,62.90,89.20,24.90,16.40,480.50,129.50,51.80,61.90,85.70,27.70,18.34,479.30,121.80,49.60,58.00,87.00,28.20,16.34,480.13,127.47,156.60,182.80,87.30,26.93,51.09
2026-04-15 19:12:00,2026-04-15 19:12:59,Q08,480.80,121.20,50.50,58.10,87.90,26.90,15.80,480.10,120.80,48.50,57.60,85.50,28.20,17.29,480.00,113.70,45.40,54.20,84.90,29.80,16.66,480.30,118.57,144.40,169.90,86.10,28.30,49.74
2026-04-15 19:13:00,2026-04-15 19:13:59,Q08,482.40,129.40,55.80,62.20,90.50,24.20,15.40,479.10,132.00,53.50,63.20,85.70,25.90,18.74,479.10,118.80,48.20,56.50,86.50,28.70,16.40,480.20,126.73,157.50,181.90,87.57,26.27,50.54
2026-04-15 19:14:00,2026-04-15 19:14:59,Q08,481.30,130.10,54.60,62.50,88.90,23.10,16.40,479.90,131.50,51.50,62.70,83.50,24.90,19.77,480.70,118.40,47.00,56.60,84.50,27.10,17.14,480.63,126.67,153.10,181.80,85.63,25.03,53.31
2026-04-15 19:15:00,2026-04-15 19:15:59,Q08,481.70,135.00,57.60,64.90,90.10,24.30,16.20,479.60,138.00,56.80,66.10,86.10,25.40,19.60,479.90,125.50,50.20,59.90,85.40,27.60,18.03,480.40,132.83,164.60,190.90,87.20,25.77,53.83
2026-04-15 19:16:00,2026-04-15 19:16:59,Q08,482.30,126.70,52.20,60.70,87.40,25.30,17.17,480.30,128.70,51.80,61.40,85.10,26.50,18.46,479.30,123.30,49.30,58.90,85.00,26.50,17.63,480.63,126.23,153.30,181.00,85.83,26.10,53.26
2026-04-15 19:17:00,2026-04-15 19:17:59,Q08,482.40,130.80,55.20,62.70,89.30,24.20,16.17,479.70,132.70,53.50,63.20,85.30,25.10,19.20,479.20,120.90,47.90,57.50,84.70,27.10,17.77,480.43,128.13,156.60,183.40,86.43,25.47,53.14
2026-04-15 19:18:00,2026-04-15 19:18:59,Q08,481.10,134.00,56.30,64.50,88.70,23.60,17.03,481.20,135.70,54.40,64.90,85.30,24.90,19.34,480.30,125.70,51.00,60.00,85.30,26.80,17.94,480.87,131.80,161.70,189.40,86.43,25.10,54.31
2026-04-15 19:19:00,2026-04-15 19:19:59,Q08,482.20,126.30,52.20,60.70,87.70,24.80,16.77,480.30,126.20,50.40,60.50,84.00,26.00,18.83,478.90,116.60,46.20,55.40,84.60,27.90,17.23,480.47,123.03,148.80,176.60,85.43,26.23,52.83
2026-04-15 19:20:00,2026-04-15 19:20:59,Q08,480.40,134.80,56.30,64.30,88.80,24.00,17.09,480.20,135.10,55.00,64.80,86.50,24.00,18.86,480.30,129.30,51.80,61.90,85.80,25.50,18.20,480.30,133.07,163.10,191.00,87.03,24.50,54.14
2026-04-15 19:21:00,2026-04-15 19:21:59,Q08,481.90,136.80,58.50,65.40,90.60,23.20,16.03,479.30,141.80,57.00,67.50,85.50,23.90,20.34,480.40,127.40,50.40,61.00,84.90,25.40,18.14,480.53,135.33,165.90,193.90,87.00,24.17,54.51
2026-04-15 19:22:00,2026-04-15 19:22:59,Q08,481.80,127.00,54.30,61.10,89.10,23.30,16.03,481.60,131.30,52.90,63.00,84.00,25.10,19.66,479.50,118.20,46.50,56.50,83.70,27.10,17.66,480.97,125.50,153.70,180.60,85.60,25.17,53.34
2026-04-15 19:23:00,2026-04-15 19:23:59,Q08,482.40,137.50,59.40,66.00,90.60,23.10,16.20,480.00,142.00,57.80,68.20,85.80,24.40,20.06,480.50,128.10,51.80,61.40,85.80,26.80,17.89,480.97,135.87,169.00,195.60,87.40,24.77,54.14
2026-04-15 19:24:00,2026-04-15 19:24:59,Q08,482.10,129.80,54.60,62.20,88.00,24.00,17.14,481.30,128.80,51.20,61.60,84.60,25.70,19.17,481.10,120.80,48.50,57.70,85.10,26.90,17.57,481.50,126.47,154.30,181.50,85.90,25.53,53.89
2026-04-15 19:25:00,2026-04-15 19:25:59,Q08,483.10,127.40,54.30,61.30,89.30,22.80,16.03,481.60,130.60,52.10,62.50,84.30,25.40,19.46,479.90,115.80,46.20,55.10,84.60,27.00,17.29,481.53,124.60,152.60,178.90,86.07,25.07,52.77
2026-04-15 19:26:00,2026-04-15 19:26:59,Q08,482.00,124.60,52.50,59.80,89.30,24.80,15.37,481.80,122.70,48.10,58.70,83.90,26.80,18.89,480.30,113.10,45.40,54.20,84.40,30.40,16.49,481.37,120.13,146.00,172.70,85.87,27.33,50.74
2026-04-15 19:27:00,2026-04-15 19:27:59,Q08,482.30,116.90,48.40,55.90,88.90,25.50,14.86,481.30,120.80,46.70,57.70,82.80,27.60,18.43,481.30,106.50,41.50,51.00,83.50,29.80,15.94,481.63,114.73,136.60,164.60,85.07,27.63,49.23
2026-04-15 19:28:00,2026-04-15 19:28:59,Q08,482.20,126.30,53.40,60.70,89.20,22.80,15.94,479.70,126.70,51.60,60.40,86.10,24.90,17.66,479.20,120.50,49.00,57.50,86.90,26.40,16.20,480.37,124.50,154.00,178.60,87.40,24.70,49.80
2026-04-15 19:29:00,2026-04-15 19:29:59,Q08,481.80,130.50,56.40,62.50,91.70,21.30,14.49,479.10,132.70,54.20,63.20,86.40,22.90,18.86,479.10,118.60,48.20,56.50,86.40,24.30,16.43,480.00,127.27,158.80,182.20,88.17,22.83,49.77
2026-04-15 19:30:00,2026-04-15 19:30:59,Q08,479.70,127.00,54.00,60.80,90.50,21.40,15.11,479.60,126.10,51.00,60.40,85.10,24.20,18.66,477.80,116.00,47.30,55.30,86.50,26.10,15.83,479.03,123.03,152.30,176.50,87.37,23.90,49.60
2026-04-15 19:31:00,2026-04-15 19:31:59,Q08,480.80,124.70,53.10,59.50,90.20,20.90,14.77,478.10,127.00,50.40,60.70,84.50,22.50,18.69,479.20,110.80,43.70,52.70,84.80,24.50,16.23,479.37,120.83,147.20,172.90,86.50,22.63,49.69
2026-04-15 19:32:00,2026-04-15 19:32:59,Q08,481.50,123.20,52.50,59.20,89.20,22.10,15.49,478.70,123.20,49.30,58.80,85.50,23.80,17.71,477.30,113.50,45.00,53.90,85.90,25.40,16.14,479.17,119.97,146.80,171.90,86.87,23.77,49.34
2026-04-15 19:33:00,2026-04-15 19:33:59,Q08,479.40,121.80,51.30,58.00,90.00,20.60,15.11,479.40,123.50,48.70,58.90,84.80,23.30,18.29,477.50,112.30,45.60,53.40,86.20,25.30,15.69,478.77,119.20,145.60,170.30,87.00,23.07,49.09
2026-04-15 19:34:00,2026-04-15 19:34:59,Q08,478.70,129.00,55.50,61.70,91.30,21.20,14.71,477.70,130.80,53.30,62.00,86.20,22.90,18.51,478.20,116.10,47.30,55.40,86.80,25.30,16.03,478.20,125.30,156.10,179.10,88.10,23.13,49.26
2026-04-15 19:35:00,2026-04-15 19:35:59,Q08,480.20,122.00,52.20,58.60,90.10,22.40,14.83,478.20,122.90,48.70,58.30,84.30,24.20,18.51,478.50,110.60,44.20,52.60,85.40,26.40,15.77,478.97,118.50,145.10,169.50,86.60,24.33,49.11
2026-04-15 19:36:00,2026-04-15 19:36:59,Q08,480.80,119.50,50.70,57.10,89.20,23.50,15.06,478.60,120.30,48.50,57.40,85.50,24.90,17.46,478.10,111.00,45.00,53.10,85.40,25.90,16.09,479.17,116.93,144.20,167.60,86.70,24.77,48.60
2026-04-15 19:37:00,2026-04-15 19:37:59,Q08,479.70,125.20,53.10,59.90,90.40,21.70,15.00,479.10,126.60,51.00,60.40,85.20,23.20,18.43,478.80,114.00,46.40,54.50,86.20,25.10,15.91,479.20,121.93,150.50,174.80,87.27,23.33,49.34
2026-04-15 19:38:00,2026-04-15 19:38:59,Q08,479.60,119.90,50.70,57.00,89.80,22.50,14.66,479.40,123.90,49.30,58.90,85.40,24.10,17.77,478.20,112.40,45.00,53.50,85.00,25.90,16.17,479.07,118.73,145.00,169.40,86.73,24.17,48.60
2026-04-15 19:39:00,2026-04-15 19:39:59,Q08,480.90,128.40,54.90,61.40,90.60,22.10,15.14,478.30,128.80,51.80,61.20,85.70,23.40,18.43,479.10,117.40,48.20,56.00,86.60,25.60,16.06,479.43,124.87,154.90,178.60,87.63,23.70,49.63
2026-04-15 19:40:00,2026-04-15 19:40:59,Q08,479.00,118.30,49.30,56.50,88.00,23.40,15.43,479.00,116.60,46.20,55.60,84.50,25.00,17.17,477.50,111.40,44.20,52.90,85.10,26.70,15.80,478.50,115.43,139.70,165.00,85.87,25.03,48.40
2026-04-15 19:41:00,2026-04-15 19:41:59,Q08,480.20,124.50,53.10,59.50,90.60,21.30,14.89,479.20,128.30,52.50,61.30,86.50,22.50,18.06,476.90,116.80,47.30,55.20,86.00,24.30,16.60,478.77,123.20,152.90,176.00,87.70,22.70,49.54
2026-04-15 19:42:00,2026-04-15 19:42:59,Q08,481.30,123.90,53.10,59.20,90.30,21.30,14.94,479.70,127.60,51.00,60.80,85.90,22.00,18.40,477.70,115.80,45.90,54.90,85.10,24.50,16.89,479.57,122.43,150.00,174.90,87.10,22.60,50.23
2026-04-15 19:43:00,2026-04-15 19:43:59,Q08,483.10,119.20,50.20,57.50,88.90,26.00,15.06,479.80,122.20,48.70,58.40,84.10,27.30,18.20,479.40,111.50,44.00,53.20,83.70,30.20,16.54,480.77,117.63,142.90,169.10,85.57,27.83,49.80
2026-04-15 19:44:00,2026-04-15 19:44:59,Q08,481.50,122.40,51.00,58.70,88.30,25.50,15.77,480.30,125.60,51.00,60.00,85.90,27.30,17.54,480.60,119.20,47.90,57.10,84.70,28.60,17.09,480.80,122.40,149.90,175.80,86.30,27.13,50.40
2026-04-15 19:45:00,2026-04-15 19:45:59,Q08,482.40,111.60,46.10,53.50,87.10,28.10,15.29,481.50,113.70,44.30,54.40,82.50,29.40,17.77,480.30,105.10,41.00,50.40,82.40,31.90,16.20,481.40,110.13,131.40,158.30,84.00,29.80,49.26
2026-04-15 19:46:00,2026-04-15 19:46:59,Q08,483.00,134.40,57.60,64.70,90.10,24.90,16.03,481.00,139.70,56.10,66.90,85.80,25.00,19.83,480.30,126.90,50.40,60.50,84.40,27.40,18.49,481.43,133.67,164.10,192.10,86.77,25.77,54.34
2026-04-15 19:47:00,2026-04-15 19:47:59,Q08,481.80,123.30,51.90,59.20,88.20,24.90,16.26,481.40,125.40,49.80,60.10,83.40,26.30,19.34,480.50,113.80,44.80,54.20,83.40,29.00,17.46,481.23,120.83,146.50,173.50,85.00,26.73,53.06
2026-04-15 19:48:00,2026-04-15 19:48:59,Q08,484.00,122.90,51.90,59.00,88.60,24.70,15.83,480.70,130.60,52.10,62.40,84.80,25.00,19.11,480.20,118.70,45.90,56.60,82.40,26.70,18.43,481.63,124.07,149.90,178.00,85.27,25.47,53.37
2026-04-15 19:49:00,2026-04-15 19:49:59,Q08,482.60,124.00,51.90,59.80,88.70,24.80,16.03,482.60,129.50,51.50,62.20,83.60,25.10,19.51,480.70,114.50,44.80,54.70,83.30,29.10,17.54,481.97,122.67,148.20,176.70,85.20,26.33,53.09
2026-04-15 19:50:00,2026-04-15 19:50:59,Q08,482.30,126.70,53.40,60.70,89.20,23.70,15.89,482.30,132.30,52.90,63.60,84.00,24.80,19.80,481.10,116.80,45.70,55.80,83.20,27.60,17.86,481.90,125.27,152.00,180.10,85.47,25.37,53.54
2026-04-15 19:51:00,2026-04-15 19:51:59,Q08,483.60,130.50,55.80,62.80,90.00,23.80,15.80,480.40,136.30,54.60,65.30,84.50,24.00,20.34,479.80,120.60,47.30,57.50,83.20,26.80,18.40,481.27,129.13,157.70,185.60,85.90,24.87,54.54
2026-04-15 19:52:00,2026-04-15 19:52:59,Q08,481.90,127.60,53.10,61.10,87.90,25.30,16.71,480.30,127.90,49.80,61.00,83.90,26.50,19.14,480.90,119.10,47.90,57.10,84.10,28.20,17.49,481.03,124.87,150.80,179.20,85.30,26.67,53.34
2026-04-15 19:53:00,2026-04-15 19:53:59,Q08,481.60,134.30,57.60,64.50,90.50,24.20,16.00,480.20,141.60,57.00,67.70,85.60,24.50,20.17,480.70,125.70,50.40,60.00,84.90,27.30,18.14,480.83,133.87,165.00,192.20,87.00,25.33,54.31
2026-04-15 19:54:00,2026-04-15 19:54:59,Q08,482.60,132.00,55.40,63.60,88.60,24.00,16.86,481.00,133.80,53.50,64.00,85.00,24.90,19.40,480.90,126.40,50.40,60.50,84.80,27.90,18.00,481.50,130.73,159.30,188.10,86.13,25.60,54.26
2026-04-15 19:55:00,2026-04-15 19:55:59,Q08,483.30,129.40,55.80,62.30,90.00,24.00,15.69,480.70,134.40,53.80,64.30,84.80,25.00,19.83,480.50,119.40,47.90,57.10,84.00,28.00,17.86,481.50,127.73,157.50,183.70,86.27,25.67,53.37
2026-04-15 19:56:00,2026-04-15 19:56:59,Q08,483.40,122.70,50.50,58.90,87.00,25.10,16.83,482.30,125.20,49.80,60.20,83.40,26.80,19.03,480.20,116.80,45.10,55.70,82.90,29.10,17.83,481.97,121.57,145.40,174.80,84.43,27.00,53.69
2026-04-15 19:57:00,2026-04-15 19:57:59,Q08,484.20,128.50,54.90,62.00,90.20,24.10,15.51,481.50,135.50,54.40,64.90,85.20,24.00,19.91,481.20,119.90,47.30,57.20,83.60,26.60,18.26,482.30,127.97,156.60,184.10,86.33,24.90,53.69
2026-04-15 19:58:00,2026-04-15 19:58:59,Q08,484.00,122.00,51.90,59.00,88.60,26.80,15.60,481.10,124.70,49.60,59.60,84.70,27.80,18.09,481.10,116.00,46.20,55.80,84.60,29.90,16.63,482.07,120.90,147.70,174.40,85.97,28.17,50.31
2026-04-15 19:59:00,2026-04-15 19:59:59,Q08,482.40,133.60,58.20,64.10,91.00,24.20,15.29,481.70,136.00,55.20,65.40,85.90,25.00,19.26,481.70,119.60,49.00,57.20,86.00,28.20,16.94,481.93,129.73,162.40,186.70,87.63,25.80,51.49
2026-04-15 20:00:00,2026-04-15 20:00:59,Q08,484.00,127.90,54.30,61.50,89.80,25.20,15.34,481.00,131.30,54.20,63.00,86.20,25.80,18.23,480.20,119.20,48.50,57.10,85.10,28.10,17.20,481.73,126.13,157.00,181.60,87.03,26.37,50.77
2026-04-15 20:01:00,2026-04-15 20:01:59,Q08,482.90,128.70,54.90,61.70,90.20,24.40,15.46,480.70,132.60,53.50,63.40,85.30,25.60,18.94,481.40,120.10,48.50,57.70,85.90,27.90,16.57,481.67,127.13,156.90,182.80,87.13,25.97,50.97
2026-04-15 20:02:00,2026-04-15 20:02:59,Q08,482.60,122.40,52.20,58.80,90.50,25.40,14.83,481.70,131.30,54.20,63.00,86.10,26.10,18.57,480.20,115.80,46.80,55.20,85.00,28.90,17.06,481.50,123.17,153.20,177.00,87.20,26.80,50.46
2026-04-15 20:03:00,2026-04-15 20:03:59,Q08,482.60,123.40,53.10,59.30,90.00,25.50,14.66,481.60,124.60,49.60,59.60,84.70,25.60,18.57,480.00,112.80,44.50,53.80,84.00,28.10,16.69,481.40,120.27,147.20,172.70,86.23,26.40,49.91
2026-04-15 20:04:00,2026-04-15 20:04:59,Q08,482.40,122.80,51.60,58.80,89.60,25.50,14.94,480.20,124.00,49.00,59.50,83.70,26.90,18.77,480.70,108.90,42.80,51.80,84.30,30.00,16.17,481.10,118.57,143.40,170.10,85.87,27.47,49.89
2026-04-15 20:05:00,2026-04-15 20:05:59,Q08,483.40,126.90,54.00,60.90,90.60,25.70,14.80,480.40,132.50,53.50,63.40,85.40,26.00,19.00,480.40,117.80,47.00,56.20,84.60,28.80,17.03,481.40,125.73,154.50,180.50,86.87,26.83,50.83
2026-04-15 20:06:00,2026-04-15 20:06:59,Q08,482.40,131.80,56.10,63.10,89.80,23.90,15.80,482.00,133.20,54.40,64.10,85.40,26.30,18.86,479.60,120.60,48.50,57.50,85.90,28.70,16.83,481.33,128.53,159.00,184.70,87.03,26.30,51.49
2026-04-15 20:07:00,2026-04-15 20:07:59,Q08,482.30,121.10,51.00,58.30,88.20,26.20,15.80,482.50,121.80,49.30,58.30,85.00,28.00,17.83,480.30,114.70,45.40,54.70,84.70,29.50,16.80,481.70,119.20,145.70,171.30,85.97,27.90,50.43
2026-04-15 20:08:00,2026-04-15 20:08:59,Q08,482.50,121.60,51.60,58.30,89.10,26.80,15.34,481.40,125.30,50.40,60.10,84.10,28.10,18.60,481.90,113.40,45.40,54.40,84.10,30.40,16.69,481.93,120.10,147.40,172.80,85.77,28.43,50.63
2026-04-15 20:09:00,2026-04-15 20:09:59,Q08,483.30,120.70,50.20,58.00,88.90,25.00,15.43,481.30,123.80,49.60,59.20,84.40,26.70,18.29,482.10,113.90,45.40,54.50,84.40,28.50,16.57,482.23,119.47,145.20,171.70,85.90,26.73,50.29
2026-04-15 20:10:00,2026-04-15 20:10:59,Q08,483.50,132.10,56.70,63.80,90.80,24.80,15.34,481.40,138.10,56.80,66.40,86.60,25.70,18.94,481.70,125.40,51.00,60.10,85.80,28.90,17.43,482.20,131.87,164.50,190.30,87.73,26.47,51.71
2026-04-15 20:11:00,2026-04-15 20:11:59,Q08,484.00,112.50,46.40,54.20,86.40,26.20,15.51,482.20,114.40,44.80,54.90,83.70,28.20,17.06,480.90,106.30,41.00,50.90,82.60,29.30,16.57,482.37,111.07,132.20,160.00,84.23,27.90,49.14
2026-04-15 20:12:00,2026-04-15 20:12:59,Q08,484.10,120.20,51.60,58.10,89.40,25.60,14.80,481.90,125.20,50.40,60.10,84.80,25.80,18.34,481.10,113.80,44.80,54.40,83.10,29.10,17.14,482.37,119.73,146.80,172.60,85.77,26.83,50.29
2026-04-15 20:13:00,2026-04-15 20:13:59,Q08,483.70,122.90,51.00,58.90,88.80,26.30,15.54,483.60,127.90,51.20,61.30,84.90,27.30,18.26,482.30,117.30,47.00,56.40,84.30,29.90,17.00,483.20,122.70,149.20,176.60,86.00,27.83,50.80
2026-04-15 20:14:00,2026-04-15 20:14:59,Q08,485.00,127.60,54.90,61.60,90.20,24.60,15.43,482.00,134.20,55.00,64.60,86.00,25.80,18.86,482.40,122.00,49.30,58.80,85.10,27.70,17.43,483.13,127.93,159.20,185.00,87.10,26.03,51.71
2026-04-15 20:15:00,2026-04-15 20:15:59,Q08,484.40,123.10,51.30,59.50,87.90,27.30,16.20,484.00,124.10,51.00,60.00,85.20,28.90,17.69,481.60,121.20,49.30,58.20,85.20,29.90,16.74,483.33,122.80,151.60,177.70,86.10,28.70,50.63
2026-04-15 20:16:00,2026-04-15 20:16:59,Q08,485.20,123.90,53.10,59.70,90.20,27.40,15.00,482.30,131.30,53.50,63.10,85.90,27.60,18.69,481.90,117.70,47.00,56.30,84.00,30.40,17.60,483.13,124.30,153.60,179.10,86.70,28.47,51.29
2026-04-15 20:17:00,2026-04-15 20:17:59,Q08,483.60,117.40,48.70,56.50,87.30,26.00,15.83,482.30,119.40,47.30,57.40,83.40,28.10,17.83,483.00,108.50,43.20,52.20,83.90,29.90,16.29,482.97,115.10,139.20,166.10,84.87,28.00,49.94
2026-04-15 20:18:00,2026-04-15 20:18:59,Q08,485.00,127.20,53.70,61.60,88.20,25.60,16.63,482.70,128.50,51.20,61.70,84.10,26.70,19.51,481.30,120.60,47.30,57.70,83.70,28.20,17.97,483.00,125.43,152.20,181.00,85.33,26.83,54.11
2026-04-15 20:19:00,2026-04-15 20:19:59,Q08,483.80,118.30,48.20,57.00,86.20,25.50,16.69,483.20,121.90,48.10,58.40,83.50,26.20,18.43,483.10,114.90,45.10,55.10,82.30,27.40,17.91,483.37,118.37,141.40,170.50,84.00,26.37,53.03
2026-04-15 20:20:00,2026-04-15 20:20:59,Q08,484.00,133.60,56.30,64.40,88.40,24.30,17.51,483.10,133.50,53.80,64.20,84.90,25.70,19.66,482.90,127.00,51.80,61.20,85.50,27.60,17.97,483.33,131.37,161.90,189.80,86.27,25.87,55.14
2026-04-15 20:21:00,2026-04-15 20:21:59,Q08,484.50,126.00,52.80,61.00,88.70,24.70,16.23,482.90,131.00,52.30,63.10,83.40,25.00,20.11,483.10,117.70,45.90,56.50,82.70,28.00,18.14,483.50,124.90,151.00,180.60,84.93,25.90,54.49
2026-04-15 20:22:00,2026-04-15 20:22:59,Q08,484.60,136.30,57.80,65.80,89.20,24.20,16.97,484.20,136.80,54.60,65.80,84.70,24.80,20.20,482.10,126.20,51.00,60.70,85.20,27.40,17.94,483.63,133.10,163.40,192.30,86.37,25.47,55.11
2026-04-15 20:23:00,2026-04-15 20:23:59,Q08,484.30,125.50,52.20,60.50,87.80,24.60,16.74,484.50,127.90,51.20,61.50,84.40,25.80,19.03,482.90,120.90,47.30,57.80,83.90,27.10,17.89,483.90,124.77,150.70,179.80,85.37,25.83,53.66
2026-04-15 20:24:00,2026-04-15 20:24:59,Q08,485.90,130.70,56.10,63.00,89.60,23.80,16.26,482.90,134.40,53.80,64.60,84.10,25.80,20.37,482.40,120.00,47.90,57.80,84.20,27.80,17.89,483.73,128.37,157.80,185.40,85.97,25.80,54.51
2026-04-15 20:25:00,2026-04-15 20:25:59,Q08,484.50,133.90,57.00,64.40,89.50,22.70,16.66,484.50,133.70,53.80,64.40,84.00,25.50,20.40,482.20,121.10,48.70,58.30,84.90,28.00,17.66,483.73,129.57,159.50,187.10,86.13,25.40,54.71
2026-04-15 20:26:00,2026-04-15 20:26:59,Q08,485.00,135.70,57.80,65.50,89.50,24.60,16.80,485.20,138.00,55.40,66.90,84.80,25.40,20.31,483.40,125.20,51.00,60.40,85.00,28.50,18.06,484.53,132.97,164.20,192.80,86.43,26.17,55.17
2026-04-15 20:27:00,2026-04-15 20:27:59,Q08,485.20,134.40,56.30,65.00,88.50,24.20,17.14,485.20,136.60,55.20,66.00,85.20,25.30,19.57,483.90,127.30,51.20,61.30,84.80,26.60,18.31,484.77,132.77,162.70,192.30,86.17,25.37,55.03
2026-04-15 20:28:00,2026-04-15 20:28:59,Q08,487.10,144.40,62.30,70.10,89.80,23.80,17.54,484.10,143.80,58.00,69.20,84.80,26.40,20.97,483.90,130.50,53.30,62.80,86.40,28.80,17.94,485.03,139.57,173.60,202.10,87.00,26.33,56.46
2026-04-15 20:29:00,2026-04-15 20:29:59,Q08,485.80,138.60,59.40,66.90,90.20,23.50,16.57,485.40,143.60,58.70,69.40,85.20,24.60,20.54,483.60,126.80,51.00,60.90,85.10,26.90,18.31,484.93,136.33,169.10,197.20,86.83,25.00,55.43
