Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-15 20:30:00,2026-04-15 20:30:59,Q08,486.50,130.30,55.40,63.20,88.70,23.90,16.71,484.30,132.50,52.30,63.90,83.00,25.80,20.17,484.50,118.20,47.90,57.10,84.50,27.70,17.26,485.10,127.00,155.60,184.20,85.40,25.80,54.14
2026-04-15 20:31:00,2026-04-15 20:31:59,Q08,486.50,135.40,57.80,65.60,89.70,25.10,16.57,486.10,137.50,56.80,66.60,86.60,27.10,18.91,484.20,129.50,53.30,62.40,86.30,29.10,17.74,485.60,134.13,167.90,194.60,87.53,27.10,53.23
2026-04-15 20:32:00,2026-04-15 20:32:59,Q08,486.30,121.80,51.00,58.80,88.10,26.00,15.80,485.50,121.00,47.60,58.70,82.20,28.40,18.91,485.40,110.90,44.50,53.30,84.00,30.80,16.09,485.73,117.90,143.10,170.80,84.77,28.40,50.80
2026-04-15 20:33:00,2026-04-15 20:33:59,Q08,487.30,136.40,60.10,66.20,91.10,24.80,15.54,484.90,140.80,57.00,67.80,85.90,25.20,19.83,485.90,125.10,51.00,60.60,85.80,28.60,17.49,486.03,134.10,168.10,194.60,87.60,26.20,52.86
2026-04-15 20:34:00,2026-04-15 20:34:59,Q08,486.60,125.60,52.80,60.80,88.80,26.00,15.91,486.70,125.20,49.80,60.80,83.10,28.40,19.03,485.00,113.70,45.90,54.80,85.20,30.60,16.03,486.10,121.50,148.50,176.40,85.70,28.33,50.97
2026-04-15 20:35:00,2026-04-15 20:35:59,Q08,486.60,121.90,51.00,58.80,88.00,27.10,15.97,486.40,123.20,49.00,59.80,83.60,29.50,18.51,484.80,112.80,45.40,54.20,84.00,31.50,16.71,485.93,119.30,145.40,172.80,85.20,29.37,51.20
2026-04-15 20:36:00,2026-04-15 20:36:59,Q08,486.70,126.90,54.90,61.20,90.10,26.10,15.17,485.10,130.20,52.90,63.00,84.30,26.70,19.26,485.70,114.50,46.20,55.30,84.50,30.40,16.77,485.83,123.87,154.00,179.50,86.30,27.73,51.20
2026-04-15 20:37:00,2026-04-15 20:37:59,Q08,487.90,132.50,57.60,64.30,90.60,24.50,15.60,484.90,136.20,55.20,65.80,85.00,26.00,19.66,484.50,120.80,49.30,58.10,85.70,29.60,16.97,485.77,129.83,162.10,188.20,87.10,26.70,52.23
2026-04-15 20:38:00,2026-04-15 20:38:59,Q08,487.60,129.60,55.80,62.80,90.50,26.00,15.14,485.60,133.50,54.40,64.50,85.10,26.50,19.31,484.10,118.70,47.90,57.10,84.60,29.30,17.14,485.77,127.27,158.10,184.40,86.73,27.27,51.60
2026-04-15 20:39:00,2026-04-15 20:39:59,Q08,486.80,130.30,54.80,63.20,87.90,19.30,19.11,485.60,131.50,53.50,63.50,85.30,20.90,20.80,485.00,124.30,51.00,60.10,85.20,22.10,20.11,485.80,128.70,159.30,186.80,86.13,20.77,60.03
2026-04-15 20:40:00,2026-04-15 20:40:59,Q08,486.80,126.40,53.70,61.20,88.40,21.50,16.31,484.40,127.60,50.60,61.50,83.70,23.20,19.49,483.20,116.10,46.50,56.00,83.60,25.20,17.57,484.80,123.37,150.80,178.70,85.23,23.30,53.37
2026-04-15 20:41:00,2026-04-15 20:41:59,Q08,486.10,126.10,53.70,61.20,88.10,21.10,16.43,485.20,126.90,50.60,61.10,83.40,22.80,19.40,482.90,117.00,46.50,56.40,83.50,24.80,17.54,484.73,123.33,150.80,178.70,85.00,22.90,53.37
2026-04-15 20:42:00,2026-04-15 20:42:59,Q08,484.80,123.10,51.90,59.50,88.00,19.70,16.49,483.20,124.40,48.40,59.90,82.80,22.40,19.37,483.90,112.20,45.40,54.10,84.10,23.50,16.91,483.97,119.90,145.70,173.50,84.97,21.87,52.77
2026-04-15 20:43:00,2026-04-15 20:43:59,Q08,486.50,123.20,51.30,59.80,87.40,21.90,16.57,484.90,123.40,49.60,59.50,84.40,22.40,18.63,483.00,117.60,46.50,56.50,83.50,24.70,17.80,484.80,121.40,147.40,175.80,85.10,23.00,53.00
2026-04-15 20:44:00,2026-04-15 20:44:59,Q08,487.00,130.10,55.40,63.30,88.70,23.00,16.54,484.80,133.40,53.80,64.40,84.00,24.60,19.94,485.40,121.80,48.10,58.70,83.60,27.40,18.14,485.73,128.43,157.30,186.40,85.43,25.00,54.63
2026-04-15 20:45:00,2026-04-15 20:45:59,Q08,486.60,124.30,52.20,60.30,87.40,25.20,16.77,485.60,125.00,49.80,60.60,83.10,26.40,19.43,483.40,114.70,45.70,55.10,83.20,28.70,17.69,485.20,121.33,147.70,176.00,84.57,26.77,53.89
2026-04-15 20:46:00,2026-04-15 20:46:59,Q08,487.40,127.00,53.70,61.80,88.50,24.40,16.43,484.20,131.80,52.30,63.40,83.70,25.90,20.09,483.60,118.10,45.90,57.00,82.60,28.50,18.40,485.07,125.63,151.90,182.20,84.93,26.27,54.91
2026-04-15 20:47:00,2026-04-15 20:47:59,Q08,486.90,115.60,46.20,55.90,84.50,26.60,17.17,484.30,115.90,44.50,55.70,81.50,28.30,18.43,484.40,110.80,42.90,53.20,81.60,29.30,17.46,485.20,114.10,133.60,164.80,82.53,28.07,53.06
2026-04-15 20:48:00,2026-04-15 20:48:59,Q08,486.40,135.50,57.80,65.60,89.70,23.80,16.69,484.70,141.30,58.50,68.20,86.00,24.60,19.94,483.20,129.30,52.10,62.30,84.90,27.00,18.69,484.77,135.37,168.40,196.10,86.87,25.13,55.31
2026-04-15 20:49:00,2026-04-15 20:49:59,Q08,486.00,125.20,52.20,60.80,87.90,25.40,16.63,483.90,127.90,50.60,61.30,83.20,26.60,19.60,484.30,117.00,46.50,56.60,83.30,29.30,17.63,484.73,123.37,149.30,178.70,84.80,27.10,53.86
2026-04-15 20:50:00,2026-04-15 20:50:59,Q08,487.10,121.20,50.50,58.90,87.00,25.20,16.37,485.60,124.00,48.60,60.10,81.70,26.70,19.49,483.70,111.40,42.90,53.60,81.60,29.40,17.57,485.47,118.87,142.00,172.60,83.43,27.10,53.43
2026-04-15 20:51:00,2026-04-15 20:51:59,Q08,487.30,120.50,49.90,58.40,86.60,24.70,16.66,484.40,122.80,48.40,59.00,82.30,26.30,19.26,484.30,114.50,44.50,55.20,81.90,27.50,17.77,485.33,119.27,142.80,172.60,83.60,26.17,53.69
2026-04-15 20:52:00,2026-04-15 20:52:59,Q08,485.50,134.70,57.00,65.00,89.20,22.60,16.74,485.40,134.90,53.80,65.00,84.30,23.90,20.06,484.20,123.30,49.60,59.50,84.90,27.50,17.71,485.03,130.97,160.40,189.50,86.13,24.67,54.51
2026-04-15 20:53:00,2026-04-15 20:53:59,Q08,485.30,124.10,52.80,60.10,88.40,24.40,16.06,485.20,126.80,50.60,61.10,83.30,25.50,19.46,483.10,115.00,45.70,55.50,83.20,28.60,17.43,484.53,121.97,149.10,176.70,84.97,26.17,52.94
2026-04-15 20:54:00,2026-04-15 20:54:59,Q08,485.30,130.90,55.40,63.00,88.90,23.90,16.69,485.20,132.90,53.10,64.00,83.80,25.20,19.91,483.30,119.70,47.90,57.50,84.80,27.70,17.37,484.60,127.83,156.40,184.50,85.83,25.60,53.97
2026-04-15 20:55:00,2026-04-15 20:55:59,Q08,485.90,123.70,51.30,59.70,87.60,24.20,16.80,485.40,129.50,52.10,62.60,84.00,24.80,19.11,483.80,119.20,47.30,57.50,83.60,26.70,17.86,485.03,124.13,150.70,179.80,85.07,25.23,53.77
2026-04-15 20:56:00,2026-04-15 20:56:59,Q08,486.70,121.60,51.00,58.80,88.70,25.60,15.54,484.50,121.20,48.10,58.60,83.10,28.70,18.71,483.80,110.50,44.50,53.10,84.40,30.80,16.14,485.00,117.77,143.60,170.50,85.40,28.37,50.40
2026-04-15 20:57:00,2026-04-15 20:57:59,Q08,486.90,126.40,54.30,61.20,89.50,24.00,15.57,484.60,128.40,51.20,62.00,84.90,24.70,18.77,483.90,116.10,47.60,56.00,85.00,27.80,16.77,485.13,123.63,153.10,179.20,86.47,25.50,51.11
2026-04-15 20:58:00,2026-04-15 20:58:59,Q08,486.10,126.10,54.30,61.20,89.00,26.40,15.74,485.30,126.40,50.60,61.10,83.70,28.30,18.94,484.90,114.30,46.20,55.20,84.80,30.50,16.40,485.43,122.27,151.10,177.50,85.83,28.40,51.09
2026-04-15 20:59:00,2026-04-15 20:59:59,Q08,485.80,124.70,52.20,60.10,87.70,26.40,16.60,485.20,123.30,49.60,59.70,84.20,29.20,18.17,484.90,117.50,47.60,56.60,85.70,30.70,16.40,485.30,121.83,149.40,176.40,85.87,28.77,51.17
2026-04-15 21:00:00,2026-04-15 21:00:59,Q08,487.00,121.60,51.60,58.90,89.40,25.20,15.09,483.80,124.20,49.00,59.90,83.60,26.10,18.91,483.80,108.90,43.20,52.20,83.80,30.00,16.51,484.87,118.23,143.80,171.00,85.60,27.10,50.51
2026-04-15 21:01:00,2026-04-15 21:01:59,Q08,487.10,112.40,46.40,54.50,86.90,26.60,15.34,485.70,113.50,43.20,54.80,80.60,28.80,18.40,483.70,102.20,39.70,49.30,81.80,31.40,15.94,485.50,109.37,129.30,158.60,83.10,28.93,49.69
2026-04-15 21:02:00,2026-04-15 21:02:59,Q08,486.50,131.50,55.40,63.70,88.80,24.60,16.46,486.10,130.80,53.50,63.20,85.60,27.70,18.49,483.80,123.50,50.20,59.40,85.80,28.70,17.14,485.47,128.60,159.10,186.30,86.73,27.00,52.09
2026-04-15 21:03:00,2026-04-15 21:03:59,Q08,486.10,122.10,51.30,59.30,87.90,25.60,16.31,486.00,125.10,50.40,60.80,84.70,27.70,18.20,485.40,117.70,47.00,56.70,84.70,28.60,17.00,485.83,121.63,148.70,176.80,85.77,27.30,51.51
2026-04-15 21:04:00,2026-04-15 21:04:59,Q08,487.20,122.60,51.90,59.40,88.40,26.60,15.94,485.70,124.30,49.80,60.10,83.00,28.30,19.03,486.30,113.60,45.40,54.90,84.40,31.10,16.46,486.40,120.17,147.10,174.40,85.27,28.67,51.43
2026-04-15 21:05:00,2026-04-15 21:05:59,Q08,488.40,122.50,51.90,59.50,88.80,25.70,15.29,486.00,125.30,49.80,60.80,83.40,27.20,18.83,485.40,113.60,44.80,54.80,83.20,29.50,16.80,486.60,120.47,146.50,175.10,85.13,27.47,50.91
2026-04-15 21:06:00,2026-04-15 21:06:59,Q08,488.20,127.60,53.10,62.00,87.50,26.70,16.54,487.00,126.30,51.20,61.40,84.10,28.90,18.37,485.30,117.40,47.00,56.70,84.50,30.40,16.97,486.83,123.77,151.30,180.10,85.37,28.67,51.89
2026-04-15 21:07:00,2026-04-15 21:07:59,Q08,487.80,114.40,47.30,55.50,86.90,26.90,15.86,486.50,116.80,46.50,56.40,83.00,28.10,18.09,486.80,108.80,42.60,52.50,82.80,30.50,16.74,487.03,113.33,136.40,164.40,84.23,28.50,50.69
2026-04-15 21:08:00,2026-04-15 21:08:59,Q08,488.10,120.30,51.00,58.60,88.10,26.60,15.51,487.50,123.60,49.00,59.90,83.40,26.90,18.66,485.20,111.20,43.50,53.80,82.70,30.50,17.09,486.93,118.37,143.50,172.30,84.73,28.00,51.26
2026-04-15 21:09:00,2026-04-15 21:09:59,Q08,488.70,109.10,45.00,53.20,85.20,27.50,15.60,487.40,109.40,42.40,53.10,80.40,29.50,17.86,485.20,101.90,38.40,49.00,80.30,30.70,16.46,487.10,106.80,125.80,155.30,81.97,29.23,49.91
2026-04-15 21:10:00,2026-04-15 21:10:59,Q08,488.40,125.20,53.70,61.00,88.00,26.00,16.17,488.10,126.40,51.80,61.50,85.10,27.30,18.23,485.60,118.90,47.90,57.20,84.10,29.00,17.51,487.37,123.50,153.40,179.70,85.73,27.43,51.91
2026-04-15 21:11:00,2026-04-15 21:11:59,Q08,488.90,126.30,53.10,61.50,87.60,26.40,16.69,486.50,125.30,50.40,60.80,84.00,27.80,18.54,487.20,119.80,48.50,58.00,85.00,29.40,16.83,487.53,123.80,152.00,180.30,85.53,27.87,52.06
2026-04-15 21:12:00,2026-04-15 21:12:59,Q08,489.60,126.10,54.30,61.60,89.30,26.60,15.80,486.60,133.20,54.40,64.60,85.30,28.30,19.00,486.00,120.40,48.70,58.30,84.10,30.60,17.77,487.40,126.57,157.40,184.50,86.23,28.50,52.57
2026-04-15 21:13:00,2026-04-15 21:13:59,Q08,489.10,120.80,49.90,58.70,86.20,26.60,17.06,486.70,119.90,47.90,57.80,84.10,28.70,17.71,486.60,117.40,47.00,56.90,84.90,30.20,16.77,487.47,119.37,144.80,173.40,85.07,28.50,51.54
2026-04-15 21:14:00,2026-04-15 21:14:59,Q08,489.00,122.80,50.70,59.70,86.20,27.90,17.23,487.20,121.30,48.70,58.90,84.50,30.60,17.71,486.60,118.20,48.50,57.30,85.10,30.70,16.97,487.60,120.77,147.90,175.90,85.27,29.73,51.91
2026-04-15 21:15:00,2026-04-15 21:15:59,Q08,488.00,115.70,48.20,56.10,86.60,27.40,16.09,488.00,118.50,46.70,57.60,82.10,28.10,18.54,486.30,109.20,42.60,53.00,82.00,30.80,17.00,487.43,114.47,137.50,166.70,83.57,28.77,51.63
2026-04-15 21:16:00,2026-04-15 21:16:59,Q08,488.80,121.60,51.30,59.00,87.00,26.10,16.37,488.60,120.50,48.10,58.60,83.10,28.60,18.26,487.70,113.30,46.20,55.00,84.20,29.10,16.51,488.37,118.47,145.60,172.60,84.77,27.93,51.14
2026-04-15 21:17:00,2026-04-15 21:17:59,Q08,489.30,129.00,55.40,63.10,88.20,25.50,16.83,487.40,133.00,53.80,64.80,84.10,26.10,19.97,488.10,123.40,49.80,60.00,83.10,28.60,18.54,488.27,128.47,159.00,187.90,85.13,26.73,55.34
2026-04-15 21:18:00,2026-04-15 21:18:59,Q08,490.30,123.70,51.00,60.30,85.20,25.50,17.77,489.40,123.60,49.80,60.10,83.20,27.40,18.80,486.90,118.90,46.70,57.30,82.80,27.60,18.29,488.87,122.07,147.50,177.70,83.73,26.83,54.86
2026-04-15 21:19:00,2026-04-15 21:19:59,Q08,488.80,132.90,56.30,64.40,88.10,24.90,17.23,488.50,136.10,55.40,66.40,84.50,25.80,19.91,487.80,125.60,49.80,60.90,83.90,28.00,18.60,488.37,131.53,161.50,191.70,85.50,26.23,55.74
2026-04-15 21:20:00,2026-04-15 21:20:59,Q08,489.00,126.70,52.50,61.60,86.80,23.90,17.46,487.80,124.10,49.20,60.40,82.90,26.10,19.51,488.00,117.00,47.30,57.10,83.90,26.90,17.66,488.27,122.60,149.00,179.10,84.53,25.63,54.63
2026-04-15 21:21:00,2026-04-15 21:21:59,Q08,488.10,142.40,60.70,69.30,88.50,24.40,17.94,488.10,138.30,56.30,67.30,84.40,26.00,20.63,485.70,129.30,52.70,62.60,85.10,28.50,18.51,487.30,136.67,169.70,199.20,86.00,26.30,57.09
2026-04-15 21:22:00,2026-04-15 21:22:59,Q08,488.00,131.70,55.40,63.90,88.10,23.40,17.17,487.60,136.00,55.40,66.20,84.40,25.50,19.77,486.60,125.60,50.40,60.80,84.30,26.10,18.20,487.40,131.10,161.20,190.90,85.60,25.00,55.14
2026-04-15 21:24:00,2026-04-15 21:24:59,Q08,489.00,128.30,54.60,62.60,88.30,24.80,16.54,486.50,130.70,51.70,63.20,82.40,26.10,20.34,486.50,116.70,45.90,56.40,82.70,28.90,17.77,487.33,125.23,152.20,182.20,84.47,26.60,54.66
2026-04-15 21:25:00,2026-04-15 21:25:59,Q08,487.80,121.20,50.50,58.90,87.30,24.80,16.46,485.70,121.50,46.40,58.70,80.80,26.40,19.89,486.30,108.90,42.60,52.50,82.40,29.00,16.97,486.60,117.20,139.50,170.10,83.50,26.73,53.31
2026-04-15 21:26:00,2026-04-15 21:26:59,Q08,487.30,126.60,53.10,61.40,87.80,23.90,16.86,486.10,130.60,52.30,63.20,83.50,24.70,19.60,486.20,121.20,48.10,58.80,83.50,26.90,17.89,486.53,126.13,153.50,183.40,84.93,25.17,54.34
2026-04-15 21:27:00,2026-04-15 21:27:59,Q08,489.30,128.80,55.20,62.60,89.00,22.80,16.51,486.40,130.80,52.30,63.20,83.50,24.20,20.26,485.30,117.40,46.50,56.70,83.90,27.20,17.74,487.00,125.67,154.00,182.50,85.47,24.73,54.51
2026-04-15 21:28:00,2026-04-15 21:28:59,Q08,489.30,127.70,54.60,62.10,88.10,24.10,16.91,486.90,128.70,51.50,62.20,83.00,25.50,20.09,485.40,117.70,46.50,56.70,83.80,26.20,17.66,487.20,124.70,152.60,181.00,84.97,25.27,54.66
2026-04-15 21:29:00,2026-04-15 21:29:59,Q08,489.90,126.10,54.30,61.60,89.40,26.20,15.63,486.70,127.60,50.60,61.70,83.70,27.40,19.49,486.60,114.30,46.20,55.40,84.00,29.40,17.03,487.73,122.67,151.10,178.70,85.70,27.67,52.14
2026-04-15 21:30:00,2026-04-15 21:30:59,Q08,489.60,121.00,50.70,59.20,86.60,27.10,16.57,486.90,120.10,48.10,58.30,83.40,29.50,17.97,486.60,115.40,46.20,55.90,84.30,29.30,16.63,487.70,118.83,145.00,173.40,84.77,28.63,51.17
2026-04-15 21:31:00,2026-04-15 21:31:59,Q08,489.30,142.30,62.10,69.40,90.70,24.80,16.63,487.10,142.40,59.30,69.20,86.70,26.20,19.69,486.90,132.40,55.70,64.20,87.40,28.80,17.49,487.77,139.03,177.10,202.80,88.27,26.60,53.80
2026-04-15 21:32:00,2026-04-15 21:32:59,Q08,489.40,116.20,49.30,56.70,88.10,26.50,15.26,487.20,120.80,47.00,58.40,81.40,28.10,19.03,487.30,105.30,41.80,51.10,82.30,30.00,16.26,487.97,114.10,138.10,166.20,83.93,28.20,50.54
2026-04-15 21:33:00,2026-04-15 21:33:59,Q08,488.50,130.30,56.10,63.40,89.60,25.60,16.03,486.90,130.70,52.30,63.20,83.60,26.80,20.03,487.70,117.80,47.00,57.00,84.80,30.20,17.00,487.70,126.27,155.40,183.60,86.00,27.53,53.06
2026-04-15 21:34:00,2026-04-15 21:34:59,Q08,488.90,125.90,53.10,61.00,87.60,27.20,16.83,488.40,126.50,51.20,61.50,84.40,29.70,18.49,485.90,119.00,48.50,57.70,85.00,30.30,17.09,487.73,123.80,152.80,180.20,85.67,29.07,52.40
2026-04-15 21:35:00,2026-04-15 21:35:59,Q08,489.00,137.80,59.40,67.00,90.10,26.40,16.37,486.40,135.80,55.20,65.60,85.30,28.10,19.80,487.20,126.40,52.50,61.40,86.30,30.00,17.26,487.53,133.33,167.10,194.00,87.23,28.17,53.43
2026-04-15 21:36:00,2026-04-15 21:36:59,Q08,488.40,129.10,55.20,63.00,89.10,25.70,16.06,488.30,132.50,53.80,64.40,84.20,27.10,19.23,486.30,118.10,48.50,57.30,85.00,30.50,16.91,487.67,126.57,157.50,184.70,86.10,27.77,52.20
2026-04-15 21:37:00,2026-04-15 21:37:59,Q08,488.10,121.40,51.30,59.00,87.60,27.40,16.06,486.50,120.90,48.10,58.30,83.00,29.30,18.57,487.10,110.70,44.00,53.60,83.70,32.00,16.63,487.23,117.67,143.40,170.90,84.77,29.57,51.26
2026-04-15 21:38:00,2026-04-15 21:38:59,Q08,489.40,126.30,53.10,61.60,87.60,26.80,16.71,486.60,125.00,50.40,60.80,84.90,28.70,18.31,487.30,120.80,48.70,58.40,84.70,29.60,17.37,487.77,124.03,152.20,180.80,85.73,28.37,52.40
2026-04-15 21:39:00,2026-04-15 21:39:59,Q08,488.50,120.60,49.90,58.60,86.60,28.20,16.40,488.20,118.20,46.70,57.60,82.40,30.10,18.43,486.50,109.60,43.20,53.00,83.30,31.30,16.69,487.73,116.13,139.80,169.20,84.10,29.87,51.51
2026-04-15 21:40:00,2026-04-15 21:40:59,Q08,488.90,124.30,53.40,60.50,89.00,26.60,15.83,487.90,130.40,52.90,63.30,84.80,27.20,18.97,486.30,118.80,47.30,57.30,83.90,29.80,17.54,487.70,124.50,153.60,181.10,85.90,27.87,52.34
2026-04-15 21:41:00,2026-04-15 21:41:59,Q08,488.40,121.40,51.30,59.00,87.10,26.00,16.31,487.80,123.00,49.00,59.90,83.00,28.50,18.46,486.90,114.40,45.70,55.40,83.60,30.40,16.77,487.70,119.60,146.00,174.30,84.57,28.30,51.54
2026-04-15 21:42:00,2026-04-15 21:42:59,Q08,488.40,114.50,46.20,55.60,84.70,28.40,16.91,488.50,114.10,45.10,55.60,82.90,30.30,17.57,486.20,112.10,44.30,54.40,82.90,30.50,17.00,487.70,113.57,135.60,165.60,83.50,29.73,51.49
2026-04-15 21:43:00,2026-04-15 21:43:59,Q08,489.90,118.20,50.20,57.70,88.00,26.60,15.57,486.90,120.60,48.10,58.30,83.90,27.00,18.29,486.50,110.90,44.00,53.50,83.10,29.60,17.06,487.77,116.57,142.30,169.50,85.00,27.73,50.91
2026-04-15 21:44:00,2026-04-15 21:44:59,Q08,490.20,132.40,57.00,64.70,89.30,26.30,16.43,487.20,133.80,54.40,64.80,85.60,27.40,19.29,486.40,124.80,50.40,60.30,84.90,29.60,18.00,487.93,130.33,161.80,189.80,86.60,27.77,53.71
2026-04-15 21:45:00,2026-04-15 21:45:59,Q08,489.90,117.80,49.60,57.20,87.20,27.70,15.91,487.40,119.80,46.70,58.00,82.70,29.00,18.34,486.00,109.20,43.20,53.00,83.00,30.40,16.69,487.77,115.60,139.50,168.20,84.30,29.03,50.94
2026-04-15 21:46:00,2026-04-15 21:46:59,Q08,490.20,117.40,49.00,57.30,86.70,28.50,16.14,487.70,121.30,48.10,58.90,83.60,29.70,18.14,488.30,113.20,45.10,55.10,82.20,30.80,17.54,488.73,117.30,142.20,171.30,84.17,29.67,51.83
2026-04-15 21:47:00,2026-04-15 21:47:59,Q08,489.50,129.40,55.40,63.10,88.90,25.20,16.34,488.90,129.00,52.10,63.00,84.10,27.20,19.11,488.50,118.80,48.50,57.60,85.60,28.60,16.60,488.97,125.73,156.00,183.70,86.20,27.00,52.06
2026-04-15 21:48:00,2026-04-15 21:48:59,Q08,490.80,127.50,55.20,62.20,89.90,25.10,15.43,488.50,133.00,53.80,64.90,84.60,25.70,19.46,486.80,120.10,48.70,58.30,84.00,29.10,17.43,488.70,126.87,157.70,185.40,86.17,26.63,52.31
2026-04-15 21:49:00,2026-04-15 21:49:59,Q08,489.50,123.80,52.20,60.10,87.60,25.10,16.69,488.50,128.40,50.20,62.50,81.40,26.00,20.51,487.70,111.80,43.70,54.10,81.90,28.40,17.83,488.57,121.33,146.10,176.70,83.63,26.50,55.03
2026-04-15 21:50:00,2026-04-15 21:50:59,Q08,490.10,127.30,53.90,62.20,87.60,25.30,16.94,488.00,130.70,52.30,63.40,83.70,27.00,19.74,486.30,119.40,46.70,57.80,82.70,29.00,18.49,488.13,125.80,152.90,183.40,84.67,27.10,55.17
2026-04-15 21:51:00,2026-04-15 21:51:59,Q08,484.80,127.40,53.70,61.50,88.70,24.00,16.31,482.40,128.00,50.60,61.70,83.00,25.60,19.86,481.70,115.10,45.70,55.30,83.90,27.80,17.26,482.97,123.50,150.00,178.50,85.20,25.80,53.43
2026-04-15 21:52:00,2026-04-15 21:52:59,Q08,483.80,129.70,55.20,62.30,89.10,25.30,16.51,481.10,131.80,52.30,63.00,83.80,27.60,20.06,480.60,117.70,47.00,56.20,84.30,29.70,17.63,481.83,126.40,154.50,181.50,85.73,27.53,54.20
2026-04-15 21:53:00,2026-04-15 21:53:59,Q08,483.40,133.00,57.60,64.20,90.10,22.30,16.09,482.20,137.40,56.10,66.00,85.10,24.10,20.09,479.80,124.30,49.60,59.40,84.80,26.10,17.91,481.80,131.57,163.30,189.60,86.67,24.17,54.09
2026-04-15 21:54:00,2026-04-15 21:54:59,Q08,483.30,137.80,58.70,66.20,89.30,24.90,17.26,480.70,139.30,56.10,66.70,85.70,27.10,19.83,480.40,129.20,52.50,61.90,86.10,29.00,18.03,481.47,135.43,167.30,194.80,87.03,27.00,55.11
2026-04-15 21:55:00,2026-04-15 21:55:59,Q08,480.40,134.50,57.00,64.30,89.80,22.90,16.34,480.30,135.50,54.40,64.80,85.00,24.60,19.80,477.80,123.60,49.30,58.70,85.50,26.40,17.46,479.50,131.20,160.70,187.80,86.77,24.63,53.60
2026-04-15 21:56:00,2026-04-15 21:56:59,Q08,482.30,131.20,56.70,63.10,90.10,24.40,16.20,479.50,136.10,54.60,65.10,84.10,25.50,20.43,478.90,120.30,48.50,57.40,85.00,29.00,17.43,480.23,129.20,159.80,185.60,86.40,26.30,54.06
2026-04-15 21:57:00,2026-04-15 21:57:59,Q08,481.30,136.00,58.50,65.40,90.40,22.70,15.91,480.50,139.60,55.40,66.70,84.80,24.70,20.29,479.80,122.50,48.70,58.40,84.80,27.40,17.71,480.53,132.70,162.60,190.50,86.67,24.93,53.91
2026-04-15 21:58:00,2026-04-15 21:58:59,Q08,482.00,132.20,55.40,63.60,88.10,24.90,17.11,479.90,130.20,52.10,62.30,84.20,26.20,19.29,479.50,120.90,48.50,57.50,85.40,28.10,17.26,480.47,127.77,156.00,183.40,85.90,26.40,53.66
2026-04-15 21:59:00,2026-04-15 21:59:59,Q08,482.10,134.50,57.00,64.60,89.10,24.40,16.66,481.40,131.90,52.30,63.00,83.80,26.10,20.00,479.20,122.00,49.30,58.40,85.20,28.50,17.20,480.90,129.47,158.60,186.00,86.03,26.33,53.86
2026-04-15 22:00:00,2026-04-15 22:00:59,Q08,481.20,141.60,61.00,67.80,91.00,23.50,16.34,479.70,146.50,59.30,69.90,86.30,25.20,20.31,480.20,129.00,52.50,61.90,86.50,27.20,18.00,480.37,139.03,172.80,199.60,87.93,25.30,54.66
2026-04-15 22:01:00,2026-04-15 22:01:59,Q08,481.10,128.10,54.30,61.60,89.70,26.80,15.80,481.50,129.60,52.10,62.00,84.70,28.50,18.97,479.90,118.60,48.20,56.50,86.00,30.60,16.37,480.83,125.43,154.60,180.10,86.80,28.63,51.14
2026-04-15 22:02:00,2026-04-15 22:02:59,Q08,482.50,126.40,53.40,60.70,89.20,26.40,15.80,480.40,128.60,51.80,61.40,85.10,27.70,18.51,480.90,119.60,48.50,57.10,85.20,29.20,16.83,481.27,124.87,153.70,179.20,86.50,27.77,51.14
2026-04-15 22:03:00,2026-04-15 22:03:59,Q08,481.80,132.30,56.70,63.50,90.80,25.80,15.51,482.20,137.30,56.10,66.00,85.90,26.50,19.34,479.90,123.00,49.90,58.90,86.10,28.50,17.06,481.30,130.87,162.70,188.40,87.60,26.93,51.91
2026-04-15 22:04:00,2026-04-15 22:04:59,Q08,483.00,123.70,52.50,59.40,89.00,25.80,15.66,480.30,122.90,48.10,58.60,83.20,27.70,18.83,480.60,110.50,44.20,52.80,85.30,29.90,15.83,481.30,119.03,144.80,170.80,85.83,27.80,50.31
2026-04-15 22:05:00,2026-04-15 22:05:59,Q08,481.40,131.00,57.30,63.00,91.10,24.40,14.86,481.30,136.60,55.20,65.40,85.30,25.70,19.43,480.20,118.90,47.60,56.60,85.30,28.90,16.83,480.97,128.83,160.10,185.00,87.23,26.33,51.11
2026-04-15 22:06:00,2026-04-15 22:06:59,Q08,482.90,125.20,52.80,60.20,88.80,25.00,15.77,481.20,123.20,49.60,59.20,84.20,26.90,18.37,480.20,112.90,45.00,53.80,85.50,29.50,16.14,481.43,120.43,147.40,173.20,86.17,27.13,50.29
2026-04-15 22:07:00,2026-04-15 22:07:59,Q08,482.20,138.00,60.10,66.50,91.00,24.10,15.71,480.80,138.80,56.80,66.20,86.20,26.10,19.57,481.00,123.80,50.70,59.20,86.60,28.60,17.14,481.33,133.53,167.60,191.90,87.93,26.27,52.43
2026-04-15 22:08:00,2026-04-15 22:08:59,Q08,482.00,120.40,50.20,57.80,88.40,25.90,15.54,482.40,121.00,48.10,58.30,83.60,27.40,18.31,480.40,111.80,44.50,53.30,84.30,29.50,16.26,481.60,117.73,142.80,169.40,85.43,27.60,50.11
2026-04-15 22:09:00,2026-04-15 22:09:59,Q08,481.90,127.20,53.70,61.10,88.90,26.40,15.91,481.80,126.70,50.40,60.60,84.70,28.10,18.54,481.20,118.60,47.60,56.80,85.30,29.40,16.66,481.63,124.17,151.70,178.50,86.30,27.97,51.11
2026-04-15 22:10:00,2026-04-15 22:10:59,Q08,484.00,122.00,51.30,59.00,87.80,26.20,15.74,481.70,122.90,48.70,58.70,84.50,27.30,17.80,480.40,114.70,45.40,54.70,84.00,28.80,16.74,482.03,119.87,145.40,172.40,85.43,27.43,50.29
2026-04-15 22:11:00,2026-04-15 22:11:59,Q08,482.50,134.90,57.00,64.60,89.60,27.50,16.40,481.70,135.40,54.40,64.90,85.10,28.40,19.43,482.00,123.00,50.70,59.30,86.00,30.20,17.09,482.07,131.10,162.10,188.80,86.90,28.70,52.91
2026-04-15 22:12:00,2026-04-15 22:12:59,Q08,482.30,132.10,56.70,63.60,90.40,26.60,15.51,482.50,133.90,54.40,64.10,85.30,27.90,19.23,481.60,121.80,49.30,58.20,85.70,30.00,16.89,482.13,129.27,160.40,185.90,87.13,28.17,51.63
2026-04-15 22:13:00,2026-04-15 22:13:59,Q08,482.40,126.00,53.40,60.70,89.10,28.30,15.69,482.50,127.60,50.60,61.20,83.90,29.70,18.94,481.80,115.70,46.20,55.30,84.60,32.60,16.63,482.23,123.10,150.20,177.20,85.87,30.20,51.26
2026-04-15 22:14:00,2026-04-15 22:14:59,Q08,484.00,122.40,51.90,59.00,88.10,26.90,16.14,481.40,125.50,50.40,60.10,84.50,28.70,18.40,481.90,116.40,46.20,55.80,84.30,29.60,17.14,482.43,121.43,148.50,174.90,85.63,28.40,51.69
2026-04-15 22:15:00,2026-04-15 22:15:59,Q08,484.00,126.10,52.80,61.00,88.10,29.00,16.57,483.10,125.20,49.80,60.40,83.80,30.70,18.74,481.50,116.50,46.80,55.80,85.40,32.50,16.54,482.87,122.60,149.40,177.20,85.77,30.73,51.86
2026-04-15 22:16:00,2026-04-15 22:16:59,Q08,483.40,126.60,52.80,60.90,88.10,26.70,16.74,482.40,124.00,49.60,59.80,84.50,29.10,18.54,481.00,118.70,47.60,56.80,85.70,30.50,16.74,482.27,123.10,150.00,177.50,86.10,28.77,52.03
2026-04-15 22:17:00,2026-04-15 22:17:59,Q08,482.80,130.50,54.60,62.70,88.50,27.80,16.49,480.90,128.70,51.80,61.40,85.10,29.10,18.29,481.60,122.10,49.90,58.70,86.00,30.90,16.69,481.77,127.10,156.30,182.80,86.53,29.27,51.46
2026-04-15 22:18:00,2026-04-15 22:18:59,Q08,481.00,122.90,51.00,58.70,88.40,27.60,15.86,478.70,123.20,48.10,58.80,83.20,31.20,18.57,477.90,110.40,44.20,52.50,85.00,32.80,15.97,479.20,118.83,143.30,170.00,85.53,30.53,50.40
2026-04-15 22:19:00,2026-04-15 22:19:59,Q08,480.10,138.10,59.40,66.20,90.60,27.40,16.20,478.00,136.50,55.20,65.00,85.80,28.50,19.40,479.20,124.90,51.30,59.40,87.40,31.00,16.60,479.10,133.17,165.90,190.60,87.93,28.97,52.20
2026-04-15 22:20:00,2026-04-15 22:20:59,Q08,478.90,117.90,47.80,55.90,87.70,27.70,15.66,478.30,117.60,44.50,55.90,81.20,30.20,18.66,479.20,106.00,42.00,50.80,84.00,31.80,15.51,478.80,113.83,134.30,162.60,84.30,29.90,49.83
2026-04-15 22:21:00,2026-04-15 22:21:59,Q08,479.50,140.90,60.30,67.10,90.30,25.90,16.83,479.40,140.50,56.30,67.10,84.80,26.90,20.89,479.30,125.70,50.70,59.90,86.20,29.40,17.66,479.40,135.70,167.30,194.10,87.10,27.40,55.37
2026-04-15 22:22:00,2026-04-15 22:22:59,Q08,481.50,139.20,59.40,66.90,90.40,24.70,16.31,478.90,140.40,55.40,66.90,84.30,26.60,20.77,478.50,124.00,50.20,59.30,85.60,29.00,17.37,479.63,134.53,165.00,193.10,86.77,26.77,54.46
2026-04-15 22:23:00,2026-04-15 22:23:59,Q08,480.60,134.90,57.00,64.30,89.90,25.20,16.51,479.70,137.20,54.60,65.60,84.10,26.20,20.51,478.20,122.60,49.30,58.30,85.40,28.70,17.43,479.50,131.57,160.90,188.20,86.47,26.70,54.46
2026-04-15 22:24:00,2026-04-15 22:24:59,Q08,481.00,131.70,55.40,63.00,88.50,25.90,16.89,478.90,129.70,50.00,61.70,82.50,28.90,20.17,478.60,119.10,47.60,56.90,85.10,30.50,16.77,479.50,126.83,153.00,181.60,85.37,28.43,53.83
2026-04-15 22:25:00,2026-04-15 22:25:59,Q08,480.50,150.20,65.50,72.00,91.10,24.80,17.09,477.90,150.50,60.30,71.60,85.90,26.90,21.29,478.80,136.10,56.50,65.00,87.30,27.70,18.03,479.07,145.60,182.30,208.60,88.10,26.47,56.40
2026-04-15 22:26:00,2026-04-15 22:26:59,Q08,481.30,140.60,59.60,67.30,89.10,25.00,17.74,478.80,136.70,54.60,65.00,84.30,27.40,20.29,478.10,126.80,52.20,60.20,87.20,28.60,17.00,479.40,134.70,166.40,192.50,86.87,27.00,55.03
2026-04-15 22:27:00,2026-04-15 22:27:59,Q08,479.60,146.80,62.10,69.90,90.90,24.10,16.91,478.60,144.80,57.80,68.80,85.60,26.80,21.00,479.30,130.10,53.90,62.30,87.00,28.80,17.77,479.17,140.57,173.80,201.00,87.83,26.57,55.69
2026-04-15 22:28:00,2026-04-15 22:28:59,Q08,480.00,144.50,61.40,69.10,89.90,25.40,17.66,479.10,142.10,57.10,68.00,84.40,27.90,20.89,479.80,130.20,53.90,62.30,87.70,28.90,16.89,479.63,138.93,172.40,199.40,87.33,27.40,55.43
2026-04-15 22:29:00,2026-04-15 22:29:59,Q08,477.90,134.30,55.40,63.90,88.90,21.50,16.89,478.10,131.20,52.10,62.60,84.30,23.60,19.40,477.10,121.10,49.00,57.70,86.30,24.80,16.77,477.70,128.87,156.50,184.20,86.50,23.30,53.06
2026-04-15 22:30:00,2026-04-15 22:30:59,Q08,477.90,137.40,58.50,65.30,90.00,21.20,16.91,477.30,134.90,52.90,63.90,84.50,24.80,20.11,477.70,123.20,50.50,58.70,87.50,26.20,16.43,477.63,131.83,161.90,187.90,87.33,24.07,53.46
2026-04-15 22:31:00,2026-04-15 22:31:59,Q08,476.30,135.40,57.00,64.30,89.70,22.20,16.54,474.30,132.20,52.10,62.60,84.00,24.10,19.80,473.50,120.60,48.20,56.80,86.80,24.90,16.29,474.70,129.40,157.30,183.70,86.83,23.73,52.63
2026-04-15 22:32:00,2026-04-15 22:32:59,Q08,475.80,139.60,59.40,66.00,90.90,21.40,16.49,474.70,140.70,56.80,66.40,86.10,23.60,19.91,473.90,128.20,52.20,60.50,87.70,23.90,16.91,474.80,136.17,168.40,192.90,88.23,22.97,53.31
2026-04-15 22:33:00,2026-04-15 22:33:59,Q08,475.30,135.60,57.00,64.10,89.00,21.80,17.31,473.90,131.30,51.80,62.00,85.20,24.50,19.17,474.80,123.90,50.50,58.30,87.60,25.20,16.49,474.67,130.27,159.30,184.40,87.27,23.83,52.97
2026-04-15 22:34:00,2026-04-15 22:34:59,Q08,475.40,142.00,61.00,67.40,91.50,21.80,15.69,474.10,139.20,55.90,65.90,86.80,24.40,19.03,475.20,126.00,51.90,59.80,88.80,25.90,15.89,474.90,135.73,168.80,193.10,89.03,24.03,50.60
2026-04-15 22:35:00,2026-04-15 22:35:59,Q08,476.60,144.00,61.90,68.50,91.30,23.70,16.40,474.80,139.40,55.90,65.90,86.90,25.90,19.23,473.90,129.30,54.30,61.00,89.60,26.40,15.86,475.10,137.57,172.10,195.40,89.27,25.33,51.49
2026-04-15 22:36:00,2026-04-15 22:36:59,Q08,476.50,139.50,60.10,66.20,91.50,21.50,15.69,473.90,136.20,55.00,64.30,86.60,24.30,19.11,474.40,124.00,51.00,58.80,88.70,24.90,15.91,474.93,133.23,166.10,189.30,88.93,23.57,50.71
2026-04-15 22:37:00,2026-04-15 22:37:59,Q08,475.20,137.30,58.50,65.10,90.20,23.20,16.63,475.10,132.50,53.30,62.70,86.20,26.00,18.57,475.10,124.80,51.60,58.90,89.00,26.80,15.66,475.13,131.53,163.40,186.70,88.47,25.33,50.86
2026-04-15 22:38:00,2026-04-15 22:38:59,Q08,476.30,138.40,58.50,65.70,90.50,21.60,16.40,476.60,133.90,53.50,63.30,85.70,24.60,19.09,475.00,124.20,51.00,58.90,88.90,24.80,15.54,475.97,132.17,163.00,187.90,88.37,23.67,51.03
2026-04-15 22:39:00,2026-04-15 22:39:59,Q08,477.40,135.80,57.60,64.40,90.30,26.30,16.37,475.40,135.40,55.00,64.10,86.00,29.60,18.94,476.40,126.10,51.30,60.00,87.90,30.30,16.29,476.40,132.43,163.90,188.50,88.07,28.73,51.60
2026-04-15 22:40:00,2026-04-15 22:40:59,Q08,477.70,142.40,60.30,67.70,90.10,26.30,17.11,476.00,136.80,55.00,64.70,86.40,29.40,18.94,475.50,129.20,54.30,61.30,89.20,28.80,16.00,476.40,136.13,169.60,193.70,88.57,28.17,52.06
2026-04-15 22:41:00,2026-04-15 22:41:59,Q08,478.00,128.40,53.70,61.20,88.70,27.00,16.46,477.20,128.40,52.50,61.10,86.00,28.90,17.86,476.40,120.50,49.00,57.10,86.90,29.50,16.43,477.20,125.77,155.20,179.40,87.20,28.47,50.74
2026-04-15 22:42:00,2026-04-15 22:42:59,Q08,477.80,137.50,57.80,65.30,89.50,26.50,16.69,476.30,132.00,52.70,62.80,85.20,30.20,18.69,477.60,124.00,51.90,59.10,88.10,30.00,15.74,477.23,131.17,162.40,187.20,87.60,28.90,51.11
2026-04-15 22:43:00,2026-04-15 22:43:59,Q08,478.60,131.70,55.80,62.60,90.00,26.50,15.83,476.10,131.20,52.70,62.40,85.80,28.10,18.57,476.60,121.20,49.00,57.60,86.90,30.30,16.37,477.10,128.03,157.50,182.60,87.57,28.30,50.77
2026-04-15 22:44:00,2026-04-15 22:44:59,Q08,477.90,135.70,57.00,64.40,89.80,26.20,16.46,476.50,133.00,53.50,63.30,85.10,28.70,19.00,477.60,121.50,49.60,57.70,87.70,30.20,15.94,477.33,130.07,160.10,185.40,87.53,28.37,51.40
2026-04-15 22:45:00,2026-04-15 22:45:59,Q08,478.90,125.90,51.90,59.80,88.40,27.80,16.26,477.00,126.40,51.60,60.10,86.00,29.80,17.60,476.00,121.80,49.00,57.60,86.20,30.20,16.60,477.30,124.70,152.50,177.50,86.87,29.27,50.46
2026-04-15 22:46:00,2026-04-15 22:46:59,Q08,479.20,138.40,59.40,66.10,90.30,25.90,16.31,476.60,136.00,55.00,64.70,86.40,28.70,18.94,476.80,127.60,52.20,60.50,87.60,29.50,16.69,477.53,134.00,166.60,191.30,88.10,28.03,51.94
2026-04-15 22:47:00,2026-04-15 22:47:59,Q08,477.70,131.10,55.20,62.50,89.20,27.30,16.40,477.80,131.70,52.70,62.50,85.50,30.30,18.37,476.60,122.60,50.50,58.10,87.00,30.60,16.31,477.37,128.47,158.40,183.10,87.23,29.40,51.09
2026-04-15 22:48:00,2026-04-15 22:48:59,Q08,477.90,133.20,56.10,63.40,89.10,26.80,16.57,477.40,130.10,53.30,62.00,86.20,29.30,18.11,476.20,123.50,50.50,58.50,87.40,30.00,16.43,477.17,128.93,159.90,183.90,87.57,28.70,51.11
2026-04-15 22:49:00,2026-04-15 22:49:59,Q08,478.10,123.10,49.90,58.80,86.60,27.30,16.97,478.00,120.70,48.50,57.40,85.10,31.50,17.14,476.90,118.00,48.20,56.20,86.10,30.30,16.34,477.67,120.60,146.60,172.40,85.93,29.70,50.46
2026-04-15 22:50:00,2026-04-15 22:50:59,Q08,478.70,136.80,57.80,65.00,89.70,26.80,16.57,477.40,134.70,54.20,63.90,86.80,28.60,18.29,476.40,127.50,52.20,60.50,87.70,29.80,16.66,477.50,133.00,164.20,189.40,88.07,28.40,51.51
2026-04-15 22:51:00,2026-04-15 22:51:59,Q08,478.70,133.50,55.40,63.60,88.90,26.90,16.57,477.70,128.40,51.80,61.10,85.60,29.60,18.29,476.40,123.00,50.50,58.50,87.00,29.20,16.43,477.60,128.30,157.70,183.20,87.17,28.57,51.29
2026-04-15 22:52:00,2026-04-15 22:52:59,Q08,477.80,134.50,56.70,63.90,90.50,25.90,16.14,477.90,137.70,55.90,65.30,86.50,28.80,18.91,476.90,127.60,52.20,60.50,87.30,29.70,16.83,477.53,133.27,164.80,189.70,88.10,28.13,51.89
2026-04-15 22:53:00,2026-04-15 22:53:59,Q08,479.80,137.30,57.80,65.60,89.20,26.00,17.03,477.00,133.00,54.20,63.40,86.30,28.60,18.34,477.00,127.80,52.80,60.60,88.10,28.40,16.40,477.93,132.70,164.80,189.60,87.87,27.67,51.77
2026-04-15 22:54:00,2026-04-15 22:54:59,Q08,478.10,141.90,60.30,67.40,90.10,25.30,17.00,477.60,139.20,56.10,66.30,85.50,27.00,19.97,477.90,128.60,53.10,61.10,87.20,28.40,17.17,477.87,136.57,169.50,194.80,87.60,26.90,54.14
2026-04-15 22:55:00,2026-04-15 22:55:59,Q08,479.60,145.80,62.80,69.50,91.00,24.70,16.86,477.30,147.80,60.20,70.10,86.40,26.80,20.60,476.70,133.50,54.80,63.30,87.20,28.30,17.94,477.87,142.37,177.80,202.90,88.20,26.60,55.40
2026-04-15 22:56:00,2026-04-15 22:56:59,Q08,479.90,138.70,58.70,66.10,89.60,25.10,17.03,477.60,137.50,54.60,65.30,84.80,27.20,20.00,476.80,124.20,50.70,59.00,86.60,27.70,17.11,478.10,133.47,164.00,190.40,87.00,26.67,54.14
2026-04-15 22:57:00,2026-04-15 22:57:59,Q08,480.00,141.50,59.60,67.70,89.30,25.60,17.40,477.90,140.40,56.80,66.80,86.10,27.80,19.71,476.90,132.70,53.30,62.80,86.40,28.50,18.14,478.27,138.20,169.70,197.30,87.27,27.30,55.26
2026-04-15 22:58:00,2026-04-15 22:58:59,Q08,479.20,136.60,57.80,65.10,89.10,25.70,17.17,478.40,136.20,54.60,65.00,84.50,27.80,19.86,477.20,124.10,50.70,59.10,86.30,29.30,17.17,478.27,132.30,163.10,189.20,86.63,27.60,54.20
2026-04-15 22:59:00,2026-04-15 22:59:59,Q08,478.90,146.40,62.10,69.80,90.10,24.90,17.43,477.80,144.10,58.50,68.70,86.20,26.70,20.29,476.20,133.70,54.80,63.30,87.30,27.50,17.89,477.63,141.40,175.40,201.80,87.87,26.37,55.60
2026-04-15 23:00:00,2026-04-15 23:00:59,Q08,478.80,138.30,57.80,66.00,89.30,24.70,17.09,476.00,135.70,53.80,64.30,84.70,26.60,19.89,476.70,125.70,50.70,59.50,86.30,28.00,17.29,477.17,133.23,162.30,189.80,86.77,26.43,54.26
2026-04-15 23:01:00,2026-04-15 23:01:59,Q08,477.20,137.30,56.50,65.30,87.60,26.50,18.37,477.50,133.00,53.50,63.40,85.30,29.30,19.14,476.60,129.90,52.50,61.40,86.80,28.90,17.60,477.10,133.40,162.50,190.10,86.57,28.23,55.11
2026-04-15 23:02:00,2026-04-15 23:02:59,Q08,478.70,140.80,58.70,66.90,89.70,25.70,17.09,476.00,141.10,57.00,67.10,85.50,27.70,19.91,477.30,128.40,52.50,61.10,86.70,28.20,17.49,477.33,136.77,168.20,195.10,87.30,27.20,54.49
2026-04-15 23:03:00,2026-04-15 23:03:59,Q08,478.80,140.20,58.70,66.90,89.90,25.30,16.94,476.90,139.90,55.40,66.20,84.70,28.40,20.51,478.20,124.90,50.70,59.30,86.20,29.70,17.51,477.97,135.00,164.80,192.40,86.93,27.80,54.97
2026-04-15 23:04:00,2026-04-15 23:04:59,Q08,478.50,140.40,59.40,66.90,90.30,24.40,16.80,477.50,142.10,57.00,67.70,85.30,26.40,20.46,478.50,128.90,52.50,61.20,86.30,26.60,17.71,478.17,137.13,168.90,195.80,87.30,25.80,54.97
2026-04-15 23:05:00,2026-04-15 23:05:59,Q08,478.80,134.80,56.30,64.10,88.30,27.00,17.57,477.30,134.20,52.90,63.90,84.50,29.50,19.63,478.10,124.60,50.70,59.30,86.00,29.70,17.51,478.07,131.20,159.90,187.30,86.27,28.73,54.71
2026-04-15 23:06:00,2026-04-15 23:06:59,Q08,479.00,140.90,60.30,67.10,90.40,25.90,16.34,478.50,136.00,55.90,65.00,86.20,27.80,19.23,476.60,127.30,52.20,60.50,87.30,29.40,16.89,478.03,134.73,168.40,192.60,87.97,27.70,52.46
2026-04-15 23:07:00,2026-04-15 23:07:59,Q08,479.40,131.00,55.20,62.70,89.30,28.40,16.23,478.70,130.40,52.10,62.10,84.60,30.80,18.94,477.20,119.70,48.20,56.80,86.40,32.00,16.31,478.43,127.03,155.50,181.60,86.77,30.40,51.49
2026-04-15 23:08:00,2026-04-15 23:08:59,Q08,478.80,135.70,57.00,64.50,89.90,26.00,16.34,477.80,134.20,53.50,63.90,85.30,28.70,19.06,478.50,123.70,50.50,58.80,87.40,29.20,16.26,478.37,131.20,161.00,187.20,87.53,27.97,51.66
2026-04-15 23:10:00,2026-04-15 23:10:59,Q08,480.30,137.50,57.80,65.80,89.30,26.60,16.91,477.70,134.00,54.20,63.90,86.10,28.80,18.54,478.30,128.70,53.10,61.20,87.70,29.60,16.57,478.77,133.40,165.10,190.90,87.70,28.33,52.03
2026-04-15 23:11:00,2026-04-15 23:11:59,Q08,479.40,129.60,54.30,61.80,89.30,28.40,15.97,478.00,130.00,52.70,62.10,85.90,30.00,18.29,479.00,122.20,49.90,58.40,86.00,30.80,16.86,478.80,127.27,156.90,182.30,87.07,29.73,51.11
2026-04-15 23:12:00,2026-04-15 23:12:59,Q08,480.60,132.90,56.10,63.40,89.30,27.60,16.40,477.70,131.90,52.70,62.50,85.30,29.80,18.63,477.80,121.60,49.00,57.70,86.70,30.60,16.51,478.70,128.80,157.80,183.60,87.10,29.33,51.54
2026-04-15 23:13:00,2026-04-15 23:13:59,Q08,480.30,130.60,54.60,62.40,88.30,28.10,16.77,479.00,128.20,52.50,61.30,86.30,30.70,17.77,477.50,124.20,50.70,59.10,86.50,30.00,16.97,478.93,127.67,157.80,182.80,87.03,29.60,51.51
2026-04-15 23:14:00,2026-04-15 23:14:59,Q08,480.10,131.80,55.20,62.90,89.50,25.90,16.11,478.30,132.10,53.50,63.10,85.10,28.90,18.86,479.30,122.40,49.90,58.40,86.30,30.10,16.57,479.23,128.77,158.60,184.40,86.97,28.30,51.54
2026-04-15 23:15:00,2026-04-15 23:15:59,Q08,480.80,128.10,54.30,61.40,89.40,27.00,15.83,478.90,129.70,51.80,61.70,85.40,29.80,18.43,478.20,119.80,47.60,56.90,85.80,30.30,16.71,479.30,125.87,153.70,180.00,86.87,29.03,50.97
2026-04-15 23:16:00,2026-04-15 23:16:59,Q08,479.20,130.40,54.60,62.30,88.60,27.10,16.46,478.70,128.00,51.20,61.20,84.90,29.50,18.49,478.40,120.60,49.00,57.40,86.10,30.20,16.54,478.77,126.33,154.80,180.90,86.53,28.93,51.49
2026-04-15 23:17:00,2026-04-15 23:17:59,Q08,480.60,127.10,52.20,61.00,87.90,28.20,16.89,478.10,124.70,50.20,59.30,85.80,30.70,17.71,477.40,121.10,49.00,57.70,86.50,30.60,16.69,478.70,124.30,151.40,178.00,86.73,29.83,51.29
2026-04-15 23:18:00,2026-04-15 23:18:59,Q08,480.20,133.90,56.10,63.80,89.60,27.50,16.26,477.50,133.60,53.50,63.40,85.80,29.60,18.74,478.10,124.30,50.70,59.30,86.50,30.50,16.86,478.60,130.60,160.30,186.50,87.30,29.20,51.86
2026-04-15 23:19:00,2026-04-15 23:19:59,Q08,478.60,128.70,53.10,61.20,87.60,28.20,16.77,478.80,128.20,51.80,61.20,85.30,30.60,17.57,478.00,119.00,48.20,56.90,86.10,30.50,16.60,478.47,125.30,153.10,179.30,86.33,29.77,50.94
2026-04-15 23:20:00,2026-04-15 23:20:59,Q08,478.80,131.40,55.20,62.60,89.40,27.50,16.20,479.10,131.60,53.30,62.70,86.10,29.00,18.40,477.50,123.40,49.90,58.70,86.30,30.10,17.00,478.47,128.80,158.40,184.00,87.27,28.87,51.60
2026-04-15 23:21:00,2026-04-15 23:21:59,Q08,480.30,127.20,52.20,61.00,87.10,27.80,17.06,477.50,121.80,48.50,57.70,85.40,31.30,17.40,477.50,120.60,49.00,57.20,86.40,30.20,16.49,478.43,123.20,149.70,175.90,86.30,29.77,50.94
2026-04-15 23:22:00,2026-04-15 23:22:59,Q08,478.70,132.50,56.10,63.10,89.50,28.30,16.29,477.30,133.50,53.50,63.40,85.90,30.20,18.77,478.50,125.40,50.70,59.80,86.10,31.50,17.17,478.17,130.47,160.30,186.30,87.17,30.00,52.23
2026-04-15 23:23:00,2026-04-15 23:23:59,Q08,479.60,126.30,52.20,60.40,87.80,26.30,16.66,479.20,123.30,48.70,58.90,84.80,29.50,17.89,477.30,117.20,47.30,55.80,86.30,29.20,16.26,478.70,122.27,148.20,175.10,86.30,28.33,50.80
2026-04-15 23:24:00,2026-04-15 23:24:59,Q08,479.40,136.80,58.50,65.10,90.70,26.70,15.80,479.00,140.80,57.60,67.10,86.20,28.10,19.31,477.60,125.50,50.70,59.60,86.60,29.50,17.09,478.67,134.37,166.80,191.80,87.83,28.10,52.20
2026-04-15 23:25:00,2026-04-15 23:25:59,Q08,480.00,130.90,54.60,62.40,88.90,27.40,16.23,477.60,130.20,52.70,62.00,85.60,29.70,18.34,477.40,122.10,49.30,58.20,85.80,30.70,16.97,478.33,127.73,156.60,182.60,86.77,29.27,51.54
2026-04-15 23:26:00,2026-04-15 23:26:59,Q08,480.00,136.60,57.80,65.30,89.00,25.10,17.37,477.80,137.30,54.60,65.30,84.00,27.10,20.49,477.70,126.40,51.00,60.10,85.50,29.40,17.74,478.50,133.43,163.40,190.70,86.17,27.20,55.60
2026-04-15 23:27:00,2026-04-15 23:27:59,Q08,480.30,138.50,59.40,66.20,90.10,25.40,16.60,478.00,141.40,57.00,67.40,85.40,27.50,20.23,478.10,128.20,51.80,61.20,85.70,28.80,17.97,478.80,136.03,168.20,194.80,87.07,27.23,54.80
2026-04-15 23:28:00,2026-04-15 23:28:59,Q08,478.90,134.50,56.30,64.10,88.80,25.10,17.14,478.30,133.30,52.90,63.60,84.30,28.90,19.66,478.20,123.60,49.90,58.80,86.20,29.50,16.97,478.47,130.47,159.10,186.50,86.43,27.83,53.77
2026-04-15 23:29:00,2026-04-15 23:29:59,Q08,480.60,139.90,58.70,66.70,89.10,25.90,17.31,478.00,138.80,55.90,66.00,86.30,28.40,19.34,477.20,130.60,53.30,62.00,86.20,29.30,18.14,478.60,136.43,167.90,194.70,87.20,27.87,54.80
2026-04-15 23:30:00,2026-04-15 23:30:59,Q08,478.30,135.50,57.00,64.50,89.00,27.20,16.89,478.30,135.30,53.80,64.50,84.40,29.40,19.74,477.30,123.50,49.30,58.70,85.80,30.70,17.20,477.97,131.43,160.10,187.70,86.40,29.10,53.83
2026-04-15 23:31:00,2026-04-15 23:31:59,Q08,479.00,141.20,59.00,67.50,88.70,26.60,18.03,477.10,138.20,54.60,65.80,84.90,29.10,19.91,478.50,129.50,53.10,61.70,87.10,28.70,17.37,478.20,136.30,166.70,195.00,86.90,28.13,55.31
2026-04-15 23:32:00,2026-04-15 23:32:59,Q08,480.20,142.30,61.20,68.20,90.20,25.40,16.83,478.50,143.70,57.80,68.40,85.40,27.20,20.46,476.70,129.50,52.50,61.40,86.20,28.50,17.86,478.47,138.50,171.50,198.00,87.27,27.03,55.14
2026-04-15 23:33:00,2026-04-15 23:33:59,Q08,480.30,138.70,58.70,66.20,89.20,26.50,17.11,477.50,138.70,54.60,65.80,84.50,28.10,20.23,477.50,126.40,51.00,60.10,85.60,30.30,17.71,478.43,134.60,164.30,192.10,86.43,28.30,55.06
2026-04-15 23:34:00,2026-04-15 23:34:59,Q08,480.00,138.10,58.70,66.20,89.90,25.60,16.80,477.60,138.90,55.20,65.80,85.30,27.40,20.11,477.60,126.50,51.60,60.10,86.00,29.20,17.74,478.40,134.50,165.50,192.10,87.07,27.40,54.66
2026-04-15 23:35:00,2026-04-15 23:35:59,Q08,480.50,140.80,59.60,67.20,89.40,26.50,17.40,477.60,138.90,54.60,65.80,84.40,28.60,20.51,478.00,127.20,51.60,60.70,86.30,30.20,17.49,478.70,135.63,165.80,193.70,86.70,28.43,55.40
2026-04-15 23:36:00,2026-04-15 23:36:59,Q08,479.30,138.90,58.10,66.10,88.80,26.00,17.51,478.90,138.80,55.20,66.00,85.20,28.80,19.91,478.20,129.60,51.80,61.70,85.90,29.60,18.03,478.80,135.77,165.10,193.80,86.63,28.13,55.46
2026-04-15 23:37:00,2026-04-15 23:37:59,Q08,480.30,142.60,60.50,68.20,89.60,26.40,17.40,479.00,141.20,56.30,67.50,84.40,28.80,20.71,479.60,127.80,51.60,60.80,86.50,30.30,17.49,479.63,137.20,168.40,196.50,86.83,28.50,55.60
2026-04-15 23:38:00,2026-04-15 23:38:59,Q08,480.70,138.50,58.70,66.20,89.80,27.10,16.60,480.00,134.10,53.80,64.30,84.40,30.60,19.71,480.10,121.90,50.50,58.10,87.20,31.50,16.23,480.27,131.50,163.00,188.60,87.13,29.73,52.54
2026-04-15 23:39:00,2026-04-15 23:39:59,Q08,480.70,136.20,58.50,65.30,90.40,26.60,15.97,480.60,135.90,54.40,64.80,85.20,28.70,19.46,479.30,122.60,49.90,58.40,86.70,30.30,16.57,480.20,131.57,162.80,188.50,87.43,28.53,52.00
2026-04-15 23:40:00,2026-04-15 23:40:59,Q08,480.90,127.90,52.20,61.00,87.60,28.90,16.94,480.70,125.00,50.40,60.00,84.50,32.10,18.23,479.20,119.60,48.50,57.00,85.90,31.70,16.60,480.27,124.17,151.10,178.00,86.00,30.90,51.77
2026-04-15 23:41:00,2026-04-15 23:41:59,Q08,481.20,141.80,60.30,67.80,90.50,28.20,16.34,480.40,142.60,58.50,68.20,86.40,30.00,19.43,478.30,129.70,53.10,61.70,87.00,31.60,17.34,479.97,138.03,171.90,197.70,87.97,29.93,53.11
2026-04-15 23:42:00,2026-04-15 23:42:59,Q08,480.70,130.20,54.60,62.40,88.50,28.40,16.54,480.30,129.60,51.20,61.90,84.20,30.80,18.77,479.30,118.70,47.60,56.50,85.90,31.20,16.46,480.10,126.17,153.40,180.80,86.20,30.13,51.77
2026-04-15 23:43:00,2026-04-15 23:43:59,Q08,481.00,134.40,57.00,64.50,89.80,27.70,16.54,480.40,135.70,55.00,64.80,86.00,30.20,19.11,479.20,127.00,52.20,60.80,87.00,31.40,17.03,480.20,132.37,164.20,190.10,87.60,29.77,52.69
2026-04-15 23:44:00,2026-04-15 23:44:59,Q08,481.00,126.00,52.20,60.60,87.10,29.70,16.91,479.10,125.30,49.60,59.90,84.40,32.50,18.00,479.80,120.00,48.50,57.50,85.40,32.70,16.69,479.97,123.77,150.30,178.00,85.63,31.63,51.60
2026-04-15 23:45:00,2026-04-15 23:45:59,Q08,480.80,128.80,54.30,61.40,89.10,28.20,16.26,480.40,132.00,53.50,63.40,85.10,30.50,18.74,478.80,121.00,48.50,57.80,85.90,30.70,16.80,480.00,127.27,156.30,182.60,86.70,29.80,51.80
2026-04-15 23:46:00,2026-04-15 23:46:59,Q08,481.60,141.90,59.60,67.80,89.60,26.60,17.31,479.30,143.70,57.80,68.50,85.10,28.60,20.54,480.40,131.60,52.70,62.90,85.90,30.00,18.14,480.43,139.07,170.10,199.20,86.87,28.40,56.00
2026-04-15 23:47:00,2026-04-15 23:47:59,Q08,481.10,132.60,55.40,63.50,88.10,27.60,17.23,480.30,133.30,51.70,63.80,82.90,29.50,20.26,480.20,122.70,48.70,58.60,84.40,31.20,17.54,480.53,129.53,155.80,185.90,85.13,29.43,55.03
2026-04-15 23:48:00,2026-04-15 23:48:59,Q08,482.90,137.10,58.10,66.00,88.20,26.60,17.66,481.10,136.70,55.20,65.40,85.10,29.60,19.77,479.40,129.20,51.80,61.80,85.20,30.60,18.37,481.13,134.33,165.10,193.20,86.17,28.93,55.80
2026-04-15 23:49:00,2026-04-15 23:49:59,Q08,482.60,138.00,58.10,66.50,88.50,26.60,17.51,480.90,136.70,54.00,65.30,83.80,29.20,20.26,479.20,125.20,50.20,59.90,85.40,31.00,17.66,480.90,133.30,162.30,191.70,85.90,28.93,55.43
2026-04-15 23:50:00,2026-04-15 23:50:59,Q08,482.60,139.90,58.70,67.00,89.80,26.90,16.89,479.80,142.20,57.80,68.00,85.00,28.60,20.57,480.10,128.40,51.80,61.40,85.20,30.80,18.26,480.83,136.83,168.30,196.40,86.67,28.77,55.71
2026-04-15 23:51:00,2026-04-15 23:51:59,Q08,481.80,137.70,57.20,65.90,88.90,26.00,17.37,481.10,140.60,56.30,67.30,84.20,28.90,20.40,480.00,124.10,50.20,59.50,85.40,29.60,17.89,480.97,134.13,163.70,192.70,86.17,28.17,55.66
2026-04-15 23:52:00,2026-04-15 23:52:59,Q08,482.70,136.00,57.20,65.60,88.70,28.30,17.26,480.30,138.50,56.10,66.20,85.50,30.00,19.66,479.80,129.10,51.80,61.80,85.00,31.00,18.51,480.93,134.53,165.10,193.60,86.40,29.77,55.43
2026-04-15 23:53:00,2026-04-15 23:53:59,Q08,483.10,139.50,59.60,67.10,89.50,26.60,17.09,480.30,141.70,56.30,67.70,84.20,28.80,20.74,479.80,126.40,51.00,60.40,85.50,31.00,17.74,481.07,135.87,166.90,195.20,86.40,28.80,55.57
2026-04-15 23:54:00,2026-04-15 23:54:59,Q08,483.10,140.30,60.30,67.60,90.30,25.40,16.80,480.20,143.20,57.80,68.60,85.20,26.00,20.80,479.90,128.80,51.80,61.30,85.80,28.70,18.17,481.07,137.43,169.90,197.50,87.10,26.70,55.77
2026-04-15 23:55:00,2026-04-15 23:55:59,Q08,483.90,142.30,60.50,68.60,89.40,26.10,17.34,480.90,139.60,55.40,66.70,84.20,28.20,20.60,480.30,127.10,51.60,61.00,86.10,30.40,17.49,481.70,136.33,167.50,196.30,86.57,28.23,55.43
2026-04-15 23:56:00,2026-04-15 23:56:59,Q08,482.90,136.90,56.50,65.60,87.40,29.00,18.14,482.40,135.20,54.60,65.10,84.00,31.60,19.74,480.80,127.10,51.00,61.00,85.60,32.30,17.77,482.03,133.07,162.10,191.70,85.67,30.97,55.66
2026-04-15 23:57:00,2026-04-15 23:57:59,Q08,483.40,140.90,60.30,67.60,90.80,27.50,16.17,481.30,143.60,57.80,68.80,85.80,29.00,20.03,482.00,128.30,52.50,61.70,86.50,31.70,17.43,482.23,137.60,170.60,198.10,87.70,29.40,53.63
2026-04-15 23:58:00,2026-04-15 23:58:59,Q08,481.30,135.00,57.60,64.90,90.20,26.50,16.00,480.30,135.00,53.80,64.80,84.40,29.70,19.74,480.20,121.10,49.90,58.10,86.30,31.60,16.49,480.60,130.37,161.30,187.80,86.97,29.27,52.23
2026-04-15 23:59:00,2026-04-15 23:59:59,Q08,481.20,136.80,59.20,65.40,91.40,23.80,15.37,478.30,136.90,55.90,65.00,86.50,26.60,19.14,478.50,124.50,51.30,59.30,87.30,28.10,16.60,479.33,132.73,166.40,189.70,88.40,26.17,51.11
2026-04-16 00:00:00,2026-04-16 00:00:59,Q08,481.20,132.30,56.10,63.50,89.50,25.60,16.23,478.30,131.60,52.70,62.60,85.50,27.70,18.54,478.00,122.50,49.90,58.30,86.80,28.70,16.37,479.17,128.80,158.70,184.40,87.27,27.33,51.14
2026-04-16 00:01:00,2026-04-16 00:01:59,Q08,480.60,136.40,59.20,65.30,91.50,24.60,15.40,477.70,139.30,56.80,66.30,86.10,26.50,19.57,478.30,124.20,51.30,59.30,87.20,27.80,16.63,478.87,133.30,167.30,190.90,88.27,26.30,51.60
2026-04-16 00:02:00,2026-04-16 00:02:59,Q08,479.60,129.50,54.30,61.80,89.50,25.40,15.86,478.20,128.90,50.60,61.20,83.90,28.10,19.11,479.00,115.80,47.30,55.10,86.10,29.90,16.00,478.93,124.73,152.20,178.10,86.50,27.80,50.97
2026-04-16 00:03:00,2026-04-16 00:03:59,Q08,480.10,133.30,56.70,63.80,90.40,24.30,15.66,478.90,132.50,52.90,63.10,84.90,28.00,19.26,479.30,119.00,49.00,57.00,86.70,29.50,16.14,479.43,128.27,158.60,183.90,87.33,27.27,51.06
2026-04-16 00:04:00,2026-04-16 00:04:59,Q08,480.10,133.30,56.70,63.80,90.00,24.60,15.94,479.20,133.70,53.50,63.70,85.60,27.10,18.86,479.40,122.40,49.90,58.40,86.60,28.00,16.60,479.57,129.80,160.10,185.90,87.40,26.57,51.40
2026-04-16 00:05:00,2026-04-16 00:05:59,Q08,481.40,120.90,51.30,57.70,90.90,29.40,13.71,478.50,119.60,47.00,56.90,84.10,31.50,17.63,479.50,103.40,42.10,49.30,86.40,34.60,14.26,479.80,114.63,140.40,163.90,87.13,31.83,45.60
2026-04-16 00:06:00,2026-04-16 00:06:59,Q08,480.10,127.00,54.00,61.00,90.60,26.50,14.86,479.90,130.50,52.70,62.30,85.20,27.80,18.69,478.80,117.00,46.80,55.90,85.80,30.30,16.17,479.60,124.83,153.50,179.20,87.20,28.20,49.71
