Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-16 00:07:00,2026-04-16 00:07:59,Q08,482.00,117.50,49.30,56.40,88.70,26.80,14.77,478.80,117.80,45.10,55.90,82.00,29.30,18.23,479.60,104.80,41.20,49.80,84.00,31.90,15.17,480.13,113.37,135.60,162.10,84.90,29.33,48.17
2026-04-16 00:08:00,2026-04-16 00:08:59,Q08,482.10,128.00,54.30,61.70,89.90,28.10,15.26,480.10,127.40,51.60,61.00,86.20,29.90,17.71,478.50,117.60,47.30,55.90,86.60,31.60,16.09,480.23,124.33,153.20,178.60,87.57,29.87,49.06
2026-04-16 00:09:00,2026-04-16 00:09:59,Q08,482.30,116.30,48.40,55.90,88.80,28.10,14.69,479.70,115.30,45.10,55.10,82.30,30.30,17.89,479.70,101.00,40.30,48.40,84.70,33.30,14.83,480.57,110.87,133.80,159.40,85.27,30.57,47.40
2026-04-16 00:10:00,2026-04-16 00:10:59,Q08,480.30,115.30,49.00,55.20,89.50,27.80,14.00,480.20,116.50,45.70,55.70,83.80,29.70,17.63,478.30,106.30,41.50,50.70,83.70,32.40,15.54,479.60,112.70,136.20,161.60,85.67,29.97,47.17
2026-04-16 00:11:00,2026-04-16 00:11:59,Q08,480.90,104.70,42.60,49.90,87.60,30.10,13.74,477.70,105.40,40.00,50.10,80.10,32.40,17.31,477.70,92.80,34.80,43.90,81.20,34.70,14.60,478.77,100.97,117.40,143.90,82.97,32.40,45.66
2026-04-16 00:12:00,2026-04-16 00:12:59,Q08,480.70,100.30,40.30,48.00,84.60,30.80,14.80,478.00,101.30,38.90,48.30,81.30,34.30,15.94,476.90,96.30,36.50,45.70,81.90,34.60,14.89,478.53,99.30,115.70,142.00,82.60,33.23,45.63
2026-04-16 00:13:00,2026-04-16 00:13:59,Q08,480.80,106.50,44.00,50.90,88.10,30.30,13.77,477.90,109.10,41.80,52.00,82.90,31.30,16.77,476.90,98.50,37.70,46.60,82.00,34.10,15.31,478.53,104.70,123.50,149.50,84.33,31.90,45.86
2026-04-16 00:14:00,2026-04-16 00:14:59,Q08,480.70,118.20,49.30,56.60,88.80,28.40,14.74,477.60,119.60,47.00,56.80,84.10,31.20,17.40,478.10,109.40,43.70,52.10,84.70,32.50,15.46,478.80,115.73,140.00,165.50,85.87,30.70,47.60
2026-04-16 00:15:00,2026-04-16 00:15:59,Q08,479.30,134.50,57.60,64.20,90.40,26.80,15.57,478.30,130.90,53.90,62.10,87.00,29.30,17.71,478.50,123.60,51.00,58.80,88.10,29.80,15.80,478.70,129.67,162.50,185.10,88.50,28.63,49.09
2026-04-16 00:16:00,2026-04-16 00:16:59,Q08,479.00,120.10,49.60,57.50,87.30,28.90,16.03,477.70,116.10,46.80,55.30,85.00,32.40,16.74,478.40,114.70,46.40,54.50,86.30,32.00,15.54,478.37,116.97,142.80,167.30,86.20,31.10,48.31
2026-04-16 00:17:00,2026-04-16 00:17:59,Q08,479.40,117.40,49.30,56.00,88.90,27.60,14.66,478.90,119.80,47.00,56.90,84.90,29.20,17.09,477.60,108.30,42.80,51.50,84.80,31.10,15.74,478.63,115.17,139.10,164.40,86.20,29.30,47.49
2026-04-16 00:18:00,2026-04-16 00:18:59,Q08,479.50,128.70,54.30,61.30,89.40,27.10,15.74,477.00,125.00,50.20,59.60,85.70,30.90,17.54,478.20,118.20,48.70,56.40,87.60,30.90,15.34,478.23,123.97,153.20,177.30,87.57,29.63,48.63
2026-04-16 00:19:00,2026-04-16 00:19:59,Q08,479.60,126.50,54.00,60.40,90.30,28.10,14.86,478.70,128.10,52.50,61.20,86.40,29.80,17.66,477.40,118.50,48.20,56.30,86.30,31.20,16.11,478.57,124.37,154.70,177.90,87.67,29.70,48.63
2026-04-16 00:20:00,2026-04-16 00:20:59,Q08,480.50,107.90,43.90,51.40,86.20,30.20,14.94,477.50,108.80,41.80,51.50,82.70,33.30,16.40,478.10,104.00,40.70,49.70,83.10,32.30,15.26,478.70,106.90,126.40,152.60,84.00,31.93,46.60
2026-04-16 00:21:00,2026-04-16 00:21:59,Q08,480.10,113.70,47.50,54.20,88.40,29.00,14.86,477.80,116.00,45.70,55.30,83.60,31.60,17.29,478.80,105.30,42.50,50.20,85.00,32.40,15.11,478.90,111.67,135.70,159.70,85.67,31.00,47.26
2026-04-16 00:22:00,2026-04-16 00:22:59,Q08,479.10,123.10,52.20,58.90,90.00,27.50,14.71,478.40,125.20,50.70,59.80,86.00,29.70,17.49,478.30,115.00,45.90,55.00,85.80,31.10,15.97,478.60,121.10,148.80,173.70,87.27,29.43,48.17
2026-04-16 00:23:00,2026-04-16 00:23:59,Q08,481.50,112.10,46.60,53.90,88.00,28.00,14.74,478.10,114.30,44.30,54.50,82.90,31.50,17.23,477.80,105.70,42.00,50.10,84.20,32.90,15.06,479.13,110.70,132.90,158.50,85.03,30.80,47.03
2026-04-16 00:24:00,2026-04-16 00:24:59,Q08,481.10,114.80,47.50,54.80,88.00,28.10,14.69,477.60,114.00,44.80,54.40,83.90,30.20,16.86,477.30,106.10,42.00,50.60,84.30,30.70,15.31,478.67,111.63,134.30,159.80,85.40,29.67,46.86
2026-04-16 00:25:00,2026-04-16 00:25:59,Q08,481.20,120.40,50.70,57.70,89.60,27.50,14.63,477.60,119.10,46.50,56.80,83.60,31.00,17.86,477.50,107.40,43.30,51.00,85.70,32.70,14.89,478.77,115.63,140.50,165.50,86.30,30.40,47.37
2026-04-16 00:26:00,2026-04-16 00:26:59,Q08,479.80,131.90,55.80,62.70,90.30,26.50,15.54,478.20,130.10,52.70,62.10,85.70,29.30,18.26,479.00,121.10,49.60,58.00,87.80,31.10,15.43,479.00,127.70,158.10,182.80,87.93,28.97,49.23
2026-04-16 00:27:00,2026-04-16 00:27:59,Q08,480.20,121.40,51.60,58.10,89.30,28.30,14.89,479.30,119.70,47.90,57.00,84.20,31.70,17.57,478.80,108.60,43.90,51.60,86.10,33.00,15.03,479.43,116.57,143.40,166.70,86.53,31.00,47.49
2026-04-16 00:28:00,2026-04-16 00:28:59,Q08,480.90,115.10,47.80,55.20,87.60,28.80,15.20,478.40,115.20,45.40,55.00,84.00,31.90,16.77,478.60,109.00,44.20,52.10,85.10,32.50,15.23,479.30,113.10,137.40,162.30,85.57,31.07,47.20
2026-04-16 00:29:00,2026-04-16 00:29:59,Q08,481.40,129.10,56.40,62.00,91.00,26.60,14.54,479.40,131.40,53.30,62.70,86.50,28.50,17.94,477.80,116.00,47.30,55.30,86.70,29.70,15.91,479.53,125.50,157.00,180.00,88.07,28.27,48.40
2026-04-16 00:30:00,2026-04-16 00:30:59,Q08,481.00,120.70,50.70,57.70,89.70,28.10,14.57,478.30,120.80,47.30,57.40,83.90,30.50,17.89,479.30,108.60,43.30,51.70,85.60,32.80,15.06,479.53,116.70,141.30,166.80,86.40,30.47,47.51
2026-04-16 00:31:00,2026-04-16 00:31:59,Q08,481.40,119.90,51.30,57.20,90.40,28.50,14.17,479.20,124.20,50.20,59.40,85.20,30.00,17.83,477.70,110.20,44.20,52.50,85.20,32.60,15.71,479.43,118.10,145.70,169.10,86.93,30.37,47.71
2026-04-16 00:32:00,2026-04-16 00:32:59,Q08,481.60,122.50,51.00,58.70,88.50,28.10,15.51,478.20,119.10,47.00,56.90,84.70,31.40,17.31,478.80,113.00,46.40,54.00,86.30,32.30,15.34,479.53,118.20,144.40,169.60,86.50,30.60,48.17
2026-04-16 00:33:00,2026-04-16 00:33:59,Q08,481.90,114.50,48.60,54.80,90.00,29.80,13.51,478.90,114.30,45.40,54.50,84.40,33.10,16.60,479.60,102.10,40.80,48.90,85.90,35.40,14.06,480.13,110.30,134.80,158.20,86.77,32.77,44.17
2026-04-16 00:34:00,2026-04-16 00:34:59,Q08,480.60,124.00,53.70,59.50,91.30,28.30,13.83,480.30,127.20,51.60,61.00,86.90,31.50,16.91,478.50,113.80,47.00,54.00,87.50,32.60,14.89,479.80,121.67,152.30,174.50,88.57,30.80,45.63
2026-04-16 00:35:00,2026-04-16 00:35:59,Q08,482.10,117.10,50.40,56.40,90.00,29.50,13.91,479.60,115.40,46.20,55.10,84.60,32.40,16.69,478.60,105.20,43.00,50.20,86.80,34.10,14.00,480.10,112.57,139.60,161.70,87.13,32.00,44.60
2026-04-16 00:36:00,2026-04-16 00:36:59,Q08,480.90,117.10,49.80,56.20,89.40,31.10,14.31,480.20,117.90,48.20,56.20,86.60,33.50,15.97,479.10,108.80,43.90,51.70,86.60,34.40,14.94,480.07,114.60,141.90,164.10,87.53,33.00,45.23
2026-04-16 00:37:00,2026-04-16 00:37:59,Q08,482.20,119.70,51.30,57.40,90.20,29.70,14.09,478.90,120.00,48.50,57.40,85.40,31.70,16.83,479.30,110.20,45.20,52.70,87.00,34.30,14.40,480.13,116.63,145.00,167.50,87.53,31.90,45.31
2026-04-16 00:38:00,2026-04-16 00:38:59,Q08,482.70,115.00,49.00,55.40,89.60,30.90,13.89,479.60,114.90,45.40,54.60,84.60,34.10,16.46,479.10,103.90,42.10,49.30,86.20,34.90,14.20,480.47,111.27,136.50,159.30,86.80,33.30,44.54
2026-04-16 00:39:00,2026-04-16 00:39:59,Q08,481.60,122.50,52.80,58.70,91.50,27.70,13.40,480.50,127.10,51.60,61.00,86.40,29.80,17.14,478.60,111.30,45.60,53.10,86.60,31.90,14.94,480.23,120.30,150.00,172.80,88.17,29.80,45.49
2026-04-16 00:40:00,2026-04-16 00:40:59,Q08,481.40,108.80,44.90,51.90,88.00,28.80,14.26,480.80,106.90,41.50,50.90,83.90,32.20,15.91,478.70,101.50,40.80,48.30,85.70,32.70,14.06,480.30,105.73,127.20,151.10,85.87,31.23,44.23
2026-04-16 00:41:00,2026-04-16 00:41:59,Q08,482.20,120.80,51.90,57.80,91.60,29.20,13.46,479.00,126.50,51.60,60.40,86.40,31.00,17.26,479.70,110.40,44.70,52.70,86.80,33.80,14.94,480.30,119.23,148.20,170.90,88.27,31.33,45.66
2026-04-16 00:42:00,2026-04-16 00:42:59,Q08,482.10,114.50,49.10,54.90,91.10,31.20,12.94,479.40,114.60,45.90,54.60,85.20,35.40,16.11,480.20,102.60,41.80,49.00,87.80,37.20,13.09,480.57,110.57,136.80,158.50,88.03,34.60,42.14
2026-04-16 00:43:00,2026-04-16 00:43:59,Q08,481.60,120.20,51.90,57.70,91.20,28.70,13.54,479.80,121.10,49.00,58.00,86.00,31.10,17.03,480.20,108.20,43.90,51.80,86.90,33.40,14.60,480.53,116.50,144.80,167.50,88.03,31.07,45.17
2026-04-16 00:44:00,2026-04-16 00:44:59,Q08,482.40,113.10,47.50,54.50,88.20,32.10,14.57,479.80,112.20,45.60,53.60,86.00,34.90,15.57,479.30,108.10,43.90,51.70,86.40,35.30,14.71,480.50,111.13,137.00,159.80,86.87,34.10,44.86
2026-04-16 00:45:00,2026-04-16 00:45:59,Q08,481.70,116.90,49.00,55.80,89.40,30.40,14.09,480.90,117.70,47.60,56.20,85.40,34.20,16.29,479.10,109.00,44.70,52.20,86.30,34.80,14.51,480.57,114.53,141.30,164.20,87.03,33.13,44.89
2026-04-16 00:46:00,2026-04-16 00:46:59,Q08,483.00,121.10,51.60,58.40,89.40,30.10,14.60,480.00,118.10,48.20,56.60,86.00,33.90,16.23,479.40,110.00,45.20,52.70,87.50,34.40,14.43,480.80,116.40,145.00,167.70,87.63,32.80,45.26
2026-04-16 00:47:00,2026-04-16 00:47:59,Q08,481.10,119.30,50.70,57.20,89.50,30.80,14.34,480.70,118.80,48.20,56.60,86.20,33.20,16.23,480.00,109.70,44.70,52.30,86.80,34.00,14.77,480.60,115.93,143.60,166.10,87.50,32.67,45.34
2026-04-16 00:48:00,2026-04-16 00:48:59,Q08,481.60,107.20,44.40,51.50,87.80,31.00,14.26,481.10,109.00,44.20,52.40,85.30,33.70,15.34,479.30,102.30,40.80,48.90,85.80,32.60,14.43,480.67,106.17,129.40,152.80,86.30,32.43,44.03
2026-04-16 00:49:00,2026-04-16 00:49:59,Q08,482.30,117.40,50.40,56.40,90.20,30.00,13.94,479.40,118.80,47.60,56.50,85.10,32.00,16.86,480.30,107.00,43.90,51.40,86.50,35.00,14.46,480.67,114.40,141.90,164.30,87.27,32.33,45.26
2026-04-16 00:50:00,2026-04-16 00:50:59,Q08,482.30,120.80,50.70,57.80,89.60,29.80,14.34,480.40,121.90,49.90,58.10,86.90,32.00,15.86,479.00,112.60,45.60,53.60,86.80,32.60,15.03,480.57,118.43,146.20,169.50,87.77,31.47,45.23
2026-04-16 00:51:00,2026-04-16 00:51:59,Q08,481.50,115.20,49.00,55.30,89.40,31.00,14.09,479.40,114.90,45.40,54.60,84.90,33.80,16.40,479.90,106.50,43.00,50.80,86.50,35.20,14.26,480.27,112.20,137.40,160.70,86.93,33.33,44.74
2026-04-16 00:52:00,2026-04-16 00:52:59,Q08,481.70,117.00,49.80,56.30,89.00,29.80,14.54,479.20,116.00,47.30,55.60,86.20,32.60,15.91,480.00,111.20,46.10,53.30,87.00,34.20,14.63,480.30,114.73,143.20,165.20,87.40,32.20,45.09
2026-04-16 00:53:00,2026-04-16 00:53:59,Q08,481.30,120.50,50.70,57.70,89.60,28.40,14.66,480.80,123.40,50.20,59.00,85.60,30.00,17.43,479.60,112.40,45.00,53.60,85.20,31.70,16.03,480.57,118.77,145.90,170.30,86.80,30.03,48.11
2026-04-16 00:54:00,2026-04-16 00:54:59,Q08,482.90,117.00,49.80,56.40,89.60,28.90,14.20,480.60,116.80,46.80,55.70,85.40,32.80,16.54,479.30,108.60,43.90,51.70,86.50,32.80,14.60,480.93,114.13,140.50,163.80,87.17,31.50,45.34
2026-04-16 00:55:00,2026-04-16 00:55:59,Q08,482.70,112.40,46.60,54.00,88.10,29.60,14.29,479.60,111.40,45.60,53.20,86.00,33.40,15.40,480.00,107.20,43.30,51.40,85.60,32.70,14.86,480.77,110.33,135.50,158.60,86.57,31.90,44.54
2026-04-16 00:56:00,2026-04-16 00:56:59,Q08,482.00,117.40,49.80,56.40,89.90,29.40,14.06,480.20,116.20,46.20,55.70,84.60,33.20,16.86,481.20,104.40,43.00,50.00,86.80,34.10,14.09,481.13,112.67,139.00,162.10,87.10,32.23,45.00
2026-04-16 00:57:00,2026-04-16 00:57:59,Q08,483.20,119.80,51.30,57.50,90.10,30.00,14.20,480.80,118.50,47.60,56.60,85.40,32.90,16.77,479.70,108.90,44.40,51.70,87.20,33.80,14.34,481.23,115.73,143.30,165.80,87.57,32.23,45.31
2026-04-16 00:58:00,2026-04-16 00:58:59,Q08,483.20,119.30,51.30,57.50,90.50,29.00,13.94,480.70,116.90,46.20,55.70,84.60,31.70,17.23,480.30,106.00,43.50,50.90,87.00,34.40,14.11,481.40,114.07,141.00,164.10,87.37,31.70,45.29
2026-04-16 00:59:00,2026-04-16 00:59:59,Q08,483.30,119.10,50.70,57.50,89.70,30.00,14.43,480.40,119.00,48.50,57.10,85.70,33.10,16.51,480.50,109.60,45.20,52.30,87.20,33.40,14.43,481.40,115.90,144.40,166.90,87.53,32.17,45.37
2026-04-16 01:00:00,2026-04-16 01:00:59,Q08,481.70,119.50,51.90,57.20,91.00,29.00,13.66,481.30,121.50,49.90,58.20,86.00,31.00,17.06,479.40,110.80,44.70,52.70,86.50,33.30,14.86,480.80,117.27,146.50,168.10,87.83,31.10,45.57
2026-04-16 01:01:00,2026-04-16 01:01:59,Q08,481.20,120.70,51.90,57.70,91.00,29.30,13.86,480.40,123.20,50.20,59.00,85.60,32.00,17.34,480.60,110.20,45.20,52.80,87.00,34.10,14.60,480.73,118.03,147.30,169.50,87.87,31.80,45.80
2026-04-16 01:02:00,2026-04-16 01:02:59,Q08,480.70,122.10,52.20,58.60,90.30,29.70,14.23,480.50,121.10,49.30,58.10,85.00,32.70,17.23,480.10,109.90,45.20,52.30,87.20,34.20,14.34,480.43,117.70,146.70,169.00,87.50,32.20,45.80
2026-04-16 01:03:00,2026-04-16 01:03:59,Q08,482.00,114.30,48.10,54.90,89.70,29.30,13.89,479.20,117.60,47.60,56.00,85.30,31.60,16.43,480.50,106.40,43.00,50.90,86.00,33.40,14.57,480.57,112.77,138.70,161.80,87.00,31.43,44.89
2026-04-16 01:04:00,2026-04-16 01:04:59,Q08,481.30,126.90,54.00,60.60,90.90,28.60,14.69,480.00,126.10,51.60,60.50,86.00,31.70,17.54,480.80,115.60,48.40,55.20,88.50,33.60,14.46,480.70,122.87,154.00,176.30,88.47,31.30,46.69
2026-04-16 01:05:00,2026-04-16 01:05:59,Q08,481.60,115.50,50.00,55.30,91.10,30.50,12.83,481.40,113.60,46.40,54.40,86.20,34.00,15.71,479.50,104.90,42.60,49.80,87.50,35.40,13.46,480.83,111.33,139.00,159.50,88.27,33.30,42.00
2026-04-16 01:06:00,2026-04-16 01:06:59,Q08,483.80,118.80,50.40,57.00,90.10,36.50,13.69,482.80,118.20,46.50,56.90,83.30,41.60,17.29,481.30,105.00,42.50,50.50,85.90,44.50,13.91,482.63,114.00,139.40,164.40,86.43,40.87,44.89
2026-04-16 01:07:00,2026-04-16 01:07:59,Q08,484.10,120.90,51.60,58.10,89.80,43.40,13.83,482.40,124.20,49.60,59.80,84.80,46.70,17.03,481.80,112.90,44.50,53.90,84.80,49.80,15.11,482.77,119.33,145.70,171.80,86.47,46.63,45.97
2026-04-16 01:08:00,2026-04-16 01:08:59,Q08,485.80,118.90,50.70,57.20,89.60,42.90,13.69,481.70,120.90,46.70,57.70,82.10,46.40,17.71,481.80,105.80,42.00,50.50,84.20,52.60,14.31,483.10,115.20,139.40,165.40,85.30,47.30,45.71
2026-04-16 01:09:00,2026-04-16 01:09:59,Q08,485.40,122.80,53.10,59.20,90.70,43.60,13.46,483.20,125.90,49.80,60.40,83.50,45.90,18.17,481.50,110.30,43.70,52.90,84.00,52.10,15.09,483.37,119.67,146.60,172.50,86.07,47.20,46.71
2026-04-16 01:10:00,2026-04-16 01:10:59,Q08,485.60,128.40,55.80,62.10,90.60,38.40,14.17,483.30,133.60,53.10,64.20,83.60,40.50,19.17,481.80,114.60,44.80,54.80,83.70,44.60,16.14,483.57,125.53,153.70,181.10,85.97,41.17,49.49
2026-04-16 01:11:00,2026-04-16 01:11:59,Q08,484.70,123.00,51.30,59.50,87.70,42.00,15.54,483.50,122.90,47.60,58.90,82.40,46.60,18.17,483.60,112.10,45.40,54.10,84.30,49.30,15.54,483.93,119.33,144.30,172.50,84.80,45.97,49.26
2026-04-16 01:12:00,2026-04-16 01:12:59,Q08,484.60,127.80,54.90,61.50,90.60,41.40,14.34,483.70,136.20,54.00,65.70,83.90,43.30,19.09,483.00,115.80,46.20,55.50,84.30,47.70,16.03,483.77,126.60,155.10,182.70,86.27,44.13,49.46
2026-04-16 01:13:00,2026-04-16 01:13:59,Q08,484.30,122.40,51.90,59.00,88.80,41.80,14.91,483.00,125.40,48.60,60.40,81.50,45.20,18.91,483.50,110.10,44.00,53.10,83.60,49.40,15.46,483.60,119.30,144.50,172.50,84.63,45.47,49.29
2026-04-16 01:14:00,2026-04-16 01:14:59,Q08,484.00,104.80,44.00,50.30,88.80,36.50,12.89,482.70,109.90,41.60,52.50,80.50,37.50,17.31,482.30,93.50,35.20,44.80,80.90,42.60,14.34,483.00,102.73,120.80,147.60,83.40,38.87,44.54
2026-04-16 01:15:00,2026-04-16 01:15:59,Q08,485.40,93.60,37.30,45.10,83.50,38.70,13.89,481.90,95.40,35.10,45.70,78.30,42.50,15.77,481.50,88.30,32.80,42.30,78.60,44.40,14.31,482.93,92.43,105.20,133.10,80.13,41.87,43.97
2026-04-16 01:16:00,2026-04-16 01:16:59,Q08,485.20,98.80,40.40,47.50,86.10,32.50,13.74,482.70,100.20,38.40,48.20,80.00,36.60,16.17,481.40,91.20,34.80,43.80,81.70,39.30,13.91,483.10,96.73,113.60,139.50,82.60,36.13,43.83
2026-04-16 01:17:00,2026-04-16 01:17:59,Q08,483.90,96.30,40.00,46.40,87.00,26.70,13.06,480.50,95.90,36.50,45.60,81.90,28.20,15.14,481.30,89.70,34.40,42.80,82.90,30.10,13.40,481.90,93.97,110.90,134.80,83.93,28.33,41.60
2026-04-16 01:18:00,2026-04-16 01:18:59,Q08,483.50,97.50,40.00,46.90,87.10,25.30,13.03,481.30,95.50,36.50,45.70,81.70,28.20,15.17,480.10,89.40,34.90,42.70,83.10,28.60,13.26,481.63,94.13,111.40,135.30,83.97,27.37,41.46
2026-04-16 01:19:00,2026-04-16 01:19:59,Q08,482.60,95.20,38.70,45.80,86.10,26.00,13.43,482.00,95.30,37.30,45.80,83.10,29.20,14.51,481.30,91.10,35.70,43.80,83.70,29.50,13.54,481.97,93.87,111.70,135.40,84.30,28.23,41.49
2026-04-16 01:20:00,2026-04-16 01:20:59,Q08,482.60,91.00,37.80,43.90,88.00,28.00,11.89,481.80,91.90,35.30,43.80,82.50,29.80,14.11,481.20,83.70,32.40,39.90,83.60,31.70,12.31,481.87,88.87,105.50,127.60,84.70,29.83,38.31
2026-04-16 01:21:00,2026-04-16 01:21:59,Q08,483.70,94.20,40.00,45.40,89.40,28.40,11.66,480.70,96.50,38.20,46.10,83.80,30.10,14.51,481.60,87.80,34.40,41.80,84.00,31.80,12.71,482.00,92.83,112.60,133.30,85.73,30.10,38.89
2026-04-16 01:22:00,2026-04-16 01:22:59,Q08,483.20,92.70,38.70,44.40,88.30,26.80,12.09,481.10,93.00,36.10,44.70,82.60,29.70,14.29,481.90,83.70,32.80,39.90,84.70,32.00,12.17,482.07,89.80,107.60,129.00,85.20,29.50,38.54
2026-04-16 01:23:00,2026-04-16 01:23:59,Q08,484.20,90.80,37.00,43.60,86.00,29.40,12.69,481.00,88.20,34.40,42.30,82.90,32.60,13.43,480.50,86.00,34.40,41.30,84.40,32.80,12.31,481.90,88.33,105.80,127.20,84.43,31.60,38.43
2026-04-16 01:24:00,2026-04-16 01:24:59,Q08,483.10,97.70,40.90,46.90,89.10,27.50,12.17,482.80,97.50,39.10,46.80,85.10,29.70,14.17,481.20,90.90,36.50,43.30,85.40,31.50,12.80,482.37,95.37,116.50,137.00,86.53,29.57,39.14
2026-04-16 01:25:00,2026-04-16 01:25:59,Q08,482.20,100.60,41.80,48.20,87.50,25.10,13.49,481.70,99.70,39.00,47.60,83.00,28.90,15.20,481.00,93.50,37.00,44.70,84.80,29.60,13.40,481.63,97.93,117.80,140.50,85.10,27.87,42.09
2026-04-16 01:26:00,2026-04-16 01:26:59,Q08,483.50,101.50,42.20,48.80,88.70,25.20,12.86,480.20,103.10,41.20,49.40,84.60,27.00,15.23,480.40,95.10,37.80,45.60,84.00,28.80,14.03,481.37,99.90,121.20,143.80,85.77,27.00,42.11
2026-04-16 01:27:00,2026-04-16 01:27:59,Q08,482.90,104.80,44.00,50.10,88.80,24.50,13.31,480.40,102.60,40.30,49.00,84.40,26.60,15.37,481.10,96.00,39.10,46.20,85.90,28.70,13.43,481.47,101.13,123.40,145.30,86.37,26.60,42.11
2026-04-16 01:28:00,2026-04-16 01:28:59,Q08,481.60,104.10,44.50,50.00,89.60,24.20,12.89,480.70,105.90,41.50,50.40,83.10,26.80,16.17,480.80,93.60,37.00,44.60,84.90,28.80,13.43,481.03,101.20,123.00,145.00,85.87,26.60,42.49
2026-04-16 01:29:00,2026-04-16 01:29:59,Q08,483.10,107.80,45.90,51.70,90.80,24.20,12.46,480.90,111.20,45.00,53.30,85.20,26.40,16.06,479.50,97.60,39.10,46.50,85.40,28.80,13.91,481.17,105.53,130.00,151.50,87.13,26.47,42.43
2026-04-16 01:30:00,2026-04-16 01:30:59,Q08,481.20,104.90,44.50,50.00,89.10,25.20,13.11,480.00,103.30,40.70,49.40,83.20,27.20,15.91,480.50,94.40,38.20,45.10,85.30,29.80,13.31,480.57,100.87,123.40,144.50,85.87,27.40,42.34
2026-04-16 01:31:00,2026-04-16 01:31:59,Q08,482.30,102.30,43.10,49.20,88.50,24.90,13.31,480.20,103.80,41.20,49.40,84.60,27.60,15.29,481.20,95.20,38.20,45.70,85.00,27.90,13.83,481.23,100.43,122.50,144.30,86.03,26.80,42.43
2026-04-16 01:32:00,2026-04-16 01:32:59,Q08,482.40,111.70,48.20,53.50,91.10,23.20,12.83,480.40,112.60,45.00,53.80,85.10,25.00,16.43,481.30,97.90,39.60,46.70,86.80,28.10,13.49,481.37,107.40,132.80,154.00,87.67,25.43,42.74
2026-04-16 01:33:00,2026-04-16 01:33:59,Q08,483.70,109.80,46.80,52.60,90.20,23.10,13.03,480.80,108.20,42.30,51.80,83.70,25.70,16.31,480.20,94.70,38.70,45.10,86.40,27.60,13.11,481.57,104.23,127.80,149.50,86.77,25.47,42.46
2026-04-16 01:34:00,2026-04-16 01:34:59,Q08,482.50,112.20,48.20,54.00,91.30,23.20,12.77,481.00,114.80,45.90,54.80,85.20,24.30,16.57,481.10,100.90,41.30,48.10,86.60,27.80,13.74,481.53,109.30,135.40,156.90,87.70,25.10,43.09
2026-04-16 01:35:00,2026-04-16 01:35:59,Q08,481.90,106.70,43.50,51.00,87.70,24.50,14.23,481.70,102.40,41.20,49.10,84.10,27.90,15.14,480.30,97.30,40.00,46.60,87.30,28.60,13.03,481.30,102.13,124.70,146.70,86.37,27.00,42.40
2026-04-16 01:36:00,2026-04-16 01:36:59,Q08,483.40,109.10,46.80,52.60,90.50,23.50,12.83,480.80,110.20,43.70,52.80,84.20,24.80,16.43,479.50,96.50,38.20,46.00,85.80,27.70,13.60,481.23,105.27,128.70,151.40,86.83,25.33,42.86
2026-04-16 01:37:00,2026-04-16 01:37:59,Q08,481.70,98.30,41.80,47.10,89.60,25.20,12.17,481.30,96.80,38.20,46.20,83.90,27.80,14.71,480.80,88.90,36.10,42.20,86.30,30.80,12.14,481.27,94.67,116.10,135.50,86.60,27.93,39.03
2026-04-16 01:38:00,2026-04-16 01:38:59,Q08,482.50,103.90,44.10,49.60,90.80,25.10,12.09,480.50,105.40,42.00,50.40,84.60,28.40,15.14,481.50,92.90,38.30,44.30,87.30,28.60,12.20,481.50,100.73,124.40,144.30,87.57,27.37,39.43
2026-04-16 01:39:00,2026-04-16 01:39:59,Q08,483.50,94.40,39.60,45.40,88.70,27.10,12.03,481.10,92.20,36.50,44.30,83.00,30.10,14.31,479.80,85.10,34.00,40.70,85.30,32.00,12.03,481.47,90.57,110.10,130.40,85.67,29.73,38.37
2026-04-16 01:40:00,2026-04-16 01:40:59,Q08,481.90,103.40,44.10,49.50,90.80,26.00,11.97,481.60,103.80,40.70,49.50,83.70,28.90,15.40,480.60,89.90,36.10,42.70,86.80,31.10,12.09,481.37,99.03,120.90,141.70,87.10,28.67,39.46
2026-04-16 01:41:00,2026-04-16 01:41:59,Q08,481.60,113.90,49.10,54.40,91.10,22.70,12.97,481.60,114.00,45.40,54.80,84.90,24.60,16.51,480.50,99.70,40.90,47.50,87.30,27.00,13.31,481.23,109.20,135.40,156.70,87.77,24.77,42.80
2026-04-16 01:42:00,2026-04-16 01:42:59,Q08,482.20,102.60,43.10,49.20,88.40,24.40,13.29,480.60,103.30,40.70,49.40,83.10,26.30,15.54,481.10,94.10,38.20,45.20,85.50,28.30,13.11,481.30,100.00,122.00,143.80,85.67,26.33,41.94
2026-04-16 01:43:00,2026-04-16 01:43:59,Q08,483.20,97.90,41.40,46.90,90.10,23.60,11.94,481.40,98.40,38.10,47.10,81.60,25.50,16.17,480.00,84.70,33.20,40.30,83.90,28.80,12.71,481.53,93.67,112.70,134.30,85.20,25.97,40.83
2026-04-16 01:44:00,2026-04-16 01:44:59,Q08,481.80,92.60,38.30,44.30,87.80,25.50,12.34,481.30,91.90,33.50,43.80,78.40,27.60,15.89,480.70,78.50,30.30,37.40,82.20,30.80,12.31,481.27,87.67,102.10,125.50,82.80,27.97,40.54
2026-04-16 01:45:00,2026-04-16 01:45:59,Q08,483.40,95.80,39.60,45.90,88.70,24.70,12.49,481.30,96.90,36.80,46.20,80.30,28.00,16.00,479.90,82.90,32.40,39.30,83.80,30.50,12.46,481.53,91.87,108.80,131.40,84.27,27.73,40.94
2026-04-16 01:46:00,2026-04-16 01:46:59,Q08,482.10,95.30,38.70,45.80,86.10,24.80,13.60,481.90,92.30,35.20,44.30,80.80,28.00,15.00,480.70,86.50,34.40,41.30,84.80,28.40,12.49,481.57,91.37,108.30,131.40,83.90,27.07,41.09
2026-04-16 01:47:00,2026-04-16 01:47:59,Q08,482.50,99.60,41.40,47.70,88.60,23.90,12.83,482.00,100.10,38.40,48.20,80.30,27.00,16.00,480.20,85.80,33.60,40.80,84.90,28.40,12.29,481.57,95.17,113.40,136.70,84.60,26.43,41.11
2026-04-16 01:48:00,2026-04-16 01:48:59,Q08,482.30,88.20,36.50,42.40,87.30,24.50,11.91,481.90,91.00,34.00,43.80,79.70,26.40,15.23,480.30,78.60,29.60,37.40,80.20,28.80,12.89,481.50,85.93,100.10,123.60,82.40,26.57,40.03
2026-04-16 01:49:00,2026-04-16 01:49:59,Q08,482.70,111.80,47.70,53.50,90.10,23.80,13.46,481.20,108.90,42.80,51.90,84.90,26.80,15.97,480.00,99.80,40.90,47.50,87.80,28.00,13.06,481.30,106.83,131.40,152.90,87.60,26.20,42.49
2026-04-16 01:50:00,2026-04-16 01:50:59,Q08,483.70,83.10,33.60,40.10,84.10,27.50,12.23,481.20,84.70,31.20,40.40,78.10,28.90,14.46,479.90,77.90,28.10,36.90,78.10,29.80,12.91,481.60,81.90,92.90,117.40,80.10,28.73,39.60
2026-04-16 01:51:00,2026-04-16 01:51:59,Q08,483.90,101.30,42.70,48.80,89.10,24.10,12.69,481.10,101.00,38.90,48.60,81.90,26.90,15.91,480.40,88.50,35.30,42.20,84.60,29.10,12.83,481.80,96.93,116.90,139.60,85.20,26.70,41.43
2026-04-16 01:52:00,2026-04-16 01:52:59,Q08,483.50,84.00,35.20,40.60,88.70,28.00,10.63,481.20,85.70,31.60,40.90,79.10,28.70,14.63,481.90,72.50,27.20,34.60,80.20,32.70,11.71,482.20,80.73,94.00,116.10,82.67,29.80,36.97
2026-04-16 01:53:00,2026-04-16 01:53:59,Q08,483.10,95.40,40.00,45.90,89.40,25.40,11.66,482.70,98.30,39.00,47.20,83.60,27.10,14.46,481.10,86.80,34.40,41.40,84.90,28.50,12.31,482.30,93.50,113.40,134.50,85.97,27.00,38.43
2026-04-16 01:54:00,2026-04-16 01:54:59,Q08,482.80,93.30,37.80,44.80,86.70,27.90,12.54,482.20,89.90,34.40,42.90,82.40,31.30,13.77,481.60,85.60,34.00,40.90,85.10,31.90,11.94,482.20,89.60,106.20,128.60,84.73,30.37,38.26
2026-04-16 01:55:00,2026-04-16 01:55:59,Q08,483.90,79.70,32.70,38.20,86.40,28.90,11.00,480.90,80.90,29.30,38.40,77.50,31.20,14.06,481.50,71.30,26.90,34.20,79.30,34.00,11.49,482.10,77.30,88.90,110.80,81.07,31.37,36.54
2026-04-16 01:56:00,2026-04-16 01:56:59,Q08,482.70,81.80,33.50,39.00,86.70,27.50,11.09,482.40,82.60,30.00,39.50,77.70,30.60,14.14,481.40,70.60,26.40,33.70,80.00,34.00,11.43,482.17,78.33,89.90,112.20,81.47,30.70,36.66
2026-04-16 01:57:00,2026-04-16 01:57:59,Q08,483.00,95.90,40.00,45.90,89.80,26.60,11.54,482.70,97.50,37.70,46.80,82.70,28.90,14.89,481.90,85.00,33.60,40.90,84.20,31.20,12.31,482.53,92.80,111.30,133.60,85.57,28.90,38.74
2026-04-16 01:58:00,2026-04-16 01:58:59,Q08,483.70,106.60,44.90,51.20,88.70,24.00,13.60,482.10,106.30,42.80,51.10,84.60,26.40,15.46,480.70,97.80,39.60,46.60,86.50,27.90,13.43,482.17,103.57,127.30,148.90,86.60,26.10,42.49
2026-04-16 01:59:00,2026-04-16 01:59:59,Q08,486.00,97.80,40.40,47.10,86.70,36.00,13.31,484.90,100.10,36.50,48.40,76.20,39.30,17.37,484.60,84.30,32.00,40.70,80.20,44.30,13.26,485.17,94.07,108.90,136.20,81.03,39.87,43.94
2026-04-16 02:00:00,2026-04-16 02:00:59,Q08,487.20,110.60,47.70,53.60,90.00,33.80,12.94,484.10,113.90,43.20,54.70,80.50,35.90,18.23,483.30,95.40,36.90,45.90,82.30,41.60,14.14,484.87,106.63,127.80,154.20,84.27,37.10,45.31
2026-04-16 02:01:00,2026-04-16 02:01:59,Q08,485.70,105.40,43.50,50.90,87.80,34.80,13.46,484.50,106.60,39.30,51.30,77.90,37.60,17.80,484.60,90.40,34.80,43.60,81.10,42.30,13.74,484.93,100.80,117.60,145.80,82.27,38.23,45.00
2026-04-16 02:02:00,2026-04-16 02:02:59,Q08,487.60,96.60,39.10,46.80,85.20,38.10,13.37,483.90,97.10,35.90,46.90,78.30,40.00,16.34,483.60,86.60,32.40,41.50,79.00,42.00,14.06,485.03,93.43,107.40,135.20,80.83,40.03,43.77
2026-04-16 02:03:00,2026-04-16 02:03:59,Q08,485.90,95.90,39.10,46.10,85.30,36.60,13.34,485.00,96.40,34.50,46.60,75.60,39.60,16.77,484.20,83.60,31.60,40.20,79.10,42.10,13.23,485.03,91.97,105.20,132.90,80.00,39.43,43.34
2026-04-16 02:04:00,2026-04-16 02:04:59,Q08,487.60,105.50,43.90,51.10,86.90,33.80,14.11,483.60,108.60,40.60,52.20,78.50,36.20,18.37,484.10,93.70,35.50,45.00,79.10,40.00,15.23,485.10,102.60,120.00,148.30,81.50,36.67,47.71
2026-04-16 02:05:00,2026-04-16 02:05:59,Q08,486.00,109.30,44.70,53.00,86.90,32.10,14.43,484.60,111.50,40.80,53.70,77.50,33.80,18.57,483.70,95.80,36.00,45.90,80.60,38.40,14.63,484.77,105.53,121.50,152.60,81.67,34.77,47.63
2026-04-16 02:06:00,2026-04-16 02:06:59,Q08,486.50,88.00,34.00,42.80,81.80,34.30,13.77,484.00,88.60,29.80,42.60,71.30,36.00,16.74,484.60,76.10,27.00,36.80,75.10,39.00,13.37,485.03,84.23,90.80,122.20,76.07,36.43,43.89
2026-04-16 02:07:00,2026-04-16 02:07:59,Q08,487.30,122.20,53.10,59.40,90.10,30.50,14.46,483.80,124.50,47.80,59.90,81.70,32.60,19.69,484.60,106.60,42.30,51.30,83.90,37.00,15.46,485.23,117.77,143.20,170.60,85.23,33.37,49.60
2026-04-16 02:08:00,2026-04-16 02:08:59,Q08,487.80,116.20,49.30,56.50,88.70,33.20,14.77,484.10,118.30,45.00,57.10,79.90,35.90,19.29,484.50,101.60,39.80,48.90,83.30,40.00,14.94,485.47,112.03,134.10,162.50,83.97,36.37,49.00
2026-04-16 02:09:00,2026-04-16 02:09:59,Q08,487.60,109.70,46.60,53.10,88.00,32.50,14.03,484.00,113.70,42.70,54.70,79.30,34.50,18.74,483.70,96.50,36.80,46.40,80.30,37.60,15.23,485.10,106.63,126.10,154.20,82.53,34.87,48.00
2026-04-16 02:10:00,2026-04-16 02:10:59,Q08,487.80,111.80,47.50,54.10,88.50,36.40,13.97,484.20,113.50,44.30,54.70,82.00,39.00,17.40,484.00,98.80,39.00,47.40,83.50,42.40,14.60,485.33,108.03,130.80,156.20,84.67,39.27,45.97
2026-04-16 02:11:00,2026-04-16 02:11:59,Q08,487.20,104.20,44.00,50.60,88.70,35.40,13.03,483.80,109.20,41.10,52.60,79.40,36.80,17.74,485.20,90.90,34.80,43.70,81.10,41.90,14.09,485.40,101.43,119.90,146.90,83.07,38.03,44.86
2026-04-16 02:12:00,2026-04-16 02:12:59,Q08,487.10,105.80,44.90,51.10,88.20,36.40,13.34,483.80,107.40,40.30,51.70,79.10,38.80,17.51,485.10,92.40,35.60,44.60,81.80,43.20,13.77,485.33,101.87,120.80,147.40,83.03,39.47,44.63
2026-04-16 02:13:00,2026-04-16 02:13:59,Q08,487.00,96.30,39.10,46.80,85.20,34.30,13.17,484.60,97.00,34.50,46.90,75.00,36.60,16.66,485.30,81.50,30.40,39.30,78.60,40.70,13.03,485.63,91.60,104.00,133.00,79.60,37.20,42.86
2026-04-16 02:14:00,2026-04-16 02:14:59,Q08,487.80,109.00,46.60,53.10,88.50,35.60,13.46,484.50,111.70,42.90,53.70,81.00,37.20,17.51,484.80,97.90,37.30,46.90,81.80,40.60,14.63,485.70,106.20,126.80,153.70,83.77,37.80,45.60
2026-04-16 02:15:00,2026-04-16 02:15:59,Q08,486.10,112.30,48.10,54.40,89.90,33.20,13.34,485.00,117.40,44.80,56.70,80.90,36.60,18.43,485.30,98.40,39.00,47.50,83.00,42.00,14.31,485.47,109.37,131.90,158.60,84.60,37.27,46.09
2026-04-16 02:16:00,2026-04-16 02:16:59,Q08,486.80,84.90,34.80,40.80,87.00,39.50,11.17,485.50,89.50,32.70,43.20,76.20,40.70,15.49,484.00,73.10,26.60,35.30,76.60,46.20,12.37,485.43,82.50,94.10,119.30,79.93,42.13,39.03
2026-04-16 02:17:00,2026-04-16 02:17:59,Q08,487.90,85.80,35.70,41.40,87.40,40.40,11.17,484.80,89.10,32.70,43.10,76.80,41.30,15.40,484.00,73.90,27.00,35.30,77.80,46.50,12.23,485.57,82.93,95.40,119.80,80.67,42.73,38.80
2026-04-16 02:18:00,2026-04-16 02:18:59,Q08,487.20,99.50,41.80,48.20,87.90,36.40,12.77,484.10,102.90,39.20,49.40,80.80,39.90,16.06,485.40,91.70,36.10,44.10,82.20,42.60,13.43,485.57,98.03,117.10,141.70,83.63,39.63,42.26
2026-04-16 02:19:00,2026-04-16 02:19:59,Q08,487.50,83.20,34.00,40.40,85.60,41.60,11.57,485.00,88.30,31.90,42.70,76.70,42.20,15.09,483.50,76.00,27.40,36.70,76.60,45.20,12.66,485.33,82.50,93.30,119.80,79.63,43.00,39.31
2026-04-16 02:20:00,2026-04-16 02:20:59,Q08,487.90,93.60,38.20,45.30,85.60,37.70,12.51,485.60,94.60,34.70,45.60,77.20,40.40,15.51,484.10,82.20,30.80,39.70,79.80,45.30,12.66,485.87,90.13,103.70,130.60,80.87,41.13,40.69
2026-04-16 02:21:00,2026-04-16 02:21:59,Q08,487.70,97.30,40.90,47.20,87.90,40.10,12.17,484.60,102.10,38.70,49.40,79.60,41.10,16.09,485.80,87.00,33.20,42.20,79.90,45.90,13.43,486.03,95.47,112.80,138.80,82.47,42.37,41.69
2026-04-16 02:22:00,2026-04-16 02:22:59,Q08,488.10,86.00,33.20,42.00,81.30,38.50,13.11,485.20,81.80,28.50,39.30,73.30,43.70,14.49,486.60,75.80,28.40,36.50,79.30,44.70,11.80,486.63,81.20,90.10,117.80,77.97,42.30,39.40
2026-04-16 02:23:00,2026-04-16 02:23:59,Q08,488.20,111.40,48.60,54.20,90.10,36.80,12.89,484.70,115.00,45.70,55.70,83.70,39.00,16.77,484.60,101.20,40.30,48.90,84.30,43.40,14.20,485.83,109.20,134.60,158.80,86.03,39.73,43.86
2026-04-16 02:24:00,2026-04-16 02:24:59,Q08,487.50,102.10,43.10,49.70,88.20,39.00,12.57,484.20,104.20,39.50,50.30,79.60,41.60,16.46,485.50,89.50,34.80,43.20,81.60,46.40,13.26,485.73,98.60,117.40,143.20,83.13,42.33,42.29
2026-04-16 02:25:00,2026-04-16 02:25:59,Q08,487.70,108.70,46.80,52.60,90.30,37.20,12.46,484.50,113.90,44.30,54.70,82.90,39.20,16.89,485.70,98.10,39.00,47.50,83.20,44.60,14.06,485.97,106.90,130.10,154.80,85.47,40.33,43.40
2026-04-16 02:26:00,2026-04-16 02:26:59,Q08,486.60,82.00,31.20,39.90,80.90,40.70,12.71,485.90,82.40,28.90,39.80,74.40,44.70,14.20,484.50,76.80,27.70,36.80,77.40,45.20,12.26,485.67,80.40,87.80,116.50,77.57,43.53,39.17
2026-04-16 02:27:00,2026-04-16 02:27:59,Q08,487.90,85.50,35.30,41.40,86.00,42.60,11.54,485.50,89.60,33.10,43.20,77.10,43.30,15.29,483.70,76.00,27.40,36.70,76.30,46.90,12.91,485.70,83.70,95.80,121.30,79.80,44.27,39.74
2026-04-16 02:28:00,2026-04-16 02:28:59,Q08,486.80,87.90,35.70,42.30,85.70,40.10,11.97,484.20,88.80,31.50,42.60,75.20,42.60,15.66,485.30,76.40,27.70,36.90,77.60,47.30,12.37,485.43,84.37,94.90,121.80,79.50,43.33,40.00
2026-04-16 02:29:00,2026-04-16 02:29:59,Q08,488.30,86.80,34.40,42.00,84.60,41.90,12.31,485.20,89.20,32.70,43.20,76.70,44.00,15.23,484.00,79.70,29.30,38.20,77.60,47.90,12.91,485.83,85.23,96.40,123.40,79.63,44.60,40.46
2026-04-16 02:30:00,2026-04-16 02:30:59,Q08,487.40,107.10,44.70,52.10,86.00,35.60,14.89,484.50,111.30,42.40,53.70,80.70,37.70,17.80,485.20,100.60,38.40,48.50,80.30,40.70,16.00,485.70,106.33,125.50,154.30,82.33,38.00,48.69
2026-04-16 02:31:00,2026-04-16 02:31:59,Q08,487.50,97.10,39.50,47.20,84.00,36.10,14.23,485.40,98.40,34.80,47.50,74.80,37.80,17.54,484.50,83.90,30.80,40.20,77.60,40.70,14.23,485.80,93.13,105.10,134.90,78.80,38.20,46.00
2026-04-16 02:32:00,2026-04-16 02:32:59,Q08,487.10,106.70,43.90,51.60,86.50,34.20,14.40,486.00,111.30,41.30,53.90,78.90,35.00,18.31,484.90,97.90,36.30,46.90,79.30,38.80,15.51,486.00,105.30,121.50,152.40,81.57,36.00,48.23
2026-04-16 02:33:00,2026-04-16 02:33:59,Q08,488.00,110.30,46.10,53.70,87.60,33.80,14.46,485.80,115.30,43.50,55.80,79.10,34.90,18.94,484.00,99.20,37.60,47.90,80.40,38.80,15.46,485.93,108.27,127.20,157.40,82.37,35.83,48.86
2026-04-16 02:34:00,2026-04-16 02:34:59,Q08,487.20,99.20,39.80,48.20,83.20,35.00,14.94,486.30,99.90,36.00,48.10,75.80,39.40,17.26,484.40,89.90,34.00,43.10,79.40,41.00,14.34,485.97,96.33,109.80,139.40,79.47,38.47,46.54
2026-04-16 02:35:00,2026-04-16 02:35:59,Q08,487.90,94.80,38.20,45.80,85.40,34.40,13.54,484.60,100.00,35.50,48.40,74.30,35.70,18.09,485.80,81.70,29.60,39.30,76.20,40.40,14.23,486.10,92.17,103.30,133.50,78.63,36.83,45.86
2026-04-16 02:36:00,2026-04-16 02:36:59,Q08,486.80,104.90,43.00,50.50,86.50,35.30,14.46,486.10,108.90,40.00,52.50,77.50,37.50,18.49,484.40,92.30,35.20,44.50,80.00,41.80,14.80,485.77,102.03,118.20,147.50,81.33,38.20,47.74
2026-04-16 02:37:00,2026-04-16 02:37:59,Q08,487.70,96.10,39.10,46.80,85.50,34.60,13.74,486.60,100.90,36.50,48.60,76.60,35.40,17.69,484.90,84.40,30.80,40.70,77.40,39.30,14.63,486.40,93.80,106.40,136.10,79.83,36.43,46.06
2026-04-16 02:38:00,2026-04-16 02:38:59,Q08,488.20,98.20,38.50,47.80,82.10,37.20,15.06,485.20,98.10,35.20,47.50,75.70,40.50,17.17,485.60,91.10,33.90,44.10,77.90,41.90,14.89,486.33,95.80,107.60,139.40,78.57,39.87,47.11
2026-04-16 02:39:00,2026-04-16 02:39:59,Q08,488.40,105.30,43.90,51.20,86.00,34.30,14.40,484.90,108.20,40.60,52.30,78.00,36.10,18.09,485.80,93.40,35.50,45.10,79.40,38.30,15.03,486.37,102.30,120.00,148.60,81.13,36.23,47.51
2026-04-16 02:40:00,2026-04-16 02:40:59,Q08,487.50,109.50,45.00,53.10,85.20,33.30,15.34,485.30,108.90,41.10,52.40,79.00,36.80,18.00,486.20,99.40,38.40,48.10,80.90,38.80,15.40,486.33,105.93,124.50,153.60,81.70,36.30,48.74
2026-04-16 02:41:00,2026-04-16 02:41:59,Q08,487.70,112.30,46.40,54.50,86.20,34.20,15.31,485.20,112.60,42.70,54.30,79.60,36.30,18.29,486.10,101.50,39.70,49.10,81.80,39.60,15.34,486.33,108.80,128.80,157.90,82.53,36.70,48.94
2026-04-16 02:42:00,2026-04-16 02:42:59,Q08,489.00,104.60,44.50,50.90,89.00,38.80,12.49,485.20,107.20,41.80,51.90,82.00,40.60,16.31,485.80,95.30,37.70,46.10,82.10,44.50,13.89,486.67,102.37,124.00,148.90,84.37,41.30,42.69
2026-04-16 02:43:00,2026-04-16 02:43:59,Q08,488.10,110.00,48.20,53.70,91.30,35.50,12.11,486.80,116.10,46.50,56.40,83.30,35.70,17.23,484.90,96.90,38.20,46.50,83.70,42.20,14.03,486.60,107.67,132.90,156.60,86.10,37.80,43.37
2026-04-16 02:44:00,2026-04-16 02:44:59,Q08,487.70,85.90,35.30,41.40,86.70,38.30,11.34,486.90,89.30,32.70,43.30,76.30,39.80,15.54,485.90,73.30,26.60,35.40,76.60,44.10,12.54,486.83,82.83,94.60,120.10,79.87,40.73,39.43
2026-04-16 02:45:00,2026-04-16 02:45:59,Q08,487.70,103.20,44.00,50.20,88.40,38.80,12.89,487.00,107.00,41.60,52.10,80.30,41.90,16.66,485.80,90.10,35.30,43.70,82.60,46.00,13.37,486.83,100.10,120.90,146.00,83.77,42.23,42.91
2026-04-16 02:46:00,2026-04-16 02:46:59,Q08,484.90,102.90,43.10,49.40,88.50,35.00,12.49,484.30,102.90,39.20,49.40,80.50,36.70,16.14,482.60,90.60,35.30,43.40,82.60,40.80,13.03,483.93,98.80,117.60,142.20,83.87,37.50,41.66
2026-04-16 02:47:00,2026-04-16 02:47:59,Q08,484.80,97.80,40.00,46.90,87.60,39.60,12.63,483.60,98.40,37.10,47.30,79.00,42.10,16.06,483.30,86.40,33.60,41.50,82.10,47.30,12.71,483.90,94.20,110.70,135.70,82.90,43.00,41.40
2026-04-16 02:48:00,2026-04-16 02:48:59,Q08,486.10,100.10,42.70,48.60,89.40,36.70,12.06,482.60,104.90,40.50,50.10,81.60,38.10,16.20,482.70,89.90,34.40,42.90,82.20,42.70,13.43,483.80,98.30,117.60,141.60,84.40,39.17,41.69
2026-04-16 02:49:00,2026-04-16 02:49:59,Q08,485.50,98.00,40.40,47.50,86.60,38.70,12.94,482.60,97.20,36.30,46.80,79.30,42.70,15.69,483.70,88.30,34.40,42.50,82.00,46.60,12.89,483.93,94.50,111.10,136.80,82.63,42.67,41.51
2026-04-16 02:50:00,2026-04-16 02:50:59,Q08,484.50,101.50,42.70,48.90,89.20,38.80,12.31,483.80,105.60,40.50,50.70,81.80,40.20,16.17,483.00,92.30,36.10,44.40,82.70,45.80,13.40,483.77,99.80,119.30,144.00,84.57,41.60,41.89
2026-04-16 02:51:00,2026-04-16 02:51:59,Q08,485.00,105.40,44.50,50.90,89.10,38.40,12.57,483.70,107.50,41.30,51.70,81.50,40.30,16.37,483.80,94.80,36.90,45.40,82.90,45.60,13.46,484.17,102.57,122.70,148.00,84.50,41.43,42.40
2026-04-16 02:52:00,2026-04-16 02:52:59,Q08,485.40,98.90,41.40,47.50,88.10,39.50,12.54,484.60,102.90,39.20,49.40,80.60,41.40,16.11,483.40,90.00,34.80,43.50,81.70,46.20,13.43,484.47,97.27,115.40,140.40,83.47,42.37,42.09
2026-04-16 02:53:00,2026-04-16 02:53:59,Q08,486.40,89.10,36.10,43.30,84.00,42.30,12.69,483.10,90.30,33.50,43.50,78.70,44.90,14.63,484.10,82.10,30.80,39.70,79.10,46.40,13.14,484.53,87.17,100.40,126.50,80.60,44.53,40.46
2026-04-16 02:54:00,2026-04-16 02:54:59,Q08,486.00,93.40,38.70,45.20,86.40,39.70,12.46,484.70,98.60,36.70,47.40,78.90,42.40,15.57,483.30,85.70,32.80,41.10,80.10,45.90,13.09,484.67,92.57,108.20,133.70,81.80,42.67,41.11
2026-04-16 02:55:00,2026-04-16 02:55:59,Q08,485.40,104.00,44.50,50.40,89.70,37.90,12.26,483.60,109.80,43.20,52.60,83.40,37.90,16.23,484.10,96.10,37.70,46.50,82.50,44.00,14.23,484.37,103.30,125.40,149.50,85.20,39.93,42.71
2026-04-16 02:56:00,2026-04-16 02:56:59,Q08,485.60,90.60,36.10,43.70,84.80,36.40,12.46,483.50,88.90,31.50,42.50,75.80,40.30,15.09,484.00,79.20,30.40,38.20,80.10,43.80,11.97,484.37,86.23,98.00,124.40,80.23,40.17,39.51
2026-04-16 02:57:00,2026-04-16 02:57:59,Q08,486.90,94.20,38.70,45.70,86.90,40.30,12.40,483.10,101.40,38.90,48.80,81.40,42.20,15.34,483.60,90.10,34.00,43.50,79.70,45.20,14.06,484.53,95.23,111.60,138.00,82.67,42.57,41.80
2026-04-16 02:58:00,2026-04-16 02:58:59,Q08,485.00,91.10,37.80,44.10,86.20,41.10,12.31,484.30,95.10,35.10,46.00,78.10,42.50,15.54,483.70,82.70,30.80,39.60,79.40,47.60,12.89,484.33,89.63,103.70,129.70,81.23,43.73,40.74
2026-04-16 02:59:00,2026-04-16 02:59:59,Q08,485.50,104.40,44.00,50.40,88.40,37.10,12.94,484.80,106.40,41.80,51.30,82.00,39.80,16.09,483.40,94.40,37.30,45.40,83.30,43.70,13.54,484.57,101.73,123.10,147.10,84.57,40.20,42.57
2026-04-16 03:00:00,2026-04-16 03:00:59,Q08,486.00,103.50,45.00,50.10,90.10,38.30,12.14,484.60,111.20,44.00,53.70,83.80,38.40,16.23,482.50,95.00,36.90,45.80,82.70,44.20,14.23,484.37,103.23,125.90,149.60,85.53,40.30,42.60
2026-04-16 03:01:00,2026-04-16 03:01:59,Q08,487.00,103.00,43.50,50.20,87.20,37.40,13.69,484.00,105.60,41.50,50.80,83.10,40.30,15.51,482.50,98.90,39.50,47.20,84.10,42.50,13.86,484.50,102.50,124.50,148.20,84.80,40.07,43.06
2026-04-16 03:02:00,2026-04-16 03:02:59,Q08,486.20,114.00,49.50,55.40,90.00,35.50,13.06,483.60,119.30,46.70,57.50,82.30,35.90,17.91,484.00,104.00,41.00,50.30,82.00,41.20,15.03,484.60,112.43,137.20,163.20,84.77,37.53,46.00
2026-04-16 03:03:00,2026-04-16 03:03:59,Q08,486.40,90.80,37.00,43.70,86.10,37.30,12.31,484.70,95.30,33.80,46.00,75.10,37.40,16.77,482.80,78.80,28.10,37.60,76.20,43.20,13.26,484.63,88.30,98.90,127.30,79.13,39.30,42.34
2026-04-16 03:04:00,2026-04-16 03:04:59,Q08,485.40,104.60,44.00,50.40,88.90,35.20,13.06,484.20,110.60,41.90,53.20,79.90,36.70,17.89,483.90,93.20,35.60,44.90,81.10,43.60,14.29,484.50,102.80,121.50,148.50,83.30,38.50,45.23
2026-04-16 03:05:00,2026-04-16 03:05:59,Q08,485.30,100.40,41.30,48.50,86.30,37.30,13.71,484.30,104.20,39.50,50.30,79.60,39.20,16.83,483.80,93.40,35.20,44.90,80.50,44.00,14.43,484.47,99.33,116.00,143.70,82.13,40.17,44.97
2026-04-16 03:06:00,2026-04-16 03:06:59,Q08,484.40,95.60,38.20,46.00,85.10,36.40,13.40,483.30,96.80,34.50,46.40,75.90,39.10,16.74,483.20,84.10,31.20,40.60,78.70,43.00,13.46,483.63,92.17,103.90,133.00,79.90,39.50,43.60
2026-04-16 03:07:00,2026-04-16 03:07:59,Q08,485.10,99.20,41.80,48.00,87.10,36.10,13.00,484.00,103.30,38.70,49.90,79.10,37.80,16.83,483.90,88.60,33.20,42.50,79.70,41.40,14.09,484.33,97.03,113.70,140.40,81.97,38.43,43.91
2026-04-16 03:08:00,2026-04-16 03:08:59,Q08,485.40,102.80,42.60,49.50,87.70,37.70,13.37,484.60,106.30,40.30,51.30,79.30,38.90,17.43,483.70,90.80,34.40,43.50,80.80,44.30,14.17,484.57,99.97,117.30,144.30,82.60,40.30,44.97
2026-04-16 03:09:00,2026-04-16 03:09:59,Q08,486.90,104.90,43.50,50.50,87.80,35.60,13.26,483.30,109.90,42.60,52.60,82.10,37.10,16.74,482.70,97.70,36.80,46.80,80.80,41.00,15.06,484.30,104.17,122.90,149.90,83.57,37.90,45.06
2026-04-16 03:10:00,2026-04-16 03:10:59,Q08,485.80,111.50,47.20,53.80,89.20,33.90,13.91,482.90,120.80,46.20,57.80,81.70,34.30,18.80,483.10,102.10,39.70,49.30,81.20,39.50,15.97,483.93,111.47,133.10,160.90,84.03,35.90,48.69
2026-04-16 03:11:00,2026-04-16 03:11:59,Q08,486.40,104.60,43.00,50.50,86.60,34.10,14.03,483.20,107.60,39.30,51.70,77.00,35.20,18.49,483.50,91.60,33.50,44.00,78.80,41.40,14.77,484.37,101.27,115.80,146.20,80.80,36.90,47.29
2026-04-16 03:12:00,2026-04-16 03:12:59,Q08,487.10,101.60,42.60,49.20,87.60,34.60,13.11,483.40,108.10,40.60,52.20,78.30,34.80,18.23,482.80,91.20,33.10,43.90,77.10,40.50,15.20,484.43,100.30,116.30,145.30,81.00,36.63,46.54
2026-04-16 03:13:00,2026-04-16 03:13:59,Q08,485.60,115.00,48.40,55.80,88.10,33.70,14.94,484.60,120.30,47.60,58.10,82.50,35.30,18.31,483.60,108.40,42.60,52.20,82.90,39.00,15.97,484.60,114.57,138.60,166.10,84.50,36.00,49.23
2026-04-16 03:14:00,2026-04-16 03:14:59,Q08,487.20,102.20,43.10,49.70,88.40,35.50,12.86,483.40,108.60,41.60,52.20,80.00,36.40,17.37,483.70,92.10,34.80,44.40,79.90,43.40,14.51,484.77,100.97,119.50,146.30,82.77,38.43,44.74
2026-04-16 03:15:00,2026-04-16 03:15:59,Q08,486.10,103.20,44.00,50.10,88.80,36.00,12.77,483.90,111.20,42.90,53.60,81.00,37.50,17.40,483.60,95.90,36.00,45.90,80.10,42.60,14.77,484.53,103.43,122.90,149.60,83.30,38.70,44.94
2026-04-16 03:16:00,2026-04-16 03:16:59,Q08,486.70,115.60,49.00,55.90,89.50,33.70,13.80,483.20,117.90,45.90,56.50,82.80,35.60,17.80,483.40,103.40,40.70,49.70,83.90,39.40,14.83,484.43,112.30,135.60,162.10,85.40,36.23,46.43
2026-04-16 03:17:00,2026-04-16 03:17:59,Q08,485.80,96.80,39.60,46.60,86.40,38.00,13.14,483.10,103.30,38.70,49.70,79.90,39.20,16.40,483.60,90.60,34.00,43.50,79.20,43.60,14.49,484.17,96.90,112.30,139.80,81.83,40.27,44.03
2026-04-16 03:18:00,2026-04-16 03:18:59,Q08,485.20,110.70,47.20,53.30,89.00,36.30,13.63,484.50,113.60,44.30,54.70,82.20,37.60,17.51,482.80,100.00,39.80,48.20,83.20,42.50,14.69,484.17,108.10,131.30,156.20,84.80,38.80,45.83
2026-04-16 03:19:00,2026-04-16 03:19:59,Q08,485.80,95.00,40.00,46.10,87.80,36.20,12.23,482.60,98.80,36.20,47.20,77.90,37.10,16.91,483.50,83.90,31.20,40.10,78.30,42.30,13.63,483.97,92.57,107.40,133.40,81.33,38.53,42.77
2026-04-16 03:20:00,2026-04-16 03:20:59,Q08,486.50,105.90,44.90,51.00,88.30,36.50,13.43,484.20,111.60,42.90,53.70,81.10,38.50,17.31,482.40,96.40,37.30,46.30,81.80,42.80,14.54,484.37,104.63,125.10,151.00,83.73,39.27,45.29
2026-04-16 03:21:00,2026-04-16 03:21:59,Q08,485.80,101.60,40.80,49.00,85.30,39.00,13.94,485.00,103.40,39.20,50.00,80.10,40.80,16.26,483.30,95.20,36.00,45.90,80.60,43.30,14.46,484.70,100.07,116.00,144.90,82.00,41.03,44.66
2026-04-16 03:22:00,2026-04-16 03:22:59,Q08,486.20,93.30,39.20,45.20,87.10,39.50,12.14,484.90,98.00,37.60,47.40,80.10,41.50,15.46,482.90,85.30,31.60,41.00,79.90,45.60,13.37,484.67,92.20,108.40,133.60,82.37,42.20,40.97
2026-04-16 03:23:00,2026-04-16 03:23:59,Q08,486.20,88.70,35.30,42.80,84.70,43.10,12.43,484.90,91.50,33.90,44.00,77.30,45.40,15.09,483.40,79.70,29.60,38.20,78.50,49.20,12.89,484.83,86.63,98.80,125.00,80.17,45.90,40.40
2026-04-16 03:24:00,2026-04-16 03:24:59,Q08,486.60,106.50,45.40,51.50,89.50,38.70,12.69,485.00,113.20,45.40,54.80,84.20,39.20,16.14,483.70,100.00,39.80,48.30,83.10,44.00,14.54,485.10,106.57,130.60,154.60,85.60,40.63,43.37
2026-04-16 03:25:00,2026-04-16 03:25:59,Q08,486.20,84.50,32.40,40.80,81.00,45.10,13.09,484.70,83.90,30.00,40.20,75.70,50.00,14.11,482.90,77.10,28.90,37.10,78.70,50.70,12.43,484.60,81.83,91.30,118.10,78.47,48.60,39.63
2026-04-16 03:26:00,2026-04-16 03:26:59,Q08,487.00,108.70,46.80,52.60,90.60,37.50,12.26,483.20,117.00,47.00,56.50,84.00,37.90,16.80,483.30,100.20,39.40,48.30,82.80,44.20,14.57,484.50,108.63,133.20,157.40,85.80,39.87,43.63
2026-04-16 03:27:00,2026-04-16 03:27:59,Q08,486.80,95.40,39.60,46.20,86.90,41.20,12.23,483.20,97.70,35.90,46.90,78.40,42.60,15.74,483.80,85.30,32.80,41.10,80.00,47.70,12.89,484.60,92.80,108.30,134.20,81.77,43.83,40.86
2026-04-16 03:28:00,2026-04-16 03:28:59,Q08,486.60,91.70,37.80,44.20,86.30,40.50,12.09,483.10,96.30,35.40,46.40,77.20,43.10,15.80,484.00,81.40,30.40,39.20,78.30,48.10,12.89,484.57,89.80,103.60,129.80,80.60,43.90,40.77
2026-04-16 03:29:00,2026-04-16 03:29:59,Q08,485.50,93.40,38.20,45.10,85.00,42.10,12.89,484.00,95.30,36.00,46.00,80.20,42.20,14.86,484.10,87.00,33.60,42.10,80.40,46.60,13.43,484.53,91.90,107.80,133.20,81.87,43.63,41.17
2026-04-16 03:30:00,2026-04-16 03:30:59,Q08,485.20,103.70,43.10,50.00,88.60,39.60,12.80,483.70,107.00,41.80,51.70,82.00,41.60,16.20,484.00,95.50,36.90,46.00,82.80,46.90,13.74,484.30,102.07,121.80,147.70,84.47,42.70,42.74
2026-04-16 03:31:00,2026-04-16 03:31:59,Q08,487.00,105.30,45.90,51.10,90.20,40.20,12.20,483.30,114.40,45.70,55.10,83.90,39.60,16.46,483.70,99.80,38.50,47.80,82.30,45.40,14.63,484.67,106.50,130.10,154.00,85.47,41.73,43.29
2026-04-16 03:32:00,2026-04-16 03:32:59,Q08,486.10,104.60,44.00,50.50,88.70,39.20,12.46,483.80,108.40,41.60,52.20,80.90,41.10,16.40,483.60,95.00,36.90,45.90,82.10,46.30,13.49,484.50,102.67,122.50,148.60,83.90,42.20,42.34
2026-04-16 03:33:00,2026-04-16 03:33:59,Q08,485.80,106.60,44.40,51.40,87.90,39.60,13.40,483.30,108.00,42.60,52.20,82.20,42.00,16.09,484.00,97.50,38.20,46.90,83.70,45.60,13.71,484.37,104.03,125.20,150.50,84.60,42.40,43.20
2026-04-16 03:34:00,2026-04-16 03:34:59,Q08,486.40,99.20,42.20,48.10,88.80,40.00,12.09,483.40,102.60,38.70,49.30,79.80,40.80,16.49,484.50,86.00,32.80,41.60,80.80,47.90,13.26,484.77,95.93,113.70,139.00,83.13,42.90,41.83
2026-04-16 03:35:00,2026-04-16 03:35:59,Q08,487.20,103.60,43.50,50.20,87.90,37.00,13.23,483.40,106.80,39.80,51.20,78.70,38.30,17.69,483.50,90.10,34.40,43.50,80.30,45.20,14.14,484.70,100.17,117.70,144.90,82.30,40.17,45.06
2026-04-16 03:36:00,2026-04-16 03:36:59,Q08,485.50,113.90,48.10,54.80,89.90,34.70,13.34,484.60,120.60,47.60,58.10,82.70,36.50,17.86,484.10,104.30,41.50,50.30,83.10,40.70,14.94,484.73,112.93,137.20,163.20,85.23,37.30,46.14
2026-04-16 03:37:00,2026-04-16 03:37:59,Q08,485.70,95.50,38.20,46.10,83.50,37.40,13.80,484.10,96.00,35.00,46.50,76.00,39.90,16.29,484.50,86.60,32.00,41.60,78.30,42.50,13.77,484.77,92.70,105.20,134.20,79.27,39.93,43.86
2026-04-16 03:38:00,2026-04-16 03:38:59,Q08,486.60,103.40,43.50,50.10,87.50,36.90,13.20,484.50,109.10,41.10,52.80,79.10,39.10,17.14,482.70,93.40,35.20,44.80,80.30,43.30,14.17,484.60,101.97,119.80,147.70,82.30,39.77,44.51
2026-04-16 03:39:00,2026-04-16 03:39:59,Q08,486.30,107.80,46.30,52.00,89.00,35.50,13.11,484.60,114.60,44.00,55.20,80.50,35.70,17.91,482.90,97.40,37.30,46.80,81.00,41.90,14.66,484.60,106.60,127.60,154.00,83.50,37.70,45.69
2026-04-16 03:40:00,2026-04-16 03:40:59,Q08,486.30,108.00,46.30,52.50,89.10,36.80,13.31,484.20,112.40,43.70,54.20,81.10,37.00,17.83,482.70,98.10,38.50,47.20,82.00,44.00,14.69,484.40,106.17,128.50,153.90,84.07,39.27,45.83
2026-04-16 03:41:00,2026-04-16 03:41:59,Q08,485.70,117.00,49.80,56.70,89.10,35.10,14.29,484.30,122.50,49.60,59.00,84.60,35.90,17.37,483.40,110.70,44.50,53.10,84.10,39.50,15.74,484.47,116.73,143.90,168.80,85.93,36.83,47.40
2026-04-16 03:42:00,2026-04-16 03:42:59,Q08,486.80,104.60,44.00,50.50,88.50,35.70,12.94,484.00,110.40,42.40,53.20,80.80,37.20,17.43,484.40,94.60,36.00,45.50,80.00,41.90,14.83,485.07,103.20,122.40,149.20,83.10,38.27,45.20
