Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-16 07:25:00,2026-04-16 07:25:59,Q08,485.50,78.60,34.00,37.80,92.20,44.90,7.83,484.00,78.50,31.10,37.80,84.30,46.40,10.94,482.70,68.20,27.50,32.80,86.90,52.10,8.46,484.07,75.10,92.60,108.40,87.80,47.80,27.23
2026-04-16 07:26:00,2026-04-16 07:26:59,Q08,484.80,77.90,33.30,37.30,90.80,44.70,8.46,483.10,78.20,31.50,37.70,85.80,48.20,10.29,484.50,71.10,29.60,34.40,87.50,49.90,8.77,484.13,75.73,94.40,109.40,88.03,47.60,27.51
2026-04-16 07:27:00,2026-04-16 07:27:59,Q08,485.60,79.10,34.60,38.30,91.90,44.10,8.03,482.50,78.60,30.70,37.60,83.80,46.80,11.11,484.00,67.90,27.80,32.40,87.00,52.30,8.40,484.03,75.20,93.10,108.30,87.57,47.73,27.54
2026-04-16 07:28:00,2026-04-16 07:28:59,Q08,484.80,80.70,35.30,38.70,93.80,43.60,7.34,484.30,84.20,34.00,40.70,85.80,43.40,11.40,484.20,71.00,29.20,34.40,86.60,50.50,8.97,484.43,78.63,98.50,113.80,88.73,45.83,27.71
2026-04-16 07:29:00,2026-04-16 07:29:59,Q08,485.00,82.70,35.90,39.80,92.50,40.60,8.17,483.60,80.70,31.90,38.60,84.00,43.90,11.34,484.60,67.90,28.50,32.40,89.00,48.70,8.00,484.40,77.10,96.30,110.80,88.50,44.40,27.51
2026-04-16 07:30:00,2026-04-16 07:30:59,Q08,484.90,73.10,31.10,35.30,89.70,47.10,8.43,484.10,72.20,28.60,34.80,84.30,50.90,10.06,483.80,68.60,27.50,32.80,86.50,53.30,8.49,484.27,71.30,87.20,102.90,86.83,50.43,26.97
2026-04-16 07:31:00,2026-04-16 07:31:59,Q08,486.30,80.60,35.00,38.90,92.90,42.60,7.77,483.80,82.80,33.20,39.60,85.90,43.90,10.94,483.60,70.20,28.70,33.80,87.60,49.10,8.71,484.57,77.87,96.90,112.30,88.80,45.20,27.43
2026-04-16 07:32:00,2026-04-16 07:32:59,Q08,485.80,77.50,34.00,37.30,92.00,42.90,7.94,483.20,78.40,31.10,37.70,84.10,47.00,10.83,484.10,68.40,27.80,32.90,87.70,50.50,8.17,484.37,74.77,92.90,107.90,87.93,46.80,26.94
2026-04-16 07:33:00,2026-04-16 07:33:59,Q08,486.30,74.70,32.90,36.00,94.30,47.40,6.31,483.30,76.60,31.00,36.70,86.80,48.30,9.89,483.90,64.70,26.10,30.90,87.30,55.10,7.91,484.50,72.00,90.00,103.60,89.47,50.27,24.11
2026-04-16 07:34:00,2026-04-16 07:34:59,Q08,486.40,70.50,30.60,34.00,90.80,49.40,7.49,484.20,69.50,28.00,33.40,85.80,53.10,8.94,483.00,65.80,27.30,31.40,88.30,55.90,7.46,484.53,68.60,85.90,98.80,88.30,52.80,23.89
2026-04-16 07:35:00,2026-04-16 07:35:59,Q08,484.80,75.80,33.50,36.30,93.80,46.80,6.77,484.40,77.20,32.20,37.30,87.00,48.70,9.80,483.80,67.70,28.20,32.40,88.80,54.50,7.66,484.33,73.57,93.90,106.00,89.87,50.00,24.23
2026-04-16 07:36:00,2026-04-16 07:36:59,Q08,486.10,78.60,34.80,37.90,94.50,43.20,6.57,483.00,78.90,31.80,37.70,86.30,46.10,10.17,483.40,65.90,27.60,31.40,89.80,53.40,7.23,484.17,74.47,94.20,107.00,90.20,47.57,23.97
2026-04-16 07:37:00,2026-04-16 07:37:59,Q08,485.70,78.20,34.80,37.80,94.30,44.10,6.83,484.60,78.70,31.80,37.80,86.30,46.50,10.20,482.90,67.00,28.80,32.30,90.20,53.90,7.20,484.40,74.63,95.40,107.90,90.27,48.17,24.23
2026-04-16 07:38:00,2026-04-16 07:38:59,Q08,485.00,74.60,31.90,35.90,91.90,47.20,7.60,483.90,75.80,31.70,36.20,88.30,50.60,8.91,484.00,70.40,29.40,33.90,89.40,50.10,7.86,484.30,73.60,93.00,106.00,89.87,49.30,24.37
2026-04-16 07:39:00,2026-04-16 07:39:59,Q08,485.60,75.00,33.50,36.40,93.00,47.40,7.14,483.80,75.70,31.00,36.20,86.70,51.20,9.57,484.10,68.30,28.50,32.90,89.10,55.60,7.57,484.50,73.00,93.00,105.50,89.60,51.40,24.29
2026-04-16 07:40:00,2026-04-16 07:40:59,Q08,486.60,76.80,33.50,36.90,93.80,45.80,6.86,483.50,77.90,32.20,37.20,87.80,47.80,9.74,482.90,69.50,29.00,33.30,88.80,52.00,7.97,484.33,74.73,94.70,107.40,90.13,48.53,24.57
2026-04-16 07:41:00,2026-04-16 07:41:59,Q08,485.50,77.10,34.00,37.30,92.90,47.40,7.29,485.00,76.40,31.00,36.90,86.70,49.70,9.71,483.50,68.60,28.50,32.80,89.20,55.30,7.66,484.67,74.03,93.50,107.00,89.60,50.80,24.66
2026-04-16 07:42:00,2026-04-16 07:42:59,Q08,486.00,70.10,30.60,34.00,90.90,47.20,7.51,483.20,70.20,28.40,33.80,86.50,51.70,8.77,484.30,65.10,27.30,31.50,88.80,54.40,7.40,484.50,68.47,86.30,99.30,88.73,51.10,23.69
2026-04-16 07:43:00,2026-04-16 07:43:59,Q08,486.40,81.70,36.70,39.40,94.50,45.10,6.83,484.30,82.00,34.30,39.70,88.20,46.00,10.06,482.90,71.70,30.30,34.20,89.30,51.70,8.11,484.53,78.47,101.30,113.30,90.67,47.60,25.00
2026-04-16 07:44:00,2026-04-16 07:44:59,Q08,485.30,77.30,34.40,37.30,93.40,46.80,6.97,485.00,77.10,31.80,37.30,86.50,50.20,9.77,484.40,66.30,27.60,31.90,89.30,53.80,7.46,484.90,73.57,93.80,106.50,89.73,50.27,24.20
2026-04-16 07:45:00,2026-04-16 07:45:59,Q08,486.20,75.50,32.80,36.50,91.80,45.90,7.77,483.50,76.60,31.70,36.70,88.70,49.90,8.91,484.30,71.70,30.30,34.40,89.90,50.00,7.89,484.67,74.60,94.80,107.60,90.13,48.60,24.57
2026-04-16 07:46:00,2026-04-16 07:46:59,Q08,485.00,72.50,30.90,34.90,91.70,51.40,7.40,484.80,72.70,29.20,34.80,86.00,54.20,9.37,483.40,66.00,27.30,31.90,88.10,58.20,7.69,484.40,70.40,87.40,101.60,88.60,54.60,24.46
2026-04-16 07:47:00,2026-04-16 07:47:59,Q08,485.40,68.90,29.10,33.00,91.80,51.30,6.97,484.50,70.30,28.00,33.90,85.40,54.70,9.20,484.30,62.80,26.10,30.00,87.10,59.20,7.54,484.73,67.33,83.20,96.90,88.10,55.07,23.71
2026-04-16 07:48:00,2026-04-16 07:48:59,Q08,484.70,69.60,30.00,33.40,91.10,48.70,7.31,482.60,70.60,28.70,33.70,87.20,49.70,8.77,483.90,66.60,27.00,31.90,87.60,54.90,7.89,483.73,68.93,85.70,99.00,88.63,51.10,23.97
2026-04-16 07:49:00,2026-04-16 07:49:59,Q08,484.40,72.60,30.60,34.80,90.70,49.40,7.71,483.40,71.60,29.20,34.30,86.00,55.20,8.94,483.90,66.60,27.60,31.90,89.10,55.30,7.34,483.90,70.27,87.40,101.00,88.60,53.30,24.00
2026-04-16 07:50:00,2026-04-16 07:50:59,Q08,485.10,78.60,34.80,37.80,94.40,46.20,6.66,484.10,79.50,33.10,38.20,87.40,46.90,10.03,482.50,69.30,29.00,33.30,88.90,54.70,7.86,483.90,75.80,96.90,109.30,90.23,49.27,24.54
2026-04-16 07:51:00,2026-04-16 07:51:59,Q08,485.10,77.00,34.40,37.30,93.50,46.00,6.91,483.90,77.60,31.80,37.20,86.10,47.90,9.91,482.50,65.50,27.60,31.30,89.10,54.90,7.46,483.83,73.37,93.80,105.80,89.57,49.60,24.29
2026-04-16 07:52:00,2026-04-16 07:52:59,Q08,484.30,76.20,33.10,36.80,92.60,47.60,7.43,483.10,75.10,30.60,36.20,85.80,50.80,9.77,484.10,68.10,28.50,32.90,89.80,56.00,7.29,483.83,73.13,92.20,105.90,89.40,51.47,24.49
2026-04-16 07:53:00,2026-04-16 07:53:59,Q08,485.10,73.10,33.20,35.40,95.20,48.80,5.83,482.40,75.60,32.80,36.20,91.40,50.60,7.66,483.90,68.50,29.40,32.80,92.40,54.10,6.49,483.80,72.40,95.40,104.40,93.00,51.17,19.97
2026-04-16 07:54:00,2026-04-16 07:54:59,Q08,484.90,78.00,35.20,37.80,95.50,46.40,5.97,482.80,73.90,31.10,35.20,89.60,51.90,8.37,484.30,66.10,29.10,31.90,94.20,56.40,5.57,484.00,72.67,95.40,104.90,93.10,51.57,19.91
2026-04-16 07:55:00,2026-04-16 07:55:59,Q08,485.50,78.90,34.40,37.80,93.00,43.60,7.51,483.10,80.70,32.70,38.60,86.20,44.40,10.83,483.20,71.10,29.20,34.30,86.40,49.90,8.97,483.93,76.90,96.30,110.70,88.53,45.97,27.31
2026-04-16 07:56:00,2026-04-16 07:56:59,Q08,485.10,81.30,35.90,39.30,92.30,44.10,8.06,482.80,79.70,31.90,38.10,84.50,46.50,10.97,483.90,68.20,28.20,32.80,88.50,52.30,8.11,483.93,76.40,96.00,110.20,88.43,47.63,27.14
2026-04-16 07:57:00,2026-04-16 07:57:59,Q08,484.10,75.80,32.00,36.30,89.90,45.30,8.57,483.50,74.80,29.40,35.70,84.50,49.20,10.14,483.70,67.20,27.80,32.40,87.50,52.00,8.34,483.77,72.60,89.20,104.40,87.30,48.83,27.06
2026-04-16 07:58:00,2026-04-16 07:58:59,Q08,485.50,81.90,36.30,39.30,93.20,42.30,7.66,482.80,82.10,33.50,39.50,86.10,44.40,10.94,483.70,71.00,29.90,34.30,88.00,50.20,8.57,484.00,78.33,99.70,113.10,89.10,45.63,27.17
2026-04-16 07:59:00,2026-04-16 07:59:59,Q08,484.80,76.60,32.80,36.80,91.70,45.40,7.91,483.00,76.00,30.20,36.70,84.10,48.20,10.66,484.20,68.40,27.80,32.90,87.20,53.80,8.23,484.00,73.67,90.80,106.40,87.67,49.13,26.80
2026-04-16 08:00:00,2026-04-16 08:00:59,Q08,485.80,78.90,33.70,37.80,91.60,43.90,8.26,483.00,77.60,31.10,37.20,84.60,45.80,10.77,483.10,70.30,29.00,33.80,88.10,51.80,8.29,483.97,75.60,93.80,108.80,88.10,47.17,27.31
2026-04-16 08:01:00,2026-04-16 08:01:59,Q08,483.80,75.40,32.00,36.20,89.10,47.20,8.69,484.10,74.10,29.40,35.80,84.80,50.90,9.89,483.90,68.00,27.50,32.80,86.90,52.30,8.57,483.93,72.50,88.90,104.80,86.93,50.13,27.14
2026-04-16 08:02:00,2026-04-16 08:02:59,Q08,484.60,79.60,34.60,38.20,91.50,43.00,8.49,484.00,78.80,31.10,37.80,84.70,44.70,10.80,484.80,71.50,29.90,34.40,88.60,49.20,8.26,484.47,76.63,95.60,110.40,88.27,45.63,27.54
2026-04-16 08:03:00,2026-04-16 08:03:59,Q08,485.50,81.20,35.90,39.30,92.70,43.30,7.89,484.30,83.80,34.40,40.20,86.70,44.20,10.80,483.70,73.00,30.50,35.30,87.30,49.20,9.09,484.50,79.33,100.80,114.80,88.90,45.57,27.77
2026-04-16 08:04:00,2026-04-16 08:04:59,Q08,484.90,78.70,34.00,37.80,92.00,42.10,8.17,484.90,79.00,31.90,38.20,84.60,44.30,10.91,484.00,70.10,29.00,33.90,88.00,50.00,8.34,484.60,75.93,94.90,109.90,88.20,45.47,27.43
2026-04-16 08:05:00,2026-04-16 08:05:59,Q08,484.90,72.50,30.60,34.80,90.80,48.90,7.74,483.40,68.90,27.20,32.80,85.30,54.10,9.14,485.00,65.20,27.60,31.50,89.40,56.40,7.17,484.43,68.87,85.40,99.10,88.50,53.13,24.06
2026-04-16 08:06:00,2026-04-16 08:06:59,Q08,484.80,76.20,33.80,36.80,94.20,45.00,6.54,485.20,78.50,32.20,37.80,87.30,45.20,9.80,484.30,67.30,28.20,32.40,88.70,55.00,7.71,484.77,74.00,94.20,107.00,90.07,48.40,24.06
2026-04-16 08:07:00,2026-04-16 08:07:59,Q08,485.00,75.20,33.10,36.40,92.80,49.00,7.09,484.50,75.50,30.60,36.30,85.70,51.10,9.74,484.50,65.30,27.30,31.50,88.40,58.50,7.54,484.67,72.00,91.00,104.20,88.97,52.87,24.37
2026-04-16 08:08:00,2026-04-16 08:08:59,Q08,484.90,77.00,34.40,37.30,93.70,45.20,6.94,484.10,76.70,31.30,36.80,87.30,47.50,9.69,484.70,67.90,28.50,32.40,89.50,53.10,7.57,484.57,73.87,94.20,106.50,90.17,48.60,24.20
2026-04-16 08:09:00,2026-04-16 08:09:59,Q08,484.30,68.60,28.80,32.90,90.20,51.60,7.69,484.70,68.50,27.50,32.90,86.10,55.70,8.71,483.80,65.70,27.30,31.40,88.40,57.20,7.49,484.27,67.60,83.60,97.20,88.23,54.83,23.89
2026-04-16 08:10:00,2026-04-16 08:10:59,Q08,485.50,73.50,32.20,35.40,92.40,48.30,7.06,483.00,71.10,28.90,34.30,85.30,50.60,9.49,484.30,64.10,26.40,31.00,88.70,57.50,7.23,484.27,69.57,87.50,100.70,88.80,52.13,23.77
2026-04-16 08:11:00,2026-04-16 08:11:59,Q08,485.80,74.20,32.50,35.90,93.20,49.30,6.77,484.40,74.90,30.50,35.80,87.50,50.00,9.37,483.10,67.40,27.80,32.40,87.70,54.90,7.97,484.43,72.17,90.80,104.10,89.47,51.40,24.11
2026-04-16 08:12:00,2026-04-16 08:12:59,Q08,485.00,70.30,30.40,34.00,92.10,49.50,7.06,483.00,70.70,28.00,33.80,85.20,50.50,9.37,484.60,63.60,26.10,30.50,87.90,57.30,7.37,484.20,68.20,84.50,98.30,88.40,52.43,23.80
2026-04-16 08:13:00,2026-04-16 08:13:59,Q08,484.70,75.10,33.10,36.30,92.10,47.20,7.40,484.60,75.00,31.70,36.30,88.60,49.00,8.80,483.00,69.20,29.40,33.30,89.40,49.90,7.83,484.10,73.10,94.20,105.90,90.03,48.70,24.03
2026-04-16 08:14:00,2026-04-16 08:14:59,Q08,485.40,74.50,32.50,35.90,93.80,48.00,6.63,483.40,69.80,29.00,33.30,88.40,53.00,8.37,484.60,65.10,28.50,31.50,92.60,56.90,6.09,484.47,69.80,90.00,100.70,91.60,52.63,21.09
2026-04-16 08:15:00,2026-04-16 08:15:59,Q08,485.90,72.70,32.00,34.90,94.20,47.70,6.26,483.60,71.60,29.90,34.30,88.40,51.70,8.49,483.80,65.00,28.20,31.40,91.40,57.00,6.46,484.43,69.77,90.10,100.60,91.33,52.13,21.20
2026-04-16 08:16:00,2026-04-16 08:16:59,Q08,485.50,76.40,34.20,36.90,95.00,45.60,6.09,483.30,74.90,31.50,35.70,90.00,49.30,8.37,483.00,68.00,29.40,32.80,92.30,53.20,6.49,483.93,73.10,95.10,105.40,92.43,49.37,20.94
2026-04-16 08:17:00,2026-04-16 08:17:59,Q08,485.60,70.40,30.00,34.00,91.90,50.10,7.09,483.10,68.50,28.50,32.80,89.10,55.00,7.63,484.30,66.90,28.20,31.90,91.90,55.40,6.43,484.33,68.60,86.70,98.70,90.97,53.50,21.14
2026-04-16 08:18:00,2026-04-16 08:18:59,Q08,485.00,73.40,32.50,35.40,93.80,47.90,6.60,483.10,71.80,29.90,34.30,88.50,52.80,8.37,484.40,65.30,28.50,31.50,92.60,56.40,6.09,484.17,70.17,90.90,101.20,91.63,52.37,21.06
2026-04-16 08:19:00,2026-04-16 08:19:59,Q08,484.70,74.30,32.90,35.80,94.50,44.80,6.26,484.60,72.70,29.90,34.80,88.40,48.80,8.60,482.90,65.80,28.20,31.30,91.90,54.70,6.34,484.07,70.93,91.00,101.90,91.60,49.43,21.20
2026-04-16 08:20:00,2026-04-16 08:20:59,Q08,483.70,73.90,32.90,35.30,94.80,48.20,5.94,483.70,73.20,30.80,35.30,88.50,51.10,8.54,483.70,63.60,27.30,30.40,91.60,57.60,6.31,483.70,70.23,91.00,101.00,91.63,52.30,20.80
2026-04-16 08:21:00,2026-04-16 08:21:59,Q08,485.70,69.50,30.70,33.50,93.20,50.40,6.46,483.20,70.20,29.70,33.80,90.20,52.50,7.57,482.80,66.20,28.20,31.80,91.10,53.10,6.74,483.90,68.63,88.60,99.10,91.50,52.00,20.77
2026-04-16 08:22:00,2026-04-16 08:22:59,Q08,484.50,76.30,34.20,36.80,95.00,46.90,6.11,482.90,74.30,30.80,35.70,88.20,50.40,8.77,484.30,63.30,27.60,30.50,92.70,56.80,5.97,483.90,71.30,92.60,103.00,91.97,51.37,20.86
2026-04-16 08:23:00,2026-04-16 08:23:59,Q08,483.80,73.60,33.20,35.30,95.00,46.00,5.94,483.90,72.40,29.90,34.80,88.20,49.60,8.60,483.40,62.50,26.70,29.90,92.20,56.60,6.03,483.70,69.50,89.80,100.00,91.80,50.73,20.57
2026-04-16 08:24:00,2026-04-16 08:24:59,Q08,484.70,71.80,32.30,34.40,95.30,48.30,5.63,482.90,73.60,30.80,35.20,88.90,49.90,8.63,483.90,63.50,27.00,30.40,90.60,57.00,6.66,483.83,69.63,90.10,100.00,91.60,51.73,20.91
2026-04-16 08:25:00,2026-04-16 08:25:59,Q08,484.10,66.20,29.80,31.90,96.50,55.20,4.26,484.00,62.10,27.90,30.00,93.90,62.00,5.14,482.60,60.40,26.90,28.90,96.40,62.90,3.77,483.57,62.90,84.60,90.80,95.60,60.03,13.17
2026-04-16 08:26:00,2026-04-16 08:26:59,Q08,483.90,75.80,35.30,36.20,98.00,46.70,3.83,483.50,77.20,34.00,37.20,92.70,47.50,7.31,484.00,64.90,28.20,31.00,94.30,56.50,5.34,483.80,72.63,97.50,104.40,95.00,50.23,16.49
2026-04-16 08:27:00,2026-04-16 08:27:59,Q08,484.10,71.20,33.00,34.40,97.20,46.70,4.26,484.30,68.60,29.10,32.90,91.70,51.00,7.03,483.20,61.60,27.50,29.50,95.20,59.70,4.57,483.87,67.13,89.60,96.80,94.70,52.47,15.86
2026-04-16 08:28:00,2026-04-16 08:28:59,Q08,484.10,75.40,33.50,36.30,93.70,44.60,6.83,484.30,74.30,30.10,35.80,86.40,45.90,9.69,483.90,66.40,27.60,31.90,89.80,53.20,7.14,484.10,72.03,91.20,104.00,89.97,47.90,23.66
2026-04-16 08:29:00,2026-04-16 08:29:59,Q08,484.20,74.30,32.20,35.80,92.10,46.40,7.49,482.50,74.20,30.80,35.70,88.40,48.70,8.83,484.10,70.20,29.40,33.90,89.80,50.00,7.69,483.60,72.90,92.40,105.40,90.10,48.37,24.00
2026-04-16 08:30:00,2026-04-16 08:30:59,Q08,485.30,74.80,32.50,35.90,93.10,46.10,6.91,482.40,72.60,29.20,34.70,86.30,49.10,9.46,483.50,66.00,27.60,31.90,89.30,54.10,7.26,483.73,71.13,89.30,102.50,89.57,49.77,23.63
2026-04-16 08:31:00,2026-04-16 08:31:59,Q08,483.90,75.20,33.10,36.20,92.80,45.10,7.29,483.90,75.20,31.00,36.20,86.40,48.20,9.54,484.20,66.10,27.60,31.90,89.90,54.50,7.26,484.00,72.17,91.70,104.30,89.70,49.27,24.09
2026-04-16 08:32:00,2026-04-16 08:32:59,Q08,485.50,76.20,33.50,36.90,93.30,46.40,6.94,483.10,74.80,30.10,35.70,86.40,48.50,9.63,483.40,67.10,28.50,32.40,89.00,53.70,7.43,484.00,72.70,92.10,105.00,89.57,49.53,24.00
2026-04-16 08:33:00,2026-04-16 08:33:59,Q08,485.10,70.40,29.70,34.00,90.90,48.10,7.57,483.00,68.50,27.50,32.80,86.50,53.40,8.71,484.00,65.50,27.60,31.50,89.30,55.10,7.26,484.03,68.13,84.80,98.30,88.90,52.20,23.54
2026-04-16 08:34:00,2026-04-16 08:34:59,Q08,485.00,79.10,36.10,38.30,95.30,42.50,6.29,484.80,80.40,33.10,38.70,87.80,44.20,10.00,483.30,68.30,28.80,32.80,90.40,49.90,7.31,484.37,75.93,98.00,109.80,91.17,45.53,23.60
2026-04-16 08:35:00,2026-04-16 08:35:59,Q08,485.30,78.70,34.80,37.80,94.70,43.90,6.66,485.30,79.30,32.70,38.30,86.60,46.60,10.20,483.90,67.70,28.80,32.40,90.50,52.00,7.14,484.83,75.23,96.30,108.50,90.60,47.50,24.00
2026-04-16 08:36:00,2026-04-16 08:36:59,Q08,486.10,79.00,35.70,38.40,94.50,42.10,6.66,484.10,76.40,31.00,36.80,86.00,45.10,10.17,485.30,66.00,28.80,32.00,90.50,53.40,6.91,485.17,73.80,95.50,107.20,90.33,46.87,23.74
2026-04-16 08:37:00,2026-04-16 08:37:59,Q08,486.90,76.20,33.50,36.90,93.50,45.40,7.06,484.20,77.40,32.60,37.30,88.20,47.30,9.37,484.90,69.10,29.40,33.40,89.60,51.60,7.74,485.33,74.23,95.50,107.60,90.43,48.10,24.17
2026-04-16 08:38:00,2026-04-16 08:38:59,Q08,486.20,76.40,33.80,36.90,94.90,45.60,6.11,485.10,72.80,29.60,34.90,87.70,50.70,8.94,483.60,64.60,27.60,30.90,92.30,57.50,6.06,484.97,71.27,91.00,102.70,91.63,51.27,21.11
2026-04-16 08:39:00,2026-04-16 08:39:59,Q08,485.70,75.90,34.20,36.40,95.60,45.30,5.74,484.90,76.90,32.00,36.80,89.30,48.20,8.80,483.30,66.50,28.20,31.90,91.50,55.40,6.63,484.63,73.10,94.40,105.10,92.13,49.63,21.17
2026-04-16 08:40:00,2026-04-16 08:40:59,Q08,485.10,74.50,32.90,35.90,94.80,46.90,5.97,484.90,72.30,29.90,34.80,88.00,50.70,8.66,483.50,64.30,27.30,30.90,91.60,56.90,6.23,484.50,70.37,90.10,101.60,91.47,51.50,20.86
2026-04-16 08:41:00,2026-04-16 08:41:59,Q08,486.10,69.40,30.40,33.50,92.80,50.80,6.46,484.10,65.20,27.30,31.50,88.00,57.00,7.77,483.40,63.00,27.30,30.40,91.60,59.60,6.03,484.53,65.87,85.00,95.40,90.80,55.80,20.26
2026-04-16 08:42:00,2026-04-16 08:42:59,Q08,485.00,78.90,35.50,37.80,96.20,42.60,5.57,483.50,77.90,32.90,37.20,89.10,45.20,9.11,484.30,65.30,28.50,31.50,92.50,52.80,6.29,484.27,74.03,96.90,106.50,92.60,46.87,20.97
2026-04-16 08:43:00,2026-04-16 08:43:59,Q08,484.30,72.80,32.30,34.80,95.60,46.30,5.51,483.90,72.80,29.60,34.80,87.30,49.50,8.94,484.20,60.90,26.40,29.00,91.70,60.20,5.94,484.13,68.83,88.30,98.60,91.53,52.00,20.40
2026-04-16 08:44:00,2026-04-16 08:44:59,Q08,484.40,73.60,32.90,35.30,94.40,47.70,6.20,484.00,70.40,28.70,33.90,87.50,52.40,8.66,484.30,62.60,27.60,30.00,92.40,59.30,5.91,484.23,68.87,89.20,99.20,91.43,53.13,20.77
2026-04-16 08:45:00,2026-04-16 08:45:59,Q08,484.00,68.00,29.10,32.90,91.70,50.00,6.91,484.30,67.20,28.20,32.40,88.50,57.10,7.49,482.80,63.10,27.60,30.40,92.00,56.00,6.09,483.70,66.10,84.90,95.70,90.73,54.37,20.49
2026-04-16 08:46:00,2026-04-16 08:46:59,Q08,484.20,69.40,31.00,33.40,94.10,49.60,6.00,484.40,68.90,27.80,32.90,87.70,53.00,8.29,483.10,60.70,25.50,29.00,91.10,59.30,6.17,483.90,66.33,84.30,95.30,90.97,53.97,20.46
2026-04-16 08:47:00,2026-04-16 08:47:59,Q08,485.60,72.70,32.30,34.90,95.30,46.20,5.66,483.30,73.60,31.10,35.30,89.00,47.00,8.57,482.60,65.00,28.20,31.30,91.00,53.40,6.57,483.83,70.43,91.60,101.50,91.77,48.87,20.80
2026-04-16 08:48:00,2026-04-16 08:48:59,Q08,485.70,72.50,32.00,34.90,94.30,48.60,6.14,483.30,71.00,29.60,34.30,87.60,53.30,8.57,482.80,61.60,26.40,29.40,91.80,58.80,6.09,483.93,68.37,88.00,98.60,91.23,53.57,20.80
2026-04-16 08:49:00,2026-04-16 08:49:59,Q08,485.50,68.50,29.40,33.00,92.80,53.10,6.43,483.20,67.50,27.80,32.40,87.80,55.40,7.91,483.60,62.10,26.10,29.90,90.80,60.80,6.29,484.10,66.03,83.30,95.30,90.47,56.43,20.63
2026-04-16 08:50:00,2026-04-16 08:50:59,Q08,484.90,76.70,34.20,36.80,95.50,47.00,5.83,483.90,75.80,32.00,36.20,89.30,47.90,8.74,483.30,66.50,28.20,31.90,91.90,55.00,6.46,484.03,73.00,94.40,104.90,92.23,49.97,21.03
2026-04-16 08:51:00,2026-04-16 08:51:59,Q08,483.80,77.70,35.20,37.20,95.30,44.80,6.03,483.10,75.20,31.70,36.20,88.40,48.60,9.03,484.10,65.40,28.50,31.50,92.60,55.10,6.14,483.67,72.77,95.40,104.90,92.10,49.50,21.20
2026-04-16 08:52:00,2026-04-16 08:52:59,Q08,484.10,77.80,35.20,37.30,95.60,44.60,5.89,483.60,78.10,33.30,37.70,90.00,47.00,8.63,482.00,68.40,29.40,32.80,92.60,53.20,6.40,483.23,74.77,97.90,107.80,92.73,48.27,20.91
2026-04-16 08:53:00,2026-04-16 08:53:59,Q08,485.00,72.30,31.30,34.90,92.90,48.30,6.80,483.30,68.20,28.20,32.80,88.90,55.30,7.69,482.40,64.00,27.90,30.80,93.00,56.10,5.86,483.57,68.17,87.40,98.50,91.60,53.23,20.34
2026-04-16 08:54:00,2026-04-16 08:54:59,Q08,484.80,75.60,34.20,36.30,95.00,47.10,6.03,482.20,72.20,29.90,34.70,88.50,51.20,8.66,482.60,64.40,27.60,30.80,92.50,57.60,6.06,483.20,70.73,91.70,101.80,92.00,51.97,20.74
2026-04-16 08:55:00,2026-04-16 08:55:59,Q08,484.00,81.80,37.40,39.20,96.30,42.00,5.74,482.50,79.70,33.80,38.10,89.90,44.40,9.09,482.10,67.80,29.80,32.30,93.60,50.40,6.14,482.87,76.43,101.00,109.60,93.27,45.60,20.97
2026-04-16 08:56:00,2026-04-16 08:56:59,Q08,484.20,80.90,36.10,38.70,95.80,42.90,6.03,481.90,76.60,31.70,36.60,88.60,47.50,9.29,482.40,67.60,29.80,32.30,93.80,53.40,5.80,482.83,75.03,97.60,107.60,92.73,47.93,21.11
2026-04-16 08:57:00,2026-04-16 08:57:59,Q08,484.00,77.60,34.80,37.30,94.70,45.10,6.40,481.70,74.40,30.80,35.60,88.70,49.70,8.74,482.10,66.60,28.80,31.80,93.10,54.90,6.06,482.60,72.87,94.40,104.70,92.17,49.90,21.20
2026-04-16 08:58:00,2026-04-16 08:58:59,Q08,484.10,83.20,38.80,40.20,97.90,40.10,4.34,481.70,77.10,33.70,37.00,91.80,43.60,8.03,482.30,67.60,30.70,32.30,96.70,51.50,4.26,482.70,75.97,103.20,109.50,95.47,45.07,16.63
2026-04-16 08:59:00,2026-04-16 08:59:59,Q08,482.80,80.90,36.90,38.60,97.90,41.00,4.34,483.10,77.60,33.70,37.20,91.70,45.80,8.06,481.90,66.70,29.80,31.70,96.60,53.50,4.34,482.60,75.07,100.40,107.50,95.40,46.77,16.74
2026-04-16 09:00:00,2026-04-16 09:00:59,Q08,483.60,86.10,39.00,41.50,95.80,38.50,6.46,480.90,85.30,35.20,40.80,88.70,39.90,10.46,481.90,73.60,31.90,35.10,91.50,47.20,7.46,482.13,81.67,106.10,117.40,92.00,41.87,24.37
2026-04-16 09:01:00,2026-04-16 09:01:59,Q08,482.30,79.30,35.00,38.10,92.90,42.00,7.71,482.70,75.90,31.30,36.20,87.60,46.10,9.40,480.80,70.50,30.40,33.60,92.10,50.00,6.89,481.93,75.23,96.70,107.90,90.87,46.03,24.00
2026-04-16 09:02:00,2026-04-16 09:02:59,Q08,482.60,78.70,34.80,37.60,94.00,43.90,7.03,482.00,77.40,31.80,37.10,86.20,46.90,10.11,483.20,67.50,29.10,32.40,91.00,53.30,6.97,482.60,74.53,95.70,107.10,90.40,48.03,24.11
2026-04-16 09:03:00,2026-04-16 09:03:59,Q08,483.70,78.80,34.40,37.70,93.40,42.30,7.20,481.70,81.00,33.40,39.00,88.50,44.90,9.20,482.40,68.50,28.80,32.80,90.70,49.40,7.43,482.60,76.10,96.60,109.50,90.87,45.53,23.83
2026-04-16 09:04:00,2026-04-16 09:04:59,Q08,482.40,79.30,35.70,38.10,94.30,42.60,6.97,482.30,77.90,31.80,37.10,86.60,45.90,10.11,482.20,68.90,29.10,32.80,91.20,53.40,6.94,482.30,75.37,96.60,108.00,90.70,47.30,24.03
2026-04-16 09:05:00,2026-04-16 09:05:59,Q08,483.50,76.80,33.50,36.70,93.70,44.00,6.86,481.20,75.10,31.70,36.10,88.30,44.70,9.26,481.40,68.70,28.50,32.70,89.90,49.70,7.54,482.03,73.53,93.70,105.50,90.63,46.13,23.66
2026-04-16 09:06:00,2026-04-16 09:06:59,Q08,482.40,78.00,34.80,37.60,94.10,42.70,6.97,482.70,77.80,31.80,37.10,86.70,44.60,9.94,481.00,68.30,29.10,32.70,91.00,53.10,7.03,482.03,74.70,95.70,107.40,90.60,46.80,23.94
2026-04-16 09:07:00,2026-04-16 09:07:59,Q08,482.30,79.80,35.70,38.10,94.10,43.00,7.03,482.10,76.20,31.00,36.60,86.50,47.50,10.06,482.60,68.20,29.10,32.80,91.00,50.50,7.00,482.33,74.73,95.80,107.50,90.53,47.00,24.09
2026-04-16 09:08:00,2026-04-16 09:08:59,Q08,483.60,76.20,33.50,36.70,93.70,44.30,6.89,481.90,77.00,32.60,37.00,88.40,46.00,9.23,481.60,67.50,28.50,32.20,89.90,48.30,7.60,482.37,73.57,94.60,105.90,90.67,46.20,23.71
2026-04-16 09:09:00,2026-04-16 09:09:59,Q08,483.40,78.60,34.80,37.70,94.00,42.20,7.06,481.30,76.90,31.00,36.60,86.50,45.30,9.94,482.50,67.60,29.10,32.30,91.40,51.40,6.83,482.40,74.37,94.90,106.60,90.63,46.30,23.83
2026-04-16 09:10:00,2026-04-16 09:10:59,Q08,483.60,77.60,35.50,37.20,96.00,42.40,5.66,481.90,78.10,32.90,37.50,89.20,44.80,9.03,480.90,66.00,28.50,31.70,92.40,52.50,6.34,482.13,73.90,96.90,106.40,92.53,46.57,21.03
2026-04-16 09:11:00,2026-04-16 09:11:59,Q08,483.40,70.90,31.00,33.80,94.00,47.90,6.20,482.50,67.90,28.20,32.30,88.10,50.90,8.31,481.10,64.00,27.30,30.80,91.70,57.70,6.14,482.33,67.60,86.50,96.90,91.27,52.17,20.66
2026-04-16 09:12:00,2026-04-16 09:12:59,Q08,482.00,74.20,32.90,35.70,94.00,47.70,6.43,481.20,70.70,28.70,33.70,87.90,52.60,8.51,482.40,65.50,28.50,31.30,92.30,57.30,6.09,481.87,70.13,90.10,100.70,91.40,52.53,21.03
2026-04-16 09:13:00,2026-04-16 09:13:59,Q08,483.60,75.40,34.20,36.20,95.70,46.50,5.57,480.90,75.30,31.30,36.00,87.50,49.20,9.23,481.40,62.80,26.40,29.80,91.80,59.10,6.11,481.97,71.17,91.90,102.00,91.67,51.60,20.91
2026-04-16 09:14:00,2026-04-16 09:14:59,Q08,482.30,76.20,34.20,36.60,95.70,47.10,5.66,481.20,75.30,31.30,36.10,87.50,50.00,9.20,482.50,63.30,27.60,30.40,92.00,60.10,6.03,482.00,71.60,93.10,103.10,91.73,52.40,20.89
2026-04-16 09:15:00,2026-04-16 09:15:59,Q08,483.00,76.50,34.20,36.70,95.80,44.00,5.80,481.00,75.90,32.00,36.10,89.00,46.80,9.06,481.90,66.70,28.50,31.70,92.70,54.20,6.23,481.97,73.03,94.70,104.50,92.50,48.33,21.09
2026-04-16 09:16:00,2026-04-16 09:16:59,Q08,482.80,66.30,28.50,31.80,92.10,51.40,6.46,481.80,62.70,25.50,29.80,88.30,56.70,7.37,480.90,60.70,25.50,28.80,91.00,59.80,6.14,481.83,63.23,79.50,90.40,90.47,55.97,19.97
2026-04-16 09:17:00,2026-04-16 09:17:59,Q08,482.40,72.80,32.30,34.70,95.10,47.80,5.83,482.10,74.60,31.10,35.70,89.40,49.90,8.40,480.70,65.40,28.20,31.20,91.40,56.10,6.54,481.73,70.93,91.60,101.60,91.97,51.27,20.77
2026-04-16 09:18:00,2026-04-16 09:18:59,Q08,482.80,71.50,32.00,34.20,94.20,48.60,6.06,480.20,68.90,27.80,32.60,87.90,51.80,8.34,480.90,61.60,26.40,29.30,91.60,59.00,6.09,481.30,67.33,86.20,96.10,91.23,53.13,20.49
2026-04-16 09:19:00,2026-04-16 09:19:59,Q08,483.10,71.70,32.00,34.30,94.40,49.80,5.97,481.30,70.30,28.70,33.70,87.90,52.90,8.43,480.50,62.20,26.40,29.80,91.00,58.80,6.29,481.63,68.07,87.10,97.80,91.10,53.83,20.69
2026-04-16 09:20:00,2026-04-16 09:20:59,Q08,482.70,71.10,32.00,34.20,94.10,47.50,6.14,481.20,71.00,30.30,34.20,89.90,49.60,7.91,480.00,66.70,28.20,31.70,91.30,53.10,6.60,481.30,69.60,90.50,100.10,91.77,50.07,20.66
2026-04-16 09:21:00,2026-04-16 09:21:59,Q08,483.60,72.20,32.00,34.80,94.80,48.10,5.83,481.00,71.90,29.60,34.20,87.80,52.20,8.54,481.70,62.40,26.40,29.80,91.80,59.30,6.00,482.10,68.83,88.00,98.80,91.47,53.20,20.37
2026-04-16 09:22:00,2026-04-16 09:22:59,Q08,482.40,71.00,31.60,34.20,93.20,48.20,6.54,482.60,68.90,28.20,32.80,88.10,52.50,8.03,480.80,62.90,26.70,29.80,92.20,57.30,5.97,481.93,67.60,86.50,96.80,91.17,52.67,20.54
2026-04-16 09:23:00,2026-04-16 09:23:59,Q08,482.10,71.20,31.60,34.20,93.30,49.30,6.60,481.30,68.10,28.20,32.70,88.00,55.20,8.09,482.30,63.10,27.60,30.40,92.60,58.60,5.86,481.90,67.47,87.40,97.30,91.30,54.37,20.54
2026-04-16 09:24:00,2026-04-16 09:24:59,Q08,482.40,67.90,29.10,32.30,91.90,52.60,6.69,482.00,63.50,26.40,30.40,88.30,57.90,7.51,482.50,63.90,27.30,30.40,91.30,58.80,6.17,482.30,65.10,82.80,93.10,90.50,56.43,20.37
2026-04-16 09:25:00,2026-04-16 09:25:59,Q08,482.10,70.00,31.40,33.70,95.00,49.90,5.71,482.60,73.10,31.10,35.20,89.40,51.00,8.31,481.40,64.60,27.00,30.80,90.70,57.70,6.66,482.03,69.23,89.50,99.70,91.70,52.87,20.69
2026-04-16 09:26:00,2026-04-16 09:26:59,Q08,482.10,71.70,32.00,34.20,94.10,48.10,6.14,482.10,69.70,28.70,33.30,87.80,52.30,8.34,481.90,61.80,26.40,29.30,91.70,58.50,6.06,482.03,67.73,87.10,96.80,91.20,52.97,20.54
2026-04-16 09:27:00,2026-04-16 09:27:59,Q08,482.60,70.90,31.00,33.70,94.70,50.10,5.77,482.10,71.00,29.60,34.20,87.70,52.10,8.54,480.40,61.30,26.10,29.30,90.80,59.40,6.29,481.70,67.73,86.70,97.20,91.07,53.87,20.60
2026-04-16 09:28:00,2026-04-16 09:28:59,Q08,481.60,72.90,32.00,34.60,94.70,46.20,6.14,480.90,73.30,31.10,35.00,89.10,49.70,8.49,482.20,66.00,28.20,31.80,91.90,55.20,6.43,481.57,70.73,91.30,101.40,91.90,50.37,21.06
2026-04-16 09:29:00,2026-04-16 09:29:59,Q08,483.20,79.00,36.50,38.20,96.00,43.40,5.74,480.80,75.30,31.70,36.00,88.40,47.60,9.17,480.70,65.60,28.80,31.20,93.60,55.90,5.71,481.57,73.30,97.00,105.40,92.67,48.97,20.63
2026-04-16 09:30:00,2026-04-16 09:30:59,Q08,483.40,80.10,37.20,38.60,98.20,41.70,4.00,480.60,81.00,35.00,38.90,92.90,44.50,7.86,480.70,69.50,31.40,33.10,95.80,52.20,4.97,481.57,76.87,103.60,110.60,95.63,46.13,16.83
2026-04-16 09:31:00,2026-04-16 09:31:59,Q08,481.70,80.30,36.90,38.50,97.50,40.70,4.66,481.10,76.40,32.80,36.60,91.90,46.50,7.63,482.00,66.50,29.80,31.80,96.70,52.00,4.20,481.60,74.40,99.50,106.90,95.37,46.40,16.49
2026-04-16 09:32:00,2026-04-16 09:32:59,Q08,481.90,80.90,35.30,38.50,93.10,42.20,7.63,482.10,76.20,31.30,36.60,87.70,47.50,9.40,481.70,71.10,31.30,34.20,92.30,50.10,6.83,481.90,76.07,97.90,109.30,91.03,46.60,23.86
2026-04-16 09:33:00,2026-04-16 09:33:59,Q08,483.20,86.10,39.40,41.50,96.00,38.10,6.31,481.30,85.80,35.60,40.90,89.00,38.50,10.46,480.90,72.60,30.90,34.60,91.40,46.60,7.54,481.80,81.50,105.90,117.00,92.13,41.07,24.31
2026-04-16 09:34:00,2026-04-16 09:34:59,Q08,482.40,79.90,35.70,38.10,94.50,42.00,6.80,480.30,77.60,31.30,37.00,87.10,44.60,9.97,480.80,66.70,28.20,31.70,91.10,52.20,7.03,481.17,74.73,95.20,106.80,90.90,46.27,23.80
2026-04-16 09:35:00,2026-04-16 09:35:59,Q08,481.80,85.70,38.00,40.90,95.30,39.80,6.74,479.70,82.00,34.30,39.30,88.70,41.20,10.11,481.30,72.60,30.90,34.60,91.80,47.50,7.31,480.93,80.10,103.20,114.80,91.93,42.83,24.17
2026-04-16 09:36:00,2026-04-16 09:36:59,Q08,481.20,74.90,32.20,35.60,92.00,46.20,7.54,480.10,71.70,29.60,34.10,87.60,50.40,8.86,481.30,68.00,28.80,32.70,90.70,52.20,7.17,480.87,71.53,90.60,102.40,90.10,49.60,23.57
2026-04-16 09:37:00,2026-04-16 09:37:59,Q08,482.80,78.40,34.40,37.60,93.80,40.90,7.20,480.30,76.30,31.30,36.50,87.50,45.60,9.66,480.10,69.70,30.00,33.10,91.70,48.60,6.97,481.07,74.80,95.70,107.20,91.00,45.03,23.83
2026-04-16 09:38:00,2026-04-16 09:38:59,Q08,481.30,77.20,34.80,37.00,94.50,43.10,6.71,481.70,79.50,32.90,38.00,89.10,44.00,9.40,480.70,71.20,30.60,34.10,90.50,49.70,7.60,481.23,75.97,98.30,109.10,91.37,45.60,23.71
2026-04-16 09:39:00,2026-04-16 09:39:59,Q08,481.40,78.90,34.40,37.50,93.40,43.50,7.29,479.60,76.10,31.30,36.40,87.50,47.40,9.57,481.20,69.90,30.00,33.20,91.00,51.80,7.20,480.73,74.97,95.70,107.10,90.63,47.57,24.06
2026-04-16 09:40:00,2026-04-16 09:40:59,Q08,482.30,69.50,30.00,33.30,91.00,50.50,7.49,480.00,69.50,28.70,33.10,87.00,54.80,8.60,479.50,64.40,26.70,30.70,89.30,56.10,7.29,480.60,67.80,85.40,97.10,89.10,53.80,23.37
2026-04-16 09:41:00,2026-04-16 09:41:59,Q08,481.00,77.40,34.80,37.00,94.00,43.80,6.91,481.50,79.10,32.60,38.00,88.40,45.00,9.54,480.90,71.00,30.30,34.10,89.80,49.60,7.77,481.13,75.83,97.70,109.10,90.73,46.13,24.23
2026-04-16 09:42:00,2026-04-16 09:42:59,Q08,481.80,73.10,33.20,35.10,95.00,49.90,5.69,480.60,71.10,29.60,34.10,87.70,52.80,8.63,479.80,61.80,26.10,29.20,90.80,60.80,6.29,480.73,68.67,88.90,98.40,91.17,54.50,20.60
2026-04-16 09:43:00,2026-04-16 09:43:59,Q08,481.00,72.80,32.30,34.60,95.80,46.60,5.31,480.20,73.70,30.80,35.00,88.80,47.40,8.69,480.70,61.40,26.10,29.30,90.70,56.70,6.51,480.63,69.30,89.20,98.90,91.77,50.23,20.51
2026-04-16 09:44:00,2026-04-16 09:44:59,Q08,481.10,65.40,28.50,31.30,92.50,52.00,6.31,481.20,63.80,26.10,30.30,87.50,55.80,7.63,479.90,59.40,25.20,28.30,90.90,61.60,6.00,480.73,62.87,79.80,89.90,90.30,56.47,19.94
2026-04-16 09:45:00,2026-04-16 09:45:59,Q08,481.50,70.40,31.00,33.70,94.50,49.40,5.86,481.60,71.10,29.90,34.20,88.10,51.60,8.34,479.70,61.80,26.10,29.20,90.80,59.70,6.31,480.93,67.77,87.00,97.10,91.13,53.57,20.51
2026-04-16 09:46:00,2026-04-16 09:46:59,Q08,481.50,71.40,32.30,34.20,95.40,47.10,5.49,481.30,73.40,31.10,35.10,89.30,47.70,8.37,479.50,62.20,26.10,29.70,90.60,54.40,6.60,480.77,69.00,89.50,99.00,91.77,49.73,20.46
2026-04-16 09:47:00,2026-04-16 09:47:59,Q08,481.10,70.90,31.00,33.70,94.10,49.70,6.03,481.20,69.50,28.70,33.20,87.60,53.50,8.29,479.80,61.00,26.40,29.20,91.40,59.90,6.06,480.70,67.13,86.10,96.10,91.03,54.37,20.37
2026-04-16 09:48:00,2026-04-16 09:48:59,Q08,481.40,70.00,30.40,33.70,92.30,51.80,6.54,478.80,68.70,28.20,32.50,88.30,56.50,7.60,480.30,64.80,27.30,30.70,91.10,59.20,6.26,480.17,67.83,85.90,96.90,90.57,55.83,20.40
2026-04-16 09:49:00,2026-04-16 09:49:59,Q08,481.20,67.80,29.80,32.20,93.60,53.70,5.94,478.80,67.70,27.80,32.00,87.80,56.50,7.97,480.50,60.60,25.20,28.80,90.00,61.30,6.34,480.17,65.37,82.80,93.00,90.47,57.17,20.26
2026-04-16 09:50:00,2026-04-16 09:50:59,Q08,481.30,67.60,30.10,32.20,94.10,52.10,5.71,478.90,66.40,27.00,31.50,87.70,55.40,8.09,479.00,57.40,24.30,27.30,90.00,60.80,6.26,479.73,63.80,81.40,91.00,90.60,56.10,20.06
2026-04-16 09:51:00,2026-04-16 09:51:59,Q08,481.10,72.10,32.30,34.60,95.00,49.40,5.71,479.20,74.20,31.10,35.40,89.30,49.70,8.40,479.90,65.80,27.90,31.10,90.50,55.30,6.77,480.07,70.70,91.30,101.10,91.60,51.47,20.89
2026-04-16 09:52:00,2026-04-16 09:52:59,Q08,480.50,65.60,27.60,31.20,89.80,55.60,7.06,480.00,60.80,24.60,28.80,88.50,61.80,6.86,479.20,63.00,27.30,30.20,91.10,59.90,6.14,479.90,63.13,79.50,90.20,89.80,59.10,20.06
2026-04-16 09:53:00,2026-04-16 09:53:59,Q08,479.80,68.60,29.40,32.60,92.50,53.50,6.43,479.20,65.90,27.30,31.10,88.10,57.40,7.66,480.00,61.60,26.10,29.30,90.90,60.30,6.23,479.67,65.37,82.80,93.00,90.50,57.07,20.31
2026-04-16 09:54:00,2026-04-16 09:54:59,Q08,480.90,68.30,29.80,32.60,93.80,50.90,5.97,478.30,68.80,28.50,32.50,89.40,52.10,7.69,479.10,61.70,26.10,29.20,90.60,56.70,6.51,479.43,66.27,84.40,94.30,91.27,53.23,20.17
2026-04-16 09:55:00,2026-04-16 09:55:59,Q08,479.20,67.50,29.80,32.10,93.50,53.60,5.97,479.40,66.50,27.30,31.60,88.20,55.90,7.83,479.20,60.60,25.20,28.70,90.20,60.10,6.34,479.27,64.87,82.30,92.40,90.63,56.53,20.14
2026-04-16 09:56:00,2026-04-16 09:56:59,Q08,480.00,67.00,29.40,32.20,92.30,54.20,6.40,479.20,67.00,28.80,32.10,90.00,55.90,7.17,477.80,62.80,26.10,29.60,90.30,56.60,6.71,479.00,65.60,84.30,93.90,90.87,55.57,20.29
2026-04-16 09:57:00,2026-04-16 09:57:59,Q08,478.80,69.80,30.10,33.00,94.10,52.50,5.91,478.90,68.50,28.20,32.50,88.00,55.20,8.11,479.30,61.80,26.40,29.20,91.20,61.80,6.09,479.00,66.70,84.70,94.70,91.10,56.50,20.11
2026-04-16 09:58:00,2026-04-16 09:58:59,Q08,479.60,70.20,31.00,33.50,94.30,51.40,5.80,477.70,69.10,28.20,32.90,88.00,54.10,8.20,479.60,60.90,25.20,28.70,90.40,59.30,6.31,478.97,66.73,84.40,95.10,90.90,54.93,20.31
2026-04-16 09:59:00,2026-04-16 09:59:59,Q08,479.90,69.60,31.40,33.10,95.00,49.50,5.51,479.00,71.80,30.30,34.00,89.10,50.30,8.11,479.30,61.80,26.10,29.20,90.30,56.20,6.51,479.40,67.73,87.80,96.30,91.47,52.00,20.14
2026-04-16 10:00:00,2026-04-16 10:00:59,Q08,479.30,65.30,28.50,31.10,92.20,55.50,6.31,479.00,63.10,26.40,30.20,88.10,60.30,7.40,479.00,59.40,25.20,28.30,90.70,62.60,6.11,479.10,62.60,80.10,89.60,90.33,59.47,19.83
2026-04-16 10:01:00,2026-04-16 10:01:59,Q08,480.50,71.50,32.00,34.10,94.30,48.10,6.09,478.50,68.20,27.80,32.50,87.30,51.20,8.46,480.00,61.20,26.40,29.30,91.90,58.70,5.89,479.67,66.97,86.20,95.90,91.17,52.67,20.43
2026-04-16 10:02:00,2026-04-16 10:02:59,Q08,479.70,68.60,31.40,32.60,98.30,49.60,3.11,479.70,68.50,29.80,32.60,93.90,53.40,5.86,480.10,59.70,26.90,28.30,96.20,60.40,3.89,479.83,65.60,88.10,93.50,96.13,54.47,12.86
2026-04-16 10:03:00,2026-04-16 10:03:59,Q08,480.60,72.70,33.00,34.60,97.10,46.70,4.46,478.40,70.00,30.00,33.50,91.60,49.60,7.17,480.30,61.70,27.50,29.30,95.00,56.30,4.77,479.77,68.13,90.50,97.40,94.57,50.87,16.40
2026-04-16 10:05:00,2026-04-16 10:05:59,Q08,480.90,75.40,33.80,36.00,94.00,44.90,6.60,478.30,73.40,29.20,34.90,86.40,47.40,9.69,478.80,64.90,26.70,30.60,89.70,54.50,7.09,479.33,71.23,89.70,101.50,90.03,48.93,23.37
2026-04-16 10:06:00,2026-04-16 10:06:59,Q08,479.50,74.10,32.50,35.40,93.60,44.40,6.80,479.50,73.80,29.20,35.00,86.90,46.00,9.46,478.90,64.40,26.70,30.60,89.70,51.10,7.20,479.30,70.77,88.40,101.00,90.07,47.17,23.46
2026-04-16 10:07:00,2026-04-16 10:07:59,Q08,479.90,78.40,34.80,37.40,94.70,44.00,6.63,477.90,79.70,32.60,37.70,88.80,46.00,9.51,479.00,69.70,29.70,33.10,90.70,51.80,7.43,478.93,75.93,97.10,108.20,91.40,47.27,23.57
2026-04-16 10:08:00,2026-04-16 10:08:59,Q08,479.00,76.10,32.80,36.40,91.40,42.50,8.03,478.70,70.90,28.70,33.50,87.70,49.50,8.63,479.20,67.90,29.40,32.10,92.20,48.60,6.71,478.97,71.63,90.90,102.00,90.43,46.87,23.37
2026-04-16 10:09:00,2026-04-16 10:09:59,Q08,479.10,77.20,33.80,36.90,94.10,42.80,6.80,478.50,75.70,30.10,35.80,86.90,45.80,9.71,479.80,67.20,28.80,32.10,90.90,51.60,6.91,479.13,73.37,92.70,104.80,90.63,46.73,23.43
2026-04-16 10:10:00,2026-04-16 10:10:59,Q08,479.90,79.50,34.80,37.80,94.00,43.30,7.14,477.50,77.80,31.30,36.70,87.40,47.20,9.77,479.20,68.70,29.10,32.60,91.50,52.10,7.00,478.87,75.33,95.20,107.10,90.97,47.53,23.91
2026-04-16 10:11:00,2026-04-16 10:11:59,Q08,479.30,80.20,35.70,38.30,94.00,42.20,7.17,477.80,79.70,32.20,37.70,87.70,44.40,9.69,479.40,69.40,30.00,33.10,91.80,50.80,6.94,478.83,76.43,97.90,109.10,91.17,45.80,23.80
2026-04-16 10:12:00,2026-04-16 10:12:59,Q08,479.20,82.60,36.70,39.30,94.90,41.90,6.83,477.40,82.50,34.30,39.10,88.80,43.30,9.97,479.30,72.30,30.90,34.50,91.20,49.30,7.54,478.63,79.13,101.90,112.90,91.63,44.83,24.34
2026-04-16 10:13:00,2026-04-16 10:13:59,Q08,480.20,81.50,35.30,38.90,93.70,42.10,7.46,477.60,76.70,31.30,36.30,87.70,45.80,9.69,478.60,70.40,30.40,33.50,92.40,50.20,6.86,478.80,76.20,97.00,108.70,91.27,46.03,24.00
2026-04-16 10:14:00,2026-04-16 10:14:59,Q08,479.00,76.30,33.50,36.40,93.30,43.90,7.09,478.90,77.40,31.30,36.80,87.70,47.10,9.11,478.10,67.00,28.80,32.00,90.80,50.00,7.11,478.67,73.57,93.60,105.20,90.60,47.00,23.31
2026-04-16 10:15:00,2026-04-16 10:15:59,Q08,479.50,78.50,35.50,37.40,96.30,44.40,5.40,477.40,77.10,32.00,36.70,89.60,45.80,8.94,477.90,67.20,28.50,32.00,92.30,53.70,6.34,478.27,74.27,96.00,106.10,92.73,47.97,20.69
2026-04-16 10:16:00,2026-04-16 10:16:59,Q08,479.30,73.50,32.00,35.00,94.00,44.50,6.37,478.20,70.10,29.00,33.50,88.70,49.10,8.14,477.20,64.20,27.60,30.50,92.80,54.50,5.91,478.23,69.27,88.60,99.00,91.83,49.37,20.43
2026-04-16 10:17:00,2026-04-16 10:17:59,Q08,478.70,78.20,35.50,37.30,96.00,45.90,5.60,476.90,76.90,32.00,36.20,89.70,47.40,8.86,478.70,66.50,28.50,31.50,92.30,54.80,6.46,478.10,73.87,96.00,105.00,92.67,49.37,20.91
2026-04-16 10:18:00,2026-04-16 10:18:59,Q08,479.70,74.40,33.20,35.40,95.00,45.50,6.03,477.50,70.00,29.00,33.40,88.60,50.40,8.40,477.40,63.40,27.90,30.10,93.70,56.20,5.51,478.20,69.27,90.10,98.90,92.43,50.70,19.94
2026-04-16 10:19:00,2026-04-16 10:19:59,Q08,478.80,68.80,30.10,32.50,94.10,51.20,5.91,478.60,68.30,27.80,32.50,87.80,55.00,8.20,477.30,61.70,26.10,29.10,90.90,59.20,6.17,478.23,66.27,84.00,94.10,90.93,55.13,20.29
2026-04-16 10:20:00,2026-04-16 10:20:59,Q08,479.60,71.40,32.30,34.00,95.40,48.40,5.43,476.80,71.80,29.40,33.80,89.50,49.90,8.29,477.10,63.80,27.00,30.10,90.40,56.50,6.66,477.83,69.00,88.70,97.90,91.77,51.60,20.37
2026-04-16 10:21:00,2026-04-16 10:21:59,Q08,478.00,68.50,29.40,32.50,92.90,51.80,6.46,477.10,66.00,27.30,31.50,88.20,55.30,7.77,478.40,63.20,27.30,30.10,91.80,58.50,6.00,477.83,65.90,84.00,94.10,90.97,55.20,20.23
2026-04-16 10:22:00,2026-04-16 10:22:59,Q08,479.80,69.90,31.00,33.10,94.10,50.70,6.00,477.30,69.90,28.20,32.90,88.00,54.00,8.26,476.80,61.90,26.10,29.00,90.90,60.40,6.29,477.97,67.23,85.30,95.00,91.00,55.03,20.54
2026-04-16 10:23:00,2026-04-16 10:23:59,Q08,479.50,70.80,31.40,33.50,95.00,50.10,5.60,476.90,72.00,30.30,34.30,89.50,50.90,8.23,477.50,62.90,26.10,29.60,90.30,54.20,6.71,477.97,68.57,87.80,97.40,91.60,51.73,20.54
2026-04-16 10:24:00,2026-04-16 10:24:59,Q08,479.00,68.50,30.10,32.60,94.00,52.30,5.86,477.20,67.40,27.00,32.00,87.50,55.20,8.17,478.10,60.10,25.20,28.70,90.70,61.30,6.14,478.10,65.33,82.30,93.30,90.73,56.27,20.17
2026-04-16 10:25:00,2026-04-16 10:25:59,Q08,479.40,68.30,30.10,32.60,94.60,51.20,5.60,479.20,70.60,29.40,33.50,89.70,52.00,7.83,478.40,63.60,26.70,30.10,89.90,57.70,6.71,479.00,67.50,86.20,96.20,91.40,53.63,20.14
2026-04-16 10:26:00,2026-04-16 10:26:59,Q08,479.20,66.10,28.80,31.60,93.20,52.90,6.06,478.30,66.30,27.00,31.50,87.80,57.00,7.77,479.50,61.10,26.10,29.20,90.50,61.90,6.17,479.00,64.50,81.90,92.30,90.50,57.27,20.00
2026-04-16 10:27:00,2026-04-16 10:27:59,Q08,478.80,64.20,27.00,30.60,90.30,55.50,6.91,478.50,61.80,25.50,29.20,88.50,61.10,7.00,479.50,62.00,26.10,29.70,90.80,60.80,6.26,478.93,62.67,78.60,89.50,89.87,59.13,20.17
2026-04-16 10:28:00,2026-04-16 10:28:59,Q08,478.50,71.20,31.00,33.90,94.50,49.50,5.89,478.80,71.30,29.40,33.90,89.60,52.20,7.91,478.80,63.20,27.30,30.10,91.40,57.40,6.37,478.70,68.57,87.70,97.90,91.83,53.03,20.17
2026-04-16 10:29:00,2026-04-16 10:29:59,Q08,479.30,69.10,30.70,33.10,93.30,48.70,6.37,477.40,66.40,27.00,31.50,87.60,55.30,7.97,479.10,62.80,26.70,29.70,92.20,58.80,5.80,478.60,66.10,84.40,94.30,91.03,54.27,20.14
2026-04-16 10:30:00,2026-04-16 10:30:59,Q08,480.00,73.10,32.50,35.00,93.90,48.90,6.43,478.10,68.70,28.20,32.50,88.20,53.40,8.17,477.40,64.70,27.90,30.50,93.20,56.50,5.66,478.50,68.83,88.60,98.00,91.77,52.93,20.26
2026-04-16 10:31:00,2026-04-16 10:31:59,Q08,478.80,69.10,29.40,33.00,92.90,50.90,6.43,478.90,66.60,27.90,31.50,90.20,54.60,7.31,478.10,65.00,28.20,31.10,91.30,55.00,6.54,478.60,66.90,85.50,95.60,91.47,53.50,20.29
2026-04-16 10:32:00,2026-04-16 10:32:59,Q08,479.60,69.90,30.70,33.10,93.00,49.40,6.49,478.40,66.90,27.30,31.50,88.30,54.30,7.80,478.60,62.50,26.70,29.60,92.00,56.60,6.00,478.87,66.43,84.70,94.20,91.10,53.43,20.29
2026-04-16 10:33:00,2026-04-16 10:33:59,Q08,478.80,88.70,39.50,42.10,94.90,36.40,7.40,478.60,87.30,36.90,41.60,90.90,39.40,9.63,477.70,78.70,34.40,37.20,93.00,41.90,7.66,478.37,84.90,110.80,120.90,92.93,39.23,24.69
2026-04-16 10:34:00,2026-04-16 10:34:59,Q08,478.30,92.80,40.00,44.00,93.90,36.50,8.49,478.60,86.60,36.50,41.10,89.50,40.70,10.17,478.00,81.70,35.30,38.70,93.70,41.40,7.40,478.30,87.03,111.80,123.80,92.37,39.53,26.06
2026-04-16 10:35:00,2026-04-16 10:35:59,Q08,478.20,85.40,36.80,40.60,92.60,38.40,8.49,478.40,77.80,32.40,36.80,90.10,42.70,9.06,477.40,78.30,34.40,37.20,93.30,43.30,7.29,478.00,80.50,103.60,114.60,92.00,41.47,24.83
2026-04-16 10:36:00,2026-04-16 10:36:59,Q08,479.20,94.00,42.80,45.00,95.20,34.20,7.63,476.60,90.90,37.80,42.80,90.40,35.60,10.31,477.90,80.80,35.30,38.20,93.40,39.00,7.63,477.90,88.57,115.90,126.00,93.00,36.27,25.57
2026-04-16 10:37:00,2026-04-16 10:37:59,Q08,477.90,92.10,40.40,43.90,94.50,37.20,8.03,477.40,88.60,36.50,42.00,89.30,40.10,10.49,478.80,79.30,34.40,37.80,93.40,43.10,7.43,478.03,86.67,111.30,123.70,92.40,40.13,25.94
2026-04-16 10:38:00,2026-04-16 10:38:59,Q08,478.80,93.40,41.40,44.50,94.40,32.90,8.20,476.40,88.40,36.50,41.90,89.40,37.90,10.43,478.10,81.20,35.30,38.70,93.80,39.60,7.29,477.77,87.67,113.20,125.10,92.53,36.80,25.91
2026-04-16 10:39:00,2026-04-16 10:39:59,Q08,478.30,87.80,38.10,41.60,93.60,38.50,8.31,477.50,87.60,37.30,41.50,91.20,39.60,9.40,478.20,84.00,36.80,40.20,92.80,41.40,8.09,478.00,86.47,112.20,123.30,92.53,39.83,25.80
2026-04-16 10:40:00,2026-04-16 10:40:59,Q08,477.50,93.10,41.40,44.40,94.00,36.60,8.46,477.60,87.80,36.50,41.50,89.90,41.10,10.06,477.60,81.90,35.30,38.60,93.90,42.80,7.31,477.57,87.60,113.20,124.50,92.60,40.17,25.83
2026-04-16 10:41:00,2026-04-16 10:41:59,Q08,479.00,91.70,40.80,43.60,95.10,34.30,7.60,477.30,91.90,38.70,43.40,90.60,37.80,10.34,476.40,80.70,35.00,38.10,92.50,41.90,8.14,477.57,88.10,114.50,125.10,92.73,38.00,26.09
2026-04-16 10:42:00,2026-04-16 10:42:59,Q08,478.80,91.60,40.00,43.50,93.90,36.70,8.37,476.20,87.70,36.50,41.40,89.10,40.10,10.49,477.70,79.70,34.00,37.70,92.90,42.70,7.71,477.57,86.33,110.50,122.60,91.97,39.83,26.57
2026-04-16 10:43:00,2026-04-16 10:43:59,Q08,478.80,84.00,36.80,40.20,92.20,39.30,8.54,477.60,81.20,34.20,38.60,90.30,42.70,8.97,476.50,77.50,33.10,36.70,92.40,43.90,7.80,477.63,80.90,104.10,115.50,91.63,41.97,25.31
2026-04-16 10:44:00,2026-04-16 10:44:59,Q08,477.80,89.20,39.90,42.50,95.20,37.70,7.26,477.40,89.30,37.80,42.50,90.50,38.80,10.14,478.30,78.80,33.70,37.30,91.90,42.50,8.20,477.83,85.77,111.40,122.30,92.53,39.67,25.60
2026-04-16 10:45:00,2026-04-16 10:45:59,Q08,478.40,84.50,38.00,40.20,95.20,41.30,6.80,477.50,83.30,35.10,39.60,90.60,44.00,9.09,476.10,74.10,32.50,35.20,93.40,48.50,6.89,477.33,80.63,105.60,115.00,93.07,44.60,22.77
2026-04-16 10:46:00,2026-04-16 10:46:59,Q08,479.50,91.40,41.30,43.60,96.70,37.20,6.23,476.90,91.80,39.10,43.30,91.90,39.00,9.63,477.20,79.80,34.40,37.70,93.90,44.30,7.17,477.87,87.67,114.80,124.60,94.17,40.17,23.03
2026-04-16 10:47:00,2026-04-16 10:47:59,Q08,477.70,83.10,36.70,39.60,94.20,40.20,7.46,477.40,81.00,34.60,38.60,91.60,43.60,8.40,477.20,76.90,33.80,36.30,94.10,44.30,6.74,477.43,80.33,105.10,114.50,93.30,42.70,22.60
2026-04-16 10:48:00,2026-04-16 10:48:59,Q08,478.00,89.10,39.90,42.50,95.40,38.20,7.11,477.30,85.40,36.00,40.50,90.90,42.40,9.29,477.10,76.00,33.80,36.30,94.90,44.80,6.37,477.47,83.50,109.70,119.30,93.73,41.80,22.77
2026-04-16 10:49:00,2026-04-16 10:49:59,Q08,477.10,88.90,39.40,42.00,96.20,37.10,6.57,477.20,88.40,37.30,42.00,91.80,40.20,9.29,476.90,79.20,34.80,37.60,94.20,42.40,6.94,477.07,85.50,111.50,121.60,94.07,39.90,22.80
2026-04-16 10:50:00,2026-04-16 10:50:59,Q08,477.20,90.40,39.90,42.90,95.60,38.60,7.03,476.10,84.50,35.50,40.00,91.00,42.10,9.29,477.50,77.80,33.80,36.70,94.90,44.80,6.31,476.93,84.23,109.20,119.60,93.83,41.83,22.63
2026-04-16 10:51:00,2026-04-16 10:51:59,Q08,477.20,86.40,39.00,41.00,95.10,39.50,7.14,477.10,85.10,36.80,40.50,92.40,43.00,8.51,477.20,80.30,35.70,38.20,94.20,43.10,7.00,477.17,83.93,111.50,119.70,93.90,41.87,22.66
2026-04-16 10:52:00,2026-04-16 10:52:59,Q08,477.10,88.40,39.40,42.00,96.10,37.20,6.51,477.10,87.00,36.90,41.50,90.60,39.50,9.54,477.20,76.90,33.80,36.30,94.30,44.00,6.51,477.13,84.10,110.10,119.80,93.67,40.23,22.57
2026-04-16 10:53:00,2026-04-16 10:53:59,Q08,477.20,87.70,39.00,41.50,95.30,38.80,6.91,477.30,85.70,36.40,40.50,91.10,42.40,9.11,476.60,75.90,32.50,35.70,93.60,44.90,6.97,477.03,83.10,107.90,117.70,93.33,42.03,23.00
2026-04-16 10:54:00,2026-04-16 10:54:59,Q08,477.80,89.50,40.30,42.50,96.00,36.80,6.66,476.10,88.10,37.70,41.90,92.00,38.90,9.14,476.10,80.00,35.30,38.10,93.90,42.10,7.11,476.67,85.87,113.30,122.50,93.97,39.27,22.91
2026-04-16 10:55:00,2026-04-16 10:55:59,Q08,477.80,82.20,36.30,39.10,93.60,43.10,7.60,475.60,79.60,33.70,37.50,91.60,47.00,8.20,477.30,76.30,33.50,36.30,93.60,46.20,6.94,476.90,79.37,103.50,112.90,92.93,45.43,22.74
2026-04-16 10:56:00,2026-04-16 10:56:59,Q08,477.00,86.90,39.00,41.00,95.30,38.90,6.91,477.20,86.00,37.70,41.00,92.40,40.40,8.63,476.60,80.20,35.30,38.10,93.80,42.10,7.17,476.93,84.37,112.00,120.10,93.83,40.47,22.71
2026-04-16 10:57:00,2026-04-16 10:57:59,Q08,478.10,80.30,35.70,38.20,94.20,43.10,7.09,476.00,78.30,33.70,37.10,91.10,46.10,8.40,475.70,74.30,32.20,35.20,92.90,47.90,7.03,476.60,77.63,101.60,110.50,92.73,45.70,22.51
2026-04-16 10:58:00,2026-04-16 10:58:59,Q08,477.10,80.50,35.70,38.20,94.20,44.30,6.97,476.00,77.40,32.40,36.70,90.80,47.20,8.43,477.40,72.50,31.30,34.30,92.80,48.30,6.97,476.83,76.80,99.40,109.20,92.60,46.60,22.37
2026-04-16 10:59:00,2026-04-16 10:59:59,Q08,476.90,82.50,36.30,39.00,93.60,42.00,7.51,476.20,79.70,34.00,37.60,92.20,46.20,7.91,477.30,77.00,33.50,36.70,93.30,43.60,7.14,476.80,79.73,103.80,113.30,93.03,43.93,22.57
2026-04-16 11:00:00,2026-04-16 11:00:59,Q08,477.60,84.50,37.60,40.10,94.80,41.90,6.91,476.10,81.80,34.20,38.60,90.90,45.30,8.80,475.00,75.30,32.50,35.60,93.20,48.10,6.91,476.23,80.53,104.30,114.30,92.97,45.10,22.63
2026-04-16 11:01:00,2026-04-16 11:01:59,Q08,477.80,82.70,37.00,39.10,95.90,41.40,6.20,476.40,85.10,36.40,40.50,91.80,42.70,8.89,475.50,75.10,32.20,35.60,92.20,46.40,7.54,476.57,80.97,105.60,115.20,93.30,43.50,22.63
2026-04-16 11:02:00,2026-04-16 11:02:59,Q08,476.70,83.30,36.70,39.50,94.40,41.30,7.09,476.70,80.40,34.20,38.10,90.30,45.10,8.94,476.90,75.00,32.20,35.70,92.80,47.30,7.03,476.77,79.57,103.10,113.30,92.50,44.57,23.06
2026-04-16 11:03:00,2026-04-16 11:03:59,Q08,476.90,75.30,32.20,35.70,92.20,47.10,7.51,477.10,72.10,30.90,34.30,91.00,52.00,7.69,476.70,70.90,30.40,33.30,92.30,49.70,7.06,476.90,72.77,93.50,103.30,91.83,49.60,22.26
2026-04-16 11:04:00,2026-04-16 11:04:59,Q08,476.70,84.60,36.70,40.00,94.70,40.30,7.20,476.70,84.70,35.50,40.00,91.40,43.10,8.91,477.10,79.40,34.00,37.70,92.80,45.00,7.51,476.83,82.90,106.20,117.70,92.97,42.80,23.63
2026-04-16 11:05:00,2026-04-16 11:05:59,Q08,478.30,84.90,37.60,40.20,94.80,40.40,7.03,475.70,81.50,34.20,38.50,90.20,43.50,9.20,476.90,75.00,32.50,35.70,93.30,47.00,6.86,476.97,80.47,104.30,114.40,92.77,43.63,23.09
2026-04-16 11:06:00,2026-04-16 11:06:59,Q08,477.70,87.20,39.00,41.50,95.90,39.40,6.43,477.20,87.30,37.30,41.50,91.70,41.30,9.14,476.00,78.40,34.40,37.10,93.00,45.50,7.40,476.97,84.30,110.70,120.10,93.53,42.07,22.97
2026-04-16 11:07:00,2026-04-16 11:07:59,Q08,478.20,78.50,34.40,37.30,93.10,43.20,7.43,476.70,74.60,31.90,35.20,91.30,46.80,7.77,476.10,73.20,31.60,34.70,93.50,46.40,6.63,477.00,75.43,97.90,107.20,92.63,45.47,21.83
2026-04-16 11:08:00,2026-04-16 11:08:59,Q08,477.10,85.60,38.00,40.50,95.10,41.70,6.86,476.90,82.40,35.10,39.00,90.70,44.60,9.03,475.90,75.50,32.50,35.60,93.70,48.10,6.74,476.63,81.17,105.60,115.10,93.17,44.80,22.63
