Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-16 11:09:00,2026-04-16 11:09:59,Q08,476.50,82.80,36.70,39.00,94.60,40.90,7.09,476.40,81.60,35.00,38.60,92.10,43.80,8.29,477.10,78.10,34.40,37.20,93.20,46.00,7.23,476.67,80.83,106.10,114.80,93.30,43.57,22.60
2026-04-16 11:10:00,2026-04-16 11:10:59,Q08,476.90,84.40,37.00,40.00,95.30,40.40,6.71,476.20,81.20,34.20,38.60,90.40,43.60,9.11,475.10,74.90,32.50,35.20,93.70,47.50,6.60,476.07,80.17,103.70,113.80,93.13,43.83,22.43
2026-04-16 11:11:00,2026-04-16 11:11:59,Q08,476.80,81.90,35.30,38.60,93.40,41.70,7.69,475.10,78.20,33.70,37.00,91.20,44.90,8.26,476.90,75.10,32.50,35.70,93.80,45.20,6.77,476.27,78.40,101.50,111.30,92.80,43.93,22.71
2026-04-16 11:12:00,2026-04-16 11:12:59,Q08,477.40,86.50,39.00,41.00,95.90,40.30,6.37,474.70,85.30,36.40,40.30,91.70,41.60,9.09,476.00,77.30,33.10,36.70,92.80,45.80,7.37,476.03,83.03,108.50,118.00,93.47,42.57,22.83
2026-04-16 11:13:00,2026-04-16 11:13:59,Q08,476.40,84.30,36.70,40.00,94.70,40.30,7.11,476.60,80.90,34.20,38.10,90.90,44.30,8.74,475.50,76.60,33.80,36.10,94.10,47.00,6.60,476.17,80.60,104.70,114.20,93.23,43.87,22.46
2026-04-16 11:14:00,2026-04-16 11:14:59,Q08,476.80,86.20,38.00,40.90,95.60,41.50,6.74,476.70,85.90,36.40,40.50,91.90,43.80,8.91,475.70,77.90,33.50,36.60,93.70,46.00,7.11,476.40,83.33,107.90,118.00,93.73,43.77,22.77
2026-04-16 11:15:00,2026-04-16 11:15:59,Q08,477.10,81.10,35.30,38.60,93.40,42.60,7.51,477.10,76.20,32.80,36.30,91.30,46.80,8.11,475.90,75.80,32.50,35.60,93.40,47.50,6.83,476.70,77.70,100.60,110.50,92.70,45.63,22.46
2026-04-16 11:16:00,2026-04-16 11:16:59,Q08,477.00,84.70,38.00,40.10,95.40,39.70,6.69,476.20,83.90,35.10,39.50,90.50,44.80,9.23,476.90,73.80,31.60,34.70,93.60,48.00,6.69,476.70,80.80,104.70,114.30,93.17,44.17,22.60
2026-04-16 11:17:00,2026-04-16 11:17:59,Q08,476.80,87.60,39.40,41.40,96.30,39.20,6.14,476.90,87.20,37.30,41.40,91.50,40.00,9.26,477.00,76.00,33.10,36.30,92.90,44.60,7.31,476.90,83.60,109.80,119.10,93.57,41.27,22.71
2026-04-16 11:18:00,2026-04-16 11:18:59,Q08,476.70,83.60,37.00,39.50,95.20,40.90,6.69,475.80,80.40,34.20,38.00,90.60,43.90,8.94,477.20,71.50,30.70,33.90,93.70,47.10,6.57,476.57,78.50,101.90,111.40,93.17,43.97,22.20
2026-04-16 11:19:00,2026-04-16 11:19:59,Q08,477.00,85.20,37.60,40.50,94.60,39.70,7.26,475.20,81.60,34.60,38.50,91.00,45.10,8.71,476.60,75.50,32.90,35.70,94.30,46.50,6.51,476.27,80.77,105.10,114.70,93.30,43.77,22.49
2026-04-16 11:20:00,2026-04-16 11:20:59,Q08,477.40,84.90,38.00,40.10,95.60,39.30,6.51,476.10,84.80,35.50,40.00,91.90,40.70,8.74,475.20,75.70,32.50,35.60,93.20,45.00,7.17,476.23,81.80,106.00,115.70,93.57,41.67,22.43
2026-04-16 11:21:00,2026-04-16 11:21:59,Q08,476.10,84.50,36.70,40.00,94.70,40.50,7.14,476.00,80.80,34.20,38.10,90.50,44.20,8.83,476.90,74.90,32.90,35.20,94.20,46.60,6.40,476.33,80.07,103.80,113.30,93.13,43.77,22.37
2026-04-16 11:22:00,2026-04-16 11:22:59,Q08,476.80,80.80,35.70,38.10,94.50,42.60,6.94,476.80,80.80,35.00,38.10,92.30,43.90,8.06,475.70,75.40,32.50,35.60,93.20,44.60,7.11,476.43,79.00,103.20,111.80,93.33,43.70,22.11
2026-04-16 11:23:00,2026-04-16 11:23:59,Q08,477.10,85.00,38.00,40.50,95.00,42.10,6.89,476.70,81.50,34.20,38.60,90.80,45.00,8.80,475.50,74.70,32.50,35.20,93.90,48.00,6.57,476.43,80.40,104.70,114.30,93.23,45.03,22.26
2026-04-16 11:24:00,2026-04-16 11:24:59,Q08,477.30,80.90,35.70,38.20,94.40,41.60,6.94,475.30,79.80,33.30,37.50,90.90,43.30,8.46,476.40,72.00,31.60,34.30,93.20,46.30,6.77,476.33,77.57,100.60,110.00,92.83,43.73,22.17
2026-04-16 11:25:00,2026-04-16 11:25:59,Q08,476.50,87.90,39.00,41.40,95.50,40.80,6.77,475.30,86.70,36.40,40.80,91.70,41.20,9.09,476.10,78.90,34.40,37.10,93.20,45.70,7.37,475.97,84.50,109.80,119.30,93.47,42.57,23.23
2026-04-16 11:26:00,2026-04-16 11:26:59,Q08,477.00,82.30,36.30,39.10,93.60,41.20,7.60,475.20,77.40,32.80,36.60,91.20,45.80,8.29,475.70,76.30,33.50,36.10,93.80,43.50,6.77,475.97,78.67,102.60,111.80,92.87,43.50,22.66
2026-04-16 11:27:00,2026-04-16 11:27:59,Q08,476.20,87.50,38.50,41.40,94.70,39.70,7.40,475.10,81.70,34.60,38.50,91.20,43.90,8.80,476.60,76.10,33.80,36.20,94.70,44.30,6.43,475.97,81.77,106.90,116.10,93.53,42.63,22.63
2026-04-16 11:28:00,2026-04-16 11:28:59,Q08,476.20,86.80,38.00,40.90,95.80,39.20,6.63,475.00,87.50,37.70,41.30,92.30,40.20,8.89,476.40,79.00,34.40,37.60,93.50,44.10,7.31,475.87,84.43,110.10,119.80,93.87,41.17,22.83
2026-04-16 11:29:00,2026-04-16 11:29:59,Q08,477.70,86.20,38.50,41.00,94.90,39.40,7.14,475.10,83.60,35.50,39.40,91.40,43.40,8.80,475.50,78.10,34.80,37.00,94.00,45.00,6.83,476.10,82.63,108.80,117.40,93.43,42.60,22.77
2026-04-16 11:30:00,2026-04-16 11:30:59,Q08,475.70,87.30,38.10,41.30,93.70,40.50,8.00,475.80,82.80,35.00,39.00,92.90,45.00,7.86,476.00,81.70,35.70,38.60,94.70,42.90,6.89,475.83,83.93,108.80,118.90,93.77,42.80,22.74
2026-04-16 11:31:00,2026-04-16 11:31:59,Q08,477.30,86.80,38.50,41.00,94.80,41.30,7.09,475.50,82.90,34.60,39.00,91.70,45.10,8.63,474.80,77.50,33.50,36.50,93.60,46.20,7.06,475.87,82.40,106.60,116.50,93.37,44.20,22.77
2026-04-16 11:32:00,2026-04-16 11:32:59,Q08,475.70,85.20,37.60,40.40,94.80,39.80,7.23,476.10,82.90,35.50,39.00,91.50,43.70,8.74,475.90,78.30,34.80,37.00,94.00,45.00,6.83,475.90,82.13,107.90,116.40,93.43,42.83,22.80
2026-04-16 11:33:00,2026-04-16 11:33:59,Q08,476.80,88.90,39.00,41.90,95.50,38.00,6.97,476.00,88.40,37.70,41.90,92.30,41.70,8.91,474.90,79.30,34.40,37.40,93.80,43.30,7.34,475.90,85.53,111.10,121.20,93.87,41.00,23.23
2026-04-16 11:34:00,2026-04-16 11:34:59,Q08,476.70,66.90,29.80,31.40,96.10,53.30,4.63,476.20,63.90,27.30,30.00,94.20,60.50,5.23,475.40,63.20,27.80,29.90,96.30,58.60,4.06,476.10,64.67,84.90,91.30,95.53,57.47,13.91
2026-04-16 11:35:00,2026-04-16 11:35:59,Q08,476.20,72.60,32.60,34.30,96.60,49.50,4.77,476.40,68.10,29.80,32.40,93.70,56.50,5.89,476.20,65.20,28.80,30.90,96.90,58.00,3.94,476.27,68.63,91.20,97.60,95.73,54.67,14.60
2026-04-16 11:36:00,2026-04-16 11:36:59,Q08,477.20,70.80,32.30,33.40,98.00,51.50,3.51,475.90,70.90,31.00,33.20,94.80,53.50,5.63,475.00,63.80,27.50,29.90,95.90,57.30,4.40,476.03,68.50,90.80,96.50,96.23,54.10,13.54
2026-04-16 11:37:00,2026-04-16 11:37:59,Q08,477.60,70.20,32.00,33.40,97.50,51.70,3.89,475.30,66.40,28.80,31.40,93.50,56.50,5.89,475.10,61.60,26.90,29.00,96.60,60.10,3.83,476.00,66.07,87.70,93.80,95.87,56.10,13.60
2026-04-16 11:38:00,2026-04-16 11:38:59,Q08,477.10,67.70,29.80,32.00,96.90,54.20,4.14,476.40,68.20,30.40,32.40,95.00,59.00,5.14,474.60,64.90,28.50,30.30,95.70,60.40,4.51,476.03,66.93,88.70,94.70,95.87,57.87,13.80
2026-04-16 11:39:00,2026-04-16 11:39:59,Q08,477.50,69.90,31.00,32.90,97.40,51.00,3.97,475.20,68.10,29.80,32.30,93.60,55.70,5.83,474.60,63.20,27.80,29.90,96.40,61.10,3.94,475.77,67.07,88.60,95.10,95.80,55.93,13.74
2026-04-16 11:40:00,2026-04-16 11:40:59,Q08,476.50,67.50,30.10,31.90,97.20,55.60,3.94,475.80,66.30,28.80,31.40,93.80,60.10,5.60,474.40,61.60,26.90,28.90,96.20,63.80,3.97,475.57,65.13,85.80,92.20,95.73,59.83,13.51
2026-04-16 11:41:00,2026-04-16 11:41:59,Q08,477.10,73.90,33.30,34.80,98.00,50.80,3.63,475.20,72.50,32.00,34.20,94.30,52.90,6.00,474.70,65.40,28.80,30.80,96.40,60.50,4.20,475.67,70.60,94.10,99.80,96.23,54.73,13.83
2026-04-16 11:42:00,2026-04-16 11:42:59,Q08,476.20,66.60,29.80,31.40,96.40,58.50,4.26,475.70,63.20,27.30,29.90,94.30,63.50,5.06,475.30,61.90,26.90,29.00,96.00,64.70,4.06,475.73,63.90,84.00,90.30,95.57,62.23,13.37
2026-04-16 11:43:00,2026-04-16 11:43:59,Q08,476.10,68.10,31.00,32.40,97.30,54.20,3.91,475.50,65.30,27.90,30.90,93.40,59.20,5.77,476.00,60.60,26.90,28.60,96.40,64.40,3.80,475.87,64.67,85.80,91.90,95.70,59.27,13.49
2026-04-16 11:44:00,2026-04-16 11:44:59,Q08,476.90,71.10,32.30,33.80,98.10,53.00,3.43,474.60,71.40,31.00,33.70,94.20,55.20,5.97,476.40,63.20,27.50,30.00,95.60,62.30,4.43,475.97,68.57,90.80,97.50,95.97,56.83,13.83
2026-04-16 11:45:00,2026-04-16 11:45:59,Q08,475.50,69.70,31.00,32.80,97.30,53.10,3.97,475.60,67.90,28.80,31.80,93.40,58.90,5.86,476.00,61.80,27.80,29.00,96.30,62.20,3.94,475.70,66.47,87.60,93.60,95.67,58.07,13.77
2026-04-16 11:46:00,2026-04-16 11:46:59,Q08,477.00,67.50,30.10,32.00,97.00,56.10,4.06,475.70,68.40,30.40,32.30,95.20,60.10,5.00,474.50,63.60,27.50,29.90,95.60,61.50,4.49,475.73,66.50,88.00,94.20,95.93,59.23,13.54
2026-04-16 11:47:00,2026-04-16 11:47:59,Q08,477.40,67.60,30.10,32.00,97.50,53.90,3.71,475.40,67.70,28.80,31.80,93.60,57.60,5.77,474.80,59.80,25.60,28.00,95.90,63.70,4.06,475.87,65.03,84.50,91.80,95.67,58.40,13.54
2026-04-16 11:48:00,2026-04-16 11:48:59,Q08,475.70,67.90,30.10,31.80,97.40,54.90,3.74,475.10,64.90,27.90,30.40,93.40,60.40,5.66,476.20,59.40,26.90,28.10,96.40,64.80,3.71,475.67,64.07,84.90,90.30,95.73,60.03,13.11
2026-04-16 11:49:00,2026-04-16 11:49:59,Q08,476.10,74.00,34.30,35.20,98.30,50.40,3.34,476.40,71.60,31.00,33.80,94.40,53.00,5.97,475.30,64.40,28.80,30.40,96.00,60.20,4.31,475.93,70.00,94.10,99.40,96.23,54.53,13.63
2026-04-16 11:50:00,2026-04-16 11:50:59,Q08,476.60,66.50,29.80,31.40,96.60,55.20,4.17,474.60,64.30,28.20,30.30,94.00,60.60,5.23,475.60,60.50,26.90,28.50,96.00,63.70,4.00,475.60,63.77,84.90,90.20,95.53,59.83,13.40
2026-04-16 11:51:00,2026-04-16 11:51:59,Q08,476.10,70.00,32.00,33.30,97.30,53.20,4.00,475.50,67.00,28.80,31.80,93.40,57.50,5.83,475.90,62.90,27.80,29.50,96.70,64.30,3.71,475.83,66.63,88.60,94.60,95.80,58.33,13.54
2026-04-16 11:52:00,2026-04-16 11:52:59,Q08,476.60,67.60,30.10,31.90,97.90,52.30,3.49,474.30,69.10,30.10,32.70,94.30,55.10,5.66,475.60,62.30,27.50,29.50,95.70,60.50,4.31,475.50,66.33,87.70,94.10,95.97,55.97,13.46
2026-04-16 11:53:00,2026-04-16 11:53:59,Q08,475.80,66.20,30.10,31.40,97.10,54.70,3.91,474.90,64.00,27.90,30.30,93.40,60.40,5.57,476.10,58.60,25.90,27.60,96.20,64.40,3.86,475.60,62.93,83.90,89.30,95.57,59.83,13.34
2026-04-16 11:54:00,2026-04-16 11:54:59,Q08,475.50,66.00,29.80,31.40,96.80,53.80,4.14,475.30,66.50,29.50,31.40,95.20,57.30,4.89,476.10,63.30,27.80,30.00,96.00,57.40,4.26,475.63,65.27,87.10,92.80,96.00,56.17,13.29
2026-04-16 11:55:00,2026-04-16 11:55:59,Q08,476.40,64.20,28.80,30.50,96.90,57.60,3.94,474.00,64.30,27.90,30.30,93.90,60.80,5.26,475.60,60.70,26.60,28.50,95.70,65.90,4.09,475.33,63.07,83.30,89.30,95.50,61.43,13.29
2026-04-16 11:56:00,2026-04-16 11:56:59,Q08,475.60,64.90,28.80,30.40,96.70,57.00,4.09,475.70,64.70,28.20,30.40,94.00,61.90,5.20,474.30,61.30,26.90,28.90,96.00,64.00,4.00,475.20,63.63,83.90,89.70,95.57,60.97,13.29
2026-04-16 11:57:00,2026-04-16 11:57:59,Q08,475.30,69.20,31.00,32.80,97.80,53.30,3.69,475.50,70.30,31.00,33.20,94.50,56.40,5.63,475.70,63.70,27.80,29.90,96.10,60.50,4.23,475.50,67.73,89.80,95.90,96.13,56.73,13.54
2026-04-16 11:58:00,2026-04-16 11:58:59,Q08,476.70,62.90,27.80,29.50,96.00,59.00,4.26,474.20,60.60,26.30,28.40,94.30,66.00,4.77,475.60,59.60,26.60,28.00,95.70,65.20,4.06,475.50,61.03,80.70,85.90,95.33,63.40,13.09
2026-04-16 11:59:00,2026-04-16 11:59:59,Q08,476.70,67.90,30.10,31.90,97.30,56.20,3.77,474.60,63.90,27.00,29.90,93.80,60.60,5.51,474.50,61.00,26.90,28.90,96.00,65.30,3.97,475.27,64.27,84.00,90.70,95.70,60.70,13.26
2026-04-16 12:00:00,2026-04-16 12:00:59,Q08,474.80,69.10,31.00,32.70,97.60,53.40,3.74,474.10,69.40,30.10,32.70,94.80,55.70,5.40,474.90,63.90,27.50,29.90,95.90,59.30,4.37,474.60,67.47,88.60,95.30,96.10,56.13,13.51
2026-04-16 12:01:00,2026-04-16 12:01:59,Q08,476.20,64.60,29.10,30.50,97.20,58.40,3.74,473.40,65.10,28.20,30.70,94.00,62.00,5.31,473.70,59.40,25.60,27.90,95.40,66.90,4.20,474.43,63.03,82.90,89.10,95.53,62.43,13.26
2026-04-16 12:02:00,2026-04-16 12:02:59,Q08,476.00,60.70,26.30,28.60,94.40,61.70,4.80,476.60,57.40,25.40,27.10,94.80,68.90,4.26,475.20,59.90,26.90,28.00,96.00,65.00,3.94,475.93,59.33,78.60,83.70,95.07,65.20,13.00
2026-04-16 12:03:00,2026-04-16 12:03:59,Q08,476.40,60.80,26.90,28.60,96.60,59.60,3.91,476.10,61.80,27.00,29.00,93.90,62.50,5.03,474.80,56.70,24.70,26.50,95.40,67.20,4.09,475.77,59.77,78.60,84.10,95.30,63.10,13.03
2026-04-16 12:04:00,2026-04-16 12:04:59,Q08,476.50,64.60,28.80,30.50,96.80,58.30,3.94,475.70,63.20,27.00,29.90,93.40,62.70,5.31,476.70,58.00,25.90,27.60,96.00,66.20,3.83,476.30,61.93,81.70,88.00,95.40,62.40,13.09
2026-04-16 12:05:00,2026-04-16 12:05:59,Q08,476.80,68.30,31.00,32.40,97.50,53.70,3.71,475.40,69.10,30.10,32.80,94.50,56.50,5.49,476.60,63.20,27.50,30.00,95.60,61.10,4.43,476.27,66.87,88.60,95.20,95.87,57.10,13.63
2026-04-16 12:06:00,2026-04-16 12:06:59,Q08,476.10,65.70,28.80,30.90,96.20,56.50,4.46,476.90,63.10,27.30,30.00,94.80,61.70,4.91,476.00,62.90,27.80,29.50,96.30,62.50,4.03,476.33,63.90,83.90,90.40,95.77,60.23,13.40
2026-04-16 12:07:00,2026-04-16 12:07:59,Q08,477.90,73.70,33.00,34.80,97.30,49.00,4.23,475.30,69.80,29.80,32.80,93.80,53.20,6.03,475.10,65.00,28.80,30.90,96.70,56.50,3.97,476.10,69.50,91.60,98.50,95.93,52.90,14.23
2026-04-16 12:08:00,2026-04-16 12:08:59,Q08,478.00,75.10,34.30,35.80,98.20,48.60,3.63,475.70,74.90,32.90,35.20,94.50,51.20,6.23,475.20,68.10,30.70,32.30,96.40,57.20,4.37,476.30,72.70,97.90,103.30,96.37,52.33,14.23
2026-04-16 12:09:00,2026-04-16 12:09:59,Q08,477.50,70.10,32.00,33.40,97.80,49.50,3.69,475.40,68.30,29.80,32.30,93.60,53.00,6.03,474.70,62.70,27.80,29.40,96.50,59.50,3.89,475.87,67.03,89.60,95.10,95.97,54.00,13.60
2026-04-16 12:10:00,2026-04-16 12:10:59,Q08,475.80,68.00,30.70,32.30,96.40,53.80,4.60,476.00,65.50,28.20,30.90,94.30,61.20,5.26,476.30,63.80,28.10,30.00,97.00,60.10,3.74,476.03,65.77,87.00,93.20,95.90,58.37,13.60
2026-04-16 12:11:00,2026-04-16 12:11:59,Q08,476.50,73.20,33.30,34.70,98.30,48.20,3.37,476.90,72.70,32.00,34.30,94.60,50.40,6.00,475.20,64.40,28.80,30.40,96.20,57.10,4.29,476.20,70.10,94.10,99.40,96.37,51.90,13.66
2026-04-16 12:12:00,2026-04-16 12:12:59,Q08,477.20,69.60,30.70,32.90,96.70,53.80,4.29,475.10,68.40,30.10,32.30,94.40,60.70,5.23,476.30,62.20,27.80,29.50,96.80,61.50,3.77,476.20,66.73,88.60,94.70,95.97,58.67,13.29
2026-04-16 12:13:00,2026-04-16 12:13:59,Q08,476.90,72.80,33.00,34.30,97.80,47.90,3.91,476.40,71.70,31.00,33.80,94.70,52.10,5.77,475.50,67.00,30.10,31.80,97.10,56.00,3.91,476.27,70.50,94.10,99.90,96.53,52.00,13.60
2026-04-16 12:14:00,2026-04-16 12:14:59,Q08,476.50,70.30,31.70,33.30,96.50,51.90,4.54,474.70,64.70,28.20,30.30,94.30,58.10,5.29,476.30,62.70,28.10,29.50,97.10,60.40,3.69,475.83,65.90,88.00,93.10,95.97,56.80,13.51
2026-04-16 12:15:00,2026-04-16 12:15:59,Q08,475.50,77.20,35.30,36.60,98.20,45.50,3.74,475.30,73.30,31.60,34.70,93.10,49.90,6.69,476.20,64.40,29.10,30.50,97.70,57.20,3.31,475.67,71.63,96.00,101.80,96.33,50.87,13.74
2026-04-16 12:16:00,2026-04-16 12:16:59,Q08,476.30,73.10,33.00,34.70,97.80,45.60,3.94,476.70,71.20,31.00,33.80,94.60,49.60,5.89,475.00,66.70,30.10,31.40,97.20,54.60,3.89,476.00,70.33,94.10,99.90,96.53,49.93,13.71
2026-04-16 12:17:00,2026-04-16 12:17:59,Q08,477.40,71.90,32.00,33.90,97.90,50.50,3.60,474.70,67.70,28.50,31.80,92.90,54.70,6.31,474.90,60.10,26.90,28.40,96.60,61.30,3.74,475.67,66.57,87.40,94.10,95.80,55.50,13.66
2026-04-16 12:18:00,2026-04-16 12:18:59,Q08,475.80,73.40,33.00,34.70,97.40,46.70,4.23,475.20,70.10,30.40,33.20,92.90,53.90,6.37,476.50,64.20,29.10,30.50,97.50,58.60,3.43,475.83,69.23,92.50,98.40,95.93,53.07,14.03
2026-04-16 12:19:00,2026-04-16 12:19:59,Q08,477.20,74.40,34.30,35.30,98.30,48.40,3.43,475.80,73.70,31.60,34.70,93.80,50.90,6.40,474.50,63.00,27.80,29.90,96.50,56.50,4.11,475.83,70.37,93.70,99.90,96.20,51.93,13.94
2026-04-16 12:20:00,2026-04-16 12:20:59,Q08,477.00,73.40,33.00,34.80,97.90,48.90,3.71,475.40,70.20,30.70,33.20,93.10,53.50,6.34,474.90,62.50,27.80,29.40,96.70,61.00,3.80,475.77,68.70,91.50,97.40,95.90,54.47,13.86
2026-04-16 12:21:00,2026-04-16 12:21:59,Q08,476.70,72.30,33.00,34.30,97.60,49.90,3.91,475.30,67.60,28.80,31.80,93.10,54.80,6.11,474.50,60.70,27.20,28.40,97.20,61.50,3.46,475.50,66.87,89.00,94.50,95.97,55.40,13.49
2026-04-16 12:22:00,2026-04-16 12:22:59,Q08,476.10,76.00,35.30,36.20,98.20,47.00,3.60,474.70,74.90,32.90,35.10,94.00,49.10,6.37,474.90,66.00,29.80,31.30,96.90,56.50,4.00,475.23,72.30,98.00,102.60,96.37,50.87,13.97
2026-04-16 12:23:00,2026-04-16 12:23:59,Q08,475.50,71.10,32.00,33.70,97.90,51.20,3.63,475.50,68.40,29.80,32.30,93.30,55.40,6.11,474.60,60.90,26.90,28.40,96.90,62.30,3.63,475.20,66.80,88.70,94.40,96.03,56.30,13.37
2026-04-16 12:24:00,2026-04-16 12:24:59,Q08,475.10,72.60,33.30,34.20,98.00,46.30,3.80,473.80,68.00,30.10,32.20,94.00,48.20,6.14,475.40,64.40,29.10,30.40,97.20,55.80,3.74,474.77,68.33,92.50,96.80,96.40,50.10,13.69
2026-04-16 12:25:00,2026-04-16 12:25:59,Q08,475.00,68.30,31.00,32.30,97.30,53.50,3.97,475.20,66.80,28.80,31.40,93.90,58.50,5.66,474.30,63.20,27.80,29.90,96.60,63.00,3.83,474.83,66.10,87.60,93.60,95.93,58.33,13.46
2026-04-16 12:26:00,2026-04-16 12:26:59,Q08,476.20,66.90,29.80,31.40,96.00,54.80,4.60,473.60,62.00,27.30,29.30,94.30,59.80,5.06,474.40,61.90,26.90,28.90,96.80,60.80,3.74,474.73,63.60,84.00,89.60,95.70,58.47,13.40
2026-04-16 12:27:00,2026-04-16 12:27:59,Q08,475.90,70.60,32.00,33.20,97.80,51.20,3.66,474.30,68.80,30.10,32.20,94.40,54.40,5.71,473.60,64.50,28.80,30.30,96.20,59.30,4.17,474.60,67.97,90.90,95.70,96.13,54.97,13.54
2026-04-16 12:28:00,2026-04-16 12:28:59,Q08,474.10,67.00,30.10,31.80,97.10,51.80,4.03,474.50,64.30,27.90,30.30,93.60,57.00,5.54,473.30,61.70,26.90,28.90,96.80,61.50,3.60,473.97,64.33,84.90,91.00,95.83,56.77,13.17
2026-04-16 12:29:00,2026-04-16 12:29:59,Q08,475.60,68.00,31.00,32.30,97.30,53.20,3.89,473.90,65.40,27.90,30.70,93.50,58.90,5.63,473.20,60.60,26.90,28.40,96.70,63.30,3.66,474.23,64.67,85.80,91.40,95.83,58.47,13.17
2026-04-16 12:30:00,2026-04-16 12:30:59,Q08,474.60,70.80,32.00,33.20,97.60,49.20,3.86,472.80,68.40,30.10,32.10,94.10,53.00,5.77,474.70,63.70,27.80,29.90,96.90,57.50,3.80,474.03,67.63,89.90,95.20,96.20,53.23,13.43
2026-04-16 12:31:00,2026-04-16 12:31:59,Q08,475.50,71.10,32.00,33.70,97.70,52.40,3.77,473.10,68.00,29.80,32.20,93.20,57.10,6.11,474.40,61.20,26.90,28.90,96.50,63.00,3.86,474.33,66.77,88.70,94.80,95.80,57.50,13.74
2026-04-16 12:32:00,2026-04-16 12:32:59,Q08,474.40,69.30,31.00,32.70,97.20,52.70,3.97,474.60,66.20,28.80,31.30,93.40,58.70,5.71,474.80,60.20,26.90,28.40,96.70,62.00,3.66,474.60,65.23,86.70,92.40,95.77,57.80,13.34
2026-04-16 12:33:00,2026-04-16 12:33:59,Q08,474.30,69.70,30.70,32.70,96.70,54.40,4.40,473.80,65.90,27.90,30.70,93.80,60.80,5.54,475.00,63.30,28.10,29.90,97.00,60.40,3.69,474.37,66.30,86.70,93.30,95.83,58.53,13.63
2026-04-16 12:34:00,2026-04-16 12:34:59,Q08,475.00,67.10,29.80,31.80,96.90,54.50,4.14,473.10,64.10,27.90,30.30,93.50,60.60,5.60,475.00,60.40,26.90,28.50,96.70,63.50,3.66,474.37,63.87,84.60,90.60,95.70,59.53,13.40
2026-04-16 12:35:00,2026-04-16 12:35:59,Q08,475.80,70.60,32.00,33.20,97.80,49.90,3.66,475.50,71.00,31.00,33.70,94.50,52.90,5.74,474.00,64.20,28.80,30.30,96.10,57.10,4.31,475.10,68.60,91.80,97.20,96.13,53.30,13.71
2026-04-16 12:36:00,2026-04-16 12:36:59,Q08,476.60,67.60,30.10,31.90,97.30,53.50,3.80,474.10,64.50,27.90,30.30,93.50,57.00,5.66,475.10,60.30,26.90,28.50,96.30,64.10,3.86,475.27,64.13,84.90,90.70,95.70,58.20,13.31
2026-04-16 12:37:00,2026-04-16 12:37:59,Q08,477.00,66.20,29.50,31.50,95.80,57.10,4.60,475.20,62.70,27.30,29.50,94.30,60.40,4.94,474.30,60.70,26.90,28.40,96.50,59.30,3.83,475.50,63.20,83.70,89.40,95.53,58.93,13.37
2026-04-16 12:38:00,2026-04-16 12:38:59,Q08,475.20,69.80,31.00,32.80,97.70,48.90,3.83,475.20,67.50,29.10,31.80,94.30,52.70,5.74,475.60,63.30,27.80,29.90,96.80,57.90,3.86,475.33,66.87,87.90,94.50,96.27,53.17,13.43
2026-04-16 12:39:00,2026-04-16 12:39:59,Q08,476.20,75.50,34.30,35.70,98.00,45.80,3.89,475.50,72.10,31.30,34.20,92.80,53.10,6.74,475.70,64.70,29.10,30.40,97.50,60.20,3.43,475.80,70.77,94.70,100.30,96.10,53.03,14.06
2026-04-16 12:40:00,2026-04-16 12:40:59,Q08,475.40,78.60,35.90,37.00,97.60,46.50,4.34,475.80,71.30,30.70,33.70,93.10,53.90,6.54,474.80,66.20,30.40,31.30,98.10,57.50,3.11,475.33,72.03,97.00,102.00,96.27,52.63,14.00
2026-04-16 12:41:00,2026-04-16 12:41:59,Q08,476.30,74.20,34.00,35.20,97.50,47.10,4.29,474.50,72.70,32.00,34.10,94.30,52.70,5.97,475.80,67.80,30.10,31.80,97.30,55.10,3.77,475.53,71.57,96.10,101.10,96.37,51.63,14.03
2026-04-16 12:42:00,2026-04-16 12:42:59,Q08,474.60,75.70,34.00,35.50,97.90,47.90,3.83,475.60,68.80,29.80,32.30,93.00,53.30,6.43,474.70,62.50,28.10,29.40,97.60,59.20,3.31,474.97,69.00,91.90,97.20,96.17,53.47,13.57
2026-04-16 12:43:00,2026-04-16 12:43:59,Q08,475.20,76.00,34.90,36.10,97.60,45.90,4.34,474.40,70.10,30.70,33.20,93.10,53.90,6.40,475.80,66.20,30.40,31.40,98.20,57.10,3.03,475.13,70.77,96.00,100.70,96.30,52.30,13.77
2026-04-16 12:44:00,2026-04-16 12:44:59,Q08,475.90,76.00,34.90,36.10,97.70,49.20,4.06,475.30,70.90,30.70,33.20,93.10,54.20,6.46,473.90,64.50,29.10,30.30,97.50,59.90,3.51,475.03,70.47,94.70,99.60,96.10,54.43,14.03
2026-04-16 12:45:00,2026-04-16 12:45:59,Q08,475.90,72.60,32.60,34.20,96.80,49.60,4.60,475.90,67.40,28.80,31.80,93.50,57.30,5.80,474.50,65.00,29.10,30.80,97.70,57.60,3.29,475.43,68.33,90.50,96.80,96.00,54.83,13.69
2026-04-16 12:46:00,2026-04-16 12:46:59,Q08,475.90,81.80,37.20,38.50,98.30,45.00,3.80,473.80,77.30,33.50,36.40,93.50,49.10,6.97,475.70,67.70,30.10,31.80,97.40,55.10,3.77,475.13,75.60,100.80,106.70,96.40,49.73,14.54
2026-04-16 12:47:00,2026-04-16 12:47:59,Q08,475.90,82.90,37.20,39.00,98.40,43.10,3.80,475.20,75.70,32.50,35.60,93.00,46.40,7.17,474.20,67.60,30.40,31.80,98.00,54.60,3.23,475.10,75.40,100.10,106.40,96.47,48.03,14.20
2026-04-16 12:48:00,2026-04-16 12:48:59,Q08,476.50,85.80,39.20,40.50,98.00,40.50,4.37,474.80,76.50,33.10,36.00,92.90,47.40,7.29,474.70,71.30,32.30,33.70,98.60,49.70,2.91,475.33,77.87,104.60,110.20,96.50,45.87,14.57
2026-04-16 12:49:00,2026-04-16 12:49:59,Q08,475.60,81.70,37.20,38.50,98.00,43.60,4.20,474.10,77.50,33.80,36.50,94.50,47.60,6.43,475.30,71.00,32.00,33.70,97.90,51.70,3.57,475.00,76.73,103.00,108.70,96.80,47.63,14.20
2026-04-16 12:50:00,2026-04-16 12:50:59,Q08,474.50,81.10,37.20,38.40,98.10,43.00,4.09,474.10,75.70,32.50,35.50,93.20,47.50,6.94,475.40,68.40,31.40,32.30,98.10,52.90,3.20,474.67,75.07,101.10,106.20,96.47,47.80,14.23
2026-04-16 12:51:00,2026-04-16 12:51:59,Q08,475.30,80.60,37.20,38.00,98.10,42.90,4.03,474.60,72.60,31.60,34.10,93.30,48.90,6.77,473.30,67.20,30.40,31.70,98.20,53.70,3.14,474.40,73.47,99.20,103.80,96.53,48.50,13.94
2026-04-16 12:52:00,2026-04-16 12:52:59,Q08,474.30,81.40,37.20,38.40,98.20,42.20,4.00,474.20,77.50,33.80,36.50,94.00,46.80,6.77,475.30,69.80,31.40,32.80,98.00,51.70,3.46,474.60,76.23,102.40,107.70,96.73,46.90,14.23
2026-04-16 12:53:00,2026-04-16 12:53:59,Q08,475.90,75.00,34.00,35.60,97.10,48.70,4.60,474.00,71.00,31.00,33.70,94.20,54.60,5.89,473.40,67.50,30.10,31.70,97.60,55.10,3.60,474.43,71.17,95.10,101.00,96.30,52.80,14.09
2026-04-16 12:54:00,2026-04-16 12:54:59,Q08,474.60,78.70,35.30,37.00,98.30,45.90,3.66,473.50,76.30,32.50,35.90,93.80,50.40,6.60,475.20,67.70,30.10,31.80,97.60,55.40,3.57,474.43,74.23,97.90,104.70,96.57,50.57,13.83
2026-04-16 12:55:00,2026-04-16 12:55:59,Q08,474.40,81.30,36.90,38.40,97.90,44.40,4.31,473.70,77.00,33.50,36.40,93.40,50.80,6.86,475.00,70.00,32.30,33.20,98.10,54.80,3.29,474.37,76.10,102.70,108.00,96.47,50.00,14.46
2026-04-16 12:56:00,2026-04-16 12:56:59,Q08,474.60,76.30,35.30,36.00,98.00,46.40,3.91,474.70,73.60,31.60,34.60,93.60,50.20,6.51,474.10,67.30,30.10,31.80,97.40,56.00,3.69,474.47,72.40,97.00,102.40,96.33,50.87,14.11
2026-04-16 12:57:00,2026-04-16 12:57:59,Q08,474.30,75.10,34.00,35.50,97.60,48.30,4.14,473.90,73.90,32.00,34.50,94.90,51.30,5.83,475.00,69.30,31.00,32.80,97.00,53.70,4.14,474.40,72.77,97.00,102.80,96.50,51.10,14.11
2026-04-16 12:58:00,2026-04-16 12:58:59,Q08,474.10,70.20,32.00,33.20,97.70,51.20,3.77,473.50,68.80,29.80,32.20,93.40,54.40,6.00,474.70,62.00,27.80,29.40,96.50,61.60,3.86,474.10,67.00,89.60,94.80,95.87,55.73,13.63
2026-04-16 12:59:00,2026-04-16 12:59:59,Q08,474.70,70.90,32.00,33.20,97.50,51.70,3.91,472.80,68.40,29.80,32.10,93.50,55.90,5.97,474.60,63.20,27.80,29.90,96.90,62.00,3.69,474.03,67.50,89.60,95.20,95.97,56.53,13.57
2026-04-16 13:00:00,2026-04-16 13:00:59,Q08,474.50,71.70,32.30,33.70,98.10,48.30,3.49,472.20,71.30,31.00,33.50,94.20,51.30,5.97,474.00,63.80,27.80,29.90,96.50,57.60,4.03,473.57,68.93,91.10,97.10,96.27,52.40,13.49
2026-04-16 13:01:00,2026-04-16 13:01:59,Q08,474.90,66.50,29.80,31.30,96.50,56.50,4.31,472.50,65.30,28.20,30.70,94.20,61.30,5.20,473.50,61.90,26.90,28.90,96.50,62.90,3.86,473.63,64.57,84.90,90.90,95.73,60.23,13.37
2026-04-16 13:02:00,2026-04-16 13:02:59,Q08,474.40,72.10,33.00,34.10,97.40,51.50,4.09,474.30,68.90,29.80,32.20,93.70,57.10,5.91,473.20,63.20,28.10,29.80,97.10,60.40,3.66,473.97,68.07,90.90,96.10,96.07,56.33,13.66
2026-04-16 13:03:00,2026-04-16 13:03:59,Q08,475.60,72.60,33.30,34.20,98.10,49.10,3.51,473.10,71.50,31.00,33.60,94.50,51.00,5.91,473.50,63.90,27.80,29.80,96.00,57.80,4.37,474.07,69.33,92.10,97.60,96.20,52.63,13.80
2026-04-16 13:04:00,2026-04-16 13:04:59,Q08,475.10,71.80,32.00,33.70,97.50,49.10,4.09,472.50,69.70,29.80,32.60,93.40,56.50,6.11,473.90,63.30,28.10,29.80,97.20,60.20,3.63,473.83,68.27,89.90,96.10,96.03,55.27,13.83
2026-04-16 13:05:00,2026-04-16 13:05:59,Q08,475.30,68.30,31.00,32.30,97.30,50.80,3.97,473.70,69.50,30.40,32.60,95.10,53.30,5.31,472.60,65.50,28.80,30.70,96.10,57.70,4.37,473.87,67.77,90.20,95.60,96.17,53.93,13.66
2026-04-16 13:06:00,2026-04-16 13:06:59,Q08,473.70,70.60,32.30,33.10,98.00,51.80,3.57,473.40,70.40,30.70,33.10,93.30,55.20,6.23,474.40,62.50,27.80,29.40,96.50,62.70,3.89,473.83,67.83,90.80,95.60,95.93,56.57,13.69
2026-04-16 13:07:00,2026-04-16 13:07:59,Q08,475.60,70.00,32.00,33.20,97.70,51.30,3.77,474.30,68.70,29.80,32.20,93.70,55.00,5.94,473.20,62.70,27.80,29.30,96.60,61.80,3.83,474.37,67.13,89.60,94.70,96.00,56.03,13.54
2026-04-16 13:08:00,2026-04-16 13:08:59,Q08,474.50,72.10,33.30,34.10,98.10,49.40,3.51,473.70,72.70,32.00,34.10,94.30,51.50,5.97,474.90,64.10,28.80,30.30,96.40,58.10,4.11,474.37,69.63,94.10,98.50,96.27,53.00,13.60
2026-04-16 13:09:00,2026-04-16 13:09:59,Q08,474.90,66.80,29.80,31.30,96.00,54.20,4.60,474.70,63.50,27.30,29.90,94.20,61.10,5.09,474.60,61.30,26.90,28.90,96.80,61.40,3.71,474.73,63.87,84.00,90.10,95.67,58.90,13.40
2026-04-16 13:10:00,2026-04-16 13:10:59,Q08,474.60,72.00,33.30,34.10,98.00,49.50,3.66,475.00,67.80,28.80,31.80,93.20,54.40,6.20,473.80,61.90,27.20,28.90,97.40,61.10,3.37,474.47,67.23,89.30,94.80,96.20,55.00,13.23
2026-04-16 13:11:00,2026-04-16 13:11:59,Q08,476.00,74.90,34.30,35.20,98.50,47.60,3.20,474.40,74.00,32.50,35.10,93.70,49.00,6.60,473.90,63.50,27.80,29.80,96.30,58.50,4.17,474.77,70.80,94.60,100.10,96.17,51.70,13.97
2026-04-16 13:12:00,2026-04-16 13:12:59,Q08,474.50,72.40,33.30,34.10,98.00,49.90,3.63,473.80,69.70,29.40,32.60,92.90,53.80,6.40,475.20,61.50,27.20,29.00,97.20,60.50,3.46,474.50,67.87,89.90,95.70,96.03,54.73,13.49
2026-04-16 13:13:00,2026-04-16 13:13:59,Q08,474.10,69.20,31.00,32.70,97.00,50.40,4.17,473.70,64.40,27.90,30.30,93.50,56.70,5.66,475.00,61.70,27.20,29.00,97.10,60.10,3.49,474.27,65.10,86.10,92.00,95.87,55.73,13.31
2026-04-16 13:14:00,2026-04-16 13:14:59,Q08,474.50,74.40,34.30,35.10,98.50,47.50,3.31,474.80,73.90,31.60,34.60,93.80,50.20,6.49,473.20,63.80,27.80,29.80,96.90,57.60,3.91,474.17,70.70,93.70,99.50,96.40,51.77,13.71
2026-04-16 13:15:00,2026-04-16 13:15:59,Q08,474.20,68.20,31.00,32.20,97.30,52.60,3.86,474.40,66.40,28.80,31.30,93.80,54.90,5.69,472.80,62.50,27.80,29.30,96.30,61.10,3.97,473.80,65.70,87.60,92.80,95.80,56.20,13.51
2026-04-16 13:16:00,2026-04-16 13:16:59,Q08,475.30,70.40,32.30,33.20,98.30,49.60,3.26,473.00,69.60,30.10,32.60,94.10,50.30,6.06,474.40,62.90,27.50,29.40,95.90,59.00,4.29,474.23,67.63,89.90,95.20,96.10,52.97,13.60
2026-04-16 13:17:00,2026-04-16 13:17:59,Q08,475.10,66.00,29.80,31.40,96.60,57.60,4.09,473.10,62.70,27.30,29.30,94.40,61.80,5.09,473.80,60.90,26.60,28.40,95.90,63.90,4.11,474.00,63.20,83.70,89.10,95.63,61.10,13.29
2026-04-16 13:18:00,2026-04-16 13:18:59,Q08,475.30,67.70,30.10,31.80,97.80,52.10,3.46,473.10,66.70,28.80,31.20,93.60,56.20,5.77,473.60,60.50,26.90,28.40,96.30,62.90,3.86,474.00,64.97,85.80,91.40,95.90,57.07,13.09
2026-04-16 13:19:00,2026-04-16 13:19:59,Q08,474.90,67.60,30.40,31.80,98.50,51.90,2.94,473.20,71.50,31.00,33.60,94.40,52.20,5.91,472.90,60.70,26.60,28.30,95.50,61.50,4.37,473.67,66.60,88.00,93.70,96.13,55.20,13.23
2026-04-16 13:20:00,2026-04-16 13:20:59,Q08,474.70,66.90,30.40,31.30,98.00,52.90,3.29,473.30,66.50,28.80,31.20,93.50,56.20,5.77,472.50,58.40,25.90,27.40,96.00,62.00,3.89,473.50,63.93,85.10,89.90,95.83,57.03,12.94
2026-04-16 13:21:00,2026-04-16 13:21:59,Q08,474.40,66.00,29.80,31.30,96.90,54.80,3.97,474.20,63.90,27.30,29.90,94.20,58.50,5.26,472.50,60.60,26.90,28.30,96.20,63.30,3.94,473.70,63.50,84.00,89.50,95.77,58.87,13.17
2026-04-16 13:22:00,2026-04-16 13:22:59,Q08,475.00,69.70,31.40,32.80,98.70,50.50,2.83,472.70,72.60,30.70,34.00,93.80,52.50,6.26,474.40,61.00,26.60,28.90,95.50,61.90,4.34,474.03,67.77,88.70,95.70,96.00,54.97,13.43
2026-04-16 13:23:00,2026-04-16 13:23:59,Q08,474.20,71.00,32.00,33.70,97.80,50.20,3.77,474.00,70.00,30.70,33.20,93.30,55.10,6.23,472.30,63.30,27.80,29.70,96.70,62.20,3.83,473.50,68.10,90.50,96.60,95.93,55.83,13.83
2026-04-16 13:24:00,2026-04-16 13:24:59,Q08,475.10,68.10,31.00,32.30,97.50,51.80,3.77,472.60,67.20,28.80,31.60,93.50,57.30,5.83,473.90,61.20,26.90,28.90,96.20,62.30,3.97,473.87,65.50,86.70,92.80,95.73,57.13,13.57
2026-04-16 13:25:00,2026-04-16 13:25:59,Q08,475.20,66.70,30.10,31.40,97.10,56.00,3.86,473.50,67.60,29.50,31.70,95.10,57.60,5.09,473.00,62.10,27.50,29.30,95.30,61.10,4.60,473.90,65.47,87.10,92.40,95.83,58.23,13.54
2026-04-16 13:26:00,2026-04-16 13:26:59,Q08,474.10,68.30,31.00,32.20,97.70,51.60,3.60,473.90,66.00,28.80,31.20,93.30,56.20,5.91,473.40,60.40,26.90,28.40,96.30,61.90,3.86,473.80,64.90,86.70,91.80,95.77,56.57,13.37
2026-04-16 13:27:00,2026-04-16 13:27:59,Q08,474.50,68.50,31.00,32.20,97.60,55.40,3.71,472.80,69.80,30.10,32.60,94.80,56.70,5.49,473.40,64.30,28.50,30.30,95.80,61.40,4.43,473.57,67.53,89.60,95.10,96.07,57.83,13.63
2026-04-16 13:28:00,2026-04-16 13:28:59,Q08,474.70,68.70,31.00,32.20,97.60,50.70,3.71,473.40,66.70,29.10,31.20,94.10,54.00,5.63,472.50,61.70,26.90,28.80,96.40,60.90,3.94,473.53,65.70,87.00,92.20,96.03,55.20,13.29
2026-04-16 13:29:00,2026-04-16 13:29:59,Q08,474.60,69.40,30.70,32.70,96.60,52.40,4.43,471.90,66.70,29.10,31.10,94.60,56.70,5.29,473.50,64.70,28.80,30.30,96.70,59.80,3.94,473.33,66.93,88.60,94.10,95.97,56.30,13.66
2026-04-16 13:30:00,2026-04-16 13:30:59,Q08,473.40,72.20,33.30,34.10,98.40,48.50,3.20,472.00,71.50,31.00,33.50,94.40,49.00,6.09,473.90,63.30,27.80,29.80,96.20,57.60,4.26,473.10,69.00,92.10,97.40,96.33,51.70,13.54
2026-04-16 13:31:00,2026-04-16 13:31:59,Q08,473.20,74.40,34.00,35.00,97.40,46.60,4.20,472.50,68.90,29.80,32.10,93.60,52.50,6.11,474.20,65.40,29.10,30.80,97.30,55.30,3.63,473.30,69.57,92.90,97.90,96.10,51.47,13.94
2026-04-16 13:32:00,2026-04-16 13:32:59,Q08,475.30,26.90,11.90,12.40,99.20,20.40,0.89,473.10,23.10,8.90,10.90,89.90,25.50,2.83,472.70,18.10,7.80,8.50,98.90,30.50,0.71,473.70,22.70,28.60,31.80,96.00,25.47,4.43
2026-04-16 13:33:00,2026-04-16 13:33:59,Q08,474.70,28.40,12.90,13.30,99.80,18.20,0.40,472.30,27.60,11.00,12.70,92.70,19.50,2.91,474.00,20.10,8.70,9.50,97.40,26.00,1.26,473.67,25.37,32.60,35.50,96.63,21.23,4.57
2026-04-16 13:34:00,2026-04-16 13:34:59,Q08,475.30,26.00,11.80,12.40,98.80,20.60,1.09,473.50,21.90,8.10,9.90,90.40,24.30,2.60,472.90,18.30,7.80,8.50,98.90,31.90,0.71,473.90,22.07,27.70,30.80,96.03,25.60,4.40
2026-04-16 13:35:00,2026-04-16 13:35:59,Q08,474.10,30.50,13.70,14.20,98.50,30.10,1.40,473.50,26.20,10.90,12.30,91.90,35.80,2.83,474.10,24.10,10.80,11.40,98.70,42.30,0.97,473.90,26.93,35.40,37.90,96.37,36.07,5.20
2026-04-16 13:36:00,2026-04-16 13:36:59,Q08,475.30,32.80,14.90,15.20,99.50,30.50,0.86,473.30,31.60,13.00,14.70,93.70,32.50,3.00,473.80,26.20,11.60,12.30,97.20,41.10,1.57,474.13,30.20,39.50,42.20,96.80,34.70,5.43
2026-04-16 13:37:00,2026-04-16 13:37:59,Q08,475.50,31.20,13.70,14.70,98.20,29.50,1.63,473.70,27.40,10.90,12.80,91.70,38.20,2.83,472.70,24.30,10.90,11.30,99.20,41.40,0.77,473.97,27.63,35.50,38.80,96.37,36.37,5.23
2026-04-16 13:38:00,2026-04-16 13:38:59,Q08,473.90,33.30,14.90,15.60,99.20,30.00,1.09,474.60,29.20,11.80,13.70,91.20,34.00,3.26,474.00,23.70,9.80,10.90,98.80,45.50,0.94,474.17,28.73,36.50,40.20,96.40,36.50,5.29
2026-04-16 13:39:00,2026-04-16 13:39:59,Q08,474.40,28.70,12.70,13.30,98.80,33.80,1.17,474.60,24.80,9.80,11.40,89.80,39.30,2.94,473.00,21.10,8.80,9.90,98.60,50.50,0.89,474.00,24.87,31.30,34.60,95.73,41.20,5.00
2026-04-16 13:40:00,2026-04-16 13:40:59,Q08,475.20,23.00,9.50,10.90,95.60,45.80,1.74,472.60,19.10,7.30,9.00,91.50,55.90,2.00,474.30,20.50,8.70,9.50,97.60,55.10,1.09,474.03,20.87,25.50,29.40,94.90,52.27,4.83
2026-04-16 13:41:00,2026-04-16 13:41:59,Q08,475.70,33.30,14.90,15.70,99.60,28.90,0.69,472.80,30.80,12.90,14.20,92.10,31.00,3.31,474.10,23.80,9.70,10.90,97.60,44.30,1.34,474.20,29.30,37.50,40.80,96.43,34.73,5.34
2026-04-16 13:42:00,2026-04-16 13:42:59,Q08,475.70,29.80,12.90,13.80,99.00,33.70,1.06,473.20,26.10,10.70,12.30,89.60,39.00,3.03,474.70,21.10,8.80,10.00,98.40,50.90,0.91,474.53,25.67,32.40,36.10,95.67,41.20,5.00
2026-04-16 13:43:00,2026-04-16 13:43:59,Q08,475.20,28.70,12.90,13.30,99.00,33.40,1.09,474.70,26.00,10.70,12.30,89.70,37.70,3.09,473.40,21.50,8.80,9.90,98.30,49.30,0.97,474.43,25.40,32.40,35.50,95.67,40.13,5.14
2026-04-16 13:44:00,2026-04-16 13:44:59,Q08,474.90,27.80,11.80,12.80,98.10,35.50,1.46,474.80,26.20,11.20,12.30,93.80,39.80,2.34,474.20,24.20,10.70,11.40,97.60,43.50,1.34,474.63,26.07,33.70,36.50,96.50,39.60,5.14
2026-04-16 13:45:00,2026-04-16 13:45:59,Q08,476.10,29.20,12.70,13.80,98.80,32.90,1.17,473.30,25.90,9.80,11.80,89.50,39.10,3.03,473.90,20.80,8.80,9.50,98.80,49.60,0.80,474.43,25.30,31.30,35.10,95.70,40.53,5.00
2026-04-16 13:46:00,2026-04-16 13:46:59,Q08,476.90,29.50,12.90,13.80,99.50,33.20,0.74,474.10,26.70,10.60,12.30,88.70,35.60,3.37,474.80,20.40,8.70,9.50,97.70,52.60,1.06,475.27,25.53,32.20,35.60,95.30,40.47,5.17
2026-04-16 13:47:00,2026-04-16 13:47:59,Q08,474.80,33.60,14.90,15.60,99.90,30.70,0.26,475.30,32.80,13.60,15.20,91.70,30.80,3.57,474.80,22.80,9.60,10.40,96.60,48.20,1.51,474.97,29.73,38.10,41.20,96.07,36.57,5.34
2026-04-16 13:48:00,2026-04-16 13:48:59,Q08,475.10,28.10,12.60,13.30,97.70,34.40,1.60,475.70,24.70,9.90,11.40,90.00,42.60,2.71,474.60,21.40,8.90,10.00,99.10,46.40,0.74,475.13,24.73,31.40,34.70,95.60,41.13,5.06
2026-04-16 13:49:00,2026-04-16 13:49:59,Q08,474.60,29.10,12.90,13.70,99.50,33.60,0.77,475.30,26.50,10.70,12.40,89.20,37.20,3.23,474.40,20.40,8.70,9.50,97.80,52.70,1.06,474.77,25.33,32.30,35.60,95.50,41.17,5.06
2026-04-16 13:50:00,2026-04-16 13:50:59,Q08,474.30,32.40,14.90,15.20,99.70,30.90,0.57,474.50,32.40,13.80,15.20,92.20,31.70,3.34,474.90,22.80,9.70,10.40,97.30,46.00,1.40,474.57,29.20,38.40,40.80,96.40,36.20,5.31
2026-04-16 13:51:00,2026-04-16 13:51:59,Q08,476.50,30.60,13.70,14.30,98.70,33.10,1.26,473.90,26.80,10.70,12.30,89.40,38.40,3.11,474.40,22.10,9.80,10.40,98.90,49.20,0.80,474.93,26.50,34.20,37.00,95.67,40.23,5.17
2026-04-16 13:52:00,2026-04-16 13:52:59,Q08,475.80,28.30,12.50,13.30,96.80,40.20,1.66,474.60,26.00,10.90,12.30,91.50,47.60,2.26,473.80,23.80,9.80,10.90,98.20,52.00,1.03,474.73,26.03,33.20,36.50,95.50,46.60,4.94
2026-04-16 13:53:00,2026-04-16 13:53:59,Q08,476.00,30.20,13.70,14.30,98.60,33.10,1.31,474.70,25.80,9.80,11.90,89.80,39.20,3.03,474.30,21.90,8.90,10.00,99.00,48.00,0.77,475.00,25.97,32.40,36.20,95.80,40.10,5.11
2026-04-16 13:54:00,2026-04-16 13:54:59,Q08,476.10,29.00,12.90,13.80,99.00,34.00,1.09,473.60,26.20,10.70,12.30,89.50,38.10,3.09,474.10,21.80,8.80,10.00,98.30,50.90,0.97,474.60,25.67,32.40,36.10,95.60,41.00,5.14
2026-04-16 13:55:00,2026-04-16 13:55:59,Q08,474.20,33.10,14.90,15.60,99.80,28.50,0.49,475.10,32.80,13.60,15.20,91.80,30.10,3.54,474.00,23.00,9.70,10.90,97.50,45.10,1.37,474.43,29.63,38.20,41.70,96.37,34.57,5.40
2026-04-16 13:56:00,2026-04-16 13:56:59,Q08,475.90,27.90,11.80,12.80,98.30,36.30,1.31,475.10,24.10,9.90,11.40,90.30,42.50,2.71,473.30,20.90,8.80,9.50,98.20,51.30,1.00,474.77,24.30,30.50,33.70,95.60,43.37,5.03
2026-04-16 13:57:00,2026-04-16 13:57:59,Q08,474.60,28.80,12.90,13.30,99.50,33.50,0.74,473.70,27.40,10.70,12.80,89.30,37.00,3.26,475.10,20.20,8.70,9.50,97.70,54.70,1.06,474.47,25.47,32.30,35.60,95.50,41.73,5.06
2026-04-16 13:58:00,2026-04-16 13:58:59,Q08,475.40,29.00,12.90,13.80,99.50,33.00,0.74,473.30,29.30,12.00,13.70,92.70,34.60,2.89,475.10,22.50,9.60,10.40,96.50,46.10,1.51,474.60,26.93,34.50,37.90,96.23,37.90,5.14
2026-04-16 13:59:00,2026-04-16 13:59:59,Q08,475.90,26.10,11.80,12.40,98.00,38.00,1.37,473.20,23.40,9.00,10.90,90.30,44.60,2.63,474.50,20.60,8.80,9.50,98.10,53.50,1.00,474.53,23.37,29.60,32.80,95.47,45.37,5.00
2026-04-16 14:00:00,2026-04-16 14:00:59,Q08,475.40,21.30,8.60,10.00,95.20,50.00,1.69,473.60,18.50,7.30,8.50,91.80,58.40,1.86,474.00,19.60,8.60,9.00,96.80,56.50,1.20,474.33,19.80,24.50,27.50,94.60,54.97,4.74
2026-04-16 14:01:00,2026-04-16 14:01:59,Q08,475.20,29.70,12.90,13.80,99.00,33.30,1.09,474.20,27.60,11.20,12.80,93.20,36.10,2.66,473.90,23.30,9.70,10.90,97.60,43.80,1.31,474.43,26.87,33.80,37.50,96.60,37.73,5.06
2026-04-16 14:02:00,2026-04-16 14:02:59,Q08,475.10,26.50,11.80,12.40,98.10,39.10,1.34,473.60,24.00,9.90,11.40,90.70,45.40,2.57,473.00,20.90,8.80,9.50,98.30,52.00,0.94,473.90,23.80,30.50,33.30,95.70,45.50,4.86
2026-04-16 14:03:00,2026-04-16 14:03:59,Q08,474.70,28.00,12.70,13.30,98.80,36.60,1.11,473.90,25.70,9.90,11.80,90.40,40.50,2.83,472.80,21.10,8.80,9.90,98.00,50.50,1.03,473.80,24.93,31.40,35.00,95.73,42.53,4.97
2026-04-16 14:04:00,2026-04-16 14:04:59,Q08,475.10,26.70,11.80,12.40,98.70,38.70,1.11,473.20,25.40,10.30,11.80,94.10,40.30,2.29,472.60,22.50,9.60,10.40,96.40,47.30,1.54,473.63,24.87,31.70,34.60,96.40,42.10,4.94
2026-04-16 14:05:00,2026-04-16 14:05:59,Q08,473.00,26.80,11.90,12.30,99.40,36.30,0.77,472.70,25.90,9.80,11.80,89.60,40.20,3.03,473.40,19.80,7.80,9.00,97.00,58.00,1.17,473.03,24.17,29.50,33.10,95.33,44.83,4.97
2026-04-16 14:06:00,2026-04-16 14:06:59,Q08,475.20,25.40,10.80,11.90,98.90,36.90,0.97,473.50,23.70,9.00,10.90,90.10,40.80,2.74,472.40,19.20,7.80,9.00,97.00,52.90,1.17,473.70,22.77,27.60,31.80,95.33,43.53,4.89
2026-04-16 14:07:00,2026-04-16 14:07:59,Q08,474.10,27.90,11.80,12.80,98.30,35.20,1.37,472.60,24.10,9.80,11.30,89.90,42.30,2.80,474.30,21.30,8.80,10.00,98.60,49.90,0.89,473.67,24.43,30.40,34.10,95.60,42.47,5.06
2026-04-16 14:08:00,2026-04-16 14:08:59,Q08,475.70,21.40,8.60,10.00,95.30,50.60,1.66,473.30,19.40,7.40,9.00,92.50,58.60,1.80,472.80,18.90,7.70,8.50,96.50,57.00,1.26,473.93,19.90,23.70,27.50,94.77,55.40,4.71
2026-04-16 14:09:00,2026-04-16 14:09:59,Q08,473.80,32.90,14.90,15.10,99.30,27.80,0.97,473.90,31.60,13.00,14.70,93.90,29.80,2.91,473.60,26.50,11.60,12.30,97.80,37.90,1.43,473.77,30.33,39.50,42.10,97.00,31.83,5.31
2026-04-16 14:10:00,2026-04-16 14:10:59,Q08,474.90,31.50,13.70,14.70,98.70,32.30,1.34,472.70,27.50,10.90,12.70,91.80,37.90,2.89,473.70,23.80,9.80,10.90,98.70,44.10,0.97,473.77,27.60,34.40,38.30,96.40,38.10,5.20
2026-04-16 14:11:00,2026-04-16 14:11:59,Q08,473.90,31.20,13.90,14.70,99.20,31.30,1.00,474.00,28.10,11.80,13.30,91.40,34.00,3.11,473.70,23.50,9.80,10.90,98.30,44.90,1.09,473.87,27.60,35.50,38.90,96.30,36.73,5.20
2026-04-16 14:12:00,2026-04-16 14:12:59,Q08,475.10,33.20,14.90,15.70,99.00,27.40,1.31,473.70,31.00,13.20,14.70,94.10,32.20,2.83,472.60,27.00,11.80,12.70,98.70,36.40,1.14,473.80,30.40,39.90,43.10,97.27,32.00,5.29
2026-04-16 14:13:00,2026-04-16 14:13:59,Q08,474.70,36.30,16.80,17.10,99.70,26.80,0.74,473.40,32.10,13.50,15.10,90.90,29.60,3.71,472.20,25.20,10.90,11.80,99.00,42.80,0.89,473.43,31.20,41.20,44.00,96.53,33.07,5.34
2026-04-16 14:14:00,2026-04-16 14:14:59,Q08,475.20,33.90,14.90,15.70,99.50,27.90,0.86,473.40,31.10,12.70,14.70,91.10,31.50,3.46,472.40,23.60,9.80,10.90,98.70,43.50,0.97,473.67,29.53,37.40,41.30,96.43,34.30,5.29
2026-04-16 14:15:00,2026-04-16 14:15:59,Q08,473.40,37.30,16.80,17.50,99.70,25.60,0.69,473.80,35.50,14.90,16.60,93.10,28.30,3.51,472.60,27.60,11.80,12.70,98.40,37.10,1.29,473.27,33.47,43.50,46.80,97.07,30.33,5.49
2026-04-16 14:16:00,2026-04-16 14:16:59,Q08,473.40,29.70,12.60,13.70,97.70,34.20,1.66,473.70,25.60,10.10,11.80,92.70,41.40,2.49,473.00,24.90,10.80,11.40,98.80,42.70,0.94,473.37,26.73,33.50,36.90,96.40,39.43,5.09
2026-04-16 14:17:00,2026-04-16 14:17:59,Q08,473.10,34.20,15.80,16.10,99.10,28.70,1.23,473.50,28.90,11.80,13.20,91.20,34.80,3.31,473.20,25.10,10.90,11.80,99.10,43.20,0.83,473.27,29.40,38.50,41.10,96.47,35.57,5.37
2026-04-16 14:18:00,2026-04-16 14:18:59,Q08,474.00,38.20,17.80,18.00,99.40,25.20,1.09,472.00,34.40,14.90,16.00,93.20,29.30,3.43,473.50,28.30,12.90,13.20,99.00,35.50,1.06,473.17,33.63,45.60,47.20,97.20,30.00,5.57
2026-04-16 14:19:00,2026-04-16 14:19:59,Q08,474.20,33.80,14.90,15.60,99.20,28.40,1.11,471.90,28.90,11.80,13.20,91.10,33.60,3.34,473.20,25.40,10.90,11.80,99.20,42.60,0.80,473.10,29.37,37.60,40.60,96.50,34.87,5.26
2026-04-16 14:20:00,2026-04-16 14:20:59,Q08,474.00,27.10,11.60,12.80,97.80,39.60,1.46,473.70,23.20,9.10,10.90,91.00,46.70,2.49,472.10,21.40,8.80,9.90,98.20,51.70,1.00,473.27,23.90,29.50,33.60,95.67,46.00,4.94
2026-04-16 14:21:00,2026-04-16 14:21:59,Q08,474.80,30.70,13.90,14.20,99.60,31.40,0.71,473.20,28.70,11.60,13.20,89.30,35.90,3.46,472.20,20.70,8.80,9.40,98.20,50.70,1.00,473.40,26.70,34.30,36.80,95.70,39.33,5.17
2026-04-16 14:22:00,2026-04-16 14:22:59,Q08,474.50,30.10,13.90,14.20,99.30,32.60,0.91,472.10,28.10,11.60,13.20,89.30,36.70,3.23,473.80,21.10,8.80,9.90,98.30,51.30,0.94,473.47,26.43,34.30,37.30,95.63,40.20,5.09
2026-04-16 14:23:00,2026-04-16 14:23:59,Q08,474.90,32.70,14.90,15.20,99.80,30.70,0.51,474.20,32.00,13.80,15.20,92.30,31.90,3.31,472.50,23.80,9.70,10.90,97.00,45.50,1.46,473.87,29.50,38.40,41.30,96.37,36.03,5.29
2026-04-16 14:24:00,2026-04-16 14:24:59,Q08,473.80,25.50,10.70,11.80,97.90,39.60,1.34,472.50,22.40,9.00,10.40,90.80,45.80,2.46,473.80,21.20,8.70,9.90,97.70,52.60,1.09,473.37,23.03,28.40,32.10,95.47,46.00,4.89
2026-04-16 14:25:00,2026-04-16 14:25:59,Q08,473.60,29.20,12.90,13.70,99.10,34.80,1.03,473.90,26.60,10.70,12.30,89.80,40.00,3.09,473.50,20.70,8.80,9.50,98.30,51.80,0.97,473.67,25.50,32.40,35.50,95.73,42.20,5.09
2026-04-16 14:26:00,2026-04-16 14:26:59,Q08,474.30,31.60,13.90,14.70,99.60,30.60,0.66,473.10,30.00,12.90,14.20,92.00,32.40,3.23,474.60,22.80,9.70,10.40,97.20,43.40,1.40,474.00,28.13,36.50,39.30,96.27,35.47,5.29
2026-04-16 14:27:00,2026-04-16 14:27:59,Q08,474.30,27.90,11.90,12.80,99.40,34.80,0.80,472.60,26.30,10.70,12.30,89.40,38.10,3.11,473.70,19.60,7.80,9.00,97.60,53.70,1.06,473.53,24.60,30.40,34.10,95.47,42.20,4.97
2026-04-16 14:28:00,2026-04-16 14:28:59,Q08,475.10,25.80,10.80,11.90,98.10,36.10,1.34,472.50,22.80,9.00,10.40,90.60,43.90,2.54,472.80,20.90,8.80,9.40,98.10,50.60,1.00,473.47,23.17,28.60,31.70,95.60,43.53,4.89
2026-04-16 14:29:00,2026-04-16 14:29:59,Q08,475.00,33.40,14.90,15.70,99.80,27.70,0.54,472.50,31.80,12.90,14.60,92.00,30.70,3.43,472.80,24.10,10.70,11.30,97.70,43.60,1.31,473.43,29.77,38.50,41.60,96.50,34.00,5.29
2026-04-16 14:30:00,2026-04-16 14:30:59,Q08,474.90,26.70,11.60,12.30,97.90,41.10,1.26,472.20,26.50,10.90,12.30,91.10,48.10,2.37,472.70,19.80,7.70,9.00,96.60,55.20,1.23,473.27,24.33,30.20,33.60,95.20,48.13,4.86
2026-04-16 14:31:00,2026-04-16 14:31:59,Q08,475.30,26.00,11.90,12.40,99.00,35.90,0.97,473.00,23.70,9.00,10.90,90.30,43.40,2.74,472.70,20.30,8.70,9.40,97.50,52.60,1.09,473.67,23.33,29.60,32.70,95.60,43.97,4.80
2026-04-16 14:32:00,2026-04-16 14:32:59,Q08,474.70,28.00,12.90,13.30,99.70,34.50,0.51,474.10,28.60,12.10,13.30,93.00,34.50,2.83,472.30,22.20,9.50,10.40,95.30,46.40,1.69,473.70,26.27,34.50,37.00,96.00,38.47,5.03
2026-04-16 14:33:00,2026-04-16 14:33:59,Q08,474.20,25.40,10.90,11.90,99.00,38.10,0.91,472.50,23.50,8.90,10.90,89.90,42.50,2.77,474.00,19.40,8.60,9.00,96.80,54.80,1.20,473.57,22.77,28.40,31.80,95.23,45.13,4.89
2026-04-16 14:34:00,2026-04-16 14:34:59,Q08,474.40,21.90,8.60,10.00,95.10,42.00,1.74,473.60,19.60,7.40,9.00,92.00,50.90,1.83,474.60,19.70,8.70,9.00,97.60,53.60,1.06,474.20,20.40,24.70,28.00,94.90,48.83,4.63
2026-04-16 14:35:00,2026-04-16 14:35:59,Q08,475.30,28.10,12.90,13.30,99.50,36.80,0.66,473.30,28.00,12.10,13.20,93.20,37.40,2.69,473.20,21.10,8.60,9.90,95.30,48.90,1.69,473.93,25.73,33.60,36.40,96.00,41.03,5.03
2026-04-16 14:36:00,2026-04-16 14:36:59,Q08,475.10,27.10,11.60,12.80,97.90,37.00,1.46,473.30,23.50,9.00,10.90,90.60,45.00,2.63,473.70,22.00,9.80,10.40,98.50,50.40,0.94,474.03,24.20,30.40,34.10,95.67,44.13,5.03
2026-04-16 14:37:00,2026-04-16 14:37:59,Q08,473.80,26.90,11.80,12.30,98.90,36.10,1.03,473.90,24.90,9.90,11.40,90.30,41.30,2.83,473.80,20.50,8.70,9.50,97.40,53.80,1.14,473.83,24.10,30.40,33.20,95.53,43.73,5.00
2026-04-16 14:38:00,2026-04-16 14:38:59,Q08,473.10,29.40,12.90,13.70,99.80,33.00,0.40,474.20,29.80,12.00,13.70,92.50,34.00,3.09,473.30,21.80,8.60,9.90,95.50,49.10,1.69,473.53,27.00,33.50,37.30,95.93,38.70,5.17
2026-04-16 14:39:00,2026-04-16 14:39:59,Q08,473.40,27.10,11.80,12.80,98.50,35.40,1.23,473.80,24.50,9.80,11.40,89.90,42.20,2.77,473.80,20.70,8.80,9.50,98.10,51.20,1.00,473.67,24.10,30.40,33.70,95.50,42.93,5.00
2026-04-16 14:40:00,2026-04-16 14:40:59,Q08,475.30,25.90,10.80,11.90,98.90,38.60,1.03,472.70,24.10,9.90,11.30,90.10,42.20,2.74,472.50,20.30,8.70,9.40,97.30,53.60,1.11,473.50,23.43,29.40,32.60,95.43,44.80,4.89
2026-04-16 14:41:00,2026-04-16 14:41:59,Q08,475.40,26.50,11.90,12.40,99.10,37.70,0.89,473.40,23.80,9.00,10.90,90.30,42.00,2.77,472.40,19.40,7.70,9.00,96.50,56.70,1.26,473.73,23.23,28.60,32.30,95.30,45.47,4.91
2026-04-16 14:42:00,2026-04-16 14:42:59,Q08,475.20,26.80,11.80,12.40,98.00,37.20,1.43,472.40,22.70,9.00,10.40,90.40,44.00,2.60,472.80,20.50,8.80,9.40,98.40,50.70,0.91,473.47,23.33,29.60,32.20,95.60,43.97,4.94
2026-04-16 14:43:00,2026-04-16 14:43:59,Q08,475.60,27.00,11.80,12.80,98.90,38.50,1.03,473.60,26.60,11.30,12.30,94.00,39.70,2.40,472.60,23.20,9.60,10.90,96.10,47.80,1.63,473.93,25.60,32.70,36.00,96.33,42.00,5.06
2026-04-16 14:44:00,2026-04-16 14:44:59,Q08,475.00,31.10,13.70,14.70,98.80,31.30,1.23,472.90,26.30,10.70,12.30,89.80,39.00,3.09,472.40,23.10,9.80,10.90,98.90,47.90,0.80,473.43,26.83,34.20,37.90,95.83,39.40,5.11
2026-04-16 14:45:00,2026-04-16 14:45:59,Q08,474.80,30.30,13.90,14.20,99.50,31.10,0.77,473.30,28.50,11.60,13.20,89.30,35.90,3.31,472.40,20.10,8.80,9.40,98.10,50.60,1.00,473.50,26.30,34.30,36.80,95.63,39.20,5.09
2026-04-16 14:46:00,2026-04-16 14:46:59,Q08,475.10,33.00,14.90,15.70,99.70,28.20,0.63,473.20,32.50,13.80,15.10,92.00,31.50,3.43,472.20,24.00,10.80,11.30,98.00,42.80,1.26,473.50,29.83,39.50,42.10,96.57,34.17,5.31
2026-04-16 14:47:00,2026-04-16 14:47:59,Q08,474.30,27.00,11.80,12.80,98.50,35.50,1.26,472.40,24.30,9.90,11.30,90.30,43.90,2.74,473.80,21.50,8.80,9.90,98.20,52.00,1.00,473.50,24.27,30.50,34.00,95.67,43.80,5.00
2026-04-16 14:48:00,2026-04-16 14:48:59,Q08,473.10,29.30,12.90,13.70,99.30,34.30,0.89,473.70,27.10,10.70,12.80,89.50,38.50,3.23,472.40,20.80,8.80,9.40,98.20,52.10,1.00,473.07,25.73,32.40,35.90,95.67,41.63,5.11
2026-04-16 14:49:00,2026-04-16 14:49:59,Q08,473.00,30.80,13.90,14.20,99.80,31.80,0.37,473.60,32.20,13.80,15.10,92.30,32.60,3.31,471.80,23.10,9.60,10.80,96.40,46.00,1.57,472.80,28.70,37.30,40.10,96.17,36.80,5.26
2026-04-16 14:50:00,2026-04-16 14:50:59,Q08,473.80,30.80,13.90,14.20,99.10,31.90,1.06,472.90,26.70,10.70,12.30,89.40,36.80,3.23,471.00,22.30,9.80,10.40,98.80,50.30,0.83,472.57,26.60,34.40,36.90,95.77,39.67,5.11
2026-04-16 14:51:00,2026-04-16 14:51:59,Q08,473.80,29.40,12.70,13.70,98.00,33.60,1.54,471.40,25.70,10.10,11.80,92.40,41.10,2.57,472.80,24.30,10.80,11.30,98.70,41.90,0.97,472.67,26.47,33.60,36.80,96.37,38.87,5.09
2026-04-16 14:52:00,2026-04-16 14:52:59,Q08,474.00,37.80,16.80,17.50,99.40,25.10,1.06,471.80,34.90,14.90,16.00,93.00,28.50,3.46,473.20,27.80,11.80,12.80,98.90,35.60,1.11,473.00,33.50,43.50,46.30,97.10,29.73,5.63
