Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-16 14:53:00,2026-04-16 14:53:59,Q08,473.20,35.10,15.80,16.60,99.50,27.50,0.94,473.10,31.50,12.70,14.70,91.00,33.20,3.57,471.70,25.20,10.90,11.80,99.00,43.10,0.89,472.67,30.60,39.40,43.10,96.50,34.60,5.40
2026-04-16 14:54:00,2026-04-16 14:54:59,Q08,473.00,36.60,16.80,17.00,99.40,26.90,1.03,472.00,30.80,12.70,14.20,91.00,30.70,3.54,472.90,24.90,10.90,11.30,99.20,40.90,0.77,472.63,30.77,40.40,42.50,96.53,32.83,5.34
2026-04-16 14:55:00,2026-04-16 14:55:59,Q08,472.40,36.40,15.70,17.00,98.90,25.20,1.43,472.50,33.10,14.10,15.60,94.20,31.40,2.94,472.50,28.60,12.90,13.20,99.10,34.40,1.00,472.47,32.70,42.70,45.80,97.40,30.33,5.37
2026-04-16 14:56:00,2026-04-16 14:56:59,Q08,473.60,39.60,17.60,18.40,98.80,22.40,1.66,471.60,31.80,12.70,14.60,91.00,30.00,3.60,471.50,28.50,12.90,13.20,99.90,34.70,0.31,472.23,33.30,43.20,46.20,96.57,29.03,5.57
2026-04-16 14:57:00,2026-04-16 14:57:59,Q08,473.80,37.50,16.80,17.50,99.40,26.30,1.06,471.70,32.10,13.60,15.10,91.30,30.70,3.57,471.20,26.00,11.90,12.20,99.40,39.20,0.71,472.23,31.87,42.30,44.80,96.70,32.07,5.34
2026-04-16 14:58:00,2026-04-16 14:58:59,Q08,473.60,41.60,18.80,19.40,99.40,21.70,1.17,471.10,36.70,14.70,17.00,92.90,25.20,3.71,472.40,31.40,13.90,14.60,99.40,33.80,0.83,472.37,36.57,47.40,51.00,97.23,26.90,5.71
2026-04-16 14:59:00,2026-04-16 14:59:59,Q08,472.80,33.80,14.60,15.60,97.80,28.10,1.94,473.40,27.00,11.00,12.80,92.40,36.60,2.80,472.50,26.40,11.90,12.30,99.60,38.70,0.57,472.90,29.07,37.50,40.70,96.60,34.47,5.31
2026-04-16 15:00:00,2026-04-16 15:00:59,Q08,472.60,38.10,16.70,17.90,98.80,25.10,1.57,471.90,29.80,11.80,13.70,91.10,32.20,3.40,473.30,27.10,11.90,12.80,99.80,36.40,0.37,472.60,31.67,40.40,44.40,96.57,31.23,5.34
2026-04-16 15:01:00,2026-04-16 15:01:59,Q08,472.80,36.80,15.70,17.00,98.90,25.60,1.46,471.50,30.70,12.70,14.10,91.10,32.40,3.46,473.20,27.80,11.90,12.80,99.70,37.80,0.51,472.50,31.77,40.30,43.90,96.57,31.93,5.43
2026-04-16 15:02:00,2026-04-16 15:02:59,Q08,474.00,30.50,13.70,14.20,98.60,31.90,1.31,472.10,25.90,9.90,11.80,90.40,38.60,2.91,471.80,22.00,9.90,10.40,99.20,46.10,0.71,472.63,26.13,33.50,36.40,96.07,38.87,4.94
2026-04-16 15:03:00,2026-04-16 15:03:59,Q08,474.10,28.80,12.70,13.30,98.10,34.50,1.49,471.60,27.20,11.30,12.70,94.50,40.00,2.26,471.90,24.60,10.70,11.30,97.90,42.90,1.31,472.53,26.87,34.70,37.30,96.83,39.13,5.06
2026-04-16 15:04:00,2026-04-16 15:04:59,Q08,472.90,31.30,13.70,14.60,98.10,32.50,1.60,472.50,25.90,9.90,11.80,90.50,40.60,2.89,471.10,24.20,10.90,11.30,99.40,45.10,0.63,472.17,27.13,34.50,37.70,96.00,39.40,5.11
2026-04-16 15:05:00,2026-04-16 15:05:59,Q08,472.60,28.40,12.70,13.20,98.80,33.70,1.20,472.50,26.60,10.80,12.30,90.40,40.00,2.91,472.10,21.20,8.80,9.90,98.50,50.00,0.91,472.40,25.40,32.30,35.40,95.90,41.23,5.03
2026-04-16 15:06:00,2026-04-16 15:06:59,Q08,473.10,34.20,15.70,16.10,98.90,29.80,1.34,471.70,29.80,12.10,13.70,93.10,33.70,3.00,472.00,26.90,11.80,12.30,98.90,40.50,1.00,472.27,30.30,39.60,42.10,96.97,34.67,5.34
2026-04-16 15:07:00,2026-04-16 15:07:59,Q08,472.70,25.60,10.60,11.80,96.20,40.60,1.80,472.40,22.10,9.20,10.40,92.30,51.30,2.09,472.50,21.20,8.80,9.90,98.60,49.90,0.91,472.53,22.97,28.60,32.10,95.70,47.27,4.80
2026-04-16 15:08:00,2026-04-16 15:08:59,Q08,471.80,27.50,11.80,12.70,98.40,34.90,1.29,472.10,25.40,9.90,11.80,90.80,43.50,2.71,471.80,22.20,9.80,10.40,98.40,50.70,0.94,471.90,25.03,31.50,34.90,95.87,43.03,4.94
2026-04-16 15:09:00,2026-04-16 15:09:59,Q08,471.90,31.20,13.90,14.60,99.10,30.70,1.09,472.10,30.20,13.00,14.20,93.50,34.70,2.80,472.00,25.10,10.80,11.80,98.00,42.10,1.29,472.00,28.83,37.70,40.60,96.87,35.83,5.17
2026-04-16 15:10:00,2026-04-16 15:10:59,Q08,471.30,27.30,11.90,12.70,99.00,37.20,1.00,470.80,25.90,9.90,11.80,90.20,42.10,2.83,471.40,20.20,8.70,9.40,97.90,55.60,1.03,471.17,24.47,30.50,33.90,95.70,44.97,4.86
2026-04-16 15:11:00,2026-04-16 15:11:59,Q08,471.60,22.70,9.60,10.40,96.60,42.60,1.51,472.00,20.30,8.30,9.40,92.10,50.50,1.97,470.60,20.50,8.70,9.40,97.60,52.00,1.06,471.40,21.17,26.60,29.20,95.43,48.37,4.54
2026-04-16 15:12:00,2026-04-16 15:12:59,Q08,471.60,28.20,12.90,13.20,99.60,32.30,0.63,471.70,29.70,12.10,13.70,93.00,34.30,2.86,471.70,22.70,9.60,10.40,96.50,45.10,1.49,471.67,26.87,34.60,37.30,96.37,37.23,4.97
2026-04-16 15:13:00,2026-04-16 15:13:59,Q08,473.20,25.80,10.90,11.80,99.20,37.70,0.83,470.70,24.00,9.90,11.30,90.60,41.40,2.71,471.30,19.00,7.70,8.90,96.70,56.60,1.20,471.73,22.93,28.50,32.00,95.50,45.23,4.74
2026-04-16 15:14:00,2026-04-16 15:14:59,Q08,473.50,28.20,12.70,13.20,98.50,36.50,1.26,472.00,25.00,9.90,11.80,90.60,42.40,2.69,471.30,21.30,8.80,9.90,98.50,49.80,0.91,472.27,24.83,31.40,34.90,95.87,42.90,4.86
2026-04-16 15:15:00,2026-04-16 15:15:59,Q08,473.90,28.70,12.70,13.20,98.80,34.80,1.14,474.00,27.10,11.20,12.80,93.80,38.20,2.51,474.00,23.60,9.70,10.90,97.10,46.10,1.46,473.97,26.47,33.60,36.90,96.57,39.70,5.11
2026-04-16 15:16:00,2026-04-16 15:16:59,Q08,473.10,29.70,12.90,13.70,99.30,33.10,0.89,473.60,27.40,10.70,12.80,89.90,37.40,3.17,472.50,21.50,8.80,9.90,98.20,52.50,1.00,473.07,26.20,32.40,36.40,95.80,41.00,5.06
2026-04-16 15:17:00,2026-04-16 15:17:59,Q08,476.40,29.20,12.90,13.80,99.10,33.90,1.00,474.30,26.00,10.70,12.30,89.90,38.80,3.06,475.00,21.40,8.80,10.00,98.20,51.60,1.00,475.23,25.53,32.40,36.10,95.73,41.43,5.06
2026-04-16 15:18:00,2026-04-16 15:18:59,Q08,476.00,33.80,14.90,15.70,99.80,29.90,0.57,473.50,32.70,13.80,15.10,92.30,31.20,3.40,474.40,23.60,9.70,10.90,97.50,46.00,1.40,474.63,30.03,38.40,41.70,96.53,35.70,5.37
2026-04-16 15:19:00,2026-04-16 15:19:59,Q08,474.80,26.10,11.60,12.30,97.80,36.90,1.43,473.70,22.80,9.00,10.40,90.80,44.80,2.49,475.20,20.70,8.80,9.50,98.30,50.10,0.94,474.57,23.20,29.40,32.20,95.63,43.93,4.86
2026-04-16 15:20:00,2026-04-16 15:20:59,Q08,476.30,29.50,12.90,13.80,99.40,31.70,0.83,473.90,28.20,11.60,13.20,89.70,36.20,3.31,473.50,20.80,8.80,9.50,98.10,51.70,1.03,474.57,26.17,33.30,36.50,95.73,39.87,5.17
2026-04-16 15:21:00,2026-04-16 15:21:59,Q08,474.60,29.20,12.90,13.70,99.40,33.60,0.77,475.00,27.30,10.70,12.80,89.50,37.60,3.20,474.00,19.40,8.70,9.00,97.60,53.80,1.09,474.53,25.30,32.30,35.50,95.50,41.67,5.06
2026-04-16 15:22:00,2026-04-16 15:22:59,Q08,476.00,31.20,13.90,14.80,99.00,31.10,1.14,473.50,27.90,10.70,12.80,89.70,37.70,3.23,474.40,22.10,9.90,10.40,99.00,49.40,0.77,474.63,27.07,34.50,38.00,95.90,39.40,5.14
2026-04-16 15:23:00,2026-04-16 15:23:59,Q08,475.00,25.50,10.70,11.90,97.60,40.30,1.49,473.30,23.50,9.10,10.90,91.00,46.90,2.46,473.90,22.10,9.80,10.40,98.20,53.20,1.00,474.07,23.70,29.60,33.20,95.60,46.80,4.94
2026-04-16 15:24:00,2026-04-16 15:24:59,Q08,474.80,29.10,12.90,13.70,99.40,33.20,0.77,474.10,27.50,10.70,12.80,89.60,36.90,3.20,474.30,19.90,8.70,9.00,97.50,54.50,1.11,474.40,25.50,32.30,35.50,95.50,41.53,5.09
2026-04-16 15:25:00,2026-04-16 15:25:59,Q08,474.60,28.50,12.90,13.30,99.10,33.10,1.03,472.60,26.20,10.70,12.30,89.50,39.20,3.06,474.00,19.80,8.80,9.00,98.30,51.10,0.94,473.73,24.83,32.40,34.60,95.63,41.13,5.03
2026-04-16 15:26:00,2026-04-16 15:26:59,Q08,475.70,31.40,13.90,14.70,99.70,30.80,0.66,473.50,30.90,12.90,14.20,92.60,31.50,3.11,473.00,23.40,9.70,10.90,97.00,43.80,1.46,474.07,28.57,36.50,39.80,96.43,35.37,5.23
2026-04-16 15:27:00,2026-04-16 15:27:59,Q08,474.40,26.70,11.60,12.30,97.90,39.00,1.37,473.80,23.80,9.00,10.90,90.90,46.60,2.51,474.50,20.70,8.80,9.50,98.00,53.30,1.03,474.23,23.73,29.40,32.70,95.60,46.30,4.91
2026-04-16 15:28:00,2026-04-16 15:28:59,Q08,474.90,31.10,13.90,14.70,99.40,32.40,0.86,475.20,27.40,10.70,12.80,89.60,36.80,3.29,473.30,21.30,8.80,9.90,98.10,52.10,1.00,474.47,26.60,33.40,37.40,95.70,40.43,5.14
2026-04-16 15:29:00,2026-04-16 15:29:59,Q08,475.10,30.30,13.90,14.20,99.70,32.90,0.51,475.20,30.30,12.90,14.20,92.70,33.60,3.11,473.30,22.70,9.60,10.40,96.30,47.50,1.57,474.53,27.77,36.40,38.80,96.23,38.00,5.20
2026-04-16 15:30:00,2026-04-16 15:30:59,Q08,475.70,29.80,12.90,13.80,99.40,32.80,0.86,473.30,27.00,10.70,12.80,89.90,38.80,3.23,472.70,21.70,8.80,9.90,98.00,51.90,1.03,473.90,26.17,32.40,36.50,95.77,41.17,5.11
2026-04-16 15:31:00,2026-04-16 15:31:59,Q08,474.40,25.10,10.70,11.90,97.60,39.50,1.49,474.20,23.20,9.00,10.90,90.80,49.50,2.43,474.70,20.80,8.80,9.50,98.20,52.40,0.97,474.43,23.03,28.50,32.30,95.53,47.13,4.89
2026-04-16 15:32:00,2026-04-16 15:32:59,Q08,475.70,36.40,16.80,17.10,99.80,25.60,0.46,474.10,34.80,14.90,16.10,93.10,27.00,3.54,473.30,26.50,11.60,12.30,97.90,37.30,1.40,474.37,32.57,43.30,45.50,96.93,29.97,5.40
2026-04-16 15:33:00,2026-04-16 15:33:59,Q08,474.80,31.50,13.90,14.70,99.00,30.50,1.14,473.70,26.70,10.90,12.30,91.60,35.80,3.00,474.30,23.30,9.80,10.90,98.70,44.80,0.97,474.27,27.17,34.60,37.90,96.43,37.03,5.11
2026-04-16 15:34:00,2026-04-16 15:34:59,Q08,474.90,30.10,13.70,14.20,98.90,31.80,1.20,474.70,27.10,10.90,12.80,91.90,37.50,2.83,473.70,23.00,9.80,10.90,98.40,45.50,1.03,474.43,26.73,34.40,37.90,96.40,38.27,5.06
2026-04-16 15:35:00,2026-04-16 15:35:59,Q08,474.20,29.40,12.70,13.70,98.70,33.70,1.26,473.30,28.60,12.20,13.20,94.90,35.20,2.40,474.60,26.20,11.60,12.30,97.30,41.10,1.51,474.03,28.07,36.50,39.20,96.97,36.67,5.17
2026-04-16 15:36:00,2026-04-16 15:36:59,Q08,475.70,32.00,14.90,15.20,99.00,29.40,1.23,473.00,28.10,11.80,13.20,91.40,36.00,3.09,473.00,24.30,10.90,11.40,99.00,43.50,0.86,473.90,28.13,37.60,39.80,96.47,36.30,5.17
2026-04-16 15:37:00,2026-04-16 15:37:59,Q08,473.80,30.00,13.90,14.20,99.10,30.40,1.06,474.70,26.80,10.90,12.30,91.70,34.90,2.94,473.50,22.20,9.80,10.40,98.30,44.10,1.06,474.00,26.33,34.60,36.90,96.37,36.47,5.06
2026-04-16 15:38:00,2026-04-16 15:38:59,Q08,475.50,33.30,14.90,15.70,99.60,27.70,0.74,473.10,33.00,13.90,15.60,93.60,30.10,3.11,474.60,25.50,10.70,11.90,97.90,38.90,1.37,474.40,30.60,39.50,43.20,97.03,32.23,5.23
2026-04-16 15:39:00,2026-04-16 15:39:59,Q08,475.50,27.60,11.60,12.80,97.10,34.30,1.74,474.20,23.00,9.30,10.90,93.00,41.20,2.26,472.60,24.00,10.80,11.30,98.70,41.40,0.97,474.10,24.87,31.70,35.00,96.27,38.97,4.97
2026-04-16 15:40:00,2026-04-16 15:40:59,Q08,474.70,30.50,13.90,14.20,99.10,30.70,1.06,474.20,29.10,11.80,13.70,91.40,34.60,3.09,472.60,23.10,9.80,10.90,98.10,44.70,1.11,473.83,27.57,35.50,38.80,96.20,36.67,5.26
2026-04-16 15:41:00,2026-04-16 15:41:59,Q08,474.60,34.50,15.80,16.10,99.60,28.20,0.83,474.60,33.60,13.90,15.60,93.70,31.10,3.11,473.70,26.70,11.60,12.30,97.70,38.90,1.46,474.30,31.60,41.30,44.00,97.00,32.73,5.40
2026-04-16 15:42:00,2026-04-16 15:42:59,Q08,474.80,31.10,13.70,14.70,98.70,32.30,1.34,474.60,28.20,12.00,13.30,92.00,37.50,2.86,473.30,24.50,10.80,11.40,98.60,45.20,1.03,474.23,27.93,36.50,39.40,96.43,38.33,5.23
2026-04-16 15:43:00,2026-04-16 15:43:59,Q08,474.40,21.30,8.60,10.00,96.70,44.90,1.43,474.80,20.00,8.30,9.50,92.00,51.60,2.00,473.40,19.70,7.70,9.00,96.60,56.20,1.23,474.20,20.33,24.60,28.50,95.10,50.90,4.66
2026-04-16 15:44:00,2026-04-16 15:44:59,Q08,474.30,28.60,12.90,13.30,99.60,31.60,0.66,474.20,29.30,12.00,13.70,92.90,33.30,2.89,474.80,22.70,9.60,10.40,96.30,47.00,1.54,474.43,26.87,34.50,37.40,96.27,37.30,5.09
2026-04-16 15:45:00,2026-04-16 15:45:59,Q08,474.50,25.90,10.90,11.90,99.20,37.30,0.83,473.00,23.70,9.00,10.90,90.00,41.40,2.83,474.40,19.90,8.60,9.00,96.70,55.70,1.20,473.97,23.17,28.50,31.80,95.30,44.80,4.86
2026-04-16 15:46:00,2026-04-16 15:46:59,Q08,475.30,29.00,12.70,13.80,98.90,33.10,1.17,475.90,26.10,10.70,12.40,89.80,38.80,3.03,474.00,22.30,9.80,10.40,98.70,50.90,0.86,475.07,25.80,33.20,36.60,95.80,40.93,5.06
2026-04-16 15:47:00,2026-04-16 15:47:59,Q08,476.30,28.40,12.70,13.30,98.90,33.90,1.09,474.00,27.10,11.20,12.80,93.80,36.60,2.54,473.20,22.80,9.60,10.40,96.90,44.70,1.51,474.50,26.10,33.50,36.50,96.53,38.40,5.14
2026-04-16 15:48:00,2026-04-16 15:48:59,Q08,475.90,28.90,12.90,13.30,99.60,33.70,0.69,473.40,28.10,11.60,13.20,89.90,37.60,3.23,473.20,20.80,8.70,9.50,97.40,54.80,1.17,474.17,25.93,33.20,36.00,95.63,42.03,5.09
2026-04-16 15:49:00,2026-04-16 15:49:59,Q08,475.10,31.00,13.90,14.70,99.00,33.20,1.14,474.60,27.50,10.70,12.80,89.90,39.70,3.20,473.00,21.00,8.80,9.90,98.70,50.20,0.89,474.23,26.50,33.40,37.40,95.87,41.03,5.23
2026-04-16 15:50:00,2026-04-16 15:50:59,Q08,473.50,31.90,13.90,14.70,99.80,30.00,0.54,473.90,31.90,12.90,14.70,92.40,32.00,3.31,473.40,24.20,10.70,11.40,97.10,43.80,1.43,473.60,29.33,37.50,40.80,96.43,35.27,5.29
2026-04-16 15:51:00,2026-04-16 15:51:59,Q08,473.50,26.30,11.60,12.30,97.80,31.80,1.46,471.70,22.50,9.00,10.40,90.40,41.50,2.57,473.20,20.90,8.80,9.50,98.50,47.10,0.91,472.80,23.23,29.40,32.20,95.57,40.13,4.94
2026-04-16 15:52:00,2026-04-16 15:52:59,Q08,472.40,30.30,13.90,14.20,99.50,28.80,0.77,472.50,27.60,10.70,12.70,89.50,34.40,3.37,472.50,20.30,8.80,9.40,98.10,46.20,1.00,472.47,26.07,33.40,36.30,95.70,36.47,5.14
2026-04-16 15:53:00,2026-04-16 15:53:59,Q08,472.20,31.00,13.90,14.60,99.40,28.90,0.89,472.40,27.50,10.70,12.70,89.40,35.00,3.37,472.20,20.60,8.80,9.40,98.50,47.50,0.91,472.27,26.37,33.40,36.70,95.77,37.13,5.17
2026-04-16 15:54:00,2026-04-16 15:54:59,Q08,472.10,28.50,12.90,13.20,99.40,30.70,0.80,472.60,26.00,10.80,12.30,90.10,35.80,3.06,471.90,20.40,8.70,9.40,97.60,46.80,1.09,472.20,24.97,32.40,34.90,95.70,37.77,4.94
2026-04-16 15:55:00,2026-04-16 15:55:59,Q08,472.90,30.90,13.90,14.20,99.10,28.20,1.09,471.00,27.50,10.70,12.70,89.70,34.40,3.26,472.30,22.50,9.80,10.40,98.90,43.80,0.80,472.07,26.97,34.40,37.30,95.90,35.47,5.14
2026-04-16 15:56:00,2026-04-16 15:56:59,Q08,471.40,29.10,12.90,13.70,99.40,30.00,0.83,471.30,27.30,10.70,12.70,89.60,34.60,3.20,472.00,20.70,8.80,9.40,98.20,48.00,0.94,471.57,25.70,32.40,35.80,95.73,37.53,4.97
2026-04-16 15:57:00,2026-04-16 15:57:59,Q08,472.90,31.70,13.90,14.60,99.00,30.00,1.14,473.00,26.90,10.70,12.30,89.90,36.00,3.20,471.50,22.80,9.80,10.40,98.90,45.50,0.83,472.47,27.13,34.40,37.30,95.93,37.17,5.17
2026-04-16 15:58:00,2026-04-16 15:58:59,Q08,472.50,32.30,14.90,15.10,99.70,30.10,0.57,472.90,31.60,12.90,14.60,92.40,31.50,3.29,473.30,24.70,10.70,11.40,97.30,44.50,1.40,472.90,29.53,38.50,41.10,96.47,35.37,5.26
2026-04-16 15:59:00,2026-04-16 15:59:59,Q08,472.80,29.60,12.70,13.70,98.90,34.50,1.17,473.00,25.90,9.90,11.80,90.20,39.90,3.00,473.10,22.40,9.80,10.40,98.70,50.70,0.86,472.97,25.97,32.40,35.90,95.93,41.70,5.03
2026-04-16 16:00:00,2026-04-16 16:00:59,Q08,473.60,29.30,12.90,13.70,99.40,31.40,0.83,471.30,27.40,10.70,12.70,89.70,36.20,3.20,472.10,21.90,8.80,9.90,98.40,50.40,0.91,472.33,26.20,32.40,36.30,95.83,39.33,4.94
2026-04-16 16:01:00,2026-04-16 16:01:59,Q08,473.00,34.10,15.80,16.10,99.70,29.40,0.69,472.90,31.30,12.90,14.60,92.40,30.60,3.26,471.80,24.00,10.80,11.30,98.10,43.20,1.23,472.57,29.80,39.50,42.00,96.73,34.40,5.17
2026-04-16 16:02:00,2026-04-16 16:02:59,Q08,472.80,24.30,10.70,11.30,97.10,41.80,1.51,473.00,21.70,8.20,9.90,91.80,50.40,2.20,473.50,20.70,8.70,9.50,97.70,53.00,1.09,473.10,22.23,27.60,30.70,95.53,48.40,4.80
2026-04-16 16:03:00,2026-04-16 16:03:59,Q08,474.00,30.50,13.70,14.20,98.70,32.20,1.29,471.80,26.00,10.80,12.20,90.40,38.70,2.97,471.80,21.90,8.80,9.90,98.90,48.10,0.80,472.53,26.13,33.30,36.30,96.00,39.67,5.06
2026-04-16 16:04:00,2026-04-16 16:04:59,Q08,473.60,30.70,13.90,14.20,99.90,31.30,0.34,471.20,31.10,12.90,14.60,92.40,31.30,3.23,472.10,22.50,9.60,10.40,96.50,45.60,1.51,472.30,28.10,36.40,39.20,96.27,36.07,5.09
2026-04-16 16:05:00,2026-04-16 16:05:59,Q08,472.50,27.60,11.80,12.70,98.30,35.20,1.31,472.30,23.90,9.00,10.90,90.50,41.10,2.66,470.70,20.60,8.80,9.40,98.50,49.70,0.89,471.83,24.03,29.60,33.00,95.77,42.00,4.86
2026-04-16 16:06:00,2026-04-16 16:06:59,Q08,473.80,23.10,9.50,10.90,95.60,42.90,1.77,471.20,19.70,7.40,8.90,92.30,55.50,1.91,472.20,21.30,8.80,9.90,98.10,51.70,1.00,472.40,21.37,25.70,29.70,95.33,50.03,4.69
2026-04-16 16:07:00,2026-04-16 16:07:59,Q08,473.40,29.40,12.90,13.70,99.40,32.40,0.83,472.70,29.00,12.10,13.70,93.20,33.60,2.74,471.40,23.10,9.60,10.80,96.80,43.00,1.49,472.50,27.17,34.60,38.20,96.47,36.33,5.06
2026-04-16 16:08:00,2026-04-16 16:08:59,Q08,473.60,27.10,11.80,12.80,98.90,36.40,1.03,473.90,23.90,9.00,10.90,90.50,41.50,2.77,473.40,20.80,8.70,9.50,97.40,54.50,1.14,473.63,23.93,29.50,33.20,95.60,44.13,4.94
2026-04-16 16:09:00,2026-04-16 16:09:59,Q08,474.10,27.70,11.80,12.80,98.70,35.70,1.17,472.50,25.40,9.90,11.80,90.40,41.30,2.80,474.10,20.90,8.80,9.50,98.10,51.50,1.00,473.57,24.67,30.50,34.10,95.73,42.83,4.97
2026-04-16 16:10:00,2026-04-16 16:10:59,Q08,475.30,23.40,9.80,10.90,98.30,38.80,1.14,475.80,25.30,10.30,11.90,94.60,40.70,2.06,475.60,22.40,9.50,10.40,95.20,46.10,1.71,475.57,23.70,29.60,33.20,96.03,41.87,4.91
2026-04-16 16:11:00,2026-04-16 16:11:59,Q08,477.30,27.00,11.60,12.90,97.80,37.00,1.49,475.20,24.00,9.90,11.40,90.80,45.80,2.57,474.30,21.20,8.80,10.00,98.20,52.10,1.03,475.60,24.07,30.30,34.30,95.60,44.97,5.09
2026-04-16 16:12:00,2026-04-16 16:12:59,Q08,476.90,23.80,9.80,10.90,98.60,40.40,1.06,475.70,23.00,9.00,10.90,90.80,44.30,2.51,473.90,19.60,7.70,9.00,96.20,56.70,1.29,475.50,22.13,26.50,30.80,95.20,47.13,4.86
2026-04-16 16:13:00,2026-04-16 16:13:59,Q08,475.90,30.00,13.90,14.20,99.20,32.70,1.00,474.00,29.00,12.00,13.70,92.90,34.50,2.83,475.50,22.70,9.70,10.40,97.20,44.40,1.40,475.13,27.23,35.60,38.30,96.43,37.20,5.23
2026-04-16 16:14:00,2026-04-16 16:14:59,Q08,475.80,27.30,11.50,12.80,96.70,35.60,1.83,476.20,23.80,9.30,10.90,93.50,45.50,2.14,474.10,24.00,10.80,11.40,98.40,45.20,1.06,475.37,25.03,31.60,35.10,96.20,42.10,5.03
2026-04-16 16:15:00,2026-04-16 16:15:59,Q08,474.90,30.60,13.90,14.20,99.10,30.40,1.06,475.50,28.60,11.80,13.30,91.70,34.70,3.00,475.50,23.20,9.80,10.90,98.10,44.40,1.14,475.30,27.47,35.50,38.40,96.30,36.50,5.20
2026-04-16 16:16:00,2026-04-16 16:16:59,Q08,476.40,38.20,17.80,18.10,99.40,25.60,1.06,474.20,34.70,14.90,16.10,93.30,29.60,3.43,475.20,29.70,12.70,13.80,98.60,36.70,1.23,475.27,34.20,45.40,48.00,97.10,30.63,5.71
2026-04-16 16:17:00,2026-04-16 16:17:59,Q08,475.90,31.90,13.90,14.70,99.10,30.10,1.09,475.50,28.60,11.80,13.30,91.80,35.60,3.03,474.60,23.80,9.80,10.90,98.60,44.60,1.00,475.33,28.10,35.50,38.90,96.50,36.77,5.11
2026-04-16 16:18:00,2026-04-16 16:18:59,Q08,476.60,31.00,13.70,14.80,98.50,31.90,1.40,475.30,27.20,11.00,12.80,92.10,37.70,2.83,474.00,24.30,10.80,11.40,98.50,43.60,1.06,475.30,27.50,35.50,39.00,96.37,37.73,5.29
2026-04-16 16:19:00,2026-04-16 16:19:59,Q08,476.10,37.90,16.80,17.60,99.30,25.60,1.23,475.60,35.20,14.90,16.60,93.40,29.40,3.40,473.90,29.10,12.90,13.70,99.00,35.90,1.09,475.20,34.07,44.60,47.90,97.23,30.30,5.71
2026-04-16 16:20:00,2026-04-16 16:20:59,Q08,476.20,33.00,14.90,15.70,99.30,28.00,1.00,474.00,30.20,12.60,14.20,90.90,31.80,3.37,475.60,23.90,9.80,10.90,98.70,41.70,0.97,475.27,29.03,37.30,40.80,96.30,33.83,5.34
2026-04-16 16:21:00,2026-04-16 16:21:59,Q08,475.40,40.30,18.80,19.00,99.40,22.70,1.11,474.40,34.00,14.40,16.10,90.20,28.90,4.03,475.80,27.50,11.90,12.80,99.70,37.40,0.46,475.20,33.93,45.10,47.90,96.43,29.67,5.60
2026-04-16 16:22:00,2026-04-16 16:22:59,Q08,476.30,36.00,16.80,17.10,99.00,24.90,1.37,475.80,31.70,13.20,14.70,94.00,29.90,2.97,474.00,28.20,12.70,13.30,98.90,33.20,1.09,475.37,31.97,42.70,45.10,97.30,29.33,5.43
2026-04-16 16:23:00,2026-04-16 16:23:59,Q08,475.60,38.10,17.80,18.00,99.50,25.10,1.00,474.80,32.90,13.50,15.20,90.70,31.60,3.77,475.90,25.40,10.90,11.90,99.40,41.90,0.71,475.43,32.13,42.20,45.10,96.53,32.87,5.49
2026-04-16 16:24:00,2026-04-16 16:24:59,Q08,476.60,34.10,15.80,16.20,99.50,29.20,0.91,474.30,30.60,12.50,14.20,89.00,35.90,3.69,475.50,22.20,9.90,10.40,99.20,47.90,0.71,475.47,28.97,38.20,40.80,95.90,37.67,5.31
2026-04-16 16:25:00,2026-04-16 16:25:59,Q08,475.40,34.70,15.80,16.10,99.10,26.00,1.23,474.30,28.40,11.40,13.30,88.90,33.20,3.57,475.40,23.50,9.90,10.90,99.60,44.20,0.51,475.03,28.87,37.10,40.30,95.87,34.47,5.31
2026-04-16 16:26:00,2026-04-16 16:26:59,Q08,475.90,28.80,12.70,13.30,98.20,33.00,1.43,475.80,24.90,9.90,11.40,90.40,42.00,2.74,474.10,22.00,9.80,10.40,98.70,48.10,0.86,475.27,25.23,32.40,35.10,95.77,41.03,5.03
2026-04-16 16:27:00,2026-04-16 16:27:59,Q08,476.00,31.80,13.90,14.80,99.10,30.20,1.14,474.00,27.20,10.70,12.80,89.50,37.30,3.31,475.20,23.50,9.90,10.90,99.10,47.20,0.74,475.07,27.50,34.50,38.50,95.90,38.23,5.20
2026-04-16 16:28:00,2026-04-16 16:28:59,Q08,475.20,31.80,13.90,14.70,99.00,30.30,1.17,475.70,29.10,11.60,13.80,89.70,36.80,3.29,474.80,22.40,9.90,10.40,99.00,46.10,0.80,475.23,27.77,35.40,38.90,95.90,37.73,5.26
2026-04-16 16:29:00,2026-04-16 16:29:59,Q08,475.30,33.30,14.70,15.70,98.70,30.10,1.46,475.80,29.00,11.60,13.80,89.90,38.20,3.29,473.80,24.40,10.90,11.40,99.50,46.00,0.60,474.97,28.90,37.20,40.90,96.03,38.10,5.34
2026-04-16 16:30:00,2026-04-16 16:30:59,Q08,476.20,30.60,13.70,14.30,98.90,30.90,1.23,474.70,29.10,12.10,13.70,93.40,36.20,2.77,473.10,25.90,10.80,11.80,98.00,42.60,1.29,474.67,28.53,36.60,39.80,96.77,36.57,5.29
2026-04-16 16:31:00,2026-04-16 16:31:59,Q08,475.60,32.30,14.90,15.20,99.40,29.40,0.91,476.10,29.00,11.60,13.80,89.50,36.30,3.49,475.60,22.40,9.80,10.40,98.70,50.00,0.91,475.77,27.90,36.30,39.40,95.87,38.57,5.31
2026-04-16 16:32:00,2026-04-16 16:32:59,Q08,476.20,34.00,15.70,16.20,98.80,26.40,1.46,476.40,28.60,11.60,13.30,89.50,36.20,3.46,474.40,25.10,10.90,11.90,99.60,42.90,0.51,475.67,29.23,38.20,41.40,95.97,35.17,5.43
2026-04-16 16:33:00,2026-04-16 16:33:59,Q08,476.40,37.00,16.80,17.60,99.80,25.20,0.49,474.90,35.70,14.60,16.60,91.60,28.60,3.86,475.60,24.90,10.80,11.40,98.20,40.60,1.23,475.63,32.53,42.20,45.60,96.53,31.47,5.57
2026-04-16 16:34:00,2026-04-16 16:34:59,Q08,477.30,28.50,12.70,13.40,98.20,34.90,1.40,475.60,25.10,9.90,11.90,90.70,43.90,2.74,474.70,22.20,9.80,10.40,98.60,50.10,0.91,475.87,25.27,32.40,35.70,95.83,42.97,5.06
2026-04-16 16:35:00,2026-04-16 16:35:59,Q08,476.80,32.80,14.70,15.20,98.60,29.70,1.46,474.70,27.80,10.70,12.80,89.70,37.20,3.29,475.40,24.70,10.90,11.40,99.40,44.80,0.63,475.63,28.43,36.30,39.40,95.90,37.23,5.37
2026-04-16 16:36:00,2026-04-16 16:36:59,Q08,475.70,34.20,15.80,16.10,99.50,28.70,0.86,475.80,32.10,13.80,15.20,92.50,31.50,3.34,475.90,25.70,10.80,11.90,98.10,43.00,1.26,475.80,30.67,40.40,43.20,96.70,34.40,5.46
2026-04-16 16:37:00,2026-04-16 16:37:59,Q08,478.00,28.50,12.70,13.40,98.10,33.10,1.49,475.50,25.30,9.90,11.90,90.40,41.80,2.83,475.20,21.60,8.80,10.00,98.80,47.80,0.86,476.23,25.13,31.40,35.30,95.77,40.90,5.17
2026-04-16 16:38:00,2026-04-16 16:38:59,Q08,477.60,25.60,10.60,11.90,96.10,39.50,1.86,475.10,22.10,9.10,10.40,91.70,49.80,2.17,475.30,21.00,8.80,10.00,98.50,49.40,0.94,476.00,22.90,28.50,32.30,95.43,46.23,4.97
2026-04-16 16:39:00,2026-04-16 16:39:59,Q08,476.40,31.80,13.90,14.80,99.20,30.00,1.09,476.80,30.20,12.90,14.30,92.80,33.80,3.06,474.90,25.80,10.80,11.90,98.00,42.60,1.29,476.03,29.27,37.60,41.00,96.67,35.47,5.43
2026-04-16 16:40:00,2026-04-16 16:40:59,Q08,476.40,28.30,12.70,13.30,98.80,34.60,1.17,475.10,26.40,10.70,12.40,89.70,41.30,3.03,476.30,21.50,8.80,10.00,98.00,50.90,1.03,475.93,25.40,32.20,35.70,95.50,42.27,5.23
2026-04-16 16:41:00,2026-04-16 16:41:59,Q08,476.00,30.10,13.90,14.30,99.10,30.90,1.06,475.40,27.00,10.70,12.80,89.60,37.00,3.20,476.30,22.60,9.80,10.50,98.70,47.70,0.89,475.90,26.57,34.40,37.60,95.80,38.53,5.14
2026-04-16 16:42:00,2026-04-16 16:42:59,Q08,477.90,28.10,12.70,13.40,98.10,34.70,1.43,475.90,25.80,10.30,11.90,94.30,40.40,2.31,475.50,24.40,10.70,11.40,97.30,44.30,1.43,476.43,26.10,33.70,36.70,96.57,39.80,5.17
2026-04-16 16:43:00,2026-04-16 16:43:59,Q08,476.50,28.40,12.70,13.30,98.20,34.20,1.40,476.20,24.10,9.90,11.40,90.80,42.20,2.74,476.30,21.80,8.80,10.00,98.50,50.10,0.94,476.33,24.77,31.40,34.70,95.83,42.17,5.09
2026-04-16 16:44:00,2026-04-16 16:44:59,Q08,476.20,28.40,12.70,13.30,98.10,33.80,1.43,476.60,23.90,9.00,10.90,90.40,41.30,2.71,476.50,22.00,9.80,10.50,98.50,49.60,0.91,476.43,24.77,31.50,34.70,95.67,41.57,5.06
2026-04-16 16:45:00,2026-04-16 16:45:59,Q08,477.00,29.10,12.90,13.80,99.30,32.00,0.89,477.00,28.40,12.10,13.40,93.30,34.30,2.80,474.80,23.10,9.60,10.90,96.80,44.50,1.51,476.27,26.87,34.60,38.10,96.47,36.93,5.20
2026-04-16 16:46:00,2026-04-16 16:46:59,Q08,477.40,25.00,10.30,11.90,94.20,35.90,2.26,476.70,19.80,8.30,9.00,92.40,53.20,1.91,474.80,22.00,9.90,10.40,99.10,45.80,0.74,476.30,22.27,28.50,31.30,95.23,44.97,4.91
2026-04-16 16:47:00,2026-04-16 16:47:59,Q08,477.10,29.10,12.70,13.80,98.50,33.40,1.31,477.30,26.00,10.80,12.40,90.50,41.30,2.91,475.20,22.20,9.80,10.40,98.50,50.30,0.97,476.53,25.77,33.30,36.60,95.83,41.67,5.20
2026-04-16 16:48:00,2026-04-16 16:48:59,Q08,477.70,30.20,13.90,14.30,99.50,30.50,0.74,475.50,30.20,12.90,14.20,92.90,32.50,2.97,475.90,23.40,9.60,10.90,96.90,44.30,1.49,476.37,27.93,36.40,39.40,96.43,35.77,5.20
2026-04-16 16:49:00,2026-04-16 16:49:59,Q08,477.90,32.40,14.70,15.30,98.70,28.60,1.40,475.80,27.20,10.70,12.80,89.90,36.70,3.23,475.80,23.90,9.90,10.90,99.40,45.60,0.63,476.50,27.83,35.30,39.00,96.00,36.97,5.26
2026-04-16 16:50:00,2026-04-16 16:50:59,Q08,477.70,29.40,12.70,13.80,98.60,31.20,1.29,476.10,25.80,9.90,11.90,90.30,38.90,2.91,476.20,22.10,9.80,10.50,98.60,48.50,0.91,476.67,25.77,32.40,36.20,95.83,39.53,5.11
2026-04-16 16:51:00,2026-04-16 16:51:59,Q08,476.10,36.40,16.80,17.10,99.60,25.80,0.77,476.50,33.30,13.60,15.70,91.80,28.70,3.60,475.90,25.40,10.80,11.90,98.40,41.00,1.17,476.17,31.70,41.20,44.70,96.60,31.83,5.54
2026-04-16 16:52:00,2026-04-16 16:52:59,Q08,476.40,32.50,14.70,15.20,98.70,29.70,1.40,476.20,27.60,10.70,12.90,89.60,37.00,3.31,476.80,24.50,10.90,11.40,99.30,44.90,0.69,476.47,28.20,36.30,39.50,95.87,37.20,5.40
2026-04-16 16:53:00,2026-04-16 16:53:59,Q08,478.00,30.00,13.90,14.30,99.20,29.90,1.03,476.70,28.70,11.60,13.30,89.80,36.00,3.29,475.50,21.90,8.80,10.00,98.60,48.00,0.91,476.73,26.87,34.30,37.60,95.87,37.97,5.23
2026-04-16 16:54:00,2026-04-16 16:54:59,Q08,476.50,31.90,13.60,14.80,97.80,30.50,1.77,477.30,27.20,11.20,12.90,93.80,36.60,2.54,477.30,25.80,10.80,11.90,98.70,38.40,1.09,477.03,28.30,35.60,39.60,96.77,35.17,5.40
2026-04-16 16:55:00,2026-04-16 16:55:59,Q08,476.50,37.30,16.80,17.60,99.20,23.10,1.26,477.00,32.80,13.50,15.30,90.50,29.20,3.74,477.30,25.80,10.90,11.90,99.50,38.70,0.66,476.93,31.97,41.20,44.80,96.40,30.33,5.66
2026-04-16 16:56:00,2026-04-16 16:56:59,Q08,477.80,36.90,16.80,17.20,99.40,25.20,1.09,476.40,32.10,13.50,15.20,90.30,29.30,3.77,477.80,25.20,10.90,11.90,99.40,39.50,0.71,477.33,31.40,41.20,44.30,96.37,31.33,5.57
2026-04-16 16:57:00,2026-04-16 16:57:59,Q08,479.10,40.30,18.80,19.20,99.70,22.60,0.83,478.90,37.30,15.80,17.70,93.00,26.60,3.80,477.00,29.10,12.70,13.80,98.80,35.50,1.17,478.33,35.57,47.30,50.70,97.17,28.23,5.80
2026-04-16 16:58:00,2026-04-16 16:58:59,Q08,479.10,35.60,15.70,16.80,98.50,27.20,1.63,477.30,30.30,12.70,14.30,91.40,34.00,3.23,478.10,26.50,11.90,12.40,99.50,40.20,0.66,478.17,30.80,40.30,43.50,96.47,33.80,5.51
2026-04-16 16:59:00,2026-04-16 16:59:59,Q08,478.20,38.50,17.80,18.20,99.30,24.60,1.17,479.30,32.00,13.50,15.30,90.60,29.60,3.77,478.10,26.00,11.90,12.40,99.50,40.00,0.63,478.53,32.17,43.20,45.90,96.47,31.40,5.57
2026-04-16 17:00:00,2026-04-16 17:00:59,Q08,479.00,39.80,17.80,18.70,99.50,25.60,1.06,477.30,36.00,15.60,17.20,92.90,29.00,3.69,478.30,28.80,12.70,13.40,98.90,37.30,1.11,478.20,34.87,46.10,49.30,97.10,30.63,5.86
2026-04-16 17:01:00,2026-04-16 17:01:59,Q08,479.90,36.60,16.80,17.20,99.30,25.60,1.14,478.40,31.80,12.70,14.80,91.10,30.60,3.54,477.50,25.40,10.90,11.90,99.30,41.30,0.74,478.60,31.27,40.40,43.90,96.57,32.50,5.43
2026-04-16 17:02:00,2026-04-16 17:02:59,Q08,480.20,33.40,14.60,15.80,97.60,29.20,1.94,478.10,27.40,11.00,12.90,92.30,39.10,2.77,478.00,25.80,10.90,11.90,99.50,40.10,0.69,478.77,28.87,36.50,40.60,96.47,36.13,5.40
2026-04-16 17:03:00,2026-04-16 17:03:59,Q08,484.40,40.10,18.80,19.40,99.40,23.80,1.11,484.30,36.80,15.60,17.40,92.70,26.60,3.74,483.30,29.30,13.70,14.00,98.70,36.20,1.23,484.00,35.40,48.10,50.80,96.93,28.87,6.09
2026-04-16 17:04:00,2026-04-16 17:04:59,Q08,484.60,37.40,16.80,17.90,99.30,24.90,1.17,484.60,32.90,13.50,15.50,90.20,30.20,3.86,483.00,27.10,12.90,13.00,99.10,41.10,0.89,484.07,32.47,43.20,46.40,96.20,32.07,5.91
2026-04-16 17:05:00,2026-04-16 17:05:59,Q08,484.40,38.10,17.80,18.40,99.20,23.80,1.29,484.10,32.30,13.50,15.50,90.40,29.20,3.83,482.10,27.00,12.90,13.00,99.30,39.30,0.77,483.53,32.47,44.20,46.90,96.30,30.77,5.89
2026-04-16 17:06:00,2026-04-16 17:06:59,Q08,484.40,31.70,14.90,15.00,99.00,30.00,1.17,484.20,30.10,12.90,14.50,92.50,32.80,3.06,482.10,24.90,10.70,11.60,97.90,42.40,1.31,483.57,28.90,38.50,41.10,96.47,35.07,5.54
2026-04-16 17:07:00,2026-04-16 17:07:59,Q08,483.60,29.50,13.90,14.00,99.20,32.80,0.97,484.40,27.10,11.60,13.10,89.30,35.50,3.29,482.40,21.70,9.70,10.10,97.70,51.70,1.11,483.47,26.10,35.20,37.20,95.40,40.00,5.37
2026-04-16 17:08:00,2026-04-16 17:08:59,Q08,484.80,28.20,12.70,13.60,98.00,32.90,1.49,482.30,26.10,10.70,12.50,89.70,40.10,2.89,482.80,22.00,9.80,10.60,98.20,49.60,1.00,483.30,25.43,33.20,36.70,95.30,40.87,5.37
2026-04-16 17:09:00,2026-04-16 17:09:59,Q08,484.10,32.10,14.60,15.50,97.40,36.10,1.71,482.40,29.40,12.20,14.00,94.10,41.80,2.26,481.00,25.30,11.60,12.00,97.60,42.90,1.43,482.50,28.93,38.40,41.50,96.37,40.27,5.40
2026-04-16 17:10:00,2026-04-16 17:10:59,Q08,484.40,24.30,10.40,11.60,95.00,42.00,1.94,482.50,20.00,8.20,9.60,91.50,51.90,2.06,481.30,22.20,9.70,10.60,97.60,53.40,1.14,482.73,22.17,28.30,31.80,94.70,49.10,5.14
2026-04-16 17:11:00,2026-04-16 17:11:59,Q08,484.50,26.90,11.80,12.60,98.10,33.10,1.43,483.30,24.80,9.80,11.60,89.70,40.60,2.86,481.50,20.80,8.80,9.60,98.20,49.10,1.00,483.10,24.17,30.40,33.80,95.33,40.93,5.29
2026-04-16 17:12:00,2026-04-16 17:12:59,Q08,483.00,28.10,12.70,13.50,98.10,33.90,1.46,482.90,24.60,9.80,11.60,89.80,40.70,2.89,481.60,22.60,9.80,10.60,98.00,48.10,1.06,482.50,25.10,32.30,35.70,95.30,40.90,5.40
2026-04-16 17:13:00,2026-04-16 17:13:59,Q08,484.10,27.60,12.70,13.10,98.70,36.40,1.17,482.90,25.90,10.70,12.10,89.50,42.90,3.03,481.80,20.30,8.70,9.60,97.70,50.50,1.11,482.93,24.60,32.10,34.80,95.30,43.27,5.31
2026-04-16 17:14:00,2026-04-16 17:14:59,Q08,482.90,29.90,12.70,14.00,98.90,30.90,1.17,483.50,26.90,10.70,12.60,89.00,35.90,3.29,482.90,22.30,9.80,10.60,98.30,48.80,0.97,483.10,26.37,33.20,37.20,95.40,38.53,5.43
2026-04-16 17:15:00,2026-04-16 17:15:59,Q08,482.50,29.30,12.90,14.00,99.10,31.80,1.00,483.10,26.50,10.70,12.60,89.10,36.70,3.29,482.60,20.90,8.70,9.60,97.80,50.90,1.09,482.73,25.57,32.30,36.20,95.33,39.80,5.37
2026-04-16 17:16:00,2026-04-16 17:16:59,Q08,483.30,29.20,13.70,14.00,98.60,31.70,1.31,483.80,26.40,10.70,12.60,89.30,37.90,3.11,483.00,22.10,9.80,10.60,98.30,49.00,1.00,483.37,25.90,34.20,37.20,95.40,39.53,5.43
2026-04-16 17:17:00,2026-04-16 17:17:59,Q08,483.10,28.60,12.60,13.50,97.20,40.30,1.71,483.90,24.80,9.90,11.60,90.40,53.10,2.60,482.20,21.50,9.80,10.10,98.20,50.30,1.03,483.07,24.97,32.30,35.20,95.27,47.90,5.34
2026-04-16 17:18:00,2026-04-16 17:18:59,Q08,483.30,22.70,9.20,10.60,92.80,39.10,2.17,482.20,17.40,7.30,8.20,91.60,50.50,1.80,483.50,20.60,8.70,9.70,97.80,50.30,1.06,483.00,20.23,25.20,28.50,94.07,46.63,5.03
2026-04-16 17:19:00,2026-04-16 17:19:59,Q08,482.30,27.30,12.50,13.00,96.40,34.90,1.94,482.80,22.60,9.00,10.60,90.20,44.70,2.51,482.40,23.40,10.80,11.10,98.90,47.10,0.80,482.50,24.43,32.30,34.70,95.17,42.23,5.26
2026-04-16 17:20:00,2026-04-16 17:20:59,Q08,483.20,28.40,12.50,13.50,96.40,36.50,2.03,481.70,22.70,9.00,10.60,90.30,50.70,2.54,482.10,23.80,10.90,11.10,99.10,46.60,0.74,482.33,24.97,32.40,35.20,95.27,44.60,5.31
2026-04-16 17:21:00,2026-04-16 17:21:59,Q08,484.30,30.60,13.70,14.50,98.80,32.30,1.26,482.30,26.80,10.70,12.50,89.20,38.80,3.26,482.00,22.70,9.80,10.60,98.40,48.60,0.97,482.87,26.70,34.20,37.60,95.47,39.90,5.49
2026-04-16 17:22:00,2026-04-16 17:22:59,Q08,484.60,31.00,14.70,15.00,98.60,30.80,1.40,482.10,26.90,10.70,12.50,89.10,37.40,3.29,482.50,23.70,10.80,11.10,98.90,47.50,0.83,483.07,27.20,36.20,38.60,95.53,38.57,5.51
2026-04-16 17:23:00,2026-04-16 17:23:59,Q08,483.80,33.00,14.70,15.90,98.70,27.90,1.46,481.90,27.90,10.60,13.00,88.60,34.00,3.51,483.30,23.70,10.90,11.10,99.50,43.20,0.57,483.00,28.20,36.20,40.00,95.60,35.03,5.54
2026-04-16 17:24:00,2026-04-16 17:24:59,Q08,483.40,31.90,13.90,15.00,99.20,30.90,1.06,483.30,28.80,11.40,13.50,88.80,35.20,3.51,481.50,22.00,9.80,10.60,98.50,48.40,0.94,482.73,27.57,35.10,39.10,95.50,38.17,5.51
2026-04-16 17:25:00,2026-04-16 17:25:59,Q08,482.20,25.80,11.40,12.10,95.20,36.60,2.17,482.60,20.80,8.10,9.60,90.70,51.10,2.26,482.60,22.70,9.90,10.60,99.00,48.00,0.77,482.47,23.10,29.40,32.30,94.97,45.23,5.20
2026-04-16 17:26:00,2026-04-16 17:26:59,Q08,484.50,30.40,13.70,14.50,98.50,33.00,1.37,483.10,26.00,10.70,12.60,89.40,38.10,3.09,481.50,21.80,9.80,10.10,98.60,49.90,0.91,483.03,26.07,34.20,37.20,95.50,40.33,5.37
2026-04-16 17:27:00,2026-04-16 17:27:59,Q08,484.50,28.90,12.70,13.60,98.40,33.10,1.37,482.70,26.60,10.70,12.50,89.20,40.00,3.11,481.30,21.80,9.80,10.10,98.50,50.30,0.94,482.83,25.77,33.20,36.20,95.37,41.13,5.43
2026-04-16 17:28:00,2026-04-16 17:28:59,Q08,482.70,32.10,14.60,15.40,97.60,31.00,1.89,482.70,25.60,10.70,12.10,89.10,40.30,3.11,482.80,23.50,10.90,11.10,99.40,44.60,0.63,482.73,27.07,36.20,38.60,95.37,38.63,5.63
2026-04-16 17:29:00,2026-04-16 17:29:59,Q08,483.40,27.50,12.40,13.00,95.20,36.10,2.20,482.20,21.50,9.00,10.10,90.70,48.90,2.29,483.10,22.10,9.80,10.60,98.90,47.30,0.83,482.90,23.70,31.20,33.70,94.93,44.10,5.31
2026-04-16 17:30:00,2026-04-16 17:30:59,Q08,484.10,34.00,15.70,16.50,98.70,27.70,1.49,481.20,28.10,11.40,13.50,88.80,33.10,3.51,482.40,23.40,10.90,11.10,99.50,42.40,0.60,482.57,28.50,38.00,41.10,95.67,34.40,5.60
2026-04-16 17:31:00,2026-04-16 17:31:59,Q08,485.00,34.40,15.80,16.50,99.40,27.70,1.00,482.90,30.40,12.30,14.50,88.90,33.00,3.80,482.00,22.10,9.80,10.60,98.90,45.90,0.86,483.30,28.97,37.90,41.60,95.73,35.53,5.66
2026-04-16 17:32:00,2026-04-16 17:32:59,Q08,483.60,31.80,13.90,15.00,99.40,30.60,0.89,483.50,29.60,12.30,14.00,88.80,35.50,3.63,481.50,21.30,9.80,10.10,98.10,51.80,1.06,482.87,27.57,36.00,39.10,95.43,39.30,5.57
2026-04-16 17:33:00,2026-04-16 17:33:59,Q08,484.00,26.00,11.60,12.60,97.60,36.90,1.51,482.20,24.10,9.80,11.60,89.90,43.70,2.66,483.50,21.20,9.70,10.10,97.80,51.00,1.09,483.23,23.77,31.10,34.30,95.10,43.87,5.26
2026-04-16 17:35:00,2026-04-16 17:35:59,Q08,483.70,27.60,12.90,13.00,99.10,34.30,0.97,484.00,26.70,10.70,12.60,89.20,38.60,3.17,483.60,21.20,9.70,10.10,97.00,54.30,1.23,483.77,25.17,33.30,35.70,95.10,42.40,5.37
2026-04-16 17:36:00,2026-04-16 17:36:59,Q08,483.90,27.50,12.60,13.00,97.50,35.60,1.60,483.90,23.40,9.90,11.10,90.00,43.50,2.69,484.10,21.20,9.80,10.20,98.00,51.20,1.06,483.97,24.03,32.30,34.30,95.17,43.43,5.34
2026-04-16 17:37:00,2026-04-16 17:37:59,Q08,485.10,27.10,12.50,13.10,96.10,38.80,1.94,483.00,22.70,9.20,10.60,92.90,46.20,2.17,483.40,24.00,10.70,11.60,97.90,46.40,1.20,483.83,24.60,32.40,35.30,95.63,43.80,5.31
2026-04-16 17:38:00,2026-04-16 17:38:59,Q08,484.10,31.40,14.70,15.00,98.60,28.60,1.46,484.80,28.80,11.80,13.60,91.20,34.60,3.11,483.70,24.10,10.80,11.60,98.60,42.60,1.06,484.20,28.10,37.30,40.20,96.13,35.27,5.63
2026-04-16 17:39:00,2026-04-16 17:39:59,Q08,484.80,32.30,14.70,15.50,98.60,28.30,1.46,483.20,28.10,11.80,13.50,91.00,34.90,3.17,484.60,24.80,10.80,11.60,98.80,43.30,0.97,484.20,28.40,37.30,40.60,96.13,35.50,5.60
2026-04-16 17:40:00,2026-04-16 17:40:59,Q08,484.80,34.10,15.80,16.50,99.00,28.80,1.26,482.70,30.80,12.60,14.50,90.80,33.30,3.43,484.00,24.40,10.80,11.60,98.60,43.40,1.03,483.83,29.77,39.20,42.60,96.13,35.17,5.71
2026-04-16 17:41:00,2026-04-16 17:41:59,Q08,485.00,28.70,12.60,13.60,97.70,34.30,1.63,482.70,24.80,10.10,11.60,92.00,39.80,2.60,484.20,24.30,10.80,11.60,98.00,45.30,1.17,483.97,25.93,33.50,36.80,95.90,39.80,5.40
2026-04-16 17:42:00,2026-04-16 17:42:59,Q08,485.20,30.70,13.70,14.60,98.30,32.00,1.49,483.80,27.70,11.80,13.00,91.50,37.20,2.91,482.30,24.10,10.80,11.60,98.30,44.80,1.14,483.77,27.50,36.30,39.20,96.03,38.00,5.54
2026-04-16 17:43:00,2026-04-16 17:43:59,Q08,484.10,30.10,13.70,14.50,98.60,33.00,1.34,482.90,27.50,11.80,13.00,91.20,36.60,3.00,484.20,23.60,10.70,11.10,97.90,46.00,1.20,483.73,27.07,36.20,38.60,95.90,38.53,5.54
2026-04-16 17:44:00,2026-04-16 17:44:59,Q08,485.00,30.40,13.70,14.60,98.40,30.10,1.46,484.20,26.30,10.90,12.60,91.30,34.50,2.94,482.50,24.30,10.80,11.60,98.30,43.30,1.11,483.90,27.00,35.40,38.80,96.00,35.97,5.51
2026-04-16 17:45:00,2026-04-16 17:45:59,Q08,484.20,26.80,11.40,12.60,95.50,37.10,2.11,483.40,23.10,10.20,11.10,93.00,45.10,2.14,483.80,23.70,10.80,11.10,98.30,44.40,1.14,483.80,24.53,32.40,34.80,95.60,42.20,5.40
2026-04-16 17:46:00,2026-04-16 17:46:59,Q08,484.40,31.70,14.70,15.00,98.70,30.00,1.37,484.30,28.30,11.80,13.60,91.00,34.90,3.14,483.10,23.20,10.80,11.10,98.30,43.60,1.11,483.93,27.73,37.30,39.70,96.00,36.17,5.63
2026-04-16 17:47:00,2026-04-16 17:47:59,Q08,485.60,31.30,14.70,15.00,98.80,30.30,1.29,483.20,28.70,11.80,13.50,91.00,35.50,3.17,482.80,23.20,10.80,11.10,98.30,44.00,1.11,483.87,27.73,37.30,39.60,96.03,36.60,5.57
2026-04-16 17:48:00,2026-04-16 17:48:59,Q08,485.60,26.80,11.90,12.60,99.10,34.00,0.91,484.00,26.10,10.70,12.60,89.30,38.10,3.09,482.70,20.40,8.60,9.60,96.90,51.40,1.23,484.10,24.43,31.20,34.80,95.10,41.17,5.23
2026-04-16 17:49:00,2026-04-16 17:49:59,Q08,483.90,23.40,10.70,11.10,97.00,41.90,1.43,483.90,20.90,8.10,9.70,90.70,48.50,2.29,482.40,19.20,8.60,9.20,96.10,54.00,1.34,483.40,21.17,27.40,30.00,94.60,48.13,5.06
2026-04-16 17:50:00,2026-04-16 17:50:59,Q08,484.10,29.20,13.90,14.00,99.20,32.30,1.00,482.50,26.60,10.70,12.50,89.10,35.80,3.31,481.40,21.20,9.70,10.10,97.90,50.60,1.06,482.67,25.67,34.30,36.60,95.40,39.57,5.37
2026-04-16 17:51:00,2026-04-16 17:51:59,Q08,484.00,27.90,12.90,13.10,99.20,31.40,0.91,481.00,25.60,10.70,12.00,89.20,33.30,3.17,482.40,20.00,8.70,9.60,97.20,47.10,1.17,482.47,24.50,32.30,34.70,95.20,37.27,5.26
2026-04-16 17:52:00,2026-04-16 17:52:59,Q08,484.00,28.40,12.90,13.60,99.10,34.60,0.94,482.40,25.80,10.70,12.10,89.00,37.10,3.14,481.10,19.60,8.70,9.10,97.00,50.80,1.20,482.50,24.60,32.30,34.80,95.03,40.83,5.29
2026-04-16 17:53:00,2026-04-16 17:53:59,Q08,484.20,25.00,11.50,12.10,96.50,41.00,1.71,481.70,21.30,9.00,10.10,90.60,46.90,2.34,482.70,20.60,8.70,9.60,97.80,52.90,1.09,482.87,22.30,29.20,31.80,94.97,46.93,5.14
2026-04-16 17:54:00,2026-04-16 17:54:59,Q08,483.90,32.30,14.90,15.50,99.40,29.80,0.86,482.10,30.10,12.70,14.50,91.80,31.50,3.26,483.30,23.50,10.70,11.10,97.10,42.70,1.43,483.10,28.63,38.30,41.10,96.10,34.67,5.54
2026-04-16 17:55:00,2026-04-16 17:55:59,Q08,484.00,29.80,13.90,14.00,99.20,31.90,0.97,483.40,27.20,11.40,13.00,88.90,36.60,3.31,481.80,20.40,8.70,9.60,97.80,51.20,1.09,483.07,25.80,34.00,36.60,95.30,39.90,5.37
2026-04-16 17:56:00,2026-04-16 17:56:59,Q08,485.20,30.50,13.90,14.60,99.10,30.50,1.11,483.60,27.20,11.40,13.00,88.40,35.90,3.43,484.60,20.70,8.80,9.70,98.30,50.00,0.97,484.47,26.13,34.10,37.30,95.27,38.80,5.51
2026-04-16 17:57:00,2026-04-16 17:57:59,Q08,484.60,30.20,13.70,14.50,98.90,31.60,1.14,485.00,28.50,12.00,13.60,92.60,33.50,2.89,484.30,24.00,10.60,11.60,96.90,42.30,1.51,484.63,27.57,36.30,39.70,96.13,35.80,5.54
2026-04-16 17:58:00,2026-04-16 17:58:59,Q08,485.80,29.80,13.90,14.10,99.30,32.90,0.89,484.40,28.20,11.40,13.60,88.70,35.70,3.49,483.00,21.60,9.70,10.10,97.50,53.00,1.14,484.40,26.53,35.00,37.80,95.17,40.53,5.51
2026-04-16 17:59:00,2026-04-16 17:59:59,Q08,484.70,29.00,13.70,14.00,98.80,33.80,1.17,484.60,27.50,11.40,13.10,88.90,38.60,3.23,485.00,20.60,8.70,9.70,97.70,51.60,1.11,484.77,25.70,33.80,36.80,95.13,41.33,5.51
2026-04-16 18:00:00,2026-04-16 18:00:59,Q08,486.50,30.00,13.90,14.60,99.70,30.90,0.54,483.70,30.90,12.70,14.50,91.90,32.20,3.31,483.80,23.60,10.40,11.10,95.60,46.00,1.69,484.67,28.17,37.00,40.20,95.73,36.37,5.54
2026-04-16 18:01:00,2026-04-16 18:01:59,Q08,485.80,25.10,11.50,12.10,96.60,37.80,1.71,484.00,22.60,9.00,10.60,90.50,47.00,2.40,485.20,21.00,9.70,10.20,97.60,50.50,1.11,485.00,22.90,30.20,32.90,94.90,45.10,5.23
2026-04-16 18:02:00,2026-04-16 18:02:59,Q08,484.90,29.10,13.70,14.00,98.90,33.80,1.11,484.60,26.00,10.60,12.60,88.70,39.50,3.23,485.10,19.90,8.70,9.20,97.70,52.50,1.11,484.87,25.00,33.00,35.80,95.10,41.93,5.46
2026-04-16 18:03:00,2026-04-16 18:03:59,Q08,484.70,30.60,13.90,14.50,99.80,30.50,0.49,484.40,31.60,13.60,15.00,91.50,29.80,3.51,485.00,22.10,9.50,10.70,95.80,46.30,1.69,484.70,28.10,37.00,40.20,95.70,35.53,5.69
2026-04-16 18:04:00,2026-04-16 18:04:59,Q08,485.80,31.00,14.70,15.00,98.90,30.00,1.17,483.50,27.40,11.40,13.00,88.50,35.40,3.40,483.80,22.20,9.80,10.60,98.60,46.90,0.89,484.37,26.87,35.90,38.60,95.33,37.43,5.46
2026-04-16 18:05:00,2026-04-16 18:05:59,Q08,485.70,26.30,11.80,12.60,98.40,36.60,1.23,484.60,24.40,9.80,11.60,89.50,42.60,2.89,482.90,20.90,8.60,9.60,96.90,53.10,1.26,484.40,23.87,30.20,33.80,94.93,44.10,5.37
2026-04-16 18:06:00,2026-04-16 18:06:59,Q08,485.30,30.20,13.90,14.60,99.70,31.90,0.57,484.40,31.40,13.80,15.00,92.00,32.40,3.26,483.10,22.00,9.50,10.60,95.60,44.30,1.71,484.27,27.87,37.20,40.20,95.77,36.20,5.54
2026-04-16 18:07:00,2026-04-16 18:07:59,Q08,486.20,25.90,11.80,12.10,98.10,39.80,1.31,483.80,23.50,9.80,11.10,89.50,43.50,2.77,483.00,20.60,8.60,9.70,96.60,53.90,1.29,484.33,23.33,30.20,32.90,94.73,45.73,5.37
2026-04-16 18:08:00,2026-04-16 18:08:59,Q08,485.90,24.80,10.80,11.60,98.30,39.60,1.17,483.00,23.30,9.80,11.10,89.00,42.80,2.80,484.50,19.60,8.60,9.20,95.90,57.20,1.34,484.47,22.57,29.20,31.90,94.40,46.53,5.31
2026-04-16 18:09:00,2026-04-16 18:09:59,Q08,484.60,24.00,10.60,11.60,96.30,39.30,1.74,485.00,23.30,10.30,11.20,94.20,43.80,2.00,484.60,22.30,9.60,10.60,96.40,43.30,1.57,484.73,23.20,30.50,33.40,95.63,42.13,5.31
2026-04-16 18:10:00,2026-04-16 18:10:59,Q08,485.00,25.00,11.80,12.10,98.00,38.70,1.34,485.40,24.00,9.80,11.60,89.40,43.00,2.74,484.80,20.40,8.60,9.70,96.90,53.70,1.23,485.07,23.13,30.20,33.40,94.77,45.13,5.31
2026-04-16 18:11:00,2026-04-16 18:11:59,Q08,486.50,25.90,11.80,12.10,98.80,38.80,1.00,483.60,24.90,9.80,11.60,89.10,41.90,2.91,484.40,18.80,7.60,8.70,95.80,59.10,1.34,484.83,23.20,29.20,32.40,94.57,46.60,5.26
2026-04-16 18:12:00,2026-04-16 18:12:59,Q08,485.30,28.90,12.90,13.60,99.40,33.30,0.83,484.80,29.70,12.90,14.00,92.10,34.20,3.09,485.40,22.40,9.50,10.70,95.50,46.80,1.71,485.17,27.00,35.30,38.30,95.67,38.10,5.63
2026-04-16 18:13:00,2026-04-16 18:13:59,Q08,486.40,22.80,9.50,10.70,95.40,44.40,1.77,484.50,20.50,8.10,9.70,90.70,53.40,2.14,483.20,20.00,8.60,9.70,96.60,54.20,1.29,484.70,21.10,26.20,30.10,94.23,50.67,5.20
2026-04-16 18:14:00,2026-04-16 18:14:59,Q08,485.70,26.50,11.90,12.60,99.40,35.30,0.77,483.70,26.10,10.60,12.60,88.40,38.20,3.23,485.00,20.00,8.60,9.70,96.00,54.90,1.31,484.80,24.20,31.10,34.90,94.60,42.80,5.31
2026-04-16 18:15:00,2026-04-16 18:15:59,Q08,485.70,29.00,13.90,14.10,99.50,32.70,0.74,484.80,29.10,12.90,14.00,92.10,33.40,3.11,482.90,21.70,9.50,10.10,95.40,46.70,1.74,484.47,26.60,36.30,38.20,95.67,37.60,5.60
2026-04-16 18:16:00,2026-04-16 18:16:59,Q08,485.00,26.90,11.60,12.60,97.70,37.20,1.51,484.40,24.40,9.80,11.60,89.50,43.50,2.77,485.20,21.00,9.70,10.20,97.50,49.90,1.17,484.87,24.10,31.10,34.40,94.90,43.53,5.46
2026-04-16 18:17:00,2026-04-16 18:17:59,Q08,486.80,20.10,8.50,9.70,94.20,46.00,1.74,484.20,18.70,7.30,8.70,91.10,57.10,1.89,483.30,19.30,8.60,9.20,95.50,55.80,1.40,484.77,19.37,24.40,27.60,93.60,52.97,5.03
2026-04-16 18:18:00,2026-04-16 18:18:59,Q08,486.70,28.10,12.90,13.60,99.10,34.60,0.94,484.40,27.50,12.00,13.10,92.50,35.40,2.83,483.20,22.00,9.50,10.60,95.20,45.20,1.74,484.77,25.87,34.40,37.30,95.60,38.40,5.51
2026-04-16 18:19:00,2026-04-16 18:19:59,Q08,485.00,33.20,15.80,16.00,99.20,29.00,1.14,485.30,30.20,12.60,14.60,90.30,33.10,3.51,484.50,23.80,10.80,11.10,98.30,44.10,1.11,484.93,29.07,39.20,41.70,95.93,35.40,5.77
2026-04-16 18:20:00,2026-04-16 18:20:59,Q08,486.40,36.40,16.80,17.50,99.20,27.60,1.23,484.90,31.70,13.50,15.00,90.10,33.00,3.74,483.20,24.70,10.80,11.60,98.90,42.90,0.94,484.83,30.93,41.10,44.10,96.07,34.50,5.91
2026-04-16 18:21:00,2026-04-16 18:21:59,Q08,486.80,33.90,15.70,16.00,98.80,28.90,1.34,483.50,31.10,13.00,15.00,93.60,31.00,3.00,484.20,27.20,12.60,13.10,97.80,36.10,1.49,484.83,30.73,41.30,44.10,96.73,32.00,5.83
2026-04-16 18:22:00,2026-04-16 18:22:59,Q08,485.90,35.70,15.80,17.00,99.60,26.80,0.80,484.20,33.40,13.40,16.00,89.50,30.30,4.00,485.30,23.70,10.80,11.20,98.30,43.10,1.11,485.13,30.93,40.00,44.20,95.80,33.40,5.91
2026-04-16 18:23:00,2026-04-16 18:23:59,Q08,485.30,35.00,15.80,17.00,99.30,27.50,1.06,483.50,31.60,12.60,15.00,90.00,32.30,3.80,484.90,25.40,11.80,12.10,98.80,43.20,0.94,484.57,30.67,40.20,44.10,96.03,34.33,5.80
2026-04-16 18:24:00,2026-04-16 18:24:59,Q08,484.80,36.70,16.80,17.40,99.50,25.50,0.91,485.10,34.10,14.70,16.50,92.60,27.40,3.57,484.00,26.80,11.60,12.60,97.90,37.00,1.43,484.63,32.53,43.10,46.50,96.67,29.97,5.91
2026-04-16 18:25:00,2026-04-16 18:25:59,Q08,486.70,28.70,12.60,13.60,97.70,30.40,1.66,483.90,25.20,10.90,12.10,91.60,36.10,2.71,484.30,24.30,10.80,11.60,98.40,43.10,1.06,484.97,26.07,34.30,37.30,95.90,36.53,5.43
2026-04-16 18:26:00,2026-04-16 18:26:59,Q08,484.40,36.40,16.70,17.40,98.40,26.90,1.74,484.70,30.80,12.60,14.50,90.40,33.00,3.49,482.80,26.60,11.90,12.50,99.40,39.40,0.71,483.97,31.27,41.20,44.40,96.07,33.10,5.94
2026-04-16 18:27:00,2026-04-16 18:27:59,Q08,483.40,32.50,14.70,15.50,98.50,28.70,1.51,483.70,29.20,13.00,14.00,93.90,31.40,2.77,483.10,27.80,12.70,13.00,98.00,36.80,1.43,483.40,29.83,40.40,42.50,96.80,32.30,5.71
2026-04-16 18:28:00,2026-04-16 18:28:59,Q08,484.90,29.90,13.70,14.00,98.10,32.60,1.54,482.70,26.70,10.90,12.50,91.30,37.40,2.86,481.60,23.20,10.80,11.10,98.40,44.10,1.06,483.07,26.60,35.40,37.60,95.93,38.03,5.46
2026-04-16 18:29:00,2026-04-16 18:29:59,Q08,484.50,31.00,14.70,15.00,98.80,27.20,1.37,482.10,26.20,10.80,12.50,90.30,31.50,3.37,483.40,24.30,10.80,11.60,98.90,41.60,0.91,483.33,27.17,36.30,39.10,96.00,33.43,5.66
2026-04-16 18:30:00,2026-04-16 18:30:59,Q08,483.20,35.70,15.80,16.90,99.70,27.10,0.66,482.50,32.80,13.50,15.40,90.70,29.80,3.83,482.90,23.40,10.70,11.10,97.90,42.80,1.29,482.87,30.63,40.00,43.40,96.10,33.23,5.77
2026-04-16 18:31:00,2026-04-16 18:31:59,Q08,484.10,26.50,11.80,12.60,98.60,33.70,1.17,482.70,25.20,10.60,12.10,88.90,36.30,3.00,483.70,20.10,8.70,9.70,97.30,53.20,1.17,483.50,23.93,31.10,34.40,94.93,41.07,5.34
2026-04-16 18:32:00,2026-04-16 18:32:59,Q08,485.00,31.10,14.90,15.00,99.40,35.00,0.89,483.00,27.60,11.40,13.00,88.70,38.80,3.49,482.30,20.90,8.70,9.60,97.90,50.40,1.06,483.43,26.53,35.00,37.60,95.33,41.40,5.43
2026-04-16 18:33:00,2026-04-16 18:33:59,Q08,485.20,30.70,13.90,14.60,99.70,31.40,0.60,483.00,31.60,12.70,15.00,91.60,31.30,3.37,482.10,22.50,9.50,10.60,95.80,45.50,1.66,483.43,28.27,36.10,40.20,95.70,36.07,5.63
2026-04-16 18:34:00,2026-04-16 18:34:59,Q08,484.60,27.80,12.90,13.10,99.10,33.20,0.97,483.70,25.70,10.60,12.10,88.50,36.10,3.23,482.10,20.30,8.70,9.60,97.30,52.30,1.14,483.47,24.60,32.20,34.80,94.97,40.53,5.34
2026-04-16 18:35:00,2026-04-16 18:35:59,Q08,483.60,26.60,11.60,12.60,97.90,39.90,1.40,483.80,23.30,9.80,11.10,89.30,44.00,2.80,483.20,20.00,8.70,9.70,97.00,54.70,1.23,483.53,23.30,30.10,33.40,94.73,46.20,5.43
2026-04-16 18:36:00,2026-04-16 18:36:59,Q08,484.10,25.50,11.60,12.10,97.40,40.70,1.49,482.40,24.50,10.20,11.60,93.50,42.50,2.26,484.20,22.60,9.50,10.60,95.80,45.60,1.66,483.57,24.20,31.30,34.30,95.57,42.93,5.40
2026-04-16 18:37:00,2026-04-16 18:37:59,Q08,484.30,23.00,10.40,11.10,95.70,40.00,1.77,484.40,20.00,8.10,9.70,90.10,44.70,2.26,483.60,20.30,8.60,9.70,96.90,54.40,1.23,484.10,21.10,27.10,30.50,94.23,46.37,5.26
2026-04-16 18:38:00,2026-04-16 18:38:59,Q08,484.70,26.90,11.80,12.60,98.50,38.80,1.20,484.40,23.80,9.80,11.10,89.00,42.70,2.97,483.20,20.00,8.70,9.70,97.00,54.60,1.23,484.10,23.57,30.30,33.40,94.83,45.37,5.40
2026-04-16 18:39:00,2026-04-16 18:39:59,Q08,484.50,31.60,14.90,15.00,99.50,31.80,0.77,484.10,30.50,12.70,14.50,91.60,32.40,3.34,483.00,21.80,9.60,10.10,96.30,43.70,1.60,483.87,27.97,37.20,39.60,95.80,35.97,5.71
