Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-16 18:40:00,2026-04-16 18:40:59,Q08,485.80,23.50,10.40,11.20,95.80,42.90,1.71,482.90,20.60,8.10,9.60,90.10,52.10,2.23,482.60,18.70,7.70,8.70,96.90,52.70,1.20,483.77,20.93,26.20,29.50,94.27,49.23,5.14
2026-04-16 18:41:00,2026-04-16 18:41:59,Q08,486.00,26.20,11.80,12.60,98.10,39.90,1.31,483.60,23.80,9.80,11.10,89.40,43.50,2.77,483.20,20.90,8.60,9.70,96.90,53.20,1.23,484.27,23.63,30.20,33.40,94.80,45.53,5.31
2026-04-16 18:42:00,2026-04-16 18:42:59,Q08,485.40,27.10,12.90,13.10,99.40,35.90,0.77,483.10,28.30,12.00,13.50,92.30,35.20,2.89,484.50,21.30,9.40,10.20,94.70,48.00,1.77,484.33,25.57,34.30,36.80,95.47,39.70,5.43
2026-04-16 18:43:00,2026-04-16 18:43:59,Q08,485.80,26.60,11.60,12.60,97.50,35.40,1.60,483.00,23.60,9.80,11.10,89.00,44.10,2.80,484.40,21.60,9.80,10.20,98.20,49.60,1.00,484.40,23.93,31.20,33.90,94.90,43.03,5.40
2026-04-16 18:44:00,2026-04-16 18:44:59,Q08,485.80,24.00,10.40,11.60,95.20,45.00,1.83,483.20,20.20,8.10,9.70,90.30,53.40,2.17,484.70,19.90,8.60,9.20,96.80,54.40,1.26,484.57,21.37,27.10,30.50,94.10,50.93,5.26
2026-04-16 18:45:00,2026-04-16 18:45:59,Q08,484.40,27.90,12.90,13.10,99.50,35.30,0.71,484.80,29.70,12.90,14.00,92.10,34.90,3.06,483.70,21.90,9.40,10.10,94.50,49.00,1.86,484.30,26.50,35.20,37.20,95.37,39.73,5.63
2026-04-16 18:46:00,2026-04-16 18:46:59,Q08,485.10,27.30,12.70,13.10,98.10,35.10,1.37,485.20,23.90,9.70,11.20,88.90,40.60,2.91,484.40,20.40,8.70,9.70,97.70,50.50,1.09,484.90,23.87,31.10,34.00,94.90,42.07,5.37
2026-04-16 18:47:00,2026-04-16 18:47:59,Q08,487.30,27.50,12.90,13.10,99.30,35.90,0.83,484.50,26.00,10.60,12.60,88.60,38.10,3.23,484.70,19.50,8.60,9.20,95.80,56.50,1.34,485.50,24.33,32.10,34.90,94.57,43.50,5.40
2026-04-16 18:48:00,2026-04-16 18:48:59,Q08,486.40,24.50,10.70,11.70,97.60,45.10,1.37,485.40,25.90,11.00,12.10,92.30,50.90,2.31,485.40,21.90,9.50,10.20,95.20,54.00,1.63,485.73,24.10,31.20,34.00,95.03,50.00,5.31
2026-04-16 18:49:00,2026-04-16 18:49:59,Q08,486.40,30.40,13.90,14.60,99.30,31.30,0.97,486.00,28.20,11.30,13.60,87.90,34.20,3.54,484.70,21.10,9.70,10.20,97.80,49.40,1.06,485.70,26.57,34.90,38.40,95.00,38.30,5.57
2026-04-16 18:50:00,2026-04-16 18:50:59,Q08,487.90,29.40,13.90,14.10,99.20,34.00,0.97,484.70,26.40,10.60,12.60,88.20,37.80,3.34,486.10,20.00,8.70,9.70,97.30,53.30,1.14,486.23,25.27,33.20,36.40,94.90,41.70,5.46
2026-04-16 18:51:00,2026-04-16 18:51:59,Q08,487.90,29.00,13.70,14.10,98.90,34.60,1.14,484.50,26.30,10.60,12.60,88.10,40.30,3.31,485.90,20.90,8.70,9.70,97.80,51.40,1.06,486.10,25.40,33.00,36.40,94.93,42.10,5.51
2026-04-16 18:52:00,2026-04-16 18:52:59,Q08,488.30,27.20,12.40,13.20,95.80,37.90,2.03,485.90,21.10,8.90,10.20,89.60,49.30,2.49,484.70,21.90,9.80,10.20,98.60,47.80,0.91,486.30,23.40,31.10,33.60,94.67,45.00,5.43
2026-04-16 18:53:00,2026-04-16 18:53:59,Q08,486.20,30.10,13.90,14.60,99.20,32.20,1.00,484.30,27.20,11.30,13.10,87.80,36.30,3.49,485.90,20.10,8.70,9.70,97.90,49.60,1.03,485.47,25.80,33.90,37.40,94.97,39.37,5.51
2026-04-16 18:54:00,2026-04-16 18:54:59,Q08,488.10,30.00,13.90,14.60,99.20,32.80,0.97,484.60,28.50,11.40,13.60,88.30,36.90,3.49,485.20,21.00,9.70,10.20,97.70,51.30,1.09,485.97,26.50,35.00,38.40,95.07,40.33,5.54
2026-04-16 18:55:00,2026-04-16 18:55:59,Q08,488.10,29.90,13.90,14.20,99.20,33.10,0.97,484.90,27.80,11.40,13.10,88.40,36.90,3.46,484.70,20.20,8.70,9.70,97.60,51.40,1.14,485.90,25.97,34.00,37.00,95.07,40.47,5.57
2026-04-16 18:56:00,2026-04-16 18:56:59,Q08,486.00,28.40,12.60,13.60,97.40,34.70,1.71,485.70,24.20,9.70,11.60,88.60,42.00,2.91,485.40,21.40,9.80,10.20,98.60,46.30,0.89,485.70,24.67,32.10,35.40,94.87,41.00,5.51
2026-04-16 18:57:00,2026-04-16 18:57:59,Q08,488.40,30.00,13.90,14.60,99.40,30.90,0.89,484.90,27.40,11.30,13.10,87.90,33.90,3.54,484.90,20.90,8.70,9.70,97.60,50.30,1.09,486.07,26.10,33.90,37.40,94.97,38.37,5.51
2026-04-16 18:58:00,2026-04-16 18:58:59,Q08,486.70,29.30,13.70,14.10,98.90,34.30,1.17,485.20,26.40,10.60,12.60,88.10,40.00,3.34,486.10,20.30,8.70,9.70,97.80,51.30,1.09,486.00,25.33,33.00,36.40,94.93,41.87,5.60
2026-04-16 18:59:00,2026-04-16 18:59:59,Q08,487.80,29.90,13.70,14.10,98.80,32.80,1.20,484.80,25.90,10.40,12.10,87.80,36.80,3.34,485.80,21.10,9.80,10.20,98.10,48.80,1.00,486.13,25.63,33.90,36.40,94.90,39.47,5.54
2026-04-16 19:00:00,2026-04-16 19:00:59,Q08,487.70,25.30,11.50,12.20,96.60,39.50,1.71,485.60,22.60,8.90,10.70,89.90,48.90,2.49,484.00,21.50,9.70,10.20,97.40,51.70,1.17,485.77,23.13,30.10,33.10,94.63,46.70,5.37
2026-04-16 19:01:00,2026-04-16 19:01:59,Q08,486.80,34.40,15.80,16.50,99.40,26.00,0.97,486.10,31.80,13.40,15.10,89.90,30.90,3.74,485.50,24.30,10.80,11.60,98.50,40.60,1.03,486.13,30.17,40.00,43.20,95.93,32.50,5.74
2026-04-16 19:02:00,2026-04-16 19:02:59,Q08,487.30,34.30,15.80,16.60,99.40,26.90,0.97,487.00,32.10,13.40,15.60,89.70,31.60,3.77,485.70,23.60,10.80,11.20,98.40,42.30,1.09,486.67,30.00,40.00,43.40,95.83,33.60,5.83
2026-04-16 19:03:00,2026-04-16 19:03:59,Q08,486.70,36.40,16.80,17.50,99.10,26.50,1.29,486.60,32.20,13.40,15.60,89.60,31.90,3.80,485.90,24.80,10.90,11.60,99.10,40.40,0.86,486.40,31.13,41.10,44.70,95.93,32.93,5.94
2026-04-16 19:04:00,2026-04-16 19:04:59,Q08,487.30,30.20,13.70,14.60,98.90,32.60,1.17,486.80,30.10,13.00,14.60,93.60,32.00,2.83,484.90,25.30,11.50,12.10,96.70,38.70,1.69,486.33,28.53,38.20,41.30,96.40,34.43,5.69
2026-04-16 19:05:00,2026-04-16 19:05:59,Q08,486.40,31.60,14.90,15.10,99.00,30.30,1.20,485.50,28.90,11.70,13.60,90.00,34.90,3.43,486.00,23.00,10.80,11.20,98.20,44.60,1.11,485.97,27.83,37.40,39.90,95.73,36.60,5.74
2026-04-16 19:06:00,2026-04-16 19:06:59,Q08,488.00,33.10,15.70,16.10,98.10,30.40,1.69,485.90,28.40,11.70,13.60,90.50,35.90,3.17,484.20,24.40,10.80,11.60,98.80,42.10,0.97,486.03,28.63,38.20,41.30,95.80,36.13,5.83
2026-04-16 19:07:00,2026-04-16 19:07:59,Q08,487.30,32.80,14.90,15.60,99.40,30.10,0.91,485.10,32.30,13.80,15.50,92.90,30.70,3.26,486.20,25.50,11.50,12.10,96.60,39.90,1.71,486.20,30.20,40.20,43.20,96.30,33.57,5.89
2026-04-16 19:08:00,2026-04-16 19:08:59,Q08,487.90,27.70,12.40,13.10,95.90,37.10,2.06,485.30,23.00,10.00,11.20,91.70,45.80,2.37,486.50,23.40,10.80,11.20,98.30,41.90,1.09,486.57,24.70,33.20,35.50,95.30,41.60,5.51
2026-04-16 19:09:00,2026-04-16 19:09:59,Q08,481.10,30.90,13.90,14.40,99.00,30.30,1.17,480.30,29.00,11.70,13.90,90.60,36.30,3.23,480.50,22.90,9.80,10.60,98.40,43.50,1.03,480.63,27.60,35.40,38.90,96.00,36.70,5.43
2026-04-16 19:10:00,2026-04-16 19:10:59,Q08,481.20,38.10,17.80,18.30,99.80,24.80,0.54,481.20,36.30,15.60,17.30,92.20,27.50,3.86,479.40,26.80,11.60,12.50,97.80,37.10,1.43,480.60,33.73,45.00,48.10,96.60,29.80,5.83
2026-04-16 19:11:00,2026-04-16 19:11:59,Q08,483.40,29.70,13.90,14.00,99.60,31.50,0.60,480.70,28.20,11.40,13.40,88.60,36.60,3.46,479.40,19.20,8.70,9.10,97.00,53.30,1.20,481.17,25.70,34.00,36.50,95.07,40.47,5.26
2026-04-16 19:12:00,2026-04-16 19:12:59,Q08,481.00,26.80,11.80,12.50,98.80,34.50,1.06,480.60,26.10,10.70,12.50,89.30,40.70,2.91,480.70,18.90,7.80,8.60,97.10,49.90,1.14,480.77,23.93,30.30,33.60,95.07,41.70,5.11
2026-04-16 19:13:00,2026-04-16 19:13:59,Q08,482.20,31.70,13.90,14.90,99.90,29.00,0.23,481.50,33.00,13.60,15.90,91.20,30.50,3.66,481.70,22.90,9.60,10.60,96.00,45.60,1.57,481.80,29.20,37.10,41.40,95.70,35.03,5.46
2026-04-16 19:14:00,2026-04-16 19:14:59,Q08,481.60,29.00,12.90,13.90,99.70,30.20,0.57,480.30,28.30,11.40,13.40,88.40,36.50,3.57,480.90,20.00,8.70,9.60,97.10,51.70,1.17,480.93,25.77,33.00,36.90,95.07,39.47,5.31
2026-04-16 19:15:00,2026-04-16 19:15:59,Q08,481.60,29.80,12.90,13.90,99.20,33.30,0.94,481.10,27.20,10.70,13.00,89.00,39.70,3.31,480.50,20.40,8.70,9.60,97.50,51.40,1.14,481.07,25.80,32.30,36.50,95.23,41.47,5.40
2026-04-16 19:16:00,2026-04-16 19:16:59,Q08,482.50,27.40,12.70,13.00,98.70,35.00,1.14,481.30,27.60,11.20,13.00,93.20,39.20,2.60,480.40,21.90,9.60,10.10,96.10,45.20,1.63,481.40,25.63,33.50,36.10,96.00,39.80,5.37
2026-04-16 19:17:00,2026-04-16 19:17:59,Q08,481.50,28.30,12.90,13.50,99.40,34.00,0.83,481.10,26.60,10.60,12.50,88.90,36.80,3.26,480.60,19.10,8.70,9.10,97.00,51.80,1.20,481.07,24.67,32.20,35.10,95.10,40.87,5.29
2026-04-16 19:18:00,2026-04-16 19:18:59,Q08,481.80,31.50,13.90,14.90,99.90,28.90,0.31,480.80,31.10,12.20,14.90,87.90,32.80,3.97,481.20,19.90,8.70,9.10,97.30,53.60,1.11,481.27,27.50,34.80,38.90,95.03,38.43,5.40
2026-04-16 19:19:00,2026-04-16 19:19:59,Q08,482.30,35.00,15.80,16.90,99.90,26.40,0.09,480.90,35.10,14.40,16.80,90.60,29.30,4.11,481.80,23.20,10.60,11.10,96.80,44.00,1.49,481.67,31.10,40.80,44.80,95.77,33.23,5.69
2026-04-16 19:20:00,2026-04-16 19:20:59,Q08,484.00,29.80,13.70,14.00,98.80,32.80,1.17,481.30,25.90,10.60,12.00,88.90,40.10,3.17,479.80,20.90,8.80,9.60,98.40,49.40,0.94,481.70,25.53,33.10,35.60,95.37,40.77,5.29
2026-04-16 19:21:00,2026-04-16 19:21:59,Q08,484.70,29.60,13.90,14.00,99.60,32.40,0.71,480.90,28.30,11.40,13.40,88.20,36.90,3.57,481.30,19.80,8.70,9.10,97.40,50.90,1.11,482.30,25.90,34.00,36.50,95.07,40.07,5.40
2026-04-16 19:22:00,2026-04-16 19:22:59,Q08,483.00,33.40,14.90,15.90,99.80,29.70,0.49,482.90,33.40,13.60,15.90,91.30,31.40,3.66,481.70,22.70,9.60,10.60,96.60,44.10,1.54,482.53,29.83,38.10,42.40,95.90,35.07,5.69
2026-04-16 19:23:00,2026-04-16 19:23:59,Q08,483.10,29.70,13.90,14.00,99.00,31.40,1.14,482.60,26.10,10.60,12.50,88.40,38.00,3.29,482.50,20.90,8.80,9.60,98.40,47.90,0.91,482.73,25.57,33.30,36.10,95.27,39.10,5.34
2026-04-16 19:24:00,2026-04-16 19:24:59,Q08,482.90,24.70,10.70,11.60,97.40,41.30,1.46,482.00,22.10,9.00,10.60,90.00,49.80,2.49,480.90,20.50,8.70,9.60,97.10,53.80,1.17,481.93,22.43,28.40,31.80,94.83,48.30,5.11
2026-04-16 19:25:00,2026-04-16 19:25:59,Q08,482.20,30.20,13.90,14.50,99.60,28.90,0.69,481.40,29.80,11.80,13.90,91.60,32.20,3.31,481.20,23.90,10.60,11.10,96.70,43.60,1.51,481.60,27.97,36.30,39.50,95.97,34.90,5.51
2026-04-16 19:26:00,2026-04-16 19:26:59,Q08,482.40,29.70,12.90,14.00,99.50,34.10,0.77,481.60,28.00,11.40,13.50,88.60,37.50,3.46,482.10,20.00,8.70,9.60,97.10,52.00,1.20,482.03,25.90,33.00,37.10,95.07,41.20,5.43
2026-04-16 19:27:00,2026-04-16 19:27:59,Q08,482.90,29.70,12.90,14.00,99.50,33.10,0.71,482.40,28.00,11.40,13.50,88.70,36.80,3.43,480.10,20.10,8.70,9.60,97.00,52.60,1.20,481.80,25.93,33.00,37.10,95.07,40.83,5.34
2026-04-16 19:28:00,2026-04-16 19:28:59,Q08,484.10,27.80,12.70,13.10,98.90,33.60,1.11,483.10,27.70,12.10,13.00,93.10,37.70,2.63,480.80,22.10,9.60,10.60,96.70,44.50,1.49,482.67,25.87,34.40,36.70,96.23,38.60,5.23
2026-04-16 19:29:00,2026-04-16 19:29:59,Q08,484.20,30.40,13.90,14.50,99.70,30.40,0.51,481.40,29.60,11.40,13.90,88.20,34.10,3.69,482.40,20.00,8.70,9.60,97.10,52.30,1.17,482.67,26.67,34.00,38.00,95.00,38.93,5.37
2026-04-16 19:30:00,2026-04-16 19:30:59,Q08,484.40,29.50,13.90,14.00,99.50,32.10,0.77,482.30,28.50,11.40,13.50,88.80,36.30,3.49,480.50,20.60,8.70,9.60,97.60,50.30,1.11,482.40,26.20,34.00,37.10,95.30,39.57,5.37
2026-04-16 19:31:00,2026-04-16 19:31:59,Q08,484.90,32.30,14.90,15.50,99.50,29.90,0.89,482.20,31.50,12.90,14.90,92.00,33.00,3.31,481.00,23.90,10.70,11.10,97.60,42.00,1.37,482.70,29.23,38.50,41.50,96.37,34.97,5.57
2026-04-16 19:32:00,2026-04-16 19:32:59,Q08,483.40,24.10,10.70,11.60,97.20,40.90,1.49,482.30,23.20,9.90,11.10,90.10,51.10,2.46,482.70,20.00,8.60,9.60,96.90,52.40,1.23,482.80,22.43,29.20,32.30,94.73,48.13,5.17
2026-04-16 19:33:00,2026-04-16 19:33:59,Q08,485.20,26.30,11.80,12.60,98.10,36.90,1.31,482.30,23.50,9.80,11.10,89.30,45.10,2.77,481.70,20.20,8.70,9.60,97.40,51.60,1.11,483.07,23.33,30.30,33.30,94.93,44.53,5.20
2026-04-16 19:34:00,2026-04-16 19:34:59,Q08,484.20,28.20,12.90,13.60,99.20,37.00,0.89,481.50,29.30,12.00,13.90,92.00,42.60,2.89,482.30,21.90,9.50,10.10,95.70,52.90,1.60,482.67,26.47,34.40,37.60,95.63,44.17,5.37
2026-04-16 19:35:00,2026-04-16 19:35:59,Q08,482.80,24.70,10.90,11.60,99.10,38.10,0.89,481.20,24.80,9.80,11.50,89.10,42.30,2.91,481.90,19.40,8.60,9.10,95.70,56.20,1.34,481.97,22.97,29.30,32.20,94.63,45.53,5.14
2026-04-16 19:36:00,2026-04-16 19:36:59,Q08,482.50,23.10,10.40,11.10,95.70,43.30,1.69,482.50,20.20,8.20,9.60,91.10,55.20,2.09,481.30,19.80,8.60,9.10,96.50,54.10,1.29,482.10,21.03,27.20,29.80,94.43,50.87,5.06
2026-04-16 19:37:00,2026-04-16 19:37:59,Q08,483.30,25.80,11.90,12.10,99.00,39.30,0.94,483.10,25.00,10.70,12.10,89.60,43.70,2.89,480.80,19.10,8.60,9.10,95.80,56.90,1.37,482.40,23.30,31.20,33.30,94.80,46.63,5.20
2026-04-16 19:38:00,2026-04-16 19:38:59,Q08,484.30,25.60,11.90,12.10,99.30,37.30,0.80,480.90,25.30,10.70,12.00,89.30,41.50,3.00,481.30,20.40,8.60,9.60,95.60,55.70,1.37,482.17,23.77,31.20,33.70,94.73,44.83,5.17
2026-04-16 19:39:00,2026-04-16 19:39:59,Q08,484.10,29.60,13.70,14.00,98.80,31.80,1.23,480.80,27.30,10.70,13.00,89.60,39.60,3.20,480.80,23.40,10.80,11.00,98.30,47.70,1.00,481.90,26.77,35.20,38.00,95.57,39.70,5.43
2026-04-16 19:40:00,2026-04-16 19:40:59,Q08,482.30,23.70,10.40,11.10,95.30,40.30,1.91,482.60,20.80,8.20,9.60,91.50,53.20,2.11,480.30,22.00,9.70,10.60,97.60,50.20,1.14,481.73,22.17,28.30,31.30,94.80,47.90,5.17
2026-04-16 19:41:00,2026-04-16 19:41:59,Q08,483.80,28.30,12.70,13.50,98.20,33.20,1.40,483.80,24.70,9.80,11.60,89.70,42.20,2.91,481.50,22.30,9.80,10.60,98.10,47.90,1.03,483.03,25.10,32.30,35.70,95.33,41.10,5.34
2026-04-16 19:42:00,2026-04-16 19:42:59,Q08,483.80,28.70,12.70,13.50,98.30,33.10,1.43,482.60,25.90,10.70,12.10,89.60,42.30,2.97,481.50,21.60,9.80,10.10,98.30,47.30,1.00,482.63,25.40,33.20,35.70,95.40,40.90,5.40
2026-04-16 19:43:00,2026-04-16 19:43:59,Q08,484.60,35.20,15.70,16.90,98.90,26.70,1.34,483.10,30.00,12.60,14.50,90.80,34.40,3.37,481.20,24.10,10.90,11.50,99.10,38.90,0.86,482.97,29.77,39.20,42.90,96.27,33.33,5.57
2026-04-16 19:44:00,2026-04-16 19:44:59,Q08,483.80,33.60,14.70,15.90,98.20,28.60,1.69,482.20,30.90,13.20,14.50,94.10,35.00,2.74,482.80,27.90,12.70,13.00,98.50,36.20,1.29,482.93,30.80,40.60,43.40,96.93,33.27,5.71
2026-04-16 19:45:00,2026-04-16 19:45:59,Q08,483.00,36.60,16.70,17.40,98.80,26.80,1.43,483.00,31.00,12.70,15.00,91.00,33.70,3.37,481.80,26.10,11.90,12.50,99.20,37.90,0.83,482.60,31.23,41.30,44.90,96.33,32.80,5.63
2026-04-16 19:46:00,2026-04-16 19:46:59,Q08,484.60,31.30,14.70,15.00,98.00,29.20,1.63,482.60,27.20,11.80,13.00,91.70,36.80,2.86,480.30,24.60,10.80,11.50,98.80,40.50,0.97,482.50,27.70,37.30,39.50,96.17,35.50,5.46
2026-04-16 19:47:00,2026-04-16 19:47:59,Q08,484.40,37.30,16.80,17.90,99.50,23.90,0.97,481.60,35.70,14.70,16.80,92.60,29.40,3.60,482.70,26.70,11.80,12.50,98.40,35.80,1.29,482.90,33.23,43.30,47.20,96.83,29.70,5.86
2026-04-16 19:48:00,2026-04-16 19:48:59,Q08,484.00,38.00,17.60,18.40,98.10,25.20,2.03,482.70,31.50,12.70,14.90,91.50,34.90,3.31,483.20,29.00,13.90,14.00,99.70,35.20,0.49,483.30,32.83,44.20,47.30,96.43,31.77,5.83
2026-04-16 19:49:00,2026-04-16 19:49:59,Q08,483.50,41.10,18.80,19.80,99.30,22.90,1.29,483.40,35.80,14.40,16.90,90.50,29.80,4.11,482.30,28.00,12.90,13.50,99.60,35.80,0.63,483.07,34.97,46.10,50.20,96.47,29.50,6.03
2026-04-16 19:50:00,2026-04-16 19:50:59,Q08,484.50,45.30,20.80,21.80,99.60,22.30,1.06,482.20,39.40,16.60,18.80,92.70,27.40,4.06,480.80,31.10,13.90,14.90,99.30,31.70,0.94,482.50,38.60,51.30,55.50,97.20,27.13,6.06
2026-04-16 19:51:00,2026-04-16 19:51:59,Q08,485.20,41.30,18.80,19.90,99.40,22.90,1.17,482.90,35.50,14.40,16.90,90.40,29.70,4.11,481.40,27.30,11.90,13.00,99.60,35.70,0.60,483.17,34.70,45.10,49.80,96.47,29.43,5.89
2026-04-16 19:52:00,2026-04-16 19:52:59,Q08,484.80,38.60,17.60,18.40,98.60,24.70,1.71,483.40,31.80,12.70,15.00,91.20,33.80,3.51,481.70,28.40,12.90,13.50,99.60,36.40,0.66,483.30,32.93,43.20,46.90,96.47,31.63,5.89
2026-04-16 19:53:00,2026-04-16 19:53:59,Q08,484.40,37.30,16.80,17.90,99.70,24.60,0.66,484.00,36.10,15.50,17.40,91.50,28.90,3.94,482.70,26.00,11.80,12.50,98.30,38.30,1.23,483.70,33.13,44.10,47.80,96.50,30.60,5.83
2026-04-16 19:54:00,2026-04-16 19:54:59,Q08,484.40,30.70,13.90,14.50,99.70,27.60,0.63,483.40,27.60,11.40,13.00,88.70,31.50,4.09,483.40,22.40,9.80,10.60,98.40,47.50,1.00,483.73,26.90,35.10,38.10,95.60,35.53,5.71
2026-04-16 19:55:00,2026-04-16 19:55:59,Q08,484.10,34.70,15.80,16.50,99.60,26.50,0.83,483.90,31.50,12.30,15.00,88.50,32.40,3.94,482.90,22.30,9.80,10.60,98.80,43.90,0.86,483.63,29.50,37.90,42.10,95.63,34.27,5.63
2026-04-16 19:56:00,2026-04-16 19:56:59,Q08,484.80,38.80,17.80,18.40,99.70,23.50,0.71,482.30,35.70,14.60,16.90,91.30,27.50,4.06,483.30,26.80,11.80,12.60,98.50,38.60,1.17,483.47,33.77,44.20,47.90,96.50,29.87,5.94
2026-04-16 19:57:00,2026-04-16 19:57:59,Q08,484.40,32.80,14.90,15.50,99.50,28.00,0.89,483.90,29.60,12.50,14.00,89.10,35.00,3.69,482.00,21.90,9.80,10.10,98.30,47.30,1.03,483.43,28.10,37.20,39.60,95.63,36.77,5.60
2026-04-16 19:58:00,2026-04-16 19:58:59,Q08,485.40,34.60,15.80,16.50,99.10,26.50,1.26,483.50,29.60,12.50,14.00,89.10,33.60,3.66,481.30,24.20,10.90,11.50,99.30,43.20,0.71,483.40,29.47,39.20,42.00,95.83,34.43,5.63
2026-04-16 19:59:00,2026-04-16 19:59:59,Q08,485.30,33.20,15.70,16.00,98.50,28.90,1.54,484.30,30.10,13.00,14.50,93.10,35.30,2.91,481.80,26.30,11.80,12.50,98.40,39.30,1.23,483.80,29.87,40.50,43.00,96.67,34.50,5.69
2026-04-16 20:00:00,2026-04-16 20:00:59,Q08,483.90,33.60,14.90,15.90,99.60,27.90,0.80,484.10,31.30,13.40,15.00,89.10,33.90,3.80,482.80,22.90,9.80,10.60,98.20,46.00,1.06,483.60,29.27,38.10,41.50,95.63,35.93,5.66
2026-04-16 20:01:00,2026-04-16 20:01:59,Q08,485.40,34.80,15.80,16.50,99.50,26.30,0.91,482.70,30.10,12.30,14.50,88.70,32.90,3.83,483.80,22.70,9.80,10.60,98.80,45.30,0.86,483.97,29.20,37.90,41.60,95.67,34.83,5.60
2026-04-16 20:02:00,2026-04-16 20:02:59,Q08,484.70,37.90,16.80,17.90,99.60,24.70,0.86,484.40,36.10,15.50,17.40,91.70,29.10,3.89,482.00,26.10,11.80,12.50,98.40,38.40,1.23,483.70,33.37,44.10,47.80,96.57,30.73,5.97
2026-04-16 20:03:00,2026-04-16 20:03:59,Q08,484.30,27.50,12.60,13.10,97.90,34.60,1.54,484.30,25.30,10.80,12.10,90.60,44.20,2.74,482.60,22.70,9.80,10.60,98.20,47.20,1.06,483.73,25.17,33.20,35.80,95.57,42.00,5.34
2026-04-16 20:04:00,2026-04-16 20:04:59,Q08,484.20,32.20,14.70,15.50,98.80,29.30,1.34,483.50,28.60,11.60,13.50,89.30,35.90,3.43,483.30,24.10,10.90,11.60,99.00,44.90,0.83,483.67,28.30,37.20,40.60,95.70,36.70,5.60
2026-04-16 20:05:00,2026-04-16 20:05:59,Q08,485.20,31.70,14.90,15.00,99.60,30.20,0.71,483.10,31.60,12.90,15.00,92.40,32.70,3.26,482.50,23.80,10.60,11.10,96.50,42.80,1.60,483.60,29.03,38.40,41.10,96.17,35.23,5.57
2026-04-16 20:06:00,2026-04-16 20:06:59,Q08,484.10,30.10,13.70,14.50,98.50,32.00,1.40,483.40,27.50,11.60,13.00,89.70,40.30,3.17,483.00,23.20,10.80,11.10,98.50,47.10,1.00,483.50,26.93,36.10,38.60,95.57,39.80,5.57
2026-04-16 20:07:00,2026-04-16 20:07:59,Q08,484.90,26.90,11.50,12.60,96.20,37.80,1.86,484.40,22.80,9.10,10.60,91.40,49.70,2.34,482.30,22.20,9.80,10.60,98.00,47.00,1.11,483.87,23.97,30.40,33.80,95.20,44.83,5.31
2026-04-16 20:08:00,2026-04-16 20:08:59,Q08,485.50,27.50,12.70,13.10,98.40,33.90,1.26,484.20,24.90,9.80,11.60,89.80,42.30,2.86,481.70,21.00,9.70,10.10,97.50,49.80,1.14,483.80,24.47,32.20,34.80,95.23,42.00,5.26
2026-04-16 20:09:00,2026-04-16 20:09:59,Q08,484.00,30.60,13.70,14.50,98.10,31.50,1.60,482.90,26.50,10.70,12.50,89.60,41.60,3.06,483.20,24.20,10.80,11.60,98.90,46.30,0.83,483.37,27.10,35.20,38.60,95.53,39.80,5.49
2026-04-16 20:10:00,2026-04-16 20:10:59,Q08,485.40,28.40,12.70,13.60,98.60,31.20,1.29,484.90,26.20,10.70,12.60,89.50,38.90,3.06,482.30,21.40,9.80,10.10,98.10,47.40,1.06,484.20,25.33,33.20,36.30,95.40,39.17,5.40
2026-04-16 20:11:00,2026-04-16 20:11:59,Q08,485.90,25.60,11.60,12.10,97.30,37.60,1.57,482.90,23.00,9.90,11.10,90.40,47.70,2.54,483.60,22.40,9.70,10.60,97.50,52.30,1.17,484.13,23.67,31.20,33.80,95.07,45.87,5.29
2026-04-16 20:12:00,2026-04-16 20:12:59,Q08,484.90,30.40,13.90,14.50,99.00,31.20,1.11,484.80,28.00,11.60,13.60,89.40,37.50,3.29,482.80,22.30,9.80,10.60,98.20,49.20,1.03,484.17,26.90,35.30,38.70,95.53,39.30,5.43
2026-04-16 20:13:00,2026-04-16 20:13:59,Q08,485.70,29.40,13.60,14.10,97.90,32.10,1.57,484.80,25.70,10.70,12.10,89.80,42.30,2.91,482.60,21.70,9.80,10.10,98.60,47.90,0.91,484.37,25.60,34.10,36.30,95.43,40.77,5.40
2026-04-16 20:14:00,2026-04-16 20:14:59,Q08,486.30,27.40,12.70,13.10,98.50,33.40,1.23,483.70,24.80,9.80,11.60,89.40,39.70,2.94,483.50,21.10,9.70,10.10,97.50,50.90,1.14,484.50,24.43,32.20,34.80,95.13,41.33,5.31
2026-04-16 20:15:00,2026-04-16 20:15:59,Q08,486.00,27.40,12.60,13.10,97.30,35.00,1.66,482.90,25.90,11.30,12.10,94.10,41.80,2.26,483.40,24.10,10.70,11.60,97.00,42.80,1.51,484.10,25.80,34.60,36.80,96.13,39.87,5.43
2026-04-16 20:16:00,2026-04-16 20:16:59,Q08,485.50,28.20,12.70,13.60,98.30,34.30,1.34,485.60,24.90,9.80,11.60,89.90,41.70,2.86,483.40,20.50,8.70,9.70,97.80,49.60,1.11,484.83,24.53,31.20,34.90,95.33,41.87,5.31
2026-04-16 20:17:00,2026-04-16 20:17:59,Q08,485.40,34.20,15.80,16.50,99.00,28.00,1.29,485.70,29.10,12.30,14.10,88.80,35.00,3.57,484.40,23.20,10.90,11.10,99.00,45.60,0.80,485.17,28.83,39.00,41.70,95.60,36.20,5.66
2026-04-16 20:18:00,2026-04-16 20:18:59,Q08,486.90,35.50,16.80,17.00,99.60,27.30,0.80,484.20,34.40,14.60,16.50,91.50,30.60,3.74,485.00,26.30,11.60,12.60,97.90,41.00,1.34,485.37,32.07,43.00,46.10,96.33,32.97,5.89
2026-04-16 20:19:00,2026-04-16 20:19:59,Q08,486.30,29.40,13.70,14.10,98.40,32.80,1.40,484.10,25.30,10.70,12.10,89.30,40.10,3.06,485.00,21.90,9.80,10.20,98.40,49.70,0.97,485.13,25.53,34.20,36.40,95.37,40.87,5.43
2026-04-16 20:20:00,2026-04-16 20:20:59,Q08,485.70,33.50,15.80,16.00,99.60,27.70,0.77,485.60,30.40,12.30,14.60,88.50,32.50,3.86,484.80,21.40,9.80,10.20,98.30,47.10,1.00,485.37,28.43,37.90,40.80,95.47,35.77,5.63
2026-04-16 20:21:00,2026-04-16 20:21:59,Q08,486.50,35.70,16.80,17.00,99.70,25.60,0.69,484.90,33.50,13.60,16.00,91.40,28.60,3.74,482.80,24.30,10.70,11.60,97.90,41.00,1.31,484.73,31.17,41.10,44.60,96.33,31.73,5.74
2026-04-16 20:22:00,2026-04-16 20:22:59,Q08,486.10,32.70,14.70,15.60,98.70,29.80,1.43,485.10,28.30,11.40,13.60,88.80,37.20,3.43,483.40,22.90,9.90,10.60,99.10,46.30,0.80,484.87,27.97,36.00,39.80,95.53,37.77,5.66
2026-04-16 20:23:00,2026-04-16 20:23:59,Q08,487.10,30.60,13.40,14.60,96.00,31.50,2.29,484.50,23.20,9.80,11.10,89.90,45.20,2.63,483.70,24.70,10.90,11.60,99.60,40.40,0.54,485.10,26.17,34.10,37.30,95.17,39.03,5.46
2026-04-16 20:24:00,2026-04-16 20:24:59,Q08,487.70,34.40,15.80,16.60,99.50,27.20,0.86,484.60,32.20,13.60,15.50,91.60,30.90,3.51,484.00,24.80,10.80,11.60,98.00,41.00,1.26,485.43,30.47,40.20,43.70,96.37,33.03,5.63
2026-04-16 20:25:00,2026-04-16 20:25:59,Q08,487.60,36.80,16.80,17.50,99.20,25.80,1.26,484.40,32.20,13.50,15.50,90.10,31.40,3.77,483.80,25.30,11.90,12.10,99.20,39.40,0.83,485.27,31.43,42.20,45.10,96.17,32.20,5.86
2026-04-16 20:26:00,2026-04-16 20:26:59,Q08,485.80,37.80,16.80,17.90,99.10,25.20,1.31,486.00,33.10,14.40,16.00,90.20,30.80,3.89,484.10,25.90,11.90,12.10,99.40,39.00,0.74,485.30,32.27,43.10,46.00,96.23,31.67,5.94
2026-04-16 20:27:00,2026-04-16 20:27:59,Q08,486.00,38.10,17.60,18.50,98.50,24.60,1.77,486.00,31.90,13.90,15.10,93.50,29.00,3.14,485.00,29.80,13.90,14.10,99.10,33.60,1.06,485.67,33.27,45.40,47.70,97.03,29.07,5.97
2026-04-16 20:28:00,2026-04-16 20:28:59,Q08,486.60,41.40,18.80,19.90,99.30,22.60,1.23,485.40,35.20,14.20,17.00,89.90,28.50,4.14,485.90,27.40,12.90,13.10,99.60,37.50,0.60,485.97,34.67,45.90,50.00,96.27,29.53,5.97
2026-04-16 20:29:00,2026-04-16 20:29:59,Q08,487.00,44.40,20.80,21.40,99.60,21.70,1.09,485.80,37.60,15.10,17.90,89.80,25.80,4.60,483.60,28.60,12.90,13.50,99.80,35.30,0.49,485.47,36.87,48.80,52.80,96.40,27.60,6.17
2026-04-16 20:30:00,2026-04-16 20:30:59,Q08,486.80,44.40,20.80,21.40,99.60,21.70,1.06,485.50,39.90,16.60,18.90,92.20,24.00,4.29,485.30,31.50,14.90,15.00,99.40,32.80,0.89,485.87,38.60,52.30,55.30,97.07,26.17,6.23
2026-04-16 20:31:00,2026-04-16 20:31:59,Q08,487.60,37.00,17.60,18.00,98.30,25.60,1.89,485.20,30.90,12.60,14.60,90.90,33.80,3.46,485.50,28.50,12.90,13.60,99.70,36.10,0.57,486.10,32.13,43.10,46.20,96.30,31.83,5.91
2026-04-16 20:32:00,2026-04-16 20:32:59,Q08,486.80,38.00,17.60,18.50,98.80,24.10,1.63,486.30,32.10,13.50,15.60,90.60,31.00,3.69,484.50,27.60,12.90,13.10,99.60,37.20,0.66,485.87,32.57,44.00,47.20,96.33,30.77,5.97
2026-04-16 20:33:00,2026-04-16 20:33:59,Q08,486.20,38.30,17.60,18.50,98.60,23.80,1.77,486.30,31.60,13.50,15.10,90.60,31.10,3.71,484.60,27.90,12.90,13.10,99.60,36.00,0.57,485.70,32.60,44.00,46.70,96.27,30.30,6.06
2026-04-16 20:34:00,2026-04-16 20:34:59,Q08,487.30,37.30,17.80,18.00,99.00,25.80,1.46,486.80,31.80,13.50,15.10,90.80,31.60,3.66,484.40,27.30,12.90,13.10,99.40,39.50,0.74,486.17,32.13,44.20,46.20,96.40,32.30,5.86
2026-04-16 20:35:00,2026-04-16 20:35:59,Q08,486.60,30.70,13.40,14.60,96.90,33.20,2.00,485.50,24.10,9.90,11.60,90.00,43.70,2.80,485.90,23.70,10.90,11.20,99.20,43.80,0.74,486.00,26.17,34.20,37.40,95.37,40.23,5.54
2026-04-16 20:36:00,2026-04-16 20:36:59,Q08,486.70,34.30,15.80,16.50,99.30,26.90,1.06,487.00,31.40,13.20,15.10,88.60,32.60,3.86,485.00,23.10,10.80,11.20,98.80,44.70,0.91,486.23,29.60,39.80,42.80,95.57,34.73,5.83
2026-04-16 20:37:00,2026-04-16 20:37:59,Q08,487.80,36.20,16.80,17.50,99.20,27.90,1.17,486.50,31.30,13.20,15.10,88.90,33.50,3.83,484.10,23.40,10.90,11.10,99.20,44.60,0.77,486.13,30.30,40.90,43.70,95.77,35.33,5.77
2026-04-16 20:38:00,2026-04-16 20:38:59,Q08,488.20,34.40,15.70,16.60,98.20,26.40,1.74,486.30,28.00,11.60,13.60,89.20,34.60,3.40,484.30,25.10,11.90,12.10,99.60,40.90,0.57,486.27,29.17,39.20,42.30,95.67,33.97,5.71
2026-04-16 20:39:00,2026-04-16 20:39:59,Q08,487.60,29.50,13.40,14.10,96.60,35.50,1.97,485.40,23.90,9.90,11.20,90.40,45.80,2.60,484.30,23.40,10.80,11.10,98.80,47.00,0.89,485.77,25.60,34.10,36.40,95.27,42.77,5.46
2026-04-16 20:40:00,2026-04-16 20:40:59,Q08,486.80,35.20,16.80,17.00,99.20,25.30,1.20,485.80,32.30,13.80,15.50,92.00,29.60,3.43,484.20,26.50,11.80,12.60,98.60,36.40,1.11,485.60,31.33,42.40,45.10,96.60,30.43,5.74
2026-04-16 20:41:00,2026-04-16 20:41:59,Q08,488.20,32.90,14.70,15.60,98.60,28.00,1.49,486.70,27.80,11.60,13.10,89.20,34.70,3.43,484.60,23.30,10.90,11.10,99.20,44.00,0.77,486.50,28.00,37.20,39.80,95.67,35.57,5.69
2026-04-16 20:42:00,2026-04-16 20:42:59,Q08,486.80,33.10,15.70,16.00,98.40,28.50,1.63,486.10,28.50,11.40,13.60,88.80,35.10,3.43,486.20,24.10,10.90,11.70,99.40,41.70,0.63,486.37,28.57,38.00,41.30,95.53,35.10,5.69
2026-04-16 20:43:00,2026-04-16 20:43:59,Q08,487.50,32.70,14.70,15.60,98.00,27.90,1.80,485.20,28.50,12.00,13.60,92.70,35.40,2.91,486.40,27.20,12.70,13.10,98.80,37.70,1.09,486.37,29.47,39.40,42.30,96.50,33.67,5.80
2026-04-16 20:44:00,2026-04-16 20:44:59,Q08,488.10,34.80,15.80,16.60,99.30,26.00,1.11,486.30,30.70,12.30,14.60,88.60,32.00,3.83,484.20,23.30,10.90,11.10,99.20,43.10,0.71,486.20,29.60,39.00,42.30,95.70,33.70,5.66
2026-04-16 20:45:00,2026-04-16 20:45:59,Q08,488.00,34.30,15.80,16.60,99.40,28.10,1.00,485.10,31.40,13.20,15.00,88.50,33.60,3.89,485.80,22.40,9.80,10.70,98.90,44.70,0.86,486.30,29.37,38.80,42.30,95.60,35.47,5.74
2026-04-16 20:46:00,2026-04-16 20:46:59,Q08,488.40,40.70,18.80,19.50,99.80,22.30,0.51,486.40,37.90,15.30,18.00,90.80,25.30,4.37,484.60,26.60,11.80,12.60,98.90,36.60,1.03,486.47,35.07,45.90,50.10,96.50,28.07,5.91
2026-04-16 20:47:00,2026-04-16 20:47:59,Q08,488.20,31.90,14.70,15.10,98.00,29.20,1.71,485.20,26.70,10.70,12.60,89.50,37.30,3.09,485.90,23.80,10.90,11.20,99.30,42.50,0.66,486.43,27.47,36.30,38.90,95.60,36.33,5.46
2026-04-16 20:48:00,2026-04-16 20:48:59,Q08,488.10,37.00,17.80,18.10,99.00,25.40,1.40,486.90,31.60,13.20,15.10,88.40,32.30,3.94,485.20,25.10,11.90,12.10,99.70,40.50,0.49,486.73,31.23,42.90,45.30,95.70,32.73,5.83
2026-04-16 20:49:00,2026-04-16 20:49:59,Q08,487.50,39.60,17.80,19.00,99.60,24.30,0.94,485.40,35.80,14.60,17.00,91.10,27.90,4.09,485.90,28.00,12.70,13.60,98.90,38.00,1.03,486.27,34.47,45.10,49.60,96.53,30.07,6.06
2026-04-16 20:50:00,2026-04-16 20:50:59,Q08,486.60,36.90,16.80,17.50,99.10,25.20,1.31,486.30,30.30,12.30,14.60,88.30,30.00,3.91,485.30,24.00,10.90,11.60,99.60,41.30,0.54,486.07,30.40,40.00,43.70,95.67,32.17,5.77
2026-04-16 20:51:00,2026-04-16 20:51:59,Q08,488.00,33.00,15.50,16.10,97.60,28.70,1.94,485.60,25.80,10.60,12.10,88.90,38.00,3.20,486.30,24.00,10.90,11.70,99.60,39.80,0.57,486.63,27.60,37.00,39.90,95.37,35.50,5.71
2026-04-16 20:53:00,2026-04-16 20:53:59,Q08,487.10,39.40,17.80,19.00,99.60,23.20,0.91,486.60,34.20,14.10,16.50,88.20,28.80,4.37,484.40,24.20,10.90,11.60,99.50,41.00,0.57,486.03,32.60,42.80,47.10,95.77,31.00,5.86
2026-04-16 20:54:00,2026-04-16 20:54:59,Q08,488.80,41.20,19.80,20.00,99.40,23.80,1.17,485.50,33.70,14.10,16.00,88.10,29.50,4.43,485.00,26.60,11.90,12.60,99.80,39.30,0.40,486.43,33.83,45.80,48.60,95.77,30.87,6.00
2026-04-16 20:55:00,2026-04-16 20:55:59,Q08,488.00,35.20,16.70,17.10,98.70,27.80,1.51,485.40,30.70,12.90,14.60,92.10,32.80,3.26,486.40,27.20,12.70,13.10,98.90,37.80,1.00,486.60,31.03,42.30,44.80,96.57,32.80,5.77
2026-04-16 20:56:00,2026-04-16 20:56:59,Q08,487.10,35.30,16.80,17.00,99.30,25.30,1.11,485.40,30.10,12.30,14.60,88.00,30.90,3.97,486.30,23.80,10.90,11.20,99.40,41.50,0.63,486.27,29.73,40.00,42.80,95.57,32.57,5.71
2026-04-16 20:57:00,2026-04-16 20:57:59,Q08,485.20,36.30,16.80,17.50,99.10,24.70,1.29,484.00,30.90,12.30,14.50,88.30,32.20,3.91,483.90,23.70,10.90,11.10,99.60,39.60,0.54,484.37,30.30,40.00,43.10,95.67,32.17,5.74
2026-04-16 20:58:00,2026-04-16 20:58:59,Q08,484.80,38.00,17.80,18.40,99.20,26.70,1.29,482.50,31.20,12.30,14.90,88.30,32.50,3.97,483.70,25.00,11.90,12.10,99.60,41.10,0.54,483.67,31.40,42.00,45.40,95.70,33.43,5.80
2026-04-16 20:59:00,2026-04-16 20:59:59,Q08,485.50,32.40,14.60,15.50,97.50,28.30,2.00,483.70,26.40,10.70,12.60,89.60,39.10,3.09,482.10,25.30,11.90,12.10,99.70,39.70,0.49,483.77,28.03,37.20,40.20,95.60,35.70,5.57
2026-04-16 21:00:00,2026-04-16 21:00:59,Q08,483.70,38.00,17.80,18.40,99.20,24.30,1.29,483.60,31.90,12.30,15.00,88.40,30.00,4.06,482.60,24.30,10.90,11.60,99.70,39.30,0.40,483.30,31.40,41.00,45.00,95.77,31.20,5.74
2026-04-16 21:01:00,2026-04-16 21:01:59,Q08,486.40,34.30,15.80,16.50,99.50,26.90,0.91,484.00,30.40,12.30,14.50,88.50,32.40,3.86,482.50,23.20,10.90,11.10,99.00,44.50,0.80,484.30,29.30,39.00,42.10,95.67,34.60,5.57
2026-04-16 21:02:00,2026-04-16 21:02:59,Q08,486.30,36.60,16.80,17.50,99.80,25.30,0.57,482.80,34.60,14.60,16.40,91.00,27.70,4.00,483.90,24.80,10.80,11.60,98.00,38.60,1.29,484.33,32.00,42.20,45.50,96.27,30.53,5.86
2026-04-16 21:03:00,2026-04-16 21:03:59,Q08,487.10,29.70,13.60,14.10,97.10,31.70,1.91,484.50,24.30,9.90,11.60,90.20,41.20,2.80,483.20,24.80,10.90,11.60,99.20,42.80,0.77,484.93,26.27,34.40,37.30,95.50,38.57,5.49
2026-04-16 21:04:00,2026-04-16 21:04:59,Q08,486.00,33.10,15.70,16.00,98.50,28.40,1.57,483.00,27.90,11.60,13.00,89.00,35.30,3.46,484.30,24.20,10.90,11.60,99.40,41.90,0.63,484.43,28.40,38.20,40.60,95.63,35.20,5.66
2026-04-16 21:05:00,2026-04-16 21:05:59,Q08,485.50,35.50,15.80,17.00,99.30,27.60,1.09,483.90,32.60,13.60,15.50,91.90,31.80,3.49,483.10,26.70,11.80,12.60,98.50,39.80,1.14,484.17,31.60,41.20,45.10,96.57,33.07,5.71
2026-04-16 21:06:00,2026-04-16 21:06:59,Q08,485.20,32.70,14.70,15.50,98.50,28.80,1.54,484.10,27.90,11.60,13.10,89.20,36.10,3.40,483.90,24.20,10.90,11.60,99.30,43.10,0.71,484.40,28.27,37.20,40.20,95.67,36.00,5.66
2026-04-16 21:07:00,2026-04-16 21:07:59,Q08,484.10,33.70,14.60,16.00,97.30,29.40,2.11,483.50,27.30,12.00,13.00,92.00,37.40,2.86,483.70,27.30,12.90,13.00,99.50,39.10,0.69,483.77,29.43,39.50,42.00,96.27,35.30,5.66
2026-04-16 21:08:00,2026-04-16 21:08:59,Q08,485.20,40.80,18.80,19.40,99.30,22.40,1.26,484.30,37.00,15.60,17.90,92.80,26.00,3.74,482.40,30.90,13.90,14.50,99.10,32.90,1.09,483.97,36.23,48.30,51.80,97.07,27.10,6.09
2026-04-16 21:09:00,2026-04-16 21:09:59,Q08,485.80,40.70,18.80,19.40,99.30,24.10,1.29,484.10,34.60,14.40,16.50,90.40,30.80,4.06,482.60,28.20,12.90,13.50,99.60,37.10,0.60,484.17,34.50,46.10,49.40,96.43,30.67,5.94
2026-04-16 21:10:00,2026-04-16 21:10:59,Q08,484.90,41.10,18.80,19.80,99.20,23.70,1.37,485.00,34.80,14.40,16.50,90.20,28.80,4.09,483.80,27.60,12.90,13.00,99.60,36.00,0.57,484.57,34.50,46.10,49.30,96.33,29.50,6.03
2026-04-16 21:11:00,2026-04-16 21:11:59,Q08,486.20,38.70,17.60,18.50,98.90,22.70,1.57,485.20,35.10,14.90,17.00,93.30,28.10,3.40,483.20,30.10,13.90,14.50,99.00,32.30,1.09,484.87,34.63,46.40,50.00,97.07,27.70,6.06
2026-04-16 21:12:00,2026-04-16 21:12:59,Q08,485.80,39.20,17.60,18.90,98.70,24.50,1.66,483.30,32.00,13.50,15.50,90.50,31.50,3.74,484.70,27.70,12.90,13.10,99.60,37.40,0.63,484.60,32.97,44.00,47.50,96.27,31.13,6.03
2026-04-16 21:13:00,2026-04-16 21:13:59,Q08,485.60,38.00,17.60,18.40,98.90,24.20,1.51,483.40,31.70,12.60,15.00,90.50,31.60,3.69,484.60,26.80,11.90,12.60,99.50,37.00,0.66,484.53,32.17,42.10,46.00,96.30,30.93,5.86
2026-04-16 21:14:00,2026-04-16 21:14:59,Q08,486.20,37.00,16.70,18.00,98.20,26.90,1.86,483.90,32.10,14.10,15.50,94.00,32.40,2.94,483.00,29.40,13.90,14.00,99.00,34.00,1.09,484.37,32.83,44.70,47.50,97.07,31.10,5.89
2026-04-16 21:15:00,2026-04-16 21:15:59,Q08,485.10,36.20,16.70,17.50,98.30,23.50,1.86,484.60,29.90,12.70,14.00,91.10,29.10,3.34,482.90,27.80,12.90,13.00,99.60,33.80,0.57,484.20,31.30,42.30,44.50,96.33,28.80,5.77
2026-04-16 21:16:00,2026-04-16 21:16:59,Q08,486.10,40.80,18.80,19.40,99.30,20.90,1.31,483.20,35.20,14.40,16.90,90.10,27.10,4.14,483.60,28.10,12.90,13.50,99.70,35.00,0.51,484.30,34.70,46.10,49.80,96.37,27.67,5.97
2026-04-16 21:17:00,2026-04-16 21:17:59,Q08,486.40,34.40,15.50,16.50,97.50,27.30,2.09,485.40,26.70,10.70,12.60,89.60,35.50,3.23,483.40,26.50,11.90,12.60,99.70,39.30,0.46,485.07,29.20,38.10,41.70,95.60,34.03,5.77
2026-04-16 21:18:00,2026-04-16 21:18:59,Q08,486.50,38.30,17.80,18.50,99.60,25.10,0.86,485.20,33.70,14.10,16.00,88.10,29.70,4.31,483.30,24.20,10.90,11.60,99.30,43.60,0.71,485.00,32.07,42.80,46.10,95.67,32.80,5.89
2026-04-16 21:19:00,2026-04-16 21:19:59,Q08,486.00,40.30,18.80,19.40,99.30,23.20,1.29,485.50,33.60,14.10,16.00,88.40,30.00,4.29,483.50,26.10,11.90,12.60,99.80,38.90,0.40,485.00,33.33,44.80,48.00,95.83,30.70,5.97
2026-04-16 21:20:00,2026-04-16 21:20:59,Q08,485.10,37.90,16.80,17.90,99.10,24.40,1.37,485.30,32.50,13.20,15.50,88.40,31.50,4.00,484.40,25.20,11.90,12.10,99.70,41.00,0.46,484.93,31.87,41.90,45.50,95.73,32.30,5.83
2026-04-16 21:21:00,2026-04-16 21:21:59,Q08,487.00,36.40,16.70,17.50,98.60,24.80,1.63,484.20,30.40,12.90,14.50,92.30,29.60,3.23,485.20,27.20,12.90,13.10,99.10,36.10,0.97,485.47,31.33,42.50,45.10,96.67,30.17,5.83
2026-04-16 21:22:00,2026-04-16 21:22:59,Q08,487.60,38.10,17.80,18.50,99.30,27.20,1.17,487.00,33.50,14.10,16.10,88.50,32.90,4.17,485.20,25.70,11.90,12.10,99.60,42.40,0.57,486.60,32.43,43.80,46.70,95.80,34.17,5.91
2026-04-16 21:23:00,2026-04-16 21:23:59,Q08,487.40,38.80,17.80,18.50,99.40,24.80,1.14,487.40,32.20,13.20,15.60,88.50,29.70,4.14,486.10,25.00,11.90,12.10,99.60,41.50,0.57,486.97,32.00,42.90,46.20,95.83,32.00,5.86
2026-04-16 21:24:00,2026-04-16 21:24:59,Q08,487.80,35.90,16.80,17.00,99.70,26.90,0.66,487.10,33.60,14.60,16.10,91.40,28.50,3.80,484.90,24.50,10.70,11.60,97.40,39.50,1.46,486.60,31.33,42.10,44.70,96.17,31.63,5.91
2026-04-16 21:25:00,2026-04-16 21:25:59,Q08,488.90,34.20,15.80,16.60,99.20,28.60,1.17,485.70,30.80,12.30,14.60,88.50,33.60,3.74,486.20,23.10,10.90,11.20,99.00,45.70,0.83,486.93,29.37,39.00,42.40,95.57,35.97,5.74
2026-04-16 21:26:00,2026-04-16 21:26:59,Q08,487.20,30.00,13.70,14.60,98.60,29.60,1.40,487.60,26.30,10.70,12.70,89.10,34.40,3.26,486.10,23.40,10.80,11.20,98.80,44.20,0.86,486.97,26.57,35.20,38.50,95.50,36.07,5.51
2026-04-16 21:27:00,2026-04-16 21:27:59,Q08,487.30,38.90,17.80,18.50,99.80,24.30,0.60,486.80,37.30,15.30,18.00,90.90,25.40,4.20,487.00,26.30,11.80,12.70,98.40,39.30,1.20,487.03,34.17,44.90,49.20,96.37,29.67,6.00
2026-04-16 21:28:00,2026-04-16 21:28:59,Q08,489.20,35.60,16.80,17.10,99.40,26.50,1.03,486.00,30.70,12.30,14.60,88.40,31.50,3.91,486.00,23.70,10.80,11.20,98.90,44.00,0.83,487.07,30.00,39.90,42.90,95.57,34.00,5.77
2026-04-16 21:29:00,2026-04-16 21:29:59,Q08,488.00,33.70,15.80,16.10,99.00,28.00,1.29,488.00,28.80,11.40,13.70,88.90,33.90,3.63,485.90,23.70,10.90,11.20,99.20,44.40,0.74,487.30,28.73,38.10,41.00,95.70,35.43,5.66
2026-04-16 21:30:00,2026-04-16 21:30:59,Q08,488.90,29.10,13.60,14.20,97.70,35.40,1.66,487.90,27.00,12.10,13.10,93.50,38.50,2.51,486.40,25.30,11.60,12.10,97.20,42.50,1.51,487.73,27.13,37.30,39.40,96.13,38.80,5.69
2026-04-16 21:31:00,2026-04-16 21:31:59,Q08,488.50,30.30,13.70,14.60,98.40,32.30,1.46,488.40,27.20,11.60,13.20,89.30,38.00,3.23,486.90,23.10,10.80,11.20,98.30,47.00,1.03,487.93,26.87,36.10,39.00,95.33,39.10,5.71
2026-04-16 21:32:00,2026-04-16 21:32:59,Q08,490.20,29.50,13.70,14.20,98.80,33.70,1.23,487.50,26.80,10.70,12.70,89.10,37.80,3.26,488.20,21.70,9.70,10.20,97.90,49.40,1.11,488.63,26.00,34.10,37.10,95.27,40.30,5.60
2026-04-16 21:33:00,2026-04-16 21:33:59,Q08,487.70,29.10,13.70,14.10,98.50,32.20,1.40,487.70,26.00,10.60,12.70,88.90,37.80,3.20,486.60,21.60,9.80,10.20,98.40,48.00,1.00,487.33,25.57,34.10,37.00,95.27,39.33,5.60
2026-04-16 21:34:00,2026-04-16 21:34:59,Q08,489.40,29.10,13.60,14.20,97.50,36.20,1.69,486.80,24.10,9.80,11.70,89.50,42.70,2.86,485.50,22.20,9.80,10.70,98.20,47.90,1.06,487.23,25.13,33.20,36.60,95.07,42.27,5.60
2026-04-16 21:35:00,2026-04-16 21:35:59,Q08,488.90,33.70,15.80,16.10,99.20,29.90,1.11,486.60,30.00,12.30,14.60,88.70,35.20,3.66,485.00,22.00,9.80,10.70,98.70,47.60,0.91,486.83,28.57,37.90,41.40,95.53,37.57,5.69
2026-04-16 21:36:00,2026-04-16 21:36:59,Q08,487.60,32.50,14.90,15.60,99.20,30.10,1.09,487.80,30.20,12.30,14.60,88.50,34.30,3.69,486.80,22.50,9.80,10.70,98.40,47.50,1.00,487.40,28.40,37.00,40.90,95.37,37.30,5.77
2026-04-16 21:37:00,2026-04-16 21:37:59,Q08,487.60,33.00,15.80,16.10,99.50,27.90,0.86,487.40,31.70,13.60,15.10,91.60,30.50,3.49,486.80,23.90,10.70,11.20,97.40,41.00,1.43,487.27,29.53,40.10,42.40,96.17,33.13,5.77
2026-04-16 21:38:00,2026-04-16 21:38:59,Q08,489.10,26.50,11.50,12.70,96.30,39.70,1.86,486.10,21.70,9.00,10.20,90.10,49.50,2.49,487.30,21.50,9.70,10.20,97.90,51.20,1.11,487.50,23.23,30.20,33.10,94.77,46.80,5.46
2026-04-16 21:39:00,2026-04-16 21:39:59,Q08,489.10,32.00,14.70,15.60,98.10,29.90,1.66,486.50,27.00,11.60,13.10,89.00,36.80,3.26,487.10,23.10,10.90,11.20,99.10,43.60,0.77,487.57,27.37,37.20,39.90,95.40,36.77,5.69
2026-04-16 21:40:00,2026-04-16 21:40:59,Q08,488.90,33.00,15.80,16.10,99.20,29.10,1.14,486.40,31.20,13.60,15.10,91.90,30.70,3.31,486.20,24.90,10.80,11.70,98.00,40.30,1.31,487.17,29.70,40.20,42.90,96.37,33.37,5.77
2026-04-16 21:41:00,2026-04-16 21:41:59,Q08,487.60,30.40,13.70,14.60,98.30,30.50,1.49,487.30,26.00,10.60,12.70,88.80,36.70,3.23,486.80,22.60,9.80,10.70,98.70,44.70,0.89,487.23,26.33,34.10,38.00,95.27,37.30,5.60
2026-04-16 21:42:00,2026-04-16 21:42:59,Q08,489.00,26.20,11.50,12.70,96.00,38.90,1.97,487.50,22.80,9.00,10.70,90.70,49.40,2.40,485.40,21.50,9.80,10.20,98.30,48.30,1.03,487.30,23.50,30.30,33.60,95.00,45.53,5.40
2026-04-16 21:43:00,2026-04-16 21:43:59,Q08,489.70,34.70,15.80,16.60,99.80,27.20,0.46,486.40,34.30,14.60,16.50,91.40,27.60,3.77,486.90,23.70,10.60,11.20,96.70,41.10,1.57,487.67,30.90,41.00,44.30,95.97,31.97,5.80
2026-04-16 21:44:00,2026-04-16 21:44:59,Q08,488.50,37.00,17.80,18.10,99.50,25.70,0.94,486.60,31.20,13.10,15.10,87.70,29.90,4.20,487.70,22.80,9.90,10.70,99.20,43.40,0.71,487.60,30.33,40.80,43.90,95.47,33.00,5.86
2026-04-16 21:45:00,2026-04-16 21:45:59,Q08,487.70,34.20,15.80,16.60,99.30,28.10,1.09,487.70,31.40,13.20,15.10,88.10,32.60,3.94,487.10,23.10,10.80,11.20,98.90,44.70,0.86,487.50,29.57,39.80,42.90,95.43,35.13,5.89
2026-04-16 21:46:00,2026-04-16 21:46:59,Q08,489.10,30.30,13.70,14.70,98.80,31.80,1.26,488.20,29.30,12.90,14.20,92.60,34.10,2.94,486.20,24.10,10.70,11.70,97.40,41.30,1.43,487.83,27.90,37.30,40.60,96.27,35.73,5.63
2026-04-16 21:47:00,2026-04-16 21:47:59,Q08,489.90,34.30,15.80,16.60,99.10,28.30,1.17,488.50,29.70,12.30,14.20,88.80,34.00,3.69,486.60,23.60,10.80,11.20,98.90,44.40,0.86,488.33,29.20,38.90,42.00,95.60,35.57,5.71
2026-04-16 21:48:00,2026-04-16 21:48:59,Q08,489.30,34.20,15.80,16.60,99.10,29.30,1.17,486.70,29.90,12.30,14.10,88.50,33.50,3.74,487.40,23.40,10.80,11.20,98.90,46.00,0.83,487.80,29.17,38.90,41.90,95.50,36.27,5.74
2026-04-16 21:49:00,2026-04-16 21:49:59,Q08,487.90,39.30,17.80,19.00,99.10,24.50,1.43,487.30,33.70,14.20,16.10,89.90,29.90,4.03,486.90,27.20,12.90,13.10,99.60,37.20,0.60,487.37,33.40,44.90,48.20,96.20,30.53,6.06
2026-04-16 21:50:00,2026-04-16 21:50:59,Q08,489.10,36.00,16.50,17.60,97.70,28.20,2.09,487.90,29.50,12.70,14.10,91.10,36.10,3.17,486.00,27.80,12.90,13.10,99.60,37.00,0.60,487.67,31.10,42.10,44.80,96.13,33.77,5.86
2026-04-16 21:51:00,2026-04-16 21:51:59,Q08,489.30,45.90,21.80,22.00,99.80,22.10,0.74,486.70,39.60,15.80,19.00,88.90,25.20,5.03,487.00,28.90,12.90,13.60,99.70,36.90,0.51,487.67,38.13,50.50,54.60,96.13,28.07,6.29
2026-04-16 21:52:00,2026-04-16 21:52:59,Q08,489.40,43.80,20.80,21.00,99.90,21.50,0.43,487.20,39.10,15.80,19.00,88.90,23.90,4.97,487.20,25.70,11.90,12.20,99.30,37.70,0.74,487.93,36.20,48.50,52.20,96.03,27.70,6.14
2026-04-16 21:53:00,2026-04-16 21:53:59,Q08,489.90,45.60,21.80,22.00,99.90,21.00,0.49,486.90,42.40,18.20,20.40,91.20,22.20,4.89,487.90,30.00,13.70,14.60,98.90,35.20,1.14,488.23,39.33,53.70,57.00,96.67,26.13,6.51
2026-04-16 21:54:00,2026-04-16 21:54:59,Q08,488.80,38.90,17.80,18.50,99.00,24.20,1.43,488.70,32.30,13.50,15.60,90.10,28.60,3.89,487.00,27.00,12.90,13.10,99.50,36.30,0.69,488.17,32.73,44.20,47.20,96.20,29.70,6.00
2026-04-16 21:55:00,2026-04-16 21:55:59,Q08,488.80,42.70,19.80,20.50,99.50,22.40,1.09,486.80,36.70,15.10,17.50,89.30,27.20,4.57,488.00,28.20,12.90,13.70,99.70,36.30,0.57,487.87,35.87,47.80,51.70,96.17,28.63,6.23
2026-04-16 21:56:00,2026-04-16 21:56:59,Q08,488.60,44.90,20.80,21.50,99.80,19.60,0.60,486.60,41.10,17.30,19.90,91.40,21.20,4.63,487.80,29.30,13.90,14.10,99.00,32.10,1.11,487.67,38.43,52.00,55.50,96.73,24.30,6.34
2026-04-16 21:57:00,2026-04-16 21:57:59,Q08,490.20,42.30,19.80,20.60,99.60,22.80,1.06,487.30,36.40,15.10,17.50,89.40,26.30,4.54,486.60,26.70,11.90,12.60,99.60,37.00,0.60,488.03,35.13,46.80,50.70,96.20,28.70,6.20
2026-04-16 21:58:00,2026-04-16 21:58:59,Q08,490.30,36.50,16.80,17.60,99.00,25.50,1.40,488.00,32.30,13.50,15.60,90.20,29.90,3.74,486.70,26.30,11.90,12.60,99.30,38.80,0.80,488.33,31.70,42.20,45.80,96.17,31.40,5.94
2026-04-16 21:59:00,2026-04-16 21:59:59,Q08,490.30,43.10,20.80,21.10,99.90,22.80,0.51,488.00,39.60,17.10,19.00,90.40,24.40,4.63,487.10,27.70,12.70,13.10,98.80,38.00,1.06,488.47,36.80,50.60,53.20,96.37,28.40,6.20
2026-04-16 22:00:00,2026-04-16 22:00:59,Q08,490.10,34.90,15.80,16.70,99.70,26.10,0.66,487.50,31.90,13.10,15.10,87.50,29.00,4.26,488.10,22.20,9.80,10.70,98.70,46.50,0.89,488.57,29.67,38.70,42.50,95.30,33.87,5.80
2026-04-16 22:01:00,2026-04-16 22:01:59,Q08,489.20,39.30,18.80,19.10,99.40,25.10,1.11,488.50,33.90,14.10,16.10,88.00,28.20,4.37,486.70,24.80,10.90,11.70,99.60,40.90,0.57,488.13,32.67,43.80,46.90,95.67,31.40,6.06
2026-04-16 22:02:00,2026-04-16 22:02:59,Q08,490.60,30.50,13.40,14.70,96.30,32.70,2.20,487.70,23.90,9.80,11.20,89.70,41.60,2.77,487.10,24.60,10.90,11.70,99.30,42.30,0.69,488.47,26.33,34.10,37.60,95.10,38.87,5.66
2026-04-16 22:03:00,2026-04-16 22:03:59,Q08,490.50,32.50,14.70,15.70,98.20,28.50,1.71,487.20,27.50,11.40,13.10,88.90,35.50,3.40,487.10,22.80,9.90,10.70,99.40,41.80,0.66,488.27,27.60,36.00,39.50,95.50,35.27,5.77
2026-04-16 22:04:00,2026-04-16 22:04:59,Q08,491.20,33.70,15.70,16.20,98.20,29.70,1.71,487.90,28.00,11.40,13.60,88.80,36.10,3.46,488.00,25.40,11.90,12.20,99.30,42.10,0.71,489.03,29.03,39.00,42.00,95.43,35.97,5.89
2026-04-16 22:05:00,2026-04-16 22:05:59,Q08,489.00,33.70,15.70,16.10,98.10,30.10,1.74,489.00,27.60,11.60,13.20,89.00,36.10,3.43,488.70,24.70,10.90,11.70,99.30,43.70,0.71,488.90,28.67,38.20,41.00,95.47,36.63,5.89
2026-04-16 22:06:00,2026-04-16 22:06:59,Q08,489.20,33.20,15.50,16.10,97.10,31.00,2.09,488.50,27.30,12.10,13.20,93.20,36.30,2.66,489.20,27.00,12.70,13.20,98.80,37.50,1.11,488.97,29.17,40.30,42.50,96.37,34.93,5.86
2026-04-16 22:07:00,2026-04-16 22:07:59,Q08,490.80,35.20,16.70,17.10,98.70,28.10,1.49,487.90,29.10,12.30,14.10,88.80,33.20,3.66,487.50,24.70,10.90,11.70,99.30,42.10,0.69,488.73,29.67,39.90,42.90,95.60,34.47,5.83
2026-04-16 22:08:00,2026-04-16 22:08:59,Q08,488.90,37.20,17.60,18.10,98.60,26.60,1.69,488.80,30.30,12.30,14.60,88.60,32.40,3.83,488.40,25.50,11.90,12.20,99.70,40.30,0.49,488.70,31.00,41.80,44.90,95.63,33.10,6.00
2026-04-16 22:09:00,2026-04-16 22:09:59,Q08,489.50,37.30,17.80,18.10,99.60,25.50,0.86,487.60,34.80,14.60,16.60,91.10,27.20,4.00,488.10,26.40,11.80,12.70,98.20,39.20,1.29,488.40,32.83,44.20,47.40,96.30,30.63,6.14
2026-04-16 22:10:00,2026-04-16 22:10:59,Q08,489.20,30.40,13.40,14.70,96.00,30.40,2.34,488.80,23.10,9.80,11.20,89.90,41.80,2.71,488.80,25.50,11.90,12.20,99.60,40.90,0.57,488.93,26.33,35.10,38.10,95.17,37.70,5.63
2026-04-16 22:11:00,2026-04-16 22:11:59,Q08,490.20,35.40,16.70,17.10,98.10,26.80,1.86,490.10,29.10,12.30,14.20,88.90,33.00,3.57,488.30,26.80,11.90,12.70,99.60,39.30,0.54,489.53,30.43,40.90,44.00,95.53,33.03,5.97
2026-04-16 22:12:00,2026-04-16 22:12:59,Q08,490.80,38.90,17.80,18.60,99.50,26.20,0.97,487.80,35.70,15.50,17.00,91.20,27.70,4.00,487.50,27.40,12.70,13.10,98.60,37.60,1.14,488.70,34.00,46.00,48.70,96.43,30.50,6.11
2026-04-16 22:13:00,2026-04-16 22:13:59,Q08,489.80,38.00,17.60,18.60,98.90,25.80,1.49,489.60,30.40,12.30,14.70,88.50,31.10,3.86,487.60,24.80,10.90,11.70,99.60,38.50,0.54,489.00,31.07,40.80,45.00,95.67,31.80,5.89
2026-04-16 22:14:00,2026-04-16 22:14:59,Q08,491.30,31.80,14.60,15.20,97.50,30.50,1.91,488.70,25.50,10.70,12.20,89.70,39.30,3.09,487.50,25.00,11.90,12.20,99.30,40.30,0.71,489.17,27.43,37.20,39.60,95.50,36.70,5.71
2026-04-16 22:15:00,2026-04-16 22:15:59,Q08,491.00,38.00,17.80,18.70,99.60,29.00,0.80,488.00,35.50,15.00,17.10,88.10,32.30,4.03,488.80,24.60,10.80,11.70,98.50,48.40,0.97,489.27,32.70,43.60,47.50,95.40,36.57,5.80
2026-04-16 22:16:00,2026-04-16 22:16:59,Q08,490.40,38.30,17.80,18.60,99.30,28.00,1.14,490.00,32.80,13.20,15.70,88.10,32.90,4.17,488.00,24.70,10.90,11.70,99.40,44.30,0.69,489.47,31.93,41.90,46.00,95.60,35.07,6.00
2026-04-16 22:17:00,2026-04-16 22:17:59,Q08,490.70,31.30,14.70,15.20,98.60,32.10,1.37,489.30,28.40,11.40,13.70,88.80,36.90,3.40,488.30,22.00,9.80,10.70,98.50,47.50,0.97,489.43,27.23,35.90,39.60,95.30,38.83,5.74
2026-04-16 22:18:00,2026-04-16 22:18:59,Q08,491.60,30.50,13.70,14.70,98.10,32.20,1.63,488.50,25.80,10.60,12.20,88.80,38.50,3.17,489.00,23.20,10.90,11.20,99.00,45.60,0.80,489.70,26.50,35.20,38.10,95.30,38.77,5.60
2026-04-16 22:19:00,2026-04-16 22:19:59,Q08,491.40,36.50,16.80,17.70,99.10,26.30,1.29,488.70,31.40,13.10,15.10,87.80,30.80,4.06,489.80,24.30,10.90,11.70,99.40,41.90,0.63,489.97,30.73,40.80,44.50,95.43,33.00,5.97
2026-04-16 22:20:00,2026-04-16 22:20:59,Q08,490.10,29.00,13.60,14.20,97.90,31.00,1.60,490.00,24.30,9.80,11.80,89.10,36.50,3.06,488.50,23.10,10.80,11.20,98.50,45.80,0.97,489.53,25.47,34.20,37.20,95.17,37.77,5.63
2026-04-16 22:21:00,2026-04-16 22:21:59,Q08,490.10,30.80,13.60,14.70,97.50,32.60,1.80,488.70,24.70,9.80,11.70,89.00,41.80,3.03,489.50,22.60,9.80,10.80,98.90,44.90,0.86,489.43,26.03,33.20,37.20,95.13,39.77,5.69
2026-04-16 22:22:00,2026-04-16 22:22:59,Q08,491.60,31.90,14.70,15.20,98.70,28.90,1.40,488.30,29.80,12.90,14.20,92.00,32.60,3.11,487.80,24.50,10.70,11.70,97.90,38.80,1.34,489.23,28.73,38.30,41.10,96.20,33.43,5.86
2026-04-16 22:23:00,2026-04-16 22:23:59,Q08,490.50,35.50,16.80,17.10,99.50,28.00,0.97,488.30,31.70,13.10,15.10,87.70,32.30,4.17,489.40,23.10,10.80,11.20,98.90,46.40,0.86,489.40,30.10,40.70,43.40,95.37,35.57,6.00
2026-04-16 22:24:00,2026-04-16 22:24:59,Q08,490.60,37.20,17.80,18.10,99.50,25.80,0.91,488.90,33.30,13.90,16.10,87.60,30.30,4.34,489.70,23.60,10.90,11.20,99.10,42.40,0.80,489.73,31.37,42.60,45.40,95.40,32.83,6.06
2026-04-16 22:25:00,2026-04-16 22:25:59,Q08,490.10,37.30,17.80,18.10,99.80,25.80,0.57,488.60,35.90,15.30,17.10,90.80,28.00,4.09,489.20,25.50,11.80,12.20,98.10,39.40,1.26,489.30,32.90,44.90,47.40,96.23,31.07,5.91
2026-04-16 22:26:00,2026-04-16 22:26:59,Q08,491.80,32.30,14.60,15.70,97.80,29.70,1.80,489.20,26.50,10.60,12.70,88.90,35.80,3.23,488.20,24.90,10.90,11.70,99.30,43.20,0.71,489.73,27.90,36.10,40.10,95.33,36.23,5.74
