Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-16 22:27:00,2026-04-16 22:27:59,Q08,491.10,36.40,16.80,17.70,99.20,26.90,1.26,488.50,30.80,12.20,14.60,87.80,32.60,4.03,488.10,24.30,10.90,11.70,99.40,43.60,0.66,489.23,30.50,39.90,44.00,95.47,34.37,5.94
2026-04-16 22:28:00,2026-04-16 22:28:59,Q08,491.90,36.20,16.80,17.70,99.70,28.00,0.69,489.90,34.90,14.60,16.60,91.20,30.80,3.89,488.10,25.60,11.60,12.20,97.70,41.20,1.40,489.97,32.23,43.00,46.50,96.20,33.33,5.97
2026-04-16 22:29:00,2026-04-16 22:29:59,Q08,487.90,40.00,18.80,19.50,99.20,25.80,1.34,487.20,33.90,14.40,16.10,90.00,31.50,4.09,485.30,27.20,12.90,13.10,99.50,36.60,0.66,486.80,33.70,46.10,48.70,96.23,31.30,6.09
2026-04-16 22:30:00,2026-04-16 22:30:59,Q08,487.00,34.90,15.70,16.60,98.10,25.90,1.86,486.80,29.90,12.70,14.10,91.00,32.40,3.23,485.80,26.40,11.90,12.60,99.40,37.60,0.71,486.53,30.40,40.30,43.30,96.17,31.97,5.80
2026-04-16 22:31:00,2026-04-16 22:31:59,Q08,488.50,35.60,16.80,17.10,99.40,26.60,1.00,486.90,32.60,13.50,15.60,90.20,30.80,3.83,485.10,24.80,10.80,11.60,98.90,39.50,0.94,486.83,31.00,41.10,44.30,96.17,32.30,5.77
2026-04-16 22:32:00,2026-04-16 22:32:59,Q08,488.40,36.90,16.80,17.60,99.10,29.40,1.23,485.60,33.10,14.40,16.00,90.40,35.00,3.57,486.70,25.80,11.80,12.10,98.90,40.70,0.94,486.90,31.93,43.00,45.70,96.13,35.03,5.74
2026-04-16 22:33:00,2026-04-16 22:33:59,Q08,488.20,33.10,15.50,16.10,97.60,29.80,1.94,484.80,26.90,10.90,12.60,91.10,36.80,3.00,485.70,27.00,12.90,13.10,99.30,38.60,0.80,486.23,29.00,39.30,41.80,96.00,35.07,5.74
2026-04-16 22:34:00,2026-04-16 22:34:59,Q08,488.20,31.10,14.70,15.10,98.10,28.20,1.69,485.30,26.20,10.90,12.60,91.10,33.30,3.06,486.30,25.70,11.80,12.10,98.90,39.80,0.94,486.60,27.67,37.40,39.80,96.03,33.77,5.69
2026-04-16 22:35:00,2026-04-16 22:35:59,Q08,488.50,39.70,18.80,19.00,99.60,24.00,0.86,486.70,37.10,15.60,18.00,92.50,26.90,3.83,485.20,28.60,12.70,13.60,98.30,35.10,1.37,486.80,35.13,47.10,50.60,96.80,28.67,6.06
2026-04-16 22:36:00,2026-04-16 22:36:59,Q08,487.90,37.60,17.80,18.00,99.00,26.40,1.37,486.20,31.80,13.40,15.10,89.90,32.30,3.71,486.60,26.60,11.90,12.60,99.20,38.20,0.83,486.90,32.00,43.10,45.70,96.03,32.30,5.91
2026-04-16 22:37:00,2026-04-16 22:37:59,Q08,488.40,31.00,14.60,15.10,97.20,31.10,1.94,487.40,25.40,10.90,12.20,91.60,39.30,2.71,485.50,24.60,10.80,11.60,98.80,39.10,0.97,487.10,27.00,36.30,38.90,95.87,36.50,5.63
2026-04-16 22:38:00,2026-04-16 22:38:59,Q08,488.30,39.20,18.80,19.00,99.20,25.30,1.37,486.40,35.40,15.60,17.00,92.70,29.90,3.63,487.20,29.90,13.90,14.10,99.00,33.70,1.11,487.30,34.83,48.30,50.10,96.97,29.63,6.11
2026-04-16 22:39:00,2026-04-16 22:39:59,Q08,487.90,37.20,17.80,18.00,99.20,25.10,1.26,486.80,32.80,13.50,15.60,90.10,30.90,3.80,487.30,25.60,11.90,12.20,99.20,38.20,0.83,487.33,31.87,43.20,45.80,96.17,31.40,5.89
2026-04-16 22:40:00,2026-04-16 22:40:59,Q08,489.20,31.50,14.90,15.20,99.30,32.70,0.94,486.00,28.30,11.40,13.60,88.40,37.40,3.60,487.10,21.80,9.70,10.20,97.70,49.50,1.11,487.43,27.20,36.00,39.00,95.13,39.87,5.66
2026-04-16 22:41:00,2026-04-16 22:41:59,Q08,488.70,29.40,13.70,14.20,98.20,33.20,1.46,487.70,28.60,12.00,13.60,92.80,36.10,2.74,485.40,24.80,10.70,11.60,97.10,39.20,1.51,487.27,27.60,36.40,39.40,96.03,36.17,5.71
2026-04-16 22:42:00,2026-04-16 22:42:59,Q08,487.30,31.90,14.70,15.10,98.90,32.40,1.20,485.90,28.00,11.40,13.60,88.60,37.80,3.43,486.20,21.70,9.80,10.20,98.40,47.60,0.97,486.47,27.20,35.90,38.90,95.30,39.27,5.60
2026-04-16 22:43:00,2026-04-16 22:43:59,Q08,487.80,34.00,15.80,16.60,99.60,29.10,0.83,486.50,32.00,13.20,15.60,88.40,34.20,3.94,486.50,21.50,9.80,10.20,98.40,47.50,1.00,486.93,29.17,38.80,42.40,95.47,36.93,5.77
2026-04-16 22:44:00,2026-04-16 22:44:59,Q08,489.30,34.40,15.80,16.60,99.50,29.10,0.94,486.40,31.70,13.20,15.10,88.10,33.40,4.06,485.50,22.60,9.80,10.70,98.70,46.50,0.91,487.07,29.57,38.80,42.40,95.43,36.33,5.91
2026-04-16 22:45:00,2026-04-16 22:45:59,Q08,488.30,29.20,13.70,14.20,98.00,34.10,1.54,486.00,25.30,10.70,12.10,89.00,41.80,3.03,486.80,22.10,9.80,10.70,98.40,46.00,0.97,487.03,25.53,34.20,37.00,95.13,40.63,5.54
2026-04-16 22:46:00,2026-04-16 22:46:59,Q08,489.20,34.80,15.80,16.60,99.30,29.10,1.09,485.80,30.60,12.30,14.60,88.20,35.30,3.86,485.60,23.10,10.80,11.20,98.70,45.20,0.91,486.87,29.50,38.90,42.40,95.40,36.53,5.86
2026-04-16 22:47:00,2026-04-16 22:47:59,Q08,489.30,35.80,16.80,17.10,99.50,28.10,0.89,485.90,32.20,13.20,15.50,88.00,32.60,4.09,486.30,23.00,10.80,11.20,98.80,44.30,0.89,487.17,30.33,40.80,43.80,95.43,35.00,5.86
2026-04-16 22:48:00,2026-04-16 22:48:59,Q08,488.70,37.50,17.80,18.10,99.90,26.80,0.37,487.40,36.20,15.50,17.50,91.00,28.90,4.14,485.00,24.50,10.70,11.60,97.20,41.50,1.51,487.03,32.73,44.00,47.20,96.03,32.40,6.03
2026-04-16 22:49:00,2026-04-16 22:49:59,Q08,487.70,33.40,15.50,16.10,97.50,29.00,2.00,487.50,26.60,10.70,12.70,89.30,39.70,3.14,486.00,24.80,10.90,11.70,99.50,40.80,0.60,487.07,28.27,37.10,40.50,95.43,36.50,5.74
2026-04-16 22:50:00,2026-04-16 22:50:59,Q08,489.70,35.40,16.80,17.10,99.50,27.70,0.94,487.00,31.30,13.20,15.10,88.30,32.90,3.97,485.40,21.60,9.80,10.20,98.80,44.90,0.91,487.37,29.43,39.80,42.40,95.53,35.17,5.83
2026-04-16 22:51:00,2026-04-16 22:51:59,Q08,488.00,37.00,17.80,18.10,99.70,25.10,0.69,487.70,36.20,15.30,17.50,90.90,28.20,4.03,486.60,25.20,11.80,12.10,98.20,38.70,1.23,487.43,32.80,44.90,47.70,96.27,30.67,5.94
2026-04-16 22:52:00,2026-04-16 22:52:59,Q08,489.30,36.00,16.80,17.60,99.40,27.30,0.97,486.50,32.00,13.20,15.60,88.10,33.30,4.03,487.40,23.10,10.80,11.20,98.90,44.50,0.86,487.73,30.37,40.80,44.40,95.47,35.03,5.86
2026-04-16 22:53:00,2026-04-16 22:53:59,Q08,489.20,31.20,14.60,15.20,97.10,31.20,2.00,488.50,26.00,10.70,12.70,89.60,42.70,2.97,486.00,23.60,10.90,11.20,99.20,42.80,0.74,487.90,26.93,36.20,39.10,95.30,38.90,5.71
2026-04-16 22:54:00,2026-04-16 22:54:59,Q08,489.50,36.40,16.80,17.60,99.90,26.00,0.34,487.30,34.60,14.40,16.60,90.60,27.60,4.17,488.00,24.30,10.70,11.70,97.40,41.20,1.43,488.27,31.77,41.90,45.90,95.97,31.60,5.94
2026-04-16 22:55:00,2026-04-16 22:55:59,Q08,489.20,36.10,16.80,17.60,99.30,25.60,1.11,487.70,31.20,13.10,15.10,87.90,32.60,4.09,487.10,24.10,10.90,11.70,99.30,42.00,0.69,488.00,30.47,40.80,44.40,95.50,33.40,5.89
2026-04-16 22:56:00,2026-04-16 22:56:59,Q08,489.40,35.70,16.80,17.10,99.60,28.40,0.86,487.60,31.80,13.20,15.10,88.40,33.30,4.06,487.40,23.40,10.80,11.20,98.80,45.70,0.89,488.13,30.30,40.80,43.40,95.60,35.80,5.80
2026-04-16 22:57:00,2026-04-16 22:57:59,Q08,490.70,31.20,14.70,15.20,98.00,30.40,1.66,487.50,27.20,11.60,13.10,89.20,39.30,3.17,487.30,22.70,9.90,10.70,99.00,44.40,0.83,488.50,27.03,36.20,39.00,95.40,38.03,5.66
2026-04-16 22:58:00,2026-04-16 22:58:59,Q08,489.90,35.00,16.80,17.10,99.50,27.50,0.91,487.40,32.10,13.20,15.60,88.20,32.60,4.03,488.20,22.40,9.80,10.70,98.80,44.30,0.91,488.50,29.83,39.80,43.40,95.50,34.80,5.86
2026-04-16 22:59:00,2026-04-16 22:59:59,Q08,491.20,34.00,15.80,16.70,99.50,26.60,0.89,488.30,31.60,13.20,15.10,88.20,31.90,3.94,486.80,21.80,9.80,10.20,98.70,44.60,0.91,488.77,29.13,38.80,42.00,95.47,34.37,5.74
2026-04-16 23:00:00,2026-04-16 23:00:59,Q08,490.20,33.90,15.80,16.20,99.70,27.80,0.69,486.90,30.40,12.30,14.60,88.40,32.60,3.94,486.30,21.70,9.80,10.20,98.30,45.10,1.00,487.80,28.67,37.90,41.00,95.47,35.17,5.63
2026-04-16 23:01:00,2026-04-16 23:01:59,Q08,488.00,32.40,14.70,15.60,98.80,31.10,1.31,485.80,30.90,12.90,14.60,92.30,36.70,3.11,486.70,25.30,11.60,12.10,97.80,39.80,1.37,486.83,29.53,39.20,42.30,96.30,35.87,5.80
2026-04-16 23:02:00,2026-04-16 23:02:59,Q08,489.70,36.20,16.80,17.60,99.50,26.60,0.94,486.00,32.80,13.20,15.60,88.20,32.80,4.11,485.50,23.20,10.90,11.20,99.00,44.10,0.83,487.07,30.73,40.90,44.40,95.57,34.50,5.89
2026-04-16 23:03:00,2026-04-16 23:03:59,Q08,488.50,32.20,14.90,15.60,99.20,31.30,1.06,485.10,28.80,11.40,13.60,88.40,36.60,3.60,484.80,21.20,9.80,10.20,98.30,48.20,1.00,486.13,27.40,36.10,39.40,95.30,38.70,5.66
2026-04-16 23:04:00,2026-04-16 23:04:59,Q08,487.20,34.90,15.80,16.60,99.20,28.70,1.14,485.20,32.20,13.60,15.50,91.70,32.60,3.46,485.40,25.50,11.80,12.10,98.10,39.20,1.29,485.93,30.87,41.20,44.20,96.33,33.50,5.89
2026-04-16 23:05:00,2026-04-16 23:05:59,Q08,488.80,26.30,11.60,12.70,97.50,37.30,1.54,485.20,23.10,9.80,11.20,89.60,45.70,2.66,484.90,20.50,8.70,9.70,97.80,48.00,1.09,486.30,23.30,30.10,33.60,94.97,43.67,5.29
2026-04-16 23:06:00,2026-04-16 23:06:59,Q08,487.50,33.10,15.70,16.10,98.70,31.20,1.40,486.50,28.30,11.40,13.60,88.40,38.40,3.54,484.50,22.90,9.80,10.60,98.90,46.60,0.83,486.17,28.10,36.90,40.30,95.33,38.73,5.77
2026-04-16 23:07:00,2026-04-16 23:07:59,Q08,488.50,34.50,15.80,16.60,99.60,27.20,0.71,485.00,32.80,13.60,15.50,91.30,30.00,3.63,485.90,23.70,10.70,11.20,97.30,39.90,1.43,486.47,30.33,40.10,43.30,96.07,32.37,5.77
2026-04-16 23:08:00,2026-04-16 23:08:59,Q08,487.20,30.70,13.90,14.60,99.30,32.90,0.97,486.70,28.30,11.40,13.60,88.70,37.90,3.51,484.70,21.40,9.70,10.20,97.70,48.80,1.14,486.20,26.80,35.00,38.40,95.23,39.87,5.63
2026-04-16 23:09:00,2026-04-16 23:09:59,Q08,487.90,32.30,14.60,15.60,97.80,29.20,1.86,485.20,27.40,11.80,13.10,91.10,37.60,2.97,486.20,24.60,10.90,11.70,99.20,37.80,0.83,486.43,28.10,37.30,40.40,96.03,34.87,5.66
2026-04-16 23:10:00,2026-04-16 23:10:59,Q08,487.30,38.20,17.80,18.50,99.10,25.70,1.43,486.20,33.60,14.40,16.00,90.20,32.10,3.86,486.10,27.40,12.90,13.10,99.50,36.10,0.66,486.53,33.07,45.10,47.60,96.27,31.30,5.94
2026-04-16 23:11:00,2026-04-16 23:11:59,Q08,487.20,36.10,16.80,17.50,99.40,27.30,1.03,486.80,34.20,14.40,16.50,90.10,31.70,3.86,485.10,24.60,10.80,11.60,98.80,39.40,1.00,486.37,31.63,42.00,45.60,96.10,32.80,5.89
2026-04-16 23:12:00,2026-04-16 23:12:59,Q08,488.90,38.20,17.60,18.50,98.60,27.60,1.71,486.60,31.60,13.50,15.10,90.20,34.50,3.66,484.90,26.80,11.90,12.60,99.50,37.50,0.69,486.80,32.20,43.00,46.20,96.10,33.20,6.06
2026-04-16 23:13:00,2026-04-16 23:13:59,Q08,488.30,31.80,14.70,15.10,98.00,30.90,1.69,485.90,28.10,11.80,13.60,91.40,39.60,2.94,485.20,25.50,11.80,12.10,98.70,39.80,1.03,486.47,28.47,38.30,40.80,96.03,36.77,5.66
2026-04-16 23:14:00,2026-04-16 23:14:59,Q08,487.40,42.80,19.80,20.50,99.80,23.70,0.54,486.50,39.60,16.40,19.00,91.70,26.20,4.40,485.00,28.00,12.70,13.60,98.40,34.80,1.34,486.30,36.80,48.90,53.10,96.63,28.23,6.29
2026-04-16 23:15:00,2026-04-16 23:15:59,Q08,487.20,40.00,18.80,19.50,99.40,24.20,1.20,486.90,35.00,15.10,17.00,89.60,29.80,4.26,485.60,27.40,12.90,13.10,99.60,35.30,0.60,486.57,34.13,46.80,49.60,96.20,29.77,6.06
2026-04-16 23:16:00,2026-04-16 23:16:59,Q08,488.50,40.10,18.80,19.50,99.60,24.20,0.89,485.00,35.10,14.20,17.00,89.20,29.60,4.37,486.20,25.00,11.90,12.10,99.20,39.00,0.83,486.57,33.40,44.90,48.60,96.00,30.93,6.09
2026-04-16 23:17:00,2026-04-16 23:17:59,Q08,489.10,39.50,18.80,19.10,99.50,23.30,1.09,486.40,36.40,15.60,17.50,92.30,27.40,3.89,484.60,29.50,13.70,14.00,98.60,32.80,1.26,486.70,35.13,48.10,50.60,96.80,27.83,6.23
2026-04-16 23:18:00,2026-04-16 23:18:59,Q08,487.90,40.70,18.80,19.50,99.50,23.50,1.03,485.40,35.80,14.20,17.00,89.30,29.30,4.43,486.60,26.50,11.90,12.60,99.40,37.70,0.71,486.63,34.33,44.90,49.10,96.07,30.17,6.17
2026-04-16 23:19:00,2026-04-16 23:19:59,Q08,489.30,34.20,15.80,16.60,99.70,27.30,0.63,485.70,31.40,13.20,15.00,88.00,31.70,4.06,485.30,21.80,9.80,10.20,98.40,45.10,0.97,486.77,29.13,38.80,41.80,95.37,34.70,5.66
2026-04-16 23:20:00,2026-04-16 23:20:59,Q08,488.90,37.80,17.80,18.10,99.60,24.40,0.89,486.40,34.40,14.60,16.50,91.40,28.90,3.89,484.60,27.10,12.70,13.10,98.50,37.90,1.17,486.63,33.10,45.10,47.70,96.50,30.40,5.94
2026-04-16 23:21:00,2026-04-16 23:21:59,Q08,488.60,30.30,13.60,14.60,97.90,32.50,1.63,487.10,25.20,10.70,12.20,89.70,42.80,2.97,484.80,23.10,10.80,11.10,98.80,44.60,0.89,486.83,26.20,35.10,37.90,95.47,39.97,5.49
2026-04-16 23:22:00,2026-04-16 23:22:59,Q08,488.70,34.30,15.80,16.60,99.60,28.40,0.74,486.20,30.90,12.30,14.60,88.20,33.00,4.00,485.80,21.40,9.80,10.20,98.40,45.70,0.97,486.90,28.87,37.90,41.40,95.40,35.70,5.71
2026-04-16 23:23:00,2026-04-16 23:23:59,Q08,487.90,35.10,16.80,17.00,99.50,27.20,0.89,486.30,30.60,12.30,14.60,88.20,32.90,3.94,486.20,21.80,9.80,10.20,98.90,43.80,0.83,486.80,29.17,38.90,41.80,95.53,34.63,5.66
2026-04-16 23:24:00,2026-04-16 23:24:59,Q08,489.30,35.70,16.80,17.10,99.40,26.80,1.00,485.50,31.40,13.20,15.00,88.00,31.50,4.00,485.70,23.30,10.90,11.20,99.10,44.70,0.74,486.83,30.13,40.90,43.30,95.50,34.33,5.74
2026-04-16 23:25:00,2026-04-16 23:25:59,Q08,487.50,31.80,14.70,15.10,98.90,30.10,1.29,487.00,27.80,11.40,13.10,88.80,37.70,3.46,485.30,22.80,9.80,10.70,98.90,45.10,0.86,486.60,27.47,35.90,38.90,95.53,37.63,5.60
2026-04-16 23:26:00,2026-04-16 23:26:59,Q08,488.90,36.20,16.80,17.60,99.60,27.80,0.83,487.10,33.40,14.10,16.10,88.40,33.00,4.17,484.90,23.30,10.80,11.10,98.80,44.40,0.91,486.97,30.97,41.70,44.80,95.60,35.07,5.91
2026-04-16 23:27:00,2026-04-16 23:27:59,Q08,489.90,37.30,17.80,18.10,99.80,27.00,0.51,486.70,35.90,15.50,17.00,91.30,29.80,4.03,485.40,25.50,11.60,12.10,97.30,40.00,1.51,487.33,32.90,44.90,47.20,96.13,32.27,6.06
2026-04-16 23:28:00,2026-04-16 23:28:59,Q08,490.10,33.90,15.80,16.20,99.60,28.70,0.83,487.20,32.00,13.20,15.60,88.70,33.60,3.91,485.40,22.70,9.80,10.70,98.30,45.70,1.03,487.57,29.53,38.80,42.50,95.53,36.00,5.77
2026-04-16 23:29:00,2026-04-16 23:29:59,Q08,489.20,31.70,14.70,15.20,98.00,33.10,1.66,488.40,26.40,10.80,12.70,90.00,41.90,3.06,486.10,23.30,10.80,11.20,98.80,43.40,0.91,487.90,27.13,36.30,39.10,95.60,39.47,5.63
2026-04-16 23:30:00,2026-04-16 23:30:59,Q08,489.50,39.40,18.80,19.10,99.90,25.30,0.46,486.40,37.00,15.50,18.00,91.10,26.90,4.20,486.60,25.90,11.60,12.10,97.90,39.00,1.37,487.50,34.10,45.90,49.20,96.30,30.40,6.03
2026-04-16 23:31:00,2026-04-16 23:31:59,Q08,489.70,31.40,14.70,15.20,98.60,28.80,1.34,486.60,27.30,11.60,13.10,89.40,36.60,3.23,485.90,22.10,9.80,10.70,98.60,43.80,0.94,487.40,26.93,36.10,39.00,95.53,36.40,5.51
2026-04-16 23:32:00,2026-04-16 23:32:59,Q08,489.20,36.10,16.80,17.60,99.50,27.30,0.89,485.90,32.00,13.20,15.50,88.10,33.70,4.14,487.00,22.20,9.80,10.70,98.90,43.10,0.86,487.37,30.10,39.80,43.80,95.50,34.70,5.89
2026-04-16 23:33:00,2026-04-16 23:33:59,Q08,489.10,35.30,16.80,17.10,99.60,28.90,0.74,486.20,33.20,14.60,16.00,91.80,31.30,3.57,487.40,23.80,10.70,11.20,97.50,39.90,1.43,487.57,30.77,42.10,44.30,96.30,33.37,5.74
2026-04-16 23:34:00,2026-04-16 23:34:59,Q08,489.10,36.90,16.80,17.60,99.60,26.50,0.83,486.30,32.70,13.20,15.60,88.10,31.10,4.14,487.50,22.80,9.80,10.70,98.90,44.10,0.86,487.63,30.80,39.80,43.90,95.53,33.90,5.83
2026-04-16 23:35:00,2026-04-16 23:35:59,Q08,490.20,31.10,14.70,15.20,98.90,29.80,1.23,486.40,29.20,12.50,14.10,89.00,36.40,3.46,486.90,22.00,9.80,10.70,98.20,43.70,1.06,487.83,27.43,37.00,40.00,95.37,36.63,5.74
2026-04-16 23:36:00,2026-04-16 23:36:59,Q08,488.70,26.60,11.60,12.70,97.00,38.00,1.71,488.30,23.30,9.90,11.20,90.50,47.50,2.57,486.00,21.70,9.70,10.20,97.70,47.60,1.17,487.67,23.87,31.20,34.10,95.07,44.37,5.46
2026-04-16 23:37:00,2026-04-16 23:37:59,Q08,488.10,30.60,13.70,14.60,98.80,30.60,1.29,487.80,27.10,11.40,13.10,88.80,35.20,3.40,486.50,22.50,9.80,10.70,98.30,44.70,1.03,487.47,26.73,34.90,38.40,95.30,36.83,5.71
2026-04-16 23:38:00,2026-04-16 23:38:59,Q08,489.70,36.50,16.80,17.60,99.60,26.50,0.86,488.60,32.20,13.20,15.60,88.40,31.90,4.14,486.20,23.70,10.80,11.20,98.80,43.80,0.91,488.17,30.80,40.80,44.40,95.60,34.07,5.91
2026-04-16 23:39:00,2026-04-16 23:39:59,Q08,489.10,35.20,16.80,17.10,99.70,27.20,0.60,487.30,32.70,13.20,15.60,88.30,31.60,4.17,487.50,22.20,9.80,10.70,98.00,44.70,1.11,487.97,30.03,39.80,43.40,95.33,34.50,5.89
2026-04-16 23:40:00,2026-04-16 23:40:59,Q08,489.20,30.90,13.90,14.70,99.60,32.20,0.71,488.20,31.00,13.80,15.10,92.10,34.20,3.26,486.80,23.00,10.40,11.20,95.80,44.30,1.71,488.07,28.30,38.10,41.00,95.83,36.90,5.69
2026-04-16 23:41:00,2026-04-16 23:41:59,Q08,490.30,33.20,15.80,16.20,99.60,29.40,0.74,486.80,30.70,12.30,14.60,88.00,34.00,4.00,487.00,21.80,9.80,10.20,98.20,48.10,1.03,488.03,28.57,37.90,41.00,95.27,37.17,5.77
2026-04-16 23:42:00,2026-04-16 23:42:59,Q08,490.20,30.70,13.90,14.70,99.80,33.40,0.43,486.90,30.90,12.30,14.60,88.10,35.50,3.83,485.90,19.50,8.60,9.20,96.10,52.50,1.37,487.67,27.03,34.80,38.50,94.67,40.47,5.63
2026-04-16 23:43:00,2026-04-16 23:43:59,Q08,489.70,32.20,14.90,15.60,99.80,30.30,0.43,487.80,32.50,13.60,15.60,91.10,31.80,3.63,485.60,22.70,9.50,10.70,95.60,44.40,1.71,487.70,29.13,38.00,41.90,95.50,35.50,5.77
2026-04-16 23:44:00,2026-04-16 23:44:59,Q08,488.50,24.10,10.80,11.70,98.00,41.70,1.26,487.70,22.90,8.80,10.70,88.90,48.40,2.74,487.40,19.40,8.60,9.30,96.00,55.50,1.34,487.87,22.13,28.20,31.70,94.30,48.53,5.34
2026-04-16 23:45:00,2026-04-16 23:45:59,Q08,489.00,29.90,13.90,14.20,99.30,32.70,0.91,487.80,27.70,11.30,13.10,87.70,37.60,3.49,487.20,20.50,8.70,9.70,97.60,49.80,1.09,488.00,26.03,33.90,37.00,94.87,40.03,5.49
2026-04-16 23:46:00,2026-04-16 23:46:59,Q08,489.50,36.40,16.80,17.60,99.90,26.50,0.09,487.90,36.00,15.30,17.50,90.40,28.70,4.23,486.30,24.40,10.60,11.70,96.70,43.10,1.54,487.90,32.27,42.70,46.80,95.67,32.77,5.86
2026-04-16 23:47:00,2026-04-16 23:47:59,Q08,489.40,34.70,15.80,16.60,99.70,28.20,0.60,488.20,31.40,13.10,15.10,87.50,32.50,4.14,486.40,21.60,9.80,10.20,98.30,48.50,0.97,488.00,29.23,38.70,41.90,95.17,36.40,5.71
2026-04-16 23:48:00,2026-04-16 23:48:59,Q08,488.70,37.50,17.80,18.10,99.20,26.60,1.23,486.50,33.40,14.20,16.00,89.50,33.30,3.91,487.20,25.10,11.90,12.20,99.20,40.10,0.83,487.47,32.00,43.90,46.30,95.97,33.33,5.97
2026-04-16 23:49:00,2026-04-16 23:49:59,Q08,489.80,37.90,17.80,18.10,99.50,25.30,1.06,488.10,34.40,14.20,16.60,89.40,30.80,4.14,485.80,25.90,11.90,12.10,99.30,39.70,0.77,487.90,32.73,43.90,46.80,96.07,31.93,5.97
2026-04-16 23:50:00,2026-04-16 23:50:59,Q08,489.60,34.60,15.80,16.60,99.40,28.90,0.97,487.30,30.80,12.50,14.60,89.70,32.50,3.71,487.70,23.30,10.80,11.20,98.50,41.80,1.06,488.20,29.57,39.10,42.40,95.87,34.40,5.74
2026-04-16 23:51:00,2026-04-16 23:51:59,Q08,488.60,36.80,16.70,17.60,98.70,26.60,1.60,488.00,31.30,13.40,15.10,89.80,33.80,3.71,486.20,25.80,11.90,12.10,99.40,39.10,0.71,487.60,31.30,42.00,44.80,95.97,33.17,6.03
2026-04-16 23:52:00,2026-04-16 23:52:59,Q08,489.50,30.70,13.60,14.70,97.70,31.20,1.77,486.40,26.00,10.80,12.60,90.90,38.10,2.89,486.80,24.20,10.80,11.70,98.80,40.20,0.97,487.57,26.97,35.20,39.00,95.80,36.50,5.63
2026-04-16 23:53:00,2026-04-16 23:53:59,Q08,489.90,36.70,16.80,17.60,99.80,26.30,0.63,486.70,36.70,15.60,17.50,92.10,29.40,3.86,487.20,25.90,11.60,12.20,97.30,38.00,1.57,487.93,33.10,44.00,47.30,96.40,31.23,6.06
2026-04-16 23:54:00,2026-04-16 23:54:59,Q08,488.70,35.60,16.80,17.10,99.40,26.80,1.03,488.10,31.50,13.40,15.10,89.40,32.00,3.86,487.30,23.80,10.80,11.20,98.80,40.80,0.94,488.03,30.30,41.00,43.40,95.87,33.20,5.83
2026-04-16 23:55:00,2026-04-16 23:55:59,Q08,490.10,37.80,17.80,18.10,99.50,23.90,1.06,486.90,33.80,14.10,16.00,88.90,29.20,4.17,487.80,24.50,10.90,11.70,99.30,39.60,0.71,488.27,32.03,42.80,45.80,95.90,30.90,5.94
2026-04-16 23:56:00,2026-04-16 23:56:59,Q08,489.30,34.30,15.80,16.60,99.50,27.40,0.89,488.90,32.00,13.80,15.60,92.70,30.50,3.40,486.90,26.10,11.60,12.60,97.30,36.90,1.54,488.37,30.80,41.20,44.80,96.50,31.60,5.83
2026-04-16 23:57:00,2026-04-16 23:57:59,Q08,488.20,39.20,18.80,19.00,99.50,26.00,1.06,485.00,33.10,14.20,16.00,89.00,31.80,4.20,486.10,25.60,11.90,12.10,99.40,41.10,0.71,486.43,32.63,44.90,47.10,95.97,32.97,5.97
2026-04-16 23:58:00,2026-04-16 23:58:59,Q08,488.00,29.20,13.90,14.20,99.50,32.50,0.71,486.10,28.70,11.30,13.60,87.50,37.30,3.63,486.30,20.00,8.70,9.70,97.10,52.40,1.17,486.80,25.97,33.90,37.50,94.70,40.73,5.51
2026-04-16 23:59:00,2026-04-16 23:59:59,Q08,488.60,30.40,13.90,14.60,99.10,33.70,1.09,486.20,27.90,11.40,13.10,88.00,40.10,3.46,486.30,20.70,8.80,9.70,98.20,50.40,1.00,487.03,26.33,34.10,37.40,95.10,41.40,5.54
2026-04-17 00:00:00,2026-04-17 00:00:59,Q08,488.60,25.20,11.60,12.20,97.30,38.80,1.54,486.00,22.20,8.80,10.70,88.90,48.60,2.63,484.10,19.90,8.70,9.20,97.60,49.50,1.09,486.23,22.43,29.10,32.10,94.60,45.63,5.26
2026-04-17 00:01:00,2026-04-17 00:01:59,Q08,487.60,30.30,13.90,14.60,99.00,32.50,1.09,487.20,26.40,10.40,12.70,87.70,38.00,3.46,485.80,20.70,8.80,9.70,98.10,47.30,1.00,486.87,25.80,33.10,37.00,94.93,39.27,5.54
2026-04-17 00:02:00,2026-04-17 00:02:59,Q08,488.10,30.30,13.90,14.60,99.40,33.30,0.89,486.20,28.30,11.30,13.60,87.40,38.70,3.71,486.80,21.00,9.70,10.20,97.80,51.80,1.06,487.03,26.53,34.90,38.40,94.87,41.27,5.66
2026-04-17 00:03:00,2026-04-17 00:03:59,Q08,488.20,36.50,16.80,17.60,99.80,27.50,0.57,487.80,34.70,14.40,16.60,90.60,29.80,4.00,486.30,24.40,10.70,11.70,97.50,41.70,1.40,487.43,31.87,41.90,45.90,95.97,33.00,5.97
2026-04-17 00:04:00,2026-04-17 00:04:59,Q08,490.40,28.00,12.70,13.70,98.60,36.00,1.23,486.30,24.40,9.70,11.70,88.10,44.00,3.09,486.20,20.10,8.70,9.70,97.70,51.00,1.06,487.63,24.17,31.10,35.10,94.80,43.67,5.37
2026-04-17 00:05:00,2026-04-17 00:05:59,Q08,488.80,32.50,14.90,15.60,99.10,31.20,1.17,488.20,28.80,11.30,13.70,87.60,36.50,3.69,487.40,22.60,9.80,10.70,98.60,46.30,0.91,488.13,27.97,36.00,40.00,95.10,38.00,5.77
2026-04-17 00:06:00,2026-04-17 00:06:59,Q08,488.90,32.80,14.90,15.60,99.80,30.10,0.54,487.50,34.40,14.40,16.60,90.60,32.20,3.80,487.60,22.60,9.60,10.70,96.50,44.10,1.57,488.00,29.93,38.90,42.90,95.63,35.47,5.91
2026-04-17 00:07:00,2026-04-17 00:07:59,Q08,489.80,26.70,11.80,12.70,98.30,39.10,1.31,487.40,24.50,9.70,11.70,88.60,44.90,2.97,485.80,20.90,8.70,9.70,97.20,53.80,1.20,487.67,24.03,30.20,34.10,94.70,45.93,5.49
2026-04-17 00:08:00,2026-04-17 00:08:59,Q08,488.70,23.10,10.30,11.20,94.80,45.70,1.86,487.40,20.30,8.00,9.70,89.90,57.60,2.11,486.10,19.00,8.60,9.20,96.80,50.40,1.23,487.40,20.80,26.90,30.10,93.83,51.23,5.20
2026-04-17 00:09:00,2026-04-17 00:09:59,Q08,488.70,33.40,15.70,16.10,98.70,31.40,1.40,486.10,31.00,13.60,15.10,91.70,35.90,3.23,487.00,25.10,11.80,12.20,98.30,39.50,1.23,487.27,29.83,41.10,43.40,96.23,35.60,5.86
2026-04-17 00:10:00,2026-04-17 00:10:59,Q08,488.80,30.40,13.90,14.60,99.20,32.50,1.00,486.10,27.60,11.30,13.10,87.90,35.70,3.54,487.20,20.30,8.80,9.70,98.10,47.70,1.00,487.37,26.10,34.00,37.40,95.07,38.63,5.54
2026-04-17 00:11:00,2026-04-17 00:11:59,Q08,490.10,32.50,14.70,15.70,98.80,29.20,1.37,486.50,28.40,11.40,13.60,88.00,36.80,3.54,486.50,22.30,9.90,10.70,99.20,43.50,0.69,487.70,27.73,36.00,40.00,95.33,36.50,5.60
2026-04-17 00:12:00,2026-04-17 00:12:59,Q08,490.00,27.90,12.60,13.20,97.10,36.30,1.77,486.20,23.20,9.80,11.20,89.40,44.80,2.74,486.60,22.00,9.80,10.70,98.60,46.40,0.91,487.60,24.37,32.20,35.10,95.03,42.50,5.43
2026-04-17 00:13:00,2026-04-17 00:13:59,Q08,489.40,30.20,13.70,14.70,98.80,34.10,1.23,488.30,27.10,11.40,13.20,88.80,40.20,3.31,485.90,21.60,9.70,10.20,97.90,46.40,1.09,487.87,26.30,34.80,38.10,95.17,40.23,5.63
2026-04-17 00:14:00,2026-04-17 00:14:59,Q08,488.70,31.10,14.70,15.10,98.60,33.80,1.40,488.30,26.90,10.60,12.70,88.80,40.50,3.29,486.40,22.10,9.80,10.70,98.40,46.50,1.00,487.80,26.70,35.10,38.50,95.27,40.27,5.69
2026-04-17 00:15:00,2026-04-17 00:15:59,Q08,489.60,30.60,13.70,14.70,98.10,31.60,1.57,488.50,26.20,10.70,12.70,89.00,40.00,3.11,486.40,22.00,9.80,10.70,98.80,44.00,0.89,488.17,26.27,34.20,38.10,95.30,38.53,5.57
2026-04-17 00:16:00,2026-04-17 00:16:59,Q08,489.70,27.40,12.60,13.20,97.50,35.60,1.60,488.50,26.80,11.20,12.70,93.70,41.60,2.34,487.10,23.70,10.60,11.20,96.80,39.90,1.57,488.43,25.97,34.40,37.10,96.00,39.03,5.51
2026-04-17 00:17:00,2026-04-17 00:17:59,Q08,490.40,32.20,14.60,15.70,97.50,30.80,1.91,487.30,26.10,10.60,12.70,88.70,40.80,3.14,488.00,24.20,10.90,11.70,99.40,40.70,0.63,488.57,27.50,36.10,40.10,95.20,37.43,5.69
2026-04-17 00:18:00,2026-04-17 00:18:59,Q08,490.10,33.30,15.80,16.20,99.40,28.50,0.94,488.90,29.40,12.30,14.20,88.30,32.80,3.83,486.60,22.50,9.80,10.70,98.60,44.50,0.94,488.53,28.40,37.90,41.10,95.43,35.27,5.71
2026-04-17 00:19:00,2026-04-17 00:19:59,Q08,490.90,44.60,20.80,21.60,99.70,21.50,0.86,487.10,38.80,16.20,18.50,90.30,25.50,4.69,487.00,28.50,12.90,13.60,99.40,34.30,0.83,488.33,37.30,49.90,53.70,96.47,27.10,6.37
2026-04-17 00:20:00,2026-04-17 00:20:59,Q08,490.50,35.90,16.70,17.10,98.00,26.40,1.94,488.60,28.70,11.60,13.70,89.10,37.00,3.46,486.20,26.60,11.90,12.60,99.70,38.20,0.46,488.43,30.40,40.20,43.40,95.60,33.87,5.86
2026-04-17 00:21:00,2026-04-17 00:21:59,Q08,489.00,38.90,17.80,18.60,99.50,26.10,1.03,488.50,33.60,13.90,16.10,87.70,30.90,4.40,487.70,24.10,10.90,11.70,99.40,39.60,0.63,488.40,32.20,42.60,46.40,95.53,32.20,6.06
2026-04-17 00:22:00,2026-04-17 00:22:59,Q08,491.10,42.40,19.80,20.60,99.70,23.30,0.74,487.20,38.90,16.20,18.50,90.60,27.40,4.51,487.70,27.50,12.90,13.10,99.00,34.30,1.00,488.67,36.27,48.90,52.20,96.43,28.33,6.26
2026-04-17 00:23:00,2026-04-17 00:23:59,Q08,489.70,36.40,16.80,17.60,99.40,29.00,1.06,488.00,31.20,13.10,15.10,87.80,34.90,4.09,488.50,23.30,10.90,11.20,99.00,44.60,0.83,488.73,30.30,40.80,43.90,95.40,36.17,5.97
2026-04-17 00:24:00,2026-04-17 00:24:59,Q08,490.80,31.10,14.70,15.20,98.50,32.20,1.43,487.60,27.50,11.40,13.10,88.90,40.50,3.23,488.10,22.10,9.80,10.70,98.70,45.90,0.91,488.83,26.90,35.90,39.00,95.37,39.53,5.57
2026-04-17 00:25:00,2026-04-17 00:25:59,Q08,491.20,36.90,16.80,17.70,99.70,27.20,0.77,487.90,33.10,13.90,16.10,87.70,32.60,4.37,487.70,23.90,10.90,11.20,99.00,43.60,0.80,488.93,31.30,41.60,45.00,95.47,34.47,5.94
2026-04-17 00:26:00,2026-04-17 00:26:59,Q08,490.50,42.60,19.80,20.60,99.60,22.00,0.94,488.20,36.40,15.00,17.60,88.80,27.10,4.66,488.60,26.60,11.90,12.70,99.50,35.90,0.69,489.10,35.20,46.70,50.90,95.97,28.33,6.29
2026-04-17 00:27:00,2026-04-17 00:27:59,Q08,491.00,42.70,19.80,20.60,99.80,23.20,0.63,489.70,38.30,16.00,18.60,89.10,26.80,4.80,487.30,26.60,11.90,12.70,99.20,38.40,0.86,489.33,35.87,47.70,51.90,96.03,29.47,6.29
2026-04-17 00:28:00,2026-04-17 00:28:59,Q08,490.90,37.70,17.60,18.10,98.80,26.10,1.57,489.10,30.60,12.60,14.70,90.20,32.50,3.69,489.60,27.00,12.90,13.20,99.50,36.80,0.66,489.87,31.77,43.10,46.00,96.17,31.80,5.91
2026-04-17 00:29:00,2026-04-17 00:29:59,Q08,491.70,44.20,20.80,21.60,99.90,22.40,0.46,488.60,41.40,18.20,20.00,91.30,24.80,4.63,489.60,28.10,12.70,13.70,98.50,33.80,1.26,489.97,37.90,51.70,55.30,96.57,27.00,6.34
2026-04-17 00:30:00,2026-04-17 00:30:59,Q08,492.70,40.90,18.80,19.70,99.60,24.60,0.97,489.00,36.60,15.00,17.60,88.90,30.20,4.54,488.50,26.50,11.90,12.70,99.40,38.10,0.71,490.07,34.67,45.70,50.00,95.97,30.97,6.23
2026-04-17 00:31:00,2026-04-17 00:31:59,Q08,491.20,41.30,19.80,20.10,99.30,23.40,1.37,488.80,35.30,15.10,17.10,89.00,29.80,4.37,489.70,27.70,12.90,13.20,99.70,36.20,0.49,489.90,34.77,47.80,50.40,96.00,29.80,6.23
2026-04-17 00:32:00,2026-04-17 00:32:59,Q08,492.80,38.20,17.80,18.70,99.30,26.20,1.23,489.50,35.10,15.60,17.10,92.50,29.80,3.60,488.50,28.30,12.70,13.70,98.40,35.40,1.34,490.27,33.87,46.10,49.50,96.73,30.47,6.17
2026-04-17 00:33:00,2026-04-17 00:33:59,Q08,492.70,42.00,19.80,20.70,99.60,23.10,0.94,490.00,36.50,15.00,17.60,88.90,27.80,4.60,489.10,26.30,11.90,12.70,99.50,37.60,0.69,490.60,34.93,46.70,51.00,96.00,29.50,6.23
2026-04-17 00:34:00,2026-04-17 00:34:59,Q08,490.10,41.90,19.80,20.10,99.70,23.70,0.83,486.70,36.00,15.10,17.50,89.00,29.20,4.51,486.10,25.40,11.90,12.10,99.50,38.20,0.63,487.63,34.43,46.80,49.70,96.07,30.37,5.97
2026-04-17 00:35:00,2026-04-17 00:35:59,Q08,488.40,42.90,19.80,20.50,99.90,21.90,0.43,486.70,40.90,17.30,19.40,91.30,24.50,4.54,487.30,27.70,12.70,13.10,98.60,34.30,1.23,487.47,37.17,49.80,53.00,96.60,26.90,6.20
2026-04-17 00:36:00,2026-04-17 00:36:59,Q08,489.10,36.40,16.70,17.60,98.80,26.90,1.54,487.90,32.10,13.50,15.60,90.40,34.30,3.57,485.90,26.50,11.90,12.60,99.50,38.40,0.69,487.63,31.67,42.10,45.80,96.23,33.20,5.80
2026-04-17 00:37:00,2026-04-17 00:37:59,Q08,488.30,36.70,16.80,17.60,99.60,27.60,0.83,484.40,32.00,13.10,15.50,87.60,32.00,4.20,485.00,23.30,10.90,11.20,99.00,46.10,0.80,485.90,30.67,40.80,44.30,95.40,35.23,5.83
2026-04-17 00:38:00,2026-04-17 00:38:59,Q08,487.50,34.50,15.80,16.60,99.70,28.80,0.66,484.40,31.10,13.10,15.00,87.30,32.00,4.17,485.80,21.80,9.80,10.20,98.80,46.00,0.83,485.90,29.13,38.70,41.80,95.27,35.60,5.66
2026-04-17 00:39:00,2026-04-17 00:39:59,Q08,487.00,36.40,16.80,17.50,99.60,27.70,0.80,485.70,31.90,13.10,15.00,87.60,34.40,4.20,485.90,23.00,10.90,11.20,99.10,45.20,0.74,486.20,30.43,40.80,43.70,95.43,35.77,5.74
2026-04-17 00:40:00,2026-04-17 00:40:59,Q08,488.80,29.50,13.70,14.20,98.00,35.60,1.54,484.90,25.00,10.60,12.10,88.90,45.30,2.97,485.60,21.50,9.80,10.20,98.50,48.40,0.94,486.43,25.33,34.10,36.50,95.13,43.10,5.46
2026-04-17 00:41:00,2026-04-17 00:41:59,Q08,488.30,32.20,14.90,15.60,99.50,31.70,0.77,485.60,29.40,12.30,14.10,88.00,36.10,3.80,484.00,21.70,9.70,10.20,97.90,49.60,1.09,485.97,27.77,36.90,39.90,95.13,39.13,5.66
2026-04-17 00:42:00,2026-04-17 00:42:59,Q08,488.30,35.90,16.80,17.10,99.80,29.00,0.54,485.10,34.90,14.60,16.50,91.00,32.10,3.86,484.90,24.10,10.70,11.60,97.50,41.40,1.40,486.10,31.63,42.10,45.20,96.10,34.17,5.80
2026-04-17 00:43:00,2026-04-17 00:43:59,Q08,487.40,33.30,15.80,16.10,99.10,30.30,1.17,486.30,29.20,12.30,14.10,88.10,37.00,3.69,485.30,22.70,9.80,10.70,98.90,45.40,0.83,486.33,28.40,37.90,40.90,95.37,37.57,5.69
2026-04-17 00:44:00,2026-04-17 00:44:59,Q08,488.00,27.90,12.60,13.20,97.90,37.10,1.49,485.60,24.20,9.70,11.60,88.80,44.90,2.83,484.10,20.10,8.80,9.70,98.00,48.60,1.03,485.90,24.07,31.10,34.50,94.90,43.53,5.34
2026-04-17 00:45:00,2026-04-17 00:45:59,Q08,487.60,34.00,15.80,16.60,99.70,29.70,0.66,485.20,32.60,13.60,15.50,91.10,32.40,3.74,483.50,24.50,10.70,11.60,97.60,41.90,1.37,485.43,30.37,40.10,43.70,96.13,34.67,5.77
2026-04-17 00:46:00,2026-04-17 00:46:59,Q08,488.70,32.20,14.90,15.60,99.30,31.40,1.03,484.30,28.90,11.30,13.60,87.80,37.00,3.69,485.00,22.50,9.80,10.70,98.70,45.80,0.89,486.00,27.87,36.00,39.90,95.27,38.07,5.60
2026-04-17 00:47:00,2026-04-17 00:47:59,Q08,487.00,30.80,13.90,14.60,99.40,33.30,0.91,486.30,29.40,12.20,14.10,87.90,37.90,3.63,484.60,20.50,8.80,9.70,98.10,48.30,1.00,485.97,26.90,34.90,38.40,95.13,39.83,5.54
2026-04-17 00:48:00,2026-04-17 00:48:59,Q08,487.20,29.30,13.60,14.10,97.70,35.40,1.60,486.50,24.60,9.70,11.70,88.80,43.70,2.89,485.00,21.70,9.80,10.20,98.60,46.10,0.89,486.23,25.20,33.10,36.00,95.03,41.73,5.37
2026-04-17 00:49:00,2026-04-17 00:49:59,Q08,489.00,31.20,14.90,15.20,99.60,30.90,0.74,485.20,29.30,12.20,14.10,87.80,36.00,3.71,484.80,20.50,8.80,9.70,98.10,49.30,0.97,486.33,27.00,35.90,39.00,95.17,38.73,5.43
2026-04-17 00:50:00,2026-04-17 00:50:59,Q08,487.60,31.90,14.90,15.10,99.00,31.80,1.20,484.50,27.00,11.30,13.10,87.90,38.90,3.49,486.00,21.50,9.80,10.20,98.70,45.80,0.86,486.03,26.80,36.00,38.40,95.20,38.83,5.54
2026-04-17 00:51:00,2026-04-17 00:51:59,Q08,487.60,36.10,16.80,17.50,99.60,29.60,0.83,484.80,31.00,13.10,15.00,87.50,35.10,4.17,486.10,22.90,9.90,10.70,99.20,44.50,0.71,486.17,30.00,39.80,43.20,95.43,36.40,5.71
2026-04-17 00:52:00,2026-04-17 00:52:59,Q08,487.50,33.20,15.80,16.10,99.40,31.10,0.97,485.20,31.30,13.60,15.00,91.40,34.20,3.46,486.30,24.30,10.70,11.70,97.70,41.30,1.34,486.33,29.60,40.10,42.80,96.17,35.53,5.77
2026-04-17 00:53:00,2026-04-17 00:53:59,Q08,487.70,36.50,16.80,17.50,99.50,28.00,0.91,486.60,33.00,13.90,16.00,87.90,34.20,4.14,485.30,23.30,10.90,11.20,99.10,44.00,0.80,486.53,30.93,41.60,44.70,95.50,35.40,5.86
2026-04-17 00:54:00,2026-04-17 00:54:59,Q08,488.60,31.70,14.70,15.10,98.70,28.30,1.40,486.20,27.50,11.40,13.10,88.50,34.30,3.40,485.10,22.50,9.90,10.70,99.10,41.80,0.74,486.63,27.23,36.00,38.90,95.43,34.80,5.54
2026-04-17 00:55:00,2026-04-17 00:55:59,Q08,487.70,34.50,15.80,16.60,99.30,30.40,1.06,486.60,32.10,13.60,15.60,91.50,33.60,3.49,485.80,24.50,10.80,11.60,98.20,39.40,1.23,486.70,30.37,40.20,43.80,96.33,34.47,5.77
2026-04-17 00:56:00,2026-04-17 00:56:59,Q08,489.10,35.50,16.80,17.10,99.50,28.70,0.94,485.30,31.40,13.10,15.00,87.60,34.20,4.11,486.40,22.30,9.90,10.70,99.10,43.80,0.74,486.93,29.73,39.80,42.80,95.40,35.57,5.80
2026-04-17 00:57:00,2026-04-17 00:57:59,Q08,489.70,34.60,15.80,16.60,99.30,31.00,1.09,486.00,29.70,12.30,14.10,88.20,36.80,3.77,485.40,22.10,9.90,10.70,99.00,44.50,0.80,487.03,28.80,38.00,41.40,95.50,37.43,5.66
2026-04-17 00:58:00,2026-04-17 00:58:59,Q08,489.80,37.40,17.80,18.10,99.60,26.00,0.80,486.90,34.90,14.60,16.50,91.10,30.20,3.89,485.20,25.90,11.80,12.10,98.30,37.30,1.23,487.30,32.73,44.20,46.70,96.33,31.17,5.91
2026-04-17 00:59:00,2026-04-17 00:59:59,Q08,489.90,30.10,13.60,14.70,97.60,33.10,1.74,485.90,25.10,10.70,12.10,89.10,45.20,2.97,486.60,22.60,9.90,10.70,99.00,45.10,0.80,487.47,25.93,34.20,37.50,95.23,41.13,5.51
2026-04-17 01:00:00,2026-04-17 01:00:59,Q08,490.10,35.60,16.80,17.10,99.30,27.00,1.09,486.10,31.60,13.10,15.10,87.90,32.60,3.97,486.40,22.30,9.90,10.70,99.20,43.50,0.71,487.53,29.83,39.80,42.90,95.47,34.37,5.77
2026-04-17 01:01:00,2026-04-17 01:01:59,Q08,489.70,35.10,16.80,17.10,99.60,28.60,0.80,486.70,30.50,12.20,14.60,87.70,34.20,4.03,484.90,22.10,9.80,10.60,98.40,46.80,0.97,487.10,29.23,38.80,42.30,95.23,36.53,5.80
2026-04-17 01:02:00,2026-04-17 01:02:59,Q08,488.50,36.30,16.80,17.60,99.60,27.10,0.77,487.30,32.60,13.10,15.60,87.50,32.80,4.26,485.20,21.50,9.90,10.20,99.00,44.20,0.80,487.00,30.13,39.80,43.40,95.37,34.70,5.83
2026-04-17 01:03:00,2026-04-17 01:03:59,Q08,488.30,31.60,14.70,15.10,98.80,31.30,1.26,485.70,27.30,11.40,13.10,88.00,38.40,3.43,486.60,20.90,8.80,9.70,98.60,43.30,0.89,486.87,26.60,34.90,37.90,95.13,37.67,5.57
2026-04-17 01:04:00,2026-04-17 01:04:59,Q08,488.80,43.30,19.80,21.00,99.50,23.10,1.20,485.50,36.40,15.00,17.50,88.80,30.20,4.60,486.90,27.80,12.90,13.10,99.70,36.30,0.46,487.07,35.83,47.70,51.60,96.00,29.87,6.26
2026-04-17 01:05:00,2026-04-17 01:05:59,Q08,487.90,42.00,19.80,20.50,99.70,23.50,0.89,486.50,38.80,16.40,18.50,91.70,27.00,4.20,486.50,28.50,12.70,13.60,98.90,31.90,1.11,486.97,36.43,48.90,52.60,96.77,27.47,6.20
2026-04-17 01:06:00,2026-04-17 01:06:59,Q08,488.90,39.70,18.80,19.00,99.20,24.70,1.34,485.30,34.60,14.20,16.50,89.20,32.40,4.17,486.70,26.20,11.90,12.60,99.60,36.30,0.57,486.97,33.50,44.90,48.10,96.00,31.13,6.09
2026-04-17 01:07:00,2026-04-17 01:07:59,Q08,489.80,35.40,16.70,17.10,98.20,28.60,1.83,485.50,29.10,12.60,14.10,90.50,38.60,3.29,485.30,25.80,11.90,12.10,99.50,37.90,0.69,486.87,30.10,41.20,43.30,96.07,35.03,5.80
2026-04-17 01:08:00,2026-04-17 01:08:59,Q08,488.10,45.80,20.80,22.00,99.50,22.50,1.17,487.10,39.50,16.40,19.00,91.60,27.70,4.34,486.00,31.60,14.90,15.10,99.40,32.30,0.83,487.07,38.97,52.10,56.10,96.83,27.50,6.34
2026-04-17 01:09:00,2026-04-17 01:09:59,Q08,488.80,39.90,18.80,19.00,99.60,25.20,0.91,486.90,34.40,14.20,16.50,89.40,30.20,4.29,485.10,25.50,11.90,12.10,99.20,38.00,0.80,486.93,33.27,44.90,47.60,96.07,31.13,6.00
2026-04-17 01:10:00,2026-04-17 01:10:59,Q08,489.20,42.10,19.80,20.50,99.60,23.50,0.91,486.00,36.70,15.10,17.50,89.00,29.70,4.54,485.80,25.40,11.90,12.10,99.60,36.20,0.60,487.00,34.73,46.80,50.10,96.07,29.80,6.06
2026-04-17 01:11:00,2026-04-17 01:11:59,Q08,489.10,40.00,18.80,19.60,99.50,26.70,1.00,486.90,36.20,15.60,17.50,92.30,30.60,3.80,485.20,28.10,12.70,13.60,98.50,33.10,1.26,487.07,34.77,47.10,50.70,96.77,30.13,6.06
2026-04-17 01:12:00,2026-04-17 01:12:59,Q08,488.30,39.20,18.80,19.00,99.50,25.40,1.03,486.60,35.30,15.00,17.00,88.80,32.40,4.29,486.70,25.40,11.90,12.10,99.50,38.90,0.63,487.20,33.30,45.70,48.10,95.93,32.23,5.94
2026-04-17 01:13:00,2026-04-17 01:13:59,Q08,490.00,38.40,17.80,18.60,99.40,26.80,1.06,485.70,33.30,14.20,16.00,89.00,32.70,4.11,486.20,25.30,11.90,12.10,99.30,38.00,0.77,487.30,32.33,43.90,46.70,95.90,32.50,5.94
2026-04-17 01:14:00,2026-04-17 01:14:59,Q08,489.10,37.60,17.80,18.10,99.40,24.50,1.06,485.40,32.80,13.20,15.50,88.60,31.60,4.14,486.70,24.90,10.90,11.70,99.30,37.60,0.69,487.07,31.77,41.90,45.30,95.77,31.23,5.89
2026-04-17 01:15:00,2026-04-17 01:15:59,Q08,489.30,23.10,10.70,11.20,97.00,47.40,1.46,487.20,22.00,8.80,10.70,88.60,55.20,2.49,485.00,18.00,7.70,8.70,96.00,55.50,1.29,487.17,21.03,27.20,30.60,93.87,52.70,5.23
2026-04-17 01:16:00,2026-04-17 01:16:59,Q08,488.90,30.20,13.90,14.60,99.10,33.50,1.09,485.80,26.60,10.40,12.60,87.30,38.90,3.46,487.00,21.00,9.80,10.20,98.40,48.50,0.89,487.23,25.93,34.10,37.40,94.93,40.30,5.43
2026-04-17 01:17:00,2026-04-17 01:17:59,Q08,488.60,30.50,13.90,14.60,99.60,34.10,0.63,487.40,28.60,11.30,13.60,87.10,39.10,3.71,486.40,19.20,8.70,9.20,97.20,53.30,1.11,487.47,26.10,33.90,37.40,94.63,42.17,5.46
2026-04-17 01:18:00,2026-04-17 01:18:59,Q08,488.70,33.30,15.80,16.10,99.90,28.80,0.17,487.10,33.80,14.40,16.10,90.20,29.50,3.86,486.50,21.60,9.50,10.20,95.70,45.90,1.60,487.43,29.57,39.70,42.40,95.27,34.73,5.63
2026-04-17 01:19:00,2026-04-17 01:19:59,Q08,488.70,26.40,11.80,12.70,98.30,39.50,1.26,487.10,25.40,10.40,12.20,87.70,47.00,3.00,487.00,19.10,8.70,9.30,97.10,53.90,1.14,487.60,23.63,30.90,34.20,94.37,46.80,5.40
2026-04-17 01:20:00,2026-04-17 01:20:59,Q08,489.70,29.90,13.90,14.20,99.30,34.50,0.91,486.00,27.20,11.20,13.10,86.90,38.60,3.60,487.40,19.30,8.70,9.30,97.80,50.70,1.03,487.70,25.47,33.80,36.60,94.67,41.27,5.54
2026-04-17 01:21:00,2026-04-17 01:21:59,Q08,491.20,30.90,13.90,14.70,99.70,34.20,0.57,486.80,31.10,13.50,15.10,90.60,35.60,3.51,487.00,21.10,9.50,10.20,95.70,46.50,1.63,488.33,27.70,36.90,40.00,95.33,38.77,5.71
2026-04-17 01:22:00,2026-04-17 01:22:59,Q08,489.80,28.60,12.90,13.70,99.20,36.80,0.94,485.70,26.20,10.40,12.60,87.20,41.60,3.43,486.90,20.00,8.70,9.70,97.10,53.40,1.14,487.47,24.93,32.00,36.00,94.50,43.93,5.51
2026-04-17 01:23:00,2026-04-17 01:23:59,Q08,488.80,24.20,10.60,11.70,96.70,45.80,1.60,487.60,21.40,8.80,10.20,88.50,55.90,2.49,486.90,20.40,8.70,9.70,97.20,53.00,1.11,487.77,22.00,28.10,31.60,94.13,51.57,5.20
2026-04-17 01:24:00,2026-04-17 01:24:59,Q08,489.80,30.50,13.70,14.70,98.50,34.70,1.40,486.50,26.90,10.40,12.60,87.20,43.20,3.34,487.70,20.80,8.80,9.70,98.80,47.70,0.80,488.00,26.07,32.90,37.00,94.83,41.87,5.54
2026-04-17 01:25:00,2026-04-17 01:25:59,Q08,489.30,32.00,14.90,15.60,99.50,34.20,0.80,488.00,28.00,11.30,13.70,87.10,39.40,3.71,486.20,19.90,8.70,9.20,97.80,53.20,1.03,487.83,26.63,34.90,38.50,94.80,42.27,5.54
2026-04-17 01:26:00,2026-04-17 01:26:59,Q08,489.90,30.40,13.90,14.70,99.60,34.50,0.66,486.10,28.50,11.20,13.60,86.90,38.50,3.77,487.10,19.60,8.70,9.30,97.10,54.00,1.14,487.70,26.17,33.80,37.60,94.53,42.33,5.57
2026-04-17 01:27:00,2026-04-17 01:27:59,Q08,489.20,25.90,11.50,12.20,96.70,40.50,1.77,487.00,22.20,8.80,10.70,88.20,53.00,2.69,486.60,21.40,9.80,10.20,98.40,50.80,0.91,487.60,23.17,30.10,33.10,94.43,48.10,5.37
2026-04-17 01:28:00,2026-04-17 01:28:59,Q08,490.10,32.40,14.90,15.70,99.50,31.60,0.83,486.40,32.30,13.50,15.60,90.50,35.30,3.60,486.40,23.20,10.70,11.20,97.30,44.30,1.40,487.63,29.30,39.10,42.50,95.77,37.07,5.83
2026-04-17 01:29:00,2026-04-17 01:29:59,Q08,489.90,29.00,13.90,14.20,99.30,36.10,0.86,486.10,27.10,11.20,13.10,86.90,41.10,3.54,487.40,20.20,8.70,9.70,97.00,54.00,1.14,487.80,25.43,33.80,37.00,94.40,43.73,5.54
2026-04-17 01:30:00,2026-04-17 01:30:59,Q08,489.40,29.00,13.70,14.20,98.60,36.10,1.29,487.90,26.30,10.40,12.70,87.30,43.70,3.34,485.70,20.70,8.80,9.70,98.30,49.10,0.94,487.67,25.33,32.90,36.60,94.73,42.97,5.57
2026-04-17 01:31:00,2026-04-17 01:31:59,Q08,489.50,26.60,11.80,12.70,98.30,39.50,1.26,486.90,25.80,10.90,12.10,91.90,42.30,2.63,488.00,21.90,9.50,10.20,95.70,43.40,1.60,488.13,24.77,32.20,35.00,95.30,41.73,5.49
2026-04-17 01:32:00,2026-04-17 01:32:59,Q08,489.10,30.90,13.90,14.70,99.10,34.50,1.06,488.10,26.70,10.40,12.70,87.00,40.60,3.54,486.50,19.50,8.80,9.20,98.20,50.10,0.94,487.90,25.70,33.10,36.60,94.77,41.73,5.54
2026-04-17 01:33:00,2026-04-17 01:33:59,Q08,490.70,30.60,13.90,14.70,99.50,33.40,0.74,486.50,28.10,11.20,13.60,86.90,38.00,3.80,487.10,20.40,8.70,9.70,97.70,50.50,1.03,488.10,26.37,33.80,38.00,94.70,40.63,5.57
2026-04-17 01:34:00,2026-04-17 01:34:59,Q08,490.30,32.40,14.90,15.70,99.90,30.60,0.23,486.60,33.30,14.40,16.00,90.00,31.90,3.86,488.00,20.70,8.60,9.80,95.70,44.40,1.57,488.30,28.80,37.90,41.50,95.20,35.63,5.66
2026-04-17 01:35:00,2026-04-17 01:35:59,Q08,489.90,26.20,11.60,12.70,97.00,40.30,1.63,487.10,23.00,9.60,11.20,87.70,49.30,2.69,488.00,19.30,8.70,9.30,97.70,50.60,1.03,488.33,22.83,29.90,33.20,94.13,46.73,5.34
2026-04-17 01:36:00,2026-04-17 01:36:59,Q08,490.20,32.50,14.70,15.70,98.70,31.30,1.40,486.90,27.70,11.30,13.10,87.70,38.50,3.51,487.90,22.20,9.90,10.70,99.10,46.30,0.71,488.33,27.47,35.90,39.50,95.17,38.70,5.63
2026-04-17 01:37:00,2026-04-17 01:37:59,Q08,490.70,29.80,13.90,14.20,99.40,35.50,0.83,487.40,26.60,10.40,12.70,87.70,39.30,3.49,486.40,19.40,8.70,9.20,97.20,52.00,1.14,488.17,25.27,33.00,36.10,94.77,42.27,5.46
2026-04-17 01:38:00,2026-04-17 01:38:59,Q08,488.70,30.70,13.70,14.60,98.40,34.10,1.43,487.30,25.90,10.40,12.20,87.70,41.70,3.29,487.30,21.50,9.80,10.20,98.90,47.40,0.80,487.77,26.03,33.90,37.00,95.00,41.07,5.51
2026-04-17 01:39:00,2026-04-17 01:39:59,Q08,490.10,26.30,11.50,12.70,96.00,40.30,1.94,486.10,21.40,8.80,10.20,88.90,53.40,2.49,486.90,20.30,8.80,9.70,98.50,47.70,0.91,487.70,22.67,29.10,32.60,94.47,47.13,5.34
2026-04-17 01:40:00,2026-04-17 01:40:59,Q08,488.70,29.30,13.90,14.20,99.50,33.40,0.77,486.60,28.10,11.30,13.60,87.40,37.60,3.57,487.40,19.40,8.70,9.30,97.20,52.10,1.11,487.57,25.60,33.90,37.10,94.70,41.03,5.46
2026-04-17 01:41:00,2026-04-17 01:41:59,Q08,489.00,33.70,15.80,16.10,99.80,30.20,0.46,488.20,33.50,14.40,16.10,90.80,32.00,3.83,486.60,23.10,10.60,11.20,96.70,42.50,1.54,487.93,30.10,40.80,43.40,95.77,34.90,5.83
2026-04-17 01:42:00,2026-04-17 01:42:59,Q08,489.50,28.90,12.70,13.70,98.00,37.20,1.49,487.40,25.10,10.60,12.20,88.10,45.00,3.03,488.10,21.00,9.80,10.20,98.20,48.60,0.97,488.33,25.00,33.10,36.10,94.77,43.60,5.49
2026-04-17 01:43:00,2026-04-17 01:43:59,Q08,491.30,26.10,11.50,12.80,96.70,39.30,1.80,487.60,24.00,10.00,11.70,91.70,49.30,2.40,486.70,22.30,9.70,10.70,97.90,45.90,1.17,488.53,24.13,31.20,35.20,95.43,44.83,5.37
2026-04-17 01:44:00,2026-04-17 01:44:59,Q08,489.40,34.10,15.80,16.60,99.30,29.50,1.03,488.20,32.20,13.80,15.60,92.70,31.70,3.31,487.80,26.10,11.60,12.70,97.40,37.20,1.54,488.47,30.80,41.20,44.90,96.47,32.80,5.89
2026-04-17 01:45:00,2026-04-17 01:45:59,Q08,489.60,30.90,13.70,14.70,98.90,32.50,1.20,487.70,28.50,11.70,13.60,90.10,38.60,3.20,487.70,22.10,9.80,10.70,98.00,44.10,1.14,488.33,27.17,35.20,39.00,95.67,38.40,5.54
2026-04-17 01:46:00,2026-04-17 01:46:59,Q08,491.00,32.10,14.70,15.70,98.20,32.20,1.60,487.30,27.30,11.70,13.10,90.50,40.30,3.06,486.80,22.90,9.80,10.70,98.70,40.70,0.97,488.37,27.43,36.20,39.50,95.80,37.73,5.63
2026-04-17 01:47:00,2026-04-17 01:47:59,Q08,489.60,28.00,12.50,13.70,96.50,37.70,1.97,487.30,24.40,10.00,11.70,91.30,47.80,2.51,487.80,23.30,10.80,11.20,98.40,43.00,1.06,488.23,25.23,33.30,36.60,95.40,42.83,5.54
2026-04-17 01:48:00,2026-04-17 01:48:59,Q08,490.10,30.60,13.90,14.70,99.00,31.80,1.14,486.70,28.60,11.60,13.60,89.90,37.90,3.29,487.10,22.70,9.70,10.70,97.90,42.90,1.14,487.97,27.30,35.20,39.00,95.60,37.53,5.57
2026-04-17 01:49:00,2026-04-17 01:49:59,Q08,490.10,32.70,14.70,15.70,98.70,30.40,1.43,486.80,27.40,11.70,13.10,90.00,38.70,3.31,488.20,23.20,10.80,11.20,98.80,41.30,0.94,488.37,27.77,37.20,40.00,95.83,36.80,5.69
2026-04-17 01:50:00,2026-04-17 01:50:59,Q08,489.40,31.20,14.70,15.20,98.60,32.00,1.37,488.40,27.20,11.70,13.20,90.30,39.00,3.17,488.00,23.00,10.80,11.20,98.40,42.20,1.03,488.60,27.13,37.20,39.60,95.77,37.73,5.57
2026-04-17 01:51:00,2026-04-17 01:51:59,Q08,489.60,29.80,13.70,14.20,98.10,36.80,1.51,488.80,28.20,12.20,13.70,94.30,40.50,2.46,487.90,25.70,11.50,12.20,96.80,39.20,1.66,488.77,27.90,37.40,40.10,96.40,38.83,5.63
2026-04-17 01:52:00,2026-04-17 01:52:59,Q08,489.90,31.60,14.70,15.20,98.60,32.60,1.40,488.80,28.30,11.70,13.70,90.50,39.00,3.17,486.80,24.00,10.80,11.70,98.30,41.90,1.09,488.50,27.97,37.20,40.60,95.80,37.83,5.66
2026-04-17 01:53:00,2026-04-17 01:53:59,Q08,489.90,28.20,12.60,13.70,97.80,38.00,1.54,488.00,24.00,9.70,11.70,88.50,47.10,2.94,488.50,20.50,8.80,9.80,98.10,50.50,1.00,488.80,24.23,31.10,35.20,94.80,45.20,5.49
2026-04-17 01:54:00,2026-04-17 01:54:59,Q08,491.20,32.20,14.90,15.70,99.90,31.20,0.31,488.50,32.60,13.50,15.60,90.90,32.60,3.77,486.80,22.90,9.50,10.70,95.70,45.40,1.66,488.83,29.23,37.90,42.00,95.50,36.40,5.74
2026-04-17 01:55:00,2026-04-17 01:55:59,Q08,490.90,26.20,11.60,12.70,97.20,39.50,1.60,487.80,22.30,8.80,10.70,88.80,49.30,2.66,487.20,19.60,8.70,9.30,97.80,49.70,1.06,488.63,22.70,29.10,32.70,94.60,46.17,5.31
2026-04-17 01:56:00,2026-04-17 01:56:59,Q08,490.40,30.80,13.90,14.70,99.20,33.60,1.00,488.40,27.60,11.40,13.20,88.00,40.10,3.49,488.20,20.60,8.70,9.80,97.90,49.00,1.06,489.00,26.33,34.00,37.70,95.03,40.90,5.54
2026-04-17 01:57:00,2026-04-17 01:57:59,Q08,491.50,30.40,13.90,14.70,99.60,33.90,0.66,488.20,30.10,12.60,14.60,90.90,36.50,3.37,488.70,21.80,9.50,10.20,95.70,46.30,1.63,489.47,27.43,36.00,39.50,95.40,38.90,5.66
2026-04-17 01:58:00,2026-04-17 01:58:59,Q08,491.10,32.50,14.90,15.70,99.10,31.50,1.14,489.00,28.60,11.30,13.70,87.40,37.70,3.69,487.20,21.70,9.80,10.20,98.70,48.00,0.86,489.10,27.60,36.00,39.60,95.07,39.07,5.69
2026-04-17 01:59:00,2026-04-17 01:59:59,Q08,491.40,27.20,12.60,13.30,97.80,37.00,1.49,488.70,24.40,9.70,11.70,88.60,46.10,2.86,486.90,20.40,8.70,9.70,97.60,48.30,1.11,489.00,24.00,31.00,34.70,94.67,43.80,5.46
2026-04-17 02:00:00,2026-04-17 02:00:59,Q08,490.60,30.40,13.90,14.70,99.60,34.20,0.71,488.80,27.70,11.30,13.20,87.50,38.30,3.66,486.90,20.00,8.70,9.70,97.10,52.10,1.17,488.77,26.03,33.90,37.60,94.73,41.53,5.54
2026-04-17 02:01:00,2026-04-17 02:01:59,Q08,489.30,31.20,14.90,15.20,99.50,30.40,0.80,487.20,28.40,11.40,13.60,88.00,32.90,3.63,488.00,19.90,8.70,9.30,97.80,43.80,1.09,488.17,26.50,35.00,38.10,95.10,35.70,5.51
2026-04-17 02:02:00,2026-04-17 02:02:59,Q08,489.20,32.40,14.90,15.60,99.80,34.50,0.49,488.10,30.30,12.20,14.60,87.50,38.50,3.89,486.70,19.10,8.70,9.20,97.20,52.30,1.14,488.00,27.27,35.80,39.40,94.83,41.77,5.51
2026-04-17 02:03:00,2026-04-17 02:03:59,Q08,488.40,29.40,13.70,14.20,98.00,33.90,1.57,486.20,25.90,10.60,12.10,88.50,43.80,3.11,487.20,21.20,9.80,10.20,98.90,43.50,0.83,487.27,25.50,34.10,36.50,95.13,40.40,5.51
2026-04-17 02:04:00,2026-04-17 02:04:59,Q08,489.70,36.10,16.80,17.60,99.60,28.60,0.83,485.70,34.10,14.60,16.50,91.00,32.20,3.74,485.70,24.70,10.80,11.60,98.10,39.70,1.26,487.03,31.63,42.20,45.70,96.23,33.50,5.83
2026-04-17 02:05:00,2026-04-17 02:05:59,Q08,490.10,33.50,15.80,16.20,99.00,31.10,1.23,486.30,28.60,11.30,13.60,87.90,38.90,3.69,486.40,22.50,9.90,10.70,99.10,43.60,0.77,487.60,28.20,37.00,40.50,95.33,37.87,5.69
2026-04-17 02:06:00,2026-04-17 02:06:59,Q08,489.80,30.20,13.60,14.70,97.60,34.80,1.71,487.20,24.10,9.70,11.70,88.90,46.00,3.00,486.00,22.90,9.90,10.70,99.00,44.40,0.77,487.67,25.73,33.20,37.10,95.17,41.73,5.49
2026-04-17 02:07:00,2026-04-17 02:07:59,Q08,488.50,32.20,14.70,15.60,98.70,30.70,1.40,487.10,29.70,12.70,14.10,91.80,35.30,3.11,487.10,24.50,10.80,11.70,98.20,38.90,1.23,487.57,28.80,38.20,41.40,96.23,34.97,5.74
2026-04-17 02:08:00,2026-04-17 02:08:59,Q08,489.60,35.90,16.80,17.10,99.00,28.90,1.37,487.20,29.90,12.20,14.10,87.90,37.20,3.80,485.20,23.00,10.90,11.20,99.50,42.00,0.57,487.33,29.60,39.90,42.40,95.47,36.03,5.74
2026-04-17 02:09:00,2026-04-17 02:09:59,Q08,488.80,35.20,16.80,17.10,99.50,28.20,0.91,487.80,31.60,13.10,15.10,87.60,34.50,4.03,486.30,21.70,9.90,10.20,99.10,43.50,0.74,487.63,29.50,39.80,42.40,95.40,35.40,5.69
2026-04-17 02:10:00,2026-04-17 02:10:59,Q08,488.20,30.50,13.70,14.60,98.30,32.90,1.54,487.30,26.30,10.60,12.70,88.60,42.40,3.23,485.60,23.10,10.90,11.20,99.00,44.60,0.80,487.03,26.63,35.20,38.50,95.30,39.97,5.57
2026-04-17 02:11:00,2026-04-17 02:11:59,Q08,488.50,33.20,15.80,16.10,99.50,29.40,0.89,487.70,30.10,12.20,14.60,87.60,34.30,3.86,486.50,21.20,9.80,10.20,98.70,43.90,0.86,487.57,28.17,37.80,40.90,95.27,35.87,5.60
2026-04-17 02:12:00,2026-04-17 02:12:59,Q08,490.60,28.70,12.70,13.70,98.40,34.20,1.40,487.00,25.40,10.60,12.20,88.40,42.20,3.17,485.90,21.30,9.80,10.20,98.50,46.80,0.94,487.83,25.13,33.10,36.10,95.10,41.07,5.51
