Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-17 02:13:00,2026-04-17 02:13:59,Q08,490.90,29.30,13.70,14.20,98.40,34.80,1.40,486.80,24.70,9.70,11.70,88.10,43.80,3.17,486.50,20.90,8.80,9.70,98.50,46.50,0.91,488.07,24.97,32.20,35.60,95.00,41.70,5.49
2026-04-17 02:14:00,2026-04-17 02:14:59,Q08,489.80,29.80,13.60,14.20,97.40,35.50,1.74,487.70,26.70,11.20,12.70,93.10,42.80,2.49,486.80,24.40,10.70,11.70,97.80,40.00,1.31,488.10,26.97,35.50,38.60,96.10,39.43,5.54
2026-04-17 02:15:00,2026-04-17 02:15:59,Q08,490.10,31.00,14.70,15.20,98.80,32.60,1.23,486.80,26.30,10.40,12.60,87.80,41.10,3.40,487.90,20.80,8.80,9.70,98.60,47.30,0.86,488.27,26.03,33.90,37.50,95.07,40.33,5.49
2026-04-17 02:16:00,2026-04-17 02:16:59,Q08,490.30,30.50,13.90,14.70,99.10,34.30,1.09,487.60,28.50,11.40,13.60,88.20,40.30,3.40,486.00,20.80,8.70,9.70,97.90,46.90,1.06,487.97,26.60,34.00,38.00,95.07,40.50,5.54
2026-04-17 02:17:00,2026-04-17 02:17:59,Q08,488.90,33.70,15.80,16.10,99.80,29.60,0.51,487.80,32.90,13.60,15.60,91.00,32.30,3.69,487.00,22.70,9.60,10.70,96.90,42.10,1.49,487.90,29.77,39.00,42.40,95.90,34.67,5.69
2026-04-17 02:18:00,2026-04-17 02:18:59,Q08,490.00,26.80,11.50,12.70,96.90,38.20,1.77,486.60,23.30,9.70,11.20,88.60,50.20,2.66,487.60,20.50,8.80,9.70,98.70,47.40,0.83,488.07,23.53,30.00,33.60,94.73,45.27,5.26
2026-04-17 02:19:00,2026-04-17 02:19:59,Q08,490.60,27.00,12.90,13.20,99.30,39.10,0.80,487.50,25.60,10.40,12.20,87.80,42.80,3.26,486.00,19.30,8.60,9.20,95.90,55.80,1.31,488.03,23.97,31.90,34.60,94.33,45.90,5.37
2026-04-17 02:20:00,2026-04-17 02:20:59,Q08,488.90,31.20,14.70,15.10,98.90,33.40,1.23,487.30,29.20,12.50,14.10,89.60,39.30,3.37,487.50,22.40,9.80,10.70,98.40,45.00,1.03,487.90,27.60,37.00,39.90,95.63,39.23,5.63
2026-04-17 02:21:00,2026-04-17 02:21:59,Q08,489.50,32.60,14.90,15.60,99.00,32.70,1.23,485.90,30.00,12.50,14.60,89.60,39.40,3.43,487.30,22.10,9.80,10.70,98.40,43.30,1.06,487.57,28.23,37.20,40.90,95.67,38.47,5.71
2026-04-17 02:22:00,2026-04-17 02:22:59,Q08,489.50,27.40,12.60,13.20,97.30,37.10,1.63,486.30,24.10,9.90,11.70,90.90,45.90,2.54,485.90,22.00,9.70,10.70,97.90,42.40,1.14,487.23,24.50,32.20,35.60,95.37,41.80,5.31
2026-04-17 02:23:00,2026-04-17 02:23:59,Q08,488.70,33.10,15.80,16.10,99.20,31.60,1.11,487.20,30.40,12.50,14.60,89.50,37.30,3.57,486.90,23.70,10.80,11.20,98.40,44.70,1.06,487.60,29.07,39.10,41.90,95.70,37.87,5.74
2026-04-17 02:24:00,2026-04-17 02:24:59,Q08,489.00,40.60,18.80,19.60,99.90,24.70,0.31,486.00,39.30,16.40,19.00,91.10,27.00,4.46,487.20,26.80,11.80,12.70,98.10,36.30,1.34,487.40,35.57,47.00,51.30,96.37,29.33,6.11
2026-04-17 02:25:00,2026-04-17 02:25:59,Q08,489.40,38.30,17.80,18.60,99.70,26.80,0.74,487.50,33.70,14.10,16.10,88.90,32.20,4.26,485.70,23.70,10.90,11.20,99.20,40.50,0.80,487.53,31.90,42.80,45.90,95.93,33.17,5.80
2026-04-17 02:26:00,2026-04-17 02:26:59,Q08,489.20,34.20,15.70,16.60,98.90,31.30,1.34,488.10,28.90,11.60,13.70,89.80,38.20,3.49,486.40,23.90,10.80,11.20,98.90,41.40,0.91,487.90,29.00,38.10,41.50,95.87,36.97,5.74
2026-04-17 02:27:00,2026-04-17 02:27:59,Q08,490.70,39.50,18.80,19.10,99.80,24.80,0.49,487.50,37.50,16.40,18.00,91.60,27.40,4.14,485.90,27.00,12.60,13.10,97.90,36.20,1.40,488.03,34.67,47.80,50.20,96.43,29.47,6.03
2026-04-17 02:28:00,2026-04-17 02:28:59,Q08,491.10,35.10,16.80,17.20,99.60,28.40,0.83,487.30,32.80,13.40,15.60,89.60,33.20,3.89,486.10,24.10,10.80,11.70,98.50,42.10,1.06,488.17,30.67,41.00,44.50,95.90,34.57,5.77
2026-04-17 02:29:00,2026-04-17 02:29:59,Q08,490.30,36.00,16.80,17.60,99.40,27.40,1.03,486.50,32.30,13.40,15.60,89.50,34.10,3.91,487.60,24.80,10.80,11.70,98.90,38.90,0.89,488.13,31.03,41.00,44.90,95.93,33.47,5.83
2026-04-17 02:30:00,2026-04-17 02:30:59,Q08,490.30,32.30,14.70,15.70,98.20,32.60,1.66,487.30,28.40,11.70,13.60,90.90,41.90,3.06,486.00,24.80,10.80,11.70,98.80,39.90,0.97,487.87,28.50,37.20,41.00,95.97,38.13,5.69
2026-04-17 02:31:00,2026-04-17 02:31:59,Q08,490.80,32.80,14.90,15.70,99.80,30.00,0.57,486.70,31.30,13.10,15.10,87.50,34.90,4.06,487.30,21.60,9.70,10.20,97.90,45.60,1.06,488.27,28.57,37.70,41.00,95.07,36.83,5.69
2026-04-17 02:32:00,2026-04-17 02:32:59,Q08,490.70,33.80,15.80,16.20,99.80,31.50,0.57,487.10,32.00,13.10,15.60,87.80,35.70,4.06,486.90,20.90,8.70,9.70,97.90,49.00,1.09,488.23,28.90,37.60,41.50,95.17,38.73,5.71
2026-04-17 02:33:00,2026-04-17 02:33:59,Q08,490.10,32.80,14.90,15.70,99.80,31.80,0.46,487.20,30.50,12.20,14.60,87.40,35.70,4.06,488.20,20.60,8.70,9.80,97.30,50.60,1.14,488.50,27.97,35.80,40.10,94.83,39.37,5.66
2026-04-17 02:34:00,2026-04-17 02:34:59,Q08,490.00,31.60,14.70,15.20,98.70,33.50,1.31,487.40,28.70,11.80,13.60,91.90,38.20,3.06,488.30,24.20,10.70,11.70,97.80,39.70,1.31,488.57,28.17,37.20,40.50,96.13,37.13,5.69
2026-04-17 02:35:00,2026-04-17 02:35:59,Q08,490.30,31.90,14.90,15.20,99.50,31.90,0.83,486.70,29.00,12.20,14.10,87.50,36.80,3.83,488.10,21.20,9.80,10.20,98.00,48.40,1.03,488.37,27.37,36.90,39.50,95.00,39.03,5.69
2026-04-17 02:36:00,2026-04-17 02:36:59,Q08,491.70,29.70,13.90,14.20,99.50,34.70,0.77,487.60,28.50,11.30,13.60,87.70,39.90,3.60,487.30,20.00,8.70,9.70,97.30,52.20,1.14,488.87,26.07,33.90,37.50,94.83,42.27,5.51
2026-04-17 02:37:00,2026-04-17 02:37:59,Q08,490.10,34.90,15.80,16.70,99.50,29.70,0.86,489.00,33.00,14.60,16.10,91.10,33.50,3.69,487.80,24.10,10.70,11.70,97.70,40.30,1.34,488.97,30.67,41.10,44.50,96.10,34.50,5.89
2026-04-17 02:38:00,2026-04-17 02:38:59,Q08,491.70,27.10,12.60,13.30,97.70,38.50,1.49,487.90,23.50,9.70,11.20,88.70,47.00,2.83,487.10,20.50,8.70,9.70,97.80,49.90,1.06,488.90,23.70,31.00,34.20,94.73,45.13,5.37
2026-04-17 02:39:00,2026-04-17 02:39:59,Q08,491.20,35.30,16.80,17.20,99.90,28.10,0.14,486.90,33.50,13.80,16.00,86.90,30.20,4.49,487.80,20.40,8.70,9.70,97.50,48.40,1.11,488.63,29.73,39.30,42.90,94.77,35.57,5.74
2026-04-17 02:40:00,2026-04-17 02:40:59,Q08,491.20,36.50,16.80,17.70,99.90,27.80,0.17,487.70,34.00,13.90,16.60,87.10,31.50,4.57,486.90,20.20,8.80,9.70,98.10,47.50,1.00,488.60,30.23,39.50,44.00,95.03,35.60,5.74
2026-04-17 02:41:00,2026-04-17 02:41:59,Q08,491.20,37.00,17.80,18.20,99.60,28.00,0.80,488.90,32.90,13.10,15.60,87.50,33.60,4.34,487.40,23.50,10.90,11.20,99.20,43.50,0.74,489.17,31.13,41.80,45.00,95.43,35.03,5.89
2026-04-17 02:42:00,2026-04-17 02:42:59,Q08,490.40,29.70,13.90,14.20,99.40,32.70,0.86,488.90,27.20,11.40,13.20,88.00,38.80,3.46,488.20,20.20,8.70,9.80,97.40,48.60,1.11,489.17,25.70,34.00,37.20,94.93,40.03,5.43
2026-04-17 02:43:00,2026-04-17 02:43:59,Q08,490.20,34.90,15.80,16.70,99.80,30.20,0.46,488.50,31.90,12.90,15.10,86.90,34.30,4.34,488.80,20.80,8.80,9.80,98.20,51.00,0.97,489.17,29.20,37.50,41.60,94.97,38.50,5.77
2026-04-17 02:44:00,2026-04-17 02:44:59,Q08,491.50,34.50,15.80,16.70,99.90,28.80,0.40,487.40,33.70,14.40,16.10,90.30,30.90,3.94,488.60,21.90,9.60,10.20,96.80,42.80,1.49,489.17,30.03,39.80,43.00,95.67,34.17,5.83
2026-04-17 02:45:00,2026-04-17 02:45:59,Q08,491.50,28.80,12.90,13.70,99.70,35.00,0.57,487.40,27.40,11.30,13.10,87.20,38.90,3.66,488.60,18.80,7.70,8.80,96.20,54.30,1.26,489.17,25.00,31.90,35.60,94.37,42.73,5.49
2026-04-17 02:46:00,2026-04-17 02:46:59,Q08,491.20,29.10,13.70,14.20,98.20,37.30,1.43,488.70,25.20,10.40,12.20,87.80,46.40,3.11,487.00,20.10,8.80,9.70,98.10,51.20,1.00,488.97,24.80,32.90,36.10,94.70,44.97,5.54
2026-04-17 02:47:00,2026-04-17 02:47:59,Q08,490.60,33.40,16.00,16.20,100.00,31.10,0.00,488.70,34.20,14.40,16.60,90.30,31.30,4.03,488.70,21.10,9.40,10.20,94.90,45.80,1.74,489.33,29.57,39.80,43.00,95.07,36.07,5.77
2026-04-17 02:48:00,2026-04-17 02:48:59,Q08,492.00,31.50,14.90,15.30,99.90,32.50,0.20,487.70,31.70,12.90,15.10,86.80,35.70,4.14,488.40,19.20,8.60,9.30,96.20,54.70,1.26,489.37,27.47,36.40,39.70,94.30,40.97,5.60
2026-04-17 02:49:00,2026-04-17 02:49:59,Q08,491.30,32.80,14.90,15.70,99.40,31.90,0.89,488.30,29.60,12.00,14.20,86.80,38.90,3.94,489.40,20.70,8.80,9.80,98.20,50.00,0.97,489.67,27.70,35.70,39.70,94.80,40.27,5.80
2026-04-17 02:50:00,2026-04-17 02:50:59,Q08,490.80,24.00,10.60,11.80,96.90,47.40,1.46,489.90,20.80,7.90,9.80,88.70,55.00,2.49,488.30,19.40,8.60,9.30,95.70,55.20,1.34,489.67,21.40,27.10,30.90,93.77,52.53,5.29
2026-04-17 02:51:00,2026-04-17 02:51:59,Q08,491.50,27.60,12.90,13.30,99.10,38.30,0.91,489.80,26.10,10.40,12.70,87.70,42.70,3.26,487.80,18.70,7.70,8.80,96.50,53.30,1.26,489.70,24.13,31.00,34.80,94.43,44.77,5.43
2026-04-17 02:52:00,2026-04-17 02:52:59,Q08,491.10,27.90,12.90,13.30,99.10,36.80,0.97,489.80,25.70,10.40,12.20,87.80,42.10,3.26,488.60,19.90,8.60,9.30,96.80,50.90,1.20,489.83,24.50,31.90,34.80,94.57,43.27,5.43
2026-04-17 02:53:00,2026-04-17 02:53:59,Q08,492.40,27.10,12.90,13.30,99.50,37.00,0.71,488.50,26.00,10.40,12.70,87.30,40.00,3.37,487.90,17.90,7.60,8.30,95.80,54.80,1.29,489.60,23.67,30.90,34.30,94.20,43.93,5.37
2026-04-17 02:54:00,2026-04-17 02:54:59,Q08,491.40,27.50,12.70,13.30,98.30,38.20,1.31,488.60,25.60,11.00,12.20,92.20,42.90,2.63,488.60,21.60,9.60,10.20,96.50,43.80,1.51,489.53,24.90,33.30,35.70,95.67,41.63,5.46
2026-04-17 02:55:00,2026-04-17 02:55:59,Q08,490.50,32.30,14.90,15.70,99.60,32.70,0.74,489.30,30.20,12.20,14.70,87.00,37.10,3.83,488.60,20.10,8.70,9.80,97.90,50.10,1.03,489.47,27.53,35.80,40.20,94.83,39.97,5.60
2026-04-17 02:56:00,2026-04-17 02:56:59,Q08,491.00,30.10,13.90,14.70,99.60,34.30,0.69,489.70,28.90,11.30,13.70,87.30,38.50,3.74,488.10,20.00,8.70,9.80,97.10,51.40,1.17,489.60,26.33,33.90,38.20,94.67,41.40,5.60
2026-04-17 02:57:00,2026-04-17 02:57:59,Q08,491.30,35.60,16.80,17.20,99.70,28.70,0.69,489.30,33.70,14.40,16.10,90.50,32.70,3.83,489.70,23.50,10.70,11.20,97.60,42.10,1.34,490.10,30.93,41.90,44.50,95.93,34.50,5.86
2026-04-17 02:58:00,2026-04-17 02:58:59,Q08,491.10,33.20,15.70,16.20,98.30,32.10,1.60,489.10,27.70,11.60,13.20,89.80,40.00,3.26,489.50,23.60,10.80,11.20,98.90,40.90,0.91,489.90,28.17,38.10,40.60,95.67,37.67,5.77
2026-04-17 02:59:00,2026-04-17 02:59:59,Q08,492.40,35.10,16.80,17.20,99.60,28.70,0.77,488.20,31.70,13.20,15.10,88.80,33.90,4.03,489.40,22.40,9.80,10.80,98.50,42.40,1.00,490.00,29.73,39.80,43.10,95.63,35.00,5.80
2026-04-17 03:00:00,2026-04-17 03:00:59,Q08,490.60,37.20,17.80,18.10,99.50,28.20,0.97,489.70,31.70,13.40,15.20,89.00,33.20,4.00,488.00,24.40,10.80,11.70,98.80,40.10,0.94,489.43,31.10,42.00,45.00,95.77,33.83,5.91
2026-04-17 03:01:00,2026-04-17 03:01:59,Q08,490.60,36.70,16.80,17.60,99.60,28.20,0.89,489.40,33.20,14.20,16.10,89.30,33.20,4.03,488.30,24.00,10.80,11.70,98.90,41.30,0.89,489.43,31.30,41.80,45.40,95.93,34.23,5.80
2026-04-17 03:02:00,2026-04-17 03:02:59,Q08,491.20,32.10,14.70,15.70,98.70,31.50,1.37,488.70,28.00,11.60,13.70,89.90,38.40,3.26,489.20,23.40,10.80,11.20,98.40,42.50,1.03,489.70,27.83,37.10,40.60,95.67,37.47,5.66
2026-04-17 03:03:00,2026-04-17 03:03:59,Q08,492.00,35.40,16.80,17.20,99.30,28.90,1.09,488.90,32.00,13.40,15.60,89.40,34.40,3.86,488.70,25.30,11.80,12.20,98.80,41.00,0.94,489.87,30.90,42.00,45.00,95.83,34.77,5.89
2026-04-17 03:04:00,2026-04-17 03:04:59,Q08,492.70,37.30,17.80,18.20,99.70,26.30,0.66,488.90,35.50,15.50,17.10,91.80,29.20,3.89,487.90,26.70,11.60,12.70,97.90,35.90,1.40,489.83,33.17,44.90,48.00,96.47,30.47,5.94
2026-04-17 03:05:00,2026-04-17 03:05:59,Q08,491.80,35.30,16.80,17.20,99.60,28.40,0.74,489.80,31.80,13.40,15.20,89.20,32.60,3.94,487.80,22.60,9.80,10.70,98.40,41.60,1.06,489.80,29.90,40.00,43.10,95.73,34.20,5.74
2026-04-17 03:06:00,2026-04-17 03:06:59,Q08,492.80,32.40,14.70,15.70,98.30,32.80,1.57,489.10,27.30,11.70,13.20,90.20,41.00,3.20,488.00,24.20,10.80,11.70,98.80,41.40,0.94,489.97,27.97,37.20,40.60,95.77,38.40,5.71
2026-04-17 03:07:00,2026-04-17 03:07:59,Q08,492.40,38.20,17.80,18.70,99.90,24.20,0.37,488.40,36.80,15.50,17.60,91.80,26.70,4.09,489.40,25.90,11.60,12.20,97.60,34.70,1.49,490.07,33.63,44.90,48.50,96.43,28.53,5.94
2026-04-17 03:08:00,2026-04-17 03:08:59,Q08,492.70,32.90,14.90,15.70,99.80,31.80,0.43,488.30,30.80,12.20,14.60,87.80,35.70,4.00,488.60,20.90,8.70,9.80,97.10,51.10,1.23,489.87,28.20,35.80,40.10,94.90,39.53,5.66
2026-04-17 03:09:00,2026-04-17 03:09:59,Q08,491.80,34.20,15.80,16.70,99.50,28.90,0.89,488.50,30.00,12.20,14.60,87.20,35.50,4.06,489.80,22.10,9.80,10.80,98.70,44.80,0.86,490.03,28.77,37.80,42.10,95.13,36.40,5.80
2026-04-17 03:10:00,2026-04-17 03:10:59,Q08,492.70,25.80,11.80,12.30,98.00,40.50,1.37,488.50,24.30,9.70,11.70,88.50,49.10,2.86,489.70,20.20,8.70,9.80,97.10,50.90,1.17,490.30,23.43,30.20,33.80,94.53,46.83,5.40
2026-04-17 03:11:00,2026-04-17 03:11:59,Q08,491.90,30.80,13.90,14.70,99.30,32.90,0.91,490.30,28.00,11.40,13.70,88.10,39.20,3.60,488.40,21.20,9.70,10.20,97.80,48.10,1.09,490.20,26.67,35.00,38.60,95.07,40.07,5.60
2026-04-17 03:12:00,2026-04-17 03:12:59,Q08,491.80,31.30,14.90,15.20,99.30,33.00,0.94,489.40,28.20,11.30,13.70,87.70,39.30,3.66,488.50,20.50,8.70,9.80,97.80,48.50,1.09,489.90,26.67,34.90,38.70,94.93,40.27,5.69
2026-04-17 03:13:00,2026-04-17 03:13:59,Q08,491.80,31.20,14.90,15.20,99.70,32.00,0.63,489.40,29.80,12.20,14.20,87.50,36.50,3.80,489.70,19.10,8.70,9.30,97.20,50.10,1.17,490.30,26.70,35.80,38.70,94.80,39.53,5.60
2026-04-17 03:14:00,2026-04-17 03:14:59,Q08,491.80,29.80,13.90,14.20,99.00,34.70,1.09,489.70,28.70,11.80,13.70,91.70,38.30,3.06,489.90,22.90,9.60,10.80,96.80,42.20,1.51,490.47,27.13,35.30,38.70,95.83,38.40,5.66
2026-04-17 03:15:00,2026-04-17 03:15:59,Q08,492.20,31.50,14.90,15.30,99.10,34.00,1.09,488.70,29.00,12.20,14.20,87.80,39.30,3.60,489.90,20.80,8.80,9.80,98.30,47.60,0.97,490.27,27.10,35.90,39.30,95.07,40.30,5.66
2026-04-17 03:16:00,2026-04-17 03:16:59,Q08,491.20,28.80,12.90,13.70,99.60,37.20,0.66,490.00,28.80,11.30,13.70,87.90,40.10,3.57,488.00,18.60,7.70,8.80,96.00,53.40,1.34,489.73,25.40,31.90,36.20,94.50,43.57,5.57
2026-04-17 03:17:00,2026-04-17 03:17:59,Q08,490.70,33.70,15.80,16.20,99.60,30.20,0.74,489.60,33.30,14.60,16.10,91.00,32.20,3.66,488.90,24.20,10.70,11.70,97.20,39.80,1.46,489.73,30.40,41.10,44.00,95.93,34.07,5.86
2026-04-17 03:18:00,2026-04-17 03:18:59,Q08,491.10,23.80,10.40,11.30,95.60,45.20,1.80,489.70,20.70,8.00,9.80,89.50,54.60,2.26,489.80,19.80,8.70,9.30,97.10,51.00,1.17,490.20,21.43,27.10,30.40,94.07,50.27,5.23
2026-04-17 03:19:00,2026-04-17 03:19:59,Q08,491.50,26.60,11.80,12.80,98.90,40.30,1.00,490.20,26.30,10.60,12.70,88.50,44.20,3.11,488.20,19.00,8.60,9.30,96.10,53.80,1.34,489.97,23.97,31.00,34.80,94.50,46.10,5.46
2026-04-17 03:20:00,2026-04-17 03:20:59,Q08,492.20,27.80,12.70,13.30,98.70,37.70,1.17,488.50,25.60,10.60,12.20,88.20,44.10,3.14,489.40,20.70,8.70,9.80,97.00,51.10,1.20,490.03,24.70,32.00,35.30,94.63,44.30,5.51
2026-04-17 03:21:00,2026-04-17 03:21:59,Q08,491.60,30.50,13.90,14.70,99.80,33.80,0.46,490.10,29.70,12.20,14.20,87.40,36.80,3.86,489.60,19.70,8.60,9.30,96.40,52.30,1.26,490.43,26.63,34.70,38.20,94.53,40.97,5.57
2026-04-17 03:22:00,2026-04-17 03:22:59,Q08,491.60,27.40,12.90,13.30,99.20,37.80,0.89,489.40,26.30,10.60,12.70,88.20,41.30,3.31,489.60,20.30,8.60,9.80,96.40,52.40,1.29,490.20,24.67,32.10,35.80,94.60,43.83,5.49
2026-04-17 03:23:00,2026-04-17 03:23:59,Q08,491.00,34.10,15.80,16.70,99.70,29.80,0.60,489.90,31.40,13.10,15.20,87.10,34.20,4.11,489.30,19.80,8.80,9.30,98.00,48.50,1.03,490.07,28.43,37.70,41.20,94.93,37.50,5.74
2026-04-17 03:24:00,2026-04-17 03:24:59,Q08,491.80,35.50,16.80,17.20,99.90,28.00,-0.06,488.10,35.80,15.30,17.10,90.00,29.40,4.31,489.70,22.40,9.50,10.80,95.00,43.90,1.77,489.87,31.23,41.60,45.10,94.97,33.77,6.03
2026-04-17 03:25:00,2026-04-17 03:25:59,Q08,492.60,27.00,12.70,13.30,98.50,38.50,1.23,489.30,25.40,10.60,12.20,88.70,44.00,3.03,487.70,20.40,8.70,9.70,97.00,48.00,1.23,489.87,24.27,32.00,35.20,94.73,43.50,5.49
2026-04-17 03:26:00,2026-04-17 03:26:59,Q08,492.30,30.30,13.70,14.80,98.90,34.00,1.17,490.20,27.00,11.40,13.20,88.40,40.90,3.31,488.20,20.60,8.80,9.80,98.00,48.80,1.06,490.23,25.97,33.90,37.80,95.10,41.23,5.54
2026-04-17 03:27:00,2026-04-17 03:27:59,Q08,492.00,35.50,16.80,17.20,99.90,28.30,0.00,488.80,35.60,15.30,17.10,90.30,29.90,4.26,489.90,23.00,10.60,11.20,96.20,43.20,1.60,490.23,31.37,42.70,45.50,95.47,33.80,5.86
2026-04-17 03:28:00,2026-04-17 03:28:59,Q08,491.30,30.10,13.70,14.70,98.80,33.70,1.17,489.90,26.60,10.40,12.70,87.50,39.60,3.40,489.50,20.40,8.70,9.80,97.90,48.80,1.03,490.23,25.70,32.80,37.20,94.73,40.70,5.60
2026-04-17 03:29:00,2026-04-17 03:29:59,Q08,492.70,30.30,13.70,14.80,98.90,35.70,1.17,488.80,27.10,11.30,13.20,87.60,42.90,3.40,489.40,20.50,8.70,9.80,97.90,50.00,1.03,490.30,25.97,33.70,37.80,94.80,42.87,5.60
2026-04-17 03:30:00,2026-04-17 03:30:59,Q08,490.90,33.90,15.80,16.20,99.90,28.40,0.03,489.50,33.20,13.80,16.10,86.50,30.70,4.54,489.00,20.20,8.70,9.80,97.50,49.40,1.09,489.80,29.10,38.30,42.10,94.63,36.17,5.66
2026-04-17 03:31:00,2026-04-17 03:31:59,Q08,491.00,32.70,14.90,15.70,99.70,30.60,0.63,489.70,30.90,12.20,14.70,87.00,35.90,4.03,489.10,20.30,8.70,9.80,97.90,49.30,1.06,489.93,27.97,35.80,40.20,94.87,38.60,5.71
2026-04-17 03:32:00,2026-04-17 03:32:59,Q08,492.20,33.70,15.80,16.20,99.20,31.20,1.09,488.70,28.50,11.30,13.70,87.00,37.30,3.80,489.80,21.90,9.80,10.30,98.80,47.00,0.83,490.23,28.03,36.90,40.20,95.00,38.50,5.71
2026-04-17 03:33:00,2026-04-17 03:33:59,Q08,493.10,28.80,12.60,13.80,97.80,37.80,1.51,489.80,24.00,9.70,11.70,88.10,46.70,2.97,488.30,20.20,8.80,9.80,98.10,47.30,1.00,490.40,24.33,31.10,35.30,94.67,43.93,5.49
2026-04-17 03:34:00,2026-04-17 03:34:59,Q08,491.90,33.70,15.80,16.20,99.80,30.20,0.49,488.50,33.40,14.40,16.10,90.00,32.90,3.97,490.00,23.10,10.60,11.30,96.60,43.80,1.51,490.13,30.07,40.80,43.60,95.47,35.63,5.97
2026-04-17 03:35:00,2026-04-17 03:35:59,Q08,493.20,35.00,16.80,17.30,99.50,28.70,0.91,488.70,31.90,13.20,15.10,88.90,33.80,3.94,488.70,24.30,10.80,11.70,98.50,40.80,1.00,490.20,30.40,40.80,44.10,95.63,34.43,5.86
2026-04-17 03:36:00,2026-04-17 03:36:59,Q08,492.90,36.40,16.80,17.70,99.40,29.20,1.03,488.60,32.00,13.20,15.60,88.90,34.70,3.94,489.30,23.30,10.80,11.20,98.90,40.40,0.91,490.27,30.57,40.80,44.50,95.73,34.77,5.89
2026-04-17 03:37:00,2026-04-17 03:37:59,Q08,491.90,37.50,17.80,18.20,99.00,27.70,1.40,489.60,33.30,14.70,16.10,92.20,32.30,3.49,490.30,28.00,12.70,13.70,98.60,35.10,1.20,490.60,32.93,45.20,48.00,96.60,31.70,6.09
2026-04-17 03:38:00,2026-04-17 03:38:59,Q08,492.70,37.60,17.80,18.20,99.80,27.40,0.57,488.80,34.80,14.10,16.60,88.40,31.90,4.43,489.50,23.80,10.80,11.20,98.40,43.10,1.03,490.33,32.07,42.70,46.00,95.53,34.13,6.03
2026-04-17 03:39:00,2026-04-17 03:39:59,Q08,492.60,35.70,16.80,17.20,99.60,28.70,0.80,490.40,33.30,14.20,16.20,89.00,32.50,4.03,488.60,23.30,10.80,11.20,98.40,42.00,1.06,490.53,30.77,41.80,44.60,95.67,34.40,5.89
2026-04-17 03:40:00,2026-04-17 03:40:59,Q08,492.80,36.00,16.80,17.70,99.50,27.70,0.91,490.30,32.40,13.20,15.70,88.90,33.40,4.00,488.60,22.90,9.80,10.70,98.80,40.30,0.91,490.57,30.43,39.80,44.10,95.73,33.80,5.83
2026-04-17 03:41:00,2026-04-17 03:41:59,Q08,493.10,33.60,15.80,16.30,99.30,29.90,1.03,488.70,32.00,13.80,15.60,92.30,33.50,3.34,489.40,26.00,11.60,12.70,97.40,36.00,1.51,490.40,30.53,41.20,44.60,96.33,33.13,5.89
2026-04-17 03:42:00,2026-04-17 03:42:59,Q08,492.90,36.60,16.80,17.70,99.50,27.50,0.94,488.80,32.10,13.20,15.60,88.60,33.50,4.06,490.00,23.00,10.80,11.30,98.90,40.50,0.89,490.57,30.57,40.80,44.60,95.67,33.83,5.89
2026-04-17 03:43:00,2026-04-17 03:43:59,Q08,493.70,34.80,15.80,16.80,99.40,28.40,1.00,490.10,32.00,13.40,15.70,89.20,34.60,3.83,488.90,23.60,10.80,11.20,98.80,40.00,0.94,490.90,30.13,40.00,43.70,95.80,34.33,5.77
2026-04-17 03:44:00,2026-04-17 03:44:59,Q08,492.30,38.50,17.80,18.70,99.90,26.40,0.34,489.20,37.50,16.40,18.10,91.20,28.70,4.26,490.30,25.90,11.60,12.20,97.40,38.10,1.51,490.60,33.97,45.80,49.00,96.17,31.07,6.11
2026-04-17 03:45:00,2026-04-17 03:45:59,Q08,492.50,34.30,15.70,16.70,98.00,29.90,1.80,490.50,28.70,11.60,13.70,89.80,38.70,3.31,489.20,25.10,11.90,12.20,99.20,38.10,0.80,490.73,29.37,39.20,42.60,95.67,35.57,5.91
2026-04-17 03:46:00,2026-04-17 03:46:59,Q08,492.50,27.80,12.90,13.30,99.20,36.00,0.91,490.30,26.60,10.40,12.70,87.20,41.50,3.40,488.70,19.00,8.60,9.30,96.70,52.10,1.20,490.50,24.47,31.90,35.30,94.37,43.20,5.51
2026-04-17 03:47:00,2026-04-17 03:47:59,Q08,493.30,27.90,12.90,13.30,99.30,39.20,0.83,488.80,26.40,10.40,12.70,87.50,42.90,3.34,489.40,18.70,7.60,8.80,95.70,55.00,1.34,490.50,24.33,30.90,34.80,94.17,45.70,5.51
2026-04-17 03:48:00,2026-04-17 03:48:59,Q08,493.30,28.00,12.90,13.80,99.10,36.50,0.97,489.00,26.20,10.40,12.70,87.50,42.40,3.37,490.10,20.60,8.60,9.80,96.80,52.60,1.20,490.80,24.93,31.90,36.30,94.47,43.83,5.54
2026-04-17 03:49:00,2026-04-17 03:49:59,Q08,493.70,25.50,11.50,12.30,96.80,44.30,1.60,489.50,22.30,8.90,10.80,89.20,54.60,2.51,490.20,19.90,8.60,9.30,96.90,50.90,1.23,491.13,22.57,29.00,32.40,94.30,49.93,5.34
2026-04-17 03:50:00,2026-04-17 03:50:59,Q08,492.40,28.20,12.90,13.80,99.30,35.90,0.86,489.40,26.80,10.40,12.70,87.80,41.30,3.40,490.50,19.00,8.60,9.30,95.80,51.70,1.37,490.77,24.67,31.90,35.80,94.30,42.97,5.63
2026-04-17 03:51:00,2026-04-17 03:51:59,Q08,494.10,33.50,15.80,16.30,99.80,30.70,0.54,489.60,33.60,14.60,16.10,91.00,32.70,3.69,489.80,22.60,9.60,10.80,96.50,42.60,1.57,491.17,29.90,40.00,43.20,95.77,35.33,5.80
2026-04-17 03:52:00,2026-04-17 03:52:59,Q08,493.30,32.40,14.90,15.80,99.60,31.90,0.74,491.00,30.50,12.20,14.70,87.80,36.10,3.94,488.80,21.90,9.70,10.20,97.90,46.80,1.09,491.03,28.27,36.80,40.70,95.10,38.27,5.77
2026-04-17 03:53:00,2026-04-17 03:53:59,Q08,493.50,31.80,14.70,15.30,98.10,32.40,1.66,489.70,26.70,10.70,12.70,89.10,40.10,3.23,489.30,24.30,10.90,11.70,99.00,42.30,0.83,490.83,27.60,36.30,39.70,95.40,38.27,5.71
2026-04-17 03:54:00,2026-04-17 03:54:59,Q08,492.70,39.50,18.80,19.20,99.20,25.90,1.31,490.30,34.10,14.60,16.70,91.20,30.70,3.89,490.20,28.20,12.90,13.70,99.10,34.30,0.97,491.07,33.93,46.30,49.60,96.50,30.30,6.17
2026-04-17 03:55:00,2026-04-17 03:55:59,Q08,493.80,35.50,16.80,17.30,99.40,28.80,1.06,490.40,30.60,12.30,14.70,88.20,34.70,3.94,489.40,22.70,9.90,10.80,99.10,42.30,0.80,491.20,29.60,39.00,42.80,95.57,35.27,5.80
2026-04-17 03:56:00,2026-04-17 03:56:59,Q08,493.20,36.20,16.80,17.70,99.30,27.40,1.06,490.80,32.30,13.20,15.70,88.40,34.00,3.94,488.80,23.10,10.90,11.20,99.10,41.50,0.80,490.93,30.53,40.90,44.60,95.60,34.30,5.80
2026-04-17 03:57:00,2026-04-17 03:57:59,Q08,491.70,36.10,16.70,17.70,98.40,28.70,1.69,490.70,28.60,11.40,13.70,88.60,37.70,3.57,489.80,24.20,10.90,11.70,99.60,38.50,0.51,490.73,29.63,39.00,43.10,95.53,34.97,5.77
2026-04-17 03:58:00,2026-04-17 03:58:59,Q08,493.30,40.80,18.80,19.70,99.80,23.90,0.69,489.10,35.30,14.80,17.10,87.20,29.00,4.77,490.10,24.20,10.90,11.80,99.40,39.50,0.63,490.83,33.43,44.50,48.60,95.47,30.80,6.09
2026-04-17 03:59:00,2026-04-17 03:59:59,Q08,493.50,41.80,19.80,20.20,99.70,25.40,0.83,489.10,36.80,14.80,17.60,87.50,30.90,4.77,489.70,25.10,11.90,12.20,99.60,39.80,0.54,490.77,34.57,46.50,50.00,95.60,32.03,6.14
2026-04-17 04:00:00,2026-04-17 04:00:59,Q08,491.60,44.00,20.80,21.60,99.80,22.80,0.60,490.40,37.50,15.70,18.10,87.50,27.50,5.06,488.20,25.80,11.90,12.20,99.60,37.50,0.51,490.07,35.77,48.40,51.90,95.63,29.27,6.17
2026-04-17 04:01:00,2026-04-17 04:01:59,Q08,492.90,40.30,18.80,19.70,99.50,25.00,1.03,489.30,36.40,15.50,17.60,91.00,29.60,4.11,487.70,27.60,12.90,13.10,99.00,35.20,1.00,489.97,34.77,47.20,50.40,96.50,29.93,6.14
2026-04-17 04:02:00,2026-04-17 04:02:59,Q08,491.70,43.20,20.80,21.10,99.50,23.40,1.14,490.10,36.20,14.80,17.60,87.60,30.20,4.83,489.80,26.60,11.90,12.70,99.90,36.70,0.31,490.53,35.33,47.50,51.40,95.67,30.10,6.29
2026-04-17 04:03:00,2026-04-17 04:03:59,Q08,492.80,42.50,19.80,20.70,99.70,23.10,0.83,489.80,37.20,15.70,18.10,87.50,28.50,4.86,489.50,25.40,11.90,12.20,99.60,37.10,0.51,490.70,35.03,47.40,51.00,95.60,29.57,6.20
2026-04-17 04:04:00,2026-04-17 04:04:59,Q08,492.00,45.40,21.80,22.10,99.90,21.80,0.17,490.60,42.40,17.80,20.60,89.90,25.80,5.11,489.30,27.50,12.70,13.20,98.80,35.40,1.11,490.63,38.43,52.30,55.90,96.20,27.67,6.40
2026-04-17 04:05:00,2026-04-17 04:05:59,Q08,493.10,39.90,18.80,19.20,99.30,25.50,1.23,488.90,33.70,14.10,16.10,88.00,31.50,4.26,488.60,24.80,10.90,11.70,99.60,38.80,0.54,490.20,32.80,43.80,47.00,95.63,31.93,6.03
2026-04-17 04:06:00,2026-04-17 04:06:59,Q08,492.40,45.70,21.80,22.10,99.90,22.80,0.43,488.40,39.10,16.30,19.00,86.90,27.60,5.43,489.80,25.60,11.90,12.20,99.70,38.40,0.46,490.20,36.80,50.00,53.30,95.50,29.60,6.31
2026-04-17 04:07:00,2026-04-17 04:07:59,Q08,493.20,43.60,20.80,21.20,99.90,22.90,0.26,490.20,38.80,15.70,18.60,87.10,27.40,5.29,488.40,24.40,10.90,11.70,99.50,39.10,0.63,490.60,35.60,47.40,51.50,95.50,29.80,6.17
2026-04-17 04:08:00,2026-04-17 04:08:59,Q08,493.20,41.50,19.80,20.20,99.80,23.40,0.63,489.80,36.60,14.80,17.60,87.40,27.80,4.89,488.20,25.30,11.90,12.20,99.40,39.70,0.63,490.40,34.47,46.50,50.00,95.53,30.30,6.14
2026-04-17 04:09:00,2026-04-17 04:09:59,Q08,493.40,34.80,15.80,16.80,99.30,29.00,1.03,489.40,29.70,12.30,14.20,88.00,36.00,3.83,488.30,22.20,9.80,10.70,98.90,43.30,0.83,490.37,28.90,37.90,41.70,95.40,36.10,5.69
2026-04-17 04:10:00,2026-04-17 04:10:59,Q08,493.40,38.80,17.80,18.70,99.90,25.50,0.34,488.90,35.10,14.80,17.10,87.20,30.20,4.69,489.10,21.50,9.80,10.30,98.70,45.30,0.89,490.47,31.80,42.40,46.10,95.27,33.67,5.91
2026-04-17 04:11:00,2026-04-17 04:11:59,Q08,492.80,39.00,18.80,19.20,99.70,24.70,0.71,489.20,35.30,15.30,17.10,90.40,28.60,4.23,489.80,26.20,11.80,12.70,98.50,35.30,1.14,490.60,33.50,45.90,49.00,96.20,29.53,6.09
2026-04-17 04:12:00,2026-04-17 04:12:59,Q08,492.00,41.40,19.80,20.20,99.70,23.90,0.77,489.40,36.70,15.00,17.60,88.60,29.50,4.63,490.10,25.40,11.90,12.20,99.30,39.70,0.77,490.50,34.50,46.70,50.00,95.87,31.03,6.17
2026-04-17 04:13:00,2026-04-17 04:13:59,Q08,493.60,38.10,17.80,18.70,99.40,25.90,1.11,489.50,32.90,13.40,15.60,89.40,32.90,4.00,489.00,25.20,11.90,12.20,99.20,38.10,0.80,490.70,32.07,43.10,46.50,96.00,32.30,5.91
2026-04-17 04:14:00,2026-04-17 04:14:59,Q08,492.10,43.80,20.80,21.20,99.60,22.60,0.94,491.00,37.00,15.80,18.20,88.60,28.50,4.77,489.10,27.20,12.90,13.20,99.70,34.90,0.46,490.73,36.00,49.50,52.60,95.97,28.67,6.17
2026-04-17 04:15:00,2026-04-17 04:15:59,Q08,492.80,42.10,19.80,20.70,99.60,24.00,1.00,490.80,36.60,15.10,17.60,89.10,29.60,4.51,488.80,27.70,12.90,13.20,99.60,36.20,0.60,490.80,35.47,47.80,51.50,96.10,29.93,6.11
2026-04-17 04:16:00,2026-04-17 04:16:59,Q08,493.30,41.20,19.80,20.20,99.70,24.00,0.86,490.50,36.80,15.00,17.60,88.90,28.90,4.57,488.50,26.80,11.90,12.70,99.40,36.10,0.71,490.77,34.93,46.70,50.50,96.00,29.67,6.14
2026-04-17 04:17:00,2026-04-17 04:17:59,Q08,492.00,33.10,15.50,16.20,97.60,32.60,1.94,491.00,28.20,11.70,13.70,90.70,42.00,3.09,490.20,25.00,11.90,12.20,99.10,39.80,0.86,491.07,28.77,39.10,42.10,95.80,38.13,5.89
2026-04-17 04:18:00,2026-04-17 04:18:59,Q08,493.30,38.10,17.80,18.70,99.70,26.20,0.71,489.10,36.80,15.50,17.60,91.70,29.10,4.03,490.10,27.40,12.70,13.20,98.00,35.90,1.40,490.83,34.10,46.00,49.50,96.47,30.40,6.14
2026-04-17 04:19:00,2026-04-17 04:19:59,Q08,493.30,36.60,16.80,17.70,99.20,26.80,1.23,489.80,32.10,13.40,15.60,89.50,33.50,3.89,489.20,24.70,10.90,11.70,99.20,39.20,0.83,490.77,31.13,41.10,45.00,95.97,33.17,5.94
2026-04-17 04:20:00,2026-04-17 04:20:59,Q08,492.90,34.60,15.70,16.70,98.70,29.10,1.54,490.30,30.40,12.60,14.70,90.00,37.10,3.49,489.30,25.00,11.90,12.20,99.20,37.80,0.83,490.83,30.00,40.20,43.60,95.97,34.67,5.86
2026-04-17 04:21:00,2026-04-17 04:21:59,Q08,493.30,42.20,19.80,20.70,99.80,23.80,0.54,489.50,39.90,17.30,19.10,91.30,26.60,4.49,489.30,28.30,12.70,13.70,98.40,35.00,1.31,490.70,36.80,49.80,53.50,96.50,28.47,6.34
2026-04-17 04:22:00,2026-04-17 04:22:59,Q08,492.60,34.10,15.80,16.70,99.00,30.90,1.29,490.60,29.40,12.20,14.20,87.40,37.80,3.83,488.90,22.70,9.90,10.70,99.10,45.60,0.77,490.70,28.73,37.90,41.60,95.17,38.10,5.89
2026-04-17 04:23:00,2026-04-17 04:23:59,Q08,492.90,29.90,13.60,14.30,97.70,34.50,1.60,491.10,24.40,9.70,11.80,88.50,42.60,3.00,489.30,21.30,9.80,10.30,98.50,45.90,0.94,491.10,25.20,33.10,36.40,94.90,41.00,5.54
2026-04-17 04:24:00,2026-04-17 04:24:59,Q08,492.50,28.40,12.60,13.80,97.90,38.60,1.51,490.60,25.30,10.60,12.20,88.30,47.00,3.00,490.90,20.80,8.70,9.80,97.90,49.70,1.06,491.33,24.83,31.90,35.80,94.70,45.10,5.57
2026-04-17 04:25:00,2026-04-17 04:25:59,Q08,491.90,33.10,15.80,16.20,99.30,31.90,1.03,490.30,29.30,12.20,14.20,87.20,37.60,3.83,490.50,22.50,9.80,10.80,98.50,47.40,0.94,490.90,28.30,37.80,41.20,95.00,38.97,5.80
2026-04-17 04:26:00,2026-04-17 04:26:59,Q08,493.30,31.50,14.90,15.30,99.10,31.80,1.14,489.40,28.40,11.30,13.70,87.40,38.30,3.66,490.70,21.30,9.80,10.30,98.40,47.60,0.94,491.13,27.07,36.00,39.30,94.97,39.23,5.74
2026-04-17 04:27:00,2026-04-17 04:27:59,Q08,492.20,33.50,15.80,16.20,99.40,31.40,0.91,490.90,29.80,12.20,14.20,87.50,37.00,3.89,490.50,21.20,9.80,10.30,98.50,48.30,0.94,491.20,28.17,37.80,40.70,95.13,38.90,5.74
2026-04-17 04:28:00,2026-04-17 04:28:59,Q08,492.40,35.10,16.80,17.20,99.40,28.70,1.03,490.80,33.50,14.60,16.20,91.00,34.30,3.69,490.40,24.70,10.70,11.80,97.90,39.90,1.31,491.20,31.10,42.10,45.20,96.10,34.30,6.03
2026-04-17 04:29:00,2026-04-17 04:29:59,Q08,493.50,32.50,14.90,15.80,99.30,30.80,1.03,489.80,29.70,12.20,14.20,87.50,36.20,3.80,490.00,21.10,9.80,10.30,98.50,49.00,0.94,491.10,27.77,36.90,40.30,95.10,38.67,5.77
2026-04-17 04:30:00,2026-04-17 04:30:59,Q08,492.70,36.50,16.80,17.70,99.50,27.50,0.91,489.20,32.10,12.90,15.60,86.90,33.90,4.34,490.20,23.80,10.90,11.30,99.20,44.20,0.74,490.70,30.80,40.60,44.60,95.20,35.20,6.00
2026-04-17 04:31:00,2026-04-17 04:31:59,Q08,492.20,35.40,16.80,17.20,99.60,26.90,0.80,491.00,32.90,13.10,15.70,87.20,32.40,4.29,490.00,22.00,9.80,10.80,98.90,44.20,0.80,491.07,30.10,39.70,43.70,95.23,34.50,5.89
2026-04-17 04:32:00,2026-04-17 04:32:59,Q08,492.40,31.80,14.70,15.30,98.80,32.30,1.31,491.40,27.40,11.40,13.30,88.40,40.10,3.49,489.80,23.10,10.80,11.20,98.50,44.90,0.97,491.20,27.43,36.90,39.80,95.23,39.10,5.77
2026-04-17 04:33:00,2026-04-17 04:33:59,Q08,492.20,36.90,16.80,17.70,99.60,26.50,0.83,490.90,32.20,13.10,15.70,87.30,32.10,4.29,490.50,22.40,9.90,10.80,99.00,42.80,0.80,491.20,30.50,39.80,44.20,95.30,33.80,5.91
2026-04-17 04:34:00,2026-04-17 04:34:59,Q08,491.00,37.50,17.80,18.20,99.70,26.00,0.69,487.90,33.40,13.90,16.10,87.30,30.50,4.40,489.30,21.60,9.90,10.30,99.10,42.40,0.74,489.40,30.83,41.60,44.60,95.37,32.97,5.83
2026-04-17 04:35:00,2026-04-17 04:35:59,Q08,491.80,39.20,18.80,19.10,99.90,25.20,0.17,488.90,38.00,16.20,18.50,90.20,27.90,4.51,487.10,24.70,10.70,11.70,97.50,38.60,1.40,489.27,33.97,45.70,49.30,95.87,30.57,6.09
2026-04-17 04:36:00,2026-04-17 04:36:59,Q08,490.80,32.50,14.70,15.70,98.80,31.70,1.34,488.20,27.60,11.40,13.20,88.30,39.00,3.49,489.30,22.90,9.90,10.80,99.10,41.40,0.74,489.43,27.67,36.00,39.70,95.40,37.37,5.57
2026-04-17 04:37:00,2026-04-17 04:37:59,Q08,491.20,37.70,17.80,18.20,99.40,26.50,1.09,488.90,32.60,13.10,15.60,87.90,34.00,4.23,487.00,24.20,10.90,11.70,99.50,41.30,0.63,489.03,31.50,41.80,45.50,95.60,33.93,5.94
2026-04-17 04:38:00,2026-04-17 04:38:59,Q08,491.20,37.90,17.80,18.20,99.90,26.70,0.29,488.20,37.20,16.20,18.10,90.30,29.40,4.40,488.70,24.40,10.70,11.70,97.50,39.90,1.43,489.37,33.17,44.70,48.00,95.90,32.00,6.11
2026-04-17 04:39:00,2026-04-17 04:39:59,Q08,492.00,37.20,17.80,18.20,99.60,26.60,0.80,487.90,32.60,13.10,15.60,87.70,32.40,4.26,488.40,22.50,9.90,10.70,99.00,42.70,0.80,489.43,30.77,40.80,44.50,95.43,33.90,5.86
2026-04-17 04:40:00,2026-04-17 04:40:59,Q08,489.50,32.40,14.70,15.60,98.60,32.40,1.46,488.80,29.10,12.30,14.20,88.80,41.10,3.37,487.70,22.30,9.80,10.70,98.90,44.30,0.83,488.67,27.93,36.80,40.50,95.43,39.27,5.66
2026-04-17 04:41:00,2026-04-17 04:41:59,Q08,490.00,35.80,16.80,17.10,99.70,27.60,0.69,488.10,33.20,13.90,16.10,87.60,34.30,4.26,488.50,21.50,9.80,10.20,98.60,45.10,0.94,488.87,30.17,40.50,43.40,95.30,35.67,5.89
2026-04-17 04:42:00,2026-04-17 04:42:59,Q08,490.70,37.70,17.80,18.10,99.80,26.80,0.63,489.10,34.70,13.90,16.60,87.60,32.10,4.49,487.00,22.70,9.80,10.70,98.90,44.50,0.86,488.93,31.70,41.50,45.40,95.43,34.47,5.97
2026-04-17 04:43:00,2026-04-17 04:43:59,Q08,490.00,37.30,17.80,18.10,99.70,27.80,0.69,489.00,33.20,13.90,16.10,87.70,32.70,4.31,487.40,22.10,9.80,10.70,98.70,44.00,0.91,488.80,30.87,41.50,44.90,95.37,34.83,5.91
2026-04-17 04:44:00,2026-04-17 04:44:59,Q08,490.50,31.90,14.70,15.20,98.10,33.60,1.69,489.40,26.80,10.70,12.70,89.00,42.70,3.23,487.60,24.00,10.90,11.70,99.10,42.80,0.77,489.17,27.57,36.30,39.60,95.40,39.70,5.69
2026-04-17 04:45:00,2026-04-17 04:45:59,Q08,490.40,39.10,18.80,19.10,99.60,25.70,0.86,489.30,37.60,16.20,18.10,90.70,31.20,4.17,488.20,27.00,12.70,13.20,98.70,36.00,1.14,489.30,34.57,47.70,50.40,96.33,30.97,6.17
2026-04-17 04:46:00,2026-04-17 04:46:59,Q08,492.30,35.30,16.80,17.20,99.80,28.00,0.57,488.50,32.60,13.10,15.60,87.80,32.10,4.23,487.30,21.70,9.80,10.20,98.50,42.20,0.94,489.37,29.87,39.70,43.00,95.37,34.10,5.74
2026-04-17 04:47:00,2026-04-17 04:47:59,Q08,491.60,32.10,14.90,15.70,99.50,30.90,0.77,489.30,30.00,12.30,14.70,88.20,37.00,3.71,487.20,20.20,8.70,9.70,97.80,45.80,1.09,489.37,27.43,35.90,40.10,95.17,37.90,5.57
2026-04-17 04:48:00,2026-04-17 04:48:59,Q08,491.70,29.20,13.60,14.20,97.40,35.40,1.77,488.80,25.90,10.90,12.20,91.40,44.90,2.71,487.20,23.20,10.80,11.20,98.30,43.30,1.14,489.23,26.10,35.30,37.60,95.70,41.20,5.63
2026-04-17 04:49:00,2026-04-17 04:49:59,Q08,492.00,34.70,15.80,16.70,99.50,29.80,0.91,488.70,31.40,13.40,15.10,89.70,34.40,3.80,487.20,24.50,10.80,11.70,98.30,41.40,1.11,489.30,30.20,40.00,43.50,95.83,35.20,5.83
2026-04-17 04:50:00,2026-04-17 04:50:59,Q08,491.40,35.10,16.80,17.20,99.50,28.20,0.91,489.20,32.70,13.40,15.60,89.90,31.80,3.80,486.80,23.20,10.80,11.20,98.30,41.10,1.14,489.13,30.33,41.00,44.00,95.90,33.70,5.86
2026-04-17 04:51:00,2026-04-17 04:51:59,Q08,490.50,33.60,15.80,16.20,99.10,30.70,1.14,489.40,30.60,12.60,14.70,90.00,37.20,3.54,487.60,23.90,10.80,11.20,98.30,40.50,1.14,489.17,29.37,39.20,42.10,95.80,36.13,5.83
2026-04-17 04:52:00,2026-04-17 04:52:59,Q08,490.70,31.70,14.70,15.20,98.10,34.00,1.63,487.50,29.00,13.20,14.10,94.00,39.00,2.66,488.70,27.50,12.60,13.20,97.70,36.90,1.51,488.97,29.40,40.50,42.50,96.60,36.63,5.80
2026-04-17 04:53:00,2026-04-17 04:53:59,Q08,491.80,32.60,14.70,15.70,98.60,30.00,1.46,487.60,28.80,11.60,13.60,89.90,37.90,3.31,487.10,24.20,10.80,11.70,98.90,39.20,0.89,488.83,28.53,37.10,41.00,95.80,35.70,5.66
2026-04-17 04:54:00,2026-04-17 04:54:59,Q08,489.80,32.80,14.90,15.60,99.00,31.70,1.23,488.90,29.10,12.50,14.20,89.80,37.60,3.40,487.50,23.90,10.80,11.20,98.20,42.10,1.11,488.73,28.60,38.20,41.00,95.67,37.13,5.74
2026-04-17 04:55:00,2026-04-17 04:55:59,Q08,489.90,35.70,16.80,17.10,99.70,27.80,0.66,488.90,33.60,14.70,16.10,92.20,31.20,3.63,487.60,25.30,11.60,12.20,97.10,37.00,1.57,488.80,31.53,43.10,45.40,96.33,32.00,5.86
2026-04-17 04:56:00,2026-04-17 04:56:59,Q08,491.30,30.60,13.70,14.70,98.30,32.30,1.49,487.70,27.90,11.70,13.10,90.20,41.10,3.09,488.60,22.00,9.80,10.70,98.20,42.20,1.09,489.20,26.83,35.20,38.50,95.57,38.53,5.66
2026-04-17 04:57:00,2026-04-17 04:57:59,Q08,491.20,34.50,15.80,16.70,99.50,29.70,0.83,488.40,32.00,13.40,15.60,89.20,34.80,3.83,487.60,22.80,9.80,10.70,98.30,42.50,1.09,489.07,29.77,39.00,43.00,95.67,35.67,5.74
2026-04-17 04:58:00,2026-04-17 04:58:59,Q08,490.40,31.70,14.90,15.20,99.40,31.60,0.91,489.00,29.60,12.50,14.20,89.50,36.60,3.54,487.50,22.50,9.70,10.70,97.80,42.30,1.17,488.97,27.93,37.10,40.10,95.57,36.83,5.63
2026-04-17 04:59:00,2026-04-17 04:59:59,Q08,491.50,32.70,14.90,15.70,99.60,32.80,0.71,487.00,29.60,12.20,14.10,87.20,37.70,3.83,487.90,19.80,8.70,9.30,97.90,49.70,1.03,488.80,27.37,35.80,39.10,94.90,40.07,5.57
2026-04-17 05:00:00,2026-04-17 05:00:59,Q08,491.30,28.00,12.60,13.70,97.30,38.70,1.63,487.10,23.50,9.60,11.20,87.80,49.30,2.80,488.20,20.80,8.80,9.80,98.30,47.70,0.94,488.87,24.10,31.00,34.70,94.47,45.23,5.37
2026-04-17 05:01:00,2026-04-17 05:01:59,Q08,489.90,31.80,14.90,15.20,99.00,31.20,1.17,488.10,27.90,11.30,13.20,87.40,39.40,3.63,488.40,21.30,9.80,10.20,98.80,46.20,0.83,488.80,27.00,36.00,38.60,95.07,38.93,5.63
2026-04-17 05:02:00,2026-04-17 05:02:59,Q08,491.00,34.50,15.80,16.70,99.80,30.40,0.46,489.20,33.20,14.40,16.10,90.80,33.30,3.74,487.10,22.90,9.60,10.70,96.50,42.90,1.54,489.10,30.20,39.80,43.50,95.70,35.53,5.74
2026-04-17 05:03:00,2026-04-17 05:03:59,Q08,491.60,33.00,15.80,16.20,99.90,31.60,0.34,488.30,31.30,13.10,15.10,87.40,35.20,4.11,487.20,20.00,8.70,9.70,97.00,51.10,1.20,489.03,28.10,37.60,41.00,94.77,39.30,5.66
2026-04-17 05:04:00,2026-04-17 05:04:59,Q08,489.40,28.50,12.70,13.70,98.80,36.40,1.17,488.10,26.00,10.60,12.70,88.00,43.30,3.23,488.00,19.90,8.70,9.30,97.80,49.20,1.06,488.50,24.80,32.00,35.70,94.87,42.97,5.46
2026-04-17 05:05:00,2026-04-17 05:05:59,Q08,490.90,32.90,14.90,15.70,99.80,31.40,0.51,487.50,30.90,12.20,14.60,87.20,35.60,4.09,486.90,20.80,8.70,9.70,97.80,49.60,1.06,488.43,28.20,35.80,40.00,94.93,38.87,5.66
2026-04-17 05:06:00,2026-04-17 05:06:59,Q08,490.90,31.40,14.90,15.20,99.70,32.70,0.60,487.70,29.50,12.20,14.10,87.30,36.70,3.83,487.20,20.70,8.70,9.70,97.10,51.50,1.17,488.60,27.20,35.80,39.00,94.70,40.30,5.60
2026-04-17 05:07:00,2026-04-17 05:07:59,Q08,491.60,33.40,15.80,16.20,99.60,31.10,0.74,488.20,30.20,12.20,14.60,87.90,36.00,3.86,487.80,20.50,8.70,9.70,97.90,47.10,1.09,489.20,28.03,36.70,40.50,95.13,38.07,5.69
2026-04-17 05:08:00,2026-04-17 05:08:59,Q08,490.00,28.20,12.70,13.70,98.20,38.00,1.40,488.70,25.00,10.60,12.20,88.90,46.40,3.00,488.20,21.30,9.80,10.20,98.00,49.10,1.06,488.97,24.83,33.10,36.10,95.03,44.50,5.46
2026-04-17 05:09:00,2026-04-17 05:09:59,Q08,491.00,33.10,15.80,16.20,99.90,30.60,0.34,488.20,34.10,14.60,16.60,91.10,32.20,3.74,486.70,22.50,9.50,10.70,95.90,43.50,1.69,488.63,29.90,39.90,43.50,95.63,35.43,5.77
2026-04-17 05:10:00,2026-04-17 05:10:59,Q08,491.30,33.30,15.80,16.20,99.70,31.90,0.66,488.10,30.30,12.20,14.60,87.90,37.00,3.91,486.90,20.00,8.70,9.70,97.90,48.40,1.06,488.77,27.87,36.70,40.50,95.17,39.10,5.63
2026-04-17 05:11:00,2026-04-17 05:11:59,Q08,489.30,35.00,16.80,17.10,99.40,28.60,0.97,488.30,30.00,12.20,14.60,87.70,34.40,3.86,487.60,21.60,9.80,10.20,98.80,44.10,0.86,488.40,28.87,38.80,41.90,95.30,35.70,5.69
2026-04-17 05:12:00,2026-04-17 05:12:59,Q08,491.00,31.30,14.90,15.20,99.70,32.90,0.63,487.50,31.60,13.60,15.10,91.80,34.70,3.31,486.60,22.50,9.50,10.70,95.90,42.80,1.66,488.37,28.47,38.00,41.00,95.80,36.80,5.60
2026-04-17 05:13:00,2026-04-17 05:13:59,Q08,489.40,32.80,14.90,15.60,99.50,31.60,0.80,488.60,30.60,12.30,14.60,88.00,35.50,3.80,487.00,20.70,8.70,9.70,97.90,47.80,1.09,488.33,28.03,35.90,39.90,95.13,38.30,5.69
2026-04-17 05:14:00,2026-04-17 05:14:59,Q08,489.60,32.70,14.90,15.60,99.40,31.20,0.97,487.30,29.50,12.30,14.10,88.00,37.70,3.77,488.00,21.80,9.80,10.20,98.50,46.50,0.94,488.30,28.00,37.00,39.90,95.30,38.47,5.69
2026-04-17 05:15:00,2026-04-17 05:15:59,Q08,489.80,33.60,15.80,16.10,99.40,31.70,0.91,487.80,28.30,11.30,13.60,87.90,37.40,3.74,487.50,21.50,9.80,10.20,98.40,46.50,0.97,488.37,27.80,36.90,39.90,95.23,38.53,5.63
2026-04-17 05:16:00,2026-04-17 05:16:59,Q08,490.50,29.70,13.90,14.20,99.10,32.50,1.03,487.30,29.30,12.90,14.10,92.20,36.00,3.00,486.40,24.20,10.60,11.70,96.60,42.20,1.54,488.07,27.73,37.40,40.00,95.97,36.90,5.57
2026-04-17 05:17:00,2026-04-17 05:17:59,Q08,489.30,36.30,16.80,17.60,99.90,28.50,0.09,486.70,34.60,13.90,16.50,87.10,31.20,4.60,487.60,21.00,9.70,10.20,97.80,49.10,1.09,487.87,30.63,40.40,44.30,94.93,36.27,5.77
2026-04-17 05:18:00,2026-04-17 05:18:59,Q08,489.00,31.10,14.90,15.20,99.80,34.10,0.37,487.40,31.20,13.10,15.10,87.70,36.00,3.91,487.60,20.10,8.60,9.70,96.40,52.90,1.29,488.00,27.47,36.60,40.00,94.63,41.00,5.57
2026-04-17 05:19:00,2026-04-17 05:19:59,Q08,491.00,34.40,15.80,16.70,99.90,29.60,0.14,487.10,35.30,15.30,17.00,90.90,30.80,4.00,487.70,23.20,10.60,11.20,96.00,42.90,1.66,488.60,30.97,41.70,44.90,95.60,34.43,5.80
2026-04-17 05:20:00,2026-04-17 05:20:59,Q08,490.90,27.20,12.60,13.20,97.90,38.90,1.46,486.90,24.70,9.80,11.70,89.10,48.30,2.86,487.40,20.20,8.70,9.70,97.60,49.90,1.11,488.40,24.03,31.10,34.60,94.87,45.70,5.43
2026-04-17 05:21:00,2026-04-17 05:21:59,Q08,491.10,31.00,14.90,15.20,99.80,33.00,0.46,486.90,30.30,12.20,14.60,87.90,35.80,3.86,486.90,20.50,8.60,9.70,96.30,52.40,1.31,488.30,27.27,35.70,39.50,94.67,40.40,5.63
2026-04-17 05:22:00,2026-04-17 05:22:59,Q08,491.10,32.30,14.90,15.70,99.70,32.20,0.63,486.90,30.20,12.20,14.60,87.90,36.50,3.86,486.90,19.70,8.70,9.20,97.10,50.70,1.23,488.30,27.40,35.80,39.50,94.90,39.80,5.71
2026-04-17 05:23:00,2026-04-17 05:23:59,Q08,489.40,31.70,14.90,15.20,99.70,32.70,0.60,487.60,29.30,12.20,14.10,87.60,37.20,3.80,487.90,19.80,8.70,9.30,97.30,50.60,1.14,488.30,26.93,35.80,38.60,94.87,40.17,5.54
2026-04-17 05:24:00,2026-04-17 05:24:59,Q08,490.70,27.60,12.70,13.20,98.50,38.50,1.23,488.00,26.20,10.70,12.70,89.20,43.80,2.97,486.80,19.80,8.70,9.20,97.00,49.80,1.26,488.50,24.53,32.10,35.10,94.90,44.03,5.46
2026-04-17 05:25:00,2026-04-17 05:25:59,Q08,489.60,37.80,17.80,18.10,99.80,26.30,0.54,487.60,35.90,15.10,17.00,89.30,29.90,4.31,487.90,23.60,10.80,11.20,98.60,40.40,1.03,488.37,32.43,43.70,46.30,95.90,32.20,5.89
2026-04-17 05:26:00,2026-04-17 05:26:59,Q08,491.00,39.30,18.80,19.10,99.90,24.70,0.26,487.10,39.00,16.40,19.00,91.70,26.60,4.29,487.00,26.80,11.60,12.70,97.60,35.20,1.54,488.37,35.03,46.80,50.80,96.40,28.83,6.09
2026-04-17 05:27:00,2026-04-17 05:27:59,Q08,490.70,36.00,16.80,17.60,99.60,29.20,0.86,487.70,33.70,14.40,16.10,90.00,34.00,3.89,486.50,23.30,10.80,11.20,98.50,41.50,1.09,488.30,31.00,42.00,44.90,96.03,34.90,5.83
2026-04-17 05:28:00,2026-04-17 05:28:59,Q08,490.00,31.90,14.70,15.20,98.30,31.70,1.51,488.00,27.80,11.80,13.20,91.10,38.60,3.03,486.10,23.70,10.80,11.20,98.50,40.40,1.09,488.03,27.80,37.30,39.60,95.97,36.90,5.63
2026-04-17 05:29:00,2026-04-17 05:29:59,Q08,489.30,37.30,17.80,18.10,99.50,26.80,0.97,486.90,33.90,14.20,16.00,89.50,31.40,4.03,488.00,24.90,10.80,11.70,98.90,38.80,0.94,488.07,32.03,42.80,45.80,95.97,32.33,5.94
2026-04-17 05:30:00,2026-04-17 05:30:59,Q08,489.10,37.10,17.80,18.10,99.50,27.20,0.94,488.30,33.80,14.20,16.10,89.90,33.10,3.97,486.70,24.50,10.80,11.70,98.90,39.60,0.94,488.03,31.80,42.80,45.90,96.10,33.30,5.86
2026-04-17 05:31:00,2026-04-17 05:31:59,Q08,488.70,37.20,17.80,18.10,99.50,27.40,0.97,487.40,33.10,14.20,16.10,89.60,32.70,4.03,487.30,24.40,10.80,11.70,98.90,39.10,0.91,487.80,31.57,42.80,45.90,96.00,33.07,5.91
2026-04-17 05:32:00,2026-04-17 05:32:59,Q08,489.60,34.00,15.70,16.60,98.90,30.20,1.34,487.60,29.60,12.60,14.10,90.40,36.30,3.43,487.30,23.90,10.80,11.20,98.90,39.70,0.91,488.17,29.17,39.10,41.90,96.07,35.40,5.69
2026-04-17 05:33:00,2026-04-17 05:33:59,Q08,489.80,40.20,18.80,19.60,99.90,23.70,0.34,487.90,38.50,16.40,18.50,91.40,25.30,4.34,486.10,26.80,11.80,12.60,98.00,35.80,1.40,487.93,35.17,47.00,50.70,96.43,28.27,6.09
2026-04-17 05:34:00,2026-04-17 05:34:59,Q08,489.50,35.20,16.80,17.10,99.70,27.50,0.74,486.50,32.70,13.40,15.60,89.00,31.50,4.03,487.60,22.40,9.80,10.70,98.60,42.30,0.97,487.87,30.10,40.00,43.40,95.77,33.77,5.74
2026-04-17 05:35:00,2026-04-17 05:35:59,Q08,488.80,35.10,16.80,17.10,99.30,29.20,1.09,487.40,31.70,13.40,15.10,89.50,35.60,3.80,487.50,23.40,10.80,11.20,98.90,41.90,0.91,487.90,30.07,41.00,43.40,95.90,35.57,5.80
2026-04-17 05:36:00,2026-04-17 05:36:59,Q08,489.10,28.50,12.70,13.70,98.60,36.10,1.23,487.20,27.00,12.00,13.10,92.10,39.70,2.77,487.80,22.40,9.60,10.70,96.70,41.80,1.49,488.03,25.97,34.30,37.50,95.80,39.20,5.49
2026-04-17 05:37:00,2026-04-17 05:37:59,Q08,489.50,29.00,13.90,14.20,99.40,34.90,0.83,487.90,26.60,10.40,12.70,87.80,38.80,3.46,486.00,19.50,8.70,9.20,97.10,50.90,1.17,487.80,25.03,33.00,36.10,94.77,41.53,5.46
2026-04-17 05:38:00,2026-04-17 05:38:59,Q08,489.40,28.90,12.90,13.70,99.10,36.40,1.00,485.90,27.10,11.30,13.10,87.50,41.60,3.43,487.10,20.10,8.70,9.70,97.80,52.20,1.03,487.47,25.37,32.90,36.50,94.80,43.40,5.46
2026-04-17 05:39:00,2026-04-17 05:39:59,Q08,490.00,30.70,13.90,14.70,99.50,34.40,0.80,486.20,28.60,11.30,13.60,87.50,39.60,3.66,486.00,20.80,8.70,9.70,97.80,50.50,1.06,487.40,26.70,33.90,38.00,94.93,41.50,5.51
2026-04-17 05:40:00,2026-04-17 05:40:59,Q08,489.30,28.80,12.70,13.70,98.20,32.50,1.49,487.10,24.60,9.70,11.70,88.30,38.80,3.14,485.50,21.10,9.80,10.20,98.60,47.50,0.91,487.30,24.83,32.20,35.60,95.03,39.60,5.54
2026-04-17 05:41:00,2026-04-17 05:41:59,Q08,489.20,31.80,14.70,15.20,98.90,30.40,1.29,486.10,27.40,11.30,13.10,87.60,36.90,3.54,485.60,22.10,9.90,10.70,99.10,42.90,0.71,486.97,27.10,35.90,39.00,95.20,36.73,5.54
2026-04-17 05:42:00,2026-04-17 05:42:59,Q08,488.30,33.80,15.70,16.10,98.40,32.00,1.60,486.70,28.40,11.30,13.60,87.90,42.90,3.51,486.00,23.50,10.90,11.20,99.50,41.80,0.54,487.00,28.57,37.90,40.90,95.27,38.90,5.66
2026-04-17 05:43:00,2026-04-17 05:43:59,Q08,489.70,29.60,13.70,14.20,98.50,34.60,1.37,486.00,27.60,12.00,13.10,92.30,39.50,2.80,487.00,23.60,10.70,11.20,97.80,42.00,1.29,487.57,26.93,36.40,38.50,96.20,38.70,5.46
2026-04-17 05:44:00,2026-04-17 05:44:59,Q08,488.20,32.20,14.70,15.60,98.30,31.30,1.57,487.40,26.80,10.40,12.70,87.90,40.90,3.37,486.80,22.60,9.90,10.70,99.30,43.90,0.69,487.47,27.20,35.00,39.00,95.17,38.70,5.63
2026-04-17 05:45:00,2026-04-17 05:45:59,Q08,489.50,32.10,14.70,15.60,98.30,31.30,1.57,486.20,27.30,11.30,13.10,87.80,40.60,3.34,486.20,22.20,9.90,10.70,99.40,43.20,0.60,487.30,27.20,35.90,39.40,95.17,38.37,5.51
2026-04-17 05:46:00,2026-04-17 05:46:59,Q08,489.10,29.30,13.90,14.20,99.30,28.80,1.00,488.00,26.50,10.40,12.70,87.50,34.00,3.80,487.20,21.60,9.80,10.20,98.80,46.80,0.80,488.10,25.80,34.10,37.10,95.20,36.53,5.60
2026-04-17 05:47:00,2026-04-17 05:47:59,Q08,488.50,32.40,14.70,15.60,98.80,30.50,1.34,487.10,28.20,11.40,13.60,88.20,38.90,3.49,486.70,22.60,9.90,10.70,99.10,44.20,0.74,487.43,27.73,36.00,39.90,95.37,37.87,5.57
2026-04-17 05:48:00,2026-04-17 05:48:59,Q08,488.20,37.30,17.80,18.10,99.60,26.10,0.89,487.30,33.30,13.90,16.10,87.30,31.00,4.31,486.60,22.60,9.90,10.70,99.40,43.20,0.60,487.37,31.07,41.60,44.90,95.43,33.43,5.80
2026-04-17 05:49:00,2026-04-17 05:49:59,Q08,488.50,35.20,16.80,17.10,99.60,28.60,0.77,487.80,30.50,12.20,14.60,87.60,34.30,4.06,485.80,22.00,9.80,10.70,98.70,45.80,0.89,487.37,29.23,38.80,42.40,95.30,36.23,5.71
2026-04-17 05:50:00,2026-04-17 05:50:59,Q08,489.20,35.10,16.80,17.10,99.70,29.70,0.71,485.30,33.20,14.60,16.00,91.00,33.00,3.71,486.00,24.20,10.70,11.70,97.40,41.20,1.40,486.83,30.83,42.10,44.80,96.03,34.63,5.83
2026-04-17 05:51:00,2026-04-17 05:51:59,Q08,488.60,27.10,12.60,13.20,97.50,37.40,1.54,486.90,23.20,9.70,11.20,88.70,48.40,2.77,487.20,19.80,8.80,9.30,98.10,49.10,0.97,487.57,23.37,31.10,33.70,94.77,44.97,5.29
2026-04-17 05:52:00,2026-04-17 05:52:59,Q08,489.40,29.70,13.90,14.20,99.10,30.50,1.09,487.90,27.30,11.40,13.10,88.40,38.20,3.37,485.60,20.50,8.80,9.70,98.20,44.80,1.00,487.63,25.83,34.10,37.00,95.23,37.83,5.46
2026-04-17 05:53:00,2026-04-17 05:53:59,Q08,489.50,35.00,16.80,17.10,99.70,28.40,0.63,486.10,34.30,14.60,16.50,91.20,32.00,3.77,486.80,24.60,10.70,11.70,97.70,39.70,1.34,487.47,31.30,42.10,45.30,96.20,33.37,5.74
2026-04-17 05:54:00,2026-04-17 05:54:59,Q08,489.20,30.30,13.90,14.70,99.40,31.90,0.80,486.10,27.90,11.40,13.10,88.10,37.60,3.49,485.40,20.10,8.70,9.70,97.80,48.60,1.03,486.90,26.10,34.00,37.50,95.10,39.37,5.31
2026-04-17 05:55:00,2026-04-17 05:55:59,Q08,489.50,27.60,12.70,13.20,98.40,40.60,1.23,486.70,24.00,9.70,11.70,88.90,46.30,2.89,485.40,19.60,8.70,9.20,97.10,50.20,1.20,487.20,23.73,31.10,34.10,94.80,45.70,5.31
2026-04-17 05:56:00,2026-04-17 05:56:59,Q08,488.80,27.00,12.70,13.20,98.40,39.60,1.23,486.00,24.40,9.70,11.70,88.90,45.10,2.91,486.50,20.90,8.60,9.70,96.90,51.90,1.23,487.10,24.10,31.00,34.60,94.73,45.53,5.37
2026-04-17 05:57:00,2026-04-17 05:57:59,Q08,487.90,29.00,13.90,14.10,99.30,36.10,0.86,487.00,28.50,12.00,13.60,92.10,37.70,2.97,485.80,22.60,9.50,10.70,95.90,44.60,1.66,486.90,26.70,35.40,38.40,95.77,39.47,5.49
2026-04-17 05:58:00,2026-04-17 05:58:59,Q08,489.20,27.70,12.70,13.20,98.00,36.90,1.43,486.90,24.10,9.70,11.70,88.70,44.60,2.89,484.90,21.00,9.80,10.20,98.00,49.30,1.03,487.00,24.27,32.20,35.10,94.90,43.60,5.34
