Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-17 05:59:00,2026-04-17 05:59:59,Q08,488.10,22.40,9.50,10.70,95.30,45.60,1.77,487.50,19.40,8.00,9.30,89.90,56.40,2.14,485.50,19.40,8.60,9.20,96.90,50.70,1.17,487.03,20.40,26.10,29.20,94.03,50.90,5.09
2026-04-17 06:00:00,2026-04-17 06:00:59,Q08,486.90,29.60,13.90,14.10,99.80,34.40,0.46,486.20,31.60,13.60,15.10,91.40,35.50,3.34,485.20,21.90,9.40,10.20,94.40,45.40,1.83,486.10,27.70,36.90,39.40,95.20,38.43,5.63
2026-04-17 06:01:00,2026-04-17 06:01:59,Q08,488.80,30.00,13.90,14.60,99.40,33.20,0.89,484.70,27.50,11.30,13.10,87.70,37.60,3.57,485.00,20.30,8.70,9.70,97.80,48.00,1.03,486.17,25.93,33.90,37.40,94.97,39.60,5.49
2026-04-17 06:02:00,2026-04-17 06:02:59,Q08,488.10,37.60,17.80,18.10,99.20,26.10,1.26,484.20,32.40,13.40,15.50,89.40,32.40,3.94,485.30,26.30,11.90,12.60,99.40,38.70,0.69,485.87,32.10,43.10,46.20,96.00,32.40,5.89
2026-04-17 06:03:00,2026-04-17 06:03:59,Q08,487.80,29.40,13.60,14.10,97.90,34.80,1.63,484.30,26.20,10.90,12.60,91.00,43.60,2.83,485.00,23.60,10.80,11.20,98.50,42.00,1.03,485.70,26.40,35.30,37.90,95.80,40.13,5.49
2026-04-17 06:04:00,2026-04-17 06:04:59,Q08,487.20,37.80,17.80,18.00,99.10,26.20,1.31,483.80,32.50,13.40,15.50,89.50,33.10,3.83,484.60,24.90,10.90,11.60,99.40,37.90,0.69,485.20,31.73,42.10,45.10,96.00,32.40,5.83
2026-04-17 06:05:00,2026-04-17 06:05:59,Q08,485.90,34.80,15.80,16.50,99.50,28.90,0.94,485.00,31.00,13.40,15.00,89.50,34.30,3.80,484.40,23.60,10.80,11.10,98.60,42.50,1.00,485.10,29.80,40.00,42.60,95.87,35.23,5.74
2026-04-17 06:06:00,2026-04-17 06:06:59,Q08,486.40,35.60,16.80,17.00,99.50,27.40,0.86,483.10,31.20,12.50,15.00,89.50,33.30,3.80,484.20,23.40,10.80,11.10,98.60,41.20,0.97,484.57,30.07,40.10,43.10,95.87,33.97,5.63
2026-04-17 06:07:00,2026-04-17 06:07:59,Q08,486.80,33.90,15.80,16.00,99.00,29.30,1.26,483.20,30.90,13.00,14.50,93.10,34.20,3.09,484.60,26.80,11.80,12.60,98.20,34.60,1.31,484.87,30.53,40.60,43.10,96.77,32.70,5.66
2026-04-17 06:08:00,2026-04-17 06:08:59,Q08,486.20,36.90,16.80,17.50,99.70,28.50,0.66,484.90,33.40,13.40,16.00,89.50,32.30,4.03,482.90,23.60,10.80,11.10,98.50,41.90,1.03,484.67,31.30,41.00,44.60,95.90,34.23,5.71
2026-04-17 06:09:00,2026-04-17 06:09:59,Q08,485.90,38.40,17.80,18.40,99.40,24.80,1.11,483.30,33.30,13.40,15.90,89.20,31.10,4.06,484.70,24.60,10.90,11.60,99.40,36.90,0.66,484.63,32.10,42.10,45.90,96.00,30.93,5.83
2026-04-17 06:10:00,2026-04-17 06:10:59,Q08,487.10,34.50,15.80,16.60,99.30,28.20,1.11,483.10,30.90,12.60,14.50,90.00,35.60,3.63,483.40,25.40,11.80,12.10,98.90,41.00,0.91,484.53,30.27,40.20,43.20,96.07,34.93,5.66
2026-04-17 06:11:00,2026-04-17 06:11:59,Q08,485.10,29.40,13.60,14.10,97.90,33.70,1.60,483.70,27.00,11.80,13.00,91.40,41.40,2.74,484.10,22.80,9.80,10.60,98.60,40.20,1.00,484.30,26.40,35.20,37.70,95.97,38.43,5.34
2026-04-17 06:12:00,2026-04-17 06:12:59,Q08,485.80,34.60,15.80,16.50,99.20,28.90,1.14,483.50,31.20,12.60,15.00,90.20,34.70,3.54,482.20,23.90,10.80,11.10,98.90,41.50,0.91,483.83,29.90,39.20,42.60,96.10,35.03,5.60
2026-04-17 06:13:00,2026-04-17 06:13:59,Q08,485.60,30.30,13.90,14.60,99.30,34.20,0.94,484.30,28.10,11.40,13.60,88.30,39.90,3.49,482.80,20.90,8.70,9.60,97.90,50.70,1.06,484.23,26.43,34.00,37.80,95.17,41.60,5.49
2026-04-17 06:14:00,2026-04-17 06:14:59,Q08,485.50,34.20,15.80,16.50,99.70,29.90,0.69,482.70,32.60,13.60,15.40,91.00,32.70,3.63,483.90,22.60,9.70,10.60,97.30,43.40,1.40,484.03,29.80,39.10,42.50,96.00,35.33,5.71
2026-04-17 06:15:00,2026-04-17 06:15:59,Q08,485.20,28.70,12.70,13.60,98.30,38.40,1.34,483.50,25.00,10.70,12.10,89.00,46.00,2.94,484.10,20.50,8.80,9.70,98.00,50.40,1.03,484.27,24.73,32.20,35.40,95.10,44.93,5.31
2026-04-17 06:16:00,2026-04-17 06:16:59,Q08,485.30,34.60,15.80,16.50,99.20,29.00,1.17,483.00,29.40,12.20,14.00,87.60,37.90,3.80,484.30,22.90,9.90,10.60,99.20,44.40,0.71,484.20,28.97,37.90,41.10,95.33,37.10,5.69
2026-04-17 06:17:00,2026-04-17 06:17:59,Q08,486.60,32.20,14.90,15.60,99.80,31.90,0.40,482.80,33.00,13.60,15.90,91.20,33.40,3.60,482.30,22.00,9.50,10.60,95.90,44.10,1.66,483.90,29.07,38.00,42.10,95.63,36.47,5.66
2026-04-17 06:18:00,2026-04-17 06:18:59,Q08,486.20,30.00,13.90,14.60,99.30,34.50,0.91,482.30,27.90,11.30,13.00,87.70,40.50,3.49,483.50,20.10,8.70,9.70,97.90,53.00,1.03,484.00,26.00,33.90,37.30,94.97,42.67,5.43
2026-04-17 06:19:00,2026-04-17 06:19:59,Q08,485.30,25.00,11.50,12.10,96.50,42.30,1.71,482.90,21.00,8.90,10.10,89.10,54.40,2.43,484.20,20.90,8.80,9.70,98.00,51.00,1.00,484.13,22.30,29.20,31.90,94.53,49.23,5.14
2026-04-17 06:20:00,2026-04-17 06:20:59,Q08,486.20,29.90,13.70,14.10,98.80,35.00,1.17,483.30,25.30,10.60,12.10,88.10,41.90,3.23,482.50,20.50,8.80,9.60,98.30,49.80,0.91,484.00,25.23,33.10,35.80,95.07,42.23,5.31
2026-04-17 06:21:00,2026-04-17 06:21:59,Q08,485.20,31.50,14.90,15.00,99.50,33.40,0.77,482.90,30.50,12.70,14.50,91.10,36.50,3.34,483.90,22.10,9.70,10.60,97.00,44.70,1.43,484.00,28.03,37.30,40.10,95.87,38.20,5.54
2026-04-17 06:22:00,2026-04-17 06:22:59,Q08,484.50,28.90,12.90,13.60,99.70,32.40,0.57,483.80,27.60,11.30,13.00,87.50,37.60,3.60,483.10,19.80,8.70,9.20,97.50,52.00,1.06,483.80,25.43,32.90,35.80,94.90,40.67,5.23
2026-04-17 06:23:00,2026-04-17 06:23:59,Q08,485.60,24.10,10.60,11.60,96.50,46.10,1.60,484.30,21.00,8.90,10.20,89.20,56.10,2.37,483.00,19.60,8.70,9.20,97.00,53.90,1.17,484.30,21.57,28.20,31.00,94.23,52.03,5.14
2026-04-17 06:24:00,2026-04-17 06:24:59,Q08,485.20,31.90,14.90,15.00,99.40,32.20,0.89,482.50,29.70,11.80,14.00,91.20,35.40,3.31,484.20,22.90,9.70,10.60,97.10,42.70,1.43,483.97,28.17,36.40,39.60,95.90,36.77,5.63
2026-04-17 06:25:00,2026-04-17 06:25:59,Q08,485.00,25.80,11.80,12.10,98.80,41.90,1.00,484.30,23.80,9.70,11.10,88.60,47.00,2.89,483.00,18.30,7.70,8.70,96.10,56.70,1.29,484.10,22.63,29.20,31.90,94.50,48.53,5.17
2026-04-17 06:26:00,2026-04-17 06:26:59,Q08,486.60,27.20,12.70,13.10,98.60,39.80,1.14,483.00,23.90,9.70,11.10,88.60,45.60,2.89,483.30,18.90,7.80,8.70,97.10,52.60,1.14,484.30,23.33,30.20,32.90,94.77,46.00,5.17
2026-04-17 06:27:00,2026-04-17 06:27:59,Q08,486.20,22.70,9.50,10.70,95.00,46.50,1.80,484.20,19.70,8.10,9.20,90.10,58.20,2.06,482.60,19.90,8.60,9.20,96.90,53.60,1.17,484.33,20.77,26.20,29.10,94.00,52.77,5.03
2026-04-17 06:28:00,2026-04-17 06:28:59,Q08,486.40,25.30,11.60,12.10,97.80,41.60,1.40,483.20,24.50,9.70,11.60,88.80,47.90,2.71,482.30,19.50,8.70,9.20,97.40,53.60,1.11,483.97,23.10,30.00,32.90,94.67,47.70,5.23
2026-04-17 06:29:00,2026-04-17 06:29:59,Q08,486.30,26.90,11.80,12.60,98.70,40.10,1.09,483.80,24.50,9.70,11.60,88.50,45.60,3.00,482.70,18.90,7.80,8.70,97.00,52.80,1.17,484.27,23.43,29.30,32.90,94.73,46.17,5.26
2026-04-17 06:30:00,2026-04-17 06:30:59,Q08,484.80,26.80,11.80,12.60,98.60,40.00,1.14,483.60,24.10,9.70,11.60,88.10,45.30,3.00,483.50,19.30,8.70,9.20,97.00,53.40,1.17,483.97,23.40,30.20,33.40,94.57,46.23,5.31
2026-04-17 06:31:00,2026-04-17 06:31:59,Q08,485.60,26.20,11.80,12.60,98.10,40.00,1.34,483.30,24.80,10.10,11.60,92.80,45.40,2.46,484.20,22.10,9.60,10.60,96.30,45.50,1.57,484.37,24.37,31.50,34.80,95.73,43.63,5.37
2026-04-17 06:32:00,2026-04-17 06:32:59,Q08,485.20,26.70,11.80,12.60,98.50,40.10,1.17,482.50,24.00,9.70,11.60,88.50,46.60,2.91,483.70,19.00,8.70,9.20,97.20,52.90,1.14,483.80,23.23,30.20,33.40,94.73,46.53,5.23
2026-04-17 06:33:00,2026-04-17 06:33:59,Q08,484.50,25.50,11.80,12.10,98.80,41.70,1.03,484.00,24.50,9.70,11.60,88.60,47.10,2.89,483.10,19.20,8.60,9.20,96.10,56.70,1.29,483.87,23.07,30.10,32.90,94.50,48.50,5.20
2026-04-17 06:34:00,2026-04-17 06:34:59,Q08,485.30,30.20,13.90,14.60,99.20,35.60,1.00,482.40,26.60,10.60,12.50,88.00,41.40,3.40,483.90,20.10,8.80,9.70,98.10,49.10,0.97,483.87,25.63,33.30,36.80,95.10,42.03,5.37
2026-04-17 06:35:00,2026-04-17 06:35:59,Q08,484.50,26.00,11.60,12.60,97.20,40.20,1.63,482.70,22.80,8.90,10.60,89.70,49.70,2.54,483.50,20.40,8.80,9.70,98.10,48.60,1.00,483.57,23.07,29.30,32.90,95.00,46.17,5.17
2026-04-17 06:36:00,2026-04-17 06:36:59,Q08,484.80,31.90,14.90,15.00,99.80,30.40,0.43,483.90,30.30,12.30,14.50,88.10,34.80,3.80,482.50,20.50,8.70,9.60,97.60,50.90,1.09,483.73,27.57,35.90,39.10,95.17,38.70,5.31
2026-04-17 06:37:00,2026-04-17 06:37:59,Q08,484.90,33.40,14.90,16.00,99.70,29.20,0.71,483.30,31.00,12.20,15.00,87.90,34.00,4.00,483.90,21.10,9.80,10.10,98.60,45.40,0.91,484.03,28.50,36.90,41.10,95.40,36.20,5.63
2026-04-17 06:38:00,2026-04-17 06:38:59,Q08,485.70,36.90,16.80,17.50,99.70,33.10,0.66,483.30,36.00,15.50,17.40,91.70,36.50,3.49,482.30,24.00,10.70,11.60,97.10,42.90,1.46,483.77,32.30,43.00,46.50,96.17,37.50,5.60
2026-04-17 06:39:00,2026-04-17 06:39:59,Q08,485.10,31.20,14.70,15.00,98.90,30.30,1.26,482.40,28.30,11.70,13.50,90.90,37.40,3.11,482.00,23.20,10.80,11.10,98.70,41.70,0.94,483.17,27.57,37.20,39.60,96.17,36.47,5.31
2026-04-17 06:40:00,2026-04-17 06:40:59,Q08,485.40,40.80,18.80,19.40,99.80,24.20,0.69,481.80,36.60,15.10,17.30,89.50,29.00,4.43,482.90,25.80,11.90,12.10,99.40,39.60,0.74,483.37,34.40,45.80,48.80,96.23,30.93,5.86
2026-04-17 06:41:00,2026-04-17 06:41:59,Q08,485.80,43.20,19.80,20.90,99.90,24.10,0.40,481.90,40.50,17.10,19.20,90.30,28.40,4.49,482.90,27.10,12.70,13.00,98.70,37.60,1.09,483.53,36.93,49.60,53.10,96.30,30.03,5.97
2026-04-17 06:42:00,2026-04-17 06:42:59,Q08,484.00,36.70,16.80,17.40,99.00,27.60,1.34,483.30,31.80,12.60,15.00,90.40,33.70,3.60,483.00,26.40,11.90,12.60,99.30,38.60,0.80,483.43,31.63,41.30,45.00,96.23,33.30,5.74
2026-04-17 06:43:00,2026-04-17 06:43:59,Q08,484.10,40.20,18.80,19.40,99.70,25.00,0.74,481.90,36.70,15.10,17.30,89.30,29.60,4.46,483.20,25.00,11.90,12.10,99.30,38.10,0.77,483.07,33.97,45.80,48.80,96.10,30.90,5.97
2026-04-17 06:44:00,2026-04-17 06:44:59,Q08,485.70,39.90,17.80,18.90,99.90,23.30,0.17,481.90,36.80,15.10,17.30,89.10,27.60,4.69,482.70,24.60,10.80,11.60,98.80,40.90,0.94,483.43,33.77,43.70,47.80,95.93,30.60,5.80
2026-04-17 06:45:00,2026-04-17 06:45:59,Q08,484.90,43.10,19.80,20.80,99.90,22.50,-0.14,482.40,42.10,18.20,20.20,91.40,23.80,4.71,481.40,26.90,11.60,12.50,97.90,34.70,1.43,482.90,37.37,49.60,53.50,96.40,27.00,6.00
2026-04-17 06:46:00,2026-04-17 06:46:59,Q08,485.00,36.70,16.80,17.50,99.30,28.50,1.11,482.30,31.60,12.60,14.90,90.30,33.50,3.69,482.70,24.70,10.90,11.60,99.10,39.20,0.86,483.33,31.00,40.30,44.00,96.23,33.73,5.66
2026-04-17 06:47:00,2026-04-17 06:47:59,Q08,484.90,34.90,15.80,16.50,99.50,27.30,0.89,482.60,31.60,12.60,14.90,90.10,32.70,3.69,483.40,23.90,10.80,11.10,98.70,40.30,0.97,483.63,30.13,39.20,42.50,96.10,33.43,5.54
2026-04-17 06:48:00,2026-04-17 06:48:59,Q08,484.40,38.40,17.80,18.40,99.70,26.40,0.74,483.50,36.90,15.60,17.40,92.70,29.50,3.74,482.60,27.20,12.70,13.00,98.20,35.50,1.37,483.50,34.17,46.10,48.80,96.87,30.47,5.86
2026-04-17 06:49:00,2026-04-17 06:49:59,Q08,485.40,37.60,16.80,17.90,99.50,26.40,0.97,481.70,33.70,13.50,15.90,90.00,32.40,3.91,483.20,25.40,11.90,12.10,99.00,40.40,0.91,483.43,32.23,42.20,45.90,96.17,33.07,5.80
2026-04-17 06:50:00,2026-04-17 06:50:59,Q08,484.80,28.20,12.60,13.60,97.90,35.70,1.54,481.70,23.90,9.80,11.10,89.90,44.60,2.77,483.10,22.40,9.80,10.60,98.60,46.60,0.91,483.20,24.83,32.20,35.30,95.47,42.30,5.23
2026-04-17 06:51:00,2026-04-17 06:51:59,Q08,484.30,33.30,14.90,16.00,99.70,30.70,0.60,483.60,29.80,12.30,14.00,88.60,35.00,3.77,482.30,21.60,9.80,10.10,98.20,48.50,1.00,483.40,28.23,37.00,40.10,95.50,38.07,5.37
2026-04-17 06:52:00,2026-04-17 06:52:59,Q08,484.10,36.20,16.80,17.40,99.90,28.10,0.26,483.00,35.50,14.60,16.90,91.20,30.20,3.94,483.10,23.60,10.70,11.10,97.00,40.70,1.49,483.40,31.77,42.10,45.40,96.03,33.00,5.69
2026-04-17 06:53:00,2026-04-17 06:53:59,Q08,485.50,33.40,15.80,16.00,99.70,30.90,0.60,481.70,30.60,12.30,14.40,88.10,34.80,3.89,483.00,21.00,9.80,10.10,98.20,46.80,1.00,483.40,28.33,37.90,40.50,95.33,37.50,5.49
2026-04-17 06:54:00,2026-04-17 06:54:59,Q08,486.00,28.90,12.60,13.60,97.50,35.20,1.69,483.20,24.80,9.80,11.60,89.70,45.30,2.80,482.10,22.70,9.80,10.60,98.80,44.50,0.89,483.77,25.47,32.20,35.80,95.33,41.67,5.37
2026-04-17 06:55:00,2026-04-17 06:55:59,Q08,485.70,33.60,15.80,16.00,99.80,30.20,0.57,482.90,33.50,13.60,15.90,91.80,33.20,3.49,482.90,23.00,10.70,11.10,97.00,41.70,1.49,483.83,30.03,40.10,43.00,96.20,35.03,5.54
2026-04-17 06:56:00,2026-04-17 06:56:59,Q08,485.40,30.80,13.90,14.60,99.30,33.10,0.94,481.90,27.70,10.60,13.00,88.70,39.50,3.46,482.20,20.70,8.80,9.60,98.00,48.50,1.03,483.17,26.40,33.30,37.20,95.33,40.37,5.43
2026-04-17 06:57:00,2026-04-17 06:57:59,Q08,486.30,27.10,12.70,13.10,98.80,36.90,1.11,482.50,24.70,9.80,11.60,89.20,44.00,2.94,483.40,18.80,7.80,8.70,97.30,50.90,1.14,484.07,23.53,30.30,33.40,95.10,43.93,5.20
2026-04-17 06:58:00,2026-04-17 06:58:59,Q08,486.20,24.40,10.80,11.70,98.00,43.10,1.26,482.90,23.20,9.90,11.10,90.20,49.00,2.54,482.10,19.50,8.60,9.20,96.30,51.50,1.31,483.73,22.37,29.30,32.00,94.83,47.87,5.11
2026-04-17 06:59:00,2026-04-17 06:59:59,Q08,484.50,33.90,14.90,16.00,99.70,30.00,0.66,483.60,31.90,12.70,15.00,91.80,32.30,3.51,482.90,23.70,10.70,11.10,97.30,40.90,1.46,483.67,29.83,38.30,42.10,96.27,34.40,5.63
2026-04-17 07:00:00,2026-04-17 07:00:59,Q08,484.30,29.20,13.90,14.00,99.50,32.40,0.71,482.30,27.80,11.40,13.00,88.40,37.70,3.43,483.20,19.40,8.70,9.20,97.40,48.80,1.14,483.27,25.47,34.00,36.20,95.10,39.63,5.29
2026-04-17 07:01:00,2026-04-17 07:01:59,Q08,484.60,27.60,12.90,13.10,99.40,37.80,0.74,481.90,26.60,10.60,12.50,88.30,41.40,3.31,483.50,18.80,7.70,8.70,96.40,54.20,1.26,483.33,24.33,31.20,34.30,94.70,44.47,5.31
2026-04-17 07:02:00,2026-04-17 07:02:59,Q08,483.80,27.20,12.70,13.00,98.60,37.50,1.20,483.10,25.80,11.20,12.10,93.20,39.70,2.54,482.30,23.30,10.60,11.10,96.00,43.10,1.66,483.07,25.43,34.50,36.20,95.93,40.10,5.40
2026-04-17 07:03:00,2026-04-17 07:03:59,Q08,484.70,29.60,13.90,14.00,99.20,34.40,0.91,483.20,27.70,11.60,13.00,89.10,39.80,3.26,481.90,20.60,8.70,9.60,97.30,48.50,1.20,483.27,25.97,34.20,36.60,95.20,40.90,5.37
2026-04-17 07:04:00,2026-04-17 07:04:59,Q08,484.90,28.60,12.70,13.60,98.90,36.90,1.06,482.80,26.10,10.70,12.50,89.20,42.40,3.00,482.00,19.90,8.70,9.20,97.50,51.30,1.11,483.23,24.87,32.10,35.30,95.20,43.53,5.17
2026-04-17 07:05:00,2026-04-17 07:05:59,Q08,485.40,29.40,13.70,14.10,98.30,33.60,1.43,481.60,25.80,10.60,12.00,88.90,42.80,3.06,482.10,21.90,9.80,10.10,98.90,44.40,0.83,483.03,25.70,34.10,36.20,95.37,40.27,5.31
2026-04-17 07:06:00,2026-04-17 07:06:59,Q08,483.60,28.40,12.70,13.50,98.80,37.90,1.11,481.90,27.30,11.20,13.00,93.20,41.00,2.60,482.50,23.70,10.60,11.10,96.10,42.90,1.63,482.67,26.47,34.50,37.60,96.03,40.60,5.34
2026-04-17 07:07:00,2026-04-17 07:07:59,Q08,483.50,31.40,13.90,15.00,99.40,33.10,0.83,482.20,28.60,11.40,13.50,88.60,37.10,3.49,482.30,21.50,9.70,10.10,97.80,48.70,1.09,482.67,27.17,35.00,38.60,95.27,39.63,5.40
2026-04-17 07:08:00,2026-04-17 07:08:59,Q08,485.20,33.20,15.80,16.00,99.50,30.50,0.83,481.50,30.30,12.30,14.40,88.50,36.70,3.74,481.30,22.20,9.80,10.60,98.50,46.90,0.94,482.67,28.57,37.90,41.00,95.50,38.03,5.51
2026-04-17 07:09:00,2026-04-17 07:09:59,Q08,483.90,33.80,14.90,15.90,99.90,28.20,0.34,482.70,33.80,13.50,15.90,90.90,30.30,3.77,481.00,23.00,10.60,11.10,96.90,41.70,1.46,482.53,30.20,39.00,42.90,95.90,33.40,5.57
2026-04-17 07:10:00,2026-04-17 07:10:59,Q08,485.20,27.00,12.70,13.10,98.70,38.40,1.11,481.20,24.90,9.70,11.50,88.90,43.40,2.94,481.80,20.00,8.70,9.60,97.30,51.10,1.14,482.73,23.97,31.10,34.20,94.97,44.30,5.20
2026-04-17 07:11:00,2026-04-17 07:11:59,Q08,485.20,33.20,15.80,16.00,99.40,31.10,0.94,481.60,29.20,11.40,13.90,88.00,37.30,3.71,481.40,21.30,9.80,10.10,98.80,46.60,0.83,482.73,27.90,37.00,40.00,95.40,38.33,5.49
2026-04-17 07:12:00,2026-04-17 07:12:59,Q08,484.10,31.30,14.90,15.00,99.70,32.60,0.54,480.90,30.20,12.20,14.40,87.90,36.80,3.71,481.90,20.10,8.70,9.60,97.50,52.60,1.09,482.30,27.20,35.80,39.00,95.03,40.67,5.34
2026-04-17 07:13:00,2026-04-17 07:13:59,Q08,484.80,33.50,14.90,16.00,99.90,29.80,0.14,481.80,34.20,14.40,16.40,90.90,31.30,3.89,481.40,22.60,9.60,10.60,96.50,42.60,1.51,482.67,30.10,38.90,43.00,95.77,34.57,5.54
2026-04-17 07:14:00,2026-04-17 07:14:59,Q08,483.60,28.50,12.70,13.50,98.60,37.40,1.23,482.50,24.40,9.70,11.60,88.90,44.40,2.94,481.80,20.50,8.80,9.60,98.10,49.10,0.97,482.63,24.47,31.20,34.70,95.20,43.63,5.14
2026-04-17 07:15:00,2026-04-17 07:15:59,Q08,483.20,30.60,13.90,14.50,99.60,34.10,0.69,482.20,28.30,11.40,13.50,88.10,38.20,3.51,481.60,20.00,8.70,9.60,97.50,49.50,1.09,482.33,26.30,34.00,37.60,95.07,40.60,5.29
2026-04-17 07:16:00,2026-04-17 07:16:59,Q08,484.60,45.20,20.80,21.80,99.90,22.60,0.37,481.90,40.70,17.30,19.20,91.60,25.00,4.51,480.80,28.50,12.90,13.40,99.00,32.60,1.03,482.43,38.13,51.00,54.40,96.83,26.73,5.91
2026-04-17 07:17:00,2026-04-17 07:17:59,Q08,484.20,42.30,19.80,20.30,99.70,24.30,0.74,481.90,36.10,15.10,17.30,89.40,28.80,4.49,480.60,26.10,11.90,12.50,99.60,36.30,0.57,482.23,34.83,46.80,50.10,96.23,29.80,5.80
2026-04-17 07:18:00,2026-04-17 07:18:59,Q08,483.70,39.10,17.60,18.80,98.70,25.40,1.69,481.40,32.30,13.50,15.40,90.00,34.30,3.71,482.50,27.50,12.90,13.00,99.80,34.80,0.37,482.53,32.97,44.00,47.20,96.17,31.50,5.77
2026-04-17 07:19:00,2026-04-17 07:19:59,Q08,484.60,42.10,19.80,20.30,99.70,24.20,0.77,481.20,35.90,14.20,16.80,89.10,29.10,4.51,480.40,25.30,11.90,12.00,99.60,36.30,0.57,482.07,34.43,45.90,49.10,96.13,29.87,5.86
2026-04-17 07:20:00,2026-04-17 07:20:59,Q08,482.60,43.70,19.80,20.70,99.80,22.60,0.66,481.70,38.00,16.00,18.30,89.00,27.10,4.74,481.00,25.80,11.90,12.00,99.60,35.50,0.60,481.77,35.83,47.70,51.00,96.13,28.40,6.00
2026-04-17 07:21:00,2026-04-17 07:21:59,Q08,484.10,45.20,20.80,21.80,99.70,22.90,0.86,480.70,38.60,16.00,18.20,89.10,28.00,4.74,482.10,26.70,11.90,12.50,99.80,35.50,0.34,482.30,36.83,48.70,52.50,96.20,28.80,5.94
2026-04-17 07:22:00,2026-04-17 07:22:59,Q08,484.10,38.40,17.80,18.40,99.10,26.10,1.37,481.20,32.10,13.50,15.40,90.10,33.30,3.74,481.40,26.40,11.90,12.50,99.60,35.80,0.57,482.23,32.30,43.20,46.30,96.27,31.73,5.69
2026-04-17 07:23:00,2026-04-17 07:23:59,Q08,483.60,46.80,21.80,22.20,99.70,20.30,1.00,482.60,40.70,17.30,19.30,91.60,24.20,4.51,482.00,31.80,13.90,14.90,99.60,29.70,0.69,482.73,39.77,53.00,56.40,96.97,24.73,6.20
2026-04-17 07:24:00,2026-04-17 07:24:59,Q08,484.90,43.10,19.80,20.80,99.50,22.80,1.09,482.80,36.80,15.10,17.40,89.60,29.00,4.43,481.50,27.90,11.90,13.00,99.80,34.20,0.40,483.07,35.93,46.80,51.20,96.30,28.67,5.91
2026-04-17 07:25:00,2026-04-17 07:25:59,Q08,484.20,46.40,21.80,22.30,99.40,21.00,1.40,481.30,38.30,16.00,18.30,89.10,26.80,4.69,483.20,29.40,13.90,14.00,99.90,31.70,0.09,482.90,38.03,51.70,54.60,96.13,26.50,6.17
2026-04-17 07:26:00,2026-04-17 07:26:59,Q08,485.30,39.90,17.80,18.90,99.00,25.10,1.51,481.60,32.50,13.50,15.40,90.20,32.10,3.80,482.50,27.40,12.90,13.00,99.80,34.50,0.37,483.13,33.27,44.20,47.30,96.33,30.57,5.69
2026-04-17 07:27:00,2026-04-17 07:27:59,Q08,485.50,42.80,19.80,20.40,99.60,23.80,0.97,481.80,35.60,14.10,16.80,88.40,30.30,4.60,482.40,26.80,11.90,12.50,99.90,37.00,0.23,483.23,35.07,45.80,49.70,95.97,30.37,5.80
2026-04-17 07:28:00,2026-04-17 07:28:59,Q08,485.30,41.20,18.80,19.90,99.70,23.30,0.74,481.80,35.50,14.10,16.80,88.20,28.10,4.57,482.10,25.70,11.90,12.10,99.70,36.80,0.43,483.07,34.13,44.80,48.80,95.87,29.40,5.74
2026-04-17 07:29:00,2026-04-17 07:29:59,Q08,484.20,42.70,19.80,20.30,99.70,23.50,0.89,481.90,35.70,14.10,16.80,88.20,29.40,4.60,483.20,25.60,11.90,12.10,99.80,38.70,0.34,483.10,34.67,45.80,49.20,95.90,30.53,5.83
2026-04-17 07:30:00,2026-04-17 07:30:59,Q08,484.20,35.50,15.70,16.90,98.70,28.30,1.57,482.00,30.40,13.00,14.50,93.00,34.20,3.09,480.90,27.60,11.90,13.00,99.10,35.30,0.97,482.37,31.17,40.60,44.40,96.93,32.60,5.63
2026-04-17 07:31:00,2026-04-17 07:31:59,Q08,483.60,37.20,16.70,17.90,98.70,26.50,1.60,482.30,30.20,12.50,14.50,89.20,34.70,3.63,481.70,26.00,11.90,12.50,99.80,37.30,0.40,482.53,31.13,41.10,44.90,95.90,32.83,5.63
2026-04-17 07:32:00,2026-04-17 07:32:59,Q08,484.20,35.70,15.80,16.90,99.20,28.50,1.14,482.80,30.00,12.50,14.50,89.30,35.70,3.66,481.50,24.00,10.90,11.50,99.30,42.90,0.71,482.83,29.90,39.20,42.90,95.93,35.70,5.51
2026-04-17 07:33:00,2026-04-17 07:33:59,Q08,484.60,38.20,17.60,18.40,98.60,26.80,1.71,482.60,30.20,12.50,14.50,89.30,35.20,3.66,481.30,26.80,11.90,12.50,99.80,37.40,0.31,482.83,31.73,42.00,45.40,95.90,33.13,5.69
2026-04-17 07:34:00,2026-04-17 07:34:59,Q08,484.00,32.40,14.60,15.50,97.70,30.60,1.83,482.70,25.50,10.80,12.10,90.10,40.20,2.91,481.50,23.90,10.90,11.10,99.60,40.70,0.54,482.73,27.27,36.30,38.70,95.80,37.17,5.29
2026-04-17 07:35:00,2026-04-17 07:35:59,Q08,484.70,38.00,17.80,18.40,99.60,27.60,0.89,481.10,33.20,13.20,15.90,88.50,33.10,4.09,482.60,24.70,10.90,11.60,99.40,40.90,0.66,482.80,31.97,41.90,45.90,95.83,33.87,5.63
2026-04-17 07:36:00,2026-04-17 07:36:59,Q08,484.20,38.20,17.80,18.40,99.50,27.00,1.03,482.30,32.50,13.20,15.40,88.50,33.50,4.09,483.30,24.00,10.90,11.60,99.60,40.30,0.54,483.27,31.57,41.90,45.40,95.87,33.60,5.66
2026-04-17 07:37:00,2026-04-17 07:37:59,Q08,484.40,39.70,17.80,18.90,99.60,25.30,0.94,481.70,34.30,14.60,16.40,91.30,29.00,3.89,483.40,27.10,12.90,13.00,99.00,35.90,0.97,483.17,33.70,45.30,48.30,96.63,30.07,5.80
2026-04-17 07:38:00,2026-04-17 07:38:59,Q08,484.60,28.60,12.70,13.60,98.10,37.50,1.46,481.20,25.10,10.80,12.00,90.00,45.70,2.77,482.80,21.90,9.80,10.10,98.50,46.50,0.94,482.87,25.20,33.30,35.70,95.53,43.23,5.17
2026-04-17 07:39:00,2026-04-17 07:39:59,Q08,485.20,33.10,15.80,16.00,99.30,31.50,1.03,482.00,29.60,11.40,14.00,88.90,36.90,3.57,482.40,21.90,9.80,10.10,98.90,45.30,0.86,483.20,28.20,37.00,40.10,95.70,37.90,5.46
2026-04-17 07:40:00,2026-04-17 07:40:59,Q08,485.20,31.70,14.90,15.00,99.30,33.40,0.97,482.00,27.30,11.60,13.00,89.00,38.40,3.37,482.40,21.00,9.80,10.10,98.40,45.20,0.94,483.20,26.67,36.30,38.10,95.57,39.00,5.29
2026-04-17 07:41:00,2026-04-17 07:41:59,Q08,484.20,36.00,16.80,17.40,99.40,28.90,1.00,481.80,31.20,12.30,14.90,88.40,33.90,3.91,483.30,23.50,10.90,11.10,99.30,43.80,0.69,483.10,30.23,40.00,43.40,95.70,35.53,5.60
2026-04-17 07:42:00,2026-04-17 07:42:59,Q08,483.50,33.60,14.70,15.90,98.40,31.60,1.60,481.00,27.20,10.70,13.00,89.00,39.60,3.37,482.70,23.80,10.90,11.10,99.50,42.10,0.57,482.40,28.20,36.30,40.00,95.63,37.77,5.54
2026-04-17 07:43:00,2026-04-17 07:43:59,Q08,484.30,37.90,16.80,17.90,99.80,27.60,0.49,482.30,33.30,13.20,15.90,88.10,30.90,4.31,481.70,22.20,9.90,10.60,99.00,44.20,0.80,482.77,31.13,39.90,44.40,95.63,34.23,5.60
2026-04-17 07:44:00,2026-04-17 07:44:59,Q08,484.00,39.20,17.80,18.90,99.90,26.80,0.46,481.80,37.10,15.30,17.80,90.90,29.40,4.17,481.40,25.20,11.80,12.00,98.60,37.00,1.14,482.40,33.83,44.90,48.70,96.47,31.07,5.77
2026-04-17 07:45:00,2026-04-17 07:45:59,Q08,482.60,40.90,18.80,19.30,99.80,23.90,0.57,481.60,34.30,13.90,16.40,87.90,28.10,4.54,481.70,23.60,10.90,11.10,99.60,40.20,0.49,481.97,32.93,43.60,46.80,95.77,30.73,5.60
2026-04-17 07:46:00,2026-04-17 07:46:59,Q08,484.40,34.00,15.80,16.50,99.50,29.60,0.86,480.70,30.60,12.30,14.40,88.50,34.50,3.80,482.20,22.20,9.90,10.60,99.20,43.80,0.71,482.43,28.93,38.00,41.50,95.73,35.97,5.37
2026-04-17 07:47:00,2026-04-17 07:47:59,Q08,484.30,42.30,19.80,20.30,99.90,23.90,0.03,480.80,39.10,16.20,18.70,90.30,25.60,4.71,482.40,25.70,11.80,12.10,98.60,37.40,1.09,482.50,35.70,47.80,51.10,96.27,28.97,5.83
2026-04-17 07:48:00,2026-04-17 07:48:59,Q08,483.40,39.90,17.80,18.80,99.80,24.80,0.57,480.70,34.70,13.90,16.30,87.70,28.90,4.66,482.40,24.50,10.90,11.60,99.50,40.60,0.54,482.17,33.03,42.60,46.70,95.67,31.43,5.77
2026-04-17 07:49:00,2026-04-17 07:49:59,Q08,484.30,40.60,18.80,19.40,99.90,26.00,0.23,482.10,35.50,13.90,16.90,87.70,29.30,4.71,481.00,22.90,9.90,10.60,99.00,44.80,0.80,482.47,33.00,42.60,46.90,95.53,33.37,5.74
2026-04-17 07:50:00,2026-04-17 07:50:59,Q08,483.20,35.10,15.80,16.90,99.40,27.40,1.00,481.30,30.90,12.30,14.40,88.60,32.80,3.83,482.60,22.90,9.90,10.60,99.40,41.10,0.63,482.37,29.63,38.00,41.90,95.80,33.77,5.46
2026-04-17 07:51:00,2026-04-17 07:51:59,Q08,483.70,42.70,19.80,20.30,99.90,23.80,-0.09,480.90,39.90,16.20,18.70,90.30,25.80,4.80,482.80,25.70,11.80,12.10,98.20,38.90,1.23,482.47,36.10,47.80,51.10,96.13,29.50,5.94
2026-04-17 07:52:00,2026-04-17 07:52:59,Q08,483.90,42.60,19.80,20.30,99.90,23.90,0.09,481.70,38.70,15.70,18.30,87.50,27.00,5.14,482.90,23.60,10.90,11.10,99.40,42.70,0.63,482.83,34.97,46.40,49.70,95.60,31.20,5.86
2026-04-17 07:54:00,2026-04-17 07:54:59,Q08,483.50,45.00,20.80,21.70,99.90,21.90,0.34,481.20,42.60,18.20,20.20,91.50,24.50,4.71,482.60,29.30,12.90,14.00,99.00,33.00,1.09,482.43,38.97,51.90,55.90,96.80,26.47,6.14
2026-04-17 07:55:00,2026-04-17 07:55:59,Q08,482.50,45.60,20.80,21.70,99.80,22.80,0.66,481.50,38.60,16.00,18.30,89.20,25.50,4.89,482.20,28.00,12.90,13.50,99.70,35.10,0.54,482.07,37.40,49.70,53.50,96.23,27.80,6.09
2026-04-17 07:56:00,2026-04-17 07:56:59,Q08,483.40,46.50,21.80,22.20,99.90,22.60,0.43,481.20,39.90,15.80,18.80,88.70,26.50,5.14,482.70,26.60,11.90,12.50,99.70,36.60,0.51,482.43,37.67,49.50,53.50,96.10,28.57,6.09
2026-04-17 07:57:00,2026-04-17 07:57:59,Q08,483.40,39.90,17.80,18.80,99.70,25.00,0.80,482.10,39.70,16.00,18.80,89.50,30.10,4.26,480.90,25.50,11.90,12.00,99.50,38.30,0.63,482.13,35.03,45.70,49.60,96.23,31.13,5.69
2026-04-17 07:58:00,2026-04-17 07:58:59,Q08,481.70,44.00,20.80,21.20,99.60,23.40,1.00,481.00,38.70,16.40,18.30,91.80,26.30,4.26,481.60,29.40,12.90,13.90,99.40,32.90,0.89,481.43,37.37,50.10,53.40,96.93,27.53,6.14
2026-04-17 07:59:00,2026-04-17 07:59:59,Q08,482.30,42.60,19.80,20.20,99.80,24.30,0.54,481.30,37.80,15.00,17.80,88.90,28.30,4.77,481.90,26.10,11.90,12.50,99.50,38.60,0.63,481.83,35.50,46.70,50.50,96.07,30.40,5.94
2026-04-17 08:00:00,2026-04-17 08:00:59,Q08,482.00,42.80,19.80,20.20,99.90,23.50,0.51,480.40,37.90,15.10,17.80,89.00,27.20,4.77,481.00,26.70,11.90,12.50,99.50,37.30,0.66,481.13,35.80,46.80,50.50,96.13,29.33,5.94
2026-04-17 08:01:00,2026-04-17 08:01:59,Q08,482.20,48.00,22.80,23.10,99.90,20.70,0.37,480.60,43.40,18.20,20.60,91.00,23.90,5.03,480.80,30.10,13.90,14.40,99.40,32.40,0.89,481.20,40.50,54.90,58.10,96.77,25.67,6.29
2026-04-17 08:02:00,2026-04-17 08:02:59,Q08,483.30,39.60,17.80,18.80,99.50,25.00,0.97,480.80,34.30,14.20,16.30,89.80,29.40,4.11,480.80,26.30,11.90,12.50,99.50,37.60,0.66,481.63,33.40,43.90,47.60,96.27,30.67,5.74
2026-04-17 08:03:00,2026-04-17 08:03:59,Q08,483.00,44.90,20.80,21.30,99.90,21.90,0.54,481.10,39.00,16.00,18.80,89.00,26.10,4.91,480.00,27.30,11.90,13.00,99.70,35.20,0.54,481.37,37.07,48.70,53.10,96.20,27.73,6.00
2026-04-17 08:04:00,2026-04-17 08:04:59,Q08,481.50,34.60,15.80,16.40,99.40,31.10,1.00,480.30,31.00,12.30,14.90,88.00,36.40,3.89,481.30,22.80,9.90,10.60,99.20,46.30,0.71,481.03,29.47,38.00,41.90,95.53,37.93,5.60
2026-04-17 08:05:00,2026-04-17 08:05:59,Q08,482.00,32.20,14.90,15.40,99.40,31.70,0.91,479.10,30.10,12.90,14.40,92.10,35.10,3.14,481.00,23.10,10.70,11.10,97.40,42.60,1.37,480.70,28.47,38.50,40.90,96.30,36.47,5.43
2026-04-17 08:06:00,2026-04-17 08:06:59,Q08,481.30,28.30,12.60,13.50,97.90,32.60,1.57,480.80,24.70,9.80,11.50,89.40,38.80,2.89,480.50,21.90,9.80,10.10,98.90,47.40,0.80,480.87,24.97,32.20,35.10,95.40,39.60,5.26
2026-04-17 08:07:00,2026-04-17 08:07:59,Q08,481.00,31.20,13.90,14.90,99.00,32.40,1.14,480.50,26.50,10.60,12.50,88.70,38.60,3.34,480.10,22.30,9.80,10.60,98.90,46.70,0.77,480.53,26.67,34.30,38.00,95.53,39.23,5.26
2026-04-17 08:08:00,2026-04-17 08:08:59,Q08,483.10,30.00,13.70,14.50,98.70,34.70,1.26,479.80,27.90,11.00,12.90,92.80,36.40,2.71,479.90,23.60,10.70,11.00,97.30,44.70,1.40,480.93,27.17,35.40,38.40,96.27,38.60,5.37
2026-04-17 08:09:00,2026-04-17 08:09:59,Q08,482.70,28.20,12.60,13.50,97.10,38.50,1.77,479.50,23.60,9.80,11.00,89.80,48.70,2.60,480.60,22.10,9.90,10.60,99.00,46.50,0.77,480.93,24.63,32.30,35.10,95.30,44.57,5.14
2026-04-17 08:10:00,2026-04-17 08:10:59,Q08,481.40,33.40,14.90,15.90,99.10,31.80,1.17,480.00,27.90,10.60,13.00,88.50,37.10,3.57,480.80,22.40,9.90,10.60,99.30,46.90,0.69,480.73,27.90,35.40,39.50,95.63,38.60,5.43
2026-04-17 08:11:00,2026-04-17 08:11:59,Q08,481.10,32.70,14.90,15.40,99.60,31.20,0.71,480.00,30.00,12.30,14.40,88.10,34.30,3.83,480.10,22.00,9.80,10.60,98.60,47.00,0.89,480.40,28.23,37.00,40.40,95.43,37.50,5.43
2026-04-17 08:12:00,2026-04-17 08:12:59,Q08,480.80,30.80,13.70,14.40,98.70,29.90,1.31,480.10,25.30,10.60,12.00,88.80,35.10,3.26,480.00,22.50,9.90,10.60,99.00,45.90,0.77,480.30,26.20,34.20,37.00,95.50,36.97,5.34
2026-04-17 08:13:00,2026-04-17 08:13:59,Q08,482.30,28.80,12.70,13.50,98.70,36.60,1.26,479.30,25.20,9.80,12.00,89.50,42.20,3.00,479.40,22.20,9.80,10.50,98.50,47.80,0.91,480.33,25.40,32.30,36.00,95.57,42.20,5.17
2026-04-17 08:14:00,2026-04-17 08:14:59,Q08,480.70,34.70,15.80,16.30,99.00,30.00,1.31,479.90,29.30,11.60,13.90,89.10,36.40,3.57,479.30,24.40,10.90,11.50,99.50,42.30,0.60,479.97,29.47,38.30,41.70,95.87,36.23,5.49
2026-04-17 08:15:00,2026-04-17 08:15:59,Q08,481.40,34.30,15.80,16.40,99.80,31.50,0.51,479.90,33.60,13.60,15.80,91.60,31.90,3.69,478.90,24.40,10.70,11.50,97.30,43.30,1.43,480.07,30.77,40.10,43.70,96.23,35.57,5.63
2026-04-17 08:16:00,2026-04-17 08:16:59,Q08,482.20,30.50,13.90,14.50,99.00,31.80,1.20,480.20,28.60,11.60,13.40,89.20,37.80,3.34,479.60,22.10,9.90,10.50,99.00,45.70,0.77,480.67,27.07,35.40,38.40,95.73,38.43,5.31
2026-04-17 08:17:00,2026-04-17 08:17:59,Q08,481.10,26.70,11.60,12.50,97.20,39.40,1.66,480.60,22.00,9.00,10.60,90.10,47.50,2.51,480.20,20.80,8.80,9.60,98.50,48.10,0.91,480.63,23.17,29.40,32.70,95.27,45.00,5.09
2026-04-17 08:18:00,2026-04-17 08:18:59,Q08,481.00,32.30,14.90,15.40,99.50,31.40,0.86,479.80,29.40,11.40,13.90,88.60,36.40,3.63,480.60,21.30,9.80,10.10,98.60,47.10,0.89,480.47,27.67,36.10,39.40,95.57,38.30,5.37
2026-04-17 08:19:00,2026-04-17 08:19:59,Q08,481.50,33.50,14.90,15.90,99.60,32.00,0.74,478.70,30.10,12.30,14.30,88.30,34.50,3.83,480.80,21.60,9.80,10.10,98.60,50.10,0.89,480.33,28.40,37.00,40.30,95.50,38.87,5.46
2026-04-17 08:20:00,2026-04-17 08:20:59,Q08,481.30,35.50,15.80,16.80,99.40,29.70,1.00,478.70,29.90,11.40,13.90,88.30,33.20,3.86,480.70,23.10,10.90,11.00,99.20,45.80,0.71,480.23,29.50,38.10,41.70,95.63,36.23,5.57
2026-04-17 08:21:00,2026-04-17 08:21:59,Q08,481.50,28.70,12.70,13.50,98.00,38.90,1.49,478.80,24.50,9.80,11.50,89.80,45.60,2.74,480.80,21.70,9.80,10.10,98.50,50.10,0.91,480.37,24.97,32.30,35.10,95.43,44.87,5.14
2026-04-17 08:22:00,2026-04-17 08:22:59,Q08,480.80,35.80,15.80,16.80,99.70,29.90,0.66,478.90,33.60,13.60,15.80,91.40,31.70,3.66,480.70,24.90,10.80,11.50,98.00,42.40,1.26,480.13,31.43,40.20,44.10,96.37,34.67,5.57
2026-04-17 08:23:00,2026-04-17 08:23:59,Q08,482.00,32.10,14.90,15.40,99.50,31.10,0.83,479.40,27.60,10.60,12.90,88.70,35.50,3.49,479.30,21.00,9.80,10.10,98.60,48.20,0.89,480.23,26.90,35.30,38.40,95.60,38.27,5.20
2026-04-17 08:24:00,2026-04-17 08:24:59,Q08,482.00,31.70,13.90,14.90,99.40,31.80,0.94,479.30,28.50,11.40,13.40,88.80,35.50,3.49,479.20,22.30,9.80,10.50,98.80,47.30,0.83,480.17,27.50,35.10,38.80,95.67,38.20,5.26
2026-04-17 08:25:00,2026-04-17 08:25:59,Q08,480.50,26.50,11.60,12.50,97.20,39.00,1.66,479.20,22.90,9.00,10.50,90.00,46.80,2.51,480.70,21.30,9.80,10.10,98.60,48.70,0.89,480.13,23.57,30.40,33.10,95.27,44.83,5.06
2026-04-17 08:26:00,2026-04-17 08:26:59,Q08,481.20,34.20,15.80,16.40,99.20,31.40,1.14,479.50,28.40,11.40,13.40,88.70,35.60,3.60,478.70,23.20,9.90,11.00,99.10,45.50,0.74,479.80,28.60,37.10,40.80,95.67,37.50,5.49
2026-04-17 08:27:00,2026-04-17 08:27:59,Q08,480.50,31.90,13.90,14.90,99.60,32.00,0.74,479.40,29.00,11.40,13.90,88.40,34.30,3.63,480.70,20.30,8.80,9.60,98.00,49.30,1.03,480.20,27.07,34.10,38.40,95.33,38.53,5.40
2026-04-17 08:28:00,2026-04-17 08:28:59,Q08,480.70,31.90,13.90,14.90,99.40,30.60,0.89,478.50,27.60,10.60,12.90,88.60,34.00,3.49,479.60,21.50,9.80,10.10,98.70,46.60,0.86,479.60,27.00,34.30,37.90,95.57,37.07,5.23
2026-04-17 08:29:00,2026-04-17 08:29:59,Q08,481.50,31.60,13.70,14.90,98.70,34.50,1.29,478.80,28.50,12.00,13.40,92.90,37.70,2.83,479.30,25.40,10.80,12.00,98.00,40.80,1.26,479.87,28.50,36.50,40.30,96.53,37.67,5.37
2026-04-17 08:30:00,2026-04-17 08:30:59,Q08,481.00,37.70,16.80,17.80,99.40,27.00,1.09,479.40,31.90,12.60,14.80,90.20,31.20,3.74,478.90,25.50,10.90,11.90,99.50,39.00,0.63,479.77,31.70,40.30,44.50,96.37,32.40,5.46
2026-04-17 08:31:00,2026-04-17 08:31:59,Q08,481.30,36.70,16.80,17.30,99.40,27.40,1.09,478.60,31.70,12.60,14.80,90.10,30.10,3.77,480.80,26.10,11.90,12.50,99.30,39.20,0.74,480.23,31.50,41.30,44.60,96.27,32.23,5.60
2026-04-17 08:32:00,2026-04-17 08:32:59,Q08,481.20,38.40,17.80,18.30,99.00,25.90,1.49,478.70,31.40,12.60,14.80,90.20,31.30,3.71,481.00,26.90,11.90,12.50,99.80,35.70,0.40,480.30,32.23,42.30,45.60,96.33,30.97,5.60
2026-04-17 08:33:00,2026-04-17 08:33:59,Q08,480.20,34.30,15.70,16.30,98.80,30.80,1.40,479.10,29.80,11.80,13.90,91.00,34.90,3.23,480.80,24.60,10.80,11.50,98.90,42.30,0.91,480.03,29.57,38.30,41.70,96.23,36.00,5.54
2026-04-17 08:34:00,2026-04-17 08:34:59,Q08,481.70,38.00,17.80,18.30,99.20,26.70,1.26,478.70,33.00,13.50,15.80,90.00,31.40,3.80,479.40,25.20,10.90,12.00,99.60,39.40,0.60,479.93,32.07,42.20,46.10,96.27,32.50,5.66
2026-04-17 08:35:00,2026-04-17 08:35:59,Q08,480.80,36.90,16.80,17.30,99.40,29.30,1.03,479.10,32.80,13.40,15.30,89.70,32.60,3.83,480.90,25.50,11.90,12.00,99.30,41.30,0.71,480.27,31.73,42.10,44.60,96.13,34.40,5.57
2026-04-17 08:36:00,2026-04-17 08:36:59,Q08,480.60,37.30,16.80,17.80,99.70,26.90,0.80,479.60,34.80,14.70,16.30,92.60,28.60,3.63,480.30,26.90,11.80,12.50,98.40,36.80,1.26,480.17,33.00,43.30,46.60,96.90,30.77,5.69
2026-04-17 08:37:00,2026-04-17 08:37:59,Q08,480.50,28.60,12.50,13.40,96.90,34.90,1.89,479.80,23.60,10.10,11.00,92.10,43.60,2.40,479.30,23.90,10.80,11.00,98.80,41.60,0.91,479.87,25.37,33.40,35.40,95.93,40.03,5.20
2026-04-17 08:38:00,2026-04-17 08:38:59,Q08,480.20,32.90,14.70,15.40,98.70,32.20,1.43,479.70,28.50,11.70,13.40,90.50,36.90,3.23,480.10,24.30,10.90,11.50,99.10,42.50,0.83,480.00,28.57,37.30,40.30,96.10,37.20,5.49
2026-04-17 08:39:00,2026-04-17 08:39:59,Q08,480.60,32.80,14.70,15.40,98.80,32.20,1.34,478.60,28.90,11.70,13.40,90.50,35.40,3.26,480.80,23.70,10.90,11.00,99.00,44.00,0.86,480.00,28.47,37.30,39.80,96.10,37.20,5.46
2026-04-17 08:40:00,2026-04-17 08:40:59,Q08,480.40,33.10,14.70,15.80,98.90,32.40,1.31,477.90,27.80,10.80,12.90,90.40,36.50,3.29,480.30,24.70,10.90,11.50,99.00,44.50,0.86,479.53,28.53,36.40,40.20,96.10,37.80,5.46
2026-04-17 08:41:00,2026-04-17 08:41:59,Q08,481.70,23.30,10.70,11.10,97.40,44.40,1.40,479.30,21.00,8.90,10.10,89.80,48.70,2.37,479.20,19.80,8.70,9.10,97.10,54.40,1.11,480.07,21.37,28.30,30.30,94.77,49.17,4.89
2026-04-17 08:42:00,2026-04-17 08:42:59,Q08,481.80,31.10,13.70,14.90,98.80,34.80,1.23,478.60,25.90,9.70,11.90,88.60,40.40,3.26,479.90,21.70,9.80,10.10,98.80,48.90,0.83,480.10,26.23,33.20,36.90,95.40,41.37,5.31
2026-04-17 08:43:00,2026-04-17 08:43:59,Q08,481.40,28.70,12.90,13.50,99.20,36.00,0.94,478.10,28.30,12.00,13.40,92.20,35.60,2.91,480.10,23.00,10.60,11.00,96.80,45.50,1.46,479.87,26.67,35.50,37.90,96.07,39.03,5.31
2026-04-17 08:44:00,2026-04-17 08:44:59,Q08,482.20,26.50,11.80,12.50,98.60,40.20,1.11,478.80,24.60,9.70,11.50,88.90,44.50,2.86,479.60,19.90,8.70,9.10,97.10,53.70,1.14,480.20,23.67,30.20,33.10,94.87,46.13,5.11
2026-04-17 08:45:00,2026-04-17 08:45:59,Q08,480.90,23.90,10.30,11.00,94.20,45.70,2.06,480.50,19.10,8.10,9.10,90.40,57.80,1.97,479.60,20.40,8.80,9.60,98.50,50.30,0.89,480.33,21.13,27.20,29.70,94.37,51.27,4.91
2026-04-17 08:46:00,2026-04-17 08:46:59,Q08,481.10,26.50,11.80,12.50,98.90,38.80,1.03,480.10,26.20,10.60,12.50,88.90,41.70,2.97,479.20,19.40,8.70,9.10,97.20,54.10,1.14,480.13,24.03,31.10,34.10,95.00,44.87,5.14
2026-04-17 08:47:00,2026-04-17 08:47:59,Q08,480.70,26.80,11.80,12.50,98.90,39.60,1.03,479.40,25.30,9.70,12.00,88.80,42.30,2.97,480.40,19.40,8.70,9.10,97.50,52.20,1.09,480.17,23.83,30.20,33.60,95.07,44.70,5.09
2026-04-17 08:48:00,2026-04-17 08:48:59,Q08,481.20,32.20,14.90,15.40,99.60,31.80,0.74,479.60,29.20,11.40,13.90,88.00,34.20,3.74,479.30,21.80,9.80,10.10,98.60,49.50,0.86,480.03,27.73,36.10,39.40,95.40,38.50,5.34
2026-04-17 08:49:00,2026-04-17 08:49:59,Q08,479.80,18.90,7.80,8.60,98.30,6.40,0.97,477.80,14.60,5.00,6.70,83.60,6.70,2.31,479.40,11.90,4.90,5.30,99.40,9.30,0.34,479.00,15.13,17.70,20.60,93.77,7.47,3.63
2026-04-17 08:50:00,2026-04-17 08:50:59,Q08,479.30,25.10,10.90,12.00,99.90,5.00,-0.06,478.00,24.30,9.70,11.50,88.60,4.90,3.23,479.70,13.80,5.80,6.20,97.30,8.60,0.91,479.00,21.07,26.40,29.70,95.27,6.17,4.09
2026-04-17 08:51:00,2026-04-17 08:51:59,Q08,480.10,20.90,8.90,9.60,99.70,5.70,0.43,477.00,17.90,6.60,8.10,83.10,5.50,2.86,478.70,10.90,3.90,4.80,98.90,9.80,0.46,478.60,16.57,19.40,22.50,93.90,7.00,3.74
2026-04-17 08:52:00,2026-04-17 08:52:59,Q08,479.80,21.40,9.90,10.10,99.60,5.80,0.49,477.40,17.80,6.60,8.10,83.00,6.30,2.86,479.30,11.30,4.90,5.30,99.30,9.80,0.34,478.83,16.83,21.40,23.50,93.97,7.30,3.69
2026-04-17 08:53:00,2026-04-17 08:53:59,Q08,479.30,16.50,6.80,7.70,97.50,7.20,1.06,478.10,12.70,4.10,5.70,82.80,8.10,2.06,479.50,10.80,4.00,4.80,99.00,9.30,0.43,478.97,13.33,14.90,18.20,93.10,8.20,3.54
2026-04-17 08:54:00,2026-04-17 08:54:59,Q08,480.20,21.10,9.90,10.10,99.00,5.90,0.80,479.30,16.60,5.80,7.70,83.10,7.20,2.66,478.10,12.10,4.90,5.70,99.70,9.00,0.23,479.20,16.60,20.60,23.50,93.93,7.37,3.69
2026-04-17 08:55:00,2026-04-17 08:55:59,Q08,480.60,21.30,9.90,10.10,99.80,6.00,0.31,478.20,18.30,6.60,8.60,83.20,5.90,2.91,478.10,10.70,4.00,4.80,99.00,10.00,0.43,478.97,16.77,20.50,23.50,94.00,7.30,3.66
2026-04-17 08:56:00,2026-04-17 08:56:59,Q08,480.20,21.30,9.90,10.10,99.80,5.40,0.34,478.90,18.50,6.60,8.60,83.20,5.50,2.91,478.40,10.70,3.90,4.80,98.90,9.60,0.43,479.17,16.83,20.40,23.50,93.97,6.83,3.69
2026-04-17 08:57:00,2026-04-17 08:57:59,Q08,480.70,19.70,8.90,9.10,99.80,6.40,0.29,477.80,18.90,7.10,8.60,89.80,5.80,2.40,479.00,12.80,4.80,5.70,96.00,8.50,1.00,479.17,17.13,20.80,23.40,95.20,6.90,3.69
2026-04-17 08:58:00,2026-04-17 08:58:59,Q08,479.50,20.00,8.90,9.60,99.80,6.10,0.26,477.80,17.70,6.60,8.10,82.90,6.30,2.86,479.40,9.90,3.90,4.30,98.20,10.00,0.51,478.90,15.87,19.40,22.00,93.63,7.47,3.63
2026-04-17 08:59:00,2026-04-17 08:59:59,Q08,480.40,20.90,8.90,9.60,99.70,5.30,0.37,478.60,17.80,6.60,8.10,83.30,5.90,2.83,477.70,10.60,3.90,4.80,98.90,9.60,0.43,478.90,16.43,19.40,22.50,93.97,6.93,3.63
2026-04-17 09:00:00,2026-04-17 09:00:59,Q08,479.20,20.60,8.90,9.60,99.90,5.60,0.20,477.80,18.30,6.60,8.60,83.00,6.30,2.91,479.20,9.90,3.90,4.30,98.20,10.30,0.51,478.73,16.27,19.40,22.50,93.70,7.40,3.63
2026-04-17 09:01:00,2026-04-17 09:01:59,Q08,480.20,16.90,6.80,7.70,97.90,6.60,0.97,477.20,13.20,4.90,6.20,82.70,8.20,2.11,479.10,10.70,4.00,4.80,99.00,9.30,0.43,478.83,13.60,15.70,18.70,93.20,8.03,3.51
2026-04-17 09:02:00,2026-04-17 09:02:59,Q08,480.40,20.90,8.90,9.60,99.80,5.40,0.37,477.80,18.30,6.60,8.60,83.10,6.10,2.91,477.30,10.70,3.90,4.80,98.80,10.60,0.46,478.50,16.63,19.40,23.00,93.90,7.37,3.74
2026-04-17 09:03:00,2026-04-17 09:03:59,Q08,480.00,21.90,9.90,10.10,99.90,5.90,0.00,476.90,19.90,7.50,9.00,83.10,6.20,3.17,478.50,10.10,3.90,4.80,98.10,11.40,0.54,478.47,17.30,21.30,23.90,93.70,7.83,3.71
2026-04-17 09:04:00,2026-04-17 09:04:59,Q08,480.60,23.60,10.90,11.00,99.80,4.70,-0.37,478.80,20.40,8.10,9.60,90.80,5.40,2.49,479.10,12.60,4.90,5.70,99.90,8.20,0.11,479.50,18.87,23.90,26.30,96.83,6.10,2.23
2026-04-17 09:06:00,2026-04-17 09:06:59,Q08,481.00,17.80,7.90,8.20,99.70,7.20,-0.37,478.40,14.60,5.10,6.70,85.50,8.30,2.14,478.60,7.80,3.00,3.30,99.90,15.30,-0.09,479.33,13.40,16.00,18.20,95.03,10.27,1.69
2026-04-17 09:07:00,2026-04-17 09:07:59,Q08,480.20,27.60,11.90,13.00,99.90,4.60,0.03,479.20,20.90,8.00,9.60,89.00,5.60,2.71,478.40,15.40,6.90,7.20,99.00,8.20,-0.60,479.27,21.30,26.80,29.80,95.97,6.13,2.14
2026-04-17 09:08:00,2026-04-17 09:08:59,Q08,480.30,30.50,13.90,14.40,99.80,4.70,-0.51,477.20,24.30,9.70,11.40,88.20,5.50,3.29,478.20,14.60,5.90,6.70,99.10,8.20,-0.54,478.57,23.13,29.50,32.50,95.70,6.13,2.23
2026-04-17 09:09:00,2026-04-17 09:09:59,Q08,479.30,26.60,11.90,12.50,99.90,5.00,0.26,478.80,19.20,8.00,9.10,89.20,6.10,2.49,479.60,14.60,5.90,6.70,99.00,7.20,-0.60,479.23,20.13,25.80,28.30,96.03,6.10,2.14
2026-04-17 09:10:00,2026-04-17 09:10:59,Q08,479.30,32.60,14.90,15.30,99.80,4.10,-0.49,478.80,25.80,9.60,11.90,87.90,4.90,3.51,478.10,15.40,6.90,7.20,98.90,7.30,-0.63,478.73,24.60,31.40,34.40,95.53,5.43,2.40
2026-04-17 09:11:00,2026-04-17 09:11:59,Q08,480.20,34.80,15.80,16.30,99.40,4.20,-1.00,478.80,30.60,12.70,14.30,91.00,4.40,3.63,477.90,16.90,6.90,7.60,99.90,7.40,-0.03,478.97,27.43,35.40,38.20,96.77,5.33,2.60
2026-04-17 09:12:00,2026-04-17 09:12:59,Q08,480.30,32.80,14.90,15.40,99.80,4.40,-0.51,477.50,25.70,9.60,11.90,87.80,4.90,3.54,478.20,15.40,6.90,7.20,98.90,7.90,-0.63,478.67,24.63,31.40,34.50,95.50,5.73,2.40
2026-04-17 09:13:00,2026-04-17 09:13:59,Q08,479.60,22.90,9.90,10.50,99.70,5.60,0.49,478.30,16.10,6.30,7.60,90.20,6.90,1.97,479.30,14.40,5.90,6.70,99.20,8.70,-0.49,479.07,17.80,22.10,24.80,96.37,7.07,1.97
2026-04-17 09:14:00,2026-04-17 09:14:59,Q08,479.30,27.90,11.90,12.90,99.90,5.20,0.00,478.50,21.10,8.80,10.00,88.60,6.30,2.80,479.50,15.00,6.90,7.20,99.00,7.70,-0.57,479.10,21.33,27.60,30.10,95.83,6.40,2.23
2026-04-17 09:15:00,2026-04-17 09:15:59,Q08,480.20,27.30,11.90,13.00,99.90,4.70,-0.14,478.60,21.20,8.80,10.00,88.90,6.20,2.77,478.00,14.50,5.90,6.70,99.20,7.60,-0.49,478.93,21.00,26.60,29.70,96.00,6.17,2.14
2026-04-17 09:16:00,2026-04-17 09:16:59,Q08,479.90,28.80,12.90,13.40,99.90,4.90,0.11,478.90,21.20,8.80,10.00,88.80,6.00,2.80,478.10,15.90,6.90,7.20,98.80,7.50,-0.69,478.97,21.97,28.60,30.60,95.83,6.13,2.23
2026-04-17 09:17:00,2026-04-17 09:17:59,Q08,479.30,21.90,9.90,10.10,99.40,6.00,0.66,478.80,15.10,6.30,7.20,90.40,8.00,1.83,479.60,14.40,5.90,6.70,99.20,7.50,-0.49,479.23,17.13,22.10,24.00,96.33,7.17,2.00
2026-04-17 09:18:00,2026-04-17 09:18:59,Q08,480.50,30.70,13.90,14.40,99.80,4.30,-0.54,477.60,26.50,10.90,12.40,91.90,4.70,2.97,479.60,16.70,6.90,7.70,99.90,7.30,-0.03,479.23,24.63,31.70,34.50,97.20,5.43,2.40
2026-04-17 09:19:00,2026-04-17 09:19:59,Q08,479.00,22.50,9.90,10.50,99.50,5.00,-0.57,478.30,18.70,6.80,8.60,85.80,6.20,2.77,479.30,9.40,4.00,4.30,99.50,12.10,-0.26,478.87,16.87,20.70,23.40,94.93,7.77,1.94
2026-04-17 09:20:00,2026-04-17 09:20:59,Q08,479.60,22.20,9.90,10.50,99.80,5.50,-0.29,477.70,17.20,6.80,8.10,85.70,6.80,2.60,479.10,10.40,4.00,4.80,99.20,11.20,-0.37,478.80,16.60,20.70,23.40,94.90,7.83,1.94
2026-04-17 09:21:00,2026-04-17 09:21:59,Q08,480.40,14.10,5.90,6.70,98.10,9.20,0.77,477.70,8.40,2.60,3.80,88.30,13.70,1.11,478.20,10.10,4.00,4.80,99.20,12.00,-0.31,478.77,10.87,12.50,15.30,95.20,11.63,1.57
2026-04-17 09:22:00,2026-04-17 09:22:59,Q08,479.80,14.70,5.90,6.70,99.80,8.40,-0.23,478.20,12.20,4.30,5.70,86.00,9.30,1.77,477.90,6.90,2.00,2.90,99.90,17.60,0.03,478.63,11.27,12.20,15.30,95.23,11.77,1.57
2026-04-17 09:23:00,2026-04-17 09:23:59,Q08,480.20,15.20,6.90,7.20,99.90,8.40,-0.06,477.80,12.20,4.20,5.70,85.90,10.00,1.77,477.70,7.50,3.00,3.30,99.90,15.50,-0.06,478.57,11.63,14.10,16.20,95.23,11.30,1.66
2026-04-17 09:24:00,2026-04-17 09:24:59,Q08,478.70,19.00,8.90,9.10,99.80,6.70,-0.26,478.00,15.10,5.90,7.20,85.50,7.40,2.26,478.70,8.60,3.00,3.80,99.60,13.40,-0.20,478.47,14.23,17.80,20.10,94.97,9.17,1.80
2026-04-17 09:25:00,2026-04-17 09:25:59,Q08,480.00,17.90,7.90,8.20,99.70,7.80,-0.37,476.70,16.40,6.40,7.60,92.40,7.50,1.77,478.20,10.30,4.00,4.80,99.20,10.50,0.34,478.30,14.87,18.30,20.60,97.10,8.60,1.74
2026-04-17 09:26:00,2026-04-17 09:26:59,Q08,479.20,20.60,8.90,9.60,99.60,5.80,-0.46,477.30,16.70,5.90,7.60,85.20,7.10,2.51,479.20,8.50,3.00,3.80,99.60,13.20,-0.20,478.57,15.27,17.80,21.00,94.80,8.70,1.86
2026-04-17 09:27:00,2026-04-17 09:27:59,Q08,480.40,20.20,8.90,9.60,99.70,6.20,-0.43,477.00,16.40,5.90,7.60,85.40,7.00,2.46,478.40,8.60,3.00,3.80,99.60,13.20,-0.20,478.60,15.07,17.80,21.00,94.90,8.80,1.83
2026-04-17 09:28:00,2026-04-17 09:28:59,Q08,479.30,18.00,7.90,8.60,99.60,6.80,-0.40,478.80,14.90,5.10,6.70,85.70,7.80,2.17,478.20,7.80,3.00,3.30,99.90,15.30,-0.06,478.77,13.57,16.00,18.60,95.07,9.97,1.71
2026-04-17 09:29:00,2026-04-17 09:29:59,Q08,479.10,19.30,8.70,9.10,97.80,23.20,1.06,478.30,15.30,5.90,7.20,84.20,30.70,2.23,478.20,12.80,4.90,5.70,98.70,32.20,0.51,478.53,15.80,19.50,22.00,93.57,28.70,3.80
2026-04-17 09:30:00,2026-04-17 09:30:59,Q08,479.90,29.20,12.90,13.90,99.60,37.10,0.63,477.50,26.40,10.30,12.40,86.90,41.10,3.46,477.90,18.80,7.80,8.60,97.80,58.20,0.94,478.43,24.80,31.00,34.90,94.77,45.47,5.03
2026-04-17 09:31:00,2026-04-17 09:31:59,Q08,479.20,32.60,14.90,15.30,99.90,30.40,0.37,477.70,28.80,11.20,13.40,86.30,33.90,3.97,478.70,19.30,8.80,9.10,98.60,54.20,0.77,478.53,26.90,34.90,37.80,94.93,39.50,5.11
2026-04-17 09:32:00,2026-04-17 09:32:59,Q08,479.60,35.50,15.80,16.80,99.90,29.30,0.00,478.50,33.70,13.40,15.80,89.90,31.20,4.06,477.40,21.10,9.70,10.00,97.30,47.10,1.29,478.50,30.10,38.90,42.60,95.70,35.87,5.34
2026-04-17 09:33:00,2026-04-17 09:33:59,Q08,478.80,32.30,14.90,15.30,99.90,32.70,0.34,478.20,29.20,11.70,13.90,90.80,39.30,3.00,478.80,21.60,9.90,10.00,99.70,49.60,0.34,478.60,27.70,36.50,39.20,96.80,40.53,3.69
2026-04-17 09:34:00,2026-04-17 09:34:59,Q08,480.20,61.80,28.70,29.30,99.50,49.20,1.43,477.10,58.20,24.80,27.70,92.50,56.10,5.40,477.50,46.80,20.60,21.90,98.70,68.90,1.74,478.27,55.60,74.10,78.90,96.90,58.07,8.57
2026-04-17 09:35:00,2026-04-17 09:35:59,Q08,479.00,91.50,42.10,43.60,98.70,54.20,3.54,478.00,88.50,39.50,42.10,94.00,58.90,7.40,477.20,78.40,35.90,37.20,97.60,64.30,3.97,478.07,86.13,117.50,122.90,96.77,59.13,14.91
2026-04-17 09:36:00,2026-04-17 09:36:59,Q08,478.60,119.80,54.90,56.90,98.50,44.40,5.23,478.50,118.10,53.20,56.40,95.90,48.40,8.34,478.10,107.20,50.00,51.10,98.10,52.00,5.20,478.40,115.03,158.10,164.40,97.50,48.27,18.77
2026-04-17 09:37:00,2026-04-17 09:37:59,Q08,479.80,121.80,55.90,58.00,98.20,44.70,5.80,478.00,119.70,53.80,56.90,96.50,48.90,7.94,477.40,111.40,50.40,52.90,97.90,49.70,5.77,478.40,117.63,160.10,167.80,97.53,47.77,19.51
2026-04-17 09:38:00,2026-04-17 09:38:59,Q08,478.50,130.50,60.80,62.10,98.40,43.30,5.83,478.30,126.50,57.60,60.20,96.10,47.00,8.89,478.20,113.50,52.90,54.00,98.10,49.10,5.69,478.33,123.50,171.30,176.30,97.53,46.47,20.40
2026-04-17 09:39:00,2026-04-17 09:39:59,Q08,479.80,130.70,60.80,62.30,98.90,42.50,4.94,477.20,131.10,59.50,62.50,96.30,45.00,9.03,477.40,117.40,53.30,55.80,97.60,49.10,6.40,478.13,126.40,173.60,180.60,97.60,45.53,20.37
2026-04-17 09:40:00,2026-04-17 09:40:59,Q08,479.70,123.60,56.80,58.90,98.80,46.00,4.86,477.00,123.10,55.10,58.70,95.80,49.20,8.97,477.20,108.50,49.50,51.50,97.80,53.20,5.66,477.97,118.40,161.40,169.10,97.47,49.47,19.49
2026-04-17 09:41:00,2026-04-17 09:41:59,Q08,479.40,118.50,54.90,56.50,98.20,45.70,5.66,476.90,115.90,51.80,54.70,96.40,49.80,7.69,478.80,109.60,50.40,52.10,97.70,52.20,5.71,478.37,114.67,157.10,163.30,97.43,49.23,19.06
2026-04-17 09:42:00,2026-04-17 09:42:59,Q08,480.00,122.60,56.80,58.60,98.50,45.00,5.46,477.10,121.00,54.20,57.70,95.80,48.00,8.69,478.90,110.60,50.40,52.60,97.80,51.30,5.66,478.67,118.07,161.40,168.90,97.37,48.10,19.80
2026-04-17 09:43:00,2026-04-17 09:43:59,Q08,478.90,118.50,54.90,56.40,98.30,47.30,5.51,478.00,117.40,52.80,55.90,96.10,51.20,8.14,478.20,108.30,49.50,51.60,97.80,53.50,5.57,478.37,114.73,157.20,163.90,97.40,50.67,19.23
2026-04-17 09:44:00,2026-04-17 09:44:59,Q08,479.20,119.30,55.90,57.00,98.30,47.10,5.51,477.30,116.10,52.80,55.30,96.00,51.90,8.29,478.90,108.20,49.50,51.60,97.70,53.40,5.66,478.47,114.53,158.20,163.90,97.33,50.80,19.46
2026-04-17 09:45:00,2026-04-17 09:45:59,Q08,479.60,123.20,56.80,58.90,98.40,44.90,5.71,476.90,120.30,54.70,57.10,96.20,49.30,8.40,477.00,113.00,51.90,53.90,98.20,50.30,5.34,477.83,118.83,163.40,169.90,97.60,48.17,19.46
2026-04-17 09:46:00,2026-04-17 09:46:59,Q08,479.00,132.10,61.70,63.20,98.60,40.80,5.63,477.70,129.40,58.60,61.50,96.40,45.00,8.94,476.90,120.20,55.30,57.10,97.90,46.10,6.23,477.87,127.23,175.60,181.80,97.63,43.97,20.80
2026-04-17 09:47:00,2026-04-17 09:47:59,Q08,479.80,133.30,61.70,63.70,98.40,42.40,6.09,477.20,130.00,59.50,62.00,96.40,46.00,8.83,477.10,122.10,56.80,58.20,98.10,48.10,5.97,478.03,128.47,178.00,183.90,97.63,45.50,20.89
