Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-17 09:48:00,2026-04-17 09:48:59,Q08,477.40,127.90,58.80,60.60,98.10,38.40,6.51,476.30,124.40,56.60,59.00,96.90,43.20,7.94,477.70,119.70,54.90,56.80,98.40,42.50,5.43,477.13,124.00,170.30,176.40,97.80,41.37,19.89
2026-04-17 09:49:00,2026-04-17 09:49:59,Q08,477.20,125.80,57.80,59.60,98.60,39.60,5.40,477.00,122.00,55.70,58.20,96.30,43.60,8.43,477.10,110.60,51.00,52.50,98.40,44.60,5.09,477.10,119.47,164.50,170.30,97.77,42.60,18.91
2026-04-17 09:50:00,2026-04-17 09:50:59,Q08,477.40,121.60,55.90,57.70,98.30,40.30,5.74,477.00,117.70,52.80,55.80,96.60,44.70,7.77,476.60,109.60,50.00,51.90,98.10,45.00,5.49,477.00,116.30,158.70,165.40,97.67,43.33,19.00
2026-04-17 09:51:00,2026-04-17 09:51:59,Q08,478.30,122.20,56.80,58.30,98.20,39.80,6.09,476.70,117.30,52.80,55.70,96.70,44.50,7.74,476.60,112.30,51.90,53.30,98.30,44.80,5.23,477.20,117.27,161.50,167.30,97.73,43.03,19.06
2026-04-17 09:52:00,2026-04-17 09:52:59,Q08,477.10,117.60,53.30,55.80,97.70,40.10,6.49,475.80,113.70,51.40,53.70,97.00,46.50,6.97,477.10,111.10,51.00,52.90,98.40,43.80,5.14,476.67,114.13,155.70,162.40,97.70,43.47,18.60
2026-04-17 09:53:00,2026-04-17 09:53:59,Q08,477.70,129.80,59.80,61.50,98.50,37.90,5.86,475.40,124.10,55.70,58.90,96.90,42.70,8.06,477.20,117.50,53.90,55.80,98.40,42.50,5.54,476.77,123.80,169.40,176.20,97.93,41.03,19.46
2026-04-17 09:54:00,2026-04-17 09:54:59,Q08,478.50,127.70,58.80,60.70,98.40,38.10,6.09,475.30,125.00,56.60,59.40,96.80,42.90,8.11,476.00,118.90,54.90,56.20,98.30,42.00,5.60,476.60,123.87,170.30,176.30,97.83,41.00,19.80
2026-04-17 09:55:00,2026-04-17 09:55:59,Q08,478.50,129.70,59.80,61.70,98.50,37.10,6.00,475.30,124.70,55.70,58.90,96.60,41.80,8.43,476.20,117.50,53.90,55.70,98.50,41.40,5.23,476.67,123.97,169.40,176.30,97.87,40.10,19.66
2026-04-17 09:56:00,2026-04-17 09:56:59,Q08,478.80,119.80,54.90,56.90,98.00,42.60,6.14,475.60,117.20,53.30,55.60,97.00,47.30,7.29,476.40,111.70,51.00,52.80,98.10,45.70,5.63,476.93,116.23,159.20,165.30,97.70,45.20,19.06
2026-04-17 09:57:00,2026-04-17 09:57:59,Q08,477.70,122.50,56.80,58.20,98.50,39.30,5.40,476.00,118.70,53.80,56.20,96.70,42.00,7.91,477.70,112.30,51.90,53.40,98.00,43.20,5.63,477.13,117.83,162.50,167.80,97.73,41.50,18.94
2026-04-17 09:58:00,2026-04-17 09:58:59,Q08,476.80,117.10,53.90,55.70,98.20,42.90,5.74,476.50,115.60,51.80,54.70,96.70,46.30,7.60,476.50,109.40,49.50,51.90,97.80,46.50,5.80,476.60,114.03,155.20,162.30,97.57,45.23,19.14
2026-04-17 09:59:00,2026-04-17 09:59:59,Q08,476.50,114.50,52.90,54.30,98.50,32.70,5.31,475.60,111.90,50.40,52.70,97.40,37.10,6.80,474.40,106.50,49.00,50.20,98.50,35.30,4.86,475.50,110.97,152.30,157.20,98.13,35.03,16.97
2026-04-17 10:00:00,2026-04-17 10:00:59,Q08,473.80,114.70,51.90,53.90,98.80,34.40,4.49,473.20,114.80,51.90,53.90,98.50,35.60,5.34,471.90,110.60,49.50,51.80,97.90,36.10,5.89,472.97,113.37,153.30,159.60,98.40,35.37,15.71
2026-04-17 10:01:00,2026-04-17 10:01:59,Q08,475.00,120.40,56.40,57.00,99.00,31.00,4.49,472.50,119.70,54.30,56.20,97.80,34.30,6.69,472.10,110.70,50.00,51.90,98.50,33.50,5.06,473.20,116.93,160.70,165.10,98.43,32.93,16.23
2026-04-17 10:02:00,2026-04-17 10:02:59,Q08,474.20,124.80,57.40,58.80,99.10,31.40,4.51,472.10,121.30,55.30,57.10,97.80,33.30,6.83,473.10,114.90,51.90,53.90,98.50,35.30,5.20,473.13,120.33,164.60,169.80,98.47,33.33,16.54
2026-04-17 10:03:00,2026-04-17 10:03:59,Q08,475.00,119.40,55.40,56.50,99.10,31.60,4.20,472.90,119.30,54.30,56.20,97.60,34.10,6.86,472.00,110.40,50.00,51.90,98.40,35.80,5.11,473.30,116.37,159.70,164.60,98.37,33.83,16.17
2026-04-17 10:04:00,2026-04-17 10:04:59,Q08,474.00,114.00,53.50,54.00,99.00,34.20,4.23,472.30,112.90,51.00,52.90,98.00,36.00,6.06,473.70,107.80,49.00,50.60,98.20,36.60,5.34,473.33,111.57,153.50,157.50,98.40,35.60,15.63
2026-04-17 10:05:00,2026-04-17 10:05:59,Q08,474.10,117.40,53.90,55.50,98.90,32.50,4.63,471.70,115.70,52.40,54.20,97.70,35.60,6.54,473.00,108.90,50.00,51.10,98.70,35.90,4.60,472.93,114.00,156.30,160.80,98.43,34.67,15.77
2026-04-17 10:06:00,2026-04-17 10:06:59,Q08,473.30,123.40,57.40,58.20,99.10,31.90,4.34,472.70,123.20,56.30,58.10,97.90,33.60,6.69,473.30,115.30,52.90,54.40,98.50,35.50,5.26,473.10,120.63,166.60,170.70,98.50,33.67,16.29
2026-04-17 10:07:00,2026-04-17 10:07:59,Q08,472.70,109.20,47.90,51.40,94.70,29.70,9.46,473.00,108.00,46.40,51.10,91.80,32.40,11.60,472.50,99.40,42.80,46.70,93.10,34.00,9.80,472.73,105.53,137.10,149.20,93.20,32.03,30.86
2026-04-17 10:08:00,2026-04-17 10:08:59,Q08,473.70,112.00,48.40,53.00,93.20,30.20,11.03,471.80,112.60,47.30,52.80,91.50,33.20,12.26,472.80,108.20,46.00,51.00,92.00,33.20,11.31,472.77,110.93,141.70,156.80,92.23,32.20,34.60
2026-04-17 10:09:00,2026-04-17 10:09:59,Q08,473.50,120.40,51.00,56.80,91.70,25.20,13.34,472.10,123.80,51.00,58.10,88.50,27.20,15.80,471.50,114.90,46.60,53.70,88.70,28.40,14.31,472.37,119.70,148.60,168.60,89.63,26.93,43.46
2026-04-17 10:10:00,2026-04-17 10:10:59,Q08,473.10,130.70,56.10,61.50,92.50,25.70,13.46,472.80,131.00,54.30,61.80,89.10,27.00,16.34,472.60,119.40,49.80,56.20,89.80,29.00,14.40,472.83,127.03,160.20,179.50,90.47,27.23,44.20
2026-04-17 10:11:00,2026-04-17 10:11:59,Q08,473.10,128.00,55.20,60.50,92.50,25.50,13.31,473.30,131.00,54.30,62.00,89.20,26.80,16.26,471.80,119.00,49.80,56.00,89.50,27.60,14.51,472.73,126.00,159.30,178.50,90.40,26.63,44.09
2026-04-17 10:12:00,2026-04-17 10:12:59,Q08,473.70,122.10,51.30,57.70,90.80,27.20,14.20,474.30,124.20,51.00,58.80,88.70,28.50,15.66,473.00,118.60,49.00,55.80,89.10,28.90,14.54,473.67,121.63,151.30,172.30,89.53,28.20,44.40
2026-04-17 10:13:00,2026-04-17 10:13:59,Q08,475.20,126.00,53.10,59.80,90.70,30.80,14.43,474.50,126.10,51.30,59.70,87.90,32.60,16.26,472.80,119.10,49.30,56.20,88.90,33.00,14.60,474.17,123.73,153.70,175.70,89.17,32.13,45.29
2026-04-17 10:14:00,2026-04-17 10:14:59,Q08,474.80,125.60,53.70,59.20,91.30,28.80,14.03,473.50,126.50,51.30,59.60,87.90,31.90,16.54,474.70,117.10,48.40,55.50,88.60,33.10,14.69,474.33,123.07,153.40,174.30,89.27,31.27,45.26
2026-04-17 10:15:00,2026-04-17 10:15:59,Q08,474.40,130.20,55.50,61.60,91.80,30.30,14.14,474.60,132.50,54.60,62.60,88.70,31.60,16.69,473.20,123.50,51.60,58.20,89.30,33.10,14.94,474.07,128.73,161.70,182.40,89.93,31.67,45.77
2026-04-17 10:16:00,2026-04-17 10:16:59,Q08,474.40,126.30,53.10,59.70,90.30,32.50,14.69,474.40,124.00,51.00,58.80,88.30,34.80,15.91,473.80,118.80,49.00,55.80,89.10,34.30,14.66,474.20,123.03,153.10,174.30,89.23,33.87,45.26
2026-04-17 10:17:00,2026-04-17 10:17:59,Q08,475.20,140.60,60.10,66.50,91.60,28.60,15.29,472.80,140.60,58.10,66.10,88.20,29.70,17.94,473.80,130.80,54.30,61.50,89.40,31.50,15.63,473.93,137.33,172.50,194.10,89.73,29.93,48.86
2026-04-17 10:18:00,2026-04-17 10:18:59,Q08,475.10,135.50,58.20,64.10,91.60,28.70,14.80,473.70,139.50,56.50,65.70,87.80,30.20,18.03,474.00,127.50,52.80,60.20,88.30,31.20,15.97,474.27,134.17,167.50,190.00,89.23,30.03,48.80
2026-04-17 10:19:00,2026-04-17 10:19:59,Q08,474.70,138.30,59.20,65.40,91.20,28.80,15.54,474.90,139.70,56.50,65.90,87.90,31.30,17.94,473.70,127.00,53.40,60.10,89.20,31.20,15.69,474.43,135.00,169.10,191.40,89.43,30.43,49.17
2026-04-17 10:20:00,2026-04-17 10:20:59,Q08,474.70,132.60,55.20,62.60,89.90,29.40,15.91,472.80,132.20,53.90,62.30,87.80,31.90,17.11,474.40,125.80,52.50,59.20,89.00,32.10,15.54,473.97,130.20,161.60,184.10,88.90,31.13,48.57
2026-04-17 10:21:00,2026-04-17 10:21:59,Q08,475.50,133.60,56.70,63.20,90.80,29.70,15.54,473.00,134.60,54.80,63.40,87.20,32.00,17.91,474.60,124.60,51.60,58.80,89.10,32.90,15.29,474.37,130.93,163.10,185.40,89.03,31.53,48.74
2026-04-17 10:22:00,2026-04-17 10:22:59,Q08,475.40,134.70,58.00,63.70,92.00,29.10,14.57,473.90,140.30,58.10,66.20,88.50,30.20,17.86,472.80,125.40,51.90,59.00,88.30,31.90,16.17,474.03,133.47,168.00,188.90,89.60,30.40,48.60
2026-04-17 10:23:00,2026-04-17 10:23:59,Q08,474.40,136.70,57.60,64.50,90.80,29.50,15.80,474.40,135.90,55.40,64.00,88.30,31.70,17.40,473.30,129.50,54.30,61.00,89.60,31.90,15.60,474.03,134.03,167.30,189.50,89.57,31.03,48.80
2026-04-17 10:24:00,2026-04-17 10:24:59,Q08,475.50,137.50,58.50,65.10,90.10,29.60,16.23,473.50,135.50,56.10,63.90,89.10,32.10,16.77,472.70,131.80,54.30,61.80,89.50,31.30,15.97,473.90,134.93,168.90,190.80,89.57,31.00,48.97
2026-04-17 10:25:00,2026-04-17 10:25:59,Q08,475.90,138.10,57.80,65.60,89.80,29.80,16.49,475.40,136.00,54.40,64.60,85.90,34.00,18.57,476.10,124.90,51.90,59.00,88.80,33.20,15.43,475.80,133.00,164.10,189.20,88.17,32.33,50.49
2026-04-17 10:26:00,2026-04-17 10:26:59,Q08,476.10,140.50,59.40,66.60,90.60,30.80,16.26,475.00,139.70,56.80,66.00,86.20,34.20,18.94,476.00,128.20,53.40,60.90,89.20,35.20,15.43,475.70,136.13,169.60,193.50,88.67,33.40,50.63
2026-04-17 10:27:00,2026-04-17 10:27:59,Q08,476.40,145.00,62.10,69.00,90.90,29.70,16.34,474.10,141.80,56.80,66.80,86.60,33.50,19.09,475.60,130.90,54.30,61.80,89.40,33.60,15.66,475.37,139.23,173.20,197.60,88.97,32.27,51.09
2026-04-17 10:28:00,2026-04-17 10:28:59,Q08,475.70,136.00,57.00,64.60,89.30,32.50,16.66,475.40,134.90,54.80,63.70,87.60,35.20,17.60,474.90,131.70,54.60,62.10,88.50,33.90,16.29,475.33,134.20,166.40,190.40,88.47,33.87,50.54
2026-04-17 10:29:00,2026-04-17 10:29:59,Q08,476.20,147.60,62.10,70.00,90.50,29.30,17.09,475.70,141.70,57.40,67.00,87.20,32.60,18.83,474.70,134.70,56.70,63.50,90.10,32.80,15.74,475.53,141.33,176.20,200.50,89.27,31.57,51.66
2026-04-17 10:30:00,2026-04-17 10:30:59,Q08,476.90,151.60,64.60,71.90,91.50,29.90,16.57,473.90,147.70,60.70,69.50,88.10,31.90,19.09,475.30,138.20,58.50,65.60,90.10,33.10,16.20,475.37,145.83,183.80,207.00,89.90,31.63,51.86
2026-04-17 10:31:00,2026-04-17 10:31:59,Q08,476.00,144.70,61.90,68.50,91.90,32.50,15.40,474.00,143.70,59.00,67.80,88.20,33.40,18.14,476.00,133.00,56.70,63.30,90.30,34.30,15.20,475.33,140.47,177.60,199.60,90.13,33.40,48.74
2026-04-17 10:32:00,2026-04-17 10:32:59,Q08,477.10,137.10,57.80,65.30,89.70,34.20,16.40,477.00,132.30,54.60,63.00,88.10,38.30,16.80,476.80,128.10,54.00,60.90,90.20,36.70,14.97,476.97,132.50,166.40,189.20,89.33,36.40,48.17
2026-04-17 10:33:00,2026-04-17 10:33:59,Q08,478.70,140.20,59.40,66.90,90.80,33.30,15.91,475.90,136.70,55.70,64.60,87.60,36.80,17.71,477.40,129.40,54.90,61.50,90.20,36.40,14.89,477.33,135.43,170.00,193.00,89.53,35.50,48.51
2026-04-17 10:34:00,2026-04-17 10:34:59,Q08,477.30,138.90,59.20,65.80,91.10,32.00,15.43,476.30,137.20,57.20,65.20,88.20,35.90,17.29,477.50,127.70,54.00,60.60,90.00,35.70,14.94,477.03,134.60,170.40,191.60,89.77,34.53,47.66
2026-04-17 10:35:00,2026-04-17 10:35:59,Q08,478.00,140.00,60.10,66.90,91.00,32.60,15.69,476.70,137.70,56.50,65.20,87.90,35.20,17.60,476.10,128.40,54.00,60.90,90.10,35.50,15.06,476.93,135.37,170.60,193.00,89.67,34.43,48.34
2026-04-17 10:36:00,2026-04-17 10:36:59,Q08,477.00,137.60,57.80,65.30,89.80,34.70,16.34,476.50,134.30,55.40,63.80,88.20,37.80,16.86,476.20,131.90,55.80,62.40,90.00,36.40,15.23,476.57,134.60,169.00,191.50,89.33,36.30,48.43
2026-04-17 10:38:00,2026-04-17 10:38:59,Q08,477.40,138.40,58.50,65.80,90.60,33.90,15.77,477.10,135.90,55.70,64.40,87.20,36.50,17.74,477.70,126.60,53.40,60.10,89.60,36.90,15.06,477.40,133.63,167.60,190.30,89.13,35.77,48.57
2026-04-17 10:39:00,2026-04-17 10:39:59,Q08,477.50,144.00,61.90,68.70,91.40,33.40,15.80,477.40,140.20,57.40,66.80,87.70,36.40,18.14,476.60,130.20,54.90,61.90,90.60,36.50,14.80,477.17,138.13,174.20,197.40,89.90,35.43,48.74
2026-04-17 10:40:00,2026-04-17 10:40:59,Q08,477.80,149.10,64.60,71.10,91.80,32.30,16.00,475.60,145.60,59.80,68.90,88.90,34.70,18.03,477.70,136.60,57.60,64.90,90.80,35.00,15.49,477.03,143.77,182.00,204.90,90.50,34.00,49.51
2026-04-17 10:41:00,2026-04-17 10:41:59,Q08,478.10,141.70,61.00,67.40,91.40,32.60,15.60,477.20,140.10,57.40,66.80,87.80,35.50,17.91,476.10,130.00,54.90,61.90,90.30,36.90,14.91,477.13,137.27,173.30,196.10,89.83,35.00,48.43
2026-04-17 10:42:00,2026-04-17 10:42:59,Q08,478.60,140.30,59.40,66.90,90.70,33.20,15.77,476.30,134.60,54.80,63.80,87.10,37.00,17.66,476.10,128.60,54.00,60.90,90.10,36.40,14.60,477.00,134.50,168.20,191.60,89.30,35.53,48.03
2026-04-17 10:43:00,2026-04-17 10:43:59,Q08,478.70,143.50,61.90,68.40,91.90,31.70,15.43,475.60,142.30,59.00,67.40,88.40,34.60,18.06,476.60,134.40,56.70,63.80,90.20,34.40,15.31,476.97,140.07,177.60,199.60,90.17,33.57,48.80
2026-04-17 10:44:00,2026-04-17 10:44:59,Q08,478.00,139.90,59.40,66.40,90.20,32.90,16.43,476.90,135.90,55.70,64.30,87.80,36.90,17.37,476.20,131.30,55.80,62.40,90.50,36.40,14.86,477.03,135.70,170.90,193.10,89.50,35.40,48.66
2026-04-17 10:45:00,2026-04-17 10:45:59,Q08,478.00,150.40,65.30,71.70,92.00,31.10,16.17,476.60,147.40,60.00,70.00,87.80,34.90,18.91,476.50,135.70,58.20,64.30,91.30,34.30,14.80,477.03,144.50,183.50,206.00,90.37,33.43,49.89
2026-04-17 10:46:00,2026-04-17 10:46:59,Q08,478.40,147.90,64.40,70.30,92.40,31.40,15.34,476.40,145.30,60.70,69.00,88.10,34.60,18.66,476.70,133.70,56.70,63.30,90.50,35.80,15.14,477.17,142.30,181.80,202.60,90.33,33.93,49.14
2026-04-17 10:47:00,2026-04-17 10:47:59,Q08,477.80,146.70,62.80,69.60,91.60,30.20,15.91,475.40,140.00,57.40,66.50,87.10,34.20,18.60,477.10,130.60,55.80,62.00,90.90,35.00,14.49,476.77,139.10,176.00,198.10,89.87,33.13,49.00
2026-04-17 10:48:00,2026-04-17 10:48:59,Q08,477.10,148.30,63.00,70.60,90.90,31.70,16.71,474.60,140.00,58.10,66.40,88.00,36.20,18.03,476.40,136.70,58.20,64.70,91.20,35.70,14.83,476.03,141.67,179.30,201.70,90.03,34.53,49.57
2026-04-17 10:49:00,2026-04-17 10:49:59,Q08,477.20,154.50,67.20,73.50,92.40,30.30,15.86,474.50,149.10,61.60,70.60,88.50,32.20,18.66,474.80,138.50,59.20,65.40,91.50,33.80,14.86,475.50,147.37,188.00,209.50,90.80,32.10,49.37
2026-04-17 10:50:00,2026-04-17 10:50:59,Q08,476.00,150.50,64.60,71.40,91.80,29.10,16.31,475.80,143.60,58.30,67.90,87.90,33.30,18.49,476.30,135.70,58.20,64.30,91.80,32.80,14.43,476.03,143.27,181.10,203.60,90.50,31.73,49.23
2026-04-17 10:51:00,2026-04-17 10:51:59,Q08,477.30,156.70,67.30,74.40,91.70,29.20,17.11,474.40,152.20,62.60,72.00,87.70,32.80,19.77,476.10,142.40,61.00,67.60,91.00,33.60,15.74,475.93,150.43,190.90,214.00,90.13,31.87,52.63
2026-04-17 10:52:00,2026-04-17 10:52:59,Q08,477.10,151.30,64.80,72.00,90.70,30.80,17.43,475.10,147.20,60.00,69.80,87.60,34.50,19.11,474.70,138.30,58.50,65.40,90.50,33.80,15.97,475.63,145.60,183.30,207.20,89.60,33.03,52.51
2026-04-17 10:53:00,2026-04-17 10:53:59,Q08,477.20,158.30,69.00,75.40,92.50,29.10,16.14,474.60,154.40,63.40,73.00,88.10,31.40,19.77,475.20,141.60,59.40,67.00,90.70,32.10,15.86,475.67,151.43,191.80,215.40,90.43,30.87,51.77
2026-04-17 10:54:00,2026-04-17 10:54:59,Q08,476.60,153.40,65.50,72.80,91.80,29.40,16.49,475.80,148.30,60.90,70.30,87.10,33.70,19.60,475.50,136.90,57.60,64.60,90.70,34.10,15.29,475.97,146.20,184.00,207.70,89.87,32.40,51.37
2026-04-17 10:55:00,2026-04-17 10:55:59,Q08,477.10,148.80,63.70,70.60,91.30,30.00,16.57,474.50,147.60,59.30,69.70,86.80,32.60,19.63,474.70,134.60,56.10,63.50,89.70,34.20,15.91,475.43,143.67,179.10,203.80,89.27,32.27,52.11
2026-04-17 10:56:00,2026-04-17 10:56:59,Q08,475.80,151.80,64.60,71.70,91.70,25.90,16.60,472.90,146.80,59.80,68.90,88.80,29.10,18.57,474.30,140.60,60.10,66.40,91.00,29.00,15.71,474.33,146.40,184.50,207.00,90.50,28.00,50.89
2026-04-17 10:57:00,2026-04-17 10:57:59,Q08,475.90,157.90,68.10,74.60,92.30,25.30,16.66,474.40,152.60,63.40,72.00,88.80,28.30,19.23,473.60,141.90,60.10,66.70,91.70,28.80,15.43,474.63,150.80,191.60,213.30,90.93,27.47,51.31
2026-04-17 10:58:00,2026-04-17 10:58:59,Q08,475.10,151.90,65.30,71.70,92.00,24.90,16.46,475.30,147.30,60.70,69.80,88.30,27.60,19.03,474.50,138.20,59.20,65.40,91.20,28.50,15.34,474.97,145.80,185.20,206.90,90.50,27.00,50.83
2026-04-17 10:59:00,2026-04-17 10:59:59,Q08,476.40,151.40,65.30,71.90,92.30,26.10,16.14,474.50,149.10,61.60,70.60,88.90,28.30,18.91,473.80,139.30,58.50,65.70,90.90,29.20,15.83,474.90,146.60,185.40,208.20,90.70,27.87,50.89
2026-04-17 11:00:00,2026-04-17 11:00:59,Q08,474.30,149.60,63.00,70.60,90.90,25.50,17.17,473.00,145.10,59.20,68.60,87.90,29.40,18.77,474.80,137.30,57.60,64.90,90.90,28.70,15.57,474.03,144.00,179.80,204.10,89.90,27.87,51.51
2026-04-17 11:01:00,2026-04-17 11:01:59,Q08,474.60,149.90,63.70,70.60,91.90,25.90,16.26,474.50,146.60,60.70,69.20,88.30,28.60,18.77,473.10,136.70,57.60,64.30,90.90,28.00,15.46,474.07,144.40,182.00,204.10,90.37,27.50,50.49
2026-04-17 11:02:00,2026-04-17 11:02:59,Q08,474.90,151.50,65.30,71.60,92.20,26.50,16.06,474.40,148.30,61.60,70.20,88.10,28.50,19.09,473.60,134.60,56.70,63.40,90.90,28.50,15.37,474.30,144.80,183.60,205.20,90.40,27.83,50.51
2026-04-17 11:03:00,2026-04-17 11:03:59,Q08,474.60,151.60,66.00,71.60,93.30,26.60,14.86,473.90,149.30,62.30,70.50,89.60,29.10,18.11,474.70,136.50,58.20,64.50,91.70,29.90,14.77,474.40,145.80,186.50,206.60,91.53,28.53,47.74
2026-04-17 11:04:00,2026-04-17 11:04:59,Q08,474.30,147.10,63.50,69.70,92.00,25.90,16.00,474.50,143.20,59.60,67.80,89.80,28.80,17.09,473.60,137.30,58.90,64.80,92.20,28.60,14.46,474.13,142.53,182.00,202.30,91.33,27.77,47.54
2026-04-17 11:05:00,2026-04-17 11:05:59,Q08,476.70,138.70,59.20,65.70,91.10,29.20,15.46,474.20,135.40,54.80,64.00,87.30,31.60,17.77,473.90,125.70,53.10,59.10,90.00,32.70,14.66,474.93,133.27,167.10,188.80,89.47,31.17,47.89
2026-04-17 11:06:00,2026-04-17 11:06:59,Q08,476.80,142.80,61.60,67.60,92.00,32.10,15.14,474.20,140.60,58.10,66.40,88.20,34.40,17.97,475.80,129.70,54.90,61.30,90.10,35.40,15.09,475.60,137.70,174.60,195.30,90.10,33.97,48.20
2026-04-17 11:07:00,2026-04-17 11:07:59,Q08,475.40,146.90,62.80,69.30,91.60,32.20,15.97,475.50,142.20,59.00,67.40,88.10,35.70,18.09,475.70,134.60,57.30,63.70,91.00,36.10,14.77,475.53,141.23,179.10,200.40,90.23,34.67,48.83
2026-04-17 11:08:00,2026-04-17 11:08:59,Q08,477.10,144.30,61.90,68.70,91.20,32.80,16.00,475.30,140.70,58.70,66.50,89.00,35.80,17.20,474.50,136.80,58.20,64.50,91.00,35.50,14.94,475.63,140.60,178.80,199.70,90.40,34.70,48.14
2026-04-17 11:09:00,2026-04-17 11:09:59,Q08,475.70,151.20,65.30,71.70,92.60,30.80,15.51,474.10,149.70,61.60,70.60,88.90,33.50,18.49,475.90,140.10,60.10,66.50,91.20,34.70,15.20,475.23,147.00,187.00,208.80,90.90,33.00,49.20
2026-04-17 11:10:00,2026-04-17 11:10:59,Q08,476.20,162.60,70.10,77.10,91.60,28.30,17.80,473.70,157.90,65.10,74.30,88.60,31.60,19.86,474.90,149.80,63.70,70.60,91.00,31.70,16.66,474.93,156.77,198.90,222.00,90.40,30.53,54.31
2026-04-17 11:11:00,2026-04-17 11:11:59,Q08,476.60,156.60,67.30,74.30,91.00,29.30,17.80,474.80,154.90,62.60,73.00,87.80,31.90,20.09,474.70,143.70,59.60,67.80,89.90,31.60,17.14,475.37,151.73,189.50,215.10,89.57,30.93,55.03
2026-04-17 11:12:00,2026-04-17 11:12:59,Q08,476.60,158.70,67.50,75.20,90.30,28.30,18.57,475.50,153.90,63.40,72.70,88.70,32.50,19.17,475.00,149.00,63.00,70.80,90.70,31.40,17.06,475.70,153.87,193.90,218.70,89.90,30.73,54.80
2026-04-17 11:13:00,2026-04-17 11:13:59,Q08,477.00,165.90,71.80,78.70,92.00,26.70,17.94,475.60,164.50,68.50,77.90,89.10,30.20,20.34,474.80,153.70,64.80,72.50,90.90,30.40,17.46,475.80,161.37,205.10,229.10,90.67,29.10,55.74
2026-04-17 11:14:00,2026-04-17 11:14:59,Q08,475.90,164.50,70.10,77.90,91.50,27.90,18.11,475.80,158.30,66.00,75.10,88.60,31.10,20.20,474.60,151.40,63.90,71.60,90.90,31.50,17.03,475.43,158.07,200.00,224.60,90.33,30.17,55.34
2026-04-17 11:15:00,2026-04-17 11:15:59,Q08,475.30,165.60,71.00,78.40,91.60,27.20,18.17,475.40,159.10,66.00,75.50,88.10,29.90,20.43,475.40,150.50,64.60,71.20,91.30,29.50,16.49,475.37,158.40,201.60,225.10,90.33,28.87,55.09
2026-04-17 11:16:00,2026-04-17 11:16:59,Q08,476.10,167.00,71.90,79.50,91.70,28.00,18.23,475.80,162.30,66.90,76.90,88.80,30.80,20.23,474.80,151.10,64.60,71.60,91.20,30.40,17.00,475.57,160.13,203.40,228.00,90.57,29.73,55.46
2026-04-17 11:17:00,2026-04-17 11:17:59,Q08,475.40,169.20,73.60,80.30,92.20,26.40,18.09,475.40,162.40,66.90,76.90,88.40,29.70,20.77,474.90,152.50,66.20,72.00,92.00,29.00,16.17,475.23,161.37,206.70,229.20,90.87,28.37,55.03
2026-04-17 11:18:00,2026-04-17 11:18:59,Q08,476.60,160.10,68.40,76.20,90.70,28.10,18.54,473.70,153.30,63.40,72.40,88.10,31.80,19.63,475.00,149.20,63.70,70.80,91.30,31.40,16.29,475.10,154.20,195.50,219.40,90.03,30.43,54.46
2026-04-17 11:19:00,2026-04-17 11:19:59,Q08,476.40,165.30,71.80,78.50,92.30,27.60,17.46,473.80,162.30,66.90,76.60,88.60,30.60,20.49,474.70,150.90,64.60,71.10,91.10,30.90,16.80,474.97,159.50,203.30,226.20,90.67,29.70,54.74
2026-04-17 11:20:00,2026-04-17 11:20:59,Q08,476.50,163.20,69.30,77.60,90.70,28.20,18.91,474.20,154.90,63.40,73.00,88.50,31.80,19.54,474.90,150.60,64.60,71.10,91.50,31.00,16.57,475.20,156.23,197.30,221.70,90.23,30.33,55.03
2026-04-17 11:21:00,2026-04-17 11:21:59,Q08,476.70,169.20,72.80,80.40,91.80,26.10,18.23,474.60,162.60,66.90,76.80,88.10,30.30,20.69,474.60,149.90,63.70,70.60,91.50,30.60,16.51,475.30,160.57,203.40,227.80,90.47,29.00,55.43
2026-04-17 11:22:00,2026-04-17 11:22:59,Q08,475.40,166.10,71.00,78.80,91.90,28.00,18.06,475.70,158.60,66.00,75.10,88.10,31.50,20.54,475.00,149.60,63.70,70.80,91.50,31.30,16.34,475.37,158.10,200.70,224.70,90.50,30.27,54.94
2026-04-17 11:23:00,2026-04-17 11:23:59,Q08,476.70,169.10,72.80,80.40,91.30,26.00,19.00,475.30,160.70,66.10,76.00,87.30,29.30,21.60,474.80,150.50,63.90,71.10,90.80,29.40,17.26,475.60,160.10,202.80,227.50,89.80,28.23,57.86
2026-04-17 11:24:00,2026-04-17 11:24:59,Q08,475.50,162.00,68.40,76.90,90.10,27.90,19.60,475.50,155.60,63.50,73.60,87.10,31.70,20.69,475.70,148.60,63.00,70.30,90.80,30.20,16.97,475.57,155.40,194.90,220.80,89.33,29.93,57.26
2026-04-17 11:25:00,2026-04-17 11:25:59,Q08,474.90,161.30,68.40,76.30,90.40,26.90,18.94,475.20,152.90,61.90,72.20,86.20,30.20,21.23,474.70,142.60,60.30,67.30,90.30,30.50,16.77,474.93,152.27,190.60,215.80,88.97,29.20,56.94
2026-04-17 11:26:00,2026-04-17 11:26:59,Q08,475.10,160.70,68.40,76.00,90.60,27.00,18.80,475.10,154.80,62.80,73.20,86.70,30.40,21.11,474.20,145.70,61.20,68.70,90.10,28.70,17.14,474.80,153.73,192.40,217.90,89.13,28.70,57.06
2026-04-17 11:27:00,2026-04-17 11:27:59,Q08,476.60,153.80,64.80,72.80,90.60,28.90,17.80,474.80,146.60,59.30,69.20,86.30,33.00,20.03,474.30,137.00,57.60,64.90,90.30,32.60,15.89,475.23,145.80,181.70,206.90,89.07,31.50,53.71
2026-04-17 11:28:00,2026-04-17 11:28:59,Q08,475.70,154.80,65.70,73.20,90.70,27.30,18.06,475.20,147.50,59.30,69.80,86.70,32.20,19.97,475.90,140.50,60.10,66.50,91.00,30.70,15.71,475.60,147.60,185.10,209.50,89.47,30.07,53.74
2026-04-17 11:29:00,2026-04-17 11:29:59,Q08,476.10,159.60,68.20,75.70,91.50,27.90,17.77,474.80,155.00,63.50,73.50,87.80,31.10,20.14,474.80,144.60,61.20,68.30,90.90,30.90,16.34,475.23,153.07,192.90,217.50,90.07,29.97,54.26
2026-04-17 11:30:00,2026-04-17 11:30:59,Q08,475.50,150.80,63.20,71.20,89.90,28.80,17.89,474.50,142.60,57.60,67.30,86.20,32.00,19.40,473.90,135.40,56.70,63.90,90.20,31.90,15.63,474.63,142.93,177.50,202.40,88.77,30.90,52.91
2026-04-17 11:31:00,2026-04-17 11:31:59,Q08,474.50,146.50,62.10,69.20,90.30,29.30,17.20,474.00,139.80,54.60,65.90,84.90,33.20,19.97,475.60,128.40,53.40,60.80,89.50,33.60,15.37,474.70,138.23,170.10,195.90,88.23,32.03,52.54
2026-04-17 11:32:00,2026-04-17 11:32:59,Q08,476.30,145.30,61.40,69.00,89.30,28.90,17.97,474.60,139.50,55.90,65.90,86.20,33.00,19.03,474.00,132.40,55.20,62.60,89.70,32.30,15.91,474.97,139.07,172.50,197.50,88.40,31.40,52.91
2026-04-17 11:33:00,2026-04-17 11:33:59,Q08,476.90,148.90,63.00,70.40,90.70,28.40,17.06,473.70,142.80,57.60,67.20,86.10,31.80,19.80,475.00,133.50,56.10,63.20,89.40,31.90,16.00,475.20,141.73,176.70,200.80,88.73,30.70,52.86
2026-04-17 11:34:00,2026-04-17 11:34:59,Q08,476.80,152.30,64.80,72.40,90.80,28.80,17.46,475.10,145.50,58.50,68.90,86.60,32.00,19.89,474.50,136.90,57.00,64.50,89.90,32.30,16.11,475.47,144.90,180.30,205.80,89.10,31.03,53.46
2026-04-17 11:35:00,2026-04-17 11:35:59,Q08,475.40,147.30,62.10,69.80,90.50,29.20,17.17,475.60,142.50,57.60,67.40,86.30,32.30,19.60,474.70,131.50,55.20,62.10,89.40,33.00,16.06,475.23,140.43,174.90,199.30,88.73,31.50,52.83
2026-04-17 11:36:00,2026-04-17 11:36:59,Q08,475.20,142.20,59.60,67.40,89.90,28.30,17.29,474.60,139.40,55.90,65.90,86.80,31.20,18.91,475.90,134.40,56.10,63.70,89.10,30.70,16.31,475.23,138.67,171.60,197.00,88.60,30.07,52.51
2026-04-17 11:37:00,2026-04-17 11:37:59,Q08,476.40,144.90,61.20,68.50,90.00,29.70,17.06,475.00,138.30,55.20,65.60,85.60,32.80,19.34,474.10,129.50,54.30,61.10,89.00,33.40,15.80,475.17,137.57,170.70,195.20,88.20,31.97,52.20
2026-04-17 11:38:00,2026-04-17 11:38:59,Q08,475.90,140.70,58.70,66.50,89.90,27.90,17.09,473.60,137.20,54.40,64.80,85.40,31.30,19.37,474.60,126.90,52.50,59.70,89.00,31.60,15.74,474.70,134.93,165.60,191.00,88.10,30.27,52.20
2026-04-17 11:39:00,2026-04-17 11:39:59,Q08,475.80,145.50,61.90,68.90,91.00,28.00,16.77,473.70,141.90,56.80,66.70,86.50,31.00,19.74,475.50,132.20,55.20,62.70,89.20,31.40,16.23,475.00,139.87,173.90,198.30,88.90,30.13,52.74
2026-04-17 11:40:00,2026-04-17 11:40:59,Q08,475.30,145.60,61.20,68.90,90.00,27.20,17.63,474.20,138.30,55.90,65.40,86.70,30.90,19.06,475.60,133.90,56.70,63.20,90.00,30.50,15.89,475.03,139.27,173.80,197.50,88.90,29.53,52.57
2026-04-17 11:41:00,2026-04-17 11:41:59,Q08,476.20,142.00,59.60,67.60,89.60,27.50,17.09,476.20,134.00,53.50,63.80,85.10,30.70,19.29,475.30,125.50,51.90,59.40,88.60,31.10,15.77,475.90,133.83,165.00,190.80,87.77,29.77,52.14
2026-04-17 11:42:00,2026-04-17 11:42:59,Q08,475.60,144.10,61.20,68.40,90.10,29.40,17.14,474.60,138.10,55.20,65.40,85.40,32.30,19.57,476.20,126.30,52.50,60.00,89.30,33.30,15.60,475.47,136.17,168.90,193.80,88.27,31.67,52.31
2026-04-17 11:43:00,2026-04-17 11:43:59,Q08,475.90,147.80,62.10,69.80,90.70,28.10,16.86,475.70,143.10,57.60,67.90,86.50,30.40,19.57,474.50,132.40,55.20,62.60,89.00,31.10,16.31,475.37,141.10,174.90,200.30,88.73,29.87,52.74
2026-04-17 11:44:00,2026-04-17 11:44:59,Q08,475.20,143.40,59.60,67.90,89.60,28.90,17.34,474.60,136.00,53.80,64.50,84.70,32.80,19.63,476.00,126.70,52.50,60.00,89.20,33.00,15.43,475.27,135.37,165.90,192.40,87.83,31.57,52.40
2026-04-17 11:45:00,2026-04-17 11:45:59,Q08,475.40,139.30,58.70,66.00,89.10,29.30,17.31,475.50,135.20,54.40,64.10,85.10,31.90,19.09,475.00,124.90,51.00,58.90,88.40,32.10,15.97,475.30,133.13,164.10,189.00,87.53,31.10,52.37
2026-04-17 11:46:00,2026-04-17 11:46:59,Q08,475.80,144.10,61.20,68.40,90.00,29.10,17.26,474.90,139.00,55.90,65.90,86.40,32.00,19.20,475.80,133.00,56.10,63.20,89.20,31.30,16.14,475.50,138.70,173.20,197.50,88.53,30.80,52.60
2026-04-17 11:47:00,2026-04-17 11:47:59,Q08,477.30,134.40,55.40,63.90,88.10,29.40,17.34,474.70,128.90,51.00,60.70,85.00,33.00,18.46,475.40,123.60,50.50,58.40,87.80,32.20,16.06,475.80,128.97,156.90,183.00,86.97,31.53,51.86
2026-04-17 11:48:00,2026-04-17 11:48:59,Q08,477.00,138.90,57.20,65.80,88.60,30.00,17.63,475.80,134.50,53.50,63.70,85.60,34.40,18.74,475.00,127.90,52.80,60.30,88.30,33.30,16.26,475.93,133.77,163.50,189.80,87.50,32.57,52.63
2026-04-17 11:49:00,2026-04-17 11:49:59,Q08,477.00,139.10,59.40,66.30,90.00,29.60,16.60,474.70,140.50,56.80,66.40,86.50,31.60,18.97,476.10,128.70,52.20,60.90,87.80,31.50,16.77,475.93,136.10,168.40,193.60,88.10,30.90,52.34
2026-04-17 11:50:00,2026-04-17 11:50:59,Q08,475.90,138.40,57.20,65.60,88.40,29.50,17.77,475.10,132.20,52.70,62.70,85.60,32.40,18.60,476.50,128.40,52.80,60.90,88.60,32.50,16.06,475.83,133.00,162.70,189.20,87.53,31.47,52.43
2026-04-17 11:51:00,2026-04-17 11:51:59,Q08,476.00,136.10,56.30,64.70,88.00,29.40,17.71,474.20,129.00,52.50,61.10,86.80,33.00,17.54,476.00,128.20,52.80,60.90,88.80,30.70,16.17,475.40,131.10,161.60,186.70,87.87,31.03,51.43
2026-04-17 11:52:00,2026-04-17 11:52:59,Q08,476.20,133.10,55.40,63.30,88.40,29.20,17.17,473.90,129.90,51.80,61.00,85.50,32.50,18.20,475.80,124.40,51.00,58.90,88.10,31.30,15.86,475.30,129.13,158.20,183.20,87.33,31.00,51.23
2026-04-17 11:53:00,2026-04-17 11:53:59,Q08,476.00,140.80,58.70,66.60,89.60,28.20,17.03,475.50,138.90,55.90,65.60,86.90,30.80,18.54,474.50,129.80,53.70,61.10,88.30,30.00,16.63,475.33,136.50,168.30,193.30,88.27,29.67,52.20
2026-04-17 11:54:00,2026-04-17 11:54:59,Q08,475.70,140.60,58.10,66.50,88.90,29.40,17.83,475.40,135.90,55.00,64.10,86.20,32.50,18.71,476.00,131.70,55.20,62.40,89.00,31.60,16.23,475.70,136.07,168.30,193.00,88.03,31.17,52.77
2026-04-17 11:55:00,2026-04-17 11:55:59,Q08,476.40,122.70,49.90,58.10,86.70,32.00,16.49,475.50,121.40,47.30,57.50,83.70,34.20,17.63,475.40,114.40,45.90,54.20,85.50,33.60,15.91,475.77,119.50,143.10,169.80,85.30,33.27,50.03
2026-04-17 11:56:00,2026-04-17 11:56:59,Q08,476.10,134.90,56.10,63.80,89.30,30.10,16.40,475.40,127.50,51.00,60.30,85.20,34.20,17.94,475.70,121.00,50.70,57.50,89.30,34.70,14.57,475.73,127.80,157.80,181.60,87.93,33.00,48.91
2026-04-17 11:57:00,2026-04-17 11:57:59,Q08,475.80,129.70,53.70,61.30,88.90,32.40,16.17,476.00,124.30,50.20,59.00,85.40,35.90,17.51,474.90,118.30,48.40,55.90,88.40,35.00,14.91,475.57,124.10,152.30,176.20,87.57,34.43,48.60
2026-04-17 11:58:00,2026-04-17 11:58:59,Q08,475.40,132.00,55.20,62.70,89.30,30.40,15.94,474.60,127.90,50.40,60.20,84.90,34.20,17.89,476.10,118.90,49.30,56.20,88.40,33.70,14.69,475.37,126.27,154.90,179.10,87.53,32.77,48.51
2026-04-17 11:59:00,2026-04-17 11:59:59,Q08,476.10,134.60,55.40,63.80,88.70,32.40,16.74,475.50,128.90,51.60,60.80,86.00,36.50,17.31,474.60,124.50,51.60,58.80,89.30,34.70,14.89,475.40,129.33,158.60,183.40,88.00,34.53,48.94
2026-04-17 12:00:00,2026-04-17 12:00:59,Q08,475.50,141.00,59.40,67.00,90.50,28.40,16.29,475.10,135.30,55.00,64.10,86.10,32.40,18.31,474.40,126.10,53.10,59.70,90.20,32.20,14.54,475.00,134.13,167.50,190.80,88.93,31.00,49.14
2026-04-17 12:01:00,2026-04-17 12:01:59,Q08,475.30,134.40,56.70,63.70,90.60,30.40,15.37,475.30,132.70,53.30,62.70,86.00,32.90,18.14,475.10,121.00,50.20,57.50,88.50,34.10,15.03,475.23,129.37,160.20,183.90,88.37,32.47,48.54
2026-04-17 12:02:00,2026-04-17 12:02:59,Q08,475.80,129.70,54.30,61.30,89.50,31.20,16.03,474.30,123.60,48.70,58.30,84.90,35.90,17.97,476.00,118.70,49.30,56.20,88.90,36.20,14.51,475.37,124.00,152.30,175.80,87.77,34.43,48.51
2026-04-17 12:03:00,2026-04-17 12:03:59,Q08,476.90,128.30,52.80,60.90,88.40,30.60,16.00,475.30,121.00,48.50,57.50,85.50,34.30,17.03,474.80,116.40,47.00,55.00,87.80,33.60,15.06,475.67,121.90,148.30,173.40,87.23,32.83,48.09
2026-04-17 12:04:00,2026-04-17 12:04:59,Q08,476.00,128.80,54.00,60.90,90.10,29.50,15.29,475.60,126.90,50.20,59.80,85.50,32.10,17.94,475.60,115.60,47.00,54.60,87.70,32.40,15.11,475.73,123.77,151.20,175.30,87.77,31.33,48.34
2026-04-17 12:05:00,2026-04-17 12:05:59,Q08,476.50,139.60,60.10,66.20,91.30,29.70,15.63,474.30,138.20,55.90,65.40,86.60,32.50,18.77,476.10,125.90,52.50,59.50,89.20,33.90,15.37,475.63,134.57,168.50,191.10,89.03,32.03,49.77
2026-04-17 12:06:00,2026-04-17 12:06:59,Q08,476.20,139.50,59.40,66.20,90.60,29.60,15.91,474.50,133.10,53.50,63.00,85.70,32.10,18.49,476.30,123.40,51.60,58.50,89.50,32.80,14.71,475.67,132.00,164.50,187.70,88.60,31.50,49.11
2026-04-17 12:07:00,2026-04-17 12:07:59,Q08,476.40,128.40,53.40,60.90,89.50,29.40,15.77,474.10,126.60,50.70,59.70,86.00,33.50,17.46,476.20,118.20,49.30,56.20,88.40,33.10,15.00,475.57,124.40,153.40,176.80,87.97,32.00,48.23
2026-04-17 12:08:00,2026-04-17 12:08:59,Q08,475.80,136.80,57.60,64.60,90.20,28.70,15.97,475.80,131.90,52.70,62.20,85.90,31.00,18.09,475.80,123.20,51.60,58.40,89.30,32.10,14.74,475.80,130.63,161.90,185.20,88.47,30.60,48.80
2026-04-17 12:09:00,2026-04-17 12:09:59,Q08,475.90,126.00,52.50,59.80,89.00,30.20,15.74,476.00,120.60,47.90,57.10,84.10,34.40,17.69,475.40,112.20,46.60,53.20,88.30,34.10,14.23,475.77,119.60,147.00,170.10,87.13,32.90,47.66
2026-04-17 12:10:00,2026-04-17 12:10:59,Q08,476.00,131.10,55.80,62.40,90.50,29.20,15.14,474.70,127.80,51.00,60.20,85.40,32.00,18.00,476.40,115.20,47.50,54.70,88.50,32.60,14.60,475.70,124.70,154.30,177.30,88.13,31.27,47.74
2026-04-17 12:11:00,2026-04-17 12:11:59,Q08,476.50,131.90,55.20,62.40,89.80,28.00,15.86,474.40,128.20,51.00,60.70,85.60,31.80,17.89,476.30,121.10,50.20,57.60,88.60,32.30,14.91,475.73,127.07,156.40,180.70,88.00,30.70,48.66
2026-04-17 12:12:00,2026-04-17 12:12:59,Q08,475.70,134.80,56.70,63.70,90.30,28.70,15.97,475.60,131.90,52.70,62.20,85.00,32.30,18.69,475.10,119.70,49.80,56.50,89.00,33.30,14.74,475.47,128.80,159.20,182.40,88.10,31.43,49.40
2026-04-17 12:13:00,2026-04-17 12:13:59,Q08,475.50,132.80,56.40,62.70,91.10,28.60,15.00,475.30,131.00,53.30,62.20,86.20,30.40,18.20,474.80,120.00,49.30,56.90,88.50,31.30,15.09,475.20,127.93,159.00,181.80,88.60,30.10,48.29
2026-04-17 12:14:00,2026-04-17 12:14:59,Q08,476.80,136.10,57.60,64.70,90.90,28.00,15.37,474.70,132.90,53.30,62.60,86.20,30.80,18.29,474.50,121.60,50.20,57.40,88.80,31.80,15.09,475.33,130.20,161.10,184.70,88.63,30.20,48.74
2026-04-17 12:15:00,2026-04-17 12:15:59,Q08,476.00,120.50,50.20,57.10,88.00,29.10,15.60,474.20,113.60,44.00,53.60,83.90,33.60,16.86,475.90,107.40,43.50,50.80,87.70,32.00,14.06,475.37,113.83,137.70,161.50,86.53,31.57,46.51
2026-04-17 12:16:00,2026-04-17 12:16:59,Q08,475.40,130.80,54.30,61.80,89.80,27.20,15.77,475.30,131.40,52.10,62.20,84.80,29.80,18.86,475.10,118.20,48.20,56.00,86.70,30.60,15.94,475.27,126.80,154.60,180.00,87.10,29.20,50.57
2026-04-17 12:17:00,2026-04-17 12:17:59,Q08,475.90,131.30,55.20,62.20,89.10,27.30,16.43,474.50,127.90,50.40,60.20,84.10,30.90,18.83,476.30,118.50,48.70,56.20,87.50,30.80,15.43,475.57,125.90,154.30,178.60,86.90,29.67,50.69
2026-04-17 12:18:00,2026-04-17 12:18:59,Q08,476.20,130.80,54.30,61.90,89.10,27.00,16.34,475.50,128.00,50.40,60.80,84.40,29.70,18.63,474.40,118.50,47.80,55.90,87.50,30.40,15.51,475.37,125.77,152.50,178.60,87.00,29.03,50.49
2026-04-17 12:19:00,2026-04-17 12:19:59,Q08,476.70,129.00,54.30,61.40,89.30,26.20,16.11,473.80,128.10,51.00,60.50,85.70,28.10,18.26,474.10,120.30,48.20,56.90,86.90,28.50,16.23,474.87,125.80,153.50,178.80,87.30,27.60,50.60
2026-04-17 12:20:00,2026-04-17 12:20:59,Q08,475.30,142.70,61.00,67.40,91.00,25.40,16.43,474.50,139.10,55.20,65.90,85.90,27.90,19.60,475.10,127.00,53.40,60.30,89.30,29.30,15.54,474.97,136.27,169.60,193.60,88.73,27.53,51.57
2026-04-17 12:21:00,2026-04-17 12:21:59,Q08,475.30,135.10,57.60,64.10,90.30,25.30,16.03,474.20,130.60,51.20,61.60,84.60,27.80,19.14,475.20,119.30,49.30,56.50,88.40,29.30,15.09,474.90,128.33,158.10,182.20,87.77,27.47,50.26
2026-04-17 12:22:00,2026-04-17 12:22:59,Q08,475.00,142.50,61.00,67.40,91.00,24.60,16.40,474.80,139.10,55.90,65.90,86.60,27.10,19.23,474.60,129.90,54.30,61.10,89.20,28.20,15.91,474.80,137.17,171.20,194.40,88.93,26.63,51.54
2026-04-17 12:23:00,2026-04-17 12:23:59,Q08,475.60,130.40,53.70,61.80,88.30,25.80,16.83,473.50,125.60,49.60,59.10,84.30,29.40,18.17,475.30,117.50,48.40,55.60,88.10,28.50,15.17,474.80,124.50,151.70,176.50,86.90,27.90,50.17
2026-04-17 12:24:00,2026-04-17 12:24:59,Q08,475.40,139.00,59.40,66.00,90.50,25.80,16.46,473.70,133.60,52.70,62.90,85.20,28.90,19.31,475.70,123.30,51.60,58.40,89.20,29.30,15.17,474.93,131.97,163.70,187.30,88.30,28.00,50.94
2026-04-17 12:25:00,2026-04-17 12:25:59,Q08,476.70,136.10,57.60,64.70,90.50,26.70,16.03,473.70,132.30,52.70,62.40,85.20,28.80,19.17,474.80,121.30,50.20,57.40,88.30,30.50,15.51,475.07,129.90,160.50,184.50,88.00,28.67,50.71
2026-04-17 12:26:00,2026-04-17 12:26:59,Q08,474.70,142.20,60.30,67.30,90.50,24.10,16.77,474.00,135.60,53.50,64.00,85.60,27.40,19.23,475.30,125.50,52.50,59.40,89.80,27.90,15.09,474.67,134.43,166.30,190.70,88.63,26.47,51.09
2026-04-17 12:28:00,2026-04-17 12:28:59,Q08,474.80,131.90,55.80,62.10,90.10,27.20,15.77,475.10,127.90,51.00,60.30,85.90,29.70,17.57,474.20,119.60,49.80,56.40,89.50,30.70,14.31,474.70,126.47,156.60,178.80,88.50,29.20,47.66
2026-04-17 12:29:00,2026-04-17 12:29:59,Q08,476.20,130.50,55.50,61.90,91.00,27.50,14.83,473.50,127.30,51.60,60.10,86.50,29.70,17.74,474.40,118.60,48.40,55.90,88.40,31.30,15.00,474.70,125.47,155.50,177.90,88.63,29.50,47.57
2026-04-17 12:30:00,2026-04-17 12:30:59,Q08,474.50,133.40,56.70,63.00,90.20,27.30,15.77,473.80,127.90,51.60,60.10,86.40,30.00,17.57,474.60,121.20,50.70,57.40,89.60,29.70,14.54,474.30,127.50,159.00,180.50,88.73,29.00,47.89
2026-04-17 12:31:00,2026-04-17 12:31:59,Q08,475.00,119.60,48.70,56.50,87.80,29.90,15.74,473.20,115.60,45.90,54.40,85.00,33.50,16.49,474.70,110.70,45.20,52.10,87.60,31.30,14.60,474.30,115.30,139.80,163.00,86.80,31.57,46.83
2026-04-17 12:32:00,2026-04-17 12:32:59,Q08,476.00,129.50,54.90,61.40,90.50,28.30,15.03,473.10,128.60,51.60,60.50,86.90,30.10,17.40,473.80,120.00,48.70,56.80,87.90,31.10,15.43,474.30,126.03,155.20,178.70,88.43,29.83,47.86
2026-04-17 12:33:00,2026-04-17 12:33:59,Q08,475.10,120.30,50.70,57.00,89.30,28.40,15.03,472.80,119.90,47.60,56.20,85.00,32.50,17.14,474.60,111.10,45.20,52.60,87.40,32.70,14.60,474.17,117.10,143.50,165.80,87.23,31.20,46.77
2026-04-17 12:34:00,2026-04-17 12:34:59,Q08,474.20,124.90,51.60,58.80,89.60,27.60,15.26,474.50,122.50,48.50,57.80,85.90,30.80,17.06,474.20,114.50,47.50,54.00,88.20,31.20,14.63,474.30,120.63,147.60,170.60,87.90,29.87,46.94
2026-04-17 12:35:00,2026-04-17 12:35:59,Q08,475.20,117.40,48.40,55.60,88.40,29.50,14.89,473.20,116.60,45.90,54.90,85.50,31.70,16.31,474.90,108.40,43.90,51.20,86.40,32.10,14.94,474.43,114.13,138.20,161.70,86.77,31.10,46.14
2026-04-17 12:36:00,2026-04-17 12:36:59,Q08,474.30,128.00,54.00,60.70,90.00,27.00,15.40,473.30,125.20,50.20,59.10,85.60,30.80,17.63,475.10,116.00,48.40,55.10,88.60,31.10,14.54,474.23,123.07,152.60,174.90,88.07,29.63,47.57
2026-04-17 12:37:00,2026-04-17 12:37:59,Q08,474.30,132.10,56.40,62.60,91.00,26.80,15.20,474.70,130.10,52.50,61.60,86.20,29.40,18.03,473.80,117.50,49.00,55.30,89.00,30.30,14.74,474.27,126.57,157.90,179.50,88.73,28.83,47.97
2026-04-17 12:38:00,2026-04-17 12:38:59,Q08,475.60,132.30,56.40,62.70,91.80,25.90,14.29,472.70,131.90,52.50,61.80,86.50,27.60,18.23,473.80,119.10,48.70,56.30,87.90,29.60,15.23,474.03,127.77,157.60,180.80,88.73,27.70,47.74
2026-04-17 12:39:00,2026-04-17 12:39:59,Q08,475.50,127.30,53.40,60.30,89.20,26.00,15.66,473.60,120.60,48.20,56.80,86.10,30.40,16.77,473.40,116.50,48.10,54.90,89.00,29.30,14.40,474.17,121.47,149.70,172.00,88.10,28.57,46.83
2026-04-17 12:40:00,2026-04-17 12:40:59,Q08,475.10,126.90,53.10,59.80,90.00,28.40,15.17,473.70,124.10,49.30,58.70,85.70,31.30,17.34,473.40,113.80,46.60,53.40,88.50,30.80,14.49,474.07,121.60,149.00,171.90,88.07,30.17,47.00
2026-04-17 12:41:00,2026-04-17 12:41:59,Q08,474.50,131.60,55.80,62.10,90.10,25.90,15.60,474.00,132.80,52.70,62.60,85.80,28.60,18.37,474.10,120.80,48.70,56.90,87.30,29.30,15.86,474.20,128.40,157.20,181.60,87.73,27.93,49.83
2026-04-17 12:42:00,2026-04-17 12:42:59,Q08,474.70,130.90,54.30,61.60,89.40,25.60,16.14,473.00,127.80,50.40,60.10,84.80,27.90,18.37,474.90,117.20,48.40,55.50,88.10,29.40,15.11,474.20,125.30,153.10,177.20,87.43,27.63,49.63
2026-04-17 12:43:00,2026-04-17 12:43:59,Q08,473.90,133.90,54.60,62.90,88.90,24.70,16.71,474.30,127.20,51.60,60.20,86.40,28.30,17.63,473.30,123.70,51.00,58.20,88.50,27.20,15.71,473.83,128.27,157.20,181.30,87.93,26.73,50.06
2026-04-17 12:44:00,2026-04-17 12:44:59,Q08,473.90,128.20,54.00,60.50,90.70,25.50,15.09,472.80,129.20,51.00,60.90,85.30,27.20,18.63,474.50,116.20,47.00,55.00,87.30,29.20,15.46,473.73,124.53,152.00,176.40,87.77,27.30,49.17
2026-04-17 12:45:00,2026-04-17 12:45:59,Q08,475.80,133.70,56.70,63.20,90.50,24.70,15.83,472.90,131.40,51.80,61.80,85.30,27.50,18.77,473.50,120.40,49.30,56.80,88.50,28.10,15.11,474.07,128.50,157.80,181.80,88.10,26.77,49.71
2026-04-17 12:46:00,2026-04-17 12:46:59,Q08,474.60,131.90,55.80,62.10,90.30,25.10,15.54,474.20,129.10,51.80,61.10,85.40,28.20,18.57,473.10,118.60,47.80,55.80,87.60,28.90,15.54,473.97,126.53,155.40,179.00,87.77,27.40,49.66
2026-04-17 12:47:00,2026-04-17 12:47:59,Q08,475.10,129.70,53.70,61.30,88.70,25.50,16.66,473.10,126.20,50.20,59.60,85.60,28.90,17.71,474.90,120.50,49.30,56.90,88.50,27.50,15.29,474.37,125.47,153.20,177.80,87.60,27.30,49.66
2026-04-17 12:48:00,2026-04-17 12:48:59,Q08,474.50,137.00,57.00,64.90,89.30,22.70,17.00,473.90,132.90,52.70,62.40,85.10,26.40,19.23,473.30,124.60,51.00,58.70,88.00,26.40,16.06,473.90,131.50,160.70,186.00,87.47,25.17,52.29
2026-04-17 12:49:00,2026-04-17 12:49:59,Q08,474.00,134.30,56.10,63.50,89.50,23.50,16.77,472.00,133.20,52.10,62.80,84.80,26.40,19.43,473.90,121.50,49.60,57.20,87.40,26.30,16.26,473.30,129.67,157.80,183.50,87.23,25.40,52.46
2026-04-17 12:50:00,2026-04-17 12:50:59,Q08,473.30,133.70,55.20,62.90,89.00,23.50,16.86,473.60,131.30,51.20,62.00,84.40,26.50,19.23,473.10,120.20,48.70,56.80,87.30,27.00,16.06,473.33,128.40,155.10,181.70,86.90,25.67,52.14
2026-04-17 12:51:00,2026-04-17 12:51:59,Q08,474.50,131.60,55.20,62.10,89.70,24.70,16.14,473.20,129.70,52.50,61.00,86.90,26.30,17.57,472.40,122.00,50.20,57.60,88.60,27.00,15.63,473.37,127.77,157.90,180.70,88.40,26.00,49.34
2026-04-17 12:52:00,2026-04-17 12:52:59,Q08,473.00,130.90,54.90,61.50,90.40,24.10,15.49,471.80,129.50,51.00,60.80,85.00,27.60,18.63,473.70,117.40,48.40,55.30,88.00,28.50,15.11,472.83,125.93,154.30,177.60,87.80,26.73,49.23
2026-04-17 12:53:00,2026-04-17 12:53:59,Q08,474.40,138.60,58.50,65.40,90.70,26.30,16.00,473.70,135.30,53.50,63.90,85.50,29.00,19.20,472.50,122.10,50.20,57.60,88.40,29.30,15.57,473.53,132.00,162.20,186.90,88.20,28.20,50.77
2026-04-17 12:54:00,2026-04-17 12:54:59,Q08,473.60,133.90,56.40,62.90,91.20,23.90,15.20,472.40,133.90,52.70,62.80,85.90,26.80,18.91,474.10,118.90,47.80,55.90,87.90,27.80,15.60,473.37,128.90,156.90,181.60,88.33,26.17,49.71
2026-04-17 12:55:00,2026-04-17 12:55:59,Q08,474.80,131.00,55.20,62.10,89.20,26.00,16.31,471.90,126.60,50.20,59.30,85.80,29.10,17.80,473.40,120.10,49.30,56.80,88.30,29.10,15.40,473.37,125.90,154.70,178.20,87.77,28.07,49.51
2026-04-17 12:56:00,2026-04-17 12:56:59,Q08,473.50,131.50,54.90,62.00,90.00,23.30,15.86,472.40,128.50,50.40,60.40,84.60,27.70,18.71,473.80,117.90,48.40,55.30,88.00,27.80,15.06,473.23,125.97,153.70,177.70,87.53,26.27,49.63
2026-04-17 12:57:00,2026-04-17 12:57:59,Q08,474.60,132.40,55.80,62.60,90.90,25.40,15.29,472.00,132.80,52.70,62.30,85.80,27.80,18.86,472.90,118.50,47.80,55.70,87.50,28.50,15.83,473.17,127.90,156.30,180.60,88.07,27.23,49.97
2026-04-17 12:58:00,2026-04-17 12:58:59,Q08,474.50,133.30,56.70,63.00,90.10,24.70,15.94,472.20,130.10,51.20,61.40,84.60,27.70,19.00,472.80,119.10,48.70,56.20,87.90,28.50,15.26,473.17,127.50,156.60,180.60,87.53,26.97,50.20
2026-04-17 12:59:00,2026-04-17 12:59:59,Q08,473.20,130.00,54.30,61.50,89.00,25.70,16.49,472.90,126.80,50.20,59.50,85.20,28.90,18.14,472.40,120.20,49.30,56.60,88.20,29.80,15.37,472.83,125.67,153.80,177.60,87.47,28.13,50.00
2026-04-17 13:00:00,2026-04-17 13:00:59,Q08,474.80,130.40,55.50,61.60,91.80,25.70,14.17,471.60,129.70,51.00,60.80,85.90,27.80,18.20,472.50,114.20,46.60,53.80,88.40,30.90,14.54,472.97,124.77,153.10,176.20,88.70,28.13,46.91
2026-04-17 13:01:00,2026-04-17 13:01:59,Q08,474.70,127.40,54.00,60.20,90.00,28.20,15.37,472.20,123.60,49.30,58.10,85.60,31.60,17.54,471.80,115.90,47.50,54.20,88.60,31.50,14.54,472.90,122.30,150.80,172.50,88.07,30.43,47.46
2026-04-17 13:02:00,2026-04-17 13:02:59,Q08,474.50,128.50,54.00,60.70,90.60,27.70,14.86,472.80,124.00,48.70,58.50,84.70,30.70,18.14,471.90,112.60,45.80,52.80,88.30,30.30,14.26,473.07,121.70,148.50,172.00,87.87,29.57,47.26
2026-04-17 13:03:00,2026-04-17 13:03:59,Q08,474.50,129.10,55.50,61.10,91.50,26.40,14.46,472.00,130.00,52.50,61.40,86.40,28.90,17.97,471.90,117.00,48.40,55.10,88.40,30.70,14.86,472.80,125.37,156.40,177.60,88.77,28.67,47.29
2026-04-17 13:04:00,2026-04-17 13:04:59,Q08,474.60,130.60,54.90,61.60,90.70,25.80,14.94,471.60,125.50,49.30,58.90,85.20,29.00,17.89,472.30,115.30,48.10,54.30,89.00,30.70,14.09,472.83,123.80,152.30,174.80,88.30,28.50,46.91
2026-04-17 13:05:00,2026-04-17 13:05:59,Q08,474.00,126.60,53.70,59.70,91.10,26.80,14.80,471.60,123.80,48.50,57.90,85.50,30.50,18.09,473.10,115.20,47.50,54.40,88.60,30.40,14.43,472.90,121.87,149.70,172.00,88.40,29.23,47.31
2026-04-17 13:06:00,2026-04-17 13:06:59,Q08,474.00,130.40,54.90,61.60,90.90,25.50,14.97,472.30,127.90,50.20,59.90,85.60,29.30,17.97,472.10,115.00,48.10,54.30,89.00,30.10,14.29,472.80,124.43,153.20,175.80,88.50,28.30,47.23
2026-04-17 13:07:00,2026-04-17 13:07:59,Q08,474.20,138.20,59.20,65.40,91.10,23.50,15.89,473.10,136.10,54.40,64.30,85.80,27.10,19.31,472.10,121.80,50.20,57.10,88.90,28.50,15.40,473.13,132.03,163.80,186.80,88.60,26.37,50.60
2026-04-17 13:08:00,2026-04-17 13:08:59,Q08,473.40,134.60,56.70,63.40,90.80,24.90,15.54,471.70,131.80,51.20,61.70,84.80,28.10,19.06,473.50,118.00,48.40,55.80,88.50,29.40,14.94,472.87,128.13,156.30,180.90,88.03,27.47,49.54
2026-04-17 13:09:00,2026-04-17 13:09:59,Q08,473.30,136.30,58.20,64.30,91.60,23.20,15.26,473.20,136.40,55.00,64.30,86.40,25.80,19.06,472.60,122.60,50.20,57.60,88.50,27.00,15.66,473.03,131.77,163.40,186.20,88.83,25.33,49.97
2026-04-17 13:10:00,2026-04-17 13:10:59,Q08,474.30,131.10,56.40,62.10,91.00,25.10,15.11,472.40,132.60,53.30,62.30,86.30,27.80,18.60,472.00,120.70,48.70,56.60,87.40,28.40,16.00,472.90,128.13,158.40,181.00,88.23,27.10,49.71
2026-04-17 13:11:00,2026-04-17 13:11:59,Q08,474.60,137.30,57.60,64.90,90.30,25.20,16.20,471.40,134.80,53.50,63.10,85.60,27.60,19.17,472.20,122.60,49.60,57.60,87.80,28.20,16.09,472.73,131.57,160.70,185.60,87.90,27.00,51.46
2026-04-17 13:12:00,2026-04-17 13:12:59,Q08,472.90,126.30,52.50,59.50,89.80,25.30,15.60,472.80,128.70,51.00,60.40,85.90,27.80,18.06,473.10,117.70,47.80,55.30,87.20,28.80,15.83,472.93,124.23,151.30,175.20,87.63,27.30,49.49
2026-04-17 13:13:00,2026-04-17 13:13:59,Q08,473.80,131.80,54.30,62.00,89.70,25.20,16.09,471.20,128.70,51.60,60.30,86.10,28.70,18.17,472.40,121.80,50.20,57.10,88.00,28.20,15.77,472.47,127.43,156.10,179.40,87.93,27.37,50.03
2026-04-17 13:14:00,2026-04-17 13:14:59,Q08,474.20,126.60,51.30,59.70,87.40,26.90,16.71,472.30,120.60,47.60,56.60,85.20,29.70,17.34,471.90,116.70,47.00,54.60,87.00,28.40,15.83,472.80,121.30,145.90,170.90,86.53,28.33,49.89
2026-04-17 13:15:00,2026-04-17 13:15:59,Q08,473.30,140.50,60.10,66.20,91.10,25.60,15.86,472.30,138.90,56.50,65.10,87.10,27.90,18.83,472.20,128.90,52.80,60.40,88.30,28.80,16.37,472.60,136.10,169.40,191.70,88.83,27.43,51.06
2026-04-17 13:16:00,2026-04-17 13:16:59,Q08,472.80,128.40,53.40,60.40,89.60,27.20,15.74,471.90,126.40,50.20,59.30,85.10,30.00,18.26,473.20,117.10,47.80,55.30,87.30,30.00,15.49,472.63,123.97,151.40,175.00,87.33,29.07,49.49
2026-04-17 13:17:00,2026-04-17 13:17:59,Q08,473.90,133.50,55.20,62.90,89.90,25.70,16.17,471.70,130.60,51.80,61.20,85.90,28.10,18.31,473.00,123.00,51.00,58.20,88.20,29.00,15.66,472.87,129.03,158.00,182.30,88.00,27.60,50.14
2026-04-17 13:18:00,2026-04-17 13:18:59,Q08,474.30,124.30,51.60,58.80,89.00,27.10,15.66,471.80,124.80,49.30,58.40,85.30,30.10,17.69,472.20,115.60,46.40,54.30,86.90,30.40,15.60,472.77,121.57,147.30,171.50,87.07,29.20,48.94
2026-04-17 13:19:00,2026-04-17 13:19:59,Q08,473.20,134.90,56.10,63.40,89.70,26.50,16.54,472.90,131.40,52.50,61.80,86.00,29.70,18.43,473.40,123.10,51.00,58.20,88.50,29.70,15.74,473.17,129.80,159.60,183.40,88.07,28.63,50.71
2026-04-17 13:20:00,2026-04-17 13:20:59,Q08,473.00,126.50,52.50,59.60,89.70,27.10,15.51,472.20,128.80,51.60,60.40,86.00,29.00,17.89,473.40,118.70,47.80,55.80,87.10,29.60,15.83,472.87,124.67,151.90,175.80,87.60,28.57,49.23
2026-04-17 13:21:00,2026-04-17 13:21:59,Q08,474.30,137.40,57.00,64.90,89.40,24.10,17.03,473.10,135.80,53.50,63.90,85.90,26.70,19.17,472.00,126.50,51.30,59.50,87.50,27.80,16.83,473.13,133.23,161.80,188.30,87.60,26.20,53.03
2026-04-17 13:22:00,2026-04-17 13:22:59,Q08,474.10,133.80,55.40,63.00,88.50,25.70,17.14,473.70,130.60,51.80,61.50,85.10,28.30,18.86,472.30,122.60,49.00,57.60,86.90,27.60,16.66,473.37,129.00,156.20,182.10,86.83,27.20,52.66
2026-04-17 13:23:00,2026-04-17 13:23:59,Q08,473.50,144.30,61.90,68.10,91.10,24.80,16.57,472.90,144.90,57.60,68.00,86.20,26.90,20.34,473.80,130.20,53.10,61.50,87.90,27.90,17.03,473.40,139.80,172.60,197.60,88.40,26.53,53.94
2026-04-17 13:24:00,2026-04-17 13:24:59,Q08,473.70,133.50,55.80,62.90,90.20,23.20,16.00,471.90,133.40,52.70,62.60,85.10,25.30,19.37,472.70,120.30,48.20,56.60,86.90,26.60,16.37,472.77,129.07,156.70,182.10,87.40,25.03,51.74
