Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-17 13:25:00,2026-04-17 13:25:59,Q08,474.30,140.30,59.40,66.40,90.70,22.60,16.43,471.40,138.10,55.00,65.00,86.20,24.10,19.49,471.20,127.20,51.90,59.80,88.20,26.40,16.43,472.30,135.20,166.30,191.20,88.37,24.37,52.34
2026-04-17 13:26:00,2026-04-17 13:26:59,Q08,474.80,131.80,55.20,62.10,89.30,23.50,16.46,472.40,133.30,53.30,62.80,86.40,24.50,18.43,472.00,125.80,50.70,59.00,86.90,24.80,16.91,473.07,130.30,159.20,183.90,87.53,24.27,51.80
2026-04-17 13:27:00,2026-04-17 13:27:59,Q08,473.00,136.00,57.60,64.30,90.00,23.30,16.60,473.20,135.60,54.20,63.90,86.40,25.20,18.97,471.60,127.00,51.30,59.80,87.80,25.30,16.69,472.60,132.87,163.10,188.00,88.07,24.60,52.26
2026-04-17 13:28:00,2026-04-17 13:28:59,Q08,472.50,132.60,55.20,62.30,89.40,21.90,16.37,472.10,132.70,52.70,62.30,85.20,23.90,18.94,473.00,119.30,48.20,56.30,86.80,25.50,16.43,472.53,128.20,156.10,180.90,87.13,23.77,51.74
2026-04-17 13:29:00,2026-04-17 13:29:59,Q08,474.00,142.50,61.00,67.30,91.10,22.60,16.46,471.90,144.00,58.30,67.80,87.70,24.10,19.17,471.40,132.40,54.60,62.20,88.50,25.60,17.14,472.43,139.63,173.90,197.30,89.10,24.10,52.77
2026-04-17 13:30:00,2026-04-17 13:30:59,Q08,474.20,129.10,54.30,61.10,89.00,27.20,15.97,472.90,126.00,50.20,59.50,85.40,29.60,17.80,471.60,118.70,47.80,55.60,87.40,30.00,15.60,472.90,124.60,152.30,176.20,87.27,28.93,49.37
2026-04-17 13:31:00,2026-04-17 13:31:59,Q08,473.00,133.50,55.80,62.90,90.60,24.40,15.74,471.70,130.30,51.80,61.20,85.10,28.30,18.97,473.40,119.00,49.30,56.30,88.30,30.00,15.23,472.70,127.60,156.90,180.40,88.00,27.57,49.94
2026-04-17 13:32:00,2026-04-17 13:32:59,Q08,472.90,135.40,57.30,63.70,91.30,25.00,15.23,472.90,137.20,55.00,64.70,86.50,26.60,18.91,472.90,122.90,49.60,57.60,87.80,28.20,16.03,472.90,131.83,161.90,186.00,88.53,26.60,50.17
2026-04-17 13:33:00,2026-04-17 13:33:59,Q08,474.20,127.60,54.00,60.20,90.80,27.40,14.80,473.00,126.60,50.70,59.60,86.50,30.00,17.29,471.90,114.90,46.60,53.70,88.80,31.20,14.51,473.03,123.03,151.30,173.50,88.70,29.53,46.60
2026-04-17 13:34:00,2026-04-17 13:34:59,Q08,472.60,127.20,52.50,59.90,89.30,28.50,15.51,473.20,123.90,49.90,58.20,86.70,31.60,16.66,472.70,119.10,49.30,56.20,88.40,31.80,14.91,472.83,123.40,151.70,174.30,88.13,30.63,47.09
2026-04-17 13:35:00,2026-04-17 13:35:59,Q08,474.00,134.10,57.30,63.50,91.00,26.70,15.31,471.50,132.40,53.30,62.20,86.30,28.70,18.71,472.70,122.00,49.60,57.60,87.80,29.70,15.94,472.73,129.50,160.20,183.30,88.37,28.37,49.97
2026-04-17 13:36:00,2026-04-17 13:36:59,Q08,474.30,132.20,55.80,62.60,90.20,26.40,15.57,472.60,129.80,51.00,60.90,85.60,28.50,18.49,471.80,120.20,48.70,56.50,87.40,30.20,15.71,472.90,127.40,155.50,180.00,87.73,28.37,49.77
2026-04-17 13:37:00,2026-04-17 13:37:59,Q08,473.00,134.50,56.70,63.40,90.20,26.00,16.06,473.50,131.60,52.50,62.00,86.20,27.70,18.37,472.40,123.60,51.00,58.10,88.40,29.00,15.63,472.97,129.90,160.20,183.50,88.27,27.57,50.06
2026-04-17 13:38:00,2026-04-17 13:38:59,Q08,474.10,131.40,55.20,62.10,89.90,26.70,15.74,472.90,131.40,52.50,61.80,86.80,28.60,17.91,472.10,121.50,49.60,57.10,87.30,29.60,16.29,473.03,128.10,157.30,181.00,88.00,28.30,49.94
2026-04-17 13:39:00,2026-04-17 13:39:59,Q08,473.30,137.10,57.60,64.80,90.60,25.80,16.17,473.10,132.80,52.70,62.40,85.90,28.60,18.91,473.00,123.80,51.00,58.20,88.80,29.80,15.57,473.13,131.23,161.30,185.40,88.43,28.07,50.66
2026-04-17 13:40:00,2026-04-17 13:40:59,Q08,472.90,131.60,54.90,61.80,90.40,26.10,15.69,472.30,131.70,51.80,61.80,85.20,29.20,18.86,473.30,119.80,48.70,56.30,87.70,30.20,15.57,472.83,127.70,155.40,179.90,87.77,28.50,50.11
2026-04-17 13:41:00,2026-04-17 13:41:59,Q08,473.00,142.90,60.30,67.20,90.80,24.60,16.34,472.90,140.40,57.40,66.10,87.00,25.60,19.03,471.30,130.50,53.70,61.20,88.60,27.30,16.40,472.40,137.93,171.40,194.50,88.80,25.83,51.77
2026-04-17 13:42:00,2026-04-17 13:42:59,Q08,472.90,128.60,52.80,60.40,88.50,26.70,16.57,471.50,125.20,49.30,58.90,85.70,29.50,17.49,472.90,118.70,48.40,55.70,88.20,28.90,15.37,472.43,124.17,150.50,175.00,87.47,28.37,49.43
2026-04-17 13:43:00,2026-04-17 13:43:59,Q08,472.70,138.60,58.50,65.10,90.40,25.10,16.26,471.50,132.70,53.30,62.20,86.40,28.80,18.49,473.00,125.30,52.50,59.10,89.10,28.20,15.46,472.40,132.20,164.30,186.40,88.63,27.37,50.20
2026-04-17 13:44:00,2026-04-17 13:44:59,Q08,473.80,133.80,55.80,62.90,90.90,25.20,15.46,471.10,134.80,54.20,63.10,86.50,28.30,18.60,471.60,122.40,49.60,57.50,87.90,29.00,15.97,472.17,130.33,159.60,183.50,88.43,27.50,50.03
2026-04-17 13:45:00,2026-04-17 13:45:59,Q08,473.90,141.30,60.10,66.70,91.10,25.50,16.11,471.20,140.00,55.90,65.90,86.40,28.60,19.23,472.30,128.00,53.40,60.40,89.10,29.50,15.74,472.47,136.43,169.40,193.00,88.87,27.87,51.09
2026-04-17 13:46:00,2026-04-17 13:46:59,Q08,474.10,135.30,56.10,64.00,89.50,26.10,16.49,471.20,133.00,52.70,62.60,85.90,29.30,18.57,471.50,121.90,48.70,57.00,87.70,30.00,16.23,472.27,130.07,157.50,183.60,87.70,28.47,51.29
2026-04-17 13:47:00,2026-04-17 13:47:59,Q08,472.50,139.30,59.20,65.60,91.50,21.30,15.51,470.30,136.00,54.80,63.90,87.20,23.70,18.51,471.30,124.50,51.60,58.40,89.20,24.90,15.51,471.37,133.27,165.60,187.90,89.30,23.30,49.54
2026-04-17 13:48:00,2026-04-17 13:48:59,Q08,472.50,137.00,58.20,64.70,91.10,21.70,15.71,470.00,135.50,54.80,63.50,87.00,24.60,18.54,470.70,124.40,51.00,58.30,88.60,25.10,15.89,471.07,132.30,164.00,186.50,88.90,23.80,50.14
2026-04-17 13:49:00,2026-04-17 13:49:59,Q08,471.90,141.20,60.10,66.40,91.30,22.00,16.14,470.10,138.30,55.70,64.90,87.40,24.90,18.63,471.40,129.00,54.00,60.80,90.00,24.20,15.49,471.13,136.17,169.80,192.10,89.57,23.70,50.26
2026-04-17 13:50:00,2026-04-17 13:50:59,Q08,471.30,134.40,56.70,63.10,90.20,21.40,16.17,470.20,128.60,52.20,60.20,87.30,24.20,17.60,471.50,124.70,51.60,58.40,89.40,25.00,15.37,471.00,129.23,160.50,181.70,88.97,23.53,49.14
2026-04-17 13:51:00,2026-04-17 13:51:59,Q08,471.90,139.60,59.20,65.50,91.40,22.50,15.69,470.30,135.10,54.80,63.50,87.40,24.60,18.29,471.80,124.30,51.60,58.40,89.70,25.60,15.29,471.33,133.00,165.60,187.40,89.50,24.23,49.26
2026-04-17 13:52:00,2026-04-17 13:52:59,Q08,471.00,137.50,58.20,64.50,91.20,21.30,15.66,470.10,135.10,54.80,63.50,87.30,23.60,18.20,471.50,124.60,51.60,58.40,89.40,23.80,15.37,470.87,132.40,164.60,186.40,89.30,22.90,49.23
2026-04-17 13:53:00,2026-04-17 13:53:59,Q08,472.20,140.10,59.40,66.10,90.90,20.80,16.49,469.60,139.40,55.90,65.20,86.30,22.90,19.60,471.10,125.90,51.00,58.90,88.80,24.00,16.23,470.97,135.13,166.30,190.20,88.67,22.57,52.31
2026-04-17 13:54:00,2026-04-17 13:54:59,Q08,470.80,139.40,58.50,65.30,90.60,20.70,16.60,471.00,142.50,57.40,66.90,87.60,21.90,18.86,471.20,131.90,53.70,61.70,88.30,22.80,17.09,471.00,137.93,169.60,193.90,88.83,21.80,52.54
2026-04-17 13:55:00,2026-04-17 13:55:59,Q08,472.20,141.80,59.40,66.60,90.90,20.60,16.49,470.30,138.60,55.00,64.90,86.50,23.10,19.37,470.40,127.10,52.50,59.70,89.00,22.90,16.06,470.97,135.83,166.90,191.20,88.80,22.20,51.91
2026-04-17 13:56:00,2026-04-17 13:56:59,Q08,472.70,141.60,59.40,66.60,90.90,19.80,16.49,470.60,141.70,56.80,66.30,86.80,22.40,19.49,470.60,128.20,52.80,60.20,88.30,23.50,16.77,471.30,137.17,169.00,193.10,88.67,21.90,52.74
2026-04-17 13:57:00,2026-04-17 13:57:59,Q08,473.00,139.50,58.50,65.70,90.70,20.70,16.40,472.20,139.10,55.90,65.60,86.50,23.70,19.43,471.10,127.30,51.90,59.80,88.00,24.80,16.71,472.10,135.30,166.30,191.10,88.40,23.07,52.54
2026-04-17 13:58:00,2026-04-17 13:58:59,Q08,472.40,137.30,56.30,64.70,88.60,23.70,17.51,472.50,131.00,51.80,61.80,85.60,27.50,18.74,471.90,124.70,50.50,58.40,87.90,27.50,16.49,472.27,131.00,158.60,184.90,87.37,26.23,52.74
2026-04-17 13:59:00,2026-04-17 13:59:59,Q08,472.40,134.90,56.10,63.20,89.50,25.10,16.57,472.30,132.20,52.70,62.30,85.60,27.40,19.03,472.00,124.30,50.50,58.50,87.10,28.40,16.69,472.23,130.47,159.30,184.00,87.40,26.97,52.29
2026-04-17 14:00:00,2026-04-17 14:00:59,Q08,473.40,137.40,57.60,64.80,90.60,24.00,16.26,471.00,139.80,55.90,65.50,86.50,25.60,19.57,470.90,128.60,52.20,60.20,87.00,26.70,17.31,471.77,135.27,165.70,190.50,88.03,25.43,53.14
2026-04-17 14:01:00,2026-04-17 14:01:59,Q08,473.30,134.30,56.10,63.40,89.90,24.80,16.49,471.00,136.30,54.40,64.10,85.40,26.70,19.51,472.50,124.70,49.90,58.50,86.90,27.20,16.80,472.27,131.77,160.40,186.00,87.40,26.23,52.80
2026-04-17 14:02:00,2026-04-17 14:02:59,Q08,473.40,133.70,55.20,62.90,89.00,27.10,16.51,472.40,131.90,53.10,61.80,87.30,28.90,17.40,470.80,126.10,51.30,59.20,87.80,28.80,16.43,472.20,130.57,159.60,183.90,88.03,28.27,50.34
2026-04-17 14:03:00,2026-04-17 14:03:59,Q08,472.20,135.70,56.70,63.70,90.00,24.10,16.43,472.60,137.30,55.00,64.70,86.70,26.00,19.06,471.20,128.30,51.60,60.30,86.90,27.00,17.40,472.00,133.77,163.30,188.70,87.87,25.70,52.89
2026-04-17 14:04:00,2026-04-17 14:04:59,Q08,473.20,136.50,57.00,64.30,89.80,24.20,16.51,471.70,136.30,55.00,64.10,86.00,26.70,19.11,472.10,127.60,51.30,59.90,87.00,28.30,16.97,472.33,133.47,163.30,188.30,87.60,26.40,52.60
2026-04-17 14:05:00,2026-04-17 14:05:59,Q08,473.00,129.70,54.30,61.00,89.70,25.40,15.74,471.30,127.50,50.70,59.80,86.00,27.80,17.83,472.20,120.10,48.70,56.60,87.80,29.00,15.51,472.17,125.77,153.70,177.40,87.83,27.40,49.09
2026-04-17 14:06:00,2026-04-17 14:06:59,Q08,472.50,128.60,53.40,60.40,89.10,26.50,16.14,472.10,129.60,52.20,60.90,87.40,28.30,17.14,472.10,123.40,50.50,58.10,87.60,28.00,16.31,472.23,127.20,156.10,179.40,88.03,27.60,49.60
2026-04-17 14:07:00,2026-04-17 14:07:59,Q08,472.90,129.70,53.40,60.90,89.70,25.40,15.66,472.30,129.00,51.60,60.90,86.20,27.50,17.80,471.00,119.50,48.70,56.00,87.40,29.40,15.83,472.07,126.07,153.70,177.80,87.77,27.43,49.29
2026-04-17 14:08:00,2026-04-17 14:08:59,Q08,473.80,131.30,54.90,62.00,90.20,26.40,15.57,471.20,130.40,52.50,61.20,86.10,28.20,18.29,471.90,120.20,48.70,56.50,87.40,30.20,15.91,472.30,127.30,156.10,179.70,87.90,28.27,49.77
2026-04-17 14:09:00,2026-04-17 14:09:59,Q08,472.20,135.30,57.30,63.70,91.50,23.80,15.03,472.20,135.60,54.20,63.70,86.70,25.00,18.71,471.90,123.50,50.20,57.90,88.00,27.40,15.83,472.10,131.47,161.70,185.30,88.73,25.40,49.57
2026-04-17 14:10:00,2026-04-17 14:10:59,Q08,472.60,133.10,55.80,62.80,90.00,26.00,15.80,472.10,128.80,51.60,60.40,86.60,27.80,17.83,470.80,121.60,49.30,56.90,88.30,29.40,15.60,471.83,127.83,156.70,180.10,88.30,27.73,49.23
2026-04-17 14:11:00,2026-04-17 14:11:59,Q08,472.20,136.60,57.60,64.20,90.50,24.90,16.09,471.00,132.40,52.70,62.20,85.80,28.20,18.83,472.30,122.10,50.20,57.60,88.60,29.20,15.49,471.83,130.37,160.50,184.00,88.30,27.43,50.40
2026-04-17 14:12:00,2026-04-17 14:12:59,Q08,472.30,136.30,58.20,64.20,91.60,25.30,15.20,471.40,139.00,56.50,65.50,87.10,26.60,18.80,472.20,123.30,51.00,58.10,88.20,27.50,16.09,471.97,132.87,165.70,187.80,88.97,26.47,50.09
2026-04-17 14:13:00,2026-04-17 14:13:59,Q08,473.00,133.90,55.80,62.90,90.70,25.20,15.46,470.50,132.80,52.70,62.00,85.80,27.50,18.57,471.50,120.70,49.30,56.50,88.00,28.90,15.49,471.67,129.13,157.80,181.40,88.17,27.20,49.51
2026-04-17 14:14:00,2026-04-17 14:14:59,Q08,473.20,131.90,54.30,62.00,89.70,27.20,16.06,470.80,130.00,52.50,61.10,86.50,29.00,17.80,471.20,123.00,50.20,57.90,88.10,30.50,15.80,471.73,128.30,157.00,181.00,88.10,28.90,49.66
2026-04-17 14:15:00,2026-04-17 14:15:59,Q08,471.80,136.80,58.20,64.10,91.30,25.50,15.43,472.10,139.30,56.50,65.60,87.10,26.90,18.69,471.00,125.70,51.00,58.90,88.00,28.50,16.31,471.63,133.93,165.70,188.60,88.80,26.97,50.43
2026-04-17 14:16:00,2026-04-17 14:16:59,Q08,473.30,136.20,58.20,64.30,91.00,25.30,15.74,471.50,136.30,55.00,64.10,86.20,27.60,19.09,470.70,123.30,50.20,57.80,88.20,28.80,15.97,471.83,131.93,163.40,186.20,88.47,27.23,50.80
2026-04-17 14:17:00,2026-04-17 14:17:59,Q08,472.00,134.90,56.70,63.20,90.80,24.90,15.69,472.10,134.50,54.20,63.20,86.40,27.40,18.63,472.00,123.30,51.00,58.10,88.40,28.80,15.71,472.03,130.90,161.90,184.50,88.53,27.03,50.03
2026-04-17 14:18:00,2026-04-17 14:18:59,Q08,472.10,129.20,53.40,60.90,89.40,26.90,16.06,471.50,128.10,51.60,60.30,86.50,28.70,17.80,472.70,121.10,49.60,57.10,87.50,28.80,16.09,472.10,126.13,154.60,178.30,87.80,28.13,49.94
2026-04-17 14:19:00,2026-04-17 14:19:59,Q08,473.70,135.80,56.70,63.90,90.30,25.70,16.00,472.30,131.50,52.50,61.80,86.30,28.40,18.51,471.20,124.50,51.00,58.40,88.00,29.70,16.03,472.40,130.60,160.20,184.10,88.20,27.93,50.54
2026-04-17 14:20:00,2026-04-17 14:20:59,Q08,472.40,132.60,55.80,62.30,90.90,24.10,15.31,471.60,133.70,53.30,62.60,86.70,26.00,18.46,472.70,122.30,49.60,57.60,87.70,28.20,16.11,472.23,129.53,158.70,182.50,88.43,26.10,49.89
2026-04-17 14:21:00,2026-04-17 14:21:59,Q08,473.70,133.60,55.80,62.90,90.80,25.40,15.51,472.10,133.60,53.30,62.80,86.90,27.30,18.20,471.30,123.60,50.20,57.90,88.30,28.70,15.83,472.37,130.27,159.30,183.60,88.67,27.13,49.54
2026-04-17 14:22:00,2026-04-17 14:22:59,Q08,473.60,127.90,53.40,60.10,89.00,25.50,16.23,471.70,125.10,49.90,58.90,86.10,28.80,17.57,472.00,120.70,48.70,56.60,87.90,29.10,15.60,472.43,124.57,152.00,175.60,87.67,27.80,49.40
2026-04-17 14:23:00,2026-04-17 14:23:59,Q08,472.90,145.30,62.60,68.40,92.10,24.80,15.69,470.70,146.80,59.20,68.60,87.10,26.00,19.66,472.40,131.10,54.30,61.80,89.20,27.90,16.11,472.00,141.07,176.10,198.80,89.47,26.23,51.46
2026-04-17 14:24:00,2026-04-17 14:24:59,Q08,472.80,138.10,59.20,65.10,91.10,24.90,15.77,470.80,136.30,53.50,63.90,85.50,26.20,19.29,472.50,124.20,51.00,58.50,88.90,28.00,15.23,472.03,132.87,163.70,187.50,88.50,26.37,50.29
2026-04-17 14:25:00,2026-04-17 14:25:59,Q08,472.20,146.80,61.20,68.90,90.80,24.10,17.26,472.20,145.30,58.50,68.40,86.10,26.20,20.40,470.50,131.80,53.70,61.60,88.90,27.70,16.74,471.63,141.30,173.40,198.90,88.60,26.00,54.40
2026-04-17 14:26:00,2026-04-17 14:26:59,Q08,473.40,139.00,57.80,65.70,89.80,25.30,16.83,470.60,137.70,54.40,64.40,85.80,26.90,19.40,472.00,129.20,52.20,60.90,87.50,27.80,16.86,472.00,135.30,164.40,191.00,87.70,26.67,53.09
2026-04-17 14:27:00,2026-04-17 14:27:59,Q08,474.00,144.30,61.20,68.30,90.70,24.40,16.94,471.20,142.60,56.10,66.90,85.80,26.40,20.20,471.70,128.70,52.80,60.30,88.50,28.00,16.60,472.30,138.53,170.10,195.50,88.33,26.27,53.74
2026-04-17 14:28:00,2026-04-17 14:28:59,Q08,473.80,141.00,59.40,66.70,90.20,24.60,16.86,471.20,138.10,54.40,65.00,85.60,26.90,19.66,471.60,127.90,51.90,59.80,88.20,27.70,16.34,472.20,135.67,165.70,191.50,88.00,26.40,52.86
2026-04-17 14:29:00,2026-04-17 14:29:59,Q08,474.00,140.90,59.40,66.40,90.10,23.80,16.89,471.50,138.40,54.40,65.00,85.30,26.30,19.83,472.60,128.10,52.80,60.40,88.10,28.00,16.37,472.70,135.80,166.60,191.80,87.83,26.03,53.09
2026-04-17 14:30:00,2026-04-17 14:30:59,Q08,473.20,140.60,58.70,66.20,89.50,24.60,17.60,471.50,135.40,53.50,63.60,85.80,26.80,19.46,472.60,130.20,53.70,61.40,88.60,27.40,16.49,472.43,135.40,165.90,191.20,87.97,26.27,53.54
2026-04-17 14:31:00,2026-04-17 14:31:59,Q08,473.80,140.20,60.10,66.20,91.70,25.90,15.34,472.10,140.50,56.80,66.10,86.60,27.70,19.20,472.10,123.30,51.00,58.10,88.40,28.70,15.91,472.67,134.67,167.90,190.40,88.90,27.43,50.46
2026-04-17 14:32:00,2026-04-17 14:32:59,Q08,472.30,138.80,58.50,65.10,90.10,23.70,16.91,471.90,136.90,54.40,64.10,85.10,25.90,19.89,472.20,126.60,51.90,59.50,88.20,27.50,16.17,472.13,134.10,164.80,188.70,87.80,25.70,52.97
2026-04-17 14:33:00,2026-04-17 14:33:59,Q08,472.40,143.60,60.30,67.50,90.00,24.00,17.37,472.80,139.70,55.90,65.60,86.00,25.80,19.71,471.00,130.10,53.70,61.20,88.50,27.40,16.63,472.07,137.80,169.90,194.30,88.17,25.73,53.71
2026-04-17 14:34:00,2026-04-17 14:34:59,Q08,473.10,134.80,55.40,63.40,88.80,25.80,17.20,472.90,133.10,53.30,62.80,86.10,27.60,18.80,470.70,127.80,51.30,59.70,87.00,28.20,17.23,472.23,131.90,160.00,185.90,87.30,27.20,53.23
2026-04-17 14:35:00,2026-04-17 14:35:59,Q08,472.90,143.40,60.30,67.50,90.00,23.60,17.37,472.70,139.60,55.20,65.60,85.90,25.80,19.74,470.80,130.20,53.70,61.10,88.70,26.60,16.51,472.13,137.73,169.20,194.20,88.20,25.33,53.63
2026-04-17 14:36:00,2026-04-17 14:36:59,Q08,474.10,132.30,55.20,62.60,89.20,23.80,16.71,471.30,132.10,52.10,62.20,84.00,27.50,19.71,471.10,119.90,48.20,56.00,86.50,28.00,16.51,472.17,128.10,155.50,180.80,86.57,26.43,52.94
2026-04-17 14:37:00,2026-04-17 14:37:59,Q08,472.40,144.30,61.00,68.00,91.80,23.90,15.94,472.60,146.30,59.20,68.90,87.90,24.40,19.06,472.40,134.30,56.10,63.20,89.40,25.30,16.29,472.47,141.63,176.30,200.10,89.70,24.53,51.29
2026-04-17 14:38:00,2026-04-17 14:38:59,Q08,473.60,134.10,56.10,63.40,89.40,26.30,16.43,472.40,128.20,51.60,60.40,86.00,29.30,18.00,471.00,121.50,49.30,57.00,88.40,29.50,15.60,472.33,127.93,157.00,180.80,87.93,28.37,50.03
2026-04-17 14:39:00,2026-04-17 14:39:59,Q08,473.00,136.50,57.60,64.30,90.50,25.20,15.74,471.10,132.50,52.70,62.20,85.50,26.80,18.71,472.00,120.40,49.30,56.60,88.10,27.60,15.46,472.03,129.80,159.60,183.10,88.03,26.53,49.91
2026-04-17 14:40:00,2026-04-17 14:40:59,Q08,473.60,134.60,56.70,63.40,90.90,26.70,15.63,471.20,133.10,53.30,62.60,86.30,28.20,18.74,471.70,120.40,49.30,56.50,88.10,29.10,15.80,472.17,129.37,159.30,182.50,88.43,28.00,50.17
2026-04-17 14:41:00,2026-04-17 14:41:59,Q08,471.90,140.30,58.50,65.90,90.00,25.20,16.89,471.00,135.40,54.20,63.60,86.20,28.80,18.83,472.50,129.20,53.40,60.90,89.10,29.00,15.80,471.80,134.97,166.10,190.40,88.43,27.67,51.51
2026-04-17 14:42:00,2026-04-17 14:42:59,Q08,472.40,125.80,51.30,59.00,87.70,27.90,16.77,472.90,123.50,49.30,58.10,85.70,30.70,17.14,471.30,119.30,48.70,56.00,87.70,29.80,15.63,472.20,122.87,149.30,173.10,87.03,29.47,49.54
2026-04-17 14:43:00,2026-04-17 14:43:59,Q08,473.20,136.50,57.60,64.30,90.60,25.90,15.80,470.40,135.90,54.80,63.50,87.00,27.30,18.37,472.00,126.10,51.90,59.50,88.00,28.90,16.29,471.87,132.83,164.30,187.30,88.53,27.37,50.46
2026-04-17 14:44:00,2026-04-17 14:44:59,Q08,473.60,126.30,52.50,59.60,89.20,27.10,15.86,470.80,125.60,49.30,58.80,85.10,29.30,18.17,472.10,116.80,46.40,54.80,86.70,30.00,15.86,472.17,122.90,148.20,173.20,87.00,28.80,49.89
2026-04-17 14:45:00,2026-04-17 14:45:59,Q08,473.40,132.90,55.80,62.40,90.00,26.40,16.09,471.70,133.60,53.30,62.60,86.60,28.60,18.29,470.60,124.60,50.50,58.30,87.70,29.50,16.26,471.90,130.37,159.60,183.30,88.10,28.17,50.63
2026-04-17 14:46:00,2026-04-17 14:46:59,Q08,472.50,132.70,55.20,62.30,89.40,26.30,16.34,470.70,133.30,53.30,62.50,86.60,28.70,18.11,472.50,123.70,50.50,58.10,87.30,28.60,16.60,471.90,129.90,159.00,182.90,87.77,27.87,51.06
2026-04-17 14:47:00,2026-04-17 14:47:59,Q08,472.20,134.70,56.70,63.20,90.50,25.40,15.77,470.60,134.20,53.30,63.00,86.30,26.80,18.51,471.90,123.80,49.60,57.90,87.90,28.30,15.94,471.57,130.90,159.60,184.10,88.23,26.83,50.23
2026-04-17 14:48:00,2026-04-17 14:48:59,Q08,472.50,133.70,55.80,62.80,90.50,26.60,15.63,471.50,131.80,52.50,61.70,86.10,29.00,18.49,471.10,121.70,48.70,57.00,87.90,29.70,15.77,471.70,129.07,157.00,181.50,88.17,28.43,49.89
2026-04-17 14:49:00,2026-04-17 14:49:59,Q08,473.60,131.80,54.90,62.00,90.50,26.30,15.66,471.50,134.70,54.80,63.10,87.00,28.60,18.26,471.10,123.90,49.60,57.90,87.50,29.40,16.43,472.07,130.13,159.30,183.00,88.33,28.10,50.34
2026-04-17 14:50:00,2026-04-17 14:50:59,Q08,471.80,127.90,52.50,59.80,89.30,25.70,15.80,472.00,127.00,50.20,59.90,85.30,28.70,18.09,471.90,116.80,47.00,54.60,87.10,29.00,15.71,471.90,123.90,149.70,174.30,87.23,27.80,49.60
2026-04-17 14:51:00,2026-04-17 14:51:59,Q08,473.50,134.80,56.70,63.40,90.20,26.30,16.09,471.60,133.80,53.30,62.60,86.50,28.70,18.40,470.80,124.30,51.00,58.30,88.00,29.50,16.11,471.97,130.97,161.00,184.30,88.23,28.17,50.60
2026-04-17 14:52:00,2026-04-17 14:52:59,Q08,473.60,134.90,56.70,63.40,90.50,23.70,15.80,471.00,139.00,56.50,65.50,87.00,26.10,18.31,470.80,123.80,50.20,57.80,88.00,26.70,16.23,471.80,132.57,163.40,186.70,88.50,25.50,50.34
2026-04-17 14:53:00,2026-04-17 14:53:59,Q08,473.50,135.60,57.30,63.90,91.00,25.90,15.60,471.00,134.80,54.20,63.10,86.50,27.80,18.69,470.80,121.70,49.30,56.90,88.30,29.20,15.80,471.77,130.70,160.80,183.90,88.60,27.63,50.09
2026-04-17 14:54:00,2026-04-17 14:54:59,Q08,473.90,131.90,54.90,62.00,90.80,25.90,15.29,471.20,131.90,51.80,61.70,85.30,28.10,18.91,471.10,117.70,47.80,55.10,87.50,29.70,15.54,472.07,127.17,154.50,178.80,87.87,27.90,49.74
2026-04-17 14:55:00,2026-04-17 14:55:59,Q08,473.10,142.40,61.60,67.20,92.10,25.20,15.23,471.50,142.90,57.40,66.90,87.20,27.00,19.20,470.90,126.80,51.90,59.20,88.50,28.40,16.14,471.83,137.37,170.90,193.30,89.27,26.87,50.57
2026-04-17 14:56:00,2026-04-17 14:56:59,Q08,473.00,133.20,55.80,62.90,90.40,25.30,15.86,471.20,132.10,52.70,62.20,85.80,27.80,18.66,471.70,121.20,49.30,57.00,88.40,29.00,15.49,471.97,128.83,157.80,182.10,88.20,27.37,50.00
2026-04-17 14:57:00,2026-04-17 14:57:59,Q08,473.50,134.40,56.10,63.40,89.80,26.70,16.43,471.80,132.80,53.90,62.20,87.00,29.60,17.94,471.20,123.70,50.20,57.90,88.50,29.60,16.00,472.17,130.30,160.20,183.50,88.43,28.63,50.37
2026-04-17 14:58:00,2026-04-17 14:58:59,Q08,472.90,138.90,58.50,65.10,90.60,24.50,16.20,472.00,140.10,56.80,66.10,86.50,25.70,19.37,470.80,128.00,52.20,60.20,87.20,27.00,17.11,471.90,135.67,167.50,191.40,88.10,25.73,52.69
2026-04-17 14:59:00,2026-04-17 14:59:59,Q08,471.50,141.50,59.40,66.40,90.00,24.50,17.11,471.50,138.30,54.40,65.00,85.90,26.40,19.57,471.90,129.00,52.80,60.80,88.20,27.40,16.60,471.63,136.27,166.60,192.20,88.03,26.10,53.29
2026-04-17 15:00:00,2026-04-17 15:00:59,Q08,471.60,141.60,58.70,66.40,89.40,24.20,17.57,471.50,140.10,55.90,65.90,86.70,26.20,19.03,471.80,133.10,54.60,62.60,88.40,26.20,16.91,471.63,138.27,169.20,194.90,88.17,25.53,53.51
2026-04-17 15:01:00,2026-04-17 15:01:59,Q08,471.70,141.60,59.40,66.40,90.90,25.00,16.31,472.20,143.00,57.60,67.50,86.80,25.70,19.77,471.40,127.90,51.30,59.80,87.40,27.60,17.37,471.77,137.50,168.30,193.70,88.37,26.10,53.46
2026-04-17 15:02:00,2026-04-17 15:02:59,Q08,472.10,143.00,60.30,67.50,90.40,22.90,16.89,471.00,139.70,55.20,65.50,85.70,24.80,19.77,472.30,127.10,51.90,59.90,88.30,25.50,16.46,471.80,136.60,167.40,192.90,88.13,24.40,53.11
2026-04-17 15:03:00,2026-04-17 15:03:59,Q08,473.40,134.40,56.10,63.40,89.80,23.80,16.43,472.00,135.20,53.50,63.70,85.80,25.50,19.20,471.10,123.30,49.00,57.90,86.80,26.80,16.91,472.17,130.97,158.60,185.00,87.47,25.37,52.54
2026-04-17 15:04:00,2026-04-17 15:04:59,Q08,473.50,138.40,58.50,65.30,90.50,24.10,16.20,471.50,138.00,55.00,65.00,86.30,25.30,19.40,471.70,125.60,50.50,58.90,87.00,26.60,17.09,472.23,134.00,164.00,189.20,87.93,25.33,52.69
2026-04-17 15:05:00,2026-04-17 15:05:59,Q08,472.40,135.90,56.10,63.70,89.20,24.60,17.34,471.80,135.20,54.20,63.60,86.90,26.20,18.69,471.70,128.30,52.20,60.30,87.70,25.90,17.23,471.97,133.13,162.50,187.60,87.93,25.57,53.26
2026-04-17 15:06:00,2026-04-17 15:06:59,Q08,473.20,120.60,49.30,56.80,88.00,25.40,16.11,472.00,123.60,47.60,58.10,82.90,27.60,19.03,471.10,109.00,42.80,51.30,84.10,28.80,16.57,472.10,117.73,139.70,166.20,85.00,27.27,51.71
2026-04-17 15:07:00,2026-04-17 15:07:59,Q08,472.30,140.30,59.40,66.10,90.60,23.50,16.49,471.00,143.70,57.60,67.40,86.30,24.90,19.89,472.10,128.60,52.20,60.40,87.10,26.80,17.49,471.80,137.53,169.20,193.90,88.00,25.07,53.86
2026-04-17 15:08:00,2026-04-17 15:08:59,Q08,471.40,152.50,63.90,71.60,90.90,23.20,17.57,472.00,149.90,60.90,70.30,87.70,25.80,19.77,471.20,141.60,58.70,66.40,89.50,26.20,17.20,471.53,148.00,183.50,208.30,89.37,25.07,54.54
2026-04-17 15:09:00,2026-04-17 15:09:59,Q08,472.90,140.00,59.40,66.10,90.70,24.10,16.23,472.40,140.60,56.80,66.10,86.40,25.40,19.46,470.80,128.80,52.20,60.20,87.40,26.70,16.97,472.03,136.47,168.40,192.40,88.17,25.40,52.66
2026-04-17 15:10:00,2026-04-17 15:10:59,Q08,472.40,146.60,61.90,68.90,91.80,24.50,16.03,472.70,145.30,59.80,68.40,88.20,25.10,19.06,470.90,133.90,55.20,62.50,89.10,26.90,16.77,472.00,141.93,176.90,199.80,89.70,25.50,51.86
2026-04-17 15:11:00,2026-04-17 15:11:59,Q08,472.30,144.90,61.00,68.00,91.30,24.80,16.29,472.80,143.30,58.30,67.50,87.70,26.80,18.86,472.40,133.70,55.20,62.80,89.50,26.70,16.14,472.50,140.63,174.50,198.30,89.50,26.10,51.29
2026-04-17 15:12:00,2026-04-17 15:12:59,Q08,472.50,143.60,61.00,67.50,91.30,25.50,16.14,472.30,142.80,59.00,67.00,88.00,27.50,18.60,470.70,131.20,54.30,61.60,89.30,28.60,16.31,471.83,139.20,174.30,196.10,89.53,27.20,51.06
2026-04-17 15:13:00,2026-04-17 15:13:59,Q08,473.00,149.50,63.70,70.50,91.50,25.10,16.43,472.10,146.40,59.80,68.90,88.20,27.10,18.97,471.10,135.30,56.10,63.60,89.60,28.20,16.54,472.07,143.73,179.60,203.00,89.77,26.80,51.94
2026-04-17 15:14:00,2026-04-17 15:14:59,Q08,471.10,122.10,50.70,57.50,89.80,23.70,15.11,471.00,120.40,47.60,56.50,85.10,26.10,17.66,469.90,110.50,44.40,51.60,87.30,26.50,15.03,470.67,117.67,142.70,165.60,87.40,25.43,47.80
2026-04-17 15:15:00,2026-04-17 15:15:59,Q08,471.40,144.60,61.60,67.80,92.30,21.90,15.57,470.20,145.50,60.50,68.20,89.00,22.80,18.54,469.10,133.20,55.20,62.40,89.60,24.00,16.54,470.23,141.10,177.30,198.40,90.30,22.90,50.66
2026-04-17 15:16:00,2026-04-17 15:16:59,Q08,470.50,139.10,59.20,65.30,91.20,22.30,15.80,469.80,135.10,54.80,63.30,87.50,24.20,18.14,470.60,125.30,51.60,58.80,89.60,24.90,15.37,470.30,133.17,165.60,187.40,89.43,23.80,49.31
2026-04-17 15:17:00,2026-04-17 15:17:59,Q08,471.80,128.30,54.00,60.30,90.30,23.20,15.40,470.20,127.90,51.30,59.70,87.20,24.50,17.37,469.20,121.20,49.30,56.70,88.30,25.60,15.51,470.40,125.80,154.60,176.70,88.60,24.43,48.29
2026-04-17 15:18:00,2026-04-17 15:18:59,Q08,471.40,142.70,60.70,66.90,92.10,20.60,15.57,470.60,143.50,59.00,67.20,88.40,22.70,18.60,469.00,131.30,54.30,61.40,89.70,23.30,16.03,470.33,139.17,174.00,195.50,90.07,22.20,50.20
2026-04-17 15:19:00,2026-04-17 15:19:59,Q08,472.20,127.80,53.70,59.90,91.00,23.00,15.11,469.90,129.30,51.60,60.50,86.60,25.00,18.03,469.50,117.90,47.50,54.90,88.30,25.30,15.37,470.53,125.00,152.80,175.30,88.63,24.43,48.51
2026-04-17 15:20:00,2026-04-17 15:20:59,Q08,472.00,130.50,54.90,61.40,90.80,21.40,15.11,470.80,128.80,51.60,60.20,86.10,24.20,18.17,471.90,117.30,48.40,55.10,88.00,24.70,15.31,471.57,125.53,154.90,176.70,88.30,23.43,48.60
2026-04-17 15:21:00,2026-04-17 15:21:59,Q08,471.70,141.80,60.10,66.40,91.10,22.30,16.17,471.10,139.80,57.20,65.50,88.70,24.30,17.71,472.20,131.90,54.30,61.80,89.90,24.50,15.94,471.67,137.83,171.60,193.70,89.90,23.70,49.83
2026-04-17 15:22:00,2026-04-17 15:22:59,Q08,473.30,134.30,56.70,63.40,90.90,21.30,15.23,471.30,132.40,53.30,62.20,86.50,23.60,18.17,471.20,122.40,50.20,57.50,88.10,24.20,15.51,471.93,129.70,160.20,183.10,88.50,23.03,48.91
2026-04-17 15:23:00,2026-04-17 15:23:59,Q08,473.50,130.00,54.90,61.50,90.20,22.90,15.51,471.30,127.80,50.70,59.80,86.80,25.20,17.63,471.10,120.70,49.30,56.50,88.00,25.70,15.69,471.97,126.17,154.90,177.80,88.33,24.60,48.83
2026-04-17 15:24:00,2026-04-17 15:24:59,Q08,472.00,124.30,52.20,58.50,90.40,21.60,14.91,471.10,125.00,49.90,58.90,86.30,23.30,17.60,472.00,113.20,46.10,53.30,87.40,23.80,15.43,471.70,120.83,148.20,170.70,88.03,22.90,47.94
2026-04-17 15:25:00,2026-04-17 15:25:59,Q08,473.00,125.00,52.50,59.10,89.00,24.10,15.74,470.90,123.60,49.00,57.80,86.40,26.10,17.11,472.10,117.40,47.80,55.20,87.40,25.80,15.63,472.00,122.00,149.30,172.10,87.60,25.33,48.49
2026-04-17 15:26:00,2026-04-17 15:26:59,Q08,472.00,124.90,51.60,58.50,89.00,23.80,15.86,472.60,123.60,49.90,58.10,86.30,25.50,17.17,472.00,117.50,47.80,55.20,87.60,25.90,15.54,472.20,122.00,149.30,171.80,87.63,25.07,48.57
2026-04-17 15:27:00,2026-04-17 15:27:59,Q08,473.00,126.60,52.50,59.60,89.70,27.30,15.37,473.60,125.90,51.30,59.10,87.80,29.60,16.37,472.60,120.20,49.30,56.60,88.30,29.80,15.43,473.07,124.23,153.10,175.30,88.60,28.90,47.17
2026-04-17 15:28:00,2026-04-17 15:28:59,Q08,474.80,125.30,51.90,59.20,88.50,27.90,15.83,472.10,124.50,49.30,58.50,85.50,29.50,17.49,472.30,117.20,47.30,55.20,86.10,30.30,16.09,473.07,122.33,148.50,172.90,86.70,29.23,49.40
2026-04-17 15:29:00,2026-04-17 15:29:59,Q08,473.30,123.20,50.50,58.20,87.40,29.10,16.54,473.80,121.40,49.00,57.20,86.60,30.80,16.71,472.70,120.70,48.20,56.60,86.70,30.70,16.40,473.27,121.77,147.70,172.00,86.90,30.20,49.66
2026-04-17 15:30:00,2026-04-17 15:30:59,Q08,473.80,131.00,53.70,62.00,88.40,26.20,16.83,472.20,130.80,51.80,61.40,85.80,26.90,18.37,473.00,124.70,49.90,58.70,86.30,27.70,17.11,473.00,128.83,155.40,182.10,86.83,26.93,52.31
2026-04-17 15:31:00,2026-04-17 15:31:59,Q08,474.50,134.60,55.40,63.50,88.80,25.30,17.09,472.60,134.30,54.20,63.20,86.50,26.60,18.54,472.70,127.00,50.70,59.90,86.80,27.20,17.46,473.27,131.97,160.30,186.60,87.37,26.37,53.09
2026-04-17 15:32:00,2026-04-17 15:32:59,Q08,474.00,134.90,55.40,63.50,88.80,26.40,17.09,472.20,134.70,53.50,63.20,85.80,28.30,18.86,473.70,127.50,51.60,60.10,86.80,28.50,17.11,473.30,132.37,160.50,186.80,87.13,27.73,53.06
2026-04-17 15:33:00,2026-04-17 15:33:59,Q08,473.20,130.00,53.10,61.50,87.10,26.30,17.51,473.80,127.40,51.60,60.10,86.20,27.20,17.86,472.70,124.80,49.90,58.50,86.10,27.10,17.51,473.23,127.40,154.60,180.10,86.47,26.87,52.89
2026-04-17 15:34:00,2026-04-17 15:34:59,Q08,473.10,137.50,57.00,64.80,89.60,23.80,16.89,472.80,135.80,54.20,63.70,86.10,26.90,19.00,473.50,127.80,52.20,60.10,87.60,27.30,16.77,473.13,133.70,163.40,188.60,87.77,26.00,52.66
2026-04-17 15:35:00,2026-04-17 15:35:59,Q08,474.50,136.10,57.00,64.50,89.50,24.30,16.80,472.00,135.60,54.20,63.70,86.10,26.30,19.09,472.40,126.90,51.30,59.50,87.10,27.20,17.11,472.97,132.87,162.50,187.70,87.57,25.93,53.00
2026-04-17 15:36:00,2026-04-17 15:36:59,Q08,473.60,135.00,56.10,63.90,89.50,25.50,16.51,472.00,135.50,53.50,63.70,85.70,27.60,19.09,473.30,126.40,50.70,59.60,86.60,28.50,17.03,472.97,132.30,160.30,187.20,87.27,27.20,52.63
2026-04-17 15:37:00,2026-04-17 15:37:59,Q08,474.10,132.80,53.90,62.60,87.90,25.00,17.11,472.20,129.00,51.60,60.90,86.00,26.90,18.06,472.10,125.50,50.70,59.00,86.60,27.20,17.06,472.80,129.10,156.20,182.50,86.83,26.37,52.23
2026-04-17 15:38:00,2026-04-17 15:38:59,Q08,472.90,137.10,56.30,64.70,88.80,24.90,17.26,472.80,135.20,53.50,63.70,85.60,26.50,19.11,472.60,126.30,51.30,59.50,87.00,27.30,17.09,472.77,132.87,161.10,187.90,87.13,26.23,53.46
2026-04-17 15:39:00,2026-04-17 15:39:59,Q08,474.40,132.80,55.20,62.60,89.40,25.50,16.43,472.70,133.60,52.70,62.80,85.80,27.60,18.91,471.90,123.20,49.00,57.90,86.30,28.40,17.09,473.00,129.87,156.90,183.30,87.17,27.17,52.43
2026-04-17 15:40:00,2026-04-17 15:40:59,Q08,474.20,138.60,57.80,65.40,89.70,25.50,16.91,471.80,137.70,54.40,64.50,85.90,27.20,19.37,472.40,127.80,51.30,59.90,87.40,28.70,16.94,472.80,134.70,163.50,189.80,87.67,27.13,53.23
2026-04-17 15:41:00,2026-04-17 15:41:59,Q08,472.60,132.10,54.60,62.30,88.60,25.90,16.94,472.90,131.90,52.50,61.80,86.20,27.70,18.57,473.10,126.00,50.70,59.60,86.30,27.80,17.46,472.87,130.00,157.80,183.70,87.03,27.13,52.97
2026-04-17 15:42:00,2026-04-17 15:42:59,Q08,472.60,135.10,56.70,63.70,90.10,26.60,16.26,473.10,132.00,53.30,62.40,86.50,28.40,18.34,472.60,123.80,51.00,58.10,88.40,29.50,15.86,472.77,130.30,161.00,184.20,88.33,28.17,50.46
2026-04-17 15:43:00,2026-04-17 15:43:59,Q08,474.60,125.20,52.50,59.20,89.10,26.60,15.77,472.60,126.90,50.20,59.50,85.20,29.30,18.03,471.70,116.70,46.40,54.60,86.20,29.50,16.11,472.97,122.93,149.10,173.30,86.83,28.47,49.91
2026-04-17 15:44:00,2026-04-17 15:44:59,Q08,472.90,132.70,55.80,62.30,90.40,26.00,15.77,473.40,135.10,54.80,63.90,87.50,27.20,17.83,472.70,126.30,51.30,59.50,87.90,28.20,16.31,473.00,131.37,161.90,185.70,88.60,27.13,49.91
2026-04-17 15:45:00,2026-04-17 15:45:59,Q08,473.20,129.00,53.70,61.00,88.60,28.00,16.20,473.10,128.60,52.20,60.50,87.40,29.00,16.97,472.40,122.50,49.60,57.60,87.00,28.70,16.63,472.90,126.70,155.50,179.10,87.67,28.57,49.80
2026-04-17 15:46:00,2026-04-17 15:46:59,Q08,473.70,133.00,55.20,62.90,89.70,26.50,16.14,473.50,133.20,53.30,62.90,86.80,27.30,17.86,473.00,123.30,51.00,58.20,88.00,28.70,16.03,473.40,129.83,159.50,184.00,88.17,27.50,50.03
2026-04-17 15:47:00,2026-04-17 15:47:59,Q08,474.70,129.30,54.90,61.10,90.50,26.50,15.31,472.50,134.60,54.80,63.20,87.20,28.20,18.09,472.40,123.40,49.90,58.10,86.70,29.40,16.80,473.20,129.10,159.60,182.40,88.13,28.03,50.20
2026-04-17 15:48:00,2026-04-17 15:48:59,Q08,473.90,131.40,54.30,62.00,89.60,25.90,16.00,473.50,131.40,52.50,62.00,86.30,27.60,17.97,472.00,122.90,49.60,57.60,87.30,28.80,16.20,473.13,128.57,156.40,181.60,87.73,27.43,50.17
2026-04-17 15:49:00,2026-04-17 15:49:59,Q08,474.00,122.10,50.20,57.80,88.00,27.90,16.06,472.10,121.90,48.50,57.10,85.90,29.70,17.00,473.10,116.40,46.40,54.90,86.40,30.20,16.03,473.07,120.13,145.10,169.80,86.77,29.27,49.09
2026-04-17 15:50:00,2026-04-17 15:50:59,Q08,474.00,137.50,58.20,64.90,91.30,24.80,15.40,472.00,137.90,55.70,64.70,87.70,26.20,18.34,473.30,127.10,52.80,60.10,88.00,27.80,16.51,473.10,134.17,166.70,189.70,89.00,26.27,50.26
2026-04-17 15:51:00,2026-04-17 15:51:59,Q08,473.00,126.60,52.50,59.60,89.00,27.60,16.06,473.60,127.60,51.60,60.10,86.30,29.10,17.51,472.10,119.60,48.70,56.20,87.40,30.20,15.94,472.90,124.60,152.80,175.90,87.57,28.97,49.51
2026-04-17 15:52:00,2026-04-17 15:52:59,Q08,474.20,136.70,57.60,64.50,90.60,26.80,15.80,473.10,136.70,55.70,64.30,87.90,28.00,17.97,471.90,129.70,52.80,60.80,88.00,27.80,16.69,473.07,134.37,166.10,189.60,88.83,27.53,50.46
2026-04-17 15:53:00,2026-04-17 15:53:59,Q08,473.10,126.00,51.30,59.60,87.90,28.20,16.60,473.40,122.00,49.00,57.70,86.80,30.40,16.80,473.50,122.10,49.60,57.70,87.50,29.20,16.03,473.33,123.37,149.90,175.00,87.40,29.27,49.43
2026-04-17 15:54:00,2026-04-17 15:54:59,Q08,473.20,136.40,57.00,64.30,89.50,26.70,16.69,473.50,132.50,53.90,62.40,87.10,29.30,17.80,472.70,127.30,51.90,59.90,88.80,29.20,15.97,473.13,132.07,162.80,186.60,88.47,28.40,50.46
2026-04-17 15:55:00,2026-04-17 15:55:59,Q08,473.90,130.30,54.30,61.50,89.90,27.00,15.60,471.90,131.40,52.50,61.70,86.80,27.90,17.89,472.80,120.20,48.20,56.60,86.80,29.20,16.57,472.87,127.30,155.00,179.80,87.83,28.03,50.06
2026-04-17 15:56:00,2026-04-17 15:56:59,Q08,473.80,138.00,58.50,65.30,90.40,26.00,16.31,472.40,137.10,55.70,64.70,87.40,28.00,18.20,471.70,130.00,53.70,61.20,88.60,27.20,16.23,472.63,135.03,167.90,191.20,88.80,27.07,50.74
2026-04-17 15:57:00,2026-04-17 15:57:59,Q08,474.00,124.90,51.00,58.80,88.40,27.60,16.06,472.60,124.70,49.90,58.50,86.40,29.00,17.14,471.80,119.30,48.20,56.00,86.90,29.50,16.14,472.80,122.97,149.10,173.30,87.23,28.70,49.34
2026-04-17 15:58:00,2026-04-17 15:58:59,Q08,473.10,136.50,57.60,64.30,90.80,26.30,15.83,473.20,138.90,56.50,65.30,87.60,28.00,18.17,473.50,128.50,52.80,60.50,88.30,28.10,16.31,473.27,134.63,166.90,190.10,88.90,27.47,50.31
2026-04-17 15:59:00,2026-04-17 15:59:59,Q08,474.40,125.60,52.50,59.20,89.30,27.70,15.69,472.20,126.80,50.70,59.50,86.10,29.20,17.60,472.70,118.60,47.80,55.70,87.00,29.60,15.89,473.10,123.67,151.00,174.40,87.47,28.83,49.17
2026-04-17 16:00:00,2026-04-17 16:00:59,Q08,473.30,128.40,53.40,60.50,89.70,26.80,15.83,473.90,129.70,52.50,61.00,86.80,28.70,17.71,472.70,120.80,48.70,56.60,87.40,29.30,16.23,473.30,126.30,154.60,178.10,87.97,28.27,49.77
2026-04-17 16:01:00,2026-04-17 16:01:59,Q08,474.60,125.00,51.90,59.20,88.00,26.50,16.29,473.20,125.30,51.30,59.10,87.50,27.70,16.54,472.20,121.90,49.00,57.10,86.80,27.80,16.69,473.33,124.07,152.20,175.40,87.43,27.33,49.51
2026-04-17 16:02:00,2026-04-17 16:02:59,Q08,473.00,137.80,56.30,64.80,88.70,25.20,17.57,473.50,135.30,54.20,63.90,86.80,27.00,18.51,473.00,130.20,53.10,61.50,87.50,27.60,17.37,473.17,134.43,163.60,190.20,87.67,26.60,53.46
2026-04-17 16:03:00,2026-04-17 16:03:59,Q08,474.50,128.20,52.80,60.70,88.30,26.00,16.71,472.60,129.60,51.60,60.90,86.00,27.70,18.34,473.30,123.80,49.30,58.20,85.70,27.80,17.46,473.47,127.20,153.70,179.80,86.67,27.17,52.51
2026-04-17 16:04:00,2026-04-17 16:04:59,Q08,474.20,133.10,55.40,63.00,88.90,25.10,16.86,473.20,134.20,54.20,63.40,86.30,27.40,18.57,472.20,123.90,49.90,58.10,86.60,27.60,17.31,473.20,130.40,159.50,184.50,87.27,26.70,52.74
2026-04-17 16:05:00,2026-04-17 16:05:59,Q08,473.00,124.60,51.00,58.70,88.20,26.70,16.11,472.90,124.00,49.90,58.50,86.90,27.60,16.80,472.00,121.30,49.00,57.10,86.80,27.50,16.34,472.63,123.30,149.90,174.30,87.30,27.27,49.26
2026-04-17 16:06:00,2026-04-17 16:06:59,Q08,474.10,132.00,55.20,62.60,89.80,25.70,16.09,471.90,137.30,55.00,64.50,86.80,26.60,18.80,471.60,126.00,50.20,59.30,85.70,27.40,17.94,472.53,131.77,160.40,186.40,87.43,26.57,52.83
2026-04-17 16:07:00,2026-04-17 16:07:59,Q08,474.00,133.30,55.40,63.00,88.90,25.80,16.97,471.70,135.10,54.20,63.60,86.20,27.10,18.83,472.70,127.40,50.70,59.90,86.40,27.30,17.57,472.80,131.93,160.30,186.50,87.17,26.73,53.37
2026-04-17 16:08:00,2026-04-17 16:08:59,Q08,474.20,133.70,55.40,63.00,88.80,25.60,16.66,472.40,132.50,53.30,62.30,86.20,26.90,18.51,471.50,124.40,49.30,58.40,85.90,27.40,17.51,472.70,130.20,158.00,183.70,86.97,26.63,52.69
2026-04-17 16:09:00,2026-04-17 16:09:59,Q08,474.20,132.40,54.60,62.60,88.30,25.20,17.20,471.50,134.40,54.80,63.10,87.60,27.20,17.86,472.30,131.20,52.50,61.80,86.50,26.80,18.03,472.67,132.67,161.90,187.50,87.47,26.40,53.09
2026-04-17 16:10:00,2026-04-17 16:10:59,Q08,474.10,127.10,52.20,60.20,87.80,25.90,16.94,471.60,128.20,51.00,60.30,85.30,28.30,18.43,471.80,122.40,48.50,57.50,85.40,28.40,17.37,472.50,125.90,151.70,178.00,86.17,27.53,52.74
2026-04-17 16:11:00,2026-04-17 16:11:59,Q08,474.20,138.60,57.80,65.40,89.50,25.20,17.11,472.00,139.40,56.50,65.60,87.00,27.00,18.89,473.10,132.00,53.90,62.40,87.30,27.10,17.60,473.10,136.67,168.20,193.40,87.93,26.43,53.60
2026-04-17 16:12:00,2026-04-17 16:12:59,Q08,474.00,139.30,58.50,65.90,90.80,22.90,16.20,472.40,142.50,58.30,67.00,87.00,25.00,19.40,473.20,131.20,53.10,62.00,87.00,26.40,17.60,473.20,137.67,169.90,194.90,88.27,24.77,53.20
2026-04-17 16:13:00,2026-04-17 16:13:59,Q08,474.40,138.50,57.80,65.40,89.40,24.50,17.23,473.10,140.10,57.40,66.20,87.30,25.50,18.63,472.10,131.90,53.10,61.80,87.60,26.80,17.54,473.20,136.83,168.30,193.40,88.10,25.60,53.40
2026-04-17 16:14:00,2026-04-17 16:14:59,Q08,474.10,136.10,58.20,64.50,91.10,25.90,15.46,472.40,137.10,55.70,64.70,87.40,27.10,18.37,472.80,127.00,51.90,59.90,88.00,27.60,16.37,473.10,133.40,165.80,189.10,88.83,26.87,50.20
2026-04-17 16:15:00,2026-04-17 16:15:59,Q08,474.00,140.30,60.10,66.40,91.10,25.60,15.83,472.90,141.40,58.10,66.60,88.20,26.10,18.43,471.70,131.10,53.70,61.70,88.00,26.90,17.09,472.87,137.60,171.90,194.70,89.10,26.20,51.34
2026-04-17 16:16:00,2026-04-17 16:16:59,Q08,474.60,132.90,55.80,62.60,90.50,25.20,15.66,472.70,134.10,54.80,63.20,87.30,26.70,18.03,472.00,123.00,50.50,58.10,87.70,26.70,16.37,473.10,130.00,161.10,183.90,88.50,26.20,50.06
2026-04-17 16:17:00,2026-04-17 16:17:59,Q08,473.90,131.10,53.70,62.00,88.80,27.00,16.54,473.90,129.80,53.10,61.00,87.30,29.40,17.20,472.10,125.30,51.30,59.00,87.70,28.10,16.43,473.30,128.73,158.10,182.00,87.93,28.17,50.17
2026-04-17 16:18:00,2026-04-17 16:18:59,Q08,474.20,136.80,58.20,64.50,91.10,24.00,15.74,472.10,140.30,58.10,66.10,88.20,25.80,18.20,473.10,131.60,53.70,62.00,88.40,25.90,16.71,473.13,136.23,170.00,192.60,89.23,25.23,50.66
2026-04-17 16:19:00,2026-04-17 16:19:59,Q08,474.10,128.20,53.40,60.70,89.90,26.30,15.49,472.60,127.50,50.70,59.90,86.50,27.30,17.77,471.70,120.60,48.70,56.50,87.00,28.70,16.11,472.80,125.43,152.80,177.10,87.80,27.43,49.37
2026-04-17 16:20:00,2026-04-17 16:20:59,Q08,473.90,134.10,56.70,63.40,90.50,25.90,15.71,472.90,135.70,54.80,63.70,87.00,27.90,18.20,471.70,123.80,49.60,57.90,87.90,28.90,16.23,472.83,131.20,161.10,185.00,88.47,27.57,50.14
2026-04-17 16:21:00,2026-04-17 16:21:59,Q08,472.40,125.60,52.50,59.00,89.30,26.20,15.77,471.80,126.30,50.70,59.30,86.80,27.70,17.31,473.00,119.80,48.70,56.30,87.00,27.90,16.26,472.40,123.90,151.90,174.60,87.70,27.27,49.34
2026-04-17 16:22:00,2026-04-17 16:22:59,Q08,473.00,135.00,56.70,63.90,90.40,26.20,15.74,473.20,135.40,54.80,63.90,87.40,27.60,17.94,471.90,124.30,51.00,58.40,88.00,28.60,16.23,472.70,131.57,162.50,186.20,88.60,27.47,49.91
2026-04-17 16:23:00,2026-04-17 16:23:59,Q08,473.10,130.00,54.90,61.50,90.30,26.10,15.34,471.90,131.80,52.50,61.70,86.90,27.20,17.83,473.00,121.50,49.60,57.20,87.20,28.00,16.23,472.67,127.77,157.00,180.40,88.13,27.10,49.40
2026-04-17 16:24:00,2026-04-17 16:24:59,Q08,473.30,132.80,55.80,62.40,90.20,25.90,15.80,472.30,131.20,53.10,61.80,87.20,27.50,17.86,471.40,123.80,49.60,57.90,87.80,28.00,16.29,472.33,129.27,158.50,182.10,88.40,27.13,49.94
2026-04-17 16:25:00,2026-04-17 16:25:59,Q08,473.60,126.20,51.90,59.60,88.20,26.60,16.26,471.50,123.10,49.00,57.90,86.20,29.10,17.03,472.50,120.70,48.70,56.60,87.20,28.90,15.89,472.53,123.33,149.60,174.10,87.20,28.20,49.17
2026-04-17 16:26:00,2026-04-17 16:26:59,Q08,473.50,135.80,56.70,63.90,90.90,25.50,15.60,472.30,138.10,57.20,65.10,88.00,26.20,18.00,471.20,129.00,52.80,60.80,88.00,26.80,16.66,472.33,134.30,166.70,189.80,88.97,26.17,50.26
2026-04-17 16:27:00,2026-04-17 16:27:59,Q08,472.80,127.00,52.50,59.90,89.80,25.40,15.51,471.70,128.70,51.00,60.30,85.90,28.10,17.91,473.10,119.20,48.70,56.30,87.00,29.00,15.86,472.53,124.97,152.20,176.50,87.57,27.50,49.29
2026-04-17 16:28:00,2026-04-17 16:28:59,Q08,473.90,138.10,59.20,65.30,91.20,24.40,15.43,472.80,138.30,56.50,65.10,87.70,26.20,18.37,471.40,127.10,51.90,59.80,88.00,27.80,16.57,472.70,134.50,167.60,190.20,88.97,26.13,50.37
2026-04-17 16:29:00,2026-04-17 16:29:59,Q08,473.90,126.90,51.90,59.60,88.80,26.40,15.91,471.60,124.40,49.30,58.40,85.90,28.00,17.51,472.80,119.40,48.20,56.20,86.80,29.00,16.00,472.77,123.57,149.40,174.20,87.17,27.80,49.43
2026-04-17 16:30:00,2026-04-17 16:30:59,Q08,473.40,136.30,57.60,64.30,90.70,26.20,15.57,472.80,136.20,55.70,64.20,87.00,27.80,18.23,471.80,124.40,50.50,58.40,87.70,29.10,16.26,472.67,132.30,163.80,186.90,88.47,27.70,50.06
2026-04-17 16:31:00,2026-04-17 16:31:59,Q08,472.60,130.10,54.90,61.40,90.60,25.70,15.31,473.00,133.50,53.90,62.90,87.40,26.40,17.74,471.60,123.20,49.60,57.90,87.60,28.00,16.20,472.40,128.93,158.40,182.20,88.53,26.70,49.26
2026-04-17 16:32:00,2026-04-17 16:32:59,Q08,473.10,132.90,55.80,62.40,90.20,26.10,15.83,472.40,133.10,53.90,62.80,87.10,27.20,18.03,471.40,122.60,49.60,57.50,87.70,28.90,16.34,472.30,129.53,159.30,182.70,88.33,27.40,50.20
2026-04-17 16:33:00,2026-04-17 16:33:59,Q08,474.20,119.30,49.30,56.40,88.60,27.80,15.23,471.90,118.10,47.30,55.60,86.60,30.40,16.03,472.20,114.40,46.10,53.80,87.40,30.40,14.97,472.77,117.27,142.70,165.80,87.53,29.53,46.23
2026-04-17 16:34:00,2026-04-17 16:34:59,Q08,471.80,136.60,57.60,64.10,90.60,25.50,15.80,471.90,135.30,54.80,63.60,87.40,27.00,18.17,472.70,127.30,51.90,59.90,88.10,28.20,16.37,472.13,133.07,164.30,187.60,88.70,26.90,50.34
2026-04-17 16:35:00,2026-04-17 16:35:59,Q08,475.40,133.50,55.40,63.20,88.70,24.70,16.97,473.50,130.10,51.80,61.50,85.20,26.70,18.97,472.80,123.10,49.90,58.10,86.60,26.30,16.89,473.90,128.90,157.10,182.80,86.83,25.90,52.83
2026-04-17 16:36:00,2026-04-17 16:36:59,Q08,474.90,139.00,57.80,65.90,89.70,24.60,17.06,474.50,137.80,55.00,64.90,86.10,26.10,19.34,472.90,129.10,52.20,60.90,87.70,27.10,16.94,474.10,135.30,165.00,191.70,87.83,25.93,53.34
2026-04-17 16:37:00,2026-04-17 16:37:59,Q08,474.30,138.00,57.20,65.40,88.80,24.40,17.46,473.20,134.60,54.20,63.40,86.40,26.30,18.91,474.50,129.80,53.10,61.10,87.20,26.20,17.40,474.00,134.13,164.50,189.90,87.47,25.63,53.77
2026-04-17 16:38:00,2026-04-17 16:38:59,Q08,475.20,139.60,58.70,66.00,89.80,24.60,16.89,474.20,137.80,55.00,64.90,86.00,26.60,19.40,473.00,128.90,52.20,60.50,87.40,27.00,17.06,474.13,135.43,165.90,191.40,87.73,26.07,53.34
2026-04-17 16:39:00,2026-04-17 16:39:59,Q08,475.20,136.10,57.00,64.60,89.70,23.70,16.66,473.90,138.00,55.90,65.30,86.40,25.30,19.00,472.80,126.80,51.30,59.50,87.10,26.20,17.20,473.97,133.63,164.20,189.40,87.73,25.07,52.86
2026-04-17 16:40:00,2026-04-17 16:40:59,Q08,474.90,141.00,58.70,66.80,89.40,24.60,17.29,472.90,137.70,55.00,64.70,86.00,26.90,19.31,474.10,129.00,53.10,61.10,87.80,27.10,16.91,473.97,135.90,166.80,192.60,87.73,26.20,53.51
2026-04-17 16:41:00,2026-04-17 16:41:59,Q08,474.90,128.90,52.20,60.70,87.60,23.90,17.31,473.40,125.10,50.20,59.10,85.30,25.80,18.17,473.70,122.20,49.00,57.70,86.60,26.10,16.83,474.00,125.40,151.40,177.50,86.50,25.27,52.31
2026-04-17 16:42:00,2026-04-17 16:42:59,Q08,474.80,141.30,59.40,66.80,90.00,23.60,17.17,474.00,142.40,58.30,67.30,87.00,25.80,19.46,472.80,133.40,53.90,62.80,87.40,26.00,17.80,473.87,139.03,171.60,196.90,88.13,25.13,54.43
2026-04-17 16:43:00,2026-04-17 16:43:59,Q08,473.60,134.60,55.40,63.40,88.90,24.60,17.06,474.40,133.50,53.50,63.00,85.80,26.80,18.80,472.90,126.50,51.30,59.50,87.20,27.00,16.86,473.63,131.53,160.20,185.90,87.30,26.13,52.71
2026-04-17 16:44:00,2026-04-17 16:44:59,Q08,473.80,137.40,57.00,64.80,89.20,22.90,17.20,473.20,135.40,54.20,63.90,86.30,25.50,18.89,474.40,127.70,52.20,60.20,87.60,25.90,17.06,473.80,133.50,163.40,188.90,87.70,24.77,53.14
2026-04-17 16:45:00,2026-04-17 16:45:59,Q08,474.10,131.50,54.60,62.10,88.10,24.70,17.06,474.10,130.50,52.50,61.60,86.80,25.80,17.77,472.30,126.30,50.70,59.50,86.60,26.10,17.34,473.50,129.43,157.80,183.20,87.17,25.53,52.17
2026-04-17 16:46:00,2026-04-17 16:46:59,Q08,473.80,137.50,57.00,64.80,89.40,24.40,17.14,472.90,136.10,55.00,64.20,86.20,26.00,18.94,474.20,126.80,51.30,59.70,87.80,26.30,16.80,473.63,133.47,163.30,188.70,87.80,25.57,52.89
2026-04-17 16:47:00,2026-04-17 16:47:59,Q08,475.20,123.90,50.50,58.40,87.40,26.60,16.54,473.00,121.10,49.00,57.20,86.10,29.00,16.77,472.40,118.00,47.80,55.70,87.00,29.00,15.94,473.53,121.00,147.30,171.30,86.83,28.20,49.26
2026-04-17 16:48:00,2026-04-17 16:48:59,Q08,473.80,134.70,56.70,63.40,90.10,25.10,16.14,474.30,132.60,53.90,62.60,87.80,27.80,17.74,472.90,127.60,51.90,59.90,88.10,27.70,16.51,473.67,131.63,162.50,185.90,88.67,26.87,50.40
2026-04-17 16:49:00,2026-04-17 16:49:59,Q08,474.80,123.30,49.90,58.30,86.90,26.70,16.80,474.40,116.90,46.40,55.00,86.00,29.40,16.57,472.90,118.10,47.80,55.70,87.40,28.50,15.74,474.03,119.43,144.10,169.00,86.77,28.20,49.11
2026-04-17 16:50:00,2026-04-17 16:50:59,Q08,474.50,128.00,53.40,60.70,89.10,27.60,15.89,473.20,126.60,50.70,59.60,86.40,29.10,17.54,472.80,119.30,48.70,56.20,87.00,30.40,16.17,473.50,124.63,152.80,176.50,87.50,29.03,49.60
2026-04-17 16:51:00,2026-04-17 16:51:59,Q08,474.50,120.30,49.30,56.90,88.60,26.70,15.63,473.70,121.10,49.00,57.20,86.70,29.00,16.94,472.60,119.60,47.60,56.20,85.90,29.00,16.60,473.60,120.33,145.90,170.30,87.07,28.23,49.17
2026-04-17 16:52:00,2026-04-17 16:52:59,Q08,474.70,130.30,54.30,61.60,89.30,27.20,16.09,472.30,128.50,51.60,60.40,86.60,29.00,17.69,473.30,121.90,49.60,57.20,87.30,29.30,16.26,473.43,126.90,155.50,179.20,87.73,28.50,50.03
2026-04-17 16:53:00,2026-04-17 16:53:59,Q08,474.40,124.20,51.00,58.80,88.50,27.40,15.80,472.00,121.30,48.50,57.10,85.80,29.30,17.26,473.10,115.00,46.40,54.40,86.50,29.80,15.91,473.17,120.17,145.90,170.30,86.93,28.83,48.97
2026-04-17 16:54:00,2026-04-17 16:54:59,Q08,474.40,131.70,55.80,62.10,90.60,25.70,15.43,473.50,135.70,54.80,63.90,87.60,26.70,17.91,472.20,125.40,51.30,59.00,87.20,27.70,16.77,473.37,130.93,161.90,185.00,88.47,26.70,50.11
2026-04-17 16:55:00,2026-04-17 16:55:59,Q08,474.00,126.60,51.90,59.70,88.80,26.70,15.97,471.90,122.10,48.50,57.50,85.60,29.00,17.37,473.00,116.70,47.00,54.90,87.60,28.30,15.37,472.97,121.80,147.40,172.10,87.33,28.00,48.71
2026-04-17 16:56:00,2026-04-17 16:56:59,Q08,474.80,128.30,52.80,60.70,88.10,26.90,16.66,472.40,125.70,51.30,59.00,87.00,28.90,16.86,472.70,123.70,50.50,58.10,87.70,28.10,16.14,473.30,125.90,154.60,177.80,87.60,27.97,49.66
2026-04-17 16:57:00,2026-04-17 16:57:59,Q08,474.30,128.50,54.00,60.70,90.10,26.20,15.37,472.10,130.60,53.10,61.40,87.20,27.40,17.60,473.10,122.00,49.60,57.70,87.10,28.60,16.34,473.17,127.03,156.70,179.80,88.13,27.40,49.31
2026-04-17 16:58:00,2026-04-17 16:58:59,Q08,473.80,130.30,54.30,61.50,89.30,26.50,16.14,473.70,128.00,51.60,60.50,86.90,28.60,17.43,472.40,123.50,50.50,58.10,87.80,29.10,16.06,473.30,127.27,156.40,180.10,88.00,28.07,49.63
2026-04-17 16:59:00,2026-04-17 16:59:59,Q08,474.40,125.90,52.50,59.20,89.50,26.40,15.63,473.60,127.10,51.60,60.10,86.80,27.80,17.34,473.20,118.50,47.80,55.80,87.10,28.20,16.11,473.73,123.83,151.90,175.10,87.80,27.47,49.09
