Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-17 17:00:00,2026-04-17 17:00:59,Q08,473.10,130.30,54.30,61.50,89.40,27.30,16.11,473.10,129.70,53.10,61.00,87.00,29.30,17.46,473.50,123.60,50.50,58.20,87.90,29.00,16.03,473.23,127.87,157.90,180.70,88.10,28.53,49.60
2026-04-17 17:01:00,2026-04-17 17:01:59,Q08,474.30,128.30,53.40,60.70,89.60,25.90,15.60,472.70,126.20,50.70,59.50,86.10,26.90,17.69,473.60,118.20,47.80,55.80,87.20,28.10,15.83,473.53,124.23,151.90,176.00,87.63,26.97,49.11
2026-04-17 17:02:00,2026-04-17 17:02:59,Q08,474.90,131.00,55.80,62.10,90.60,26.30,15.34,473.20,135.30,54.80,63.90,87.60,26.70,17.80,472.70,124.90,50.50,58.50,87.20,28.50,16.69,473.60,130.40,161.10,184.50,88.47,27.17,49.83
2026-04-17 17:03:00,2026-04-17 17:03:59,Q08,474.40,127.10,52.80,60.20,88.80,26.70,16.09,473.30,124.70,49.90,58.70,86.20,29.80,17.26,472.30,118.70,47.80,55.70,87.50,29.40,15.74,473.33,123.50,150.50,174.60,87.50,28.63,49.09
2026-04-17 17:04:00,2026-04-17 17:04:59,Q08,473.80,132.90,55.20,62.40,89.10,27.00,16.20,471.90,130.70,53.10,61.20,87.80,28.80,16.89,473.30,124.10,50.50,58.70,87.60,28.30,16.51,473.00,129.23,158.80,182.30,88.17,28.03,49.60
2026-04-17 17:05:00,2026-04-17 17:05:59,Q08,474.10,123.70,51.00,58.30,88.80,26.30,15.60,472.10,123.60,49.30,58.10,85.90,28.10,17.29,473.30,116.40,46.40,54.90,86.50,29.10,15.91,473.17,121.23,146.70,171.30,87.07,27.83,48.80
2026-04-17 17:06:00,2026-04-17 17:06:59,Q08,473.90,130.40,54.30,61.50,89.50,27.10,16.20,472.10,128.50,51.60,60.40,86.90,28.80,17.51,473.50,123.40,51.00,58.20,88.20,28.90,15.91,473.17,127.43,156.90,180.10,88.20,28.27,49.63
2026-04-17 17:07:00,2026-04-17 17:07:59,Q08,473.30,131.60,53.70,62.00,88.60,24.70,16.97,473.60,132.10,53.30,62.40,86.20,25.90,18.54,472.00,124.00,49.90,58.50,86.30,25.80,17.46,472.97,129.23,156.90,182.90,87.03,25.47,52.97
2026-04-17 17:08:00,2026-04-17 17:08:59,Q08,473.70,131.50,53.10,62.00,87.50,25.70,17.49,472.30,128.90,52.20,60.40,87.00,28.40,17.51,472.00,127.30,50.70,59.90,86.90,27.10,17.34,472.67,129.23,156.00,182.30,87.13,27.07,52.34
2026-04-17 17:09:00,2026-04-17 17:09:59,Q08,474.30,131.60,54.60,62.10,88.80,24.40,17.03,472.50,130.20,51.80,61.40,85.60,26.50,18.66,471.80,124.40,50.50,58.40,87.20,26.70,16.66,472.87,128.73,156.90,181.90,87.20,25.87,52.34
2026-04-17 17:10:00,2026-04-17 17:10:59,Q08,472.40,137.10,57.60,64.70,90.10,25.30,16.43,472.70,137.80,55.00,64.70,86.80,26.00,19.06,472.60,127.70,50.70,59.90,86.80,27.80,17.51,472.57,134.20,163.30,189.30,87.90,26.37,53.00
2026-04-17 17:11:00,2026-04-17 17:11:59,Q08,473.10,136.80,57.00,64.30,89.30,23.70,17.11,472.40,135.70,53.50,63.70,85.90,25.90,19.00,473.60,125.50,51.30,59.10,87.70,26.30,16.77,473.03,132.67,161.80,187.10,87.63,25.30,52.89
2026-04-17 17:12:00,2026-04-17 17:12:59,Q08,474.10,131.40,53.90,62.10,87.90,25.00,17.43,473.20,131.80,53.10,62.00,87.00,25.90,17.97,472.00,127.90,50.70,59.90,86.60,25.30,17.74,473.10,130.37,157.70,184.00,87.17,25.40,53.14
2026-04-17 17:13:00,2026-04-17 17:13:59,Q08,474.20,132.60,54.60,62.60,88.80,25.00,16.71,472.10,130.70,51.80,61.40,85.70,26.60,18.46,471.80,122.90,49.00,57.50,86.80,27.70,16.71,472.70,128.73,155.40,181.50,87.10,26.43,51.89
2026-04-17 17:14:00,2026-04-17 17:14:59,Q08,472.90,131.50,53.70,61.80,88.40,23.70,17.00,473.40,132.60,53.30,62.40,86.10,26.20,18.26,472.00,124.40,49.90,58.50,86.70,27.20,17.06,472.77,129.50,156.90,182.70,87.07,25.70,52.31
2026-04-17 17:15:00,2026-04-17 17:15:59,Q08,473.20,134.60,56.10,63.40,89.20,25.70,16.71,473.20,136.70,55.00,64.30,86.70,26.70,18.49,472.90,126.50,50.70,59.50,86.80,27.30,17.31,473.10,132.60,161.80,187.20,87.57,26.57,52.51
2026-04-17 17:16:00,2026-04-17 17:16:59,Q08,473.40,134.20,54.80,63.40,87.50,25.20,17.89,472.90,129.30,51.60,60.90,86.70,28.50,17.80,473.40,127.80,52.20,60.10,87.50,27.20,17.11,473.23,130.43,158.60,184.40,87.23,26.97,52.80
2026-04-17 17:17:00,2026-04-17 17:17:59,Q08,473.70,134.70,55.40,63.40,88.10,24.50,17.51,473.40,128.50,51.00,60.50,85.80,27.30,18.54,473.30,124.50,50.50,58.70,87.20,27.00,16.89,473.47,129.23,156.90,182.60,87.03,26.27,52.94
2026-04-17 17:18:00,2026-04-17 17:18:59,Q08,474.80,138.90,58.50,65.40,90.10,25.20,16.54,472.20,138.30,55.90,65.10,86.90,25.60,19.17,473.60,130.80,52.50,61.50,86.80,27.30,17.74,473.53,136.00,166.90,192.00,87.93,26.03,53.46
2026-04-17 17:19:00,2026-04-17 17:19:59,Q08,473.20,128.10,53.40,60.50,89.30,26.20,16.03,474.00,126.70,50.70,59.70,86.20,28.20,17.74,473.20,120.60,48.70,56.80,87.40,29.00,15.97,473.47,125.13,152.80,177.00,87.63,27.80,49.74
2026-04-17 17:20:00,2026-04-17 17:20:59,Q08,473.60,124.30,50.50,58.70,87.40,26.80,16.71,474.30,121.90,49.00,57.40,86.00,29.40,16.86,473.40,120.20,48.70,56.80,87.30,28.70,15.89,473.77,122.13,148.20,172.90,86.90,28.30,49.46
2026-04-17 17:21:00,2026-04-17 17:21:59,Q08,475.00,126.00,52.50,59.80,89.60,26.00,15.49,472.80,128.80,51.60,60.40,86.90,28.50,17.37,473.80,121.30,49.00,57.20,86.70,29.20,16.40,473.87,125.37,153.10,177.40,87.73,27.90,49.26
2026-04-17 17:22:00,2026-04-17 17:22:59,Q08,474.20,130.00,53.70,61.60,88.70,25.80,16.43,474.20,128.80,51.60,60.70,86.80,28.60,17.26,472.70,122.40,49.60,57.60,87.70,27.40,16.11,473.70,127.07,154.90,179.90,87.73,27.27,49.80
2026-04-17 17:23:00,2026-04-17 17:23:59,Q08,473.50,129.30,54.30,61.00,89.20,26.80,16.20,473.30,127.70,51.60,60.10,86.40,28.10,17.63,474.20,121.70,49.60,57.40,87.70,29.60,15.94,473.67,126.23,155.50,178.50,87.77,28.17,49.77
2026-04-17 17:24:00,2026-04-17 17:24:59,Q08,473.20,124.10,50.50,58.70,87.20,26.80,16.54,473.50,122.80,49.60,57.70,87.70,29.20,16.17,473.60,122.40,49.00,57.70,86.60,27.60,16.83,473.43,123.10,149.10,174.10,87.17,27.87,49.54
2026-04-17 17:25:00,2026-04-17 17:25:59,Q08,474.10,125.50,51.90,59.20,88.20,28.20,16.34,473.10,125.10,50.70,59.10,86.80,29.30,16.91,473.70,123.10,50.50,58.20,87.00,29.50,16.29,473.63,124.57,153.10,176.50,87.33,29.00,49.54
2026-04-17 17:26:00,2026-04-17 17:26:59,Q08,474.10,130.30,53.70,61.60,88.80,27.50,16.34,473.40,128.50,51.60,60.50,86.90,28.80,17.26,474.00,123.70,50.50,58.30,87.50,28.70,16.23,473.83,127.50,155.80,180.40,87.73,28.33,49.83
2026-04-17 17:27:00,2026-04-17 17:27:59,Q08,474.20,127.50,53.40,60.20,89.00,26.50,16.06,472.90,128.30,52.20,60.40,87.00,27.30,17.37,474.40,122.90,49.00,57.80,86.90,28.20,16.54,473.83,126.23,154.60,178.40,87.63,27.33,49.97
2026-04-17 17:28:00,2026-04-17 17:28:59,Q08,473.40,125.60,51.30,59.10,87.00,28.00,16.89,473.50,120.30,48.20,56.80,86.90,29.90,16.43,474.10,120.90,48.70,56.90,87.20,28.20,16.29,473.67,122.27,148.20,172.80,87.03,28.70,49.60
2026-04-17 17:29:00,2026-04-17 17:29:59,Q08,474.20,123.10,51.00,58.30,88.30,26.30,15.89,474.40,123.10,49.90,58.30,86.90,27.00,16.86,473.00,120.10,48.20,56.80,86.20,28.20,16.60,473.87,122.10,149.10,173.40,87.13,27.17,49.34
2026-04-17 17:30:00,2026-04-17 17:30:59,Q08,475.10,128.30,53.40,60.80,89.20,27.40,16.06,472.40,129.80,52.20,60.90,87.10,28.50,17.57,473.00,124.50,49.90,58.70,86.90,29.00,16.71,473.50,127.53,155.50,180.40,87.73,28.30,50.34
2026-04-17 17:31:00,2026-04-17 17:31:59,Q08,474.60,122.50,49.60,57.80,87.50,29.10,16.43,474.50,120.20,47.60,56.90,85.80,31.40,16.89,472.90,118.90,47.30,55.70,86.90,30.10,15.89,474.00,120.53,144.50,170.40,86.73,30.20,49.20
2026-04-17 17:32:00,2026-04-17 17:32:59,Q08,474.30,129.60,53.70,61.10,88.30,27.70,16.69,473.70,128.80,52.80,60.50,88.10,28.90,16.66,474.80,126.70,51.30,59.70,87.40,27.60,16.89,474.27,128.37,157.80,181.30,87.93,28.07,50.23
2026-04-17 17:33:00,2026-04-17 17:33:59,Q08,475.30,124.70,51.00,58.90,88.10,27.30,16.29,474.00,123.60,49.90,58.30,86.40,29.60,16.94,473.30,118.80,47.80,55.80,87.20,29.00,15.91,474.20,122.37,148.70,173.00,87.23,28.63,49.14
2026-04-17 17:34:00,2026-04-17 17:34:59,Q08,475.00,131.20,55.20,62.20,89.00,25.90,16.49,473.20,130.60,52.50,61.50,86.70,28.40,17.83,474.00,124.10,50.50,58.80,87.20,28.50,16.63,474.07,128.63,158.20,182.50,87.63,27.60,50.94
2026-04-17 17:35:00,2026-04-17 17:35:59,Q08,474.90,127.20,53.40,60.20,89.50,26.40,15.66,474.60,127.70,51.60,60.20,86.30,28.30,17.63,473.40,119.50,48.70,56.30,87.00,28.80,16.06,474.30,124.80,153.70,176.70,87.60,27.83,49.34
2026-04-17 17:36:00,2026-04-17 17:36:59,Q08,475.50,132.30,54.60,62.70,88.10,26.60,17.20,473.50,128.30,52.20,60.50,87.10,29.70,17.09,474.20,127.10,52.80,60.20,88.30,28.70,16.17,474.40,129.23,159.60,183.40,87.83,28.33,50.46
2026-04-17 17:37:00,2026-04-17 17:37:59,Q08,474.00,129.20,54.30,61.10,89.50,26.50,15.91,474.60,130.20,53.10,61.60,87.20,27.70,17.43,473.70,123.10,50.50,58.20,87.40,28.10,16.34,474.10,127.50,157.90,180.90,88.03,27.43,49.69
2026-04-17 17:38:00,2026-04-17 17:38:59,Q08,474.80,132.70,55.20,62.60,89.20,27.10,16.34,475.20,128.60,51.60,60.80,86.80,29.20,17.69,473.40,125.40,51.30,59.10,87.60,29.60,16.29,474.47,128.90,158.10,182.50,87.87,28.63,50.31
2026-04-17 17:39:00,2026-04-17 17:39:59,Q08,473.90,132.10,53.90,62.40,87.80,24.30,17.37,474.70,128.50,50.40,60.70,84.80,26.40,18.89,473.80,121.70,49.00,57.20,86.20,26.80,17.09,474.13,127.43,153.30,180.30,86.27,25.83,53.34
2026-04-17 17:40:00,2026-04-17 17:40:59,Q08,474.40,136.10,56.30,64.50,88.50,25.90,17.40,473.20,132.20,53.90,62.40,87.10,27.50,18.17,474.70,130.10,53.10,61.60,87.30,27.70,17.43,474.10,132.80,163.30,188.50,87.63,27.03,53.00
2026-04-17 17:41:00,2026-04-17 17:41:59,Q08,474.10,131.80,54.60,62.10,88.50,24.40,17.00,474.80,128.80,51.00,60.70,85.20,25.60,18.63,473.60,121.90,49.00,57.20,86.90,25.50,16.60,474.17,127.50,154.60,180.00,86.87,25.17,52.23
2026-04-17 17:42:00,2026-04-17 17:42:59,Q08,475.00,142.60,59.60,67.40,89.40,24.10,17.57,474.50,140.40,56.80,66.40,86.50,26.20,19.26,473.70,131.40,53.10,62.00,87.90,27.20,17.29,474.40,138.13,169.50,195.80,87.93,25.83,54.11
2026-04-17 17:43:00,2026-04-17 17:43:59,Q08,475.00,133.10,55.40,63.20,88.80,25.10,16.89,473.60,130.60,51.80,61.50,85.60,26.80,18.71,474.10,126.20,50.70,59.70,86.80,27.50,16.86,474.23,129.97,157.90,184.40,87.07,26.47,52.46
2026-04-17 17:44:00,2026-04-17 17:44:59,Q08,474.60,133.70,55.40,63.00,88.20,25.40,17.40,474.50,131.00,53.30,62.10,86.00,26.20,18.49,473.30,126.10,50.70,59.60,86.90,26.50,17.14,474.13,130.27,159.40,184.70,87.03,26.03,53.03
2026-04-17 17:45:00,2026-04-17 17:45:59,Q08,475.10,132.80,55.20,62.70,89.30,25.20,16.66,473.00,135.90,54.20,63.90,86.60,26.50,18.60,472.80,127.90,50.70,59.90,86.40,26.90,17.51,473.63,132.20,160.10,186.50,87.43,26.20,52.77
2026-04-17 17:46:00,2026-04-17 17:46:59,Q08,475.40,133.40,55.40,63.20,88.60,26.40,17.14,472.90,132.10,52.70,62.30,85.80,28.10,18.80,472.90,124.20,49.90,58.50,86.50,27.80,17.26,473.73,129.90,158.00,184.00,86.97,27.43,53.20
2026-04-17 17:47:00,2026-04-17 17:47:59,Q08,473.70,133.30,54.60,62.90,88.50,25.10,17.31,473.90,131.80,52.50,62.00,86.00,27.20,18.54,474.20,126.80,51.30,59.70,87.10,27.10,17.00,473.93,130.63,158.40,184.60,87.20,26.47,52.86
2026-04-17 17:48:00,2026-04-17 17:48:59,Q08,472.60,133.40,55.20,62.80,89.60,21.70,16.66,472.90,134.20,54.20,63.20,86.90,23.20,18.49,472.50,126.30,51.30,59.50,87.50,23.80,16.94,472.67,131.30,160.70,185.50,88.00,22.90,52.09
2026-04-17 17:49:00,2026-04-17 17:49:59,Q08,472.60,129.50,52.80,60.90,88.50,21.80,16.77,473.30,128.40,51.00,60.50,85.80,24.00,18.06,472.80,120.50,48.70,56.60,87.20,23.70,16.40,472.90,126.13,152.50,178.00,87.17,23.17,51.23
2026-04-17 17:50:00,2026-04-17 17:50:59,Q08,473.70,132.00,55.20,62.40,89.40,20.70,16.66,472.00,129.10,51.00,60.90,85.80,23.60,18.63,473.10,123.00,50.50,58.20,87.60,23.80,16.34,472.93,128.03,156.70,181.50,87.60,22.70,51.63
2026-04-17 17:51:00,2026-04-17 17:51:59,Q08,472.80,127.10,52.50,59.90,89.30,23.10,15.80,472.60,127.10,51.30,59.90,87.90,25.00,16.69,472.50,123.00,50.50,58.10,87.70,24.60,16.20,472.63,125.73,154.30,177.90,88.30,24.23,48.69
2026-04-17 17:52:00,2026-04-17 17:52:59,Q08,473.40,123.20,51.60,58.20,89.00,22.90,15.63,471.90,118.90,47.30,55.60,86.30,24.60,16.97,473.00,114.90,46.10,53.90,87.40,24.80,15.43,472.77,119.00,145.00,167.70,87.57,24.10,48.03
2026-04-17 17:53:00,2026-04-17 17:53:59,Q08,473.20,131.00,54.30,62.00,89.70,23.00,16.03,473.20,127.50,52.20,60.10,87.50,24.40,17.17,471.60,123.10,50.20,57.90,88.50,25.40,15.80,472.67,127.20,156.70,180.00,88.57,24.27,49.00
2026-04-17 17:54:00,2026-04-17 17:54:59,Q08,472.50,127.00,53.10,59.90,90.00,22.40,15.43,472.30,127.20,51.30,59.90,87.30,23.20,17.26,473.00,118.90,47.80,55.80,87.70,23.90,15.91,472.60,124.37,152.20,175.60,88.33,23.17,48.60
2026-04-17 17:55:00,2026-04-17 17:55:59,Q08,472.40,128.90,52.80,60.40,88.60,23.70,16.51,472.70,125.10,51.30,59.00,87.60,26.20,16.60,472.90,122.00,50.20,57.60,88.50,25.30,15.74,472.67,125.33,154.30,177.00,88.23,25.07,48.86
2026-04-17 17:56:00,2026-04-17 17:56:59,Q08,473.50,127.20,53.40,60.10,89.50,22.30,15.69,471.60,123.40,49.00,57.90,86.50,25.00,17.31,473.00,118.30,47.80,55.80,87.80,25.20,15.57,472.70,122.97,150.20,173.80,87.93,24.17,48.57
2026-04-17 17:57:00,2026-04-17 17:57:59,Q08,474.20,129.80,54.30,61.10,89.80,22.40,15.60,472.40,127.20,51.30,59.90,87.20,23.70,17.26,471.20,120.60,48.70,56.50,87.70,23.60,15.97,472.60,125.87,154.30,177.50,88.23,23.23,48.83
2026-04-17 17:58:00,2026-04-17 17:58:59,Q08,472.90,129.50,54.00,60.90,90.40,22.20,15.54,473.20,128.90,52.20,60.50,87.00,24.10,17.57,471.50,119.10,49.30,56.00,88.50,25.00,15.49,472.53,125.83,155.50,177.40,88.63,23.77,48.60
2026-04-17 17:59:00,2026-04-17 17:59:59,Q08,473.10,129.60,54.90,61.00,90.40,22.90,15.46,472.50,130.60,53.70,61.40,88.10,24.50,17.17,472.90,124.20,50.50,58.50,87.90,24.70,16.31,472.83,128.13,159.10,180.90,88.80,24.03,48.94
2026-04-17 18:00:00,2026-04-17 18:00:59,Q08,473.00,131.80,54.90,62.00,90.60,22.30,15.43,472.60,130.10,53.10,61.40,87.90,24.10,17.20,471.50,123.00,50.20,57.90,88.60,23.90,15.71,472.37,128.30,158.20,181.30,89.03,23.43,48.34
2026-04-17 18:01:00,2026-04-17 18:01:59,Q08,473.00,135.60,56.70,63.90,90.70,22.70,15.71,472.30,133.10,53.90,62.80,87.70,24.00,17.60,473.30,125.30,51.90,59.10,88.90,25.20,15.74,472.87,131.33,162.50,185.80,89.10,23.97,49.06
2026-04-17 18:02:00,2026-04-17 18:02:59,Q08,473.00,130.40,54.90,61.50,90.70,22.40,15.37,473.30,130.90,53.10,61.50,87.80,24.00,17.43,473.10,124.30,51.00,58.70,88.40,24.20,15.89,473.13,128.53,159.00,181.70,88.97,23.53,48.69
2026-04-17 18:03:00,2026-04-17 18:03:59,Q08,473.20,131.20,54.30,62.00,89.00,23.70,16.66,473.20,125.20,51.30,59.10,87.80,25.90,16.86,473.60,125.00,52.50,59.10,89.00,25.20,15.77,473.33,127.13,158.10,180.20,88.60,24.93,49.29
2026-04-17 18:04:00,2026-04-17 18:04:59,Q08,474.60,130.20,54.90,61.60,90.00,23.40,15.74,473.00,128.90,52.20,60.50,87.10,25.10,17.51,472.30,120.70,49.30,56.60,88.10,24.90,15.80,473.30,126.60,156.40,178.70,88.40,24.47,49.06
2026-04-17 18:05:00,2026-04-17 18:05:59,Q08,473.10,130.70,54.90,61.50,90.40,22.40,15.49,473.60,130.90,53.10,61.50,87.90,23.90,17.37,473.10,123.60,51.00,58.20,88.00,24.80,16.26,473.27,128.40,159.00,181.20,88.77,23.70,49.11
2026-04-17 18:06:00,2026-04-17 18:06:59,Q08,472.70,133.40,55.20,62.80,89.90,21.90,16.14,473.10,133.00,53.90,62.90,87.50,24.60,17.66,473.30,126.50,51.90,59.60,88.30,24.80,16.23,473.03,130.97,161.00,185.30,88.57,23.77,50.03
2026-04-17 18:07:00,2026-04-17 18:07:59,Q08,473.90,124.90,51.60,58.70,89.10,23.00,15.74,471.90,124.80,50.50,58.40,87.80,23.90,16.66,473.00,120.40,48.70,56.80,87.10,24.20,16.40,472.93,123.37,150.80,173.90,88.00,23.70,48.80
2026-04-17 18:08:00,2026-04-17 18:08:59,Q08,473.10,133.60,55.20,62.90,89.80,24.00,16.26,472.40,131.30,53.10,61.80,87.80,25.60,17.37,473.30,127.30,52.80,60.10,88.70,25.60,16.09,472.93,130.73,161.10,184.80,88.77,25.07,49.71
2026-04-17 18:09:00,2026-04-17 18:09:59,Q08,473.70,134.10,56.70,63.40,90.30,22.70,15.91,472.40,129.10,52.20,60.90,87.30,25.20,17.60,473.20,123.20,51.00,58.20,88.90,24.50,15.54,473.10,128.80,159.90,182.50,88.83,24.13,49.06
2026-04-17 18:10:00,2026-04-17 18:10:59,Q08,473.30,138.70,59.20,65.30,91.10,21.90,15.94,472.60,137.00,56.30,64.70,88.70,23.60,17.77,473.50,129.80,54.30,61.00,89.30,23.60,16.31,473.13,135.17,169.80,191.00,89.70,23.03,50.03
2026-04-17 18:11:00,2026-04-17 18:11:59,Q08,474.50,115.50,46.40,54.50,86.60,25.30,16.14,472.50,111.30,44.20,52.40,85.30,28.10,16.17,473.20,109.40,43.90,51.60,86.50,26.10,15.34,473.40,112.07,134.50,158.50,86.13,26.50,47.66
2026-04-17 18:12:00,2026-04-17 18:12:59,Q08,474.00,137.10,57.00,64.90,89.10,22.50,17.26,472.40,132.00,53.30,62.30,86.00,24.20,18.89,474.00,126.40,51.30,59.70,87.70,24.50,16.77,473.47,131.83,161.60,186.90,87.60,23.73,52.91
2026-04-17 18:13:00,2026-04-17 18:13:59,Q08,474.80,139.20,58.50,65.90,90.90,21.00,16.23,472.80,141.20,57.40,66.60,87.80,22.40,18.91,472.40,130.10,53.10,61.40,87.80,23.00,17.37,473.33,136.83,169.00,193.90,88.83,22.13,52.51
2026-04-17 18:14:00,2026-04-17 18:14:59,Q08,474.40,143.50,60.30,67.80,90.60,20.60,16.86,473.50,141.70,57.40,66.70,87.60,23.30,18.89,472.30,132.30,54.60,62.30,88.80,23.80,16.86,473.40,139.17,172.30,196.80,89.00,22.57,52.60
2026-04-17 18:15:00,2026-04-17 18:15:59,Q08,472.90,124.60,50.50,58.50,87.20,22.60,16.83,473.60,123.00,49.30,58.20,85.30,24.00,17.46,472.20,117.80,47.30,55.20,86.20,24.10,16.46,472.90,121.80,147.10,171.90,86.23,23.57,50.74
2026-04-17 18:16:00,2026-04-17 18:16:59,Q08,472.90,130.30,54.30,61.40,89.30,21.60,16.54,473.70,130.20,51.80,61.50,85.50,23.60,18.66,472.20,121.20,49.60,57.10,87.40,23.20,16.26,472.93,127.23,155.70,180.00,87.40,22.80,51.46
2026-04-17 18:17:00,2026-04-17 18:17:59,Q08,472.80,118.50,47.80,55.70,87.50,21.20,16.03,473.10,116.20,44.30,54.90,82.70,23.10,18.31,472.80,107.70,42.00,50.50,84.80,23.60,15.83,472.90,114.13,134.10,161.10,85.00,22.63,50.17
2026-04-17 18:18:00,2026-04-17 18:18:59,Q08,474.00,153.40,65.50,72.50,91.90,19.80,16.77,473.00,153.20,63.40,72.40,88.80,21.30,19.54,472.10,142.40,59.60,67.00,89.50,21.20,17.54,473.03,149.67,188.50,211.90,90.07,20.77,53.86
2026-04-17 18:19:00,2026-04-17 18:19:59,Q08,474.40,109.90,43.30,51.70,85.20,22.80,16.17,473.70,107.10,40.50,50.60,81.50,25.50,17.20,472.40,102.30,40.30,48.10,84.00,24.90,15.31,473.50,106.43,124.10,150.40,83.57,24.40,48.69
2026-04-17 18:20:00,2026-04-17 18:20:59,Q08,473.30,132.80,55.20,62.40,89.30,20.80,16.54,473.80,129.50,51.80,61.00,85.30,23.20,18.66,472.20,120.20,48.70,56.60,87.50,23.70,16.06,473.10,127.50,155.70,180.00,87.37,22.57,51.26
2026-04-17 18:21:00,2026-04-17 18:21:59,Q08,474.10,119.20,49.30,56.40,88.90,20.90,15.17,473.80,119.70,46.50,56.30,83.10,22.40,18.66,472.30,107.90,42.00,50.50,84.00,23.40,16.06,473.40,115.60,137.80,163.20,85.33,22.23,49.89
2026-04-17 18:22:00,2026-04-17 18:22:59,Q08,474.40,139.80,58.50,65.90,90.30,20.10,16.86,473.70,137.20,55.00,64.80,86.10,21.80,19.49,472.30,126.40,51.90,59.50,88.30,22.90,16.57,473.47,134.47,165.40,190.20,88.23,21.60,52.91
2026-04-17 18:23:00,2026-04-17 18:23:59,Q08,473.50,137.90,57.00,64.80,89.90,20.80,16.91,472.30,135.70,54.20,63.70,86.70,22.10,18.80,473.90,129.60,53.70,61.00,88.40,22.90,16.54,473.23,134.40,164.90,189.50,88.33,21.93,52.26
2026-04-17 18:24:00,2026-04-17 18:24:59,Q08,474.70,137.00,58.20,64.90,91.60,21.70,15.57,473.70,136.80,56.30,64.30,88.00,22.80,18.20,472.40,126.70,52.50,59.50,89.30,23.00,15.89,473.60,133.50,167.00,188.70,89.63,22.50,49.66
2026-04-17 18:25:00,2026-04-17 18:25:59,Q08,473.60,136.90,57.60,64.30,90.70,22.50,15.97,474.10,132.90,53.30,62.60,86.70,24.20,18.29,473.80,123.70,51.60,58.20,89.10,24.60,15.43,473.83,131.17,162.50,185.10,88.83,23.77,49.69
2026-04-17 18:26:00,2026-04-17 18:26:59,Q08,473.80,137.40,57.60,64.80,90.70,22.30,15.97,474.20,132.30,53.90,62.60,87.30,24.40,18.11,472.60,123.80,51.00,58.10,88.90,24.50,15.77,473.53,131.17,162.50,185.50,88.97,23.73,49.86
2026-04-17 18:27:00,2026-04-17 18:27:59,Q08,472.90,137.50,57.60,64.70,90.00,22.20,16.46,473.40,133.20,54.60,62.90,88.20,25.10,17.29,472.70,129.30,53.40,60.90,89.10,24.40,16.09,473.00,133.33,165.60,188.50,89.10,23.90,49.83
2026-04-17 18:28:00,2026-04-17 18:28:59,Q08,473.40,131.50,54.90,62.00,90.10,22.50,16.09,474.00,128.00,51.60,60.70,86.80,24.90,17.86,473.20,121.30,50.20,57.20,88.80,24.00,15.51,473.53,126.93,156.70,179.90,88.57,23.80,49.46
2026-04-17 18:29:00,2026-04-17 18:29:59,Q08,474.90,133.30,57.30,63.00,91.10,22.20,15.46,472.70,135.30,54.20,63.70,86.70,23.80,18.51,473.90,123.30,51.00,58.20,88.30,24.90,15.80,473.83,130.63,162.50,184.90,88.70,23.63,49.77
2026-04-17 18:30:00,2026-04-17 18:30:59,Q08,475.40,136.10,58.20,64.60,91.20,23.10,15.54,473.70,133.60,53.30,62.90,86.80,24.60,18.54,473.80,121.80,50.20,57.20,88.50,25.10,15.83,474.30,130.50,161.70,184.70,88.83,24.27,49.91
2026-04-17 18:31:00,2026-04-17 18:31:59,Q08,478.40,133.90,56.10,63.60,89.20,26.70,16.66,476.70,129.50,52.50,61.40,86.10,28.90,18.23,477.20,124.50,51.30,59.10,87.80,28.80,16.20,477.43,129.30,159.90,184.10,87.70,28.13,51.09
2026-04-17 18:32:00,2026-04-17 18:32:59,Q08,479.50,135.40,57.60,64.70,90.70,26.10,15.74,477.00,136.10,55.00,64.90,86.60,27.40,18.74,477.60,124.00,51.30,59.10,87.60,28.20,16.40,478.03,131.83,163.90,188.70,88.30,27.23,50.89
2026-04-17 18:33:00,2026-04-17 18:33:59,Q08,478.90,142.00,59.60,67.90,89.90,25.80,17.09,478.30,136.50,55.90,65.00,86.80,28.40,18.69,476.90,129.80,54.30,61.40,89.10,28.60,16.17,478.03,136.10,169.80,194.30,88.60,27.60,51.94
2026-04-17 18:34:00,2026-04-17 18:34:59,Q08,479.70,130.00,54.60,62.30,88.60,27.90,16.57,477.80,127.10,51.60,60.60,86.00,30.00,17.71,477.00,122.80,50.50,58.20,87.40,29.10,16.14,478.17,126.63,156.70,181.10,87.33,29.00,50.43
2026-04-17 18:35:00,2026-04-17 18:35:59,Q08,477.60,139.00,58.70,66.30,89.80,25.70,17.09,478.30,138.30,57.20,66.00,88.00,27.50,18.09,477.50,133.20,55.40,63.40,88.80,27.80,16.86,477.80,136.83,171.30,195.70,88.87,27.00,52.03
2026-04-17 18:36:00,2026-04-17 18:36:59,Q08,479.00,139.10,59.40,66.60,90.90,24.90,16.00,476.40,136.70,55.00,64.70,86.40,27.10,19.03,477.40,126.30,52.80,60.10,88.40,26.80,16.06,477.60,134.03,167.20,191.40,88.57,26.27,51.09
2026-04-17 18:37:00,2026-04-17 18:37:59,Q08,477.80,137.40,59.20,65.30,91.30,24.40,16.06,478.20,137.30,56.50,65.50,87.40,25.80,19.09,477.30,129.10,53.70,61.50,88.50,26.40,16.69,477.77,134.60,169.40,192.30,89.07,25.53,51.83
2026-04-17 18:38:00,2026-04-17 18:38:59,Q08,478.60,141.30,59.60,67.40,89.90,26.00,16.77,478.50,138.90,55.90,66.00,86.70,28.20,18.63,477.00,127.30,52.80,60.60,88.60,28.50,16.26,478.03,135.83,168.30,194.00,88.40,27.57,51.66
2026-04-17 18:39:00,2026-04-17 18:39:59,Q08,478.20,137.70,57.80,65.50,89.50,25.00,17.14,478.10,135.00,55.00,64.50,86.90,28.00,18.29,478.00,129.30,53.70,61.70,88.90,28.50,16.23,478.10,134.00,166.50,191.70,88.43,27.17,51.66
2026-04-17 18:40:00,2026-04-17 18:40:59,Q08,478.30,140.80,59.40,66.90,90.90,23.80,16.17,477.60,139.70,57.40,66.30,87.00,25.60,19.03,478.60,129.20,53.70,61.70,88.40,27.20,16.49,478.17,136.57,170.50,194.90,88.77,25.53,51.69
2026-04-17 18:41:00,2026-04-17 18:41:59,Q08,478.60,135.50,56.30,64.50,88.80,24.70,17.23,478.60,132.20,54.20,63.10,86.40,28.30,18.14,476.80,126.50,51.90,60.00,88.20,28.00,16.37,478.00,131.40,162.40,187.60,87.80,27.00,51.74
2026-04-17 18:42:00,2026-04-17 18:42:59,Q08,478.00,134.50,57.00,64.10,89.00,25.10,16.91,477.50,131.40,53.30,62.50,86.40,29.00,18.03,478.10,126.90,52.80,60.20,88.30,27.90,16.09,477.87,130.93,163.10,186.80,87.90,27.33,51.03
2026-04-17 18:43:00,2026-04-17 18:43:59,Q08,477.70,134.80,56.70,63.90,90.10,25.20,16.09,477.90,134.30,54.80,63.90,87.00,26.80,18.26,477.60,126.00,52.20,60.10,87.70,27.30,16.49,477.73,131.70,163.70,187.90,88.27,26.43,50.83
2026-04-17 18:44:00,2026-04-17 18:44:59,Q08,477.60,138.30,57.80,65.80,89.00,25.30,17.54,478.00,136.30,55.20,65.00,85.60,27.70,19.46,477.00,129.00,53.10,61.50,87.20,27.40,17.23,477.53,134.53,166.10,192.30,87.27,26.80,54.23
2026-04-17 18:45:00,2026-04-17 18:45:59,Q08,479.30,133.80,54.80,63.70,87.80,25.30,17.63,477.30,130.40,52.70,62.00,85.70,27.50,18.71,476.30,127.00,51.60,60.50,86.40,28.10,17.51,477.63,130.40,159.10,186.20,86.63,26.97,53.86
2026-04-17 18:46:00,2026-04-17 18:46:59,Q08,479.30,138.60,58.10,66.10,88.30,26.40,17.80,476.50,133.90,53.50,63.30,85.80,27.80,18.97,477.20,129.20,53.10,61.50,87.10,28.30,17.31,477.67,133.90,164.70,190.90,87.07,27.50,54.09
2026-04-17 18:47:00,2026-04-17 18:47:59,Q08,478.20,135.70,56.30,64.50,88.80,25.60,17.43,477.90,133.00,53.50,63.40,85.70,27.70,19.11,477.00,127.10,52.20,60.60,87.30,28.10,17.06,477.70,131.93,162.00,188.50,87.27,27.13,53.60
2026-04-17 18:48:00,2026-04-17 18:48:59,Q08,478.50,142.10,60.30,67.90,90.00,23.80,17.17,478.00,144.60,59.20,68.80,87.10,25.70,19.51,476.80,134.70,54.80,63.80,87.30,26.60,17.97,477.77,140.47,174.30,200.50,88.13,25.37,54.66
2026-04-17 18:49:00,2026-04-17 18:49:59,Q08,477.90,136.20,56.30,64.90,88.50,26.00,17.43,478.10,132.50,53.50,63.10,85.20,28.40,19.20,477.00,125.30,50.70,59.60,86.80,28.70,17.09,477.67,131.33,160.50,187.60,86.83,27.70,53.71
2026-04-17 18:50:00,2026-04-17 18:50:59,Q08,478.30,140.80,58.10,66.90,88.90,25.90,17.89,478.40,137.60,55.20,65.50,85.70,27.80,19.57,477.60,130.90,53.90,62.00,87.50,28.10,17.37,478.10,136.43,167.20,194.40,87.37,27.27,54.83
2026-04-17 18:51:00,2026-04-17 18:51:59,Q08,478.50,138.20,57.80,66.00,89.50,24.30,17.03,478.60,138.40,55.20,66.00,85.60,27.10,19.77,477.90,126.80,51.60,60.10,86.50,27.70,17.63,478.33,134.47,164.60,192.10,87.20,26.37,54.43
2026-04-17 18:52:00,2026-04-17 18:52:59,Q08,478.90,142.00,59.60,67.90,89.60,25.00,17.37,478.80,142.40,57.60,67.90,86.10,27.10,19.77,477.10,130.80,53.90,62.00,87.30,27.40,17.54,478.27,138.40,171.10,197.80,87.67,26.50,54.69
2026-04-17 18:53:00,2026-04-17 18:53:59,Q08,478.70,137.50,57.80,65.50,89.30,24.50,17.17,477.80,136.20,54.40,64.90,85.00,25.10,19.89,479.00,125.10,50.70,59.90,86.70,26.30,17.23,478.50,132.93,162.90,190.30,87.00,25.30,54.29
2026-04-17 18:54:00,2026-04-17 18:54:59,Q08,479.50,142.70,60.50,68.00,89.50,25.20,17.60,477.40,142.00,57.60,67.70,86.70,26.40,19.60,478.80,134.50,55.70,64.10,87.30,26.70,17.97,478.57,139.73,173.80,199.80,87.83,26.10,55.17
2026-04-17 18:55:00,2026-04-17 18:55:59,Q08,478.80,138.30,58.50,66.00,90.10,22.30,16.80,476.90,138.50,55.20,65.70,85.60,25.60,19.91,477.70,128.90,53.10,61.10,87.20,27.20,17.09,477.80,135.23,166.80,192.80,87.63,25.03,53.80
2026-04-17 18:56:00,2026-04-17 18:56:59,Q08,478.80,135.40,57.60,64.50,90.10,26.30,16.40,477.80,135.90,54.40,64.40,85.60,28.80,19.29,477.70,124.30,51.30,59.10,87.50,29.40,16.40,478.10,131.87,163.30,188.00,87.73,28.17,52.09
2026-04-17 18:57:00,2026-04-17 18:57:59,Q08,479.20,134.30,57.60,64.20,90.70,25.20,15.80,477.30,135.20,54.40,64.40,85.70,26.90,19.23,478.70,121.80,49.60,57.80,87.40,27.40,16.23,478.40,130.43,161.60,186.40,87.93,26.50,51.26
2026-04-17 18:58:00,2026-04-17 18:58:59,Q08,479.90,137.70,57.80,65.60,89.40,25.80,17.09,477.10,131.60,53.30,62.50,86.10,28.40,18.49,478.10,128.50,53.70,61.20,88.90,28.50,15.83,478.37,132.60,164.80,189.30,88.13,27.57,51.40
2026-04-17 18:59:00,2026-04-17 18:59:59,Q08,478.30,141.10,61.00,67.40,91.30,23.70,15.83,478.50,140.30,56.80,66.90,86.90,26.40,19.06,477.20,126.70,52.80,60.10,88.60,27.30,16.14,478.00,136.03,170.60,194.40,88.93,25.80,51.03
2026-04-17 19:00:00,2026-04-17 19:00:59,Q08,477.90,142.30,61.00,67.70,91.30,23.70,16.03,477.40,139.90,56.80,66.30,86.80,26.00,19.11,478.00,127.30,53.40,60.70,89.10,27.20,15.89,477.77,136.50,171.20,194.70,89.07,25.63,51.03
2026-04-17 19:01:00,2026-04-17 19:01:59,Q08,479.40,138.30,59.40,66.10,90.70,23.50,16.11,478.00,135.40,54.40,64.50,85.60,25.90,19.43,476.60,123.70,51.00,58.50,88.10,27.70,16.00,478.00,132.47,164.80,189.10,88.13,25.70,51.54
2026-04-17 19:02:00,2026-04-17 19:02:59,Q08,478.80,135.10,57.00,64.50,89.90,25.00,16.37,477.20,130.60,53.30,62.00,86.40,27.10,18.29,478.60,123.20,51.00,58.80,88.30,28.00,15.94,478.20,129.63,161.30,185.30,88.20,26.70,50.60
2026-04-17 19:03:00,2026-04-17 19:03:59,Q08,480.00,141.60,60.30,67.70,90.50,22.80,16.43,478.20,136.40,55.90,65.00,86.40,25.40,18.74,477.20,125.80,52.50,59.60,89.20,26.60,15.54,478.47,134.60,168.70,192.30,88.70,24.93,50.71
2026-04-17 19:04:00,2026-04-17 19:04:59,Q08,479.00,137.30,58.50,65.60,90.40,24.60,16.23,478.60,134.90,54.40,64.10,85.90,26.50,18.83,477.40,126.00,52.80,60.10,88.50,27.70,15.71,478.33,132.73,165.70,189.80,88.27,26.27,50.77
2026-04-17 19:05:00,2026-04-17 19:05:59,Q08,479.90,138.80,60.10,66.10,91.00,23.40,15.80,477.60,137.50,55.90,65.30,86.40,25.10,18.97,477.30,125.00,51.90,59.60,88.20,25.90,16.03,478.27,133.77,167.90,191.00,88.53,24.80,50.80
2026-04-17 19:06:00,2026-04-17 19:06:59,Q08,478.60,135.70,57.00,64.50,89.40,24.90,17.09,478.50,133.70,54.20,63.60,86.60,28.40,18.17,477.70,126.60,53.40,60.10,89.10,27.60,15.80,478.27,132.00,164.60,188.20,88.37,26.97,51.06
2026-04-17 19:07:00,2026-04-17 19:07:59,Q08,478.70,143.90,61.90,68.40,91.10,23.80,16.46,478.90,142.90,58.30,67.90,87.10,25.60,19.26,478.00,130.60,55.20,62.10,89.00,26.50,16.34,478.53,139.13,175.40,198.40,89.07,25.30,52.06
2026-04-17 19:08:00,2026-04-17 19:08:59,Q08,479.60,135.90,57.60,64.70,90.30,24.20,16.17,477.40,132.00,52.70,63.00,85.40,26.70,19.00,479.00,120.90,50.20,57.50,88.40,26.80,15.57,478.67,129.60,160.50,185.20,88.03,25.90,50.74
2026-04-17 19:09:00,2026-04-17 19:09:59,Q08,479.10,139.30,59.40,66.60,90.00,24.20,16.80,478.40,135.70,55.00,64.50,86.30,27.90,18.89,479.40,126.80,52.80,60.40,88.60,28.10,16.11,478.97,133.93,167.20,191.50,88.30,26.73,51.80
2026-04-17 19:10:00,2026-04-17 19:10:59,Q08,479.60,129.60,54.30,61.80,89.40,24.10,16.29,477.90,128.70,52.50,61.10,86.00,26.20,18.06,479.40,120.70,49.60,57.50,87.80,26.70,15.86,478.97,126.33,156.40,180.40,87.73,25.67,50.20
2026-04-17 19:11:00,2026-04-17 19:11:59,Q08,480.80,132.60,56.70,63.40,90.30,25.70,15.89,479.50,133.20,53.50,63.70,85.70,27.60,18.91,477.70,123.10,50.50,58.70,87.20,29.00,16.23,479.33,129.63,160.70,185.80,87.73,27.43,51.03
2026-04-17 19:12:00,2026-04-17 19:12:59,Q08,479.40,127.00,53.40,60.80,89.40,26.70,15.71,479.40,128.80,51.80,61.30,85.00,29.60,18.43,478.70,116.30,47.30,55.40,86.20,30.20,16.14,479.17,124.03,152.50,177.50,86.87,28.83,50.29
2026-04-17 19:13:00,2026-04-17 19:13:59,Q08,480.70,137.70,58.50,65.80,90.70,25.60,15.97,478.10,140.10,57.40,66.90,87.00,27.10,19.03,479.20,125.70,51.30,59.90,87.10,28.50,17.20,479.33,134.50,167.20,192.60,88.27,27.07,52.20
2026-04-17 19:14:00,2026-04-17 19:14:59,Q08,481.20,128.20,53.70,61.60,88.20,27.30,16.57,478.90,126.00,51.60,60.20,86.10,29.30,17.60,478.30,120.00,49.00,57.40,86.80,29.00,16.49,479.47,124.73,154.30,179.20,87.03,28.53,50.66
2026-04-17 19:15:00,2026-04-17 19:15:59,Q08,479.80,129.70,54.30,61.80,89.10,26.40,16.14,479.60,128.10,51.80,61.30,85.10,29.10,18.51,479.20,119.10,49.00,57.00,86.30,29.80,16.37,479.53,125.63,155.10,180.10,86.83,28.43,51.03
2026-04-17 19:16:00,2026-04-17 19:16:59,Q08,481.20,141.00,59.60,67.80,89.90,23.70,16.97,478.10,140.40,56.80,66.90,86.00,26.10,19.77,478.40,129.40,53.10,61.70,87.00,26.00,17.51,479.23,136.93,169.50,196.40,87.63,25.27,54.26
2026-04-17 19:17:00,2026-04-17 19:17:59,Q08,481.40,138.90,58.70,66.40,89.20,24.20,17.54,478.80,137.00,55.20,65.50,85.30,26.60,19.74,478.30,127.50,52.20,60.70,87.40,26.80,17.09,479.50,134.47,166.10,192.60,87.30,25.87,54.37
2026-04-17 19:18:00,2026-04-17 19:18:59,Q08,480.50,136.70,57.20,65.30,88.50,25.00,17.74,478.60,135.50,54.40,64.50,85.80,27.10,19.20,479.90,128.80,53.10,61.30,87.00,26.90,17.49,479.67,133.67,164.70,191.10,87.10,26.33,54.43
2026-04-17 19:19:00,2026-04-17 19:19:59,Q08,482.00,133.40,57.00,64.10,89.30,24.60,16.80,478.90,134.90,53.80,64.10,84.50,26.50,19.94,479.00,123.60,49.30,58.90,85.90,27.50,17.26,479.97,130.63,160.10,187.10,86.57,26.20,54.00
2026-04-17 19:20:00,2026-04-17 19:20:59,Q08,480.90,135.60,56.30,64.80,88.80,23.80,17.26,478.70,136.40,54.60,65.00,84.80,26.40,19.77,480.30,125.00,51.00,60.00,85.90,26.80,17.57,479.97,132.33,161.90,189.80,86.50,25.67,54.60
2026-04-17 19:22:00,2026-04-17 19:22:59,Q08,481.10,133.90,54.80,64.00,87.50,25.60,17.91,479.60,133.30,54.20,63.70,86.00,27.30,18.83,480.60,129.70,51.80,61.90,85.70,27.50,18.29,480.43,132.30,160.80,189.60,86.40,26.80,55.03
2026-04-17 19:23:00,2026-04-17 19:23:59,Q08,481.70,118.30,48.20,56.80,86.10,25.70,16.69,478.90,120.90,46.70,57.40,82.10,27.60,18.80,479.50,111.20,43.50,53.20,82.70,28.20,17.11,480.03,116.80,138.40,167.40,83.63,27.17,52.60
2026-04-17 19:24:00,2026-04-17 19:24:59,Q08,482.30,130.40,54.60,62.70,88.50,25.70,16.63,480.00,132.20,52.90,63.40,84.60,27.10,19.51,480.90,123.00,49.60,59.00,84.20,27.60,17.89,481.07,128.53,157.10,185.10,85.77,26.80,54.03
2026-04-17 19:25:00,2026-04-17 19:25:59,Q08,482.20,114.50,45.40,54.90,84.50,26.00,16.80,480.30,114.40,42.70,54.70,79.20,27.90,19.11,481.40,103.50,39.20,49.50,80.70,29.40,16.86,481.30,110.80,127.30,159.10,81.47,27.77,52.77
2026-04-17 19:26:00,2026-04-17 19:26:59,Q08,482.90,125.60,51.00,60.20,85.90,27.50,17.54,480.30,124.00,49.00,59.50,83.40,30.00,18.69,481.20,118.90,46.50,56.80,83.90,29.20,17.54,481.47,122.83,146.50,176.50,84.40,28.90,53.77
2026-04-17 19:27:00,2026-04-17 19:27:59,Q08,484.00,133.90,56.30,64.40,88.80,24.50,17.23,481.80,138.70,56.10,66.40,85.80,27.00,19.51,480.80,129.30,51.80,61.90,85.60,27.10,18.23,482.20,133.97,164.20,192.70,86.73,26.20,54.97
2026-04-17 19:28:00,2026-04-17 19:28:59,Q08,483.50,118.40,48.70,57.00,87.40,27.80,15.74,482.50,120.30,46.70,57.80,82.90,29.60,18.14,481.70,110.10,43.20,52.90,83.70,30.40,16.20,482.57,116.27,138.60,167.70,84.67,29.27,50.09
2026-04-17 19:29:00,2026-04-17 19:29:59,Q08,483.80,131.30,56.70,63.30,90.10,26.10,15.74,481.60,132.60,54.20,63.50,86.10,27.60,18.89,482.40,120.60,49.00,57.80,86.00,28.90,17.09,482.60,128.17,159.90,184.60,87.40,27.53,51.71
2026-04-17 19:30:00,2026-04-17 19:30:59,Q08,484.00,111.30,44.50,53.70,84.20,29.00,16.74,481.30,112.10,42.90,53.90,81.80,32.80,17.43,480.90,106.70,41.00,50.90,82.90,31.90,16.37,482.07,110.03,128.40,158.50,82.97,31.23,50.54
2026-04-17 19:31:00,2026-04-17 19:31:59,Q08,484.00,124.20,52.80,60.00,88.30,27.20,16.17,481.20,123.10,49.00,59.20,83.80,29.10,18.60,481.60,114.20,45.90,54.80,85.50,30.50,16.17,482.27,120.50,147.70,174.00,85.87,28.93,50.94
2026-04-17 19:32:00,2026-04-17 19:32:59,Q08,483.10,137.90,59.40,66.20,90.60,27.10,16.06,481.80,140.30,58.30,67.30,87.10,28.10,19.00,480.30,129.20,53.10,61.90,87.00,29.10,17.34,481.73,135.80,170.80,195.40,88.23,28.10,52.40
2026-04-17 19:33:00,2026-04-17 19:33:59,Q08,483.70,119.50,49.60,57.50,87.50,27.60,15.66,481.60,120.10,46.70,57.70,82.60,28.70,18.29,480.60,108.50,42.30,51.80,83.80,29.80,16.06,481.97,116.03,138.60,167.00,84.63,28.70,50.00
2026-04-17 19:34:00,2026-04-17 19:34:59,Q08,484.10,115.10,47.30,55.70,86.00,29.00,16.14,481.60,114.00,44.30,54.80,82.70,31.40,17.60,480.80,107.20,42.30,51.40,83.40,31.60,16.29,482.17,112.10,133.90,161.90,84.03,30.67,50.03
2026-04-17 19:35:00,2026-04-17 19:35:59,Q08,483.00,129.50,55.20,62.30,89.60,25.60,15.94,480.50,128.50,51.20,61.40,84.60,27.10,19.26,480.70,115.10,47.30,55.20,86.00,28.90,16.40,481.40,124.37,153.70,178.90,86.73,27.20,51.60
2026-04-17 19:36:00,2026-04-17 19:36:59,Q08,481.00,132.00,56.70,63.50,90.00,22.30,15.86,480.70,130.40,52.70,62.40,85.40,24.10,18.69,479.60,120.30,49.60,57.50,87.20,25.00,16.03,480.43,127.57,159.00,183.40,87.53,23.80,50.57
2026-04-17 19:37:00,2026-04-17 19:37:59,Q08,481.50,137.90,59.20,65.90,91.20,21.80,15.63,480.50,139.80,56.80,66.70,86.80,24.10,19.20,479.10,125.80,51.30,59.90,87.40,25.30,16.83,480.37,134.50,167.30,192.50,88.47,23.73,51.66
2026-04-17 19:38:00,2026-04-17 19:38:59,Q08,481.80,126.30,52.80,60.60,88.70,22.80,16.34,479.60,123.80,49.90,58.90,86.00,24.80,17.66,478.90,119.30,48.70,56.90,87.20,24.80,16.09,480.10,123.13,151.40,176.40,87.30,24.13,50.09
2026-04-17 19:39:00,2026-04-17 19:39:59,Q08,481.60,136.50,58.50,65.40,90.50,22.90,16.11,480.50,135.20,55.00,64.80,86.40,25.00,18.77,479.00,124.70,51.90,59.40,88.10,26.20,16.20,480.37,132.13,165.40,189.60,88.33,24.70,51.09
2026-04-17 19:40:00,2026-04-17 19:40:59,Q08,480.70,129.00,54.90,61.90,90.60,22.70,15.34,480.70,132.30,54.20,63.40,86.30,23.70,18.60,479.20,120.00,49.00,57.50,86.80,25.30,16.46,480.20,127.10,158.10,182.80,87.90,23.90,50.40
2026-04-17 19:41:00,2026-04-17 19:41:59,Q08,482.50,135.70,58.50,65.10,90.20,22.10,16.09,479.60,134.70,55.00,64.20,86.20,24.80,18.74,479.70,124.50,51.30,59.40,87.60,26.20,16.31,480.60,131.63,164.80,188.70,88.00,24.37,51.14
2026-04-17 19:42:00,2026-04-17 19:42:59,Q08,481.20,127.10,53.70,61.10,88.00,23.50,16.80,481.00,122.30,49.30,58.70,85.40,27.00,17.60,480.30,119.50,49.60,57.10,87.60,25.90,15.74,480.83,122.97,152.60,176.90,87.00,25.47,50.14
2026-04-17 19:43:00,2026-04-17 19:43:59,Q08,482.80,133.20,58.20,64.10,91.50,22.50,15.00,479.90,137.30,55.90,65.60,86.40,23.70,19.14,480.10,123.30,50.70,59.00,86.70,26.00,16.63,480.93,131.27,164.80,188.70,88.20,24.07,50.77
2026-04-17 19:44:00,2026-04-17 19:44:59,Q08,483.00,128.00,54.90,61.80,90.20,22.30,15.29,480.40,128.20,51.20,61.40,84.90,24.30,18.74,479.90,115.20,47.30,55.10,86.40,26.20,15.86,481.10,123.80,153.40,178.30,87.17,24.27,49.89
2026-04-17 19:45:00,2026-04-17 19:45:59,Q08,482.40,133.10,57.60,64.10,90.80,22.80,15.40,480.10,131.80,52.70,62.90,85.90,25.00,18.91,480.70,121.60,50.50,58.10,87.10,26.60,16.17,481.07,128.83,160.80,185.10,87.93,24.80,50.49
2026-04-17 19:46:00,2026-04-17 19:46:59,Q08,481.90,127.10,54.30,61.10,89.10,22.60,16.03,481.50,126.30,51.60,60.60,86.10,24.70,17.80,480.30,118.10,48.20,56.60,86.90,24.90,16.23,481.23,123.83,154.10,178.30,87.37,24.07,50.06
2026-04-17 19:47:00,2026-04-17 19:47:59,Q08,481.90,136.20,58.50,65.40,90.20,22.90,16.20,482.00,132.20,53.50,63.60,85.90,25.50,18.89,479.90,123.90,50.50,58.90,87.70,26.10,16.17,481.27,130.77,162.50,187.90,87.93,24.83,51.26
2026-04-17 19:48:00,2026-04-17 19:48:59,Q08,482.20,127.30,54.90,61.20,90.00,22.20,15.49,481.10,128.70,51.20,61.60,84.90,23.90,18.83,481.50,116.50,47.30,55.80,86.20,26.10,16.17,481.60,124.17,153.40,178.60,87.03,24.07,50.49
2026-04-17 19:49:00,2026-04-17 19:49:59,Q08,482.40,138.10,59.40,66.50,90.50,21.60,16.34,480.40,140.90,57.00,67.20,85.90,23.30,20.03,481.40,126.40,51.60,60.60,86.20,24.70,17.69,481.40,135.13,168.00,194.30,87.53,23.20,54.06
2026-04-17 19:50:00,2026-04-17 19:50:59,Q08,483.40,129.90,53.90,62.30,87.60,21.60,17.40,481.00,131.10,52.90,63.00,84.50,23.30,19.20,479.70,121.50,48.50,58.00,85.10,24.00,17.63,481.37,127.50,155.30,183.30,85.73,22.97,54.23
2026-04-17 19:51:00,2026-04-17 19:51:59,Q08,482.70,133.90,57.60,64.10,90.20,21.20,16.06,482.40,138.40,56.10,66.50,85.20,21.90,20.09,480.20,123.70,50.20,59.00,85.20,23.30,17.71,481.77,132.00,163.90,189.60,86.87,22.13,53.86
2026-04-17 19:52:00,2026-04-17 19:52:59,Q08,483.40,137.20,58.70,66.20,89.90,21.50,16.60,481.00,134.40,53.80,64.50,84.60,23.80,20.23,481.70,122.60,49.90,58.70,86.20,25.50,17.14,482.03,131.40,162.40,189.40,86.90,23.60,53.97
2026-04-17 19:53:00,2026-04-17 19:53:59,Q08,483.30,138.80,59.40,66.70,90.00,21.30,16.97,481.10,138.70,56.10,66.40,85.30,23.00,20.34,481.30,126.00,51.60,60.60,86.60,25.10,17.60,481.90,134.50,167.10,193.70,87.30,23.13,54.91
2026-04-17 19:54:00,2026-04-17 19:54:59,Q08,483.20,131.00,55.40,63.30,88.80,22.10,16.91,481.90,133.70,53.50,64.00,85.90,23.60,19.14,481.20,125.40,51.00,60.10,85.50,24.20,17.97,482.10,130.03,159.90,187.40,86.73,23.30,54.03
2026-04-17 19:55:00,2026-04-17 19:55:59,Q08,483.70,134.40,56.30,64.70,88.20,22.50,17.66,481.80,134.00,54.40,64.50,85.30,24.70,19.29,480.70,128.90,52.50,61.40,86.20,24.90,17.66,482.07,132.43,163.20,190.60,86.57,24.03,54.60
2026-04-17 19:56:00,2026-04-17 19:56:59,Q08,482.20,130.00,53.90,62.70,87.00,23.10,17.20,482.60,131.40,53.50,63.10,85.40,25.00,18.20,481.50,121.90,49.30,58.20,85.00,25.20,17.69,482.10,127.77,156.70,184.00,85.80,24.43,53.09
2026-04-17 19:57:00,2026-04-17 19:57:59,Q08,482.70,129.70,53.90,62.20,87.90,24.40,17.09,482.50,132.10,52.90,63.60,84.90,25.70,18.94,480.20,120.90,48.50,57.60,85.00,26.20,17.69,481.80,127.57,155.30,183.40,85.93,25.43,53.71
2026-04-17 19:58:00,2026-04-17 19:58:59,Q08,483.20,129.30,53.90,62.30,87.00,22.80,17.97,482.00,127.50,51.20,61.20,84.80,24.50,18.80,482.70,125.10,51.00,60.20,85.90,25.00,17.49,482.63,127.30,156.10,183.70,85.90,24.10,54.26
2026-04-17 19:59:00,2026-04-17 19:59:59,Q08,484.60,130.40,55.20,62.90,89.50,22.60,16.26,481.80,135.00,54.40,64.90,85.70,23.50,19.51,481.40,123.10,49.60,59.20,84.70,24.90,18.14,482.60,129.50,159.20,187.00,86.63,23.67,53.91
2026-04-17 20:00:00,2026-04-17 20:00:59,Q08,483.70,131.80,55.40,63.30,88.50,22.70,17.06,480.90,133.30,52.90,63.80,84.80,24.70,19.51,481.40,123.70,50.20,59.20,85.40,25.50,17.69,482.00,129.60,158.50,186.30,86.23,24.30,54.26
2026-04-17 20:01:00,2026-04-17 20:01:59,Q08,483.80,126.40,52.20,60.90,87.20,27.20,17.11,484.20,126.40,51.00,61.00,85.20,28.90,18.06,481.80,120.00,48.50,57.70,85.80,28.80,17.03,483.27,124.27,151.70,179.60,86.07,28.30,52.20
2026-04-17 20:02:00,2026-04-17 20:02:59,Q08,484.30,133.50,57.60,64.40,90.00,27.00,15.89,483.50,138.30,56.10,66.70,85.80,28.30,19.31,483.70,125.00,51.00,60.40,85.50,28.50,17.49,483.83,132.27,164.70,191.50,87.10,27.93,52.69
2026-04-17 20:03:00,2026-04-17 20:03:59,Q08,485.50,135.30,57.80,65.50,89.40,27.00,16.71,483.60,134.50,54.40,64.70,85.60,29.30,19.09,482.40,126.60,52.20,60.70,87.00,30.70,16.74,483.83,132.13,164.40,190.90,87.33,29.00,52.54
2026-04-17 20:04:00,2026-04-17 20:04:59,Q08,485.10,133.00,57.00,64.50,89.60,28.30,16.11,482.80,135.40,55.90,65.10,86.20,29.00,18.83,483.10,122.80,49.30,58.90,85.80,29.70,17.43,483.67,130.40,162.20,188.50,87.20,29.00,52.37
2026-04-17 20:05:00,2026-04-17 20:05:59,Q08,484.00,124.20,51.60,60.00,86.80,28.00,16.97,482.90,123.40,49.60,59.30,84.60,30.80,17.97,483.50,119.30,48.50,57.50,85.00,31.20,16.97,483.47,122.30,149.70,176.80,85.47,30.00,51.91
2026-04-17 20:06:00,2026-04-17 20:06:59,Q08,483.80,134.00,57.00,64.70,89.30,26.00,16.49,483.50,133.70,54.40,64.20,85.00,28.00,19.20,483.40,122.00,49.90,58.90,86.30,30.00,16.80,483.57,129.90,161.30,187.80,86.87,28.00,52.49
2026-04-17 20:07:00,2026-04-17 20:07:59,Q08,485.30,137.50,59.40,66.40,90.40,25.90,16.11,483.70,140.10,57.60,67.60,86.50,28.40,19.43,481.80,128.10,52.50,61.60,86.30,29.40,17.69,483.60,135.23,169.50,195.60,87.73,27.90,53.23
2026-04-17 20:08:00,2026-04-17 20:08:59,Q08,485.00,135.20,57.80,65.50,89.80,27.00,16.34,482.30,136.30,55.20,65.60,85.30,29.00,19.34,483.00,124.30,50.70,59.90,86.50,30.30,16.89,483.43,131.93,163.70,191.00,87.20,28.77,52.57
2026-04-17 20:09:00,2026-04-17 20:09:59,Q08,484.60,127.50,53.10,61.50,87.90,27.20,16.86,482.90,126.30,50.40,60.70,84.90,29.80,18.26,483.90,119.80,49.00,57.50,86.10,29.30,16.63,483.80,124.53,152.50,179.70,86.30,28.77,51.74
2026-04-17 20:10:00,2026-04-17 20:10:59,Q08,485.70,138.60,59.40,66.90,90.90,27.00,15.94,483.50,140.70,57.60,67.60,86.50,28.40,19.60,482.10,129.50,53.30,62.20,86.60,29.90,17.46,483.77,136.27,170.30,196.70,88.00,28.43,53.00
2026-04-17 20:11:00,2026-04-17 20:11:59,Q08,484.00,128.70,54.30,62.00,89.40,26.60,15.80,484.20,131.00,52.90,63.40,84.30,28.10,19.17,483.40,117.40,47.60,56.50,85.30,30.50,16.60,483.87,125.70,154.80,181.90,86.33,28.40,51.57
2026-04-17 20:12:00,2026-04-17 20:12:59,Q08,484.60,135.90,57.80,65.30,89.60,27.40,16.34,484.20,135.80,55.20,65.30,85.70,29.10,19.11,482.10,124.50,50.70,59.80,86.40,30.50,17.03,483.63,132.07,163.70,190.40,87.23,29.00,52.49
2026-04-17 20:13:00,2026-04-17 20:13:59,Q08,485.40,129.10,54.60,62.60,88.90,26.80,16.26,483.70,130.60,53.30,62.80,86.00,29.20,18.37,482.20,122.90,49.30,58.80,85.80,29.60,17.23,483.77,127.53,157.20,184.20,86.90,28.53,51.86
2026-04-17 20:14:00,2026-04-17 20:14:59,Q08,485.60,134.30,57.00,65.00,89.80,26.00,16.34,483.10,135.20,55.20,65.20,85.50,27.60,19.29,482.60,123.60,50.70,59.30,86.50,30.00,17.00,483.77,131.03,162.90,189.50,87.27,27.87,52.63
2026-04-17 20:15:00,2026-04-17 20:15:59,Q08,484.20,130.70,54.60,62.90,88.90,27.00,16.34,484.50,129.50,52.10,62.40,84.60,29.20,18.89,483.00,120.20,49.00,58.00,86.00,29.60,16.54,483.90,126.80,155.70,183.30,86.50,28.60,51.77
2026-04-17 20:16:00,2026-04-17 20:16:59,Q08,484.90,138.00,59.40,66.80,90.30,25.30,16.29,484.40,140.80,57.60,67.80,86.50,27.40,19.26,482.20,126.90,51.60,60.70,86.80,27.60,17.40,483.83,135.23,168.60,195.30,87.87,26.77,52.94
2026-04-17 20:17:00,2026-04-17 20:17:59,Q08,484.60,126.90,52.20,61.00,87.50,27.70,16.77,483.20,122.90,48.70,58.90,84.40,30.00,18.20,484.10,119.50,48.50,57.60,85.80,29.90,16.49,483.97,123.10,149.40,177.50,85.90,29.20,51.46
2026-04-17 20:18:00,2026-04-17 20:18:59,Q08,485.90,134.50,57.00,65.00,89.90,26.00,16.26,482.90,136.40,55.20,65.60,85.00,27.70,19.69,482.90,123.70,50.70,59.30,86.00,30.20,17.03,483.90,131.53,162.90,189.90,86.97,27.97,52.97
2026-04-17 20:19:00,2026-04-17 20:19:59,Q08,485.60,132.40,57.60,64.00,90.20,26.80,15.71,483.90,136.60,55.20,65.70,85.40,27.70,19.49,482.40,121.40,49.30,58.30,85.30,29.60,17.37,483.97,130.13,162.10,188.00,86.97,28.03,52.57
2026-04-17 20:20:00,2026-04-17 20:20:59,Q08,484.50,135.50,57.80,65.30,89.70,26.80,16.69,483.40,135.10,55.20,65.20,85.60,28.50,19.34,483.80,126.00,52.20,60.90,87.10,30.00,16.77,483.90,132.20,165.20,191.40,87.47,28.43,52.80
2026-04-17 20:21:00,2026-04-17 20:21:59,Q08,484.70,129.00,53.90,62.40,87.80,26.20,17.29,483.60,132.40,52.90,63.80,84.80,28.40,19.29,483.70,124.60,49.60,59.90,84.70,28.80,18.00,484.00,128.67,156.40,186.10,85.77,27.80,54.57
2026-04-17 20:22:00,2026-04-17 20:22:59,Q08,485.80,138.30,58.10,66.90,88.70,25.40,17.60,483.50,137.80,55.40,66.20,84.50,27.70,20.34,483.20,127.30,51.80,61.30,85.60,28.50,18.03,484.17,134.47,165.30,194.40,86.27,27.20,55.97
2026-04-17 20:23:00,2026-04-17 20:23:59,Q08,484.40,137.10,58.10,66.30,88.00,25.70,18.00,484.40,135.90,54.00,65.30,83.90,28.10,20.37,483.70,127.10,51.80,61.30,85.50,28.70,17.91,484.17,133.37,163.90,192.90,85.80,27.50,56.29
2026-04-17 20:24:00,2026-04-17 20:24:59,Q08,484.40,140.30,59.60,67.80,89.30,25.40,17.54,483.80,141.70,57.80,68.10,85.20,27.70,20.43,484.20,129.40,53.30,62.40,86.20,27.70,18.06,484.13,137.13,170.70,198.30,86.90,26.93,56.03
2026-04-17 20:25:00,2026-04-17 20:25:59,Q08,486.10,135.70,56.50,65.60,87.80,25.70,17.77,483.30,133.90,53.80,64.20,84.90,28.10,19.49,483.10,125.60,51.00,60.40,85.50,28.40,17.97,484.17,131.73,161.30,190.20,86.07,27.40,55.23
2026-04-17 20:26:00,2026-04-17 20:26:59,Q08,485.80,137.30,58.70,66.40,89.60,24.10,16.91,484.50,140.00,56.30,67.80,84.90,26.40,20.57,482.70,127.70,51.80,61.20,85.20,27.60,18.23,484.33,135.00,166.80,195.40,86.57,26.03,55.71
2026-04-17 20:27:00,2026-04-17 20:27:59,Q08,484.80,136.70,57.20,65.80,88.60,25.90,17.74,483.90,139.10,56.30,67.10,84.80,28.00,20.23,483.90,128.80,51.80,61.80,85.90,28.50,17.94,484.20,134.87,165.30,194.70,86.43,27.47,55.91
2026-04-17 20:28:00,2026-04-17 20:28:59,Q08,485.60,136.20,57.20,66.00,88.30,26.40,17.60,484.10,136.20,54.60,65.80,84.80,28.20,19.89,484.30,126.40,51.00,61.00,85.50,28.80,18.00,484.67,132.93,162.80,192.80,86.20,27.80,55.49
2026-04-17 20:29:00,2026-04-17 20:29:59,Q08,485.60,132.50,55.70,64.00,87.50,25.20,17.69,482.80,132.80,53.50,63.60,85.30,27.50,19.17,483.30,127.70,51.80,61.30,85.00,27.10,18.31,483.90,131.00,161.00,188.90,85.93,26.60,55.17
2026-04-17 20:30:00,2026-04-17 20:30:59,Q08,485.30,131.30,54.80,63.50,87.70,27.60,17.34,483.40,130.50,52.10,62.80,84.10,29.10,19.69,482.00,122.70,48.70,58.80,84.30,29.20,18.03,483.57,128.17,155.60,185.10,85.37,28.63,55.06
2026-04-17 20:31:00,2026-04-17 20:31:59,Q08,485.40,135.40,57.20,65.50,88.00,25.50,17.69,482.70,136.00,54.60,65.60,84.30,27.60,19.97,483.50,126.40,51.00,60.90,85.20,27.00,17.97,483.87,132.60,162.80,192.00,85.83,26.70,55.63
2026-04-17 20:32:00,2026-04-17 20:32:59,Q08,484.60,136.90,57.20,65.80,88.60,25.50,17.66,482.90,138.60,56.10,66.50,85.00,27.40,20.03,484.00,129.80,52.70,62.40,85.80,28.20,18.03,483.83,135.10,166.00,194.70,86.47,27.03,55.71
2026-04-17 20:33:00,2026-04-17 20:33:59,Q08,485.00,127.10,52.50,61.60,86.70,27.30,17.34,482.80,124.40,50.20,59.80,85.00,30.10,17.80,483.80,120.80,49.00,58.00,86.10,30.60,16.77,483.87,124.10,151.70,179.40,85.93,29.33,51.91
2026-04-17 20:34:00,2026-04-17 20:34:59,Q08,484.90,131.10,55.40,63.40,88.00,27.90,17.03,484.50,130.60,52.70,62.90,85.30,29.90,18.60,482.40,123.40,50.20,59.30,85.90,29.80,17.20,483.93,128.37,158.30,185.60,86.40,29.20,52.83
2026-04-17 20:35:00,2026-04-17 20:35:59,Q08,484.50,126.60,52.80,61.00,88.30,26.10,16.37,483.20,129.30,52.10,62.30,84.10,29.40,18.80,484.10,119.90,48.50,57.60,85.10,30.00,16.71,483.93,125.27,153.40,180.90,85.83,28.50,51.89
