Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-17 20:36:00,2026-04-17 20:36:59,Q08,484.80,129.30,54.60,62.40,88.50,28.40,16.60,484.40,128.50,51.80,62.00,85.00,30.90,18.69,483.00,119.30,48.50,57.50,85.80,31.10,16.91,484.07,125.70,154.90,181.90,86.43,30.13,52.20
2026-04-17 20:37:00,2026-04-17 20:37:59,Q08,484.80,128.50,53.10,62.00,87.20,27.80,17.06,484.60,127.00,52.50,61.50,86.30,30.40,17.40,482.90,123.80,50.70,59.30,86.20,28.80,17.09,484.10,126.43,156.30,182.80,86.57,29.00,51.54
2026-04-17 20:38:00,2026-04-17 20:38:59,Q08,485.80,127.60,53.70,61.60,88.00,28.60,16.80,483.20,127.20,51.80,61.30,85.40,30.30,18.26,483.00,121.20,49.30,58.40,85.70,30.50,17.11,484.00,125.33,154.80,181.30,86.37,29.80,52.17
2026-04-17 20:39:00,2026-04-17 20:39:59,Q08,485.70,133.20,56.30,64.50,88.70,26.90,16.80,483.10,131.40,53.50,63.30,85.20,29.00,18.80,483.20,123.00,50.70,59.40,86.30,29.40,16.91,484.00,129.20,160.50,187.20,86.73,28.43,52.51
2026-04-17 20:40:00,2026-04-17 20:40:59,Q08,484.10,132.40,56.10,63.90,89.60,26.70,16.26,484.30,134.60,54.40,64.90,85.80,29.00,18.86,483.60,123.10,50.70,59.40,86.30,29.60,17.00,484.00,130.03,161.20,188.20,87.23,28.43,52.11
2026-04-17 20:41:00,2026-04-17 20:41:59,Q08,484.20,129.20,53.90,62.40,87.50,27.70,17.26,483.40,126.10,50.40,60.90,84.80,30.40,18.20,484.10,121.60,49.90,58.60,86.70,29.60,16.46,483.90,125.63,154.20,181.90,86.33,29.23,51.91
2026-04-17 20:42:00,2026-04-17 20:42:59,Q08,485.20,130.30,56.10,63.00,89.20,26.60,16.11,482.90,130.10,52.10,62.70,84.60,28.70,18.91,483.60,119.40,49.00,57.50,86.00,29.80,16.43,483.90,126.60,157.20,183.20,86.60,28.37,51.46
2026-04-17 20:43:00,2026-04-17 20:43:59,Q08,484.60,137.50,59.40,66.30,90.40,26.60,16.29,484.20,139.70,57.60,67.30,86.20,28.50,19.40,484.50,125.70,52.20,60.50,87.00,29.40,17.09,484.43,134.30,169.20,194.10,87.87,28.17,52.77
2026-04-17 20:44:00,2026-04-17 20:44:59,Q08,486.00,127.30,54.30,61.70,89.00,27.20,16.06,483.80,127.90,51.20,61.30,84.00,27.70,19.06,484.50,116.80,47.60,56.10,85.40,29.50,16.49,484.77,124.00,153.10,179.10,86.13,28.13,51.60
2026-04-17 20:45:00,2026-04-17 20:45:59,Q08,484.80,133.70,55.70,64.40,87.20,27.30,17.89,484.70,126.40,50.40,61.00,84.80,30.40,18.51,484.50,124.50,52.20,60.00,87.00,30.10,16.69,484.67,128.20,158.30,185.40,86.33,29.27,53.09
2026-04-17 20:46:00,2026-04-17 20:46:59,Q08,485.20,128.70,55.20,62.10,89.20,26.00,16.14,484.90,130.40,52.70,62.90,85.00,27.70,18.89,484.40,120.00,49.30,58.10,85.80,27.20,16.77,484.83,126.37,157.20,183.10,86.67,26.97,51.80
2026-04-17 20:47:00,2026-04-17 20:47:59,Q08,484.90,130.60,55.20,62.90,89.00,27.00,16.66,485.10,133.80,53.80,64.50,84.60,29.30,19.29,484.30,121.10,49.90,58.60,86.20,29.20,16.74,484.77,128.50,158.90,186.00,86.60,28.50,52.69
2026-04-17 20:48:00,2026-04-17 20:48:59,Q08,484.90,133.40,57.60,64.40,90.00,26.60,16.09,485.00,135.40,55.20,65.50,85.80,28.60,18.97,483.80,123.40,50.70,59.40,86.60,28.70,16.80,484.57,130.73,163.50,189.30,87.47,27.97,51.86
2026-04-17 20:49:00,2026-04-17 20:49:59,Q08,486.80,131.50,55.40,63.70,88.10,27.70,17.00,484.10,130.30,52.70,62.90,85.30,31.00,18.46,483.60,121.80,49.90,58.40,86.40,30.30,16.83,484.83,127.87,158.00,185.00,86.60,29.67,52.29
2026-04-17 20:50:00,2026-04-17 20:50:59,Q08,485.50,131.90,55.40,63.50,88.60,26.80,16.91,485.90,134.10,53.80,65.00,84.30,29.40,19.40,484.10,121.20,49.30,58.60,85.90,29.70,16.97,485.17,129.07,158.50,187.10,86.27,28.63,53.29
2026-04-17 20:51:00,2026-04-17 20:51:59,Q08,486.70,135.40,57.80,65.60,89.80,27.40,16.49,485.00,136.40,55.20,66.00,85.60,28.90,19.37,483.70,125.20,51.60,60.40,86.60,30.40,17.09,485.13,132.33,164.60,192.00,87.33,28.90,52.94
2026-04-17 20:52:00,2026-04-17 20:52:59,Q08,486.80,131.80,55.40,63.70,88.90,26.80,16.51,484.00,131.90,52.90,63.40,84.40,29.30,19.23,484.30,120.10,49.30,58.10,85.90,30.10,16.77,485.03,127.93,157.60,185.20,86.40,28.73,52.51
2026-04-17 20:53:00,2026-04-17 20:53:59,Q08,485.60,134.40,55.70,65.00,87.70,25.90,18.40,484.10,135.70,54.60,65.30,84.30,29.40,19.89,484.90,126.80,51.60,61.00,86.60,29.20,17.51,484.87,132.30,161.90,191.30,86.20,28.17,55.80
2026-04-17 20:54:00,2026-04-17 20:54:59,Q08,486.30,144.10,61.40,70.00,89.80,23.70,17.49,484.00,142.50,57.80,68.70,85.30,26.10,20.69,484.00,131.50,54.20,63.40,86.80,27.50,17.77,484.77,139.37,173.40,202.10,87.30,25.77,55.94
2026-04-17 20:55:00,2026-04-17 20:55:59,Q08,485.30,135.30,57.20,65.50,88.30,25.90,17.63,483.70,134.20,53.10,64.70,83.30,28.50,20.51,484.80,122.70,50.20,59.00,85.20,28.60,17.63,484.60,130.73,160.50,189.20,85.60,27.67,55.77
2026-04-17 20:56:00,2026-04-17 20:56:59,Q08,485.60,143.10,61.40,69.40,89.70,24.60,17.40,483.20,142.90,57.80,68.60,85.50,27.00,20.46,483.90,131.70,54.20,63.30,86.50,27.10,18.00,484.23,139.23,173.40,201.30,87.23,26.23,55.86
2026-04-17 20:57:00,2026-04-17 20:57:59,Q08,485.00,126.90,53.10,61.10,87.50,25.30,17.63,485.20,124.40,49.80,60.10,83.40,27.50,19.69,484.50,121.80,49.30,58.60,85.30,27.70,17.31,484.90,124.37,152.20,179.80,85.40,26.83,54.63
2026-04-17 20:58:00,2026-04-17 20:58:59,Q08,485.30,137.20,57.40,66.40,87.90,26.00,18.06,485.50,137.10,55.40,66.40,84.90,28.20,19.77,483.80,128.30,52.50,61.80,86.00,28.00,17.97,484.87,134.20,165.30,194.60,86.27,27.40,55.80
2026-04-17 20:59:00,2026-04-17 20:59:59,Q08,485.20,134.90,56.30,65.00,88.10,24.00,17.60,484.50,135.70,54.60,65.30,84.70,27.20,19.80,485.10,127.30,51.80,61.60,85.20,26.20,18.14,484.93,132.63,162.70,191.90,86.00,25.80,55.54
2026-04-17 21:00:00,2026-04-17 21:00:59,Q08,486.30,136.20,58.10,66.10,88.10,26.00,18.06,484.40,136.50,54.60,65.80,84.80,28.30,20.00,483.20,128.20,51.80,61.80,85.90,28.50,18.06,484.63,133.63,164.50,193.70,86.27,27.60,56.11
2026-04-17 21:01:00,2026-04-17 21:01:59,Q08,484.70,136.70,57.20,65.80,88.00,25.90,17.83,485.10,137.80,55.40,66.40,84.20,28.60,20.09,484.20,127.60,51.80,61.50,85.40,28.90,17.94,484.67,134.03,164.40,193.70,85.87,27.80,55.86
2026-04-17 21:02:00,2026-04-17 21:02:59,Q08,484.80,140.00,59.60,67.80,89.00,24.00,17.91,484.60,142.80,57.80,68.70,85.40,27.20,20.29,484.40,131.40,54.20,63.40,86.50,27.20,18.11,484.60,138.07,171.60,199.90,86.97,26.13,56.31
2026-04-17 21:03:00,2026-04-17 21:03:59,Q08,486.30,129.60,53.30,62.70,86.80,26.80,17.91,484.20,130.10,51.50,62.90,83.40,29.00,19.69,483.30,122.80,48.70,58.90,84.40,29.10,17.97,484.60,127.50,153.50,184.50,84.87,28.30,55.57
2026-04-17 21:04:00,2026-04-17 21:04:59,Q08,485.30,134.90,55.00,65.00,86.20,27.30,19.09,485.60,132.20,54.40,64.00,85.50,30.50,18.86,483.70,131.20,54.20,63.30,86.30,29.00,18.26,484.87,132.77,163.60,192.30,86.00,28.93,56.20
2026-04-17 21:05:00,2026-04-17 21:05:59,Q08,485.40,122.10,51.30,59.20,87.10,29.30,16.34,486.00,121.30,48.10,58.80,83.90,31.00,18.17,484.40,115.50,46.20,55.70,84.00,31.10,16.89,485.27,119.63,145.60,173.70,85.00,30.47,51.40
2026-04-17 21:06:00,2026-04-17 21:06:59,Q08,485.70,137.10,58.10,66.40,88.90,28.30,17.46,484.10,137.00,56.10,66.30,85.80,30.80,19.23,485.50,130.40,54.80,63.00,87.20,30.50,17.29,485.10,134.83,169.00,195.70,87.30,29.87,53.97
2026-04-17 21:07:00,2026-04-17 21:07:59,Q08,487.50,128.00,53.90,62.30,87.70,28.00,16.97,484.70,128.00,51.20,62.00,84.20,30.20,18.74,484.20,120.60,49.30,58.10,85.50,29.90,16.91,485.47,125.53,154.40,182.40,85.80,29.37,52.63
2026-04-17 21:08:00,2026-04-17 21:08:59,Q08,486.70,130.50,54.80,63.20,87.50,29.10,17.37,486.10,129.50,53.30,62.70,86.30,31.50,17.97,484.00,126.30,51.60,61.00,86.20,29.60,17.51,485.60,128.77,159.70,186.90,86.67,30.07,52.86
2026-04-17 21:09:00,2026-04-17 21:09:59,Q08,486.10,143.50,61.40,69.50,89.90,26.50,17.23,486.30,142.90,59.30,69.00,86.70,28.10,19.40,485.60,133.30,55.70,64.50,87.60,28.60,17.49,486.00,139.90,176.40,203.00,88.07,27.73,54.11
2026-04-17 21:10:00,2026-04-17 21:10:59,Q08,486.00,144.90,62.10,70.00,90.80,25.30,17.03,485.70,146.50,60.90,70.80,87.00,27.90,19.97,484.20,133.90,56.30,64.40,88.20,28.80,17.40,485.30,141.77,179.30,205.20,88.67,27.33,54.40
2026-04-17 21:11:00,2026-04-17 21:11:59,Q08,486.50,129.50,54.60,62.70,88.60,25.30,16.29,485.40,128.70,51.50,62.10,83.20,28.10,19.17,483.70,115.60,46.80,55.50,85.50,28.70,16.20,485.20,124.60,152.90,180.30,85.77,27.37,51.66
2026-04-17 21:12:00,2026-04-17 21:12:59,Q08,486.60,127.90,53.70,61.70,88.20,26.90,16.66,485.00,128.80,52.10,62.10,84.80,29.80,18.74,483.40,120.10,48.50,58.00,85.20,30.60,17.20,485.00,125.60,154.30,181.80,86.07,29.10,52.60
2026-04-17 21:13:00,2026-04-17 21:13:59,Q08,486.80,119.20,49.60,57.80,87.70,29.30,15.80,484.20,120.30,47.60,58.10,82.00,30.90,18.86,483.50,107.80,42.30,51.70,83.60,32.60,16.11,484.83,115.77,139.50,167.60,84.43,30.93,50.77
2026-04-17 21:14:00,2026-04-17 21:14:59,Q08,486.10,134.50,57.80,65.10,89.40,26.70,16.63,483.60,132.60,52.90,63.80,84.60,29.80,19.51,484.50,122.50,50.70,59.00,86.60,31.20,16.66,484.73,129.87,161.40,187.90,86.87,29.23,52.80
2026-04-17 21:15:00,2026-04-17 21:15:59,Q08,486.10,125.10,52.80,60.80,88.90,27.90,15.86,483.60,128.80,50.60,61.80,83.30,29.10,19.49,484.90,115.00,46.20,55.70,84.10,30.60,16.86,484.87,122.97,149.60,178.30,85.43,29.20,52.20
2026-04-17 21:16:00,2026-04-17 21:16:59,Q08,487.00,132.40,55.70,64.30,87.70,28.60,17.40,484.40,129.90,52.10,62.40,84.70,31.30,18.80,483.70,122.50,49.90,58.90,86.20,31.80,17.00,485.03,128.27,157.70,185.60,86.20,30.57,53.20
2026-04-17 21:17:00,2026-04-17 21:17:59,Q08,485.30,132.80,57.00,64.00,89.60,26.70,15.94,485.10,134.30,53.80,65.00,84.40,28.50,19.43,483.00,120.00,48.50,58.00,85.60,29.90,16.69,484.47,129.03,159.30,187.00,86.53,28.37,52.06
2026-04-17 21:18:00,2026-04-17 21:18:59,Q08,484.90,132.50,56.10,63.90,89.30,27.60,16.46,484.10,130.30,52.10,62.90,84.00,31.10,19.54,484.90,118.40,49.00,57.10,86.40,31.50,16.29,484.63,127.07,157.20,183.90,86.57,30.07,52.29
2026-04-17 21:19:00,2026-04-17 21:19:59,Q08,486.80,120.80,50.50,58.30,87.70,29.10,16.14,484.30,119.70,46.70,57.60,82.20,31.80,18.94,483.70,108.80,43.70,52.20,84.20,32.70,16.20,484.93,116.43,140.90,168.10,84.70,31.20,51.29
2026-04-17 21:20:00,2026-04-17 21:20:59,Q08,485.70,128.90,54.60,62.10,88.40,27.70,16.71,484.60,128.30,51.80,62.00,85.20,29.50,18.63,485.20,121.80,49.30,58.70,85.80,29.50,17.11,485.17,126.33,155.70,182.80,86.47,28.90,52.46
2026-04-17 21:21:00,2026-04-17 21:21:59,Q08,486.10,137.40,58.10,66.60,88.90,27.80,17.06,485.10,135.30,54.60,65.50,84.30,29.70,19.74,485.60,124.10,51.60,60.10,86.20,30.80,16.97,485.60,132.27,164.30,192.20,86.47,29.43,53.77
2026-04-17 21:22:00,2026-04-17 21:22:59,Q08,486.40,121.10,50.50,58.80,87.10,27.50,16.51,486.20,119.90,46.70,57.80,82.00,29.90,18.77,485.10,109.40,43.70,52.90,84.60,31.30,16.03,485.90,116.80,140.90,169.50,84.57,29.57,51.31
2026-04-17 21:23:00,2026-04-17 21:23:59,Q08,486.70,131.60,56.10,63.70,89.70,28.40,16.06,484.90,132.60,52.90,63.90,84.70,29.70,19.57,485.90,120.00,49.30,58.20,85.40,30.90,17.09,485.83,128.07,158.30,185.80,86.60,29.67,52.71
2026-04-17 21:24:00,2026-04-17 21:24:59,Q08,486.30,124.30,52.20,60.30,87.40,28.70,16.86,484.90,122.00,49.00,59.00,83.10,31.30,18.74,485.90,114.80,46.80,55.30,85.30,31.70,16.40,485.70,120.37,148.00,174.60,85.27,30.57,52.00
2026-04-17 21:26:00,2026-04-17 21:26:59,Q08,486.50,123.00,50.70,59.80,86.60,27.90,16.86,486.10,124.90,48.00,60.30,80.80,29.70,20.00,485.80,112.40,44.30,54.30,82.10,30.80,17.31,486.13,120.10,143.00,174.40,83.17,29.47,54.17
2026-04-17 21:27:00,2026-04-17 21:27:59,Q08,487.60,123.80,50.20,59.90,85.90,27.50,17.31,485.00,124.10,48.60,60.10,81.10,28.50,19.71,485.60,113.60,44.30,54.80,82.50,29.30,17.40,486.07,120.50,143.10,174.80,83.17,28.43,54.43
2026-04-17 21:28:00,2026-04-17 21:28:59,Q08,487.70,118.30,47.90,57.50,84.30,26.80,17.34,486.50,119.20,46.20,57.80,81.30,30.10,18.80,484.30,112.10,43.70,54.20,81.30,30.20,17.80,486.17,116.53,137.80,169.50,82.30,29.03,53.94
2026-04-17 21:29:00,2026-04-17 21:29:59,Q08,486.40,128.50,53.30,62.20,86.50,26.60,18.06,486.30,129.50,51.50,62.70,83.10,29.90,19.69,484.60,122.00,49.60,59.00,84.50,30.30,17.80,485.77,126.67,154.40,183.90,84.70,28.93,55.54
2026-04-17 21:30:00,2026-04-17 21:30:59,Q08,487.50,125.50,51.60,60.90,86.40,27.30,17.31,484.60,126.00,49.20,61.00,82.60,30.00,19.31,484.30,118.30,47.30,57.10,83.40,30.60,17.60,485.47,123.27,148.10,179.00,84.13,29.30,54.23
2026-04-17 21:31:00,2026-04-17 21:31:59,Q08,486.90,136.90,58.10,66.10,88.80,26.80,17.34,484.40,140.60,56.30,67.80,84.80,28.00,20.34,485.50,129.30,52.10,62.60,84.80,28.90,18.49,485.60,135.60,166.50,196.50,86.13,27.90,56.17
2026-04-17 21:32:00,2026-04-17 21:32:59,Q08,487.40,115.50,46.50,56.00,83.30,27.90,17.43,484.90,113.50,43.20,54.70,80.70,30.90,18.43,484.40,108.40,42.10,52.30,81.10,30.30,17.46,485.57,112.47,131.80,163.00,81.70,29.70,53.31
2026-04-17 21:33:00,2026-04-17 21:33:59,Q08,487.50,122.80,50.20,59.40,85.60,28.60,17.54,485.10,121.60,47.00,58.70,81.90,30.50,19.31,485.00,113.20,44.30,54.80,82.90,31.70,17.57,485.87,119.20,141.50,172.90,83.47,30.27,54.43
2026-04-17 21:34:00,2026-04-17 21:34:59,Q08,486.40,128.80,53.90,62.20,87.00,27.50,17.23,486.10,130.50,52.30,63.20,83.70,28.80,19.49,485.60,122.20,49.00,59.20,83.50,28.70,18.14,486.03,127.17,155.20,184.60,84.73,28.33,54.86
2026-04-17 21:35:00,2026-04-17 21:35:59,Q08,486.80,127.80,52.50,61.70,86.30,28.20,17.23,486.40,127.50,50.00,61.70,82.40,30.00,19.54,484.40,116.00,45.90,56.10,82.50,30.70,18.00,485.87,123.77,148.40,179.50,83.73,29.63,54.77
2026-04-17 21:36:00,2026-04-17 21:36:59,Q08,488.20,118.30,47.30,57.60,83.50,29.00,17.91,485.40,116.50,45.40,56.30,81.10,31.50,18.54,486.00,113.60,44.30,54.90,82.20,29.60,17.54,486.53,116.13,137.00,168.80,82.27,30.03,54.00
2026-04-17 21:37:00,2026-04-17 21:37:59,Q08,488.00,125.20,52.50,61.00,86.60,27.80,17.11,486.90,127.70,50.60,61.70,83.00,28.90,19.57,484.80,117.60,45.90,56.60,82.40,30.00,18.29,486.57,123.50,149.00,179.30,84.00,28.90,54.97
2026-04-17 21:38:00,2026-04-17 21:38:59,Q08,487.70,112.50,45.90,54.50,85.20,29.80,16.29,485.60,113.20,43.20,54.80,80.80,32.50,18.14,486.70,106.00,41.80,51.50,82.00,33.00,16.31,486.67,110.57,130.90,160.80,82.67,31.77,50.74
2026-04-17 21:39:00,2026-04-17 21:39:59,Q08,488.60,117.30,49.60,57.10,87.50,28.90,15.71,486.00,123.20,49.00,59.80,83.10,30.50,18.60,485.20,111.30,43.50,53.80,82.40,31.90,17.11,486.60,117.27,142.10,170.70,84.33,30.43,51.43
2026-04-17 21:40:00,2026-04-17 21:40:59,Q08,486.40,115.40,46.20,55.90,84.60,29.90,16.86,486.20,112.30,44.30,54.40,82.30,32.80,17.46,485.50,109.90,43.20,52.90,83.50,32.30,16.37,486.03,112.53,133.70,163.20,83.47,31.67,50.69
2026-04-17 21:41:00,2026-04-17 21:41:59,Q08,487.60,140.80,60.50,68.20,89.80,27.90,16.91,485.20,140.60,57.00,67.90,85.60,29.80,19.69,486.00,130.30,54.80,63.20,87.20,30.80,17.06,486.27,137.23,172.30,199.30,87.53,29.50,53.66
2026-04-17 21:42:00,2026-04-17 21:42:59,Q08,487.30,121.10,51.00,58.90,88.20,27.70,15.77,485.70,123.30,49.00,59.70,83.30,29.20,18.80,485.40,111.40,44.00,53.80,83.60,31.90,16.77,486.13,118.60,144.00,172.40,85.03,29.60,51.34
2026-04-17 21:43:00,2026-04-17 21:43:59,Q08,487.60,130.30,55.40,63.30,88.40,27.00,16.69,485.30,129.10,52.10,62.60,84.10,30.40,19.06,485.80,120.50,49.30,58.20,85.80,31.40,16.66,486.23,126.63,156.80,184.10,86.10,29.60,52.40
2026-04-17 21:44:00,2026-04-17 21:44:59,Q08,486.70,114.80,46.20,55.40,84.20,29.60,16.71,486.20,113.20,43.70,54.90,81.00,32.60,17.66,486.00,108.60,42.60,52.50,82.80,31.00,16.14,486.30,112.20,132.50,162.80,82.67,31.07,50.51
2026-04-17 21:45:00,2026-04-17 21:45:59,Q08,485.40,128.20,55.20,62.10,89.10,25.50,15.97,483.80,130.30,52.10,62.80,84.90,27.00,18.94,484.60,120.60,49.30,58.10,85.10,28.00,17.03,484.60,126.37,156.60,183.00,86.37,26.83,51.94
2026-04-17 21:46:00,2026-04-17 21:46:59,Q08,486.50,126.30,53.70,61.20,88.90,24.40,16.00,483.90,128.50,51.20,61.80,84.50,26.30,18.71,482.80,117.80,47.60,56.40,85.40,27.60,16.63,484.40,124.20,152.50,179.40,86.27,26.10,51.34
2026-04-17 21:47:00,2026-04-17 21:47:59,Q08,486.00,142.90,62.80,69.00,91.20,23.60,16.14,485.10,145.70,60.90,70.30,87.40,25.10,19.46,483.00,130.40,53.90,62.80,87.60,26.20,17.46,484.70,139.67,177.60,202.10,88.73,24.97,53.06
2026-04-17 21:48:00,2026-04-17 21:48:59,Q08,485.00,115.90,47.30,55.80,86.80,25.50,15.91,484.70,114.90,44.50,55.20,81.30,27.80,18.23,484.20,104.60,41.50,50.30,83.90,28.90,15.51,484.63,111.80,133.30,161.30,84.00,27.40,49.66
2026-04-17 21:49:00,2026-04-17 21:49:59,Q08,486.20,149.40,64.80,72.40,90.90,23.20,17.29,485.60,145.10,60.90,70.30,87.20,25.90,19.71,483.30,136.60,57.80,65.70,89.50,25.90,16.66,485.03,143.70,183.50,208.40,89.20,25.00,53.66
2026-04-17 21:50:00,2026-04-17 21:50:59,Q08,486.60,147.60,64.60,71.40,91.40,21.60,16.66,484.60,147.60,61.80,71.10,87.30,23.50,20.03,483.80,135.00,57.20,65.20,88.40,24.90,17.37,485.00,143.40,183.60,207.70,89.03,23.33,54.06
2026-04-17 21:51:00,2026-04-17 21:51:59,Q08,486.30,123.60,51.90,59.80,88.30,23.90,15.77,484.50,121.40,47.60,58.60,82.30,26.40,18.83,484.40,109.90,43.70,52.80,84.80,27.60,15.69,485.07,118.30,143.20,171.20,85.13,25.97,50.29
2026-04-17 21:52:00,2026-04-17 21:52:59,Q08,485.80,135.10,57.20,65.50,88.70,23.50,17.31,485.20,129.00,52.70,62.60,85.70,27.60,18.60,484.90,124.10,52.20,60.00,87.80,27.10,16.49,485.30,129.40,162.10,188.10,87.40,26.07,52.40
2026-04-17 21:53:00,2026-04-17 21:53:59,Q08,485.80,136.80,58.50,66.00,90.40,23.20,16.31,484.40,135.20,55.20,65.30,85.80,26.30,19.31,485.10,125.50,52.20,60.60,87.80,27.00,16.31,485.10,132.50,165.90,191.90,88.00,25.50,51.94
2026-04-17 21:54:00,2026-04-17 21:54:59,Q08,486.80,130.60,56.10,63.20,89.60,23.40,16.09,484.10,128.00,51.20,62.00,84.60,26.00,19.14,484.30,117.90,48.20,56.60,86.50,26.70,16.26,485.07,125.50,155.50,181.80,86.90,25.37,51.49
2026-04-17 21:55:00,2026-04-17 21:55:59,Q08,487.00,127.60,53.70,61.80,88.90,23.40,16.20,484.70,126.70,49.80,61.00,83.60,26.50,19.09,485.40,115.80,47.30,55.80,86.10,27.10,16.00,485.70,123.37,150.80,178.60,86.20,25.67,51.29
2026-04-17 21:56:00,2026-04-17 21:56:59,Q08,486.70,119.80,49.60,57.80,87.60,24.90,16.00,484.70,117.90,46.50,56.60,83.10,27.60,18.31,485.50,109.90,43.70,52.90,84.40,28.10,16.20,485.63,115.87,139.80,167.30,85.03,26.87,50.51
2026-04-17 21:57:00,2026-04-17 21:57:59,Q08,487.70,131.60,56.10,63.80,89.90,23.70,15.97,486.40,131.60,52.90,63.70,84.50,26.10,19.40,484.50,118.90,49.00,57.10,86.30,27.40,16.40,486.20,127.37,158.00,184.60,86.90,25.73,51.77
2026-04-17 21:58:00,2026-04-17 21:58:59,Q08,486.40,138.90,59.60,67.10,89.00,22.00,17.37,486.40,136.60,55.40,66.10,84.10,24.00,20.20,484.80,122.40,50.70,59.00,86.30,25.30,17.17,485.87,132.63,165.70,192.20,86.47,23.77,54.74
2026-04-17 21:59:00,2026-04-17 21:59:59,Q08,483.70,123.30,51.30,59.40,87.80,24.50,16.43,482.40,124.40,49.00,59.80,83.40,25.80,19.23,482.40,115.50,45.70,55.40,83.70,26.20,17.29,482.83,121.07,146.00,174.60,84.97,25.50,52.94
2026-04-17 22:00:00,2026-04-17 22:00:59,Q08,482.40,129.70,53.90,62.20,87.30,24.00,17.89,482.50,126.70,51.00,60.70,85.20,26.60,18.60,480.80,123.90,50.70,59.00,86.50,25.30,17.26,481.90,126.77,155.60,181.90,86.33,25.30,53.74
2026-04-17 22:01:00,2026-04-17 22:01:59,Q08,482.80,141.70,59.60,68.00,89.90,23.50,17.37,482.90,141.80,57.60,68.00,86.60,25.40,19.69,481.80,131.90,54.80,63.00,87.60,25.80,17.63,482.50,138.47,172.00,199.00,88.03,24.90,54.69
2026-04-17 22:02:00,2026-04-17 22:02:59,Q08,483.30,145.40,63.00,70.00,90.60,21.70,17.29,483.40,147.10,61.80,71.00,87.20,23.50,20.03,481.50,135.60,56.30,64.90,88.00,24.80,17.91,482.73,142.70,181.10,205.90,88.60,23.33,55.23
2026-04-17 22:03:00,2026-04-17 22:03:59,Q08,484.40,123.50,51.30,59.50,87.40,23.00,16.51,481.50,122.70,47.00,58.70,81.80,24.90,19.54,481.70,110.80,43.20,52.90,83.60,26.30,16.74,482.53,119.00,141.50,171.10,84.27,24.73,52.80
2026-04-17 22:04:00,2026-04-17 22:04:59,Q08,484.20,121.70,49.90,58.60,86.70,24.30,16.89,483.10,122.40,48.10,58.90,83.50,25.70,18.57,481.10,114.70,45.40,54.80,84.00,26.30,17.20,482.80,119.60,143.40,172.30,84.73,25.43,52.66
2026-04-17 22:05:00,2026-04-17 22:05:59,Q08,482.60,141.40,59.00,68.00,88.90,22.80,17.80,482.70,138.70,56.10,66.50,85.30,25.30,19.91,482.50,128.40,53.10,61.70,87.00,25.30,17.49,482.60,136.17,168.20,196.20,87.07,24.47,55.20
2026-04-17 22:06:00,2026-04-17 22:06:59,Q08,483.70,147.40,63.90,71.00,90.00,22.20,18.03,483.50,147.50,61.80,71.00,87.00,23.60,20.00,481.30,137.20,57.20,65.90,88.30,24.90,17.86,482.83,144.03,182.90,207.90,88.43,23.57,55.89
2026-04-17 22:07:00,2026-04-17 22:07:59,Q08,483.90,139.40,59.60,67.10,89.50,21.60,17.14,483.40,140.10,57.60,67.60,86.20,22.80,19.63,481.40,130.80,53.30,62.50,86.50,23.10,17.89,482.90,136.77,170.50,197.20,87.40,22.50,54.66
2026-04-17 22:08:00,2026-04-17 22:08:59,Q08,484.60,135.00,56.50,65.30,87.40,24.00,18.03,482.70,131.80,53.50,63.10,85.10,26.20,19.03,483.10,127.60,52.50,61.30,86.30,25.50,17.57,483.47,131.47,162.50,189.70,86.27,25.23,54.63
2026-04-17 22:09:00,2026-04-17 22:09:59,Q08,485.40,126.90,53.10,61.10,87.90,21.90,16.71,482.80,125.30,49.20,60.20,82.90,24.80,19.57,483.30,114.30,46.20,55.10,84.30,25.20,17.00,483.83,122.17,148.50,176.40,85.03,23.97,53.29
2026-04-17 22:10:00,2026-04-17 22:10:59,Q08,485.40,139.00,60.30,67.40,90.20,22.30,16.40,482.50,137.70,56.80,66.00,86.20,25.20,19.09,482.40,125.40,52.20,60.20,87.80,25.90,16.54,483.43,134.03,169.30,193.60,88.07,24.47,52.03
2026-04-17 22:11:00,2026-04-17 22:11:59,Q08,484.40,133.60,57.60,64.40,90.10,23.30,16.00,484.50,132.40,53.50,63.90,85.00,25.50,19.20,482.70,120.70,49.60,57.80,87.20,26.80,15.97,483.87,128.90,160.70,186.10,87.43,25.20,51.17
2026-04-17 22:12:00,2026-04-17 22:12:59,Q08,486.20,138.40,59.60,67.10,89.70,23.30,16.69,483.40,135.60,55.90,65.20,86.00,25.30,18.97,484.00,127.00,53.10,61.50,87.50,26.10,16.66,484.53,133.67,168.60,193.80,87.73,24.90,52.31
2026-04-17 22:13:00,2026-04-17 22:13:59,Q08,485.60,139.60,59.60,67.40,89.50,27.50,17.03,484.10,136.40,54.60,65.80,84.10,30.10,20.11,485.30,126.30,53.10,61.10,87.00,30.70,16.57,485.00,134.10,167.30,194.30,86.87,29.43,53.71
2026-04-17 22:14:00,2026-04-17 22:14:59,Q08,483.80,136.80,57.80,65.70,89.00,27.40,17.40,483.80,133.50,55.00,64.20,86.10,31.00,18.63,482.40,128.10,53.70,61.70,88.40,30.10,16.34,483.33,132.80,166.50,191.60,87.83,29.50,52.37
2026-04-17 22:15:00,2026-04-17 22:15:59,Q08,484.00,149.40,65.50,72.10,91.40,25.70,16.97,483.20,150.60,62.60,72.40,87.40,28.30,20.09,483.30,138.00,58.70,66.70,89.10,28.90,17.14,483.50,146.00,186.80,211.20,89.30,27.63,54.20
2026-04-17 22:16:00,2026-04-17 22:16:59,Q08,484.90,124.80,52.80,60.00,88.20,27.80,15.97,482.40,121.80,47.00,58.30,81.90,30.00,19.14,482.90,110.30,44.50,53.00,84.60,32.10,15.80,483.40,118.97,144.30,171.30,84.90,29.97,50.91
2026-04-17 22:17:00,2026-04-17 22:17:59,Q08,483.90,142.90,61.20,68.60,90.70,26.10,16.66,483.80,140.40,57.60,67.60,86.10,29.50,19.83,483.10,129.10,54.60,62.30,88.20,30.40,16.69,483.60,137.47,173.40,198.50,88.33,28.67,53.17
2026-04-17 22:18:00,2026-04-17 22:18:59,Q08,485.60,142.00,61.20,68.90,90.40,25.50,16.71,482.70,140.10,57.00,67.50,85.10,28.00,20.11,483.30,128.40,53.10,61.80,87.90,29.30,16.46,483.87,136.83,171.30,198.20,87.80,27.60,53.29
2026-04-17 22:19:00,2026-04-17 22:19:59,Q08,484.40,149.20,64.10,72.10,89.90,26.40,17.86,483.20,143.00,59.30,69.10,86.50,29.80,19.51,484.10,134.90,57.00,64.90,89.40,29.60,16.49,483.90,142.37,180.40,206.10,88.60,28.60,53.86
2026-04-17 22:20:00,2026-04-17 22:20:59,Q08,484.30,122.70,51.90,59.00,88.70,27.20,15.57,483.50,123.00,47.80,59.40,81.90,29.50,19.20,484.10,108.80,43.70,52.30,84.60,31.20,15.66,483.97,118.17,143.40,170.70,85.07,29.30,50.43
2026-04-17 22:21:00,2026-04-17 22:21:59,Q08,485.40,131.20,55.40,63.50,88.80,27.40,16.31,484.30,126.80,49.80,61.00,83.00,30.50,19.23,482.70,115.50,47.30,55.40,86.10,31.70,15.83,484.13,124.50,152.50,179.90,85.97,29.87,51.37
2026-04-17 22:22:00,2026-04-17 22:22:59,Q08,484.50,116.50,48.20,56.10,86.80,28.00,16.11,484.20,114.40,43.50,55.20,79.90,30.20,18.89,484.10,101.20,39.80,48.90,83.90,31.90,15.31,484.27,110.70,131.50,160.20,83.53,30.03,50.31
2026-04-17 22:23:00,2026-04-17 22:23:59,Q08,484.30,129.20,54.60,62.40,88.10,27.40,17.06,484.40,131.50,52.90,63.40,84.60,30.70,18.91,482.50,122.60,49.90,58.80,86.10,30.70,16.89,483.73,127.77,157.40,184.60,86.27,29.60,52.86
2026-04-17 22:25:00,2026-04-17 22:25:59,Q08,484.20,136.30,57.80,65.80,89.90,26.30,16.34,484.20,134.20,54.40,64.90,85.20,28.30,19.34,483.30,124.60,50.70,59.90,86.90,29.70,16.54,483.90,131.70,162.90,190.60,87.33,28.10,52.23
2026-04-17 22:26:00,2026-04-17 22:26:59,Q08,484.30,139.70,59.60,67.30,89.40,26.10,17.40,484.50,135.80,55.20,65.30,85.60,29.30,19.23,483.40,125.90,52.80,60.40,88.30,29.40,16.34,484.07,133.80,167.60,193.00,87.77,28.27,52.97
2026-04-17 22:27:00,2026-04-17 22:27:59,Q08,485.10,130.20,54.80,63.00,87.60,27.10,17.26,483.10,124.50,49.00,59.90,83.80,29.70,18.60,483.70,120.90,49.00,58.00,86.70,30.20,16.06,483.97,125.20,152.80,180.90,86.03,29.00,51.91
2026-04-17 22:28:00,2026-04-17 22:28:59,Q08,485.90,127.40,53.70,61.60,88.90,26.90,15.80,483.40,127.70,50.60,61.30,83.20,29.00,19.11,484.00,114.40,46.80,55.20,85.00,30.60,16.17,484.43,123.17,151.10,178.10,85.70,28.83,51.09
2026-04-17 22:29:00,2026-04-17 22:29:59,Q08,486.30,122.20,51.30,59.30,87.70,28.40,16.06,483.50,119.70,46.20,57.50,81.70,31.40,18.83,483.70,109.30,43.70,52.60,84.60,32.70,15.71,484.50,117.07,141.20,169.40,84.67,30.83,50.60
2026-04-17 22:30:00,2026-04-17 22:30:59,Q08,484.70,125.20,52.20,60.50,87.10,25.70,17.14,483.00,124.30,47.20,59.90,80.80,28.50,20.17,484.30,111.20,44.00,53.70,83.90,28.80,16.69,484.00,120.23,143.40,174.10,83.93,27.67,54.00
2026-04-17 22:31:00,2026-04-17 22:31:59,Q08,485.50,128.70,53.30,62.10,86.30,26.50,17.77,482.80,126.20,49.20,60.70,82.70,29.40,19.29,484.10,120.70,48.70,58.10,84.60,28.80,17.26,484.13,125.20,151.20,180.90,84.53,28.23,54.31
2026-04-17 22:32:00,2026-04-17 22:32:59,Q08,485.30,149.20,64.10,72.30,89.50,24.60,18.34,484.00,147.50,60.30,71.10,85.70,27.30,20.77,482.20,136.80,56.50,65.60,87.60,26.80,18.00,483.83,144.50,180.90,209.00,87.60,26.23,57.11
2026-04-17 22:33:00,2026-04-17 22:33:59,Q08,484.70,149.00,64.80,72.10,90.10,25.70,17.83,484.30,149.30,61.90,72.10,86.40,27.70,20.69,482.40,137.50,57.40,66.00,87.20,28.00,18.46,483.80,145.27,184.10,210.20,87.90,27.13,56.97
2026-04-17 22:34:00,2026-04-17 22:34:59,Q08,484.40,136.30,57.20,65.80,88.30,26.00,17.66,482.90,133.30,53.10,64.10,83.00,28.60,20.29,484.10,122.60,50.70,59.00,86.30,29.80,16.74,483.80,130.73,161.00,188.90,85.87,28.13,54.69
2026-04-17 22:35:00,2026-04-17 22:35:59,Q08,485.20,139.40,58.30,67.40,87.70,26.60,18.29,484.40,136.00,54.60,65.80,84.60,29.40,19.60,483.10,129.90,53.30,62.30,86.70,28.60,17.43,484.23,135.10,166.20,195.50,86.33,28.20,55.31
2026-04-17 22:36:00,2026-04-17 22:36:59,Q08,484.60,129.60,53.90,62.40,87.60,26.60,17.26,483.50,129.30,50.80,62.30,82.50,28.20,20.03,484.00,118.00,47.90,57.10,84.50,29.10,17.23,484.03,125.63,152.60,181.80,84.87,27.97,54.51
2026-04-17 22:37:00,2026-04-17 22:37:59,Q08,484.60,138.60,58.10,66.80,88.30,26.00,17.77,483.20,134.80,53.10,64.70,83.20,28.90,20.34,484.20,123.80,50.70,59.50,86.10,29.80,17.09,484.00,132.40,161.90,191.00,85.87,28.23,55.20
2026-04-17 22:38:00,2026-04-17 22:38:59,Q08,485.50,136.00,57.20,66.00,88.30,25.10,17.74,484.10,134.50,53.10,64.90,83.80,28.40,20.14,482.70,123.50,50.70,59.30,86.20,28.90,17.23,484.10,131.33,161.00,190.20,86.10,27.47,55.11
2026-04-17 22:39:00,2026-04-17 22:39:59,Q08,486.00,135.20,56.50,65.60,87.90,25.90,17.54,483.20,134.50,53.80,64.70,84.70,27.80,19.57,483.90,128.00,51.80,61.80,85.30,28.80,17.91,484.37,132.57,162.10,192.10,85.97,27.50,55.03
2026-04-17 22:40:00,2026-04-17 22:40:59,Q08,484.50,129.20,53.90,62.40,87.20,26.20,17.34,484.40,125.20,48.60,60.50,81.80,29.10,19.83,483.10,114.90,46.20,55.10,84.70,30.20,16.71,484.00,123.10,148.70,178.00,84.57,28.50,53.89
2026-04-17 22:41:00,2026-04-17 22:41:59,Q08,485.90,131.40,55.40,63.50,88.50,27.00,17.11,483.80,133.50,53.10,64.20,83.20,29.00,20.34,482.50,118.60,47.00,56.90,84.90,30.10,17.34,484.07,127.83,155.50,184.60,85.53,28.70,54.80
2026-04-17 22:42:00,2026-04-17 22:42:59,Q08,485.10,125.10,52.80,60.60,88.20,26.90,16.20,483.10,121.00,47.00,58.40,81.70,29.60,19.14,484.20,108.30,44.20,52.30,85.50,31.00,15.43,484.13,118.13,144.00,171.30,85.13,29.17,50.77
2026-04-17 22:43:00,2026-04-17 22:43:59,Q08,485.90,123.20,51.30,59.70,87.90,27.30,16.34,484.20,121.30,47.60,58.60,82.60,30.70,18.80,482.70,112.00,45.00,54.00,85.40,32.40,15.77,484.27,118.83,143.90,172.30,85.30,30.13,50.91
2026-04-17 22:44:00,2026-04-17 22:44:59,Q08,484.60,127.50,54.30,61.50,89.80,26.10,15.74,483.20,126.40,49.80,60.90,83.50,28.90,19.46,483.70,112.70,46.40,54.10,86.00,29.40,15.89,483.83,122.20,150.50,176.50,86.43,28.13,51.09
2026-04-17 22:45:00,2026-04-17 22:45:59,Q08,485.10,135.90,58.50,65.50,90.40,24.80,16.17,483.90,136.30,55.20,65.70,85.00,27.50,20.00,482.40,122.40,49.90,58.80,86.60,29.30,16.83,483.80,131.53,163.60,190.00,87.33,27.20,53.00
2026-04-17 22:46:00,2026-04-17 22:46:59,Q08,484.90,130.40,55.20,62.90,89.50,27.00,16.11,482.70,127.90,50.60,61.20,83.10,29.50,19.54,483.30,111.20,45.60,53.60,86.60,30.90,15.66,483.63,123.17,151.40,177.70,86.40,29.13,51.31
2026-04-17 22:47:00,2026-04-17 22:47:59,Q08,483.30,123.60,51.90,59.40,88.50,24.90,16.09,482.90,124.50,50.20,59.80,85.40,27.30,17.94,481.20,115.00,46.80,55.30,85.90,27.80,16.51,482.47,121.03,148.90,174.50,86.60,26.67,50.54
2026-04-17 22:48:00,2026-04-17 22:48:59,Q08,484.10,129.10,55.20,62.40,89.20,23.30,16.06,481.30,128.30,51.20,61.60,84.40,25.40,18.86,482.00,116.90,47.30,55.90,86.30,25.70,16.11,482.47,124.77,153.70,179.90,86.63,24.80,51.03
2026-04-17 22:49:00,2026-04-17 22:49:59,Q08,484.10,127.80,54.30,61.50,89.50,23.70,15.97,482.80,128.20,51.80,61.70,85.00,26.40,18.60,481.10,117.80,48.70,56.30,87.00,27.30,15.91,482.67,124.60,154.80,179.50,87.17,25.80,50.49
2026-04-17 22:50:00,2026-04-17 22:50:59,Q08,484.60,145.50,63.70,70.20,91.60,23.00,16.09,481.40,145.00,60.00,69.70,87.50,24.50,19.63,481.40,133.10,55.40,64.00,88.30,26.50,17.20,482.47,141.20,179.10,203.90,89.13,24.67,52.91
2026-04-17 22:51:00,2026-04-17 22:51:59,Q08,483.20,129.10,54.60,62.30,88.00,22.60,16.77,483.00,126.20,51.00,60.90,85.20,26.30,17.83,482.50,119.50,49.60,57.40,87.10,26.20,16.00,482.90,124.93,155.20,180.60,86.77,25.03,50.60
2026-04-17 22:52:00,2026-04-17 22:52:59,Q08,484.00,139.80,60.30,67.30,90.90,23.50,16.11,483.10,139.10,57.60,67.10,86.70,25.70,19.17,481.40,127.70,53.70,61.10,88.10,25.90,16.54,482.83,135.53,171.60,195.50,88.57,25.03,51.83
2026-04-17 22:53:00,2026-04-17 22:53:59,Q08,484.00,147.40,64.60,71.10,91.50,21.40,16.66,483.20,149.10,61.80,72.00,87.60,23.60,19.83,481.60,136.50,57.20,65.40,88.90,23.30,17.17,482.93,144.33,183.60,208.50,89.33,22.77,53.66
2026-04-17 22:54:00,2026-04-17 22:54:59,Q08,484.30,123.00,51.90,59.50,88.60,23.30,15.54,481.90,119.00,47.30,57.20,83.00,25.70,18.46,482.20,108.50,44.20,52.10,85.20,27.30,15.57,482.80,116.83,143.40,168.80,85.60,25.43,49.57
2026-04-17 22:55:00,2026-04-17 22:55:59,Q08,484.60,124.40,52.80,60.00,88.90,24.70,15.91,481.80,124.10,50.20,59.60,85.40,26.30,18.09,482.20,114.90,46.40,54.90,86.10,25.20,16.37,482.87,121.13,149.40,174.50,86.80,25.40,50.37
2026-04-17 22:56:00,2026-04-17 22:56:59,Q08,483.70,131.20,56.10,63.30,89.30,22.70,16.31,483.00,127.70,51.20,61.30,84.40,26.00,18.80,483.00,117.60,48.70,56.50,87.30,26.80,15.69,483.23,125.50,156.00,181.10,87.00,25.17,50.80
2026-04-17 22:57:00,2026-04-17 22:57:59,Q08,484.80,140.90,60.30,67.80,90.60,22.10,16.51,481.80,136.70,55.90,65.40,86.20,25.50,19.31,481.80,127.50,53.70,61.10,88.60,24.50,16.17,482.80,135.03,169.90,194.30,88.47,24.03,52.00
2026-04-17 22:58:00,2026-04-17 22:58:59,Q08,484.20,137.90,60.10,66.30,91.30,22.00,15.86,481.70,140.60,57.60,67.30,86.80,24.10,19.46,482.80,127.20,53.10,61.20,87.60,24.20,16.89,482.90,135.23,170.80,194.80,88.57,23.43,52.20
2026-04-17 22:59:00,2026-04-17 22:59:59,Q08,485.30,133.30,57.00,64.50,89.10,24.50,16.69,482.40,129.90,53.30,62.20,86.00,27.00,18.34,481.90,123.20,51.30,59.20,87.50,27.10,16.40,483.20,128.80,161.60,185.90,87.53,26.20,51.43
2026-04-17 23:00:00,2026-04-17 23:00:59,Q08,485.40,121.10,51.00,58.70,88.50,23.10,15.57,482.90,120.30,46.70,57.80,82.80,24.90,18.60,481.80,108.80,43.30,51.90,85.00,26.80,15.63,483.37,116.73,141.00,168.40,85.43,24.93,49.80
2026-04-17 23:01:00,2026-04-17 23:01:59,Q08,483.60,123.40,52.50,59.40,89.70,23.80,14.91,483.70,123.70,49.00,59.40,83.50,25.30,18.91,482.10,109.90,43.70,52.50,84.30,26.80,16.11,483.13,119.00,145.20,171.30,85.83,25.30,49.94
2026-04-17 23:02:00,2026-04-17 23:02:59,Q08,483.90,138.70,59.40,66.70,90.40,22.80,16.43,483.50,135.60,55.20,65.20,85.50,25.40,19.49,483.30,124.40,51.90,59.90,88.30,26.50,15.94,483.57,132.90,166.50,191.80,88.07,24.90,51.86
2026-04-17 23:03:00,2026-04-17 23:03:59,Q08,484.60,116.50,47.60,56.10,85.20,22.50,17.00,483.60,116.70,45.40,56.00,81.90,25.60,18.46,483.40,111.70,43.50,53.60,82.70,24.80,17.03,483.87,114.97,136.50,165.70,83.27,24.30,52.49
2026-04-17 23:04:00,2026-04-17 23:04:59,Q08,485.00,128.60,54.60,62.10,88.00,23.30,16.89,483.80,126.60,49.80,60.90,83.70,25.50,19.31,482.20,116.90,46.20,55.90,84.90,26.20,17.11,483.67,124.03,150.60,178.90,85.53,25.00,53.31
2026-04-17 23:05:00,2026-04-17 23:05:59,Q08,485.20,121.20,50.50,58.70,87.30,23.80,16.69,482.70,121.30,47.60,58.30,82.30,25.90,19.43,483.30,111.70,44.00,53.60,83.40,25.60,17.06,483.73,118.07,142.10,170.60,84.33,25.10,53.17
2026-04-17 23:06:00,2026-04-17 23:06:59,Q08,485.70,136.20,57.80,66.00,89.50,21.70,16.74,483.60,139.50,57.00,67.10,85.70,23.50,19.71,482.20,126.40,51.00,60.70,85.50,24.10,18.09,483.83,134.03,165.80,193.80,86.90,23.10,54.54
2026-04-17 23:07:00,2026-04-17 23:07:59,Q08,484.30,128.30,53.10,62.00,87.20,23.10,17.31,483.90,128.60,51.20,61.80,84.80,24.90,18.77,483.50,123.40,49.60,59.40,84.80,24.80,17.74,483.90,126.77,153.90,183.20,85.60,24.27,53.83
2026-04-17 23:08:00,2026-04-17 23:08:59,Q08,485.90,131.30,55.40,63.50,88.60,22.20,16.74,483.00,132.00,52.30,63.80,83.80,23.60,19.89,483.40,119.40,47.90,57.50,84.70,24.10,17.43,484.10,127.57,155.60,184.80,85.70,23.30,54.06
2026-04-17 23:09:00,2026-04-17 23:09:59,Q08,484.40,123.50,51.90,59.50,88.40,22.70,16.03,483.40,127.40,50.00,61.30,82.90,24.60,19.54,483.80,113.60,44.80,54.60,83.20,26.00,17.20,483.87,121.50,146.70,175.40,84.83,24.43,52.77
2026-04-17 23:10:00,2026-04-17 23:10:59,Q08,486.10,123.00,51.30,59.80,87.50,22.30,16.63,483.70,124.60,48.40,59.90,82.60,24.80,19.40,482.60,112.70,44.00,54.00,83.70,25.70,17.11,484.13,120.10,143.70,173.70,84.60,24.27,53.14
2026-04-17 23:11:00,2026-04-17 23:11:59,Q08,485.70,115.80,46.20,55.80,84.00,24.30,17.26,484.90,114.10,44.50,55.20,81.00,27.70,18.31,482.60,107.90,41.80,51.60,82.10,26.50,17.00,484.40,112.60,132.50,162.60,82.37,26.17,52.57
2026-04-17 23:12:00,2026-04-17 23:12:59,Q08,485.50,134.20,57.00,65.00,89.40,21.40,16.60,483.90,137.50,56.10,66.20,85.40,22.30,19.71,483.00,124.60,50.20,59.90,85.10,23.00,18.03,484.13,132.10,163.30,191.10,86.63,22.23,54.34
2026-04-17 23:13:00,2026-04-17 23:13:59,Q08,485.00,134.00,56.30,65.00,88.40,22.70,17.49,484.40,133.50,53.80,64.40,84.50,24.70,19.86,484.00,124.50,51.00,60.00,85.80,25.10,17.57,484.47,130.67,161.10,189.40,86.23,24.17,54.91
2026-04-17 23:14:00,2026-04-17 23:14:59,Q08,485.80,132.30,56.30,64.00,88.80,23.10,16.71,483.50,132.90,52.90,63.80,84.40,24.50,19.83,484.40,122.90,49.60,59.00,84.50,25.20,17.86,484.57,129.37,158.80,186.80,85.90,24.27,54.40
2026-04-17 23:15:00,2026-04-17 23:15:59,Q08,486.40,119.50,49.60,57.80,87.00,25.00,16.11,484.70,117.40,46.50,56.60,83.20,27.70,17.89,482.80,110.10,44.50,53.00,84.40,27.70,16.11,484.63,115.67,140.60,167.40,84.87,26.80,50.11
2026-04-17 23:16:00,2026-04-17 23:16:59,Q08,486.40,118.10,50.20,57.30,88.00,23.50,15.71,483.70,118.50,45.40,57.00,81.60,26.30,19.00,484.40,106.50,42.30,51.30,83.80,26.60,15.91,484.83,114.37,137.90,165.60,84.47,25.47,50.63
2026-04-17 23:17:00,2026-04-17 23:17:59,Q08,486.90,120.90,51.60,58.30,89.60,24.20,14.86,483.80,124.10,49.00,59.90,83.30,26.00,19.00,483.90,109.40,43.20,52.60,83.70,26.30,16.31,484.87,118.13,143.80,170.80,85.53,25.50,50.17
2026-04-17 23:18:00,2026-04-17 23:18:59,Q08,486.30,121.30,51.00,58.80,88.40,23.50,15.74,485.10,119.90,47.30,57.70,83.10,26.40,18.60,483.20,109.80,43.70,52.60,84.80,28.30,16.00,484.87,117.00,142.00,169.10,85.43,26.07,50.34
2026-04-17 23:19:00,2026-04-17 23:19:59,Q08,486.70,126.90,53.10,61.20,87.80,25.20,16.89,484.70,125.80,50.40,60.50,84.50,28.30,18.34,485.60,116.10,48.20,56.30,86.30,27.00,16.37,485.67,122.93,151.70,178.00,86.20,26.83,51.60
2026-04-17 23:20:00,2026-04-17 23:20:59,Q08,487.30,117.20,48.70,57.00,87.60,29.40,15.34,485.80,120.30,47.60,58.20,82.00,30.00,18.71,486.00,107.50,42.60,52.00,82.00,32.10,16.60,486.37,115.00,138.90,167.20,83.87,30.50,50.66
2026-04-17 23:21:00,2026-04-17 23:21:59,Q08,487.70,128.80,54.60,62.30,88.20,28.40,16.57,486.10,126.20,50.60,61.20,83.50,31.10,19.09,485.60,115.60,46.80,55.80,85.40,31.50,16.51,486.47,123.53,152.00,179.30,85.70,30.33,52.17
2026-04-17 23:22:00,2026-04-17 23:22:59,Q08,488.20,134.90,57.80,65.40,89.00,27.40,17.06,485.90,135.60,54.60,65.50,84.90,30.20,19.57,484.90,125.40,51.60,60.50,86.20,30.30,17.29,486.33,131.97,164.00,191.40,86.70,29.30,53.91
2026-04-17 23:23:00,2026-04-17 23:23:59,Q08,485.80,141.80,61.20,68.40,90.10,24.20,17.31,483.10,139.90,57.60,67.10,86.70,27.00,19.57,484.10,133.20,56.30,64.40,88.00,28.20,17.34,484.33,138.30,175.10,199.90,88.27,26.47,54.23
2026-04-17 23:24:00,2026-04-17 23:24:59,Q08,485.60,112.10,45.90,54.30,85.90,29.60,15.60,483.70,111.20,41.90,53.60,79.80,31.80,18.29,483.10,100.20,38.90,48.30,81.60,32.70,15.71,484.13,107.83,126.70,156.20,82.43,31.37,49.60
2026-04-17 23:25:00,2026-04-17 23:25:59,Q08,485.30,123.40,51.90,59.70,88.30,28.10,15.71,484.00,124.30,49.80,60.00,83.40,29.80,18.71,482.70,112.80,44.50,54.00,84.10,30.20,16.54,484.00,120.17,146.20,173.70,85.27,29.37,50.97
2026-04-17 23:26:00,2026-04-17 23:26:59,Q08,484.90,124.80,52.20,60.00,87.80,29.30,16.20,484.60,123.30,48.40,59.50,82.10,31.40,19.09,482.80,111.20,44.50,53.50,84.40,32.20,16.14,484.10,119.77,145.10,173.00,84.77,30.97,51.43
2026-04-17 23:27:00,2026-04-17 23:27:59,Q08,484.20,129.60,54.60,62.40,88.70,27.60,16.54,484.50,127.00,50.60,61.50,83.70,30.90,19.23,483.00,119.00,48.50,57.50,85.90,30.70,16.34,483.90,125.20,153.70,181.40,86.10,29.73,52.11
2026-04-17 23:28:00,2026-04-17 23:28:59,Q08,484.30,138.40,59.40,66.80,90.10,27.40,16.60,484.50,140.60,57.00,67.80,85.90,29.00,19.57,483.90,129.70,53.90,62.30,87.00,30.10,17.17,484.23,136.23,170.30,196.90,87.67,28.83,53.34
2026-04-17 23:29:00,2026-04-17 23:29:59,Q08,484.50,134.50,57.00,64.90,89.40,28.40,16.37,484.30,136.00,55.20,65.80,85.10,30.40,19.31,484.50,122.30,50.70,59.00,86.00,30.80,17.06,484.43,130.93,162.90,189.70,86.83,29.87,52.74
2026-04-17 23:30:00,2026-04-17 23:30:59,Q08,484.80,132.00,54.80,63.90,87.30,28.90,17.43,483.60,127.80,51.20,61.30,84.50,31.30,18.46,484.70,122.10,50.70,59.00,86.50,31.20,16.57,484.37,127.30,156.70,184.20,86.10,30.47,52.46
2026-04-17 23:31:00,2026-04-17 23:31:59,Q08,485.10,138.50,58.70,66.90,89.80,27.00,16.57,485.10,137.70,56.10,66.40,85.90,29.20,19.20,483.30,127.20,53.10,61.30,87.10,28.80,16.97,484.50,134.47,167.90,194.60,87.60,28.33,52.74
2026-04-17 23:32:00,2026-04-17 23:32:59,Q08,486.40,128.10,54.60,62.20,88.20,28.60,16.40,483.70,125.30,49.80,60.40,83.10,31.70,18.97,483.70,114.80,46.80,55.10,85.50,32.30,16.14,484.60,122.73,151.20,177.70,85.60,30.87,51.51
2026-04-17 23:33:00,2026-04-17 23:33:59,Q08,485.30,134.90,55.70,65.00,87.60,26.90,17.66,483.80,126.60,51.00,60.90,85.10,30.00,18.37,483.80,126.40,52.20,60.90,87.30,30.10,16.46,484.30,129.30,158.90,186.80,86.67,29.00,52.49
2026-04-17 23:34:00,2026-04-17 23:34:59,Q08,484.90,141.10,60.50,68.20,89.40,27.80,17.29,483.90,140.60,57.60,67.60,86.90,29.90,18.86,484.00,134.00,55.70,64.90,87.70,29.50,17.29,484.27,138.57,173.80,200.70,88.00,29.07,53.43
2026-04-17 23:35:00,2026-04-17 23:35:59,Q08,485.60,122.30,50.20,59.20,85.70,27.00,17.49,484.50,119.50,46.20,57.60,81.80,29.00,19.20,482.90,115.90,45.70,55.40,83.10,30.20,17.43,484.33,119.23,142.10,172.20,83.53,28.73,54.11
2026-04-17 23:36:00,2026-04-17 23:36:59,Q08,486.20,147.30,63.20,71.40,89.80,25.50,18.06,483.60,148.80,61.10,71.50,86.50,27.50,20.60,483.20,137.70,57.40,66.20,87.10,27.10,18.66,484.33,144.60,181.70,209.10,87.80,26.70,57.31
2026-04-17 23:37:00,2026-04-17 23:37:59,Q08,484.50,143.50,60.70,69.20,88.60,26.40,18.49,484.80,143.20,58.70,69.20,85.90,28.70,20.14,483.80,136.60,55.90,65.70,86.90,28.00,18.37,484.37,141.10,175.30,204.10,87.13,27.70,57.00
2026-04-17 23:38:00,2026-04-17 23:38:59,Q08,485.00,145.20,60.90,70.30,87.50,25.60,19.46,485.00,141.00,58.50,68.40,86.20,28.80,19.49,484.50,138.20,57.40,66.80,87.80,28.00,18.20,484.83,141.47,176.80,205.50,87.17,27.47,57.14
2026-04-17 23:39:00,2026-04-17 23:39:59,Q08,486.30,145.10,62.30,70.50,89.00,25.80,17.86,485.20,144.70,59.30,69.80,86.20,26.90,20.06,483.40,135.90,55.90,65.20,86.20,27.70,18.66,484.97,141.90,177.50,205.50,87.13,26.80,56.57
2026-04-17 23:40:00,2026-04-17 23:40:59,Q08,486.90,135.90,56.50,65.60,87.90,26.30,17.71,483.90,137.50,55.40,66.20,84.20,28.30,20.03,484.10,126.10,51.00,61.00,85.00,30.10,18.09,484.97,133.17,162.90,192.80,85.70,28.23,55.83
2026-04-17 23:41:00,2026-04-17 23:41:59,Q08,486.10,130.10,54.20,63.20,86.70,27.30,17.83,485.20,128.60,51.50,62.10,83.00,29.50,19.69,483.20,120.90,47.90,58.00,84.40,29.40,17.71,484.83,126.53,153.60,183.30,84.70,28.73,55.23
2026-04-17 23:42:00,2026-04-17 23:42:59,Q08,485.40,132.20,55.70,64.00,87.10,26.00,18.11,484.60,133.10,53.80,64.40,84.50,28.20,19.66,484.70,126.20,50.40,61.00,84.90,28.10,18.37,484.90,130.50,159.90,189.40,85.50,27.43,56.14
2026-04-17 23:43:00,2026-04-17 23:43:59,Q08,486.20,144.50,61.40,70.00,89.20,25.40,17.94,484.30,145.90,59.50,70.20,85.60,27.60,20.49,483.70,135.40,55.90,65.20,86.60,27.10,18.26,484.73,141.93,176.80,205.40,87.13,26.70,56.69
2026-04-17 23:44:00,2026-04-17 23:44:59,Q08,486.70,139.90,59.00,67.60,88.30,26.00,18.09,484.70,138.80,55.40,66.80,84.90,28.60,20.17,483.60,130.20,52.70,62.80,85.90,28.40,18.23,485.00,136.30,167.10,197.20,86.37,27.67,56.49
2026-04-17 23:45:00,2026-04-17 23:45:59,Q08,485.50,128.10,53.90,62.10,87.80,27.30,17.14,485.50,133.70,53.10,64.50,83.90,29.60,19.77,484.40,122.00,49.60,59.00,84.00,30.00,18.03,485.13,127.93,156.60,185.60,85.23,28.97,54.94
2026-04-17 23:46:00,2026-04-17 23:46:59,Q08,484.80,147.00,62.50,71.10,88.30,26.20,19.03,484.50,142.70,57.80,68.70,85.90,28.40,20.03,484.40,138.20,57.40,66.80,87.70,28.20,18.06,484.57,142.63,177.70,206.60,87.30,27.60,57.11
2026-04-17 23:47:00,2026-04-17 23:47:59,Q08,487.10,144.70,63.00,70.10,90.50,26.30,17.06,484.20,146.00,60.20,70.70,86.60,28.00,20.06,483.90,134.20,55.70,64.70,87.50,29.10,17.71,485.07,141.63,178.90,205.50,88.20,27.80,54.83
2026-04-17 23:48:00,2026-04-17 23:48:59,Q08,485.40,125.20,52.80,60.60,88.10,27.80,16.11,485.40,124.30,49.20,60.10,82.80,30.10,19.00,484.70,113.70,45.40,54.70,84.40,31.40,16.40,485.17,121.07,147.40,175.40,85.10,29.77,51.51
2026-04-17 23:49:00,2026-04-17 23:49:59,Q08,487.30,126.80,53.10,61.40,87.70,27.30,16.57,484.30,126.40,49.20,61.00,82.30,28.90,19.46,484.80,115.20,46.20,55.70,84.10,31.00,16.69,485.47,122.80,148.50,178.10,84.70,29.07,52.71
2026-04-17 23:50:00,2026-04-17 23:50:59,Q08,486.90,124.00,52.20,60.30,87.40,29.10,16.60,484.40,123.60,49.00,59.50,83.10,31.20,18.86,485.30,114.30,46.20,55.30,84.50,31.40,16.69,485.53,120.63,147.40,175.10,85.00,30.57,52.14
2026-04-17 23:51:00,2026-04-17 23:51:59,Q08,486.30,143.70,62.80,69.50,91.10,25.60,16.26,484.90,146.20,60.20,70.70,86.30,26.80,20.20,485.80,131.70,54.80,63.50,87.00,28.70,17.51,485.67,140.53,177.80,203.70,88.13,27.03,53.97
2026-04-17 23:52:00,2026-04-17 23:52:59,Q08,486.20,137.70,58.70,66.60,89.20,27.30,16.77,485.30,134.20,53.80,65.00,84.60,30.20,19.51,484.50,124.10,51.60,60.00,86.60,30.90,16.69,485.33,132.00,164.10,191.60,86.80,29.47,52.97
2026-04-17 23:53:00,2026-04-17 23:53:59,Q08,487.20,130.40,56.10,63.30,89.00,25.50,16.23,484.60,131.50,52.90,63.40,84.00,27.90,19.26,484.20,119.40,48.50,57.60,85.40,28.50,16.66,485.33,127.10,157.50,184.30,86.13,27.30,52.14
2026-04-17 23:54:00,2026-04-17 23:54:59,Q08,487.50,129.10,53.90,62.80,87.70,29.10,16.89,484.70,126.90,50.40,61.00,84.40,31.40,18.57,484.20,118.20,48.50,57.10,85.60,31.40,16.83,485.47,124.73,152.80,180.90,85.90,30.63,52.29
2026-04-17 23:55:00,2026-04-17 23:55:59,Q08,486.80,134.70,57.80,65.10,89.50,28.10,16.66,484.10,135.60,55.20,65.30,85.10,29.80,19.46,484.50,123.30,50.70,59.50,86.60,31.70,16.89,485.13,131.20,163.70,189.90,87.07,29.87,53.00
2026-04-17 23:56:00,2026-04-17 23:56:59,Q08,485.60,136.90,58.50,66.00,90.10,26.90,16.31,485.40,138.70,56.80,66.90,86.30,28.50,19.23,483.80,125.90,51.60,60.40,86.70,29.80,17.29,484.93,133.83,166.90,193.30,87.70,28.40,52.83
2026-04-17 23:57:00,2026-04-17 23:57:59,Q08,487.00,142.80,62.10,69.20,90.10,27.60,17.06,484.20,141.00,58.50,68.20,86.20,29.60,19.69,484.40,131.10,54.80,63.40,87.90,30.80,16.97,485.20,138.30,175.40,200.80,88.07,29.33,53.71
2026-04-17 23:58:00,2026-04-17 23:58:59,Q08,485.70,124.60,52.20,60.10,87.70,29.70,16.40,485.10,124.40,49.80,60.10,83.80,31.50,18.54,485.20,116.10,47.00,56.30,84.70,31.60,16.71,485.33,121.70,149.00,176.50,85.40,30.93,51.66
2026-04-17 23:59:00,2026-04-17 23:59:59,Q08,486.30,125.20,52.80,60.80,88.60,29.00,15.80,485.00,125.60,49.20,60.60,82.60,30.70,19.20,483.30,112.30,45.40,54.10,84.30,32.20,16.26,484.87,121.03,147.40,175.50,85.17,30.63,51.26
2026-04-18 00:00:00,2026-04-18 00:00:59,Q08,485.30,119.10,49.60,57.70,87.30,28.90,16.00,484.10,119.30,46.20,57.60,81.70,31.70,18.86,482.50,107.90,42.30,51.60,83.40,32.70,16.17,483.97,115.43,138.10,166.90,84.13,31.10,51.03
2026-04-18 00:01:00,2026-04-18 00:01:59,Q08,485.90,150.10,65.50,72.80,91.30,25.60,16.97,483.70,150.10,62.60,72.40,87.40,27.50,20.23,483.10,138.70,58.10,66.70,88.50,29.00,17.57,484.23,146.30,186.20,211.90,89.07,27.37,54.77
2026-04-18 00:02:00,2026-04-18 00:02:59,Q08,486.10,131.40,55.40,63.70,88.50,28.60,16.86,483.70,132.10,53.50,63.80,85.20,31.30,18.69,482.80,124.20,50.70,59.80,86.30,31.40,16.89,484.20,129.23,159.60,187.30,86.67,30.43,52.43
2026-04-18 00:03:00,2026-04-18 00:03:59,Q08,484.80,132.10,55.40,63.90,88.90,27.20,16.57,483.60,129.30,51.50,62.30,83.40,30.20,19.43,484.00,118.40,49.00,57.10,86.50,30.90,16.03,484.13,126.60,155.90,183.30,86.27,29.43,52.03
2026-04-18 00:04:00,2026-04-18 00:04:59,Q08,484.80,136.30,58.50,65.80,90.20,27.30,16.34,483.80,137.50,56.10,66.20,85.60,28.80,19.66,484.20,125.30,51.60,60.50,86.70,29.20,17.03,484.27,133.03,166.20,192.50,87.50,28.43,53.03
2026-04-18 00:05:00,2026-04-18 00:05:59,Q08,484.70,147.60,63.90,71.10,90.60,27.00,17.34,484.20,148.20,61.10,71.60,86.40,29.60,20.14,484.20,136.40,57.20,65.80,88.50,30.10,17.11,484.37,144.07,182.20,208.50,88.50,28.90,54.60
2026-04-18 00:06:00,2026-04-18 00:06:59,Q08,486.60,131.60,54.80,63.70,87.50,29.20,17.43,483.40,128.40,51.80,61.80,85.30,32.00,18.31,483.20,124.60,50.70,59.90,86.60,30.00,16.89,484.40,128.20,157.30,185.40,86.47,30.40,52.63
2026-04-18 00:07:00,2026-04-18 00:07:59,Q08,486.50,148.20,63.90,71.90,90.00,25.90,17.63,484.10,149.30,61.20,72.10,85.90,27.50,20.89,482.90,137.50,56.80,66.00,86.50,28.50,18.57,484.50,145.00,181.90,210.00,87.47,27.30,57.09
2026-04-18 00:08:00,2026-04-18 00:08:59,Q08,485.60,119.20,49.00,57.70,86.10,28.50,16.69,485.50,120.60,46.40,58.20,80.50,30.30,19.66,483.60,108.20,42.10,52.20,81.50,31.10,17.23,484.90,116.00,137.50,168.10,82.70,29.97,53.57
2026-04-18 00:09:00,2026-04-18 00:09:59,Q08,486.70,136.00,58.10,66.10,88.90,26.40,17.43,484.90,138.60,56.10,66.80,85.00,28.90,20.31,483.40,128.80,51.80,61.80,85.10,29.10,18.57,485.00,134.47,166.00,194.70,86.33,28.13,56.31
2026-04-18 00:10:00,2026-04-18 00:10:59,Q08,486.40,130.30,54.20,63.20,86.40,27.20,18.00,485.30,128.30,52.10,62.10,84.20,30.60,19.06,483.70,124.20,49.60,59.90,84.70,29.40,17.97,485.13,127.60,155.90,185.20,85.10,29.07,55.03
2026-04-18 00:11:00,2026-04-18 00:11:59,Q08,485.90,142.60,59.80,68.90,88.40,26.30,18.46,485.80,140.00,56.30,67.90,84.70,28.50,20.74,484.30,132.80,54.20,63.90,86.00,28.70,18.54,485.33,138.47,170.30,200.70,86.37,27.83,57.74
2026-04-18 00:12:00,2026-04-18 00:12:59,Q08,487.40,122.50,50.70,59.40,86.70,27.20,16.80,484.40,124.80,48.60,60.00,81.90,28.40,19.69,484.50,113.50,44.30,54.70,82.10,28.90,17.74,485.43,120.27,143.60,174.10,83.57,28.17,54.23
