Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-18 03:49:00,2026-04-18 03:49:59,Q08,488.50,102.10,43.60,49.80,89.20,35.80,12.49,486.30,103.60,39.00,50.10,78.00,39.60,17.14,487.40,84.80,33.20,40.90,83.10,44.80,12.37,487.40,96.83,115.80,140.80,83.43,40.07,42.00
2026-04-18 03:50:00,2026-04-18 03:50:59,Q08,489.00,122.10,53.70,59.70,91.30,33.90,13.40,485.80,119.50,46.70,57.70,82.10,38.20,18.03,487.00,101.10,43.10,49.20,88.10,41.80,12.54,487.27,114.23,143.50,166.60,87.17,37.97,43.97
2026-04-18 03:51:00,2026-04-18 03:51:59,Q08,488.20,124.40,54.00,60.50,90.90,33.50,14.00,485.90,124.40,51.00,60.10,85.40,35.20,17.26,487.10,112.20,47.00,54.50,87.90,38.60,14.09,487.07,120.33,152.00,175.10,88.07,35.77,45.34
2026-04-18 03:52:00,2026-04-18 03:52:59,Q08,488.70,106.60,45.40,51.70,89.70,37.30,12.54,486.00,109.20,41.10,53.00,79.30,40.70,17.20,487.10,90.20,35.70,43.80,83.50,44.80,12.71,487.27,102.00,122.20,148.50,84.17,40.93,42.46
2026-04-18 03:53:00,2026-04-18 03:53:59,Q08,489.00,127.40,57.00,62.10,92.20,34.00,13.63,486.30,125.50,51.00,60.80,85.10,37.10,18.20,487.00,111.70,47.50,54.10,88.70,40.90,13.74,487.43,121.53,155.50,177.00,88.67,37.33,45.57
2026-04-18 03:54:00,2026-04-18 03:54:59,Q08,489.60,130.00,58.00,63.60,92.40,32.70,13.26,486.30,130.80,53.50,63.20,85.20,35.30,18.06,485.60,111.40,46.60,53.80,88.10,39.50,13.89,487.17,124.07,158.10,180.60,88.57,35.83,45.20
2026-04-18 03:55:00,2026-04-18 03:55:59,Q08,489.60,125.80,54.90,61.10,90.60,32.90,14.11,485.50,123.30,50.20,59.70,85.30,38.00,17.09,485.50,112.50,47.00,54.30,87.80,38.20,14.06,486.87,120.53,152.10,175.10,87.90,36.37,45.26
2026-04-18 03:56:00,2026-04-18 03:56:59,Q08,488.70,110.20,47.70,53.70,90.20,36.20,12.83,485.90,110.30,42.40,53.30,80.40,39.30,17.46,486.90,92.00,37.40,44.70,85.10,45.00,12.80,487.17,104.17,127.50,151.70,85.23,40.17,43.09
2026-04-18 03:57:00,2026-04-18 03:57:59,Q08,490.10,114.80,50.00,55.90,91.10,34.40,12.54,486.20,117.20,45.90,56.90,82.70,37.40,17.51,485.50,99.90,40.30,48.00,84.40,40.60,13.83,487.27,110.63,136.20,160.80,86.07,37.47,43.89
2026-04-18 03:58:00,2026-04-18 03:58:59,Q08,489.80,111.90,48.60,54.30,90.40,37.60,12.83,486.60,113.80,44.30,54.90,82.00,40.40,17.37,485.20,97.10,39.50,47.00,84.60,44.60,13.54,487.20,107.60,132.40,156.20,85.67,40.87,43.74
2026-04-18 03:59:00,2026-04-18 03:59:59,Q08,490.10,122.20,53.10,59.80,90.40,34.50,13.97,486.90,121.20,48.70,58.80,84.60,38.20,17.09,485.80,109.60,45.20,52.90,87.50,40.90,13.83,487.60,117.67,147.00,171.50,87.50,37.87,44.89
2026-04-18 04:00:00,2026-04-18 04:00:59,Q08,488.20,144.70,64.40,70.30,92.90,29.90,14.91,487.40,145.80,60.90,70.60,87.10,32.70,19.74,485.90,129.50,55.20,62.60,89.30,35.90,15.71,487.17,140.00,180.50,203.50,89.77,32.83,50.37
2026-04-18 04:01:00,2026-04-18 04:01:59,Q08,488.10,118.50,51.30,57.60,90.10,32.80,13.91,487.50,121.70,47.00,58.90,81.60,35.90,18.71,485.60,104.40,42.00,50.40,84.50,39.40,14.49,487.07,114.87,140.30,166.90,85.40,36.03,47.11
2026-04-18 04:02:00,2026-04-18 04:02:59,Q08,489.10,108.40,45.80,52.80,88.70,34.40,13.40,486.40,110.70,41.30,53.50,78.30,37.50,18.20,485.30,92.80,35.60,44.60,81.90,42.10,13.74,486.93,103.97,122.70,150.90,82.97,38.00,45.34
2026-04-18 04:03:00,2026-04-18 04:03:59,Q08,488.60,135.20,59.20,65.90,91.80,31.60,14.63,485.90,136.90,55.90,66.00,86.50,33.80,18.60,485.00,122.60,51.90,59.20,88.10,37.00,15.46,486.50,131.57,167.00,191.10,88.80,34.13,48.69
2026-04-18 04:04:00,2026-04-18 04:04:59,Q08,488.30,121.40,53.10,59.00,90.60,32.70,13.71,485.10,122.40,47.80,59.20,81.90,34.40,18.80,485.70,103.80,41.20,50.00,84.80,39.70,14.40,486.37,115.87,142.10,168.20,85.77,35.60,46.91
2026-04-18 04:05:00,2026-04-18 04:05:59,Q08,488.40,113.20,49.50,55.10,90.20,34.40,13.20,486.30,114.60,43.50,55.40,79.90,36.70,18.74,484.40,94.70,36.90,45.50,82.90,43.20,14.03,486.37,107.50,129.90,156.00,84.33,38.10,45.97
2026-04-18 04:06:00,2026-04-18 04:06:59,Q08,488.60,116.60,51.00,56.60,91.80,31.80,12.66,485.80,126.30,50.00,61.10,82.30,33.50,19.09,484.10,101.00,39.80,48.90,83.00,38.10,14.91,486.17,114.63,140.80,166.60,85.70,34.47,46.66
2026-04-18 04:07:00,2026-04-18 04:07:59,Q08,487.50,128.00,56.40,62.30,91.10,32.30,14.40,485.50,128.20,52.10,62.10,84.20,35.60,18.71,485.80,111.80,45.60,53.80,86.90,39.10,14.83,486.27,122.67,154.10,178.20,87.40,35.67,47.94
2026-04-18 04:08:00,2026-04-18 04:08:59,Q08,487.80,111.70,48.10,54.10,89.80,33.50,13.34,486.60,113.60,43.20,54.90,80.20,35.30,18.51,484.30,96.80,37.70,46.50,82.90,42.70,14.17,486.23,107.37,129.00,155.50,84.30,37.17,46.03
2026-04-18 04:09:00,2026-04-18 04:09:59,Q08,488.30,123.50,55.20,60.00,92.10,32.00,13.09,484.70,129.30,51.50,62.40,83.40,34.10,19.20,485.40,106.50,42.80,51.40,84.90,40.30,14.97,486.13,119.77,149.50,173.80,86.80,35.47,47.26
2026-04-18 04:10:00,2026-04-18 04:10:59,Q08,487.40,113.70,49.50,55.00,90.30,32.60,13.40,485.50,116.50,44.80,56.30,80.70,35.10,18.60,485.60,98.20,39.50,47.50,84.00,41.20,14.03,486.17,109.47,133.80,158.80,85.00,36.30,46.03
2026-04-18 04:11:00,2026-04-18 04:11:59,Q08,487.50,109.20,46.60,53.10,88.50,35.30,13.74,485.80,110.90,42.40,53.30,80.10,38.20,17.69,485.60,95.60,38.20,46.10,83.10,42.60,14.00,486.30,105.23,127.20,152.50,83.90,38.70,45.43
2026-04-18 04:12:00,2026-04-18 04:12:59,Q08,487.80,132.80,59.50,64.30,93.50,31.00,12.74,485.00,138.30,57.40,66.90,87.00,33.40,18.20,485.10,118.70,50.20,57.20,88.40,38.10,14.49,485.97,129.93,167.10,188.40,89.63,34.17,45.43
2026-04-18 04:13:00,2026-04-18 04:13:59,Q08,487.80,108.50,46.80,52.60,90.30,36.00,12.57,486.70,109.40,41.60,53.00,80.70,39.40,17.34,484.50,93.90,37.80,45.00,84.30,43.50,12.94,486.33,103.93,126.20,150.60,85.10,39.63,42.86
2026-04-18 04:14:00,2026-04-18 04:14:59,Q08,487.60,113.20,50.60,55.00,92.40,34.00,11.77,486.50,119.20,46.70,57.80,82.90,35.80,17.97,484.50,98.40,39.50,47.40,84.30,42.50,13.71,486.20,110.27,136.80,160.20,86.53,37.43,43.46
2026-04-18 04:15:00,2026-04-18 04:15:59,Q08,487.50,106.90,44.90,51.60,88.30,37.30,13.34,486.40,102.40,39.70,49.60,81.10,41.20,16.17,484.10,93.90,38.20,45.00,85.20,44.50,12.77,486.00,101.07,122.80,146.20,84.87,41.00,42.29
2026-04-18 04:16:00,2026-04-18 04:16:59,Q08,487.40,121.80,53.40,58.90,92.10,33.30,12.77,484.80,122.40,49.00,59.00,83.70,36.30,18.06,485.60,103.90,42.10,50.00,86.70,42.00,13.60,485.93,116.03,144.50,167.90,87.50,37.20,44.43
2026-04-18 04:17:00,2026-04-18 04:17:59,Q08,489.10,105.00,45.90,51.30,90.70,36.00,11.86,485.00,108.50,41.60,52.40,80.90,37.90,17.26,485.10,88.70,34.40,42.70,82.20,44.30,13.40,486.40,100.73,121.90,146.40,84.60,39.40,42.51
2026-04-18 04:18:00,2026-04-18 04:18:59,Q08,488.10,115.20,50.40,56.10,90.60,34.90,12.83,486.90,116.90,45.40,56.40,81.70,38.20,17.63,486.10,98.60,40.00,47.60,85.00,43.60,13.34,487.03,110.23,135.80,160.10,85.77,38.90,43.80
2026-04-18 04:19:00,2026-04-18 04:19:59,Q08,489.80,127.00,57.00,62.10,92.50,34.70,13.14,486.40,134.80,55.90,65.10,86.20,37.50,18.20,485.10,115.10,47.30,55.80,86.90,41.30,15.03,487.10,125.63,160.20,183.00,88.53,37.83,46.37
2026-04-18 04:20:00,2026-04-18 04:20:59,Q08,489.70,128.10,57.00,62.60,92.90,35.10,12.77,485.90,132.50,53.80,64.00,84.80,37.10,18.80,485.20,111.70,45.60,53.80,86.80,44.30,14.37,486.93,124.10,156.40,180.40,88.17,38.83,45.94
2026-04-18 04:21:00,2026-04-18 04:21:59,Q08,487.90,129.80,57.00,62.80,92.90,33.60,13.09,486.90,131.70,52.90,63.70,84.90,36.90,18.71,485.30,111.80,46.60,53.80,88.00,42.70,13.97,486.70,124.43,156.50,180.30,88.60,37.73,45.77
2026-04-18 04:22:00,2026-04-18 04:22:59,Q08,489.30,135.30,61.40,66.00,93.10,31.40,13.20,485.40,136.30,55.90,66.00,86.10,33.70,18.46,485.40,118.00,50.20,57.20,88.70,38.80,14.14,486.70,129.87,167.50,189.20,89.30,34.63,45.80
2026-04-18 04:23:00,2026-04-18 04:23:59,Q08,489.00,104.70,44.00,50.90,88.40,37.90,13.03,485.40,102.30,38.70,49.50,79.60,42.30,16.51,485.60,91.50,37.00,44.10,84.10,45.30,12.63,486.67,99.50,119.70,144.50,84.03,41.83,42.17
2026-04-18 04:24:00,2026-04-18 04:24:59,Q08,488.40,115.20,50.40,56.10,90.70,36.00,12.94,485.60,116.60,45.90,56.30,82.90,38.10,17.40,485.00,100.50,40.80,48.50,85.40,43.00,13.66,486.33,110.77,137.10,160.90,86.33,39.03,44.00
2026-04-18 04:25:00,2026-04-18 04:25:59,Q08,488.90,124.10,55.20,60.50,92.40,34.00,12.69,484.90,127.60,51.80,61.50,85.40,36.30,17.89,484.90,110.40,45.60,53.20,86.20,40.80,14.63,486.23,120.70,152.60,175.20,88.00,37.03,45.20
2026-04-18 04:26:00,2026-04-18 04:26:59,Q08,488.10,118.70,51.90,57.60,91.40,35.40,13.03,486.60,122.20,49.00,59.30,83.90,38.40,17.63,484.60,104.60,43.00,50.30,86.20,43.50,13.83,486.43,115.17,143.90,167.20,87.17,39.10,44.49
2026-04-18 04:27:00,2026-04-18 04:27:59,Q08,488.30,112.80,47.50,54.70,88.90,36.70,13.83,486.60,112.10,44.30,54.40,82.60,40.60,16.54,484.70,101.50,41.30,48.90,86.00,42.90,13.40,486.53,108.80,133.10,158.00,85.83,40.07,43.77
2026-04-18 04:28:00,2026-04-18 04:28:59,Q08,488.50,129.80,57.00,63.00,92.90,32.50,12.94,485.10,133.00,55.00,64.50,86.30,35.30,18.09,486.00,116.30,48.70,56.40,87.70,39.50,14.54,486.53,126.37,160.70,183.90,88.97,35.77,45.57
2026-04-18 04:29:00,2026-04-18 04:29:59,Q08,488.10,108.20,46.80,52.70,90.10,35.30,12.71,486.80,110.30,42.90,53.50,81.50,38.60,17.09,484.80,94.60,37.80,45.50,84.50,43.50,13.20,486.57,104.37,127.50,151.70,85.37,39.13,43.00
2026-04-18 04:30:00,2026-04-18 04:30:59,Q08,490.70,134.30,57.80,65.70,89.80,32.50,15.91,488.90,128.50,54.60,62.50,88.10,37.20,16.17,488.00,124.60,54.00,60.50,90.40,34.30,14.34,489.20,129.13,166.40,188.70,89.43,34.67,46.43
2026-04-18 04:31:00,2026-04-18 04:31:59,Q08,491.20,117.10,49.60,57.40,87.50,34.00,15.29,487.90,111.80,45.90,54.10,85.40,38.10,15.51,488.90,108.60,45.80,52.70,88.10,37.20,13.86,489.33,112.50,141.30,164.20,87.00,36.43,44.66
2026-04-18 04:32:00,2026-04-18 04:32:59,Q08,490.60,119.10,50.50,58.30,87.70,33.50,15.31,487.90,114.90,45.10,55.50,82.30,36.40,17.37,488.80,107.20,44.70,52.20,86.00,37.00,14.31,489.10,113.73,140.30,166.00,85.33,35.63,47.00
2026-04-18 04:33:00,2026-04-18 04:33:59,Q08,490.00,143.20,62.30,70.10,89.80,28.10,17.54,488.60,141.80,58.50,68.80,86.40,31.20,19.60,488.30,132.10,56.30,64.40,88.30,30.30,17.09,488.97,139.03,177.10,203.30,88.17,29.87,54.23
2026-04-18 04:34:00,2026-04-18 04:34:59,Q08,486.60,139.10,59.60,67.60,89.20,27.60,17.20,483.50,135.30,54.60,65.20,84.50,30.20,19.63,484.80,126.30,52.20,61.00,87.70,29.60,16.26,484.97,133.57,166.40,193.80,87.13,29.13,53.09
2026-04-18 04:35:00,2026-04-18 04:35:59,Q08,483.80,151.20,64.10,72.90,89.20,26.60,18.89,482.00,142.40,58.50,68.40,86.90,30.60,19.06,483.60,139.20,60.30,67.10,90.60,28.90,16.11,483.13,144.27,182.90,208.40,88.90,28.70,54.06
2026-04-18 04:36:00,2026-04-18 04:36:59,Q08,486.20,140.10,60.50,68.00,89.10,27.30,17.46,483.80,134.80,54.40,64.70,85.80,29.80,18.97,484.10,128.70,53.70,62.00,88.40,29.20,16.37,484.70,134.53,168.60,194.70,87.77,28.77,52.80
2026-04-18 04:37:00,2026-04-18 04:37:59,Q08,485.80,133.80,55.70,64.50,87.20,28.20,17.86,486.00,128.30,52.10,62.20,84.10,32.00,18.54,485.10,121.90,50.50,58.70,87.60,29.50,15.97,485.63,128.00,158.30,185.40,86.30,29.90,52.37
2026-04-18 04:38:00,2026-04-18 04:38:59,Q08,487.40,139.50,59.00,67.70,88.80,28.40,17.63,485.40,132.30,54.40,64.00,85.00,31.30,19.17,485.00,123.60,51.90,59.70,88.30,30.20,16.11,485.93,131.80,165.30,191.40,87.37,29.97,52.91
2026-04-18 04:39:00,2026-04-18 04:39:59,Q08,486.50,154.40,66.60,74.80,90.00,25.90,18.71,484.70,149.50,63.40,72.10,88.40,28.60,19.06,486.30,147.30,63.90,71.40,90.40,26.30,17.11,485.83,150.40,193.90,218.30,89.60,26.93,54.89
2026-04-18 04:40:00,2026-04-18 04:40:59,Q08,485.80,157.90,69.20,76.10,91.00,24.40,18.17,484.70,149.90,62.60,72.10,87.00,27.10,20.31,486.00,140.70,61.20,68.00,90.90,26.10,16.11,485.50,149.50,193.00,216.20,89.63,25.87,54.60
2026-04-18 04:41:00,2026-04-18 04:41:59,Q08,486.00,129.90,54.60,62.70,88.30,25.20,17.00,485.10,124.10,49.20,60.10,82.70,28.70,19.17,485.90,114.50,47.80,55.30,87.50,28.50,15.20,485.67,122.83,151.60,178.10,86.17,27.47,51.37
2026-04-18 04:42:00,2026-04-18 04:42:59,Q08,486.50,152.00,65.70,73.90,90.80,23.60,17.37,483.90,145.90,60.90,70.00,87.10,25.90,19.74,485.10,137.30,58.70,66.40,89.70,25.90,16.49,485.17,145.07,185.30,210.30,89.20,25.13,53.60
2026-04-18 04:43:00,2026-04-18 04:43:59,Q08,486.30,141.00,59.80,68.50,88.20,26.40,18.14,484.00,134.00,54.40,64.90,85.50,29.50,18.63,485.50,128.60,54.60,62.10,88.90,27.50,16.00,485.27,134.53,168.80,195.50,87.53,27.80,52.77
2026-04-18 04:44:00,2026-04-18 04:44:59,Q08,485.50,142.30,61.20,68.90,90.00,26.30,16.83,485.50,132.60,55.00,64.00,86.40,29.10,18.20,484.20,127.40,54.90,61.50,90.30,28.00,14.80,485.07,134.10,171.10,194.40,88.90,27.80,49.83
2026-04-18 04:45:00,2026-04-18 04:45:59,Q08,485.10,154.90,68.10,74.70,92.00,26.10,16.86,484.80,149.60,63.40,72.10,88.70,28.80,19.09,485.70,140.10,61.00,67.90,91.20,27.80,15.83,485.20,148.20,192.50,214.70,90.63,27.57,51.77
2026-04-18 04:46:00,2026-04-18 04:46:59,Q08,485.90,143.90,61.40,69.40,89.60,25.80,17.51,484.50,132.70,54.80,63.90,87.00,30.00,17.89,486.10,130.30,56.70,63.20,90.70,27.00,14.94,485.50,135.63,172.90,196.50,89.10,27.60,50.34
2026-04-18 04:47:00,2026-04-18 04:47:59,Q08,486.40,124.30,52.80,60.30,88.10,27.30,16.29,486.20,116.60,47.00,56.40,84.10,30.70,17.43,485.00,111.90,46.60,53.80,88.10,30.90,14.51,485.87,117.60,146.40,170.50,86.77,29.63,48.23
2026-04-18 04:48:00,2026-04-18 04:48:59,Q08,487.20,139.10,61.00,67.70,91.40,25.30,15.54,485.90,136.70,55.90,66.00,86.70,26.90,18.74,485.00,123.20,52.50,59.70,89.10,28.20,15.40,486.03,133.00,169.40,193.40,89.07,26.80,49.69
2026-04-18 04:49:00,2026-04-18 04:49:59,Q08,486.80,139.60,59.60,67.60,89.40,26.00,17.03,485.50,132.00,54.40,64.00,85.90,28.70,18.09,486.80,123.90,53.10,59.80,90.00,29.60,14.74,486.37,131.83,167.10,191.40,88.43,28.10,49.86
2026-04-18 04:50:00,2026-04-18 04:50:59,Q08,486.90,139.40,60.30,67.60,90.10,26.80,16.63,485.10,131.00,53.50,63.50,85.80,29.60,18.43,486.30,123.60,53.10,59.80,90.00,29.20,14.66,486.10,131.33,166.90,190.90,88.63,28.53,49.71
2026-04-18 04:51:00,2026-04-18 04:51:59,Q08,487.40,139.00,59.60,67.70,89.70,27.80,17.00,486.10,133.80,55.70,64.60,87.40,30.60,17.86,485.90,130.60,56.10,63.00,89.70,28.40,15.66,486.47,134.47,171.40,195.30,88.93,28.93,50.51
2026-04-18 04:52:00,2026-04-18 04:52:59,Q08,486.70,139.50,60.30,67.60,90.00,26.10,16.80,486.90,133.70,55.00,64.60,86.50,29.70,18.14,486.10,127.60,54.90,61.70,90.00,28.60,14.97,486.57,133.60,170.20,193.90,88.83,28.13,49.91
2026-04-18 04:53:00,2026-04-18 04:53:59,Q08,488.00,141.80,60.50,68.80,89.20,26.50,17.63,485.10,131.50,54.20,63.50,86.40,30.20,18.00,486.10,129.00,55.80,62.70,90.50,29.30,14.91,486.40,134.10,170.50,195.00,88.70,28.67,50.54
2026-04-18 04:54:00,2026-04-18 04:54:59,Q08,486.80,142.10,62.10,69.00,90.80,27.00,16.46,486.70,137.90,56.80,66.60,86.70,29.80,18.91,485.40,129.50,55.20,62.60,89.50,28.70,15.63,486.30,136.50,174.10,198.20,89.00,28.50,51.00
2026-04-18 04:55:00,2026-04-18 04:55:59,Q08,487.60,136.10,58.10,66.20,88.60,27.60,17.29,484.80,125.70,51.00,60.50,85.60,30.90,17.86,486.00,122.80,52.50,59.30,89.60,29.60,14.89,486.13,128.20,161.60,186.00,87.93,29.37,50.03
2026-04-18 04:56:00,2026-04-18 04:56:59,Q08,487.30,139.80,59.60,67.70,89.80,27.90,16.89,485.10,130.30,53.50,63.00,85.80,31.20,18.40,486.90,124.40,53.40,60.30,89.90,30.10,14.80,486.43,131.50,166.50,191.00,88.50,29.73,50.09
2026-04-18 04:57:00,2026-04-18 04:57:59,Q08,488.40,147.00,64.60,71.70,91.10,25.80,16.60,485.60,141.80,59.20,68.40,87.50,28.40,18.71,486.40,131.40,56.70,63.70,90.30,27.70,15.54,486.80,140.07,180.50,203.80,89.63,27.30,50.86
2026-04-18 04:58:00,2026-04-18 04:58:59,Q08,488.20,143.00,61.40,69.80,89.40,27.70,17.26,485.80,132.70,54.40,64.00,85.70,32.00,18.37,487.10,125.30,53.40,60.90,89.90,29.70,14.94,487.03,133.67,169.20,194.70,88.33,29.80,50.57
2026-04-18 04:59:00,2026-04-18 04:59:59,Q08,487.30,133.30,55.70,64.80,87.80,28.30,17.60,486.40,123.40,50.20,59.80,85.90,32.30,17.29,487.90,123.90,52.50,59.90,89.70,30.10,14.94,487.20,126.87,158.40,184.50,87.80,30.23,49.83
2026-04-18 05:00:00,2026-04-18 05:00:59,Q08,487.80,139.40,59.60,67.70,89.40,27.00,17.11,485.70,131.30,53.50,63.50,85.80,30.20,18.26,487.90,124.60,54.00,60.40,90.00,29.00,14.83,487.13,131.77,167.10,191.60,88.40,28.73,50.20
2026-04-18 05:01:00,2026-04-18 05:01:59,Q08,487.20,133.30,56.30,64.80,88.80,26.40,16.97,487.00,126.20,51.80,61.40,85.10,29.90,18.00,487.20,120.50,51.60,58.40,89.30,29.40,14.77,487.13,126.67,159.70,184.60,87.73,28.57,49.74
2026-04-18 05:02:00,2026-04-18 05:02:59,Q08,488.10,133.40,55.70,64.90,87.90,28.30,17.37,487.70,122.80,50.20,59.40,85.50,31.40,17.40,486.70,123.30,52.50,59.80,89.30,28.90,14.91,487.50,126.50,158.40,184.10,87.57,29.53,49.69
2026-04-18 05:03:00,2026-04-18 05:03:59,Q08,487.90,131.60,56.10,63.80,89.10,27.60,16.66,486.10,127.20,51.80,61.70,85.50,29.80,18.06,488.50,120.60,51.00,58.60,88.70,29.40,15.26,487.50,126.47,158.90,184.10,87.77,28.93,49.97
2026-04-18 05:04:00,2026-04-18 05:04:59,Q08,488.90,137.80,58.10,66.90,88.90,27.90,17.29,485.80,129.30,52.70,62.60,85.40,31.90,18.11,486.90,123.30,52.50,59.80,89.60,29.80,14.91,487.20,130.13,163.30,189.30,87.97,29.87,50.31
2026-04-18 05:05:00,2026-04-18 05:05:59,Q08,487.10,136.00,57.40,66.20,87.60,25.80,18.09,487.30,126.60,51.20,61.40,84.50,29.10,18.57,487.40,122.30,51.90,59.40,88.60,27.80,15.69,487.27,128.30,160.50,187.00,86.90,27.57,52.34
2026-04-18 05:06:00,2026-04-18 05:06:59,Q08,486.90,141.00,59.80,68.50,88.00,26.30,18.63,487.30,132.70,55.00,64.30,86.10,29.60,18.49,486.40,131.60,56.10,63.70,89.20,26.70,16.29,486.87,135.10,170.90,196.50,87.77,27.53,53.40
2026-04-18 05:07:00,2026-04-18 05:07:59,Q08,488.30,138.50,59.60,67.30,89.10,24.20,17.51,486.00,132.50,54.40,64.20,85.00,26.90,19.20,485.80,124.50,52.80,60.10,88.80,26.20,15.80,486.70,131.83,166.80,191.60,87.63,25.77,52.51
2026-04-18 05:08:00,2026-04-18 05:08:59,Q08,485.50,144.20,62.10,69.80,90.50,21.50,17.11,484.30,137.30,56.80,66.30,86.10,24.60,19.43,485.30,129.50,55.20,62.60,89.80,23.20,15.63,485.03,137.00,174.10,198.70,88.80,23.10,52.17
2026-04-18 05:09:00,2026-04-18 05:09:59,Q08,486.90,143.30,62.10,69.50,90.80,20.00,16.83,485.10,138.70,57.40,66.90,87.00,22.80,19.06,484.80,129.90,55.20,62.40,89.80,22.60,15.86,485.60,137.30,174.70,198.80,89.20,21.80,51.74
2026-04-18 05:10:00,2026-04-18 05:10:59,Q08,485.80,143.70,61.40,69.40,89.70,21.30,17.69,485.30,135.00,56.50,65.50,87.10,24.80,18.46,484.00,130.10,55.80,62.90,90.40,23.20,15.57,485.03,136.27,173.70,197.80,89.07,23.10,51.71
2026-04-18 05:11:00,2026-04-18 05:11:59,Q08,486.00,145.00,63.00,70.50,90.40,20.10,17.26,485.90,137.80,56.80,66.40,86.20,23.10,19.20,486.40,128.70,55.80,62.20,90.10,23.20,15.46,486.10,137.17,175.60,199.10,88.90,22.13,51.91
2026-04-18 05:12:00,2026-04-18 05:12:59,Q08,486.80,150.30,65.50,72.90,91.40,19.40,17.06,484.40,142.90,59.20,68.70,87.40,22.40,19.37,486.20,133.90,57.60,64.60,90.80,21.40,15.60,485.80,142.37,182.30,206.20,89.87,21.07,52.03
2026-04-18 05:13:00,2026-04-18 05:13:59,Q08,486.70,146.70,63.00,71.00,90.70,20.50,17.26,484.30,140.50,57.60,67.80,86.40,23.10,19.57,486.10,129.70,55.80,62.70,90.10,22.90,15.69,485.70,138.97,176.40,201.50,89.07,22.17,52.51
2026-04-18 05:14:00,2026-04-18 05:14:59,Q08,485.10,139.90,59.60,67.40,89.50,20.70,17.51,485.30,132.80,55.00,64.00,86.40,24.10,18.46,484.30,127.00,54.90,61.50,90.00,22.40,15.43,484.90,133.23,169.50,192.90,88.63,22.40,51.40
2026-04-18 05:15:00,2026-04-18 05:15:59,Q08,485.20,150.90,65.50,72.80,91.70,20.10,16.83,483.90,146.80,60.90,70.50,87.40,22.60,19.71,485.60,136.00,58.50,66.00,90.40,21.50,15.94,484.90,144.57,184.90,209.30,89.83,21.40,52.49
2026-04-18 05:16:00,2026-04-18 05:16:59,Q08,486.10,144.10,62.80,70.00,91.00,19.70,16.80,483.80,139.80,57.60,67.10,86.70,23.10,19.40,485.00,131.10,56.10,63.50,89.90,23.10,15.74,484.97,138.33,176.50,200.60,89.20,21.97,51.94
2026-04-18 05:17:00,2026-04-18 05:17:59,Q08,486.70,145.20,63.70,70.50,91.20,21.80,16.57,484.10,136.50,56.50,65.80,87.60,24.60,18.26,484.90,129.80,56.40,62.40,91.20,24.50,14.69,485.23,137.17,176.60,198.70,90.00,23.63,49.51
2026-04-18 05:18:00,2026-04-18 05:18:59,Q08,485.90,144.10,62.10,69.80,90.50,22.00,17.09,484.20,136.50,57.20,65.80,88.60,24.70,17.60,485.30,133.50,57.60,64.50,90.90,24.00,15.46,485.13,138.03,176.90,200.10,90.00,23.57,50.14
2026-04-18 05:19:00,2026-04-18 05:19:59,Q08,485.90,145.20,63.00,70.30,90.50,22.20,17.03,484.60,138.10,57.40,66.80,87.00,24.80,18.97,484.20,131.40,56.10,63.40,89.60,23.40,16.00,484.90,138.23,176.50,200.50,89.03,23.47,52.00
2026-04-18 05:20:00,2026-04-18 05:20:59,Q08,484.80,144.20,62.10,69.70,90.30,21.50,17.29,483.90,138.00,56.80,66.70,86.80,24.30,19.09,485.50,130.60,56.10,63.00,89.80,23.50,15.89,484.73,137.60,175.00,199.40,88.97,23.10,52.26
2026-04-18 05:21:00,2026-04-18 05:21:59,Q08,486.10,152.60,66.40,73.90,91.80,20.90,16.74,483.90,148.10,62.50,71.50,88.00,23.30,19.54,485.30,137.00,59.40,66.40,90.10,23.00,16.40,485.10,145.90,188.30,211.80,89.97,22.40,52.69
2026-04-18 05:22:00,2026-04-18 05:22:59,Q08,485.30,143.10,61.40,69.40,89.60,21.30,17.51,485.60,137.00,57.40,66.40,87.20,23.60,18.26,484.70,131.00,56.10,63.40,89.80,23.20,15.89,485.20,137.03,174.90,199.20,88.87,22.70,51.66
2026-04-18 05:23:00,2026-04-18 05:23:59,Q08,486.60,143.40,62.10,69.50,90.90,21.50,16.63,485.00,139.00,58.30,67.40,87.00,24.20,18.94,484.30,129.90,55.20,62.40,89.70,23.50,15.77,485.30,137.43,175.60,199.30,89.20,23.07,51.34
2026-04-18 05:24:00,2026-04-18 05:24:59,Q08,485.60,153.00,66.60,74.20,90.90,22.80,17.66,486.00,146.20,60.90,71.00,87.70,25.50,19.46,485.20,137.90,59.40,66.40,90.30,24.20,16.46,485.60,145.70,186.90,211.60,89.63,24.17,53.57
2026-04-18 05:25:00,2026-04-18 05:25:59,Q08,487.00,149.00,64.80,72.60,90.20,21.40,18.09,485.00,142.00,58.50,68.90,86.80,24.30,19.51,484.80,133.80,57.60,64.40,90.40,23.10,16.00,485.60,141.60,180.90,205.90,89.13,22.93,53.60
2026-04-18 05:26:00,2026-04-18 05:26:59,Q08,487.00,140.00,59.80,68.20,88.80,21.80,17.89,485.10,132.70,55.00,64.00,86.60,25.10,18.23,484.50,128.80,54.30,62.00,89.50,23.30,15.91,485.53,133.83,169.10,194.20,88.30,23.40,52.03
2026-04-18 05:27:00,2026-04-18 05:27:59,Q08,485.70,151.10,66.40,73.20,91.30,21.20,17.29,485.20,146.30,60.90,70.80,87.80,23.00,19.51,485.70,137.10,59.40,66.40,90.30,23.70,16.40,485.53,144.83,186.70,210.40,89.80,22.63,53.20
2026-04-18 05:28:00,2026-04-18 05:28:59,Q08,486.20,144.40,62.10,70.00,90.30,21.00,17.29,485.50,137.50,56.80,66.40,86.30,24.60,19.26,485.70,129.90,55.20,62.60,89.90,23.50,15.66,485.80,137.27,174.10,199.00,88.83,23.03,52.20
2026-04-18 05:29:00,2026-04-18 05:29:59,Q08,486.90,142.00,62.10,69.00,90.90,22.00,16.60,485.50,133.70,55.00,64.50,86.80,25.90,18.49,484.70,127.40,54.90,61.50,90.90,24.80,14.57,485.70,134.37,172.00,195.00,89.53,24.23,49.66
2026-04-18 05:30:00,2026-04-18 05:30:59,Q08,486.30,138.40,60.30,67.10,90.10,22.40,16.46,485.50,130.90,54.80,63.00,87.50,26.40,17.46,484.50,126.30,54.00,61.00,90.00,24.90,15.14,485.43,131.87,169.10,191.10,89.20,24.57,49.06
2026-04-18 05:31:00,2026-04-18 05:31:59,Q08,486.00,142.60,62.10,69.00,90.90,22.50,16.57,485.80,135.70,56.50,65.50,87.40,25.00,18.17,484.70,128.50,54.90,62.00,90.70,24.40,14.91,485.50,135.60,173.50,196.50,89.67,23.97,49.66
2026-04-18 05:32:00,2026-04-18 05:32:59,Q08,487.00,140.70,61.20,68.20,90.50,23.50,16.60,484.30,134.00,55.00,64.90,86.50,26.50,18.37,484.90,126.80,54.00,61.00,90.30,25.70,14.77,485.40,133.83,170.20,194.10,89.10,25.23,49.74
2026-04-18 05:33:00,2026-04-18 05:33:59,Q08,485.30,131.90,56.10,63.50,89.80,24.30,16.11,484.60,127.00,52.50,61.50,86.40,27.80,17.60,486.40,121.00,51.60,58.80,89.20,25.80,15.03,485.43,126.63,160.20,183.80,88.47,25.97,48.74
2026-04-18 05:34:00,2026-04-18 05:34:59,Q08,486.90,134.30,57.80,65.10,89.30,24.40,16.71,485.60,127.60,53.10,61.60,87.60,27.60,16.97,484.90,126.00,53.40,61.00,89.80,25.70,15.26,485.80,129.30,164.30,187.70,88.90,25.90,48.94
2026-04-18 05:35:00,2026-04-18 05:35:59,Q08,486.70,130.40,56.10,63.20,89.30,24.00,16.20,485.40,122.60,50.20,59.20,85.80,27.40,17.34,485.00,118.00,50.70,57.20,89.20,25.20,14.57,485.70,123.67,157.00,179.60,88.10,25.53,48.11
2026-04-18 05:36:00,2026-04-18 05:36:59,Q08,485.40,140.80,60.30,67.90,90.70,24.10,16.51,485.30,134.40,55.70,65.00,87.60,26.50,17.94,485.90,129.40,55.80,62.60,90.40,25.30,15.11,485.53,134.87,171.80,195.50,89.57,25.30,49.57
2026-04-18 05:37:00,2026-04-18 05:37:59,Q08,486.10,137.80,58.10,66.60,88.90,22.10,17.66,484.50,130.20,53.30,62.90,86.00,25.80,18.57,485.10,126.00,54.30,61.10,89.00,23.40,15.94,485.23,131.33,165.70,190.60,87.97,23.77,52.17
2026-04-18 05:38:00,2026-04-18 05:38:59,Q08,486.40,134.60,55.90,65.10,86.50,27.70,18.77,485.00,123.30,49.60,59.70,84.40,32.10,18.14,486.80,122.40,51.90,59.30,88.80,28.60,15.63,486.07,126.77,157.40,184.10,86.57,29.47,52.54
2026-04-18 05:39:00,2026-04-18 05:39:59,Q08,485.90,130.80,54.20,63.00,86.90,25.90,17.94,485.10,129.40,51.50,62.60,83.50,28.30,19.43,486.70,122.40,50.20,59.30,85.50,27.70,17.31,485.90,127.53,155.90,184.90,85.30,27.30,54.69
2026-04-18 05:40:00,2026-04-18 05:40:59,Q08,485.80,146.50,60.90,70.80,87.50,24.40,19.66,486.20,136.00,55.40,66.10,84.80,28.20,19.94,485.60,134.20,56.30,65.00,88.50,26.10,17.14,485.87,138.90,172.60,201.90,86.93,26.23,56.74
2026-04-18 05:41:00,2026-04-18 05:41:59,Q08,486.00,137.90,57.40,66.60,87.30,25.80,18.54,484.80,132.60,52.30,63.90,83.60,28.80,19.89,486.90,126.70,52.50,61.20,86.70,27.20,17.14,485.90,132.40,162.20,191.70,85.87,27.27,55.57
2026-04-18 05:42:00,2026-04-18 05:42:59,Q08,487.00,145.10,60.90,70.60,87.50,23.90,19.37,484.60,138.70,56.80,66.80,86.00,27.10,19.37,486.40,137.30,58.10,66.60,88.10,25.60,17.71,486.00,140.37,175.80,204.00,87.20,25.53,56.46
2026-04-18 05:43:00,2026-04-18 05:43:59,Q08,487.30,143.70,60.70,69.60,88.00,25.00,18.86,485.30,137.00,55.40,66.40,84.70,27.60,19.91,485.20,131.30,55.40,63.50,88.00,26.70,17.06,485.93,137.33,171.50,199.50,86.90,26.43,55.83
2026-04-18 05:44:00,2026-04-18 05:44:59,Q08,486.00,147.40,62.50,71.40,88.80,25.90,18.63,484.80,143.40,58.70,69.20,85.30,28.50,20.34,486.60,136.40,58.10,66.10,88.00,26.40,17.43,485.80,142.40,179.30,206.70,87.37,26.93,56.40
2026-04-18 05:45:00,2026-04-18 05:45:59,Q08,486.00,143.20,60.00,69.50,87.30,25.40,19.14,484.70,133.00,53.10,64.40,83.90,28.00,19.89,485.90,129.30,54.60,62.60,88.10,27.40,16.66,485.53,135.17,167.70,196.50,86.43,26.93,55.69
2026-04-18 05:46:00,2026-04-18 05:46:59,Q08,486.00,144.40,59.30,70.00,86.20,25.90,20.23,486.10,132.70,53.80,64.20,84.90,28.90,19.17,486.10,135.50,57.20,65.60,88.80,26.50,16.97,486.07,137.53,170.30,199.80,86.63,27.10,56.37
2026-04-18 05:47:00,2026-04-18 05:47:59,Q08,486.20,147.00,62.50,71.40,88.80,25.10,18.63,484.60,143.60,58.70,69.20,85.50,26.70,20.43,486.50,133.70,55.70,64.60,87.60,25.60,17.91,485.77,141.43,176.90,205.20,87.30,25.80,56.97
2026-04-18 05:48:00,2026-04-18 05:48:59,Q08,487.40,147.30,62.50,71.60,88.40,25.60,19.09,485.00,139.40,56.30,67.40,84.90,28.90,20.43,485.20,132.70,56.30,64.00,88.20,27.10,17.37,485.87,139.80,175.10,203.00,87.17,27.20,56.89
2026-04-18 05:49:00,2026-04-18 05:49:59,Q08,487.10,141.30,59.80,68.70,88.70,25.80,17.71,485.80,134.60,54.40,65.00,85.30,29.50,19.11,485.00,126.80,53.70,61.10,88.30,28.50,16.37,485.97,134.23,167.90,194.80,87.43,27.93,53.20
2026-04-18 05:50:00,2026-04-18 05:50:59,Q08,485.30,144.20,60.00,69.80,87.80,26.60,18.91,485.40,135.30,55.90,65.50,86.40,29.70,18.60,486.10,133.30,57.00,64.60,89.10,26.90,16.69,485.60,137.60,172.90,199.90,87.77,27.73,54.20
2026-04-18 05:51:00,2026-04-18 05:51:59,Q08,485.60,143.30,60.70,69.40,88.40,26.90,18.29,485.70,134.40,54.40,65.00,85.30,30.30,19.06,486.40,128.30,55.20,62.20,89.00,27.70,16.09,485.90,135.33,170.30,196.60,87.57,28.30,53.43
2026-04-18 05:52:00,2026-04-18 05:52:59,Q08,487.30,143.70,60.70,69.60,88.70,25.10,18.23,485.80,134.70,54.40,65.00,85.60,28.10,19.09,485.50,129.70,55.20,62.60,89.30,27.10,16.03,486.20,136.03,170.30,197.20,87.87,26.77,53.34
2026-04-18 05:53:00,2026-04-18 05:53:59,Q08,487.80,149.50,64.10,72.60,89.60,25.20,18.34,485.70,140.60,57.60,67.90,86.70,28.10,19.34,487.10,137.40,58.70,66.70,89.90,26.60,16.34,486.87,142.50,180.40,207.20,88.73,26.63,54.03
2026-04-18 05:54:00,2026-04-18 05:54:59,Q08,487.60,140.80,59.20,68.20,87.30,26.80,18.83,486.70,128.30,52.10,62.20,84.90,31.20,18.51,486.20,128.40,55.20,62.20,89.50,28.80,15.63,486.83,132.50,166.50,192.60,87.23,28.93,52.97
2026-04-18 05:55:00,2026-04-18 05:55:59,Q08,486.20,146.30,62.30,71.00,89.20,26.00,18.23,486.30,136.60,56.10,66.10,85.30,29.90,19.49,486.30,130.70,56.10,63.20,89.70,27.00,15.74,486.27,137.87,174.50,200.30,88.07,27.63,53.46
2026-04-18 05:56:00,2026-04-18 05:56:59,Q08,486.40,146.90,63.00,71.00,90.00,25.50,17.54,485.90,140.50,57.60,67.90,86.20,27.80,19.51,485.30,131.50,56.10,63.50,89.10,27.90,16.34,485.87,139.63,176.70,202.40,88.43,27.07,53.40
2026-04-18 05:57:00,2026-04-18 05:57:59,Q08,487.40,148.30,64.10,72.10,89.30,25.60,18.57,485.40,139.40,57.00,67.40,85.70,29.00,19.69,485.30,133.50,57.60,64.50,90.00,26.10,15.97,486.03,140.40,178.70,204.00,88.33,26.90,54.23
2026-04-18 05:58:00,2026-04-18 05:58:59,Q08,487.40,142.80,60.00,69.20,87.70,27.00,18.86,484.80,130.60,52.70,62.90,85.60,31.10,18.54,485.10,130.80,56.10,63.00,89.70,27.90,15.83,485.77,134.73,168.80,195.10,87.67,28.67,53.23
2026-04-18 05:59:00,2026-04-18 05:59:59,Q08,486.60,148.60,63.20,71.90,89.80,25.50,18.06,484.40,141.60,58.50,68.20,86.10,29.50,19.60,486.50,134.10,57.80,65.10,89.70,26.80,16.14,485.83,141.43,179.50,205.20,88.53,27.27,53.80
2026-04-18 06:00:00,2026-04-18 06:00:59,Q08,486.30,144.10,60.70,70.00,88.90,26.10,17.94,484.00,134.10,54.40,64.90,85.30,28.60,19.06,485.50,128.50,55.20,62.10,89.30,28.10,15.74,485.27,135.57,170.30,197.00,87.83,27.60,52.74
2026-04-18 06:01:00,2026-04-18 06:01:59,Q08,484.90,143.80,61.40,69.20,89.20,26.20,18.03,484.30,135.40,54.60,65.30,84.90,29.20,19.63,485.90,127.50,54.30,61.60,89.40,28.40,15.66,485.03,135.57,170.30,196.10,87.83,27.93,53.31
2026-04-18 06:02:00,2026-04-18 06:02:59,Q08,484.60,146.00,62.30,70.70,89.00,26.70,18.34,484.50,139.00,57.60,67.30,86.60,29.70,18.83,484.70,136.10,57.80,65.80,89.70,27.30,16.29,484.60,140.37,177.70,203.80,88.43,27.90,53.46
2026-04-18 06:03:00,2026-04-18 06:03:59,Q08,484.10,144.50,61.40,69.70,89.70,25.10,17.69,484.40,137.50,56.10,66.30,85.80,28.30,19.37,484.40,129.70,55.20,62.40,89.40,27.70,15.97,484.30,137.23,172.70,198.40,88.30,27.03,53.03
2026-04-18 06:04:00,2026-04-18 06:04:59,Q08,485.20,145.50,62.30,70.30,89.30,26.00,18.17,483.70,136.60,55.20,65.70,85.80,29.20,19.11,483.40,130.50,55.80,62.80,90.10,28.00,15.54,484.10,137.53,173.30,198.80,88.40,27.73,52.83
2026-04-18 06:05:00,2026-04-18 06:05:59,Q08,485.10,142.30,60.50,68.90,89.70,25.40,17.40,482.50,136.10,55.20,65.60,85.90,27.80,19.26,484.30,128.80,54.30,62.00,89.00,27.10,16.06,483.97,135.73,170.00,196.50,88.20,26.77,52.71
2026-04-18 06:06:00,2026-04-18 06:06:59,Q08,484.20,138.90,57.40,66.80,87.60,28.40,18.34,484.40,130.70,53.90,62.90,87.00,30.80,17.69,483.40,132.40,55.40,63.80,88.80,28.60,16.66,484.00,134.00,166.70,193.50,87.80,29.27,52.69
2026-04-18 06:07:00,2026-04-18 06:07:59,Q08,485.60,137.50,58.10,66.40,88.50,27.20,17.54,482.80,131.80,53.50,63.10,85.50,29.70,18.63,483.40,126.80,52.80,60.90,88.00,28.30,16.31,483.93,132.03,164.40,190.40,87.33,28.40,52.49
2026-04-18 06:08:00,2026-04-18 06:08:59,Q08,484.80,144.80,61.40,69.70,89.80,25.70,17.66,483.00,140.00,57.60,67.60,86.60,28.40,19.09,485.20,132.30,57.00,64.00,89.30,27.40,16.37,484.33,139.03,176.00,201.30,88.57,27.17,53.11
2026-04-18 06:09:00,2026-04-18 06:09:59,Q08,485.10,142.00,59.20,68.90,87.80,25.70,18.66,483.90,136.50,54.60,65.70,84.70,27.70,19.86,483.00,130.70,53.90,62.80,87.30,26.00,17.43,484.00,136.40,167.70,197.40,86.60,26.47,55.94
2026-04-18 06:10:00,2026-04-18 06:10:59,Q08,484.40,141.40,58.50,68.20,86.50,26.20,19.51,483.00,132.00,52.90,63.80,84.60,28.80,19.17,485.20,131.70,55.40,63.50,88.00,26.30,17.03,484.20,135.03,166.80,195.50,86.37,27.10,55.71
2026-04-18 06:11:00,2026-04-18 06:11:59,Q08,484.30,144.70,60.70,69.70,88.30,24.60,18.83,484.00,140.40,57.60,67.80,86.10,27.60,19.60,482.90,134.60,56.30,64.60,88.00,25.90,17.71,483.73,139.90,174.60,202.10,87.47,26.03,56.14
2026-04-18 06:12:00,2026-04-18 06:12:59,Q08,484.70,142.90,59.20,68.70,87.80,25.30,18.89,483.40,137.40,56.10,66.20,85.60,27.90,19.40,483.30,132.90,55.40,63.80,88.00,26.80,17.31,483.80,137.73,170.70,198.70,87.13,26.67,55.60
2026-04-18 06:13:00,2026-04-18 06:13:59,Q08,484.70,150.90,63.40,72.60,88.50,24.90,19.40,484.20,143.40,58.70,69.20,85.80,28.60,20.11,483.50,137.60,58.10,66.20,88.90,26.60,17.40,484.13,143.97,180.20,208.00,87.73,26.70,56.91
2026-04-18 06:14:00,2026-04-18 06:14:59,Q08,485.00,143.60,60.00,69.40,87.60,25.40,19.09,483.90,138.10,56.80,66.70,86.60,27.20,18.97,483.30,135.90,57.20,65.20,88.00,26.30,17.83,484.07,139.20,174.00,201.30,87.40,26.30,55.89
2026-04-18 06:15:00,2026-04-18 06:15:59,Q08,485.20,149.70,63.40,72.30,88.60,25.00,19.09,483.80,142.70,57.80,68.60,85.90,27.60,20.00,483.20,137.60,58.10,66.20,88.50,25.60,17.54,484.07,143.33,179.30,207.10,87.67,26.07,56.63
2026-04-18 06:16:00,2026-04-18 06:16:59,Q08,484.60,144.80,60.70,69.70,88.30,24.40,18.89,485.10,137.70,56.80,66.40,86.40,27.40,19.37,484.30,137.00,58.10,66.30,88.30,25.20,17.63,484.67,139.83,175.60,202.40,87.67,25.67,55.89
2026-04-18 06:17:00,2026-04-18 06:17:59,Q08,485.70,150.10,63.40,72.80,88.80,25.10,19.23,483.30,143.10,58.70,69.10,85.50,28.00,20.31,484.90,137.00,58.70,66.30,89.10,26.50,17.14,484.63,143.40,180.80,208.20,87.80,26.53,56.69
2026-04-18 06:18:00,2026-04-18 06:18:59,Q08,486.10,141.30,59.20,68.50,87.00,25.50,19.23,483.60,134.50,54.40,64.70,85.50,28.10,19.11,483.80,133.60,55.70,64.20,87.90,26.30,17.40,484.50,136.47,169.30,197.40,86.80,26.63,55.74
2026-04-18 06:19:00,2026-04-18 06:19:59,Q08,484.40,156.00,66.80,75.50,89.40,23.50,19.37,484.30,148.50,61.10,71.60,86.70,26.90,20.51,484.20,144.30,61.40,69.70,89.30,25.80,17.80,484.30,149.60,189.30,216.80,88.47,25.40,57.69
2026-04-18 06:20:00,2026-04-18 06:20:59,Q08,486.10,144.60,60.00,70.00,87.90,25.00,18.94,483.20,136.50,54.60,65.70,84.90,28.50,19.86,484.80,132.80,54.80,63.90,87.90,26.00,17.23,484.70,137.97,169.40,199.60,86.90,26.50,56.03
2026-04-18 06:21:00,2026-04-18 06:21:59,Q08,484.30,140.40,59.00,67.80,88.40,26.60,18.26,483.40,131.80,52.90,63.30,84.80,30.00,19.29,485.40,127.90,53.70,61.60,88.90,27.00,16.03,484.37,133.37,165.60,192.70,87.37,27.87,53.57
2026-04-18 06:22:00,2026-04-18 06:22:59,Q08,485.70,143.10,60.70,69.40,88.90,26.40,18.09,483.50,136.60,56.50,65.70,87.10,28.60,18.37,485.00,134.10,57.00,65.00,89.20,25.90,16.60,484.73,137.93,174.20,200.10,88.40,26.97,53.06
2026-04-18 06:23:00,2026-04-18 06:23:59,Q08,485.30,139.60,59.00,67.40,88.90,25.30,17.34,483.10,132.10,53.50,63.80,85.80,27.50,18.49,483.50,127.20,53.70,61.30,88.60,27.00,15.97,483.97,132.97,166.20,192.50,87.77,26.60,51.80
2026-04-18 06:24:00,2026-04-18 06:24:59,Q08,484.30,139.90,58.30,67.30,87.90,26.40,18.23,483.30,130.30,52.70,62.80,85.00,29.40,18.66,485.10,125.60,52.80,60.60,88.80,27.80,15.97,484.23,131.93,163.80,190.70,87.23,27.87,52.86
2026-04-18 06:25:00,2026-04-18 06:25:59,Q08,484.20,138.60,58.10,66.80,88.90,24.70,17.40,484.70,135.20,55.90,65.30,86.10,27.20,18.66,484.80,128.20,53.70,62.00,88.30,25.60,16.40,484.57,134.00,167.70,194.10,87.77,25.83,52.46
2026-04-18 06:26:00,2026-04-18 06:26:59,Q08,484.70,142.40,59.20,68.70,87.50,27.30,18.91,484.90,132.90,54.20,63.90,86.70,31.10,18.00,484.00,134.40,57.00,64.90,89.40,28.10,16.34,484.53,136.57,170.40,197.50,87.87,28.83,53.26
2026-04-18 06:27:00,2026-04-18 06:27:59,Q08,484.30,126.90,51.60,61.00,86.50,28.10,17.49,484.50,121.00,48.10,58.60,83.00,30.50,18.17,483.70,113.60,46.40,54.60,86.80,30.20,15.60,484.17,120.50,146.10,174.20,85.43,29.60,51.26
2026-04-18 06:28:00,2026-04-18 06:28:59,Q08,485.00,149.50,64.80,72.30,90.20,26.00,17.74,483.90,142.70,59.20,68.60,87.00,28.50,19.43,484.90,134.60,57.00,64.90,89.60,27.60,16.63,484.60,142.27,181.00,205.80,88.93,27.37,53.80
2026-04-18 06:29:00,2026-04-18 06:29:59,Q08,484.70,134.80,55.00,64.90,86.70,26.90,17.89,484.30,127.70,51.20,61.50,84.10,30.50,18.00,485.10,121.90,50.50,58.70,87.90,28.80,15.57,484.70,128.13,156.70,185.10,86.23,28.73,51.46
2026-04-18 06:30:00,2026-04-18 06:30:59,Q08,485.10,139.00,57.60,67.40,86.70,28.00,18.86,485.10,127.80,51.80,61.60,85.50,32.00,17.97,484.30,128.30,53.70,62.00,88.90,28.80,16.06,484.83,131.70,163.10,191.00,87.03,29.60,52.89
2026-04-18 06:31:00,2026-04-18 06:31:59,Q08,485.90,141.20,60.50,68.40,89.40,25.80,17.31,484.70,135.40,55.90,65.30,86.20,28.00,18.86,484.10,130.40,54.60,62.90,88.50,26.70,16.43,484.90,135.67,171.00,196.60,88.03,26.83,52.60
2026-04-18 06:32:00,2026-04-18 06:32:59,Q08,485.60,139.60,59.00,67.40,88.70,27.60,17.86,484.00,133.20,54.40,64.40,85.60,30.90,18.89,483.80,128.70,53.70,61.80,88.70,28.50,16.20,484.47,133.83,167.10,193.60,87.67,29.00,52.94
2026-04-18 06:33:00,2026-04-18 06:33:59,Q08,485.50,139.20,59.00,67.40,88.70,25.70,17.60,483.10,130.20,52.70,62.80,85.00,28.20,18.80,485.00,126.30,53.70,61.10,88.80,27.70,15.66,484.53,131.90,165.40,191.30,87.50,27.20,52.06
2026-04-18 06:34:00,2026-04-18 06:34:59,Q08,484.90,145.90,61.60,70.20,88.80,26.40,18.37,482.90,137.40,56.80,66.00,86.60,29.30,18.77,485.00,134.90,57.00,65.00,89.50,27.60,16.43,484.27,139.40,175.40,201.20,88.30,27.77,53.57
2026-04-18 06:35:00,2026-04-18 06:35:59,Q08,484.00,141.20,60.50,68.20,89.80,25.70,17.06,484.40,135.90,55.90,65.30,86.30,27.50,19.00,484.00,128.80,53.70,62.00,88.50,27.80,16.40,484.13,135.30,170.10,195.50,88.20,27.00,52.46
2026-04-18 06:36:00,2026-04-18 06:36:59,Q08,484.20,141.00,59.80,68.20,88.90,25.90,17.91,485.00,135.00,55.20,65.50,85.50,29.80,19.14,484.00,128.80,53.70,62.00,88.90,28.40,16.11,484.40,134.93,168.70,195.70,87.77,28.03,53.17
2026-04-18 06:37:00,2026-04-18 06:37:59,Q08,484.10,141.80,60.50,68.20,89.90,25.30,17.14,483.40,139.80,57.60,67.10,86.50,28.30,19.06,484.90,131.10,55.40,63.40,88.60,27.60,16.54,484.13,137.57,173.50,198.70,88.33,27.07,52.74
2026-04-18 06:38:00,2026-04-18 06:38:59,Q08,484.50,142.30,59.80,68.70,88.40,25.90,18.11,483.90,136.30,56.50,65.70,87.10,29.10,18.20,483.40,132.80,55.40,63.80,88.70,26.20,16.83,483.93,137.13,171.70,198.20,88.07,27.07,53.14
2026-04-18 06:39:00,2026-04-18 06:39:59,Q08,485.20,143.20,61.40,69.40,89.00,26.80,17.86,483.60,134.40,54.40,64.70,85.80,29.50,18.94,483.30,131.60,56.10,63.30,89.00,28.60,16.09,484.03,136.40,171.90,197.40,87.93,28.30,52.89
2026-04-18 06:40:00,2026-04-18 06:40:59,Q08,483.60,133.70,56.30,64.20,88.80,25.50,17.00,483.40,131.00,53.50,63.30,85.80,27.40,18.43,484.00,123.20,51.30,59.50,87.40,26.90,16.54,483.67,129.30,161.10,187.00,87.33,26.60,51.97
2026-04-18 06:41:00,2026-04-18 06:41:59,Q08,484.60,142.70,60.50,68.70,89.20,26.70,17.74,482.30,135.00,55.20,65.10,85.90,29.50,19.00,484.30,130.00,55.20,62.90,89.00,28.10,16.17,483.73,135.90,170.90,196.70,88.03,28.10,52.91
2026-04-18 06:42:00,2026-04-18 06:42:59,Q08,485.00,137.40,56.80,66.40,86.90,25.80,19.00,482.90,132.50,53.50,63.60,85.60,28.30,18.77,483.00,131.40,54.80,63.30,87.80,25.90,17.34,483.63,133.77,165.10,193.30,86.77,26.67,55.11
2026-04-18 06:43:00,2026-04-18 06:43:59,Q08,484.20,148.30,63.20,71.60,89.10,24.40,18.63,484.20,146.00,60.20,70.70,86.50,26.70,19.91,483.30,138.40,58.10,66.70,88.30,26.00,17.80,483.90,144.23,181.50,209.00,87.97,25.70,56.34
2026-04-18 06:44:00,2026-04-18 06:44:59,Q08,485.40,138.20,56.80,66.90,86.60,26.30,19.14,482.70,130.00,52.70,62.70,85.10,28.60,18.91,484.10,129.90,53.90,62.40,87.50,27.00,17.37,484.07,132.70,163.40,192.00,86.40,27.30,55.43
2026-04-18 06:45:00,2026-04-18 06:45:59,Q08,483.10,143.50,59.30,69.10,86.40,26.60,19.80,483.00,134.00,55.00,64.70,86.00,28.70,18.63,484.00,135.80,57.20,65.30,88.40,27.00,17.40,483.37,137.77,171.50,199.10,86.93,27.43,55.83
2026-04-18 06:46:00,2026-04-18 06:46:59,Q08,483.80,125.50,51.00,60.40,85.70,26.90,17.94,483.50,121.20,48.10,58.40,83.10,28.50,18.69,482.20,117.90,47.60,56.40,85.00,26.80,17.06,483.17,121.53,146.70,175.20,84.60,27.40,53.69
2026-04-18 06:47:00,2026-04-18 06:47:59,Q08,483.50,145.50,61.60,70.00,88.40,25.40,18.91,481.50,140.70,57.00,67.30,85.40,27.90,19.97,483.80,136.00,57.20,65.70,88.30,26.90,17.31,482.93,140.73,175.80,203.00,87.37,26.73,56.20
2026-04-18 06:48:00,2026-04-18 06:48:59,Q08,483.40,144.20,61.40,69.60,89.40,24.80,17.94,481.60,141.60,57.60,67.80,86.20,26.10,19.97,483.30,131.60,54.80,63.30,87.60,26.20,17.77,482.77,139.13,173.80,200.70,87.73,25.70,55.69
2026-04-18 06:49:00,2026-04-18 06:49:59,Q08,483.20,144.30,60.00,69.60,87.30,26.30,19.34,483.40,136.80,55.90,65.70,86.30,28.40,18.94,482.60,137.40,58.10,66.00,88.30,26.20,17.54,483.07,139.50,174.00,201.30,87.30,26.97,55.83
2026-04-18 06:50:00,2026-04-18 06:50:59,Q08,484.40,137.80,57.40,66.30,87.30,26.00,18.46,481.90,129.20,52.10,62.00,84.30,28.20,19.26,482.90,125.50,52.20,60.20,87.40,26.60,16.83,483.07,130.83,161.70,188.50,86.33,26.93,54.54
2026-04-18 06:51:00,2026-04-18 06:51:59,Q08,482.50,147.80,63.00,70.90,90.00,21.80,17.69,481.80,145.60,59.30,69.70,86.90,23.70,19.60,480.70,134.60,56.30,64.30,88.50,22.40,17.40,481.67,142.67,178.60,204.90,88.47,22.63,54.69
2026-04-18 06:52:00,2026-04-18 06:52:59,Q08,481.60,123.50,50.70,59.20,86.00,22.70,17.49,482.10,115.50,44.50,55.40,81.50,25.30,18.66,482.00,109.70,44.20,52.50,85.70,24.50,15.74,481.90,116.23,139.40,167.10,84.40,24.17,51.89
2026-04-18 06:53:00,2026-04-18 06:53:59,Q08,482.50,137.00,57.40,66.00,87.10,21.70,18.74,481.30,127.40,51.80,61.10,85.30,23.90,18.57,483.20,126.70,52.80,60.90,88.20,21.40,16.63,482.33,130.37,162.00,188.00,86.87,22.33,53.94
2026-04-18 06:54:00,2026-04-18 06:54:59,Q08,482.80,119.00,50.20,57.40,88.00,24.30,15.97,483.10,116.80,46.50,56.00,83.90,26.60,17.86,482.20,109.60,44.70,52.50,86.10,25.70,15.51,482.70,115.13,141.40,165.90,86.00,25.53,49.34
2026-04-18 06:55:00,2026-04-18 06:55:59,Q08,484.30,138.60,58.70,66.80,89.30,22.50,17.34,481.60,131.00,53.50,63.00,85.50,25.70,18.83,482.80,124.70,52.50,59.80,89.30,24.20,15.49,482.90,131.43,164.70,189.60,88.03,24.13,51.66
2026-04-18 06:56:00,2026-04-18 06:56:59,Q08,483.40,149.20,63.90,72.00,90.80,22.50,17.34,481.50,142.60,59.20,68.30,87.50,25.30,19.06,483.60,135.60,58.50,65.20,90.40,24.10,15.94,482.83,142.47,181.60,205.50,89.57,23.97,52.34
2026-04-18 06:57:00,2026-04-18 06:57:59,Q08,483.20,140.10,59.00,67.60,88.90,23.40,17.54,483.20,132.40,54.80,63.80,87.50,27.00,17.77,482.40,128.80,54.30,61.70,89.00,24.70,16.43,482.93,133.77,168.10,193.10,88.47,25.03,51.74
2026-04-18 06:58:00,2026-04-18 06:58:59,Q08,483.20,138.50,58.70,66.70,89.50,21.90,17.40,482.60,132.30,54.20,63.60,86.40,26.30,18.49,483.50,128.30,54.30,61.80,89.60,24.20,15.63,483.10,133.03,167.20,192.10,88.50,24.13,51.51
2026-04-18 06:59:00,2026-04-18 06:59:59,Q08,483.10,139.80,59.60,67.10,89.20,22.30,17.46,482.90,131.90,54.20,63.10,86.10,25.30,18.46,483.20,127.60,54.30,61.30,89.60,23.80,15.51,483.07,133.10,168.10,191.50,88.30,23.80,51.43
2026-04-18 07:00:00,2026-04-18 07:00:59,Q08,483.00,141.90,61.20,68.10,90.30,22.30,16.94,482.70,139.40,57.40,67.00,87.60,24.40,18.51,482.00,131.80,56.10,63.10,89.30,24.00,16.34,482.57,137.70,174.70,198.20,89.07,23.57,51.80
2026-04-18 07:01:00,2026-04-18 07:01:59,Q08,483.40,144.30,61.40,69.60,89.60,21.90,17.91,482.70,138.80,57.40,66.50,87.90,25.90,18.06,482.20,136.40,58.50,65.60,90.30,23.60,16.06,482.77,139.83,177.30,201.70,89.27,23.80,52.03
2026-04-18 07:02:00,2026-04-18 07:02:59,Q08,482.50,136.40,57.80,65.60,89.70,23.00,16.77,481.60,131.70,54.20,63.00,86.00,26.10,18.49,483.50,122.90,51.00,58.90,88.90,25.20,15.63,482.53,130.33,163.00,187.50,88.20,24.77,50.89
2026-04-18 07:03:00,2026-04-18 07:03:59,Q08,484.00,143.80,62.10,69.20,90.90,21.60,16.66,481.80,141.70,58.30,67.80,87.70,24.50,18.83,482.20,132.50,56.10,63.60,89.30,23.10,16.40,482.67,139.33,176.50,200.60,89.30,23.07,51.89
2026-04-18 07:04:00,2026-04-18 07:04:59,Q08,484.00,139.90,60.30,67.30,90.20,22.90,16.69,481.70,134.40,55.70,64.50,87.20,24.80,18.34,482.30,127.40,54.30,61.20,89.10,24.40,16.09,482.67,133.90,170.30,193.00,88.83,24.03,51.11
2026-04-18 07:05:00,2026-04-18 07:05:59,Q08,484.00,137.20,58.10,66.30,88.50,22.90,17.77,481.50,129.10,53.30,62.00,86.60,26.30,17.77,482.20,126.70,53.40,60.70,89.40,24.60,15.77,482.57,131.00,164.80,189.00,88.17,24.60,51.31
2026-04-18 07:06:00,2026-04-18 07:06:59,Q08,482.00,139.30,58.70,67.00,89.80,22.10,17.09,481.60,133.20,54.20,64.00,86.90,24.00,18.37,483.20,128.70,54.30,61.80,89.40,23.00,15.89,482.27,133.73,167.20,192.80,88.70,23.03,51.34
2026-04-18 07:07:00,2026-04-18 07:07:59,Q08,481.60,142.00,60.50,68.30,89.50,23.00,17.74,482.10,135.10,55.90,65.10,86.80,26.30,18.57,482.00,131.00,56.70,63.10,90.00,24.00,15.77,481.90,136.03,173.10,196.50,88.77,24.43,52.09
2026-04-18 07:08:00,2026-04-18 07:08:59,Q08,482.70,139.40,58.70,67.00,89.90,22.00,16.86,481.30,134.60,55.00,64.50,86.40,23.00,18.63,482.30,125.20,53.40,60.20,89.10,23.50,15.77,482.10,133.07,167.10,191.70,88.47,22.83,51.26
2026-04-18 07:09:00,2026-04-18 07:09:59,Q08,482.10,141.70,59.60,68.00,89.50,23.40,17.51,481.80,136.50,56.50,65.40,87.90,25.70,17.97,481.10,133.40,56.10,64.00,89.60,24.20,16.31,481.67,137.20,172.20,197.40,89.00,24.43,51.80
2026-04-18 07:10:00,2026-04-18 07:10:59,Q08,481.60,140.80,59.60,67.30,89.70,22.70,17.29,481.10,133.70,54.20,64.00,86.10,24.50,18.69,482.20,128.00,54.30,61.70,89.60,24.50,15.46,481.63,134.17,168.10,193.00,88.47,23.90,51.43
2026-04-18 07:11:00,2026-04-18 07:11:59,Q08,481.20,140.00,60.30,67.30,90.10,21.20,17.14,480.70,134.10,55.00,64.30,86.90,24.80,18.60,482.20,128.70,54.30,61.70,89.70,24.20,15.77,481.37,134.27,169.60,193.30,88.90,23.40,51.51
2026-04-18 07:12:00,2026-04-18 07:12:59,Q08,483.60,143.70,62.10,69.10,90.20,23.50,17.11,481.20,138.80,57.40,66.40,87.10,25.80,18.89,482.80,131.50,56.10,63.10,89.00,24.20,16.51,482.53,138.00,175.60,198.60,88.77,24.50,52.51
2026-04-18 07:13:00,2026-04-18 07:13:59,Q08,483.00,145.30,61.60,70.00,88.30,27.60,18.77,483.20,136.80,56.50,65.70,87.00,30.30,18.17,483.90,136.20,58.50,65.70,90.00,28.50,16.20,483.37,139.43,176.60,201.40,88.43,28.80,53.14
2026-04-18 07:14:00,2026-04-18 07:14:59,Q08,484.20,145.20,61.60,70.20,88.40,25.00,18.86,483.20,139.60,57.00,67.10,85.90,27.20,19.77,482.10,136.00,57.20,65.60,88.30,26.00,17.49,483.17,140.27,175.80,202.90,87.53,26.07,56.11
2026-04-18 07:15:00,2026-04-18 07:15:59,Q08,484.30,146.70,62.30,70.70,89.30,24.80,18.43,482.60,144.40,60.00,69.40,87.00,26.80,19.69,482.90,138.30,58.10,66.50,88.30,25.80,17.94,483.27,143.13,180.40,206.60,88.20,25.80,56.06
2026-04-18 07:16:00,2026-04-18 07:16:59,Q08,483.50,145.40,61.60,70.00,88.50,23.90,18.71,481.80,140.00,57.00,67.30,85.90,26.00,19.63,483.50,134.40,56.30,64.70,88.30,25.60,17.34,482.93,139.93,174.90,202.00,87.57,25.17,55.69
2026-04-18 07:17:00,2026-04-18 07:17:59,Q08,484.20,142.60,59.20,68.70,87.80,25.30,18.94,482.90,138.80,57.40,66.50,87.10,27.90,18.86,482.70,137.30,57.40,66.00,87.80,25.70,18.17,483.27,139.57,174.00,201.20,87.57,26.30,55.97
2026-04-18 07:18:00,2026-04-18 07:18:59,Q08,484.60,145.50,60.90,70.20,87.80,24.10,19.23,482.30,137.30,56.80,66.00,86.20,27.10,19.20,482.90,135.20,57.20,65.10,88.50,25.70,17.46,483.27,139.33,174.90,201.30,87.50,25.63,55.89
2026-04-18 07:19:00,2026-04-18 07:19:59,Q08,483.00,136.90,56.50,65.70,87.30,26.80,18.60,481.80,133.20,53.50,64.00,85.90,28.50,18.83,483.60,131.70,54.80,63.30,87.20,27.60,17.66,482.80,133.93,164.80,193.00,86.80,27.63,55.09
2026-04-18 07:21:00,2026-04-18 07:21:59,Q08,483.30,140.80,57.00,67.60,85.70,26.00,19.89,481.90,130.30,53.30,62.50,86.20,28.90,18.17,484.10,135.30,57.20,65.30,88.00,26.20,17.63,483.10,135.47,167.50,195.40,86.63,27.03,55.69
2026-04-18 07:22:00,2026-04-18 07:22:59,Q08,484.50,136.70,56.50,65.80,87.50,26.00,18.34,482.10,133.50,54.40,64.10,85.60,28.30,18.97,483.10,128.90,53.10,61.80,87.00,27.30,17.54,483.23,133.03,164.00,191.70,86.70,27.20,54.86
2026-04-18 07:23:00,2026-04-18 07:23:59,Q08,484.50,147.40,62.50,71.10,88.40,25.40,18.94,483.20,141.70,59.20,68.10,87.00,28.20,19.29,482.90,139.50,58.10,67.00,88.20,26.00,18.06,483.53,142.87,179.80,206.20,87.87,26.53,56.29
2026-04-18 07:24:00,2026-04-18 07:24:59,Q08,484.40,141.30,59.20,68.20,87.00,25.40,19.00,483.50,130.80,52.70,62.80,85.40,28.30,18.89,483.20,129.60,53.90,62.30,87.70,26.10,17.29,483.70,133.90,165.80,193.30,86.70,26.60,55.17
