Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-18 11:01:00,2026-04-18 11:01:59,Q08,475.40,139.40,57.40,66.00,87.90,26.90,18.29,476.00,133.20,54.20,63.30,86.10,28.90,18.51,475.90,131.60,54.60,62.20,88.30,27.30,16.77,475.77,134.73,166.20,191.50,87.43,27.70,53.57
2026-04-18 11:02:00,2026-04-18 11:02:59,Q08,475.70,141.50,57.40,67.00,87.60,26.50,18.60,476.60,135.50,55.70,64.30,87.50,28.20,17.94,475.70,137.30,57.20,65.10,88.10,26.60,17.57,476.00,138.10,170.30,196.40,87.73,27.10,54.11
2026-04-18 11:03:00,2026-04-18 11:03:59,Q08,475.50,130.70,51.80,61.80,85.90,29.30,18.49,474.90,123.60,49.30,58.30,85.20,31.10,17.74,476.70,124.20,51.30,59.00,87.10,27.50,16.80,475.70,126.17,152.40,179.10,86.07,29.30,53.03
2026-04-18 11:04:00,2026-04-18 11:04:59,Q08,476.10,126.50,50.20,60.00,85.20,29.20,18.17,475.40,119.90,47.60,56.50,85.00,30.50,17.43,477.10,120.10,49.00,57.20,86.10,28.20,17.03,476.20,122.17,146.80,173.70,85.43,29.30,52.63
2026-04-18 11:05:00,2026-04-18 11:05:59,Q08,476.30,136.70,55.70,64.70,87.10,28.20,18.26,475.10,131.30,53.30,62.20,86.30,29.00,18.14,477.00,132.20,53.30,63.00,86.90,27.10,17.57,476.13,133.40,162.30,189.90,86.77,28.10,53.97
2026-04-18 11:06:00,2026-04-18 11:06:59,Q08,476.90,134.20,53.50,63.80,85.30,27.90,19.09,475.20,128.90,51.60,60.80,86.70,30.30,17.26,477.10,131.60,53.90,62.50,87.10,27.30,17.69,476.40,131.57,159.00,187.10,86.37,28.50,54.03
2026-04-18 11:07:00,2026-04-18 11:07:59,Q08,476.10,135.10,55.70,64.30,87.00,26.70,18.69,476.80,132.10,53.90,62.80,87.20,29.20,17.80,475.60,133.50,54.80,63.20,87.70,27.00,17.71,476.17,133.57,164.40,190.30,87.30,27.63,54.20
2026-04-18 11:08:00,2026-04-18 11:08:59,Q08,477.10,122.30,49.30,58.20,85.40,27.90,17.26,476.80,120.30,47.90,57.10,84.90,29.00,17.23,475.60,117.60,46.20,55.60,84.80,27.80,17.17,476.50,120.07,143.40,170.90,85.03,28.23,51.66
2026-04-18 11:09:00,2026-04-18 11:09:59,Q08,478.20,128.00,51.80,61.20,85.40,27.90,18.43,476.60,122.40,49.30,58.10,85.30,30.70,17.51,477.00,122.90,49.90,58.20,86.40,28.60,17.14,477.27,124.43,151.00,177.50,85.70,29.07,53.09
2026-04-18 11:10:00,2026-04-18 11:10:59,Q08,478.40,126.60,50.40,60.20,84.50,29.30,18.29,476.60,121.90,49.00,57.60,86.30,30.20,16.77,476.50,128.10,51.00,60.90,85.60,28.10,17.80,477.17,125.53,150.40,178.70,85.47,29.20,52.86
2026-04-18 11:11:00,2026-04-18 11:11:59,Q08,476.40,134.70,53.50,63.80,85.90,27.10,19.06,476.90,128.50,51.60,60.90,86.30,29.40,17.69,477.50,130.00,53.90,62.00,87.50,26.10,17.43,476.93,131.07,159.00,186.70,86.57,27.53,54.17
2026-04-18 11:12:00,2026-04-18 11:12:59,Q08,478.20,122.90,48.10,58.30,83.90,28.70,18.11,476.40,117.10,46.20,55.70,84.20,30.40,17.06,476.50,118.20,47.60,56.20,85.20,27.20,16.91,477.03,119.40,141.90,170.20,84.43,28.77,52.09
2026-04-18 11:13:00,2026-04-18 11:13:59,Q08,476.70,137.70,56.50,65.20,87.50,27.80,18.51,475.90,134.10,54.20,63.70,86.80,29.60,18.26,477.60,132.40,53.90,63.00,87.80,26.50,17.51,476.73,134.73,164.60,191.90,87.37,27.97,54.29
2026-04-18 11:14:00,2026-04-18 11:14:59,Q08,477.00,136.20,54.40,64.90,85.70,28.60,18.51,475.70,128.30,51.60,60.80,86.50,30.10,17.17,476.90,128.60,52.20,60.90,87.00,27.60,17.31,476.53,131.03,158.20,186.60,86.40,28.77,53.00
2026-04-18 11:15:00,2026-04-18 11:15:59,Q08,476.20,145.50,60.70,69.00,88.90,25.70,18.43,476.50,142.50,59.00,67.60,88.00,28.20,18.49,476.90,138.80,57.20,65.70,88.80,25.80,17.60,476.53,142.27,176.90,202.30,88.57,26.57,54.51
2026-04-18 11:16:00,2026-04-18 11:16:59,Q08,476.80,141.60,58.30,67.10,87.70,27.80,18.89,475.40,135.60,55.70,64.10,87.40,28.70,18.14,476.80,135.60,56.30,64.30,88.60,27.10,17.40,476.33,137.60,170.30,195.50,87.90,27.87,54.43
2026-04-18 11:17:00,2026-04-18 11:17:59,Q08,476.70,136.30,55.70,64.70,87.30,27.80,18.34,476.40,130.80,52.50,61.90,86.70,28.60,18.09,478.10,130.30,53.90,62.10,87.40,26.80,17.54,477.07,132.47,162.10,188.70,87.13,27.73,53.97
2026-04-18 11:18:00,2026-04-18 11:18:59,Q08,476.70,138.90,55.90,65.70,86.70,28.00,18.94,476.40,130.90,53.10,61.90,87.80,29.60,17.37,478.00,138.10,57.20,66.00,88.00,26.60,17.77,477.03,135.97,166.20,193.60,87.50,28.07,54.09
2026-04-18 11:19:00,2026-04-18 11:19:59,Q08,478.10,133.10,54.80,63.60,87.20,27.90,17.83,477.40,125.50,51.30,59.60,87.10,30.60,16.86,476.50,126.60,51.90,60.00,88.60,28.00,16.14,477.33,128.40,158.00,183.20,87.63,28.83,50.83
2026-04-18 11:20:00,2026-04-18 11:20:59,Q08,477.60,133.50,55.40,63.40,88.50,28.20,17.06,476.80,131.80,53.90,62.40,87.60,29.10,17.23,478.40,127.80,52.20,60.70,87.90,27.90,16.71,477.60,131.03,161.50,186.50,88.00,28.40,51.00
2026-04-18 11:21:00,2026-04-18 11:21:59,Q08,476.80,144.40,60.50,68.50,89.70,26.10,17.54,476.50,138.40,57.20,65.70,88.10,27.80,17.86,478.10,133.90,56.70,63.60,90.10,25.90,16.06,477.13,138.90,174.40,197.80,89.30,26.60,51.46
2026-04-18 11:22:00,2026-04-18 11:22:59,Q08,476.50,133.00,54.20,63.30,86.90,29.00,18.11,476.60,124.60,50.70,59.00,86.50,31.10,16.97,477.90,127.70,52.80,60.60,88.80,29.30,15.91,477.00,128.43,157.70,182.90,87.40,29.80,51.00
2026-04-18 11:23:00,2026-04-18 11:23:59,Q08,477.30,138.60,57.20,65.80,88.70,27.00,17.57,477.40,133.20,55.40,63.40,88.10,27.80,17.17,477.30,132.50,55.20,63.00,89.40,26.60,16.29,477.33,134.77,167.80,192.20,88.73,27.13,51.03
2026-04-18 11:24:00,2026-04-18 11:24:59,Q08,477.20,137.60,57.20,65.30,88.00,27.50,17.83,476.50,129.80,52.50,61.40,86.60,29.60,17.69,478.10,130.60,54.60,62.10,88.80,28.30,16.14,477.27,132.67,164.30,188.80,87.80,28.47,51.66
2026-04-18 11:25:00,2026-04-18 11:25:59,Q08,476.40,137.30,57.20,65.20,88.00,28.80,17.91,477.70,129.10,53.10,61.50,87.40,30.70,17.20,477.50,130.30,55.20,62.00,89.30,28.00,16.09,477.20,132.23,165.50,188.70,88.23,29.17,51.20
2026-04-18 11:26:00,2026-04-18 11:26:59,Q08,477.00,134.90,54.80,63.90,87.40,26.80,18.00,477.30,128.60,53.70,61.10,88.10,28.60,16.51,478.20,132.40,56.10,63.10,89.10,27.10,16.37,477.50,131.97,164.60,188.10,88.20,27.50,50.89
2026-04-18 11:27:00,2026-04-18 11:27:59,Q08,475.80,129.80,54.30,61.30,89.00,24.50,16.49,476.80,124.50,51.30,59.00,87.30,26.10,16.94,476.70,121.30,50.20,57.60,88.90,24.30,15.51,476.43,125.20,155.80,177.90,88.40,24.97,48.94
2026-04-18 11:28:00,2026-04-18 11:28:59,Q08,476.00,142.00,60.30,67.60,90.20,22.60,17.03,477.10,139.40,58.10,66.30,88.80,24.80,17.69,476.30,133.60,56.10,63.30,89.60,22.30,16.54,476.47,138.33,174.50,197.20,89.53,23.23,51.26
2026-04-18 11:29:00,2026-04-18 11:29:59,Q08,475.70,138.80,58.50,65.60,90.20,22.30,16.60,476.90,133.70,55.40,63.30,88.30,24.80,17.46,475.60,129.80,54.30,61.30,89.60,23.30,15.94,476.07,134.10,168.20,190.20,89.37,23.47,50.00
2026-04-18 11:30:00,2026-04-18 11:30:59,Q08,476.60,122.10,49.90,58.10,86.80,24.30,16.40,476.00,116.10,46.80,55.20,85.70,26.50,16.29,475.00,115.50,47.00,54.60,87.00,24.50,15.46,475.87,117.90,143.70,167.90,86.50,25.10,48.14
2026-04-18 11:31:00,2026-04-18 11:31:59,Q08,476.70,126.20,52.50,60.00,89.50,23.50,15.63,475.90,123.40,49.90,58.40,86.90,24.20,17.11,475.00,118.80,48.70,56.00,87.70,24.20,15.71,475.87,122.80,151.10,174.40,88.03,23.97,48.46
2026-04-18 11:32:00,2026-04-18 11:32:59,Q08,476.10,123.80,51.00,58.50,88.00,23.20,16.34,475.50,117.60,46.80,55.60,85.80,26.20,16.77,475.40,113.90,46.10,53.70,87.90,24.10,15.20,475.67,118.43,143.90,167.80,87.23,24.50,48.31
2026-04-18 11:33:00,2026-04-18 11:33:59,Q08,475.40,136.20,57.00,64.60,89.50,23.60,17.23,475.80,132.20,54.60,62.70,88.00,26.20,17.60,474.70,129.30,54.30,61.10,89.40,24.60,16.26,475.30,132.57,165.90,188.40,88.97,24.80,51.09
2026-04-18 11:34:00,2026-04-18 11:34:59,Q08,476.00,128.50,52.80,60.90,88.40,23.80,16.49,474.20,126.10,51.90,59.70,88.10,26.30,16.23,474.60,123.50,51.00,58.30,88.30,24.20,16.03,474.93,126.03,155.70,178.90,88.27,24.77,48.74
2026-04-18 11:35:00,2026-04-18 11:35:59,Q08,474.50,116.60,46.40,55.00,86.80,24.50,16.11,475.80,109.90,42.80,51.80,84.30,27.00,16.51,474.50,108.30,43.90,51.20,86.90,25.00,14.80,474.93,111.60,133.10,158.00,86.00,25.50,47.43
2026-04-18 11:36:00,2026-04-18 11:36:59,Q08,474.60,133.30,56.10,63.00,89.30,23.20,16.57,475.60,129.70,53.10,61.30,87.50,25.40,17.17,474.10,124.20,51.60,58.80,89.00,23.90,15.74,474.77,129.07,160.80,183.10,88.60,24.17,49.49
2026-04-18 11:37:00,2026-04-18 11:37:59,Q08,474.60,122.00,50.20,57.80,88.80,24.60,15.66,475.20,117.00,46.80,55.60,85.70,25.90,17.14,475.60,113.70,46.10,53.70,87.30,25.90,15.34,475.13,117.57,143.10,167.10,87.27,25.47,48.14
2026-04-18 11:38:00,2026-04-18 11:38:59,Q08,475.50,125.10,51.90,59.40,88.20,23.70,16.14,474.90,122.80,49.60,57.80,87.30,24.80,16.40,473.70,120.00,48.70,56.80,87.40,23.90,16.00,474.70,122.63,150.20,174.00,87.63,24.13,48.54
2026-04-18 11:39:00,2026-04-18 11:39:59,Q08,474.20,129.30,53.70,61.10,88.40,22.80,17.06,475.50,127.10,51.60,60.30,86.20,23.90,18.03,474.40,122.50,49.60,57.80,87.30,22.40,16.66,474.70,126.30,154.90,179.20,87.30,23.03,51.74
2026-04-18 11:40:00,2026-04-18 11:40:59,Q08,475.10,131.70,54.60,62.20,88.90,22.90,16.94,473.80,130.60,52.50,61.50,86.50,23.80,18.31,474.90,124.10,50.50,58.80,87.10,23.30,17.03,474.60,128.80,157.60,182.50,87.50,23.33,52.29
2026-04-18 11:41:00,2026-04-18 11:41:59,Q08,474.80,115.50,47.00,54.50,87.00,24.40,16.20,474.60,116.60,45.40,55.00,84.50,24.80,17.57,474.90,110.70,43.70,52.10,84.50,25.00,16.69,474.77,114.27,136.10,161.60,85.33,24.73,50.46
2026-04-18 11:42:00,2026-04-18 11:42:59,Q08,475.20,137.00,56.50,65.10,87.60,23.10,18.54,473.80,129.30,53.10,61.00,87.40,25.20,17.63,474.80,130.90,53.70,61.60,88.80,22.80,16.86,474.60,132.40,163.30,187.70,87.93,23.70,53.03
2026-04-18 11:43:00,2026-04-18 11:43:59,Q08,474.80,117.00,46.80,55.50,85.20,25.80,17.06,476.10,116.10,46.20,55.20,84.40,26.70,17.03,475.40,114.60,45.40,54.20,84.60,25.20,16.74,475.43,115.90,138.40,164.90,84.73,25.90,50.83
2026-04-18 11:44:00,2026-04-18 11:44:59,Q08,476.90,141.30,59.00,67.10,88.30,26.20,18.49,475.90,141.10,57.40,67.00,87.80,27.40,18.34,475.00,138.30,57.20,65.60,88.10,25.60,17.94,475.93,140.23,173.60,199.70,88.07,26.40,54.77
2026-04-18 11:45:00,2026-04-18 11:45:59,Q08,475.80,136.70,55.70,64.60,87.20,27.90,18.60,476.90,130.90,52.50,61.90,86.80,28.90,18.03,475.20,130.10,53.70,61.80,88.10,27.90,17.17,475.97,132.57,161.90,188.30,87.37,28.23,53.80
2026-04-18 11:46:00,2026-04-18 11:46:59,Q08,476.00,121.20,47.30,57.60,83.60,28.30,18.26,477.00,115.80,45.90,54.90,85.20,29.40,16.63,475.50,120.00,48.50,57.00,85.30,27.30,17.26,476.17,119.00,141.70,169.50,84.70,28.33,52.14
2026-04-18 11:47:00,2026-04-18 11:47:59,Q08,475.60,122.50,48.50,58.00,85.20,28.40,17.71,475.70,117.90,46.20,55.60,84.10,30.60,17.51,476.70,116.70,46.80,55.20,85.60,28.20,16.71,476.00,119.03,141.50,168.80,84.97,29.07,51.94
2026-04-18 11:48:00,2026-04-18 11:48:59,Q08,476.80,133.50,54.80,63.30,87.80,26.80,17.54,474.90,129.80,52.50,61.10,86.50,27.70,18.06,476.00,128.80,51.60,60.90,86.80,27.40,17.40,475.90,130.70,158.90,185.30,87.03,27.30,53.00
2026-04-18 11:49:00,2026-04-18 11:49:59,Q08,475.60,137.30,56.50,65.10,87.60,26.20,17.83,475.50,133.40,54.20,63.20,86.90,27.30,17.91,476.20,129.80,53.10,61.40,87.10,25.80,17.51,475.77,133.50,163.80,189.70,87.20,26.43,53.26
2026-04-18 11:50:00,2026-04-18 11:50:59,Q08,475.20,129.10,51.80,61.30,85.40,28.30,18.66,476.00,123.50,49.90,58.50,86.40,30.50,17.06,475.60,126.70,51.30,59.80,87.20,28.00,17.17,475.60,126.43,153.00,179.60,86.33,28.93,52.89
2026-04-18 11:51:00,2026-04-18 11:51:59,Q08,476.40,140.10,58.10,66.60,88.20,26.60,17.94,474.60,136.10,55.70,64.50,87.50,27.30,18.00,475.40,136.10,55.70,64.60,87.70,26.10,17.69,475.47,137.43,169.50,195.70,87.80,26.67,53.63
2026-04-18 11:52:00,2026-04-18 11:52:59,Q08,474.60,119.30,48.20,56.40,86.60,28.70,16.66,474.70,115.20,45.90,54.50,85.10,30.20,16.74,475.60,115.20,46.40,54.60,86.60,29.90,15.69,474.97,116.57,140.50,165.50,86.10,29.60,49.09
2026-04-18 11:53:00,2026-04-18 11:53:59,Q08,474.10,133.00,55.40,63.00,88.10,28.10,17.40,475.10,128.20,52.20,60.80,87.20,29.50,17.14,474.80,127.90,52.80,60.20,88.70,28.30,16.09,474.67,129.70,160.40,184.00,88.00,28.63,50.63
2026-04-18 11:54:00,2026-04-18 11:54:59,Q08,475.50,123.20,49.90,58.40,86.90,27.50,16.97,474.20,122.70,49.00,57.80,86.70,29.60,16.63,473.40,122.20,49.00,57.70,86.80,28.60,16.54,474.37,122.70,147.90,173.90,86.80,28.57,50.14
2026-04-18 11:55:00,2026-04-18 11:55:59,Q08,476.00,138.80,57.20,65.70,88.90,27.80,17.31,473.90,133.40,53.90,62.90,87.50,29.20,17.60,474.50,131.10,54.60,62.10,88.80,28.50,16.46,474.80,134.43,165.70,190.70,88.40,28.50,51.37
2026-04-18 11:56:00,2026-04-18 11:56:59,Q08,474.10,117.40,47.30,55.50,86.10,29.50,16.34,475.60,111.70,43.20,52.70,83.90,31.60,16.77,474.40,110.30,44.20,52.10,85.70,31.30,15.49,474.70,113.13,134.70,160.30,85.23,30.80,48.60
2026-04-18 11:57:00,2026-04-18 11:57:59,Q08,474.10,125.00,51.90,59.20,88.00,28.00,16.37,474.20,121.60,49.00,57.40,86.20,29.50,17.09,475.10,117.20,47.30,55.60,86.90,28.00,16.20,474.47,121.27,148.20,172.20,87.03,28.50,49.66
2026-04-18 11:58:00,2026-04-18 11:58:59,Q08,474.00,132.90,53.90,62.60,87.90,27.70,17.63,475.20,129.60,53.10,61.30,87.90,30.20,16.69,473.60,129.70,54.30,61.00,89.00,28.30,16.17,474.27,130.73,161.30,184.90,88.27,28.73,50.49
2026-04-18 11:59:00,2026-04-18 11:59:59,Q08,474.50,130.00,53.70,61.60,88.00,27.10,16.69,474.20,124.80,49.90,58.80,86.40,28.80,17.03,474.20,122.00,49.60,57.80,87.60,27.80,15.91,474.30,125.60,153.20,178.20,87.33,27.90,49.63
2026-04-18 12:00:00,2026-04-18 12:00:59,Q08,474.90,128.00,53.40,60.70,89.70,27.30,15.63,474.40,128.50,52.20,60.70,87.00,27.60,17.51,473.20,121.80,49.60,57.20,87.00,28.50,16.40,474.17,126.10,155.20,178.60,87.90,27.80,49.54
2026-04-18 12:01:00,2026-04-18 12:01:59,Q08,475.40,134.90,56.10,63.70,89.70,27.60,16.29,474.10,133.80,54.80,63.00,87.80,28.30,17.40,473.60,127.40,52.80,60.10,88.20,28.20,16.40,474.37,132.03,163.70,186.80,88.57,28.03,50.09
2026-04-18 12:02:00,2026-04-18 12:02:59,Q08,473.70,119.00,48.20,56.30,86.40,27.80,16.57,474.80,116.70,45.90,55.00,85.90,30.10,16.43,473.80,115.40,46.40,54.40,86.00,28.20,16.26,474.10,117.03,140.50,165.70,86.10,28.70,49.26
2026-04-18 12:03:00,2026-04-18 12:03:59,Q08,474.00,133.80,55.40,63.00,88.60,27.80,16.94,474.60,128.40,52.20,60.70,87.30,28.90,17.17,474.90,128.40,52.80,60.70,88.50,28.50,16.11,474.50,130.20,160.40,184.40,88.13,28.40,50.23
2026-04-18 12:04:00,2026-04-18 12:04:59,Q08,473.90,149.60,63.00,70.50,90.60,25.20,17.49,474.60,145.70,60.50,68.70,89.50,26.90,17.86,474.80,141.80,59.40,66.80,90.50,26.00,16.69,474.43,145.70,182.90,206.00,90.20,26.03,52.03
2026-04-18 12:05:00,2026-04-18 12:05:59,Q08,474.00,148.70,63.70,70.20,91.00,25.60,17.34,475.10,147.40,62.10,69.80,90.00,28.00,17.86,473.60,144.20,61.20,68.10,90.40,26.50,17.00,474.23,146.77,187.00,208.10,90.47,26.70,52.20
2026-04-18 12:06:00,2026-04-18 12:06:59,Q08,474.60,131.80,54.60,62.10,88.30,25.60,17.06,473.60,128.50,52.20,60.50,87.60,28.60,16.77,474.80,124.50,51.00,58.80,88.60,26.80,16.14,474.33,128.27,157.80,181.40,88.17,27.00,49.97
2026-04-18 12:07:00,2026-04-18 12:07:59,Q08,475.10,128.60,53.40,60.80,89.30,27.90,16.23,473.60,128.90,52.20,60.50,87.40,29.10,17.49,473.20,122.50,49.60,57.70,87.30,27.90,16.74,473.97,126.67,155.20,179.00,88.00,28.30,50.46
2026-04-18 12:08:00,2026-04-18 12:08:59,Q08,475.00,140.70,58.70,66.50,89.80,26.60,16.71,474.70,137.40,55.70,64.90,87.80,28.40,17.77,473.10,131.70,53.70,62.00,88.70,28.20,16.49,474.27,136.60,168.10,193.40,88.77,27.73,50.97
2026-04-18 12:09:00,2026-04-18 12:09:59,Q08,474.50,141.70,59.40,66.80,90.40,27.40,16.63,474.70,138.10,57.20,65.40,88.50,28.50,17.74,472.90,132.90,55.20,62.30,89.30,28.20,16.43,474.03,137.57,171.80,194.50,89.40,28.03,50.80
2026-04-18 12:10:00,2026-04-18 12:10:59,Q08,473.20,139.80,58.50,65.70,90.50,26.30,16.57,473.80,141.40,58.10,66.70,88.30,27.30,17.94,473.90,131.60,54.30,62.00,89.10,27.50,16.57,473.63,137.60,170.90,194.40,89.30,27.03,51.09
2026-04-18 12:11:00,2026-04-18 12:11:59,Q08,473.60,140.10,58.70,66.20,89.70,27.90,17.09,474.70,137.00,56.30,64.90,88.40,29.20,17.66,473.80,132.00,55.20,62.40,89.00,28.20,16.74,474.03,136.37,170.20,193.50,89.03,28.43,51.49
2026-04-18 12:12:00,2026-04-18 12:12:59,Q08,474.10,141.60,58.70,66.80,89.40,25.20,17.34,474.30,142.80,58.30,67.30,87.90,25.70,18.46,473.20,135.80,54.80,63.90,87.60,25.60,17.83,473.87,140.07,171.80,198.00,88.30,25.50,53.63
2026-04-18 12:13:00,2026-04-18 12:13:59,Q08,474.70,155.00,65.70,73.50,90.20,25.90,18.43,473.20,150.00,61.60,70.90,88.80,26.70,19.11,473.90,146.80,61.40,69.10,89.60,26.00,17.91,473.93,150.60,188.70,213.50,89.53,26.20,55.46
2026-04-18 12:14:00,2026-04-18 12:14:59,Q08,473.20,126.90,51.30,59.60,87.00,26.90,17.09,474.40,124.00,48.70,58.80,84.90,27.40,18.06,473.60,119.00,47.60,56.30,85.40,28.10,17.03,473.73,123.30,147.60,174.70,85.77,27.47,52.17
2026-04-18 12:15:00,2026-04-18 12:15:59,Q08,473.20,149.40,63.00,70.50,90.30,25.30,17.57,473.70,148.20,61.60,70.00,88.40,26.10,19.09,474.10,141.00,58.10,66.80,88.60,25.70,17.94,473.67,146.20,182.70,207.30,89.10,25.70,54.60
2026-04-18 12:16:00,2026-04-18 12:16:59,Q08,473.10,124.60,50.50,58.70,87.00,25.90,17.03,474.10,121.60,47.30,57.40,83.80,27.50,18.23,474.00,114.90,45.90,54.00,85.60,28.00,16.37,473.73,120.37,143.70,170.10,85.47,27.13,51.63
2026-04-18 12:17:00,2026-04-18 12:17:59,Q08,474.50,126.40,50.70,59.70,86.80,26.90,17.46,473.30,125.40,50.20,59.10,85.90,27.90,17.66,472.30,123.90,49.90,58.10,86.00,27.00,17.29,473.37,125.23,150.80,176.90,86.23,27.27,52.40
2026-04-18 12:18:00,2026-04-18 12:18:59,Q08,472.20,123.90,50.50,58.10,87.20,26.20,16.77,473.80,124.00,49.30,58.70,85.00,26.70,17.89,472.50,118.20,46.80,55.70,85.30,26.70,16.91,472.83,122.03,146.60,172.50,85.83,26.53,51.57
2026-04-18 12:19:00,2026-04-18 12:19:59,Q08,473.10,138.30,57.80,65.30,89.30,26.80,17.37,472.40,135.50,54.80,63.70,87.30,26.80,18.60,472.80,132.00,53.90,62.30,87.80,26.40,17.43,472.77,135.27,166.50,191.30,88.13,26.67,53.40
2026-04-18 12:20:00,2026-04-18 12:20:59,Q08,472.90,132.20,54.60,62.30,88.10,25.60,17.31,472.30,128.60,51.00,60.40,85.80,26.70,18.37,473.00,124.90,49.90,58.70,86.90,27.40,16.97,472.73,128.57,155.50,181.40,86.93,26.57,52.66
2026-04-18 12:21:00,2026-04-18 12:21:59,Q08,473.20,151.30,63.20,71.40,89.60,25.20,18.23,473.30,149.30,62.30,70.50,89.70,25.50,18.03,473.20,147.80,61.40,69.50,89.20,24.70,18.31,473.23,149.47,186.90,211.40,89.50,25.13,54.57
2026-04-18 12:22:00,2026-04-18 12:22:59,Q08,473.50,139.00,57.20,65.70,88.50,24.60,18.06,474.70,137.20,55.70,64.90,87.90,27.30,18.00,473.20,135.70,55.40,63.90,88.20,25.20,17.63,473.80,137.30,168.30,194.50,88.20,25.70,53.69
2026-04-18 12:23:00,2026-04-18 12:23:59,Q08,473.50,141.40,58.10,66.70,88.90,26.20,17.97,474.90,141.50,58.70,66.80,89.30,26.30,17.60,473.80,141.50,58.10,66.70,88.20,25.00,18.43,474.07,141.47,174.90,200.20,88.80,25.83,54.00
2026-04-18 12:24:00,2026-04-18 12:24:59,Q08,474.30,137.60,57.00,64.90,89.50,26.30,17.03,474.30,137.60,57.00,64.90,89.10,28.00,17.11,474.90,136.20,56.30,64.50,88.60,26.70,17.20,474.50,137.13,170.30,194.30,89.07,27.00,51.34
2026-04-18 12:25:00,2026-04-18 12:25:59,Q08,475.70,136.00,56.30,64.60,88.70,28.50,17.20,474.20,134.00,56.10,63.50,89.90,29.20,16.23,473.80,136.70,56.30,64.30,88.30,27.00,17.66,474.57,135.57,168.70,192.40,88.97,28.23,51.09
2026-04-18 12:26:00,2026-04-18 12:26:59,Q08,475.60,137.50,57.20,65.10,88.60,27.80,17.51,474.20,135.50,56.10,64.00,89.20,29.60,16.63,473.80,136.10,56.30,64.30,88.90,28.00,17.06,474.53,136.37,169.60,193.40,88.90,28.47,51.20
2026-04-18 12:27:00,2026-04-18 12:27:59,Q08,475.90,121.20,49.60,57.50,87.20,29.00,15.97,474.70,123.50,50.50,58.30,87.30,28.90,16.31,473.40,119.80,47.60,56.30,85.00,28.60,17.23,474.67,121.50,147.70,172.10,86.50,28.83,49.51
2026-04-18 12:28:00,2026-04-18 12:28:59,Q08,474.00,129.20,53.70,61.10,88.00,29.30,16.86,475.00,128.20,52.80,60.80,88.60,29.70,16.34,473.70,128.10,52.20,60.50,87.60,27.80,17.09,474.23,128.50,158.70,182.40,88.07,28.93,50.29
2026-04-18 12:29:00,2026-04-18 12:29:59,Q08,475.10,113.30,44.00,53.70,83.20,31.40,17.06,474.10,108.10,43.30,51.20,85.60,32.80,15.14,473.60,112.30,44.20,53.00,85.20,30.50,16.17,474.27,111.23,131.50,157.90,84.67,31.57,48.37
2026-04-18 12:30:00,2026-04-18 12:30:59,Q08,473.80,123.80,50.50,58.20,87.00,28.20,16.74,474.80,123.20,50.50,58.30,87.70,29.10,16.29,472.90,125.00,50.70,59.00,86.30,27.70,17.17,473.83,124.00,151.70,175.50,87.00,28.33,50.20
2026-04-18 12:31:00,2026-04-18 12:31:59,Q08,473.40,132.00,54.60,62.40,88.30,28.00,17.14,474.10,129.70,53.70,61.10,88.30,30.00,16.77,473.80,129.90,53.70,61.00,88.20,28.50,16.83,473.77,130.53,162.00,184.50,88.27,28.83,50.74
2026-04-18 12:32:00,2026-04-18 12:32:59,Q08,473.40,131.40,53.70,62.00,88.00,27.60,16.86,474.00,128.00,52.20,60.70,87.80,28.90,16.60,474.20,128.10,52.20,60.70,87.80,27.40,16.54,473.87,129.17,158.10,183.40,87.87,27.97,50.00
2026-04-18 12:33:00,2026-04-18 12:33:59,Q08,473.30,132.30,55.20,62.40,89.00,26.50,16.74,473.30,130.90,53.70,61.50,88.80,27.00,16.74,474.20,130.90,53.70,61.60,88.00,27.00,17.11,473.60,131.37,162.60,185.50,88.60,26.83,50.60
2026-04-18 12:34:00,2026-04-18 12:34:59,Q08,472.30,140.80,58.70,66.10,89.90,22.60,17.00,473.90,134.20,56.10,63.40,89.30,24.50,17.00,472.20,135.00,56.10,63.70,89.80,23.40,16.40,472.80,136.67,170.90,193.20,89.67,23.50,50.40
2026-04-18 12:35:00,2026-04-18 12:35:59,Q08,472.70,109.50,44.40,51.40,87.20,24.30,14.86,472.20,110.90,43.30,51.90,85.30,23.70,16.11,473.10,104.30,41.20,49.20,84.00,24.40,15.97,472.67,108.23,128.90,152.50,85.50,24.13,46.94
2026-04-18 12:36:00,2026-04-18 12:36:59,Q08,473.20,135.10,56.70,63.90,90.40,22.30,15.63,472.50,134.40,56.10,63.20,89.20,23.60,16.77,471.10,130.30,53.70,61.20,88.20,23.80,16.74,472.27,133.27,166.50,188.30,89.27,23.23,49.14
2026-04-18 12:37:00,2026-04-18 12:37:59,Q08,473.10,110.80,44.20,52.00,85.80,24.10,15.54,471.70,108.30,42.50,50.90,85.60,25.00,15.43,471.30,109.10,42.80,51.30,84.90,24.00,15.69,472.03,109.40,129.50,154.20,85.43,24.37,46.66
2026-04-18 12:38:00,2026-04-18 12:38:59,Q08,471.20,135.40,56.70,63.60,90.80,23.10,16.11,471.50,137.90,57.00,64.50,89.20,23.70,17.43,472.10,132.20,54.60,62.30,88.80,23.60,16.86,471.60,135.17,168.30,190.40,89.60,23.47,50.40
2026-04-18 12:39:00,2026-04-18 12:39:59,Q08,472.50,113.50,46.10,53.30,87.80,24.40,15.06,472.30,113.60,45.00,53.30,85.80,25.50,16.14,470.20,109.60,43.30,51.20,85.60,24.50,15.49,471.67,112.23,134.40,157.80,86.40,24.80,46.69
2026-04-18 12:40:00,2026-04-18 12:40:59,Q08,472.90,138.90,58.50,65.10,90.50,23.20,16.17,472.10,137.60,56.30,64.70,88.90,24.20,17.31,470.40,131.80,53.70,61.60,88.90,24.00,16.57,471.80,136.10,168.50,191.40,89.43,23.80,50.06
2026-04-18 12:41:00,2026-04-18 12:41:59,Q08,471.60,135.50,56.10,63.60,89.90,24.00,16.34,472.60,136.70,57.00,64.20,89.80,24.60,16.57,472.10,133.30,54.60,62.80,88.60,24.10,17.09,472.10,135.17,167.70,190.60,89.43,24.23,50.00
2026-04-18 12:42:00,2026-04-18 12:42:59,Q08,473.00,116.70,47.50,54.90,88.10,24.60,15.43,473.20,116.30,46.40,54.90,86.10,25.40,16.46,471.20,110.80,43.90,51.80,86.20,25.40,15.69,472.47,114.60,137.80,161.60,86.80,25.13,47.57
2026-04-18 12:43:00,2026-04-18 12:43:59,Q08,473.40,128.60,53.40,60.50,89.00,24.20,16.40,472.00,127.00,51.30,59.90,87.50,26.30,17.00,473.10,125.50,51.90,59.10,88.30,25.30,15.97,472.83,127.03,156.60,179.50,88.27,25.27,49.37
2026-04-18 12:44:00,2026-04-18 12:44:59,Q08,473.60,116.10,47.00,54.90,87.40,24.50,15.83,472.90,118.70,46.80,55.70,85.70,24.70,17.23,471.90,113.70,44.50,53.20,84.20,24.60,17.09,472.80,116.17,138.30,163.80,85.77,24.60,50.14
2026-04-18 12:45:00,2026-04-18 12:45:59,Q08,474.90,148.60,61.60,70.20,88.60,26.00,19.00,473.70,144.20,60.50,68.10,89.20,28.10,17.91,473.70,146.40,61.40,69.10,89.20,25.50,18.20,474.10,146.40,183.50,207.40,89.00,26.53,55.11
2026-04-18 12:46:00,2026-04-18 12:46:59,Q08,473.20,132.40,53.90,62.40,87.50,25.90,17.49,472.80,130.70,51.80,61.40,85.90,27.80,18.11,473.90,124.70,49.90,58.70,86.50,27.50,17.26,473.30,129.27,155.60,182.50,86.63,27.07,52.86
2026-04-18 12:47:00,2026-04-18 12:47:59,Q08,473.90,131.10,53.70,62.00,88.00,26.30,17.14,474.30,133.00,54.80,63.00,87.20,25.90,17.83,472.20,128.90,51.60,60.40,86.10,26.30,17.97,473.47,131.00,160.10,185.40,87.10,26.17,52.94
2026-04-18 12:48:00,2026-04-18 12:48:59,Q08,475.10,133.00,56.10,63.20,89.10,25.10,16.74,473.80,134.30,54.80,63.40,87.10,25.80,18.26,473.20,128.30,51.60,60.50,86.60,26.60,17.57,474.03,131.87,162.50,187.10,87.60,25.83,52.57
2026-04-18 12:49:00,2026-04-18 12:49:59,Q08,475.00,147.40,61.40,69.80,89.40,24.60,18.34,473.80,147.20,61.40,69.50,89.90,25.80,17.94,472.90,147.50,60.70,69.40,88.70,24.30,18.83,473.90,147.37,183.50,208.70,89.33,24.90,55.11
2026-04-18 12:50:00,2026-04-18 12:50:59,Q08,472.90,143.20,59.60,67.50,89.00,25.30,18.14,474.40,142.30,59.00,67.30,88.20,26.90,18.37,473.20,139.40,57.20,65.70,88.40,25.20,17.94,473.50,141.63,175.80,200.50,88.53,25.80,54.46
2026-04-18 12:51:00,2026-04-18 12:51:59,Q08,473.00,140.90,58.10,66.20,88.90,26.30,17.71,473.90,141.60,58.10,66.70,88.20,26.80,18.26,474.00,137.10,55.70,64.90,87.50,26.40,18.23,473.63,139.87,171.90,197.80,88.20,26.50,54.20
2026-04-18 12:52:00,2026-04-18 12:52:59,Q08,474.20,140.90,58.10,66.40,88.60,26.20,17.66,474.70,137.00,55.70,64.90,87.60,27.10,18.17,472.70,135.50,54.80,63.70,87.30,26.20,17.91,473.87,137.80,168.60,195.00,87.83,26.50,53.74
2026-04-18 12:53:00,2026-04-18 12:53:59,Q08,480.20,126.50,50.40,60.50,84.40,27.80,18.40,479.90,122.10,49.30,58.40,85.00,29.90,17.31,478.30,124.10,50.20,59.30,85.20,27.90,17.60,479.47,124.23,149.90,178.20,84.87,28.53,53.31
2026-04-18 12:54:00,2026-04-18 12:54:59,Q08,478.90,122.50,49.90,58.30,86.80,27.80,16.80,477.30,123.50,48.70,58.70,84.40,27.10,18.06,476.80,117.90,46.20,55.70,84.50,27.20,17.14,477.67,121.30,144.80,172.70,85.23,27.37,52.00
2026-04-18 12:55:00,2026-04-18 12:55:59,Q08,479.10,146.00,60.70,69.90,88.90,25.90,18.66,477.80,144.50,59.20,68.70,87.90,27.50,19.00,476.80,140.70,58.10,66.60,88.40,26.40,18.23,477.90,143.73,178.00,205.20,88.40,26.60,55.89
2026-04-18 12:56:00,2026-04-18 12:56:59,Q08,478.60,122.00,50.50,58.30,87.70,27.30,16.37,477.10,121.00,48.50,57.70,85.50,28.10,17.26,478.40,117.40,47.30,55.90,86.50,29.00,16.09,478.03,120.13,146.30,171.90,86.57,28.13,49.71
2026-04-18 12:57:00,2026-04-18 12:57:59,Q08,477.60,123.30,49.30,58.70,85.70,29.10,17.51,478.60,118.00,48.20,56.40,86.70,31.80,16.11,477.20,122.20,50.50,58.20,87.20,28.80,16.34,477.80,121.17,148.00,173.30,86.53,29.90,49.97
2026-04-18 12:58:00,2026-04-18 12:58:59,Q08,478.10,134.10,56.30,64.10,88.80,26.50,17.23,478.30,130.80,53.90,62.10,87.60,28.60,17.49,476.70,130.40,53.70,61.90,88.40,27.90,16.66,477.70,131.77,163.90,188.10,88.27,27.67,51.37
2026-04-18 12:59:00,2026-04-18 12:59:59,Q08,478.70,120.70,49.00,57.40,86.10,29.60,16.57,477.00,117.50,46.80,55.80,85.70,30.20,16.60,477.90,116.10,46.80,55.30,85.20,29.70,16.66,477.87,118.10,142.60,168.50,85.67,29.83,49.83
2026-04-18 13:00:00,2026-04-18 13:00:59,Q08,477.40,121.00,48.50,57.70,85.90,28.60,17.14,477.70,117.90,47.30,55.80,86.00,31.00,16.40,477.30,118.30,48.20,56.30,86.60,28.60,16.23,477.47,119.07,144.00,169.80,86.17,29.40,49.77
2026-04-18 13:01:00,2026-04-18 13:01:59,Q08,477.80,129.40,51.80,61.50,85.90,29.20,18.20,478.40,123.30,50.50,58.80,87.80,31.00,16.14,477.30,129.10,53.10,61.50,87.80,27.20,16.97,477.83,127.27,155.40,181.80,87.17,29.13,51.31
2026-04-18 13:02:00,2026-04-18 13:02:59,Q08,477.50,135.30,56.30,64.40,88.90,25.80,17.14,478.40,134.30,56.30,64.10,88.30,26.90,17.23,477.90,133.00,55.40,63.40,88.30,25.80,16.97,477.93,134.20,168.00,191.90,88.50,26.17,51.34
2026-04-18 13:03:00,2026-04-18 13:03:59,Q08,478.30,139.30,58.70,66.40,89.00,26.90,17.17,478.40,135.40,56.30,64.50,88.40,28.90,17.29,476.70,133.60,55.40,63.30,88.30,27.70,17.09,477.80,136.10,170.40,194.20,88.57,27.83,51.54
2026-04-18 13:04:00,2026-04-18 13:04:59,Q08,479.10,118.50,48.20,56.50,86.20,28.40,16.20,478.30,116.60,46.80,55.40,85.90,29.90,16.34,477.20,117.00,46.20,55.80,84.80,28.70,16.71,478.20,117.37,141.20,167.70,85.63,29.00,49.26
2026-04-18 13:05:00,2026-04-18 13:05:59,Q08,478.70,136.50,57.20,65.00,88.30,27.60,17.71,477.50,135.40,57.00,64.40,89.60,29.80,16.46,478.70,139.20,58.10,66.40,88.60,26.60,17.51,478.30,137.03,172.30,195.80,88.83,28.00,51.69
2026-04-18 13:06:00,2026-04-18 13:06:59,Q08,477.90,128.20,52.50,61.10,86.60,27.70,17.23,477.90,122.90,49.90,58.20,86.40,29.80,16.83,478.90,125.00,50.70,59.80,86.80,28.60,16.63,478.23,125.37,153.10,179.10,86.60,28.70,50.69
2026-04-18 13:08:00,2026-04-18 13:08:59,Q08,477.70,123.00,49.90,58.70,86.30,28.80,16.89,478.90,118.20,48.20,56.40,86.20,30.70,16.43,477.60,120.20,49.00,57.20,86.40,28.80,16.34,478.07,120.47,147.10,172.30,86.30,29.43,49.66
2026-04-18 13:09:00,2026-04-18 13:09:59,Q08,477.90,129.80,52.50,61.50,86.30,28.70,18.00,477.60,122.80,50.50,58.20,87.80,31.40,16.09,478.60,129.50,53.70,61.70,88.20,28.10,16.54,478.03,127.37,156.70,181.40,87.43,29.40,50.63
2026-04-18 13:10:00,2026-04-18 13:10:59,Q08,478.00,114.90,46.40,54.50,86.40,27.00,15.97,477.30,114.00,45.40,54.40,84.40,28.60,16.86,478.80,109.80,43.70,52.10,84.60,27.60,16.14,478.03,112.90,135.50,161.00,85.13,27.73,48.97
2026-04-18 13:11:00,2026-04-18 13:11:59,Q08,478.50,138.00,58.50,66.00,90.00,26.80,16.54,478.70,137.70,57.20,65.50,88.60,28.30,17.49,477.40,131.50,54.60,62.50,88.40,27.60,17.03,478.20,135.73,170.30,194.00,89.00,27.57,51.06
2026-04-18 13:12:00,2026-04-18 13:12:59,Q08,478.60,125.80,51.30,59.80,87.60,26.80,16.40,477.50,123.20,49.30,58.70,85.90,27.60,17.17,478.30,117.70,47.30,55.90,86.10,28.20,16.43,478.13,122.23,147.90,174.40,86.53,27.53,50.00
2026-04-18 13:13:00,2026-04-18 13:13:59,Q08,478.20,108.60,42.30,51.60,83.60,29.40,16.20,479.00,106.30,41.00,50.80,82.70,31.90,16.06,477.20,105.50,41.50,50.10,83.20,30.80,15.71,478.13,106.80,124.80,152.50,83.17,30.70,47.97
2026-04-18 13:14:00,2026-04-18 13:14:59,Q08,477.40,151.10,65.50,72.00,91.10,26.50,17.17,478.00,151.00,64.10,72.20,89.70,27.40,18.29,478.30,145.80,61.40,69.30,89.80,26.20,17.51,477.90,149.30,191.00,213.50,90.20,26.70,52.97
2026-04-18 13:15:00,2026-04-18 13:15:59,Q08,479.00,115.30,47.80,55.10,87.20,28.50,15.46,477.30,116.10,46.20,55.30,84.60,29.80,16.91,478.40,110.00,43.70,52.60,84.20,29.40,16.17,478.23,113.80,137.70,163.00,85.33,29.23,48.54
2026-04-18 13:16:00,2026-04-18 13:16:59,Q08,477.80,130.80,53.30,62.00,86.70,25.70,17.66,478.80,127.00,51.00,60.70,85.20,28.00,18.09,478.10,124.40,50.70,59.30,86.00,27.70,17.17,478.23,127.40,155.00,182.00,85.97,27.13,52.91
2026-04-18 13:17:00,2026-04-18 13:17:59,Q08,477.70,133.50,54.80,63.40,87.30,27.10,18.09,478.70,131.70,53.90,62.60,87.40,28.60,17.71,477.30,130.50,53.90,62.00,87.00,26.40,17.91,477.90,131.90,162.60,188.00,87.23,27.37,53.71
2026-04-18 13:18:00,2026-04-18 13:18:59,Q08,478.00,144.10,59.80,68.80,88.60,25.30,18.43,477.10,141.80,58.30,67.30,87.20,27.30,18.80,478.60,138.40,57.20,66.00,88.40,26.10,17.54,477.90,141.43,175.30,202.10,88.07,26.23,54.77
2026-04-18 13:19:00,2026-04-18 13:19:59,Q08,478.50,142.60,58.30,67.90,87.90,27.10,18.69,478.20,136.60,57.20,65.00,88.10,28.20,17.97,477.00,138.10,57.20,65.80,88.30,27.10,17.91,477.90,139.10,172.70,198.70,88.10,27.47,54.57
2026-04-18 13:20:00,2026-04-18 13:20:59,Q08,478.20,121.50,49.00,57.80,86.60,27.80,16.86,477.80,121.30,47.90,57.70,84.60,27.90,17.91,477.40,116.00,46.20,55.30,84.50,27.60,17.20,477.80,119.60,143.10,170.80,85.23,27.77,51.97
2026-04-18 13:21:00,2026-04-18 13:21:59,Q08,477.10,130.60,53.90,62.00,87.30,27.20,17.60,477.70,130.10,52.70,62.00,85.20,28.70,18.31,477.60,122.80,49.90,58.20,86.40,27.40,17.06,477.47,127.83,156.50,182.20,86.30,27.77,52.97
2026-04-18 13:22:00,2026-04-18 13:22:59,Q08,478.80,143.70,60.50,68.40,89.30,25.20,17.94,476.90,141.90,58.30,67.10,87.50,27.40,18.97,477.20,136.00,56.30,64.90,88.00,26.40,17.91,477.63,140.53,175.10,200.40,88.27,26.33,54.83
2026-04-18 13:23:00,2026-04-18 13:23:59,Q08,477.90,129.10,53.70,61.50,88.10,27.00,17.40,478.30,127.60,51.60,60.70,86.90,28.00,18.26,476.50,127.60,51.60,60.50,86.50,26.80,17.80,477.57,128.10,156.90,182.70,87.17,27.27,53.46
2026-04-18 13:24:00,2026-04-18 13:24:59,Q08,477.70,145.70,60.70,69.20,88.40,25.80,18.46,476.60,141.90,58.30,67.10,87.90,28.10,18.26,478.20,139.30,58.10,66.40,88.20,26.30,17.91,477.50,142.30,177.10,202.70,88.17,26.73,54.63
2026-04-18 13:25:00,2026-04-18 13:25:59,Q08,479.00,120.30,48.50,57.50,85.20,26.60,17.43,478.00,118.50,47.60,56.40,85.50,28.70,17.00,477.10,119.40,47.00,56.80,84.80,26.80,17.49,478.03,119.40,143.10,170.70,85.17,27.37,51.91
2026-04-18 13:26:00,2026-04-18 13:26:59,Q08,478.20,151.20,64.10,72.20,89.40,24.90,18.71,477.10,147.20,61.60,70.10,88.40,26.90,18.86,478.50,145.80,61.40,69.30,89.50,25.00,17.74,477.93,148.07,187.10,211.60,89.10,25.60,55.31
2026-04-18 13:27:00,2026-04-18 13:27:59,Q08,477.10,125.60,50.20,59.60,85.10,27.30,18.23,478.40,120.40,47.30,57.40,83.90,29.00,17.97,478.00,119.30,47.60,56.90,85.60,27.60,16.97,477.83,121.77,145.10,173.90,84.87,27.97,53.17
2026-04-18 13:28:00,2026-04-18 13:28:59,Q08,477.40,136.30,56.30,64.90,88.00,26.30,17.94,478.70,133.70,54.80,63.60,87.30,26.40,18.03,477.70,132.60,53.90,63.00,87.40,26.00,17.74,477.93,134.20,165.00,191.50,87.57,26.23,53.71
2026-04-18 13:29:00,2026-04-18 13:29:59,Q08,477.50,117.70,47.30,55.80,86.00,29.60,16.49,478.50,111.80,44.50,53.10,84.10,31.00,16.74,477.40,111.00,44.20,52.90,85.70,29.00,15.60,477.80,113.50,136.00,161.80,85.27,29.87,48.83
2026-04-18 13:30:00,2026-04-18 13:30:59,Q08,477.00,128.90,53.10,61.10,87.70,27.90,16.83,476.80,124.90,50.20,59.00,85.80,29.00,17.43,478.20,122.20,49.90,58.30,86.80,29.10,16.34,477.33,125.33,153.20,178.40,86.77,28.67,50.60
2026-04-18 13:31:00,2026-04-18 13:31:59,Q08,476.70,141.40,59.60,67.10,89.40,26.30,17.63,478.20,134.80,57.00,64.10,89.00,28.60,17.34,477.40,135.80,57.00,64.40,89.50,26.80,16.86,477.43,137.33,173.60,195.60,89.30,27.23,51.83
2026-04-18 13:32:00,2026-04-18 13:32:59,Q08,476.60,135.00,55.00,64.30,86.90,27.90,17.97,478.30,128.50,53.10,61.20,87.70,29.60,16.57,476.90,130.90,53.70,61.90,88.40,28.30,16.54,477.27,131.47,161.80,187.40,87.67,28.60,51.09
2026-04-18 13:33:00,2026-04-18 13:33:59,Q08,476.60,124.10,50.70,59.00,86.60,28.10,17.29,477.40,117.40,46.80,55.80,85.50,30.60,16.83,477.70,119.40,48.70,56.80,87.60,28.50,15.69,477.23,120.30,146.20,171.60,86.57,29.07,49.80
2026-04-18 13:34:00,2026-04-18 13:34:59,Q08,476.70,113.90,45.00,53.80,85.50,28.30,16.29,477.90,112.10,45.00,53.40,85.40,29.60,16.14,476.60,113.10,44.50,53.80,84.90,28.60,16.31,477.07,113.03,134.50,161.00,85.27,28.83,48.74
2026-04-18 13:35:00,2026-04-18 13:35:59,Q08,478.10,127.10,52.20,60.70,87.40,27.30,17.06,476.60,126.50,51.30,60.00,87.10,29.20,16.91,476.20,125.00,50.70,59.50,86.80,26.60,16.97,476.97,126.20,154.20,180.20,87.10,27.70,50.94
2026-04-18 13:36:00,2026-04-18 13:36:59,Q08,476.40,117.50,46.20,55.70,84.30,28.70,17.06,477.10,113.30,45.00,53.90,85.90,30.30,15.66,477.50,116.50,46.80,55.30,85.50,28.50,16.40,477.00,115.77,138.00,164.90,85.23,29.17,49.11
2026-04-18 13:37:00,2026-04-18 13:37:59,Q08,477.80,129.50,53.10,61.50,87.70,28.10,17.29,477.10,125.10,51.30,59.60,87.00,29.60,16.94,476.40,124.40,51.90,59.00,88.20,27.30,16.14,477.10,126.33,156.30,180.10,87.63,28.33,50.37
2026-04-18 13:38:00,2026-04-18 13:38:59,Q08,477.10,129.80,53.70,61.50,88.20,27.70,16.60,477.40,129.90,53.10,61.50,87.50,28.10,16.91,476.70,128.10,52.20,60.90,87.00,27.20,16.91,477.07,129.27,159.00,183.90,87.57,27.67,50.43
2026-04-18 13:39:00,2026-04-18 13:39:59,Q08,476.80,122.00,49.90,58.10,86.10,29.00,17.03,476.50,115.30,45.90,54.70,85.20,30.90,16.57,477.70,115.70,47.00,54.90,87.00,28.80,15.60,477.00,117.67,142.80,167.70,86.10,29.57,49.20
2026-04-18 13:40:00,2026-04-18 13:40:59,Q08,476.60,121.50,49.00,57.60,86.30,27.40,16.89,476.60,118.00,47.60,56.20,85.70,29.80,16.49,477.80,116.70,47.30,55.30,86.70,27.10,15.94,477.00,118.73,143.90,169.10,86.23,28.10,49.31
2026-04-18 13:41:00,2026-04-18 13:41:59,Q08,477.40,140.20,58.70,66.80,89.20,26.90,17.37,475.70,137.20,57.20,65.10,88.90,27.50,17.20,477.00,136.40,56.30,64.90,88.90,26.40,17.09,476.70,137.93,172.20,196.80,89.00,26.93,51.66
2026-04-18 13:42:00,2026-04-18 13:42:59,Q08,477.60,126.70,52.20,60.10,87.50,27.40,16.83,475.30,121.20,49.00,57.50,86.50,29.00,16.89,476.20,120.80,49.60,57.10,87.20,28.70,16.20,476.37,122.90,150.80,174.70,87.07,28.37,49.91
2026-04-18 13:43:00,2026-04-18 13:43:59,Q08,475.70,127.00,52.20,60.30,87.40,28.30,17.14,475.80,120.90,49.00,57.00,86.70,30.00,16.83,477.40,120.90,49.60,57.20,87.70,28.10,16.17,476.30,122.93,150.80,174.50,87.27,28.80,50.14
2026-04-18 13:44:00,2026-04-18 13:44:59,Q08,477.70,126.40,52.20,60.10,87.50,28.20,16.69,476.20,126.30,51.30,60.00,87.70,29.40,16.43,476.10,123.20,49.90,58.50,86.90,27.90,16.83,476.67,125.30,153.40,178.60,87.37,28.50,49.94
2026-04-18 13:45:00,2026-04-18 13:45:59,Q08,475.80,141.80,58.70,67.00,89.70,24.70,17.43,475.60,137.40,57.20,65.10,88.50,26.30,17.46,476.60,136.80,57.60,64.70,90.30,24.80,16.00,476.00,138.67,173.50,196.80,89.50,25.27,50.89
2026-04-18 13:46:00,2026-04-18 13:46:59,Q08,474.90,133.30,56.70,63.00,90.10,22.30,16.06,475.00,134.90,55.40,63.70,88.30,23.40,17.06,476.00,128.40,52.80,60.90,88.70,23.20,16.14,475.30,132.20,164.90,187.60,89.03,22.97,49.26
2026-04-18 13:47:00,2026-04-18 13:47:59,Q08,476.60,118.20,48.70,56.20,87.90,24.00,15.86,475.70,115.30,45.90,54.60,85.20,25.70,16.77,475.40,111.20,45.20,52.70,87.00,24.70,15.17,475.90,114.90,139.80,163.50,86.70,24.80,47.80
2026-04-18 13:48:00,2026-04-18 13:48:59,Q08,475.30,119.30,48.20,56.50,86.90,24.40,16.51,476.20,116.20,47.30,55.20,86.30,26.30,16.17,476.20,116.20,47.80,55.20,87.30,25.10,15.57,475.90,117.23,143.30,166.90,86.83,25.27,48.26
2026-04-18 13:49:00,2026-04-18 13:49:59,Q08,476.10,117.20,47.30,55.70,86.80,23.00,16.46,475.20,117.00,46.20,55.60,84.80,24.60,17.26,474.70,113.00,45.00,53.60,85.40,23.60,16.31,475.33,115.73,138.50,164.90,85.67,23.73,50.03
2026-04-18 13:50:00,2026-04-18 13:50:59,Q08,474.40,143.60,59.60,67.80,89.20,20.70,17.86,475.00,140.50,58.10,66.50,88.00,22.50,18.14,475.80,137.00,57.80,65.10,89.10,21.00,17.00,475.07,140.37,175.50,199.40,88.77,21.40,53.00
2026-04-18 13:51:00,2026-04-18 13:51:59,Q08,475.10,116.40,46.80,55.10,85.50,22.80,16.83,474.20,110.00,42.60,52.10,82.80,25.90,17.20,476.10,109.20,43.30,51.90,85.50,24.50,15.51,475.13,111.87,132.70,159.10,84.60,24.40,49.54
2026-04-18 13:52:00,2026-04-18 13:52:59,Q08,474.30,146.50,61.40,69.20,89.20,21.00,18.51,475.50,142.70,59.60,67.40,89.60,22.50,17.69,474.50,142.30,59.60,67.30,89.50,21.30,17.89,474.77,143.83,180.60,203.90,89.43,21.60,54.09
2026-04-18 13:53:00,2026-04-18 13:53:59,Q08,475.70,117.20,46.80,55.60,85.30,23.50,17.06,473.90,111.80,43.20,52.50,83.10,24.60,17.26,474.20,110.10,44.20,52.10,85.30,24.20,15.86,474.60,113.03,134.20,160.20,84.57,24.10,50.17
2026-04-18 13:54:00,2026-04-18 13:54:59,Q08,474.90,151.60,63.90,71.60,90.50,20.90,17.77,474.30,147.20,61.40,69.70,89.10,22.90,18.54,474.20,142.10,59.60,67.30,89.60,22.00,17.60,474.47,146.97,184.90,208.60,89.73,21.93,53.91
2026-04-18 13:55:00,2026-04-18 13:55:59,Q08,473.90,118.90,47.80,55.80,87.50,22.60,16.46,474.40,117.30,46.20,55.50,84.90,23.70,17.57,474.30,112.90,45.00,53.10,85.70,22.40,16.34,474.20,116.37,139.00,164.40,86.03,22.90,50.37
2026-04-18 13:56:00,2026-04-18 13:56:59,Q08,474.50,134.20,54.80,63.50,87.20,22.10,17.94,473.80,125.70,51.30,59.10,87.00,24.00,17.14,475.00,127.70,52.80,60.30,88.30,21.90,16.46,474.43,129.20,158.90,182.90,87.50,22.67,51.54
2026-04-18 13:57:00,2026-04-18 13:57:59,Q08,474.80,124.10,49.90,58.80,86.90,23.90,17.11,474.80,120.40,47.60,56.90,85.20,25.90,17.71,474.30,117.70,47.30,55.50,86.00,24.10,16.74,474.63,120.73,144.80,171.20,86.03,24.63,51.57
2026-04-18 13:58:00,2026-04-18 13:58:59,Q08,475.40,135.70,56.30,64.10,88.10,24.90,17.74,474.30,133.90,54.20,63.00,86.20,26.40,18.57,476.60,128.30,52.20,60.90,87.20,25.40,17.26,475.43,132.63,162.70,188.00,87.17,25.57,53.57
2026-04-18 13:59:00,2026-04-18 13:59:59,Q08,475.00,125.80,50.70,59.40,86.40,26.40,17.69,476.00,119.90,47.00,56.60,84.90,27.90,17.66,475.80,120.70,49.00,57.00,86.70,25.80,16.43,475.60,122.13,146.70,173.00,86.00,26.70,51.77
2026-04-18 14:00:00,2026-04-18 14:00:59,Q08,475.10,138.00,56.50,65.60,87.30,25.90,18.63,474.70,131.30,53.90,62.10,87.20,28.30,17.66,476.80,133.20,55.40,63.30,88.60,26.20,17.03,475.53,134.17,165.80,191.00,87.70,26.80,53.31
2026-04-18 14:01:00,2026-04-18 14:01:59,Q08,476.60,133.80,56.10,63.30,89.10,26.00,16.86,475.10,131.10,53.90,62.20,87.60,27.60,17.34,475.40,129.50,53.70,61.30,88.60,27.10,16.23,475.70,131.47,163.70,186.80,88.43,26.90,50.43
2026-04-18 14:02:00,2026-04-18 14:02:59,Q08,475.80,131.30,54.60,62.20,88.40,27.80,16.94,474.40,127.30,51.60,60.20,86.40,29.70,17.34,476.50,124.40,51.90,59.00,88.50,28.20,15.66,475.57,127.67,158.10,181.40,87.77,28.57,49.94
2026-04-18 14:03:00,2026-04-18 14:03:59,Q08,476.40,135.10,56.30,64.30,88.70,26.60,17.29,475.00,126.30,50.70,59.80,86.90,29.30,17.49,476.20,127.60,53.40,60.50,89.20,27.10,15.80,475.87,129.67,160.40,184.60,88.27,27.67,50.57
2026-04-18 14:04:00,2026-04-18 14:04:59,Q08,476.10,127.90,52.20,60.50,87.90,28.20,16.74,475.50,123.10,50.50,58.40,87.20,29.50,16.54,475.90,123.10,51.00,58.40,88.00,27.20,16.00,475.83,124.70,153.70,177.30,87.70,28.30,49.29
2026-04-18 14:05:00,2026-04-18 14:05:59,Q08,476.00,134.30,55.40,63.80,88.40,27.20,17.09,474.60,128.30,52.20,60.70,87.20,28.90,17.09,475.00,125.20,51.90,59.40,88.70,28.00,15.97,475.20,129.27,159.50,183.90,88.10,28.03,50.14
2026-04-18 14:06:00,2026-04-18 14:06:59,Q08,474.40,127.90,52.20,60.20,87.90,27.60,16.57,475.50,124.70,49.90,58.90,86.30,29.00,17.00,476.10,120.10,49.60,57.10,87.50,28.50,15.86,475.33,124.23,151.70,176.20,87.23,28.37,49.43
2026-04-18 14:07:00,2026-04-18 14:07:59,Q08,476.30,141.40,59.60,67.10,89.20,26.30,17.51,474.70,134.90,55.40,63.50,88.00,29.00,17.51,475.90,136.30,57.00,64.60,89.70,27.10,16.06,475.63,137.53,172.00,195.20,88.97,27.47,51.09
2026-04-18 14:08:00,2026-04-18 14:08:59,Q08,476.00,127.30,52.20,60.50,87.30,27.40,17.23,475.10,121.00,49.60,57.50,87.30,29.70,16.31,475.70,122.50,50.20,58.00,88.30,28.30,15.97,475.60,123.60,152.00,176.00,87.63,28.47,49.51
2026-04-18 14:09:00,2026-04-18 14:09:59,Q08,475.80,148.60,62.30,70.30,89.70,26.00,17.83,475.00,143.10,59.60,67.90,89.90,27.60,17.03,475.00,143.30,60.30,67.90,90.30,25.80,16.89,475.27,145.00,182.20,206.10,89.97,26.47,51.74
2026-04-18 14:10:00,2026-04-18 14:10:59,Q08,474.60,110.30,43.20,52.10,83.70,30.80,16.34,475.40,102.30,39.40,48.50,82.60,32.40,15.83,475.90,103.50,40.30,48.90,84.70,31.70,14.97,475.30,105.37,122.90,149.50,83.67,31.63,47.14
2026-04-18 14:11:00,2026-04-18 14:11:59,Q08,474.20,150.40,63.20,71.10,89.20,27.20,18.51,474.90,142.40,59.60,67.30,89.30,29.10,17.23,475.70,143.80,60.30,67.90,90.90,26.60,16.34,474.93,145.53,183.10,206.30,89.80,27.63,52.09
2026-04-18 14:12:00,2026-04-18 14:12:59,Q08,474.30,123.40,49.90,58.30,86.10,29.60,17.49,474.70,115.60,46.40,54.50,86.90,32.30,15.86,476.10,120.50,50.20,57.10,88.10,29.60,15.71,475.03,119.83,146.50,169.90,87.03,30.50,49.06
2026-04-18 14:13:00,2026-04-18 14:13:59,Q08,474.00,139.10,56.50,65.90,87.70,27.40,18.11,475.10,130.00,53.10,61.80,87.80,29.30,16.71,474.80,131.40,55.20,62.10,89.80,27.00,15.83,474.63,133.50,164.80,189.80,88.43,27.90,50.66
2026-04-18 14:14:00,2026-04-18 14:14:59,Q08,474.60,127.10,52.80,60.20,88.00,28.70,16.69,474.60,122.60,49.00,57.80,86.90,30.00,16.77,474.10,119.40,48.70,56.40,87.80,28.60,15.97,474.43,123.03,150.50,174.40,87.57,29.10,49.43
2026-04-18 14:15:00,2026-04-18 14:15:59,Q08,475.00,136.10,56.30,64.60,88.60,26.80,17.11,473.80,129.70,53.10,61.00,87.90,28.00,16.89,474.80,128.80,52.80,60.70,88.80,27.30,16.23,474.53,131.53,162.20,186.30,88.43,27.37,50.23
2026-04-18 14:16:00,2026-04-18 14:16:59,Q08,474.00,116.40,44.80,55.00,83.00,29.20,17.66,473.60,107.60,42.00,50.60,84.60,32.70,15.34,475.40,113.00,45.60,53.70,86.60,28.60,15.40,474.33,112.33,132.40,159.30,84.73,30.17,48.40
2026-04-18 14:17:00,2026-04-18 14:17:59,Q08,474.80,121.10,49.00,57.40,86.20,28.20,16.74,474.50,115.60,45.90,54.50,85.60,29.50,16.23,474.10,116.40,46.40,55.00,86.80,28.40,15.69,474.47,117.70,141.30,166.90,86.20,28.70,48.66
2026-04-18 14:18:00,2026-04-18 14:18:59,Q08,474.60,147.80,60.70,69.70,88.90,26.00,18.49,473.10,137.20,56.30,64.80,88.70,29.50,17.26,475.50,141.20,59.40,67.00,90.90,25.50,15.94,474.40,142.07,176.40,201.50,89.50,27.00,51.69
2026-04-18 14:19:00,2026-04-18 14:19:59,Q08,473.90,114.20,44.50,53.90,84.40,28.70,16.89,474.90,105.80,41.20,49.80,84.00,32.10,15.71,474.40,108.30,43.90,51.20,86.60,30.10,14.91,474.40,109.43,129.60,154.90,85.00,30.30,47.51
2026-04-18 14:20:00,2026-04-18 14:20:59,Q08,474.20,119.60,47.00,56.40,84.90,27.60,17.40,474.50,111.20,44.20,52.60,85.60,29.80,15.60,474.00,117.10,47.80,55.50,87.60,26.40,15.26,474.23,115.97,139.00,164.50,86.03,27.93,48.26
2026-04-18 14:21:00,2026-04-18 14:21:59,Q08,474.80,148.50,62.30,70.20,89.50,23.30,18.40,472.80,143.50,59.00,67.50,88.10,24.40,18.69,474.60,141.00,58.70,66.80,89.60,24.20,17.23,474.07,144.33,180.00,204.50,89.07,23.97,54.31
2026-04-18 14:22:00,2026-04-18 14:22:59,Q08,474.70,134.00,54.20,63.50,86.10,26.00,18.63,473.10,125.10,50.70,59.10,86.30,27.70,17.26,475.60,128.30,52.80,60.80,88.00,25.70,16.66,474.47,129.13,157.70,183.40,86.80,26.47,52.54
2026-04-18 14:23:00,2026-04-18 14:23:59,Q08,475.10,153.70,64.10,72.70,89.70,24.50,18.74,473.20,145.70,59.80,68.60,88.10,25.50,18.89,475.30,144.10,61.20,68.40,90.40,24.90,16.89,474.53,147.83,185.10,209.70,89.40,24.97,54.51
2026-04-18 14:24:00,2026-04-18 14:24:59,Q08,474.70,144.40,59.20,68.30,87.60,24.80,19.26,473.70,135.80,54.80,63.90,87.50,27.10,18.03,475.70,139.10,58.70,66.00,89.50,24.80,17.06,474.70,139.77,172.70,198.20,88.20,25.57,54.34
2026-04-18 14:25:00,2026-04-18 14:25:59,Q08,473.90,127.20,51.60,60.10,86.20,26.30,17.80,474.10,121.70,47.90,57.40,84.40,27.80,17.74,475.70,120.60,49.00,57.00,86.80,27.40,16.26,474.57,123.17,148.50,174.50,85.80,27.17,51.80
2026-04-18 14:26:00,2026-04-18 14:26:59,Q08,474.00,140.70,57.40,66.40,87.20,25.40,19.43,474.30,131.10,53.90,62.10,87.90,28.20,17.43,475.40,137.30,57.80,65.10,89.70,25.30,16.83,474.57,136.37,169.10,193.60,88.27,26.30,53.69
2026-04-18 14:27:00,2026-04-18 14:27:59,Q08,473.80,144.30,59.80,68.10,88.70,23.70,18.26,474.60,138.50,56.50,65.40,87.80,26.10,18.34,474.50,136.90,56.30,64.50,88.60,24.70,17.54,474.30,139.90,172.60,198.00,88.37,24.83,54.14
2026-04-18 14:28:00,2026-04-18 14:28:59,Q08,474.60,140.80,57.40,66.40,87.50,25.10,18.69,473.70,130.20,52.50,61.50,86.90,27.50,17.74,474.00,132.70,55.20,62.60,89.30,25.90,16.40,474.10,134.57,165.10,190.50,87.90,26.17,52.83
2026-04-18 14:29:00,2026-04-18 14:29:59,Q08,474.50,129.50,53.10,61.10,87.70,25.60,17.49,472.70,125.70,50.70,59.00,86.20,27.50,17.74,473.80,121.80,49.60,57.20,87.60,26.00,16.57,473.67,125.67,153.40,177.30,87.17,26.37,51.80
2026-04-18 14:30:00,2026-04-18 14:30:59,Q08,473.80,150.20,62.30,70.90,89.00,24.50,18.97,473.50,141.60,58.70,66.70,89.00,25.50,17.97,473.30,147.20,62.10,69.50,90.00,23.90,17.43,473.53,146.33,183.10,207.10,89.33,24.63,54.37
2026-04-18 14:31:00,2026-04-18 14:31:59,Q08,473.90,120.80,46.50,56.80,83.70,25.90,18.11,472.20,111.20,43.20,52.40,83.70,29.40,16.74,474.60,114.90,46.40,54.00,86.10,25.70,16.06,473.57,115.63,136.10,163.20,84.50,27.00,50.91
2026-04-18 14:32:00,2026-04-18 14:32:59,Q08,472.60,152.20,63.20,71.70,89.50,25.50,19.03,473.80,146.70,60.70,69.10,88.70,26.80,18.71,473.70,145.60,61.20,68.60,90.20,25.10,17.43,473.37,148.17,185.10,209.40,89.47,25.80,55.17
2026-04-18 14:33:00,2026-04-18 14:33:59,Q08,472.70,131.40,53.70,61.80,88.10,26.70,17.14,473.60,121.90,49.00,57.20,86.50,30.10,16.97,474.30,122.50,50.20,57.80,88.90,28.10,15.40,473.53,125.27,152.90,176.80,87.83,28.30,49.51
2026-04-18 14:34:00,2026-04-18 14:34:59,Q08,472.80,135.60,55.40,63.70,88.10,26.50,17.66,472.90,124.10,49.90,58.50,86.30,30.40,17.14,475.00,125.20,53.10,59.40,90.10,27.70,14.80,473.57,128.30,158.40,181.60,88.17,28.20,49.60
2026-04-18 14:35:00,2026-04-18 14:35:59,Q08,473.90,127.00,52.20,60.10,87.10,27.40,17.26,472.50,120.90,48.70,56.60,87.70,30.70,16.03,473.30,122.30,50.20,57.70,88.50,26.40,15.91,473.23,123.40,151.10,174.40,87.77,28.17,49.20
2026-04-18 14:36:00,2026-04-18 14:36:59,Q08,472.60,149.90,62.30,70.30,89.00,25.30,18.60,472.20,137.60,56.30,64.70,88.30,28.80,17.46,475.20,137.40,59.20,65.10,91.30,25.90,15.43,473.33,141.63,177.80,200.10,89.53,26.67,51.49
