Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-18 14:37:00,2026-04-18 14:37:59,Q08,473.10,113.30,44.50,53.40,84.40,28.70,16.89,473.80,105.30,40.70,49.70,83.10,32.30,16.00,473.70,106.00,43.00,50.10,86.70,28.80,14.60,473.53,108.20,128.20,153.20,84.73,29.93,47.49
2026-04-18 14:38:00,2026-04-18 14:38:59,Q08,473.70,147.60,61.40,69.50,89.60,26.30,17.83,473.60,140.00,58.70,66.20,89.30,28.20,17.14,473.60,141.80,59.40,66.70,90.60,25.60,16.26,473.63,143.13,179.50,202.40,89.83,26.70,51.23
2026-04-18 14:39:00,2026-04-18 14:39:59,Q08,472.90,133.80,53.30,62.80,86.10,28.20,18.46,473.90,121.80,49.60,57.20,87.30,31.30,15.97,475.20,128.30,53.40,60.80,89.70,26.20,15.40,474.00,127.97,156.30,180.80,87.70,28.57,49.83
2026-04-18 14:40:00,2026-04-18 14:40:59,Q08,474.10,125.00,51.30,59.20,87.40,28.00,17.03,472.40,116.60,45.90,54.80,85.70,31.00,16.71,473.90,117.00,48.40,55.30,88.60,28.40,15.00,473.47,119.53,145.60,169.30,87.23,29.13,48.74
2026-04-18 14:41:00,2026-04-18 14:41:59,Q08,473.70,135.10,56.10,63.90,89.40,24.90,16.60,473.60,130.40,53.70,61.50,88.20,26.70,16.97,473.40,129.30,53.70,61.00,88.90,24.90,16.09,473.57,131.60,163.50,186.40,88.83,25.50,49.66
2026-04-18 14:42:00,2026-04-18 14:42:59,Q08,473.90,134.80,55.40,63.40,88.10,26.60,17.66,472.70,125.10,51.30,59.00,87.00,29.70,16.97,473.90,126.80,52.50,59.60,89.90,26.60,15.20,473.50,128.90,159.20,182.00,88.33,27.63,49.83
2026-04-18 14:43:00,2026-04-18 14:43:59,Q08,473.60,131.80,53.10,62.00,87.30,26.70,17.71,472.90,126.20,51.90,59.50,88.70,28.90,15.83,474.70,130.40,54.30,61.60,89.20,25.20,16.20,473.73,129.47,159.30,183.10,88.40,26.93,49.74
2026-04-18 14:44:00,2026-04-18 14:44:59,Q08,474.20,129.80,53.10,61.10,87.00,25.50,17.49,472.50,119.90,48.20,56.20,86.80,29.40,16.31,474.60,122.50,50.70,57.80,89.00,25.50,15.34,473.77,124.07,152.00,175.10,87.60,26.80,49.14
2026-04-18 14:45:00,2026-04-18 14:45:59,Q08,473.80,124.20,49.90,58.70,86.70,26.70,17.14,472.10,118.70,47.30,55.70,86.30,29.10,16.17,474.70,119.80,49.30,56.40,88.40,27.30,15.20,473.53,120.90,146.50,170.80,87.13,27.70,48.51
2026-04-18 14:46:00,2026-04-18 14:46:59,Q08,472.90,130.60,53.10,61.40,87.10,25.50,18.00,473.60,120.10,48.20,56.80,86.80,30.00,16.49,474.70,124.00,51.60,58.80,89.90,25.70,15.09,473.73,124.90,152.90,177.00,87.93,27.07,49.57
2026-04-18 14:47:00,2026-04-18 14:47:59,Q08,474.50,131.00,53.90,62.10,87.30,26.70,17.74,472.10,124.40,51.00,58.50,88.20,29.80,16.20,473.90,128.00,53.40,60.50,89.10,26.60,16.11,473.50,127.80,158.30,181.10,88.20,27.70,50.06
2026-04-18 14:48:00,2026-04-18 14:48:59,Q08,474.10,115.80,45.40,54.50,84.10,27.60,17.26,471.80,104.90,39.80,49.00,83.20,31.90,15.94,473.90,107.60,43.50,50.60,87.20,28.20,14.54,473.27,109.43,128.70,154.10,84.83,29.23,47.74
2026-04-18 14:49:00,2026-04-18 14:49:59,Q08,473.90,130.80,53.70,61.50,88.90,25.70,16.66,472.10,128.70,52.20,60.40,87.70,27.20,16.97,473.20,127.30,52.80,60.10,88.40,26.10,16.17,473.07,128.93,158.70,182.00,88.33,26.33,49.80
2026-04-18 14:50:00,2026-04-18 14:50:59,Q08,473.80,138.60,57.20,65.30,88.90,26.00,17.54,471.80,132.00,53.90,62.20,87.90,28.20,17.14,473.50,134.00,56.10,63.40,89.80,26.00,15.80,473.03,134.87,167.20,190.90,88.87,26.73,50.49
2026-04-18 14:51:00,2026-04-18 14:51:59,Q08,474.20,134.60,54.20,63.50,86.50,26.70,18.40,471.90,124.70,51.00,58.40,88.00,31.10,16.09,473.60,131.80,54.30,62.00,89.40,26.40,16.00,473.23,130.37,159.50,183.90,87.97,28.07,50.49
2026-04-18 14:52:00,2026-04-18 14:52:59,Q08,472.60,132.80,53.30,62.30,86.80,26.80,18.09,473.50,122.40,49.00,57.70,86.70,29.80,16.71,473.60,124.70,51.60,58.70,89.00,26.70,15.71,473.23,126.63,153.90,178.70,87.50,27.77,50.51
2026-04-18 14:53:00,2026-04-18 14:53:59,Q08,473.00,124.00,48.70,58.70,84.40,26.40,18.37,473.20,113.80,44.00,53.40,83.80,29.20,17.11,475.20,116.40,47.30,55.10,86.80,24.90,16.00,473.80,118.07,140.00,167.20,85.00,26.83,51.49
2026-04-18 14:54:00,2026-04-18 14:54:59,Q08,474.20,141.60,57.40,66.80,87.70,24.20,19.29,473.00,132.20,53.90,62.40,87.10,27.50,18.14,473.70,135.90,56.10,63.90,89.80,24.60,16.60,473.63,136.57,167.40,193.10,88.20,25.43,54.03
2026-04-18 14:55:00,2026-04-18 14:55:59,Q08,474.30,143.30,58.30,67.80,87.70,25.30,19.11,472.20,136.70,56.30,64.20,88.40,29.00,17.43,473.70,140.50,58.70,66.20,89.40,25.20,17.26,473.40,140.17,173.30,198.20,88.50,26.50,53.80
2026-04-18 14:56:00,2026-04-18 14:56:59,Q08,473.80,139.60,55.90,65.70,86.60,23.90,19.26,472.10,127.10,50.20,59.90,85.70,28.20,17.97,474.70,130.80,54.30,61.60,89.30,24.70,16.09,473.53,132.50,160.40,187.20,87.20,25.60,53.31
2026-04-18 14:57:00,2026-04-18 14:57:59,Q08,471.90,113.90,43.50,53.20,82.40,26.90,17.80,473.10,106.20,40.00,50.10,80.80,29.10,17.09,474.70,106.50,42.00,50.20,84.30,26.60,15.71,473.23,108.87,125.50,153.50,82.50,27.53,50.60
2026-04-18 14:58:00,2026-04-18 14:58:59,Q08,471.90,155.10,65.00,73.00,89.00,25.30,19.89,472.90,146.40,59.80,68.90,88.80,27.60,18.49,474.80,148.50,63.70,70.20,91.10,24.30,16.97,473.20,150.00,188.50,212.10,89.63,25.73,55.34
2026-04-18 14:59:00,2026-04-18 14:59:59,Q08,473.30,113.70,42.40,53.40,80.80,28.30,18.31,473.60,102.50,38.90,48.20,81.20,30.70,16.17,474.90,106.80,42.50,50.20,85.00,28.00,15.46,473.93,107.67,123.80,151.80,82.33,29.00,49.94
2026-04-18 15:00:00,2026-04-18 15:00:59,Q08,473.30,143.40,58.30,67.60,87.60,25.90,19.09,472.40,131.90,52.50,61.80,86.50,28.70,18.03,474.80,134.30,56.10,63.50,89.90,25.20,16.06,473.50,136.53,166.90,192.90,88.00,26.60,53.17
2026-04-18 15:01:00,2026-04-18 15:01:59,Q08,474.30,134.00,54.80,63.50,87.80,25.50,17.71,473.20,127.80,51.60,60.10,86.70,27.50,17.71,474.10,126.10,51.30,59.70,87.80,25.10,16.80,473.87,129.30,157.70,183.30,87.43,26.03,52.23
2026-04-18 15:02:00,2026-04-18 15:02:59,Q08,473.90,129.20,51.80,61.00,85.80,26.50,18.31,472.50,119.50,47.00,56.20,84.70,29.70,17.34,473.40,120.10,49.30,56.80,88.00,26.90,15.77,473.27,122.93,148.10,174.00,86.17,27.70,51.43
2026-04-18 15:03:00,2026-04-18 15:03:59,Q08,472.80,128.20,51.60,60.40,86.20,24.70,18.14,472.10,121.10,48.50,57.10,85.90,27.20,17.20,475.00,122.90,49.60,58.00,87.60,24.40,16.46,473.30,124.07,149.70,175.50,86.57,25.43,51.80
2026-04-18 15:04:00,2026-04-18 15:04:59,Q08,474.10,135.60,55.40,64.00,88.10,24.90,17.77,472.30,129.70,51.60,60.90,86.40,27.00,18.09,473.80,127.50,52.80,60.10,88.10,24.50,16.60,473.40,130.93,159.80,185.00,87.53,25.47,52.46
2026-04-18 15:05:00,2026-04-18 15:05:59,Q08,473.20,151.40,63.20,71.40,89.00,24.00,18.97,472.10,142.90,58.30,67.00,87.70,27.00,18.69,475.20,142.70,60.30,67.40,90.10,24.70,16.77,473.50,145.67,181.80,205.80,88.93,25.23,54.43
2026-04-18 15:06:00,2026-04-18 15:06:59,Q08,473.70,145.90,60.50,68.60,89.50,27.30,18.06,473.20,137.90,56.30,64.80,88.60,30.40,17.49,473.70,137.90,57.60,64.80,90.90,27.00,15.80,473.53,140.57,174.40,198.20,89.67,28.23,51.34
2026-04-18 15:07:00,2026-04-18 15:07:59,Q08,473.90,129.30,52.50,61.00,86.00,25.10,18.09,472.20,119.00,47.00,56.20,84.70,28.00,17.49,475.10,120.00,49.60,57.00,87.50,26.10,15.97,473.73,122.77,149.10,174.20,86.07,26.40,51.54
2026-04-18 15:08:00,2026-04-18 15:08:59,Q08,474.20,154.50,64.80,73.00,90.10,24.30,18.74,472.30,148.10,60.70,69.90,88.40,26.20,19.20,473.50,145.70,61.20,68.60,90.50,24.70,17.14,473.33,149.43,186.70,211.50,89.67,25.07,55.09
2026-04-18 15:09:00,2026-04-18 15:09:59,Q08,472.60,149.80,62.30,70.30,89.20,23.90,18.74,471.70,139.90,56.50,65.50,87.40,26.60,18.71,474.80,140.50,59.40,66.40,90.40,25.20,16.26,473.03,143.40,178.20,202.20,89.00,25.23,53.71
2026-04-18 15:10:00,2026-04-18 15:10:59,Q08,473.10,145.60,60.50,68.60,89.30,25.20,18.23,471.70,139.40,56.50,65.50,87.50,27.40,18.60,474.30,136.10,57.00,64.50,89.60,25.50,16.71,473.03,140.37,174.00,198.60,88.80,26.03,53.54
2026-04-18 15:11:00,2026-04-18 15:11:59,Q08,472.60,134.00,54.80,63.20,87.10,24.50,18.40,473.50,126.70,51.30,59.60,87.00,26.90,17.23,473.90,128.30,53.40,60.50,89.00,24.30,16.34,473.33,129.67,159.50,183.30,87.70,25.23,51.97
2026-04-18 15:12:00,2026-04-18 15:12:59,Q08,473.40,146.40,60.00,69.10,87.80,24.90,19.03,471.80,132.20,53.30,62.20,86.20,28.30,18.40,474.10,134.40,56.10,63.50,89.90,25.70,16.00,473.10,137.67,169.40,194.80,87.97,26.30,53.43
2026-04-18 15:13:00,2026-04-18 15:13:59,Q08,472.50,136.40,55.70,64.20,87.80,24.90,17.80,472.70,129.20,51.00,60.90,85.70,25.40,18.26,474.60,127.70,52.20,60.20,87.90,25.80,16.43,473.27,131.10,158.90,185.30,87.13,25.37,52.49
2026-04-18 15:14:00,2026-04-18 15:14:59,Q08,472.30,147.90,60.70,69.40,88.80,24.00,18.80,473.20,139.10,56.50,65.70,87.50,26.40,18.49,473.30,137.30,57.60,64.80,90.00,24.10,16.60,472.93,141.43,174.80,199.90,88.77,24.83,53.89
2026-04-18 15:15:00,2026-04-18 15:15:59,Q08,473.80,146.60,60.00,69.10,87.90,24.30,19.23,472.70,135.90,54.80,63.70,87.70,26.90,17.74,473.30,139.10,58.50,65.70,90.20,24.80,16.37,473.27,140.53,173.30,198.50,88.60,25.33,53.34
2026-04-18 15:16:00,2026-04-18 15:16:59,Q08,472.30,136.60,55.70,64.20,87.50,25.40,18.34,473.40,126.50,50.20,59.60,85.80,28.00,18.09,473.40,126.10,51.90,59.60,88.70,25.60,16.17,473.03,129.73,157.80,183.40,87.33,26.33,52.60
2026-04-18 15:17:00,2026-04-18 15:17:59,Q08,473.00,120.10,47.00,56.80,84.00,27.40,17.86,471.20,109.10,41.30,51.30,81.50,28.80,17.46,474.50,110.80,44.20,52.10,85.90,28.70,15.34,472.90,113.33,132.50,160.20,83.80,28.30,50.66
2026-04-18 15:18:00,2026-04-18 15:18:59,Q08,471.80,139.60,55.90,65.50,86.90,25.50,19.09,472.70,129.20,51.60,60.90,86.10,29.00,17.77,472.90,129.30,53.40,60.90,89.60,26.30,15.89,472.47,132.70,160.90,187.30,87.53,26.93,52.74
2026-04-18 15:19:00,2026-04-18 15:19:59,Q08,472.10,131.40,51.80,61.80,85.50,25.20,18.83,472.90,122.00,48.50,57.60,85.90,28.80,16.97,472.90,125.30,51.90,59.00,88.30,25.30,16.20,472.63,126.23,152.20,178.40,86.57,26.43,52.00
2026-04-18 15:20:00,2026-04-18 15:20:59,Q08,472.70,135.50,54.20,63.70,86.70,26.00,18.97,472.50,125.80,50.20,59.00,85.10,29.80,18.14,473.50,125.20,52.50,59.10,89.20,26.80,15.83,472.90,128.83,156.90,181.80,87.00,27.53,52.94
2026-04-18 15:21:00,2026-04-18 15:21:59,Q08,472.40,140.90,58.70,66.10,89.00,25.60,17.57,471.80,130.40,53.10,61.20,87.10,28.60,17.43,474.50,129.70,54.90,61.10,90.40,26.80,15.11,472.90,133.67,166.70,188.40,88.83,27.00,50.11
2026-04-18 15:22:00,2026-04-18 15:22:59,Q08,472.60,132.10,53.90,62.30,87.90,26.40,17.40,472.90,123.80,49.90,58.10,86.30,29.20,16.97,473.90,123.90,51.60,58.20,89.60,27.30,14.94,473.13,126.60,155.40,178.60,87.93,27.63,49.31
2026-04-18 15:23:00,2026-04-18 15:23:59,Q08,473.00,117.20,45.70,55.30,83.40,28.90,17.80,471.90,104.50,39.80,49.00,83.10,33.20,15.77,475.00,110.10,45.20,52.20,87.80,29.30,14.31,473.30,110.60,130.70,156.50,84.77,30.47,47.89
2026-04-18 15:24:00,2026-04-18 15:24:59,Q08,473.10,147.30,61.40,69.50,89.70,25.40,17.83,471.30,138.30,56.30,65.00,88.40,28.90,17.60,474.50,136.70,57.60,64.50,90.90,25.90,15.60,472.97,140.77,175.30,199.00,89.67,26.73,51.03
2026-04-18 15:25:00,2026-04-18 15:25:59,Q08,473.30,141.30,58.70,66.70,89.20,25.60,17.54,471.20,133.00,53.90,62.60,87.70,28.70,17.40,474.30,132.20,55.80,62.60,90.10,26.20,15.57,472.93,135.50,168.40,191.90,89.00,26.83,50.51
2026-04-18 15:26:00,2026-04-18 15:26:59,Q08,473.60,138.60,56.50,65.30,87.80,26.50,18.37,471.40,128.00,51.60,60.30,86.40,29.80,17.20,473.30,128.40,54.00,60.50,90.90,26.20,14.66,472.77,131.67,162.10,186.10,88.37,27.50,50.23
2026-04-18 15:27:00,2026-04-18 15:27:59,Q08,472.20,143.40,59.00,67.50,88.00,26.40,18.57,473.20,130.50,53.70,61.50,88.70,29.40,16.57,473.40,136.80,57.60,64.30,90.50,24.80,15.94,472.93,136.90,170.30,193.30,89.07,26.87,51.09
2026-04-18 15:28:00,2026-04-18 15:28:59,Q08,473.40,135.20,54.80,63.90,87.40,27.60,17.94,472.10,123.10,49.90,58.10,86.00,32.20,17.03,473.20,125.20,52.50,59.10,89.90,28.50,14.89,472.90,127.83,157.20,181.10,87.77,29.43,49.86
2026-04-18 15:29:00,2026-04-18 15:29:59,Q08,472.10,135.70,55.40,63.70,88.50,26.60,17.63,472.60,126.30,50.70,59.50,86.50,29.70,17.49,474.00,127.40,54.00,60.20,90.00,25.80,15.09,472.90,129.80,160.10,183.40,88.33,27.37,50.20
2026-04-18 15:30:00,2026-04-18 15:30:59,Q08,473.40,139.40,57.80,65.70,89.40,25.40,17.63,471.80,132.80,53.90,62.20,87.60,29.20,17.63,473.10,129.90,54.90,61.00,90.70,26.40,15.20,472.77,134.03,166.60,188.90,89.23,27.00,50.46
2026-04-18 15:31:00,2026-04-18 15:31:59,Q08,472.30,130.30,52.50,61.40,86.70,26.40,18.23,472.00,119.40,48.20,56.20,86.50,30.60,16.46,474.70,123.90,52.20,58.30,90.00,26.20,14.89,473.00,124.53,152.90,175.90,87.73,27.73,49.57
2026-04-18 15:32:00,2026-04-18 15:32:59,Q08,472.70,138.80,57.20,65.10,88.30,26.40,17.77,472.90,127.20,50.70,59.90,86.60,30.40,17.17,473.20,127.10,54.00,60.10,90.40,27.10,14.86,472.93,131.03,161.90,185.10,88.43,27.97,49.80
2026-04-18 15:33:00,2026-04-18 15:33:59,Q08,472.00,135.70,55.40,63.70,88.30,25.70,17.40,472.90,127.60,51.30,59.90,87.10,27.70,16.89,473.60,126.80,52.50,59.60,89.80,26.20,15.20,472.83,130.03,159.20,183.20,88.40,26.53,49.49
2026-04-18 15:34:00,2026-04-18 15:34:59,Q08,471.60,141.50,58.70,66.40,89.10,27.00,17.83,471.90,130.20,53.10,61.20,87.50,30.80,17.46,474.20,128.30,54.00,60.70,90.80,28.20,15.17,472.57,133.33,165.80,188.30,89.13,28.67,50.46
2026-04-18 15:35:00,2026-04-18 15:35:59,Q08,471.60,131.90,51.80,61.70,85.10,25.90,19.00,470.80,120.50,47.60,56.40,85.70,28.40,16.97,474.20,125.80,51.90,59.20,88.30,26.00,16.26,472.20,126.07,151.30,177.30,86.37,26.77,52.23
2026-04-18 15:36:00,2026-04-18 15:36:59,Q08,471.30,139.60,55.90,65.50,86.50,26.10,19.46,472.30,123.50,49.30,58.10,85.80,30.00,17.71,473.50,129.80,54.90,61.00,90.00,25.40,15.63,472.37,130.97,160.10,184.60,87.43,27.17,52.80
2026-04-18 15:37:00,2026-04-18 15:37:59,Q08,471.80,129.10,51.60,60.80,86.00,25.80,18.09,471.50,120.40,47.00,56.50,84.60,26.90,17.46,474.10,120.10,48.70,56.90,87.60,25.40,15.86,472.47,123.20,147.30,174.20,86.07,26.03,51.40
2026-04-18 15:38:00,2026-04-18 15:38:59,Q08,471.80,146.80,59.20,68.80,87.80,26.10,19.37,471.80,134.70,54.20,63.10,86.80,29.30,18.46,474.50,136.10,57.00,64.50,89.90,26.10,16.43,472.70,139.20,170.40,196.40,88.17,27.17,54.26
2026-04-18 15:39:00,2026-04-18 15:39:59,Q08,471.80,128.30,49.80,60.30,83.80,26.30,19.54,471.90,112.80,43.20,52.80,83.80,30.40,16.91,474.30,120.50,49.30,56.90,88.90,26.60,15.23,472.67,120.53,142.30,170.00,85.50,27.77,51.69
2026-04-18 15:40:00,2026-04-18 15:40:59,Q08,471.30,133.30,53.90,62.60,87.00,25.80,18.26,472.30,124.30,49.30,58.50,85.60,28.60,17.71,473.30,124.30,51.00,58.70,88.60,25.80,15.94,472.30,127.30,154.20,179.80,87.07,26.73,51.91
2026-04-18 15:41:00,2026-04-18 15:41:59,Q08,472.70,148.20,60.00,69.90,87.90,24.00,19.34,471.60,135.40,54.20,63.60,86.70,26.80,18.37,472.60,136.20,57.60,64.20,90.30,24.00,16.09,472.30,139.93,171.80,197.70,88.30,24.93,53.80
2026-04-18 15:42:00,2026-04-18 15:42:59,Q08,472.00,132.50,53.30,62.30,86.00,25.00,18.63,470.90,119.70,46.20,55.90,84.10,28.30,17.66,474.40,122.70,50.20,57.80,88.80,26.20,15.20,472.43,124.97,149.70,176.00,86.30,26.50,51.49
2026-04-18 15:43:00,2026-04-18 15:43:59,Q08,471.90,125.20,48.70,58.90,84.00,27.50,18.69,470.60,112.10,43.20,52.60,83.50,31.10,16.83,474.10,117.30,47.80,55.50,87.80,27.10,15.31,472.20,118.20,139.70,167.00,85.10,28.57,50.83
2026-04-18 15:44:00,2026-04-18 15:44:59,Q08,473.10,128.20,51.00,60.50,85.50,26.10,18.43,470.80,115.20,44.80,54.00,83.30,29.50,17.57,473.40,117.20,48.40,55.30,88.20,26.80,15.11,472.43,120.20,144.20,169.80,85.67,27.47,51.11
2026-04-18 15:45:00,2026-04-18 15:45:59,Q08,471.60,137.50,55.70,64.50,87.10,24.90,18.51,471.10,126.10,49.60,59.30,84.90,28.20,18.09,474.10,126.40,52.50,59.70,89.30,25.00,15.46,472.27,130.00,157.80,183.50,87.10,26.03,52.06
2026-04-18 15:46:00,2026-04-18 15:46:59,Q08,472.40,140.60,57.40,66.10,87.70,24.20,18.66,472.30,131.50,52.50,61.80,86.00,27.90,18.23,473.30,128.70,53.40,60.50,89.40,25.20,16.06,472.67,133.60,163.30,188.40,87.70,25.77,52.94
2026-04-18 15:47:00,2026-04-18 15:47:59,Q08,471.80,125.50,48.70,58.90,84.50,29.20,18.37,470.80,112.00,43.70,52.60,84.60,33.00,15.94,474.40,117.80,49.00,55.50,89.30,28.60,14.37,472.33,118.43,141.40,167.00,86.13,30.27,48.69
2026-04-18 15:48:00,2026-04-18 15:48:59,Q08,471.50,137.90,56.30,64.50,88.30,26.20,17.66,471.00,127.40,50.70,59.80,86.90,28.00,17.29,474.40,127.30,53.40,60.20,89.80,26.10,15.37,472.30,130.87,160.40,184.50,88.33,26.77,50.31
2026-04-18 15:49:00,2026-04-18 15:49:59,Q08,471.40,127.80,51.30,59.80,87.20,27.30,17.11,472.30,115.00,45.90,54.30,85.80,30.30,16.51,472.90,118.10,49.00,55.70,89.00,28.00,14.77,472.20,120.30,146.20,169.80,87.33,28.53,48.40
2026-04-18 15:50:00,2026-04-18 15:50:59,Q08,471.40,126.60,50.70,59.30,86.30,27.20,17.74,472.40,113.80,44.50,53.30,84.90,31.20,16.54,473.10,117.60,49.00,55.30,89.40,28.00,14.40,472.30,119.33,144.20,167.90,86.87,28.80,48.69
2026-04-18 15:51:00,2026-04-18 15:51:59,Q08,471.50,143.90,59.00,67.40,88.30,25.60,18.49,472.20,133.40,55.20,62.80,89.10,28.60,16.49,472.60,138.60,58.50,65.10,90.90,24.60,15.80,472.10,138.63,172.70,195.30,89.43,26.27,50.77
2026-04-18 15:52:00,2026-04-18 15:52:59,Q08,471.20,127.50,50.70,59.80,86.20,27.30,17.80,472.00,114.50,44.50,53.80,84.70,30.90,16.54,473.90,117.50,49.00,55.30,89.60,27.10,14.26,472.37,119.83,144.20,168.90,86.83,28.43,48.60
2026-04-18 15:53:00,2026-04-18 15:53:59,Q08,471.10,128.30,51.00,60.30,85.40,28.00,18.34,472.00,115.80,45.90,54.30,85.30,31.20,16.63,474.10,119.60,49.30,56.40,88.70,27.70,15.31,472.40,121.23,146.20,171.00,86.47,28.97,50.29
2026-04-18 15:54:00,2026-04-18 15:54:59,Q08,472.90,133.00,53.90,62.80,87.80,26.80,17.60,471.10,123.60,49.60,57.90,87.30,29.80,16.60,473.50,125.10,52.50,59.10,89.50,27.10,15.43,472.50,127.23,156.00,179.80,88.20,27.90,49.63
2026-04-18 15:55:00,2026-04-18 15:55:59,Q08,471.00,137.90,55.00,64.50,86.60,27.10,19.00,472.10,124.90,51.00,58.50,88.10,30.70,15.94,473.20,133.50,56.40,62.90,91.00,25.10,15.14,472.10,132.10,162.40,185.90,88.57,27.63,50.09
2026-04-18 15:56:00,2026-04-18 15:56:59,Q08,471.10,131.90,52.50,61.70,86.20,27.70,18.03,472.00,118.30,47.30,55.70,86.10,31.40,16.17,473.40,123.20,51.60,58.20,89.70,27.30,14.77,472.17,124.47,151.40,175.60,87.33,28.80,48.97
2026-04-18 15:57:00,2026-04-18 15:57:59,Q08,471.20,130.70,52.50,61.20,86.90,26.10,17.66,471.80,121.10,48.20,57.00,86.90,28.00,16.17,474.00,122.90,50.70,57.80,89.50,25.90,15.11,472.33,124.90,151.40,176.00,87.77,26.67,48.94
2026-04-18 15:58:00,2026-04-18 15:58:59,Q08,472.30,137.40,55.70,64.70,87.40,28.00,18.49,470.40,123.40,49.60,57.80,87.20,31.90,16.71,473.30,128.90,54.00,60.50,90.60,27.40,15.06,472.00,129.90,159.30,183.00,88.40,29.10,50.26
2026-04-18 15:59:00,2026-04-18 15:59:59,Q08,471.60,133.40,53.30,62.60,86.60,26.00,18.34,470.60,121.50,48.70,56.90,87.80,27.70,15.89,474.20,129.40,54.90,61.10,90.00,25.00,15.37,472.13,128.10,156.90,180.60,88.13,26.23,49.60
2026-04-18 16:00:00,2026-04-18 16:00:59,Q08,472.00,143.50,59.00,67.50,88.80,26.00,18.26,470.70,133.00,54.60,62.50,88.60,29.40,17.03,474.10,135.30,56.70,64.00,90.80,25.60,15.74,472.27,137.27,170.30,194.00,89.40,27.00,51.03
2026-04-18 16:01:00,2026-04-18 16:01:59,Q08,471.60,127.80,50.70,59.80,86.60,26.90,17.51,471.60,117.20,47.30,55.10,86.30,31.30,16.17,474.60,120.40,49.80,56.90,89.10,25.60,15.00,472.60,121.80,147.80,171.80,87.33,27.93,48.69
2026-04-18 16:02:00,2026-04-18 16:02:59,Q08,472.40,133.60,53.90,62.80,87.00,27.50,18.26,471.20,122.30,49.60,57.50,87.30,31.00,16.29,474.20,125.80,53.10,59.20,90.20,26.00,15.11,472.60,127.23,156.60,179.50,88.17,28.17,49.66
2026-04-18 16:03:00,2026-04-18 16:03:59,Q08,472.80,134.70,54.20,63.20,86.20,27.10,18.40,471.60,123.20,50.20,57.90,88.10,29.80,15.51,473.60,130.70,54.90,61.50,90.00,26.30,15.43,472.67,129.53,159.30,182.60,88.10,27.73,49.34
2026-04-18 16:04:00,2026-04-18 16:04:59,Q08,472.00,127.40,50.70,59.90,86.60,27.70,17.43,472.80,114.80,45.00,53.80,85.00,31.40,16.54,473.30,117.70,49.00,55.30,89.10,27.50,14.49,472.70,119.97,144.70,169.00,86.90,28.87,48.46
2026-04-18 16:05:00,2026-04-18 16:05:59,Q08,472.10,116.90,44.80,54.80,83.30,27.60,17.77,471.00,104.90,39.80,49.00,83.00,30.30,15.63,474.50,111.20,45.80,52.60,88.00,27.80,14.14,472.53,111.00,130.40,156.40,84.77,28.57,47.54
2026-04-18 16:06:00,2026-04-18 16:06:59,Q08,471.30,144.90,59.60,67.80,89.50,26.70,18.00,472.00,132.70,54.60,62.30,88.50,29.60,17.29,474.20,133.00,57.30,63.00,91.30,25.80,15.26,472.50,136.87,171.50,193.10,89.77,27.37,50.54
2026-04-18 16:07:00,2026-04-18 16:07:59,Q08,471.90,148.40,61.40,69.70,89.20,24.90,18.57,471.10,136.70,56.30,64.10,88.30,28.50,17.40,474.40,137.80,58.20,64.90,91.80,24.50,15.09,472.47,140.97,175.90,198.70,89.77,25.97,51.06
2026-04-18 16:08:00,2026-04-18 16:08:59,Q08,472.00,150.30,61.60,70.80,88.80,24.30,19.29,471.40,140.10,57.20,65.90,88.30,27.30,18.00,473.00,142.80,61.00,67.20,91.00,24.30,16.26,472.13,144.40,179.80,203.90,89.37,25.30,53.54
2026-04-18 16:09:00,2026-04-18 16:09:59,Q08,471.70,119.80,46.50,56.00,83.90,26.50,18.00,471.30,107.30,41.50,50.40,83.60,28.20,16.57,473.80,113.20,45.60,53.40,86.70,25.60,15.54,472.27,113.43,133.60,159.80,84.73,26.77,50.11
2026-04-18 16:10:00,2026-04-18 16:10:59,Q08,471.00,129.70,50.40,60.80,84.90,27.40,18.74,471.30,116.70,45.40,54.60,84.70,30.40,16.94,474.10,121.10,50.20,57.40,88.20,25.70,15.69,472.13,122.50,146.00,172.80,85.93,27.83,51.37
2026-04-18 16:11:00,2026-04-18 16:11:59,Q08,471.00,148.80,60.70,69.70,88.10,24.70,19.46,471.60,137.90,56.30,64.50,88.50,27.10,17.69,473.90,144.00,61.20,68.10,90.40,23.10,16.77,472.17,143.57,178.20,202.30,89.00,24.97,53.91
2026-04-18 16:12:00,2026-04-18 16:12:59,Q08,471.00,147.90,60.70,69.20,88.50,23.90,19.23,471.70,140.90,57.80,65.90,89.00,25.40,17.66,473.40,144.40,61.20,68.10,90.30,22.90,17.06,472.03,144.40,179.70,203.20,89.27,24.07,53.94
2026-04-18 16:13:00,2026-04-18 16:13:59,Q08,472.20,134.80,53.50,63.20,85.60,25.00,19.09,470.40,119.30,46.20,55.90,84.80,28.40,17.40,473.20,124.40,51.60,58.70,89.20,25.00,15.43,471.93,126.17,151.30,177.80,86.53,26.13,51.91
2026-04-18 16:14:00,2026-04-18 16:14:59,Q08,471.70,125.80,48.70,58.90,84.60,25.80,18.74,472.30,116.90,45.90,54.80,85.80,29.20,16.54,474.60,121.80,49.60,57.40,87.90,24.30,16.20,472.87,121.50,144.20,171.10,86.10,26.43,51.49
2026-04-18 16:15:00,2026-04-18 16:15:59,Q08,471.70,130.20,51.20,61.20,84.80,25.80,18.89,471.40,117.30,46.20,55.10,84.30,28.90,17.20,474.80,122.30,50.20,57.80,88.30,25.10,15.60,472.63,123.27,147.60,174.10,85.80,26.60,51.69
2026-04-18 16:16:00,2026-04-18 16:16:59,Q08,471.40,125.10,48.70,58.90,84.00,27.10,18.86,472.60,113.00,44.00,53.30,83.90,29.10,17.00,473.60,118.20,47.80,55.80,87.50,26.50,15.80,472.53,118.77,140.50,168.00,85.13,27.57,51.66
2026-04-18 16:17:00,2026-04-18 16:17:59,Q08,472.40,133.40,53.30,62.80,86.10,25.40,19.00,470.90,120.70,47.60,56.40,85.90,29.10,17.26,473.90,126.90,52.50,59.60,89.20,25.20,15.89,472.40,127.00,153.40,178.80,87.07,26.57,52.14
2026-04-18 16:18:00,2026-04-18 16:18:59,Q08,472.40,134.70,54.20,63.20,86.10,25.70,18.69,470.90,122.80,48.50,57.30,85.40,28.50,17.46,474.50,126.50,51.90,59.70,88.70,25.00,15.83,472.60,128.00,154.60,180.20,86.73,26.40,51.97
2026-04-18 16:19:00,2026-04-18 16:19:59,Q08,471.80,124.20,47.60,58.40,82.90,26.60,19.23,472.70,109.50,41.80,51.40,82.70,29.80,16.69,473.30,115.60,47.50,54.40,88.20,26.40,14.94,472.60,116.43,136.90,164.20,84.60,27.60,50.86
2026-04-18 16:20:00,2026-04-18 16:20:59,Q08,472.00,133.40,54.60,62.80,88.00,26.80,17.46,472.40,124.90,50.50,58.50,87.80,29.40,16.43,472.90,124.90,51.60,58.50,89.60,25.70,15.49,472.43,127.73,156.70,179.80,88.47,27.30,49.37
2026-04-18 16:21:00,2026-04-18 16:21:59,Q08,473.50,131.20,51.80,62.00,85.80,26.80,18.17,471.60,114.60,45.00,53.70,85.30,30.10,16.31,473.60,121.80,50.70,57.20,89.70,26.70,14.49,472.90,122.53,147.50,172.90,86.93,27.87,48.97
2026-04-18 16:22:00,2026-04-18 16:22:59,Q08,472.10,126.50,50.70,59.50,86.30,27.20,17.71,473.10,116.40,45.90,54.90,85.40,30.60,16.40,474.60,117.50,49.00,55.50,89.20,27.00,14.66,473.27,120.13,145.60,169.90,86.97,28.27,48.77
2026-04-18 16:23:00,2026-04-18 16:23:59,Q08,472.50,141.20,58.10,66.60,88.10,25.90,18.17,473.10,129.20,53.70,61.00,88.00,28.90,16.77,473.50,133.10,55.80,62.90,90.50,25.70,15.46,473.03,134.50,167.60,190.50,88.87,26.83,50.40
2026-04-18 16:24:00,2026-04-18 16:24:59,Q08,473.90,116.80,45.90,54.90,85.40,28.40,16.97,471.80,108.90,42.00,50.90,84.90,30.80,15.94,474.10,111.90,45.20,52.60,87.40,27.10,15.00,473.27,112.53,133.10,158.40,85.90,28.77,47.91
2026-04-18 16:25:00,2026-04-18 16:25:59,Q08,473.60,133.50,53.90,62.90,87.30,26.50,17.91,472.50,121.10,49.60,57.10,87.40,28.60,16.31,474.20,127.00,53.40,60.20,89.90,25.40,15.26,473.43,127.20,156.90,180.20,88.20,26.83,49.49
2026-04-18 16:26:00,2026-04-18 16:26:59,Q08,473.30,136.90,55.00,64.30,86.20,26.80,18.94,472.60,123.00,51.00,58.10,88.20,31.50,15.66,473.80,132.80,55.80,62.40,90.60,25.80,15.37,473.23,130.90,161.80,184.80,88.33,28.03,49.97
2026-04-18 16:27:00,2026-04-18 16:27:59,Q08,473.20,124.80,49.30,58.70,85.60,27.30,17.86,471.80,113.00,45.00,53.20,85.80,29.70,15.94,473.50,118.00,49.00,55.80,89.10,26.20,14.80,472.83,118.60,143.30,167.70,86.83,27.73,48.60
2026-04-18 16:28:00,2026-04-18 16:28:59,Q08,471.70,120.30,47.60,56.50,85.50,28.50,17.37,472.80,112.10,44.70,52.90,86.00,30.70,15.69,473.70,115.70,47.50,54.40,88.20,27.30,15.14,472.73,116.03,139.80,163.80,86.57,28.83,48.20
2026-04-18 16:29:00,2026-04-18 16:29:59,Q08,473.40,134.70,54.20,63.40,86.10,26.40,18.63,471.40,121.30,48.70,57.00,87.10,30.10,16.06,473.70,127.60,54.00,60.10,90.20,26.30,15.09,472.83,127.87,156.90,180.50,87.80,27.60,49.77
2026-04-18 16:30:00,2026-04-18 16:30:59,Q08,472.50,133.70,53.30,62.80,86.50,26.30,18.51,472.80,124.60,51.00,58.50,88.70,30.70,15.57,473.00,131.20,54.90,62.00,90.00,26.10,15.86,472.77,129.83,159.20,183.30,88.40,27.70,49.94
2026-04-18 16:31:00,2026-04-18 16:31:59,Q08,474.10,133.20,54.20,63.00,86.00,27.40,18.54,472.10,117.80,47.30,55.20,86.50,31.50,16.17,473.70,126.90,52.50,59.60,89.90,27.10,15.03,473.30,125.97,154.00,177.80,87.47,28.67,49.74
2026-04-18 16:32:00,2026-04-18 16:32:59,Q08,474.30,109.80,41.80,51.70,82.70,30.00,17.11,473.60,100.20,38.50,47.30,82.70,33.30,15.34,473.90,104.00,42.10,49.20,86.10,28.70,14.60,473.93,104.67,122.40,148.20,83.83,30.67,47.06
2026-04-18 16:33:00,2026-04-18 16:33:59,Q08,473.80,129.70,52.50,61.00,86.50,27.50,17.77,473.20,117.50,47.30,55.30,86.10,30.80,16.43,476.20,120.20,50.70,57.10,89.00,27.80,15.17,474.40,122.47,150.50,173.40,87.20,28.70,49.37
2026-04-18 16:34:00,2026-04-18 16:34:59,Q08,473.70,111.40,42.10,52.50,81.70,30.30,17.60,473.80,100.70,39.00,47.30,83.30,34.00,14.97,475.80,107.50,43.00,50.80,86.60,29.70,14.69,474.43,106.53,124.10,150.60,83.87,31.33,47.26
2026-04-18 16:35:00,2026-04-18 16:35:59,Q08,473.90,128.30,51.00,60.50,85.40,26.80,18.29,474.50,114.70,45.90,54.00,85.70,30.70,16.11,474.70,122.40,50.70,57.80,89.30,26.80,14.89,474.37,121.80,147.60,172.30,86.80,28.10,49.29
2026-04-18 16:36:00,2026-04-18 16:36:59,Q08,474.80,139.50,57.20,65.90,88.70,26.60,17.80,473.40,131.60,53.70,62.00,88.70,28.50,16.83,475.30,132.90,55.20,62.70,89.90,26.60,16.23,474.50,134.67,166.10,190.60,89.10,27.23,50.86
2026-04-18 16:37:00,2026-04-18 16:37:59,Q08,474.30,139.80,56.50,65.90,87.70,26.30,18.57,472.10,131.20,53.70,61.80,88.30,29.70,16.63,474.50,135.30,56.70,64.00,90.40,25.50,15.83,473.63,135.43,166.90,191.70,88.80,27.17,51.03
2026-04-18 16:38:00,2026-04-18 16:38:59,Q08,474.00,123.30,48.70,58.30,84.60,29.10,17.94,472.50,114.40,46.10,53.80,87.10,32.00,15.20,473.30,122.30,50.20,57.70,88.10,27.90,15.80,473.27,120.00,145.00,169.80,86.60,29.67,48.94
2026-04-18 16:39:00,2026-04-18 16:39:59,Q08,473.40,129.50,52.50,61.00,86.80,26.50,17.66,471.40,120.60,48.70,56.50,87.40,29.80,16.06,473.50,125.10,52.50,59.10,89.00,26.30,15.60,472.77,125.07,153.70,176.60,87.73,27.53,49.31
2026-04-18 16:40:00,2026-04-18 16:40:59,Q08,473.60,125.60,50.20,59.10,85.00,24.80,18.09,471.90,113.20,44.00,53.20,83.70,28.10,17.20,473.10,117.10,47.80,55.30,87.20,25.70,15.63,472.87,118.63,142.00,167.60,85.30,26.20,50.91
2026-04-18 16:41:00,2026-04-18 16:41:59,Q08,472.20,121.20,48.50,57.10,85.40,26.30,17.17,472.90,115.70,44.80,54.30,83.20,27.70,17.26,473.40,113.30,45.60,53.40,86.00,26.30,15.63,472.83,116.73,138.90,164.80,84.87,26.77,50.06
2026-04-18 16:42:00,2026-04-18 16:42:59,Q08,472.60,128.90,51.00,60.40,85.00,26.80,18.71,471.30,117.80,46.20,55.10,84.40,29.40,17.17,474.70,121.50,50.20,57.40,88.00,27.10,15.71,472.87,122.73,147.40,172.90,85.80,27.77,51.60
2026-04-18 16:43:00,2026-04-18 16:43:59,Q08,472.20,144.00,58.30,68.00,87.50,24.10,19.14,472.70,132.80,53.30,62.30,86.50,28.00,18.03,473.70,135.50,56.10,63.90,89.90,25.50,16.06,472.87,137.43,167.70,194.20,87.97,25.87,53.23
2026-04-18 16:44:00,2026-04-18 16:44:59,Q08,473.10,133.70,53.90,62.90,87.00,25.80,18.06,471.50,124.90,49.30,58.40,85.10,28.70,18.00,473.80,124.70,50.50,58.70,87.90,26.10,16.17,472.80,127.77,153.70,180.00,86.67,26.87,52.23
2026-04-18 16:45:00,2026-04-18 16:45:59,Q08,471.80,134.60,54.20,63.10,86.70,25.10,18.69,471.80,123.00,48.50,57.90,85.70,28.40,17.69,473.90,127.40,53.40,60.10,89.00,25.50,15.89,472.50,128.33,156.10,181.10,87.13,26.33,52.26
2026-04-18 16:46:00,2026-04-18 16:46:59,Q08,473.00,139.70,55.90,65.70,86.60,26.10,19.43,471.70,125.80,50.50,58.90,87.10,30.50,17.26,472.60,133.90,55.20,62.80,89.80,26.20,16.26,472.43,133.13,161.60,187.40,87.83,27.60,52.94
2026-04-18 16:47:00,2026-04-18 16:47:59,Q08,473.10,136.60,56.30,64.30,88.50,25.10,17.83,470.90,132.60,53.30,62.00,86.90,26.20,18.11,473.50,128.40,52.80,60.50,88.60,25.70,16.60,472.50,132.53,162.40,186.80,88.00,25.67,52.54
2026-04-18 16:48:00,2026-04-18 16:48:59,Q08,471.50,135.90,54.80,63.60,87.40,24.80,18.31,471.50,127.40,50.70,59.80,86.00,27.20,18.03,474.00,126.10,51.90,59.70,88.40,25.40,16.37,472.33,129.80,157.40,183.10,87.27,25.80,52.71
2026-04-18 16:49:00,2026-04-18 16:49:59,Q08,471.50,137.40,56.30,64.50,88.50,24.40,18.00,472.30,133.00,53.90,62.80,87.50,25.70,17.71,473.00,131.30,54.30,62.00,89.20,24.50,16.46,472.27,133.90,164.50,189.30,88.40,24.87,52.17
2026-04-18 16:50:00,2026-04-18 16:50:59,Q08,471.20,138.90,55.70,65.00,87.10,24.40,18.57,471.90,128.30,52.20,60.30,87.10,27.50,17.11,472.90,131.60,54.30,61.80,89.40,24.50,16.14,472.00,132.93,162.20,187.10,87.87,25.47,51.83
2026-04-18 16:51:00,2026-04-18 16:51:59,Q08,471.80,140.90,57.20,65.90,88.60,23.30,18.03,472.50,135.30,54.80,63.70,87.00,26.30,18.11,473.10,132.00,55.20,62.40,89.20,24.30,16.37,472.47,136.07,167.20,192.00,88.27,24.63,52.51
2026-04-18 16:52:00,2026-04-18 16:52:59,Q08,472.00,123.40,50.50,58.10,87.20,27.30,16.40,471.20,116.00,45.90,54.60,85.40,29.20,16.46,474.00,114.10,47.00,54.00,87.80,26.70,15.00,472.40,117.83,143.40,166.70,86.80,27.73,47.86
2026-04-18 16:53:00,2026-04-18 16:53:59,Q08,472.50,152.40,63.90,71.70,90.20,25.40,18.51,470.90,144.80,59.60,67.70,89.10,28.90,18.14,472.30,143.50,61.00,67.50,91.50,25.90,16.14,471.90,146.90,184.50,206.90,90.27,26.73,52.80
2026-04-18 16:54:00,2026-04-18 16:54:59,Q08,472.60,123.30,49.90,58.10,86.20,28.00,17.06,471.60,114.50,45.60,53.70,86.20,30.80,15.86,472.10,116.90,47.50,54.80,88.10,26.90,15.23,472.10,118.23,143.00,166.60,86.83,28.57,48.14
2026-04-18 16:55:00,2026-04-18 16:55:59,Q08,472.70,147.40,61.40,69.40,89.10,24.80,18.23,470.50,131.00,53.10,61.60,87.90,28.70,17.46,472.00,134.60,57.30,63.20,91.20,25.60,15.20,471.73,137.67,171.80,194.20,89.40,26.37,50.89
2026-04-18 16:56:00,2026-04-18 16:56:59,Q08,471.80,123.50,49.00,57.90,86.60,26.90,16.83,472.00,114.50,44.50,53.80,84.60,30.00,16.54,472.40,113.70,46.60,53.30,88.10,27.80,14.66,472.07,117.23,140.10,165.00,86.43,28.23,48.03
2026-04-18 16:57:00,2026-04-18 16:57:59,Q08,471.80,146.90,60.50,68.80,89.60,24.50,17.77,471.90,136.30,56.30,64.10,88.30,26.80,17.46,472.30,134.70,56.70,63.20,90.80,24.40,15.54,472.00,139.30,173.50,196.10,89.57,25.23,50.77
2026-04-18 16:58:00,2026-04-18 16:58:59,Q08,472.50,126.10,50.70,59.50,86.40,27.70,17.34,470.40,113.80,45.00,53.10,85.70,31.40,16.20,472.20,117.00,48.40,55.20,88.80,27.60,14.80,471.70,118.97,144.10,167.80,86.97,28.90,48.34
2026-04-18 16:59:00,2026-04-18 16:59:59,Q08,472.70,130.70,53.10,61.40,87.70,26.10,17.00,470.30,119.50,46.20,55.90,84.70,30.50,17.14,472.50,115.50,48.10,54.30,89.30,27.70,14.29,471.83,121.90,147.40,171.60,87.23,28.10,48.43
2026-04-18 17:00:00,2026-04-18 17:00:59,Q08,472.30,150.00,63.00,70.80,90.60,24.00,17.77,470.20,142.10,58.10,66.70,88.50,27.40,18.29,472.20,139.20,59.20,65.60,91.20,25.10,15.71,471.57,143.77,180.30,203.10,90.10,25.50,51.77
2026-04-18 17:01:00,2026-04-18 17:01:59,Q08,472.40,129.90,52.20,60.90,87.70,25.80,17.14,470.70,120.30,47.60,56.40,85.10,30.00,17.03,473.70,118.60,49.00,55.80,89.40,26.70,14.46,472.27,122.93,148.80,173.10,87.40,27.50,48.63
2026-04-18 17:02:00,2026-04-18 17:02:59,Q08,471.30,135.20,54.80,63.60,87.70,26.80,18.06,471.10,125.10,50.50,58.90,87.30,30.20,16.69,473.90,127.70,54.00,60.10,90.20,27.50,15.23,472.10,129.33,159.30,182.60,88.40,28.17,49.97
2026-04-18 17:03:00,2026-04-18 17:03:59,Q08,471.60,129.00,52.20,60.80,87.40,26.40,17.29,471.90,120.10,48.20,56.50,86.60,28.60,16.54,473.70,122.30,50.20,57.70,88.90,25.70,15.31,472.40,123.80,150.60,175.00,87.63,26.90,49.14
2026-04-18 17:04:00,2026-04-18 17:04:59,Q08,472.90,141.30,58.10,66.60,88.90,26.80,18.11,471.00,132.50,54.60,62.20,88.70,30.30,16.91,472.70,134.80,56.70,63.20,90.70,27.30,15.71,472.20,136.20,169.40,192.00,89.43,28.13,50.74
2026-04-18 17:05:00,2026-04-18 17:05:59,Q08,472.40,124.70,49.90,58.50,86.80,26.80,17.20,471.30,118.40,47.30,55.60,86.80,29.80,16.09,472.20,118.90,48.40,55.70,88.50,26.60,15.40,471.97,120.67,145.60,169.80,87.37,27.73,48.69
2026-04-18 17:06:00,2026-04-18 17:06:59,Q08,471.50,140.40,56.50,65.90,87.60,26.80,18.80,471.60,129.20,52.80,60.80,88.50,31.00,16.34,472.30,135.70,57.30,63.70,91.00,26.60,15.40,471.80,135.10,166.60,190.40,89.03,28.13,50.54
2026-04-18 17:07:00,2026-04-18 17:07:59,Q08,475.90,116.00,46.80,55.10,85.10,27.00,17.03,475.40,108.10,42.30,51.30,83.20,30.50,16.54,475.90,109.20,43.90,51.80,86.80,27.80,14.86,475.73,111.10,133.00,158.20,85.03,28.43,48.43
2026-04-18 17:08:00,2026-04-18 17:08:59,Q08,476.20,146.80,61.40,69.50,89.50,25.50,18.09,474.20,137.40,56.30,64.90,88.20,28.90,17.74,477.70,137.50,58.50,65.30,90.80,26.50,15.80,476.03,140.57,176.20,199.70,89.50,26.97,51.63
2026-04-18 17:09:00,2026-04-18 17:09:59,Q08,475.50,135.50,55.70,64.10,87.40,26.10,17.89,475.40,127.10,51.60,60.30,86.50,28.50,16.91,476.60,125.10,52.50,59.50,89.40,26.50,15.34,475.83,129.23,159.80,183.90,87.77,27.03,50.14
2026-04-18 17:10:00,2026-04-18 17:10:59,Q08,476.20,138.80,56.50,65.70,87.00,25.10,18.91,474.30,126.20,51.30,59.70,87.60,31.10,16.54,477.50,131.00,55.80,62.50,90.70,25.70,15.31,476.00,132.00,163.60,187.90,88.43,27.30,50.77
2026-04-18 17:11:00,2026-04-18 17:11:59,Q08,476.60,146.20,61.40,69.50,89.40,25.30,18.03,474.20,139.10,57.20,65.90,88.30,27.20,17.77,477.10,138.20,58.50,65.80,90.30,25.40,16.29,475.97,141.17,177.10,201.20,89.33,25.97,52.09
2026-04-18 17:12:00,2026-04-18 17:12:59,Q08,478.90,120.10,47.30,57.40,83.60,25.70,18.11,476.40,112.70,43.50,53.30,82.30,27.90,17.31,478.10,113.10,45.90,54.00,85.40,26.50,16.06,477.80,115.30,136.70,164.70,83.77,26.70,51.49
2026-04-18 17:13:00,2026-04-18 17:13:59,Q08,478.20,146.20,60.00,69.80,87.80,25.00,19.63,476.40,136.70,55.00,64.70,86.90,28.50,18.51,479.60,136.90,58.50,65.10,90.00,25.80,16.63,478.07,139.93,173.50,199.60,88.23,26.43,54.77
2026-04-18 17:14:00,2026-04-18 17:14:59,Q08,479.00,138.00,56.80,66.10,86.40,25.40,19.11,476.40,128.70,52.20,60.90,87.50,26.90,17.23,478.40,133.60,55.40,63.60,88.50,25.20,17.23,477.93,133.43,164.40,190.60,87.47,25.83,53.57
2026-04-18 17:15:00,2026-04-18 17:15:59,Q08,477.90,131.70,53.30,62.50,86.70,25.30,18.26,477.80,124.30,50.20,59.10,85.20,28.40,18.00,478.10,123.70,50.50,58.80,87.70,26.70,16.43,477.93,126.57,154.00,180.40,86.53,26.80,52.69
2026-04-18 17:16:00,2026-04-18 17:16:59,Q08,478.70,145.20,60.70,69.30,88.70,23.50,18.51,476.90,138.10,56.50,65.70,87.00,26.00,18.57,477.90,136.10,57.00,64.90,89.30,24.60,16.74,477.83,139.80,174.20,199.90,88.33,24.70,53.83
2026-04-18 17:17:00,2026-04-18 17:17:59,Q08,477.40,141.70,58.30,67.30,87.20,25.40,18.86,477.20,133.90,53.50,63.40,85.90,28.00,18.43,479.10,129.00,53.70,61.80,88.70,25.60,16.63,477.90,134.87,165.50,192.50,87.27,26.33,53.91
2026-04-18 17:18:00,2026-04-18 17:18:59,Q08,477.60,147.40,61.60,70.10,88.40,23.80,18.94,476.60,136.90,55.00,64.70,86.40,26.50,18.86,479.30,135.90,57.00,64.70,89.70,24.50,16.37,477.83,140.07,173.60,199.50,88.17,24.93,54.17
2026-04-18 17:19:00,2026-04-18 17:19:59,Q08,478.60,137.20,56.50,65.50,87.50,24.60,18.43,476.90,128.70,51.00,60.90,85.50,28.30,18.37,478.30,128.30,53.70,61.20,88.70,25.60,16.20,477.93,131.40,161.20,187.60,87.23,26.17,53.00
2026-04-18 17:20:00,2026-04-18 17:20:59,Q08,477.40,136.30,55.70,64.90,87.40,23.80,18.40,476.10,129.30,51.80,61.40,85.10,27.10,18.66,479.40,126.40,52.80,60.40,88.00,24.40,16.57,477.63,130.67,160.30,186.70,86.83,25.10,53.63
2026-04-18 17:21:00,2026-04-18 17:21:59,Q08,476.90,142.30,58.30,67.60,87.00,24.50,19.34,475.80,132.30,53.90,62.70,87.00,28.20,17.91,479.30,137.40,57.80,65.60,89.20,25.10,16.86,477.33,137.33,170.00,195.90,87.73,25.93,54.11
2026-04-18 17:22:00,2026-04-18 17:22:59,Q08,476.70,137.80,55.90,65.20,86.60,23.70,19.11,477.10,126.50,51.00,60.10,85.10,27.70,18.26,478.80,127.60,52.80,60.70,88.90,25.80,16.11,477.53,130.63,159.70,186.00,86.87,25.73,53.49
2026-04-18 17:23:00,2026-04-18 17:23:59,Q08,476.60,143.00,59.80,68.10,88.50,23.70,18.43,476.50,136.10,55.00,64.70,86.80,26.60,18.51,478.90,135.00,57.00,64.50,89.10,24.20,16.69,477.33,138.03,171.80,197.30,88.13,24.83,53.63
2026-04-18 17:24:00,2026-04-18 17:24:59,Q08,478.00,134.50,55.70,64.10,87.70,26.00,17.69,475.90,121.50,49.00,57.50,86.30,28.80,17.09,477.40,123.10,51.60,58.70,89.40,26.50,15.23,477.10,126.37,156.30,180.30,87.80,27.10,50.00
2026-04-18 17:25:00,2026-04-18 17:25:59,Q08,476.90,135.10,55.00,64.30,86.30,25.40,18.86,476.80,123.50,49.90,58.50,86.60,30.00,16.77,477.70,128.40,54.30,61.10,89.80,25.30,15.54,477.13,129.00,159.20,183.90,87.57,26.90,51.17
2026-04-18 17:26:00,2026-04-18 17:26:59,Q08,477.30,136.80,56.30,64.90,88.20,25.30,17.71,475.80,127.40,52.20,60.30,87.20,27.60,17.14,478.40,130.50,55.20,62.10,89.50,25.30,15.71,477.17,131.57,163.70,187.30,88.30,26.07,50.57
2026-04-18 17:27:00,2026-04-18 17:27:59,Q08,476.90,139.00,57.40,66.20,87.90,25.20,18.34,475.50,127.30,51.60,60.30,86.90,29.20,17.26,478.90,128.60,54.90,61.20,90.40,26.20,15.23,477.10,131.63,163.90,187.70,88.40,26.87,50.83
2026-04-18 17:28:00,2026-04-18 17:28:59,Q08,477.80,139.20,58.10,66.30,88.30,25.20,17.83,476.00,128.30,52.20,60.90,87.00,27.50,17.40,477.50,129.00,54.30,61.50,89.70,25.80,15.60,477.10,132.17,164.60,188.70,88.33,26.17,50.83
2026-04-18 17:29:00,2026-04-18 17:29:59,Q08,477.00,134.90,54.80,63.90,87.70,25.30,18.03,476.40,125.80,51.30,59.50,87.50,28.90,16.80,477.10,128.70,54.30,61.10,89.70,24.50,15.71,476.83,129.80,160.40,184.50,88.30,26.23,50.54
2026-04-18 17:30:00,2026-04-18 17:30:59,Q08,477.50,139.10,57.40,66.30,87.80,25.50,18.40,477.20,127.40,51.60,60.60,86.40,28.40,17.49,477.80,129.40,54.90,61.50,90.20,25.00,15.20,477.50,131.97,163.90,188.40,88.13,26.30,51.09
2026-04-18 17:31:00,2026-04-18 17:31:59,Q08,479.80,139.50,57.40,66.60,87.90,32.10,18.09,477.30,127.30,49.80,60.60,83.40,36.50,18.91,479.30,121.60,50.70,58.00,89.40,35.50,14.74,478.80,129.47,157.90,185.20,86.90,34.70,51.74
2026-04-18 17:32:00,2026-04-18 17:32:59,Q08,480.40,148.50,63.20,71.00,89.10,31.20,18.34,477.40,139.50,55.40,66.30,84.90,34.60,19.63,480.40,133.20,56.10,63.80,89.90,34.70,15.51,479.40,140.40,174.70,201.10,87.97,33.50,53.49
2026-04-18 17:33:00,2026-04-18 17:33:59,Q08,480.30,142.30,59.20,68.20,87.70,32.20,18.60,479.10,130.90,51.50,62.30,83.30,36.80,19.29,480.20,125.00,53.40,60.00,89.40,35.70,15.09,479.87,132.73,164.10,190.50,86.80,34.90,52.97
2026-04-18 17:34:00,2026-04-18 17:34:59,Q08,479.60,152.50,63.40,72.80,88.50,30.90,19.37,478.70,136.80,54.60,65.00,84.50,37.30,19.69,480.50,133.50,56.70,63.80,90.90,33.90,15.06,479.60,140.93,174.70,201.60,87.97,34.03,54.11
2026-04-18 17:35:00,2026-04-18 17:35:59,Q08,477.80,138.20,57.80,65.80,89.30,24.10,17.51,476.90,135.50,56.30,64.30,88.90,25.30,16.94,477.80,133.50,56.70,63.40,90.00,23.60,16.20,477.50,135.73,170.80,193.50,89.40,24.33,50.66
2026-04-18 17:36:00,2026-04-18 17:36:59,Q08,477.40,142.80,59.60,67.70,89.00,24.80,17.91,475.50,133.20,56.10,63.20,89.30,27.50,16.57,477.80,138.20,58.50,65.80,90.60,24.90,15.97,476.90,138.07,174.20,196.70,89.63,25.73,50.46
2026-04-18 17:37:00,2026-04-18 17:37:59,Q08,476.80,134.20,54.80,63.80,87.30,25.70,18.17,475.00,128.50,53.40,60.80,89.60,27.80,15.60,478.00,134.30,57.00,64.10,89.50,24.20,16.60,476.60,132.33,165.20,188.70,88.80,25.90,50.37
2026-04-18 17:38:00,2026-04-18 17:38:59,Q08,476.40,141.60,59.00,67.10,88.80,23.40,17.97,476.80,132.00,54.60,62.80,88.90,26.90,16.63,478.00,134.80,57.60,64.10,90.80,23.70,15.60,477.07,136.13,171.20,194.00,89.50,24.67,50.20
2026-04-18 17:39:00,2026-04-18 17:39:59,Q08,476.60,138.00,57.20,65.70,88.40,24.60,17.80,474.70,130.70,53.10,61.60,87.90,27.70,16.86,478.20,131.50,55.80,62.60,90.20,25.30,15.51,476.50,133.40,166.10,189.90,88.83,25.87,50.17
2026-04-18 17:40:00,2026-04-18 17:40:59,Q08,475.90,138.00,57.20,65.60,88.10,22.90,18.11,475.30,127.50,52.80,60.30,88.30,26.80,16.51,478.50,130.80,55.80,62.10,90.50,23.50,15.51,476.57,132.10,165.80,188.00,88.97,24.40,50.14
2026-04-18 17:41:00,2026-04-18 17:41:59,Q08,475.90,141.50,57.40,67.00,87.80,24.90,18.74,476.00,132.40,55.20,62.80,89.70,28.60,15.97,478.20,139.90,59.40,66.40,90.80,24.00,16.14,476.70,137.93,172.00,196.20,89.43,25.83,50.86
2026-04-18 17:42:00,2026-04-18 17:42:59,Q08,476.30,136.50,56.30,64.70,88.30,25.60,17.94,476.90,129.40,53.70,61.40,88.80,28.50,16.46,478.10,133.90,56.70,63.60,90.30,24.80,15.83,477.10,133.27,166.70,189.70,89.13,26.30,50.23
2026-04-18 17:43:00,2026-04-18 17:43:59,Q08,476.20,139.50,57.40,66.20,87.80,23.90,18.31,476.30,128.60,52.80,60.90,88.30,27.80,16.40,477.70,133.10,56.70,63.40,90.60,24.00,15.46,476.73,133.73,166.90,190.50,88.90,25.23,50.17
2026-04-18 17:44:00,2026-04-18 17:44:59,Q08,477.10,136.30,56.30,64.90,88.00,25.00,17.91,476.20,127.80,52.80,60.50,88.70,28.50,16.11,477.00,129.60,54.90,61.50,90.30,24.40,15.63,476.77,131.23,164.00,186.90,89.00,25.97,49.66
2026-04-18 17:45:00,2026-04-18 17:45:59,Q08,476.10,139.20,57.40,66.20,87.30,22.10,18.89,473.80,133.50,55.20,62.90,89.30,25.00,16.40,476.60,137.20,57.80,65.20,89.60,21.20,17.09,475.50,136.63,170.40,194.30,88.73,22.77,52.37
2026-04-18 17:46:00,2026-04-18 17:46:59,Q08,474.80,139.10,56.50,65.90,87.70,20.80,18.71,475.00,129.60,53.70,61.30,88.70,23.70,16.77,475.30,135.40,57.00,64.10,89.90,20.50,16.60,475.03,134.70,167.20,191.30,88.77,21.67,52.09
2026-04-18 17:47:00,2026-04-18 17:47:59,Q08,476.40,142.60,59.60,67.60,89.40,20.60,17.77,473.90,137.70,57.00,64.80,89.10,22.00,17.51,475.90,136.80,57.00,64.60,89.40,20.80,17.23,475.40,139.03,173.60,197.00,89.30,21.13,52.51
2026-04-18 17:48:00,2026-04-18 17:48:59,Q08,475.30,131.30,54.60,62.20,88.80,19.40,17.03,473.50,125.90,50.70,59.10,86.80,22.00,17.51,476.80,123.60,51.00,58.50,88.60,20.70,15.91,475.20,126.93,156.30,179.80,88.07,20.70,50.46
2026-04-18 17:49:00,2026-04-18 17:49:59,Q08,474.80,134.30,54.20,63.50,86.20,20.80,18.83,474.90,123.50,50.50,58.30,87.20,23.40,16.71,476.80,128.70,53.40,60.90,89.00,20.70,16.31,475.50,128.83,158.10,182.70,87.47,21.63,51.86
2026-04-18 17:50:00,2026-04-18 17:50:59,Q08,475.80,128.30,52.20,60.80,87.60,20.50,17.11,474.00,121.40,49.00,57.40,86.50,22.30,17.03,476.80,123.30,50.50,58.50,87.90,20.40,16.06,475.53,124.33,151.70,176.70,87.33,21.07,50.20
2026-04-18 17:51:00,2026-04-18 17:51:59,Q08,474.80,135.70,55.40,64.00,88.30,19.50,17.80,475.00,129.30,53.10,61.30,87.70,22.70,17.20,476.30,129.40,54.30,61.40,89.30,20.10,16.14,475.37,131.47,162.80,186.70,88.43,20.77,51.14
2026-04-18 17:52:00,2026-04-18 17:52:59,Q08,475.00,133.00,54.80,63.20,87.50,20.10,17.86,474.40,123.10,49.90,58.30,86.50,23.10,17.23,476.70,124.10,51.90,59.00,88.90,20.90,15.83,475.37,126.73,156.60,180.50,87.63,21.37,50.91
2026-04-18 17:53:00,2026-04-18 17:53:59,Q08,474.90,135.60,55.40,64.00,88.00,20.60,18.00,475.00,130.30,53.70,61.80,88.80,23.40,16.63,475.30,131.40,55.20,62.20,89.20,20.70,16.74,475.07,132.43,164.30,188.00,88.67,21.57,51.37
2026-04-18 17:54:00,2026-04-18 17:54:59,Q08,477.20,137.60,57.20,65.30,88.10,20.50,18.54,477.80,134.00,54.80,63.90,87.90,23.50,17.60,478.60,134.40,57.00,64.10,89.40,19.80,16.80,477.87,135.33,169.00,193.30,88.47,21.27,52.94
2026-04-18 17:55:00,2026-04-18 17:55:59,Q08,477.10,129.30,53.10,61.50,87.10,21.50,17.77,477.70,121.90,49.00,57.70,86.50,23.20,17.09,477.60,123.60,51.00,58.70,88.30,21.50,16.09,477.47,124.93,153.10,177.90,87.30,22.07,50.94
2026-04-18 17:56:00,2026-04-18 17:56:59,Q08,477.30,135.50,56.30,64.40,88.30,20.50,17.51,477.90,129.20,53.10,61.50,87.60,22.10,17.40,478.40,128.90,53.70,61.20,88.20,20.80,16.86,477.87,131.20,163.10,187.10,88.03,21.13,51.77
2026-04-18 17:57:00,2026-04-18 17:57:59,Q08,477.10,131.90,53.30,62.50,86.30,20.80,18.80,477.80,122.30,50.50,58.20,87.30,23.00,16.71,478.40,127.50,53.40,60.70,89.20,20.20,16.29,477.77,127.23,157.20,181.40,87.60,21.33,51.80
2026-04-18 17:58:00,2026-04-18 17:58:59,Q08,478.00,120.40,49.00,57.40,86.30,22.60,17.11,477.40,114.80,45.40,54.40,84.70,24.80,17.23,480.30,113.00,46.40,54.20,86.50,23.10,16.03,478.57,116.07,140.80,166.00,85.83,23.50,50.37
2026-04-18 17:59:00,2026-04-18 17:59:59,Q08,478.50,123.90,49.30,58.80,85.80,24.10,17.80,478.40,116.70,46.20,55.40,84.90,26.10,17.31,480.30,117.70,48.20,56.20,86.50,23.40,16.46,479.07,119.43,143.70,170.40,85.73,24.53,51.57
2026-04-18 18:00:00,2026-04-18 18:00:59,Q08,480.10,121.20,48.70,58.10,84.50,24.30,18.20,478.30,114.20,44.80,54.50,83.80,26.20,17.09,479.50,114.80,46.40,54.60,86.60,24.30,16.00,479.30,116.73,139.90,167.20,84.97,24.93,51.29
2026-04-18 18:01:00,2026-04-18 18:01:59,Q08,480.30,140.20,58.30,67.20,87.80,23.70,18.66,478.10,133.50,55.40,63.60,88.70,27.00,17.11,479.30,136.30,57.80,65.10,89.30,23.30,17.17,479.23,136.67,171.50,195.90,88.60,24.67,52.94
2026-04-18 18:02:00,2026-04-18 18:02:59,Q08,480.60,125.20,51.60,60.00,86.70,24.70,17.54,478.10,120.60,48.50,57.40,85.90,26.40,17.26,479.80,119.90,49.60,57.00,87.00,25.00,16.54,479.50,121.90,149.70,174.40,86.53,25.37,51.34
2026-04-18 18:03:00,2026-04-18 18:03:59,Q08,480.40,138.20,57.40,66.20,87.40,23.20,18.63,478.50,129.70,53.10,61.70,87.00,25.30,17.60,479.70,130.90,55.20,62.30,89.00,23.50,16.57,479.53,132.93,165.70,190.20,87.80,24.00,52.80
2026-04-18 18:04:00,2026-04-18 18:04:59,Q08,480.40,146.20,62.30,70.10,89.30,22.90,18.23,478.20,141.40,59.60,67.40,89.00,24.40,17.91,479.90,141.60,59.60,67.50,89.50,22.60,17.37,479.50,143.07,181.50,205.00,89.27,23.30,53.51
2026-04-18 18:05:00,2026-04-18 18:05:59,Q08,479.40,118.20,46.50,56.50,83.70,25.60,18.03,479.80,111.20,44.50,53.20,84.80,27.40,16.31,480.60,117.20,48.20,56.20,86.00,24.70,16.43,479.93,115.53,139.20,165.90,84.83,25.90,50.77
2026-04-18 18:06:00,2026-04-18 18:06:59,Q08,480.10,141.20,58.30,67.70,87.90,23.60,18.54,479.90,132.80,54.80,63.20,87.20,25.80,17.83,480.10,132.60,56.10,63.40,89.10,24.10,16.66,480.03,135.53,169.20,194.30,88.07,24.50,53.03
2026-04-18 18:07:00,2026-04-18 18:07:59,Q08,479.90,124.70,51.30,59.40,87.20,26.70,17.00,479.60,120.20,49.00,57.50,86.30,28.70,16.63,482.20,119.60,49.60,57.40,87.90,26.00,15.71,480.57,121.50,149.90,174.30,87.13,27.13,49.34
2026-04-18 18:08:00,2026-04-18 18:08:59,Q08,479.80,124.30,51.90,59.40,88.20,26.80,16.34,480.20,118.50,48.70,56.60,87.80,29.10,15.54,481.70,119.50,50.70,57.20,89.60,26.40,14.60,480.57,120.77,151.30,173.20,88.53,27.43,46.49
2026-04-18 18:09:00,2026-04-18 18:09:59,Q08,481.60,124.60,50.70,59.60,86.80,28.80,16.91,480.30,117.10,49.30,56.20,88.00,31.40,14.97,480.80,122.00,51.60,58.60,89.30,27.10,14.91,480.90,121.23,151.60,174.40,88.03,29.10,46.80
2026-04-18 18:10:00,2026-04-18 18:10:59,Q08,483.60,137.30,57.40,66.20,87.90,25.20,17.91,481.10,129.40,52.10,62.00,84.40,29.80,18.71,484.70,124.80,52.80,60.00,88.50,26.90,15.69,483.13,130.50,162.30,188.20,86.93,27.30,52.31
2026-04-18 18:11:00,2026-04-18 18:11:59,Q08,483.00,118.70,46.50,57.00,83.70,28.60,17.77,481.90,109.20,40.60,52.40,78.90,33.10,17.94,485.40,105.70,42.50,50.90,85.50,30.70,14.69,483.43,111.20,129.60,160.30,82.70,30.80,50.40
