Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-18 18:12:00,2026-04-18 18:12:59,Q08,484.60,135.30,56.50,65.30,87.40,27.20,18.00,482.50,127.40,51.20,61.20,84.70,31.80,18.29,484.50,124.10,52.80,60.00,88.40,28.80,15.74,483.87,128.93,160.50,186.50,86.83,29.27,52.03
2026-04-18 18:13:00,2026-04-18 18:13:59,Q08,484.80,128.60,51.80,62.00,85.80,27.90,18.26,482.20,117.80,47.00,56.40,84.80,33.00,17.23,484.00,120.60,51.00,58.10,88.00,29.00,15.74,483.67,122.33,149.80,176.50,86.20,29.97,51.23
2026-04-18 18:14:00,2026-04-18 18:14:59,Q08,482.90,124.90,50.20,59.80,85.60,27.70,18.11,482.80,114.40,43.70,54.90,81.70,33.40,18.00,484.90,112.50,47.50,54.20,88.00,30.20,14.60,483.53,117.27,141.40,168.90,85.10,30.43,50.71
2026-04-18 18:15:00,2026-04-18 18:15:59,Q08,484.60,116.40,46.50,56.10,83.90,30.60,17.37,481.90,105.30,39.50,50.50,79.90,36.20,17.43,483.90,103.10,41.70,49.70,85.50,32.30,14.74,483.47,108.27,127.70,156.30,83.10,33.03,49.54
2026-04-18 18:16:00,2026-04-18 18:16:59,Q08,483.90,128.90,51.80,61.80,85.60,26.70,18.23,481.30,119.40,45.60,57.20,80.60,30.40,19.29,484.80,114.10,46.80,55.20,85.80,28.70,15.86,483.33,120.80,144.20,174.20,84.00,28.60,53.37
2026-04-18 18:17:00,2026-04-18 18:17:59,Q08,482.80,123.90,48.40,59.30,82.20,28.50,19.34,482.90,113.80,43.70,54.50,81.60,31.60,17.69,483.50,117.20,47.60,56.50,85.60,28.90,16.37,483.07,118.30,139.70,170.30,83.13,29.67,53.40
2026-04-18 18:18:00,2026-04-18 18:18:59,Q08,483.60,142.20,59.20,68.60,87.30,27.10,19.31,480.90,134.00,54.40,64.30,85.70,30.20,19.17,484.30,133.00,56.30,64.40,88.30,27.50,17.31,482.93,136.40,169.90,197.30,87.10,28.27,55.80
2026-04-18 18:19:00,2026-04-18 18:19:59,Q08,487.20,120.00,48.10,58.40,83.30,27.90,18.20,485.60,114.90,44.00,55.30,80.80,29.60,18.31,486.70,112.70,44.80,54.40,83.60,28.30,16.71,486.50,115.87,136.90,168.10,82.57,28.60,53.23
2026-04-18 18:20:00,2026-04-18 18:20:59,Q08,486.00,144.20,60.00,70.00,87.50,27.90,19.46,483.40,138.30,56.80,66.70,86.20,30.50,19.31,485.20,135.50,57.20,65.50,88.30,26.80,17.71,484.87,139.33,174.00,202.20,87.33,28.40,56.49
2026-04-18 18:21:00,2026-04-18 18:21:59,Q08,485.80,133.50,54.40,64.50,85.20,26.10,19.29,482.90,123.40,49.00,59.30,83.50,30.00,18.60,485.50,124.90,52.20,60.10,87.20,27.40,16.69,484.73,127.27,155.60,183.90,85.30,27.83,54.57
2026-04-18 18:22:00,2026-04-18 18:22:59,Q08,485.90,142.10,59.20,68.90,87.40,25.70,19.37,483.60,134.60,54.40,64.70,85.20,28.00,19.51,485.00,133.10,56.30,64.50,88.30,26.50,17.14,484.83,136.60,169.90,198.10,86.97,26.73,56.03
2026-04-18 18:23:00,2026-04-18 18:23:59,Q08,481.00,146.80,60.90,70.20,87.90,24.70,19.14,480.40,137.30,55.90,65.80,86.00,27.40,19.09,480.90,136.10,57.80,65.30,89.00,25.30,16.89,480.77,140.07,174.60,201.30,87.63,25.80,55.11
2026-04-18 18:24:00,2026-04-18 18:24:59,Q08,480.30,143.00,59.20,68.60,87.40,25.40,19.26,480.60,129.40,51.80,61.90,85.40,29.20,18.83,481.50,131.10,56.10,63.00,89.30,26.00,16.23,480.80,134.50,167.10,193.50,87.37,26.87,54.31
2026-04-18 18:25:00,2026-04-18 18:25:59,Q08,481.70,132.80,53.50,63.50,85.80,25.50,18.63,480.40,125.10,50.40,60.00,84.60,28.20,18.03,480.90,125.40,52.20,60.00,87.20,26.50,16.66,481.00,127.77,156.10,183.50,85.87,26.73,53.31
2026-04-18 18:26:00,2026-04-18 18:26:59,Q08,482.60,120.70,47.90,57.80,84.90,27.20,17.74,480.40,115.30,44.00,55.20,80.20,28.70,18.77,481.50,110.40,43.70,52.90,84.70,26.40,15.86,481.50,115.47,135.60,165.90,83.27,27.43,52.37
2026-04-18 18:27:00,2026-04-18 18:27:59,Q08,480.60,125.50,51.00,60.00,85.00,24.70,18.17,480.80,119.10,46.20,57.10,81.00,27.70,18.66,482.40,113.10,46.40,54.50,86.10,26.70,15.69,481.27,119.23,143.60,171.60,84.03,26.37,52.51
2026-04-18 18:28:00,2026-04-18 18:28:59,Q08,481.40,118.30,48.20,56.80,86.30,25.80,16.51,480.50,113.70,44.80,54.20,83.20,28.50,17.14,481.40,109.40,44.70,52.40,86.20,27.70,15.06,481.10,113.80,137.70,163.40,85.23,27.33,48.71
2026-04-18 18:29:00,2026-04-18 18:29:59,Q08,481.30,133.20,54.20,64.00,86.70,26.40,18.20,479.20,122.60,49.90,58.40,86.00,29.80,17.03,482.30,124.80,52.50,59.80,89.00,27.30,15.57,480.93,126.87,156.60,182.20,87.23,27.83,50.80
2026-04-18 18:30:00,2026-04-18 18:30:59,Q08,480.90,129.00,53.70,61.90,88.10,24.40,16.66,478.20,123.10,49.90,58.80,86.10,25.90,17.11,480.70,120.40,50.20,57.60,88.10,25.40,15.49,479.93,124.17,153.80,178.30,87.43,25.23,49.26
2026-04-18 18:31:00,2026-04-18 18:31:59,Q08,481.60,122.80,49.90,58.70,86.80,25.80,16.40,478.90,116.40,46.20,55.40,84.70,27.50,16.86,480.60,114.00,46.40,54.70,86.40,26.40,15.49,480.37,117.73,142.50,168.80,85.97,26.57,48.74
2026-04-18 18:32:00,2026-04-18 18:32:59,Q08,483.00,126.90,51.00,60.90,85.70,31.70,17.69,480.70,116.80,44.50,55.70,81.20,36.40,18.23,481.80,112.40,46.10,53.90,87.10,34.60,14.86,481.83,118.70,141.60,170.50,84.67,34.23,50.77
2026-04-18 18:33:00,2026-04-18 18:33:59,Q08,481.20,107.40,41.80,51.50,82.20,25.60,16.80,481.30,100.60,38.90,48.10,81.90,27.40,15.51,481.50,103.40,41.20,49.50,84.70,26.60,14.83,481.33,103.80,121.90,149.10,82.93,26.53,47.14
2026-04-18 18:34:00,2026-04-18 18:34:59,Q08,481.20,130.80,54.60,62.50,88.60,24.80,17.06,480.70,127.30,51.60,61.00,86.90,26.60,17.29,480.80,124.60,51.90,59.50,88.90,25.50,15.71,480.90,127.57,158.10,183.00,88.13,25.63,50.06
2026-04-18 18:35:00,2026-04-18 18:35:59,Q08,481.10,118.60,47.60,56.80,85.50,25.70,17.06,479.40,111.50,44.00,53.20,83.60,26.80,16.60,482.00,111.70,46.10,53.50,87.20,26.60,14.86,480.83,113.93,137.70,163.50,85.43,26.37,48.51
2026-04-18 18:36:00,2026-04-18 18:36:59,Q08,482.20,126.30,53.40,60.70,89.80,27.60,15.23,480.10,118.40,48.70,56.60,87.60,30.20,15.91,482.80,115.70,49.00,55.40,89.50,28.90,14.23,481.70,120.13,151.10,172.70,88.97,28.90,45.37
2026-04-18 18:37:00,2026-04-18 18:37:59,Q08,481.20,121.70,51.00,58.20,88.50,30.70,15.54,480.30,112.40,46.60,53.80,88.80,34.30,13.97,483.00,117.10,51.00,56.50,91.20,30.60,13.00,481.50,117.07,148.60,168.50,89.50,31.87,42.51
2026-04-18 18:38:00,2026-04-18 18:38:59,Q08,480.50,100.30,41.30,48.00,86.50,32.40,13.83,480.60,92.10,36.50,44.20,83.90,36.10,13.69,482.30,92.00,38.30,44.30,87.80,33.60,11.94,481.13,94.80,116.10,136.50,86.07,34.03,39.46
2026-04-18 18:39:00,2026-04-18 18:39:59,Q08,482.10,105.90,43.50,50.60,87.90,32.40,13.57,479.50,100.30,40.00,47.90,85.80,35.20,13.83,481.70,99.40,40.90,47.60,87.90,33.40,12.60,481.10,101.87,124.40,146.10,87.20,33.67,40.00
2026-04-18 18:40:00,2026-04-18 18:40:59,Q08,481.40,86.50,34.00,41.40,83.10,36.00,12.86,481.40,81.90,30.00,39.00,79.40,38.10,13.20,481.10,78.80,30.30,37.50,82.60,37.20,11.89,481.30,82.40,94.30,117.90,81.70,37.10,37.94
2026-04-18 18:41:00,2026-04-18 18:41:59,Q08,481.70,109.60,45.20,52.40,87.90,29.90,14.74,480.10,100.90,41.30,48.00,86.70,35.00,14.03,483.00,105.70,44.50,50.70,89.60,32.30,12.71,481.60,105.40,131.00,151.10,88.07,32.40,41.49
2026-04-18 18:42:00,2026-04-18 18:42:59,Q08,481.70,94.60,38.70,45.20,86.10,33.30,12.94,481.90,90.70,35.70,43.30,83.30,34.50,13.46,481.40,88.90,35.70,42.30,85.30,35.30,12.29,481.67,91.40,110.10,130.80,84.90,34.37,38.69
2026-04-18 18:43:00,2026-04-18 18:43:59,Q08,481.60,94.50,38.20,45.20,85.40,35.80,13.06,480.60,88.60,34.00,42.20,81.10,38.90,13.80,483.10,83.80,33.60,40.10,84.60,38.20,12.03,481.77,88.97,105.80,127.50,83.70,37.63,38.89
2026-04-18 18:44:00,2026-04-18 18:44:59,Q08,482.10,102.60,41.20,49.20,84.00,35.10,14.80,480.50,91.50,36.50,43.70,85.40,39.90,12.71,482.60,96.50,40.00,46.30,87.90,34.80,12.51,481.73,96.87,117.70,139.20,85.77,36.60,40.03
2026-04-18 18:45:00,2026-04-18 18:45:59,Q08,482.20,87.30,33.20,41.90,81.10,38.00,13.71,481.80,83.20,32.40,39.90,83.10,39.10,12.14,481.40,87.00,34.00,41.80,83.70,36.30,12.74,481.80,85.83,99.60,123.60,82.63,37.80,38.60
2026-04-18 18:46:00,2026-04-18 18:46:59,Q08,483.50,90.30,35.30,43.50,82.90,37.20,13.40,481.00,83.90,30.80,39.90,79.70,40.00,13.40,483.30,83.40,33.20,40.10,83.50,39.40,12.06,482.60,85.87,99.30,123.50,82.03,38.87,38.86
2026-04-18 18:47:00,2026-04-18 18:47:59,Q08,483.70,109.70,44.70,52.60,86.30,33.80,14.94,481.40,103.00,42.10,49.50,86.40,38.00,13.54,482.10,101.60,42.20,48.70,88.70,34.20,12.97,482.40,104.77,129.00,150.80,87.13,35.33,41.46
2026-04-18 18:48:00,2026-04-18 18:48:59,Q08,481.70,106.00,42.50,51.00,85.70,32.40,14.91,481.60,101.00,40.30,48.60,84.00,33.80,14.97,483.60,100.80,40.80,48.30,85.60,32.80,14.06,482.30,102.60,123.60,147.90,85.10,33.00,43.94
2026-04-18 18:49:00,2026-04-18 18:49:59,Q08,481.80,93.20,34.30,44.70,78.50,34.70,15.71,482.20,82.30,30.80,39.50,79.60,40.20,13.29,483.10,89.00,35.30,43.00,84.30,35.10,12.94,482.37,88.17,100.40,127.20,80.80,36.67,41.94
2026-04-18 18:50:00,2026-04-18 18:50:59,Q08,482.90,126.30,53.40,60.70,89.20,30.10,15.37,482.10,121.90,51.00,58.30,88.20,32.20,15.43,482.20,119.20,50.70,57.40,89.20,30.10,14.63,482.40,122.47,155.10,176.40,88.87,30.80,45.43
2026-04-18 18:51:00,2026-04-18 18:51:59,Q08,482.10,100.70,39.40,48.20,82.90,32.10,15.31,482.00,91.80,35.30,43.90,82.70,35.20,14.06,483.90,96.00,39.10,46.40,85.60,33.10,13.43,482.67,96.17,113.80,138.50,83.73,33.47,42.80
2026-04-18 18:52:00,2026-04-18 18:52:59,Q08,483.80,92.30,35.60,44.40,81.30,35.70,14.60,482.30,86.40,32.40,41.50,79.10,37.60,14.09,483.10,87.50,34.40,42.00,82.80,35.80,13.03,483.07,88.73,102.40,127.90,81.07,36.37,41.71
2026-04-18 18:53:00,2026-04-18 18:53:59,Q08,483.80,94.40,37.30,45.40,83.40,33.70,14.71,481.20,85.60,32.40,40.90,81.50,36.10,14.40,483.70,91.10,36.10,44.00,84.10,33.70,13.40,482.90,90.37,105.80,130.30,83.00,34.50,42.51
2026-04-18 18:54:00,2026-04-18 18:54:59,Q08,482.20,116.00,47.30,55.90,86.90,29.80,15.86,482.30,108.80,44.20,52.10,85.50,32.90,15.31,483.90,109.30,45.80,52.60,88.60,31.20,13.80,482.80,111.37,137.30,160.60,87.00,31.30,44.97
2026-04-18 18:55:00,2026-04-18 18:55:59,Q08,482.20,107.00,43.30,51.60,85.50,32.10,15.23,482.00,97.10,37.70,46.80,82.20,36.50,15.20,483.90,97.80,40.00,46.90,87.20,34.00,12.91,482.70,100.63,121.00,145.30,84.97,34.20,43.34
2026-04-18 18:56:00,2026-04-18 18:56:59,Q08,482.10,123.50,51.30,59.30,87.10,27.50,16.43,481.90,115.30,46.20,55.30,84.50,29.30,16.54,483.70,113.10,47.50,54.60,88.10,27.60,14.40,482.57,117.30,145.00,169.20,86.57,28.13,47.37
2026-04-18 18:57:00,2026-04-18 18:57:59,Q08,481.80,105.60,41.50,50.50,83.80,30.40,15.69,482.00,99.40,37.60,47.70,80.20,32.90,15.89,482.90,97.70,38.60,46.80,84.30,32.10,13.97,482.23,100.90,117.70,145.00,82.77,31.80,45.54
2026-04-18 18:58:00,2026-04-18 18:58:59,Q08,481.70,115.30,46.80,55.30,85.30,29.00,16.57,481.90,106.30,41.00,51.00,82.80,33.20,16.17,482.00,105.80,43.50,50.60,87.20,30.90,14.09,481.87,109.13,131.30,156.90,85.10,31.03,46.83
2026-04-18 18:59:00,2026-04-18 18:59:59,Q08,482.80,117.80,48.20,56.40,86.80,29.80,15.83,481.30,113.20,45.40,54.40,84.80,31.60,16.20,481.90,110.40,44.70,52.90,86.60,30.50,14.89,482.00,113.80,138.30,163.70,86.07,30.63,46.91
2026-04-18 19:00:00,2026-04-18 19:00:59,Q08,481.40,116.30,46.20,55.80,84.30,29.70,17.17,480.00,105.10,42.00,50.40,84.00,34.50,15.40,480.60,109.70,45.80,52.30,88.10,30.20,14.09,480.67,110.37,134.00,158.50,85.47,31.47,46.66
2026-04-18 19:01:00,2026-04-18 19:01:59,Q08,481.70,127.10,53.10,61.10,87.70,28.70,16.80,479.70,117.70,47.60,56.00,85.70,32.40,16.69,480.50,117.70,49.80,56.20,89.00,29.40,14.66,480.63,120.83,150.50,173.30,87.47,30.17,48.14
2026-04-18 19:02:00,2026-04-18 19:02:59,Q08,481.40,125.10,52.80,60.10,88.40,27.20,16.14,479.00,119.10,48.50,57.00,85.20,30.00,16.91,482.40,114.40,47.50,54.90,88.50,28.40,14.49,480.93,119.53,148.80,172.00,87.37,28.53,47.54
2026-04-18 19:03:00,2026-04-18 19:03:59,Q08,481.50,131.40,55.40,63.00,88.10,26.90,17.03,480.20,120.10,48.50,57.60,85.80,31.20,16.91,480.60,120.60,50.70,57.60,89.70,28.70,14.46,480.77,124.03,154.60,178.20,87.87,28.93,48.40
2026-04-18 19:04:00,2026-04-18 19:04:59,Q08,481.80,104.30,40.50,50.00,81.10,30.60,16.29,479.50,92.50,34.80,44.10,79.30,33.30,15.03,481.90,95.60,37.80,45.70,84.70,31.70,13.57,481.07,97.47,113.10,139.80,81.70,31.87,44.89
2026-04-18 19:05:00,2026-04-18 19:05:59,Q08,480.60,125.50,52.80,60.00,88.30,26.80,16.34,479.40,119.00,48.50,57.00,85.50,29.60,16.77,482.50,116.30,48.40,55.90,88.90,28.10,14.46,480.83,120.27,149.70,172.90,87.57,28.17,47.57
2026-04-18 19:06:00,2026-04-18 19:06:59,Q08,482.00,102.50,40.70,49.20,83.40,30.40,15.34,480.50,94.70,35.50,45.10,79.20,32.30,15.77,481.50,91.00,35.70,43.80,83.70,31.70,13.66,481.33,96.07,111.90,138.10,82.10,31.47,44.77
2026-04-18 19:07:00,2026-04-18 19:07:59,Q08,481.00,104.40,42.00,50.00,84.70,32.50,15.11,480.60,93.50,35.60,44.60,81.00,36.10,15.00,482.70,92.80,37.80,44.30,86.60,34.20,12.63,481.43,96.90,115.40,138.90,84.10,34.27,42.74
2026-04-18 19:08:00,2026-04-18 19:08:59,Q08,481.90,105.00,42.50,50.50,85.80,33.20,14.40,479.90,96.50,37.80,46.00,84.60,35.40,13.51,483.00,97.20,40.50,46.90,88.30,33.00,12.20,481.60,99.57,120.80,143.40,86.23,33.87,40.11
2026-04-18 19:09:00,2026-04-18 19:09:59,Q08,481.30,117.40,49.80,56.30,89.00,31.00,14.49,481.20,109.00,44.20,52.40,85.90,33.40,14.77,482.80,106.40,45.90,51.10,90.20,32.40,12.20,481.77,110.93,139.90,159.80,88.37,32.27,41.46
2026-04-18 19:10:00,2026-04-18 19:10:59,Q08,481.40,123.30,52.50,59.20,89.70,31.10,14.83,481.80,115.40,47.80,55.30,87.00,35.50,15.06,482.70,113.00,49.10,54.50,91.10,33.50,12.40,481.97,117.23,149.40,169.00,89.27,33.37,42.29
2026-04-18 19:11:00,2026-04-18 19:11:59,Q08,481.60,121.30,52.20,58.20,90.30,29.90,14.29,481.60,112.90,45.60,53.90,86.30,34.20,15.54,483.20,107.60,45.90,51.70,90.70,31.60,12.34,482.13,113.93,143.70,163.80,89.10,31.90,42.17
2026-04-18 19:12:00,2026-04-18 19:12:59,Q08,483.60,110.90,45.00,53.10,85.80,30.10,15.63,480.60,102.50,39.80,49.00,83.50,34.70,15.06,482.40,101.40,42.20,48.70,88.30,32.50,12.94,482.20,104.93,127.00,150.80,85.87,32.43,43.63
2026-04-18 19:13:00,2026-04-18 19:13:59,Q08,483.50,126.30,52.80,60.90,88.90,29.80,16.03,481.00,113.90,45.90,54.40,85.50,34.00,16.23,483.30,112.40,48.60,54.10,90.90,32.40,12.83,482.60,117.53,147.30,169.40,88.43,32.07,45.09
2026-04-18 19:14:00,2026-04-18 19:14:59,Q08,482.50,118.30,49.30,56.90,88.70,29.20,15.14,482.00,109.90,44.20,52.50,85.00,33.10,16.03,482.80,106.60,45.40,51.10,89.10,31.70,13.26,482.43,111.60,138.90,160.50,87.60,31.33,44.43
2026-04-18 19:15:00,2026-04-18 19:15:59,Q08,481.80,111.70,46.60,53.40,88.00,30.30,14.57,481.80,104.50,41.00,50.00,82.30,32.30,16.20,483.30,98.30,40.90,47.30,87.60,33.40,12.80,482.30,104.83,128.50,150.70,85.97,32.00,43.57
2026-04-18 19:16:00,2026-04-18 19:16:59,Q08,482.10,131.20,56.10,63.10,89.00,28.90,16.29,482.40,120.30,49.00,57.80,86.80,32.70,16.14,482.60,120.20,51.30,57.80,90.80,30.90,13.57,482.37,123.90,156.40,178.70,88.87,30.83,46.00
2026-04-18 19:17:00,2026-04-18 19:17:59,Q08,485.10,123.20,52.50,59.70,89.30,29.40,15.40,484.70,117.30,47.60,56.60,85.00,32.40,16.83,486.70,109.50,46.30,53.00,89.10,32.40,13.66,485.50,116.67,146.40,169.30,87.80,31.40,45.89
2026-04-18 19:18:00,2026-04-18 19:18:59,Q08,484.60,124.30,52.80,60.00,88.60,31.40,15.83,485.00,116.10,47.60,56.30,85.20,34.70,16.34,485.00,112.60,48.10,54.30,89.80,32.90,13.43,484.87,117.67,148.50,170.60,87.87,33.00,45.60
2026-04-18 19:19:00,2026-04-18 19:19:59,Q08,481.50,125.00,52.80,60.10,88.60,28.40,16.03,481.30,115.40,47.30,55.30,86.10,32.30,15.97,481.00,114.00,48.60,54.80,90.40,30.60,13.34,481.27,118.13,148.70,170.20,88.37,30.43,45.34
2026-04-18 19:20:00,2026-04-18 19:20:59,Q08,481.40,112.80,45.00,53.90,85.40,31.60,15.77,480.50,100.60,39.80,48.00,83.60,35.40,14.89,483.10,102.90,43.10,49.30,88.10,32.70,13.09,481.67,105.43,127.90,151.20,85.70,33.23,43.74
2026-04-18 19:21:00,2026-04-18 19:21:59,Q08,481.90,132.40,56.10,63.50,89.00,28.40,16.54,482.00,121.30,50.50,58.30,87.20,32.10,16.06,481.60,121.20,52.80,58.20,91.00,29.90,13.69,481.83,124.97,159.40,180.00,89.07,30.13,46.29
2026-04-18 19:22:00,2026-04-18 19:22:59,Q08,482.30,116.70,47.30,55.90,86.20,31.40,15.71,481.00,104.50,41.50,50.00,83.10,36.00,15.46,483.40,104.80,44.00,50.20,88.50,33.50,12.80,482.23,108.67,132.80,156.10,85.93,33.63,43.97
2026-04-18 19:23:00,2026-04-18 19:23:59,Q08,482.30,142.30,61.20,68.40,90.40,27.50,16.66,480.90,131.10,54.60,62.90,88.60,31.60,16.57,483.80,130.40,56.40,62.80,91.80,29.30,14.09,482.33,134.60,172.20,194.10,90.27,29.47,47.31
2026-04-18 19:24:00,2026-04-18 19:24:59,Q08,483.10,123.70,51.90,59.40,88.80,30.60,15.29,482.60,112.50,46.10,54.00,87.20,34.50,14.69,482.60,114.90,49.10,54.90,91.20,31.80,12.49,482.77,117.03,147.10,168.30,89.07,32.30,42.46
2026-04-18 19:25:00,2026-04-18 19:25:59,Q08,483.80,134.60,57.60,64.70,90.80,29.20,15.46,481.60,124.20,51.90,59.60,88.10,32.90,15.74,482.50,121.20,53.40,58.30,92.50,31.30,12.51,482.63,126.67,162.90,182.60,90.47,31.13,43.71
2026-04-18 19:26:00,2026-04-18 19:26:59,Q08,483.50,143.90,63.50,69.10,92.00,28.30,15.37,480.70,132.90,56.10,63.40,89.80,32.40,16.09,482.80,130.90,57.00,62.70,92.80,30.40,13.26,482.33,135.90,176.60,195.20,91.53,30.37,44.71
2026-04-18 19:27:00,2026-04-18 19:27:59,Q08,483.50,118.00,49.80,57.00,89.10,31.20,14.86,481.80,108.50,43.90,51.90,86.20,36.00,14.89,482.30,106.10,46.40,51.10,91.00,33.20,12.03,482.53,110.87,140.10,160.00,88.77,33.47,41.77
2026-04-18 19:28:00,2026-04-18 19:28:59,Q08,482.00,110.90,45.60,53.00,86.70,33.40,14.86,481.30,100.70,40.30,48.10,84.80,38.30,14.06,483.50,101.50,42.70,48.80,89.50,34.90,12.06,482.27,104.37,128.60,149.90,87.00,35.53,40.97
2026-04-18 19:29:00,2026-04-18 19:29:59,Q08,482.10,147.10,64.40,70.90,92.00,27.60,15.74,479.80,137.30,57.80,65.60,89.70,32.10,16.29,483.10,134.90,59.50,64.70,93.30,28.80,13.06,481.67,139.77,181.70,201.20,91.67,29.50,45.09
2026-04-18 19:30:00,2026-04-18 19:30:59,Q08,482.80,112.30,46.60,54.00,88.60,30.30,14.09,480.20,102.90,39.40,49.00,82.90,35.80,15.31,483.00,97.90,40.90,46.90,89.50,35.00,11.57,482.00,104.37,126.90,149.90,87.00,33.70,40.97
2026-04-18 19:31:00,2026-04-18 19:31:59,Q08,481.80,138.90,60.70,66.40,92.20,29.00,14.77,480.60,129.00,53.70,61.90,88.40,33.30,16.43,483.00,121.90,53.40,58.40,92.50,31.90,12.69,481.80,129.93,167.80,186.70,91.03,31.40,43.89
2026-04-18 19:32:00,2026-04-18 19:32:59,Q08,481.90,130.20,55.80,62.50,90.10,29.00,15.57,481.90,120.40,50.20,57.70,88.10,34.40,15.23,482.10,117.80,51.50,56.40,92.40,32.20,12.40,481.97,122.80,157.50,176.60,90.20,31.87,43.20
2026-04-18 19:33:00,2026-04-18 19:33:59,Q08,483.90,134.90,58.20,64.70,91.20,30.30,15.17,480.80,123.00,51.30,59.00,87.80,34.10,16.14,482.30,120.40,52.40,57.80,92.40,33.30,12.46,482.33,126.10,161.90,181.50,90.47,32.57,43.77
2026-04-18 19:34:00,2026-04-18 19:34:59,Q08,483.70,142.60,62.60,68.60,92.40,27.60,14.83,482.50,133.60,57.00,64.10,89.10,30.50,16.54,482.40,125.90,55.20,60.20,92.40,29.90,13.23,482.87,134.03,174.80,192.90,91.30,29.33,44.60
2026-04-18 19:35:00,2026-04-18 19:35:59,Q08,484.10,127.10,54.90,61.50,90.30,30.60,14.83,482.60,115.30,46.80,55.40,85.90,34.70,15.97,482.60,109.20,47.30,52.50,91.20,33.60,12.17,483.10,117.20,149.00,169.40,89.13,32.97,42.97
2026-04-18 19:36:00,2026-04-18 19:36:59,Q08,483.00,117.00,48.70,56.50,87.80,30.60,15.20,481.90,105.80,42.00,50.50,84.60,36.70,14.97,484.60,105.90,45.00,50.80,90.40,34.00,11.97,483.17,109.57,135.70,157.80,87.60,33.77,42.14
2026-04-18 19:37:00,2026-04-18 19:37:59,Q08,483.80,140.70,61.00,67.60,91.80,29.50,15.20,482.50,131.20,56.10,63.10,89.00,32.40,16.34,482.40,125.40,55.20,60.20,92.30,31.40,13.20,482.90,132.43,172.30,190.90,91.03,31.10,44.74
2026-04-18 19:38:00,2026-04-18 19:38:59,Q08,484.00,119.10,50.70,57.60,89.70,30.90,14.00,481.20,108.90,42.80,51.90,84.10,35.40,15.77,483.90,100.90,42.70,48.30,89.90,35.30,11.86,483.03,109.63,136.20,157.80,87.90,33.87,41.63
2026-04-18 19:39:00,2026-04-18 19:39:59,Q08,483.50,118.90,49.80,57.00,89.90,31.20,14.51,482.20,112.20,45.00,54.00,85.40,36.30,15.71,483.20,105.50,45.50,50.70,91.00,34.10,11.91,482.97,112.20,140.30,161.70,88.77,33.87,42.14
2026-04-18 19:40:00,2026-04-18 19:40:59,Q08,482.60,141.20,61.00,68.00,91.30,29.20,15.69,481.70,131.20,56.10,63.00,89.30,33.20,15.97,484.10,130.70,57.00,62.90,92.60,30.40,13.23,482.80,134.37,174.10,193.90,91.07,30.93,44.89
2026-04-18 19:41:00,2026-04-18 19:41:59,Q08,483.10,111.90,46.60,53.60,88.40,33.20,14.34,481.50,102.00,40.70,49.10,83.50,37.50,15.26,484.20,97.70,40.90,46.90,89.70,37.20,11.69,482.93,103.87,128.20,149.60,87.20,35.97,41.29
2026-04-18 19:42:00,2026-04-18 19:42:59,Q08,483.00,141.20,61.90,68.10,91.60,28.10,15.69,481.10,129.90,54.60,62.00,88.90,33.50,16.23,484.00,127.00,56.70,61.50,93.10,30.80,12.66,482.70,132.70,173.20,191.60,91.20,30.80,44.57
2026-04-18 19:43:00,2026-04-18 19:43:59,Q08,483.80,112.80,48.10,54.10,89.20,33.10,13.94,481.70,105.20,41.50,50.50,83.90,36.80,15.49,484.60,97.70,40.90,46.90,89.20,35.30,12.03,483.37,105.23,130.50,151.50,87.43,35.07,41.46
2026-04-18 19:44:00,2026-04-18 19:44:59,Q08,482.70,142.50,60.50,68.40,89.90,29.10,17.14,482.90,130.90,54.60,62.70,88.30,33.20,16.71,483.30,132.30,58.00,63.80,92.00,30.20,14.03,482.97,135.23,173.10,194.90,90.07,30.83,47.89
2026-04-18 19:45:00,2026-04-18 19:45:59,Q08,482.80,124.70,52.50,59.80,89.10,28.90,15.49,481.30,115.80,45.70,55.30,83.70,33.00,17.09,484.10,107.50,45.40,51.80,89.50,32.60,13.03,482.73,116.00,143.60,166.90,87.43,31.50,45.60
2026-04-18 19:46:00,2026-04-18 19:46:59,Q08,484.40,143.60,63.50,69.20,92.10,28.50,15.49,481.80,136.40,57.20,65.40,88.50,31.70,17.69,482.80,128.60,55.50,61.70,91.30,31.00,14.46,483.00,136.20,176.20,196.30,90.63,30.40,47.63
2026-04-18 19:47:00,2026-04-18 19:47:59,Q08,484.30,137.30,59.40,66.30,90.80,27.90,15.74,481.90,127.70,52.50,61.10,86.70,31.40,17.43,483.70,121.60,52.20,58.40,90.90,30.80,13.80,483.30,128.87,164.10,185.80,89.47,30.03,46.97
2026-04-18 19:48:00,2026-04-18 19:48:59,Q08,484.00,109.90,44.20,52.80,85.00,32.90,15.77,483.10,99.20,38.50,47.80,82.70,37.60,15.06,483.50,100.40,41.80,48.30,87.60,35.10,13.06,483.53,103.17,124.50,148.90,85.10,35.20,43.89
2026-04-18 19:49:00,2026-04-18 19:49:59,Q08,484.30,146.50,63.70,70.70,91.50,27.70,16.06,481.60,140.00,59.00,67.30,88.60,30.40,17.49,483.60,133.70,58.20,64.20,91.50,28.60,14.54,483.17,140.07,180.90,202.20,90.53,28.90,48.09
2026-04-18 19:50:00,2026-04-18 19:50:59,Q08,483.10,121.80,51.00,58.40,88.20,30.10,15.46,481.70,110.50,43.20,52.90,83.10,33.00,16.66,484.40,105.80,44.50,50.80,89.00,33.50,12.91,483.07,112.70,138.70,162.10,86.77,32.20,45.03
2026-04-18 19:51:00,2026-04-18 19:51:59,Q08,484.30,132.40,56.10,63.90,89.60,28.90,16.14,482.80,123.80,50.70,59.30,86.30,33.00,16.83,482.70,120.00,51.30,57.80,90.60,30.90,13.69,483.27,125.40,158.10,181.00,88.83,30.93,46.66
2026-04-18 19:52:00,2026-04-18 19:52:59,Q08,485.00,123.40,51.90,59.70,88.60,29.30,15.86,482.30,117.40,48.20,56.40,86.70,32.60,16.00,483.10,116.80,49.80,56.00,89.30,31.10,14.26,483.47,119.20,149.90,172.10,88.20,31.00,46.11
2026-04-18 19:53:00,2026-04-18 19:53:59,Q08,485.20,106.30,43.90,51.40,86.00,32.20,14.60,482.50,97.50,36.80,46.80,80.00,34.90,15.91,484.40,92.80,37.40,44.50,85.70,35.60,12.77,484.03,98.87,118.10,142.70,83.90,34.23,43.29
2026-04-18 19:54:00,2026-04-18 19:54:59,Q08,485.30,135.00,57.80,65.50,89.40,29.10,16.00,482.70,125.90,51.60,60.20,86.20,33.80,16.77,483.80,119.10,51.30,57.50,90.40,32.10,13.66,483.93,126.67,160.70,183.20,88.67,31.67,46.43
2026-04-18 19:55:00,2026-04-18 19:55:59,Q08,484.90,129.30,54.60,62.40,88.90,30.80,15.89,482.30,124.00,50.70,59.80,86.60,33.90,16.40,484.50,119.10,50.70,57.60,89.40,30.50,14.34,483.90,124.13,156.00,179.80,88.30,31.73,46.63
2026-04-18 19:56:00,2026-04-18 19:56:59,Q08,481.00,124.40,51.90,59.60,88.20,32.70,15.91,480.10,112.60,46.10,53.80,87.80,37.70,14.37,480.70,116.80,50.00,55.70,91.60,33.50,12.66,480.60,117.93,148.00,169.10,89.20,34.63,42.94
2026-04-18 19:57:00,2026-04-18 19:57:59,Q08,481.90,107.20,44.40,51.50,87.20,34.10,14.29,479.50,101.00,39.80,48.40,83.80,37.60,14.46,481.30,98.20,41.40,47.10,88.70,35.90,12.00,480.90,102.13,125.60,147.00,86.57,35.87,40.74
2026-04-18 19:58:00,2026-04-18 19:58:59,Q08,480.50,109.50,45.20,52.30,87.90,33.60,14.11,480.60,101.20,40.30,48.50,84.50,36.20,14.63,481.60,98.20,41.40,47.10,88.50,36.20,12.37,480.90,102.97,126.90,147.90,86.97,35.33,41.11
2026-04-18 19:59:00,2026-04-18 19:59:59,Q08,480.40,119.40,49.00,57.10,86.60,32.70,15.94,480.40,107.60,44.40,51.40,87.10,37.10,13.77,480.20,112.30,47.70,53.80,90.90,33.70,12.46,480.33,113.10,141.10,162.30,88.20,34.50,42.17
2026-04-18 20:00:00,2026-04-18 20:00:59,Q08,479.80,111.80,45.60,53.20,86.40,34.40,15.20,479.90,103.30,42.10,49.30,86.30,39.50,13.77,480.30,106.10,44.50,50.90,89.40,34.10,12.74,480.00,107.07,132.20,153.40,87.37,36.00,41.71
2026-04-18 20:01:00,2026-04-18 20:01:59,Q08,480.60,105.30,43.50,50.40,87.00,35.60,13.83,479.70,100.30,40.00,47.90,85.00,37.20,13.91,481.00,98.30,40.90,47.10,87.30,36.70,12.71,480.43,101.30,124.40,145.40,86.43,36.50,40.46
2026-04-18 20:02:00,2026-04-18 20:02:59,Q08,481.80,122.00,51.60,58.70,89.10,33.10,15.09,479.70,114.40,47.00,54.60,87.50,37.20,14.77,480.20,115.30,49.50,55.20,90.80,34.40,12.86,480.57,117.23,148.10,168.50,89.13,34.90,42.71
2026-04-18 20:03:00,2026-04-18 20:03:59,Q08,480.20,122.90,51.00,58.60,88.80,33.40,15.46,480.00,115.60,47.80,55.20,87.80,36.30,14.74,481.70,115.70,49.50,55.30,90.70,34.10,13.17,480.63,118.07,148.30,169.10,89.10,34.60,43.37
2026-04-18 20:04:00,2026-04-18 20:04:59,Q08,484.20,115.70,46.80,55.70,85.00,46.50,15.34,481.90,107.60,41.80,51.50,82.00,49.30,15.46,482.50,106.10,43.30,51.10,85.90,49.80,13.54,482.87,109.80,131.90,158.30,84.30,48.53,44.34
2026-04-18 20:05:00,2026-04-18 20:05:59,Q08,483.50,129.30,54.60,62.30,88.00,47.90,16.00,482.90,118.60,45.90,56.90,82.20,53.90,17.46,483.60,112.50,47.50,54.10,88.80,53.10,13.23,483.33,120.13,148.00,173.30,86.33,51.63,46.69
2026-04-18 20:06:00,2026-04-18 20:06:59,Q08,485.10,107.20,43.90,51.90,86.70,44.50,13.66,481.90,100.20,37.40,48.10,78.00,46.80,16.00,483.30,89.40,35.30,43.00,84.90,50.40,11.97,483.43,98.93,116.60,143.00,83.20,47.23,41.63
2026-04-18 20:07:00,2026-04-18 20:07:59,Q08,484.20,133.10,57.00,64.40,89.60,45.20,15.17,482.70,127.40,50.60,61.20,83.20,46.80,17.83,483.10,115.40,48.40,55.50,88.40,48.40,13.51,483.33,125.30,156.00,181.10,87.07,46.80,46.51
2026-04-18 20:08:00,2026-04-18 20:08:59,Q08,483.20,129.50,54.60,62.30,88.50,44.80,16.09,482.30,121.80,47.00,58.30,81.80,51.80,18.06,484.40,114.00,49.00,55.20,89.10,51.90,13.09,483.30,121.77,150.60,175.80,86.47,49.50,47.23
2026-04-18 20:09:00,2026-04-18 20:09:59,Q08,484.20,116.50,48.70,56.10,87.20,42.80,14.83,481.20,111.60,41.30,53.40,78.70,44.20,17.71,484.00,100.00,40.30,48.40,84.70,48.40,13.40,483.13,109.37,130.30,157.90,83.53,45.13,45.94
2026-04-18 20:10:00,2026-04-18 20:10:59,Q08,484.40,130.60,53.90,62.90,87.70,44.00,16.74,480.90,125.00,49.80,60.00,83.00,48.40,18.20,484.10,119.70,49.60,57.60,87.60,48.60,14.83,483.13,125.10,153.30,180.50,86.10,47.00,49.77
2026-04-18 20:11:00,2026-04-18 20:11:59,Q08,483.40,150.70,64.10,72.40,89.70,41.50,17.34,481.70,139.20,54.10,66.90,82.10,46.00,20.29,484.70,124.20,54.00,60.00,90.00,48.40,14.00,483.27,138.03,172.20,199.30,87.27,45.30,51.63
2026-04-18 20:12:00,2026-04-18 20:12:59,Q08,483.10,114.60,46.80,55.10,85.60,43.30,15.43,482.80,108.50,40.60,52.10,78.50,46.10,17.14,483.70,100.10,40.30,48.30,84.90,49.10,13.40,483.20,107.73,127.70,155.50,83.00,46.17,45.97
2026-04-18 20:13:00,2026-04-18 20:13:59,Q08,482.80,152.50,65.70,73.30,90.40,41.30,17.40,482.10,145.20,58.00,69.90,84.20,46.60,20.14,484.40,131.60,56.70,63.40,90.50,45.20,14.54,483.10,143.10,180.40,206.60,88.37,44.37,52.09
2026-04-18 20:14:00,2026-04-18 20:14:59,Q08,483.80,116.40,48.20,56.00,86.40,43.30,15.37,483.20,111.60,41.90,53.60,79.20,45.30,17.49,483.50,103.10,41.70,49.70,85.30,48.70,13.54,483.50,110.37,131.80,159.30,83.63,45.77,46.40
2026-04-18 20:15:00,2026-04-18 20:15:59,Q08,484.60,127.20,52.50,61.50,86.70,43.90,16.57,481.10,119.40,45.60,57.20,80.80,49.10,18.14,484.60,112.60,46.40,54.20,86.80,49.90,14.20,483.43,119.73,144.50,172.90,84.77,47.63,48.91
2026-04-18 20:16:00,2026-04-18 20:16:59,Q08,483.60,155.90,66.60,74.90,90.20,40.30,17.74,481.20,148.90,58.90,71.20,83.50,43.90,21.40,484.80,136.70,57.20,65.80,88.90,45.70,15.83,483.20,147.17,182.70,211.90,87.53,43.30,54.97
2026-04-18 20:17:00,2026-04-18 20:17:59,Q08,484.90,125.20,51.60,60.50,86.90,44.50,16.31,481.80,118.60,44.20,56.80,79.40,45.50,19.26,483.60,106.60,42.80,51.20,84.20,48.50,15.23,483.43,116.80,138.60,168.50,83.50,46.17,50.80
2026-04-18 20:18:00,2026-04-18 20:18:59,Q08,484.40,142.20,59.80,68.70,88.10,42.60,17.74,481.90,134.80,51.80,64.50,81.70,47.50,20.20,484.90,123.10,51.30,59.50,87.60,48.40,15.40,483.73,133.37,162.90,192.70,85.80,46.17,53.34
2026-04-18 20:19:00,2026-04-18 20:19:59,Q08,483.80,141.60,59.80,68.10,88.10,41.50,17.49,482.80,132.20,52.30,63.60,83.10,46.70,18.86,484.60,124.50,52.80,60.00,88.90,47.30,14.66,483.73,132.77,164.90,191.70,86.70,45.17,51.00
2026-04-18 20:20:00,2026-04-18 20:20:59,Q08,484.60,120.90,49.90,58.10,86.80,44.90,15.69,482.90,112.40,41.90,54.00,79.40,49.50,17.83,483.20,103.50,42.10,49.70,86.00,50.90,13.60,483.57,112.27,133.90,161.80,84.07,48.43,47.11
2026-04-18 20:21:00,2026-04-18 20:21:59,Q08,484.80,138.00,58.10,66.80,88.50,44.20,16.91,481.70,130.30,50.20,62.50,81.50,49.00,19.49,485.50,120.30,51.00,58.20,88.00,50.00,14.49,484.00,129.53,159.30,187.50,86.00,47.73,50.89
2026-04-18 20:22:00,2026-04-18 20:22:59,Q08,484.20,137.20,58.10,66.30,88.70,41.70,16.49,483.70,131.90,51.70,63.30,82.80,44.10,19.06,485.30,122.10,51.30,59.20,87.40,48.60,15.00,484.40,130.40,161.10,188.80,86.30,44.80,50.54
2026-04-18 20:23:00,2026-04-18 20:23:59,Q08,484.30,139.50,58.30,67.30,87.40,46.20,17.63,483.70,130.00,50.80,62.80,82.00,51.30,18.89,485.90,121.70,51.00,58.70,88.50,49.80,14.49,484.63,130.40,160.10,188.80,85.97,49.10,51.00
2026-04-18 20:24:00,2026-04-18 20:24:59,Q08,484.70,148.70,63.20,71.60,89.30,42.40,17.63,484.30,136.80,53.30,65.80,82.60,48.80,19.94,485.30,126.70,54.90,61.10,90.10,48.50,14.11,484.77,137.40,171.40,198.50,87.33,46.57,51.69
2026-04-18 20:25:00,2026-04-18 20:25:59,Q08,485.60,145.50,63.00,70.30,90.00,42.80,16.86,484.10,141.10,56.40,68.20,83.30,47.20,20.20,485.10,125.40,52.80,60.60,88.90,48.30,14.89,484.93,137.33,172.20,199.10,87.40,46.10,51.94
2026-04-18 20:26:00,2026-04-18 20:26:59,Q08,485.60,125.40,52.20,60.60,87.80,47.30,16.00,483.30,119.10,45.60,57.50,80.90,50.90,18.60,485.20,111.50,45.60,53.80,86.20,51.90,14.49,484.70,118.67,143.40,171.90,84.97,50.03,49.09
2026-04-18 20:27:00,2026-04-18 20:27:59,Q08,486.40,126.60,51.80,61.20,85.80,46.70,16.94,483.80,116.90,45.40,56.00,81.10,50.80,17.74,484.80,112.10,46.40,54.20,86.60,50.30,14.46,485.00,118.53,143.60,171.40,84.50,49.27,49.14
2026-04-18 20:28:00,2026-04-18 20:28:59,Q08,486.30,117.80,49.80,56.90,89.20,44.80,13.89,482.80,113.50,43.70,54.50,81.00,46.30,17.23,486.30,100.50,41.30,48.60,86.50,51.00,12.83,485.13,110.60,134.80,160.00,85.57,47.37,43.94
2026-04-18 20:29:00,2026-04-18 20:29:59,Q08,484.90,127.90,53.70,61.50,88.80,48.00,15.26,482.80,121.50,47.00,58.30,81.20,52.00,18.09,486.40,110.90,46.10,53.50,87.70,54.60,13.23,484.70,120.10,146.80,173.30,85.90,51.53,46.57
2026-04-18 20:30:00,2026-04-18 20:30:59,Q08,484.40,127.10,53.10,61.50,87.80,48.70,15.46,484.10,116.70,45.40,56.10,81.70,52.50,17.57,485.40,109.10,45.20,52.90,87.00,54.10,13.74,484.63,117.63,143.70,170.50,85.50,51.77,46.77
2026-04-18 20:31:00,2026-04-18 20:31:59,Q08,486.20,132.90,56.30,64.20,88.30,46.50,15.80,482.90,127.10,50.60,61.20,83.50,49.90,17.49,485.30,119.80,49.60,57.70,87.80,50.30,14.17,484.80,126.60,156.50,183.10,86.53,48.90,47.46
2026-04-18 20:32:00,2026-04-18 20:32:59,Q08,485.20,132.40,55.70,64.00,87.70,46.20,16.37,483.90,121.90,47.60,58.40,82.10,52.50,17.57,484.60,114.50,48.40,55.20,88.80,50.70,13.40,484.57,122.93,151.70,177.60,86.20,49.80,47.34
2026-04-18 20:33:00,2026-04-18 20:33:59,Q08,484.80,103.70,41.70,49.90,85.00,48.10,14.29,483.10,98.80,36.70,47.30,78.00,51.50,15.63,486.00,92.40,37.00,44.70,84.90,53.50,12.23,484.63,98.30,115.40,141.90,82.63,51.03,42.14
2026-04-18 20:34:00,2026-04-18 20:34:59,Q08,485.20,111.60,46.10,53.80,87.50,45.60,13.74,482.50,104.80,39.50,50.10,79.80,47.00,16.29,485.70,95.20,39.10,46.10,85.30,50.90,12.51,484.47,103.87,124.70,150.00,84.20,47.83,42.54
2026-04-18 20:35:00,2026-04-18 20:35:59,Q08,484.60,107.80,42.30,51.80,83.20,50.00,15.26,483.40,97.60,35.90,46.90,78.20,55.50,15.23,486.00,96.30,39.10,46.70,85.70,53.40,12.31,484.67,100.57,117.30,145.40,82.37,52.97,42.80
2026-04-18 20:36:00,2026-04-18 20:36:59,Q08,484.70,145.50,62.30,70.20,89.80,43.50,16.80,484.00,133.10,52.50,64.40,82.40,52.00,19.20,485.20,123.10,53.70,59.70,91.10,50.40,12.80,484.63,133.90,168.50,194.30,87.77,48.63,48.80
2026-04-18 20:37:00,2026-04-18 20:37:59,Q08,486.10,117.20,49.30,56.90,88.30,48.00,14.20,482.30,112.70,42.90,54.00,81.40,50.60,17.11,485.40,102.50,41.70,49.50,85.20,54.30,13.63,484.60,110.80,133.90,160.40,84.97,50.97,44.94
2026-04-18 20:38:00,2026-04-18 20:38:59,Q08,485.90,111.60,45.60,53.80,86.40,47.70,14.49,483.80,103.90,38.20,49.70,78.60,51.80,16.40,484.80,95.20,38.70,46.00,86.00,53.40,12.29,484.83,103.57,122.50,149.50,83.67,50.97,43.17
2026-04-18 20:39:00,2026-04-18 20:39:59,Q08,486.30,135.00,56.50,65.60,87.10,45.40,16.80,483.70,123.40,48.40,59.40,82.00,49.00,17.51,485.10,119.30,50.20,57.70,88.90,51.30,13.43,485.03,125.90,155.10,182.70,86.00,48.57,47.74
2026-04-18 20:40:00,2026-04-18 20:40:59,Q08,485.70,117.20,48.70,56.70,87.50,49.20,14.83,482.70,111.50,42.90,53.50,81.50,51.80,16.80,486.60,104.00,43.00,50.50,86.30,53.30,13.43,485.00,110.90,134.60,160.70,85.10,51.43,45.06
2026-04-18 20:41:00,2026-04-18 20:41:59,Q08,486.00,128.20,54.60,62.20,88.30,45.20,15.37,483.30,119.60,45.60,57.50,80.70,48.80,17.80,484.80,108.60,45.20,52.30,87.70,51.80,13.03,484.70,118.80,145.40,172.00,85.57,48.60,46.20
2026-04-18 20:42:00,2026-04-18 20:42:59,Q08,484.70,135.40,57.20,65.30,88.80,46.60,16.34,483.70,125.70,49.20,60.40,82.20,53.20,18.37,486.00,118.50,50.70,57.30,89.70,53.00,13.17,484.80,126.53,157.10,183.00,86.90,50.93,47.89
2026-04-18 20:43:00,2026-04-18 20:43:59,Q08,486.50,141.10,60.50,68.50,89.60,44.30,16.57,483.20,134.40,53.10,64.70,83.50,51.30,18.60,485.50,123.60,53.10,59.70,90.30,49.40,13.46,485.07,133.03,166.70,192.90,87.80,48.33,48.63
2026-04-18 20:44:00,2026-04-18 20:44:59,Q08,485.70,116.70,48.70,56.30,87.90,45.90,14.51,484.90,110.50,41.90,53.20,79.50,48.60,17.17,486.10,98.80,40.40,47.60,86.90,52.50,12.40,485.57,108.67,131.00,157.10,84.77,49.00,44.09
2026-04-18 20:45:00,2026-04-18 20:45:59,Q08,485.00,137.70,58.70,66.40,89.70,45.40,15.97,484.40,130.40,50.20,62.90,81.60,50.90,19.14,486.30,117.10,49.80,56.90,89.20,51.90,13.26,485.23,128.40,158.70,186.20,86.83,49.40,48.37
2026-04-18 20:46:00,2026-04-18 20:46:59,Q08,485.10,136.80,57.80,66.00,89.40,46.20,16.09,484.20,127.40,50.00,61.50,82.80,51.50,18.46,486.80,117.30,49.80,56.90,89.50,50.70,13.43,485.37,127.17,157.60,184.40,87.23,49.47,47.97
2026-04-18 20:47:00,2026-04-18 20:47:59,Q08,485.30,128.00,53.30,62.10,86.50,45.80,16.14,484.10,119.90,46.20,57.60,81.50,50.50,17.09,487.00,113.40,47.80,55.00,87.50,50.30,13.60,485.47,120.43,147.30,174.70,85.17,48.87,46.83
2026-04-18 20:48:00,2026-04-18 20:48:59,Q08,486.20,148.50,62.50,71.90,88.90,42.90,17.77,484.70,138.30,54.10,66.80,82.00,48.00,20.14,485.30,126.10,54.30,61.10,89.60,48.80,14.31,485.40,137.63,170.90,199.80,86.83,46.57,52.23
2026-04-18 20:49:00,2026-04-18 20:49:59,Q08,485.70,115.00,47.80,55.80,87.50,43.00,14.63,484.30,111.30,41.90,53.70,79.20,42.80,17.71,487.40,98.70,39.50,47.70,84.60,47.50,13.51,485.80,108.33,129.20,157.20,83.77,44.43,45.86
2026-04-18 20:50:00,2026-04-18 20:50:59,Q08,486.20,127.70,53.10,61.70,87.30,43.10,16.09,483.30,119.50,45.00,57.50,79.30,45.70,18.54,486.40,109.70,44.70,53.00,86.60,47.30,13.66,485.30,118.97,142.80,172.20,84.40,45.37,48.29
2026-04-18 20:51:00,2026-04-18 20:51:59,Q08,483.70,129.90,53.30,62.30,86.70,46.40,16.91,482.10,121.60,46.40,58.30,80.50,50.60,18.40,484.70,113.70,47.00,54.70,87.40,50.20,14.09,483.50,121.73,146.70,175.30,84.87,49.07,49.40
2026-04-18 20:52:00,2026-04-18 20:52:59,Q08,484.40,133.80,56.30,64.40,88.60,45.40,15.97,482.60,127.70,50.00,61.20,82.40,46.40,18.80,484.00,117.40,48.20,56.60,86.50,48.80,15.00,483.67,126.30,154.50,182.20,85.83,46.87,49.77
2026-04-18 20:53:00,2026-04-18 20:53:59,Q08,483.20,126.30,52.20,60.90,87.00,45.30,16.23,482.50,117.10,44.20,56.40,79.50,48.90,18.37,484.70,108.10,44.70,52.30,86.70,50.10,13.71,483.47,117.17,141.10,169.60,84.40,48.10,48.31
2026-04-18 20:54:00,2026-04-18 20:54:59,Q08,485.20,124.40,52.20,60.10,87.10,43.10,15.60,481.50,116.20,43.50,55.80,79.60,44.40,18.17,483.90,106.60,43.30,51.20,85.50,47.70,13.94,483.53,115.73,139.00,167.10,84.07,45.07,47.71
2026-04-18 20:55:00,2026-04-18 20:55:59,Q08,485.20,116.20,47.60,56.30,85.30,45.20,15.63,482.00,110.60,42.40,53.00,80.30,46.90,16.86,483.70,103.30,41.20,49.70,84.50,48.30,14.17,483.63,110.03,131.20,159.00,83.37,46.80,46.66
2026-04-18 20:56:00,2026-04-18 20:56:59,Q08,483.90,133.20,55.70,64.20,87.80,44.60,16.54,482.20,123.40,47.20,59.30,80.90,48.00,18.83,485.40,115.30,47.80,55.80,87.40,50.70,14.11,483.83,123.97,150.70,179.30,85.37,47.77,49.49
2026-04-18 20:57:00,2026-04-18 20:57:59,Q08,484.30,146.70,62.30,70.70,89.90,41.80,16.49,482.30,140.30,54.90,67.50,82.90,43.80,19.94,485.60,125.40,52.80,60.60,88.70,46.80,14.63,484.07,137.47,170.00,198.80,87.17,44.13,51.06
2026-04-18 20:58:00,2026-04-18 20:58:59,Q08,484.40,137.20,58.70,66.30,89.40,44.20,16.26,482.50,133.40,52.50,64.10,82.90,46.40,19.49,485.50,121.00,50.50,58.70,87.50,48.40,15.06,484.13,130.53,161.70,189.10,86.60,46.33,50.80
2026-04-18 20:59:00,2026-04-18 20:59:59,Q08,485.30,121.60,49.90,58.70,86.30,43.20,15.91,482.20,114.80,43.20,54.90,80.60,46.90,17.51,485.20,107.80,43.30,51.90,85.70,48.60,14.11,484.23,114.73,136.40,165.50,84.20,46.23,47.54
2026-04-18 21:00:00,2026-04-18 21:00:59,Q08,483.30,137.10,57.40,66.20,87.80,45.20,16.94,482.50,130.50,50.20,62.70,81.40,48.50,19.17,485.10,120.40,50.50,58.20,87.40,49.50,14.63,483.63,129.33,158.10,187.10,85.53,47.73,50.74
2026-04-18 21:01:00,2026-04-18 21:01:59,Q08,485.40,124.60,52.80,60.10,88.90,48.50,14.69,482.30,120.10,46.70,57.80,82.40,50.20,17.51,483.70,107.50,43.90,51.70,86.60,53.30,13.80,483.80,117.40,143.40,169.60,85.97,50.67,46.00
2026-04-18 21:02:00,2026-04-18 21:02:59,Q08,484.20,124.80,52.20,60.00,87.80,45.30,15.31,483.40,117.70,44.80,56.50,80.70,49.10,17.34,483.70,108.70,45.20,52.20,87.80,51.60,12.83,483.77,117.07,142.20,168.70,85.43,48.67,45.49
2026-04-18 21:03:00,2026-04-18 21:03:59,Q08,484.70,136.70,56.50,65.80,87.70,47.50,16.97,483.40,124.30,48.40,59.90,82.50,54.90,17.69,483.80,119.90,51.30,57.50,90.00,52.00,13.17,483.97,126.97,156.20,183.20,86.73,51.47,47.83
2026-04-18 21:04:00,2026-04-18 21:04:59,Q08,484.50,130.20,55.20,62.90,89.70,46.80,15.06,484.00,124.10,49.20,60.00,82.90,50.30,17.97,484.40,112.40,47.50,54.20,88.30,51.70,13.49,484.30,122.23,151.90,177.10,86.97,49.60,46.51
2026-04-18 21:05:00,2026-04-18 21:05:59,Q08,484.50,121.80,51.00,58.60,88.00,44.70,14.66,482.80,116.50,44.00,55.90,80.00,46.30,17.51,485.60,106.10,43.30,51.40,85.90,51.00,13.17,484.30,114.80,138.30,165.90,84.63,47.33,45.34
2026-04-18 21:06:00,2026-04-18 21:06:59,Q08,484.30,138.30,58.10,66.80,88.10,46.70,16.63,482.70,126.50,49.80,60.70,83.40,51.80,17.74,485.80,120.90,51.60,58.20,89.10,50.40,13.89,484.27,128.57,159.50,185.70,86.87,49.63,48.26
2026-04-18 21:07:00,2026-04-18 21:07:59,Q08,485.50,117.00,47.60,56.70,85.90,50.60,15.17,482.70,109.20,42.10,52.50,81.50,53.20,15.97,485.40,104.60,43.00,50.40,86.20,53.50,13.31,484.53,110.27,132.70,159.60,84.53,52.43,44.46
2026-04-18 21:08:00,2026-04-18 21:08:59,Q08,484.50,112.30,46.40,54.20,86.00,49.30,14.69,483.60,106.10,40.30,51.20,79.40,51.70,16.29,485.90,97.90,40.00,47.00,85.40,54.80,12.83,484.67,105.43,126.70,152.40,83.60,51.93,43.80
2026-04-18 21:09:00,2026-04-18 21:09:59,Q08,485.70,126.90,53.70,61.10,88.60,48.20,15.31,482.80,122.30,47.60,58.80,82.90,50.40,17.49,484.50,112.70,47.00,54.20,87.60,53.40,13.80,484.33,120.63,148.30,174.10,86.37,50.67,46.60
2026-04-18 21:10:00,2026-04-18 21:10:59,Q08,483.90,108.00,44.20,52.20,85.20,50.30,14.40,483.50,100.90,37.40,48.30,78.30,52.20,16.00,485.70,94.00,37.80,45.60,84.20,55.00,12.71,484.37,100.97,119.40,146.10,82.57,52.50,43.11
2026-04-18 21:11:00,2026-04-18 21:11:59,Q08,485.10,118.90,48.50,57.20,85.70,51.10,15.86,484.00,109.00,41.60,52.80,80.60,56.30,16.40,484.30,105.50,43.50,50.80,87.20,55.70,13.03,484.47,111.13,133.60,160.80,84.50,54.37,45.29
2026-04-18 21:12:00,2026-04-18 21:12:59,Q08,485.00,141.80,60.50,68.40,89.10,47.10,16.26,484.20,132.80,52.90,63.90,84.00,47.90,18.23,484.30,126.20,52.80,61.00,88.90,49.30,14.26,484.50,133.60,166.20,193.30,87.33,48.10,48.74
2026-04-18 21:13:00,2026-04-18 21:13:59,Q08,485.80,117.40,47.00,56.70,84.80,48.80,15.60,482.90,107.80,40.80,51.60,80.90,51.80,15.94,485.80,105.00,43.00,50.90,86.00,53.20,13.40,484.83,110.07,130.80,159.20,83.90,51.27,44.94
2026-04-18 21:14:00,2026-04-18 21:14:59,Q08,484.80,110.70,44.00,53.20,83.90,50.10,15.37,484.40,102.80,38.20,49.40,78.90,55.60,15.26,485.90,96.80,39.60,46.60,86.40,54.50,12.34,485.03,103.43,121.80,149.20,83.07,53.40,42.97
2026-04-18 21:15:00,2026-04-18 21:15:59,Q08,485.90,118.90,50.20,57.20,88.00,43.90,14.51,482.70,114.80,44.30,54.90,82.00,43.50,16.69,485.50,105.90,43.00,50.90,86.40,46.70,13.31,484.70,113.20,137.50,163.00,85.47,44.70,44.51
2026-04-18 21:16:00,2026-04-18 21:16:59,Q08,484.90,119.60,50.20,57.60,88.20,43.10,14.77,484.20,112.20,43.20,54.20,80.40,46.00,17.17,485.90,103.10,42.60,50.00,87.90,50.00,12.37,485.00,111.63,136.00,161.80,85.50,46.37,44.31
2026-04-18 21:17:00,2026-04-18 21:17:59,Q08,485.10,153.70,65.90,74.20,89.60,41.30,17.71,484.40,139.90,56.30,67.30,84.40,48.10,18.91,484.50,133.30,58.20,64.40,91.60,46.70,13.49,484.67,142.30,180.40,205.90,88.53,45.37,50.11
2026-04-18 21:18:00,2026-04-18 21:18:59,Q08,486.10,142.70,61.40,69.00,89.70,45.10,16.34,483.90,133.50,53.80,64.20,84.70,49.40,18.26,485.00,125.60,53.40,60.60,89.90,49.10,14.00,485.00,133.93,168.60,193.80,88.10,47.87,48.60
2026-04-18 21:19:00,2026-04-18 21:19:59,Q08,484.80,144.40,61.40,69.70,89.00,44.40,16.94,484.60,132.80,52.30,63.90,83.30,48.20,18.37,486.40,125.70,54.00,60.80,90.40,49.40,13.43,485.27,134.30,167.70,194.40,87.57,47.33,48.74
2026-04-18 21:20:00,2026-04-18 21:20:59,Q08,486.30,133.70,57.00,64.60,89.10,46.40,15.71,484.70,125.60,49.20,60.50,82.70,50.40,18.11,485.10,116.80,49.30,56.30,88.50,52.10,13.69,485.37,125.37,155.50,181.40,86.77,49.63,47.51
2026-04-18 21:21:00,2026-04-18 21:21:59,Q08,486.40,122.90,51.30,59.30,87.70,42.00,16.03,483.50,115.90,44.50,55.50,81.60,45.00,18.03,486.40,109.90,45.20,53.00,87.40,47.50,13.86,485.43,116.23,141.00,167.80,85.57,44.83,47.91
2026-04-18 21:22:00,2026-04-18 21:22:59,Q08,485.50,136.60,56.50,66.00,87.90,47.60,16.89,484.90,127.00,50.00,61.50,82.00,51.50,18.71,485.40,117.60,49.30,56.70,88.10,51.00,14.37,485.27,127.07,155.80,184.20,86.00,50.03,49.97
2026-04-18 21:23:00,2026-04-18 21:23:59,Q08,486.40,123.00,50.70,59.80,86.70,42.50,16.11,484.30,111.20,41.90,53.70,79.80,45.90,17.83,485.80,104.50,43.50,50.40,87.00,47.20,13.43,485.50,112.90,136.10,163.90,84.50,45.20,47.37
2026-04-18 21:24:00,2026-04-18 21:24:59,Q08,485.70,144.30,62.10,69.80,90.00,39.90,16.46,483.50,138.70,54.10,66.70,82.80,41.50,19.89,486.70,125.50,52.80,60.80,88.60,44.00,14.60,485.30,136.17,169.00,197.30,87.13,41.80,50.94
2026-04-18 21:25:00,2026-04-18 21:25:59,Q08,484.90,151.50,64.20,73.10,88.90,43.30,17.74,484.80,138.00,53.50,66.80,81.90,46.60,20.11,486.40,128.30,55.20,62.20,89.40,48.50,14.37,485.37,139.27,172.90,202.10,86.73,46.13,52.23
2026-04-18 21:26:00,2026-04-18 21:26:59,Q08,486.50,135.50,55.90,65.60,86.50,48.50,17.46,483.40,125.80,48.60,60.40,81.80,52.50,18.57,486.30,120.60,50.50,58.30,87.10,51.30,14.97,485.40,127.30,155.00,184.30,85.13,50.77,51.00
2026-04-18 21:27:00,2026-04-18 21:27:59,Q08,486.30,128.80,54.60,62.20,88.20,43.70,15.89,483.70,122.60,47.00,58.90,81.00,45.50,18.57,486.90,112.80,46.40,54.40,86.90,47.30,14.06,485.63,121.40,148.00,175.50,85.37,45.50,48.51
2026-04-18 21:28:00,2026-04-18 21:28:59,Q08,486.60,123.60,50.70,59.80,86.40,44.60,16.17,483.50,116.80,44.20,56.00,79.50,46.50,18.31,486.60,107.70,44.20,52.00,85.40,50.20,14.29,485.57,116.03,139.10,167.80,83.77,47.10,48.77
2026-04-18 21:29:00,2026-04-18 21:29:59,Q08,484.90,139.80,58.30,67.30,87.50,44.30,17.49,485.00,131.30,51.00,63.50,81.50,48.00,19.17,486.10,122.30,51.90,59.30,88.20,48.90,14.51,485.33,131.13,161.20,190.10,85.73,47.07,51.17
2026-04-18 21:30:00,2026-04-18 21:30:59,Q08,485.80,137.50,57.40,66.40,87.60,43.00,17.20,483.00,130.30,50.80,62.80,82.60,46.70,18.80,486.60,123.70,51.30,59.80,87.50,46.50,15.14,485.13,130.50,159.50,189.00,85.90,45.40,51.14
2026-04-18 21:31:00,2026-04-18 21:31:59,Q08,486.50,123.80,50.70,59.80,86.80,42.70,15.83,484.20,117.00,44.20,56.60,79.10,43.90,18.23,485.10,107.70,43.30,51.90,85.70,47.20,13.80,485.27,116.17,138.20,168.30,83.87,44.60,47.86
2026-04-18 21:32:00,2026-04-18 21:32:59,Q08,486.60,148.90,63.20,71.90,89.00,43.60,17.77,484.20,138.00,54.10,66.80,82.50,50.50,20.11,486.20,127.90,54.30,61.70,89.60,49.90,14.49,485.67,138.27,171.60,200.40,87.03,48.00,52.37
2026-04-18 21:33:00,2026-04-18 21:33:59,Q08,486.50,134.90,57.80,65.10,89.70,46.50,15.49,483.50,130.60,51.50,62.80,83.50,48.50,18.46,486.40,119.60,49.60,57.80,87.90,51.10,14.34,485.47,128.37,158.90,185.70,87.03,48.70,48.29
2026-04-18 21:34:00,2026-04-18 21:34:59,Q08,485.50,116.60,47.60,56.30,85.10,46.60,15.63,484.90,107.30,40.30,51.80,79.80,52.20,16.03,486.80,102.50,42.60,49.60,87.20,51.80,12.57,485.73,108.80,130.50,157.70,84.03,50.20,44.23
2026-04-18 21:35:00,2026-04-18 21:35:59,Q08,486.40,130.60,54.80,63.20,87.80,44.40,15.80,483.60,121.90,47.00,58.40,81.00,47.70,17.97,487.00,112.20,47.00,54.50,87.50,50.00,13.49,485.67,121.57,148.80,176.10,85.43,47.37,47.26
2026-04-18 21:36:00,2026-04-18 21:36:59,Q08,485.60,149.90,64.80,72.30,90.20,44.40,16.77,484.60,138.90,54.80,66.80,83.90,49.70,19.40,487.50,125.60,54.00,60.90,90.50,49.20,13.83,485.90,138.13,173.60,200.00,88.20,47.77,50.00
2026-04-18 21:37:00,2026-04-18 21:37:59,Q08,485.80,130.80,55.40,63.00,88.00,48.70,16.37,484.90,119.30,45.60,57.60,80.90,54.50,18.09,487.80,111.80,48.10,54.10,89.40,54.50,12.74,486.17,120.63,149.10,174.70,86.10,52.57,47.20
2026-04-18 21:38:00,2026-04-18 21:38:59,Q08,486.50,144.50,60.70,70.00,88.20,47.20,17.29,485.80,133.10,52.50,64.50,82.70,51.80,18.57,486.00,124.90,53.40,60.30,89.80,50.60,13.71,486.10,134.17,166.60,194.80,86.90,49.87,49.57
2026-04-18 21:39:00,2026-04-18 21:39:59,Q08,485.90,151.60,65.70,73.20,90.40,44.80,16.89,485.90,137.20,54.80,66.40,83.90,50.60,19.57,486.50,128.80,55.80,62.20,90.90,50.20,13.63,486.10,139.20,176.30,201.80,88.40,48.53,50.09
2026-04-18 21:40:00,2026-04-18 21:40:59,Q08,486.50,145.00,62.30,70.50,89.80,45.70,16.69,484.70,136.10,53.30,65.80,82.70,52.10,19.49,487.50,123.50,53.10,59.90,90.00,52.20,13.63,486.23,134.87,168.70,196.20,87.50,50.00,49.80
2026-04-18 21:41:00,2026-04-18 21:41:59,Q08,487.60,117.60,48.70,57.00,87.00,46.40,14.80,484.70,107.50,40.30,51.80,79.10,49.90,16.97,487.40,99.10,41.30,48.20,86.50,52.30,12.51,486.57,108.07,130.30,157.00,84.20,49.53,44.29
2026-04-18 21:42:00,2026-04-18 21:42:59,Q08,487.90,127.50,51.80,61.80,85.90,52.10,16.69,485.60,117.70,46.50,56.70,83.20,56.20,16.66,488.70,116.20,48.70,56.60,87.30,53.30,14.43,487.40,120.47,147.00,175.10,85.47,53.87,47.77
2026-04-18 21:43:00,2026-04-18 21:43:59,Q08,488.20,124.10,51.60,60.50,86.20,45.00,16.60,486.10,112.00,43.20,54.40,80.80,51.80,16.83,487.40,108.70,46.30,52.60,89.10,50.20,12.63,487.23,114.93,141.10,167.50,85.37,49.00,46.06
2026-04-18 21:44:00,2026-04-18 21:44:59,Q08,486.80,132.80,55.00,64.20,86.80,45.90,16.54,486.60,120.40,47.00,58.30,81.20,50.30,17.46,488.70,115.10,49.30,56.10,88.30,50.50,13.37,487.37,122.77,151.30,178.60,85.43,48.90,47.37
2026-04-18 21:45:00,2026-04-18 21:45:59,Q08,484.20,142.70,60.50,68.70,89.60,43.60,16.49,482.90,132.90,52.30,63.60,83.30,49.30,18.83,486.50,121.40,51.60,58.80,89.70,48.50,13.74,484.53,132.33,164.40,191.10,87.53,47.13,49.06
2026-04-18 21:46:00,2026-04-18 21:46:59,Q08,485.40,131.80,54.20,63.50,86.50,45.80,16.97,482.90,116.10,44.50,55.90,81.60,53.00,16.91,486.60,115.80,49.50,55.90,90.00,50.40,12.57,484.97,121.23,148.20,175.30,86.03,49.73,46.46
