Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-18 21:47:00,2026-04-18 21:47:59,Q08,485.50,152.50,65.00,73.70,89.70,42.40,17.46,483.00,138.70,54.80,66.70,83.20,50.10,19.37,486.40,129.40,56.40,62.70,91.60,48.30,13.09,484.97,140.20,176.20,203.10,88.17,46.93,49.91
2026-04-18 21:48:00,2026-04-18 21:48:59,Q08,485.70,129.20,54.60,62.60,88.10,47.00,15.71,484.80,121.70,47.60,58.60,82.80,50.80,17.37,485.30,114.80,47.80,55.30,87.90,51.40,13.77,485.27,121.90,150.00,176.50,86.27,49.73,46.86
2026-04-18 21:49:00,2026-04-18 21:49:59,Q08,484.80,131.90,54.80,63.40,87.20,45.10,16.31,483.70,118.70,45.40,57.00,81.30,49.80,17.43,485.20,112.60,47.50,54.30,88.70,50.60,13.06,484.57,121.07,147.70,174.70,85.73,48.50,46.80
2026-04-18 21:50:00,2026-04-18 21:50:59,Q08,484.50,143.00,60.00,69.20,87.90,47.20,17.89,482.60,130.50,51.50,62.70,83.90,56.40,17.89,485.80,126.50,54.90,61.10,90.80,50.40,13.60,484.30,133.33,166.40,193.00,87.53,51.33,49.37
2026-04-18 21:51:00,2026-04-18 21:51:59,Q08,485.30,134.80,56.30,65.00,88.70,45.30,15.89,483.90,127.40,50.60,61.30,83.50,48.40,17.66,484.80,120.90,51.00,58.10,88.70,48.80,13.80,484.67,127.70,157.90,184.40,86.97,47.50,47.34
2026-04-18 21:52:00,2026-04-18 21:52:59,Q08,485.60,149.10,63.40,72.30,88.70,45.30,17.51,484.10,134.80,53.10,64.90,83.10,51.00,18.60,485.00,126.60,55.50,61.10,91.00,50.30,13.23,484.90,136.83,172.00,198.30,87.60,48.87,49.34
2026-04-18 21:53:00,2026-04-18 21:53:59,Q08,484.50,142.90,59.80,68.70,88.70,43.80,17.46,484.00,132.10,51.70,63.90,82.80,48.30,19.34,486.60,124.30,53.40,60.30,89.40,47.90,14.37,485.03,133.10,164.90,192.90,86.97,46.67,51.17
2026-04-18 21:54:00,2026-04-18 21:54:59,Q08,484.10,130.40,53.30,62.90,86.60,44.90,17.23,484.50,118.10,46.20,57.10,81.90,49.20,17.83,485.80,114.20,48.40,55.30,88.20,48.40,14.06,484.80,120.90,147.90,175.30,85.57,47.50,49.11
2026-04-18 21:55:00,2026-04-18 21:55:59,Q08,485.30,163.20,70.30,79.10,89.60,40.70,18.94,482.90,146.10,58.10,70.40,83.80,46.30,20.51,486.40,138.00,61.00,67.10,91.70,45.80,14.14,484.87,149.10,189.40,216.60,88.37,44.27,53.60
2026-04-18 21:57:00,2026-04-18 21:57:59,Q08,485.40,146.50,62.30,70.80,89.80,43.80,17.11,483.90,138.40,55.40,66.70,84.00,47.60,19.49,487.10,126.60,54.90,61.40,90.00,47.40,14.46,485.47,137.17,172.60,198.90,87.93,46.27,51.06
2026-04-18 21:58:00,2026-04-18 21:58:59,Q08,484.90,130.20,53.30,62.90,86.70,40.80,16.97,484.50,119.50,45.60,57.60,80.60,46.10,17.97,486.70,114.10,48.40,55.40,88.50,46.30,13.40,485.37,121.27,147.30,175.90,85.27,44.40,48.34
2026-04-18 21:59:00,2026-04-18 21:59:59,Q08,485.70,164.40,71.10,79.50,90.20,39.70,18.60,484.80,149.80,60.50,72.10,84.70,45.40,20.49,485.90,140.50,61.00,67.90,91.70,44.30,14.43,485.47,151.57,192.60,219.50,88.87,43.13,53.51
2026-04-18 22:00:00,2026-04-18 22:00:59,Q08,484.90,134.50,56.30,64.90,88.70,42.90,16.46,484.70,124.50,49.20,60.00,82.40,46.50,18.63,486.10,117.10,49.30,56.90,88.80,48.10,13.89,485.23,125.37,154.80,181.80,86.63,45.83,48.97
2026-04-18 22:01:00,2026-04-18 22:01:59,Q08,485.90,137.10,57.40,66.40,87.80,41.60,17.34,483.40,122.00,47.00,58.90,81.20,46.50,18.74,486.60,116.30,49.80,56.40,89.70,47.20,13.34,485.30,125.13,154.20,181.70,86.23,45.10,49.43
2026-04-18 22:02:00,2026-04-18 22:02:59,Q08,486.30,155.10,66.00,75.30,88.20,42.10,19.11,483.90,138.70,55.40,66.70,84.40,48.20,19.14,485.50,136.00,59.20,66.00,91.30,45.70,14.37,485.23,143.27,180.60,208.00,87.97,45.33,52.63
2026-04-18 22:03:00,2026-04-18 22:03:59,Q08,486.50,157.30,67.60,76.30,89.90,39.50,18.17,484.10,143.30,58.00,69.20,84.90,43.30,19.77,485.60,136.90,59.20,66.00,91.20,43.30,14.51,485.40,145.83,184.80,211.50,88.67,42.03,52.46
2026-04-18 22:04:00,2026-04-18 22:04:59,Q08,486.50,144.30,60.70,70.00,88.80,40.60,17.37,483.60,132.00,51.70,63.80,82.30,45.60,19.34,486.30,123.60,52.50,59.80,89.90,46.70,13.80,485.47,133.30,164.90,193.60,87.00,44.30,50.51
2026-04-18 22:05:00,2026-04-18 22:05:59,Q08,484.60,158.40,68.40,76.50,90.10,39.80,18.29,484.40,143.50,57.30,69.20,83.80,47.30,19.69,486.90,134.10,60.50,65.10,93.30,45.20,12.40,485.30,145.33,186.20,210.80,89.07,44.10,50.37
2026-04-18 22:06:00,2026-04-18 22:06:59,Q08,486.20,146.00,62.30,71.00,89.80,42.90,16.83,483.70,134.90,54.40,64.70,85.20,51.70,18.29,486.70,127.10,54.90,61.70,90.70,47.10,13.86,485.53,136.00,171.60,197.40,88.57,47.23,48.97
2026-04-18 22:07:00,2026-04-18 22:07:59,Q08,485.10,129.50,54.60,62.60,88.60,43.10,15.66,484.90,118.70,45.60,57.10,80.70,47.90,17.69,486.40,110.20,47.20,53.50,89.80,49.50,12.03,485.47,119.47,147.40,173.20,86.37,46.83,45.37
2026-04-18 22:08:00,2026-04-18 22:08:59,Q08,485.40,126.10,53.10,61.10,87.70,41.00,15.66,484.30,112.00,42.70,54.20,79.50,46.20,17.37,487.60,104.60,44.50,50.60,89.50,46.30,11.74,485.77,114.23,140.30,165.90,85.57,44.50,44.77
2026-04-18 22:09:00,2026-04-18 22:09:59,Q08,485.90,166.40,72.00,80.50,90.60,40.90,18.57,485.60,148.10,60.30,71.80,85.40,49.40,19.77,486.30,142.50,64.20,69.00,93.50,45.60,12.97,485.93,152.33,196.50,221.30,89.83,45.30,51.31
2026-04-18 22:10:00,2026-04-18 22:10:59,Q08,486.50,156.40,66.00,75.80,88.90,43.80,18.83,483.60,138.60,55.40,66.70,84.30,51.70,18.83,487.10,136.30,60.70,66.20,92.80,47.80,12.97,485.73,143.77,182.10,208.70,88.67,47.77,50.63
2026-04-18 22:11:00,2026-04-18 22:11:59,Q08,487.10,155.00,66.80,75.50,89.90,43.30,17.86,484.20,140.80,56.30,67.80,84.30,50.30,19.37,486.40,131.40,58.00,63.70,92.10,46.20,13.26,485.90,142.40,181.10,207.00,88.77,46.60,50.49
2026-04-18 22:12:00,2026-04-18 22:12:59,Q08,485.10,160.30,69.30,77.60,90.60,41.90,17.57,485.50,146.90,59.50,70.80,85.40,46.90,19.43,487.20,137.70,60.70,66.70,92.00,46.80,13.74,485.93,148.30,189.50,215.10,89.33,45.20,50.74
2026-04-18 22:13:00,2026-04-18 22:13:59,Q08,485.00,146.10,62.30,70.80,89.40,43.60,17.26,484.90,131.90,52.30,63.40,83.20,49.60,18.77,487.40,124.40,54.60,60.40,91.50,49.20,12.86,485.77,134.13,169.20,194.60,88.03,47.47,48.89
2026-04-18 22:14:00,2026-04-18 22:14:59,Q08,484.90,141.80,58.50,68.20,86.70,45.50,18.14,485.20,124.60,49.80,60.10,83.20,52.60,17.37,487.30,126.20,54.90,61.40,90.90,47.50,13.17,485.80,130.87,163.20,189.70,86.93,48.53,48.69
2026-04-18 22:15:00,2026-04-18 22:15:59,Q08,486.10,145.30,62.30,70.50,89.30,44.80,16.77,485.50,135.90,54.60,65.50,84.70,48.70,18.11,486.40,127.80,54.90,61.70,90.10,48.60,14.00,486.00,136.33,171.80,197.70,88.03,47.37,48.89
2026-04-18 22:16:00,2026-04-18 22:16:59,Q08,486.80,151.30,65.00,73.40,89.00,42.90,17.83,484.30,137.60,55.40,66.30,84.50,49.20,18.51,486.70,133.50,58.20,64.60,91.30,47.50,13.69,485.93,140.80,178.60,204.30,88.27,46.53,50.03
2026-04-18 22:17:00,2026-04-18 22:17:59,Q08,485.50,137.60,57.40,66.40,87.80,48.20,17.03,485.40,124.80,49.80,60.10,83.30,53.50,17.57,486.50,119.50,51.30,57.80,90.00,51.10,13.43,485.80,127.30,158.50,184.30,87.03,50.93,48.03
2026-04-18 22:18:00,2026-04-18 22:18:59,Q08,485.50,123.30,50.70,59.70,86.50,45.50,16.00,484.00,112.50,44.30,54.20,82.00,48.20,16.23,487.60,109.50,46.60,53.10,88.70,48.30,12.77,485.70,115.10,141.60,167.00,85.73,47.33,45.00
2026-04-18 22:19:00,2026-04-18 22:19:59,Q08,485.60,148.30,63.20,71.80,89.80,45.90,16.94,483.10,138.70,56.10,66.70,85.10,50.90,18.57,486.60,131.80,56.70,63.70,90.60,49.10,14.09,485.10,139.60,176.00,202.20,88.50,48.63,49.60
2026-04-18 22:20:00,2026-04-18 22:20:59,Q08,485.80,129.10,53.90,62.60,87.70,43.80,15.80,484.40,118.80,46.20,57.10,81.70,47.80,17.20,485.40,113.10,47.50,54.80,88.50,49.50,13.03,485.20,120.33,147.60,174.50,85.97,47.03,46.03
2026-04-18 22:21:00,2026-04-18 22:21:59,Q08,484.70,158.20,67.60,76.50,89.70,43.80,18.09,484.30,144.20,58.70,69.70,85.50,50.20,18.80,484.70,138.10,60.70,66.80,92.10,45.50,13.69,484.57,146.83,187.00,213.00,89.10,46.50,50.57
2026-04-18 22:22:00,2026-04-18 22:22:59,Q08,485.40,136.90,56.50,66.00,87.20,49.10,17.31,484.00,126.90,50.40,61.00,84.70,54.30,17.00,484.70,125.60,53.40,60.50,89.60,49.30,14.20,484.70,129.80,160.30,187.50,87.17,50.90,48.51
2026-04-18 22:23:00,2026-04-18 22:23:59,Q08,484.10,167.90,71.20,80.80,89.40,42.70,19.49,484.60,146.40,59.50,70.70,85.70,52.70,19.03,485.10,144.30,64.20,69.80,93.50,46.10,13.23,484.60,152.87,194.90,221.30,89.53,47.17,51.74
2026-04-18 22:24:00,2026-04-18 22:24:59,Q08,484.10,129.50,53.30,62.40,86.80,48.50,16.66,484.20,118.70,46.20,57.10,81.80,54.60,17.09,485.90,114.00,49.00,55.30,89.20,52.50,13.00,484.73,120.73,148.50,174.80,85.93,51.87,46.74
2026-04-18 22:25:00,2026-04-18 22:25:59,Q08,484.30,157.90,66.80,76.00,89.70,41.70,18.03,483.60,143.70,58.00,69.10,84.60,45.10,19.83,485.40,135.20,58.50,65.50,90.60,44.90,14.80,484.43,145.60,183.30,210.60,88.30,43.90,52.66
2026-04-18 22:26:00,2026-04-18 22:26:59,Q08,483.80,155.80,65.10,74.90,88.00,42.80,19.09,483.80,140.70,56.30,67.60,84.40,47.90,19.11,484.80,137.50,59.40,66.30,90.80,45.70,14.71,484.13,144.67,180.80,208.80,87.73,45.47,52.91
2026-04-18 22:27:00,2026-04-18 22:27:59,Q08,484.60,148.70,62.50,71.60,88.70,44.60,17.74,484.10,135.80,53.30,65.30,82.90,48.60,19.54,484.60,127.10,54.30,61.50,89.60,49.10,14.49,484.43,137.20,170.10,198.40,87.07,47.43,51.77
2026-04-18 22:28:00,2026-04-18 22:28:59,Q08,483.90,135.70,57.20,65.20,88.50,43.10,16.54,483.70,126.90,48.60,60.90,81.80,46.40,18.86,486.30,117.00,49.30,56.90,88.40,46.30,13.94,484.63,126.53,155.10,183.00,86.23,45.27,49.34
2026-04-18 22:29:00,2026-04-18 22:29:59,Q08,485.30,153.60,65.10,74.20,88.90,42.50,18.49,484.30,140.30,55.60,67.80,83.40,48.90,19.94,484.90,133.40,57.60,64.40,90.50,46.80,14.49,484.83,142.43,178.30,206.40,87.60,46.07,52.91
2026-04-18 22:30:00,2026-04-18 22:30:59,Q08,484.80,174.50,74.80,84.20,89.20,39.70,20.66,483.40,150.90,60.50,72.40,84.80,50.50,20.43,486.70,149.70,67.00,72.40,93.30,43.90,13.83,484.97,158.37,202.30,229.00,89.10,44.70,54.91
2026-04-18 22:31:00,2026-04-18 22:31:59,Q08,485.90,155.60,66.80,75.20,89.60,41.90,18.03,484.30,144.00,58.00,69.70,84.50,45.30,19.80,485.40,135.30,58.50,65.50,90.40,44.00,14.89,485.20,144.97,183.30,210.40,88.17,43.73,52.71
2026-04-18 22:32:00,2026-04-18 22:32:59,Q08,484.70,140.70,58.30,67.80,87.60,46.50,17.80,484.80,131.00,51.00,63.40,81.80,52.70,19.26,486.70,122.00,51.90,59.30,88.80,50.30,14.46,485.40,131.23,161.20,190.50,86.07,49.83,51.51
2026-04-18 22:33:00,2026-04-18 22:33:59,Q08,485.60,168.70,72.90,81.50,90.00,39.60,19.37,484.80,152.80,61.30,73.60,84.60,45.80,20.83,485.70,143.90,63.50,69.40,92.40,43.60,14.20,485.37,155.13,197.70,224.50,89.00,43.00,54.40
2026-04-18 22:34:00,2026-04-18 22:34:59,Q08,485.50,176.60,76.50,85.40,90.30,39.00,20.09,483.90,157.50,64.50,75.80,86.30,47.80,20.54,487.10,154.00,68.80,75.00,93.40,42.00,14.26,485.50,162.70,209.80,236.20,90.00,42.93,54.89
2026-04-18 22:35:00,2026-04-18 22:35:59,Q08,485.70,176.30,76.50,85.40,90.30,39.90,19.94,484.20,157.70,63.00,76.00,84.80,47.90,21.17,487.40,151.30,67.90,73.50,93.30,43.80,13.83,485.77,161.77,207.40,234.90,89.47,43.87,54.94
2026-04-18 22:36:00,2026-04-18 22:36:59,Q08,486.00,146.00,61.60,71.00,88.50,44.10,17.80,485.60,131.40,51.70,63.50,82.80,50.30,19.06,486.10,124.20,54.00,60.30,90.40,48.80,13.77,485.90,133.87,167.30,194.80,87.23,47.73,50.63
2026-04-18 22:37:00,2026-04-18 22:37:59,Q08,484.70,162.00,69.40,78.40,89.80,41.90,18.77,485.10,150.60,60.50,72.80,84.50,46.80,20.51,486.50,141.00,61.90,68.50,91.40,44.80,14.66,485.43,151.20,191.80,219.70,88.57,44.50,53.94
2026-04-18 22:38:00,2026-04-18 22:38:59,Q08,486.40,136.60,58.10,66.10,88.50,43.00,16.71,483.70,118.60,45.90,57.00,82.70,49.30,17.34,486.90,115.40,50.00,55.90,91.70,48.60,11.89,485.67,123.53,154.00,179.00,87.63,46.97,45.94
2026-04-18 22:39:00,2026-04-18 22:39:59,Q08,486.60,145.00,63.00,70.50,90.00,42.90,16.51,484.40,130.50,51.50,62.90,83.00,47.60,18.86,486.10,122.50,53.70,59.30,91.20,49.50,12.69,485.70,132.67,168.20,192.70,88.07,46.67,48.06
2026-04-18 22:40:00,2026-04-18 22:40:59,Q08,485.30,167.60,72.80,81.00,91.90,40.60,17.66,484.90,150.90,61.20,72.60,85.40,46.80,20.57,487.80,142.20,64.20,69.20,93.50,45.50,12.94,486.00,153.57,198.20,222.80,90.27,44.30,51.17
2026-04-18 22:41:00,2026-04-18 22:41:59,Q08,486.70,169.90,73.80,82.10,90.70,39.70,18.54,484.50,149.40,61.20,72.10,85.40,48.00,19.77,486.20,143.40,64.20,69.50,93.70,45.30,12.77,485.80,154.23,199.20,223.70,89.93,44.33,51.09
2026-04-18 22:42:00,2026-04-18 22:42:59,Q08,486.60,163.20,70.30,79.20,89.80,42.10,18.71,484.80,142.60,57.10,68.70,84.10,49.80,19.54,486.40,138.20,62.30,67.10,93.40,47.60,12.51,485.93,148.00,189.70,215.00,89.10,46.50,50.77
2026-04-18 22:43:00,2026-04-18 22:43:59,Q08,485.30,168.00,73.70,81.50,91.30,40.20,18.34,485.40,151.40,62.00,73.20,85.50,48.40,20.40,486.80,141.00,63.20,68.50,93.50,45.50,13.17,485.83,153.47,198.90,223.20,90.10,44.70,51.91
2026-04-18 22:44:00,2026-04-18 22:44:59,Q08,485.60,134.20,56.30,65.00,88.70,42.40,16.26,485.80,122.30,47.80,59.20,81.70,47.90,17.94,487.00,113.10,49.50,55.00,90.30,49.60,12.43,486.13,123.20,153.60,179.20,86.90,46.63,46.63
2026-04-18 22:45:00,2026-04-18 22:45:59,Q08,486.60,158.80,67.60,76.80,89.10,44.00,18.46,485.70,140.60,56.30,67.90,84.70,51.20,18.71,486.20,135.80,59.80,65.60,92.30,48.30,13.29,486.17,145.07,183.70,210.30,88.70,47.83,50.46
2026-04-18 22:46:00,2026-04-18 22:46:59,Q08,487.10,174.00,76.40,84.70,91.60,38.70,18.26,485.40,156.50,64.50,75.70,86.00,45.20,20.66,486.20,146.10,65.10,71.00,93.30,43.60,13.66,486.23,158.87,206.00,231.40,90.30,42.50,52.57
2026-04-18 22:47:00,2026-04-18 22:47:59,Q08,485.60,165.80,72.00,80.00,90.30,42.80,18.69,485.10,148.60,59.60,71.80,84.50,51.80,20.14,487.90,139.30,62.30,67.70,93.10,47.10,13.11,486.20,151.23,193.90,219.50,89.30,47.23,51.94
2026-04-18 22:48:00,2026-04-18 22:48:59,Q08,486.60,155.60,67.50,75.30,90.30,43.40,17.51,485.70,142.30,57.10,68.90,84.80,51.20,19.34,486.20,132.80,58.20,64.20,91.80,46.30,13.60,486.17,143.57,182.80,208.40,88.97,46.97,50.46
2026-04-18 22:49:00,2026-04-18 22:49:59,Q08,486.00,147.40,62.50,71.40,88.60,46.20,17.66,486.20,135.60,55.20,65.60,85.30,51.80,17.94,487.40,132.10,57.60,64.30,90.70,48.60,14.20,486.53,138.37,175.30,201.30,88.20,48.87,49.80
2026-04-18 22:50:00,2026-04-18 22:50:59,Q08,487.20,161.10,69.40,78.40,89.60,44.10,18.37,484.70,142.80,56.40,68.70,83.80,50.50,19.46,487.10,136.60,60.70,66.20,92.50,48.50,12.94,486.33,146.83,186.50,213.30,88.63,47.70,50.77
2026-04-18 22:51:00,2026-04-18 22:51:59,Q08,486.80,148.40,63.20,71.90,89.00,44.90,17.86,486.40,137.20,54.80,66.60,83.50,52.30,19.00,486.90,129.80,56.40,62.70,91.30,49.80,13.40,486.70,138.47,174.40,201.20,87.93,49.00,50.26
2026-04-18 22:52:00,2026-04-18 22:52:59,Q08,486.30,158.30,68.40,76.80,90.30,42.10,17.77,486.10,143.40,58.70,69.50,85.10,49.10,19.40,487.70,136.50,60.10,66.20,91.90,46.50,13.77,486.70,146.07,187.20,212.50,89.10,45.90,50.94
2026-04-18 22:53:00,2026-04-18 22:53:59,Q08,487.80,154.10,65.90,75.00,89.40,44.30,17.94,485.30,141.00,57.80,68.40,85.80,49.40,18.46,487.80,135.70,59.20,65.70,91.60,47.10,14.03,486.97,143.60,182.90,209.10,88.93,46.93,50.43
2026-04-18 22:54:00,2026-04-18 22:54:59,Q08,487.30,138.80,59.00,67.20,88.60,43.60,16.69,485.10,127.10,49.40,61.60,81.80,48.40,18.34,488.60,117.70,51.30,57.10,90.30,49.80,12.74,487.00,127.87,159.70,185.90,86.90,47.27,47.77
2026-04-18 22:55:00,2026-04-18 22:55:59,Q08,486.70,165.40,72.00,80.20,90.50,42.50,18.51,485.50,147.00,59.60,71.30,84.70,53.00,20.06,489.00,139.50,62.30,68.00,93.30,47.90,12.94,487.07,150.63,193.90,219.50,89.50,47.80,51.51
2026-04-18 22:56:00,2026-04-18 22:56:59,Q08,486.30,152.50,65.00,73.90,89.60,43.70,17.57,486.80,139.10,56.30,67.60,84.60,48.00,18.86,488.30,131.30,57.30,63.90,91.30,47.00,13.71,487.13,140.97,178.60,205.40,88.50,46.23,50.14
2026-04-18 22:57:00,2026-04-18 22:57:59,Q08,488.20,170.40,73.00,83.00,89.60,42.80,19.86,486.00,149.80,61.20,72.40,85.80,53.00,19.49,487.50,145.70,65.10,70.60,93.60,45.70,13.40,487.23,155.30,199.30,226.00,89.67,47.17,52.74
2026-04-18 22:58:00,2026-04-18 22:58:59,Q08,487.80,147.40,62.50,71.60,88.50,44.50,18.11,485.60,133.50,51.80,64.50,81.70,49.40,19.89,488.90,125.40,54.90,61.00,90.30,49.00,13.83,487.43,135.43,169.20,197.10,86.83,47.63,51.83
2026-04-18 22:59:00,2026-04-18 22:59:59,Q08,487.60,175.00,76.50,85.20,90.40,38.30,19.86,487.10,158.10,63.80,76.90,84.90,44.90,21.40,487.50,149.20,66.20,72.60,92.80,42.70,14.37,487.40,160.77,206.50,234.70,89.37,41.97,55.63
2026-04-18 23:00:00,2026-04-18 23:00:59,Q08,487.20,148.10,64.10,72.10,89.30,42.70,17.74,485.00,134.30,52.50,65.00,82.20,48.50,20.23,488.30,124.70,54.00,60.50,90.40,48.70,13.83,486.83,135.70,170.60,197.60,87.30,46.63,51.80
2026-04-18 23:01:00,2026-04-18 23:01:59,Q08,487.10,158.30,66.90,76.90,88.20,42.50,19.37,486.80,143.20,57.30,69.50,83.70,46.60,19.77,487.20,138.70,61.00,67.20,91.10,45.70,14.57,487.03,146.73,185.20,213.60,87.67,44.93,53.71
2026-04-18 23:02:00,2026-04-18 23:02:59,Q08,486.10,172.60,74.70,83.60,90.40,39.90,19.49,486.20,154.70,62.20,74.80,84.50,47.70,21.34,487.40,145.30,64.40,70.60,92.70,44.50,14.14,486.57,157.53,201.30,229.00,89.20,44.03,54.97
2026-04-18 23:03:00,2026-04-18 23:03:59,Q08,486.40,147.40,62.50,71.40,88.50,42.80,17.91,486.50,132.10,52.50,64.20,82.20,48.60,19.63,487.80,125.90,53.40,60.90,89.80,47.00,14.11,486.90,135.13,168.40,196.50,86.83,46.13,51.66
2026-04-18 23:04:00,2026-04-18 23:04:59,Q08,486.40,153.80,65.10,74.40,88.60,42.90,18.80,486.20,137.70,54.80,66.60,83.30,49.00,19.91,486.70,131.20,56.70,63.70,90.60,45.80,14.46,486.43,140.90,176.60,204.70,87.50,45.90,53.17
2026-04-18 23:05:00,2026-04-18 23:05:59,Q08,487.00,159.10,68.50,77.40,89.00,42.50,18.83,484.20,146.90,59.50,70.70,85.20,46.50,19.63,487.70,142.80,62.10,69.20,90.80,45.40,15.14,486.30,149.60,190.10,217.30,88.33,44.80,53.60
2026-04-18 23:06:00,2026-04-18 23:06:59,Q08,485.70,147.10,62.50,71.30,88.50,45.40,18.00,486.20,134.40,53.30,65.10,82.10,50.80,19.71,487.70,125.70,54.00,60.90,90.10,50.10,14.00,486.53,135.73,169.80,197.30,86.90,48.77,51.71
2026-04-18 23:07:00,2026-04-18 23:07:59,Q08,486.20,145.40,61.60,70.50,88.40,42.20,17.60,486.00,133.40,51.80,64.60,81.50,46.70,19.69,488.50,123.30,53.40,60.00,89.40,47.20,14.06,486.90,134.03,166.80,195.10,86.43,45.37,51.34
2026-04-18 23:08:00,2026-04-18 23:08:59,Q08,485.70,163.60,71.10,79.10,90.90,34.90,18.43,485.70,149.30,61.20,72.30,85.60,42.00,20.46,487.80,139.10,61.60,67.70,92.50,37.30,14.11,486.40,150.67,193.90,219.10,89.67,38.07,53.00
2026-04-18 23:09:00,2026-04-18 23:09:59,Q08,484.30,146.90,62.30,70.70,89.50,28.50,17.83,483.10,135.80,57.80,65.20,89.20,32.20,16.43,485.20,139.00,61.60,67.40,92.10,28.20,14.54,484.20,140.57,181.70,203.30,90.27,29.63,48.80
2026-04-18 23:10:00,2026-04-18 23:10:59,Q08,483.20,148.60,64.60,71.50,91.20,30.00,16.69,483.30,136.00,58.50,65.70,90.20,33.70,15.80,484.70,137.00,61.40,66.30,93.60,30.00,13.09,483.73,140.53,184.50,203.50,91.67,31.23,45.57
2026-04-18 23:11:00,2026-04-18 23:11:59,Q08,484.80,138.20,60.10,66.80,91.40,30.30,15.20,483.20,130.80,55.20,62.80,89.70,32.90,15.57,484.70,128.10,56.10,62.00,92.00,30.20,13.54,484.23,132.37,171.40,191.60,91.03,31.13,44.31
2026-04-18 23:12:00,2026-04-18 23:12:59,Q08,483.30,146.50,63.00,70.50,90.50,29.70,17.14,483.80,131.80,56.10,63.30,89.80,34.40,15.74,485.20,136.00,60.50,66.00,93.60,29.60,13.00,484.10,138.10,179.60,199.80,91.30,31.23,45.89
2026-04-18 23:13:00,2026-04-18 23:13:59,Q08,485.00,135.10,57.80,65.50,89.10,31.80,16.57,483.30,121.80,51.60,58.40,89.30,35.40,14.60,485.20,126.50,56.10,61.10,92.60,30.70,12.91,484.50,127.80,165.50,185.00,90.33,32.63,44.09
2026-04-18 23:14:00,2026-04-18 23:14:59,Q08,484.00,152.70,67.20,73.60,92.00,27.80,16.23,484.30,143.30,62.80,69.20,91.40,30.80,15.74,483.50,143.50,64.20,69.10,93.40,27.00,13.97,483.93,146.50,194.20,211.90,92.27,28.53,45.94
2026-04-18 23:15:00,2026-04-18 23:15:59,Q08,484.90,146.50,63.70,70.70,91.40,29.20,16.26,483.70,138.50,59.40,66.70,90.30,32.50,15.83,483.70,136.20,60.50,65.70,93.10,29.70,13.54,484.10,140.40,183.60,203.10,91.60,30.47,45.63
2026-04-18 23:16:00,2026-04-18 23:16:59,Q08,483.00,154.80,68.10,74.40,92.00,29.50,16.54,483.70,142.30,61.20,68.60,90.80,32.80,16.09,484.70,141.70,63.20,68.20,93.90,30.00,13.26,483.80,146.27,192.50,211.20,92.23,30.77,45.89
2026-04-18 23:17:00,2026-04-18 23:17:59,Q08,483.70,144.60,62.80,69.60,91.40,29.90,16.11,484.10,139.90,61.00,67.30,91.30,32.20,15.23,483.10,139.30,61.60,67.10,92.70,29.10,14.11,483.63,141.27,185.40,204.00,91.80,30.40,45.46
2026-04-18 23:18:00,2026-04-18 23:18:59,Q08,483.50,131.10,56.10,63.30,89.70,32.00,15.71,483.20,117.40,49.30,56.50,88.80,35.70,14.89,485.00,122.20,54.30,59.20,92.00,31.90,12.91,483.90,123.57,159.70,179.00,90.17,33.20,43.51
2026-04-18 23:19:00,2026-04-18 23:19:59,Q08,484.80,144.60,62.80,69.70,91.30,30.60,15.97,483.20,137.00,59.40,66.20,90.80,32.00,15.43,483.90,136.30,59.80,65.70,92.60,29.90,14.00,483.97,139.30,182.00,201.60,91.57,30.83,45.40
2026-04-18 23:20:00,2026-04-18 23:20:59,Q08,483.10,146.90,64.40,70.50,92.10,28.70,15.71,483.50,140.70,61.00,67.60,91.50,31.10,15.57,484.60,141.60,62.60,68.20,92.70,28.80,14.37,483.73,143.07,188.00,206.30,92.10,29.53,45.66
2026-04-18 23:21:00,2026-04-18 23:21:59,Q08,483.30,134.60,56.30,64.70,88.90,32.70,16.49,483.30,126.70,54.00,60.90,90.50,34.60,14.11,485.10,131.70,57.30,63.50,91.80,31.40,13.94,483.90,131.00,167.60,189.10,90.40,32.90,44.54
2026-04-18 23:22:00,2026-04-18 23:22:59,Q08,484.20,135.50,58.50,65.30,90.10,32.80,15.80,484.00,126.00,53.40,61.00,89.70,35.20,14.94,483.20,128.40,55.50,61.80,91.80,31.80,13.69,483.80,129.97,167.40,188.10,90.53,33.27,44.43
2026-04-18 23:23:00,2026-04-18 23:23:59,Q08,482.40,151.40,66.20,72.80,92.30,31.10,15.86,483.60,146.80,63.70,70.50,91.90,32.30,15.63,484.00,144.10,63.50,69.70,92.80,29.90,14.69,483.33,147.43,193.40,213.00,92.33,31.10,46.17
2026-04-18 23:24:00,2026-04-18 23:24:59,Q08,484.30,147.10,64.60,71.10,91.60,30.90,15.86,482.80,139.10,60.10,67.00,91.20,32.60,15.46,482.90,141.30,61.60,68.00,92.40,30.00,14.37,483.33,142.50,186.30,206.10,91.73,31.17,45.69
2026-04-18 23:25:00,2026-04-18 23:25:59,Q08,483.10,139.90,59.60,67.10,89.30,33.60,17.06,482.90,130.60,56.40,62.70,91.90,36.50,13.80,484.50,138.50,60.70,66.80,92.50,31.00,14.34,483.50,136.33,176.70,196.60,91.23,33.70,45.20
2026-04-18 23:26:00,2026-04-18 23:26:59,Q08,484.30,121.30,51.00,58.60,88.30,33.50,15.31,483.60,115.50,49.00,55.50,89.90,34.70,13.57,483.00,120.20,51.30,58.00,90.10,31.30,14.06,483.63,119.00,151.30,172.10,89.43,33.17,42.94
2026-04-18 23:27:00,2026-04-18 23:27:59,Q08,484.40,123.40,51.90,59.50,88.10,33.30,15.46,482.90,113.20,47.50,54.50,88.60,36.70,14.06,483.10,117.10,50.40,56.50,90.40,33.00,13.43,483.47,117.90,149.80,170.50,89.03,34.33,42.94
2026-04-18 23:28:00,2026-04-18 23:28:59,Q08,486.20,145.20,63.70,70.50,91.10,31.30,16.37,484.40,133.60,55.70,64.40,87.70,36.90,17.43,484.90,129.20,57.00,62.40,92.40,33.00,13.31,485.17,136.00,176.40,197.30,90.40,33.73,47.11
2026-04-18 23:29:00,2026-04-18 23:29:59,Q08,486.10,139.80,60.30,67.60,90.00,31.30,16.71,483.70,127.00,53.10,61.30,87.90,37.90,16.49,485.90,127.30,56.10,61.60,92.20,32.80,13.34,485.23,131.37,169.50,190.50,90.03,34.00,46.54
2026-04-18 23:30:00,2026-04-18 23:30:59,Q08,484.90,132.20,56.10,63.90,89.10,30.80,16.34,485.30,123.30,50.20,59.70,85.30,34.50,17.37,484.90,119.80,50.70,57.60,89.70,32.40,14.06,485.03,125.10,157.00,181.20,88.03,32.57,47.77
2026-04-18 23:31:00,2026-04-18 23:31:59,Q08,484.30,144.10,61.40,69.70,89.60,29.30,17.43,484.80,132.50,54.80,63.90,87.20,35.30,17.46,485.30,128.70,56.40,62.10,91.70,31.50,14.09,484.80,135.10,172.60,195.70,89.50,32.03,48.97
2026-04-18 23:32:00,2026-04-18 23:32:59,Q08,485.50,144.90,61.40,69.80,89.50,30.10,17.77,483.70,133.30,55.00,64.20,86.40,35.70,17.91,486.60,130.30,58.00,63.20,92.00,31.90,13.80,485.27,136.17,174.40,197.20,89.30,32.57,49.49
2026-04-18 23:33:00,2026-04-18 23:33:59,Q08,486.40,159.10,69.30,77.30,90.90,29.20,18.20,484.00,149.70,64.80,72.10,90.00,33.50,17.69,485.00,149.20,66.20,72.30,92.40,30.00,15.51,485.13,152.67,200.30,221.70,91.10,30.90,51.40
2026-04-18 23:34:00,2026-04-18 23:34:59,Q08,484.90,145.50,62.30,70.20,89.50,31.70,17.51,483.70,134.50,55.00,64.70,86.70,35.30,17.66,486.60,133.10,58.20,64.60,91.40,33.00,14.17,485.07,137.70,175.50,199.50,89.20,33.33,49.34
2026-04-18 23:35:00,2026-04-18 23:35:59,Q08,486.20,141.40,61.20,68.50,90.00,30.70,16.80,484.10,130.00,53.30,62.90,86.50,33.50,17.94,485.70,125.40,54.00,60.60,90.90,32.30,14.26,485.33,132.27,168.50,192.00,89.13,32.17,49.00
2026-04-18 23:36:00,2026-04-18 23:36:59,Q08,485.00,135.00,57.80,65.50,89.00,32.20,16.80,484.20,127.20,52.50,61.50,86.20,36.60,17.43,486.40,123.80,52.50,59.80,89.80,34.00,14.63,485.20,128.67,162.80,186.80,88.33,34.27,48.86
2026-04-18 23:37:00,2026-04-18 23:37:59,Q08,486.10,152.20,65.00,73.90,89.20,31.00,18.29,484.50,140.80,59.60,67.80,89.40,34.90,16.71,484.80,144.30,62.80,69.70,91.50,30.30,15.51,485.13,145.77,187.40,211.40,90.03,32.07,50.51
2026-04-18 23:38:00,2026-04-18 23:38:59,Q08,485.10,128.20,53.90,62.10,87.30,34.00,17.09,485.60,116.80,47.60,56.30,85.20,37.40,16.49,485.30,117.90,49.80,56.70,89.90,35.20,13.91,485.33,120.97,151.30,175.10,87.47,35.53,47.49
2026-04-18 23:39:00,2026-04-18 23:39:59,Q08,484.80,145.00,62.30,70.20,89.90,31.10,17.31,485.30,137.00,58.10,66.40,88.40,34.70,17.26,486.20,133.40,58.20,64.60,91.20,32.00,14.94,485.43,138.47,178.60,201.20,89.83,32.60,49.51
2026-04-18 23:40:00,2026-04-18 23:40:59,Q08,484.60,145.20,61.60,70.20,88.80,32.40,18.00,484.20,132.90,54.20,63.90,86.90,36.60,17.43,486.80,133.20,58.20,64.60,91.30,33.30,14.49,485.20,137.10,174.00,198.70,89.00,34.10,49.91
2026-04-18 23:41:00,2026-04-18 23:41:59,Q08,485.80,150.00,63.40,72.80,88.80,30.50,18.74,483.60,136.40,57.20,65.70,88.40,35.70,16.97,486.30,139.20,61.60,67.60,92.10,30.40,14.71,485.23,141.87,182.20,206.10,89.77,32.20,50.43
2026-04-18 23:42:00,2026-04-18 23:42:59,Q08,485.60,136.30,58.50,66.00,90.00,33.80,15.86,485.70,129.60,54.60,62.60,88.00,37.10,16.14,485.50,126.10,54.90,61.10,90.90,33.90,13.89,485.60,130.67,168.00,189.70,89.63,34.93,45.89
2026-04-18 23:43:00,2026-04-18 23:43:59,Q08,487.00,142.10,62.10,69.20,90.20,33.80,16.31,484.70,129.80,53.90,62.40,87.90,38.00,16.63,486.00,129.60,56.40,62.70,91.50,35.20,13.83,485.90,133.83,172.40,194.30,89.87,35.67,46.77
2026-04-18 23:44:00,2026-04-18 23:44:59,Q08,486.50,121.70,49.90,58.80,86.30,37.50,16.29,484.40,111.30,44.50,53.70,84.80,41.90,15.26,486.30,109.50,46.30,53.00,89.60,37.20,13.09,485.73,114.17,140.70,165.50,86.90,38.87,44.63
2026-04-18 23:45:00,2026-04-18 23:45:59,Q08,486.10,152.60,65.70,73.90,90.90,32.90,17.20,484.20,145.50,63.00,70.20,90.60,37.00,16.23,486.70,144.50,63.50,70.00,92.70,32.40,14.66,485.67,147.53,192.20,214.10,91.40,34.10,48.09
2026-04-18 23:46:00,2026-04-18 23:46:59,Q08,486.20,132.90,57.00,64.20,89.20,35.80,16.06,484.50,123.50,50.70,59.50,86.90,40.30,16.09,485.00,121.30,52.80,58.70,91.00,36.70,13.34,485.23,125.90,160.50,182.40,89.03,37.60,45.49
2026-04-18 23:47:00,2026-04-18 23:47:59,Q08,486.60,119.90,49.60,57.80,87.80,36.60,15.57,483.80,112.90,45.90,54.10,85.30,39.50,15.69,486.10,111.00,47.20,53.90,89.10,37.10,13.40,485.50,114.60,142.70,165.80,87.40,37.73,44.66
2026-04-18 23:48:00,2026-04-18 23:48:59,Q08,485.40,149.10,65.50,72.30,91.20,32.60,16.71,485.90,140.30,59.60,67.90,89.70,35.90,16.83,485.70,138.40,60.70,66.90,92.40,33.40,14.37,485.67,142.60,185.80,207.10,91.10,33.97,47.91
2026-04-18 23:49:00,2026-04-18 23:49:59,Q08,485.60,166.80,71.20,80.50,89.60,29.40,20.11,486.30,150.80,64.10,72.90,89.30,34.00,18.37,486.20,155.50,69.00,75.30,92.60,28.90,15.89,486.03,157.70,204.30,228.70,90.50,30.77,54.37
2026-04-18 23:50:00,2026-04-18 23:50:59,Q08,485.80,163.80,71.10,79.10,90.50,28.80,19.09,486.30,153.40,65.10,74.40,88.80,32.50,19.03,485.80,150.30,66.20,72.80,92.10,29.50,15.91,485.97,155.83,202.40,226.30,90.47,30.27,54.03
2026-04-18 23:51:00,2026-04-18 23:51:59,Q08,486.30,154.60,65.90,74.80,89.80,29.80,18.46,486.00,146.40,61.60,71.00,88.20,31.70,18.54,485.50,142.70,61.90,68.90,91.00,29.90,16.14,485.93,147.90,189.40,214.70,89.67,30.47,53.14
2026-04-18 23:52:00,2026-04-18 23:52:59,Q08,485.50,140.20,58.30,67.90,87.70,30.10,18.37,485.80,128.30,52.70,62.10,85.50,34.00,17.89,485.80,128.70,55.80,62.10,90.30,30.40,14.89,485.70,132.40,166.80,192.10,87.83,31.50,51.14
2026-04-18 23:53:00,2026-04-18 23:53:59,Q08,485.90,137.00,56.80,66.40,86.60,31.60,18.63,485.80,126.10,52.50,61.10,86.10,35.50,17.09,486.00,128.50,55.20,62.20,89.80,31.90,15.20,485.90,130.53,164.50,189.70,87.50,33.00,50.91
2026-04-18 23:54:00,2026-04-18 23:54:59,Q08,485.70,161.00,70.20,78.10,90.80,27.80,18.63,486.10,152.40,65.00,73.90,89.40,30.80,18.66,486.50,151.00,67.20,73.40,92.00,28.80,16.17,486.10,154.80,202.40,225.40,90.73,29.13,53.46
2026-04-18 23:55:00,2026-04-18 23:55:59,Q08,486.10,143.50,61.40,69.50,89.30,30.40,17.77,484.70,134.80,55.00,64.90,86.30,34.20,18.31,487.30,131.70,56.70,63.80,90.60,31.80,14.94,486.03,136.67,173.10,198.20,88.73,32.13,51.03
2026-04-18 23:56:00,2026-04-18 23:56:59,Q08,487.00,135.50,55.90,65.70,86.80,31.50,18.14,484.40,124.20,51.00,60.00,85.10,34.70,17.46,487.00,123.40,52.50,59.90,89.20,31.70,15.11,486.13,127.70,159.40,185.60,87.03,32.63,50.71
2026-04-18 23:57:00,2026-04-18 23:57:59,Q08,486.60,140.10,59.80,68.00,88.90,30.30,17.86,485.20,132.70,55.00,64.00,86.10,31.50,18.31,487.60,130.50,56.70,63.30,90.10,31.00,15.20,486.47,134.43,171.50,195.30,88.37,30.93,51.37
2026-04-18 23:58:00,2026-04-18 23:58:59,Q08,486.80,130.50,54.20,63.20,86.60,32.30,17.74,486.20,120.10,48.70,58.30,84.20,36.50,17.51,487.90,118.30,50.20,57.50,88.50,32.90,15.00,486.97,122.97,153.10,179.00,86.43,33.90,50.26
2026-04-18 23:59:00,2026-04-18 23:59:59,Q08,487.30,153.00,65.90,74.50,89.20,31.00,18.77,485.60,141.70,59.20,68.40,87.80,34.60,18.43,488.00,142.30,62.10,69.30,90.80,31.30,16.06,486.97,145.67,187.20,212.20,89.27,32.30,53.26
2026-04-19 00:00:00,2026-04-19 00:00:59,Q08,487.70,144.80,61.60,70.10,88.10,31.10,18.74,485.80,137.20,58.10,66.40,88.10,34.70,17.40,485.80,138.90,59.40,66.90,90.10,29.80,16.37,486.43,140.30,179.10,203.40,88.77,31.87,52.51
2026-04-19 00:01:00,2026-04-19 00:01:59,Q08,487.20,129.50,53.30,62.80,86.00,33.10,18.17,485.40,120.50,49.30,58.20,85.10,37.50,17.09,487.80,122.00,51.90,59.40,88.40,33.70,15.46,486.80,124.00,154.50,180.40,86.50,34.77,50.71
2026-04-19 00:02:00,2026-04-19 00:02:59,Q08,486.60,135.80,55.90,65.60,86.80,30.10,18.66,485.70,127.90,50.60,61.60,83.90,33.00,18.80,487.90,124.90,52.80,60.40,88.10,30.90,16.06,486.73,129.53,159.30,187.60,86.27,31.33,53.51
2026-04-19 00:03:00,2026-04-19 00:03:59,Q08,486.50,139.20,58.30,67.60,87.70,29.60,18.49,487.20,133.40,54.40,64.80,85.60,31.70,18.83,487.00,129.90,54.60,62.80,88.30,29.70,16.69,486.90,134.17,167.30,195.20,87.20,30.33,54.00
2026-04-19 00:04:00,2026-04-19 00:04:59,Q08,486.90,141.20,58.50,68.50,86.10,31.50,20.11,487.40,134.60,55.90,65.30,86.90,35.50,17.97,486.60,137.10,58.70,66.60,89.10,30.60,17.23,486.97,137.63,173.10,200.40,87.37,32.53,55.31
2026-04-19 00:05:00,2026-04-19 00:05:59,Q08,486.40,134.40,54.60,65.10,84.50,30.70,19.49,486.60,121.20,48.10,58.80,83.30,34.70,18.03,487.40,123.80,51.30,59.90,87.90,30.00,15.97,486.80,126.47,154.00,183.80,85.23,31.80,53.49
2026-04-19 00:06:00,2026-04-19 00:06:59,Q08,487.30,137.80,56.10,66.70,85.90,29.50,19.31,486.60,127.30,51.80,61.70,85.10,33.60,18.20,488.10,128.70,54.60,62.50,88.30,30.00,16.60,487.33,131.27,162.50,190.90,86.43,31.03,54.11
2026-04-19 00:07:00,2026-04-19 00:07:59,Q08,488.70,130.90,52.90,63.40,84.60,31.70,18.80,486.50,122.90,49.00,59.30,83.30,34.20,18.00,487.10,121.40,49.90,58.90,86.60,30.80,16.43,487.43,125.07,151.80,181.60,84.83,32.23,53.23
2026-04-19 00:08:00,2026-04-19 00:08:59,Q08,487.40,128.00,50.80,62.30,82.60,33.00,19.69,487.60,114.90,45.70,55.50,83.50,36.90,17.11,486.80,123.20,51.30,59.80,87.10,32.10,16.29,487.27,122.03,147.80,177.60,84.40,34.00,53.09
2026-04-19 00:09:00,2026-04-19 00:09:59,Q08,487.50,145.10,60.90,70.60,87.70,29.00,19.06,485.90,136.60,55.20,66.00,85.60,32.10,19.09,488.60,136.20,58.10,66.40,88.80,29.50,16.77,487.33,139.30,174.20,203.00,87.37,30.20,54.91
2026-04-19 00:10:00,2026-04-19 00:10:59,Q08,486.50,140.50,58.50,68.00,86.20,29.60,19.09,487.40,129.00,52.10,62.80,84.60,33.10,18.57,487.40,129.70,54.60,62.80,88.00,30.00,16.57,487.10,133.07,165.20,193.60,86.27,30.90,54.23
2026-04-19 00:11:00,2026-04-19 00:11:59,Q08,486.40,142.60,59.30,69.00,86.30,29.10,19.60,485.80,128.40,52.70,62.10,85.30,33.30,18.34,487.90,130.50,56.10,63.30,89.20,28.50,16.26,486.70,133.83,168.10,194.40,86.93,30.30,54.20
2026-04-19 00:12:00,2026-04-19 00:12:59,Q08,488.00,130.30,52.30,63.40,83.50,32.80,19.37,485.80,120.60,48.10,58.20,83.70,35.60,17.46,488.10,123.70,51.60,60.00,86.90,31.40,16.49,487.30,124.87,152.00,181.60,84.70,33.27,53.31
2026-04-19 00:13:00,2026-04-19 00:13:59,Q08,487.50,129.50,52.70,62.80,85.50,29.00,18.34,487.30,121.30,48.10,58.90,83.30,32.00,18.20,486.50,120.70,49.90,58.30,86.70,30.00,16.23,487.10,123.83,150.70,180.00,85.17,30.33,52.77
2026-04-19 00:14:00,2026-04-19 00:14:59,Q08,487.60,132.40,54.40,64.30,85.70,30.20,18.94,486.80,120.70,48.70,58.30,84.10,33.60,18.20,487.00,123.90,51.30,59.90,87.90,30.30,16.17,487.13,125.67,154.40,182.50,85.90,31.37,53.31
2026-04-19 00:15:00,2026-04-19 00:15:59,Q08,487.50,129.20,53.90,62.80,87.00,31.00,17.31,486.20,121.90,49.30,58.80,85.20,33.00,17.23,488.50,120.30,50.50,58.60,87.90,30.30,15.54,487.40,123.80,153.70,180.20,86.70,31.43,50.09
2026-04-19 00:16:00,2026-04-19 00:16:59,Q08,486.90,120.70,48.10,58.30,83.20,32.60,18.37,487.70,108.90,43.20,52.60,83.80,36.80,15.97,487.90,115.20,48.70,56.00,87.90,32.30,14.91,487.50,114.93,140.00,166.90,84.97,33.90,49.26
2026-04-19 00:17:00,2026-04-19 00:17:59,Q08,488.10,138.30,58.30,67.30,87.20,29.80,18.49,485.90,125.20,51.00,60.60,85.90,33.40,17.40,488.30,128.00,55.80,62.50,90.10,29.40,15.06,487.43,130.50,165.10,190.40,87.73,30.87,50.94
2026-04-19 00:18:00,2026-04-19 00:18:59,Q08,488.60,146.30,63.20,71.20,89.30,28.50,17.83,486.10,140.60,59.20,68.00,87.80,32.00,17.97,487.80,136.50,59.40,66.20,90.00,29.20,16.17,487.50,141.13,181.80,205.40,89.03,29.90,51.97
2026-04-19 00:19:00,2026-04-19 00:19:59,Q08,487.30,128.30,53.30,62.30,86.60,30.90,17.37,488.10,117.00,47.90,57.10,84.00,34.80,17.31,487.90,117.10,49.30,57.00,88.00,32.00,14.97,487.77,120.80,150.50,176.40,86.20,32.57,49.66
2026-04-19 00:20:00,2026-04-19 00:20:59,Q08,487.60,126.40,51.80,61.40,85.20,31.00,18.06,486.40,114.00,45.70,55.40,83.90,35.60,16.80,489.00,115.90,49.30,56.20,88.30,31.70,14.91,487.67,118.77,146.80,173.00,85.80,32.77,49.77
2026-04-19 00:21:00,2026-04-19 00:21:59,Q08,488.90,140.40,60.50,68.30,89.10,29.00,17.46,486.50,135.00,56.50,65.60,87.30,30.80,17.83,488.00,131.10,56.10,63.90,89.40,29.60,16.03,487.80,135.50,173.10,197.80,88.60,29.80,51.31
2026-04-19 00:22:00,2026-04-19 00:22:59,Q08,487.10,129.70,53.30,62.80,86.50,30.60,17.71,487.30,119.20,47.90,58.00,84.80,32.50,17.14,488.80,119.40,51.00,58.10,88.50,29.90,15.14,487.73,122.77,152.20,178.90,86.60,31.00,50.00
2026-04-19 00:23:00,2026-04-19 00:23:59,Q08,487.80,139.40,59.00,67.70,88.30,30.00,18.06,487.00,128.20,53.30,62.30,86.70,32.90,17.54,488.60,128.70,55.80,62.50,90.20,29.90,15.23,487.80,132.10,168.10,192.50,88.40,30.93,50.83
2026-04-19 00:24:00,2026-04-19 00:24:59,Q08,488.40,127.30,52.50,62.00,86.50,30.40,17.46,486.60,119.10,49.00,57.80,86.00,32.10,16.57,488.70,120.80,51.00,58.60,88.20,29.50,15.60,487.90,122.40,152.50,178.40,86.90,30.67,49.63
2026-04-19 00:25:00,2026-04-19 00:25:59,Q08,488.00,133.10,55.00,64.90,86.20,26.80,18.74,488.50,122.20,49.60,59.50,84.70,30.30,18.09,487.70,124.60,52.80,60.40,88.20,27.80,16.11,488.07,126.63,157.40,184.80,86.37,28.30,52.94
2026-04-19 00:26:00,2026-04-19 00:26:59,Q08,487.50,130.40,54.20,63.30,86.30,27.10,18.11,488.50,121.90,49.60,59.00,84.20,28.60,17.97,487.60,121.60,50.50,58.90,87.50,28.00,16.00,487.87,124.63,154.30,181.20,86.00,27.90,52.09
2026-04-19 00:27:00,2026-04-19 00:27:59,Q08,489.30,132.70,55.70,64.50,87.30,27.90,17.69,487.50,126.80,51.80,61.40,85.60,28.00,18.03,487.80,124.10,52.20,60.40,87.40,26.50,16.57,488.20,127.87,159.70,186.30,86.77,27.47,52.29
2026-04-19 00:28:00,2026-04-19 00:28:59,Q08,487.90,131.90,53.50,63.80,85.90,27.00,18.77,487.00,122.60,49.60,59.40,84.60,30.10,17.83,489.10,124.00,52.80,60.60,88.20,27.80,15.97,488.00,126.17,155.90,183.80,86.23,28.30,52.57
2026-04-19 00:29:00,2026-04-19 00:29:59,Q08,487.10,146.10,62.50,71.10,88.40,25.90,19.03,487.50,138.60,57.60,67.20,86.40,29.00,19.06,488.60,134.90,57.80,65.40,89.70,26.30,16.51,487.73,139.87,177.90,203.70,88.17,27.07,54.60
2026-04-19 00:30:00,2026-04-19 00:30:59,Q08,487.40,130.10,54.80,63.30,87.60,26.50,17.20,487.70,128.60,52.70,62.30,85.10,27.80,18.23,487.70,120.40,49.90,58.40,86.70,26.60,16.57,487.60,126.37,157.40,184.00,86.47,26.97,52.00
2026-04-19 00:31:00,2026-04-19 00:31:59,Q08,488.50,133.30,55.70,64.90,87.40,27.40,17.94,486.70,127.40,51.80,61.70,85.80,29.00,18.11,488.00,126.50,53.10,61.50,87.70,27.60,16.66,487.73,129.07,160.60,188.10,86.97,28.00,52.71
2026-04-19 00:32:00,2026-04-19 00:32:59,Q08,488.90,132.10,54.40,64.40,85.50,27.30,18.83,486.80,123.60,50.70,59.80,86.00,30.30,17.14,487.80,127.70,53.70,61.80,88.10,26.80,16.51,487.83,127.80,158.80,186.00,86.53,28.13,52.49
2026-04-19 00:33:00,2026-04-19 00:33:59,Q08,487.60,133.70,55.00,64.80,86.50,27.70,18.49,488.30,127.20,52.50,62.00,86.20,30.00,17.60,487.60,129.20,53.90,62.80,87.90,27.80,16.74,487.83,130.03,161.40,189.60,86.87,28.50,52.83
2026-04-19 00:34:00,2026-04-19 00:34:59,Q08,487.40,134.20,55.90,65.30,86.70,28.10,18.29,488.10,128.40,53.30,62.50,86.40,30.00,17.54,488.30,129.90,53.90,63.00,87.70,26.90,16.91,487.93,130.83,163.10,190.80,86.93,28.33,52.74
2026-04-19 00:35:00,2026-04-19 00:35:59,Q08,487.40,131.20,52.90,63.80,84.20,26.50,19.57,488.20,123.90,50.40,60.00,84.20,28.70,18.11,488.10,126.00,52.50,61.50,86.50,25.70,17.34,487.90,127.03,155.80,185.30,84.97,26.97,55.03
2026-04-19 00:36:00,2026-04-19 00:36:59,Q08,488.60,123.50,49.20,60.00,82.50,29.80,18.97,486.70,112.70,44.80,54.40,83.80,33.80,16.60,488.60,118.60,49.00,57.60,86.40,29.40,16.26,487.97,118.27,143.00,172.00,84.23,31.00,51.83
2026-04-19 00:37:00,2026-04-19 00:37:59,Q08,487.60,125.20,51.00,60.90,85.40,27.10,17.91,488.10,119.20,48.70,58.10,84.90,29.40,17.40,489.00,119.60,49.90,58.20,86.10,26.70,16.74,488.23,121.33,149.60,177.20,85.47,27.73,52.06
2026-04-19 00:38:00,2026-04-19 00:38:59,Q08,487.40,125.70,50.40,60.90,84.80,28.60,18.20,488.30,118.70,47.90,57.60,84.30,30.60,17.26,488.30,119.30,49.90,58.10,86.60,28.50,16.26,488.00,121.23,148.20,176.60,85.23,29.23,51.71
2026-04-19 00:39:00,2026-04-19 00:39:59,Q08,488.90,119.10,48.10,58.10,83.50,29.10,18.09,487.20,108.70,42.60,52.60,82.50,32.20,17.11,488.10,111.80,45.90,54.20,85.90,29.60,15.71,488.07,113.20,136.60,164.90,83.97,30.30,50.91
2026-04-19 00:40:00,2026-04-19 00:40:59,Q08,487.60,125.70,49.80,60.90,83.90,27.50,18.86,488.40,119.30,49.30,58.10,85.80,31.40,16.60,487.70,123.60,50.70,59.90,86.90,27.00,16.91,487.90,122.87,149.80,178.90,85.53,28.63,52.37
2026-04-19 00:41:00,2026-04-19 00:41:59,Q08,489.10,134.70,55.90,65.50,86.40,27.20,18.63,487.60,127.30,52.50,61.80,86.10,30.70,17.60,487.80,127.60,53.70,61.80,88.00,26.90,16.69,488.17,129.87,162.10,189.10,86.83,28.27,52.91
2026-04-19 00:42:00,2026-04-19 00:42:59,Q08,487.90,130.10,52.90,63.30,84.10,28.80,19.17,487.30,120.30,49.30,58.40,85.10,31.50,16.91,489.00,125.70,53.10,61.10,87.70,27.00,16.43,488.07,125.37,155.30,182.80,85.63,29.10,52.51
2026-04-19 00:43:00,2026-04-19 00:43:59,Q08,487.60,130.40,53.50,63.30,85.20,28.80,18.89,488.50,123.70,51.60,60.00,86.40,31.20,17.06,488.70,128.30,53.90,62.50,87.50,27.80,17.06,488.27,127.47,159.00,185.80,86.37,29.27,53.00
2026-04-19 00:44:00,2026-04-19 00:44:59,Q08,487.20,126.60,50.00,61.40,82.30,29.00,19.60,488.00,115.80,47.60,56.10,85.60,32.80,16.20,488.80,125.10,53.10,61.00,87.00,27.90,16.91,488.00,122.50,150.70,178.50,84.97,29.90,52.71
2026-04-19 00:45:00,2026-04-19 00:45:59,Q08,488.80,122.90,49.60,59.50,84.70,28.50,18.11,486.80,116.90,47.00,56.40,84.40,31.30,17.09,487.80,118.50,49.00,57.50,86.50,28.30,16.29,487.80,119.43,145.60,173.40,85.20,29.37,51.49
2026-04-19 00:46:00,2026-04-19 00:46:59,Q08,489.30,131.00,55.00,64.10,86.10,28.10,18.20,487.20,125.50,51.60,60.90,86.30,30.00,17.34,488.40,126.80,53.10,61.50,87.00,28.00,17.14,488.30,127.77,159.70,186.50,86.47,28.70,52.69
2026-04-19 00:47:00,2026-04-19 00:47:59,Q08,487.90,120.80,49.30,58.40,85.40,31.20,17.20,488.20,113.50,46.20,55.10,84.80,34.30,16.26,489.50,114.30,47.80,55.70,87.30,31.30,15.23,488.53,116.20,143.30,169.20,85.83,32.27,48.69
2026-04-19 00:48:00,2026-04-19 00:48:59,Q08,487.90,123.30,49.60,59.90,84.90,29.80,17.71,488.10,114.30,46.80,55.60,85.60,32.80,15.94,489.20,119.50,50.50,58.20,87.80,29.00,15.43,488.40,119.03,146.90,173.70,86.10,30.53,49.09
2026-04-19 00:49:00,2026-04-19 00:49:59,Q08,488.20,120.70,49.30,58.60,85.60,30.60,17.20,488.50,115.20,48.20,56.10,86.50,32.60,15.74,488.10,117.70,49.60,57.10,87.40,29.20,15.77,488.27,117.87,147.10,171.80,86.50,30.80,48.71
2026-04-19 00:50:00,2026-04-19 00:50:59,Q08,487.30,123.70,49.00,59.90,83.30,31.60,18.09,488.30,115.90,47.60,56.10,85.90,34.70,15.06,488.50,119.00,50.50,58.10,87.60,30.10,15.57,488.03,119.53,147.10,174.10,85.60,32.13,48.71
2026-04-19 00:51:00,2026-04-19 00:51:59,Q08,487.50,119.80,47.90,58.00,84.60,31.50,17.51,487.20,111.30,45.40,54.10,84.90,35.00,15.91,489.20,114.30,47.80,55.70,87.40,31.00,15.23,487.97,115.13,141.10,167.80,85.63,32.50,48.66
2026-04-19 00:52:00,2026-04-19 00:52:59,Q08,488.80,127.50,52.50,62.00,86.20,28.60,17.26,487.60,119.20,49.00,58.00,86.90,30.20,16.06,487.50,121.80,50.50,58.90,87.60,28.60,16.06,487.97,122.83,152.00,178.90,86.90,29.13,49.37
2026-04-19 00:53:00,2026-04-19 00:53:59,Q08,488.00,124.00,51.60,60.50,86.50,28.80,17.11,487.90,115.90,47.60,56.00,85.30,32.00,16.57,487.70,116.00,49.30,56.50,88.00,30.50,15.14,487.87,118.63,148.50,173.00,86.60,30.43,48.83
2026-04-19 00:54:00,2026-04-19 00:54:59,Q08,488.60,124.30,50.40,60.50,84.70,30.40,17.83,487.30,114.70,46.80,55.50,85.40,33.80,15.89,488.50,120.50,51.00,58.60,88.00,30.50,15.26,488.13,119.83,148.20,174.60,86.03,31.57,48.97
2026-04-19 00:55:00,2026-04-19 00:55:59,Q08,489.00,117.40,47.30,57.20,83.40,30.80,17.66,487.40,106.60,42.80,51.60,84.90,35.10,15.37,488.10,113.80,47.80,55.10,87.10,30.30,15.26,488.17,112.60,137.90,163.90,85.13,32.07,48.29
2026-04-19 00:56:00,2026-04-19 00:56:59,Q08,487.50,129.30,52.70,62.80,85.20,30.20,18.23,488.50,117.30,49.60,57.10,87.50,32.20,15.60,488.20,126.20,53.70,61.50,88.40,28.70,16.11,488.07,124.27,156.00,181.40,87.03,30.37,49.94
2026-04-19 00:57:00,2026-04-19 00:57:59,Q08,487.30,118.50,49.00,57.50,86.50,33.70,16.11,488.30,110.20,45.60,53.70,86.30,37.80,14.86,488.70,111.70,48.10,54.20,89.10,33.90,13.80,488.10,113.47,142.70,165.40,87.30,35.13,44.77
2026-04-19 00:58:00,2026-04-19 00:58:59,Q08,488.70,115.70,47.60,56.10,85.20,35.70,16.49,486.90,105.70,43.90,51.00,86.10,38.80,14.40,489.00,111.90,47.50,54.30,88.70,34.40,13.91,488.20,111.10,139.00,161.40,86.67,36.30,44.80
2026-04-19 00:59:00,2026-04-19 00:59:59,Q08,488.20,112.90,45.40,54.70,84.90,35.60,16.06,488.40,105.40,43.90,51.20,86.80,38.10,13.91,487.50,110.30,46.60,53.60,88.10,34.00,14.11,488.03,109.53,135.90,159.50,86.60,35.90,44.09
2026-04-19 01:00:00,2026-04-19 01:00:59,Q08,487.00,123.50,49.60,59.90,84.60,32.30,17.89,488.10,109.60,45.60,53.20,86.30,36.60,14.91,487.30,117.50,49.80,57.00,89.60,31.70,14.29,487.47,116.87,145.00,170.10,86.83,33.53,47.09
2026-04-19 01:01:00,2026-04-19 01:01:59,Q08,487.40,121.10,49.90,58.90,86.20,30.80,16.57,487.40,113.80,46.80,55.00,85.20,34.60,15.80,489.00,113.30,48.40,55.30,88.30,31.50,14.37,487.93,116.07,145.10,169.20,86.57,32.30,46.74
2026-04-19 01:02:00,2026-04-19 01:02:59,Q08,487.40,123.90,51.30,59.90,87.00,32.70,16.60,488.00,117.40,49.60,57.10,87.00,35.60,15.51,488.00,119.00,51.00,58.10,88.70,31.50,14.89,487.80,120.10,151.90,175.10,87.57,33.27,47.00
2026-04-19 01:03:00,2026-04-19 01:03:59,Q08,488.10,119.00,48.10,58.10,83.70,35.00,17.49,486.60,108.70,44.20,52.50,85.90,37.40,14.69,488.20,116.80,49.30,56.60,88.10,33.10,14.74,487.63,114.83,141.60,167.20,85.90,35.17,46.91
2026-04-19 01:04:00,2026-04-19 01:04:59,Q08,488.60,118.50,48.50,57.60,85.00,35.50,16.83,486.90,108.60,43.70,52.50,84.90,37.80,15.49,488.80,111.30,47.00,54.20,87.60,34.40,14.63,488.10,112.80,139.20,164.30,85.83,35.90,46.94
2026-04-19 01:05:00,2026-04-19 01:05:59,Q08,488.60,125.10,52.50,61.00,86.50,32.50,17.00,486.80,116.70,48.20,56.40,86.60,34.50,15.71,488.80,120.10,51.00,58.60,88.60,32.30,15.00,488.07,120.63,151.70,176.00,87.23,33.10,47.71
2026-04-19 01:06:00,2026-04-19 01:06:59,Q08,488.80,124.50,51.60,60.50,86.40,33.80,16.91,487.10,114.10,46.80,55.50,85.90,36.90,15.71,487.70,117.30,49.30,57.00,88.80,33.50,14.51,487.87,118.63,147.70,173.00,87.03,34.73,47.14
2026-04-19 01:07:00,2026-04-19 01:07:59,Q08,488.10,124.10,49.80,60.50,83.70,31.70,18.26,486.80,112.40,45.90,54.40,85.00,34.80,16.06,488.90,118.40,49.60,57.60,87.20,30.40,15.83,487.93,118.30,145.30,172.50,85.30,32.30,50.14
2026-04-19 01:08:00,2026-04-19 01:08:59,Q08,487.20,130.10,54.20,63.30,86.60,29.80,17.66,488.00,124.40,51.60,60.50,86.10,32.00,16.94,488.70,123.90,52.20,60.00,87.90,28.70,16.06,487.97,126.13,158.00,183.80,86.87,30.17,50.66
2026-04-19 01:09:00,2026-04-19 01:09:59,Q08,487.00,126.20,51.20,61.40,84.40,32.50,18.20,488.00,114.50,46.20,55.60,84.10,35.60,16.71,488.60,118.70,49.60,57.60,87.40,31.70,15.51,487.87,119.80,147.00,174.60,85.30,33.27,50.43
2026-04-19 01:10:00,2026-04-19 01:10:59,Q08,488.10,101.80,39.70,49.30,81.70,37.00,16.03,486.50,93.50,36.00,45.20,80.70,38.60,15.00,488.70,94.50,37.80,45.90,84.40,35.00,13.94,487.77,96.60,113.50,140.40,82.27,36.87,44.97
2026-04-19 01:11:00,2026-04-19 01:11:59,Q08,488.10,120.70,48.70,58.60,84.60,33.10,17.34,487.20,111.40,46.40,54.10,86.30,36.00,14.83,487.60,116.60,49.30,56.50,88.70,31.80,14.54,487.63,116.23,144.40,169.20,86.53,33.63,46.71
2026-04-19 01:12:00,2026-04-19 01:12:59,Q08,488.00,106.70,41.80,51.70,82.80,37.00,16.06,486.40,96.40,37.30,46.70,81.00,39.90,15.14,488.70,101.90,41.70,49.30,85.60,36.40,13.63,487.70,101.67,120.80,147.70,83.13,37.77,44.83
2026-04-19 01:13:00,2026-04-19 01:13:59,Q08,487.00,122.50,50.20,59.40,85.40,33.20,17.09,487.30,111.50,44.80,54.10,83.80,36.70,15.91,488.70,113.10,48.40,55.10,88.80,33.20,13.77,487.67,115.70,143.40,168.60,86.00,34.37,46.77
2026-04-19 01:14:00,2026-04-19 01:14:59,Q08,486.90,106.30,41.80,51.50,82.10,35.40,16.23,487.60,95.90,37.30,46.30,81.40,37.20,14.83,488.40,99.80,40.80,48.30,85.60,35.30,13.71,487.63,100.67,119.90,146.10,83.03,35.97,44.77
2026-04-19 01:15:00,2026-04-19 01:15:59,Q08,487.60,121.40,48.70,58.90,84.70,33.80,17.51,488.20,109.40,45.60,53.20,86.70,37.10,14.83,487.40,117.90,49.30,57.00,88.90,32.20,14.74,487.73,116.23,143.60,169.10,86.77,34.37,47.09
2026-04-19 01:16:00,2026-04-19 01:16:59,Q08,488.20,126.30,51.80,61.50,85.60,31.60,17.94,486.50,113.70,45.90,54.90,85.60,35.90,15.77,488.90,120.60,51.60,58.60,89.80,30.80,14.17,487.87,120.20,149.30,175.00,87.00,32.77,47.89
2026-04-19 01:17:00,2026-04-19 01:17:59,Q08,487.70,106.60,41.30,51.60,81.20,35.00,16.60,488.60,94.60,36.90,45.90,82.30,36.80,14.40,487.90,101.60,41.70,49.20,85.90,34.90,13.89,488.07,100.93,119.90,146.70,83.13,35.57,44.89
2026-04-19 01:18:00,2026-04-19 01:18:59,Q08,487.70,129.90,53.30,62.80,86.60,32.00,17.63,487.80,117.30,48.70,57.00,87.30,34.90,15.46,489.10,125.00,54.90,61.10,90.20,29.80,14.49,488.20,124.07,156.90,180.90,88.03,32.23,47.57
2026-04-19 01:19:00,2026-04-19 01:19:59,Q08,488.60,106.10,40.30,51.70,79.90,37.50,16.89,487.30,87.10,34.90,42.40,83.20,43.80,12.66,488.80,100.00,42.70,48.80,89.00,37.30,12.17,488.23,97.73,117.90,142.90,84.03,39.53,41.71
2026-04-19 01:20:00,2026-04-19 01:20:59,Q08,488.90,123.00,52.20,60.00,87.00,34.10,16.31,487.00,111.20,46.40,54.10,86.20,39.50,14.91,488.90,115.20,50.40,56.10,90.50,33.50,13.03,488.27,116.47,149.00,170.20,87.90,35.70,44.26
2026-04-19 01:21:00,2026-04-19 01:21:59,Q08,488.40,117.90,49.00,57.10,86.80,35.20,15.69,487.30,108.00,44.20,52.60,85.70,38.20,14.74,489.70,109.10,47.20,53.30,89.30,34.70,13.17,488.47,111.67,140.40,163.00,87.27,36.03,43.60
2026-04-19 01:22:00,2026-04-19 01:22:59,Q08,489.30,126.50,53.10,61.60,87.60,32.10,16.54,487.50,114.10,47.80,55.50,87.50,36.50,14.94,488.10,119.80,52.20,58.10,90.80,31.70,13.51,488.30,120.13,153.10,175.20,88.63,33.43,45.00
