Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-19 01:23:00,2026-04-19 01:23:59,Q08,489.10,94.90,35.10,46.00,78.30,40.00,15.54,488.60,82.70,32.40,40.00,81.60,44.60,12.54,488.20,91.40,37.40,44.40,85.10,37.10,12.80,488.63,89.67,104.90,130.40,81.67,40.57,40.89
2026-04-19 01:24:00,2026-04-19 01:24:59,Q08,488.20,118.10,48.50,57.60,85.40,36.10,16.60,489.00,104.80,43.00,50.90,86.10,40.70,14.26,488.50,110.80,47.20,53.70,89.90,35.10,13.17,488.57,111.23,138.70,162.20,87.13,37.30,44.03
2026-04-19 01:25:00,2026-04-19 01:25:59,Q08,489.50,120.40,50.50,58.70,87.70,33.40,15.51,487.30,112.60,46.40,54.50,86.70,37.10,15.03,489.00,114.40,49.00,55.70,89.20,34.50,13.71,488.60,115.80,145.90,168.90,87.87,35.00,44.26
2026-04-19 01:26:00,2026-04-19 01:26:59,Q08,489.10,100.40,39.40,48.90,82.40,39.80,15.23,488.40,91.80,35.60,44.40,81.60,42.90,14.06,488.20,95.50,39.10,46.40,85.60,39.20,13.03,488.57,95.90,114.10,139.70,83.20,40.63,42.31
2026-04-19 01:27:00,2026-04-19 01:27:59,Q08,488.10,103.90,40.50,50.30,81.70,38.60,15.80,488.00,93.20,36.90,45.40,82.90,40.90,13.49,489.20,101.10,42.60,49.40,87.00,38.20,12.89,488.43,99.40,120.00,145.10,83.87,39.23,42.17
2026-04-19 01:28:00,2026-04-19 01:28:59,Q08,487.80,111.90,45.40,54.10,84.90,37.00,16.06,487.90,101.30,40.70,49.20,83.70,42.10,14.66,489.50,104.40,44.00,50.90,88.70,37.20,12.89,488.40,105.87,130.10,154.20,85.77,38.77,43.60
2026-04-19 01:29:00,2026-04-19 01:29:59,Q08,488.20,116.10,48.20,56.60,86.90,35.80,15.43,487.00,107.40,43.70,52.10,84.80,38.80,15.09,489.50,107.60,45.80,52.30,88.80,36.40,13.11,488.23,110.37,137.70,161.00,86.83,37.00,43.63
2026-04-19 01:30:00,2026-04-19 01:30:59,Q08,489.00,118.80,49.60,57.70,87.10,36.20,15.57,487.80,110.60,45.00,53.60,85.90,40.00,14.97,488.00,109.80,46.60,53.20,88.90,35.90,13.49,488.27,113.07,141.20,164.50,87.30,37.37,44.03
2026-04-19 01:31:00,2026-04-19 01:31:59,Q08,487.90,107.20,42.60,52.10,82.20,38.60,16.37,488.30,94.60,37.30,45.90,83.10,44.50,13.63,487.60,102.00,43.10,49.70,88.50,38.10,12.57,487.93,101.27,123.00,147.70,84.60,40.40,42.57
2026-04-19 01:32:00,2026-04-19 01:32:59,Q08,488.40,116.00,48.20,56.60,86.30,37.40,15.89,486.50,104.80,42.00,50.50,84.60,42.10,14.94,488.90,107.00,46.30,52.20,89.40,37.50,12.86,487.93,109.27,136.50,159.30,86.77,39.00,43.69
2026-04-19 01:33:00,2026-04-19 01:33:59,Q08,487.20,111.90,45.90,54.10,85.10,36.70,15.51,488.10,101.80,41.20,49.30,84.20,38.70,14.54,488.20,104.20,43.50,50.80,87.70,36.20,13.29,487.83,105.97,130.60,154.20,85.67,37.20,43.34
2026-04-19 01:34:00,2026-04-19 01:34:59,Q08,488.50,126.60,53.10,61.50,87.00,35.60,16.74,487.70,113.40,47.30,55.00,86.80,41.10,14.97,487.40,118.50,51.30,57.50,90.60,35.00,13.40,487.87,119.50,151.70,174.00,88.13,37.23,45.11
2026-04-19 01:35:00,2026-04-19 01:35:59,Q08,488.50,111.30,44.80,54.20,83.10,38.00,16.49,487.50,99.20,40.30,48.20,84.70,43.80,13.77,487.40,106.60,44.90,51.60,88.50,36.00,13.20,487.80,105.70,130.00,154.00,85.43,39.27,43.46
2026-04-19 01:36:00,2026-04-19 01:36:59,Q08,488.50,130.80,56.10,63.40,89.10,34.10,16.11,487.60,124.80,52.80,60.40,88.30,37.00,15.49,487.80,125.20,54.00,60.90,90.60,33.40,14.09,487.97,126.93,162.90,184.70,89.33,34.83,45.69
2026-04-19 01:37:00,2026-04-19 01:37:59,Q08,489.10,123.80,52.20,60.10,87.20,35.50,16.14,487.10,112.40,46.40,54.50,86.20,39.70,15.20,487.90,114.20,49.00,55.50,89.70,35.70,13.54,488.03,116.80,147.60,170.10,87.70,36.97,44.89
2026-04-19 01:38:00,2026-04-19 01:38:59,Q08,488.60,118.70,49.00,57.60,86.00,36.50,15.97,487.80,104.80,42.00,50.60,84.70,40.20,14.86,487.70,108.90,46.30,52.60,89.30,35.90,12.97,488.03,110.80,137.30,160.80,86.67,37.53,43.80
2026-04-19 01:39:00,2026-04-19 01:39:59,Q08,487.20,128.60,52.70,62.30,85.60,34.30,17.66,487.10,114.60,46.80,55.50,85.70,38.50,15.71,489.10,120.60,51.60,58.70,89.50,33.60,14.31,487.80,121.27,151.10,176.50,86.93,35.47,47.69
2026-04-19 01:40:00,2026-04-19 01:40:59,Q08,488.70,128.30,53.30,62.50,86.80,33.20,17.06,486.70,116.00,47.00,56.40,84.90,36.90,16.37,487.80,115.30,49.80,56.00,89.30,34.50,14.11,487.73,119.87,150.10,174.90,87.00,34.87,47.54
2026-04-19 01:41:00,2026-04-19 01:41:59,Q08,487.20,130.20,53.50,63.30,85.00,32.90,18.66,488.00,117.20,47.30,57.10,83.10,37.40,17.34,488.90,118.70,50.20,57.60,88.80,32.30,14.74,488.03,122.03,151.00,178.00,85.63,34.20,50.74
2026-04-19 01:42:00,2026-04-19 01:42:59,Q08,489.00,132.30,55.00,64.50,86.40,32.30,17.94,487.30,123.70,50.20,59.90,85.10,35.00,17.37,487.90,123.20,51.90,59.90,88.00,31.30,15.80,488.07,126.40,157.10,184.30,86.50,32.87,51.11
2026-04-19 01:43:00,2026-04-19 01:43:59,Q08,488.40,129.30,52.10,63.00,84.10,33.50,18.77,487.30,115.00,47.00,56.00,84.50,38.00,16.51,489.30,122.70,51.90,59.70,88.20,32.50,15.43,488.33,122.33,151.00,178.70,85.60,34.67,50.71
2026-04-19 01:44:00,2026-04-19 01:44:59,Q08,489.00,129.50,53.50,63.10,85.40,32.20,18.17,487.50,117.50,46.50,57.00,83.90,36.40,17.26,488.40,119.00,51.00,58.10,88.10,31.80,15.29,488.30,122.00,151.00,178.20,85.80,33.47,50.71
2026-04-19 01:45:00,2026-04-19 01:45:59,Q08,487.70,137.10,56.80,66.70,86.60,32.60,18.49,488.40,125.50,52.50,61.00,86.50,35.70,17.09,489.20,129.40,56.10,63.10,89.00,32.30,16.00,488.43,130.67,165.40,190.80,87.37,33.53,51.57
2026-04-19 01:46:00,2026-04-19 01:46:59,Q08,488.70,131.30,54.20,63.90,86.40,32.30,18.06,487.60,124.70,51.00,60.40,85.60,35.10,17.20,487.90,123.40,51.90,59.90,88.20,31.70,15.91,488.07,126.47,157.10,184.20,86.73,33.03,51.17
2026-04-19 01:47:00,2026-04-19 01:47:59,Q08,487.60,127.70,50.60,61.80,83.70,34.00,19.09,488.10,113.90,46.20,55.10,84.60,38.60,16.34,489.40,123.10,52.80,60.10,88.60,33.20,15.29,488.37,121.57,149.60,177.00,85.63,35.27,50.71
2026-04-19 01:48:00,2026-04-19 01:48:59,Q08,487.40,130.00,52.90,63.30,84.00,32.80,18.91,487.90,118.00,47.90,57.50,84.60,37.10,16.51,489.20,122.10,51.90,59.70,88.40,32.00,15.40,488.17,123.37,152.70,180.50,85.67,33.97,50.83
2026-04-19 01:49:00,2026-04-19 01:49:59,Q08,487.60,124.80,50.40,60.40,84.70,34.20,18.03,488.20,115.70,47.00,56.10,84.90,37.10,16.49,489.30,120.50,50.50,58.70,87.50,32.20,15.66,488.37,120.33,147.90,175.20,85.70,34.50,50.17
2026-04-19 01:50:00,2026-04-19 01:50:59,Q08,488.30,131.50,53.50,63.90,85.20,31.60,18.77,486.00,119.50,47.90,57.80,84.80,35.90,16.94,488.30,124.80,52.80,60.50,88.90,30.80,15.29,487.53,125.27,154.20,182.20,86.30,32.77,51.00
2026-04-19 01:51:00,2026-04-19 01:51:59,Q08,487.90,113.90,45.70,55.00,83.20,37.70,16.86,486.40,100.70,39.80,48.60,83.80,45.30,14.23,489.30,107.60,46.30,52.30,89.10,37.00,12.89,487.87,107.40,131.80,155.90,85.37,40.00,43.97
2026-04-19 01:52:00,2026-04-19 01:52:59,Q08,489.10,122.60,51.30,59.70,87.20,36.70,15.91,487.00,112.20,46.40,54.50,86.30,41.00,15.09,488.50,111.90,48.10,54.20,89.30,35.70,13.63,488.20,115.57,145.80,168.40,87.60,37.80,44.63
2026-04-19 01:53:00,2026-04-19 01:53:59,Q08,488.10,123.90,51.60,60.00,86.40,35.60,16.51,487.50,111.80,45.90,54.10,85.40,40.70,15.06,489.00,113.70,49.50,55.30,90.10,34.00,13.06,488.20,116.47,147.00,169.40,87.30,36.77,44.63
2026-04-19 01:54:00,2026-04-19 01:54:59,Q08,489.10,120.20,49.90,58.70,86.20,37.20,16.17,487.00,108.10,43.70,52.60,84.80,42.00,14.94,488.30,109.50,47.20,53.20,89.70,37.40,12.89,488.13,112.60,140.80,164.50,86.90,38.87,44.00
2026-04-19 01:55:00,2026-04-19 01:55:59,Q08,488.70,123.60,51.60,60.00,86.40,34.20,16.54,486.50,113.80,47.00,54.90,87.10,39.90,14.60,488.30,118.40,50.70,57.60,89.80,32.90,13.77,487.83,118.60,149.30,172.50,87.77,35.67,44.91
2026-04-19 01:56:00,2026-04-19 01:56:59,Q08,487.80,126.40,53.10,61.40,87.20,35.20,16.43,486.60,112.40,45.90,54.40,85.10,39.80,15.49,489.30,111.90,48.60,54.30,90.70,36.20,12.69,487.90,116.90,147.60,170.10,87.67,37.07,44.60
2026-04-19 01:57:00,2026-04-19 01:57:59,Q08,487.80,122.50,50.70,59.40,86.90,36.50,16.29,488.30,111.90,45.90,54.20,85.30,42.00,15.34,487.70,112.90,48.10,54.50,89.90,37.00,13.17,487.93,115.77,144.70,168.10,87.37,38.50,44.80
2026-04-19 01:58:00,2026-04-19 01:58:59,Q08,487.60,129.20,54.60,62.80,88.70,34.60,16.26,488.20,121.40,51.30,59.00,87.40,38.70,15.63,489.20,120.60,52.20,58.70,90.90,34.40,13.57,488.33,123.73,158.10,180.50,89.00,35.90,45.46
2026-04-19 01:59:00,2026-04-19 01:59:59,Q08,488.80,121.20,49.60,59.00,84.90,36.30,17.06,487.10,105.50,43.30,51.10,85.30,43.20,14.34,489.50,112.90,48.60,54.80,90.60,35.70,12.66,488.47,113.20,141.50,164.90,86.93,38.40,44.06
2026-04-19 02:00:00,2026-04-19 02:00:59,Q08,488.50,128.40,54.60,62.50,88.30,35.70,16.17,487.10,116.90,48.20,56.50,86.10,40.10,15.86,488.20,116.00,50.40,56.60,90.50,36.10,13.26,487.93,120.43,153.20,175.60,88.30,37.30,45.29
2026-04-19 02:01:00,2026-04-19 02:01:59,Q08,488.10,125.90,53.70,61.00,88.40,34.40,15.69,486.50,114.70,47.30,55.40,86.00,37.80,15.60,488.50,113.90,49.50,55.10,90.10,34.50,13.14,487.70,118.17,150.50,171.50,88.17,35.57,44.43
2026-04-19 02:02:00,2026-04-19 02:02:59,Q08,487.60,127.90,53.10,61.80,87.80,35.30,16.46,486.30,112.60,45.90,54.40,85.50,40.80,15.74,489.00,115.00,51.00,56.20,91.10,35.60,12.74,487.63,118.50,150.00,172.40,88.13,37.23,44.94
2026-04-19 02:03:00,2026-04-19 02:03:59,Q08,488.80,122.40,50.70,59.50,86.20,35.90,16.89,486.90,110.60,45.60,53.50,86.50,41.20,14.57,487.80,115.00,50.40,56.00,90.80,34.30,13.03,487.83,116.00,146.70,169.00,87.83,37.13,44.49
2026-04-19 02:04:00,2026-04-19 02:04:59,Q08,488.40,132.80,56.30,64.40,88.90,33.50,16.40,486.40,119.90,49.00,57.80,86.90,38.50,15.77,489.00,118.60,51.90,57.70,91.70,33.90,12.89,487.93,123.77,157.20,179.90,89.17,35.30,45.06
2026-04-19 02:05:00,2026-04-19 02:05:59,Q08,487.30,137.80,58.70,66.70,89.00,32.10,17.06,488.00,122.90,50.70,59.50,86.70,38.40,16.11,487.80,123.50,54.30,59.90,92.70,33.50,12.40,487.70,128.07,163.70,186.10,89.47,34.67,45.57
2026-04-19 02:06:00,2026-04-19 02:06:59,Q08,487.70,130.40,54.80,63.30,87.60,33.20,16.91,488.00,115.90,48.20,56.10,86.50,39.10,15.29,487.70,118.20,51.90,57.50,91.70,33.40,12.71,487.80,121.50,154.90,176.90,88.60,35.23,44.91
2026-04-19 02:07:00,2026-04-19 02:07:59,Q08,487.80,135.40,57.20,65.70,88.90,33.20,16.49,486.30,120.80,50.50,58.30,87.00,38.00,15.86,489.00,120.50,52.80,58.70,91.80,33.70,12.91,487.70,125.57,160.50,182.70,89.23,34.97,45.26
2026-04-19 02:08:00,2026-04-19 02:08:59,Q08,488.20,140.30,61.20,68.30,90.10,32.10,16.31,487.50,126.60,53.10,61.40,87.10,35.90,16.60,487.50,123.80,54.30,59.90,92.20,33.70,12.91,487.73,130.23,168.60,189.60,89.80,33.90,45.83
2026-04-19 02:09:00,2026-04-19 02:09:59,Q08,488.60,134.90,57.80,65.40,89.50,32.40,16.40,486.30,122.40,50.70,59.30,86.00,36.70,16.60,487.70,118.80,52.40,57.50,92.10,33.80,12.51,487.53,125.37,160.90,182.20,89.20,34.30,45.51
2026-04-19 02:10:00,2026-04-19 02:10:59,Q08,486.80,135.20,57.80,65.60,89.90,33.60,15.66,484.80,123.40,50.70,59.50,86.80,38.80,16.23,485.40,114.60,50.00,55.30,91.20,34.00,13.14,485.67,124.40,158.50,180.40,89.30,35.47,45.03
2026-04-19 02:11:00,2026-04-19 02:11:59,Q08,488.60,139.70,60.30,67.80,90.00,31.30,16.66,486.90,128.00,54.60,62.20,88.40,35.50,16.14,487.80,127.80,56.10,61.80,92.30,32.20,13.46,487.77,131.83,171.00,191.80,90.23,33.00,46.26
2026-04-19 02:12:00,2026-04-19 02:12:59,Q08,488.00,136.30,58.10,66.40,88.40,30.80,17.49,486.70,123.20,50.20,59.80,85.30,35.20,17.23,489.10,122.00,53.70,59.70,91.30,31.40,13.46,487.93,127.17,162.00,185.90,88.33,32.47,48.17
2026-04-19 02:13:00,2026-04-19 02:13:59,Q08,487.40,137.90,58.10,66.70,88.70,32.60,17.37,487.30,126.40,51.80,61.40,85.80,37.10,17.46,489.10,124.30,54.00,60.60,90.90,33.00,13.97,487.93,129.53,163.90,188.70,88.47,34.23,48.80
2026-04-19 02:14:00,2026-04-19 02:14:59,Q08,488.10,138.80,59.00,67.30,88.10,31.70,17.77,487.60,127.20,53.10,61.80,87.30,35.80,16.57,487.40,128.50,55.80,62.30,90.90,31.80,14.51,487.70,131.50,167.90,191.40,88.77,33.10,48.86
2026-04-19 02:15:00,2026-04-19 02:15:59,Q08,488.70,133.40,56.30,64.90,88.00,32.60,17.11,487.00,121.00,49.30,58.90,85.40,37.70,16.91,487.50,122.00,53.10,59.40,90.20,34.00,13.94,487.73,125.47,158.70,183.20,87.87,34.77,47.97
2026-04-19 02:16:00,2026-04-19 02:16:59,Q08,487.70,137.30,58.10,66.70,88.30,31.30,17.69,488.00,126.90,52.50,61.50,86.20,34.80,17.17,487.50,126.30,55.50,61.40,91.00,31.10,14.17,487.73,130.17,166.10,189.60,88.50,32.40,49.03
2026-04-19 02:17:00,2026-04-19 02:17:59,Q08,487.60,143.90,61.40,69.60,89.50,31.60,17.63,487.80,133.40,55.70,64.80,87.90,34.90,17.34,487.20,133.40,58.20,64.80,91.20,31.90,14.89,487.53,136.90,175.30,199.20,89.53,32.80,49.86
2026-04-19 02:18:00,2026-04-19 02:18:59,Q08,488.70,136.20,56.10,66.40,85.80,32.60,18.60,487.20,119.10,49.00,58.00,86.40,38.00,15.89,487.70,126.30,54.90,61.40,90.70,31.90,14.29,487.87,127.20,160.00,185.80,87.63,34.17,48.77
2026-04-19 02:19:00,2026-04-19 02:19:59,Q08,487.30,137.80,57.40,66.70,87.80,32.00,17.91,487.60,124.70,51.60,60.40,86.50,36.10,16.83,488.60,127.20,54.90,62.00,90.80,31.20,14.34,487.83,129.90,163.90,189.10,88.37,33.10,49.09
2026-04-19 02:20:00,2026-04-19 02:20:59,Q08,487.60,137.90,58.10,66.70,88.70,32.30,17.49,487.90,128.90,53.90,62.30,87.60,36.00,16.89,487.80,131.00,56.70,63.80,90.50,31.70,15.03,487.77,132.60,168.70,192.80,88.93,33.33,49.40
2026-04-19 02:21:00,2026-04-19 02:21:59,Q08,488.80,133.20,55.70,64.90,87.20,31.50,17.74,488.30,122.40,50.20,59.50,85.70,36.70,16.69,487.90,122.30,53.10,59.40,90.10,30.60,14.34,488.33,125.97,159.00,183.80,87.67,32.93,48.77
2026-04-19 02:22:00,2026-04-19 02:22:59,Q08,489.30,136.10,57.40,66.50,87.50,32.70,18.17,486.70,125.50,52.20,60.80,87.10,37.10,16.51,488.20,129.40,55.80,63.00,90.90,32.40,14.60,488.07,130.33,165.40,190.30,88.50,34.07,49.29
2026-04-19 02:23:00,2026-04-19 02:23:59,Q08,489.20,142.40,61.40,69.40,89.50,31.40,17.17,486.70,134.30,56.50,65.10,87.40,33.10,17.49,488.80,131.80,56.70,63.90,90.50,29.90,15.03,488.23,136.17,174.60,198.40,89.13,31.47,49.69
2026-04-19 02:24:00,2026-04-19 02:24:59,Q08,488.80,131.00,55.40,63.90,88.20,34.50,16.80,488.00,120.30,50.50,58.60,87.00,39.60,15.69,487.60,122.30,53.70,59.40,91.20,34.80,13.34,488.13,124.53,159.60,181.90,88.80,36.30,45.83
2026-04-19 02:25:00,2026-04-19 02:25:59,Q08,488.70,139.60,59.60,67.80,89.20,33.00,17.11,486.70,124.90,52.20,60.30,87.80,38.90,16.11,489.10,127.20,57.00,62.10,92.30,33.60,13.29,488.17,130.57,168.80,190.20,89.77,35.17,46.51
2026-04-19 02:26:00,2026-04-19 02:26:59,Q08,488.70,131.80,54.80,63.90,87.50,34.70,17.06,488.20,120.50,51.00,58.60,88.00,39.00,15.06,487.80,124.10,54.60,60.40,91.10,34.00,13.77,488.23,125.47,160.40,182.90,88.87,35.90,45.89
2026-04-19 02:27:00,2026-04-19 02:27:59,Q08,488.90,138.10,59.00,67.30,88.80,32.90,17.11,487.80,124.70,52.20,60.40,87.90,37.50,15.83,488.30,125.40,56.10,61.00,92.00,32.40,13.46,488.33,129.40,167.30,188.70,89.57,34.27,46.40
2026-04-19 02:28:00,2026-04-19 02:28:59,Q08,488.40,140.60,60.50,68.30,89.90,33.00,16.51,488.10,127.20,53.10,62.00,87.20,38.10,16.71,488.60,128.30,56.40,62.50,91.80,33.00,13.31,488.37,132.03,170.00,192.80,89.63,34.70,46.54
2026-04-19 02:29:00,2026-04-19 02:29:59,Q08,487.70,140.00,60.50,68.20,89.10,32.40,17.14,488.20,124.50,51.60,60.50,86.80,38.60,16.37,489.10,124.50,55.20,60.60,92.60,33.40,12.69,488.33,129.67,167.30,189.30,89.50,34.80,46.20
2026-04-19 02:30:00,2026-04-19 02:30:59,Q08,488.50,136.00,58.70,66.40,89.00,32.90,16.94,487.10,125.10,52.80,60.90,88.20,38.80,15.71,489.70,126.30,55.50,61.60,91.90,33.50,13.57,488.43,129.13,167.00,188.90,89.70,35.07,46.23
2026-04-19 02:31:00,2026-04-19 02:31:59,Q08,489.30,138.10,59.60,67.50,89.50,32.30,16.83,487.90,127.00,53.10,61.80,87.80,37.30,16.14,488.30,126.30,56.10,61.50,92.20,32.60,13.20,488.50,130.47,168.80,190.80,89.83,34.07,46.17
2026-04-19 02:32:00,2026-04-19 02:32:59,Q08,489.40,132.90,56.30,64.50,88.60,34.60,16.86,487.40,120.70,49.90,58.40,86.40,40.20,16.11,488.50,120.60,52.80,58.60,91.80,34.20,12.91,488.43,124.73,159.00,181.50,88.93,36.33,45.89
2026-04-19 02:33:00,2026-04-19 02:33:59,Q08,488.40,146.30,63.90,71.20,90.30,31.40,16.86,488.70,133.10,56.30,64.90,88.60,36.10,16.51,488.20,132.40,58.90,64.40,92.30,31.00,13.74,488.43,137.27,179.10,200.50,90.40,32.83,47.11
2026-04-19 02:34:00,2026-04-19 02:34:59,Q08,488.80,140.60,59.80,68.30,88.40,33.50,17.83,487.80,124.30,52.20,60.40,87.90,39.00,15.77,490.10,131.70,58.90,64.20,92.70,33.10,13.14,488.90,132.20,170.90,192.90,89.67,35.20,46.74
2026-04-19 02:35:00,2026-04-19 02:35:59,Q08,488.90,145.40,62.30,70.80,89.70,32.00,17.23,487.80,127.70,53.10,61.80,87.20,38.50,16.69,489.10,129.30,58.00,63.10,92.80,33.50,12.83,488.60,134.13,173.40,195.70,89.90,34.67,46.74
2026-04-19 02:36:00,2026-04-19 02:36:59,Q08,488.50,142.00,62.10,69.30,90.40,31.80,16.63,488.50,132.10,56.30,64.40,88.10,34.60,16.63,489.30,129.70,58.00,63.10,92.30,30.80,13.43,488.77,134.60,176.40,196.80,90.27,32.40,46.69
2026-04-19 02:37:00,2026-04-19 02:37:59,Q08,488.60,144.80,62.30,70.30,89.90,33.00,17.17,488.80,131.80,55.40,63.90,88.00,37.70,16.60,488.30,131.10,58.00,63.90,92.60,33.80,13.31,488.57,135.90,175.70,198.10,90.17,34.83,47.09
2026-04-19 02:38:00,2026-04-19 02:38:59,Q08,489.40,140.80,59.80,68.50,88.10,33.50,17.97,488.20,124.30,52.80,60.50,88.10,39.70,15.51,488.70,130.20,58.00,63.40,92.80,33.40,13.09,488.77,131.77,170.60,192.40,89.67,35.53,46.57
2026-04-19 02:39:00,2026-04-19 02:39:59,Q08,489.50,144.80,62.30,70.40,89.90,32.00,17.03,487.70,129.40,54.60,62.80,88.00,36.80,16.49,489.90,131.70,58.90,64.10,92.70,32.90,13.20,489.03,135.30,175.80,197.30,90.20,33.90,46.71
2026-04-19 02:40:00,2026-04-19 02:40:59,Q08,489.30,142.90,61.40,69.40,89.50,33.50,17.14,488.80,127.90,53.70,62.00,88.00,38.20,16.29,488.60,130.20,58.00,63.40,92.40,34.20,13.37,488.90,133.67,173.10,194.80,89.97,35.30,46.80
2026-04-19 02:41:00,2026-04-19 02:41:59,Q08,488.50,144.50,62.30,70.30,89.50,32.50,17.57,489.20,128.70,54.60,62.60,88.00,38.60,16.43,488.70,131.80,58.00,63.90,92.90,33.30,13.11,488.80,135.00,174.90,196.80,90.13,34.80,47.11
2026-04-19 02:42:00,2026-04-19 02:42:59,Q08,488.20,144.10,62.30,70.30,89.00,32.30,17.49,488.20,130.00,55.40,63.40,88.90,37.90,15.66,490.30,131.80,58.90,64.20,92.60,31.90,13.54,488.90,135.30,176.60,197.90,90.17,34.03,46.69
2026-04-19 02:43:00,2026-04-19 02:43:59,Q08,489.80,143.60,62.10,69.90,90.00,31.60,16.94,487.60,129.10,54.60,62.80,88.10,37.20,16.57,489.70,129.60,58.00,63.10,92.30,32.90,13.49,489.03,134.10,174.70,195.80,90.13,33.90,47.00
2026-04-19 02:44:00,2026-04-19 02:44:59,Q08,489.20,149.70,64.10,72.90,89.20,30.40,18.37,487.70,135.00,56.50,65.70,87.20,34.70,17.80,489.50,136.90,60.10,66.50,91.90,31.00,14.49,488.80,140.53,180.70,205.10,89.43,32.03,50.66
2026-04-19 02:45:00,2026-04-19 02:45:59,Q08,488.40,155.40,66.80,75.60,89.50,30.10,18.83,488.80,140.70,59.80,68.30,88.20,34.90,17.60,488.70,143.40,63.50,69.80,92.70,30.50,14.34,488.63,146.50,190.10,213.70,90.13,31.83,50.77
2026-04-19 02:46:00,2026-04-19 02:46:59,Q08,489.60,151.50,65.00,73.80,89.20,30.40,18.71,488.30,138.40,59.00,67.30,88.80,34.70,17.14,489.00,141.50,62.60,68.90,92.20,29.90,14.91,488.97,143.80,186.60,210.00,90.07,31.67,50.77
2026-04-19 02:47:00,2026-04-19 02:47:59,Q08,489.20,153.40,66.60,74.80,90.00,30.30,18.34,487.60,139.90,58.30,67.70,87.60,35.00,18.11,489.90,139.20,61.60,68.00,92.50,31.10,14.20,488.90,144.17,186.50,210.50,90.03,32.13,50.66
2026-04-19 02:48:00,2026-04-19 02:48:59,Q08,488.40,156.60,68.40,76.10,90.30,29.50,18.46,489.40,141.50,59.80,68.90,88.20,34.20,18.17,489.70,141.50,62.60,68.90,92.70,30.60,14.46,489.17,146.53,190.80,213.90,90.40,31.43,51.09
2026-04-19 02:49:00,2026-04-19 02:49:59,Q08,489.80,157.00,68.40,76.80,90.70,28.70,18.03,488.80,146.00,62.50,71.20,88.50,32.60,18.20,488.80,143.20,63.50,69.80,92.40,29.10,14.77,489.13,148.73,194.40,217.80,90.53,30.13,51.00
2026-04-19 02:50:00,2026-04-19 02:50:59,Q08,488.70,143.80,60.00,69.80,87.50,31.70,18.94,489.30,127.10,53.90,62.10,87.70,36.50,16.57,489.40,135.60,60.10,66.00,91.70,31.30,14.60,489.13,135.50,174.00,197.90,88.97,33.17,50.11
2026-04-19 02:51:00,2026-04-19 02:51:59,Q08,490.00,146.80,62.50,71.50,88.80,32.10,18.17,488.40,131.50,54.80,63.90,87.50,36.00,17.34,489.20,134.60,59.20,65.50,91.30,30.90,14.77,489.20,137.63,176.50,200.90,89.20,33.00,50.29
2026-04-19 02:52:00,2026-04-19 02:52:59,Q08,488.70,154.70,66.80,75.20,89.90,28.40,18.77,489.60,140.40,60.50,68.50,89.00,33.60,17.49,489.20,144.40,64.40,70.40,92.90,29.40,14.60,489.17,146.50,191.70,214.10,90.60,30.47,50.86
2026-04-19 02:53:00,2026-04-19 02:53:59,Q08,490.20,155.90,66.80,75.90,89.80,29.60,18.89,489.00,143.00,60.70,69.90,88.80,34.80,17.60,489.00,146.70,66.00,71.40,93.00,30.00,14.49,489.40,148.53,193.50,217.20,90.53,31.47,50.97
2026-04-19 02:54:00,2026-04-19 02:54:59,Q08,488.90,148.10,62.60,72.20,87.60,31.40,19.34,488.00,131.10,54.80,63.90,87.80,37.00,16.63,490.30,136.30,60.70,66.60,92.40,31.20,14.20,489.07,138.50,178.10,202.70,89.27,33.20,50.17
2026-04-19 02:55:00,2026-04-19 02:55:59,Q08,488.60,150.50,65.00,73.20,89.30,30.90,18.34,488.20,134.50,57.20,65.40,88.10,35.40,17.23,490.30,138.00,61.60,67.60,92.20,30.90,14.34,489.03,141.00,183.80,206.20,89.87,32.40,49.91
2026-04-19 02:56:00,2026-04-19 02:56:59,Q08,488.40,143.10,61.40,69.80,89.50,32.70,17.57,488.60,131.60,54.80,63.90,87.90,37.60,16.63,490.40,132.50,58.90,64.70,92.60,33.30,13.40,489.13,135.73,175.10,198.40,90.00,34.53,47.60
2026-04-19 02:57:00,2026-04-19 02:57:59,Q08,490.10,146.00,63.20,71.50,89.30,32.10,17.63,488.50,130.30,55.40,63.40,88.60,37.40,16.06,488.90,135.10,59.80,65.90,92.70,32.20,13.46,489.17,137.13,178.40,200.80,90.20,33.90,47.14
2026-04-19 02:58:00,2026-04-19 02:58:59,Q08,489.00,134.10,56.50,65.50,87.10,33.90,18.11,489.50,119.00,50.50,58.20,87.80,41.60,15.11,489.60,126.70,56.10,61.60,92.40,33.70,13.20,489.37,126.60,163.10,185.30,89.10,36.40,46.43
2026-04-19 02:59:00,2026-04-19 02:59:59,Q08,489.50,145.00,63.00,70.90,90.00,32.50,17.14,488.40,131.30,55.40,63.90,88.70,37.00,16.34,490.40,131.80,58.90,64.20,92.60,31.80,13.57,489.43,136.03,177.30,199.00,90.43,33.77,47.06
2026-04-19 03:00:00,2026-04-19 03:00:59,Q08,490.00,143.00,62.30,70.10,89.40,32.30,17.54,487.70,131.10,55.40,63.80,88.30,36.90,16.46,488.80,133.80,58.90,64.90,92.40,32.90,13.74,488.83,135.97,176.60,198.80,90.03,34.03,47.74
2026-04-19 03:01:00,2026-04-19 03:01:59,Q08,489.80,144.60,62.30,70.40,89.70,30.90,17.14,489.20,131.00,55.70,64.10,87.90,36.40,16.43,488.80,130.50,58.00,63.40,92.50,32.10,13.26,489.27,135.37,176.00,197.90,90.03,33.13,46.83
2026-04-19 03:02:00,2026-04-19 03:02:59,Q08,488.70,144.40,62.30,70.30,89.40,31.80,17.69,489.30,129.40,55.40,63.10,88.70,36.80,16.11,489.80,134.80,59.80,65.50,92.90,31.70,13.43,489.27,136.20,177.50,198.90,90.33,33.43,47.23
2026-04-19 03:03:00,2026-04-19 03:03:59,Q08,490.00,146.90,63.20,71.50,89.90,32.20,17.29,489.40,133.30,57.20,65.00,88.30,36.90,16.63,488.90,132.40,58.90,64.40,92.50,33.40,13.66,489.43,137.53,179.30,200.90,90.23,34.17,47.57
2026-04-19 03:04:00,2026-04-19 03:04:59,Q08,490.30,147.00,64.80,72.00,90.00,30.80,17.11,488.70,133.50,56.30,64.90,88.40,35.90,16.60,488.90,133.10,58.90,64.90,92.30,32.80,13.74,489.30,137.87,180.00,201.80,90.23,33.17,47.46
2026-04-19 03:05:00,2026-04-19 03:05:59,Q08,490.20,141.10,61.40,69.10,89.90,32.80,16.71,488.90,132.20,56.30,64.40,88.70,37.20,16.17,489.00,131.50,58.20,64.10,91.70,32.40,14.09,489.37,134.93,175.90,197.60,90.10,34.13,46.97
2026-04-19 03:06:00,2026-04-19 03:06:59,Q08,490.10,132.40,55.70,64.70,87.20,34.60,17.40,487.70,120.40,50.50,58.40,87.90,41.30,15.03,489.10,125.50,55.50,61.10,91.30,34.40,13.74,488.97,126.10,161.70,184.20,88.80,36.77,46.17
2026-04-19 03:07:00,2026-04-19 03:07:59,Q08,488.50,136.40,58.10,66.40,88.00,34.00,17.34,488.80,121.80,51.30,59.00,87.30,39.20,15.83,490.10,124.60,54.60,60.80,91.50,33.50,13.63,489.13,127.60,164.00,186.20,88.93,35.57,46.80
2026-04-19 03:08:00,2026-04-19 03:08:59,Q08,489.50,138.10,59.60,67.50,89.50,34.40,16.51,488.10,127.80,53.70,62.00,88.10,38.30,16.14,490.10,126.90,55.50,61.70,91.20,33.90,14.09,489.23,130.93,168.80,191.20,89.60,35.53,46.74
2026-04-19 03:09:00,2026-04-19 03:09:59,Q08,489.20,140.70,59.80,68.50,88.80,33.20,17.29,489.50,126.70,53.10,61.60,87.70,38.10,16.06,489.00,128.30,57.00,62.60,92.10,33.20,13.40,489.23,131.90,169.90,192.70,89.53,34.83,46.74
2026-04-19 03:10:00,2026-04-19 03:10:59,Q08,490.50,130.00,54.20,63.70,86.80,35.30,17.26,488.20,116.30,48.20,56.60,86.70,41.50,15.20,489.50,120.20,52.80,58.70,91.10,34.50,13.29,489.40,122.17,155.20,179.00,88.20,37.10,45.74
2026-04-19 03:11:00,2026-04-19 03:11:59,Q08,488.60,129.90,54.60,63.00,88.20,35.60,16.51,488.60,118.30,49.00,57.60,86.70,40.80,15.80,490.70,119.10,52.20,58.30,90.70,35.50,13.54,489.30,122.43,155.80,178.90,88.53,37.30,45.86
2026-04-19 03:12:00,2026-04-19 03:12:59,Q08,490.30,133.40,57.20,65.20,88.60,33.20,16.60,488.10,122.40,51.30,59.50,87.10,37.20,16.00,489.90,123.10,54.00,60.10,90.90,32.70,13.69,489.43,126.30,162.50,184.80,88.87,34.37,46.29
2026-04-19 03:13:00,2026-04-19 03:13:59,Q08,489.00,129.70,54.80,63.10,87.30,34.80,16.97,489.80,118.10,49.00,57.70,86.20,40.60,15.51,489.10,119.50,52.80,58.20,91.10,35.20,13.11,489.30,122.43,156.60,179.00,88.20,36.87,45.60
2026-04-19 03:14:00,2026-04-19 03:14:59,Q08,489.90,128.10,53.30,62.60,86.40,34.80,17.31,488.50,112.90,47.00,54.70,87.10,40.90,14.74,490.00,120.20,52.80,58.80,91.10,33.60,13.34,489.47,120.40,153.10,176.10,88.20,36.43,45.40
2026-04-19 03:15:00,2026-04-19 03:15:59,Q08,488.80,135.30,57.80,65.90,89.70,34.00,16.20,487.50,125.80,52.80,60.90,88.00,37.80,16.00,489.20,125.30,55.50,61.10,91.40,33.30,13.66,488.50,128.80,166.10,187.90,89.70,35.03,45.86
2026-04-19 03:16:00,2026-04-19 03:16:59,Q08,488.30,139.60,59.00,67.80,88.40,32.20,17.69,487.80,129.00,53.30,62.80,86.60,35.40,17.11,489.50,127.40,55.80,62.10,90.70,32.10,14.49,488.53,132.00,168.10,192.70,88.57,33.23,49.29
2026-04-19 03:17:00,2026-04-19 03:17:59,Q08,489.40,137.70,58.10,67.00,88.00,31.90,17.57,487.40,126.20,52.50,61.40,86.00,36.20,16.97,489.00,125.30,54.90,61.10,90.70,32.20,14.14,488.60,129.73,165.50,189.50,88.23,33.43,48.69
2026-04-19 03:18:00,2026-04-19 03:18:59,Q08,488.90,133.60,55.00,64.90,86.30,33.00,18.14,487.00,119.50,49.00,58.00,86.60,38.00,15.94,489.30,125.70,54.90,61.10,90.40,32.40,14.49,488.40,126.27,158.90,184.00,87.77,34.47,48.57
2026-04-19 03:19:00,2026-04-19 03:19:59,Q08,489.40,123.00,51.60,60.10,86.10,33.60,16.94,487.10,112.90,45.90,54.50,85.00,37.70,16.09,488.50,114.20,48.40,55.60,88.40,32.60,14.49,488.33,116.70,145.90,170.20,86.50,34.63,47.51
2026-04-19 03:20:00,2026-04-19 03:20:59,Q08,488.40,120.40,49.30,58.60,85.50,34.50,17.00,488.80,109.70,44.50,53.20,84.90,38.20,15.71,488.30,112.50,47.50,54.70,88.40,33.00,14.29,488.50,114.20,141.30,166.50,86.27,35.23,47.00
2026-04-19 03:21:00,2026-04-19 03:21:59,Q08,489.50,120.20,49.90,58.70,86.30,34.50,16.43,488.70,112.00,45.40,54.70,84.70,36.50,16.00,488.40,112.40,47.00,54.70,87.90,33.80,14.40,488.87,114.87,142.30,168.10,86.30,34.93,46.83
2026-04-19 03:22:00,2026-04-19 03:22:59,Q08,488.20,139.70,58.30,67.80,87.30,31.30,18.51,489.00,127.50,53.90,62.10,87.30,37.30,16.46,489.00,131.60,58.20,64.10,91.10,32.10,14.66,488.73,132.93,170.40,194.00,88.57,33.57,49.63
2026-04-19 03:23:00,2026-04-19 03:23:59,Q08,489.90,114.10,46.80,55.70,85.10,36.90,16.03,488.30,104.70,41.50,50.80,83.30,37.90,15.86,488.70,106.30,43.90,51.70,86.10,36.10,14.49,488.97,108.37,132.20,158.20,84.83,36.97,46.37
2026-04-19 03:24:00,2026-04-19 03:24:59,Q08,489.20,126.80,52.50,61.60,86.10,33.30,17.11,488.80,115.50,47.60,56.10,85.50,36.80,16.11,488.80,119.10,51.00,58.10,88.40,33.20,14.80,488.93,120.47,151.10,175.80,86.67,34.43,48.03
2026-04-19 03:25:00,2026-04-19 03:25:59,Q08,488.60,124.90,51.00,60.50,85.80,33.10,17.51,488.90,113.40,46.80,55.10,85.20,38.00,16.03,489.90,115.90,49.80,56.20,89.30,32.80,14.31,489.13,118.07,147.60,171.80,86.77,34.63,47.86
2026-04-19 03:26:00,2026-04-19 03:26:59,Q08,489.60,118.30,47.30,57.70,83.40,35.80,17.57,489.20,107.60,44.20,52.30,85.60,39.10,14.77,488.50,115.60,49.30,56.10,88.00,33.90,14.74,489.10,113.83,140.80,166.10,85.67,36.27,47.09
2026-04-19 03:27:00,2026-04-19 03:27:59,Q08,490.10,146.10,61.10,71.50,86.90,28.90,19.89,488.60,135.00,56.50,65.90,87.00,31.80,17.91,488.60,139.30,60.30,67.80,90.30,28.10,16.23,489.10,140.13,177.90,205.20,88.07,29.60,54.03
2026-04-19 03:28:00,2026-04-19 03:28:59,Q08,488.90,138.90,59.00,67.30,88.00,30.70,17.97,489.50,131.10,55.70,64.10,87.50,31.80,17.20,488.90,131.30,56.10,63.90,89.50,29.00,15.97,489.10,133.77,170.80,195.30,88.33,30.50,51.14
2026-04-19 03:29:00,2026-04-19 03:29:59,Q08,490.10,150.20,64.20,73.50,88.40,29.00,19.06,488.40,137.60,57.40,66.90,87.70,32.50,17.71,488.70,141.30,61.90,68.80,91.20,27.90,15.49,489.07,143.03,183.50,209.20,89.10,29.80,52.26
2026-04-19 03:30:00,2026-04-19 03:30:59,Q08,488.60,127.70,51.20,62.00,84.30,32.80,18.91,489.00,116.00,47.60,56.70,85.90,36.40,15.97,490.00,124.90,53.40,60.80,89.10,31.70,15.31,489.20,122.87,152.20,179.50,86.43,33.63,50.20
2026-04-19 03:31:00,2026-04-19 03:31:59,Q08,489.60,145.70,61.60,70.90,88.60,27.90,18.51,489.00,137.10,58.10,67.00,88.30,31.20,17.40,488.30,138.60,60.30,67.30,90.50,27.50,16.09,488.97,140.47,180.00,205.20,89.13,28.87,52.00
2026-04-19 03:32:00,2026-04-19 03:32:59,Q08,488.50,142.70,59.30,69.30,86.10,30.30,19.80,488.80,126.40,53.10,61.50,87.20,36.60,16.69,489.80,136.10,59.40,66.50,90.80,30.40,15.49,489.03,135.07,171.80,197.30,88.03,32.43,51.97
2026-04-19 03:33:00,2026-04-19 03:33:59,Q08,489.10,134.80,55.90,65.50,86.60,31.20,18.29,489.40,124.20,51.00,60.60,85.20,34.60,17.31,488.80,125.10,54.30,61.00,89.40,31.00,15.11,489.10,128.03,161.20,187.10,87.07,32.27,50.71
2026-04-19 03:34:00,2026-04-19 03:34:59,Q08,489.70,150.60,63.50,73.30,87.70,27.60,19.51,487.70,136.50,58.10,66.20,88.10,31.40,17.17,489.60,143.20,62.80,69.90,91.30,27.00,15.69,489.00,143.43,184.40,209.40,89.03,28.67,52.37
2026-04-19 03:35:00,2026-04-19 03:35:59,Q08,488.70,131.80,54.20,63.90,86.40,30.50,18.34,489.50,121.10,50.20,59.20,85.10,34.50,17.20,489.00,124.30,53.40,60.60,89.40,30.90,14.97,489.07,125.73,157.80,183.70,86.97,31.97,50.51
2026-04-19 03:36:00,2026-04-19 03:36:59,Q08,490.00,124.10,51.00,60.80,85.90,33.10,17.26,488.90,117.10,47.90,57.10,84.60,36.00,16.89,488.70,115.50,48.20,56.10,86.90,32.20,15.63,489.20,118.90,147.10,174.00,85.80,33.77,49.77
2026-04-19 03:37:00,2026-04-19 03:37:59,Q08,489.90,149.50,62.60,72.90,87.70,29.90,19.54,487.90,136.40,58.10,66.20,88.30,34.30,17.31,489.90,143.30,62.10,69.90,90.90,29.30,16.14,489.23,143.07,182.80,209.00,88.97,31.17,53.00
2026-04-19 03:38:00,2026-04-19 03:38:59,Q08,489.90,133.00,54.60,65.00,84.60,32.50,19.09,488.00,118.50,48.50,57.60,85.00,36.80,16.51,490.00,125.20,54.30,61.20,89.40,32.30,15.00,489.30,125.57,157.40,183.80,86.33,33.87,50.60
2026-04-19 03:39:00,2026-04-19 03:39:59,Q08,490.30,128.30,53.30,62.70,86.00,32.70,18.03,488.60,120.30,49.30,58.60,85.00,36.00,17.03,489.10,122.50,51.90,59.70,88.50,32.30,15.31,489.33,123.70,154.50,181.00,86.50,33.67,50.37
2026-04-19 03:40:00,2026-04-19 03:40:59,Q08,488.80,141.50,59.20,68.80,87.70,30.00,18.77,488.90,132.30,55.00,64.40,86.80,33.60,17.60,490.10,133.80,58.50,65.20,90.30,29.60,15.54,489.27,135.87,172.70,198.40,88.27,31.07,51.91
2026-04-19 03:41:00,2026-04-19 03:41:59,Q08,489.10,138.60,57.60,67.50,86.60,30.80,18.80,488.50,129.20,53.30,63.00,86.50,34.60,17.14,490.40,132.90,57.00,64.70,89.60,29.60,15.71,489.33,133.57,167.90,195.20,87.57,31.67,51.66
2026-04-19 03:42:00,2026-04-19 03:42:59,Q08,489.90,125.40,52.50,61.10,86.20,31.40,17.57,488.00,116.40,46.50,56.60,83.80,34.00,17.34,489.80,116.20,48.70,56.70,87.90,31.00,15.06,489.23,119.33,147.70,174.40,85.97,32.13,49.97
2026-04-19 03:43:00,2026-04-19 03:43:59,Q08,490.30,134.70,56.50,65.70,87.30,30.40,17.89,488.30,125.50,51.80,61.00,85.20,33.00,17.63,489.60,123.90,53.40,60.10,89.00,30.70,15.29,489.40,128.03,161.70,186.80,87.17,31.37,50.80
2026-04-19 03:44:00,2026-04-19 03:44:59,Q08,488.70,158.00,68.50,77.10,89.60,27.60,19.20,489.60,147.90,63.20,71.90,89.10,30.90,18.14,489.00,149.50,65.50,72.90,91.60,27.50,16.26,489.10,151.80,197.20,221.90,90.10,28.67,53.60
2026-04-19 03:45:00,2026-04-19 03:45:59,Q08,488.50,136.90,56.10,66.40,85.90,31.20,19.14,489.50,123.30,51.60,60.10,86.60,35.10,16.77,489.10,129.50,56.10,63.10,89.90,30.30,15.60,489.03,129.90,163.80,189.60,87.47,32.20,51.51
2026-04-19 03:46:00,2026-04-19 03:46:59,Q08,488.60,137.50,56.80,66.90,86.30,30.90,19.00,489.70,123.10,51.00,60.10,85.50,35.90,17.23,489.60,127.20,55.80,62.10,90.20,30.80,14.89,489.30,129.27,163.60,189.10,87.33,32.53,51.11
2026-04-19 03:47:00,2026-04-19 03:47:59,Q08,488.70,132.30,55.00,64.40,86.40,29.80,17.94,489.60,122.70,50.20,59.70,85.70,31.60,16.94,489.90,124.50,52.80,60.60,88.60,27.80,15.49,489.40,126.50,158.00,184.70,86.90,29.73,50.37
2026-04-19 03:48:00,2026-04-19 03:48:59,Q08,489.70,134.80,55.90,65.50,86.70,30.70,18.29,489.80,122.20,50.20,59.70,85.20,34.70,17.37,489.00,124.20,53.40,60.60,89.40,31.20,15.06,489.50,127.07,159.50,185.80,87.10,32.20,50.71
2026-04-19 03:49:00,2026-04-19 03:49:59,Q08,490.10,125.80,50.60,61.20,83.30,29.70,19.14,488.20,115.60,46.50,56.10,83.30,34.70,17.29,489.80,118.90,49.00,57.70,86.90,28.80,16.14,489.37,120.10,146.10,175.00,84.50,31.07,52.57
2026-04-19 03:50:00,2026-04-19 03:50:59,Q08,489.40,140.30,59.20,68.50,87.10,28.10,18.77,487.90,129.90,52.70,62.80,85.50,31.10,18.40,490.00,131.10,56.30,64.20,88.70,28.10,16.34,489.10,133.77,168.20,195.50,87.10,29.10,53.51
2026-04-19 03:51:00,2026-04-19 03:51:59,Q08,490.30,137.20,57.00,67.10,85.80,28.90,19.17,488.30,125.40,51.20,61.00,84.80,32.40,18.09,489.00,126.30,53.70,61.60,88.30,29.10,16.31,489.20,129.63,161.90,189.70,86.30,30.13,53.57
2026-04-19 03:52:00,2026-04-19 03:52:59,Q08,488.90,139.10,57.00,67.80,85.90,28.30,19.77,489.70,128.20,52.70,62.60,85.40,31.70,18.03,490.00,131.50,57.00,64.20,89.30,27.70,16.17,489.53,132.93,166.70,194.60,86.87,29.23,53.97
2026-04-19 03:53:00,2026-04-19 03:53:59,Q08,489.90,129.60,52.90,63.10,84.60,28.80,18.91,488.50,121.50,50.20,59.00,85.70,31.20,17.03,490.70,125.70,53.10,61.20,87.20,27.60,16.86,489.70,125.60,156.20,183.30,85.83,29.20,52.80
2026-04-19 03:54:00,2026-04-19 03:54:59,Q08,490.10,132.90,54.40,64.70,85.20,29.30,18.91,489.60,121.40,49.60,59.20,84.50,32.10,17.71,489.40,125.30,53.10,61.10,87.90,29.30,16.14,489.70,126.53,157.10,185.00,85.87,30.23,52.77
2026-04-19 03:55:00,2026-04-19 03:55:59,Q08,490.20,126.00,50.60,61.70,83.60,29.20,18.71,489.00,117.50,47.30,57.20,83.90,31.90,17.09,489.60,120.80,49.90,58.70,86.40,28.10,16.40,489.60,121.43,147.80,177.60,84.63,29.73,52.20
2026-04-19 03:56:00,2026-04-19 03:56:59,Q08,489.00,125.80,51.80,61.10,85.30,29.70,18.17,489.40,119.80,49.30,58.20,85.30,31.20,17.40,490.20,122.50,50.70,59.80,86.20,28.00,17.11,489.53,122.70,151.80,179.10,85.60,29.63,52.69
2026-04-19 03:57:00,2026-04-19 03:57:59,Q08,490.30,120.00,47.00,58.80,81.10,29.10,19.34,488.80,108.70,43.70,52.70,84.10,34.00,16.03,489.10,118.50,49.00,57.70,86.20,28.10,16.46,489.40,115.73,139.70,169.20,83.80,30.40,51.83
2026-04-19 03:58:00,2026-04-19 03:58:59,Q08,489.60,127.70,52.10,62.10,84.20,28.00,18.91,489.90,118.50,47.90,57.70,84.70,31.40,17.09,489.30,122.20,51.30,59.70,87.30,27.70,16.34,489.60,122.80,151.30,179.50,85.40,29.03,52.34
2026-04-19 03:59:00,2026-04-19 03:59:59,Q08,489.00,127.10,52.10,62.10,84.80,27.70,18.43,489.60,120.60,49.30,58.70,85.50,29.90,17.00,490.20,123.70,51.60,60.30,86.70,25.90,16.83,489.60,123.80,153.00,181.10,85.67,27.83,52.26
2026-04-19 04:00:00,2026-04-19 04:00:59,Q08,489.10,125.60,50.60,61.10,83.40,27.60,19.11,489.50,115.50,47.00,56.20,84.40,30.90,16.91,490.60,121.30,51.30,59.30,87.10,26.40,16.40,489.73,120.80,148.90,176.60,84.97,28.30,52.43
2026-04-19 04:01:00,2026-04-19 04:01:59,Q08,490.10,124.20,49.80,60.80,83.60,30.80,18.60,490.10,114.00,47.30,55.90,86.70,33.90,15.26,489.60,123.40,52.80,60.10,88.30,28.80,15.80,489.93,120.53,149.90,176.80,86.20,31.17,49.66
2026-04-19 04:02:00,2026-04-19 04:02:59,Q08,489.30,127.40,53.30,62.10,86.00,30.30,17.69,488.60,120.20,49.90,58.60,86.10,32.60,16.43,490.80,121.10,51.90,59.30,88.00,29.70,15.71,489.57,122.90,155.10,180.00,86.70,30.87,49.83
2026-04-19 04:03:00,2026-04-19 04:03:59,Q08,490.10,122.30,50.20,59.80,85.10,28.60,17.54,488.50,112.30,45.90,54.70,85.10,32.50,16.14,490.70,114.90,47.80,55.90,87.80,28.70,15.26,489.77,116.50,143.90,170.40,86.00,29.93,48.94
2026-04-19 04:04:00,2026-04-19 04:04:59,Q08,489.30,118.40,47.90,57.70,84.50,31.50,17.34,489.70,108.90,43.70,52.80,84.60,34.50,15.89,490.30,111.00,47.00,54.40,87.10,30.30,15.14,489.77,112.77,138.60,164.90,85.40,32.10,48.37
2026-04-19 04:05:00,2026-04-19 04:05:59,Q08,490.20,117.50,46.70,57.30,82.70,31.10,18.20,489.50,108.30,44.20,52.80,85.10,35.20,15.17,489.30,114.90,47.80,55.70,87.70,29.30,15.14,489.67,113.57,138.70,165.80,85.17,31.87,48.51
2026-04-19 04:06:00,2026-04-19 04:06:59,Q08,490.00,138.10,59.00,67.60,88.50,26.30,17.54,488.10,130.90,54.80,63.40,87.60,29.60,17.26,490.50,130.40,56.10,63.70,89.30,26.90,16.03,489.53,133.13,169.90,194.70,88.47,27.60,50.83
2026-04-19 04:07:00,2026-04-19 04:07:59,Q08,490.20,128.50,53.30,62.70,86.30,29.80,17.60,488.00,116.20,47.60,56.60,85.10,32.80,16.80,490.40,118.60,50.20,57.80,88.50,29.10,15.09,489.53,121.10,151.10,177.10,86.63,30.57,49.49
2026-04-19 04:08:00,2026-04-19 04:08:59,Q08,489.70,123.40,51.60,60.10,86.30,27.50,17.31,488.40,115.00,47.00,56.10,84.40,30.60,16.89,491.00,115.30,49.30,56.50,88.30,27.60,14.80,489.70,117.90,147.90,172.70,86.33,28.57,49.00
2026-04-19 04:09:00,2026-04-19 04:09:59,Q08,490.30,140.60,59.80,68.60,88.30,26.80,18.26,488.50,132.40,56.30,64.40,88.50,30.90,16.86,490.70,135.50,59.40,66.20,90.30,26.80,16.03,489.83,136.17,175.50,199.20,89.03,28.17,51.14
2026-04-19 04:10:00,2026-04-19 04:10:59,Q08,489.20,131.20,55.70,64.10,87.10,26.60,17.71,488.80,122.70,50.20,59.50,85.80,29.90,17.00,491.10,124.10,53.40,60.90,89.10,27.00,15.17,489.70,126.00,159.30,184.50,87.33,27.83,49.89
2026-04-19 04:11:00,2026-04-19 04:11:59,Q08,490.60,126.40,52.50,61.70,86.50,27.90,17.49,488.50,115.50,47.60,56.10,85.70,32.20,16.63,490.00,118.60,50.20,57.80,88.40,28.30,15.34,489.70,120.17,150.30,175.60,86.87,29.47,49.46
2026-04-19 04:12:00,2026-04-19 04:12:59,Q08,490.40,131.80,55.00,64.20,86.90,26.80,17.77,488.50,119.50,49.30,58.10,85.60,30.70,16.89,489.70,122.20,52.50,59.70,89.30,26.90,14.94,489.53,124.50,156.80,182.00,87.27,28.13,49.60
2026-04-19 04:13:00,2026-04-19 04:13:59,Q08,489.40,135.40,56.80,66.00,86.80,28.20,18.20,489.20,124.50,52.20,60.60,87.90,30.90,16.11,489.10,130.50,56.10,63.60,89.70,27.50,15.69,489.23,130.13,165.10,190.20,88.13,28.87,50.00
2026-04-19 04:14:00,2026-04-19 04:14:59,Q08,488.80,134.20,56.50,65.40,87.30,26.80,18.09,489.70,125.80,53.10,61.10,87.00,30.50,16.77,489.50,127.50,55.20,62.10,89.70,27.20,15.43,489.33,129.17,164.80,188.60,88.00,28.17,50.29
2026-04-19 04:15:00,2026-04-19 04:15:59,Q08,489.90,145.40,60.20,70.90,86.70,27.60,19.71,488.00,130.20,52.90,63.40,84.30,30.50,19.03,490.20,129.90,56.10,63.20,89.70,26.60,15.77,489.37,135.17,169.20,197.50,86.90,28.23,54.51
2026-04-19 04:16:00,2026-04-19 04:16:59,Q08,487.80,141.00,59.20,68.70,87.40,28.20,18.91,488.90,132.00,54.40,64.40,85.40,31.40,18.74,488.80,131.00,56.10,63.90,89.00,27.20,16.31,488.50,134.67,169.70,197.00,87.27,28.93,53.97
2026-04-19 04:17:00,2026-04-19 04:17:59,Q08,487.20,139.90,57.00,67.70,85.10,28.50,20.17,488.00,124.10,50.40,60.50,84.20,33.20,18.09,489.50,127.30,55.20,62.10,89.60,28.80,15.60,488.23,130.43,162.60,190.30,86.30,30.17,53.86
2026-04-19 04:18:00,2026-04-19 04:18:59,Q08,489.30,137.40,56.80,67.00,86.30,27.60,18.97,487.20,126.40,50.60,61.40,83.90,31.50,18.49,489.20,124.60,52.80,60.60,88.60,28.60,15.71,488.57,129.47,160.20,189.00,86.27,29.23,53.17
2026-04-19 04:19:00,2026-04-19 04:19:59,Q08,489.10,144.30,60.90,70.40,87.80,26.50,19.06,488.50,133.00,55.00,64.90,86.10,30.60,18.46,488.10,132.60,57.60,64.40,90.00,26.00,15.94,488.57,136.63,173.50,199.70,87.97,27.70,53.46
2026-04-19 04:20:00,2026-04-19 04:20:59,Q08,489.20,139.10,58.30,68.00,87.70,26.40,18.46,487.50,129.20,52.70,62.80,85.10,29.70,18.71,489.40,125.80,53.70,61.10,88.80,28.00,16.06,488.70,131.37,164.70,191.90,87.20,28.03,53.23
2026-04-19 04:21:00,2026-04-19 04:21:59,Q08,489.30,145.10,59.50,70.90,85.20,25.20,21.14,488.60,131.70,52.90,63.90,84.90,30.40,19.03,488.30,137.80,58.70,66.90,89.10,25.70,17.09,488.73,138.20,171.10,201.70,86.40,27.10,57.26
2026-04-19 04:22:00,2026-04-19 04:22:59,Q08,488.70,140.80,58.50,68.30,86.30,26.40,19.94,487.90,130.60,52.30,63.30,83.60,30.00,19.77,490.00,129.60,55.40,63.20,88.20,27.20,16.86,488.87,133.67,166.20,194.80,86.03,27.87,56.57
2026-04-19 04:23:00,2026-04-19 04:23:59,Q08,488.10,149.50,62.60,72.70,87.00,25.20,20.57,488.90,138.20,57.00,67.30,85.00,28.90,20.11,489.30,139.80,59.60,68.00,89.20,25.70,17.26,488.77,142.50,179.20,208.00,87.07,26.60,57.94
2026-04-19 04:24:00,2026-04-19 04:24:59,Q08,488.30,138.20,57.60,67.30,86.00,26.70,19.60,489.30,129.20,51.70,63.10,82.90,30.40,19.66,489.20,126.30,53.10,61.60,87.70,27.50,16.60,488.93,131.23,162.40,192.00,85.53,28.20,55.86
2026-04-19 04:25:00,2026-04-19 04:25:59,Q08,489.10,147.30,59.60,71.90,84.80,26.30,21.34,488.50,131.40,52.90,63.90,84.90,31.20,18.71,488.10,137.40,58.70,66.90,89.40,25.50,16.89,488.57,138.70,171.20,202.70,86.37,27.67,56.94
2026-04-19 04:26:00,2026-04-19 04:26:59,Q08,488.10,142.30,59.30,69.30,86.80,25.70,19.46,488.90,134.60,54.60,65.40,84.00,28.50,19.80,489.40,129.50,54.80,63.10,87.80,25.70,17.09,488.80,135.47,168.70,197.80,86.20,26.63,56.34
2026-04-19 04:27:00,2026-04-19 04:27:59,Q08,488.80,146.00,61.10,71.20,86.00,25.60,20.34,487.60,132.70,53.10,64.30,83.80,29.70,19.80,490.00,131.80,56.30,64.20,88.50,26.30,16.89,488.80,136.83,170.50,199.70,86.10,27.20,57.03
2026-04-19 04:28:00,2026-04-19 04:28:59,Q08,488.40,137.30,56.10,66.90,85.50,26.00,19.71,487.90,127.80,50.00,61.80,82.60,29.70,19.69,490.10,127.50,53.90,62.20,87.20,27.30,16.83,488.80,130.87,160.00,190.90,85.10,27.67,56.23
2026-04-19 04:29:00,2026-04-19 04:29:59,Q08,488.70,139.20,57.00,67.80,85.10,27.00,20.23,488.60,126.70,50.60,61.50,83.90,30.70,19.14,490.20,129.90,54.80,63.20,87.70,27.10,17.17,489.17,131.93,162.40,192.50,85.57,28.27,56.54
2026-04-19 04:30:00,2026-04-19 04:30:59,Q08,489.20,136.50,57.40,66.50,87.10,22.90,18.91,487.90,131.60,52.30,63.80,83.50,26.30,19.89,490.40,124.00,52.20,60.80,87.40,24.70,16.86,489.17,130.70,161.90,191.10,86.00,24.63,55.66
2026-04-19 04:31:00,2026-04-19 04:31:59,Q08,488.60,135.20,55.20,65.90,85.00,26.10,19.71,488.90,126.20,50.60,61.50,83.60,29.80,19.00,488.80,125.70,53.10,61.00,87.00,26.20,17.17,488.77,129.03,158.90,188.40,85.20,27.37,55.89
2026-04-19 04:32:00,2026-04-19 04:32:59,Q08,488.50,124.40,50.40,60.50,84.10,22.10,18.77,486.90,116.70,46.50,56.40,83.30,26.30,17.83,489.10,119.70,49.90,58.20,86.10,23.40,16.66,488.17,120.27,146.80,175.10,84.50,23.93,53.26
2026-04-19 04:33:00,2026-04-19 04:33:59,Q08,487.40,131.90,54.20,63.80,86.20,23.50,18.51,486.70,122.30,50.70,59.30,86.30,26.40,17.31,488.90,125.90,53.70,61.00,88.10,22.20,16.63,487.67,126.70,158.60,184.10,86.87,24.03,52.46
2026-04-19 04:34:00,2026-04-19 04:34:59,Q08,487.70,124.30,51.60,60.40,86.60,23.70,17.17,486.50,118.00,47.90,57.30,84.60,26.00,17.49,488.70,116.40,48.20,56.60,86.80,24.60,15.94,487.63,119.57,147.70,174.30,86.00,24.77,50.60
2026-04-19 04:35:00,2026-04-19 04:35:59,Q08,487.00,133.30,55.00,64.80,86.70,23.90,18.51,487.70,126.50,52.50,61.40,86.60,26.90,17.26,488.00,128.30,54.60,62.50,88.80,23.90,16.31,487.57,129.37,162.10,188.70,87.37,24.90,52.09
2026-04-19 04:36:00,2026-04-19 04:36:59,Q08,487.70,128.50,52.70,62.30,85.90,24.70,18.23,488.30,121.40,51.30,59.00,87.10,26.90,16.46,487.80,127.30,53.10,61.80,87.90,24.40,16.66,487.93,125.73,157.10,183.10,86.97,25.33,51.34
2026-04-19 04:37:00,2026-04-19 04:37:59,Q08,488.30,126.20,51.20,61.50,84.90,25.50,18.91,487.20,118.30,48.50,57.50,85.50,29.40,16.80,489.20,123.80,52.80,60.10,88.40,24.60,15.97,488.23,122.77,152.50,179.10,86.27,26.50,51.69
2026-04-19 04:38:00,2026-04-19 04:38:59,Q08,488.40,126.80,51.80,61.50,85.40,24.40,18.06,488.00,116.90,47.60,56.60,85.40,26.90,16.91,488.40,121.50,51.30,59.00,87.30,24.00,16.23,488.27,121.73,150.70,177.10,86.03,25.10,51.20
2026-04-19 04:39:00,2026-04-19 04:39:59,Q08,489.10,127.90,52.10,62.10,84.60,24.70,19.06,487.40,119.90,49.00,58.00,86.10,29.50,16.57,488.00,125.30,53.70,61.00,88.30,24.20,16.29,488.17,124.37,154.80,181.10,86.33,26.13,51.91
2026-04-19 04:40:00,2026-04-19 04:40:59,Q08,487.30,132.20,55.70,64.30,87.50,24.40,17.63,486.70,130.30,54.80,63.20,87.50,25.60,17.14,488.60,127.00,53.10,62.00,87.70,23.30,17.09,487.53,129.83,163.60,189.50,87.57,24.43,51.86
2026-04-19 04:41:00,2026-04-19 04:41:59,Q08,488.30,129.10,52.70,63.00,85.40,25.20,18.54,486.20,121.90,50.50,58.80,87.20,28.10,16.37,488.10,127.90,53.70,62.00,88.00,24.10,16.80,487.53,126.30,156.90,183.80,86.87,25.80,51.71
2026-04-19 04:42:00,2026-04-19 04:42:59,Q08,488.00,134.20,56.50,65.40,87.60,23.10,17.91,486.30,128.40,53.90,62.20,87.00,25.00,17.46,487.80,129.40,54.60,62.80,88.20,22.30,16.71,487.37,130.67,165.00,190.40,87.60,23.47,52.09
2026-04-19 04:43:00,2026-04-19 04:43:59,Q08,488.50,128.70,54.60,62.50,88.00,23.90,17.23,486.70,128.90,53.90,62.20,87.60,24.70,17.29,487.00,128.10,53.90,62.30,87.50,23.30,17.14,487.40,128.57,162.40,187.00,87.70,23.97,51.66
2026-04-19 04:44:00,2026-04-19 04:44:59,Q08,487.40,137.50,58.10,66.70,88.50,23.70,17.60,486.60,133.80,55.00,64.60,86.80,25.80,18.14,488.80,129.00,54.60,63.00,88.40,23.20,16.57,487.60,133.43,167.70,194.30,87.90,24.23,52.31
2026-04-19 04:45:00,2026-04-19 04:45:59,Q08,487.50,127.90,51.80,61.80,85.60,25.00,18.37,488.20,121.70,50.70,59.00,86.70,27.30,16.54,487.50,125.00,52.20,60.90,87.90,24.50,16.54,487.73,124.87,154.70,181.70,86.73,25.60,51.46
2026-04-19 04:46:00,2026-04-19 04:46:59,Q08,488.70,132.50,56.30,64.40,88.30,22.90,17.54,486.50,128.40,53.90,62.20,87.00,25.60,17.69,488.50,128.20,54.60,62.50,88.50,22.80,16.46,487.90,129.70,164.80,189.10,87.93,23.77,51.69
2026-04-19 04:47:00,2026-04-19 04:47:59,Q08,487.80,128.40,53.90,62.30,87.90,23.80,17.31,487.60,123.90,50.70,59.90,86.90,25.60,17.43,488.60,124.70,52.20,60.50,87.70,23.40,16.63,488.00,125.67,156.80,182.70,87.50,24.27,51.37
2026-04-19 04:48:00,2026-04-19 04:48:59,Q08,487.60,134.90,55.90,65.30,86.80,23.10,18.69,487.80,125.80,52.20,60.90,87.20,26.40,17.03,488.90,130.50,56.10,63.40,89.40,23.00,16.14,488.10,130.40,164.20,189.60,87.80,24.17,51.86
2026-04-19 04:49:00,2026-04-19 04:49:59,Q08,488.10,133.90,55.00,64.90,86.50,24.60,18.60,488.40,128.10,53.90,62.50,87.10,26.90,17.11,488.40,129.50,54.60,63.00,88.50,23.90,16.71,488.30,130.50,163.50,190.40,87.37,25.13,52.43
2026-04-19 04:50:00,2026-04-19 04:50:59,Q08,487.90,139.70,59.60,67.70,89.00,23.20,17.69,487.70,138.70,58.30,67.20,87.60,24.90,18.29,489.30,134.00,57.20,65.50,88.50,23.40,17.20,488.30,137.47,175.10,200.40,88.37,23.83,53.17
2026-04-19 04:51:00,2026-04-19 04:51:59,Q08,489.50,137.00,57.40,67.00,87.70,23.30,18.34,487.90,129.50,53.30,62.80,86.60,25.80,17.91,488.10,129.70,54.60,63.00,88.80,23.40,16.49,488.50,132.07,165.30,192.80,87.70,24.17,52.74
2026-04-19 04:52:00,2026-04-19 04:52:59,Q08,489.50,129.40,53.50,63.10,85.80,25.50,18.34,488.30,124.00,51.60,60.50,86.70,27.90,16.80,488.00,125.60,53.10,61.00,87.70,24.10,16.77,488.60,126.33,158.20,184.60,86.73,25.83,51.91
2026-04-19 04:53:00,2026-04-19 04:53:59,Q08,489.50,133.40,56.50,65.00,87.30,21.60,17.97,487.80,131.40,53.50,63.80,85.90,23.40,18.57,488.00,126.20,52.50,61.50,86.20,21.30,17.86,488.43,130.33,162.50,190.30,86.47,22.10,54.40
2026-04-19 04:54:00,2026-04-19 04:54:59,Q08,488.40,137.30,56.80,66.90,86.40,22.80,19.34,487.50,129.80,52.70,62.80,85.50,25.80,18.71,489.50,132.50,55.70,64.50,87.70,23.10,17.40,488.47,133.20,165.20,194.20,86.53,23.90,55.46
2026-04-19 04:55:00,2026-04-19 04:55:59,Q08,489.00,131.10,55.00,64.10,86.60,21.50,18.20,488.60,128.80,52.10,62.50,84.70,23.00,18.86,487.90,123.40,50.20,59.90,85.80,21.80,17.69,488.50,127.77,157.30,186.50,85.70,22.10,54.74
2026-04-19 04:56:00,2026-04-19 04:56:59,Q08,488.30,132.40,53.80,64.40,84.90,24.10,19.57,489.30,126.40,52.50,61.60,86.00,26.90,17.86,488.20,130.80,54.80,63.40,87.10,23.20,17.83,488.60,129.87,161.10,189.40,86.00,24.73,55.26
2026-04-19 04:57:00,2026-04-19 04:57:59,Q08,488.60,133.80,55.70,64.90,87.40,22.10,17.94,489.00,130.40,54.20,63.60,86.00,23.50,18.51,488.20,125.10,52.50,61.00,86.50,21.20,17.77,488.60,129.77,162.40,189.50,86.63,22.27,54.23
