Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-19 04:58:00,2026-04-19 04:58:59,Q08,489.50,136.90,57.40,66.50,87.30,21.60,18.54,488.30,134.00,55.90,65.40,86.70,23.10,18.60,488.30,131.70,54.20,63.90,86.80,21.80,18.29,488.70,134.20,167.50,195.80,86.93,22.17,55.43
2026-04-19 04:59:00,2026-04-19 04:59:59,Q08,489.40,132.80,55.00,64.50,86.40,22.70,18.69,487.90,128.20,52.70,62.30,85.20,24.90,18.57,489.40,127.50,53.30,62.10,86.90,23.10,17.46,488.90,129.50,161.00,188.90,86.17,23.57,54.71
2026-04-19 05:00:00,2026-04-19 05:00:59,Q08,490.40,137.20,56.30,67.10,84.50,24.40,20.43,489.50,129.80,54.20,63.10,86.20,27.00,17.94,489.10,134.80,56.50,65.50,87.60,23.80,18.06,489.67,133.93,167.00,195.70,86.10,25.07,56.43
2026-04-19 05:01:00,2026-04-19 05:01:59,Q08,489.20,132.00,54.40,64.50,85.70,25.30,18.74,490.30,126.10,51.80,61.70,85.00,27.20,18.37,489.80,125.70,52.50,61.10,86.40,25.30,17.54,489.77,127.93,158.70,187.30,85.70,25.93,54.66
2026-04-19 05:02:00,2026-04-19 05:02:59,Q08,489.60,138.90,57.00,67.50,85.50,25.10,19.94,488.80,128.90,52.70,62.50,85.00,28.10,18.74,491.00,131.20,55.70,64.30,87.80,24.90,17.40,489.80,133.00,165.40,194.30,86.10,26.03,56.09
2026-04-19 05:03:00,2026-04-19 05:03:59,Q08,489.70,133.00,55.20,65.00,85.90,25.00,18.97,488.90,127.50,51.20,62.00,84.00,26.70,19.00,491.10,125.50,52.50,61.40,86.60,25.60,17.26,489.90,128.67,158.90,188.40,85.50,25.77,55.23
2026-04-19 05:04:00,2026-04-19 05:04:59,Q08,490.10,137.60,57.00,67.10,85.30,24.90,19.86,489.00,131.00,54.40,64.10,85.80,26.80,18.54,490.90,136.00,56.80,66.60,86.90,25.30,18.31,490.00,134.87,168.20,197.80,86.00,25.67,56.71
2026-04-19 05:05:00,2026-04-19 05:05:59,Q08,489.60,131.30,55.00,64.10,86.40,27.00,18.11,489.50,124.60,51.00,60.60,85.50,30.40,17.57,490.40,124.60,52.20,60.80,87.60,28.20,16.43,489.83,126.83,158.20,185.50,86.50,28.53,52.11
2026-04-19 05:06:00,2026-04-19 05:06:59,Q08,489.80,124.90,50.40,60.60,84.70,27.30,18.06,490.10,116.90,46.50,56.80,83.80,29.00,17.43,489.80,118.60,49.00,57.70,86.00,28.20,16.40,489.90,120.13,145.90,175.10,84.83,28.17,51.89
2026-04-19 05:07:00,2026-04-19 05:07:59,Q08,490.60,130.00,54.80,63.70,87.10,27.40,17.43,488.90,124.90,51.00,60.50,85.90,29.40,17.77,490.30,122.60,50.70,59.80,86.60,28.20,17.00,489.93,125.83,156.50,184.00,86.53,28.33,52.20
2026-04-19 05:08:00,2026-04-19 05:08:59,Q08,489.30,126.40,50.60,61.60,83.80,27.50,19.03,490.20,119.00,49.30,58.30,85.20,30.80,16.80,490.10,124.60,52.20,60.80,87.20,27.10,16.60,489.87,123.33,152.10,180.70,85.40,28.47,52.43
2026-04-19 05:09:00,2026-04-19 05:09:59,Q08,489.10,127.70,53.30,62.10,86.30,28.10,17.91,490.40,122.50,49.60,59.80,84.80,30.20,17.91,490.00,122.20,50.70,59.80,86.80,28.10,16.57,489.83,124.13,153.60,181.70,85.97,28.80,52.40
2026-04-19 05:10:00,2026-04-19 05:10:59,Q08,490.80,129.20,54.20,63.20,86.90,25.50,17.51,488.90,124.90,50.40,60.50,84.90,27.20,17.94,490.40,121.60,50.70,59.30,86.60,27.10,16.54,490.03,125.23,155.30,183.00,86.13,26.60,52.00
2026-04-19 05:11:00,2026-04-19 05:11:59,Q08,489.60,129.20,54.20,63.10,86.30,28.10,18.06,490.30,121.00,49.60,59.30,84.90,30.30,17.86,490.60,122.00,51.30,59.80,87.10,28.10,16.49,490.17,124.07,155.10,182.20,86.10,28.83,52.40
2026-04-19 05:12:00,2026-04-19 05:12:59,Q08,489.20,125.90,51.20,61.10,84.20,26.70,18.74,489.30,117.80,47.90,57.20,84.40,30.40,17.06,490.70,121.80,51.30,59.30,87.30,26.30,16.20,489.73,121.83,150.40,177.60,85.30,27.80,52.00
2026-04-19 05:13:00,2026-04-19 05:13:59,Q08,489.20,137.90,57.40,67.00,87.20,27.50,18.57,489.70,132.60,55.00,64.50,86.90,29.70,17.91,489.10,132.50,56.30,64.50,88.20,27.20,17.11,489.33,134.33,168.70,196.00,87.43,28.13,53.60
2026-04-19 05:14:00,2026-04-19 05:14:59,Q08,490.40,130.80,53.50,63.70,85.50,28.60,18.66,489.70,124.00,50.40,60.60,84.70,31.40,17.83,489.40,125.00,53.10,61.10,87.30,28.80,16.57,489.83,126.60,157.00,185.40,85.83,29.60,53.06
2026-04-19 05:15:00,2026-04-19 05:15:59,Q08,489.40,132.70,54.40,64.50,85.70,28.20,18.71,489.10,125.00,51.20,61.10,84.60,31.00,17.94,490.80,124.80,52.20,60.80,87.60,28.00,16.43,489.77,127.50,157.80,186.40,85.97,29.07,53.09
2026-04-19 05:16:00,2026-04-19 05:16:59,Q08,489.30,139.10,57.00,68.00,85.50,28.70,19.66,490.20,129.50,54.20,63.20,86.40,31.40,17.49,489.80,133.50,57.20,65.00,88.70,27.30,16.83,489.77,134.03,168.40,196.20,86.87,29.13,53.97
2026-04-19 05:17:00,2026-04-19 05:17:59,Q08,489.30,130.00,53.50,63.60,85.50,29.70,18.46,490.30,123.20,49.80,60.30,83.40,32.90,18.29,490.50,120.80,49.90,58.80,86.60,30.40,16.43,490.03,124.67,153.20,182.70,85.17,31.00,53.17
2026-04-19 05:18:00,2026-04-19 05:18:59,Q08,489.70,139.80,57.60,68.00,86.70,29.70,19.23,490.70,132.00,53.10,64.70,83.80,33.50,19.34,490.70,127.10,54.60,62.20,88.20,30.80,16.46,490.37,132.97,165.30,194.90,86.23,31.33,55.03
2026-04-19 05:19:00,2026-04-19 05:19:59,Q08,491.60,143.90,60.90,70.20,87.60,29.90,19.06,489.70,137.60,56.10,67.00,85.00,33.20,19.54,490.10,131.10,56.30,64.20,88.30,29.90,16.94,490.47,137.53,173.30,201.40,86.97,31.00,55.54
2026-04-19 05:20:00,2026-04-19 05:20:59,Q08,491.00,134.50,54.60,65.80,84.10,30.80,19.97,489.10,121.60,49.00,59.20,83.40,35.70,18.00,491.20,125.10,53.70,61.40,88.30,30.30,16.03,490.43,127.07,157.30,186.40,85.27,32.27,54.00
2026-04-19 05:21:00,2026-04-19 05:21:59,Q08,489.40,142.20,59.30,69.40,86.90,28.70,19.29,490.20,132.00,53.80,64.70,84.50,32.10,19.06,490.70,129.60,55.40,63.20,88.90,28.90,16.20,490.10,134.60,168.50,197.30,86.77,29.90,54.54
2026-04-19 05:22:00,2026-04-19 05:22:59,Q08,490.10,137.20,57.60,67.10,86.80,27.70,18.71,490.50,128.70,52.10,62.70,84.30,31.50,18.69,490.20,125.90,53.70,61.20,88.30,29.30,16.06,490.27,130.60,163.40,191.00,86.47,29.50,53.46
2026-04-19 05:23:00,2026-04-19 05:23:59,Q08,491.00,138.70,58.30,67.80,87.70,27.60,18.46,489.60,133.80,55.20,65.00,85.60,29.80,18.80,490.20,130.30,55.40,63.70,88.20,27.20,16.77,490.27,134.27,168.90,196.50,87.17,28.20,54.03
2026-04-19 05:24:00,2026-04-19 05:24:59,Q08,491.00,132.50,54.40,64.80,85.40,29.00,19.11,490.00,122.00,49.00,59.80,83.20,32.90,18.31,490.20,122.40,51.90,59.80,88.10,30.40,15.77,490.40,125.63,155.30,184.40,85.57,30.77,53.20
2026-04-19 05:25:00,2026-04-19 05:25:59,Q08,491.10,146.90,61.80,71.70,87.10,28.80,19.66,489.10,131.90,53.80,64.10,84.10,32.70,19.51,491.20,133.00,57.80,65.30,89.50,29.10,15.94,490.47,137.27,173.40,201.10,86.90,30.20,55.11
2026-04-19 05:26:00,2026-04-19 05:26:59,Q08,490.80,149.70,63.50,73.00,87.30,26.60,19.91,490.30,140.60,57.80,68.60,85.00,28.30,20.23,490.20,136.90,58.10,66.60,88.20,27.20,17.71,490.43,142.40,179.40,208.20,86.83,27.37,57.86
2026-04-19 05:27:00,2026-04-19 05:27:59,Q08,489.60,146.00,61.10,71.40,86.00,27.90,20.80,490.60,134.30,54.60,65.70,84.10,31.50,19.89,491.10,135.30,58.10,66.30,88.70,27.20,17.14,490.43,138.53,173.80,203.40,86.27,28.87,57.83
2026-04-19 05:28:00,2026-04-19 05:28:59,Q08,491.10,148.30,61.20,72.70,85.10,26.40,21.54,488.90,133.50,53.80,64.90,84.70,29.90,19.43,490.70,139.30,60.50,68.10,89.10,25.50,17.40,490.23,140.37,175.50,205.70,86.30,27.27,58.37
2026-04-19 05:29:00,2026-04-19 05:29:59,Q08,490.90,146.20,61.80,71.50,87.90,25.60,19.14,490.30,142.10,58.70,69.60,85.20,27.20,20.26,489.80,135.20,57.40,66.00,87.40,26.50,18.03,490.33,141.17,177.90,207.10,86.83,26.43,57.43
2026-04-19 05:30:00,2026-04-19 05:30:59,Q08,489.90,151.30,63.50,73.80,87.50,26.20,20.43,489.80,141.40,57.10,68.90,84.50,28.70,20.71,491.30,137.00,59.60,67.30,89.00,26.00,17.31,490.33,143.23,180.20,210.00,87.00,26.97,58.46
2026-04-19 05:31:00,2026-04-19 05:31:59,Q08,490.90,157.70,66.10,76.90,87.70,25.60,20.63,490.00,144.90,58.80,70.60,84.50,30.10,21.11,490.10,139.90,60.50,68.10,89.10,26.30,17.46,490.33,147.50,185.40,215.60,87.10,27.33,59.20
2026-04-19 05:32:00,2026-04-19 05:32:59,Q08,489.70,144.10,60.90,70.40,87.00,27.20,19.46,490.00,132.90,55.00,64.70,86.50,30.30,18.34,490.30,137.00,59.60,67.10,89.10,26.30,16.91,490.00,138.00,175.50,202.20,87.53,27.93,54.71
2026-04-19 05:33:00,2026-04-19 05:33:59,Q08,490.90,147.30,63.40,72.00,88.20,26.60,19.03,489.10,136.60,56.80,66.50,86.40,29.40,19.00,489.50,134.70,57.80,65.50,89.50,27.80,16.66,489.83,139.53,178.00,204.00,88.03,27.93,54.69
2026-04-19 05:34:00,2026-04-19 05:34:59,Q08,490.00,141.10,60.00,69.10,87.80,26.20,18.71,488.40,132.60,54.40,64.40,85.80,28.70,18.77,490.30,131.10,56.30,64.20,88.70,26.60,16.66,489.57,134.93,170.70,197.70,87.43,27.17,54.14
2026-04-19 05:35:00,2026-04-19 05:35:59,Q08,490.40,142.90,60.70,69.60,88.10,26.60,18.57,488.40,133.50,55.00,64.90,86.10,30.20,18.77,490.00,131.80,56.30,64.20,88.90,27.20,16.60,489.60,136.07,172.00,198.70,87.70,28.00,53.94
2026-04-19 05:36:00,2026-04-19 05:36:59,Q08,490.10,141.30,60.00,69.10,87.40,25.50,18.94,489.70,134.30,55.90,65.50,86.80,28.00,18.17,488.60,135.00,57.20,65.90,88.80,25.50,17.00,489.47,136.87,173.10,200.50,87.67,26.33,54.11
2026-04-19 05:37:00,2026-04-19 05:37:59,Q08,488.70,144.40,61.60,70.30,88.20,26.40,18.77,489.50,134.50,55.20,65.50,85.70,29.60,19.11,490.20,131.70,57.00,64.20,89.10,27.40,16.43,489.47,136.87,173.80,200.00,87.67,27.80,54.31
2026-04-19 05:38:00,2026-04-19 05:38:59,Q08,489.70,143.50,60.00,69.90,87.60,26.20,19.00,490.30,132.20,54.40,64.70,85.10,29.90,18.97,489.50,131.00,57.00,64.10,89.20,26.70,16.14,489.83,135.57,171.40,198.70,87.30,27.60,54.11
2026-04-19 05:39:00,2026-04-19 05:39:59,Q08,490.40,148.40,63.40,72.50,88.50,26.50,19.09,488.80,138.20,57.60,67.30,86.60,29.20,19.09,489.70,136.30,58.70,66.50,89.80,26.80,16.57,489.63,140.97,179.70,206.30,88.30,27.50,54.74
2026-04-19 05:40:00,2026-04-19 05:40:59,Q08,489.00,139.30,57.00,68.00,85.50,27.10,20.11,489.30,124.80,51.00,60.60,85.30,31.60,17.74,490.40,131.90,57.60,64.20,90.00,27.00,15.69,489.57,132.00,165.60,192.80,86.93,28.57,53.54
2026-04-19 05:41:00,2026-04-19 05:41:59,Q08,489.70,143.80,60.00,69.90,87.50,26.30,19.20,488.50,130.60,52.90,63.40,84.90,31.30,18.97,490.50,130.50,56.10,63.70,89.60,26.60,15.86,489.57,134.97,169.00,197.00,87.33,28.07,54.03
2026-04-19 05:42:00,2026-04-19 05:42:59,Q08,489.10,145.50,60.90,70.90,87.90,26.90,19.09,488.40,133.90,54.40,64.90,85.70,30.10,18.94,490.70,134.10,57.80,65.70,89.60,27.80,16.23,489.40,137.83,173.10,201.50,87.73,28.27,54.26
2026-04-19 05:43:00,2026-04-19 05:43:59,Q08,489.20,146.40,61.80,71.40,87.50,24.90,19.37,490.00,134.40,55.20,65.70,85.30,30.50,18.83,489.20,131.10,57.60,64.10,90.10,26.70,15.71,489.47,137.30,174.60,201.20,87.63,27.37,53.91
2026-04-19 05:44:00,2026-04-19 05:44:59,Q08,490.10,143.60,60.20,70.10,86.30,26.60,19.60,489.10,129.60,53.50,63.10,85.40,31.20,18.26,488.80,133.40,57.00,64.90,89.20,27.60,16.29,489.33,135.53,170.70,198.10,86.97,28.47,54.14
2026-04-19 05:45:00,2026-04-19 05:45:59,Q08,489.00,150.60,63.50,73.30,87.90,26.20,19.83,488.90,137.10,56.10,66.90,85.90,30.70,19.26,490.80,139.00,61.20,68.10,90.30,26.60,16.26,489.57,142.23,180.80,208.30,88.03,27.83,55.34
2026-04-19 05:46:00,2026-04-19 05:46:59,Q08,489.40,149.50,62.60,72.90,87.60,29.10,19.66,489.20,133.90,54.60,65.00,84.00,33.50,19.80,491.30,132.40,57.60,64.80,90.00,30.90,15.66,489.97,138.60,174.80,202.70,87.20,31.17,55.11
2026-04-19 05:47:00,2026-04-19 05:47:59,Q08,489.60,149.60,61.90,72.90,86.40,29.70,20.49,490.10,136.60,55.40,66.60,84.20,34.10,19.23,491.00,135.80,59.40,66.30,90.00,29.80,15.91,490.23,140.67,176.70,205.80,86.87,31.20,55.63
2026-04-19 05:48:00,2026-04-19 05:48:59,Q08,489.70,148.00,61.90,72.40,86.20,28.90,20.46,489.70,131.50,53.80,64.10,84.30,33.70,18.94,491.20,135.00,59.40,66.30,90.30,29.90,15.63,490.20,138.17,175.10,202.80,86.93,30.83,55.03
2026-04-19 05:49:00,2026-04-19 05:49:59,Q08,491.10,151.10,65.10,74.10,88.50,28.70,19.49,489.10,139.80,57.00,68.00,85.30,32.40,19.91,490.30,134.80,58.50,65.70,90.20,29.40,16.11,490.17,141.90,180.60,207.80,88.00,30.17,55.51
2026-04-19 05:50:00,2026-04-19 05:50:59,Q08,489.50,151.20,63.50,73.80,87.60,28.40,20.00,490.50,136.70,55.40,66.60,84.10,32.40,19.80,490.70,133.20,58.50,65.20,90.70,30.50,15.34,490.23,140.37,177.40,205.60,87.47,30.43,55.14
2026-04-19 05:51:00,2026-04-19 05:51:59,Q08,491.00,147.80,61.90,72.20,86.40,29.50,20.43,489.60,132.00,53.80,64.50,84.20,34.60,19.09,489.70,133.50,58.50,65.00,90.30,30.00,15.60,490.10,137.77,174.20,201.70,86.97,31.37,55.11
2026-04-19 05:52:00,2026-04-19 05:52:59,Q08,491.10,145.00,61.10,71.20,86.50,30.40,19.83,489.90,134.00,55.20,65.50,85.20,34.30,18.83,490.00,133.30,57.80,65.20,89.10,30.90,16.57,490.33,137.43,174.10,201.90,86.93,31.87,55.23
2026-04-19 05:53:00,2026-04-19 05:53:59,Q08,490.80,141.60,59.30,69.10,86.80,28.90,19.26,489.70,128.20,50.80,62.60,82.60,33.50,19.54,491.00,125.00,54.30,61.40,89.00,31.60,15.40,490.50,131.60,164.40,193.10,86.13,31.33,54.20
2026-04-19 05:54:00,2026-04-19 05:54:59,Q08,491.70,151.40,63.60,74.10,86.70,29.40,20.43,490.90,136.20,54.80,66.60,83.30,35.90,19.91,490.80,133.70,57.80,65.20,89.90,31.90,15.80,491.13,140.43,176.20,205.90,86.63,32.40,56.14
2026-04-19 05:55:00,2026-04-19 05:55:59,Q08,491.70,149.30,63.50,73.20,87.00,30.80,20.43,490.50,137.50,56.30,67.10,84.50,35.90,19.71,490.30,137.80,60.30,67.10,90.00,31.30,16.20,490.83,141.53,180.10,207.40,87.17,32.67,56.34
2026-04-19 05:56:00,2026-04-19 05:56:59,Q08,490.40,146.20,61.10,71.50,86.20,30.70,20.34,489.80,131.70,53.10,64.10,83.10,35.10,19.57,492.00,133.20,57.80,65.40,89.70,31.70,15.69,490.73,137.03,172.00,201.00,86.33,32.50,55.60
2026-04-19 05:57:00,2026-04-19 05:57:59,Q08,490.10,149.90,63.50,73.00,87.40,29.90,19.69,489.60,136.50,54.80,66.50,83.20,35.10,20.14,492.00,132.80,57.00,64.90,89.50,32.80,15.74,490.57,139.73,175.30,204.40,86.70,32.60,55.57
2026-04-19 05:58:00,2026-04-19 05:58:59,Q08,490.90,147.50,61.90,72.00,86.20,29.00,20.34,488.80,134.90,54.00,65.40,83.50,32.20,20.43,490.60,135.10,57.40,66.20,87.60,29.50,17.60,490.10,139.17,173.30,203.60,85.77,30.23,58.37
2026-04-19 05:59:00,2026-04-19 05:59:59,Q08,490.70,153.00,62.90,75.00,85.80,30.80,21.57,488.60,140.30,57.10,68.30,84.50,34.30,20.17,490.90,142.60,60.70,69.60,88.90,31.00,17.66,490.07,145.30,180.70,212.90,86.40,32.03,59.40
2026-04-19 06:00:00,2026-04-19 06:00:59,Q08,488.80,148.40,62.60,72.20,87.10,30.70,20.03,489.30,139.50,55.60,68.00,83.30,33.70,20.86,490.70,135.20,58.10,66.20,88.00,31.40,17.26,489.60,141.03,176.30,206.40,86.13,31.93,58.14
2026-04-19 06:01:00,2026-04-19 06:01:59,Q08,488.60,154.70,64.50,75.20,86.90,30.60,20.91,489.30,142.30,57.30,69.40,83.00,34.20,21.43,490.50,137.90,59.00,67.10,88.50,31.40,17.40,489.47,144.97,180.80,211.70,86.13,32.07,59.74
2026-04-19 06:02:00,2026-04-19 06:02:59,Q08,489.90,150.00,63.50,73.30,87.40,29.20,20.11,490.00,141.70,56.60,69.10,82.90,33.50,21.34,490.30,134.10,57.20,65.70,88.30,30.90,17.09,490.07,141.93,177.30,208.10,86.20,31.20,58.54
2026-04-19 06:03:00,2026-04-19 06:03:59,Q08,489.80,150.70,62.80,73.30,86.30,30.50,20.71,489.10,138.10,55.60,67.50,83.00,34.70,20.91,491.20,136.40,58.10,66.80,88.10,31.30,17.37,490.03,141.73,176.50,207.60,85.80,32.17,59.00
2026-04-19 06:04:00,2026-04-19 06:04:59,Q08,490.80,149.50,62.80,73.00,86.90,30.30,20.17,488.50,136.90,53.50,66.40,81.70,33.20,21.54,490.80,130.20,54.80,63.70,87.80,32.20,16.94,490.03,138.87,171.10,203.10,85.47,31.90,58.66
2026-04-19 06:05:00,2026-04-19 06:05:59,Q08,490.70,147.40,62.60,72.00,87.00,28.60,19.97,488.30,140.10,55.80,68.30,82.90,33.20,21.14,490.20,133.90,56.50,65.20,87.40,31.10,17.54,489.73,140.47,174.90,205.50,85.77,30.97,58.66
2026-04-19 06:06:00,2026-04-19 06:06:59,Q08,489.40,146.70,61.10,71.40,86.80,28.50,20.00,488.40,134.90,53.30,65.40,82.90,31.60,20.77,491.10,132.10,55.70,64.80,87.80,30.40,17.11,489.63,137.90,170.10,201.60,85.83,30.17,57.89
2026-04-19 06:07:00,2026-04-19 06:07:59,Q08,490.70,146.10,59.60,71.50,84.80,29.50,21.34,488.40,132.70,52.50,64.40,82.30,33.40,20.40,489.90,132.50,55.70,64.50,87.90,30.80,17.29,489.67,137.10,167.80,200.40,85.00,31.23,59.03
2026-04-19 06:08:00,2026-04-19 06:08:59,Q08,490.70,147.00,61.90,72.00,86.80,30.20,19.69,488.30,136.70,54.10,66.40,82.80,32.90,20.86,489.60,131.40,55.00,64.10,86.90,30.60,17.57,489.53,138.37,171.00,202.50,85.50,31.23,58.11
2026-04-19 06:09:00,2026-04-19 06:09:59,Q08,489.80,146.50,61.80,71.40,87.20,26.90,19.51,488.80,138.00,54.90,67.30,82.00,30.10,21.14,491.30,127.70,53.90,62.40,87.50,30.20,16.83,489.97,137.40,170.60,201.10,85.57,29.07,57.49
2026-04-19 06:10:00,2026-04-19 06:10:59,Q08,490.00,146.40,61.80,71.50,87.60,31.80,19.23,488.60,135.30,53.30,65.90,82.80,35.90,20.31,490.50,129.90,55.40,63.20,88.90,34.50,15.89,489.70,137.20,170.50,200.60,86.43,34.07,55.43
2026-04-19 06:11:00,2026-04-19 06:11:59,Q08,490.60,137.00,57.60,67.10,86.10,30.20,19.14,488.80,128.10,51.50,62.50,83.50,34.70,18.80,490.20,126.10,53.70,61.70,88.20,32.40,16.03,489.87,130.40,162.80,191.30,85.93,32.43,53.97
2026-04-19 06:12:00,2026-04-19 06:12:59,Q08,489.80,143.30,59.30,69.90,86.70,31.00,19.49,489.10,131.70,51.80,64.10,81.90,36.60,20.23,491.20,127.30,54.60,62.40,88.50,34.00,15.77,490.03,134.10,165.70,196.40,85.70,33.87,55.49
2026-04-19 06:13:00,2026-04-19 06:13:59,Q08,489.80,142.50,59.30,69.40,86.60,34.10,19.37,488.70,129.80,50.20,63.00,81.40,38.70,20.17,491.30,125.00,53.70,61.40,88.60,36.10,15.46,489.93,132.43,163.20,193.80,85.53,36.30,55.00
2026-04-19 06:14:00,2026-04-19 06:14:59,Q08,490.90,147.80,63.40,72.00,88.10,32.80,19.06,488.80,140.20,56.40,68.30,83.60,35.90,20.57,489.90,131.00,56.30,64.10,88.40,34.50,16.57,489.87,139.67,176.10,204.40,86.70,34.40,56.20
2026-04-19 06:15:00,2026-04-19 06:15:59,Q08,490.20,137.50,57.00,67.10,85.50,32.70,19.46,489.50,124.00,48.60,60.60,81.60,38.20,19.29,489.50,123.60,52.80,60.10,88.20,34.40,15.60,489.73,128.37,158.40,187.80,85.10,35.10,54.34
2026-04-19 06:16:00,2026-04-19 06:16:59,Q08,489.20,146.10,61.80,71.40,87.60,32.50,19.26,487.90,134.00,53.30,65.30,82.00,37.10,20.69,491.00,128.50,54.60,62.80,88.80,34.40,15.69,489.37,136.20,169.70,199.50,86.13,34.67,55.63
2026-04-19 06:17:00,2026-04-19 06:17:59,Q08,489.70,133.40,57.20,65.00,88.30,26.40,17.40,487.60,131.10,53.50,63.80,85.00,28.50,18.94,489.60,123.70,52.20,60.10,87.10,28.20,16.63,488.97,129.40,162.90,188.90,86.80,27.70,52.97
2026-04-19 06:18:00,2026-04-19 06:18:59,Q08,488.00,139.20,58.30,67.80,87.90,27.90,18.11,488.80,133.40,55.00,64.90,86.40,29.20,18.31,488.80,130.10,55.40,63.40,88.00,27.10,16.97,488.53,134.23,168.70,196.10,87.43,28.07,53.40
2026-04-19 06:19:00,2026-04-19 06:19:59,Q08,489.00,129.80,53.50,63.10,85.70,26.40,18.40,487.50,121.40,48.70,58.90,84.80,30.20,17.49,488.90,123.90,52.20,60.00,87.70,27.60,16.11,488.47,125.03,154.40,182.00,86.07,28.07,52.00
2026-04-19 06:20:00,2026-04-19 06:20:59,Q08,489.20,130.60,54.80,63.60,87.10,30.50,17.40,487.80,122.10,50.20,59.40,85.80,33.10,17.09,489.50,122.30,51.90,59.70,88.10,30.50,15.71,488.83,125.00,156.90,182.70,87.00,31.37,50.20
2026-04-19 06:21:00,2026-04-19 06:21:59,Q08,488.40,132.20,56.30,64.40,88.10,28.40,17.20,488.30,126.60,52.50,61.50,86.30,30.70,17.57,489.70,125.60,53.70,61.10,88.20,29.20,16.00,488.80,128.13,162.50,187.00,87.53,29.43,50.77
2026-04-19 06:22:00,2026-04-19 06:22:59,Q08,489.40,142.10,60.00,69.40,87.50,28.50,18.80,487.40,133.40,54.40,64.80,85.90,31.40,18.74,489.40,132.30,56.30,64.50,88.40,28.90,16.97,488.73,135.93,170.70,198.70,87.27,29.60,54.51
2026-04-19 06:23:00,2026-04-19 06:23:59,Q08,488.80,139.10,57.60,67.80,86.30,27.20,19.31,487.10,130.00,53.50,63.30,85.70,31.20,18.17,489.60,131.80,56.30,64.10,88.60,27.40,16.71,488.50,133.63,167.40,195.20,86.87,28.60,54.20
2026-04-19 06:24:00,2026-04-19 06:24:59,Q08,488.50,133.20,55.70,64.90,87.60,26.00,17.89,488.30,132.30,54.40,64.40,85.40,28.60,18.77,489.90,127.20,53.30,62.10,86.80,26.80,17.29,488.90,130.90,163.40,191.40,86.60,27.13,53.94
2026-04-19 06:25:00,2026-04-19 06:25:59,Q08,488.70,137.00,57.40,66.90,87.10,27.80,18.71,487.70,131.00,53.50,63.80,85.80,31.20,18.20,489.70,129.90,55.40,63.10,88.60,28.30,16.46,488.70,132.63,166.30,193.80,87.17,29.10,53.37
2026-04-19 06:26:00,2026-04-19 06:26:59,Q08,488.20,131.60,54.20,63.90,86.90,27.70,17.83,488.40,128.00,52.10,62.50,84.90,29.90,18.17,489.50,125.30,53.10,61.10,87.10,29.20,16.54,488.70,128.30,159.40,187.50,86.30,28.93,52.54
2026-04-19 06:27:00,2026-04-19 06:27:59,Q08,488.10,138.90,57.60,67.30,86.60,28.50,19.03,488.00,131.40,54.80,63.90,87.00,31.30,17.69,489.60,133.70,57.20,65.00,88.40,27.40,17.23,488.57,134.67,169.60,196.20,87.33,29.07,53.94
2026-04-19 06:28:00,2026-04-19 06:28:59,Q08,488.90,135.20,55.90,65.90,86.70,26.20,18.37,488.70,127.10,51.80,62.00,85.20,29.80,18.26,488.30,126.00,53.10,61.50,87.50,27.90,16.71,488.63,129.43,160.80,189.40,86.47,27.97,53.34
2026-04-19 06:29:00,2026-04-19 06:29:59,Q08,489.60,132.80,55.00,64.50,86.50,28.10,18.49,487.90,127.90,51.80,61.80,85.00,30.60,18.46,488.50,125.40,53.10,61.00,87.10,28.30,17.03,488.67,128.70,159.90,187.30,86.20,29.00,53.97
2026-04-19 06:30:00,2026-04-19 06:30:59,Q08,489.00,140.40,59.20,68.50,87.60,25.50,18.54,488.00,136.30,56.10,66.40,85.90,27.40,19.34,487.60,132.20,55.00,64.30,86.70,25.90,18.23,488.20,136.30,170.30,199.20,86.73,26.27,56.11
2026-04-19 06:31:00,2026-04-19 06:31:59,Q08,489.60,139.30,57.00,68.00,85.40,26.40,19.97,487.90,130.90,53.50,63.30,85.40,29.20,18.63,487.70,132.30,55.70,64.30,87.40,26.40,17.83,488.40,134.17,166.20,195.60,86.07,27.33,56.43
2026-04-19 06:32:00,2026-04-19 06:32:59,Q08,489.70,134.30,55.90,65.50,86.60,26.00,18.54,487.70,132.10,53.80,64.30,84.60,28.10,19.29,487.90,127.20,51.80,61.80,85.80,26.20,17.94,488.43,131.20,161.50,191.60,85.67,26.77,55.77
2026-04-19 06:33:00,2026-04-19 06:33:59,Q08,487.90,140.20,59.20,68.20,87.10,25.30,19.31,488.20,136.00,56.80,66.40,86.10,27.20,19.11,489.40,135.10,57.40,66.00,87.80,25.50,17.86,488.50,137.10,173.40,200.60,87.00,26.00,56.29
2026-04-19 06:34:00,2026-04-19 06:34:59,Q08,489.40,134.60,55.90,65.50,86.20,24.50,18.71,488.30,129.60,52.70,63.00,85.10,26.90,18.77,487.80,126.30,52.50,61.40,86.00,25.60,17.97,488.50,130.17,161.10,189.90,85.77,25.67,55.46
2026-04-19 06:35:00,2026-04-19 06:35:59,Q08,488.80,134.10,54.60,65.40,84.80,26.40,19.49,487.20,126.90,51.80,61.40,85.30,29.10,18.20,488.60,130.60,54.20,63.40,86.50,25.80,17.91,488.20,130.53,160.60,190.20,85.53,27.10,55.60
2026-04-19 06:36:00,2026-04-19 06:36:59,Q08,488.30,143.00,60.70,69.80,88.10,24.00,18.69,488.30,142.20,59.30,69.30,86.50,25.40,19.43,488.20,136.80,57.40,66.40,87.20,24.00,18.46,488.27,140.67,177.40,205.50,87.27,24.47,56.57
2026-04-19 06:37:00,2026-04-19 06:37:59,Q08,488.50,142.50,60.70,69.30,88.10,24.90,18.60,487.50,139.00,57.60,67.70,86.40,26.40,19.43,489.40,134.90,56.50,65.50,87.00,25.70,18.40,488.47,138.80,174.80,202.50,87.17,25.67,56.43
2026-04-19 06:38:00,2026-04-19 06:38:59,Q08,487.90,139.90,58.30,67.70,87.00,25.00,19.14,487.60,134.80,55.20,65.30,85.40,26.20,19.31,489.40,131.50,55.70,64.10,87.20,25.60,17.91,488.30,135.40,169.20,197.10,86.53,25.60,56.37
2026-04-19 06:39:00,2026-04-19 06:39:59,Q08,487.70,140.00,57.80,68.20,85.00,25.60,20.09,488.50,129.90,52.70,63.00,85.80,28.50,18.23,489.00,135.10,57.40,66.00,87.60,24.50,17.83,488.40,135.00,167.90,197.20,86.13,26.20,56.14
2026-04-19 06:40:00,2026-04-19 06:40:59,Q08,488.60,136.00,57.40,66.40,87.60,26.40,17.91,488.70,132.50,54.40,64.40,85.70,28.30,18.49,487.80,127.10,53.10,61.80,87.10,27.20,17.14,488.37,131.87,164.90,192.60,86.80,27.30,53.54
2026-04-19 06:41:00,2026-04-19 06:41:59,Q08,489.30,137.80,56.80,67.00,86.80,27.50,18.74,488.10,125.90,51.20,61.00,84.70,31.40,18.43,487.80,126.40,53.70,61.40,88.60,27.00,15.97,488.40,130.03,161.70,189.40,86.70,28.63,53.14
2026-04-19 06:42:00,2026-04-19 06:42:59,Q08,488.30,137.40,58.10,66.90,88.30,27.90,17.74,487.20,127.50,51.80,61.80,85.50,32.30,18.03,489.50,127.30,55.20,62.10,89.60,29.50,15.17,488.33,130.73,165.10,190.80,87.80,29.90,50.94
2026-04-19 06:43:00,2026-04-19 06:43:59,Q08,488.90,136.90,57.40,66.40,87.40,27.90,18.40,488.30,130.80,54.20,63.40,86.30,31.00,18.09,487.80,129.00,54.60,62.80,88.30,27.70,16.77,488.33,132.23,166.20,192.60,87.33,28.87,53.26
2026-04-19 06:44:00,2026-04-19 06:44:59,Q08,487.90,138.80,58.30,67.20,87.20,27.10,18.57,488.90,129.30,52.10,63.00,84.90,30.10,18.69,488.60,128.20,54.60,62.50,88.30,28.10,16.34,488.47,132.10,165.00,192.70,86.80,28.43,53.60
2026-04-19 06:45:00,2026-04-19 06:45:59,Q08,488.50,138.20,58.30,67.30,87.20,27.00,18.69,488.40,130.50,52.90,63.40,84.90,30.00,18.74,489.80,127.90,54.60,62.10,88.50,28.00,16.29,488.90,132.20,165.80,192.80,86.87,28.33,53.71
2026-04-19 06:46:00,2026-04-19 06:46:59,Q08,488.20,140.30,59.20,68.30,87.90,25.90,18.23,488.40,135.40,55.90,65.90,86.00,29.50,18.69,489.80,131.40,56.30,64.10,88.00,27.10,17.00,488.80,135.70,171.40,198.30,87.30,27.50,53.91
2026-04-19 06:47:00,2026-04-19 06:47:59,Q08,489.10,138.70,57.00,67.50,85.70,27.20,19.63,488.80,127.70,52.50,62.00,86.30,31.10,17.49,489.20,133.30,57.80,65.00,89.00,27.40,16.57,489.03,133.23,167.30,194.50,87.00,28.57,53.69
2026-04-19 06:48:00,2026-04-19 06:48:59,Q08,488.10,141.10,59.20,68.80,87.60,27.00,18.74,488.40,131.80,54.20,63.90,86.10,29.90,18.37,489.20,132.00,57.00,64.50,89.00,27.10,16.49,488.57,134.97,170.40,197.20,87.57,28.00,53.60
2026-04-19 06:49:00,2026-04-19 06:49:59,Q08,489.60,133.60,56.50,65.00,87.40,26.60,17.69,487.80,127.80,51.80,61.80,85.20,28.60,18.31,488.50,123.60,52.20,60.00,87.00,27.60,16.77,488.63,128.33,160.50,186.80,86.53,27.60,52.77
2026-04-19 06:50:00,2026-04-19 06:50:59,Q08,489.60,138.60,58.30,67.50,87.60,26.90,18.40,487.60,131.20,53.50,63.80,85.70,28.70,18.51,488.60,128.50,54.60,62.50,88.40,27.40,16.54,488.60,132.77,166.40,193.80,87.23,27.67,53.46
2026-04-19 06:51:00,2026-04-19 06:51:59,Q08,488.00,132.70,54.40,64.40,85.60,26.20,18.89,489.00,122.30,49.60,59.70,84.90,30.60,17.74,489.00,125.00,53.10,61.10,87.90,26.90,16.37,488.67,126.67,157.10,185.20,86.13,27.90,53.00
2026-04-19 06:52:00,2026-04-19 06:52:59,Q08,488.20,141.00,59.80,68.80,88.30,26.40,18.09,488.80,134.90,55.90,65.40,86.30,29.10,18.63,488.00,130.90,55.40,63.40,88.20,27.20,16.94,488.33,135.60,171.10,197.60,87.60,27.57,53.66
2026-04-19 06:53:00,2026-04-19 06:53:59,Q08,487.80,136.20,57.40,66.20,87.50,26.50,18.29,488.40,129.90,52.70,63.00,85.80,28.00,18.43,489.00,127.60,53.90,62.10,87.90,26.90,16.83,488.40,131.23,164.00,191.30,87.07,27.13,53.54
2026-04-19 06:54:00,2026-04-19 06:54:59,Q08,488.80,136.20,56.80,66.40,86.80,27.60,18.46,488.20,127.60,51.80,62.00,85.20,29.90,18.20,487.70,127.10,53.70,61.80,88.00,27.70,16.40,488.23,130.30,162.30,190.20,86.67,28.40,53.06
2026-04-19 06:55:00,2026-04-19 06:55:59,Q08,488.00,125.40,51.20,61.00,84.60,27.90,18.71,487.80,117.90,47.00,57.00,84.80,31.70,16.97,487.40,120.40,50.50,58.40,87.70,27.80,16.09,487.73,121.23,148.70,176.40,85.70,29.13,51.77
2026-04-19 06:56:00,2026-04-19 06:56:59,Q08,487.40,139.70,59.60,67.70,89.70,23.10,17.06,485.60,137.00,57.40,66.40,87.20,24.60,18.49,487.00,131.20,55.40,63.80,88.30,23.80,16.86,486.67,135.97,172.40,197.90,88.40,23.83,52.40
2026-04-19 06:57:00,2026-04-19 06:57:59,Q08,486.70,130.90,55.40,63.20,88.10,23.30,17.09,485.40,126.20,51.80,61.10,85.60,26.10,17.83,487.20,123.00,51.30,59.90,87.90,23.20,15.94,486.43,126.70,158.50,184.20,87.20,24.20,50.86
2026-04-19 06:58:00,2026-04-19 06:58:59,Q08,487.60,135.10,57.20,65.70,88.50,23.20,17.51,486.10,132.10,55.00,64.20,86.40,26.40,18.14,486.00,129.30,54.60,62.70,88.40,22.90,16.37,486.57,132.17,166.80,192.60,87.77,24.17,52.03
2026-04-19 06:59:00,2026-04-19 06:59:59,Q08,486.40,130.50,54.20,63.20,86.10,24.10,18.51,487.40,125.90,51.60,60.90,86.70,26.50,17.17,486.30,127.70,53.10,61.70,87.90,23.50,16.89,486.70,128.03,158.90,185.80,86.90,24.70,52.57
2026-04-19 07:00:00,2026-04-19 07:00:59,Q08,487.30,137.30,58.10,66.70,88.10,23.50,17.71,486.30,132.40,55.00,64.20,86.60,25.60,18.03,485.60,128.30,54.60,62.10,88.00,23.50,16.74,486.40,132.67,167.70,193.00,87.57,24.20,52.49
2026-04-19 07:01:00,2026-04-19 07:01:59,Q08,485.90,134.30,55.70,65.00,87.30,24.50,18.06,487.20,127.90,52.50,61.80,86.30,27.10,17.66,486.50,126.10,53.70,61.20,88.40,23.80,16.31,486.53,129.43,161.90,188.00,87.33,25.13,52.03
2026-04-19 07:02:00,2026-04-19 07:02:59,Q08,487.70,140.40,60.50,68.20,89.10,22.60,17.46,485.60,136.30,56.50,66.00,87.50,24.90,18.20,487.10,133.00,56.30,64.80,88.50,22.70,17.00,486.80,136.57,173.30,199.00,88.37,23.40,52.66
2026-04-19 07:03:00,2026-04-19 07:03:59,Q08,486.50,133.30,54.40,64.60,85.90,23.50,19.11,485.90,126.80,51.80,61.10,85.70,26.10,18.06,487.30,129.10,53.90,62.80,87.50,22.60,17.31,486.57,129.73,160.10,188.50,86.37,24.07,54.49
2026-04-19 07:04:00,2026-04-19 07:04:59,Q08,486.10,143.50,60.00,69.50,87.80,22.10,19.14,487.00,136.50,56.80,66.20,86.20,24.80,19.20,486.80,134.60,57.20,65.10,88.50,22.30,17.37,486.63,138.20,174.00,200.80,87.50,23.07,55.71
2026-04-19 07:05:00,2026-04-19 07:05:59,Q08,487.20,138.00,59.00,67.20,88.50,22.20,18.06,485.50,136.40,55.90,66.00,86.50,24.70,19.11,485.80,130.80,54.80,63.00,87.20,22.60,17.91,486.17,135.07,169.70,196.20,87.40,23.17,55.09
2026-04-19 07:06:00,2026-04-19 07:06:59,Q08,487.40,144.70,62.30,70.10,89.10,21.30,18.29,485.50,143.10,60.00,69.40,87.20,23.10,19.37,486.70,137.50,58.10,66.60,88.00,21.10,18.11,486.53,141.77,180.40,206.10,88.10,21.83,55.77
2026-04-19 07:07:00,2026-04-19 07:07:59,Q08,485.50,137.40,56.80,66.40,86.40,22.60,19.43,486.60,131.80,54.20,63.70,86.70,25.00,18.14,486.10,135.10,57.20,65.60,88.00,20.80,17.66,486.07,134.77,168.20,195.70,87.03,22.80,55.23
2026-04-19 07:08:00,2026-04-19 07:08:59,Q08,486.20,149.20,63.40,72.40,88.90,21.30,19.17,484.80,145.40,60.90,70.20,87.30,23.80,19.43,487.00,140.30,60.50,68.20,89.20,20.90,17.69,486.00,144.97,184.80,210.80,88.47,22.00,56.29
2026-04-19 07:09:00,2026-04-19 07:09:59,Q08,485.40,139.10,58.30,67.40,87.10,21.00,18.86,486.40,131.90,53.50,63.70,85.70,23.30,18.69,486.30,128.30,54.60,62.20,88.00,20.70,17.09,486.03,133.10,166.40,193.30,86.93,21.67,54.63
2026-04-19 07:10:00,2026-04-19 07:10:59,Q08,485.30,146.60,61.60,70.80,88.80,21.20,18.77,485.10,139.60,57.60,67.40,86.70,23.10,19.43,486.70,138.40,59.60,67.10,89.00,21.80,17.23,485.70,141.53,178.80,205.30,88.17,22.03,55.43
2026-04-19 07:11:00,2026-04-19 07:11:59,Q08,486.40,137.40,57.40,66.60,87.80,22.70,18.40,484.60,134.20,55.70,64.90,87.00,24.50,18.40,486.50,132.60,55.70,64.20,87.70,21.70,17.71,485.83,134.73,168.80,195.70,87.50,22.97,54.51
2026-04-19 07:12:00,2026-04-19 07:12:59,Q08,485.90,141.60,59.20,68.40,87.80,21.20,18.89,486.10,133.90,54.40,64.60,85.80,23.70,19.06,485.70,131.20,55.40,63.50,88.50,21.80,16.97,485.90,135.57,169.00,196.50,87.37,22.23,54.91
2026-04-19 07:13:00,2026-04-19 07:13:59,Q08,486.00,137.00,57.40,66.60,87.80,22.40,18.51,485.80,134.40,55.00,65.00,86.40,25.10,18.71,486.30,132.40,55.70,64.20,87.90,22.00,17.49,486.03,134.60,168.10,195.80,87.37,23.17,54.71
2026-04-19 07:14:00,2026-04-19 07:14:59,Q08,486.80,135.70,55.20,65.60,85.60,21.80,19.43,485.50,124.30,51.00,60.10,85.80,24.70,17.86,485.60,128.60,54.60,62.10,88.00,21.00,17.09,485.97,129.53,160.80,187.80,86.47,22.50,54.37
2026-04-19 07:15:00,2026-04-19 07:15:59,Q08,485.30,131.80,54.20,63.50,86.50,23.70,18.57,485.30,122.40,50.20,59.20,85.90,27.10,17.26,487.00,126.10,54.30,61.40,89.00,23.80,15.77,485.87,126.77,158.70,184.10,87.13,24.87,51.60
2026-04-19 07:16:00,2026-04-19 07:16:59,Q08,484.90,133.40,56.30,64.40,88.10,22.70,17.51,485.90,126.80,52.50,61.10,86.60,24.70,17.69,486.00,125.60,52.80,60.80,88.30,22.40,16.31,485.60,128.60,161.60,186.30,87.67,23.27,51.51
2026-04-19 07:17:00,2026-04-19 07:17:59,Q08,486.20,134.90,57.20,65.10,88.10,22.20,17.86,485.70,129.50,52.70,62.60,85.80,25.20,18.34,485.00,126.30,53.70,61.10,88.40,23.50,16.29,485.63,130.23,163.60,188.80,87.43,23.63,52.49
2026-04-19 07:18:00,2026-04-19 07:18:59,Q08,486.80,130.90,54.20,63.20,86.20,23.40,18.00,485.40,121.00,49.30,58.70,85.80,26.20,16.94,485.20,124.40,52.80,60.10,88.20,23.90,15.83,485.80,125.43,156.30,182.00,86.73,24.50,50.77
2026-04-19 07:19:00,2026-04-19 07:19:59,Q08,485.20,138.70,58.70,66.90,89.10,22.10,17.46,484.80,132.80,54.20,63.90,86.80,24.10,18.34,486.70,126.40,53.70,61.20,88.90,21.70,16.34,485.57,132.63,166.60,192.00,88.27,22.63,52.14
2026-04-19 07:20:00,2026-04-19 07:20:59,Q08,485.10,128.60,53.90,62.10,87.20,23.00,17.60,486.10,121.00,49.30,58.80,85.10,26.50,17.74,486.00,119.90,50.20,57.80,88.00,23.40,15.86,485.73,123.17,153.40,178.70,86.77,24.30,51.20
2026-04-19 07:21:00,2026-04-19 07:21:59,Q08,486.50,135.40,56.50,65.60,87.90,23.10,18.23,486.00,130.40,54.20,63.20,86.40,26.60,18.09,485.30,129.70,54.60,62.60,88.90,23.20,16.34,485.93,131.83,165.30,191.40,87.73,24.30,52.66
2026-04-19 07:22:00,2026-04-19 07:22:59,Q08,486.70,128.30,53.90,62.20,87.00,24.30,17.54,485.20,124.20,51.60,60.10,86.90,26.80,16.97,485.30,123.50,51.30,59.70,87.50,22.90,16.71,485.73,125.33,156.80,182.00,87.13,24.67,51.23
2026-04-19 07:23:00,2026-04-19 07:23:59,Q08,485.10,134.90,55.70,65.00,87.80,24.20,17.74,485.00,127.50,52.50,61.60,86.00,26.30,17.94,486.30,126.00,53.70,61.20,88.10,24.70,16.34,485.47,129.47,161.90,187.80,87.30,25.07,52.03
2026-04-19 07:24:00,2026-04-19 07:24:59,Q08,485.40,135.10,56.50,65.50,87.90,24.10,17.77,485.20,126.80,51.80,61.10,85.90,27.00,17.89,486.70,125.20,52.80,60.80,88.70,23.70,15.91,485.77,129.03,161.10,187.40,87.50,24.93,51.57
2026-04-19 07:25:00,2026-04-19 07:25:59,Q08,485.00,134.00,57.00,65.00,89.20,23.20,17.00,484.70,133.70,55.70,64.40,87.20,24.50,18.09,486.50,126.10,53.70,61.20,88.00,23.70,16.80,485.40,131.27,166.40,190.60,88.13,23.80,51.89
2026-04-19 07:26:00,2026-04-19 07:26:59,Q08,486.30,132.80,55.00,64.20,86.60,25.10,18.46,484.60,125.40,51.60,60.50,86.40,27.40,17.40,486.10,128.20,54.60,62.20,88.30,24.60,16.54,485.67,128.80,161.20,186.90,87.10,25.70,52.40
2026-04-19 07:27:00,2026-04-19 07:27:59,Q08,484.80,130.10,53.90,62.90,87.50,23.50,17.69,485.70,125.40,51.60,60.60,86.20,26.30,17.60,486.10,125.10,52.80,60.80,88.00,24.30,16.37,485.53,126.87,158.30,184.30,87.23,24.70,51.66
2026-04-19 07:28:00,2026-04-19 07:28:59,Q08,484.90,136.80,57.20,65.80,88.70,23.90,17.46,484.60,131.60,54.80,63.40,87.30,26.60,17.83,486.40,128.20,54.60,62.20,88.40,24.40,16.71,485.30,132.20,166.60,191.40,88.13,24.97,52.00
2026-04-19 07:29:00,2026-04-19 07:29:59,Q08,484.50,128.20,53.10,62.00,87.30,23.60,17.40,485.40,123.60,50.70,59.70,86.00,26.00,17.34,485.40,122.00,51.30,59.20,87.90,23.90,16.09,485.10,124.60,155.10,180.90,87.07,24.50,50.83
2026-04-19 07:30:00,2026-04-19 07:30:59,Q08,484.70,129.70,53.30,62.40,86.00,23.70,18.57,485.30,123.30,50.70,59.70,86.60,26.80,16.80,484.70,126.00,52.80,61.00,88.50,23.60,16.31,484.90,126.33,156.80,183.10,87.03,24.70,51.69
2026-04-19 07:31:00,2026-04-19 07:31:59,Q08,485.30,130.00,55.40,63.00,88.80,22.50,16.60,485.00,130.20,54.20,63.00,86.80,24.50,17.80,484.90,125.30,52.20,60.50,87.10,23.70,16.86,485.07,128.50,161.80,186.50,87.57,23.57,51.26
2026-04-19 07:32:00,2026-04-19 07:32:59,Q08,485.20,137.40,58.70,66.40,89.20,23.20,17.37,485.40,134.40,55.70,65.00,87.50,24.90,18.03,484.70,130.40,54.60,62.90,88.70,22.40,16.71,485.10,134.07,169.00,194.30,88.47,23.50,52.11
2026-04-19 07:33:00,2026-04-19 07:33:59,Q08,485.40,130.80,54.80,63.00,87.60,23.60,17.40,486.40,125.20,51.00,60.80,85.40,26.30,17.86,485.70,122.70,51.30,59.20,87.60,24.70,16.14,485.83,126.23,157.10,183.00,86.87,24.87,51.40
2026-04-19 07:34:00,2026-04-19 07:34:59,Q08,486.90,129.00,52.70,62.70,85.80,27.90,18.29,485.90,123.30,50.70,59.70,86.70,29.50,16.89,485.80,126.50,53.10,61.10,87.40,26.10,17.00,486.20,126.27,156.50,183.50,86.63,27.83,52.17
2026-04-19 07:35:00,2026-04-19 07:35:59,Q08,486.30,138.70,58.30,67.10,87.20,24.30,18.54,485.00,133.90,54.40,64.50,85.10,26.30,19.09,487.40,131.00,54.20,63.80,86.90,25.20,17.51,486.23,134.53,166.90,195.40,86.40,25.27,55.14
2026-04-19 07:36:00,2026-04-19 07:36:59,Q08,486.40,143.80,59.30,69.50,86.60,26.40,19.60,486.30,134.50,55.20,65.10,85.90,28.10,18.86,485.70,135.90,57.20,65.50,88.00,26.40,17.69,486.13,138.07,171.70,200.10,86.83,26.97,56.14
2026-04-19 07:37:00,2026-04-19 07:37:59,Q08,487.00,135.10,55.90,65.70,86.30,26.10,18.80,485.20,128.70,52.10,62.10,84.40,28.30,18.86,487.00,126.00,53.10,61.40,87.00,26.50,17.11,486.40,129.93,161.10,189.20,85.90,26.97,54.77
2026-04-19 07:38:00,2026-04-19 07:38:59,Q08,486.80,138.60,57.60,67.10,86.20,25.50,19.43,484.90,132.80,54.20,63.90,86.20,27.30,18.43,486.90,134.20,56.50,65.10,87.50,25.30,17.91,486.20,135.20,168.30,196.10,86.63,26.03,55.77
2026-04-19 07:39:00,2026-04-19 07:39:59,Q08,485.60,135.50,56.50,65.50,87.40,26.00,18.29,485.80,132.20,54.40,64.00,85.10,27.60,19.09,486.50,126.90,52.50,61.20,86.70,26.00,17.51,485.97,131.53,163.40,190.70,86.40,26.53,54.89
2026-04-19 07:40:00,2026-04-19 07:40:59,Q08,486.10,140.70,59.20,68.00,87.10,24.50,18.89,485.80,135.30,55.20,65.50,85.70,26.30,19.09,485.90,132.00,55.70,64.00,87.20,25.10,17.83,485.93,136.00,170.10,197.50,86.67,25.30,55.80
2026-04-19 07:41:00,2026-04-19 07:41:59,Q08,485.50,137.10,57.40,66.40,87.10,25.10,18.74,485.10,131.70,53.50,63.50,85.00,26.20,19.09,487.00,128.80,53.90,62.30,87.30,26.10,17.29,485.87,132.53,164.80,192.20,86.47,25.80,55.11
2026-04-19 07:42:00,2026-04-19 07:42:59,Q08,486.20,133.30,53.80,64.60,84.30,26.20,19.66,485.90,124.60,50.40,60.10,84.70,29.30,17.97,485.70,127.80,52.50,61.60,86.90,26.50,17.34,485.93,128.57,156.70,186.30,85.30,27.33,54.97
2026-04-19 07:43:00,2026-04-19 07:43:59,Q08,486.90,137.90,56.80,66.60,86.70,26.60,18.83,485.00,131.00,53.50,63.50,85.60,28.70,18.71,486.00,130.70,54.80,63.20,87.10,26.80,17.60,485.97,133.20,165.10,193.30,86.47,27.37,55.14
2026-04-19 07:44:00,2026-04-19 07:44:59,Q08,485.80,134.50,55.00,65.00,86.40,23.90,18.74,485.10,130.50,52.90,63.00,84.60,26.10,18.89,487.10,127.30,52.50,61.80,86.70,24.00,17.31,486.00,130.77,160.40,189.80,85.90,24.67,54.94
2026-04-19 07:45:00,2026-04-19 07:45:59,Q08,485.20,138.60,56.80,66.90,86.00,26.30,19.34,485.10,130.10,52.90,63.00,84.70,27.20,18.83,486.80,129.70,53.90,62.70,87.40,26.50,17.26,485.70,132.80,163.60,192.60,86.03,26.67,55.43
2026-04-19 07:46:00,2026-04-19 07:46:59,Q08,485.40,135.10,55.20,65.50,85.50,25.10,19.26,485.40,124.80,51.00,60.10,85.50,27.60,17.89,487.10,128.00,53.90,62.30,87.70,24.80,17.00,485.97,129.30,160.10,187.90,86.23,25.83,54.14
2026-04-19 07:47:00,2026-04-19 07:47:59,Q08,485.50,134.60,55.70,65.00,87.40,25.90,17.94,484.60,127.50,52.50,61.50,86.60,27.10,17.69,487.30,127.60,53.10,61.80,87.90,26.50,16.80,485.80,129.90,161.30,188.30,87.30,26.50,52.43
2026-04-19 07:48:00,2026-04-19 07:48:59,Q08,486.40,127.40,52.50,61.70,86.00,26.50,17.63,485.70,120.00,48.70,58.20,84.80,29.40,17.20,485.80,120.20,50.50,58.20,87.00,27.30,16.06,485.97,122.53,151.70,178.10,85.93,27.73,50.89
2026-04-19 07:49:00,2026-04-19 07:49:59,Q08,485.50,133.00,55.70,64.50,87.00,28.10,18.03,484.40,128.50,52.50,62.00,86.20,29.40,17.60,487.00,125.80,52.20,60.90,87.70,26.50,16.66,485.63,129.10,160.40,187.40,86.97,28.00,52.29
2026-04-19 07:50:00,2026-04-19 07:50:59,Q08,484.90,119.50,47.30,57.60,83.10,27.70,18.31,484.20,108.90,43.20,52.30,83.90,32.10,16.14,486.70,113.30,47.00,54.90,87.00,28.10,15.51,485.27,113.90,137.50,164.80,84.67,29.30,49.97
2026-04-19 07:51:00,2026-04-19 07:51:59,Q08,485.50,131.50,53.50,63.50,85.90,28.20,18.34,484.00,121.80,49.30,58.60,85.30,31.20,17.51,486.70,124.20,52.20,60.30,87.60,28.10,16.37,485.40,125.83,155.00,182.40,86.27,29.17,52.23
2026-04-19 07:52:00,2026-04-19 07:52:59,Q08,485.10,127.00,52.50,61.60,86.20,25.70,17.69,485.90,121.50,49.30,58.70,85.60,28.70,16.97,485.40,120.40,50.50,58.20,87.40,26.40,16.11,485.47,122.97,152.30,178.50,86.40,26.93,50.77
2026-04-19 07:53:00,2026-04-19 07:53:59,Q08,486.10,130.30,54.20,63.20,86.10,26.10,17.80,485.10,123.00,50.20,59.70,85.30,28.50,17.37,485.20,122.50,50.70,59.20,86.90,27.20,16.51,485.47,125.27,155.10,182.10,86.10,27.27,51.69
2026-04-19 07:54:00,2026-04-19 07:54:59,Q08,485.80,128.60,52.10,62.10,84.70,27.60,18.94,485.00,119.20,48.50,57.70,85.70,32.10,16.66,485.90,124.80,52.80,60.10,88.20,27.70,16.11,485.57,124.20,153.40,179.90,86.20,29.13,51.71
2026-04-19 07:55:00,2026-04-19 07:55:59,Q08,484.70,136.50,57.20,65.80,88.60,25.10,17.40,485.20,132.30,55.00,64.00,86.10,27.10,18.29,486.30,127.90,53.70,61.70,88.20,26.10,16.37,485.40,132.23,165.90,191.50,87.63,26.10,52.06
2026-04-19 07:56:00,2026-04-19 07:56:59,Q08,485.00,137.80,57.40,66.40,87.90,26.70,18.14,484.70,129.40,52.70,62.40,85.80,28.80,18.34,487.00,128.40,54.60,62.30,88.70,27.30,16.20,485.57,131.87,164.70,191.10,87.47,27.60,52.69
2026-04-19 07:57:00,2026-04-19 07:57:59,Q08,485.00,135.10,57.20,65.50,88.00,24.20,17.66,485.50,126.70,51.80,61.10,85.50,27.00,18.14,486.70,125.00,52.80,60.80,88.60,26.20,15.83,485.73,128.93,161.80,187.40,87.37,25.80,51.63
2026-04-19 07:58:00,2026-04-19 07:58:59,Q08,486.30,139.50,58.30,67.60,87.30,26.60,18.77,484.50,133.90,55.70,64.40,87.70,29.30,17.43,486.60,135.20,57.20,65.60,88.90,26.40,17.03,485.80,136.20,171.20,197.60,87.97,27.43,53.23
2026-04-19 07:59:00,2026-04-19 07:59:59,Q08,484.90,133.60,55.00,64.40,86.90,25.20,18.20,485.40,124.40,51.00,60.10,85.00,28.10,17.94,486.70,122.70,51.90,59.30,88.40,25.40,15.86,485.67,126.90,157.90,183.80,86.77,26.23,52.00
2026-04-19 08:00:00,2026-04-19 08:00:59,Q08,485.20,139.40,58.30,67.40,87.50,26.70,18.57,484.20,129.00,53.30,62.40,86.20,28.60,18.00,486.90,129.80,55.20,62.70,89.00,26.90,16.29,485.43,132.73,166.80,192.50,87.57,27.40,52.86
2026-04-19 08:01:00,2026-04-19 08:01:59,Q08,484.90,132.80,55.40,63.90,88.10,25.30,17.37,484.10,127.70,51.80,61.50,85.80,28.40,17.94,486.80,124.30,52.80,60.30,88.10,26.60,16.09,485.27,128.27,160.00,185.70,87.33,26.77,51.40
2026-04-19 08:02:00,2026-04-19 08:02:59,Q08,485.60,131.90,53.50,63.50,85.20,29.30,18.77,484.90,121.90,49.30,58.60,85.70,32.40,17.03,484.60,126.40,52.20,61.00,87.80,28.00,16.51,485.03,126.73,155.00,183.10,86.23,29.90,52.31
2026-04-19 08:03:00,2026-04-19 08:03:59,Q08,484.50,133.20,55.70,64.40,87.50,26.00,17.69,484.10,123.90,49.60,59.50,84.60,29.50,18.31,486.20,121.50,50.50,58.80,87.90,28.00,15.86,484.93,126.20,155.80,182.70,86.67,27.83,51.86
2026-04-19 08:04:00,2026-04-19 08:04:59,Q08,484.40,139.10,59.00,67.30,88.30,25.70,18.06,483.80,131.60,53.50,63.30,85.70,27.90,18.80,486.30,129.10,54.60,62.70,88.30,26.50,16.57,484.83,133.27,167.10,193.30,87.43,26.70,53.43
2026-04-19 08:05:00,2026-04-19 08:05:59,Q08,485.00,132.30,55.70,64.00,87.00,26.80,18.03,484.90,124.00,51.00,60.00,85.00,30.40,17.94,484.50,122.60,51.90,59.00,88.20,28.70,15.94,484.80,126.30,158.60,183.00,86.73,28.63,51.91
2026-04-19 08:06:00,2026-04-19 08:06:59,Q08,485.40,131.50,53.50,63.50,85.30,27.20,18.91,484.30,120.60,49.30,58.10,85.20,31.20,17.14,484.40,125.50,52.80,60.50,88.50,27.50,15.91,484.70,125.87,155.60,182.10,86.33,28.63,51.97
2026-04-19 08:07:00,2026-04-19 08:07:59,Q08,485.60,138.50,57.40,66.90,87.40,26.00,18.43,484.10,134.60,54.40,64.90,85.50,27.30,19.06,484.60,131.10,54.20,63.40,86.90,26.20,17.69,484.77,134.73,166.00,195.20,86.60,26.50,55.17
2026-04-19 08:08:00,2026-04-19 08:08:59,Q08,485.70,136.40,55.90,66.00,86.30,24.70,19.06,484.50,128.70,51.20,62.00,84.50,26.70,18.74,484.60,126.10,52.20,61.00,87.60,25.00,16.80,484.93,130.40,159.30,189.00,86.13,25.47,54.60
2026-04-19 08:09:00,2026-04-19 08:09:59,Q08,485.30,137.60,56.80,66.40,86.60,27.00,18.94,482.90,129.00,52.10,62.20,84.30,28.70,19.11,484.90,127.60,53.10,61.50,87.40,27.80,17.03,484.37,131.40,162.00,190.10,86.10,27.83,55.09
2026-04-19 08:10:00,2026-04-19 08:10:59,Q08,484.60,132.60,53.50,63.90,85.90,24.80,19.03,484.50,126.30,51.00,61.00,85.30,27.90,18.11,484.50,127.30,53.10,61.50,87.50,25.60,17.09,484.53,128.73,157.60,186.40,86.23,26.10,54.23
2026-04-19 08:11:00,2026-04-19 08:11:59,Q08,484.90,145.70,60.90,70.20,87.90,24.20,19.34,484.20,139.80,57.60,67.30,86.70,27.00,19.17,484.70,138.10,58.10,66.80,88.60,24.90,17.71,484.60,141.20,176.60,204.30,87.73,25.37,56.23
2026-04-19 08:12:00,2026-04-19 08:12:59,Q08,485.30,141.30,59.20,68.40,87.00,24.70,19.11,483.30,130.90,52.10,62.80,84.70,27.50,19.03,485.50,129.60,54.60,62.60,88.30,25.10,16.63,484.70,133.93,165.90,193.80,86.67,25.77,54.77
2026-04-19 08:13:00,2026-04-19 08:13:59,Q08,484.80,144.30,60.00,69.70,87.50,26.40,19.29,483.10,137.60,56.80,66.20,86.10,28.40,19.29,485.70,137.30,57.40,66.40,87.80,26.00,17.94,484.53,139.73,174.20,202.30,87.13,26.93,56.51
2026-04-19 08:14:00,2026-04-19 08:14:59,Q08,483.80,140.00,57.60,67.60,86.30,25.00,19.57,484.60,131.30,54.20,63.40,86.50,27.90,18.06,485.10,134.60,56.30,65.00,88.50,25.10,17.31,484.50,135.30,168.10,196.00,87.10,26.00,54.94
2026-04-19 08:15:00,2026-04-19 08:15:59,Q08,485.20,140.30,58.30,67.90,87.00,24.00,19.26,483.90,134.30,54.40,64.70,85.60,26.60,18.97,484.50,133.50,56.30,64.40,88.00,24.00,17.43,484.53,136.03,169.00,197.00,86.87,24.87,55.66
2026-04-19 08:16:00,2026-04-19 08:16:59,Q08,484.10,140.60,58.30,67.80,87.00,26.10,19.09,483.20,134.30,55.00,64.70,86.10,28.30,18.69,486.00,133.20,55.70,64.60,87.90,25.60,17.51,484.43,136.03,169.00,197.10,87.00,26.67,55.29
2026-04-19 08:17:00,2026-04-19 08:17:59,Q08,483.90,146.60,61.60,70.50,88.00,25.60,18.97,484.40,139.40,57.60,67.30,86.60,27.60,19.14,484.10,137.60,58.10,66.30,88.10,25.40,17.80,484.13,141.20,177.30,204.10,87.57,26.20,55.91
2026-04-19 08:18:00,2026-04-19 08:18:59,Q08,484.90,139.90,57.60,67.30,86.90,25.50,19.11,482.60,132.80,54.20,63.60,86.40,27.90,18.57,484.50,134.10,55.70,64.90,87.70,25.90,17.74,484.00,135.60,167.50,195.80,87.00,26.43,55.43
2026-04-19 08:19:00,2026-04-19 08:19:59,Q08,483.60,142.30,59.80,68.60,88.50,26.90,18.23,484.30,136.60,55.90,65.80,86.90,29.00,18.31,484.90,133.10,57.00,64.40,89.10,26.90,16.57,484.27,137.33,172.70,198.80,88.17,27.60,53.11
2026-04-19 08:20:00,2026-04-19 08:20:59,Q08,484.30,136.50,55.90,65.80,86.80,26.70,18.57,483.10,125.80,51.60,60.40,86.60,29.60,17.31,485.50,130.30,55.40,63.00,88.90,26.80,16.26,484.30,130.87,162.90,189.20,87.43,27.70,52.14
2026-04-19 08:21:00,2026-04-19 08:21:59,Q08,483.70,136.20,55.90,65.70,86.80,25.90,18.91,484.40,126.60,51.00,61.00,85.40,29.30,18.11,484.90,128.40,54.30,62.00,89.10,25.60,16.03,484.33,130.40,161.20,188.70,87.10,26.93,53.06
2026-04-19 08:22:00,2026-04-19 08:22:59,Q08,484.10,140.50,58.30,67.80,87.80,27.70,18.43,483.00,131.90,54.20,63.30,86.60,30.00,18.00,485.80,130.60,56.10,63.00,89.00,26.70,16.43,484.30,134.33,168.60,194.10,87.80,28.13,52.86
2026-04-19 08:23:00,2026-04-19 08:23:59,Q08,484.10,145.30,62.30,70.20,89.20,24.00,18.23,482.90,135.70,55.90,65.10,86.30,26.10,18.83,486.00,131.90,56.70,63.70,90.20,25.00,15.66,484.33,137.63,174.90,199.00,88.57,25.03,52.71
2026-04-19 08:24:00,2026-04-19 08:24:59,Q08,483.50,144.00,60.70,69.60,88.50,26.10,18.43,484.20,131.40,54.20,63.40,86.40,29.20,18.37,485.30,130.40,56.70,63.00,90.10,26.40,15.71,484.33,135.27,171.60,196.00,88.33,27.23,52.51
2026-04-19 08:25:00,2026-04-19 08:25:59,Q08,484.30,136.50,56.50,65.80,87.70,24.30,18.09,484.00,126.30,51.60,61.00,86.40,27.80,17.54,484.30,126.60,53.40,61.00,89.30,24.80,15.74,484.20,129.80,161.50,187.80,87.80,25.63,51.37
2026-04-19 08:26:00,2026-04-19 08:26:59,Q08,484.20,142.60,59.80,68.70,88.80,25.70,18.11,482.90,135.60,55.90,65.10,86.70,28.10,18.43,486.20,131.30,56.10,63.70,89.50,26.30,16.14,484.43,136.50,171.80,197.50,88.33,26.70,52.69
2026-04-19 08:27:00,2026-04-19 08:27:59,Q08,483.60,136.40,56.50,65.70,87.40,24.90,18.31,484.40,124.90,51.00,60.00,85.10,28.30,18.09,485.40,123.40,52.50,59.70,89.10,26.10,15.51,484.47,128.23,160.00,185.40,87.20,26.43,51.91
2026-04-19 08:28:00,2026-04-19 08:28:59,Q08,484.60,144.80,60.00,69.70,87.30,26.50,18.66,483.00,133.80,55.00,64.20,86.90,29.40,17.51,484.10,132.80,56.10,63.90,89.30,26.20,16.29,483.90,137.13,171.10,197.80,87.83,27.37,52.46
2026-04-19 08:29:00,2026-04-19 08:29:59,Q08,484.40,138.20,56.80,66.80,86.20,26.60,19.06,482.90,125.90,51.00,60.20,85.50,30.20,17.66,484.70,128.00,54.30,62.00,89.20,26.30,15.89,484.00,130.70,162.10,189.00,86.97,27.70,52.60
2026-04-19 08:30:00,2026-04-19 08:30:59,Q08,483.10,138.00,57.40,66.70,87.50,23.70,18.37,483.90,126.90,51.00,60.90,85.10,27.00,18.03,484.50,126.00,53.40,61.00,89.70,24.80,15.17,483.83,130.30,161.80,188.60,87.43,25.17,51.57
2026-04-19 08:31:00,2026-04-19 08:31:59,Q08,482.90,145.20,60.70,69.90,88.80,25.20,18.43,482.80,135.90,56.50,65.10,87.00,28.40,18.31,485.10,133.70,57.60,64.50,90.20,25.80,15.97,483.60,138.27,174.80,199.50,88.67,26.47,52.71
2026-04-19 08:32:00,2026-04-19 08:32:59,Q08,484.40,139.60,59.00,67.30,88.40,25.70,17.74,482.80,127.90,51.80,61.20,85.10,28.70,18.40,483.80,125.60,53.40,60.40,89.30,27.40,15.29,483.67,131.03,164.20,188.90,87.60,27.27,51.43
