Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-19 08:33:00,2026-04-19 08:33:59,Q08,483.40,141.90,58.50,68.10,86.90,26.30,19.26,482.00,128.60,51.80,61.70,85.70,29.40,18.06,485.00,133.60,57.00,64.50,89.70,27.10,15.89,483.47,134.70,167.30,194.30,87.43,27.60,53.20
2026-04-19 08:34:00,2026-04-19 08:34:59,Q08,483.90,140.60,59.00,67.60,88.70,24.80,18.09,483.00,132.50,54.20,63.80,86.40,27.80,18.37,483.40,129.90,55.20,62.30,89.70,26.50,15.86,483.43,134.33,168.40,193.70,88.27,26.37,52.31
2026-04-19 08:35:00,2026-04-19 08:35:59,Q08,483.40,143.00,60.70,69.10,88.30,26.00,18.60,483.50,133.10,55.00,64.20,86.60,28.20,18.23,483.60,132.00,56.70,63.80,90.00,26.70,15.89,483.50,136.03,172.40,197.10,88.30,26.97,52.71
2026-04-19 08:36:00,2026-04-19 08:36:59,Q08,483.10,143.70,60.70,69.10,88.40,25.10,18.57,482.30,129.10,52.70,62.20,85.90,28.80,18.46,485.10,128.90,55.80,62.10,90.40,26.00,15.29,483.50,133.90,169.20,193.40,88.23,26.63,52.31
2026-04-19 08:37:00,2026-04-19 08:37:59,Q08,484.10,143.60,60.00,69.20,87.90,26.70,18.80,483.40,134.10,55.70,64.70,87.90,29.10,17.49,483.90,136.00,58.50,65.70,90.10,25.90,16.34,483.80,137.90,174.20,199.60,88.63,27.23,52.63
2026-04-19 08:38:00,2026-04-19 08:38:59,Q08,483.70,139.30,59.00,67.10,88.30,25.30,18.26,483.20,130.70,52.70,62.80,85.80,27.90,18.29,483.70,128.00,54.30,61.80,89.80,26.80,15.49,483.53,132.67,166.00,191.70,87.97,26.67,52.03
2026-04-19 08:39:00,2026-04-19 08:39:59,Q08,483.00,144.60,60.70,69.60,88.70,25.40,18.40,483.30,133.40,55.00,64.20,86.20,29.00,18.60,485.00,131.80,56.70,63.50,90.10,27.50,15.69,483.77,136.60,172.40,197.30,88.33,27.30,52.69
2026-04-19 08:40:00,2026-04-19 08:40:59,Q08,483.30,149.70,63.20,72.00,89.10,22.90,18.89,481.20,140.40,57.60,67.30,86.00,25.40,20.00,483.90,137.70,58.70,66.20,89.30,23.90,17.00,482.80,142.60,179.50,205.50,88.13,24.07,55.89
2026-04-19 08:41:00,2026-04-19 08:41:59,Q08,481.90,144.40,59.30,69.30,86.60,23.60,19.94,481.30,131.80,53.50,63.00,85.30,26.40,18.91,484.20,133.20,57.00,64.40,89.10,25.00,16.71,482.47,136.47,169.80,196.70,87.00,25.00,55.57
2026-04-19 08:42:00,2026-04-19 08:42:59,Q08,483.50,149.30,62.50,72.00,88.00,23.30,19.91,481.40,139.10,56.80,66.90,86.40,26.10,19.37,482.70,138.40,59.40,66.50,90.10,23.50,16.80,482.53,142.27,178.70,205.40,88.17,24.30,56.09
2026-04-19 08:43:00,2026-04-19 08:43:59,Q08,482.10,146.50,61.60,70.40,88.90,23.00,18.71,481.60,137.20,55.90,65.90,86.30,24.70,19.37,484.50,135.40,57.80,65.30,89.30,24.50,16.83,482.73,139.70,175.30,201.60,88.17,24.07,54.91
2026-04-19 08:44:00,2026-04-19 08:44:59,Q08,483.30,154.20,65.10,74.40,88.00,24.30,20.17,482.30,141.40,57.60,68.00,86.60,27.40,19.37,483.00,142.40,61.20,68.60,90.20,24.60,16.91,482.87,146.00,183.90,211.00,88.27,25.43,56.46
2026-04-19 08:45:00,2026-04-19 08:45:59,Q08,481.60,139.90,56.10,66.90,85.90,24.60,19.80,481.80,125.00,50.40,60.10,84.90,28.10,18.31,483.80,129.10,55.20,62.30,89.20,25.50,16.17,482.40,131.33,161.70,189.30,86.67,26.07,54.29
2026-04-19 08:46:00,2026-04-19 08:46:59,Q08,481.80,150.50,63.40,72.20,88.60,23.30,19.34,481.00,141.50,57.60,67.80,86.00,25.50,19.71,484.30,137.20,58.70,66.30,89.80,24.60,16.63,482.37,143.07,179.70,206.30,88.13,24.47,55.69
2026-04-19 08:47:00,2026-04-19 08:47:59,Q08,481.80,142.00,59.20,68.30,87.70,23.90,18.97,481.70,132.20,52.90,63.50,84.30,27.10,19.37,483.70,127.70,54.30,61.30,89.20,25.70,15.89,482.40,133.97,166.40,193.10,87.07,25.57,54.23
2026-04-19 08:48:00,2026-04-19 08:48:59,Q08,482.00,150.80,63.40,72.30,88.00,23.30,19.71,481.40,138.60,56.80,66.40,86.10,26.30,19.23,483.80,138.20,58.70,66.70,89.90,23.80,16.57,482.40,142.53,178.90,205.40,88.00,24.47,55.51
2026-04-19 08:49:00,2026-04-19 08:49:59,Q08,482.00,139.10,56.80,67.00,86.50,25.20,19.26,481.70,128.20,51.80,61.60,85.50,28.10,18.31,483.10,128.60,53.70,61.80,88.60,25.70,16.63,482.27,131.97,162.30,190.40,86.87,26.33,54.20
2026-04-19 08:50:00,2026-04-19 08:50:59,Q08,481.30,146.30,60.90,70.20,87.60,24.00,19.69,481.70,133.50,53.50,64.00,85.80,27.10,19.00,483.30,135.90,57.80,65.20,89.90,24.30,16.31,482.10,138.57,172.20,199.40,87.77,25.13,55.00
2026-04-19 08:51:00,2026-04-19 08:51:59,Q08,482.80,143.00,59.80,68.90,88.00,24.60,19.00,481.90,133.40,53.50,64.00,85.30,27.10,19.17,482.80,128.90,54.30,61.70,89.20,25.80,16.34,482.50,135.10,167.60,194.60,87.50,25.83,54.51
2026-04-19 08:52:00,2026-04-19 08:52:59,Q08,483.20,137.80,58.10,66.20,88.10,25.50,18.09,481.40,129.30,52.70,62.00,85.10,27.80,18.46,482.60,126.10,53.40,60.70,89.40,27.30,15.43,482.40,131.07,164.20,188.90,87.53,26.87,51.97
2026-04-19 08:53:00,2026-04-19 08:53:59,Q08,481.90,136.60,56.50,65.40,87.10,25.30,18.60,481.20,126.00,51.60,60.60,86.10,28.60,17.54,484.20,126.90,53.40,61.00,89.50,24.70,15.71,482.43,129.83,161.50,187.00,87.57,26.20,51.86
2026-04-19 08:54:00,2026-04-19 08:54:59,Q08,481.90,140.60,59.00,67.30,88.00,25.70,18.37,480.80,127.50,51.00,61.00,85.20,28.90,18.23,484.20,125.40,54.00,60.50,90.20,27.70,14.97,482.30,131.17,164.00,188.80,87.80,27.43,51.57
2026-04-19 08:55:00,2026-04-19 08:55:59,Q08,482.80,139.50,58.10,67.00,88.50,25.30,17.80,480.50,128.30,51.80,61.40,85.00,28.90,18.54,483.30,123.70,52.50,59.40,89.50,25.90,15.17,482.20,130.50,162.40,187.80,87.67,26.70,51.51
2026-04-19 08:56:00,2026-04-19 08:56:59,Q08,481.00,145.50,61.40,69.70,89.10,25.00,18.14,480.60,134.90,55.00,64.30,86.30,27.90,18.66,483.70,131.20,56.70,63.30,90.30,26.20,15.46,481.77,137.20,173.10,197.30,88.57,26.37,52.26
2026-04-19 08:57:00,2026-04-19 08:57:59,Q08,483.10,141.40,58.50,68.10,86.70,27.40,19.31,481.70,128.40,52.50,61.60,86.30,30.90,17.74,482.60,131.10,56.10,63.10,89.70,25.70,16.09,482.47,133.63,167.10,192.80,87.57,28.00,53.14
2026-04-19 08:58:00,2026-04-19 08:58:59,Q08,482.00,144.40,60.70,69.40,88.40,24.80,18.60,480.90,130.70,52.70,62.40,85.50,27.60,18.51,484.10,129.70,55.80,62.40,90.60,26.50,14.97,482.33,134.93,169.20,194.20,88.17,26.30,52.09
2026-04-19 08:59:00,2026-04-19 08:59:59,Q08,482.20,149.20,63.20,71.80,89.40,25.50,18.57,482.40,138.80,57.40,66.50,87.20,28.50,18.74,484.20,138.10,59.40,66.80,90.70,25.90,15.94,482.93,142.03,180.00,205.10,89.10,26.63,53.26
2026-04-19 09:00:00,2026-04-19 09:00:59,Q08,482.10,140.90,59.00,67.50,88.10,25.30,18.34,482.40,130.10,52.70,62.70,85.40,28.20,18.54,484.30,127.40,54.30,61.50,89.60,27.30,15.57,482.93,132.80,166.00,191.70,87.70,26.93,52.46
2026-04-19 09:01:00,2026-04-19 09:01:59,Q08,483.10,145.00,60.90,70.00,87.00,26.50,19.71,482.70,130.70,53.30,62.70,86.60,30.50,17.71,482.80,134.30,57.60,64.60,90.70,26.50,15.66,482.87,136.67,171.80,197.30,88.10,27.83,53.09
2026-04-19 09:02:00,2026-04-19 09:02:59,Q08,482.00,145.40,61.40,69.90,89.20,24.10,18.40,482.10,135.40,55.90,65.10,86.60,28.30,18.71,484.30,133.90,57.60,64.40,90.60,26.00,15.60,482.80,138.23,174.90,199.40,88.80,26.13,52.71
2026-04-19 09:03:00,2026-04-19 09:03:59,Q08,483.40,148.60,63.20,71.50,89.30,25.50,18.54,481.00,139.50,56.80,66.90,86.60,29.00,18.94,483.60,134.20,57.60,64.70,90.60,26.50,15.74,482.67,140.77,177.60,203.10,88.83,27.00,53.23
2026-04-19 09:04:00,2026-04-19 09:04:59,Q08,483.00,148.10,63.20,71.50,89.80,24.80,17.97,481.20,136.80,55.90,65.40,86.50,28.20,18.91,484.20,132.60,56.70,63.90,90.60,26.40,15.43,482.80,139.17,175.80,200.80,88.97,26.47,52.31
2026-04-19 09:05:00,2026-04-19 09:05:59,Q08,482.70,147.70,61.60,70.90,88.30,25.70,19.17,482.60,135.40,56.50,65.10,87.30,29.00,18.23,483.30,138.20,59.40,66.70,90.40,25.50,16.23,482.87,140.43,177.50,202.70,88.67,26.73,53.63
2026-04-19 09:06:00,2026-04-19 09:06:59,Q08,482.30,136.40,56.50,65.60,87.30,26.10,18.51,482.10,123.90,50.20,59.30,85.30,29.20,17.71,483.60,126.30,54.00,60.90,90.00,26.30,15.03,482.67,128.87,160.70,185.80,87.53,27.20,51.26
2026-04-19 09:07:00,2026-04-19 09:07:59,Q08,483.40,141.10,59.80,68.10,88.00,26.60,18.57,481.10,133.00,54.20,64.00,86.70,29.80,17.97,483.10,130.40,55.20,62.80,89.80,26.10,15.94,482.53,134.83,169.20,194.90,88.17,27.50,52.49
2026-04-19 09:08:00,2026-04-19 09:08:59,Q08,482.30,138.80,57.40,66.50,87.70,25.10,18.37,482.50,128.20,52.50,61.70,86.10,28.30,17.77,482.80,129.40,55.20,62.20,89.90,26.30,15.43,482.53,132.13,165.10,190.40,87.90,26.57,51.57
2026-04-19 09:09:00,2026-04-19 09:09:59,Q08,483.50,139.40,57.60,67.10,86.00,27.50,19.49,481.00,124.10,50.70,59.60,86.10,31.60,17.31,482.90,129.80,55.20,62.20,89.80,27.40,15.80,482.47,131.10,163.50,188.90,87.30,28.83,52.60
2026-04-19 09:10:00,2026-04-19 09:10:59,Q08,481.70,137.40,56.50,65.90,87.70,25.10,18.29,481.00,126.10,51.00,60.60,85.70,28.60,17.74,484.40,126.10,54.00,61.00,90.00,25.30,15.11,482.37,129.87,161.50,187.50,87.80,26.33,51.14
2026-04-19 09:11:00,2026-04-19 09:11:59,Q08,482.70,140.60,59.00,67.50,88.50,25.70,18.17,481.10,131.60,54.20,63.00,86.10,27.60,18.31,484.70,130.20,55.20,62.90,89.70,26.40,15.69,482.83,134.13,168.40,193.40,88.10,26.57,52.17
2026-04-19 09:12:00,2026-04-19 09:12:59,Q08,483.10,140.60,57.60,67.60,86.60,24.90,19.14,482.00,127.60,51.20,61.20,84.30,28.10,18.77,482.90,128.00,53.70,61.70,88.60,26.20,16.20,482.67,132.07,162.50,190.50,86.50,26.40,54.11
2026-04-19 09:13:00,2026-04-19 09:13:59,Q08,482.00,142.90,58.50,68.40,86.00,25.20,20.34,482.00,132.00,53.50,63.60,85.90,28.50,18.43,483.80,136.30,57.80,65.70,89.20,24.40,17.03,482.60,137.07,169.80,197.70,87.03,26.03,55.80
2026-04-19 09:14:00,2026-04-19 09:14:59,Q08,482.50,140.90,59.00,67.50,88.00,23.10,18.83,482.30,134.30,54.40,64.60,85.30,25.50,19.29,483.30,130.50,54.60,62.80,88.70,24.60,16.63,482.70,135.23,168.00,194.90,87.33,24.40,54.74
2026-04-19 09:15:00,2026-04-19 09:15:59,Q08,482.20,148.40,61.80,71.30,87.40,23.50,19.86,482.00,134.30,54.40,64.60,85.40,28.00,19.14,483.20,134.30,57.00,64.70,89.90,24.80,16.26,482.47,139.00,173.20,200.60,87.57,25.43,55.26
2026-04-19 09:16:00,2026-04-19 09:16:59,Q08,481.70,148.00,62.50,71.20,88.20,23.00,19.11,481.80,138.40,56.10,66.40,85.80,26.00,19.37,483.90,134.50,57.00,64.70,89.30,24.30,16.66,482.47,140.30,175.60,202.30,87.77,24.43,55.14
2026-04-19 09:17:00,2026-04-19 09:17:59,Q08,481.40,147.50,60.90,70.70,87.60,24.40,19.74,481.80,138.20,56.80,66.40,86.60,28.10,18.86,483.80,138.60,58.70,66.70,89.50,24.60,17.03,482.33,141.43,176.40,203.80,87.90,25.70,55.63
2026-04-19 09:18:00,2026-04-19 09:18:59,Q08,483.20,147.50,61.80,71.00,87.90,22.90,19.37,480.60,134.30,53.80,64.30,84.80,26.20,19.60,483.10,132.10,56.10,63.80,89.70,23.80,16.09,482.30,137.97,171.70,199.10,87.47,24.30,55.06
2026-04-19 09:19:00,2026-04-19 09:19:59,Q08,483.10,148.80,63.20,71.50,89.00,23.20,19.00,480.70,142.70,58.50,68.20,86.50,26.30,19.66,482.90,138.00,58.70,66.50,89.60,24.40,16.91,482.23,143.17,180.40,206.20,88.37,24.63,55.57
2026-04-19 09:20:00,2026-04-19 09:20:59,Q08,481.60,146.70,60.90,70.20,87.70,23.70,19.43,481.90,134.50,54.40,64.50,85.10,27.40,19.29,484.10,132.50,56.10,63.90,89.70,25.10,16.14,482.53,137.90,171.40,198.60,87.50,25.40,54.86
2026-04-19 09:21:00,2026-04-19 09:21:59,Q08,481.90,146.60,60.20,70.20,86.30,25.20,20.66,480.80,130.10,52.70,62.40,85.80,28.60,18.66,484.40,138.60,59.40,66.80,90.00,24.60,16.51,482.37,138.43,172.30,199.40,87.37,26.13,55.83
2026-04-19 09:22:00,2026-04-19 09:22:59,Q08,482.20,147.50,61.60,70.90,88.50,24.20,18.97,482.60,139.00,56.80,67.00,86.30,26.50,19.34,482.80,136.90,57.80,65.60,89.10,24.10,17.03,482.53,141.13,176.20,203.50,87.97,24.93,55.34
2026-04-19 09:23:00,2026-04-19 09:23:59,Q08,481.80,150.60,62.60,72.20,87.70,24.20,20.29,481.60,138.50,56.10,66.40,85.80,27.90,19.54,484.10,138.40,59.40,66.80,90.20,24.90,16.57,482.50,142.50,178.10,205.40,87.90,25.67,56.40
2026-04-19 09:24:00,2026-04-19 09:24:59,Q08,483.10,144.30,60.70,69.60,88.80,24.20,18.20,480.80,131.00,52.70,62.90,85.30,27.30,18.89,483.60,127.90,54.90,61.30,90.00,26.30,15.34,482.50,134.40,168.30,193.80,88.03,25.93,52.43
2026-04-19 09:25:00,2026-04-19 09:25:59,Q08,483.50,146.70,61.60,70.50,88.40,25.70,18.74,481.20,136.60,56.50,65.40,87.50,28.00,17.97,483.10,135.00,58.50,65.20,90.20,25.40,16.20,482.60,139.43,176.60,201.10,88.70,26.37,52.91
2026-04-19 09:26:00,2026-04-19 09:26:59,Q08,482.60,146.10,62.30,70.40,89.30,24.60,18.06,480.80,131.70,52.70,62.90,85.10,28.10,18.97,484.20,128.50,54.90,62.00,90.80,26.10,14.66,482.53,135.43,169.90,195.30,88.40,26.27,51.69
2026-04-19 09:27:00,2026-04-19 09:27:59,Q08,482.80,150.50,63.40,72.30,88.80,25.80,19.17,481.00,134.30,54.40,64.50,85.90,28.90,19.06,484.50,133.90,58.20,64.40,91.10,26.20,15.23,482.77,139.57,176.00,201.20,88.60,26.97,53.46
2026-04-19 09:28:00,2026-04-19 09:28:59,Q08,482.80,142.20,59.80,68.40,88.80,25.30,18.09,482.60,132.60,54.20,63.60,86.60,28.30,18.20,483.30,129.30,55.80,62.30,90.10,26.50,15.60,482.90,134.70,169.80,194.30,88.50,26.70,51.89
2026-04-19 09:29:00,2026-04-19 09:29:59,Q08,482.00,148.00,61.80,71.30,87.70,24.40,19.63,481.40,133.50,54.80,64.00,87.10,28.80,17.77,484.80,136.00,59.20,65.80,91.20,24.60,15.49,482.73,139.17,175.80,201.10,88.67,25.93,52.89
2026-04-19 09:30:00,2026-04-19 09:30:59,Q08,482.00,143.20,59.80,68.90,88.80,23.50,18.37,481.00,132.00,54.20,63.50,86.00,27.80,18.49,484.50,132.00,56.70,63.90,90.70,25.50,15.09,482.50,135.73,170.70,196.30,88.50,25.60,51.94
2026-04-19 09:31:00,2026-04-19 09:31:59,Q08,481.70,147.90,61.60,70.70,88.90,25.10,18.91,481.40,137.00,55.90,65.90,86.90,28.10,18.46,483.80,136.60,59.20,65.70,91.10,25.30,15.46,482.30,140.50,176.70,202.30,88.97,26.17,52.83
2026-04-19 09:32:00,2026-04-19 09:32:59,Q08,482.80,138.40,58.10,66.50,88.20,24.90,18.40,481.50,127.00,51.80,61.10,85.00,29.20,18.43,483.20,124.80,53.10,59.90,90.50,26.80,14.69,482.50,130.07,163.00,187.50,87.90,26.97,51.51
2026-04-19 09:33:00,2026-04-19 09:33:59,Q08,483.00,144.60,60.00,69.60,87.80,26.10,19.23,481.80,131.70,54.20,63.00,86.90,30.00,17.91,482.80,136.00,58.50,65.60,90.70,25.70,15.66,482.53,137.43,172.70,198.20,88.47,27.27,52.80
2026-04-19 09:34:00,2026-04-19 09:34:59,Q08,482.20,139.90,57.40,67.00,87.70,25.40,18.66,480.90,124.10,49.60,59.50,84.50,29.00,18.37,484.90,122.70,53.10,59.00,90.50,26.70,14.63,482.67,128.90,160.10,185.50,87.57,27.03,51.66
2026-04-19 09:35:00,2026-04-19 09:35:59,Q08,483.30,143.80,59.30,69.10,86.30,26.20,19.60,481.40,128.00,51.80,61.60,85.90,30.80,17.34,483.00,131.50,56.70,63.30,90.70,26.00,15.11,482.57,134.43,167.80,194.00,87.63,27.67,52.06
2026-04-19 09:36:00,2026-04-19 09:36:59,Q08,481.80,140.30,59.00,67.30,88.10,24.90,18.20,482.60,128.80,51.80,61.70,85.60,28.10,18.11,483.70,127.50,54.30,61.30,89.80,25.50,15.29,482.70,132.20,165.10,190.30,87.83,26.17,51.60
2026-04-19 09:37:00,2026-04-19 09:37:59,Q08,481.70,141.00,57.60,67.80,86.30,25.40,19.69,482.30,123.70,50.70,59.30,86.20,28.50,17.20,483.20,131.70,57.30,63.30,91.00,25.60,14.97,482.40,132.13,165.60,190.40,87.83,26.50,51.86
2026-04-19 09:38:00,2026-04-19 09:38:59,Q08,482.70,142.00,59.20,68.40,87.60,26.30,18.94,482.30,128.20,51.80,61.70,85.70,29.80,17.91,483.20,128.40,54.90,61.80,90.80,27.20,14.94,482.73,132.87,165.90,191.90,88.03,27.77,51.80
2026-04-19 09:39:00,2026-04-19 09:39:59,Q08,481.60,147.00,61.60,70.70,88.50,24.50,19.03,482.20,134.80,55.70,64.60,87.40,28.30,17.97,483.80,137.30,60.10,66.20,91.10,24.90,15.57,482.53,139.70,177.40,201.50,89.00,25.90,52.57
2026-04-19 09:40:00,2026-04-19 09:40:59,Q08,481.30,145.30,60.70,69.70,88.40,23.90,18.83,481.70,130.50,52.70,62.50,85.70,28.00,18.37,484.10,130.10,56.40,62.90,91.20,25.70,14.71,482.37,135.30,169.80,195.10,88.43,25.87,51.91
2026-04-19 09:41:00,2026-04-19 09:41:59,Q08,482.00,148.20,61.80,71.30,87.80,25.50,19.54,480.20,134.80,55.70,64.30,87.40,28.60,17.69,483.90,138.80,60.10,66.70,91.20,25.10,15.54,482.03,140.60,177.60,202.30,88.80,26.40,52.77
2026-04-19 09:42:00,2026-04-19 09:42:59,Q08,482.60,141.10,59.00,68.00,88.60,25.00,18.31,480.90,130.40,53.30,62.40,86.90,28.20,17.97,483.40,130.40,55.80,62.80,90.10,25.10,15.69,482.30,133.97,168.10,193.20,88.53,26.10,51.97
2026-04-19 09:43:00,2026-04-19 09:43:59,Q08,481.30,146.90,60.90,70.20,87.40,25.50,19.63,481.50,130.70,53.30,62.50,86.40,29.70,17.71,484.10,133.90,58.20,64.40,91.50,26.00,14.91,482.30,137.17,172.40,197.10,88.43,27.07,52.26
2026-04-19 09:44:00,2026-04-19 09:44:59,Q08,480.90,144.80,59.30,69.10,86.20,23.70,20.29,481.10,130.50,53.30,62.50,86.50,28.00,18.03,484.20,137.50,58.70,66.30,89.80,24.00,16.63,482.07,137.60,171.30,197.90,87.50,25.23,54.94
2026-04-19 09:45:00,2026-04-19 09:45:59,Q08,481.30,150.10,62.60,72.20,87.90,24.30,19.80,480.50,137.40,55.90,65.80,86.50,27.30,19.09,484.40,140.50,60.30,67.80,90.00,24.60,16.71,482.07,142.67,178.80,205.80,88.13,25.40,55.60
2026-04-19 09:46:00,2026-04-19 09:46:59,Q08,480.80,147.40,60.20,70.60,86.80,24.70,20.29,481.30,133.10,53.50,64.00,85.60,28.60,18.83,483.70,134.90,57.60,64.70,90.10,24.40,16.26,481.93,138.47,171.30,199.30,87.50,25.90,55.37
2026-04-19 09:47:00,2026-04-19 09:47:59,Q08,482.60,151.40,63.40,72.80,88.90,23.10,19.31,479.90,144.40,59.20,69.00,87.20,25.70,19.31,482.60,140.50,59.60,67.50,89.90,23.80,17.11,481.70,145.43,182.20,209.30,88.67,24.20,55.74
2026-04-19 09:48:00,2026-04-19 09:48:59,Q08,481.00,148.90,61.80,71.20,87.50,23.80,20.29,481.60,139.30,57.40,66.90,87.10,27.10,18.86,482.50,141.70,59.60,68.00,89.90,23.70,17.31,481.70,143.30,178.80,206.10,88.17,24.87,56.46
2026-04-19 09:49:00,2026-04-19 09:49:59,Q08,481.00,153.60,63.50,73.60,87.80,22.50,20.37,481.30,136.90,55.90,65.40,86.10,26.40,19.17,483.70,141.70,61.90,68.10,91.00,23.30,15.97,482.00,144.07,181.30,207.10,88.30,24.07,55.51
2026-04-19 09:50:00,2026-04-19 09:50:59,Q08,481.30,146.40,60.90,70.20,87.80,25.20,19.54,480.50,136.40,55.90,65.30,86.00,28.30,19.11,483.70,135.70,57.80,65.20,89.60,25.00,16.63,481.83,139.50,174.60,200.70,87.80,26.17,55.29
2026-04-19 09:51:00,2026-04-19 09:51:59,Q08,481.50,148.80,61.80,71.20,87.60,23.30,19.94,481.10,136.70,55.90,65.40,86.00,26.80,19.14,482.60,140.30,60.30,67.50,90.00,23.70,16.57,481.73,141.93,178.00,204.10,87.87,24.60,55.66
2026-04-19 09:52:00,2026-04-19 09:52:59,Q08,481.40,145.40,58.70,69.70,85.70,25.20,20.71,479.80,128.00,51.80,61.30,85.80,29.10,18.06,483.70,136.90,58.50,65.70,90.40,24.70,16.06,481.63,136.77,169.00,196.70,87.30,26.33,54.83
2026-04-19 09:53:00,2026-04-19 09:53:59,Q08,482.60,150.20,63.40,72.30,88.40,22.90,19.69,480.00,141.00,57.60,67.70,86.80,26.10,19.23,483.00,140.00,60.30,67.60,90.20,22.90,16.69,481.87,143.73,181.30,207.60,88.47,23.97,55.60
2026-04-19 09:54:00,2026-04-19 09:54:59,Q08,482.70,144.50,60.00,69.40,87.10,24.50,19.51,480.10,129.80,51.20,61.90,84.40,28.80,19.20,483.10,129.20,55.20,62.30,89.40,25.90,16.00,481.97,134.50,166.40,193.60,86.97,26.40,54.71
2026-04-19 09:55:00,2026-04-19 09:55:59,Q08,481.50,148.30,61.80,71.20,87.00,23.80,20.40,481.80,132.90,53.50,63.50,85.30,25.50,19.17,482.50,136.50,58.50,65.60,90.20,24.70,16.23,481.93,139.23,173.80,200.30,87.50,24.67,55.80
2026-04-19 09:56:00,2026-04-19 09:56:59,Q08,482.30,136.00,56.50,65.60,87.20,26.70,18.49,480.10,125.70,51.00,60.00,85.90,29.80,17.63,483.80,127.60,54.30,61.30,89.50,26.20,15.54,482.07,129.77,161.80,186.90,87.53,27.57,51.66
2026-04-19 09:57:00,2026-04-19 09:57:59,Q08,481.00,143.40,59.20,68.80,87.30,24.80,19.17,481.00,127.30,51.80,61.10,85.70,29.40,17.71,484.00,130.00,56.40,62.90,91.10,25.90,14.69,482.00,133.57,167.40,192.80,88.03,26.70,51.57
2026-04-19 09:58:00,2026-04-19 09:58:59,Q08,481.60,137.20,56.50,65.90,87.30,26.00,18.69,480.00,124.30,50.20,59.50,85.10,29.30,17.83,483.80,126.20,54.00,60.90,90.40,26.90,14.74,481.80,129.23,160.70,186.30,87.60,27.40,51.26
2026-04-19 09:59:00,2026-04-19 09:59:59,Q08,481.40,144.40,60.70,69.30,88.00,25.10,18.94,481.70,130.60,53.30,62.50,86.60,28.50,17.97,483.20,132.80,56.70,63.80,90.60,25.90,15.46,482.10,135.93,170.70,195.60,88.40,26.50,52.37
2026-04-19 10:00:00,2026-04-19 10:00:59,Q08,481.10,138.50,56.80,66.40,86.00,25.90,19.43,480.50,121.20,49.30,58.10,85.50,31.40,17.26,484.00,127.20,54.90,61.50,90.40,26.70,15.09,481.87,128.97,161.00,186.00,87.30,28.00,51.77
2026-04-19 10:01:00,2026-04-19 10:01:59,Q08,482.50,148.40,62.50,71.30,88.60,25.20,18.80,479.80,136.10,55.90,65.10,86.80,29.20,18.37,483.50,136.10,58.50,65.70,90.60,25.90,15.66,481.93,140.20,176.90,202.10,88.67,26.77,52.83
2026-04-19 10:02:00,2026-04-19 10:02:59,Q08,480.40,142.50,59.80,68.20,88.60,24.60,18.49,481.00,132.60,54.20,63.50,86.50,28.90,18.17,483.40,131.70,56.70,63.30,90.60,25.80,15.34,481.60,135.60,170.70,195.00,88.57,26.43,52.00
2026-04-19 10:03:00,2026-04-19 10:03:59,Q08,482.10,147.80,61.60,70.90,88.30,25.60,19.11,481.40,134.90,55.70,64.50,87.10,28.90,18.09,482.50,137.00,59.40,66.00,90.70,26.00,15.80,482.00,139.90,176.70,201.40,88.70,26.83,53.00
2026-04-19 10:04:00,2026-04-19 10:04:59,Q08,481.20,141.20,57.60,67.80,86.80,26.20,19.40,480.50,128.50,52.50,61.40,86.30,30.10,17.74,484.40,132.40,56.70,63.90,90.00,26.00,15.89,482.03,134.03,166.80,193.10,87.70,27.43,53.03
2026-04-19 10:05:00,2026-04-19 10:05:59,Q08,482.80,148.80,62.50,71.30,88.10,25.80,19.29,480.50,132.80,54.20,63.40,86.60,30.20,18.09,483.20,135.90,59.20,65.20,91.20,26.30,15.17,482.17,139.17,175.90,199.90,88.63,27.43,52.54
2026-04-19 10:06:00,2026-04-19 10:06:59,Q08,481.50,147.00,62.30,70.70,89.10,24.80,18.37,482.00,133.90,55.00,64.10,86.90,27.70,18.31,483.30,134.20,57.60,64.70,90.60,24.80,15.57,482.27,138.37,174.90,199.50,88.87,25.77,52.26
2026-04-19 10:07:00,2026-04-19 10:07:59,Q08,482.30,147.90,62.30,70.90,89.10,25.20,18.43,480.10,136.00,56.50,65.30,87.10,27.80,18.40,483.50,136.00,58.50,65.70,90.50,25.30,15.86,481.97,139.97,177.30,201.90,88.90,26.10,52.69
2026-04-19 10:08:00,2026-04-19 10:08:59,Q08,482.00,140.80,57.60,67.50,86.50,26.70,19.80,480.30,126.80,51.60,60.50,86.80,30.70,17.20,483.60,132.90,56.70,63.80,90.80,26.50,15.46,481.97,133.50,165.90,191.80,88.03,27.97,52.46
2026-04-19 10:09:00,2026-04-19 10:09:59,Q08,481.90,147.30,61.60,70.70,88.80,24.50,18.60,480.70,134.70,55.70,64.30,87.10,28.30,18.06,482.30,134.40,57.60,64.60,90.80,25.50,15.49,481.63,138.80,174.90,199.60,88.90,26.10,52.14
2026-04-19 10:10:00,2026-04-19 10:10:59,Q08,480.70,146.00,61.60,70.10,88.70,26.60,18.80,479.70,136.10,56.50,65.10,87.00,30.60,18.29,484.00,135.30,58.50,65.30,90.80,26.40,15.69,481.47,139.13,176.60,200.50,88.83,27.87,52.77
2026-04-19 10:11:00,2026-04-19 10:11:59,Q08,481.80,147.20,61.60,70.70,88.30,24.80,19.03,479.60,131.50,53.30,62.70,86.40,29.20,18.06,483.20,135.20,59.20,65.20,91.30,26.00,14.97,481.53,137.97,174.10,198.60,88.67,26.67,52.06
2026-04-19 10:12:00,2026-04-19 10:12:59,Q08,481.80,145.80,60.00,69.70,87.30,26.70,19.51,481.00,133.90,55.40,64.00,88.10,30.50,17.11,482.30,138.00,59.40,66.50,90.70,25.40,16.11,481.70,139.23,174.80,200.20,88.70,27.53,52.74
2026-04-19 10:13:00,2026-04-19 10:13:59,Q08,482.20,138.00,57.40,66.50,87.40,25.30,18.34,479.70,123.30,49.30,58.90,85.20,29.30,17.77,482.90,125.10,53.40,60.20,89.90,27.10,14.94,481.60,128.80,160.10,185.60,87.50,27.23,51.06
2026-04-19 10:14:00,2026-04-19 10:14:59,Q08,482.30,145.90,60.70,69.90,88.00,25.30,19.26,480.50,132.40,54.20,63.40,86.00,29.10,18.49,482.50,133.40,57.60,64.10,90.70,25.80,15.43,481.77,137.23,172.50,197.40,88.23,26.73,53.17
2026-04-19 10:15:00,2026-04-19 10:15:59,Q08,481.10,139.10,58.10,66.90,88.60,25.40,17.91,481.10,130.80,52.70,62.50,85.80,28.40,18.34,483.60,126.00,53.40,60.90,89.60,27.20,15.49,481.93,131.97,164.20,190.30,88.00,27.00,51.74
2026-04-19 10:16:00,2026-04-19 10:16:59,Q08,481.40,143.20,58.50,68.80,86.60,24.90,19.77,481.50,128.60,52.50,61.60,86.30,30.20,17.46,483.10,132.70,56.70,63.80,90.90,24.90,15.29,482.00,134.83,167.70,194.20,87.93,26.67,52.51
2026-04-19 10:17:00,2026-04-19 10:17:59,Q08,481.30,139.60,56.80,66.90,86.60,24.60,19.57,481.10,128.20,51.20,61.60,84.60,28.50,18.66,483.80,129.80,55.20,62.30,89.50,25.00,15.89,482.07,132.53,163.20,190.80,86.90,26.03,54.11
2026-04-19 10:18:00,2026-04-19 10:18:59,Q08,482.00,148.20,61.80,71.30,87.80,24.20,19.71,481.50,138.90,56.80,66.40,86.70,27.50,19.03,482.70,140.40,59.60,67.50,89.50,24.60,17.11,482.07,142.50,178.20,205.20,88.00,25.43,55.86
2026-04-19 10:19:00,2026-04-19 10:19:59,Q08,481.00,143.50,57.80,68.80,85.40,23.80,20.69,481.80,127.50,51.20,61.10,84.60,28.00,18.60,482.60,133.40,57.00,64.10,89.60,24.70,16.23,481.80,134.80,166.00,194.00,86.53,25.50,55.51
2026-04-19 10:20:00,2026-04-19 10:20:59,Q08,482.00,141.80,56.30,68.00,84.70,25.50,20.89,481.30,127.20,52.50,61.10,86.30,29.70,17.54,482.10,136.10,57.80,65.60,89.50,24.70,16.86,481.80,135.03,166.60,194.70,86.83,26.63,55.29
2026-04-19 10:21:00,2026-04-19 10:21:59,Q08,482.80,146.10,60.90,70.40,87.90,25.30,19.14,480.80,135.20,55.00,64.80,86.70,26.20,18.69,482.90,135.80,57.80,65.10,89.10,23.10,17.06,482.17,139.03,173.70,200.30,87.90,24.87,54.89
2026-04-19 10:22:00,2026-04-19 10:22:59,Q08,482.70,148.70,61.80,71.30,87.10,25.10,20.09,480.30,136.80,55.90,65.30,86.20,28.00,18.89,483.50,138.10,58.70,66.70,89.70,25.20,16.83,482.17,141.20,176.40,203.30,87.67,26.10,55.80
2026-04-19 10:23:00,2026-04-19 10:23:59,Q08,481.10,149.00,61.80,71.70,87.10,25.30,20.31,481.70,136.90,55.90,65.40,86.40,29.20,18.83,483.50,138.40,59.40,66.70,90.00,25.10,16.74,482.10,141.43,177.10,203.80,87.83,26.53,55.89
2026-04-19 10:24:00,2026-04-19 10:24:59,Q08,481.90,145.40,58.70,69.70,85.50,25.50,20.63,481.40,133.20,54.20,64.00,86.70,28.90,18.06,482.80,140.30,59.60,67.50,89.10,24.20,17.43,482.03,139.63,172.50,201.20,87.10,26.20,56.11
2026-04-19 10:25:00,2026-04-19 10:25:59,Q08,480.90,143.70,58.50,68.60,86.20,24.70,20.54,481.50,132.40,54.20,63.50,86.40,29.10,18.23,483.00,136.60,57.80,65.70,89.90,24.70,16.66,481.80,137.57,170.50,197.80,87.50,26.17,55.43
2026-04-19 10:26:00,2026-04-19 10:26:59,Q08,481.50,143.30,59.20,68.80,87.10,24.40,19.63,481.10,135.80,55.00,64.90,86.90,27.70,18.29,482.70,138.20,58.70,66.50,89.20,24.10,17.09,481.77,139.10,172.90,200.20,87.73,25.40,55.00
2026-04-19 10:27:00,2026-04-19 10:27:59,Q08,480.90,146.00,60.90,70.10,87.20,24.20,19.83,480.40,135.90,55.70,64.80,87.20,27.00,18.11,483.70,140.00,59.60,67.60,89.90,23.70,16.80,481.67,140.63,176.20,202.50,88.10,24.97,54.74
2026-04-19 10:28:00,2026-04-19 10:28:59,Q08,482.30,145.20,59.30,69.90,86.00,24.40,20.43,480.20,130.70,53.30,62.40,86.70,28.20,17.74,483.00,137.80,59.40,66.20,90.00,23.70,16.60,481.83,137.90,172.00,198.50,87.57,25.43,54.77
2026-04-19 10:29:00,2026-04-19 10:29:59,Q08,482.40,145.90,61.40,69.90,89.30,24.80,18.26,480.50,137.80,56.50,65.80,87.90,27.10,18.00,482.70,135.10,58.50,65.10,90.60,24.20,15.97,481.87,139.60,176.40,200.80,89.27,25.37,52.23
2026-04-19 10:30:00,2026-04-19 10:30:59,Q08,480.20,147.80,62.30,70.60,89.10,24.70,18.46,479.90,135.30,55.70,64.70,87.60,27.60,18.06,483.60,136.30,58.50,65.70,90.70,25.40,15.77,481.23,139.80,176.50,201.00,89.13,25.90,52.29
2026-04-19 10:31:00,2026-04-19 10:31:59,Q08,482.10,146.20,61.60,70.40,88.50,24.20,18.86,480.30,134.20,55.70,64.30,87.00,27.70,18.06,482.10,132.80,56.70,63.60,90.90,25.40,15.49,481.50,137.73,174.00,198.30,88.80,25.77,52.40
2026-04-19 10:32:00,2026-04-19 10:32:59,Q08,480.80,144.00,60.00,69.10,87.50,25.10,19.23,481.50,133.20,55.40,64.00,88.40,28.20,17.00,482.60,138.60,59.40,66.50,90.40,24.10,16.31,481.63,138.60,174.80,199.60,88.77,25.80,52.54
2026-04-19 10:33:00,2026-04-19 10:33:59,Q08,481.00,150.20,63.40,72.20,88.60,25.50,19.34,480.40,137.30,56.50,65.80,87.60,29.40,18.03,482.80,138.40,60.10,66.50,91.30,24.60,15.66,481.40,141.97,180.00,204.50,89.17,26.50,53.03
2026-04-19 10:34:00,2026-04-19 10:34:59,Q08,480.20,142.60,59.80,68.20,88.00,23.60,18.94,480.90,129.70,52.50,61.90,86.40,27.70,17.97,483.00,133.20,57.60,64.20,90.70,24.50,15.29,481.37,135.17,169.90,194.30,88.37,25.27,52.20
2026-04-19 10:35:00,2026-04-19 10:35:59,Q08,482.00,151.70,64.10,72.80,89.60,25.20,18.63,479.70,141.20,59.00,67.50,88.60,28.80,18.03,482.60,141.60,61.00,68.00,91.10,25.30,16.06,481.43,144.83,184.10,208.30,89.77,26.43,52.71
2026-04-19 10:36:00,2026-04-19 10:36:59,Q08,480.70,140.20,58.30,67.20,87.40,25.80,18.74,480.00,128.00,53.10,61.40,87.40,27.20,17.11,483.70,133.50,57.60,64.20,90.00,25.00,15.89,481.47,133.90,169.00,192.80,88.27,26.00,51.74
2026-04-19 10:37:00,2026-04-19 10:37:59,Q08,481.20,146.30,62.30,70.20,89.00,25.80,18.60,479.80,137.80,56.50,65.60,87.20,28.60,18.31,483.70,136.00,58.50,65.70,90.70,25.30,15.74,481.57,140.03,177.30,201.50,88.97,26.57,52.66
2026-04-19 10:38:00,2026-04-19 10:38:59,Q08,480.40,142.80,59.80,68.20,88.90,25.10,18.23,481.00,134.10,55.00,64.50,86.80,28.20,18.20,482.70,132.10,56.70,63.60,90.30,26.30,15.66,481.37,136.33,171.50,196.30,88.67,26.53,52.09
2026-04-19 10:39:00,2026-04-19 10:39:59,Q08,480.60,142.30,59.20,68.20,87.90,26.40,18.97,481.00,128.00,52.50,61.60,86.50,30.40,17.94,482.30,132.20,56.70,63.60,90.60,25.80,15.46,481.30,134.17,168.40,193.40,88.33,27.53,52.37
2026-04-19 10:40:00,2026-04-19 10:40:59,Q08,481.40,135.50,55.00,64.90,86.70,24.90,18.63,480.00,126.10,51.60,60.50,86.30,28.70,16.97,483.00,129.10,55.20,62.30,89.70,26.00,15.40,481.47,130.23,161.80,187.70,87.57,26.53,51.00
2026-04-19 10:41:00,2026-04-19 10:41:59,Q08,480.60,132.20,54.20,63.40,86.00,26.90,18.80,481.30,118.00,47.00,56.80,84.60,31.50,17.34,482.60,121.60,51.60,58.30,89.60,26.50,14.94,481.50,123.93,152.80,178.50,86.73,28.30,51.09
2026-04-19 10:42:00,2026-04-19 10:42:59,Q08,480.20,150.10,64.10,72.00,89.00,24.80,18.86,480.70,138.70,57.40,66.20,87.90,27.10,18.06,483.20,141.50,61.20,68.10,90.90,24.80,15.97,481.37,143.43,182.70,206.30,89.27,25.57,52.89
2026-04-19 10:43:00,2026-04-19 10:43:59,Q08,482.20,149.50,61.80,71.80,87.90,25.10,19.06,480.00,133.10,55.40,63.80,88.00,29.50,17.40,482.20,138.20,59.40,66.50,90.40,25.00,16.20,481.47,140.27,176.60,202.10,88.77,26.53,52.66
2026-04-19 10:44:00,2026-04-19 10:44:59,Q08,480.80,117.80,45.90,56.20,82.40,26.60,18.17,481.10,103.10,39.70,49.50,81.80,30.20,16.00,482.80,108.80,45.20,52.10,87.30,27.20,14.43,481.57,109.90,130.80,157.80,83.83,28.00,48.60
2026-04-19 10:45:00,2026-04-19 10:45:59,Q08,480.60,131.10,53.30,62.90,86.70,26.10,18.03,480.60,121.10,48.70,58.10,84.50,29.30,17.66,482.30,120.50,50.20,57.80,88.60,26.70,15.34,481.17,124.23,152.20,178.80,86.60,27.37,51.03
2026-04-19 10:46:00,2026-04-19 10:46:59,Q08,480.90,115.20,46.20,55.20,84.80,27.30,16.91,480.40,107.90,41.80,51.40,82.40,27.90,16.71,483.80,107.20,43.90,51.70,86.00,28.10,15.00,481.70,110.10,131.90,158.30,84.40,27.77,48.63
2026-04-19 10:47:00,2026-04-19 10:47:59,Q08,481.20,114.20,43.70,54.80,81.20,28.70,18.23,479.90,99.60,38.10,47.40,81.90,31.00,15.60,483.70,108.00,44.70,52.20,86.60,27.80,14.71,481.60,107.27,126.50,154.40,83.23,29.17,48.54
2026-04-19 10:48:00,2026-04-19 10:48:59,Q08,480.60,128.70,52.50,61.40,86.10,25.80,17.97,481.20,116.50,46.20,55.80,84.30,28.70,17.09,482.60,118.80,49.30,56.90,88.70,26.40,14.89,481.47,121.33,148.00,174.10,86.37,26.97,49.94
2026-04-19 10:49:00,2026-04-19 10:49:59,Q08,480.20,157.00,66.00,75.40,88.90,23.00,20.23,480.00,144.50,60.70,69.10,88.00,25.70,19.11,483.40,148.20,64.60,71.50,91.20,23.30,16.80,481.20,149.90,191.30,216.00,89.37,24.00,56.14
2026-04-19 10:50:00,2026-04-19 10:50:59,Q08,480.70,132.80,53.50,63.40,85.00,23.80,19.54,479.20,117.80,45.90,56.00,82.70,27.00,18.37,483.20,120.70,50.20,58.00,88.50,24.20,15.51,481.03,123.77,149.60,177.40,85.40,25.00,53.43
2026-04-19 10:51:00,2026-04-19 10:51:59,Q08,481.40,149.80,61.80,71.70,87.40,24.80,20.20,479.20,136.20,56.50,65.10,87.60,28.10,18.20,482.40,141.20,60.30,68.00,90.30,24.30,16.94,481.00,142.40,178.60,204.80,88.43,25.73,55.34
2026-04-19 10:52:00,2026-04-19 10:52:59,Q08,480.60,145.30,60.70,69.60,88.20,23.20,19.09,479.20,134.20,54.40,64.20,85.70,26.90,19.03,483.40,133.70,57.60,64.20,90.00,24.70,15.91,481.07,137.73,172.70,198.00,87.97,24.93,54.03
2026-04-19 10:53:00,2026-04-19 10:53:59,Q08,481.10,152.10,63.50,73.10,87.70,23.80,20.06,479.40,136.30,55.90,65.10,86.20,27.10,18.94,482.10,139.50,59.40,67.00,90.50,24.10,16.20,480.87,142.63,178.80,205.20,88.13,25.00,55.20
2026-04-19 10:54:00,2026-04-19 10:54:59,Q08,480.80,148.20,61.80,71.00,87.80,24.20,19.63,480.10,134.50,55.00,64.30,86.40,27.50,18.69,482.60,136.50,58.50,65.60,90.30,24.70,16.17,481.17,139.73,175.30,200.90,88.17,25.47,54.49
2026-04-19 10:55:00,2026-04-19 10:55:59,Q08,481.10,145.00,59.30,69.70,86.20,24.10,20.14,479.00,128.70,52.50,61.30,86.60,27.00,17.74,482.70,136.50,58.50,65.60,90.00,23.90,16.31,480.93,136.73,170.30,196.60,87.60,25.00,54.20
2026-04-19 10:56:00,2026-04-19 10:56:59,Q08,480.20,145.60,59.30,69.60,86.60,24.60,20.14,480.50,128.30,51.80,61.40,85.20,28.20,18.43,482.00,131.70,56.70,63.10,90.60,24.60,15.51,480.90,135.20,167.80,194.10,87.47,25.80,54.09
2026-04-19 10:57:00,2026-04-19 10:57:59,Q08,481.20,149.00,62.50,71.70,88.00,22.80,19.54,478.90,137.60,55.90,65.50,86.10,26.60,19.20,481.90,135.20,57.00,64.90,89.70,24.30,16.63,480.67,140.60,175.40,202.10,87.93,24.57,55.37
2026-04-19 10:58:00,2026-04-19 10:58:59,Q08,481.60,151.10,62.60,72.60,87.70,24.30,20.03,479.20,136.00,55.90,65.10,86.60,27.90,18.74,482.10,136.70,58.50,65.60,90.60,23.70,16.26,480.97,141.27,177.00,203.30,88.30,25.30,55.03
2026-04-19 10:59:00,2026-04-19 10:59:59,Q08,479.80,144.50,57.80,69.00,85.60,23.70,20.51,479.10,124.90,49.60,59.40,84.50,29.00,18.31,483.50,129.20,55.80,62.30,90.30,24.00,15.51,480.80,132.87,163.20,190.70,86.80,25.57,54.34
2026-04-19 11:00:00,2026-04-19 11:00:59,Q08,479.60,150.50,61.80,71.80,87.60,23.50,20.17,480.30,136.30,55.90,65.30,86.40,26.90,18.91,482.40,139.10,59.40,67.00,90.50,23.50,16.37,480.77,141.97,177.10,204.10,88.17,24.63,55.46
2026-04-19 11:01:00,2026-04-19 11:01:59,Q08,481.30,141.20,59.00,67.80,88.60,24.20,18.14,480.00,130.20,53.30,62.40,86.40,27.40,18.06,481.50,130.00,55.80,62.50,90.10,24.40,15.46,480.93,133.80,168.10,192.70,88.37,25.33,51.66
2026-04-19 11:02:00,2026-04-19 11:02:59,Q08,480.20,143.40,59.20,68.60,87.50,25.30,19.43,480.10,126.70,51.00,60.50,85.90,30.70,17.89,483.30,132.10,57.30,63.80,91.40,25.90,14.71,481.20,134.07,167.50,192.90,88.27,27.30,52.03
2026-04-19 11:03:00,2026-04-19 11:03:59,Q08,481.40,138.70,56.80,66.40,86.80,25.20,18.77,480.70,122.90,49.90,58.60,86.50,28.60,17.03,482.20,130.70,55.80,62.70,90.00,25.80,15.40,481.43,130.77,162.50,187.70,87.77,26.53,51.20
2026-04-19 11:04:00,2026-04-19 11:04:59,Q08,481.70,146.80,61.60,70.20,88.60,24.30,18.97,479.40,133.80,54.80,63.70,87.00,28.70,18.00,483.30,135.90,59.20,65.20,91.30,24.20,15.23,481.47,138.83,175.60,199.10,88.97,25.73,52.20
2026-04-19 11:05:00,2026-04-19 11:05:59,Q08,480.40,142.30,59.80,68.20,88.20,24.60,18.51,479.50,127.70,51.00,60.80,85.50,28.90,18.14,483.80,127.80,54.90,61.30,90.80,25.30,14.63,481.23,132.60,165.70,190.30,88.17,26.27,51.29
2026-04-19 11:06:00,2026-04-19 11:06:59,Q08,480.40,146.70,61.60,70.10,88.60,25.40,18.80,480.60,133.30,54.80,63.80,87.00,29.10,17.97,481.90,134.70,58.20,64.50,91.10,25.70,15.26,480.97,138.23,174.60,198.40,88.90,26.73,52.03
2026-04-19 11:07:00,2026-04-19 11:07:59,Q08,480.10,137.20,55.90,65.80,86.40,25.90,19.17,480.80,122.10,49.30,58.60,85.40,30.40,17.14,483.00,127.60,54.90,61.30,90.70,26.50,14.60,481.30,128.97,160.10,185.70,87.50,27.60,50.91
2026-04-19 11:08:00,2026-04-19 11:08:59,Q08,481.70,149.30,63.20,71.70,89.20,24.50,18.71,479.30,136.30,56.50,65.10,87.20,28.20,18.29,483.10,136.40,59.20,65.70,91.40,24.80,15.26,481.37,140.67,178.90,202.50,89.27,25.83,52.26
2026-04-19 11:09:00,2026-04-19 11:09:59,Q08,481.60,143.60,59.80,68.80,88.50,25.10,18.34,479.80,129.40,52.50,61.80,86.60,28.90,17.91,482.20,129.30,55.80,62.20,90.60,25.60,15.23,481.20,134.10,168.10,192.80,88.57,26.53,51.49
2026-04-19 11:10:00,2026-04-19 11:10:59,Q08,480.50,147.50,61.60,70.60,88.40,24.80,19.17,480.60,136.20,56.50,65.30,87.70,27.60,17.80,481.90,139.60,60.10,66.90,91.10,25.00,15.77,481.00,141.10,178.20,202.80,89.07,25.80,52.74
2026-04-19 11:11:00,2026-04-19 11:11:59,Q08,481.40,134.90,55.70,64.50,87.10,25.80,18.51,479.20,125.40,50.70,59.90,86.80,29.40,17.03,482.70,128.90,54.30,61.70,89.70,26.40,15.66,481.10,129.73,160.70,186.10,87.87,27.20,51.20
2026-04-19 11:12:00,2026-04-19 11:12:59,Q08,480.50,149.00,62.50,71.50,88.70,24.00,18.91,479.50,136.80,56.50,65.10,87.60,27.50,17.89,483.50,136.00,59.20,65.70,91.30,24.40,15.49,481.17,140.60,178.20,202.30,89.20,25.30,52.29
2026-04-19 11:13:00,2026-04-19 11:13:59,Q08,481.70,138.40,58.10,66.40,88.40,25.50,18.11,479.50,129.40,52.50,61.80,86.50,28.10,17.77,482.90,129.00,55.80,62.20,90.10,26.60,15.40,481.37,132.27,166.40,190.40,88.33,26.73,51.29
2026-04-19 11:14:00,2026-04-19 11:14:59,Q08,480.80,146.10,62.30,70.10,89.00,23.30,18.43,481.00,137.80,57.20,65.90,88.20,26.10,17.77,481.60,138.80,59.40,66.40,90.40,23.50,16.26,481.13,140.90,178.90,202.40,89.20,24.30,52.46
2026-04-19 11:15:00,2026-04-19 11:15:59,Q08,480.80,141.40,58.30,67.70,87.60,25.40,19.00,480.90,129.50,53.10,61.90,87.80,29.10,17.09,481.60,136.10,58.50,65.40,90.40,24.80,15.94,481.10,135.67,169.90,195.00,88.60,26.43,52.03
2026-04-19 11:16:00,2026-04-19 11:16:59,Q08,481.50,139.90,58.10,66.90,88.00,23.90,18.37,479.30,126.70,51.60,60.40,86.30,28.50,17.60,481.70,128.10,54.90,61.60,90.40,25.10,15.06,480.83,131.57,164.60,188.90,88.23,25.83,51.03
2026-04-19 11:17:00,2026-04-19 11:17:59,Q08,481.60,143.00,59.80,68.80,88.50,24.30,18.34,479.30,132.50,54.80,63.20,87.80,26.30,17.69,482.30,134.10,57.00,64.60,89.80,24.30,16.40,481.07,136.53,171.60,196.60,88.70,24.97,52.43
2026-04-19 11:18:00,2026-04-19 11:18:59,Q08,479.70,137.10,57.20,65.60,88.30,24.50,17.97,480.00,128.80,53.10,61.40,87.40,26.40,17.29,482.40,129.00,55.20,62.20,89.80,24.50,15.83,480.70,131.63,165.50,189.20,88.50,25.13,51.09
2026-04-19 11:19:00,2026-04-19 11:19:59,Q08,480.30,140.40,57.60,67.20,86.40,24.50,19.46,479.20,124.60,50.70,59.40,86.80,28.40,16.94,482.70,131.70,56.70,63.10,90.60,24.70,15.34,480.73,132.23,165.00,189.70,87.93,25.87,51.74
2026-04-19 11:20:00,2026-04-19 11:20:59,Q08,481.60,138.80,58.10,66.40,88.90,24.20,17.60,479.40,129.80,52.50,61.80,86.60,27.30,17.91,481.60,126.10,53.40,60.60,89.60,25.20,15.60,480.87,131.57,164.00,188.80,88.37,25.57,51.11
2026-04-19 11:21:00,2026-04-19 11:21:59,Q08,481.20,146.00,60.90,70.20,87.50,23.00,19.51,479.00,135.10,55.00,64.70,86.00,26.30,18.86,482.00,133.80,57.00,64.10,89.40,24.30,16.69,480.73,138.30,172.90,199.00,87.63,24.53,55.06
2026-04-19 11:22:00,2026-04-19 11:22:59,Q08,481.30,139.10,57.40,66.90,87.70,24.50,18.86,479.50,133.00,54.20,63.70,86.90,27.20,18.20,481.20,133.80,55.40,64.00,88.90,24.60,16.97,480.67,135.30,167.00,194.60,87.83,25.43,54.03
2026-04-19 11:23:00,2026-04-19 11:23:59,Q08,479.80,147.40,60.20,70.40,86.60,23.50,20.60,480.50,135.00,56.30,64.80,88.20,26.20,17.66,480.90,145.00,62.10,69.60,90.00,22.70,17.43,480.40,142.47,178.60,204.80,88.27,24.13,55.69
2026-04-19 11:24:00,2026-04-19 11:24:59,Q08,481.20,144.00,60.00,69.30,87.50,24.50,19.43,479.10,133.40,54.20,63.70,86.40,27.30,18.54,481.00,135.30,57.00,64.90,89.50,24.10,16.66,480.43,137.57,171.20,197.90,87.80,25.30,54.63
2026-04-19 11:25:00,2026-04-19 11:25:59,Q08,480.10,149.80,61.80,71.50,87.60,23.70,19.94,478.60,135.80,55.00,64.50,86.00,27.60,18.97,482.50,135.50,58.50,65.10,90.20,24.20,16.29,480.40,140.37,175.30,201.10,87.93,25.17,55.20
2026-04-19 11:26:00,2026-04-19 11:26:59,Q08,479.60,145.30,60.70,69.50,88.70,23.00,18.80,479.00,138.40,56.80,66.10,86.60,26.00,19.06,482.80,136.20,57.80,65.60,89.40,23.50,16.74,480.47,139.97,175.30,201.20,88.23,24.17,54.60
2026-04-19 11:27:00,2026-04-19 11:27:59,Q08,480.20,152.80,62.60,73.00,87.50,22.20,20.40,479.50,135.70,55.00,64.70,86.30,26.70,18.83,482.20,139.70,60.10,67.00,91.10,23.00,15.91,480.63,142.73,177.70,204.70,88.30,23.97,55.14
2026-04-19 11:28:00,2026-04-19 11:28:59,Q08,481.40,147.40,61.60,70.70,88.30,24.00,19.29,479.70,136.60,55.20,65.10,85.50,27.60,19.46,481.40,133.70,56.70,64.00,90.00,24.70,16.11,480.83,139.23,173.50,199.80,87.93,25.43,54.86
2026-04-19 11:29:00,2026-04-19 11:29:59,Q08,481.50,156.00,66.80,75.00,89.00,22.80,20.09,479.40,144.40,59.20,69.00,87.10,25.70,19.46,482.10,143.10,61.90,68.90,91.30,23.40,16.29,481.00,147.83,187.90,212.90,89.13,23.97,55.83
2026-04-19 11:30:00,2026-04-19 11:30:59,Q08,481.40,151.50,63.40,72.60,88.50,23.70,19.69,479.30,138.10,56.80,66.10,86.10,27.40,19.46,481.50,136.90,58.50,65.40,90.50,24.30,16.26,480.73,142.17,178.70,204.10,88.37,25.13,55.40
2026-04-19 11:31:00,2026-04-19 11:31:59,Q08,480.10,151.80,61.90,72.50,86.60,24.20,20.89,480.70,133.70,53.50,63.80,85.90,28.60,18.51,482.90,138.20,60.10,66.50,91.00,24.10,15.86,481.23,141.23,175.50,202.80,87.83,25.63,55.26
2026-04-19 11:32:00,2026-04-19 11:32:59,Q08,481.70,157.50,66.80,75.50,89.10,23.40,19.77,479.30,143.70,58.50,68.50,86.90,27.10,19.71,482.10,142.60,61.20,68.40,90.60,24.00,16.74,481.03,147.93,186.50,212.40,88.87,24.83,56.23
2026-04-19 11:33:00,2026-04-19 11:33:59,Q08,481.80,149.40,63.20,71.70,89.30,24.10,18.71,479.80,136.10,55.90,65.10,86.20,28.30,19.00,481.60,135.80,58.20,64.90,91.10,25.80,15.17,481.07,140.43,177.30,201.70,88.87,26.07,52.89
2026-04-19 11:34:00,2026-04-19 11:34:59,Q08,480.40,154.00,65.00,73.90,89.30,25.20,19.31,480.70,139.40,56.80,66.70,86.60,30.20,19.00,482.00,137.40,60.10,66.00,91.90,26.20,15.09,481.03,143.60,181.90,206.60,89.27,27.20,53.40
2026-04-19 11:35:00,2026-04-19 11:35:59,Q08,480.80,143.80,59.80,68.60,88.50,24.80,18.69,480.10,130.20,53.30,62.40,86.50,28.10,18.09,481.90,132.10,56.70,63.50,90.90,25.90,15.09,480.93,135.37,169.80,194.50,88.63,26.27,51.86
2026-04-19 11:36:00,2026-04-19 11:36:59,Q08,480.40,152.10,63.40,73.00,88.90,24.60,19.46,480.50,136.50,55.90,65.30,86.80,28.00,18.54,482.30,137.90,60.70,66.00,92.00,25.60,14.94,481.07,142.17,180.00,204.30,89.23,26.07,52.94
2026-04-19 11:37:00,2026-04-19 11:37:59,Q08,481.60,146.80,62.30,70.20,89.00,24.70,18.60,479.60,132.50,53.50,63.20,85.80,28.40,18.69,482.10,132.50,57.30,63.60,91.20,26.20,14.77,481.10,137.27,173.10,197.00,88.67,26.43,52.06
2026-04-19 11:38:00,2026-04-19 11:38:59,Q08,480.10,156.40,65.90,74.90,89.60,24.40,19.09,480.20,141.30,58.30,67.70,87.10,28.20,18.91,482.90,140.60,61.00,67.50,91.80,25.50,15.26,481.07,146.10,185.20,210.10,89.50,26.03,53.26
2026-04-19 11:40:00,2026-04-19 11:40:59,Q08,481.40,146.90,62.30,70.20,89.20,23.40,18.20,479.70,135.40,55.00,64.70,86.40,25.90,18.51,481.70,131.70,56.70,63.00,90.70,25.50,15.17,480.93,138.00,174.00,197.90,88.77,24.93,51.89
2026-04-19 11:41:00,2026-04-19 11:41:59,Q08,480.10,149.70,63.20,71.50,89.20,24.10,18.74,479.40,135.10,55.00,64.70,86.10,28.50,18.94,483.60,132.30,57.30,63.80,91.20,25.40,15.06,481.03,139.03,175.50,200.00,88.83,26.00,52.74
2026-04-19 11:42:00,2026-04-19 11:42:59,Q08,481.30,152.60,65.00,73.10,89.70,24.90,18.51,478.80,139.10,56.80,66.40,86.50,27.50,19.14,482.70,135.70,59.20,65.10,91.20,26.00,15.31,480.93,142.47,181.00,204.60,89.13,26.13,52.97
2026-04-19 11:43:00,2026-04-19 11:43:59,Q08,481.70,124.80,49.00,59.60,83.80,25.50,18.91,479.50,111.60,43.50,53.20,82.50,27.30,17.37,482.00,114.50,47.00,54.90,87.40,25.40,15.51,481.07,116.97,139.50,167.70,84.57,26.07,51.80
2026-04-19 11:44:00,2026-04-19 11:44:59,Q08,480.40,141.60,57.60,67.70,86.90,24.50,19.57,479.70,130.60,52.10,62.30,84.20,26.30,19.14,482.70,128.30,54.30,61.70,89.30,23.80,16.00,480.93,133.50,164.00,191.70,86.80,24.87,54.71
2026-04-19 11:45:00,2026-04-19 11:45:59,Q08,481.30,133.40,53.50,64.00,85.90,24.20,19.17,479.30,118.90,45.40,56.50,81.80,26.60,18.83,482.90,120.20,50.70,57.80,89.10,25.90,14.83,481.17,124.17,149.60,178.30,85.60,25.57,52.83
2026-04-19 11:46:00,2026-04-19 11:46:59,Q08,480.20,153.60,64.20,73.40,88.30,23.90,19.94,480.40,138.40,56.80,66.20,86.10,26.60,19.46,483.20,138.50,59.40,66.70,90.60,24.10,16.26,481.27,143.50,180.40,206.30,88.33,24.87,55.66
2026-04-19 11:47:00,2026-04-19 11:47:59,Q08,480.50,123.70,49.00,59.00,83.60,26.90,18.97,480.10,111.50,43.50,53.30,82.00,29.10,17.69,483.60,116.50,48.20,56.00,86.80,27.10,15.74,481.40,117.23,140.70,168.30,84.13,27.70,52.40
2026-04-19 11:48:00,2026-04-19 11:48:59,Q08,480.50,145.80,59.30,69.60,86.90,23.70,19.63,481.20,129.60,51.50,62.00,83.70,27.30,19.14,483.10,126.90,54.00,60.90,90.00,24.50,15.34,481.60,134.10,164.80,192.50,86.87,25.17,54.11
2026-04-19 11:49:00,2026-04-19 11:49:59,Q08,481.70,149.60,62.50,71.70,88.00,23.90,19.54,479.20,134.80,53.80,64.20,84.30,26.70,19.86,483.00,132.90,56.70,63.80,90.00,25.40,15.74,481.30,139.10,173.00,199.70,87.43,25.33,55.14
2026-04-19 11:50:00,2026-04-19 11:50:59,Q08,480.40,142.60,58.50,68.20,86.80,24.70,19.60,480.00,127.80,49.80,61.00,83.40,27.30,19.51,483.80,126.50,53.40,60.90,89.10,25.00,15.91,481.40,132.30,161.70,190.10,86.43,25.67,55.03
2026-04-19 11:51:00,2026-04-19 11:51:59,Q08,481.60,141.30,57.00,67.80,85.40,25.50,20.34,479.70,123.20,48.10,58.90,83.40,30.20,18.51,483.70,129.00,55.80,62.30,90.00,25.80,15.29,481.67,131.17,160.90,189.00,86.27,27.17,54.14
2026-04-19 11:52:00,2026-04-19 11:52:59,Q08,481.90,137.90,55.90,65.90,86.70,25.30,19.17,480.50,124.40,49.60,59.50,84.20,27.80,18.69,482.60,126.50,53.40,60.70,89.00,25.00,15.80,481.67,129.60,158.90,186.10,86.63,26.03,53.66
2026-04-19 11:53:00,2026-04-19 11:53:59,Q08,481.00,135.30,55.00,64.90,86.20,24.80,18.97,481.10,123.40,49.00,59.20,83.10,26.70,18.69,482.40,120.70,50.20,57.80,88.60,25.20,15.51,481.50,126.47,154.20,181.90,85.97,25.57,53.17
2026-04-19 11:54:00,2026-04-19 11:54:59,Q08,480.40,150.70,62.60,72.00,87.60,25.00,20.23,480.30,135.20,54.40,64.80,85.30,29.40,19.23,483.40,137.00,60.10,66.20,91.00,25.30,15.57,481.37,140.97,177.10,203.00,87.97,26.57,55.03
2026-04-19 11:55:00,2026-04-19 11:55:59,Q08,480.90,141.90,59.00,67.70,88.00,25.80,18.71,479.30,127.40,51.60,60.80,86.60,28.10,17.71,483.30,131.40,56.70,63.30,90.80,25.40,15.14,481.17,133.57,167.30,191.80,88.47,26.43,51.57
2026-04-19 11:56:00,2026-04-19 11:56:59,Q08,480.20,152.70,64.10,73.00,89.30,23.70,19.03,480.40,139.10,56.80,66.70,86.90,27.60,18.77,483.70,139.30,61.00,67.10,91.60,24.80,15.23,481.43,143.70,181.90,206.80,89.27,25.37,53.03
2026-04-19 11:57:00,2026-04-19 11:57:59,Q08,481.50,146.70,62.30,70.20,89.20,25.80,18.43,479.50,132.00,53.50,63.20,85.70,29.20,18.69,483.10,130.00,56.40,62.80,91.30,27.30,14.60,481.37,136.23,172.20,196.20,88.73,27.43,51.71
2026-04-19 11:58:00,2026-04-19 11:58:59,Q08,482.10,148.70,62.50,71.30,88.60,25.30,18.89,479.90,134.90,55.70,64.20,87.00,29.00,18.03,483.20,136.20,59.20,65.70,91.20,25.70,15.29,481.73,139.93,177.40,201.20,88.93,26.67,52.20
2026-04-19 11:59:00,2026-04-19 11:59:59,Q08,482.10,145.00,60.00,69.90,87.40,25.50,19.43,479.90,125.40,50.70,59.90,86.10,31.30,17.66,483.40,130.10,56.40,62.80,91.40,26.00,14.71,481.80,133.50,167.10,192.60,88.30,27.60,51.80
2026-04-19 12:00:00,2026-04-19 12:00:59,Q08,480.90,149.20,62.50,71.50,88.70,24.10,18.97,481.20,133.00,54.20,64.00,86.20,28.00,18.29,482.00,131.90,57.30,63.10,91.70,25.20,14.63,481.37,138.03,174.00,198.60,88.87,25.77,51.89
2026-04-19 12:01:00,2026-04-19 12:01:59,Q08,480.10,155.90,65.90,74.40,89.30,25.00,19.09,481.20,138.10,57.40,66.40,87.30,29.40,18.66,482.80,139.30,60.10,67.00,91.40,25.80,15.57,481.37,144.43,183.40,207.80,89.33,26.73,53.31
2026-04-19 12:02:00,2026-04-19 12:02:59,Q08,482.10,146.50,60.90,70.40,87.40,24.00,19.66,479.80,128.50,51.80,61.30,85.80,30.20,17.89,483.00,132.70,57.30,63.80,91.60,25.90,14.57,481.63,135.90,170.00,195.50,88.27,26.70,52.11
2026-04-19 12:03:00,2026-04-19 12:03:59,Q08,481.90,151.50,63.40,72.60,88.60,24.80,19.23,480.60,136.20,55.90,65.30,86.50,28.60,18.49,482.60,136.30,59.20,65.60,91.50,24.90,15.03,481.70,141.33,178.50,203.50,88.87,26.10,52.74
2026-04-19 12:04:00,2026-04-19 12:04:59,Q08,480.70,144.90,61.40,69.10,89.70,24.70,17.94,481.10,135.30,55.00,64.90,86.50,28.40,18.66,483.70,129.20,55.80,62.30,90.90,26.50,15.03,481.83,136.47,172.20,196.30,89.03,26.53,51.63
2026-04-19 12:05:00,2026-04-19 12:05:59,Q08,482.00,150.70,63.40,72.30,88.90,25.00,18.94,480.60,133.30,54.20,63.80,86.20,28.20,18.66,482.40,134.90,58.20,64.60,91.30,25.20,15.00,481.67,139.63,175.80,200.70,88.80,26.13,52.60
2026-04-19 12:06:00,2026-04-19 12:06:59,Q08,482.30,139.90,57.40,67.00,87.00,25.40,18.97,480.10,123.70,50.20,59.00,85.40,30.50,17.69,483.60,128.40,54.90,61.80,90.40,26.20,15.00,482.00,130.67,162.50,187.80,87.60,27.37,51.66
2026-04-19 12:07:00,2026-04-19 12:07:59,Q08,480.60,150.20,64.10,72.00,89.20,24.60,18.74,479.70,137.20,55.90,65.60,86.90,27.60,18.54,483.80,135.20,59.20,65.20,91.20,24.90,15.31,481.37,140.87,179.20,202.80,89.10,25.70,52.60
2026-04-19 12:08:00,2026-04-19 12:08:59,Q08,480.50,145.10,60.70,69.60,88.30,25.30,18.77,479.80,129.60,51.80,61.80,85.30,29.70,18.46,483.80,129.80,56.40,62.30,91.10,26.50,14.63,481.37,134.83,168.90,193.70,88.23,27.17,51.86
