Start Time,End Time,Meter,l1Volt,l1Amp,l1Kw,l1Kva,l1Pf,l1THD,l1Kvar,l2Volt,l2Amp,l2Kw,l2Kva,l2Pf,l2THD,l2Kvar,l3Volt,l3Amp,l3Kw,l3Kva,l3Pf,l3THD,l3Kvar,avgVolt,avgAmp,totalKw,totalKva,avgPf,avgTHD,totalKvar
2026-04-19 12:09:00,2026-04-19 12:09:59,Q08,481.60,150.30,64.10,72.20,89.10,25.20,18.77,480.90,136.60,56.50,65.30,87.20,29.10,18.40,482.40,135.60,59.20,65.10,91.00,25.70,15.63,481.63,140.83,179.80,202.60,89.10,26.67,52.80
2026-04-19 12:10:00,2026-04-19 12:10:59,Q08,481.80,141.20,58.30,67.80,87.70,24.40,18.97,480.30,128.40,52.50,61.40,86.60,28.10,17.63,482.30,130.70,55.80,62.70,90.90,24.70,15.17,481.47,133.43,166.60,191.90,88.40,25.73,51.77
2026-04-19 12:11:00,2026-04-19 12:11:59,Q08,480.90,154.20,65.00,73.90,89.60,24.90,18.97,481.00,140.50,58.30,67.30,87.00,27.40,18.91,483.90,139.70,61.00,67.10,91.70,25.40,15.20,481.93,144.80,184.30,208.30,89.43,25.90,53.09
2026-04-19 12:12:00,2026-04-19 12:12:59,Q08,481.80,149.50,63.20,71.70,89.30,24.60,18.51,481.40,136.20,55.90,65.40,86.40,27.90,18.71,482.40,132.70,57.30,63.60,91.20,24.90,15.06,481.87,139.47,176.40,200.70,88.97,25.80,52.29
2026-04-19 12:13:00,2026-04-19 12:13:59,Q08,481.30,153.60,65.00,73.60,89.60,25.00,18.91,479.90,139.00,56.80,66.60,86.80,28.60,19.09,484.10,137.60,60.10,66.30,91.60,25.30,15.23,481.77,143.40,181.90,206.50,89.33,26.30,53.23
2026-04-19 12:14:00,2026-04-19 12:14:59,Q08,480.70,144.80,59.30,69.10,86.50,25.70,20.03,480.90,124.60,50.20,59.50,85.70,30.90,17.51,484.20,133.10,58.20,64.40,91.60,26.80,14.57,481.93,134.17,167.70,193.00,87.93,27.80,52.11
2026-04-19 12:15:00,2026-04-19 12:15:59,Q08,481.90,155.60,65.10,74.60,88.90,24.30,19.69,479.70,142.50,58.50,68.00,86.70,27.50,19.60,482.10,141.10,60.30,68.00,90.60,24.10,16.54,481.23,146.40,183.90,210.60,88.73,25.30,55.83
2026-04-19 12:16:00,2026-04-19 12:16:59,Q08,481.00,154.10,65.10,74.10,88.80,23.70,19.74,479.70,141.40,57.60,67.50,86.50,27.00,19.49,483.60,139.00,61.00,67.10,91.00,24.50,16.03,481.43,144.83,183.70,208.70,88.77,25.07,55.26
2026-04-19 12:17:00,2026-04-19 12:17:59,Q08,481.80,155.20,65.10,74.60,88.10,24.40,20.43,479.90,139.20,56.80,66.60,86.10,28.00,19.49,483.50,142.20,61.90,68.60,91.20,25.00,15.97,481.73,145.53,183.80,209.80,88.47,25.80,55.89
2026-04-19 12:18:00,2026-04-19 12:18:59,Q08,480.90,147.30,60.90,70.60,87.80,23.40,19.71,480.50,135.10,55.00,64.80,86.60,25.90,18.69,482.10,136.60,58.50,65.60,90.20,24.10,16.43,481.17,139.67,174.40,201.00,88.20,24.47,54.83
2026-04-19 12:19:00,2026-04-19 12:19:59,Q08,479.10,157.80,67.50,75.20,90.00,19.90,19.29,479.50,146.30,60.70,69.90,88.00,23.60,19.40,482.10,145.60,62.80,69.90,91.20,20.60,16.57,480.23,149.90,191.00,215.00,89.73,21.37,55.26
2026-04-19 12:20:00,2026-04-19 12:20:59,Q08,479.00,147.50,61.60,70.40,88.80,20.10,19.06,479.80,136.90,56.50,65.10,87.00,24.10,18.71,481.70,135.30,57.60,64.90,90.60,21.10,16.06,480.17,139.90,175.70,200.40,88.80,21.77,53.83
2026-04-19 12:21:00,2026-04-19 12:21:59,Q08,479.70,156.30,65.90,74.70,89.50,21.30,19.40,478.70,145.10,60.00,69.30,87.70,25.00,19.20,482.60,143.80,61.90,68.90,91.10,21.30,16.40,480.33,148.40,187.80,212.90,89.43,22.53,55.00
2026-04-19 12:22:00,2026-04-19 12:22:59,Q08,478.80,146.70,60.00,69.80,87.50,19.50,19.91,479.80,132.80,54.80,63.20,87.80,23.70,17.66,481.10,138.30,59.40,66.40,90.90,18.90,16.20,479.90,139.27,174.20,199.40,88.73,20.70,53.77
2026-04-19 12:23:00,2026-04-19 12:23:59,Q08,479.50,154.80,64.20,73.80,88.60,19.70,19.91,480.30,140.10,58.30,67.20,87.10,23.30,18.91,481.20,140.90,61.00,67.30,91.20,20.30,16.11,480.33,145.27,183.50,208.30,88.97,21.10,54.94
2026-04-19 12:24:00,2026-04-19 12:24:59,Q08,479.00,152.00,63.40,72.80,88.70,20.50,19.69,480.20,140.10,58.30,67.20,87.80,24.00,18.69,481.30,140.70,61.00,67.30,91.00,19.70,16.49,480.17,144.27,182.70,207.30,89.17,21.40,54.86
2026-04-19 12:25:00,2026-04-19 12:25:59,Q08,478.80,156.60,65.90,74.60,89.30,21.30,19.80,479.40,143.40,59.20,68.50,87.70,24.70,19.29,482.30,146.00,63.70,70.40,91.40,21.40,16.37,480.17,148.67,188.80,213.50,89.47,22.47,55.46
2026-04-19 12:26:00,2026-04-19 12:26:59,Q08,480.50,136.20,55.20,65.30,85.90,21.40,19.83,478.90,124.40,50.20,59.30,85.20,25.20,17.97,482.70,128.00,54.30,61.70,89.70,21.00,15.80,480.70,129.53,159.70,186.30,86.93,22.53,53.60
2026-04-19 12:27:00,2026-04-19 12:27:59,Q08,480.80,131.70,54.60,62.90,88.80,22.90,17.11,480.20,124.90,50.20,59.50,85.80,26.30,17.69,481.40,120.90,50.70,57.70,89.50,23.30,14.97,480.80,125.83,155.50,180.10,88.03,24.17,49.77
2026-04-19 12:28:00,2026-04-19 12:28:59,Q08,481.00,147.30,62.30,70.70,89.50,21.00,18.09,479.20,134.50,55.70,64.20,87.50,24.70,18.00,481.80,134.30,58.20,64.50,91.10,21.00,15.23,480.67,138.70,176.20,199.40,89.37,22.23,51.31
2026-04-19 12:29:00,2026-04-19 12:29:59,Q08,480.10,140.90,59.00,67.20,88.90,22.80,17.89,479.70,128.60,52.50,61.30,86.60,26.80,17.80,483.00,128.70,54.90,61.80,90.60,23.20,14.97,480.93,132.73,166.40,190.30,88.70,24.27,50.66
2026-04-19 12:30:00,2026-04-19 12:30:59,Q08,479.80,142.50,59.80,68.00,88.10,22.60,18.94,480.70,128.90,53.70,61.40,88.00,25.40,17.00,481.70,133.70,57.30,64.00,91.20,22.50,15.37,480.73,135.03,170.80,193.40,89.10,23.50,51.31
2026-04-19 12:31:00,2026-04-19 12:31:59,Q08,481.00,143.90,60.50,68.80,89.60,22.20,17.86,479.30,134.50,55.70,64.20,87.50,25.30,18.00,482.40,133.20,57.60,64.10,90.60,22.30,15.54,480.90,137.20,173.80,197.10,89.23,23.27,51.40
2026-04-19 12:32:00,2026-04-19 12:32:59,Q08,479.40,146.70,60.70,69.90,88.40,22.20,18.97,480.40,130.40,53.30,62.40,86.50,26.40,17.97,482.10,133.20,58.20,64.10,91.60,21.40,14.66,480.63,136.77,172.20,196.40,88.83,23.33,51.60
2026-04-19 12:33:00,2026-04-19 12:33:59,Q08,479.90,143.50,60.50,68.50,89.50,22.10,17.91,479.00,134.20,55.70,64.20,87.70,25.20,17.94,482.70,134.10,57.60,64.60,90.60,22.00,15.63,480.53,137.27,173.80,197.30,89.27,23.10,51.49
2026-04-19 12:34:00,2026-04-19 12:34:59,Q08,480.70,152.40,62.60,73.00,87.80,21.60,20.29,479.20,140.70,59.00,67.10,88.40,25.60,18.09,481.20,146.10,63.00,70.20,90.60,20.10,17.17,480.37,146.40,184.60,210.30,88.93,22.43,55.54
2026-04-19 12:35:00,2026-04-19 12:35:59,Q08,480.00,144.60,60.00,69.10,87.50,21.00,19.51,479.60,132.90,54.80,63.20,87.00,23.60,18.23,481.40,137.60,57.80,65.90,89.90,20.80,16.54,480.33,138.37,172.60,198.20,88.13,21.80,54.29
2026-04-19 12:36:00,2026-04-19 12:36:59,Q08,479.10,150.80,62.50,71.80,88.80,21.40,19.34,479.90,140.00,58.30,67.10,87.70,24.60,18.57,481.40,140.30,60.30,67.30,90.50,20.90,16.63,480.13,143.70,181.10,206.20,89.00,22.30,54.54
2026-04-19 12:37:00,2026-04-19 12:37:59,Q08,481.30,144.80,60.70,69.30,88.50,21.00,18.46,479.60,135.90,55.70,64.70,87.20,23.10,18.51,481.80,135.30,56.30,64.90,88.80,19.90,17.26,480.90,138.67,172.70,198.90,88.17,21.33,54.23
2026-04-19 12:38:00,2026-04-19 12:38:59,Q08,481.10,144.80,59.30,69.30,86.20,21.20,20.51,480.60,131.10,53.90,62.90,87.30,25.40,17.69,481.40,140.00,60.30,67.30,90.10,20.20,16.86,481.03,138.63,173.50,199.50,87.87,22.27,55.06
2026-04-19 12:39:00,2026-04-19 12:39:59,Q08,481.70,144.90,60.00,69.30,87.60,20.60,19.40,481.10,135.70,55.70,64.90,87.70,24.00,18.11,481.70,139.30,58.70,66.90,89.10,20.70,17.49,481.50,139.97,174.40,201.10,88.13,21.77,55.00
2026-04-19 12:40:00,2026-04-19 12:40:59,Q08,480.60,146.00,60.20,70.10,86.80,20.70,20.29,481.60,134.90,55.00,64.50,86.90,25.50,18.20,483.30,138.20,59.40,66.70,90.00,21.40,16.80,481.83,139.70,174.60,201.30,87.90,22.53,55.29
2026-04-19 12:41:00,2026-04-19 12:41:59,Q08,480.90,148.70,61.80,71.00,87.10,21.40,20.14,481.30,134.90,55.70,64.50,87.40,25.70,18.14,481.60,139.50,58.70,66.90,89.90,21.20,17.06,481.27,141.03,176.20,202.40,88.13,22.77,55.34
2026-04-19 12:42:00,2026-04-19 12:42:59,Q08,481.50,143.30,57.80,68.80,85.80,22.70,20.49,479.70,131.90,53.90,62.70,87.90,26.20,17.31,482.00,141.30,59.60,68.00,89.50,21.20,17.49,481.07,138.83,171.30,199.50,87.73,23.37,55.29
2026-04-19 12:43:00,2026-04-19 12:43:59,Q08,479.50,143.40,59.20,68.50,87.40,22.60,19.80,480.30,136.00,56.50,65.30,87.70,25.50,18.11,482.70,140.40,59.60,67.50,89.60,21.40,17.34,480.83,139.93,175.30,201.30,88.23,23.17,55.26
2026-04-19 12:44:00,2026-04-19 12:44:59,Q08,480.30,148.70,62.50,71.00,88.10,21.40,19.66,479.70,138.90,58.10,66.10,88.00,24.30,18.29,483.10,141.90,61.20,68.10,90.20,20.50,17.06,481.03,143.17,181.80,205.20,88.77,22.07,55.00
2026-04-19 12:45:00,2026-04-19 12:45:59,Q08,481.00,142.70,59.80,68.30,88.40,23.20,18.46,481.40,133.30,55.40,64.00,88.60,26.90,17.11,482.60,137.30,59.40,66.00,90.30,22.50,16.26,481.67,137.77,174.60,198.30,89.10,24.20,51.83
2026-04-19 12:46:00,2026-04-19 12:46:59,Q08,481.00,150.40,61.90,72.20,86.70,26.10,20.57,481.70,132.20,55.40,63.50,88.40,29.00,16.91,483.50,144.40,62.80,69.60,91.40,24.20,16.06,482.07,142.33,180.10,205.30,88.83,26.43,53.54
2026-04-19 12:47:00,2026-04-19 12:47:59,Q08,480.70,146.60,61.60,70.10,88.20,26.50,19.26,481.30,136.00,56.50,65.40,87.10,29.20,18.26,484.10,137.50,59.40,66.30,90.50,25.00,16.14,482.03,140.03,177.50,201.80,88.60,26.90,53.66
2026-04-19 12:48:00,2026-04-19 12:48:59,Q08,481.10,156.20,66.00,75.00,88.20,26.00,20.03,482.20,139.50,58.10,67.00,88.00,28.70,18.29,483.50,145.60,63.70,70.00,91.00,25.20,16.57,482.27,147.10,187.80,212.00,89.07,26.63,54.89
2026-04-19 12:49:00,2026-04-19 12:49:59,Q08,482.50,145.60,60.00,69.90,87.70,25.70,19.11,481.20,129.00,53.30,62.00,86.30,30.70,17.91,483.10,132.10,56.70,63.80,90.70,26.40,15.34,482.27,135.57,170.00,195.70,88.23,27.60,52.37
2026-04-19 12:50:00,2026-04-19 12:50:59,Q08,481.10,135.10,54.40,64.90,85.00,27.40,19.51,481.40,118.60,47.60,56.80,85.60,31.60,16.71,484.80,127.40,54.30,61.50,89.90,26.70,15.31,482.43,127.03,156.30,183.20,86.83,28.57,51.54
2026-04-19 12:51:00,2026-04-19 12:51:59,Q08,482.20,146.60,61.60,70.40,88.70,25.60,18.69,481.10,134.20,55.70,64.50,87.40,29.10,18.09,483.00,136.30,58.50,65.70,90.40,26.20,16.06,482.10,139.03,175.80,200.60,88.83,26.97,52.83
2026-04-19 12:52:00,2026-04-19 12:52:59,Q08,482.40,142.80,58.50,68.40,86.70,27.40,19.34,481.60,128.60,51.80,61.60,85.30,30.70,18.00,483.10,129.00,55.20,62.30,89.90,26.80,15.54,482.37,133.47,165.50,192.30,87.30,28.30,52.89
2026-04-19 12:53:00,2026-04-19 12:53:59,Q08,481.80,129.30,52.70,62.00,85.80,27.30,18.34,482.40,118.60,47.00,56.90,84.10,29.00,17.34,483.80,120.30,50.20,58.00,88.50,26.60,15.26,482.67,122.73,149.90,176.90,86.13,27.63,50.94
2026-04-19 12:54:00,2026-04-19 12:54:59,Q08,481.20,133.40,52.90,64.00,84.50,27.50,19.46,482.30,119.50,48.50,57.40,85.60,31.90,16.57,484.10,127.30,54.30,61.50,89.20,26.60,15.63,482.53,126.73,155.70,182.90,86.43,28.67,51.66
2026-04-19 12:55:00,2026-04-19 12:55:59,Q08,481.00,126.90,49.80,60.60,83.80,28.60,18.89,482.00,107.20,41.80,51.60,82.60,32.10,16.69,484.20,114.60,48.40,55.20,88.90,27.30,14.40,482.40,116.23,140.00,167.40,85.10,29.33,49.97
2026-04-19 12:56:00,2026-04-19 12:56:59,Q08,482.50,122.00,48.70,58.80,84.70,29.00,17.71,480.70,111.20,44.50,53.30,84.20,28.90,16.57,483.90,117.00,48.20,56.50,86.90,27.90,15.57,482.37,116.73,141.40,168.60,85.27,28.60,49.86
2026-04-19 12:57:00,2026-04-19 12:57:59,Q08,482.10,145.00,60.00,69.90,87.20,25.90,19.51,481.40,131.80,54.20,63.00,86.40,29.20,18.11,482.90,135.40,58.50,65.10,90.10,25.20,16.03,482.13,137.40,172.70,198.00,87.90,26.77,53.66
2026-04-19 12:58:00,2026-04-19 12:58:59,Q08,480.90,140.40,57.00,67.20,85.80,27.40,19.89,481.90,123.30,50.20,59.20,85.60,31.70,17.29,484.50,129.40,55.80,62.40,90.80,26.60,14.97,482.43,131.03,163.00,188.80,87.40,28.57,52.14
2026-04-19 12:59:00,2026-04-19 12:59:59,Q08,481.40,148.10,62.50,71.20,88.10,25.60,19.40,482.90,133.30,55.70,64.10,87.30,29.00,17.86,483.80,138.30,60.10,66.70,91.20,24.90,15.54,482.70,139.90,178.30,202.00,88.87,26.50,52.80
2026-04-19 13:00:00,2026-04-19 13:00:59,Q08,483.20,142.70,59.20,68.60,87.10,26.60,19.31,482.30,127.90,51.80,61.20,85.70,30.80,17.91,483.80,132.50,56.70,63.80,90.50,27.20,15.26,483.10,134.37,167.70,193.60,87.77,28.20,52.49
2026-04-19 13:01:00,2026-04-19 13:01:59,Q08,483.00,148.50,61.80,71.50,87.00,26.60,20.03,481.70,128.40,52.50,61.60,86.00,31.10,17.86,485.30,135.60,59.20,65.50,91.40,25.70,15.03,483.33,137.50,173.50,198.60,88.13,27.80,52.91
2026-04-19 13:02:00,2026-04-19 13:02:59,Q08,483.20,142.10,58.50,68.60,86.40,26.60,19.63,482.10,125.80,52.20,60.20,87.30,29.10,16.97,484.20,134.80,57.60,64.90,90.30,25.80,15.97,483.17,134.23,168.30,193.70,88.00,27.17,52.57
2026-04-19 13:03:00,2026-04-19 13:03:59,Q08,482.40,146.00,60.90,70.40,87.00,26.10,19.97,483.00,128.80,52.50,61.80,86.60,30.50,17.63,484.20,134.50,58.20,64.90,91.30,25.60,15.20,483.20,136.43,171.60,197.10,88.30,27.40,52.80
2026-04-19 13:04:00,2026-04-19 13:04:59,Q08,482.20,144.70,59.30,69.40,86.70,27.00,19.80,482.80,127.40,52.50,61.20,86.00,31.20,17.74,484.20,134.80,57.60,64.90,90.80,26.80,15.34,483.07,135.63,169.40,195.50,87.83,28.33,52.89
2026-04-19 13:05:00,2026-04-19 13:05:59,Q08,481.70,148.70,62.50,71.20,88.70,25.60,18.94,481.30,133.90,54.20,64.00,86.90,27.60,18.37,484.80,135.00,58.50,65.30,90.90,25.10,15.57,482.60,139.20,175.20,200.50,88.83,26.10,52.89
2026-04-19 13:06:00,2026-04-19 13:06:59,Q08,482.90,151.00,61.20,72.80,85.90,26.00,21.00,481.60,131.70,54.20,63.00,86.20,29.80,18.29,483.80,140.40,60.30,67.60,90.20,25.30,16.60,482.77,141.03,175.70,203.40,87.43,27.03,55.89
2026-04-19 13:07:00,2026-04-19 13:07:59,Q08,483.10,150.60,62.60,72.40,87.00,25.60,20.54,481.50,135.00,54.40,64.90,85.90,28.90,19.09,484.10,138.30,59.40,66.80,90.10,25.40,16.66,482.90,141.30,176.40,204.10,87.67,26.63,56.29
2026-04-19 13:08:00,2026-04-19 13:08:59,Q08,481.00,150.30,62.60,72.20,87.30,24.40,20.34,482.40,137.30,56.80,66.00,86.40,27.50,19.06,484.40,139.20,59.60,67.30,89.90,24.90,16.97,482.60,142.27,179.00,205.50,87.87,25.60,56.37
2026-04-19 13:09:00,2026-04-19 13:09:59,Q08,481.50,147.10,59.50,70.70,85.40,26.30,21.06,483.00,127.40,52.50,61.30,86.00,30.40,18.00,483.50,137.60,59.40,66.20,90.20,25.40,16.40,482.67,137.37,171.40,198.20,87.20,27.37,55.46
2026-04-19 13:10:00,2026-04-19 13:10:59,Q08,481.40,140.60,56.30,67.30,84.30,27.30,20.86,482.30,126.40,51.00,60.70,85.40,30.50,17.71,483.10,134.00,57.00,64.70,89.20,25.40,16.63,482.27,133.67,164.30,192.70,86.30,27.73,55.20
2026-04-19 13:11:00,2026-04-19 13:11:59,Q08,481.40,124.50,49.60,59.60,84.00,26.60,18.60,482.20,115.70,45.10,55.40,82.60,27.50,17.80,483.80,115.10,47.30,55.50,86.00,26.50,16.31,482.47,118.43,142.00,170.50,84.20,26.87,52.71
2026-04-19 13:12:00,2026-04-19 13:12:59,Q08,480.80,149.50,61.80,71.50,87.60,25.90,20.17,482.30,137.90,56.80,66.00,86.90,29.00,18.91,483.30,140.30,59.60,67.60,89.90,24.90,17.11,482.13,142.57,178.20,205.10,88.13,26.60,56.20
2026-04-19 13:13:00,2026-04-19 13:13:59,Q08,481.10,139.10,56.10,66.90,85.90,26.30,19.40,480.70,124.40,49.00,59.50,83.90,28.20,18.54,484.50,125.30,52.80,60.50,88.60,25.80,16.00,482.10,129.60,157.90,186.90,86.13,26.77,53.94
2026-04-19 13:14:00,2026-04-19 13:14:59,Q08,482.60,144.80,58.70,69.40,85.80,25.80,20.57,480.80,129.20,52.50,61.90,86.40,30.00,18.06,483.80,137.50,58.70,66.20,89.60,24.70,16.94,482.40,137.17,169.90,197.50,87.27,26.83,55.57
2026-04-19 13:15:00,2026-04-19 13:15:59,Q08,482.80,125.80,49.80,60.20,83.80,27.70,18.91,481.10,114.60,44.80,54.80,83.40,28.40,17.51,484.00,119.30,49.00,57.60,86.30,26.40,16.60,482.63,119.90,143.60,172.60,84.50,27.50,53.03
2026-04-19 13:16:00,2026-04-19 13:16:59,Q08,481.30,134.30,53.80,64.50,84.30,26.50,19.77,482.50,119.10,47.30,57.40,83.00,27.80,18.23,483.20,123.50,51.30,59.40,87.70,25.70,16.23,482.33,125.63,152.40,181.30,85.00,26.67,54.23
2026-04-19 13:17:00,2026-04-19 13:17:59,Q08,482.10,158.70,66.10,76.20,87.90,26.20,20.71,481.60,143.40,59.20,68.80,87.80,28.20,18.97,483.00,148.10,63.90,71.50,90.60,24.90,17.34,482.23,150.07,189.20,216.50,88.77,26.43,57.03
2026-04-19 13:18:00,2026-04-19 13:18:59,Q08,482.20,119.50,46.70,57.40,82.80,28.00,18.54,482.10,106.00,42.80,51.10,84.30,31.10,15.63,483.40,116.10,48.70,56.00,87.80,26.30,15.17,482.57,113.87,138.20,164.50,84.97,28.47,49.34
2026-04-19 13:19:00,2026-04-19 13:19:59,Q08,481.80,140.40,57.60,67.30,86.10,28.30,19.43,481.70,123.60,50.20,59.20,85.50,31.70,17.40,483.10,130.50,55.80,62.80,90.10,27.30,15.29,482.20,131.50,163.60,189.30,87.23,29.10,52.11
2026-04-19 13:20:00,2026-04-19 13:20:59,Q08,482.00,136.30,56.50,65.60,87.10,26.20,18.54,480.60,124.00,50.20,59.50,85.50,29.70,17.66,483.80,127.10,54.30,61.30,89.50,27.00,15.43,482.13,129.13,161.00,186.40,87.37,27.63,51.63
2026-04-19 13:21:00,2026-04-19 13:21:59,Q08,481.80,132.20,54.20,63.50,86.20,28.50,18.26,481.20,118.30,47.00,56.80,84.20,29.80,17.49,485.00,119.60,50.20,57.70,88.70,28.00,15.14,482.67,123.37,151.40,178.00,86.37,28.77,50.89
2026-04-19 13:22:00,2026-04-19 13:22:59,Q08,482.80,147.10,60.90,70.90,87.60,27.00,19.60,481.20,133.60,54.20,64.00,86.90,30.00,17.86,483.60,138.20,60.10,66.70,91.00,26.60,15.60,482.53,139.63,175.20,201.60,88.50,27.87,53.06
2026-04-19 13:23:00,2026-04-19 13:23:59,Q08,482.80,123.80,50.20,59.30,85.00,29.00,17.89,481.20,114.00,44.80,54.80,83.30,30.20,17.14,483.60,115.20,47.80,55.50,87.00,28.40,15.49,482.53,117.67,142.80,169.60,85.10,29.20,50.51
2026-04-19 13:24:00,2026-04-19 13:24:59,Q08,481.80,139.00,56.10,66.90,85.80,27.70,19.29,482.50,126.30,51.60,60.70,86.30,31.00,16.80,483.10,128.40,54.30,61.80,89.70,27.10,15.69,482.47,131.23,162.00,189.40,87.27,28.60,51.77
2026-04-19 13:25:00,2026-04-19 13:25:59,Q08,482.60,117.50,45.90,56.40,82.10,30.20,18.51,482.00,103.00,40.20,49.60,82.10,34.10,16.09,483.30,108.50,45.20,52.20,87.20,29.00,14.80,482.63,109.67,131.30,158.20,83.80,31.10,49.40
2026-04-19 13:26:00,2026-04-19 13:26:59,Q08,481.30,128.80,50.60,61.60,83.90,28.50,19.09,482.50,113.70,45.40,54.50,84.70,30.90,16.31,483.40,120.00,50.20,58.00,88.80,27.40,15.23,482.40,120.83,146.20,174.10,85.80,28.93,50.63
2026-04-19 13:27:00,2026-04-19 13:27:59,Q08,482.60,116.50,46.20,55.90,84.40,28.20,17.37,480.90,108.80,42.30,51.80,83.30,30.30,16.49,483.90,110.50,45.60,53.10,86.40,27.70,15.29,482.47,111.93,134.10,160.80,84.70,28.73,49.14
2026-04-19 13:28:00,2026-04-19 13:28:59,Q08,481.00,151.70,62.60,72.60,87.80,25.90,20.11,481.80,134.00,55.00,64.50,86.70,29.40,18.37,484.70,140.00,61.00,67.80,91.50,25.40,15.49,482.50,141.90,178.60,204.90,88.67,26.90,53.97
2026-04-19 13:29:00,2026-04-19 13:29:59,Q08,481.70,128.80,51.20,61.60,84.90,27.50,18.80,482.50,114.40,45.40,54.90,84.80,31.00,16.69,483.70,121.70,51.60,58.40,89.00,26.20,15.17,482.63,121.63,148.20,174.90,86.23,28.23,50.66
2026-04-19 13:30:00,2026-04-19 13:30:59,Q08,481.20,146.50,61.60,70.20,88.10,26.90,19.17,482.30,133.30,55.70,64.10,87.10,30.20,17.89,484.60,136.30,58.50,65.80,90.90,26.20,15.60,482.70,138.70,175.80,200.10,88.70,27.77,52.66
2026-04-19 13:31:00,2026-04-19 13:31:59,Q08,481.60,133.10,52.90,64.00,84.80,26.70,19.17,481.80,115.10,45.70,55.30,83.60,29.40,17.00,485.40,122.00,52.50,59.20,89.70,26.70,14.51,482.93,123.40,151.10,178.50,86.03,27.60,50.69
2026-04-19 13:32:00,2026-04-19 13:32:59,Q08,481.60,147.90,60.90,70.70,87.70,27.50,19.66,482.00,130.80,53.90,62.70,87.30,30.10,17.77,485.40,135.50,59.20,65.50,91.20,26.30,15.60,483.00,138.07,174.00,198.90,88.73,27.97,53.03
2026-04-19 13:33:00,2026-04-19 13:33:59,Q08,482.30,133.40,54.40,64.10,85.30,26.50,19.31,481.40,120.00,49.00,57.70,86.30,29.80,16.60,485.10,129.40,55.20,62.60,89.50,25.40,15.74,482.93,127.60,158.60,184.40,87.03,27.23,51.66
2026-04-19 13:34:00,2026-04-19 13:34:59,Q08,482.60,146.60,60.20,70.40,86.40,27.60,19.83,481.80,127.50,52.50,61.10,86.40,31.30,17.26,483.60,133.40,57.60,64.20,90.90,26.30,15.23,482.67,135.83,170.30,195.70,87.90,28.40,52.31
2026-04-19 13:35:00,2026-04-19 13:35:59,Q08,482.00,137.60,56.80,66.00,86.60,25.50,18.86,480.80,125.50,51.60,60.00,86.00,28.30,17.29,484.50,129.50,55.20,62.40,89.60,25.60,15.60,482.43,130.87,163.60,188.40,87.40,26.47,51.74
2026-04-19 13:36:00,2026-04-19 13:36:59,Q08,481.70,128.00,51.80,61.60,85.60,29.30,18.40,482.90,116.00,46.20,55.90,84.80,32.00,16.97,483.50,119.60,50.20,57.50,88.50,28.50,15.49,482.70,121.20,148.20,175.00,86.30,29.93,50.86
2026-04-19 13:37:00,2026-04-19 13:37:59,Q08,481.70,115.80,44.00,55.30,80.80,30.80,18.57,483.00,101.10,39.40,48.80,82.60,32.20,15.51,483.50,112.60,46.40,54.10,86.50,28.90,15.17,482.73,109.83,129.80,158.20,83.30,30.63,49.26
2026-04-19 13:38:00,2026-04-19 13:38:59,Q08,483.10,148.40,61.80,71.50,87.60,26.70,20.00,481.50,135.20,55.00,64.90,86.30,29.10,19.11,483.90,139.10,59.60,67.10,89.80,26.10,16.86,482.83,140.90,176.40,203.50,87.90,27.30,55.97
2026-04-19 13:39:00,2026-04-19 13:39:59,Q08,483.00,140.50,57.00,67.60,85.80,26.50,19.63,481.60,127.20,51.20,61.10,84.90,28.20,18.34,484.30,131.70,55.40,63.40,88.40,25.60,16.69,482.97,133.13,163.60,192.10,86.37,26.77,54.66
2026-04-19 13:40:00,2026-04-19 13:40:59,Q08,481.50,137.20,55.20,65.90,85.20,27.50,19.89,482.10,122.40,48.70,58.80,84.20,30.90,18.17,485.30,124.80,52.80,60.10,88.90,26.10,16.00,482.97,128.13,156.70,184.80,86.10,28.17,54.06
2026-04-19 13:41:00,2026-04-19 13:41:59,Q08,482.30,151.20,61.90,72.80,86.20,25.60,21.23,482.30,136.20,56.50,65.60,87.70,29.20,17.91,483.90,145.50,63.00,70.00,90.50,24.00,17.14,482.83,144.30,181.40,208.40,88.13,26.27,56.29
2026-04-19 13:42:00,2026-04-19 13:42:59,Q08,482.20,134.10,54.40,64.60,85.20,26.70,19.60,482.60,119.70,47.30,57.40,83.50,29.90,18.34,483.90,122.20,51.00,58.90,88.40,26.50,15.97,482.90,125.33,152.70,180.90,85.70,27.70,53.91
2026-04-19 13:43:00,2026-04-19 13:43:59,Q08,482.00,127.60,51.20,61.20,84.20,27.20,19.09,481.60,116.80,45.70,55.80,83.60,28.00,17.66,485.10,121.70,50.50,58.70,87.00,27.00,16.37,482.90,122.03,147.40,175.70,84.93,27.40,53.11
2026-04-19 13:44:00,2026-04-19 13:44:59,Q08,481.60,127.70,50.60,61.10,83.00,27.00,19.69,482.90,111.70,42.90,53.50,81.70,28.50,17.77,483.90,117.70,48.70,56.50,87.60,26.00,15.57,482.80,119.03,142.20,171.10,84.10,27.17,53.03
2026-04-19 13:45:00,2026-04-19 13:45:59,Q08,482.70,134.60,53.10,64.60,83.50,27.40,20.17,481.20,119.50,47.90,57.20,84.60,29.20,17.31,483.70,127.60,53.70,61.30,88.10,25.80,16.51,482.53,127.23,154.70,183.10,85.40,27.47,54.00
2026-04-19 13:46:00,2026-04-19 13:46:59,Q08,481.10,147.80,60.20,70.70,86.90,23.30,20.09,481.90,134.30,53.80,64.50,84.90,27.00,19.14,485.00,135.40,57.80,65.50,89.70,23.60,16.23,482.67,139.17,171.80,200.70,87.17,24.63,55.46
2026-04-19 13:47:00,2026-04-19 13:47:59,Q08,482.60,147.50,60.20,70.90,86.70,25.80,20.34,481.00,132.50,53.50,63.50,85.30,29.40,19.03,484.60,136.00,57.80,65.80,89.80,24.40,16.49,482.73,138.67,171.50,200.20,87.27,26.53,55.86
2026-04-19 13:48:00,2026-04-19 13:48:59,Q08,482.80,126.30,49.80,60.70,83.70,25.50,19.09,481.40,115.90,45.10,55.30,82.70,28.40,17.71,484.20,118.10,49.00,57.10,86.70,26.40,16.20,482.80,120.10,143.90,173.10,84.37,26.77,53.00
2026-04-19 13:49:00,2026-04-19 13:49:59,Q08,482.40,152.80,62.00,73.30,85.70,25.80,21.37,481.70,135.30,55.70,64.90,87.30,29.30,18.03,483.70,146.50,62.30,70.50,89.90,23.50,17.46,482.60,144.87,180.00,208.70,87.63,26.20,56.86
2026-04-19 13:50:00,2026-04-19 13:50:59,Q08,482.80,126.90,51.00,60.70,85.40,27.80,18.34,481.30,113.80,44.80,54.40,83.30,31.20,17.31,483.60,115.30,48.40,55.50,88.50,28.00,14.89,482.57,118.67,144.20,170.60,85.73,29.00,50.54
2026-04-19 13:51:00,2026-04-19 13:51:59,Q08,482.10,134.50,55.00,64.60,86.00,28.60,19.20,481.00,120.20,48.50,57.70,85.10,32.00,17.29,484.60,122.30,52.50,59.00,89.90,27.80,15.09,482.57,125.67,156.00,181.30,87.00,29.47,51.57
2026-04-19 13:52:00,2026-04-19 13:52:59,Q08,482.60,149.10,62.50,71.80,88.20,25.50,19.29,482.90,135.40,55.90,65.10,86.90,28.80,18.20,483.70,136.40,58.50,65.70,90.80,25.80,15.74,483.07,140.30,176.90,202.60,88.63,26.70,53.23
2026-04-19 13:53:00,2026-04-19 13:53:59,Q08,483.80,122.90,47.00,58.90,81.90,30.80,19.31,482.60,107.10,42.30,51.60,83.40,34.80,15.94,484.20,117.40,49.30,56.60,88.10,28.80,15.14,483.53,115.80,138.60,167.10,84.47,31.47,50.40
2026-04-19 13:54:00,2026-04-19 13:54:59,Q08,482.00,157.60,66.00,75.70,88.40,25.30,20.40,483.30,142.10,59.20,68.60,87.30,29.60,18.80,485.40,145.50,63.70,70.30,91.90,25.50,15.74,483.57,148.40,188.90,214.60,89.20,26.80,54.94
2026-04-19 13:55:00,2026-04-19 13:55:59,Q08,483.10,133.60,55.00,64.20,86.40,28.20,18.43,483.50,121.60,49.30,58.40,85.00,30.80,17.51,484.20,125.10,52.80,60.50,88.80,27.80,15.57,483.60,126.77,157.10,183.10,86.73,28.93,51.51
2026-04-19 13:56:00,2026-04-19 13:56:59,Q08,482.00,148.80,61.80,71.30,87.50,25.90,19.83,483.50,131.20,54.20,63.30,86.20,29.50,18.03,484.60,135.40,59.20,65.30,91.50,25.90,14.97,483.37,138.47,175.20,199.90,88.40,27.10,52.83
2026-04-19 13:57:00,2026-04-19 13:57:59,Q08,482.30,150.00,61.90,72.30,86.50,27.00,20.66,483.20,135.00,56.50,65.20,87.30,31.40,17.57,485.40,143.20,62.80,69.40,91.10,25.60,16.06,483.63,142.73,181.20,206.90,88.30,28.00,54.29
2026-04-19 13:58:00,2026-04-19 13:58:59,Q08,482.10,150.40,63.40,72.30,88.00,26.40,19.57,483.00,137.60,57.40,66.20,87.40,29.30,17.94,485.00,141.00,61.90,68.40,91.00,25.40,15.89,483.37,143.00,182.70,206.90,88.80,27.03,53.40
2026-04-19 13:59:00,2026-04-19 13:59:59,Q08,482.10,143.80,58.50,68.90,86.90,27.20,19.54,482.50,127.30,51.80,61.20,85.80,30.20,17.83,485.50,132.30,57.60,64.00,90.60,26.70,15.26,483.37,134.47,167.90,194.10,87.77,28.03,52.63
2026-04-19 14:00:00,2026-04-19 14:00:59,Q08,482.20,155.70,65.10,74.70,88.20,26.70,20.23,481.90,143.00,59.80,68.80,88.40,30.30,17.97,485.30,148.10,64.60,71.80,91.40,25.30,16.40,483.13,148.93,189.50,215.30,89.33,27.43,54.60
2026-04-19 14:01:00,2026-04-19 14:01:59,Q08,482.80,142.40,58.50,68.40,86.40,26.30,19.74,483.60,129.60,53.90,62.30,87.90,30.10,16.77,484.10,136.50,58.50,65.80,90.30,24.60,16.31,483.50,136.17,170.90,196.50,88.20,27.00,52.83
2026-04-19 14:02:00,2026-04-19 14:02:59,Q08,482.40,141.20,57.00,68.00,85.40,28.10,19.97,484.00,127.10,52.50,61.50,86.50,31.50,16.94,485.00,134.80,57.60,65.00,90.00,26.00,15.89,483.80,134.37,167.10,194.50,87.30,28.53,52.80
2026-04-19 14:03:00,2026-04-19 14:03:59,Q08,484.20,119.80,47.30,57.60,83.80,29.50,17.83,482.80,110.50,44.00,53.00,83.10,30.20,16.74,484.60,112.90,46.40,54.20,86.10,28.30,15.69,483.87,114.40,137.70,164.80,84.33,29.33,50.26
2026-04-19 14:04:00,2026-04-19 14:04:59,Q08,482.40,131.80,52.90,63.10,84.80,28.20,18.94,483.30,120.70,48.50,58.00,85.80,29.00,16.63,486.10,126.20,53.70,61.20,88.30,26.30,16.11,483.93,126.23,155.10,182.30,86.30,27.83,51.69
2026-04-19 14:05:00,2026-04-19 14:05:59,Q08,482.70,127.30,50.00,61.20,82.00,28.90,20.00,484.30,111.20,44.50,53.70,84.40,33.80,15.83,485.30,122.20,52.50,59.20,89.00,27.90,15.29,484.10,120.23,147.00,174.10,85.13,30.20,51.11
2026-04-19 14:06:00,2026-04-19 14:06:59,Q08,482.40,140.70,57.60,67.50,86.00,28.50,19.66,483.40,128.00,53.10,61.80,87.10,30.40,17.03,486.10,136.00,58.70,66.10,89.80,26.70,16.29,483.97,134.90,169.40,195.40,87.63,28.53,52.97
2026-04-19 14:07:00,2026-04-19 14:07:59,Q08,483.50,134.60,54.40,64.70,85.90,27.50,19.23,482.90,122.30,49.30,58.80,85.90,31.60,17.23,485.30,126.90,54.30,61.10,89.20,26.90,16.00,483.90,127.93,158.00,184.60,87.00,28.67,52.46
2026-04-19 14:08:00,2026-04-19 14:08:59,Q08,482.90,116.50,44.00,55.90,80.40,33.80,18.66,483.60,101.30,39.40,48.80,82.50,35.90,15.69,485.90,111.70,45.00,53.80,85.70,30.90,15.63,484.13,109.83,128.40,158.50,82.87,33.53,49.97
2026-04-19 14:09:00,2026-04-19 14:09:59,Q08,481.90,136.20,54.60,65.40,84.80,28.10,19.63,483.20,121.70,49.90,58.40,86.20,31.80,16.60,485.30,131.10,56.10,63.50,89.40,26.80,15.91,483.47,129.67,160.60,187.30,86.80,28.90,52.14
2026-04-19 14:10:00,2026-04-19 14:10:59,Q08,482.00,149.70,61.10,71.80,86.30,27.00,20.60,483.70,136.90,55.90,65.70,86.70,29.80,18.49,484.40,141.50,60.50,68.20,89.40,25.50,17.34,483.37,142.70,177.50,205.70,87.47,27.43,56.43
2026-04-19 14:11:00,2026-04-19 14:11:59,Q08,483.40,150.80,62.60,72.40,87.60,25.20,20.29,482.30,141.70,58.30,68.00,87.10,28.30,18.97,484.50,142.40,60.50,68.70,89.90,24.50,17.40,483.40,144.97,181.40,209.10,88.20,26.00,56.66
2026-04-19 14:12:00,2026-04-19 14:12:59,Q08,483.20,139.20,57.00,67.10,85.00,27.00,20.31,482.20,126.60,51.00,60.70,85.30,30.30,18.20,485.90,132.10,56.30,64.00,88.40,25.00,17.11,483.77,132.63,164.30,191.80,86.23,27.43,55.63
2026-04-19 14:13:00,2026-04-19 14:13:59,Q08,483.30,148.90,60.30,71.50,85.30,25.70,21.20,483.80,133.70,55.00,64.20,86.70,28.30,17.89,484.60,142.50,60.50,68.70,89.90,25.00,17.09,483.90,141.70,175.80,204.40,87.30,26.33,56.17
2026-04-19 14:14:00,2026-04-19 14:14:59,Q08,482.00,151.90,61.90,72.80,86.60,25.50,21.11,483.70,136.40,55.90,65.70,86.90,29.40,18.66,485.50,143.00,62.10,69.40,90.30,24.80,17.06,483.73,143.77,179.90,207.90,87.93,26.57,56.83
2026-04-19 14:15:00,2026-04-19 14:15:59,Q08,482.30,138.70,56.10,66.50,85.10,26.70,20.17,482.90,126.40,50.40,60.70,84.70,30.50,18.40,485.80,130.10,55.40,63.00,88.50,26.30,16.77,483.67,131.73,161.90,190.20,86.10,27.83,55.34
2026-04-19 14:16:00,2026-04-19 14:16:59,Q08,483.50,152.60,62.80,73.40,86.90,24.90,21.03,482.50,136.40,56.50,65.60,87.00,30.50,18.69,485.70,144.10,62.10,69.80,90.50,25.40,17.00,483.90,144.37,181.40,208.80,88.13,26.93,56.71
2026-04-19 14:17:00,2026-04-19 14:17:59,Q08,482.50,141.20,56.30,68.00,84.30,26.90,21.00,483.80,127.20,52.50,61.30,86.00,30.10,17.54,485.60,137.50,58.70,66.40,89.20,25.80,16.97,483.97,135.30,167.50,195.70,86.50,27.60,55.51
2026-04-19 14:18:00,2026-04-19 14:18:59,Q08,483.70,148.30,61.10,71.50,86.80,24.20,20.06,484.00,134.80,54.40,64.90,85.60,26.50,18.86,484.60,137.80,58.70,66.30,89.50,24.20,16.60,484.10,140.30,174.20,202.70,87.30,24.97,55.51
2026-04-19 14:19:00,2026-04-19 14:19:59,Q08,483.00,153.90,62.80,73.90,86.80,25.70,21.40,483.10,137.60,57.40,66.20,87.00,30.10,18.91,486.30,146.20,63.00,71.00,90.70,24.90,17.11,484.13,145.90,183.20,211.10,88.17,26.90,57.43
2026-04-19 14:20:00,2026-04-19 14:20:59,Q08,483.10,123.90,48.40,59.40,82.30,27.70,19.51,482.70,110.80,43.50,53.00,82.80,30.10,17.11,486.30,118.10,49.00,57.30,86.70,26.80,16.26,484.03,117.60,140.90,169.70,83.93,28.20,52.89
2026-04-19 14:21:00,2026-04-19 14:21:59,Q08,482.80,144.70,58.70,69.40,85.20,27.10,21.06,482.70,127.40,51.20,61.20,84.80,32.00,18.54,486.30,135.80,58.50,65.60,90.00,26.50,16.23,483.93,135.97,168.40,196.20,86.67,28.53,55.83
2026-04-19 14:22:00,2026-04-19 14:22:59,Q08,483.20,144.20,60.00,69.60,87.80,26.40,19.09,482.90,129.30,53.30,62.20,86.20,30.30,18.14,486.60,131.60,56.70,63.70,90.40,26.60,15.60,484.23,135.03,170.00,195.50,88.13,27.77,52.83
2026-04-19 14:23:00,2026-04-19 14:23:59,Q08,484.40,148.20,61.80,71.60,87.30,27.30,19.83,483.10,130.10,53.30,62.80,86.60,31.10,17.89,485.70,136.30,59.20,66.00,91.10,26.10,15.43,484.40,138.20,174.30,200.40,88.33,28.17,53.14
2026-04-19 14:24:00,2026-04-19 14:24:59,Q08,483.20,143.70,58.70,69.10,85.90,25.90,20.40,484.30,125.80,51.60,60.50,86.10,30.80,17.60,485.80,134.30,57.60,65.00,90.70,26.60,15.66,484.43,134.60,167.90,194.60,87.57,27.77,53.66
2026-04-19 14:25:00,2026-04-19 14:25:59,Q08,483.20,152.90,64.20,73.40,88.30,26.00,19.71,482.80,139.80,57.40,67.00,87.60,29.50,18.23,485.90,143.70,62.80,69.40,91.20,25.10,16.03,483.97,145.47,184.40,209.80,89.03,26.87,53.97
2026-04-19 14:26:00,2026-04-19 14:26:59,Q08,483.90,139.40,57.60,67.10,86.40,27.50,19.31,483.00,124.90,50.20,59.90,85.20,31.20,17.69,485.50,129.30,55.80,62.60,90.10,27.00,15.20,484.13,131.20,163.60,189.60,87.23,28.57,52.20
2026-04-19 14:27:00,2026-04-19 14:27:59,Q08,482.80,149.70,61.10,71.80,86.40,26.00,20.46,484.30,132.40,54.20,63.90,86.60,30.40,17.66,485.90,138.00,60.10,66.90,91.00,26.50,15.63,484.33,140.03,175.40,202.60,88.00,27.63,53.74
2026-04-19 14:28:00,2026-04-19 14:28:59,Q08,482.90,117.20,45.40,56.40,81.40,30.10,18.80,484.60,104.30,41.00,50.30,82.90,32.70,15.83,485.50,113.70,46.40,54.80,86.90,28.60,15.29,484.33,111.73,132.80,161.50,83.73,30.47,49.91
2026-04-19 14:29:00,2026-04-19 14:29:59,Q08,482.60,144.30,59.30,69.40,86.90,26.30,19.80,483.50,130.50,53.90,62.80,87.00,30.20,17.49,486.30,138.10,60.30,67.10,90.70,26.20,15.74,484.13,137.63,173.50,199.30,88.20,27.57,53.03
2026-04-19 14:30:00,2026-04-19 14:30:59,Q08,484.30,140.60,57.60,67.80,86.80,27.00,19.40,482.90,126.00,51.00,60.70,85.30,31.70,18.00,485.90,129.60,55.80,62.60,90.30,28.10,15.29,484.37,132.07,164.40,191.10,87.47,28.93,52.69
2026-04-19 14:31:00,2026-04-19 14:31:59,Q08,483.50,121.60,48.70,58.40,84.20,29.60,18.00,482.90,110.60,44.00,53.00,83.50,30.60,16.83,486.70,113.40,46.40,54.90,86.40,28.30,15.80,484.37,115.20,139.10,166.30,84.70,29.50,50.63
2026-04-19 14:32:00,2026-04-19 14:32:59,Q08,482.80,136.20,54.60,65.60,84.70,27.60,20.06,484.60,119.10,47.90,57.60,84.60,32.00,17.09,485.80,126.90,54.90,61.10,90.30,28.00,14.97,484.40,127.40,157.40,184.30,86.53,29.20,52.11
2026-04-19 14:33:00,2026-04-19 14:33:59,Q08,484.30,152.40,64.20,73.60,88.10,27.00,19.54,483.20,137.80,57.40,66.20,87.30,30.10,18.23,486.40,143.00,62.10,69.50,90.70,26.00,16.11,484.63,144.40,183.70,209.30,88.70,27.70,53.89
2026-04-19 14:34:00,2026-04-19 14:34:59,Q08,483.10,116.80,47.00,56.00,84.30,29.40,17.23,483.30,108.80,42.60,52.20,82.60,30.90,16.80,486.60,109.30,44.20,53.00,85.50,29.40,15.49,484.33,111.63,133.80,161.20,84.13,29.90,49.51
2026-04-19 14:35:00,2026-04-19 14:35:59,Q08,484.20,133.50,54.40,64.40,85.10,29.50,19.00,483.20,117.80,47.00,56.50,84.20,32.00,17.23,485.20,121.20,51.00,58.70,88.80,28.50,15.37,484.20,124.17,152.40,179.60,86.03,30.00,51.60
2026-04-19 14:36:00,2026-04-19 14:36:59,Q08,484.70,118.50,47.30,57.10,83.20,30.30,18.06,483.40,107.30,42.30,51.70,83.30,32.00,16.29,485.20,111.20,45.60,53.80,86.50,29.60,15.51,484.43,112.33,135.20,162.60,84.33,30.63,49.86
2026-04-19 14:37:00,2026-04-19 14:37:59,Q08,483.30,132.10,54.20,63.80,86.30,27.70,18.57,484.30,120.80,48.70,58.10,84.90,30.60,17.69,486.10,121.90,51.00,58.80,88.60,26.40,15.77,484.57,124.93,153.90,180.70,86.60,28.23,52.03
2026-04-19 14:38:00,2026-04-19 14:38:59,Q08,483.70,129.00,52.10,62.30,84.60,27.70,18.63,484.40,112.20,44.30,54.20,82.80,29.80,17.23,485.40,117.50,49.30,56.70,88.40,28.30,14.77,484.50,119.57,145.70,173.20,85.27,28.60,50.63
2026-04-19 14:39:00,2026-04-19 14:39:59,Q08,483.00,142.80,59.20,68.60,87.30,26.90,18.97,483.80,128.20,52.50,61.80,86.20,29.40,17.80,486.50,129.20,55.80,62.70,90.00,26.00,15.69,484.43,133.40,167.50,193.10,87.83,27.43,52.46
2026-04-19 14:40:00,2026-04-19 14:40:59,Q08,484.40,155.90,66.00,75.00,88.30,24.90,20.23,483.60,141.70,60.50,68.10,89.10,29.60,17.60,485.30,150.40,65.50,72.80,91.50,25.10,16.54,484.43,149.33,192.00,215.90,89.63,26.53,54.37
2026-04-19 14:41:00,2026-04-19 14:41:59,Q08,484.10,128.60,51.80,62.00,85.00,29.80,18.46,484.70,117.80,47.60,56.60,85.10,29.90,16.74,485.30,120.50,50.50,58.20,87.90,27.90,15.83,484.70,122.30,149.90,176.80,86.00,29.20,51.03
2026-04-19 14:42:00,2026-04-19 14:42:59,Q08,483.30,154.70,65.10,74.40,88.40,25.00,19.60,485.20,141.20,59.20,68.40,87.90,27.50,18.06,486.10,144.00,62.80,70.00,91.20,24.50,16.03,484.87,146.63,187.10,212.80,89.17,25.67,53.69
2026-04-19 14:43:00,2026-04-19 14:43:59,Q08,483.10,141.70,58.50,68.10,86.10,27.50,19.83,484.80,127.70,51.80,61.50,85.30,28.90,18.54,486.20,131.60,55.40,63.70,88.70,26.50,16.83,484.70,133.67,165.70,193.30,86.70,27.63,55.20
2026-04-19 14:44:00,2026-04-19 14:44:59,Q08,483.30,157.30,65.20,75.80,87.30,22.90,21.09,483.50,143.20,60.00,69.10,87.10,26.30,19.06,487.00,148.50,64.80,72.10,90.50,22.80,17.20,484.60,149.67,190.00,217.00,88.30,24.00,57.34
2026-04-19 14:45:00,2026-04-19 14:45:59,Q08,482.80,159.80,66.10,76.60,87.70,25.30,20.86,484.30,143.90,60.00,69.20,87.40,27.90,19.11,485.70,148.90,63.90,71.80,90.60,24.20,17.23,484.27,150.87,190.00,217.60,88.57,25.80,57.20
2026-04-19 14:46:00,2026-04-19 14:46:59,Q08,483.50,142.50,58.50,68.60,86.50,24.60,19.80,483.20,127.80,51.20,61.30,84.20,28.00,19.11,486.20,131.70,55.40,63.70,88.90,25.20,16.34,484.30,134.00,165.10,193.60,86.53,25.93,55.26
2026-04-19 14:47:00,2026-04-19 14:47:59,Q08,483.30,146.70,61.60,70.50,88.30,22.60,19.51,482.70,140.70,58.30,67.50,87.90,24.90,18.57,483.60,141.30,60.50,68.10,89.80,21.20,17.43,483.20,142.90,180.40,206.10,88.67,22.90,55.51
2026-04-19 14:48:00,2026-04-19 14:48:59,Q08,483.20,136.50,55.20,65.70,85.80,23.10,19.49,483.80,128.20,52.50,61.80,86.80,25.60,17.49,483.90,133.20,56.30,64.20,88.30,21.40,17.23,483.63,132.63,164.00,191.70,86.97,23.37,54.20
2026-04-19 14:49:00,2026-04-19 14:49:59,Q08,482.30,143.20,58.50,68.90,86.40,21.90,20.09,483.40,131.60,53.50,63.30,85.50,26.50,18.71,485.60,132.40,57.00,64.00,89.20,21.60,16.71,483.77,135.73,169.00,196.20,87.03,23.33,55.51
2026-04-19 14:50:00,2026-04-19 14:50:59,Q08,483.70,139.60,57.60,67.10,86.50,22.20,19.60,481.90,127.70,51.80,61.10,85.50,25.20,18.37,484.50,130.40,55.20,62.90,89.00,21.30,16.51,483.37,132.57,164.60,191.10,87.00,22.90,54.49
2026-04-19 14:51:00,2026-04-19 14:51:59,Q08,483.80,146.80,60.90,70.50,87.90,22.30,19.49,481.80,137.60,55.90,65.90,86.70,25.30,18.97,484.30,139.30,59.60,67.30,89.20,20.80,17.26,483.30,141.23,176.40,203.70,87.93,22.80,55.71
2026-04-19 14:52:00,2026-04-19 14:52:59,Q08,481.90,135.40,53.80,64.90,84.60,23.10,20.00,483.80,121.50,49.90,58.40,86.00,26.00,17.29,484.50,129.60,54.60,62.40,88.50,21.80,16.83,483.40,128.83,158.30,185.70,86.37,23.63,54.11
2026-04-19 14:53:00,2026-04-19 14:53:59,Q08,484.30,139.70,57.60,67.30,86.60,23.70,19.40,482.60,128.80,51.80,61.70,85.80,27.00,18.37,484.40,130.80,54.60,62.90,88.70,21.70,16.86,483.77,133.10,164.00,191.90,87.03,24.13,54.63
2026-04-19 14:54:00,2026-04-19 14:54:59,Q08,482.90,145.20,60.00,69.90,87.50,21.40,19.34,484.50,134.90,55.00,64.90,86.70,24.20,18.66,484.60,135.10,57.20,65.30,88.90,20.90,17.34,484.00,138.40,172.20,200.10,87.70,22.17,55.34
2026-04-19 14:55:00,2026-04-19 14:55:59,Q08,483.50,146.10,60.90,70.50,87.30,22.80,19.74,484.30,135.50,55.90,65.30,86.30,26.00,18.69,484.20,135.40,57.80,65.30,89.70,21.70,16.66,484.00,139.00,174.60,201.10,87.77,23.50,55.09
2026-04-19 14:56:00,2026-04-19 14:56:59,Q08,483.40,136.40,54.60,65.70,84.50,23.00,20.34,484.40,123.40,50.20,59.50,85.80,26.80,17.40,485.20,133.30,56.30,64.50,88.90,22.50,16.69,484.33,131.03,161.10,189.70,86.40,24.10,54.43
2026-04-19 14:57:00,2026-04-19 14:57:59,Q08,483.10,144.30,60.00,69.60,87.50,21.10,19.51,484.30,134.40,55.00,64.90,86.90,24.50,18.40,485.90,137.30,58.70,66.40,89.40,20.60,17.03,484.43,138.67,173.70,200.90,87.93,22.07,54.94
2026-04-19 14:58:00,2026-04-19 14:58:59,Q08,483.90,143.80,59.30,69.10,86.10,23.80,20.26,484.70,127.80,51.20,61.50,84.60,27.60,18.71,487.10,130.60,56.10,63.30,89.70,24.00,16.09,485.23,134.07,166.60,193.90,86.80,25.13,55.06
2026-04-19 14:59:00,2026-04-19 14:59:59,Q08,484.30,146.10,59.50,70.70,85.70,26.40,20.77,485.80,129.80,52.70,62.60,85.60,28.40,18.43,486.30,135.70,57.80,65.60,89.70,24.90,16.69,485.47,137.20,170.00,198.90,87.00,26.57,55.89
2026-04-19 15:00:00,2026-04-19 15:00:59,Q08,485.60,141.10,57.80,68.40,85.70,25.90,20.14,484.80,128.20,51.80,62.00,85.80,29.20,18.14,486.00,134.60,57.20,65.10,88.90,25.50,16.91,485.47,134.63,166.80,195.50,86.80,26.87,55.20
2026-04-19 15:01:00,2026-04-19 15:01:59,Q08,484.00,150.90,61.90,72.60,86.40,26.60,20.77,485.60,134.70,54.40,65.00,85.70,29.50,18.94,487.00,139.40,60.30,67.70,90.00,25.40,16.71,485.53,141.67,176.60,205.30,87.37,27.17,56.43
2026-04-19 15:02:00,2026-04-19 15:02:59,Q08,484.80,148.70,61.10,71.60,86.70,25.40,20.29,485.20,135.00,55.20,65.50,85.60,28.10,18.91,485.70,137.50,58.70,66.40,89.60,25.80,16.71,485.23,140.40,175.00,203.50,87.30,26.43,55.91
2026-04-19 15:03:00,2026-04-19 15:03:59,Q08,484.10,145.60,61.60,70.20,88.20,27.40,19.00,484.80,135.70,56.50,65.30,87.40,29.20,18.09,487.20,138.00,60.30,67.20,90.20,25.80,16.31,485.37,139.77,178.40,202.70,88.60,27.47,53.40
2026-04-19 15:04:00,2026-04-19 15:04:59,Q08,483.90,143.30,58.70,69.10,85.50,27.40,20.37,485.60,124.60,51.60,60.10,86.30,31.90,17.11,486.80,134.90,58.50,65.10,90.70,26.80,15.54,485.43,134.27,168.80,194.30,87.50,28.70,53.03
2026-04-19 15:05:00,2026-04-19 15:05:59,Q08,484.30,144.80,60.00,69.70,87.10,26.70,19.57,484.90,131.70,54.20,63.40,86.60,30.60,17.74,487.40,133.70,57.60,64.80,90.50,26.20,15.74,485.53,136.73,171.80,197.90,88.07,27.83,53.06
2026-04-19 15:06:00,2026-04-19 15:06:59,Q08,485.00,148.80,62.50,71.80,88.20,26.20,19.26,484.70,135.20,56.50,65.30,87.50,28.60,18.09,487.50,138.90,60.30,67.20,90.60,25.90,16.14,485.73,140.97,179.30,204.30,88.77,26.90,53.49
2026-04-19 15:07:00,2026-04-19 15:07:59,Q08,484.20,141.50,58.50,68.20,86.70,26.70,19.40,485.90,127.20,51.80,61.60,85.50,31.00,17.83,487.00,129.00,55.80,62.80,90.30,26.80,15.31,485.70,132.57,166.10,192.60,87.50,28.17,52.54
2026-04-19 15:08:00,2026-04-19 15:08:59,Q08,484.20,148.30,61.10,71.60,86.10,27.90,20.54,485.30,128.70,53.90,62.10,87.30,31.30,17.17,487.50,139.20,61.00,67.70,91.00,27.20,15.89,485.67,138.73,176.00,201.40,88.13,28.80,53.60
2026-04-19 15:09:00,2026-04-19 15:09:59,Q08,484.20,145.30,61.60,70.20,88.10,26.80,19.09,485.90,134.60,55.70,65.00,87.00,28.30,18.17,487.10,136.80,59.40,66.20,90.20,26.10,16.17,485.73,138.90,176.70,201.40,88.43,27.07,53.43
2026-04-19 15:10:00,2026-04-19 15:10:59,Q08,485.00,148.40,61.80,71.80,87.50,25.30,19.74,484.20,131.30,54.20,63.40,86.50,28.90,18.06,487.10,136.60,60.10,66.20,91.10,26.10,15.43,485.43,138.77,176.10,201.40,88.37,26.77,53.23
2026-04-19 15:11:00,2026-04-19 15:11:59,Q08,484.40,154.70,65.10,74.50,88.90,26.60,19.66,485.80,145.10,61.60,70.30,88.60,29.30,18.34,487.40,145.80,63.70,70.60,91.10,25.40,16.71,485.87,148.53,190.40,215.40,89.53,27.10,54.71
2026-04-19 15:12:00,2026-04-19 15:12:59,Q08,485.10,134.30,53.80,65.00,84.60,28.60,19.54,486.70,119.20,49.00,57.80,86.50,32.20,16.43,486.60,127.90,54.30,61.70,89.00,27.00,16.23,486.13,127.13,157.10,184.50,86.70,29.27,52.20
2026-04-19 15:13:00,2026-04-19 15:13:59,Q08,484.50,154.80,65.10,74.50,88.30,25.80,19.94,486.10,140.50,59.80,68.00,88.10,29.40,18.14,486.60,146.00,63.70,71.00,91.10,25.10,16.43,485.73,147.10,188.60,213.50,89.17,26.77,54.51
2026-04-19 15:14:00,2026-04-19 15:14:59,Q08,484.70,152.00,64.20,73.60,88.10,24.90,19.57,485.90,140.30,58.30,67.90,87.30,27.90,18.49,487.70,141.20,61.20,68.70,90.20,25.20,16.71,486.10,144.50,183.70,210.20,88.53,26.00,54.77
2026-04-19 15:15:00,2026-04-19 15:15:59,Q08,485.70,137.00,56.80,66.40,86.60,27.80,18.74,486.00,124.00,51.00,60.30,85.50,29.80,17.60,486.20,126.10,54.30,61.20,89.10,27.10,15.77,485.97,129.03,162.10,187.90,87.07,28.23,52.11
2026-04-19 15:16:00,2026-04-19 15:16:59,Q08,485.00,156.20,66.00,75.70,88.70,25.90,19.69,484.40,144.30,60.70,69.70,88.80,29.00,17.94,487.20,148.40,65.50,72.10,91.10,25.60,16.66,485.53,149.63,192.20,217.50,89.53,26.83,54.29
2026-04-19 15:17:00,2026-04-19 15:17:59,Q08,484.40,135.60,55.90,65.30,86.60,28.90,18.80,485.50,122.60,50.20,59.20,85.20,32.40,17.71,487.40,125.70,53.40,60.90,89.40,27.50,15.51,485.77,127.97,159.50,185.40,87.07,29.60,52.03
2026-04-19 15:18:00,2026-04-19 15:18:59,Q08,484.50,142.20,59.20,68.70,87.60,26.20,18.91,486.10,129.60,53.30,62.70,86.50,28.40,18.03,486.40,133.40,57.00,64.60,89.70,26.70,16.17,485.67,135.07,169.50,196.00,87.93,27.10,53.11
2026-04-19 15:19:00,2026-04-19 15:19:59,Q08,484.40,154.60,65.10,74.50,88.70,27.10,19.69,485.00,144.20,60.70,69.80,88.20,29.80,18.49,487.60,147.10,63.90,71.60,90.80,26.60,16.86,485.67,148.63,189.70,215.90,89.23,27.83,55.03
2026-04-19 15:20:00,2026-04-19 15:20:59,Q08,485.10,125.30,49.20,60.60,82.50,27.80,19.57,484.60,110.90,43.50,53.20,82.70,32.50,16.74,487.30,118.00,50.20,57.50,88.10,27.60,15.20,485.67,118.07,142.90,171.30,84.43,29.30,51.51
2026-04-19 15:21:00,2026-04-19 15:21:59,Q08,485.60,127.80,51.20,61.60,84.50,29.70,18.60,485.70,116.60,47.00,56.30,84.60,31.00,16.83,486.00,122.00,51.30,59.30,87.50,27.20,16.03,485.77,122.13,149.50,177.20,85.53,29.30,51.46
2026-04-19 15:22:00,2026-04-19 15:22:59,Q08,485.10,147.20,61.80,71.30,87.60,25.90,19.37,485.30,137.40,57.40,66.40,87.70,29.50,17.69,486.10,141.70,61.20,68.50,90.00,26.10,16.66,485.50,142.10,180.40,206.20,88.43,27.17,53.71
2026-04-19 15:23:00,2026-04-19 15:23:59,Q08,484.00,152.90,63.50,73.60,87.00,25.60,21.11,485.60,141.20,59.20,68.40,87.10,29.80,18.80,486.20,146.30,63.00,71.00,90.60,25.20,17.06,485.27,146.80,185.70,213.00,88.23,26.87,56.97
2026-04-19 15:24:00,2026-04-19 15:24:59,Q08,485.30,145.40,60.20,70.30,86.10,25.40,20.57,484.80,135.50,56.50,65.30,87.30,28.80,18.09,485.60,140.80,59.60,67.90,89.30,24.10,17.66,485.23,140.57,176.30,203.50,87.57,26.10,56.31
2026-04-19 15:25:00,2026-04-19 15:25:59,Q08,484.90,124.90,50.40,60.00,84.40,27.40,18.57,484.10,118.30,47.30,57.10,83.20,28.00,18.11,486.90,118.30,48.50,57.30,85.30,26.30,17.11,485.30,120.50,146.20,174.40,84.30,27.23,53.80
2026-04-19 15:26:00,2026-04-19 15:26:59,Q08,483.80,147.40,60.30,71.00,85.70,25.60,20.86,485.00,132.90,54.40,64.00,85.90,29.50,18.43,486.90,138.70,59.60,67.10,89.60,24.90,16.91,485.23,139.67,174.30,202.10,87.07,26.67,56.20
2026-04-19 15:27:00,2026-04-19 15:27:59,Q08,484.10,140.30,57.00,67.80,85.10,25.80,20.43,483.60,128.70,51.80,61.80,85.90,27.70,18.03,486.80,137.50,58.10,66.60,88.50,25.90,17.26,484.83,135.50,166.90,196.20,86.50,26.47,55.71
2026-04-19 15:28:00,2026-04-19 15:28:59,Q08,485.10,141.50,56.40,68.40,83.90,27.30,21.06,483.70,126.60,51.00,60.90,85.90,30.30,17.66,485.40,135.60,57.20,65.50,88.50,25.80,17.49,484.73,134.57,164.60,194.80,86.10,27.80,56.20
2026-04-19 15:29:00,2026-04-19 15:29:59,Q08,483.50,147.70,61.80,71.00,87.30,24.40,20.03,484.80,134.20,54.40,64.90,85.10,27.60,19.40,486.70,136.00,58.70,66.10,89.60,25.30,16.49,485.00,139.30,174.90,202.00,87.33,25.77,55.91
2026-04-19 15:30:00,2026-04-19 15:30:59,Q08,483.70,158.10,66.10,76.30,87.40,25.80,20.54,485.00,146.50,60.90,70.80,87.50,28.40,18.86,485.70,146.60,63.00,70.80,90.00,24.80,17.51,484.80,150.40,190.00,217.90,88.30,26.33,56.91
2026-04-19 15:31:00,2026-04-19 15:31:59,Q08,484.70,149.10,62.60,72.10,87.40,25.10,19.86,484.50,136.60,55.90,65.80,86.30,27.70,18.89,485.20,136.60,57.80,66.00,89.50,25.10,17.00,484.80,140.77,176.30,203.90,87.73,25.97,55.74
2026-04-19 15:32:00,2026-04-19 15:32:59,Q08,483.60,150.00,61.20,72.40,85.40,26.20,21.40,485.10,133.50,55.00,64.50,86.50,29.60,18.11,486.10,142.30,62.10,69.00,90.20,24.60,16.89,484.93,141.93,178.30,205.90,87.37,26.80,56.40
2026-04-19 15:33:00,2026-04-19 15:33:59,Q08,484.10,154.50,65.10,74.50,88.40,24.10,20.14,483.70,142.00,58.50,68.60,86.90,27.70,19.54,486.90,143.60,62.10,69.50,90.10,23.60,17.20,484.90,146.70,185.70,212.60,88.47,25.13,56.89
2026-04-19 15:34:00,2026-04-19 15:34:59,Q08,484.90,148.00,61.80,71.60,87.00,26.20,20.09,485.00,137.40,56.80,66.40,86.70,28.30,18.77,485.40,138.90,58.70,66.90,89.10,24.70,17.57,485.10,141.43,177.30,204.90,87.60,26.40,56.43
2026-04-19 15:35:00,2026-04-19 15:35:59,Q08,484.10,115.90,44.50,55.70,81.60,29.60,18.23,483.20,100.50,38.90,48.30,81.50,32.10,16.06,485.40,107.60,43.90,51.90,86.10,29.20,14.97,484.23,108.00,127.30,155.90,83.07,30.30,49.26
2026-04-19 15:36:00,2026-04-19 15:36:59,Q08,483.60,136.10,55.20,65.70,85.90,28.50,19.51,483.90,127.30,53.10,61.30,87.50,31.50,16.74,485.90,134.30,57.00,65.00,89.50,27.10,16.51,484.47,132.57,165.30,192.00,87.63,29.03,52.77
2026-04-19 15:37:00,2026-04-19 15:37:59,Q08,483.40,131.20,53.50,63.30,85.80,27.40,18.57,483.60,117.50,47.00,56.50,84.20,31.90,17.34,486.50,118.90,50.70,57.30,89.00,28.10,15.14,484.50,122.53,151.20,177.10,86.33,29.13,51.06
2026-04-19 15:38:00,2026-04-19 15:38:59,Q08,484.50,134.90,55.00,64.90,86.30,27.60,18.66,483.10,124.70,50.20,59.90,85.60,30.40,17.54,485.70,126.60,53.70,61.10,88.60,26.70,16.06,484.43,128.73,158.90,185.90,86.83,28.23,52.26
2026-04-19 15:39:00,2026-04-19 15:39:59,Q08,484.00,133.50,54.40,64.40,85.30,28.60,19.14,484.80,122.50,51.30,59.00,87.30,31.80,16.40,484.80,130.50,54.60,62.90,88.60,27.10,16.74,484.53,128.83,160.30,186.30,87.07,29.17,52.29
2026-04-19 15:40:00,2026-04-19 15:40:59,Q08,484.90,114.90,45.70,55.20,83.40,29.00,17.29,483.90,107.20,42.30,51.70,83.30,29.50,16.34,485.20,108.80,43.70,52.40,84.80,27.40,16.00,484.67,110.30,131.70,159.30,83.83,28.63,49.63
2026-04-19 15:41:00,2026-04-19 15:41:59,Q08,484.60,117.90,45.90,56.60,82.40,30.00,17.91,484.30,107.90,42.30,51.80,83.70,29.40,16.14,484.90,113.90,45.40,54.70,84.90,27.10,16.37,484.60,113.23,133.60,163.10,83.67,28.83,50.43
2026-04-19 15:42:00,2026-04-19 15:42:59,Q08,485.00,127.00,50.60,61.60,83.80,25.70,18.66,483.70,116.30,47.60,56.00,85.10,29.40,16.51,485.30,124.30,51.60,60.10,86.70,27.30,16.57,484.67,122.53,149.80,177.70,85.20,27.47,51.74
2026-04-19 15:43:00,2026-04-19 15:43:59,Q08,483.50,121.40,47.60,58.40,82.60,30.20,18.69,484.30,109.70,43.70,52.80,84.40,32.80,16.00,486.50,117.10,48.20,56.90,86.80,28.00,16.06,484.77,116.07,139.50,168.10,84.60,30.33,50.74
